Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8169,8.4151,14.7143,3004.4000,167008.9000,-164004.5000,7.7853,679.3325,24467.8417,25147.1742,380.2196,191476.7417,2325.0675,-189151.6742,14.7143,13.1045,34867.4000,0.0000,34867.4000,1.2597,8580.0882,0.0000,8580.0882,61.5216,0.0000,26287.3118,26287.3118,13.1045,12.8699,5613.7000,6548.1000,-934.4000,0.6617,1172.5032,1059.4821,2231.9853,32.3165,7607.5821,4441.1968,-3166.3853,12.8699,12.7946,2073.0000,0.0000,2073.0000,0.0773,523.2270,0.0000,523.2270,3.7731,0.0000,1549.7730,1549.7730,12.7946,11.6929,27855.1000,0.0000,27855.1000,1.5784,5836.8332,0.0000,5836.8332,77.0843,0.0000,22018.2668,22018.2668,11.6929,11.2902,15316.6000,0.0000,15316.6000,0.5815,3931.0324,0.0000,3931.0324,28.4000,0.0000,11385.5676,11385.5676,11.2902,8.4486,8.4486,9.8694,6.5453,98179.5371,8.4486,8.3897,8.4281,9.8400,6.6808,53446.5623,8.4281,8.3723,8.4151,9.8312,6.7210,47047.1988,17.9157,1399.9563,-84826.8000,198673.2983
8170,8.5128,14.8852,2076.0000,173395.7000,-171319.7000,8.0250,468.5711,25451.2133,25919.7843,391.9266,198846.9133,1607.4289,-197239.4843,14.8852,13.0679,41163.6000,0.0000,41163.6000,1.4834,10106.1876,0.0000,10106.1876,72.4453,0.0000,31057.4124,31057.4124,13.0679,12.9703,2882.4000,5936.4000,-3054.0000,0.4758,602.3830,960.0294,1562.4124,23.2374,6896.4294,2280.0170,-4616.4124,12.9703,12.8953,2125.8000,0.0000,2125.8000,0.0788,535.7999,0.0000,535.7999,3.8491,0.0000,1590.0001,1590.0001,12.8953,11.8453,27156.2000,0.0000,27156.2000,1.5297,5681.5695,0.0000,5681.5695,74.7062,0.0000,21474.6305,21474.6305,11.8453,11.4838,13879.6000,0.0000,13879.6000,0.5244,3554.4520,0.0000,3554.4520,25.6121,0.0000,10325.1480,10325.1480,11.4838,8.5460,8.5460,10.0149,6.8651,102975.8611,8.5460,8.4877,8.5257,9.9857,7.0012,56009.3529,8.5257,8.4704,8.5128,9.9771,7.0415,49290.7337,18.1756,1420.2642,-90048.5000,208275.9478
8171,8.5791,15.0114,1256.9000,180034.0000,-178777.1000,8.2839,283.3496,26459.3673,26742.7169,404.5730,206493.3673,973.5504,-205519.8169,15.0114,13.1581,43270.2000,0.0000,43270.2000,1.5553,10605.4169,0.0000,10605.4169,75.9583,0.0000,32664.7831,32664.7831,13.1581,13.1385,1456.3000,8221.1000,-6764.8000,0.5165,303.9098,1331.1502,1635.0601,25.2255,9552.2502,1152.3902,-8399.8601,13.1385,13.0522,2514.8000,0.0000,2514.8000,0.0931,632.3576,0.0000,632.3576,4.5463,0.0000,1882.4424,1882.4424,13.0522,12.0527,26322.5000,0.0000,26322.5000,1.4800,5493.9037,0.0000,5493.9037,72.2788,0.0000,20828.5963,20828.5963,12.0527,11.7623,11185.2000,0.0000,11185.2000,0.4216,2855.9650,0.0000,2855.9650,20.5887,0.0000,8329.2350,8329.2350,11.7623,8.6119,8.6119,10.1871,7.5036,112553.8446,8.6119,8.5543,8.5919,10.1583,7.6407,61125.5153,8.5919,8.5372,8.5791,10.1498,7.6814,53769.4850,18.5255,1447.6095,-102249.2000,227448.8448
8172,8.6352,15.1014,775.2000,185956.7000,-185181.5000,8.5290,174.5787,27359.4364,27534.0152,416.5413,213316.1364,600.6213,-212715.5152,15.1014,13.4978,37497.4000,0.0000,37497.4000,1.3453,9179.4682,0.0000,9179.4682,65.7007,0.0000,28317.9318,28317.9318,13.4978,13.4313,2437.6000,10886.5000,-8448.9000,0.7126,505.9655,1771.0696,2277.0351,34.8002,12657.5696,1931.6345,-10725.9351,13.4313,13.3283,3002.2000,0.0000,3002.2000,0.1108,751.8492,0.0000,751.8492,5.4130,0.0000,2250.3508,2250.3508,13.3283,12.3349,25986.3000,0.0000,25986.3000,1.4569,5400.9474,0.0000,5400.9474,71.1506,0.0000,20585.3526,20585.3526,12.3349,12.0789,9748.2000,0.0000,9748.2000,0.3662,2479.0859,0.0000,2479.0859,17.8833,0.0000,7269.1141,7269.1141,12.0789,8.6676,8.6676,10.3733,8.2370,123554.7824,8.6676,8.6106,8.6478,10.3448,8.3746,66997.1326,8.6478,8.5937,8.6352,10.3363,8.4155,58908.4060,18.7810,1467.5737,-117396.3000,249460.3210
8173,8.7577,15.2353,624.8000,191155.3000,-190530.5000,8.7601,140.3940,28191.2831,28331.6771,427.8293,219346.5831,484.4060,-218862.1771,15.2353,13.4623,43266.1000,0.0000,43266.1000,1.5502,10572.7716,0.0000,10572.7716,75.7069,0.0000,32693.3284,32693.3284,13.4623,13.4701,1079.7000,11849.8000,-10770.1000,0.6878,224.2356,1926.8222,2151.0578,33.5897,13776.6222,855.4644,-12921.1578,13.4701,13.3762,2870.0000,0.0000,2870.0000,0.1055,718.3555,0.0000,718.3555,5.1510,0.0000,2151.6445,2151.6445,13.3762,12.4132,26364.5000,0.0000,26364.5000,1.4706,5475.5679,0.0000,5475.5679,71.8230,0.0000,20888.9321,20888.9321,12.4132,12.1936,8670.5000,0.0000,8670.5000,0.3242,2202.5698,0.0000,2202.5698,15.8339,0.0000,6467.9302,6467.9302,12.1936,8.7897,8.7897,10.4916,8.4671,127007.2051,8.7897,8.7335,8.7701,10.4636,8.6067,68853.9627,8.7701,8.7169,8.7577,10.4553,8.6482,60537.0553,19.3475,1511.8413,-120129.5000,256398.2231
8174,8.8149,15.2776,816.0000,195922.0000,-195106.0000,8.9950,183.1665,28926.4749,29109.6415,439.2988,224848.4749,632.8335,-224215.6415,15.2776,13.6195,41165.5000,0.0000,41165.5000,1.4720,10053.7918,0.0000,10053.7918,71.8886,0.0000,31111.7082,31111.7082,13.6195,13.6040,1290.0000,9807.4000,-8517.4000,0.5913,267.2498,1598.2646,1865.5143,28.8785,11405.6646,1022.7502,-10382.9143,13.6040,13.5416,1896.6000,0.0000,1896.6000,0.0697,473.8366,0.0000,473.8366,3.4019,0.0000,1422.7634,1422.7634,13.5416,12.5503,26914.3000,0.0000,26914.3000,1.5000,5575.7736,0.0000,5575.7736,73.2568,0.0000,21338.5264,21338.5264,12.5503,12.3565,7592.7000,0.0000,7592.7000,0.2836,1925.0432,0.0000,1925.0432,13.8483,0.0000,5667.6568,5667.6568,12.3565,8.8467,8.8467,10.6016,8.7393,131089.9635,8.8467,8.7908,8.8272,10.5736,8.8785,71027.6155,8.8272,8.7742,8.8149,10.5653,8.9197,62437.9595,19.3671,1513.3749,-126054.3000,264555.5384
8175,8.9034,15.3323,1363.9000,199911.2000,-198547.3000,9.2119,305.6606,29566.6515,29872.3121,449.8952,229477.8515,1058.2394,-228419.6121,15.3323,13.7841,39074.1000,0.0000,39074.1000,1.3963,9536.0808,0.0000,9536.0808,68.1937,0.0000,29538.0192,29538.0192,13.7841,13.7269,2197.2000,9890.5000,-7693.3000,0.6463,454.0247,1615.5997,2069.6244,31.5644,11506.0997,1743.1753,-9762.9244,13.7269,13.6677,1828.6000,0.0000,1828.6000,0.0670,456.0736,0.0000,456.0736,3.2732,0.0000,1372.5264,1372.5264,13.6677,12.6726,27395.2000,0.0000,27395.2000,1.5222,5664.6278,0.0000,5664.6278,74.3417,0.0000,21730.5722,21730.5722,12.6726,12.4549,8670.5000,0.0000,8670.5000,0.3231,2194.5190,0.0000,2194.5190,15.7794,0.0000,6475.9810,6475.9810,12.4549,8.9349,8.9349,10.6949,8.9381,134071.2977,8.9349,8.8796,8.9157,10.6672,9.0785,72627.9301,8.9157,8.8632,8.9034,10.6591,9.1201,63840.8346,19.7503,1543.3141,-129272.2000,270540.0624
8176,8.9728,15.3558,2110.1000,203701.3000,-201591.2000,9.4330,472.2945,30168.2993,30640.5938,460.6901,233869.5993,1637.8055,-232231.7938,15.3558,14.0441,33285.7000,0.0000,33285.7000,1.1885,8120.8775,0.0000,8120.8775,58.0447,0.0000,25164.8225,25164.8225,14.0441,13.9269,3547.1000,12369.2000,-8822.1000,0.8526,730.0113,2028.1232,2758.1345,41.6389,14397.3232,2817.0887,-11580.2345,13.9269,13.8510,2362.2000,0.0000,2362.2000,0.0864,587.5420,0.0000,587.5420,4.2203,0.0000,1774.6580,1774.6580,13.8510,12.8817,26771.5000,0.0000,26771.5000,1.4841,5520.4537,0.0000,5520.4537,72.4833,0.0000,21251.0463,21251.0463,12.8817,12.6289,10107.5000,0.0000,10107.5000,0.3759,2550.7213,0.0000,2550.7213,18.3588,0.0000,7556.7787,7556.7787,12.6289,9.0040,9.0040,10.8164,9.3820,140729.2992,9.0040,8.9492,8.9849,10.7891,9.5236,76188.6100,8.9849,8.9330,8.9728,10.7810,9.5656,66959.0067,20.1308,1573.0464,-137886.4000,283876.9159
8177,9.0210,15.3826,2482.8000,207470.2000,-204987.4000,9.6304,555.2287,30755.6812,31310.9099,470.3342,238225.8812,1927.5713,-236298.3099,15.3826,14.5100,21735.5000,0.0000,21735.5000,0.7758,5301.0309,0.0000,5301.0309,37.8899,0.0000,16434.4691,16434.4691,14.5100,14.1840,7679.0000,14052.8000,-6373.8000,1.1698,1569.1228,2320.1872,3889.3100,57.1325,16372.9872,6109.8772,-10263.1100,14.1840,14.1354,1493.8000,0.0000,1493.8000,0.0545,370.2433,0.0000,370.2433,2.6606,0.0000,1123.5567,1123.5567,14.1354,13.2007,25113.7000,0.0000,25113.7000,1.3876,5156.6991,0.0000,5156.6991,67.7697,0.0000,19957.0009,19957.0009,13.2007,12.8598,13340.7000,0.0000,13340.7000,0.4945,3351.6716,0.0000,3351.6716,24.1511,0.0000,9989.0284,9989.0284,12.8598,9.0520,9.0520,10.9559,9.9229,148844.0686,9.0520,8.9976,9.0331,10.9287,10.0648,80518.3293,9.0331,8.9814,9.0210,10.9206,10.1069,70748.0528,20.2690,1583.8513,-149677.5000,300110.4507
8178,9.0267,15.0310,5190.9000,123409.8000,-118218.9000,5.9449,1160.7211,18296.5069,19457.2280,290.3402,141706.3069,4030.1789,-137676.1280,15.0310,13.9295,17909.6000,0.0000,17909.6000,0.6390,4388.4465,0.0000,4388.4465,31.2082,0.0000,13521.1535,13521.1535,13.9295,13.0069,14497.9000,129.9000,14368.0000,0.8006,2989.0427,21.2636,3010.3063,39.0992,151.1636,11508.8573,11357.6937,13.0069,12.9508,1245.5000,0.0000,1245.5000,0.0452,313.7626,0.0000,313.7626,2.2096,0.0000,931.7374,931.7374,12.9508,11.8100,23874.9000,0.0000,23874.9000,1.3124,4990.8056,0.0000,4990.8056,64.0975,0.0000,18884.0944,18884.0944,11.8100,11.3172,15675.9000,0.0000,15675.9000,0.5782,4016.4986,0.0000,4016.4986,28.2365,0.0000,11659.4014,11659.4014,11.3172,9.0624,9.0624,10.1898,4.0529,60793.8389,9.0624,8.9997,9.0406,10.1585,4.1656,33324.6472,9.0406,8.9813,9.0267,10.1492,4.1987,29390.9644,13.9805,1092.4590,-45145.0000,123509.4506
8179,8.9287,14.8249,6221.5000,120749.9000,-114528.4000,5.8830,1393.6458,17867.6507,19261.2966,287.3186,138617.5507,4827.8542,-133789.6966,14.8249,13.7224,17893.3000,0.0000,17893.3000,0.6418,4396.5907,0.0000,4396.5907,31.3424,0.0000,13496.7093,13496.7093,13.7224,12.6762,16690.7000,0.0000,16690.7000,0.9234,3452.2538,0.0000,3452.2538,45.0966,0.0000,13238.4462,13238.4462,12.6762,12.6347,943.6000,0.0000,943.6000,0.0349,238.8148,0.0000,238.8148,1.7049,0.0000,704.7852,704.7852,12.6347,11.4958,24637.8000,0.0000,24637.8000,1.3838,5175.4329,0.0000,5175.4329,67.5839,0.0000,19462.3671,19462.3671,11.4958,11.0408,14957.4000,0.0000,14957.4000,0.5641,3849.7328,0.0000,3849.7328,27.5481,0.0000,11107.6672,11107.6672,11.0408,8.9649,8.9649,10.0029,3.7755,56632.5627,8.9649,8.9013,8.9428,9.9710,3.8913,31130.5636,8.9428,8.8825,8.9287,9.9617,3.9254,27478.0540,14.1465,1105.4269,-39405.6000,115241.1803
8180,9.1770,14.2088,10770.4000,78357.3000,-67586.9000,4.2066,2401.7959,11651.7181,14053.5140,205.4424,90009.0181,8368.6041,-81640.4140,14.2088,12.8367,17903.3000,0.0000,17903.3000,0.6441,4435.8970,0.0000,4435.8970,31.4565,0.0000,13467.4030,13467.4030,12.8367,11.3458,22439.6000,0.0000,22439.6000,1.2461,4706.9774,0.0000,4706.9774,60.8591,0.0000,17732.6226,17732.6226,11.3458,11.3001,1034.8000,0.0000,1034.8000,0.0385,266.9135,0.0000,266.9135,1.8795,0.0000,767.8865,767.8865,11.3001,10.2112,25664.3000,0.0000,25664.3000,1.4499,5505.5483,0.0000,5505.5483,70.8102,0.0000,20158.7517,20158.7517,10.2112,9.8232,13700.0000,0.0000,13700.0000,0.5193,3592.7120,0.0000,3592.7120,25.3626,0.0000,10107.2880,10107.2880,9.8232,9.2153,9.2153,9.5193,0.9500,14250.2494,9.2153,9.1478,9.1919,9.4855,1.0555,8444.3573,9.1919,9.1280,9.1770,9.4756,1.0865,7605.8485,12.1567,949.9446,13155.1000,30300.4552
8181,9.0793,13.7692,13118.7000,74545.7000,-61427.0000,4.1694,2930.6419,11063.4809,13994.1228,203.6255,85609.1809,10188.0581,-75421.1228,13.7692,12.6113,15144.7000,0.0000,15144.7000,0.5499,3775.0608,0.0000,3775.0608,26.8582,0.0000,11369.6392,11369.6392,12.6113,10.9705,25112.1000,0.0000,25112.1000,1.4175,5286.7530,0.0000,5286.7530,69.2267,0.0000,19825.3470,19825.3470,10.9705,10.9448,603.7000,0.0000,603.7000,0.0229,156.5658,0.0000,156.5658,1.1204,0.0000,447.1342,447.1342,10.9448,9.8533,27275.7000,0.0000,27275.7000,1.5798,5884.7306,0.0000,5884.7306,77.1549,0.0000,21390.9694,21390.9694,9.8533,9.5520,11185.2000,0.0000,11185.2000,0.4332,2948.7742,0.0000,2948.7742,21.1583,0.0000,8236.4258,8236.4258,9.5520,9.1181,9.1181,9.3350,0.6839,10258.7516,9.1181,9.0498,9.0943,9.3009,0.7915,6332.3060,9.0943,9.0297,9.0793,9.2909,0.8232,5762.4345,12.2591,957.9454,17894.4000,22353.4921
8182,9.3008,13.1080,17667.4000,60211.9000,-42544.5000,3.7761,3931.0224,8975.6331,12906.6555,184.4210,69187.5331,13736.3776,-55451.1555,13.1080,11.9778,14792.6000,0.0000,14792.6000,0.5408,3721.2461,0.0000,3721.2461,26.4110,0.0000,11071.3539,11071.3539,11.9778,9.3673,54829.5000,0.0000,54829.5000,3.1079,11663.1314,0.0000,11663.1314,151.7829,0.0000,43166.3686,43166.3686,9.3673,9.3559,441.5000,0.0000,441.5000,0.0169,117.2377,0.0000,117.2377,0.8245,0.0000,324.2623,324.2623,9.3559,8.6800,30360.6000,0.0000,30360.6000,1.7704,6723.4623,0.0000,6723.4623,86.4615,0.0000,23637.1377,23637.1377,8.6800,8.5112,9748.2000,0.0000,9748.2000,0.3799,2615.4183,0.0000,2615.4183,18.5539,0.0000,7132.7817,7132.7817,8.5112,9.3380,9.3380,8.9246,-1.5294,-22940.7046,9.3380,9.2726,9.3152,8.8919,-1.4085,-11268.3620,9.3152,9.2534,9.3008,8.8823,-1.3731,-9611.4073,14.3879,1124.2912,67627.9000,-43820.4739
8183,9.2424,12.4386,20848.0000,53052.2000,-32204.2000,3.6299,4643.6001,7899.1442,12542.7443,177.2762,60951.3442,16204.3999,-44746.9443,12.4386,11.3454,14795.5000,0.0000,14795.5000,0.5465,3757.1576,0.0000,3757.1576,26.6894,0.0000,11038.3424,11038.3424,11.3454,8.5906,70047.3000,0.0000,70047.3000,4.0178,15057.7640,0.0000,15057.7640,196.2212,0.0000,54989.5360,54989.5360,8.5906,8.5815,452.1000,0.0000,452.1000,0.0178,121.4612,0.0000,121.4612,0.8678,0.0000,330.6388,330.6388,8.5815,8.0492,33625.6000,0.0000,33625.6000,2.0218,7544.1534,0.0000,7544.1534,98.7411,0.0000,26081.4466,26081.4466,8.0492,7.9749,5437.2000,0.0000,5437.2000,0.2163,1472.8027,0.0000,1472.8027,10.5646,0.0000,3964.3973,3964.3973,7.9749,9.2784,9.2784,8.6266,-2.6268,-39402.5990,9.2784,9.2152,9.2564,8.5950,-2.4995,-19995.7415,9.2564,9.1966,9.2424,8.5858,-2.4621,-17234.4266,15.6750,1224.8647,92153.5000,-76632.7672
8184,9.1557,11.7773,23803.5000,47200.2000,-23396.7000,3.5328,5310.2162,7015.6958,12325.9119,172.5348,54215.8958,18493.2838,-35722.6119,11.7773,10.7317,14823.5000,0.0000,14823.5000,0.5534,3799.8729,0.0000,3799.8729,27.0255,0.0000,11023.6271,11023.6271,10.7317,8.1744,72303.1000,0.0000,72303.1000,4.1970,15704.8510,0.0000,15704.8510,204.9758,0.0000,56598.2490,56598.2490,8.1744,8.1664,439.6000,0.0000,439.6000,0.0175,118.8503,0.0000,118.8503,0.8555,0.0000,320.7497,320.7497,8.1664,7.6708,37057.6000,0.0000,37057.6000,2.2624,8373.0939,0.0000,8373.0939,110.4940,0.0000,28684.5061,28684.5061,7.6708,7.6503,1667.7000,0.0000,1667.7000,0.0671,454.3563,0.0000,454.3563,3.2775,0.0000,1213.3437,1213.3437,7.6503,9.1912,9.1912,8.4208,-3.1590,-47384.4602,9.1912,9.1287,9.1695,8.3895,-3.0308,-24246.2665,9.1695,9.1103,9.1557,8.3803,-2.9931,-20951.8436,15.9453,1245.9918,102894.8000,-92582.5702
8185,9.0680,11.1429,26669.4000,42230.7000,-15561.3000,3.4721,5959.0021,6266.1532,12225.1553,169.5741,48496.8532,20710.3979,-27786.4553,11.1429,10.1555,14824.9000,0.0000,14824.9000,0.5594,3835.1379,0.0000,3835.1379,27.3187,0.0000,10989.7621,10989.7621,10.1555,7.6548,85178.8000,0.0000,85178.8000,5.0027,18685.5309,0.0000,18685.5309,244.3251,0.0000,66493.2691,66493.2691,7.6548,7.6482,452.2000,0.0000,452.2000,0.0182,123.2296,0.0000,123.2296,0.8867,0.0000,328.9704,328.9704,7.6482,7.2536,39737.3000,0.0000,39737.3000,2.4462,9058.7638,0.0000,9058.7638,119.4696,0.0000,30678.5362,30678.5362,7.2536,7.2440,948.2000,0.0000,948.2000,0.0384,259.9919,0.0000,259.9919,1.8765,0.0000,688.2081,688.2081,7.2440,9.1024,9.1024,8.1732,-4.1349,-62023.1345,9.1024,9.0419,9.0814,8.1430,-4.0003,-32002.3767,9.0814,9.0242,9.0680,8.1341,-3.9608,-27725.3740,17.3056,1352.2816,125580.1000,-121750.8852
8186,8.9713,10.5640,29389.9000,38348.8000,-8958.9000,3.4538,6578.3925,5679.3157,12257.7082,168.6760,44028.1157,22811.5075,-21216.6082,10.5640,9.6390,14822.5000,0.0000,14822.5000,0.5652,3866.9890,0.0000,3866.9890,27.6014,0.0000,10955.5110,10955.5110,9.6390,7.3778,85252.9000,0.0000,85252.9000,5.0631,18870.6177,0.0000,18870.6177,247.2715,0.0000,66382.2823,66382.2823,7.3778,7.3718,439.3000,0.0000,439.3000,0.0178,120.2240,0.0000,120.2240,0.8696,0.0000,319.0760,319.0760,7.3718,7.0051,42121.6000,0.0000,42121.6000,2.6202,9648.2756,0.0000,9648.2756,127.9659,0.0000,32473.3244,32473.3244,7.0051,7.0013,408.1000,0.0000,408.1000,0.0167,112.3285,0.0000,112.3285,0.8139,0.0000,295.7715,295.7715,7.0013,9.0053,9.0053,8.0033,-4.5358,-68037.3506,9.0053,8.9455,8.9845,7.9734,-4.4006,-35204.4882,8.9845,8.9280,8.9713,7.9646,-4.3608,-30525.7068,17.6050,1375.6762,134085.5000,-133767.5456
8187,8.8549,9.9794,32309.0000,34947.9000,-2638.9000,3.4699,7247.0882,5163.8427,12410.9309,169.4660,40111.7427,25061.9118,-15049.8309,9.9794,9.1241,14816.6000,0.0000,14816.6000,0.5704,3898.8441,0.0000,3898.8441,27.8598,0.0000,10917.7559,10917.7559,9.1241,6.9805,97694.8000,0.0000,97694.8000,5.8606,21821.5581,0.0000,21821.5581,286.2235,0.0000,75873.2419,75873.2419,6.9805,6.9753,452.9000,0.0000,452.9000,0.0185,124.7070,0.0000,124.7070,0.9012,0.0000,328.1930,328.1930,6.9753,6.6839,44070.6000,0.0000,44070.6000,2.7568,10164.4941,0.0000,10164.4941,134.6398,0.0000,33906.1059,33906.1059,6.6839,6.6806,408.1000,0.0000,408.1000,0.0167,112.8884,0.0000,112.8884,0.8177,0.0000,295.2116,295.2116,6.6806,8.8877,8.8877,7.7842,-5.4025,-81037.6698,8.8877,8.8300,8.8676,7.7553,-5.2613,-42090.0068,8.8676,8.8130,8.8549,7.7468,-5.2198,-36538.3181,19.0396,1487.7794,154804.1000,-159665.9947
8188,8.6514,11.0234,27982.6000,50131.0000,-22148.4000,3.9160,6299.9443,7377.9980,13677.9423,191.2530,57508.9980,21682.6557,-35826.3423,11.0234,10.0935,14816.1000,0.0000,14816.1000,0.5762,3839.5122,0.0000,3839.5122,28.1384,0.0000,10976.5878,10976.5878,10.0935,7.4099,95956.9000,0.0000,95956.9000,5.8149,21072.5002,0.0000,21072.5002,283.9909,0.0000,74884.3998,74884.3998,7.4099,7.4039,441.1000,0.0000,441.1000,0.0181,120.6572,0.0000,120.6572,0.8843,0.0000,320.4428,320.4428,7.4039,6.9819,45419.5000,0.0000,45419.5000,2.8643,10397.8921,0.0000,10397.8921,139.8887,0.0000,35021.6079,35021.6079,6.9819,6.9733,948.2000,0.0000,948.2000,0.0391,261.0833,0.0000,261.0833,1.9116,0.0000,687.1167,687.1167,6.9733,8.6835,8.6835,7.8284,-4.3630,-65444.9500,8.6835,8.6271,8.6639,7.8002,-4.2193,-33754.4542,8.6639,8.6106,8.6514,7.7919,-4.1770,-29239.0564,19.8430,1550.5603,135433.4000,-128438.4606
8189,8.5602,11.1354,28647.8000,55922.7000,-27274.9000,4.2237,6460.4551,8215.8925,14676.3476,206.2772,64138.5925,22187.3449,-41951.2476,11.1354,10.2443,14815.8000,0.0000,14815.8000,0.5660,3833.1999,0.0000,3833.1999,27.6440,0.0000,10982.6001,10982.6001,10.2443,7.3525,107366.1000,0.0000,107366.1000,6.3840,23516.5950,0.0000,23516.5950,311.7844,0.0000,83849.5050,83849.5050,7.3525,7.3450,594.8000,0.0000,594.8000,0.0242,162.8434,0.0000,162.8434,1.1828,0.0000,431.9566,431.9566,7.3450,6.9376,45777.8000,0.0000,45777.8000,2.8618,10490.6152,0.0000,10490.6152,139.7640,0.0000,35287.1848,35287.1848,6.9376,6.8937,5089.5000,0.0000,5089.5000,0.2089,1402.3354,0.0000,1402.3354,10.2026,0.0000,3687.1646,3687.1646,6.8937,8.5910,8.5910,7.7424,-4.6705,-70057.6700,8.5910,8.5368,8.5722,7.7153,-4.5214,-36171.4889,8.5722,8.5209,8.5602,7.7073,-4.4776,-31342.9536,21.4029,1672.4521,146369.1000,-137572.1126
8190,8.3206,13.1660,17350.5000,110226.8000,-92876.3000,6.0424,3929.9645,16119.8123,20049.7768,295.1029,126346.6123,13420.5355,-112926.0768,13.1660,12.3266,14820.7000,0.0000,14820.7000,0.5652,3725.3037,0.0000,3725.3037,27.6015,0.0000,11095.3963,11095.3963,12.3266,9.5577,66787.1000,0.0000,66787.1000,3.9596,14125.6415,0.0000,14125.6415,193.3792,0.0000,52661.4585,52661.4585,9.5577,9.5453,549.9000,0.0000,549.9000,0.0224,145.6089,0.0000,145.6089,1.0947,0.0000,404.2911,404.2911,9.5453,8.6077,45367.2000,0.0000,45367.2000,2.8395,10015.0683,0.0000,10015.0683,138.6765,0.0000,35352.1317,35352.1317,8.6077,8.3636,17153.1000,0.0000,17153.1000,0.7047,4607.1606,0.0000,4607.1606,34.4145,0.0000,12545.9394,12545.9394,8.3636,8.3512,8.3512,8.3574,0.0337,505.9231,8.3512,8.2973,8.3325,8.3305,0.1806,1445.0861,8.3325,8.2814,8.3206,8.3225,0.2242,1569.0852,21.2006,1656.6465,51801.7000,3520.0944
8191,8.3680,13.8224,13683.0000,146277.3000,-132594.3000,7.4677,3096.5689,21411.2476,24507.8165,364.7082,167688.5476,10586.4311,-157102.1165,13.8224,12.6493,25191.6000,0.0000,25191.6000,0.9296,6274.8259,0.0000,6274.8259,45.4015,0.0000,18916.7741,18916.7741,12.6493,10.5514,54152.6000,0.0000,54152.6000,3.0858,11393.5236,0.0000,11393.5236,150.7071,0.0000,42759.0764,42759.0764,10.5514,10.5245,1127.4000,0.0000,1127.4000,0.0442,294.1775,0.0000,294.1775,2.1568,0.0000,833.2225,833.2225,10.5245,9.4676,45668.2000,0.0000,45668.2000,2.7357,9920.2805,0.0000,9920.2805,133.6085,0.0000,35747.9195,35747.9195,9.4676,9.1839,18233.4000,0.0000,18233.4000,0.7264,4834.5342,0.0000,4834.5342,35.4738,0.0000,13398.8658,13398.8658,9.1839,8.3977,8.3977,8.7908,2.2728,34092.0710,8.3977,8.3454,8.3795,8.7647,2.4239,19390.9553,8.3795,8.3299,8.3680,8.7569,2.4687,17280.7247,22.4840,1756.9341,11778.9000,70763.7510
8192,8.3429,14.1137,10098.0000,159047.5000,-148949.5000,7.8401,2286.3043,23269.3646,25555.6689,382.8965,182316.8646,7811.6957,-174505.1689,14.1137,12.7404,30724.1000,0.0000,30724.1000,1.1223,7622.3815,0.0000,7622.3815,54.8105,0.0000,23101.7185,23101.7185,12.7404,11.9478,19415.7000,7040.2000,12375.5000,1.4714,4078.9962,1133.5296,5212.5258,71.8598,8173.7296,15336.7038,7162.9742,11.9478,11.8879,1916.9000,0.0000,1916.9000,0.0738,490.1835,0.0000,490.1835,3.6051,0.0000,1426.7165,1426.7165,11.8879,10.5330,43183.2000,0.0000,43183.2000,2.5383,9177.5911,0.0000,9177.5911,123.9684,0.0000,34005.6089,34005.6089,10.5330,10.1820,17513.2000,0.0000,17513.2000,0.6871,4571.0289,0.0000,4571.0289,33.5574,0.0000,12942.1711,12942.1711,10.1820,8.3736,8.3736,9.2778,4.7892,71838.5284,8.3736,8.3197,8.3549,9.2508,4.9320,39456.2585,8.3549,8.3037,8.3429,9.2428,4.9745,34821.1710,20.5995,1609.6746,-43236.6000,146115.9579
8193,8.4397,14.4086,7754.3000,168807.8000,-161053.5000,8.1464,1752.5550,24743.0410,26495.5961,397.8570,193550.8410,6001.7450,-187549.0961,14.4086,12.8985,34937.5000,0.0000,34937.5000,1.2705,8632.9541,0.0000,8632.9541,62.0492,0.0000,26304.5459,26304.5459,12.8985,12.3825,13045.3000,7418.7000,5626.6000,1.1294,2733.6911,1196.9987,3930.6898,55.1586,8615.6987,10311.6089,1695.9102,12.3825,12.3163,2079.5000,0.0000,2079.5000,0.0782,528.4862,0.0000,528.4862,3.8214,0.0000,1551.0138,1551.0138,12.3163,11.0065,39964.2000,0.0000,39964.2000,2.2893,8436.5627,0.0000,8436.5627,111.8048,0.0000,31527.6373,31527.6373,11.0065,10.6787,15352.5000,0.0000,15352.5000,0.5914,3979.4916,0.0000,3979.4916,28.8826,0.0000,11373.0084,11373.0084,10.6787,8.4706,8.4706,9.5746,5.7509,86263.2367,8.4706,8.4163,8.4517,9.5475,5.8924,47139.3693,8.4517,8.4001,8.4397,9.5394,5.9344,41541.0538,20.2578,1582.9768,-63093.2000,174943.6599
8194,8.5593,14.6467,6356.3000,178430.3000,-172074.0000,8.5064,1433.4530,26213.6550,27647.1080,415.4379,204643.9550,4922.8470,-199721.1080,14.6467,12.9531,41257.2000,0.0000,41257.2000,1.4936,10161.7413,0.0000,10161.7413,72.9453,0.0000,31095.4587,31095.4587,12.9531,12.6351,9956.7000,13344.7000,-3388.0000,1.2665,2084.6406,2154.7345,4239.3751,61.8518,15499.4345,7872.0594,-7627.3751,12.6351,12.5710,2128.5000,0.0000,2128.5000,0.0795,539.0115,0.0000,539.0115,3.8841,0.0000,1589.4885,1589.4885,12.5710,11.4113,36206.2000,0.0000,36206.2000,2.0575,7613.0154,0.0000,7613.0154,100.4866,0.0000,28593.1846,28593.1846,11.4113,11.1131,13912.1000,0.0000,13912.1000,0.5317,3585.0579,0.0000,3585.0579,25.9651,0.0000,10327.0421,10327.0421,11.1131,8.5898,8.5898,9.8515,6.7812,101717.7546,8.5898,8.5362,8.5712,9.8247,6.9253,55402.0475,8.5712,8.5203,8.5593,9.8167,6.9680,48776.1585,20.9027,1633.3697,-81958.0000,205895.9606
8195,8.6897,14.8305,5785.4000,186937.0000,-181151.6000,8.8656,1301.6057,27532.7230,28834.3287,432.9832,214469.7230,4483.7943,-209985.9287,14.8305,13.1185,43360.6000,0.0000,43360.6000,1.5641,10653.3941,0.0000,10653.3941,76.3895,0.0000,32707.2059,32707.2059,13.1185,12.9296,8426.2000,23279.9000,-14853.7000,1.7049,1759.5406,3767.4099,5526.9505,83.2640,27047.3099,6666.6594,-20380.6505,12.9296,12.8580,2520.2000,0.0000,2520.2000,0.0938,635.5686,0.0000,635.5686,4.5803,0.0000,1884.6314,1884.6314,12.8580,11.8267,33280.5000,0.0000,33280.5000,1.8824,6966.8805,0.0000,6966.8805,91.9322,0.0000,26313.6195,26313.6195,11.8267,11.5885,11211.3000,0.0000,11211.3000,0.4256,2871.8855,0.0000,2871.8855,20.7842,0.0000,8339.4145,8339.4145,11.5885,8.7195,8.7195,10.1540,8.0426,120639.6052,8.7195,8.6671,8.7013,10.1278,8.1897,65517.9200,8.7013,8.6515,8.6897,10.1200,8.2334,57633.9887,21.8046,1703.8399,-105632.7000,243791.5140
8196,8.8126,15.0197,4952.4000,196526.9000,-191574.5000,9.2603,1111.7058,29014.4808,30126.1866,452.2563,225541.3808,3840.6942,-221700.6866,15.0197,13.5552,37564.9000,0.0000,37564.9000,1.3513,9206.0417,0.0000,9206.0417,65.9968,0.0000,28358.8583,28358.8583,13.5552,13.3327,9160.6000,30297.7000,-21137.1000,2.1166,1899.7225,4932.9720,6832.6945,103.3699,35230.6720,7260.8775,-27969.7945,13.3327,13.2489,3009.8000,0.0000,3009.8000,0.1115,754.7839,0.0000,754.7839,5.4446,0.0000,2255.0161,2255.0161,13.2489,12.3091,30292.9000,0.0000,30292.9000,1.7044,6303.6245,0.0000,6303.6245,83.2382,0.0000,23989.2755,23989.2755,12.3091,12.0982,9770.9000,0.0000,9770.9000,0.3684,2485.7689,0.0000,2485.7689,17.9909,0.0000,7285.1311,7285.1311,12.0982,8.8420,8.8420,10.4701,9.3646,140469.4303,8.8420,8.7903,8.8240,10.4443,9.5131,76104.9577,8.8240,8.7750,8.8126,10.4366,9.5572,66900.7254,22.3686,1747.9120,-132073.1000,283475.1134
8197,8.9454,15.2305,3784.7000,203755.2000,-199970.5000,9.5281,847.5341,30160.0321,31007.5662,465.3393,233915.2321,2937.1659,-230978.0662,15.2305,13.6030,43358.8000,0.0000,43358.8000,1.5554,10596.0968,0.0000,10596.0968,75.9613,0.0000,32762.7032,32762.7032,13.6030,13.5783,4408.0000,32853.6000,-28445.6000,1.9859,913.4435,5352.7381,6266.1816,96.9864,38206.3381,3494.5565,-34711.7816,13.5783,13.4995,2876.9000,0.0000,2876.9000,0.1059,719.0053,0.0000,719.0053,5.1714,0.0000,2157.8947,2157.8947,13.4995,12.6246,28299.2000,0.0000,28299.2000,1.5808,5866.4140,0.0000,5866.4140,77.2052,0.0000,22432.7860,22432.7860,12.6246,12.4357,8690.5000,0.0000,8690.5000,0.3251,2201.0684,0.0000,2201.0684,15.8770,0.0000,6489.4316,6489.4316,12.4357,8.9745,8.9745,10.7051,10.0666,150998.5691,8.9745,8.9234,8.9567,10.6796,10.2153,81722.4763,8.9567,8.9082,8.9454,10.6720,10.2595,71816.4694,22.6218,1767.6974,-145190.7000,304537.5148
8198,9.0258,15.3710,2818.7000,210665.0000,-207846.3000,9.7945,630.2919,31232.1979,31862.4898,478.3494,241897.1979,2188.4081,-239708.7898,15.3710,13.8423,41257.0000,0.0000,41257.0000,1.4753,10063.6407,0.0000,10063.6407,72.0535,0.0000,31193.3593,31193.3593,13.8423,13.8186,3422.6000,29801.7000,-26379.1000,1.7694,706.5970,4872.1510,5578.7481,86.4168,34673.8510,2716.0030,-31957.8481,13.8186,13.7656,1898.8000,0.0000,1898.8000,0.0696,472.9851,0.0000,472.9851,3.4002,0.0000,1425.8149,1425.8149,13.7656,12.9122,26762.2000,0.0000,26762.2000,1.4882,5525.6026,0.0000,5525.6026,72.6796,0.0000,21236.5974,21236.5974,12.9122,12.7409,7610.2000,0.0000,7610.2000,0.2832,1919.6820,0.0000,1919.6820,13.8334,0.0000,5690.5180,5690.5180,12.7409,9.0549,9.0549,10.8979,10.5777,158664.9486,9.0549,9.0037,9.0371,10.8723,10.7248,85798.1482,9.0371,8.9885,9.0258,10.8647,10.7685,75379.1745,22.3205,1744.1588,-156697.2000,319842.2712
8199,9.0916,15.4437,2684.6000,211734.6000,-209050.0000,9.8399,599.5906,31431.6157,32031.2063,480.5641,243166.2157,2085.0094,-241081.2063,15.4437,13.9896,39141.7000,0.0000,39141.7000,1.3968,9538.4637,0.0000,9538.4637,68.2176,0.0000,29603.2363,29603.2363,13.9896,13.9075,3836.6000,20177.5000,-16340.9000,1.2827,790.2577,3305.7857,4096.0434,62.6437,23483.2857,3046.3423,-20436.9434,13.9075,13.8541,1831.7000,0.0000,1831.7000,0.0669,455.7142,0.0000,455.7142,3.2679,0.0000,1375.9858,1375.9858,13.8541,12.9525,27301.1000,0.0000,27301.1000,1.5108,5629.3955,0.0000,5629.3955,73.7862,0.0000,21671.7045,21671.7045,12.9525,12.7516,8690.5000,0.0000,8690.5000,0.3220,2190.9513,0.0000,2190.9513,15.7251,0.0000,6499.5487,6499.5487,12.7516,9.1211,9.1211,10.9363,10.0954,151431.1552,9.1211,9.0692,9.1030,10.9104,10.2397,81917.9671,9.1030,9.0538,9.0916,10.9027,10.2825,71977.7939,21.6286,1690.0911,-148425.9000,305326.9162
8200,9.1405,15.4140,3859.1000,202633.0000,-198773.9000,9.4948,861.1462,30109.6681,30970.8143,463.7093,232742.6681,2997.9538,-229744.7143,15.4140,14.1198,33362.5000,0.0000,33362.5000,1.1893,8133.3343,0.0000,8133.3343,58.0832,0.0000,25229.1657,25229.1657,14.1198,13.9017,6502.7000,15035.9000,-8533.2000,1.1572,1336.7252,2468.1095,3804.8347,56.5179,17504.0095,5165.9748,-12338.0347,13.9017,13.8293,2370.4000,0.0000,2370.4000,0.0865,589.7859,0.0000,589.7859,4.2232,0.0000,1780.6141,1780.6141,13.8293,12.8010,30338.3000,0.0000,30338.3000,1.6762,6257.9841,0.0000,6257.9841,81.8637,0.0000,24080.3159,24080.3159,12.8010,12.5648,10131.0000,0.0000,10131.0000,0.3751,2559.5485,0.0000,2559.5485,18.3200,0.0000,7571.4515,7571.4515,12.5648,9.1704,9.1704,10.8676,9.1507,137260.7893,9.1704,9.1178,9.1521,10.8413,9.2926,74341.1699,9.1521,9.1022,9.1405,10.8335,9.3347,65342.6143,20.9687,1638.5213,-131104.9000,276944.5735
8201,9.1717,15.3976,4657.5000,203107.7000,-198450.2000,9.5650,1038.7193,30198.9428,31237.6622,467.1383,233306.6428,3618.7807,-229687.8622,15.3976,14.5279,21785.5000,0.0000,21785.5000,0.7769,5312.1656,0.0000,5312.1656,37.9446,0.0000,16473.3344,16473.3344,14.5279,14.0365,12094.9000,14913.2000,-2818.3000,1.4586,2470.7925,2462.9093,4933.7019,71.2365,17376.1093,9624.1075,-7752.0019,14.0365,13.9899,1498.3000,0.0000,1498.3000,0.0547,372.1082,0.0000,372.1082,2.6696,0.0000,1126.1918,1126.1918,13.9899,12.9221,30925.1000,0.0000,30925.1000,1.7094,6363.7315,0.0000,6363.7315,83.4846,0.0000,24561.3685,24561.3685,12.9221,12.6086,13371.9000,0.0000,13371.9000,0.4963,3372.6118,0.0000,3372.6118,24.2386,0.0000,9999.2882,9999.2882,12.6086,9.2017,9.2017,10.9051,9.2385,138577.6233,9.2017,9.1491,9.1834,10.8788,9.3811,75048.8966,9.1834,9.1335,9.1717,10.8711,9.4233,65963.3561,21.0914,1648.1093,-133687.7000,279589.8760
8202,9.2062,14.8909,8753.6000,123218.4000,-114464.8000,6.1457,1951.0202,18333.2004,20284.2206,300.1436,141551.6004,6802.5798,-134749.0206,14.8909,13.8506,17931.8000,0.0000,17931.8000,0.6397,4402.1481,0.0000,4402.1481,31.2400,0.0000,13529.6519,13529.6519,13.8506,12.7197,19508.0000,171.5000,19336.5000,1.0767,4026.9181,28.0411,4054.9592,52.5855,199.5411,15481.0819,15281.5408,12.7197,12.6696,1243.8000,0.0000,1243.8000,0.0453,314.5992,0.0000,314.5992,2.2116,0.0000,929.2008,929.2008,12.6696,11.4097,30790.6000,0.0000,30790.6000,1.6970,6464.4009,0.0000,6464.4009,82.8809,0.0000,24326.1991,24326.1991,11.4097,10.9900,15712.6000,0.0000,15712.6000,0.5821,4049.1287,0.0000,4049.1287,28.4269,0.0000,11663.4713,11663.4713,10.9900,9.2402,9.2402,10.1151,3.4375,51561.8937,9.2402,9.1803,9.2194,10.0852,3.5550,28439.7879,9.2194,9.1628,9.2062,10.0764,3.5895,25126.4213,15.2796,1193.9725,-29449.5000,105128.1029
8203,9.0982,14.6399,10178.4000,120415.8000,-110237.4000,6.1002,2273.0172,17877.8488,20150.8661,297.9250,138293.6488,7905.3828,-130388.2661,14.6399,13.6030,17939.4000,0.0000,17939.4000,0.6448,4418.9195,0.0000,4418.9195,31.4889,0.0000,13520.4805,13520.4805,13.6030,12.3247,22657.9000,0.0000,22657.9000,1.2553,4695.2622,0.0000,4695.2622,61.3076,0.0000,17962.6378,17962.6378,12.3247,12.2882,945.1000,0.0000,945.1000,0.0351,240.3854,0.0000,240.3854,1.7153,0.0000,704.7146,704.7146,12.2882,11.0467,31989.2000,0.0000,31989.2000,1.8060,6755.9823,0.0000,6755.9823,88.2044,0.0000,25233.2177,25233.2177,11.0467,10.6663,14992.4000,0.0000,14992.4000,0.5691,3883.8820,0.0000,3883.8820,27.7946,0.0000,11108.5180,11108.5180,10.6663,9.1325,9.1325,9.8994,3.0792,46188.1167,9.1325,9.0721,9.1115,9.8692,3.2005,25604.3979,9.1115,9.0543,9.0982,9.8603,3.2363,22653.8083,15.6159,1220.2458,-21713.4000,94446.3228
8204,9.3078,13.7297,16368.6000,78277.3000,-61908.7000,4.5276,3641.5797,11670.2221,15311.8017,221.1221,89947.5221,12727.0203,-77220.5017,13.7297,12.5153,17938.4000,0.0000,17938.4000,0.6472,4473.8719,0.0000,4473.8719,31.6058,0.0000,13464.5281,13464.5281,12.5153,10.8867,29080.4000,0.0000,29080.4000,1.6184,6131.7187,0.0000,6131.7187,79.0423,0.0000,22948.6813,22948.6813,10.8867,10.8489,1036.6000,0.0000,1036.6000,0.0388,269.1637,0.0000,269.1637,1.8933,0.0000,767.4363,767.4363,10.8489,9.7404,33425.7000,0.0000,33425.7000,1.9005,7222.7803,0.0000,7222.7803,92.8180,0.0000,26202.9197,26202.9197,9.7404,9.4334,13732.0000,0.0000,13732.0000,0.5244,3626.2561,0.0000,3626.2561,25.6118,0.0000,10105.7439,10105.7439,9.4334,9.3439,9.3439,9.3887,0.1599,2398.3018,9.3439,9.2804,9.3218,9.3569,0.2732,2185.6835,9.3218,9.2618,9.3078,9.3476,0.3065,2145.3068,13.8854,1085.0237,33304.4000,6729.2921
8205,9.1939,13.1795,19913.5000,74432.7000,-54519.2000,4.5555,4439.3444,11071.8606,15511.2050,222.4853,85504.5606,15474.1556,-70030.4050,13.1795,12.1798,15192.1000,0.0000,15192.1000,0.5557,3817.9366,0.0000,3817.9366,27.1408,0.0000,11374.1634,11374.1634,12.1798,10.4695,31894.3000,0.0000,31894.3000,1.8111,6761.9460,0.0000,6761.9460,88.4500,0.0000,25132.3540,25132.3540,10.4695,10.4486,605.6000,0.0000,605.6000,0.0232,158.2118,0.0000,158.2118,1.1325,0.0000,447.3882,447.3882,10.4486,9.3670,35460.6000,0.0000,35460.6000,2.0715,7712.4731,0.0000,7712.4731,101.1699,0.0000,27748.1269,27748.1269,9.3670,9.1334,11211.3000,0.0000,11211.3000,0.4378,2977.1096,0.0000,2977.1096,21.3804,0.0000,8234.1904,8234.1904,9.1334,9.2301,9.2301,9.1818,-0.1764,-2646.4129,9.2301,9.1664,9.2080,9.1499,-0.0602,-481.7058,9.2080,9.1477,9.1939,9.1405,-0.0261,-182.3547,14.1823,1108.2215,39844.7000,-3310.4735
8206,9.2991,12.2411,26366.3000,59966.5000,-33600.2000,4.2659,5866.7203,8938.7483,14805.4685,208.3372,68905.2483,20499.5797,-48405.6685,12.2411,11.3201,14816.9000,0.0000,14816.9000,0.5467,3773.1382,0.0000,3773.1382,26.6980,0.0000,11043.7618,11043.7618,11.3201,8.8330,68369.5000,0.0000,68369.5000,3.9067,14703.3221,0.0000,14703.3221,190.7964,0.0000,53666.1779,53666.1779,8.8330,8.8241,448.6000,0.0000,448.6000,0.0173,120.0812,0.0000,120.0812,0.8449,0.0000,328.5188,328.5188,8.8241,8.2105,38919.5000,0.0000,38919.5000,2.2910,8696.1315,0.0000,8696.1315,111.8912,0.0000,30223.3685,30223.3685,8.2105,8.0842,9770.9000,0.0000,9770.9000,0.3840,2640.2101,0.0000,2640.2101,18.7553,0.0000,7130.6899,7130.6899,8.0842,9.3331,9.3331,8.7087,-2.7487,-41229.7577,9.3331,9.2733,9.3123,8.6787,-2.6169,-20935.2358,9.3123,9.2557,9.2991,8.6699,-2.5783,-18047.8610,17.1174,1337.5750,98725.2000,-80212.8545
8207,9.1607,11.4827,30082.0000,52645.4000,-22563.4000,4.1425,6710.2486,7825.8350,14536.0836,202.3133,60471.2350,23371.7514,-37099.4836,11.4827,10.6080,14816.3000,0.0000,14816.3000,0.5549,3814.1404,0.0000,3814.1404,27.0982,0.0000,11002.1596,11002.1596,10.6080,8.0504,87686.8000,0.0000,87686.8000,5.0925,19086.5980,0.0000,19086.5980,248.7072,0.0000,68600.2020,68600.2020,8.0504,8.0438,445.6000,0.0000,445.6000,0.0177,120.6999,0.0000,120.6999,0.8634,0.0000,324.9001,324.9001,8.0438,7.5853,42441.8000,0.0000,42441.8000,2.5787,9609.7690,0.0000,9609.7690,125.9409,0.0000,32832.0310,32832.0310,7.5853,7.5304,5449.6000,0.0000,5449.6000,0.2187,1486.6607,0.0000,1486.6607,10.6787,0.0000,3962.9393,3962.9393,7.5304,9.1932,9.1932,8.3618,-4.0421,-60631.6666,9.1932,9.1360,9.1733,8.3332,-3.9031,-31225.0075,9.1733,9.1193,9.1607,8.3248,-3.8624,-27036.5546,18.9073,1477.4443,128276.7000,-118893.2286
8208,9.0264,10.8562,32835.7000,47098.3000,-14262.6000,4.0507,7342.3352,6982.6584,14324.9936,197.8284,54080.9584,25493.3648,-28587.5936,10.8562,10.0211,14844.0000,0.0000,14844.0000,0.5628,3856.1098,0.0000,3856.1098,27.4864,0.0000,10987.8902,10987.8902,10.0211,7.6557,90476.3000,0.0000,90476.3000,5.3265,19893.8847,0.0000,19893.8847,260.1381,0.0000,70582.4153,70582.4153,7.6557,7.6496,449.6000,0.0000,449.6000,0.0181,122.5194,0.0000,122.5194,0.8836,0.0000,327.0806,327.0806,7.6496,7.2370,45086.4000,0.0000,45086.4000,2.7823,10277.9200,0.0000,10277.9200,135.8853,0.0000,34808.4800,34808.4800,7.2370,7.2217,1671.2000,0.0000,1671.2000,0.0678,458.3518,0.0000,458.3518,3.3126,0.0000,1212.8482,1212.8482,7.2217,9.0584,9.0584,8.1401,-4.5368,-68052.5577,9.0584,9.0021,9.0388,8.1119,-4.3977,-35181.3661,9.0388,8.9855,9.0264,8.1036,-4.3568,-30497.7627,19.2124,1501.2826,138264.9000,-133731.6865
8209,8.8967,10.3098,35062.0000,42581.5000,-7519.5000,3.9767,7858.6261,6296.9271,14155.5533,194.2158,48878.4271,27203.3739,-21675.0533,10.3098,9.5124,14848.3000,0.0000,14848.3000,0.5689,3888.1936,0.0000,3888.1936,27.7823,0.0000,10960.1064,10960.1064,9.5124,7.2398,100787.0000,0.0000,100787.0000,6.0012,22358.6399,0.0000,22358.6399,293.0909,0.0000,78428.3601,78428.3601,7.2398,7.2347,443.8000,0.0000,443.8000,0.0180,121.7136,0.0000,121.7136,0.8785,0.0000,322.0864,322.0864,7.2347,6.8974,46228.7000,0.0000,46228.7000,2.8756,10614.2409,0.0000,10614.2409,140.4392,0.0000,35614.4591,35614.4591,6.8974,6.8898,949.9000,0.0000,949.9000,0.0388,261.8933,0.0000,261.8933,1.8951,0.0000,688.0067,688.0067,6.8898,8.9279,8.9279,7.9088,-5.2980,-79469.9652,8.9279,8.8730,8.9088,7.8814,-5.1553,-41242.6542,8.9088,8.8569,8.8967,7.8733,-5.1135,-35794.1674,20.2188,1579.9242,155738.2000,-156506.7868
8210,8.8075,9.8172,37035.2000,38252.8000,-1217.6000,3.8976,8314.3622,5646.9376,13961.2999,190.3513,43899.7376,28720.8378,-15178.8999,9.8172,9.0567,14856.2000,0.0000,14856.2000,0.5744,3918.6616,0.0000,3918.6616,28.0552,0.0000,10937.5384,10937.5384,9.0567,7.0339,95844.4000,0.0000,95844.4000,5.7639,21433.8194,0.0000,21433.8194,281.4994,0.0000,74410.5806,74410.5806,7.0339,7.0288,450.0000,0.0000,450.0000,0.0184,123.8064,0.0000,123.8064,0.8977,0.0000,326.1936,326.1936,7.0288,6.7098,46875.8000,0.0000,46875.8000,2.9405,10801.4256,0.0000,10801.4256,143.6104,0.0000,36074.3744,36074.3744,6.7098,6.7066,408.5000,0.0000,408.5000,0.0168,112.9537,0.0000,112.9537,0.8202,0.0000,295.5463,295.5463,6.7066,8.8388,8.8388,7.7727,-5.4325,-81487.6155,8.8388,8.7837,8.8196,7.7452,-5.2923,-42338.4281,8.8196,8.7676,8.8075,7.7371,-5.2511,-36757.7955,19.8174,1548.5622,157217.3000,-160583.8392
8211,8.6972,9.2538,40024.0000,34326.8000,5697.2000,3.8953,9003.4096,5056.5068,14059.9164,190.2377,39383.3068,31020.5904,-8362.7164,9.2538,8.5518,14855.7000,0.0000,14855.7000,0.5793,3951.5417,0.0000,3951.5417,28.2927,0.0000,10904.1583,10904.1583,8.5518,6.6902,105261.4000,0.0000,105261.4000,6.3873,23752.6759,0.0000,23752.6759,311.9430,0.0000,81508.7241,81508.7241,6.6902,6.6858,443.4000,0.0000,443.4000,0.0182,122.6411,0.0000,122.6411,0.8880,0.0000,320.7589,320.7589,6.6858,6.4314,47279.2000,0.0000,47279.2000,2.9783,10959.8454,0.0000,10959.8454,145.4571,0.0000,36319.3546,36319.3546,6.4314,6.4286,408.5000,0.0000,408.5000,0.0169,113.4430,0.0000,113.4430,0.8231,0.0000,295.0570,295.0570,6.4286,8.7278,8.7278,7.5782,-6.1521,-92281.7246,8.7278,8.6740,8.7090,7.5513,-6.0082,-48065.6948,8.7090,8.6582,8.6972,7.5434,-5.9659,-41761.6348,20.8128,1626.3400,173945.4000,-182109.0542
8212,8.6110,8.9282,42056.5000,32606.1000,9450.4000,3.9397,9475.5105,4795.0242,14270.5347,192.4093,37401.1242,32580.9895,-4820.1347,8.9282,8.2645,14855.2000,0.0000,14855.2000,0.5850,3970.7496,0.0000,3970.7496,28.5713,0.0000,10884.4504,10884.4504,8.2645,6.5769,100272.7000,0.0000,100272.7000,6.1458,22744.1299,0.0000,22744.1299,300.1527,0.0000,77528.5701,77528.5701,6.5769,6.5724,450.3000,0.0000,450.3000,0.0186,124.7688,0.0000,124.7688,0.9077,0.0000,325.5312,325.5312,6.5724,6.3242,47281.9000,0.0000,47281.9000,2.9996,10982.2831,0.0000,10982.2831,146.4941,0.0000,36299.6169,36299.6169,6.3242,6.3176,949.9000,0.0000,949.9000,0.0394,264.2341,0.0000,264.2341,1.9243,0.0000,685.6659,685.6659,6.3176,8.6415,8.6415,7.4796,-6.1525,-92287.2491,8.6415,8.5878,8.6228,7.4527,-6.0101,-48081.1536,8.6228,8.5720,8.6110,7.4448,-5.9683,-41778.1427,20.5922,1609.1025,173260.4000,-182146.5454
8213,8.4986,8.5617,43886.0000,30469.2000,13416.8000,3.9529,9908.0246,4471.0801,14379.1046,193.0523,34940.2801,33977.9754,-962.3046,8.5617,7.9336,14854.8000,0.0000,14854.8000,0.5884,3992.6366,0.0000,3992.6366,28.7356,0.0000,10862.1634,10862.1634,7.9336,6.3218,110033.7000,0.0000,110033.7000,6.7829,25108.0660,0.0000,25108.0660,331.2677,0.0000,84925.6340,84925.6340,6.3218,6.3166,587.0000,0.0000,587.0000,0.0243,163.2921,0.0000,163.2921,1.1858,0.0000,423.7079,423.7079,6.3166,6.1150,46206.0000,0.0000,46206.0000,2.9382,10780.7638,0.0000,10780.7638,143.4961,0.0000,35425.2362,35425.2362,6.1150,6.0832,5101.0000,0.0000,5101.0000,0.2120,1423.5843,0.0000,1423.5843,10.3547,0.0000,3677.4157,3677.4157,6.0832,8.5283,8.5283,7.3058,-6.8369,-102553.5490,8.5283,8.4760,8.5101,7.2796,-6.6905,-53523.7365,8.5101,8.4606,8.4986,7.2719,-6.6474,-46532.0870,21.7480,1699.4213,190199.3000,-202609.3725
8214,8.5056,9.2545,39620.3000,36821.9000,2798.4000,3.9982,8943.8254,5404.0076,14347.8330,195.2679,42225.9076,30676.4746,-11549.4330,9.2545,8.5449,14846.5000,0.0000,14846.5000,0.5919,3949.0533,0.0000,3949.0533,28.9083,0.0000,10897.4467,10897.4467,8.5449,7.0138,64984.4000,0.0000,64984.4000,4.0327,14665.8042,0.0000,14665.8042,196.9481,0.0000,50318.5958,50318.5958,7.0138,7.0057,551.4000,0.0000,551.4000,0.0229,151.7512,0.0000,151.7512,1.1194,0.0000,399.6488,399.6488,7.0057,6.6010,44089.0000,0.0000,44089.0000,2.8185,10163.3618,0.0000,10163.3618,137.6491,0.0000,33925.6382,33925.6382,6.6010,6.4456,17193.1000,0.0000,17193.1000,0.7175,4762.0669,0.0000,4762.0669,35.0422,0.0000,12431.0331,12431.0331,6.4456,8.5374,8.5374,7.4915,-4.9143,-73715.0992,8.5374,8.4814,8.5179,7.4635,-4.7827,-38261.6349,8.5179,8.4649,8.5056,7.4552,-4.7439,-33207.2788,18.2726,1427.8439,144462.8000,-145184.0130
8215,8.3777,10.8130,31607.2000,58257.4000,-26650.2000,4.5065,7151.6817,8528.9711,15680.6528,220.0906,66786.3711,24455.5183,-42330.8528,10.8130,9.9811,14846.1000,0.0000,14846.1000,0.5847,3859.0801,0.0000,3859.0801,28.5535,0.0000,10987.0199,10987.0199,9.9811,8.0566,54161.1000,0.0000,54161.1000,3.3201,11917.1932,0.0000,11917.1932,162.1460,0.0000,42243.9068,42243.9068,8.0566,8.0411,742.5000,0.0000,742.5000,0.0305,201.1023,0.0000,201.1023,1.4875,0.0000,541.3977,541.3977,8.0411,7.3462,43155.7000,0.0000,43155.7000,2.7199,9771.8559,0.0000,9771.8559,132.8337,0.0000,33383.8441,33383.8441,7.3462,7.1211,18276.0000,0.0000,18276.0000,0.7556,5004.0542,0.0000,5004.0542,36.9026,0.0000,13271.9458,13271.9458,7.1211,8.4100,8.4100,7.7656,-2.9623,-44433.8286,8.4100,8.3531,8.3902,7.7371,-2.8315,-22652.0548,8.3902,8.3363,8.3777,7.7287,-2.7929,-19550.0988,17.8757,1396.8336,104531.2000,-86635.9823
8216,8.3617,11.4084,28535.9000,68358.8000,-39822.9000,4.7898,6458.6344,10004.7838,16463.4182,233.9260,78363.5838,22077.2656,-56286.3182,11.4084,10.2826,20494.9000,0.0000,20494.9000,0.7858,5281.6212,0.0000,5281.6212,38.3753,0.0000,15213.2788,15213.2788,10.2826,8.7420,38471.6000,0.0000,38471.6000,2.2925,8420.9417,0.0000,8420.9417,111.9634,0.0000,30050.6583,30050.6583,8.7420,8.7177,939.3000,0.0000,939.3000,0.0378,251.7766,0.0000,251.7766,1.8458,0.0000,687.5234,687.5234,8.7177,7.7996,43674.1000,0.0000,43674.1000,2.6953,9776.0544,0.0000,9776.0544,131.6358,0.0000,33898.0456,33898.0456,7.7996,7.5414,17554.0000,0.0000,17554.0000,0.7156,4773.0840,0.0000,4773.0840,34.9496,0.0000,12780.9160,12780.9160,7.5414,8.3948,8.3948,7.9681,-1.8627,-27940.3704,8.3948,8.3366,8.3746,7.9390,-1.7356,-13884.5732,8.3746,8.3194,8.3617,7.9304,-1.6980,-11885.9011,16.9753,1326.4701,81311.0000,-53710.8447
8217,8.2584,12.5520,20563.4000,91687.1000,-71123.7000,5.3850,4663.0169,13392.6884,18055.7053,262.9950,105079.7884,15900.3831,-89179.4053,12.5520,11.1293,25675.5000,0.0000,25675.5000,0.9747,6509.5690,0.0000,6509.5690,47.6012,0.0000,19165.9310,19165.9310,11.1293,9.6901,32075.8000,0.0000,32075.8000,1.9003,6920.3094,0.0000,6920.3094,92.8053,0.0000,25155.4906,25155.4906,9.6901,9.6536,1232.0000,0.0000,1232.0000,0.0490,325.5817,0.0000,325.5817,2.3911,0.0000,906.4183,906.4183,9.6536,8.5243,43247.1000,0.0000,43247.1000,2.6332,9529.8778,0.0000,9529.8778,128.6013,0.0000,33717.2222,33717.2222,8.5243,8.2581,15388.3000,0.0000,15388.3000,0.6221,4138.3705,0.0000,4138.3705,30.3815,0.0000,11249.9295,11249.9295,8.2581,8.2914,8.2914,8.2748,-0.0743,-1114.0500,8.2914,8.2334,8.2712,8.2457,0.0551,440.8070,8.2712,8.2162,8.2584,8.2372,0.0934,653.8739,17.3463,1355.4609,46495.0000,-19.3691
8218,8.2686,13.0009,17565.3000,103044.0000,-85478.7000,5.7261,3982.4161,15054.4885,19036.9046,279.6512,118098.4885,13582.8839,-104515.6046,13.0009,11.3689,30630.9000,0.0000,30630.9000,1.1414,7717.0959,0.0000,7717.0959,55.7435,0.0000,22913.8041,22913.8041,11.3689,10.1613,26667.8000,0.0000,26667.8000,1.5544,5730.4028,0.0000,5730.4028,75.9136,0.0000,20937.3972,20937.3972,10.1613,10.1257,1146.7000,0.0000,1146.7000,0.0448,300.9334,0.0000,300.9334,2.1887,0.0000,845.7666,845.7666,10.1257,8.9367,41809.7000,0.0000,41809.7000,2.4993,9141.5797,0.0000,9141.5797,122.0619,0.0000,32668.1203,32668.1203,8.9367,8.6754,13944.4000,0.0000,13944.4000,0.5563,3726.8146,0.0000,3726.8146,27.1701,0.0000,10217.5854,10217.5854,8.6754,8.3016,8.3016,8.4885,0.8306,12458.7290,8.3016,8.2435,8.2814,8.4595,0.9597,7677.9507,8.2814,8.2263,8.2686,8.4509,0.9980,6985.9574,17.2834,1350.5494,28720.8000,27122.6371
8219,8.2946,13.2576,15358.7000,106322.4000,-90963.7000,5.7456,3480.4733,15541.1309,19021.6041,280.6051,121863.5309,11878.2267,-109985.3041,13.2576,11.5956,30627.7000,0.0000,30627.7000,1.1332,7688.6999,0.0000,7688.6999,55.3421,0.0000,22939.0001,22939.0001,11.5956,10.4616,23897.1000,0.0000,23897.1000,1.3866,5115.6051,0.0000,5115.6051,67.7169,0.0000,18781.4949,18781.4949,10.4616,10.4177,1334.9000,0.0000,1334.9000,0.0517,348.7802,0.0000,348.7802,2.5273,0.0000,986.1198,986.1198,10.4177,9.1780,40723.8000,0.0000,40723.8000,2.4122,8861.6542,0.0000,8861.6542,117.8083,0.0000,31862.1458,31862.1458,9.1780,8.9524,11237.2000,0.0000,11237.2000,0.4450,2992.4331,0.0000,2992.4331,21.7343,0.0000,8244.7669,8244.7669,8.9524,8.3280,8.3280,8.6402,1.3455,20182.3312,8.3280,8.2692,8.3076,8.6108,1.4723,11778.2807,8.3076,8.2518,8.2946,8.6021,1.5098,10568.7693,16.7614,1309.7619,16857.0000,42529.3812
8220,8.2728,13.5804,11923.0000,110309.3000,-98386.3000,5.7254,2702.9798,16117.2295,18820.2094,279.6183,126426.5295,9220.0202,-117206.5094,13.5804,11.8700,30390.4000,0.0000,30390.4000,1.1199,7595.0569,0.0000,7595.0569,54.6924,0.0000,22795.3431,22795.3431,11.8700,10.8882,19105.0000,0.0000,19105.0000,1.1037,4071.1826,0.0000,4071.1826,53.9054,0.0000,15033.8174,15033.8174,10.8882,10.8449,1192.8000,0.0000,1192.8000,0.0460,309.7160,0.0000,309.7160,2.2467,0.0000,883.0840,883.0840,10.8449,9.5233,38486.1000,0.0000,38486.1000,2.2669,8316.7908,0.0000,8316.7908,110.7108,0.0000,30169.3092,30169.3092,9.5233,9.3039,9793.4000,0.0000,9793.4000,0.3862,2594.5367,0.0000,2594.5367,18.8611,0.0000,7198.8633,7198.8633,9.3039,8.3069,8.3069,8.8054,2.0472,30707.6781,8.3069,8.2469,8.2861,8.7754,2.1704,17363.3937,8.2861,8.2292,8.2728,8.7665,2.2069,15448.4394,15.9721,1248.0831,581.4000,63519.5113
8221,8.2821,13.7919,10024.5000,113756.7000,-103732.2000,5.7704,2272.1957,16623.8687,18896.0645,281.8181,130380.5687,7752.3043,-122628.2645,13.7919,12.0628,30387.9000,0.0000,30387.9000,1.1142,7572.3161,0.0000,7572.3161,54.4137,0.0000,22815.5839,22815.5839,12.0628,11.1521,17144.8000,0.0000,17144.8000,0.9854,3641.8782,0.0000,3641.8782,48.1246,0.0000,13502.9218,13502.9218,11.1521,11.1087,1145.9000,0.0000,1145.9000,0.0439,296.3998,0.0000,296.3998,2.1429,0.0000,849.5002,849.5002,11.1087,9.7566,37276.6000,0.0000,37276.6000,2.1778,8021.2178,0.0000,8021.2178,106.3591,0.0000,29255.3822,29255.3822,9.7566,9.5503,8710.5000,0.0000,8710.5000,0.3414,2299.6587,0.0000,2299.6587,16.6741,0.0000,6410.8413,6410.8413,9.5503,8.3166,8.3166,8.9335,2.4821,37231.5898,8.3166,8.2560,8.2955,8.9031,2.6042,20833.6271,8.2955,8.2380,8.2821,8.8941,2.6404,18482.4922,15.6496,1222.8781,-9066.5000,76547.7090
