Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8222,8.2756,14.0465,7644.2000,120266.1000,-112621.9000,5.9271,1732.8750,17572.9365,19305.8115,289.4679,137839.0365,5911.3250,-131927.7115,14.0465,12.3185,30345.6000,0.0000,30345.6000,1.1090,7535.4031,0.0000,7535.4031,54.1607,0.0000,22810.1969,22810.1969,12.3185,11.3440,18211.9000,0.0000,18211.9000,1.0429,3852.3708,0.0000,3852.3708,50.9350,0.0000,14359.5292,14359.5292,11.3440,11.3083,945.5000,0.0000,945.5000,0.0360,243.8859,0.0000,243.8859,1.7604,0.0000,701.6141,701.6141,11.3083,10.0311,34207.7000,0.0000,34207.7000,1.9885,7337.3227,0.0000,7337.3227,97.1145,0.0000,26870.3773,26870.3773,10.0311,9.8420,7627.7000,0.0000,7627.7000,0.2978,2005.6200,0.0000,2005.6200,14.5422,0.0000,5622.0800,5622.0800,9.8420,8.3102,8.3102,9.0761,3.0726,46089.2355,8.3102,8.2493,8.2890,9.0457,3.1948,25558.6710,8.2890,8.2313,8.2756,9.0367,3.2310,22617.2183,15.6019,1219.1536,-21283.5000,94265.1248
8223,8.5284,13.6209,11761.9000,89967.7000,-78205.8000,4.7892,2654.0055,13209.5205,15863.5260,233.8985,103177.2205,9107.8945,-94069.3260,13.6209,11.6881,30344.7000,0.0000,30344.7000,1.1046,7579.3953,0.0000,7579.3953,53.9478,0.0000,22765.3047,22765.3047,11.6881,10.6058,19969.0000,0.0000,19969.0000,1.1381,4268.1516,0.0000,4268.1516,55.5822,0.0000,15700.8484,15700.8484,10.6058,10.5737,845.6000,0.0000,845.6000,0.0321,220.4706,0.0000,220.4706,1.5694,0.0000,625.1294,625.1294,10.5737,9.3344,35318.2000,0.0000,35318.2000,2.0453,7665.8662,0.0000,7665.8662,99.8892,0.0000,27652.3338,27652.3338,9.3344,9.1308,8710.5000,0.0000,8710.5000,0.3384,2314.1583,0.0000,2314.1583,16.5280,0.0000,6396.3417,6396.3417,9.1308,8.5643,8.5643,8.8476,1.0321,15480.9361,8.5643,8.5012,8.5424,8.8160,1.1472,9177.3403,8.5424,8.4825,8.5284,8.8066,1.1811,8268.0162,14.1717,1107.3963,16982.2000,32926.2926
8224,8.6619,13.1162,17665.3000,86462.5000,-68797.2000,4.9768,3976.3678,12727.6506,16704.0183,243.0581,99190.1506,13688.9322,-85501.2183,13.1162,11.3552,30350.5000,0.0000,30350.5000,1.1121,7634.1464,0.0000,7634.1464,54.3127,0.0000,22716.3536,22716.3536,11.3552,9.7799,36120.4000,0.0000,36120.4000,2.0831,7763.3663,0.0000,7763.3663,101.7368,0.0000,28357.0337,28357.0337,9.7799,9.7546,892.4000,0.0000,892.4000,0.0343,235.5209,0.0000,235.5209,1.6768,0.0000,656.8791,656.8791,9.7546,8.7667,39092.3000,0.0000,39092.3000,2.2957,8599.9110,0.0000,8599.9110,112.1189,0.0000,30492.3890,30492.3890,8.7667,8.5861,10154.4000,0.0000,10154.4000,0.3993,2720.8447,0.0000,2720.8447,19.5025,0.0000,7433.5553,7433.5553,8.5861,8.6963,8.6963,8.6412,-0.2316,-3474.2978,8.6963,8.6359,8.6753,8.6110,-0.1046,-836.6273,8.6753,8.6181,8.6619,8.6021,-0.0671,-469.8515,16.3521,1277.7741,47812.8000,-4780.7765
8225,8.6643,12.7217,21429.0000,83538.8000,-62109.8000,5.0629,4823.3466,12297.8398,17121.1865,247.2631,95836.6398,16605.6534,-79230.9865,12.7217,11.3046,24954.1000,0.0000,24954.1000,0.9216,6311.5620,0.0000,6311.5620,45.0086,0.0000,18642.5380,18642.5380,11.3046,9.3611,48167.9000,0.0000,48167.9000,2.7955,10361.5276,0.0000,10361.5276,136.5282,0.0000,37806.3724,37806.3724,9.3611,9.3475,553.1000,0.0000,553.1000,0.0216,146.8861,0.0000,146.8861,1.0541,0.0000,406.2139,406.2139,9.3475,8.4907,39510.8000,0.0000,39510.8000,2.3572,8751.0330,0.0000,8751.0330,115.1238,0.0000,30759.7670,30759.7670,8.4907,8.2812,13403.0000,0.0000,13403.0000,0.5324,3606.2916,0.0000,3606.2916,26.0019,0.0000,9796.7084,9796.7084,8.2812,8.6977,8.6977,8.4894,-0.9390,-14084.8099,8.6977,8.6391,8.6773,8.4601,-0.8069,-6455.1030,8.6773,8.6218,8.6643,8.4515,-0.7679,-5375.6332,17.5368,1370.3514,64479.1000,-25915.5461
8226,8.7064,11.9585,26090.0000,68386.8000,-42296.8000,4.6431,5867.9645,10075.5198,15943.4843,226.7626,78462.3198,20222.0355,-58240.2843,11.9585,11.0704,14842.3000,0.0000,14842.3000,0.5516,3794.8460,0.0000,3794.8460,26.9378,0.0000,11047.4540,11047.4540,11.0704,8.1202,91764.4000,0.0000,91764.4000,5.3308,19817.7502,0.0000,19817.7502,260.3492,0.0000,71946.6498,71946.6498,8.1202,8.1116,541.4000,0.0000,541.4000,0.0213,146.4936,0.0000,146.4936,1.0393,0.0000,394.9064,394.9064,8.1116,7.6027,39798.7000,0.0000,39798.7000,2.3934,9000.8546,0.0000,9000.8546,116.8875,0.0000,30797.8454,30797.8454,7.6027,7.4336,15749.2000,0.0000,15749.2000,0.6287,4295.2609,0.0000,4295.2609,30.7052,0.0000,11453.9391,11453.9391,7.4336,8.7376,8.7376,8.0856,-3.4122,-51182.2636,8.7376,8.6827,8.7185,8.0582,-3.2686,-26148.7489,8.7185,8.6666,8.7064,8.0501,-3.2264,-22584.7000,20.3533,1590.4359,120399.2000,-99915.7125
8227,8.5390,11.6132,29098.8000,70416.7000,-41317.9000,4.9105,6564.7026,10341.0581,16905.7606,239.8204,80757.7581,22534.0974,-58223.6606,11.6132,10.7839,14850.4000,0.0000,14850.4000,0.5587,3815.7472,0.0000,3815.7472,27.2850,0.0000,11034.6528,11034.6528,10.7839,7.6430,115603.5000,0.0000,115603.5000,6.7457,25087.7268,0.0000,25087.7268,329.4514,0.0000,90515.7732,90515.7732,7.6430,7.6361,549.6000,0.0000,549.6000,0.0221,149.7993,0.0000,149.7993,1.0787,0.0000,399.8007,399.8007,7.6361,7.2238,42042.5000,0.0000,42042.5000,2.5910,9586.2632,0.0000,9586.2632,126.5388,0.0000,32456.2368,32456.2368,7.2238,7.0912,15027.3000,0.0000,15027.3000,0.6097,4122.3028,0.0000,4122.3028,29.7767,0.0000,10904.9972,10904.9972,7.0912,8.5682,8.5682,7.8297,-4.3971,-65956.4876,8.5682,8.5169,8.5503,7.8041,-4.2446,-33956.4580,8.5503,8.5019,8.5390,7.7965,-4.1997,-29397.9447,23.1565,1809.4828,146755.4000,-129310.8903
8228,8.5447,9.0950,41814.9000,35781.8000,6033.1000,4.0775,9432.4881,5255.3141,14687.8022,199.1386,41037.1141,32382.4119,-8654.7022,9.0950,8.4208,14856.0000,0.0000,14856.0000,0.5621,3961.0312,0.0000,3961.0312,27.4497,0.0000,10894.9688,10894.9688,8.4208,6.4478,117620.5000,0.0000,117620.5000,6.9012,26604.0210,0.0000,26604.0210,337.0420,0.0000,91016.4790,91016.4790,6.4478,6.4429,541.0000,0.0000,541.0000,0.0219,150.2009,0.0000,150.2009,1.0712,0.0000,390.7991,390.7991,6.4429,6.2244,44554.1000,0.0000,44554.1000,2.7722,10372.2647,0.0000,10372.2647,135.3889,0.0000,34181.8353,34181.8353,6.2244,6.1368,13764.0000,0.0000,13764.0000,0.5624,3834.6985,0.0000,3834.6985,27.4666,0.0000,9929.3015,9929.3015,6.1368,8.5739,8.5739,7.3553,-7.0016,-105023.2959,8.5739,8.5225,8.5560,7.3296,-6.8539,-54831.3398,8.5560,8.5074,8.5447,7.3221,-6.8106,-47674.3204,22.3459,1746.1369,197368.7000,-207528.9560
8229,8.2963,8.4022,46324.6000,32756.9000,13567.7000,4.2030,10497.3995,4788.2293,15285.6289,205.2672,37545.1293,35827.2005,-1717.9289,8.4022,7.8021,14855.6000,0.0000,14855.6000,0.5867,4002.4970,0.0000,4002.4970,28.6523,0.0000,10853.1030,10853.1030,7.8021,6.0671,130842.7000,0.0000,130842.7000,8.0405,29927.8253,0.0000,29927.8253,392.6849,0.0000,100914.8747,100914.8747,6.0671,6.0623,644.6000,0.0000,644.6000,0.0267,180.0292,0.0000,180.0292,1.3054,0.0000,464.5708,464.5708,6.0623,5.8903,46584.0000,0.0000,46584.0000,2.9702,10917.8709,0.0000,10917.8709,145.0582,0.0000,35666.1291,35666.1291,5.8903,5.8288,11237.2000,0.0000,11237.2000,0.4680,3147.1141,0.0000,3147.1141,22.8547,0.0000,8090.0859,8090.0859,5.8288,8.3242,8.3242,7.0765,-7.8417,-117626.1880,8.3242,8.2751,8.3071,7.0520,-7.6876,-61500.9221,8.3071,8.2607,8.2963,7.0448,-7.6424,-53496.6725,24.4425,1909.9744,217731.8000,-232623.7826
8230,8.1767,7.6531,50101.0000,26477.3000,23623.7000,4.1516,11378.1132,3861.5471,15239.6603,202.7558,30338.8471,38722.8868,8384.0397,7.6531,7.1264,14855.2000,0.0000,14855.2000,0.5940,4048.3183,0.0000,4048.3183,29.0085,0.0000,10806.8817,10806.8817,7.1264,5.7728,126456.7000,0.0000,126456.7000,7.8682,29284.8826,0.0000,29284.8826,384.2707,0.0000,97171.8174,97171.8174,5.7728,5.7696,454.6000,0.0000,454.6000,0.0190,127.5509,0.0000,127.5509,0.9274,0.0000,327.0491,327.0491,5.7696,5.6259,49265.0000,0.0000,49265.0000,3.1661,11606.2796,0.0000,11606.2796,154.6256,0.0000,37658.7204,37658.7204,5.6259,5.5761,9793.4000,0.0000,9793.4000,0.4105,2754.1586,0.0000,2754.1586,20.0479,0.0000,7039.2414,7039.2414,5.5761,8.2044,8.2044,6.8903,-8.2158,-123236.4365,8.2044,8.1557,8.1874,6.8659,-8.0635,-64507.9472,8.1874,8.1414,8.1767,6.8587,-8.0188,-56131.4020,24.3140,1899.9263,224448.6000,-243875.7856
8231,8.0121,7.1241,52867.9000,23170.0000,29697.9000,4.1710,12042.8984,3368.7562,15411.6546,203.7061,26538.7562,40825.0016,14286.2454,7.1241,6.6480,14852.9000,0.0000,14852.9000,0.6021,4080.7261,0.0000,4080.7261,29.4038,0.0000,10772.1739,10772.1739,6.6480,5.4817,137171.4000,0.0000,137171.4000,8.6530,32048.8874,0.0000,32048.8874,422.5961,0.0000,105122.5126,105122.5126,5.4817,5.4790,441.5000,0.0000,441.5000,0.0185,124.4431,0.0000,124.4431,0.9059,0.0000,317.0569,317.0569,5.4790,5.3651,51958.6000,0.0000,51958.6000,3.3597,12304.3608,0.0000,12304.3608,164.0823,0.0000,39654.2392,39654.2392,5.3651,5.3402,5461.9000,0.0000,5461.9000,0.2301,1542.3439,0.0000,1542.3439,11.2391,0.0000,3919.5561,3919.5561,5.3402,8.0390,8.0390,6.6896,-8.8658,-132987.3677,8.0390,7.9917,8.0226,6.6660,-8.7104,-69682.8091,8.0226,7.9778,8.0121,6.6590,-8.6647,-60652.8106,25.5516,1996.6398,239584.2000,-263322.9874
8232,7.9132,6.5609,58113.4000,19474.4000,38639.0000,4.3236,13261.9625,2826.2142,16088.1767,211.1568,22300.6142,44851.4375,22550.8233,6.5609,6.1582,14874.6000,0.0000,14874.6000,0.6089,4122.4661,0.0000,4122.4661,29.7384,0.0000,10752.1339,10752.1339,6.1582,5.2841,132101.7000,0.0000,132101.7000,8.4155,31148.0291,0.0000,31148.0291,410.9983,0.0000,100953.6709,100953.6709,5.2841,5.2818,403.3000,0.0000,403.3000,0.0170,114.0303,0.0000,114.0303,0.8322,0.0000,289.2697,289.2697,5.2818,5.1868,54794.2000,0.0000,54794.2000,3.5648,13021.6554,0.0000,13021.6554,174.0994,0.0000,41772.5446,41772.5446,5.1868,5.1796,1674.6000,0.0000,1674.6000,0.0709,474.2093,0.0000,474.2093,3.4637,0.0000,1200.3907,1200.3907,5.1796,7.9399,7.9399,6.5597,-9.0501,-135751.8743,7.9399,7.8929,7.9236,6.5362,-8.8959,-71167.0621,7.9236,7.8791,7.9132,6.5293,-8.8506,-61953.8887,25.5011,1992.6932,242487.4000,-268872.8250
8233,7.7362,6.0825,62889.7000,17223.4000,45666.3000,4.5115,14398.9696,2491.3547,16890.3243,220.3325,19714.7547,48490.7304,28775.9757,6.0825,5.7334,14875.8000,0.0000,14875.8000,0.6155,4153.6420,0.0000,4153.6420,30.0600,0.0000,10722.1580,10722.1580,5.7334,5.0207,145035.9000,0.0000,145035.9000,9.3337,34472.2256,0.0000,34472.2256,455.8452,0.0000,110563.6744,110563.6744,5.0207,5.0187,393.5000,0.0000,393.5000,0.0167,111.7232,0.0000,111.7232,0.8152,0.0000,281.7768,281.7768,5.0187,4.9474,56816.4000,0.0000,56816.4000,3.7118,13566.0310,0.0000,13566.0310,181.2795,0.0000,43250.3690,43250.3690,4.9474,4.9438,951.6000,0.0000,951.6000,0.0404,270.4936,0.0000,270.4936,1.9753,0.0000,681.1064,681.1064,4.9438,7.7619,7.7619,6.3528,-9.9075,-148612.9348,7.7619,7.7167,7.7462,6.3302,-9.7484,-77987.2201,7.7462,7.7034,7.7362,6.3236,-9.7017,-67911.6879,27.3445,2136.7385,263739.5000,-294511.8428
8234,7.6363,5.7525,66744.5000,15309.2000,51435.3000,4.6678,15309.8565,2210.4014,17520.2579,227.9687,17519.6014,51434.6435,33915.0421,5.7525,5.4432,14875.4000,0.0000,14875.4000,0.6212,4175.0435,0.0000,4175.0435,30.3375,0.0000,10700.3565,10700.3565,5.4432,4.8836,140075.2000,0.0000,140075.2000,9.0949,33476.5657,0.0000,33476.5657,444.1812,0.0000,106598.6343,106598.6343,4.8836,4.8816,402.0000,0.0000,402.0000,0.0171,114.3847,0.0000,114.3847,0.8372,0.0000,287.6153,287.6153,4.8816,4.8197,58453.3000,0.0000,58453.3000,3.8402,13991.3230,0.0000,13991.3230,187.5483,0.0000,44461.9770,44461.9770,4.8197,4.8182,408.9000,0.0000,408.9000,0.0175,116.4658,0.0000,116.4658,0.8528,0.0000,292.4342,292.4342,4.8182,7.6618,7.6618,6.2400,-10.0128,-150191.7474,7.6618,7.6169,7.6462,6.2176,-9.8548,-78838.2111,7.6462,7.6037,7.6363,6.2110,-9.8083,-68658.3927,27.3881,2140.1419,265650.1000,-297688.3511
8235,7.4721,5.3922,70258.3000,13575.3000,56683.0000,4.8072,16165.0244,1954.1905,18119.2149,234.7741,15529.4905,54093.2756,38563.7851,5.3922,5.1154,14882.9000,0.0000,14882.9000,0.6255,4200.8753,0.0000,4200.8753,30.5488,0.0000,10682.0247,10682.0247,5.1154,4.6624,152399.0000,0.0000,152399.0000,9.9557,36649.6662,0.0000,36649.6662,486.2215,0.0000,115749.3338,115749.3338,4.6624,4.6607,394.5000,0.0000,394.5000,0.0169,112.6451,0.0000,112.6451,0.8239,0.0000,281.8549,281.8549,4.6607,4.6148,59635.3000,0.0000,59635.3000,3.9293,14331.1698,0.0000,14331.1698,191.9020,0.0000,45304.1302,45304.1302,4.6148,4.6134,408.9000,0.0000,408.9000,0.0175,116.8452,0.0000,116.8452,0.8550,0.0000,292.0548,292.0548,4.6134,7.4967,7.4967,6.0551,-10.7606,-161408.7433,7.4967,7.4534,7.4816,6.0334,-10.5988,-84790.3781,7.4816,7.4406,7.4721,6.0270,-10.5513,-73858.9343,29.0282,2268.3008,284403.6000,-320058.0557
8236,7.3956,5.2381,72448.5000,12925.9000,59522.6000,4.9236,16692.6452,1858.1327,18550.7780,240.4615,14784.0327,55755.8548,40971.8220,5.2381,4.9780,14886.0000,0.0000,14886.0000,0.6301,4211.9673,0.0000,4211.9673,30.7731,0.0000,10674.0327,10674.0327,4.9780,4.5872,145750.6000,0.0000,145750.6000,9.5877,35142.8819,0.0000,35142.8819,468.2492,0.0000,110607.7181,110607.7181,4.5872,4.5854,400.9000,0.0000,400.9000,0.0172,114.6094,0.0000,114.6094,0.8410,0.0000,286.2906,286.2906,4.5854,4.5415,60095.1000,0.0000,60095.1000,3.9784,14461.2923,0.0000,14461.2923,194.2993,0.0000,45633.8077,45633.8077,4.5415,4.5382,951.6000,0.0000,951.6000,0.0409,272.2416,0.0000,272.2416,1.9981,0.0000,679.3584,679.3584,4.5382,7.4202,7.4202,5.9792,-10.6590,-159884.7559,7.4202,7.3770,7.4052,5.9576,-10.4991,-83993.0436,7.4052,7.3643,7.3956,5.9513,-10.4521,-73164.9398,28.7670,2247.8933,281606.8000,-317042.7393
8237,7.2424,4.9462,75301.0000,11591.4000,63709.6000,5.0414,17399.4459,1661.7063,19061.1522,246.2121,13253.1063,57901.5541,44648.4478,4.9462,4.7082,14885.5000,0.0000,14885.5000,0.6320,4231.3043,0.0000,4231.3043,30.8665,0.0000,10654.1957,10654.1957,4.7082,4.3919,157370.4000,0.0000,157370.4000,10.3824,38141.1218,0.0000,38141.1218,507.0593,0.0000,119229.2782,119229.2782,4.3919,4.3897,539.8000,0.0000,539.8000,0.0232,154.7985,0.0000,154.7985,1.1341,0.0000,385.0015,385.0015,4.3897,4.3579,59568.8000,0.0000,59568.8000,3.9500,14385.4691,0.0000,14385.4691,192.9094,0.0000,45183.3309,45183.3309,4.3579,4.3417,5112.4000,0.0000,5112.4000,0.2201,1466.8789,0.0000,1466.8789,10.7509,0.0000,3645.5211,3645.5211,4.3417,7.2662,7.2662,5.8040,-11.4204,-171305.5769,7.2662,7.2244,7.2517,5.7830,-11.2570,-90056.1304,7.2517,7.2121,7.2424,5.7769,-11.2090,-78463.1575,30.3736,2373.4374,301186.5000,-339824.8649
8238,7.1231,5.3894,75559.9000,19128.9000,56431.0000,5.4133,17498.1977,2736.4202,20234.6180,264.3771,21865.3202,58061.7023,36196.3820,5.3894,5.1087,14885.0000,0.0000,14885.0000,0.6357,4201.6491,0.0000,4201.6491,31.0464,0.0000,10683.3509,10683.3509,5.1087,4.4899,152052.0000,0.0000,152052.0000,10.0895,36570.8306,0.0000,36570.8306,492.7530,0.0000,115481.1694,115481.1694,4.4899,4.4880,404.6000,0.0000,404.6000,0.0175,115.8463,0.0000,115.8463,0.8534,0.0000,288.7537,288.7537,4.4880,4.4168,58841.8000,0.0000,58841.8000,3.9182,14184.6459,0.0000,14184.6459,191.3606,0.0000,44657.1541,44657.1541,4.4168,4.3579,17232.9000,0.0000,17232.9000,0.7448,4939.9198,0.0000,4939.9198,36.3756,0.0000,12292.9802,12292.9802,4.3579,7.1463,7.1463,5.7521,-11.1954,-167930.2836,7.1463,7.1054,7.1321,5.7317,-11.0310,-88248.3496,7.1321,7.0934,7.1231,5.7256,-10.9827,-76879.0324,31.2285,2440.2390,299847.3000,-333057.6655
8239,7.0097,5.7792,70729.3000,25089.2000,45640.1000,5.4032,16414.2698,3581.8441,19996.1140,263.8819,28671.0441,54315.0302,25643.9860,5.7792,5.4441,14880.3000,0.0000,14880.3000,0.6299,4174.6724,0.0000,4174.6724,30.7630,0.0000,10705.6276,10705.6276,5.4441,4.5044,165046.5000,0.0000,165046.5000,10.8586,39443.8173,0.0000,39443.8173,530.3151,0.0000,125602.6827,125602.6827,4.5044,4.5025,394.4000,0.0000,394.4000,0.0170,112.8998,0.0000,112.8998,0.8303,0.0000,281.5002,281.5002,4.5025,4.4081,59735.4000,0.0000,59735.4000,3.9693,14396.2866,0.0000,14396.2866,193.8551,0.0000,45339.1134,45339.1134,4.4081,4.3441,18318.4000,0.0000,18318.4000,0.7908,5251.8200,0.0000,5251.8200,38.6203,0.0000,13066.5800,13066.5800,4.3441,7.0323,7.0323,5.6882,-11.2337,-168505.5001,7.0323,6.9925,7.0185,5.6683,-11.0674,-88539.2980,7.0185,6.9808,7.0097,5.6624,-11.0185,-77129.4375,32.5031,2539.8373,304015.1000,-334174.2356
8240,7.1464,6.5865,59683.1000,30683.6000,28999.5000,4.9981,13815.4294,4391.1598,18206.5893,244.1004,35074.7598,45867.6706,10792.9107,6.5865,6.0286,19754.9000,0.0000,19754.9000,0.8298,5472.8547,0.0000,5472.8547,40.5279,0.0000,14282.0453,14282.0453,6.0286,4.8750,132005.9000,0.0000,132005.9000,8.6234,31201.2155,0.0000,31201.2155,421.1507,0.0000,100804.6845,100804.6845,4.8750,4.8725,401.0000,0.0000,401.0000,0.0173,114.1156,0.0000,114.1156,0.8439,0.0000,286.8844,286.8844,4.8725,4.7171,58557.7000,0.0000,58557.7000,3.8898,14018.5963,0.0000,14018.5963,189.9738,0.0000,44539.1037,44539.1037,4.7171,4.6404,17594.7000,0.0000,17594.7000,0.7597,5019.6132,0.0000,5019.6132,37.1012,0.0000,12575.0868,12575.0868,4.6404,7.1704,7.1704,5.9054,-9.3277,-139914.8544,7.1704,7.1282,7.1557,5.8843,-9.1721,-73376.5712,7.1557,7.1157,7.1464,5.8781,-9.1262,-63883.0893,28.6772,2240.8749,257313.7000,-277174.5149
8241,7.2797,7.3895,52895.4000,37384.6000,15510.8000,4.8820,12213.7957,5362.9248,17576.7206,238.4285,42747.5248,40681.6043,-2065.9206,7.3895,6.5847,24637.9000,0.0000,24637.9000,1.0189,6741.4911,0.0000,6741.4911,49.7622,0.0000,17896.4089,17896.4089,6.5847,5.2698,111266.7000,0.0000,111266.7000,7.1799,26027.1276,0.0000,26027.1276,350.6549,0.0000,85239.5724,85239.5724,5.2698,5.2667,395.3000,0.0000,395.3000,0.0169,111.7935,0.0000,111.7935,0.8257,0.0000,283.5065,283.5065,5.2667,5.0466,54700.5000,0.0000,54700.5000,3.6049,13002.8847,0.0000,13002.8847,176.0563,0.0000,41697.6153,41697.6153,5.0466,4.9644,15423.9000,0.0000,15423.9000,0.6618,4377.3929,0.0000,4377.3929,32.3196,0.0000,11046.5071,11046.5071,4.9644,7.3050,7.3050,6.1347,-7.8380,-117569.7984,7.3050,7.2606,7.2896,6.1125,-7.6893,-61514.5139,7.2896,7.2475,7.2797,6.1059,-7.6454,-53517.6246,26.0465,2035.3132,221935.1000,-232601.9370
8242,7.4066,7.7751,50011.9000,39619.4000,10392.5000,4.8015,11520.7448,5696.5245,17217.2693,234.4994,45315.9245,38491.1552,-6824.7693,7.7751,6.7754,29514.3000,0.0000,29514.3000,1.2022,8028.1939,0.0000,8028.1939,58.7150,0.0000,21486.1061,21486.1061,6.7754,5.5226,94760.7000,0.0000,94760.7000,6.0446,22087.6472,0.0000,22087.6472,295.2077,0.0000,72673.0528,72673.0528,5.5226,5.5191,393.5000,0.0000,393.5000,0.0167,110.8422,0.0000,110.8422,0.8154,0.0000,282.6578,282.6578,5.5191,5.2647,51127.8000,0.0000,51127.8000,3.3413,12098.9561,0.0000,12098.9561,163.1814,0.0000,39028.8439,39028.8439,5.2647,5.1799,13976.7000,0.0000,13976.7000,0.5957,3953.0240,0.0000,3953.0240,29.0932,0.0000,10023.6760,10023.6760,5.1799,7.4330,7.4330,6.3064,-6.9532,-104297.6443,7.4330,7.3866,7.4169,6.2832,-6.8099,-54479.4141,7.4169,7.3729,7.4066,6.2764,-6.7676,-47373.0559,24.0030,1875.6292,200165.5000,-206150.1143
8243,7.4451,8.0026,48127.2000,41333.7000,6793.5000,4.7590,11078.6513,5947.1551,17025.8064,232.4206,47280.8551,37048.5487,-10232.3064,8.0026,6.9566,29517.8000,0.0000,29517.8000,1.1938,8001.3244,0.0000,8001.3244,58.3040,0.0000,21516.4756,21516.4756,6.9566,5.5692,102735.8000,0.0000,102735.8000,6.5276,23866.3104,0.0000,23866.3104,318.7957,0.0000,78869.4896,78869.4896,5.5692,5.5648,498.3000,0.0000,498.3000,0.0210,140.2599,0.0000,140.2599,1.0275,0.0000,358.0401,358.0401,5.5648,5.3244,48337.2000,0.0000,48337.2000,3.1421,11429.2676,0.0000,11429.2676,153.4533,0.0000,36907.9324,36907.9324,5.3244,5.2556,11263.1000,0.0000,11263.1000,0.4780,3182.5403,0.0000,3182.5403,23.3427,0.0000,8080.5597,8080.5597,5.2556,7.4716,7.4716,6.3636,-6.8896,-103343.3152,7.4716,7.4250,7.4554,6.3403,-6.7447,-53957.9799,7.4554,7.4113,7.4451,6.3335,-6.7020,-46913.8369,24.1821,1889.6246,199145.7000,-204215.1320
8244,7.5117,8.2959,45581.1000,43062.3000,2518.8000,4.6827,10479.5795,6203.3694,16682.9489,228.6968,49265.6694,35101.5205,-14164.1489,8.2959,7.1897,29516.8000,0.0000,29516.8000,1.1888,7965.4444,0.0000,7965.4444,58.0592,0.0000,21551.3556,21551.3556,7.1897,5.7590,94702.2000,0.0000,94702.2000,5.9948,21905.6019,0.0000,21905.6019,292.7744,0.0000,72796.5981,72796.5981,5.7590,5.7542,500.2000,0.0000,500.2000,0.0211,140.3757,0.0000,140.3757,1.0304,0.0000,359.8243,359.8243,5.7542,5.4886,45950.0000,0.0000,45950.0000,2.9840,10828.2722,0.0000,10828.2722,145.7341,0.0000,35121.7278,35121.7278,5.4886,5.4226,9815.9000,0.0000,9815.9000,0.4161,2766.4529,0.0000,2766.4529,20.3192,0.0000,7049.4471,7049.4471,5.4226,7.5389,7.5389,6.4808,-6.2394,-93591.6471,7.5389,7.4911,7.5223,6.4568,-6.0984,-48786.9197,7.5223,7.4769,7.5117,6.4498,-6.0567,-42396.7315,22.9312,1791.8739,183003.9000,-184775.2982
8245,7.5615,8.6631,41869.7000,45081.3000,-3211.6000,4.5489,9617.4040,6500.1107,16117.5147,222.1633,51581.4107,32252.2960,-19329.1147,8.6631,7.4650,29515.8000,0.0000,29515.8000,1.1824,7921.0389,0.0000,7921.0389,57.7480,0.0000,21594.7611,21594.7611,7.4650,5.9071,93512.6000,0.0000,93512.6000,5.8913,21521.3455,0.0000,21521.3455,287.7200,0.0000,71991.2545,71991.2545,5.9071,5.9006,636.7000,0.0000,636.7000,0.0268,178.2686,0.0000,178.2686,1.3067,0.0000,458.4314,458.4314,5.9006,5.6188,44080.0000,0.0000,44080.0000,2.8512,10360.6352,0.0000,10360.6352,139.2473,0.0000,33719.3648,33719.3648,5.6188,5.5562,8730.5000,0.0000,8730.5000,0.3688,2455.5179,0.0000,2455.5179,18.0137,0.0000,6274.9821,6274.9821,5.5562,7.5892,7.5892,6.5727,-5.8295,-87443.0940,7.5892,7.5405,7.5722,6.5484,-5.6899,-45519.5278,7.5722,7.5261,7.5615,6.5412,-5.6487,-39540.8024,22.3041,1742.8775,173264.0000,-172503.4242
8246,7.6304,8.8771,40180.6000,45892.6000,-5712.0000,4.4826,9217.6257,6625.4413,15843.0670,218.9237,52518.0413,30962.9743,-21555.0670,8.8771,7.6343,29514.9000,0.0000,29514.9000,1.1746,7895.2979,0.0000,7895.2979,57.3654,0.0000,21619.6021,21619.6021,7.6343,6.1089,82606.4000,0.0000,82606.4000,5.1751,18952.5668,0.0000,18952.5668,252.7417,0.0000,63653.8332,63653.8332,6.1089,6.1031,505.5000,0.0000,505.5000,0.0212,141.0881,0.0000,141.0881,1.0345,0.0000,364.4119,364.4119,6.1031,5.7789,43546.5000,0.0000,43546.5000,2.8080,10198.6083,0.0000,10198.6083,137.1401,0.0000,33347.8917,33347.8917,5.7789,5.7184,7645.1000,0.0000,7645.1000,0.3222,2144.8435,0.0000,2144.8435,15.7337,0.0000,5500.2565,5500.2565,5.7184,7.6590,7.6590,6.6887,-5.2333,-78499.0698,7.6590,7.6088,7.6415,6.6636,-5.0978,-40782.6021,7.6415,7.5939,7.6304,6.6562,-5.0578,-35404.4680,20.9755,1639.0537,158106.4000,-154686.1399
8247,7.6232,8.6521,42471.8000,44368.2000,-1896.4000,4.5473,9744.5359,6404.5227,16149.0587,222.0808,50772.7227,32727.2641,-18045.4587,8.6521,7.4679,29513.9000,0.0000,29513.9000,1.1701,7921.8450,0.0000,7921.8450,57.1446,0.0000,21592.0550,21592.0550,7.4679,5.8969,97634.9000,0.0000,97634.9000,6.0956,22468.8494,0.0000,22468.8494,297.6977,0.0000,75166.0506,75166.0506,5.8969,5.8931,392.3000,0.0000,392.3000,0.0164,109.8569,0.0000,109.8569,0.7997,0.0000,282.4431,282.4431,5.8931,5.6201,45117.3000,0.0000,45117.3000,2.8970,10605.8573,0.0000,10605.8573,141.4869,0.0000,34511.4427,34511.4427,5.6201,5.5597,8730.5000,0.0000,8730.5000,0.3667,2455.4651,0.0000,2455.4651,17.9110,0.0000,6275.0349,6275.0349,5.5597,7.6510,7.6510,6.6054,-6.0873,-91308.7738,7.6510,7.6022,7.6340,6.5809,-5.9450,-47559.8672,7.6340,7.5877,7.6232,6.5737,-5.9030,-41320.9749,22.6396,1769.0896,179492.5000,-180189.6160
8248,7.4882,7.9292,51149.3000,41784.1000,9365.2000,4.9481,11764.8973,6016.6667,17781.5639,241.6579,47800.7667,39384.4027,-8416.3639,7.9292,6.9362,29513.0000,0.0000,29513.0000,1.1748,8008.9745,0.0000,8008.9745,57.3730,0.0000,21504.0255,21504.0255,6.9362,5.4684,122948.8000,0.0000,122948.8000,7.7019,28572.7218,0.0000,28572.7218,376.1502,0.0000,94376.0782,94376.0782,5.4684,5.4654,405.2000,0.0000,405.2000,0.0170,114.2353,0.0000,114.2353,0.8294,0.0000,290.9647,290.9647,5.4654,5.2642,49190.6000,0.0000,49190.6000,3.1725,11651.6918,0.0000,11651.6918,154.9394,0.0000,37538.9082,37538.9082,5.2642,5.2089,10177.7000,0.0000,10177.7000,0.4289,2878.5784,0.0000,2878.5784,20.9453,0.0000,7299.1216,7299.1216,5.2089,7.5142,7.5142,6.3615,-7.7548,-116321.8246,7.5142,7.4685,7.4983,6.3387,-7.6012,-60809.7438,7.4983,7.4551,7.4882,6.3320,-7.5560,-52892.0018,26.1647,2044.5483,221600.5000,-230023.5702
8249,7.2806,6.5194,67965.2000,31592.2000,36373.0000,5.5002,15693.2343,4532.0582,20225.2926,268.6192,36124.2582,52271.9657,16147.7074,6.5194,5.9218,24637.8000,0.0000,24637.8000,0.9936,6832.7198,0.0000,6832.7198,48.5274,0.0000,17805.0802,17805.0802,5.9218,4.8669,147181.3000,0.0000,147181.3000,9.3207,34858.1118,0.0000,34858.1118,455.2055,0.0000,112323.1882,112323.1882,4.8669,4.8647,391.7000,0.0000,391.7000,0.0166,111.4835,0.0000,111.4835,0.8085,0.0000,280.2165,280.2165,4.8647,4.7539,49552.1000,0.0000,49552.1000,3.2247,11864.3356,0.0000,11864.3356,157.4886,0.0000,37687.7644,37687.7644,4.7539,4.6984,13434.0000,0.0000,13434.0000,0.5701,3830.3656,0.0000,3830.3656,27.8422,0.0000,9603.6344,9603.6344,4.6984,7.3049,7.3049,6.0016,-9.8651,-147975.9695,7.3049,7.2622,7.2900,5.9803,-9.7034,-77627.4693,7.2900,7.2496,7.2806,5.9740,-9.6560,-67591.6547,29.4387,2300.3793,271569.9000,-293195.0936
8250,7.1677,5.6396,75658.6000,22225.4000,53433.2000,5.5558,17506.4688,3181.9072,20688.3760,271.3354,25407.3072,58152.1312,32744.8240,5.6396,5.3385,14887.6000,0.0000,14887.6000,0.6165,4185.8793,0.0000,4185.8793,30.1077,0.0000,10701.7207,10701.7207,5.3385,4.5801,146467.9000,0.0000,146467.9000,9.4725,35073.9957,0.0000,35073.9957,462.6229,0.0000,111393.9043,111393.9043,4.5801,4.5781,403.6000,0.0000,403.6000,0.0173,115.3943,0.0000,115.3943,0.8432,0.0000,288.2057,288.2057,4.5781,4.5019,49661.0000,0.0000,49661.0000,3.2733,11952.0084,0.0000,11952.0084,159.8630,0.0000,37708.9916,37708.9916,4.5019,4.4424,15785.7000,0.0000,15785.7000,0.6768,4518.9511,0.0000,4518.9511,33.0531,0.0000,11266.7489,11266.7489,4.4424,7.1917,7.1917,5.8171,-10.3985,-155977.9418,7.1917,7.1494,7.1770,5.7959,-10.2385,-81908.3583,7.1770,7.1370,7.1677,5.7897,-10.1915,-71340.6085,29.4182,2298.7806,280639.0000,-309226.9086
8251,6.9856,5.4940,76228.0000,22874.8000,53353.2000,5.6304,17698.3405,3264.3175,20962.6581,274.9798,26139.1175,58529.6595,32390.5419,5.4940,5.1966,14876.2000,0.0000,14876.2000,0.6266,4192.2557,0.0000,4192.2557,30.6029,0.0000,10683.9443,10683.9443,5.1966,4.4098,161471.2000,0.0000,161471.2000,10.5717,38771.2849,0.0000,38771.2849,516.3064,0.0000,122699.9151,122699.9151,4.4098,4.4080,392.7000,0.0000,392.7000,0.0169,112.5825,0.0000,112.5825,0.8252,0.0000,280.1175,280.1175,4.4080,4.3353,51465.7000,0.0000,51465.7000,3.4132,12424.5082,0.0000,12424.5082,166.6943,0.0000,39041.1918,39041.1918,4.3353,4.2821,15062.1000,0.0000,15062.1000,0.6491,4323.2607,0.0000,4323.2607,31.6999,0.0000,10738.8393,10738.8393,4.2821,7.0087,7.0087,5.6454,-10.9939,-164908.6035,7.0087,6.9680,6.9946,5.6251,-10.8297,-86637.6433,6.9946,6.9560,6.9856,5.6191,-10.7814,-75470.0198,31.3619,2450.6602,296621.1000,-327016.2666
8252,6.8855,4.4869,86619.7000,11511.8000,75107.9000,5.7634,20148.7662,1639.8875,21788.6537,281.4758,13151.6875,66470.9338,53319.2463,4.4869,4.2856,14875.7000,0.0000,14875.7000,0.6284,4259.4603,0.0000,4259.4603,30.6898,0.0000,10616.2397,10616.2397,4.2856,4.0191,157931.0000,0.0000,157931.0000,10.3711,38589.4964,0.0000,38589.4964,506.5063,0.0000,119341.5036,119341.5036,4.0191,4.0176,402.8000,0.0000,402.8000,0.0174,116.2003,0.0000,116.2003,0.8493,0.0000,286.5997,286.5997,4.0176,3.9950,53486.6000,0.0000,53486.6000,3.5602,13004.2103,0.0000,13004.2103,173.8762,0.0000,40482.3897,40482.3897,3.9950,3.9536,13795.8000,0.0000,13795.8000,0.5965,3981.3675,0.0000,3981.3675,29.1340,0.0000,9814.4325,9814.4325,3.9536,6.9085,6.9085,5.4310,-11.9312,-178967.2945,6.9085,6.8680,6.8944,5.4108,-11.7679,-94142.9707,6.8944,6.8562,6.8855,5.4049,-11.7199,-82039.2868,31.4056,2454.0754,315599.8000,-355149.5520
8253,6.7008,4.3067,86026.1000,11386.7000,74639.4000,5.7333,20080.1280,1616.8549,21696.9830,280.0063,13003.5549,65945.9720,52942.4170,4.3067,4.1096,14875.3000,0.0000,14875.3000,0.6412,4271.5890,0.0000,4271.5890,31.3164,0.0000,10603.7110,10603.7110,4.1096,3.8657,172148.8000,0.0000,172148.8000,11.5272,42206.8440,0.0000,42206.8440,562.9696,0.0000,129941.9560,129941.9560,3.8657,3.8638,538.0000,0.0000,538.0000,0.0234,155.5844,0.0000,155.5844,1.1436,0.0000,382.4156,382.4156,3.8638,3.8410,55777.7000,0.0000,55777.7000,3.7443,13599.2751,0.0000,13599.2751,182.8656,0.0000,42178.4249,42178.4249,3.8410,3.8089,11263.1000,0.0000,11263.1000,0.4905,3258.4709,0.0000,3258.4709,23.9530,0.0000,8004.6291,8004.6291,3.8089,6.7231,6.7231,5.2660,-12.4538,-186806.8078,6.7231,6.6840,6.7095,5.2464,-12.2867,-98293.8543,6.7095,6.6725,6.7008,5.2407,-12.2376,-85663.5390,33.2399,2597.4110,329242.3000,-370764.2011
8254,6.6132,4.0196,90344.0000,8891.0000,81453.0000,5.9051,21122.7852,1260.5671,22383.3522,288.3933,10151.5671,69221.2148,59069.6478,4.0196,3.8484,14884.7000,0.0000,14884.7000,0.6440,4293.9237,0.0000,4293.9237,31.4520,0.0000,10590.7763,10590.7763,3.8484,3.7269,166506.6000,0.0000,166506.6000,11.1919,41030.7643,0.0000,41030.7643,546.5938,0.0000,125475.8357,125475.8357,3.7269,3.7255,406.0000,0.0000,406.0000,0.0177,117.6728,0.0000,117.6728,0.8658,0.0000,288.3272,288.3272,3.7255,3.7126,59084.8000,0.0000,59084.8000,3.9796,14441.9860,0.0000,14441.9860,194.3584,0.0000,44642.8140,44642.8140,3.7126,3.6857,9815.9000,0.0000,9815.9000,0.4288,2845.6374,0.0000,2845.6374,20.9423,0.0000,6970.2626,6970.2626,3.6857,6.6353,6.6353,5.1605,-12.6092,-189138.6441,6.6353,6.5964,6.6217,5.1410,-12.4431,-99544.4885,6.6217,6.5850,6.6132,5.1353,-12.3942,-86759.4961,33.2507,2598.2534,332151.0000,-375442.6288
8255,6.4512,3.7838,93920.3000,8043.2000,85877.1000,6.0959,22026.0034,1137.2047,23163.2081,297.7132,9180.4047,71894.2966,62713.8919,3.7838,3.6265,14885.9000,0.0000,14885.9000,0.6479,4310.5105,0.0000,4310.5105,31.6414,0.0000,10575.3895,10575.3895,3.6265,3.5536,179402.3000,0.0000,179402.3000,12.1273,44399.7342,0.0000,44399.7342,592.2762,0.0000,135002.5658,135002.5658,3.5536,3.5524,392.6000,0.0000,392.6000,0.0172,114.1060,0.0000,114.1060,0.8396,0.0000,278.4940,278.4940,3.5524,3.5437,62435.9000,0.0000,62435.9000,4.2181,15309.4609,0.0000,15309.4609,206.0041,0.0000,47126.4391,47126.4391,3.5437,3.5296,5474.2000,0.0000,5474.2000,0.2398,1591.2852,0.0000,1591.2852,11.7106,0.0000,3882.9148,3882.9148,3.5296,6.4726,6.4726,5.0011,-13.2502,-198753.4026,6.4726,6.4349,6.4595,4.9823,-13.0806,-104644.9365,6.4595,6.4239,6.4512,4.9767,-13.0308,-91215.5199,35.0191,2736.4442,348468.0000,-394613.8590
8256,6.4136,3.7041,98047.7000,7603.5000,90444.2000,6.3498,23010.2497,1074.3492,24084.5989,310.1153,8677.8492,75037.4503,66359.6011,3.7041,3.5574,14913.6000,0.0000,14913.6000,0.6523,4324.0582,0.0000,4324.0582,31.8562,0.0000,10589.5418,10589.5418,3.5574,3.5157,167363.9000,0.0000,167363.9000,11.3684,41476.1368,0.0000,41476.1368,555.2137,0.0000,125887.7632,125887.7632,3.5157,3.5143,452.0000,0.0000,452.0000,0.0199,131.4501,0.0000,131.4501,0.9702,0.0000,320.5499,320.5499,3.5143,3.5074,65168.8000,0.0000,65168.8000,4.4195,15990.7242,0.0000,15990.7242,215.8395,0.0000,49178.0758,49178.0758,3.5074,3.5030,1677.9000,0.0000,1677.9000,0.0738,488.0303,0.0000,488.0303,3.6022,0.0000,1189.8697,1189.8697,3.5030,6.4352,6.4352,4.9691,-12.9398,-194097.0682,6.4352,6.3973,6.4220,4.9501,-12.7725,-102180.1934,6.4220,6.3861,6.4136,4.9446,-12.7233,-89063.3155,34.3254,2682.2331,340020.4000,-385340.5771
8257,6.2853,3.5347,101734.4000,7174.9000,94559.5000,6.5617,23933.3351,1011.5897,24944.9248,320.4612,8186.4897,77801.0649,69614.5752,3.5347,3.3968,14915.0000,0.0000,14915.0000,0.6534,4336.2433,0.0000,4336.2433,31.9124,0.0000,10578.7567,10578.7567,3.3968,3.3790,177817.0000,0.0000,177817.0000,12.0967,44205.0003,0.0000,44205.0003,590.7822,0.0000,133611.9997,133611.9997,3.3790,3.3777,442.3000,0.0000,442.3000,0.0195,128.9123,0.0000,128.9123,0.9501,0.0000,313.3877,313.3877,3.3777,3.3734,66517.0000,0.0000,66517.0000,4.5147,16362.4397,0.0000,16362.4397,220.4895,0.0000,50154.5603,50154.5603,3.3734,3.3710,953.3000,0.0000,953.3000,0.0419,277.8729,0.0000,277.8729,2.0481,0.0000,675.4271,675.4271,3.3710,6.3063,6.3063,4.8387,-13.5222,-202833.6265,6.3063,6.2694,6.2935,4.8202,-13.3520,-106816.1373,6.2935,6.2585,6.2853,4.8148,-13.3020,-93113.9699,35.8318,2799.9445,355204.1000,-402763.7338
8258,6.2479,3.4672,104941.7000,6784.7000,98157.0000,6.7595,24705.3214,955.9729,25661.2944,330.1218,7740.6729,80236.3786,72495.7056,3.4672,3.3367,14907.6000,0.0000,14907.6000,0.6554,4338.7918,0.0000,4338.7918,32.0103,0.0000,10568.8082,10568.8082,3.3367,3.3397,169013.8000,0.0000,169013.8000,11.5384,42065.8861,0.0000,42065.8861,563.5157,0.0000,126947.9139,126947.9139,3.3397,3.3383,454.1000,0.0000,454.1000,0.0200,132.4352,0.0000,132.4352,0.9783,0.0000,321.6648,321.6648,3.3383,3.3361,67389.9000,0.0000,67389.9000,4.5877,16589.1254,0.0000,16589.1254,224.0563,0.0000,50800.7746,50800.7746,3.3361,3.3351,409.3000,0.0000,409.3000,0.0181,119.3765,0.0000,119.3765,0.8819,0.0000,289.9235,289.9235,3.3351,6.2690,6.2690,4.8020,-13.3411,-200115.9081,6.2690,6.2319,6.2561,4.7835,-13.1725,-105379.8244,6.2561,6.2210,6.2479,4.7781,-13.1229,-91860.3389,35.3686,2763.7542,350331.7000,-397356.0714
8259,6.1332,3.3231,107524.5000,6398.7000,101125.8000,6.9066,25368.3210,899.8547,26268.1757,337.3048,7298.5547,82156.1790,74857.6243,3.3231,3.1983,14905.7000,0.0000,14905.7000,0.6563,4348.3111,0.0000,4348.3111,32.0517,0.0000,10557.3889,10557.3889,3.1983,3.2197,179284.7000,0.0000,179284.7000,12.2557,44743.2057,0.0000,44743.2057,598.5497,0.0000,134541.4943,134541.4943,3.2197,3.2184,441.9000,0.0000,441.9000,0.0195,129.1267,0.0000,129.1267,0.9528,0.0000,312.7733,312.7733,3.2184,3.2181,67715.2000,0.0000,67715.2000,4.6139,16705.9517,0.0000,16705.9517,225.3334,0.0000,51009.2483,51009.2483,3.2181,3.2171,409.3000,0.0000,409.3000,0.0181,119.6038,0.0000,119.6038,0.8826,0.0000,289.6962,289.6962,3.2171,6.1538,6.1538,4.6855,-13.8586,-207879.3931,6.1538,6.1176,6.1412,4.6673,-13.6876,-109500.9000,6.1412,6.1069,6.1332,4.6620,-13.6374,-95461.5059,36.7050,2868.1800,363882.6000,-412841.7989
8260,6.1919,3.7319,94128.0000,10733.1000,83394.9000,6.2922,22183.0437,1510.8863,23693.9300,307.3000,12243.9863,71944.9563,59700.9700,3.7319,3.5636,14905.4000,0.0000,14905.4000,0.6583,4319.7520,0.0000,4319.7520,32.1490,0.0000,10585.6480,10585.6480,3.5636,3.3983,168842.9000,0.0000,168842.9000,11.5772,41837.6431,0.0000,41837.6431,565.4093,0.0000,127005.2569,127005.2569,3.3983,3.3967,453.5000,0.0000,453.5000,0.0201,132.1357,0.0000,132.1357,0.9803,0.0000,321.3643,321.3643,3.3967,3.3739,67378.4000,0.0000,67378.4000,4.6031,16568.5418,0.0000,16568.5418,224.8081,0.0000,50809.8582,50809.8582,3.3739,3.3713,953.3000,0.0000,953.3000,0.0422,277.8707,0.0000,277.8707,2.0607,0.0000,675.4293,675.4293,3.3713,6.2130,6.2130,4.7922,-12.7103,-190654.5789,6.2130,6.1758,6.2001,4.7736,-12.5439,-100351.5498,6.2001,6.1649,6.1919,4.7681,-12.4950,-87464.6583,34.7895,2718.4978,335928.4000,-378470.7870
8261,6.1793,3.9972,85537.8000,13822.5000,71715.3000,5.8942,20163.4136,1945.3664,22108.7800,287.8614,15767.8664,65374.3864,49606.5200,3.9972,3.7888,14909.2000,0.0000,14909.2000,0.6528,4302.5340,0.0000,4302.5340,31.8814,0.0000,10606.6660,10606.6660,3.7888,3.4486,177313.6000,0.0000,177313.6000,12.0608,43744.4889,0.0000,43744.4889,589.0304,0.0000,133569.1111,133569.1111,3.4486,3.4465,596.1000,0.0000,596.1000,0.0263,173.5443,0.0000,173.5443,1.2837,0.0000,422.5557,422.5557,3.4465,3.4100,65914.8000,0.0000,65914.8000,4.4854,16193.8708,0.0000,16193.8708,219.0598,0.0000,49720.9292,49720.9292,3.4100,3.3957,5123.8000,0.0000,5123.8000,0.2260,1492.6340,0.0000,1492.6340,11.0395,0.0000,3631.1660,3631.1660,3.3957,6.2003,6.2003,4.7980,-12.6270,-189405.4873,6.2003,6.1633,6.1875,4.7795,-12.4601,-99681.0973,6.1875,6.1524,6.1793,4.7740,-12.4110,-86876.9968,35.0182,2736.3747,335572.8000,-375963.5814
8262,6.4971,7.2709,58337.7000,55009.7000,3328.0000,6.0731,13669.4002,7783.7673,21453.1675,296.5983,62793.4673,44668.2998,-18125.1675,7.2709,6.7802,14916.0000,0.0000,14916.0000,0.6495,4088.8055,0.0000,4088.8055,31.7201,0.0000,10827.1945,10827.1945,6.7802,5.0788,111400.8000,0.0000,111400.8000,7.5403,25963.9448,0.0000,25963.9448,368.2550,0.0000,85436.8552,85436.8552,5.0788,5.0741,544.7000,0.0000,544.7000,0.0240,154.5102,0.0000,154.5102,1.1717,0.0000,390.1898,390.1898,5.0741,4.7242,63582.8000,0.0000,63582.8000,4.3220,15166.5708,0.0000,15166.5708,211.0781,0.0000,48416.2292,48416.2292,4.7242,4.6267,17272.6000,0.0000,17272.6000,0.7614,4927.1664,0.0000,4927.1664,37.1863,0.0000,12345.4336,12345.4336,4.6267,6.5204,6.5204,5.5736,-7.0741,-106111.6449,6.5204,6.4795,6.5062,5.5531,-6.9214,-55370.8624,6.5062,6.4674,6.4971,5.5470,-6.8760,-48132.0834,29.0553,2270.4228,211044.9000,-209614.5908
8263,6.7452,9.8843,34621.9000,87577.2000,-52955.3000,6.0684,8074.6795,12445.1051,20519.7846,296.3731,100022.3051,26547.2205,-73475.0846,9.8843,8.7577,25341.8000,0.0000,25341.8000,1.0346,6677.8320,0.0000,6677.8320,50.5260,0.0000,18663.9680,18663.9680,8.7577,6.4901,88214.2000,0.0000,88214.2000,5.6043,19832.6991,0.0000,19832.6991,273.7071,0.0000,68381.5009,68381.5009,6.4901,6.4743,1133.9000,0.0000,1133.9000,0.0483,314.6042,0.0000,314.6042,2.3587,0.0000,819.2958,819.2958,6.4743,5.8017,62457.4000,0.0000,62457.4000,4.0984,14532.1449,0.0000,14532.1449,200.1594,0.0000,47925.2551,47925.2551,5.8017,5.6485,18360.6000,0.0000,18360.6000,0.7877,5149.2492,0.0000,5149.2492,38.4677,0.0000,13211.3508,13211.3508,5.6485,6.7698,6.7698,6.2092,-3.8150,-57224.5503,6.7698,6.7266,6.7548,6.1875,-3.6678,-29342.2246,6.7548,6.7137,6.7452,6.1811,-3.6240,-25367.9983,26.4626,2067.8210,142552.6000,-111934.7732
8264,6.9639,11.0300,25339.8000,100451.7000,-75111.9000,6.0783,5885.6920,14329.3431,20215.0352,296.8559,114781.0431,19454.1080,-95326.9352,11.0300,9.5596,30914.4000,0.0000,30914.4000,1.2041,8010.5313,0.0000,8010.5313,58.8082,0.0000,22903.8687,22903.8687,9.5596,7.9101,49160.6000,2467.3000,46693.3000,3.1294,10896.7736,382.9723,11279.7459,152.8351,2850.2723,38263.8264,35413.5541,7.9101,7.8682,1934.3000,0.0000,1934.3000,0.0801,525.0664,0.0000,525.0664,3.9140,0.0000,1409.2336,1409.2336,7.8682,6.7917,59917.7000,0.0000,59917.7000,3.8178,13607.5983,0.0000,13607.5983,186.4566,0.0000,46310.1017,46310.1017,6.7917,6.5801,17635.3000,0.0000,17635.3000,0.7405,4870.1193,0.0000,4870.1193,36.1635,0.0000,12765.1807,12765.1807,6.5801,6.9907,6.9907,6.7854,-1.1918,-17876.4060,6.9907,6.9436,6.9743,6.7618,-1.0552,-8441.4563,6.9743,6.9296,6.9639,6.7548,-1.0145,-7101.7002,22.5755,1764.0799,81983.1000,-33419.5625
8265,7.1394,11.7897,19585.1000,109359.3000,-89774.2000,6.1304,4534.1429,15648.5770,20182.7199,299.3974,125007.8770,15050.9571,-109956.9199,11.7897,10.0686,35148.0000,0.0000,35148.0000,1.3427,9008.2778,0.0000,9008.2778,65.5735,0.0000,26139.7222,26139.7222,10.0686,8.7369,34499.8000,1103.2000,33396.6000,2.1305,7579.5483,172.1098,7751.6581,104.0487,1275.3098,26920.2517,25644.9419,8.7369,8.6824,2090.6000,0.0000,2090.6000,0.0843,560.4220,0.0000,560.4220,4.1192,0.0000,1530.1780,1530.1780,8.6824,7.4022,57441.4000,0.0000,57441.4000,3.5573,12865.4086,0.0000,12865.4086,173.7341,0.0000,44575.9914,44575.9914,7.4022,7.1807,15459.4000,0.0000,15459.4000,0.6368,4229.2180,0.0000,4229.2180,31.1022,0.0000,11230.1820,11230.1820,7.1807,7.1676,7.1676,7.1741,0.0351,527.1664,7.1676,7.1181,7.1504,7.1494,0.1675,1340.2820,7.1504,7.1034,7.1394,7.1420,0.2069,1448.2661,20.8230,1627.1400,53761.8000,3315.7145
8266,7.2845,12.2675,16685.1000,117569.7000,-100884.6000,6.3271,3852.3257,16867.1441,20719.4698,309.0049,134436.8441,12832.7743,-121604.0698,12.2675,10.2875,41507.2000,0.0000,41507.2000,1.5658,10565.8826,0.0000,10565.8826,76.4721,0.0000,30941.3174,30941.3174,10.2875,9.1808,28487.3000,816.6000,27670.7000,1.7374,6234.9776,127.6880,6362.6656,84.8521,944.2880,22252.3224,21308.0344,9.1808,9.1227,2140.7000,0.0000,2140.7000,0.0851,570.0381,0.0000,570.0381,4.1552,0.0000,1570.6619,1570.6619,9.1227,7.8111,54943.4000,0.0000,54943.4000,3.3477,12214.9871,0.0000,12214.9871,163.4961,0.0000,42728.4129,42728.4129,7.8111,7.5957,14008.8000,0.0000,14008.8000,0.5705,3808.4410,0.0000,3808.4410,27.8622,0.0000,10200.3590,10200.3590,7.5957,7.3132,7.3132,7.4545,0.7427,11141.2371,7.3132,7.2628,7.2957,7.4293,0.8753,7002.6826,7.2957,7.2478,7.2845,7.4218,0.9147,6402.9774,20.4504,1598.0222,39386.2000,24546.8971
8267,7.3989,12.5473,15553.2000,124959.8000,-109406.6000,6.5947,3583.3524,17964.3515,21547.7039,322.0759,142924.1515,11969.8476,-130954.3039,12.5473,10.5249,43622.6000,0.0000,43622.6000,1.6329,11060.4862,0.0000,11060.4862,79.7493,0.0000,32562.1138,32562.1138,10.5249,9.5327,26821.6000,3118.0000,23703.6000,1.7521,5846.5033,488.7846,6335.2879,85.5695,3606.7846,20975.0967,17368.3121,9.5327,9.4642,2534.8000,0.0000,2534.8000,0.1000,671.4435,0.0000,671.4435,4.8815,0.0000,1863.3565,1863.3565,9.4642,8.1688,52976.9000,0.0000,52976.9000,3.1999,11710.7514,0.0000,11710.7514,156.2795,0.0000,41266.1486,41266.1486,8.1688,7.9884,11288.9000,0.0000,11288.9000,0.4563,3052.3267,0.0000,3052.3267,22.2832,0.0000,8236.5733,8236.5733,7.9884,7.4277,7.4277,7.7081,1.4853,22279.9673,7.4277,7.3770,7.4101,7.6827,1.6195,12956.0089,7.4101,7.3620,7.3989,7.6752,1.6593,11615.3231,20.6038,1610.0133,24720.2000,46851.2992
8268,7.5061,12.7751,14755.8000,131591.9000,-116836.1000,6.8487,3392.8684,18954.6281,22347.4965,334.4777,150546.5281,11362.9316,-139183.5965,12.7751,11.0118,37797.7000,0.0000,37797.7000,1.4085,9552.8753,0.0000,9552.8753,68.7912,0.0000,28244.8247,28244.8247,11.0118,9.8736,30631.6000,5719.4000,24912.2000,2.1059,6621.8546,901.4416,7523.2963,102.8501,6620.8416,24009.7454,17388.9037,9.8736,9.7921,3035.7000,0.0000,3035.7000,0.1190,800.0665,0.0000,800.0665,5.8102,0.0000,2235.6335,2235.6335,9.7921,8.5071,51778.4000,0.0000,51778.4000,3.1067,11383.6612,0.0000,11383.6612,151.7248,0.0000,40394.7388,40394.7388,8.5071,8.3462,9838.3000,0.0000,9838.3000,0.3950,2646.4988,0.0000,2646.4988,19.2932,0.0000,7191.8012,7191.8012,8.3462,7.5348,7.5348,7.9405,2.1880,32820.7079,7.5348,7.4844,7.5173,7.9153,2.3242,18593.5383,7.5173,7.4694,7.5061,7.9078,2.3646,16552.2212,20.9757,1639.0731,10526.2000,67966.4674
8269,7.5976,13.0025,13622.3000,138152.1000,-124529.8000,7.0798,3126.9239,19932.8164,23059.7402,345.7644,158084.9164,10495.3761,-147589.5402,13.0025,11.0485,43624.4000,0.0000,43624.4000,1.6198,10990.4105,0.0000,10990.4105,79.1082,0.0000,32633.9895,32633.9895,11.0485,10.2244,23559.5000,7199.1000,16360.4000,1.7541,5089.8694,1135.1330,6225.0025,85.6687,8334.2330,18469.6306,10135.3975,10.2244,10.1447,2891.2000,0.0000,2891.2000,0.1126,758.0460,0.0000,758.0460,5.5009,0.0000,2133.1540,2133.1540,10.1447,8.8360,50463.6000,0.0000,50463.6000,3.0085,11030.2797,0.0000,11030.2797,146.9303,0.0000,39433.3203,39433.3203,8.8360,8.6864,8750.3000,0.0000,8750.3000,0.3492,2342.1727,0.0000,2342.1727,17.0549,0.0000,6408.1273,6408.1273,8.6864,7.6265,7.6265,8.1565,2.8463,42694.9202,7.6265,7.5758,7.6088,8.1311,2.9825,23859.7648,7.6088,7.5607,7.5976,8.1236,3.0229,21160.1359,20.8861,1632.0659,-2439.9000,87714.8209
8270,7.6881,13.1680,13141.5000,143943.9000,-130802.4000,7.3154,3011.5017,20802.9864,23814.4881,357.2706,164746.8864,10129.9983,-154616.8881,13.1680,11.3305,41505.7000,0.0000,41505.7000,1.5356,10432.4967,0.0000,10432.4967,74.9961,0.0000,31073.2033,31073.2033,11.3305,10.4771,23086.0000,5408.8000,17677.2000,1.6316,4963.9312,855.6322,5819.5634,79.6845,6264.4322,18122.0688,11857.6366,10.4771,10.4234,1909.5000,0.0000,1909.5000,0.0739,498.7977,0.0000,498.7977,3.6113,0.0000,1410.7023,1410.7023,10.4234,9.0868,49835.3000,0.0000,49835.3000,2.9508,10843.3542,0.0000,10843.3542,144.1137,0.0000,38991.9458,38991.9458,9.0868,8.9513,7662.4000,0.0000,7662.4000,0.3040,2043.2641,0.0000,2043.2641,14.8467,0.0000,5619.1359,5619.1359,8.9513,7.7172,7.7172,8.3343,3.2872,49307.2654,7.7172,7.6662,7.6994,8.3087,3.4230,27384.2803,7.6994,7.6510,7.6881,8.3012,3.4634,24243.4504,20.7170,1618.8547,-12212.3000,100934.9961
8271,7.7907,13.2870,13360.7000,148940.0000,-135579.3000,7.5569,3055.9280,21565.7867,24621.7147,369.0683,170505.7867,10304.7720,-160201.0147,13.2870,11.5732,39390.8000,0.0000,39390.8000,1.4536,9884.5259,0.0000,9884.5259,70.9897,0.0000,29506.2741,29506.2741,11.5732,10.6588,24703.5000,5552.2000,19151.3000,1.7261,5290.2100,880.8499,6171.0599,84.2996,6433.0499,19413.2900,12980.2401,10.6588,10.6076,1846.9000,0.0000,1846.9000,0.0712,481.1633,0.0000,481.1633,3.4779,0.0000,1365.7367,1365.7367,10.6076,9.2890,49370.9000,0.0000,49370.9000,2.9077,10710.1045,0.0000,10710.1045,142.0071,0.0000,38660.7955,38660.7955,9.2890,9.1347,8750.3000,0.0000,8750.3000,0.3456,2326.3120,0.0000,2326.3120,16.8793,0.0000,6423.9880,6423.9880,9.1347,7.8196,7.8196,8.4771,3.5660,53489.5787,7.8196,7.7688,7.8020,8.4517,3.7037,29629.4570,7.8020,7.7538,7.7907,8.4442,3.7445,26211.6416,21.0917,1648.1326,-17069.1000,109330.6772
8272,7.8835,13.3317,14448.3000,153182.9000,-138734.6000,7.8164,3299.0280,22218.3413,25517.3693,381.7386,175401.2413,11149.2720,-164251.9693,13.3317,11.8860,33557.6000,0.0000,33557.6000,1.2360,8415.5366,0.0000,8415.5366,60.3646,0.0000,25142.0634,25142.0634,11.8860,10.8623,28061.7000,8350.6000,19711.1000,2.0610,5978.2290,1329.8706,7308.0995,100.6556,9680.4706,22083.4710,12403.0005,10.8623,10.7978,2381.3000,0.0000,2381.3000,0.0915,618.5488,0.0000,618.5488,4.4704,0.0000,1762.7512,1762.7512,10.7978,9.5196,48294.4000,0.0000,48294.4000,2.8343,10444.3081,0.0000,10444.3081,138.4210,0.0000,37850.0919,37850.0919,9.5196,9.3407,10200.9000,0.0000,10200.9000,0.4015,2702.6446,0.0000,2702.6446,19.6075,0.0000,7498.2554,7498.2554,9.3407,7.9121,7.9121,8.6264,3.9783,59674.5213,7.9121,7.8619,7.8947,8.6013,4.1184,32946.8634,7.8947,7.8469,7.8835,8.5938,4.1599,29119.2006,21.6610,1692.6184,-24589.3000,121740.5853
8273,7.9586,13.4088,14819.6000,157506.0000,-142686.4000,8.0367,3379.1244,22877.3549,26256.4793,392.4995,180383.3549,11440.4756,-168942.8793,13.4088,12.4424,21913.6000,0.0000,21913.6000,0.8066,5489.5945,0.0000,5489.5945,39.3914,0.0000,16424.0055,16424.0055,12.4424,11.1759,32845.5000,11269.1000,21576.4000,2.4804,6933.8145,1807.3366,8741.1511,121.1396,13076.4366,25911.6855,12835.2489,11.1759,11.1344,1511.9000,0.0000,1511.9000,0.0579,390.9349,0.0000,390.9349,2.8286,0.0000,1120.9651,1120.9651,11.1344,9.8577,46620.9000,0.0000,46620.9000,2.7261,10027.7967,0.0000,10027.7967,133.1401,0.0000,36593.1033,36593.1033,9.8577,9.6154,13464.8000,0.0000,13464.8000,0.5278,3549.5142,0.0000,3549.5142,25.7767,0.0000,9915.2858,9915.2858,9.6154,7.9871,7.9871,8.8012,4.5959,68938.6412,7.9871,7.9370,7.9697,8.7762,4.7371,37896.9155,7.9697,7.9222,7.9586,8.7688,4.7790,33452.9274,21.9533,1715.4620,-37598.8000,140288.4842
8274,8.2384,12.3654,21922.7000,89068.0000,-67145.3000,5.3477,4973.0778,13005.1936,17978.2714,261.1711,102073.1936,16949.6222,-85123.5714,12.3654,11.3401,18054.2000,0.0000,18054.2000,0.6637,4589.4207,0.0000,4589.4207,32.4149,0.0000,13464.7793,13464.7793,11.3401,9.5277,39758.6000,10.5000,39748.1000,2.2613,8547.4851,1.6612,8549.1463,110.4365,12.1612,31211.1149,31198.9537,9.5277,9.4918,1249.6000,0.0000,1249.6000,0.0476,331.0315,0.0000,331.0315,2.3256,0.0000,918.5685,918.5685,9.4918,8.3707,44717.5000,0.0000,44717.5000,2.5982,9880.4217,0.0000,9880.4217,126.8898,0.0000,34837.0783,34837.0783,8.3707,8.1040,15822.0000,0.0000,15822.0000,0.6166,4264.9058,0.0000,4264.9058,30.1119,0.0000,11557.0942,11557.0942,8.1040,8.2699,8.2699,8.1870,-0.3689,-5534.1623,8.2699,8.2146,8.2506,8.1593,-0.2459,-1966.8615,8.2506,8.1983,8.2384,8.1512,-0.2096,-1467.4968,17.3025,1352.0396,52446.1000,-8968.5207
8275,8.1499,12.1074,23898.1000,88614.5000,-64716.4000,5.4417,5430.0135,12917.3370,18347.3505,265.7658,101531.8370,18468.0865,-83063.7505,12.1074,11.1124,18040.9000,0.0000,18040.9000,0.6743,4602.8729,0.0000,4602.8729,32.9299,0.0000,13438.0271,13438.0271,11.1124,9.2896,41797.5000,0.0000,41797.5000,2.4265,9020.3280,0.0000,9020.3280,118.5057,0.0000,32777.1720,32777.1720,9.2896,9.2636,954.9000,0.0000,954.9000,0.0374,253.8625,0.0000,253.8625,1.8278,0.0000,701.0375,701.0375,9.2636,8.1983,44893.7000,0.0000,44893.7000,2.6921,9957.2091,0.0000,9957.2091,131.4796,0.0000,34936.4909,34936.4909,8.1983,7.9554,15096.7000,0.0000,15096.7000,0.6040,4080.0617,0.0000,4080.0617,29.4969,0.0000,11016.6383,11016.6383,7.9554,8.1815,8.1815,8.0684,-0.5179,-7768.4754,8.1815,8.1260,8.1622,8.0407,-0.3907,-3125.6293,8.1622,8.1096,8.1499,8.0325,-0.3532,-2472.5620,17.8140,1392.0137,56067.3000,-13366.6667
