Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8276,8.3858,10.0000,36404.5000,48127.1000,-11722.6000,4.3375,8235.9335,7046.9692,15282.9027,211.8355,55174.0692,28168.5665,-27005.5027,10.0000,9.0996,18045.2000,0.0000,18045.2000,0.6772,4746.9732,0.0000,4746.9732,33.0750,0.0000,13298.2268,13298.2268,9.0996,7.5779,49668.0000,0.0000,49668.0000,2.8959,11098.8749,0.0000,11098.8749,141.4324,0.0000,38569.1251,38569.1251,7.5779,7.5572,1043.7000,0.0000,1043.7000,0.0411,284.7553,0.0000,284.7553,2.0061,0.0000,758.9447,758.9447,7.5572,6.9166,45308.4000,0.0000,45308.4000,2.7292,10345.0007,0.0000,10345.0007,133.2883,0.0000,34963.3993,34963.3993,6.9166,6.7561,13827.4000,0.0000,13827.4000,0.5549,3811.1665,0.0000,3811.1665,27.1015,0.0000,10016.2335,10016.2335,6.7561,8.4182,8.4182,7.5872,-3.6015,-54023.0375,8.4182,8.3611,8.3984,7.5586,-3.4777,-27821.9106,8.3984,8.3443,8.3858,7.5502,-3.4414,-24089.6984,16.8537,1316.9730,116170.1000,-105934.6465
8277,8.2588,9.5199,39558.2000,45302.7000,-5744.5000,4.3857,8970.2613,6617.3975,15587.6588,214.1910,51920.0975,30587.9387,-21332.1588,9.5199,8.7890,15270.5000,0.0000,15270.5000,0.5936,4045.7750,0.0000,4045.7750,28.9911,0.0000,11224.7250,11224.7250,8.7890,7.3154,51212.9000,0.0000,51212.9000,3.1050,11507.4820,0.0000,11507.4820,151.6412,0.0000,39705.4180,39705.4180,7.3154,7.3041,606.1000,0.0000,606.1000,0.0246,166.0316,0.0000,166.0316,1.2015,0.0000,440.0684,440.0684,7.3041,6.7136,45830.5000,0.0000,45830.5000,2.8562,10510.1369,0.0000,10510.1369,139.4902,0.0000,35320.3631,35320.3631,6.7136,6.5893,11288.9000,0.0000,11288.9000,0.4639,3121.2917,0.0000,3121.2917,22.6581,0.0000,8167.6083,8167.6083,6.5893,8.2914,8.2914,7.4403,-3.7514,-56270.9196,8.2914,8.2341,8.2715,7.4117,-3.6253,-29002.3607,8.2715,8.2173,8.2588,7.4033,-3.5882,-25117.4418,17.1435,1339.6151,118464.4000,-110390.7221
8278,8.1420,8.3655,46767.2000,34805.4000,11961.8000,4.3368,10627.7712,5072.8253,15700.5965,211.8028,39878.2253,36139.4288,-3738.7965,8.3655,7.7656,14916.1000,0.0000,14916.1000,0.5847,4021.0350,0.0000,4021.0350,28.5549,0.0000,10895.0650,10895.0650,7.7656,6.2151,92170.4000,0.0000,92170.4000,5.6226,21096.2643,0.0000,21096.2643,274.6003,0.0000,71074.1357,71074.1357,6.2151,6.2104,447.5000,0.0000,447.5000,0.0183,124.6932,0.0000,124.6932,0.8915,0.0000,322.8068,322.8068,6.2104,5.9308,47515.7000,0.0000,47515.7000,2.9764,11107.1297,0.0000,11107.1297,145.3649,0.0000,36408.5703,36408.5703,5.9308,5.8617,9838.3000,0.0000,9838.3000,0.4059,2753.5895,0.0000,2753.5895,19.8227,0.0000,7084.7105,7084.7105,5.8617,8.1721,8.1721,7.0169,-6.2134,-93200.5185,8.1721,8.1191,8.1537,6.9904,-6.0709,-48567.0438,8.1537,8.1036,8.1420,6.9826,-6.0291,-42203.5348,20.9171,1634.4890,176849.8000,-183971.0971
8279,7.9461,7.6891,49519.1000,29681.3000,19837.8000,4.2720,11293.8124,4310.1294,15603.9418,208.6355,33991.4294,38225.2876,4233.8582,7.6891,7.1418,14915.6000,0.0000,14915.6000,0.5968,4062.5375,0.0000,4062.5375,29.1458,0.0000,10853.0625,10853.0625,7.1418,5.7283,110954.9000,0.0000,110954.9000,6.9088,25687.6884,0.0000,25687.6884,337.4132,0.0000,85267.2116,85267.2116,5.7283,5.7246,450.9000,0.0000,450.9000,0.0188,126.6011,0.0000,126.6011,0.9172,0.0000,324.2989,324.2989,5.7246,5.5328,49291.7000,0.0000,49291.7000,3.1580,11621.8613,0.0000,11621.8613,154.2325,0.0000,37669.8387,37669.8387,5.5328,5.5010,5486.5000,0.0000,5486.5000,0.2298,1545.2065,0.0000,1545.2065,11.2225,0.0000,3941.2935,3941.2935,5.5010,7.9749,7.9749,6.7379,-7.2441,-108661.1703,7.9749,7.9242,7.9573,6.7126,-7.0958,-56766.7824,7.9573,7.9094,7.9461,6.7052,-7.0524,-49366.4668,22.7761,1779.7603,200937.4000,-214794.4196
8280,7.8496,7.2425,51376.9000,25980.5000,25396.4000,4.2249,11738.4169,3765.9530,15504.3699,206.3375,29746.4530,39638.4831,9892.0301,7.2425,6.7344,14943.2000,0.0000,14943.2000,0.6053,4098.0515,0.0000,4098.0515,29.5629,0.0000,10845.1485,10845.1485,6.7344,5.5365,106830.4000,0.0000,106830.4000,6.7369,24919.9186,0.0000,24919.9186,329.0184,0.0000,81910.4814,81910.4814,5.5365,5.5330,445.2000,0.0000,445.2000,0.0187,125.3778,0.0000,125.3778,0.9143,0.0000,319.8222,319.8222,5.5330,5.3606,50739.3000,0.0000,50739.3000,3.2840,12004.0468,0.0000,12004.0468,160.3834,0.0000,38735.2532,38735.2532,5.3606,5.3512,1681.3000,0.0000,1681.3000,0.0710,474.8029,0.0000,474.8029,3.4660,0.0000,1206.4971,1206.4971,5.3512,7.8783,7.8783,6.6148,-7.2815,-109223.1426,7.8783,7.8277,7.8607,6.5895,-7.1357,-57085.9062,7.8607,7.8129,7.8496,6.5820,-7.0929,-49650.3226,22.4111,1751.2378,200035.8000,-215959.3714
8281,7.7264,6.8092,53836.4000,23135.7000,30700.7000,4.2475,12328.3882,3345.9637,15674.3519,207.4423,26481.6637,41508.0118,15026.3481,6.8092,6.3441,14941.0000,0.0000,14941.0000,0.6103,4124.9514,0.0000,4124.9514,29.8049,0.0000,10816.0486,10816.0486,6.3441,5.2805,116473.0000,0.0000,116473.0000,7.4066,27367.5220,0.0000,27367.5220,361.7285,0.0000,89105.4780,89105.4780,5.2805,5.2773,451.7000,0.0000,451.7000,0.0191,127.7224,0.0000,127.7224,0.9311,0.0000,323.9776,323.9776,5.2773,5.1425,51103.2000,0.0000,51103.2000,3.3209,12145.4702,0.0000,12145.4702,162.1867,0.0000,38957.7298,38957.7298,5.1425,5.1376,955.0000,0.0000,955.0000,0.0404,270.6240,0.0000,270.6240,1.9755,0.0000,684.3760,684.3760,5.1376,7.7546,7.7546,6.4461,-7.8956,-118433.4444,7.7546,7.7051,7.7374,6.4214,-7.7464,-61970.9667,7.7374,7.6906,7.7264,6.4141,-7.7025,-53917.8147,23.4673,1833.7656,214624.6000,-234322.2258
8282,7.6759,6.4920,56079.9000,20699.2000,35380.7000,4.2785,12854.1755,2990.8036,15844.9791,208.9528,23690.0036,43225.7245,19535.7209,6.4920,6.0650,14935.4000,0.0000,14935.4000,0.6150,4143.7484,0.0000,4143.7484,30.0380,0.0000,10791.6516,10791.6516,6.0650,5.1786,109049.4000,0.0000,109049.4000,6.9908,25757.5455,0.0000,25757.5455,341.4180,0.0000,83291.8545,83291.8545,5.1786,5.1755,444.8000,0.0000,444.8000,0.0189,125.9737,0.0000,125.9737,0.9216,0.0000,318.8263,318.8263,5.1755,5.0518,51082.5000,0.0000,51082.5000,3.3375,12162.6937,0.0000,12162.6937,163.0003,0.0000,38919.8063,38919.8063,5.0518,5.0497,409.7000,0.0000,409.7000,0.0174,116.2657,0.0000,116.2657,0.8512,0.0000,293.4343,293.4343,5.0497,7.7042,7.7042,6.3769,-7.8110,-117164.7317,7.7042,7.6544,7.6869,6.3520,-7.6644,-61314.8260,7.6869,7.6397,7.6759,6.3447,-7.6212,-53348.7208,22.8872,1788.4362,211302.5000,-231828.2785
8283,7.5849,6.2133,57763.1000,18989.3000,38773.8000,4.3046,13262.3284,2739.1709,16001.4994,210.2317,21728.4709,44500.7716,22772.3006,6.2133,5.8137,14934.9000,0.0000,14934.9000,0.6188,4161.6338,0.0000,4161.6338,30.2192,0.0000,10773.2662,10773.2662,5.8137,5.0115,116698.2000,0.0000,116698.2000,7.5247,27694.9047,0.0000,27694.9047,367.4930,0.0000,89003.2953,89003.2953,5.0115,5.0086,452.0000,0.0000,452.0000,0.0192,128.3515,0.0000,128.3515,0.9384,0.0000,323.6485,323.6485,5.0086,4.9079,50401.0000,0.0000,50401.0000,3.3001,12036.4170,0.0000,12036.4170,161.1735,0.0000,38364.5830,38364.5830,4.9079,4.9059,409.7000,0.0000,409.7000,0.0175,116.5308,0.0000,116.5308,0.8527,0.0000,293.1692,293.1692,4.9059,7.6128,7.6128,6.2594,-8.2399,-123598.5329,7.6128,7.5637,7.5957,6.2348,-8.0906,-64724.9819,7.5957,7.5493,7.5849,6.2276,-8.0467,-56327.2244,23.6773,1850.1804,221669.6000,-244650.7392
8284,7.5316,7.4301,49751.0000,31978.4000,17772.6000,4.4219,11434.0677,4608.3371,16042.4048,215.9607,36586.7371,38316.9323,1730.1952,7.4301,6.8845,14935.6000,0.0000,14935.6000,0.6221,4084.1683,0.0000,4084.1683,30.3832,0.0000,10851.4317,10851.4317,6.8845,5.4774,106602.6000,0.0000,106602.6000,6.9099,24797.6937,0.0000,24797.6937,337.4701,0.0000,81804.9063,81804.9063,5.4774,5.4736,444.4000,0.0000,444.4000,0.0190,125.2691,0.0000,125.2691,0.9257,0.0000,319.1309,319.1309,5.4736,5.2645,48914.2000,0.0000,48914.2000,3.2142,11584.5203,0.0000,11584.5203,156.9759,0.0000,37329.6797,37329.6797,5.2645,5.2587,955.0000,0.0000,955.0000,0.0408,270.1032,0.0000,270.1032,1.9934,0.0000,684.8968,684.8968,5.2587,7.5598,7.5598,6.4093,-6.7577,-101364.7893,7.5598,7.5101,7.5425,6.3844,-6.6117,-52893.6491,7.5425,7.4955,7.5316,6.3771,-6.5687,-45980.8923,22.8419,1784.9016,189624.4000,-200239.3307
8285,7.5096,8.0437,45795.0000,38935.1000,6859.9000,4.5040,10529.1695,5608.6075,16137.7770,219.9689,44543.7075,35265.8305,-9277.8770,8.0437,7.4292,14946.2000,0.0000,14946.2000,0.6084,4048.8977,0.0000,4048.8977,29.7111,0.0000,10897.3023,10897.3023,7.4292,5.6443,112085.1000,0.0000,112085.1000,7.1056,25812.6345,0.0000,25812.6345,347.0280,0.0000,86272.4655,86272.4655,5.6443,5.6390,599.0000,0.0000,599.0000,0.0253,168.4055,0.0000,168.4055,1.2362,0.0000,430.5945,430.5945,5.6390,5.4007,46387.8000,0.0000,46387.8000,3.0182,10953.8555,0.0000,10953.8555,147.4061,0.0000,35433.9445,35433.9445,5.4007,5.3679,5135.2000,0.0000,5135.2000,0.2179,1449.2759,0.0000,1449.2759,10.6427,0.0000,3685.9241,3685.9241,5.3679,7.5377,7.5377,6.4528,-6.4773,-97159.6344,7.5377,7.4883,7.5205,6.4281,-6.3300,-50640.1180,7.5205,7.4738,7.5096,6.4208,-6.2866,-44006.2593,23.2192,1814.3831,186013.2000,-191806.0117
8286,7.4044,11.3702,23877.2000,89364.5000,-65487.3000,5.4809,5500.5826,12848.4134,18348.9960,267.6766,102212.9134,18376.6174,-83836.2960,11.3702,10.5152,14945.4000,0.0000,14945.4000,0.6015,3853.6191,0.0000,3853.6191,29.3753,0.0000,11091.7809,11091.7809,10.5152,7.9171,68210.1000,0.0000,68210.1000,4.2763,14870.7458,0.0000,14870.7458,208.8470,0.0000,53339.3542,53339.3542,7.9171,7.9060,548.0000,0.0000,548.0000,0.0231,148.7389,0.0000,148.7389,1.1272,0.0000,399.2611,399.2611,7.9060,7.1468,43004.8000,0.0000,43004.8000,2.7884,9760.2635,0.0000,9760.2635,136.1802,0.0000,33244.5365,33244.5365,7.1468,6.9258,17312.1000,0.0000,17312.1000,0.7327,4754.7074,0.0000,4754.7074,35.7824,0.0000,12557.3926,12557.3926,6.9258,7.4338,7.4338,7.1798,-1.3620,-20429.7031,7.4338,7.3821,7.4158,7.1540,-1.2235,-9788.0804,7.4158,7.3668,7.4044,7.1463,-1.1824,-8276.9346,20.8542,1629.5730,78533.1000,-38494.7182
8287,7.4666,12.5651,16150.5000,124575.2000,-108424.7000,6.6144,3716.2836,17931.0575,21647.3411,323.0345,142506.2575,12434.2164,-130072.0411,12.5651,11.2843,25390.2000,0.0000,25390.2000,0.9644,6436.0464,0.0000,6436.0464,47.1020,0.0000,18954.1536,18954.1536,11.2843,9.1303,54798.4000,0.0000,54798.4000,3.2319,11791.8547,0.0000,11791.8547,157.8385,0.0000,43006.5453,43006.5453,9.1303,9.1035,1139.8000,0.0000,1139.8000,0.0460,303.7422,0.0000,303.7422,2.2455,0.0000,836.0578,836.0578,9.1035,8.1829,40906.3000,0.0000,40906.3000,2.5314,9097.1996,0.0000,9097.1996,123.6288,0.0000,31809.1004,31809.1004,8.1829,7.8996,18402.6000,0.0000,18402.6000,0.7530,4974.6798,0.0000,4974.6798,36.7762,0.0000,13427.9202,13427.9202,7.8996,7.4959,7.4959,7.6978,1.1008,16512.1462,7.4959,7.4444,7.4780,7.6720,1.2413,9930.6740,7.4780,7.4291,7.4666,7.6644,1.2831,8981.5442,21.2116,1657.5012,32212.6000,35424.3644
8288,7.5078,12.9268,13227.1000,136118.5000,-122891.4000,6.9633,3041.2695,19607.2632,22648.5326,340.0740,155725.7632,10185.8305,-145539.9326,12.9268,11.4357,30976.7000,0.0000,30976.7000,1.1540,7812.3096,0.0000,7812.3096,56.3610,0.0000,23164.3904,23164.3904,11.4357,10.3707,25523.4000,4759.1000,20764.3000,1.7333,5478.3536,753.7887,6232.1423,84.6514,5512.8887,20045.0464,14532.1577,10.3707,10.3120,1933.2000,0.0000,1933.2000,0.0763,505.7773,0.0000,505.7773,3.7263,0.0000,1427.4227,1427.4227,10.3120,9.1342,39189.6000,0.0000,39189.6000,2.3680,8542.5598,0.0000,8542.5598,115.6513,0.0000,30647.0402,30647.0402,9.1342,8.7893,17675.6000,0.0000,17675.6000,0.7096,4710.0455,0.0000,4710.0455,34.6535,0.0000,12965.5545,12965.5545,8.7893,7.5383,7.5383,8.1638,3.1375,47062.6801,7.5383,7.4848,7.5197,8.1371,3.2716,26172.5765,7.5197,7.4689,7.5078,8.1291,3.3114,23179.9163,19.5067,1524.2818,-12352.0000,96415.1729
8289,7.5391,13.3317,9101.2000,146411.5000,-137310.3000,7.1839,2091.3993,21101.9338,23193.3331,350.8487,167513.4338,7009.8007,-160503.6331,13.3317,11.6574,35221.2000,0.0000,35221.2000,1.3046,8832.7351,0.0000,8832.7351,63.7167,0.0000,26388.4649,26388.4649,11.6574,11.1799,11013.7000,4418.0000,6595.7000,0.8704,2355.2558,701.6227,3056.8785,42.5102,5119.6227,8658.4442,3538.8215,11.1799,11.1070,2092.2000,0.0000,2092.2000,0.0808,540.9524,0.0000,540.9524,3.9469,0.0000,1551.2476,1551.2476,11.1070,9.8716,34517.1000,0.0000,34517.1000,2.0372,7427.6371,0.0000,7427.6371,99.4953,0.0000,27089.4629,27089.4629,9.8716,9.5119,15494.7000,0.0000,15494.7000,0.6115,4083.7877,0.0000,4083.7877,29.8642,0.0000,11410.9123,11410.9123,9.5119,7.5706,7.5706,8.5413,4.5257,67886.1755,7.5706,7.5152,7.5514,8.5136,4.6548,37238.6865,7.5514,7.4988,7.5391,8.5054,4.6932,32852.3577,18.1327,1416.9171,-43389.4000,137977.2197
8290,7.6121,13.6468,6213.1000,151540.2000,-145327.1000,7.2446,1425.7991,21870.2832,23296.0822,353.8148,173410.4832,4787.3009,-168623.1822,13.6468,11.6981,41586.9000,0.0000,41586.9000,1.5307,10383.7193,0.0000,10383.7193,74.7557,0.0000,31203.1807,31203.1807,11.6981,11.4392,5844.9000,1940.1000,3904.8000,0.4393,1249.0752,308.2591,1557.3343,21.4561,2248.3591,4595.8248,2347.4657,11.4392,11.3618,2150.4000,0.0000,2150.4000,0.0819,553.9216,0.0000,553.9216,4.0019,0.0000,1596.4784,1596.4784,11.3618,10.2694,28622.8000,0.0000,28622.8000,1.6639,6134.1552,0.0000,6134.1552,81.2619,0.0000,22488.6448,22488.6448,10.2694,9.9129,14040.7000,0.0000,14040.7000,0.5470,3678.9042,0.0000,3678.9042,26.7154,0.0000,10361.7958,10361.7958,9.9129,7.6445,7.6445,8.7787,5.0340,75510.3988,7.6445,7.5876,7.6247,8.7502,5.1602,41281.4847,7.6247,7.5708,7.6121,8.7418,5.1976,36383.4507,17.2612,1348.8137,-55021.5000,153175.3342
8291,7.6995,13.8515,5087.5000,163865.3000,-158777.8000,7.7388,1165.6050,23686.9983,24852.6033,377.9528,187552.2983,3921.8950,-183630.4033,13.8515,11.9115,43708.9000,0.0000,43708.9000,1.6009,10882.8286,0.0000,10882.8286,78.1864,0.0000,32826.0714,32826.0714,11.9115,11.9064,3525.3000,19619.0000,-16093.7000,1.2353,750.7097,3125.3975,3876.1072,60.3325,22744.3975,2774.5903,-19969.8072,11.9064,11.8234,2541.4000,0.0000,2541.4000,0.0964,650.2631,0.0000,650.2631,4.7092,0.0000,1891.1369,1891.1369,11.8234,10.9575,23760.0000,0.0000,23760.0000,1.3746,5054.7857,0.0000,5054.7857,67.1318,0.0000,18705.2143,18705.2143,10.9575,10.6721,11314.5000,0.0000,11314.5000,0.4378,2934.9009,0.0000,2934.9009,21.3816,0.0000,8379.5991,8379.5991,10.6721,7.7310,7.7310,9.2016,7.0808,106212.0021,7.7310,7.6756,7.7118,9.1739,7.2141,57713.1344,7.7118,7.6592,7.6995,9.1657,7.2538,50776.5319,18.7259,1463.2663,-93546.7000,214701.6684
8292,7.8254,14.0863,3911.5000,177649.2000,-173737.7000,8.2976,894.0845,25739.2750,26633.3595,405.2393,203388.4750,3017.4155,-200371.0595,14.0863,12.4509,37877.8000,0.0000,37877.8000,1.3830,9400.6788,0.0000,9400.6788,67.5421,0.0000,28477.1212,28477.1212,12.4509,12.4405,3305.1000,25882.8000,-22577.7000,1.5524,697.6228,4151.5392,4849.1620,75.8178,30034.3392,2607.4772,-27426.8620,12.4405,12.3434,3035.9000,0.0000,3035.9000,0.1143,770.9135,0.0000,770.9135,5.5827,0.0000,2264.9865,2264.9865,12.3434,11.5805,20809.2000,0.0000,20809.2000,1.1935,4391.0285,0.0000,4391.0285,58.2866,0.0000,16418.1715,16418.1715,11.5805,11.3267,9860.6000,0.0000,9860.6000,0.3771,2534.8282,0.0000,2534.8282,18.4186,0.0000,7325.7718,7325.7718,11.3267,7.8565,7.8565,9.5916,8.6449,129673.5141,7.8565,7.8019,7.8375,9.5643,8.7808,70246.5596,7.8375,7.7857,7.8254,9.5562,8.8213,61748.8125,19.3768,1514.1289,-124731.9000,261668.8861
8293,7.9764,14.3220,2744.8000,182730.0000,-179985.2000,8.4641,625.6566,26549.8919,27175.5485,413.3723,209279.8919,2119.1434,-207160.7485,14.3220,12.4944,43709.5000,0.0000,43709.5000,1.5902,10813.2064,0.0000,10813.2064,77.6609,0.0000,32896.2936,32896.2936,12.4944,12.5838,815.5000,23028.0000,-22212.5000,1.2610,172.0098,3695.7227,3867.7325,61.5876,26723.7227,643.4902,-26080.2325,12.5838,12.4920,2901.3000,0.0000,2901.3000,0.1083,735.2443,0.0000,735.2443,5.2893,0.0000,2166.0557,2166.0557,12.4920,11.7973,18992.4000,0.0000,18992.4000,1.0788,3998.3969,0.0000,3998.3969,52.6850,0.0000,14994.0031,14994.0031,11.7973,11.5692,8770.1000,0.0000,8770.1000,0.3320,2247.4951,0.0000,2247.4951,16.2133,0.0000,6522.6049,6522.6049,11.5692,8.0075,8.0075,9.7883,8.8157,132235.0445,8.0075,7.9528,7.9885,9.7610,8.9509,71606.9237,7.9885,7.9366,7.9764,9.7529,8.9910,62937.2407,19.2515,1504.3402,-127824.4000,266779.2088
8294,8.0164,14.4099,1995.6000,183999.6000,-182004.0000,8.4839,454.5465,26754.3962,27208.9427,414.3418,210753.9962,1541.0535,-209212.9427,14.4099,12.6560,41585.8000,0.0000,41585.8000,1.5075,10275.5471,0.0000,10275.5471,73.6229,0.0000,31310.2529,31310.2529,12.6560,12.7012,424.4000,12652.2000,-12227.8000,0.6916,89.2826,2034.8349,2124.1175,33.7765,14687.0349,335.1174,-14351.9175,12.7012,12.6363,1916.3000,0.0000,1916.3000,0.0714,484.8239,0.0000,484.8239,3.4856,0.0000,1431.4761,1431.4761,12.6363,11.9206,18239.8000,0.0000,18239.8000,1.0332,3831.3689,0.0000,3831.3689,50.4582,0.0000,14408.4311,14408.4311,11.9206,11.7066,7679.6000,0.0000,7679.6000,0.2897,1964.5676,0.0000,1964.5676,14.1470,0.0000,5715.0324,5715.0324,11.7066,8.0483,8.0483,9.8774,8.5206,127808.2966,8.0483,7.9923,8.0288,9.8494,8.6510,69207.8504,8.0288,7.9757,8.0164,9.8411,8.6897,60827.7327,18.1158,1415.5967,-124810.3000,257843.8797
8295,8.1188,14.5072,2083.3000,184766.3000,-182683.0000,8.5258,473.6284,26917.6012,27391.2297,416.3849,211683.9012,1609.6716,-210074.2297,14.5072,12.8378,39472.7000,0.0000,39472.7000,1.4290,9740.5683,0.0000,9740.5683,69.7889,0.0000,29732.1317,29732.1317,12.8378,12.8471,884.4000,10383.8000,-9499.4000,0.5982,185.5102,1674.0492,1859.5594,29.2167,12057.8492,698.8898,-11358.9594,12.8471,12.7836,1847.6000,0.0000,1847.6000,0.0687,466.4849,0.0000,466.4849,3.3544,0.0000,1381.1151,1381.1151,12.7836,11.9954,19933.5000,0.0000,19933.5000,1.1261,4177.6240,0.0000,4177.6240,54.9968,0.0000,15755.8760,15755.8760,11.9954,11.7520,8770.1000,0.0000,8770.1000,0.3301,2241.1388,0.0000,2241.1388,16.1235,0.0000,6528.9612,6528.9612,11.7520,8.1508,8.1508,9.9514,8.3879,125817.9022,8.1508,8.0946,8.1313,9.9233,8.5189,68150.8740,8.1313,8.0779,8.1188,9.9149,8.5577,59903.8587,18.1168,1415.6761,-122158.5000,253872.6349
8296,8.2416,14.5691,2978.2000,185589.0000,-182610.8000,8.6206,675.5530,27100.2853,27775.8382,421.0159,212689.2853,2302.6470,-210386.6382,14.5691,13.1380,33630.3000,0.0000,33630.3000,1.2157,8291.9002,0.0000,8291.9002,59.3720,0.0000,25338.3998,25338.3998,13.1380,13.0439,3132.0000,12339.6000,-9207.6000,0.8286,653.8151,1997.4609,2651.2760,40.4684,14337.0609,2478.1849,-11858.8760,13.0439,12.9622,2389.0000,0.0000,2389.0000,0.0886,601.5185,0.0000,601.5185,4.3273,0.0000,1787.4815,1787.4815,12.9622,12.0701,23015.3000,0.0000,23015.3000,1.2967,4810.2675,0.0000,4810.2675,63.3274,0.0000,18205.0325,18205.0325,12.0701,11.7960,10224.0000,0.0000,10224.0000,0.3844,2609.8912,0.0000,2609.8912,18.7736,0.0000,7614.1088,7614.1088,11.7960,8.2734,8.2734,10.0347,8.4473,126708.7839,8.2734,8.2176,8.2540,10.0068,8.5809,68647.5845,8.2540,8.2011,8.2416,9.9985,8.6206,60343.9967,18.6519,1457.4828,-122559.8000,255700.3651
8297,8.3584,14.5992,4305.6000,187533.1000,-183227.5000,8.7926,974.5611,27445.0408,28419.6019,429.4184,214978.1408,3331.0389,-211647.1019,14.5992,13.6479,21955.8000,0.0000,21955.8000,0.7929,5411.2272,0.0000,5411.2272,38.7253,0.0000,16544.5728,16544.5728,13.6479,13.2206,9863.2000,13996.5000,-4133.3000,1.2939,2042.4558,2281.8602,4324.3160,63.1895,16278.3602,7820.7442,-8457.6160,13.2206,13.1695,1510.4000,0.0000,1510.4000,0.0558,379.3626,0.0000,379.3626,2.7273,0.0000,1131.0374,1131.0374,13.1695,12.2131,25038.4000,0.0000,25038.4000,1.4060,5216.5285,0.0000,5216.5285,68.6684,0.0000,19821.8715,19821.8715,12.2131,11.8619,13495.5000,0.0000,13495.5000,0.5068,3438.0097,0.0000,3438.0097,24.7508,0.0000,10057.4903,10057.4903,11.8619,8.3897,8.3897,10.1258,8.6032,129047.5683,8.3897,8.3347,8.3706,10.0983,8.7396,69916.7910,8.3706,8.3184,8.3584,10.0901,8.7800,61460.1738,19.2721,1505.9512,-125360.7000,260424.5331
8298,8.5596,14.1524,8834.5000,109935.5000,-101101.0000,5.5279,1992.3189,16150.9938,18143.3127,269.9716,126086.4938,6842.1811,-119244.3127,14.1524,13.0056,18078.1000,0.0000,18078.1000,0.6526,4482.6538,0.0000,4482.6538,31.8714,0.0000,13595.4462,13595.4462,13.0056,11.7959,19651.2000,123.9000,19527.3000,1.0993,4110.9245,20.0200,4130.9445,53.6900,143.9200,15540.2755,15396.3555,11.7959,11.7429,1254.6000,0.0000,1254.6000,0.0463,321.5201,0.0000,321.5201,2.2592,0.0000,933.0799,933.0799,11.7429,10.5944,26688.2000,0.0000,26688.2000,1.4930,5684.9747,0.0000,5684.9747,72.9157,0.0000,21003.2253,21003.2253,10.5944,10.1462,15858.2000,0.0000,15858.2000,0.5941,4135.3497,0.0000,4135.3497,29.0169,0.0000,11722.8503,11722.8503,10.1462,8.5948,8.5948,9.3705,2.8164,42245.3800,8.5948,8.5329,8.5732,9.3395,2.9288,23430.3390,8.5732,8.5147,8.5596,9.3304,2.9618,20732.8114,14.1198,1103.3391,-19694.6000,86408.5303
8299,8.5092,13.9089,10691.8000,108253.5000,-97561.7000,5.5632,2413.3912,15888.4615,18301.8526,271.6964,124141.9615,8278.4088,-115863.5526,13.9089,12.7856,18090.3000,0.0000,18090.3000,0.6575,4500.6502,0.0000,4500.6502,32.1096,0.0000,13589.6498,13589.6498,12.7856,11.3791,24127.8000,0.0000,24127.8000,1.3577,5065.2571,0.0000,5065.2571,66.3055,0.0000,19062.5429,19062.5429,11.3791,11.3419,952.0000,0.0000,952.0000,0.0359,245.4382,0.0000,245.4382,1.7538,0.0000,706.5618,706.5618,11.3419,10.1868,29553.8000,0.0000,29553.8000,1.6975,6335.6937,0.0000,6335.6937,82.9052,0.0000,23218.1063,23218.1063,10.1868,9.7982,15131.2000,0.0000,15131.2000,0.5823,3969.4532,0.0000,3969.4532,28.4367,0.0000,11161.7468,11161.7468,9.7982,8.5444,8.5444,9.1713,2.3922,35883.1217,8.5444,8.4824,8.5229,9.1403,2.5105,20083.8783,8.5229,8.4642,8.5092,9.1312,2.5453,17817.0516,14.8410,1159.6972,-9706.6000,73784.0516
8300,8.8045,12.8553,17338.2000,67339.2000,-50001.0000,4.0856,3892.6199,9940.1340,13832.7539,199.5317,77279.3340,13445.5801,-63833.7539,12.8553,11.5678,18072.6000,0.0000,18072.6000,0.6593,4562.4749,0.0000,4562.4749,32.1979,0.0000,13510.1251,13510.1251,11.5678,9.8181,32101.1000,0.0000,32101.1000,1.8137,6875.0034,0.0000,6875.0034,88.5771,0.0000,25226.0966,25226.0966,9.8181,9.7820,1044.4000,0.0000,1044.4000,0.0397,275.4804,0.0000,275.4804,1.9372,0.0000,768.9196,768.9196,9.7820,8.7853,32826.2000,0.0000,32826.2000,1.8998,7218.1631,0.0000,7218.1631,92.7824,0.0000,25608.0369,25608.0369,8.7853,8.4952,13859.0000,0.0000,13859.0000,0.5370,3712.4377,0.0000,3712.4377,26.2271,0.0000,10146.5623,10146.5623,8.4952,8.8411,8.8411,8.6682,-0.6026,-9039.2428,8.8411,8.7767,8.8187,8.6360,-0.4904,-3922.9940,8.8187,8.7578,8.8045,8.6265,-0.4574,-3202.0449,13.5525,1059.0081,47902.3000,-16164.2817
8301,8.7159,12.2807,20782.4000,63017.9000,-42235.5000,4.0872,4673.4099,9286.2272,13959.6370,199.6098,72304.1272,16108.9901,-56195.1370,12.2807,11.2207,15313.2000,0.0000,15313.2000,0.5679,3897.3319,0.0000,3897.3319,27.7336,0.0000,11415.8681,11415.8681,11.2207,9.3551,36483.6000,0.0000,36483.6000,2.1089,7859.1659,0.0000,7859.1659,102.9938,0.0000,28624.4341,28624.4341,9.3551,9.3358,609.3000,0.0000,609.3000,0.0238,161.8257,0.0000,161.8257,1.1604,0.0000,447.4743,447.4743,9.3358,8.3722,36185.1000,0.0000,36185.1000,2.1577,8016.0067,0.0000,8016.0067,105.3776,0.0000,28169.0933,28169.0933,8.3722,8.1601,11314.5000,0.0000,11314.5000,0.4493,3049.8186,0.0000,3049.8186,21.9429,0.0000,8264.6814,8264.6814,8.1601,8.7524,8.7524,8.4563,-1.0732,-16098.0572,8.7524,8.6882,8.7301,8.4241,-0.9568,-7654.4915,8.7301,8.6693,8.7159,8.4147,-0.9226,-6458.2763,14.0919,1101.1634,57670.2000,-30210.8250
8302,8.7734,11.0395,28693.5000,49246.1000,-20552.6000,3.9201,6445.6608,7264.9492,13710.6100,191.4517,56511.0492,22247.8392,-34263.2100,11.0395,10.1226,14945.3000,0.0000,14945.3000,0.5593,3872.0889,0.0000,3872.0889,27.3167,0.0000,11073.2111,11073.2111,10.1226,7.7068,77817.0000,0.0000,77817.0000,4.5278,17080.2982,0.0000,17080.2982,221.1312,0.0000,60736.7018,60736.7018,7.7068,7.6994,451.5000,0.0000,451.5000,0.0177,122.9410,0.0000,122.9410,0.8668,0.0000,328.5590,328.5590,7.6994,7.2148,40664.8000,0.0000,40664.8000,2.4460,9262.0171,0.0000,9262.0171,119.4586,0.0000,31402.7829,31402.7829,7.2148,7.1089,9860.6000,0.0000,9860.6000,0.3945,2705.3424,0.0000,2705.3424,19.2658,0.0000,7155.2576,7155.2576,7.1089,8.8070,8.8070,7.9580,-3.8858,-58286.5249,8.8070,8.7478,8.7864,7.9283,-3.7501,-30001.1490,8.7864,8.7304,8.7734,7.9197,-3.7104,-25972.7793,17.7982,1390.7779,123186.6000,-114260.4533
8303,8.5805,10.0461,34319.5000,42610.5000,-8291.0000,3.9431,7736.6351,6262.5748,13999.2099,192.5731,48873.0748,26582.8649,-22290.2099,10.0461,9.2327,14944.5000,0.0000,14944.5000,0.5708,3928.6234,0.0000,3928.6234,27.8766,0.0000,11015.8766,11015.8766,9.2327,6.9282,101329.5000,0.0000,101329.5000,6.0217,22589.9695,0.0000,22589.9695,294.0883,0.0000,78739.5305,78739.5305,6.9282,6.9230,447.3000,0.0000,447.3000,0.0181,123.2646,0.0000,123.2646,0.8846,0.0000,324.0354,324.0354,6.9230,6.5906,45301.4000,0.0000,45301.4000,2.8151,10457.9015,0.0000,10457.9015,137.4836,0.0000,34843.4985,34843.4985,6.5906,6.5467,5498.6000,0.0000,5498.6000,0.2247,1523.2241,0.0000,1523.2241,10.9745,0.0000,3975.3759,3975.3759,6.5467,8.6121,8.6121,7.5794,-5.4142,-81212.9404,8.6121,8.5565,8.5927,7.5516,-5.2685,-42148.1375,8.5927,8.5402,8.5805,7.5435,-5.2258,-36580.8531,20.3901,1593.3139,159230.3000,-159941.9310
8304,8.4123,9.3163,38673.5000,38288.5000,385.0000,4.0065,8745.0028,5609.2084,14354.2111,195.6709,43897.7084,29928.4972,-13969.2111,9.3163,8.5838,14963.2000,0.0000,14963.2000,0.5812,3976.4197,0.0000,3976.4197,28.3851,0.0000,10986.7803,10986.7803,8.5838,6.5629,104415.9000,0.0000,104415.9000,6.3140,23548.3640,0.0000,23548.3640,308.3645,0.0000,80867.5360,80867.5360,6.5629,6.5582,452.0000,0.0000,452.0000,0.0186,125.2671,0.0000,125.2671,0.9070,0.0000,326.7329,326.7329,6.5582,6.2640,49159.9000,0.0000,49159.9000,3.1035,11421.3495,0.0000,11421.3495,151.5713,0.0000,37738.5505,37738.5505,6.2640,6.2520,1684.6000,0.0000,1684.6000,0.0697,469.0456,0.0000,469.0456,3.4022,0.0000,1215.5544,1215.5544,6.2520,8.4431,8.4431,7.3475,-5.9553,-89329.6497,8.4431,8.3890,8.4243,7.3205,-5.8082,-46465.6151,8.4243,8.3731,8.4123,7.3125,-5.7651,-40355.4611,21.1402,1651.9226,171060.6000,-176150.7260
8305,8.2388,8.6717,42345.1000,34476.0000,7869.1000,4.0546,9605.7596,5034.0177,14639.7774,198.0225,39510.0177,32739.3404,-6770.6774,8.6717,8.0069,14964.4000,0.0000,14964.4000,0.5887,4015.4183,0.0000,4015.4183,28.7498,0.0000,10948.9817,10948.9817,8.0069,6.1605,117227.3000,0.0000,117227.3000,7.1804,26713.9967,0.0000,26713.9967,350.6800,0.0000,90513.3033,90513.3033,6.1605,6.1566,445.9000,0.0000,445.9000,0.0184,124.3533,0.0000,124.3533,0.9010,0.0000,321.5467,321.5467,6.1566,5.9236,51534.6000,0.0000,51534.6000,3.2780,12058.0285,0.0000,12058.0285,160.0916,0.0000,39476.5715,39476.5715,5.9236,5.9177,956.6000,0.0000,956.6000,0.0398,267.7679,0.0000,267.7679,1.9441,0.0000,688.8321,688.8321,5.9177,8.2683,8.2683,7.0930,-6.8724,-103085.9002,8.2683,8.2163,8.2502,7.0670,-6.7202,-53761.8858,8.2502,8.2010,8.2388,7.0594,-6.6756,-46729.3546,22.7400,1776.9335,192997.9000,-203577.1406
8306,8.1162,8.1401,45589.8000,31075.6000,14514.2000,4.0987,10365.1214,4527.0144,14892.1358,200.1738,35602.6144,35224.6786,-377.9358,8.1401,7.5342,14963.9000,0.0000,14963.9000,0.5954,4047.7477,0.0000,4047.7477,29.0795,0.0000,10916.1523,10916.1523,7.5342,5.9363,114998.9000,0.0000,114998.9000,7.1258,26432.7536,0.0000,26432.7536,348.0127,0.0000,88566.1464,88566.1464,5.9363,5.9325,452.4000,0.0000,452.4000,0.0189,126.6089,0.0000,126.6089,0.9212,0.0000,325.7911,325.7911,5.9325,5.7203,53427.8000,0.0000,53427.8000,3.4268,12550.6480,0.0000,12550.6480,167.3618,0.0000,40877.1520,40877.1520,5.7203,5.7179,410.2000,0.0000,410.2000,0.0172,115.1880,0.0000,115.1880,0.8392,0.0000,295.0120,295.0120,5.7179,8.1455,8.1455,6.9317,-7.1547,-107321.0951,8.1455,8.0940,8.1276,6.9060,-7.0031,-56024.7429,8.1276,8.0789,8.1162,6.8984,-6.9586,-48710.1955,22.9242,1791.3316,198767.4000,-212056.0335
8307,7.9511,7.5605,49843.5000,28048.2000,21795.3000,4.2183,11366.7460,4073.3624,15440.1084,206.0126,32121.5624,38476.7540,6355.1916,7.5605,7.0223,14973.6000,0.0000,14973.6000,0.6016,4086.3780,0.0000,4086.3780,29.3791,0.0000,10887.2220,10887.2220,7.0223,5.6071,127505.2000,0.0000,127505.2000,7.9766,29584.5097,0.0000,29584.5097,389.5651,0.0000,97920.6903,97920.6903,5.6071,5.6040,445.5000,0.0000,445.5000,0.0187,125.3231,0.0000,125.3231,0.9112,0.0000,320.1769,320.1769,5.6040,5.4375,55328.9000,0.0000,55328.9000,3.5654,13073.3194,0.0000,13073.3194,174.1297,0.0000,42255.5806,42255.5806,5.4375,5.4354,410.2000,0.0000,410.2000,0.0173,115.7012,0.0000,115.7012,0.8425,0.0000,294.4988,294.4988,5.4354,7.9793,7.9793,6.7073,-8.0445,-120668.1423,7.9793,7.9297,7.9620,6.6826,-7.8878,-63102.3005,7.9620,7.9152,7.9511,6.6753,-7.8418,-54892.7162,24.5966,1922.0162,220458.7000,-238663.1590
8308,7.7931,8.5743,45342.4000,42731.7000,2610.7000,4.6286,10370.4992,6187.6094,16558.1085,226.0548,48919.3094,34971.9008,-13947.4085,8.5743,7.9438,14975.2000,0.0000,14975.2000,0.6081,4024.2304,0.0000,4024.2304,29.6967,0.0000,10950.9696,10950.9696,7.9438,5.9462,125708.5000,0.0000,125708.5000,7.9468,28679.5140,0.0000,28679.5140,388.1083,0.0000,97028.9860,97028.9860,5.9462,5.9424,452.8000,0.0000,452.8000,0.0191,126.7012,0.0000,126.7012,0.9321,0.0000,326.0988,326.0988,5.9424,5.6712,57079.4000,0.0000,57079.4000,3.7037,13406.1058,0.0000,13406.1058,180.8825,0.0000,43673.2942,43673.2942,5.6712,5.6656,956.7000,0.0000,956.7000,0.0405,268.8575,0.0000,268.8575,1.9760,0.0000,687.8425,687.8425,5.6656,7.8206,7.8206,6.7431,-7.0428,-105642.3715,7.8206,7.7722,7.8037,6.7189,-6.8846,-55076.5184,7.8037,7.7579,7.7931,6.7118,-6.8380,-47866.3174,25.4201,1986.3608,201783.3000,-208585.2074
8309,7.6784,8.7652,45845.5000,49011.6000,-3166.1000,4.9514,10507.8397,7081.9577,17589.7974,241.8199,56093.5577,35337.6603,-20755.8974,8.7652,8.1391,14974.8000,0.0000,14974.8000,0.5969,4012.5469,0.0000,4012.5469,29.1516,0.0000,10962.2531,10962.2531,8.1391,5.9004,138743.0000,0.0000,138743.0000,8.6080,31541.4250,0.0000,31541.4250,420.4018,0.0000,107201.5750,107201.5750,5.9004,5.8957,590.4000,0.0000,590.4000,0.0247,165.3224,0.0000,165.3224,1.2073,0.0000,425.0776,425.0776,5.8957,5.6199,57835.0000,0.0000,57835.0000,3.7262,13594.8153,0.0000,13594.8153,181.9794,0.0000,44240.1847,44240.1847,5.6199,5.5909,5146.4000,0.0000,5146.4000,0.2166,1447.4379,0.0000,1447.4379,10.5804,0.0000,3698.9621,3698.9621,5.5909,7.7049,7.7049,6.6479,-7.3886,-110829.6182,7.7049,7.6583,7.6887,6.6246,-7.2259,-57807.2728,7.6887,7.6446,7.6784,6.6178,-7.1781,-50246.6354,27.1858,2124.3368,214123.5000,-218883.5264
8310,7.6444,11.5610,27391.4000,99777.3000,-72385.9000,6.1614,6282.0961,14408.3753,20690.4713,300.9130,114185.6753,21109.3039,-93076.3713,11.5610,10.7981,14973.9000,0.0000,14973.9000,0.5948,3850.3674,0.0000,3850.3674,29.0503,0.0000,11123.5326,11123.5326,10.7981,7.9642,87204.5000,0.0000,87204.5000,5.3892,18920.1405,0.0000,18920.1405,263.1996,0.0000,68284.3595,68284.3595,7.9642,7.9549,554.9000,0.0000,554.9000,0.0233,150.5036,0.0000,150.5036,1.1357,0.0000,404.3964,404.3964,7.9549,7.1616,57101.4000,0.0000,57101.4000,3.6825,12948.7162,0.0000,12948.7162,179.8468,0.0000,44152.6838,44152.6838,7.1616,6.9854,17351.5000,0.0000,17351.5000,0.7312,4764.4465,0.0000,4764.4465,35.7088,0.0000,12587.0535,12587.0535,6.9854,7.6718,7.6718,7.3286,-2.1949,-32924.2323,7.6718,7.6236,7.6550,7.3045,-2.0409,-16327.0219,7.6550,7.6093,7.6444,7.2974,-1.9953,-13966.8168,24.8735,1943.6501,104800.3000,-63218.0711
8311,7.7400,12.5838,21327.5000,135478.1000,-114150.6000,7.4203,4882.7169,19598.1902,24480.9070,362.3948,155076.2902,16444.7831,-138631.5070,12.5838,11.4543,25429.6000,0.0000,25429.6000,0.9629,6444.3360,0.0000,6444.3360,47.0270,0.0000,18985.2640,18985.2640,11.4543,9.0911,70923.5000,0.0000,70923.5000,4.1602,15218.3134,0.0000,15218.3134,203.1763,0.0000,55705.1866,55705.1866,9.0911,9.0691,1137.7000,0.0000,1137.7000,0.0459,303.3609,0.0000,303.3609,2.2394,0.0000,834.3391,834.3391,9.0691,8.0718,56871.6000,0.0000,56871.6000,3.5159,12655.0437,0.0000,12655.0437,171.7107,0.0000,44216.5563,44216.5563,8.0718,7.8505,18444.5000,0.0000,18444.5000,0.7545,4994.4450,0.0000,4994.4450,36.8497,0.0000,13450.0550,13450.0550,7.8505,7.7672,7.7672,7.8088,0.2708,4061.4295,7.7672,7.7194,7.7505,7.7849,0.4262,3409.5848,7.7505,7.7052,7.7400,7.7778,0.4723,3305.9563,25.2895,1976.1549,58656.3000,10776.9706
8312,7.7918,13.0909,16237.2000,148896.7000,-132659.5000,7.7272,3713.7821,21559.9459,25273.7280,377.3842,170456.6459,12523.4179,-157933.2280,13.0909,11.7403,31042.3000,0.0000,31042.3000,1.1561,7810.9136,0.0000,7810.9136,56.4635,0.0000,23231.3864,23231.3864,11.7403,10.6082,30232.2000,6165.4000,24066.8000,2.0753,6456.1903,980.1138,7436.3041,101.3565,7145.5138,23776.0097,16630.4959,10.6082,10.5555,1938.4000,0.0000,1938.4000,0.0766,505.3756,0.0000,505.3756,3.7389,0.0000,1433.0244,1433.0244,10.5555,9.1823,53278.0000,0.0000,53278.0000,3.2215,11567.4941,0.0000,11567.4941,157.3336,0.0000,41710.5059,41710.5059,9.1823,8.8927,17715.8000,0.0000,17715.8000,0.7126,4717.3588,0.0000,4717.3588,34.8027,0.0000,12998.4412,12998.4412,8.8927,7.8205,7.8205,8.3566,3.0953,46429.7341,7.8205,7.7701,7.8030,8.3314,3.2408,25926.7467,7.8030,7.7551,7.7918,8.3239,3.2841,22988.4487,22.4540,1754.5907,-4618.2000,95344.9294
8313,7.8957,13.4747,12991.1000,158851.9000,-145860.8000,7.9872,2965.6339,23045.8177,26011.4516,390.0839,181897.7177,10025.4661,-171872.2516,13.4747,11.9727,35292.6000,0.0000,35292.6000,1.3039,8833.1005,0.0000,8833.1005,63.6810,0.0000,26459.4995,26459.4995,11.9727,11.2609,18618.1000,5984.8000,12633.3000,1.3876,3960.7040,954.1314,4914.8354,67.7664,6938.9314,14657.3960,7718.4646,11.2609,11.1987,2103.0000,0.0000,2103.0000,0.0809,543.1078,0.0000,543.1078,3.9513,0.0000,1559.8922,1559.8922,11.1987,9.7917,48535.5000,0.0000,48535.5000,2.8513,10428.8429,0.0000,10428.8429,139.2511,0.0000,38106.6571,38106.6571,9.7917,9.5038,15529.8000,0.0000,15529.8000,0.6124,4097.8896,0.0000,4097.8896,29.9065,0.0000,11431.9104,11431.9104,9.5038,7.9252,7.9252,8.7145,4.3299,64949.0228,7.9252,7.8734,7.9072,8.6886,4.4722,35777.3288,7.9072,7.8580,7.8957,8.6809,4.5144,31600.6392,21.3349,1667.1366,-31766.6000,132326.9909
8314,8.0234,13.7865,10837.8000,167530.5000,-156692.7000,8.2564,2468.2535,24362.9155,26831.1690,403.2271,191893.4155,8369.5465,-183523.8690,13.7865,12.0786,41669.0000,0.0000,41669.0000,1.5303,10384.2065,0.0000,10384.2065,74.7366,0.0000,31284.7935,31284.7935,12.0786,11.5575,15451.1000,10051.4000,5399.7000,1.4156,3281.2500,1604.5756,4885.8256,69.1357,11655.9756,12169.8500,513.8744,11.5575,11.4959,2147.6000,0.0000,2147.6000,0.0817,552.2587,0.0000,552.2587,3.9913,0.0000,1595.3413,1595.3413,11.4959,10.2183,43937.8000,0.0000,43937.8000,2.5497,9396.1890,0.0000,9396.1890,124.5256,0.0000,34541.6110,34541.6110,10.2183,9.9496,14072.5000,0.0000,14072.5000,0.5490,3690.0068,0.0000,3690.0068,26.8129,0.0000,10382.4932,10382.4932,9.9496,8.0529,8.0529,9.0012,5.2607,78910.6252,8.0529,8.0011,8.0349,8.9753,5.4045,43236.1400,8.0349,7.9857,8.0234,8.9676,5.4472,38130.2460,21.5741,1685.8302,-49466.1000,160277.0111
8315,8.1545,14.0156,9774.1000,175218.0000,-165443.9000,8.5467,2220.6361,25543.7592,27764.3952,417.4078,200761.7592,7553.4639,-193208.2952,14.0156,12.2725,43798.5000,0.0000,43798.5000,1.6007,10880.6227,0.0000,10880.6227,78.1778,0.0000,32917.8773,32917.8773,12.2725,11.8986,14338.5000,21276.8000,-6938.3000,1.9417,3035.3123,3404.9179,6440.2302,94.8277,24681.7179,11303.1877,-13378.5302,11.8986,11.8294,2547.2000,0.0000,2547.2000,0.0965,651.8197,0.0000,651.8197,4.7108,0.0000,1895.3803,1895.3803,11.8294,10.6831,40281.1000,0.0000,40281.1000,2.3245,8568.7313,0.0000,8568.7313,113.5234,0.0000,31712.3687,31712.3687,10.6831,10.4653,11340.0000,0.0000,11340.0000,0.4392,2953.3042,0.0000,2953.3042,21.4485,0.0000,8386.6958,8386.6958,10.4653,8.1836,8.1836,9.3244,6.5780,98669.7212,8.1836,8.1326,8.1658,9.2989,6.7251,53800.6767,8.1658,8.1174,8.1545,9.2913,6.7687,47381.1988,22.4238,1752.2306,-74415.4000,199851.5966
8316,8.2608,14.2097,8627.1000,180171.3000,-171544.2000,8.7087,1956.2192,26318.7454,28274.9646,425.3205,206490.0454,6670.8808,-199819.1646,14.2097,12.6811,37951.3000,0.0000,37951.3000,1.3822,9403.0714,0.0000,9403.0714,67.5030,0.0000,28548.2286,28548.2286,12.6811,12.2221,15332.5000,21289.2000,-5956.7000,1.9968,3224.2515,3425.0425,6649.2940,97.5218,24714.2425,12108.2485,-12605.9940,12.2221,12.1376,3047.5000,0.0000,3047.5000,0.1148,776.2579,0.0000,776.2579,5.6047,0.0000,2271.2421,2271.2421,12.1376,11.0144,38186.9000,0.0000,38186.9000,2.1899,8083.9416,0.0000,8083.9416,106.9496,0.0000,30102.9584,30102.9584,11.0144,10.8169,9882.7000,0.0000,9882.7000,0.3797,2561.3831,0.0000,2561.3831,18.5452,0.0000,7321.3169,7321.3169,10.8169,8.2900,8.2900,9.5534,7.1987,107980.9269,8.2900,8.2388,8.2722,9.5278,7.3446,58757.0530,8.2722,8.2236,8.2608,9.5202,7.3879,51715.3951,22.1581,1731.4674,-88432.5000,218453.3749
8317,8.3437,14.3949,7154.3000,184067.8000,-176913.5000,8.8033,1619.7929,26930.3554,28550.1483,429.9373,210998.1554,5534.5071,-205463.6483,14.3949,12.6687,43800.8000,0.0000,43800.8000,1.5905,10825.0661,0.0000,10825.0661,77.6769,0.0000,32975.7339,32975.7339,12.6687,12.4449,8989.4000,19088.2000,-10098.8000,1.5166,1890.7470,3070.4403,4961.1872,74.0687,22158.6403,7098.6530,-15059.9872,12.4449,12.3619,2905.6000,0.0000,2905.6000,0.1088,737.7802,0.0000,737.7802,5.3158,0.0000,2167.8198,2167.8198,12.3619,11.2420,36739.9000,0.0000,36739.9000,2.0948,7750.3901,0.0000,7750.3901,102.3070,0.0000,28989.5099,28989.5099,11.2420,11.0594,8789.7000,0.0000,8789.7000,0.3359,2270.5963,0.0000,2270.5963,16.4027,0.0000,6519.1037,6519.1037,11.0594,8.3732,8.3732,9.7163,7.4856,112283.4151,8.3732,8.3214,8.3552,9.6904,7.6297,61037.5405,8.3552,8.3061,8.3437,9.6827,7.6724,53706.9434,21.6748,1693.7002,-94776.3000,227027.8990
8318,8.4007,14.4846,6615.5000,184040.1000,-177424.6000,8.7735,1496.2416,26955.6002,28451.8418,428.4854,210995.7002,5119.2584,-205876.4418,14.4846,12.8219,41671.7000,0.0000,41671.7000,1.5089,10286.3558,0.0000,10286.3558,73.6935,0.0000,31385.3442,31385.3442,12.8219,12.5403,8815.1000,11764.5000,-2949.4000,1.1202,1849.5140,1896.2379,3745.7519,54.7080,13660.7379,6965.5860,-6695.1519,12.5403,12.4828,1915.5000,0.0000,1915.5000,0.0715,485.7220,0.0000,485.7220,3.4919,0.0000,1429.7780,1429.7780,12.4828,11.2985,37156.5000,0.0000,37156.5000,2.1098,7823.5341,0.0000,7823.5341,103.0369,0.0000,29332.9659,29332.9659,11.2985,11.1321,7696.8000,0.0000,7696.8000,0.2930,1986.6502,0.0000,1986.6502,14.3089,0.0000,5710.1498,5710.1498,11.1321,8.4307,8.4307,9.7814,7.2295,108442.9548,8.4307,8.3780,8.4123,9.7551,7.3706,58964.9955,8.4123,8.3624,8.4007,9.7472,7.4124,51886.8248,20.8153,1626.5390,-91933.5000,219294.7752
8319,8.4876,14.5444,7054.7000,184463.2000,-177408.5000,8.8208,1593.0418,27062.5789,28655.6207,430.7943,211525.7789,5461.6582,-206064.1207,14.5444,12.9663,39540.9000,0.0000,39540.9000,1.4298,9752.4870,0.0000,9752.4870,69.8306,0.0000,29788.4130,29788.4130,12.9663,12.5975,10753.3000,10756.8000,-3.5000,1.1753,2250.9470,1737.1842,3988.1312,57.4013,12493.9842,8502.3530,-3991.6312,12.5975,12.5422,1853.6000,0.0000,1853.6000,0.0691,469.6461,0.0000,469.6461,3.3739,0.0000,1383.9539,1383.9539,12.5422,11.3410,38043.0000,0.0000,38043.0000,2.1553,8002.8029,0.0000,8002.8029,105.2592,0.0000,30040.1971,30040.1971,11.3410,11.1537,8789.7000,0.0000,8789.7000,0.3343,2267.3470,0.0000,2267.3470,16.3254,0.0000,6522.3530,6522.3530,11.1537,8.5176,8.5176,9.8356,7.1094,106640.5635,8.5176,8.4648,8.4992,9.8092,7.2516,58012.6652,8.4992,8.4492,8.4876,9.8014,7.2937,51055.6786,20.9769,1639.1630,-89184.8000,215708.9073
8320,8.5608,14.5379,8385.2000,186076.2000,-177691.0000,8.9756,1890.9519,27337.7329,29228.6848,438.3555,213413.9329,6494.2481,-206919.6848,14.5379,13.1953,33700.4000,0.0000,33700.4000,1.2175,8312.6989,0.0000,8312.6989,59.4624,0.0000,25387.7011,25387.7011,13.1953,12.7024,13856.5000,12472.0000,1384.5000,1.4394,2889.9524,2020.4822,4910.4346,70.2986,14492.4822,10966.5476,-3525.9346,12.7024,12.6321,2394.0000,0.0000,2394.0000,0.0891,605.6718,0.0000,605.6718,4.3535,0.0000,1788.3282,1788.3282,12.6321,11.4637,37459.0000,0.0000,37459.0000,2.1198,7868.9821,0.0000,7868.9821,103.5296,0.0000,29590.0179,29590.0179,11.4637,11.2476,10247.1000,0.0000,10247.1000,0.3894,2638.6193,0.0000,2638.6193,19.0188,0.0000,7608.4807,7608.4807,11.2476,8.5907,8.5907,9.9191,7.2919,109378.9161,8.5907,8.5382,8.5724,9.8929,7.4358,59486.5394,8.5724,8.5227,8.5608,9.8852,7.4784,52348.7749,21.3465,1668.0441,-92506.0000,221214.2304
8321,8.6005,14.5596,8780.7000,188716.4000,-179935.7000,9.1220,1978.7053,27746.8876,29725.5929,445.5016,216463.2876,6801.9947,-209661.2929,14.5596,13.6599,22005.6000,0.0000,22005.6000,0.7951,5426.4053,0.0000,5426.4053,38.8314,0.0000,16579.1947,16579.1947,13.6599,12.9511,17958.5000,14113.3000,3845.2000,1.7535,3718.1177,2301.2958,6019.4135,85.6397,16414.5958,14240.3823,-2174.2135,12.9511,12.9056,1517.9000,0.0000,1517.9000,0.0564,382.6835,0.0000,382.6835,2.7557,0.0000,1135.2165,1135.2165,12.9056,11.7574,35457.0000,0.0000,35457.0000,2.0032,7417.0649,0.0000,7417.0649,97.8339,0.0000,28039.9351,28039.9351,11.7574,11.4635,13526.0000,0.0000,13526.0000,0.5130,3468.2603,0.0000,3468.2603,25.0537,0.0000,10057.7397,10057.7397,11.4635,8.6304,8.6304,10.0470,7.7820,116730.6552,8.6304,8.5779,8.6122,10.0207,7.9261,63408.9965,8.6122,8.5624,8.6005,10.0130,7.9688,55781.4054,21.3648,1669.4786,-103584.0000,235921.0571
8322,8.7082,14.0109,12519.4000,115148.0000,-102628.6000,5.9851,2815.6742,16965.5150,19781.1891,292.3022,132113.5150,9703.7258,-122409.7891,14.0109,12.9692,18114.3000,0.0000,18114.3000,0.6543,4500.3247,0.0000,4500.3247,31.9543,0.0000,13613.9753,13613.9753,12.9692,11.6446,24168.3000,131.4000,24036.9000,1.3506,5058.8224,21.2215,5080.0438,65.9626,152.6215,19109.4776,18956.8562,11.6446,11.5981,1251.4000,0.0000,1251.4000,0.0463,321.3967,0.0000,321.3967,2.2630,0.0000,930.0033,930.0033,11.5981,10.3818,33066.4000,0.0000,33066.4000,1.8588,7059.8297,0.0000,7059.8297,90.7796,0.0000,26006.5703,26006.5703,10.3818,9.9985,15894.2000,0.0000,15894.2000,0.5999,4157.6774,0.0000,4157.6774,29.2987,0.0000,11736.5226,11736.5226,9.9985,8.7420,8.7420,9.3703,2.5431,38146.5114,8.7420,8.6826,8.7214,9.3406,2.6634,21307.0027,8.7214,8.6652,8.7082,9.3318,2.6987,18890.8962,15.7425,1230.1448,-10265.4000,78344.4103
8323,8.5950,13.8274,13110.4000,113348.6000,-100238.2000,5.9389,2954.6924,16663.7931,19618.4855,290.0468,130012.3931,10155.7076,-119856.6855,13.8274,12.7824,18116.0000,0.0000,18116.0000,0.6598,4512.0943,0.0000,4512.0943,32.2248,0.0000,13603.9057,13603.9057,12.7824,11.4146,25072.1000,0.0000,25072.1000,1.4117,5263.7734,0.0000,5263.7734,68.9469,0.0000,19808.3266,19808.3266,11.4146,11.3793,959.3000,0.0000,959.3000,0.0363,247.1935,0.0000,247.1935,1.7716,0.0000,712.1065,712.1065,11.3793,10.1992,32336.9000,0.0000,32336.9000,1.8625,6928.1825,0.0000,6928.1825,90.9594,0.0000,25408.7175,25408.7175,10.1992,9.8356,15165.5000,0.0000,15165.5000,0.5857,3977.7291,0.0000,3977.7291,28.6042,0.0000,11187.7709,11187.7709,9.8356,8.6294,8.6294,9.2325,2.4412,36618.6007,8.6294,8.5688,8.6083,9.2022,2.5638,20510.4011,8.6083,8.5510,8.5950,9.1933,2.5999,18199.0016,15.7423,1230.1289,-8588.4000,75328.0034
8324,8.8254,12.6920,20713.9000,73004.5000,-52290.6000,4.5408,4648.7294,10780.8174,15429.5469,221.7669,83785.3174,16065.1706,-67720.1469,12.6920,11.5373,18124.0000,0.0000,18124.0000,0.6620,4585.9615,0.0000,4585.9615,32.3299,0.0000,13538.0385,13538.0385,11.5373,10.0194,29376.3000,0.0000,29376.3000,1.6598,6294.6433,0.0000,6294.6433,81.0634,0.0000,23081.6567,23081.6567,10.0194,9.9837,1049.3000,0.0000,1049.3000,0.0398,275.9496,0.0000,275.9496,1.9452,0.0000,773.3504,773.3504,9.9837,9.0089,31728.3000,0.0000,31728.3000,1.8349,6953.5414,0.0000,6953.5414,89.6158,0.0000,24774.7586,24774.7586,9.0089,8.7139,13890.3000,0.0000,13890.3000,0.5381,3708.3347,0.0000,3708.3347,26.2808,0.0000,10181.9653,10181.9653,8.7139,8.8618,8.8618,8.7878,-0.2645,-3967.8417,8.8618,8.7979,8.8395,8.7559,-0.1502,-1201.8541,8.8395,8.7791,8.8254,8.7465,-0.1167,-816.8903,13.9133,1087.2049,41877.6000,-5986.5861
8325,8.7286,12.2455,23337.3000,69152.8000,-45815.5000,4.5157,5246.7250,10192.7729,15439.4979,220.5407,79345.5729,18090.5750,-61254.9979,12.2455,11.2781,15339.5000,0.0000,15339.5000,0.5703,3905.9717,0.0000,3905.9717,27.8533,0.0000,11433.5283,11433.5283,11.2781,9.6980,31248.4000,0.0000,31248.4000,1.8073,6724.9216,0.0000,6724.9216,88.2657,0.0000,24523.4784,24523.4784,9.6980,9.6782,602.5000,0.0000,602.5000,0.0234,159.2043,0.0000,159.2043,1.1435,0.0000,443.2957,443.2957,9.6782,8.7266,32721.6000,0.0000,32721.6000,1.9435,7207.5420,0.0000,7207.5420,94.9193,0.0000,25514.0580,25514.0580,8.7266,8.4956,11340.0000,0.0000,11340.0000,0.4485,3040.3579,0.0000,3040.3579,21.9051,0.0000,8299.6421,8299.6421,8.4956,8.7654,8.7654,8.6305,-0.4844,-7266.5185,8.7654,8.7007,8.7429,8.5981,-0.3683,-2946.4652,8.7429,8.6817,8.7286,8.5886,-0.3342,-2339.3385,13.9632,1091.1060,45436.5000,-12552.3221
8326,8.8482,11.3538,29124.1000,55182.8000,-26058.7000,4.2160,6533.4936,8152.6482,14686.1418,205.9010,63335.4482,22590.6064,-40744.8418,11.3538,10.4644,14964.3000,0.0000,14964.3000,0.5604,3859.4032,0.0000,3859.4032,27.3669,0.0000,11104.8968,11104.8968,10.4644,8.2254,64814.7000,0.0000,64814.7000,3.7672,14142.8202,0.0000,14142.8202,183.9816,0.0000,50671.8798,50671.8798,8.2254,8.2166,454.2000,0.0000,454.2000,0.0177,122.7024,0.0000,122.7024,0.8668,0.0000,331.4976,331.4976,8.2166,7.6677,35918.1000,0.0000,35918.1000,2.1461,8108.6661,0.0000,8108.6661,104.8113,0.0000,27809.4339,27809.4339,7.6677,7.5404,9882.7000,0.0000,9882.7000,0.3929,2692.6180,0.0000,2692.6180,19.1863,0.0000,7190.0820,7190.0820,7.5404,8.8830,8.8830,8.2117,-2.8740,-43110.4910,8.8830,8.8217,8.8617,8.1811,-2.7429,-21943.0648,8.8617,8.8038,8.8482,8.1721,-2.7044,-18931.0923,16.6502,1301.0733,99975.3000,-83984.6480
8327,8.7349,10.6538,32587.1000,48530.0000,-15942.9000,4.1105,7325.4393,7153.9510,14479.3903,200.7512,55683.9510,25261.6607,-30422.2903,10.6538,9.8134,14964.0000,0.0000,14964.0000,0.5686,3898.7810,0.0000,3898.7810,27.7676,0.0000,11065.2190,11065.2190,9.8134,7.5141,83438.2000,0.0000,83438.2000,4.9258,18412.7452,0.0000,18412.7452,240.5666,0.0000,65025.4548,65025.4548,7.5141,7.5074,452.0000,0.0000,452.0000,0.0181,123.4411,0.0000,123.4411,0.8855,0.0000,328.5589,328.5589,7.5074,7.0967,39323.3000,0.0000,39323.3000,2.4183,8986.1849,0.0000,8986.1849,118.1060,0.0000,30337.1151,30337.1151,7.0967,7.0413,5510.8000,0.0000,5510.8000,0.2233,1514.6917,0.0000,1514.6917,10.9066,0.0000,3996.1083,3996.1083,7.0413,8.7683,8.7683,7.9048,-4.0848,-61272.1043,8.7683,8.7096,8.7479,7.8754,-3.9459,-31567.0574,8.7479,8.6923,8.7349,7.8668,-3.9052,-27336.1816,18.3969,1437.5602,127745.4000,-120175.3434
8328,8.6241,10.0032,36003.5000,43183.4000,-7179.9000,4.0685,8109.7994,6352.1254,14461.9248,198.7003,49535.5254,27893.7006,-21641.8248,10.0032,9.2194,14999.2000,0.0000,14999.2000,0.5766,3945.5021,0.0000,3945.5021,28.1604,0.0000,11053.6979,11053.6979,9.2194,7.1448,85719.4000,0.0000,85719.4000,5.1247,19114.4049,0.0000,19114.4049,250.2841,0.0000,66604.9951,66604.9951,7.1448,7.1388,447.2000,0.0000,447.2000,0.0182,122.8258,0.0000,122.8258,0.8876,0.0000,324.3742,324.3742,7.1388,6.7656,42866.2000,0.0000,42866.2000,2.6741,9858.6020,0.0000,9858.6020,130.5998,0.0000,33007.5980,33007.5980,6.7656,6.7503,1688.0000,0.0000,1688.0000,0.0691,466.3426,0.0000,466.3426,3.3765,0.0000,1221.6574,1221.6574,6.7503,8.6570,8.6570,7.7037,-4.6079,-69117.8574,8.6570,8.5991,8.6369,7.6747,-4.4679,-35743.2396,8.6369,8.5821,8.6241,7.6662,-4.4269,-30988.0804,18.7970,1468.8208,138540.1000,-135849.1774
8329,8.4949,9.3720,39350.2000,38531.5000,818.7000,4.0554,8884.5814,5653.7538,14538.3352,198.0587,44185.2538,30465.6186,-13719.6352,9.3720,8.6486,15004.9000,0.0000,15004.9000,0.5833,3984.1821,0.0000,3984.1821,28.4852,0.0000,11020.7179,11020.7179,8.6486,6.6822,100152.3000,0.0000,100152.3000,6.0577,22560.6222,0.0000,22560.6222,295.8505,0.0000,77591.6778,77591.6778,6.6822,6.6774,451.9000,0.0000,451.9000,0.0185,125.0075,0.0000,125.0075,0.9031,0.0000,326.8925,326.8925,6.6774,6.3857,45639.7000,0.0000,45639.7000,2.8686,10581.3527,0.0000,10581.3527,140.0972,0.0000,35058.3473,35058.3473,6.3857,6.3785,958.3000,0.0000,958.3000,0.0395,266.3154,0.0000,266.3154,1.9289,0.0000,691.9846,691.9846,6.3785,8.5266,8.5266,7.4526,-5.6436,-84653.6946,8.5266,8.4709,8.5072,7.4247,-5.4970,-43976.2981,8.5072,8.4545,8.4949,7.4165,-5.4541,-38178.6082,20.4345,1596.7771,163025.8000,-166808.6009
