Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8330,8.3814,8.8195,42705.2000,34851.1000,7854.1000,4.0891,9662.1389,5102.6165,14764.7554,199.7057,39953.7165,33043.0611,-6910.6554,8.8195,8.1569,15004.4000,0.0000,15004.4000,0.5897,4017.1885,0.0000,4017.1885,28.7984,0.0000,10987.2115,10987.2115,8.1569,6.4221,100536.7000,0.0000,100536.7000,6.1501,22848.3625,0.0000,22848.3625,300.3629,0.0000,77688.3375,77688.3375,6.4221,6.4177,446.7000,0.0000,446.7000,0.0184,124.0693,0.0000,124.0693,0.9006,0.0000,322.6307,322.6307,6.4177,6.1528,48242.3000,0.0000,48242.3000,3.0610,11235.8653,0.0000,11235.8653,149.4957,0.0000,37006.4347,37006.4347,6.1528,6.1500,410.6000,0.0000,410.6000,0.0170,114.5224,0.0000,114.5224,0.8325,0.0000,296.0776,296.0776,6.1500,8.4126,8.4126,7.2813,-6.0764,-91145.4381,8.4126,8.3577,8.3935,7.2538,-5.9288,-47430.5556,8.3935,8.3416,8.3814,7.2458,-5.8856,-41198.9177,20.8882,1632.2297,172494.8000,-179774.9114
8331,8.2302,8.2346,46653.3000,31534.6000,15118.7000,4.1748,10584.7084,4603.7850,15188.4935,203.8918,36138.3850,36068.5916,-69.7935,8.2346,7.6388,15004.1000,0.0000,15004.1000,0.5954,4052.8009,0.0000,4052.8009,29.0806,0.0000,10951.2991,10951.2991,7.6388,6.0548,114435.1000,0.0000,114435.1000,7.0695,26252.9279,0.0000,26252.9279,345.2632,0.0000,88182.1721,88182.1721,6.0548,6.0510,453.0000,0.0000,453.0000,0.0188,126.5420,0.0000,126.5420,0.9178,0.0000,326.4580,326.4580,6.0510,5.8441,50507.6000,0.0000,50507.6000,3.2220,11839.8051,0.0000,11839.8051,157.3581,0.0000,38667.7949,38667.7949,5.8441,5.8416,410.6000,0.0000,410.6000,0.0171,115.0768,0.0000,115.0768,0.8363,0.0000,295.5232,295.5232,5.8416,8.2602,8.2602,7.0509,-7.0421,-105631.2609,8.2602,8.2074,8.2419,7.0245,-6.8883,-55106.7561,8.2419,8.1920,8.2302,7.0168,-6.8433,-47903.0451,22.6466,1769.6347,195929.1000,-208641.0621
8332,8.0624,9.2703,41505.1000,46543.0000,-5037.9000,4.5629,9445.7862,6773.4116,16219.1978,222.8440,53316.4116,32059.3138,-21257.0978,9.2703,8.5807,14994.3000,0.0000,14994.3000,0.6014,3987.4263,0.0000,3987.4263,29.3692,0.0000,11006.8737,11006.8737,8.5807,6.4318,112717.0000,0.0000,112717.0000,7.0365,25421.8769,0.0000,25421.8769,343.6529,0.0000,87295.1231,87295.1231,6.4318,6.4274,446.3000,0.0000,446.3000,0.0186,123.9396,0.0000,123.9396,0.9107,0.0000,322.3604,322.3604,6.4274,6.1073,52162.2000,0.0000,52162.2000,3.3530,12146.7558,0.0000,12146.7558,163.7575,0.0000,40015.4442,40015.4442,6.1073,6.1007,958.3000,0.0000,958.3000,0.0402,267.4740,0.0000,267.4740,1.9635,0.0000,690.8260,690.8260,6.1007,8.0918,8.0918,7.0963,-5.9948,-89922.1054,8.0918,8.0402,8.0738,7.0704,-5.8394,-46715.2856,8.0738,8.0250,8.0624,7.0629,-5.7938,-40556.3671,23.4190,1829.9946,176240.2000,-177193.7582
8333,7.9618,9.4462,41709.3000,52339.7000,-10630.4000,4.8456,9509.8769,7602.6668,17112.5437,236.6529,59942.3668,32199.4231,-27742.9437,9.4462,8.7638,14993.7000,0.0000,14993.7000,0.5903,3976.8061,0.0000,3976.8061,28.8294,0.0000,11016.8939,11016.8939,8.7638,6.3824,125189.1000,0.0000,125189.1000,7.6686,28142.5205,0.0000,28142.5205,374.5205,0.0000,97046.5795,97046.5795,6.3824,6.3768,600.5000,0.0000,600.5000,0.0249,166.8898,0.0000,166.8898,1.2165,0.0000,433.6102,433.6102,6.3768,6.0582,52880.7000,0.0000,52880.7000,3.3727,12325.0341,0.0000,12325.0341,164.7185,0.0000,40555.6659,40555.6659,6.0582,6.0244,5157.7000,0.0000,5157.7000,0.2153,1440.6872,0.0000,1440.6872,10.5137,0.0000,3717.0128,3717.0128,6.0244,7.9900,7.9900,7.0072,-6.3372,-95058.2354,7.9900,7.9404,7.9728,6.9824,-6.1771,-49416.4424,7.9728,7.9258,7.9618,6.9751,-6.1300,-42910.1973,25.0761,1959.4834,188191.3000,-187384.8751
8334,7.8571,12.0653,24540.9000,104465.9000,-79925.0000,6.2027,5606.2394,15144.7709,20751.0104,302.9316,119610.6709,18934.6606,-100676.0104,12.0653,11.2836,14993.5000,0.0000,14993.5000,0.5885,3827.6721,0.0000,3827.6721,28.7401,0.0000,11165.8279,11165.8279,11.2836,8.5156,78252.2000,0.0000,78252.2000,4.7760,16838.9854,0.0000,16838.9854,233.2511,0.0000,61413.2146,61413.2146,8.5156,8.5054,545.3000,0.0000,545.3000,0.0226,146.6666,0.0000,146.6666,1.1057,0.0000,398.6334,398.6334,8.5054,7.6571,52394.1000,0.0000,52394.1000,3.3452,11770.2021,0.0000,11770.2021,163.3740,0.0000,40623.8979,40623.8979,7.6571,7.4566,17390.6000,0.0000,17390.6000,0.7266,4738.9709,0.0000,4738.9709,35.4838,0.0000,12651.6291,12651.6291,7.4566,7.8860,7.8860,7.6713,-1.2968,-19451.8150,7.8860,7.8352,7.8683,7.6459,-1.1434,-9147.4116,7.8683,7.8202,7.8571,7.6384,-1.0981,-7686.5057,23.4924,1835.7270,83650.7000,-36285.7322
8335,7.9372,12.9825,19005.8000,140310.5000,-121304.7000,7.5034,4335.3558,20371.6406,24706.9964,366.4521,160682.1406,14670.4442,-146011.6964,12.9825,11.8414,25496.8000,0.0000,25496.8000,0.9575,6425.2742,0.0000,6425.2742,46.7649,0.0000,19071.5258,19071.5258,11.8414,9.5909,64231.6000,0.0000,64231.6000,3.7329,13693.9261,0.0000,13693.9261,182.3074,0.0000,50537.6739,50537.6739,9.5909,9.5670,1148.4000,0.0000,1148.4000,0.0458,303.9363,0.0000,303.9363,2.2380,0.0000,844.4637,844.4637,9.5670,8.5444,52681.8000,0.0000,52681.8000,3.2212,11625.6032,0.0000,11625.6032,157.3186,0.0000,41056.1968,41056.1968,8.5444,8.3009,18486.1000,0.0000,18486.1000,0.7493,4969.9484,0.0000,4969.9484,36.5936,0.0000,13516.1516,13516.1516,8.3009,7.9657,7.9657,8.1333,1.0479,15718.8443,7.9657,7.9157,7.9483,8.1083,1.2040,9631.6912,7.9483,7.9010,7.9372,8.1009,1.2502,8751.1279,24.3151,1900.0188,40740.0000,34101.6635
8336,7.9789,13.3719,15191.0000,152443.9000,-137252.9000,7.8297,3462.5156,22150.4830,25612.9986,382.3909,174594.3830,11728.4844,-162865.8986,13.3719,12.0251,31097.2000,0.0000,31097.2000,1.1509,7794.1737,0.0000,7794.1737,56.2068,0.0000,23303.0263,23303.0263,12.0251,10.9528,28337.0000,6317.3000,22019.7000,1.9620,6023.0459,1007.7987,7030.8446,95.8220,7325.0987,22313.9541,14988.8554,10.9528,10.8990,1941.2000,0.0000,1941.2000,0.0760,503.5674,0.0000,503.5674,3.7116,0.0000,1437.6326,1437.6326,10.8990,9.5459,50650.2000,0.0000,50650.2000,3.0329,10935.8565,0.0000,10935.8565,148.1212,0.0000,39714.3435,39714.3435,9.5459,9.2433,17755.8000,0.0000,17755.8000,0.7081,4702.4141,0.0000,4702.4141,34.5839,0.0000,13053.3859,13053.3859,9.2433,8.0084,8.0084,8.6259,3.5152,52727.5673,8.0084,7.9565,7.9903,8.5999,3.6629,29303.3056,7.9903,7.9411,7.9789,8.5922,3.7067,25947.0141,22.1394,1730.0074,-13788.8000,107977.8871
8337,8.0679,13.7227,12056.3000,161688.5000,-149632.2000,8.0653,2743.5129,23532.9720,26276.4849,393.8940,185221.4720,9312.7871,-175908.6849,13.7227,12.2219,35361.1000,0.0000,35361.1000,1.3007,8819.9756,0.0000,8819.9756,63.5245,0.0000,26541.1244,26541.1244,12.2219,11.5932,16580.6000,6969.5000,9611.1000,1.3172,3512.8442,1114.6082,4627.4524,64.3321,8084.1082,13067.7558,4983.6476,11.5932,11.5300,2100.1000,0.0000,2100.1000,0.0803,539.7663,0.0000,539.7663,3.9231,0.0000,1560.3337,1560.3337,11.5300,10.1278,47023.9000,0.0000,47023.9000,2.7444,10050.6930,0.0000,10050.6930,134.0322,0.0000,36973.2070,36973.2070,10.1278,9.8304,15564.8000,0.0000,15564.8000,0.6098,4086.7559,0.0000,4086.7559,29.7833,0.0000,11478.0441,11478.0441,9.8304,8.0981,8.0981,8.9642,4.7163,70744.3800,8.0981,8.0450,8.0796,8.9377,4.8609,38886.8441,8.0796,8.0293,8.0679,8.9298,4.9037,34325.8550,21.1767,1654.7739,-39971.2000,143957.0791
8338,8.1976,13.9915,10437.5000,168951.2000,-158513.7000,8.3023,2369.4834,24650.1962,27019.6795,405.4694,193601.3962,8068.0166,-185533.3795,13.9915,12.2854,41756.8000,0.0000,41756.8000,1.5276,10376.8361,0.0000,10376.8361,74.6069,0.0000,31379.9639,31379.9639,12.2854,11.7593,14477.3000,6119.1000,8358.2000,1.1491,3064.0484,979.3987,4043.4471,56.1199,7098.4987,11413.2516,4314.7529,11.7593,11.6960,2159.9000,0.0000,2159.9000,0.0817,553.8146,0.0000,553.8146,3.9922,0.0000,1606.0854,1606.0854,11.6960,10.3864,44276.1000,0.0000,44276.1000,2.5534,9438.4755,0.0000,9438.4755,124.7023,0.0000,34837.6245,34837.6245,10.3864,10.1134,14104.1000,0.0000,14104.1000,0.5471,3689.1625,0.0000,3689.1625,26.7179,0.0000,10414.9375,10414.9375,10.1134,8.2278,8.2278,9.1706,5.1493,77240.0541,8.2278,8.1746,8.2093,9.1440,5.2946,42356.8921,8.2093,8.1589,8.1976,9.1361,5.3376,37363.3307,21.2418,1659.8604,-47858.6000,156960.2770
8339,8.3102,14.2025,9421.3000,178293.6000,-168872.3000,8.6716,2134.3714,26068.9104,28203.2818,423.5051,204362.5104,7286.9286,-197075.5818,14.2025,12.4741,43885.1000,0.0000,43885.1000,1.5989,10874.3292,0.0000,10874.3292,78.0861,0.0000,33010.7708,33010.7708,12.4741,12.0945,13735.5000,18397.5000,-4662.0000,1.7532,2898.1219,2951.8041,5849.9261,85.6212,21349.3041,10837.3781,-10511.9261,12.0945,12.0245,2551.8000,0.0000,2551.8000,0.0963,651.1744,0.0000,651.1744,4.7037,0.0000,1900.6256,1900.6256,12.0245,10.8622,40511.0000,0.0000,40511.0000,2.3290,8591.1720,0.0000,8591.1720,113.7428,0.0000,31919.8280,31919.8280,10.8622,10.6424,11365.4000,0.0000,11365.4000,0.4389,2952.1947,0.0000,2952.1947,21.4350,0.0000,8413.2053,8413.2053,10.6424,8.3398,8.3398,9.4911,6.6109,99163.0087,8.3398,8.2878,8.3217,9.4651,6.7603,54082.7576,8.3217,8.2723,8.3102,9.4574,6.8046,47632.4690,22.3316,1745.0253,-75221.0000,200878.2354
8340,8.4331,14.4199,8286.1000,186439.8000,-178153.7000,8.9797,1872.9715,27324.0359,29197.0074,438.5554,213763.8359,6413.1285,-207350.7074,14.4199,12.9248,38021.9000,0.0000,38021.9000,1.3808,9393.6646,0.0000,9393.6646,67.4358,0.0000,28628.2354,28628.2354,12.9248,12.5420,14381.0000,27848.3000,-13467.3000,2.2863,3012.3214,4494.8816,7507.2030,111.6595,32343.1816,11368.6786,-20974.5030,12.5420,12.4598,3049.0000,0.0000,3049.0000,0.1145,773.1298,0.0000,773.1298,5.5897,0.0000,2275.8702,2275.8702,12.4598,11.3751,37484.6000,0.0000,37484.6000,2.1418,7895.4366,0.0000,7895.4366,104.6007,0.0000,29589.1634,29589.1634,11.3751,11.1792,9904.8000,0.0000,9904.8000,0.3794,2553.7360,0.0000,2553.7360,18.5307,0.0000,7351.0640,7351.0640,11.1792,8.4623,8.4623,9.8208,8.0073,120110.0093,8.4623,8.4110,8.4445,9.7951,8.1585,65268.2690,8.4445,8.3958,8.4331,9.7875,8.2034,57423.5855,22.9237,1791.2926,-103160.7000,242801.8638
8341,8.5438,14.6440,6645.3000,192495.4000,-185850.1000,9.1642,1499.0512,28271.5637,29770.6148,447.5653,220766.9637,5146.2488,-215620.7148,14.6440,12.9669,43887.3000,0.0000,43887.3000,1.5886,10809.9231,0.0000,10809.9231,77.5823,0.0000,33077.3769,33077.3769,12.9669,12.8291,8030.3000,28704.5000,-20674.2000,1.9693,1680.9364,4635.7087,6316.6451,96.1794,33340.2087,6349.3636,-26990.8451,12.8291,12.7497,2913.8000,0.0000,2913.8000,0.1086,735.8672,0.0000,735.8672,5.3035,0.0000,2177.9328,2177.9328,12.7497,11.7078,35118.9000,0.0000,35118.9000,1.9904,7364.0008,0.0000,7364.0008,97.2100,0.0000,27754.8992,27754.8992,11.7078,11.5277,8809.3000,0.0000,8809.3000,0.3346,2260.4380,0.0000,2260.4380,16.3410,0.0000,6548.8620,6548.8620,11.5277,8.5730,8.5730,10.0504,8.6358,129537.3017,8.5730,8.5217,8.5552,10.0247,8.7859,70287.1272,8.5552,8.5065,8.5438,10.0171,8.8304,61812.6045,22.7336,1776.4357,-115795.0000,261637.0333
8342,8.5917,14.7577,5582.4000,194238.4000,-188656.0000,9.1862,1258.1807,28553.9102,29812.0909,448.6371,222792.3102,4324.2193,-218468.0909,14.7577,13.1464,41754.6000,0.0000,41754.6000,1.5063,10268.8652,0.0000,10268.8652,73.5631,0.0000,31485.7348,31485.7348,13.1464,12.9916,6617.9000,19909.8000,-13291.9000,1.4249,1381.3225,3223.2522,4604.5746,69.5896,23133.0522,5236.5775,-17896.4746,12.9916,12.9359,1923.3000,0.0000,1923.3000,0.0714,484.6155,0.0000,484.6155,3.4847,0.0000,1438.6845,1438.6845,12.9359,11.8591,34038.1000,0.0000,34038.1000,1.9189,7116.9395,0.0000,7116.9395,93.7155,0.0000,26921.1605,26921.1605,11.8591,11.6913,7713.8000,0.0000,7713.8000,0.2914,1975.0521,0.0000,1975.0521,14.2308,0.0000,5738.7479,5738.7479,11.6913,8.6216,8.6216,10.1564,8.5241,127861.1824,8.6216,8.5691,8.6033,10.1302,8.6698,69358.6001,8.6033,8.5536,8.5917,10.1224,8.7130,60990.8001,21.5984,1687.7299,-116518.1000,258210.5826
8343,8.6604,14.8073,5785.3000,190807.6000,-185022.3000,9.0436,1302.2781,28086.8504,29389.1285,441.6730,218894.4504,4483.0219,-214411.4285,14.8073,13.2494,39628.3000,0.0000,39628.3000,1.4271,9739.4338,0.0000,9739.4338,69.6979,0.0000,29888.8662,29888.8662,13.2494,13.0000,7770.7000,12230.5000,-4459.8000,1.0830,1619.2875,1982.8378,3602.1253,52.8896,14213.3378,6151.4125,-8061.9253,13.0000,12.9441,1855.7000,0.0000,1855.7000,0.0687,467.5275,0.0000,467.5275,3.3536,0.0000,1388.1725,1388.1725,12.9441,11.7918,35481.3000,0.0000,35481.3000,1.9934,7417.7686,0.0000,7417.7686,97.3552,0.0000,28063.5314,28063.5314,11.7918,11.5974,8809.3000,0.0000,8809.3000,0.3319,2257.7179,0.0000,2257.7179,16.2118,0.0000,6551.5821,6551.5821,11.5974,8.6908,8.6908,10.1441,7.8183,117274.0639,8.6908,8.6374,8.6722,10.1174,7.9618,63694.6814,8.6722,8.6216,8.6604,10.1095,8.0043,56029.8779,20.9215,1634.8347,-103707.5000,236998.6232
8344,8.7458,14.8014,7221.3000,189636.4000,-182415.1000,9.0768,1622.9940,27960.8063,29583.8003,443.2954,217597.2063,5598.3060,-211998.9003,14.8014,13.4621,33759.6000,0.0000,33759.6000,1.2149,8297.7501,0.0000,8297.7501,59.3320,0.0000,25461.8499,25461.8499,13.4621,13.0413,12025.0000,13782.5000,-1757.5000,1.4028,2497.3970,2241.0814,4738.4784,68.5110,16023.5814,9527.6030,-6495.9784,13.0413,12.9702,2399.9000,0.0000,2399.9000,0.0888,604.2849,0.0000,604.2849,4.3365,0.0000,1795.6151,1795.6151,12.9702,11.7906,37303.2000,0.0000,37303.2000,2.0955,7795.5232,0.0000,7795.5232,102.3390,0.0000,29507.6768,29507.6768,11.7906,11.5712,10269.9000,0.0000,10269.9000,0.3874,2632.0962,0.0000,2632.0962,18.9204,0.0000,7637.8038,7637.8038,11.5712,8.7760,8.7760,10.1736,7.6903,115354.3379,8.7760,8.7230,8.7576,10.1471,7.8362,62689.7266,8.7576,8.7073,8.7458,10.1393,7.8793,55155.3406,21.3992,1672.1622,-100440.0000,233199.4050
8345,8.7982,14.7829,8459.0000,191748.1000,-183289.1000,9.2487,1899.3561,28301.0408,30200.3968,451.6933,220049.1408,6559.6439,-213489.4968,14.7829,13.8922,22043.4000,0.0000,22043.4000,0.7933,5419.3746,0.0000,5419.3746,38.7444,0.0000,16624.0254,16624.0254,13.8922,13.1975,17721.5000,14368.3000,3353.2000,1.7497,3655.7729,2350.7050,6006.4778,85.4508,16719.0050,14065.7271,-2653.2778,13.1975,13.1523,1517.2000,0.0000,1517.2000,0.0561,381.1929,0.0000,381.1929,2.7397,0.0000,1136.0071,1136.0071,13.1523,11.9572,37363.5000,0.0000,37363.5000,2.0978,7786.3957,0.0000,7786.3957,102.4552,0.0000,29577.1043,29577.1043,11.9572,11.6673,13556.4000,0.0000,13556.4000,0.5114,3466.1363,0.0000,3466.1363,24.9757,0.0000,10090.2637,10090.2637,11.6673,8.8283,8.8283,10.2478,7.9153,118730.2178,8.8283,8.7755,8.8099,10.2214,8.0625,64500.1120,8.8099,8.7599,8.7982,10.2136,8.1060,56742.0471,21.6856,1694.5417,-105455.4000,239972.3769
8346,8.9075,14.1848,12975.3000,116566.7000,-103591.4000,6.0792,2907.6476,17241.4829,20149.1305,296.9004,133808.1829,10067.6524,-123740.5305,14.1848,13.1588,18156.4000,0.0000,18156.4000,0.6536,4500.0749,0.0000,4500.0749,31.9212,0.0000,13656.3251,13656.3251,13.1588,11.7820,25753.3000,143.9000,25609.4000,1.4334,5374.2968,23.3003,5397.5972,70.0030,167.2003,20379.0032,20211.8028,11.7820,11.7366,1257.6000,0.0000,1257.6000,0.0464,322.3531,0.0000,322.3531,2.2654,0.0000,935.2469,935.2469,11.7366,10.4430,36932.5000,0.0000,36932.5000,2.0667,7867.9451,0.0000,7867.9451,100.9362,0.0000,29064.5549,29064.5549,10.4430,10.0801,15930.0000,0.0000,15930.0000,0.5993,4163.2971,0.0000,4163.2971,29.2692,0.0000,11766.7029,11766.7029,10.0801,8.9413,8.9413,9.5107,2.3891,35836.6379,8.9413,8.8819,8.9206,9.4810,2.5136,20109.0317,8.9206,8.8645,8.9075,9.4723,2.5501,17850.9948,16.3180,1275.1090,-5705.5000,73796.6644
8347,8.8044,13.9352,14443.9000,114296.9000,-99853.0000,6.0623,3242.8190,16871.6859,20114.5049,296.0717,131168.5859,11201.0810,-119967.5049,13.9352,12.9178,18155.0000,0.0000,18155.0000,0.6595,4515.1220,0.0000,4515.1220,32.2085,0.0000,13639.8780,13639.8780,12.9178,11.4277,28731.7000,0.0000,28731.7000,1.6121,6018.9752,0.0000,6018.9752,78.7344,0.0000,22712.7248,22712.7248,11.4277,11.3947,955.4000,0.0000,955.4000,0.0360,246.1422,0.0000,246.1422,1.7604,0.0000,709.2578,709.2578,11.3947,10.1272,38236.9000,0.0000,38236.9000,2.1965,8190.2412,0.0000,8190.2412,107.2759,0.0000,30046.6588,30046.6588,10.1272,9.7989,15199.6000,0.0000,15199.6000,0.5864,3990.9043,0.0000,3990.9043,28.6387,0.0000,11208.6957,11208.6957,9.7989,8.8385,8.8385,9.3187,2.0657,30985.9156,8.8385,8.7786,8.8176,9.2888,2.1944,17555.0636,8.8176,8.7611,8.8044,9.2800,2.2322,15625.2089,16.7294,1307.2551,1425.6000,64166.1881
8348,9.0060,12.6092,23840.1000,73582.7000,-49742.6000,4.7476,5332.8193,10904.7642,16237.5835,231.8630,84487.4642,18507.2807,-65980.1835,12.6092,11.5296,18145.4000,0.0000,18145.4000,0.6617,4596.7393,0.0000,4596.7393,32.3146,0.0000,13548.6607,13548.6607,11.5296,9.8967,35086.5000,0.0000,35086.5000,1.9775,7519.1704,0.0000,7519.1704,96.5779,0.0000,27567.3296,27567.3296,9.8967,9.8651,1048.0000,0.0000,1048.0000,0.0398,276.1086,0.0000,276.1086,1.9423,0.0000,771.8914,771.8914,9.8651,8.8386,39713.8000,0.0000,39713.8000,2.2961,8720.6873,0.0000,8720.6873,112.1381,0.0000,30993.1127,30993.1127,8.8386,8.5896,13921.6000,0.0000,13921.6000,0.5400,3726.2150,0.0000,3726.2150,26.3725,0.0000,10195.3850,10195.3850,8.5896,9.0413,9.0413,8.8155,-0.8939,-13409.0900,9.0413,8.9791,9.0197,8.7844,-0.7709,-6167.0933,9.0197,8.9609,9.0060,8.7753,-0.7348,-5143.9027,15.3939,1202.8999,58172.7000,-24720.0860
8349,8.8805,12.0860,27247.0000,69783.7000,-42536.7000,4.7690,6108.8058,10316.2999,16425.1057,232.9085,80099.9999,21138.1942,-58961.8057,12.0860,11.1954,15371.9000,0.0000,15371.9000,0.5723,3923.1133,0.0000,3923.1133,27.9490,0.0000,11448.7867,11448.7867,11.1954,9.5326,37165.6000,0.0000,37165.6000,2.1498,8009.5002,0.0000,8009.5002,104.9950,0.0000,29156.0998,29156.0998,9.5326,9.5151,610.9000,0.0000,610.9000,0.0238,161.8217,0.0000,161.8217,1.1619,0.0000,449.0783,449.0783,9.5151,8.5311,40943.5000,0.0000,40943.5000,2.4375,9043.0523,0.0000,9043.0523,119.0427,0.0000,31900.4477,31900.4477,8.5311,8.3387,11365.4000,0.0000,11365.4000,0.4509,3056.1788,0.0000,3056.1788,22.0207,0.0000,8309.2212,8309.2212,8.3387,8.9160,8.9160,8.6274,-1.1582,-17373.5763,8.9160,8.8535,8.8943,8.5961,-1.0329,-8262.8910,8.8943,8.8352,8.8805,8.5870,-0.9961,-6972.5684,15.6049,1219.3867,62920.6000,-32609.0357
8350,8.9049,11.1344,33221.9000,56115.2000,-22893.3000,4.4931,7445.0873,8299.6157,15744.7031,219.4365,64414.8157,25776.8127,-38638.0031,11.1344,10.3219,15004.7000,0.0000,15004.7000,0.5633,3882.1257,0.0000,3882.1257,27.5116,0.0000,11122.5743,11122.5743,10.3219,8.0583,75323.5000,0.0000,75323.5000,4.3848,16476.1883,0.0000,16476.1883,214.1489,0.0000,58847.3117,58847.3117,8.0583,8.0508,455.1000,0.0000,455.1000,0.0178,123.2583,0.0000,123.2583,0.8710,0.0000,331.8417,331.8417,8.0508,7.5156,42843.0000,0.0000,42843.0000,2.5680,9699.4456,0.0000,9699.4456,125.4169,0.0000,33143.5544,33143.5544,7.5156,7.4084,9904.8000,0.0000,9904.8000,0.3951,2704.9344,0.0000,2704.9344,19.2967,0.0000,7199.8656,7199.8656,7.4084,8.9383,8.9383,8.1733,-3.6651,-54976.0371,8.9383,8.8795,8.9178,8.1439,-3.5244,-28195.0341,8.9178,8.8623,8.9049,8.1354,-3.4832,-24382.4153,18.6333,1456.0357,120637.8000,-107553.4865
8351,8.7499,10.4509,36460.1000,49724.2000,-13264.1000,4.3882,8193.8306,7332.1346,15525.9652,214.3144,57056.3346,28266.2694,-28790.0652,10.4509,9.6804,15004.1000,0.0000,15004.1000,0.5722,3920.8588,0.0000,3920.8588,27.9435,0.0000,11083.2412,11083.2412,9.6804,7.4130,92280.5000,0.0000,92280.5000,5.4628,20411.3634,0.0000,20411.3634,266.7934,0.0000,71869.1366,71869.1366,7.4130,7.4072,446.0000,0.0000,446.0000,0.0179,121.9916,0.0000,121.9916,0.8764,0.0000,324.0084,324.0084,7.4072,7.0056,44778.2000,0.0000,44778.2000,2.7629,10250.4947,0.0000,10250.4947,134.9374,0.0000,34527.7053,34527.7053,7.0056,6.9567,5522.9000,0.0000,5522.9000,0.2244,1520.1536,0.0000,1520.1536,10.9614,0.0000,4002.7464,4002.7464,6.9567,8.7821,8.7821,7.8694,-4.7271,-70907.1306,8.7821,8.7255,8.7624,7.8411,-4.5807,-36645.5709,8.7624,8.7090,8.7499,7.8328,-4.5378,-31764.7858,20.1428,1573.9834,144767.6000,-139317.4873
8352,8.6352,9.8908,39156.9000,44687.2000,-5530.3000,4.3203,8818.3179,6574.7405,15393.0584,210.9949,51261.9405,30338.5821,-20923.3584,9.8908,9.1605,15025.8000,0.0000,15025.8000,0.5796,3959.0753,0.0000,3959.0753,28.3074,0.0000,11066.7247,11066.7247,9.1605,7.1254,90340.8000,0.0000,90340.8000,5.4151,20165.9146,0.0000,20165.9146,264.4636,0.0000,70174.8854,70174.8854,7.1254,7.1198,454.0000,0.0000,454.0000,0.0185,124.7306,0.0000,124.7306,0.9028,0.0000,329.2694,329.2694,7.1198,6.7450,46657.9000,0.0000,46657.9000,2.9166,10734.1893,0.0000,10734.1893,142.4415,0.0000,35923.7107,35923.7107,6.7450,6.7307,1691.3000,0.0000,1691.3000,0.0694,467.4038,0.0000,467.4038,3.3889,0.0000,1223.8962,1223.8962,6.7307,8.6672,8.6672,7.6990,-4.9743,-74614.2005,8.6672,8.6108,8.6476,7.6708,-4.8294,-38635.0134,8.6476,8.5943,8.6352,7.6625,-4.7869,-33508.4283,19.9791,1561.1978,148639.5000,-146757.6422
8353,8.5211,9.3719,41476.4000,40179.1000,1297.3000,4.2542,9360.1684,5898.4690,15258.6373,207.7696,46077.5690,32116.2316,-13961.3373,9.3719,8.6805,15022.9000,0.0000,15022.9000,0.5851,3988.9699,0.0000,3988.9699,28.5747,0.0000,11033.9301,11033.9301,8.6805,6.7466,100326.2000,0.0000,100326.2000,6.0753,22586.8921,0.0000,22586.8921,296.7086,0.0000,77739.3079,77739.3079,6.7466,6.7418,446.1000,0.0000,446.1000,0.0183,123.2800,0.0000,123.2800,0.8919,0.0000,322.8200,322.8200,6.7418,6.4374,47499.1000,0.0000,47499.1000,2.9866,11000.0277,0.0000,11000.0277,145.8616,0.0000,36499.0723,36499.0723,6.4374,6.4303,960.0000,0.0000,960.0000,0.0396,266.5732,0.0000,266.5732,1.9331,0.0000,693.4268,693.4268,6.4303,8.5524,8.5524,7.4914,-5.7128,-85692.1015,8.5524,8.4972,8.5332,7.4638,-5.5642,-44513.5993,8.5332,8.4810,8.5211,7.4557,-5.5207,-38644.6271,20.9386,1636.1748,165551.6000,-168850.3279
8354,8.4438,8.8799,44270.4000,36099.2000,8171.2000,4.2364,10004.8206,5291.6719,15296.4925,206.9002,41390.8719,34265.5794,-7125.2925,8.8799,8.2369,15022.3000,0.0000,15022.3000,0.5904,4018.3292,0.0000,4018.3292,28.8328,0.0000,11003.9708,11003.9708,8.2369,6.5546,95358.3000,0.0000,95358.3000,5.8297,21640.2225,0.0000,21640.2225,284.7109,0.0000,73718.0775,73718.0775,6.5546,6.5498,454.4000,0.0000,454.4000,0.0187,125.9484,0.0000,125.9484,0.9150,0.0000,328.4516,328.4516,6.5498,6.2667,47925.0000,0.0000,47925.0000,3.0369,11136.0692,0.0000,11136.0692,148.3153,0.0000,36788.9308,36788.9308,6.2667,6.2638,411.0000,0.0000,411.0000,0.0170,114.4304,0.0000,114.4304,0.8325,0.0000,296.5696,296.5696,6.2638,8.4753,8.4753,7.3696,-5.8555,-87832.0120,8.4753,8.4199,8.4561,7.3419,-5.7088,-45670.0200,8.4561,8.4037,8.4438,7.3337,-5.6657,-39660.1935,20.5936,1609.2162,167342.2000,-173162.2255
8355,8.3355,8.4102,47071.4000,32835.9000,14235.5000,4.2554,10658.9673,4803.3576,15462.3248,207.8288,37639.2576,36412.4327,-1226.8248,8.4102,7.8144,15029.5000,0.0000,15029.5000,0.5958,4048.8613,0.0000,4048.8613,29.0985,0.0000,10980.6387,10980.6387,7.8144,6.2535,104995.0000,0.0000,104995.0000,6.4759,24010.2595,0.0000,24010.2595,316.2735,0.0000,80984.7405,80984.7405,6.2535,6.2494,445.7000,0.0000,445.7000,0.0184,124.1172,0.0000,124.1172,0.9007,0.0000,321.5828,321.5828,6.2494,6.0206,48402.7000,0.0000,48402.7000,3.0793,11306.6833,0.0000,11306.6833,150.3882,0.0000,37096.0167,37096.0167,6.0206,6.0179,411.0000,0.0000,411.0000,0.0171,114.8711,0.0000,114.8711,0.8352,0.0000,296.1289,296.1289,6.0179,8.3663,8.3663,7.1921,-6.5404,-98106.7137,8.3663,8.3121,8.3474,7.1650,-6.3896,-51116.5729,8.3474,8.2962,8.3355,7.1571,-6.3454,-44417.5000,21.6630,1692.7800,183519.4000,-193640.7866
8356,8.1904,9.5837,40242.2000,48620.5000,-8378.3000,4.5790,9136.8435,7092.8300,16229.6735,223.6310,55713.3300,31105.3565,-24607.9735,9.5837,8.8729,15034.2000,0.0000,15034.2000,0.6010,3979.3880,0.0000,3979.3880,29.3538,0.0000,11054.8120,11054.8120,8.8729,6.7440,99881.6000,0.0000,99881.6000,6.2131,22409.7283,0.0000,22409.7283,303.4399,0.0000,77471.8717,77471.8717,6.7440,6.7388,455.6000,0.0000,455.6000,0.0190,125.9104,0.0000,125.9104,0.9261,0.0000,329.6896,329.6896,6.7388,6.3779,48607.7000,0.0000,48607.7000,3.1117,11257.3482,0.0000,11257.3482,151.9689,0.0000,37350.3518,37350.3518,6.3779,6.3704,960.0000,0.0000,960.0000,0.0401,266.8204,0.0000,266.8204,1.9602,0.0000,693.1796,693.1796,6.3704,8.2209,8.2209,7.2957,-5.1976,-77963.7074,8.2209,8.1672,8.2022,7.2688,-5.0466,-40372.8729,8.2022,8.1514,8.1904,7.2609,-5.0023,-35015.7949,21.8459,1707.0719,156560.8000,-153352.3752
8357,8.1279,9.8628,39308.7000,54540.4000,-15231.7000,4.7992,8935.1509,7947.0586,16882.2095,234.3832,62487.4586,30373.5491,-32113.9095,9.8628,9.1455,15033.8000,0.0000,15033.8000,0.5886,3962.8263,0.0000,3962.8263,28.7482,0.0000,11070.9737,11070.9737,9.1455,6.7654,109277.5000,0.0000,109277.5000,6.6551,24399.4779,0.0000,24399.4779,325.0250,0.0000,84878.0221,84878.0221,6.7654,6.7589,591.2000,0.0000,591.2000,0.0244,163.3309,0.0000,163.3309,1.1905,0.0000,427.8691,427.8691,6.7589,6.3976,47893.6000,0.0000,47893.6000,3.0351,11088.0767,0.0000,11088.0767,148.2273,0.0000,36805.5233,36805.5233,6.3976,6.3580,5168.9000,0.0000,5168.9000,0.2146,1436.1923,0.0000,1436.1923,10.4817,0.0000,3732.7077,3732.7077,6.3580,8.1577,8.1577,7.2579,-5.3162,-79742.2573,8.1577,8.1053,8.1395,7.2317,-5.1614,-41290.8421,8.1395,8.0899,8.1279,7.2240,-5.1159,-35811.2377,22.9755,1795.3341,162733.3000,-156844.3371
8358,7.9600,12.4747,21193.8000,108089.4000,-86895.6000,6.1693,4832.4287,15700.1218,20532.5505,301.2966,123789.5218,16361.3713,-107428.1505,12.4747,11.6626,15033.3000,0.0000,15033.3000,0.5858,3815.5935,0.0000,3815.5935,28.6083,0.0000,11217.7065,11217.7065,11.6626,9.0473,66407.3000,0.0000,66407.3000,4.0225,14199.8401,0.0000,14199.8401,196.4539,0.0000,52207.4599,52207.4599,9.0473,9.0353,557.2000,0.0000,557.2000,0.0230,148.6716,0.0000,148.6716,1.1216,0.0000,408.5284,408.5284,9.0353,8.1363,45870.5000,0.0000,45870.5000,2.9057,10212.8846,0.0000,10212.8846,141.9073,0.0000,35657.6154,35657.6154,8.1363,7.8992,17429.5000,0.0000,17429.5000,0.7234,4714.9708,0.0000,4714.9708,35.3307,0.0000,12714.5292,12714.5292,7.8992,7.9904,7.9904,7.9448,-0.2540,-3809.3153,7.9904,7.9369,7.9718,7.9180,-0.1050,-840.2655,7.9718,7.9211,7.9600,7.9101,-0.0610,-426.9495,21.6444,1691.3245,58402.2000,-5076.5303
8359,8.0284,13.3526,15376.9000,144338.4000,-128961.5000,7.4727,3501.6922,20992.1732,24493.8653,364.9532,165330.5732,11875.2078,-153455.3653,13.3526,12.1770,25529.6000,0.0000,25529.6000,0.9525,6400.4322,0.0000,6400.4322,46.5174,0.0000,19129.1678,19129.1678,12.1770,10.1257,53756.6000,0.0000,53756.6000,3.1017,11397.5193,0.0000,11397.5193,151.4840,0.0000,42359.0807,42359.0807,10.1257,10.0989,1141.7000,0.0000,1141.7000,0.0451,299.7788,0.0000,299.7788,2.2039,0.0000,841.9212,841.9212,10.0989,9.0794,44656.7000,0.0000,44656.7000,2.7020,9768.3765,0.0000,9768.3765,131.9622,0.0000,34888.3235,34888.3235,9.0794,8.7942,18527.5000,0.0000,18527.5000,0.7444,4941.1083,0.0000,4941.1083,36.3546,0.0000,13586.3917,13586.3917,8.7942,8.0583,8.0583,8.4262,2.1313,31970.0103,8.0583,8.0057,8.0400,8.3999,2.2836,18269.0705,8.0400,7.9901,8.0284,8.3921,2.3287,16301.0621,22.5276,1760.3403,14650.6000,66540.1428
8360,8.0929,13.6026,13577.3000,153812.2000,-140234.9000,7.7983,3088.2059,22397.1506,25485.3565,380.8546,176209.3506,10489.0941,-165720.2565,13.6026,12.2360,31164.6000,0.0000,31164.6000,1.1467,7786.1494,0.0000,7786.1494,56.0026,0.0000,23378.4506,23378.4506,12.2360,11.1427,28305.5000,6037.1000,22268.4000,1.9356,5995.5549,965.6657,6961.2206,94.5322,7002.7657,22309.9451,15307.1794,11.1427,11.0880,1948.8000,0.0000,1948.8000,0.0756,504.1472,0.0000,504.1472,3.6918,0.0000,1444.6528,1444.6528,11.0880,9.8561,44229.6000,0.0000,44229.6000,2.6212,9520.5399,0.0000,9520.5399,128.0165,0.0000,34709.0601,34709.0601,9.8561,9.5336,17795.5000,0.0000,17795.5000,0.7030,4691.2657,0.0000,4691.2657,34.3320,0.0000,13104.2343,13104.2343,9.5336,8.1234,8.1234,8.8285,3.8836,58254.0907,8.1234,8.0698,8.1048,8.8017,4.0312,32249.9245,8.1048,8.0539,8.0929,8.7938,4.0750,28524.7374,21.4205,1673.8310,-22828.0000,119028.7526
8361,8.1987,13.8687,11744.1000,160627.2000,-148883.1000,8.0015,2666.0464,23436.2258,26102.2722,390.7786,184063.4258,9078.0536,-174985.3722,13.8687,12.3544,35432.6000,0.0000,35432.6000,1.2987,8820.0771,0.0000,8820.0771,63.4251,0.0000,26612.5229,26612.5229,12.3544,11.5646,20423.4000,5597.0000,14826.4000,1.4608,4317.6438,896.6268,5214.2706,71.3422,6493.6268,16105.7562,9612.1294,11.5646,11.5028,2109.8000,0.0000,2109.8000,0.0804,542.4827,0.0000,542.4827,3.9287,0.0000,1567.3173,1567.3173,11.5028,10.2269,43386.0000,0.0000,43386.0000,2.5230,9277.1649,0.0000,9277.1649,123.2198,0.0000,34108.8351,34108.8351,10.2269,9.9274,15599.6000,0.0000,15599.6000,0.6079,4089.9162,0.0000,4089.9162,29.6895,0.0000,11509.6838,11509.6838,9.9274,8.2295,8.2295,9.0785,4.5750,68624.3279,8.2295,8.1754,8.2107,9.0514,4.7209,37767.5330,8.2107,8.1593,8.1987,9.0434,4.7641,33348.9456,20.9584,1637.7215,-37528.7000,139740.8066
8362,8.2960,14.0926,10210.8000,166284.0000,-156073.2000,8.1714,2313.8335,24306.3777,26620.2112,399.0780,190590.3777,7896.9665,-182693.4112,14.0926,12.3613,41834.5000,0.0000,41834.5000,1.5270,10381.7695,0.0000,10381.7695,74.5778,0.0000,31452.7305,31452.7305,12.3613,11.7773,15636.9000,5014.8000,10622.1000,1.1550,3305.3729,803.4311,4108.8041,56.4092,5818.2311,12331.5271,6513.2959,11.7773,11.7139,2157.6000,0.0000,2157.6000,0.0817,553.0820,0.0000,553.0820,3.9898,0.0000,1604.5180,1604.5180,11.7139,10.4636,41932.9000,0.0000,41932.9000,2.4195,8936.4273,0.0000,8936.4273,118.1632,0.0000,32996.4727,32996.4727,10.4636,10.1857,14135.6000,0.0000,14135.6000,0.5474,3693.2185,0.0000,3693.2185,26.7322,0.0000,10442.3815,10442.3815,10.1857,8.3269,8.3269,9.2563,4.9833,74749.3359,8.3269,8.2726,8.3080,9.2291,5.1290,41032.0365,8.3080,8.2565,8.2960,9.2211,5.1721,36204.6307,20.8530,1629.4806,-45390.5000,151986.0031
8363,8.3540,14.2653,8743.0000,171393.2000,-162650.2000,8.3207,1979.1130,25080.9158,27060.0288,406.3700,196474.1158,6763.8870,-189710.2288,14.2653,12.4705,43971.1000,0.0000,43971.1000,1.5995,10886.3200,0.0000,10886.3200,78.1181,0.0000,33084.7800,33084.7800,12.4705,12.0692,11459.7000,7254.8000,4204.9000,1.0351,2418.0794,1163.9494,3582.0287,50.5550,8418.7494,9041.6206,622.8713,12.0692,11.9930,2556.7000,0.0000,2556.7000,0.0965,652.6598,0.0000,652.6598,4.7114,0.0000,1904.0402,1904.0402,11.9930,10.7569,40275.7000,0.0000,40275.7000,2.3147,8545.5177,0.0000,8545.5177,113.0441,0.0000,31730.1823,31730.1823,10.7569,10.5242,11390.7000,0.0000,11390.7000,0.4393,2963.3104,0.0000,2963.3104,21.4546,0.0000,8427.3896,8427.3896,10.5242,8.3851,8.3851,9.4546,5.6953,85429.3655,8.3851,8.3305,8.3661,9.4274,5.8405,46723.6962,8.3661,8.3144,8.3540,9.4193,5.8834,41183.7458,20.7087,1618.2076,-60251.1000,173336.8075
8364,8.4270,14.4127,7806.4000,175677.4000,-167871.0000,8.4628,1764.7382,25743.7254,27508.4636,413.3112,201421.1254,6041.6618,-195379.4636,14.4127,12.8371,38099.3000,0.0000,38099.3000,1.3823,9413.7051,0.0000,9413.7051,67.5086,0.0000,28685.5949,28685.5949,12.8371,12.3334,13889.0000,9890.5000,3998.5000,1.3111,2913.3646,1594.5062,4507.8707,64.0306,11485.0062,10975.6354,-509.3707,12.3334,12.2421,3062.0000,0.0000,3062.0000,0.1150,778.7203,0.0000,778.7203,5.6158,0.0000,2283.2797,2283.2797,12.2421,11.0280,39110.0000,0.0000,39110.0000,2.2360,8265.8187,0.0000,8265.8187,109.2007,0.0000,30844.1813,30844.1813,11.0280,10.8212,9926.7000,0.0000,9926.7000,0.3809,2572.2763,0.0000,2572.2763,18.6046,0.0000,7354.4237,7354.4237,10.8212,8.4580,8.4580,9.6396,6.3295,94942.7601,8.4580,8.4036,8.4391,9.6124,6.4752,51801.6807,8.4391,8.3875,8.4270,9.6044,6.5183,45628.0904,20.8321,1627.8516,-73674.5000,192372.5313
8365,8.5040,14.5411,7163.1000,179489.8000,-172326.7000,8.6015,1617.0325,26341.2703,27958.3028,420.0829,205831.0703,5546.0675,-200285.0028,14.5411,12.7784,43972.2000,0.0000,43972.2000,1.5918,10845.9174,0.0000,10845.9174,77.7408,0.0000,33126.2826,33126.2826,12.7784,12.5030,8858.2000,11147.4000,-2289.2000,1.0889,1859.8577,1795.7299,3655.5876,53.1780,12943.1299,6998.3423,-5944.7876,12.5030,12.4162,2915.6000,0.0000,2915.6000,0.1090,739.7106,0.0000,739.7106,5.3246,0.0000,2175.8894,2175.8894,12.4162,11.2166,38422.9000,0.0000,38422.9000,2.1865,8098.5672,0.0000,8098.5672,106.7858,0.0000,30324.3328,30324.3328,11.2166,11.0306,8828.8000,0.0000,8828.8000,0.3373,2281.5334,0.0000,2281.5334,16.4719,0.0000,6547.2666,6547.2666,11.0306,8.5349,8.5349,9.7828,6.6970,100455.5169,8.5349,8.4806,8.5160,9.7556,6.8428,54742.5924,8.5160,8.4645,8.5040,9.7476,6.8859,48201.5168,20.8724,1631.0017,-80476.4000,203399.6261
8366,8.5571,14.6180,6906.4000,183014.4000,-176108.0000,8.7501,1557.5728,26885.9712,28443.5440,427.3398,209900.3712,5348.8272,-204551.5440,14.6180,12.9500,41839.4000,0.0000,41839.4000,1.5117,10309.1215,0.0000,10309.1215,73.8268,0.0000,31530.2785,31530.2785,12.9500,12.6531,8762.5000,9032.1000,-269.6000,0.9721,1834.7017,1458.3287,3293.0304,47.4781,10490.4287,6927.7983,-3562.6304,12.6531,12.5947,1926.6000,0.0000,1926.6000,0.0718,487.7601,0.0000,487.7601,3.5089,0.0000,1438.8399,1438.8399,12.5947,11.3805,37975.5000,0.0000,37975.5000,2.1541,7982.1075,0.0000,7982.1075,105.2021,0.0000,29993.3925,29993.3925,11.3805,11.2134,7730.8000,0.0000,7730.8000,0.2944,1993.0640,0.0000,1993.0640,14.3781,0.0000,5737.7360,5737.7360,11.2134,8.5881,8.5881,9.9008,6.9635,104453.2014,8.5881,8.5336,8.5692,9.8735,7.1083,56866.4182,8.5692,8.5174,8.5571,9.8654,7.1511,50057.6465,20.6313,1612.1612,-86905.3000,211377.2661
8367,8.6285,14.6959,6922.8000,186357.6000,-179434.8000,8.9056,1559.2386,27414.8584,28974.0970,434.9353,213772.4584,5363.5614,-208408.8970,14.6959,13.1247,39694.8000,0.0000,39694.8000,1.4325,9770.4314,0.0000,9770.4314,69.9615,0.0000,29924.3686,29924.3686,13.1247,12.7925,9515.9000,9060.3000,455.6000,1.0148,1986.8929,1466.3620,3453.2550,49.5619,10526.6620,7529.0071,-2997.6550,12.7925,12.7363,1862.4000,0.0000,1862.4000,0.0693,470.5823,0.0000,470.5823,3.3838,0.0000,1391.8177,1391.8177,12.7363,11.5408,37301.0000,0.0000,37301.0000,2.1089,7823.1776,0.0000,7823.1776,102.9930,0.0000,29477.8224,29477.8224,11.5408,11.3496,8828.8000,0.0000,8828.8000,0.3353,2270.8832,0.0000,2270.8832,16.3757,0.0000,6557.9168,6557.9168,11.3496,8.6594,8.6594,10.0045,7.1939,107908.2597,8.6594,8.6050,8.6405,9.9773,7.3394,58714.9056,8.6405,8.5889,8.6285,9.9693,7.3824,51676.5068,20.7996,1625.3070,-91292.2000,218299.6721
8368,8.6979,14.7301,7589.2000,189172.5000,-181583.3000,9.0758,1707.1689,27866.4525,29573.6215,443.2473,217038.9525,5882.0311,-211156.9215,14.7301,13.3902,33833.4000,0.0000,33833.4000,1.2196,8323.8743,0.0000,8323.8743,59.5611,0.0000,25509.5257,25509.5257,13.3902,12.9627,11908.2000,11596.6000,311.6000,1.2819,2475.9496,1883.7480,4359.6976,62.6036,13480.3480,9432.2504,-4048.0976,12.9627,12.8911,2400.2000,0.0000,2400.2000,0.0891,605.0251,0.0000,605.0251,4.3513,0.0000,1795.1749,1795.1749,12.8911,11.7389,36039.0000,0.0000,36039.0000,2.0322,7540.4955,0.0000,7540.4955,99.2490,0.0000,28498.5045,28498.5045,11.7389,11.5160,10292.7000,0.0000,10292.7000,0.3899,2639.8963,0.0000,2639.8963,19.0406,0.0000,7652.8037,7652.8037,11.5160,8.7287,8.7287,10.1224,7.5732,113597.2872,8.7287,8.6747,8.7099,10.0954,7.7199,61759.1509,8.7099,8.6587,8.6979,10.0874,7.7633,54342.8498,21.1325,1651.3268,-98706.4000,229699.2879
8369,8.7405,14.7742,7670.6000,192372.2000,-184701.6000,9.2294,1724.1418,28361.2469,30085.3887,450.7482,220733.4469,5946.4582,-214786.9887,14.7742,13.8759,22089.1000,0.0000,22089.1000,0.7958,5431.2472,0.0000,5431.2472,38.8662,0.0000,16657.8528,16657.8528,13.8759,13.2360,15993.8000,13563.0000,2430.8000,1.6116,3300.2025,2218.4310,5518.6336,78.7077,15781.4310,12693.5975,-3087.8336,13.2360,13.1895,1522.9000,0.0000,1522.9000,0.0564,382.4202,0.0000,382.4202,2.7534,0.0000,1140.4798,1140.4798,13.1895,12.0658,33817.8000,0.0000,33817.8000,1.9015,7043.4886,0.0000,7043.4886,92.8672,0.0000,26774.3114,26774.3114,12.0658,11.7620,13586.6000,0.0000,13586.6000,0.5130,3468.4772,0.0000,3468.4772,25.0525,0.0000,10118.1228,10118.1228,11.7620,8.7712,8.7712,10.2666,8.1371,122056.3862,8.7712,8.7173,8.7524,10.2397,8.2838,66270.1802,8.7524,8.7013,8.7405,10.2317,8.3271,58289.9571,21.1615,1653.5887,-111254.4000,246616.5236
8370,8.8342,14.2636,11214.9000,116876.4000,-105661.5000,5.9901,2516.5117,17262.4668,19778.9785,292.5448,134138.8668,8698.3883,-125440.4785,14.2636,13.2070,18194.2000,0.0000,18194.2000,0.6551,4504.6055,0.0000,4504.6055,31.9919,0.0000,13689.5945,13689.5945,13.2070,11.9677,21992.7000,105.9000,21886.8000,1.2235,4586.0062,17.1587,4603.1649,59.7545,123.0587,17406.6938,17283.6351,11.9677,11.9189,1263.9000,0.0000,1263.9000,0.0466,323.1088,0.0000,323.1088,2.2754,0.0000,940.7912,940.7912,11.9189,10.7002,31518.6000,0.0000,31518.6000,1.7626,6695.2837,0.0000,6695.2837,86.0815,0.0000,24823.3163,24823.3163,10.7002,10.2961,15965.6000,0.0000,15965.6000,0.5996,4156.9191,0.0000,4156.9191,29.2830,0.0000,11808.6809,11808.6809,10.2961,8.8689,8.8689,9.5825,2.8287,42431.1991,8.8689,8.8078,8.8477,9.5520,2.9500,23599.9110,8.8477,8.7898,8.8342,9.5430,2.9856,20898.8888,15.4161,1204.6344,-16832.4000,86929.9990
8371,8.7276,14.0597,12104.5000,114796.5000,-102692.0000,5.9483,2721.4024,16920.0814,19641.4839,290.5043,131716.5814,9383.0976,-122333.4839,14.0597,13.0041,18180.2000,0.0000,18180.2000,0.6596,4513.6798,0.0000,4513.6798,32.2145,0.0000,13666.5202,13666.5202,13.0041,11.7075,23256.0000,0.0000,23256.0000,1.3037,4865.1496,0.0000,4865.1496,63.6726,0.0000,18390.8504,18390.8504,11.7075,11.6711,957.9000,0.0000,957.9000,0.0360,245.7952,0.0000,245.7952,1.7597,0.0000,712.1048,712.1048,11.6711,10.4828,31281.8000,0.0000,31281.8000,1.7909,6671.0718,0.0000,6671.0718,87.4642,0.0000,24610.7282,24610.7282,10.4828,10.1032,15233.6000,0.0000,15233.6000,0.5852,3978.9718,0.0000,3978.9718,28.5781,0.0000,11254.6282,11254.6282,10.1032,8.7629,8.7629,9.4331,2.6684,40025.9306,8.7629,8.7008,8.7413,9.4020,2.7921,22337.1449,8.7413,8.6825,8.7276,9.3929,2.8285,19799.5377,15.4856,1210.0641,-13782.5000,82162.6131
8372,8.9653,12.9798,19437.0000,73946.9000,-54509.9000,4.5086,4351.0903,10949.9727,15301.0629,220.1903,84896.8727,15085.9097,-69810.9629,12.9798,11.7954,18200.3000,0.0000,18200.3000,0.6624,4586.7026,0.0000,4586.7026,32.3505,0.0000,13613.5974,13613.5974,11.7954,10.2957,28056.7000,0.0000,28056.7000,1.5788,5986.1383,0.0000,5986.1383,77.1047,0.0000,22070.5617,22070.5617,10.2957,10.2585,1050.7000,0.0000,1050.7000,0.0397,275.1946,0.0000,275.1946,1.9384,0.0000,775.5054,775.5054,10.2585,9.2535,31273.2000,0.0000,31273.2000,1.7987,6822.9127,0.0000,6822.9127,87.8468,0.0000,24450.2873,24450.2873,9.2535,8.9460,13952.6000,0.0000,13952.6000,0.5379,3711.3353,0.0000,3711.3353,26.2714,0.0000,10241.2647,10241.2647,8.9460,9.0025,9.0025,8.9743,-0.0995,-1491.7976,9.0025,8.9371,8.9798,8.9415,0.0157,125.7976,8.9798,8.9179,8.9653,8.9320,0.0495,346.3531,13.6891,1069.6852,38023.6000,-1019.6469
8373,8.8534,12.5449,21806.8000,70272.2000,-48465.4000,4.4767,4891.5155,10383.0067,15274.5222,218.6342,80655.2067,16915.2845,-63739.9222,12.5449,11.5485,15387.3000,0.0000,15387.3000,0.5695,3901.5704,0.0000,3901.5704,27.8130,0.0000,11485.7296,11485.7296,11.5485,10.0011,29210.6000,0.0000,29210.6000,1.6812,6257.9740,0.0000,6257.9740,82.1082,0.0000,22952.6260,22952.6260,10.0011,9.9799,610.5000,0.0000,610.5000,0.0236,160.5955,0.0000,160.5955,1.1532,0.0000,449.9045,449.9045,9.9799,8.9929,31785.8000,0.0000,31785.8000,1.8780,6966.5744,0.0000,6966.5744,91.7167,0.0000,24819.2256,24819.2256,8.9929,8.7477,11390.7000,0.0000,11390.7000,0.4486,3041.7408,0.0000,3041.7408,21.9081,0.0000,8348.9592,8348.9592,8.7477,8.8911,8.8911,8.8194,-0.2511,-3766.3938,8.8911,8.8248,8.8681,8.7862,-0.1350,-1079.6770,8.8681,8.8053,8.8534,8.7765,-0.1009,-706.1177,13.6163,1064.0002,39919.5000,-5552.1884
8374,8.9878,11.7228,27025.1000,56351.1000,-29326.0000,4.1447,6047.2671,8348.0979,14395.3650,202.4190,64699.1979,20977.8329,-43721.3650,11.7228,10.7897,15025.6000,0.0000,15025.6000,0.5600,3854.6940,0.0000,3854.6940,27.3474,0.0000,11170.9060,11170.9060,10.7897,8.5755,58685.2000,0.0000,58685.2000,3.3934,12734.3355,0.0000,12734.3355,165.7300,0.0000,45950.8645,45950.8645,8.5755,8.5659,447.7000,0.0000,447.7000,0.0174,120.3066,0.0000,120.3066,0.8499,0.0000,327.3934,327.3934,8.5659,7.9774,33754.1000,0.0000,33754.1000,2.0050,7574.9968,0.0000,7574.9968,97.9215,0.0000,26179.1032,26179.1032,7.9774,7.8357,9926.7000,0.0000,9926.7000,0.3927,2691.8427,0.0000,2691.8427,19.1805,0.0000,7234.8573,7234.8573,7.8357,9.0239,9.0239,8.4298,-2.4090,-36135.6941,9.0239,8.9604,9.0018,8.3980,-2.2803,-18242.5915,9.0018,8.9418,8.9878,8.3887,-2.2426,-15698.3099,15.7698,1232.2760,88513.3000,-70076.5956
8375,8.9014,11.1409,29388.6000,49813.6000,-20425.0000,3.9801,6586.4530,7367.0878,13953.5408,194.3803,57180.6878,22802.1470,-34378.5408,11.1409,10.2330,15034.5000,0.0000,15034.5000,0.5678,3889.4719,0.0000,3889.4719,27.7296,0.0000,11145.0281,11145.0281,10.2330,7.9227,73075.6000,0.0000,73075.6000,4.2871,16009.0202,0.0000,16009.0202,209.3753,0.0000,57066.5798,57066.5798,7.9227,7.9149,454.8000,0.0000,454.8000,0.0181,123.4319,0.0000,123.4319,0.8853,0.0000,331.3681,331.3681,7.9149,7.4564,35875.4000,0.0000,35875.4000,2.1909,8140.9447,0.0000,8140.9447,107.0024,0.0000,27734.4553,27734.4553,7.4564,7.3916,5534.9000,0.0000,5534.9000,0.2230,1512.9195,0.0000,1512.9195,10.8921,0.0000,4021.9805,4021.9805,7.3916,8.9365,8.9365,8.1641,-3.3567,-50350.2228,8.9365,8.8748,8.9150,8.1332,-3.2227,-25781.4209,8.9150,8.8567,8.9014,8.1242,-3.1834,-22283.9140,16.9006,1320.6362,109550.2000,-98415.5578
8376,8.8133,10.6188,31462.2000,44749.4000,-13287.2000,3.8710,7062.4760,6606.7325,13669.2085,189.0514,51356.1325,24399.7240,-26956.4085,10.6188,9.7421,15061.3000,0.0000,15061.3000,0.5743,3926.1376,0.0000,3926.1376,28.0470,0.0000,11135.1624,11135.1624,9.7421,7.5781,75250.2000,0.0000,75250.2000,4.4623,16626.5376,0.0000,16626.5376,217.9317,0.0000,58623.6624,58623.6624,7.5781,7.5711,445.7000,0.0000,445.7000,0.0180,121.6011,0.0000,121.6011,0.8780,0.0000,324.0989,324.0989,7.5711,7.1504,38143.7000,0.0000,38143.7000,2.3600,8707.0386,0.0000,8707.0386,115.2589,0.0000,29436.6614,29436.6614,7.1504,7.1321,1694.6000,0.0000,1694.6000,0.0689,465.3903,0.0000,465.3903,3.3670,0.0000,1229.2097,1229.2097,7.1321,8.8481,8.8481,7.9901,-3.7575,-56362.9954,8.8481,8.7869,8.8269,7.9595,-3.6235,-28987.8849,8.8269,8.7690,8.8133,7.9506,-3.5842,-25089.3151,17.0317,1330.8815,117308.3000,-110440.1955
8377,8.7246,10.0950,33812.2000,40400.7000,-6588.5000,3.8114,7602.2594,5954.3969,13556.6564,186.1402,46355.0969,26209.9406,-20145.1564,10.0950,9.2630,15062.5000,0.0000,15062.5000,0.5794,3956.7854,0.0000,3956.7854,28.2959,0.0000,11105.7146,11105.7146,9.2630,7.1519,86786.7000,0.0000,86786.7000,5.1958,19337.5027,0.0000,19337.5027,253.7534,0.0000,67449.1973,67449.1973,7.1519,7.1459,455.8000,0.0000,455.8000,0.0185,125.1741,0.0000,125.1741,0.9036,0.0000,330.6259,330.6259,7.1459,6.8079,39666.2000,0.0000,39666.2000,2.4713,9121.5276,0.0000,9121.5276,120.6945,0.0000,30544.6724,30544.6724,6.8079,6.7991,961.6000,0.0000,961.6000,0.0393,265.4866,0.0000,265.4866,1.9216,0.0000,696.1134,696.1134,6.7991,8.7585,8.7585,7.7788,-4.5782,-68672.9022,8.7585,8.6989,8.7378,7.7490,-4.4390,-35512.3803,8.7378,8.6815,8.7246,7.7403,-4.3983,-30787.8440,18.1735,1420.1020,136344.3000,-134973.1266
8378,8.6481,9.6378,35973.5000,36872.1000,-898.6000,3.7790,8099.4898,5426.2786,13525.7684,184.5581,42298.3786,27874.0102,-14424.3684,9.6378,8.8507,15054.4000,0.0000,15054.4000,0.5843,3981.5331,0.0000,3981.5331,28.5342,0.0000,11072.8669,11072.8669,8.8507,6.9539,84038.1000,0.0000,84038.1000,5.0787,18862.5105,0.0000,18862.5105,248.0360,0.0000,65175.5895,65175.5895,6.9539,6.9482,445.3000,0.0000,445.3000,0.0182,122.6649,0.0000,122.6649,0.8898,0.0000,322.6351,322.6351,6.9482,6.6275,40872.2000,0.0000,40872.2000,2.5686,9431.2739,0.0000,9431.2739,125.4446,0.0000,31440.9261,31440.9261,6.6275,6.6239,411.4000,0.0000,411.4000,0.0169,113.9008,0.0000,113.9008,0.8274,0.0000,297.4992,297.4992,6.6239,8.6819,8.6819,7.6529,-4.7808,-71711.4886,8.6819,8.6225,8.6612,7.6232,-4.6428,-37142.1075,8.6612,8.6051,8.6481,7.6145,-4.6023,-32216.0430,18.0685,1411.8963,139922.8000,-141069.6391
8379,8.5501,9.1507,38373.3000,33525.2000,4848.1000,3.7690,8655.2851,4924.3984,13579.6836,184.0696,38449.5984,29718.0149,-8731.5836,9.1507,8.4147,15051.7000,0.0000,15051.7000,0.5888,4009.8584,0.0000,4009.8584,28.7554,0.0000,11041.8416,11041.8416,8.4147,6.6054,95833.5000,0.0000,95833.5000,5.8389,21678.5059,0.0000,21678.5059,285.1642,0.0000,74154.9941,74154.9941,6.6054,6.6005,456.3000,0.0000,456.3000,0.0187,126.3753,0.0000,126.3753,0.9152,0.0000,329.9247,329.9247,6.6005,6.3436,42403.7000,0.0000,42403.7000,2.6756,9844.3679,0.0000,9844.3679,130.6729,0.0000,32559.3321,32559.3321,6.3436,6.3404,411.4000,0.0000,411.4000,0.0170,114.4047,0.0000,114.4047,0.8303,0.0000,296.9953,296.9953,6.3404,8.5828,8.5828,7.4616,-5.5821,-83731.2683,8.5828,8.5252,8.5628,7.4328,-5.4386,-43508.6269,8.5628,8.5083,8.5501,7.4244,-5.3965,-37775.5839,19.3621,1512.9782,159004.7000,-165015.4791
8380,8.4620,8.7994,40575.6000,31727.1000,8848.5000,3.8196,9166.7769,4652.3966,13819.1734,186.5434,36379.4966,31408.8231,-4970.6734,8.7994,8.1078,15051.1000,0.0000,15051.1000,0.5938,4030.9157,0.0000,4030.9157,29.0008,0.0000,11020.1843,11020.1843,8.1078,6.4567,94117.1000,0.0000,94117.1000,5.7844,21408.4317,0.0000,21408.4317,282.4986,0.0000,72708.6683,72708.6683,6.4567,6.4520,444.8000,0.0000,444.8000,0.0184,123.4753,0.0000,123.4753,0.8981,0.0000,321.3247,321.3247,6.4520,6.2044,43953.4000,0.0000,43953.4000,2.7933,10230.7751,0.0000,10230.7751,136.4214,0.0000,33722.6249,33722.6249,6.2044,6.1973,961.6000,0.0000,961.6000,0.0400,267.9888,0.0000,267.9888,1.9513,0.0000,693.6112,693.6112,6.1973,8.4944,8.4944,7.3459,-5.7809,-86713.3246,8.4944,8.4374,8.4746,7.3173,-5.6373,-45098.1323,8.4746,8.4206,8.4620,7.3090,-5.5951,-39166.0241,19.5742,1529.5525,163376.5000,-170977.4810
8381,8.3344,8.3562,43310.6000,29512.5000,13798.1000,3.8827,9807.5570,4317.1091,14124.6662,189.6237,33829.6091,33503.0430,-326.5662,8.3562,7.7168,15061.7000,0.0000,15061.7000,0.5979,4060.8590,0.0000,4060.8590,29.2028,0.0000,11000.8410,11000.8410,7.7168,6.1480,107593.1000,0.0000,107593.1000,6.6534,24648.1885,0.0000,24648.1885,324.9407,0.0000,82944.9115,82944.9115,6.1480,6.1426,604.2000,0.0000,604.2000,0.0250,168.5330,0.0000,168.5330,1.2234,0.0000,435.6670,435.6670,6.1426,5.9475,44647.9000,0.0000,44647.9000,2.8462,10449.2564,0.0000,10449.2564,139.0030,0.0000,34198.6436,34198.6436,5.9475,5.9148,5180.0000,0.0000,5180.0000,0.2158,1449.4221,0.0000,1449.4221,10.5394,0.0000,3730.5779,3730.5779,5.9148,8.3655,8.3655,7.1401,-6.7213,-100819.9563,8.3655,8.3107,8.3465,7.1127,-6.5710,-52568.2467,8.3465,8.2947,8.3344,7.1047,-6.5270,-45688.8730,21.3316,1666.8791,186885.0000,-199077.0760
8382,8.3336,8.9027,40286.8000,34749.9000,5536.9000,3.9497,9122.9553,5083.1651,14206.1204,192.8990,39833.0651,31163.8447,-8669.2204,8.9027,8.2008,15063.2000,0.0000,15063.2000,0.6028,4027.8902,0.0000,4027.8902,29.4392,0.0000,11035.3098,11035.3098,8.2008,6.7532,64586.4000,0.0000,64586.4000,4.0255,14666.5132,0.0000,14666.5132,196.6010,0.0000,49919.8868,49919.8868,6.7532,6.7452,555.5000,0.0000,555.5000,0.0232,153.4970,0.0000,153.4970,1.1315,0.0000,402.0030,402.0030,6.7452,6.3658,43701.6000,0.0000,43701.6000,2.8038,10119.9802,0.0000,10119.9802,136.9344,0.0000,33581.6198,33581.6198,6.3658,6.2117,17468.2000,0.0000,17468.2000,0.7314,4855.9889,0.0000,4855.9889,35.7190,0.0000,12612.2111,12612.2111,6.2117,8.3666,8.3666,7.2892,-5.0436,-75654.5657,8.3666,8.3086,8.3464,7.2601,-4.9077,-39261.4513,8.3464,8.2915,8.3336,7.2516,-4.8677,-34074.0111,18.2047,1422.5377,146911.8000,-148990.0282
8383,8.2000,10.4608,32520.2000,55829.6000,-23309.4000,4.4539,7382.2827,8145.9906,15528.2733,217.5203,63975.5906,25137.9173,-38837.6733,10.4608,9.6294,15062.7000,0.0000,15062.7000,0.5969,3935.5992,0.0000,3935.5992,29.1510,0.0000,11127.1008,11127.1008,9.6294,7.7704,54000.7000,0.0000,54000.7000,3.3331,11954.9860,0.0000,11954.9860,162.7824,0.0000,42045.7140,42045.7140,7.7704,7.7552,748.4000,0.0000,748.4000,0.0309,203.5872,0.0000,203.5872,1.5068,0.0000,544.8128,544.8128,7.7552,7.0847,43370.7000,0.0000,43370.7000,2.7481,9868.8544,0.0000,9868.8544,134.2115,0.0000,33501.8456,33501.8456,7.0847,6.8623,18568.7000,0.0000,18568.7000,0.7712,5104.7187,0.0000,5104.7187,37.6630,0.0000,13463.9813,13463.9813,6.8623,8.2334,8.2334,7.5479,-3.1557,-47335.3987,8.2334,8.1747,8.2130,7.5185,-3.0205,-24164.1064,8.2130,8.1574,8.2000,7.5098,-2.9807,-20864.7894,17.9009,1398.8040,108441.8000,-92364.2945
