Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8384,8.1520,11.2674,27263.2000,67423.5000,-40160.3000,4.6756,6194.3773,9828.7126,16023.0899,228.3495,77252.2126,21068.8227,-56183.3899,11.2674,10.0941,20769.7000,0.0000,20769.7000,0.8010,5363.3498,0.0000,5363.3498,39.1219,0.0000,15406.3502,15406.3502,10.0941,8.8310,28687.7000,0.0000,28687.7000,1.7213,6299.8579,0.0000,6299.8579,84.0642,0.0000,22387.8421,22387.8421,8.8310,8.8025,953.6000,0.0000,953.6000,0.0386,255.2670,0.0000,255.2670,1.8837,0.0000,698.3330,698.3330,8.8025,7.7742,41989.8000,0.0000,41989.8000,2.6064,9385.5804,0.0000,9385.5804,127.2899,0.0000,32604.2196,32604.2196,7.7742,7.4812,17835.0000,0.0000,17835.0000,0.7306,4851.3746,0.0000,4851.3746,35.6835,0.0000,12983.6254,12983.6254,7.4812,8.1871,8.1871,7.8341,-1.4393,-21590.0234,8.1871,8.1254,8.1656,7.8033,-1.3137,-10509.3785,8.1656,8.1073,8.1520,7.7942,-1.2766,-8936.1480,15.8603,1239.3424,70075.5000,-41035.5499
8385,7.9671,12.6716,16141.9000,93084.8000,-76942.9000,5.1884,3680.0541,13522.4844,17202.5385,253.3948,106607.2844,12461.8459,-94145.4385,12.6716,11.1203,26039.5000,0.0000,26039.5000,0.9908,6590.7399,0.0000,6590.7399,48.3887,0.0000,19448.7601,19448.7601,11.1203,10.2154,16744.1000,0.0000,16744.1000,0.9956,3613.0662,0.0000,3613.0662,48.6232,0.0000,13131.0338,13131.0338,10.2154,10.1673,1249.7000,0.0000,1249.7000,0.0496,327.7028,0.0000,327.7028,2.4216,0.0000,921.9972,921.9972,10.1673,8.8353,37993.9000,0.0000,37993.9000,2.3095,8301.5875,0.0000,8301.5875,112.7905,0.0000,29692.3125,29692.3125,8.8353,8.4907,15634.1000,0.0000,15634.1000,0.6323,4184.7873,0.0000,4184.7873,30.8812,0.0000,11449.3127,11449.3127,8.4907,8.0029,8.0029,8.2468,0.9564,14345.8539,8.0029,7.9400,7.9810,8.2153,1.0798,8638.6625,7.9810,7.9213,7.9671,8.2060,1.1163,7814.3292,15.2493,1191.6003,20718.4000,30798.8456
8386,7.9406,13.2252,11983.1000,108516.6000,-96533.5000,5.6432,2733.2577,15756.4909,18489.7486,275.6055,124273.0909,9249.8423,-115023.2486,13.2252,11.4624,31063.4000,0.0000,31063.4000,1.1553,7801.5967,0.0000,7801.5967,56.4229,0.0000,23261.8033,23261.8033,11.4624,10.7530,13407.2000,406.3000,13000.9000,0.8029,2876.4453,64.3738,2940.8190,39.2138,470.6738,10530.7547,10060.0810,10.7530,10.7080,1154.6000,0.0000,1154.6000,0.0447,300.3884,0.0000,300.3884,2.1839,0.0000,854.2116,854.2116,10.7080,9.4624,32772.0000,0.0000,32772.0000,1.9396,7097.6990,0.0000,7097.6990,94.7288,0.0000,25674.3010,25674.3010,9.4624,9.1144,14166.9000,0.0000,14166.9000,0.5621,3756.6033,0.0000,3756.6033,27.4503,0.0000,10410.2967,10410.2967,9.1144,7.9767,7.9767,8.5455,2.2265,33396.9804,7.9767,7.9133,7.9547,8.5139,2.3504,18803.4272,7.9547,7.8946,7.9406,8.5045,2.3871,16709.6240,15.2218,1189.4524,-4375.7000,68910.0315
8387,7.9891,13.4547,10345.9000,111786.7000,-101440.8000,5.6945,2357.7160,16246.0058,18603.7218,278.1119,128032.7058,7988.1840,-120044.5218,13.4547,11.6796,31057.9000,0.0000,31057.9000,1.1450,7775.3923,0.0000,7775.3923,55.9221,0.0000,23282.5077,23282.5077,11.6796,10.9482,13465.4000,28.5000,13436.9000,0.7814,2878.4865,4.5273,2883.0138,38.1622,33.0273,10586.9135,10553.8862,10.9482,10.8945,1360.2000,0.0000,1360.2000,0.0522,352.8738,0.0000,352.8738,2.5495,0.0000,1007.3262,1007.3262,10.8945,9.7027,30380.6000,0.0000,30380.6000,1.7795,6559.9344,0.0000,6559.9344,86.9097,0.0000,23820.6656,23820.6656,9.7027,9.4073,11415.8000,0.0000,11415.8000,0.4479,3016.2957,0.0000,3016.2957,21.8760,0.0000,8399.5043,8399.5043,9.4073,8.0256,8.0256,8.7164,2.6381,39571.9111,8.0256,7.9615,8.0033,8.6844,2.7605,22083.8624,8.0033,7.9426,7.9891,8.6749,2.7966,19576.4889,14.8510,1160.4755,-13789.4000,81232.2624
8388,7.9584,13.6596,8256.3000,117737.2000,-109480.9000,5.8421,1882.5836,17100.9909,18983.5746,285.3211,134838.1909,6373.7164,-128464.4746,13.6596,11.8973,30814.4000,0.0000,30814.4000,1.1320,7692.6054,0.0000,7692.6054,55.2853,0.0000,23121.7946,23121.7946,11.8973,11.3099,11800.1000,4495.7000,7304.4000,0.9171,2513.4110,716.0600,3229.4710,44.7911,5211.7600,9286.6890,4074.9290,11.3099,11.2617,1205.4000,0.0000,1205.4000,0.0461,311.0788,0.0000,311.0788,2.2519,0.0000,894.3212,894.3212,11.2617,10.1555,26701.1000,0.0000,26701.1000,1.5585,5731.4810,0.0000,5731.4810,76.1126,0.0000,20969.6190,20969.6190,10.1555,9.8788,9948.6000,0.0000,9948.6000,0.3887,2611.0802,0.0000,2611.0802,18.9848,0.0000,7337.5198,7337.5198,9.8788,7.9950,7.9950,8.9369,3.5910,53865.0675,7.9950,7.9307,7.9727,8.9048,3.7136,29708.6724,7.9727,7.9117,7.9584,8.8953,3.7498,26248.7612,14.8269,1158.5923,-33507.0000,109822.5011
8389,7.9621,13.8122,6911.8000,121995.3000,-115083.5000,5.9555,1575.9072,17720.6795,19296.5867,290.8572,139715.9795,5335.8928,-134380.0867,13.8122,12.0563,30814.0000,0.0000,30814.0000,1.1284,7676.3438,0.0000,7676.3438,55.1091,0.0000,23137.6562,23137.6562,12.0563,11.6348,9342.1000,8156.7000,1185.4000,0.9660,1984.6499,1301.7464,3286.3963,47.1802,9458.4464,7357.4501,-2100.9963,11.6348,11.5875,1163.9000,0.0000,1163.9000,0.0443,298.9661,0.0000,298.9661,2.1613,0.0000,864.9339,864.9339,11.5875,10.5172,24840.7000,0.0000,24840.7000,1.4398,5304.4913,0.0000,5304.4913,70.3179,0.0000,19536.2087,19536.2087,10.5172,10.2591,8848.1000,0.0000,8848.1000,0.3430,2309.9326,0.0000,2309.9326,16.7533,0.0000,6538.1674,6538.1674,10.2591,7.9988,7.9988,9.1289,4.3055,64582.4884,7.9988,7.9343,7.9764,9.0967,4.4282,35425.8308,7.9764,7.9153,7.9621,9.0872,4.4645,31251.6143,14.8156,1157.7098,-48231.4000,131259.9335
8390,8.0332,14.0075,5761.0000,125795.4000,-120034.4000,6.0602,1311.8010,18297.0065,19608.8075,295.9699,144092.4065,4449.1990,-139643.2075,14.0075,12.2608,30770.7000,0.0000,30770.7000,1.1242,7645.0459,0.0000,7645.0459,54.9022,0.0000,23125.6541,23125.6541,12.2608,11.6518,11865.8000,4293.2000,7572.6000,0.9057,2512.3442,686.9373,3199.2814,44.2343,4980.1373,9353.4558,4373.3186,11.6518,11.6134,958.0000,0.0000,958.0000,0.0362,246.0173,0.0000,246.0173,1.7695,0.0000,711.9827,711.9827,11.6134,10.5993,23638.9000,0.0000,23638.9000,1.3618,5045.7858,0.0000,5045.7858,66.5062,0.0000,18593.1142,18593.1142,10.5993,10.3713,7747.7000,0.0000,7747.7000,0.2985,2020.2247,0.0000,2020.2247,14.5796,0.0000,5727.4753,5727.4753,10.3713,8.0701,8.0701,9.2207,4.3433,65149.7748,8.0701,8.0053,8.0476,9.1883,4.4655,35723.7792,8.0476,7.9862,8.0332,9.1788,4.5016,31510.9577,14.6799,1147.1082,-49346.5000,132384.5117
8391,8.2494,13.9821,6436.2000,95380.2000,-88944.0000,4.7186,1459.7327,13929.7595,15389.4922,230.4469,109309.9595,4976.4673,-104333.4922,13.9821,11.8816,30773.6000,0.0000,30773.6000,1.1209,7648.4225,0.0000,7648.4225,54.7430,0.0000,23125.1775,23125.1775,11.8816,11.0677,13324.1000,431.8000,12892.3000,0.7830,2838.7563,68.7623,2907.5186,38.2383,500.5623,10485.3437,9984.7814,11.0677,11.0297,855.6000,0.0000,855.6000,0.0323,221.5814,0.0000,221.5814,1.5799,0.0000,634.0186,634.0186,11.0297,9.9556,23889.4000,0.0000,23889.4000,1.3755,5147.0915,0.0000,5147.0915,67.1783,0.0000,18742.3085,18742.3085,9.9556,9.6860,8848.1000,0.0000,8848.1000,0.3405,2329.1113,0.0000,2329.1113,16.6272,0.0000,6518.9887,6518.9887,9.6860,8.2882,8.2882,8.9871,2.2565,33846.9462,8.2882,8.2199,8.2645,8.9530,2.3667,18933.5526,8.2645,8.1998,8.2494,8.9429,2.3992,16794.1264,12.5561,981.1528,-11685.0000,69574.6252
8392,8.4390,13.7512,9248.7000,85730.7000,-76482.0000,4.4482,2090.3291,12565.8480,14656.1771,217.2418,98296.5480,7158.3709,-91138.1771,13.7512,11.6322,30772.7000,0.0000,30772.7000,1.1213,7672.5027,0.0000,7672.5027,54.7626,0.0000,23100.1973,23100.1973,11.6322,10.4375,21076.4000,0.0000,21076.4000,1.2111,4509.0338,0.0000,4509.0338,59.1475,0.0000,16567.3662,16567.3662,10.4375,10.4022,903.9000,0.0000,903.9000,0.0345,236.2530,0.0000,236.2530,1.6853,0.0000,667.6470,667.6470,10.4022,9.3842,27090.1000,0.0000,27090.1000,1.5771,5896.4057,0.0000,5896.4057,77.0234,0.0000,21193.6943,21193.6943,9.3842,9.1188,10315.4000,0.0000,10315.4000,0.4013,2738.5039,0.0000,2738.5039,19.5988,0.0000,7576.8961,7576.8961,9.1188,8.4776,8.4776,8.7982,1.0873,16309.0021,8.4776,8.4098,8.4540,8.7643,1.2023,9618.5871,8.4540,8.3898,8.4390,8.7543,1.2362,8653.2499,13.1902,1030.7026,13676.5000,34580.8391
8393,8.4638,13.5359,11622.4000,87587.0000,-75964.6000,4.6739,2625.6261,12844.0315,15469.6576,228.2645,100431.0315,8996.7739,-91434.2576,13.5359,11.8396,25299.7000,0.0000,25299.7000,0.9252,6326.7017,0.0000,6326.7017,45.1831,0.0000,18972.9983,18972.9983,11.8396,10.1534,31638.2000,0.0000,31638.2000,1.8266,6745.3385,0.0000,6745.3385,89.2064,0.0000,24892.8615,24892.8615,10.1534,10.1344,554.7000,0.0000,554.7000,0.0214,145.5894,0.0000,145.5894,1.0452,0.0000,409.1106,409.1106,10.1344,9.2326,27260.0000,0.0000,27260.0000,1.6061,5959.4746,0.0000,5959.4746,78.4407,0.0000,21300.5254,21300.5254,9.2326,8.9206,13616.7000,0.0000,13616.7000,0.5350,3623.1210,0.0000,3623.1210,26.1294,0.0000,9993.5790,9993.5790,8.9206,8.5014,8.5014,8.7110,0.7752,11627.5879,8.5014,8.4353,8.4784,8.6780,0.8973,7178.6060,8.4784,8.4159,8.4638,8.6683,0.9333,6532.9639,14.3822,1123.8464,22404.7000,25339.1578
8394,8.6509,13.1223,14670.8000,72568.7000,-57897.9000,4.1679,3302.9832,10680.1498,13983.1330,203.5549,83248.8498,11367.8168,-71881.0330,13.1223,11.9928,15056.9000,0.0000,15056.9000,0.5524,3786.9783,0.0000,3786.9783,26.9801,0.0000,11269.9217,11269.9217,11.9928,8.9982,63948.2000,0.0000,63948.2000,3.6775,13599.4533,0.0000,13599.4533,179.6024,0.0000,50348.7467,50348.7467,8.9982,8.9849,551.4000,0.0000,551.4000,0.0214,147.2324,0.0000,147.2324,1.0441,0.0000,404.1676,404.1676,8.9849,8.3950,26698.1000,0.0000,26698.1000,1.5812,5949.2570,0.0000,5949.2570,77.2210,0.0000,20748.8430,20748.8430,8.3950,8.1246,16001.0000,0.0000,16001.0000,0.6304,4311.5736,0.0000,4311.5736,30.7866,0.0000,11689.4264,11689.4264,8.1246,8.6871,8.6871,8.4059,-1.1531,-17295.8352,8.6871,8.6235,8.6650,8.3741,-1.0228,-8182.5937,8.6650,8.6049,8.6509,8.3648,-0.9846,-6891.9643,15.9461,1246.0537,64357.7000,-32370.3932
8395,8.5825,12.9283,16434.8000,75401.7000,-58966.9000,4.4002,3704.7519,11082.4257,14787.1775,214.8984,86484.1257,12730.0481,-73754.0775,12.9283,11.8634,15063.2000,0.0000,15063.2000,0.5562,3798.8556,0.0000,3798.8556,27.1662,0.0000,11264.3444,11264.3444,11.8634,8.6033,79904.3000,0.0000,79904.3000,4.5818,17029.0923,0.0000,17029.0923,223.7699,0.0000,62875.2077,62875.2077,8.6033,8.5922,554.8000,0.0000,554.8000,0.0219,149.0241,0.0000,149.0241,1.0719,0.0000,405.7759,405.7759,8.5922,8.0985,27479.8000,0.0000,27479.8000,1.6644,6164.1812,0.0000,6164.1812,81.2844,0.0000,21315.6188,21315.6188,8.0985,7.8788,15267.3000,0.0000,15267.3000,0.6105,4132.4356,0.0000,4132.4356,29.8172,0.0000,11134.8644,11134.8644,7.8788,8.6170,8.6170,8.2479,-1.6847,-25271.2451,8.6170,8.5564,8.5959,8.2176,-1.5465,-12371.9961,8.5959,8.5386,8.5825,8.2087,-1.5059,-10541.1230,17.7527,1387.2191,79302.5000,-48184.3642
8396,8.8011,10.5562,27386.7000,38235.2000,-10848.5000,3.3445,6149.0017,5643.6332,11792.6349,163.3413,43878.8332,21237.6983,-22641.1349,10.5562,9.5715,15062.6000,0.0000,15062.6000,0.5579,3930.0773,0.0000,3930.0773,27.2483,0.0000,11132.5227,11132.5227,9.5715,7.2793,78644.3000,0.0000,78644.3000,4.5206,17428.3934,0.0000,17428.3934,220.7785,0.0000,61215.9066,61215.9066,7.2793,7.2710,544.6000,0.0000,544.6000,0.0217,149.2675,0.0000,149.2675,1.0596,0.0000,395.3325,395.3325,7.2710,6.9694,28454.4000,0.0000,28454.4000,1.7368,6529.0945,0.0000,6529.0945,84.8240,0.0000,21925.3055,21925.3055,6.9694,6.8181,13983.5000,0.0000,13983.5000,0.5622,3851.0509,0.0000,3851.0509,27.4573,0.0000,10132.4491,10132.4491,6.8181,8.8365,8.8365,7.8273,-4.1819,-62727.8080,8.8365,8.7742,8.8148,7.7962,-4.0528,-32422.4819,8.8148,8.7559,8.8011,7.7870,-4.0150,-28104.9228,16.1157,1259.3016,125840.9000,-123255.2126
8397,8.6457,9.9285,30831.7000,35565.7000,-4734.0000,3.4176,6942.1179,5233.7724,12175.8903,166.9080,40799.4724,23889.5821,-16909.8903,9.9285,9.0277,15057.5000,0.0000,15057.5000,0.5798,3965.2171,0.0000,3965.2171,28.3165,0.0000,11092.2829,11092.2829,9.0277,6.9087,87736.8000,0.0000,87736.8000,5.2702,19630.7930,0.0000,19630.7930,257.3884,0.0000,68106.0070,68106.0070,6.9087,6.9004,654.1000,0.0000,654.1000,0.0267,180.3079,0.0000,180.3079,1.3039,0.0000,473.7921,473.7921,6.9004,6.6581,29392.3000,0.0000,29392.3000,1.8424,6787.9474,0.0000,6787.9474,89.9807,0.0000,22604.3526,22604.3526,6.6581,6.5517,11415.8000,0.0000,11415.8000,0.4687,3159.0961,0.0000,3159.0961,22.8899,0.0000,8256.7039,8256.7039,6.5517,8.6800,8.6800,7.6159,-4.7634,-71450.4707,8.6800,8.6195,8.6590,7.5856,-4.6279,-37023.4863,8.6590,8.6018,8.6457,7.5768,-4.5882,-32117.5247,17.4081,1360.2899,139522.5000,-140591.4817
8398,8.5946,9.2070,33582.5000,29485.9000,4096.6000,3.3052,7568.5337,4334.8050,11903.3386,161.4191,33820.7050,26013.9663,-7806.7386,9.2070,8.3812,15051.9000,0.0000,15051.9000,0.5858,4006.5321,0.0000,4006.5321,28.6113,0.0000,11045.3679,11045.3679,8.3812,6.6380,82701.2000,0.0000,82701.2000,5.0212,18719.1275,0.0000,18719.1275,245.2261,0.0000,63982.0725,63982.0725,6.6380,6.6324,458.5000,0.0000,458.5000,0.0188,126.9203,0.0000,126.9203,0.9204,0.0000,331.5797,331.5797,6.6324,6.4100,31442.1000,0.0000,31442.1000,1.9859,7295.4535,0.0000,7295.4535,96.9884,0.0000,24146.6465,24146.6465,6.4100,6.3226,9948.6000,0.0000,9948.6000,0.4109,2763.7113,0.0000,2763.7113,20.0662,0.0000,7184.8887,7184.8887,6.3226,8.6292,8.6292,7.4759,-5.0388,-75582.6225,8.6292,8.5684,8.6081,7.4455,-4.9061,-39248.5326,8.6081,8.5506,8.5946,7.4366,-4.8671,-34069.7270,16.9917,1327.7556,143698.9000,-148900.8822
8399,8.5100,8.7011,35297.7000,25917.2000,9380.5000,3.2443,7967.3969,3803.9533,11771.3502,158.4467,29721.1533,27330.3031,-2390.8502,8.7011,7.9282,15051.3000,0.0000,15051.3000,0.5932,4036.9448,0.0000,4036.9448,28.9724,0.0000,11014.3552,11014.3552,7.9282,6.3429,90206.1000,0.0000,90206.1000,5.5477,20585.7176,0.0000,20585.7176,270.9410,0.0000,69620.3824,69620.3824,6.3429,6.3382,445.9000,0.0000,445.9000,0.0184,124.0000,0.0000,124.0000,0.8997,0.0000,321.9000,321.9000,6.3382,6.1551,33405.0000,0.0000,33405.0000,2.1216,7791.0837,0.0000,7791.0837,103.6132,0.0000,25613.9163,25613.9163,6.1551,6.1118,5546.8000,0.0000,5546.8000,0.2302,1547.0291,0.0000,1547.0291,11.2411,0.0000,3999.7709,3999.7709,6.1118,8.5441,8.5441,7.3279,-5.5141,-82711.2651,8.5441,8.4842,8.5232,7.2980,-5.3784,-43027.5212,8.5232,8.4667,8.5100,7.2892,-5.3386,-37370.4278,17.6331,1377.8738,154035.6000,-163109.2141
8400,8.4773,8.0739,38718.8000,21721.0000,16997.8000,3.2564,8744.8342,3186.0614,11930.8956,159.0356,24907.0614,29973.9658,5066.9044,8.0739,7.3954,15085.9000,0.0000,15085.9000,0.6000,4084.8606,0.0000,4084.8606,29.3011,0.0000,11001.0394,11001.0394,7.3954,6.1592,83892.2000,0.0000,83892.2000,5.2066,19331.9219,0.0000,19331.9219,254.2796,0.0000,64560.2781,64560.2781,6.1592,6.1550,407.7000,0.0000,407.7000,0.0169,113.7022,0.0000,113.7022,0.8273,0.0000,293.9978,293.9978,6.1550,5.9917,35091.5000,0.0000,35091.5000,2.2423,8210.9063,0.0000,8210.9063,109.5092,0.0000,26880.5937,26880.5937,5.9917,5.9789,1697.9000,0.0000,1697.9000,0.0708,474.7629,0.0000,474.7629,3.4579,0.0000,1223.1371,1223.1371,5.9789,8.5117,8.5117,7.2453,-5.5647,-83470.5413,8.5117,8.4513,8.4907,7.2151,-5.4321,-43456.7400,8.4907,8.4336,8.4773,7.2063,-5.3932,-37752.0931,17.0893,1335.3859,153173.0000,-164679.3743
8401,8.4033,7.6090,40393.4000,18669.4000,21724.0000,3.2167,9135.4278,2734.5658,11869.9936,157.0993,21403.9658,31257.9722,9854.0064,7.6090,6.9875,15092.5000,0.0000,15092.5000,0.6071,4115.7630,0.0000,4115.7630,29.6481,0.0000,10976.7370,10976.7370,6.9875,5.9160,91893.1000,0.0000,91893.1000,5.7650,21335.2873,0.0000,21335.2873,281.5536,0.0000,70557.8127,70557.8127,5.9160,5.9124,397.0000,0.0000,397.0000,0.0166,111.1399,0.0000,111.1399,0.8085,0.0000,285.8601,285.8601,5.9124,5.7885,35739.8000,0.0000,35739.8000,2.2924,8398.5749,0.0000,8398.5749,111.9580,0.0000,27341.2251,27341.2251,5.7885,5.7821,963.2000,0.0000,963.2000,0.0403,270.1862,0.0000,270.1862,1.9679,0.0000,693.0138,693.0138,5.7821,8.4369,8.4369,7.1095,-6.1122,-91682.7953,8.4369,8.3777,8.4163,7.0799,-5.9758,-47806.2614,8.4163,8.3603,8.4033,7.0712,-5.9357,-41550.2252,17.9071,1399.2847,165809.6000,-181039.2820
8402,8.3776,7.2492,41741.3000,16092.3000,25649.0000,3.1818,9444.7022,2355.9362,11800.6383,155.3932,18448.2362,32296.5978,13848.3617,7.2492,6.6779,15091.9000,0.0000,15091.9000,0.6122,4138.4048,0.0000,4138.4048,29.9013,0.0000,10953.4952,10953.4952,6.6779,5.8141,85249.9000,0.0000,85249.9000,5.3930,19906.8027,0.0000,19906.8027,263.3855,0.0000,65343.0973,65343.0973,5.8141,5.8105,404.9000,0.0000,404.9000,0.0170,113.5326,0.0000,113.5326,0.8284,0.0000,291.3674,291.3674,5.8105,5.6997,35935.2000,0.0000,35935.2000,2.3167,8459.7851,0.0000,8459.7851,113.1419,0.0000,27475.4149,27475.4149,5.6997,5.6970,411.8000,0.0000,411.8000,0.0173,115.6747,0.0000,115.6747,0.8447,0.0000,296.1253,296.1253,5.6970,8.4117,8.4117,7.0543,-6.0405,-90606.7738,8.4117,8.3518,8.3908,7.0244,-5.9073,-47258.6405,8.3908,8.3343,8.3776,7.0156,-5.8682,-41077.6391,17.3069,1352.3879,162742.7000,-178943.0534
8403,8.3067,6.9026,43355.2000,14180.2000,29175.0000,3.1906,9822.6424,2073.1965,11895.8389,155.8251,16253.3965,33532.5576,17279.1611,6.9026,6.3794,15089.7000,0.0000,15089.7000,0.6163,4159.9902,0.0000,4159.9902,30.0978,0.0000,10929.7098,10929.7098,6.3794,5.6365,92543.7000,0.0000,92543.7000,5.8918,21730.5248,0.0000,21730.5248,287.7466,0.0000,70813.1752,70813.1752,5.6365,5.6333,397.9000,0.0000,397.9000,0.0167,111.8812,0.0000,111.8812,0.8157,0.0000,286.0188,286.0188,5.6333,5.5495,35735.0000,0.0000,35735.0000,2.3087,8439.1867,0.0000,8439.1867,112.7523,0.0000,27295.8133,27295.8133,5.5495,5.5469,411.8000,0.0000,411.8000,0.0173,115.9481,0.0000,115.9481,0.8461,0.0000,295.8519,295.8519,5.5469,8.3401,8.3401,6.9435,-6.4863,-97294.5595,8.3401,8.2813,8.3197,6.9141,-6.3497,-50797.7722,8.3197,8.2640,8.3067,6.9055,-6.3096,-44167.3413,18.0621,1411.4009,173353.1000,-192259.6729
8404,8.2841,6.8128,43920.9000,13750.8000,30170.1000,3.2080,9954.9255,2009.5550,11964.4804,156.6736,15760.3550,33965.9745,18205.6196,6.8128,6.3052,15080.8000,0.0000,15080.8000,0.6199,4163.3189,0.0000,4163.3189,30.2768,0.0000,10917.4811,10917.4811,6.3052,5.6295,84821.2000,0.0000,84821.2000,5.4336,19944.8314,0.0000,19944.8314,265.3683,0.0000,64876.3686,64876.3686,5.6295,5.6261,403.8000,0.0000,403.8000,0.0170,113.5527,0.0000,113.5527,0.8307,0.0000,290.2473,290.2473,5.6261,5.5394,35035.5000,0.0000,35035.5000,2.2719,8275.0626,0.0000,8275.0626,110.9576,0.0000,26760.4374,26760.4374,5.5394,5.5333,963.3000,0.0000,963.3000,0.0406,271.2734,0.0000,271.2734,1.9852,0.0000,692.0266,692.0266,5.5333,8.3180,8.3180,6.9256,-6.2247,-93370.1424,8.3180,8.2585,8.2973,6.8959,-6.0917,-48733.4224,8.2973,8.2410,8.2841,6.8872,-6.0526,-42368.1909,17.3867,1358.6213,166474.7000,-184471.7557
8405,8.2247,6.5852,44685.8000,12503.3000,32182.5000,3.1974,10139.3575,1825.1838,11964.5412,156.1537,14328.4838,34546.4425,20217.9588,6.5852,6.1044,15080.1000,0.0000,15080.1000,0.6210,4177.8400,0.0000,4177.8400,30.3270,0.0000,10902.2600,10902.2600,6.1044,5.4952,91658.5000,0.0000,91658.5000,5.8806,21633.8100,0.0000,21633.8100,287.2013,0.0000,70024.6900,70024.6900,5.4952,5.4911,545.5000,0.0000,545.5000,0.0230,153.7243,0.0000,153.7243,1.1224,0.0000,391.7757,391.7757,5.4911,5.4249,33332.0000,0.0000,33332.0000,2.1618,7891.6765,0.0000,7891.6765,105.5787,0.0000,25440.3235,25440.3235,5.4249,5.3944,5191.0000,0.0000,5191.0000,0.2191,1464.4655,0.0000,1464.4655,10.6999,0.0000,3726.5345,3726.5345,5.3944,8.2579,8.2579,6.8262,-6.6835,-100253.2388,8.2579,8.1994,8.2376,6.7969,-6.5470,-52376.1630,8.2376,8.1823,8.2247,6.7883,-6.5069,-45548.4426,18.1543,1418.5992,177989.6000,-198177.8445
8406,8.1074,7.4240,45437.9000,22164.9000,23273.0000,3.6848,10332.2557,3228.3923,13560.6481,179.9579,25393.2923,35105.6443,9712.3519,7.4240,6.8608,15084.2000,0.0000,15084.2000,0.6238,4125.1884,0.0000,4125.1884,30.4669,0.0000,10959.0116,10959.0116,6.8608,5.8279,83172.8000,0.0000,83172.8000,5.3586,19355.9677,0.0000,19355.9677,261.7036,0.0000,63816.8323,63816.8323,5.8279,5.8240,407.7000,0.0000,407.7000,0.0172,114.2930,0.0000,114.2930,0.8411,0.0000,293.4070,293.4070,5.8240,5.6869,30642.3000,0.0000,30642.3000,1.9930,7212.0142,0.0000,7212.0142,97.3359,0.0000,23430.2858,23430.2858,5.6869,5.5645,17506.7000,0.0000,17506.7000,0.7405,4918.6235,0.0000,4918.6235,36.1672,0.0000,12588.0765,12588.0765,5.5645,8.1402,8.1402,6.8524,-6.1684,-92525.7670,8.1402,8.0825,8.1202,6.8235,-6.0302,-48241.6483,8.1202,8.0656,8.1074,6.8150,-5.9896,-41927.0499,18.6269,1455.5344,170086.7000,-182694.4653
8407,8.0410,8.1446,40885.2000,28867.1000,12018.1000,3.7272,9308.3822,4199.3451,13507.7272,182.0281,33066.4451,31576.8178,-1489.6272,8.1446,7.4728,15092.7000,0.0000,15092.7000,0.6144,4082.3092,0.0000,4082.3092,30.0057,0.0000,11010.3908,11010.3908,7.4728,6.0111,88752.0000,0.0000,88752.0000,5.6292,20422.8012,0.0000,20422.8012,274.9196,0.0000,68329.1988,68329.1988,6.0111,6.0070,397.6000,0.0000,397.6000,0.0167,111.1424,0.0000,111.1424,0.8149,0.0000,286.4576,286.4576,6.0070,5.8366,29203.5000,0.0000,29203.5000,1.8862,6851.1151,0.0000,6851.1151,92.1178,0.0000,22352.3849,22352.3849,5.8366,5.6949,18609.6000,0.0000,18609.6000,0.7831,5216.2311,0.0000,5216.2311,38.2475,0.0000,13393.3689,13393.3689,5.6949,8.0734,8.0734,6.8842,-5.8056,-87084.2643,8.0734,8.0164,8.0536,6.8556,-5.6664,-45331.0889,8.0536,7.9996,8.0410,6.8473,-5.6254,-39377.9925,18.9851,1483.5206,164073.5000,-171793.3457
8408,8.0375,9.1136,32980.3000,35084.3000,-2104.0000,3.5456,7509.1454,5103.4385,12612.5839,173.1616,40187.7385,25471.1546,-14716.5839,9.1136,8.0443,20029.9000,0.0000,20029.9000,0.8046,5339.0450,0.0000,5339.0450,39.2966,0.0000,14690.8550,14690.8550,8.0443,6.3569,77307.4000,0.0000,77307.4000,4.8423,17605.0327,0.0000,17605.0327,236.4914,0.0000,59702.3673,59702.3673,6.3569,6.3516,404.2000,0.0000,404.2000,0.0169,112.3793,0.0000,112.3793,0.8255,0.0000,291.8207,291.8207,6.3516,6.1044,29865.4000,0.0000,29865.4000,1.9216,6963.8855,0.0000,6963.8855,93.8454,0.0000,22901.5145,22901.5145,6.1044,5.9419,17874.3000,0.0000,17874.3000,0.7500,4989.1801,0.0000,4989.1801,36.6286,0.0000,12885.1199,12885.1199,5.9419,8.0707,8.0707,7.0063,-4.8775,-73163.0956,8.0707,8.0124,8.0504,6.9771,-4.7440,-37951.7788,8.0504,7.9952,8.0375,6.9686,-4.7046,-32932.4376,17.8215,1392.5977,143377.2000,-144047.3119
8409,8.0164,9.8118,29211.5000,41565.5000,-12354.0000,3.6177,6653.6295,6043.8173,12697.4468,176.6808,47609.3173,22557.8705,-25051.4468,9.8118,8.4014,24985.0000,0.0000,24985.0000,0.9864,6590.8916,0.0000,6590.8916,48.1732,0.0000,18394.1084,18394.1084,8.4014,6.5499,77921.2000,0.0000,77921.2000,4.8247,17630.8013,0.0000,17630.8013,235.6298,0.0000,60290.3987,60290.3987,6.5499,6.5445,398.4000,0.0000,398.4000,0.0165,110.4346,0.0000,110.4346,0.8082,0.0000,287.9654,287.9654,6.5445,6.2700,29120.7000,0.0000,29120.7000,1.8602,6767.2513,0.0000,6767.2513,90.8509,0.0000,22353.4487,22353.4487,6.2700,6.1178,15668.5000,0.0000,15668.5000,0.6540,4362.1925,0.0000,4362.1925,31.9414,0.0000,11306.3075,11306.3075,6.1178,8.0495,8.0495,7.0837,-4.4552,-66828.3986,8.0495,7.9913,8.0293,7.0546,-4.3210,-34567.6681,8.0293,7.9742,8.0164,7.0460,-4.2814,-29969.8450,17.9393,1401.8021,135739.8000,-131365.9117
8410,8.0543,10.0775,27424.3000,42802.5000,-15378.2000,3.5688,6242.1876,6228.1111,12470.2987,174.2931,49030.6111,21182.1124,-27848.4987,10.0775,8.3841,29923.7000,0.0000,29923.7000,1.1670,7862.7209,0.0000,7862.7209,56.9951,0.0000,22060.9791,22060.9791,8.3841,6.7326,65735.0000,0.0000,65735.0000,4.0411,14878.1014,0.0000,14878.1014,197.3606,0.0000,50856.8986,50856.8986,6.7326,6.7265,397.7000,0.0000,397.7000,0.0165,109.9285,0.0000,109.9285,0.8038,0.0000,287.7715,287.7715,6.7265,6.4230,27569.5000,0.0000,27569.5000,1.7541,6386.3627,0.0000,6386.3627,85.6685,0.0000,21183.1373,21183.1373,6.4230,6.2685,14198.0000,0.0000,14198.0000,0.5907,3943.3936,0.0000,3943.3936,28.8511,0.0000,10254.6064,10254.6064,6.2685,8.0884,8.0884,7.1784,-3.9092,-58637.8176,8.0884,8.0286,8.0676,7.1485,-3.7807,-30245.6698,8.0676,8.0109,8.0543,7.1397,-3.7428,-26199.9300,16.7073,1305.5332,122445.7000,-115083.4174
8411,8.0746,10.2951,25859.4000,43738.5000,-17879.1000,3.5179,5883.7977,6366.7281,12250.5258,171.8095,50105.2281,19975.6023,-30129.6258,10.2951,8.5345,29924.1000,0.0000,29924.1000,1.1617,7837.6538,0.0000,7837.6538,56.7353,0.0000,22086.4462,22086.4462,8.5345,6.8087,65975.0000,0.0000,65975.0000,4.0572,14892.1467,0.0000,14892.1467,198.1494,0.0000,51082.8533,51082.8533,6.8087,6.8009,501.9000,0.0000,501.9000,0.0207,138.5670,0.0000,138.5670,1.0109,0.0000,363.3330,363.3330,6.8009,6.5006,26067.0000,0.0000,26067.0000,1.6523,6030.4667,0.0000,6030.4667,80.6960,0.0000,20036.5333,20036.5333,6.5006,6.3705,11440.8000,0.0000,11440.8000,0.4746,3173.7645,0.0000,3173.7645,23.1800,0.0000,8267.0355,8267.0355,6.3705,8.1090,8.1090,7.2398,-3.6493,-54739.7803,8.1090,8.0485,8.0880,7.2095,-3.5222,-28177.8311,8.0880,8.0307,8.0746,7.2006,-3.4848,-24393.4459,16.3267,1275.7943,116029.7000,-107311.0574
8412,8.0967,10.4657,24703.5000,44413.7000,-19710.2000,3.4799,5618.5105,6467.6980,12086.2085,169.9523,50881.3980,19084.9895,-31796.4085,10.4657,8.6535,29929.9000,0.0000,29929.9000,1.1576,7819.5633,0.0000,7819.5633,56.5353,0.0000,22110.3367,22110.3367,8.6535,7.0117,56919.4000,0.0000,56919.4000,3.4899,12820.7263,0.0000,12820.7263,170.4392,0.0000,44098.6737,44098.6737,7.0117,7.0028,505.2000,0.0000,505.2000,0.0208,139.0410,0.0000,139.0410,1.0161,0.0000,366.1590,366.1590,7.0028,6.6654,24978.1000,0.0000,24978.1000,1.5809,5758.2249,0.0000,5758.2249,77.2068,0.0000,19219.8751,19219.8751,6.6654,6.5377,9970.2000,0.0000,9970.2000,0.4130,2758.7434,0.0000,2758.7434,20.1703,0.0000,7211.4566,7211.4566,6.5377,8.1321,8.1321,7.3349,-3.1185,-46776.9902,8.1321,8.0698,8.1105,7.3038,-2.9966,-23972.9900,8.1105,8.0515,8.0967,7.2946,-2.9607,-20724.9264,15.2130,1188.7680,102592.6000,-91474.9066
8413,8.1186,10.5941,23945.8000,44994.1000,-21048.3000,3.4611,5443.9907,6554.9147,11998.9054,169.0346,51549.0147,18501.8093,-33047.2054,10.5941,8.7482,29927.2000,0.0000,29927.2000,1.1541,7804.1622,0.0000,7804.1622,56.3663,0.0000,22123.0378,22123.0378,8.7482,7.0161,60159.5000,0.0000,60159.5000,3.6798,13527.6225,0.0000,13527.6225,179.7148,0.0000,46631.8775,46631.8775,7.0161,7.0050,643.5000,0.0000,643.5000,0.0264,177.0918,0.0000,177.0918,1.2893,0.0000,466.4082,466.4082,7.0050,6.6818,24428.6000,0.0000,24428.6000,1.5397,5631.3286,0.0000,5631.3286,75.1960,0.0000,18797.2714,18797.2714,6.6818,6.5692,8867.3000,0.0000,8867.3000,0.3662,2452.9482,0.0000,2452.9482,17.8827,0.0000,6414.3518,6414.3518,6.5692,8.1541,8.1541,7.3616,-3.1259,-46888.0635,8.1541,8.0916,8.1324,7.3304,-3.0027,-24021.5944,8.1324,8.0732,8.1186,7.3212,-2.9664,-20764.7999,15.3409,1198.7607,102977.8000,-91674.4578
8414,8.1263,10.7003,23301.1000,45620.2000,-22319.1000,3.4511,5296.6667,6647.0960,11943.7627,168.5468,52267.2960,18004.4333,-34262.8627,10.7003,8.8261,29925.9000,0.0000,29925.9000,1.1516,7791.7127,0.0000,7791.7127,56.2413,0.0000,22134.1873,22134.1873,8.8261,7.1599,54262.2000,0.0000,54262.2000,3.3128,12184.6018,0.0000,12184.6018,161.7927,0.0000,42077.5982,42077.5982,7.1599,7.1503,510.5000,0.0000,510.5000,0.0209,140.1787,0.0000,140.1787,1.0227,0.0000,370.3213,370.3213,7.1503,6.7978,23921.6000,0.0000,23921.6000,1.5077,5500.5208,0.0000,5500.5208,73.6320,0.0000,18421.0792,18421.0792,6.7978,6.6910,7764.4000,0.0000,7764.4000,0.3205,2143.9943,0.0000,2143.9943,15.6536,0.0000,5620.4057,5620.4057,6.6910,8.1625,8.1625,7.4268,-2.7709,-41563.3822,8.1625,8.0988,8.1404,7.3949,-2.6511,-21208.4068,8.1404,8.0801,8.1263,7.3856,-2.6157,-18310.0570,14.6470,1144.5340,94065.5000,-81081.8461
8415,8.1431,10.7855,22957.5000,46259.4000,-23301.9000,3.4598,5216.9471,6742.3686,11959.3157,168.9701,53001.7686,17740.5529,-35261.2157,10.7855,8.8979,29924.5000,0.0000,29924.5000,1.1495,7781.6661,0.0000,7781.6661,56.1379,0.0000,22142.8339,22142.8339,8.8979,7.1087,60072.6000,0.0000,60072.6000,3.6619,13472.0705,0.0000,13472.0705,178.8407,0.0000,46600.5295,46600.5295,7.1087,7.1017,395.1000,0.0000,395.1000,0.0162,108.5766,0.0000,108.5766,0.7894,0.0000,286.5234,286.5234,7.1017,6.7707,23969.9000,0.0000,23969.9000,1.5062,5516.2916,0.0000,5516.2916,73.5616,0.0000,18453.6084,18453.6084,6.7707,6.6549,8867.3000,0.0000,8867.3000,0.3652,2449.5698,0.0000,2449.5698,17.8377,0.0000,6417.7302,6417.7302,6.6549,8.1790,8.1790,7.4169,-2.9858,-44787.3044,8.1790,8.1159,8.1570,7.3854,-2.8623,-22898.4255,8.1570,8.0973,8.1431,7.3761,-2.8259,-19781.3683,15.2381,1190.7299,99927.5000,-87467.0982
8416,8.1472,10.4067,26570.8000,45640.9000,-19070.1000,3.6445,6037.5907,6652.7368,12690.3275,177.9906,52293.6368,20533.2093,-31760.4275,10.4067,8.6837,29925.9000,0.0000,29925.9000,1.1479,7825.2915,0.0000,7825.2915,56.0601,0.0000,22100.6085,22100.6085,8.6837,6.9005,68665.1000,0.0000,68665.1000,4.1797,15458.0169,0.0000,15458.0169,204.1300,0.0000,53207.0831,53207.0831,6.9005,6.8942,408.9000,0.0000,408.9000,0.0167,112.7309,0.0000,112.7309,0.8177,0.0000,296.1691,296.1691,6.8942,6.5977,25821.6000,0.0000,25821.6000,1.6242,5963.9615,0.0000,5963.9615,79.3231,0.0000,19857.6385,19857.6385,6.5977,6.4803,10337.9000,0.0000,10337.9000,0.4260,2863.4923,0.0000,2863.4923,20.8068,0.0000,7474.4077,7474.4077,6.4803,8.1820,8.1820,7.3312,-3.6228,-54341.3065,8.1820,8.1208,8.1607,7.3006,-3.4924,-27939.4942,8.1607,8.1028,8.1472,7.2916,-3.4541,-24178.5159,16.5585,1293.9081,116089.3000,-106459.3167
8417,8.1471,8.7434,40983.9000,35762.7000,5221.2000,4.0450,9312.6548,5212.8500,14525.5047,197.5504,40975.5500,31671.2452,-9304.3047,8.7434,7.6851,24979.2000,0.0000,24979.2000,0.9643,6695.4539,0.0000,6695.4539,47.0942,0.0000,18283.7461,18283.7461,7.6851,6.2438,85953.3000,0.0000,85953.3000,5.2544,19702.1853,0.0000,19702.1853,256.6144,0.0000,66251.1147,66251.1147,6.2438,6.2396,394.4000,0.0000,394.4000,0.0162,109.8479,0.0000,109.8479,0.7918,0.0000,284.5521,284.5521,6.2396,6.0665,25688.7000,0.0000,25688.7000,1.6227,6001.8252,0.0000,6001.8252,79.2511,0.0000,19686.8748,19686.8748,6.0665,5.9535,13646.5000,0.0000,13646.5000,0.5642,3811.3478,0.0000,3811.3478,27.5565,0.0000,9835.1522,9835.1522,5.9535,8.1802,8.1802,7.0669,-5.3533,-80299.1321,8.1802,8.1220,8.1599,7.0378,-5.2134,-41706.9219,8.1599,8.1049,8.1471,7.0292,-5.1723,-36205.8427,18.7002,1461.2605,155883.3000,-158211.8966
8418,8.1337,7.7265,46951.5000,26232.5000,20719.0000,3.9633,10671.2831,3822.7417,14494.0248,193.5596,30055.2417,36280.2169,6224.9752,7.7265,7.1546,15087.2000,0.0000,15087.2000,0.5996,4106.9286,0.0000,4106.9286,29.2815,0.0000,10980.2714,10980.2714,7.1546,5.9516,85456.3000,0.0000,85456.3000,5.3297,19779.7305,0.0000,19779.7305,260.2961,0.0000,65676.5695,65676.5695,5.9516,5.9475,407.9000,0.0000,407.9000,0.0170,114.1277,0.0000,114.1277,0.8293,0.0000,293.7723,293.7723,5.9475,5.8136,25435.6000,0.0000,25435.6000,1.6286,5973.4518,0.0000,5973.4518,79.5391,0.0000,19462.1482,19462.1482,5.8136,5.6924,16036.1000,0.0000,16036.1000,0.6699,4496.5006,0.0000,4496.5006,32.7148,0.0000,11539.5994,11539.5994,5.6924,8.1668,8.1668,6.9296,-5.8255,-87382.0450,8.1668,8.1086,8.1465,6.9005,-5.6884,-45507.0502,8.1465,8.0915,8.1337,6.8919,-5.6481,-39536.7120,18.3120,1430.9289,163142.1000,-172425.8073
8419,8.0132,7.6439,46989.9000,26721.2000,20268.7000,3.9885,10703.7323,3885.1509,14588.8831,194.7916,30606.3509,36286.1677,5679.8169,7.6439,7.0732,15080.1000,0.0000,15080.1000,0.6104,4110.1827,0.0000,4110.1827,29.8131,0.0000,10969.9173,10969.9173,7.0732,5.7928,97775.9000,0.0000,97775.9000,6.1643,22665.2140,0.0000,22665.2140,301.0535,0.0000,75110.6860,75110.6860,5.7928,5.7893,395.3000,0.0000,395.3000,0.0165,110.8778,0.0000,110.8778,0.8082,0.0000,284.4222,284.4222,5.7893,5.6659,26932.0000,0.0000,26932.0000,1.7350,6342.6576,0.0000,6342.6576,84.7331,0.0000,20589.3424,20589.3424,5.6659,5.5606,15300.9000,0.0000,15300.9000,0.6423,4300.3097,0.0000,4300.3097,31.3692,0.0000,11000.5903,11000.5903,5.5606,8.0452,8.0452,6.8029,-6.3043,-94565.0602,8.0452,7.9889,8.0256,6.7747,-6.1614,-49291.0013,8.0256,7.9723,8.0132,6.7664,-6.1194,-42835.5925,19.7356,1542.1651,175752.9000,-186691.6539
8420,8.0189,6.3037,56077.1000,14767.2000,41309.9000,3.9890,12772.3314,2147.3208,14919.6522,194.8155,16914.5208,43304.7686,26390.2478,6.3037,5.9119,15084.6000,0.0000,15084.6000,0.6116,4197.4310,0.0000,4197.4310,29.8675,0.0000,10887.1690,10887.1690,5.9119,5.3098,95091.8000,0.0000,95091.8000,6.0051,22525.5186,0.0000,22525.5186,293.2770,0.0000,72566.2814,72566.2814,5.3098,5.3069,407.6000,0.0000,407.6000,0.0171,115.1995,0.0000,115.1995,0.8360,0.0000,292.4005,292.4005,5.3069,5.2485,28769.3000,0.0000,28769.3000,1.8595,6833.8576,0.0000,6833.8576,90.8143,0.0000,21935.4424,21935.4424,5.2485,5.1708,14014.2000,0.0000,14014.2000,0.5900,3964.6465,0.0000,3964.6465,28.8147,0.0000,10049.5535,10049.5535,5.1708,8.0509,8.0509,6.6108,-7.2606,-108908.5207,8.0509,7.9947,8.0313,6.5827,-7.1189,-56951.5731,8.0313,7.9782,8.0189,6.5745,-7.0774,-49541.5735,19.6083,1532.2200,194677.4000,-215401.6673
8421,7.8669,6.2146,55300.3000,15210.1000,40090.2000,3.9628,12630.7707,2205.4613,14836.2320,193.5357,17415.5613,42669.5293,25253.9680,6.2146,5.8195,15092.7000,0.0000,15092.7000,0.6276,4205.5173,0.0000,4205.5173,30.6493,0.0000,10887.1827,10887.1827,5.8195,5.1906,106940.5000,0.0000,106940.5000,6.9176,25376.4229,0.0000,25376.4229,337.8441,0.0000,81564.0771,81564.0771,5.1906,5.1871,542.8000,0.0000,542.8000,0.0230,153.6995,0.0000,153.6995,1.1239,0.0000,389.1005,389.1005,5.1871,5.1292,30716.5000,0.0000,30716.5000,2.0056,7312.0573,0.0000,7312.0573,97.9525,0.0000,23404.4427,23404.4427,5.1292,5.0698,11440.8000,0.0000,11440.8000,0.4857,3242.7292,0.0000,3242.7292,23.7187,0.0000,8198.0708,8198.0708,5.0698,7.8978,7.8978,6.4838,-7.6475,-114712.7555,7.8978,7.8434,7.8789,6.4566,-7.5004,-60003.4028,7.8789,7.8275,7.8669,6.4487,-7.4572,-52200.6460,21.0334,1643.5779,204823.5000,-226916.8043
8422,7.8243,5.7218,59063.4000,11323.0000,47740.4000,4.0199,13500.8926,1640.5360,15141.4285,196.3240,12963.5360,45562.5074,32598.9715,5.7218,5.3930,15092.0000,0.0000,15092.0000,0.6286,4237.8755,0.0000,4237.8755,30.7005,0.0000,10854.1245,10854.1245,5.3930,5.0078,102198.5000,0.0000,102198.5000,6.6237,24447.6792,0.0000,24447.6792,323.4887,0.0000,77750.8208,77750.8208,5.0078,5.0052,410.8000,0.0000,410.8000,0.0175,116.6590,0.0000,116.6590,0.8526,0.0000,294.1410,294.1410,5.0052,4.9653,33846.2000,0.0000,33846.2000,2.2156,8083.4043,0.0000,8083.4043,108.2077,0.0000,25762.7957,25762.7957,4.9653,4.9172,9970.2000,0.0000,9970.2000,0.4242,2833.2404,0.0000,2833.2404,20.7192,0.0000,7136.9596,7136.9596,4.9172,7.8552,7.8552,6.3862,-7.8923,-118384.5555,7.8552,7.8009,7.8363,6.3591,-7.7466,-61972.7114,7.8363,7.7850,7.8243,6.3511,-7.7038,-53926.5767,20.8942,1632.7026,209258.1000,-234283.8436
8423,7.6954,5.3754,62191.4000,9595.4000,52596.0000,4.1304,14249.8428,1386.9268,15636.7696,201.7213,10982.3268,47941.5572,36959.2304,5.3754,5.0867,15091.6000,0.0000,15091.6000,0.6347,4260.9068,0.0000,4260.9068,30.9958,0.0000,10830.6932,10830.6932,5.0867,4.8131,113756.1000,0.0000,113756.1000,7.4392,27371.5679,0.0000,27371.5679,363.3179,0.0000,86384.5321,86384.5321,4.8131,4.8109,394.9000,0.0000,394.9000,0.0168,112.4901,0.0000,112.4901,0.8226,0.0000,282.4099,282.4099,4.8109,4.7836,37089.8000,0.0000,37089.8000,2.4374,8889.0729,0.0000,8889.0729,119.0375,0.0000,28200.7271,28200.7271,4.7836,4.7596,5558.7000,0.0000,5558.7000,0.2373,1584.1747,0.0000,1584.1747,11.5896,0.0000,3974.5253,3974.5253,4.7596,7.7253,7.7253,6.2424,-8.5194,-127791.2056,7.7253,7.6727,7.7070,6.2162,-8.3685,-66947.9013,7.7070,7.6573,7.6954,6.2085,-8.3242,-58269.3005,22.3436,1745.9633,224487.1000,-253008.4074
8424,7.6754,5.2647,62327.0000,8627.6000,53699.4000,4.1048,14286.2046,1246.5816,15532.7862,200.4702,9874.1816,48040.7954,38166.6138,5.2647,4.9888,15108.0000,0.0000,15108.0000,0.6397,4272.9910,0.0000,4272.9910,31.2424,0.0000,10835.0090,10835.0090,4.9888,4.7809,104424.3000,0.0000,104424.3000,6.8734,25173.2121,0.0000,25173.2121,335.6853,0.0000,79251.0879,79251.0879,4.7809,4.7784,456.6000,0.0000,456.6000,0.0196,130.1321,0.0000,130.1321,0.9549,0.0000,326.4679,326.4679,4.7784,4.7526,40140.3000,0.0000,40140.3000,2.6488,9625.8092,0.0000,9625.8092,129.3639,0.0000,30514.4908,30514.4908,4.7526,4.7451,1701.1000,0.0000,1701.1000,0.0729,485.0353,0.0000,485.0353,3.5597,0.0000,1216.0647,1216.0647,4.7451,7.7056,7.7056,6.2253,-8.1981,-122971.6219,7.7056,7.6525,7.6871,6.1988,-8.0511,-64408.4096,7.6871,7.6369,7.6754,6.1910,-8.0078,-56054.9303,21.5387,1683.0635,215529.7000,-243434.9618
8425,7.5653,5.0757,64496.5000,8082.2000,56414.3000,4.2109,14813.6870,1165.4252,15979.1123,205.6545,9247.6252,49682.8130,40435.1877,5.0757,4.8174,15108.8000,0.0000,15108.8000,0.6412,4285.9919,0.0000,4285.9919,31.3129,0.0000,10822.8081,10822.8081,4.8174,4.6452,115493.8000,0.0000,115493.8000,7.6179,27933.1435,0.0000,27933.1435,372.0439,0.0000,87560.6565,87560.6565,4.6452,4.6429,445.3000,0.0000,445.3000,0.0191,127.1854,0.0000,127.1854,0.9319,0.0000,318.1146,318.1146,4.6429,4.6230,42109.5000,0.0000,42109.5000,2.7807,10122.7279,0.0000,10122.7279,135.8049,0.0000,31986.7721,31986.7721,4.6230,4.6190,964.9000,0.0000,964.9000,0.0414,275.6894,0.0000,275.6894,2.0204,0.0000,689.2106,689.2106,4.6190,7.5946,7.5946,6.1068,-8.7862,-131793.2041,7.5946,7.5431,7.5767,6.0810,-8.6340,-69071.6448,7.5767,7.5279,7.5653,6.0735,-8.5893,-60124.7844,22.9666,1794.6445,230536.6000,-260989.6333
8426,7.5234,4.9605,67021.6000,7556.2000,59465.4000,4.3471,15405.6391,1088.7450,16494.3841,212.3058,8644.9450,51615.9609,42971.0159,4.9605,4.7201,15110.6000,0.0000,15110.6000,0.6437,4294.3193,0.0000,4294.3193,31.4351,0.0000,10816.2807,10816.2807,4.7201,4.5925,109984.4000,0.0000,109984.4000,7.2810,26650.2861,0.0000,26650.2861,355.5937,0.0000,83334.1139,83334.1139,4.5925,4.5902,458.4000,0.0000,458.4000,0.0197,131.0365,0.0000,131.0365,0.9619,0.0000,327.3635,327.3635,4.5902,4.5731,43773.5000,0.0000,43773.5000,2.8990,10532.7547,0.0000,10532.7547,141.5824,0.0000,33240.7453,33240.7453,4.5731,4.5715,412.2000,0.0000,412.2000,0.0177,117.8663,0.0000,117.8663,0.8654,0.0000,294.3337,294.3337,4.5715,7.5526,7.5526,6.0620,-8.7436,-131153.3561,7.5526,7.5012,7.5347,6.0363,-8.5926,-68740.7804,7.5347,7.4861,7.5234,6.0288,-8.5483,-59837.8299,22.8123,1782.5862,229204.5000,-259731.9665
8427,7.3971,4.7589,70360.8000,7060.1000,63300.7000,4.5280,16211.1903,1014.9347,17226.1250,221.1382,8075.0347,54149.6097,46074.5750,4.7589,4.5373,15121.7000,0.0000,15121.7000,0.6456,4311.2291,0.0000,4311.2291,31.5310,0.0000,10810.4709,10810.4709,4.5373,4.4457,122155.2000,0.0000,122155.2000,8.1036,29703.4872,0.0000,29703.4872,395.7655,0.0000,92451.7128,92451.7128,4.4457,4.4436,444.8000,0.0000,444.8000,0.0191,127.4462,0.0000,127.4462,0.9344,0.0000,317.3538,317.3538,4.4436,4.4319,45345.7000,0.0000,45345.7000,3.0065,10940.0043,0.0000,10940.0043,146.8338,0.0000,34405.6957,34405.6957,4.4319,4.4304,412.2000,0.0000,412.2000,0.0177,118.1314,0.0000,118.1314,0.8663,0.0000,294.0686,294.0686,4.4304,7.4253,7.4253,5.9278,-9.4265,-141396.8472,7.4253,7.3756,7.4080,5.9030,-9.2701,-74160.5592,7.4080,7.3611,7.3971,5.8957,-9.2242,-64569.2243,24.4808,1912.9662,246780.3000,-280126.6307
8428,7.3931,5.3505,57744.7000,11431.6000,46313.1000,3.9811,13305.4045,1643.2489,14948.6534,194.4308,13074.8489,44439.2955,31364.4466,5.3505,5.0211,15120.8000,0.0000,15120.8000,0.6482,4270.8262,0.0000,4270.8262,31.6577,0.0000,10849.9738,10849.9738,5.0211,4.6284,116830.2000,0.0000,116830.2000,7.7808,28146.5111,0.0000,28146.5111,379.9993,0.0000,88683.6889,88683.6889,4.6284,4.6258,458.9000,0.0000,458.9000,0.0198,131.1047,0.0000,131.1047,0.9669,0.0000,327.7953,327.7953,4.6258,4.5780,46443.3000,0.0000,46443.3000,3.0890,11167.9711,0.0000,11167.9711,150.8635,0.0000,35275.3289,35275.3289,4.5780,4.5738,964.9000,0.0000,964.9000,0.0416,275.8865,0.0000,275.8865,2.0336,0.0000,689.0135,689.0135,4.5738,7.4218,7.4218,5.9978,-8.5465,-128197.4126,7.4218,7.3714,7.4043,5.9726,-8.3951,-67160.5228,7.4043,7.3565,7.3931,5.9652,-8.3506,-58453.8631,23.3408,1823.8845,226131.2000,-253811.7986
8429,7.3259,5.7506,52093.3000,14864.4000,37228.9000,3.7980,12018.2508,2134.1101,14152.3609,185.4890,16998.5101,40075.0492,23076.5391,5.7506,5.3364,15120.3000,0.0000,15120.3000,0.6405,4243.9045,0.0000,4243.9045,31.2833,0.0000,10876.3955,10876.3955,5.3364,4.6553,128488.6000,0.0000,128488.6000,8.4692,30769.8116,0.0000,30769.8116,413.6203,0.0000,97718.7884,97718.7884,4.6553,4.6519,602.8000,0.0000,602.8000,0.0259,172.1423,0.0000,172.1423,1.2654,0.0000,430.6577,430.6577,4.6519,4.5856,46603.1000,0.0000,46603.1000,3.0875,11201.1292,0.0000,11201.1292,150.7898,0.0000,35401.9708,35401.9708,4.5856,4.5630,5202.0000,0.0000,5202.0000,0.2238,1487.1888,0.0000,1487.1888,10.9312,0.0000,3714.8112,3714.8112,4.5630,7.3540,7.3540,5.9585,-8.7438,-131156.5391,7.3540,7.3046,7.3368,5.9338,-8.5890,-68712.0064,7.3368,7.2901,7.3259,5.9265,-8.5435,-59804.6663,24.3675,1904.1098,233245.7000,-259673.2119
8430,7.2939,9.6495,33553.8000,60280.7000,-26726.9000,4.7463,7745.6865,8649.6337,16395.3202,231.8018,68930.3337,25808.1135,-43122.2202,9.6495,8.8428,15110.8000,0.0000,15110.8000,0.6351,3995.7535,0.0000,3995.7535,31.0177,0.0000,11115.0465,11115.0465,8.8428,6.5502,81819.3000,0.0000,81819.3000,5.3571,18367.0650,0.0000,18367.0650,261.6300,0.0000,63452.2350,63452.2350,6.5502,6.5422,548.9000,0.0000,548.9000,0.0236,152.1519,0.0000,152.1519,1.1516,0.0000,396.7481,396.7481,6.5422,6.0437,45801.3000,0.0000,45801.3000,3.0327,10644.0278,0.0000,10644.0278,148.1125,0.0000,35157.2722,35157.2722,6.0437,5.8814,17544.9000,0.0000,17544.9000,0.7548,4901.8837,0.0000,4901.8837,36.8623,0.0000,12643.0163,12643.0163,5.8814,7.3233,7.3233,6.6024,-4.0458,-60687.4130,7.3233,7.2716,7.3053,6.5765,-3.9008,-31206.3070,7.3053,7.2563,7.2939,6.5689,-3.8579,-27005.2324,21.8243,1705.3826,134098.3000,-118898.9524
8431,7.3420,12.0427,16337.6000,94210.8000,-77873.2000,5.2492,3768.0571,13529.9471,17298.0042,256.3639,107740.7471,12569.5429,-95171.2042,12.0427,10.5141,25683.3000,0.0000,25683.3000,1.0045,6558.7685,0.0000,6558.7685,49.0564,0.0000,19124.5315,19124.5315,10.5141,7.9600,67346.5000,0.0000,67346.5000,4.1039,14682.7492,0.0000,14682.7492,200.4289,0.0000,52663.7508,52663.7508,7.9600,7.9363,1154.0000,0.0000,1154.0000,0.0478,313.0153,0.0000,313.0153,2.3324,0.0000,840.9847,840.9847,7.9363,7.1175,45911.9000,0.0000,45911.9000,2.9213,10414.6399,0.0000,10414.6399,142.6718,0.0000,35497.2601,35497.2601,7.1175,6.8809,18650.2000,0.0000,18650.2000,0.7794,5124.5312,0.0000,5124.5312,38.0646,0.0000,13525.6688,13525.6688,6.8809,7.3719,7.3719,7.1264,-1.3358,-20036.3636,7.3719,7.3193,7.3536,7.1001,-1.1927,-9541.8175,7.3536,7.3038,7.3420,7.0923,-1.1504,-8052.4720,21.1591,1653.4036,80872.7000,-37630.6532
8432,7.3706,12.6017,12469.1000,107597.9000,-95128.8000,5.6235,2874.3095,15460.4781,18334.7876,274.6445,123058.3781,9594.7905,-113463.5876,12.6017,10.8266,31343.0000,0.0000,31343.0000,1.1775,7940.8984,0.0000,7940.8984,57.5087,0.0000,23402.1016,23402.1016,10.8266,9.5364,28744.6000,3444.5000,25300.1000,1.8758,6233.4900,541.7599,6775.2499,91.6110,3986.2599,22511.1100,18524.8501,9.5364,9.4747,1959.9000,0.0000,1959.9000,0.0790,519.1294,0.0000,519.1294,3.8581,0.0000,1440.7706,1440.7706,9.4747,8.2098,43987.1000,0.0000,43987.1000,2.7204,9721.8107,0.0000,9721.8107,132.8588,0.0000,34265.2893,34265.2893,8.2098,7.8831,17913.3000,0.0000,17913.3000,0.7334,4840.4336,0.0000,4840.4336,35.8181,0.0000,13072.8664,13072.8664,7.8831,7.4024,7.4024,7.6428,1.1318,16977.6049,7.4024,7.3464,7.3830,7.6148,1.2637,10109.3340,7.3830,7.3298,7.3706,7.6065,1.3028,9119.3620,18.3145,1431.1181,25374.6000,36206.3009
8433,7.4809,12.9752,10488.1000,116546.9000,-106058.8000,5.9105,2412.7063,16779.8359,19192.5422,288.6575,133326.7359,8075.3937,-125251.3422,12.9752,11.0380,35637.0000,0.0000,35637.0000,1.3269,8981.5567,0.0000,8981.5567,64.8024,0.0000,26655.4433,26655.4433,11.0380,10.1484,19194.0000,2516.6000,16677.4000,1.2573,4147.4698,396.7626,4544.2324,61.4022,2913.3626,15046.5302,12133.1676,10.1484,10.0761,2117.5000,0.0000,2117.5000,0.0830,555.8105,0.0000,555.8105,4.0525,0.0000,1561.6895,1561.6895,10.0761,8.7013,43149.9000,0.0000,43149.9000,2.5884,9442.3100,0.0000,9442.3100,126.4149,0.0000,33707.5900,33707.5900,8.7013,8.3853,15702.7000,0.0000,15702.7000,0.6300,4211.6424,0.0000,4211.6424,30.7706,0.0000,11491.0576,11491.0576,8.3853,7.5135,7.5135,7.9494,1.9833,29749.3658,7.5135,7.4562,7.4936,7.9208,2.1136,16908.9980,7.4936,7.4392,7.4809,7.9123,2.1522,15065.6535,17.6941,1382.6400,7225.7000,61724.0174
8434,7.6294,13.2318,9894.4000,124067.4000,-114173.0000,6.2176,2269.8686,17911.0611,20180.9297,303.6570,141978.4611,7624.5314,-134353.9297,13.2318,11.0862,42084.3000,0.0000,42084.3000,1.5577,10568.5347,0.0000,10568.5347,76.0743,0.0000,31515.7653,31515.7653,11.0862,10.2583,19268.2000,2333.0000,16935.2000,1.2475,4160.1100,368.0193,4528.1294,60.9257,2701.0193,15108.0900,12407.0706,10.2583,10.1889,2176.4000,0.0000,2176.4000,0.0844,570.3465,0.0000,570.3465,4.1214,0.0000,1606.0535,1606.0535,10.1889,8.8758,43622.0000,0.0000,43622.0000,2.5864,9527.9398,0.0000,9527.9398,126.3134,0.0000,34094.0602,34094.0602,8.8758,8.5993,14228.9000,0.0000,14228.9000,0.5659,3806.3398,0.0000,3806.3398,27.6365,0.0000,10422.5602,10422.5602,8.5993,7.6617,7.6617,8.1305,2.2168,33252.3906,7.6617,7.6049,7.6419,8.1021,2.3511,18808.5500,7.6419,7.5881,7.6294,8.0937,2.3908,16735.5232,18.3891,1436.9478,4873.8000,68796.4638
8435,7.7327,13.3770,9913.9000,130917.4000,-121003.5000,6.5323,2269.9934,18935.9016,21205.8950,319.0260,149853.3016,7643.9066,-142209.3950,13.3770,11.2246,44228.1000,0.0000,44228.1000,1.6304,11084.5002,0.0000,11084.5002,79.6278,0.0000,33143.5998,33143.5998,11.2246,10.4145,20539.6000,4502.6000,16037.0000,1.4345,4424.2770,711.3978,5135.6747,70.0608,5213.9978,16115.3230,10901.3253,10.4145,10.3369,2571.6000,0.0000,2571.6000,0.0995,672.3679,0.0000,672.3679,4.8606,0.0000,1899.2321,1899.2321,10.3369,9.0606,44371.9000,0.0000,44371.9000,2.6251,9668.2653,0.0000,9668.2653,128.2054,0.0000,34703.6347,34703.6347,9.0606,8.8440,11465.6000,0.0000,11465.6000,0.4546,3058.6321,0.0000,3058.6321,22.2001,0.0000,8406.9679,8406.9679,8.8440,7.7645,7.7645,8.3042,2.6597,39896.1597,7.7645,7.7086,7.7451,8.2763,2.7975,22379.8181,7.7451,7.6921,7.7327,8.2680,2.8382,19867.5126,19.1647,1497.5538,-2329.3000,82143.4904
8436,7.8211,13.4994,9956.7000,137322.6000,-127365.9000,6.8277,2276.0689,19894.8306,22170.8995,333.4549,157217.4306,7680.6311,-149536.7995,13.4994,11.6475,38315.3000,0.0000,38315.3000,1.4093,9586.3450,0.0000,9586.3450,68.8261,0.0000,28728.9550,28728.9550,11.6475,10.6639,25061.3000,7107.9000,17953.4000,1.8314,5360.1920,1128.6700,6488.8620,89.4430,8236.5700,19701.1080,11464.5380,10.6639,10.5737,3076.3000,0.0000,3076.3000,0.1187,801.3928,0.0000,801.3928,5.7991,0.0000,2274.9072,2274.9072,10.5737,9.2924,45440.1000,0.0000,45440.1000,2.6806,9862.8284,0.0000,9862.8284,130.9182,0.0000,35577.2716,35577.2716,9.2924,9.1064,9991.8000,0.0000,9991.8000,0.3948,2656.2333,0.0000,2656.2333,19.2831,0.0000,7335.5667,7335.5667,9.1064,7.8524,7.8524,8.4794,3.2074,48110.8814,7.8524,7.7974,7.8333,8.4519,3.3480,26783.6654,7.8333,7.7812,7.8211,8.4438,3.3895,23726.7499,19.8939,1554.5384,-12589.0000,98621.2966
8437,7.8802,13.7207,8358.1000,144888.5000,-136530.4000,7.0784,1908.5487,21013.9957,22922.5444,345.6960,165902.4957,6449.5513,-159452.9444,13.7207,11.6686,44226.9000,0.0000,44226.9000,1.6236,11031.6397,0.0000,11031.6397,79.2939,0.0000,33195.2603,33195.2603,11.6686,11.0064,18226.0000,8778.0000,9448.0000,1.5136,3896.8651,1394.2233,5291.0884,73.9232,10172.2233,14329.1349,4156.9116,11.0064,10.9185,2937.1000,0.0000,2937.1000,0.1129,761.3210,0.0000,761.3210,5.5133,0.0000,2175.7790,2175.7790,10.9185,9.6016,45095.1000,0.0000,45095.1000,2.6482,9733.3959,0.0000,9733.3959,129.3351,0.0000,35361.7041,35361.7041,9.6016,9.4305,8886.4000,0.0000,8886.4000,0.3497,2351.5059,0.0000,2351.5059,17.0798,0.0000,6534.8941,6534.8941,9.4305,7.9114,7.9114,8.6709,3.9042,58563.0020,7.9114,7.8566,7.8923,8.6436,4.0448,32358.3765,7.8923,7.8405,7.8802,8.6355,4.0864,28604.7609,19.9896,1562.0192,-25936.9000,119526.1393
