Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8438,7.9314,13.8891,7198.1000,152203.0000,-145004.9000,7.3435,1642.1128,22095.9175,23738.0303,358.6425,174298.9175,5555.9872,-168742.9303,13.8891,11.9592,42080.2000,0.0000,42080.2000,1.5395,10471.9015,0.0000,10471.9015,75.1870,0.0000,31608.2985,31608.2985,11.9592,11.3592,15596.0000,7438.2000,8157.8000,1.2910,3318.5420,1185.6409,4504.1829,63.0521,8623.8409,12277.4580,3653.6171,11.3592,11.2986,1939.5000,0.0000,1939.5000,0.0741,500.1728,0.0000,500.1728,3.6198,0.0000,1439.3272,1439.3272,11.2986,9.9087,45082.6000,0.0000,45082.6000,2.6301,9671.4222,0.0000,9671.4222,128.4513,0.0000,35411.1778,35411.1778,9.9087,9.7514,7781.1000,0.0000,7781.1000,0.3046,2049.6634,0.0000,2049.6634,14.8747,0.0000,5731.4366,5731.4366,9.7514,7.9627,7.9627,8.8571,4.5476,68214.2245,7.9627,7.9078,7.9436,8.8296,4.6871,37497.1898,7.9436,7.8915,7.9314,8.8215,4.7284,33099.0532,19.7742,1545.1859,-39963.7000,138810.4675
8439,8.0734,13.9132,8940.1000,154758.7000,-145818.6000,7.5644,2034.1871,22526.7258,24560.9129,369.4316,177285.4258,6905.9129,-170379.5129,13.9132,12.1305,39937.9000,0.0000,39937.9000,1.4573,9935.4906,0.0000,9935.4906,71.1744,0.0000,30002.4094,30002.4094,12.1305,11.3824,19860.5000,8080.0000,11780.5000,1.5650,4214.0484,1290.7111,5504.7595,76.4322,9370.7111,15646.4516,6275.7405,11.3824,11.3272,1870.4000,0.0000,1870.4000,0.0711,482.1909,0.0000,482.1909,3.4705,0.0000,1388.2091,1388.2091,11.3272,9.9246,48533.3000,0.0000,48533.3000,2.8111,10406.9341,0.0000,10406.9341,137.2902,0.0000,38126.3659,38126.3659,9.9246,9.7566,8886.4000,0.0000,8886.4000,0.3460,2340.2647,0.0000,2340.2647,16.8974,0.0000,6546.1353,6546.1353,9.7566,8.1041,8.1041,8.9303,4.4026,66039.5280,8.1041,8.0503,8.0854,8.9034,4.5460,36368.1396,8.0854,8.0343,8.0734,8.8955,4.5884,32118.8185,20.7223,1619.2711,-34810.1000,134526.4861
8440,8.2103,13.8163,12443.0000,157193.9000,-144750.9000,7.8861,2824.1035,22940.3207,25764.4242,385.1428,180134.2207,9618.8965,-170515.3242,13.8163,12.3467,34025.8000,0.0000,34025.8000,1.2412,8475.9914,0.0000,8475.9914,60.6159,0.0000,25549.8086,25549.8086,12.3467,11.2339,31004.3000,10249.1000,20755.2000,2.3132,6555.3371,1641.7208,8197.0579,112.9748,11890.8208,24448.9629,12558.1421,11.2339,11.1701,2419.6000,0.0000,2419.6000,0.0919,625.1153,0.0000,625.1153,4.4878,0.0000,1794.4847,1794.4847,11.1701,9.8533,51301.3000,0.0000,51301.3000,2.9698,11028.1934,0.0000,11028.1934,145.0420,0.0000,40273.1066,40273.1066,9.8533,9.6773,10360.2000,0.0000,10360.2000,0.4033,2731.2778,0.0000,2731.2778,19.6944,0.0000,7628.9222,7628.9222,9.6773,8.2398,8.2398,8.9586,4.1319,61978.8657,8.2398,8.1879,8.2218,8.9326,4.2812,34249.5618,8.2218,8.1726,8.2103,8.9249,4.3253,30276.9943,22.3582,1747.0984,-25888.8000,126505.4218
8441,8.2802,13.7659,14540.1000,160591.8000,-146051.7000,8.1676,3295.8381,23467.2649,26763.1030,398.8928,184059.0649,11244.2619,-172814.8030,13.7659,12.8007,22213.0000,0.0000,22213.0000,0.8115,5537.2024,0.0000,5537.2024,39.6307,0.0000,16675.7976,16675.7976,12.8007,11.3428,39382.9000,12317.3000,27065.6000,2.8928,8265.8202,1984.7788,10250.5990,141.2806,14302.0788,31117.0798,16815.0010,11.3428,11.3036,1529.5000,0.0000,1529.5000,0.0582,394.5319,0.0000,394.5319,2.8438,0.0000,1134.9681,1134.9681,11.3036,9.9847,52462.8000,0.0000,52462.8000,3.0461,11253.7701,0.0000,11253.7701,148.7671,0.0000,41209.0299,41209.0299,9.9847,9.7592,13676.2000,0.0000,13676.2000,0.5330,3598.4739,0.0000,3598.4739,26.0301,0.0000,10077.7261,10077.7261,9.7592,8.3090,8.3090,9.0341,4.3374,65060.6600,8.3090,8.2583,8.2914,9.0087,4.4891,35912.8221,8.2914,8.2433,8.2802,9.0013,4.5339,31737.4407,23.2638,1817.8685,-29104.6000,132710.9229
8442,8.4931,12.6543,22165.9000,91601.3000,-69435.4000,5.4756,5004.8341,13440.2579,18445.0920,267.4178,105041.5579,17161.0659,-87880.4920,12.6543,11.6360,18289.3000,0.0000,18289.3000,0.6686,4630.2507,0.0000,4630.2507,32.6557,0.0000,13659.0493,13659.0493,11.6360,9.5711,48473.9000,48.3000,48425.6000,2.7405,10369.7357,7.6685,10377.4043,133.8420,55.9685,38104.1643,38048.1957,9.5711,9.5384,1266.3000,0.0000,1266.3000,0.0481,335.2385,0.0000,335.2385,2.3502,0.0000,931.0615,931.0615,9.5384,8.3884,52660.8000,0.0000,52660.8000,3.0499,11626.4882,0.0000,11626.4882,148.9519,0.0000,41034.3118,41034.3118,8.3884,8.1520,16071.1000,0.0000,16071.1000,0.6249,4330.8942,0.0000,4330.8942,30.5190,0.0000,11740.2058,11740.2058,8.1520,8.5246,8.5246,8.3383,-0.9059,-13588.7588,8.5246,8.4693,8.5053,8.3106,-0.7715,-6172.0361,8.5053,8.4531,8.4931,8.3025,-0.7321,-5124.6947,18.9115,1477.7682,67277.7000,-24885.4896
8443,8.3674,12.2501,25466.4000,90678.4000,-65212.0000,5.6257,5763.2967,13272.8663,19036.1630,274.7506,103951.2663,19703.1033,-84248.1630,12.2501,11.2804,18304.3000,0.0000,18304.3000,0.6810,4660.6098,0.0000,4660.6098,33.2567,0.0000,13643.6902,13643.6902,11.2804,9.2099,52354.4000,0.0000,52354.4000,3.0224,11266.6779,0.0000,11266.6779,147.6068,0.0000,41087.7221,41087.7221,9.2099,9.1870,962.2000,0.0000,962.2000,0.0377,256.1086,0.0000,256.1086,1.8404,0.0000,706.0914,706.0914,9.1870,8.1064,54634.7000,0.0000,54634.7000,3.2733,12133.2603,0.0000,12133.2603,159.8624,0.0000,42501.4397,42501.4397,8.1064,7.8993,15334.2000,0.0000,15334.2000,0.6133,4150.0434,0.0000,4150.0434,29.9514,0.0000,11184.1566,11184.1566,7.8993,8.3985,8.3985,8.1489,-1.2759,-19138.0632,8.3985,8.3439,8.3795,8.1216,-1.1361,-9089.0508,8.3795,8.3278,8.3674,8.1136,-1.0951,-7665.6946,19.8799,1553.4440,76377.8000,-35892.8086
8444,8.4931,9.9738,39327.2000,49219.2000,-9892.0000,4.5513,8879.6913,7221.7086,16101.3999,222.2793,56440.9086,30447.5087,-25993.3999,9.9738,9.1176,18285.6000,0.0000,18285.6000,0.6847,4812.0747,0.0000,4812.0747,33.4385,0.0000,13473.5253,13473.5253,9.1176,7.4608,61578.9000,0.0000,61578.9000,3.5789,13756.1331,0.0000,13756.1331,174.7889,0.0000,47822.7669,47822.7669,7.4608,7.4431,1055.5000,0.0000,1055.5000,0.0416,288.4924,0.0000,288.4924,2.0316,0.0000,767.0076,767.0076,7.4431,6.8069,56748.5000,0.0000,56748.5000,3.4234,12982.6345,0.0000,12982.6345,167.1939,0.0000,43765.8655,43765.8655,6.8069,6.6737,14044.7000,0.0000,14044.7000,0.5646,3877.6413,0.0000,3877.6413,27.5734,0.0000,10167.0587,10167.0587,6.6737,8.5246,8.5246,7.5992,-4.5847,-68770.0742,8.5246,8.4691,8.5053,7.5714,-4.4472,-35577.8053,8.5053,8.4529,8.4931,7.5633,-4.4070,-30849.0153,19.2668,1505.5336,141821.2000,-135196.8948
8445,8.3122,9.3263,44432.0000,46020.3000,-1588.3000,4.6996,10065.5909,6729.0370,16794.6279,229.5206,52749.3370,34366.4091,-18382.9279,9.3263,8.6577,15493.5000,0.0000,15493.5000,0.6026,4116.7276,0.0000,4116.7276,29.4277,0.0000,11376.7724,11376.7724,8.6577,7.0983,65130.0000,0.0000,65130.0000,3.9473,14668.9943,0.0000,14668.9943,192.7814,0.0000,50461.0057,50461.0057,7.0983,7.0890,615.2000,0.0000,615.2000,0.0250,169.0890,0.0000,169.0890,1.2222,0.0000,446.1110,446.1110,7.0890,6.5231,58914.4000,0.0000,58914.4000,3.6801,13561.2083,0.0000,13561.2083,179.7282,0.0000,45353.1917,45353.1917,6.5231,6.4243,11465.6000,0.0000,11465.6000,0.4722,3179.5359,0.0000,3179.5359,23.0606,0.0000,8286.0641,8286.0641,6.4243,8.3432,8.3432,7.3838,-4.9688,-74532.2176,8.3432,8.2886,8.3242,7.3564,-4.8274,-38618.9515,8.3242,8.2726,8.3122,7.3484,-4.7859,-33501.3660,20.1401,1573.7779,150030.4000,-146652.5350
8446,8.0298,7.9664,53338.7000,34953.8000,18384.9000,4.7271,12146.1821,5083.7236,17229.9057,230.8623,40037.5236,41192.5179,1154.9943,7.9664,7.4364,15120.8000,0.0000,15120.8000,0.5947,4101.0187,0.0000,4101.0187,29.0451,0.0000,11019.7813,11019.7813,7.4364,5.8726,121887.9000,0.0000,121887.9000,7.4549,28066.4432,0.0000,28066.4432,364.0855,0.0000,93821.4568,93821.4568,5.8726,5.8690,457.9000,0.0000,457.9000,0.0188,128.2760,0.0000,128.2760,0.9159,0.0000,329.6240,329.6240,5.8690,5.6285,62179.0000,0.0000,62179.0000,3.9121,14622.8454,0.0000,14622.8454,191.0615,0.0000,47556.1546,47556.1546,5.6285,5.5762,9991.8000,0.0000,9991.8000,0.4137,2809.8373,0.0000,2809.8373,20.2054,0.0000,7181.9627,7181.9627,5.5762,8.0576,8.0576,6.8169,-8.1931,-122897.0739,8.0576,8.0087,8.0406,6.7925,-8.0317,-64253.6940,8.0406,7.9944,8.0298,6.7853,-7.9845,-55891.8369,25.6819,2006.8214,228022.3000,-243042.6047
8447,7.7007,7.1081,57941.0000,29503.6000,28437.4000,4.7683,13274.6440,4264.8921,17539.5361,232.8745,33768.4921,44666.3560,10897.8639,7.1081,6.6451,15109.5000,0.0000,15109.5000,0.6089,4152.2467,0.0000,4152.2467,29.7398,0.0000,10957.2533,10957.2533,6.6451,5.2909,149205.5000,0.0000,149205.5000,9.3527,34862.4027,0.0000,34862.4027,456.7730,0.0000,114343.0973,114343.0973,5.2909,5.2883,447.6000,0.0000,447.6000,0.0188,126.5422,0.0000,126.5422,0.9166,0.0000,321.0578,321.0578,5.2883,5.1343,65491.3000,0.0000,65491.3000,4.2259,15561.9705,0.0000,15561.9705,206.3870,0.0000,49929.3295,49929.3295,5.1343,5.1109,5570.4000,0.0000,5570.4000,0.2347,1578.7209,0.0000,1578.7209,11.4617,0.0000,3991.6791,3991.6791,5.1109,7.7266,7.7266,6.4188,-9.6897,-145346.0312,7.7266,7.6811,7.7108,6.3960,-9.5212,-76169.5777,7.7108,7.6678,7.7007,6.3894,-9.4720,-66303.6749,28.8140,2251.5665,264261.7000,-287819.2838
8448,7.5000,6.4898,62464.0000,25438.4000,37025.6000,4.8756,14364.2554,3663.7668,18028.0223,238.1188,29102.1668,48099.7446,18997.5777,6.4898,6.0847,15135.4000,0.0000,15135.4000,0.6198,4199.3834,0.0000,4199.3834,30.2689,0.0000,10936.0166,10936.0166,6.0847,4.9942,149794.3000,0.0000,149794.3000,9.5431,35368.4626,0.0000,35368.4626,466.0715,0.0000,114425.8374,114425.8374,4.9942,4.9917,456.8000,0.0000,456.8000,0.0194,129.7501,0.0000,129.7501,0.9462,0.0000,327.0499,327.0499,4.9917,4.8646,68434.7000,0.0000,68434.7000,4.4702,16348.0777,0.0000,16348.0777,218.3190,0.0000,52086.6223,52086.6223,4.8646,4.8580,1704.4000,0.0000,1704.4000,0.0725,485.1140,0.0000,485.1140,3.5416,0.0000,1219.2860,1219.2860,4.8580,7.5253,7.5253,6.1916,-10.0823,-151234.2679,7.5253,7.4808,7.5098,6.1694,-9.9144,-79315.5234,7.5098,7.4679,7.5000,6.1629,-9.8653,-69057.3671,29.4010,2297.4383,272551.2000,-299607.1584
8449,7.2649,5.9061,67999.3000,22425.7000,45573.6000,5.0856,15705.7002,3216.1721,18921.8723,248.3711,25641.8721,52293.5998,26651.7277,5.9061,5.5566,15140.1000,0.0000,15140.1000,0.6273,4239.1152,0.0000,4239.1152,30.6357,0.0000,10900.9848,10900.9848,5.5566,4.6576,163795.3000,0.0000,163795.3000,10.5572,39061.3920,0.0000,39061.3920,515.5945,0.0000,124733.9080,124733.9080,4.6576,4.6554,447.6000,0.0000,447.6000,0.0191,127.8171,0.0000,127.8171,0.9327,0.0000,319.7829,319.7829,4.6554,4.5603,70208.8000,0.0000,70208.8000,4.6151,16873.7196,0.0000,16873.7196,225.3962,0.0000,53335.0804,53335.0804,4.5603,4.5569,966.5000,0.0000,966.5000,0.0413,276.4217,0.0000,276.4217,2.0192,0.0000,690.0783,690.0783,4.5569,7.2891,7.2891,5.9230,-11.0360,-165540.2958,7.2891,7.2465,7.2743,5.9017,-10.8643,-86914.4848,7.2743,7.2341,7.2649,5.8955,-10.8141,-75698.5736,31.4184,2455.0785,296131.9000,-328153.3543
8450,7.1162,5.5357,72497.3000,20522.8000,51974.5000,5.2900,16791.1228,2935.4596,19726.5825,258.3570,23458.2596,55706.1772,32247.9175,5.5357,5.2241,15150.2000,0.0000,15150.2000,0.6348,4266.6772,0.0000,4266.6772,31.0041,0.0000,10883.5228,10883.5228,5.2241,4.4799,160586.9000,0.0000,160586.9000,10.4656,38538.7630,0.0000,38538.7630,511.1213,0.0000,122048.1370,122048.1370,4.4799,4.4778,457.0000,0.0000,457.0000,0.0196,130.8705,0.0000,130.8705,0.9588,0.0000,326.1295,326.1295,4.4778,4.3931,71537.0000,0.0000,71537.0000,4.7364,17248.1917,0.0000,17248.1917,231.3192,0.0000,54288.8083,54288.8083,4.3931,4.3917,412.6000,0.0000,412.6000,0.0178,118.3191,0.0000,118.3191,0.8673,0.0000,294.2809,294.2809,4.3917,7.1400,7.1400,5.7658,-11.2170,-168254.8508,7.1400,7.0981,7.1254,5.7449,-11.0461,-88368.4949,7.1254,7.0858,7.1162,5.7388,-10.9960,-76972.1194,31.7464,2480.7065,300118.2000,-333595.4651
8451,6.9216,5.1637,76429.7000,18898.0000,57531.7000,5.4677,17766.4351,2693.7778,20460.2129,267.0314,21591.7778,58663.2649,37071.4871,5.1637,4.8818,15149.5000,0.0000,15149.5000,0.6394,4291.5652,0.0000,4291.5652,31.2290,0.0000,10857.9348,10857.9348,4.8818,4.2359,173055.3000,0.0000,173055.3000,11.3576,41803.3050,0.0000,41803.3050,554.6884,0.0000,131251.9950,131251.9950,4.2359,4.2340,447.1000,0.0000,447.1000,0.0193,128.5343,0.0000,128.5343,0.9414,0.0000,318.5657,318.5657,4.2340,4.1659,72698.9000,0.0000,72698.9000,4.8318,17605.9247,0.0000,17605.9247,235.9766,0.0000,55092.9753,55092.9753,4.1659,4.1647,412.6000,0.0000,412.6000,0.0178,118.7485,0.0000,118.7485,0.8703,0.0000,293.8515,293.8515,4.1647,6.9446,6.9446,5.5546,-11.9731,-179595.7952,6.9446,6.9041,6.9305,5.5344,-11.7990,-94391.8341,6.9305,6.8923,6.9216,5.5285,-11.7480,-82236.2120,33.5004,2617.7689,319295.1000,-356223.8413
8452,6.8368,5.9464,71054.3000,30611.8000,40442.5000,5.6907,16543.1741,4357.0167,20900.1908,277.9226,34968.8167,54511.1259,19542.3092,5.9464,5.5879,15148.9000,0.0000,15148.9000,0.6442,4238.9074,0.0000,4238.9074,31.4593,0.0000,10909.9926,10909.9926,5.5879,4.4666,167956.7000,0.0000,167956.7000,11.1036,40030.0268,0.0000,40030.0268,542.2796,0.0000,127926.6732,127926.6732,4.4666,4.4644,457.8000,0.0000,457.8000,0.0198,131.1274,0.0000,131.1274,0.9688,0.0000,326.6726,326.6726,4.4644,4.3302,73284.4000,0.0000,73284.4000,4.8964,17673.8064,0.0000,17673.8064,239.1340,0.0000,55610.5936,55610.5936,4.3302,4.3268,966.5000,0.0000,966.5000,0.0419,277.4362,0.0000,277.4362,2.0482,0.0000,689.0638,689.0638,4.3268,6.8595,6.8595,5.5931,-10.9394,-164091.1377,6.8595,6.8195,6.8456,5.5731,-10.7665,-86132.3032,6.8456,6.8077,6.8368,5.5672,-10.7158,-75010.7375,33.5949,2625.1500,298256.8000,-325234.1784
8453,6.7391,6.2571,69284.4000,36947.0000,32337.4000,5.8770,16160.6712,5249.7770,21410.4482,287.0245,42196.7770,53123.7288,10926.9518,6.2571,5.8678,15137.8000,0.0000,15137.8000,0.6338,4215.2943,0.0000,4215.2943,30.9544,0.0000,10922.5057,10922.5057,5.8678,4.4689,178705.7000,0.0000,178705.7000,11.6387,42367.3594,0.0000,42367.3594,568.4151,0.0000,136338.3406,136338.3406,4.4689,4.4659,601.7000,0.0000,601.7000,0.0259,172.3383,0.0000,172.3383,1.2673,0.0000,429.3617,429.3617,4.4659,4.3134,72831.1000,0.0000,72831.1000,4.8420,17563.9958,0.0000,17563.9958,236.4743,0.0000,55267.1042,55267.1042,4.3134,4.2949,5212.9000,0.0000,5212.9000,0.2254,1496.7746,0.0000,1496.7746,11.0098,0.0000,3716.1254,3716.1254,4.2949,6.7613,6.7613,5.5281,-11.0555,-165832.3538,6.7613,6.7223,6.7477,5.5086,-10.8807,-87045.5401,6.7477,6.7109,6.7391,5.5029,-10.8294,-75805.9058,34.8643,2724.3490,304826.6000,-328683.7998
8454,6.9519,9.3539,45819.1000,84240.5000,-38421.4000,6.5928,10644.8128,12014.3023,22659.1151,321.9837,96254.8023,35174.2872,-61080.5151,9.3539,8.7507,15137.2000,0.0000,15137.2000,0.6300,4020.3975,0.0000,4020.3975,30.7673,0.0000,11116.8025,11116.8025,8.7507,6.2926,113546.7000,0.0000,113546.7000,7.3517,25531.2419,0.0000,25531.2419,359.0459,0.0000,88015.4581,88015.4581,6.2926,6.2865,552.8000,0.0000,552.8000,0.0238,153.8484,0.0000,153.8484,1.1642,0.0000,398.9516,398.9516,6.2865,5.7138,71317.4000,0.0000,71317.4000,4.7412,16648.5720,0.0000,16648.5720,231.5518,0.0000,54668.8280,54668.8280,5.7138,5.5962,17582.8000,0.0000,17582.8000,0.7606,4937.9221,0.0000,4937.9221,37.1481,0.0000,12644.8779,12644.8779,5.5962,6.9758,6.9758,6.2860,-5.3476,-80213.8636,6.9758,6.9339,6.9612,6.2650,-5.1852,-41481.9217,6.9612,6.9215,6.9519,6.2588,-5.1372,-35960.4441,30.1503,2355.9863,179715.5000,-157656.2294
8455,7.1484,10.9809,33991.8000,119115.2000,-85123.4000,7.4441,7868.1172,17047.3050,24915.4222,363.5572,136162.5050,26123.6828,-110038.8222,10.9809,9.9496,25739.8000,0.0000,25739.8000,1.0119,6674.4497,0.0000,6674.4497,49.4189,0.0000,19065.3503,19065.3503,9.9496,7.5391,91338.7000,0.0000,91338.7000,5.5761,20108.4652,0.0000,20108.4652,272.3293,0.0000,71230.2348,71230.2348,7.5391,7.5224,1150.2000,0.0000,1150.2000,0.0478,313.9988,0.0000,313.9988,2.3362,0.0000,836.2012,836.2012,7.5224,6.6735,70607.4000,0.0000,70607.4000,4.5165,16131.0735,0.0000,16131.0735,220.5793,0.0000,54476.3265,54476.3265,6.6735,6.5114,18690.6000,0.0000,18690.6000,0.7861,5171.0177,0.0000,5171.0177,38.3937,0.0000,13519.5823,13519.5823,6.5114,7.1728,7.1728,6.8421,-2.4723,-37084.3185,7.1728,7.1299,7.1579,6.8206,-2.3121,-18496.8701,7.1579,7.1172,7.1484,6.8143,-2.2646,-15852.5303,29.0739,2271.8749,122403.3000,-71433.7189
8456,7.3235,11.9177,24842.1000,133656.7000,-108814.6000,7.5471,5731.4882,19188.5041,24919.9923,368.5896,152845.2041,19110.6118,-133734.5923,11.9177,10.6107,31399.4000,0.0000,31399.4000,1.2004,8032.8127,0.0000,8032.8127,58.6280,0.0000,23366.5873,23366.5873,10.6107,9.1913,43165.5000,5010.5000,38155.0000,2.8359,9395.3011,786.1891,10181.4903,138.5009,5796.6891,33770.1989,27973.5097,9.1913,9.1468,1966.5000,0.0000,1966.5000,0.0799,523.5684,0.0000,523.5684,3.9012,0.0000,1442.9316,1442.9316,9.1468,7.8376,65846.8000,0.0000,65846.8000,4.1065,14633.1075,0.0000,14633.1075,200.5535,0.0000,51213.6925,51213.6925,7.8376,7.6098,17952.1000,0.0000,17952.1000,0.7412,4878.4972,0.0000,4878.4972,36.1985,0.0000,13073.6028,13073.6028,7.6098,7.3499,7.3499,7.4799,0.8275,12412.8594,7.3499,7.3034,7.3338,7.4566,0.9756,7804.6772,7.3338,7.2896,7.3235,7.4497,1.0195,7136.8328,24.7665,1935.2922,46505.2000,27354.3693
8457,7.4795,12.5505,19135.5000,144283.5000,-125148.0000,7.6857,4402.0841,20772.7027,25174.7868,375.3576,165056.2027,14733.4159,-150322.7868,12.5505,11.0494,35704.1000,0.0000,35704.1000,1.3441,9052.3420,0.0000,9052.3420,65.6436,0.0000,26651.7580,26651.7580,11.0494,10.0893,26843.6000,5056.4000,21787.2000,1.8453,5799.2885,797.2866,6596.5750,90.1206,5853.6866,21044.3115,15190.6250,10.0893,10.0328,2124.3000,0.0000,2124.3000,0.0838,558.0820,0.0000,558.0820,4.0902,0.0000,1566.2180,1566.2180,10.0328,8.5588,60912.7000,0.0000,60912.7000,3.6775,13338.7639,0.0000,13338.7639,179.6046,0.0000,47573.9361,47573.9361,8.5588,8.3197,15736.6000,0.0000,15736.6000,0.6357,4229.8320,0.0000,4229.8320,31.0474,0.0000,11506.7680,11506.7680,8.3197,7.5073,7.5073,7.9135,2.3927,35890.7305,7.5073,7.4586,7.4903,7.8891,2.5362,20289.4260,7.4903,7.4441,7.4795,7.8819,2.5787,18051.2061,22.9081,1790.0737,11116.9000,74231.3626
8458,7.6474,12.9290,16957.7000,152868.0000,-135910.3000,7.9462,3888.9570,22076.1715,25965.1285,388.0803,174944.1715,13068.7430,-161875.4285,12.9290,11.2200,42161.3000,0.0000,42161.3000,1.5711,10632.7369,0.0000,10632.7369,76.7289,0.0000,31528.5631,31528.5631,11.2200,10.4051,24870.6000,7954.8000,16915.8000,1.8694,5357.6049,1256.7673,6614.3722,91.2980,9211.5673,19512.9951,10301.4278,10.4051,10.3489,2177.9000,0.0000,2177.9000,0.0845,569.5098,0.0000,569.5098,4.1284,0.0000,1608.3902,1608.3902,10.3489,8.9566,57460.7000,0.0000,57460.7000,3.4097,12517.7319,0.0000,12517.7319,166.5245,0.0000,44942.9681,44942.9681,8.9566,8.7344,14259.6000,0.0000,14259.6000,0.5685,3809.9165,0.0000,3809.9165,27.7670,0.0000,10449.6835,10449.6835,8.7344,7.6752,7.6752,8.2048,3.1557,47335.6193,7.6752,7.6263,7.6582,8.1803,3.3014,26410.8995,7.6582,7.6118,7.6474,8.1731,3.3445,23411.7209,23.1742,1810.8650,-2935.0000,97158.2397
8459,7.7959,13.1973,15831.5000,159921.5000,-144090.0000,8.2018,3620.7127,23158.0900,26778.8028,400.5647,183079.5900,12210.7873,-170868.8028,13.1973,11.4450,44309.6000,0.0000,44309.6000,1.6412,11132.7219,0.0000,11132.7219,80.1552,0.0000,33176.8781,33176.8781,11.4450,10.7132,26265.4000,17287.2000,8978.2000,2.4362,5636.7392,2738.4031,8375.1423,118.9806,20025.6031,20628.6608,603.0577,10.7132,10.6504,2577.4000,0.0000,2577.4000,0.0995,670.9433,0.0000,670.9433,4.8594,0.0000,1906.4567,1906.4567,10.6504,9.3587,54646.1000,0.0000,54646.1000,3.2230,11846.2206,0.0000,11846.2206,157.4052,0.0000,42799.8794,42799.8794,9.3587,9.1794,11490.2000,0.0000,11490.2000,0.4549,3051.5459,0.0000,3051.5459,22.2158,0.0000,8438.6541,8438.6541,9.1794,7.8234,7.8234,8.5014,4.1989,62983.5442,7.8234,7.7752,7.8066,8.4773,4.3481,34785.0465,7.8066,7.7609,7.7959,8.4701,4.3924,30746.5015,24.0850,1882.0341,-22088.5000,128515.0922
8460,7.9275,13.4335,14784.9000,166544.7000,-151759.8000,8.4434,3373.1469,24176.1731,27549.3200,412.3607,190720.8731,11411.7531,-179309.1200,13.4335,11.9052,38395.8000,0.0000,38395.8000,1.4162,9615.2707,0.0000,9615.2707,69.1648,0.0000,28780.5293,28780.5293,11.9052,11.1229,28053.2000,23727.3000,4325.9000,2.8725,5974.5203,3779.5771,9754.0975,140.2859,27506.8771,22078.6797,-5428.1975,11.1229,11.0481,3084.7000,0.0000,3084.7000,0.1185,798.2297,0.0000,798.2297,5.7856,0.0000,2286.4703,2286.4703,11.0481,9.7988,51736.1000,0.0000,51736.1000,3.0338,11143.5002,0.0000,11143.5002,148.1643,0.0000,40592.5998,40592.5998,9.7988,9.6373,10013.2000,0.0000,10013.2000,0.3936,2641.9316,0.0000,2641.9316,19.2231,0.0000,7371.2684,7371.2684,9.6373,7.9547,7.9547,8.7960,5.2819,79228.1047,7.9547,7.9069,7.9381,8.7721,5.4321,43457.1425,7.9381,7.8927,7.9275,8.7650,5.4767,38336.8172,24.4168,1907.9626,-44204.1000,161022.0644
8461,8.0411,13.7037,12811.9000,173382.4000,-160570.5000,8.6403,2916.8944,25222.2803,28139.1747,421.9763,198604.6803,9895.0056,-188709.6747,13.7037,11.9881,44311.4000,0.0000,44311.4000,1.6284,11055.3059,0.0000,11055.3059,79.5270,0.0000,33256.0941,33256.0941,11.9881,11.5187,19713.0000,26582.5000,-6869.5000,2.5317,4192.5646,4238.7467,8431.3113,123.6420,30821.2467,15520.4354,-15300.8113,11.5187,11.4454,2941.3000,0.0000,2941.3000,0.1122,756.7819,0.0000,756.7819,5.4789,0.0000,2184.5181,2184.5181,11.4454,10.2058,48992.3000,0.0000,48992.3000,2.8512,10485.5356,0.0000,10485.5356,139.2477,0.0000,38506.7644,38506.7644,10.2058,10.0546,8905.4000,0.0000,8905.4000,0.3474,2335.5504,0.0000,2335.5504,16.9658,0.0000,6569.8496,6569.8496,10.0546,8.0685,8.0685,9.0616,6.1711,92566.6077,8.0685,8.0204,8.0517,9.0375,6.3205,50563.7563,8.0517,8.0061,8.0411,9.0304,6.3647,44553.2162,24.1666,1888.4106,-62289.6000,187683.5802
8462,8.1242,13.9074,11167.0000,178059.4000,-166892.4000,8.7589,2538.5129,25943.1450,28481.6579,427.7691,204002.5450,8628.4871,-195374.0579,13.9074,12.2654,42157.8000,0.0000,42157.8000,1.5428,10488.5750,0.0000,10488.5750,75.3454,0.0000,31669.2250,31669.2250,12.2654,11.8184,16545.0000,21319.5000,-4774.5000,2.0715,3502.8103,3411.4432,6914.2535,101.1679,24730.9432,13042.1897,-11688.7535,11.8184,11.7669,1945.3000,0.0000,1945.3000,0.0737,498.3676,0.0000,498.3676,3.5999,0.0000,1446.9324,1446.9324,11.7669,10.4820,47453.9000,0.0000,47453.9000,2.7410,10104.5397,0.0000,10104.5397,133.8655,0.0000,37349.3603,37349.3603,10.4820,10.3408,7797.7000,0.0000,7797.7000,0.3021,2036.7607,0.0000,2036.7607,14.7517,0.0000,5760.9393,5760.9393,10.3408,8.1521,8.1521,9.2464,6.5380,98070.2748,8.1521,8.1031,8.1350,9.2219,6.6844,53475.0579,8.1350,8.0886,8.1242,9.2147,6.7277,47094.1724,23.2348,1815.5990,-72312.2000,198639.5050
8463,8.2187,14.0192,10921.3000,178746.8000,-167825.5000,8.7782,2478.3525,26089.8081,28568.1607,428.7150,204836.6081,8442.9475,-196393.6607,14.0192,12.4508,40009.1000,0.0000,40009.1000,1.4595,9938.7475,0.0000,9938.7475,71.2813,0.0000,30070.3525,30070.3525,12.4508,11.9235,16653.0000,14167.4000,2485.6000,1.6968,3515.0296,2272.4151,5787.4447,82.8709,16439.8151,13137.9704,-3301.8447,11.9235,11.8721,1873.1000,0.0000,1873.1000,0.0706,479.1497,0.0000,479.1497,3.4494,0.0000,1393.9503,1393.9503,11.8721,10.5359,48028.4000,0.0000,48028.4000,2.7575,10209.8753,0.0000,10209.8753,134.6702,0.0000,37818.5247,37818.5247,10.5359,10.3716,8905.4000,0.0000,8905.4000,0.3433,2324.2540,0.0000,2324.2540,16.7682,0.0000,6581.1460,6581.1460,10.3716,8.2470,8.2470,9.3093,6.1896,92844.0317,8.2470,8.1972,8.2297,9.2844,6.3345,50675.8688,8.2297,8.1825,8.2187,9.2771,6.3773,44641.3722,22.6591,1770.6118,-66523.9000,188161.2727
8464,8.3361,13.9022,13931.3000,168127.7000,-154196.4000,8.4750,3154.6016,24594.6474,27749.2491,413.9073,192722.3474,10776.6984,-181945.6491,13.9022,12.5248,34093.3000,0.0000,34093.3000,1.2416,8482.7901,0.0000,8482.7901,60.6375,0.0000,25610.5099,25610.5099,12.5248,11.7028,24305.0000,12787.4000,11517.6000,2.0563,5124.0126,2053.0415,7177.0540,100.4263,14840.4415,19180.9874,4340.5460,11.7028,11.6383,2423.1000,0.0000,2423.1000,0.0912,621.8039,0.0000,621.8039,4.4546,0.0000,1801.2961,1801.2961,11.6383,10.2712,51989.9000,0.0000,51989.9000,2.9790,11093.0024,0.0000,11093.0024,145.4913,0.0000,40896.8976,40896.8976,10.2712,10.0914,10382.4000,0.0000,10382.4000,0.3999,2720.2923,0.0000,2720.2923,19.5314,0.0000,7662.1077,7662.1077,10.0914,8.3644,8.3644,9.2279,5.0768,76152.4398,8.3644,8.3147,8.3471,9.2030,5.2230,41784.1426,8.3471,8.3000,8.3361,9.1957,5.2662,36863.1951,22.8647,1786.6762,-43790.1000,154799.7775
8465,8.4116,13.8606,16731.3000,177799.1000,-161067.8000,9.0831,3783.3961,26046.9496,29830.3457,443.6051,203846.0496,12947.9039,-190898.1457,13.8606,12.9862,22260.9000,0.0000,22260.9000,0.8121,5541.9219,0.0000,5541.9219,39.6638,0.0000,16718.9781,16718.9781,12.9862,11.7914,34350.7000,13889.6000,20461.1000,2.6831,7188.2164,2243.7224,9431.9388,131.0365,16133.3224,27162.4836,11029.1612,11.7914,11.7529,1531.4000,0.0000,1531.4000,0.0579,392.4820,0.0000,392.4820,2.8254,0.0000,1138.9180,1138.9180,11.7529,10.4163,53365.7000,0.0000,53365.7000,3.0713,11365.8761,0.0000,11365.8761,149.9973,0.0000,41999.8239,41999.8239,10.4163,10.1909,13705.7000,0.0000,13705.7000,0.5303,3583.3815,0.0000,3583.3815,25.8996,0.0000,10122.3185,10122.3185,10.1909,8.4391,8.4391,9.3150,5.4856,82283.3926,8.4391,8.3907,8.4223,9.2908,5.6371,45096.8590,8.4223,8.3765,8.4116,9.2837,5.6819,39773.1100,24.3567,1903.2667,-49743.0000,167153.3616
8466,8.5621,12.7566,24871.4000,104648.8000,-79777.4000,6.2283,5608.6313,15375.0623,20983.6937,304.1798,120023.8623,19262.7687,-100761.0937,12.7566,11.8449,18324.3000,0.0000,18324.3000,0.6690,4632.4380,0.0000,4632.4380,32.6705,0.0000,13691.8620,13691.8620,11.8449,10.0416,43815.4000,114.6000,43700.8000,2.4724,9340.7303,18.2413,9358.9716,120.7481,132.8413,34474.6697,34341.8284,10.0416,10.0084,1271.5000,0.0000,1271.5000,0.0480,334.2755,0.0000,334.2755,2.3425,0.0000,937.2245,937.2245,10.0084,8.7930,53358.6000,0.0000,53358.6000,3.0643,11689.2501,0.0000,11689.2501,149.6551,0.0000,41669.3499,41669.3499,8.7930,8.5489,16105.8000,0.0000,16105.8000,0.6216,4313.7962,0.0000,4313.7962,30.3599,0.0000,11792.0038,11792.0038,8.5489,8.5924,8.5924,8.5706,-0.1097,-1645.3945,8.5924,8.5392,8.5739,8.5441,0.0247,197.6575,8.5739,8.5236,8.5621,8.5363,0.0641,448.5859,19.6553,1535.8942,52983.6000,-999.1512
8467,8.4359,12.3180,28945.8000,102991.8000,-74046.0000,6.3902,6542.5176,15094.9449,21637.4625,312.0867,118086.7449,22403.2824,-95683.4625,12.3180,11.4524,18328.4000,0.0000,18328.4000,0.6807,4662.2540,0.0000,4662.2540,33.2464,0.0000,13666.1460,13666.1460,11.4524,9.6325,47715.8000,0.0000,47715.8000,2.7437,10238.8775,0.0000,10238.8775,133.9994,0.0000,37476.9225,37476.9225,9.6325,9.6094,963.8000,0.0000,963.8000,0.0374,254.9221,0.0000,254.9221,1.8285,0.0000,708.8779,708.8779,9.6094,8.4719,55169.8000,0.0000,55169.8000,3.2753,12166.0604,0.0000,12166.0604,159.9608,0.0000,43003.7396,43003.7396,8.4719,8.2584,15367.3000,0.0000,15367.3000,0.6101,4135.9974,0.0000,4135.9974,29.7987,0.0000,11231.3026,11231.3026,8.2584,8.4659,8.4659,8.3621,-0.5497,-8245.6372,8.4659,8.4131,8.4475,8.3357,-0.4099,-3278.8819,8.4475,8.3976,8.4359,8.3280,-0.3688,-2581.7216,20.6063,1610.2091,63499.1000,-14106.2408
8468,8.5233,10.4158,42174.6000,62279.7000,-20105.1000,5.3110,9517.3374,9143.3358,18660.6732,259.3813,71423.0358,32657.2626,-38765.7732,10.4158,9.6192,18334.7000,0.0000,18334.7000,0.6858,4793.6804,0.0000,4793.6804,33.4917,0.0000,13541.0196,13541.0196,9.6192,7.9989,56977.5000,0.0000,56977.5000,3.3007,12616.2706,0.0000,12616.2706,161.2005,0.0000,44361.2294,44361.2294,7.9989,7.9798,1057.6000,0.0000,1057.6000,0.0414,286.6973,0.0000,286.6973,2.0207,0.0000,770.9027,770.9027,7.9798,7.2244,57192.2000,0.0000,57192.2000,3.4218,12963.7910,0.0000,12963.7910,167.1142,0.0000,44228.4090,44228.4090,7.2244,7.0789,14074.9000,0.0000,14074.9000,0.5621,3861.0059,0.0000,3861.0059,27.4503,0.0000,10213.8941,10213.8941,7.0789,8.5538,8.5538,7.8164,-3.7895,-56842.5291,8.5538,8.5001,8.5352,7.7895,-3.6515,-29212.1907,8.5352,8.4844,8.5233,7.7817,-3.6112,-25278.1291,19.9840,1561.5806,127531.8000,-111332.8489
8469,8.3576,9.7973,47072.5000,57899.1000,-10826.6000,5.3945,10654.8828,8473.2785,19128.1613,263.4578,66372.3785,36417.6172,-29954.7613,9.7973,9.1631,15515.6000,0.0000,15515.6000,0.5989,4093.7991,0.0000,4093.7991,29.2476,0.0000,11421.8009,11421.8009,9.1631,7.5932,60810.2000,0.0000,60810.2000,3.6494,13573.4757,0.0000,13573.4757,178.2291,0.0000,47236.7243,47236.7243,7.5932,7.5832,614.7000,0.0000,614.7000,0.0248,167.6708,0.0000,167.6708,1.2092,0.0000,447.0292,447.0292,7.5832,6.9013,59446.3000,0.0000,59446.3000,3.6732,13566.9523,0.0000,13566.9523,179.3949,0.0000,45879.3477,45879.3477,6.9013,6.7932,11490.2000,0.0000,11490.2000,0.4695,3167.7297,0.0000,3167.7297,22.9289,0.0000,8322.4703,8322.4703,6.7932,8.3879,8.3879,7.5905,-4.2470,-63704.8402,8.3879,8.3347,8.3694,7.5640,-4.1054,-32843.5230,8.3694,8.3191,8.3576,7.5562,-4.0640,-28447.7923,20.7153,1618.7220,137050.4000,-124996.1555
8470,8.1079,8.5129,56344.4000,45325.0000,11019.4000,5.3734,12812.2132,6601.7933,19414.0064,262.4283,51926.7933,43532.1868,-8394.6064,8.5129,7.9927,15136.9000,0.0000,15136.9000,0.5905,4071.4615,0.0000,4071.4615,28.8382,0.0000,11065.4385,11065.4385,7.9927,6.2559,117476.1000,0.0000,117476.1000,7.1135,26777.5627,0.0000,26777.5627,347.4111,0.0000,90698.5373,90698.5373,6.2559,6.2519,457.6000,0.0000,457.6000,0.0186,127.4263,0.0000,127.4263,0.9069,0.0000,330.1737,330.1737,6.2519,5.9382,62725.2000,0.0000,62725.2000,3.9070,14651.7250,0.0000,14651.7250,190.8108,0.0000,48073.4750,48073.4750,5.9382,5.8808,10013.2000,0.0000,10013.2000,0.4116,2802.2142,0.0000,2802.2142,20.1034,0.0000,7210.9858,7210.9858,5.8808,8.1351,8.1351,7.0079,-7.5709,-113562.9044,8.1351,8.0872,8.1184,6.9840,-7.4101,-59281.1202,8.1184,8.0732,8.1079,6.9770,-7.3632,-51542.4896,26.1218,2041.1968,216828.4000,-224386.5142
8471,7.7892,7.7262,60893.1000,39877.9000,21015.2000,5.4093,13928.1776,5773.9621,19702.1397,264.1815,45651.8621,46964.9224,1313.0603,7.7262,7.2573,15139.9000,0.0000,15139.9000,0.6041,4121.2898,0.0000,4121.2898,29.5055,0.0000,11018.6102,11018.6102,7.2573,5.6450,144583.0000,0.0000,144583.0000,8.9615,33401.9951,0.0000,33401.9951,437.6656,0.0000,111181.0049,111181.0049,5.6450,5.6421,449.1000,0.0000,449.1000,0.0187,126.2606,0.0000,126.2606,0.9128,0.0000,322.8394,322.8394,5.6421,5.4259,66048.0000,0.0000,66048.0000,4.2279,15595.4892,0.0000,15595.4892,206.4842,0.0000,50452.5108,50452.5108,5.4259,5.4001,5582.2000,0.0000,5582.2000,0.2338,1574.8053,0.0000,1574.8053,11.4166,0.0000,4007.3947,4007.3947,5.4001,7.8146,7.8146,6.6074,-9.0590,-135884.4325,7.8146,7.7699,7.7990,6.5850,-8.8912,-71129.3970,7.7990,7.7568,7.7892,6.5785,-8.8422,-61895.2445,29.1830,2280.3989,252817.4000,-268909.0740
8472,7.5796,7.0876,66989.1000,35801.3000,31187.8000,5.6086,15382.1209,5163.7690,20545.8899,273.9167,40965.0690,51606.9791,10641.9101,7.0876,6.6764,15177.0000,0.0000,15177.0000,0.6144,4172.1170,0.0000,4172.1170,30.0049,0.0000,11004.8830,11004.8830,6.6764,5.3231,145778.6000,0.0000,145778.6000,9.1713,34041.9022,0.0000,34041.9022,447.9139,0.0000,111736.6978,111736.6978,5.3231,5.3204,456.5000,0.0000,456.5000,0.0192,128.9928,0.0000,128.9928,0.9390,0.0000,327.5072,327.5072,5.3204,5.1336,69227.9000,0.0000,69227.9000,4.4884,16440.4231,0.0000,16440.4231,219.2047,0.0000,52787.4769,52787.4769,5.1336,5.1263,1707.6000,0.0000,1707.6000,0.0722,483.9604,0.0000,483.9604,3.5277,0.0000,1223.6396,1223.6396,5.1263,7.6043,7.6043,6.3653,-9.5453,-143180.1268,7.6043,7.5607,7.5892,6.3435,-9.3774,-75019.1266,7.5892,7.5480,7.5796,6.3372,-9.3283,-65298.0235,29.9613,2341.2164,263535.4000,-283497.2769
8473,7.3429,6.4791,72587.4000,31977.8000,40609.6000,5.7862,16741.0836,4592.5159,21333.5995,282.5888,36570.3159,55846.3164,19276.0005,6.4791,6.1170,15177.9000,0.0000,15177.9000,0.6218,4211.8738,0.0000,4211.8738,30.3656,0.0000,10966.0262,10966.0262,6.1170,4.9451,160387.2000,0.0000,160387.2000,10.2114,37846.6529,0.0000,37846.6529,498.7085,0.0000,122540.5471,122540.5471,4.9451,4.9428,449.1000,0.0000,449.1000,0.0190,127.6620,0.0000,127.6620,0.9297,0.0000,321.4380,321.4380,4.9428,4.7979,71318.3000,0.0000,71318.3000,4.6554,17051.8944,0.0000,17051.8944,227.3635,0.0000,54266.4056,54266.4056,4.7979,4.7943,968.1000,0.0000,968.1000,0.0412,275.8365,0.0000,275.8365,2.0116,0.0000,692.2635,692.2635,4.7943,7.3666,7.3666,6.0804,-10.5837,-158755.7351,7.3666,7.3248,7.3521,6.0595,-10.4117,-83293.8290,7.3521,7.3126,7.3429,6.0534,-10.3615,-72530.1789,32.0025,2500.7227,288910.2000,-314579.7429
8474,7.1852,6.0199,77008.6000,28520.9000,48487.7000,5.9161,17813.0162,4084.4820,21897.4982,288.9319,32605.3820,59195.5838,26590.2018,6.0199,5.6957,15177.1000,0.0000,15177.1000,0.6289,4241.9180,0.0000,4241.9180,30.7169,0.0000,10935.1820,10935.1820,5.6957,4.7187,158089.4000,0.0000,158089.4000,10.1825,37601.5926,0.0000,37601.5926,497.2987,0.0000,120487.8074,120487.8074,4.7187,4.7164,457.0000,0.0000,457.0000,0.0195,130.3748,0.0000,130.3748,0.9532,0.0000,326.6252,326.6252,4.7164,4.5900,73017.2000,0.0000,73017.2000,4.8048,17529.3830,0.0000,17529.3830,234.6568,0.0000,55487.8170,55487.8170,4.5900,4.5885,413.0000,0.0000,413.0000,0.0177,118.0634,0.0000,118.0634,0.8640,0.0000,294.9366,294.9366,4.5885,7.2086,7.2086,5.8986,-10.8989,-163483.5575,7.2086,7.1674,7.1943,5.8780,-10.7274,-85819.4043,7.1943,7.1553,7.1852,5.8719,-10.6773,-74740.8218,32.3543,2528.2115,295641.4000,-324043.7836
8475,6.9808,5.5636,80768.4000,25474.0000,55294.4000,6.0199,18754.1741,3634.9296,22389.1037,294.0042,29108.9296,62014.2259,32905.2963,5.5636,5.2704,15165.9000,0.0000,15165.9000,0.6341,4269.2193,0.0000,4269.2193,30.9676,0.0000,10896.6807,10896.6807,5.2704,4.4230,171432.9000,0.0000,171432.9000,11.1398,41105.4269,0.0000,41105.4269,544.0481,0.0000,130327.4731,130327.4731,4.4230,4.4211,448.6000,0.0000,448.6000,0.0192,128.5814,0.0000,128.5814,0.9400,0.0000,320.0186,320.0186,4.4211,4.3218,74440.8000,0.0000,74440.8000,4.9222,17966.7671,0.0000,17966.7671,240.3938,0.0000,56474.0329,56474.0329,4.3218,4.3205,413.0000,0.0000,413.0000,0.0178,118.5684,0.0000,118.5684,0.8676,0.0000,294.4316,294.4316,4.3205,7.0035,7.0035,5.6620,-11.7727,-176590.6087,7.0035,6.9636,6.9896,5.6421,-11.5980,-92783.6794,6.9896,6.9520,6.9808,5.6362,-11.5469,-80828.0018,34.1296,2666.9312,317195.6000,-350202.2899
8476,6.8777,6.3872,75629.2000,40205.4000,35423.8000,6.3961,17594.8006,5726.5917,23321.3923,312.3740,45931.9917,58034.3994,12102.4077,6.3872,6.0270,15165.3000,0.0000,15165.3000,0.6397,4214.4024,0.0000,4214.4024,31.2443,0.0000,10950.8976,10950.8976,6.0270,4.6958,167420.5000,0.0000,167420.5000,10.9770,39573.1233,0.0000,39573.1233,536.1012,0.0000,127847.3767,127847.3767,4.6958,4.6934,457.7000,0.0000,457.7000,0.0198,130.6219,0.0000,130.6219,0.9648,0.0000,327.0781,327.0781,4.6934,4.5167,75238.1000,0.0000,75238.1000,5.0067,18070.0547,0.0000,18070.0547,244.5179,0.0000,57168.0453,57168.0453,4.5167,4.5131,968.1000,0.0000,968.1000,0.0419,277.0714,0.0000,277.0714,2.0450,0.0000,691.0286,691.0286,4.5131,6.9000,6.9000,5.7066,-10.6248,-159371.8482,6.9000,6.8608,6.8864,5.6870,-10.4502,-83601.6771,6.8864,6.8493,6.8777,5.6812,-10.3990,-72793.1193,34.6218,2705.3935,294673.5000,-315766.6446
8477,6.7741,6.6088,74159.6000,46120.1000,28039.5000,6.5838,17286.4778,6557.1595,23843.6372,321.5443,52677.2595,56873.1222,4195.8628,6.6088,6.2286,15170.3000,0.0000,15170.3000,0.6298,4201.2899,0.0000,4201.2899,30.7574,0.0000,10969.0101,10969.0101,6.2286,4.6669,179208.1000,0.0000,179208.1000,11.5645,42199.4012,0.0000,42199.4012,564.7905,0.0000,137008.6988,137008.6988,4.6669,4.6638,595.7000,0.0000,595.7000,0.0256,170.0836,0.0000,170.0836,1.2488,0.0000,425.6164,425.6164,4.6638,4.4752,75048.3000,0.0000,75048.3000,4.9649,18034.1148,0.0000,18034.1148,242.4753,0.0000,57014.1852,57014.1852,4.4752,4.4559,5223.7000,0.0000,5223.7000,0.2250,1496.0167,0.0000,1496.0167,10.9906,0.0000,3727.6833,3727.6833,4.4559,6.7958,6.7958,5.6258,-10.8270,-162405.7301,6.7958,6.7576,6.7825,5.6067,-10.6504,-85203.5222,6.7825,6.7464,6.7741,5.6011,-10.5987,-74190.6454,35.9903,2812.3364,303285.6000,-321799.8977
8478,6.9933,9.4543,49082.1000,92469.8000,-43387.7000,7.1615,11394.0622,13197.5714,24591.6336,349.7551,105667.3714,37688.0378,-67979.3336,9.4543,8.8899,15178.3000,0.0000,15178.3000,0.6274,4025.2800,0.0000,4025.2800,30.6432,0.0000,11153.0200,11153.0200,8.8899,6.4732,113616.6000,0.0000,113616.6000,7.3011,25483.6536,0.0000,25483.6536,356.5716,0.0000,88132.9464,88132.9464,6.4732,6.4671,561.0000,0.0000,561.0000,0.0241,155.6920,0.0000,155.6920,1.1767,0.0000,405.3080,405.3080,6.4671,5.8588,73848.3000,0.0000,73848.3000,4.8886,17184.6869,0.0000,17184.6869,238.7502,0.0000,56663.6131,56663.6131,5.8588,5.7408,17620.5000,0.0000,17620.5000,0.7597,4937.2658,0.0000,4937.2658,37.1046,0.0000,12683.2342,12683.2342,5.7408,7.0166,7.0166,6.3787,-5.1084,-76626.1064,7.0166,6.9756,7.0023,6.3582,-4.9441,-39552.8540,7.0023,6.9634,6.9933,6.3521,-4.8955,-34268.6365,31.1436,2433.6036,177437.0000,-150447.5969
8479,7.1931,10.9825,37404.4000,128206.7000,-90802.3000,8.0610,8650.8084,18363.0992,27013.9075,393.6870,146569.7992,28753.5916,-117816.2075,10.9825,10.0249,25787.6000,0.0000,25787.6000,1.0120,6686.6905,0.0000,6686.6905,49.4236,0.0000,19100.9095,19100.9095,10.0249,7.6925,92102.8000,0.0000,92102.8000,5.6073,20250.1726,0.0000,20250.1726,273.8500,0.0000,71852.6274,71852.6274,7.6925,7.6762,1152.1000,0.0000,1152.1000,0.0477,313.7792,0.0000,313.7792,2.3320,0.0000,838.3208,838.3208,7.6762,6.8035,73495.1000,0.0000,73495.1000,4.6837,16746.3107,0.0000,16746.3107,228.7422,0.0000,56748.7893,56748.7893,6.8035,6.6442,18730.7000,0.0000,18730.7000,0.7856,5171.6787,0.0000,5171.6787,38.3669,0.0000,13559.0213,13559.0213,6.6442,7.2169,7.2169,6.9306,-2.2308,-33461.9416,7.2169,7.1751,7.2024,6.9097,-2.0679,-16543.4049,7.2024,7.1627,7.1931,6.9035,-2.0197,-14137.8165,30.2959,2367.3639,120466.0000,-64143.1631
8480,7.3819,11.8337,28813.5000,141858.2000,-113044.7000,8.1576,6640.5328,20387.4260,27027.9588,398.4062,162245.6260,22172.9672,-140072.6588,11.8337,10.6280,31461.0000,0.0000,31461.0000,1.2028,8058.2428,0.0000,8058.2428,58.7415,0.0000,23402.7572,23402.7572,10.6280,9.2239,46052.2000,5446.3000,40605.9000,3.0269,10020.6461,854.7314,10875.3775,147.8273,6301.0314,36031.5539,29730.5225,9.2239,9.1823,1968.8000,0.0000,1968.8000,0.0797,523.9255,0.0000,523.9255,3.8947,0.0000,1444.8745,1444.8745,9.1823,7.8937,69336.9000,0.0000,69336.9000,4.3107,15399.5314,0.0000,15399.5314,210.5269,0.0000,53937.3686,53937.3686,7.8937,7.6786,17990.6000,0.0000,17990.6000,0.7409,4884.7773,0.0000,4884.7773,36.1865,0.0000,13105.8227,13105.8227,7.6786,7.4075,7.4075,7.5431,0.9159,13738.1446,7.4075,7.3625,7.3919,7.5206,1.0681,8544.4151,7.3919,7.3491,7.3819,7.5139,1.1132,7792.4551,26.2780,2053.3995,48318.5000,30075.0148
8481,7.5358,12.5341,21318.7000,151855.0000,-130536.3000,8.1604,4899.2032,21885.1838,26784.3870,398.5408,173740.1838,16419.4968,-157320.6870,12.5341,11.1150,35774.8000,0.0000,35774.8000,1.3486,9072.3640,0.0000,9072.3640,65.8636,0.0000,26702.4360,26702.4360,11.1150,10.1711,27704.4000,5347.9000,22356.5000,1.9107,5978.6248,843.8838,6822.5085,93.3159,6191.7838,21725.7752,15533.9915,10.1711,10.1170,2129.4000,0.0000,2129.4000,0.0839,558.7472,0.0000,558.7472,4.0977,0.0000,1570.6528,1570.6528,10.1170,8.6472,63290.6000,0.0000,63290.6000,3.8184,13840.3017,0.0000,13840.3017,186.4856,0.0000,49450.2983,49450.2983,8.6472,8.4166,15770.3000,0.0000,15770.3000,0.6364,4233.2319,0.0000,4233.2319,31.0819,0.0000,11537.0681,11537.0681,8.4166,7.5629,7.5629,7.9897,2.6274,39411.6352,7.5629,7.5153,7.5463,7.9660,2.7737,22189.7296,7.5463,7.5012,7.5358,7.9589,2.8171,19719.7012,23.9377,1870.5253,8785.3000,81321.0661
8482,7.6912,12.9710,17847.5000,160636.0000,-142788.5000,8.3526,4089.6968,23216.6517,27306.3485,407.9285,183852.6517,13757.8032,-170094.8485,12.9710,11.3295,42235.3000,0.0000,42235.3000,1.5742,10645.1417,0.0000,10645.1417,76.8837,0.0000,31590.1583,31590.1583,11.3295,10.5646,23517.6000,7123.2000,16394.4000,1.7451,5056.8254,1126.8233,6183.6487,85.2288,8250.0233,18460.7746,10210.7513,10.5646,10.5089,2181.6000,0.0000,2181.6000,0.0846,569.1452,0.0000,569.1452,4.1296,0.0000,1612.4548,1612.4548,10.5089,9.1156,57533.3000,0.0000,57533.3000,3.4085,12500.8693,0.0000,12500.8693,166.4639,0.0000,45032.4307,45032.4307,9.1156,8.8928,14290.0000,0.0000,14290.0000,0.5689,3808.9401,0.0000,3808.9401,27.7821,0.0000,10481.0599,10481.0599,8.8928,7.7187,7.7187,8.3057,3.5625,53438.0920,7.7187,7.6704,7.7019,8.2816,3.7091,29672.5568,7.7019,7.6561,7.6912,8.2744,3.7525,26267.4409,23.6008,1844.1998,-10153.9000,109378.0897
8483,7.8355,13.2836,15860.0000,167987.1000,-152127.1000,8.5705,3624.5767,24343.9131,27968.4898,418.5705,192331.0131,12235.4233,-180095.5898,13.2836,11.5846,44396.9000,0.0000,44396.9000,1.6434,11141.2525,0.0000,11141.2525,80.2600,0.0000,33255.6475,33255.6475,11.5846,10.9844,22659.9000,19152.0000,3507.9000,2.3220,4851.6551,3038.8578,7890.5129,113.4020,22190.8578,17808.2449,-4382.6129,10.9844,10.9210,2582.8000,0.0000,2582.8000,0.0994,669.6982,0.0000,669.6982,4.8564,0.0000,1913.1018,1913.1018,10.9210,9.6454,52518.1000,0.0000,52518.1000,3.0880,11335.1403,0.0000,11335.1403,150.8119,0.0000,41182.9597,41182.9597,9.6454,9.4601,11514.6000,0.0000,11514.6000,0.4546,3044.9951,0.0000,3044.9951,22.2003,0.0000,8469.6049,8469.6049,9.4601,7.8628,7.8628,8.6615,4.9834,74751.0934,7.8628,7.8149,7.8461,8.6375,5.1329,41063.2286,7.8461,7.8007,7.8355,8.6304,5.1772,36240.5571,24.2668,1896.2429,-37606.8000,152054.8791
8484,7.9719,13.5496,14300.6000,174548.1000,-160247.5000,8.7791,3259.9798,25359.0074,28618.9872,428.7578,199907.1074,11040.6202,-188866.4872,13.5496,12.0600,38466.9000,0.0000,38466.9000,1.4169,9617.5949,0.0000,9617.5949,69.1992,0.0000,28849.3051,28849.3051,12.0600,11.4418,23137.7000,25604.2000,-2466.5000,2.6834,4915.1094,4086.4221,9001.5315,131.0536,29690.6221,18222.5906,-11468.0315,11.4418,11.3653,3091.9000,0.0000,3091.9000,0.1182,796.4119,0.0000,796.4119,5.7728,0.0000,2295.4881,2295.4881,11.3653,10.1493,48236.3000,0.0000,48236.3000,2.8140,10336.9433,0.0000,10336.9433,137.4305,0.0000,37899.3567,37899.3567,10.1493,9.9795,10034.4000,0.0000,10034.4000,0.3925,2633.8387,0.0000,2633.8387,19.1676,0.0000,7400.5613,7400.5613,9.9795,7.9992,7.9992,8.9894,6.1883,92824.2024,7.9992,7.9513,7.9826,8.9654,6.3381,50704.7001,7.9826,7.9371,7.9719,8.9583,6.3825,44677.5383,24.3061,1899.3158,-62884.5000,188206.4409
8485,8.0915,13.8339,12036.8000,180958.5000,-168921.7000,8.9400,2737.8856,26349.3139,29087.1994,436.6170,207307.8139,9298.9144,-198008.8994,13.8339,12.1528,44395.1000,0.0000,44395.1000,1.6285,11056.3557,0.0000,11056.3557,79.5335,0.0000,33338.7443,33338.7443,12.1528,11.8316,15055.6000,28054.8000,-12999.2000,2.3400,3193.3655,4482.7765,7676.1421,114.2801,32537.5765,11862.2345,-20675.3421,11.8316,11.7566,2946.5000,0.0000,2946.5000,0.1118,754.7227,0.0000,754.7227,5.4597,0.0000,2191.7773,2191.7773,11.7566,10.5736,44725.3000,0.0000,44725.3000,2.5873,9525.0738,0.0000,9525.0738,126.3590,0.0000,35200.2262,35200.2262,10.5736,10.4140,8924.3000,0.0000,8924.3000,0.3460,2327.9001,0.0000,2327.9001,16.8994,0.0000,6596.3999,6596.3999,10.4140,8.1190,8.1190,9.2665,7.0609,105913.4631,8.1190,8.0707,8.1022,9.2423,7.2096,57677.0336,8.1022,8.0563,8.0915,9.2352,7.2537,50776.0249,23.9304,1869.9567,-80929.7000,214366.5217
8486,8.1723,14.0372,10233.1000,184961.8000,-174728.7000,9.0193,2324.1609,26973.2700,29297.4308,440.4888,211935.0700,7908.9391,-204026.1308,14.0372,12.4220,42241.4000,0.0000,42241.4000,1.5427,10490.6979,0.0000,10490.6979,75.3435,0.0000,31750.7021,31750.7021,12.4220,12.1120,12452.5000,22302.3000,-9849.8000,1.8870,2629.6436,3575.8961,6205.5396,92.1597,25878.1961,9822.8564,-16055.3396,12.1120,12.0594,1948.9000,0.0000,1948.9000,0.0735,497.2010,0.0000,497.2010,3.5882,0.0000,1451.6990,1451.6990,12.0594,10.8543,42517.7000,0.0000,42517.7000,2.4415,9011.7899,0.0000,9011.7899,119.2413,0.0000,33505.9101,33505.9101,10.8543,10.7046,7814.1000,0.0000,7814.1000,0.3008,2029.9672,0.0000,2029.9672,14.6905,0.0000,5784.1328,5784.1328,10.7046,8.2004,8.2004,9.4525,7.3719,110578.3457,8.2004,8.1510,8.1832,9.4278,7.5174,60139.4122,8.1832,8.1363,8.1723,9.4205,7.5605,52923.7111,22.8973,1789.2286,-90056.4000,223641.4690
8487,8.2614,14.1397,9955.8000,184075.0000,-174119.2000,8.9654,2257.4805,26889.2933,29146.7737,437.8542,210964.2933,7698.3195,-203265.9737,14.1397,12.5871,40081.2000,0.0000,40081.2000,1.4593,9940.2787,0.0000,9940.2787,71.2678,0.0000,30140.9213,30140.9213,12.5871,12.1853,12820.1000,13607.3000,-787.2000,1.4469,2700.0227,2186.4589,4886.4815,70.6655,15793.7589,10120.0773,-5673.6815,12.1853,12.1323,1877.5000,0.0000,1877.5000,0.0705,478.4866,0.0000,478.4866,3.4410,0.0000,1399.0134,1399.0134,12.1323,10.8768,42793.1000,0.0000,42793.1000,2.4435,9059.7893,0.0000,9059.7893,119.3364,0.0000,33733.3107,33733.3107,10.8768,10.7013,8924.3000,0.0000,8924.3000,0.3419,2317.6192,0.0000,2317.6192,16.6985,0.0000,6606.6808,6606.6808,10.7013,8.2901,8.2901,9.4957,6.8482,102723.0351,8.2901,8.2397,8.2726,9.4705,6.9916,55932.4818,8.2726,8.2248,8.2614,9.4630,7.0339,49237.6141,22.0911,1726.2322,-81230.3000,207893.1310
8488,8.3714,14.0945,12129.5000,178099.0000,-165969.5000,8.8242,2744.8255,26070.8531,28815.6786,430.9597,204169.8531,9384.6745,-194785.1786,14.0945,12.7443,34153.4000,0.0000,34153.4000,1.2415,8475.3897,0.0000,8475.3897,60.6327,0.0000,25678.0103,25678.0103,12.7443,12.1107,18625.1000,12982.4000,5642.7000,1.7413,3912.6557,2090.3802,6003.0359,85.0438,15072.7802,14712.4443,-360.3359,12.1107,12.0434,2427.4000,0.0000,2427.4000,0.0910,619.2867,0.0000,619.2867,4.4436,0.0000,1808.1133,1808.1133,12.0434,10.7517,45623.6000,0.0000,45623.6000,2.6016,9672.5270,0.0000,9672.5270,127.0572,0.0000,35951.0730,35951.0730,10.7517,10.5557,10404.5000,0.0000,10404.5000,0.3985,2706.9559,0.0000,2706.9559,19.4609,0.0000,7697.5441,7697.5441,10.5557,8.4001,8.4001,9.4779,6.1931,92897.1940,8.4001,8.3497,8.3826,9.4527,6.3382,50705.5630,8.3826,8.3347,8.3714,9.4452,6.3810,44667.1522,22.3471,1746.2349,-67717.9000,188269.9093
8489,8.4476,14.0647,14288.1000,183404.7000,-169116.6000,9.1960,3228.7928,26886.6921,30115.4849,449.1188,210291.3921,11059.3072,-199232.0849,14.0647,13.1861,22299.5000,0.0000,22299.5000,0.8112,5536.0219,0.0000,5536.0219,39.6157,0.0000,16763.4781,16763.4781,13.1861,12.2350,26278.2000,14122.1000,12156.1000,2.2316,5481.4591,2287.5118,7768.9709,108.9858,16409.6118,20796.7409,4387.1291,12.2350,12.1937,1534.1000,0.0000,1534.1000,0.0576,390.6936,0.0000,390.6936,2.8117,0.0000,1143.4064,1143.4064,12.1937,10.9117,46100.6000,0.0000,46100.6000,2.6331,9750.6524,0.0000,9750.6524,128.5983,0.0000,36349.9476,36349.9476,10.9117,10.6592,13735.0000,0.0000,13735.0000,0.5271,3565.1353,0.0000,3565.1353,25.7444,0.0000,10169.8647,10169.8647,10.6592,8.4760,8.4760,9.5676,6.5078,97617.7463,8.4760,8.4262,8.4586,9.5427,6.6563,53250.1931,8.4586,8.4115,8.4476,9.5353,6.7001,46900.7864,23.1849,1811.6993,-73291.3000,197768.7258
8490,8.5984,13.1952,20467.1000,109572.0000,-89104.9000,6.1945,4612.3786,16109.6679,20722.0465,302.5282,125681.6679,15854.7214,-109826.9465,13.1952,12.2386,18370.5000,0.0000,18370.5000,0.6685,4615.6926,0.0000,4615.6926,32.6506,0.0000,13754.8074,13754.8074,12.2386,10.6286,35145.6000,127.8000,35017.8000,1.9778,7444.0799,20.4430,7464.5228,96.5924,148.2430,27701.5201,27553.2772,10.6286,10.5904,1274.6000,0.0000,1274.6000,0.0477,332.2118,0.0000,332.2118,2.3314,0.0000,942.3882,942.3882,10.5904,9.3406,45604.0000,0.0000,45604.0000,2.5975,9895.7126,0.0000,9895.7126,126.8578,0.0000,35708.2874,35708.2874,9.3406,9.0497,16140.3000,0.0000,16140.3000,0.6178,4287.6754,0.0000,4287.6754,30.1716,0.0000,11852.6246,11852.6246,9.0497,8.6299,8.6299,8.8398,0.9799,14698.3006,8.6299,8.5745,8.6107,8.8121,1.1091,8873.0457,8.6107,8.5583,8.5984,8.8040,1.1470,8028.9689,18.1558,1418.7169,27302.3000,31600.3151
