Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8491,8.4923,12.8418,23368.9000,107505.7000,-84136.8000,6.2701,5276.5412,15773.5834,21050.1246,306.2195,123279.2834,18092.3588,-105186.9246,12.8418,11.9160,18360.8000,0.0000,18360.8000,0.6772,4636.1121,0.0000,4636.1121,33.0755,0.0000,13724.6879,13724.6879,11.9160,10.2506,38394.5000,0.0000,38394.5000,2.1915,8175.4648,0.0000,8175.4648,107.0282,0.0000,30219.0352,30219.0352,10.2506,10.2235,965.5000,0.0000,965.5000,0.0371,253.0474,0.0000,253.0474,1.8135,0.0000,712.4526,712.4526,10.2235,9.0334,46896.0000,0.0000,46896.0000,2.7531,10237.2298,0.0000,10237.2298,134.4572,0.0000,36658.7702,36658.7702,9.0334,8.7745,15400.2000,0.0000,15400.2000,0.6056,4109.9220,0.0000,4109.9220,29.5744,0.0000,11290.2780,11290.2780,8.7745,8.5238,8.5238,8.6491,0.6059,9088.5683,8.5238,8.4684,8.5045,8.6214,0.7399,5919.4401,8.5045,8.4521,8.4923,8.6133,0.7793,5454.8284,18.8019,1469.2038,35880.2000,20462.8368
8492,8.6394,11.1272,35819.4000,67469.5000,-31650.1000,5.1735,8066.0827,9927.4581,17993.5408,252.6652,77396.9581,27753.3173,-49643.6408,11.1272,10.2423,18356.6000,0.0000,18356.6000,0.6809,4749.8498,0.0000,4749.8498,33.2526,0.0000,13606.7502,13606.7502,10.2423,8.6549,46014.2000,0.0000,46014.2000,2.6423,10078.9252,0.0000,10078.9252,129.0479,0.0000,35935.2748,35935.2748,8.6549,8.6313,1059.5000,0.0000,1059.5000,0.0410,284.3692,0.0000,284.3692,2.0028,0.0000,775.1308,775.1308,8.6313,7.7785,48443.6000,0.0000,48443.6000,2.8641,10859.5272,0.0000,10859.5272,139.8765,0.0000,37584.0728,37584.0728,7.7785,7.5949,14105.0000,0.0000,14105.0000,0.5576,3836.5098,0.0000,3836.5098,27.2343,0.0000,10268.4902,10268.4902,7.5949,8.6717,8.6717,8.1333,-2.4835,-37251.8692,8.6717,8.6148,8.6519,8.1049,-2.3523,-18818.2417,8.6519,8.5982,8.6394,8.0965,-2.3139,-16197.3212,17.9391,1401.7903,96328.8000,-72267.4322
8493,8.5021,10.5872,39649.6000,63235.7000,-23586.1000,5.1997,8951.0037,9279.9004,18230.9041,253.9446,72515.6004,30698.5963,-41817.0041,10.5872,9.8647,15548.7000,0.0000,15548.7000,0.5930,4055.0677,0.0000,4055.0677,28.9613,0.0000,11493.6323,11493.6323,9.8647,8.2679,49497.4000,0.0000,49497.4000,2.9346,10913.0790,0.0000,10913.0790,143.3232,0.0000,38584.3210,38584.3210,8.2679,8.2552,616.4000,0.0000,616.4000,0.0245,166.4134,0.0000,166.4134,1.1982,0.0000,449.9866,449.9866,8.2552,7.4623,50431.7000,0.0000,50431.7000,3.0759,11377.6870,0.0000,11377.6870,150.2229,0.0000,39054.0130,39054.0130,7.4623,7.3241,11514.6000,0.0000,11514.6000,0.4657,3147.1356,0.0000,3147.1356,22.7424,0.0000,8367.4644,8367.4644,7.3241,8.5343,8.5343,7.9292,-2.8691,-43036.8128,8.5343,8.4777,8.5146,7.9009,-2.7348,-21878.0445,8.5146,8.4610,8.5021,7.8926,-2.6954,-18867.7186,18.4402,1440.9423,104022.7000,-83782.5760
8494,8.3662,9.3945,48641.8000,50673.3000,-2031.5000,5.1578,11008.3769,7417.0192,18425.3961,251.8974,58090.3192,37633.4231,-20456.8961,9.3945,8.7891,15178.0000,0.0000,15178.0000,0.5841,4028.7953,0.0000,4028.7953,28.5282,0.0000,11149.2047,11149.2047,8.7891,6.8756,98461.2000,0.0000,98461.2000,5.8806,22124.0944,0.0000,22124.0944,287.1999,0.0000,76337.1056,76337.1056,6.8756,6.8705,458.0000,0.0000,458.0000,0.0184,126.3161,0.0000,126.3161,0.8965,0.0000,331.6839,331.6839,6.8705,6.4792,53625.7000,0.0000,53625.7000,3.2953,12390.9461,0.0000,12390.9461,160.9385,0.0000,41234.7539,41234.7539,6.4792,6.4056,10034.4000,0.0000,10034.4000,0.4082,2784.5460,0.0000,2784.5460,19.9351,0.0000,7249.8540,7249.8540,6.4056,8.3956,8.3956,7.4006,-5.8887,-88330.8852,8.3956,8.3438,8.3776,7.3747,-5.7357,-45885.2363,8.3776,8.3287,8.3662,7.3671,-5.6909,-39836.5952,23.0166,1798.5496,175725.8000,-174052.7166
8495,8.1135,8.5916,53003.4000,43980.0000,9023.4000,5.1155,12051.2589,6406.5627,18457.8216,249.8315,50386.5627,40952.1411,-9434.4216,8.5916,8.0391,15177.5000,0.0000,15177.5000,0.5962,4077.5271,0.0000,4077.5271,29.1192,0.0000,11099.9729,11099.9729,8.0391,6.2201,122501.3000,0.0000,122501.3000,7.4729,27899.5339,0.0000,27899.5339,364.9636,0.0000,94601.7661,94601.7661,6.2201,6.2163,449.9000,0.0000,449.9000,0.0185,125.3520,0.0000,125.3520,0.9037,0.0000,324.5480,324.5480,6.2163,5.9428,56888.9000,0.0000,56888.9000,3.5953,13296.7846,0.0000,13296.7846,175.5910,0.0000,43592.1154,43592.1154,5.9428,5.9102,5593.8000,0.0000,5593.8000,0.2318,1565.3231,0.0000,1565.3231,11.3213,0.0000,4028.4769,4028.4769,5.9102,8.1412,8.1412,7.0257,-7.3270,-109905.4342,8.1412,8.0924,8.1242,7.0013,-7.1668,-57334.5402,8.1242,8.0781,8.1135,6.9942,-7.1200,-49840.1474,25.5454,1996.1525,209634.8000,-217080.1218
8496,7.9438,7.9898,57263.4000,39400.3000,17863.1000,5.1729,13060.6145,5721.2121,18781.8266,252.6375,45121.5121,44202.7855,-918.7266,7.9898,7.4882,15192.4000,0.0000,15192.4000,0.6054,4118.9724,0.0000,4118.9724,29.5660,0.0000,11073.4276,11073.4276,7.4882,5.9133,122335.4000,0.0000,122335.4000,7.5755,28142.7528,0.0000,28142.7528,369.9744,0.0000,94192.6472,94192.6472,5.9133,5.9098,456.9000,0.0000,456.9000,0.0190,127.9142,0.0000,127.9142,0.9293,0.0000,328.9858,328.9858,5.9098,5.6661,59673.0000,0.0000,59673.0000,3.8227,14023.3565,0.0000,14023.3565,186.6923,0.0000,45649.6435,45649.6435,5.6661,5.6568,1710.8000,0.0000,1710.8000,0.0716,480.8177,0.0000,480.8177,3.4986,0.0000,1229.9823,1229.9823,5.6568,7.9710,7.9710,6.8139,-7.7062,-115593.6337,7.9710,7.9230,7.9543,6.7899,-7.5464,-60371.4537,7.9543,7.9090,7.9438,6.7829,-7.4997,-52497.8972,25.9007,2023.9152,217231.6000,-228462.9846
8497,7.7561,7.4291,61913.9000,35870.0000,26043.9000,5.2989,14170.3394,5190.4785,19360.8179,258.7901,41060.4785,47743.5606,6683.0821,7.4291,6.9778,15193.2000,0.0000,15193.2000,0.6121,4154.6763,0.0000,4154.6763,29.8918,0.0000,11038.5237,11038.5237,6.9778,5.5600,134310.6000,0.0000,134310.6000,8.4102,31189.1330,0.0000,31189.1330,410.7412,0.0000,103121.4670,103121.4670,5.5600,5.5569,449.8000,0.0000,449.8000,0.0188,126.6266,0.0000,126.6266,0.9204,0.0000,323.1734,323.1734,5.5569,5.3611,61133.7000,0.0000,61133.7000,3.9414,14457.0143,0.0000,14457.0143,192.4901,0.0000,46676.6857,46676.6857,5.3611,5.3565,969.7000,0.0000,969.7000,0.0408,273.8433,0.0000,273.8433,1.9938,0.0000,695.8567,695.8567,5.3565,7.7824,7.7824,6.5695,-8.5720,-128580.3483,7.7824,7.7361,7.7663,6.5463,-8.4082,-67265.2717,7.7663,7.7225,7.7561,6.5395,-8.3602,-58521.7085,27.4833,2147.5857,238100.9000,-254367.3285
8498,7.6414,6.9940,65431.6000,32360.7000,33070.9000,5.3624,15007.2686,4672.8048,19680.0734,261.8885,37033.5048,50424.3314,13390.8266,6.9940,6.5817,15198.1000,0.0000,15198.1000,0.6186,4183.9615,0.0000,4183.9615,30.2124,0.0000,11014.1385,11014.1385,6.5817,5.3681,129707.6000,0.0000,129707.6000,8.2071,30342.4399,0.0000,30342.4399,400.8199,0.0000,99365.1601,99365.1601,5.3681,5.3651,457.4000,0.0000,457.4000,0.0193,129.1556,0.0000,129.1556,0.9424,0.0000,328.2444,328.2444,5.3651,5.1865,62203.3000,0.0000,62203.3000,4.0402,14760.3898,0.0000,14760.3898,197.3156,0.0000,47442.9102,47442.9102,5.1865,5.1846,413.4000,0.0000,413.4000,0.0175,117.0661,0.0000,117.0661,0.8551,0.0000,296.3339,296.3339,5.1846,7.6677,7.6677,6.4261,-8.7463,-131193.8893,7.6677,7.6215,7.6516,6.4031,-8.5836,-68669.1169,7.6516,7.6080,7.6414,6.3963,-8.5361,-59752.3603,27.3975,2140.8816,241050.7000,-259615.3665
8499,7.4803,6.5470,68612.1000,29140.2000,39471.9000,5.4149,15783.8555,4195.4144,19979.2699,264.4534,33335.6144,52828.2445,19492.6301,6.5470,6.1689,15206.7000,0.0000,15206.7000,0.6240,4215.4182,0.0000,4215.4182,30.4770,0.0000,10991.2818,10991.2818,6.1689,5.0792,141623.8000,0.0000,141623.8000,9.0344,33386.4891,0.0000,33386.4891,441.2273,0.0000,108237.3109,108237.3109,5.0792,5.0767,449.3000,0.0000,449.3000,0.0190,127.4481,0.0000,127.4481,0.9293,0.0000,321.8519,321.8519,5.0767,4.9340,63290.3000,0.0000,63290.3000,4.1275,15096.1005,0.0000,15096.1005,201.5790,0.0000,48194.1995,48194.1995,4.9340,4.9323,413.4000,0.0000,413.4000,0.0176,117.5345,0.0000,117.5345,0.8581,0.0000,295.8655,295.8655,4.9323,7.5058,7.5058,6.2190,-9.5475,-143212.5430,7.5058,7.4609,7.4902,6.1966,-9.3812,-75049.3060,7.4902,7.4478,7.4803,6.1901,-9.3325,-65327.5552,28.8561,2254.8576,260455.4000,-283589.4043
8500,7.3758,7.4531,62874.0000,43800.7000,19073.3000,5.7496,14491.9543,6294.2136,20786.1678,280.8013,50094.9136,48382.0457,-1712.8678,7.4531,6.9965,15205.9000,0.0000,15205.9000,0.6293,4156.6179,0.0000,4156.6179,30.7352,0.0000,11049.2821,11049.2821,6.9965,5.4175,136976.9000,0.0000,136976.9000,8.8131,31797.3125,0.0000,31797.3125,430.4194,0.0000,105179.5875,105179.5875,5.4175,5.4144,458.0000,0.0000,458.0000,0.0195,129.2244,0.0000,129.2244,0.9527,0.0000,328.7756,328.7756,5.4144,5.1795,63965.4000,0.0000,63965.4000,4.1971,15165.1783,0.0000,15165.1783,204.9809,0.0000,48800.2217,48800.2217,5.1795,5.1747,969.7000,0.0000,969.7000,0.0414,274.6292,0.0000,274.6292,2.0230,0.0000,695.0708,695.0708,5.1747,7.4010,7.4010,6.2879,-8.3507,-125260.7526,7.4010,7.3567,7.3856,6.2657,-8.1844,-65475.4757,7.3856,7.3437,7.3758,6.2592,-8.1357,-56949.7005,29.1752,2279.7902,236649.2000,-247685.9288
8501,7.2887,7.7133,61373.3000,49787.5000,11585.8000,5.9385,14169.0217,7143.3027,21312.3244,290.0258,56930.8027,47204.2783,-9726.5244,7.7133,7.2369,15202.3000,0.0000,15202.3000,0.6185,4139.0910,0.0000,4139.0910,30.2073,0.0000,11063.2090,11063.2090,7.2369,5.4111,148443.3000,0.0000,148443.3000,9.3889,34306.6725,0.0000,34306.6725,458.5409,0.0000,114136.6275,114136.6275,5.4111,5.4070,596.6000,0.0000,596.6000,0.0252,168.3473,0.0000,168.3473,1.2327,0.0000,428.2527,428.2527,5.4070,5.1626,63626.9000,0.0000,63626.9000,4.1451,15086.9054,0.0000,15086.9054,202.4400,0.0000,48539.9946,48539.9946,5.1626,5.1374,5234.5000,0.0000,5234.5000,0.2225,1482.8599,0.0000,1482.8599,10.8669,0.0000,3751.6401,3751.6401,5.1374,7.3132,7.3132,6.2253,-8.5342,-128013.6943,7.3132,7.2701,7.2982,6.2037,-8.3651,-66920.4309,7.2982,7.2574,7.2887,6.1974,-8.3155,-58208.1552,30.5082,2383.9528,244689.4000,-253142.2804
8502,7.3744,10.6594,36736.6000,98718.5000,-61981.9000,6.6797,8467.7207,14185.5968,22653.3175,326.2263,112904.0968,28268.8793,-84635.2175,10.6594,9.9902,15193.5000,0.0000,15193.5000,0.6152,3958.2481,0.0000,3958.2481,30.0446,0.0000,11235.2519,11235.2519,9.9902,7.4308,91946.9000,0.0000,91946.9000,5.7870,20228.0828,0.0000,20228.0828,282.6301,0.0000,71718.8172,71718.8172,7.4308,7.4227,561.7000,0.0000,561.7000,0.0238,153.5962,0.0000,153.5962,1.1607,0.0000,408.1038,408.1038,7.4227,6.6910,61691.2000,0.0000,61691.2000,4.0196,14118.3938,0.0000,14118.3938,196.3118,0.0000,47572.8062,47572.8062,6.6910,6.5337,17657.9000,0.0000,17657.9000,0.7509,4883.9769,0.0000,4883.9769,36.6705,0.0000,12773.9231,12773.9231,6.5337,7.4004,7.4004,6.9670,-2.9881,-44821.9263,7.4004,7.3546,7.3845,6.9442,-2.8303,-22642.5521,7.3845,7.3411,7.3744,6.9374,-2.7837,-19485.7500,26.8143,2095.3058,125069.3000,-86950.2285
8503,7.5146,12.0073,26740.3000,134867.9000,-108127.6000,7.7159,6147.5502,19429.5084,25577.0586,376.8312,154297.4084,20592.7498,-133704.6586,12.0073,10.9356,25831.9000,0.0000,25831.9000,0.9929,6600.0434,0.0000,6600.0434,48.4937,0.0000,19231.8566,19231.8566,10.9356,8.6586,74010.9000,0.0000,74010.9000,4.4095,16020.1534,0.0000,16020.1534,215.3547,0.0000,57990.7466,57990.7466,8.6586,8.6380,1154.2000,0.0000,1154.2000,0.0470,309.7694,0.0000,309.7694,2.2944,0.0000,844.4306,844.4306,8.6380,7.6751,60348.4000,0.0000,60348.4000,3.7712,13526.6761,0.0000,13526.6761,184.1793,0.0000,46821.7239,46821.7239,7.6751,7.4683,18770.5000,0.0000,18770.5000,0.7747,5113.5873,0.0000,5113.5873,37.8361,0.0000,13656.9127,13656.9127,7.4683,7.5409,7.5409,7.5046,-0.2478,-3716.5542,7.5409,7.4947,7.5248,7.4815,-0.0901,-720.5864,7.5248,7.4810,7.5146,7.4747,-0.0434,-303.8109,26.5669,2075.9744,71988.3000,-4740.9515
8504,7.6529,12.4558,23507.3000,145115.1000,-121607.8000,7.9869,5390.4409,20958.6835,26349.1244,390.0694,166073.7835,18116.8591,-147956.9244,12.4558,11.1862,31518.5000,0.0000,31518.5000,1.1848,8001.8296,0.0000,8001.8296,57.8639,0.0000,23516.6704,23516.6704,11.1862,9.7320,44505.3000,5159.4000,39345.9000,2.8744,9592.7472,814.8074,10407.5546,140.3814,5974.2074,34912.5528,28938.3454,9.7320,9.6878,1972.5000,0.0000,1972.5000,0.0785,520.9499,0.0000,520.9499,3.8341,0.0000,1451.5501,1451.5501,9.6878,8.4626,59528.5000,0.0000,59528.5000,3.6303,13110.1718,0.0000,13110.1718,177.2964,0.0000,46418.3282,46418.3282,8.4626,8.2204,18028.8000,0.0000,18028.8000,0.7305,4853.0065,0.0000,4853.0065,35.6765,0.0000,13175.7935,13175.7935,8.2204,7.6802,7.6802,7.9503,1.7176,25763.8806,7.6802,7.6323,7.6635,7.9264,1.8698,14958.1279,7.6635,7.6181,7.6529,7.9193,1.9148,13403.7223,24.7281,1932.2918,28786.4000,54125.7308
8505,7.7862,12.8713,20021.3000,152586.8000,-132565.5000,8.1189,4579.7547,22091.9921,26671.7468,396.5146,174678.7921,15441.5453,-159237.2468,12.8713,11.4354,35839.0000,0.0000,35839.0000,1.3375,9045.6216,0.0000,9045.6216,65.3218,0.0000,26793.3784,26793.3784,11.4354,10.2743,33987.7000,4452.8000,29534.9000,2.2127,7295.1751,705.2714,8000.4465,108.0659,5158.0714,26692.5249,21534.4535,10.2743,10.2224,2134.2000,0.0000,2134.2000,0.0833,559.1562,0.0000,559.1562,4.0706,0.0000,1575.0438,1575.0438,10.2224,8.9143,57417.2000,0.0000,57417.2000,3.4300,12534.2074,0.0000,12534.2074,167.5157,0.0000,44882.9926,44882.9926,8.9143,8.6806,15803.7000,0.0000,15803.7000,0.6312,4225.1635,0.0000,4225.1635,30.8271,0.0000,11578.5365,11578.5365,8.6806,7.8141,7.8141,8.2474,2.6424,39636.0196,7.8141,7.7651,7.7971,8.2228,2.7920,22335.6512,7.7971,7.7506,7.7862,8.2156,2.8362,19853.3401,23.7206,1853.5575,8163.5000,81825.0109
8506,7.9029,13.1797,17647.0000,158454.0000,-140807.0000,8.2459,4027.9554,22991.1782,27019.1336,402.7143,181445.1782,13619.0446,-167826.1336,13.1797,11.5201,42320.2000,0.0000,42320.2000,1.5690,10635.4842,0.0000,10635.4842,76.6264,0.0000,31684.7158,31684.7158,11.5201,10.5430,28941.7000,3973.6000,24968.1000,1.8860,6203.3034,630.0064,6833.3098,92.1079,4603.6064,22738.3966,18134.7902,10.5430,10.4890,2185.3000,0.0000,2185.3000,0.0846,570.2908,0.0000,570.2908,4.1293,0.0000,1615.0092,1615.0092,10.4890,9.2014,54725.0000,0.0000,54725.0000,3.2355,11894.5349,0.0000,11894.5349,158.0169,0.0000,42830.4651,42830.4651,9.2014,8.9806,14320.3000,0.0000,14320.3000,0.5674,3812.1152,0.0000,3812.1152,27.7085,0.0000,10508.1848,10508.1848,8.9806,7.9311,7.9311,8.4559,3.1550,47324.5545,7.9311,7.8815,7.9139,8.4311,3.3040,26432.0780,7.9139,7.8669,7.9029,8.4237,3.3481,23436.4104,23.3823,1827.1280,-2288.1000,97193.0429
8507,7.9766,13.4278,15405.9000,163920.1000,-148514.2000,8.3634,3511.6456,23816.9902,27328.6358,408.4538,187737.0902,11894.2544,-175842.8358,13.4278,11.6917,44476.2000,0.0000,44476.2000,1.6409,11138.8338,0.0000,11138.8338,80.1398,0.0000,33337.3662,33337.3662,11.6917,10.9232,23141.3000,6225.6000,16915.7000,1.6662,4945.8975,989.0984,5934.9960,81.3723,7214.6984,18195.4025,10980.7040,10.9232,10.8567,2588.0000,0.0000,2588.0000,0.0997,671.6433,0.0000,671.6433,4.8680,0.0000,1916.3567,1916.3567,10.8567,9.5703,51436.7000,0.0000,51436.7000,3.0255,11113.2703,0.0000,11113.2703,147.7629,0.0000,40323.4297,40323.4297,9.5703,9.3798,11538.9000,0.0000,11538.9000,0.4548,3054.8281,0.0000,3054.8281,22.2135,0.0000,8484.0719,8484.0719,9.3798,8.0051,8.0051,8.6925,4.0430,60644.9781,8.0051,7.9549,7.9877,8.6674,4.1907,33525.4006,7.9877,7.9401,7.9766,8.6600,4.2343,29640.3136,22.8758,1787.5446,-21558.7000,123810.6923
8508,8.0561,13.6345,13781.1000,168598.7000,-154817.6000,8.4815,3136.6852,24533.2974,27669.9826,414.2226,193131.9974,10644.4148,-182487.5826,13.6345,12.0984,38539.8000,0.0000,38539.8000,1.4164,9624.5231,0.0000,9624.5231,69.1746,0.0000,28915.2769,28915.2769,12.0984,11.2927,23552.1000,8905.4000,14646.7000,1.8267,4999.9796,1421.9855,6421.9651,89.2115,10327.3855,18552.1204,8224.7349,11.2927,11.2108,3097.8000,0.0000,3097.8000,0.1185,799.6517,0.0000,799.6517,5.7897,0.0000,2298.1483,2298.1483,11.2108,9.9237,49204.1000,0.0000,49204.1000,2.8740,10570.4544,0.0000,10570.4544,140.3595,0.0000,38633.6456,38633.6456,9.9237,9.7492,10055.5000,0.0000,10055.5000,0.3938,2648.1868,0.0000,2648.1868,19.2330,0.0000,7407.3132,7407.3132,9.7492,8.0849,8.0849,8.9170,4.8500,72750.0543,8.0849,8.0343,8.0673,8.8918,4.9973,39978.7162,8.0673,8.0194,8.0561,8.8843,5.0409,35286.3061,22.6663,1771.1783,-39273.7000,148015.0765
8509,8.1310,13.8281,12204.0000,172894.2000,-160690.2000,8.5857,2773.8988,25193.8141,27967.7129,419.3107,198088.0141,9430.1012,-188657.9129,13.8281,12.0938,44478.1000,0.0000,44478.1000,1.6294,11077.9154,0.0000,11077.9154,79.5774,0.0000,33400.1846,33400.1846,12.0938,11.5980,15685.1000,10300.2000,5384.9000,1.4402,3330.1118,1644.6072,4974.7190,70.3394,11944.8072,12354.9882,410.1810,11.5980,11.5174,2952.8000,0.0000,2952.8000,0.1123,758.8750,0.0000,758.8750,5.4848,0.0000,2193.9250,2193.9250,11.5174,10.2180,47499.9000,0.0000,47499.9000,2.7558,10154.4707,0.0000,10154.4707,134.5902,0.0000,37345.4293,37345.4293,10.2180,10.0554,8943.0000,0.0000,8943.0000,0.3481,2344.9901,0.0000,2344.9901,17.0006,0.0000,6598.0099,6598.0099,10.0554,8.1601,8.1601,9.1077,5.4359,81538.0588,8.1601,8.1090,8.1423,9.0822,5.5822,44657.9651,8.1423,8.0939,8.1310,9.0747,5.6255,39378.6169,22.3073,1743.1277,-51431.5000,165574.6407
8510,8.2013,13.9567,11498.6000,176431.8000,-164933.2000,8.7072,2610.1901,25743.4557,28353.6458,425.2443,202175.2557,8888.4099,-193286.8458,13.9567,12.3062,42316.3000,0.0000,42316.3000,1.5456,10520.8911,0.0000,10520.8911,75.4838,0.0000,31795.4089,31795.4089,12.3062,11.8020,14928.4000,8293.7000,6634.7000,1.2913,3158.4483,1327.8099,4486.2582,63.0654,9621.5099,11769.9517,2148.4418,11.8020,11.7473,1953.0000,0.0000,1953.0000,0.0739,500.4574,0.0000,500.4574,3.6095,0.0000,1452.5426,1452.5426,11.7473,10.4263,46608.3000,0.0000,46608.3000,2.6885,9927.5670,0.0000,9927.5670,131.3020,0.0000,36680.7330,36680.7330,10.4263,10.2787,7830.4000,0.0000,7830.4000,0.3033,2046.9713,0.0000,2046.9713,14.8105,0.0000,5783.4287,5783.4287,10.2787,8.2307,8.2307,9.2547,5.7704,86555.5399,8.2307,8.1791,8.2127,9.2289,5.9157,47325.5074,8.2127,8.1639,8.2013,9.2213,5.9586,41710.4087,21.9146,1712.4371,-59590.5000,175591.4561
8511,8.2948,14.0481,11715.2000,179284.4000,-167569.2000,8.8519,2654.7980,26206.1065,28860.9045,432.3144,205490.5065,9060.4020,-196430.1045,14.0481,12.4928,40158.3000,0.0000,40158.3000,1.4639,9971.8640,0.0000,9971.8640,71.4930,0.0000,30186.4360,30186.4360,12.4928,11.9145,16845.2000,8277.9000,8567.3000,1.3967,3553.1718,1328.4789,4881.6507,68.2119,9606.3789,13292.0282,3685.6493,11.9145,11.8624,1880.8000,0.0000,1880.8000,0.0709,481.1813,0.0000,481.1813,3.4645,0.0000,1399.6187,1399.6187,11.8624,10.5672,46033.6000,0.0000,46033.6000,2.6439,9787.3182,0.0000,9787.3182,129.1243,0.0000,36246.2818,36246.2818,10.5672,10.3995,8943.0000,0.0000,8943.0000,0.3451,2332.9973,0.0000,2332.9973,16.8549,0.0000,6610.0027,6610.0027,10.3995,8.3241,8.3241,9.3618,5.9125,88687.7197,8.3241,8.2726,8.3062,9.3361,6.0592,48473.4976,8.3062,8.2574,8.2948,9.3285,6.1025,42717.5383,22.1587,1731.5112,-61986.2000,179878.7555
8512,8.3797,14.0876,12620.4000,181683.3000,-169062.9000,9.0173,2855.4786,26599.7539,29455.2325,440.3921,208283.0539,9764.9214,-198518.1325,14.0876,12.7616,34220.3000,0.0000,34220.3000,1.2457,8492.7971,0.0000,8492.7971,60.8364,0.0000,25727.5029,25727.5029,12.7616,12.0558,20480.8000,10965.3000,9515.5000,1.7420,4301.2889,1766.0008,6067.2896,85.0741,12731.3008,16179.5111,3448.2104,12.0558,11.9898,2432.5000,0.0000,2432.5000,0.0916,621.0738,0.0000,621.0738,4.4725,0.0000,1811.4262,1811.4262,11.9898,10.7400,44942.4000,0.0000,44942.4000,2.5757,9536.1479,0.0000,9536.1479,125.7920,0.0000,35406.2521,35406.2521,10.7400,10.5461,10426.4000,0.0000,10426.4000,0.4014,2713.1152,0.0000,2713.1152,19.6038,0.0000,7713.2848,7713.2848,10.5461,8.4088,8.4088,9.4775,6.2131,93196.9418,8.4088,8.3577,8.3910,9.4519,6.3617,50893.6164,8.3910,8.3426,8.3797,9.4444,6.4056,44839.0228,22.6104,1766.8101,-67525.8000,188929.5810
8513,8.4413,14.1307,13100.6000,184267.1000,-171166.5000,9.1659,2960.7882,27009.8317,29970.6199,447.6464,211276.9317,10139.8118,-201137.1199,14.1307,13.2419,22345.2000,0.0000,22345.2000,0.8129,5542.3648,0.0000,5542.3648,39.7011,0.0000,16802.8352,16802.8352,13.2419,12.3014,25345.2000,13086.0000,12259.2000,2.1237,5282.1581,2121.3131,7403.4711,103.7170,15207.3131,20063.0419,4855.7289,12.3014,12.2591,1537.5000,0.0000,1537.5000,0.0578,391.1910,0.0000,391.1910,2.8204,0.0000,1146.3090,1146.3090,12.2591,11.0212,43169.5000,0.0000,43169.5000,2.4682,9121.3608,0.0000,9121.3608,120.5425,0.0000,34048.1392,34048.1392,11.0212,10.7591,13764.0000,0.0000,13764.0000,0.5284,3566.9785,0.0000,3566.9785,25.8038,0.0000,10197.0215,10197.0215,10.7591,8.4703,8.4703,9.6147,6.6902,100353.4873,8.4703,8.4193,8.4526,9.5892,6.8393,54714.7410,8.4526,8.4042,8.4413,9.5817,6.8834,48183.6500,22.7351,1776.5551,-78091.1000,203251.8783
8514,8.5934,13.3064,19112.0000,110465.4000,-91353.4000,6.1558,4307.3987,16239.4249,20546.8236,300.6378,126704.8249,14804.6013,-111900.2236,13.3064,12.3321,18395.2000,0.0000,18395.2000,0.6688,4614.7550,0.0000,4614.7550,32.6615,0.0000,13780.4450,13780.4450,12.3321,10.8070,32044.6000,83.5000,31961.1000,1.7997,6776.9035,13.3727,6790.2762,87.8944,96.8727,25267.6965,25170.8238,10.8070,10.7669,1275.4000,0.0000,1275.4000,0.0477,331.5551,0.0000,331.5551,2.3304,0.0000,943.8449,943.8449,10.7669,9.5529,41134.2000,0.0000,41134.2000,2.3401,8900.2620,0.0000,8900.2620,114.2850,0.0000,32233.9380,32233.9380,9.5529,9.2381,16174.5000,0.0000,16174.5000,0.6180,4283.1740,0.0000,4283.1740,30.1802,0.0000,11891.3260,11891.3260,9.2381,8.6258,8.6258,8.9320,1.3732,20598.5655,8.6258,8.5687,8.6060,8.9034,1.5014,12011.0869,8.6060,8.5520,8.5934,8.8950,1.5389,10772.5139,17.4450,1363.1745,17587.0000,43382.1664
8515,8.4898,13.0516,20711.4000,108511.3000,-87799.9000,6.1607,4676.7066,15920.3736,20597.0801,300.8793,124431.6736,16034.6934,-108396.9801,13.0516,12.0892,18390.3000,0.0000,18390.3000,0.6772,4629.9363,0.0000,4629.9363,33.0711,0.0000,13760.3637,13760.3637,12.0892,10.5262,33712.4000,0.0000,33712.4000,1.9209,7158.0370,0.0000,7158.0370,93.8122,0.0000,26554.3630,26554.3630,10.5262,10.4967,967.1000,0.0000,967.1000,0.0371,252.4431,0.0000,252.4431,1.8110,0.0000,714.6569,714.6569,10.4967,9.3275,41119.7000,0.0000,41119.7000,2.4059,8936.2794,0.0000,8936.2794,117.4988,0.0000,32183.4206,32183.4206,9.3275,9.0368,15432.8000,0.0000,15432.8000,0.6046,4100.5281,0.0000,4100.5281,29.5271,0.0000,11332.2719,11332.2719,9.0368,8.5226,8.5226,8.7797,1.1708,17561.6963,8.5226,8.4649,8.5026,8.7509,1.3023,10418.0253,8.5026,8.4479,8.4898,8.7424,1.3408,9385.8499,17.7094,1383.8385,21822.4000,37365.5715
8516,8.6834,11.5424,30805.5000,67907.2000,-37101.7000,4.9000,6931.4493,10000.3861,16931.8354,239.3074,77907.5861,23874.0507,-54033.5354,11.5424,10.5669,18410.0000,0.0000,18410.0000,0.6806,4735.1878,0.0000,4735.1878,33.2390,0.0000,13674.8122,13674.8122,10.5669,9.0098,39530.4000,0.0000,39530.4000,2.2626,8610.5488,0.0000,8610.5488,110.5036,0.0000,30919.8512,30919.8512,9.0098,8.9825,1061.2000,0.0000,1061.2000,0.0409,283.3080,0.0000,283.3080,1.9967,0.0000,777.8920,777.8920,8.9825,8.1044,41406.0000,0.0000,41406.0000,2.4352,9227.0564,0.0000,9227.0564,118.9299,0.0000,32178.9436,32178.9436,8.1044,7.8874,14134.9000,0.0000,14134.9000,0.5559,3825.5809,0.0000,3825.5809,27.1508,0.0000,10309.3191,10309.3191,7.8874,8.7175,8.7175,8.3025,-1.7410,-26114.7254,8.7175,8.6574,8.6966,8.2724,-1.6150,-12919.8174,8.6966,8.6399,8.6834,8.2636,-1.5781,-11046.7581,16.3128,1274.7057,77440.8000,-50081.3010
8517,8.5665,11.0808,33546.4000,63825.7000,-30279.3000,4.8693,7564.2911,9378.0918,16942.3829,237.8104,73203.7918,25982.1089,-47221.6829,11.0808,10.2682,15565.2000,0.0000,15565.2000,0.5896,4030.2774,0.0000,4030.2774,28.7935,0.0000,11534.9226,11534.9226,10.2682,8.6881,41466.2000,0.0000,41466.2000,2.4431,9078.6711,0.0000,9078.6711,119.3183,0.0000,32387.5289,32387.5289,8.6881,8.6729,617.2000,0.0000,617.2000,0.0244,165.5732,0.0000,165.5732,1.1922,0.0000,451.6268,451.6268,8.6729,7.8383,42139.4000,0.0000,42139.4000,2.5524,9439.6666,0.0000,9439.6666,124.6529,0.0000,32699.7334,32699.7334,7.8383,7.6693,11538.9000,0.0000,11538.9000,0.4639,3135.6694,0.0000,3135.6694,22.6547,0.0000,8403.2306,8403.2306,7.6693,8.6009,8.6009,8.1351,-1.9659,-29488.8295,8.6009,8.5403,8.5798,8.1048,-1.8381,-14705.0601,8.5798,8.5226,8.5665,8.0959,-1.8007,-12604.8022,16.4140,1282.6129,81047.6000,-56798.6918
8518,8.5429,10.0667,40374.1000,51363.2000,-10989.1000,4.7029,9107.7778,7543.5092,16651.2870,229.6816,58906.7092,31266.3222,-27640.3870,10.0667,9.3539,15193.7000,0.0000,15193.7000,0.5799,3992.9212,0.0000,3992.9212,28.3219,0.0000,11200.7788,11200.7788,9.3539,7.3694,79855.8000,0.0000,79855.8000,4.7322,17764.6923,0.0000,17764.6923,231.1120,0.0000,62091.1077,62091.1077,7.3694,7.3629,459.1000,0.0000,459.1000,0.0183,125.6589,0.0000,125.6589,0.8919,0.0000,333.4411,333.4411,7.3629,6.9144,44198.2000,0.0000,44198.2000,2.6935,10125.4891,0.0000,10125.4891,131.5462,0.0000,34072.7109,34072.7109,6.9144,6.8196,10055.5000,0.0000,10055.5000,0.4062,2771.6367,0.0000,2771.6367,19.8387,0.0000,7283.8633,7283.8633,6.8196,8.5751,8.5751,7.6973,-4.4461,-66691.2027,8.5751,8.5184,8.5553,7.6690,-4.3025,-34419.8579,8.5553,8.5018,8.5429,7.6607,-4.2605,-29823.5286,19.6994,1539.3416,138773.2000,-130934.5892
8519,8.3745,9.3919,43668.8000,45286.2000,-1617.4000,4.6193,9881.4107,6629.5616,16510.9723,225.5974,51915.7616,33787.3893,-18128.3723,9.3919,8.7237,15207.0000,0.0000,15207.0000,0.5905,4036.6453,0.0000,4036.6453,28.8374,0.0000,11170.3547,11170.3547,8.7237,6.7685,98205.7000,0.0000,98205.7000,5.9243,22092.4539,0.0000,22092.4539,289.3335,0.0000,76113.2461,76113.2461,6.7685,6.7635,449.7000,0.0000,449.7000,0.0183,124.2327,0.0000,124.2327,0.8950,0.0000,325.4673,325.4673,6.7635,6.4330,46401.0000,0.0000,46401.0000,2.9031,10741.6413,0.0000,10741.6413,141.7849,0.0000,35659.3587,35659.3587,6.4330,6.3900,5605.3000,0.0000,5605.3000,0.2304,1556.5891,0.0000,1556.5891,11.2509,0.0000,4048.7109,4048.7109,6.3900,8.4054,8.4054,7.3977,-5.5524,-83286.2052,8.4054,8.3510,8.3864,7.3705,-5.4026,-43220.4832,8.3864,8.3351,8.3745,7.3625,-5.3588,-37511.2548,21.4288,1674.4779,164251.3000,-164017.9432
8520,8.2600,8.9310,46017.2000,41407.4000,4609.8000,4.5877,10434.6835,6048.5448,16483.2283,224.0578,47455.9448,35582.5165,-11873.4283,8.9310,8.2976,15232.5000,0.0000,15232.5000,0.5984,4071.4256,0.0000,4071.4256,29.2260,0.0000,11161.0744,11161.0744,8.2976,6.5384,95736.9000,0.0000,95736.9000,5.8478,21702.3491,0.0000,21702.3491,285.5962,0.0000,74034.5509,74034.5509,6.5384,6.5335,458.1000,0.0000,458.1000,0.0189,127.0059,0.0000,127.0059,0.9220,0.0000,331.0941,331.0941,6.5335,6.2212,48158.6000,0.0000,48158.6000,3.0503,11193.5638,0.0000,11193.5638,148.9716,0.0000,36965.0362,36965.0362,6.2212,6.2085,1713.9000,0.0000,1713.9000,0.0711,477.5225,0.0000,477.5225,3.4718,0.0000,1236.3775,1236.3775,6.2085,8.2909,8.2909,7.2497,-5.6921,-85381.9734,8.2909,8.2366,8.2720,7.2225,-5.5438,-44350.4538,8.2720,8.2207,8.2600,7.2146,-5.5004,-38502.7854,21.2613,1661.3890,165909.8000,-168235.2127
8521,8.1422,8.4951,48281.6000,37994.0000,10287.6000,4.5711,10971.8699,5537.5821,16509.4520,223.2433,43531.5821,37309.7301,-6221.8520,8.4951,7.8971,15233.7000,0.0000,15233.7000,0.6034,4098.6002,0.0000,4098.6002,29.4671,0.0000,11135.0998,11135.0998,7.8971,6.2209,105807.5000,0.0000,105807.5000,6.5181,24159.7076,0.0000,24159.7076,318.3331,0.0000,81647.7924,81647.7924,6.2209,6.2167,449.7000,0.0000,449.7000,0.0186,125.2948,0.0000,125.2948,0.9091,0.0000,324.4052,324.4052,6.2167,5.9595,48732.4000,0.0000,48732.4000,3.1013,11390.2724,0.0000,11390.2724,151.4638,0.0000,37342.1276,37342.1276,5.9595,5.9531,971.3000,0.0000,971.3000,0.0405,271.7296,0.0000,271.7296,1.9756,0.0000,699.5704,699.5704,5.9531,8.1724,8.1724,7.0627,-6.3569,-95352.9868,8.1724,8.1193,8.1539,7.0362,-6.2048,-49638.6639,8.1539,8.1038,8.1422,7.0284,-6.1603,-43122.4073,22.2794,1740.9408,181482.2000,-188114.0581
8522,8.0751,8.0937,50955.1000,34647.3000,16307.8000,4.5827,11593.7297,5043.4262,16637.1558,223.8094,39690.7262,39361.3703,-329.3558,8.0937,7.5370,15221.6000,0.0000,15221.6000,0.6076,4120.3636,0.0000,4120.3636,29.6743,0.0000,11101.2364,11101.2364,7.5370,6.0744,99873.8000,0.0000,99873.8000,6.2023,22955.0339,0.0000,22955.0339,302.9101,0.0000,76918.7661,76918.7661,6.0744,6.0701,458.6000,0.0000,458.6000,0.0191,128.0672,0.0000,128.0672,0.9328,0.0000,330.5328,330.5328,6.0701,5.8272,48929.1000,0.0000,48929.1000,3.1344,11465.9035,0.0000,11465.9035,153.0779,0.0000,37463.1965,37463.1965,5.8272,5.8245,413.8000,0.0000,413.8000,0.0173,116.0043,0.0000,116.0043,0.8459,0.0000,297.7957,297.7957,5.8245,8.1054,8.1054,6.9649,-6.4061,-96091.5452,8.1054,8.0520,8.0868,6.9383,-6.2562,-50049.3910,8.0868,8.0364,8.0751,6.9304,-6.2123,-43485.9087,21.8450,1707.0007,181204.7000,-189626.8449
8523,7.9789,7.6980,53084.7000,31464.3000,21620.4000,4.5675,12099.6952,4571.8454,16671.5406,223.0693,36036.1454,40985.0048,4948.8594,7.6980,7.1759,15220.9000,0.0000,15220.9000,0.6120,4145.1294,0.0000,4145.1294,29.8895,0.0000,11075.7706,11075.7706,7.1759,5.8140,108966.9000,0.0000,108966.9000,6.8165,25211.6129,0.0000,25211.6129,332.9062,0.0000,83755.2871,83755.2871,5.8140,5.8103,449.1000,0.0000,449.1000,0.0188,125.9263,0.0000,125.9263,0.9161,0.0000,323.1737,323.1737,5.8103,5.6127,48933.0000,0.0000,48933.0000,3.1442,11519.7302,0.0000,11519.7302,153.5585,0.0000,37413.2698,37413.2698,5.6127,5.6102,413.8000,0.0000,413.8000,0.0174,116.3955,0.0000,116.3955,0.8481,0.0000,297.4045,297.4045,5.6102,8.0087,8.0087,6.8095,-7.0196,-105294.2227,8.0087,7.9563,7.9904,6.7833,-6.8663,-54930.0508,7.9904,7.9409,7.9789,6.7756,-6.8214,-47749.5801,22.7645,1778.8506,195604.1000,-207973.8536
8524,7.8704,8.8375,45698.9000,46496.1000,-797.2000,4.8196,10437.1019,6742.3650,17179.4669,235.3791,53238.4650,35261.7981,-17976.6669,8.8375,8.1988,15227.7000,0.0000,15227.7000,0.6167,4075.8728,0.0000,4075.8728,30.1208,0.0000,11151.8272,11151.8272,8.1988,6.3016,101933.2000,0.0000,101933.2000,6.4236,23148.2170,0.0000,23148.2170,313.7174,0.0000,78784.9830,78784.9830,6.3016,6.2968,458.7000,0.0000,458.7000,0.0193,127.6417,0.0000,127.6417,0.9404,0.0000,331.0583,331.0583,6.2968,5.9775,48532.5000,0.0000,48532.5000,3.1355,11327.5359,0.0000,11327.5359,153.1320,0.0000,37204.9641,37204.9641,5.9775,5.9704,971.3000,0.0000,971.3000,0.0409,271.6534,0.0000,271.6534,1.9992,0.0000,699.6466,699.6466,5.9704,7.9002,7.9002,6.9353,-5.6032,-84047.5320,7.9002,7.8478,7.8820,6.9091,-5.4510,-43607.6208,7.8820,7.8324,7.8704,6.9014,-5.4063,-37844.0148,22.5833,1764.6931,166326.2000,-165499.1676
8525,7.8286,9.2321,43059.4000,52340.9000,-9281.5000,4.9337,9841.8804,7584.0198,17425.9002,240.9531,59924.9198,33217.5196,-26707.4002,9.2321,8.5595,15234.6000,0.0000,15234.6000,0.6044,4053.6454,0.0000,4053.6454,29.5179,0.0000,11180.9546,11180.9546,8.5595,6.3723,110005.2000,0.0000,110005.2000,6.7901,24819.7102,0.0000,24819.7102,331.6188,0.0000,85185.4898,85185.4898,6.3723,6.3661,599.3000,0.0000,599.3000,0.0249,166.5826,0.0000,166.5826,1.2171,0.0000,432.7174,432.7174,6.3661,6.0384,47131.0000,0.0000,47131.0000,3.0142,10987.0076,0.0000,10987.0076,147.2070,0.0000,36143.9924,36143.9924,6.0384,6.0000,5245.1000,0.0000,5245.1000,0.2195,1465.5542,0.0000,1465.5542,10.7189,0.0000,3779.5458,3779.5458,6.0000,7.8579,7.8579,6.9289,-5.5845,-83767.9572,7.8579,7.8063,7.8399,6.9032,-5.4296,-43436.7472,7.8399,7.7912,7.8286,6.8956,-5.3841,-37688.9784,23.3802,1826.9588,168933.7000,-164893.6828
8526,7.6966,11.9909,23021.5000,103024.3000,-80002.8000,6.0477,5274.7697,14891.5509,20166.3206,295.3611,117915.8509,17746.7303,-100169.1206,11.9909,11.1708,15233.7000,0.0000,15233.7000,0.6002,3893.1166,0.0000,3893.1166,29.3105,0.0000,11340.5834,11340.5834,11.1708,8.6027,66849.9000,0.0000,66849.9000,4.0967,14412.6689,0.0000,14412.6689,200.0754,0.0000,52437.2311,52437.2311,8.6027,8.5909,560.3000,0.0000,560.3000,0.0233,150.5028,0.0000,150.5028,1.1363,0.0000,409.7972,409.7972,8.5909,7.7481,44591.7000,0.0000,44591.7000,2.8477,10002.8926,0.0000,10002.8926,139.0756,0.0000,34588.8074,34588.8074,7.7481,7.5128,17695.0000,0.0000,17695.0000,0.7396,4815.2144,0.0000,4815.2144,36.1188,0.0000,12879.7856,12879.7856,7.5128,7.7270,7.7270,7.6199,-0.5929,-8892.9720,7.7270,7.6737,7.7084,7.5932,-0.4454,-3562.8219,7.7084,7.6579,7.6966,7.5854,-0.4018,-2812.5107,21.5326,1682.5866,64927.8000,-15268.3047
8527,7.7666,12.9697,16497.7000,138834.5000,-122336.8000,7.2852,3775.1249,20093.5857,23868.7106,355.7994,158928.0857,12722.5751,-146205.5106,12.9697,11.7646,25873.9000,0.0000,25873.9000,0.9729,6521.4668,0.0000,6521.4668,47.5138,0.0000,19352.4332,19352.4332,11.7646,9.7107,54121.4000,0.0000,54121.4000,3.1521,11553.1693,0.0000,11553.1693,153.9420,0.0000,42568.2307,42568.2307,9.7107,9.6838,1155.9000,0.0000,1155.9000,0.0461,305.3772,0.0000,305.3772,2.2491,0.0000,850.5228,850.5228,9.6838,8.7107,43220.5000,0.0000,43220.5000,2.6382,9519.2376,0.0000,9519.2376,128.8459,0.0000,33701.2624,33701.2624,8.7107,8.4234,18810.0000,0.0000,18810.0000,0.7611,5044.3412,0.0000,5044.3412,37.1723,0.0000,13765.6588,13765.6588,8.4234,7.7965,7.7965,8.1099,1.7960,26939.3591,7.7965,7.7439,7.7782,8.0836,1.9467,15573.8883,7.7782,7.7283,7.7666,8.0759,1.9913,13939.1888,22.2834,1741.2539,20844.9000,56452.4362
8528,7.8346,13.2596,14388.8000,149003.6000,-134614.8000,7.6226,3288.4127,21592.5317,24880.9443,372.2730,170596.1317,11100.3873,-159495.7443,13.2596,11.8585,31581.4000,0.0000,31581.4000,1.1690,7927.8991,0.0000,7927.8991,57.0935,0.0000,23653.5009,23653.5009,11.8585,10.7502,28567.2000,5343.4000,23223.8000,1.9263,6088.6939,850.6712,6939.3652,94.0778,6194.0712,22478.5061,16284.4348,10.7502,10.6947,1978.0000,0.0000,1978.0000,0.0773,514.6309,0.0000,514.6309,3.7741,0.0000,1463.3691,1463.3691,10.6947,9.5050,42780.3000,0.0000,42780.3000,2.5558,9267.2805,0.0000,9267.2805,124.8220,0.0000,33513.0195,33513.0195,9.5050,9.1772,18066.7000,0.0000,18066.7000,0.7184,4787.6650,0.0000,4787.6650,35.0846,0.0000,13279.0350,13279.0350,9.1772,7.8652,7.8652,8.5212,3.5599,53397.8363,7.8652,7.8114,7.8465,8.4943,3.7059,29647.5879,7.8465,7.7955,7.8346,8.4863,3.7492,26244.0615,21.1040,1649.1000,-16984.6000,109289.4857
8529,7.9380,13.5584,12165.1000,156233.3000,-144068.2000,7.8202,2774.9078,22683.7692,25458.6770,381.9267,178917.0692,9390.1922,-169526.8770,13.5584,12.0014,35906.8000,0.0000,35906.8000,1.3231,8976.4240,0.0000,8976.4240,64.6181,0.0000,26930.3760,26930.3760,12.0014,11.2196,19899.9000,4718.3000,15181.6000,1.3923,4231.3841,752.4878,4983.8719,67.9993,5470.7878,15668.5159,10197.7281,11.2196,11.1562,2136.8000,0.0000,2136.8000,0.0820,552.1673,0.0000,552.1673,4.0052,0.0000,1584.6327,1584.6327,11.1562,9.9140,41686.4000,0.0000,41686.4000,2.4424,8963.2915,0.0000,8963.2915,119.2825,0.0000,32723.1085,32723.1085,9.9140,9.6056,15836.8000,0.0000,15836.8000,0.6209,4171.3282,0.0000,4171.3282,30.3254,0.0000,11665.4718,11665.4718,9.6056,7.9690,7.9690,8.7873,4.3179,64768.6173,7.9690,7.9144,7.9500,8.7600,4.4621,35696.5734,7.9500,7.8983,7.9380,8.7519,4.5047,31532.6647,20.5215,1603.5773,-33319.8000,131997.8554
8530,8.0329,13.8118,10249.1000,162200.1000,-151951.0000,7.9804,2333.7722,23591.9434,25925.7156,389.7487,185792.0434,7915.3278,-177876.7156,13.8118,12.0268,42398.5000,0.0000,42398.5000,1.5551,10562.3226,0.0000,10562.3226,75.9463,0.0000,31836.1774,31836.1774,12.0268,11.4862,14195.6000,4310.5000,9885.1000,1.0409,3017.1988,687.6685,3704.8673,50.8343,4998.1685,11178.4012,6180.2327,11.4862,11.4203,2191.0000,0.0000,2191.0000,0.0834,563.9970,0.0000,563.9970,4.0747,0.0000,1627.0030,1627.0030,11.4203,10.1947,40043.2000,0.0000,40043.2000,2.3256,8573.6409,0.0000,8573.6409,113.5792,0.0000,31469.5591,31469.5591,10.1947,9.9052,14350.3000,0.0000,14350.3000,0.5587,3764.1610,0.0000,3764.1610,27.2845,0.0000,10586.1390,10586.1390,9.9052,8.0642,8.0642,8.9847,4.8085,72128.2467,8.0642,8.0092,8.0451,8.9572,4.9522,39617.9285,8.0451,7.9929,8.0329,8.9491,4.9947,34962.6950,20.3160,1587.5226,-43082.9000,146708.8703
8531,8.1002,13.9958,8808.2000,167384.1000,-158575.9000,8.1336,2003.1904,24376.7189,26379.9093,397.2325,191760.8189,6805.0096,-184955.8093,13.9958,12.1471,44560.5000,0.0000,44560.5000,1.6280,11072.9174,0.0000,11072.9174,79.5069,0.0000,33487.5826,33487.5826,12.1471,11.7793,10412.9000,6619.4000,3793.5000,0.9453,2208.8346,1057.6135,3266.4481,46.1687,7677.0135,8204.0654,527.0519,11.7793,11.7004,2592.8000,0.0000,2592.8000,0.0983,664.6229,0.0000,664.6229,4.8008,0.0000,1928.1771,1928.1771,11.7004,10.4887,38639.6000,0.0000,38639.6000,2.2329,8236.3485,0.0000,8236.3485,109.0523,0.0000,30403.2515,30403.2515,10.4887,10.2471,11563.0000,0.0000,11563.0000,0.4480,3019.9609,0.0000,3019.9609,21.8791,0.0000,8543.0391,8543.0391,10.2471,8.1316,8.1316,9.1893,5.5022,82533.1615,8.1316,8.0764,8.1124,9.1617,5.6458,45166.2268,8.1124,8.0601,8.1002,9.1536,5.6882,39817.2083,20.2292,1580.7367,-57426.5000,167516.5965
8532,8.1759,14.1532,7802.5000,171845.1000,-164042.6000,8.2793,1772.0018,25062.1355,26834.1373,404.3482,196907.2355,6030.4982,-190876.7373,14.1532,12.5292,38603.3000,0.0000,38603.3000,1.4063,9571.9828,0.0000,9571.9828,68.6834,0.0000,29031.3172,29031.3172,12.5292,12.0617,12769.0000,9280.2000,3488.8000,1.2191,2691.7854,1490.0394,4181.8248,59.5365,10770.2394,10077.2146,-693.0248,12.0617,11.9671,3102.5000,0.0000,3102.5000,0.1171,792.0738,0.0000,792.0738,5.7170,0.0000,2310.4262,2310.4262,11.9671,10.7740,37544.3000,0.0000,37544.3000,2.1582,7969.2249,0.0000,7969.2249,105.4044,0.0000,29575.0751,29575.0751,10.7740,10.5590,10076.4000,0.0000,10076.4000,0.3884,2620.7424,0.0000,2620.7424,18.9710,0.0000,7455.6576,7455.6576,10.5590,8.2072,8.2072,9.3831,6.1539,92308.8057,8.2072,8.1521,8.1880,9.3556,6.2981,50385.0894,8.1880,8.1358,8.1759,9.3474,6.3407,44385.0723,20.3527,1590.3851,-71227.3000,187078.9674
8533,8.2503,14.2965,6929.8000,176000.7000,-169070.9000,8.4196,1571.6539,25704.4087,27276.0626,411.1995,201705.1087,5358.1461,-196346.9626,14.2965,12.4787,44560.6000,0.0000,44560.6000,1.6195,11027.5782,0.0000,11027.5782,79.0923,0.0000,33533.0218,33533.0218,12.4787,12.2669,7106.1000,10629.5000,-3523.4000,0.9643,1499.2392,1705.5624,3204.8016,47.0927,12335.0624,5606.8608,-6728.2016,12.2669,12.1763,2960.2000,0.0000,2960.2000,0.1112,753.5417,0.0000,753.5417,5.4298,0.0000,2206.6583,2206.6583,12.1763,10.9965,36618.4000,0.0000,36618.4000,2.0945,7747.1991,0.0000,7747.1991,102.2932,0.0000,28871.2009,28871.2009,10.9965,10.8016,8961.5000,0.0000,8961.5000,0.3438,2323.2318,0.0000,2323.2318,16.7908,0.0000,6638.2682,6638.2682,10.8016,8.2817,8.2817,9.5417,6.5862,98792.4138,8.2817,8.2266,8.2625,9.5141,6.7303,53842.4847,8.2625,8.2103,8.2503,9.5059,6.7729,47410.0959,20.3292,1588.5557,-79493.6000,200044.9944
8534,8.3091,14.3792,6681.8000,179485.6000,-172803.8000,8.5664,1513.7753,26242.6473,27756.4226,418.3692,205728.2473,5168.0247,-200560.2226,14.3792,12.6588,42397.4000,0.0000,42397.4000,1.5375,10480.4586,0.0000,10480.4586,75.0888,0.0000,31916.9414,31916.9414,12.6588,12.4257,7023.9000,8579.9000,-1556.0000,0.8517,1477.5788,1379.9426,2857.5215,41.5974,9959.8426,5546.3212,-4413.5215,12.4257,12.3648,1955.2000,0.0000,1955.2000,0.0732,496.5924,0.0000,496.5924,3.5745,0.0000,1458.6076,1458.6076,12.3648,11.1687,36237.7000,0.0000,36237.7000,2.0647,7644.1055,0.0000,7644.1055,100.8359,0.0000,28593.5945,28593.5945,11.1687,10.9937,7846.6000,0.0000,7846.6000,0.2999,2029.1221,0.0000,2029.1221,14.6471,0.0000,5817.4779,5817.4779,10.9937,8.3406,8.3406,9.6672,6.8526,102788.7753,8.3406,8.2852,8.3214,9.6394,6.9958,55966.3538,8.3214,8.2688,8.3091,9.6313,7.0381,49266.4412,20.0901,1569.8708,-85922.9000,208021.5703
8535,8.3920,14.4590,6838.3000,182527.2000,-175688.9000,8.7164,1546.8773,26729.6009,28276.4782,425.6932,209256.8009,5291.4227,-203965.3782,14.4590,12.8386,40237.6000,0.0000,40237.6000,1.4573,9935.8019,0.0000,9935.8019,71.1743,0.0000,30301.7981,30301.7981,12.8386,12.5507,8261.8000,8561.1000,-299.3000,0.9198,1732.9584,1380.2132,3113.1716,44.9223,9941.3132,6528.8416,-3412.4716,12.5507,12.4925,1884.2000,0.0000,1884.2000,0.0704,477.7147,0.0000,477.7147,3.4359,0.0000,1406.4853,1406.4853,12.4925,11.3130,35875.7000,0.0000,35875.7000,2.0369,7552.7165,0.0000,7552.7165,99.4798,0.0000,28322.9835,28322.9835,11.3130,11.1139,8961.5000,0.0000,8961.5000,0.3415,2312.6004,0.0000,2312.6004,16.6803,0.0000,6648.8996,6648.8996,11.1139,8.4235,8.4235,9.7687,7.0265,105397.3367,8.4235,8.3682,8.4043,9.7411,7.1708,57366.0582,8.4043,8.3519,8.3920,9.7329,7.2133,50493.2711,20.3135,1587.3261,-89029.2000,213256.6660
8536,8.4607,14.5066,7257.5000,185295.9000,-178038.4000,8.8703,1639.6411,27170.7502,28810.3913,433.2124,212466.6502,5617.8589,-206848.7913,14.5066,13.1207,34282.1000,0.0000,34282.1000,1.2401,8459.7570,0.0000,8459.7570,60.5668,0.0000,25822.3430,25822.3430,13.1207,12.7451,10406.8000,11225.5000,-818.7000,1.1804,2173.0514,1816.6870,3989.7384,57.6479,13042.1870,8233.7486,-4808.4384,12.7451,12.6702,2439.2000,0.0000,2439.2000,0.0909,616.7365,0.0000,616.7365,4.4391,0.0000,1822.4635,1822.4635,12.6702,11.5256,34753.0000,0.0000,34753.0000,1.9685,7296.2324,0.0000,7296.2324,96.1391,0.0000,27456.7676,27456.7676,11.5256,11.2929,10448.1000,0.0000,10448.1000,0.3972,2687.9784,0.0000,2687.9784,19.4009,0.0000,7760.1216,7760.1216,11.2929,8.4919,8.4919,9.8924,7.4260,111389.5777,8.4919,8.4371,8.4729,9.8650,7.5715,60571.9141,8.4729,8.4209,8.4607,9.8569,7.6144,53300.9968,20.6213,1611.3744,-96934.7000,225262.4886
8537,8.5090,14.5476,7469.6000,188104.7000,-180635.1000,9.0135,1686.0688,27608.2217,29294.2906,440.2033,215712.9217,5783.5312,-209929.3906,14.5476,13.6170,22382.5000,0.0000,22382.5000,0.8091,5520.2471,0.0000,5520.2471,39.5151,0.0000,16862.2529,16862.2529,13.6170,13.0170,14737.5000,13316.0000,1421.5000,1.5317,3053.2942,2169.9662,5223.2604,74.8049,15485.9662,11684.2058,-3801.7604,13.0170,12.9688,1541.8000,0.0000,1541.8000,0.0573,388.3508,0.0000,388.3508,2.7972,0.0000,1153.4492,1153.4492,12.9688,11.8463,32863.8000,0.0000,32863.8000,1.8554,6867.9467,0.0000,6867.9467,90.6150,0.0000,25995.8533,25995.8533,11.8463,11.5301,13792.8000,0.0000,13792.8000,0.5226,3532.1715,0.0000,3532.1715,25.5219,0.0000,10260.6285,10260.6285,11.5301,8.5402,8.5402,10.0352,7.9512,119267.4655,8.5402,8.4854,8.5211,10.0078,8.0968,64774.6626,8.5211,8.4693,8.5090,9.9997,8.1398,56978.7734,20.6843,1616.2976,-108632.7000,241020.9015
8538,8.6301,14.0514,11048.1000,114079.6000,-103031.5000,5.8490,2488.3140,16782.6638,19270.9778,285.6547,130862.2638,8559.7860,-122302.4778,14.0514,12.9595,18425.8000,0.0000,18425.8000,0.6657,4575.1764,0.0000,4575.1764,32.5097,0.0000,13850.6236,13850.6236,12.9595,11.7502,21044.3000,94.6000,20949.7000,1.1759,4405.6032,15.2762,4420.8793,57.4298,109.8762,16638.6968,16528.8207,11.7502,11.7000,1274.0000,0.0000,1274.0000,0.0471,326.7055,0.0000,326.7055,2.3014,0.0000,947.2945,947.2945,11.7000,10.4802,30907.4000,0.0000,30907.4000,1.7354,6588.2115,0.0000,6588.2115,84.7541,0.0000,24319.1885,24319.1885,10.4802,10.0630,16208.5000,0.0000,16208.5000,0.6109,4233.7716,0.0000,4233.7716,29.8347,0.0000,11974.7284,11974.7284,10.0630,8.6653,8.6653,9.3642,2.7181,40771.3243,8.6653,8.6034,8.6438,9.3332,2.8386,22708.9590,8.6438,8.5852,8.6301,9.3241,2.8739,20117.4590,15.1259,1181.9625,-15266.1000,83597.7423
8539,8.5287,13.8629,11817.4000,112261.7000,-100444.3000,5.8128,2666.5139,16482.9372,19149.4511,283.8888,128744.6372,9150.8861,-119593.7511,13.8629,12.7704,18438.0000,0.0000,18438.0000,0.6711,4590.0527,0.0000,4590.0527,32.7772,0.0000,13847.9473,13847.9473,12.7704,11.5038,22274.5000,0.0000,22274.5000,1.2544,4677.3290,0.0000,4677.3290,61.2647,0.0000,17597.1710,17597.1710,11.5038,11.4662,968.6000,0.0000,968.6000,0.0366,249.2693,0.0000,249.2693,1.7857,0.0000,719.3307,719.3307,11.4662,10.2712,30827.6000,0.0000,30827.6000,1.7721,6595.6617,0.0000,6595.6617,86.5482,0.0000,24231.9383,24231.9383,10.2712,9.8797,15465.2000,0.0000,15465.2000,0.5963,4052.0376,0.0000,4052.0376,29.1207,0.0000,11413.1624,11413.1624,9.8797,8.5645,8.5645,9.2221,2.5727,38590.8037,8.5645,8.5015,8.5426,9.1906,2.6959,21566.9337,8.5426,8.4831,8.5287,9.1814,2.7320,19123.9598,15.2150,1188.9247,-12470.4000,79281.6971
8540,8.7870,12.7635,19162.4000,71538.6000,-52376.2000,4.3837,4303.5432,10556.4156,14859.9588,214.0928,82095.0156,14858.8568,-67236.1588,12.7635,11.5410,18431.1000,0.0000,18431.1000,0.6728,4658.9794,0.0000,4658.9794,32.8598,0.0000,13772.1206,13772.1206,11.5410,10.0710,27139.4000,0.0000,27139.4000,1.5338,5814.9676,0.0000,5814.9676,74.9073,0.0000,21324.4324,21324.4324,10.0710,10.0327,1065.2000,0.0000,1065.2000,0.0404,279.9179,0.0000,279.9179,1.9717,0.0000,785.2821,785.2821,10.0327,9.0251,31046.5000,0.0000,31046.5000,1.7926,6798.6307,0.0000,6798.6307,87.5466,0.0000,24247.8693,24247.8693,9.0251,8.7108,14164.5000,0.0000,14164.5000,0.5481,3780.6167,0.0000,3780.6167,26.7666,0.0000,10383.8833,10383.8833,8.7108,8.8246,8.8246,8.7677,-0.1969,-2953.3311,8.8246,8.7584,8.8016,8.7346,-0.0823,-658.0526,8.8016,8.7390,8.7870,8.7249,-0.0487,-341.0178,13.4570,1051.5475,39470.5000,-3952.4016
8541,8.6854,12.2991,21785.7000,67657.7000,-45872.0000,4.3576,4901.7528,9964.0317,14865.7845,212.8185,77621.7317,16883.9472,-60737.7845,12.2991,11.2744,15606.4000,0.0000,15606.4000,0.5796,3970.9118,0.0000,3970.9118,28.3057,0.0000,11635.4882,11635.4882,11.2744,9.7544,28546.8000,0.0000,28546.8000,1.6509,6143.8972,0.0000,6143.8972,80.6289,0.0000,22402.9028,22402.9028,9.7544,9.7328,616.5000,0.0000,616.5000,0.0239,162.7675,0.0000,162.7675,1.1690,0.0000,453.7325,453.7325,9.7328,8.7474,31796.9000,0.0000,31796.9000,1.8868,6997.5243,0.0000,6997.5243,92.1495,0.0000,24799.3757,24799.3757,8.7474,8.4993,11563.0000,0.0000,11563.0000,0.4572,3099.1753,0.0000,3099.1753,22.3294,0.0000,8463.8247,8463.8247,8.4993,8.7235,8.7235,8.6114,-0.3873,-5809.2139,8.7235,8.6564,8.7002,8.5779,-0.2714,-2170.9916,8.7002,8.6368,8.6854,8.5680,-0.2374,-1661.8902,13.4341,1049.7626,42257.6000,-9642.0957
8542,8.8181,11.4194,27500.6000,54251.6000,-26751.0000,4.0798,6172.6618,8010.3668,14183.0286,199.2496,62261.9668,21327.9382,-40934.0286,11.4194,10.4786,15221.0000,0.0000,15221.0000,0.5695,3921.8931,0.0000,3921.8931,27.8123,0.0000,11299.1069,11299.1069,10.4786,8.3109,58702.6000,0.0000,58702.6000,3.4121,12806.0053,0.0000,12806.0053,166.6437,0.0000,45896.5947,45896.5947,8.3109,8.3012,461.0000,0.0000,461.0000,0.0180,124.3778,0.0000,124.3778,0.8789,0.0000,336.6222,336.6222,8.3012,7.7281,33977.0000,0.0000,33977.0000,2.0279,7659.3962,0.0000,7659.3962,99.0418,0.0000,26317.6038,26317.6038,7.7281,7.5876,10076.4000,0.0000,10076.4000,0.4004,2742.8570,0.0000,2742.8570,19.5550,0.0000,7333.5430,7333.5430,7.5876,8.8545,8.8545,8.2210,-2.5673,-38509.2198,8.8545,8.7905,8.8322,8.1890,-2.4377,-19501.2029,8.8322,8.7718,8.8181,8.1797,-2.3997,-16798.1907,15.7616,1231.6353,91687.0000,-74808.6134
8543,8.7278,10.7895,30339.8000,47880.2000,-17540.4000,3.9510,6821.1348,7057.1912,13878.3261,192.9625,54937.3912,23518.6652,-31418.7261,10.7895,9.8884,15220.5000,0.0000,15220.5000,0.5777,3957.7570,0.0000,3957.7570,28.2130,0.0000,11262.7430,11262.7430,9.8884,7.6500,73778.5000,0.0000,73778.5000,4.3543,16259.8236,0.0000,16259.8236,212.6576,0.0000,57518.6764,57518.6764,7.6500,7.6426,448.8000,0.0000,448.8000,0.0180,122.3121,0.0000,122.3121,0.8778,0.0000,326.4879,326.4879,7.6426,7.2033,36327.9000,0.0000,36327.9000,2.2303,8282.3256,0.0000,8282.3256,108.9250,0.0000,28045.5744,28045.5744,7.2033,7.1400,5616.8000,0.0000,5616.8000,0.2274,1541.2928,0.0000,1541.2928,11.1040,0.0000,4075.5072,4075.5072,7.1400,8.7630,8.7630,7.9515,-3.5554,-53330.5000,8.7630,8.7011,8.7415,7.9205,-3.4197,-27357.8483,8.7415,8.6830,8.7278,7.9115,-3.3801,-23660.4363,17.0380,1331.3758,113852.1000,-104348.7846
