Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8544,8.6358,10.2562,32749.0000,43277.6000,-10528.6000,3.8835,7375.1426,6367.4276,13742.5703,189.6645,49645.0276,25373.8574,-24271.1703,10.2562,9.3961,15259.9000,0.0000,15259.9000,0.5853,3999.1297,0.0000,3999.1297,28.5844,0.0000,11260.7703,11260.7703,9.3961,7.3246,75502.0000,0.0000,75502.0000,4.5073,16783.6751,0.0000,16783.6751,220.1291,0.0000,58718.3249,58718.3249,7.3246,7.3176,459.7000,0.0000,459.7000,0.0186,125.9099,0.0000,125.9099,0.9101,0.0000,333.7901,333.7901,7.3176,6.9156,38402.1000,0.0000,38402.1000,2.3891,8804.5516,0.0000,8804.5516,116.6791,0.0000,29597.5484,29597.5484,6.9156,6.8977,1717.1000,0.0000,1717.1000,0.0702,473.2817,0.0000,473.2817,3.4279,0.0000,1243.8183,1243.8183,6.8977,8.6707,8.6707,7.7842,-3.9164,-58745.4322,8.6707,8.6093,8.6494,7.7535,-3.7807,-30245.4770,8.6494,8.5913,8.6358,7.7445,-3.7410,-26186.8427,17.1810,1342.5481,120812.2000,-115177.7520
8545,8.5451,9.8041,34833.6000,39824.7000,-4991.1000,3.8504,7857.6036,5849.1485,13706.7521,188.0450,45673.8485,26975.9964,-18697.8521,9.8041,8.9851,15262.0000,0.0000,15262.0000,0.5907,4026.4793,0.0000,4026.4793,28.8479,0.0000,11235.5207,11235.5207,8.9851,6.9599,85473.3000,0.0000,85473.3000,5.1519,19138.8389,0.0000,19138.8389,251.6126,0.0000,66334.4611,66334.4611,6.9599,6.9541,448.8000,0.0000,448.8000,0.0183,123.6174,0.0000,123.6174,0.8939,0.0000,325.1826,325.1826,6.9541,6.6236,39326.0000,0.0000,39326.0000,2.4628,9073.5571,0.0000,9073.5571,120.2771,0.0000,30252.4429,30252.4429,6.6236,6.6147,972.8000,0.0000,972.8000,0.0400,269.3471,0.0000,269.3471,1.9526,0.0000,703.4529,703.4529,6.6147,8.5792,8.5792,7.5970,-4.5893,-68838.9692,8.5792,8.5192,8.5583,7.5670,-4.4492,-35593.5909,8.5583,8.5017,8.5451,7.5582,-4.4082,-30857.4617,18.1710,1419.9097,136491.8000,-135290.0218
8546,8.4816,9.4023,36566.3000,36458.2000,108.1000,3.8012,8258.0351,5348.1702,13606.2053,185.6434,41806.3702,28308.2649,-13498.1053,9.4023,8.6197,15261.4000,0.0000,15261.4000,0.5953,4050.4602,0.0000,4050.4602,29.0719,0.0000,11210.9398,11210.9398,8.6197,6.7986,81341.8000,0.0000,81341.8000,4.9428,18332.7833,0.0000,18332.7833,241.3989,0.0000,63009.0167,63009.0167,6.7986,6.7927,460.1000,0.0000,460.1000,0.0189,127.0465,0.0000,127.0465,0.9227,0.0000,333.0535,333.0535,6.7927,6.4753,39900.6000,0.0000,39900.6000,2.5174,9232.1106,0.0000,9232.1106,122.9444,0.0000,30668.4894,30668.4894,6.4753,6.4715,414.2000,0.0000,414.2000,0.0171,114.9476,0.0000,114.9476,0.8360,0.0000,299.2524,299.2524,6.4715,8.5158,8.5158,7.4937,-4.6885,-70327.6497,8.5158,8.4557,8.4949,7.4636,-4.5506,-36404.4551,8.4949,8.4380,8.4816,7.4548,-4.5102,-31571.1225,17.8390,1393.9616,137486.2000,-138303.2273
8547,8.4057,8.9908,38283.4000,33236.4000,5047.0000,3.7572,8657.8423,4868.4662,13526.3084,183.4941,38104.8662,29625.5577,-8479.3084,8.9908,8.2472,15249.6000,0.0000,15249.6000,0.5990,4072.3358,0.0000,4072.3358,29.2535,0.0000,11177.2642,11177.2642,8.2472,6.4996,90693.9000,0.0000,90693.9000,5.5512,20577.8683,0.0000,20577.8683,271.1124,0.0000,70116.0317,70116.0317,6.4996,6.4946,448.2000,0.0000,448.2000,0.0185,124.3361,0.0000,124.3361,0.9016,0.0000,323.8639,323.8639,6.4946,6.2355,40438.2000,0.0000,40438.2000,2.5598,9405.5281,0.0000,9405.5281,125.0146,0.0000,31032.6719,31032.6719,6.2355,6.2322,414.2000,0.0000,414.2000,0.0172,115.3776,0.0000,115.3776,0.8384,0.0000,298.8224,298.8224,6.2322,8.4392,8.4392,7.3357,-5.3214,-79821.1934,8.4392,8.3803,8.4187,7.3062,-5.1794,-41434.8729,8.4187,8.3630,8.4057,7.2976,-5.1378,-35964.4295,18.7541,1465.4750,152291.1000,-157220.4958
8548,8.3479,8.7484,39222.7000,31504.3000,7718.4000,3.7364,8879.6573,4609.6618,13489.3191,182.4783,36113.9618,30343.0427,-5770.9191,8.7484,8.0273,15248.4000,0.0000,15248.4000,0.6033,4086.8947,0.0000,4086.8947,29.4642,0.0000,11161.5053,11161.5053,8.0273,6.4138,86145.2000,0.0000,86145.2000,5.3122,19623.6585,0.0000,19623.6585,259.4390,0.0000,66521.5415,66521.5415,6.4138,6.4086,460.9000,0.0000,460.9000,0.0191,128.0299,0.0000,128.0299,0.9324,0.0000,332.8701,332.8701,6.4086,6.1520,40644.5000,0.0000,40644.5000,2.5887,9467.8064,0.0000,9467.8064,126.4278,0.0000,31176.6936,31176.6936,6.1520,6.1442,972.8000,0.0000,972.8000,0.0405,271.3318,0.0000,271.3318,1.9781,0.0000,701.4682,701.4682,6.1442,8.3815,8.3815,7.2629,-5.3070,-79605.5837,8.3815,8.3224,8.3610,7.2333,-5.1669,-41334.8948,8.3610,8.3051,8.3479,7.2247,-5.1258,-35880.6186,18.4502,1441.7278,151190.2000,-156821.0972
8549,8.2666,8.4312,40559.9000,29427.8000,11132.1000,3.7227,9196.0944,4299.1745,13495.2689,181.8115,33726.9745,31363.8056,-2363.1689,8.4312,7.7411,15255.1000,0.0000,15255.1000,0.6062,4108.3309,0.0000,4108.3309,29.6047,0.0000,11146.7691,11146.7691,7.7411,6.1732,95862.5000,0.0000,95862.5000,5.9376,21951.1126,0.0000,21951.1126,289.9821,0.0000,73911.3874,73911.3874,6.1732,6.1672,607.3000,0.0000,607.3000,0.0252,169.3310,0.0000,169.3310,1.2307,0.0000,437.9690,437.9690,6.1672,5.9593,39887.8000,0.0000,39887.8000,2.5450,9331.1702,0.0000,9331.1702,124.2951,0.0000,30556.6298,30556.6298,5.9593,5.9218,5255.7000,0.0000,5255.7000,0.2192,1470.3326,0.0000,1470.3326,10.7042,0.0000,3785.3674,3785.3674,5.9218,8.2993,8.2993,7.1106,-5.9862,-89792.9316,8.2993,8.2417,8.2793,7.0818,-5.8411,-46729.1277,8.2793,8.2249,8.2666,7.0734,-5.7987,-40590.7186,19.5838,1530.3078,168000.5000,-177112.7779
8550,8.2612,8.9928,37255.9000,34387.3000,2868.6000,3.7578,8447.8141,5023.2079,13471.0220,183.5257,39410.5079,28808.0859,-10602.4220,8.9928,8.2293,15262.2000,0.0000,15262.2000,0.6099,4075.5820,0.0000,4075.5820,29.7877,0.0000,11186.6180,11186.6180,8.2293,6.8009,56980.9000,0.0000,56980.9000,3.5498,12932.7932,0.0000,12932.7932,173.3644,0.0000,44048.1068,44048.1068,6.8009,6.7920,553.2000,0.0000,553.2000,0.0231,152.7486,0.0000,152.7486,1.1262,0.0000,400.4514,400.4514,6.7920,6.3980,38440.3000,0.0000,38440.3000,2.4650,8894.3504,0.0000,8894.3504,120.3870,0.0000,29545.9496,29545.9496,6.3980,6.2209,17731.8000,0.0000,17731.8000,0.7422,4926.7951,0.0000,4926.7951,36.2496,0.0000,12805.0049,12805.0049,6.2209,8.2960,8.2960,7.2584,-4.4611,-66916.7338,8.2960,8.2349,8.2747,7.2279,-4.3299,-34638.8085,8.2747,8.2170,8.2612,7.2189,-4.2913,-30039.2619,16.7217,1306.6577,131837.0000,-131594.8042
8551,8.1028,10.5608,29649.6000,55254.4000,-25604.8000,4.2608,6742.6817,8047.2895,14789.9713,208.0889,63301.6895,22906.9183,-40394.7713,10.5608,9.6624,15261.5000,0.0000,15261.5000,0.6038,3981.7032,0.0000,3981.7032,29.4885,0.0000,11279.7968,11279.7968,9.6624,7.8111,49402.1000,0.0000,49402.1000,3.0475,10930.5963,0.0000,10930.5963,148.8353,0.0000,38471.5037,38471.5037,7.8111,7.7942,760.0000,0.0000,760.0000,0.0313,206.6141,0.0000,206.6141,1.5288,0.0000,553.3859,553.3859,7.7942,7.1230,38456.3000,0.0000,38456.3000,2.4343,8744.7251,0.0000,8744.7251,118.8894,0.0000,29711.5749,29711.5749,7.1230,6.8723,18849.1000,0.0000,18849.1000,0.7823,5178.7382,0.0000,5178.7382,38.2081,0.0000,13670.3618,13670.3618,6.8723,8.1377,8.1377,7.5050,-2.7236,-40853.6521,8.1377,8.0763,8.1164,7.4743,-2.5914,-20731.1970,8.1164,8.0583,8.1028,7.4653,-2.5525,-17867.6779,16.7401,1308.0935,97124.2000,-79452.5270
8552,8.0801,11.0796,27772.5000,65286.5000,-37514.0000,4.6102,6318.4494,9504.3072,15822.7566,225.1545,74790.8072,21454.0506,-53336.7566,11.0796,9.8968,21044.4000,0.0000,21044.4000,0.8103,5449.0902,0.0000,5449.0902,39.5721,0.0000,15595.3098,15595.3098,9.8968,8.3929,37209.5000,0.0000,37209.5000,2.2311,8199.2911,0.0000,8199.2911,108.9653,0.0000,29010.2089,29010.2089,8.3929,8.3677,962.4000,0.0000,962.4000,0.0389,259.3329,0.0000,259.3329,1.8997,0.0000,703.0671,703.0671,8.3677,7.5020,40412.0000,0.0000,40412.0000,2.5064,9099.7224,0.0000,9099.7224,122.4104,0.0000,31312.2776,31312.2776,7.5020,7.2282,18104.3000,0.0000,18104.3000,0.7411,4945.1972,0.0000,4945.1972,36.1962,0.0000,13159.1028,13159.1028,7.2282,8.1153,8.1153,7.6718,-1.8714,-28070.8176,8.1153,8.0533,8.0938,7.6408,-1.7405,-13924.3183,8.0938,8.0351,8.0801,7.6316,-1.7020,-11914.2963,16.4071,1282.0759,80218.6000,-53909.4322
8553,7.9616,12.3166,18797.5000,87018.2000,-68220.7000,5.0691,4285.9149,12639.8917,16925.8066,247.5668,99658.0917,14511.5851,-85146.5066,12.3166,10.7737,26383.7000,0.0000,26383.7000,1.0070,6711.4425,0.0000,6711.4425,49.1817,0.0000,19672.2575,19672.2575,10.7737,9.3654,30129.2000,0.0000,30129.2000,1.7983,6539.6346,0.0000,6539.6346,87.8285,0.0000,23589.5654,23589.5654,9.3654,9.3261,1272.9000,0.0000,1272.9000,0.0509,338.0206,0.0000,338.0206,2.4861,0.0000,934.8794,934.8794,9.3261,8.2221,40419.5000,0.0000,40419.5000,2.4782,8955.4969,0.0000,8955.4969,121.0324,0.0000,31464.0031,31464.0031,8.2221,7.9355,15869.7000,0.0000,15869.7000,0.6451,4287.4199,0.0000,4287.4199,31.5048,0.0000,11582.2801,11582.2801,7.9355,7.9968,7.9968,7.9662,-0.1306,-1959.4410,7.9968,7.9349,7.9753,7.9352,0.0013,10.6852,7.9753,7.9167,7.9616,7.9261,0.0402,281.5539,16.5730,1295.0408,45854.3000,-1667.2019
8554,7.9689,12.7548,16083.9000,98021.4000,-81937.5000,5.4089,3666.7087,14240.1091,17906.8177,264.1610,112261.5091,12417.1913,-99844.3177,12.7548,10.9950,31473.1000,0.0000,31473.1000,1.1772,7956.6871,0.0000,7956.6871,57.4926,0.0000,23516.4129,23516.4129,10.9950,9.8066,25400.8000,0.0000,25400.8000,1.4906,5492.6401,0.0000,5492.6401,72.8004,0.0000,19908.1599,19908.1599,9.8066,9.7689,1171.2000,0.0000,1171.2000,0.0460,308.9794,0.0000,308.9794,2.2482,0.0000,862.2206,862.2206,9.7689,8.6054,39574.9000,0.0000,39574.9000,2.3809,8704.0203,0.0000,8704.0203,116.2790,0.0000,30870.8797,30870.8797,8.6054,8.3270,14380.0000,0.0000,14380.0000,0.5768,3862.4702,0.0000,3862.4702,28.1723,0.0000,10517.5298,10517.5298,8.3270,8.0041,8.0041,8.1656,0.6900,10350.5722,8.0041,7.9422,7.9826,8.1346,0.8223,6578.3748,7.9826,7.9240,7.9689,8.1255,0.8613,6028.8998,16.6207,1298.7685,30062.5000,22957.8469
8555,7.9912,12.9943,14188.8000,101376.0000,-87187.2000,5.4492,3233.3480,14733.5804,17966.9284,266.1304,116109.5804,10955.4520,-105154.1284,12.9943,11.2104,31468.3000,0.0000,31468.3000,1.1688,7928.7986,0.0000,7928.7986,57.0828,0.0000,23539.5014,23539.5014,11.2104,10.1045,22599.2000,0.0000,22599.2000,1.3206,4869.0819,0.0000,4869.0819,64.4969,0.0000,17730.1181,17730.1181,10.1045,10.0579,1372.7000,0.0000,1372.7000,0.0535,360.5454,0.0000,360.5454,2.6148,0.0000,1012.1546,1012.1546,10.0579,8.8354,38937.9000,0.0000,38937.9000,2.3224,8523.1611,0.0000,8523.1611,113.4231,0.0000,30414.7389,30414.7389,8.8354,8.5961,11586.9000,0.0000,11586.9000,0.4616,3101.4661,0.0000,3101.4661,22.5437,0.0000,8485.4339,8485.4339,8.5961,8.0267,8.0267,8.3114,1.1832,17747.4022,8.0267,7.9642,8.0050,8.2801,1.3131,10505.1475,8.0050,7.9458,7.9912,8.2709,1.3514,9460.0743,16.1643,1263.1000,18777.8000,37712.6240
8556,8.0333,13.1258,13524.5000,103703.9000,-90179.4000,5.5159,3079.5759,15083.8004,18163.3762,269.3878,118787.7004,10444.9241,-108342.7762,13.1258,11.3573,31225.5000,0.0000,31225.5000,1.1554,7853.1802,0.0000,7853.1802,56.4282,0.0000,23372.3198,23372.3198,11.3573,10.2447,22552.5000,0.0000,22552.5000,1.3125,4847.0428,0.0000,4847.0428,64.0996,0.0000,17705.4572,17705.4572,10.2447,10.2028,1225.6000,0.0000,1225.6000,0.0476,321.2447,0.0000,321.2447,2.3226,0.0000,904.3553,904.3553,10.2028,8.9569,39175.6000,0.0000,39175.6000,2.3235,8554.8086,0.0000,8554.8086,113.4781,0.0000,30620.7914,30620.7914,8.9569,8.7451,10097.2000,0.0000,10097.2000,0.4006,2697.7842,0.0000,2697.7842,19.5646,0.0000,7399.4158,7399.4158,8.7451,8.0689,8.0689,8.4070,1.4024,21035.9489,8.0689,8.0063,8.0471,8.3757,1.5324,12259.4547,8.0471,7.9878,8.0333,8.3664,1.5707,10995.1012,16.1332,1260.6741,14097.0000,44290.5048
8557,8.0803,13.2075,13379.5000,105536.9000,-92157.4000,5.5911,3043.9211,15363.9712,18407.8923,273.0589,120900.8712,10335.5789,-110565.2923,13.2075,11.4539,31219.8000,0.0000,31219.8000,1.1528,7842.8155,0.0000,7842.8155,56.3013,0.0000,23376.9845,23376.9845,11.4539,10.2951,23750.8000,0.0000,23750.8000,1.3784,5096.3334,0.0000,5096.3334,67.3171,0.0000,18654.4666,18654.4666,10.2951,10.2558,1168.6000,0.0000,1168.6000,0.0452,306.0771,0.0000,306.0771,2.2093,0.0000,862.5229,862.5229,10.2558,9.0061,39957.9000,0.0000,39957.9000,2.3633,8718.0547,0.0000,8718.0547,115.4210,0.0000,31239.8453,31239.8453,9.0061,8.8199,8979.9000,0.0000,8979.9000,0.3555,2397.4901,0.0000,2397.4901,17.3622,0.0000,6582.4099,6582.4099,8.8199,8.1159,8.1159,8.4679,1.4781,22171.9924,8.1159,8.0534,8.0941,8.4367,1.6093,12874.2220,8.0941,8.0350,8.0803,8.4275,1.6479,11535.2217,16.3295,1276.0073,12919.6000,46581.4361
8558,8.1632,13.2879,13608.7000,107087.8000,-93479.1000,5.6756,3091.3515,15614.0936,18705.4452,277.1881,122701.8936,10517.3485,-112184.5452,13.2879,11.5585,31181.0000,0.0000,31181.0000,1.1499,7824.3057,0.0000,7824.3057,56.1593,0.0000,23356.6943,23356.6943,11.5585,10.0356,33636.8000,0.0000,33636.8000,1.9485,7205.0165,0.0000,7205.0165,95.1625,0.0000,26431.7835,26431.7835,10.0356,10.0067,971.0000,0.0000,971.0000,0.0376,255.2971,0.0000,255.2971,1.8341,0.0000,715.7029,715.7029,10.0067,8.8782,40921.2000,0.0000,40921.2000,2.4178,8964.8399,0.0000,8964.8399,118.0828,0.0000,31956.3601,31956.3601,8.8782,8.7300,7862.7000,0.0000,7862.7000,0.3110,2103.2552,0.0000,2103.2552,15.1888,0.0000,5759.4448,5759.4448,8.7300,8.1979,8.1979,8.4640,1.1843,17764.7403,8.1979,8.1368,8.1767,8.4334,1.3203,10562.2210,8.1767,8.1188,8.1632,8.4244,1.3603,9521.9696,17.3106,1352.6776,21093.6000,37848.9309
8559,8.3808,12.4029,20177.5000,77370.8000,-57193.3000,4.7112,4565.2499,11327.8800,15893.1300,230.0881,88698.6800,15612.2501,-73086.4300,12.4029,10.6048,31179.6000,0.0000,31179.6000,1.1484,7921.7226,0.0000,7921.7226,56.0862,0.0000,23257.8774,23257.8774,10.6048,8.9904,40079.0000,0.0000,40079.0000,2.3171,8724.3780,0.0000,8724.3780,113.1636,0.0000,31354.6220,31354.6220,8.9904,8.9679,866.1000,0.0000,866.1000,0.0336,231.2895,0.0000,231.2895,1.6433,0.0000,634.8105,634.8105,8.9679,8.0403,42140.9000,0.0000,42140.9000,2.5019,9393.1334,0.0000,9393.1334,122.1884,0.0000,32747.7666,32747.7666,8.0403,7.8976,8979.9000,0.0000,8979.9000,0.3560,2432.7637,0.0000,2432.7637,17.3865,0.0000,6547.1363,6547.1363,7.8976,8.4160,8.4160,8.1568,-1.1065,-16598.2328,8.4160,8.3541,8.3945,8.1258,-0.9744,-7795.4611,8.3945,8.3359,8.3808,8.1168,-0.9357,-6549.7460,16.6024,1297.3343,66052.2000,-30943.4399
8560,8.3224,12.1370,23180.4000,79751.0000,-56570.6000,4.9946,5250.2816,11663.3808,16913.6623,243.9283,91414.3808,17930.1184,-73484.2623,12.1370,10.4561,31177.3000,0.0000,31177.3000,1.1645,7951.0877,0.0000,7951.0877,56.8734,0.0000,23226.2123,23226.2123,10.4561,8.7646,45961.5000,0.0000,45961.5000,2.7060,10030.4128,0.0000,10030.4128,132.1568,0.0000,35931.0872,35931.0872,8.7646,8.7433,916.9000,0.0000,916.9000,0.0363,245.6885,0.0000,245.6885,1.7717,0.0000,671.2115,671.2115,8.7433,7.9100,42182.3000,0.0000,42182.3000,2.5557,9438.0355,0.0000,9438.0355,124.8158,0.0000,32744.2645,32744.2645,7.9100,7.7577,10469.6000,0.0000,10469.6000,0.4214,2841.9812,0.0000,2841.9812,20.5794,0.0000,7627.6188,7627.6188,7.7577,8.3567,8.3567,8.0572,-1.3722,-20582.4491,8.3567,8.2964,8.3357,8.0271,-1.2341,-9872.6359,8.3357,8.2787,8.3224,8.0182,-1.1936,-8354.8724,17.8177,1392.3011,74137.0000,-38809.9575
8561,8.2884,11.9176,25176.9000,79015.7000,-53838.8000,5.0789,5706.0395,11548.3732,17254.4127,248.0475,90564.0732,19470.8605,-71093.2127,11.9176,10.5355,25636.7000,0.0000,25636.7000,0.9617,6558.5662,0.0000,6558.5662,46.9669,0.0000,19078.1338,19078.1338,10.5355,8.6391,51766.6000,0.0000,51766.6000,3.0565,11281.9164,0.0000,11281.9164,149.2759,0.0000,40484.6836,40484.6836,8.6391,8.6266,561.8000,0.0000,561.8000,0.0223,150.8227,0.0000,150.8227,1.0899,0.0000,410.9773,410.9773,8.6266,7.8540,40401.6000,0.0000,40401.6000,2.4587,9057.4856,0.0000,9057.4856,120.0787,0.0000,31344.1144,31344.1144,7.8540,7.6584,13821.4000,0.0000,13821.4000,0.5576,3755.0330,0.0000,3755.0330,27.2327,0.0000,10066.3670,10066.3670,7.6584,8.3223,8.3223,7.9904,-1.5537,-23305.9756,8.3223,8.2628,8.3016,7.9606,-1.4144,-11315.0577,8.3016,8.2453,8.2884,7.9518,-1.3735,-9614.2990,18.2037,1422.4601,78349.3000,-44235.3324
8562,8.3207,11.2472,28718.7000,65293.3000,-36574.6000,4.6626,6504.8932,9548.6657,16053.5589,227.7145,74841.9657,22213.8068,-52628.1589,11.2472,10.3740,15258.0000,0.0000,15258.0000,0.5744,3941.2224,0.0000,3941.2224,28.0526,0.0000,11316.7776,11316.7776,10.3740,7.6104,91174.7000,0.0000,91174.7000,5.3751,19925.6026,0.0000,19925.6026,262.5123,0.0000,71249.0974,71249.0974,7.6104,7.6019,560.6000,0.0000,560.6000,0.0223,152.8739,0.0000,152.8739,1.0901,0.0000,407.7261,407.7261,7.6019,7.1270,39441.0000,0.0000,39441.0000,2.4058,8998.3984,0.0000,8998.3984,117.4954,0.0000,30442.6016,30442.6016,7.1270,6.9597,16242.2000,0.0000,16242.2000,0.6559,4462.2246,0.0000,4462.2246,32.0353,0.0000,11779.9754,11779.9754,6.9597,8.3528,8.3528,7.6562,-3.6798,-55196.3077,8.3528,8.2963,8.3332,7.6280,-3.5306,-28244.6567,8.3332,8.2798,8.3207,7.6197,-3.4869,-24408.2392,20.5443,1605.3603,126101.9000,-107849.2036
8563,8.1752,11.0329,30843.8000,68066.2000,-37222.4000,4.9132,7004.9315,9926.7401,16931.6715,239.9507,77992.9401,23838.8685,-54154.0715,11.0329,10.2055,15248.4000,0.0000,15248.4000,0.5804,3950.9954,0.0000,3950.9954,28.3454,0.0000,11297.4046,11297.4046,10.2055,7.2356,112594.2000,0.0000,112594.2000,6.6586,24678.2722,0.0000,24678.2722,325.1953,0.0000,87915.9278,87915.9278,7.2356,7.2287,557.6000,0.0000,557.6000,0.0226,152.9335,0.0000,152.9335,1.1047,0.0000,404.6665,404.6665,7.2287,6.8362,40731.2000,0.0000,40731.2000,2.5361,9352.9706,0.0000,9352.9706,123.8578,0.0000,31378.2294,31378.2294,6.8362,6.7004,15497.3000,0.0000,15497.3000,0.6344,4276.7533,0.0000,4276.7533,30.9817,0.0000,11220.5467,11220.5467,6.7004,8.2054,8.2054,7.4529,-4.4537,-66805.2532,8.2054,8.1522,8.1869,7.4263,-4.2962,-34369.4030,8.1869,8.1366,8.1752,7.4185,-4.2500,-29750.2996,23.0178,1798.6456,147406.3000,-130924.9558
8564,8.2164,8.6203,42579.2000,34254.7000,8324.5000,4.0692,9662.8240,4999.5901,14662.4141,198.7312,39254.2901,32916.3760,-6337.9141,8.6203,7.9488,15254.4000,0.0000,15254.4000,0.5827,4096.4132,0.0000,4096.4132,28.4578,0.0000,11157.9868,11157.9868,7.9488,6.1166,112285.6000,0.0000,112285.6000,6.6620,25614.8418,0.0000,25614.8418,325.3631,0.0000,86670.7582,86670.7582,6.1166,6.1116,554.0000,0.0000,554.0000,0.0226,154.6062,0.0000,154.6062,1.1053,0.0000,399.3938,399.3938,6.1116,5.9039,42286.9000,0.0000,42286.9000,2.6530,9902.1306,0.0000,9902.1306,129.5675,0.0000,32384.7694,32384.7694,5.9039,5.8123,14193.8000,0.0000,14193.8000,0.5842,3974.2981,0.0000,3974.2981,28.5319,0.0000,10219.5019,10219.5019,5.8123,8.2470,8.2470,7.0297,-6.8430,-102645.0020,8.2470,8.1932,8.2283,7.0027,-6.6916,-53532.9717,8.2283,8.1774,8.2164,6.9949,-6.6474,-46531.7168,21.8606,1708.2164,192899.2000,-202709.6905
8565,7.9880,7.9427,46809.5000,30919.9000,15889.6000,4.1646,10667.5760,4493.5119,15161.0880,203.3911,35413.4119,36141.9240,728.5120,7.9427,7.3441,15262.4000,0.0000,15262.4000,0.6079,4140.9239,0.0000,4140.9239,29.6869,0.0000,11121.4761,11121.4761,7.3441,5.7371,126722.7000,0.0000,126722.7000,7.8615,29229.1867,0.0000,29229.1867,383.9405,0.0000,97493.5133,97493.5133,5.7371,5.7321,659.9000,0.0000,659.9000,0.0275,185.2574,0.0000,185.2574,1.3449,0.0000,474.6426,474.6426,5.7321,5.5722,44513.0000,0.0000,44513.0000,2.8577,10493.7504,0.0000,10493.7504,139.5672,0.0000,34019.2496,34019.2496,5.5722,5.5087,11586.9000,0.0000,11586.9000,0.4855,3261.2867,0.0000,3261.2867,23.7131,0.0000,8325.6133,8325.6133,5.5087,8.0173,8.0173,6.7630,-7.7429,-116143.1145,8.0173,7.9658,7.9994,6.7372,-7.5841,-60672.9915,7.9994,7.9508,7.9880,6.7297,-7.5377,-52764.0476,24.0071,1875.9451,214634.5000,-229580.1537
8566,7.8567,7.2451,50907.0000,25689.2000,25217.8000,4.1813,11629.5146,3724.2240,15353.7386,204.2086,29413.4240,39277.4854,9864.0614,7.2451,6.7227,15261.6000,0.0000,15261.6000,0.6153,4185.2041,0.0000,4185.2041,30.0523,0.0000,11076.3959,11076.3959,6.7227,5.4475,125526.3000,0.0000,125526.3000,7.8833,29287.3911,0.0000,29287.3911,385.0052,0.0000,96238.9089,96238.9089,5.4475,5.4444,451.3000,0.0000,451.3000,0.0190,127.2738,0.0000,127.2738,0.9266,0.0000,324.0262,324.0262,5.4444,5.3089,48381.2000,0.0000,48381.2000,3.1308,11464.2575,0.0000,11464.2575,152.9055,0.0000,36916.9425,36916.9425,5.3089,5.2583,10097.2000,0.0000,10097.2000,0.4259,2853.7990,0.0000,2853.7990,20.7992,0.0000,7243.4010,7243.4010,5.2583,7.8855,7.8855,6.5719,-8.2361,-123540.9100,7.8855,7.8349,7.8679,6.5466,-8.0774,-64618.8916,7.8679,7.8201,7.8567,6.5392,-8.0309,-56216.6464,24.3834,1905.3538,224935.4000,-244376.4480
8567,7.6691,6.6796,54322.4000,22432.4000,31890.0000,4.2440,12452.9018,3240.8274,15693.7292,207.2680,25673.2274,41869.4982,16196.2708,6.6796,6.2150,15255.8000,0.0000,15255.8000,0.6231,4220.3309,0.0000,4220.3309,30.4314,0.0000,11035.4691,11035.4691,6.2150,5.1223,140505.9000,0.0000,140505.9000,8.9371,33094.3535,0.0000,33094.3535,436.4721,0.0000,107411.5465,107411.5465,5.1223,5.1196,460.8000,0.0000,460.8000,0.0195,130.6212,0.0000,130.6212,0.9515,0.0000,330.1788,330.1788,5.1196,5.0153,52450.1000,0.0000,52450.1000,3.4148,12500.8416,0.0000,12500.8416,166.7730,0.0000,39949.2584,39949.2584,5.0153,4.9908,5628.1000,0.0000,5628.1000,0.2386,1598.0782,0.0000,1598.0782,11.6540,0.0000,4030.0218,4030.0218,4.9908,7.6967,7.6967,6.3437,-9.1202,-136803.4892,7.6967,7.6481,7.6798,6.3194,-8.9564,-71651.2555,7.6798,7.6339,7.6691,6.3123,-8.9085,-62359.5640,26.2156,2048.5202,246190.7000,-270814.3087
8568,7.5392,6.1041,60105.2000,18963.5000,41141.7000,4.4436,13811.7685,2733.1697,16544.9382,217.0166,21696.6697,46293.4315,24596.7618,6.1041,5.7150,15274.4000,0.0000,15274.4000,0.6306,4263.5002,0.0000,4263.5002,30.7956,0.0000,11010.8998,11010.8998,5.7150,4.8965,139163.6000,0.0000,139163.6000,8.9452,33088.0125,0.0000,33088.0125,436.8714,0.0000,106075.5875,106075.5875,4.8965,4.8943,398.2000,0.0000,398.2000,0.0169,113.2803,0.0000,113.2803,0.8276,0.0000,284.9197,284.9197,4.8943,4.8090,56584.4000,0.0000,56584.4000,3.7094,13540.8818,0.0000,13540.8818,181.1623,0.0000,43043.5182,43043.5182,4.8090,4.8020,1720.2000,0.0000,1720.2000,0.0734,490.0432,0.0000,490.0432,3.5829,0.0000,1230.1568,1230.1568,4.8020,7.5664,7.5664,6.1842,-9.4995,-142492.0902,7.5664,7.5186,7.5497,6.1603,-9.3354,-74683.3394,7.5497,7.5046,7.5392,6.1533,-9.2874,-65012.0431,26.7287,2088.6153,254282.5000,-282187.4727
8569,7.3252,5.5885,65756.9000,16757.4000,48999.5000,4.6911,15170.7287,2405.8611,17576.5898,229.1058,19163.2611,50586.1713,31422.9102,5.5885,5.2566,15275.9000,0.0000,15275.9000,0.6376,4298.5054,0.0000,4298.5054,31.1412,0.0000,10977.3946,10977.3946,5.2566,4.5999,155665.5000,0.0000,155665.5000,10.1111,37334.6502,0.0000,37334.6502,493.8094,0.0000,118330.8498,118330.8498,4.5999,4.5980,410.4000,0.0000,410.4000,0.0175,117.3017,0.0000,117.3017,0.8568,0.0000,293.0983,293.0983,4.5980,4.5353,59907.6000,0.0000,59907.6000,3.9462,14412.9097,0.0000,14412.9097,192.7258,0.0000,45494.6903,45494.6903,4.5353,4.5319,974.4000,0.0000,974.4000,0.0417,278.7917,0.0000,278.7917,2.0380,0.0000,695.6083,695.6083,4.5319,7.3510,7.3510,5.9414,-10.5718,-158576.4782,7.3510,7.3056,7.3352,5.9187,-10.4015,-83212.1373,7.3352,7.2923,7.3252,5.9121,-10.3518,-72462.3358,29.1680,2279.2250,281233.3000,-314250.9512
8570,7.1764,5.1984,71399.3000,14885.6000,56513.7000,4.9631,16518.2285,2131.4341,18649.6626,242.3917,17017.0341,54881.0715,37864.0374,5.1984,4.9129,15290.2000,0.0000,15290.2000,0.6447,4329.0481,0.0000,4329.0481,31.4862,0.0000,10961.1519,10961.1519,4.9129,4.4128,154888.7000,0.0000,154888.7000,10.1584,37392.7317,0.0000,37392.7317,496.1187,0.0000,117495.9683,117495.9683,4.4128,4.4110,398.2000,0.0000,398.2000,0.0171,114.1539,0.0000,114.1539,0.8364,0.0000,284.0461,284.0461,4.4110,4.3590,63089.8000,0.0000,63089.8000,4.1823,15229.8928,0.0000,15229.8928,204.2568,0.0000,47859.9072,47859.9072,4.3590,4.3576,414.6000,0.0000,414.6000,0.0179,118.9573,0.0000,118.9573,0.8720,0.0000,295.6427,295.6427,4.3576,7.2016,7.2016,5.7796,-10.9603,-164404.5739,7.2016,7.1573,7.1862,5.7574,-10.7895,-86315.7926,7.1862,7.1443,7.1764,5.7509,-10.7395,-75176.7010,29.9753,2342.3084,290595.2000,-325897.0675
8571,6.9507,4.7654,77119.3000,13139.9000,63979.4000,5.2426,17916.9710,1873.9597,19790.9306,256.0412,15013.8597,59202.3290,44188.4694,4.7654,4.5188,15289.4000,0.0000,15289.4000,0.6497,4358.5912,0.0000,4358.5912,31.7291,0.0000,10930.8088,10930.8088,4.5188,4.1357,171721.8000,0.0000,171721.8000,11.3449,41771.1151,0.0000,41771.1151,554.0685,0.0000,129950.6849,129950.6849,4.1357,4.1341,410.1000,0.0000,410.1000,0.0177,118.0860,0.0000,118.0860,0.8647,0.0000,292.0140,292.0140,4.1341,4.0973,66054.6000,0.0000,66054.6000,4.3965,16025.8696,0.0000,16025.8696,214.7187,0.0000,50028.7304,50028.7304,4.0973,4.0960,414.6000,0.0000,414.6000,0.0179,119.4551,0.0000,119.4551,0.8751,0.0000,295.1449,295.1449,4.0960,6.9746,6.9746,5.5353,-12.0296,-180443.5421,6.9746,6.9325,6.9600,5.5143,-11.8535,-94827.7493,6.9600,6.9202,6.9507,5.5081,-11.8020,-82614.1471,32.5041,2539.9137,317869.9000,-357885.4386
8572,6.8035,4.5263,81314.6000,12413.4000,68901.2000,5.4868,18943.8216,1765.7906,20709.6122,267.9686,14179.1906,62370.7784,48191.5878,4.5263,4.3020,15288.0000,0.0000,15288.0000,0.6553,4374.7721,0.0000,4374.7721,32.0035,0.0000,10913.2279,10913.2279,4.3020,3.9871,170786.4000,0.0000,170786.4000,11.3787,41717.4844,0.0000,41717.4844,555.7177,0.0000,129068.9156,129068.9156,3.9871,3.9856,399.0000,0.0000,399.0000,0.0173,115.1631,0.0000,115.1631,0.8461,0.0000,283.8369,283.8369,3.9856,3.9524,68455.0000,0.0000,68455.0000,4.5837,16653.1774,0.0000,16653.1774,223.8597,0.0000,51801.8226,51801.8226,3.9524,3.9496,974.4000,0.0000,974.4000,0.0423,281.3966,0.0000,281.3966,2.0679,0.0000,693.0034,693.0034,3.9496,6.8269,6.8269,5.3882,-12.2990,-184484.6741,6.8269,6.7857,6.8126,5.3676,-12.1229,-96983.0052,6.8126,6.7737,6.8035,5.3616,-12.0714,-84499.7700,33.2463,2597.9123,324804.0000,-365967.4494
8573,6.5728,4.1581,86272.0000,11042.1000,75229.9000,5.7422,20186.0529,1564.4637,21750.5166,280.4379,12606.5637,66085.9471,53479.3834,4.1581,3.9588,15276.3000,0.0000,15276.3000,0.6580,4397.1524,0.0000,4397.1524,32.1347,0.0000,10879.1476,10879.1476,3.9588,3.7240,187360.8000,0.0000,187360.8000,12.5414,46070.8504,0.0000,46070.8504,612.5008,0.0000,141289.9496,141289.9496,3.7240,3.7221,559.3000,0.0000,559.3000,0.0244,162.1120,0.0000,162.1120,1.1896,0.0000,397.1880,397.1880,3.7221,3.6995,69914.4000,0.0000,69914.4000,4.6966,17090.0958,0.0000,17090.0958,229.3722,0.0000,52824.3042,52824.3042,3.6995,3.6857,5266.2000,0.0000,5266.2000,0.2295,1526.9985,0.0000,1526.9985,11.2095,0.0000,3739.2015,3739.2015,3.6857,6.5951,6.5951,5.1404,-13.4050,-201075.6111,6.5951,6.5559,6.5814,5.1208,-13.2244,-105795.0909,6.5814,6.5444,6.5728,5.1151,-13.1716,-92201.3460,35.8379,2800.4273,353606.9000,-399072.0479
8574,6.4062,4.3557,87959.3000,16561.8000,71397.5000,6.1212,20645.5358,2339.8334,22985.3691,298.9497,18901.6334,67313.7642,48412.1309,4.3557,4.1343,15275.6000,0.0000,15275.6000,0.6629,4383.1159,0.0000,4383.1159,32.3769,0.0000,10892.4841,10892.4841,4.1343,3.6987,185225.4000,0.0000,185225.4000,12.4909,45391.2848,0.0000,45391.2848,610.0341,0.0000,139834.1152,139834.1152,3.6987,3.6972,400.2000,0.0000,400.2000,0.0175,116.0443,0.0000,116.0443,0.8559,0.0000,284.1557,284.1557,3.6972,3.6507,69963.7000,0.0000,69963.7000,4.7270,17109.9200,0.0000,17109.9200,230.8587,0.0000,52853.7800,52853.7800,3.6507,3.6030,17768.3000,0.0000,17768.3000,0.7785,5156.1649,0.0000,5156.1649,38.0211,0.0000,12612.1351,12612.1351,3.6030,6.4278,6.4278,5.0154,-13.5092,-202637.7849,6.4278,6.3898,6.4146,4.9964,-13.3275,-106619.7375,6.4146,6.3787,6.4062,4.9908,-13.2743,-92920.4113,37.1971,2906.6313,360030.7000,-402177.9337
8575,6.2746,4.6612,82850.4000,22326.8000,60523.6000,6.0875,19494.7692,3147.2877,22642.0569,297.3058,25474.0877,63355.6308,37881.5431,4.6612,4.3952,15285.7000,0.0000,15285.7000,0.6607,4364.7480,0.0000,4364.7480,32.2669,0.0000,10920.9520,10920.9520,4.3952,3.6841,197242.5000,0.0000,197242.5000,13.2508,48093.2593,0.0000,48093.2593,647.1458,0.0000,149149.2407,149149.2407,3.6841,3.6825,411.0000,0.0000,411.0000,0.0180,119.2039,0.0000,119.2039,0.8795,0.0000,291.7961,291.7961,3.6825,3.6152,70711.4000,0.0000,70711.4000,4.7801,17297.4153,0.0000,17297.4153,233.4531,0.0000,53413.9847,53413.9847,3.6152,3.5632,18887.9000,0.0000,18887.9000,0.8284,5484.1889,0.0000,5484.1889,40.4581,0.0000,13403.7111,13403.7111,3.5632,6.2956,6.2956,4.9294,-13.5033,-202549.4269,6.2956,6.2586,6.2827,4.9109,-13.3206,-106565.1399,6.2827,6.2478,6.2746,4.9055,-13.2672,-92870.4813,38.4383,3003.6223,363062.1000,-401985.0481
8576,6.3868,5.3197,72865.4000,28123.1000,44742.3000,5.7490,17109.0217,3971.8882,21080.9098,280.7742,32094.9882,55756.3783,23661.3902,5.3197,4.8862,20294.2000,0.0000,20294.2000,0.8717,5734.8276,0.0000,5734.8276,42.5732,0.0000,14559.3724,14559.3724,4.8862,3.9618,167753.0000,0.0000,167753.0000,11.2063,40519.0807,0.0000,40519.0807,547.2997,0.0000,127233.9193,127233.9193,3.9618,3.9600,398.5000,0.0000,398.5000,0.0175,115.0653,0.0000,115.0653,0.8530,0.0000,283.4347,283.4347,3.9600,3.8517,70088.8000,0.0000,70088.8000,4.7396,17058.5830,0.0000,17058.5830,231.4721,0.0000,53030.2170,53030.2170,3.8517,3.7927,18141.5000,0.0000,18141.5000,0.7963,5247.5234,0.0000,5247.5234,38.8884,0.0000,12893.9766,12893.9766,3.7927,6.4087,6.4087,5.1007,-11.7954,-176930.5869,6.4087,6.3701,6.3953,5.0814,-11.6212,-92969.2107,6.3953,6.3587,6.3868,5.0757,-11.5700,-80990.2647,35.0706,2740.4653,321418.3000,-350890.0623
8577,6.5504,6.0521,64746.9000,34158.3000,30588.6000,5.5122,15155.9619,4837.7464,19993.7084,269.2064,38996.0464,49590.9381,10594.8916,6.0521,5.4128,25313.0000,0.0000,25313.0000,1.0730,7071.2897,0.0000,7071.2897,52.4037,0.0000,18241.7103,18241.7103,5.4128,4.3109,143418.7000,0.0000,143418.7000,9.4805,34295.3923,0.0000,34295.3923,463.0108,0.0000,109123.3077,109123.3077,4.3109,4.3086,409.8000,0.0000,409.8000,0.0179,117.6703,0.0000,117.6703,0.8721,0.0000,292.1297,292.1297,4.3086,4.1534,65621.9000,0.0000,65621.9000,4.4107,15870.5724,0.0000,15870.5724,215.4097,0.0000,49751.3276,49751.3276,4.1534,4.0912,15902.3000,0.0000,15902.3000,0.6945,4577.6844,0.0000,4577.6844,33.9201,0.0000,11324.6156,11324.6156,4.0912,6.5736,6.5736,5.3324,-10.1435,-152153.1097,6.5736,6.5328,6.5594,5.3120,-9.9769,-79815.1914,6.5594,6.5208,6.5504,5.3060,-9.9279,-69495.4395,31.7831,2483.5746,281254.3000,-301463.7406
8578,6.7346,6.4509,60924.1000,35786.1000,25138.0000,5.3385,14211.8300,5084.4253,19296.2553,260.7226,40870.5253,46712.2700,5841.7447,6.4509,5.6442,30316.1000,0.0000,30316.1000,1.2667,8416.4272,0.0000,8416.4272,61.8644,0.0000,21899.6728,21899.6728,5.6442,4.5951,117500.6000,0.0000,117500.6000,7.6809,27974.7540,0.0000,27974.7540,375.1204,0.0000,89525.8460,89525.8460,4.5951,4.5925,399.3000,0.0000,399.3000,0.0173,114.1377,0.0000,114.1377,0.8437,0.0000,285.1623,285.1623,4.5925,4.4046,61219.5000,0.0000,61219.5000,4.0837,14729.9993,0.0000,14729.9993,199.4428,0.0000,46489.5007,46489.5007,4.4046,4.3390,14409.6000,0.0000,14409.6000,0.6254,4131.4089,0.0000,4131.4089,30.5444,0.0000,10278.1911,10278.1911,4.3390,6.7592,6.7592,5.5491,-8.8740,-133110.5904,6.7592,6.7159,6.7442,5.5274,-8.7152,-69721.2454,6.7442,6.7032,6.7346,5.5211,-8.6684,-60678.9386,28.5187,2228.4916,248983.1000,-263510.7744
8579,6.8040,6.6924,58552.9000,37341.3000,21211.6000,5.2504,13640.9313,5311.7925,18952.7237,256.4214,42653.0925,44911.9687,2258.8763,6.6924,5.8395,30320.0000,0.0000,30320.0000,1.2572,8385.9937,0.0000,8385.9937,61.3978,0.0000,21934.0063,21934.0063,5.8395,4.6923,121324.1000,0.0000,121324.1000,7.8922,28778.7276,0.0000,28778.7276,385.4430,0.0000,92545.3724,92545.3724,4.6923,4.6889,509.1000,0.0000,509.1000,0.0219,145.2989,0.0000,145.2989,1.0694,0.0000,363.8011,363.8011,4.6889,4.5016,57787.1000,0.0000,57787.1000,3.8312,13879.9542,0.0000,13879.9542,187.1112,0.0000,43907.1458,43907.1458,4.5016,4.4469,11610.6000,0.0000,11610.6000,0.5013,3323.7634,0.0000,3323.7634,24.4845,0.0000,8286.8366,8286.8366,4.4469,6.8289,6.8289,5.6379,-8.6152,-129227.8091,6.8289,6.7850,6.8137,5.6160,-8.4562,-67649.8321,6.8137,6.7721,6.8040,5.6095,-8.4095,-58866.5440,28.1314,2198.2257,242762.5000,-255744.1852
8580,6.9007,6.9534,56224.6000,38687.7000,17536.9000,5.1648,13074.7836,5512.6381,18587.4216,252.2385,44200.3381,43149.8164,-1050.5216,6.9534,6.0557,30320.2000,0.0000,30320.2000,1.2514,8352.2321,0.0000,8352.2321,61.1154,0.0000,21967.9679,21967.9679,6.0557,4.8766,111469.9000,0.0000,111469.9000,7.2215,26333.8866,0.0000,26333.8866,352.6877,0.0000,85136.0134,85136.0134,4.8766,4.8729,499.7000,0.0000,499.7000,0.0215,142.1999,0.0000,142.1999,1.0476,0.0000,357.5001,357.5001,4.8729,4.6659,54768.0000,0.0000,54768.0000,3.6236,13111.2601,0.0000,13111.2601,176.9684,0.0000,41656.7399,41656.7399,4.6659,4.6136,10117.8000,0.0000,10117.8000,0.4360,2888.8662,0.0000,2888.8662,21.2942,0.0000,7228.9338,7228.9338,4.6136,6.9265,6.9265,5.7701,-7.9032,-118547.6315,6.9265,6.8811,6.9107,5.7474,-7.7481,-61985.1434,6.9107,6.8678,6.9007,5.7407,-7.7026,-53917.8975,26.5780,2076.8445,224712.5000,-234450.6725
8581,6.9675,7.2831,52349.8000,40506.3000,11843.5000,5.0054,12158.5021,5778.5537,17937.0558,244.4567,46284.8537,40191.2979,-6093.5558,7.2831,6.3090,30318.5000,0.0000,30318.5000,1.2451,8309.4096,0.0000,8309.4096,60.8103,0.0000,22009.0904,22009.0904,6.3090,5.0157,110449.1000,0.0000,110449.1000,7.1231,25969.1328,0.0000,25969.1328,347.8817,0.0000,84479.9672,84479.9672,5.0157,5.0105,661.0000,0.0000,661.0000,0.0283,187.6874,0.0000,187.6874,1.3806,0.0000,473.3126,473.3126,5.0105,4.7918,52186.5000,0.0000,52186.5000,3.4392,12462.3896,0.0000,12462.3896,167.9635,0.0000,39724.1104,39724.1104,4.7918,4.7425,8998.2000,0.0000,8998.2000,0.3865,2564.0652,0.0000,2564.0652,18.8746,0.0000,6434.1348,6434.1348,4.7425,6.9938,6.9938,5.8681,-7.4796,-112193.3321,6.9938,6.9475,6.9777,5.8450,-7.3260,-58607.7102,6.9777,6.9339,6.9675,5.8382,-7.2808,-50965.6163,25.8414,2019.2818,214456.8000,-221766.6587
8582,7.0568,7.5290,50133.6000,41524.0000,8609.6000,4.9131,11624.3419,5933.0934,17557.4353,239.9490,47457.0934,38509.2581,-8947.8353,7.5290,6.5075,30316.7000,0.0000,30316.7000,1.2374,8277.5906,0.0000,8277.5906,60.4311,0.0000,22039.1094,22039.1094,6.5075,5.2066,99443.9000,0.0000,99443.9000,6.3796,23295.0443,0.0000,23295.0443,311.5715,0.0000,76148.8557,76148.8557,5.2066,5.2021,513.2000,0.0000,513.2000,0.0219,145.2814,0.0000,145.2814,1.0689,0.0000,367.9186,367.9186,5.2021,4.9528,50989.4000,0.0000,50989.4000,3.3504,12134.7534,0.0000,12134.7534,163.6290,0.0000,38854.6466,38854.6466,4.9528,4.9053,7878.6000,0.0000,7878.6000,0.3375,2239.3141,0.0000,2239.3141,16.4840,0.0000,5639.2859,5639.2859,4.9053,7.0840,7.0840,5.9946,-6.8234,-102351.1227,7.0840,7.0362,7.0674,5.9707,-6.6738,-53390.7773,7.0674,7.0222,7.0568,5.9637,-6.6299,-46408.9641,24.3599,1903.5204,197751.4000,-202150.8642
8583,7.0296,7.3893,51875.1000,40913.6000,10961.5000,4.9856,12034.2569,5843.0631,17877.3200,243.4869,46756.6631,39840.8431,-6915.8200,7.3893,6.4015,30321.0000,0.0000,30321.0000,1.2319,8296.5422,0.0000,8296.5422,60.1635,0.0000,22024.4578,22024.4578,6.4015,5.0491,115821.8000,0.0000,115821.8000,7.3998,27185.3445,0.0000,27185.3445,361.3955,0.0000,88636.4555,88636.4555,5.0491,5.0461,400.6000,0.0000,400.6000,0.0170,113.6880,0.0000,113.6880,0.8312,0.0000,286.9120,286.9120,5.0461,4.8331,52012.0000,0.0000,52012.0000,3.4037,12412.7879,0.0000,12412.7879,166.2314,0.0000,39599.2121,39599.2121,4.8331,4.7844,8998.2000,0.0000,8998.2000,0.3842,2562.3893,0.0000,2562.3893,18.7655,0.0000,6435.8107,6435.8107,4.7844,7.0560,7.0560,5.9202,-7.6323,-114485.0589,7.0560,7.0096,7.0399,5.8970,-7.4762,-59809.6916,7.0399,6.9959,7.0296,5.8902,-7.4304,-52012.5551,26.1334,2042.0979,218515.1000,-226307.3056
8584,6.8757,6.8145,60198.3000,39314.7000,20883.6000,5.4182,14005.4160,5599.5220,19604.9380,264.6151,44914.2220,46192.8840,1278.6620,6.8145,5.9701,30320.0000,0.0000,30320.0000,1.2351,8370.1490,0.0000,8370.1490,60.3181,0.0000,21949.8510,21949.8510,5.9701,4.7047,140435.3000,0.0000,140435.3000,8.9921,33230.1488,0.0000,33230.1488,439.1596,0.0000,107205.1512,107205.1512,4.7047,4.7023,409.1000,0.0000,409.1000,0.0174,116.7355,0.0000,116.7355,0.8515,0.0000,292.3645,292.3645,4.7023,4.5390,55585.7000,0.0000,55585.7000,3.6497,13347.9805,0.0000,13347.9805,178.2436,0.0000,42237.7195,42237.7195,4.5390,4.4924,10491.0000,0.0000,10491.0000,0.4491,3001.4715,0.0000,3001.4715,21.9316,0.0000,7489.5285,7489.5285,4.4924,6.9004,6.9004,5.6964,-9.1771,-137657.0766,6.9004,6.8568,6.8853,5.6746,-9.0110,-72087.9044,6.8853,6.8441,6.8757,5.6682,-8.9623,-62736.1174,29.6422,2316.2867,258124.7000,-272481.0984
8585,6.6466,5.5182,77757.2000,29176.9000,48580.3000,6.0367,18168.5287,4139.0880,22307.6167,294.8207,33315.9880,59588.6713,26272.6833,5.5182,5.0139,25305.3000,0.0000,25305.3000,1.0420,7128.5712,0.0000,7128.5712,50.8889,0.0000,18176.7288,18176.7288,5.0139,4.1462,165323.1000,0.0000,165323.1000,10.6811,39834.7443,0.0000,39834.7443,521.6498,0.0000,125488.3557,125488.3557,4.1462,4.1444,399.8000,0.0000,399.8000,0.0172,115.1010,0.0000,115.1010,0.8380,0.0000,284.6990,284.6990,4.1444,4.0574,55338.6000,0.0000,55338.6000,3.6603,13423.5123,0.0000,13423.5123,178.7609,0.0000,41915.0877,41915.0877,4.0574,4.0096,13849.8000,0.0000,13849.8000,0.5964,3992.9659,0.0000,3992.9659,29.1265,0.0000,9856.8341,9856.8341,4.0096,6.6698,6.6698,5.3397,-11.3038,-169556.3951,6.6698,6.6289,6.6556,5.3192,-11.1301,-89040.6978,6.6556,6.6170,6.6466,5.3133,-11.0793,-77555.2092,33.0504,2582.6034,308796.9000,-336152.3021
8586,6.5403,4.7309,85234.8000,19908.0000,65326.8000,6.0973,19955.5893,2819.0240,22774.6134,297.7842,22727.0240,65279.2107,42552.1866,4.7309,4.4792,15283.5000,0.0000,15283.5000,0.6453,4359.2959,0.0000,4359.2959,31.5161,0.0000,10924.2041,10924.2041,4.4792,3.8946,162847.7000,0.0000,162847.7000,10.7355,39642.6499,0.0000,39642.6499,524.3059,0.0000,123205.0501,123205.0501,3.8946,3.8929,408.2000,0.0000,408.2000,0.0177,117.9930,0.0000,117.9930,0.8654,0.0000,290.2070,290.2070,3.8929,3.8362,54844.3000,0.0000,54844.3000,3.6715,13364.6128,0.0000,13364.6128,179.3106,0.0000,41479.6872,41479.6872,3.8362,3.7842,16275.5000,0.0000,16275.5000,0.7078,4708.9460,0.0000,4708.9460,34.5681,0.0000,11566.5540,11566.5540,3.7842,6.5634,6.5634,5.1738,-11.7243,-175865.0726,6.5634,6.5227,6.5492,5.1534,-11.5528,-92422.3433,6.5492,6.5108,6.5403,5.1475,-11.5026,-80518.2249,32.8128,2564.0406,314986.0000,-348805.6408
8587,6.3745,4.6251,85086.2000,20753.9000,64332.3000,6.1385,19983.1376,2930.5082,22913.6458,299.7940,23684.4082,65103.0624,41418.6542,4.6251,4.3726,15289.5000,0.0000,15289.5000,0.6558,4368.3393,0.0000,4368.3393,32.0290,0.0000,10921.1607,10921.1607,4.3726,3.7547,176614.6000,0.0000,176614.6000,11.7770,43082.4234,0.0000,43082.4234,575.1704,0.0000,133532.1766,133532.1766,3.7547,3.7532,400.6000,0.0000,400.6000,0.0175,116.0559,0.0000,116.0559,0.8537,0.0000,284.5441,284.5441,3.7532,3.6966,56195.3000,0.0000,56195.3000,3.7826,13728.7731,0.0000,13728.7731,184.7361,0.0000,42466.5269,42466.5269,3.6966,3.6493,15529.1000,0.0000,15529.1000,0.6785,4503.0547,0.0000,4503.0547,33.1347,0.0000,11026.0453,11026.0453,3.6493,6.3968,6.3968,5.0231,-12.2134,-183201.2738,6.3968,6.3575,6.3831,5.0034,-12.0384,-96307.1744,6.3831,6.3459,6.3745,4.9976,-11.9872,-83910.2646,34.5748,2701.7234,328361.4000,-363418.7128
8588,6.2848,3.7726,95187.5000,10259.6000,84927.9000,6.3044,22393.3566,1446.4903,23839.8469,307.8967,11706.0903,72794.1434,61088.0531,3.7726,3.5988,15288.2000,0.0000,15288.2000,0.6572,4427.8029,0.0000,4427.8029,32.0951,0.0000,10860.3971,10860.3971,3.5988,3.4236,171107.9000,0.0000,171107.9000,11.4360,42369.8464,0.0000,42369.8464,558.5179,0.0000,128738.0536,128738.0536,3.4236,3.4223,407.3000,0.0000,407.3000,0.0178,118.6260,0.0000,118.6260,0.8705,0.0000,288.6740,288.6740,3.4223,3.4078,57721.7000,0.0000,57721.7000,3.8972,14187.2888,0.0000,14187.2888,190.3344,0.0000,43534.4112,43534.4112,3.4078,3.3699,14223.0000,0.0000,14223.0000,0.6232,4143.4994,0.0000,4143.4994,30.4365,0.0000,10079.5006,10079.5006,3.3699,6.3072,6.3072,4.8385,-12.9921,-194881.2510,6.3072,6.2679,6.2935,4.8189,-12.8183,-102546.4853,6.2935,6.2564,6.2848,4.8131,-12.7675,-89372.3922,34.4038,2688.3631,343676.0000,-386800.1285
8589,6.1196,3.6428,94088.2000,10571.5000,83516.7000,6.2626,22204.0333,1486.3402,23690.3735,305.8569,12057.8402,71884.1667,59826.3265,3.6428,3.4694,15276.3000,0.0000,15276.3000,0.6683,4433.5792,0.0000,4433.5792,32.6386,0.0000,10842.7208,10842.7208,3.4694,3.2978,184791.4000,0.0000,184791.4000,12.5598,45873.7076,0.0000,45873.7076,613.3993,0.0000,138917.6924,138917.6924,3.2978,3.2961,550.3000,0.0000,550.3000,0.0243,160.5996,0.0000,160.5996,1.1844,0.0000,389.7004,389.7004,3.2961,3.2792,59745.9000,0.0000,59745.9000,4.0633,14718.8406,0.0000,14718.8406,198.4464,0.0000,45027.0594,45027.0594,3.2792,3.2494,11610.6000,0.0000,11610.6000,0.5118,3389.4579,0.0000,3389.4579,24.9976,0.0000,8221.1421,8221.1421,3.2494,6.1412,6.1412,4.6953,-13.4349,-201524.1214,6.1412,6.1031,6.1280,4.6762,-13.2578,-106062.0533,6.1280,6.0919,6.1196,4.6707,-13.2059,-92441.5249,36.1352,2823.6559,355491.2000,-400027.6996
8590,6.0402,3.4219,98647.7000,8672.6000,89975.1000,6.4803,23315.0584,1217.7492,24532.8076,316.4855,9890.3492,75332.6416,65442.2924,3.4219,3.2680,15275.5000,0.0000,15275.5000,0.6701,4449.1096,0.0000,4449.1096,32.7258,0.0000,10826.3904,10826.3904,3.2680,3.1830,179020.5000,0.0000,179020.5000,12.2021,44616.4068,0.0000,44616.4068,595.9287,0.0000,134404.0932,134404.0932,3.1830,3.1818,411.3000,0.0000,411.3000,0.0182,120.2561,0.0000,120.2561,0.8876,0.0000,291.0439,291.0439,3.1818,3.1720,63038.6000,0.0000,63038.6000,4.2992,15562.6607,0.0000,15562.6607,209.9672,0.0000,47475.9393,47475.9393,3.1720,3.1467,10117.8000,0.0000,10117.8000,0.4473,2958.7747,0.0000,2958.7747,21.8431,0.0000,7159.0253,7159.0253,3.1467,6.0618,6.0618,4.6042,-13.5577,-203364.8906,6.0618,6.0238,6.0486,4.5853,-13.3811,-107049.0811,6.0486,6.0127,6.0402,4.5797,-13.3295,-93306.4012,36.1756,2826.8111,357838.8000,-403720.3730
8591,5.8828,3.2019,102464.3000,7879.1000,94585.2000,6.6916,24289.5138,1103.4635,25392.9772,326.8071,8982.5635,78174.7862,69192.2228,3.2019,3.0595,15285.3000,0.0000,15285.3000,0.6736,4467.7648,0.0000,4467.7648,32.8995,0.0000,10817.5352,10817.5352,3.0595,3.0158,192576.9000,0.0000,192576.9000,13.1843,48191.3735,0.0000,48191.3735,643.8994,0.0000,144385.5265,144385.5265,3.0158,3.0146,400.1000,0.0000,400.1000,0.0177,117.2976,0.0000,117.2976,0.8655,0.0000,282.8024,282.8024,3.0146,3.0084,66442.4000,0.0000,66442.4000,4.5428,16453.4925,0.0000,16453.4925,221.8651,0.0000,49988.9075,49988.9075,3.0084,2.9952,5639.4000,0.0000,5639.4000,0.2499,1653.5032,0.0000,1653.5032,12.2026,0.0000,3985.8968,3985.8968,2.9952,5.9037,5.9037,4.4495,-14.2244,-213366.7486,5.9037,5.8669,5.8909,4.4311,-14.0445,-112355.7701,5.8909,5.8561,5.8828,4.4257,-13.9918,-97942.9160,38.0399,2972.4942,374929.3000,-423665.4347
8592,5.7906,3.0461,111234.3000,7259.6000,103974.7000,7.2310,26414.6954,1015.1721,27429.8674,353.1484,8274.7721,84819.6046,76544.8326,3.0461,2.9199,15315.3000,0.0000,15315.3000,0.6781,4487.8026,0.0000,4487.8026,33.1183,0.0000,10827.4974,10827.4974,2.9199,2.9161,186822.8000,0.0000,186822.8000,12.8493,46879.7602,0.0000,46879.7602,627.5385,0.0000,139943.0398,139943.0398,2.9161,2.9149,408.3000,0.0000,408.3000,0.0182,119.8945,0.0000,119.8945,0.8864,0.0000,288.4055,288.4055,2.9149,2.9122,69872.1000,0.0000,69872.1000,4.7951,17334.6045,0.0000,17334.6045,234.1848,0.0000,52537.4955,52537.4955,2.9122,2.9083,1723.3000,0.0000,1723.3000,0.0766,506.0671,0.0000,506.0671,3.7419,0.0000,1217.2329,1217.2329,2.9083,5.8113,5.8113,4.3598,-14.3591,-215386.2645,5.8113,5.7749,5.7986,4.3416,-14.1790,-113431.9827,5.7986,5.7642,5.7906,4.3362,-14.1263,-98884.2721,38.4724,3006.2842,378116.5000,-427702.5193
8593,5.6113,2.8276,116746.0000,6753.6000,109992.4000,7.5657,27818.3090,941.6770,28759.9860,369.4974,7695.2770,88927.6910,81232.4140,2.8276,2.7110,15316.2000,0.0000,15316.2000,0.6804,4503.9425,0.0000,4503.9425,33.2306,0.0000,10812.2575,10812.2575,2.7110,2.7332,201461.5000,0.0000,201461.5000,13.8990,50761.3639,0.0000,50761.3639,678.8044,0.0000,150700.1361,150700.1361,2.7332,2.7322,401.3000,0.0000,401.3000,0.0179,118.1882,0.0000,118.1882,0.8731,0.0000,283.1118,283.1118,2.7322,2.7318,72393.7000,0.0000,72393.7000,4.9792,18020.8727,0.0000,18020.8727,243.1751,0.0000,54372.8273,54372.8273,2.7318,2.7298,975.9000,0.0000,975.9000,0.0435,287.4219,0.0000,287.4219,2.1234,0.0000,688.4781,688.4781,2.7298,5.6312,5.6312,4.1805,-15.2118,-228176.8351,5.6312,5.5962,5.6190,4.1630,-15.0278,-120222.7154,5.6190,5.5859,5.6113,4.1578,-14.9741,-104818.6092,40.7785,3186.4895,400541.0000,-453218.1596
8594,5.5219,2.7111,121733.4000,6296.3000,115437.1000,7.8868,29056.1697,876.6575,29932.8271,385.1802,7172.9575,92677.2303,85504.2729,2.7111,2.6023,15306.4000,0.0000,15306.4000,0.6832,4509.5530,0.0000,4509.5530,33.3656,0.0000,10796.8470,10796.8470,2.6023,2.6449,196307.7000,0.0000,196307.7000,13.6064,49568.8021,0.0000,49568.8021,664.5166,0.0000,146738.8979,146738.8979,2.6449,2.6438,407.4000,0.0000,407.4000,0.0182,120.1566,0.0000,120.1566,0.8899,0.0000,287.2434,287.2434,2.6438,2.6457,74570.1000,0.0000,74570.1000,5.1498,18592.9808,0.0000,18592.9808,251.5101,0.0000,55977.1192,55977.1192,2.6457,2.6449,415.0000,0.0000,415.0000,0.0186,122.3963,0.0000,122.3963,0.9065,0.0000,292.6037,292.6037,2.6449,5.5417,5.5417,4.0933,-15.2865,-229297.4703,5.5417,5.5069,5.5296,4.0759,-15.1030,-120824.3715,5.5296,5.4968,5.5219,4.0708,-15.0494,-105345.8739,41.0446,3207.2854,402443.7000,-455467.7157
8595,5.3574,2.5228,126140.0000,5899.4000,120240.6000,8.1606,30202.7260,819.2518,31021.9778,398.5520,6718.6518,95937.2740,89218.6222,2.5228,2.4202,15302.7000,0.0000,15302.7000,0.6847,4522.2441,0.0000,4522.2441,33.4415,0.0000,10780.4559,10780.4559,2.4202,2.4803,209490.4000,0.0000,209490.4000,14.5553,53088.1346,0.0000,53088.1346,710.8594,0.0000,156402.2654,156402.2654,2.4803,2.4793,402.1000,0.0000,402.1000,0.0180,118.9103,0.0000,118.9103,0.8800,0.0000,283.1897,283.1897,2.4793,2.4827,75936.8000,0.0000,75936.8000,5.2546,18991.4771,0.0000,18991.4771,256.6270,0.0000,56945.3229,56945.3229,2.4827,2.4819,415.0000,0.0000,415.0000,0.0186,122.7204,0.0000,122.7204,0.9082,0.0000,292.2796,292.2796,2.4819,5.3765,5.3765,3.9292,-16.0165,-240247.6759,5.3765,5.3428,5.3648,3.9124,-15.8303,-126642.0450,5.3648,5.3330,5.3574,3.9074,-15.7758,-110430.8607,43.0379,3363.0437,421787.6000,-477320.5816
8596,5.3040,2.4921,128563.5000,6235.4000,122328.1000,8.3583,30814.4188,865.1850,31679.6038,408.2050,7100.5850,97749.0812,90648.4962,2.4921,2.3910,15308.4000,0.0000,15308.4000,0.6878,4526.1804,0.0000,4526.1804,33.5910,0.0000,10782.2196,10782.2196,2.3910,2.4425,201534.3000,0.0000,201534.3000,14.0597,51101.4201,0.0000,51101.4201,686.6519,0.0000,150432.8799,150432.8799,2.4425,2.4415,400.1000,0.0000,400.1000,0.0180,118.3914,0.0000,118.3914,0.8787,0.0000,281.7086,281.7086,2.4415,2.4442,76371.8000,0.0000,76371.8000,5.3043,19113.6391,0.0000,19113.6391,259.0522,0.0000,57258.1609,57258.1609,2.4442,2.4422,975.9000,0.0000,975.9000,0.0439,288.7655,0.0000,288.7655,2.1433,0.0000,687.1345,687.1345,2.4422,5.3231,5.3231,3.8827,-15.8184,-237276.2864,5.3231,5.2895,5.3114,3.8659,-15.6337,-125069.9913,5.3114,5.2796,5.3040,3.8609,-15.5797,-109058.1995,42.7079,3337.2530,416918.6000,-471404.4772
8597,5.1591,2.3381,131445.7000,6069.5000,125376.2000,8.5423,31592.7548,840.2600,32433.0148,417.1897,6909.7600,99852.9452,92943.1852,2.3381,2.2400,15317.2000,0.0000,15317.2000,0.6887,4540.1245,0.0000,4540.1245,33.6328,0.0000,10777.0755,10777.0755,2.2400,2.2988,213218.5000,0.0000,213218.5000,14.8845,54225.8548,0.0000,54225.8548,726.9365,0.0000,158992.6452,158992.6452,2.2988,2.2975,558.0000,0.0000,558.0000,0.0251,165.5007,0.0000,165.5007,1.2266,0.0000,392.4993,392.4993,2.2975,2.3007,75789.9000,0.0000,75789.9000,5.2683,19018.7499,0.0000,19018.7499,257.2970,0.0000,56771.1501,56771.1501,2.3007,2.2906,5276.6000,0.0000,5276.6000,0.2375,1564.9708,0.0000,1564.9708,11.5982,0.0000,3711.6292,3711.6292,2.2906,5.1776,5.1776,3.7341,-16.5064,-247595.8562,5.1776,5.1449,5.1663,3.7177,-16.3194,-130555.2393,5.1663,5.1354,5.1591,3.7130,-16.2648,-113853.3489,44.4696,3474.9138,435536.4000,-492004.4444
