Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8598,5.0583,2.4692,139577.1000,11333.7000,128243.4000,9.3194,33611.9791,1566.5886,35178.5677,455.1461,12900.2886,105965.1209,93064.8323,2.4692,2.3636,15316.3000,0.0000,15316.3000,0.6909,4530.2015,0.0000,4530.2015,33.7442,0.0000,10786.0985,10786.0985,2.3636,2.2942,204260.9000,0.0000,204260.9000,14.3076,51820.8379,0.0000,51820.8379,698.7595,0.0000,152440.0621,152440.0621,2.2942,2.2932,410.5000,0.0000,410.5000,0.0185,121.7619,0.0000,121.7619,0.9052,0.0000,288.7381,288.7381,2.2932,2.2814,73922.6000,0.0000,73922.6000,5.1553,18551.6478,0.0000,18551.6478,251.7742,0.0000,55370.9522,55370.9522,2.2814,2.2459,17804.5000,0.0000,17804.5000,0.8038,5282.2445,0.0000,5282.2445,39.2582,0.0000,12522.2555,12522.2555,2.2459,5.0765,5.0765,3.6612,-16.5382,-248073.5005,5.0765,5.0444,5.0654,3.6452,-16.3507,-130805.3555,5.0654,5.0351,5.0583,3.6405,-16.2958,-114070.8130,45.4434,3551.0099,439958.2000,-492949.6690
8599,5.0511,2.8436,122048.5000,17699.8000,104348.7000,8.5158,29394.8974,2446.2662,31841.1635,415.8997,20146.0662,92653.6026,72507.5365,2.8436,2.6997,15309.7000,0.0000,15309.7000,0.6887,4500.8613,0.0000,4500.8613,33.6331,0.0000,10808.8387,10808.8387,2.6997,2.4099,213508.0000,0.0000,213508.0000,14.9139,53808.5502,0.0000,53808.5502,728.3703,0.0000,159699.4498,159699.4498,2.4099,2.4088,401.6000,0.0000,401.6000,0.0181,118.8982,0.0000,118.8982,0.8856,0.0000,282.7018,282.7018,2.4088,2.3758,72938.6000,0.0000,72938.6000,5.0871,18265.4867,0.0000,18265.4867,248.4469,0.0000,54673.1133,54673.1133,2.3758,2.3349,18926.4000,0.0000,18926.4000,0.8549,5606.4856,0.0000,5606.4856,41.7497,0.0000,13319.9144,13319.9144,2.3349,5.0694,5.0694,3.7021,-15.8619,-237928.7319,5.0694,5.0373,5.0582,3.6861,-15.6758,-125406.1288,5.0582,5.0279,5.0511,3.6814,-15.6213,-109348.8601,45.1178,3525.5647,425433.0000,-472683.7208
8600,5.2213,3.2150,109496.1000,19920.8000,89575.3000,7.8220,26285.8693,2760.5049,29046.3742,382.0147,22681.3049,83210.2307,60528.9258,3.2150,2.9903,20330.2000,0.0000,20330.2000,0.9071,5941.0943,0.0000,5941.0943,44.3013,0.0000,14389.1057,14389.1057,2.9903,2.6238,187190.7000,0.0000,187190.7000,12.9778,46907.1875,0.0000,46907.1875,633.8130,0.0000,140283.5125,140283.5125,2.6238,2.6225,406.8000,0.0000,406.8000,0.0183,120.0206,0.0000,120.0206,0.8948,0.0000,286.7794,286.7794,2.6225,2.5768,72085.7000,0.0000,72085.7000,5.0145,17980.6152,0.0000,17980.6152,244.9022,0.0000,54105.0848,54105.0848,2.5768,2.5327,18178.5000,0.0000,18178.5000,0.8194,5367.3957,0.0000,5367.3957,40.0171,0.0000,12811.1043,12811.1043,2.5327,5.2405,5.2405,3.8866,-14.3910,-215864.7576,5.2405,5.2067,5.2287,3.8697,-14.2116,-113692.8078,5.2287,5.1968,5.2213,3.8648,-14.1590,-99112.7942,41.3387,3230.2635,387767.2000,-428670.3597
8601,5.3587,3.7196,98935.5000,25186.5000,73749.0000,7.3651,23688.3316,3497.7314,27186.0631,359.7009,28684.2314,75247.1684,46562.9369,3.7196,3.3804,25348.3000,0.0000,25348.3000,1.1220,7347.6783,0.0000,7347.6783,54.7987,0.0000,18000.6217,18000.6217,3.3804,2.8563,178245.7000,0.0000,178245.7000,12.2782,44325.7731,0.0000,44325.7731,599.6455,0.0000,133919.9269,133919.9269,2.8563,2.8549,402.7000,0.0000,402.7000,0.0181,118.3644,0.0000,118.3644,0.8817,0.0000,284.3356,284.3356,2.8549,2.7894,68128.6000,0.0000,68128.6000,4.7166,16920.7821,0.0000,16920.7821,230.3494,0.0000,51207.8179,51207.8179,2.7894,2.7463,15934.7000,0.0000,15934.7000,0.7151,4688.7178,0.0000,4688.7178,34.9242,0.0000,11245.9822,11245.9822,2.7463,5.3785,5.3785,4.0624,-13.3073,-199610.1293,5.3785,5.3436,5.3664,4.0450,-13.1311,-105048.8452,5.3664,5.3334,5.3587,4.0398,-13.0794,-91555.4965,39.3226,3072.7209,361809.0000,-396214.4710
8602,5.5156,4.0131,94456.4000,26813.6000,67642.8000,7.1373,22548.2327,3732.9802,26281.2129,348.5733,30546.5802,71908.1673,41361.5871,4.0131,3.5809,30376.8000,0.0000,30376.8000,1.3304,8763.9859,0.0000,8763.9859,64.9737,0.0000,21612.8141,21612.8141,3.5809,3.0397,161413.8000,0.0000,161413.8000,11.0235,39983.3009,0.0000,39983.3009,538.3701,0.0000,121430.4991,121430.4991,3.0397,3.0381,399.2000,0.0000,399.2000,0.0178,116.9886,0.0000,116.9886,0.8697,0.0000,282.2114,282.2114,3.0381,2.9642,64567.5000,0.0000,64567.5000,4.4468,15982.2817,0.0000,15982.2817,217.1769,0.0000,48585.2183,48585.2183,2.9642,2.9218,14438.8000,0.0000,14438.8000,0.6450,4236.5588,0.0000,4236.5588,31.5003,0.0000,10202.2412,10202.2412,2.9218,5.5362,5.5362,4.2290,-12.4038,-186056.5141,5.5362,5.4999,5.5236,4.2109,-12.2316,-97853.1512,5.5236,5.4893,5.5156,4.2055,-12.1811,-85267.5828,36.9012,2883.5137,338838.9000,-369177.2482
8603,5.6263,4.2566,90249.0000,28261.4000,61987.6000,6.9180,21498.4366,3941.5337,25439.9703,337.8647,32202.9337,68750.5634,36547.6297,4.2566,3.7893,30372.5000,0.0000,30372.5000,1.3221,8728.7304,0.0000,8728.7304,64.5684,0.0000,21643.7696,21643.7696,3.7893,3.1811,159912.4000,0.0000,159912.4000,10.8731,39451.0492,0.0000,39451.0492,531.0231,0.0000,120461.3508,120461.3508,3.1811,3.1790,510.3000,0.0000,510.3000,0.0227,149.2065,0.0000,149.2065,1.1073,0.0000,361.0935,361.0935,3.1790,3.1011,59770.2000,0.0000,59770.2000,4.0997,14756.5225,0.0000,14756.5225,200.2224,0.0000,45013.6775,45013.6775,3.1011,3.0648,11634.0000,0.0000,11634.0000,0.5177,3406.0540,0.0000,3406.0540,25.2859,0.0000,8227.9460,8227.9460,3.0648,5.6475,5.6475,4.3561,-11.8307,-177460.8124,5.6475,5.6103,5.6345,4.3375,-11.6604,-93283.3753,5.6345,5.5994,5.6263,4.3321,-11.6104,-81272.8126,35.6299,2784.1724,324187.0000,-352017.0003
8604,5.7950,4.5344,87100.2000,29433.7000,57666.5000,6.7602,20681.8538,4116.2635,24798.1173,330.1550,33549.9635,66418.3462,32868.3827,4.5344,4.0380,30370.7000,0.0000,30370.7000,1.3154,8689.6767,0.0000,8689.6767,64.2407,0.0000,21681.0233,21681.0233,4.0380,3.4058,141506.8000,0.0000,141506.8000,9.5779,34742.2653,0.0000,34742.2653,467.7698,0.0000,106764.5347,106764.5347,3.4058,3.4034,510.2000,0.0000,510.2000,0.0226,148.6383,0.0000,148.6383,1.1038,0.0000,361.5617,361.5617,3.4034,3.3119,56686.6000,0.0000,56686.6000,3.8760,13937.6793,0.0000,13937.6793,189.3000,0.0000,42748.9207,42748.9207,3.3119,3.2767,10138.2000,0.0000,10138.2000,0.4499,2958.0636,0.0000,2958.0636,21.9703,0.0000,7180.1364,7180.1364,3.2767,5.8172,5.8172,4.5469,-10.7796,-161693.9619,5.8172,5.7782,5.8036,4.5274,-10.6144,-84915.0999,5.8036,5.7668,5.7950,4.5217,-10.5658,-73960.7536,33.0029,2578.8949,296879.0000,-320569.8154
8605,5.8183,4.6209,86078.5000,30370.4000,55708.1000,6.7185,20430.2003,4248.8746,24679.0749,328.1229,34619.2746,65648.2997,31029.0251,4.6209,4.1099,30376.1000,0.0000,30376.1000,1.3081,8679.2805,0.0000,8679.2805,63.8876,0.0000,21696.8195,21696.8195,4.1099,3.4207,151993.2000,0.0000,151993.2000,10.2322,37264.9791,0.0000,37264.9791,499.7251,0.0000,114728.2209,114728.2209,3.4207,3.4178,651.3000,0.0000,651.3000,0.0287,189.7000,0.0000,189.7000,1.4023,0.0000,461.6000,461.6000,3.4178,3.3291,55988.9000,0.0000,55988.9000,3.8094,13762.5148,0.0000,13762.5148,186.0447,0.0000,42226.3852,42226.3852,3.3291,3.2983,9016.3000,0.0000,9016.3000,0.3983,2629.9948,0.0000,2629.9948,19.4516,0.0000,6386.3052,6386.3052,3.2983,5.8403,5.8403,4.5693,-11.0279,-165417.8943,5.8403,5.8016,5.8269,4.5500,-10.8599,-86879.0669,5.8269,5.7903,5.8183,4.5443,-10.8106,-75673.9715,33.7430,2636.7219,303733.9000,-327970.9326
8606,5.9113,4.7842,84689.6000,31252.7000,53436.9000,6.6691,20065.0769,4378.9754,24444.0523,325.7090,35631.6754,64624.5231,28992.8477,4.7842,4.2577,30373.9000,0.0000,30373.9000,1.3057,8656.1833,0.0000,8656.1833,63.7706,0.0000,21717.7167,21717.7167,4.2577,3.5569,140907.9000,0.0000,140907.9000,9.4712,34448.6118,0.0000,34448.6118,462.5580,0.0000,106459.2882,106459.2882,3.5569,3.5544,515.6000,0.0000,515.6000,0.0227,149.8471,0.0000,149.8471,1.1098,0.0000,365.7529,365.7529,3.5544,3.4557,54873.2000,0.0000,54873.2000,3.7323,13454.5577,0.0000,13454.5577,182.2797,0.0000,41418.6423,41418.6423,3.4557,3.4270,7894.4000,0.0000,7894.4000,0.3486,2298.0563,0.0000,2298.0563,17.0250,0.0000,5596.3437,5596.3437,3.4270,5.9339,5.9339,4.6805,-10.4184,-156276.3834,5.9339,5.8942,5.9201,4.6606,-10.2533,-82026.6755,5.9201,5.8825,5.9113,4.6548,-10.2048,-71433.8669,32.3245,2525.8848,288001.9000,-309736.9259
8607,5.8983,4.8173,84246.7000,32009.9000,52236.8000,6.6650,19965.0956,4484.1079,24449.2035,325.5095,36494.0079,64281.6044,27787.5965,4.8173,4.2822,30372.1000,0.0000,30372.1000,1.3014,8651.1246,0.0000,8651.1246,63.5560,0.0000,21720.9754,21720.9754,4.2822,3.5301,152737.8000,0.0000,152737.8000,10.2336,37323.0658,0.0000,37323.0658,499.7927,0.0000,115414.7342,115414.7342,3.5301,3.5283,398.6000,0.0000,398.6000,0.0175,115.8935,0.0000,115.8935,0.8555,0.0000,282.7065,282.7065,3.5283,3.4355,53834.3000,0.0000,53834.3000,3.6506,13206.1314,0.0000,13206.1314,178.2915,0.0000,40628.1686,40628.1686,3.4355,3.4038,9016.3000,0.0000,9016.3000,0.3971,2625.4944,0.0000,2625.4944,19.3925,0.0000,6390.8056,6390.8056,3.4038,5.9206,5.9206,4.6622,-10.8067,-162100.2504,5.9206,5.8814,5.9069,4.6426,-10.6383,-85106.5172,5.9069,5.8698,5.8983,4.6368,-10.5889,-74122.3718,33.3978,2609.7542,298595.9000,-321329.1394
8608,5.9488,4.9028,84200.4000,32678.1000,51522.3000,6.6937,19934.9844,4581.5209,24516.5053,326.9086,37259.6209,64265.4156,27005.7947,4.9028,4.3635,30370.7000,0.0000,30370.7000,1.3004,8639.0162,0.0000,8639.0162,63.5105,0.0000,21731.6838,21731.6838,4.3635,3.6126,144631.3000,0.0000,144631.3000,9.6853,35286.7469,0.0000,35286.7469,473.0159,0.0000,109344.5531,109344.5531,3.6126,3.6106,412.4000,0.0000,412.4000,0.0181,119.7472,0.0000,119.7472,0.8856,0.0000,292.6528,292.6528,3.6106,3.5131,51945.0000,0.0000,51945.0000,3.5245,12723.4913,0.0000,12723.4913,172.1332,0.0000,39221.5087,39221.5087,3.5131,3.4746,10512.1000,0.0000,10512.1000,0.4631,3057.2437,0.0000,3057.2437,22.6193,0.0000,7454.8563,7454.8563,3.4746,5.9715,5.9715,4.7230,-10.4420,-156629.7247,5.9715,5.9317,5.9576,4.7031,-10.2754,-82203.4491,5.9576,5.9200,5.9488,4.6973,-10.2265,-71585.7708,32.5279,2541.7755,289393.8000,-310418.9447
8609,5.8744,4.1822,101350.0000,25338.9000,76011.1000,7.4209,24029.1917,3548.2106,27577.4023,362.4224,28887.1106,77320.8083,48433.6977,4.1822,3.8414,25353.4000,0.0000,25353.4000,1.0837,7294.9493,0.0000,7294.9493,52.9271,0.0000,18058.4507,18058.4507,3.8414,3.3326,154895.8000,0.0000,154895.8000,10.3545,38174.7907,0.0000,38174.7907,505.6982,0.0000,116721.0093,116721.0093,3.3326,3.3310,397.8000,0.0000,397.8000,0.0175,116.0291,0.0000,116.0291,0.8528,0.0000,281.7709,281.7709,3.3310,3.2740,48334.0000,0.0000,48334.0000,3.2736,11899.8078,0.0000,11899.8078,159.8777,0.0000,36434.1922,36434.1922,3.2740,3.2299,13877.8000,0.0000,13877.8000,0.6104,4051.6564,0.0000,4051.6564,29.8126,0.0000,9826.1436,9826.1436,3.2299,5.8965,5.8965,4.5632,-11.7050,-175574.9980,5.8965,5.8576,5.8830,4.5437,-11.5342,-92273.4979,5.8830,5.8462,5.8744,4.5380,-11.4842,-80389.0639,34.1409,2667.8177,318869.9000,-348237.5598
8610,5.9214,3.7306,106410.8000,16698.9000,89711.9000,7.3571,25206.5825,2340.1531,27546.7355,359.3086,19039.0531,81204.2175,62165.1645,3.7306,3.5556,15309.4000,0.0000,15309.4000,0.6641,4436.9285,0.0000,4436.9285,32.4324,0.0000,10872.4715,10872.4715,3.5556,3.2482,143105.9000,0.0000,143105.9000,9.6752,35465.8136,0.0000,35465.8136,472.5196,0.0000,107640.0864,107640.0864,3.2482,3.2466,411.5000,0.0000,411.5000,0.0182,120.1882,0.0000,120.1882,0.8874,0.0000,291.3118,291.3118,3.2466,3.2112,45502.9000,0.0000,45502.9000,3.1009,11220.1495,0.0000,11220.1495,151.4429,0.0000,34282.7505,34282.7505,3.2112,3.1605,16308.6000,0.0000,16308.6000,0.7210,4766.1495,0.0000,4766.1495,35.2122,0.0000,11542.4505,11542.4505,3.1605,5.9441,5.9441,4.5523,-11.5613,-173419.0765,5.9441,5.9040,5.9302,4.5323,-11.3948,-91158.1226,5.9302,5.8923,5.9214,4.5264,-11.3460,-79421.7127,32.3046,2524.3275,310350.2000,-343998.9117
8611,5.8792,3.8030,101337.1000,17989.0000,83348.1000,7.0934,24023.9391,2519.2014,26543.1405,346.4322,20508.2014,77313.1609,56804.9595,3.8030,3.6141,15302.4000,0.0000,15302.4000,0.6700,4429.7594,0.0000,4429.7594,32.7231,0.0000,10872.6406,10872.6406,3.6141,3.2446,153535.4000,0.0000,153535.4000,10.4453,38007.1642,0.0000,38007.1642,510.1296,0.0000,115528.2358,115528.2358,3.2446,3.2430,398.5000,0.0000,398.5000,0.0176,116.3981,0.0000,116.3981,0.8609,0.0000,282.1019,282.1019,3.2430,3.2041,44963.4000,0.0000,44963.4000,3.0699,11087.8534,0.0000,11087.8534,149.9266,0.0000,33875.5466,33875.5466,3.2041,3.1557,15560.7000,0.0000,15560.7000,0.6888,4548.1014,0.0000,4548.1014,33.6422,0.0000,11012.5986,11012.5986,3.1557,5.9018,5.9018,4.5288,-11.6430,-174645.1922,5.9018,5.8620,5.8880,4.5089,-11.4742,-91793.9555,5.8880,5.8504,5.8792,4.5030,-11.4248,-79973.4360,32.9776,2576.9151,313108.5000,-346412.5838
8612,5.8973,3.1679,112070.4000,7605.7000,104464.7000,7.2990,26559.3503,1065.4277,27624.7781,356.4707,8671.1277,85511.0497,76839.9219,3.1679,3.0383,15315.4000,0.0000,15315.4000,0.6696,4479.0204,0.0000,4479.0204,32.7014,0.0000,10836.3796,10836.3796,3.0383,3.0085,142386.9000,0.0000,142386.9000,9.6744,35646.4316,0.0000,35646.4316,472.4826,0.0000,106740.4684,106740.4684,3.0085,3.0072,410.5000,0.0000,410.5000,0.0182,120.3606,0.0000,120.3606,0.8869,0.0000,290.1394,290.1394,3.0072,3.0048,44748.0000,0.0000,44748.0000,3.0554,11082.7063,0.0000,11082.7063,149.2203,0.0000,33665.2937,33665.2937,3.0048,2.9656,14251.8000,0.0000,14251.8000,0.6310,4178.9532,0.0000,4178.9532,30.8171,0.0000,10072.8468,10072.8468,2.9656,5.9203,5.9203,4.4429,-12.1643,-182464.8353,5.9203,5.8798,5.9062,4.4227,-11.9976,-95981.0558,5.9062,5.8680,5.8973,4.4168,-11.9488,-83641.6577,32.0213,2502.1896,321577.3000,-362087.5488
8613,5.8438,3.1731,106013.7000,8171.8000,97841.9000,6.9457,25149.5158,1143.7259,26293.2417,339.2177,9315.5259,80864.1842,71548.6583,3.1731,3.0357,15316.8000,0.0000,15316.8000,0.6787,4479.0539,0.0000,4479.0539,33.1455,0.0000,10837.7461,10837.7461,3.0357,2.9961,152393.9000,0.0000,152393.9000,10.4863,38153.6306,0.0000,38153.6306,512.1321,0.0000,114240.2694,114240.2694,2.9961,2.9943,548.5000,0.0000,548.5000,0.0244,160.8553,0.0000,160.8553,1.1910,0.0000,387.6447,387.6447,2.9943,2.9883,44947.1000,0.0000,44947.1000,3.0851,11134.6607,0.0000,11134.6607,150.6706,0.0000,33812.4393,33812.4393,2.9883,2.9563,11634.0000,0.0000,11634.0000,0.5173,3412.2620,0.0000,3412.2620,25.2639,0.0000,8221.7380,8221.7380,2.9563,5.8667,5.8667,4.4115,-12.2004,-183006.6647,5.8667,5.8265,5.8527,4.3914,-12.0319,-96254.8588,5.8527,5.8147,5.8438,4.3855,-11.9825,-83877.2923,32.6061,2547.8898,322682.2000,-363138.8158
8614,5.8783,3.0990,108235.7000,6469.5000,101766.2000,7.0153,25659.8470,905.9826,26565.8296,342.6173,7375.4826,82575.8530,75200.3704,3.0990,2.9724,15316.3000,0.0000,15316.3000,0.6786,4484.2584,0.0000,4484.2584,33.1408,0.0000,10832.0416,10832.0416,2.9724,2.9885,140634.3000,0.0000,140634.3000,9.6776,35253.2619,0.0000,35253.2619,472.6403,0.0000,105381.0381,105381.0381,2.9885,2.9871,414.6000,0.0000,414.6000,0.0184,121.6022,0.0000,121.6022,0.9005,0.0000,292.9978,292.9978,2.9871,2.9872,46508.3000,0.0000,46508.3000,3.1932,11522.9398,0.0000,11522.9398,155.9487,0.0000,34985.3602,34985.3602,2.9872,2.9592,10138.2000,0.0000,10138.2000,0.4509,2973.5954,0.0000,2973.5954,22.0234,0.0000,7164.6046,7164.6046,2.9592,5.9015,5.9015,4.4304,-11.9356,-179034.0649,5.9015,5.8606,5.8873,4.4099,-11.7694,-94155.3607,5.8873,5.8486,5.8783,4.4039,-11.7207,-82045.0050,31.5511,2465.4503,314777.9000,-355234.4305
8615,5.8220,2.9916,109483.5000,5704.7000,103778.8000,7.0531,25983.4447,798.1452,26781.5898,344.4619,6502.8452,83500.0553,76997.2102,2.9916,2.8706,15303.6000,0.0000,15303.6000,0.6791,4488.3214,0.0000,4488.3214,33.1656,0.0000,10815.2786,10815.2786,2.8706,2.9160,150261.5000,0.0000,150261.5000,10.3546,37741.9243,0.0000,37741.9243,505.7031,0.0000,112519.5757,112519.5757,2.9160,2.9148,398.0000,0.0000,398.0000,0.0177,116.8701,0.0000,116.8701,0.8646,0.0000,281.1299,281.1299,2.9148,2.9176,48228.8000,0.0000,48228.8000,3.3118,11965.1473,0.0000,11965.1473,161.7436,0.0000,36263.6527,36263.6527,2.9176,2.9026,5650.5000,0.0000,5650.5000,0.2513,1659.1914,0.0000,1659.1914,12.2750,0.0000,3991.3086,3991.3086,2.9026,5.8449,5.8449,4.3738,-12.2950,-184425.2211,5.8449,5.8045,5.8309,4.3535,-12.1260,-97008.0251,5.8309,5.7926,5.8220,4.3476,-12.0765,-84535.5109,32.5015,2539.7133,323621.2000,-365968.7572
8616,5.8954,3.0425,109333.1000,5284.5000,104048.6000,7.0337,25911.5892,740.2442,26651.8334,343.5133,6024.7442,83421.5108,77396.7666,3.0425,2.9234,15327.8000,0.0000,15327.8000,0.6817,4491.7267,0.0000,4491.7267,33.2946,0.0000,10836.0733,10836.0733,2.9234,2.9807,134210.8000,0.0000,134210.8000,9.2694,33675.4262,0.0000,33675.4262,452.7045,0.0000,100535.3738,100535.3738,2.9807,2.9791,461.7000,0.0000,461.7000,0.0206,135.4337,0.0000,135.4337,1.0045,0.0000,326.2663,326.2663,2.9791,2.9842,49905.8000,0.0000,49905.8000,3.4325,12366.5245,0.0000,12366.5245,167.6375,0.0000,37539.2755,37539.2755,2.9842,2.9794,1726.3000,0.0000,1726.3000,0.0769,506.3585,0.0000,506.3585,3.7558,0.0000,1219.9415,1219.9415,2.9794,5.9191,5.9191,4.4492,-11.6300,-174450.1242,5.9191,5.8774,5.9046,4.4284,-11.4652,-91721.6949,5.9046,5.8652,5.8954,4.4223,-11.4169,-79918.2660,30.7722,2404.5844,305681.0000,-346090.0851
8617,5.8457,2.9621,110938.7000,4911.4000,106027.3000,7.1051,26316.9374,687.4210,27004.3584,346.9999,5598.8210,84621.7626,79022.9416,2.9621,2.8466,15339.3000,0.0000,15339.3000,0.6815,4500.9356,0.0000,4500.9356,33.2833,0.0000,10838.3644,10838.3644,2.8466,2.9192,143638.0000,0.0000,143638.0000,9.9089,36095.3247,0.0000,36095.3247,483.9363,0.0000,107542.6753,107542.6753,2.9192,2.9178,449.1000,0.0000,449.1000,0.0200,131.8686,0.0000,131.8686,0.9758,0.0000,317.2314,317.2314,2.9178,2.9242,50614.5000,0.0000,50614.5000,3.4763,12556.3253,0.0000,12556.3253,169.7746,0.0000,38058.1747,38058.1747,2.9242,2.9215,977.4000,0.0000,977.4000,0.0435,286.9695,0.0000,286.9695,2.1234,0.0000,690.4305,690.4305,2.9215,5.8690,5.8690,4.3953,-12.0705,-181058.1494,5.8690,5.8280,5.8547,4.3747,-11.9024,-95219.0470,5.8547,5.8159,5.8457,4.3687,-11.8531,-82971.8776,31.8528,2489.0239,317045.6000,-359249.0740
8618,5.8827,2.9774,112267.8000,4561.8000,107706.0000,7.1798,26613.5295,638.8762,27252.4057,350.6502,5200.6762,85654.2705,80453.5943,2.9774,2.8652,15344.0000,0.0000,15344.0000,0.6829,4501.1993,0.0000,4501.1993,33.3509,0.0000,10842.8007,10842.8007,2.8652,2.9472,132906.5000,0.0000,132906.5000,9.1843,33386.3344,0.0000,33386.3344,448.5442,0.0000,99520.1656,99520.1656,2.9472,2.9456,463.1000,0.0000,463.1000,0.0206,135.9179,0.0000,135.9179,1.0075,0.0000,327.1821,327.1821,2.9456,2.9544,51029.8000,0.0000,51029.8000,3.5096,12652.8508,0.0000,12652.8508,171.4016,0.0000,38376.9492,38376.9492,2.9544,2.9532,415.4000,0.0000,415.4000,0.0185,121.9039,0.0000,121.9039,0.9036,0.0000,293.4961,293.4961,2.9532,5.9064,5.9064,4.4298,-11.7295,-175942.1346,5.9064,5.8646,5.8919,4.4089,-11.5637,-92509.7922,5.8919,5.8524,5.8827,4.4028,-11.5151,-80606.0371,30.8935,2414.0591,307864.8000,-349057.9638
8619,5.8090,2.8791,113940.4000,4227.7000,109712.7000,7.2627,27047.8414,591.3730,27639.2145,354.6972,4819.0730,86892.5586,82073.4855,2.8791,2.7703,15343.2000,0.0000,15343.2000,0.6826,4508.1234,0.0000,4508.1234,33.3382,0.0000,10835.0766,10835.0766,2.7703,2.8669,144508.7000,0.0000,144508.7000,9.9819,36368.6990,0.0000,36368.6990,487.4987,0.0000,108140.0010,108140.0010,2.8669,2.8655,455.1000,0.0000,455.1000,0.0203,133.7433,0.0000,133.7433,0.9895,0.0000,321.3567,321.3567,2.8655,2.8750,51757.0000,0.0000,51757.0000,3.5574,12852.1301,0.0000,12852.1301,173.7363,0.0000,38904.8699,38904.8699,2.8750,2.8739,415.4000,0.0000,415.4000,0.0185,122.0605,0.0000,122.0605,0.9030,0.0000,293.3395,293.3395,2.8739,5.8322,5.8322,4.3531,-12.2793,-184188.9808,5.8322,5.7914,5.8180,4.3326,-12.1098,-96878.1081,5.8180,5.7794,5.8090,4.3267,-12.0601,-84420.9512,32.2849,2522.7911,322192.1000,-365488.0401
8620,5.8935,3.2129,99033.2000,7413.4000,91619.8000,6.4909,23471.3678,1038.4256,24509.7934,317.0059,8451.8256,75561.8322,67110.0066,3.2129,3.0691,15332.3000,0.0000,15332.3000,0.6836,4480.7051,0.0000,4480.7051,33.3849,0.0000,10851.5949,10851.5949,3.0691,3.0484,136125.3000,0.0000,136125.3000,9.4226,34058.2445,0.0000,34058.2445,460.1868,0.0000,102067.0555,102067.0555,3.0484,3.0468,457.0000,0.0000,457.0000,0.0204,133.9084,0.0000,133.9084,0.9953,0.0000,323.0916,323.0916,3.0468,3.0404,52309.6000,0.0000,52309.6000,3.6018,12946.0359,0.0000,12946.0359,175.9051,0.0000,39363.5641,39363.5641,3.0404,3.0375,977.5000,0.0000,977.5000,0.0436,286.4605,0.0000,286.4605,2.1286,0.0000,691.0395,691.0395,3.0375,5.9175,5.9175,4.4775,-11.2539,-168809.0077,5.9175,5.8754,5.9028,4.4564,-11.0895,-88715.9537,5.9028,5.8630,5.8935,4.4503,-11.0413,-77288.8681,30.3943,2375.0559,296821.5000,-334813.8295
8621,5.8957,3.4918,86827.8000,10463.2000,76364.6000,5.8587,20577.7735,1465.6762,22043.4497,286.1275,11928.8762,66250.0265,54321.1503,3.4918,3.3034,15329.4000,0.0000,15329.4000,0.6786,4459.7934,0.0000,4459.7934,33.1410,0.0000,10869.6066,10869.6066,3.3034,3.1286,147876.2000,0.0000,147876.2000,10.1685,36828.9570,0.0000,36828.9570,496.6114,0.0000,111047.2430,111047.2430,3.1286,3.1263,610.4000,0.0000,610.4000,0.0271,178.6257,0.0000,178.6257,1.3243,0.0000,431.7743,431.7743,3.1263,3.1044,51980.1000,0.0000,51980.1000,3.5647,12845.6778,0.0000,12845.6778,174.0930,0.0000,39134.4222,39134.4222,3.1044,3.0883,5286.9000,0.0000,5286.9000,0.2349,1547.7477,0.0000,1547.7477,11.4720,0.0000,3739.1523,3739.1523,3.0883,5.9195,5.9195,4.5039,-11.2109,-168163.8378,5.9195,5.8776,5.9050,4.4829,-11.0450,-88360.2625,5.9050,5.8654,5.8957,4.4768,-10.9964,-76974.7794,30.7986,2406.6462,297447.6000,-333498.8797
8622,6.1182,6.2005,64697.1000,45016.6000,19680.5000,6.0384,15268.3611,6329.1399,21597.5010,294.9035,51345.7399,49428.7389,-1917.0010,6.2005,5.7650,15337.7000,0.0000,15337.7000,0.6750,4274.7275,0.0000,4274.7275,32.9636,0.0000,11062.9725,11062.9725,5.7650,4.5115,95263.9000,0.0000,95263.9000,6.5169,22628.9038,0.0000,22628.9038,318.2760,0.0000,72634.9962,72634.9962,4.5115,4.5066,554.1000,0.0000,554.1000,0.0246,158.5972,0.0000,158.5972,1.2001,0.0000,395.5028,395.5028,4.5066,4.2354,51472.5000,0.0000,51472.5000,3.5236,12404.0044,0.0000,12404.0044,172.0888,0.0000,39068.4956,39068.4956,4.2354,4.1303,17840.4000,0.0000,17840.4000,0.7916,5128.8713,0.0000,5128.8713,38.6589,0.0000,12711.5287,12711.5287,4.1303,6.1440,6.1440,5.1372,-6.8231,-102346.8980,6.1440,6.0987,6.1282,5.1145,-6.6695,-53356.2536,6.1282,6.0853,6.1182,5.1078,-6.6242,-46369.5727,26.3550,2059.4182,200149.1000,-202072.7243
8623,6.3004,8.8533,38501.4000,75732.3000,-37230.9000,5.7853,9054.9901,10680.2247,19735.2149,282.5462,86412.5247,29446.4099,-56966.1149,8.8533,7.7398,26073.4000,0.0000,26073.4000,1.0863,6977.1871,0.0000,6977.1871,53.0537,0.0000,19096.2129,19096.2129,7.7398,5.8285,78320.1000,0.0000,78320.1000,5.0819,17934.6102,0.0000,17934.6102,248.1902,0.0000,60385.4898,60385.4898,5.8285,5.8122,1173.7000,0.0000,1173.7000,0.0506,329.0270,0.0000,329.0270,2.4697,0.0000,844.6730,844.6730,5.8122,5.2486,52473.3000,0.0000,52473.3000,3.4854,12352.7604,0.0000,12352.7604,170.2197,0.0000,40120.5396,40120.5396,5.2486,5.0839,18964.5000,0.0000,18964.5000,0.8217,5365.0898,0.0000,5365.0898,40.1316,0.0000,13599.4102,13599.4102,5.0839,6.3274,6.3274,5.7057,-3.9115,-58672.9773,6.3274,6.2800,6.3109,5.6820,-3.7624,-30099.3114,6.3109,6.2660,6.3004,5.6749,-3.7183,-26028.4195,24.4668,1911.8666,139774.1000,-114800.7082
8624,6.4806,10.0608,28434.8000,88392.6000,-59957.8000,5.7302,6664.7735,12503.8557,19168.6291,279.8533,100896.4557,21770.0265,-79126.4291,10.0608,8.5622,31806.8000,0.0000,31806.8000,1.2615,8359.5879,0.0000,8359.5879,61.6102,0.0000,23447.2121,23447.2121,8.5622,7.3324,36757.6000,2555.4000,34202.2000,2.4228,8292.9505,393.0733,8686.0238,118.3269,2948.4733,28464.6495,25516.1762,7.3324,7.2857,1986.7000,0.0000,1986.7000,0.0834,544.0833,0.0000,544.0833,4.0719,0.0000,1442.6167,1442.6167,7.2857,6.2839,51088.6000,0.0000,51088.6000,3.3005,11719.6949,0.0000,11719.6949,161.1906,0.0000,39368.9051,39368.9051,6.2839,6.0437,18215.1000,0.0000,18215.1000,0.7732,5070.0811,0.0000,5070.0811,37.7628,0.0000,13145.0189,13145.0189,6.0437,6.5102,6.5102,6.2769,-1.2210,-18314.4063,6.5102,6.4583,6.4921,6.2510,-1.0851,-8680.5201,6.4921,6.4429,6.4806,6.2433,-1.0449,-7313.9814,20.3574,1590.7574,77341.6000,-34308.9078
8625,6.6070,11.0116,20878.1000,100384.8000,-79506.7000,5.8050,4881.9496,14231.0550,19113.0046,283.5053,114615.8550,15996.1504,-98619.7046,11.0116,9.2122,36167.4000,0.0000,36167.4000,1.4045,9374.1829,0.0000,9374.1829,68.5921,0.0000,26793.2171,26793.2171,9.2122,8.3595,20740.9000,971.8000,19769.1000,1.3216,4625.5662,150.3466,4775.9128,64.5449,1122.1466,16115.3338,14993.1872,8.3595,8.2949,2149.3000,0.0000,2149.3000,0.0876,579.4546,0.0000,579.4546,4.2803,0.0000,1569.8454,1569.8454,8.2949,7.0543,47077.8000,0.0000,47077.8000,2.9501,10613.8398,0.0000,10613.8398,144.0792,0.0000,36463.9602,36463.9602,7.0543,6.7853,15966.7000,0.0000,15966.7000,0.6642,4391.4624,0.0000,4391.4624,32.4365,0.0000,11575.2376,11575.2376,6.7853,6.6383,6.6383,6.7118,0.3468,5202.0228,6.6383,6.5833,6.6192,6.6843,0.4767,3813.2874,6.6192,6.5670,6.6070,6.6761,0.5151,3605.4689,18.3494,1433.8519,41623.6000,12620.7790
8626,6.7188,11.7316,15486.6000,111847.0000,-96360.4000,5.9925,3613.6471,15886.6677,19500.3149,292.6622,127733.6677,11872.9529,-115860.7149,11.7316,9.6066,42699.7000,0.0000,42699.7000,1.6316,10952.8681,0.0000,10952.8681,79.6866,0.0000,31746.8319,31746.8319,9.6066,8.9465,16950.4000,3422.6000,13527.8000,1.2040,3754.0776,531.4953,4285.5729,58.8033,3954.0953,13196.3224,9242.2271,8.9465,8.8779,2211.6000,0.0000,2211.6000,0.0885,590.9907,0.0000,590.9907,4.3220,0.0000,1620.6093,1620.6093,8.8779,7.6468,42842.1000,0.0000,42842.1000,2.6306,9563.9189,0.0000,9563.9189,128.4734,0.0000,33278.1811,33278.1811,7.6468,7.3779,14467.8000,0.0000,14467.8000,0.5930,3943.1248,0.0000,3943.1248,28.9631,0.0000,10524.6752,10524.6752,7.3779,6.7507,6.7507,7.0643,1.4685,22027.8277,6.7507,6.6947,6.7312,7.0363,1.5996,12797.0225,6.7312,6.6781,6.7188,7.0280,1.6384,11468.6701,18.2104,1422.9856,19388.6000,46293.5203
8627,6.8032,12.2137,12094.4000,123226.8000,-111132.4000,6.3004,2817.6433,17528.7600,20346.4033,307.7001,140755.5600,9276.7567,-131478.8033,12.2137,10.0110,44884.4000,0.0000,44884.4000,1.6948,11434.3013,0.0000,11434.3013,82.7728,0.0000,33450.0987,33450.0987,10.0110,9.5950,15732.7000,16002.6000,-269.9000,1.7806,3459.9027,2495.0860,5954.9887,86.9613,18497.6860,12272.7973,-6224.8887,9.5950,9.5160,2613.6000,0.0000,2613.6000,0.1035,691.6755,0.0000,691.6755,5.0542,0.0000,1921.9245,1921.9245,9.5160,8.3475,39385.8000,0.0000,39385.8000,2.3905,8698.8663,0.0000,8698.8663,116.7484,0.0000,30686.9337,30686.9337,8.3475,8.1186,11657.3000,0.0000,11657.3000,0.4726,3143.3936,0.0000,3143.3936,23.0802,0.0000,8513.9064,8513.9064,8.1186,6.8347,6.8347,7.4766,3.1549,47322.9570,6.8347,6.7793,6.8155,7.4489,3.2910,26327.6403,6.8155,6.7630,6.8032,7.4408,3.3312,23318.4637,19.1136,1493.5610,-12861.2000,96969.0609
8628,6.9189,12.6119,9603.1000,134007.5000,-124404.4000,6.6371,2232.3980,19100.9235,21333.3215,324.1449,153108.4235,7370.7020,-145737.7215,12.6119,10.6827,38886.7000,0.0000,38886.7000,1.4569,9850.7138,0.0000,9850.7138,71.1530,0.0000,29035.9862,29035.9862,10.6827,10.2217,16947.4000,23701.1000,-6753.7000,2.2493,3684.1942,3721.8352,7406.0294,109.8517,27422.9352,13263.2058,-14159.7294,10.2217,10.1270,3124.5000,0.0000,3124.5000,0.1223,819.2474,0.0000,819.2474,5.9736,0.0000,2305.2526,2305.2526,10.1270,8.9977,36463.4000,0.0000,36463.4000,2.1856,7972.4583,0.0000,7972.4583,106.7394,0.0000,28490.9417,28490.9417,8.9977,8.7868,10158.4000,0.0000,10158.4000,0.4066,2712.4756,0.0000,2712.4756,19.8565,0.0000,7445.9244,7445.9244,8.7868,6.9502,6.9502,7.8685,4.6250,69374.7516,6.9502,6.8952,6.9310,7.8410,4.7635,38107.6073,6.9310,6.8789,6.9189,7.8329,4.8044,33630.9476,19.5866,1530.5257,-42525.1000,141113.3065
8629,7.0478,12.9862,7209.3000,144550.4000,-137341.1000,6.9708,1671.8821,20650.5715,22322.4535,340.4438,165200.9715,5537.4179,-159663.5535,12.9862,10.8595,44879.5000,0.0000,44879.5000,1.6707,11309.1832,0.0000,11309.1832,81.5957,0.0000,33570.3168,33570.3168,10.8595,10.7266,9878.8000,28039.0000,-18160.2000,2.0508,2141.0978,4411.6679,6552.7657,100.1558,32450.6679,7737.7022,-24712.9657,10.7266,10.6352,2985.6000,0.0000,2985.6000,0.1156,777.0536,0.0000,777.0536,5.6466,0.0000,2208.5464,2208.5464,10.6352,9.5443,33920.3000,0.0000,33920.3000,2.0092,7355.0827,0.0000,7355.0827,98.1243,0.0000,26565.2173,26565.2173,9.5443,9.3477,9034.2000,0.0000,9034.2000,0.3574,2392.6553,0.0000,2392.6553,17.4545,0.0000,6641.5447,6641.5447,9.3477,7.0790,7.0790,8.2134,5.7640,86459.7730,7.0790,7.0242,7.0599,8.1859,5.9034,47227.2526,7.0599,7.0079,7.0478,8.1778,5.9447,41612.5852,19.7617,1544.2098,-64681.7000,175299.6108
8630,7.1578,13.2343,5769.4000,151835.7000,-146066.3000,7.2167,1335.2131,21733.8015,23069.0146,352.4503,173569.5015,4434.1869,-169135.3146,13.2343,11.2271,42703.4000,0.0000,42703.4000,1.5803,10723.6400,0.0000,10723.6400,77.1799,0.0000,31979.7600,31979.7600,11.2271,11.0596,8326.6000,22318.0000,-13991.4000,1.6586,1793.4934,3526.2817,5319.7751,81.0026,25844.2817,6533.1066,-19311.1751,11.0596,10.9965,1964.4000,0.0000,1964.4000,0.0754,508.7961,0.0000,508.7961,3.6836,0.0000,1455.6039,1455.6039,10.9965,9.8864,32479.7000,0.0000,32479.7000,1.9051,7001.6528,0.0000,7001.6528,93.0439,0.0000,25478.0472,25478.0472,9.8864,9.7033,7910.0000,0.0000,7910.0000,0.3099,2084.3033,0.0000,2084.3033,15.1362,0.0000,5825.6967,5825.6967,9.7033,7.1896,7.1896,8.4464,6.1790,92685.3023,7.1896,7.1338,7.1702,8.4186,6.3160,50528.3022,7.1702,7.1173,7.1578,8.4103,6.3565,44495.7515,19.1191,1493.9916,-75000.2000,187709.3559
8631,7.2937,13.3755,5679.9000,151616.0000,-145936.1000,7.2046,1311.1739,21755.2009,23066.3748,351.8615,173371.2009,4368.7261,-169002.4748,13.3755,11.4514,40528.3000,0.0000,40528.3000,1.4940,10157.4643,0.0000,10157.4643,72.9639,0.0000,30370.8357,30370.8357,11.4514,11.1314,8996.0000,10549.7000,-1553.7000,1.0775,1930.3980,1671.2669,3601.6649,52.6212,12220.9669,7065.6020,-5155.3649,11.1314,11.0668,1899.7000,0.0000,1899.7000,0.0725,491.5261,0.0000,491.5261,3.5424,0.0000,1408.1739,1408.1739,11.0668,9.8675,33746.6000,0.0000,33746.6000,1.9659,7266.5331,0.0000,7266.5331,96.0098,0.0000,26480.0669,26480.0669,9.8675,9.6533,9034.2000,0.0000,9034.2000,0.3519,2381.1986,0.0000,2381.1986,17.1851,0.0000,6653.0014,6653.0014,9.6533,7.3262,7.3262,8.4897,5.4600,81899.5670,7.3262,7.2691,7.3063,8.4612,5.5939,44750.9155,7.3063,7.2523,7.2937,8.4528,5.6334,39433.4900,18.2495,1426.0412,-62281.0000,166083.9726
8632,7.4343,13.3854,7038.3000,145187.6000,-138149.3000,6.9992,1620.5075,20885.7315,22506.2390,341.8290,166073.3315,5417.7925,-160655.5390,13.3854,11.6825,34529.7000,0.0000,34529.7000,1.2701,8652.8649,0.0000,8652.8649,62.0274,0.0000,25876.8351,25876.8351,11.6825,11.1403,13687.6000,11499.6000,2188.0000,1.3974,2925.8431,1826.8067,4752.6498,68.2452,13326.4067,10761.7569,-2564.6498,11.1403,11.0573,2456.3000,0.0000,2456.3000,0.0937,635.4576,0.0000,635.4576,4.5748,0.0000,1820.8424,1820.8424,11.0573,9.7854,36841.2000,0.0000,36841.2000,2.1433,7934.0895,0.0000,7934.0895,104.6743,0.0000,28907.1105,28907.1105,9.7854,9.5459,10533.1000,0.0000,10533.1000,0.4104,2779.6538,0.0000,2779.6538,20.0428,0.0000,7753.4462,7753.4462,9.5459,7.4668,7.4668,8.5064,4.9371,74057.0624,7.4668,7.4097,7.4470,8.4778,5.0729,40582.8966,7.4470,7.3929,7.4343,8.4694,5.1128,35789.9334,18.4709,1443.3446,-51601.0000,150429.8923
8633,7.5271,13.3676,8867.7000,152870.2000,-144002.5000,7.4608,2038.1944,22028.0134,24066.2078,364.3753,174898.2134,6829.5056,-168068.7078,13.3676,12.2695,22543.9000,0.0000,22543.9000,0.8291,5650.7170,0.0000,5650.7170,40.4905,0.0000,16893.1830,16893.1830,12.2695,11.3571,20978.5000,13072.0000,7906.5000,1.8976,4441.1457,2091.8282,6532.9739,92.6770,15163.8282,16537.3543,1373.5261,11.3571,11.3063,1555.1000,0.0000,1555.1000,0.0593,401.0527,0.0000,401.0527,2.8959,0.0000,1154.0473,1154.0473,11.3063,10.0243,38015.5000,0.0000,38015.5000,2.2120,8154.3324,0.0000,8154.3324,108.0301,0.0000,29861.1676,29861.1676,10.0243,9.7184,13905.7000,0.0000,13905.7000,0.5426,3656.7200,0.0000,3656.7200,26.4980,0.0000,10248.9800,10248.9800,9.7184,7.5591,7.5591,8.6387,5.4142,81213.3109,7.5591,7.5029,7.5395,8.6107,5.5549,44439.1646,7.5395,7.4864,7.5271,8.6024,5.5964,39174.5181,19.5021,1523.9202,-60075.8000,164826.9935
8634,7.8757,12.6756,13910.8000,85574.8000,-71664.0000,4.7129,3176.7575,12410.3523,15587.1098,230.1685,97985.1523,10734.0425,-87251.1098,12.6756,11.4170,18559.1000,0.0000,18559.1000,0.6827,4697.1443,0.0000,4697.1443,33.3427,0.0000,13861.9557,13861.9557,11.4170,9.7093,30257.5000,78.5000,30179.0000,1.7302,6496.5173,12.4308,6508.9481,84.4989,90.9308,23760.9827,23670.0519,9.7093,9.6630,1285.5000,0.0000,1285.5000,0.0488,339.6229,0.0000,339.6229,2.3853,0.0000,945.8771,945.8771,9.6630,8.4217,38348.7000,0.0000,38348.7000,2.2209,8449.1518,0.0000,8449.1518,108.4644,0.0000,29899.5482,29899.5482,8.4217,8.0794,16341.4000,0.0000,16341.4000,0.6350,4401.5114,0.0000,4401.5114,31.0112,0.0000,11939.8886,11939.8886,8.0794,7.9110,7.9110,7.9952,0.3258,4886.3195,7.9110,7.8489,7.8894,7.9641,0.4458,3566.4553,7.8894,7.8307,7.8757,7.9551,0.4809,3366.5529,15.0457,1175.6903,33049.7000,11819.3276
8635,7.8029,12.3880,16014.0000,85445.7000,-69431.7000,4.8329,3661.9776,12374.9169,16036.8945,236.0332,97820.6169,12352.0224,-85468.5945,12.3880,11.1791,18565.5000,0.0000,18565.5000,0.6904,4717.8852,0.0000,4717.8852,33.7199,0.0000,13847.6148,13847.6148,11.1791,9.3847,33950.4000,0.0000,33950.4000,1.9681,7318.6064,0.0000,7318.6064,96.1169,0.0000,26631.7936,26631.7936,9.3847,9.3521,978.7000,0.0000,978.7000,0.0382,259.8206,0.0000,259.8206,1.8674,0.0000,718.8794,718.8794,9.3521,8.1655,40236.4000,0.0000,40236.4000,2.4048,8911.0510,0.0000,8911.0510,117.4472,0.0000,31325.3490,31325.3490,8.1655,7.8653,15592.0000,0.0000,15592.0000,0.6232,4216.0202,0.0000,4216.0202,30.4366,0.0000,11375.9798,11375.9798,7.8653,7.8381,7.8381,7.8517,0.0554,830.9793,7.8381,7.7762,7.8166,7.8208,0.1814,1451.5687,7.8166,7.7581,7.8029,7.8117,0.2184,1528.6767,15.8366,1237.4908,39891.3000,3811.2247
8636,8.1266,10.1590,28157.1000,44167.2000,-16010.1000,3.6796,6400.4721,6435.4189,12835.8910,179.7075,50602.6189,21756.6279,-28845.9910,10.1590,9.0324,18568.5000,0.0000,18568.5000,0.6937,4873.1785,0.0000,4873.1785,33.8806,0.0000,13695.3215,13695.3215,9.0324,7.4844,41508.2000,0.0000,41508.2000,2.4171,9286.5382,0.0000,9286.5382,118.0467,0.0000,32221.6618,32221.6618,7.4844,7.4587,1071.2000,0.0000,1071.2000,0.0421,292.6779,0.0000,292.6779,2.0555,0.0000,778.5221,778.5221,7.4587,6.7336,42371.3000,0.0000,42371.3000,2.5478,9690.8856,0.0000,9690.8856,124.4319,0.0000,32680.4144,32680.4144,6.7336,6.5425,14280.4000,0.0000,14280.4000,0.5734,3947.1919,0.0000,3947.1919,28.0060,0.0000,10333.2081,10333.2081,6.5425,8.1627,8.1627,7.3526,-3.1101,-46651.2600,8.1627,8.0991,8.1406,7.3208,-2.9879,-23903.3571,8.1406,8.0805,8.1266,7.3115,-2.9522,-20665.6596,14.9307,1166.7079,101789.5000,-91220.2767
8637,8.0129,9.4335,32474.2000,39704.5000,-7230.3000,3.7231,7397.2730,5772.8351,13170.1081,181.8297,45477.3351,25076.9270,-20400.4081,9.4335,8.5480,15712.3000,0.0000,15712.3000,0.6091,4168.1908,0.0000,4168.1908,29.7485,0.0000,11544.1092,11544.1092,8.5480,7.0776,44410.8000,0.0000,44410.8000,2.6961,10022.1592,0.0000,10022.1592,131.6750,0.0000,34388.6408,34388.6408,7.0776,7.0643,620.4000,0.0000,620.4000,0.0252,170.5727,0.0000,170.5727,1.2320,0.0000,449.8273,449.8273,7.0643,6.4337,43639.6000,0.0000,43639.6000,2.7251,10049.4933,0.0000,10049.4933,133.0878,0.0000,33590.1067,33590.1067,6.4337,6.2929,11657.3000,0.0000,11657.3000,0.4807,3237.1913,0.0000,3237.1913,23.4788,0.0000,8420.1087,8420.1087,6.2929,8.0489,8.0489,7.1709,-3.4743,-52114.4191,8.0489,7.9854,8.0268,7.1392,-3.3487,-26789.6771,8.0268,7.9669,8.0129,7.1299,-3.3120,-23183.8570,15.3891,1202.5244,108810.1000,-102087.9532
8638,7.8994,8.0155,41343.0000,29340.8000,12002.2000,3.7801,9437.2146,4256.9805,13694.1951,184.6138,33597.7805,31905.7854,-1691.9951,8.0155,7.3386,15329.1000,0.0000,15329.1000,0.6018,4154.4097,0.0000,4154.4097,29.3899,0.0000,11174.6903,11174.6903,7.3386,5.8615,86112.8000,0.0000,86112.8000,5.2784,19864.3119,0.0000,19864.3119,257.7863,0.0000,66248.4881,66248.4881,5.8615,5.8566,454.1000,0.0000,454.1000,0.0186,127.2335,0.0000,127.2335,0.9087,0.0000,326.8665,326.8665,5.8566,5.5972,45223.5000,0.0000,45223.5000,2.8468,10637.7090,0.0000,10637.7090,139.0313,0.0000,34585.7910,34585.7910,5.5972,5.5239,10158.4000,0.0000,10158.4000,0.4213,2858.0944,0.0000,2858.0944,20.5775,0.0000,7300.3056,7300.3056,5.5239,7.9325,7.9325,6.7282,-6.0139,-90207.8937,7.9325,7.8742,7.9122,6.6991,-5.8684,-46947.2942,7.9122,7.8573,7.8994,6.6906,-5.8260,-40781.7980,19.4204,1517.5380,169280.1000,-177936.9859
8639,7.6963,7.2152,45503.6000,24469.7000,21033.9000,3.8107,10426.0236,3536.9251,13962.9487,186.1104,28006.6251,35077.5764,7070.9513,7.2152,6.6287,15339.9000,0.0000,15339.9000,0.6177,4208.6154,0.0000,4208.6154,30.1663,0.0000,11131.2846,11131.2846,6.6287,5.3702,103678.2000,0.0000,103678.2000,6.5119,24232.1619,0.0000,24232.1619,318.0296,0.0000,79446.0381,79446.0381,5.3702,5.3664,460.6000,0.0000,460.6000,0.0193,130.0549,0.0000,130.0549,0.9434,0.0000,330.5451,330.5451,5.3664,5.1998,46626.9000,0.0000,46626.9000,3.0095,11063.9779,0.0000,11063.9779,146.9767,0.0000,35562.9221,35562.9221,5.1998,5.1666,5661.6000,0.0000,5661.6000,0.2387,1602.9089,0.0000,1602.9089,11.6566,0.0000,4058.6911,4058.6911,5.1666,7.7278,7.7278,6.4472,-7.0176,-105264.4827,7.7278,7.6723,7.7085,6.4194,-6.8657,-54925.4181,7.7085,7.6561,7.6963,6.4113,-6.8213,-47749.2822,21.3116,1665.3192,192801.1000,-207939.1830
8640,7.5860,6.7095,48630.2000,21323.2000,27307.0000,3.8650,11165.2067,3075.8915,14241.0982,188.7628,24399.0915,37464.9933,13065.9018,6.7095,6.1871,15369.1000,0.0000,15369.1000,0.6281,4249.7049,0.0000,4249.7049,30.6746,0.0000,11119.3951,11119.3951,6.1871,5.1668,100583.9000,0.0000,100583.9000,6.4102,23703.6471,0.0000,23703.6471,313.0635,0.0000,76880.2529,76880.2529,5.1668,5.1632,451.8000,0.0000,451.8000,0.0191,127.9801,0.0000,127.9801,0.9344,0.0000,323.8199,323.8199,5.1632,5.0182,48395.8000,0.0000,48395.8000,3.1560,11525.5370,0.0000,11525.5370,154.1361,0.0000,36870.2630,36870.2630,5.0182,5.0085,1729.3000,0.0000,1729.3000,0.0735,491.0059,0.0000,491.0059,3.5886,0.0000,1238.2941,1238.2941,5.0085,7.6172,7.6172,6.3128,-7.1199,-106798.6795,7.6172,7.5622,7.5981,6.2853,-6.9696,-55757.0291,7.5981,7.5461,7.5860,6.2773,-6.9257,-48480.0159,21.2280,1658.7840,193836.9000,-211035.7246
8641,7.4441,6.2447,51891.2000,18917.4000,32973.8000,3.9572,11945.3296,2721.8143,14667.1440,193.2611,21639.2143,39945.8704,18306.6560,6.2447,5.7797,15370.0000,0.0000,15370.0000,0.6341,4280.7807,0.0000,4280.7807,30.9707,0.0000,11089.2193,11089.2193,5.7797,4.9022,111511.3000,0.0000,111511.3000,7.1720,26480.9483,0.0000,26480.9483,350.2670,0.0000,85030.3517,85030.3517,4.9022,4.8991,461.6000,0.0000,461.6000,0.0196,131.3044,0.0000,131.3044,0.9585,0.0000,330.2956,330.2956,4.8991,4.7892,49477.2000,0.0000,49477.2000,3.2405,11839.0814,0.0000,11839.0814,158.2608,0.0000,37638.1186,37638.1186,4.7892,4.7843,979.0000,0.0000,979.0000,0.0417,278.9807,0.0000,278.9807,2.0390,0.0000,700.0193,700.0193,4.7843,7.4744,7.4744,6.1294,-7.8156,-117233.6888,7.4744,7.4211,7.4559,6.1027,-7.6605,-61284.3931,7.4559,7.4055,7.4441,6.0949,-7.6153,-53306.7905,22.5977,1765.8173,210772.9000,-231824.8725
8642,7.3691,5.9250,55292.0000,17259.2000,38032.8000,4.0948,12745.9687,2479.8649,15225.8336,199.9857,19739.0649,42546.0313,22806.9664,5.9250,5.5091,15357.9000,0.0000,15357.9000,0.6393,4298.8272,0.0000,4298.8272,31.2233,0.0000,11059.0728,11059.0728,5.5091,4.7884,106116.9000,0.0000,106116.9000,6.8834,25329.2043,0.0000,25329.2043,336.1724,0.0000,80787.6957,80787.6957,4.7884,4.7854,451.2000,0.0000,451.2000,0.0193,128.5778,0.0000,128.5778,0.9419,0.0000,322.6222,322.6222,4.7854,4.6854,50127.6000,0.0000,50127.6000,3.3016,12019.2841,0.0000,12019.2841,161.2465,0.0000,38108.3159,38108.3159,4.6854,4.6833,415.7000,0.0000,415.7000,0.0178,118.6553,0.0000,118.6553,0.8698,0.0000,297.0447,297.0447,4.6833,7.3993,7.3993,6.0413,-7.8338,-117506.8170,7.3993,7.3461,7.3808,6.0147,-7.6803,-61442.0881,7.3808,7.3305,7.3691,6.0069,-7.6354,-53447.6193,22.4344,1753.0552,210502.1000,-232396.5244
8643,7.2538,5.5984,58319.8000,15705.4000,42614.4000,4.2114,13472.8251,2251.9351,15724.7602,205.6761,17957.3351,44846.9749,26889.6398,5.5984,5.2224,15355.9000,0.0000,15355.9000,0.6432,4320.3462,0.0000,4320.3462,31.4135,0.0000,11035.5538,11035.5538,5.2224,4.5991,115276.7000,0.0000,115276.7000,7.5202,27665.8393,0.0000,27665.8393,367.2738,0.0000,87610.8607,87610.8607,4.5991,4.5963,462.2000,0.0000,462.2000,0.0198,132.1089,0.0000,132.1089,0.9671,0.0000,330.0911,330.0911,4.5963,4.5184,50163.1000,0.0000,50163.1000,3.3120,12068.8835,0.0000,12068.8835,161.7538,0.0000,38094.2165,38094.2165,4.5184,4.5165,415.7000,0.0000,415.7000,0.0178,118.9706,0.0000,118.9706,0.8716,0.0000,296.7294,296.7294,4.5165,7.2833,7.2833,5.8999,-8.3902,-125852.5508,7.2833,7.2314,7.2652,5.8740,-8.2328,-65862.6622,7.2652,7.2162,7.2538,5.8664,-8.1868,-57307.9086,23.5867,1843.0943,224288.0000,-249023.1216
8644,7.1915,6.6580,50769.7000,26482.1000,24287.6000,4.2537,11742.2664,3792.9307,15535.1971,207.7444,30275.0307,39027.4336,8752.4029,6.6580,6.1387,15366.2000,0.0000,15366.2000,0.6478,4252.2958,0.0000,4252.2958,31.6365,0.0000,11113.9042,11113.9042,6.1387,4.9678,107400.3000,0.0000,107400.3000,7.0490,25332.9914,0.0000,25332.9914,344.2595,0.0000,82067.3086,82067.3086,4.9678,4.9643,450.5000,0.0000,450.5000,0.0194,128.0139,0.0000,128.0139,0.9463,0.0000,322.4861,322.4861,4.9643,4.7954,49375.5000,0.0000,49375.5000,3.2733,11800.8944,0.0000,11800.8944,159.8617,0.0000,37574.6056,37574.6056,4.7954,4.7899,979.0000,0.0000,979.0000,0.0422,278.9535,0.0000,278.9535,2.0597,0.0000,700.0465,700.0465,4.7899,7.2212,7.2212,6.0056,-7.1669,-107503.0549,7.2212,7.1689,7.2030,5.9794,-7.0127,-56101.8383,7.2030,7.1536,7.1915,5.9718,-6.9676,-48773.0198,22.9279,1791.6196,197859.1000,-212377.9130
8645,7.1488,7.3043,45906.5000,33100.4000,12806.1000,4.2642,10625.9443,4737.2351,15363.1795,208.2554,37837.6351,35280.5557,-2557.0795,7.3043,6.6940,15370.7000,0.0000,15370.7000,0.6348,4211.2862,0.0000,4211.2862,31.0025,0.0000,11159.4138,11159.4138,6.6940,5.1076,114524.9000,0.0000,114524.9000,7.3732,26734.8273,0.0000,26734.8273,360.0959,0.0000,87790.0727,87790.0727,5.1076,5.1026,613.2000,0.0000,613.2000,0.0262,173.8618,0.0000,173.8618,1.2784,0.0000,439.3382,439.3382,5.1026,4.9016,47601.8000,0.0000,47601.8000,3.1309,11348.7728,0.0000,11348.7728,152.9085,0.0000,36253.0272,36253.0272,4.9016,4.8705,5297.1000,0.0000,5297.1000,0.2269,1506.8015,0.0000,1506.8015,11.0821,0.0000,3790.2985,3790.2985,4.8705,7.1781,7.1781,6.0243,-6.9674,-104511.6579,7.1781,7.1265,7.1602,5.9985,-6.8115,-54492.0262,7.1602,7.1114,7.1488,5.9909,-6.7658,-47360.6965,23.4843,1835.0946,196213.8000,-206364.3806
8646,7.0481,10.7914,25382.3000,84988.9000,-59606.6000,5.3771,5886.2802,12141.6421,18027.9224,262.6093,97130.5421,19496.0198,-77634.5224,10.7914,9.9194,15369.8000,0.0000,15369.8000,0.6271,3996.4688,0.0000,3996.4688,30.6249,0.0000,11373.3312,11373.3312,9.9194,7.3657,69900.6000,0.0000,69900.6000,4.4488,15396.8953,0.0000,15396.8953,217.2700,0.0000,54503.7047,54503.7047,7.3657,7.3548,563.9000,0.0000,563.9000,0.0240,154.3523,0.0000,154.3523,1.1724,0.0000,409.5477,409.5477,7.3548,6.6163,45170.1000,0.0000,45170.1000,2.9622,10349.5962,0.0000,10349.5962,144.6703,0.0000,34820.5038,34820.5038,6.6163,6.4029,17875.8000,0.0000,17875.8000,0.7641,4949.9821,0.0000,4949.9821,37.3180,0.0000,12925.8179,12925.8179,6.4029,7.0787,7.0787,6.7408,-1.8512,-27767.2823,7.0787,7.0249,7.0600,6.7139,-1.7039,-13631.0441,7.0600,7.0091,7.0481,6.7060,-1.6604,-11623.0496,21.3049,1664.7956,89273.6000,-53021.3760
8647,7.1107,12.1860,15994.0000,121184.7000,-105190.7000,6.4482,3704.7547,17331.8521,21036.6068,314.9217,138516.5521,12289.2453,-126227.3068,12.1860,10.8443,26103.9000,0.0000,26103.9000,1.0012,6652.5918,0.0000,6652.5918,48.8955,0.0000,19451.3082,19451.3082,10.8443,8.6211,57208.4000,0.0000,57208.4000,3.4132,12402.3565,0.0000,12402.3565,166.6929,0.0000,44806.0435,44806.0435,8.6211,8.5944,1166.9000,0.0000,1166.9000,0.0476,313.3549,0.0000,313.3549,2.3224,0.0000,853.5451,853.5451,8.5944,7.6500,44154.3000,0.0000,44154.3000,2.7630,9904.1805,0.0000,9904.1805,134.9420,0.0000,34250.1195,34250.1195,7.6500,7.3736,19002.3000,0.0000,19002.3000,0.7854,5178.7242,0.0000,5178.7242,38.3579,0.0000,13823.5758,13823.5758,7.3736,7.1411,7.1411,7.2574,0.6482,9722.3760,7.1411,7.0876,7.1225,7.2306,0.7975,6379.6594,7.1225,7.0718,7.1107,7.2227,0.8416,5890.8523,21.6878,1694.7179,42445.1000,21992.8877
8648,7.1947,12.4978,14384.8000,132349.0000,-117964.2000,6.8568,3326.7858,18956.9454,22283.7312,334.8751,151305.9454,11058.0142,-140247.9312,12.4978,10.9651,31863.1000,0.0000,31863.1000,1.1943,8084.5209,0.0000,8084.5209,58.3276,0.0000,23778.5791,23778.5791,10.9651,9.6993,31882.6000,5101.2000,26781.4000,2.1361,6897.7530,803.5799,7701.3329,104.3224,5904.7799,24984.8470,19080.0671,9.6993,9.6435,1989.5000,0.0000,1989.5000,0.0792,525.6946,0.0000,525.6946,3.8697,0.0000,1463.8054,1463.8054,9.6435,8.4548,44116.5000,0.0000,44116.5000,2.6927,9723.0774,0.0000,9723.0774,131.5078,0.0000,34393.4226,34393.4226,8.4548,8.1361,18251.3000,0.0000,18251.3000,0.7399,4913.4796,0.0000,4913.4796,36.1335,0.0000,13337.8204,13337.8204,8.1361,7.2259,7.2259,7.6810,2.4045,36067.3122,7.2259,7.1711,7.2069,7.6536,2.5493,20394.7084,7.2069,7.1549,7.1947,7.6455,2.5921,18144.8742,20.5485,1605.6866,5037.6000,74606.8948
8649,7.3140,12.8223,12489.2000,140782.8000,-128293.6000,7.1255,2881.9733,20208.1374,23090.1107,347.9990,160990.9374,9607.2267,-151383.7107,12.8223,11.1380,36227.4000,0.0000,36227.4000,1.3511,9149.9447,0.0000,9149.9447,65.9854,0.0000,27077.4553,27077.4553,11.1380,10.1773,23945.9000,4371.0000,19574.9000,1.6295,5165.5375,689.9138,5855.4512,79.5815,5060.9138,18780.3625,13719.4488,10.1773,10.1136,2162.5000,0.0000,2162.5000,0.0845,567.3807,0.0000,567.3807,4.1269,0.0000,1595.1193,1595.1193,10.1136,8.8739,43090.1000,0.0000,43090.1000,2.5763,9423.4101,0.0000,9423.4101,125.8246,0.0000,33666.6899,33666.6899,8.8739,8.5749,15998.4000,0.0000,15998.4000,0.6391,4279.8143,0.0000,4279.8143,31.2113,0.0000,11718.5857,11718.5857,8.5749,7.3456,7.3456,7.9602,3.1780,47670.4508,7.3456,7.2901,7.3263,7.9325,3.3216,26572.5949,7.3263,7.2737,7.3140,7.9243,3.3639,23547.5477,20.1090,1571.3490,-11240.3000,97790.5935
8650,7.4215,13.0945,10817.8000,147729.6000,-136911.8000,7.3420,2491.2997,21246.4597,23737.7594,358.5697,168976.0597,8326.5003,-160649.5594,13.0945,11.1814,42780.6000,0.0000,42780.6000,1.5873,10763.9729,0.0000,10763.9729,77.5201,0.0000,32016.6271,32016.6271,11.1814,10.4469,18896.7000,3929.8000,14966.9000,1.3076,4073.3532,620.5864,4693.9396,63.8603,4550.3864,14823.3468,10272.9604,10.4469,10.3815,2206.4000,0.0000,2206.4000,0.0855,576.6090,0.0000,576.6090,4.1761,0.0000,1629.7910,1629.7910,10.3815,9.1699,41186.2000,0.0000,41186.2000,2.4402,8967.5811,0.0000,8967.5811,119.1739,0.0000,32218.6189,32218.6189,9.1699,8.8898,14496.5000,0.0000,14496.5000,0.5747,3860.8389,0.0000,3860.8389,28.0696,0.0000,10635.6611,10635.6611,8.8898,7.4532,7.4532,8.1715,3.6951,55425.8260,7.4532,7.3974,7.4338,8.1436,3.8386,30708.4110,7.4338,7.3810,7.4215,8.1354,3.8809,27166.1086,20.0059,1563.2873,-21275.2000,113300.3455
