Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8651,7.4795,13.3078,9096.7000,154008.0000,-144911.3000,7.5258,2092.6792,22172.7398,24265.4190,367.5477,176180.7398,7004.0208,-169176.7190,13.3078,11.3295,44958.9000,0.0000,44958.9000,1.6609,11278.5016,0.0000,11278.5016,81.1180,0.0000,33680.3984,33680.3984,11.3295,10.8344,13432.0000,6218.9000,7213.1000,1.1087,2888.1894,983.7715,3871.9609,54.1474,7202.6715,10543.8106,3341.1391,10.8344,10.7543,2618.3000,0.0000,2618.3000,0.1010,680.3868,0.0000,680.3868,4.9330,0.0000,1937.9132,1937.9132,10.7543,9.5473,38969.1000,0.0000,38969.1000,2.2969,8433.5277,0.0000,8433.5277,112.1782,0.0000,30535.5723,30535.5723,9.5473,9.3075,11680.3000,0.0000,11680.3000,0.4607,3093.3255,0.0000,3093.3255,22.4982,0.0000,8586.9745,8586.9745,9.3075,7.5115,7.5115,8.4095,4.5560,68340.6657,7.5115,7.4553,7.4919,8.3814,4.6986,37588.8065,7.4919,7.4387,7.4795,8.3731,4.7407,33184.5785,19.7311,1541.8140,-39471.6000,139114.0507
8652,7.5538,13.4887,7918.6000,159477.7000,-151559.1000,7.7048,1819.1475,22991.3143,24810.4618,376.2904,182469.0143,6099.4525,-176369.5618,13.4887,11.7514,38959.7000,0.0000,38959.7000,1.4345,9749.0215,0.0000,9749.0215,70.0593,0.0000,29210.6785,29210.6785,11.7514,11.1922,14752.9000,8914.1000,5838.8000,1.3250,3149.9559,1417.2653,4567.2212,64.7095,10331.3653,11602.9441,1271.5788,11.1922,11.0950,3136.3000,0.0000,3136.3000,0.1202,810.7677,0.0000,810.7677,5.8704,0.0000,2325.5323,2325.5323,11.0950,9.9015,37414.9000,0.0000,37414.9000,2.1896,8052.7606,0.0000,8052.7606,106.9382,0.0000,29362.1394,29362.1394,9.9015,9.6847,10178.4000,0.0000,10178.4000,0.3988,2681.4358,0.0000,2681.4358,19.4759,0.0000,7496.9642,7496.9642,9.6847,7.5858,7.5858,8.6353,5.3319,79978.8030,7.5858,7.5296,7.5663,8.6071,5.4748,43798.6001,7.5663,7.5130,7.5538,8.5988,5.5170,38618.9058,19.7594,1544.0251,-56031.0000,162396.3088
8653,7.6407,13.6497,7101.8000,164424.7000,-157322.9000,7.8826,1628.8780,23742.1937,25371.0717,384.9727,188166.8937,5472.9220,-182693.9717,13.6497,11.7172,44960.8000,0.0000,44960.8000,1.6508,11225.6836,0.0000,11225.6836,80.6232,0.0000,33735.1164,33735.1164,11.7172,11.4349,8852.8000,10283.9000,-1431.1000,1.0510,1891.2729,1634.3708,3525.6437,51.3313,11918.2708,6961.5271,-4956.7437,11.4349,11.3419,2985.6000,0.0000,2985.6000,0.1137,769.1077,0.0000,769.1077,5.5550,0.0000,2216.4923,2216.4923,11.3419,10.1598,36462.6000,0.0000,36462.6000,2.1201,7816.7848,0.0000,7816.7848,103.5432,0.0000,28645.8152,28645.8152,10.1598,9.9627,9051.9000,0.0000,9051.9000,0.3525,2375.5837,0.0000,2375.5837,17.2143,0.0000,6676.3163,6676.3163,9.9627,7.6727,7.6727,8.8177,5.8165,87247.8329,7.6727,7.6164,7.6531,8.7895,5.9596,47676.4802,7.6531,7.5998,7.6407,8.7812,6.0017,42012.2483,19.7562,1543.7751,-65293.1000,176936.5613
8654,7.7068,13.7543,6716.0000,168788.5000,-162072.5000,8.0604,1538.5057,24401.9247,25940.4304,393.6565,193190.4247,5177.4943,-188012.9304,13.7543,11.9294,42776.2000,0.0000,42776.2000,1.5667,10664.8452,0.0000,10664.8452,76.5145,0.0000,32111.3548,32111.3548,11.9294,11.6422,8244.2000,8264.8000,-20.6000,0.9100,1755.0764,1316.9130,3071.9894,44.4432,9581.7130,6489.1236,-3092.5894,11.6422,11.5793,1974.5000,0.0000,1974.5000,0.0749,507.1278,0.0000,507.1278,3.6590,0.0000,1467.3722,1467.3722,11.5793,10.3827,35737.3000,0.0000,35737.3000,2.0683,7632.3611,0.0000,7632.3611,101.0105,0.0000,28104.9389,28104.9389,10.3827,10.2042,7925.5000,0.0000,7925.5000,0.3072,2073.1608,0.0000,2073.1608,15.0053,0.0000,5852.3392,5852.3392,10.2042,7.7390,7.7390,8.9716,6.1743,92614.6084,7.7390,7.6823,7.7193,8.9432,6.3163,50530.6618,7.7193,7.6656,7.7068,8.9349,6.3582,44507.4706,19.4813,1522.2935,-73679.6000,187652.7408
8655,7.8011,13.8518,6810.6000,172493.7000,-165683.1000,8.2365,1557.4576,24981.0281,26538.4857,402.2558,197474.7281,5253.1424,-192221.5857,13.8518,12.1374,40589.1000,0.0000,40589.1000,1.4842,10106.0031,0.0000,10106.0031,72.4851,0.0000,30483.0969,30483.0969,12.1374,11.8009,9300.9000,8274.5000,1026.4000,0.9696,1973.2642,1321.8957,3295.1599,47.3541,9596.3957,7327.6358,-2268.7599,11.8009,11.7407,1903.4000,0.0000,1903.4000,0.0720,487.7554,0.0000,487.7554,3.5153,0.0000,1415.6446,1415.6446,11.7407,10.5665,35110.9000,0.0000,35110.9000,2.0229,7479.4010,0.0000,7479.4010,98.7972,0.0000,27631.4990,27631.4990,10.5665,10.3627,9051.9000,0.0000,9051.9000,0.3496,2361.4310,0.0000,2361.4310,17.0729,0.0000,6690.4690,6690.4690,10.3627,7.8332,7.8332,9.0980,6.4074,96110.5685,7.8332,7.7767,7.8136,9.0697,6.5506,52405.1213,7.8136,7.7600,7.8011,9.0614,6.5929,46150.0709,19.7021,1539.5529,-78001.4000,194665.7607
8656,7.8851,13.9107,7292.7000,175623.1000,-168330.4000,8.4105,1665.1183,25473.9081,27139.0264,410.7573,201097.0081,5627.5817,-195469.4264,13.9107,12.4466,34593.1000,0.0000,34593.1000,1.2630,8606.1361,0.0000,8606.1361,61.6846,0.0000,25986.9639,25986.9639,12.4466,12.0096,11736.8000,10999.9000,736.9000,1.2507,2477.5133,1764.2596,4241.7730,61.0844,12764.1596,9259.2867,-3504.8730,12.0096,11.9326,2459.8000,0.0000,2459.8000,0.0928,628.4582,0.0000,628.4582,4.5311,0.0000,1831.3418,1831.3418,11.9326,10.8001,33895.1000,0.0000,33895.1000,1.9470,7198.5500,0.0000,7198.5500,95.0876,0.0000,26696.5500,26696.5500,10.8001,10.5623,10553.9000,0.0000,10553.9000,0.4063,2743.8883,0.0000,2743.8883,19.8438,0.0000,7810.0117,7810.0117,10.5623,7.9170,7.9170,9.2397,6.8208,102312.2487,7.9170,7.8608,7.8975,9.2116,6.9657,55725.8601,7.8975,7.8443,7.8851,9.2033,7.0084,49059.1008,20.0556,1567.1730,-86091.6000,207097.2096
8657,7.9445,13.9624,7518.7000,178692.9000,-171174.2000,8.5664,1714.8392,25947.8706,27662.7097,418.3692,204640.7706,5803.8608,-198836.9097,13.9624,12.9788,22582.0000,0.0000,22582.0000,0.8238,5614.0105,0.0000,5614.0105,40.2306,0.0000,16967.9895,16967.9895,12.9788,12.3007,16221.9000,13155.7000,3066.2000,1.6162,3394.9894,2124.9567,5519.9461,78.9349,15280.6567,12826.9106,-2453.7461,12.3007,12.2511,1554.5000,0.0000,1554.5000,0.0584,395.5203,0.0000,395.5203,2.8538,0.0000,1158.9797,1158.9797,12.2511,11.1483,31767.4000,0.0000,31767.4000,1.8182,6713.0266,0.0000,6713.0266,88.7992,0.0000,25054.3734,25054.3734,11.1483,10.8244,13933.2000,0.0000,13933.2000,0.5343,3604.1751,0.0000,3604.1751,26.0946,0.0000,10329.0249,10329.0249,10.8244,7.9764,7.9764,9.4004,7.3693,110538.8940,7.9764,7.9203,7.9569,9.3723,7.5145,60116.1742,7.9569,7.9037,7.9445,9.3641,7.5573,52901.3718,20.1260,1572.6774,-98270.9000,223556.4400
8658,8.1252,13.4772,11090.0000,106754.4000,-95664.4000,5.5099,2520.9620,15554.3480,18075.3100,269.0956,122308.7480,8569.0380,-113739.7100,13.4772,12.3205,18604.4000,0.0000,18604.4000,0.6781,4656.1849,0.0000,4656.1849,33.1181,0.0000,13948.2151,13948.2151,12.3205,11.0023,22521.9000,87.3000,22434.6000,1.2725,4763.9118,13.9792,4777.8910,62.1484,101.2792,17757.9882,17656.7090,11.0023,10.9513,1288.6000,0.0000,1288.6000,0.0482,334.0361,0.0000,334.0361,2.3545,0.0000,954.5639,954.5639,10.9513,9.7895,29508.8000,0.0000,29508.8000,1.6790,6365.8554,0.0000,6365.8554,81.9978,0.0000,23142.9446,23142.9446,9.7895,9.3678,16373.9000,0.0000,16373.9000,0.6243,4320.7647,0.0000,4320.7647,30.4876,0.0000,12053.1353,12053.1353,9.3678,8.1613,8.1613,8.7645,2.2829,34244.0592,8.1613,8.0978,8.1392,8.7328,2.4030,19224.1068,8.1392,8.0793,8.1252,8.7235,2.4381,17067.0079,14.7180,1150.0849,-7454.1000,70535.1739
8659,8.0338,13.3129,11724.4000,105722.1000,-93997.7000,5.5027,2669.6641,15377.4822,18047.1463,268.7438,121099.5822,9054.7359,-112044.8463,13.3129,12.1606,18593.3000,0.0000,18593.3000,0.6828,4664.0277,0.0000,4664.0277,33.3472,0.0000,13929.2723,13929.2723,12.1606,10.7928,23642.6000,0.0000,23642.6000,1.3474,5014.0727,0.0000,5014.0727,65.8050,0.0000,18628.5273,18628.5273,10.7928,10.7548,976.6000,0.0000,976.6000,0.0373,253.9312,0.0000,253.9312,1.8228,0.0000,722.6688,722.6688,10.7548,9.6274,29067.3000,0.0000,29067.3000,1.6947,6290.5646,0.0000,6290.5646,82.7682,0.0000,22776.7354,22776.7354,9.6274,9.2299,15622.9000,0.0000,15622.9000,0.6095,4132.5225,0.0000,4132.5225,29.7681,0.0000,11490.3775,11490.3775,9.2299,8.0704,8.0704,8.6502,2.2080,33120.4935,8.0704,8.0059,8.0480,8.6179,2.3309,18647.0047,8.0480,7.9870,8.0338,8.6085,2.3669,16568.0990,14.8118,1157.4123,-6095.0000,68335.5972
8660,8.3321,12.1898,18529.8000,65246.6000,-46716.8000,4.0632,4196.1910,9543.9100,13740.1010,198.4391,74790.5100,14333.6090,-60456.9010,12.1898,10.8908,18588.8000,0.0000,18588.8000,0.6844,4737.1072,0.0000,4737.1072,33.4246,0.0000,13851.6928,13851.6928,10.8908,9.3458,28346.6000,0.0000,28346.6000,1.6203,6140.4751,0.0000,6140.4751,79.1344,0.0000,22206.1249,22206.1249,9.3458,9.3076,1071.8000,0.0000,1071.8000,0.0411,284.7018,0.0000,284.7018,2.0076,0.0000,787.0982,787.0982,9.3076,8.3870,28898.9000,0.0000,28898.9000,1.6912,6404.9279,0.0000,6404.9279,82.5972,0.0000,22493.9721,22493.9721,8.3870,8.0705,14308.7000,0.0000,14308.7000,0.5598,3856.0388,0.0000,3856.0388,27.3408,0.0000,10452.6612,10452.6612,8.0705,8.3708,8.3708,8.2207,-0.5015,-7522.3047,8.3708,8.3027,8.3471,8.1866,-0.3878,-3102.2199,8.3471,8.2828,8.3321,8.1767,-0.3545,-2481.8335,12.9901,1015.0647,44498.0000,-13106.3582
8661,8.2346,11.7993,20287.2000,61720.1000,-41432.9000,4.0036,4602.3964,9011.3540,13613.7505,195.5308,70731.4540,15684.8036,-55046.6505,11.7993,10.6917,15748.4000,0.0000,15748.4000,0.5902,4035.6928,0.0000,4035.6928,28.8268,0.0000,11712.7072,11712.7072,10.6917,9.0955,29216.5000,0.0000,29216.5000,1.7107,6350.4000,0.0000,6350.4000,83.5487,0.0000,22866.1000,22866.1000,9.0955,9.0735,622.9000,0.0000,622.9000,0.0245,166.0815,0.0000,166.0815,1.1961,0.0000,456.8185,456.8185,9.0735,8.1694,29069.6000,0.0000,29069.6000,1.7495,6468.0695,0.0000,6468.0695,85.4433,0.0000,22601.5305,22601.5305,8.1694,7.9143,11680.3000,0.0000,11680.3000,0.4672,3158.1250,0.0000,3158.1250,22.8150,0.0000,8522.1750,8522.1750,7.9143,8.2740,8.2740,8.0941,-0.5927,-8890.8749,8.2740,8.2047,8.2499,8.0595,-0.4785,-3828.0815,8.2499,8.1844,8.2346,8.0493,-0.4451,-3115.6007,12.8186,1001.6656,44904.8000,-15834.5571
8662,8.3915,10.9199,25094.9000,48157.4000,-23062.5000,3.6701,5676.7254,7052.1738,12728.8992,179.2424,55209.5738,19418.1746,-35791.3992,10.9199,9.8893,15370.3000,0.0000,15370.3000,0.5797,3989.1284,0.0000,3989.1284,28.3135,0.0000,11381.1716,11381.1716,9.8893,7.7453,55995.0000,0.0000,55995.0000,3.2912,12340.3836,0.0000,12340.3836,160.7382,0.0000,43654.6164,43654.6164,7.7453,7.7353,462.9000,0.0000,462.9000,0.0183,125.9710,0.0000,125.9710,0.8928,0.0000,336.9290,336.9290,7.7353,7.2114,30561.3000,0.0000,30561.3000,1.8478,6956.5009,0.0000,6956.5009,90.2417,0.0000,23604.7991,23604.7991,7.2114,7.0641,10178.4000,0.0000,10178.4000,0.4087,2792.6810,0.0000,2792.6810,19.9600,0.0000,7385.7190,7385.7190,7.0641,8.4294,8.4294,7.7468,-2.5844,-38766.1539,8.4294,8.3626,8.4062,7.7134,-2.4580,-19663.9142,8.4062,8.3431,8.3915,7.7036,-2.4211,-16947.4119,14.7237,1150.5327,89505.4000,-75377.4800
8663,8.3286,10.3365,27165.2000,42045.6000,-14880.4000,3.5099,6152.1312,6149.7824,12301.9136,171.4201,48195.3824,21013.0688,-27182.3136,10.3365,9.3382,15362.0000,0.0000,15362.0000,0.5879,4021.1367,0.0000,4021.1367,28.7128,0.0000,11340.8633,11340.8633,9.3382,7.1558,68494.8000,0.0000,68494.8000,4.0889,15241.5368,0.0000,15241.5368,199.6959,0.0000,53253.2632,53253.2632,7.1558,7.1480,452.2000,0.0000,452.2000,0.0183,124.1779,0.0000,124.1779,0.8937,0.0000,328.0221,328.0221,7.1480,6.7457,32180.2000,0.0000,32180.2000,1.9983,7399.7986,0.0000,7399.7986,97.5918,0.0000,24780.4014,24780.4014,6.7457,6.6780,5672.6000,0.0000,5672.6000,0.2318,1567.6476,0.0000,1567.6476,11.3225,0.0000,4104.9524,4104.9524,6.6780,8.3657,8.3657,7.5218,-3.3964,-50946.3760,8.3657,8.3004,8.3430,7.4892,-3.2650,-26120.1609,8.3430,8.2813,8.3286,7.4796,-3.2266,-22586.3939,15.6528,1223.1285,107281.4000,-99652.9309
8664,8.2649,9.8588,28920.5000,37883.9000,-8963.4000,3.4250,6557.3129,5534.3667,12091.6796,167.2705,43418.2667,22363.1871,-21055.0796,9.8588,8.8985,15380.8000,0.0000,15380.8000,0.5945,4054.5381,0.0000,4054.5381,29.0327,0.0000,11326.2619,11326.2619,8.8985,6.9265,66205.2000,0.0000,66205.2000,3.9951,14847.2323,0.0000,14847.2323,195.1138,0.0000,51357.9677,51357.9677,6.9265,6.9188,462.5000,0.0000,462.5000,0.0189,127.4567,0.0000,127.4567,0.9241,0.0000,335.0433,335.0433,6.9188,6.5325,33752.3000,0.0000,33752.3000,2.1210,7792.3499,0.0000,7792.3499,103.5879,0.0000,25959.9501,25959.9501,6.5325,6.5125,1732.3000,0.0000,1732.3000,0.0714,480.3152,0.0000,480.3152,3.4882,0.0000,1251.9848,1251.9848,6.5125,8.3022,8.3022,7.4074,-3.5294,-52940.3748,8.3022,8.2366,8.2794,7.3746,-3.3999,-27199.0834,8.2794,8.2174,8.2649,7.3650,-3.3620,-23534.2012,15.3389,1198.6011,108569.7000,-103673.6593
8665,8.2134,9.4413,30400.0000,34368.4000,-3968.4000,3.3537,6899.2897,5015.8967,11915.1863,163.7878,39384.2967,23500.7103,-15883.5863,9.4413,8.5184,15387.9000,0.0000,15387.9000,0.5996,4081.6552,0.0000,4081.6552,29.2852,0.0000,11306.2448,11306.2448,8.5184,6.6011,74112.3000,0.0000,74112.3000,4.5112,16733.7552,0.0000,16733.7552,220.3211,0.0000,57378.5448,57378.5448,6.6011,6.5945,452.1000,0.0000,452.1000,0.0186,125.2204,0.0000,125.2204,0.9072,0.0000,326.8796,326.8796,6.5945,6.2763,34409.8000,0.0000,34409.8000,2.1725,7989.3468,0.0000,7989.3468,106.1026,0.0000,26420.4532,26420.4532,6.2763,6.2663,980.5000,0.0000,980.5000,0.0406,272.9497,0.0000,272.9497,1.9824,0.0000,707.5503,707.5503,6.2663,8.2502,8.2502,7.2582,-4.0923,-61384.0342,8.2502,8.1855,8.2277,7.2259,-3.9588,-31670.7392,8.2277,8.1666,8.2134,7.2164,-3.9198,-27438.8327,16.0443,1253.7272,121374.2000,-120493.6061
8666,8.1773,9.0696,31591.0000,31158.0000,433.0000,3.2792,7174.3445,4544.2514,11718.5960,160.1517,35702.2514,24416.6555,-11285.5960,9.0696,8.1806,15397.5000,0.0000,15397.5000,0.6044,4106.9735,0.0000,4106.9735,29.5170,0.0000,11290.5265,11290.5265,8.1806,6.4679,69626.6000,0.0000,69626.6000,4.2703,15816.8429,0.0000,15816.8429,208.5564,0.0000,53809.7571,53809.7571,6.4679,6.4612,462.1000,0.0000,462.1000,0.0191,128.2553,0.0000,128.2553,0.9331,0.0000,333.8447,333.8447,6.4612,6.1544,34747.1000,0.0000,34747.1000,2.2085,8086.5751,0.0000,8086.5751,107.8603,0.0000,26660.5249,26660.5249,6.1544,6.1502,416.1000,0.0000,416.1000,0.0173,116.0536,0.0000,116.0536,0.8454,0.0000,300.0464,300.0464,6.1502,8.2144,8.2144,7.1823,-4.1396,-62094.3890,8.2144,8.1491,8.1917,7.1497,-4.0087,-32069.6159,8.1917,8.1300,8.1773,7.1401,-3.9704,-27792.8358,15.5983,1218.8734,121082.4000,-121956.8406
8667,8.1325,8.7364,32506.2000,28451.9000,4054.3000,3.2112,7388.2745,4146.0702,11534.3447,156.8284,32597.9702,25117.9255,-7480.0447,8.7364,7.8778,15396.6000,0.0000,15396.6000,0.6083,4127.3603,0.0000,4127.3603,29.7091,0.0000,11269.2397,11269.2397,7.8778,6.2225,76742.1000,0.0000,76742.1000,4.7387,17529.1723,0.0000,17529.1723,231.4293,0.0000,59212.9277,59212.9277,6.2225,6.2167,451.4000,0.0000,451.4000,0.0187,125.7653,0.0000,125.7653,0.9138,0.0000,325.6347,325.6347,6.2167,5.9629,34876.6000,0.0000,34876.6000,2.2229,8151.7406,0.0000,8151.7406,108.5613,0.0000,26724.8594,26724.8594,5.9629,5.9591,416.1000,0.0000,416.1000,0.0174,116.4015,0.0000,116.4015,0.8474,0.0000,299.6985,299.6985,5.9591,8.1691,8.1691,7.0641,-4.6102,-69153.7441,8.1691,8.1047,8.1467,7.0319,-4.4758,-35806.5045,8.1467,8.0858,8.1325,7.0224,-4.4365,-31055.4799,16.2256,1267.8940,131937.1000,-136015.7285
8668,7.9493,10.1840,25438.0000,43259.9000,-17821.9000,3.4695,5801.2999,6282.2999,12083.5998,169.4464,49542.1999,19636.7001,-29905.4998,10.1840,9.1367,15387.6000,0.0000,15387.6000,0.6116,4036.8854,0.0000,4036.8854,29.8682,0.0000,11350.7146,11350.7146,9.1367,6.8441,71171.6000,0.0000,71171.6000,4.4216,15893.6562,0.0000,15893.6562,215.9426,0.0000,55277.9438,55277.9438,6.8441,6.8363,462.7000,0.0000,462.7000,0.0193,127.6746,0.0000,127.6746,0.9411,0.0000,335.0254,335.0254,6.8363,6.4205,34541.3000,0.0000,34541.3000,2.2127,7986.0005,0.0000,7986.0005,108.0647,0.0000,26555.2995,26555.2995,6.4205,6.4091,980.5000,0.0000,980.5000,0.0410,272.3374,0.0000,272.3374,2.0043,0.0000,708.1626,708.1626,6.4091,7.9859,7.9859,7.1975,-3.2767,-49150.0075,7.9859,7.9214,7.9635,7.1653,-3.1428,-25142.0658,7.9635,7.9026,7.9493,7.1558,-3.1035,-21724.5890,16.1635,1263.0415,104721.8000,-96016.6623
8669,7.9075,10.6548,23727.6000,50055.6000,-26328.0000,3.6812,5415.4058,7263.5274,12678.9331,179.7819,57319.1274,18312.1942,-39006.9331,10.6548,9.5923,15382.3000,0.0000,15382.3000,0.5961,4007.7076,0.0000,4007.7076,29.1112,0.0000,11374.5924,11374.5924,9.5923,6.9883,77122.5000,0.0000,77122.5000,4.6724,17084.9143,0.0000,17084.9143,228.1923,0.0000,60037.5857,60037.5857,6.9883,6.9780,611.0000,0.0000,611.0000,0.0251,168.2201,0.0000,168.2201,1.2280,0.0000,442.7799,442.7799,6.9780,6.5532,33211.3000,0.0000,33211.3000,2.1004,7659.5377,0.0000,7659.5377,102.5806,0.0000,25551.7623,25551.7623,6.5532,6.4908,5307.2000,0.0000,5307.2000,0.2202,1471.0560,0.0000,1471.0560,10.7533,0.0000,3836.1440,3836.1440,6.4908,7.9434,7.9434,7.2171,-3.1643,-47464.1734,7.9434,7.8802,7.9214,7.1855,-3.0264,-24211.4221,7.9214,7.8616,7.9075,7.1762,-2.9860,-20902.2048,16.9431,1323.9539,105306.3000,-92577.8003
8670,7.5269,12.7894,11639.4000,103678.7000,-92039.3000,5.4022,2675.2688,14939.6304,17614.8992,263.8367,118618.3304,8964.1312,-109654.1992,12.7894,11.7857,15389.1000,0.0000,15389.1000,0.5916,3888.6151,0.0000,3888.6151,28.8919,0.0000,11500.4849,11500.4849,11.7857,9.3980,45855.4000,0.0000,45855.4000,2.7533,9785.2154,0.0000,9785.2154,134.4686,0.0000,36070.1846,36070.1846,9.3980,9.3811,557.4000,0.0000,557.4000,0.0229,147.9466,0.0000,147.9466,1.1172,0.0000,409.4534,409.4534,9.3811,8.4613,31149.5000,0.0000,31149.5000,1.9643,6895.2610,0.0000,6895.2610,95.9329,0.0000,24254.2390,24254.2390,8.4613,8.1067,17911.0000,0.0000,17911.0000,0.7412,4821.3899,0.0000,4821.3899,36.1986,0.0000,13089.6101,13089.6101,8.1067,7.5625,7.5625,7.8346,1.2044,18066.0700,7.5625,7.4998,7.5407,7.8033,1.3431,10744.9408,7.5407,7.4814,7.5269,7.7941,1.3840,9687.9292,17.2133,1345.0703,18823.1000,38498.9401
8671,7.5651,13.3408,8904.4000,139829.4000,-130925.0000,6.8741,2045.1891,20162.8330,22208.0221,335.7180,159992.2330,6859.2109,-153133.0221,13.3408,11.9956,26164.4000,0.0000,26164.4000,0.9713,6560.6537,0.0000,6560.6537,47.4356,0.0000,19603.7463,19603.7463,11.9956,10.2987,37244.6000,0.0000,37244.6000,2.1440,7920.2060,0.0000,7920.2060,104.7101,0.0000,29324.3940,29324.3940,10.2987,10.2642,1171.2000,0.0000,1171.2000,0.0460,306.7419,0.0000,306.7419,2.2469,0.0000,864.4581,864.4581,10.2642,9.3328,30508.7000,0.0000,30508.7000,1.8335,6655.5043,0.0000,6655.5043,89.5441,0.0000,23853.1957,23853.1957,9.3328,8.9421,19039.7000,0.0000,19039.7000,0.7605,5058.4887,0.0000,5058.4887,37.1402,0.0000,13981.2113,13981.2113,8.9421,7.5993,7.5993,8.2707,3.2705,49057.0762,7.5993,7.5391,7.5784,8.2406,3.4171,27336.4358,7.5784,7.5214,7.5651,8.2318,3.4603,24221.9925,18.9440,1480.3080,-16796.4000,100615.5044
8672,7.5846,13.5219,7401.8000,150109.2000,-142707.4000,7.2515,1699.4525,21652.8535,23352.3059,354.1511,171762.0535,5702.3475,-166059.7059,13.5219,11.9780,31917.6000,0.0000,31917.6000,1.1746,7983.1871,0.0000,7983.1871,57.3663,0.0000,23934.4129,23934.4129,11.9780,11.2806,15758.9000,5944.6000,9814.3000,1.2166,3352.1598,947.7854,4299.9453,59.4189,6892.3854,12406.7402,5514.3547,11.2806,11.2124,1999.1000,0.0000,1999.1000,0.0773,516.1286,0.0000,516.1286,3.7759,0.0000,1482.9714,1482.9714,11.2124,10.1031,30895.7000,0.0000,30895.7000,1.8252,6637.1150,0.0000,6637.1150,89.1387,0.0000,24258.5850,24258.5850,10.1031,9.6742,18287.2000,0.0000,18287.2000,0.7192,4803.3156,0.0000,4803.3156,35.1234,0.0000,13483.8844,13483.8844,9.6742,7.6190,7.6190,8.6466,4.8609,72913.3791,7.6190,7.5585,7.5980,8.6163,5.0039,40031.5736,7.5980,7.5407,7.5846,8.6074,5.0462,35323.0523,18.3966,1437.5381,-49793.5000,148268.0050
8673,7.6319,13.7681,5115.7000,158153.5000,-153037.8000,7.4805,1173.5346,22832.9821,24006.5168,365.3332,180986.4821,3942.1654,-177044.3168,13.7681,12.0618,36293.2000,0.0000,36293.2000,1.3319,9046.8020,0.0000,9046.8020,65.0470,0.0000,27246.3980,27246.3980,12.0618,11.8023,6230.2000,5724.6000,505.6000,0.6588,1323.4331,913.6652,2237.0983,32.1745,6638.2652,4906.7669,-1731.4983,11.8023,11.7238,2157.7000,0.0000,2157.7000,0.0821,552.9094,0.0000,552.9094,4.0087,0.0000,1604.7906,1604.7906,11.7238,10.5862,29232.2000,0.0000,29232.2000,1.6959,6228.7682,0.0000,6228.7682,82.8265,0.0000,23003.4318,23003.4318,10.5862,10.1767,16029.8000,0.0000,16029.8000,0.6220,4180.5963,0.0000,4180.5963,30.3787,0.0000,11849.2037,11849.2037,10.1767,7.6667,7.6667,8.9217,5.7462,86193.4847,7.6667,7.6055,7.6454,8.8911,5.8862,47089.9981,7.6454,7.5875,7.6319,8.8821,5.9275,41492.7699,17.8068,1391.4448,-68819.3000,174776.2527
8674,7.7175,14.0078,3258.5000,165667.1000,-162408.6000,7.7122,746.3110,23955.3968,24701.7077,376.6504,189622.4968,2512.1890,-187110.3077,14.0078,12.0718,42849.3000,0.0000,42849.3000,1.5665,10645.9552,0.0000,10645.9552,76.5052,0.0000,32203.3448,32203.3448,12.0718,11.9999,2388.3000,5447.4000,-3059.1000,0.4237,507.2443,869.5327,1376.7770,20.6931,6316.9327,1881.0557,-4435.8770,11.9999,11.9204,2219.1000,0.0000,2219.1000,0.0837,567.0394,0.0000,567.0394,4.0876,0.0000,1652.0606,1652.0606,11.9204,10.8879,26403.2000,0.0000,26403.2000,1.5171,5608.5159,0.0000,5608.5159,74.0936,0.0000,20794.6841,20794.6841,10.8879,10.5073,14524.9000,0.0000,14524.9000,0.5590,3771.4707,0.0000,3771.4707,27.3011,0.0000,10753.4293,10753.4293,10.5073,7.7523,7.7523,9.1298,6.3024,94536.4405,7.7523,7.6911,7.7310,9.0992,6.4424,51539.4347,7.7310,7.6731,7.7175,9.0902,6.4837,45385.8660,17.7933,1390.3941,-79471.2000,191461.7411
8675,7.7842,14.1625,2169.7000,174077.2000,-171907.5000,8.0324,496.3247,25202.4982,25698.8229,392.2888,199279.6982,1673.3753,-197606.3229,14.1625,12.1990,45040.6000,0.0000,45040.6000,1.6406,11166.7401,0.0000,11166.7401,80.1221,0.0000,33873.8599,33873.8599,12.1990,12.2054,1038.5000,8132.2000,-7093.7000,0.4878,220.1041,1300.1760,1520.2801,23.8248,9432.3760,818.3959,-8613.9801,12.2054,12.1146,2622.3000,0.0000,2622.3000,0.0986,668.1098,0.0000,668.1098,4.8148,0.0000,1954.1902,1954.1902,12.1146,11.2203,23093.3000,0.0000,23093.3000,1.3221,4890.4752,0.0000,4890.4752,64.5672,0.0000,18202.8248,18202.8248,11.2203,10.9085,11703.1000,0.0000,11703.1000,0.4481,3024.1487,0.0000,3024.1487,21.8857,0.0000,8678.9513,8678.9513,10.9085,7.8188,7.8188,9.3637,7.1678,107516.3744,7.8188,7.7580,7.7977,9.3332,7.3089,58471.2288,7.7977,7.7400,7.7842,9.3243,7.3505,51453.6193,18.0443,1410.0081,-96541.9000,217441.2225
8676,7.8491,14.2701,1606.7000,179054.3000,-177447.6000,8.2277,367.0967,25954.2254,26321.3221,401.8282,205008.5254,1239.6033,-203768.9221,14.2701,12.5599,39019.7000,0.0000,39019.7000,1.4179,9659.8216,0.0000,9659.8216,69.2477,0.0000,29359.8784,29359.8784,12.5599,12.5386,1646.2000,11040.8000,-9394.6000,0.6759,346.8569,1773.4335,2120.2904,33.0088,12814.2335,1299.3431,-11514.8904,12.5386,12.4291,3135.4000,0.0000,3135.4000,0.1175,795.0757,0.0000,795.0757,5.7378,0.0000,2340.3243,2340.3243,12.4291,11.5593,22019.4000,0.0000,22019.4000,1.2560,4640.1990,0.0000,4640.1990,61.3421,0.0000,17379.2010,17379.2010,11.5593,11.2806,10198.2000,0.0000,10198.2000,0.3883,2622.4132,0.0000,2622.4132,18.9660,0.0000,7575.7868,7575.7868,11.2806,7.8836,7.8836,9.5821,7.9159,118739.2001,7.8836,7.8229,7.8625,9.5517,8.0573,64458.4386,7.8625,7.8050,7.8491,9.5428,8.0990,56692.8980,18.1250,1416.3131,-112469.5000,239890.5367
8677,7.9751,14.4492,894.0000,187158.3000,-186264.3000,8.5564,203.7854,27192.6599,27396.4453,417.8811,214350.9599,690.2146,-213660.7453,14.4492,12.5732,45039.2000,0.0000,45039.2000,1.6340,11122.9255,0.0000,11122.9255,79.7996,0.0000,33916.2745,33916.2745,12.5732,12.6243,266.4000,12125.3000,-11858.9000,0.6550,56.1187,1947.9731,2004.0918,31.9872,14073.2731,210.2813,-13862.9918,12.6243,12.5251,2997.4000,0.0000,2997.4000,0.1117,759.1642,0.0000,759.1642,5.4560,0.0000,2238.2358,2238.2358,12.5251,11.7604,20165.2000,0.0000,20165.2000,1.1436,4243.1220,0.0000,4243.1220,55.8496,0.0000,15922.0780,15922.0780,11.7604,11.5180,9069.5000,0.0000,9069.5000,0.3434,2325.4510,0.0000,2325.4510,16.7727,0.0000,6744.0490,6744.0490,11.5180,8.0092,8.0092,9.7636,8.4208,126311.2963,8.0092,7.9493,7.9883,9.7337,8.5645,68515.9766,7.9883,7.9316,7.9751,9.7248,8.6069,60248.1128,18.6660,1458.5907,-120851.9000,255075.3856
8678,8.0391,14.5526,281.6000,195951.4000,-195669.8000,8.9258,64.1144,28504.3666,28568.4810,435.9216,224455.7666,217.4856,-224238.2810,14.5526,12.8128,42852.7000,0.0000,42852.7000,1.5504,10568.1439,0.0000,10568.1439,75.7198,0.0000,32284.5561,32284.5561,12.8128,12.8591,66.5000,11738.9000,-11672.4000,0.6233,13.9545,1891.8817,1905.8362,30.4390,13630.7817,52.5455,-13578.2362,12.8591,12.7941,1972.4000,0.0000,1972.4000,0.0734,497.9107,0.0000,497.9107,3.5853,0.0000,1474.4893,1474.4893,12.7941,12.0820,18511.6000,0.0000,18511.6000,1.0479,3879.0009,0.0000,3879.0009,51.1788,0.0000,14632.5991,14632.5991,12.0820,11.8652,7940.8000,0.0000,7940.8000,0.2997,2026.7140,0.0000,2026.7140,14.6370,0.0000,5914.0860,5914.0860,11.8652,8.0730,8.0730,9.9691,9.1565,137347.4046,8.0730,8.0134,8.0523,9.9393,9.3005,74403.7615,8.0523,7.9958,8.0391,9.9305,9.3429,65400.4604,18.7808,1467.5554,-136064.7000,277151.6264
8679,8.1470,14.6617,257.0000,198879.2000,-198622.2000,9.0607,58.3975,28989.0266,29047.4241,442.5095,227868.2266,198.6025,-227669.6241,14.6617,13.0197,40669.3000,0.0000,40669.3000,1.4691,10014.9094,0.0000,10014.9094,71.7497,0.0000,30654.3906,30654.3906,13.0197,13.0572,141.1000,11819.0000,-11677.9000,0.6322,29.5107,1910.1068,1939.6175,30.8777,13729.1068,111.5893,-13617.5175,13.0572,12.9942,1904.3000,0.0000,1904.3000,0.0706,479.3885,0.0000,479.3885,3.4487,0.0000,1424.9115,1424.9115,12.9942,12.2717,18727.3000,0.0000,18727.3000,1.0549,3912.1433,0.0000,3912.1433,51.5190,0.0000,14815.1567,14815.1567,12.2717,12.0244,9069.5000,0.0000,9069.5000,0.3405,2308.5552,0.0000,2308.5552,16.6303,0.0000,6760.9448,6760.9448,12.0244,8.1808,8.1808,10.1026,9.3606,140408.4488,8.1808,8.1214,8.1601,10.0729,9.5051,76041.1863,8.1601,8.1039,8.1470,10.0642,9.5478,66834.2966,18.9421,1480.1636,-139929.7000,283283.9317
8680,8.2367,14.7095,871.7000,199019.6000,-198147.9000,9.1088,197.7479,29058.7549,29256.5027,444.8593,228078.3549,673.9521,-227404.4027,14.7095,13.2934,34651.2000,0.0000,34651.2000,1.2497,8527.4414,0.0000,8527.4414,61.0321,0.0000,26123.7586,26123.7586,13.2934,13.3022,647.5000,13233.9000,-12586.4000,0.7360,134.8344,2146.8172,2281.6516,35.9444,15380.7172,512.6656,-14868.0516,13.3022,13.2191,2467.2000,0.0000,2467.2000,0.0912,618.9759,0.0000,618.9759,4.4541,0.0000,1848.2241,1848.2241,13.2191,12.4419,19884.9000,0.0000,19884.9000,1.1160,4139.7144,0.0000,4139.7144,54.5028,0.0000,15745.1856,15745.1856,12.4419,12.1530,10574.4000,0.0000,10574.4000,0.3958,2685.1276,0.0000,2685.1276,19.3305,0.0000,7889.2724,7889.2724,12.1530,8.2704,8.2704,10.2117,9.5074,142610.9649,8.2704,8.2112,8.2498,10.1821,9.6524,77218.9919,8.2498,8.1938,8.2367,10.1734,9.6951,67865.5498,19.0462,1488.2955,-143156.6000,287695.5066
8681,8.2710,14.7166,1270.0000,201382.3000,-200112.3000,9.2443,287.9224,29422.8370,29710.7594,451.4779,230805.1370,982.0776,-229823.0594,14.7166,13.7670,22625.4000,0.0000,22625.4000,0.8154,5567.4286,0.0000,5567.4286,39.8222,0.0000,17057.9714,17057.9714,13.7670,13.6505,2725.7000,14331.1000,-11605.4000,0.9109,563.3828,2340.3921,2903.7749,44.4881,16671.4921,2162.3172,-14509.1749,13.6505,13.5957,1560.5000,0.0000,1560.5000,0.0575,389.6167,0.0000,389.6167,2.8064,0.0000,1170.8833,1170.8833,13.5957,12.8079,19102.3000,0.0000,19102.3000,1.0677,3954.1530,0.0000,3954.1530,52.1428,0.0000,15148.1470,15148.1470,12.8079,12.4108,13960.5000,0.0000,13960.5000,0.5211,3526.7114,0.0000,3526.7114,25.4507,0.0000,10433.7886,10433.7886,12.4108,8.3047,8.3047,10.3577,9.9907,149860.2624,8.3047,8.2454,8.2841,10.3281,10.1351,81080.7337,8.2841,8.2279,8.2710,10.3193,10.1776,71243.4296,18.9253,1478.8516,-154469.0000,302184.4257
8682,8.2834,14.4252,3672.2000,118248.2000,-114576.0000,5.6013,832.3370,17280.6537,18112.9907,273.5569,135528.8537,2839.8630,-132688.9907,14.4252,13.2040,18626.6000,0.0000,18626.6000,0.6712,4601.5422,0.0000,4601.5422,32.7805,0.0000,14025.0578,14025.0578,13.2040,12.6042,8556.4000,141.7000,8414.7000,0.4823,1784.3016,22.9584,1807.2599,23.5541,164.6584,6772.0984,6607.4401,12.6042,12.5383,1287.8000,0.0000,1287.8000,0.0472,326.2590,0.0000,326.2590,2.3035,0.0000,961.5410,961.5410,12.5383,11.5165,18253.4000,0.0000,18253.4000,1.0132,3840.0579,0.0000,3840.0579,49.4853,0.0000,14413.3421,14413.3421,11.5165,10.9135,16406.0000,0.0000,16406.0000,0.6088,4221.3192,0.0000,4221.3192,29.7351,0.0000,12184.6808,12184.6808,10.9135,8.3225,8.3225,9.6180,4.2093,63140.1281,8.3225,8.2537,8.2985,9.5836,4.3211,34568.7818,8.2985,8.2336,8.2834,9.5735,4.3538,30476.2918,12.6360,987.3966,-51587.5000,128185.2016
8683,8.2061,14.2444,4622.2000,116262.6000,-111640.4000,5.5670,1049.1504,16965.6035,18014.7539,271.8844,133228.2035,3573.0496,-129655.1539,14.2444,13.0260,18621.1000,0.0000,18621.1000,0.6740,4611.5037,0.0000,4611.5037,32.9150,0.0000,14009.5963,14009.5963,13.0260,12.2878,10721.5000,0.0000,10721.5000,0.6011,2242.1487,0.0000,2242.1487,29.3561,0.0000,8479.3513,8479.3513,12.2878,12.2389,983.6000,0.0000,983.6000,0.0366,250.3089,0.0000,250.3089,1.7885,0.0000,733.2911,733.2911,12.2389,11.2210,18839.4000,0.0000,18839.4000,1.0662,3981.8644,0.0000,3981.8644,52.0723,0.0000,14857.5356,14857.5356,11.2210,10.6643,15653.6000,0.0000,15653.6000,0.5932,4044.9412,0.0000,4044.9412,28.9694,0.0000,11608.6588,11608.6588,10.6643,8.2459,8.2459,9.4551,3.9820,59730.2047,8.2459,8.1759,8.2216,9.4201,4.0974,32779.1806,8.2216,8.1553,8.2061,9.4098,4.1312,28918.1935,12.8071,1000.7657,-46821.2000,121427.5788
8684,8.4985,13.8045,8187.2000,75373.2000,-67186.0000,3.9137,1848.4034,11060.3290,12908.7325,191.1377,86433.5290,6338.7966,-80094.7325,13.8045,12.2508,18639.9000,0.0000,18639.9000,0.6765,4644.0419,0.0000,4644.0419,33.0387,0.0000,13995.8581,13995.8581,12.2508,11.0268,16364.1000,0.0000,16364.1000,0.9204,3465.3365,0.0000,3465.3365,44.9532,0.0000,12898.7635,12898.7635,11.0268,10.9718,1074.9000,0.0000,1074.9000,0.0402,278.5406,0.0000,278.5406,1.9645,0.0000,796.3594,796.3594,10.9718,9.9640,19651.8000,0.0000,19651.8000,1.1184,4238.0321,0.0000,4238.0321,54.6199,0.0000,15413.7679,15413.7679,9.9640,9.4763,14336.8000,0.0000,14336.8000,0.5459,3773.4487,0.0000,3773.4487,26.6624,0.0000,10563.3513,10563.3513,9.4763,8.5409,8.5409,9.0086,1.3015,19522.7909,8.5409,8.4663,8.5150,8.9713,1.4053,11242.1416,8.5150,8.4446,8.4985,8.9604,1.4356,10048.9486,10.8227,845.7033,2881.5000,40813.8811
8685,8.4181,13.4061,10209.5000,72053.5000,-61844.0000,3.8833,2308.3661,10556.9057,12865.2718,189.6543,82610.4057,7901.1339,-74709.2718,13.4061,12.0912,15755.8000,0.0000,15755.8000,0.5757,3947.1453,0.0000,3947.1453,28.1154,0.0000,11808.6547,11808.6547,12.0912,10.6934,18842.9000,0.0000,18842.9000,1.0753,4000.7185,0.0000,4000.7185,52.5143,0.0000,14842.1815,14842.1815,10.6934,10.6625,621.3000,0.0000,621.3000,0.0237,161.7823,0.0000,161.7823,1.1592,0.0000,459.5177,459.5177,10.6625,9.6245,21260.0000,0.0000,21260.0000,1.2391,4607.8536,0.0000,4607.8536,60.5136,0.0000,16652.1464,16652.1464,9.6245,9.2430,11703.1000,0.0000,11703.1000,0.4552,3095.8025,0.0000,3095.8025,22.2321,0.0000,8607.2975,8607.2975,9.2430,8.4611,8.4611,8.8521,1.0936,16403.9575,8.4611,8.3855,8.4348,8.8143,1.1994,9595.1699,8.4348,8.3634,8.4181,8.8032,1.2303,8612.3276,10.8784,850.0533,6339.1000,34611.4550
8686,8.7326,12.8514,14393.8000,58032.7000,-43638.9000,3.4891,3235.7980,8554.3941,11790.1920,170.4036,66587.0941,11158.0020,-55429.0920,12.8514,11.5548,15394.4000,0.0000,15394.4000,0.5660,3886.5707,0.0000,3886.5707,27.6406,0.0000,11507.8293,11507.8293,11.5548,9.0915,45053.1000,0.0000,45053.1000,2.5787,9650.9889,0.0000,9650.9889,125.9372,0.0000,35402.1111,35402.1111,9.0915,9.0775,455.8000,0.0000,455.8000,0.0175,121.5356,0.0000,121.5356,0.8552,0.0000,334.2644,334.2644,9.0775,8.4049,24569.5000,0.0000,24569.5000,1.4404,5466.4199,0.0000,5466.4199,70.3470,0.0000,19103.0801,19103.0801,8.4049,8.1923,10198.2000,0.0000,10198.2000,0.3990,2747.5596,0.0000,2747.5596,19.4876,0.0000,7450.6404,7450.6404,8.1923,8.7740,8.7740,8.4832,-0.9525,-14287.5545,8.7740,8.7012,8.7487,8.4467,-0.8332,-6665.7325,8.7487,8.6799,8.7326,8.4361,-0.7984,-5588.7628,12.7360,995.2106,52032.1000,-26542.0498
8687,8.7278,12.2519,17134.1000,50966.8000,-33832.7000,3.3251,3852.1715,7512.1262,11364.2977,162.3922,58478.9262,13281.9285,-45196.9977,12.2519,10.9845,15397.1000,0.0000,15397.1000,0.5710,3920.2827,0.0000,3920.2827,27.8873,0.0000,11476.8173,11476.8173,10.9845,8.3392,57691.9000,0.0000,57691.9000,3.3356,12477.4557,0.0000,12477.4557,162.9052,0.0000,45214.4443,45214.4443,8.3392,8.3281,461.0000,0.0000,461.0000,0.0182,124.3245,0.0000,124.3245,0.8892,0.0000,336.6755,336.6755,8.3281,7.7725,28074.5000,0.0000,28074.5000,1.6973,6325.9032,0.0000,6325.9032,82.8922,0.0000,21748.5968,21748.5968,7.7725,7.6786,5683.4000,0.0000,5683.4000,0.2272,1546.0062,0.0000,1546.0062,11.0977,0.0000,4137.3938,4137.3938,7.6786,8.7681,8.7681,8.2233,-1.9277,-28915.7399,8.7681,8.6971,8.7434,8.1878,-1.8021,-14416.9756,8.7434,8.6764,8.7278,8.1775,-1.7655,-12358.2083,13.7616,1075.3532,73475.2000,-55690.9239
8688,8.6773,11.6265,19817.9000,45372.3000,-25554.4000,3.2260,4459.6551,6680.9902,11140.6452,157.5527,52053.2902,15358.2449,-36695.0452,11.6265,10.4088,15420.3000,0.0000,15420.3000,0.5774,3961.4237,0.0000,3961.4237,28.1979,0.0000,11458.8763,11458.8763,10.4088,7.9296,59944.0000,0.0000,59944.0000,3.5036,13092.5066,0.0000,13092.5066,171.1113,0.0000,46851.4934,46851.4934,7.9296,7.9197,453.3000,0.0000,453.3000,0.0181,123.0117,0.0000,123.0117,0.8862,0.0000,330.2883,330.2883,7.9197,7.3953,31355.0000,0.0000,31355.0000,1.9240,7114.5754,0.0000,7114.5754,93.9639,0.0000,24240.4246,24240.4246,7.3953,7.3696,1735.3000,0.0000,1735.3000,0.0702,474.7752,0.0000,474.7752,3.4278,0.0000,1260.5248,1260.5248,7.3696,8.7174,8.7174,8.0435,-2.4222,-36333.4925,8.7174,8.6469,8.6928,8.0083,-2.2956,-18365.0162,8.6928,8.6263,8.6773,7.9980,-2.2587,-15810.5746,13.9790,1092.3354,83353.5000,-70509.0833
8689,8.6362,11.0385,22378.3000,40637.9000,-18259.6000,3.1598,5039.6042,5979.0934,11018.6976,154.3215,46616.9934,17338.6958,-29278.2976,11.0385,9.8830,15408.8000,0.0000,15408.8000,0.5828,3992.2285,0.0000,3992.2285,28.4649,0.0000,11416.5715,11416.5715,9.8830,7.4324,70678.3000,0.0000,70678.3000,4.1770,15578.0487,0.0000,15578.0487,203.9963,0.0000,55100.2513,55100.2513,7.4324,7.4241,462.2000,0.0000,462.2000,0.0186,126.3851,0.0000,126.3851,0.9104,0.0000,335.8149,335.8149,7.4241,7.0018,33510.9000,0.0000,33510.9000,2.0732,7668.9708,0.0000,7668.9708,101.2501,0.0000,25841.9292,25841.9292,7.0018,6.9898,981.9000,0.0000,981.9000,0.0400,270.2795,0.0000,270.2795,1.9532,0.0000,711.6205,711.6205,6.9898,8.6752,8.6752,7.8325,-3.2670,-49005.4480,8.6752,8.6066,8.6513,7.7982,-3.1341,-25072.7411,8.6513,8.5866,8.6362,7.7882,-3.0953,-21666.9567,15.0772,1178.1510,102782.5000,-95745.1459
8690,8.5779,10.4530,24860.9000,36416.2000,-11555.3000,3.1128,5604.6461,5351.9197,10956.5658,152.0234,41768.1197,19256.2539,-22511.8658,10.4530,9.3652,15407.9000,0.0000,15407.9000,0.5885,4026.2581,0.0000,4026.2581,28.7415,0.0000,11381.6419,11381.6419,9.3652,7.1607,70213.2000,0.0000,70213.2000,4.1920,15616.5019,0.0000,15616.5019,204.7310,0.0000,54596.6981,54596.6981,7.1607,7.1531,452.6000,0.0000,452.6000,0.0184,124.2785,0.0000,124.2785,0.8997,0.0000,328.3215,328.3215,7.1531,6.7612,35403.9000,0.0000,35403.9000,2.2123,8140.3601,0.0000,8140.3601,108.0471,0.0000,27263.5399,27263.5399,6.7612,6.7564,416.5000,0.0000,416.5000,0.0171,115.0741,0.0000,115.0741,0.8346,0.0000,301.4259,301.4259,6.7564,8.6166,8.6166,7.6865,-3.6380,-54570.2288,8.6166,8.5485,8.5929,7.6525,-3.5048,-28038.4757,8.5929,8.5286,8.5779,7.6425,-3.4659,-24261.3413,15.2117,1188.6654,110338.8000,-106870.0459
8691,8.5024,9.9005,27452.3000,33200.6000,-5748.3000,3.1188,6197.4030,4872.2429,11069.6460,152.3166,38072.8429,21254.8970,-16817.9460,9.9005,8.8892,15422.4000,0.0000,15422.4000,0.5949,4062.9949,0.0000,4062.9949,29.0535,0.0000,11359.4051,11359.4051,8.8892,6.7763,81210.2000,0.0000,81210.2000,4.8980,18215.2893,0.0000,18215.2893,239.2083,0.0000,62994.9107,62994.9107,6.7763,6.7699,462.8000,0.0000,462.8000,0.0189,127.8363,0.0000,127.8363,0.9246,0.0000,334.9637,334.9637,6.7699,6.4573,37191.0000,0.0000,37191.0000,2.3369,8608.6078,0.0000,8608.6078,114.1295,0.0000,28582.3922,28582.3922,6.4573,6.4533,416.5000,0.0000,416.5000,0.0172,115.6182,0.0000,115.6182,0.8384,0.0000,300.8818,300.8818,6.4533,8.5399,8.5399,7.4966,-4.4202,-66303.4982,8.5399,8.4738,8.5169,7.4636,-4.2804,-34243.0457,8.5169,8.4546,8.5024,7.4539,-4.2395,-29676.8490,16.4769,1287.5306,128954.6000,-130223.3928
8692,8.2802,11.0592,22971.3000,48947.5000,-25976.2000,3.5766,5206.9531,7152.7003,12359.6533,174.6748,56100.2003,17764.3469,-38335.8533,11.0592,9.9606,15423.1000,0.0000,15423.1000,0.6006,3994.7356,0.0000,3994.7356,29.3311,0.0000,11428.3644,11428.3644,9.9606,7.2917,79458.1000,0.0000,79458.1000,4.8375,17489.5688,0.0000,17489.5688,236.2568,0.0000,61968.5312,61968.5312,7.2917,7.2843,451.9000,0.0000,451.9000,0.0186,123.8361,0.0000,123.8361,0.9094,0.0000,328.0639,328.0639,7.2843,6.8218,38513.4000,0.0000,38513.4000,2.4391,8835.1746,0.0000,8835.1746,119.1200,0.0000,29678.2254,29678.2254,6.8218,6.8108,981.9000,0.0000,981.9000,0.0407,271.0329,0.0000,271.0329,1.9881,0.0000,710.8671,710.8671,6.8108,8.3169,8.3169,7.5638,-3.3439,-50158.3801,8.3169,8.2524,8.2944,7.5316,-3.2007,-25605.8707,8.2944,8.2335,8.2802,7.5222,-3.1589,-22111.9706,17.2696,1349.4725,108852.2000,-97876.2214
8693,8.2117,11.2312,23263.7000,55103.8000,-31840.1000,3.8779,5279.8674,8041.8686,13321.7360,189.3893,63145.6686,17983.8326,-45161.8360,11.2312,10.1795,15419.6000,0.0000,15419.6000,0.5887,3983.8863,0.0000,3983.8863,28.7534,0.0000,11435.7137,11435.7137,10.1795,7.2714,89947.5000,0.0000,89947.5000,5.3621,19723.4237,0.0000,19723.4237,261.8773,0.0000,70224.0763,70224.0763,7.2714,7.2620,614.7000,0.0000,614.7000,0.0251,168.5015,0.0000,168.5015,1.2251,0.0000,446.1985,446.1985,7.2620,6.8153,38875.8000,0.0000,38875.8000,2.4362,8921.7599,0.0000,8921.7599,118.9809,0.0000,29954.0401,29954.0401,6.8153,6.7593,5317.1000,0.0000,5317.1000,0.2189,1467.8222,0.0000,1467.8222,10.6912,0.0000,3849.2778,3849.2778,6.7593,8.2470,8.2470,7.5031,-3.5889,-53833.4027,8.2470,8.1849,8.2254,7.4721,-3.4392,-27513.8912,8.2254,8.1668,8.2117,7.4630,-3.3955,-23768.2551,18.7634,1466.2011,118334.6000,-105115.5490
8694,7.8883,13.1158,12697.1000,109543.5000,-96846.4000,5.7350,2898.9164,15890.0888,18789.0052,280.0894,125433.5888,9798.1836,-115635.4052,13.1158,12.1700,15408.5000,0.0000,15408.5000,0.5866,3875.7604,0.0000,3875.7604,28.6506,0.0000,11532.7396,11532.7396,12.1700,9.5702,54781.3000,0.0000,54781.3000,3.2519,11616.1109,0.0000,11616.1109,158.8161,0.0000,43165.1891,43165.1891,9.5702,9.5550,565.2000,0.0000,565.2000,0.0231,149.6323,0.0000,149.6323,1.1269,0.0000,415.5677,415.5677,9.5550,8.5821,38278.0000,0.0000,38278.0000,2.3998,8448.7111,0.0000,8448.7111,117.2045,0.0000,29829.2889,29829.2889,8.5821,8.2757,17945.8000,0.0000,17945.8000,0.7389,4821.9377,0.0000,4821.9377,36.0884,0.0000,13123.8623,13123.8623,8.2757,7.9230,7.9230,8.0993,0.8663,12994.6947,7.9230,7.8619,7.9017,8.0688,1.0162,8129.8625,7.9017,7.8440,7.8883,8.0598,1.0603,7422.3338,19.1031,1492.7422,30132.4000,28546.8909
8695,7.9339,13.6347,10252.4000,145848.1000,-135595.7000,7.2361,2338.7897,21174.3104,23513.1001,353.3988,167022.4104,7913.6103,-159108.8001,13.6347,12.3575,26202.8000,0.0000,26202.8000,0.9677,6543.5930,0.0000,6543.5930,47.2611,0.0000,19659.2070,19659.2070,12.3575,10.4604,45129.0000,0.0000,45129.0000,2.5792,9540.0818,0.0000,9540.0818,125.9631,0.0000,35588.9182,35588.9182,10.4604,10.4293,1170.8000,0.0000,1170.8000,0.0459,305.9099,0.0000,305.9099,2.2394,0.0000,864.8901,864.8901,10.4293,9.4003,38647.5000,0.0000,38647.5000,2.3147,8408.2594,0.0000,8408.2594,113.0469,0.0000,30239.2406,30239.2406,9.4003,9.0609,19076.7000,0.0000,19076.7000,0.7603,5063.2154,0.0000,5063.2154,37.1315,0.0000,14013.4846,14013.4846,9.0609,7.9671,7.9671,8.5140,2.9327,43990.5959,7.9671,7.9087,7.9468,8.4848,3.0895,24715.8647,7.9468,7.8914,7.9339,8.4762,3.1356,21949.5344,20.8558,1629.6978,-5368.9000,90655.9950
8696,7.9114,13.8461,7741.3000,157459.8000,-149718.5000,7.6162,1766.6857,22850.5507,24617.2364,371.9616,180310.3507,5974.6143,-174335.7364,13.8461,12.3661,31968.3000,0.0000,31968.3000,1.1711,7960.1904,0.0000,7960.1904,57.1955,0.0000,24008.1096,24008.1096,12.3661,11.6840,16082.0000,6891.1000,9190.9000,1.2793,3399.1898,1104.1061,4503.2959,62.4768,7995.2061,12682.8102,4687.6041,11.6840,11.6182,1996.6000,0.0000,1996.6000,0.0770,512.4959,0.0000,512.4959,3.7608,0.0000,1484.1041,1484.1041,11.6182,10.3448,37567.6000,0.0000,37567.6000,2.2123,8018.2918,0.0000,8018.2918,108.0446,0.0000,29549.3082,29549.3082,10.3448,9.9461,18322.7000,0.0000,18322.7000,0.7197,4795.5407,0.0000,4795.5407,35.1499,0.0000,13527.1593,13527.1593,9.9461,7.9453,7.9453,8.9457,5.0453,75680.0608,7.9453,7.8858,7.9246,8.9159,5.1953,41562.1809,7.9246,7.8683,7.9114,8.9072,5.2395,36676.2933,19.6133,1532.6142,-50672.4000,153918.5351
8697,7.9848,14.1037,5598.9000,167281.9000,-161683.0000,7.9349,1276.0296,24309.1692,25585.1988,387.5271,191591.0692,4322.8704,-187268.1988,14.1037,12.4830,36352.7000,0.0000,36352.7000,1.3274,9020.0309,0.0000,9020.0309,64.8279,0.0000,27332.6691,27332.6691,12.4830,12.1358,8734.9000,7557.5000,1177.4000,0.8959,1842.7550,1212.7098,3055.4648,43.7544,8770.2098,6892.1450,-1878.0648,12.1358,12.0625,2170.0000,0.0000,2170.0000,0.0820,553.4201,0.0000,553.4201,4.0049,0.0000,1616.5799,1616.5799,12.0625,10.8337,34497.3000,0.0000,34497.3000,1.9861,7311.4825,0.0000,7311.4825,96.9996,0.0000,27185.8175,27185.8175,10.8337,10.4597,16060.9000,0.0000,16060.9000,0.6207,4173.5969,0.0000,4173.5969,30.3121,0.0000,11887.3031,11887.3031,10.4597,8.0188,8.0188,9.2392,6.0475,90712.8176,8.0188,7.9590,7.9980,9.2093,6.1956,49565.1756,7.9980,7.9414,7.9848,9.2005,6.2393,43675.0472,19.2705,1505.8225,-71424.7000,183953.0404
8698,8.0991,14.3099,4534.5000,175993.2000,-171458.7000,8.2706,1031.2705,25630.0011,26661.2715,403.9209,201623.2011,3503.2295,-198119.9715,14.3099,12.4956,42925.9000,0.0000,42925.9000,1.5612,10621.1077,0.0000,10621.1077,76.2484,0.0000,32304.7923,32304.7923,12.4956,12.3014,5911.3000,8965.3000,-3054.0000,0.8088,1246.8197,1438.8478,2685.6675,39.5018,10404.1478,4664.4803,-5739.6675,12.3014,12.2298,2214.4000,0.0000,2214.4000,0.0831,563.4166,0.0000,563.4166,4.0569,0.0000,1650.9834,1650.9834,12.2298,11.1310,31505.7000,0.0000,31505.7000,1.7989,6659.9477,0.0000,6659.9477,87.8544,0.0000,24845.7523,24845.7523,11.1310,10.7912,14553.0000,0.0000,14553.0000,0.5578,3765.4487,0.0000,3765.4487,27.2400,0.0000,10787.5513,10787.5513,10.7912,8.1328,8.1328,9.4620,6.7057,100585.8954,8.1328,8.0736,8.1122,9.4324,6.8552,54841.8071,8.1122,8.0561,8.0991,9.4236,6.8993,48294.8141,19.6205,1533.1740,-83313.7000,203722.5167
8699,8.2062,14.4648,3982.4000,183841.6000,-179859.2000,8.5995,903.9271,26827.0917,27731.0188,419.9869,210668.6917,3078.4729,-207590.2188,14.4648,12.6279,45119.7000,0.0000,45119.7000,1.6359,11140.4492,0.0000,11140.4492,79.8940,0.0000,33979.2508,33979.2508,12.6279,12.5489,4371.8000,16526.1000,-12154.3000,1.1202,920.1305,2656.8837,3577.0141,54.7090,19182.9837,3451.6695,-15731.3141,12.5489,12.4682,2627.7000,0.0000,2627.7000,0.0983,666.2364,0.0000,666.2364,4.8013,0.0000,1961.4636,1961.4636,12.4682,11.4810,29184.3000,0.0000,29184.3000,1.6612,6146.3353,0.0000,6146.3353,81.1282,0.0000,23037.9647,23037.9647,11.4810,11.2094,11725.7000,0.0000,11725.7000,0.4472,3018.6015,0.0000,3018.6015,21.8391,0.0000,8707.0985,8707.0985,11.2094,8.2393,8.2393,9.7243,7.7682,116523.1047,8.2393,8.1811,8.2190,9.6952,7.9204,63363.4762,8.2190,8.1639,8.2062,9.6866,7.9653,55757.0294,20.3434,1589.6605,-103356.1000,235643.6104
8700,8.3000,14.6143,3256.5000,191996.2000,-188739.7000,8.9325,737.8895,28066.9806,28804.8700,436.2492,220063.1806,2518.6105,-217544.5700,14.6143,13.0338,39092.5000,0.0000,39092.5000,1.4140,9632.7760,0.0000,9632.7760,69.0593,0.0000,29459.7240,29459.7240,13.0338,12.9311,4927.2000,22522.1000,-17594.9000,1.4680,1030.2787,3640.5676,4670.8463,71.6938,26162.6676,3896.9213,-22265.7463,12.9311,12.8355,3148.1000,0.0000,3148.1000,0.1173,793.9025,0.0000,793.9025,5.7293,0.0000,2354.1975,2354.1975,12.8355,11.9201,26886.2000,0.0000,26886.2000,1.5236,5630.2537,0.0000,5630.2537,74.4102,0.0000,21255.9463,21255.9463,11.9201,11.6789,10217.8000,0.0000,10217.8000,0.3874,2613.8995,0.0000,2613.8995,18.9206,0.0000,7603.9005,7603.9005,11.6789,8.3327,8.3327,10.0058,8.9330,133994.8443,8.3327,8.2753,8.3127,9.9771,9.0863,72690.6147,8.3127,8.2583,8.3000,9.9686,9.1315,63920.7387,20.7643,1622.5499,-126990.0000,270606.1977
8701,8.4238,14.7970,2391.0000,197468.7000,-195077.7000,9.1351,540.5482,28935.2523,29475.8005,446.1458,226403.9523,1850.4518,-224553.5005,14.7970,13.0364,45114.5000,0.0000,45114.5000,1.6282,11089.3146,0.0000,11089.3146,79.5180,0.0000,34025.1854,34025.1854,13.0364,13.0800,1618.1000,23258.9000,-21640.8000,1.3206,338.3315,3759.7957,4098.1272,64.4942,27018.6957,1279.7685,-25738.9272,13.0800,12.9910,2996.5000,0.0000,2996.5000,0.1110,754.0985,0.0000,754.0985,5.4204,0.0000,2242.4015,2242.4015,12.9910,12.1258,25756.7000,0.0000,25756.7000,1.4497,5380.8521,0.0000,5380.8521,70.8029,0.0000,20375.8479,20375.8479,12.1258,11.9121,9086.9000,0.0000,9086.9000,0.3421,2317.7845,0.0000,2317.7845,16.7060,0.0000,6769.1155,6769.1155,11.9121,8.4562,8.4562,10.1841,9.3215,139822.4636,8.4562,8.3993,8.4364,10.1557,9.4751,75800.8770,8.4364,8.3825,8.4238,10.1473,9.5204,66642.6214,20.9800,1639.4098,-133763.9000,282265.9620
8702,8.4599,14.8513,2040.1000,197012.2000,-194972.1000,9.0997,460.9138,28888.3092,29349.2230,444.4152,225900.5092,1579.1862,-224321.3230,14.8513,13.1570,42925.1000,0.0000,42925.1000,1.5449,10543.4573,0.0000,10543.4573,75.4519,0.0000,32381.6427,32381.6427,13.1570,13.1494,1599.9000,13069.3000,-11469.4000,0.7809,333.8830,2116.1332,2450.0161,38.1368,15185.4332,1266.0170,-13919.4161,13.1494,13.0868,1982.2000,0.0000,1982.2000,0.0732,498.3575,0.0000,498.3575,3.5772,0.0000,1483.8425,1483.8425,13.0868,12.1429,26599.3000,0.0000,26599.3000,1.4929,5548.7383,0.0000,5548.7383,72.9107,0.0000,21050.5617,21050.5617,12.1429,11.9466,7956.0000,0.0000,7956.0000,0.2985,2028.8344,0.0000,2028.8344,14.5782,0.0000,5927.1656,5927.1656,11.9466,8.4929,8.4929,10.2197,8.8518,132777.6323,8.4929,8.4349,8.4727,10.1907,9.0005,72004.3843,8.4727,8.4178,8.4599,10.1822,9.0443,63310.1485,19.9352,1557.7679,-126978.9000,268092.1651
8703,8.5309,14.9208,2075.9000,198302.0000,-196226.1000,9.1624,468.3931,29117.1519,29585.5450,447.4748,227419.1519,1607.5069,-225811.6450,14.9208,13.3108,40739.5000,0.0000,40739.5000,1.4651,9997.2867,0.0000,9997.2867,71.5520,0.0000,30742.2133,30742.2133,13.3108,13.2653,2331.1000,12546.0000,-10214.9000,0.7944,485.2902,2035.7192,2521.0094,38.7949,14581.7192,1845.8098,-12735.9094,13.2653,13.2048,1909.1000,0.0000,1909.1000,0.0705,479.2042,0.0000,479.2042,3.4416,0.0000,1429.8958,1429.8958,13.2048,12.2313,27369.9000,0.0000,27369.9000,1.5335,5699.2129,0.0000,5699.2129,74.8915,0.0000,21670.6871,21670.6871,12.2313,12.0080,9086.9000,0.0000,9086.9000,0.3408,2314.3096,0.0000,2314.3096,16.6458,0.0000,6772.5904,6772.5904,12.0080,8.5639,8.5639,10.2859,8.8779,133168.7460,8.5639,8.5060,8.5437,10.2570,9.0272,72217.9653,8.5437,8.4889,8.5309,10.2484,9.0712,63498.2359,20.0498,1566.7213,-127335.6000,268884.9472
8704,8.6016,14.9632,2529.5000,200136.5000,-197607.0000,9.2760,570.0043,29426.5938,29996.5981,453.0265,229563.0938,1959.4957,-227603.5981,14.9632,13.5819,34709.0000,0.0000,34709.0000,1.2469,8512.5824,0.0000,8512.5824,60.8972,0.0000,26196.4176,26196.4176,13.5819,13.4433,4372.1000,14297.2000,-9925.1000,1.0013,906.3049,2328.7019,3235.0068,48.8997,16625.9019,3465.7951,-13160.1068,13.4433,13.3649,2469.8000,0.0000,2469.8000,0.0910,618.4159,0.0000,618.4159,4.4443,0.0000,1851.3841,1851.3841,13.3649,12.3739,27913.7000,0.0000,27913.7000,1.5606,5798.3045,0.0000,5798.3045,76.2149,0.0000,22115.3955,22115.3955,12.3739,12.1154,10594.8000,0.0000,10594.8000,0.3968,2692.8997,0.0000,2692.8997,19.3803,0.0000,7901.9003,7901.9003,12.1154,8.6343,8.6343,10.3749,9.1116,136674.2102,8.6343,8.5768,8.6143,10.3461,9.2622,74097.6259,8.6143,8.5599,8.6016,10.3376,9.3065,65145.5544,20.3589,1590.8711,-131844.8000,275917.3906
