Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8705,8.6454,14.9716,3115.3000,202535.1000,-199419.8000,9.4231,701.4489,29804.5124,30505.9613,460.2112,232339.6124,2413.8511,-229925.7613,14.9716,14.0476,22660.4000,0.0000,22660.4000,0.8136,5556.9686,0.0000,5556.9686,39.7327,0.0000,17103.4314,17103.4314,14.0476,13.6759,8871.9000,14533.1000,-5661.2000,1.2639,1825.7834,2383.0505,4208.8340,61.7259,16916.1505,7046.1166,-9870.0340,13.6759,13.6252,1560.8000,0.0000,1560.8000,0.0573,389.5555,0.0000,389.5555,2.8008,0.0000,1171.2445,1171.2445,13.6252,12.6273,27233.1000,0.0000,27233.1000,1.5181,5634.7077,0.0000,5634.7077,74.1397,0.0000,21598.3923,21598.3923,12.6273,12.2790,13987.5000,0.0000,13987.5000,0.5227,3542.5199,0.0000,3542.5199,25.5278,0.0000,10444.9801,10444.9801,12.2790,8.6781,8.6781,10.4785,9.4433,141649.5702,8.6781,8.6207,8.6581,10.4498,9.5939,76750.8860,8.6581,8.6038,8.6454,10.4414,9.6382,67467.1298,20.3980,1593.9312,-139639.2000,285867.5860
8706,8.7016,14.5615,6713.8000,121378.4000,-114664.6000,5.9313,1510.1480,17881.1889,19391.3369,289.6768,139259.5889,5203.6520,-134055.9369,14.5615,13.4290,18655.3000,0.0000,18655.3000,0.6697,4600.1349,0.0000,4600.1349,32.7061,0.0000,14055.1651,14055.1651,13.4290,12.4324,16183.9000,155.4000,16028.5000,0.9017,3362.8877,25.2568,3388.1446,44.0363,180.6568,12821.0123,12640.3554,12.4324,12.3766,1290.7000,0.0000,1290.7000,0.0473,327.7879,0.0000,327.7879,2.3078,0.0000,962.9121,962.9121,12.3766,11.1627,27098.1000,0.0000,27098.1000,1.5034,5715.1160,0.0000,5715.1160,73.4240,0.0000,21382.9840,21382.9840,11.1627,10.6839,16437.9000,0.0000,16437.9000,0.6118,4251.1889,0.0000,4251.1889,29.8785,0.0000,12186.7111,12186.7111,10.6839,8.7389,8.7389,9.7114,3.6253,54380.1822,8.7389,8.6734,8.7161,9.6786,3.7474,29979.4983,8.7161,8.6542,8.7016,9.6691,3.7831,26481.5482,14.4977,1132.8706,-35154.1000,110841.2287
8707,8.6283,14.3304,8261.2000,118757.2000,-110496.0000,5.9032,1860.6934,17470.2012,19330.8946,288.3004,136227.4012,6400.5066,-129826.8946,14.3304,13.2063,18661.8000,0.0000,18661.8000,0.6740,4616.1802,0.0000,4616.1802,32.9192,0.0000,14045.6198,14045.6198,13.2063,12.0240,19893.1000,0.0000,19893.1000,1.1107,4148.2333,0.0000,4148.2333,54.2434,0.0000,15744.8667,15744.8667,12.0240,11.9839,979.5000,0.0000,979.5000,0.0366,250.2023,0.0000,250.2023,1.7860,0.0000,729.2977,729.2977,11.9839,10.7724,28962.2000,0.0000,28962.2000,1.6440,6145.9471,0.0000,6145.9471,80.2918,0.0000,22816.2529,22816.2529,10.7724,10.3452,15683.9000,0.0000,15683.9000,0.5978,4079.2715,0.0000,4079.2715,29.1958,0.0000,11604.6285,11604.6285,10.3452,8.6659,8.6659,9.5055,3.2277,48415.8813,8.6659,8.5998,8.6429,9.4725,3.3546,26836.8647,8.6429,8.5805,8.6283,9.4629,3.3917,23741.9403,14.9494,1168.1676,-26315.5000,98994.6863
8708,8.8782,13.4997,14185.3000,77052.6000,-62867.3000,4.3443,3180.4949,11390.3551,14570.8500,212.1664,88442.9551,11004.8051,-77438.1500,13.4997,12.1692,18664.8000,0.0000,18664.8000,0.6765,4669.8471,0.0000,4669.8471,33.0397,0.0000,13994.9529,13994.9529,12.1692,10.5694,27108.9000,0.0000,27108.9000,1.5198,5748.3809,0.0000,5748.3809,74.2224,0.0000,21360.5191,21360.5191,10.5694,10.5279,1077.7000,0.0000,1077.7000,0.0405,281.1351,0.0000,281.1351,1.9780,0.0000,796.5649,796.5649,10.5279,9.4254,31159.4000,0.0000,31159.4000,1.7817,6768.2369,0.0000,6768.2369,87.0162,0.0000,24391.1631,24391.1631,9.4254,9.0854,14364.5000,0.0000,14364.5000,0.5511,3811.1046,0.0000,3811.1046,26.9149,0.0000,10553.3954,10553.3954,9.0854,8.9174,8.9174,9.0014,0.2888,4331.9499,8.9174,8.8483,8.8934,8.9669,0.4076,3260.8038,8.8934,8.8282,8.8782,8.9568,0.4422,3095.7408,13.3708,1044.8103,29508.0000,10688.4945
8709,8.7555,13.0422,16641.5000,73684.9000,-57043.4000,4.3335,3739.5350,10866.4617,14605.9967,211.6428,84551.3617,12901.9650,-71649.3967,13.0422,11.9252,15792.1000,0.0000,15792.1000,0.5797,3976.3389,0.0000,3976.3389,28.3134,0.0000,11815.7611,11815.7611,11.9252,10.2247,29297.2000,0.0000,29297.2000,1.6744,6237.3987,0.0000,6237.3987,81.7748,0.0000,23059.8013,23059.8013,10.2247,10.2015,622.1000,0.0000,622.1000,0.0239,163.1080,0.0000,163.1080,1.1696,0.0000,458.9920,458.9920,10.2015,9.1134,32352.6000,0.0000,32352.6000,1.9016,7065.0071,0.0000,7065.0071,92.8705,0.0000,25287.5929,25287.5929,9.1134,8.8471,11725.7000,0.0000,11725.7000,0.4604,3125.5394,0.0000,3125.5394,22.4845,0.0000,8600.1606,8600.1606,8.8471,8.7951,8.7951,8.8211,0.0899,1348.8125,8.7951,8.7254,8.7709,8.7862,0.2106,1684.5213,8.7709,8.7050,8.7555,8.7760,0.2458,1720.6412,13.4604,1051.8133,32746.3000,4753.9749
8710,8.8941,12.2333,21976.6000,59901.1000,-37924.5000,4.0148,4925.9618,8857.6860,13783.6478,196.0761,68758.7860,17050.6382,-51708.1478,12.2333,11.1791,15407.7000,0.0000,15407.7000,0.5697,3924.0206,0.0000,3924.0206,27.8226,0.0000,11483.6794,11483.6794,11.1791,8.7159,59099.2000,0.0000,59099.2000,3.3932,12739.8619,0.0000,12739.8619,165.7163,0.0000,46359.3381,46359.3381,8.7159,8.7053,464.4000,0.0000,464.4000,0.0180,124.5300,0.0000,124.5300,0.8783,0.0000,339.8700,339.8700,8.7053,8.0623,33769.6000,0.0000,33769.6000,1.9974,7560.6065,0.0000,7560.6065,97.5480,0.0000,26208.9935,26208.9935,8.0623,7.9079,10217.8000,0.0000,10217.8000,0.4034,2767.1983,0.0000,2767.1983,19.7009,0.0000,7450.6017,7450.6017,7.9079,8.9320,8.9320,8.4199,-2.0532,-30797.5635,8.9320,8.8653,8.9088,8.3866,-1.9195,-15356.0618,8.9088,8.8458,8.8941,8.3769,-1.8805,-13163.7142,15.5946,1218.5810,81034.2000,-59317.3395
8711,8.8073,11.6460,24428.3000,53252.5000,-28824.2000,3.8516,5484.1414,7861.1942,13345.3356,188.1046,61113.6942,18944.1586,-42169.5356,11.6460,10.6141,15422.1000,0.0000,15422.1000,0.5776,3960.7753,0.0000,3960.7753,28.2097,0.0000,11461.3247,11461.3247,10.6141,8.0656,71462.0000,0.0000,71462.0000,4.1613,15553.3396,0.0000,15553.3396,203.2333,0.0000,55908.6604,55908.6604,8.0656,8.0572,452.2000,0.0000,452.2000,0.0180,122.4592,0.0000,122.4592,0.8781,0.0000,329.7408,329.7408,8.0572,7.5485,35130.1000,0.0000,35130.1000,2.1395,7952.4050,0.0000,7952.4050,104.4899,0.0000,27177.6950,27177.6950,7.5485,7.4763,5694.1000,0.0000,5694.1000,0.2291,1554.2364,0.0000,1554.2364,11.1880,0.0000,4139.8636,4139.8636,7.4763,8.8443,8.8443,8.1603,-2.8960,-43440.0929,8.8443,8.7792,8.8217,8.1278,-2.7582,-22065.4860,8.8217,8.7602,8.8073,8.1183,-2.7180,-19025.8815,16.4656,1286.6487,99336.3000,-84531.4604
8712,8.7227,11.1323,26334.1000,47928.1000,-21594.0000,3.7206,5921.1093,7063.5453,12984.6546,181.7079,54991.6453,20412.9907,-34578.6546,11.1323,10.1239,15447.6000,0.0000,15447.6000,0.5841,3996.8401,0.0000,3996.8401,28.5274,0.0000,11450.7599,11450.7599,10.1239,7.7341,72030.6000,0.0000,72030.6000,4.2401,15809.8599,0.0000,15809.8599,207.0783,0.0000,56220.7401,56220.7401,7.7341,7.7260,464.3000,0.0000,464.3000,0.0187,126.3736,0.0000,126.3736,0.9122,0.0000,337.9264,337.9264,7.7260,7.2525,36682.1000,0.0000,36682.1000,2.2631,8351.0810,0.0000,8351.0810,110.5258,0.0000,28331.0190,28331.0190,7.2525,7.2317,1738.2000,0.0000,1738.2000,0.0706,476.6143,0.0000,476.6143,3.4477,0.0000,1261.5857,1261.5857,7.2317,8.7596,8.7596,7.9957,-3.2110,-48164.6136,8.7596,8.6946,8.7370,7.9632,-3.0743,-24594.4610,8.7370,8.6756,8.7227,7.9537,-3.0344,-21240.9011,16.3457,1277.2786,104768.8000,-93999.9756
8713,8.6532,10.6660,27953.6000,43270.6000,-15317.0000,3.6040,6293.2133,6368.5401,12661.7534,176.0142,49639.1401,21660.3867,-27978.7534,10.6660,9.6842,15445.5000,0.0000,15445.5000,0.5890,4023.5160,0.0000,4023.5160,28.7666,0.0000,11421.9840,11421.9840,9.6842,7.3236,81192.7000,0.0000,81192.7000,4.8249,17957.6923,0.0000,17957.6923,235.6393,0.0000,63235.0077,63235.0077,7.3236,7.3168,452.1000,0.0000,452.1000,0.0183,123.8301,0.0000,123.8301,0.8937,0.0000,328.2699,328.2699,7.3168,6.9275,37428.8000,0.0000,37428.8000,2.3246,8581.5170,0.0000,8581.5170,113.5304,0.0000,28847.2830,28847.2830,6.9275,6.9172,983.4000,0.0000,983.4000,0.0402,271.0035,0.0000,271.0035,1.9614,0.0000,712.3965,712.3965,6.9172,8.6895,8.6895,7.8033,-3.8967,-58450.9579,8.6895,8.6256,8.6673,7.7714,-3.7563,-30050.5487,8.6673,8.6070,8.6532,7.7621,-3.7153,-26007.3412,17.1015,1336.3333,120185.5000,-114508.8478
8714,8.5954,10.2374,29206.8000,38946.4000,-9739.6000,3.4814,6582.2803,5725.7079,12307.9882,170.0272,44672.1079,22624.5197,-22047.5882,10.2374,9.2798,15434.3000,0.0000,15434.3000,0.5932,4045.9552,0.0000,4045.9552,28.9713,0.0000,11388.3448,11388.3448,9.2798,7.1369,76992.9000,0.0000,76992.9000,4.6147,17150.1997,0.0000,17150.1997,225.3724,0.0000,59842.7003,59842.7003,7.1369,7.1299,464.0000,0.0000,464.0000,0.0189,127.4556,0.0000,127.4556,0.9242,0.0000,336.5444,336.5444,7.1299,6.7571,37742.2000,0.0000,37742.2000,2.3636,8681.5042,0.0000,8681.5042,115.4349,0.0000,29060.6958,29060.6958,6.7571,6.7528,416.9000,0.0000,416.9000,0.0171,115.1918,0.0000,115.1918,0.8366,0.0000,301.7082,301.7082,6.7528,8.6320,8.6320,7.6924,-4.0187,-60279.7629,8.6320,8.5677,8.6096,7.6602,-3.8810,-31048.3353,8.6096,8.5489,8.5954,7.6508,-3.8409,-26885.9684,16.6334,1299.7598,121310.7000,-118214.0666
8715,8.5361,9.8044,30423.0000,34919.1000,-4496.1000,3.3703,6863.8151,5127.7580,11991.5731,164.5981,40046.8580,23559.1849,-16487.6731,9.8044,8.8758,15435.4000,0.0000,15435.4000,0.5976,4072.2094,0.0000,4072.2094,29.1850,0.0000,11363.1906,11363.1906,8.8758,6.8076,85188.0000,0.0000,85188.0000,5.1465,19112.0506,0.0000,19112.0506,251.3468,0.0000,66075.9494,66075.9494,6.8076,6.8017,451.4000,0.0000,451.4000,0.0185,124.6269,0.0000,124.6269,0.9023,0.0000,326.7731,326.7731,6.8017,6.4984,37952.9000,0.0000,37952.9000,2.3859,8780.0802,0.0000,8780.0802,116.5228,0.0000,29172.8198,29172.8198,6.4984,6.4945,416.9000,0.0000,416.9000,0.0172,115.6553,0.0000,115.6553,0.8393,0.0000,301.2447,301.2447,6.4945,8.5721,8.5721,7.5333,-4.6219,-69327.9773,8.5721,8.5087,8.5500,7.5016,-4.4808,-35846.6510,8.5500,8.4902,8.5361,7.4924,-4.4397,-31077.5614,17.3038,1352.1463,134948.5000,-136252.1897
8716,8.4763,9.5892,30834.4000,33244.1000,-2409.7000,3.3197,6964.2400,4876.1825,11840.4225,162.1276,38120.2825,23870.1600,-14250.1225,9.5892,8.6717,15450.0000,0.0000,15450.0000,0.6026,4089.1111,0.0000,4089.1111,29.4310,0.0000,11360.8889,11360.8889,8.6717,6.7345,80302.1000,0.0000,80302.1000,4.8902,18081.6371,0.0000,18081.6371,238.8296,0.0000,62220.4629,62220.4629,6.7345,6.7283,465.0000,0.0000,465.0000,0.0191,128.5271,0.0000,128.5271,0.9352,0.0000,336.4729,336.4729,6.7283,6.4237,37811.4000,0.0000,37811.4000,2.3930,8758.5807,0.0000,8758.5807,116.8723,0.0000,29052.8193,29052.8193,6.4237,6.4146,983.4000,0.0000,983.4000,0.0407,273.1291,0.0000,273.1291,1.9896,0.0000,710.2709,710.2709,6.4146,8.5125,8.5125,7.4636,-4.5578,-68366.9866,8.5125,8.4487,8.4903,7.4317,-4.4192,-35353.3782,8.4903,8.4301,8.4763,7.4223,-4.3787,-30650.6713,16.8981,1320.4449,132602.2000,-134371.0361
8717,8.4099,9.2855,31870.8000,31201.1000,669.7000,3.2890,7207.0682,4570.7038,11777.7720,160.6318,35771.8038,24663.7318,-11108.0720,9.2855,8.3979,15449.0000,0.0000,15449.0000,0.6048,4107.4069,0.0000,4107.4069,29.5394,0.0000,11341.5931,11341.5931,8.3979,6.4965,88536.5000,0.0000,88536.5000,5.4136,20033.9125,0.0000,20033.9125,264.3897,0.0000,68502.5875,68502.5875,6.4965,6.4893,612.9000,0.0000,612.9000,0.0253,170.0339,0.0000,170.0339,1.2344,0.0000,442.8661,442.8661,6.4893,6.2397,36728.5000,0.0000,36728.5000,2.3280,8543.4830,0.0000,8543.4830,113.6967,0.0000,28185.0170,28185.0170,6.2397,6.1951,5327.0000,0.0000,5327.0000,0.2210,1483.7665,0.0000,1483.7665,10.7928,0.0000,3843.2335,3843.2335,6.1951,8.4454,8.4454,7.3203,-5.1564,-77345.3364,8.4454,8.3829,8.4237,7.2890,-5.0132,-40105.3367,8.4237,8.3647,8.4099,7.2799,-4.9713,-34799.4047,17.8226,1392.6832,147323.6000,-152250.0778
8718,8.3504,9.8639,29930.5000,37945.7000,-8015.2000,3.4848,6775.6891,5552.4134,12328.1025,170.1929,43498.1134,23154.8109,-20343.3025,9.8639,8.9246,15441.9000,0.0000,15441.9000,0.6078,4070.3359,0.0000,4070.3359,29.6832,0.0000,11371.5641,11371.5641,8.9246,7.2537,51363.7000,0.0000,51363.7000,3.1578,11513.5254,0.0000,11513.5254,154.2234,0.0000,39850.1746,39850.1746,7.2537,7.2427,557.7000,0.0000,557.7000,0.0231,152.9183,0.0000,152.9183,1.1284,0.0000,404.7817,404.7817,7.2427,6.7665,34619.9000,0.0000,34619.9000,2.2052,7947.7206,0.0000,7947.7206,107.6996,0.0000,26672.1794,26672.1794,6.7665,6.5494,17980.1000,0.0000,17980.1000,0.7485,4967.2796,0.0000,4967.2796,36.5579,0.0000,13012.8204,13012.8204,6.5494,8.3878,8.3878,7.4686,-3.6259,-54388.4374,8.3878,8.3219,8.3649,7.4357,-3.4960,-27968.0087,8.3649,8.3026,8.3504,7.4260,-3.4580,-24205.7705,15.3410,1198.7648,111948.1000,-106562.2166
8719,8.1441,11.4376,22337.3000,59836.1000,-37498.8000,4.0380,5075.9200,8721.3502,13797.2701,197.2092,68557.4502,17261.3800,-51296.0701,11.4376,10.3813,15434.0000,0.0000,15434.0000,0.6014,3975.7319,0.0000,3975.7319,29.3703,0.0000,11458.2681,11458.2681,10.3813,8.3694,43605.9000,0.0000,43605.9000,2.6529,9528.5639,0.0000,9528.5639,129.5647,0.0000,34077.3361,34077.3361,8.3694,8.3486,768.0000,0.0000,768.0000,0.0314,207.0227,0.0000,207.0227,1.5317,0.0000,560.9773,560.9773,8.3486,7.5835,33851.5000,0.0000,33851.5000,2.1232,7624.9457,0.0000,7624.9457,103.6917,0.0000,26226.5543,26226.5543,7.5835,7.2734,19113.3000,0.0000,19113.3000,0.7877,5214.2809,0.0000,5214.2809,38.4718,0.0000,13899.0191,13899.0191,7.2734,8.1817,8.1817,7.7276,-1.7928,-26892.0541,8.1817,8.1155,8.1587,7.6945,-1.6621,-13296.5630,8.1587,8.0961,8.1441,7.6847,-1.6237,-11365.9800,15.3518,1199.6149,75273.9000,-51554.5971
8720,8.1030,11.8667,20738.1000,69652.5000,-48914.4000,4.3931,4716.0851,10144.2665,14860.3516,214.5542,79796.7665,16022.0149,-63774.7516,11.8667,10.5062,21310.9000,0.0000,21310.9000,0.8086,5455.8750,0.0000,5455.8750,39.4904,0.0000,15855.0250,15855.0250,10.5062,8.9710,31725.3000,0.0000,31725.3000,1.8759,6917.6171,0.0000,6917.6171,91.6162,0.0000,24807.6829,24807.6829,8.9710,8.9404,972.9000,0.0000,972.9000,0.0389,259.8859,0.0000,259.8859,1.9010,0.0000,713.0141,713.0141,8.9404,7.9854,35138.8000,0.0000,35138.8000,2.1553,7836.0059,0.0000,7836.0059,105.2599,0.0000,27302.7941,27302.7941,7.9854,7.6476,18357.9000,0.0000,18357.9000,0.7451,4977.5380,0.0000,4977.5380,36.3893,0.0000,13380.3620,13380.3620,7.6476,8.1410,8.1410,7.8943,-0.9532,-14297.4263,8.1410,8.0741,8.1177,7.8608,-0.8239,-6591.3506,8.1177,8.0544,8.1030,7.8510,-0.7860,-5501.8918,15.0254,1174.1064,58591.4000,-26390.6687
8721,7.9635,12.8751,13963.7000,93177.9000,-79214.2000,5.0639,3183.6778,13535.0918,16718.7696,247.3136,106712.9918,10780.0222,-95932.9696,12.8751,11.2284,26709.7000,0.0000,26709.7000,1.0063,6741.0579,0.0000,6741.0579,49.1477,0.0000,19968.6421,19968.6421,11.2284,9.8454,26971.6000,0.0000,26971.6000,1.5910,5809.3706,0.0000,5809.3706,77.7010,0.0000,21162.2294,21162.2294,9.8454,9.8013,1288.9000,0.0000,1288.9000,0.0510,339.8349,0.0000,339.8349,2.4914,0.0000,949.0651,949.0651,9.8013,8.6925,34947.2000,0.0000,34947.2000,2.1185,7682.0902,0.0000,7682.0902,103.4636,0.0000,27265.1098,27265.1098,8.6925,8.3573,16091.6000,0.0000,16091.6000,0.6483,4316.5251,0.0000,4316.5251,31.6619,0.0000,11775.0749,11775.0749,8.3573,8.0010,8.0010,8.1791,0.7200,10800.2611,8.0010,7.9350,7.9780,8.1461,0.8533,6826.7644,7.9780,7.9156,7.9635,8.1364,0.8925,6247.7418,15.7186,1228.2703,26794.8000,23874.7673
8722,7.9516,13.2305,11615.0000,104622.8000,-93007.8000,5.4443,2648.7633,15194.2101,17842.9734,265.8931,119817.0101,8966.2367,-110850.7734,13.2305,11.3791,31858.9000,0.0000,31858.9000,1.1811,8000.8023,0.0000,8000.8023,57.6813,0.0000,23858.0977,23858.0977,11.3791,10.2866,21529.8000,0.0000,21529.8000,1.2525,4625.5516,0.0000,4625.5516,61.1719,0.0000,16904.2484,16904.2484,10.2866,10.2448,1184.1000,0.0000,1184.1000,0.0462,310.1758,0.0000,310.1758,2.2540,0.0000,873.9242,873.9242,10.2448,9.1084,33415.5000,0.0000,33415.5000,1.9918,7291.9465,0.0000,7291.9465,97.2754,0.0000,26123.5535,26123.5535,9.1084,8.7820,14580.8000,0.0000,14580.8000,0.5800,3886.8750,0.0000,3886.8750,28.3244,0.0000,10693.9250,10693.9250,8.7820,7.9890,7.9890,8.3855,1.6051,24075.8912,7.9890,7.9232,7.9661,8.3526,1.7383,13906.5878,7.9661,7.9038,7.9516,8.3429,1.7775,12442.4998,15.7438,1230.2402,9561.3000,50424.9789
8723,7.9409,13.4449,9606.0000,108231.7000,-98625.7000,5.4893,2191.0485,15715.1967,17906.2452,268.0865,123946.8967,7414.9515,-116531.9452,13.4449,11.5695,31858.4000,0.0000,31858.4000,1.1745,7976.8750,0.0000,7976.8750,57.3587,0.0000,23881.5250,23881.5250,11.5695,10.6484,17174.6000,0.0000,17174.6000,0.9963,3678.1318,0.0000,3678.1318,48.6580,0.0000,13496.4682,13496.4682,10.6484,10.5953,1392.9000,0.0000,1392.9000,0.0539,362.9405,0.0000,362.9405,2.6315,0.0000,1029.9595,1029.9595,10.5953,9.4061,31947.7000,0.0000,31947.7000,1.8880,6931.8526,0.0000,6931.8526,92.2083,0.0000,25015.8474,25015.8474,9.4061,9.1180,11748.0000,0.0000,11748.0000,0.4638,3117.8077,0.0000,3117.8077,22.6532,0.0000,8630.1923,8630.1923,9.1180,7.9789,7.9789,8.5485,2.2114,33170.6872,7.9789,7.9121,7.9556,8.5151,2.3410,18728.0235,7.9556,7.8925,7.9409,8.5053,2.3791,16653.7464,15.0987,1179.8311,-4504.1000,68552.4571
8724,7.9402,13.6061,8158.6000,111081.6000,-102923.0000,5.5329,1860.9315,16128.8001,17989.7316,270.2171,127210.4001,6297.6685,-120912.7316,13.6061,11.7291,31603.4000,0.0000,31603.4000,1.1612,7895.3946,0.0000,7895.3946,56.7094,0.0000,23708.0054,23708.0054,11.7291,10.9174,14588.5000,0.0000,14588.5000,0.8432,3116.0034,0.0000,3116.0034,41.1822,0.0000,11472.4966,11472.4966,10.9174,10.8679,1236.4000,0.0000,1236.4000,0.0475,320.9003,0.0000,320.9003,2.3215,0.0000,915.4997,915.4997,10.8679,9.6473,30781.0000,0.0000,30781.0000,1.8069,6649.2486,0.0000,6649.2486,88.2451,0.0000,24131.7514,24131.7514,9.6473,9.3797,10237.2000,0.0000,10237.2000,0.4021,2707.1146,0.0000,2707.1146,19.6368,0.0000,7530.0854,7530.0854,9.3797,7.9786,7.9786,8.6791,2.6462,39693.2179,7.9786,7.9111,7.9551,8.6454,2.7738,22190.0907,7.9551,7.8912,7.9402,8.6355,2.8112,19678.7470,14.6907,1147.9493,-14476.5000,81562.0556
8725,7.9748,13.7117,7575.1000,113155.2000,-105580.1000,5.5926,1726.7370,16440.4903,18167.2273,273.1315,129595.6903,5848.3630,-123747.3273,13.7117,11.8401,31609.6000,0.0000,31609.6000,1.1585,7885.4536,0.0000,7885.4536,56.5788,0.0000,23724.1464,23724.1464,11.8401,11.0249,14630.4000,0.0000,14630.4000,0.8431,3119.2085,0.0000,3119.2085,41.1761,0.0000,11511.1915,11511.1915,11.0249,10.9774,1185.7000,0.0000,1185.7000,0.0454,307.2611,0.0000,307.2611,2.2163,0.0000,878.4389,878.4389,10.9774,9.7625,30425.3000,0.0000,30425.3000,1.7767,6560.8079,0.0000,6560.8079,86.7725,0.0000,23864.4921,23864.4921,9.7625,9.5213,9104.1000,0.0000,9104.1000,0.3561,2403.3612,0.0000,2403.3612,17.3900,0.0000,6700.7388,6700.7388,9.5213,8.0133,8.0133,8.7673,2.8420,42629.9337,8.0133,7.9456,7.9897,8.7334,2.9696,23756.9981,7.9897,7.9257,7.9748,8.7235,3.0071,21049.8886,14.6585,1145.4363,-18625.0000,87436.8204
8726,8.0881,13.8182,7752.5000,114608.5000,-106856.0000,5.6698,1763.4895,16687.0557,18450.5452,276.9036,131295.5557,5989.0105,-125306.5452,13.8182,11.9718,31561.2000,0.0000,31561.2000,1.1548,7861.8467,0.0000,7861.8467,56.4000,0.0000,23699.3533,23699.3533,11.9718,10.7487,23609.4000,0.0000,23609.4000,1.3577,5022.5971,0.0000,5022.5971,66.3078,0.0000,18586.8029,18586.8029,10.7487,10.7138,985.4000,0.0000,985.4000,0.0376,256.3843,0.0000,256.3843,1.8386,0.0000,729.0157,729.0157,10.7138,9.6336,30532.1000,0.0000,30532.1000,1.7793,6611.9615,0.0000,6611.9615,86.8960,0.0000,23920.1385,23920.1385,9.6336,9.4408,7971.0000,0.0000,7971.0000,0.3111,2108.2706,0.0000,2108.2706,15.1952,0.0000,5862.7294,5862.7294,9.4408,8.1260,8.1260,8.7834,2.6143,39214.8454,8.1260,8.0594,8.1028,8.7501,2.7466,21972.6882,8.1028,8.0399,8.0881,8.7403,2.7854,19497.9763,15.4655,1208.4987,-12196.9000,80685.5098
8727,8.2997,13.4511,10563.6000,84898.7000,-74335.1000,4.4864,2393.6186,12410.8414,14804.4599,219.1064,97309.5414,8169.9814,-89139.5599,13.4511,11.3354,31566.7000,0.0000,31566.7000,1.1531,7903.1644,0.0000,7903.1644,56.3173,0.0000,23663.5356,23663.5356,11.3354,9.9881,25529.1000,0.0000,25529.1000,1.4645,5488.7944,0.0000,5488.7944,71.5218,0.0000,20040.3056,20040.3056,9.9881,9.9569,875.4000,0.0000,875.4000,0.0336,230.3232,0.0000,230.3232,1.6409,0.0000,645.0768,645.0768,9.9569,8.9592,29729.5000,0.0000,29729.5000,1.7412,6518.3585,0.0000,6518.3585,85.0377,0.0000,23211.1415,23211.1415,8.9592,8.7471,9104.1000,0.0000,9104.1000,0.3562,2432.3643,0.0000,2432.3643,17.3941,0.0000,6671.7357,6671.7357,8.7471,8.3389,8.3389,8.5430,0.7270,10904.7273,8.3389,8.2699,8.3149,8.5085,0.8498,6798.6095,8.3149,8.2497,8.2997,8.4984,0.8858,6200.6664,13.8524,1082.4437,22469.7000,23904.0032
8728,8.2684,13.3562,11400.5000,87089.4000,-75688.9000,4.6371,2584.7371,12723.5154,15308.2525,226.4675,99812.9154,8815.7629,-90997.1525,13.3562,11.3056,31562.2000,0.0000,31562.2000,1.1595,7912.4436,0.0000,7912.4436,56.6301,0.0000,23649.7564,23649.7564,11.3056,9.8711,28311.1000,0.0000,28311.1000,1.6437,6089.9805,0.0000,6089.9805,80.2758,0.0000,22221.1195,22221.1195,9.8711,9.8400,924.6000,0.0000,924.6000,0.0359,243.6896,0.0000,243.6896,1.7557,0.0000,680.9104,680.9104,9.8400,8.9301,28325.1000,0.0000,28325.1000,1.6833,6222.4426,0.0000,6222.4426,82.2084,0.0000,22102.6574,22102.6574,8.9301,8.6913,10614.9000,0.0000,10614.9000,0.4202,2837.2487,0.0000,2837.2487,20.5225,0.0000,7777.6513,7777.6513,8.6913,8.3073,8.3073,8.4993,0.7095,10642.3071,8.3073,8.2388,8.2835,8.4651,0.8360,6687.6046,8.2835,8.2188,8.2684,8.4550,0.8730,6111.1105,14.3696,1122.8638,24049.0000,23441.0222
8729,8.2494,13.2812,11800.2000,86180.8000,-74380.6000,4.6190,2676.2895,12586.2394,15262.5290,225.5830,98767.0394,9123.9105,-89643.1290,13.2812,11.5361,25951.5000,0.0000,25951.5000,0.9548,6512.6637,0.0000,6512.6637,46.6320,0.0000,19438.8363,19438.8363,11.5361,9.8404,32250.8000,0.0000,32250.8000,1.8735,6910.7169,0.0000,6910.7169,91.4987,0.0000,25340.0831,25340.0831,9.8404,9.8216,560.8000,0.0000,560.8000,0.0218,147.8728,0.0000,147.8728,1.0670,0.0000,412.9272,412.9272,9.8216,8.9909,25326.6000,0.0000,25326.6000,1.5085,5565.4256,0.0000,5565.4256,73.6727,0.0000,19761.1744,19761.1744,8.9909,8.6695,14014.2000,0.0000,14014.2000,0.5551,3742.4236,0.0000,3742.4236,27.1086,0.0000,10271.7764,10271.7764,8.6695,8.2884,8.2884,8.4789,0.7006,10508.9683,8.2884,8.2198,8.2645,8.4446,0.8267,6613.6383,8.2645,8.1997,8.2494,8.4346,0.8637,6045.7376,14.2991,1117.3488,23723.3000,23168.3442
8730,8.3777,13.0991,13225.2000,76951.1000,-63725.9000,4.2824,2992.4281,11265.7753,14258.2034,209.1462,88216.8753,10232.7719,-77984.1034,13.0991,11.9410,15448.6000,0.0000,15448.6000,0.5691,3886.7553,0.0000,3886.7553,27.7920,0.0000,11561.8447,11561.8447,11.9410,9.1293,55847.0000,0.0000,55847.0000,3.2301,11886.7706,0.0000,11886.7706,157.7516,0.0000,43960.2294,43960.2294,9.1293,9.1140,567.1000,0.0000,567.1000,0.0221,151.1271,0.0000,151.1271,1.0796,0.0000,415.9729,415.9729,9.1140,8.5198,22997.4000,0.0000,22997.4000,1.3703,5113.5116,0.0000,5113.5116,66.9211,0.0000,17883.8884,17883.8884,8.5198,8.2026,16469.3000,0.0000,16469.3000,0.6516,4429.3832,0.0000,4429.3832,31.8233,0.0000,12039.9168,12039.9168,8.2026,8.4160,8.4160,8.3093,-0.4167,-6249.8181,8.4160,8.3487,8.3926,8.2757,-0.2854,-2282.9170,8.3926,8.3290,8.3777,8.2658,-0.2469,-1728.4349,15.1883,1186.8331,47603.5000,-10261.1700
8731,8.3852,13.0109,13704.9000,74851.5000,-61146.6000,4.2153,3100.5467,10959.9440,14060.4907,205.8666,85811.4440,10604.3533,-75207.0907,13.0109,11.8478,15434.2000,0.0000,15434.2000,0.5702,3887.9188,0.0000,3887.9188,27.8455,0.0000,11546.2812,11546.2812,11.8478,8.7352,67420.3000,0.0000,67420.3000,3.8698,14372.2122,0.0000,14372.2122,188.9928,0.0000,53048.0878,53048.0878,8.7352,8.7219,564.3000,0.0000,564.3000,0.0223,151.2745,0.0000,151.2745,1.0877,0.0000,413.0255,413.0255,8.7219,8.2201,22807.3000,0.0000,22807.3000,1.3779,5104.8409,0.0000,5104.8409,67.2920,0.0000,17702.4591,17702.4591,8.2201,7.9512,15713.9000,0.0000,15713.9000,0.6270,4245.4607,0.0000,4245.4607,30.6204,0.0000,11468.4393,11468.4393,7.9512,8.4225,8.4225,8.1869,-0.9711,-14566.3166,8.4225,8.3568,8.3997,8.1540,-0.8356,-6684.8428,8.3997,8.3375,8.3852,8.1443,-0.7959,-5571.5950,16.0234,1252.0917,60793.4000,-26822.7543
8732,8.6581,11.0473,22285.0000,40315.5000,-18030.5000,3.1449,5016.5928,5934.1689,10950.7617,153.5913,46249.6689,17268.4072,-28981.2617,11.0473,9.8909,15437.0000,0.0000,15437.0000,0.5711,3999.0265,0.0000,3999.0265,27.8892,0.0000,11437.9735,11437.9735,9.8909,7.5345,64155.9000,0.0000,64155.9000,3.6889,14138.5208,0.0000,14138.5208,180.1579,0.0000,50017.3792,50017.3792,7.5345,7.5237,556.0000,0.0000,556.0000,0.0221,151.7958,0.0000,151.7958,1.0793,0.0000,404.2042,404.2042,7.5237,7.1809,22887.1000,0.0000,22887.1000,1.3934,5228.7075,0.0000,5228.7075,68.0522,0.0000,17658.3925,17658.3925,7.1809,6.9811,14391.9000,0.0000,14391.9000,0.5773,3950.6111,0.0000,3950.6111,28.1967,0.0000,10441.2889,10441.2889,6.9811,8.6970,8.6970,7.8391,-3.1098,-46646.5837,8.6970,8.6285,8.6732,7.8048,-2.9855,-23884.1971,8.6732,8.6084,8.6581,7.7948,-2.9492,-20644.6294,14.0965,1101.5197,99397.4000,-91175.4102
8733,8.5597,10.5021,25023.4000,37660.4000,-12637.0000,3.1786,5643.1558,5532.8316,11175.9873,155.2364,43193.2316,19380.2442,-23812.9873,10.5021,9.4204,15449.9000,0.0000,15449.9000,0.5900,4034.3268,0.0000,4034.3268,28.8156,0.0000,11415.5732,11415.5732,9.4204,7.1690,72029.7000,0.0000,72029.7000,4.2998,16004.9580,0.0000,16004.9580,209.9954,0.0000,56024.7420,56024.7420,7.1690,7.1581,667.5000,0.0000,667.5000,0.0271,183.2638,0.0000,183.2638,1.3243,0.0000,484.2362,484.2362,7.1581,6.8789,23476.4000,0.0000,23476.4000,1.4640,5397.4275,0.0000,5397.4275,71.5016,0.0000,18078.9725,18078.9725,6.8789,6.7374,11748.0000,0.0000,11748.0000,0.4804,3239.9260,0.0000,3239.9260,23.4625,0.0000,8508.0740,8508.0740,6.7374,8.5980,8.5980,7.6677,-3.6024,-54036.4431,8.5980,8.5306,8.5746,7.6340,-3.4721,-27776.5048,8.5746,8.5110,8.5597,7.6242,-3.4340,-24037.7700,15.0600,1176.8060,110734.5000,-105850.7179
8734,8.5437,9.8041,27443.8000,31404.2000,-3960.4000,3.0368,6190.8079,4612.2828,10803.0907,148.3135,36016.4828,21252.9921,-14763.4907,9.8041,8.7910,15448.9000,0.0000,15448.9000,0.5954,4075.7902,0.0000,4075.7902,29.0792,0.0000,11373.1098,11373.1098,8.7910,6.8927,68062.1000,0.0000,68062.1000,4.1005,15292.9414,0.0000,15292.9414,200.2627,0.0000,52769.1586,52769.1586,6.8927,6.8854,465.5000,0.0000,465.5000,0.0190,128.3506,0.0000,128.3506,0.9299,0.0000,337.1494,337.1494,6.8854,6.6213,25479.8000,0.0000,25479.8000,1.6009,5885.9237,0.0000,5885.9237,78.1830,0.0000,19593.8763,19593.8763,6.6213,6.5056,10237.2000,0.0000,10237.2000,0.4210,2834.5574,0.0000,2834.5574,20.5619,0.0000,7402.6426,7402.6426,6.5056,8.5822,8.5822,7.5439,-3.9142,-58713.7243,8.5822,8.5144,8.5586,7.5100,-3.7863,-30290.4086,8.5586,8.4945,8.5437,7.5000,-3.7489,-26242.2946,14.6605,1145.5924,115733.1000,-115246.4274
8735,8.4906,9.2944,29144.0000,27700.1000,1443.9000,2.9677,6580.7212,4064.1176,10644.8389,144.9386,31764.2176,22563.2788,-9200.9389,9.2944,8.3390,15441.3000,0.0000,15441.3000,0.6023,4104.8139,0.0000,4104.8139,29.4146,0.0000,11336.4861,11336.4861,8.3390,6.5663,75960.7000,0.0000,75960.7000,4.6336,17206.5009,0.0000,17206.5009,226.2984,0.0000,58754.1991,58754.1991,6.5663,6.5602,453.9000,0.0000,453.9000,0.0187,125.7870,0.0000,125.7870,0.9114,0.0000,328.1130,328.1130,6.5602,6.3407,27664.2000,0.0000,27664.2000,1.7478,6427.0131,0.0000,6427.0131,85.3611,0.0000,21237.1869,21237.1869,6.3407,6.2844,5704.7000,0.0000,5704.7000,0.2358,1586.4699,0.0000,1586.4699,11.5144,0.0000,4118.2301,4118.2301,6.2844,8.5286,8.5286,7.4065,-4.4171,-66256.1640,8.5286,8.4617,8.5054,7.3731,-4.2853,-34282.6820,8.5054,8.4421,8.4906,7.3633,-4.2468,-29727.7854,15.3088,1196.2525,126668.7000,-130266.6315
8736,8.4719,8.6102,32500.0000,23320.8000,9179.2000,2.9661,7341.0166,3420.3653,10761.3819,144.8589,26741.1653,25158.9834,-1582.1819,8.6102,7.7672,15457.9000,0.0000,15457.9000,0.6083,4151.6914,0.0000,4151.6914,29.7093,0.0000,11306.2086,11306.2086,7.7672,6.3603,71125.8000,0.0000,71125.8000,4.3780,16279.0478,0.0000,16279.0478,213.8123,0.0000,54846.7522,54846.7522,6.3603,6.3550,412.1000,0.0000,412.1000,0.0170,114.5696,0.0000,114.5696,0.8327,0.0000,297.5304,297.5304,6.3550,6.1555,29599.5000,0.0000,29599.5000,1.8827,6901.4781,0.0000,6901.4781,91.9466,0.0000,22698.0219,22698.0219,6.1555,6.1391,1741.1000,0.0000,1741.1000,0.0723,485.5985,0.0000,485.5985,3.5332,0.0000,1255.5015,1255.5015,6.1391,8.5103,8.5103,7.3247,-4.5382,-68073.5902,8.5103,8.4428,8.4868,7.2909,-4.4091,-35272.5988,8.4868,8.4230,8.4719,7.2811,-4.3713,-30599.1534,14.8866,1163.2630,127515.6000,-133945.3424
8737,8.4240,8.0994,34126.5000,19864.1000,14262.4000,2.9044,7715.1617,2910.7138,10625.8756,141.8463,22774.8138,26411.3383,3636.5244,8.0994,7.3240,15466.1000,0.0000,15466.1000,0.6161,4186.1840,0.0000,4186.1840,30.0886,0.0000,11279.9160,11279.9160,7.3240,6.0881,78833.3000,0.0000,78833.3000,4.9085,18189.9844,0.0000,18189.9844,239.7241,0.0000,60643.3156,60643.3156,6.0881,6.0837,403.2000,0.0000,403.2000,0.0167,112.5722,0.0000,112.5722,0.8179,0.0000,290.6278,290.6278,6.0837,5.9327,30437.1000,0.0000,30437.1000,1.9442,7130.8297,0.0000,7130.8297,94.9512,0.0000,23306.2703,23306.2703,5.9327,5.9247,984.8000,0.0000,984.8000,0.0411,275.6219,0.0000,275.6219,2.0056,0.0000,709.1781,709.1781,5.9247,8.4617,8.4617,7.1932,-5.1037,-76555.0876,8.4617,8.3954,8.4387,7.1600,-4.9702,-39761.5459,8.4387,8.3760,8.4240,7.1503,-4.9312,-34518.2520,15.6465,1222.6409,140386.9000,-150834.8855
8738,8.4034,7.6974,35432.9000,17127.7000,18305.2000,2.8581,8013.5283,2508.7566,10522.2849,139.5851,19636.4566,27419.3717,7782.9151,7.6974,6.9814,15475.2000,0.0000,15475.2000,0.6222,4214.4184,0.0000,4214.4184,30.3857,0.0000,11260.7816,11260.7816,6.9814,5.9718,73412.1000,0.0000,73412.1000,4.6123,17046.3824,0.0000,17046.3824,225.2565,0.0000,56365.7176,56365.7176,5.9718,5.9674,410.5000,0.0000,410.5000,0.0171,114.8188,0.0000,114.8188,0.8371,0.0000,295.6812,295.6812,5.9674,5.8309,30947.3000,0.0000,30947.3000,1.9880,7265.2981,0.0000,7265.2981,97.0894,0.0000,23682.0019,23682.0019,5.8309,5.8275,417.2000,0.0000,417.2000,0.0175,116.9507,0.0000,116.9507,0.8533,0.0000,300.2493,300.2493,5.8275,8.4415,8.4415,7.1345,-5.0990,-76485.5648,8.4415,8.3745,8.4182,7.1010,-4.9685,-39747.8769,8.4182,8.3550,8.4034,7.0913,-4.9303,-34512.1608,15.1727,1185.6174,138967.5000,-150745.6026
8739,8.3492,7.2854,36534.4000,14603.1000,21931.3000,2.8085,8270.8589,2136.7553,10407.6141,137.1621,16739.8553,28263.5411,11523.6859,7.2854,6.6265,15474.3000,0.0000,15474.3000,0.6267,4240.9021,0.0000,4240.9021,30.6089,0.0000,11233.3979,11233.3979,6.6265,5.7592,81134.8000,0.0000,81134.8000,5.1333,18964.0188,0.0000,18964.0188,250.7030,0.0000,62170.7812,62170.7812,5.7592,5.7554,404.0000,0.0000,404.0000,0.0169,113.3778,0.0000,113.3778,0.8257,0.0000,290.6222,290.6222,5.7554,5.6552,31286.4000,0.0000,31286.4000,2.0146,7372.5859,0.0000,7372.5859,98.3920,0.0000,23913.8141,23913.8141,5.6552,5.6522,417.2000,0.0000,417.2000,0.0175,117.2735,0.0000,117.2735,0.8550,0.0000,299.9265,299.9265,5.6522,8.3866,8.3866,7.0194,-5.5990,-83984.8914,8.3866,8.3208,8.3637,6.9865,-5.4643,-43714.1747,8.3637,8.3016,8.3492,6.9769,-5.4249,-37974.2321,15.9264,1244.5121,150648.0000,-165673.2981
8740,8.3210,7.1548,36781.0000,13865.5000,22915.5000,2.7917,8330.9969,2027.7370,10358.7339,136.3419,15893.2370,28450.0031,12556.7661,7.1548,6.5145,15462.1000,0.0000,15462.1000,0.6311,4246.0888,0.0000,4246.0888,30.8197,0.0000,11216.0112,11216.0112,6.5145,5.7322,75237.1000,0.0000,75237.1000,4.7951,17622.2390,0.0000,17622.2390,234.1837,0.0000,57614.8610,57614.8610,5.7322,5.7282,409.4000,0.0000,409.4000,0.0172,114.9419,0.0000,114.9419,0.8402,0.0000,294.4581,294.4581,5.7282,5.6270,31193.1000,0.0000,31193.1000,2.0176,7354.1541,0.0000,7354.1541,98.5355,0.0000,23838.9459,23838.9459,5.6270,5.6197,984.9000,0.0000,984.9000,0.0415,276.9747,0.0000,276.9747,2.0255,0.0000,707.9253,707.9253,5.6197,8.3587,8.3587,6.9892,-5.4374,-81561.0277,8.3587,8.2923,8.3356,6.9560,-5.3057,-42445.5279,8.3356,8.2729,8.3210,6.9463,-5.2672,-36870.1638,15.4411,1206.5915,146202.1000,-160876.7193
8741,8.2582,6.8774,37931.5000,12572.5000,25359.0000,2.8016,8601.4837,1836.4531,10437.9368,136.8269,14408.9531,29330.0163,14921.0632,6.8774,6.2796,15459.2000,0.0000,15459.2000,0.6325,4263.5169,0.0000,4263.5169,30.8894,0.0000,11195.6831,11195.6831,6.2796,5.5756,82946.6000,0.0000,82946.6000,5.2987,19513.3755,0.0000,19513.3755,258.7787,0.0000,63433.2245,63433.2245,5.5756,5.5707,555.9000,0.0000,555.9000,0.0234,156.4571,0.0000,156.4571,1.1415,0.0000,399.4429,399.4429,5.5707,5.4948,30160.8000,0.0000,30160.8000,1.9519,7130.7275,0.0000,7130.7275,95.3290,0.0000,23030.0725,23030.0725,5.4948,5.4592,5336.8000,0.0000,5336.8000,0.2249,1503.9436,0.0000,1503.9436,10.9814,0.0000,3832.8564,3832.8564,5.4592,8.2951,8.2951,6.8771,-5.9793,-89689.6389,8.2951,8.2302,8.2725,6.8447,-5.8425,-46739.8051,8.2725,8.2112,8.2582,6.8352,-5.8025,-40617.2974,16.3994,1281.4727,159818.3000,-177046.7414
8742,8.0989,7.6492,41253.7000,22588.2000,18665.5000,3.4561,9382.2716,3289.5191,12671.7906,168.7886,25877.7191,31871.4284,5993.7094,7.6492,7.0042,15472.0000,0.0000,15472.0000,0.6363,4216.6553,0.0000,4216.6553,31.0771,0.0000,11255.3447,11255.3447,7.0042,5.8957,76979.6000,0.0000,76979.6000,4.9415,17867.2326,0.0000,17867.2326,241.3349,0.0000,59112.3674,59112.3674,5.8957,5.8913,413.8000,0.0000,413.8000,0.0175,115.8798,0.0000,115.8798,0.8523,0.0000,297.9202,297.9202,5.8913,5.7417,28404.0000,0.0000,28404.0000,1.8443,6677.2166,0.0000,6677.2166,90.0743,0.0000,21726.7834,21726.7834,5.7417,5.6032,18014.2000,0.0000,18014.2000,0.7610,5056.8561,0.0000,5056.8561,37.1643,0.0000,12957.3439,12957.3439,5.6032,8.1347,8.1347,6.8690,-5.6908,-85362.2975,8.1347,8.0717,8.1128,6.8374,-5.5490,-44392.1386,8.1128,8.0532,8.0989,6.8282,-5.5075,-38552.7041,17.4850,1366.2994,157949.1000,-168307.1402
8743,8.0024,8.3325,37549.3000,29259.1000,8290.2000,3.5484,8554.9775,4253.2922,12808.2696,173.2981,33512.3922,28994.3225,-4518.0696,8.3325,7.5825,15474.9000,0.0000,15474.9000,0.6273,4173.7626,0.0000,4173.7626,30.6373,0.0000,11301.1374,11301.1374,7.5825,6.0348,85290.4000,0.0000,85290.4000,5.3937,19586.8818,0.0000,19586.8818,263.4204,0.0000,65703.5182,65703.5182,6.0348,6.0303,403.3000,0.0000,403.3000,0.0169,112.6939,0.0000,112.6939,0.8255,0.0000,290.6061,290.6061,6.0303,5.8490,28159.7000,0.0000,28159.7000,1.8162,6603.5080,0.0000,6603.5080,88.6999,0.0000,21556.1920,21556.1920,5.8490,5.6944,19149.4000,0.0000,19149.4000,0.8050,5366.4879,0.0000,5366.4879,39.3146,0.0000,13782.9121,13782.9121,5.6944,8.0374,8.0374,6.8659,-5.5158,-82736.6029,8.0374,7.9758,8.0160,6.8351,-5.3708,-42966.5504,8.0160,7.9578,8.0024,6.8261,-5.3284,-37298.7523,18.3113,1430.8702,156767.9000,-163001.9057
8744,7.9726,9.3004,30259.4000,35655.0000,-5395.6000,3.4119,6897.8820,5180.1559,12078.0380,166.6298,40835.1559,23361.5180,-17473.6380,9.3004,8.1260,20537.1000,0.0000,20537.1000,0.8222,5458.9585,0.0000,5458.9585,40.1545,0.0000,15078.1415,15078.1415,8.1260,6.3603,75221.0000,0.0000,75221.0000,4.7012,17104.5629,0.0000,17104.5629,229.5966,0.0000,58116.4371,58116.4371,6.3603,6.3548,410.5000,0.0000,410.5000,0.0172,114.1247,0.0000,114.1247,0.8380,0.0000,296.3753,296.3753,6.3548,6.0906,29737.1000,0.0000,29737.1000,1.9124,6933.5892,0.0000,6933.5892,93.3967,0.0000,22803.5108,22803.5108,6.0906,5.9166,18392.6000,0.0000,18392.6000,0.7716,5134.9566,0.0000,5134.9566,37.6816,0.0000,13257.6434,13257.6434,5.9166,8.0080,8.0080,6.9623,-4.6933,-70400.0520,8.0080,7.9457,7.9863,6.9311,-4.5534,-36427.3351,7.9863,7.9274,7.9726,6.9220,-4.5124,-31586.9410,17.4544,1363.9131,138902.7000,-138414.3280
8745,7.9376,10.0132,26580.2000,42390.3000,-15810.1000,3.5011,6063.0877,6154.6780,12217.7658,170.9899,48544.9780,20517.1123,-28027.8658,10.0132,8.4757,25618.2000,0.0000,25618.2000,1.0081,6737.8134,0.0000,6737.8134,49.2317,0.0000,18880.3866,18880.3866,8.4757,6.5599,75155.2000,0.0000,75155.2000,4.6458,16982.2556,0.0000,16982.2556,226.8921,0.0000,58172.9444,58172.9444,6.5599,6.5541,404.0000,0.0000,404.0000,0.0168,111.9696,0.0000,111.9696,0.8195,0.0000,292.0304,292.0304,6.5541,6.2562,29346.9000,0.0000,29346.9000,1.8746,6818.6726,0.0000,6818.6726,91.5507,0.0000,22528.2274,22528.2274,6.2562,6.0928,16122.0000,0.0000,16122.0000,0.6731,4489.4185,0.0000,4489.4185,32.8747,0.0000,11632.5815,11632.5815,6.0928,7.9729,7.9729,7.0329,-4.2493,-63739.0513,7.9729,7.9108,7.9513,7.0018,-4.1089,-32871.2245,7.9513,7.8926,7.9376,6.9927,-4.0678,-28474.3383,17.5792,1373.6605,130836.2000,-125084.6141
8746,7.9652,10.2477,25131.7000,43635.7000,-18504.0000,3.4727,5729.7643,6338.7573,12068.5216,169.6035,49974.4573,19401.9357,-30572.5216,10.2477,8.4209,30688.1000,0.0000,30688.1000,1.1927,8043.3762,0.0000,8043.3762,58.2482,0.0000,22644.7238,22644.7238,8.4209,6.7270,63658.1000,0.0000,63658.1000,3.9076,14398.5166,0.0000,14398.5166,190.8414,0.0000,49259.5834,49259.5834,6.7270,6.7204,409.3000,0.0000,409.3000,0.0169,113.1447,0.0000,113.1447,0.8271,0.0000,296.1553,296.1553,6.7204,6.3922,28065.4000,0.0000,28065.4000,1.7853,6501.9288,0.0000,6501.9288,87.1922,0.0000,21563.4712,21563.4712,6.3922,6.2279,14608.3000,0.0000,14608.3000,0.6080,4059.2943,0.0000,4059.2943,29.6927,0.0000,10549.0057,10549.0057,6.2279,8.0013,8.0013,7.1146,-3.7563,-56343.9381,8.0013,7.9377,7.9792,7.0828,-3.6217,-28973.3203,7.9792,7.9191,7.9652,7.0735,-3.5822,-25075.4128,16.4749,1287.3722,118925.2000,-110392.6712
8747,7.9771,10.4151,24029.1000,44487.7000,-20458.6000,3.4456,5477.1764,6463.9660,11941.1424,168.2771,50951.6660,18551.9236,-32399.7424,10.4151,8.5380,30688.0000,0.0000,30688.0000,1.1879,8023.5794,0.0000,8023.5794,58.0143,0.0000,22664.4206,22664.4206,8.5380,6.7706,64989.5000,0.0000,64989.5000,3.9937,14668.7707,0.0000,14668.7707,195.0463,0.0000,50320.7293,50320.7293,6.7706,6.7624,505.6000,0.0000,505.6000,0.0209,139.6710,0.0000,139.6710,1.0185,0.0000,365.9290,365.9290,6.7624,6.4408,26965.1000,0.0000,26965.1000,1.7094,6242.4330,0.0000,6242.4330,83.4867,0.0000,20722.6670,20722.6670,6.4408,6.3049,11770.1000,0.0000,11770.1000,0.4886,3268.1527,0.0000,3268.1527,23.8612,0.0000,8501.9473,8501.9473,6.3049,8.0135,8.0135,7.1592,-3.5737,-53605.6573,8.0135,7.9495,7.9912,7.1272,-3.4399,-27519.0999,7.9912,7.9308,7.9771,7.1178,-3.4007,-23804.5827,16.2691,1271.2897,114459.7000,-104929.3398
8748,7.9907,10.5604,23074.6000,45136.8000,-22062.2000,3.4184,5258.2929,6559.9427,11818.2356,166.9468,51696.7427,17816.3071,-33880.4356,10.5604,8.6386,30685.8000,0.0000,30685.8000,1.1844,8005.9327,0.0000,8005.9327,57.8448,0.0000,22679.8673,22679.8673,8.6386,6.9528,56827.0000,0.0000,56827.0000,3.4840,12803.3109,0.0000,12803.3109,170.1506,0.0000,44023.6891,44023.6891,6.9528,6.9435,514.5000,0.0000,514.5000,0.0212,141.7294,0.0000,141.7294,1.0355,0.0000,372.7706,372.7706,6.9435,6.5849,26084.7000,0.0000,26084.7000,1.6522,6019.5415,0.0000,6019.5415,80.6911,0.0000,20065.1585,20065.1585,6.5849,6.4532,10256.4000,0.0000,10256.4000,0.4253,2841.4830,0.0000,2841.4830,20.7731,0.0000,7414.9170,7414.9170,6.4532,8.0279,8.0279,7.2406,-3.0932,-46397.4004,8.0279,7.9624,8.0051,7.2078,-2.9644,-23715.4038,8.0051,7.9432,7.9907,7.1982,-2.9267,-20486.6865,15.2782,1193.8607,102306.2000,-90599.4908
8749,8.0069,10.6492,22603.1000,45586.1000,-22983.0000,3.4106,5149.3099,6627.2485,11776.5584,166.5694,52213.3485,17453.7901,-34759.5584,10.6492,8.7056,30689.6000,0.0000,30689.6000,1.1816,7996.5235,0.0000,7996.5235,57.7095,0.0000,22693.0765,22693.0765,8.7056,6.9224,61181.9000,0.0000,61181.9000,3.7434,13767.9872,0.0000,13767.9872,182.8229,0.0000,47413.9128,47413.9128,6.9224,6.9110,662.4000,0.0000,662.4000,0.0272,182.5571,0.0000,182.5571,1.3286,0.0000,479.8429,479.8429,6.9110,6.5714,25823.8000,0.0000,25823.8000,1.6296,5962.7187,0.0000,5962.7187,79.5872,0.0000,19861.0813,19861.0813,6.5714,6.4574,9121.1000,0.0000,9121.1000,0.3772,2527.4803,0.0000,2527.4803,18.4228,0.0000,6593.6197,6593.6197,6.4574,8.0440,8.0440,7.2507,-3.1730,-47594.5795,8.0440,7.9787,8.0213,7.2180,-3.0422,-24337.8607,8.0213,7.9595,8.0069,7.2084,-3.0039,-21027.3205,15.5546,1215.4573,104495.8000,-92959.7606
8750,8.0120,10.6804,22497.7000,45872.6000,-23374.9000,3.4171,5124.8142,6669.5395,11794.3537,166.8871,52542.1395,17372.8858,-35169.2537,10.6804,8.7331,30688.5000,0.0000,30688.5000,1.1798,7992.5937,0.0000,7992.5937,57.6208,0.0000,22695.9063,22695.9063,8.7331,7.0084,57090.8000,0.0000,57090.8000,3.4885,12841.0457,0.0000,12841.0457,170.3708,0.0000,44249.7543,44249.7543,7.0084,6.9990,513.2000,0.0000,513.2000,0.0211,141.2500,0.0000,141.2500,1.0299,0.0000,371.9500,371.9500,6.9990,6.6376,25754.7000,0.0000,25754.7000,1.6263,5937.6424,0.0000,5937.6424,79.4273,0.0000,19817.0576,19817.0576,6.6376,6.5327,7985.8000,0.0000,7985.8000,0.3304,2210.6150,0.0000,2210.6150,16.1339,0.0000,5775.1850,5775.1850,6.5327,8.0496,8.0496,7.2911,-2.9439,-44157.9061,8.0496,7.9835,8.0266,7.2581,-2.8155,-22523.8168,8.0266,7.9641,8.0120,7.2484,-2.7778,-19444.8216,15.0948,1179.5276,98658.1000,-86126.5445
8751,8.0204,10.6368,23073.0000,46020.6000,-22947.6000,3.4578,5255.0502,6692.1100,11947.1603,168.8736,52712.7100,17817.9498,-34894.7603,10.6368,8.7199,30686.3000,0.0000,30686.3000,1.1791,7997.1126,0.0000,7997.1126,57.5864,0.0000,22689.1874,22689.1874,8.7199,6.8682,66129.7000,0.0000,66129.7000,4.0386,14877.5978,0.0000,14877.5978,197.2370,0.0000,51252.1022,51252.1022,6.8682,6.8615,411.7000,0.0000,411.7000,0.0169,113.5596,0.0000,113.5596,0.8249,0.0000,298.1404,298.1404,6.8615,6.5441,25657.2000,0.0000,25657.2000,1.6173,5929.3780,0.0000,5929.3780,78.9839,0.0000,19727.8220,19727.8220,6.5441,6.4348,9121.1000,0.0000,9121.1000,0.3768,2528.5527,0.0000,2528.5527,18.4043,0.0000,6592.5473,6592.5473,6.4348,8.0573,8.0573,7.2461,-3.3437,-50155.4461,8.0573,7.9924,8.0347,7.2136,-3.2099,-25679.2298,8.0347,7.9734,8.0204,7.2041,-3.1707,-22194.8853,16.0297,1252.5842,109058.4000,-98029.5613
8752,8.0116,10.4730,24662.5000,46091.5000,-21429.0000,3.5549,5617.9802,6701.3173,12319.2975,173.6152,52792.8173,19044.5198,-33748.2975,10.4730,8.6339,30688.8000,0.0000,30688.8000,1.1801,8016.9772,0.0000,8016.9772,57.6335,0.0000,22671.8228,22671.8228,8.6339,6.8312,66634.7000,0.0000,66634.7000,4.0705,15014.3001,0.0000,15014.3001,198.7951,0.0000,51620.3999,51620.3999,6.8312,6.8248,405.1000,0.0000,405.1000,0.0167,111.8030,0.0000,111.8030,0.8138,0.0000,293.2970,293.2970,6.8248,6.5242,24889.9000,0.0000,24889.9000,1.5733,5755.7441,0.0000,5755.7441,76.8384,0.0000,19134.1559,19134.1559,6.5242,6.3991,10634.8000,0.0000,10634.8000,0.4402,2949.0942,0.0000,2949.0942,21.4970,0.0000,7685.7058,7685.7058,6.3991,8.0483,8.0483,7.2237,-3.4462,-51693.2038,8.0483,7.9838,8.0258,7.1914,-3.3114,-26491.4055,8.0258,7.9649,8.0116,7.1820,-3.2719,-22903.5190,16.2534,1270.0632,111824.3000,-101088.1283
8753,8.0563,8.9131,37627.6000,36593.6000,1034.0000,3.8902,8564.3039,5324.8622,13889.1660,189.9897,41918.4622,29063.2961,-12855.1660,8.9131,7.7464,25613.7000,0.0000,25613.7000,0.9877,6848.0169,0.0000,6848.0169,48.2361,0.0000,18765.6831,18765.6831,7.7464,6.2990,76154.1000,0.0000,76154.1000,4.6599,17436.4978,0.0000,17436.4978,227.5843,0.0000,58717.6022,58717.6022,6.2990,6.2940,408.0000,0.0000,408.0000,0.0168,113.5381,0.0000,113.5381,0.8202,0.0000,294.4619,294.4619,6.2940,6.1120,22401.9000,0.0000,22401.9000,1.4171,5228.8870,0.0000,5228.8870,69.2098,0.0000,17173.0130,17173.0130,6.1120,5.9801,14040.7000,0.0000,14040.7000,0.5814,3918.6543,0.0000,3918.6543,28.3924,0.0000,10122.0457,10122.0457,5.9801,8.0921,8.0921,7.0361,-4.7056,-70583.4555,8.0921,8.0291,8.0702,7.0046,-4.5654,-36523.0812,8.0702,8.0107,8.0563,6.9954,-4.5244,-31670.6190,17.3296,1354.1580,139652.4000,-138777.1558
8754,8.0935,7.9665,42544.7000,27088.0000,15456.7000,3.7466,9676.8456,3944.4233,13621.2689,182.9798,31032.4233,32867.8544,1835.4311,7.9665,7.3137,15460.5000,0.0000,15460.5000,0.6125,4193.1496,0.0000,4193.1496,29.9153,0.0000,11267.3504,11267.3504,7.3137,6.0796,71884.2000,0.0000,71884.2000,4.4777,16589.6992,0.0000,16589.6992,218.6843,0.0000,55294.5008,55294.5008,6.0796,6.0748,406.3000,0.0000,406.3000,0.0169,113.4527,0.0000,113.4527,0.8252,0.0000,292.8473,292.8473,6.0748,5.9286,20801.0000,0.0000,20801.0000,1.3304,4874.0444,0.0000,4874.0444,64.9728,0.0000,15926.9556,15926.9556,5.9286,5.7787,16500.4000,0.0000,16500.4000,0.6886,4618.3646,0.0000,4618.3646,33.6323,0.0000,11882.0354,11882.0354,5.7787,8.1299,8.1299,6.9543,-4.9302,-73952.9541,8.1299,8.0658,8.1076,6.9222,-4.7957,-38365.3350,8.1076,8.0470,8.0935,6.9128,-4.7563,-33294.1016,16.3092,1274.4232,140509.1000,-145612.3907
8755,8.0133,7.9644,41840.8000,27595.3000,14245.5000,3.7264,9530.8065,4012.2512,13543.0576,181.9893,31607.5512,32309.9935,702.4424,7.9644,7.2993,15469.8000,0.0000,15469.8000,0.6235,4195.8034,0.0000,4195.8034,30.4490,0.0000,11273.9966,11273.9966,7.2993,5.9594,81935.3000,0.0000,81935.3000,5.1489,18914.3334,0.0000,18914.3334,251.4620,0.0000,63020.9666,63020.9666,5.9594,5.9550,399.8000,0.0000,399.8000,0.0167,111.8478,0.0000,111.8478,0.8154,0.0000,287.9522,287.9522,5.9550,5.8195,21612.9000,0.0000,21612.9000,1.3886,5075.0322,0.0000,5075.0322,67.8177,0.0000,16537.8678,16537.8678,5.8195,5.6872,15743.6000,0.0000,15743.6000,0.6594,4414.0759,0.0000,4414.0759,32.2044,0.0000,11329.5241,11329.5241,5.6872,8.0490,8.0490,6.8681,-5.2668,-79001.2809,8.0490,7.9862,8.0271,6.8367,-5.1267,-41013.5908,8.0271,7.9678,8.0133,6.8275,-5.0857,-35600.0356,17.3451,1355.3704,149406.9000,-155614.9074
8756,8.0802,6.6171,49754.8000,15565.1000,34189.7000,3.6512,11319.5695,2265.9463,13585.5158,178.3208,17831.0463,38435.2305,20604.1842,6.6171,6.1461,15474.9000,0.0000,15474.9000,0.6237,4285.0973,0.0000,4285.0973,30.4602,0.0000,11189.8027,11189.8027,6.1461,5.4771,78020.4000,0.0000,78020.4000,4.9043,18400.4521,0.0000,18400.4521,239.5173,0.0000,59619.9479,59619.9479,5.4771,5.4735,414.4000,0.0000,414.4000,0.0173,116.8129,0.0000,116.8129,0.8472,0.0000,297.5871,297.5871,5.4735,5.4037,22691.5000,0.0000,22691.5000,1.4616,5374.1140,0.0000,5374.1140,71.3805,0.0000,17317.3860,17317.3860,5.4037,5.3054,14419.1000,0.0000,14419.1000,0.6052,4069.2219,0.0000,4069.2219,29.5580,0.0000,10349.8781,10349.8781,5.3054,8.1161,8.1161,6.7108,-6.1053,-91579.4546,8.1161,8.0528,8.0941,6.6791,-5.9678,-47742.3925,8.0941,8.0343,8.0802,6.6699,-5.9276,-41493.1862,16.8950,1320.2015,165210.0000,-180815.0334
8757,7.9647,6.6155,48079.2000,16163.6000,31915.6000,3.5754,10961.6488,2347.9912,13309.6400,174.6185,18511.5912,37117.5512,18605.9600,6.6155,6.1265,15474.1000,0.0000,15474.1000,0.6396,4284.9802,0.0000,4284.9802,31.2354,0.0000,11189.1198,11189.1198,6.1265,5.3991,87463.2000,0.0000,87463.2000,5.6301,20635.0627,0.0000,20635.0627,274.9643,0.0000,66828.1373,66828.1373,5.3991,5.3945,561.7000,0.0000,561.7000,0.0237,158.5293,0.0000,158.5293,1.1592,0.0000,403.1707,403.1707,5.3945,5.3250,23787.1000,0.0000,23787.1000,1.5477,5641.5466,0.0000,5641.5466,75.5882,0.0000,18145.5534,18145.5534,5.3250,5.2486,11770.1000,0.0000,11770.1000,0.4981,3325.7717,0.0000,3325.7717,24.3262,0.0000,8444.3283,8444.3283,5.2486,7.9999,7.9999,6.6242,-6.3219,-94829.0918,7.9999,7.9379,7.9784,6.5932,-6.1795,-49436.1275,7.9784,7.9198,7.9647,6.5842,-6.1379,-42965.0704,17.8720,1396.5403,170971.8000,-187230.2896
8758,7.9675,6.1399,50770.3000,12281.1000,38489.2000,3.5650,11574.5898,1784.0980,13358.6878,174.1106,14065.1980,39195.7102,25130.5122,6.1399,5.7228,15459.9000,0.0000,15459.9000,0.6390,4312.8627,0.0000,4312.8627,31.2077,0.0000,11147.0373,11147.0373,5.7228,5.2435,81270.6000,0.0000,81270.6000,5.2336,19320.3354,0.0000,19320.3354,255.6008,0.0000,61950.2646,61950.2646,5.2435,5.2403,407.6000,0.0000,407.6000,0.0173,115.3199,0.0000,115.3199,0.8425,0.0000,292.2801,292.2801,5.2403,5.1871,25948.8000,0.0000,25948.8000,1.6912,6171.2202,0.0000,6171.2202,82.5954,0.0000,19777.5798,19777.5798,5.1871,5.1240,10256.4000,0.0000,10256.4000,0.4347,2904.3692,0.0000,2904.3692,21.2309,0.0000,7352.0308,7352.0308,5.1240,8.0031,8.0031,6.5636,-6.4299,-96448.9257,8.0031,7.9406,7.9813,6.5323,-6.2903,-50322.5037,7.9813,7.9223,7.9675,6.5232,-6.2495,-43746.3508,17.3712,1357.4106,171832.5000,-190517.7803
8759,7.8879,5.8351,52882.7000,10640.5000,42242.2000,3.6154,12073.9037,1543.4721,13617.3758,176.5683,12183.9721,40808.7963,28624.8242,5.8351,5.4603,15459.0000,0.0000,15459.0000,0.6448,4333.2227,0.0000,4333.2227,31.4926,0.0000,11125.7773,11125.7773,5.4603,5.0821,89828.7000,0.0000,89828.7000,5.8338,21461.1829,0.0000,21461.1829,284.9123,0.0000,68367.5171,68367.5171,5.0821,5.0793,407.9000,0.0000,407.9000,0.0173,115.6994,0.0000,115.6994,0.8457,0.0000,292.2006,292.2006,5.0793,5.0394,28251.8000,0.0000,28251.8000,1.8473,6738.3432,0.0000,6738.3432,90.2201,0.0000,21513.4568,21513.4568,5.0394,5.0076,5715.2000,0.0000,5715.2000,0.2429,1622.1907,0.0000,1622.1907,11.8631,0.0000,4093.0093,4093.0093,5.0076,7.9227,7.9227,6.4652,-6.8595,-102892.2312,7.9227,7.8614,7.9014,6.4345,-6.7153,-53722.0436,7.9014,7.8435,7.8879,6.4256,-6.6731,-46711.6052,18.3023,1430.1649,181904.8000,-203325.8800
