Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1.0000,14.9605,11.4052,86966.0000,4051.1000,82914.9000,4.7153,17573.1484,685.1919,18258.3403,230.2888,4736.2919,69392.8516,64656.5597,15.2442,11.4794,66470.3000,0.0000,66470.3000,3.6527,13433.5944,0.0000,13433.5944,178.3920,0.0000,53036.7056,53036.7056,11.3203,16.2514,13.7859,-2.3578,-159152.6408,15.2442,10.5471,12.8957,24.1800,-0.3542,16.2514,15.2442,15.7478,58.5991,-4.0069,16.2514,15.3189,15.7852,59.0498,4.3611,11.4052,10.8543,11.1298,2.8691,0.3542,11.4241,11.3246,11.3744,5.8210,4.0069,11.4052,11.3164,11.3608,5.6574,-4.3611,0.1000,7.8141,149385.2000,-159152.6408
2.0000,15.5939,11.9518,87715.2000,3735.3000,83979.9000,4.6835,17548.8852,641.6575,18190.5427,228.7332,4376.9575,70166.3148,65789.3573,15.8260,11.9886,70954.0000,0.0000,70954.0000,3.8335,14218.0664,0.0000,14218.0664,187.2213,0.0000,56735.9336,56735.9336,11.8055,16.1854,13.9955,-2.1315,-143879.0640,15.8260,11.5922,13.7091,29.9907,-0.2833,16.1854,15.8260,16.0057,51.9181,-4.1168,16.1854,15.8515,16.0185,51.9966,4.4001,11.9518,10.8832,11.4175,5.9193,0.2833,11.9126,11.7858,11.8492,10.6324,4.1168,11.9518,11.8240,11.8879,11.1272,-4.4001,0.1000,7.8141,154933.9000,-143879.0640
3.0000,15.7070,11.9749,90227.9000,3372.7000,86855.2000,4.7415,18019.8615,580.9912,18600.8526,231.5693,3953.6912,72208.0385,68254.3474,15.9347,12.0561,67845.6000,0.0000,67845.6000,3.6279,13573.8470,0.0000,13573.8470,177.1797,0.0000,54271.7530,54271.7530,11.9037,16.2555,14.0796,-2.0812,-140478.6509,15.9347,12.7134,14.3241,33.8183,-0.3712,16.2555,15.9347,16.0951,47.6938,-3.9991,16.2555,15.9613,16.1084,47.7913,4.3703,11.9749,11.2163,11.5956,7.2981,0.3712,11.9782,11.8996,11.9389,10.3219,3.9991,11.9749,11.9075,11.9412,10.2845,-4.3703,0.1000,7.8141,154700.8000,-140478.6509
4.0000,15.8240,12.0446,91910.5000,3056.8000,88853.7000,4.8022,18322.6633,528.1011,18850.7644,234.5341,3584.9011,73587.8367,70002.9356,15.9797,12.0930,75829.6000,0.0000,75829.6000,4.0470,15161.3748,0.0000,15161.3748,197.6501,0.0000,60668.2252,60668.2252,11.9754,16.2505,14.1129,-2.1617,-145914.3120,15.9797,12.7306,14.3551,30.9258,-0.2517,16.2505,15.9797,16.1151,44.4988,-4.2988,16.2505,15.9951,16.1228,44.5289,4.5505,12.0446,11.2310,11.6378,7.0559,0.2517,12.0425,11.9725,12.0075,10.2386,4.2988,12.0446,11.9782,12.0114,10.2506,-4.5505,0.1000,7.8141,164683.3000,-145914.3120
5.0000,15.8453,12.1408,91984.3000,3886.8000,88097.5000,4.8357,18331.3280,671.8496,19003.1776,236.1665,4558.6496,73652.9720,69094.3224,16.0322,12.1417,70193.3000,0.0000,70193.3000,3.7432,14023.8571,0.0000,14023.8571,182.8139,0.0000,56169.4429,56169.4429,12.0392,16.3092,14.1742,-2.0932,-141288.7976,16.0322,13.2836,14.6579,32.5464,-0.3641,16.3092,16.0322,16.1707,42.7626,-4.1074,16.3092,16.0539,16.1815,42.8402,4.4715,12.1408,11.3868,11.7638,8.0695,0.3641,12.0748,12.0077,12.0413,9.9474,4.1074,12.1408,12.0681,12.1044,10.6810,-4.4715,0.1000,7.8141,158290.8000,-141288.7976
6.0000,15.9067,12.2000,93034.3000,3932.6000,89101.7000,4.8891,18523.0143,680.8031,19203.8175,238.7766,4613.4031,74511.2857,69897.8825,16.0519,12.1576,76208.7000,0.0000,76208.7000,4.0603,15221.3562,0.0000,15221.3562,198.2970,0.0000,60987.3438,60987.3438,12.0905,16.2969,14.1937,-2.1511,-145198.0077,16.0519,13.2337,14.6428,30.3344,-0.2763,16.2969,16.0519,16.1744,40.9028,-4.3366,16.2969,16.0668,16.1819,40.9361,4.6128,12.2000,11.3952,11.7976,7.9000,0.2763,12.1090,12.0458,12.0774,9.8558,4.3366,12.2000,12.1325,12.1663,10.7823,-4.6128,0.1000,7.8141,165310.4000,-145198.0077
7.0000,15.7441,12.6836,121863.8000,14356.8000,107507.0000,6.8371,24324.0225,2475.4156,26799.4382,333.9131,16832.2156,97539.7775,80707.5618,15.9056,12.0119,69679.6000,0.0000,69679.6000,3.7111,13946.6286,0.0000,13946.6286,181.2451,0.0000,55732.9714,55732.9714,12.3057,16.0898,14.1977,-2.2808,-153954.6852,15.9056,14.6695,15.2876,36.7757,-1.0420,16.0898,15.9056,15.9977,37.2982,-4.7531,16.0898,15.9373,16.0135,37.4386,5.7951,12.6836,12.0452,12.3644,14.3172,1.0420,12.0192,11.9814,12.0003,8.4835,4.7531,12.6836,12.5716,12.6276,15.7979,-5.7951,0.1000,7.8141,177186.6000,-153954.6852
8.0000,15.6915,13.4737,91537.4000,21265.9000,70271.5000,5.6492,18285.7863,3661.9226,21947.7089,275.8971,24927.8226,73251.6137,48323.7911,15.8105,11.9282,71003.9000,0.0000,71003.9000,3.7914,14231.2507,0.0000,14231.2507,185.1669,0.0000,56772.6493,56772.6493,12.6490,16.0083,14.3286,-1.8121,-122318.9300,15.8105,14.5276,15.1690,33.0142,-0.6193,16.0083,15.8105,15.9094,35.4047,-4.4107,16.0083,15.8348,15.9215,35.4853,5.0299,13.4737,12.2598,12.8667,18.9441,0.6193,11.9748,11.9345,11.9546,7.7727,4.4107,13.4737,13.2756,13.3746,23.4983,-5.0299,0.1000,7.8141,141275.4000,-122318.9300
9.0000,15.6206,13.4922,86930.6000,21350.9000,65579.7000,5.4239,17384.6890,3670.1178,21054.8067,264.8957,25021.0178,69545.9110,44524.8933,15.7454,11.8706,43653.6000,0.0000,43653.6000,2.3349,8757.7229,0.0000,8757.7229,114.0331,0.0000,34895.8771,34895.8771,12.7966,16.0049,14.4007,-1.4224,-96012.2542,15.7454,14.8436,15.2945,33.3064,-1.0297,16.0049,15.7454,15.8752,34.3586,-3.3646,16.0049,15.8026,15.9038,34.6379,4.3943,13.4922,12.8248,13.1585,20.6699,1.0297,12.1626,12.0640,12.1133,9.6122,3.3646,13.4922,13.3574,13.4248,21.8422,-4.3943,0.1000,7.8141,109233.3000,-96012.2542
10.0000,15.4417,14.1898,69379.9000,27448.6000,41931.3000,4.8294,13913.6104,4697.5400,18611.1504,235.8595,32146.1400,55466.2896,23320.1496,15.5458,11.6782,36839.6000,0.0000,36839.6000,1.9727,7412.2613,0.0000,7412.2613,96.3443,0.0000,29427.3387,29427.3387,13.1309,15.7857,14.4583,-1.0319,-69650.3994,15.5458,14.7849,15.1654,30.5272,-0.9522,15.7857,15.5458,15.6657,31.2595,-2.9249,15.7857,15.6031,15.6944,31.5046,3.8772,14.1898,13.2017,13.6957,25.5403,0.9522,12.1742,12.0877,12.1310,9.3992,2.9249,14.1898,13.9179,14.0538,28.0699,-3.8772,0.1000,7.8141,78770.9000,-69650.3994
11.0000,15.2741,14.3527,65947.8000,30421.4000,35526.4000,4.8063,13260.1546,5184.9263,18445.0809,234.7337,35606.3263,52687.6454,17081.3191,15.3634,11.5183,31238.5000,20.6000,31217.9000,1.6798,6302.1664,3.4465,6305.6129,82.0394,24.0465,24936.3336,24912.2871,13.3133,15.6043,14.4588,-0.8491,-57313.6213,15.3634,14.7192,15.0413,28.3780,-1.0422,15.6043,15.3634,15.4838,28.9296,-2.7220,15.6043,15.4277,15.5160,29.1997,3.7642,14.3527,13.5608,13.9567,26.6089,1.0422,12.3003,12.1802,12.2403,10.4240,2.7220,14.3527,14.1327,14.2427,28.1608,-3.7642,0.1000,7.8141,66744.3000,-57313.6213
12.0000,15.1286,14.4234,63888.9000,32433.4000,31455.5000,4.8057,12875.6633,5508.2102,18383.8735,234.7050,37941.6102,51013.2367,13071.6265,15.2135,12.1701,34417.5000,3165.7000,31251.8000,2.0245,6958.9170,528.3792,7487.2962,98.8752,3694.0792,27458.5830,23764.5038,13.4650,15.4212,14.4431,-0.7635,-51535.7624,15.2135,14.5659,14.8897,26.1875,-0.9271,15.4212,15.2135,15.3174,26.9811,-2.9516,15.4212,15.2631,15.3422,27.1433,3.8787,14.4234,13.6549,14.0391,25.8309,0.9271,12.6365,12.4617,12.5491,13.7201,2.9516,14.4234,14.2285,14.3260,27.4793,-3.8787,0.1000,7.8141,62707.3000,-51535.7624
13.0000,14.8884,14.4201,61507.6000,34571.6000,26936.0000,4.7928,12443.0229,5837.1211,18280.1440,234.0716,40408.7211,49064.5771,8655.8560,14.9638,13.5973,29489.3000,10434.2000,19055.1000,2.1507,5984.6983,1734.7533,7719.4516,105.0374,12168.9533,23504.6017,11335.6484,13.8183,15.1206,14.4695,-0.5167,-34878.8096,14.9638,14.3949,14.6794,23.5357,-0.8807,15.1206,14.9638,15.0422,23.8377,-3.0314,15.1206,14.9995,15.0601,23.9191,3.9121,14.4201,13.6853,14.0527,24.6872,0.8807,13.6229,13.2674,13.4451,23.6348,3.0314,14.4201,14.2451,14.3326,26.2750,-3.9121,0.1000,7.8141,45991.1000,-34878.8096
14.0000,14.6754,14.5318,57989.1000,37317.1000,20672.0000,4.7536,11771.1582,6268.2678,18039.4259,232.1588,43585.3678,46217.9418,2632.5741,14.7435,14.0812,25687.1000,12977.0000,12710.1000,2.0863,5230.3501,2150.1894,7380.5395,101.8901,15127.1894,20456.7499,5329.5605,14.0564,14.8930,14.4747,-0.3270,-22069.6938,14.7435,14.2316,14.4876,21.3949,-0.8891,14.8930,14.7435,14.8183,21.6341,-2.9754,14.8930,14.7775,14.8352,21.7177,3.8645,14.5318,13.7549,14.1433,24.8303,0.8891,13.9837,13.6887,13.8362,26.0258,2.9754,14.5318,14.3396,14.4357,26.5871,-3.8645,0.1000,7.8141,33382.1000,-22069.6938
15.0000,14.5679,14.7276,54998.6000,40027.0000,14971.6000,4.7370,11183.3597,6706.0591,17889.4188,231.3488,46733.0591,43815.2403,-2917.8188,14.6294,13.3624,19870.3000,7382.3000,12488.0000,1.4762,4052.9323,1221.0616,5273.9940,72.0956,8603.3616,15817.3677,7214.0060,14.0810,14.8246,14.4528,-0.2640,-17820.4607,14.6294,14.1763,14.4029,20.6926,-1.0869,14.8246,14.6294,14.7270,21.1228,-2.5631,14.8246,14.6845,14.7546,21.3402,3.6501,14.7276,13.9915,14.3596,26.5303,1.0869,13.6292,13.4782,13.5537,20.5770,2.5631,14.7276,14.5043,14.6159,27.8310,-3.6501,0.1000,7.8141,27459.6000,-17820.4607
16.0000,14.5982,14.8860,53441.4000,40937.1000,12504.3000,4.7039,10861.4373,6863.5459,17724.9833,229.7331,47800.6459,42579.9627,-5220.6833,14.6576,11.4601,21631.0000,1453.8000,20177.2000,1.2590,4410.1806,240.5674,4650.7480,61.4865,1694.3674,17220.8194,15526.4520,13.9102,14.9089,14.4096,-0.3403,-22969.3214,14.6576,14.1755,14.4165,21.0772,-1.1483,14.9089,14.6576,14.7833,22.2113,-2.4073,14.9089,14.7347,14.8218,22.5432,3.5556,14.8860,14.1848,14.5354,27.5373,1.1483,12.7598,12.8107,12.7853,10.6546,2.4073,14.8860,14.6546,14.7703,28.6368,-3.5556,0.1000,7.8141,32681.5000,-22969.3214
17.0000,14.6892,14.7768,53914.7000,38120.0000,15794.7000,4.5938,10941.6771,6405.2733,17346.9503,224.3554,44525.2733,42973.0229,-1552.2503,14.7558,10.9739,23973.4000,0.0000,23973.4000,1.3089,4880.5058,0.0000,4880.5058,63.9254,0.0000,19092.8942,19092.8942,13.7137,15.0348,14.3742,-0.4456,-30076.9450,14.7558,14.2072,14.4815,21.8687,-1.0950,15.0348,14.7558,14.8953,23.6211,-2.4039,15.0348,14.8400,14.9374,23.9642,3.4989,14.7768,14.1905,14.4837,25.7961,1.0950,12.4391,12.4342,12.4366,7.4261,2.4039,14.7768,14.5927,14.6848,26.5529,-3.4989,0.1000,7.8141,39768.1000,-30076.9450
18.0000,15.0575,13.7288,79314.0000,29967.0000,49347.0000,5.5153,16002.2930,5080.5197,21082.8126,269.3607,35047.5197,63311.7070,28264.1874,15.1500,11.3557,42350.5000,0.0000,42350.5000,2.3082,8570.9764,0.0000,8570.9764,112.7288,0.0000,33779.5236,33779.5236,13.0475,15.4264,14.2370,-1.0635,-71786.8322,15.1500,14.3970,14.7735,25.2090,-1.0690,15.4264,15.1500,15.2882,28.1463,-3.3773,15.4264,15.2163,15.3214,28.3568,4.4463,13.7288,13.7127,13.7207,15.9268,1.0690,12.1018,12.1177,12.1097,4.4714,3.3773,13.7288,13.7537,13.7412,14.6028,-4.4463,0.1000,7.8141,91697.5000,-71786.8322
19.0000,15.2843,13.6137,72104.5000,22880.5000,49224.0000,4.7843,14495.7606,3900.6537,18396.4143,233.6560,26781.1537,57608.7394,30827.5857,15.3957,11.5710,48409.0000,0.0000,48409.0000,2.6198,9761.5572,0.0000,9761.5572,127.9484,0.0000,38647.4428,38647.4428,12.8221,15.6674,14.2448,-1.2038,-81255.2333,15.3957,14.3828,14.8893,25.8683,-0.7215,15.6674,15.3957,15.5315,30.1485,-3.3413,15.6674,15.4444,15.5559,30.2560,4.0628,13.6137,13.3061,13.4599,13.7797,0.7215,11.9456,11.9436,11.9446,3.5682,3.3413,13.6137,13.5446,13.5791,14.0643,-4.0628,0.1000,7.8141,97633.0000,-81255.2333
20.0000,15.4100,13.5439,74829.7000,21351.0000,53478.7000,4.8367,15013.9784,3651.1524,18665.1307,236.2154,25002.1524,59815.7216,34813.5693,15.5222,11.6789,59374.6000,0.0000,59374.6000,3.1992,11950.5162,0.0000,11950.5162,156.2454,0.0000,47424.0838,47424.0838,12.7220,15.7468,14.2344,-1.3889,-93750.8463,15.5222,14.2952,14.9087,25.4412,-0.5458,15.7468,15.5222,15.6345,30.3877,-3.7450,15.7468,15.5518,15.6493,30.3964,4.2909,13.5439,13.0774,13.3106,12.8058,0.5458,11.8827,11.8674,11.8750,3.6069,3.7450,13.5439,13.4680,13.5059,14.0170,-4.2909,0.1000,7.8141,112853.3000,-93750.8463
21.0000,15.6540,12.4909,92492.9000,9425.1000,83067.8000,5.1606,18487.4522,1621.4664,20108.9186,252.0342,11046.5664,74005.4478,62958.8814,15.7842,11.9286,60326.1000,0.0000,60326.1000,3.2432,12095.7154,0.0000,12095.7154,158.3927,0.0000,48230.3846,48230.3846,12.3193,16.0414,14.1803,-1.7874,-120646.8086,15.7842,14.4803,15.1323,27.6706,-0.6391,16.0414,15.7842,15.9128,32.9376,-3.8823,16.0414,15.8199,15.9306,33.0074,4.5215,12.4909,12.8066,12.6487,5.4611,0.6391,12.0731,12.0092,12.0412,6.2415,3.8823,12.4909,12.5855,12.5382,2.8617,-4.5215,0.1000,7.8141,143393.9000,-120646.8086
22.0000,15.7859,12.7570,81294.4000,9779.5000,71514.9000,4.5890,16215.8698,1687.9377,17903.8075,224.1209,11467.4377,65078.5302,53611.0925,15.8823,12.0074,71276.6000,0.0000,71276.6000,3.8142,14271.0677,0.0000,14271.0677,186.2771,0.0000,57005.5323,57005.5323,12.3536,16.1011,14.2274,-1.7994,-121460.4963,15.8823,13.9236,14.9030,24.1018,-0.2583,16.1011,15.8823,15.9917,32.7874,-4.0724,16.1011,15.8970,15.9990,32.7366,4.3307,12.7570,12.3501,12.5535,5.9585,0.2583,12.0291,11.9950,12.0121,5.9374,4.0724,12.7570,12.6909,12.7239,7.3262,-4.3307,0.1000,7.8141,142791.5000,-121460.4963
23.0000,15.8792,12.4223,84759.3000,5916.0000,78843.3000,4.5703,16882.6356,1023.4658,17906.1014,223.2042,6939.4658,67876.6644,60937.1986,15.9950,12.1118,70937.1000,0.0000,70937.1000,3.7894,14180.0334,0.0000,14180.0334,185.0687,0.0000,56757.0666,56757.0666,12.2555,16.2237,14.2396,-1.8955,-127947.0080,15.9950,13.7291,14.8620,23.5672,-0.2603,16.2237,15.9950,16.1094,33.3589,-4.0497,16.2237,16.0091,16.1164,33.3299,4.3100,12.4223,12.3165,12.3694,4.7464,0.2603,12.1249,12.0685,12.0967,7.1163,4.0497,12.4223,12.4312,12.4267,4.4624,-4.3100,0.1000,7.8141,149780.4000,-127947.0080
24.0000,15.9874,12.3523,88158.0000,4452.8000,83705.2000,4.6648,17530.3410,772.4073,18302.7483,227.8219,5225.2073,70627.6590,65402.4517,16.0460,12.1542,82164.2000,0.0000,82164.2000,4.3804,16412.2691,0.0000,16412.2691,213.9334,0.0000,65751.9309,65751.9309,12.2221,16.2407,14.2314,-2.0771,-140201.4368,16.0460,12.9247,14.4853,18.9492,-0.0948,16.2407,16.0460,16.1434,32.9410,-4.4752,16.2407,16.0509,16.1458,32.8711,4.5700,12.3523,12.0900,12.2212,3.9243,0.0948,12.1529,12.1059,12.1294,7.4558,4.4752,12.3523,12.3358,12.3441,4.5608,-4.5700,0.1000,7.8141,165869.4000,-140201.4368
25.0000,16.0013,12.3095,87583.4000,3944.3000,83639.1000,4.6028,17412.3490,684.4373,18096.7863,224.7954,4628.7373,70171.0510,65542.3137,16.1159,12.2197,76209.5000,0.0000,76209.5000,4.0593,15207.5738,0.0000,15207.5738,198.2510,0.0000,61001.9262,61001.9262,12.2216,16.3288,14.2752,-2.0329,-137220.1848,16.1159,12.9939,14.5549,20.4240,-0.1812,16.3288,16.1159,16.2223,33.2478,-4.2405,16.3288,16.1245,16.2267,33.2185,4.4217,12.3095,11.9780,12.1437,3.8666,0.1812,12.2093,12.1539,12.1816,8.0259,4.2405,12.3095,12.2866,12.2980,4.8136,-4.4217,0.1000,7.8141,159848.6000,-137220.1848
26.0000,16.0707,12.3321,88976.2000,3573.1000,85403.1000,4.6542,17670.3980,621.0975,18291.4955,227.3019,4194.1975,71305.8020,67111.6045,16.1304,12.2292,83011.1000,0.0000,83011.1000,4.4162,16561.3953,0.0000,16561.3953,215.6790,0.0000,66449.7047,66449.7047,12.2361,16.3188,14.2774,-2.1160,-142831.4028,16.1304,12.4099,14.2701,17.0811,-0.0793,16.3188,16.1304,16.2246,32.6263,-4.4955,16.3188,16.1342,16.2265,32.5745,4.5748,12.3321,11.7766,12.0544,3.4876,0.0793,12.2212,12.1727,12.1970,8.0911,4.4955,12.3321,12.2983,12.3152,5.6342,-4.5748,0.1000,7.8141,168414.2000,-142831.4028
27.0000,16.0558,12.2691,90936.6000,3222.9000,87713.7000,4.7304,18063.8632,560.0154,18623.8786,231.0270,3782.9154,72872.7368,69089.8214,16.1741,12.2713,79340.6000,0.0000,79340.6000,4.2198,15819.2091,0.0000,15819.2091,206.0898,0.0000,63521.3909,63521.3909,12.2229,16.3732,14.2981,-2.1226,-143273.2520,16.1741,12.6896,14.4319,19.6384,-0.1702,16.3732,16.1741,16.2736,32.7357,-4.3900,16.3732,16.1814,16.2773,32.7156,4.5602,12.2691,11.7818,12.0254,3.7781,0.1702,12.2523,12.1995,12.2259,8.3569,4.3900,12.2691,12.2454,12.2573,5.3191,-4.5602,0.1000,7.8141,167054.3000,-143273.2520
28.0000,16.1390,12.3113,93273.6000,2899.2000,90374.4000,4.8338,18504.4510,504.8162,19009.2672,236.0767,3404.0162,74769.1490,71365.1328,16.1646,12.2589,89257.9000,0.0000,89257.9000,4.7436,17798.9721,0.0000,17798.9721,231.6720,0.0000,71458.9279,71458.9279,12.2415,16.3356,14.2885,-2.2406,-151238.0705,16.1646,11.7941,13.9793,14.1220,-0.0301,16.3356,16.1646,16.2501,31.9586,-4.7737,16.3356,16.1662,16.2509,31.9073,4.8038,12.3113,11.5304,11.9208,2.9980,0.0301,12.2543,12.2085,12.2314,8.3205,4.7737,12.3113,12.2742,12.2927,6.1598,-4.8038,0.1000,7.8141,179632.3000,-151238.0705
29.0000,16.1880,12.5128,83909.2000,4044.4000,79864.8000,4.4109,16634.1896,705.0832,17339.2728,215.4205,4749.4832,67275.0104,62525.5272,16.1312,12.2267,86197.8000,0.0000,86197.8000,4.5818,17196.9482,0.0000,17196.9482,223.7668,0.0000,69000.8518,69000.8518,12.3067,16.3771,14.3419,-2.0916,-141183.9611,16.1880,11.4789,13.8335,13.2655,0.0570,16.3771,16.1898,16.2835,32.0250,-4.5248,16.3771,16.1880,16.2826,31.9618,4.4679,12.2267,11.4939,11.8603,2.8217,-0.0570,12.2267,12.1842,12.2054,7.9393,4.5248,12.4998,12.4307,12.4652,8.4594,-4.4679,0.1000,7.8141,166062.6000,-141183.9611
30.0000,16.1926,12.8897,66825.1000,6069.8000,60755.3000,3.6462,13246.4906,1058.3056,14304.7961,178.0760,7128.1056,53578.6094,46450.5039,15.9690,12.0691,92958.4000,0.0000,92958.4000,4.9440,18588.9527,0.0000,18588.9527,241.4587,0.0000,74369.4473,74369.4473,12.3426,16.3959,14.3692,-1.9896,-134296.8437,16.1926,13.4525,14.8226,25.9292,0.4326,16.3959,16.2104,16.3031,31.8925,-4.5114,16.3959,16.1926,16.2943,31.7427,4.0788,12.0691,11.7632,11.9161,3.9855,-0.4326,12.0691,12.0502,12.0596,6.1899,4.5114,12.7703,12.6660,12.7181,11.3493,-4.0788,0.1000,7.8141,153713.7000,-134296.8437
31.0000,15.4683,15.4726,56760.9000,38818.3000,17942.6000,4.7083,11378.2470,6647.6784,18025.9254,229.9463,45465.9784,45382.6530,-83.3254,15.6175,11.7336,57068.5000,0.0000,57068.5000,3.0439,11470.3489,0.0000,11470.3489,148.6591,0.0000,45598.1511,45598.1511,13.4802,15.6954,14.5878,-0.9813,-66234.7691,15.6175,14.2867,14.9521,25.8871,-0.5548,15.6954,15.6175,15.6564,23.7453,-3.5987,15.6954,15.6261,15.6607,23.7762,4.1535,15.4726,12.3130,13.8928,28.0626,0.5548,11.8229,11.8301,11.8265,3.6677,3.5987,15.4726,14.9099,15.1912,40.6681,-4.1535,0.1000,7.8141,75011.1000,-66234.7691
32.0000,13.0369,16.0393,32014.5000,72558.9000,-40544.4000,5.0853,6675.0564,11725.3392,18400.3956,248.3565,84284.2392,25339.4436,-58944.7956,15.4994,11.6413,42456.3000,0.0000,42456.3000,2.2786,8548.1677,0.0000,8548.1677,111.2851,0.0000,33908.1323,33908.1323,15.6566,13.9339,14.7952,0.2763,18649.2603,16.0393,15.4994,15.7694,34.7629,2.4546,15.4994,14.6348,15.0671,17.6610,0.1760,16.0393,15.7250,15.8822,27.4617,-2.6306,11.5799,12.0309,11.8054,-0.9365,-2.4546,13.9339,10.7851,12.3595,10.7108,-0.1760,13.9339,13.9756,13.9548,20.5013,2.6306,0.1000,7.8141,1911.9000,18649.2603
33.0000,13.2073,17.0466,26621.7000,89925.7000,-63304.0000,5.6340,5534.9197,14589.1366,20124.0563,275.1536,104514.8366,21086.7803,-83428.0563,16.3050,15.2256,10911.5000,4523.2000,6388.3000,0.8284,2171.5202,768.4929,2940.0132,40.4599,5291.6929,8739.9798,3448.2868,16.2878,13.2986,14.7932,0.8208,55404.0770,17.0466,16.3050,16.6758,43.4749,2.1541,16.3050,15.4273,15.8661,28.8928,1.3257,17.0466,16.6156,16.8311,38.8526,-3.4798,13.6726,13.0532,13.3629,20.3014,-2.1541,13.2986,12.7021,13.0003,17.6797,-1.3257,13.2986,13.3027,13.3007,12.5354,3.4798,0.1000,7.8141,-56915.7000,55404.0770
34.0000,13.0234,17.3392,23085.7000,101681.7000,-78596.0000,5.9976,4814.4764,16426.4023,21240.8787,292.9146,118108.1023,18271.2236,-99836.8787,16.7215,16.4922,6097.9000,3779.7000,2318.2000,0.5260,1206.4589,646.7261,1853.1850,25.6874,4426.4261,4891.4411,465.0150,16.7159,12.8262,14.7711,1.2161,82089.5862,17.3392,16.7215,17.0304,44.7125,2.1745,16.7215,16.0248,16.3732,34.1566,1.6486,17.3392,17.0139,17.1766,41.0547,-3.8231,13.6133,13.3514,13.4823,19.5687,-2.1745,12.8262,12.6947,12.7605,13.1592,-1.6486,12.8262,12.8369,12.8315,7.8082,3.8231,0.1000,7.8141,-76277.8000,82089.5862
35.0000,12.8092,17.3828,20503.4000,106284.3000,-85780.9000,6.0744,4291.3116,17085.6012,21376.9127,296.6656,123369.9012,16212.0884,-107157.8127,16.8418,17.6717,3652.8000,3548.5000,104.3000,0.3829,721.4907,608.4244,1329.9152,18.7003,4156.9244,2931.3093,-1225.6152,16.8489,12.5713,14.7101,1.3912,93904.4433,17.3828,16.8418,17.1123,43.2742,2.1524,16.8418,16.2745,16.5582,35.0171,1.7695,17.3828,17.1081,17.2455,40.1836,-3.9220,13.4127,13.2502,13.3315,16.5143,-2.1524,12.5713,12.4911,12.5312,10.0556,-1.7695,12.5713,12.5671,12.5692,5.8737,3.9220,0.1000,7.8141,-85676.6000,93904.4433
36.0000,12.5326,17.3960,17819.4000,113442.8000,-95623.4000,6.2635,3746.9669,18121.7230,21868.6899,305.9016,131564.5230,14072.4331,-117492.0899,12.4458,15.0864,2614.9000,5672.4000,-3057.5000,0.4423,551.9847,909.7794,1461.7641,21.5989,6582.1794,2062.9153,-4519.2641,16.8206,12.5446,14.6826,1.6385,110596.9518,17.3960,16.8383,17.1171,41.6458,1.9404,16.5131,16.2122,16.3626,31.5677,2.3827,17.3960,17.1560,17.2760,39.4042,-4.3231,12.4458,12.5813,12.5135,6.2270,-1.9404,12.5446,12.4458,12.4952,9.7997,-2.3827,12.5446,12.5108,12.5277,6.4636,4.3231,0.1000,7.8141,-98680.9000,110596.9518
37.0000,12.3564,17.5355,14763.9000,121897.9000,-107134.0000,6.4900,3113.7520,19394.8211,22508.5731,316.9598,141292.7211,11650.1480,-129642.5731,12.3327,15.3295,3153.5000,8282.2000,-5128.7000,0.6162,666.9065,1326.4208,1993.3273,30.0924,9608.6208,2486.5935,-7122.0273,16.9072,12.3888,14.6480,1.8347,123842.0937,17.5355,16.9470,17.2412,41.9541,1.9579,16.5598,16.2335,16.3967,31.7158,2.5741,17.5355,17.2898,17.4126,40.2078,-4.5320,12.3327,12.3137,12.3232,5.2457,-1.9579,12.3888,12.3327,12.3607,8.2548,-2.5741,12.3888,12.3748,12.3818,5.3625,4.5320,0.1000,7.8141,-112262.7000,123842.0937
38.0000,12.1545,17.6044,11982.1000,129962.0000,-117979.9000,6.7125,2535.7527,20584.1719,23119.9245,327.8261,150546.1719,9446.3473,-141099.8245,12.1395,17.0872,800.7000,9777.2000,-8976.5000,0.5611,169.8695,1562.0006,1731.8701,27.4046,11339.2006,630.8305,-10708.3701,17.0984,12.1564,14.6274,2.0540,138645.4984,17.6044,17.0531,17.3288,41.8489,2.0504,17.0604,16.6095,16.8350,36.6567,2.6116,17.6044,17.3723,17.4884,40.2165,-4.6620,12.1395,12.1365,12.1380,3.9378,-2.0504,12.1564,12.1395,12.1479,5.9610,-2.6116,12.1564,12.1623,12.1594,3.3783,4.6620,0.1000,7.8141,-126956.4000,138645.4984
39.0000,11.9929,17.6746,9507.7000,137763.7000,-128256.0000,6.9368,2017.6570,21741.1835,23758.8405,338.7817,159504.8835,7490.0430,-152014.8405,11.9792,17.0764,509.7000,7882.8000,-7373.1000,0.4445,108.4189,1256.8237,1365.2426,21.7076,9139.6237,401.2811,-8738.3426,17.2018,11.9922,14.5970,2.1973,148315.3212,17.6746,17.1529,17.4138,41.8404,2.1641,17.1399,16.7518,16.9459,36.8236,2.6086,17.6746,17.4477,17.5612,40.3016,-4.7727,11.9792,11.9822,11.9807,2.8975,-2.1641,11.9922,11.9792,11.9857,4.5486,-2.6086,11.9922,11.9977,11.9950,2.2677,4.7727,0.1000,7.8141,-135629.1000,148315.3212
40.0000,11.8876,17.7453,7544.0000,144269.2000,-136725.2000,7.1280,1603.8242,22714.5504,24318.3746,348.1209,166983.7504,5940.1758,-161043.5746,11.8755,16.4498,1019.6000,7968.2000,-6948.6000,0.4781,217.2520,1268.8074,1486.0593,23.3482,9237.0074,802.3480,-8434.6593,17.2525,11.8939,14.5732,2.3290,157205.5475,17.7453,17.2378,17.4915,41.8294,2.2166,17.0980,16.7579,16.9280,35.7054,2.6947,17.7453,17.5239,17.6346,40.4570,-4.9114,11.8755,11.8723,11.8739,2.4131,-2.2166,11.8939,11.8755,11.8847,3.9271,-2.6947,11.8939,11.8945,11.8942,1.9009,4.9114,0.1000,7.8141,-143673.8000,157205.5475
41.0000,11.8284,17.8057,6215.3000,150403.3000,-144188.0000,7.3374,1322.6906,23649.2480,24971.9386,358.3490,174052.5480,4892.6094,-169159.9386,11.8186,16.0778,1835.3000,10790.4000,-8955.1000,0.6735,391.4267,1716.9923,2108.4191,32.8909,12507.3923,1443.8733,-11063.5191,17.2781,11.8430,14.5606,2.4879,167936.3662,17.8057,17.3040,17.5548,41.7171,2.2213,17.0187,16.7207,16.8697,34.4415,2.8948,17.8057,17.5936,17.6996,40.5480,-5.1161,11.8186,11.8054,11.8120,2.3625,-2.2213,11.8430,11.8186,11.8308,3.8066,-2.8948,11.8430,11.8384,11.8407,1.9827,5.1161,0.1000,7.8141,-153143.1000,167936.3662
42.0000,11.8458,17.9263,5016.4000,156134.3000,-151117.9000,7.5364,1067.2305,24559.8888,25627.1193,368.0649,180694.1888,3949.1695,-176745.0193,11.8393,14.5835,5766.6000,13366.7000,-7600.1000,1.0352,1229.4586,2127.4818,3356.9404,50.5584,15494.1818,4537.1414,-10957.0404,17.1976,11.8812,14.5394,2.6039,175762.5166,17.9263,17.3959,17.6611,42.2033,2.1671,16.4867,16.3302,16.4085,28.5579,3.2023,17.9263,17.7149,17.8206,41.3566,-5.3693,11.8393,11.8011,11.8202,3.0280,-2.1671,11.8812,11.8393,11.8603,4.5861,-3.2023,11.8812,11.8639,11.8726,2.9514,5.3693,0.1000,7.8141,-158718.0000,175762.5166
43.0000,11.8848,16.8252,11809.6000,79636.0000,-67826.4000,4.3492,2510.7961,12537.5455,15048.3416,212.4070,92173.5455,9298.8039,-82874.7416,16.6469,13.0891,13038.3000,100.8000,12937.5000,0.7551,2582.2976,17.2254,2599.5230,36.8782,118.0254,10456.0024,10337.9770,16.5394,11.7478,14.1436,0.9841,66423.6533,16.8252,16.6469,16.7360,30.2081,1.7014,16.6469,15.9457,16.2963,27.8395,0.9463,16.8252,16.7516,16.7884,28.1627,-2.6478,12.3305,12.0885,12.2095,8.0882,-1.7014,11.7478,11.7252,11.7365,3.3027,-0.9463,11.7478,11.7538,11.7508,1.8214,2.6478,0.1000,7.8141,-54888.9000,66423.6533
44.0000,11.9308,17.1423,9821.9000,83235.1000,-73413.2000,4.4086,2086.5518,13117.5888,15204.1405,215.3110,96352.6888,7735.3482,-88617.3405,16.6112,12.6669,16320.1000,0.0000,16320.1000,0.8602,3233.8920,0.0000,3233.8920,42.0100,0.0000,13086.2080,13086.2080,16.5573,11.8706,14.2139,0.9503,64144.0449,17.1423,16.6112,16.8767,33.1622,1.7563,16.6112,15.8531,16.2322,27.4831,0.8961,17.1423,16.7952,16.9687,31.9046,-2.6524,12.1797,12.1007,12.1402,6.7377,-1.7563,11.8706,11.7120,11.7913,4.3824,-0.8961,11.8706,11.8183,11.8444,3.4768,2.6524,0.1000,7.8141,-57093.1000,64144.0449
45.0000,12.0444,15.0940,18261.1000,42738.1000,-24477.0000,2.9842,3871.8312,6752.4715,10624.3027,145.7425,49490.5715,14389.2688,-35101.3027,15.4404,11.5145,21522.6000,0.0000,21522.6000,1.1351,4337.1251,0.0000,4337.1251,55.4364,0.0000,17185.4749,17185.4749,15.4385,12.7712,14.1048,0.2818,19023.2492,15.0940,15.4404,15.2672,13.8604,1.3731,15.4404,15.3462,15.3933,17.6493,0.2380,15.0940,15.4522,15.2731,11.6740,-1.6111,11.4852,11.6924,11.5888,0.0571,-1.3731,12.7712,11.3453,12.0582,7.7484,-0.2380,12.7712,12.3444,12.5578,12.2465,1.6111,0.1000,7.8141,-2954.4000,19023.2492
46.0000,12.1257,14.8231,18901.4000,37982.7000,-19081.3000,2.7966,4002.0333,6012.0582,10014.0915,136.5836,43994.7582,14899.3667,-29095.3915,14.7801,10.9444,21688.6000,0.0000,21688.6000,1.1677,4413.7483,0.0000,4413.7483,57.0286,0.0000,17274.8517,17274.8517,14.8102,13.4663,14.1382,0.1251,8443.5984,14.8231,14.7801,14.8016,11.5051,1.3214,14.7801,14.7890,14.7846,12.1265,0.1537,14.8231,14.8124,14.8177,9.7205,-1.4752,10.9597,11.2432,11.1015,-4.6992,-1.3214,13.4663,11.0763,12.2713,9.9099,-0.1537,13.4663,12.9162,13.1912,18.6202,1.4752,0.1000,7.8141,2607.3000,8443.5984
47.0000,11.8089,12.5289,25248.3000,26563.0000,-1314.7000,2.6082,5374.9419,4174.9315,9549.8733,127.3791,30737.9315,19873.3581,-10864.5733,13.3092,9.5401,44620.3000,0.0000,44620.3000,2.4308,9289.3276,0.0000,9289.3276,118.7187,0.0000,35330.9724,35330.9724,13.2440,15.0141,14.1291,-0.1498,-10113.7848,12.5289,13.1326,12.8307,-9.8006,2.1144,13.2440,14.4893,13.8667,3.1657,-0.3165,12.5289,13.2440,12.8864,-10.9515,-1.7979,9.5401,10.0855,9.8128,-18.6899,-2.1144,9.5401,12.3117,10.9259,-6.9117,0.3165,14.5384,13.8357,14.1870,28.8041,1.7979,0.1000,7.8141,43305.6000,-10113.7848
48.0000,14.7788,14.9141,29223.9000,21127.3000,8096.6000,2.5788,5922.3460,3557.6971,9480.0431,125.9445,24684.9971,23301.5540,-1383.4431,14.8135,11.1217,55005.3000,0.0000,55005.3000,3.0778,11188.2468,0.0000,11188.2468,150.3159,0.0000,43817.0532,43817.0532,12.6511,15.3927,14.0219,-0.8862,-59815.9791,14.7788,12.1932,13.4860,3.4780,0.1663,15.3927,14.9633,15.1780,21.9919,-2.9115,15.3927,14.7788,15.0857,21.0040,2.7451,11.1217,9.9294,10.5255,-6.6119,-0.1663,11.1217,11.1075,11.1146,-2.1875,2.9115,14.6121,14.2882,14.4501,29.0262,-2.7451,0.1000,7.8141,63101.9000,-59815.9791
49.0000,15.2135,14.7489,31936.3000,17973.2000,13963.1000,2.4984,6427.5714,3058.7565,9486.3278,122.0174,21031.9565,25508.7286,4476.7722,15.1112,11.3135,52589.6000,0.0000,52589.6000,2.8633,10649.3307,0.0000,10649.3307,139.8383,0.0000,41940.2693,41940.2693,12.7473,15.4906,14.1189,-0.8405,-56732.2358,15.2135,12.2991,13.7563,8.2626,0.1216,15.4906,15.2360,15.3633,23.2189,-2.7417,15.4906,15.2135,15.3521,22.6697,2.6200,11.3135,10.3929,10.8532,-2.2375,-0.1216,11.3135,11.2726,11.2931,0.7525,2.7417,14.5467,14.2903,14.4185,26.5349,-2.6200,0.1000,7.8141,66552.7000,-56732.2358
50.0000,15.3833,14.4144,34194.1000,15420.7000,18773.4000,2.4816,6863.6418,2635.3059,9498.9477,121.1963,18056.0059,27330.4582,9274.4523,15.2272,11.4075,57066.0000,0.0000,57066.0000,3.0905,11535.9096,0.0000,11535.9096,150.9341,0.0000,45530.0904,45530.0904,12.6387,15.6447,14.1417,-0.9571,-64604.4045,15.3833,12.8227,14.1030,13.1087,0.2030,15.6447,15.3962,15.5204,24.5352,-2.8875,15.6447,15.3833,15.5140,23.8221,2.6845,11.4075,10.7617,11.0846,0.4263,-0.2030,11.4075,11.3714,11.3894,2.0972,2.8875,14.1382,14.0018,14.0700,21.1007,-2.6845,0.1000,7.8141,75839.4000,-64604.4045
51.0000,15.4874,14.0907,36180.7000,13304.6000,22876.1000,2.4774,7250.5887,2279.5003,9530.0890,120.9927,15584.1003,28930.1113,13346.0110,15.3750,11.5454,52510.2000,0.0000,52510.2000,2.8379,10591.7768,0.0000,10591.7768,138.5972,0.0000,41918.4232,41918.4232,12.6149,15.7535,14.1842,-0.9533,-64345.7555,15.4874,12.7073,14.0973,12.9975,0.1202,15.7535,15.4930,15.6232,25.2520,-2.7177,15.7535,15.4874,15.6204,24.5340,2.5976,11.5454,10.8254,11.1854,1.3206,-0.1202,11.5454,11.4864,11.5159,3.6509,2.7177,13.9396,13.7955,13.8676,18.4882,-2.5976,0.1000,7.8141,75386.3000,-64345.7555
52.0000,15.6042,13.8228,37831.0000,11367.1000,26463.9000,2.4659,7567.5088,1953.1595,9520.6682,120.4327,13320.2595,30263.4912,16943.2318,15.4437,11.6030,57245.2000,0.0000,57245.2000,3.0856,11535.1965,0.0000,11535.1965,150.6972,0.0000,45710.0035,45710.0035,12.4999,15.8749,14.1874,-1.0706,-72268.4205,15.6042,13.0398,14.3220,15.9364,0.2066,15.8749,15.6162,15.7456,26.2805,-2.8791,15.8749,15.6042,15.7395,25.5266,2.6725,11.6030,10.9997,11.3013,2.4859,-0.2066,11.6030,11.5535,11.5782,4.2521,2.8791,13.6046,13.5194,13.5620,14.8910,-2.6725,0.1000,7.8141,83709.1000,-72268.4205
53.0000,15.3634,15.2678,33448.9000,21968.5000,11480.4000,2.7452,6716.1632,3752.4460,10468.6092,134.0719,25720.9460,26732.7368,1011.7908,15.3223,11.4786,53193.3000,0.0000,53193.3000,2.8637,10737.9123,0.0000,10737.9123,139.8596,0.0000,42455.3877,42455.3877,13.0520,15.5058,14.2789,-0.7864,-53083.0144,15.3634,12.5651,13.9642,11.4210,0.0395,15.5058,15.3609,15.4333,22.0292,-2.8242,15.5058,15.3634,15.4346,21.3963,2.7847,11.4786,11.0290,11.2538,1.6356,-0.0395,11.4786,11.4712,11.4749,2.8682,2.8242,15.2077,14.6553,14.9315,31.9282,-2.7847,0.1000,7.8141,64673.7000,-53083.0144
54.0000,12.0503,13.1437,27152.5000,28504.9000,-1352.4000,2.7412,5756.4608,4504.2686,10260.7294,133.8757,33009.1686,21396.0392,-11613.1294,14.5737,12.0239,57925.1000,0.0000,57925.1000,3.1252,11824.9367,0.0000,11824.9367,152.6302,0.0000,46100.1633,46100.1633,11.8201,16.8408,14.3304,-0.5585,-37696.1680,13.1437,13.2706,13.2072,3.0300,2.4763,16.6338,16.0328,16.3333,33.2550,-2.2115,13.1437,15.1129,14.1283,6.0196,-0.2649,12.0239,11.7877,11.9058,9.5126,-2.4763,12.0239,11.8201,11.9220,8.4420,2.2115,11.8201,14.5054,13.1627,7.9567,0.2649,0.1000,7.8141,56572.7000,-37696.1680
55.0000,12.4932,16.6036,20926.3000,82059.1000,-61132.8000,4.9597,4403.2069,13096.6512,17499.8581,242.2229,95155.7512,16523.0931,-78632.6581,15.5009,11.7137,33467.6000,0.0000,33467.6000,1.8301,6738.2341,0.0000,6738.2341,89.3768,0.0000,26729.3659,26729.3659,15.7972,13.2804,14.5388,0.4501,30380.1084,16.6036,15.5009,16.0522,39.3340,2.2632,15.5009,15.3525,15.4267,20.6189,0.4332,16.6036,15.8686,16.2361,34.2680,-2.6964,11.7142,11.6941,11.7042,5.7886,-2.2632,13.2804,11.7163,12.4983,14.6005,-0.4332,13.2804,13.1638,13.2221,10.9357,2.6964,0.1000,7.8141,-27665.2000,30380.1084
56.0000,12.3665,18.1382,7283.4000,121363.0000,-114079.6000,6.0612,1535.8275,19314.1320,20849.9595,296.0168,140677.1320,5747.5725,-134929.5595,17.2306,13.3558,25918.9000,0.0000,25918.9000,1.3940,5092.1004,0.0000,5092.1004,68.0786,0.0000,20826.7996,20826.7996,17.1465,12.1669,14.6567,1.3280,89639.0114,18.1382,17.2306,17.6844,54.3282,2.4850,17.2306,15.8630,16.5468,35.1442,1.0911,18.1382,17.5381,17.8381,50.7179,-3.5761,12.8154,12.4468,12.6311,16.7833,-2.4850,12.1669,12.1249,12.1459,8.8216,-1.0911,12.1669,12.3107,12.2388,-0.1622,3.5761,0.1000,7.8141,-88160.7000,89639.0114
57.0000,12.3286,18.4078,4162.6000,132306.9000,-128144.3000,6.3998,878.3196,21037.7624,21916.0820,312.5561,153344.6624,3284.2804,-150060.3820,17.7349,18.4413,6767.2000,6237.7000,529.5000,0.6890,1320.4885,1086.4909,2406.9794,33.6501,7324.1909,5446.7115,-1877.4794,17.6855,11.7001,14.6928,1.9531,131836.4087,18.4078,17.7349,18.0713,53.5847,2.3629,17.7349,16.8496,17.2923,42.2409,1.6739,18.4078,18.0321,18.2199,50.8629,-4.0369,13.7144,13.2526,13.4835,25.0394,-2.3629,11.7001,11.7688,11.7345,3.7967,-1.6739,11.7001,11.7877,11.7439,-3.7326,4.0369,0.1000,7.8141,-127614.8000,131836.4087
58.0000,11.9191,18.1297,2688.0000,140544.1000,-137856.1000,6.7031,571.1497,22143.5418,22714.6915,327.3705,162687.6418,2116.8503,-160570.7915,11.7717,14.4363,2658.7000,5847.7000,-3189.0000,0.4533,567.4792,929.9650,1497.4442,22.1361,6777.6650,2091.2208,-4686.4442,17.4925,11.8412,14.6669,2.3109,155986.6227,18.1297,17.5921,17.8609,47.4013,2.0833,17.0282,16.7531,16.8906,34.9566,2.5365,18.1297,17.8984,18.0140,45.3189,-4.6198,11.7717,12.1101,11.9409,3.6709,-2.0833,11.8412,11.7717,11.8065,5.3618,-2.5365,11.8412,11.8329,11.8371,-0.3840,4.6198,0.1000,7.8141,-141045.1000,155986.6227
59.0000,11.7200,18.0390,1578.5000,148044.5000,-146466.0000,6.9761,336.5503,23222.5802,23559.1305,340.7027,171267.0802,1241.9497,-170025.1305,11.6854,15.7365,1060.4000,5310.3000,-4249.9000,0.3405,226.6589,843.6146,1070.2734,16.6287,6153.9146,833.7411,-5320.1734,17.4888,11.7050,14.5969,2.4181,163219.6531,18.0390,17.5328,17.7859,44.6867,2.2119,17.2931,16.8795,17.0863,36.8006,2.5524,18.0390,17.8153,17.9271,42.8470,-4.7642,11.6854,11.7139,11.6997,2.3939,-2.2119,11.7050,11.6854,11.6952,4.1613,-2.5524,11.7050,11.7228,11.7139,-0.7960,4.7642,0.1000,7.8141,-150715.9000,163219.6531
60.0000,11.6071,17.9936,833.2000,155336.3000,-154503.1000,7.2661,177.9916,24305.8216,24483.8132,354.8649,179642.1216,655.2084,-178986.9132,11.5872,17.1685,98.0000,7568.9000,-7470.9000,0.4038,20.9816,1200.9988,1221.9804,19.7211,8769.8988,77.0184,-8692.8804,17.5289,11.5986,14.5638,2.5990,175434.4711,17.9936,17.5127,17.7532,43.0842,2.2874,17.4611,17.0611,17.2611,38.0173,2.6912,17.9936,17.7818,17.8877,41.4712,-4.9787,11.5872,11.5889,11.5880,2.0811,-2.2874,11.5986,11.5872,11.5929,3.2407,-2.6912,11.5986,11.6154,11.6070,-1.0778,4.9787,0.1000,7.8141,-161974.0000,175434.4711
61.0000,11.5502,17.9777,357.3000,162436.6000,-162079.3000,7.5649,76.4028,25385.0927,25461.4956,369.4562,187821.6927,280.8972,-187540.7956,11.5347,16.7534,524.4000,10210.0000,-9685.6000,0.5672,112.3715,1619.0571,1731.4286,27.7012,11829.0571,412.0285,-11417.0286,17.5172,11.5529,14.5351,2.7714,187072.1340,17.9777,17.5119,17.7448,42.0714,2.3326,17.3636,17.0481,17.2058,36.3895,2.8998,17.9777,17.7772,17.8774,40.6781,-5.2323,11.5347,11.5244,11.5295,2.0896,-2.3326,11.5529,11.5347,11.5438,3.0258,-2.8998,11.5529,11.5617,11.5573,-0.7726,5.2323,0.1000,7.8141,-171764.9000,187072.1340
62.0000,11.4925,17.9457,25.3000,169915.9000,-169890.6000,7.8913,5.4154,26520.3624,26525.7778,385.3989,196436.2624,19.8846,-196416.3778,11.4800,17.1928,0.0000,11637.8000,-11637.8000,0.6119,0.0000,1844.2686,1844.2686,29.8828,13482.0686,0.0000,-13482.0686,17.5305,11.4928,14.5117,2.9336,198015.8730,17.9457,17.5100,17.7279,41.1187,2.4265,17.4461,17.1191,17.2826,36.7882,3.0384,17.9457,17.7592,17.8525,39.8193,-5.4648,11.4800,11.4708,11.4754,1.9495,-2.4265,11.4928,11.4800,11.4864,2.6489,-3.0384,11.4928,11.5021,11.4975,-0.7683,5.4648,0.1000,7.8141,-181528.4000,198015.8730
63.0000,11.4400,17.8964,0.0000,175859.5000,-175859.5000,8.1630,0.0000,27416.5339,27416.5339,398.6678,203276.0339,0.0000,-203276.0339,11.4291,17.1424,0.0000,9640.2000,-9640.2000,0.5068,0.0000,1526.7806,1526.7806,24.7489,11166.9806,0.0000,-11166.9806,17.5123,11.4401,14.4762,3.0082,203050.3360,17.8964,17.4952,17.6958,40.1303,2.5521,17.4367,17.1298,17.2833,36.2068,3.0588,17.8964,17.7209,17.8086,38.8573,-5.6109,11.4291,11.4213,11.4252,1.7687,-2.5521,11.4401,11.4291,11.4346,2.3377,-3.0588,11.4401,11.4485,11.4443,-0.7614,5.6109,0.1000,7.8141,-185499.7000,203050.3360
64.0000,11.4072,17.8601,73.3000,180290.4000,-180217.1000,8.3700,15.7128,28087.1487,28102.8616,408.7773,208377.5487,57.5872,-208319.9616,11.3974,17.1115,0.0000,9614.3000,-9614.3000,0.5053,0.0000,1522.1086,1522.1086,24.6781,11136.4086,0.0000,-11136.4086,17.4913,11.4113,14.4513,3.0834,208131.2915,17.8601,17.4765,17.6683,39.3367,2.6216,17.4175,17.1242,17.2709,35.6178,3.1269,17.8601,17.6910,17.7755,38.1534,-5.7484,11.3974,11.3867,11.3921,1.7450,-2.6216,11.4113,11.3974,11.4044,2.2794,-3.1269,11.4113,11.4165,11.4139,-0.5455,5.7484,0.1000,7.8141,-189831.4000,208131.2915
65.0000,11.3951,17.8446,143.9000,185055.8000,-184911.9000,8.5933,30.8534,28821.9201,28852.7735,419.6820,213877.7201,113.0466,-213764.6735,11.3867,17.1013,0.0000,12323.2000,-12323.2000,0.6476,0.0000,1950.7270,1950.7270,31.6279,14273.9270,0.0000,-14273.9270,17.4812,11.4045,14.4428,3.2087,216588.2030,17.8446,17.4671,17.6558,38.8128,2.6486,17.3952,17.1209,17.2580,35.1309,3.2962,17.8446,17.6810,17.7628,37.7597,-5.9447,11.3867,11.3707,11.3787,1.9012,-2.6486,11.4045,11.3867,11.3956,2.4358,-3.2962,11.4045,11.4059,11.4052,-0.1581,5.9447,0.1000,7.8141,-197235.1000,216588.2030
66.0000,11.3879,17.8260,333.5000,189255.0000,-188921.5000,8.7979,71.5141,29471.3547,29542.8688,429.6746,218726.3547,261.9859,-218464.3688,11.3809,16.9255,245.0000,14391.5000,-14146.5000,0.7705,52.6353,2277.9763,2330.6115,37.6289,16669.4763,192.3647,-16477.1115,17.4595,11.3994,14.4294,3.3133,223650.0449,17.8260,17.4575,17.6417,38.3089,2.6758,17.3385,17.0872,17.2128,34.3204,3.4463,17.8260,17.6691,17.7475,37.3488,-6.1221,11.3809,11.3622,11.3715,2.0632,-2.6758,11.3994,11.3809,11.3901,2.5696,-3.4463,11.3994,11.3992,11.3993,0.1656,6.1221,0.1000,7.8141,-203068.0000,223650.0449
67.0000,11.2126,17.4079,2335.1000,105120.5000,-102785.4000,5.0049,502.2535,16307.3881,16809.6416,244.4336,121427.8881,1832.8465,-119595.0416,17.0423,13.7438,3992.4000,146.8000,3845.6000,0.2393,786.3859,25.2579,811.6438,11.6874,172.0579,3206.0141,3033.9562,17.0431,11.0171,14.0301,1.6409,110763.5340,17.4079,17.0423,17.2251,32.9912,1.7481,17.0423,16.6557,16.8490,29.7772,1.5088,17.4079,17.2226,17.3152,31.9347,-3.2569,11.4978,11.4222,11.4600,3.3286,-1.7481,11.0171,11.1415,11.0793,-1.0196,-1.5088,11.0171,11.1002,11.0586,-3.6143,3.2569,0.1000,7.8141,-98939.8000,110763.5340
68.0000,11.2893,17.4347,2839.2000,104292.8000,-101453.6000,4.9897,609.8659,16205.9536,16815.8195,243.6878,120498.7536,2229.3341,-118269.4195,16.9569,12.9806,6111.3000,0.0000,6111.3000,0.3199,1205.1644,0.0000,1205.1644,15.6234,0.0000,4906.1356,4906.1356,16.9613,11.2254,14.0933,1.5306,103312.7543,17.4347,16.9569,17.1958,33.2031,1.7699,16.9569,16.4872,16.7221,28.8089,1.4500,17.4347,17.1748,17.3048,32.4839,-3.2198,11.4923,11.4408,11.4665,3.3838,-1.7699,11.2254,11.1639,11.1946,1.1301,-1.4500,11.2254,11.2061,11.2157,-0.7529,3.2198,0.1000,7.8141,-95342.3000,103312.7543
69.0000,11.4606,16.9714,5568.1000,63944.5000,-58376.4000,3.2718,1192.4935,9973.4545,11165.9480,159.7892,73917.9545,4375.6065,-69542.3480,16.5749,12.6097,11898.7000,0.0000,11898.7000,0.6238,2358.9747,0.0000,2358.9747,30.4638,0.0000,9539.7253,9539.7253,16.5434,11.4118,13.9776,0.7765,52411.9831,16.9714,16.5749,16.7731,28.3142,1.2985,16.5749,15.9916,16.2832,23.9613,0.6748,16.9714,16.7321,16.8518,27.2744,-1.9733,11.8850,11.6304,11.7577,6.9247,-1.2985,11.4118,11.2150,11.3134,2.7454,-0.6748,11.4118,11.3489,11.3803,1.4899,1.9733,0.1000,7.8141,-46477.7000,52411.9831
70.0000,11.6502,16.9428,6617.8000,60384.7000,-53766.9000,3.1664,1412.6708,9457.5058,10870.1766,154.6411,69842.2058,5205.1292,-64637.0766,16.4205,12.4837,14174.6000,0.0000,14174.6000,0.7480,2816.3037,0.0000,2816.3037,36.5331,0.0000,11358.2963,11358.2963,16.3683,11.6931,14.0307,0.6460,43608.2865,16.9428,16.4205,16.6816,28.1144,1.3048,16.4205,15.6355,16.0280,21.9637,0.5568,16.9428,16.5874,16.7651,27.2463,-1.8616,11.9774,11.7750,11.8762,7.8129,-1.3048,11.6931,11.2970,11.4951,4.8698,-0.5568,11.6931,11.5627,11.6279,4.4077,1.8616,0.1000,7.8141,-39592.3000,43608.2865
71.0000,11.9055,14.9167,9624.1000,48169.9000,-38545.8000,2.7655,2045.4181,7587.1530,9632.5711,135.0610,55757.0530,7578.6819,-48178.3711,15.2172,11.3076,34567.8000,0.0000,34567.8000,1.8292,6988.9232,0.0000,6988.9232,89.3348,0.0000,27578.8768,27578.8768,15.2415,12.7965,14.0190,0.3240,21868.7038,14.9167,15.2172,15.0669,9.2123,1.9925,15.2172,15.3516,15.2844,14.0330,0.1633,14.9167,15.2332,15.0749,7.5025,-2.1557,11.2599,11.3937,11.3268,0.7064,-1.9925,12.7965,10.7246,11.7606,7.7354,-0.1633,12.7965,12.3785,12.5875,15.5595,2.1557,0.1000,7.8141,-3978.0000,21868.7038
72.0000,11.7983,14.4129,11719.1000,41678.7000,-29959.6000,2.5784,2495.2544,6549.1450,9044.3994,125.9270,48227.8450,9223.8456,-39003.9994,14.5382,10.7212,43748.3000,0.0000,43748.3000,2.3648,8935.6732,0.0000,8935.6732,115.4912,0.0000,34812.6268,34812.6268,14.5298,13.5309,14.0303,0.0858,5790.3397,14.4129,14.4981,14.4555,5.4101,2.0775,14.5298,14.8284,14.6791,8.8028,-0.2873,14.4129,14.5298,14.4714,4.0079,-1.7902,10.7212,10.9068,10.8140,-4.6128,-2.0775,10.7212,11.6899,11.2056,0.3717,0.2873,13.2354,12.8328,13.0341,18.8635,1.7902,0.1000,7.8141,13788.7000,5790.3397
73.0000,12.0693,15.4482,13471.0000,36608.3000,-23137.3000,2.4384,2854.9909,5787.2014,8642.1923,119.0891,42395.5014,10616.0091,-31779.4923,15.0486,12.5299,44679.8000,0.0000,44679.8000,2.4447,9056.0472,0.0000,9056.0472,119.3959,0.0000,35623.7528,35623.7528,11.9771,16.0417,14.0094,-0.2854,-19261.5915,15.4482,15.0222,15.2352,17.8381,2.0352,15.5941,15.0815,15.3378,19.0829,-1.6319,15.4482,14.2305,14.8394,11.5784,-0.4033,12.5299,11.9813,12.2556,14.2198,-2.0352,12.5299,11.9771,12.2535,13.8259,1.6319,11.9771,12.5134,12.2453,7.4434,0.4033,0.1000,7.8141,21542.5000,-19261.5915
74.0000,12.3529,15.2387,14954.7000,32541.9000,-17587.2000,2.3285,3154.1798,5177.2379,8331.4177,113.7206,37719.1379,11800.5202,-25918.6177,15.1787,12.6356,51258.7000,0.0000,51258.7000,2.7791,10369.4130,0.0000,10369.4130,135.7262,0.0000,40889.2870,40889.2870,12.3749,15.7407,14.0578,-0.3539,-23888.3087,15.2387,15.0571,15.1479,16.9226,2.1657,15.6072,15.3102,15.4587,20.5242,-2.0029,15.2387,14.0984,14.6686,10.5774,-0.1628,12.6356,12.3922,12.5139,15.1656,-2.1657,12.6356,12.3749,12.5052,15.1021,2.0029,12.3749,11.8299,12.1024,6.2799,0.1628,0.1000,7.8141,33671.5000,-23888.3087
75.0000,12.3099,14.6646,16888.1000,29396.9000,-12508.8000,2.2843,3564.5605,4672.3601,8236.9206,111.5624,34069.2601,13323.5395,-20745.7206,15.0231,12.4756,51415.2000,0.0000,51415.2000,2.7811,10425.1964,0.0000,10425.1964,135.8244,0.0000,40990.0036,40990.0036,12.3391,15.8556,14.0973,-0.3792,-25598.5086,14.6646,14.6446,14.6546,11.5290,2.1520,15.7415,15.4265,15.5840,22.0274,-2.0197,14.6646,14.1131,14.3889,8.4110,-0.1323,12.4756,12.3496,12.4126,12.4815,-2.1520,12.4756,12.3391,12.4073,12.5944,2.0197,12.3391,11.6643,12.0017,5.4598,0.1323,0.1000,7.8141,38906.4000,-25598.5086
76.0000,12.2491,13.9954,19540.3000,26677.5000,-7137.2000,2.3013,4128.6221,4234.3376,8362.9597,112.3903,30911.8376,15411.6779,-15500.1597,14.8730,12.3339,61975.9000,0.0000,61975.9000,3.3617,12594.8337,0.0000,12594.8337,164.1787,0.0000,49381.0663,49381.0663,12.2164,15.9545,14.0855,-0.5855,-39522.1497,13.9470,14.0350,13.9910,4.9673,2.4479,15.9545,15.6635,15.8090,24.6127,-2.5946,15.9545,13.1868,14.5706,12.0185,0.1467,12.3339,12.2491,12.2915,10.4295,-2.4479,12.3339,12.2504,12.2922,10.6607,2.5946,12.2491,11.6151,11.9321,4.9779,-0.1467,0.1000,7.8141,54838.7000,-39522.1497
77.0000,12.4106,15.3725,17887.4000,40194.6000,-22307.2000,2.8430,3769.0418,6403.0838,10172.1256,138.8467,46597.6838,14118.3582,-32479.3256,15.2041,12.6687,62165.9000,0.0000,62165.9000,3.3811,12571.1532,0.0000,12571.1532,165.1259,0.0000,49594.7468,49594.7468,12.4633,15.8516,14.1574,-0.4315,-29125.0016,15.3725,14.9355,15.1540,21.1999,2.6382,15.6766,15.4953,15.5860,21.4805,-2.4334,15.3725,13.7726,14.5726,12.5988,-0.2048,12.6687,12.4789,12.5738,13.6653,-2.6382,12.6687,12.4633,12.5660,13.8023,2.4334,12.4633,11.5303,11.9968,6.0761,0.2048,0.1000,7.8141,39858.7000,-29125.0016
78.0000,12.7591,16.3053,16131.9000,47241.6000,-31109.7000,3.0760,3379.2092,7585.5645,10964.7736,150.2285,54827.1645,12752.6908,-42074.4736,15.5878,13.0337,71360.7000,0.0000,71360.7000,3.8582,14349.1999,0.0000,14349.1999,188.4293,0.0000,57011.5001,57011.5001,12.8097,15.5406,14.1751,-0.4231,-28557.7872,16.3053,15.8666,16.0860,31.3502,2.9545,15.4312,15.2971,15.3641,19.0865,-2.8329,16.3053,12.9915,14.6484,14.0221,-0.1216,13.0337,12.8209,12.9273,17.1746,-2.9545,13.0337,12.8097,12.9217,17.3575,2.8329,12.8097,11.2562,12.0330,6.5605,0.1216,0.1000,7.8141,40251.0000,-28557.7872
79.0000,12.5139,17.9579,9307.3000,100556.1000,-91248.8000,5.2036,1957.7070,16056.3458,18014.0529,254.1374,116612.4458,7349.5930,-109262.8529,17.1694,13.2896,43779.5000,0.0000,43779.5000,2.3509,8608.2435,0.0000,8608.2435,114.8139,0.0000,35171.2565,35171.2565,16.7614,12.1299,14.4456,0.7550,50960.6882,17.9579,17.1694,17.5636,47.0146,2.5182,17.1694,13.7196,15.4445,20.6504,0.1673,17.9579,16.9508,17.4544,48.1641,-2.6855,13.2397,13.0096,13.1247,18.4016,-2.5182,12.1299,12.5387,12.3343,9.1162,-0.1673,12.1299,12.0492,12.0895,7.2265,2.6855,0.1000,7.8141,-47469.3000,50960.6882
80.0000,12.2421,18.1345,6634.8000,137687.5000,-131052.7000,6.7894,1402.0187,21850.7328,23252.7516,331.5836,159538.2328,5232.7813,-154305.4516,17.6495,13.6552,34436.1000,0.0000,34436.1000,1.7986,6727.2155,0.0000,6727.2155,87.8413,0.0000,27708.8845,27708.8845,17.3858,11.7396,14.5627,1.6102,108687.7347,18.1345,17.6495,17.8920,46.9902,2.8627,17.6495,16.0458,16.8476,37.7424,1.0641,18.1345,17.7490,17.9418,48.6466,-3.9267,13.0045,12.8978,12.9512,15.2498,-2.8627,11.7396,11.9047,11.8221,3.4700,-1.0641,11.7396,11.7640,11.7518,3.0515,3.9267,0.1000,7.8141,-96616.6000,108687.7347
81.0000,12.1958,18.2947,4436.2000,148725.5000,-144289.3000,7.1760,938.1657,23577.8847,24516.0503,350.4653,172303.3847,3498.0343,-168805.3503,17.8168,17.8725,9896.0000,6946.0000,2950.0000,0.8875,1928.9088,1211.6536,3140.5624,43.3430,8157.6536,7967.0912,-190.5624,17.7234,11.4894,14.6064,2.2401,151204.9281,18.2947,17.8168,18.0557,46.2612,2.6878,17.8168,17.0433,17.4300,42.0637,1.8004,18.2947,17.9962,18.1454,47.5952,-4.4882,13.6443,13.3337,13.4890,21.4417,-2.6878,11.4894,11.5600,11.5247,1.0478,-1.8004,11.4894,11.5143,11.5018,0.6868,4.4882,0.1000,7.8141,-141339.3000,151204.9281
82.0000,11.8379,18.0584,2932.1000,158186.3000,-155254.2000,7.5338,623.8848,24878.2592,25502.1439,367.9376,183064.5592,2308.2152,-180756.3439,11.7068,13.3315,5246.6000,7149.7000,-1903.1000,0.6572,1121.0531,1136.1244,2257.1775,32.0960,8285.8244,4125.5469,-4160.2775,17.3932,11.7890,14.5911,2.6230,177052.4914,18.0584,17.6334,17.8459,41.7739,2.2922,16.6748,16.5563,16.6156,29.7730,2.9494,18.0584,17.8641,17.9612,42.9582,-5.2416,11.7068,12.0621,11.8845,0.6947,-2.2922,11.7890,11.7068,11.7479,4.8780,-2.9494,11.7890,11.7398,11.7644,4.6879,5.2416,0.1000,7.8141,-157157.3000,177052.4914
83.0000,11.6918,17.9720,2389.2000,168081.4000,-165692.2000,7.9491,509.6462,26349.2032,26858.8494,388.2209,194430.6032,1879.5538,-192551.0494,11.6715,14.4419,3450.2000,8107.7000,-4657.5000,0.6254,737.6452,1287.8034,2025.4486,30.5453,9395.5034,2712.5548,-6682.9486,17.3732,11.6967,14.5350,2.7812,187733.4027,17.9720,17.5640,17.7680,39.9757,2.4412,16.9273,16.6290,16.7781,32.0251,3.0667,17.9720,17.7876,17.8798,40.8106,-5.5079,11.6715,11.7048,11.6881,0.7966,-2.4412,11.6967,11.6715,11.6841,4.2590,-3.0667,11.6967,11.6860,11.6914,3.7352,5.5079,0.1000,7.8141,-170349.7000,187733.4027
