Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
84.0000,11.6419,17.9497,2169.9000,177524.2000,-175354.3000,8.3692,463.2642,27798.9535,28262.2177,408.7398,205323.1535,1706.6358,-203616.5177,11.6345,16.4247,2158.4000,21384.1000,-19225.7000,1.2493,461.7453,3395.0686,3856.8139,61.0160,24779.1686,1696.6547,-23082.5139,17.4362,11.6585,14.5473,3.1755,214346.0517,17.9497,17.5293,17.7395,39.0579,2.3733,17.1483,16.8692,17.0088,34.3821,3.6226,17.9497,17.7787,17.8642,39.8714,-5.9959,11.6345,11.6296,11.6321,1.5663,-2.3733,11.6585,11.6345,11.6465,4.0999,-3.6226,11.6585,11.6468,11.6526,3.4686,5.9959,0.1000,7.8141,-194580.0000,214346.0517
85.0000,11.6144,17.9536,1802.1000,186658.6000,-184856.5000,8.7710,384.9230,29211.6437,29596.5667,428.3634,215870.2437,1417.1770,-214453.0667,11.6106,16.3043,3187.7000,28257.0000,-25069.3000,1.6702,682.2143,4484.9590,5167.1733,81.5692,32741.9590,2505.4857,-30236.4733,17.4189,11.6337,14.5263,3.4515,232979.4606,17.9536,17.5300,17.7418,38.6217,2.3670,17.0230,16.8247,16.9238,32.5745,4.0371,17.9536,17.7934,17.8735,39.3747,-6.4041,11.6106,11.5941,11.6024,2.1030,-2.3670,11.6337,11.6106,11.6222,4.0803,-4.0371,11.6337,11.6220,11.6278,3.3922,6.4041,0.1000,7.8141,-209925.8000,232979.4606
86.0000,11.5199,17.9076,1068.8000,195290.2000,-194221.4000,9.1304,228.6654,30499.0492,30727.7146,445.9125,225789.2492,840.1346,-224949.1146,11.5157,16.9843,771.8000,31376.1000,-30604.3000,1.6946,165.4381,4974.3590,5139.7971,82.7638,36350.4590,606.3619,-35744.0971,17.4871,11.5219,14.5045,3.6898,249059.8647,17.9076,17.5178,17.7127,37.8453,2.4786,17.3012,17.0505,17.1758,35.3053,4.1732,17.9076,17.7611,17.8343,38.3662,-6.6518,11.5157,11.5163,11.5160,1.6760,-2.4786,11.5219,11.5157,11.5188,3.0676,-4.1732,11.5219,11.5212,11.5216,2.3167,6.6518,0.1000,7.8141,-224825.7000,249059.8647
87.0000,11.4342,17.8574,538.5000,202255.5000,-201717.0000,9.4194,115.3807,31527.6885,31643.0692,460.0290,233783.1885,423.1193,-233360.0692,11.4298,16.9280,593.4000,27463.4000,-26870.0000,1.4782,127.3803,4349.5914,4476.9717,72.1911,31812.9914,466.0197,-31346.9717,17.4749,11.4338,14.4544,3.7618,253918.2357,17.8574,17.5004,17.6789,37.1265,2.6471,17.2953,17.0763,17.1858,34.6433,4.1252,17.8574,17.7177,17.7876,37.4348,-6.7723,11.4298,11.4340,11.4319,1.2505,-2.6471,11.4338,11.4298,11.4318,2.3908,-4.1252,11.4338,11.4343,11.4341,1.6264,6.7723,0.1000,7.8141,-228587.0000,253918.2357
88.0000,11.3710,17.8005,478.3000,206643.1000,-206164.8000,9.6148,102.5944,32167.1841,32269.7785,469.5706,238810.2841,375.7056,-238434.5785,11.3668,16.8306,588.5000,23297.9000,-22709.4000,1.2586,126.4618,3687.1268,3813.5886,61.4671,26985.0268,462.0382,-26522.9886,17.4393,11.3719,14.4056,3.7698,254460.3446,17.8005,17.4701,17.6353,36.3730,2.7854,17.2710,17.0567,17.1639,33.8779,4.0440,17.8005,17.6659,17.7332,36.5328,-6.8294,11.3668,11.3690,11.3679,1.0392,-2.7854,11.3719,11.3668,11.3694,2.0429,-4.0440,11.3719,11.3718,11.3718,1.2801,6.8294,0.1000,7.8141,-228874.2000,254460.3446
89.0000,11.3149,17.7058,1149.6000,202960.0000,-201810.4000,9.4772,246.8268,31555.2989,31802.1257,462.8535,234515.2989,902.7732,-233612.5257,11.3109,16.2441,1351.3000,16120.6000,-14769.3000,0.9255,290.6513,2549.5717,2840.2230,45.1990,18670.1717,1060.6487,-17609.5230,17.3368,11.3151,14.3260,3.5794,241612.7865,17.7058,17.4003,17.5531,35.2347,2.8506,17.1169,16.9187,17.0178,31.7961,3.7761,17.7058,17.5751,17.6405,35.2661,-6.6267,11.3109,11.3132,11.3120,0.8668,-2.8506,11.3151,11.3109,11.3130,1.7435,-3.7761,11.3151,11.3157,11.3154,0.9828,6.6267,0.1000,7.8141,-216579.7000,241612.7865
90.0000,11.3765,17.7178,2036.3000,201196.8000,-199160.5000,9.4412,436.7406,31323.1391,31759.8797,461.0950,232519.9391,1599.5594,-230920.3797,11.3738,14.5059,5366.6000,15238.6000,-9872.0000,1.1123,1153.0839,2411.8612,3564.9452,54.3229,17650.4612,4213.5161,-13436.9452,17.1671,11.4041,14.2856,3.4753,234582.9458,17.7178,17.3888,17.5533,35.2267,2.7763,16.5642,16.4601,16.5122,25.7233,3.8886,17.7178,17.5796,17.6487,35.3669,-6.6649,11.3738,11.3470,11.3604,1.9076,-2.7763,11.4041,11.3738,11.3890,3.0241,-3.8886,11.4041,11.3888,11.3965,2.3310,6.6649,0.1000,7.8141,-209032.5000,234582.9458
91.0000,11.2418,17.2544,4320.5000,112064.2000,-107743.7000,5.4361,928.8198,17395.5550,18324.3748,265.4908,129459.7550,3391.6802,-126068.0748,16.9864,13.5117,12377.3000,184.0000,12193.3000,0.7278,2439.8444,31.6276,2471.4720,35.5423,215.6276,9937.4556,9721.8280,16.8924,10.8510,13.8717,1.6254,109713.9605,17.2544,16.9864,17.1204,29.9056,2.0546,16.9864,16.3633,16.6748,28.6312,1.3269,17.2544,17.1001,17.1772,29.5652,-3.3815,11.9293,11.7155,11.8224,7.7023,-2.0546,10.8510,11.0614,10.9562,-2.1098,-1.3269,10.8510,10.9539,10.9024,-3.5430,3.3815,0.1000,7.8141,-95550.4000,109713.9605
92.0000,11.3309,17.2059,5727.5000,110802.1000,-105074.6000,5.4517,1229.3923,17232.9858,18462.3781,266.2527,128035.0858,4498.1077,-123536.9781,16.8617,12.8905,16201.7000,0.0000,16201.7000,0.8489,3199.2340,0.0000,3199.2340,41.4595,0.0000,13002.4660,13002.4660,16.8087,11.1086,13.9587,1.4992,101195.5450,17.2059,16.8617,17.0338,29.6211,2.1002,16.8617,16.3221,16.5919,27.6990,1.2513,17.2059,16.9904,17.0982,29.4401,-3.3515,11.7939,11.7316,11.7628,6.2437,-2.1002,11.1086,11.0500,11.0793,0.3640,-1.2513,11.1086,11.0797,11.0942,-0.1116,3.3515,0.1000,7.8141,-88872.9000,101195.5450
93.0000,11.5489,16.5671,9808.4000,70269.6000,-60461.2000,3.7995,2097.4166,10981.1945,13078.6112,185.5590,81250.7945,7710.9834,-73539.8112,16.3794,12.4234,23319.9000,0.0000,23319.9000,1.2245,4636.0486,0.0000,4636.0486,59.8041,0.0000,18683.8514,18683.8514,16.3152,11.3994,13.8573,0.7233,48820.7435,16.5671,16.3794,16.4732,23.3393,1.6747,16.3794,15.7477,16.0635,21.5390,0.4501,16.5671,16.4354,16.5012,22.7354,-2.1248,12.0603,11.8666,11.9634,8.4979,-1.6747,11.3994,11.0726,11.2360,2.5392,-0.4501,11.3994,11.2985,11.3489,3.1769,2.1248,0.1000,7.8141,-37141.3000,48820.7435
94.0000,11.7364,16.4259,11856.3000,66564.1000,-54707.8000,3.7418,2527.1535,10445.1852,12972.3387,182.7447,77009.2852,9329.1465,-67680.1387,16.1438,12.2243,26529.1000,0.0000,26529.1000,1.4048,5291.7570,0.0000,5291.7570,68.6095,0.0000,21237.3430,21237.3430,16.0680,11.7760,13.9220,0.5731,38686.5950,16.4259,16.1438,16.2849,22.4391,1.7156,16.1438,15.2414,15.6926,18.2362,0.3107,16.4259,16.1947,16.3103,21.8897,-2.0263,12.0152,11.8976,11.9564,7.9241,-1.7156,11.7760,11.0699,11.4230,4.7205,-0.3107,11.7760,11.6000,11.6880,6.9741,2.0263,0.1000,7.8141,-28178.7000,38686.5950
95.0000,11.7043,14.2009,16651.5000,54101.8000,-37450.3000,3.4259,3551.2075,8483.5858,12034.7933,167.3156,62585.3858,13100.2925,-49485.0933,14.6202,10.7381,57831.7000,0.0000,57831.7000,3.0751,11797.5456,0.0000,11797.5456,150.1843,0.0000,46034.1544,46034.1544,14.6120,13.1991,13.9055,0.1666,11246.4275,14.2009,14.5572,14.3791,0.5088,2.7380,14.6120,15.1318,14.8719,9.6619,-0.3371,14.2009,14.6120,14.4064,0.0322,-2.4009,10.7381,10.9960,10.8671,-5.4445,-2.7380,10.7381,11.3436,11.0408,-0.2269,0.3371,12.9385,12.5120,12.7252,18.7442,2.4009,0.1000,7.8141,20381.4000,11246.4275
96.0000,12.1948,15.2949,19898.9000,47639.9000,-27741.0000,3.3034,4208.2824,7552.3218,11760.6043,161.3326,55192.2218,15690.6176,-39501.6043,15.0955,12.5726,72646.8000,0.0000,72646.8000,3.9691,14714.3388,0.0000,14714.3388,193.8442,0.0000,57932.4612,57932.4612,12.1812,15.4958,13.8385,-0.5019,-33881.5674,15.2949,15.0405,15.1677,14.5032,3.0857,15.3779,15.1546,15.2663,16.8113,-2.8680,15.2949,13.9429,14.6189,7.1022,-0.2177,12.5726,12.1924,12.3825,14.9212,-3.0857,12.5726,12.1812,12.3769,16.5562,2.8680,12.1812,12.2278,12.2045,10.0282,0.2177,0.1000,7.8141,44905.8000,-33881.5674
97.0000,12.3357,14.8240,23079.1000,42461.0000,-19381.9000,3.2304,4869.1569,6752.7037,11621.8607,157.7694,49213.7037,18209.9431,-31003.7607,15.0289,12.4851,74350.4000,0.0000,74350.4000,4.0277,15074.3576,0.0000,15074.3576,196.7051,0.0000,59276.0424,59276.0424,12.3491,15.5234,13.9363,-0.5099,-34416.9814,14.8240,14.7931,14.8086,10.8689,3.0906,15.4559,15.2758,15.3658,18.5051,-2.9509,14.8240,14.0974,14.4607,7.0837,-0.1398,12.4851,12.3658,12.4254,13.3626,-3.0906,12.4851,12.3491,12.4171,14.6687,2.9509,12.3491,11.6717,12.0104,7.5355,0.1398,0.1000,7.8141,54968.5000,-34416.9814
98.0000,12.2527,14.1330,26200.3000,37710.2000,-11509.9000,3.1757,5535.4590,5985.9664,11521.4254,155.0958,43696.1664,20664.8410,-23031.3254,14.8521,12.3131,84931.4000,0.0000,84931.4000,4.6063,17265.2843,0.0000,17265.2843,224.9664,0.0000,67666.1157,67666.1157,12.2138,15.6828,13.9483,-0.7401,-49959.3181,14.1046,14.1752,14.1399,4.2273,3.3617,15.6828,15.4936,15.5882,21.4501,-3.5478,15.6828,13.6196,14.6512,10.9935,0.1860,12.3131,12.2527,12.2829,10.6743,-3.3617,12.3131,12.2467,12.2799,11.8331,3.5478,12.2527,11.5865,11.9196,6.5985,-0.1860,0.1000,7.8141,73421.5000,-49959.3181
99.0000,12.0829,13.3856,29140.1000,33439.6000,-4299.5000,3.1371,6174.4023,5287.8897,11462.2920,153.2106,38727.4897,22965.6977,-15761.7920,14.6477,12.1187,83569.9000,0.0000,83569.9000,4.5469,17040.9815,0.0000,17040.9815,222.0624,0.0000,66528.9185,66528.9185,12.0519,15.9311,13.9915,-0.8164,-55108.8214,13.3997,13.5193,13.4595,-1.7010,3.3191,15.9311,15.7174,15.8242,24.1249,-3.5012,15.9311,13.6430,14.7870,13.3483,0.1820,12.1187,12.0829,12.1008,8.2190,-3.3191,12.1187,12.0773,12.0980,9.2182,3.5012,12.0829,11.5617,11.8223,5.6059,-0.1820,0.1000,7.8141,79270.4000,-55108.8214
100.0000,15.0226,15.8008,32194.5000,30100.8000,2093.7000,3.1512,6499.1104,5098.8691,11597.9796,153.8974,35199.6691,25695.3896,-9504.2796,14.9920,11.2073,92660.1000,0.0000,92660.1000,5.0600,18796.9521,0.0000,18796.9521,247.1235,0.0000,73863.1479,73863.1479,12.7476,15.1861,13.9669,-1.1441,-77228.5258,15.0226,13.7617,14.3921,12.2851,0.6363,15.1861,15.1690,15.1776,15.8644,-4.4237,15.1861,15.0226,15.1044,17.5417,3.7874,11.2073,11.7073,11.4573,0.6064,-0.6363,11.2073,11.3108,11.2591,-0.8722,4.4237,15.1131,14.4259,14.7695,41.4254,-3.7874,0.1000,7.8141,94753.8000,-77228.5258
101.0000,12.2422,14.3809,28710.6000,45434.6000,-16724.0000,3.6308,6066.9113,7210.3941,13277.3054,177.3238,52644.9941,22643.6887,-30001.3054,14.9952,12.4564,91611.2000,0.0000,91611.2000,4.9719,18583.3040,0.0000,18583.3040,242.8201,0.0000,73027.8960,73027.8960,12.2557,15.9397,14.0977,-0.8056,-54377.9989,14.3664,14.2958,14.3311,11.2895,3.6962,15.9397,15.6824,15.8110,24.6550,-3.7616,15.9397,13.5642,14.7519,13.0447,0.0654,12.4564,12.2422,12.3493,12.6912,-3.6962,12.4564,12.2133,12.3349,13.7359,3.7616,12.2422,14.6938,13.4680,19.8559,-0.0654,0.1000,7.8141,74887.2000,-54377.9989
102.0000,12.5431,15.0835,27491.0000,51644.0000,-24153.0000,3.8970,5779.6326,8251.7494,14031.3820,190.3227,59895.7494,21711.3674,-38184.3820,15.2111,12.6701,100834.2000,0.0000,100834.2000,5.4722,20388.5111,0.0000,20388.5111,267.2511,0.0000,80445.6889,80445.6889,12.5550,15.6880,14.1215,-0.7718,-52095.9582,15.0340,14.8348,14.9344,18.9269,4.0351,15.6880,15.5750,15.6315,21.7774,-4.1732,15.6880,13.6362,14.6621,12.7250,0.1381,12.6701,12.5431,12.6066,14.6122,-4.0351,12.6701,12.5399,12.6050,15.5599,4.1732,12.5431,13.0127,12.7779,11.3062,-0.1381,0.1000,7.8141,76681.2000,-52095.9582
103.0000,12.4160,17.3070,15897.4000,103241.6000,-87344.2000,5.6795,3349.4223,16448.6212,19798.0434,277.3779,119690.2212,12547.9777,-107142.2434,16.4109,12.5674,62113.1000,0.0000,62113.1000,3.3578,12342.7127,0.0000,12342.7127,163.9903,0.0000,49770.3873,49770.3873,16.4810,12.3647,14.4228,0.5461,36860.7166,17.3070,16.5948,16.9509,42.4064,3.0124,16.4810,14.8073,15.6441,22.0429,-0.3454,17.3070,16.4810,16.8940,40.3164,-2.6671,12.5674,12.4742,12.5208,12.5495,-3.0124,12.5674,12.1184,12.3429,11.2249,0.3454,12.3328,12.3503,12.3415,6.9337,2.6671,0.1000,7.8141,-25231.1000,36860.7166
104.0000,12.3587,17.8691,12120.9000,140629.4000,-128508.5000,7.2195,2556.2355,22376.2968,24932.5323,352.5885,163005.6968,9564.6645,-153441.0323,17.3893,13.4505,46793.3000,0.0000,46793.3000,2.4765,9173.3329,0.0000,9173.3329,120.9499,0.0000,37619.9671,37619.9671,17.1832,11.8958,14.5395,1.4330,96726.1442,17.8691,17.3893,17.6292,46.2423,3.2320,17.3893,15.6614,16.5254,32.7143,0.7555,17.8691,17.4715,17.6703,45.6091,-3.9875,13.1037,12.8843,12.9940,17.8844,-3.2320,11.8958,11.9672,11.9315,6.1514,-0.7555,11.8958,11.9326,11.9142,2.8903,3.9875,0.1000,7.8141,-81715.2000,96726.1442
105.0000,12.3220,18.1288,8663.2000,152258.8000,-143595.6000,7.5738,1828.1617,24206.6807,26034.8423,369.8925,176465.4807,6835.0383,-169630.4423,17.6691,16.8533,14550.6000,6941.6000,7609.0000,1.1312,2841.7631,1207.6685,4049.4316,55.2478,8149.2685,11708.8369,3559.5684,17.5718,11.6380,14.6049,2.1844,147449.6324,18.1288,17.6691,17.8990,46.0480,2.9017,17.6691,16.8668,17.2680,39.9291,1.7704,18.1288,17.8390,17.9839,45.9556,-4.6721,13.6900,13.3854,13.5377,23.2119,-2.9017,11.6380,11.6687,11.6534,3.4669,-1.7704,11.6380,11.6616,11.6498,1.0448,4.6721,0.1000,7.8141,-135986.6000,147449.6324
106.0000,12.1489,18.1150,6680.4000,160309.4000,-153629.0000,7.8409,1413.8971,25387.5943,26801.4915,382.9389,185696.9943,5266.5029,-180430.4915,17.7200,18.1957,8840.7000,7399.3000,1441.4000,0.8572,1725.4341,1288.4751,3013.9092,41.8625,8687.7751,7115.2659,-1572.5092,17.6757,11.4462,14.5610,2.4859,167798.2580,18.1150,17.7200,17.9175,43.7948,2.8994,17.7200,17.1706,17.4453,39.7268,2.0422,18.1150,17.8844,17.9997,43.6353,-4.9416,13.4591,13.3112,13.3851,19.5929,-2.8994,11.4462,11.4710,11.4586,1.9456,-2.0422,11.4462,11.4669,11.4566,-0.0725,4.9416,0.1000,7.8141,-152187.6000,167798.2580
107.0000,11.8185,17.8850,5440.2000,167901.3000,-162461.1000,8.1206,1157.9368,26394.8211,27552.7579,396.5976,194296.1211,4282.2632,-190013.8579,11.6895,13.2129,5773.6000,7531.5000,-1757.9000,0.7053,1234.0147,1196.5419,2430.5566,34.4469,8728.0419,4539.5853,-4188.4566,17.2778,11.7848,14.5313,2.7702,186991.4939,17.8850,17.5154,17.7002,39.5906,2.4718,16.5602,16.4900,16.5251,27.0108,3.1771,17.8850,17.7209,17.8030,39.6940,-5.6489,11.6895,12.0081,11.8488,0.3658,-2.4718,11.7848,11.6895,11.7371,6.1143,-3.1771,11.7848,11.7355,11.7602,4.6626,5.6489,0.1000,7.8141,-164219.0000,186991.4939
108.0000,11.7098,17.8526,4670.4000,177179.9000,-172509.5000,8.4960,995.9452,27786.5868,28782.5320,414.9291,204966.4868,3674.4548,-201292.0320,11.6887,15.9012,3343.3000,18942.3000,-15599.0000,1.1893,714.5864,3009.3655,3723.9519,58.0815,21951.6655,2628.7136,-19322.9519,17.3118,11.7245,14.5182,3.0921,208717.8944,17.8526,17.4542,17.6534,38.3577,2.4356,16.9447,16.6794,16.8121,31.3448,3.6248,17.8526,17.6901,17.7713,38.6218,-6.0604,11.6887,11.7085,11.6986,1.1442,-2.4356,11.7245,11.6887,11.7066,5.6288,-3.6248,11.7245,11.7104,11.7175,4.1718,6.0604,0.1000,7.8141,-188108.5000,208717.8944
109.0000,11.6607,17.8609,3973.4000,184487.6000,-180514.2000,8.7925,848.0293,28901.3166,29749.3458,429.4104,213388.9166,3125.3707,-210263.5458,11.6516,16.0825,4003.0000,27299.6000,-23296.6000,1.6669,856.1156,4335.1458,5191.2614,81.4104,31634.7458,3146.8844,-28487.8614,17.3134,11.6799,14.4967,3.3670,227270.5464,17.8609,17.4476,17.6542,37.8443,2.3752,16.8846,16.6910,16.7878,30.6807,4.0421,17.8609,17.7055,17.7832,38.2098,-6.4173,11.6516,11.6418,11.6467,1.9404,-2.3752,11.6799,11.6516,11.6657,5.2180,-4.0421,11.6799,11.6677,11.6738,3.8748,6.4173,0.1000,7.8141,-203810.8000,227270.5464
110.0000,11.5370,17.8095,2899.4000,190927.1000,-188027.7000,9.0305,620.1317,29828.8321,30448.9639,441.0333,220755.9321,2279.2683,-218476.6639,11.5288,16.8406,1189.6000,28915.3000,-27725.7000,1.5895,254.9393,4584.9408,4839.8801,77.6299,33500.2408,934.6607,-32565.5801,17.3906,11.5358,14.4632,3.5529,239823.6272,17.8095,17.4304,17.6200,36.9542,2.4803,17.2000,16.9474,17.0737,33.9371,4.0698,17.8095,17.6660,17.7378,37.1524,-6.5502,11.5288,11.5373,11.5331,1.4561,-2.4803,11.5358,11.5288,11.5323,3.7631,-4.0698,11.5358,11.5368,11.5363,2.4888,6.5502,0.1000,7.8141,-215753.4000,239823.6272
111.0000,11.4492,17.7882,1933.4000,198508.8000,-196575.4000,9.3230,414.1488,30953.7944,31367.9432,455.3223,229462.5944,1519.2512,-227943.3432,11.4418,16.7920,982.8000,26466.8000,-25484.0000,1.4483,210.9270,4192.3526,4403.2796,70.7350,30659.1526,771.8730,-29887.2796,17.3983,11.4506,14.4245,3.6607,247098.1226,17.7882,17.4300,17.6091,36.4825,2.6249,17.2031,16.9875,17.0953,33.4455,4.0732,17.7882,17.6481,17.7182,36.5834,-6.6981,11.4418,11.4477,11.4448,1.1756,-2.6249,11.4506,11.4418,11.4462,3.0988,-4.0732,11.4506,11.4498,11.4502,1.9264,6.6981,0.1000,7.8141,-222059.4000,247098.1226
112.0000,11.3783,17.7512,1424.8000,202806.7000,-201381.9000,9.4897,305.5781,31575.0071,31880.5853,463.4620,234381.7071,1119.2219,-233262.4853,11.3718,16.6927,924.0000,22914.4000,-21990.4000,1.2579,198.5402,3626.6476,3825.1878,61.4342,26541.0476,725.4598,-25815.5878,17.3784,11.3798,14.3791,3.6840,248667.0702,17.7512,17.4169,17.5841,35.8837,2.7439,17.1893,16.9781,17.0837,32.8265,4.0018,17.7512,17.6159,17.6836,35.8917,-6.7458,11.3718,11.3758,11.3738,0.9984,-2.7439,11.3798,11.3718,11.3758,2.6362,-4.0018,11.3798,11.3793,11.3795,1.5413,6.7458,0.1000,7.8141,-223372.3000,248667.0702
113.0000,11.3188,17.6595,1977.3000,199954.9000,-197977.6000,9.3839,424.5110,31090.6985,31515.2095,458.2932,231045.5985,1552.7890,-229492.8095,11.3127,16.1157,1559.1000,15697.1000,-14138.0000,0.9153,335.3366,2482.6466,2817.9832,44.7014,18179.7466,1223.7634,-16955.9832,17.2847,11.3205,14.3026,3.5100,236924.2124,17.6595,17.3546,17.5071,34.7312,2.8229,17.0513,16.8548,16.9531,30.9407,3.7382,17.6595,17.5297,17.5946,34.6262,-6.5610,11.3127,11.3157,11.3142,0.8707,-2.8229,11.3205,11.3127,11.3166,2.3002,-3.7382,11.3205,11.3201,11.3203,1.2724,6.5610,0.1000,7.8141,-212115.6000,236924.2124
114.0000,11.3803,17.6719,2863.5000,199484.6000,-196621.1000,9.4077,614.1162,31059.1424,31673.2585,459.4566,230543.7424,2249.3838,-228294.3585,11.3761,14.5010,5383.6000,15228.1000,-9844.5000,1.1127,1156.6934,2410.2627,3566.9561,54.3439,17638.3627,4226.9066,-13411.4561,17.1262,11.4103,14.2682,3.4361,231937.2923,17.6719,17.3462,17.5090,34.6903,2.7650,16.5298,16.4248,16.4773,25.2173,3.8777,17.6719,17.5357,17.6038,34.7150,-6.6427,11.3761,11.3485,11.3623,1.9736,-2.7650,11.4103,11.3761,11.3932,3.5841,-3.8777,11.4103,11.3935,11.4019,2.6740,6.6427,0.1000,7.8141,-206465.6000,231937.2923
115.0000,11.2556,17.1424,5670.1000,113103.9000,-107433.8000,5.5588,1218.6636,17562.2147,18780.8783,271.4826,130666.1147,4451.4364,-126214.6783,16.9065,13.4361,12075.0000,184.0000,11891.0000,0.7102,2382.8835,31.5838,2414.4673,34.6843,215.5838,9692.1165,9476.5327,16.8169,10.9097,13.8633,1.6366,110470.9004,17.1424,16.9065,17.0244,28.7092,2.0897,16.9065,16.3306,16.6185,27.8134,1.3795,17.1424,17.0103,17.0763,28.2279,-3.4691,11.8812,11.6858,11.7835,7.3224,-2.0897,10.9097,11.0808,10.9952,-1.1377,-1.3795,10.9097,10.9964,10.9531,-2.6225,3.4691,0.1000,7.8141,-95542.8000,110470.9004
116.0000,11.3387,17.1093,6871.6000,111712.7000,-104841.1000,5.5575,1474.7704,17377.5672,18852.3376,271.4172,129090.2672,5396.8296,-123693.4376,16.7791,12.8146,15222.2000,0.0000,15222.2000,0.7987,3009.2684,0.0000,3009.2684,39.0071,0.0000,12212.9316,12212.9316,16.7338,11.1603,13.9471,1.5155,102299.4004,17.1093,16.7791,16.9442,28.5831,2.1187,16.7791,16.2854,16.5322,26.8666,1.3200,17.1093,16.9060,17.0076,28.3386,-3.4387,11.7368,11.6836,11.7102,5.8153,-2.1187,11.1603,11.0846,11.1225,1.3066,-1.3200,11.1603,11.1262,11.1432,0.7228,3.4387,0.1000,7.8141,-89618.9000,102299.4004
117.0000,11.5373,16.4312,10990.4000,71487.7000,-60497.3000,3.9212,2350.6439,11168.7134,13519.3573,191.5044,82656.4134,8639.7561,-74016.6573,16.2749,12.3260,21252.1000,0.0000,21252.1000,1.1176,4231.2351,0.0000,4231.2351,54.5796,0.0000,17020.8649,17020.8649,16.2187,11.4759,13.8473,0.7598,51287.0236,16.4312,16.2749,16.3531,21.9560,1.6796,16.2749,15.7751,16.0250,20.9848,0.5620,16.4312,16.3299,16.3806,21.3070,-2.2416,11.9273,11.7701,11.8487,7.4142,-1.6796,11.4759,11.1345,11.3052,3.7441,-0.5620,11.4759,11.3629,11.4194,4.2458,2.2416,0.1000,7.8141,-39245.2000,51287.0236
118.0000,11.7224,16.2947,13079.5000,67914.2000,-54834.7000,3.8716,2788.5477,10653.7497,13442.2974,189.0837,78567.9497,10290.9523,-68276.9974,16.0324,12.1216,23878.4000,0.0000,23878.4000,1.2668,4770.6307,0.0000,4770.6307,61.8676,0.0000,19107.7693,19107.7693,15.9668,11.8520,13.9094,0.6125,41341.2964,16.2947,16.0324,16.1635,21.1202,1.7128,16.0324,15.3594,15.6959,18.1623,0.4460,16.2947,16.0923,16.1935,20.5973,-2.1588,11.8860,11.7848,11.8354,6.9509,-1.7128,11.8520,11.2166,11.5343,6.3466,-0.4460,11.8520,11.6730,11.7625,8.0359,2.1588,0.1000,7.8141,-30956.3000,41341.2964
119.0000,11.8153,14.2437,18088.1000,55826.3000,-37738.2000,3.5847,3850.2308,8775.5182,12625.7489,175.0713,64601.8182,14237.8692,-50363.9489,14.5956,10.7216,53150.4000,0.0000,53150.4000,2.8318,10846.6129,0.0000,10846.6129,138.2982,0.0000,42303.7871,42303.7871,14.5896,13.1905,13.8901,0.2035,13735.5630,14.2437,14.5674,14.4055,1.0188,2.7363,14.5896,15.4051,14.9974,10.9731,-0.0955,14.2437,14.5896,14.4167,0.3193,-2.6408,10.7216,10.9591,10.8404,-5.1612,-2.7363,10.7216,11.7455,11.2336,2.2458,0.0955,13.1383,12.7024,12.9203,21.2248,2.6408,0.1000,7.8141,15412.2000,13735.5630
120.0000,12.1478,15.1646,21451.9000,49489.7000,-28037.8000,3.4733,4540.3430,7837.3177,12377.6607,169.6323,57327.0177,16911.5570,-40415.4607,15.0202,12.4992,67324.8000,0.0000,67324.8000,3.6800,13651.7002,0.0000,13651.7002,179.7231,0.0000,53673.0998,53673.0998,12.1174,15.5533,13.8354,-0.4018,-27122.0876,15.1646,14.9400,15.0523,13.0332,2.9978,15.3232,15.1156,15.2194,15.7552,-2.5222,15.1646,14.3329,14.7488,8.6109,-0.4756,12.4992,12.1193,12.3092,14.5310,-2.9978,12.4992,12.1174,12.3083,15.6318,2.5222,12.1174,12.3277,12.2226,10.1046,0.4756,0.1000,7.8141,39287.0000,-27122.0876
121.0000,12.2366,14.6762,24542.5000,44275.1000,-19732.6000,3.3950,5186.6322,7025.5008,12212.1330,165.8047,51300.6008,19355.8678,-31944.7330,14.9317,12.3922,70399.7000,0.0000,70399.7000,3.8188,14294.1306,0.0000,14294.1306,186.5038,0.0000,56105.5694,56105.5694,12.2557,15.5849,13.9203,-0.4439,-29961.0848,14.6762,14.6624,14.6693,9.2771,3.0411,15.4305,15.2364,15.3335,17.8306,-2.6871,14.6762,14.4123,14.5442,7.6942,-0.3539,12.3922,12.2784,12.3353,12.8291,-3.0411,12.3922,12.2557,12.3240,13.8427,2.6871,12.2557,11.8771,12.0664,8.2919,0.3539,0.1000,7.8141,50667.1000,-29961.0848
122.0000,12.1743,13.9566,28419.6000,39370.0000,-10950.4000,3.3750,6012.3622,6238.4344,12250.7966,164.8286,45608.4344,22407.2378,-23201.1966,14.7663,12.2325,84744.3000,0.0000,84744.3000,4.6042,17249.5100,0.0000,17249.5100,224.8620,0.0000,67494.7900,67494.7900,12.1567,15.6905,13.9236,-0.7131,-48132.3807,13.9442,14.0281,13.9862,2.5800,3.4271,15.6905,15.4935,15.5920,21.2662,-3.4792,15.6905,13.1421,14.4163,7.6825,0.0521,12.2325,12.1743,12.2034,10.3372,-3.4271,12.2325,12.1663,12.1994,11.3775,3.4792,12.1743,11.5137,11.8440,5.7776,-0.0521,0.1000,7.8141,73793.9000,-48132.3807
123.0000,11.9751,13.1058,32452.5000,34823.6000,-2371.1000,3.3829,6888.9421,5493.5036,12382.4457,165.2160,40317.1036,25563.5579,-14753.5457,14.5224,11.9985,86793.6000,0.0000,86793.6000,4.7296,17732.0212,0.0000,17732.0212,230.9841,0.0000,69061.5788,69061.5788,11.9537,15.9587,13.9562,-0.8494,-57331.2015,13.1048,13.2594,13.1821,-4.7449,3.4924,15.9587,15.7470,15.8528,24.1994,-3.6019,15.9587,13.0736,14.5162,10.1875,0.1095,11.9985,11.9751,11.9868,7.4863,-3.4924,11.9985,11.9688,11.9836,8.4454,3.6019,11.9751,11.4599,11.7175,4.7075,-0.1095,0.1000,7.8141,84422.5000,-57331.2015
124.0000,14.9782,15.5756,35728.1000,31116.0000,4612.1000,3.3936,7217.5189,5265.1426,12482.6615,165.7387,36381.1426,28510.5811,-7870.5615,14.9689,11.1930,96396.6000,0.0000,96396.6000,5.2760,19561.7148,0.0000,19561.7148,257.6700,0.0000,76834.8852,76834.8852,12.6905,15.1631,13.9268,-1.2249,-82681.2402,14.9782,13.5887,14.2835,11.5887,0.6275,15.1631,15.1551,15.1591,15.3079,-4.6485,15.1631,14.9782,15.0706,17.5863,4.0211,11.1930,11.6336,11.4133,0.8102,-0.6275,11.1930,11.2788,11.2359,-0.4124,4.6485,14.9605,14.3225,14.6415,40.4424,-4.0211,0.1000,7.8141,101008.7000,-82681.2402
125.0000,12.1664,14.0921,32214.9000,46836.3000,-14621.4000,3.8779,6816.2027,7420.2016,14236.4043,189.3914,54256.5016,25398.6973,-28857.8043,14.8989,12.3621,95509.3000,0.0000,95509.3000,5.1856,19401.9726,0.0000,19401.9726,253.2573,0.0000,76107.3274,76107.3274,12.1434,15.9971,14.0702,-0.8589,-57975.0081,14.0902,14.0603,14.0753,8.6424,3.8855,15.9971,15.7359,15.8665,25.0569,-3.8930,15.9971,13.1322,14.5646,10.9562,0.0075,12.3621,12.1664,12.2643,12.3111,-3.8855,12.3621,12.1381,12.2501,13.3471,3.8930,12.1664,14.9010,13.5337,21.3708,-0.0075,0.1000,7.8141,80887.9000,-57975.0081
126.0000,12.4263,14.6810,31649.6000,52929.1000,-21279.5000,4.1835,6667.0864,8434.7204,15101.8068,204.3162,61363.8204,24982.5136,-36381.3068,15.0713,12.5360,106411.2000,0.0000,106411.2000,5.7848,21560.9551,0.0000,21560.9551,282.5192,0.0000,84850.2449,84850.2449,12.4388,15.7438,14.0913,-0.8486,-57282.9915,14.6467,14.4947,14.5707,15.2220,4.2869,15.7438,15.6343,15.6891,22.0854,-4.3903,15.7438,13.2591,14.5015,11.1714,0.1034,12.5360,12.4263,12.4812,13.7963,-4.2869,12.5360,12.4218,12.4789,14.7616,4.3903,12.4263,13.1586,12.7925,11.9108,-0.1034,0.1000,7.8141,85131.7000,-57282.9915
127.0000,12.3657,17.0682,18363.8000,103931.2000,-85567.4000,5.8432,3872.3657,16539.6947,20412.0604,285.3716,120470.8947,14491.4343,-105979.4604,16.2124,12.3812,66009.9000,0.0000,66009.9000,3.5774,13154.1000,0.0000,13154.1000,174.7145,0.0000,52855.8000,52855.8000,16.2850,12.5167,14.4009,0.4879,32931.2895,17.0682,16.3768,16.7225,40.6792,3.1402,16.2850,15.0311,15.6580,21.7656,-0.4372,17.0682,16.2850,16.6766,38.1302,-2.7030,12.3812,12.3107,12.3459,11.2467,-3.1402,12.3812,12.0595,12.2203,10.5984,0.4372,12.4428,12.4297,12.4362,8.4882,2.7030,0.1000,7.8141,-19557.5000,32931.2895
128.0000,12.3604,17.7810,13510.8000,141360.4000,-127849.6000,7.3273,2849.2740,22493.4953,25342.7693,357.8514,163853.8953,10661.5260,-153192.3693,17.2928,13.3688,49137.7000,0.0000,49137.7000,2.6097,9645.5573,0.0000,9645.5573,127.4529,0.0000,39492.1427,39492.1427,17.1049,11.9414,14.5232,1.3919,93954.5886,17.7810,17.2928,17.5369,46.0761,3.3123,17.2928,15.5706,16.4317,31.1937,0.7026,17.7810,17.3735,17.5772,45.0847,-4.0149,13.0581,12.8226,12.9403,18.2046,-3.3123,11.9414,11.9041,11.9228,6.9638,-0.7026,11.9414,11.9791,11.9603,3.6783,4.0149,0.1000,7.8141,-78711.9000,93954.5886
129.0000,12.3305,18.0897,9472.8000,154023.7000,-144550.9000,7.7000,1998.7187,24491.9862,26490.7049,376.0542,178515.6862,7474.0813,-171041.6049,17.6259,16.8933,14293.2000,7085.2000,7208.0000,1.1266,2793.1109,1231.6945,4024.8054,55.0232,8316.8945,11500.0891,3183.1946,17.5333,11.6705,14.6019,2.2021,148640.3746,18.0897,17.6259,17.8578,46.2208,2.9422,17.6259,16.8358,17.2308,39.3310,1.8156,18.0897,17.7994,17.9446,45.9226,-4.7578,13.6750,13.3632,13.5191,23.8010,-2.9422,11.6705,11.6780,11.6743,4.4514,-1.8156,11.6705,11.6919,11.6812,1.6640,4.7578,0.1000,7.8141,-137342.9000,148640.3746
130.0000,12.1117,18.0547,7124.1000,162888.6000,-155764.5000,7.9856,1508.7614,25774.5867,27283.3482,390.0045,188663.1867,5615.3386,-183047.8482,17.6671,18.2330,7785.9000,6765.6000,1020.3000,0.7686,1520.6442,1177.0058,2697.6500,37.5352,7942.6058,6265.2558,-1677.3500,17.6305,11.4909,14.5607,2.5319,170902.3616,18.0547,17.6671,17.8609,43.5592,2.9181,17.6671,17.1518,17.4095,39.1486,2.1495,18.0547,17.8335,17.9441,43.2423,-5.0676,13.2721,13.1635,13.2178,18.2574,-2.9181,11.4909,11.4984,11.4946,2.9738,-2.1495,11.4909,11.5061,11.4985,0.6931,5.0676,0.1000,7.8141,-154744.2000,170902.3616
131.0000,11.7957,17.8627,5610.7000,172982.5000,-167371.8000,8.3650,1194.6941,27179.9066,28374.6007,408.5346,200162.4066,4416.0059,-195746.4007,11.6827,15.1289,3822.2000,12896.0000,-9073.8000,0.8940,817.0253,2048.6420,2865.6673,43.6605,14944.6420,3005.1747,-11939.4673,17.3459,11.7676,14.5567,2.9513,199215.2747,17.8627,17.4884,17.6756,39.6578,2.4904,16.8652,16.7281,16.7966,30.1590,3.3843,17.8627,17.7019,17.7823,39.6783,-5.8747,11.6827,11.9631,11.8229,0.9768,-2.4904,11.7676,11.6827,11.7251,6.4594,-3.3843,11.7676,11.7248,11.7462,4.7360,5.8747,0.1000,7.8141,-176445.6000,199215.2747
132.0000,11.6916,17.8435,4646.5000,181617.5000,-176971.0000,8.7000,991.1594,28471.0718,29462.2313,424.8929,210088.5718,3655.3406,-206433.2313,11.6731,16.7623,1873.4000,28457.1000,-26583.7000,1.6050,400.5180,4520.1315,4920.6495,78.3850,32977.2315,1472.8820,-31504.3495,17.3881,11.7075,14.5478,3.3449,225783.1031,17.8435,17.4309,17.6372,38.4077,2.3650,17.1606,16.9117,17.0362,33.3156,3.9700,17.8435,17.6866,17.7651,38.6821,-6.3350,11.6731,11.6863,11.6797,1.6629,-2.3650,11.7075,11.6731,11.6903,5.9577,-3.9700,11.7075,11.6936,11.7005,4.3125,6.3350,0.1000,7.8141,-203554.7000,225783.1031
133.0000,11.6096,17.8469,3482.4000,190598.3000,-187115.9000,9.0487,743.8917,29825.0356,30568.9273,441.9239,220423.3356,2738.5083,-217684.8273,11.6007,16.8610,1632.3000,34909.2000,-33276.9000,1.9304,349.3937,5540.1367,5889.5304,94.2795,40449.3367,1282.9063,-39166.4304,17.4134,11.6219,14.5177,3.6333,245250.7726,17.8469,17.4329,17.6399,37.8315,2.3728,17.1763,16.9717,17.0740,33.2082,4.3032,17.8469,17.6982,17.7725,38.1360,-6.6759,11.6007,11.5964,11.5985,2.0194,-2.3728,11.6219,11.6007,11.6113,5.1014,-4.3032,11.6219,11.6143,11.6181,3.6007,6.6759,0.1000,7.8141,-220392.8000,245250.7726
134.0000,11.5121,17.8507,1932.9000,200351.7000,-198418.8000,9.4126,413.5914,31284.2218,31697.8132,459.6964,231635.9218,1519.3086,-230116.6132,11.5048,17.1279,339.4000,38473.8000,-38134.4000,2.0429,72.7648,6098.8340,6171.5988,99.7707,44572.6340,266.6352,-44305.9988,17.4676,11.5170,14.4923,3.8951,262918.3892,17.8507,17.4530,17.6518,37.4423,2.4566,17.3054,17.0934,17.1994,34.2711,4.4995,17.8507,17.7096,17.7801,37.6818,-6.9560,11.5048,11.5056,11.5052,1.7933,-2.4566,11.5170,11.5048,11.5109,4.1267,-4.4995,11.5170,11.5144,11.5157,2.7477,6.9560,0.1000,7.8141,-236553.2000,262918.3892
135.0000,11.4163,17.8314,700.3000,209492.3000,-208792.0000,9.7638,150.0949,32643.0090,32793.1039,476.8491,242135.3090,550.2051,-241585.1039,11.4096,17.1128,33.2000,35399.5000,-35366.3000,1.8629,7.1292,5605.1559,5612.2851,90.9812,41004.6559,26.0708,-40978.5851,17.4754,11.4174,14.4464,4.0247,271666.5980,17.8314,17.4681,17.6497,36.9446,2.6336,17.3209,17.1225,17.2217,33.9590,4.4965,17.8314,17.6979,17.7646,37.0293,-7.1302,11.4096,11.4141,11.4119,1.4105,-2.6336,11.4174,11.4096,11.4135,3.2957,-4.4965,11.4174,11.4172,11.4173,2.0230,7.1302,0.1000,7.8141,-244158.3000,271666.5980
136.0000,11.3500,17.7766,559.3000,216526.8000,-215967.5000,10.0768,120.0125,33690.2928,33810.3053,492.1328,250217.0928,439.2875,-249777.8053,11.3441,17.0581,0.0000,31654.3000,-31654.3000,1.6636,0.0000,5008.2735,5008.2735,81.2452,36662.5735,0.0000,-36662.5735,17.4462,11.3535,14.3998,4.0873,275889.8912,17.7766,17.4495,17.6130,36.1133,2.8044,17.3038,17.1118,17.2078,33.3613,4.4680,17.7766,17.6516,17.7141,36.0655,-7.2724,11.3441,11.3449,11.3445,1.2652,-2.8044,11.3535,11.3441,11.3488,2.9158,-4.4680,11.3535,11.3519,11.3527,1.7411,7.2724,0.1000,7.8141,-247621.8000,275889.8912
137.0000,11.2622,17.6688,933.9000,215631.0000,-214697.1000,10.0518,200.6982,33486.9255,33687.6237,490.9142,249117.9255,733.2018,-248384.7237,11.2564,16.9305,87.1000,21936.8000,-21849.7000,1.1577,18.7515,3467.2309,3485.9824,56.5382,25404.0309,68.3485,-25335.6824,17.3685,11.2586,14.3135,3.9135,264158.9139,17.6688,17.3801,17.5245,34.7870,2.9647,17.2539,17.0565,17.1552,32.4388,4.1224,17.6688,17.5499,17.6094,34.5930,-7.0871,11.2564,11.2639,11.2601,0.8225,-2.9647,11.2586,11.2564,11.2575,2.1863,-4.1224,11.2586,11.2615,11.2600,1.0743,7.0871,0.1000,7.8141,-236546.8000,264158.9139
138.0000,11.2365,17.5927,1856.1000,210650.2000,-208794.1000,9.8666,399.0602,32695.1927,33094.2529,481.8677,243345.3927,1457.0398,-241888.3529,11.2311,15.9703,1699.7000,15869.6000,-14169.9000,0.9324,366.0796,2507.5384,2873.6180,45.5371,18377.1384,1333.6204,-17043.5180,17.2391,11.2441,14.2416,3.6993,249701.4158,17.5927,17.3108,17.4518,33.8385,2.9781,16.9912,16.8291,16.9101,29.3495,3.9105,17.5927,17.4719,17.5323,33.6532,-6.8885,11.2311,11.2276,11.2293,1.0131,-2.9781,11.2441,11.2311,11.2376,2.3691,-3.9105,11.2441,11.2404,11.2422,1.3522,6.8885,0.1000,7.8141,-222964.0000,249701.4158
139.0000,11.0446,17.1305,3642.3000,113658.4000,-110016.1000,5.4687,785.7143,17567.9788,18353.6932,267.0840,131226.3788,2856.5857,-128369.7932,16.8732,13.5219,6702.0000,192.7000,6509.3000,0.4000,1323.1843,33.0582,1356.2425,19.5355,225.7582,5378.8157,5153.0575,16.8412,10.7783,13.8097,1.7560,118530.5903,17.1305,16.8732,17.0018,28.4155,1.9562,16.8732,16.4983,16.6858,26.9897,1.5562,17.1305,16.9931,17.0618,28.0277,-3.5125,11.4654,11.3667,11.4160,3.7096,-1.9562,10.7783,10.9368,10.8575,-1.9102,-1.5562,10.7783,10.8652,10.8217,-3.3612,3.5125,0.1000,7.8141,-103506.8000,118530.5903
140.0000,11.1403,17.1804,4227.6000,114839.2000,-110611.6000,5.5505,910.4547,17787.1724,18697.6272,271.0763,132626.3724,3317.1453,-129309.2272,16.8072,12.8446,9373.1000,0.0000,9373.1000,0.4921,1852.2388,0.0000,1852.2388,24.0326,0.0000,7520.8612,7520.8612,16.7914,11.0305,13.9110,1.6651,112396.1865,17.1804,16.8072,16.9938,29.1530,2.0142,16.8072,16.3866,16.5969,26.4748,1.5221,17.1804,16.9656,17.0730,29.0702,-3.5363,11.4269,11.3843,11.4056,3.5259,-2.0142,11.0305,10.9686,10.9996,0.7919,-1.5221,11.0305,11.0013,11.0159,0.1007,3.5363,0.1000,7.8141,-101238.5000,112396.1865
141.0000,11.3440,16.6486,8011.2000,73908.7000,-65897.5000,3.8668,1719.1910,11498.2614,13217.4525,188.8485,85406.9614,6292.0090,-79114.9525,16.4074,12.4548,15854.3000,0.0000,15854.3000,0.8333,3150.6200,0.0000,3150.6200,40.6971,0.0000,12703.6800,12703.6800,16.3622,11.2570,13.8096,0.8849,59732.1268,16.6486,16.4074,16.5280,23.8939,1.5667,16.4074,15.9376,16.1725,21.7812,0.7334,16.6486,16.4976,16.5731,23.4040,-2.3001,11.7958,11.5848,11.6903,7.0512,-1.5667,11.2570,11.0470,11.1520,2.8902,-0.7334,11.2570,11.1799,11.2185,2.7816,2.3001,0.1000,7.8141,-50043.2000,59732.1268
142.0000,11.5467,16.6373,9238.7000,70264.0000,-61025.3000,3.7679,1975.6662,10979.7999,12955.4661,184.0181,81243.7999,7263.0338,-73980.7661,16.2681,12.3450,18807.0000,0.0000,18807.0000,0.9954,3744.7822,0.0000,3744.7822,48.6147,0.0000,15062.2178,15062.2178,16.2065,11.5466,13.8765,0.7382,49829.8267,16.6373,16.2681,16.4527,24.1135,1.5878,16.2681,15.6013,15.9347,19.9930,0.5924,16.6373,16.3709,16.5041,23.7818,-2.1801,11.8987,11.7271,11.8129,8.0560,-1.5878,11.5466,11.1486,11.3476,5.1782,-0.5924,11.5466,11.4153,11.4810,5.7866,2.1801,0.1000,7.8141,-42218.3000,49829.8267
143.0000,11.7799,14.6352,13346.7000,57970.3000,-44623.6000,3.4246,2842.7033,9105.4073,11948.1106,167.2524,67075.7073,10503.9967,-56571.7106,14.9310,11.0359,45554.7000,0.0000,45554.7000,2.4170,9249.6384,0.0000,9249.6384,118.0436,0.0000,36305.0616,36305.0616,14.9583,12.7680,13.8632,0.3404,22977.4850,14.6352,14.9310,14.7831,4.6800,2.5180,14.9310,15.4913,15.2111,12.2964,0.1010,14.6352,14.9378,14.7865,3.8035,-2.6189,11.0040,11.1659,11.0850,-1.1581,-2.5180,12.7680,10.2400,11.5040,6.7150,-0.1010,12.7680,12.3703,12.5692,18.4022,2.6189,0.1000,7.8141,931.1000,22977.4850
144.0000,11.6233,14.1170,15974.7000,51802.2000,-35827.5000,3.2819,3411.6252,8108.5061,11520.1313,160.2809,59910.7061,12563.0748,-47347.6313,14.2984,10.5045,57221.7000,0.0000,57221.7000,3.1089,11730.5048,0.0000,11730.5048,151.8350,0.0000,45491.1952,45491.1952,14.2508,13.5191,13.8850,0.0758,5118.7464,14.1170,14.2249,14.1709,1.1014,2.6772,14.2508,14.7541,14.5025,5.7984,-0.4317,14.1170,14.2508,14.1839,0.4649,-2.2456,10.5045,10.6596,10.5821,-5.9538,-2.6772,10.5045,11.2933,10.8989,-1.0262,0.4317,13.0912,12.7723,12.9317,20.3721,2.2456,0.1000,7.8141,21394.2000,5118.7464
145.0000,12.0637,15.2882,18482.2000,46817.1000,-28334.9000,3.1882,3917.4173,7400.1326,11317.5500,155.7054,54217.2326,14564.7827,-39652.4500,14.9934,12.4860,60431.8000,0.0000,60431.8000,3.3210,12258.8984,0.0000,12258.8984,162.1907,0.0000,48172.9016,48172.9016,11.9924,15.7230,13.8577,-0.3823,-25803.6372,15.2882,14.9568,15.1225,15.7695,2.7232,15.3964,15.0374,15.2169,16.9702,-2.2582,15.2882,14.1366,14.7124,10.0781,-0.4650,12.4860,12.0173,12.2516,15.8259,-2.7232,12.4860,11.9924,12.2392,16.1762,2.2582,11.9924,12.3357,12.1641,9.2027,0.4650,0.1000,7.8141,32096.9000,-25803.6372
146.0000,12.3153,15.0311,20897.1000,42297.7000,-21400.6000,3.1059,4410.3366,6723.6319,11133.9684,151.6878,49021.3319,16486.7634,-32534.5684,15.0688,12.5292,69325.1000,0.0000,69325.1000,3.7623,14047.1250,0.0000,14047.1250,183.7452,0.0000,55277.9750,55277.9750,12.3374,15.5004,13.9189,-0.4586,-30957.8482,15.0311,14.9318,14.9815,13.9922,2.9165,15.4050,15.2153,15.3101,18.0893,-2.7270,15.0311,14.1263,14.5787,9.2874,-0.1895,12.5292,12.3563,12.4427,15.6338,-2.9165,12.5292,12.3374,12.4333,16.2929,2.7270,12.3374,11.6845,12.0110,7.8342,0.1895,0.1000,7.8141,47924.5000,-30957.8482
147.0000,12.2216,14.3992,23456.7000,38017.8000,-14561.1000,3.0421,4958.4272,6030.5776,10989.0048,148.5689,44048.3776,18498.2728,-25550.1048,14.8877,12.3465,69003.5000,0.0000,69003.5000,3.7398,14019.8901,0.0000,14019.8901,182.6462,0.0000,54983.6099,54983.6099,12.2466,15.6829,13.9648,-0.5042,-34031.4552,14.3992,14.4312,14.4152,7.7745,2.8839,15.5965,15.3707,15.4836,20.2672,-2.7258,14.3992,14.1922,14.2957,6.9253,-0.1581,12.3465,12.2593,12.3029,12.4960,-2.8839,12.3465,12.2466,12.2965,13.2327,2.7258,12.2466,11.5353,11.8909,6.7402,0.1581,0.1000,7.8141,54442.4000,-34031.4552
148.0000,12.1574,13.8672,25527.1000,34368.0000,-8840.9000,2.9853,5401.9867,5443.7743,10845.7610,145.7993,39811.7743,20125.1133,-19686.6610,14.7601,12.2283,77219.5000,0.0000,77219.5000,4.1987,15719.3423,0.0000,15719.3423,205.0572,0.0000,61500.1577,61500.1577,12.1276,15.8045,13.9661,-0.6960,-46980.0675,13.8368,13.9042,13.8705,2.8459,3.0945,15.8045,15.5868,15.6956,22.6674,-3.2036,15.8045,13.0052,14.4049,9.5972,0.1091,12.2283,12.1574,12.1929,10.6621,-3.0945,12.2283,12.1529,12.1906,11.4320,3.2036,12.1574,11.3848,11.7711,5.6489,-0.1091,0.1000,7.8141,68378.6000,-46980.0675
149.0000,12.0709,13.5274,26094.1000,31815.7000,-5721.6000,2.8983,5530.1312,5029.7446,10559.8758,141.5463,36845.4446,20563.9688,-16281.4758,14.6630,12.1380,73477.2000,0.0000,73477.2000,4.0044,14979.4876,0.0000,14979.4876,195.5672,0.0000,58497.7124,58497.7124,12.0475,15.9750,14.0112,-0.6976,-47086.0641,13.5088,13.5599,13.5343,0.8709,2.9683,15.9750,15.7406,15.8578,24.2216,-3.0383,15.9750,12.7389,14.3569,9.6978,0.0700,12.1380,12.0709,12.1044,9.4491,-2.9683,12.1380,12.0662,12.1021,10.1822,3.0383,12.0709,11.2350,11.6529,4.6226,-0.0700,0.1000,7.8141,67755.6000,-47086.0641
150.0000,12.0078,13.0738,27516.5000,28794.3000,-1277.8000,2.8364,5837.8667,4545.6868,10383.5535,138.5270,33339.9868,21678.6333,-11661.3535,14.5885,12.0686,80204.2000,0.0000,80204.2000,4.3786,16369.3655,0.0000,16369.3655,213.8449,0.0000,63834.8345,63834.8345,11.9596,16.0519,14.0057,-0.8726,-58897.3156,13.1335,13.2070,13.1702,-1.5953,3.1348,16.0519,15.8499,15.9509,24.8822,-3.4331,16.0519,13.7016,14.8767,16.6448,0.2984,12.0686,12.0078,12.0382,8.6695,-3.1348,12.0686,12.0073,12.0380,9.3938,3.4331,12.0078,11.4106,11.7092,5.7467,-0.2984,0.1000,7.8141,78926.4000,-58897.3156
151.0000,11.8015,12.7602,25742.2000,31182.2000,-5440.0000,2.8525,5480.7798,4900.1341,10380.9139,139.3099,36082.3341,20261.4202,-15820.9139,13.1497,9.3961,45545.7000,0.0000,45545.7000,2.4898,9506.0280,0.0000,9506.0280,121.5996,0.0000,36039.6720,36039.6720,13.3106,15.0770,14.1938,-0.1806,-12187.5828,12.7602,12.8842,12.8222,-3.8304,2.2562,13.3106,15.7138,14.5122,7.1287,-0.2337,12.7602,13.3106,13.0354,-6.0985,-2.0225,9.3961,10.1335,9.7648,-18.6777,-2.2562,9.3961,12.4019,10.8990,-4.2993,0.2337,14.7680,13.6622,14.2151,36.1192,2.0225,0.1000,7.8141,40105.7000,-12187.5828
152.0000,12.2917,14.6958,17558.9000,53111.9000,-35553.0000,3.4293,3707.2947,8438.1662,12145.4609,167.4795,61550.0662,13851.6053,-47698.4609,14.1588,10.4876,36439.6000,0.0000,36439.6000,2.0450,7486.1908,0.0000,7486.1908,99.8734,0.0000,28953.4092,28953.4092,14.2713,14.1611,14.2162,0.0195,1316.7943,14.6958,14.1588,14.4273,17.5113,2.3963,14.1588,14.2089,14.1839,5.8901,0.3513,14.6958,14.2792,14.4875,15.0881,-2.7476,10.5177,10.4246,10.4711,-5.5289,-2.3963,14.1611,10.6926,12.4268,16.4295,-0.3513,14.1611,13.9200,14.0406,29.0363,2.7476,0.1000,7.8141,886.6000,1316.7943
153.0000,12.3294,16.4803,15995.3000,64232.4000,-48237.1000,3.8617,3375.0033,10213.6105,13588.6138,188.5975,74446.0105,12620.2967,-61825.7138,15.5013,11.7421,24636.3000,0.0000,24636.3000,1.3573,4960.1484,0.0000,4960.1484,66.2880,0.0000,19676.1516,19676.1516,15.4075,13.1196,14.2635,0.3274,22099.4864,16.4803,15.5013,15.9908,34.4094,1.7397,15.5013,13.8729,14.6871,13.9467,0.3824,16.4803,15.6840,16.0821,33.2702,-2.1220,11.7832,11.3336,11.5584,8.4117,-1.7397,13.1196,11.9292,12.5244,15.6026,-0.3824,13.1196,13.1457,13.1326,16.0269,2.1220,0.1000,7.8141,-23600.8000,22099.4864
154.0000,12.2314,17.4683,10073.6000,87628.7000,-77555.1000,4.6333,2129.0686,13903.1591,16032.2277,226.2841,101531.8591,7944.5314,-93587.3277,16.5796,12.7140,17582.8000,0.0000,17582.8000,0.9456,3485.6477,0.0000,3485.6477,46.1827,0.0000,14097.1523,14097.1523,16.4323,12.2728,14.3526,0.8765,59162.6069,17.4683,16.5796,17.0239,43.0747,1.8596,16.5796,15.1215,15.8505,28.1249,0.9140,17.4683,16.8643,17.1663,42.9262,-2.7737,12.4350,12.0358,12.2354,15.0840,-1.8596,12.2728,12.1463,12.2095,10.7596,-0.9140,12.2728,12.3625,12.3177,6.7073,2.7737,0.1000,7.8141,-59972.3000,59162.6069
155.0000,12.0156,17.5426,8438.1000,100059.8000,-91621.7000,5.1230,1789.9784,15798.9459,17588.9243,250.1978,115858.7459,6648.1216,-109210.6243,16.9286,12.9846,13292.1000,0.0000,13292.1000,0.7014,2622.2635,0.0000,2622.2635,34.2558,0.0000,10669.8365,10669.8365,16.8384,11.9163,14.3774,1.2436,83941.3228,17.5426,16.9286,17.2356,41.7456,1.9415,16.9286,15.9790,16.4538,33.3455,1.2401,17.5426,17.1734,17.3580,41.4770,-3.1815,12.2882,12.1246,12.2064,12.8324,-1.9415,11.9163,11.8943,11.9053,7.1408,-1.2401,11.9163,11.9491,11.9327,3.6737,3.1815,0.1000,7.8141,-78329.6000,83941.3228
156.0000,11.8356,17.5409,6916.4000,103576.0000,-96659.6000,5.1996,1471.7114,16288.7725,17760.4839,253.9408,119864.7725,5444.6886,-114420.0839,16.9899,13.0210,9042.3000,0.0000,9042.3000,0.4743,1782.3538,0.0000,1782.3538,23.1621,0.0000,7259.9462,7259.9462,16.9509,11.7567,14.3538,1.4025,94669.5001,17.5409,16.9899,17.2654,39.5987,1.8913,16.9899,16.3046,16.6472,33.5872,1.4170,17.5409,17.2278,17.3844,39.4243,-3.3083,12.0428,11.9672,12.0050,9.5483,-1.8913,11.7567,11.7154,11.7361,5.6394,-1.4170,11.7567,11.7604,11.7585,3.0139,3.3083,0.1000,7.8141,-87617.3000,94669.5001
157.0000,11.7375,17.5015,6486.4000,105692.2000,-99205.8000,5.2705,1382.5422,16585.5163,17968.0586,257.4041,122277.7163,5103.8578,-117173.8586,16.9963,13.0231,9497.0000,0.0000,9497.0000,0.4976,1871.8151,0.0000,1871.8151,24.3009,0.0000,7625.1849,7625.1849,16.9671,11.6622,14.3147,1.4468,97660.3583,17.5015,16.9963,17.2489,37.7938,1.9227,16.9963,16.3862,16.6913,32.6543,1.4251,17.5015,17.2144,17.3580,37.5961,-3.3478,11.9744,11.8806,11.9275,8.5060,-1.9227,11.6622,11.6083,11.6352,4.9824,-1.4251,11.6622,11.6553,11.6587,2.8906,3.3478,0.1000,7.8141,-89708.8000,97660.3583
158.0000,11.6747,17.4969,6029.3000,107730.4000,-101701.1000,5.3380,1286.5020,16881.9661,18168.4681,260.6983,124612.3661,4742.7980,-119869.5681,17.0068,13.0330,9652.9000,0.0000,9652.9000,0.5057,1902.2669,0.0000,1902.2669,24.6971,0.0000,7750.6331,7750.6331,16.9802,11.5954,14.2878,1.4868,100361.0754,17.4969,17.0068,17.2518,36.7594,1.9479,17.0068,16.4232,16.7150,31.9906,1.4422,17.4969,17.2171,17.3570,36.6016,-3.3901,11.9254,11.8327,11.8790,7.9335,-1.9479,11.5954,11.5370,11.5662,4.6343,-1.4422,11.5954,11.5840,11.5897,2.8769,3.3901,0.1000,7.8141,-92048.2000,100361.0754
159.0000,11.6609,17.5340,5624.8000,109663.0000,-104038.2000,5.4041,1200.4788,17179.5591,18380.0379,263.9277,126842.5591,4424.3212,-122418.2379,17.0657,13.0904,15714.8000,0.0000,15714.8000,0.8231,3094.3568,0.0000,3094.3568,40.1992,0.0000,12620.4432,12620.4432,17.0161,11.4867,14.2514,1.4474,97698.5545,17.5340,17.0657,17.2999,36.5338,2.0757,17.0657,16.4042,16.7350,31.5583,1.2526,17.5340,17.2464,17.3902,36.2649,-3.3284,12.0992,11.9426,12.0209,9.7015,-2.0757,11.4867,11.4479,11.4673,3.8537,-1.2526,11.4867,11.4852,11.4859,2.2718,3.3284,0.1000,7.8141,-88323.4000,97698.5545
160.0000,11.7048,17.1548,7360.5000,79225.6000,-71865.1000,4.0845,1569.7330,12423.3491,13993.0821,199.4819,91648.9491,5790.7670,-85858.1821,16.7688,12.7934,18082.3000,0.0000,18082.3000,0.9461,3575.1970,0.0000,3575.1970,46.2082,0.0000,14507.1030,14507.1030,16.6980,11.5414,14.1197,0.9247,62419.4065,17.1548,16.7688,16.9618,31.7313,1.6769,16.7688,16.0423,16.4055,27.0669,0.7307,17.1548,16.8970,17.0259,31.2246,-2.4076,12.1820,12.0013,12.0916,10.2691,-1.6769,11.5414,11.3903,11.4659,4.2870,-0.7307,11.5414,11.4984,11.5199,3.3168,2.4076,0.1000,7.8141,-53782.8000,62419.4065
161.0000,11.7654,17.2197,7589.3000,82079.6000,-74490.3000,4.2304,1616.8423,12888.1222,14504.9645,206.6035,94967.7222,5972.4577,-88995.2645,16.7401,12.7856,19616.4000,0.0000,19616.4000,1.0317,3880.0672,0.0000,3880.0672,50.3879,0.0000,15736.3328,15736.3328,16.6539,11.6277,14.1408,0.9186,62008.8339,17.2197,16.7401,16.9799,32.0881,1.7540,16.7401,15.8724,16.3062,26.1587,0.7223,17.2197,16.8819,17.0508,31.7686,-2.4763,12.2173,12.0499,12.1336,10.4815,-1.7540,11.6277,11.4055,11.5166,5.1762,-0.7223,11.6277,11.5639,11.5958,4.5775,2.4763,0.1000,7.8141,-54873.9000,62008.8339
162.0000,11.8245,17.2402,7814.7000,81050.6000,-73235.9000,4.1958,1663.1737,12743.2030,14406.3767,204.9140,93793.8030,6151.5263,-87642.2767,16.7715,12.8186,23638.8000,0.0000,23638.8000,1.2439,4673.6393,0.0000,4673.6393,60.7504,0.0000,18965.1607,18965.1607,16.6577,11.6159,14.1368,0.8504,57402.6945,17.2402,16.7715,17.0058,32.2591,1.8132,16.7715,15.6841,16.2278,25.4462,0.5693,17.2402,16.8904,17.0653,31.8524,-2.3825,12.3711,12.1635,12.2673,11.8397,-1.8132,11.6159,11.3934,11.5047,5.1251,-0.5693,11.6159,11.5664,11.5912,4.6390,2.3825,0.1000,7.8141,-49597.1000,57402.6945
163.0000,11.9889,15.3284,9281.9000,66007.2000,-56725.3000,3.5770,1969.8758,10415.9882,12385.8640,174.6962,76423.1882,7312.0242,-69111.1640,15.5167,11.5787,45211.4000,0.0000,45211.4000,2.3778,9100.5697,0.0000,9100.5697,116.1273,0.0000,36110.8303,36110.8303,15.5144,12.6274,14.0709,0.4929,33269.6744,15.3284,15.5167,15.4225,12.9276,2.5811,15.5167,15.3968,15.4568,16.3677,0.2033,15.3284,15.5230,15.4257,11.9050,-2.7844,11.5252,11.6324,11.5788,3.1007,-2.5811,12.6274,10.8995,11.7634,8.3723,-0.2033,12.6274,12.3193,12.4733,15.4365,2.7844,0.1000,7.8141,-11513.9000,33269.6744
164.0000,12.0070,15.3221,10023.6000,69319.6000,-59296.0000,3.7731,2126.6235,10943.1240,13069.7476,184.2721,80262.7240,7896.9765,-72365.7476,15.2043,11.3572,55417.0000,0.0000,55417.0000,2.9796,11206.3687,0.0000,11206.3687,145.5174,0.0000,44210.6313,44210.6313,15.2267,12.9196,14.0732,0.3533,23848.6910,15.3221,15.2220,15.2721,14.1277,2.8797,15.2267,14.6916,14.9592,12.0167,-0.0998,15.3221,15.2267,15.2744,13.2540,-2.7799,11.3572,11.3797,11.3684,1.7136,-2.8797,11.3572,11.6127,11.4850,4.5879,0.0998,12.8727,12.6569,12.7648,17.3016,2.7799,0.1000,7.8141,-3879.0000,23848.6910
165.0000,12.1414,14.8480,16806.5000,33908.6000,-17102.1000,2.4933,3557.5219,5369.0836,8926.6055,121.7695,39277.6836,13248.9781,-26028.7055,15.0478,12.4988,53726.2000,0.0000,53726.2000,2.9048,10889.7827,0.0000,10889.7827,141.8647,0.0000,42836.4173,42836.4173,12.1083,15.7736,13.9409,-0.3904,-26349.7602,14.8480,14.8266,14.8373,10.5851,2.2835,15.6742,15.2913,15.4827,20.1500,-2.0737,14.8480,14.7912,14.8196,9.5607,-0.2098,12.4988,12.1251,12.3119,14.0419,-2.2835,12.4988,12.1083,12.3035,14.8599,2.0737,12.1083,12.3198,12.2140,9.3078,0.2098,0.1000,7.8141,36624.1000,-26349.7602
166.0000,12.2748,14.4879,18780.6000,30895.7000,-12115.1000,2.4589,3966.3733,4906.7005,8873.0738,120.0877,35802.4005,14814.2267,-20988.1738,14.9677,12.4267,59961.8000,0.0000,59961.8000,3.2510,12168.2239,0.0000,12168.2239,158.7733,0.0000,47793.5761,47793.5761,12.2688,15.7185,13.9936,-0.4766,-32167.3389,14.4879,14.4766,14.4822,8.1657,2.4451,15.7112,15.4616,15.5864,21.3316,-2.4314,14.4879,14.4341,14.4610,7.2037,-0.0138,12.4267,12.2788,12.3527,13.1341,-2.4451,12.4267,12.2688,12.3477,13.9219,2.4314,12.2688,11.5780,11.9234,6.1825,0.0138,0.1000,7.8141,47846.7000,-32167.3389
