Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
167.0000,12.0931,13.6351,20985.0000,26447.4000,-5462.4000,2.3692,4445.6720,4183.1474,8628.8194,115.7067,30630.5474,16539.3280,-14091.2194,14.7052,12.1703,56361.6000,0.0000,56361.6000,3.0602,11482.8717,0.0000,11482.8717,149.4543,0.0000,44878.7283,44878.7283,12.0984,15.9794,14.0389,-0.4926,-33247.8239,13.6351,13.7981,13.7166,0.7347,2.3198,15.9495,15.6319,15.7907,23.7234,-2.2705,13.6351,14.6051,14.1201,4.9742,-0.0494,12.1703,12.1078,12.1390,9.8729,-2.3198,12.1703,12.0984,12.1343,10.5683,2.2705,12.0984,11.4042,11.7513,4.7648,0.0494,0.1000,7.8141,50899.2000,-33247.8239
168.0000,11.9665,12.9682,23010.9000,23476.4000,-465.5000,2.3435,4885.4136,3702.7532,8588.1668,114.4526,27179.1532,18125.4864,-9053.6668,14.5422,12.0208,63437.6000,0.0000,63437.6000,3.4606,12956.4702,0.0000,12956.4702,169.0125,0.0000,50481.1298,50481.1298,11.9310,16.1346,14.0328,-0.6840,-46166.8909,12.9678,13.1505,13.0591,-4.5476,2.5115,16.1346,15.8466,15.9906,25.7673,-2.6795,16.1346,12.9621,14.5483,11.9880,0.1680,12.0208,11.9665,11.9937,8.1668,-2.5115,12.0208,11.9631,11.9919,8.8210,2.6795,11.9665,11.4198,11.6932,4.7059,-0.1680,0.1000,7.8141,62972.1000,-46166.8909
169.0000,15.0788,15.2726,26546.8000,19659.3000,6887.5000,2.3606,5354.2392,3334.7176,8688.9568,115.2888,22994.0176,21192.5608,-1801.4568,15.1277,11.3482,59648.8000,0.0000,59648.8000,3.2635,12075.8383,0.0000,12075.8383,159.3855,0.0000,47572.9617,47572.9617,12.6382,15.4170,14.0276,-0.8930,-60279.9509,15.0788,12.7962,13.9375,8.9237,0.3010,15.4170,15.3646,15.3908,17.9918,-2.9626,15.4170,15.0788,15.2479,20.7208,2.6616,11.3482,11.7926,11.5704,3.3116,-0.3010,11.3482,11.4375,11.3929,1.7793,2.9626,14.8791,13.9746,14.4268,38.1540,-2.6616,0.1000,7.8141,66536.3000,-60279.9509
170.0000,15.2768,14.8853,28679.3000,16659.1000,12020.2000,2.2615,5766.3170,2839.5103,8605.8273,110.4467,19498.6103,22912.9830,3414.3727,15.1437,11.3241,65947.1000,0.0000,65947.1000,3.5704,13347.7639,0.0000,13347.7639,174.3722,0.0000,52599.3361,52599.3361,12.5957,15.5113,14.0535,-0.9716,-65582.2558,15.2768,13.7000,14.4884,15.5128,0.4363,15.5113,15.3446,15.4280,19.4032,-3.1341,15.5113,15.2768,15.3940,21.4782,2.6978,11.3241,11.4347,11.3794,1.9611,-0.4363,11.3241,11.3180,11.3210,2.1737,3.1341,14.3273,14.0800,14.2036,30.1920,-2.6978,0.1000,7.8141,77967.3000,-65582.2558
171.0000,15.3963,14.4335,30897.8000,13978.5000,16919.3000,2.2429,6200.7261,2389.6050,8590.3312,109.5388,16368.1050,24697.0739,8328.9688,15.2755,11.4529,61839.5000,0.0000,61839.5000,3.3471,12491.9331,0.0000,12491.9331,163.4648,0.0000,49347.5669,49347.5669,12.5235,15.6437,14.0836,-0.9966,-67273.4811,15.3963,13.9454,14.6709,16.9453,0.3681,15.6437,15.4398,15.5417,21.1507,-2.9790,15.6437,15.3963,15.5200,22.3898,2.6109,11.4529,11.2817,11.3673,2.6715,-0.3681,11.4529,11.3983,11.4256,4.1846,2.9790,13.9892,13.8073,13.8982,24.4364,-2.6109,0.1000,7.8141,78758.8000,-67273.4811
172.0000,15.5178,14.0599,32626.0000,11633.2000,20992.8000,2.2163,6535.1179,1994.6326,8529.7504,108.2413,13627.8326,26090.8821,12463.0496,15.3900,11.5568,67576.6000,0.0000,67576.6000,3.6490,13627.8036,0.0000,13627.8036,178.2103,0.0000,53948.7964,53948.7964,12.3968,15.7662,14.0815,-1.1292,-76224.3419,15.5178,14.2531,14.8855,19.0026,0.4776,15.7662,15.5612,15.6637,22.6356,-3.1714,15.7662,15.5178,15.6420,23.3599,2.6939,11.5568,11.2882,11.4225,3.8439,-0.4776,11.5568,11.4945,11.5256,5.6213,3.1714,13.5685,13.4590,13.5138,19.0744,-2.6939,0.1000,7.8141,88569.4000,-76224.3419
173.0000,15.5847,13.9484,33161.6000,10788.2000,22373.4000,2.2000,6635.4752,1852.8010,8488.2762,107.4439,12641.0010,26526.1248,13885.1238,15.4659,11.6238,62388.2000,0.0000,62388.2000,3.3620,12567.4532,0.0000,12567.4532,164.1924,0.0000,49820.7468,49820.7468,12.4020,15.8360,14.1190,-1.0914,-73666.9717,15.5847,14.2666,14.9257,18.8880,0.3873,15.8360,15.6220,15.7290,23.2419,-2.9746,15.8360,15.5847,15.7104,23.7049,2.5873,11.6238,11.2840,11.4539,4.4482,-0.3873,11.6238,11.5567,11.5902,6.3962,2.9746,13.5495,13.3738,13.4617,18.5744,-2.5873,0.1000,7.8141,84761.6000,-73666.9717
174.0000,15.6558,13.6902,35035.6000,9485.6000,25550.0000,2.2312,7002.7059,1631.9483,8634.6542,108.9679,11117.5483,28032.8941,16915.3458,15.5305,11.6823,69073.3000,0.0000,69073.3000,3.7172,13900.9057,0.0000,13900.9057,181.5410,0.0000,55172.3943,55172.3943,12.3253,15.8978,14.1116,-1.2143,-81963.5691,15.6558,14.4612,15.0585,20.1648,0.4953,15.8978,15.6949,15.7964,23.8699,-3.2219,15.8978,15.6558,15.7768,24.1263,2.7265,11.6823,11.3435,11.5129,5.2909,-0.4953,11.6823,11.6162,11.6492,7.0366,3.2219,13.2639,13.1633,13.2136,15.5352,-2.7265,0.1000,7.8141,94623.3000,-81963.5691
175.0000,15.5324,14.2179,42609.2000,16359.6000,26249.6000,2.9410,8532.8559,2806.0278,11338.8837,143.6327,19165.6278,34076.3441,14910.7163,15.4684,11.6167,64084.7000,0.0000,64084.7000,3.4448,12908.7125,0.0000,12908.7125,168.2364,0.0000,51175.9875,51175.9875,12.6297,15.6859,14.1578,-1.1152,-75273.9103,15.5324,13.9801,14.7563,16.1011,0.1679,15.6859,15.5447,15.6153,21.4706,-3.2768,15.6859,15.5324,15.6091,21.7602,3.1089,11.6167,11.2335,11.4251,4.2395,-0.1679,11.6167,11.5754,11.5960,6.2776,3.2768,14.0567,13.7409,13.8988,24.1607,-3.1089,0.1000,7.8141,90334.3000,-75273.9103
176.0000,15.3610,15.3154,34623.4000,23204.2000,11419.2000,2.8655,6952.2518,3963.2824,10915.5341,139.9486,27167.4824,27671.1482,503.6659,15.2693,11.4246,69778.8000,0.0000,69778.8000,3.7550,14097.0039,0.0000,14097.0039,183.3869,0.0000,55681.7961,55681.7961,12.9042,15.4926,14.1984,-0.9792,-66095.4523,15.3610,14.0537,14.7074,15.9267,0.2965,15.4926,15.3735,15.4331,19.5358,-3.4585,15.4926,15.3610,15.4268,19.7057,3.1620,11.4246,11.2623,11.3435,3.4887,-0.2965,11.4246,11.4189,11.4218,4.2480,3.4585,14.9354,14.5288,14.7321,32.9092,-3.1620,0.1000,7.8141,81198.0000,-66095.4523
177.0000,15.1599,16.0532,28881.1000,27970.1000,911.0000,2.8039,5817.5872,4753.8414,10571.4287,136.9390,32723.9414,23063.5128,-9660.4287,15.1016,11.2730,60321.3000,0.0000,60321.3000,3.2576,12216.7403,0.0000,12216.7403,159.0944,0.0000,48104.5597,48104.5597,13.2394,15.2780,14.2587,-0.7061,-47660.2386,15.1599,13.7545,14.4572,13.2023,0.1512,15.2780,15.1672,15.2226,17.4863,-3.1064,15.2780,15.1599,15.2190,17.6091,2.9551,11.2730,11.2024,11.2377,2.5283,-0.1512,11.2730,11.2739,11.2734,2.8577,3.1064,15.8050,15.3055,15.5552,40.4659,-2.9551,0.1000,7.8141,61232.3000,-47660.2386
178.0000,12.3195,14.2016,24023.6000,34303.6000,-10280.0000,2.8601,5069.8181,5453.4156,10523.2337,139.6817,39757.0156,18953.7819,-20803.2337,14.9413,12.3981,60427.7000,0.0000,60427.7000,3.2731,12267.6153,0.0000,12267.6153,159.8530,0.0000,48160.0847,48160.0847,12.0242,16.5404,14.2823,-0.5289,-35701.0714,14.2016,14.1525,14.1771,10.5109,2.5899,16.3314,15.8221,16.0767,28.4801,-2.3197,14.2016,14.7459,14.4737,9.2392,-0.2702,12.3981,12.0517,12.2249,14.8555,-2.5899,12.3981,12.0242,12.2112,14.6884,2.3197,12.0242,14.8877,13.4559,12.1653,0.2702,0.1000,7.8141,50147.7000,-35701.0714
179.0000,12.0159,13.3554,23238.1000,35219.5000,-11981.4000,2.8996,4929.4880,5561.0165,10490.5045,141.6124,40780.5165,18308.6120,-22471.9045,13.7560,9.9693,52262.8000,0.0000,52262.8000,2.8390,10804.2121,0.0000,10804.2121,138.6510,0.0000,41458.5879,41458.5879,13.6266,15.0766,14.3516,-0.1251,-8447.0084,13.3554,13.4927,13.4241,2.3784,2.3961,13.6266,15.1805,14.4036,6.9373,-0.4428,13.3554,13.6266,13.4910,-0.7721,-1.9533,9.9693,10.5155,10.2424,-10.8168,-2.3961,9.9693,11.7457,10.8575,-3.2574,0.4428,14.3214,13.8564,14.0889,22.3655,1.9533,0.1000,7.8141,40281.4000,-8447.0084
180.0000,11.8470,13.9934,22324.7000,35798.4000,-13473.7000,2.8814,4749.4507,5631.2190,10380.6697,140.7229,41429.6190,17575.2493,-23854.3697,14.4986,12.0206,52711.3000,0.0000,52711.3000,2.9254,10772.8741,0.0000,10772.8741,142.8723,0.0000,41938.4259,41938.4259,11.6278,16.8580,14.2429,-0.4503,-30395.2239,13.9934,13.7859,13.8896,10.0747,2.4232,16.0634,15.3775,15.7204,25.6350,-1.9649,13.9934,13.4505,13.7219,4.9749,-0.4582,12.0206,11.5690,11.7948,11.1465,-2.4232,12.0206,11.6278,11.8242,10.4269,1.9649,11.6278,13.3171,12.4724,2.4861,0.4582,0.1000,7.8141,39237.6000,-30395.2239
181.0000,12.1263,13.6662,21289.2000,36477.4000,-15188.2000,2.8588,4507.5590,5773.8743,10281.4333,139.6210,42251.2743,16781.6410,-25469.6333,13.7763,10.0197,44201.4000,0.0000,44201.4000,2.4203,9134.7885,0.0000,9134.7885,118.2020,0.0000,35066.6115,35066.6115,13.6207,14.9973,14.3090,-0.1469,-9918.2735,13.6662,13.6359,13.6511,7.3869,2.2362,13.6207,15.4818,14.5513,10.1783,-0.1841,13.6662,13.6207,13.6435,5.1724,-2.0521,10.0197,10.4834,10.2515,-9.1226,-2.2362,10.0197,12.1158,11.0677,0.2523,0.1841,14.7388,13.9167,14.3277,27.9510,2.0521,0.1000,7.8141,29013.2000,-9918.2735
182.0000,12.0725,13.7920,19640.9000,37555.6000,-17914.7000,2.8161,4162.3843,5937.3861,10099.7704,137.5338,43492.9861,15478.5157,-28014.4704,13.7251,10.0184,43744.3000,0.0000,43744.3000,2.4269,9047.5536,0.0000,9047.5536,118.5234,0.0000,34696.7464,34696.7464,13.6749,14.9038,14.2893,-0.1262,-8519.2132,13.7920,13.6669,13.7295,9.1255,2.2170,13.6749,14.3398,14.0073,5.5018,-0.2098,13.7920,13.6749,13.7334,7.2693,-2.0072,10.0184,10.1571,10.0877,-8.5818,-2.2170,10.0184,11.3558,10.6871,-3.2085,0.2098,14.5328,14.1883,14.3606,26.0149,2.0072,0.1000,7.8141,25829.6000,-8519.2132
183.0000,12.1600,13.9066,19645.1000,38205.0000,-18559.9000,2.8471,4157.0659,6051.8970,10208.9629,139.0497,44256.8970,15488.0341,-28768.8629,13.7560,10.0522,40983.5000,0.0000,40983.5000,2.2758,8472.4576,0.0000,8472.4576,111.1471,0.0000,32511.0424,32511.0424,13.7681,14.7839,14.2760,-0.1158,-7815.8503,13.9066,13.7551,13.8308,10.7151,2.1822,13.7681,13.7755,13.7718,4.6855,-0.0936,13.9066,13.7681,13.8373,9.0748,-2.0885,10.0522,10.1337,10.0930,-6.9665,-2.1822,10.0522,11.1851,10.6186,-2.7227,0.0936,14.6225,14.2772,14.4499,26.0323,2.0885,0.1000,7.8141,22423.6000,-7815.8503
184.0000,11.6709,13.3479,20689.9000,38561.0000,-17871.1000,2.9195,4415.0024,6042.2121,10457.2145,142.5842,44603.2121,16274.8976,-28328.3145,13.4189,9.7181,52234.6000,0.0000,52234.6000,2.8990,10855.6715,0.0000,10855.6715,141.5801,0.0000,41378.9285,41378.9285,13.4174,15.1013,14.2594,-0.1424,-9614.5668,13.3479,13.3904,13.3692,5.2650,2.4261,13.4174,13.5653,13.4914,2.9137,-0.4729,13.3479,13.4174,13.3827,3.8639,-1.9532,9.7181,9.8829,9.8005,-9.5646,-2.4261,9.7181,10.6151,10.1666,-7.3166,0.4729,14.0152,13.8917,13.9535,19.2339,1.9532,0.1000,7.8141,34363.5000,-9614.5668
185.0000,11.7249,13.9311,23257.7000,38267.8000,-15010.1000,3.0521,4958.3300,6003.4217,10961.7517,149.0611,44271.2217,18299.3700,-25971.8517,14.4717,12.0091,59338.3000,0.0000,59338.3000,3.3136,12132.2282,0.0000,12132.2282,161.8303,0.0000,47206.0718,47206.0718,11.5000,16.8162,14.1581,-0.5827,-39333.2026,13.9311,13.7263,13.8287,11.9301,2.6742,16.2193,15.3399,15.7796,32.1041,-2.2962,13.9311,13.1900,13.5605,7.2451,-0.3780,12.0091,11.4844,11.7467,15.1764,-2.6742,12.0091,11.5000,11.7545,13.3183,2.2962,11.5000,13.4266,12.4633,1.7310,0.3780,0.1000,7.8141,44328.2000,-39333.2026
186.0000,14.9477,15.0215,40487.3000,28546.6000,11940.7000,3.5421,8182.8985,4826.7907,13009.6892,172.9914,33373.3907,32304.4015,-1068.9892,15.1297,11.3549,79646.8000,0.0000,79646.8000,4.3632,16123.9434,0.0000,16123.9434,213.0922,0.0000,63522.8566,63522.8566,12.7718,15.3451,14.0585,-1.1624,-78461.9919,14.9477,13.1603,14.0540,14.3601,0.2737,15.3451,15.2615,15.3033,22.7187,-4.0895,15.3451,14.9477,15.1464,26.7668,3.8158,11.3549,11.3753,11.3651,7.4204,-0.2737,11.3549,11.3656,11.3603,6.1949,4.0895,14.7600,14.2789,14.5194,29.6711,-3.8158,0.1000,7.8141,91587.5000,-78461.9919
187.0000,15.2860,14.6845,42225.5000,22413.7000,19811.8000,3.2336,8488.7119,3821.2336,12309.9455,157.9242,26234.9336,33736.7881,7501.8545,15.1867,11.3664,82512.3000,0.0000,82512.3000,4.4671,16689.8990,0.0000,16689.8990,218.1650,0.0000,65822.4010,65822.4010,12.6703,15.5141,14.0922,-1.2513,-84464.4555,15.2860,13.6110,14.4485,18.6705,0.4112,15.5141,15.3464,15.4302,23.6808,-4.0559,15.5141,15.2860,15.4000,26.9839,3.6448,11.3664,11.1503,11.2583,5.5635,-0.4112,11.3664,11.3304,11.3484,5.8739,4.0559,14.2858,14.1614,14.2236,23.4098,-3.6448,0.1000,7.8141,102324.1000,-84464.4555
188.0000,15.4186,14.4133,46534.6000,20646.4000,25888.2000,3.3583,9335.5449,3531.4026,12866.9475,164.0133,24177.8026,37199.0551,13021.2525,15.3082,11.4822,96072.7000,0.0000,96072.7000,5.1959,19397.8595,0.0000,19397.8595,253.7606,0.0000,76674.8405,76674.8405,12.5469,15.6069,14.0769,-1.4957,-100958.2224,15.4186,14.1872,14.8029,22.0024,0.6125,15.6069,15.4580,15.5324,24.2778,-4.5834,15.6069,15.4186,15.5127,26.5833,3.9708,11.4822,11.1647,11.3235,6.1976,-0.6125,11.4822,11.4301,11.4561,7.0571,4.5834,13.9122,13.8361,13.8741,18.6437,-3.9708,0.1000,7.8141,121960.9000,-100958.2224
189.0000,15.6709,13.0347,58272.8000,9932.2000,48340.6000,3.4410,11644.4875,1709.4207,13353.9082,168.0538,11641.6207,46628.3125,34986.6918,15.5622,11.7243,95225.1000,0.0000,95225.1000,5.1389,19155.0219,0.0000,19155.0219,250.9775,0.0000,76070.0781,76070.0781,12.2188,15.8909,14.0548,-1.8003,-121521.4033,15.6709,14.3849,15.0279,23.5686,0.5660,15.8909,15.7079,15.7994,26.9261,-4.5730,15.8909,15.6709,15.7809,28.6378,4.0070,11.7243,11.2280,11.4761,7.7806,-0.5660,11.7243,11.6445,11.6844,9.5197,4.5730,12.7795,12.8742,12.8268,6.3280,-4.0070,0.1000,7.8141,143565.7000,-121521.4033
190.0000,15.7531,13.2232,55619.7000,10382.4000,45237.3000,3.3149,11100.1552,1790.5419,12890.6971,161.8963,12172.9419,44519.5448,32346.6029,15.6483,11.7918,105906.5000,0.0000,105906.5000,5.6896,21276.8826,0.0000,21276.8826,277.8713,0.0000,84629.6174,84629.6174,12.2267,15.9391,14.0829,-1.9101,-128934.7590,15.7531,14.7699,15.2615,25.3409,0.7916,15.9391,15.7902,15.8647,26.8328,-4.8981,15.9391,15.7531,15.8461,28.1668,4.1065,11.7918,11.4172,11.6045,8.8678,-0.7916,11.7918,11.7315,11.7617,9.8395,4.8981,12.8751,12.8174,12.8462,8.7501,-4.1065,0.1000,7.8141,151143.8000,-128934.7590
191.0000,15.8366,12.9445,60335.3000,8352.2000,51983.1000,3.4527,12025.7032,1443.3991,13469.1023,168.6263,9795.5991,48309.5968,38513.9977,15.7403,11.8766,103289.9000,0.0000,103289.9000,5.5406,20723.4153,0.0000,20723.4153,270.5928,0.0000,82566.4847,82566.4847,12.2080,16.0239,14.1160,-1.9610,-132365.0577,15.8366,14.8402,15.3384,25.2072,0.6959,16.0239,15.8696,15.9468,27.1994,-4.8446,16.0239,15.8366,15.9303,28.2999,4.1487,11.8766,11.4781,11.6774,9.2386,-0.6959,11.8766,11.8123,11.8445,10.3664,4.8446,12.6985,12.6701,12.6843,7.7931,-4.1487,0.1000,7.8141,155273.0000,-132365.0577
192.0000,15.8786,12.8031,64585.9000,7473.8000,57112.1000,3.6212,12864.5521,1292.9451,14157.4972,176.8511,8766.7451,51721.3479,42954.6028,15.7872,11.9166,114257.1000,0.0000,114257.1000,6.1189,22908.1954,0.0000,22908.1954,298.8364,0.0000,91348.9046,91348.9046,12.1741,16.0448,14.1095,-2.1543,-145412.0693,15.8786,15.0113,15.4449,25.7197,0.8326,16.0448,15.9094,15.9771,27.0060,-5.2863,16.0448,15.8786,15.9617,27.9275,4.4537,11.9166,11.5744,11.7455,9.6260,-0.8326,11.9166,11.8609,11.8888,10.4576,5.2863,12.5734,12.5459,12.5596,7.2247,-4.4537,0.1000,7.8141,171369.2000,-145412.0693
193.0000,15.9413,12.7965,65311.4000,7022.1000,58289.3000,3.6338,12996.4811,1216.6969,14213.1780,177.4683,8238.7969,52314.9189,44076.1220,15.8503,11.9756,106355.4000,0.0000,106355.4000,5.6910,21304.4463,0.0000,21304.4463,277.9390,0.0000,85050.9537,85050.9537,12.2096,16.1187,14.1641,-2.0828,-140591.7408,15.9413,14.9780,15.4596,25.1856,0.6857,16.1187,15.9698,16.0442,27.3944,-5.0053,16.1187,15.9413,16.0300,28.1822,4.3195,11.9756,11.5847,11.7801,9.6439,-0.6857,11.9756,11.9139,11.9448,10.7759,5.0053,12.6041,12.5522,12.5782,8.2763,-4.3195,0.1000,7.8141,164644.7000,-140591.7408
194.0000,15.9598,12.7200,68172.3000,6573.7000,61598.6000,3.7530,13561.9164,1139.5277,14701.4441,183.2909,7713.2277,54610.3836,46897.1559,15.8706,11.9912,115625.4000,0.0000,115625.4000,6.1801,23154.5612,0.0000,23154.5612,301.8274,0.0000,92470.8388,92470.8388,12.1927,16.1185,14.1556,-2.2283,-150409.1042,15.9598,15.0974,15.5286,25.5289,0.8090,16.1185,15.9870,16.0528,27.0711,-5.3711,16.1185,15.9598,16.0392,27.7485,4.5620,11.9912,11.6505,11.8209,9.8176,-0.8090,11.9912,11.9378,11.9645,10.6721,5.3711,12.5303,12.4927,12.5115,7.9614,-4.5620,0.1000,7.8141,177224.0000,-150409.1042
195.0000,15.9991,12.6678,71676.5000,6145.2000,65531.3000,3.9081,14250.4005,1066.2915,15316.6920,190.8656,7211.4915,57426.0995,50214.6080,15.9119,12.0306,112341.9000,0.0000,112341.9000,6.0025,22483.5841,0.0000,22483.5841,293.1511,0.0000,89858.3159,89858.3159,12.2044,16.1604,14.1824,-2.2403,-151219.3724,15.9991,15.0650,15.5321,25.0822,0.6981,16.1604,16.0234,16.0919,27.2402,-5.3044,16.1604,15.9991,16.0797,27.8403,4.6062,12.0306,11.6523,11.8415,9.7744,-0.6981,12.0306,11.9738,12.0022,10.8669,5.3044,12.5139,12.4698,12.4919,8.2226,-4.6062,0.1000,7.8141,177873.2000,-151219.3724
196.0000,16.0029,12.5826,76218.8000,5763.4000,70455.4000,4.1162,15152.5910,1000.1380,16152.7290,201.0289,6763.5380,61066.2090,54302.6710,15.9190,12.0347,124211.4000,0.0000,124211.4000,6.6318,24856.5782,0.0000,24856.5782,323.8874,0.0000,99354.8218,99354.8218,12.1778,16.1457,14.1618,-2.4369,-164488.5916,16.0029,15.1794,15.5911,25.4541,0.8385,16.1457,16.0260,16.0858,26.8655,-5.7933,16.1457,16.0029,16.0743,27.3922,4.9547,12.0347,11.7094,11.8721,9.9093,-0.8385,12.0347,11.9861,12.0104,10.7094,5.7933,12.4348,12.4021,12.4184,7.7233,-4.9547,0.1000,7.8141,194666.8000,-164488.5916
197.0000,15.9947,13.1032,66968.1000,9386.8000,57581.3000,3.8231,13315.2007,1628.5827,14943.7835,186.7120,11015.3827,53652.8993,42637.5165,15.9132,12.0285,121404.6000,0.0000,121404.6000,6.4812,24296.9285,0.0000,24296.9285,316.5294,0.0000,97107.6715,97107.6715,12.3255,16.1431,14.2343,-2.2478,-151724.6084,15.9947,15.2375,15.6161,25.3786,0.8860,16.1431,16.0202,16.0816,26.6135,-5.5951,16.1431,15.9947,16.0689,27.0586,4.7091,12.0285,11.7357,11.8821,9.8066,-0.8860,12.0285,11.9806,12.0046,10.4505,5.5951,12.8459,12.7352,12.7905,12.6503,-4.7091,0.1000,7.8141,178985.9000,-151724.6084
198.0000,15.9477,13.6043,57341.4000,12342.1000,44999.3000,3.4797,11409.3943,2138.8140,13548.2083,169.9425,14480.9140,45932.0057,31451.0917,15.8744,11.9907,130273.0000,0.0000,130273.0000,6.9553,26086.3657,0.0000,26086.3657,339.6861,0.0000,104186.6343,104186.6343,12.4280,16.0887,14.2583,-2.1827,-147334.5108,15.9477,15.3597,15.6537,25.5196,1.1585,16.0887,15.9773,16.0330,25.8751,-5.7968,16.0887,15.9477,16.0182,26.2413,4.6382,11.9907,11.7747,11.8827,9.6412,-1.1585,11.9907,11.9495,11.9701,9.9090,5.7968,13.1473,13.0260,13.0866,15.7695,-4.6382,0.1000,7.8141,175272.3000,-147334.5108
199.0000,12.2977,13.8739,39661.3000,50156.3000,-10495.0000,4.3974,8373.0193,7969.6810,16342.7003,214.7607,58125.9810,31288.2807,-26837.7003,15.0047,12.4255,82876.5000,0.0000,82876.5000,4.4278,16809.0720,0.0000,16809.0720,216.2478,0.0000,66067.4280,66067.4280,12.2376,16.9794,14.6085,-0.6081,-41047.5588,13.8739,14.0757,13.9748,4.9551,3.6797,16.4631,16.1588,16.3109,29.2013,-2.9620,13.8739,14.8485,14.3612,6.1751,-0.7177,12.4255,12.2550,12.3403,15.0369,-3.6797,12.4255,12.2376,12.3315,14.2391,2.9620,12.2376,12.5167,12.3771,6.4699,0.7177,0.1000,7.8141,72381.5000,-41047.5588
200.0000,12.6108,15.4839,19179.4000,84245.6000,-65066.2000,4.9675,4027.6257,13481.5846,17509.2103,242.6065,97727.1846,15151.7743,-82575.4103,15.1250,11.3141,65558.3000,0.0000,65558.3000,3.5572,13272.7439,0.0000,13272.7439,173.7261,0.0000,52285.5561,52285.5561,15.2143,14.1713,14.6928,0.2321,15666.7463,15.4839,15.1250,15.3045,24.1909,3.6695,15.1250,15.5895,15.3573,17.0694,0.1123,15.4839,15.2032,15.3436,21.2950,-3.7818,11.2927,11.4170,11.3549,2.1192,-3.6695,14.1713,10.6137,12.3925,14.1929,-0.1123,14.1713,13.7690,13.9701,26.7974,3.7818,0.1000,7.8141,492.1000,15666.7463
201.0000,12.8156,17.7839,13993.5000,96135.1000,-82141.6000,5.2459,2928.4914,15456.3404,18384.8318,256.2016,111591.4404,11065.0086,-100526.4318,16.8451,13.7710,33971.9000,3028.3000,30943.6000,2.0008,6709.7317,519.2602,7228.9919,97.7165,3547.5602,27262.1683,23714.6081,16.7084,12.6834,14.6959,0.7464,50379.2402,17.7839,16.8451,17.3145,47.2475,2.4156,16.8451,14.7727,15.8089,24.1168,0.4148,17.7839,16.9921,17.3880,45.5262,-2.8303,13.4610,12.8095,13.1353,25.0714,-2.4156,12.6834,11.9656,12.3245,12.8422,-0.4148,12.6834,12.8207,12.7520,9.3804,2.8303,0.1000,7.8141,-51198.0000,50379.2402
202.0000,12.5379,17.8652,11085.4000,105786.0000,-94700.6000,5.5448,2330.7707,16900.6196,19231.3903,270.7970,122686.6196,8754.6293,-113931.9903,17.2762,13.9756,21030.3000,1528.8000,19501.5000,1.1868,4129.1054,264.1208,4393.2262,57.9613,1792.9208,16901.1946,15108.2738,17.1199,12.2692,14.6945,1.2079,81534.4947,17.8652,17.2762,17.5707,45.8502,2.2439,17.2762,16.0267,16.6514,34.0852,1.0571,17.8652,17.4700,17.6676,44.7259,-3.3009,13.0815,12.8830,12.9823,20.2419,-2.2439,12.2692,12.0777,12.1734,10.8279,-1.0571,12.2692,12.3033,12.2862,4.9721,3.3009,0.1000,7.8141,-75199.1000,81534.4947
203.0000,12.2413,17.9103,8178.5000,117270.1000,-109091.6000,5.9194,1728.2451,18610.2095,20338.4546,289.0922,135880.3095,6450.2549,-129430.0546,17.3772,14.1679,12592.6000,1085.5000,11507.1000,0.7150,2469.0486,187.8699,2656.9184,34.9182,1273.3699,10123.5514,8850.1816,17.3164,12.0307,14.6735,1.5719,106102.5487,17.9103,17.3772,17.6438,44.0069,2.2114,17.3772,16.6230,17.0001,36.5556,1.4965,17.9103,17.5963,17.7533,43.2005,-3.7079,12.6631,12.5752,12.6191,14.7608,-2.2114,12.0307,11.9441,11.9874,8.7208,-1.4965,12.0307,12.0422,12.0364,3.3516,3.7079,0.1000,7.8141,-97584.5000,106102.5487
204.0000,12.3744,18.2269,6739.2000,127292.7000,-120553.5000,6.3012,1420.8827,20261.4330,21682.3157,307.7395,147554.1330,5318.3173,-142235.8157,17.6666,17.8261,9934.9000,7286.7000,2648.2000,0.9098,1940.3722,1267.6503,3208.0225,44.4310,8554.3503,7994.5278,-559.8225,17.6131,11.6593,14.6362,1.8342,123807.9075,18.2269,17.6666,17.9467,45.8752,2.4036,17.6666,16.9011,17.2839,38.4331,1.4939,18.2269,17.8860,18.0564,45.1773,-3.8975,14.0053,13.4606,13.7329,28.2145,-2.4036,11.6593,11.6785,11.6689,5.2661,-1.4939,11.6593,11.7046,11.6819,0.2833,3.8975,0.1000,7.8141,-117905.3000,123807.9075
205.0000,12.1541,18.1152,5750.5000,136905.0000,-131154.5000,6.7004,1216.9756,21683.6938,22900.6694,327.2389,158588.6938,4533.5244,-154055.1694,12.0054,13.8484,10490.3000,15723.1000,-5232.8000,1.3919,2230.4416,2507.6895,4738.1311,67.9767,18230.7895,8259.8584,-9970.9311,17.1393,12.1647,14.6520,2.3002,155266.1337,18.1152,17.5285,17.8218,42.5408,1.7695,15.9083,15.9600,15.9341,20.6980,3.1614,18.1152,17.8954,18.0053,42.8256,-4.9309,12.0054,12.3568,12.1811,7.0658,-1.7695,12.1647,12.0054,12.0851,11.0991,-3.1614,12.1647,12.0814,12.1231,7.0203,4.9309,0.1000,7.8141,-136387.3000,155266.1337
206.0000,11.9363,18.0251,4465.9000,146105.8000,-141639.9000,7.0521,948.6402,23028.6453,23977.2855,344.4142,169134.4453,3517.2598,-165617.1855,11.9089,15.8294,4678.8000,21319.1000,-16640.3000,1.3910,996.3884,3396.1243,4392.5127,67.9320,24715.2243,3682.4116,-21032.8127,17.2861,11.9543,14.6202,2.5723,173631.4888,18.0251,17.4835,17.7543,40.7763,1.8871,16.7816,16.4324,16.6070,30.6855,3.2780,18.0251,17.8280,17.9266,40.8540,-5.1651,11.9089,11.9067,11.9078,5.6349,-1.8871,11.9543,11.9089,11.9316,8.8056,-3.2780,11.9543,11.9472,11.9507,4.8721,5.1651,0.1000,7.8141,-158280.2000,173631.4888
207.0000,11.7780,17.9660,3395.8000,153586.0000,-150190.2000,7.3338,723.2923,24122.7779,24846.0702,358.1697,177708.7779,2672.5077,-175036.2702,11.7621,15.7482,3609.6000,17236.3000,-13626.7000,1.1147,770.5638,2740.7839,3511.3477,54.4407,19977.0839,2839.0362,-17138.0477,17.3307,11.7950,14.5629,2.6724,180385.6895,17.9660,17.4771,17.7216,39.7444,2.0730,16.8726,16.5951,16.7338,31.5785,3.1877,17.9660,17.7765,17.8713,39.5647,-5.2608,11.7621,11.7392,11.7507,4.9789,-2.0730,11.7950,11.7621,11.7786,7.1059,-3.1877,11.7950,11.7934,11.7942,3.4705,5.2608,0.1000,7.8141,-163816.9000,180385.6895
208.0000,11.6796,17.9148,2892.6000,158042.4000,-155149.8000,7.5070,617.1565,24768.8180,25385.9745,366.6319,182811.2180,2275.4435,-180535.7745,11.6663,15.0941,3707.4000,12388.3000,-8680.9000,0.8654,792.7032,1967.5963,2760.2995,42.2627,14355.8963,2914.6968,-11441.1995,17.2980,11.7040,14.5010,2.6762,180641.9971,17.9148,17.4668,17.6908,38.8716,2.2139,16.8000,16.5541,16.6770,30.3435,3.0793,17.9148,17.7307,17.8227,38.5450,-5.2931,11.6663,11.6347,11.6505,4.6961,-2.2139,11.7040,11.6663,11.6851,6.3532,-3.0793,11.7040,11.6984,11.7012,2.9979,5.2931,0.1000,7.8141,-163830.7000,180641.9971
209.0000,11.6582,17.8668,3306.3000,158286.6000,-154980.3000,7.5369,705.6825,24795.3852,25501.0677,368.0888,183081.9852,2600.6175,-180481.3677,11.6476,14.4482,5009.2000,11953.3000,-6944.1000,0.9178,1071.3815,1898.0787,2969.4602,44.8217,13851.3787,3937.8185,-9913.5602,17.1982,11.7006,14.4494,2.6559,179273.6706,17.8668,17.4305,17.6487,37.9704,2.2064,16.5544,16.3625,16.4585,27.4980,3.1241,17.8668,17.6879,17.7774,37.6853,-5.3305,11.6476,11.5950,11.6213,5.0619,-2.2064,11.7006,11.6476,11.6741,6.6011,-3.1241,11.7006,11.6844,11.6925,3.4980,5.3305,0.1000,7.8141,-161924.4000,179273.6706
210.0000,11.7705,17.9037,4439.4000,159820.0000,-155380.6000,7.6693,945.6981,25097.7075,26043.4056,374.5564,184917.7075,3493.7019,-181424.0056,11.7669,13.2136,10752.0000,13771.7000,-3019.7000,1.3449,2295.1158,2189.9967,4485.1126,65.6832,15961.6967,8456.8842,-7504.8126,16.9665,11.8507,14.4086,2.6351,177865.9248,17.9037,17.4326,17.6681,37.9192,2.1081,15.7893,15.7471,15.7682,19.4358,3.4530,17.9037,17.7236,17.8137,37.8980,-5.5612,11.7669,11.6619,11.7144,6.6773,-2.1081,11.8507,11.7669,11.8088,8.4649,-3.4530,11.8507,11.8116,11.8312,5.5952,5.5612,0.1000,7.8141,-158400.3000,177865.9248
211.0000,11.7570,17.1772,8529.9000,89006.3000,-80476.4000,4.6048,1817.4926,13973.1531,15790.6457,224.8933,102979.4531,6712.4074,-96267.0457,16.9347,13.3574,19923.7000,108.0000,19815.7000,1.1530,3930.2123,18.5474,3948.7597,56.3113,126.5474,15993.4877,15866.9403,16.7278,11.3459,14.0368,1.0615,71653.0958,17.1772,16.9347,17.0559,30.1983,1.9193,16.9347,15.6555,16.2951,27.2645,0.7663,17.1772,17.0337,17.1055,29.0298,-2.6856,12.6112,12.2161,12.4137,15.2532,-1.9193,11.3459,11.4884,11.4171,3.6235,-0.7663,11.3459,11.4289,11.3874,0.2795,2.6856,0.1000,7.8141,-60660.7000,71653.0958
212.0000,11.7892,17.0784,9763.6000,89045.8000,-79282.2000,4.6739,2079.2099,13989.3166,16068.5266,228.2667,103035.1166,7684.3901,-95350.7266,16.7318,12.7660,23439.6000,0.0000,23439.6000,1.2293,4636.8192,0.0000,4636.8192,60.0348,0.0000,18802.7808,18802.7808,16.6159,11.5930,14.1044,0.9887,66734.2687,17.0784,16.7318,16.9051,29.3261,1.9677,16.7318,15.8131,16.2725,26.6192,0.7385,17.0784,16.8349,16.9567,28.3979,-2.7062,12.2411,12.1493,12.1952,11.3422,-1.9677,11.5930,11.3675,11.4802,5.1617,-0.7385,11.5930,11.5274,11.5602,3.3875,2.7062,0.1000,7.8141,-55842.6000,66734.2687
213.0000,12.0654,14.4910,16090.8000,49494.5000,-33403.7000,3.1809,3410.4464,7823.6319,11234.0783,155.3485,57318.1319,12680.3536,-44637.7783,14.9768,11.0488,30031.8000,0.0000,30031.8000,1.5805,6093.6178,0.0000,6093.6178,77.1912,0.0000,23938.1822,23938.1822,14.9921,13.0316,14.0119,0.3575,24128.2014,14.4910,14.9768,14.7339,3.7735,2.1173,14.9768,15.3851,15.1809,13.3878,0.5367,14.4910,14.9127,14.7018,1.9494,-2.6540,11.1706,11.3922,11.2814,0.1859,-2.1173,13.0316,11.5294,12.2805,15.0870,-0.5367,13.0316,12.6025,12.8170,18.7778,2.6540,0.1000,7.8141,-3371.9000,24128.2014
214.0000,12.1943,14.2992,18565.0000,45539.1000,-26974.1000,3.1302,3926.2182,7219.2029,11145.4212,152.8723,52758.3029,14638.7818,-38119.5212,14.3543,10.5565,32777.7000,0.0000,32777.7000,1.7794,6713.7115,0.0000,6713.7115,86.9027,0.0000,26063.9885,26063.9885,14.3987,13.6656,14.0321,0.1221,8245.0207,14.2992,14.3543,14.3267,3.5600,2.1582,14.3543,14.7111,14.5327,7.7557,0.3788,14.2992,14.3520,14.3256,2.3572,-2.5370,10.7695,10.9155,10.8425,-3.3745,-2.1582,13.6656,11.7703,12.7179,18.9393,-0.3788,13.6656,13.2820,13.4738,24.3877,2.5370,0.1000,7.8141,5803.6000,8245.0207
215.0000,11.7308,13.2820,26506.0000,33545.9000,-7039.9000,3.0006,5650.2659,5263.3380,10913.6039,146.5420,38809.2380,20855.7341,-17953.5039,14.4175,11.9133,67257.1000,0.0000,67257.1000,3.6923,13762.6717,0.0000,13762.6717,180.3264,0.0000,53494.4283,53494.4283,11.9834,15.8997,13.9415,-0.5679,-38335.5280,13.2820,13.4951,13.3886,-4.6279,2.8463,15.8224,15.3927,15.6076,23.1134,-2.6921,13.2820,14.5511,13.9166,0.6358,-0.1542,11.9133,11.6535,11.7834,9.6929,-2.8463,11.9133,11.9834,11.9484,8.1199,2.6921,11.9834,13.1565,12.5700,11.1064,0.1542,0.1000,7.8141,60217.2000,-38335.5280
216.0000,14.8651,15.5650,31104.2000,28231.0000,2873.2000,3.0139,6294.7281,4763.8731,11058.6013,147.1953,32994.8731,24809.4719,-8185.4013,14.9258,11.1577,85360.5000,0.0000,85360.5000,4.6808,17333.3315,0.0000,17333.3315,228.6028,0.0000,68027.1685,68027.1685,12.6930,15.1430,13.9180,-1.0772,-72713.5048,14.8651,13.6247,14.2449,9.4497,0.5556,15.1430,15.1011,15.1221,16.3897,-4.1252,15.1430,14.8651,15.0041,16.5006,3.5696,11.1577,11.4604,11.3091,3.0036,-0.5556,11.1577,11.2519,11.2048,-0.1061,4.1252,14.9261,14.3584,14.6423,36.6925,-3.5696,0.1000,7.8141,88233.7000,-72713.5048
217.0000,15.1377,15.2284,35147.6000,24884.9000,10262.7000,2.9894,7082.3547,4227.1737,11309.5284,145.9952,29112.0737,28065.2453,-1046.8284,15.0462,11.2418,87610.9000,0.0000,87610.9000,4.7605,17758.2984,0.0000,17758.2984,232.4927,0.0000,69852.6016,69852.6016,12.6778,15.3040,13.9909,-1.1629,-78497.9808,15.1377,14.1447,14.6412,14.6799,0.5904,15.3040,15.1738,15.2389,18.5958,-4.1701,15.3040,15.1377,15.2208,18.6279,3.5797,11.2418,11.2031,11.2224,2.6159,-0.5904,11.2418,11.2258,11.2338,1.9901,4.1701,14.5646,14.3693,14.4669,30.4652,-3.5797,0.1000,7.8141,97873.6000,-78497.9808
218.0000,15.2973,14.8542,38643.1000,21964.1000,16679.0000,3.0225,7767.1480,3745.6231,11512.7711,147.6120,25709.7231,30875.9520,5166.2289,15.2067,11.3918,98751.9000,0.0000,98751.9000,5.3543,19968.7708,0.0000,19968.7708,261.4931,0.0000,78783.1292,78783.1292,12.5535,15.4566,14.0050,-1.3896,-93798.2883,15.2973,14.5241,14.9107,17.7867,0.7773,15.4566,15.3227,15.3896,20.6328,-4.5770,15.4566,15.2973,15.3770,20.2199,3.7997,11.3918,11.2056,11.2987,4.0586,-0.7773,11.3918,11.3511,11.3715,4.4361,4.5770,14.1078,14.0018,14.0548,23.7844,-3.7997,0.1000,7.8141,115430.9000,-93798.2883
219.0000,15.4234,14.4900,42017.8000,19269.3000,22748.5000,3.0618,8428.7643,3296.2548,11725.0191,149.5315,22565.5548,33589.0357,11023.4809,15.3368,11.5090,96515.7000,0.0000,96515.7000,5.2180,19479.0758,0.0000,19479.0758,254.8395,0.0000,77036.6242,77036.6242,12.5136,15.5886,14.0511,-1.4548,-98201.1103,15.4234,14.6491,15.0363,18.9541,0.7188,15.5886,15.4466,15.5176,22.0828,-4.4993,15.5886,15.4234,15.5060,21.5019,3.7805,11.5090,11.2582,11.3836,5.2558,-0.7188,11.5090,11.4612,11.4851,6.0201,4.4993,13.8755,13.7660,13.8208,20.6485,-3.7805,0.1000,7.8141,119264.2000,-98201.1103
220.0000,15.5275,14.1458,45885.7000,17008.5000,28877.2000,3.1469,9189.6992,2916.9793,12106.6785,153.6871,19925.4793,36696.0008,16770.5215,15.4429,11.6048,105573.9000,0.0000,105573.9000,5.6945,21273.9410,0.0000,21273.9410,278.1113,0.0000,84299.9590,84299.9590,12.4262,15.6862,14.0562,-1.6469,-111166.9154,15.5275,14.8215,15.1745,20.3594,0.8492,15.6862,15.5518,15.6190,23.0809,-4.8453,15.6862,15.5275,15.6068,22.4306,3.9961,11.6048,11.3518,11.4783,6.3917,-0.8492,11.6048,11.5563,11.5805,7.1485,4.8453,13.5520,13.4811,13.5166,17.0242,-3.9961,0.1000,7.8141,134451.1000,-111166.9154
221.0000,15.3856,15.4481,41302.7000,28909.5000,12393.2000,3.4771,8290.2234,4940.7404,13230.9638,169.8135,33850.2404,33012.4766,-837.7638,15.3179,11.4743,100832.6000,0.0000,100832.6000,5.4285,20355.9897,0.0000,20355.9897,265.1202,0.0000,80476.6103,80476.6103,12.8503,15.4908,14.1705,-1.3437,-90699.3884,15.3856,14.7336,15.0596,18.6568,0.6505,15.4908,15.3974,15.4441,20.7028,-4.7780,15.4908,15.3856,15.4382,20.1164,4.1275,11.4743,11.3252,11.3998,5.3117,-0.6505,11.4743,11.4563,11.4653,5.6246,4.7780,14.7983,14.4639,14.6311,30.9371,-4.1275,0.1000,7.8141,113225.8000,-90699.3884
222.0000,15.2687,16.0849,37998.0000,35719.9000,2278.1000,3.6371,7640.9299,6087.1735,13728.1034,177.6277,41807.0735,30357.0701,-11450.0034,15.2063,11.3728,109344.6000,0.0000,109344.6000,5.8999,22110.8797,0.0000,22110.8797,288.1412,0.0000,87233.7203,87233.7203,13.0331,15.3660,14.1996,-1.2713,-85810.0490,15.2687,14.7037,14.9862,17.9064,0.7543,15.3660,15.2800,15.3230,19.4863,-5.1456,15.3660,15.2687,15.3173,18.9000,4.3913,11.3728,11.2712,11.3220,4.5111,-0.7543,11.3728,11.3595,11.3662,4.6403,5.1456,15.2580,14.9943,15.1262,34.7642,-4.3913,0.1000,7.8141,111622.7000,-85810.0490
223.0000,12.6164,15.3494,21198.7000,83198.4000,-61999.7000,5.0403,4451.2531,13315.7020,17766.9551,246.1602,96514.1020,16747.4469,-79766.6551,15.1636,11.3384,67870.3000,0.0000,67870.3000,3.6694,13732.9478,0.0000,13732.9478,179.2058,0.0000,54137.3522,54137.3522,15.2090,13.8900,14.5495,0.2933,19795.6310,15.3494,15.1636,15.2565,21.4161,3.7433,15.1636,14.3830,14.7733,13.2235,0.0739,15.3494,15.2250,15.2872,18.9199,-3.8172,11.2990,11.2739,11.2864,4.3300,-3.7433,13.8900,9.3411,11.6155,7.9776,-0.0739,13.8900,13.9328,13.9114,17.9984,3.8172,0.1000,7.8141,5870.6000,19795.6310
224.0000,12.5515,17.7625,14356.5000,121879.3000,-107522.8000,6.4689,3017.8451,19477.7406,22495.5857,315.9315,141357.0406,11338.6549,-130018.3857,17.0090,13.1601,50872.9000,0.0000,50872.9000,2.7525,10025.0568,0.0000,10025.0568,134.4280,0.0000,40847.8432,40847.8432,16.8222,12.3670,14.5946,0.9461,63862.3192,17.7625,17.0090,17.3858,46.7278,3.0738,17.0090,13.9749,15.4920,23.2214,0.3213,17.7625,17.0917,17.4271,45.0334,-3.3951,12.9604,12.5276,12.7440,22.1464,-3.0738,12.3670,11.2495,11.8082,9.9924,-0.3213,12.3670,12.5731,12.4700,1.8437,3.3951,0.1000,7.8141,-56649.9000,63862.3192
225.0000,12.5207,18.1416,10178.2000,135740.7000,-125562.5000,6.8904,2140.6472,21677.8058,23818.4530,336.5158,157418.5058,8037.5528,-149380.9530,17.5839,16.4104,15407.4000,6169.1000,9238.3000,1.1388,3012.5389,1071.6336,4084.1725,55.6193,7240.7336,12394.8611,5154.1275,17.4129,11.9545,14.6837,1.7939,121088.8104,18.1416,17.5839,17.8627,48.0280,2.6764,17.5839,16.3952,16.9895,40.5307,1.5376,18.1416,17.7842,17.9629,47.3573,-4.2140,13.7423,13.3117,13.5270,28.7897,-2.6764,11.9545,11.7662,11.8603,10.1246,-1.5376,11.9545,12.0184,11.9864,-0.7157,4.2140,0.1000,7.8141,-116324.2000,121088.8104
226.0000,12.2861,18.1304,7700.1000,145800.5000,-138100.4000,7.2260,1625.9139,23161.1658,24787.0797,352.9069,168961.6658,6074.1861,-162887.4797,17.6825,17.5781,9315.5000,6106.7000,3208.8000,0.8125,1819.0118,1062.6714,2881.6832,39.6835,7169.3714,7496.4882,327.1168,17.6195,11.6794,14.6494,2.1769,146938.3774,18.1304,17.6825,17.9065,45.4173,2.6795,17.6825,17.0071,17.3448,41.5258,1.8670,18.1304,17.8709,18.0007,44.7548,-4.5465,13.4366,13.2442,13.3404,23.6189,-2.6795,11.6794,11.6342,11.6568,7.3289,-1.8670,11.6794,11.7214,11.7004,-1.6450,4.5465,0.1000,7.8141,-134891.6000,146938.3774
227.0000,11.9928,17.9692,6292.8000,155164.8000,-148872.0000,7.5786,1335.4171,24487.2564,25822.6734,370.1243,179652.0564,4957.3829,-174694.6734,11.8579,14.4391,6032.0000,12727.9000,-6695.9000,0.9993,1285.6469,2026.2727,3311.9196,48.8047,14754.1727,4746.3531,-10007.8196,17.2877,11.9887,14.6382,2.5973,175314.9018,17.9692,17.5168,17.7430,41.5310,2.1931,16.5534,16.4541,16.5038,29.0564,3.1924,17.9692,17.7818,17.8755,41.4251,-5.3855,11.8579,12.1078,11.9829,6.0224,-2.1931,11.9887,11.8579,11.9233,10.7712,-3.1924,11.9887,11.9459,11.9673,3.5560,5.3855,0.1000,7.8141,-155567.9000,175314.9018
228.0000,11.8507,17.9261,5281.0000,164447.9000,-159166.9000,7.9444,1123.4303,25870.3962,26993.8264,387.9931,190318.2962,4157.5697,-186160.7264,11.8209,16.3226,3335.3000,24277.3000,-20942.0000,1.4696,711.3143,3863.1684,4574.4827,71.7722,28140.4684,2623.9857,-25516.4827,17.3485,11.8776,14.6130,2.9429,198646.3817,17.9261,17.4582,17.6922,39.9636,2.1583,16.9982,16.7079,16.8530,33.6363,3.6279,17.9261,17.7501,17.8381,40.0179,-5.7861,11.8209,11.7935,11.8072,5.7911,-2.1583,11.8776,11.8209,11.8492,9.4194,-3.6279,11.8776,11.8720,11.8748,3.1004,5.7861,0.1000,7.8141,-180108.9000,198646.3817
229.0000,11.7632,17.9249,4285.1000,173698.1000,-169413.0000,8.3144,912.9431,27272.6835,28185.6266,406.0641,200970.7835,3372.1569,-197598.6266,11.7469,16.4600,3418.8000,30970.1000,-27551.3000,1.8266,730.0173,4923.7097,5653.7271,89.2077,35893.8097,2688.7827,-33205.0271,17.3730,11.7909,14.5819,3.2346,218338.3174,17.9249,17.4548,17.6898,39.2558,2.1626,16.9993,16.7783,16.8888,33.2866,3.9892,17.9249,17.7586,17.8417,39.3780,-6.1518,11.7469,11.6974,11.7222,5.8251,-2.1626,11.7909,11.7469,11.7689,8.3806,-3.9892,11.7909,11.7863,11.7886,2.8186,6.1518,0.1000,7.8141,-196964.3000,218338.3174
230.0000,11.6307,17.8960,2856.5000,182575.7000,-179719.2000,8.6451,609.9686,28582.8984,29192.8670,422.2141,211158.5984,2246.5314,-208912.0670,11.6167,17.0939,806.4000,34201.1000,-33394.7000,1.8459,172.5637,5428.8093,5601.3731,90.1530,39629.9093,633.8363,-38996.0731,17.4635,11.6420,14.5528,3.4898,235563.2507,17.8960,17.4582,17.6771,38.5255,2.2664,17.2946,17.0327,17.1637,36.0408,4.1123,17.8960,17.7413,17.8186,38.5240,-6.3787,11.6167,11.5864,11.6016,5.0639,-2.2664,11.6420,11.6167,11.6294,6.7990,-4.1123,11.6420,11.6464,11.6442,1.8020,6.3787,0.1000,7.8141,-213113.9000,235563.2507
231.0000,11.5152,17.8634,1669.7000,190647.7000,-188978.0000,8.9485,357.2545,29770.9537,30128.2082,437.0314,220418.6537,1312.4455,-219106.2082,11.5022,17.0458,499.1000,29628.3000,-29129.2000,1.5870,107.0080,4696.5067,4803.5147,77.5070,34324.8067,392.0920,-33932.7147,17.4680,11.5240,14.4960,3.5784,241541.5899,17.8634,17.4655,17.6644,37.9137,2.4538,17.3007,17.0710,17.1858,35.3495,4.0408,17.8634,17.7151,17.7892,37.7426,-6.4947,11.5022,11.4795,11.4909,4.3642,-2.4538,11.5240,11.5022,11.5131,5.7128,-4.0408,11.5240,11.5286,11.5263,1.1871,6.4947,0.1000,7.8141,-218107.2000,241541.5899
232.0000,11.4239,17.8212,947.8000,195986.9000,-195039.1000,9.1506,203.1148,30543.6525,30746.7673,446.9015,226530.5525,744.6852,-225785.8673,11.4121,16.9996,312.2000,24984.3000,-24672.1000,1.3315,67.0373,3956.1295,4023.1667,65.0284,28940.4295,245.1627,-28695.2667,17.4506,11.4332,14.4419,3.6042,243282.9129,17.8212,17.4560,17.6386,37.2289,2.6064,17.3017,17.0728,17.1872,34.7362,3.9379,17.8212,17.6780,17.7496,36.9495,-6.5442,11.4121,11.3912,11.4016,3.8859,-2.6064,11.4332,11.4121,11.4226,5.0119,-3.9379,11.4332,11.4370,11.4351,0.8709,6.5442,0.1000,7.8141,-219711.2000,243282.9129
233.0000,11.3436,17.7149,1399.9000,194473.7000,-193073.8000,9.1003,300.4181,30254.8019,30555.2200,444.4428,224728.5019,1099.4819,-223629.0200,11.3321,16.7328,534.9000,16794.3000,-16259.4000,0.9136,115.0106,2656.7840,2771.7946,44.6198,19451.0840,419.8894,-19031.1946,17.3677,11.3523,14.3600,3.4420,232336.6460,17.7149,17.3901,17.5525,35.9096,2.7289,17.2252,16.9984,17.1118,33.3749,3.6425,17.7149,17.5788,17.6468,35.4954,-6.3714,11.3321,11.3140,11.3231,3.4833,-2.7289,11.3523,11.3321,11.3422,4.4384,-3.6425,11.3523,11.3563,11.3543,0.6174,6.3714,0.1000,7.8141,-209333.2000,232336.6460
234.0000,11.3634,17.6830,2289.0000,192973.1000,-190684.1000,9.0754,491.0503,30034.2848,30525.3351,443.2268,223007.3848,1797.9497,-221209.4351,11.3536,15.4649,2895.0000,15191.0000,-12296.0000,0.9662,622.2400,2403.7537,3025.9937,47.1888,17594.7537,2272.7600,-15321.9937,17.2335,11.3950,14.3142,3.3500,226127.9718,17.6830,17.3505,17.5167,35.3853,2.7031,16.8539,16.6959,16.7749,29.1122,3.6693,17.6830,17.5431,17.6130,35.0712,-6.3723,11.3536,11.3123,11.3329,4.1067,-2.7031,11.3950,11.3536,11.3743,5.2218,-3.6693,11.3950,11.3851,11.3901,1.7162,6.3723,0.1000,7.8141,-202980.1000,226127.9718
235.0000,11.2187,17.2036,4401.8000,107157.8000,-102756.0000,5.2127,946.6775,16625.6175,17572.2950,254.5785,123783.4175,3455.1225,-120328.2950,16.9214,13.5079,8460.8000,186.5000,8274.3000,0.5009,1669.3120,32.0212,1701.3333,24.4608,218.5212,6791.4880,6572.9667,16.8669,10.9596,13.9133,1.5905,107356.3594,17.2036,16.9214,17.0625,29.8181,1.9045,16.9214,16.4328,16.6771,28.4055,1.4037,17.2036,17.0511,17.1273,29.1701,-3.3082,11.7128,11.5273,11.6200,7.8795,-1.9045,10.9596,11.0722,11.0159,1.0753,-1.4037,10.9596,11.0410,11.0003,-2.5855,3.3082,0.1000,7.8141,-94481.7000,107356.3594
236.0000,11.3026,17.1953,5345.0000,106762.1000,-101417.1000,5.2428,1147.8528,16594.4347,17742.2875,256.0487,123356.5347,4197.1472,-119159.3875,16.8113,12.8454,10927.5000,0.0000,10927.5000,0.5732,2159.2839,0.0000,2159.2839,27.9946,0.0000,8768.2161,8768.2161,16.7834,11.2052,13.9943,1.4884,100465.1644,17.1953,16.8113,17.0033,29.8955,1.9387,16.8113,16.3303,16.5708,27.4639,1.3655,17.1953,16.9706,17.0830,29.5250,-3.3041,11.6080,11.5293,11.5686,6.9100,-1.9387,11.2052,11.0885,11.1469,3.5262,-1.3655,11.2052,11.1696,11.1874,0.8019,3.3041,0.1000,7.8141,-90489.6000,100465.1644
237.0000,11.4941,16.5178,9304.2000,66977.8000,-57673.6000,3.6188,1991.4842,10454.2082,12445.6924,176.7341,77432.0082,7312.7158,-70119.2924,16.3175,12.3659,16453.6000,0.0000,16453.6000,0.8647,3273.8823,0.0000,3273.8823,42.2324,0.0000,13179.7177,13179.7177,16.2670,11.5169,13.8919,0.7475,50456.8091,16.5178,16.3175,16.4177,23.2612,1.4945,16.3175,15.8292,16.0734,21.8136,0.6298,16.5178,16.3967,16.4573,22.4379,-2.1243,11.8451,11.6309,11.7380,8.9577,-1.4945,11.5169,11.1300,11.3234,5.8640,-0.6298,11.5169,11.3978,11.4573,4.3557,2.1243,0.1000,7.8141,-41220.0000,50456.8091
238.0000,11.6805,16.4756,10505.0000,63516.1000,-53011.1000,3.5257,2241.2811,9954.6051,12195.8861,172.1915,73470.7051,8263.7189,-65206.9861,16.1184,12.2035,18887.1000,0.0000,18887.1000,1.0012,3768.7745,0.0000,3768.7745,48.8988,0.0000,15118.3255,15118.3255,16.0569,11.8442,13.9506,0.6077,41019.1526,16.4756,16.1184,16.2970,23.2012,1.5090,16.1184,15.4326,15.7755,19.3914,0.5078,16.4756,16.2141,16.3448,22.5885,-2.0167,11.8710,11.6972,11.7841,9.1945,-1.5090,11.8442,11.2153,11.5298,8.1879,-0.5078,11.8442,11.6681,11.7561,7.7222,2.0167,0.1000,7.8141,-34124.0000,41019.1526
239.0000,11.8475,14.4059,15150.3000,51564.0000,-36413.7000,3.2259,3223.1085,8111.3033,11334.4119,157.5485,59675.3033,11927.1915,-47748.1119,14.7414,10.8594,44746.9000,0.0000,44746.9000,2.3804,9111.5599,0.0000,9111.5599,116.2559,0.0000,35635.3401,35635.3401,14.7651,13.1043,13.9347,0.2333,15747.4880,14.4059,14.7414,14.5736,3.3402,2.4064,14.7414,15.4804,15.1109,12.5566,0.0260,14.4059,14.7574,14.5816,2.2964,-2.4324,10.8467,11.0405,10.9436,-1.1766,-2.4064,13.1043,9.6855,11.3949,6.1277,-0.0260,13.1043,12.6458,12.8751,20.6262,2.4324,0.1000,7.8141,8333.2000,15747.4880
240.0000,12.1473,15.3801,17792.4000,45192.0000,-27399.6000,3.0734,3765.8353,7156.6385,10922.4738,150.0994,52348.6385,14026.5647,-38322.0738,15.1075,12.5790,56471.0000,0.0000,56471.0000,3.0786,11435.9367,0.0000,11435.9367,150.3539,0.0000,45035.0633,45035.0633,12.1150,15.6601,13.8876,-0.3129,-21118.9467,15.3801,15.0908,15.2354,15.3683,2.5638,15.3678,15.1284,15.2481,16.2158,-2.0541,15.3801,14.4816,14.9309,10.6733,-0.5096,12.5790,12.1190,12.3490,17.3747,-2.5638,12.5790,12.1150,12.3470,17.7119,2.0541,12.1150,12.2900,12.2025,10.0169,0.5096,0.1000,7.8141,29071.4000,-21118.9467
241.0000,12.2521,14.9289,20192.5000,40199.2000,-20006.7000,2.9690,4266.2083,6380.9711,10647.1794,145.0021,46580.1711,15926.2917,-30653.8794,15.0270,12.4826,57791.4000,0.0000,57791.4000,3.1300,11717.3961,0.0000,11717.3961,152.8628,0.0000,46074.0039,46074.0039,12.2780,15.6613,13.9697,-0.3337,-22522.6083,14.9289,14.8742,14.9016,12.0739,2.5547,15.4467,15.2093,15.3280,17.9948,-2.1403,14.9289,14.5525,14.7407,9.8206,-0.4144,12.4826,12.3117,12.3972,15.8750,-2.5547,12.4826,12.2780,12.3803,16.2261,2.1403,12.2780,11.8845,12.0813,8.7155,0.4144,0.1000,7.8141,37784.7000,-22522.6083
242.0000,12.2183,14.3605,22350.5000,35721.9000,-13371.4000,2.8760,4724.8587,5665.9672,10390.8260,140.4583,41387.8672,17625.6413,-23762.2260,14.8980,12.3586,66202.1000,0.0000,66202.1000,3.5907,13448.6276,0.0000,13448.6276,175.3622,0.0000,52753.4724,52753.4724,12.2348,15.7415,13.9881,-0.5029,-33948.3078,14.3605,14.3926,14.3765,7.0972,2.7540,15.6796,15.4269,15.5532,21.1424,-2.6320,14.3605,14.4060,14.3832,6.9388,-0.1220,12.3586,12.2471,12.3029,13.7282,-2.7540,12.3586,12.2348,12.2967,14.2393,2.6320,12.2348,11.5683,11.9015,6.7322,0.1220,0.1000,7.8141,52830.7000,-33948.3078
243.0000,12.0480,13.6529,24676.3000,31884.9000,-7208.6000,2.8235,5231.6992,5038.1093,10269.8085,137.8965,36923.0093,19444.6008,-17478.4085,14.6759,12.1445,64467.7000,0.0000,64467.7000,3.5047,13140.1790,0.0000,13140.1790,171.1630,0.0000,51327.5210,51327.5210,12.0668,15.9923,14.0296,-0.5458,-36844.8686,13.6529,13.7711,13.7120,1.0219,2.6935,15.9093,15.6267,15.7680,23.6438,-2.5635,13.6529,14.3553,14.0041,4.0632,-0.1300,12.1445,12.0756,12.1101,11.0139,-2.6935,12.1445,12.0668,12.1057,11.5092,2.5635,12.0668,11.4756,11.7712,5.5726,0.1300,0.1000,7.8141,57259.1000,-36844.8686
244.0000,11.9594,13.0780,26707.3000,28534.0000,-1826.7000,2.7808,5670.8828,4499.7358,10170.6186,135.8107,33033.7358,21036.4172,-11997.3186,14.5456,12.0255,71551.0000,0.0000,71551.0000,3.9053,14612.7951,0.0000,14612.7951,190.7287,0.0000,56938.2049,56938.2049,11.9373,16.1167,14.0270,-0.7349,-49603.1823,13.0549,13.1929,13.1239,-3.5565,2.8796,16.1167,15.8534,15.9851,25.9043,-2.9784,16.1167,12.4042,14.2605,9.0146,0.0988,12.0255,11.9594,11.9925,9.6944,-2.8796,12.0255,11.9568,11.9911,10.1886,2.9784,11.9594,11.3512,11.6553,4.6357,-0.0988,0.1000,7.8141,69724.3000,-49603.1823
245.0000,12.1942,14.8547,22264.5000,44061.2000,-21796.7000,3.2636,4708.6138,6984.9014,11693.5152,159.3871,51046.1014,17555.8862,-33490.2152,14.9869,12.4685,68872.6000,0.0000,68872.6000,3.7680,13972.5038,0.0000,13972.5038,184.0209,0.0000,54900.0962,54900.0962,12.2535,15.9827,14.1181,-0.5089,-34353.6251,14.8547,14.4364,14.6456,17.4996,2.9718,15.7453,15.5974,15.6713,21.5722,-2.6801,14.8547,13.8017,14.3282,10.4940,-0.2917,12.4685,12.2758,12.3721,14.4879,-2.9718,12.4685,12.2535,12.3610,14.8239,2.6801,12.2535,11.3626,11.8080,6.9685,0.2917,0.1000,7.8141,47075.9000,-34353.6251
246.0000,12.5241,15.7525,20185.2000,51043.6000,-30858.4000,3.4737,4245.0481,8152.2881,12397.3362,169.6512,59195.8881,15940.1519,-43255.7362,15.3713,12.8291,74805.7000,0.0000,74805.7000,4.0602,15089.8181,0.0000,15089.8181,198.2943,0.0000,59715.8819,59715.8819,12.6015,15.6844,14.1429,-0.4609,-31112.6978,15.7525,15.3815,15.5670,27.1801,3.1880,15.4849,15.3600,15.4225,18.9646,-2.9023,15.7525,13.6584,14.7055,15.5273,-0.2857,12.8291,12.6245,12.7268,18.0657,-3.1880,12.8291,12.6015,12.7153,18.3857,2.9023,12.6015,11.4041,12.0028,9.2983,0.2857,0.1000,7.8141,43947.3000,-31112.6978
247.0000,12.4086,17.7702,10509.2000,103512.2000,-93003.0000,5.4018,2214.4591,16488.9872,18703.4463,263.8132,120001.1872,8294.7409,-111706.4463,16.9443,13.0823,43762.5000,0.0000,43762.5000,2.3590,8631.5848,0.0000,8631.5848,115.2119,0.0000,35130.9152,35130.9152,16.6589,12.1875,14.4232,0.7774,52475.7170,17.7702,16.9443,17.3573,46.5880,2.5869,16.9443,14.1866,15.5654,21.3790,0.2279,17.7702,16.8591,17.3147,46.7104,-2.8148,13.0022,12.7792,12.8907,18.9713,-2.5869,12.1875,12.1727,12.1801,10.8379,-0.2279,12.1875,12.0681,12.1278,10.4653,2.8148,0.1000,7.8141,-49240.5000,52475.7170
248.0000,12.1783,17.9966,7766.7000,140136.5000,-132369.8000,6.9613,1642.9870,22207.5387,23850.5257,339.9779,162344.0387,6123.7130,-156220.3257,17.5100,13.5330,34027.6000,0.0000,34027.6000,1.7842,6659.8763,0.0000,6659.8763,87.1388,0.0000,27367.7237,27367.7237,17.2957,11.7746,14.5352,1.6333,110244.8698,17.9966,17.5100,17.7533,46.7856,2.9152,17.5100,16.1048,16.8074,36.4465,1.1309,17.9966,17.6286,17.8126,47.4598,-4.0461,12.8618,12.7285,12.7952,16.9024,-2.9152,11.7746,11.8028,11.7887,6.6007,-1.1309,11.7746,11.7819,11.7783,5.8649,4.0461,0.1000,7.8141,-98342.2000,110244.8698
249.0000,12.1796,18.1492,6240.8000,149310.1000,-143069.3000,7.2986,1320.1655,23661.9672,24982.1327,356.4537,172972.0672,4920.6345,-168051.4327,17.6913,17.0851,12857.2000,6758.0000,6099.2000,1.0321,2510.2958,1176.1940,3686.4898,50.4042,7934.1940,10346.9042,2412.7102,17.6057,11.5102,14.5580,2.1827,147331.1448,18.1492,17.6913,17.9203,45.7108,2.7769,17.6913,16.9427,17.3170,40.1842,1.7448,18.1492,17.8616,18.0054,46.3065,-4.5217,13.5928,13.2507,13.4218,24.1050,-2.7769,11.5102,11.5271,11.5187,4.2617,-1.7448,11.5102,11.5218,11.5160,3.2271,4.5217,0.1000,7.8141,-136970.1000,147331.1448
