Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
250.0000,11.8548,17.9258,4988.1000,156028.6000,-151040.5000,7.5440,1061.0465,24548.1426,25609.1891,368.4350,180576.7426,3927.0535,-176649.6891,11.7246,12.6888,6350.5000,6530.5000,-180.0000,0.6812,1356.5251,1037.9549,2394.4800,33.2706,7568.4549,4993.9749,-2574.4800,17.2307,11.8448,14.5377,2.5313,170862.7861,17.9258,17.5063,17.7161,41.0944,2.2876,16.4009,16.3348,16.3678,26.5607,2.9688,17.9258,17.7366,17.8312,41.8350,-5.2564,11.7246,12.0306,11.8776,3.9026,-2.2876,11.8448,11.7246,11.7847,8.4427,-2.9688,11.8448,11.7783,11.8116,7.5718,5.2564,0.1000,7.8141,-151220.5000,170862.7861
251.0000,11.6505,17.8335,3658.1000,161933.7000,-158275.6000,7.7331,780.8729,25362.3928,26143.2656,377.6728,187296.0928,2877.2271,-184418.8656,11.6290,14.3761,2535.1000,5888.4000,-3353.3000,0.4559,542.3818,934.8163,1477.1981,22.2653,6823.2163,1992.7182,-4830.4981,17.2757,11.6650,14.4703,2.6254,177211.8109,17.8335,17.4331,17.6333,39.1154,2.4257,16.9495,16.5882,16.7689,32.1298,2.8816,17.8335,17.6489,17.7412,39.5969,-5.3074,11.6290,11.6454,11.6372,3.2744,-2.4257,11.6650,11.6290,11.6470,6.7547,-2.8816,11.6650,11.6529,11.6589,5.5476,5.3074,0.1000,7.8141,-161628.9000,177211.8109
252.0000,11.5214,17.7850,2670.7000,167302.8000,-164632.1000,7.9197,571.3706,26129.0385,26700.4091,386.7877,193431.8385,2099.3294,-191332.5091,11.5102,16.1117,1013.9000,8154.6000,-7140.7000,0.4874,217.3532,1292.7424,1510.0956,23.8047,9447.3424,796.5468,-8650.7956,17.3369,11.5377,14.4373,2.7859,188046.1779,17.7850,17.3966,17.5908,37.9681,2.4774,17.1853,16.8416,17.0135,34.4192,2.9649,17.7850,17.6067,17.6959,38.3360,-5.4423,11.5102,11.5045,11.5073,3.1418,-2.4774,11.5377,11.5102,11.5239,5.6134,-2.9649,11.5377,11.5291,11.5334,4.3296,5.4423,0.1000,7.8141,-171772.8000,188046.1779
253.0000,11.4563,17.7780,1947.5000,172857.8000,-170910.3000,8.1321,417.1183,26958.1384,27375.2567,397.1581,199815.9384,1530.3817,-198285.5567,11.4478,16.0508,1346.4000,10844.4000,-9498.0000,0.6480,288.9334,1717.8792,2006.8126,31.6483,12562.2792,1057.4666,-11504.8126,17.3333,11.4823,14.4078,2.9355,198143.6412,17.7780,17.3905,17.5843,37.4183,2.4947,17.1143,16.8463,16.9803,33.1430,3.1427,17.7780,17.6048,17.6914,37.7645,-5.6374,11.4478,11.4277,11.4377,3.3300,-2.4947,11.4823,11.4478,11.4650,5.3561,-3.1427,11.4823,11.4689,11.4756,4.0654,5.6374,0.1000,7.8141,-180408.3000,198143.6412
254.0000,11.3862,17.7339,1628.6000,177910.4000,-176281.8000,8.3459,349.2393,27703.6938,28052.9331,407.6024,205614.0938,1279.3607,-204334.7331,11.3794,16.8241,330.5000,12137.3000,-11806.8000,0.6571,71.0056,1921.1355,1992.1410,32.0913,14058.4355,259.4944,-13798.9410,17.3538,11.4071,14.3805,3.0592,206497.5101,17.7339,17.3700,17.5520,36.6169,2.5630,17.2586,16.9618,17.1102,34.2629,3.2200,17.7339,17.5721,17.6530,36.8523,-5.7830,11.3794,11.3602,11.3698,3.2659,-2.5630,11.4071,11.3794,11.3933,4.8765,-3.2200,11.4071,11.3977,11.4024,3.5592,5.7830,0.1000,7.8141,-188088.6000,206497.5101
255.0000,11.3235,17.6996,1259.9000,183023.4000,-181763.5000,8.5594,270.4685,28460.9855,28731.4539,418.0263,211484.3855,989.4315,-210494.9539,11.3171,16.9293,100.5000,9912.6000,-9812.1000,0.5267,21.6143,1567.8528,1589.4671,25.7242,11480.4528,78.8857,-11401.5671,17.3529,11.3434,14.3481,3.1201,210605.2358,17.6996,17.3554,17.5275,36.0268,2.6776,17.2854,17.0040,17.1447,34.0838,3.2043,17.6996,17.5430,17.6213,36.1607,-5.8818,11.3171,11.2986,11.3079,3.1464,-2.6776,11.3434,11.3171,11.3302,4.5071,-3.2043,11.3434,11.3349,11.3391,3.1900,5.8818,0.1000,7.8141,-191575.6000,210605.2358
256.0000,11.3054,17.6624,1616.6000,186651.5000,-185034.9000,8.7441,347.1521,29013.7221,29360.8743,427.0481,215665.2221,1269.4479,-214395.7743,11.2995,16.4890,539.1000,9853.2000,-9314.1000,0.5490,115.9773,1558.1363,1674.1136,26.8108,11411.3363,423.1227,-10988.2136,17.3118,11.3348,14.3233,3.1739,214236.2565,17.6624,17.3319,17.4971,35.4303,2.7317,17.1908,16.9446,17.0677,32.6960,3.2807,17.6624,17.5121,17.5873,35.5225,-6.0124,11.2995,11.2713,11.2854,3.4223,-2.7317,11.3348,11.2995,11.3171,4.7287,-3.2807,11.3348,11.3209,11.3279,3.4427,6.0124,0.1000,7.8141,-194349.0000,214236.2565
257.0000,11.3053,17.6531,1808.4000,190463.7000,-188655.3000,8.9305,388.3407,29606.2091,29994.5498,436.1517,220069.9091,1420.0593,-218649.8498,11.3008,16.3994,809.3000,12474.9000,-11665.6000,0.7024,174.1020,1972.7482,2146.8502,34.3029,14447.6482,635.1980,-13812.4502,17.2898,11.3391,14.3144,3.2754,221092.7316,17.6531,17.3225,17.4878,35.1525,2.7427,17.1343,16.9016,17.0179,31.9245,3.4451,17.6531,17.5059,17.5795,35.2681,-6.1878,11.3008,11.2652,11.2830,3.8142,-2.7427,11.3391,11.3008,11.3199,5.0378,-3.4451,11.3391,11.3230,11.3311,3.7658,6.1878,0.1000,7.8141,-200320.9000,221092.7316
258.0000,11.3481,17.6719,2245.4000,193595.3000,-191349.9000,9.0998,481.8246,30121.0951,30602.9197,444.4200,223716.3951,1763.5754,-221952.8197,11.3454,15.1989,3309.5000,14455.9000,-11146.4000,0.9517,711.4279,2287.2166,2998.6445,46.4796,16743.1166,2598.0721,-14145.0445,17.1980,11.3937,14.2959,3.3337,225027.1713,17.6719,17.3333,17.5026,35.1728,2.7160,16.7795,16.6259,16.7027,28.0421,3.6677,17.6719,17.5268,17.5994,35.3462,-6.3838,11.3454,11.2947,11.3201,4.5754,-2.7160,11.3937,11.3454,11.3696,5.8314,-3.6677,11.3937,11.3709,11.3823,4.5908,6.3838,0.1000,7.8141,-202496.3000,225027.1713
259.0000,11.2112,17.1544,4830.9000,107536.1000,-102705.2000,5.2535,1039.0978,16681.6001,17720.6978,256.5716,124217.7001,3791.8022,-120425.8978,16.8932,13.4229,10009.8000,150.2000,9859.6000,0.5889,1975.7005,25.7761,2001.4766,28.7627,175.9761,8034.0995,7858.1234,16.8277,10.9390,13.8833,1.5696,105945.0306,17.1544,16.8932,17.0238,29.2036,1.9475,16.8932,16.3864,16.6398,27.8106,1.3585,17.1544,17.0090,17.0817,28.8966,-3.3060,11.7709,11.5602,11.6656,8.9150,-1.9475,10.9390,11.0548,10.9969,1.3883,-1.3585,10.9390,11.0056,10.9723,-0.2905,3.3060,0.1000,7.8141,-92845.6000,105945.0306
260.0000,11.2765,17.1804,5386.3000,109900.9000,-104514.6000,5.3903,1157.2464,17072.6236,18229.8700,263.2546,126973.5236,4229.0536,-122744.4700,16.8041,12.8402,11510.6000,0.0000,11510.6000,0.6041,2274.7335,0.0000,2274.7335,29.5029,0.0000,9235.8665,9235.8665,16.7724,11.1746,13.9735,1.5310,103339.4242,17.1804,16.8041,16.9922,29.6287,1.9981,16.8041,16.3255,16.5648,27.2350,1.3940,17.1804,16.9561,17.0682,29.6122,-3.3922,11.5989,11.5319,11.5654,7.1699,-1.9981,11.1746,11.0611,11.1178,3.6836,-1.3940,11.1746,11.1261,11.1503,2.7848,3.3922,0.1000,7.8141,-93004.0000,103339.4242
261.0000,11.4489,16.5264,9264.0000,69721.2000,-60457.2000,3.7435,1984.4306,10871.6526,12856.0831,182.8257,80592.8526,7279.5694,-73313.2831,16.3266,12.3753,16730.7000,0.0000,16730.7000,0.8794,3328.5886,0.0000,3328.5886,42.9491,0.0000,13402.1114,13402.1114,16.2735,11.4534,13.8635,0.7888,53246.8760,16.5264,16.3266,16.4265,23.1929,1.5410,16.3266,15.8477,16.0872,21.7786,0.6616,16.5264,16.4014,16.4639,22.7087,-2.2025,11.8282,11.6214,11.7248,9.0993,-1.5410,11.4534,11.1008,11.2771,5.8100,-0.6616,11.4534,11.3281,11.3908,5.8287,2.2025,0.1000,7.8141,-43726.5000,53246.8760
262.0000,11.6338,16.4187,11047.1000,66320.5000,-55273.4000,3.6854,2358.8372,10383.4386,12742.2757,179.9897,76703.9386,8688.2628,-68015.6757,16.0994,12.1842,18541.1000,0.0000,18541.1000,0.9827,3700.7409,0.0000,3700.7409,47.9953,0.0000,14840.3591,14840.3591,16.0394,11.7986,13.9190,0.6549,44207.1712,16.4187,16.0994,16.2591,22.5158,1.5561,16.0994,15.4887,15.7941,19.3688,0.5733,16.4187,16.1876,16.3032,22.1947,-2.1294,11.8258,11.6676,11.7467,9.0531,-1.5561,11.7986,11.2114,11.5050,8.4242,-0.5733,11.7986,11.6092,11.7039,9.2906,2.1294,0.1000,7.8141,-36732.3000,44207.1712
263.0000,11.8304,14.4433,15249.6000,54158.8000,-38909.2000,3.3520,3245.1846,8516.2549,11761.4395,163.7062,62675.0549,12004.4154,-50670.6395,14.7596,10.8787,42468.2000,0.0000,42468.2000,2.2600,8645.1819,0.0000,8645.1819,110.3726,0.0000,33823.0181,33823.0181,14.7910,13.0090,13.9000,0.2819,19025.6157,14.4433,14.7596,14.6014,3.5230,2.4293,14.7596,15.3200,15.0398,11.4304,0.1694,14.4433,14.7565,14.5999,2.6798,-2.5987,10.8536,11.0338,10.9437,-0.8155,-2.4293,13.0090,10.5188,11.7639,11.0860,-0.1694,13.0090,12.5752,12.7921,21.7053,2.5987,0.1000,7.8141,3559.0000,19025.6157
264.0000,11.6046,13.7827,18431.5000,47647.6000,-29216.1000,3.2226,3937.5776,7455.1312,11392.7088,157.3872,55102.7312,14493.9224,-40608.8088,14.0356,10.2572,56192.2000,0.0000,56192.2000,3.0624,11566.1695,0.0000,11566.1695,149.5626,0.0000,44626.0305,44626.0305,13.9755,13.8478,13.9117,0.0129,872.7367,13.7827,13.9425,13.8626,-1.4462,2.6321,13.9755,14.6046,14.2900,4.5627,-0.4303,13.7827,13.9755,13.8791,-1.9572,-2.2018,10.2572,10.4384,10.3478,-6.4671,-2.6321,10.2572,11.4204,10.8388,-0.7944,0.4303,13.3734,12.9988,13.1861,23.9308,2.2018,0.1000,7.8141,26976.1000,872.7367
265.0000,11.8401,14.5900,20682.2000,42600.3000,-21918.1000,3.1131,4400.5344,6700.1670,11100.7014,152.0386,49300.4670,16281.6656,-33018.8014,14.6867,12.1942,57833.5000,0.0000,57833.5000,3.1934,11786.0448,0.0000,11786.0448,155.9592,0.0000,46047.4552,46047.4552,11.7485,16.0254,13.8870,-0.4098,-27663.3984,14.5900,14.3739,14.4820,9.5669,2.6344,15.5495,15.0689,15.3092,19.5683,-2.1557,14.5900,13.8825,14.2363,5.9174,-0.4787,12.1942,11.7291,11.9616,14.9665,-2.6344,12.1942,11.7485,11.9713,14.3968,2.1557,11.7485,12.4511,12.0998,8.7628,0.4787,0.1000,7.8141,35915.4000,-27663.3984
266.0000,12.0691,14.2920,22993.3000,38039.5000,-15046.2000,3.0246,4873.1251,6013.4270,10886.5521,147.7171,44052.9270,18120.1749,-25932.7521,14.8028,12.2798,66506.4000,0.0000,66506.4000,3.6293,13529.7862,0.0000,13529.7862,177.2474,0.0000,52976.6138,52976.6138,12.0860,15.7885,13.9373,-0.5118,-34548.8109,14.2920,14.2578,14.2749,7.8687,2.8228,15.6440,15.3898,15.5169,21.5419,-2.6211,14.2920,13.9116,14.1018,5.6514,-0.2018,12.2798,12.0959,12.1879,15.4901,-2.8228,12.2798,12.0860,12.1829,15.3588,2.6211,12.0860,11.6937,11.8898,7.2542,0.2018,0.1000,7.8141,51460.2000,-34548.8109
267.0000,11.9718,13.6773,25256.0000,33973.6000,-8717.6000,2.9549,5361.5869,5359.0220,10720.6089,144.3138,39332.6220,19894.4131,-19438.2089,14.6224,12.0959,65112.0000,0.0000,65112.0000,3.5458,13282.2657,0.0000,13282.2657,173.1692,0.0000,51829.7343,51829.7343,11.9961,15.9761,13.9861,-0.5375,-36284.6230,13.6773,13.7597,13.7185,2.3730,2.7579,15.8207,15.5515,15.6861,23.1979,-2.5608,13.6773,13.9570,13.8171,3.5696,-0.1971,12.0959,12.0044,12.0501,12.4799,-2.7579,12.0959,11.9961,12.0460,12.5895,2.5608,11.9961,11.5149,11.7555,6.3447,0.1971,0.1000,7.8141,56394.4000,-36284.6230
268.0000,11.9360,13.2357,27269.6000,31290.2000,-4020.6000,2.9413,5792.6051,4931.8046,10724.4097,143.6500,36222.0046,21476.9949,-14745.0097,14.5457,12.0281,71206.8000,0.0000,71206.8000,3.8903,14542.4597,0.0000,14542.4597,189.9943,0.0000,56664.3403,56664.3403,11.9370,16.0541,13.9956,-0.6808,-45956.5232,13.2357,13.3219,13.2788,-0.9284,2.9256,16.0432,15.7762,15.9097,25.4914,-2.9098,13.2357,14.0478,13.6417,3.0161,-0.0158,12.0281,11.9401,11.9841,11.2568,-2.9256,12.0281,11.9370,11.9826,11.4938,2.9098,11.9370,11.1713,11.5542,4.4942,0.0158,0.1000,7.8141,67186.2000,-45956.5232
269.0000,12.0787,14.9032,22178.0000,47064.5000,-24886.5000,3.3989,4699.5598,7441.7361,12141.2959,165.9973,54506.2361,17478.4402,-37027.7959,14.8925,12.3750,63506.8000,0.0000,63506.8000,3.4744,12902.1574,0.0000,12902.1574,169.6834,0.0000,50604.6426,50604.6426,12.1498,16.0438,14.0968,-0.4033,-27225.3733,14.9032,14.4826,14.6929,18.2702,2.8702,15.5080,15.3950,15.4515,19.3736,-2.3414,14.9032,13.6710,14.2871,12.2170,-0.5287,12.3750,12.1886,12.2818,14.6789,-2.8702,12.3750,12.1498,12.2624,14.7398,2.3414,12.1498,11.4826,11.8162,8.3632,0.5287,0.1000,7.8141,38620.3000,-27225.3733
270.0000,11.7634,14.0223,19583.4000,53478.5000,-33895.1000,3.5553,4172.2419,8396.7992,12569.0410,173.6338,61875.2992,15411.1581,-46464.1410,14.1624,10.3731,65389.6000,0.0000,65389.6000,3.5552,13432.9757,0.0000,13432.9757,173.6278,0.0000,51956.6243,51956.6243,13.9907,14.3835,14.1871,-0.0399,-2693.8301,14.0223,14.0588,14.0405,8.8758,2.9627,13.9907,14.6802,14.3354,6.5737,-0.5925,14.0223,13.9907,14.0065,8.5049,-2.3702,10.3731,10.7361,10.5546,-6.9197,-2.9627,10.3731,11.5704,10.9717,-1.5357,0.5925,13.6803,13.0474,13.3639,26.8947,2.3702,0.1000,7.8141,31494.5000,-2693.8301
271.0000,12.2075,17.6716,9744.6000,105849.7000,-96105.1000,5.4543,2060.3702,16785.1031,18845.4733,266.3784,122634.8031,7684.2298,-114950.5733,16.5583,12.7831,38470.4000,0.0000,38470.4000,2.1193,7628.7228,0.0000,7628.7228,103.5042,0.0000,30841.6772,30841.6772,16.3646,12.3383,14.3515,0.7673,51790.1389,17.6716,16.5583,17.1149,46.8893,2.5245,16.5583,14.0176,15.2879,20.6516,0.4052,17.6716,16.6892,17.1804,47.5017,-2.9297,12.4860,11.9735,12.2298,16.3863,-2.5245,12.3383,10.9322,11.6352,8.7009,-0.4052,12.3383,12.4092,12.3738,11.7996,2.9297,0.1000,7.8141,-57634.7000,51790.1389
272.0000,12.0534,17.9445,6969.5000,142689.9000,-135720.4000,7.0305,1477.4890,22549.0473,24026.5363,343.3601,165238.9473,5492.0110,-159746.9363,17.4086,13.4595,29633.7000,0.0000,29633.7000,1.5643,5807.8524,0.0000,5807.8524,76.3990,0.0000,23825.8476,23825.8476,17.2155,11.7781,14.4968,1.6983,114637.9169,17.9445,17.4086,17.6765,47.9777,2.8650,17.4086,16.0784,16.7435,37.6052,1.3006,17.9445,17.5706,17.7575,48.5275,-4.1656,12.6073,12.3976,12.5025,17.7167,-2.8650,11.7781,11.5824,11.6803,8.9152,-1.3006,11.7781,11.8167,11.7974,5.3355,4.1656,0.1000,7.8141,-106086.7000,114637.9169
273.0000,11.8881,17.9839,4612.8000,152970.9000,-148358.1000,7.3761,980.6547,24084.8529,25065.5076,360.2354,177055.7529,3632.1453,-173423.6076,11.8143,12.8243,6619.3000,6939.8000,-320.5000,0.7184,1411.8413,1104.2190,2516.0604,35.0844,8044.0190,5207.4587,-2836.5604,17.1675,11.9487,14.5581,2.4138,162930.7821,17.9839,17.4519,17.7179,44.7091,2.2192,16.3203,16.1580,16.2391,28.4773,2.9376,17.9839,17.7425,17.8632,45.8939,-5.1568,11.8143,11.8704,11.8424,8.4081,-2.2192,11.9487,11.8143,11.8815,11.2016,-2.9376,11.9487,11.8957,11.9222,8.0538,5.1568,0.1000,7.8141,-148678.6000,162930.7821
274.0000,11.6604,17.9081,2742.1000,162866.5000,-160124.4000,7.7280,585.2401,25514.0483,26099.2884,377.4228,188380.5483,2156.8599,-186223.6884,11.6468,14.5810,2258.2000,5762.8000,-3504.6000,0.4332,482.9965,915.0730,1398.0694,21.1571,6677.8730,1775.2035,-4902.6694,17.3191,11.6809,14.5000,2.6293,177476.3364,17.9081,17.4655,17.6868,42.1270,2.4316,17.0293,16.6071,16.8182,35.0720,2.8648,17.9081,17.7042,17.8061,42.7910,-5.2964,11.6468,11.6217,11.6342,6.5239,-2.4316,11.6809,11.6468,11.6639,8.1229,-2.8648,11.6809,11.6782,11.6796,5.4072,5.2964,0.1000,7.8141,-163629.0000,177476.3364
275.0000,11.5384,17.8492,2060.7000,173228.5000,-171167.8000,8.1621,440.7373,27064.6077,27505.3450,398.6247,200293.1077,1619.9627,-198673.1450,11.5292,16.0683,1205.4000,9107.1000,-7901.7000,0.5486,258.3238,1444.0693,1702.3931,26.7915,10551.1693,947.0762,-9604.0931,17.3809,11.5683,14.4746,2.8931,195286.2466,17.8492,17.4458,17.6475,40.2728,2.5378,17.2010,16.8617,17.0313,36.1248,3.0864,17.8492,17.6658,17.7575,40.7643,-5.6243,11.5292,11.4960,11.5126,5.6764,-2.5378,11.5683,11.5292,11.5487,6.9608,-3.0864,11.5683,11.5575,11.5629,4.6741,5.6243,0.1000,7.8141,-179069.5000,195286.2466
276.0000,11.5147,17.8645,1635.2000,183473.5000,-181838.3000,8.6086,349.8758,28650.3412,29000.2170,420.4322,212123.8412,1285.3242,-210838.5170,11.5113,16.9960,585.3000,25391.9000,-24806.6000,1.3688,125.4704,4025.4121,4150.8825,66.8521,29417.3121,459.8296,-28957.4825,17.4372,11.5581,14.4977,3.3518,226244.9986,17.8645,17.4401,17.6523,39.4078,2.4133,17.2794,17.0149,17.1472,36.2607,3.7821,17.8645,17.6950,17.7797,40.0809,-6.1954,11.5113,11.4547,11.4830,5.8605,-2.4133,11.5581,11.5113,11.5347,7.1132,-3.7821,11.5581,11.5380,11.5481,5.0969,6.1954,0.1000,7.8141,-206644.9000,226244.9986
277.0000,11.4722,17.8594,1113.8000,193093.7000,-191979.9000,9.0254,238.4893,30124.5740,30363.0633,440.7859,223218.2740,875.3107,-222342.9633,11.4712,16.9521,744.2000,31743.5000,-30999.3000,1.7119,159.6407,5029.9366,5189.5773,83.6056,36773.4366,584.5593,-36188.8773,17.4421,11.5078,14.4749,3.6409,245761.3844,17.8594,17.4477,17.6535,38.6871,2.4378,17.2432,17.0255,17.1344,35.1072,4.1497,17.8594,17.7045,17.7819,39.3101,-6.5876,11.4712,11.4181,11.4447,5.7560,-2.4378,11.5078,11.4712,11.4895,6.7606,-4.1497,11.5078,11.4923,11.5000,4.9048,6.5876,0.1000,7.8141,-222979.2000,245761.3844
278.0000,11.4110,17.8450,381.1000,202802.4000,-202421.3000,9.4334,81.6886,31596.8796,31678.5682,460.7126,234399.2796,299.4114,-234099.8682,11.4101,17.1205,10.2000,35558.6000,-35548.4000,1.8697,2.1903,5630.3789,5632.5692,91.3141,41188.9789,8.0097,-41180.9692,17.4658,11.4389,14.4523,3.8925,262746.3040,17.8450,17.4544,17.6497,38.0546,2.5212,17.3123,17.0955,17.2039,35.3217,4.3910,17.8450,17.7010,17.7730,38.5740,-6.9122,11.4101,11.3664,11.3882,5.3796,-2.5212,11.4389,11.4101,11.4245,6.1891,-4.3910,11.4389,11.4272,11.4331,4.4592,6.9122,0.1000,7.8141,-237969.7000,262746.3040
279.0000,11.3438,17.7933,145.0000,211414.1000,-211269.1000,9.8164,31.1169,32890.3834,32921.5003,479.4182,244304.4834,113.8831,-244190.6003,11.3423,17.0562,0.0000,32182.5000,-32182.5000,1.6913,0.0000,5091.7358,5091.7358,82.6010,37274.2358,0.0000,-37274.2358,17.4427,11.3671,14.4049,3.9950,269665.4094,17.7933,17.4432,17.6182,37.2044,2.7084,17.2944,17.0919,17.1931,34.5884,4.3997,17.7933,17.6598,17.7266,37.5240,-7.1081,11.3423,11.3073,11.3248,4.9293,-2.7084,11.3671,11.3423,11.3547,5.6107,-4.3997,11.3671,11.3577,11.3624,3.9890,7.1081,0.1000,7.8141,-243451.6000,269665.4094
280.0000,11.2970,17.7465,181.4000,218932.8000,-218751.4000,10.1631,38.9599,34025.4045,34064.3645,496.3480,252958.2045,142.4401,-252815.7645,11.2954,17.0102,0.0000,29608.7000,-29608.7000,1.5557,0.0000,4681.9501,4681.9501,75.9775,34290.6501,0.0000,-34290.6501,17.4157,11.3214,14.3685,4.0809,275462.3066,17.7465,17.4230,17.5848,36.4705,2.8691,17.2779,17.0803,17.1791,34.0099,4.4248,17.7465,17.6193,17.6829,36.6792,-7.2939,11.2954,11.2613,11.2784,4.7035,-2.8691,11.3214,11.2954,11.3084,5.3542,-4.4248,11.3214,11.3110,11.3162,3.8290,7.2939,0.1000,7.8141,-248360.1000,275462.3066
281.0000,11.2173,17.6599,313.8000,218404.2000,-218090.4000,10.1430,67.4893,33884.5656,33952.0550,495.3659,252288.7656,246.3107,-252042.4550,11.2148,16.9298,0.0000,22074.1000,-22074.1000,1.1596,0.0000,3487.2456,3487.2456,56.6343,25561.3456,0.0000,-25561.3456,17.3550,11.2330,14.2940,3.9538,266882.5868,17.6599,17.3661,17.5130,35.3678,2.9944,17.2443,17.0411,17.1427,33.2745,4.1541,17.6599,17.5374,17.5986,35.4465,-7.1485,11.2148,11.1922,11.2035,4.1106,-2.9944,11.2330,11.2148,11.2239,4.6147,-4.1541,11.2330,11.2278,11.2304,3.1521,7.1485,0.1000,7.8141,-240164.5000,266882.5868
282.0000,11.1579,17.5759,773.9000,212397.7000,-211623.8000,9.8851,166.6157,32910.3269,33076.9426,482.7743,245308.0269,607.2843,-244700.7426,11.1547,16.5211,559.1000,15702.4000,-15143.3000,0.8572,120.5733,2478.9271,2599.5005,41.8648,18181.3271,438.5267,-17742.8005,17.2631,11.1754,14.2192,3.7368,252234.8977,17.5759,17.2936,17.4348,34.3348,3.0093,17.1223,16.9259,17.0241,31.6648,3.8665,17.5759,17.4527,17.5143,34.3714,-6.8758,11.1547,11.1327,11.1437,3.7505,-3.0093,11.1754,11.1547,11.1650,4.2578,-3.8665,11.1754,11.1689,11.1721,2.8702,6.8758,0.1000,7.8141,-226767.1000,252234.8977
283.0000,10.9307,17.1519,2318.7000,114750.6000,-112431.9000,5.4439,501.1845,17693.4512,18194.6356,265.8693,132444.0512,1817.5155,-130626.5356,16.8704,13.6091,4846.4000,191.6000,4654.8000,0.2924,956.8680,32.8679,989.7359,14.2806,224.4679,3889.5320,3665.0641,16.8535,10.7239,13.7887,1.8043,121789.9957,17.1519,16.8704,17.0111,29.2365,1.9121,16.8704,16.5291,16.6997,27.8120,1.6197,17.1519,17.0022,17.0771,29.1354,-3.5318,11.2682,11.1780,11.2231,5.0641,-1.9121,10.7239,10.8456,10.7847,0.0080,-1.6197,10.7239,10.7969,10.7604,-1.7028,3.5318,0.1000,7.8141,-107777.1000,121789.9957
284.0000,11.0305,17.2019,2909.1000,114789.2000,-111880.1000,5.4717,627.7037,17737.3688,18365.0725,267.2297,132526.5688,2281.3963,-130245.1725,16.8081,12.8457,7978.6000,0.0000,7978.6000,0.4189,1576.6497,0.0000,1576.6497,20.4581,0.0000,6401.9503,6401.9503,16.7967,10.9671,13.8819,1.6831,113612.1124,17.2019,16.8081,17.0050,29.9489,1.9635,16.8081,16.3862,16.5972,27.1873,1.5446,17.2019,16.9775,17.0897,30.1162,-3.5082,11.2966,11.2149,11.2558,5.5338,-1.9635,10.9671,10.8765,10.9218,2.6549,-1.5446,10.9671,10.9272,10.9472,1.6577,3.5082,0.1000,7.8141,-103901.5000,113612.1124
285.0000,11.2229,16.7537,6282.6000,73732.7000,-67450.1000,3.7614,1351.0754,11440.7237,12791.7990,183.7029,85173.4237,4931.5246,-80241.8990,16.4547,12.5013,14680.0000,0.0000,14680.0000,0.7716,2915.3130,0.0000,2915.3130,37.6821,0.0000,11764.6870,11764.6870,16.4078,11.1537,13.7808,0.8976,60589.6568,16.7537,16.4547,16.6042,25.4505,1.5110,16.4547,15.9368,16.1957,22.8027,0.7394,16.7537,16.5625,16.6581,25.2309,-2.2504,11.7281,11.4493,11.5887,9.5872,-1.5110,11.1537,10.9212,11.0375,4.3170,-0.7394,11.1537,11.0708,11.1123,3.8907,2.2504,0.1000,7.8141,-52770.1000,60589.6568
286.0000,11.4314,16.7278,7670.8000,70211.4000,-62540.6000,3.6776,1643.6505,10943.9055,12587.5560,179.6099,81155.3055,6027.1495,-75128.1560,16.3243,12.3971,17676.1000,0.0000,17676.1000,0.9348,3516.7944,0.0000,3516.7944,45.6537,0.0000,14159.3056,14159.3056,16.2571,11.4419,13.8495,0.7547,50940.1016,16.7278,16.3243,16.5260,25.4915,1.5375,16.3243,15.6123,15.9683,21.1011,0.6027,16.7278,16.4386,16.5832,25.3690,-2.1402,11.8501,11.6197,11.7349,10.7416,-1.5375,11.4419,11.0017,11.2218,6.5432,-0.6027,11.4419,11.2961,11.3690,6.8994,2.1402,0.1000,7.8141,-44864.5000,50940.1016
287.0000,11.7074,14.7606,11069.1000,57742.0000,-46672.9000,3.2885,2360.5412,9055.0238,11415.5650,160.6033,66797.0238,8708.5588,-58088.4650,15.0397,11.1393,43694.1000,0.0000,43694.1000,2.3160,8857.4388,0.0000,8857.4388,113.1108,0.0000,34836.6612,34836.6612,15.0618,12.6153,13.8385,0.3658,24690.9877,14.7606,15.0397,14.9001,6.5206,2.4162,15.0397,15.4262,15.2329,13.2196,0.1002,14.7606,15.0473,14.9039,5.7765,-2.5165,11.0943,11.1892,11.1418,3.0247,-2.4162,12.6153,10.0556,11.3355,7.6208,-0.1002,12.6153,12.2050,12.4102,18.9926,2.5165,0.1000,7.8141,-2978.8000,24690.9877
288.0000,11.5802,14.2784,13548.4000,51595.0000,-38046.6000,3.1396,2895.6062,8068.4236,10964.0298,153.3345,59663.4236,10652.7938,-49010.6298,14.4177,10.6146,54484.4000,0.0000,54484.4000,2.9544,11148.9966,0.0000,11148.9966,144.2904,0.0000,43335.4034,43335.4034,14.3841,13.3383,13.8612,0.1049,7079.1869,14.2784,14.3634,14.3209,3.2092,2.5546,14.3841,14.7641,14.5741,7.3215,-0.3998,14.2784,14.3841,14.3313,2.6686,-2.1548,10.6146,10.7278,10.6712,-1.7371,-2.5546,10.6146,11.1176,10.8661,1.6351,0.3998,12.9263,12.5908,12.7585,20.9111,2.1548,0.1000,7.8141,16437.8000,7079.1869
289.0000,11.4816,13.8484,15803.1000,46712.5000,-30909.4000,3.0366,3383.2479,7289.1135,10672.3614,148.3033,54001.6135,12419.8521,-41581.7614,13.9776,10.2235,53705.8000,0.0000,53705.8000,2.9450,11064.3047,0.0000,11064.3047,143.8284,0.0000,42641.4953,42641.4953,13.9504,13.8749,13.9127,0.0069,468.9375,13.8484,13.9276,13.8880,1.0305,2.5000,13.9504,14.2589,14.1047,4.0986,-0.4450,13.8484,13.9504,13.8994,0.5545,-2.0550,10.2235,10.3545,10.2890,-4.9800,-2.5000,10.2235,10.7705,10.4970,-2.0043,0.4450,13.2026,12.8528,13.0277,22.3459,2.0550,0.1000,7.8141,22796.4000,468.9375
290.0000,11.8888,14.8556,18649.6000,42180.9000,-23531.3000,2.9832,3964.7505,6641.3703,10606.1208,145.6947,48822.2703,14684.8495,-34137.4208,14.8371,12.3457,62320.7000,0.0000,62320.7000,3.4448,12671.7332,0.0000,12671.7332,168.2369,0.0000,49648.9668,49648.9668,11.8170,15.8912,13.8541,-0.5084,-34318.8982,14.8556,14.5682,14.7119,13.6271,2.7168,15.6385,15.1352,15.3869,21.9122,-2.4504,14.8556,13.5668,14.2112,7.0048,-0.2664,12.3457,11.8285,12.0871,18.2173,-2.7168,12.3457,11.8170,12.0814,18.2633,2.4504,11.8170,12.5033,12.1602,10.3069,0.2664,0.1000,7.8141,38789.4000,-34318.8982
291.0000,12.0949,14.4606,21606.3000,37867.6000,-16261.3000,2.9403,4577.1502,5989.7114,10566.8616,143.5988,43857.3114,17029.1498,-26828.1616,14.8490,12.3187,62837.8000,0.0000,62837.8000,3.4198,12774.5844,0.0000,12774.5844,167.0181,0.0000,50063.2156,50063.2156,12.1072,15.7680,13.9376,-0.4580,-30913.8728,14.4606,14.4143,14.4374,10.2946,2.6900,15.5698,15.3283,15.4491,21.4761,-2.4397,14.4606,13.8359,14.1482,7.2899,-0.2503,12.3187,12.1279,12.2233,17.0688,-2.6900,12.3187,12.1072,12.2130,17.2644,2.4397,12.1072,11.7405,11.9239,8.2671,0.2503,0.1000,7.8141,46576.5000,-30913.8728
292.0000,12.1011,13.9134,24322.3000,34117.1000,-9794.8000,2.9105,5151.9728,5397.2227,10549.1955,142.1418,39514.3227,19170.3272,-20343.9955,14.7507,12.2208,72585.0000,0.0000,72585.0000,3.9494,14777.9939,0.0000,14777.9939,192.8841,0.0000,57807.0061,57807.0061,12.0883,15.7958,13.9421,-0.6385,-43096.0888,13.8942,13.9421,13.9182,4.9486,2.9449,15.7958,15.5500,15.6729,23.7769,-2.9793,15.7958,12.2739,14.0349,6.9431,0.0344,12.2208,12.1011,12.1610,14.8416,-2.9449,12.2208,12.0979,12.1593,15.2003,2.9793,12.1011,11.2585,11.6798,6.0020,-0.0344,0.1000,7.8141,62790.2000,-43096.0888
293.0000,12.2940,15.4473,20435.1000,50011.8000,-29576.7000,3.4399,4314.3922,7946.0481,12260.4404,167.9976,57957.8481,16120.7078,-41837.1404,15.1481,12.6188,69861.3000,0.0000,69861.3000,3.8080,14139.0628,0.0000,14139.0628,185.9743,0.0000,55722.2372,55722.2372,12.3724,15.6934,14.0329,-0.4312,-29103.3548,15.4473,15.0306,15.2389,22.6057,3.0506,15.4065,15.2828,15.3447,19.2610,-2.6613,15.4473,13.7318,14.5895,14.6592,-0.3893,12.6188,12.4031,12.5110,18.3743,-3.0506,12.6188,12.3724,12.4956,18.5638,2.6613,12.3724,11.4386,11.9055,9.5037,0.3893,0.1000,7.8141,40284.6000,-29103.3548
294.0000,12.6086,16.2503,18524.7000,56875.3000,-38350.6000,3.6553,3890.2803,9101.1511,12991.4315,178.5179,65976.4511,14634.4197,-51342.0315,15.5149,12.9640,74324.5000,0.0000,74324.5000,4.0225,14961.1282,0.0000,14961.1282,196.4516,0.0000,59363.3718,59363.3718,12.7029,15.4271,14.0650,-0.3702,-24991.3180,16.2503,15.8704,16.0603,30.8889,3.2297,15.2361,15.1055,15.1708,17.6089,-2.8041,16.2503,14.1685,15.2094,21.7710,-0.4256,12.9640,12.7384,12.8512,21.3020,-3.2297,12.9640,12.7029,12.8335,21.4814,2.8041,12.7029,11.6241,12.1635,12.5466,0.4256,0.1000,7.8141,35973.9000,-24991.3180
295.0000,12.3664,17.8715,9530.3000,110415.6000,-100885.3000,5.6735,2009.6266,17571.8967,19581.5233,277.0833,127987.4967,7520.6734,-120466.8233,17.1433,13.2688,43673.1000,0.0000,43673.1000,2.3482,8590.3876,0.0000,8590.3876,114.6833,0.0000,35082.7124,35082.7124,16.7956,11.9265,14.3611,0.9252,62448.6268,17.8715,17.1433,17.5074,46.1445,2.6739,17.1433,14.2948,15.7191,24.8100,0.3257,17.8715,17.0671,17.4693,47.8439,-2.9996,13.1436,12.8977,13.0206,21.9727,-2.6739,11.9265,12.2404,12.0835,11.0636,-0.3257,11.9265,11.8929,11.9097,8.9723,2.9996,0.1000,7.8141,-57212.2000,62448.6268
296.0000,12.0594,17.9494,7096.6000,146280.4000,-139183.8000,7.2104,1504.2807,23119.5171,24623.7978,352.1464,169399.9171,5592.3193,-163807.5978,17.5201,13.5293,33534.4000,0.0000,33534.4000,1.7523,6562.4540,0.0000,6562.4540,85.5798,0.0000,26971.9460,26971.9460,17.3098,11.6314,14.4706,1.7710,119542.3112,17.9494,17.5201,17.7348,44.9191,2.9876,17.5201,16.2355,16.8778,38.0218,1.2353,17.9494,17.6241,17.7867,46.6340,-4.2229,12.7623,12.6668,12.7146,17.1256,-2.9876,11.6314,11.6742,11.6528,6.5774,-1.2353,11.6314,11.6296,11.6305,5.8812,4.2229,0.1000,7.8141,-105649.4000,119542.3112
297.0000,12.0444,18.1196,5041.7000,156289.9000,-151248.2000,7.5542,1068.9731,24693.2412,25762.2142,368.9358,180983.1412,3972.7269,-177010.4142,17.6782,18.1095,8831.8000,7258.1000,1573.7000,0.8500,1724.6604,1262.9371,2987.5975,41.5106,8521.0371,7107.1396,-1413.8975,17.6037,11.4089,14.5063,2.3731,160187.4533,18.1196,17.6782,17.8989,44.4045,2.8014,17.6782,17.0096,17.3439,40.9980,1.9514,18.1196,17.8476,17.9836,45.9189,-4.7528,13.4434,13.1179,13.2806,23.8441,-2.8014,11.4089,11.4110,11.4099,4.6968,-1.9514,11.4089,11.4116,11.4103,3.8984,4.7528,0.1000,7.8141,-149674.5000,160187.4533
298.0000,11.6526,17.8506,3402.4000,164502.6000,-161100.2000,7.8470,726.2646,25765.8973,26492.1619,383.2361,190268.4973,2676.1354,-187592.3619,11.5267,14.7280,2542.3000,7434.6000,-4892.3000,0.5329,544.8516,1178.8335,1723.6850,26.0271,8613.4335,1997.4484,-6615.9850,17.3564,11.6220,14.4892,2.7458,185343.7397,17.8506,17.4780,17.6643,39.7278,2.4380,16.9847,16.7763,16.8805,33.1617,2.9710,17.8506,17.6751,17.7628,41.0407,-5.4090,11.5267,11.8337,11.6802,3.1524,-2.4380,11.6220,11.5267,11.5743,7.6395,-2.9710,11.6220,11.5709,11.5965,6.9307,5.4090,0.1000,7.8141,-165992.5000,185343.7397
299.0000,11.4755,17.7646,2344.0000,171323.7000,-168979.7000,8.0888,501.8745,26730.1186,27231.9931,395.0422,198053.8186,1842.1255,-196211.6931,11.4546,16.1442,775.8000,6850.1000,-6074.3000,0.4050,166.4656,1085.2224,1251.6880,19.7806,7935.3224,609.3344,-7325.9880,17.3450,11.4949,14.4199,2.8393,191654.0095,17.7646,17.3970,17.5808,37.9883,2.5612,17.2259,16.8893,17.0576,34.9721,2.9663,17.7646,17.5896,17.6771,39.0315,-5.5275,11.4546,11.4687,11.4616,2.9782,-2.5612,11.4949,11.4546,11.4747,6.6047,-2.9663,11.4949,11.4786,11.4867,5.6619,5.5275,0.1000,7.8141,-175054.0000,191654.0095
300.0000,11.3880,17.7443,1506.2000,180000.7000,-178494.5000,8.4372,322.9816,28030.2818,28353.2634,412.0579,208030.9818,1183.2184,-206847.7634,11.3781,17.0515,37.5000,9496.1000,-9458.6000,0.5013,8.0568,1503.0535,1511.1103,24.4829,10999.1535,29.4432,-10969.7103,17.3784,11.4148,14.3966,3.0460,205602.1611,17.7443,17.3821,17.5632,37.3018,2.6453,17.3295,17.0169,17.1732,35.6201,3.1466,17.7443,17.5749,17.6596,38.1950,-5.7919,11.3781,11.3630,11.3706,3.3624,-2.6453,11.4148,11.3781,11.3964,6.0137,-3.1466,11.4148,11.3994,11.4071,5.0295,5.7919,0.1000,7.8141,-187953.1000,205602.1611
301.0000,11.3166,17.7332,637.0000,184304.0000,-183667.0000,8.5846,136.7642,28655.7847,28792.5489,419.2561,212959.7847,500.2358,-212459.5489,11.3097,17.0239,0.0000,11980.9000,-11980.9000,0.6296,0.0000,1894.8258,1894.8258,30.7474,13875.7258,0.0000,-13875.7258,17.3786,11.3423,14.3604,3.1781,214523.9939,17.7332,17.3753,17.5543,36.7854,2.6517,17.3079,17.0330,17.1704,34.8476,3.2812,17.7332,17.5697,17.6515,37.5816,-5.9329,11.3097,11.2895,11.2996,3.4858,-2.6517,11.3423,11.3097,11.3260,5.5365,-3.2812,11.3423,11.3287,11.3355,4.5351,5.9329,0.1000,7.8141,-195647.9000,214523.9939
302.0000,11.2659,17.7205,85.1000,190146.9000,-190061.8000,8.8213,18.2871,29531.6576,29549.9447,430.8198,219678.5576,66.8129,-219611.7447,11.2603,16.9754,0.0000,13031.4000,-13031.4000,0.6846,0.0000,2059.7788,2059.7788,33.4356,15091.1788,0.0000,-15091.1788,17.3744,11.2934,14.3339,3.3031,222957.0573,17.7205,17.3743,17.5474,36.3559,2.7122,17.2939,17.0333,17.1636,34.2743,3.3969,17.7205,17.5640,17.6423,37.0432,-6.1091,11.2603,11.2357,11.2480,3.6033,-2.7122,11.2934,11.2603,11.2769,5.3160,-3.3969,11.2934,11.2792,11.2863,4.3216,6.1091,0.1000,7.8141,-203093.2000,222957.0573
303.0000,11.2176,17.6784,4.8000,194401.9000,-194397.1000,9.0114,1.0323,30160.8926,30161.9250,440.1020,224562.7926,3.7677,-224559.0250,11.2126,16.9282,0.0000,10876.7000,-10876.7000,0.5713,0.0000,1718.2474,1718.2474,27.9024,12594.9474,0.0000,-12594.9474,17.3518,11.2439,14.2979,3.3445,225751.8233,17.6784,17.3551,17.5168,35.6942,2.8134,17.2831,17.0255,17.1543,33.8032,3.3847,17.6784,17.5300,17.6042,36.2345,-6.1980,11.2126,11.1881,11.2003,3.6122,-2.8134,11.2439,11.2126,11.2283,5.0630,-3.3847,11.2439,11.2310,11.2374,4.0774,6.1980,0.1000,7.8141,-205273.8000,225751.8233
304.0000,11.1959,17.6579,9.9000,199558.2000,-199548.3000,9.2480,2.1300,30946.3104,30948.4404,451.6550,230504.5104,7.7700,-230496.7404,11.1915,16.9078,0.0000,11185.8000,-11185.8000,0.5875,0.0000,1766.6449,1766.6449,28.6908,12952.4449,0.0000,-12952.4449,17.3398,11.2271,14.2835,3.4354,231889.5463,17.6579,17.3437,17.5008,35.3040,2.8868,17.2700,17.0218,17.1459,33.4295,3.4743,17.6579,17.5136,17.5857,35.7822,-6.3611,11.1915,11.1615,11.1765,3.8180,-2.8868,11.2271,11.1915,11.2093,5.1511,-3.4743,11.2271,11.2115,11.2193,4.1905,6.3611,0.1000,7.8141,-210734.1000,231889.5463
305.0000,11.1908,17.6450,154.9000,203672.4000,-203517.5000,9.4454,33.3299,31580.8290,31614.1589,461.2964,235253.2290,121.5701,-235131.6589,11.1875,16.9043,0.0000,14078.2000,-14078.2000,0.7393,0.0000,2223.3590,2223.3590,36.1070,16301.5590,0.0000,-16301.5590,17.3296,11.2253,14.2775,3.5525,239790.7078,17.6450,17.3342,17.4896,35.0030,2.9020,17.2469,17.0140,17.1305,33.0282,3.6413,17.6450,17.5053,17.5751,35.4628,-6.5433,11.1875,11.1519,11.1697,4.1288,-2.9020,11.2253,11.1875,11.2064,5.3670,-3.6413,11.2253,11.2080,11.2167,4.4240,6.5433,0.1000,7.8141,-217595.7000,239790.7078
306.0000,11.1789,17.6253,291.3000,207856.0000,-207564.7000,9.6465,62.6921,32221.2484,32283.9405,471.1170,240077.2484,228.6079,-239848.6405,11.1764,16.8931,0.0000,14958.3000,-14958.3000,0.7855,0.0000,2362.0469,2362.0469,38.3638,17320.3469,0.0000,-17320.3469,17.3175,11.2121,14.2648,3.6394,245657.8983,17.6253,17.3236,17.4745,34.6766,2.9536,17.2332,17.0075,17.1203,32.7472,3.7392,17.6253,17.4907,17.5580,35.0872,-6.6928,11.1764,11.1406,11.1585,4.2947,-2.9536,11.2121,11.1764,11.1942,5.4046,-3.7392,11.2121,11.1958,11.2040,4.4707,6.6928,0.1000,7.8141,-222523.0000,245657.8983
307.0000,10.9127,17.2027,1623.7000,114419.4000,-112795.7000,5.3907,351.0716,17635.5716,17986.6432,263.2728,132054.9716,1272.6284,-130782.3432,16.9043,14.2256,1511.9000,179.9000,1332.0000,0.0975,298.3679,30.8789,329.2468,4.7613,210.7789,1213.5321,1002.7532,16.9003,10.7899,13.8451,1.8481,124749.6240,17.2027,16.9043,17.0535,29.4827,1.8294,16.9043,16.5942,16.7492,28.1384,1.7319,17.2027,17.0491,17.1259,29.7409,-3.5613,11.0575,11.0424,11.0499,3.2409,-1.8294,10.7899,10.8792,10.8345,1.2322,-1.7319,10.7899,10.8461,10.8180,-0.0016,3.5613,0.1000,7.8141,-111463.7000,124749.6240
308.0000,10.9835,17.2614,1875.2000,116179.8000,-114304.6000,5.4780,404.9486,17934.1255,18339.0741,267.5369,134113.9255,1470.2514,-132643.6741,16.8437,12.8785,2738.8000,0.0000,2738.8000,0.1437,540.9458,0.0000,540.9458,7.0185,0.0000,2197.8542,2197.8542,16.8496,11.0105,13.9301,1.7798,120134.4746,17.2614,16.8437,17.0526,30.2054,1.8739,16.8437,16.4596,16.6517,27.5878,1.7302,17.2614,17.0368,17.1491,30.7595,-3.6041,11.0675,11.0196,11.0436,3.5858,-1.8739,11.0105,10.9171,10.9638,3.6524,-1.7302,11.0105,10.9647,10.9876,2.9757,3.6041,0.1000,7.8141,-111565.8000,120134.4746
309.0000,11.0813,16.9744,3789.2000,75371.4000,-71582.2000,3.6981,816.8803,11659.2415,12476.1219,180.6112,87030.6415,2972.3197,-84058.3219,16.5622,12.6050,6444.2000,0.0000,6444.2000,0.3385,1277.8216,0.0000,1277.8216,16.5314,0.0000,5166.3784,5166.3784,16.5468,11.1015,13.8241,1.0454,70561.2077,16.9744,16.5622,16.7683,27.0802,1.3455,16.5622,16.1036,16.3329,24.1919,1.0071,16.9744,16.7365,16.8554,27.4677,-2.3526,11.3669,11.1572,11.2620,6.5105,-1.3455,11.1015,10.9507,11.0261,4.6076,-1.0071,11.1015,11.0379,11.0697,4.1295,2.3526,0.1000,7.8141,-65138.0000,70561.2077
310.0000,11.2047,17.0590,3906.9000,72574.3000,-68667.4000,3.5768,840.4452,11256.5563,12097.0015,174.6859,83830.8563,3066.4548,-80764.4015,16.4937,12.5568,5405.8000,0.0000,5405.8000,0.2853,1072.9514,0.0000,1072.9514,13.9358,0.0000,4332.8486,4332.8486,16.4872,11.3011,13.8942,0.9754,65839.0402,17.0590,16.4937,16.7763,27.9103,1.2874,16.4937,15.9411,16.2174,23.6687,1.0020,17.0590,16.7263,16.8926,28.6382,-2.2894,11.3874,11.2305,11.3090,6.8505,-1.2874,11.3011,11.0544,11.1777,6.5008,-1.0020,11.3011,11.1902,11.2457,6.2685,2.2894,0.1000,7.8141,-63261.6000,65839.0402
311.0000,11.3685,16.9607,4740.3000,60017.7000,-55277.4000,3.0431,1016.8289,9342.1719,10359.0007,148.6185,69359.8719,3723.4711,-65636.4007,16.4334,12.5020,14202.0000,0.0000,14202.0000,0.7506,2821.2353,0.0000,2821.2353,36.6558,0.0000,11380.7647,11380.7647,16.3618,11.4013,13.8815,0.6498,43862.4699,16.9607,16.4334,16.6970,27.3066,1.2645,16.4334,15.5612,15.9973,21.6942,0.5140,16.9607,16.5932,16.7769,27.5235,-1.7785,11.9020,11.5049,11.7035,11.4757,-1.2645,11.4013,11.0259,11.2136,6.7241,-0.5140,11.4013,11.2715,11.3364,7.0863,1.7785,0.1000,7.8141,-41075.4000,43862.4699
312.0000,11.4873,16.9018,5262.2000,54383.2000,-49121.0000,2.8124,1126.4611,8487.1214,9613.5825,137.3535,62870.3214,4135.7389,-58734.5825,16.3372,12.4113,12451.1000,0.0000,12451.1000,0.6587,2476.7889,0.0000,2476.7889,32.1706,0.0000,9974.3111,9974.3111,16.2444,11.6136,13.9290,0.5699,38467.0802,16.9018,16.3372,16.6195,26.7515,1.1570,16.3372,15.3888,15.8630,20.9161,0.4983,16.9018,16.5020,16.7019,27.0318,-1.6554,11.8304,11.5879,11.7091,10.7094,-1.1570,11.6136,11.0625,11.3381,8.1008,-0.4983,11.6136,11.4169,11.5153,8.9771,1.6554,0.1000,7.8141,-36669.9000,38467.0802
313.0000,11.5948,16.7718,6052.0000,49663.2000,-43611.2000,2.6379,1293.1266,7768.8197,9061.9463,128.8304,57432.0197,4758.8734,-52673.1463,16.2445,12.3265,15811.2000,0.0000,15811.2000,0.8379,3149.3286,0.0000,3149.3286,40.9212,0.0000,12661.8714,12661.8714,16.1317,11.7757,13.9537,0.4480,30241.9977,16.7718,16.2445,16.5082,25.7925,1.1586,16.2445,15.0507,15.6476,19.0760,0.3207,16.7718,16.3660,16.5689,25.8140,-1.4793,11.9612,11.6583,11.8097,11.5229,-1.1586,11.7757,11.0067,11.3912,8.4496,-0.3207,11.7757,11.5451,11.6604,10.2548,1.4793,0.1000,7.8141,-27800.0000,30241.9977
314.0000,11.9026,15.1984,6713.8000,45283.7000,-38569.9000,2.4716,1426.9608,7132.0912,8559.0520,120.7084,52415.7912,5286.8392,-47128.9520,15.4035,11.5036,19264.6000,0.0000,19264.6000,1.0226,3884.2129,0.0000,3884.2129,49.9401,0.0000,15380.3871,15380.3871,15.3163,12.6577,13.9870,0.4079,27530.5018,15.1984,15.4035,15.3010,11.6823,1.5766,15.4035,15.0787,15.2411,15.0738,0.5541,15.1984,15.3781,15.2882,10.8591,-2.1307,11.4504,11.4561,11.4532,6.7839,-1.5766,12.6577,11.3522,12.0050,15.6194,-0.5541,12.6577,12.2329,12.4453,19.2060,2.1307,0.1000,7.8141,-19305.3000,27530.5018
315.0000,12.0329,15.1956,7093.5000,41331.7000,-34238.2000,2.3101,1504.3042,6528.5831,8032.8873,112.8227,47860.2831,5589.1958,-42271.0873,15.0463,11.2093,19160.3000,0.0000,19160.3000,1.0323,3883.6901,0.0000,3883.6901,50.4137,0.0000,15276.6099,15276.6099,15.0147,12.9681,13.9914,0.2845,19204.6980,15.1956,15.0463,15.1210,12.2328,1.4991,15.0463,14.7469,14.8966,12.2861,0.4669,15.1956,15.0783,15.1370,11.9230,-1.9660,11.3441,11.2932,11.3187,5.6327,-1.4991,12.9681,11.6421,12.3051,17.8751,-0.4669,12.9681,12.5969,12.7825,21.4071,1.9660,0.1000,7.8141,-15077.9000,19204.6980
316.0000,11.9491,14.8133,8580.1000,37547.4000,-28967.3000,2.2153,1822.1739,5919.7636,7741.9375,108.1899,43467.1636,6757.9261,-36709.2375,14.7606,10.9522,27876.0000,0.0000,27876.0000,1.5114,5674.5851,0.0000,5674.5851,73.8149,0.0000,22201.4149,22201.4149,14.7460,13.2421,13.9941,0.1557,10508.0012,14.8133,14.7606,14.7870,9.9580,1.6114,14.7606,14.2874,14.5240,9.2802,0.1000,14.8133,14.7728,14.7931,9.5534,-1.7115,10.9488,11.0226,10.9857,2.0757,-1.6114,13.2421,10.8979,12.0700,13.7482,-0.1000,13.2421,12.8215,13.0318,22.7783,1.7115,0.1000,7.8141,-1091.3000,10508.0012
317.0000,11.8067,14.5247,9068.0000,35054.8000,-25986.8000,2.1257,1930.4988,5509.3272,7439.8260,103.8147,40564.1272,7137.5012,-33426.6260,14.4484,10.6639,33137.7000,0.0000,33137.7000,1.8059,6777.7028,0.0000,6777.7028,88.1985,0.0000,26359.9972,26359.9972,14.4880,13.5262,14.0071,0.0760,5129.3383,14.5247,14.4836,14.5041,8.3006,1.6648,14.4880,14.0330,14.2605,7.7496,-0.1411,14.5247,14.4880,14.5064,7.8924,-1.5237,10.6639,10.7553,10.7096,-0.3415,-1.6648,10.6639,12.1351,11.3995,5.4085,0.1411,13.3973,12.9555,13.1764,23.0743,1.5237,0.1000,7.8141,7150.9000,5129.3383
318.0000,11.9159,15.6698,9853.5000,32123.2000,-22269.7000,2.0322,2093.7984,5060.8399,7154.6383,99.2498,37184.0399,7759.7016,-29424.3383,15.0164,12.5020,40108.5000,0.0000,40108.5000,2.1982,8133.4191,0.0000,8133.4191,107.3542,0.0000,31975.0809,31975.0809,11.9413,15.9665,13.9539,-0.2910,-19639.4318,15.6698,15.1098,15.3898,20.6558,1.7765,15.6120,14.9073,15.2596,21.3458,-1.5207,15.6698,13.8586,14.7642,12.7068,-0.2557,12.5020,11.8137,12.1579,18.1820,-1.7765,12.5020,11.9413,12.2217,16.4379,1.5207,11.9413,12.6257,12.2835,11.1155,0.2557,0.1000,7.8141,17838.8000,-19639.4318
319.0000,12.1832,14.8470,9612.1000,35476.3000,-25864.2000,2.1749,2033.1978,5622.5745,7655.7723,106.2206,41098.8745,7578.9022,-33519.9723,14.8129,11.0058,22730.6000,0.0000,22730.6000,1.2331,4623.5153,0.0000,4623.5153,60.2224,0.0000,18107.0847,18107.0847,14.6481,13.5318,14.0900,0.1294,8737.5463,14.8470,14.8129,14.8300,13.1719,1.4985,14.8129,14.5856,14.6993,13.5385,0.2654,14.8470,14.6575,14.7523,13.1328,-1.7639,11.0672,11.3265,11.1969,4.2424,-1.4985,13.5318,11.3528,12.4423,17.8909,-0.2654,13.5318,12.9110,13.2214,23.4714,1.7639,0.1000,7.8141,-3133.6000,8737.5463
320.0000,12.0864,17.5627,5306.2000,59130.4000,-53824.2000,3.0442,1124.2472,9351.1659,10475.4132,148.6729,68481.5659,4181.9528,-64299.6132,16.0453,12.2341,17083.8000,0.0000,17083.8000,0.9302,3412.5140,0.0000,3412.5140,45.4271,0.0000,13671.2860,13671.2860,15.9100,12.3986,14.1543,0.4242,28631.3615,17.5627,16.0453,16.8040,38.0350,1.3248,16.0453,14.2033,15.1243,19.5333,0.3946,17.5627,16.3017,16.9322,40.0114,-1.7194,12.1356,11.6102,11.8729,13.3205,-1.3248,12.3986,11.9036,12.1511,13.3614,-0.3946,12.3986,12.4533,12.4259,12.2868,1.7194,0.1000,7.8141,-36740.4000,28631.3615
321.0000,11.8596,17.7045,4028.7000,75718.6000,-71689.9000,3.7465,856.8966,11914.1549,12771.0516,182.9735,87632.7549,3171.8034,-84460.9516,16.7695,12.8642,5461.6000,0.0000,5461.6000,0.2909,1079.8463,0.0000,1079.8463,14.2079,0.0000,4381.7537,4381.7537,16.6428,11.8639,14.2533,0.9436,63694.6388,17.7045,16.7695,17.2370,39.8734,1.3458,16.7695,15.5012,16.1353,31.3719,1.0549,17.7045,17.1444,17.4245,42.0108,-2.4007,12.0226,11.7708,11.8967,12.5933,-1.3458,11.8639,11.7905,11.8272,9.4677,-1.0549,11.8639,11.9094,11.8866,6.5747,2.4007,0.1000,7.8141,-66228.3000,63694.6388
322.0000,11.6704,17.8243,2585.5000,102653.8000,-100068.3000,4.9169,551.7222,16084.9021,16636.6243,240.1328,118738.7021,2033.7778,-116704.9243,17.1347,15.7307,2642.5000,936.3000,1706.2000,0.1893,519.8348,161.3568,681.1916,9.2446,1097.6568,2122.6652,1025.0084,17.0869,11.5764,14.3316,1.4886,100481.4885,17.8243,17.1347,17.4795,40.4196,1.7021,17.1347,16.3102,16.7225,36.3568,1.5128,17.8243,17.4524,17.6383,41.8338,-3.2148,12.0148,11.8205,11.9176,12.3313,-1.7021,11.5764,11.5498,11.5631,6.8344,-1.5128,11.5764,11.5910,11.5837,4.2522,3.2148,0.1000,7.8141,-98362.1000,100481.4885
323.0000,11.5487,17.7855,2132.6000,116677.2000,-114544.6000,5.5387,456.0337,18233.3632,18689.3970,270.4993,134910.5632,1676.5663,-133233.9970,11.5103,16.0618,1177.6000,9546.1000,-8368.5000,0.5754,252.4455,1513.3385,1765.7840,28.1016,11059.4385,925.1545,-10134.2840,17.1467,11.5945,14.3706,1.9397,130931.9029,17.7855,17.1787,17.4821,38.6648,1.6544,16.8905,16.5025,16.6965,33.8856,2.2298,17.7855,17.5165,17.6510,40.0486,-3.8842,11.5103,11.5239,11.5171,7.1499,-1.6544,11.5945,11.5103,11.5524,7.4529,-2.2298,11.5945,11.5593,11.5769,5.4055,3.8842,0.1000,7.8141,-122913.1000,130931.9029
324.0000,11.4594,17.7386,1806.1000,121723.3000,-119917.2000,5.7513,386.8121,18984.7313,19371.5433,280.8818,140708.0313,1419.2879,-139288.7433,11.4543,16.8041,573.6000,15415.2000,-14841.6000,0.8436,123.0795,2442.1356,2565.2150,41.1999,17857.3356,450.5205,-17406.8150,17.1794,11.5133,14.3463,2.1352,144124.9291,17.7386,17.1597,17.4491,37.1862,1.6359,17.0387,16.6468,16.8427,34.5557,2.4795,17.7386,17.5003,17.6194,38.4589,-4.1154,11.4543,11.3820,11.4182,6.5421,-1.6359,11.5133,11.4543,11.4838,7.0110,-2.4795,11.5133,11.4902,11.5017,5.1738,4.1154,0.1000,7.8141,-134758.8000,144124.9291
325.0000,11.3918,17.7089,1484.4000,126227.2000,-124742.8000,5.9396,318.2860,19658.1344,19976.4204,290.0823,145885.3344,1166.1140,-144719.2204,11.3913,16.9443,294.0000,18302.7000,-18008.7000,0.9791,63.1513,2897.4221,2960.5733,47.8154,21200.1221,230.8487,-20969.2733,17.1955,11.4429,14.3192,2.2742,153510.5861,17.7089,17.1470,17.4280,36.2550,1.6535,17.0716,16.7238,16.8977,34.2142,2.6326,17.7089,17.4852,17.5970,37.4213,-4.2861,11.3913,11.3147,11.3530,6.1921,-1.6535,11.4429,11.3913,11.4171,6.5760,-2.6326,11.4429,11.4216,11.4322,4.9195,4.2861,0.1000,7.8141,-142751.5000,153510.5861
326.0000,11.3416,17.7094,1006.1000,132581.3000,-131575.2000,6.2057,215.9164,20625.1189,20841.0353,303.0777,153206.4189,790.1836,-152416.2353,11.3426,16.9842,150.7000,20943.1000,-20792.4000,1.1093,32.3968,3313.5109,3345.9077,54.1769,24256.6109,118.3032,-24138.3077,17.2181,11.3918,14.3049,2.4353,164383.1159,17.7094,17.1600,17.4347,35.8635,1.6988,17.0905,16.7717,16.9311,33.8601,2.8081,17.7094,17.4962,17.6028,36.9523,-4.5069,11.3426,11.2663,11.3044,5.9656,-1.6988,11.3918,11.3426,11.3672,6.3320,-2.8081,11.3918,11.3700,11.3809,4.8194,4.5069,0.1000,7.8141,-152367.6000,164383.1159
327.0000,11.2990,17.7061,600.3000,137084.8000,-136484.5000,6.3904,128.9241,21305.9298,21434.8540,312.0948,158390.7298,471.3759,-157919.3540,11.2994,16.3008,1258.5000,16577.5000,-15319.0000,0.9441,270.7429,2621.4825,2892.2254,46.1067,19198.9825,987.7571,-18211.2254,17.1712,11.3490,14.2601,2.4400,164702.1559,17.7061,17.1928,17.4494,35.6445,1.8154,16.8876,16.6273,16.7575,31.1772,2.7595,17.7061,17.4992,17.6026,36.5041,-4.5749,11.2994,11.2284,11.2639,5.7844,-1.8154,11.3490,11.2994,11.3242,6.1365,-2.7595,11.3490,11.3270,11.3380,4.7490,4.5749,0.1000,7.8141,-151803.5000,164702.1559
328.0000,11.1978,17.5788,685.0000,104593.9000,-103908.9000,4.8870,147.3736,16220.4978,16367.8715,238.6751,120814.3978,537.6264,-120276.7715,11.1961,15.4332,1776.4000,10288.2000,-8511.8000,0.6437,382.8245,1624.9680,2007.7925,31.4366,11913.1680,1393.5755,-10519.5925,16.9460,11.2327,14.0893,1.8056,121875.7474,17.5788,17.0200,17.2994,33.4849,1.4145,16.5238,16.2763,16.4000,26.7936,2.0581,17.5788,17.3429,17.4608,34.4332,-3.4726,11.1961,11.1411,11.1686,4.9077,-1.4145,11.2327,11.1961,11.2144,5.1056,-2.0581,11.2327,11.2209,11.2268,3.8000,3.4726,0.1000,7.8141,-112420.7000,121875.7474
329.0000,11.2429,17.6119,822.7000,103539.2000,-102716.5000,4.8429,176.8603,16072.6242,16249.4846,236.5174,119611.8242,645.8397,-118965.9846,17.0798,16.2239,3330.2000,1522.8000,1807.4000,0.2738,655.6131,262.1794,917.7925,13.3735,1784.9794,2674.5869,889.6075,17.0322,11.0761,14.0541,1.5550,104962.9645,17.6119,17.0798,17.3458,34.0718,1.7056,17.0798,16.3898,16.7348,31.4054,1.4317,17.6119,17.3253,17.4686,34.5175,-3.1373,11.8898,11.5425,11.7161,11.8879,-1.7056,11.0761,11.0608,11.0685,3.7623,-1.4317,11.0761,11.0800,11.0780,2.5043,3.1373,0.1000,7.8141,-100909.1000,104962.9645
330.0000,11.2084,17.5132,1274.1000,96560.9000,-95286.8000,4.5457,274.0645,14978.1662,15252.2308,222.0027,111539.0662,1000.0355,-110539.0308,17.0191,13.0394,7420.6000,0.0000,7420.6000,0.3882,1462.1066,0.0000,1462.1066,18.9582,0.0000,5958.4934,5958.4934,16.9808,11.1045,14.0426,1.3960,94230.0946,17.5132,17.0191,17.2661,32.9339,1.6446,17.0191,16.3982,16.7087,30.6127,1.2564,17.5132,17.2332,17.3732,33.2405,-2.9010,11.4964,11.4466,11.4715,8.0523,-1.6446,11.1045,11.0197,11.0621,4.2367,-1.2564,11.1045,11.0734,11.0889,3.2606,2.9010,0.1000,7.8141,-87866.2000,94230.0946
331.0000,11.4363,17.6431,1872.0000,84769.4000,-82897.4000,4.0314,401.0864,13214.4840,13615.5704,196.8891,97983.8840,1470.9136,-96512.9704,17.1120,13.1353,25154.1000,0.0000,25154.1000,1.3172,4949.8720,0.0000,4949.8720,64.3317,0.0000,20204.2280,20204.2280,16.9950,10.9378,13.9664,0.9394,63410.4668,17.6431,17.1120,17.3776,34.2923,1.7829,17.1120,15.8368,16.4744,27.5908,0.4657,17.6431,17.2348,17.4390,34.0955,-2.2485,12.5568,12.0499,12.3034,18.2085,-1.7829,10.9378,10.9203,10.9291,2.9753,-0.4657,10.9378,10.9497,10.9437,1.8771,2.2485,0.1000,7.8141,-57743.3000,63410.4668
332.0000,11.7242,17.8316,2516.3000,82129.3000,-79613.0000,3.9494,536.4584,12884.1903,13420.6487,192.8830,95013.4903,1979.8416,-93033.6487,17.2965,13.3109,35667.1000,0.0000,35667.1000,1.8648,7000.9671,0.0000,7000.9671,91.0718,0.0000,28666.1329,28666.1329,17.2321,10.7209,13.9765,0.7756,52353.6997,17.8316,17.2965,17.5641,36.2644,1.9381,17.2965,14.4188,15.8577,20.4755,0.0733,17.8316,17.3346,17.5831,35.6689,-2.0114,13.2193,12.7134,12.9664,24.5526,-1.9381,10.7209,10.8900,10.8054,1.9961,-0.0733,10.7209,10.7711,10.7460,0.0621,2.0114,0.1000,7.8141,-43945.9000,52353.6997
