Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
333.0000,11.6548,15.1802,4918.7000,44874.5000,-39955.8000,2.3551,1049.8884,7028.9990,8078.8874,115.0182,51903.4990,3868.8116,-48034.6874,15.5802,11.6046,39662.5000,0.0000,39662.5000,2.0670,7976.2191,0.0000,7976.2191,100.9507,0.0000,31686.2809,31686.2809,15.7011,12.1244,13.9127,0.2995,20217.9043,15.1802,15.6432,15.4117,9.7328,1.8666,15.7011,14.9937,15.3474,15.6810,-0.2005,15.1802,15.7011,15.4406,9.3974,-1.6661,11.6046,11.8464,11.7255,7.4230,-1.8666,11.6046,10.4182,11.0114,5.0532,0.2005,11.9191,11.4401,11.6796,12.0963,1.6661,0.1000,7.8141,-293.3000,20217.9043
334.0000,12.5100,17.3806,6431.5000,40801.6000,-34370.1000,2.2482,1352.8979,6514.4371,7867.3350,109.7984,47316.0371,5078.6021,-42237.4350,15.8488,13.2751,48342.3000,0.0000,48342.3000,2.5963,9683.8413,0.0000,9683.8413,126.7972,0.0000,38658.4587,38658.4587,12.3858,15.3101,13.8480,-0.2751,-18567.4722,17.3806,16.5709,16.9757,32.6495,2.0475,15.1891,15.0482,15.1186,14.6150,-1.8469,17.3806,14.1961,15.7883,17.6905,-0.2007,13.2751,12.6596,12.9673,23.7617,-2.0475,13.2751,12.3858,12.8304,26.9467,1.8469,12.3858,10.9843,11.6850,10.7393,0.2007,0.1000,7.8141,13972.2000,-18567.4722
335.0000,12.8567,17.0016,8333.3000,33241.7000,-24908.4000,2.0017,1742.7484,5349.5561,7092.3045,97.7589,38591.2561,6590.5516,-32000.7045,15.7764,13.1911,49339.2000,0.0000,49339.2000,2.6372,9893.9145,0.0000,9893.9145,128.7981,0.0000,39445.2855,39445.2855,12.8120,15.0494,13.9307,-0.2498,-16863.9456,17.0016,16.6538,16.8277,29.5952,1.9858,15.0372,14.8918,14.9645,14.1302,-1.9700,17.0016,13.5272,15.2644,12.6065,-0.0158,13.1911,12.8793,13.0352,22.5257,-1.9858,13.1911,12.8120,13.0015,25.3811,1.9700,12.8120,10.0314,11.4217,6.9680,0.0158,0.1000,7.8141,24430.8000,-16863.9456
336.0000,12.7218,16.0590,10657.7000,28256.5000,-17598.8000,1.8930,2233.9064,4533.2751,6767.1814,92.4509,32789.7751,8423.7936,-24365.9814,15.4620,12.8830,60019.7000,0.0000,60019.7000,3.2122,12091.0273,0.0000,12091.0273,156.8798,0.0000,47928.6727,47928.6727,12.5189,15.3408,13.9299,-0.4717,-31839.4953,15.8595,15.8747,15.8671,17.9109,2.2371,15.3408,15.1043,15.2226,18.3819,-2.5812,15.3408,14.7619,15.0514,11.9452,0.3441,12.8830,12.7218,12.8024,18.5622,-2.2371,12.8830,12.7143,12.7986,20.8583,2.5812,12.7218,11.0538,11.8878,12.8120,-0.3441,0.1000,7.8141,42420.9000,-31839.4953
337.0000,12.4120,14.4313,15143.4000,22992.3000,-7848.9000,1.8877,3190.7761,3662.8430,6853.6191,92.1934,26655.1430,11952.6239,-14702.5191,15.0545,12.4937,60337.9000,0.0000,60337.9000,3.2473,12228.6838,0.0000,12228.6838,158.5931,0.0000,48109.2162,48109.2162,12.2899,15.6288,13.9593,-0.5692,-38418.1718,14.4531,14.7011,14.5771,4.2618,2.2529,15.6288,15.3586,15.4937,21.8575,-2.6181,15.6288,14.5656,15.0972,14.0577,0.3652,12.4937,12.4120,12.4529,14.0906,-2.2529,12.4937,12.4060,12.4499,15.8349,2.6181,12.4120,11.4575,11.9348,12.5044,-0.3652,0.1000,7.8141,52489.0000,-38418.1718
338.0000,15.1043,16.0446,19085.8000,18989.0000,96.8000,1.9165,3847.8780,3223.0169,7070.8948,93.5970,22212.0169,15237.9220,-6974.0948,15.0666,11.2531,71247.8000,0.0000,71247.8000,3.8624,14437.1846,0.0000,14437.1846,188.6348,0.0000,56810.6154,56810.6154,12.5735,15.2875,13.9305,-0.8962,-60493.3614,15.1043,14.5017,14.8030,10.5547,0.6487,15.2875,15.1806,15.2341,18.4466,-3.2138,15.2875,15.1043,15.1959,16.1543,2.5651,11.2531,11.8370,11.5451,3.5556,-0.6487,11.2531,11.4137,11.3334,2.4364,3.2138,14.9806,14.0266,14.5036,42.9875,-2.5651,0.1000,7.8141,71344.6000,-60493.3614
339.0000,15.2124,15.3612,22194.8000,16081.8000,6113.0000,1.9013,4467.0534,2736.7955,7203.8489,92.8540,18818.5955,17727.7466,-1090.8489,15.1334,11.3182,70267.1000,0.0000,70267.1000,3.8084,14224.2967,0.0000,14224.2967,185.9980,0.0000,56042.8033,56042.8033,12.5249,15.4222,13.9736,-0.9453,-63805.6588,15.2124,14.5932,14.9028,13.1869,0.6357,15.4222,15.2417,15.3320,20.1334,-3.1727,15.4222,15.2124,15.3173,18.1002,2.5370,11.3182,11.3623,11.3402,3.0179,-0.6357,11.3182,11.2888,11.3035,4.1995,3.1727,14.3591,14.0708,14.2149,33.9872,-2.5370,0.1000,7.8141,76380.1000,-63805.6588
340.0000,15.3611,14.7321,25515.6000,13394.2000,12121.4000,1.9415,5123.4300,2287.7385,7411.1685,94.8204,15681.9385,20392.1700,4710.2315,15.2759,11.4540,79215.5000,0.0000,79215.5000,4.2883,16001.8902,0.0000,16001.8902,209.4342,0.0000,63213.6098,63213.6098,12.3566,15.5823,13.9695,-1.1483,-77508.7386,15.3611,14.7400,15.0506,15.7818,0.7823,15.5823,15.3954,15.4889,22.1335,-3.5060,15.5823,15.3611,15.4717,20.1541,2.7238,11.4540,11.2812,11.3676,4.6667,-0.7823,11.4540,11.3877,11.4209,6.6194,3.5060,13.7410,13.6038,13.6724,25.2660,-2.7238,0.1000,7.8141,91336.9000,-77508.7386
341.0000,15.4648,14.4149,27585.6000,11993.9000,15591.7000,1.9774,5530.0843,2053.7963,7583.8805,96.5749,14047.6963,22055.5157,8007.8195,15.3753,11.5423,76120.3000,0.0000,76120.3000,4.1103,15354.0821,0.0000,15354.0821,200.7399,0.0000,60766.2179,60766.2179,12.3229,15.6916,14.0072,-1.1718,-79098.2273,15.4648,14.7876,15.1262,17.0563,0.7110,15.6916,15.4982,15.5949,23.2282,-3.3993,15.6916,15.4648,15.5782,21.3796,2.6884,11.5423,11.2902,11.4163,5.9379,-0.7110,11.5423,11.4686,11.5054,7.9723,3.3993,13.5886,13.4031,13.4958,22.7664,-2.6884,0.1000,7.8141,91712.0000,-79098.2273
342.0000,15.5547,14.0310,30115.6000,10389.0000,19726.6000,2.0274,6028.8048,1782.9211,7811.7259,99.0168,12171.9211,24086.7952,11914.8741,15.4653,11.6242,83112.9000,0.0000,83112.9000,4.4799,16742.3609,0.0000,16742.3609,218.7925,0.0000,66370.5391,66370.5391,12.2450,15.7735,14.0093,-1.3120,-88561.8161,15.5547,14.9023,15.2285,18.5250,0.8175,15.7735,15.5910,15.6823,24.0392,-3.6624,15.7735,15.5547,15.6641,22.2909,2.8449,11.6242,11.3516,11.4879,7.1624,-0.8175,11.6242,11.5488,11.5865,9.0335,3.6624,13.2611,13.1413,13.2012,19.0379,-2.8449,0.1000,7.8141,102839.5000,-88561.8161
343.0000,15.4273,14.6945,37923.5000,19046.6000,18876.9000,2.8345,7606.9841,3258.4714,10865.4555,138.4322,22305.0714,30316.5159,8011.4445,15.3536,11.5079,79280.7000,0.0000,79280.7000,4.2665,15996.6861,0.0000,15996.6861,208.3705,0.0000,63284.0139,63284.0139,12.5764,15.5575,14.0669,-1.2096,-81650.1808,15.4273,14.7025,15.0649,16.6177,0.4773,15.5575,15.4356,15.4966,21.5349,-3.7892,15.5575,15.4273,15.4924,20.0651,3.3118,11.5079,11.2774,11.3927,6.1505,-0.4773,11.5079,11.4681,11.4880,7.7865,3.7892,14.2020,13.8443,14.0232,29.2453,-3.3118,0.1000,7.8141,98157.6000,-81650.1808
344.0000,15.2576,15.8338,30428.3000,26069.8000,4358.5000,2.7910,6119.8158,4441.4636,10561.2794,136.3084,30511.2636,24308.4842,-6202.7794,15.1861,11.3505,79950.2000,0.0000,79950.2000,4.3111,16171.8050,0.0000,16171.8050,210.5482,0.0000,63778.3950,63778.3950,12.8866,15.3734,14.1300,-1.0092,-68120.9374,15.2576,14.6031,14.9304,15.4837,0.5067,15.3734,15.2637,15.3186,19.6480,-3.8044,15.3734,15.2576,15.3155,18.2587,3.2977,11.3505,11.2060,11.2782,5.1130,-0.5067,11.3505,11.3285,11.3395,6.2057,3.8044,15.1228,14.6841,14.9034,38.1840,-3.2977,0.1000,7.8141,84308.7000,-68120.9374
345.0000,11.9525,13.2795,22856.6000,34097.6000,-11241.0000,2.7895,4853.8218,5376.2711,10230.0929,136.2347,39473.8711,18002.7782,-21471.0929,13.7942,9.9901,50429.5000,0.0000,50429.5000,2.7274,10418.9961,0.0000,10418.9961,133.2029,0.0000,40010.5039,40010.5039,13.8044,14.8626,14.3335,-0.0881,-5945.5328,13.2795,13.6309,13.4552,-1.7106,2.3039,13.8044,14.6826,14.2435,7.1640,-0.4235,13.2795,13.8044,13.5420,-2.5860,-1.8804,9.9901,10.3309,10.1605,-7.9162,-2.3039,9.9901,11.1222,10.5561,-2.8203,0.4235,14.0201,13.9394,13.9797,24.3347,1.8804,0.1000,7.8141,39188.5000,-5945.5328
346.0000,12.2359,14.4141,17232.3000,44434.8000,-27202.5000,3.0070,3641.7933,7050.7261,10692.5194,146.8554,51485.5261,13590.5067,-37895.0194,14.0913,10.3778,37120.4000,0.0000,37120.4000,2.0587,7634.0045,0.0000,7634.0045,100.5434,0.0000,29486.3955,29486.3955,14.1219,14.4505,14.2862,-0.0460,-3107.0041,14.4141,14.0913,14.2527,11.3106,2.1897,14.0913,13.8671,13.9792,6.4220,0.1310,14.4141,14.1363,14.2752,10.1936,-2.3207,10.2699,10.2883,10.2791,-3.9288,-2.1897,14.4505,8.5749,11.5127,10.5526,-0.1310,14.4505,14.0735,14.2620,28.1012,2.3207,0.1000,7.8141,9917.9000,-3107.0041
347.0000,12.4524,14.9626,14932.4000,48803.6000,-33871.2000,3.0845,3144.1704,7781.8683,10926.0387,150.6430,56585.4683,11788.2296,-44797.2387,14.6091,10.8677,30094.7000,0.0000,30094.7000,1.6600,6140.2912,0.0000,6140.2912,81.0741,0.0000,23954.4088,23954.4088,14.5377,14.0293,14.2835,0.0862,5817.3377,14.9626,14.6091,14.7858,17.9086,2.0956,14.6091,13.7437,14.1764,10.5918,0.4356,14.9626,14.6744,14.8185,17.2706,-2.5312,10.9534,10.7595,10.8565,4.1225,-2.0956,14.0293,11.2800,12.6547,23.3383,-0.4356,14.0293,13.8539,13.9416,23.5377,2.5312,0.1000,7.8141,-3776.5000,5817.3377
348.0000,12.6227,15.3298,13515.6000,51533.1000,-38017.5000,3.1352,2837.6727,8248.9292,11086.6019,153.1190,59782.0292,10677.9273,-49104.1019,14.9854,11.9970,31522.8000,2962.8000,28560.0000,1.8802,6395.3212,492.7500,6888.0711,91.8279,3455.5500,25127.4788,21671.9289,14.8831,13.6721,14.2776,0.1953,13184.0659,15.3298,14.9854,15.1576,21.7062,2.1944,14.9854,13.6633,14.3244,13.0566,0.3141,15.3298,15.0359,15.1828,21.1446,-2.5085,11.9657,11.5755,11.7706,14.7338,-2.1944,13.6721,11.7781,12.7251,21.5375,-0.3141,13.6721,13.5387,13.6054,19.6359,2.5085,0.1000,7.8141,-9457.5000,13184.0659
349.0000,13.0731,15.9402,12322.6000,53687.5000,-41364.9000,3.1720,2567.7228,8683.0208,11250.7436,154.9136,62370.5208,9754.8772,-52615.6436,15.4933,13.9867,27667.3000,9050.6000,18616.7000,1.9840,5571.0461,1517.3505,7088.3966,96.8973,10567.9505,22096.2539,11528.3034,15.3556,13.2073,14.2814,0.3405,22984.0684,15.9402,15.4933,15.7167,27.5505,2.2473,15.4933,13.5533,14.5233,15.7210,0.2633,15.9402,15.5446,15.7424,27.1137,-2.5106,13.7363,12.9972,13.3667,32.1288,-2.2473,13.2073,11.8491,12.5282,17.7334,-0.2633,13.2073,13.1412,13.1742,15.0322,2.5106,0.1000,7.8141,-22748.2000,22984.0684
350.0000,13.2830,16.4137,9976.5000,55942.6000,-45966.1000,3.1541,2071.6077,9091.8389,11163.4466,154.0418,65034.4389,7904.8923,-57129.5466,15.9329,14.9870,23923.7000,10591.1000,13332.6000,1.8525,4786.5321,1788.3410,6574.8731,90.4733,12379.4410,19137.1679,6757.7269,15.7438,12.8214,14.2826,0.4807,32447.2606,16.4137,15.9329,16.1733,31.5644,2.1946,15.9329,13.8515,14.8922,20.0795,0.3421,16.4137,15.9990,16.2063,31.2942,-2.5366,14.5072,13.8651,14.1862,37.9524,-2.1946,12.8214,11.9087,12.3651,15.3045,-0.3421,12.8214,12.7794,12.8004,11.5899,2.5366,0.1000,7.8141,-32633.5000,32447.2606
351.0000,12.6276,17.4122,8998.2000,54197.8000,-45199.6000,3.0217,1889.0621,8676.4509,10565.5129,147.5741,62874.2509,7109.1379,-55765.1129,16.4109,13.0625,20174.2000,1214.2000,18960.0000,1.1417,4008.8887,206.6608,4215.5496,55.7594,1420.8608,16165.3113,14744.4504,16.1802,12.2986,14.2394,0.4170,28145.8710,17.4122,16.4109,16.9115,38.8261,1.3878,16.4109,13.7420,15.0765,21.6439,0.2461,17.4122,16.5474,16.9798,39.0208,-1.6339,12.8360,12.9664,12.9012,18.7302,-1.3878,12.2986,11.7851,12.0419,11.3407,-0.2461,12.2986,12.3399,12.3192,7.0270,1.6339,0.1000,7.8141,-26239.6000,28145.8710
352.0000,12.3538,15.2949,10422.0000,48825.9000,-38403.9000,2.8426,2198.1291,7768.0904,9966.2195,138.8268,56593.9904,8223.8709,-48370.1195,15.4648,11.5524,29165.5000,0.0000,29165.5000,1.5436,5875.1807,0.0000,5875.1807,75.3861,0.0000,23290.3193,23290.3193,15.3055,13.1137,14.2096,0.3407,22997.0042,15.2949,15.4648,15.3798,17.9665,1.9358,15.4648,14.3902,14.9275,19.2366,0.3922,15.2949,15.4597,15.3773,17.2684,-2.3280,11.5683,11.8277,11.6980,4.7074,-1.9358,13.1137,11.6305,12.3721,15.8308,-0.3922,13.1137,12.7912,12.9524,16.2833,2.3280,0.1000,7.8141,-9238.4000,22997.0042
353.0000,12.2089,14.9623,11634.8000,46220.0000,-34585.2000,2.7856,2459.9734,7329.5478,9789.5212,136.0434,53549.5478,9174.8266,-44374.7212,14.8944,11.0553,35107.3000,0.0000,35107.3000,1.8893,7132.2627,0.0000,7132.2627,92.2721,0.0000,27975.0373,27975.0373,14.8522,13.4877,14.1700,0.1785,12047.3205,14.9623,14.8944,14.9283,14.3334,2.0226,14.8944,14.0349,14.4646,13.6785,0.1332,14.9623,14.9028,14.9325,13.8514,-2.1558,11.0565,11.2008,11.1287,0.1344,-2.0226,13.4877,11.0738,12.2808,14.2314,-0.1332,13.4877,13.1546,13.3212,20.3190,2.1558,0.1000,7.8141,522.1000,12047.3205
354.0000,11.8663,13.0400,24720.0000,33966.1000,-9246.1000,2.9231,5257.2908,5345.2869,10602.5777,142.7593,39311.3869,19462.7092,-19848.6777,13.5300,9.7498,47948.7000,0.0000,47948.7000,2.6068,9947.5202,0.0000,9947.5202,127.3130,0.0000,38001.1798,38001.1798,13.5145,14.7079,14.1112,-0.1212,-8183.0176,13.0400,13.4615,13.2507,-4.3229,2.3305,13.5145,14.1083,13.8114,6.7413,-0.2763,13.0400,13.5145,13.2772,-4.4795,-2.0542,9.7498,10.1462,9.9480,-12.0027,-2.3305,9.7498,12.2605,11.0052,-1.2365,0.2763,14.3787,13.8179,14.0983,28.8837,2.0542,0.1000,7.8141,38702.6000,-8183.0176
355.0000,11.3772,12.4605,25628.1000,27020.8000,-1392.7000,2.6553,5496.5861,4206.7721,9703.3582,129.6822,31227.5721,20131.5139,-11096.0582,13.9331,11.4709,52513.4000,0.0000,52513.4000,2.9265,10826.1221,0.0000,10826.1221,142.9254,0.0000,41687.2779,41687.2779,11.3000,16.7844,14.0422,-0.5435,-36688.8777,12.4605,12.6994,12.5799,-8.2163,2.3484,16.2771,15.3524,15.8147,32.7210,-2.0414,12.4605,13.4104,12.9355,-4.4088,-0.3070,11.4709,11.0927,11.2818,7.5691,-2.3484,11.4709,11.3000,11.3855,5.8516,2.0414,11.3000,13.5532,12.4266,6.7700,0.3070,0.1000,7.8141,51120.7000,-36688.8777
356.0000,14.7484,15.2902,29429.7000,25112.4000,4317.3000,2.7864,5966.9415,4225.6574,10192.5989,136.0817,29338.0574,23462.7585,-5875.2989,14.9952,11.2588,64812.3000,0.0000,64812.3000,3.5854,13147.1417,0.0000,13147.1417,175.1050,0.0000,51665.1583,51665.1583,12.6851,15.3050,13.9951,-0.9539,-64386.1977,14.7484,12.2830,13.5157,6.6044,0.2663,15.3050,15.2129,15.2590,22.9176,-3.3191,15.3050,14.7484,15.0267,23.6959,3.0527,11.2588,11.0319,11.1453,5.0617,-0.2663,11.2588,11.2435,11.2511,4.6452,3.3191,14.9187,14.2526,14.5856,35.2309,-3.0527,0.1000,7.8141,69129.6000,-64386.1977
357.0000,15.3251,13.7529,39104.3000,13043.7000,26060.6000,2.6352,7856.4238,2225.9060,10082.3297,128.6995,15269.6060,31247.8762,15978.2703,15.2003,11.3889,62324.9000,0.0000,62324.9000,3.3823,12604.0250,0.0000,12604.0250,165.1858,0.0000,49720.8750,49720.8750,12.3768,15.6483,14.0125,-1.1249,-75930.9153,15.3251,12.7975,14.0613,13.3601,0.2490,15.6483,15.3912,15.5198,25.8514,-3.1333,15.6483,15.3251,15.4867,26.7554,2.8842,11.3889,10.8808,11.1349,5.0898,-0.2490,11.3889,11.3182,11.3535,6.5011,3.1333,13.5049,13.5268,13.5159,18.9703,-2.8842,0.1000,7.8141,88385.5000,-75930.9153
358.0000,15.4713,14.0945,36218.4000,13444.7000,22773.7000,2.4878,7259.9664,2302.5933,9562.5597,121.4979,15747.2933,28958.4336,13211.1403,15.3010,11.4742,69143.2000,0.0000,69143.2000,3.7386,13962.0488,0.0000,13962.0488,182.5865,0.0000,55181.1512,55181.1512,12.3618,15.7264,14.0441,-1.1970,-80800.1596,15.4713,13.6661,14.5687,18.8787,0.4169,15.7264,15.5062,15.6163,26.2714,-3.3216,15.7264,15.4713,15.5988,26.3314,2.9047,11.4742,10.9710,11.2226,6.3377,-0.4169,11.4742,11.4010,11.4376,7.7047,3.3216,13.6461,13.4606,13.5533,20.0388,-2.9047,0.1000,7.8141,91916.9000,-80800.1596
359.0000,15.6082,13.4608,39562.8000,9561.0000,30001.8000,2.4686,7913.4361,1642.9872,9556.4233,120.5600,11203.9872,31649.3639,20445.3767,15.4606,11.6247,65697.6000,0.0000,65697.6000,3.5459,13235.1117,0.0000,13235.1117,173.1762,0.0000,52462.4883,52462.4883,12.2613,15.8831,14.0722,-1.2447,-84018.5385,15.6082,13.8971,14.7526,20.0194,0.3591,15.8831,15.6368,15.7600,27.3960,-3.1868,15.8831,15.6082,15.7456,27.0487,2.8277,11.6247,10.9814,11.3031,7.2996,-0.3591,11.6247,11.5259,11.5753,9.3824,3.1868,13.1459,13.0900,13.1180,14.8122,-2.8277,0.1000,7.8141,95699.4000,-84018.5385
360.0000,15.7045,13.2467,42456.8000,8342.2000,34114.6000,2.5526,8479.5941,1436.9610,9916.5551,124.6670,9779.1610,33977.2059,24198.0449,15.5575,11.7093,72856.9000,0.0000,72856.9000,3.9212,14656.5526,0.0000,14656.5526,191.5029,0.0000,58200.3474,58200.3474,12.1919,15.9530,14.0725,-1.3913,-93911.8718,15.7045,14.2246,14.9645,21.7984,0.4562,15.9530,15.7330,15.8430,27.7395,-3.4650,15.9530,15.7045,15.8287,27.1782,3.0088,11.7093,11.1078,11.4086,8.4711,-0.4562,11.7093,11.6193,11.6643,10.2515,3.4650,12.9224,12.8514,12.8869,12.8635,-3.0088,0.1000,7.8141,106971.5000,-93911.8718
361.0000,15.7701,13.0974,45451.9000,7597.3000,37854.6000,2.6653,9068.5444,1310.7794,10379.3238,130.1677,8908.0794,36383.3556,27475.2762,15.6393,11.7832,69708.6000,0.0000,69708.6000,3.7453,14006.4721,0.0000,14006.4721,182.9126,0.0000,55702.1279,55702.1279,12.1961,16.0148,14.1054,-1.3988,-94420.2097,15.7701,14.2043,14.9872,21.2882,0.3600,16.0148,15.7919,15.9033,27.9046,-3.3853,16.0148,15.7701,15.8925,27.2750,3.0253,11.7832,11.1058,11.4445,8.6872,-0.3600,11.7832,11.6889,11.7361,10.8817,3.3853,12.8604,12.7636,12.8120,12.7974,-3.0253,0.1000,7.8141,107563.2000,-94420.2097
362.0000,15.8165,12.9728,48246.1000,6985.0000,41261.1000,2.7748,9619.1288,1206.5247,10825.6535,135.5174,8191.5247,38626.9712,30435.4465,15.6812,11.8190,77772.5000,0.0000,77772.5000,4.1725,15617.1906,0.0000,15617.1906,203.7763,0.0000,62155.3094,62155.3094,12.1602,16.0395,14.0999,-1.5400,-103950.3523,15.8165,14.4212,15.1188,22.4400,0.4659,16.0395,15.8396,15.9396,27.8626,-3.7066,16.0395,15.8165,15.9280,27.1620,3.2407,11.8190,11.2148,11.5169,9.4095,-0.4659,11.8190,11.7354,11.7772,11.1341,3.7066,12.7200,12.6461,12.6830,11.8276,-3.2407,0.1000,7.8141,119033.6000,-103950.3523
363.0000,15.8637,12.8737,50974.4000,6437.9000,44536.5000,2.8847,10155.6757,1113.3264,11269.0020,140.8816,7551.2264,40818.7243,33267.4980,15.7413,11.8754,73709.7000,0.0000,73709.7000,3.9516,14788.4200,0.0000,14788.4200,192.9876,0.0000,58921.2800,58921.2800,12.1703,16.0903,14.1303,-1.5313,-103360.2168,15.8637,14.3239,15.0938,21.6229,0.3556,16.0903,15.8815,15.9859,28.0321,-3.5959,16.0903,15.8637,15.9770,27.3337,3.2403,11.8754,11.1798,11.5276,9.3279,-0.3556,11.8754,11.7844,11.8299,11.5684,3.5959,12.6878,12.5985,12.6431,11.9542,-3.2403,0.1000,7.8141,118246.2000,-103360.2168
364.0000,15.8956,12.7824,53238.6000,5922.4000,47316.2000,2.9723,10601.5625,1024.9891,11626.5517,145.1606,6947.3891,42637.0375,35689.6483,15.7661,11.8957,80770.2000,0.0000,80770.2000,4.3255,16199.1466,0.0000,16199.1466,211.2486,0.0000,64571.0534,64571.0534,12.1416,16.1054,14.1235,-1.6529,-111569.5009,15.8956,14.4866,15.1911,22.5658,0.4511,16.1054,15.9150,16.0102,27.9634,-3.8744,16.1054,15.8956,16.0005,27.2364,3.4233,11.8957,11.2671,11.5814,9.8574,-0.4511,11.8957,11.8143,11.8550,11.6566,3.8744,12.5827,12.5121,12.5474,11.2412,-3.4233,0.1000,7.8141,128086.4000,-111569.5009
365.0000,15.9142,12.8806,53913.2000,6543.0000,47370.2000,3.0345,10732.8172,1132.9197,11865.7370,148.1978,7675.9197,43180.3828,35504.4630,15.7996,11.9270,74223.9000,0.0000,74223.9000,3.9731,14878.9910,0.0000,14878.9910,194.0422,0.0000,59344.9090,59344.9090,12.2040,16.1279,14.1660,-1.5712,-106054.7752,15.9142,14.2985,15.1063,21.1937,0.3129,16.1279,15.9279,16.0279,27.8784,-3.6603,16.1279,15.9142,16.0210,27.1824,3.3474,11.9270,11.1880,11.5575,9.3959,-0.3129,11.9270,11.8393,11.8831,11.8262,3.6603,12.7224,12.6029,12.6627,13.1157,-3.3474,0.1000,7.8141,121594.1000,-106054.7752
366.0000,15.9264,12.8432,55390.2000,6386.6000,49003.6000,3.1006,11024.7717,1106.1754,12130.9472,151.4298,7492.7754,44365.4283,36872.6528,15.8010,11.9262,79705.4000,0.0000,79705.4000,4.2640,15977.4819,0.0000,15977.4819,208.2488,0.0000,63727.9181,63727.9181,12.1930,16.1280,14.1605,-1.6559,-111775.4635,15.9264,14.3948,15.1606,21.8223,0.3878,16.1280,15.9417,16.0349,27.7131,-3.8762,16.1280,15.9264,16.0272,27.0041,3.4884,11.9262,11.2429,11.5845,9.6804,-0.3878,11.9262,11.8473,11.8867,11.7108,3.8762,12.6653,12.5771,12.6212,12.6863,-3.4884,0.1000,7.8141,128709.0000,-111775.4635
367.0000,15.7068,13.3792,71269.8000,15458.5000,55811.3000,4.3348,14233.7023,2662.9094,16896.6117,211.7023,18121.4094,57036.0977,38914.6883,15.7602,11.8858,73499.4000,0.0000,73499.4000,3.9319,14742.1690,0.0000,14742.1690,192.0293,0.0000,58757.2310,58757.2310,12.4834,15.8931,14.1883,-1.6106,-108715.6741,15.7602,13.8325,14.7964,17.2718,-0.1343,15.8931,15.7602,15.8267,25.0026,-4.0662,15.8931,15.7667,15.8299,24.4306,4.2005,13.3792,10.2137,11.7964,12.1533,0.1343,11.8306,11.7739,11.8023,10.5869,4.0662,13.3792,13.1703,13.2748,20.7639,-4.2005,0.1000,7.8141,129310.7000,-108715.6741
368.0000,15.5856,14.3992,55512.5000,22686.5000,32826.0000,3.8948,11107.6277,3896.3398,15003.9675,190.2151,26582.8398,44404.8723,17822.0325,15.5372,11.6687,77658.0000,0.0000,77658.0000,4.1574,15627.0398,0.0000,15627.0398,203.0407,0.0000,62030.9602,62030.9602,12.8107,15.7081,14.2594,-1.3331,-89987.0062,15.5856,13.3585,14.4721,14.0081,0.0875,15.7081,15.5840,15.6461,23.0930,-4.0699,15.7081,15.5856,15.6469,22.4779,3.9823,11.6687,11.2783,11.4735,7.7801,-0.0875,11.6687,11.6317,11.6502,8.8524,4.0699,14.3306,14.0156,14.1731,30.4185,-3.9823,0.1000,7.8141,110484.0000,-89987.0062
369.0000,15.4672,14.6031,50015.6000,23700.9000,26314.7000,3.6695,10026.2544,4058.7011,14084.9555,179.2100,27759.6011,39989.3456,12229.7445,15.4923,11.6397,65951.9000,0.0000,65951.9000,3.5447,13280.1755,0.0000,13280.1755,173.1177,0.0000,52671.7245,52671.7245,12.9519,15.6444,14.2982,-1.1099,-74919.3898,15.4923,12.7888,14.1405,10.9692,-0.0416,15.6444,15.4923,15.5683,22.6045,-3.5863,15.6444,15.4979,15.5712,22.0177,3.6279,14.6031,8.4483,11.5257,8.8269,0.0416,11.6027,11.5530,11.5779,8.3203,3.5863,14.6031,14.3348,14.4689,31.6274,-3.6279,0.1000,7.8141,92266.6000,-74919.3898
370.0000,15.2891,15.4711,40441.9000,29687.8000,10754.1000,3.4721,8129.7538,5061.7538,13191.5076,169.5720,34749.5538,32312.1462,-2437.4076,15.3070,11.4602,62993.0000,0.0000,62993.0000,3.3884,12719.0197,0.0000,12719.0197,165.4829,0.0000,50273.9803,50273.9803,13.2360,15.4330,14.3345,-0.8612,-58133.7298,15.3070,12.4107,13.8588,8.7544,-0.0279,15.4330,15.3070,15.3700,20.5753,-3.4163,15.4330,15.3124,15.3727,19.9897,3.4442,15.4711,7.5570,11.5140,8.7520,0.0279,11.4283,11.4023,11.4153,6.6701,3.4163,15.4711,15.0549,15.2630,39.3996,-3.4442,0.1000,7.8141,73747.1000,-58133.7298
371.0000,15.0643,15.5135,38363.7000,31291.0000,7072.7000,3.4474,7739.3731,5305.8724,13045.2455,168.3651,36596.8724,30624.3269,-5972.5455,15.2052,11.3725,48995.5000,0.0000,48995.5000,2.6442,9907.6773,0.0000,9907.6773,129.1364,0.0000,39087.8227,39087.8227,13.3090,15.3703,14.3396,-0.7175,-48428.8583,15.2052,13.1881,14.1966,14.0721,-0.2677,15.3703,15.2052,15.2877,20.1803,-2.9119,15.3703,15.2223,15.2963,19.6712,3.1796,15.5135,10.3131,12.9133,25.7077,0.2677,11.2751,11.2543,11.2647,5.3567,2.9119,15.5135,15.1908,15.3521,37.7943,-3.1796,0.1000,7.8141,56068.2000,-48428.8583
372.0000,14.9939,15.6734,36551.7000,32620.2000,3931.5000,3.4236,7382.0516,5521.7847,12903.8362,167.2037,38141.9847,29169.6484,-8972.3362,15.1108,11.2864,47493.3000,0.0000,47493.3000,2.5677,9617.3906,0.0000,9617.3906,125.4045,0.0000,37875.9094,37875.9094,13.3915,15.2703,14.3309,-0.6432,-43418.2074,15.1108,13.5041,14.3074,15.4633,-0.2853,15.2703,15.1108,15.1906,19.4959,-2.8530,15.2703,15.1294,15.1998,18.9917,3.1383,15.6734,11.5520,13.6127,31.3551,0.2853,11.3130,11.2536,11.2833,6.1662,2.8530,15.6734,15.3350,15.5042,37.9204,-3.1383,0.1000,7.8141,51424.8000,-43418.2074
373.0000,14.8410,15.7863,34345.5000,33972.1000,373.4000,3.3763,6953.3535,5729.3142,12682.6677,164.8917,39701.4142,27392.1465,-12309.2677,14.9632,11.1474,37014.7000,0.0000,37014.7000,2.0046,7512.0066,0.0000,7512.0066,97.9010,0.0000,29502.6934,29502.6934,13.5672,15.1241,14.3456,-0.4787,-32312.5746,14.9632,13.8804,14.4218,16.8063,-0.4572,15.1241,14.9632,15.0437,18.2125,-2.4618,15.1241,14.9915,15.0578,17.7685,2.9190,15.7863,12.8671,14.3267,37.1951,0.4572,11.4668,11.3555,11.4112,8.0108,2.4618,15.7863,15.4324,15.6093,37.7417,-2.9190,0.1000,7.8141,37388.1000,-32312.5746
374.0000,13.0958,13.9380,31804.8000,35646.3000,-3841.5000,3.3283,6624.8235,5768.1891,12393.0126,162.5479,41414.4891,25179.9765,-16234.5126,13.9270,10.1363,33412.9000,0.0000,33412.9000,1.8143,6889.0295,0.0000,6889.0295,88.6082,0.0000,26523.8705,26523.8705,14.1331,14.6723,14.4027,-0.0979,-6609.4338,13.9380,13.9270,13.9325,10.7496,2.2689,13.9270,14.4336,14.1803,8.3921,0.4546,13.9380,14.0830,14.0105,5.7231,-2.7235,10.3733,11.2676,10.8205,-8.1098,-2.2689,14.6723,11.3191,12.9957,27.0905,-0.4546,14.6723,14.6188,14.6456,24.9028,2.7235,0.1000,7.8141,29571.4000,-6609.4338
375.0000,12.7318,14.6285,27208.8000,39274.6000,-12065.8000,3.2902,5702.1424,6302.3767,12004.5191,160.6884,45576.9767,21506.6576,-24070.3191,14.1617,10.4381,20559.5000,0.0000,20559.5000,1.1375,4223.5794,0.0000,4223.5794,55.5523,0.0000,16335.9206,16335.9206,14.2269,14.5211,14.3740,-0.0362,-2442.9870,14.6285,14.1617,14.3951,17.3176,1.4759,14.1617,13.8211,13.9914,8.2246,0.3384,14.6285,14.3026,14.4655,13.7016,-1.8143,10.8002,10.8467,10.8234,-2.7040,-1.4759,14.5211,12.0171,13.2691,27.2143,-0.3384,14.5211,14.2653,14.3932,22.9497,1.8143,0.1000,7.8141,8493.7000,-2442.9870
376.0000,12.6341,14.6733,26181.5000,40052.7000,-13871.2000,3.2776,5495.8884,6412.9230,11908.8114,160.0740,46465.6230,20685.6116,-25780.0114,14.3224,10.5806,21779.7000,0.0000,21779.7000,1.1999,4463.2170,0.0000,4463.2170,58.5988,0.0000,17316.4830,17316.4830,14.3091,14.3908,14.3500,-0.0097,-654.7821,14.6733,14.3224,14.4979,18.1445,1.4925,14.3224,13.5780,13.9502,9.2261,0.2926,14.6733,14.4289,14.5511,15.1137,-1.7851,10.8891,10.8663,10.8777,0.2247,-1.4925,14.3908,12.1541,13.2725,25.1786,-0.2926,14.3908,14.1120,14.2514,22.0337,1.7851,0.1000,7.8141,7908.5000,-654.7821
377.0000,12.4392,14.3260,27193.6000,39184.9000,-11991.3000,3.2930,5727.1643,6246.2845,11973.4487,160.8239,45431.1845,21466.4357,-23964.7487,14.1663,10.4159,26642.1000,0.0000,26642.1000,1.4635,5472.7475,0.0000,5472.7475,71.4727,0.0000,21169.3525,21169.3525,14.1676,14.4781,14.3228,-0.0325,-2190.9249,14.3260,14.1663,14.2462,14.8019,1.5855,14.1663,13.3387,13.7525,7.8507,0.1220,14.3260,14.2268,14.2764,12.0320,-1.7075,10.4962,10.6366,10.5664,-2.3571,-1.5855,14.4781,11.4588,12.9684,20.2935,-0.1220,14.4781,14.1130,14.2956,23.1564,1.7075,0.1000,7.8141,14650.8000,-2190.9249
378.0000,14.8207,14.7032,46735.9000,30396.9000,16339.0000,3.9401,9464.8877,5123.8444,14588.7321,192.4262,35520.7444,37271.0123,1750.2679,14.8156,11.0661,45528.6000,0.0000,45528.6000,2.5080,9260.3676,0.0000,9260.3676,122.4853,0.0000,36268.2324,36268.2324,13.0226,15.2500,14.1363,-0.8207,-55396.7458,14.8156,13.8442,14.3299,16.2116,-0.4774,15.2500,14.8156,15.0328,24.4051,-2.9853,15.2500,14.9554,15.1027,22.8222,3.4627,14.7032,10.8788,12.7910,25.9039,0.4774,11.0362,11.3555,11.1959,-1.3064,2.9853,14.7032,14.4598,14.5815,26.7791,-3.4627,0.1000,7.8141,61867.6000,-55396.7458
379.0000,15.0775,14.5316,43853.8000,23831.9000,20021.9000,3.3890,8845.0888,4042.3623,12887.4511,165.5140,27874.2623,35008.7112,7134.4489,15.1601,11.3616,48778.6000,0.0000,48778.6000,2.6557,9870.4221,0.0000,9870.4221,129.6998,0.0000,38908.1779,38908.1779,12.8930,15.4380,14.1655,-0.8790,-59335.3656,15.1601,13.4762,14.3181,16.1117,-0.2444,15.4380,15.1601,15.2991,25.7516,-2.9001,15.4380,15.2020,15.3200,24.2788,3.1446,14.5316,11.4651,12.9984,24.7625,0.2444,11.3703,11.3110,11.3407,3.7313,2.9001,14.5316,14.3519,14.4418,24.5938,-3.1446,0.1000,7.8141,68800.5000,-59335.3656
380.0000,15.2429,14.3576,47044.7000,22024.1000,25020.6000,3.4578,9463.9494,3750.8473,13214.7967,168.8725,25774.9473,37580.7506,11805.8033,15.2850,11.4612,59339.1000,0.0000,59339.1000,3.2108,11985.1441,0.0000,11985.1441,156.8091,0.0000,47353.9559,47353.9559,12.8158,15.5017,14.1587,-1.0234,-69082.8289,15.2850,12.8274,14.0562,13.0451,-0.0823,15.5017,15.2850,15.3933,25.6287,-3.2931,15.5017,15.3018,15.4017,24.3863,3.3754,14.3576,10.9045,12.6311,18.3155,0.0823,11.4473,11.3890,11.4182,5.8521,3.2931,14.3576,14.2077,14.2827,22.7014,-3.3754,0.1000,7.8141,84359.7000,-69082.8289
381.0000,15.5090,12.8597,59607.7000,9979.9000,49627.8000,3.5207,11941.3066,1710.7850,13652.0916,171.9443,11690.6850,47666.3934,35975.7084,15.6029,11.7660,57914.2000,0.0000,57914.2000,3.1267,11642.8220,0.0000,11642.8220,152.7030,0.0000,46271.3780,46271.3780,12.3400,15.8905,14.1153,-1.3486,-91031.7014,15.6029,12.6047,14.1038,14.2357,-0.1313,15.8905,15.6029,15.7467,29.0781,-3.2580,15.8905,15.6216,15.7560,28.0719,3.3894,12.8597,11.6624,12.2611,13.4676,0.1313,11.7618,11.6387,11.7003,9.8188,3.2580,12.8597,13.0141,12.9369,6.7417,-3.3894,0.1000,7.8141,107542.0000,-91031.7014
382.0000,15.7091,13.2348,54235.8000,10500.8000,43735.0000,3.2581,10831.3431,1808.9937,12640.3368,159.1222,12309.7937,43404.4569,31094.6632,15.6048,11.7462,67147.7000,0.0000,67147.7000,3.6048,13498.6940,0.0000,13498.6940,176.0512,0.0000,53649.0060,53649.0060,12.3582,15.9329,14.1456,-1.4018,-94622.4145,15.7091,12.4900,14.0996,14.4297,0.1155,15.9329,15.7080,15.8204,28.7912,-3.4892,15.9329,15.7091,15.8210,27.8129,3.3737,11.7462,11.8766,11.8114,8.4159,-0.1155,11.7462,11.6723,11.7093,9.7607,3.4892,13.1882,13.0676,13.1279,11.8772,-3.3737,0.1000,7.8141,110882.7000,-94622.4145
383.0000,15.8245,12.8006,57375.7000,6961.2000,50414.5000,3.2388,11437.9533,1202.6499,12640.6032,158.1779,8163.8499,45937.7467,37773.8968,15.7427,11.8820,64563.0000,0.0000,64563.0000,3.4659,12953.0513,0.0000,12953.0513,169.2686,0.0000,51609.9487,51609.9487,12.2618,16.0681,14.1649,-1.4582,-98429.7381,15.8245,12.1342,13.9793,13.1800,0.0757,16.0681,15.8233,15.9457,29.5069,-3.3902,16.0681,15.8245,15.9463,28.6375,3.3145,11.8820,11.2671,11.5745,6.5342,-0.0757,11.8820,11.7777,11.8298,11.2165,3.3902,12.7656,12.7570,12.7613,8.4388,-3.3145,0.1000,7.8141,114977.5000,-98429.7381
384.0000,15.9065,12.7106,59114.2000,5964.8000,53149.4000,3.2732,11769.5946,1032.6089,12802.2035,159.8572,6997.4089,47344.6054,40347.1965,15.7703,11.8998,69552.7000,0.0000,69552.7000,3.7246,13948.5204,0.0000,13948.5204,181.9056,0.0000,55604.1796,55604.1796,12.1979,16.1366,14.1672,-1.5749,-106308.0234,15.9065,12.4543,14.1804,16.0138,0.1505,16.1366,15.9099,16.0232,29.6928,-3.5742,16.1366,15.9065,16.0216,28.8707,3.4237,11.8998,11.0811,11.4904,6.4352,-0.1505,11.8998,11.8136,11.8567,11.3400,3.5742,12.6390,12.5990,12.6190,8.1240,-3.4237,0.1000,7.8141,122702.1000,-106308.0234
385.0000,15.9295,12.6818,57604.7000,5484.6000,52120.1000,3.1697,11464.9849,950.0212,12415.0061,154.8027,6434.6212,46139.7151,39705.0939,15.9420,12.0671,58467.3000,0.0000,58467.3000,3.1295,11696.3045,0.0000,11696.3045,152.8385,0.0000,46770.9955,46770.9955,12.2654,16.1935,14.2295,-1.4139,-95436.9145,15.9420,11.5707,13.7563,10.7463,-0.0134,16.1935,15.9420,16.0677,29.6005,-3.1429,16.1935,15.9481,16.0708,28.8963,3.1563,12.6818,9.9453,11.3135,4.9539,0.0134,12.0581,11.9293,11.9937,12.8709,3.1429,12.6818,12.6001,12.6410,9.5083,-3.1563,0.1000,7.8141,110587.4000,-95436.9145
386.0000,15.9811,12.6362,59183.7000,4966.2000,54217.5000,3.2234,11769.9039,861.3292,12631.2331,157.4257,5827.5292,47413.7961,41586.2669,15.8829,11.9971,64753.2000,0.0000,64753.2000,3.4554,12964.8387,0.0000,12964.8387,168.7577,0.0000,51788.3613,51788.3613,12.2158,16.2107,14.2133,-1.5246,-102909.1789,15.9811,11.6193,13.8002,12.1342,0.0773,16.2107,15.9805,16.0956,29.4324,-3.3781,16.2107,15.9811,16.0959,28.7320,3.3007,11.9971,10.5445,11.2708,5.1881,-0.0773,11.9971,11.9107,11.9539,12.0610,3.3781,12.5871,12.5282,12.5576,9.1778,-3.3007,0.1000,7.8141,118970.7000,-102909.1789
387.0000,16.0045,12.5641,61254.3000,4483.8000,56770.5000,3.3020,12177.3003,778.1157,12955.4160,161.2627,5261.9157,49076.9997,43815.0840,15.9706,12.0876,62980.0000,0.0000,62980.0000,3.3643,12593.8700,0.0000,12593.8700,164.3077,0.0000,50386.1300,50386.1300,12.2283,16.2313,14.2298,-1.5248,-102923.7624,16.0045,11.0632,13.5338,9.2904,0.0208,16.2313,16.0011,16.1162,29.2759,-3.3435,16.2313,16.0045,16.1179,28.6311,3.3227,12.0876,10.1921,11.1399,4.1395,-0.0208,12.0876,11.9754,12.0315,12.9181,3.3435,12.5493,12.4829,12.5161,9.3459,-3.3227,0.1000,7.8141,119750.5000,-102923.7624
388.0000,16.0449,12.5208,63121.5000,4031.2000,59090.3000,3.3731,12540.7032,700.2766,13240.9798,164.7375,4731.4766,50580.7968,45849.3202,15.8761,11.9885,72562.8000,0.0000,72562.8000,3.8702,14529.8973,0.0000,14529.8973,189.0154,0.0000,58032.9027,58032.9027,12.1445,16.2606,14.2026,-1.7036,-114993.9595,16.0449,12.0032,14.0241,16.0216,0.1657,16.2606,16.0494,16.1550,29.4103,-3.7045,16.2606,16.0449,16.1528,28.7466,3.5388,11.9885,10.5628,11.2756,6.3959,-0.1657,11.9885,11.9172,11.9528,11.7543,3.7045,12.4291,12.3825,12.4058,8.5711,-3.5388,0.1000,7.8141,131653.1000,-114993.9595
389.0000,16.0327,13.0471,52005.1000,6680.2000,45324.9000,2.9378,10334.0802,1160.0931,11494.1733,143.4774,7840.2931,41671.0198,33830.7267,15.8240,11.9435,70629.9000,0.0000,70629.9000,3.7734,14153.5316,0.0000,14153.5316,184.2875,0.0000,56476.3684,56476.3684,12.2622,16.2605,14.2613,-1.5333,-103497.6600,16.0327,13.0478,14.5403,21.7396,0.2785,16.2605,16.0452,16.1529,29.0587,-3.4949,16.2605,16.0327,16.1466,28.3793,3.2163,11.9435,10.9004,11.4220,8.2782,-0.2785,11.9435,11.8673,11.9054,11.2248,3.4949,12.8612,12.6912,12.7762,13.6722,-3.2163,0.1000,7.8141,115954.8000,-103497.6600
390.0000,15.9524,13.7953,40767.7000,9913.2000,30854.5000,2.5270,8111.0808,1718.1027,9829.1835,123.4170,11631.3027,32656.6192,21025.3165,15.7432,11.8674,80953.9000,0.0000,80953.9000,4.3290,16241.3880,0.0000,16241.3880,211.4196,0.0000,64712.5120,64712.5120,12.3912,16.1623,14.2768,-1.4773,-99720.6417,15.9524,14.2727,15.1126,27.4614,0.6006,16.1623,15.9800,16.0712,27.8425,-3.7283,16.1623,15.9524,16.0574,27.1058,3.1277,11.8674,11.2955,11.5815,10.0579,-0.6006,11.8674,11.8042,11.8358,10.4831,3.7283,13.3152,13.0910,13.2031,18.5043,-3.1277,0.1000,7.8141,111808.4000,-99720.6417
391.0000,12.4130,13.7916,31449.7000,48273.2000,-16823.5000,3.8931,6626.4701,7690.4471,14316.9172,190.1349,55963.6471,24823.2299,-31140.4172,13.9231,10.0786,51247.6000,0.0000,51247.6000,2.7444,10566.8123,0.0000,10566.8123,134.0299,0.0000,40680.7877,40680.7877,14.2069,14.9374,14.5722,-0.1292,-8720.9704,13.7916,13.9231,13.8574,10.6089,2.8614,13.9231,15.9219,14.9225,13.9629,0.1170,13.7916,14.1396,13.9656,1.8864,-2.9784,10.0581,10.3677,10.2129,-6.7872,-2.8614,14.9374,9.5774,12.2574,15.7536,-0.1170,14.9374,14.3780,14.6577,35.1574,2.9784,0.1000,7.8141,34424.1000,-8720.9704
392.0000,12.4959,17.2662,14272.1000,84615.9000,-70343.8000,4.7205,3002.9252,13505.5514,16508.4766,230.5412,98121.4514,11269.1748,-86852.2766,16.1105,12.3580,40075.2000,0.0000,40075.2000,2.2174,7997.6048,0.0000,7997.6048,108.2919,0.0000,32077.5952,32077.5952,16.1284,13.0857,14.6071,0.4352,29376.0567,17.2662,16.1105,16.6883,46.4398,2.3126,16.1105,13.3544,14.7324,13.9301,0.0953,17.2662,16.2382,16.7522,39.7180,-2.4079,12.3011,11.7039,12.0025,17.4608,-2.3126,13.0857,10.9774,12.0315,12.2655,-0.0953,13.0857,13.2565,13.1711,13.8814,2.4079,0.1000,7.8141,-30268.6000,29376.0567
393.0000,12.6055,18.1103,8631.5000,99203.8000,-90572.3000,5.0988,1812.7541,15873.4021,17686.1562,249.0175,115077.2021,6818.7459,-108258.4562,17.1676,15.9040,11316.5000,4296.0000,7020.5000,0.8322,2225.1867,740.7765,2965.9633,40.6432,5036.7765,9091.3133,4054.5367,17.0135,12.3363,14.6749,1.1403,76969.1585,18.1103,17.1676,17.6390,52.8612,1.9770,17.1676,15.6144,16.3910,35.3976,1.1448,18.1103,17.5265,17.8184,48.9588,-3.1218,13.6251,12.8972,13.2611,30.3240,-1.9770,12.3363,11.9685,12.1524,13.8225,-1.1448,12.3363,12.4208,12.3785,5.6835,3.1218,0.1000,7.8141,-83551.8000,76969.1585
394.0000,12.2934,18.1872,5321.4000,111105.3000,-105783.9000,5.4794,1123.5003,17652.5565,18776.0568,267.6039,128757.8565,4197.8997,-124559.9568,17.4797,16.6944,6903.7000,3337.1000,3566.6000,0.5403,1351.7441,578.6104,1930.3545,26.3852,3915.7104,5551.9559,1636.2455,17.4322,11.8968,14.6645,1.5622,105449.8277,18.1872,17.4797,17.8334,50.8639,2.0065,17.4797,16.5459,17.0128,40.3711,1.4663,18.1872,17.8064,17.9968,47.4339,-3.4728,13.1344,12.8908,13.0126,23.8251,-2.0065,11.8968,11.8227,11.8597,10.0491,-1.4663,11.8968,11.9482,11.9225,2.2373,3.4728,0.1000,7.8141,-102217.3000,105449.8277
395.0000,12.0761,18.1841,3520.2000,122856.2000,-119336.0000,5.9217,745.9710,19424.5938,20170.5648,289.2044,142280.7938,2774.2290,-139506.5648,17.5798,17.6885,5071.4000,3640.2000,1431.2000,0.4598,991.6425,632.2923,1623.9348,22.4536,4272.4923,4079.7575,-192.7348,17.5672,11.6882,14.6277,1.8348,123850.8249,18.1841,17.5798,17.8819,48.6092,2.1271,17.5798,16.8802,17.2300,40.6436,1.6674,18.1841,17.8691,18.0266,45.5049,-3.7945,12.9362,12.7312,12.8337,20.3997,-2.1271,11.6882,11.6259,11.6570,8.0642,-1.6674,11.6882,11.7088,11.6985,1.4604,3.7945,0.1000,7.8141,-117904.8000,123850.8249
396.0000,11.8593,18.0758,2518.5000,130531.6000,-128013.1000,6.2178,535.6832,20538.7044,21074.3876,303.6684,151070.3044,1982.8168,-149087.4876,11.7437,14.7122,3726.0000,9579.9000,-5853.9000,0.7101,795.6558,1522.9792,2318.6350,34.6788,11102.8792,2930.3442,-8172.5350,17.3433,11.8831,14.6132,2.1615,145901.6940,18.0758,17.4668,17.7713,45.3359,1.8359,16.6986,16.5068,16.6027,31.3862,2.5460,18.0758,17.8294,17.9526,43.1297,-4.3819,11.7437,11.9172,11.8305,7.7850,-1.8359,11.8831,11.7437,11.8134,10.5637,-2.5460,11.8831,11.8350,11.8591,4.9261,4.3819,0.1000,7.8141,-133867.0000,145901.6940
397.0000,11.7644,18.0570,1779.4000,134844.8000,-133065.4000,6.3705,379.0943,21172.8210,21551.9153,311.1263,156017.6210,1400.3057,-154617.3153,11.7351,13.6988,4844.6000,7789.8000,-2945.2000,0.6890,1034.6711,1238.2655,2272.9366,33.6477,9028.0655,3809.9289,-5218.1366,17.2327,11.8314,14.5321,2.1788,147068.6763,18.0570,17.4583,17.7576,44.0124,1.8939,16.4554,16.2227,16.3391,28.4534,2.5828,18.0570,17.8154,17.9362,42.0468,-4.4767,11.7351,11.6643,11.6997,7.7895,-1.8939,11.8314,11.7351,11.7833,10.2001,-2.5828,11.8314,11.8067,11.8191,5.0608,4.4767,0.1000,7.8141,-136010.6000,147068.6763
398.0000,11.6419,17.9800,1349.1000,143610.5000,-142261.4000,6.7511,288.0271,22488.3083,22776.3355,329.7108,166098.8083,1061.0729,-165037.7355,11.6249,15.8831,1757.4000,10332.8000,-8575.4000,0.6449,376.0199,1640.3069,2016.3268,31.4959,11973.1069,1381.3801,-10591.7268,17.3541,11.6848,14.5194,2.3959,161726.5546,17.9800,17.4488,17.7144,42.5690,2.0354,17.0721,16.6332,16.8526,35.0925,2.6803,17.9800,17.7639,17.8720,40.5965,-4.7157,11.6249,11.5584,11.5916,7.3801,-2.0354,11.6848,11.6249,11.6548,8.7600,-2.6803,11.6848,11.6780,11.6814,3.9908,4.7157,0.1000,7.8141,-150836.8000,161726.5546
399.0000,11.5654,17.9299,1126.4000,151797.2000,-150670.8000,7.1143,240.7994,23730.3002,23971.0996,347.4521,175527.5002,885.6006,-174641.8996,11.5503,15.4024,1946.3000,8480.9000,-6534.6000,0.5584,416.9558,1345.1154,1762.0712,27.2720,9826.0154,1529.3442,-8296.6712,17.3597,11.6143,14.4870,2.5189,170027.7113,17.9299,17.4434,17.6866,41.5564,2.1853,17.0280,16.7015,16.8648,34.3105,2.7437,17.9299,17.7260,17.8279,39.6380,-4.9290,11.5503,11.4832,11.5167,7.1530,-2.1853,11.6143,11.5503,11.5823,8.2235,-2.7437,11.6143,11.6018,11.6080,3.8382,4.9290,0.1000,7.8141,-157205.4000,170027.7113
400.0000,11.5587,17.8923,1582.0000,153965.5000,-152383.5000,7.2368,338.2357,24065.7314,24403.9671,353.4327,178031.2314,1243.7643,-176787.4671,11.5461,14.0754,3733.6000,7805.4000,-4071.8000,0.6263,799.9043,1237.9161,2037.8204,30.5868,9043.3161,2933.6957,-6109.6204,17.2500,11.6256,14.4378,2.5271,170576.8167,17.8923,17.4211,17.6567,40.6521,2.2035,16.6806,16.4579,16.5692,30.2234,2.8298,17.8923,17.6954,17.7939,38.9142,-5.0333,11.5461,11.4607,11.5034,7.5289,-2.2035,11.6256,11.5461,11.5859,8.6035,-2.8298,11.6256,11.6016,11.6136,4.5574,5.0333,0.1000,7.8141,-156455.3000,170576.8167
401.0000,11.5808,17.9040,1784.1000,158933.4000,-157149.3000,7.4783,381.2993,24854.3336,25235.6330,365.2274,183787.7336,1402.8007,-182384.9330,11.5730,14.2957,4930.8000,11325.8000,-6395.0000,0.8806,1055.9241,1796.8220,2852.7461,43.0083,13122.6220,3874.8759,-9247.7461,17.1970,11.6547,14.4258,2.6472,178686.2617,17.9040,17.4266,17.6653,40.3245,2.1992,16.5314,16.3144,16.4229,28.7005,3.0798,17.9040,17.7119,17.8079,38.8417,-5.2791,11.5730,11.4727,11.5229,8.1194,-2.1992,11.6547,11.5730,11.6139,9.1369,-3.0798,11.6547,11.6259,11.6403,5.3326,5.2791,0.1000,7.8141,-163544.3000,178686.2617
402.0000,11.7122,17.9806,2607.2000,162201.0000,-159593.8000,7.6762,555.9525,25438.8445,25994.7970,374.8919,187639.8445,2051.2475,-185588.5970,11.7123,12.9766,11543.4000,13663.0000,-2119.6000,1.3856,2466.2816,2171.2654,4637.5470,67.6716,15834.2654,9077.1184,-6757.1470,16.9655,11.8169,14.3912,2.6659,179947.7208,17.9806,17.4645,17.7226,40.5918,2.0968,15.6789,15.6446,15.6617,19.8322,3.4825,17.9806,17.7899,17.8853,39.4942,-5.5793,11.7123,11.5637,11.6380,9.7111,-2.0968,11.8169,11.7123,11.7646,11.0411,-3.4825,11.8169,11.7680,11.7925,7.4782,5.5793,0.1000,7.8141,-161713.4000,179947.7208
403.0000,11.6808,17.3722,6093.7000,88821.6000,-82727.9000,4.4620,1300.1089,13920.6926,15220.8015,217.9164,102742.2926,4793.5911,-97948.7015,17.0469,13.4698,20586.4000,108.1000,20478.3000,1.1924,4054.6573,18.6008,4073.2581,58.2350,126.7008,16531.7427,16405.0419,16.8222,11.1948,14.0085,1.0514,70966.2290,17.3722,17.0469,17.2095,33.9087,1.8848,17.0469,15.5048,16.2759,28.8963,0.6924,17.3722,17.1761,17.2741,31.7128,-2.5772,12.6982,12.2063,12.4523,19.4641,-1.8848,11.1948,11.3693,11.2821,4.9942,-0.6924,11.1948,11.2964,11.2456,0.8452,2.5772,0.1000,7.8141,-62249.6000,70966.2290
404.0000,11.7011,17.2362,7490.9000,88967.8000,-81476.9000,4.5447,1597.6464,13949.8602,15547.5066,221.9559,102917.6602,5893.2536,-97024.4066,16.8453,12.8702,23978.6000,0.0000,23978.6000,1.2551,4735.9553,0.0000,4735.9553,61.2958,0.0000,19242.6447,19242.6447,16.7137,11.4468,14.0802,0.9900,66827.1156,17.2362,16.8453,17.0408,32.5201,1.9333,16.8453,15.7383,16.2918,28.6364,0.6782,17.2362,16.9670,17.1016,30.5679,-2.6114,12.2780,12.1429,12.2104,14.9071,-1.9333,11.4468,11.1818,11.3143,6.2853,-0.6782,11.4468,11.3740,11.4104,4.0350,2.6114,0.1000,7.8141,-57498.3000,66827.1156
405.0000,11.9203,14.6235,12594.3000,48066.6000,-35472.3000,2.9234,2675.9992,7573.3713,10249.3705,142.7748,55639.9713,9918.3008,-45721.6705,15.1028,11.1652,30264.0000,0.0000,30264.0000,1.5896,6129.1923,0.0000,6129.1923,77.6344,0.0000,24134.8077,24134.8077,15.1175,12.8575,13.9875,0.3610,24367.9282,14.6235,15.1028,14.8632,6.7562,1.9916,15.1028,15.4093,15.2560,15.9738,0.4020,14.6235,15.0685,14.8460,4.0530,-2.3935,11.1473,11.3571,11.2522,3.0570,-1.9916,12.8575,11.0767,11.9671,14.5469,-0.4020,12.8575,12.3888,12.6232,18.9995,2.3935,0.1000,7.8141,-5208.3000,24367.9282
406.0000,12.0148,14.3326,15272.4000,43450.2000,-28177.8000,2.8545,3239.7890,6860.4407,10100.2298,139.4104,50310.6407,12032.6110,-38278.0298,14.3926,10.5856,33147.4000,0.0000,33147.4000,1.7954,6785.4607,0.0000,6785.4607,87.6849,0.0000,26361.9393,26361.9393,14.4402,13.5733,14.0067,0.1232,8314.2311,14.3326,14.3926,14.3626,5.3260,2.0257,14.3926,14.7816,14.5871,9.9288,0.2303,14.3326,14.4054,14.3690,3.2082,-2.2561,10.6287,10.7905,10.7096,-1.7799,-2.0257,13.5733,10.9650,12.2691,17.1271,-0.2303,13.5733,13.1141,13.3437,25.5369,2.2561,0.1000,7.8141,4969.6000,8314.2311
407.0000,11.6859,13.5079,22048.7000,31071.6000,-9022.9000,2.6463,4703.7366,4870.2963,9574.0329,129.2401,35941.8963,17344.9634,-18596.9329,14.5391,12.0319,68829.2000,0.0000,68829.2000,3.7760,14058.3157,0.0000,14058.3157,184.4136,0.0000,54770.8843,54770.8843,12.0135,15.7829,13.8982,-0.6500,-43873.9759,13.4980,13.6539,13.5760,-0.9179,2.7701,15.7829,15.3863,15.5846,24.3091,-2.8939,15.7829,13.2866,14.5348,8.6041,0.1238,12.0319,11.6859,11.8589,13.9706,-2.7701,12.0319,11.9657,11.9988,12.7965,2.8939,11.6859,13.1295,12.4077,11.8344,-0.1238,0.1000,7.8141,59806.3000,-43873.9759
408.0000,14.9690,15.7822,27393.2000,26003.4000,1389.8000,2.7084,5534.5723,4399.0559,9933.6282,132.2730,30402.4559,21858.6277,-8543.8282,14.9365,11.1600,88182.5000,0.0000,88182.5000,4.8249,17903.4956,0.0000,17903.4956,235.6427,0.0000,70279.0044,70279.0044,12.6061,15.1782,13.8921,-1.1072,-74735.0308,14.9690,13.8769,14.4230,12.7699,0.7055,15.1782,15.1180,15.1481,18.2975,-4.1194,15.1782,14.9690,15.0736,16.7651,3.4139,11.1600,11.3860,11.2730,5.5751,-0.7055,11.1600,11.2407,11.2004,3.1538,4.1194,14.8737,14.2536,14.5636,38.5027,-3.4139,0.1000,7.8141,89572.3000,-74735.0308
409.0000,15.1794,15.2582,32073.9000,22598.7000,9475.2000,2.7202,6458.7346,3842.7395,10301.4741,132.8522,26441.4395,25615.1654,-826.2741,15.0785,11.2729,90990.9000,0.0000,90990.9000,4.9432,18434.5242,0.0000,18434.5242,241.4159,0.0000,72556.3758,72556.3758,12.5671,15.3520,13.9595,-1.2195,-82314.1662,15.1794,14.3422,14.7608,17.1682,0.7410,15.3520,15.2083,15.2802,20.6365,-4.2022,15.3520,15.1794,15.2657,19.1891,3.4612,11.2729,11.1322,11.2025,5.4322,-0.7410,11.2729,11.2335,11.2532,5.3283,4.2022,14.3749,14.1862,14.2805,30.8535,-3.4612,0.1000,7.8141,100466.1000,-82314.1662
410.0000,15.3384,14.7606,36522.5000,19599.6000,16922.9000,2.8003,7336.1811,3345.7628,10681.9439,136.7626,22945.3628,29186.3189,6240.9561,15.2451,11.4274,103180.8000,0.0000,103180.8000,5.5912,20852.4851,0.0000,20852.4851,273.0629,0.0000,82328.3149,82328.3149,12.4344,15.5066,13.9705,-1.4731,-99432.9808,15.3384,14.6532,14.9958,19.8858,0.9303,15.5066,15.3633,15.4349,22.6681,-4.6609,15.5066,15.3384,15.4225,21.0610,3.7306,11.4274,11.1745,11.3010,7.1062,-0.9303,11.4274,11.3686,11.3980,7.6853,4.6609,13.8663,13.7661,13.8162,23.7172,-3.7306,0.1000,7.8141,120103.7000,-99432.9808
411.0000,15.4712,14.3097,40808.5000,16831.0000,23977.5000,2.8826,8180.0596,2882.5396,11062.5991,140.7840,19713.5396,32628.4404,12914.9009,15.3808,11.5498,102919.9000,0.0000,102919.9000,5.5604,20758.1028,0.0000,20758.1028,271.5632,0.0000,82161.7972,82161.7972,12.3798,15.6448,14.0123,-1.5752,-106326.7262,15.4712,14.7807,15.1260,21.1672,0.8926,15.6448,15.4955,15.5702,24.1678,-4.6678,15.6448,15.4712,15.5580,22.5617,3.7752,11.5498,11.2489,11.3993,8.3918,-0.8926,11.5498,11.4853,11.5176,9.2190,4.6678,13.5860,13.4857,13.5358,20.2163,-3.7752,0.1000,7.8141,126897.4000,-106326.7262
412.0000,15.5745,13.9175,45168.4000,14524.3000,30644.1000,2.9902,9039.4165,2493.8226,11533.2391,146.0370,17018.1226,36128.9835,19110.8609,15.4893,11.6475,114231.5000,0.0000,114231.5000,6.1567,23002.8404,0.0000,23002.8404,300.6820,0.0000,91228.6596,91228.6596,12.2926,15.7379,14.0153,-1.8007,-121549.3199,15.5745,14.9526,15.2635,22.5677,1.0555,15.7379,15.6003,15.6691,25.0964,-5.1012,15.7379,15.5745,15.6562,23.5334,4.0457,11.6475,11.3608,11.5041,9.5747,-1.0555,11.6475,11.5851,11.6163,10.2945,5.1012,13.2505,13.1847,13.2176,16.6291,-4.0457,0.1000,7.8141,144875.6000,-121549.3199
413.0000,15.4583,15.1940,42142.0000,25833.7000,16308.3000,3.3717,8449.0734,4422.9634,12872.0368,164.6672,30256.6634,33692.9266,3436.2632,15.3865,11.5388,113125.0000,0.0000,113125.0000,6.0853,22814.4628,0.0000,22814.4628,297.1956,0.0000,90310.5372,90310.5372,12.6669,15.5722,14.1196,-1.5699,-105970.7393,15.4583,14.8988,15.1785,21.2207,0.9045,15.5722,15.4717,15.5219,23.0309,-5.1808,15.5722,15.4583,15.5152,21.6127,4.2762,11.5388,11.3329,11.4358,8.5484,-0.9045,11.5388,11.5035,11.5212,8.9420,5.1808,14.3773,14.0764,14.2269,29.4249,-4.2762,0.1000,7.8141,129433.3000,-105970.7393
414.0000,15.3552,15.8699,39023.8000,32641.9000,6381.9000,3.5409,7836.5389,5574.4611,13411.0000,172.9311,38216.3611,31187.2611,-7029.1000,15.2912,11.4519,123469.9000,0.0000,123469.9000,6.6539,24935.8166,0.0000,24935.8166,324.9664,0.0000,98534.0834,98534.0834,12.8440,15.4593,14.1517,-1.5235,-102838.0767,15.3552,14.8744,15.1148,20.5182,1.0377,15.4593,15.3682,15.4138,21.8979,-5.6162,15.4593,15.3552,15.4073,20.5409,4.5786,11.4519,11.2890,11.3704,7.8279,-1.0377,11.4519,11.4225,11.4372,8.0478,5.6162,14.8317,14.5877,14.7097,33.4228,-4.5786,0.1000,7.8141,129851.8000,-102838.0767
415.0000,12.4175,14.9551,24150.0000,80826.6000,-56676.6000,5.0785,5088.0337,12877.8604,17965.8941,248.0257,93704.4604,19061.9663,-74642.4941,14.8508,11.0242,78040.0000,0.0000,78040.0000,4.2128,15864.6902,0.0000,15864.6902,205.7461,0.0000,62175.3098,62175.3098,14.9145,14.1509,14.5327,0.1486,10028.4015,14.9551,14.8624,14.9087,18.2169,3.9435,14.9145,14.6804,14.7975,14.7625,-0.2693,14.9551,14.9145,14.9348,15.2027,-3.6742,11.0242,11.0427,11.0335,3.9383,-3.9435,11.0242,11.2120,11.1181,4.4340,0.2693,13.9355,13.8931,13.9143,21.9270,3.6742,0.1000,7.8141,21363.4000,10028.4015
