Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
416.0000,12.5226,17.6417,15350.5000,119696.3000,-104345.8000,6.4165,3228.3703,19116.2996,22344.6699,313.3719,138812.5996,12122.1297,-126690.4699,16.8743,13.0484,57392.3000,0.0000,57392.3000,3.1227,11330.8649,0.0000,11330.8649,152.5069,0.0000,46061.4351,46061.4351,16.8298,12.3411,14.5855,0.8448,57025.1461,17.6417,16.8743,17.2580,47.1092,3.1797,16.8743,12.3346,14.6044,13.8507,0.0570,17.6417,16.9090,17.2753,44.6336,-3.2368,12.9920,12.5049,12.7484,25.4232,-3.1797,12.3411,9.9041,11.1226,5.2714,-0.0570,12.3411,12.5399,12.4405,4.6735,3.2368,0.1000,7.8141,-46953.5000,57025.1461
417.0000,12.5624,18.0576,11717.5000,133362.6000,-121645.1000,6.8613,2462.6555,21318.1680,23780.8234,335.0964,154680.7680,9254.8445,-145425.9234,17.4992,15.7730,20524.8000,6095.1000,14429.7000,1.4052,4017.6956,1057.1802,5074.8758,68.6274,7152.2802,16507.1044,9354.8242,17.2445,12.0653,14.6549,1.6147,108992.1488,18.0576,17.4992,17.7784,48.9298,2.7555,17.4992,15.9163,16.7078,40.3553,1.3503,18.0576,17.6813,17.8694,47.6968,-4.1058,13.6977,13.2660,13.4819,31.2086,-2.7555,12.0653,11.5381,11.8017,13.8720,-1.3503,12.0653,12.0901,12.0777,3.3300,4.1058,0.1000,7.8141,-107215.4000,108992.1488
418.0000,12.3227,18.0274,9481.6000,143027.7000,-133546.1000,7.1938,2000.8416,22739.4449,24740.2866,351.3312,165767.1449,7480.7584,-158286.3866,17.5858,16.3761,13987.8000,5516.9000,8470.9000,1.0240,2734.9009,958.3727,3693.2737,50.0082,6475.2727,11252.8991,4777.6263,17.4942,11.7654,14.6298,2.0196,136325.9169,18.0274,17.5858,17.8066,46.0968,2.7392,17.5858,16.7960,17.1909,42.5878,1.7153,18.0274,17.7630,17.8952,44.9144,-4.4545,13.4005,13.1895,13.2950,26.0369,-2.7392,11.7654,11.6243,11.6949,11.4778,-1.7153,11.7654,11.7897,11.7776,1.8423,4.4545,0.1000,7.8141,-125075.2000,136325.9169
419.0000,12.3184,18.1648,8058.3000,151448.2000,-143389.9000,7.5020,1700.6153,24075.8661,25776.4813,366.3859,175524.0661,6357.6847,-169166.3813,17.7237,18.1876,11093.5000,9240.7000,1852.8000,1.0738,2165.0067,1609.2321,3774.2388,52.4436,10849.9321,8928.4933,-1921.4388,17.6639,11.4987,14.5813,2.2646,152858.1998,18.1648,17.7237,17.9442,45.8831,2.8586,17.7237,17.0512,17.3874,42.3593,1.7848,18.1648,17.8994,18.0321,44.7903,-4.6434,13.9750,13.6058,13.7904,30.7977,-2.8586,11.4987,11.4406,11.4696,8.5059,-1.7848,11.4987,11.5259,11.5123,0.4369,4.6434,0.1000,7.8141,-141537.1000,152858.1998
420.0000,12.0206,17.9402,7303.1000,159467.4000,-152164.3000,7.8352,1549.0793,25181.8912,26730.9705,382.6575,184649.2912,5754.0207,-178895.2705,11.8613,14.4777,9094.5000,19525.7000,-10431.2000,1.5247,1938.2737,3108.6062,5046.8799,74.4629,22634.3062,7156.2263,-15478.0799,17.1618,12.0338,14.5978,2.7427,185128.9436,17.9402,17.4851,17.7127,41.5552,2.1035,16.2213,16.2013,16.2113,26.3292,3.6282,17.9402,17.7699,17.8550,41.2074,-5.7317,11.8613,12.2005,12.0309,7.6881,-2.1035,12.0338,11.8613,11.9475,14.5745,-3.6282,12.0338,11.9546,11.9942,7.8677,5.7317,0.1000,7.8141,-162595.5000,185128.9436
421.0000,11.9423,17.9485,6445.8000,167505.6000,-161059.8000,8.1513,1369.0674,26405.1180,27774.1854,398.0987,193910.7180,5076.7326,-188833.9854,11.9160,14.8796,10199.2000,26413.5000,-16214.3000,1.9766,2171.7502,4208.0264,6379.7766,96.5336,30621.5264,8027.4498,-22594.0766,17.0797,12.0071,14.5434,2.9356,198154.4376,17.9485,17.4399,17.6942,40.7457,2.0583,16.1857,16.0298,16.1078,26.3227,4.0348,17.9485,17.7749,17.8617,40.6656,-6.0931,11.9160,11.8486,11.8823,8.3221,-2.0583,12.0071,11.9160,11.9615,13.8987,-4.0348,12.0071,11.9740,11.9905,7.8553,6.0931,0.1000,7.8141,-177274.1000,198154.4376
422.0000,11.7728,17.8860,5056.2000,175998.8000,-170942.6000,8.4677,1077.0488,27639.7853,28716.8341,413.5501,203638.5853,3979.1512,-199659.4341,11.7571,16.0850,4911.9000,30592.0000,-25680.1000,1.8926,1048.6617,4864.2047,5912.8664,92.4325,35456.2047,3863.2383,-31592.9664,17.2517,11.8059,14.5288,3.2239,217612.6647,17.8860,17.4250,17.6555,39.7479,2.1917,16.8040,16.5204,16.6622,33.5862,4.0843,17.8860,17.7276,17.8068,39.4322,-6.2760,11.7571,11.7020,11.7295,7.7119,-2.1917,11.8059,11.7571,11.7815,11.2984,-4.0843,11.8059,11.7975,11.8017,5.8280,6.2760,0.1000,7.8141,-196622.7000,217612.6647
423.0000,11.6428,17.8447,3869.3000,182865.3000,-178996.0000,8.7144,826.0669,28635.8541,29461.9210,425.5986,211501.1541,3043.2331,-208457.9210,11.6289,15.9864,4153.9000,26550.1000,-22396.2000,1.6362,888.7246,4214.9680,5103.6927,79.9110,30765.0680,3265.1754,-27499.8927,17.2729,11.6760,14.4745,3.3102,223441.5300,17.8447,17.4204,17.6325,39.0786,2.3594,16.8331,16.6088,16.7210,33.3992,3.9956,17.8447,17.6905,17.7676,38.5970,-6.3550,11.6289,11.5783,11.6036,7.1220,-2.3594,11.6760,11.6289,11.6525,9.8481,-3.9956,11.6760,11.6667,11.6714,4.8934,6.3550,0.1000,7.8141,-201392.2000,223441.5300
424.0000,11.5457,17.8029,3105.0000,187234.5000,-184129.5000,8.8692,664.0062,29257.5203,29921.5264,433.1595,216492.0203,2440.9938,-214051.0264,11.5331,15.7271,3835.9000,21431.1000,-17595.2000,1.3486,822.0000,3398.3873,4220.3874,65.8637,24829.4873,3013.9000,-21815.5874,17.2561,11.5805,14.4183,3.3137,223675.8610,17.8029,17.4106,17.6067,38.4455,2.5069,16.8217,16.6028,16.7123,32.7286,3.8555,17.8029,17.6519,17.7274,37.8496,-6.3624,11.5331,11.4831,11.5081,6.7447,-2.5069,11.5805,11.5331,11.5568,8.9584,-3.8555,11.5805,11.5703,11.5754,4.4184,6.3624,0.1000,7.8141,-201724.7000,223675.8610
425.0000,11.4930,17.7418,3270.6000,186643.5000,-183372.9000,8.8460,700.0569,29131.5031,29831.5600,432.0246,215775.0031,2570.5431,-213204.4600,11.4816,15.0194,4628.1000,16524.2000,-11896.1000,1.1365,992.6153,2618.6770,3611.2923,55.5034,19142.8770,3635.4847,-15507.3923,17.1729,11.5356,14.3542,3.2155,217048.9738,17.7418,17.3725,17.5572,37.5952,2.5698,16.6510,16.4596,16.5553,30.4948,3.7063,17.7418,17.5941,17.6679,36.9511,-6.2762,11.4816,11.4247,11.4532,6.7362,-2.5698,11.5356,11.4816,11.5086,8.6832,-3.7063,11.5356,11.5209,11.5283,4.4965,6.2762,0.1000,7.8141,-195269.0000,217048.9738
426.0000,11.5580,17.7238,4591.1000,183334.7000,-178743.6000,8.7624,981.6004,28655.8926,29637.4930,427.9404,211990.5926,3609.4996,-208381.0930,11.5508,13.5805,9110.0000,15108.7000,-5998.7000,1.3217,1951.6173,2396.3350,4347.9523,64.5478,17505.0350,7158.3827,-10346.6523,16.9612,11.6296,14.2954,3.0721,207368.5979,17.7238,17.3407,17.5322,37.1445,2.4802,16.0335,15.9486,15.9910,23.7509,3.8019,17.7238,17.5741,17.6489,36.6412,-6.2821,11.5508,11.4578,11.5043,7.8734,-2.4802,11.6296,11.5508,11.5902,9.9237,-3.8019,11.6296,11.5976,11.6136,6.0631,6.2821,0.1000,7.8141,-184742.3000,207368.5979
427.0000,11.4825,17.0493,8424.9000,104104.8000,-95679.9000,5.2968,1803.6383,16245.0488,18048.6870,258.6855,120349.8488,6621.2617,-113728.5870,16.8280,13.3054,17456.2000,176.4000,17279.8000,1.0186,3448.5639,30.2382,3478.8021,49.7480,206.6382,14007.6361,13800.9979,16.6737,11.1390,13.9064,1.3530,91326.6150,17.0493,16.8280,16.9386,29.8500,2.1051,16.8280,15.9358,16.3819,29.5675,1.0865,17.0493,16.9249,16.9871,28.5608,-3.1916,12.2279,11.9058,12.0669,14.9023,-2.1051,11.1390,11.2178,11.1784,4.9373,-1.0865,11.1390,11.2033,11.1712,0.9390,3.1916,0.1000,7.8141,-78400.1000,91326.6150
428.0000,11.5577,16.9497,10221.8000,103254.0000,-93032.2000,5.3545,2185.4822,16138.8916,18324.3737,261.5064,119392.8916,8036.3178,-111356.5737,16.6378,12.6806,22698.9000,0.0000,22698.9000,1.1926,4496.1981,0.0000,4496.1981,58.2457,0.0000,18202.7019,18202.7019,16.5537,11.4074,13.9806,1.2239,82610.4069,16.9497,16.6378,16.7937,29.1507,2.1824,16.6378,15.9465,16.2922,28.1854,0.9898,16.9497,16.7431,16.8464,28.0854,-3.1721,11.9933,11.8775,11.9354,12.3768,-2.1824,11.4074,11.1650,11.2862,7.0955,-0.9898,11.4074,11.3378,11.3726,4.4922,3.1721,0.1000,7.8141,-70333.3000,82610.4069
429.0000,11.7022,15.7497,16756.4000,63775.1000,-47018.7000,3.8814,3573.7054,9999.9820,13573.6874,189.5597,73775.0820,13182.6946,-60592.3874,15.7913,11.8588,30730.0000,0.0000,30730.0000,1.6199,6160.9055,0.0000,6160.9055,79.1154,0.0000,24569.0945,24569.0945,15.7659,11.9957,13.8808,0.4872,32884.8948,15.7497,15.7913,15.7705,17.5321,1.8338,15.7913,15.2891,15.5402,19.1868,0.2138,15.7497,15.8157,15.7827,16.0692,-2.0476,11.7304,11.6650,11.6977,9.3801,-1.8338,11.9957,10.7575,11.3766,8.4034,-0.2138,11.9957,11.7356,11.8657,10.6786,2.0476,0.1000,7.8141,-16288.7000,32884.8948
430.0000,11.8090,15.4108,19810.6000,59937.9000,-40127.3000,3.8702,4217.3396,9420.5149,13637.8545,189.0127,69358.4149,15593.2604,-53765.1545,15.3165,11.4490,34495.4000,0.0000,34495.4000,1.8457,6964.0417,0.0000,6964.0417,90.1405,0.0000,27531.3583,27531.3583,15.3151,12.5536,13.9343,0.3195,21563.0434,15.4108,15.3165,15.3636,15.0677,1.9053,15.3165,14.5768,14.9467,13.5763,0.0596,15.4108,15.3375,15.3741,13.7327,-1.9649,11.4049,11.4006,11.4027,6.2178,-1.9053,12.5536,10.0368,11.2952,7.4143,-0.0596,12.5536,12.2050,12.3793,16.1373,1.9649,0.1000,7.8141,-5631.9000,21563.0434
431.0000,12.0244,14.4336,26742.6000,47734.9000,-20992.3000,3.6808,5672.0739,7538.5737,13210.6476,179.7624,55273.4737,21070.5261,-34202.9476,14.8525,12.3003,71816.5000,0.0000,71816.5000,3.8751,14599.1363,0.0000,14599.1363,189.2531,0.0000,57217.3637,57217.3637,11.9629,15.7045,13.8337,-0.4558,-30765.1679,14.4336,14.5256,14.4796,6.4580,3.1645,15.5341,15.2432,15.3887,20.8715,-2.6482,14.4336,14.8308,14.6322,6.9355,-0.5163,12.3003,12.0411,12.1707,16.2684,-3.1645,12.3003,11.9629,12.1316,17.7238,2.6482,11.9629,11.9216,11.9423,9.5667,0.5163,0.1000,7.8141,50824.2000,-30765.1679
432.0000,12.0209,13.6082,31973.0000,41059.9000,-9086.9000,3.6510,6781.8400,6483.9139,13265.7539,178.3102,47543.8139,25191.1600,-22352.6539,14.6303,12.1014,92639.4000,0.0000,92639.4000,5.0403,18895.3574,0.0000,18895.3574,246.1603,0.0000,73744.0426,73744.0426,11.9946,15.7117,13.8532,-0.8303,-56048.4454,13.6039,13.7204,13.6621,-0.4313,3.7372,15.7117,15.5197,15.6157,23.7760,-3.8233,15.7117,13.4224,14.5670,8.9087,0.0861,12.1014,12.0209,12.0611,13.7965,-3.7372,12.1014,12.0084,12.0549,15.2394,3.8233,12.0209,11.3822,11.7016,6.9381,-0.0861,0.1000,7.8141,83552.5000,-56048.4454
433.0000,14.8736,15.7044,37200.4000,35513.1000,1687.3000,3.6771,7527.4408,5993.9243,13521.3651,179.5834,41507.0243,29672.9592,-11834.0651,14.8624,11.0808,98724.2000,0.0000,98724.2000,5.3929,20066.0548,0.0000,20066.0548,263.3790,0.0000,78658.1452,78658.1452,12.7214,15.0120,13.8667,-1.1871,-80131.6331,14.8736,13.7774,14.3255,10.9092,0.5719,15.0120,14.9911,15.0016,16.1657,-4.8209,15.0120,14.8736,14.9428,15.1689,4.2490,11.0808,11.5512,11.3160,4.5324,-0.5719,11.0808,11.1629,11.1218,3.4100,4.8209,15.1454,14.4897,14.8175,45.1106,-4.2490,0.1000,7.8141,100411.5000,-80131.6331
434.0000,15.0551,15.3084,41312.3000,31210.3000,10102.0000,3.6064,8335.4362,5290.9939,13626.4301,176.1321,36501.2939,32976.8638,-3524.4301,14.9717,11.1727,111331.2000,0.0000,111331.2000,6.0562,22591.4386,0.0000,22591.4386,295.7754,0.0000,88739.7614,88739.7614,12.6237,15.1791,13.9014,-1.4109,-95237.9867,15.0551,14.3205,14.6878,15.8869,0.8166,15.1791,15.0731,15.1261,18.9225,-5.2396,15.1791,15.0551,15.1171,17.6732,4.4230,11.1727,11.1459,11.1593,3.9785,-0.8166,11.1727,11.1425,11.1576,5.3757,5.2396,14.5399,14.3783,14.4591,34.7493,-4.4230,0.1000,7.8141,121433.2000,-95237.9867
435.0000,15.1881,14.9613,45512.2000,28314.6000,17197.6000,3.6788,9163.5580,4815.7058,13979.2638,179.6685,33130.3058,36348.6420,3218.3362,15.1086,11.3002,109454.6000,0.0000,109454.6000,5.9425,22165.2738,0.0000,22165.2738,290.2208,0.0000,87289.3262,87289.3262,12.5895,15.3177,13.9536,-1.4999,-101244.8379,15.1881,14.4815,14.8348,17.6219,0.7545,15.3177,15.1998,15.2588,20.9365,-5.1879,15.3177,15.1881,15.2529,19.4485,4.4334,11.3002,11.0911,11.1956,5.3587,-0.7545,11.3002,11.2514,11.2758,7.4100,5.1879,14.3026,14.1553,14.2289,29.7918,-4.4334,0.1000,7.8141,126652.2000,-101244.8379
436.0000,15.3042,14.5896,50526.8000,25544.3000,24982.5000,3.7991,10154.6343,4356.9060,14511.5403,185.5397,29901.2060,40372.1657,10470.9597,15.2268,11.4074,120616.6000,0.0000,120616.6000,6.5324,24382.8053,0.0000,24382.8053,319.0340,0.0000,96233.7947,96233.7947,12.4843,15.4316,13.9579,-1.7399,-117445.5079,15.3042,14.6668,14.9855,19.3878,0.9111,15.4316,15.3176,15.3746,22.3915,-5.6213,15.4316,15.3042,15.3679,20.8289,4.7102,11.4074,11.1609,11.2841,6.8915,-0.9111,11.4074,11.3569,11.3821,8.8208,5.6213,13.9264,13.8298,13.8781,24.5754,-4.7102,0.1000,7.8141,145599.1000,-117445.5079
437.0000,15.1928,15.6454,47593.6000,38869.0000,8724.6000,4.2787,9581.9188,6611.5470,16193.4658,208.9632,45480.5470,38011.6812,-7468.8658,15.1310,11.3048,121288.2000,0.0000,121288.2000,6.5550,24553.4966,0.0000,24553.4966,320.1340,0.0000,96734.7034,96734.7034,12.8619,15.2777,14.0698,-1.4954,-100941.4543,15.1928,14.6217,14.9073,18.2796,0.7588,15.2777,15.1976,15.2376,20.6327,-5.7962,15.2777,15.1928,15.2352,19.1345,5.0374,11.3048,11.1347,11.2198,6.2658,-0.7588,11.3048,11.2787,11.2917,7.6501,5.7962,14.9660,14.6837,14.8248,35.9036,-5.0374,0.1000,7.8141,130012.8000,-100941.4543
438.0000,15.1208,16.0840,45721.4000,45504.0000,217.4000,4.5020,9215.4555,7726.5489,16942.0044,219.8712,53230.5489,36505.9445,-16724.6044,15.0629,11.2443,130381.6000,0.0000,130381.6000,7.0585,26421.1188,0.0000,26421.1188,344.7252,0.0000,103960.4812,103960.4812,13.0035,15.2037,14.1036,-1.4534,-98105.4645,15.1208,14.6030,14.8619,17.9271,0.8522,15.2037,15.1261,15.1649,20.0492,-6.2063,15.2037,15.1208,15.1623,18.5796,5.3542,11.2443,11.0941,11.1692,5.9489,-0.8522,11.2443,11.2195,11.2319,7.1212,6.2063,15.2898,15.0714,15.1806,37.9810,-5.3542,0.1000,7.8141,130599.0000,-98105.4645
439.0000,12.5522,15.1886,26089.0000,94396.3000,-68307.3000,5.8219,5484.0409,15085.8741,20569.9150,284.3335,109482.1741,20604.9591,-88877.2150,15.0292,11.2157,81072.5000,0.0000,81072.5000,4.3944,16437.1629,0.0000,16437.1629,214.6142,0.0000,64635.3371,64635.3371,15.0811,13.9242,14.5027,0.2868,19357.8137,15.1886,15.0335,15.1111,21.2001,4.3758,15.0811,14.0252,14.5531,12.9995,-0.0186,15.1886,15.0811,15.1349,18.6284,-4.3571,11.2157,11.1738,11.1948,6.5680,-4.3758,11.2157,10.8073,11.0115,4.7033,0.0186,13.9109,13.9365,13.9237,20.8482,4.3571,0.1000,7.8141,12765.2000,19357.8137
440.0000,12.5090,17.5469,18181.6000,132569.5000,-114387.9000,7.1729,3824.6571,21165.7194,24990.3765,350.3149,153735.2194,14356.9429,-139378.2765,16.8845,13.0465,59177.3000,0.0000,59177.3000,3.2095,11681.6167,0.0000,11681.6167,156.7480,0.0000,47495.6833,47495.6833,16.7183,12.3871,14.5527,0.9809,66210.8722,17.5469,16.8845,17.2157,46.3029,3.4608,16.8845,13.4162,15.1504,21.6662,0.2513,17.5469,16.9419,17.2444,44.4097,-3.7121,12.8591,12.4570,12.6581,24.3912,-3.4608,12.3871,10.4662,11.4267,10.3127,-0.2513,12.3871,12.5574,12.4723,4.6612,3.7121,0.1000,7.8141,-55210.6000,66210.8722
441.0000,12.5167,17.9885,13142.0000,145655.8000,-132513.8000,7.5120,2764.1730,23259.1178,26023.2908,366.8716,168914.9178,10377.8270,-158537.0908,17.4758,16.0205,19258.4000,6652.8000,12605.6000,1.3685,3770.9903,1153.4311,4924.4214,66.8367,7806.2311,15487.4097,7681.1786,17.2866,12.0025,14.6446,1.8549,125206.9975,17.9885,17.4758,17.7321,48.2000,2.9602,17.4758,16.2382,16.8570,41.8260,1.5916,17.9885,17.6532,17.8208,47.3315,-4.5518,13.6637,13.2504,13.4570,31.2081,-2.9602,12.0025,11.6373,11.8199,14.5502,-1.5916,12.0025,12.0396,12.0211,2.5237,4.5518,0.1000,7.8141,-119908.2000,125206.9975
442.0000,12.1965,17.9092,10178.0000,155603.4000,-145425.4000,7.8173,2152.4130,24668.6508,26821.0639,381.7827,180272.0508,8025.5870,-172246.4639,17.5106,16.2752,11495.3000,4473.9000,7021.4000,0.8385,2249.8403,776.1446,3025.9849,40.9497,5250.0446,9245.4597,3995.4151,17.4479,11.7780,14.6130,2.2610,152618.4761,17.9092,17.5106,17.7099,44.7983,2.8852,17.5106,16.8867,17.1987,42.4139,2.0468,17.9092,17.6808,17.7950,43.9568,-4.9320,12.9936,12.8884,12.9410,22.0292,-2.8852,11.7780,11.6493,11.7136,12.2882,-2.0468,11.7780,11.7917,11.7848,2.1270,4.9320,0.1000,7.8141,-138404.0000,152618.4761
443.0000,12.0074,17.8647,8506.8000,163635.2000,-155128.4000,8.0900,1804.8055,25832.4468,27637.2523,395.1015,189467.6468,6701.9945,-182765.6523,11.9029,14.0719,7764.1000,13479.0000,-5714.9000,1.1301,1653.5918,2147.0402,3800.6320,55.1910,15626.0402,6110.5082,-9515.5320,17.1391,12.0576,14.5983,2.6771,180705.3890,17.8647,17.4097,17.6372,42.1714,2.3200,16.3164,16.2376,16.2770,28.9172,3.4500,17.8647,17.6781,17.7714,42.0065,-5.7700,11.9029,12.0150,11.9590,9.6231,-2.3200,12.0576,11.9029,11.9803,15.2476,-3.4500,12.0576,12.0044,12.0310,6.9283,5.7700,0.1000,7.8141,-160843.3000,180705.3890
444.0000,11.8688,17.8436,7096.2000,171857.1000,-164760.9000,8.3888,1509.1087,27046.8822,28555.9909,409.6962,198903.9822,5587.0913,-193316.8909,11.8441,16.0261,4654.9000,25724.7000,-21069.8000,1.6216,992.3626,4094.6547,5087.0173,79.1973,29819.3547,3662.5374,-26156.8173,17.2307,11.9201,14.5754,3.0377,205042.9531,17.8436,17.3801,17.6119,40.8283,2.2557,16.8138,16.5321,16.6730,34.2024,3.8774,17.8436,17.6723,17.7580,40.7771,-6.1331,11.8441,11.7723,11.8082,9.2560,-2.2557,11.9201,11.8441,11.8821,13.3403,-3.8774,11.9201,11.9043,11.9122,6.1091,6.1331,0.1000,7.8141,-185830.7000,205042.9531
445.0000,11.7670,17.8585,5582.2000,180752.3000,-175170.1000,8.7142,1189.2136,28382.6544,29571.8680,425.5894,209134.9544,4392.9864,-204741.9680,11.7528,16.2448,4544.8000,32789.7000,-28244.9000,1.9872,970.3567,5213.3729,6183.7296,97.0494,38003.0729,3574.4433,-34428.6296,17.2760,11.8140,14.5450,3.3399,225443.9964,17.8585,17.3904,17.6244,40.2347,2.2424,16.8522,16.6337,16.7429,34.2429,4.2295,17.8585,17.6957,17.7771,40.2478,-6.4719,11.7528,11.6716,11.7122,8.9418,-2.2424,11.8140,11.7528,11.7834,11.9566,-4.2295,11.8140,11.8000,11.8070,5.6060,6.4719,0.1000,7.8141,-203415.0000,225443.9964
446.0000,11.6144,17.8403,3619.9000,190196.2000,-186576.3000,9.0414,773.1999,29765.2480,30538.4479,441.5662,219961.4480,2846.7001,-217114.7479,11.6018,17.0325,1043.0000,36720.5000,-35677.5000,1.9922,223.2500,5827.6700,6050.9200,97.2942,42548.1700,819.7500,-41728.4200,17.4036,11.6425,14.5231,3.6321,245169.9444,17.8403,17.4041,17.6222,39.5818,2.3497,17.2336,16.9646,17.0991,37.9136,4.3419,17.8403,17.6884,17.7644,39.4611,-6.6916,11.6018,11.5455,11.5737,7.8745,-2.3497,11.6425,11.6018,11.6222,10.0491,-4.3419,11.6425,11.6386,11.6406,4.3476,6.6916,0.1000,7.8141,-222253.8000,245169.9444
447.0000,11.4908,17.8236,2006.4000,198864.2000,-196857.8000,9.3478,429.4765,31037.4727,31466.9493,456.5316,229901.6727,1576.9235,-228324.7493,11.4790,16.9877,667.2000,32668.2000,-32001.0000,1.7565,143.1045,5176.9415,5320.0459,85.7851,37845.1415,524.0955,-37321.0459,17.4219,11.5176,14.4697,3.7464,252878.8936,17.8236,17.4228,17.6232,39.0965,2.5304,17.2446,17.0161,17.1303,37.1434,4.2869,17.8236,17.6770,17.7503,38.8214,-6.8174,11.4790,11.4310,11.4550,7.0581,-2.5304,11.5176,11.4790,11.4983,8.8532,-4.2869,11.5176,11.5131,11.5153,3.6891,6.8174,0.1000,7.8141,-228858.8000,252878.8936
448.0000,11.4021,17.7868,1218.5000,205327.7000,-204109.2000,9.5977,261.2251,31984.1054,32245.3305,468.7379,237311.8054,957.2749,-236354.5305,11.3913,16.9371,480.1000,28655.5000,-28175.4000,1.5341,103.1255,4536.3315,4639.4570,74.9234,33191.8315,376.9745,-32814.8570,17.4091,11.4308,14.4200,3.8027,256681.7035,17.7868,17.4199,17.6033,38.4420,2.6879,17.2444,17.0205,17.1325,36.4303,4.2220,17.7868,17.6466,17.7167,38.0525,-6.9099,11.3913,11.3445,11.3679,6.6000,-2.6879,11.4308,11.3913,11.4111,8.1749,-4.2220,11.4308,11.4245,11.4276,3.4450,6.9099,0.1000,7.8141,-232284.6000,256681.7035
449.0000,11.3323,17.6980,1590.3000,206225.2000,-204634.9000,9.6548,341.3453,32075.0618,32416.4071,471.5227,238300.2618,1248.9547,-237051.3071,11.3219,16.6890,781.3000,22062.4000,-21281.1000,1.2047,168.0190,3489.7527,3657.7716,58.8357,25552.1527,613.2810,-24938.8716,17.3368,11.3627,14.3497,3.7070,250224.6280,17.6980,17.3678,17.5329,37.2831,2.8167,17.1645,16.9486,17.0565,34.9993,4.0214,17.6980,17.5650,17.6315,36.7773,-6.8381,11.3219,11.2765,11.2992,6.3024,-2.8167,11.3627,11.3219,11.3423,7.7100,-4.0214,11.3627,11.3552,11.3590,3.3400,6.8381,0.1000,7.8141,-225916.0000,250224.6280
450.0000,11.3497,17.6281,3096.4000,201050.9000,-197954.5000,9.4939,664.4168,31282.1575,31946.5742,463.6664,232333.0575,2431.9832,-229901.0742,11.3405,14.8409,4440.7000,15522.9000,-11082.2000,1.0734,954.6765,2455.8939,3410.5704,52.4246,17978.7939,3486.0235,-14492.7704,17.1283,11.4003,14.2643,3.4587,233462.3261,17.6281,17.3047,17.4664,36.3428,2.8068,16.6231,16.4972,16.5602,28.7716,3.8803,17.6281,17.4945,17.5613,35.8622,-6.6871,11.3405,11.2753,11.3079,6.8807,-2.8068,11.4003,11.3405,11.3704,8.3932,-3.8803,11.4003,11.3809,11.3906,4.3645,6.6871,0.1000,7.8141,-209036.7000,233462.3261
451.0000,11.2018,17.1051,5393.0000,110984.9000,-105591.9000,5.4445,1160.1920,17213.0871,18373.2791,265.8984,128197.9871,4232.8080,-123965.1791,16.8435,13.3893,11143.9000,187.5000,10956.4000,0.6568,2201.0604,32.1496,2233.2100,32.0765,219.6496,8942.8396,8723.1900,16.7667,10.9304,13.8485,1.5966,107772.0374,17.1051,16.8435,16.9743,30.3618,2.0337,16.8435,16.2849,16.5642,29.5891,1.3770,17.1051,16.9612,17.0331,29.4989,-3.4107,11.7791,11.5432,11.6611,11.4350,-2.0337,10.9304,11.0110,10.9707,3.7183,-1.3770,10.9304,10.9982,10.9643,-0.3857,3.4107,0.1000,7.8141,-94635.5000,107772.0374
452.0000,11.2937,17.0812,6585.8000,109834.9000,-103249.1000,5.4534,1414.5365,17068.7478,18483.2842,266.3331,126903.6478,5171.2635,-121732.3842,16.7203,12.7609,14713.3000,0.0000,14713.3000,0.7728,2911.0516,0.0000,2911.0516,37.7443,0.0000,11802.2484,11802.2484,16.6763,11.1917,13.9340,1.4668,99012.2240,17.0812,16.7203,16.9007,30.3628,2.0754,16.7203,16.1942,16.4572,28.5712,1.3026,17.0812,16.8622,16.9717,29.7586,-3.3780,11.6649,11.5498,11.6074,10.2900,-2.0754,11.1917,11.0147,11.1032,6.2443,-1.3026,11.1917,11.1363,11.1640,3.2201,3.3780,0.1000,7.8141,-88535.8000,99012.2240
453.0000,11.4960,16.2910,11581.7000,70063.0000,-58481.3000,3.8874,2478.8817,10936.2179,13415.0996,189.8549,80999.2179,9102.8183,-71896.3996,16.1508,12.2076,21695.3000,0.0000,21695.3000,1.1420,4327.1277,0.0000,4327.1277,55.7750,0.0000,17368.1723,17368.1723,16.0950,11.5766,13.8358,0.7088,47844.8063,16.2910,16.1508,16.2209,22.6736,1.6765,16.1508,15.6303,15.8905,22.0689,0.5344,16.2910,16.2073,16.2492,21.5966,-2.2109,11.8182,11.6077,11.7129,11.4964,-1.6765,11.5766,10.9859,11.2812,8.6139,-0.5344,11.5766,11.4112,11.4939,7.5000,2.2109,0.1000,7.8141,-36786.0000,47844.8063
454.0000,11.6810,16.1484,13656.7000,66341.7000,-52685.0000,3.8302,2913.6837,10397.5604,13311.2441,187.0584,76739.2604,10743.0163,-65996.2441,15.8831,11.9830,25741.6000,0.0000,25741.6000,1.3686,5153.9504,0.0000,5153.9504,66.8407,0.0000,20587.6496,20587.6496,15.8184,11.9712,13.8948,0.5411,36525.7536,16.1484,15.8831,16.0157,21.8360,1.7329,15.8831,15.1140,15.4986,18.6484,0.3643,16.1484,15.9408,16.0446,20.8893,-2.0972,11.7668,11.6101,11.6885,10.9635,-1.7329,11.9712,10.9550,11.4631,10.6415,-0.3643,11.9712,11.7396,11.8554,11.5034,2.0972,0.1000,7.8141,-26943.4000,36525.7536
455.0000,11.6724,13.9765,19262.4000,54380.5000,-35118.1000,3.5820,4110.2802,8521.2953,12631.5755,174.9383,62901.7953,15152.1198,-47749.6755,14.3731,10.5126,57626.8000,0.0000,57626.8000,3.0783,11800.0409,0.0000,11800.0409,150.3413,0.0000,45826.7591,45826.7591,14.3616,13.3924,13.8770,0.1271,8578.0374,13.9765,14.3160,14.1463,0.5149,2.8171,14.3616,14.9887,14.6751,10.1568,-0.2612,13.9765,14.3616,14.1691,-0.4321,-2.5559,10.5126,10.7276,10.6201,-1.9865,-2.8171,10.5126,11.2875,10.9000,3.4588,0.2612,13.1772,12.7138,12.9455,23.8729,2.5559,0.1000,7.8141,22508.7000,8578.0374
456.0000,11.9864,14.8009,22706.2000,48042.6000,-25336.4000,3.4761,4819.0849,7580.7471,12399.8319,169.7686,55623.3471,17887.1151,-37736.2319,14.8695,12.3600,71645.0000,0.0000,71645.0000,3.9319,14560.5643,0.0000,14560.5643,192.0255,0.0000,57084.4357,57084.4357,11.9431,15.6889,13.8160,-0.5183,-34986.7558,14.8009,14.6104,14.7056,11.7763,3.1246,15.4718,15.1614,15.3166,20.3623,-2.7731,14.8009,13.9760,14.3885,6.7929,-0.3515,12.3600,11.9502,12.1551,18.6734,-3.1246,12.3600,11.9431,12.1515,19.5438,2.7731,11.9431,12.3086,12.1258,11.4461,0.3515,0.1000,7.8141,46308.6000,-34986.7558
457.0000,12.0794,14.3912,25179.3000,43154.7000,-17975.4000,3.3797,5335.4795,6823.6298,12159.1094,165.0582,49978.3298,19843.8205,-30134.5094,14.8059,12.2746,69790.3000,0.0000,69790.3000,3.7960,14197.1850,0.0000,14197.1850,185.3895,0.0000,55593.1150,55593.1150,12.0945,15.7497,13.9221,-0.4834,-32627.4314,14.3912,14.3693,14.3802,9.0573,3.0246,15.5295,15.3006,15.4151,21.5925,-2.6694,14.3912,14.0944,14.2428,6.9809,-0.3551,12.2746,12.1205,12.1976,17.1182,-3.0246,12.2746,12.0945,12.1845,17.8813,2.6694,12.0945,11.7292,11.9118,9.2853,0.3551,0.1000,7.8141,51814.9000,-32627.4314
458.0000,12.0294,13.8823,27257.0000,38858.5000,-11601.5000,3.2910,5780.6759,6137.4563,11918.1323,160.7282,44995.9563,21476.3241,-23519.6323,14.6984,12.1710,75097.6000,0.0000,75097.6000,4.0893,15301.6284,0.0000,15301.6284,199.7153,0.0000,59795.9716,59795.9716,12.0459,15.8566,13.9513,-0.6191,-41785.9582,13.8823,13.9209,13.9016,4.9086,3.1417,15.7648,15.5148,15.6398,24.3624,-2.9923,13.8823,14.0172,13.9498,5.0856,-0.1494,12.1710,12.0594,12.1152,15.1743,-3.1417,12.1710,12.0459,12.1084,15.9599,2.9923,12.0459,11.4003,11.7231,7.4953,0.1494,0.1000,7.8141,63496.1000,-41785.9582
459.0000,11.8394,13.1850,29735.8000,34733.7000,-4997.9000,3.2346,6326.9439,5462.8176,11789.7614,157.9739,40196.5176,23408.8561,-16787.6614,14.4624,11.9421,71746.7000,0.0000,71746.7000,3.9144,14671.3241,0.0000,14671.3241,191.1731,0.0000,57075.3759,57075.3759,11.8609,16.1340,13.9974,-0.6439,-43460.7055,13.1850,13.3054,13.2452,-0.9686,3.0354,15.9793,15.7006,15.8399,26.4780,-2.8362,13.1850,13.9316,13.5583,2.0965,-0.1992,11.9421,11.8726,11.9073,12.3037,-3.0354,11.9421,11.8609,11.9015,13.0264,2.8362,11.8609,11.3338,11.5973,6.5666,0.1992,0.1000,7.8141,66748.8000,-43460.7055
460.0000,14.7922,15.6769,31901.2000,31123.8000,777.4000,3.1892,6463.5215,5242.7530,11706.2745,155.7537,36366.5530,25437.6785,-10928.8745,14.9512,11.1797,79139.0000,0.0000,79139.0000,4.3361,16063.8906,0.0000,16063.8906,211.7694,0.0000,63075.1094,63075.1094,12.7529,15.1507,13.9518,-1.0311,-69598.0300,14.7922,13.1270,13.9596,10.2615,0.3823,15.1507,15.1276,15.1391,17.5538,-3.9538,15.1507,14.7922,14.9715,21.1050,3.5715,11.1797,11.5330,11.3563,5.8141,-0.3823,11.1797,11.2392,11.2094,4.7713,3.9538,15.2333,14.4286,14.8310,46.1510,-3.5715,0.1000,7.8141,79916.4000,-69598.0300
461.0000,12.2899,14.6455,27104.8000,46855.4000,-19750.6000,3.6185,5722.9417,7443.8609,13166.8026,176.7213,54299.2609,21381.8583,-32917.4026,14.9697,12.4331,76737.6000,0.0000,76737.6000,4.1677,15572.1180,0.0000,15572.1180,203.5458,0.0000,61165.4820,61165.4820,12.0846,16.1157,14.1002,-0.6065,-40939.0357,14.6455,14.4188,14.5322,17.3062,3.2900,15.9177,15.5817,15.7497,26.1546,-2.9616,14.6455,14.3303,14.4879,13.6679,-0.3285,12.4331,12.1428,12.2879,18.1896,-3.2900,12.4331,12.0846,12.2588,18.8031,2.9616,12.0846,13.7629,12.9237,16.8996,0.3285,0.1000,7.8141,56987.0000,-40939.0357
462.0000,12.5015,15.3995,24541.4000,53616.0000,-29074.6000,3.8287,5163.1504,8558.7431,13721.8936,186.9889,62174.7431,19378.2496,-42796.4936,15.2582,12.7179,81935.2000,0.0000,81935.2000,4.4486,16555.6116,0.0000,16555.6116,217.2601,0.0000,65379.5884,65379.5884,12.4865,15.7634,14.1249,-0.5325,-35947.0210,15.3995,15.1056,15.2525,25.2689,3.5005,15.5692,15.4266,15.4979,22.4838,-3.1723,15.3995,13.8861,14.6428,16.0597,-0.3282,12.7179,12.5152,12.6165,20.7970,-3.5005,12.7179,12.4865,12.6022,21.4461,3.1723,12.4865,12.3556,12.4210,11.7149,0.3282,0.1000,7.8141,52860.6000,-35947.0210
463.0000,12.4076,17.6419,12215.2000,106020.3000,-93805.1000,5.6104,2573.9879,16888.1045,19462.0924,274.0018,122908.4045,9641.2121,-113267.1924,16.8101,12.9577,46717.9000,0.0000,46717.9000,2.5234,9231.6531,0.0000,9231.6531,123.2405,0.0000,37486.2469,37486.2469,16.5969,12.2335,14.4152,0.7697,51951.4751,17.6419,16.8101,17.2260,47.4937,2.7113,16.8101,14.0238,15.4170,21.8059,0.1878,17.6419,16.7636,17.2027,46.9900,-2.8991,12.8830,12.6502,12.7666,21.3382,-2.7113,12.2335,11.8790,12.0563,13.4919,-0.1878,12.2335,12.1806,12.2071,10.1987,2.8991,0.1000,7.8141,-47087.2000,51951.4751
464.0000,12.1769,17.9036,9143.7000,142227.5000,-133083.8000,7.1332,1934.3264,22538.2046,24472.5310,348.3731,164765.7046,7209.3736,-157556.3310,17.4142,13.4477,35762.1000,0.0000,35762.1000,1.8796,7008.4147,0.0000,7008.4147,91.7945,0.0000,28753.6853,28753.6853,17.1994,11.8358,14.5176,1.6101,108683.2772,17.9036,17.4142,17.6589,48.0426,3.0042,17.4142,15.9636,16.6889,37.4783,1.1247,17.9036,17.5360,17.7198,48.1825,-4.1289,12.8016,12.6388,12.7202,19.7858,-3.0042,11.8358,11.7217,11.7788,10.5050,-1.1247,11.8358,11.8408,11.8383,6.5847,4.1289,0.1000,7.8141,-97321.7000,108683.2772
465.0000,12.2008,18.0442,8095.8000,150820.3000,-142724.5000,7.4696,1711.9495,23912.6830,25624.6325,364.8013,174732.9830,6383.8505,-168349.1325,17.5946,16.5322,15781.2000,6692.0000,9089.2000,1.1815,3085.1832,1162.6890,4247.8722,57.7029,7854.6890,12696.0168,4841.3278,17.5014,11.5647,14.5330,2.1331,143982.3707,18.0442,17.5946,17.8194,46.7973,2.8837,17.5946,16.8094,17.2020,41.2863,1.7022,18.0442,17.7582,17.9012,46.9497,-4.5859,13.5693,13.2038,13.3865,27.3190,-2.8837,11.5647,11.5127,11.5387,8.2188,-1.7022,11.5647,11.5701,11.5674,4.4674,4.5859,0.1000,7.8141,-133635.3000,143982.3707
466.0000,12.0400,17.9699,7097.0000,156992.3000,-149895.3000,7.7040,1504.8622,24801.8164,26306.6786,376.2526,181794.1164,5592.1378,-176201.9786,17.5786,17.3522,10286.2000,6396.6000,3889.6000,0.8784,2011.3559,1111.0482,3122.4041,42.9019,7507.6482,8274.8441,767.1959,17.5316,11.4484,14.4900,2.3725,160146.7935,17.9699,17.5786,17.7742,44.0733,2.8608,17.5786,17.0250,17.3018,40.3311,1.9824,17.9699,17.7389,17.8544,44.0742,-4.8432,13.2158,13.0567,13.1362,22.5691,-2.8608,11.4484,11.3829,11.4157,7.4765,-1.9824,11.4484,11.4395,11.4440,4.1329,4.8432,0.1000,7.8141,-146005.7000,160146.7935
467.0000,11.8774,17.8837,6213.5000,162196.3000,-155982.8000,7.8922,1321.1961,25531.3137,26852.5097,385.4446,187727.6137,4892.3039,-182835.3097,17.5170,17.8948,7074.6000,5685.2000,1389.4000,0.6736,1384.5089,986.3970,2370.9059,32.8986,6671.5970,5690.0911,-981.5059,17.4898,11.3918,14.4408,2.5153,169783.9687,17.8837,17.5170,17.7004,41.8627,2.8553,17.5170,17.0594,17.2882,38.7751,2.1817,17.8837,17.6762,17.7800,41.8000,-5.0370,12.8700,12.7624,12.8162,18.2608,-2.8553,11.3918,11.3186,11.3552,7.3700,-2.1817,11.3918,11.3758,11.3838,4.3137,5.0370,0.1000,7.8141,-154593.4000,169783.9687
468.0000,11.6126,17.7354,4653.9000,167369.8000,-162715.9000,8.0413,994.0906,26191.9157,27186.0063,392.7257,193561.7157,3659.8094,-189901.9063,11.5007,14.4624,3083.3000,7905.7000,-4822.4000,0.5865,661.0817,1253.1436,1914.2253,28.6415,9158.8436,2422.2183,-6736.6253,17.2345,11.6229,14.4287,2.7665,186737.3406,17.7354,17.3585,17.5469,39.1913,2.4850,16.8055,16.6387,16.7221,31.0847,3.0714,17.7354,17.5638,17.6496,39.3779,-5.5564,11.5007,11.7125,11.6066,3.9108,-2.4850,11.6229,11.5007,11.5618,10.3405,-3.0714,11.6229,11.5679,11.5954,7.5583,5.5564,0.1000,7.8141,-167538.3000,186737.3406
469.0000,11.5145,17.7301,3480.3000,171925.7000,-168445.4000,8.1772,744.6652,26846.9884,27591.6536,399.3599,198772.6884,2735.6348,-196037.0536,11.4898,15.1571,2749.6000,10631.3000,-7881.7000,0.7180,589.6417,1684.9628,2274.6045,35.0673,12316.2628,2159.9583,-10156.3045,17.2063,11.5633,14.3848,2.8682,193604.9748,17.7301,17.3307,17.5304,38.6320,2.4864,16.8437,16.5893,16.7165,31.5452,3.2044,17.7301,17.5538,17.6419,38.8631,-5.6908,11.4898,11.4665,11.4782,4.8017,-2.4864,11.5633,11.4898,11.5266,9.7915,-3.2044,11.5633,11.5354,11.5494,7.0406,5.6908,0.1000,7.8141,-176327.1000,193604.9748
470.0000,11.4216,17.6821,2905.8000,176174.2000,-173268.4000,8.3384,622.7422,27454.5258,28077.2680,407.2330,203628.7258,2283.0578,-201345.6680,11.4066,16.3692,965.8000,12019.7000,-11053.9000,0.6878,207.4010,1903.1303,2110.5313,33.5892,13922.8303,758.3990,-13164.4313,17.2566,11.4618,14.3592,2.9887,201739.4509,17.6821,17.3050,17.4936,37.8263,2.5502,17.1062,16.7930,16.9496,34.4582,3.2380,17.6821,17.5160,17.5990,37.9351,-5.7882,11.4066,11.3725,11.3895,5.1202,-2.5502,11.4618,11.4066,11.4342,8.7524,-3.2380,11.4618,11.4432,11.4525,6.1045,5.7882,0.1000,7.8141,-184322.3000,201739.4509
471.0000,11.3551,17.6494,2490.1000,180787.2000,-178297.1000,8.5251,534.2681,28132.6023,28666.8704,416.3543,208919.8023,1955.8319,-206963.9704,11.3421,16.2992,797.0000,9836.5000,-9039.5000,0.5631,171.3371,1556.2724,1727.6094,27.5033,11392.7724,625.6629,-10767.1094,17.2568,11.3981,14.3274,3.0425,205369.0587,17.6494,17.2899,17.4697,37.2725,2.6540,17.1165,16.8359,16.9762,34.2878,3.2171,17.6494,17.4874,17.5684,37.2847,-5.8711,11.3421,11.3035,11.3228,5.2886,-2.6540,11.3981,11.3421,11.3701,8.2306,-3.2171,11.3981,11.3785,11.3883,5.7182,5.8711,0.1000,7.8141,-187336.6000,205369.0587
472.0000,11.3234,17.6339,2322.2000,185215.3000,-182893.1000,8.7180,498.5189,28801.7165,29300.2354,425.7738,214017.0165,1823.6811,-212193.3354,11.3122,16.1655,912.5000,9780.1000,-8867.6000,0.5668,196.2653,1546.8071,1743.0725,27.6833,11326.9071,716.2347,-10610.6725,17.2462,11.3724,14.3093,3.1163,210352.0403,17.6339,17.2836,17.4587,36.9232,2.7171,17.0906,16.8270,16.9588,33.7365,3.2839,17.6339,17.4756,17.5547,36.9045,-6.0010,11.3122,11.2651,11.2886,5.6255,-2.7171,11.3724,11.3122,11.3423,8.1737,-3.2839,11.3724,11.3497,11.3611,5.7804,6.0010,0.1000,7.8141,-191760.7000,210352.0403
473.0000,11.3309,17.6243,2661.6000,188702.4000,-186040.8000,8.8968,571.3052,29348.7765,29920.0817,434.5072,218051.1765,2090.2948,-215960.8817,11.3225,15.8539,1662.0000,12467.5000,-10805.5000,0.7515,357.4102,1972.0796,2329.4898,36.7037,14439.5796,1304.5898,-13134.9898,17.2093,11.3885,14.2989,3.2091,216613.4710,17.6243,17.2762,17.4503,36.6237,2.7151,16.9679,16.7420,16.8549,32.2785,3.4666,17.6243,17.4713,17.5478,36.6281,-6.1817,11.3225,11.2622,11.2923,6.2383,-2.7151,11.3885,11.3225,11.3555,8.5606,-3.4666,11.3885,11.3610,11.3747,6.2692,6.1817,0.1000,7.8141,-196846.3000,216613.4710
474.0000,11.4406,17.6715,3758.6000,191291.9000,-187533.3000,9.0778,805.2402,29822.8404,30628.0806,443.3450,221114.7404,2953.3598,-218161.3806,11.4373,13.8927,7138.9000,14425.7000,-7286.8000,1.1725,1532.2564,2284.9136,3817.1700,57.2619,16710.6136,5606.6436,-11103.9700,17.0185,11.5237,14.2711,3.2183,217236.5198,17.6715,17.3014,17.4864,36.8846,2.6351,16.2518,16.1722,16.2120,24.5578,3.8076,17.6715,17.5187,17.5951,37.0217,-6.4427,11.4373,11.3414,11.3894,7.8024,-2.6351,11.5237,11.4373,11.4805,10.1956,-3.8076,11.5237,11.4812,11.5025,8.0204,6.4427,0.1000,7.8141,-194820.1000,217236.5198
475.0000,11.3316,17.0542,7024.2000,106970.2000,-99946.0000,5.3503,1507.7051,16637.2948,18144.9998,261.2977,123607.4948,5516.4949,-118090.9998,16.8170,13.2995,14881.6000,146.6000,14735.0000,0.8700,2940.3866,25.1252,2965.5118,42.4914,171.7252,11941.2134,11769.4882,16.6963,11.0294,13.8629,1.4507,97925.3619,17.0542,16.8170,16.9356,29.9935,2.0734,16.8170,16.0928,16.4549,28.7511,1.2034,17.0542,16.9180,16.9861,29.4065,-3.2768,12.0231,11.7290,11.8761,13.7815,-2.0734,11.0294,11.1003,11.0648,5.0287,-1.2034,11.0294,11.0802,11.0548,2.5373,3.2768,0.1000,7.8141,-85211.0000,97925.3619
476.0000,11.3955,17.0366,8051.3000,108893.6000,-100842.3000,5.4936,1726.2551,16960.0231,18686.2782,268.2995,125853.6231,6325.0449,-119528.5782,16.6909,12.7337,17961.4000,0.0000,17961.4000,0.9439,3555.1543,0.0000,3555.1543,46.0980,0.0000,14406.2457,14406.2457,16.6286,11.2753,13.9519,1.3917,93942.2863,17.0366,16.6909,16.8637,30.0496,2.1458,16.6909,16.1074,16.3991,28.1627,1.2019,17.0366,16.8157,16.9261,29.7145,-3.3478,11.8038,11.6963,11.7501,11.4196,-2.1458,11.2753,11.0736,11.1744,7.1561,-1.2019,11.2753,11.2026,11.2389,5.6949,3.3478,0.1000,7.8141,-82880.9000,93942.2863
477.0000,11.5718,16.0647,14009.5000,69193.2000,-55183.7000,3.9815,2994.5891,10818.4280,13813.0171,194.4495,80011.6280,11014.9109,-68996.7171,16.0056,12.0665,24385.2000,0.0000,24385.2000,1.2843,4873.7570,0.0000,4873.7570,62.7224,0.0000,19511.4430,19511.4430,15.9526,11.7381,13.8454,0.6495,43844.5309,16.0647,16.0056,16.0352,20.5776,1.7553,16.0056,15.5452,15.7754,20.8442,0.4710,16.0647,16.0388,16.0518,19.7174,-2.2262,11.7790,11.6326,11.7058,10.7957,-1.7553,11.7381,10.9948,11.3665,9.6596,-0.4710,11.7381,11.5238,11.6310,10.5533,2.2262,0.1000,7.8141,-30798.5000,43844.5309
478.0000,11.7262,15.9921,15277.4000,65730.0000,-50452.6000,3.8910,3256.9322,10311.9558,13568.8880,190.0292,76041.9558,12020.4678,-64021.4880,15.7378,11.8497,24954.2000,0.0000,24954.2000,1.3301,5006.8266,0.0000,5006.8266,64.9619,0.0000,19947.3734,19947.3734,15.6771,12.1305,13.9038,0.5190,35030.5930,15.9921,15.7378,15.8650,20.4727,1.7404,15.7378,15.0778,15.4078,17.7985,0.4102,15.9921,15.7914,15.8918,19.8495,-2.1506,11.6648,11.5504,11.6076,9.6466,-1.7404,12.1305,11.0653,11.5979,12.2229,-0.4102,12.1305,11.8684,11.9994,14.3662,2.1506,0.1000,7.8141,-25498.4000,35030.5930
479.0000,11.8185,14.0499,20108.2000,53905.1000,-33796.9000,3.6059,4279.9943,8474.1181,12754.1124,176.1066,62379.2181,15828.2057,-46551.0124,14.3526,10.5024,50452.6000,0.0000,50452.6000,2.7020,10334.2494,0.0000,10334.2494,131.9632,0.0000,40118.3506,40118.3506,14.3649,13.4085,13.8867,0.1479,9985.4235,14.0499,14.3526,14.2012,1.7204,2.7036,14.3526,15.2595,14.8060,11.9853,0.0016,14.0499,14.3644,14.2071,0.8869,-2.7052,10.5016,10.7144,10.6080,-2.1983,-2.7036,13.4085,9.0748,11.2417,7.3940,-0.0016,13.4085,12.9219,13.1652,27.4470,2.7052,0.1000,7.8141,16655.7000,9985.4235
480.0000,11.9105,14.6210,23512.8000,47582.0000,-24069.2000,3.4971,4996.7685,7495.3841,12492.1526,170.7939,55077.3841,18516.0315,-36561.3526,14.7447,12.2373,63717.5000,0.0000,63717.5000,3.4981,12973.7884,0.0000,12973.7884,170.8414,0.0000,50743.7116,50743.7116,11.8617,15.8172,13.8395,-0.3955,-26698.9578,14.6210,14.4704,14.5457,10.0389,2.9148,15.3992,15.0875,15.2433,19.2984,-2.3324,14.6210,14.1431,14.3821,7.2340,-0.5824,12.2373,11.8309,12.0341,17.1576,-2.9148,12.2373,11.8617,12.0495,17.6247,2.3324,11.8617,12.3086,12.0852,11.5714,0.5824,0.1000,7.8141,39648.3000,-26698.9578
481.0000,11.9634,14.1478,26104.8000,42514.8000,-16410.0000,3.4015,5542.5713,6705.0687,12247.6400,166.1232,49219.8687,20562.2287,-28657.6400,14.6722,12.1478,66738.1000,0.0000,66738.1000,3.6381,13603.7067,0.0000,13603.7067,177.6795,0.0000,53134.3933,53134.3933,11.9760,15.8503,13.9131,-0.4551,-30718.1395,14.1478,14.1573,14.1525,6.7861,2.9529,15.5367,15.2795,15.4081,21.5470,-2.5043,14.1478,14.0998,14.1238,5.9994,-0.4486,12.1478,12.0017,12.0748,15.8314,-2.9529,12.1478,11.9760,12.0619,16.3522,2.5043,11.9760,11.7115,11.8437,9.4072,0.4486,0.1000,7.8141,50328.1000,-30718.1395
482.0000,11.9380,13.6609,28090.6000,38064.7000,-9974.1000,3.3016,5966.7959,5999.8365,11966.6323,161.2443,44064.5365,22123.8041,-21940.7323,14.6008,12.0804,74531.6000,0.0000,74531.6000,4.0683,15208.7606,0.0000,15208.7606,198.6872,0.0000,59322.8394,59322.8394,11.9558,15.9094,13.9326,-0.6327,-42709.1885,13.6609,13.7127,13.6868,3.0593,3.1347,15.8005,15.5389,15.6697,24.7171,-2.9677,13.6609,13.9734,13.8172,4.1220,-0.1669,12.0804,11.9694,12.0249,14.4211,-3.1347,12.0804,11.9558,12.0181,15.1325,2.9677,11.9558,11.3485,11.6522,7.7439,0.1669,0.1000,7.8141,64557.5000,-42709.1885
483.0000,11.7754,13.0535,29994.8000,34133.1000,-4138.3000,3.2228,6389.0724,5360.7496,11749.8220,157.3975,39493.8496,23605.7276,-15888.1220,14.3978,11.8826,71188.4000,0.0000,71188.4000,3.8908,14571.5140,0.0000,14571.5140,190.0191,0.0000,56616.8860,56616.8860,11.7987,16.1645,13.9816,-0.6519,-44005.2471,13.0535,13.1674,13.1104,-1.7312,3.0197,15.9961,15.7169,15.8565,26.5854,-2.8165,13.0535,13.8298,13.4416,1.4316,-0.2032,11.8826,11.8107,11.8467,11.9378,-3.0197,11.8826,11.7987,11.8407,12.6624,2.8165,11.7987,11.2498,11.5243,6.8603,0.2032,0.1000,7.8141,67050.1000,-44005.2471
484.0000,14.7599,15.6801,31756.6000,31424.1000,332.5000,3.1969,6437.5445,5289.1963,11726.7408,156.1312,36713.2963,25319.0555,-11394.2408,14.9352,11.1683,78480.2000,0.0000,78480.2000,4.3051,15933.9718,0.0000,15933.9718,210.2518,0.0000,62546.2282,62546.2282,12.7416,15.1360,13.9388,-1.0264,-69281.1574,14.7599,12.9864,13.8732,10.0061,0.3694,15.1360,15.1181,15.1270,17.3041,-3.9357,15.1360,14.7599,14.9479,21.5902,3.5663,11.1683,11.4880,11.3281,5.8201,-0.3694,11.1683,11.2207,11.1945,4.9826,3.9357,15.2459,14.4201,14.8330,47.3853,-3.5663,0.1000,7.8141,78812.7000,-69281.1574
485.0000,14.9539,15.7954,31276.8000,29737.7000,1539.1000,3.0225,6320.7381,5028.9474,11349.6855,147.6164,34766.6474,24956.0619,-9810.5855,14.8809,11.0783,73309.8000,0.0000,73309.8000,3.9827,14896.3406,0.0000,14896.3406,194.5092,0.0000,58413.4594,58413.4594,12.9176,15.1312,14.0244,-0.8861,-59810.2159,14.9539,13.3791,14.1665,13.5703,0.3201,15.1312,15.0122,15.0717,17.9187,-3.6627,15.1312,14.9539,15.0425,20.9647,3.3426,11.0783,11.1178,11.0980,4.1173,-0.3201,11.0783,11.0620,11.0702,4.7873,3.6627,15.3475,14.9508,15.1491,44.8256,-3.3426,0.1000,7.8141,74848.9000,-59810.2159
486.0000,15.0573,15.6231,32265.3000,27556.0000,4709.3000,2.9657,6509.8266,4671.7432,11181.5699,144.8419,32227.7432,25755.4734,-6472.2699,14.9565,11.1564,79945.5000,0.0000,79945.5000,4.3474,16226.3104,0.0000,16226.3104,212.3219,0.0000,63719.1896,63719.1896,12.8135,15.2357,14.0246,-1.0122,-68322.5784,15.0573,13.8167,14.4370,16.6259,0.4606,15.2357,15.0915,15.1636,19.7722,-3.8869,15.2357,15.0573,15.1465,21.4950,3.4263,11.1564,10.9502,11.0533,4.5589,-0.4606,11.1564,11.1057,11.1311,6.3861,3.8869,14.9950,14.7508,14.8729,37.7892,-3.4263,0.1000,7.8141,84654.8000,-68322.5784
487.0000,14.8839,15.7560,29983.2000,28827.6000,1155.6000,2.9068,6066.0510,4866.7660,10932.8171,141.9640,33694.3660,23917.1490,-9777.2171,14.9638,11.1585,45722.2000,0.0000,45722.2000,2.4830,9279.0894,0.0000,9279.0894,121.2662,0.0000,36443.1106,36443.1106,13.1655,15.1239,14.1447,-0.6032,-40713.0448,14.9638,13.4232,14.1935,13.2663,-0.1413,15.1239,14.9638,15.0439,18.6076,-2.6243,15.1239,14.9585,15.0412,19.7473,2.7655,15.7560,8.4938,12.1249,18.1289,0.1413,11.0150,10.9892,11.0021,5.1996,2.6243,15.7560,15.2307,15.4933,43.6199,-2.7655,0.1000,7.8141,46877.8000,-40713.0448
488.0000,12.6037,14.6405,21246.5000,49418.7000,-28172.2000,3.4377,4462.2406,7907.0695,12369.3101,167.8905,57325.7695,16784.2594,-40541.5101,14.3810,10.5837,36860.0000,0.0000,36860.0000,2.0015,7546.7888,0.0000,7546.7888,97.7487,0.0000,29313.2112,29313.2112,14.5680,14.0181,14.2930,0.0991,6691.7105,14.6405,14.3810,14.5107,17.5312,2.3860,14.3810,14.4511,14.4160,11.5219,0.3845,14.6405,14.5842,14.6123,14.5921,-2.7705,10.6022,10.9027,10.7524,-0.1952,-2.3860,14.0181,10.6985,12.3583,22.0982,-0.3845,14.0181,14.0687,14.0434,23.6049,2.7705,0.1000,7.8141,8687.8000,6691.7105
489.0000,12.3920,16.1111,18685.9000,59657.7000,-40971.8000,3.7931,3938.5345,9499.6013,13438.1359,185.2470,69157.3013,14747.3655,-54409.9359,15.2640,11.4934,22812.0000,0.0000,22812.0000,1.2517,4608.9360,0.0000,4608.9360,61.1329,0.0000,18203.0640,18203.0640,15.2168,13.3549,14.2859,0.2704,18250.9416,16.1111,15.2640,15.6875,31.3922,1.6816,15.2640,14.0278,14.6459,15.8975,0.4299,16.1111,15.4589,15.7850,29.6464,-2.1115,11.5645,11.2199,11.3922,9.5458,-1.6816,13.3549,11.7715,12.5632,22.1524,-0.4299,13.3549,13.3254,13.3401,16.4694,2.1115,0.1000,7.8141,-18159.8000,18250.9416
490.0000,12.2870,17.2805,11770.3000,82844.6000,-71074.3000,4.5025,2485.3189,13160.5592,15645.8781,219.8970,96005.1592,9284.9811,-86720.1781,16.3424,12.4963,16415.5000,0.0000,16415.5000,0.8866,3265.1491,0.0000,3265.1491,43.2991,0.0000,13150.3509,13150.3509,16.2259,12.4970,14.3614,0.7704,52005.0823,17.2805,16.3424,16.8115,42.5119,1.7964,16.3424,14.9591,15.6508,28.4350,0.9098,17.2805,16.6517,16.9661,42.0013,-2.7062,12.3133,11.8595,12.0864,17.5532,-1.7964,12.4970,12.1350,12.3160,17.6483,-0.9098,12.4970,12.5707,12.5339,8.4410,2.7062,0.1000,7.8141,-54658.8000,52005.0823
491.0000,12.0717,17.4400,9558.9000,94893.8000,-85334.9000,4.9438,2025.7916,15002.0463,17027.8379,241.4448,109895.8463,7533.1084,-102362.7379,16.7643,12.8388,11884.6000,0.0000,11884.6000,0.6297,2349.9462,0.0000,2349.9462,30.7559,0.0000,9534.6538,9534.6538,16.6812,12.0892,14.3852,1.1320,76407.5209,17.4400,16.7643,17.1021,42.6032,1.8578,16.7643,15.7788,16.2715,34.2597,1.2281,17.4400,17.0404,17.2402,42.0813,-3.0859,12.2389,11.9997,12.1193,16.4801,-1.8578,12.0892,11.9313,12.0103,13.5962,-1.2281,12.0892,12.1151,12.1021,5.5580,3.0859,0.1000,7.8141,-73450.3000,76407.5209
492.0000,11.8789,17.4919,7464.5000,98467.0000,-91002.5000,4.9927,1587.1605,15500.1878,17087.3484,243.8336,113967.1878,5877.3395,-108089.8484,16.8777,12.9217,8321.0000,0.0000,8321.0000,0.4377,1642.7227,0.0000,1642.7227,21.3755,0.0000,6678.2773,6678.2773,16.8394,11.8834,14.3614,1.2899,87069.9340,17.4919,16.8777,17.1848,41.2282,1.8101,16.8777,16.1273,16.5025,35.0996,1.3724,17.4919,17.1464,17.3192,40.8335,-3.1825,12.0265,11.8780,11.9522,13.7135,-1.8101,11.8834,11.7410,11.8122,11.4967,-1.3724,11.8834,11.8794,11.8814,4.9074,3.1825,0.1000,7.8141,-82681.5000,87069.9340
493.0000,11.7356,17.5282,5935.4000,101423.5000,-95488.1000,5.0429,1265.1407,15914.9924,17180.1332,246.2858,117338.4924,4670.2593,-112668.2332,16.9317,12.9671,5977.7000,0.0000,5977.7000,0.3138,1179.2295,0.0000,1179.2295,15.3256,0.0000,4798.4705,4798.4705,16.9159,11.7554,14.3356,1.3945,94128.0111,17.5282,16.9317,17.2299,40.1773,1.7856,16.9317,16.2804,16.6061,34.8965,1.4718,17.5282,17.2030,17.3656,39.9217,-3.2573,11.8538,11.7307,11.7922,11.6826,-1.7856,11.7554,11.6164,11.6859,10.4150,-1.4718,11.7554,11.7383,11.7468,4.8402,3.2573,0.1000,7.8141,-89510.4000,94128.0111
494.0000,11.6310,17.5416,4956.7000,104156.1000,-99199.4000,5.1131,1058.4336,16306.1297,17364.5634,249.7156,120462.2297,3898.2664,-116563.9634,16.9627,12.9940,4311.3000,0.0000,4311.3000,0.2261,850.1313,0.0000,850.1313,11.0429,0.0000,3461.1687,3461.1687,16.9581,11.6687,14.3134,1.4771,99701.2311,17.5416,16.9627,17.2522,39.2886,1.7797,16.9627,16.3665,16.6646,34.5552,1.5536,17.5416,17.2339,17.3877,39.1165,-3.3334,11.7187,11.6063,11.6625,10.3157,-1.7797,11.6687,11.5331,11.6009,9.8231,-1.5536,11.6687,11.6442,11.6564,4.9595,3.3334,0.1000,7.8141,-94888.1000,99701.2311
495.0000,11.5962,17.5532,4611.9000,105969.6000,-101357.7000,5.1759,985.3970,16577.3601,17562.7571,252.7820,122546.9601,3626.5030,-118920.4571,17.0173,13.0457,10592.3000,0.0000,10592.3000,0.5552,2087.0889,0.0000,2087.0889,27.1164,0.0000,8505.2111,8505.2111,16.9853,11.5574,14.2714,1.4331,96735.4905,17.5532,17.0173,17.2852,38.8185,1.9104,17.0173,16.3573,16.6873,34.0457,1.3551,17.5532,17.2460,17.3996,38.4545,-3.2655,11.8985,11.6956,11.7970,12.2558,-1.9104,11.5574,11.4284,11.4929,8.9047,-1.3551,11.5574,11.5381,11.5478,4.6093,3.2655,0.1000,7.8141,-90765.4000,96735.4905
496.0000,11.6222,17.2016,6000.9000,75181.1000,-69180.2000,3.8211,1281.6021,11767.6792,13049.2813,186.6188,86948.7792,4719.2979,-82229.4813,16.7265,12.7550,13930.2000,0.0000,13930.2000,0.7295,2755.8763,0.0000,2755.8763,35.6276,0.0000,11174.3237,11174.3237,16.6664,11.6020,14.1342,0.8947,60389.3968,17.2016,16.7265,16.9640,34.2234,1.5169,16.7265,15.9782,16.3523,29.4278,0.7874,17.2016,16.9015,17.0515,33.6296,-2.3043,12.0130,11.7574,11.8852,13.1913,-1.5169,11.6020,11.3255,11.4638,8.9827,-0.7874,11.6020,11.5332,11.5676,5.7182,2.3043,0.1000,7.8141,-55250.0000,60389.3968
497.0000,11.7096,17.2175,6790.0000,77965.1000,-71175.1000,3.9941,1447.9461,12226.9852,13674.9312,195.0669,90192.0852,5342.0539,-84850.0312,16.6839,12.7331,17997.6000,0.0000,17997.6000,0.9473,3562.6684,0.0000,3562.6684,46.2638,0.0000,14434.9316,14434.9316,16.5965,11.6972,14.1468,0.8530,57574.7055,17.2175,16.6839,16.9507,34.1674,1.6471,16.6839,15.7467,16.2153,28.0393,0.6999,17.2175,16.8499,17.0337,33.6347,-2.3470,12.1273,11.8668,11.9970,14.3134,-1.6471,11.6972,11.3074,11.5023,9.7510,-0.6999,11.6972,11.5994,11.6483,7.2413,2.3470,0.1000,7.8141,-53177.5000,57574.7055
498.0000,11.8213,17.1149,8340.6000,76291.6000,-67951.0000,4.0025,1775.1956,11994.1257,13769.3212,195.4764,88285.7257,6565.4044,-81720.3212,16.6534,12.7059,26213.9000,0.0000,26213.9000,1.3808,5191.3181,0.0000,5191.3181,67.4344,0.0000,21022.5819,21022.5819,16.5315,11.7288,14.1302,0.7195,48565.7462,17.1149,16.6534,16.8841,33.2717,1.7944,16.6534,15.3286,15.9910,25.6247,0.4137,17.1149,16.7569,16.9359,32.4442,-2.2081,12.3572,12.0578,12.2075,16.5116,-1.7944,11.7288,11.1933,11.4611,9.3685,-0.4137,11.7288,11.6291,11.6790,7.8739,2.2081,0.1000,7.8141,-41737.1000,48565.7462
