Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
499.0000,11.9139,15.0960,10437.2000,62115.7000,-51678.5000,3.4591,2217.9068,9785.5626,12003.4694,168.9360,71901.2626,8219.2932,-63681.9694,15.2940,11.3672,51543.5000,0.0000,51543.5000,2.7164,10409.2348,0.0000,10409.2348,132.6645,0.0000,41134.2652,41134.2652,15.3271,12.8090,14.0680,0.3557,24010.7791,15.0960,15.3008,15.1984,12.9149,2.6350,15.3271,15.0729,15.2000,16.6250,-0.0814,15.0960,15.3271,15.2115,11.7428,-2.5536,11.3672,11.4611,11.4141,6.3258,-2.6350,11.3672,11.0261,11.1966,6.3619,0.0814,12.7522,12.3811,12.5666,18.7851,2.5536,0.1000,7.8141,-135.0000,24010.7791
500.0000,11.7127,14.8335,11551.5000,64625.1000,-53073.6000,3.6372,2463.1915,10135.6038,12598.7953,177.6354,74760.7038,9088.3085,-65672.3953,14.7759,10.9502,65650.3000,0.0000,65650.3000,3.5438,13361.0464,0.0000,13361.0464,173.0733,0.0000,52289.2536,52289.2536,14.8055,13.3182,14.0618,0.1625,10968.7674,14.8335,14.7991,14.8163,11.6346,2.9999,14.8055,14.6481,14.7268,12.7685,-0.5439,14.8335,14.8055,14.8195,10.4975,-2.4559,10.9502,11.0055,10.9779,2.3402,-2.9999,10.9502,10.9740,10.9621,4.1925,0.5439,12.7990,12.5766,12.6878,18.6463,2.4559,0.1000,7.8141,12576.7000,10968.7674
501.0000,11.9169,14.1002,20055.4000,32679.8000,-12624.4000,2.6165,4261.5585,5148.6403,9410.1988,127.7872,37828.4403,15793.8415,-22034.5988,14.8331,12.3057,66261.5000,0.0000,66261.5000,3.6101,13473.8267,0.0000,13473.8267,176.3117,0.0000,52787.6733,52787.6733,11.9185,15.9258,13.9222,-0.6408,-43255.8213,14.0819,14.1622,14.1220,5.6009,2.6772,15.9258,15.4892,15.7075,26.4888,-2.7379,15.9258,13.2901,14.6080,10.4038,0.0607,12.3057,11.9169,12.1113,17.4735,-2.6772,12.3057,11.9101,12.1079,18.8528,2.7379,11.9169,12.2993,12.1081,10.7042,-0.0607,0.1000,7.8141,53637.1000,-43255.8213
502.0000,12.0795,13.7079,22928.3000,29935.4000,-7007.1000,2.6428,4858.4890,4733.3977,9591.8867,129.0708,34668.7977,18069.8110,-16598.9867,14.7621,12.2328,75647.2000,0.0000,75647.2000,4.1172,15398.8038,0.0000,15398.8038,201.0789,0.0000,60248.3962,60248.3962,12.0514,15.8917,13.9715,-0.7753,-52331.8900,13.7321,13.7643,13.7482,3.8272,2.9396,15.8917,15.6684,15.7800,26.4268,-3.2363,15.8917,13.9481,14.9199,16.0041,0.2967,12.2328,12.0795,12.1561,16.4855,-2.9396,12.2328,12.0837,12.1582,17.6104,3.2363,12.0795,11.6993,11.8894,8.7273,-0.2967,0.1000,7.8141,68640.1000,-52331.8900
503.0000,15.0482,15.8765,26630.5000,25393.2000,1237.3000,2.6297,5373.7288,4304.1131,9677.8419,128.4290,29697.3131,21256.7712,-8440.5419,15.0094,11.2166,74559.5000,0.0000,74559.5000,4.0632,15121.1617,0.0000,15121.1617,198.4406,0.0000,59438.3383,59438.3383,12.7265,15.2470,13.9867,-0.9639,-65064.4578,15.0482,13.6597,14.3539,13.4704,0.4778,15.2470,15.1892,15.2181,19.2288,-3.5854,15.2470,15.0482,15.1476,19.2740,3.1075,11.2166,11.6334,11.4250,6.9465,-0.4778,11.2166,11.3042,11.2604,5.8623,3.5854,15.2240,14.3676,14.7958,44.4969,-3.1075,0.1000,7.8141,75796.8000,-65064.4578
504.0000,15.1890,15.4184,29793.7000,22292.1000,7501.6000,2.5869,5998.6653,3791.4905,9790.1559,126.3380,26083.5905,23795.0347,-2288.5559,15.0804,11.2698,85511.3000,0.0000,85511.3000,4.6394,17323.8955,0.0000,17323.8955,226.5817,0.0000,68187.4045,68187.4045,12.6264,15.3765,14.0015,-1.1356,-76651.8081,15.1890,14.2350,14.7120,18.0114,0.6842,15.3765,15.2266,15.3016,21.2078,-3.9552,15.3765,15.1890,15.2828,20.9568,3.2710,11.2698,11.1977,11.2337,5.7293,-0.6842,11.2698,11.2255,11.2476,7.0106,3.9552,14.5356,14.3203,14.4279,34.5170,-3.2710,0.1000,7.8141,93012.9000,-76651.8081
505.0000,15.3348,14.7776,34035.6000,18428.8000,15606.8000,2.6172,6837.0295,3145.6233,9982.6528,127.8179,21574.4233,27198.5705,5624.1472,15.2296,11.4120,81740.3000,0.0000,81740.3000,4.4292,16523.2258,0.0000,16523.2258,216.3146,0.0000,65217.0742,65217.0742,12.5219,15.5433,14.0326,-1.2165,-82114.9712,15.3348,14.3765,14.8557,19.4512,0.6040,15.5433,15.3643,15.4538,23.3559,-3.8252,15.5433,15.3348,15.4390,22.7734,3.2212,11.4120,11.0991,11.2555,6.8552,-0.6040,11.4120,11.3334,11.3727,9.0971,3.8252,14.0879,13.9332,14.0105,27.5677,-3.2212,0.1000,7.8141,97347.1000,-82114.9712
506.0000,15.4692,14.3385,36796.1000,15400.3000,21395.8000,2.6100,7376.0062,2637.3821,10013.3883,127.4680,18037.6821,29420.0938,11382.4117,15.3627,11.5331,88640.2000,0.0000,88640.2000,4.7903,17882.7651,0.0000,17882.7651,233.9496,0.0000,70757.4349,70757.4349,12.3927,15.6779,14.0353,-1.3892,-93768.5241,15.4692,14.5866,15.0279,21.2963,0.7268,15.6779,15.5016,15.5897,24.9183,-4.0635,15.6779,15.4692,15.5736,24.1631,3.3368,11.5331,11.1658,11.3495,8.4144,-0.7268,11.5331,11.4502,11.4916,10.6085,4.0635,13.6475,13.5405,13.5940,22.1027,-3.3368,0.1000,7.8141,110036.0000,-93768.5241
507.0000,15.5757,13.9738,39771.8000,13170.8000,26601.0000,2.6512,7959.2628,2261.4933,10220.7561,129.4804,15432.2933,31812.5372,16380.2439,15.4687,11.6284,83925.2000,0.0000,83925.2000,4.5247,16905.1460,0.0000,16905.1460,220.9803,0.0000,67020.0540,67020.0540,12.3521,15.7926,14.0724,-1.4107,-95223.8045,15.5757,14.6158,15.0957,21.7652,0.6245,15.7926,15.6053,15.6989,25.9890,-3.9002,15.7926,15.5757,15.6842,25.1881,3.2757,11.6284,11.1932,11.4108,9.2544,-0.6245,11.6284,11.5392,11.5838,11.5773,3.9002,13.4437,13.3200,13.3819,19.8758,-3.2757,0.1000,7.8141,110526.2000,-95223.8045
508.0000,15.6565,13.6611,43091.8000,11460.2000,31631.6000,2.7347,8612.8373,1971.7021,10584.5394,133.5597,13431.9021,34478.9627,21047.0606,15.5506,11.7019,93139.8000,0.0000,93139.8000,5.0121,18738.7397,0.0000,18738.7397,244.7810,0.0000,74401.0603,74401.0603,12.2691,15.8584,14.0637,-1.5888,-107244.2621,15.6565,14.7845,15.2205,23.0336,0.7591,15.8584,15.6873,15.7729,26.5752,-4.2530,15.8584,15.6565,15.7574,25.7400,3.4938,11.7019,11.2918,11.4968,10.2883,-0.7591,11.7019,11.6178,11.6599,12.2745,4.2530,13.1463,13.0620,13.1041,16.9226,-3.4938,0.1000,7.8141,124771.4000,-107244.2621
509.0000,15.7225,13.5259,44819.4000,10539.5000,34279.9000,2.7755,8948.9484,1816.2626,10765.2110,135.5486,12355.7626,35870.4516,23514.6890,15.6176,11.7623,88990.9000,0.0000,88990.9000,4.7818,17886.5044,0.0000,17886.5044,233.5373,0.0000,71104.3956,71104.3956,12.2697,15.9308,14.1003,-1.5810,-106716.4710,15.7225,14.7949,15.2587,23.1636,0.6688,15.9308,15.7513,15.8411,27.1102,-4.1130,15.9308,15.7225,15.8267,26.2833,3.4442,11.7623,11.3159,11.5391,10.6715,-0.6688,11.7623,11.6747,11.7185,12.7340,4.1130,13.0968,12.9803,13.0385,16.7888,-3.4442,0.1000,7.8141,123270.8000,-106716.4710
510.0000,15.7747,13.2924,47491.1000,9197.9000,38293.2000,2.8442,9474.7299,1587.1153,11061.8451,138.9063,10785.0153,38016.3701,27231.3549,15.6718,11.8112,97550.6000,0.0000,97550.6000,5.2356,19591.4425,0.0000,19591.4425,255.6964,0.0000,77959.1575,77959.1575,12.2119,15.9703,14.0911,-1.7352,-117127.3668,15.7747,14.9304,15.3526,24.0799,0.7971,15.9703,15.8049,15.8876,27.3859,-4.4384,15.9703,15.7747,15.8725,26.5536,3.6413,11.8112,11.3990,11.6051,11.3534,-0.7971,11.8112,11.7286,11.7699,13.1115,4.4384,12.8779,12.8010,12.8394,14.7927,-3.6413,0.1000,7.8141,135843.8000,-117127.3668
511.0000,15.7211,13.6737,54327.3000,14052.9000,40274.4000,3.4197,10847.6064,2421.6362,13269.2426,167.0121,16474.5362,43479.6936,27005.1574,15.6315,11.7678,92938.8000,0.0000,92938.8000,4.9833,18676.1957,0.0000,18676.1957,243.3741,0.0000,74262.6043,74262.6043,12.3894,15.8789,14.1342,-1.6755,-113095.1790,15.7211,14.7358,15.2284,22.2910,0.5212,15.8789,15.7362,15.8075,26.1686,-4.4621,15.8789,15.7211,15.8000,25.4385,3.9409,11.7678,11.3140,11.5409,10.4057,-0.5212,11.7678,11.6997,11.7338,12.4389,4.4621,13.3616,13.1703,13.2659,20.5421,-3.9409,0.1000,7.8141,133213.2000,-113095.1790
512.0000,15.6002,14.6553,45506.1000,20808.2000,24697.9000,3.2977,9103.3500,3575.0368,12678.3868,161.0548,24383.2368,36402.7500,12019.5132,15.5101,11.6509,95360.5000,0.0000,95360.5000,5.1168,19196.8980,0.0000,19196.8980,249.8939,0.0000,76163.6020,76163.6020,12.6422,15.7418,14.1920,-1.4903,-100596.2342,15.6002,14.7295,15.1649,21.6349,0.6063,15.7418,15.6151,15.6784,24.6275,-4.5104,15.7418,15.6002,15.6710,23.8964,3.9041,11.6509,11.2961,11.4735,9.6456,-0.6063,11.6509,11.5997,11.6253,11.0675,4.5104,14.1335,13.8466,13.9901,28.7222,-3.9041,0.1000,7.8141,120058.4000,-100596.2342
513.0000,15.3867,15.5333,36918.8000,26722.0000,10196.8000,3.1481,7410.1647,4567.0123,11977.1770,153.7470,31289.0123,29508.6353,-1780.3770,15.3366,11.4881,66037.9000,0.0000,66037.9000,3.5510,13327.9903,0.0000,13327.9903,173.4267,0.0000,52709.9097,52709.9097,13.1134,15.5227,14.3180,-0.9223,-62252.5352,15.3867,14.0235,14.7051,16.2610,0.1343,15.5227,15.3882,15.4554,22.1803,-3.4167,15.5227,15.3867,15.4547,21.5365,3.2824,11.4881,11.0039,11.2460,7.0612,-0.1343,11.4881,11.4419,11.4650,9.2979,3.4167,15.3480,14.8532,15.1006,40.4175,-3.2824,0.1000,7.8141,76234.7000,-62252.5352
514.0000,12.0608,12.8629,30316.0000,33207.6000,-2891.6000,3.1259,6425.9829,5248.6106,11674.5936,152.6646,38456.2106,23890.0171,-14566.1936,13.4334,9.6240,53696.2000,0.0000,53696.2000,2.8963,11156.8846,0.0000,11156.8846,141.4513,0.0000,42539.3154,42539.3154,13.4772,15.4083,14.4428,-0.1978,-13351.5586,12.8629,13.2310,13.0470,-2.7198,2.5284,13.4772,14.8240,14.1506,6.9953,-0.3679,12.8629,13.4772,13.1701,-5.4762,-2.1605,9.6240,10.0152,9.8196,-9.6037,-2.5284,9.6240,11.2570,10.4405,-2.6752,0.3679,14.7014,14.4549,14.5781,30.9955,2.1605,0.1000,7.8141,50804.6000,-13351.5586
515.0000,12.0820,12.9697,29215.8000,33930.9000,-4715.1000,3.1683,6190.5377,5365.4717,11556.0094,154.7334,39296.3717,23025.2623,-16271.1094,13.0603,9.3868,47271.8000,0.0000,47271.8000,2.6391,9880.3747,0.0000,9880.3747,128.8878,0.0000,37391.4253,37391.4253,13.0366,15.6662,14.3514,-0.3176,-21434.8418,12.9697,12.9814,12.9756,0.3120,2.4638,13.0366,14.1685,13.6025,3.3156,-0.1752,12.9697,13.0366,13.0031,-2.5631,-2.2886,9.3868,9.5696,9.4782,-10.5415,-2.4638,9.3868,10.8871,10.1369,-4.0659,0.1752,15.3003,14.7868,15.0435,36.0112,2.2886,0.1000,7.8141,42556.7000,-21434.8418
516.0000,12.0359,13.1458,26603.4000,35213.1000,-8609.7000,3.0856,5641.4331,5562.4959,11203.9290,150.6976,40775.5959,20961.9669,-19813.6290,13.1077,9.4587,46375.9000,0.0000,46375.9000,2.6069,9685.7842,0.0000,9685.7842,127.3169,0.0000,36690.1158,36690.1158,13.0984,15.5605,14.3294,-0.2844,-19197.6890,13.1458,13.0733,13.1095,4.0708,2.4118,13.0984,13.5338,13.3161,2.4540,-0.1951,13.1458,13.0984,13.1221,1.6767,-2.2167,9.4587,9.5400,9.4994,-7.9831,-2.4118,9.4587,10.4799,9.9693,-4.3310,0.1951,15.1133,14.7516,14.9325,33.1473,2.2167,0.1000,7.8141,37766.2000,-19197.6890
517.0000,12.2122,13.5295,24343.4000,36439.4000,-12096.0000,3.0207,5146.6879,5778.9815,10925.6694,147.5277,42218.3815,19196.7121,-23021.6694,13.3446,9.6888,41470.2000,0.0000,41470.2000,2.3291,8628.6860,0.0000,8628.6860,113.7494,0.0000,32841.5140,32841.5140,13.3712,15.2596,14.3154,-0.2376,-16038.3772,13.5295,13.3507,13.4401,9.1561,2.2867,13.3712,13.0147,13.1930,3.0461,-0.0424,13.5295,13.3712,13.4504,7.1376,-2.2444,9.6888,9.6943,9.6915,-4.3306,-2.2867,9.6888,10.3654,10.0271,-2.2620,0.0424,15.1672,14.7777,14.9725,32.9144,2.2444,0.1000,7.8141,29374.2000,-16038.3772
518.0000,12.1910,13.8027,21427.9000,38304.2000,-16876.3000,2.9469,4531.9331,6071.8221,10603.7552,143.9239,44376.0221,16895.9669,-27480.0552,13.5720,9.8967,41194.4000,0.0000,41194.4000,2.3035,8540.6252,0.0000,8540.6252,112.5009,0.0000,32653.7748,32653.7748,13.6140,15.0045,14.3092,-0.1682,-11353.0784,13.8027,13.5981,13.7004,12.4795,2.2413,13.6140,12.6316,13.1228,3.7616,-0.0622,13.8027,13.6140,13.7084,10.7008,-2.1791,9.8967,9.8694,9.8831,-1.4678,-2.2413,9.8967,10.2048,10.0508,-1.2135,0.0622,14.8674,14.5788,14.7231,29.2464,2.1791,0.1000,7.8141,24318.1000,-11353.0784
519.0000,12.3089,14.1469,19322.0000,39778.2000,-20456.2000,2.9018,4078.3519,6322.2265,10400.5784,141.7177,46100.4265,15243.6481,-30856.7784,13.8724,10.1772,34887.4000,0.0000,34887.4000,1.9427,7199.1482,0.0000,7199.1482,94.8799,0.0000,27688.2518,27688.2518,13.8190,14.7751,14.2971,-0.1317,-8887.1399,14.1469,13.8724,14.0097,16.0323,2.0985,13.8724,12.5560,13.2142,6.0785,0.1557,14.1469,13.9063,14.0266,14.5580,-2.2542,10.0106,9.9821,9.9963,0.0353,-2.0985,14.7751,7.9317,11.3534,15.0417,-0.1557,14.7751,14.4750,14.6250,28.0571,2.2542,0.1000,7.8141,14431.2000,-8887.1399
520.0000,12.2631,14.2184,18442.2000,40930.4000,-22488.2000,2.9069,3895.6794,6498.6503,10394.3297,141.9666,47429.0503,14546.5206,-32882.5297,13.9950,10.2777,38276.3000,0.0000,38276.3000,2.1198,7883.4426,0.0000,7883.4426,103.5265,0.0000,30392.8574,30392.8574,13.9843,14.6019,14.2931,-0.0791,-5337.6515,14.2184,13.9950,14.1067,16.6662,2.1600,13.9950,12.1860,13.0905,5.2829,0.0402,14.2184,14.0172,14.1178,15.2507,-2.2003,10.2343,10.1568,10.1955,2.4701,-2.1600,14.6019,7.9484,11.2752,11.8936,-0.0402,14.6019,14.3310,14.4664,26.1702,2.2003,0.1000,7.8141,15788.1000,-5337.6515
521.0000,11.8524,13.4085,22271.3000,38494.4000,-16223.1000,3.0009,4737.6498,6056.0374,10793.6872,146.5570,44550.4374,17533.6502,-27016.7872,13.3904,9.6738,49027.1000,0.0000,49027.1000,2.7091,10193.6581,0.0000,10193.6581,132.3085,0.0000,38833.4419,38833.4419,13.4882,15.0392,14.2637,-0.1588,-10721.2431,13.4085,13.4643,13.4364,8.2317,2.4035,13.4882,12.8092,13.1487,6.8396,-0.3056,13.4085,13.4882,13.4483,6.9459,-2.0978,9.6738,9.8073,9.7406,-3.2699,-2.4035,9.6738,11.1201,10.3970,0.5230,0.3056,14.4682,14.1954,14.3318,24.7649,2.0978,0.1000,7.8141,32804.0000,-10721.2431
522.0000,14.9615,15.0297,40019.0000,28145.6000,11873.4000,3.4933,8086.4671,4760.5951,12847.0622,170.6062,32906.1951,31932.5329,-973.6622,14.8066,11.1094,74714.0000,0.0000,74714.0000,4.1744,15198.6458,0.0000,15198.6458,203.8704,0.0000,59515.3542,59515.3542,12.6592,15.4074,14.0333,-1.2041,-81275.4636,14.9615,12.6063,13.7839,13.6715,0.2270,15.4074,14.9332,15.1703,31.7539,-3.9474,15.4074,14.9615,15.1845,29.2375,3.7203,11.1094,9.4340,10.2717,4.0448,-0.2270,11.1094,10.9625,11.0359,9.5870,3.9474,14.6883,14.4595,14.5739,27.9819,-3.7203,0.1000,7.8141,86587.4000,-81275.4636
523.0000,15.3173,14.7085,41602.2000,22016.0000,19586.2000,3.1822,8359.3026,3756.3072,12115.6098,155.4156,25772.3072,33242.8974,7470.5902,15.1461,11.3484,79272.2000,0.0000,79272.2000,4.3166,16044.1936,0.0000,16044.1936,210.8149,0.0000,63228.0064,63228.0064,12.6023,15.5703,14.0863,-1.2718,-85844.5247,15.3173,13.2666,14.2919,19.7417,0.3781,15.5703,15.3265,15.4484,31.4697,-3.9385,15.5703,15.3173,15.4438,29.5669,3.5604,11.3484,10.1071,10.7277,8.9782,-0.3781,11.3484,11.2357,11.2920,11.9914,3.9385,14.2199,14.1141,14.1670,22.6711,-3.5604,0.1000,7.8141,98858.4000,-85844.5247
524.0000,15.4417,14.4552,45525.0000,20378.2000,25146.8000,3.2928,9129.6975,3487.5119,12617.2093,160.8164,23865.7119,36395.3025,12529.5907,15.2904,11.4674,91301.9000,0.0000,91301.9000,4.9415,18439.4473,0.0000,18439.4473,241.3343,0.0000,72862.4527,72862.4527,12.5147,15.6517,14.0832,-1.4760,-99630.9557,15.4417,13.9461,14.6939,23.6586,0.5496,15.6517,15.4586,15.5551,30.5856,-4.3919,15.6517,15.4417,15.5467,29.0647,3.8424,11.4674,10.6182,11.0428,11.6959,-0.5496,11.4674,11.3766,11.4220,12.7835,4.3919,13.9064,13.8156,13.8610,19.5787,-3.8424,0.1000,7.8141,116448.7000,-99630.9557
525.0000,15.6906,13.0701,57118.8000,9867.4000,47251.4000,3.3780,11410.3933,1699.0956,13109.4889,164.9750,11566.4956,45708.4067,34141.9111,15.5509,11.7143,89532.4000,0.0000,89532.4000,4.8333,18012.9028,0.0000,18012.9028,236.0486,0.0000,71519.4972,71519.4972,12.1957,15.9352,14.0655,-1.7545,-118431.7422,15.6906,14.1241,14.9073,25.0387,0.4851,15.9352,15.7100,15.8226,32.4094,-4.3482,15.9352,15.6906,15.8129,31.1224,3.8631,11.7143,10.7903,11.2523,13.0957,-0.4851,11.7143,11.5973,11.6558,14.9595,4.3482,12.7838,12.8694,12.8266,7.9490,-3.8631,0.1000,7.8141,136783.8000,-118431.7422
526.0000,15.7702,13.2513,54839.4000,10328.6000,44510.8000,3.2719,10941.5203,1782.0204,12723.5408,159.7927,12110.6204,43897.8797,31787.2592,15.6356,11.7801,101599.1000,0.0000,101599.1000,5.4593,20415.2733,0.0000,20415.2733,266.6236,0.0000,81183.8267,81183.8267,12.1958,15.9764,14.0861,-1.8862,-127316.4452,15.7702,14.5996,15.1849,27.3673,0.7291,15.9764,15.7953,15.8859,31.7687,-4.7302,15.9764,15.7702,15.8733,30.6096,4.0010,11.7801,11.1231,11.4516,14.4920,-0.7291,11.7801,11.6889,11.7345,15.0766,4.7302,12.8635,12.7951,12.8293,10.4939,-4.0010,0.1000,7.8141,146109.9000,-127316.4452
527.0000,15.8493,12.9740,59618.1000,8389.4000,51228.7000,3.4173,11880.4192,1450.2854,13330.7046,166.8956,9839.6854,47737.6808,37897.9954,15.7293,11.8667,100242.6000,0.0000,100242.6000,5.3783,20115.2366,0.0000,20115.2366,262.6684,0.0000,80127.3634,80127.3634,12.1782,16.0548,14.1165,-1.9483,-131511.1484,15.8493,14.6965,15.2729,27.3033,0.6537,16.0548,15.8722,15.9635,31.7231,-4.7246,16.0548,15.8493,15.9520,30.6950,4.0710,11.8667,11.2161,11.5414,14.6040,-0.6537,11.8667,11.7724,11.8195,15.4782,4.7246,12.6917,12.6493,12.6705,9.8432,-4.0710,0.1000,7.8141,151471.3000,-131511.1484
528.0000,15.8930,12.8398,63623.3000,7545.7000,56077.6000,3.5752,12670.0055,1305.8495,13975.8550,174.6075,8851.5495,50953.2945,42101.7450,15.7806,11.9108,110547.3000,0.0000,110547.3000,5.9214,22166.5110,0.0000,22166.5110,289.1898,0.0000,88380.7890,88380.7890,12.1501,16.0776,14.1139,-2.1312,-143856.7734,15.8930,14.8892,15.3911,27.9135,0.7821,16.0776,15.9163,15.9969,31.3121,-5.1393,16.0776,15.8930,15.9853,30.3643,4.3573,11.9108,11.3545,11.6327,14.9534,-0.7821,11.9108,11.8275,11.8692,15.5176,5.1393,12.5732,12.5306,12.5519,9.5352,-4.3573,0.1000,7.8141,166624.9000,-143856.7734
529.0000,15.9515,12.8233,64714.4000,7095.7000,57618.7000,3.6063,12875.6518,1229.7623,14105.4141,176.1269,8325.4623,51838.7482,43513.2859,15.8419,11.9677,104336.5000,0.0000,104336.5000,5.5836,20902.5735,0.0000,20902.5735,272.6947,0.0000,83433.9265,83433.9265,12.1820,16.1450,14.1635,-2.0810,-140470.8258,15.9515,14.8628,15.4072,27.3564,0.6591,16.1450,15.9729,16.0590,31.4350,-4.9245,16.1450,15.9515,16.0483,30.5630,4.2654,11.9677,11.3638,11.6658,14.6911,-0.6591,11.9677,11.8793,11.9235,15.7153,4.9245,12.5977,12.5315,12.5646,10.6490,-4.2654,0.1000,7.8141,161955.2000,-140470.8258
530.0000,15.9668,12.7358,67980.8000,6632.1000,61348.7000,3.7455,13522.3537,1149.8526,14672.2063,182.9250,7781.9526,54458.4463,46676.4937,15.8615,11.9829,115294.7000,0.0000,115294.7000,6.1634,23091.3653,0.0000,23091.3653,301.0088,0.0000,92203.3347,92203.3347,12.1608,16.1388,14.1498,-2.2523,-152031.9484,15.9668,15.0162,15.4915,27.8646,0.8059,16.1388,15.9887,16.0637,30.9155,-5.3574,16.1388,15.9668,16.0528,30.0896,4.5515,11.9829,11.4658,11.7243,14.9017,-0.8059,11.9829,11.9056,11.9443,15.5484,5.3574,12.5109,12.4612,12.4861,10.3128,-4.5515,0.1000,7.8141,176643.4000,-152031.9484
531.0000,16.0088,12.6916,71069.3000,6216.0000,64853.3000,3.8804,14127.5824,1078.8357,15206.4181,189.5135,7294.8357,56941.7176,49646.8819,15.9065,12.0259,111219.1000,0.0000,111219.1000,5.9434,22260.6118,0.0000,22260.6118,290.2678,0.0000,88958.4882,88958.4882,12.1776,16.1855,14.1815,-2.2498,-151861.1954,16.0088,14.9767,15.4927,27.3503,0.6877,16.1855,16.0282,16.1068,31.0163,-5.2558,16.1855,16.0088,16.0971,30.2459,4.5681,12.0259,11.4594,11.7427,14.6595,-0.6877,12.0259,11.9444,11.9851,15.7176,5.2558,12.5061,12.4459,12.4760,10.8107,-4.5681,0.1000,7.8141,176072.4000,-151861.1954
532.0000,16.0162,12.6101,75335.4000,5827.2000,69508.2000,4.0741,14973.9191,1011.5428,15985.4619,198.9718,6838.7428,60361.4809,53522.7381,15.9175,12.0337,121493.8000,0.0000,121493.8000,6.4873,24313.2468,0.0000,24313.2468,316.8314,0.0000,97180.5532,97180.5532,12.1567,16.1746,14.1656,-2.4248,-163672.9856,16.0162,15.0859,15.5510,27.6979,0.8044,16.1746,16.0352,16.1049,30.5832,-5.6829,16.1746,16.0162,16.0954,29.8466,4.8785,12.0337,11.5314,11.7825,14.7857,-0.8044,12.0337,11.9616,11.9976,15.5522,5.6829,12.4322,12.3839,12.4080,10.4502,-4.8785,0.1000,7.8141,191002.0000,-163672.9856
533.0000,16.0017,13.1258,66765.6000,9499.8000,57265.8000,3.8175,13273.5168,1648.4735,14921.9902,186.4396,11148.2735,53492.0832,42343.8098,15.9064,12.0219,120168.9000,0.0000,120168.9000,6.4154,24051.9800,0.0000,24051.9800,313.3155,0.0000,96116.9200,96116.9200,12.3003,16.1631,14.2317,-2.2586,-152454.9173,16.0017,15.1568,15.5792,27.6550,0.8660,16.1631,16.0233,16.0932,30.1435,-5.5494,16.1631,16.0017,16.0824,29.4189,4.6834,12.0219,11.5744,11.7982,14.6344,-0.8660,12.0219,11.9520,11.9870,15.1766,5.5494,12.8390,12.7131,12.7760,15.3816,-4.6834,0.1000,7.8141,177434.7000,-152454.9173
534.0000,15.9530,13.6219,57409.4000,12462.8000,44946.6000,3.4885,11421.9935,2160.0147,13582.0083,170.3750,14622.8147,45987.4065,31364.5917,15.8675,11.9843,129627.4000,0.0000,129627.4000,6.9217,25959.6952,0.0000,25959.6952,338.0432,0.0000,103667.7048,103667.7048,12.4008,16.1071,14.2540,-2.2047,-148818.0232,15.9530,15.2995,15.6262,27.8994,1.1444,16.1071,15.9800,16.0436,29.3284,-5.7773,16.1071,15.9530,16.0300,28.5986,4.6329,11.9843,11.6465,11.8154,14.5687,-1.1444,11.9843,11.9218,11.9531,14.6048,5.7773,13.1340,12.9980,13.0660,18.4873,-4.6329,0.1000,7.8141,174574.0000,-148818.0232
535.0000,11.8869,12.9674,39115.0000,50377.9000,-11262.9000,4.3803,8315.7878,7931.6607,16247.4485,213.9271,58309.5607,30799.2122,-27510.3485,13.5598,9.7117,81119.9000,0.0000,81119.9000,4.3345,16821.4147,0.0000,16821.4147,211.6903,0.0000,64298.4853,64298.4853,13.5066,15.8479,14.6772,-0.2991,-20191.3916,12.9674,13.3368,13.1521,-2.2866,3.6350,13.5066,14.7185,14.1125,5.9390,-0.6995,12.9674,13.5066,13.2370,-5.1658,-2.9355,9.7117,10.0519,9.8818,-9.0050,-3.6350,9.7117,11.0451,10.3784,-4.4668,0.6995,14.7034,14.1592,14.4313,34.2894,2.9355,0.1000,7.8141,69857.0000,-20191.3916
536.0000,12.0867,16.5453,17790.0000,85776.4000,-67986.4000,4.9615,3769.2220,13565.1928,17334.4148,242.3094,99341.5928,14020.7780,-85320.8148,15.3701,11.6530,59358.5000,0.0000,59358.5000,3.3062,11974.0173,0.0000,11974.0173,161.4678,0.0000,47384.4827,47384.4827,15.4916,13.8200,14.6558,0.1581,10672.1687,16.5453,15.6351,16.0902,37.9615,2.7559,15.4916,14.0429,14.7673,17.6476,-0.5503,16.5453,15.4916,16.0184,33.9797,-2.2056,11.6530,11.2316,11.4423,13.5701,-2.7559,11.6530,10.5921,11.1225,7.6275,0.5503,13.0147,13.1552,13.0849,14.9844,2.2056,0.1000,7.8141,-8627.9000,10672.1687
537.0000,12.6468,17.9220,11229.9000,100298.2000,-89068.3000,5.2828,2356.8163,16063.6345,18420.4507,258.0038,116361.8345,8873.0837,-107488.7507,16.9934,14.7058,19560.8000,3899.7000,15661.1000,1.2626,3855.5014,670.3980,4525.8994,61.6648,4570.0980,15705.2986,11135.2006,16.7884,12.6754,14.7319,0.9448,63776.0782,17.9220,16.9934,17.4577,50.7855,2.1818,16.9934,15.2545,16.1239,34.5035,0.9192,17.9220,17.2431,17.5826,49.9007,-3.1010,13.3806,12.6385,13.0096,31.0952,-2.1818,12.6754,11.5603,12.1179,19.6180,-0.9192,12.6754,12.6527,12.6641,11.1321,3.1010,0.1000,7.8141,-73407.2000,63776.0782
538.0000,12.4266,18.0118,8665.7000,110849.2000,-102183.5000,5.6482,1825.4469,17664.9255,19490.3724,275.8476,128514.1255,6840.2531,-121673.8724,17.3628,15.1159,12630.9000,2695.9000,9935.0000,0.8067,2477.0428,466.4661,2943.5089,39.4003,3162.3661,10153.8572,6991.4911,17.2529,12.1806,14.7168,1.4032,94717.3422,18.0118,17.3628,17.6873,49.2655,2.1516,17.3628,16.3033,16.8331,40.7684,1.3449,18.0118,17.6182,17.8150,48.4339,-3.4965,13.0991,12.7928,12.9459,26.6860,-2.1516,12.1806,11.8892,12.0349,16.7744,-1.3449,12.1806,12.2013,12.1910,6.6783,3.4965,0.1000,7.8141,-92248.5000,94717.3422
539.0000,12.2098,17.9421,7552.7000,118474.0000,-110921.3000,5.9389,1596.8598,18787.9523,20384.8121,290.0476,137261.9523,5955.8402,-131306.1121,17.3962,15.5424,9171.7000,2541.1000,6630.6000,0.6144,1797.8468,439.9412,2237.7881,30.0055,2981.0412,7373.8532,4392.8119,17.3452,11.9749,14.6600,1.6339,110289.4068,17.9421,17.3962,17.6691,46.3571,2.1844,17.3962,16.6598,17.0280,40.6906,1.5701,17.9421,17.6318,17.7869,45.4913,-3.7545,12.8450,12.6277,12.7364,22.5059,-2.1844,11.9749,11.7895,11.8822,14.2803,-1.5701,11.9749,11.9667,11.9708,5.5899,3.7545,0.1000,7.8141,-104290.7000,110289.4068
540.0000,12.1897,17.9975,7091.5000,124474.2000,-117382.7000,6.1879,1499.8623,19730.5678,21230.4301,302.2075,144204.7678,5591.6377,-138613.1301,17.4682,17.1163,8205.6000,4828.8000,3376.8000,0.6872,1606.9043,837.0816,2443.9859,33.5605,5665.8816,6598.6957,932.8141,17.4281,11.7735,14.6008,1.7773,119971.0248,17.9975,17.4682,17.7328,45.5058,2.2917,17.4682,16.7863,17.1272,40.2179,1.6045,17.9975,17.6924,17.8450,44.6783,-3.8962,13.2793,12.9030,13.0912,26.1659,-2.2917,11.7735,11.6361,11.7048,12.0537,-1.6045,11.7735,11.7701,11.7718,4.4808,3.8962,0.1000,7.8141,-114005.9000,119971.0248
541.0000,12.2425,18.1594,6131.8000,131056.4000,-124924.6000,6.4422,1295.7183,20798.6042,22094.3225,314.6252,151855.0042,4836.0817,-147018.9225,17.6362,17.8127,10016.2000,7398.6000,2617.6000,0.9194,1957.0482,1286.4145,3243.4627,44.9012,8685.0145,8059.1518,-625.8627,17.5819,11.5243,14.5531,1.9116,129034.5565,18.1594,17.6362,17.8978,46.2185,2.4539,17.6362,16.9007,17.2684,40.7049,1.5345,18.1594,17.8439,18.0017,45.3906,-3.9883,13.8263,13.3881,13.6072,31.1419,-2.4539,11.5243,11.4378,11.4810,9.5980,-1.5345,11.5243,11.5377,11.5310,2.7552,3.9883,0.1000,7.8141,-122307.0000,129034.5565
542.0000,11.9350,17.9093,5593.4000,137153.2000,-131559.8000,6.6990,1188.1680,21616.9603,22805.1283,327.1694,158770.1603,4405.2320,-154364.9283,11.7550,13.4622,6241.3000,8816.6000,-2575.3000,0.7992,1332.5265,1401.8260,2734.3526,39.0298,10218.4260,4908.7735,-5309.6526,17.1517,11.9637,14.5577,2.2228,150039.1685,17.9093,17.4161,17.6627,42.1115,1.9666,16.2737,16.2109,16.2423,27.2261,2.7658,17.9093,17.7015,17.8054,41.8485,-4.7324,11.7550,12.0826,11.9188,8.9379,-1.9666,11.9637,11.7550,11.8594,14.6941,-2.7658,11.9637,11.8737,11.9187,8.6655,4.7324,0.1000,7.8141,-134135.1000,150039.1685
543.0000,11.8056,17.8722,4735.7000,143516.8000,-138781.1000,6.9380,1008.2088,22555.0159,23563.2247,338.8431,166071.8159,3727.4912,-162344.3247,11.7653,13.3984,4966.2000,6897.0000,-1930.8000,0.6489,1060.1104,1096.7500,2156.8604,31.6934,7993.7500,3906.0896,-4087.6604,17.1114,11.8895,14.5005,2.2639,152810.3627,17.8722,17.3726,17.6224,41.2056,2.0964,16.4332,16.1486,16.2909,29.1575,2.7453,17.8722,17.6574,17.7648,40.9350,-4.8417,11.7653,11.6997,11.7325,9.0301,-2.0964,11.8895,11.7653,11.8274,13.7916,-2.7453,11.8895,11.8514,11.8705,8.0741,4.8417,0.1000,7.8141,-140711.9000,152810.3627
544.0000,11.6901,17.9050,3042.1000,152092.2000,-149050.1000,7.2396,648.9366,23841.7841,24490.7206,353.5728,175933.9841,2393.1634,-173540.8206,11.6668,14.1850,3510.4000,7291.9000,-3781.5000,0.5858,750.5746,1158.1580,1908.7326,28.6117,8450.0580,2759.8254,-5690.2326,17.2227,11.7589,14.4908,2.4432,164916.2572,17.9050,17.4139,17.6595,41.2673,2.2179,16.7393,16.3857,16.5625,32.8010,2.8038,17.9050,17.6901,17.7975,40.9692,-5.0217,11.6668,11.5860,11.6264,9.0336,-2.2179,11.7589,11.6668,11.7128,12.2480,-2.8038,11.7589,11.7361,11.7475,6.8721,5.0217,0.1000,7.8141,-152831.6000,164916.2572
545.0000,11.6578,17.8966,2860.0000,156977.7000,-154117.7000,7.4520,610.4306,24590.1193,25200.5499,363.9459,181567.8193,2249.5694,-179318.2499,11.6411,14.4831,4475.4000,10904.3000,-6428.9000,0.8318,957.3144,1731.3707,2688.6851,40.6227,12635.6707,3518.0856,-9117.5851,17.2057,11.7407,14.4732,2.5868,174610.7897,17.8966,17.4180,17.6573,40.7800,2.2068,16.6146,16.3588,16.4867,31.4877,3.0385,17.8966,17.6963,17.7965,40.5333,-5.2453,11.6411,11.5386,11.5899,9.4543,-2.2068,11.7407,11.6411,11.6909,12.1127,-3.0385,11.7407,11.7080,11.7243,7.0947,5.2453,0.1000,7.8141,-160546.6000,174610.7897
546.0000,11.7859,17.8882,4827.3000,157984.7000,-153157.4000,7.6053,1028.0580,24817.9508,25846.0088,371.4286,182802.6508,3799.2420,-179003.4088,11.7802,13.1747,10750.5000,13461.4000,-2710.9000,1.3286,2294.2906,2140.9998,4435.2904,64.8849,15602.3998,8456.2094,-7146.1904,16.9345,11.9101,14.4223,2.5649,173131.7088,17.8882,17.3941,17.6411,40.1990,2.0922,15.7554,15.7015,15.7284,22.2808,3.4208,17.8882,17.6996,17.7939,40.1481,-5.5130,11.7802,11.6135,11.6968,11.3077,-2.0922,11.9101,11.7802,11.8451,14.0578,-3.4208,11.9101,11.8513,11.8807,9.3749,5.5130,0.1000,7.8141,-155868.3000,173131.7088
547.0000,11.7719,17.1178,9142.3000,88270.6000,-79128.3000,4.6044,1947.4804,13862.2162,15809.6966,224.8691,102132.8162,7194.8196,-94937.9966,16.8648,13.2785,21648.7000,94.0000,21554.7000,1.2513,4274.6287,16.1236,4290.7523,61.1115,110.1236,17374.0713,17263.9477,16.6515,11.4426,14.0471,0.9980,67365.2310,17.1178,16.8648,16.9913,32.0506,1.9519,16.8648,15.4669,16.1659,29.0201,0.7006,17.1178,16.9644,17.0411,30.7590,-2.6525,12.6123,12.1655,12.3889,19.7943,-1.9519,11.4426,11.4224,11.4325,8.8027,-0.7006,11.4426,11.4823,11.4624,4.3095,2.6525,0.1000,7.8141,-57573.6000,67365.2310
548.0000,11.7930,17.0237,10225.0000,88225.9000,-78000.9000,4.6612,2177.3275,13861.6570,16038.9844,227.6473,102087.5570,8047.6725,-94039.8844,16.6553,12.6953,24686.0000,0.0000,24686.0000,1.2962,4888.6057,0.0000,4888.6057,63.3041,0.0000,19797.3943,19797.3943,16.5245,11.6968,14.1106,0.9283,62658.6129,17.0237,16.6553,16.8395,31.2522,1.9858,16.6553,15.6114,16.1334,28.4153,0.6896,17.0237,16.7598,16.8918,30.2135,-2.6754,12.2021,12.0668,12.1344,15.4551,-1.9858,11.6968,11.2750,11.4859,10.1507,-0.6896,11.6968,11.5897,11.6433,7.4317,2.6754,0.1000,7.8141,-53314.9000,62658.6129
549.0000,12.0541,14.4072,16791.4000,49001.7000,-32210.3000,3.1962,3559.6255,7743.7789,11303.4045,156.0981,56745.4789,13231.7745,-43513.7045,14.8770,10.9558,30101.2000,0.0000,30101.2000,1.5863,6116.8380,0.0000,6116.8380,77.4729,0.0000,23984.3620,23984.3620,14.8809,13.1558,14.0184,0.3162,21344.2562,14.4072,14.8770,14.6421,5.4300,2.1269,14.8770,15.1984,15.0377,15.2226,0.5406,14.4072,14.8165,14.6119,3.5097,-2.6674,11.0744,11.2642,11.1693,3.7448,-2.1269,13.1558,11.4227,12.2892,20.0623,-0.5406,13.1558,12.6840,12.9199,23.0012,2.6674,0.1000,7.8141,-2109.1000,21344.2562
550.0000,12.1816,14.2088,19446.9000,45297.3000,-25850.4000,3.1669,4113.6164,7178.8245,11292.4409,154.6670,52476.1245,15333.2836,-37142.8409,14.2457,10.4562,32725.7000,0.0000,32725.7000,1.7798,6714.2308,0.0000,6714.2308,86.9201,0.0000,26011.4692,26011.4692,14.2805,13.7889,14.0347,0.0834,5632.3360,14.2088,14.2457,14.2272,5.2047,2.1767,14.2457,14.4988,14.3722,9.4388,0.3970,14.2088,14.2469,14.2278,3.9035,-2.5737,10.6761,10.7782,10.7272,0.2732,-2.1767,13.7889,11.6619,12.7254,23.8399,-0.3970,13.7889,13.3685,13.5787,28.5590,2.5737,0.1000,7.8141,6875.3000,5632.3360
551.0000,11.6293,13.1199,27615.8000,34132.1000,-6516.3000,3.0883,5897.1399,5343.3404,11240.4803,150.8267,39475.4404,21718.6601,-17756.7803,14.3067,11.8086,66540.1000,0.0000,66540.1000,3.6601,13639.0380,0.0000,13639.0380,178.7552,0.0000,52901.0620,52901.0620,11.8694,16.0287,13.9491,-0.5709,-38532.8694,13.1199,13.3345,13.2272,-3.6663,2.8595,15.8749,15.3635,15.6192,26.9423,-2.6307,13.1199,14.2604,13.6902,0.6927,-0.2288,11.8086,11.5177,11.6632,13.3458,-2.8595,11.8086,11.8694,11.8390,11.5612,2.6307,11.8694,13.0234,12.4464,12.4730,0.2288,0.1000,7.8141,60023.8000,-38532.8694
552.0000,14.8306,15.5782,31417.6000,29068.3000,2349.3000,3.0727,6361.6518,4901.0560,11262.7077,150.0641,33969.3560,25055.9482,-8913.4077,14.9087,11.1484,83103.6000,0.0000,83103.6000,4.5662,16879.3689,0.0000,16879.3689,223.0050,0.0000,66224.2311,66224.2311,12.6798,15.1619,13.9209,-1.0834,-73130.5927,14.8306,13.3642,14.0974,10.7448,0.4978,15.1619,15.0977,15.1298,19.8621,-4.0683,15.1619,14.8306,14.9962,19.4967,3.5705,11.1484,11.2644,11.2064,6.9126,-0.4978,11.1484,11.2042,11.1763,4.5028,4.0683,14.9767,14.3612,14.6689,40.3047,-3.5705,0.1000,7.8141,85452.9000,-73130.5927
553.0000,15.1156,15.3284,34644.1000,25755.6000,8888.5000,3.0056,6983.3320,4372.7219,11356.0539,146.7897,30128.3219,27660.7680,-2467.5539,15.0094,11.2067,83357.7000,0.0000,83357.7000,4.5307,16905.4760,0.0000,16905.4760,221.2738,0.0000,66452.2240,66452.2240,12.6997,15.3043,14.0020,-1.1216,-75709.4970,15.1156,13.8836,14.4996,16.1098,0.5084,15.3043,15.1517,15.2280,21.7063,-4.0224,15.3043,15.1156,15.2099,21.3023,3.5140,11.2067,10.9943,11.1005,6.2819,-0.5084,11.2067,11.1650,11.1859,6.2765,4.0224,14.7014,14.4564,14.5789,35.0062,-3.5140,0.1000,7.8141,92246.2000,-75709.4970
554.0000,15.2698,15.0127,37287.2000,22911.9000,14375.3000,2.9987,7497.8670,3904.6153,11402.4824,146.4519,26816.5153,29789.3330,2972.8176,15.1600,11.3483,92033.5000,0.0000,92033.5000,4.9933,18623.1566,0.0000,18623.1566,243.8634,0.0000,73410.3434,73410.3434,12.5886,15.4519,14.0203,-1.3076,-88263.4232,15.2698,14.2932,14.7815,19.4026,0.6649,15.4519,15.2931,15.3725,23.6216,-4.3284,15.4519,15.2698,15.3608,22.7245,3.6636,11.3483,10.9935,11.1709,7.6885,-0.6649,11.3483,11.2812,11.3147,8.6119,4.3284,14.2833,14.1332,14.2083,28.6295,-3.6636,0.1000,7.8141,106408.8000,-88263.4232
555.0000,15.3822,14.7184,39358.4000,20354.5000,19003.9000,2.9785,7900.3950,3478.3634,11378.7584,145.4643,23832.8634,31458.0050,7625.1416,15.2770,11.4533,85968.2000,0.0000,85968.2000,4.6517,17365.6738,0.0000,17365.6738,227.1796,0.0000,68602.5262,68602.5262,12.5758,15.5740,14.0749,-1.3072,-88236.0801,15.3822,14.3614,14.8718,20.1525,0.5577,15.5740,15.4018,15.4879,24.8912,-4.0939,15.5740,15.3822,15.4781,23.8183,3.5362,11.4533,11.0020,11.2276,8.5737,-0.5577,11.4533,11.3770,11.4152,10.0411,4.0939,14.1323,13.9636,14.0480,26.2080,-3.5362,0.1000,7.8141,104972.1000,-88236.0801
556.0000,15.4846,14.4342,41396.8000,17997.4000,23399.4000,2.9667,8296.2509,3083.3156,11379.5665,144.8889,21080.7156,33100.5491,12019.8335,15.3762,11.5431,90593.3000,0.0000,90593.3000,4.8917,18273.1693,0.0000,18273.1693,238.9024,0.0000,72320.1307,72320.1307,12.4974,15.6774,14.0874,-1.4279,-96383.2340,15.4846,14.5129,14.9987,21.5090,0.6417,15.6774,15.5065,15.5919,25.9200,-4.2500,15.6774,15.4846,15.5810,24.7669,3.6084,11.5431,11.0833,11.3132,9.6693,-0.6417,11.5431,11.4645,11.5038,11.1083,4.2500,13.8383,13.7140,13.7761,22.7304,-3.6084,0.1000,7.8141,113992.7000,-96383.2340
557.0000,15.2967,15.8074,35932.5000,30008.8000,5923.7000,3.2575,7222.3977,5117.4372,12339.8349,159.0909,35126.2372,28710.1023,-6416.1349,15.2141,11.3765,83526.2000,0.0000,83526.2000,4.5021,16888.1289,0.0000,16888.1289,219.8771,0.0000,66638.0711,66638.0711,12.9838,15.4190,14.2014,-1.0797,-72881.8990,15.2967,14.3346,14.8157,19.0579,0.4149,15.4190,15.3033,15.3611,22.8501,-4.0873,15.4190,15.2967,15.3578,21.7832,3.6724,11.3765,11.0138,11.1951,8.1657,-0.4149,11.3765,11.3367,11.3566,9.2156,4.0873,15.2658,14.8170,15.0414,38.2601,-3.6724,0.1000,7.8141,89449.9000,-72881.8990
558.0000,11.9794,13.3550,31698.1000,37136.6000,-5438.5000,3.3850,6728.3031,5858.9479,12587.2510,165.3192,42995.5479,24969.7969,-18025.7510,14.8045,12.2574,89453.5000,0.0000,89453.5000,4.8356,18197.6007,0.0000,18197.6007,236.1618,0.0000,71255.8993,71255.8993,12.1315,16.3433,14.2374,-0.9310,-62840.0916,13.3810,13.5553,13.4682,3.1203,3.5461,16.3433,15.9993,16.1713,32.9708,-3.7072,16.3433,13.9283,15.1358,19.4490,0.1611,12.2574,11.9794,12.1184,19.5545,-3.5461,12.2574,12.0160,12.1367,18.9101,3.7072,11.9794,14.7896,13.3845,15.6892,-0.1611,0.1000,7.8141,84015.0000,-62840.0916
559.0000,12.2731,16.8700,16292.3000,85728.1000,-69435.8000,4.8782,3440.9552,13614.3894,17055.3446,238.2427,99342.4894,12851.3448,-86491.1446,15.7913,11.9843,53965.9000,0.0000,53965.9000,2.9387,10819.3498,0.0000,10819.3498,143.5213,0.0000,43146.5502,43146.5502,16.1398,12.8918,14.5158,0.3600,24296.9090,16.8700,15.8817,16.3758,41.1467,2.6056,16.1398,15.0845,15.6121,24.7451,-0.3331,16.8700,16.1398,16.5049,36.6084,-2.2726,11.9843,11.8682,11.9263,15.5111,-2.6056,11.9843,11.5483,11.7663,13.0131,0.3331,12.6949,12.7374,12.7162,9.6474,2.2726,0.1000,7.8141,-15469.9000,24296.9090
560.0000,12.3520,17.8506,10824.2000,123417.9000,-112593.7000,6.3425,2283.0262,19634.7297,21917.7559,309.7555,143052.6297,8541.1738,-134511.4559,17.1822,13.2884,40952.7000,0.0000,40952.7000,2.1912,8051.0127,0.0000,8051.0127,107.0140,0.0000,32901.6873,32901.6873,17.0253,12.1774,14.6013,1.1500,77622.2362,17.8506,17.1822,17.5164,50.5151,2.8445,17.1822,15.3502,16.2662,33.0782,0.6534,17.8506,17.3381,17.5944,47.3371,-3.4979,12.8868,12.5217,12.7043,24.4845,-2.8445,12.1774,11.5400,11.8587,14.2149,-0.6534,12.1774,12.2140,12.1957,5.4764,3.4979,0.1000,7.8141,-71641.0000,77622.2362
561.0000,12.3433,18.1232,8056.0000,135306.5000,-127250.5000,6.7496,1699.4122,21521.8737,23221.2859,329.6418,156828.3737,6356.5878,-150471.7859,17.5528,16.6186,12689.2000,5717.8000,6971.4000,0.9705,2482.0967,992.6876,3474.7843,47.3963,6710.4876,10207.1033,3496.6157,17.4556,11.8508,14.6532,1.8509,124933.6250,18.1232,17.5528,17.8380,50.1789,2.5734,17.5528,16.6133,17.0831,41.7428,1.6029,18.1232,17.7789,17.9511,48.3245,-4.1763,13.5389,13.1106,13.3247,30.0995,-2.5734,11.8508,11.6743,11.7625,12.8349,-1.6029,11.8508,11.8705,11.8606,3.5268,4.1763,0.1000,7.8141,-120279.1000,124933.6250
562.0000,12.0396,18.0736,5149.0000,146426.2000,-141277.2000,7.1112,1091.8118,23132.3651,24224.1769,347.2986,169558.5651,4057.1882,-165501.3769,17.5912,17.8005,5248.9000,3930.9000,1318.0000,0.4844,1026.1932,682.9252,1709.1183,23.6566,4613.8252,4222.7068,-391.1183,17.5645,11.6847,14.6246,2.2264,150285.2447,18.0736,17.5912,17.8324,47.2295,2.5319,17.5912,17.0039,17.2975,42.0844,2.0475,18.0736,17.8152,17.9444,45.7792,-4.5793,12.7663,12.6788,12.7225,20.5902,-2.5319,11.6847,11.5753,11.6300,11.2974,-2.0475,11.6847,11.6863,11.6855,3.2375,4.5793,0.1000,7.8141,-139959.2000,150285.2447
563.0000,11.7949,17.9488,3906.7000,157227.0000,-153320.3000,7.5354,831.8704,24703.8850,25535.7555,368.0152,181930.8850,3074.8296,-178856.0555,11.6933,15.7629,2259.2000,11737.5000,-9478.3000,0.7504,482.8371,1864.8428,2347.6799,36.6492,13602.3428,1776.3629,-11825.9799,17.4027,11.8291,14.6159,2.6389,178123.6811,17.9488,17.4722,17.7105,44.0156,2.2617,17.0463,16.8012,16.9238,35.9522,3.0121,17.9488,17.7462,17.8475,43.1434,-5.2737,11.6933,11.8140,11.7536,8.8593,-2.2617,11.8291,11.6933,11.7612,13.1508,-3.0121,11.8291,11.7868,11.8079,6.1518,5.2737,0.1000,7.8141,-162798.6000,178123.6811
564.0000,11.6955,17.9345,3000.6000,167261.9000,-164261.3000,7.9424,640.0241,26222.9049,26862.9290,387.8946,193484.8049,2360.5759,-191124.2290,11.6722,16.9880,991.6000,24317.5000,-23325.9000,1.3364,211.9994,3862.5533,4074.5528,65.2680,28180.0533,779.6006,-27400.4528,17.4457,11.7565,14.6011,3.0164,203608.2439,17.9345,17.4370,17.6857,42.7489,2.2020,17.2674,16.9609,17.1142,38.0173,3.5384,17.9345,17.7445,17.8395,42.2224,-5.7404,11.6722,11.5934,11.6328,9.1118,-2.2020,11.7565,11.6722,11.7143,12.4404,-3.5384,11.7565,11.7347,11.7456,6.0699,5.7404,0.1000,7.8141,-187587.2000,203608.2439
565.0000,11.6245,17.9461,1958.6000,178041.0000,-176082.4000,8.3819,418.2780,27869.2026,28287.4806,409.3569,205910.2026,1540.3220,-204369.8806,11.6128,17.0775,804.9000,32209.7000,-31404.8000,1.7407,172.2539,5112.4701,5284.7240,85.0132,37322.1701,632.6461,-36689.5240,17.4810,11.6804,14.5807,3.3551,226472.0396,17.9461,17.4496,17.6978,42.1562,2.2137,17.2858,17.0318,17.1588,37.8427,3.9544,17.9461,17.7690,17.8575,41.7869,-6.1681,11.6128,11.5199,11.5664,9.2630,-2.2137,11.6804,11.6128,11.6466,11.6579,-3.9544,11.6804,11.6621,11.6712,5.8408,6.1681,0.1000,7.8141,-207487.2000,226472.0396
566.0000,11.5388,17.9454,732.4000,188993.0000,-188260.6000,8.8199,156.6428,29527.8571,29684.4998,430.7517,218520.8571,575.7572,-217945.0998,11.5301,17.2415,0.9000,36054.6000,-36053.7000,1.8962,0.1929,5717.0681,5717.2609,92.6063,41771.6681,0.7071,-41770.9609,17.5224,11.5853,14.5539,3.6355,245393.4674,17.9454,17.4746,17.7100,41.6657,2.3079,17.3695,17.1224,17.2460,38.3176,4.2041,17.9454,17.7806,17.8630,41.2830,-6.5120,11.5301,11.4470,11.4885,8.9568,-2.3079,11.5853,11.5301,11.5577,10.7333,-4.2041,11.5853,11.5713,11.5783,5.3665,6.5120,0.1000,7.8141,-224314.3000,245393.4674
567.0000,11.4544,17.8938,255.0000,199194.7000,-198939.7000,9.2628,54.6180,31064.2696,31118.8876,452.3810,230258.9696,200.3820,-230058.5876,11.4461,17.1586,0.0000,31844.0000,-31844.0000,1.6742,0.0000,5044.3560,5044.3560,81.7658,36888.3560,0.0000,-36888.3560,17.5035,11.4968,14.5001,3.7539,253389.9131,17.8938,17.4800,17.6869,40.8393,2.5295,17.3520,17.1212,17.2366,37.6077,4.2037,17.8938,17.7422,17.8180,40.2681,-6.7333,11.4461,11.3745,11.4103,8.5439,-2.5295,11.4968,11.4461,11.4714,9.9452,-4.2037,11.4968,11.4844,11.4906,4.9636,6.7333,0.1000,7.8141,-230783.7000,253389.9131
568.0000,11.3867,17.8295,241.8000,206536.3000,-206294.5000,9.5980,51.8514,32161.6164,32213.4678,468.7508,238697.9164,189.9486,-238507.9678,11.3786,17.0922,0.0000,27404.0000,-27404.0000,1.4404,0.0000,4337.5629,4337.5629,70.3449,31741.5629,0.0000,-31741.5629,17.4663,11.4290,14.4477,3.8080,257037.8814,17.8295,17.4573,17.6434,39.9117,2.7192,17.3308,17.1029,17.2169,36.9686,4.1596,17.8295,17.6861,17.7578,39.2438,-6.8788,11.3786,11.3124,11.3455,8.2467,-2.7192,11.4290,11.3786,11.4038,9.4387,-4.1596,11.4290,11.4161,11.4226,4.7841,6.8788,0.1000,7.8141,-233698.5000,257037.8814
569.0000,11.3166,17.7566,315.5000,208518.9000,-208203.4000,9.6901,67.7380,32420.7701,32488.5080,473.2466,240939.6701,247.7620,-240691.9080,11.3082,17.0225,0.0000,22309.6000,-22309.6000,1.1723,0.0000,3528.2906,3528.2906,57.2547,25837.8906,0.0000,-25837.8906,17.4144,11.3564,14.3854,3.7601,253808.9717,17.7566,17.4119,17.5843,38.9284,2.8392,17.2981,17.0680,17.1831,36.2797,4.0116,17.7566,17.6173,17.6870,38.2249,-6.8508,11.3082,11.2486,11.2784,7.8733,-2.8392,11.3564,11.3082,11.3323,8.8867,-4.0116,11.3564,11.3448,11.3506,4.5050,6.8508,0.1000,7.8141,-230513.0000,253808.9717
570.0000,11.2464,17.6621,750.2000,205350.9000,-204600.7000,9.5630,161.2648,31879.5218,32040.7866,467.0415,237230.4218,588.9352,-236641.4866,11.2370,16.8676,128.8000,15409.0000,-15280.2000,0.8170,27.7380,2434.9290,2462.6670,39.9011,17843.9290,101.0620,-17742.8670,17.3365,11.2852,14.3108,3.5891,242266.7026,17.6621,17.3409,17.5015,37.7787,2.9153,17.2373,17.0008,17.1190,35.3280,3.7323,17.6621,17.5250,17.5935,37.0436,-6.6477,11.2370,11.1828,11.2099,7.4657,-2.9153,11.2852,11.2370,11.2611,8.3585,-3.7323,11.2852,11.2743,11.2797,4.2196,6.6477,0.1000,7.8141,-219880.9000,242266.7026
571.0000,11.0071,17.2236,2270.5000,110957.9000,-108687.4000,5.2681,490.1114,17136.7297,17626.8412,257.2837,128094.6297,1780.3886,-126314.2412,16.8893,13.7782,3155.6000,188.0000,2967.6000,0.1934,622.8755,32.2608,655.1363,9.4467,220.2608,2532.7245,2312.4637,16.8878,10.8886,13.8882,1.7396,117421.5575,17.2236,16.8893,17.0564,32.3842,1.8205,16.8893,16.5351,16.7122,30.3661,1.6271,17.2236,17.0542,17.1389,31.6246,-3.4476,11.2324,11.1327,11.1826,7.5481,-1.8205,10.8886,10.9298,10.9092,4.4578,-1.6271,10.8886,10.9408,10.9147,0.3668,3.4476,0.1000,7.8141,-105719.8000,117421.5575
572.0000,11.0864,17.2815,2556.9000,110461.3000,-107904.4000,5.2541,551.1707,17089.1909,17640.3617,256.6009,127550.4909,2005.7293,-125544.7617,16.8177,12.8538,5198.5000,0.0000,5198.5000,0.2728,1027.1379,0.0000,1027.1379,13.3252,0.0000,4171.3621,4171.3621,16.8215,11.1178,13.9697,1.6235,109582.9121,17.2815,16.8177,17.0496,33.0968,1.8423,16.8177,16.3675,16.5926,29.6441,1.5695,17.2815,17.0304,17.1559,32.7099,-3.4118,11.2405,11.1287,11.1846,7.9004,-1.8423,11.1178,10.9600,11.0389,6.9541,-1.5695,11.1178,11.0635,11.0907,3.6289,3.4118,0.1000,7.8141,-102705.9000,109582.9121
573.0000,11.2228,16.8775,4992.9000,68515.3000,-63522.4000,3.4491,1073.7268,10631.1439,11704.8706,168.4508,79146.4439,3919.1732,-75227.2706,16.4638,12.5097,10472.1000,0.0000,10472.1000,0.5503,2079.3937,0.0000,2079.3937,26.8764,0.0000,8392.7063,8392.7063,16.4333,11.2920,13.8627,0.8516,57484.2413,16.8775,16.4638,16.6707,28.8529,1.3332,16.4638,15.9004,16.1821,25.2252,0.7828,16.8775,16.6305,16.7540,28.2015,-2.1160,11.6001,11.2821,11.4411,11.2220,-1.3332,11.2920,10.9607,11.1264,8.2531,-0.7828,11.2920,11.1854,11.2387,5.7400,2.1160,0.1000,7.8141,-53050.3000,57484.2413
574.0000,11.4073,16.8616,6045.6000,65120.6000,-59075.0000,3.3519,1295.9540,10145.0537,11441.0077,163.7012,75265.6537,4749.6460,-70516.0077,16.3310,12.4031,12543.4000,0.0000,12543.4000,0.6632,2495.3670,0.0000,2495.3670,32.3918,0.0000,10048.0330,10048.0330,16.2819,11.5722,13.9270,0.7236,48839.7510,16.8616,16.3310,16.5963,28.8799,1.3384,16.3310,15.5920,15.9615,23.6591,0.6751,16.8616,16.5132,16.6874,28.3947,-2.0135,11.7131,11.4234,11.5683,12.4131,-1.3384,11.5722,11.0353,11.3038,10.4314,-0.6751,11.5722,11.3965,11.4844,8.7263,2.0135,0.1000,7.8141,-46531.6000,48839.7510
575.0000,11.7287,14.9447,8574.0000,52884.5000,-44310.5000,2.9256,1827.7804,8297.1674,10124.9479,142.8824,61181.6674,6746.2196,-54435.4479,15.1891,11.2862,34713.9000,0.0000,34713.9000,1.8398,7021.3841,0.0000,7021.3841,89.8532,0.0000,27692.5159,27692.5159,15.1994,12.6356,13.9175,0.3734,25202.1011,14.9447,15.1891,15.0669,11.0259,2.0761,15.1891,15.1934,15.1913,15.3716,0.2363,14.9447,15.2000,15.0723,9.5411,-2.3123,11.2005,11.1979,11.1992,7.5908,-2.0761,12.6356,10.5330,11.5843,13.5469,-0.2363,12.6356,12.2052,12.4204,19.6600,2.3123,0.1000,7.8141,-9596.6000,25202.1011
576.0000,11.6903,14.5160,10995.1000,46578.9000,-35583.8000,2.7668,2345.4509,7301.6845,9647.1355,135.1245,53880.5845,8649.6491,-45230.9355,14.5588,10.7434,44191.3000,0.0000,44191.3000,2.3899,9023.3356,0.0000,9023.3356,116.7192,0.0000,35167.9644,35167.9644,14.5665,13.3041,13.9353,0.1270,8570.7449,14.5160,14.5479,14.5320,8.0177,2.1800,14.5665,14.6716,14.6191,10.5984,-0.2099,14.5160,14.5665,14.5413,6.7853,-1.9701,10.7434,10.8078,10.7756,3.0634,-2.1800,10.7434,11.3268,11.0351,6.2657,0.2099,13.0935,12.6668,12.8802,23.2210,1.9701,0.1000,7.8141,8607.5000,8570.7449
577.0000,11.5342,13.9767,13295.4000,41520.3000,-28224.9000,2.6576,2843.7926,6486.3875,9330.1801,129.7911,48006.6875,10451.6074,-37555.0801,14.0722,10.3070,46403.9000,0.0000,46403.9000,2.5381,9546.0169,0.0000,9546.0169,123.9571,0.0000,36857.8831,36857.8831,14.0744,13.8804,13.9774,0.0161,1083.3961,13.9767,14.0464,14.0116,4.5673,2.1748,14.0744,14.2264,14.1504,7.2484,-0.3633,13.9767,14.0744,14.0256,3.4977,-1.8115,10.3070,10.4154,10.3612,-0.7993,-2.1748,10.3070,10.8488,10.5779,1.5581,0.3633,13.2724,12.8773,13.0749,23.7086,1.8115,0.1000,7.8141,18179.0000,1083.3961
578.0000,11.8493,15.0013,15065.0000,36974.6000,-21909.6000,2.5441,3204.8650,5816.5365,9021.4015,124.2516,42791.1365,11860.1350,-30931.0015,14.9070,12.4107,55217.2000,0.0000,55217.2000,3.0469,11215.5838,0.0000,11215.5838,148.8048,0.0000,44001.6162,44001.6162,11.7994,16.0343,13.9169,-0.4903,-33095.7771,15.0013,14.6384,14.8199,17.0219,2.3715,15.8233,15.1967,15.5100,25.9329,-2.1988,15.0013,13.3463,14.1738,8.0539,-0.1727,12.4107,11.7932,12.1020,21.6501,-2.3715,12.4107,11.7994,12.1051,21.2858,2.1988,11.7994,12.6191,12.2092,11.8623,0.1727,0.1000,7.8141,33307.6000,-33095.7771
579.0000,12.1259,14.7130,17236.2000,33098.6000,-15862.4000,2.4804,3649.4462,5239.0032,8888.4493,121.1403,38337.6032,13586.7538,-24750.8493,14.9718,12.4371,55219.4000,0.0000,55219.4000,3.0014,11205.1472,0.0000,11205.1472,146.5849,0.0000,44014.2528,44014.2528,12.1416,15.8560,13.9988,-0.4291,-28963.3915,14.7130,14.5845,14.6487,14.9588,2.3275,15.6899,15.3864,15.5381,24.8887,-2.1746,14.7130,13.4938,14.1034,8.6001,-0.1529,12.4371,12.1566,12.2969,21.2816,-2.3275,12.4371,12.1416,12.2894,21.0976,2.1746,12.1416,11.6580,11.8998,9.0437,0.1529,0.1000,7.8141,39357.0000,-28963.3915
580.0000,12.1455,14.1672,19455.6000,29650.7000,-10195.1000,2.4377,4117.9883,4695.3121,8813.3004,119.0520,34346.0121,15337.6117,-19008.4004,14.8656,12.3290,62694.8000,0.0000,62694.8000,3.4038,12742.3431,0.0000,12742.3431,166.2358,0.0000,49952.4569,49952.4569,12.1214,15.8923,14.0069,-0.5749,-38804.8574,14.1119,14.1256,14.1188,9.2688,2.5145,15.8923,15.5836,15.7380,26.8623,-2.5912,15.8923,12.3561,14.1242,10.0552,0.0768,12.3290,12.1455,12.2372,18.9896,-2.5145,12.3290,12.1485,12.2387,19.0472,2.5912,12.1455,11.2068,11.6761,7.2554,-0.0768,0.1000,7.8141,52499.7000,-38804.8574
581.0000,12.2816,15.5994,17156.1000,45240.4000,-28084.3000,3.0393,3622.8711,7185.9458,10808.8168,148.4326,52426.3458,13533.2289,-38893.1168,15.2059,12.6709,61818.8000,0.0000,61818.8000,3.3626,12500.6220,0.0000,12500.6220,164.2257,0.0000,49318.1780,49318.1780,12.3689,15.8043,14.0866,-0.3935,-26562.6447,15.5994,15.1127,15.3561,25.8241,2.6944,15.4829,15.3129,15.3979,22.2141,-2.3495,15.5994,13.6146,14.6070,16.7403,-0.3449,12.6709,12.4028,12.5369,21.8588,-2.6944,12.6709,12.3689,12.5199,21.7369,2.3495,12.3689,11.3343,11.8516,10.2515,0.3449,0.1000,7.8141,33734.5000,-26562.6447
