Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
582.0000,12.6006,16.3048,16450.8000,52098.1000,-35647.3000,3.3203,3455.2199,8335.1800,11790.3999,162.1566,60433.2800,12995.5801,-47437.6999,15.5421,12.9883,71136.4000,0.0000,71136.4000,3.8460,14313.6779,0.0000,14313.6779,187.8309,0.0000,56822.7221,56822.7221,12.6949,15.5116,14.1032,-0.3941,-26603.0517,16.3048,15.8930,16.0989,33.2576,3.0297,15.3197,15.1539,15.2368,20.7317,-2.7392,16.3048,13.7018,15.0033,21.2397,-0.2905,12.9883,12.7232,12.8558,24.5947,-3.0297,12.9883,12.6949,12.8416,24.5673,2.7392,12.6949,11.3214,12.0081,12.2581,0.2905,0.1000,7.8141,35489.1000,-26603.0517
583.0000,12.3666,17.8975,8803.7000,105190.6000,-96386.9000,5.3900,1856.4036,16740.4573,18596.8609,263.2392,121931.0573,6947.2964,-114983.7609,17.1204,13.2444,42112.5000,0.0000,42112.5000,2.2632,8286.0265,0.0000,8286.0265,110.5319,0.0000,33826.4735,33826.4735,16.7289,12.0459,14.3874,0.8367,56476.4040,17.8975,17.1204,17.5090,48.2513,2.5511,17.1204,14.1099,15.6152,25.8541,0.2879,17.8975,16.9944,17.4460,50.0126,-2.8389,13.1185,12.8413,12.9799,24.7838,-2.5511,12.0459,12.1284,12.0872,14.1797,-0.2879,12.0459,11.9401,11.9930,11.8933,2.8389,0.1000,7.8141,-54274.4000,56476.4040
584.0000,12.0647,18.0201,6024.6000,142115.3000,-136090.7000,6.9582,1276.9304,22463.9029,23740.8333,339.8252,164579.2029,4747.6696,-159831.5333,17.5384,13.5489,30918.6000,0.0000,30918.6000,1.6163,6049.0723,0.0000,6049.0723,78.9356,0.0000,24869.5277,24869.5277,17.3127,11.7031,14.5079,1.7123,115577.7198,18.0201,17.5384,17.7793,47.7014,2.8581,17.5384,16.1761,16.8573,40.3975,1.2419,18.0201,17.6569,17.8385,49.5869,-4.1000,12.7291,12.6047,12.6669,19.9738,-2.8581,11.7031,11.6620,11.6826,10.0631,-1.2419,11.7031,11.6883,11.6957,8.2953,4.1000,0.1000,7.8141,-105172.1000,115577.7198
585.0000,12.0578,18.1743,4346.4000,152248.7000,-147902.3000,7.3284,921.3392,24061.9843,24983.3235,357.9072,176310.6843,3425.0608,-172885.6235,17.6938,18.4142,7770.8000,7200.3000,570.5000,0.7917,1517.1541,1253.2304,2770.3845,38.6638,8453.5304,6253.6459,-2199.8845,17.6154,11.4630,14.5392,2.2980,155115.8404,18.1743,17.6938,17.9340,47.0679,2.7067,17.6938,16.9756,17.3347,43.4929,1.9150,18.1743,17.8805,18.0274,48.6000,-4.6217,13.4642,13.0863,13.2753,27.2781,-2.7067,11.4630,11.4179,11.4404,8.1725,-1.9150,11.4630,11.4555,11.4592,6.0589,4.6217,0.1000,7.8141,-147331.8000,155115.8404
586.0000,11.6811,17.8929,3125.9000,160503.0000,-157377.1000,7.6463,666.9165,25155.2336,25822.1501,373.4325,185658.2336,2458.9835,-183199.2501,11.5491,14.6094,2697.0000,7292.4000,-4595.4000,0.5333,577.7893,1156.5972,1734.3864,26.0432,8448.9972,2119.2107,-6329.7864,17.3562,11.6805,14.5184,2.6527,179059.4338,17.8929,17.4842,17.6885,42.2840,2.3710,16.9564,16.7291,16.8427,35.2968,2.9043,17.8929,17.7015,17.7972,43.5476,-5.2753,11.5491,11.8237,11.6864,6.6843,-2.3710,11.6805,11.5491,11.6148,11.2315,-2.9043,11.6805,11.6170,11.6488,9.1448,5.2753,0.1000,7.8141,-161972.5000,179059.4338
587.0000,11.5152,17.8037,2295.1000,167394.1000,-165099.0000,7.9048,491.0671,26139.7525,26630.8196,386.0578,193533.8525,1804.0329,-191729.8196,11.4907,15.7007,1181.4000,6685.6000,-5504.2000,0.4198,253.3430,1059.6175,1312.9605,20.5040,7745.2175,928.0570,-6817.1605,17.3302,11.5675,14.4489,2.7412,185031.4037,17.8037,17.4004,17.6020,40.5445,2.4950,17.1555,16.8048,16.9802,36.6837,2.9148,17.8037,17.6134,17.7085,41.4887,-5.4098,11.4907,11.4655,11.4781,6.5974,-2.4950,11.5675,11.4907,11.5291,10.3434,-2.9148,11.5675,11.5381,11.5528,8.0508,5.4098,0.1000,7.8141,-170603.2000,185031.4037
588.0000,11.4238,17.7576,1745.0000,170988.3000,-169243.3000,8.0339,373.9568,26647.6478,27021.6047,392.3618,197635.9478,1371.0432,-196264.9047,11.4110,16.5371,552.8000,8965.7000,-8412.9000,0.5033,118.7024,1419.6519,1538.3542,24.5809,10385.3519,434.0976,-9951.2542,17.3315,11.4795,14.4055,2.8547,192694.2634,17.7576,17.3581,17.5579,39.5619,2.5102,17.2210,16.8901,17.0555,36.9545,3.0135,17.7576,17.5724,17.6650,40.3319,-5.5237,11.4110,11.3588,11.3849,6.9168,-2.5102,11.4795,11.4110,11.4453,9.6465,-3.0135,11.4795,11.4533,11.4664,7.3237,5.5237,0.1000,7.8141,-177656.2000,192694.2634
589.0000,11.3848,17.7513,1349.4000,175971.5000,-174622.1000,8.2390,289.3741,27400.9585,27690.3326,402.3805,203372.4585,1060.0259,-202312.4326,11.3759,16.0753,1286.3000,11480.4000,-10194.1000,0.6779,276.3687,1817.0836,2093.4523,33.1082,13297.4836,1009.9313,-12287.5523,17.2994,11.4485,14.3739,2.9812,201228.4754,17.7513,17.3502,17.5507,39.1348,2.5204,17.0799,16.8135,16.9467,35.0408,3.1983,17.7513,17.5711,17.6612,39.8172,-5.7187,11.3759,11.3089,11.3424,7.3669,-2.5204,11.4485,11.3759,11.4122,9.6114,-3.1983,11.4485,11.4183,11.4334,7.3119,5.7187,0.1000,7.8141,-184816.2000,201228.4754
590.0000,11.3187,17.7165,918.4000,181641.9000,-180723.5000,8.4764,197.1735,28243.2098,28440.3833,413.9743,209885.1098,721.2265,-209163.8833,11.3115,16.9446,100.8000,12529.7000,-12428.9000,0.6643,21.6809,1981.6637,2003.3446,32.4411,14511.3637,79.1191,-14432.2446,17.3306,11.3721,14.3514,3.1121,210068.7411,17.7165,17.3375,17.5270,38.5327,2.6041,17.2577,16.9423,17.1000,36.6906,3.2683,17.7165,17.5467,17.6316,39.0445,-5.8724,11.3115,11.2510,11.2813,7.2978,-2.6041,11.3721,11.3115,11.3418,9.0494,-3.2683,11.3721,11.3488,11.3605,6.7496,5.8724,0.1000,7.8141,-193152.4000,210068.7411
591.0000,11.2680,17.6707,889.2000,186370.6000,-185481.4000,8.6907,191.0729,28946.4966,29137.5695,424.4402,215317.0966,698.1271,-214618.9695,11.2606,16.8899,87.1000,10247.5000,-10160.4000,0.5434,18.7502,1619.7530,1638.5032,26.5400,11867.2530,68.3498,-11798.9032,17.3137,11.3224,14.3180,3.1613,213387.0433,17.6707,17.3155,17.4931,37.8843,2.7158,17.2445,16.9567,17.1006,36.1704,3.2592,17.6707,17.5084,17.5895,38.2370,-5.9749,11.2606,11.2010,11.2308,7.2531,-2.7158,11.3224,11.2606,11.2915,8.7731,-3.2592,11.3224,11.2984,11.3104,6.5173,5.9749,0.1000,7.8141,-195641.8000,213387.0433
592.0000,11.2416,17.6456,910.9000,190576.3000,-189665.4000,8.8842,195.8257,29582.7483,29778.5739,433.8908,220159.0483,715.0743,-219443.9739,11.2348,16.8526,99.0000,10188.5000,-10089.5000,0.5409,21.3212,1609.9444,1631.2656,26.4181,11798.4444,77.6788,-11720.7656,17.2980,11.2997,14.2988,3.2305,218057.3886,17.6456,17.3000,17.4728,37.4782,2.7811,17.2272,16.9505,17.0888,35.6801,3.3220,17.6456,17.4872,17.5664,37.7624,-6.1031,11.2348,11.1710,11.2029,7.3988,-2.7811,11.2997,11.2348,11.2672,8.7919,-3.3220,11.2997,11.2737,11.2867,6.5823,6.1031,0.1000,7.8141,-199754.9000,218057.3886
593.0000,11.2388,17.6364,1049.9000,194405.7000,-193355.8000,9.0680,225.7187,30175.3856,30401.1043,442.8651,224581.0856,824.1813,-223756.9043,11.2337,16.6980,324.6000,12784.0000,-12459.4000,0.6903,69.9089,2020.0487,2089.9576,33.7147,14804.0487,254.6911,-14549.3576,17.2816,11.3011,14.2914,3.3347,225094.3237,17.6364,17.2922,17.4643,37.2409,2.7925,17.1745,16.9205,17.0475,34.9378,3.4829,17.6364,17.4820,17.5592,37.5144,-6.2754,11.2337,11.1628,11.1983,7.7307,-2.7925,11.3011,11.2337,11.2674,9.0461,-3.4829,11.3011,11.2727,11.2869,6.8760,6.2754,0.1000,7.8141,-205815.2000,225094.3237
594.0000,11.2572,17.6464,1217.3000,198142.1000,-196924.8000,9.2502,261.6245,30767.6238,31029.2483,451.7667,228909.7238,955.6755,-227954.0483,11.2540,15.9384,1668.7000,14650.8000,-12982.1000,0.8666,359.2644,2315.5742,2674.8386,42.3217,16966.3742,1309.4356,-15656.9386,17.2327,11.3242,14.2784,3.4156,230551.6944,17.6464,17.2995,17.4730,37.2148,2.7946,16.9773,16.7703,16.8738,32.7191,3.6611,17.6464,17.4949,17.5706,37.4948,-6.4557,11.2540,11.1748,11.2144,8.2141,-2.7946,11.3242,11.2540,11.2891,9.4828,-3.6611,11.3242,11.2929,11.3086,7.3521,6.4557,0.1000,7.8141,-209906.9000,230551.6944
595.0000,11.0590,17.1976,3086.9000,112919.8000,-109832.9000,5.4044,665.7361,17459.2425,18124.9786,263.9424,130379.0425,2421.1639,-127957.8786,16.8855,13.4929,6442.8000,153.5000,6289.3000,0.3827,1271.7941,26.3389,1298.1330,18.6906,179.8389,5171.0059,4991.1670,16.8491,10.9045,13.8768,1.7058,115139.3712,17.1976,16.8855,17.0415,31.8570,1.9290,16.8855,16.4453,16.6654,30.4210,1.5463,17.1976,17.0287,17.1131,31.7943,-3.4754,11.4472,11.2717,11.3595,10.1554,-1.9290,10.9045,10.9410,10.9227,5.1531,-1.5463,10.9045,10.9410,10.9227,2.8260,3.4754,0.1000,7.8141,-103543.6000,115139.3712
596.0000,11.1253,17.2133,3634.2000,111910.7000,-108276.5000,5.3824,782.8643,17327.9816,18110.8459,262.8674,129238.6816,2851.3357,-126387.3459,16.7930,12.8298,8029.3000,0.0000,8029.3000,0.4214,1587.0017,0.0000,1587.0017,20.5827,0.0000,6442.2983,6442.2983,16.7749,11.1223,13.9486,1.6023,108157.5847,17.2133,16.7930,17.0032,32.1332,1.9346,16.7930,16.3228,16.5579,29.5923,1.5132,17.2133,16.9733,17.0933,32.3252,-3.4478,11.3641,11.2518,11.3079,9.4038,-1.9346,11.1223,10.9558,11.0391,7.3896,-1.5132,11.1223,11.0543,11.0883,5.7340,3.4478,0.1000,7.8141,-100247.2000,108157.5847
597.0000,11.2685,16.7080,6739.0000,71443.0000,-64704.0000,3.6820,1448.0754,11096.4260,12544.5014,179.8218,82539.4260,5290.9246,-77248.5014,16.3885,12.4371,12968.5000,0.0000,12968.5000,0.6818,2577.8336,0.0000,2577.8336,33.2976,0.0000,10390.6664,10390.6664,16.3396,11.3402,13.8399,0.8571,57851.9812,16.7080,16.3885,16.5482,27.0250,1.4546,16.3885,15.8524,16.1205,24.7314,0.7728,16.7080,16.5087,16.6083,26.8256,-2.2274,11.6544,11.3686,11.5115,11.9610,-1.4546,11.3402,10.9638,11.1520,8.9596,-0.7728,11.3402,11.2031,11.2717,8.1102,2.2274,0.1000,7.8141,-51735.5000,57851.9812
598.0000,11.4423,16.6893,7765.1000,67852.3000,-60087.2000,3.5740,1663.5421,10578.7143,12242.2565,174.5488,78431.0143,6101.5579,-72329.4565,16.2344,12.3130,14426.7000,0.0000,14426.7000,0.7638,2873.9739,0.0000,2873.9739,37.3043,0.0000,11552.7261,11552.7261,16.1738,11.6224,13.8981,0.7309,49332.4657,16.6893,16.2344,16.4618,27.0986,1.4459,16.2344,15.5382,15.8863,23.0018,0.6821,16.6893,16.3776,16.5334,27.0827,-2.1281,11.7198,11.4648,11.5923,12.6053,-1.4459,11.6224,11.0556,11.3390,11.1706,-0.6821,11.6224,11.4270,11.5247,10.9746,2.1281,0.1000,7.8141,-45660.5000,49332.4657
599.0000,11.7652,14.7714,11178.5000,55710.2000,-44531.7000,3.2002,2381.5027,8747.5628,11129.0655,156.2949,64457.7628,8796.9973,-55660.7655,15.0311,11.1370,34925.6000,0.0000,34925.6000,1.8542,7080.8395,0.0000,7080.8395,90.5546,0.0000,27844.7605,27844.7605,15.0350,12.7360,13.8855,0.3870,26124.8997,14.7714,15.0311,14.9013,9.0038,2.2182,15.0311,15.1440,15.0876,14.3961,0.3640,14.7714,15.0196,14.8955,8.0493,-2.5822,11.0959,11.1314,11.1136,6.5365,-2.2182,12.7360,10.8861,11.8110,16.5279,-0.3640,12.7360,12.3097,12.5228,22.4892,2.5822,0.1000,7.8141,-9606.1000,26124.8997
600.0000,11.7978,14.5164,12834.7000,49643.0000,-36808.3000,3.0099,2732.8149,7800.5170,10533.3319,146.9963,57443.5170,10101.8851,-47341.6319,14.5149,10.7110,42255.9000,0.0000,42255.9000,2.2917,8633.9047,0.0000,8633.9047,111.9230,0.0000,33621.9953,33621.9953,14.5199,13.2873,13.9036,0.1566,10568.2832,14.5164,14.5139,14.5152,7.9467,2.2688,14.5199,14.6149,14.5674,10.3239,-0.0229,14.5164,14.5199,14.5182,7.2526,-2.2460,10.7110,10.7646,10.7378,2.8324,-2.2688,10.7110,11.8837,11.2974,9.2428,0.0229,13.2731,12.8415,13.0573,26.6933,2.2460,0.1000,7.8141,5447.6000,10568.2832
601.0000,11.8099,14.2785,14080.5000,44767.0000,-30686.5000,2.8512,2997.4504,7036.2321,10033.6825,139.2460,51803.2321,11083.0496,-40720.1825,14.2444,10.4797,41091.4000,0.0000,41091.4000,2.2493,8430.7564,0.0000,8430.7564,109.8529,0.0000,32660.6436,32660.6436,14.2553,13.6422,13.9487,0.0710,4794.3977,14.2785,14.2486,14.2636,7.5400,2.1754,14.2553,14.1201,14.1877,7.9832,-0.0740,14.2785,14.2553,14.2669,6.9080,-2.1014,10.4797,10.5226,10.5012,1.1365,-2.1754,10.4797,11.3515,10.9156,5.1514,0.0740,13.5616,13.1425,13.3520,28.0647,2.1014,0.1000,7.8141,10404.9000,4794.3977
602.0000,11.5517,13.7705,15190.2000,40397.8000,-25207.6000,2.7085,3248.0954,6313.4512,9561.5466,132.2802,46711.2512,11942.1046,-34769.1466,13.8378,10.0976,46192.9000,0.0000,46192.9000,2.5410,9537.2138,0.0000,9537.2138,124.0967,0.0000,36655.6862,36655.6862,13.8489,14.1029,13.9759,-0.0221,-1490.6043,13.7705,13.8318,13.8011,4.0453,2.2013,13.8489,13.8767,13.8628,6.1367,-0.3397,13.7705,13.8489,13.8097,3.5143,-1.8615,10.0976,10.2036,10.1506,-1.9877,-2.2013,10.0976,10.7881,10.4429,0.4110,0.3397,13.4980,13.1458,13.3219,25.8901,1.8615,0.1000,7.8141,20985.3000,-1490.6043
603.0000,11.4894,13.4501,16279.8000,36443.4000,-20163.6000,2.5861,3484.8348,5687.6705,9172.5054,126.2991,42131.0705,12794.9652,-29336.1054,13.5170,9.8092,43376.5000,0.0000,43376.5000,2.4037,9000.8173,0.0000,9000.8173,117.3951,0.0000,34375.6827,34375.6827,13.5175,14.4871,14.0023,-0.0817,-5517.8867,13.4501,13.5010,13.4756,2.4019,2.0943,13.5175,13.6248,13.5712,4.5542,-0.3095,13.4501,13.5175,13.4838,1.8839,-1.7848,9.8092,9.9287,9.8689,-4.0208,-2.0943,9.8092,10.4695,10.1393,-1.8087,0.3095,13.7905,13.3206,13.5556,27.6736,1.7848,0.1000,7.8141,23212.9000,-5517.8867
604.0000,11.5024,14.0709,17309.4000,33078.2000,-15768.8000,2.4869,3704.3909,5163.9496,8868.3405,121.4581,38242.1496,13605.0091,-24637.1405,14.3960,11.9297,47917.1000,0.0000,47917.1000,2.6710,9808.3901,0.0000,9808.3901,130.4470,0.0000,38108.7099,38108.7099,11.2750,16.6268,13.9509,-0.4647,-31366.3827,14.0709,13.8338,13.9523,10.2595,2.1645,16.0390,15.0567,15.5478,30.2373,-1.8420,14.0709,13.2689,13.6699,6.2509,-0.3225,11.9297,11.2921,11.6109,18.3808,-2.1645,11.9297,11.2750,11.6024,17.2426,1.8420,11.2750,12.9147,12.0948,8.8333,0.3225,0.1000,7.8141,32148.3000,-31366.3827
605.0000,11.9703,14.5889,13881.8000,49496.0000,-35614.2000,3.0606,2947.0378,7807.2765,10754.3144,149.4727,57303.2765,10934.7622,-46368.5144,14.3139,10.5563,43515.5000,0.0000,43515.5000,2.3871,8918.6050,0.0000,8918.6050,116.5836,0.0000,34596.8950,34596.8950,14.2335,13.9841,14.1088,0.0314,2119.8117,14.5889,14.2949,14.4419,16.5775,2.3260,14.2335,15.0345,14.6340,16.3951,-0.0611,14.5889,14.2335,14.4112,16.2109,-2.2648,10.5563,10.7277,10.6420,4.0044,-2.3260,10.5563,11.5597,11.0580,8.5260,0.0611,13.9187,13.2464,13.5825,28.9595,2.2648,0.1000,7.8141,7901.3000,2119.8117
606.0000,12.0208,14.9907,11699.9000,56326.6000,-44626.7000,3.2593,2481.6858,8894.7192,11376.4050,159.1786,65221.3192,9218.2142,-56003.1050,14.6630,10.9058,46219.6000,0.0000,46219.6000,2.5392,9422.5978,0.0000,9422.5978,124.0124,0.0000,36797.0022,36797.0022,14.6777,13.5884,14.1331,0.1463,9872.1619,14.9907,14.6882,14.8395,20.9350,2.4761,14.6777,13.6722,14.1749,11.6357,-0.0632,14.9907,14.6777,14.8342,20.6662,-2.4129,10.9058,10.7864,10.8461,7.3155,-2.4761,10.9058,10.6965,10.8011,5.6494,0.0632,13.5127,13.2875,13.4001,24.6045,2.4129,0.1000,7.8141,1592.9000,9872.1619
607.0000,12.0155,17.9195,5293.3000,110126.4000,-104833.1000,5.4165,1122.8732,17388.3554,18511.2286,264.5336,127514.7554,4170.4268,-123344.3286,16.7691,12.9573,25250.2000,0.0000,25250.2000,1.3785,4992.3963,0.0000,4992.3963,67.3235,0.0000,20257.8037,20257.8037,16.5731,12.0785,14.3258,1.0371,70002.4443,17.9195,16.7691,17.3443,50.3852,2.2650,16.7691,14.8548,15.8119,32.7006,0.8865,17.9195,17.0565,17.4880,51.8050,-3.1515,12.2455,11.7413,11.9934,21.0980,-2.2650,12.0785,11.1387,11.6086,15.9760,-0.8865,12.0785,12.2126,12.1455,8.8071,3.1515,0.1000,7.8141,-79582.9000,70002.4443
608.0000,11.7793,17.9863,2956.7000,146464.3000,-143507.6000,6.9815,629.7526,23004.8308,23634.5835,340.9645,169469.1308,2326.9474,-167142.1835,17.4313,13.4674,18468.3000,0.0000,18468.3000,0.9713,3618.4568,0.0000,3618.4568,47.4385,0.0000,14849.8432,14849.8432,17.3030,11.6298,14.4664,1.9483,131510.8275,17.9863,17.4313,17.7088,49.4580,2.6509,17.4313,16.4160,16.9236,43.5291,1.6796,17.9863,17.6470,17.8167,50.0988,-4.3305,12.1831,11.9728,12.0779,19.8105,-2.6509,11.6298,11.4403,11.5351,13.7454,-1.6796,11.6298,11.6608,11.6453,4.8363,4.3305,0.1000,7.8141,-125039.3000,131510.8275
609.0000,11.6161,17.9234,1864.6000,156001.4000,-154136.8000,7.3560,398.2611,24414.7754,24813.0365,359.2554,180416.1754,1466.3389,-178949.8365,11.5450,14.7935,2378.8000,7141.0000,-4762.2000,0.5087,509.6553,1132.5284,1642.1836,24.8417,8273.5284,1869.1447,-6404.3836,17.3039,11.6935,14.4987,2.5213,170184.8934,17.9234,17.4136,17.6685,45.6805,2.2825,16.9361,16.6082,16.7722,38.3370,2.7911,17.9234,17.6866,17.8050,46.5705,-5.0736,11.5450,11.5311,11.5380,12.0250,-2.2825,11.6935,11.5450,11.6192,14.3047,-2.7911,11.6935,11.6544,11.6740,7.0754,5.0736,0.1000,7.8141,-158899.0000,170184.8934
610.0000,11.4508,17.8421,826.3000,163610.4000,-162784.1000,7.6455,176.9949,25512.8982,25689.8930,373.3957,189123.2982,649.3051,-188473.9930,11.4279,16.8722,191.2000,7041.0000,-6849.8000,0.3813,41.0446,1115.1128,1156.1575,18.6201,8156.1128,150.1554,-8005.9575,17.3695,11.5117,14.4406,2.6867,181355.0554,17.8421,17.3905,17.6163,43.2191,2.4214,17.3200,16.8810,17.1005,40.8829,2.8027,17.8421,17.6316,17.7368,43.7906,-5.2241,11.4279,11.3471,11.3875,10.5518,-2.4214,11.5117,11.4279,11.4698,12.0480,-2.8027,11.5117,11.4988,11.5052,5.9667,5.2241,0.1000,7.8141,-169633.9000,181355.0554
611.0000,11.3493,17.7948,151.9000,170793.6000,-170641.7000,7.9342,32.5945,26574.0840,26606.6785,387.4922,197367.6840,119.3055,-197248.3785,11.3317,17.0452,0.0000,6371.9000,-6371.9000,0.3349,0.0000,1008.0009,1008.0009,16.3554,7379.9009,0.0000,-7379.9009,17.3780,11.4125,14.3953,2.8187,190261.7244,17.7948,17.3745,17.5847,41.6980,2.5331,17.3361,16.9663,17.1512,39.8911,2.8680,17.7948,17.5966,17.6957,42.1111,-5.4011,11.3317,11.2517,11.2917,9.7287,-2.5331,11.4125,11.3317,11.3721,10.8991,-2.8680,11.4125,11.3950,11.4038,5.6786,5.4011,0.1000,7.8141,-177013.6000,190261.7244
612.0000,11.3024,17.7618,0.0000,177969.3000,-177969.3000,8.2537,0.0000,27662.3275,27662.3275,403.0951,205631.6275,0.0000,-205631.6275,11.2888,17.0037,0.0000,8664.5000,-8664.5000,0.4552,0.0000,1369.9896,1369.9896,22.2328,10034.4896,0.0000,-10034.4896,17.3674,11.3712,14.3693,2.9839,201414.7522,17.7618,17.3613,17.5615,40.6259,2.5995,17.3080,16.9806,17.1443,38.7136,3.0547,17.7618,17.5764,17.6691,40.9782,-5.6542,11.2888,11.2033,11.2460,9.4884,-2.5995,11.3712,11.2888,11.3300,10.5489,-3.0547,11.3712,11.3480,11.3596,5.9354,5.6542,0.1000,7.8141,-186633.8000,201414.7522
613.0000,11.2741,17.7349,0.0000,184913.0000,-184913.0000,8.5732,0.0000,28723.9395,28723.9395,418.7018,213636.9395,0.0000,-213636.9395,11.2640,16.9796,0.0000,11385.6000,-11385.6000,0.5981,0.0000,1799.7165,1799.7165,29.2108,13185.3165,0.0000,-13185.3165,17.3556,11.3422,14.3489,3.1514,212716.6117,17.7349,17.3503,17.5426,39.8115,2.6584,17.2822,16.9829,17.1325,37.8325,3.2565,17.7349,17.5609,17.6479,40.1227,-5.9148,11.2640,11.1771,11.2206,9.4195,-2.6584,11.3422,11.2640,11.3031,10.3632,-3.2565,11.3422,11.3177,11.3300,6.1849,5.9148,0.1000,7.8141,-196298.6000,212716.6117
614.0000,11.2497,17.7112,0.0000,192700.9000,-192700.9000,8.9327,0.0000,29917.8552,29917.8552,436.2604,222618.7552,0.0000,-222618.7552,11.2417,16.9576,0.0000,12675.7000,-12675.7000,0.6658,0.0000,2003.1226,2003.1226,32.5179,14678.8226,0.0000,-14678.8226,17.3479,11.3152,14.3315,3.3087,223340.3657,17.7112,17.3452,17.5282,39.1887,2.7556,17.2697,16.9880,17.1289,37.2538,3.4215,17.7112,17.5472,17.6292,39.4383,-6.1771,11.2417,11.1577,11.1997,9.3495,-2.7556,11.3152,11.2417,11.2785,10.1838,-3.4215,11.3152,11.2908,11.3030,6.3440,6.1771,0.1000,7.8141,-205376.6000,223340.3657
615.0000,11.2158,17.6776,0.0000,199993.7000,-199993.7000,9.2694,0.0000,31027.2735,31027.2735,452.7031,231020.9735,0.0000,-231020.9735,11.2083,16.9242,0.0000,10656.8000,-10656.8000,0.5597,0.0000,1683.4240,1683.4240,27.3366,12340.2240,0.0000,-12340.2240,17.3360,11.2767,14.3064,3.4032,229714.1029,17.6776,17.3368,17.5072,38.5781,2.9032,17.2701,16.9936,17.1319,36.8695,3.4630,17.6776,17.5222,17.5999,38.7251,-6.3662,11.2083,11.1319,11.1701,9.1441,-2.9032,11.2767,11.2083,11.2425,9.8637,-3.4630,11.2767,11.2541,11.2654,6.2995,6.3662,0.1000,7.8141,-210650.5000,229714.1029
616.0000,11.1944,17.6570,0.0000,205876.6000,-205876.6000,9.5401,0.0000,31925.0880,31925.0880,465.9227,237801.6880,0.0000,-237801.6880,11.1875,16.9039,0.0000,10835.1000,-10835.1000,0.5690,0.0000,1711.1778,1711.1778,27.7909,12546.2778,0.0000,-12546.2778,17.3270,11.2554,14.2912,3.5072,236737.0061,17.6570,17.3289,17.4930,38.1331,2.9904,17.2609,16.9958,17.1284,36.4743,3.5594,17.6570,17.5070,17.5820,38.2472,-6.5497,11.1875,11.1124,11.1500,9.0594,-2.9904,11.2554,11.1875,11.2215,9.7495,-3.5594,11.2554,11.2318,11.2436,6.4185,6.5497,0.1000,7.8141,-216711.7000,236737.0061
617.0000,11.1903,17.6538,0.0000,212053.6000,-212053.6000,9.8250,0.0000,32880.0775,32880.0775,479.8389,244933.6775,0.0000,-244933.6775,11.1851,16.9019,0.0000,13760.6000,-13760.6000,0.7226,0.0000,2173.1391,2173.1391,35.2920,15933.7391,0.0000,-15933.7391,17.3272,11.2527,14.2899,3.6611,247125.7115,17.6538,17.3301,17.4919,37.8959,3.0341,17.2477,16.9991,17.1234,36.1288,3.7568,17.6538,17.5087,17.5812,38.0216,-6.7909,11.1851,11.1075,11.1463,9.1575,-3.0341,11.2527,11.1851,11.2189,9.8432,-3.7568,11.2527,11.2273,11.2400,6.7028,6.7909,0.1000,7.8141,-225814.2000,247125.7115
618.0000,11.1771,17.6404,0.0000,217569.4000,-217569.4000,10.0804,0.0000,33725.6425,33725.6425,492.3080,251295.0425,0.0000,-251295.0425,11.1728,16.8896,0.0000,15037.3000,-15037.3000,0.7897,0.0000,2374.4252,2374.4252,38.5661,17411.7252,0.0000,-17411.7252,17.3219,11.2360,14.2790,3.7801,255158.6193,17.6404,17.3271,17.4838,37.5867,3.0969,17.2382,16.9997,17.1190,35.8402,3.8866,17.6404,17.5013,17.5708,37.6885,-6.9835,11.1728,11.0982,11.1355,9.1312,-3.0969,11.2360,11.1728,11.2044,9.7534,-3.8866,11.2360,11.2120,11.2240,6.7673,6.9835,0.1000,7.8141,-232606.7000,255158.6193
619.0000,10.8229,17.2741,60.3000,121501.4000,-121441.1000,5.6322,13.0584,18691.1816,18704.2400,275.0695,140192.5816,47.2416,-140145.3400,10.8184,16.5322,0.0000,187.8000,-187.8000,0.0099,0.0000,29.5350,29.5350,0.4816,217.3350,0.0000,-217.3350,16.9309,10.7736,13.8522,1.9851,133991.8049,17.2741,16.9267,17.1004,32.7851,1.8741,16.9246,16.5931,16.7588,31.2964,1.8840,17.2741,17.1002,17.1872,32.8879,-3.7581,10.8184,10.8291,10.8237,5.4678,-1.8741,10.7736,10.8184,10.7960,4.9157,-1.8840,10.7736,10.8198,10.7967,1.8529,3.7581,0.1000,7.8141,-121628.9000,133991.8049
620.0000,10.8681,17.3402,0.0000,122415.2000,-122415.2000,5.6590,0.0000,18849.9559,18849.9559,276.3774,141265.1559,0.0000,-141265.1559,10.8428,10.8428,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.8936,10.9717,13.9326,1.9149,129255.5129,17.3402,16.8774,17.1088,33.4993,1.8863,16.8774,16.4759,16.6767,30.8578,1.8863,17.3402,17.1024,17.2213,33.9152,-3.7727,10.8428,10.7664,10.8046,5.9431,-1.8863,10.9717,10.8428,10.9073,7.1503,-1.8863,10.9717,10.9189,10.9453,4.7069,3.7727,0.1000,7.8141,-122415.2000,129255.5129
621.0000,10.8517,17.2307,572.5000,75966.5000,-75394.0000,3.5446,123.9167,11693.5002,11817.4169,173.1137,87660.0002,448.5833,-87211.4169,10.8220,10.8220,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.6542,10.9793,13.8168,1.1494,77584.3509,17.2307,16.6200,16.9253,31.4989,1.1815,16.6200,16.1427,16.3814,27.6613,1.1815,17.2307,16.9099,17.0703,32.2553,-2.3631,10.8220,10.7099,10.7659,5.8853,-1.1815,10.9793,10.8220,10.9007,7.3011,-1.1815,10.9793,10.9226,10.9509,5.0624,2.3631,0.1000,7.8141,-75394.0000,77584.3509
622.0000,10.9384,17.2902,728.6000,72875.8000,-72147.2000,3.4101,157.4650,11238.6005,11396.0655,166.5426,84114.4005,571.1350,-83543.2655,10.8972,10.8972,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.6017,11.1630,13.8823,1.0598,71534.4733,17.2902,16.5609,16.9256,31.9680,1.1367,16.5609,15.9900,16.2755,27.1488,1.1367,17.2902,16.9076,17.0989,32.9757,-2.2734,10.8972,10.7228,10.8100,6.7614,-1.1367,11.1630,10.8972,11.0301,9.0631,-1.1367,11.1630,11.0462,11.1046,7.1682,2.2734,0.1000,7.8141,-72147.2000,71534.4733
623.0000,11.0521,17.2690,1283.1000,59933.3000,-58650.2000,2.8439,276.7531,9265.2855,9542.0386,138.8904,69198.5855,1006.3469,-68192.2386,16.4928,12.9324,4064.4000,0.0000,4064.4000,0.2380,806.7187,0.0000,806.7187,11.6213,0.0000,3257.6813,3257.6813,16.4956,11.2648,13.8802,0.7789,52574.9095,17.2690,16.4928,16.8809,31.6502,1.0273,16.4928,15.7460,16.1194,25.8582,0.7893,17.2690,16.8213,17.0452,32.4428,-1.8166,11.3786,10.9268,11.1527,11.0418,-1.0273,11.2648,10.9102,11.0875,9.6483,-0.7893,11.2648,11.1229,11.1939,8.1531,1.8166,0.1000,7.8141,-54585.8000,52574.9095
624.0000,11.1630,17.2944,1554.9000,54154.9000,-52600.0000,2.5932,334.7305,8392.0415,8726.7720,126.6482,62546.9415,1220.1695,-61326.7720,16.4495,12.5180,5938.1000,0.0000,5938.1000,0.3138,1179.3386,0.0000,1179.3386,15.3266,0.0000,4758.7614,4758.7614,16.4256,11.4048,13.9152,0.6539,44141.2648,17.2944,16.4495,16.8719,31.7583,0.9690,16.4495,15.5514,16.0004,25.0737,0.6552,17.2944,16.7782,17.0363,32.5106,-1.6242,11.4427,11.0723,11.2575,11.7466,-0.9690,11.4048,10.9277,11.1663,10.4789,-0.6552,11.4048,11.2170,11.3109,9.4204,1.6242,0.1000,7.8141,-46661.9000,44141.2648
625.0000,11.2491,17.2657,1926.0000,49657.2000,-47731.2000,2.4069,413.9979,7709.4446,8123.4424,117.5491,57366.6446,1512.0021,-55854.6424,16.3981,12.4702,6378.2000,0.0000,6378.2000,0.3373,1267.6655,0.0000,1267.6655,16.4751,0.0000,5110.5345,5110.5345,16.3520,11.5469,13.9495,0.5682,38355.9174,17.2657,16.3981,16.8319,31.4139,0.9147,16.3981,15.3946,15.8963,24.4319,0.5774,17.2657,16.7225,16.9941,32.1078,-1.4922,11.5167,11.1343,11.3255,12.1310,-0.9147,11.5469,10.9597,11.2533,11.3363,-0.5774,11.5469,11.3195,11.4332,10.6402,1.4922,0.1000,7.8141,-41353.0000,38355.9174
626.0000,11.3182,17.2555,2095.0000,45644.0000,-43549.0000,2.2313,449.7848,7097.0305,7546.8152,108.9710,52741.0305,1645.2152,-51095.8152,16.3398,12.4163,6756.4000,0.0000,6756.4000,0.3577,1343.9422,0.0000,1343.9422,17.4677,0.0000,5412.4578,5412.4578,16.2794,11.6680,13.9737,0.4937,33323.8688,17.2555,16.3398,16.7976,31.1655,0.8630,16.3398,15.2354,15.7876,23.7005,0.5053,17.2555,16.6649,16.9602,31.8432,-1.3683,11.5763,11.1745,11.3754,12.3778,-0.8630,11.6680,10.9818,11.3249,11.9421,-0.5053,11.6680,11.4089,11.5384,11.5699,1.3683,0.1000,7.8141,-36792.6000,33323.8688
627.0000,11.3699,17.2317,2219.9000,42043.8000,-39823.9000,2.0719,476.1733,6544.6073,7020.7806,101.1905,48588.4073,1743.7267,-46844.6806,16.2626,12.3442,5900.4000,0.0000,5900.4000,0.3127,1174.9591,0.0000,1174.9591,15.2702,0.0000,4725.4409,4725.4409,16.2009,11.7902,13.9955,0.4434,29928.9479,17.2317,16.2626,16.7471,30.7203,0.7949,16.2626,15.1216,15.6921,23.1304,0.4822,17.2317,16.6084,16.9200,31.5039,-1.2771,11.5423,11.1689,11.3556,11.8428,-0.7949,11.7902,11.0223,11.4063,12.6528,-0.4822,11.7902,11.4949,11.6426,12.4599,1.2771,0.1000,7.8141,-33923.5000,29928.9479
628.0000,11.7403,15.5730,2485.1000,38868.0000,-36382.9000,1.9397,529.6601,6099.6598,6629.3198,94.7342,44967.6598,1955.4399,-43012.2198,15.6894,11.7842,6591.3000,0.0000,6591.3000,0.3498,1323.4155,0.0000,1323.4155,17.0814,0.0000,5267.8845,5267.8845,15.5489,12.4963,14.0226,0.4465,30139.0347,15.5730,15.6894,15.6312,17.4510,1.0865,15.6894,15.1584,15.4239,20.4536,0.7367,15.5730,15.7067,15.6398,16.2156,-1.8232,11.5455,11.2383,11.3919,12.1467,-1.0865,12.4963,11.4321,11.9642,19.0764,-0.7367,12.4963,12.0395,12.2679,19.6117,1.8232,0.1000,7.8141,-29791.6000,30139.0347
629.0000,11.6504,17.7262,1789.8000,55114.3000,-53324.5000,2.6601,382.0591,8632.0853,9014.1444,129.9150,63746.3853,1407.7409,-62338.6444,16.1484,12.2761,7138.9000,0.0000,7138.9000,0.3827,1423.9018,0.0000,1423.9018,18.6884,0.0000,5714.9982,5714.9982,16.2025,11.9285,14.0655,0.5562,37543.5357,17.7262,16.1484,16.9373,35.5914,1.0143,16.1484,15.0445,15.5964,23.4400,0.6316,17.7262,16.6469,17.1866,37.5695,-1.6458,11.8034,11.3469,11.5751,14.1887,-1.0143,11.9285,11.5169,11.7227,14.8580,-0.6316,11.9285,11.8374,11.8829,13.4864,1.6458,0.1000,7.8141,-46185.6000,37543.5357
630.0000,11.5170,17.7651,1069.9000,61833.7000,-60763.8000,2.9316,228.9121,9656.1486,9885.0607,143.1750,71489.8486,840.9879,-70648.8607,16.7335,12.8217,7444.7000,0.0000,7444.7000,0.3958,1472.6757,0.0000,1472.6757,19.3317,0.0000,5972.0243,5972.0243,16.6345,11.5871,14.1108,0.7313,49366.1077,17.7651,16.7335,17.2493,37.8918,1.1091,16.7335,15.3536,16.0435,29.0171,0.7133,17.7651,17.1359,17.4505,38.9475,-1.8225,11.8751,11.4784,11.6768,14.9373,-1.1091,11.5871,11.3499,11.4685,11.6134,-0.7133,11.5871,11.5405,11.5638,9.6643,1.8225,0.1000,7.8141,-53319.1000,49366.1077
631.0000,11.4219,17.8659,110.0000,119622.4000,-119512.4000,5.5595,23.5740,18641.7742,18665.3482,271.5163,138264.1742,86.4260,-138177.7482,17.2369,13.2781,3393.0000,0.0000,3393.0000,0.1786,666.5417,0.0000,666.5417,8.7208,0.0000,2726.4583,2726.4583,17.1836,11.4758,14.3297,1.7550,118460.4477,17.8659,17.2369,17.5514,40.3587,1.9127,17.2369,16.4338,16.8353,37.8690,1.7341,17.8659,17.5401,17.7030,40.7627,-3.6468,11.5110,11.4090,11.4600,11.8578,-1.9127,11.4758,11.3290,11.4024,11.1427,-1.7341,11.4758,11.4286,11.4522,8.8699,3.6468,0.1000,7.8141,-116119.4000,118460.4477
632.0000,11.3833,17.8414,0.0000,161814.8000,-161814.8000,7.5078,0.0000,25195.7547,25195.7547,366.6694,187010.5547,0.0000,-187010.5547,17.4166,13.4208,2250.4000,0.0000,2250.4000,0.1174,441.0038,0.0000,441.0038,5.7337,0.0000,1809.3962,1809.3962,17.3958,11.4538,14.4248,2.5093,169377.3406,17.8414,17.4166,17.6290,40.0903,2.5417,17.4166,16.9178,17.1672,40.0025,2.4243,17.8414,17.6292,17.7353,40.0052,-4.9661,11.4312,11.3339,11.3826,11.0918,-2.5417,11.4538,11.3349,11.3943,11.2765,-2.4243,11.4538,11.4086,11.4312,9.0639,4.9661,0.1000,7.8141,-159564.4000,169377.3406
633.0000,11.3506,17.8096,0.0000,173623.6000,-173623.6000,8.0538,0.0000,27015.2056,27015.2056,393.3345,200638.8056,0.0000,-200638.8056,11.3399,16.8928,0.0000,8509.9000,-8509.9000,0.4587,0.0000,1346.3516,1346.3516,22.4035,9856.2516,0.0000,-9856.2516,17.4073,11.4371,14.4222,2.9040,196019.6656,17.8096,17.4133,17.6114,39.0523,2.5317,17.3334,17.0004,17.1669,38.4136,2.9904,17.8096,17.6277,17.7186,39.0878,-5.5221,11.3399,11.2528,11.2964,10.2366,-2.5317,11.4371,11.3399,11.3885,11.3219,-2.9904,11.4371,11.3955,11.4163,9.1565,5.5221,0.1000,7.8141,-182133.5000,196019.6656
634.0000,11.2919,17.7510,0.0000,182131.4000,-182131.4000,8.4467,0.0000,28302.7746,28302.7746,412.5255,210434.1746,0.0000,-210434.1746,11.2876,17.0024,0.0000,8806.3000,-8806.3000,0.4627,0.0000,1392.3915,1392.3915,22.5972,10198.6915,0.0000,-10198.6915,17.3862,11.3657,14.3759,3.0650,206885.9868,17.7510,17.3884,17.5697,38.0617,2.6614,17.3312,17.0178,17.1745,37.6150,3.1240,17.7510,17.5851,17.6681,38.0400,-5.7854,11.2876,11.2016,11.2446,9.8604,-2.6614,11.3657,11.2876,11.3267,10.6466,-3.1240,11.3657,11.3334,11.3495,8.5476,5.7854,0.1000,7.8141,-190937.7000,206885.9868
635.0000,11.2435,17.7041,0.0000,189858.2000,-189858.2000,8.8019,0.0000,29472.5244,29472.5244,429.8715,219330.7244,0.0000,-219330.7244,11.2395,16.9548,0.0000,8210.7000,-8210.7000,0.4313,0.0000,1297.4907,1297.4907,21.0652,9508.1907,0.0000,-9508.1907,17.3611,11.3135,14.3373,3.1907,215370.4341,17.7041,17.3636,17.5339,37.3570,2.7902,17.3089,17.0144,17.1616,36.8514,3.2215,17.7041,17.5469,17.6255,37.3012,-6.0117,11.2395,11.1592,11.1993,9.5400,-2.7902,11.3135,11.2395,11.2765,10.2070,-3.2215,11.3135,11.2826,11.2981,8.1936,6.0117,0.1000,7.8141,-198068.9000,215370.4341
636.0000,11.2184,17.6805,0.0000,196636.9000,-196636.9000,9.1135,0.0000,30508.2033,30508.2033,445.0877,227145.1033,0.0000,-227145.1033,11.2156,16.9317,0.0000,11042.2000,-11042.2000,0.5800,0.0000,1744.4538,1744.4538,28.3250,12786.6538,0.0000,-12786.6538,17.3445,11.2884,14.3164,3.3544,226422.8149,17.6805,17.3473,17.5139,36.9539,2.8445,17.2769,17.0059,17.1414,36.1943,3.4245,17.6805,17.5294,17.6049,36.9331,-6.2690,11.2156,11.1339,11.1748,9.4601,-2.8445,11.2884,11.2156,11.2520,10.1006,-3.4245,11.2884,11.2568,11.2726,8.1556,6.2690,0.1000,7.8141,-207679.1000,226422.8149
637.0000,11.1935,17.6560,0.0000,203352.5000,-203352.5000,9.4233,0.0000,31533.0844,31533.0844,460.2177,234885.5844,0.0000,-234885.5844,11.1916,16.9079,0.0000,12641.0000,-12641.0000,0.6639,0.0000,1996.4773,1996.4773,32.4236,14637.4773,0.0000,-14637.4773,17.3296,11.2597,14.2946,3.4986,236156.9975,17.6560,17.3343,17.4952,36.6081,2.9198,17.2553,16.9988,17.1271,35.7384,3.5837,17.6560,17.5119,17.5840,36.5870,-6.5035,11.1916,11.1125,11.1521,9.3635,-2.9198,11.2597,11.1916,11.2257,9.9387,-3.5837,11.2597,11.2298,11.2448,8.0441,6.5035,0.1000,7.8141,-215993.5000,236156.9975
638.0000,11.1741,17.6373,0.0000,209389.2000,-209389.2000,9.7015,0.0000,32455.5563,32455.5563,473.8073,241844.7563,0.0000,-241844.7563,11.1729,16.8896,0.0000,14578.8000,-14578.8000,0.7656,0.0000,2302.0299,2302.0299,37.3910,16880.8299,0.0000,-16880.8299,17.3172,11.2384,14.2778,3.6358,245414.1280,17.6373,17.3235,17.4804,36.3443,2.9786,17.2348,16.9918,17.1133,35.3610,3.7442,17.6373,17.4984,17.5679,36.3308,-6.7229,11.1729,11.0951,11.1340,9.3049,-2.9786,11.2384,11.1729,11.2057,9.8474,-3.7442,11.2384,11.2091,11.2237,8.0007,6.7229,0.1000,7.8141,-223968.0000,245414.1280
639.0000,11.1439,17.6073,0.0000,214202.1000,-214202.1000,9.9234,0.0000,33179.8610,33179.8610,484.6405,247381.9610,0.0000,-247381.9610,11.1425,16.8592,0.0000,13515.5000,-13515.5000,0.7097,0.0000,2133.3831,2133.3831,34.6617,15648.8831,0.0000,-15648.8831,17.2993,11.2038,14.2516,3.7035,249986.2759,17.6073,17.3073,17.4573,35.9991,3.0712,17.2232,16.9839,17.1036,35.0829,3.7809,17.6073,17.4733,17.5403,35.9514,-6.8521,11.1425,11.0703,11.1064,9.1129,-3.0712,11.2038,11.1425,11.1732,9.5915,-3.7809,11.2038,11.1769,11.1904,7.7876,6.8521,0.1000,7.8141,-227717.6000,249986.2759
640.0000,11.1250,17.5892,0.0000,218404.0000,-218404.0000,10.1161,0.0000,33816.9318,33816.9318,494.0562,252220.9318,0.0000,-252220.9318,11.1238,16.8409,0.0000,14059.5000,-14059.5000,0.7382,0.0000,2218.7725,2218.7725,36.0532,16278.2725,0.0000,-16278.2725,17.2864,11.1851,14.2358,3.7842,255431.5694,17.5892,17.2949,17.4421,35.7855,3.1260,17.2082,16.9761,17.0922,34.8156,3.8642,17.5892,17.4579,17.5236,35.7423,-6.9902,11.1238,11.0518,11.0878,9.0411,-3.1260,11.1851,11.1238,11.1544,9.5210,-3.8642,11.1851,11.1577,11.1714,7.7634,6.9902,0.1000,7.8141,-232463.5000,255431.5694
641.0000,11.1178,17.5826,0.0000,222182.3000,-222182.3000,10.2900,0.0000,34396.5876,34396.5876,502.5452,256578.8876,0.0000,-256578.8876,11.1174,16.8348,0.0000,16706.1000,-16706.1000,0.8771,0.0000,2636.2469,2636.2469,42.8372,19342.3469,0.0000,-19342.3469,17.2791,11.1784,14.2288,3.8929,262768.9085,17.5826,17.2888,17.4357,35.6860,3.1376,17.1896,16.9682,17.0789,34.5544,4.0147,17.5826,17.4537,17.5182,35.6732,-7.1524,11.1174,11.0435,11.0804,9.0912,-3.1376,11.1784,11.1174,11.1479,9.5798,-4.0147,11.1784,11.1504,11.1644,7.8599,7.1524,0.1000,7.8141,-238888.4000,262768.9085
642.0000,11.0966,17.5613,0.0000,225814.3000,-225814.3000,10.4577,0.0000,34942.8652,34942.8652,510.7377,260757.1652,0.0000,-260757.1652,11.0961,16.8134,0.0000,16079.7000,-16079.7000,0.8442,0.0000,2536.7809,2536.7809,41.2302,18616.4809,0.0000,-18616.4809,17.2660,11.1534,14.2097,3.9475,266458.3202,17.5613,17.2771,17.4192,35.4569,3.2045,17.1804,16.9613,17.0708,34.3828,4.0487,17.5613,17.4361,17.4987,35.4198,-7.2532,11.0961,11.0266,11.0613,8.9723,-3.2045,11.1534,11.0961,11.1247,9.4074,-4.0487,11.1534,11.1275,11.1404,7.7178,7.2532,0.1000,7.8141,-241894.0000,266458.3202
643.0000,10.7497,17.1799,301.7000,126355.4000,-126053.7000,5.8676,65.4194,19407.5761,19472.9955,286.5651,145762.9761,236.2806,-145526.6955,16.8790,14.7272,919.4000,184.1000,735.3000,0.0633,181.5038,31.5860,213.0898,3.0909,215.6860,737.8962,522.2102,16.8756,10.6666,13.7711,2.0593,139003.0302,17.1799,16.8790,17.0294,30.7451,1.9770,16.8790,16.5655,16.7222,30.1107,1.9137,17.1799,17.0282,17.1040,30.6646,-3.8907,10.8522,10.8264,10.8393,6.4138,-1.9770,10.6666,10.7241,10.6954,4.3508,-1.9137,10.6666,10.7107,10.6887,2.4288,3.8907,0.1000,7.8141,-125318.4000,139003.0302
644.0000,10.8151,17.2275,636.8000,125652.6000,-125015.8000,5.8416,137.9226,19326.5707,19464.4934,285.2965,144979.1707,498.8774,-144480.2934,16.8200,12.8568,2596.1000,0.0000,2596.1000,0.1363,512.9303,0.0000,512.9303,6.6557,0.0000,2083.1697,2083.1697,16.8239,10.8805,13.8522,1.9376,130787.6081,17.2275,16.8200,17.0237,31.4393,1.9926,16.8200,16.4333,16.6266,29.5939,1.8564,17.2275,17.0123,17.1199,31.6400,-3.8490,10.8961,10.8017,10.8489,7.0659,-1.9926,10.8805,10.7522,10.8164,6.7682,-1.8564,10.8805,10.8220,10.8513,5.4283,3.8490,0.1000,7.8141,-122419.7000,130787.6081
645.0000,10.9004,16.9846,2555.7000,77128.2000,-74572.5000,3.7078,552.7055,11884.6966,12437.4020,181.0812,89012.8966,2002.9945,-87009.9020,16.5440,12.5886,8323.7000,0.0000,8323.7000,0.4374,1650.9313,0.0000,1650.9313,21.3617,0.0000,6672.7687,6672.7687,16.5206,10.9196,13.7201,1.0467,70649.9940,16.9846,16.5440,16.7643,28.6729,1.3817,16.5440,16.0214,16.2827,25.9152,0.9443,16.9846,16.7233,16.8539,28.7650,-2.3260,11.3134,10.9927,11.1530,11.0059,-1.3817,10.9196,10.7227,10.8212,7.0750,-0.9443,10.9196,10.8455,10.8826,6.0240,2.3260,0.1000,7.8141,-66248.8000,70649.9940
646.0000,11.0737,17.0160,3362.4000,73162.4000,-69800.0000,3.5708,724.9657,11315.6881,12040.6538,174.3933,84478.0881,2637.4343,-81840.6538,16.4740,12.5386,10633.5000,0.0000,10633.5000,0.5615,2111.1393,0.0000,2111.1393,27.4212,0.0000,8522.3607,8522.3607,16.4293,11.1523,13.7908,0.9074,61251.3043,17.0160,16.4740,16.7450,29.1801,1.3774,16.4740,15.7794,16.1267,24.9795,0.8160,17.0160,16.6711,16.8435,29.3820,-2.1934,11.4943,11.1831,11.3387,12.8169,-1.3774,11.1523,10.7757,10.9640,8.9936,-0.8160,11.1523,11.0050,11.0787,8.5340,2.1934,0.1000,7.8141,-59166.5000,61251.3043
647.0000,11.5223,15.1997,5202.1000,59761.7000,-54559.6000,3.0553,1112.9223,9333.6510,10446.5733,149.2156,69095.3510,4089.1777,-65006.1733,15.4064,11.4905,31724.0000,0.0000,31724.0000,1.6771,6396.0579,0.0000,6396.0579,81.9087,0.0000,25327.9421,25327.9421,15.3923,12.1726,13.7825,0.5346,36085.4184,15.1997,15.4064,15.3031,12.2170,2.0867,15.4064,15.3220,15.3642,16.5903,0.4096,15.1997,15.4038,15.3018,11.1974,-2.4962,11.3307,11.2062,11.2685,11.4325,-2.0867,12.1726,10.6764,11.4245,14.4197,-0.4096,12.1726,11.7865,11.9795,19.1516,2.4962,0.1000,7.8141,-22835.6000,36085.4184
648.0000,11.6558,15.1061,6550.9000,53664.9000,-47114.0000,2.8513,1398.2553,8406.0798,9804.3351,139.2551,62070.9798,5152.6447,-56918.3351,15.0135,11.1768,39462.7000,0.0000,39462.7000,2.1259,8002.7975,0.0000,8002.7975,103.8270,0.0000,31459.9025,31459.9025,15.0200,12.5982,13.8091,0.2977,20093.1748,15.1061,15.0135,15.0598,12.4873,2.1343,15.0135,14.5635,14.7885,11.6645,0.0084,15.1061,15.0218,15.0639,11.7285,-2.1427,11.1701,11.0871,11.1286,9.6276,-2.1343,12.5982,9.4738,11.0360,8.7850,-0.0084,12.5982,12.2222,12.4102,22.4552,2.1427,0.1000,7.8141,-7651.3000,20093.1748
649.0000,11.6156,14.7957,8181.7000,48679.0000,-40497.3000,2.7101,1747.5521,7618.3393,9365.8914,132.3576,56297.3393,6434.1479,-49863.1914,14.6940,10.8887,41929.5000,0.0000,41929.5000,2.2747,8543.9852,0.0000,8543.9852,111.0934,0.0000,33385.5148,33385.5148,14.7373,12.9726,13.8550,0.1805,12186.4611,14.7957,14.7328,14.7642,11.0474,2.1133,14.7373,14.1861,14.4617,9.9711,-0.1614,14.7957,14.7373,14.7665,10.3510,-1.9519,10.8887,10.8668,10.8778,6.7997,-2.1133,10.8887,10.6905,10.7896,6.1635,0.1614,12.7839,12.4262,12.6050,23.0298,1.9519,0.1000,7.8141,1432.2000,12186.4611
650.0000,12.1194,16.5126,9531.3000,44107.7000,-34576.4000,2.5716,2018.3005,6980.5573,8998.8578,125.5912,51088.2573,7512.9995,-43575.2578,15.3908,12.8617,48642.5000,0.0000,48642.5000,2.6541,9809.3420,0.0000,9809.3420,129.6210,0.0000,38833.1580,38833.1580,12.0033,15.6111,13.8072,-0.2906,-19614.2189,16.5126,15.8243,16.1684,29.8886,2.1842,15.3301,14.8640,15.0970,19.5910,-1.7969,16.5126,14.3073,15.4100,20.0708,-0.3873,12.8617,12.1535,12.5076,27.0588,-2.1842,12.8617,12.0033,12.4325,26.6202,1.7969,12.0033,11.9272,11.9653,13.9380,0.3873,0.1000,7.8141,14066.1000,-19614.2189
651.0000,12.3930,16.4248,10623.9000,39927.6000,-29303.7000,2.4373,2239.2215,6358.0237,8597.2452,119.0318,46285.6237,8384.6785,-37900.9452,15.5334,12.9714,46164.6000,0.0000,46164.6000,2.4877,9290.1625,0.0000,9290.1625,121.4935,0.0000,36874.4375,36874.4375,12.4644,15.3252,13.8948,-0.2116,-14280.8690,16.4248,16.0423,16.2335,29.0302,2.0563,15.1863,14.9089,15.0476,18.9155,-1.6752,16.4248,14.7145,15.5696,21.9391,-0.3810,12.9714,12.5631,12.7672,27.1824,-2.0563,12.9714,12.4644,12.7179,27.0496,1.6752,12.4644,11.4749,11.9696,14.4533,0.3810,0.1000,7.8141,16860.9000,-14280.8690
652.0000,12.4766,16.1244,11796.4000,36346.0000,-24549.6000,2.3334,2482.8356,5798.6496,8281.4853,113.9615,42144.6496,9313.5644,-32831.0853,15.4312,12.8636,51976.0000,0.0000,51976.0000,2.7937,10475.3582,0.0000,10475.3582,136.4413,0.0000,41500.6418,41500.6418,12.5467,15.2895,13.9181,-0.2911,-19646.3824,16.1244,15.8754,15.9999,25.5584,2.1747,15.2142,14.9520,15.0831,19.6798,-2.0159,16.1244,14.3340,15.2292,17.7751,-0.1588,12.8636,12.5802,12.7219,24.6788,-2.1747,12.8636,12.5467,12.7052,24.8912,2.0159,12.5467,11.0573,11.8020,12.4741,0.1588,0.1000,7.8141,27426.4000,-19646.3824
653.0000,12.4300,15.8082,12591.9000,34096.5000,-21504.6000,2.2711,2652.3559,5434.0358,8086.3917,110.9166,39530.5358,9939.5441,-29590.9917,15.3293,12.7674,52133.6000,0.0000,52133.6000,2.8073,10522.9043,0.0000,10522.9043,137.1039,0.0000,41610.6957,41610.6957,12.4966,15.3999,13.9483,-0.3218,-21722.5082,15.8082,15.6108,15.7095,22.2624,2.1607,15.3233,15.0328,15.1780,21.0720,-2.0503,15.8082,13.9763,14.8922,14.5435,-0.1104,12.7674,12.5149,12.6411,22.6560,-2.1607,12.7674,12.4966,12.6320,22.8737,2.0503,12.4966,10.7696,11.6331,10.7345,0.1104,0.1000,7.8141,30629.0000,-21722.5082
654.0000,12.4512,15.3643,14202.4000,31220.7000,-17018.3000,2.2239,2990.5200,4978.0960,7968.6160,108.6098,36198.7960,11211.8800,-24986.9160,15.2146,12.6584,62131.3000,0.0000,62131.3000,3.3517,12562.1919,0.0000,12562.1919,163.6929,0.0000,49569.1081,49569.1081,12.3501,15.5252,13.9376,-0.5087,-34335.6907,15.2544,15.1778,15.2161,17.0164,2.4172,15.5252,15.2488,15.3870,23.6519,-2.6104,15.5252,13.9905,14.7578,14.1304,0.1933,12.6584,12.4512,12.5548,21.0452,-2.4172,12.6584,12.4606,12.5595,21.3716,2.6104,12.4512,10.8583,11.6547,11.4429,-0.1933,0.1000,7.8141,45113.0000,-34335.6907
655.0000,11.9572,14.0208,14716.9000,35100.9000,-20384.0000,2.4327,3125.0249,5535.0455,8660.0704,118.8076,40635.9455,11591.8751,-29044.0704,14.2812,10.4681,36187.3000,0.0000,36187.3000,1.9562,7420.3870,0.0000,7420.3870,95.5353,0.0000,28766.9130,28766.9130,14.1211,14.0512,14.0862,0.0068,456.6231,14.0208,14.2470,14.1339,5.3483,1.8684,14.1211,15.0087,14.5649,13.4440,-0.0878,14.0208,14.1211,14.0709,6.8513,-1.7806,10.4681,10.9923,10.7302,-1.2666,-1.8684,10.4681,12.8398,11.6540,10.0897,0.0878,13.9915,12.9697,13.4806,33.6422,1.7806,0.1000,7.8141,15803.3000,456.6231
656.0000,12.2435,15.4025,9865.8000,57166.2000,-47300.4000,3.1985,2084.7220,9072.4425,11157.1645,156.2072,66238.6425,7781.0780,-58457.5645,14.9032,11.1446,28885.6000,0.0000,28885.6000,1.5879,5867.5140,0.0000,5867.5140,77.5491,0.0000,23018.0860,23018.0860,14.8393,13.4244,14.1318,0.2595,17517.2230,15.4025,14.9032,15.1528,20.6080,2.1285,14.9032,14.2010,14.5521,14.8986,0.5406,15.4025,14.9686,15.1855,22.3717,-2.6692,11.2528,11.0602,11.1565,7.2865,-2.1285,13.4244,11.5706,12.4975,21.7775,-0.5406,13.4244,13.1871,13.3057,27.9258,2.6692,0.1000,7.8141,-18414.8000,17517.2230
657.0000,12.0763,17.4343,7230.5000,70950.0000,-63719.5000,3.7003,1532.2205,11217.8459,12750.0663,180.7159,82167.8459,5698.2795,-76469.5663,16.1470,12.3282,12716.4000,0.0000,12716.4000,0.6912,2536.4210,0.0000,2536.4210,33.7592,0.0000,10179.9790,10179.9790,16.0500,12.3436,14.1968,0.6373,43016.2327,17.4343,16.1470,16.7907,39.9090,1.4638,16.1470,14.6871,15.4171,26.1959,0.7726,17.4343,16.5209,16.9776,42.9355,-2.2364,12.1550,11.6032,11.8791,16.6973,-1.4638,12.3436,12.0001,12.1719,16.7532,-0.7726,12.3436,12.3860,12.3648,15.1738,2.2364,0.1000,7.8141,-51003.1000,43016.2327
658.0000,11.8060,17.6783,4895.7000,96834.0000,-91938.3000,4.7771,1042.2636,15218.5336,16260.7972,233.3071,112052.5336,3853.4364,-108199.0972,16.8970,12.9830,8624.8000,0.0000,8624.8000,0.4586,1702.2436,0.0000,1702.2436,22.3966,0.0000,6922.5564,6922.5564,16.7919,11.7950,14.2934,1.2330,83230.4815,17.6783,16.8970,17.2876,42.6480,1.7452,16.8970,15.7932,16.3451,36.2119,1.2867,17.6783,17.2157,17.4470,44.7049,-3.0319,12.0532,11.7975,11.9253,16.2828,-1.7452,11.7950,11.7217,11.7584,11.9096,-1.2867,11.7950,11.8110,11.8030,9.3774,3.0319,0.1000,7.8141,-83313.5000,83230.4815
659.0000,11.6964,17.7251,4083.5000,111476.8000,-107393.3000,5.4076,870.9923,17477.3868,18348.3791,264.0990,128954.1868,3212.5077,-125741.6791,17.1300,15.1945,6455.3000,1688.1000,4767.2000,0.4295,1269.9742,290.8938,1560.8680,20.9772,1978.9938,5185.3258,3206.3320,17.0659,11.5499,14.3079,1.5690,105910.2206,17.7251,17.1300,17.4275,41.8633,1.9457,17.1300,16.3372,16.7336,38.5876,1.5162,17.7251,17.3851,17.5551,43.2345,-3.4619,12.2912,11.9887,12.1400,18.4075,-1.9457,11.5499,11.4687,11.5093,9.7308,-1.5162,11.5499,11.5321,11.5410,7.6225,3.4619,0.1000,7.8141,-102626.1000,105910.2206
660.0000,11.6380,17.7255,3655.5000,115935.3000,-112279.8000,5.5884,780.4868,18153.0062,18933.4930,272.9265,134088.3062,2875.0132,-131213.2930,11.5806,13.8159,5079.2000,9099.9000,-4020.7000,0.7553,1087.5666,1443.8173,2531.3839,36.8874,10543.7173,3991.6334,-6552.0839,16.8740,11.7519,14.3129,1.8567,125324.7883,17.7255,17.0885,17.4070,39.9936,1.6110,16.0439,15.9082,15.9761,27.5391,2.3663,17.7255,17.4485,17.5870,41.8528,-3.9773,11.5806,11.5833,11.5820,10.9941,-1.6110,11.7519,11.5806,11.6662,12.4932,-2.3663,11.7519,11.6601,11.7060,10.7798,3.9773,0.1000,7.8141,-116300.5000,125324.7883
661.0000,11.5613,17.7113,3112.0000,119644.7000,-116532.7000,5.7292,665.3237,18702.2557,19367.5794,279.8046,138346.9557,2446.6763,-135900.2794,11.5612,15.1452,3865.0000,14187.2000,-10322.2000,0.9694,827.8482,2250.4587,3078.3069,47.3431,16437.6587,3037.1518,-13400.5069,16.9005,11.6733,14.2869,2.0008,135052.8843,17.7113,17.0795,17.3954,38.8948,1.5866,16.3459,15.9980,16.1720,30.3773,2.5560,17.7113,17.4573,17.5843,40.6334,-4.1426,11.5612,11.4176,11.4894,10.6400,-1.5866,11.6733,11.5612,11.6172,12.0324,-2.5560,11.6733,11.6163,11.6448,10.3256,4.1426,0.1000,7.8141,-126854.9000,135052.8843
662.0000,11.4550,17.6914,2302.6000,124512.4000,-122209.8000,5.9084,493.1852,19417.8551,19911.0403,288.5585,143930.2551,1809.4148,-142120.8403,11.4590,15.7999,2428.0000,15309.0000,-12881.0000,0.9453,520.9439,2425.4462,2946.3901,46.1682,17734.4462,1907.0561,-15827.3901,16.9920,11.5443,14.2681,2.1335,144010.4994,17.6914,17.0935,17.3924,38.2085,1.6544,16.6231,16.2405,16.4318,33.1694,2.5997,17.6914,17.4513,17.5713,39.6593,-4.2541,11.4590,11.3317,11.3954,10.0027,-1.6544,11.5443,11.4590,11.5016,10.8613,-2.5997,11.5443,11.5029,11.5236,9.2147,4.2541,0.1000,7.8141,-135090.8000,144010.4994
663.0000,11.4238,17.7110,1827.8000,127033.3000,-125205.5000,5.9958,391.7005,19797.5217,20189.2222,292.8245,146830.8217,1436.0995,-145394.7222,11.4258,13.6519,4913.6000,8913.3000,-3999.7000,0.7531,1054.8319,1411.6026,2466.4345,36.7809,10324.9026,3858.7681,-6466.1345,16.8865,11.5354,14.2109,2.0636,139292.4432,17.7110,17.1364,17.4237,38.1008,1.7476,16.0870,15.8971,15.9921,27.1147,2.5007,17.7110,17.4689,17.5899,39.3002,-4.2482,11.4258,11.2888,11.3573,9.9955,-1.7476,11.5354,11.4258,11.4806,10.9849,-2.5007,11.5354,11.4794,11.5074,9.4949,4.2482,0.1000,7.8141,-129205.2000,139292.4432
664.0000,11.4458,17.6691,1939.2000,96829.1000,-94889.9000,4.5994,415.4161,15097.5723,15512.9884,224.6289,111926.6723,1523.7839,-110402.8884,17.1104,16.3336,5923.3000,2822.5000,3100.8000,0.4916,1165.6239,486.2079,1651.8318,24.0114,3308.7079,4757.6761,1448.9682,16.9792,11.0953,14.0373,1.3811,93221.8046,17.6691,17.1104,17.3898,37.2475,1.6970,17.1104,16.0956,16.6030,34.9570,1.2054,17.6691,17.3461,17.5076,37.8068,-2.9024,12.6256,11.9996,12.3126,21.8586,-1.6970,11.0953,11.1132,11.1042,6.7022,-1.2054,11.0953,11.1219,11.1086,5.0029,2.9024,0.1000,7.8141,-91789.1000,93221.8046
665.0000,11.2927,17.4974,2074.5000,97183.3000,-95108.8000,4.6239,445.5809,15102.3140,15547.8950,225.8225,112285.6140,1628.9191,-110656.6950,16.9958,13.0143,7610.4000,0.0000,7610.4000,0.3979,1499.9859,0.0000,1499.9859,19.4328,0.0000,6110.4141,6110.4141,16.9306,11.2002,14.0654,1.3838,93403.2181,17.4974,16.9958,17.2466,35.2505,1.6739,16.9958,16.2838,16.6398,34.3071,1.2760,17.4974,17.2104,17.3539,35.7262,-2.9499,11.5063,11.5774,11.5418,10.8300,-1.6739,11.2002,11.0360,11.1181,7.8024,-1.2760,11.2002,11.1311,11.1657,6.7196,2.9499,0.1000,7.8141,-87498.4000,93403.2181
