Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
666.0000,11.3066,17.4062,2844.1000,91526.4000,-88682.3000,4.4002,610.7359,14227.5188,14838.2548,214.8989,105753.9188,2233.3641,-103520.5548,16.9091,12.9367,12920.1000,0.0000,12920.1000,0.6769,2549.5643,0.0000,2549.5643,33.0566,0.0000,10370.5357,10370.5357,16.8353,11.2345,14.0349,1.1916,80433.5359,17.4062,16.9091,17.1576,34.2289,1.6924,16.9091,16.1425,16.5258,32.3068,1.0155,17.4062,17.0951,17.2507,34.5533,-2.7079,11.7848,11.5464,11.6656,13.0872,-1.6924,11.2345,11.0170,11.1258,8.3631,-1.0155,11.2345,11.1567,11.1956,7.5260,2.7079,0.1000,7.8141,-75762.2000,80433.5359
667.0000,11.6535,17.5193,4268.4000,80683.3000,-76414.9000,3.9764,911.1030,12637.6201,13548.7231,194.1997,93320.9201,3357.2970,-89963.6231,17.0212,13.0533,37201.3000,0.0000,37201.3000,1.9518,7329.6874,0.0000,7329.6874,95.3245,0.0000,29871.6126,29871.6126,17.0202,10.8805,13.9504,0.7103,47942.5851,17.5193,17.0212,17.2703,35.7065,1.9761,17.0212,14.1911,15.6062,21.0457,0.0242,17.5193,17.0545,17.2869,35.1364,-2.0003,13.0261,12.4108,12.7185,25.8242,-1.9761,10.8805,10.8335,10.8570,5.4211,-0.0242,10.8805,10.9054,10.8930,4.1371,2.0003,0.1000,7.8141,-39213.6000,47942.5851
668.0000,11.8312,15.6446,5164.4000,78017.3000,-72852.9000,3.9080,1098.9936,12268.1153,13367.1088,190.8582,90285.4153,4065.4064,-86220.0088,15.7771,11.8181,51130.2000,0.0000,51130.2000,2.6774,10252.9544,0.0000,10252.9544,130.7608,0.0000,40877.2456,40877.2456,15.7112,12.2465,13.9789,0.6305,42556.2278,15.6446,15.7771,15.7108,16.6609,2.8465,15.7771,14.5259,15.1515,17.2544,0.1690,15.6446,15.7777,15.7111,16.0547,-3.0155,11.7099,11.7786,11.7442,11.9570,-2.8465,12.2465,9.9962,11.1213,9.3825,-0.1690,12.2465,11.8809,12.0637,19.0979,3.0155,0.1000,7.8141,-21722.7000,42556.2278
669.0000,12.4190,16.8295,8838.0000,41260.8000,-32422.8000,2.4018,1861.9838,6574.1809,8436.1647,117.2984,47834.9809,6976.0162,-40858.9647,15.6711,13.0901,51768.7000,0.0000,51768.7000,2.7706,10397.0058,0.0000,10397.0058,135.3116,0.0000,41371.6942,41371.6942,12.3028,15.3169,13.8099,-0.3021,-20392.0956,16.8295,16.2758,16.5526,29.8379,2.1859,15.2350,15.0000,15.1175,18.5346,-1.9700,16.8295,14.5700,15.6997,19.0423,-0.2159,13.0901,12.5313,12.8107,25.7722,-2.1859,13.0901,12.3028,12.6964,28.2997,1.9700,12.3028,11.2819,11.7924,13.9297,0.2159,0.1000,7.8141,19345.9000,-20392.0956
670.0000,12.7177,16.5937,10859.3000,37502.8000,-26643.5000,2.3368,2276.3231,6016.1112,8292.4343,114.1272,43518.9112,8582.9769,-34935.9343,15.6090,13.0334,57398.3000,0.0000,57398.3000,3.0777,11538.0754,0.0000,11538.0754,150.3079,0.0000,45860.2246,45860.2246,12.6899,15.1009,13.8954,-0.3141,-21199.2050,16.5937,16.3008,16.4473,28.2920,2.3178,15.0890,14.9114,15.0002,18.0913,-2.2987,16.5937,13.6584,15.1261,13.6358,-0.0191,13.0334,12.7387,12.8860,24.8377,-2.3178,13.0334,12.6899,12.8617,27.1480,2.2987,12.6899,10.1592,11.4246,9.2191,0.0191,0.1000,7.8141,30754.8000,-21199.2050
671.0000,12.5562,15.6122,13098.2000,30611.5000,-17513.3000,2.1345,2753.1216,4892.6007,7645.7223,104.2431,35504.1007,10345.0784,-25159.0223,15.3219,12.7519,54119.7000,0.0000,54119.7000,2.9051,10924.9844,0.0000,10924.9844,141.8784,0.0000,43194.7156,43194.7156,12.4999,15.3758,13.9378,-0.3653,-24659.3783,15.5901,15.5796,15.5848,18.1382,2.1640,15.3758,15.0678,15.2218,21.6244,-2.1936,15.3758,13.9941,14.6849,10.4022,0.0296,12.7519,12.5562,12.6541,20.9743,-2.1640,12.7519,12.5353,12.6436,22.6897,2.1936,12.5562,9.8746,11.2154,7.2424,-0.0296,0.1000,7.8141,36606.4000,-24659.3783
672.0000,12.3600,14.7528,15044.0000,26574.1000,-11530.1000,2.0513,3172.6284,4228.4783,7401.1067,100.1809,30802.5783,11871.3716,-18931.2067,15.0712,12.5167,59725.3000,0.0000,59725.3000,3.2224,12101.5119,0.0000,12101.5119,157.3748,0.0000,47623.7881,47623.7881,12.2053,15.6743,13.9398,-0.5515,-37226.6555,14.6660,14.7559,14.7109,9.5238,2.2949,15.6743,15.3562,15.5153,25.2761,-2.5386,15.6743,13.9350,14.8047,13.9508,0.2437,12.5167,12.3600,12.4384,18.1805,-2.2949,12.5167,12.3588,12.4377,19.5734,2.5386,12.3600,10.6061,11.4831,11.1283,-0.2437,0.1000,7.8141,48195.2000,-37226.6555
673.0000,12.0756,13.4789,18528.7000,22109.6000,-3580.9000,2.0328,3926.4781,3495.6747,7422.1528,99.2777,25605.2747,14602.2219,-11003.0528,14.7135,12.1738,56009.1000,0.0000,56009.1000,3.0354,11409.6250,0.0000,11409.6250,148.2447,0.0000,44599.4750,44599.4750,11.9846,15.9749,13.9798,-0.5746,-38788.7769,13.4894,13.7564,13.6229,-0.8353,2.1953,15.9749,15.6046,15.7897,28.1825,-2.3578,15.9749,13.6207,14.7978,14.8952,0.1625,12.1738,12.0756,12.1247,14.5925,-2.1953,12.1738,12.0709,12.1223,15.6711,2.3578,12.0756,10.7336,11.4046,9.9830,-0.1625,0.1000,7.8141,52428.2000,-38788.7769
674.0000,15.0691,15.7961,20775.0000,19038.0000,1737.0000,2.0156,4190.7687,3228.5609,7419.3295,98.4374,22266.5609,16584.2313,-5682.3295,15.0431,11.2532,61504.4000,0.0000,61504.4000,3.3547,12467.2239,0.0000,12467.2239,163.8375,0.0000,49037.1761,49037.1761,12.5161,15.3782,13.9471,-0.8782,-59281.3332,15.0691,13.5871,14.3281,11.4035,0.4464,15.3782,15.2665,15.3223,21.8744,-2.9083,15.3782,15.0691,15.2236,20.8278,2.4619,11.2532,11.6359,11.4445,7.0188,-0.4464,11.2532,11.3449,11.2990,6.1787,2.9083,15.0418,13.8997,14.4708,47.1061,-2.4619,0.1000,7.8141,63241.4000,-59281.3332
675.0000,15.1781,15.3203,22542.3000,16291.3000,6251.0000,1.9296,4539.4508,2770.1203,7309.5711,94.2379,19061.4203,18002.8492,-1058.5711,15.0560,11.2435,57289.0000,0.0000,57289.0000,3.1063,11610.5032,0.0000,11610.5032,151.7087,0.0000,45678.4968,45678.4968,12.5727,15.4381,14.0054,-0.8245,-55657.0144,15.1781,13.9159,14.5470,14.7167,0.3923,15.4381,15.2208,15.3295,22.6135,-2.7141,15.4381,15.1781,15.3081,21.6006,2.3218,11.2435,11.1726,11.2080,5.8040,-0.3923,11.2435,11.1922,11.2178,6.9910,2.7141,14.6196,14.1864,14.4030,40.1454,-2.3218,0.1000,7.8141,63540.0000,-55657.0144
676.0000,15.3103,14.8395,24381.2000,13697.5000,10683.7000,1.8986,4899.5517,2336.6293,7236.1810,92.7237,16034.1293,19481.6483,3447.5190,15.1775,11.3624,63112.3000,0.0000,63112.3000,3.4213,12767.5678,0.0000,12767.5678,167.0909,0.0000,50344.7322,50344.7322,12.4113,15.5913,14.0013,-0.9667,-65251.2815,15.3103,14.2014,14.7559,17.5283,0.5076,15.5913,15.3476,15.4694,24.5934,-2.9137,15.5913,15.3103,15.4508,23.2269,2.4062,11.3624,11.0243,11.1933,6.9123,-0.5076,11.3624,11.2640,11.3132,9.1514,2.9137,14.0347,13.8006,13.9176,31.4391,-2.4062,0.1000,7.8141,73796.0000,-65251.2815
677.0000,15.3976,14.6019,25331.8000,12361.9000,12969.9000,1.8811,5083.6115,2113.3158,7196.9273,91.8677,14475.2158,20248.1885,5772.9727,15.2672,11.4424,59015.6000,0.0000,59015.6000,3.1923,11922.9502,0.0000,11922.9502,155.9058,0.0000,47092.6498,47092.6498,12.3795,15.6878,14.0337,-0.9591,-64736.4081,15.3976,14.2393,14.8185,18.2738,0.4371,15.6878,15.4302,15.5590,25.5813,-2.7552,15.6878,15.3976,15.5427,24.1106,2.3181,11.4424,10.9663,11.2044,7.8060,-0.4371,11.4424,11.3305,11.3865,10.4292,2.7552,13.9164,13.6264,13.7714,28.8601,-2.3181,0.1000,7.8141,71985.5000,-64736.4081
678.0000,15.5002,14.2127,26852.1000,10426.1000,16426.0000,1.8646,5380.0686,1786.8842,7166.9528,91.0644,12212.9842,21472.0314,9259.0472,15.3650,11.5328,65157.9000,0.0000,65157.9000,3.5189,13144.8680,0.0000,13144.8680,171.8572,0.0000,52013.0320,52013.0320,12.2659,15.7922,14.0290,-1.0847,-73220.4079,15.5002,14.4225,14.9614,20.0605,0.5514,15.7922,15.5402,15.6662,26.6970,-2.9675,15.7922,15.5002,15.6462,25.1410,2.4160,11.5328,11.0283,11.2805,9.2059,-0.5514,11.5328,11.4158,11.4743,11.6364,2.9675,13.4859,13.3100,13.3980,23.8615,-2.4160,0.1000,7.8141,81583.9000,-73220.4079
679.0000,15.3532,14.8079,34607.6000,18848.2000,15759.4000,2.6580,6949.9259,3218.6631,10168.5889,129.8134,22066.8631,27657.6741,5590.8111,15.2668,11.4293,62260.7000,0.0000,62260.7000,3.3566,12578.6261,0.0000,12578.6261,163.9296,0.0000,49682.0739,49682.0739,12.6389,15.5153,14.0771,-0.9886,-66728.1896,15.3532,14.0540,14.7036,16.8251,0.2329,15.5153,15.3572,15.4363,23.6455,-3.1237,15.5153,15.3532,15.4343,22.3162,2.8909,11.4293,10.8627,11.1460,7.7805,-0.2329,11.4293,11.3548,11.3921,10.6163,3.1237,14.4901,14.0264,14.2582,34.4887,-2.8909,0.1000,7.8141,78020.1000,-66728.1896
680.0000,15.1567,15.9705,27477.8000,25811.2000,1666.6000,2.6297,5535.2035,4386.5603,9921.7637,128.4327,30197.7603,21942.5965,-8255.1637,15.0608,11.2329,65344.3000,0.0000,65344.3000,3.5290,13242.0876,0.0000,13242.0876,172.3499,0.0000,52102.2124,52102.2124,12.9543,15.2984,14.1264,-0.8249,-55681.7062,15.1567,13.9999,14.5783,15.8813,0.2997,15.2984,15.1593,15.2288,21.4828,-3.2292,15.2984,15.1567,15.2275,20.1516,2.9295,11.2329,10.8330,11.0330,6.8850,-0.2997,11.2329,11.1922,11.2126,8.6572,3.2292,15.4449,14.8967,15.1708,43.6729,-2.9295,0.1000,7.8141,67010.9000,-55681.7062
681.0000,12.3189,13.9230,19805.3000,34927.9000,-15122.6000,2.6739,4179.6581,5552.5781,9732.2362,130.5881,40480.4781,15625.6419,-24854.8362,13.9748,10.1767,37193.6000,0.0000,37193.6000,2.0161,7662.8535,0.0000,7662.8535,98.4623,0.0000,29530.7465,29530.7465,14.1492,14.4495,14.2994,-0.0342,-2310.5159,13.9230,13.9714,13.9472,8.8739,2.0090,14.1492,14.9195,14.5344,13.6839,-0.0071,13.9230,14.1492,14.0361,6.3697,-2.0019,10.1767,10.3910,10.2839,-1.6232,-2.0090,10.1767,11.6524,10.9146,5.5579,0.0071,14.4396,14.2535,14.3466,30.8586,2.0019,0.1000,7.8141,22071.0000,-2310.5159
682.0000,12.3520,14.8627,14012.2000,45829.6000,-31817.4000,2.8959,2955.4339,7291.1002,10246.5341,141.4294,53120.7002,11056.7661,-42063.9341,14.4306,10.6998,28845.9000,0.0000,28845.9000,1.5945,5901.4957,0.0000,5901.4957,77.8746,0.0000,22944.4043,22944.4043,14.4616,14.0788,14.2702,0.0601,4059.6689,14.8627,14.4306,14.6466,18.9966,1.9794,14.4306,14.0396,14.2351,11.7933,0.3849,14.8627,14.5303,14.6965,17.0939,-2.3644,10.6772,10.5381,10.6077,4.1446,-1.9794,14.0788,10.5838,12.3313,23.5398,-0.3849,14.0788,13.8707,13.9747,26.4201,2.3644,0.1000,7.8141,-2971.5000,4059.6689
683.0000,12.2952,16.5956,11614.8000,50857.5000,-39242.7000,3.0009,2452.1409,8080.6421,10532.7830,146.5601,58938.1421,9162.6591,-49775.4830,15.4391,12.1095,20881.3000,1066.7000,19814.6000,1.2015,4207.9744,178.6792,4386.6536,58.6783,1245.3792,16673.3256,15427.9464,15.3320,13.2135,14.2727,0.2178,14703.5709,16.5956,15.4391,16.0174,35.0601,1.4008,15.4391,13.2507,14.3449,14.6270,0.1993,16.5956,15.5913,16.0935,34.0367,-1.6001,11.9700,11.2823,11.6261,16.7773,-1.4008,13.2135,11.1291,12.1713,19.2258,-0.1993,13.2135,13.1820,13.1977,17.4899,1.6001,0.1000,7.8141,-19428.1000,14703.5709
684.0000,13.1212,16.1931,10283.5000,54183.0000,-43899.5000,3.0839,2141.1101,8772.8912,10914.0013,150.6130,62955.8912,8142.3899,-54813.5013,15.7928,15.5975,17001.9000,10676.2000,6325.7000,1.4855,3408.5535,1798.5778,5207.1313,72.5482,12474.7778,13593.3465,1118.5687,15.5855,13.0044,14.2949,0.4632,31263.1557,16.1931,15.7928,15.9929,31.9448,2.0371,15.7928,14.1382,14.9655,22.7852,0.5516,16.1931,15.8939,16.0435,30.8784,-2.5887,14.5673,13.4109,13.9891,43.5757,-2.0371,13.0044,11.7931,12.3987,21.2222,-0.5516,13.0044,12.8932,12.9488,16.0881,2.5887,0.1000,7.8141,-37573.8000,31263.1557
685.0000,13.1694,18.0035,8780.6000,54451.6000,-45671.0000,3.0209,1826.7259,8826.2289,10652.9548,147.5339,63277.8289,6953.8741,-56323.9548,16.6105,16.8002,11225.2000,8343.1000,2882.1000,1.0468,2224.3394,1424.8389,3649.1783,51.1246,9767.9389,9000.8606,-767.0783,16.3919,12.1299,14.2609,0.4808,32450.7546,18.0035,16.6105,17.3070,46.5572,1.3559,16.6105,13.9350,15.2727,25.7478,0.3091,18.0035,16.8480,17.4257,46.5454,-1.6650,15.6405,14.3083,14.9744,49.9553,-1.3559,12.1299,11.7128,11.9213,14.5237,-0.3091,12.1299,12.2420,12.1859,8.0667,1.6650,0.1000,7.8141,-42788.9000,32450.7546
686.0000,12.3909,17.2400,8116.8000,51375.4000,-43258.6000,2.8416,1710.8544,8180.5781,9891.4325,138.7798,59555.9781,6405.9456,-53150.0325,16.5506,12.6096,10198.4000,0.0000,10198.4000,0.5379,2022.5725,0.0000,2022.5725,26.2687,0.0000,8175.8275,8175.8275,16.2922,12.2017,14.2470,0.5385,36346.3170,17.2400,16.5506,16.8953,38.1914,1.1265,16.5506,14.8495,15.7001,30.0700,0.5886,17.2400,16.7874,17.0137,38.1891,-1.7151,12.0737,12.8777,12.4757,15.0646,-1.1265,12.2017,11.5840,11.8929,14.5945,-0.5886,12.2017,12.0713,12.1365,9.6194,1.7151,0.1000,7.8141,-33060.2000,36346.3170
687.0000,12.0250,17.0302,7407.7000,52800.7000,-45393.0000,2.8646,1571.1488,8338.7030,9909.8518,139.9021,61139.4030,5836.5512,-55302.8518,16.3198,12.3861,8316.2000,0.0000,8316.2000,0.4391,1654.6760,0.0000,1654.6760,21.4430,0.0000,6661.5240,6661.5240,16.1894,12.2607,14.2250,0.5445,36753.7015,17.0302,16.3198,16.6750,34.5815,1.1012,16.3198,15.1481,15.7339,29.2487,0.6622,17.0302,16.5804,16.8053,34.7656,-1.7634,11.9269,11.9297,11.9283,10.8309,-1.1012,12.2607,11.6223,11.9415,15.3302,-0.6622,12.2607,12.0844,12.1726,11.2688,1.7634,0.1000,7.8141,-37076.8000,36753.7015
688.0000,11.9492,16.9322,7449.3000,51997.9000,-44548.6000,2.8267,1582.0217,8198.0574,9780.0791,138.0533,60195.9574,5867.2783,-54328.6791,16.2114,12.2951,9712.1000,0.0000,9712.1000,0.5148,1935.4020,0.0000,1935.4020,25.1437,0.0000,7776.6980,7776.6980,16.1071,12.2945,14.2008,0.5037,33997.2181,16.9322,16.2114,16.5718,33.0322,1.1139,16.2114,15.0904,15.6509,27.5629,0.5990,16.9322,16.4627,16.6974,33.1769,-1.7129,11.9294,11.7152,11.8223,11.3229,-1.1139,12.2945,11.6151,11.9548,15.4315,-0.5990,12.2945,12.1013,12.1979,12.2553,1.7129,0.1000,7.8141,-34836.5000,33997.2181
689.0000,11.9383,16.7984,7889.6000,50060.4000,-42170.8000,2.7600,1675.8406,7890.6812,9566.5218,134.7939,57951.0812,6213.7594,-51737.3218,16.1275,12.2198,12206.1000,0.0000,12206.1000,0.6483,2435.3155,0.0000,2435.3155,31.6606,0.0000,9770.7845,9770.7845,16.0061,12.3525,14.1793,0.4409,29758.9361,16.7984,16.1275,16.4630,31.5746,1.1361,16.1275,14.9049,15.5162,25.6984,0.4878,16.7984,16.3369,16.5677,31.4992,-1.6239,11.9304,11.6669,11.7987,12.0173,-1.1361,12.3525,11.5458,11.9491,15.2919,-0.4878,12.3525,12.1282,12.2403,13.2005,1.6239,0.1000,7.8141,-29964.7000,29758.9361
690.0000,12.1981,13.8619,19352.0000,35761.4000,-16409.4000,2.7188,4092.3877,5669.6596,9762.0473,132.7824,41431.0596,15259.6123,-26171.4473,14.4610,10.5823,26422.2000,0.0000,26422.2000,1.4054,5403.1298,0.0000,5403.1298,68.6359,0.0000,21019.0702,21019.0702,14.4481,13.7597,14.1039,0.1051,7096.9068,13.8619,14.4610,14.1615,3.8136,1.8279,14.4610,14.7104,14.5857,14.5530,0.4225,13.8619,14.3988,14.1304,2.1678,-2.2504,10.7925,11.0201,10.9063,1.8072,-1.8279,13.7597,11.4919,12.6258,23.4160,-0.4225,13.7597,13.1550,13.4573,28.1357,2.2504,0.1000,7.8141,10012.8000,7096.9068
691.0000,11.9809,13.2585,19191.0000,28045.7000,-8854.7000,2.3476,4073.4146,4424.8496,8498.2642,114.6534,32470.5496,15117.5854,-17352.9642,13.5283,9.7779,33496.5000,0.0000,33496.5000,1.8354,6949.4327,0.0000,6949.4327,89.6361,0.0000,26547.0673,26547.0673,13.5104,14.6451,14.0777,-0.1093,-7379.7058,13.2585,13.5008,13.3796,-1.0401,1.7856,13.5104,14.5161,14.0132,9.5244,-0.0498,13.2585,13.5104,13.3844,-1.9347,-1.7358,9.7779,10.1577,9.9678,-7.3784,-1.7856,9.7779,13.6395,11.7087,10.9367,0.0498,14.6163,13.8564,14.2364,35.2871,1.7358,0.1000,7.8141,24641.8000,-7379.7058
692.0000,11.3227,12.6830,22193.5000,26085.0000,-3891.5000,2.4225,4764.4521,4056.2610,8820.7131,118.3110,30141.2610,17429.0479,-12712.2131,13.8517,11.3904,44365.1000,0.0000,44365.1000,2.4725,9157.8529,0.0000,9157.8529,120.7521,0.0000,35207.2471,35207.2471,11.3670,16.7165,14.0417,-0.3932,-26538.4928,12.6830,12.8898,12.7864,-4.4307,2.0437,15.9516,15.0325,15.4920,29.4353,-1.6650,12.6830,13.3543,13.0186,-2.4870,-0.3788,11.3904,10.9555,11.1730,10.1724,-2.0437,11.3904,11.3670,11.3787,8.1072,1.6650,11.3670,13.3040,12.3355,9.7376,0.3788,0.1000,7.8141,40473.6000,-26538.4928
693.0000,14.8478,13.8547,31521.7000,13760.7000,17761.0000,2.3768,6380.9832,2321.0878,8702.0710,116.0790,16081.7878,25140.7168,9058.9290,15.2517,11.5168,45466.9000,0.0000,45466.9000,2.5189,9187.8101,0.0000,9187.8101,123.0214,0.0000,36279.0899,36279.0899,12.3132,15.6109,13.9621,-0.9225,-62270.3886,14.8478,11.2090,13.0284,1.8087,0.0474,15.6109,15.3292,15.4701,27.2997,-2.4716,15.6109,14.8478,15.2294,27.1236,2.4242,11.5168,10.3751,10.9460,6.6288,-0.0474,11.5168,11.3942,11.4555,10.1598,2.4716,13.7867,13.2503,13.5185,26.4839,-2.4242,0.1000,7.8141,63227.9000,-62270.3886
694.0000,15.2692,14.5566,28207.2000,14256.2000,13951.0000,2.1284,5672.0727,2429.4890,8101.5617,103.9456,16685.6890,22535.1273,5849.4383,15.1013,11.2738,50880.2000,0.0000,50880.2000,2.7486,10304.7044,0.0000,10304.7044,134.2362,0.0000,40575.4956,40575.4956,12.4419,15.6171,14.0295,-0.8848,-59727.0709,15.2692,12.1373,13.7033,11.4694,0.2067,15.6171,15.3423,15.4797,26.7440,-2.5418,15.6171,15.2692,15.4431,27.0563,2.3351,11.2738,10.5450,10.9094,6.5427,-0.2067,11.2738,11.2322,11.2530,8.1341,2.5418,14.2014,13.7587,13.9800,30.6404,-2.3351,0.1000,7.8141,64831.2000,-59727.0709
695.0000,15.4400,13.8216,31531.5000,10323.2000,21208.3000,2.1016,6323.5751,1766.6314,8090.2066,102.6371,12089.8314,25207.9249,13118.0934,15.2586,11.4391,49802.3000,0.0000,49802.3000,2.6976,10062.8676,0.0000,10062.8676,131.7457,0.0000,39739.4324,39739.4324,12.3054,15.7927,14.0491,-0.9563,-64551.4599,15.4400,12.6140,14.0270,15.1769,0.1987,15.7927,15.4688,15.6308,28.1977,-2.4989,15.7927,15.4400,15.6164,27.8287,2.3002,11.4391,10.4316,10.9354,7.2007,-0.1987,11.4391,11.3075,11.3733,10.2806,2.4989,13.5288,13.3895,13.4592,22.7813,-2.3002,0.1000,7.8141,71010.6000,-64551.4599
696.0000,15.5889,13.5113,34721.8000,8760.9000,25960.9000,2.1850,6947.2176,1504.7788,8451.9964,106.7142,10265.6788,27774.5824,17508.9036,15.3804,11.5485,59228.0000,0.0000,59228.0000,3.1991,11945.8798,0.0000,11945.8798,156.2408,0.0000,47282.1202,47282.1202,12.1686,15.9088,14.0387,-1.1507,-77673.1871,15.5889,13.3580,14.4734,20.1545,0.3380,15.9088,15.6193,15.7641,29.2807,-2.8611,15.9088,15.5889,15.7488,28.4855,2.5231,11.5485,10.6172,11.0828,9.1910,-0.3380,11.5485,11.4214,11.4849,11.7880,2.8611,13.1236,13.0158,13.0697,18.2815,-2.5231,0.1000,7.8141,85188.9000,-77673.1871
697.0000,15.6584,13.4756,34563.3000,8186.8000,26376.5000,2.1452,6908.0274,1408.5866,8316.6140,104.7669,9595.3866,27655.2726,18059.8860,15.4829,11.6412,54646.3000,0.0000,54646.3000,2.9453,11005.1676,0.0000,11005.1676,143.8420,0.0000,43641.1324,43641.1324,12.1917,15.9809,14.0863,-1.1022,-74398.1876,15.6584,13.4833,14.5708,20.4242,0.2667,15.9809,15.6820,15.8315,29.5317,-2.6786,15.9809,15.6584,15.8197,28.5904,2.4119,11.6412,10.6158,11.1285,9.6340,-0.2667,11.6412,11.5010,11.5711,12.7624,2.6786,13.1594,12.9587,13.0590,18.8868,-2.4119,0.1000,7.8141,81022.8000,-74398.1876
698.0000,15.7175,13.3352,36771.4000,7634.4000,29137.0000,2.2287,7342.5998,1315.4664,8658.0662,108.8473,8949.8664,29428.8002,20478.9338,15.5336,11.6842,62766.6000,0.0000,62766.6000,3.3768,12631.1146,0.0000,12631.1146,164.9154,0.0000,50135.4854,50135.4854,12.1497,16.0099,14.0798,-1.2364,-83458.9185,15.7175,13.8771,14.7973,22.6329,0.3827,16.0099,15.7453,15.8776,29.6269,-2.9941,16.0099,15.7175,15.8637,28.5643,2.6114,11.6842,10.7950,11.2396,10.9027,-0.3827,11.6842,11.5607,11.6225,13.2311,2.9941,12.9630,12.8250,12.8940,17.2039,-2.6114,0.1000,7.8141,91903.6000,-83458.9185
699.0000,15.7645,13.1952,39065.8000,7087.1000,31978.7000,2.3169,7795.0694,1222.5836,9017.6531,113.1553,8309.6836,31270.7306,22961.0469,15.6045,11.7506,60060.5000,0.0000,60060.5000,3.2283,12074.0177,0.0000,12074.0177,157.6633,0.0000,47986.4823,47986.4823,12.1563,16.0581,14.1072,-1.2363,-83450.4826,15.7645,13.8558,14.8102,22.1073,0.3038,16.0581,15.7861,15.9221,29.7825,-2.9245,16.0581,15.7645,15.9113,28.7178,2.6207,11.7506,10.7750,11.2628,10.9666,-0.3038,11.7506,11.6171,11.6839,13.8251,2.9245,12.9146,12.7579,12.8363,16.9933,-2.6207,0.1000,7.8141,92039.2000,-83450.4826
700.0000,15.8077,13.0755,41168.2000,6566.7000,34601.5000,2.3969,8209.0839,1134.0233,9343.1072,117.0601,7700.7233,32959.1161,25258.3928,15.6402,11.7809,66569.5000,0.0000,66569.5000,3.5736,13375.5530,0.0000,13375.5530,174.5303,0.0000,53193.9470,53193.9470,12.1209,16.0812,14.1011,-1.3511,-91198.6259,15.8077,14.0828,14.9453,23.3930,0.3922,16.0812,15.8322,15.9567,29.8607,-3.1814,16.0812,15.8077,15.9445,28.7578,2.7891,11.7809,10.8997,11.3403,11.7807,-0.3922,11.7809,11.6602,11.7206,14.0839,3.1814,12.7695,12.6465,12.7080,15.8076,-2.7891,0.1000,7.8141,101171.0000,-91198.6259
701.0000,15.7361,14.1476,30597.3000,10246.0000,20351.3000,2.0364,6107.9796,1766.2776,7874.2572,99.4559,12012.2776,24489.3204,12477.0428,15.5710,11.7103,62284.1000,0.0000,62284.1000,3.3415,12527.1670,0.0000,12527.1670,163.1915,0.0000,49756.9330,49756.9330,12.3338,16.0108,14.1723,-1.1299,-76270.1865,15.7361,14.2642,15.0002,23.5973,0.4350,16.0108,15.7665,15.8887,28.7431,-2.9065,16.0108,15.7361,15.8735,27.6038,2.4714,11.7103,10.9959,11.3531,11.7308,-0.4350,11.7103,11.6042,11.6572,13.1574,2.9065,13.5929,13.1919,13.3924,24.5317,-2.4714,0.1000,7.8141,82635.4000,-76270.1865
702.0000,15.6174,15.2775,22947.3000,13637.8000,9309.5000,1.8127,4589.3094,2344.0887,6933.3980,88.5309,15981.8887,18357.9906,2376.1020,15.4683,11.6138,68208.4000,0.0000,68208.4000,3.6638,13739.3732,0.0000,13739.3732,178.9335,0.0000,54469.0268,54469.0268,12.5189,15.8663,14.1926,-1.0475,-70707.4145,15.6174,14.5368,15.0771,24.1770,0.6170,15.8663,15.6570,15.7617,27.1453,-3.0468,15.8663,15.6174,15.7419,25.9647,2.4298,11.6138,11.1123,11.3631,11.7339,-0.6170,11.6138,11.5254,11.5696,12.1424,3.0468,14.2198,13.7647,13.9923,30.6437,-2.4298,0.1000,7.8141,77517.9000,-70707.4145
703.0000,12.4607,15.1883,15597.3000,61112.9000,-45515.6000,3.7054,3283.7094,9746.4567,13030.1660,180.9670,70859.3567,12313.5906,-58545.7660,14.9516,11.1115,40818.4000,0.0000,40818.4000,2.1965,8285.3968,0.0000,8285.3968,107.2757,0.0000,32533.0032,32533.0032,15.0991,13.8480,14.4736,0.2403,16221.1173,15.1883,14.9516,15.0699,23.7395,2.5849,14.9516,14.9086,14.9301,17.2820,0.3883,15.1883,15.1240,15.1561,19.0927,-2.9732,11.1089,11.0786,11.0938,8.4041,-2.5849,13.8480,11.0943,12.4711,23.2094,-0.3883,13.8480,13.6622,13.7551,26.0565,2.9732,0.1000,7.8141,-4697.2000,16221.1173
704.0000,12.3274,18.2506,4508.7000,98904.7000,-94396.0000,4.8619,951.3668,15726.1480,16677.5148,237.4454,114630.8480,3557.3332,-111073.5148,17.0090,13.1744,32364.2000,0.0000,32364.2000,1.7577,6377.7208,0.0000,6377.7208,85.8451,0.0000,25986.4792,25986.4792,16.8358,12.1959,14.5158,0.8230,55551.0827,18.2506,17.0090,17.6298,54.4478,2.2065,17.0090,14.4392,15.7241,28.5975,0.4488,18.2506,17.2408,17.7457,51.6006,-2.6553,12.8982,12.2379,12.5681,26.7005,-2.2065,12.1959,11.8168,12.0064,15.8624,-0.4488,12.1959,12.4017,12.2988,8.0623,2.6553,0.1000,7.8141,-62031.8000,55551.0827
705.0000,12.2199,18.3451,3002.9000,110223.4000,-107220.5000,5.3054,634.7915,17483.4950,18118.2865,259.1048,127706.8950,2368.1085,-125338.7865,17.5798,16.5775,10201.5000,4444.9000,5756.6000,0.7734,1994.7613,772.0672,2766.8285,37.7729,5216.9672,8206.7387,2989.7715,17.4223,11.7233,14.5728,1.4758,99616.0875,18.3451,17.5798,17.9624,53.1489,2.0263,17.5798,16.2226,16.9012,42.0288,1.2528,18.3451,17.8806,18.1129,51.3903,-3.2791,13.5100,12.9349,13.2224,31.8515,-2.0263,11.7233,11.6163,11.6698,11.9056,-1.2528,11.7233,11.7780,11.7507,4.0519,3.2791,0.1000,7.8141,-101463.9000,99616.0875
706.0000,11.9361,18.1473,2321.5000,119361.6000,-117040.1000,5.6914,493.1313,18813.2486,19306.3799,277.9591,138174.8486,1828.3687,-136346.4799,17.5577,17.6836,4617.5000,3338.4000,1279.1000,0.4196,903.1564,579.6418,1482.7982,20.4915,3918.0418,3714.3436,-203.6982,17.5112,11.5745,14.5428,1.7883,120713.1463,18.1473,17.5577,17.8525,48.5208,2.0370,17.5577,16.7872,17.1724,42.6401,1.6174,18.1473,17.8316,17.9894,46.9639,-3.6544,12.7369,12.5927,12.6648,22.4864,-2.0370,11.5745,11.4537,11.5141,10.6494,-1.6174,11.5745,11.5701,11.5723,4.1838,3.6544,0.1000,7.8141,-115761.0000,120713.1463
707.0000,11.6749,17.9601,1716.4000,127706.7000,-125990.3000,6.0377,366.2361,20012.4204,20378.6565,294.8717,147719.1204,1350.1639,-146368.9565,11.5472,13.0181,2530.0000,3227.3000,-697.3000,0.3054,542.0296,511.8479,1053.8776,14.9130,3739.1479,1987.9704,-1751.1776,17.2894,11.7241,14.5067,2.0171,136154.4153,17.9601,17.4006,17.6804,44.6778,1.9108,16.7968,16.5138,16.6553,34.5397,2.2161,17.9601,17.7058,17.8330,43.6094,-4.1269,11.5472,11.6998,11.6235,9.5920,-1.9108,11.7241,11.5472,11.6357,12.6915,-2.2161,11.7241,11.6633,11.6937,7.2455,4.1269,0.1000,7.8141,-126687.6000,136154.4153
708.0000,11.5443,17.9049,1033.8000,135766.0000,-134732.2000,6.3657,221.0838,21214.3676,21435.4514,310.8895,156980.3676,812.7162,-156167.6514,11.5121,15.6367,1061.7000,5622.2000,-4560.5000,0.3570,227.5929,891.3037,1118.8966,17.4353,6513.5037,834.1071,-5679.3966,17.3029,11.6292,14.4661,2.1795,147117.4555,17.9049,17.3587,17.6318,43.1675,2.0029,17.0982,16.6433,16.8707,37.0980,2.3599,17.9049,17.6598,17.7823,42.2634,-4.3628,11.5121,11.4294,11.4708,9.4439,-2.0029,11.6292,11.5121,11.5706,11.9560,-2.3599,11.6292,11.5971,11.6131,7.0088,4.3628,0.1000,7.8141,-139292.7000,147117.4555
709.0000,11.4699,17.8929,383.4000,144296.7000,-143913.3000,6.7211,82.0978,22510.5875,22592.6853,328.2489,166807.2875,301.3022,-166505.9853,11.4526,16.1826,914.9000,8451.3000,-7536.4000,0.4972,196.3192,1338.8598,1535.1790,24.2846,9790.1598,718.5808,-9071.5790,17.3348,11.5532,14.4440,2.3847,160968.9418,17.8929,17.3636,17.6282,42.4265,2.0746,17.1352,16.7455,16.9404,37.2659,2.5719,17.8929,17.6610,17.7769,41.6609,-4.6465,11.4526,11.3501,11.4013,9.5894,-2.0746,11.5532,11.4526,11.5029,11.3351,-2.5719,11.5532,11.5234,11.5383,6.8372,4.6465,0.1000,7.8141,-151449.7000,160968.9418
710.0000,11.3943,17.8457,63.3000,152019.0000,-151955.7000,7.0589,13.5722,23676.1628,23689.7350,344.7441,175695.1628,49.7278,-175645.4350,11.3815,17.0950,0.0000,10034.6000,-10034.6000,0.5274,0.0000,1588.3511,1588.3511,25.7590,11622.9511,0.0000,-11622.9511,17.3734,11.4687,14.4210,2.5596,172773.3021,17.8457,17.3578,17.6017,41.5034,2.1771,17.3065,16.9042,17.1054,38.6658,2.7046,17.8457,17.6333,17.7395,40.7392,-4.8817,11.3815,11.2856,11.3335,9.4132,-2.1771,11.4687,11.3815,11.4251,10.6526,-2.7046,11.4687,11.4429,11.4558,6.5171,4.8817,0.1000,7.8141,-161990.3000,172773.3021
711.0000,11.3370,17.7941,15.1000,158922.5000,-158907.4000,7.3732,3.2408,24720.4320,24723.6728,360.0950,183642.9320,11.8592,-183631.0728,11.3252,17.0395,0.0000,8165.5000,-8165.5000,0.4291,0.0000,1291.6407,1291.6407,20.9559,9457.1407,0.0000,-9457.1407,17.3630,11.4116,14.3873,2.6533,179096.9543,17.7941,17.3459,17.5700,40.6581,2.3147,17.2979,16.9361,17.1170,38.0576,2.7438,17.7941,17.5945,17.6943,39.8624,-5.0585,11.3252,11.2335,11.2794,9.2692,-2.3147,11.4116,11.3252,11.3684,10.2771,-2.7438,11.4116,11.3844,11.3980,6.4680,5.0585,0.1000,7.8141,-167072.9000,179096.9543
712.0000,11.3033,17.7625,10.2000,164996.7000,-164986.5000,7.6520,2.1904,25646.4726,25648.6630,373.7118,190643.1726,8.0096,-190635.1630,11.2931,17.0083,0.0000,8295.4000,-8295.4000,0.4358,0.0000,1311.6960,1311.6960,21.2852,9607.0960,0.0000,-9607.0960,17.3505,11.3804,14.3654,2.7591,186237.4533,17.7625,17.3354,17.5489,40.0520,2.4054,17.2852,16.9434,17.1143,37.5133,2.8412,17.7625,17.5710,17.6668,39.3069,-5.2466,11.2931,11.2000,11.2466,9.2963,-2.4054,11.3804,11.2931,11.3368,10.1942,-2.8412,11.3804,11.3507,11.3655,6.6517,5.2466,0.1000,7.8141,-173281.9000,186237.4533
713.0000,11.2937,17.7409,196.3000,170118.3000,-169922.0000,7.8982,42.1624,26437.0224,26479.1848,385.7331,196555.3224,154.1376,-196401.1848,11.2863,16.8964,116.9000,11161.0000,-11044.1000,0.5931,25.1544,1764.6729,1789.8274,28.9667,12925.6729,91.7456,-12833.9274,17.3339,11.3739,14.3539,2.8918,195194.5576,17.7409,17.3233,17.5321,39.5572,2.4350,17.2397,16.9298,17.0847,36.7830,3.0281,17.7409,17.5578,17.6494,38.9159,-5.4631,11.2863,11.1871,11.2367,9.5153,-2.4350,11.3739,11.2863,11.3301,10.3643,-3.0281,11.3739,11.3412,11.3576,7.0373,5.4631,0.1000,7.8141,-180966.1000,195194.5576
714.0000,11.3301,17.7615,447.3000,175122.3000,-174675.0000,8.1435,96.0129,27236.2440,27332.2569,397.7171,202358.5440,351.2871,-202007.2569,11.3263,15.6169,2253.7000,13628.5000,-11374.8000,0.8469,484.6229,2155.8214,2640.4443,41.3611,15784.3214,1769.0771,-14015.2443,17.2530,11.4207,14.3369,2.9961,202239.6896,17.7615,17.3367,17.5491,39.5153,2.4322,16.8925,16.6794,16.7859,32.9363,3.2791,17.7615,17.5823,17.6719,39.0277,-5.7113,11.3263,11.2113,11.2688,10.1517,-2.4322,11.4207,11.3263,11.3735,11.0692,-3.2791,11.4207,11.3808,11.4008,7.9378,5.7113,0.1000,7.8141,-186049.8000,202239.6896
715.0000,11.1972,17.3563,2459.2000,96317.4000,-93858.2000,4.6020,529.0878,14936.7704,15465.8582,224.7542,111254.1704,1930.1122,-109324.0582,16.9556,13.4564,9671.8000,111.0000,9560.8000,0.5675,1907.3379,19.0695,1926.4074,27.7138,130.0695,7764.4621,7634.3926,16.8973,10.9893,13.9433,1.3620,91935.5584,17.3563,16.9556,17.1560,34.4957,1.7232,16.9556,16.3161,16.6359,31.5100,1.1557,17.3563,17.1306,17.2434,33.6414,-2.8788,11.8151,11.4783,11.6467,14.8279,-1.7232,10.9893,11.0093,10.9993,6.5969,-1.1557,10.9893,11.0290,11.0091,3.4271,2.8788,0.1000,7.8141,-84297.4000,91935.5584
716.0000,11.2646,17.3486,3154.2000,96536.1000,-93381.9000,4.6473,677.8196,14992.5912,15670.4109,226.9664,111528.6912,2476.3804,-109052.3109,16.8594,12.8904,12608.1000,0.0000,12608.1000,0.6610,2489.7100,0.0000,2489.7100,32.2808,0.0000,10118.3900,10118.3900,16.8135,11.2024,14.0079,1.2781,86272.0226,17.3486,16.8594,17.1040,34.4247,1.7694,16.8594,16.1946,16.5270,30.6013,1.1085,17.3486,17.0518,17.2002,33.8029,-2.8779,11.6845,11.5020,11.5932,13.5248,-1.7694,11.2024,10.9654,11.0839,8.4387,-1.1085,11.2024,11.1187,11.1605,6.2594,2.8779,0.1000,7.8141,-80773.8000,86272.0226
717.0000,11.4132,16.6834,6269.3000,56011.6000,-49742.3000,2.9425,1343.7696,8727.0999,10070.8694,143.7076,64738.6999,4925.5304,-59813.1694,16.3630,12.4074,18294.6000,0.0000,18294.6000,0.9607,3637.8511,0.0000,3637.8511,46.9185,0.0000,14656.7489,14656.7489,16.2934,11.4913,13.8924,0.5438,36707.0352,16.6834,16.3630,16.5232,27.6966,1.3011,16.3630,15.4810,15.9220,23.6842,0.3404,16.6834,16.4619,16.5726,26.5767,-1.6414,11.9725,11.5872,11.7798,15.6034,-1.3011,11.4913,10.7450,11.1181,9.1121,-0.3404,11.4913,11.2753,11.3833,9.2208,1.6414,0.1000,7.8141,-31447.7000,36707.0352
718.0000,11.5685,16.5607,7446.2000,52278.5000,-44832.3000,2.8354,1591.7477,8173.2003,9764.9480,138.4783,60451.7003,5854.4523,-54597.2480,16.1016,12.1838,19437.2000,0.0000,19437.2000,1.0296,3879.4797,0.0000,3879.4797,50.2829,0.0000,15557.7203,15557.7203,16.0124,11.8773,13.9448,0.4267,28802.2087,16.5607,16.1016,16.3312,26.6603,1.2883,16.1016,14.9158,15.5087,20.1041,0.2588,16.5607,16.1958,16.3783,25.6643,-1.5471,11.8629,11.5923,11.7276,14.4920,-1.2883,11.8773,10.5860,11.2316,10.6166,-0.2588,11.8773,11.5486,11.7130,13.0136,1.5471,0.1000,7.8141,-25395.1000,28802.2087
719.0000,11.5147,14.1370,10955.8000,39270.4000,-28314.6000,2.4250,2344.1577,6132.2829,8476.4406,118.4336,45402.6829,8611.6423,-36791.0406,14.6352,10.7558,42598.3000,0.0000,42598.3000,2.2668,8687.9852,0.0000,8687.9852,110.7066,0.0000,33910.3148,33910.3148,14.6982,13.1692,13.9337,0.1198,8083.7197,14.1370,14.6017,14.3694,3.9824,1.9681,14.6982,14.8563,14.7772,12.8140,-0.2987,14.1370,14.6982,14.4176,3.1000,-1.6694,10.7558,10.9388,10.8473,3.7260,-1.9681,10.7558,10.9281,10.8420,5.8122,0.2987,12.7682,12.1937,12.4809,21.6248,1.6694,0.1000,7.8141,14283.7000,8083.7197
720.0000,11.9208,15.1973,12645.7000,32826.8000,-20181.1000,2.2188,2686.8936,5172.2563,7859.1500,108.3613,37999.0563,9958.8064,-28040.2500,15.0495,12.5263,51061.8000,0.0000,51061.8000,2.7890,10349.4716,0.0000,10349.4716,136.2119,0.0000,40712.3284,40712.3284,11.8887,15.8535,13.8711,-0.4451,-30045.5927,15.1973,14.8408,15.0190,16.3517,2.1341,15.7564,15.2668,15.5116,24.0040,-2.0494,15.1973,13.5027,14.3500,6.8858,-0.0847,12.5263,11.9238,12.2251,22.0320,-2.1341,12.5263,11.8887,12.2075,23.0813,2.0494,11.8887,11.8469,11.8678,12.4047,0.0847,0.1000,7.8141,30880.7000,-30045.5927
721.0000,12.1767,14.8522,14497.9000,28878.3000,-14380.4000,2.1341,3067.0066,4576.1996,7643.2062,104.2270,33454.4996,11430.8934,-22023.6062,15.0476,12.5057,50777.8000,0.0000,50777.8000,2.7530,10292.1982,0.0000,10292.1982,134.4508,0.0000,40485.6018,40485.6018,12.1861,15.7360,13.9611,-0.4047,-27320.2000,14.8522,14.7281,14.7902,14.5752,2.0879,15.6836,15.3743,15.5290,24.0076,-2.0416,14.8522,13.4218,14.1370,6.8148,-0.0463,12.5057,12.2050,12.3554,21.6060,-2.0879,12.5057,12.1861,12.3459,22.3945,2.0416,12.1861,10.8972,11.5417,8.8253,0.0463,0.1000,7.8141,36397.4000,-27320.2000
722.0000,12.1622,14.2739,16461.2000,26000.4000,-9539.2000,2.1045,3483.1966,4118.8184,7602.0149,102.7818,30119.2184,12978.0034,-17141.2149,14.9037,12.3633,57335.6000,0.0000,57335.6000,3.1086,11646.4495,0.0000,11646.4495,151.8198,0.0000,45689.1505,45689.1505,12.0852,15.8668,13.9760,-0.5528,-37316.7641,14.1835,14.2184,14.2010,8.7576,2.2558,15.8668,15.5459,15.7064,26.2435,-2.4071,15.8668,12.9260,14.3964,11.9696,0.1513,12.3633,12.1622,12.2628,19.3462,-2.2558,12.3633,12.1650,12.2641,20.0480,2.4071,12.1622,10.8153,11.4888,8.9182,-0.1513,0.1000,7.8141,47796.4000,-37316.7641
723.0000,12.0088,13.5693,18399.1000,23367.8000,-4968.7000,2.0871,3903.4635,3689.1008,7592.5642,101.9290,27056.9008,14495.6365,-12561.2642,14.6983,12.1664,54726.2000,0.0000,54726.2000,2.9748,11150.8399,0.0000,11150.8399,145.2843,0.0000,43575.3601,43575.3601,11.9562,16.0806,14.0184,-0.5597,-37782.4348,13.5309,13.6373,13.5841,3.3801,2.1831,16.0806,15.7146,15.8976,28.3447,-2.2791,16.0806,12.6962,14.3884,12.6945,0.0960,12.1664,12.0088,12.0876,16.7728,-2.1831,12.1664,12.0096,12.0880,17.3066,2.2791,12.0088,10.6892,11.3490,7.6826,-0.0960,0.1000,7.8141,49757.5000,-37782.4348
724.0000,11.9152,12.9266,20346.1000,20842.9000,-496.8000,2.0774,4323.4537,3283.6365,7607.0902,101.4583,24126.5365,16022.6463,-8103.8902,14.5853,12.0639,61809.6000,0.0000,61809.6000,3.3723,12615.6979,0.0000,12615.6979,164.6955,0.0000,49193.9021,49193.9021,11.8286,16.1908,14.0097,-0.7430,-50154.4275,13.0136,13.1289,13.0712,-0.3180,2.3786,16.1908,15.8781,16.0344,29.5843,-2.6798,16.1908,13.6137,14.9023,19.6540,0.3012,12.0639,11.9152,11.9895,15.6034,-2.3786,12.0639,11.9261,11.9950,16.0989,2.6798,11.9152,10.9608,11.4380,9.3057,-0.3012,0.1000,7.8141,61312.8000,-50154.4275
725.0000,12.2203,14.9309,16206.0000,32758.8000,-16552.8000,2.4079,3425.8088,5196.2061,8622.0149,117.5958,37955.0061,12780.1912,-25174.8149,15.0427,12.5219,58706.8000,0.0000,58706.8000,3.2095,11900.2099,0.0000,11900.2099,156.7464,0.0000,46806.5901,46806.5901,12.2184,15.9725,14.0955,-0.5162,-34842.9776,14.9309,14.3627,14.6468,21.2347,2.4074,15.9720,15.7227,15.8474,26.8869,-2.4069,14.9309,13.6754,14.3031,12.0113,-0.0005,12.5219,12.2207,12.3713,20.3251,-2.4074,12.5219,12.2184,12.3702,20.6603,2.4069,12.2184,10.0709,11.1447,5.9105,0.0005,0.1000,7.8141,42154.0000,-34842.9776
726.0000,12.5689,15.9909,14611.7000,40389.3000,-25777.6000,2.6748,3070.5899,6457.2300,9527.8199,130.6344,46846.5300,11541.1101,-35305.4199,15.4536,12.9081,64881.3000,0.0000,64881.3000,3.5180,13072.0073,0.0000,13072.0073,171.8154,0.0000,51809.2927,51809.2927,12.5919,15.6467,14.1193,-0.4542,-30659.5622,15.9909,15.4605,15.7257,32.6361,2.6506,15.6132,15.4467,15.5300,23.2246,-2.6264,15.9909,12.0207,14.0058,9.6556,-0.0242,12.9081,12.5972,12.7527,24.1575,-2.6506,12.9081,12.5919,12.7500,24.4304,2.6264,12.5919,9.4648,11.0284,5.2458,0.0242,0.1000,7.8141,39103.7000,-30659.5622
727.0000,12.2433,17.8371,7282.9000,94360.4000,-87077.5000,4.8014,1538.9383,14975.2241,16514.1624,234.4921,109335.6241,5743.9617,-103591.6624,16.8957,13.0289,37672.6000,0.0000,37672.6000,2.0278,7435.4280,0.0000,7435.4280,99.0340,0.0000,30237.1720,30237.1720,16.4413,12.2944,14.3678,0.6572,44362.7011,17.8371,16.8957,17.3664,49.8247,2.2764,16.8957,14.2523,15.5740,24.4650,0.2486,17.8371,16.6568,17.2469,50.0958,-2.5250,12.9120,12.6415,12.7768,23.2689,-2.2764,12.2944,11.9587,12.1265,15.6936,-0.2486,12.2944,11.8844,12.0894,18.7026,2.5250,0.1000,7.8141,-49404.9000,44362.7011
728.0000,12.0463,18.0600,4920.8000,131807.7000,-126886.9000,6.4133,1043.3047,20826.0379,21869.3426,313.2172,152633.7379,3877.4953,-148756.2426,17.4871,13.5138,28863.2000,0.0000,28863.2000,1.5147,5650.8439,0.0000,5650.8439,73.9761,0.0000,23212.3561,23212.3561,17.2594,11.7272,14.4933,1.5485,104524.8052,18.0600,17.4871,17.7735,50.2419,2.6427,17.4871,16.0412,16.7642,39.0943,1.1280,18.0600,17.6238,17.8419,51.5289,-3.7707,12.7264,12.5488,12.6376,20.8875,-2.6427,11.7272,11.6690,11.6981,11.1074,-1.1280,11.7272,11.6941,11.7107,12.3885,3.7707,0.1000,7.8141,-98023.7000,104524.8052
729.0000,12.0325,18.1586,3926.4000,141765.8000,-137839.4000,6.8166,832.6687,22392.5587,23225.2274,332.9102,164158.3587,3093.7313,-161064.6274,17.6388,17.5177,9618.8000,6260.0000,3358.8000,0.8372,1879.3350,1088.4941,2967.8292,40.8880,7348.4941,7739.4650,390.9708,17.5544,11.4700,14.5122,2.0788,140321.7237,18.1586,17.6388,17.8987,48.6466,2.5513,17.6388,16.8485,17.2437,42.6534,1.7140,18.1586,17.8381,17.9984,49.6038,-4.2653,13.4152,13.0164,13.2158,27.6795,-2.5513,11.4700,11.4114,11.4407,9.0232,-1.7140,11.4700,11.4440,11.4570,9.3401,4.2653,0.1000,7.8141,-134480.6000,140321.7237
730.0000,11.6827,17.9058,2770.5000,149231.0000,-146460.5000,7.1009,591.0746,23389.4440,23980.5187,346.7959,172620.4440,2179.4254,-170441.0187,11.5532,13.6165,3574.8000,5918.3000,-2343.5000,0.5046,765.7923,938.7061,1704.4984,24.6436,6857.0061,2809.0077,-4047.9984,17.2770,11.7075,14.4923,2.4204,163378.5567,17.9058,17.4419,17.6738,43.8444,2.1988,16.7278,16.5276,16.6277,33.2050,2.7034,17.9058,17.6904,17.7981,44.7417,-4.9021,11.5532,11.8213,11.6872,7.8496,-2.1988,11.7075,11.5532,11.6303,12.2989,-2.7034,11.7075,11.6205,11.6640,12.3026,4.9021,0.1000,7.8141,-148804.0000,163378.5567
731.0000,11.5011,17.8196,1731.3000,155850.5000,-154119.2000,7.3375,370.5246,24329.6466,24700.1711,358.3539,180180.1466,1360.7754,-178819.3711,11.4817,15.2215,1340.8000,5428.1000,-4087.3000,0.3629,287.5687,860.2204,1147.7892,17.7250,6288.3204,1053.2313,-5235.0892,17.2841,11.5692,14.4266,2.5146,169736.1138,17.8196,17.3693,17.5944,41.9693,2.3249,17.0793,16.6797,16.8795,36.3839,2.6878,17.8196,17.6081,17.7139,42.5777,-5.0127,11.4817,11.4477,11.4647,7.5032,-2.3249,11.5692,11.4817,11.5254,11.1695,-2.6878,11.5692,11.5259,11.5476,10.6923,5.0127,0.1000,7.8141,-158206.5000,169736.1138
732.0000,11.3926,17.7840,866.1000,162586.4000,-161720.3000,7.5949,185.7072,25321.0062,25506.7134,370.9225,187907.4062,680.3928,-187227.0134,11.3847,16.8446,198.4000,7754.6000,-7556.2000,0.4191,42.6211,1227.5016,1270.1227,20.4692,8982.1016,155.7789,-8826.3227,17.3358,11.4605,14.3982,2.6905,181606.2616,17.7840,17.3459,17.5650,41.0014,2.3919,17.2712,16.8830,17.0771,38.1349,2.8110,17.7840,17.5805,17.6822,41.4647,-5.2030,11.3847,11.3257,11.3552,7.6277,-2.3919,11.4605,11.3847,11.4226,10.2844,-2.8110,11.4605,11.4233,11.4419,9.5855,5.2030,0.1000,7.8141,-169276.5000,181606.2616
733.0000,11.3371,17.7751,286.5000,169096.4000,-168809.9000,7.8600,61.4897,26303.0624,26364.5521,383.8709,195399.4624,225.0103,-195174.4521,11.3325,16.5965,487.5000,10482.5000,-9995.0000,0.5791,104.8183,1658.2926,1763.1109,28.2835,12140.7926,382.6817,-11758.1109,17.3336,11.4108,14.3722,2.8561,192786.9672,17.7751,17.3441,17.5596,40.4510,2.4270,17.2001,16.8873,17.0437,36.9314,3.0061,17.7751,17.5806,17.6778,40.8543,-5.4331,11.3325,11.2605,11.2965,7.9205,-2.4270,11.4108,11.3325,11.3717,10.0958,-3.0061,11.4108,11.3714,11.3911,9.2758,5.4331,0.1000,7.8141,-178804.9000,192786.9672
734.0000,11.2853,17.7405,63.9000,175416.7000,-175352.8000,8.1382,13.7268,27255.4348,27269.1616,397.4560,202672.1348,50.1732,-202621.9616,11.2824,16.9972,0.0000,11874.8000,-11874.8000,0.6239,0.0000,1877.4463,1877.4463,30.4703,13752.2463,0.0000,-13752.2463,17.3404,11.3549,14.3477,2.9968,202283.2818,17.7405,17.3336,17.5371,39.7581,2.5048,17.2665,16.9472,17.1069,37.2682,3.1287,17.7405,17.5588,17.6496,40.0424,-5.6334,11.2824,11.2096,11.2460,8.0364,-2.5048,11.3549,11.2824,11.3186,9.8155,-3.1287,11.3549,11.3190,11.3369,8.8953,5.6334,0.1000,7.8141,-187227.6000,202283.2818
735.0000,11.2379,17.6983,5.4000,181071.0000,-181065.6000,8.3945,1.1610,28105.0109,28106.1719,409.9739,209176.0109,4.2390,-209171.7719,11.2346,16.9501,0.0000,9752.1000,-9752.1000,0.5123,0.0000,1540.9830,1540.9830,25.0193,11293.0830,0.0000,-11293.0830,17.3240,11.3056,14.3148,3.0630,206751.5154,17.6983,17.3182,17.5082,39.0897,2.6274,17.2581,16.9543,17.1062,36.8065,3.1397,17.6983,17.5253,17.6118,39.2408,-5.7671,11.2346,11.1644,11.1995,8.0524,-2.6274,11.3056,11.2346,11.2701,9.5696,-3.1397,11.3056,11.2714,11.2885,8.5917,5.7671,0.1000,7.8141,-190817.7000,206751.5154
736.0000,11.2097,17.6709,14.8000,185738.1000,-185723.3000,8.6089,3.1835,28811.8340,28815.0174,420.4437,214549.9340,11.6165,-214538.3174,11.2068,16.9228,0.0000,9731.9000,-9731.9000,0.5111,0.0000,1537.2935,1537.2935,24.9635,11269.1935,0.0000,-11269.1935,17.3089,11.2797,14.2943,3.1420,212082.8687,17.6709,17.3041,17.4875,38.6032,2.6992,17.2434,16.9511,17.0972,36.3763,3.2104,17.6709,17.5032,17.5871,38.7057,-5.9096,11.2068,11.1337,11.1702,8.1877,-2.6992,11.2797,11.2068,11.2432,9.5653,-3.2104,11.2797,11.2445,11.2621,8.5515,5.9096,0.1000,7.8141,-195455.2000,212082.8687
737.0000,11.2006,17.6548,138.0000,189743.3000,-189605.3000,8.7998,29.6885,29427.2782,29456.9666,429.7678,219170.5782,108.3115,-219062.2666,11.1990,16.9155,0.0000,12427.0000,-12427.0000,0.6526,0.0000,1962.8464,1962.8464,31.8738,14389.8464,0.0000,-14389.8464,17.2974,11.2729,14.2851,3.2539,219641.0573,17.6548,17.2923,17.4736,38.2448,2.7157,17.2193,16.9449,17.0821,35.9590,3.3684,17.6548,17.4925,17.5737,38.3554,-6.0841,11.1990,11.1202,11.1596,8.4597,-2.7157,11.2729,11.1990,11.2359,9.7460,-3.3684,11.2729,11.2364,11.2547,8.7001,6.0841,0.1000,7.8141,-202032.3000,219641.0573
738.0000,11.2086,17.6453,429.3000,193436.9000,-193007.6000,8.9866,92.3441,30005.3133,30097.6573,438.8887,223442.2133,336.9559,-223105.2573,11.2085,16.4004,787.6000,14448.9000,-13661.3000,0.8046,169.6970,2282.4567,2452.1537,39.2978,16731.3567,617.9030,-16113.4537,17.2574,11.2839,14.2707,3.3420,225586.6335,17.6453,17.2858,17.4655,37.9827,2.7273,17.0841,16.8486,16.9663,34.3925,3.5320,17.6453,17.4881,17.5667,38.1040,-6.2593,11.2085,11.1232,11.1658,8.8464,-2.7273,11.2839,11.2085,11.2462,10.0727,-3.5320,11.2839,11.2458,11.2648,9.0055,6.2593,0.1000,7.8141,-206668.9000,225586.6335
739.0000,11.0258,17.1979,2673.6000,109208.1000,-106534.5000,5.2082,576.9364,16873.2712,17450.2076,254.3589,126081.3712,2096.6636,-123984.7076,16.8646,13.4759,6222.0000,148.9000,6073.1000,0.3699,1228.5640,25.5404,1254.1043,18.0670,174.4404,4993.4360,4818.9957,16.8400,10.8971,13.8686,1.6430,110900.9376,17.1979,16.8646,17.0312,32.5909,1.8594,16.8646,16.4399,16.6523,30.6803,1.4894,17.1979,17.0180,17.1079,32.4127,-3.3488,11.4210,11.2244,11.3227,10.9644,-1.8594,10.8971,10.9106,10.9039,6.0742,-1.4894,10.8971,10.9155,10.9063,4.7981,3.3488,0.1000,7.8141,-100461.4000,110900.9376
740.0000,11.1088,17.2126,3372.5000,108294.9000,-104922.4000,5.1996,726.6988,16762.1473,17488.8461,253.9401,125057.0473,2645.8012,-122411.2461,16.7729,12.8114,9078.7000,0.0000,9078.7000,0.4767,1794.9189,0.0000,1794.9189,23.2812,0.0000,7283.7811,7283.7811,16.7534,11.1144,13.9339,1.5218,102722.2500,17.2126,16.7729,16.9928,32.8588,1.8921,16.7729,16.2751,16.5240,29.7448,1.4154,17.2126,16.9581,17.0854,32.9197,-3.3075,11.3975,11.2489,11.3232,10.8384,-1.8921,11.1144,10.9213,11.0178,8.2575,-1.4154,11.1144,11.0287,11.0715,7.6241,3.3075,0.1000,7.8141,-95843.7000,102722.2500
741.0000,11.2588,16.6968,6399.9000,67728.4000,-61328.5000,3.4910,1375.4416,10517.2620,11892.7036,170.4931,78245.6620,5024.4584,-73221.2036,16.3625,12.4128,14900.8000,0.0000,14900.8000,0.7837,2963.0222,0.0000,2963.0222,38.2723,0.0000,11937.7778,11937.7778,16.3059,11.3392,13.8226,0.7683,51863.0766,16.6968,16.3625,16.5296,27.6396,1.4249,16.3625,15.7472,16.0548,24.6036,0.6412,16.6968,16.4793,16.5881,27.2789,-2.0661,11.7225,11.3894,11.5560,13.6469,-1.4249,11.3392,10.8788,11.1090,9.5637,-0.6412,11.3392,11.1687,11.2539,9.9396,2.0661,0.1000,7.8141,-46427.7000,51863.0766
742.0000,11.4257,16.6890,7249.1000,64329.1000,-57080.0000,3.3821,1553.4451,10025.7743,11579.2194,165.1764,74354.8743,5695.6549,-68659.2194,16.2067,12.2875,15720.1000,0.0000,15720.1000,0.8327,3132.8712,0.0000,3132.8712,40.6673,0.0000,12587.2288,12587.2288,16.1336,11.6330,13.8833,0.6556,44254.2517,16.6890,16.2067,16.4478,27.7724,1.4049,16.2067,15.4014,15.8040,22.7925,0.5722,16.6890,16.3455,16.5172,27.6123,-1.9772,11.7391,11.4673,11.6032,13.7799,-1.4049,11.6330,10.9410,11.2870,11.7122,-0.5722,11.6330,11.3961,11.5145,12.8572,1.9772,0.1000,7.8141,-41359.9000,44254.2517
743.0000,11.7171,14.7631,10126.2000,52449.5000,-42323.3000,2.9910,2159.1016,8226.8271,10385.9287,146.0744,60676.3271,7967.0984,-52709.2287,15.0267,11.1346,33951.1000,0.0000,33951.1000,1.8033,6883.7215,0.0000,6883.7215,88.0708,0.0000,27067.3785,27067.3785,15.0258,12.7304,13.8781,0.3519,23754.4131,14.7631,15.0267,14.8949,9.7552,2.0966,15.0267,15.0636,15.0451,14.7678,0.2933,14.7631,15.0211,14.8921,8.7363,-2.3899,11.0627,11.1023,11.0825,7.2152,-2.0966,12.7304,10.6202,11.6753,16.1008,-0.2933,12.7304,12.2566,12.4935,24.0912,2.3899,0.1000,7.8141,-8372.2000,23754.4131
744.0000,11.7787,14.5951,11074.9000,46514.4000,-35439.5000,2.7681,2358.8833,7305.8314,9664.7148,135.1906,53820.2314,8716.0167,-45104.2148,14.5560,10.7518,36516.4000,0.0000,36516.4000,1.9806,7456.5314,0.0000,7456.5314,96.7284,0.0000,29059.8686,29059.8686,14.5626,13.2411,13.9018,0.1640,11069.0833,14.5951,14.5560,14.5755,9.4757,2.0443,14.5560,14.4877,14.5218,10.6382,0.0637,14.5951,14.5649,14.5800,8.7033,-2.1079,10.7191,10.7563,10.7377,3.9676,-2.0443,13.2411,9.7030,11.4720,12.7563,-0.0637,13.2411,12.7703,13.0057,28.0287,2.1079,0.1000,7.8141,1076.9000,11069.0833
745.0000,11.8515,14.4671,11721.2000,41710.3000,-29989.1000,2.5801,2493.4247,6561.8381,9055.2628,126.0093,48272.1381,9227.7753,-39044.3628,14.3713,10.6020,32224.5000,0.0000,32224.5000,1.7626,6598.6840,0.0000,6598.6840,86.0846,0.0000,25625.8160,25625.8160,14.3628,13.5304,13.9466,0.1002,6766.5956,14.4671,14.3713,14.4192,10.0649,1.8776,14.3713,13.9775,14.1744,8.6976,0.1150,14.4671,14.3850,14.4260,9.3892,-1.9926,10.5457,10.5577,10.5517,2.8557,-1.8776,13.5304,9.6829,11.6066,14.3675,-0.1150,13.5304,13.0706,13.3005,29.4331,1.9926,0.1000,7.8141,2235.4000,6766.5956
746.0000,11.8543,14.3126,11898.6000,37528.7000,-25630.1000,2.3952,2531.0389,5904.3646,8435.4035,116.9785,43433.0646,9367.5611,-34065.5035,14.2129,10.4585,32077.4000,0.0000,32077.4000,1.7605,6584.5303,0.0000,6584.5303,85.9778,0.0000,25492.8697,25492.8697,14.2146,13.7417,13.9782,0.0495,3342.0569,14.3126,14.2129,14.2628,9.9883,1.7844,14.2129,13.5083,13.8606,6.9303,0.0240,14.3126,14.2240,14.2683,9.3386,-1.8084,10.4372,10.4351,10.4362,2.4562,-1.7844,13.7417,8.8765,11.3091,10.4514,-0.0240,13.7417,13.2547,13.4982,30.0143,1.8084,0.1000,7.8141,6447.3000,3342.0569
747.0000,14.5892,14.7419,34362.3000,25011.9000,9350.4000,3.0387,6984.8069,4192.6049,11177.4118,148.4072,29204.5049,27377.4931,-1827.0118,14.5264,10.7781,25360.1000,0.0000,25360.1000,1.3958,5180.7781,0.0000,5180.7781,68.1685,0.0000,20179.3219,20179.3219,12.7044,15.0386,13.8715,-0.5915,-39925.2202,14.5264,13.9893,14.2578,11.4446,-0.5476,15.0386,14.5264,14.7825,19.9486,-1.9434,15.0386,14.7211,14.8799,18.2707,2.4911,14.7419,10.9368,12.8394,32.2902,0.5476,10.8228,10.8747,10.8487,5.3235,1.9434,14.7419,14.1318,14.4369,39.8401,-2.4911,0.1000,7.8141,34710.5000,-39925.2202
748.0000,12.4293,14.7063,11380.9000,31289.4000,-19908.5000,2.0703,2397.3022,4986.5754,7383.8775,101.1118,36275.9754,8983.5978,-27292.3775,14.3272,10.5605,21227.0000,0.0000,21227.0000,1.1617,4349.6352,0.0000,4349.6352,56.7361,0.0000,16877.3648,16877.3648,14.4973,13.6778,14.0876,0.0910,6144.4129,14.7063,14.3272,14.5167,15.6174,1.4224,14.3272,14.1475,14.2374,12.7142,0.2607,14.7063,14.5515,14.6289,15.0680,-1.6831,10.4492,11.1363,10.7928,3.2541,-1.4224,13.6778,9.9533,11.8155,18.1058,-0.2607,13.6778,13.5220,13.5999,26.8629,1.6831,0.1000,7.8141,1318.5000,6144.4129
