Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
749.0000,12.0323,16.8475,7744.7000,47667.0000,-39922.3000,2.6434,1642.4194,7529.1816,9171.6010,129.0981,55196.1816,6102.2806,-49093.9010,15.3813,11.6126,16714.0000,0.0000,16714.0000,0.9180,3371.0506,0.0000,3371.0506,44.8347,0.0000,13342.9494,13342.9494,15.3044,12.9247,14.1146,0.2346,15835.9511,16.8475,15.3813,16.1144,35.1639,1.1871,15.3813,13.4701,14.4257,16.0696,0.2691,16.8475,15.6434,16.2454,35.2870,-1.4562,11.4614,11.0269,11.2441,10.8612,-1.1871,12.9247,10.9455,11.9351,18.1505,-0.2691,12.9247,12.8519,12.8883,18.3299,1.4562,0.1000,7.8141,-23208.3000,15835.9511
750.0000,11.9508,17.3221,5546.8000,55068.3000,-49521.5000,2.8663,1177.9514,8682.4553,9860.4067,139.9874,63750.7553,4368.8486,-59381.9067,16.2151,12.3628,16276.2000,0.0000,16276.2000,0.8772,3243.3089,0.0000,3243.3089,42.8421,0.0000,13032.8911,13032.8911,15.9674,12.3311,14.1493,0.4133,27897.5201,17.3221,16.2151,16.7686,40.1899,1.2479,16.2151,13.7838,14.9994,23.2763,0.3706,17.3221,16.4674,16.8947,40.3571,-1.6185,12.0596,11.4838,11.7717,17.1549,-1.2479,12.3311,11.3418,11.8365,16.1168,-0.3706,12.3311,12.3108,12.3210,12.6193,1.6185,0.1000,7.8141,-33245.3000,27897.5201
751.0000,11.7445,17.9877,1881.3000,109597.7000,-107716.4000,5.2042,400.9406,17201.0614,17602.0020,254.1661,126798.7614,1480.3594,-125318.4020,17.1264,13.2046,9001.9000,0.0000,9001.9000,0.4781,1771.0620,0.0000,1771.0620,23.3479,0.0000,7230.8380,7230.8380,16.9899,11.7258,14.3578,1.4216,95958.6529,17.9877,17.1264,17.5571,47.1472,1.8941,17.1264,15.8433,16.4849,40.3551,1.4160,17.9877,17.4804,17.7340,47.9814,-3.3101,11.9689,11.7171,11.8430,16.9681,-1.8941,11.7258,11.5517,11.6387,13.4657,-1.4160,11.7258,11.7602,11.7430,7.1642,3.3101,0.1000,7.8141,-98714.5000,95958.6529
752.0000,11.5327,17.9732,93.9000,148548.6000,-148454.7000,6.9112,20.0851,23205.8112,23225.8962,337.5313,171754.4112,73.8149,-171680.5962,17.4432,13.4546,5559.5000,0.0000,5559.5000,0.2906,1089.0856,0.0000,1089.0856,14.1920,0.0000,4470.4144,4470.4144,17.3937,11.5239,14.4588,2.2206,149888.7542,17.9732,17.4432,17.7082,46.0434,2.4006,17.4432,16.7472,17.0952,44.4291,2.1100,17.9732,17.6961,17.8346,46.1911,-4.5106,11.6676,11.5690,11.6183,13.6205,-2.4006,11.5239,11.4215,11.4727,11.6575,-2.1100,11.5239,11.5134,11.5186,6.3231,4.5106,0.1000,7.8141,-142895.2000,149888.7542
753.0000,11.4265,17.8809,0.0000,160321.3000,-160321.3000,7.4436,0.0000,24986.7168,24986.7168,363.5334,185308.0168,0.0000,-185308.0168,11.3963,16.9492,0.0000,7466.9000,-7466.9000,0.4026,0.0000,1182.1232,1182.1232,19.6603,8649.0232,0.0000,-8649.0232,17.4111,11.5028,14.4570,2.6489,178800.7075,17.8809,17.4149,17.6479,43.3954,2.3470,17.3467,16.9397,17.1432,42.1970,2.7496,17.8809,17.6654,17.7732,43.5963,-5.0966,11.3963,11.3345,11.3654,10.6561,-2.3470,11.5028,11.3963,11.4496,11.7559,-2.7496,11.5028,11.4688,11.4858,7.3442,5.0966,0.1000,7.8141,-167788.2000,178800.7075
754.0000,11.3465,17.8036,0.0000,169690.3000,-169690.3000,7.8734,0.0000,26400.7982,26400.7982,384.5259,196091.0982,0.0000,-196091.0982,11.3346,17.0487,0.0000,7474.8000,-7474.8000,0.3928,0.0000,1182.5143,1182.5143,19.1842,8657.3143,0.0000,-8657.3143,17.3858,11.4215,14.4036,2.8172,190157.7030,17.8036,17.3821,17.5929,41.6389,2.4935,17.3368,16.9697,17.1532,40.6652,2.8864,17.8036,17.6090,17.7063,41.7270,-5.3799,11.3346,11.2441,11.2893,10.2274,-2.4935,11.4215,11.3346,11.3781,11.1078,-2.8864,11.4215,11.3939,11.4077,7.2925,5.3799,0.1000,7.8141,-177165.1000,190157.7030
755.0000,11.2930,17.7524,0.0000,179416.0000,-179416.0000,8.3206,0.0000,27881.4913,27881.4913,406.3648,207297.4913,0.0000,-207297.4913,11.2839,16.9988,0.0000,6899.1000,-6899.1000,0.3625,0.0000,1090.7907,1090.7907,17.7030,7989.8907,0.0000,-7989.8907,17.3658,11.3672,14.3665,2.9763,200897.5101,17.7524,17.3632,17.5578,40.5242,2.6527,17.3193,16.9800,17.1497,39.5321,3.0152,17.7524,17.5710,17.6617,40.5378,-5.6679,11.2839,11.1959,11.2399,9.9976,-2.6527,11.3672,11.2839,11.3255,10.7372,-3.0152,11.3672,11.3385,11.3528,7.3749,5.6679,0.1000,7.8141,-186315.1000,200897.5101
756.0000,11.2666,17.7276,0.0000,189253.4000,-189253.4000,8.7739,0.0000,29393.3951,29393.3951,428.5051,218646.7951,0.0000,-218646.7951,11.2601,16.9757,0.0000,9367.7000,-9367.7000,0.4921,0.0000,1480.6809,1480.6809,24.0333,10848.3809,0.0000,-10848.3809,17.3586,11.3414,14.3500,3.1859,215049.9524,17.7276,17.3564,17.5420,39.8455,2.7606,17.2988,16.9910,17.1449,38.7080,3.2527,17.7276,17.5574,17.6425,39.8593,-6.0133,11.2601,11.1708,11.2154,10.0006,-2.7606,11.3414,11.2601,11.3007,10.6917,-3.2527,11.3414,11.3107,11.3260,7.6629,6.0133,0.1000,7.8141,-198621.1000,215049.9524
757.0000,11.2599,17.7218,0.0000,202061.8000,-202061.8000,9.3662,0.0000,31378.1241,31378.1241,457.4318,233439.9241,0.0000,-233439.9241,11.2561,16.9721,0.0000,13052.2000,-13052.2000,0.6856,0.0000,2062.9645,2062.9645,33.4833,15115.1645,0.0000,-15115.1645,17.3678,11.3336,14.3507,3.4658,233944.5160,17.7218,17.3675,17.5447,39.4910,2.8935,17.2918,17.0137,17.1527,38.2317,3.5791,17.7218,17.5636,17.6427,39.5053,-6.4727,11.2561,11.1657,11.2109,10.1723,-2.8935,11.3336,11.2561,11.2948,10.8217,-3.5791,11.3336,11.3020,11.3178,8.0432,6.4727,0.1000,7.8141,-215114.0000,233944.5160
758.0000,11.2903,17.7531,0.0000,218404.7000,-218404.7000,10.1234,0.0000,33938.4117,33938.4117,494.4088,252343.1117,0.0000,-252343.1117,11.2904,17.0069,0.0000,22398.1000,-22398.1000,1.1765,0.0000,3541.5501,3541.5501,57.4579,25939.6501,0.0000,-25939.6501,17.4024,11.3654,14.3839,3.8980,263113.7017,17.7531,17.4034,17.5782,39.5541,2.9823,17.2912,17.0520,17.1716,37.9913,4.1588,17.7531,17.6065,17.6798,39.6356,-7.1411,11.2904,11.1922,11.2413,10.6964,-2.9823,11.3654,11.2904,11.3279,11.3631,-4.1588,11.3654,11.3313,11.3484,8.7782,7.1411,0.1000,7.8141,-240802.8000,263113.7017
759.0000,11.3073,17.7692,0.0000,229855.8000,-229855.8000,10.6561,0.0000,35731.0426,35731.0426,520.4280,265586.8426,0.0000,-265586.8426,11.3107,17.0266,0.0000,33239.6000,-33239.6000,1.7462,0.0000,5257.0352,5257.0352,85.2796,38496.6352,0.0000,-38496.6352,17.4193,11.3761,14.3977,4.2827,289083.4679,17.7692,17.4222,17.5957,39.4052,2.9700,17.2757,17.0690,17.1724,37.5866,4.7161,17.7692,17.6343,17.7017,39.5507,-7.6861,11.3107,11.2113,11.2610,10.9857,-2.9700,11.3761,11.3107,11.3434,11.5840,-4.7161,11.3761,11.3444,11.3603,9.1418,7.6861,0.1000,7.8141,-263095.4000,289083.4679
760.0000,11.2859,17.7466,0.0000,244947.3000,-244947.3000,11.3570,0.0000,38059.2427,38059.2427,554.6554,283006.5427,0.0000,-283006.5427,11.2886,17.0040,0.0000,33127.1000,-33127.1000,1.7404,0.0000,5237.8912,5237.8912,84.9968,38364.9912,0.0000,-38364.9912,17.4200,11.3450,14.3825,4.5465,306887.1444,17.7466,17.4321,17.5894,39.0095,3.2055,17.2815,17.0844,17.1830,37.3836,4.9459,17.7466,17.6236,17.6851,39.0299,-8.1514,11.2886,11.2035,11.2461,10.8236,-3.2055,11.3450,11.2886,11.3168,11.2777,-4.9459,11.3450,11.3183,11.3316,8.9700,8.1514,0.1000,7.8141,-278074.4000,306887.1444
761.0000,11.1987,17.6587,0.0000,241910.2000,-241910.2000,11.2147,0.0000,37516.3373,37516.3373,547.7060,279426.5373,0.0000,-279426.5373,11.1999,16.9149,0.0000,30328.5000,-30328.5000,1.5932,0.0000,4790.4434,4790.4434,77.8104,35118.9434,0.0000,-35118.9434,17.3486,11.2449,14.2968,4.4670,301522.5207,17.6587,17.3654,17.5120,37.8316,3.2071,17.2159,17.0263,17.1211,36.3408,4.8004,17.6587,17.5419,17.6003,37.7863,-8.0075,11.1999,11.1326,11.1663,9.9248,-3.2071,11.2449,11.1999,11.2224,10.2207,-4.8004,11.2449,11.2252,11.2351,8.0226,8.0075,0.1000,7.8141,-272238.7000,301522.5207
762.0000,11.1140,17.5759,0.0000,247658.8000,-247658.8000,11.4750,0.0000,38337.5494,38337.5494,560.4220,285996.3494,0.0000,-285996.3494,11.1127,16.8286,0.0000,17648.9000,-17648.9000,0.9269,0.0000,2784.8720,2784.8720,45.2663,20433.7720,0.0000,-20433.7720,17.2973,11.1574,14.2273,4.3510,293695.5929,17.5759,17.3133,17.4446,36.9623,3.5161,17.2122,17.0033,17.1077,36.0609,4.4429,17.5759,17.4614,17.5186,36.7753,-7.9590,11.1127,11.0572,11.0849,9.1552,-3.5161,11.1574,11.1127,11.1350,9.4135,-4.4429,11.1574,11.1391,11.1483,7.3406,7.9590,0.1000,7.8141,-265307.7000,293695.5929
763.0000,10.7098,17.1671,4.1000,144890.5000,-144886.4000,6.7101,0.8896,22235.6209,22236.5106,327.7111,167126.1209,3.2104,-167122.9106,10.7098,16.4238,0.0000,209.5000,-209.5000,0.0110,0.0000,32.9080,32.9080,0.5372,242.4080,0.0000,-242.4080,16.8900,10.6543,13.7722,2.3948,161650.5774,17.1671,16.8922,17.0296,31.9830,2.2330,16.8899,16.6076,16.7487,31.6090,2.2440,17.1671,17.0316,17.0993,31.7901,-4.4771,10.7098,10.7351,10.7225,5.0693,-2.2330,10.6543,10.7098,10.6821,4.2634,-2.2440,10.6543,10.6972,10.6758,2.0533,4.4771,0.1000,7.8141,-145095.9000,161650.5774
764.0000,10.7703,17.2450,0.0000,146947.4000,-146947.4000,6.7885,0.0000,22580.3251,22580.3251,331.5370,169527.7251,0.0000,-169527.7251,10.7534,10.7534,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.8710,10.8608,13.8659,2.3313,157364.6328,17.2450,16.8609,17.0529,33.0571,2.2628,16.8609,16.5143,16.6876,31.4701,2.2628,17.2450,17.0493,17.1472,33.1959,-4.5256,10.7534,10.6859,10.7197,5.9411,-2.2628,10.8608,10.7534,10.8071,6.8763,-2.2628,10.8608,10.8125,10.8366,5.2245,4.5256,0.1000,7.8141,-146947.4000,157364.6328
765.0000,10.6979,17.1690,0.0000,88322.8000,-88322.8000,4.0817,0.0000,13551.0401,13551.0401,199.3433,101873.8401,0.0000,-101873.8401,10.6837,10.6837,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.6548,10.7727,13.7138,1.3719,92603.1377,17.1690,16.6279,16.8984,31.4869,1.3606,16.6279,16.1913,16.4096,28.4720,1.3606,17.1690,16.8866,17.0278,32.0234,-2.7211,10.6837,10.6067,10.6452,5.5302,-1.3606,10.7727,10.6837,10.7282,6.2515,-1.3606,10.7727,10.7436,10.7581,4.6270,2.7211,0.1000,7.8141,-88322.8000,92603.1377
766.0000,10.7710,17.2462,0.0000,82331.8000,-82331.8000,3.8032,0.0000,12651.5079,12651.5079,185.7405,94983.3079,0.0000,-94983.3079,10.7410,10.7410,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.6156,10.9565,13.7861,1.2298,83011.7243,17.2462,16.5822,16.9142,32.1507,1.2677,16.5822,16.0471,16.3147,28.0607,1.2677,17.2462,16.8998,17.0730,32.9645,-2.5354,10.7410,10.6011,10.6711,6.3194,-1.2677,10.9565,10.7410,10.8488,8.1276,-1.2677,10.9565,10.8559,10.9062,6.8782,2.5354,0.1000,7.8141,-82331.8000,83011.7243
767.0000,10.8240,17.2973,0.0000,65305.1000,-65305.1000,3.0180,0.0000,10046.4623,10046.4623,147.3933,75351.5623,0.0000,-75351.5623,10.7891,10.7891,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.5323,11.0638,13.7981,0.9431,63655.9018,17.2973,16.4830,16.8902,32.0754,1.0060,16.4830,15.8626,16.1728,26.9096,1.0060,17.2973,16.8672,17.0823,33.1945,-2.0120,10.7891,10.6000,10.6945,6.8666,-1.0060,11.0638,10.7891,10.9264,9.1047,-1.0060,11.0638,10.9360,10.9999,8.0390,2.0120,0.1000,7.8141,-65305.1000,63655.9018
768.0000,10.8921,17.3643,1.4000,58753.0000,-58751.6000,2.7161,0.3028,9051.6657,9051.9685,132.6517,67804.6657,1.0972,-67803.5685,10.8495,10.8495,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.4908,11.1979,13.8444,0.8215,55449.8608,17.3643,16.4328,16.8986,32.3610,0.9054,16.4328,15.7292,16.0810,26.4081,0.9054,17.3643,16.8717,17.1180,33.6922,-1.8108,10.8495,10.6140,10.7318,7.4807,-0.9054,11.1979,10.8495,11.0237,10.2182,-0.9054,11.1979,11.0312,11.1145,9.3471,1.8108,0.1000,7.8141,-58751.6000,55449.8608
769.0000,10.9555,17.4231,14.9000,54010.6000,-53995.7000,2.4987,3.2192,8332.3520,8335.5712,122.0317,62342.9520,11.6808,-62331.2712,10.9098,10.9098,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.4639,11.3069,13.8854,0.7363,49700.5255,17.4231,16.3998,16.9115,32.6143,0.8329,16.3998,15.6280,16.0139,26.1359,0.8329,17.4231,16.8819,17.1525,34.0851,-1.6658,10.9098,10.6343,10.7720,8.0427,-0.8329,11.3069,10.9098,11.1083,11.0651,-0.8329,11.3069,11.1161,11.2115,10.3170,1.6658,0.1000,7.8141,-53995.7000,49700.5255
770.0000,11.0070,17.4615,61.3000,49771.2000,-49709.9000,2.3061,13.2323,7686.8263,7700.0586,112.6256,57458.0263,48.0677,-57409.9586,10.9574,10.9574,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.4306,11.3982,13.9144,0.6631,44761.2672,17.4615,16.3605,16.9110,32.6511,0.7687,16.3605,15.5350,15.9477,25.8018,0.7687,17.4615,16.8784,17.1700,34.2238,-1.5374,10.9574,10.6509,10.8041,8.4445,-0.7687,11.3982,10.9574,11.1778,11.6799,-0.7687,11.3982,11.1851,11.2916,11.0356,1.5374,0.1000,7.8141,-49709.9000,44761.2672
771.0000,11.0499,17.4898,107.4000,45944.7000,-45837.3000,2.1323,23.1661,7102.4110,7125.5771,104.1369,53047.1110,84.2339,-52962.8771,10.9946,10.9946,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.3884,11.4842,13.9363,0.5975,40332.8285,17.4898,16.3103,16.9001,32.5559,0.7108,16.3103,15.4389,15.8746,25.3507,0.7108,17.4898,16.8631,17.1765,34.2325,-1.4215,10.9946,10.6599,10.8273,8.7125,-0.7108,11.4842,10.9946,11.2394,12.1889,-0.7108,11.4842,11.2450,11.3646,11.6573,1.4215,0.1000,7.8141,-45837.3000,40332.8285
772.0000,11.0880,17.5140,146.3000,42907.5000,-42761.2000,1.9944,31.5358,6638.3515,6669.8873,97.4026,49545.8515,114.7642,-49431.0873,11.0274,11.0274,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.3452,11.5639,13.9546,0.5449,36779.8363,17.5140,16.2592,16.8866,32.4436,0.6648,16.2592,15.3447,15.8020,24.9035,0.6648,17.5140,16.8455,17.1798,34.2185,-1.3296,11.0274,10.6647,10.8461,8.9236,-0.6648,11.5639,11.0274,11.2957,12.6294,-0.6648,11.5639,11.2997,11.4318,12.2030,1.3296,0.1000,7.8141,-42761.2000,36779.8363
773.0000,11.1548,17.6044,85.6000,59759.3000,-59673.7000,2.7718,18.4301,9258.8808,9277.3109,135.3683,69018.1808,67.1699,-68951.0109,11.1347,11.1347,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.5673,11.5036,14.0354,0.8020,54133.4559,17.6044,16.5299,17.0671,34.6796,0.9239,16.5299,15.5878,16.0588,28.4306,0.9239,17.6044,17.0570,17.3307,35.9964,-1.8478,11.1347,10.7832,10.9590,10.2681,-0.9239,11.5036,11.1347,11.3192,12.6750,-0.9239,11.5036,11.3405,11.4221,11.8182,1.8478,0.1000,7.8141,-59673.7000,54133.4559
774.0000,11.1524,17.6167,0.0000,66312.0000,-66312.0000,3.0717,0.0000,10273.5980,10273.5980,150.0157,76585.5980,0.0000,-76585.5980,11.1392,11.1392,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.7012,11.4259,14.0635,0.9259,62499.0037,17.6167,16.6807,17.1487,35.3312,1.0239,16.6807,15.8139,16.2473,30.4626,1.0239,17.6167,17.1449,17.3808,36.2621,-2.0478,11.1392,10.8541,10.9967,10.5076,-1.0239,11.4259,11.1392,11.2826,12.0538,-1.0239,11.4259,11.3015,11.3637,10.9921,2.0478,0.1000,7.8141,-66312.0000,62499.0037
775.0000,11.2576,17.7239,0.0000,130646.3000,-130646.3000,6.0517,0.0000,20286.9862,20286.9862,295.5530,150933.2862,0.0000,-150933.2862,11.2553,11.2553,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.1415,11.4358,14.2886,1.9730,133179.1383,17.7239,17.1542,17.4391,38.5131,2.0172,17.1542,16.5242,16.8392,37.1767,2.0172,17.7239,17.4502,17.5871,38.4724,-4.0344,11.2553,11.0567,11.1560,12.2675,-2.0172,11.4358,11.2553,11.3455,12.7809,-2.0172,11.4358,11.3580,11.3969,11.4353,4.0344,0.1000,7.8141,-130646.3000,133179.1383
776.0000,11.2806,17.7432,0.0000,168661.2000,-168661.2000,7.8176,0.0000,26203.0947,26203.0947,381.7975,194864.2947,0.0000,-194864.2947,11.2786,11.2786,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.3277,11.4026,14.3651,2.6468,178656.4285,17.7432,17.3356,17.5394,38.9556,2.6059,17.3356,16.8919,17.1138,39.1057,2.6059,17.7432,17.5456,17.6444,38.5771,-5.2117,11.2786,11.1430,11.2108,12.5288,-2.6059,11.4026,11.2786,11.3406,12.5579,-2.6059,11.4026,11.3493,11.3760,11.1251,5.2117,0.1000,7.8141,-168661.2000,178656.4285
777.0000,11.3248,17.7874,0.0000,194868.0000,-194868.0000,9.0336,0.0000,30303.6972,30303.6972,441.1840,225171.6972,0.0000,-225171.6972,11.3278,17.0441,0.0000,11788.8000,-11788.8000,0.6193,0.0000,1864.8406,1864.8406,30.2442,13653.6406,0.0000,-13653.6406,17.4152,11.4318,14.4235,3.3003,222767.2474,17.7874,17.4147,17.6010,39.0852,2.8048,17.3477,17.0413,17.1945,38.8375,3.4240,17.7874,17.6207,17.7040,38.8539,-6.2288,11.3278,11.1992,11.2635,12.8540,-2.8048,11.4318,11.3278,11.3798,12.9501,-3.4240,11.4318,11.3813,11.4066,11.5098,6.2288,0.1000,7.8141,-206656.8000,222767.2474
778.0000,11.2874,17.7475,0.0000,208214.6000,-208214.6000,9.6549,0.0000,32352.8709,32352.8709,471.5288,240567.4709,0.0000,-240567.4709,11.2907,17.0058,0.0000,14096.0000,-14096.0000,0.7406,0.0000,2228.8437,2228.8437,36.1693,16324.8437,0.0000,-16324.8437,17.4112,11.3691,14.3901,3.5890,242259.5463,17.7475,17.4162,17.5818,38.3561,2.9714,17.3343,17.0676,17.2009,38.0514,3.7120,17.7475,17.6020,17.6747,38.0988,-6.6835,11.2907,11.1878,11.2393,12.2794,-2.9714,11.3691,11.2907,11.3299,12.2133,-3.7120,11.3691,11.3316,11.3504,10.7767,6.6835,0.1000,7.8141,-222310.6000,242259.5463
779.0000,11.2355,17.6961,0.0000,217268.1000,-217268.1000,10.0724,0.0000,33721.5905,33721.5905,491.9187,250989.6905,0.0000,-250989.6905,11.2377,16.9530,0.0000,14411.2000,-14411.2000,0.7571,0.0000,2277.2751,2277.2751,36.9734,16688.4751,0.0000,-16688.4751,17.3807,11.3075,14.3441,3.7581,253671.9863,17.6961,17.3888,17.5424,37.5941,3.1051,17.3033,17.0562,17.1798,37.2329,3.8622,17.6961,17.5606,17.6283,37.3340,-6.9673,11.2377,11.1485,11.1931,11.6048,-3.1051,11.3075,11.2377,11.2726,11.5444,-3.8622,11.3075,11.2742,11.2909,10.1500,6.9673,0.1000,7.8141,-231679.3000,253671.9863
780.0000,11.2050,17.6671,0.0000,225852.0000,-225852.0000,10.4670,0.0000,35030.7422,35030.7422,511.1908,260882.7422,0.0000,-260882.7422,11.2075,16.9236,0.0000,17226.8000,-17226.8000,0.9048,0.0000,2721.2447,2721.2447,44.1893,19948.0447,0.0000,-19948.0447,17.3590,11.2750,14.3170,3.9533,266850.1484,17.6671,17.3688,17.5180,37.1570,3.1874,17.2704,17.0416,17.1560,36.5875,4.0922,17.6671,17.5374,17.6023,36.9440,-7.2796,11.2075,11.1207,11.1641,11.2589,-3.1874,11.2750,11.2075,11.2413,11.2772,-4.0922,11.2750,11.2419,11.2585,9.9258,7.2796,0.1000,7.8141,-243078.8000,266850.1484
781.0000,11.1626,17.6251,0.0000,233457.2000,-233457.2000,10.8174,0.0000,36177.1332,36177.1332,528.3058,269634.3332,0.0000,-269634.3332,11.1646,16.8809,0.0000,16429.6000,-16429.6000,0.8628,0.0000,2594.0271,2594.0271,42.1400,19023.6271,0.0000,-19023.6271,17.3317,11.2261,14.2789,4.0750,275062.5657,17.6251,17.3439,17.4845,36.6631,3.3182,17.2483,17.0266,17.1375,36.1269,4.1810,17.6251,17.5019,17.5635,36.4348,-7.4992,11.1646,11.0861,11.1254,10.8299,-3.3182,11.2261,11.1646,11.1954,10.8358,-4.1810,11.2261,11.1965,11.2113,9.5143,7.4992,0.1000,7.8141,-249886.8000,275062.5657
782.0000,11.1471,17.6110,0.0000,240732.7000,-240732.7000,11.1517,0.0000,37292.0649,37292.0649,544.6288,278024.7649,0.0000,-278024.7649,11.1497,16.8666,0.0000,19952.3000,-19952.3000,1.0477,0.0000,3149.6740,3149.6740,51.1680,23101.9740,0.0000,-23101.9740,17.3184,11.2114,14.2649,4.2571,287352.8636,17.6110,17.3322,17.4716,36.4757,3.3680,17.2218,17.0143,17.1180,35.7220,4.4157,17.6110,17.4910,17.5510,36.2983,-7.7837,11.1497,11.0695,11.1096,10.7261,-3.3680,11.2114,11.1497,11.1806,10.8087,-4.4157,11.2114,11.1807,11.1961,9.5223,7.7837,0.1000,7.8141,-260685.0000,287352.8636
783.0000,11.1183,17.5823,0.0000,246483.4000,-246483.4000,11.4170,0.0000,38159.1543,38159.1543,557.5863,284642.5543,0.0000,-284642.5543,11.1208,16.8377,0.0000,20247.9000,-20247.9000,1.0632,0.0000,3195.2746,3195.2746,51.9235,23443.1746,0.0000,-23443.1746,17.2982,11.1778,14.2380,4.3647,294614.0789,17.5823,17.3142,17.4482,36.1589,3.4513,17.2020,17.0006,17.1013,35.4007,4.5144,17.5823,17.4669,17.5246,35.9774,-7.9657,11.1208,11.0460,11.0834,10.4801,-3.4513,11.1778,11.1208,11.1493,10.5456,-4.5144,11.1778,11.1497,11.1637,9.2810,7.9657,0.1000,7.8141,-266731.3000,294614.0789
784.0000,11.0970,17.5617,0.0000,251023.7000,-251023.7000,11.6252,0.0000,38844.1358,38844.1358,567.7573,289867.8358,0.0000,-289867.8358,11.0995,16.8168,0.0000,21744.0000,-21744.0000,1.1416,0.0000,3430.5320,3430.5320,55.7547,25174.5320,0.0000,-25174.5320,17.2805,11.1553,14.2179,4.4684,301615.2535,17.5617,17.2978,17.4298,35.9310,3.4945,17.1794,16.9853,17.0824,35.0848,4.6362,17.5617,17.4488,17.5053,35.7703,-8.1307,11.0995,11.0260,11.0628,10.3224,-3.4945,11.1553,11.0995,11.1274,10.4168,-4.6362,11.1553,11.1275,11.1414,9.1792,8.1307,0.1000,7.8141,-272767.7000,301615.2535
785.0000,11.0822,17.5475,0.0000,254110.6000,-254110.6000,11.7666,0.0000,39309.3014,39309.3014,574.6641,293419.9014,0.0000,-293419.9014,11.0853,16.8029,0.0000,24706.8000,-24706.8000,1.2971,0.0000,3897.3342,3897.3342,63.3473,28604.1342,0.0000,-28604.1342,17.2648,11.1398,14.2023,4.5721,308618.7628,17.5475,17.2839,17.4157,35.7664,3.4899,17.1535,16.9676,17.0606,34.7650,4.7869,17.5475,17.4367,17.4921,35.6418,-8.2768,11.0853,11.0113,11.0483,10.2419,-3.4899,11.1398,11.0853,11.1125,10.3649,-4.7869,11.1398,11.1121,11.1260,9.1496,8.2768,0.1000,7.8141,-278817.4000,308618.7628
786.0000,11.0402,17.5053,0.0000,255440.0000,-255440.0000,11.8271,0.0000,39479.2123,39479.2123,577.6185,294919.2123,0.0000,-294919.2123,11.0425,16.7600,0.0000,22016.5000,-22016.5000,1.1558,0.0000,3471.2609,3471.2609,56.4468,25487.7609,0.0000,-25487.7609,17.2333,11.0922,14.1627,4.5558,307514.7902,17.5053,17.2531,17.3792,35.3330,3.5571,17.1322,16.9450,17.0386,34.4715,4.7129,17.5053,17.3976,17.4514,35.1764,-8.2700,11.0425,10.9764,11.0094,9.8590,-3.5571,11.0922,11.0425,11.0674,9.9325,-4.7129,11.0922,11.0677,11.0800,8.7341,8.2700,0.1000,7.8141,-277456.5000,307514.7902
787.0000,10.6147,17.0734,0.0000,151555.9000,-151555.9000,7.0154,0.0000,23211.6189,23211.6189,342.6209,174767.5189,0.0000,-174767.5189,10.6187,16.3332,0.0000,710.5000,-710.5000,0.0373,0.0000,111.4931,111.4931,1.8213,821.9931,0.0000,-821.9931,16.8254,10.5616,13.6935,2.5243,170390.1322,17.0734,16.8315,16.9525,30.2410,2.3260,16.8237,16.5664,16.6951,30.3199,2.3633,17.0734,16.9560,17.0147,29.9876,-4.6894,10.6187,10.6427,10.6307,5.4231,-2.3260,10.5616,10.6187,10.5902,4.3417,-2.3633,10.5616,10.6007,10.5812,2.9084,4.6894,0.1000,7.8141,-152266.4000,170390.1322
788.0000,10.6741,17.1508,0.0000,151300.0000,-151300.0000,6.9855,0.0000,23201.6546,23201.6546,341.1612,174501.6546,0.0000,-174501.6546,10.6614,16.3842,0.0000,20.8000,-20.8000,0.0011,0.0000,3.2655,3.2655,0.0532,24.0655,0.0000,-24.0655,16.8047,10.7657,13.7852,2.4109,162735.6734,17.1508,16.7966,16.9737,31.3743,2.3281,16.7965,16.4731,16.6348,30.2559,2.3292,17.1508,16.9705,17.0607,31.4575,-4.6574,10.6614,10.5928,10.6271,6.2280,-2.3281,10.7657,10.6614,10.7135,6.9024,-2.3292,10.7657,10.7147,10.7402,5.9665,4.6574,0.1000,7.8141,-151320.8000,162735.6734
789.0000,10.6087,17.0683,101.3000,91480.1000,-91378.8000,4.2308,22.0200,14008.9113,14030.9313,206.6259,105489.0113,79.2800,-105409.7313,16.5777,13.0310,610.2000,0.0000,610.2000,0.0359,120.9704,0.0000,120.9704,1.7527,0.0000,489.2296,489.2296,16.5965,10.6736,13.6350,1.4197,95830.2154,17.0683,16.5777,16.8230,29.9311,1.4222,16.5777,16.1627,16.3702,27.4850,1.3863,17.0683,16.8106,16.9394,30.3449,-2.8086,10.6500,10.5456,10.5978,6.3169,-1.4222,10.6736,10.5884,10.6310,6.2077,-1.3863,10.6736,10.6407,10.6571,5.2349,2.8086,0.1000,7.8141,-90768.6000,95830.2154
790.0000,10.7040,17.1212,414.2000,83724.2000,-83310.0000,3.8886,89.8854,12847.1567,12937.0421,189.9123,96571.3567,324.3146,-96247.0421,16.5266,12.5882,1910.7000,0.0000,1910.7000,0.1008,379.0629,0.0000,379.0629,4.9243,0.0000,1531.6371,1531.6371,16.5423,10.8658,13.7040,1.2286,82931.3581,17.1212,16.5266,16.8239,30.4809,1.3298,16.5266,16.0021,16.2644,26.9770,1.2290,17.1212,16.8018,16.9615,31.0841,-2.5588,10.7903,10.5996,10.6950,7.8364,-1.3298,10.8658,10.6428,10.7543,8.1003,-1.2290,10.8658,10.7583,10.8120,7.5076,2.5588,0.1000,7.8141,-81399.3000,82931.3581
791.0000,10.9561,17.2525,997.1000,65850.1000,-64853.0000,3.0976,215.4266,10158.9797,10374.4063,151.2836,76009.0797,781.6734,-75227.4063,16.5919,12.6561,17018.0000,0.0000,17018.0000,0.8989,3373.0950,0.0000,3373.0950,43.8986,0.0000,13644.9050,13644.9050,16.5050,10.8420,13.6735,0.7115,48026.3007,17.2525,16.5919,16.9222,31.9737,1.3322,16.5919,15.4283,16.0101,24.5340,0.4333,17.2525,16.7693,17.0109,31.9142,-1.7655,11.9575,11.2400,11.5987,18.7840,-1.3322,10.8420,10.5082,10.6751,7.1629,-0.4333,10.8420,10.7418,10.7919,7.2250,1.7655,0.1000,7.8141,-47835.0000,48026.3007
792.0000,11.4073,15.5000,1673.1000,58323.0000,-56649.9000,2.7913,358.6505,9086.0805,9444.7310,136.3237,67409.0805,1314.4495,-66094.6310,15.6579,11.7304,24342.5000,0.0000,24342.5000,1.2843,4889.7838,0.0000,4889.7838,62.7208,0.0000,19452.7162,19452.7162,15.5833,11.9075,13.7454,0.6097,41153.1510,15.5000,15.6579,15.5789,15.7724,1.8237,15.6579,15.2746,15.4662,18.8583,0.5395,15.5000,15.6537,15.5769,14.6797,-2.3632,11.4060,11.2803,11.3432,13.9508,-1.8237,11.9075,10.6337,11.2706,14.5899,-0.5395,11.9075,11.5054,11.7064,18.3596,2.3632,0.1000,7.8141,-32307.4000,41153.1510
793.0000,11.5648,15.5304,2356.6000,52546.7000,-50190.1000,2.5676,503.7943,8214.4611,8718.2553,125.3967,60761.1611,1852.8057,-58908.3553,15.3300,11.4715,27941.2000,0.0000,27941.2000,1.4985,5639.7362,0.0000,5639.7362,73.1862,0.0000,22301.4638,22301.4638,15.2856,12.2607,13.7731,0.4067,27450.6990,15.5304,15.3300,15.4302,16.7582,1.7833,15.3300,14.7341,15.0321,15.2318,0.2848,15.5304,15.3615,15.4459,16.0899,-2.0681,11.3298,11.1738,11.2518,12.5537,-1.7833,12.2607,10.5841,11.4224,15.3772,-0.2848,12.2607,11.9018,12.0812,21.1229,2.0681,0.1000,7.8141,-22248.9000,27450.6990
794.0000,11.5655,15.3758,3179.8000,47870.9000,-44691.1000,2.3976,679.7695,7483.6279,8163.3974,117.0943,55354.5279,2500.0305,-52854.4974,15.1358,11.3026,35553.9000,0.0000,35553.9000,1.9180,7196.9828,0.0000,7196.9828,93.6703,0.0000,28356.9172,28356.9172,15.1897,12.4201,13.8049,0.2656,17929.7529,15.3758,15.1836,15.2797,16.6369,1.8381,15.1897,14.0358,14.6128,11.9434,-0.0798,15.3758,15.1897,15.2828,15.8844,-1.7583,11.3026,11.1400,11.2213,12.1373,-1.8381,11.3026,10.7396,11.0211,9.7641,0.0798,12.3438,12.0103,12.1770,20.6991,1.7583,0.1000,7.8141,-9137.2000,17929.7529
795.0000,11.5580,15.1986,4013.8000,43748.7000,-39734.9000,2.2519,858.1700,6838.0908,7696.2608,109.9813,50586.7908,3155.6300,-47431.1608,14.9372,11.1201,34168.1000,0.0000,34168.1000,1.8496,6937.0026,0.0000,6937.0026,90.3316,0.0000,27231.0974,27231.0974,15.0140,12.6746,13.8443,0.2043,13790.2636,15.1986,15.0138,15.1062,15.8881,1.7425,15.0140,13.6903,14.3521,10.6827,-0.1071,15.1986,15.0140,15.1063,15.1749,-1.6354,11.1201,11.0135,11.0668,10.2559,-1.7425,11.1201,10.4587,10.7894,7.3680,0.1071,12.5295,12.1383,12.3339,21.5354,1.6354,0.1000,7.8141,-5566.8000,13790.2636
796.0000,12.0932,17.2238,5126.5000,40169.1000,-35042.6000,2.1467,1086.0466,6353.5075,7439.5541,104.8434,46522.6075,4040.4534,-42482.1541,15.5626,13.0209,40564.1000,0.0000,40564.1000,2.2037,8159.6310,0.0000,8159.6310,107.6228,0.0000,32404.4690,32404.4690,11.9375,15.6377,13.7876,-0.2450,-16536.7677,17.2238,16.2364,16.7301,36.7199,1.8174,15.3389,14.7397,15.0393,20.6396,-1.4881,17.2238,14.2876,15.7557,24.3027,-0.3293,13.0209,12.1709,12.5959,28.9837,-1.8174,13.0209,11.9375,12.4792,28.3653,1.4881,11.9375,11.6646,11.8011,14.1283,0.3293,0.1000,7.8141,5521.5000,-16536.7677
797.0000,11.9790,15.7165,4308.1000,56233.8000,-51925.7000,2.8540,914.4519,8871.7908,9786.2427,139.3838,65105.5908,3393.6481,-61711.9427,15.6987,11.8415,38452.2000,0.0000,38452.2000,2.0658,7719.4686,0.0000,7719.4686,100.8879,0.0000,30732.7314,30732.7314,15.4423,12.5229,13.9826,0.3695,24944.2654,15.7165,15.6987,15.7076,21.9092,2.1156,15.6987,13.3901,14.5444,14.3381,0.0498,15.7165,15.4896,15.6030,22.0066,-2.1654,11.8226,11.8104,11.8165,16.5917,-2.1156,12.5229,11.0399,11.7814,16.8124,-0.0498,12.5229,12.1438,12.3333,21.0132,2.1654,0.1000,7.8141,-13473.5000,24944.2654
798.0000,11.8884,15.6542,4546.4000,62702.6000,-58156.2000,3.1668,966.5330,9872.4261,10838.9591,154.6610,72575.0261,3579.8670,-68995.1591,15.4413,11.5784,44713.0000,0.0000,44713.0000,2.3963,9010.2202,0.0000,9010.2202,117.0318,0.0000,35702.7798,35702.7798,15.4310,12.5395,13.9853,0.3889,26251.6414,15.6542,15.4571,15.5556,21.1542,2.3822,15.4310,12.7851,14.1081,10.1741,-0.0141,15.6542,15.4310,15.5426,21.5923,-2.3680,11.5784,11.4943,11.5363,13.3362,-2.3822,11.5784,10.9619,11.2701,10.5655,0.0141,12.5301,12.2849,12.4075,20.9119,2.3680,0.1000,7.8141,-13443.2000,26251.6414
799.0000,11.7473,18.0292,1662.2000,118745.5000,-117083.3000,5.6161,354.2296,18637.9052,18992.1348,274.2807,137383.4052,1307.9704,-136075.4348,17.0609,13.1926,23654.9000,0.0000,23654.9000,1.2735,4658.1257,0.0000,4658.1257,62.1978,0.0000,18996.7743,18996.7743,16.8094,11.5713,14.1904,1.2998,87734.0521,18.0292,17.0609,17.5451,45.9628,2.2965,17.0609,15.1427,16.1018,35.7938,1.0230,18.0292,17.3230,17.6761,47.7252,-3.3195,12.3015,11.9354,12.1185,20.7886,-2.2965,11.5713,11.1923,11.3818,12.7200,-1.0230,11.5713,11.6171,11.5942,10.4086,3.3195,0.1000,7.8141,-93428.4000,87734.0521
800.0000,11.5110,17.9169,552.5000,158297.1000,-157744.6000,7.3896,118.2232,24716.9408,24835.1640,360.8963,183014.0408,434.2768,-182579.7640,17.4751,13.4906,17730.3000,0.0000,17730.3000,0.9278,3471.8053,0.0000,3471.8053,45.3124,0.0000,14258.4947,14258.4947,17.3503,11.3256,14.3379,2.2245,150154.3746,17.9169,17.4751,17.6960,44.2242,2.7725,17.4751,16.5950,17.0350,43.9484,1.8447,17.9169,17.6521,17.7845,44.9992,-4.6171,11.9663,11.8455,11.9059,17.1604,-2.7725,11.3256,11.1996,11.2626,11.3532,-1.8447,11.3256,11.3102,11.3179,8.2796,4.6171,0.1000,7.8141,-140014.3000,150154.3746
801.0000,11.3725,17.8131,194.2000,170463.4000,-170269.2000,7.9241,41.6544,26536.1270,26577.7814,387.0004,196999.5270,152.5456,-196846.9814,11.3159,15.4294,1516.8000,8182.3000,-6665.5000,0.5200,326.2212,1294.1570,1620.3782,25.3962,9476.4570,1190.5788,-8285.8782,17.3086,11.4503,14.3795,2.8266,190797.9765,17.8131,17.3992,17.6062,41.1993,2.4680,17.0564,16.7408,16.8986,39.1058,2.9880,17.8131,17.6196,17.7164,42.0841,-5.4561,11.3159,11.3328,11.3244,10.0237,-2.4680,11.4503,11.3159,11.3831,13.0830,-2.9880,11.4503,11.3904,11.4204,10.5586,5.4561,0.1000,7.8141,-176934.7000,190797.9765
802.0000,11.2596,17.7134,56.6000,178580.8000,-178524.2000,8.2863,12.1641,27731.5428,27743.7069,404.6901,206312.3428,44.4359,-206267.9069,11.2485,16.7378,194.5000,8571.2000,-8376.7000,0.4616,41.8789,1354.6001,1396.4791,22.5439,9925.8001,152.6211,-9773.1791,17.3095,11.3329,14.3212,2.9875,201653.7324,17.7134,17.3388,17.5261,39.2912,2.6082,17.2484,16.8842,17.0663,39.7653,3.0698,17.7134,17.5394,17.6264,39.9090,-5.6781,11.2485,11.1746,11.2115,9.6851,-2.6082,11.3329,11.2485,11.2907,11.8517,-3.0698,11.3329,11.2986,11.3158,9.6144,5.6781,0.1000,7.8141,-186900.9000,201653.7324
803.0000,11.1900,17.6508,1.0000,185981.4000,-185980.4000,8.6205,0.2152,28837.2171,28837.4323,421.0131,214818.6171,0.7848,-214817.8323,11.1830,16.8986,0.0000,8114.9000,-8114.9000,0.4262,0.0000,1281.5121,1281.5121,20.8167,9396.4121,0.0000,-9396.4121,17.2895,11.2637,14.2766,3.1150,210259.5355,17.6508,17.2983,17.4745,38.1678,2.7314,17.2443,16.9233,17.0838,38.7431,3.1577,17.6508,17.4858,17.5683,38.6334,-5.8891,11.1830,11.1053,11.1441,9.5364,-2.7314,11.2637,11.1830,11.2233,11.1806,-3.1577,11.2637,11.2293,11.2465,9.2124,5.8891,0.1000,7.8141,-194095.3000,210259.5355
804.0000,11.1618,17.6249,0.0000,194003.6000,-194003.6000,8.9885,0.0000,30062.7575,30062.7575,438.9832,224066.3575,0.0000,-224066.3575,11.1576,16.8742,0.0000,10969.5000,-10969.5000,0.5760,0.0000,1731.8049,1731.8049,28.1332,12701.3049,0.0000,-12701.3049,17.2756,11.2387,14.2571,3.2993,222706.0938,17.6249,17.2812,17.4530,37.6030,2.8041,17.2118,16.9248,17.0683,37.7261,3.3802,17.6249,17.4674,17.5461,38.0185,-6.1843,11.1576,11.0734,11.1155,9.6797,-2.8041,11.2387,11.1576,11.1981,11.0763,-3.3802,11.2387,11.2019,11.2203,9.2969,6.1843,0.1000,7.8141,-204973.1000,222706.0938
805.0000,11.1346,17.5983,0.0000,201312.8000,-201312.8000,9.3255,0.0000,31177.0567,31177.0567,455.4437,232489.8567,0.0000,-232489.8567,11.1322,16.8491,0.0000,12526.0000,-12526.0000,0.6577,0.0000,1976.9583,1976.9583,32.1224,14502.9583,0.0000,-14502.9583,17.2618,11.2077,14.2347,3.4536,233116.8855,17.5983,17.2686,17.4334,37.1344,2.8893,17.1908,16.9219,17.0564,37.0248,3.5470,17.5983,17.4491,17.5237,37.4818,-6.4363,11.1322,11.0493,11.0908,9.7276,-2.8893,11.2077,11.1322,11.1699,10.8913,-3.5470,11.2077,11.1729,11.1903,9.2376,6.4363,0.1000,7.8141,-213838.8000,233116.8855
806.0000,11.1137,17.5781,0.0000,207635.4000,-207635.4000,9.6168,0.0000,32141.7249,32141.7249,469.6697,239777.1249,0.0000,-239777.1249,11.1126,16.8298,0.0000,14713.9000,-14713.9000,0.7725,0.0000,2321.7484,2321.7484,37.7300,17035.6484,0.0000,-17035.6484,17.2495,11.1848,14.2172,3.6003,243023.2138,17.5781,17.2575,17.4178,36.7730,2.9481,17.1687,16.9166,17.0426,36.4532,3.7206,17.5781,17.4353,17.5067,37.0821,-6.6687,11.1126,11.0301,11.0714,9.7659,-2.9481,11.1848,11.1126,11.1487,10.7837,-3.7206,11.1848,11.1507,11.1677,9.2306,6.6687,0.1000,7.8141,-222349.3000,243023.2138
807.0000,11.0840,17.5486,0.0000,213256.5000,-213256.5000,9.8759,0.0000,32990.6853,32990.6853,482.3230,246247.1853,0.0000,-246247.1853,11.0830,16.8003,0.0000,13767.0000,-13767.0000,0.7228,0.0000,2171.5964,2171.5964,35.2996,15938.5964,0.0000,-15938.5964,17.2336,11.1510,14.1923,3.6837,248649.9336,17.5486,17.2432,17.3959,36.3774,3.0510,17.1584,16.9117,17.0350,36.0600,3.7738,17.5486,17.4116,17.4801,36.6127,-6.8249,11.0830,11.0055,11.0443,9.6610,-3.0510,11.1510,11.0830,11.1170,10.5349,-3.7738,11.1510,11.1191,11.1350,9.0641,6.8249,0.1000,7.8141,-227023.5000,248649.9336
808.0000,11.0636,17.5290,0.0000,217426.4000,-217426.4000,10.0672,0.0000,33620.9563,33620.9563,491.6648,251047.3563,0.0000,-251047.3563,11.0629,16.7806,0.0000,14333.5000,-14333.5000,0.7525,0.0000,2260.4365,2260.4365,36.7485,16593.9365,0.0000,-16593.9365,17.2202,11.1304,14.1753,3.7650,254136.2202,17.5290,17.2303,17.3797,36.0954,3.1049,17.1426,16.9043,17.0235,35.6785,3.8574,17.5290,17.3951,17.4621,36.3043,-6.9623,11.0629,10.9858,11.0244,9.6307,-3.1049,11.1304,11.0629,11.0966,10.4389,-3.8574,11.1304,11.0982,11.1143,9.0415,6.9623,0.1000,7.8141,-231759.9000,254136.2202
809.0000,11.0561,17.5222,0.0000,221395.9000,-221395.9000,10.2497,0.0000,34229.2494,34229.2494,500.5787,255625.1494,0.0000,-255625.1494,11.0565,16.7745,0.0000,16905.2000,-16905.2000,0.8874,0.0000,2665.8048,2665.8048,43.3390,19571.0048,0.0000,-19571.0048,17.2135,11.1235,14.1685,3.8756,261602.5568,17.5222,17.2245,17.3734,35.9556,3.1208,17.1249,16.8978,17.0114,35.3455,4.0082,17.5222,17.3910,17.4566,36.1702,-7.1289,11.0565,10.9770,11.0167,9.7232,-3.1208,11.1235,11.0565,11.0900,10.4940,-4.0082,11.1235,11.0907,11.1071,9.1554,7.1289,0.1000,7.8141,-238301.1000,261602.5568
810.0000,11.0340,17.5000,0.0000,224658.7000,-224658.7000,10.4003,0.0000,34717.2161,34717.2161,507.9327,259375.9161,0.0000,-259375.9161,11.0345,16.7300,35.7000,16227.9000,-16192.2000,0.8539,7.7146,2558.3582,2566.0727,41.7035,18786.2582,27.9854,-18758.2727,17.1984,11.0976,14.1480,3.9232,264818.9683,17.5000,17.2121,17.3561,35.6838,3.1821,17.1101,16.8867,16.9984,35.0438,4.0360,17.5000,17.3727,17.4364,35.8550,-7.2182,11.0345,10.9593,10.9969,9.6296,-3.1821,11.0976,11.0345,11.0660,10.3079,-4.0360,11.0976,11.0670,11.0823,9.0148,7.2182,0.1000,7.8141,-240850.9000,264818.9683
811.0000,10.7215,17.0959,895.9000,124436.5000,-123540.6000,5.8096,194.3594,19101.3913,19295.7507,283.7295,143537.8913,701.5406,-142836.3507,16.8034,13.6712,3307.2000,182.7000,3124.5000,0.2027,653.5781,31.3049,684.8830,9.8998,214.0049,2653.6219,2439.6170,16.7904,10.6065,13.6984,1.9812,133731.7347,17.0959,16.8034,16.9497,30.7455,2.0041,16.8034,16.4680,16.6357,30.5555,1.8014,17.0959,16.9430,17.0195,30.7895,-3.8055,10.9618,10.8691,10.9154,8.7961,-2.0041,10.6065,10.6569,10.6317,5.1880,-1.8014,10.6065,10.6438,10.6251,3.6692,3.8055,0.1000,7.8141,-120416.1000,133731.7347
812.0000,10.7970,17.1402,1353.0000,124072.3000,-122719.3000,5.8077,293.1351,19076.1515,19369.2866,283.6369,143148.4515,1059.8649,-142088.5866,16.7410,12.7842,5285.4000,0.0000,5285.4000,0.2778,1045.4226,0.0000,1045.4226,13.5682,0.0000,4239.9774,4239.9774,16.7332,10.8362,13.7847,1.8633,125773.5651,17.1402,16.7410,16.9406,31.4119,2.0285,16.7410,16.3275,16.5343,29.9551,1.7507,17.1402,16.9211,17.0307,31.7182,-3.7792,10.9717,10.8564,10.9140,9.0524,-2.0285,10.8362,10.6841,10.7602,7.7017,-1.7507,10.8362,10.7652,10.8007,6.8401,3.7792,0.1000,7.8141,-117433.9000,125773.5651
813.0000,10.9014,16.8704,3439.1000,79026.8000,-75587.7000,3.8444,743.7396,12177.5197,12921.2592,187.7561,91204.3197,2695.3604,-88508.9592,16.4643,12.5155,10711.8000,0.0000,10711.8000,0.5637,2126.9760,0.0000,2126.9760,27.5283,0.0000,8584.8240,8584.8240,16.4247,10.9122,13.6684,1.0334,69755.1571,16.8704,16.4643,16.6673,28.4847,1.4694,16.4643,15.9116,16.1879,26.2383,0.9057,16.8704,16.6204,16.7454,28.6128,-2.3751,11.3723,11.0433,11.2078,12.7669,-1.4694,10.9122,10.6608,10.7865,8.2539,-0.9057,10.9122,10.8136,10.8629,7.7890,2.3751,0.1000,7.8141,-64875.9000,69755.1571
814.0000,11.0684,16.8827,4346.9000,75202.2000,-70855.3000,3.7200,937.3199,11629.8471,12567.1670,181.6767,86832.0471,3409.5801,-83422.4670,16.3808,12.4522,12026.7000,0.0000,12026.7000,0.6359,2390.8887,0.0000,2390.8887,31.0572,0.0000,9635.8113,9635.8113,16.3240,11.1575,13.7407,0.9105,61457.2458,16.8827,16.3808,16.6317,28.8222,1.4520,16.3808,15.6786,16.0297,25.2648,0.8160,16.8827,16.5562,16.7195,29.0753,-2.2680,11.4844,11.1906,11.3375,13.8601,-1.4520,11.1575,10.7303,10.9439,10.2955,-0.8160,11.1575,10.9902,11.0738,10.4054,2.2680,0.1000,7.8141,-58828.6000,61457.2458
815.0000,11.5035,15.0494,6519.8000,60785.6000,-54265.8000,3.1757,1395.2794,9489.6636,10884.9431,155.0961,70275.2636,5124.5206,-65150.7431,15.2668,11.3593,31441.2000,0.0000,31441.2000,1.6649,6352.1193,0.0000,6352.1193,81.3112,0.0000,25089.0807,25089.0807,15.2493,12.2126,13.7310,0.5377,36293.9053,15.0494,15.2668,15.1581,11.5209,2.1428,15.2668,15.2205,15.2436,16.5823,0.4779,15.0494,15.2546,15.1520,10.6231,-2.6207,11.2209,11.1230,11.1720,11.4052,-2.1428,12.2126,10.7388,11.4757,16.5241,-0.4779,12.2126,11.8146,12.0136,21.4231,2.6207,0.1000,7.8141,-22824.6000,36293.9053
816.0000,11.6179,14.9154,8004.1000,54215.7000,-46211.6000,2.9566,1709.5497,8485.2741,10194.8238,144.3969,62700.9741,6294.5503,-56406.4238,14.8447,11.0199,37843.6000,0.0000,37843.6000,2.0438,7693.9031,0.0000,7693.9031,99.8151,0.0000,30149.6969,30149.6969,14.8385,12.6730,13.7558,0.2959,19971.7066,14.9154,14.8447,14.8800,11.4582,2.1596,14.8447,14.5597,14.7022,12.1066,0.1158,14.9154,14.8527,14.8841,10.8631,-2.2754,10.9678,10.9179,10.9428,8.7451,-2.1596,12.6730,10.0489,11.3610,14.0151,-0.1158,12.6730,12.2823,12.4777,25.0093,2.2754,0.1000,7.8141,-8368.0000,19971.7066
817.0000,11.6591,14.7331,9232.4000,49216.6000,-39984.2000,2.7925,1970.4948,7709.8610,9680.3558,136.3817,56926.4610,7261.9052,-49664.5558,14.6328,10.8400,39119.0000,0.0000,39119.0000,2.1287,7978.6669,0.0000,7978.6669,103.9612,0.0000,31140.3331,31140.3331,14.6467,12.9650,13.8058,0.1980,13362.6719,14.7331,14.6407,14.6869,11.3712,2.1058,14.6467,13.9067,14.2767,9.1657,-0.0229,14.7331,14.6467,14.6899,10.8295,-2.0830,10.8400,10.7790,10.8095,7.6236,-2.1058,10.8400,11.0170,10.9285,8.4970,0.0229,12.9436,12.5489,12.7462,26.3365,2.0830,0.1000,7.8141,-865.2000,13362.6719
818.0000,11.4567,14.2981,10400.8000,44732.7000,-34331.9000,2.6483,2227.6418,6976.3788,9204.0207,129.3404,51709.0788,8173.1582,-43535.9207,14.2388,10.4662,44636.4000,0.0000,44636.4000,2.4382,9158.8771,0.0000,9158.8771,119.0767,0.0000,35477.5229,35477.5229,14.2974,13.3706,13.8340,0.0813,5484.8168,14.2981,14.2915,14.2948,8.3911,2.1369,14.2974,13.8652,14.0813,8.9314,-0.3013,14.2981,14.2974,14.2977,7.8948,-1.8356,10.4662,10.4954,10.4808,4.1637,-2.1369,10.4662,10.6709,10.5685,4.8243,0.3013,12.9275,12.5757,12.7516,24.7982,1.8356,0.1000,7.8141,10304.5000,5484.8168
819.0000,11.3803,13.9923,11402.3000,40571.9000,-29169.6000,2.5101,2445.3769,6316.9206,8762.2976,122.5881,46888.8206,8956.9231,-37931.8976,13.9502,10.2086,42497.9000,0.0000,42497.9000,2.3380,8759.0179,0.0000,8759.0179,114.1818,0.0000,33738.8821,33738.8821,13.9914,13.7408,13.8661,0.0204,1379.4089,13.9923,13.9856,13.9889,6.6434,2.0344,13.9914,13.7127,13.8521,7.8497,-0.3036,13.9923,13.9914,13.9918,6.1788,-1.7308,10.2086,10.2469,10.2278,2.0587,-2.0344,10.2086,10.4142,10.3114,2.7379,0.3036,13.1573,12.7124,12.9348,26.0308,1.7308,0.1000,7.8141,13328.3000,1379.4089
820.0000,11.6856,15.2750,12302.2000,37043.9000,-24741.7000,2.3961,2624.4901,5806.3836,8430.8737,117.0215,42850.2836,9677.7099,-33172.5737,14.8205,12.3305,47367.7000,0.0000,47367.7000,2.6196,9633.7282,0.0000,9633.7282,127.9348,0.0000,37733.9718,37733.9718,11.5359,16.0864,13.8111,-0.3987,-26910.0738,15.2750,14.7640,15.0195,20.9355,2.1085,15.6717,14.8859,15.2788,26.6402,-1.8209,15.2750,13.4610,14.3680,12.5980,-0.2876,12.3305,11.6060,11.9683,24.0933,-2.1085,12.3305,11.5359,11.9332,23.3549,1.8209,11.5359,12.2692,11.9026,12.5193,0.2876,0.1000,7.8141,22626.0000,-26910.0738
821.0000,12.0071,15.4337,12595.1000,35017.6000,-22422.5000,2.3170,2672.1924,5528.0590,8200.2514,113.1600,40545.6590,9922.9076,-30622.7514,15.0544,12.5228,45080.0000,0.0000,45080.0000,2.4541,9136.3783,0.0000,9136.3783,119.8549,0.0000,35943.6217,35943.6217,12.0337,15.7473,13.8905,-0.2895,-19538.9454,15.4337,15.0758,15.2547,22.8936,1.9994,15.3726,15.0289,15.2008,23.8535,-1.6818,15.4337,13.7635,14.5986,15.8479,-0.3176,12.5228,12.1047,12.3138,25.3308,-1.9994,12.5228,12.0337,12.2783,24.8216,1.6818,12.0337,11.3930,11.7134,11.6354,0.3176,0.1000,7.8141,22657.5000,-19538.9454
822.0000,12.1307,15.2400,13397.0000,32176.4000,-18779.4000,2.2272,2836.3350,5093.5794,7929.9144,108.7713,37269.9794,10560.6650,-26709.3144,15.0666,12.5243,49660.8000,0.0000,49660.8000,2.6922,10062.9363,0.0000,10062.9363,131.4816,0.0000,39597.8637,39597.8637,12.1867,15.6247,13.9057,-0.3558,-24015.6222,15.2400,15.0140,15.1270,20.7533,2.0885,15.4759,15.1229,15.2994,24.5734,-1.9498,15.2400,13.5334,14.3867,13.3684,-0.1387,12.5243,12.2130,12.3687,23.9784,-2.0885,12.5243,12.1867,12.3555,23.8449,1.9498,12.1867,10.8911,11.5389,10.4214,0.1387,0.1000,7.8141,30881.4000,-24015.6222
823.0000,12.0619,14.3322,13377.2000,36774.2000,-23397.0000,2.4397,2835.4696,5812.4659,8647.9356,119.1520,42586.6659,10541.7304,-32044.9356,14.3895,10.5851,25613.7000,0.0000,25613.7000,1.3882,5243.5131,0.0000,5243.5131,67.7998,0.0000,20370.1869,20370.1869,14.2471,13.8016,14.0243,0.0578,3902.8556,14.3322,14.3895,14.3609,11.6053,1.6826,14.3895,14.5720,14.4808,14.3089,0.2944,14.3322,14.1987,14.2654,12.6022,-1.9770,10.7070,11.0844,10.8957,4.9741,-1.6826,13.8016,11.2820,12.5418,24.8791,-0.2944,13.8016,12.8938,13.3477,33.0281,1.9770,0.1000,7.8141,2216.7000,3902.8556
824.0000,11.9967,17.0868,7751.2000,59086.8000,-51335.6000,3.1736,1644.7974,9325.5802,10970.3777,154.9945,68412.3802,6106.4026,-62305.9777,15.6730,11.8957,20405.9000,0.0000,20405.9000,1.1195,4098.1202,0.0000,4098.1202,54.6764,0.0000,16307.7798,16307.7798,15.5219,12.6369,14.0794,0.3386,22856.9919,17.0868,15.6730,16.3799,37.6400,1.4311,15.6730,13.7462,14.7096,18.5713,0.3115,17.0868,15.8393,16.4631,39.8728,-1.7426,11.8493,11.3192,11.5842,15.4808,-1.4311,12.6369,11.6824,12.1596,19.1145,-0.3115,12.6369,12.5531,12.5950,20.6881,1.7426,0.1000,7.8141,-30929.7000,22856.9919
825.0000,11.8891,17.3079,6713.8000,70132.3000,-63418.5000,3.6309,1427.2914,11042.3791,12469.6705,177.3280,81174.6791,5286.5086,-75888.1705,16.4047,12.5299,12127.7000,0.0000,12127.7000,0.6503,2410.1520,0.0000,2410.1520,31.7575,0.0000,9717.5480,9717.5480,16.1963,12.0865,14.1414,0.7000,47247.0622,17.3079,16.4047,16.8563,40.1843,1.4271,16.4047,14.8127,15.6087,29.7061,0.7768,17.3079,16.6839,16.9959,42.3808,-2.2039,12.0897,11.6508,11.8702,18.4339,-1.4271,12.0865,11.7212,11.9038,16.0644,-0.7768,12.0865,12.0433,12.0649,14.2785,2.2039,0.1000,7.8141,-51290.8000,47247.0622
826.0000,11.6636,17.6196,3996.8000,92922.1000,-88925.3000,4.5418,852.9816,14557.8331,15410.8146,221.8144,107479.9331,3143.8184,-104336.1146,16.8377,12.9069,7733.2000,0.0000,7733.2000,0.4093,1527.5273,0.0000,1527.5273,19.9907,0.0000,6205.6727,6205.6727,16.7406,11.6940,14.2173,1.1917,80437.6683,17.6196,16.8377,17.2286,42.3177,1.6504,16.8377,15.7803,16.3090,36.6011,1.2411,17.6196,17.1527,17.3861,44.2578,-2.8914,11.8807,11.6549,11.7678,16.4248,-1.6504,11.6940,11.5423,11.6181,12.9773,-1.2411,11.6940,11.6685,11.6812,10.5155,2.8914,0.1000,7.8141,-81192.1000,80437.6683
827.0000,11.4748,17.5780,3165.6000,105647.4000,-102481.8000,5.0825,677.7949,16482.9979,17160.7928,248.2218,122130.3979,2487.8051,-119642.5928,16.9587,12.9965,2641.6000,0.0000,2641.6000,0.1388,520.9174,0.0000,520.9174,6.7772,0.0000,2120.6826,2120.6826,16.9226,11.5511,14.2369,1.5174,102424.3597,17.5780,16.9587,17.2684,40.7758,1.7404,16.9587,16.2474,16.6030,38.0628,1.6017,17.5780,17.2463,17.4121,42.2423,-3.3421,11.5306,11.4269,11.4787,12.7404,-1.7404,11.5511,11.4035,11.4773,11.9341,-1.6017,11.5511,11.4998,11.5254,9.7367,3.3421,0.1000,7.8141,-99840.2000,102424.3597
828.0000,11.3610,17.5194,2766.6000,108785.0000,-106018.4000,5.2011,593.5327,16930.3827,17523.9154,254.0152,125715.3827,2173.0673,-123542.3154,16.9539,12.9835,1801.2000,0.0000,1801.2000,0.0944,355.2161,0.0000,355.2161,4.6114,0.0000,1445.9839,1445.9839,16.9402,11.4628,14.2015,1.5983,107886.2137,17.5194,16.9539,17.2367,39.1336,1.7652,16.9539,16.3617,16.6578,37.0656,1.6708,17.5194,17.2215,17.3705,40.3108,-3.4360,11.4027,11.2752,11.3389,11.4742,-1.7652,11.4628,11.3133,11.3881,11.4193,-1.6708,11.4628,11.4051,11.4340,9.4819,3.4360,0.1000,7.8141,-104217.2000,107886.2137
829.0000,11.2814,17.5170,2123.6000,112424.3000,-110300.7000,5.3313,456.2168,17466.4713,17922.6881,260.3723,129890.7713,1667.3832,-128223.3881,16.9585,12.9883,290.9000,0.0000,290.9000,0.0153,57.3650,0.0000,57.3650,0.7448,0.0000,233.5350,233.5350,16.9585,11.4041,14.1813,1.6872,113888.9100,17.5170,16.9585,17.2378,38.3728,1.7822,16.9585,16.4163,16.6874,36.3556,1.7669,17.5170,17.2284,17.3727,39.4597,-3.5491,11.2717,11.1566,11.2141,10.4054,-1.7822,11.4041,11.2568,11.3304,11.1864,-1.7669,11.4041,11.3440,11.3740,9.4180,3.5491,0.1000,7.8141,-110009.8000,113888.9100
830.0000,11.2260,17.4999,1806.3000,114729.8000,-112923.5000,5.4183,388.4241,17803.2516,18191.6757,264.6213,132533.0516,1417.8759,-131115.1757,16.9620,12.9915,283.9000,0.0000,283.9000,0.0149,55.9819,0.0000,55.9819,0.7268,0.0000,227.9181,227.9181,16.9637,11.3522,14.1579,1.7326,116948.4140,17.4999,16.9620,17.2310,37.7113,1.8111,16.9620,16.4415,16.7018,35.7715,1.7962,17.4999,17.2236,17.3618,38.6608,-3.6072,11.2232,11.0933,11.1582,10.1939,-1.8111,11.3522,11.2085,11.2804,10.9541,-1.7962,11.3522,11.2927,11.3224,9.3171,3.6072,0.1000,7.8141,-112639.6000,116948.4140
831.0000,11.2112,17.4906,1784.2000,115666.7000,-113882.5000,5.4588,383.7705,17942.8817,18326.6522,266.5995,133609.5817,1400.4295,-132209.1522,16.9801,13.0091,4631.3000,0.0000,4631.3000,0.2428,913.0121,0.0000,913.0121,11.8563,0.0000,3718.2879,3718.2879,16.9647,11.2822,14.1235,1.6936,114321.1206,17.4906,16.9801,17.2353,37.3305,1.9005,16.9801,16.4282,16.7042,35.2400,1.6578,17.4906,17.2146,17.3526,38.0558,-3.5583,11.3792,11.1817,11.2805,12.0296,-1.9005,11.2822,11.1405,11.2114,10.4433,-1.6578,11.2822,11.2270,11.2546,8.9396,3.5583,0.1000,7.8141,-109251.2000,114321.1206
832.0000,11.2014,17.3125,2553.6000,84785.1000,-82231.5000,4.0699,549.3576,13149.5488,13698.9064,198.7679,97934.6488,2004.2424,-95930.4064,16.7802,12.8106,8520.7000,0.0000,8520.7000,0.4465,1684.4278,0.0000,1684.4278,21.8065,0.0000,6836.2722,6836.2722,16.7415,11.2327,13.9871,1.1406,76987.5136,17.3125,16.7802,17.0464,34.6913,1.5055,16.7802,16.1252,16.4527,31.7854,1.0590,17.3125,16.9960,17.1542,35.2797,-2.5644,11.5589,11.2765,11.4177,13.6516,-1.5055,11.2327,11.0311,11.1319,9.8231,-1.0590,11.2327,11.1573,11.1950,8.6522,2.5644,0.1000,7.8141,-73710.8000,76987.5136
833.0000,11.2783,17.3586,2875.0000,87107.9000,-84232.9000,4.1951,617.6747,13532.3506,14150.0253,204.8820,100640.2506,2257.3253,-98382.9253,16.7853,12.8294,12078.2000,0.0000,12078.2000,0.6351,2387.5291,0.0000,2387.5291,31.0186,0.0000,9690.6709,9690.6709,16.7209,11.2900,14.0055,1.1048,74571.3636,17.3586,16.7853,17.0719,35.0924,1.6101,16.7853,15.9904,16.3878,31.1866,0.9749,17.3586,16.9964,17.1775,35.6425,-2.5850,11.7250,11.4274,11.5762,15.3101,-1.6101,11.2900,11.0055,11.1477,10.3823,-0.9749,11.2900,11.1854,11.2377,9.5737,2.5850,0.1000,7.8141,-72154.7000,74571.3636
