Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
834.0000,11.3892,17.3789,3508.0000,85295.8000,-81787.8000,4.1477,752.2219,13282.8723,14035.0942,202.5670,98578.6723,2755.7781,-95822.8942,16.8347,12.8778,19262.5000,0.0000,19262.5000,1.0128,3805.0497,0.0000,3805.0497,49.4646,0.0000,15457.4503,15457.4503,16.7220,11.2640,13.9930,0.9777,65993.6846,17.3789,16.8347,17.1068,35.4076,1.7202,16.8347,15.7812,16.3080,30.3413,0.7074,17.3789,16.9961,17.1875,35.6434,-2.4275,12.0784,11.7022,11.8903,18.6745,-1.7202,11.2640,10.9338,11.0989,9.9865,-0.7074,11.2640,11.1673,11.2157,9.4940,2.4275,0.1000,7.8141,-62525.3000,65993.6846
835.0000,11.7313,15.5292,5185.8000,75264.4000,-70078.6000,3.7770,1105.4438,11809.0854,12914.5292,184.4646,87073.4854,4080.3562,-82993.1292,15.6591,11.7147,43764.3000,0.0000,43764.3000,2.2991,8790.9740,0.0000,8790.9740,112.2866,0.0000,34973.3260,34973.3260,15.6283,12.2520,13.9402,0.6494,43837.7466,15.5292,15.6591,15.5941,16.9696,2.6549,15.6591,15.3334,15.4962,20.7115,0.3558,15.5292,15.6631,15.5962,16.2900,-3.0107,11.5741,11.5092,11.5416,13.6146,-2.6549,12.2520,10.6654,11.4587,14.5725,-0.3558,12.2520,11.9271,12.0896,20.2483,3.0107,0.1000,7.8141,-26314.3000,43837.7466
836.0000,11.7502,15.4215,6324.1000,72674.9000,-66350.8000,3.7244,1347.6534,11407.5622,12755.2156,181.8914,84082.4622,4976.4466,-79106.0156,15.2694,11.4116,56571.4000,0.0000,56571.4000,3.0340,11428.7803,0.0000,11428.7803,148.1741,0.0000,45142.6197,45142.6197,15.3073,12.5362,13.9218,0.4042,27281.6392,15.4215,15.3083,15.3649,17.1304,2.8735,15.3073,14.5718,14.9396,15.6899,-0.1605,15.4215,15.3073,15.3644,16.5881,-2.7130,11.4116,11.3351,11.3734,11.8444,-2.8735,11.4116,10.8495,11.1306,10.0441,0.1605,12.4365,12.1899,12.3132,21.3332,2.7130,0.1000,7.8141,-9779.4000,27281.6392
837.0000,12.2278,15.8846,11824.2000,36678.0000,-24853.8000,2.3518,2499.2131,5818.8570,8318.0700,114.8593,42496.8570,9324.9869,-33171.8700,15.3173,12.7628,57900.2000,0.0000,57900.2000,3.1268,11688.9479,0.0000,11688.9479,152.7087,0.0000,46211.2521,46211.2521,12.1723,15.3867,13.7795,-0.4295,-28991.7829,15.8846,15.5501,15.7174,23.2315,2.3474,15.3835,15.0840,15.2338,21.1846,-2.3429,15.8846,13.7128,14.7987,11.6931,-0.0045,12.7628,12.2297,12.4963,25.7920,-2.3474,12.7628,12.1723,12.4675,26.6079,2.3429,12.1723,11.2086,11.6904,12.6264,0.0045,0.1000,7.8141,33046.4000,-28991.7829
838.0000,12.3985,15.4588,14153.8000,33210.8000,-19057.0000,2.3153,2982.9496,5289.1016,8272.0513,113.0735,38499.9016,11170.8504,-27329.0513,15.1985,12.6430,67571.9000,0.0000,67571.9000,3.6460,13665.4777,0.0000,13665.4777,178.0652,0.0000,53906.4223,53906.4223,12.2891,15.3815,13.8353,-0.5573,-37615.5265,15.3194,15.2262,15.2728,18.2200,2.5948,15.3815,15.1736,15.2775,22.1679,-2.8743,15.3815,14.1640,14.7727,13.6453,0.2795,12.6430,12.3985,12.5207,23.9842,-2.5948,12.6430,12.4088,12.5259,24.7972,2.8743,12.3985,11.0583,11.7284,13.6886,-0.2795,0.1000,7.8141,48514.9000,-37615.5265
839.0000,12.2183,14.3872,17526.7000,28298.0000,-10771.3000,2.2671,3705.1155,4488.4380,8193.5535,110.7195,32786.4380,13821.5845,-18964.8535,14.9256,12.3781,66730.3000,0.0000,66730.3000,3.6082,13550.3134,0.0000,13550.3134,176.2201,0.0000,53179.9866,53179.9866,12.1280,15.6304,13.8792,-0.6295,-42488.9268,14.3514,14.4391,14.3952,8.9024,2.5598,15.6304,15.3623,15.4963,25.1180,-2.8525,15.6304,14.0744,14.8524,15.9750,0.2927,12.3781,12.2183,12.2982,20.2307,-2.5598,12.3781,12.2295,12.3038,20.7949,2.8525,12.2183,11.1384,11.6783,13.1947,-0.2927,0.1000,7.8141,55959.0000,-42488.9268
840.0000,11.0159,12.4874,20431.5000,25071.0000,-4639.5000,2.2759,4409.6738,3872.7909,8282.4647,111.1490,28943.7909,16021.8262,-12921.9647,14.4506,10.6548,75128.8000,0.0000,75128.8000,4.0822,15365.6878,0.0000,15365.6878,199.3696,0.0000,59763.1122,59763.1122,11.0086,16.8555,13.9320,-0.6035,-40736.9062,12.4874,12.9963,12.7418,-8.5208,2.1194,16.7208,16.0208,16.3708,35.4987,-1.9629,12.4874,15.1654,13.8264,4.3636,-0.1565,10.6548,10.9892,10.8220,2.2023,-2.1194,10.6548,11.0086,10.8317,2.6764,1.9629,11.0086,11.3776,11.1931,7.4819,0.1565,0.1000,7.8141,70489.3000,-40736.9062
841.0000,14.9496,15.4367,25158.8000,21030.4000,4128.4000,2.3698,5084.6911,3556.0887,8640.7798,115.7375,24586.4887,20074.1089,-4512.3798,15.0769,11.3043,72611.3000,0.0000,72611.3000,3.9793,14711.2259,0.0000,14711.2259,194.3432,0.0000,57900.0741,57900.0741,12.3075,15.3982,13.8529,-1.1213,-75686.6383,14.9496,13.1241,14.0369,11.8650,0.5365,15.3982,15.3812,15.3897,21.8929,-3.4428,15.3982,14.9496,15.1739,23.3208,2.9063,11.3043,10.7484,11.0264,7.4138,-0.5365,11.3043,11.1666,11.2355,10.1991,3.4428,14.5713,13.6590,14.1151,43.7959,-2.9063,0.1000,7.8141,76739.7000,-75686.6383
842.0000,15.2159,14.9855,28660.3000,17802.4000,10857.9000,2.3176,5768.0178,3029.8671,8797.8850,113.1900,20832.2671,22892.2822,2060.0150,15.0982,11.2828,82516.1000,0.0000,82516.1000,4.4715,16712.6371,0.0000,16712.6371,218.3813,0.0000,65803.4629,65803.4629,12.3467,15.4480,13.8973,-1.2031,-81210.7851,15.2159,14.0804,14.6482,19.2144,0.7180,15.4480,15.2929,15.3705,22.8329,-3.7536,15.4480,15.2159,15.3320,24.0077,3.0356,11.2828,10.9061,11.0944,9.0697,-0.7180,11.2828,11.2077,11.2452,10.6832,3.7536,14.0206,13.7550,13.8878,35.6440,-3.0356,0.1000,7.8141,93374.0000,-81210.7851
843.0000,15.3430,14.4688,31642.2000,14899.7000,16742.5000,2.3263,6355.4323,2543.7482,8899.1804,113.6111,17443.4482,25286.7677,7843.3196,15.2327,11.4139,80166.4000,0.0000,80166.4000,4.3425,16204.3288,0.0000,16204.3288,212.0816,0.0000,63962.0712,63962.0712,12.2835,15.5814,13.9324,-1.2567,-84828.0143,15.3430,14.3724,14.8577,20.9665,0.6721,15.5814,15.3902,15.4858,24.7538,-3.6704,15.5814,15.3430,15.4622,24.9680,2.9984,11.4139,10.9441,11.1790,10.4862,-0.6721,11.4139,11.3100,11.3620,12.3631,3.6704,13.6787,13.4751,13.5769,29.7750,-2.9984,0.1000,7.8141,96908.9000,-84828.0143
844.0000,15.4618,13.9888,34465.0000,12186.4000,22278.6000,2.3379,6909.5201,2086.6060,8996.1261,114.1791,14273.0060,27555.4799,13282.4739,15.3573,11.5275,89150.4000,0.0000,89150.4000,4.8176,17987.1274,0.0000,17987.1274,235.2832,0.0000,71163.2726,71163.2726,12.1642,15.6929,13.9285,-1.4427,-97385.0745,15.4618,14.6312,15.0465,22.7018,0.8266,15.6929,15.5077,15.6003,26.2090,-3.9910,15.6929,15.4618,15.5774,25.8904,3.1645,11.5275,11.0727,11.3001,12.0756,-0.8266,11.5275,11.4238,11.4756,13.6971,3.9910,13.2271,13.0981,13.1626,24.0347,-3.1645,0.1000,7.8141,111429.0000,-97385.0745
845.0000,15.5425,13.7875,36668.7000,11174.5000,25494.2000,2.3984,7342.0613,1917.1480,9259.2093,117.1358,13091.6480,29326.6387,16234.9907,15.4404,11.6009,86600.5000,0.0000,86600.5000,4.6694,17451.2840,0.0000,17451.2840,228.0465,0.0000,69149.2160,69149.2160,12.1567,15.7730,13.9648,-1.4605,-98581.8891,15.5425,14.7006,15.1215,23.0807,0.7570,15.7730,15.5836,15.6783,27.0159,-3.9124,15.7730,15.5425,15.6577,26.4401,3.1554,11.6009,11.1230,11.3620,12.7177,-0.7570,11.6009,11.4960,11.5485,14.3770,3.9124,13.1483,12.9759,13.0621,22.9923,-3.1554,0.1000,7.8141,112094.7000,-98581.8891
846.0000,15.6068,13.4846,39887.0000,9807.1000,30079.9000,2.4943,7978.4555,1685.2200,9663.6755,121.8183,11492.3200,31908.5445,20416.2245,15.5092,11.6630,96344.8000,0.0000,96344.8000,5.1871,19395.3285,0.0000,19395.3285,253.3314,0.0000,76949.4715,76949.4715,12.0959,15.8198,13.9579,-1.6345,-110327.9672,15.6068,14.8507,15.2287,24.0307,0.8976,15.8198,15.6469,15.7334,27.4976,-4.2895,15.8198,15.6068,15.7133,26.7574,3.3919,11.6630,11.2238,11.4434,13.5767,-0.8976,11.6630,11.5647,11.6139,14.9461,4.2895,12.8863,12.7677,12.8270,20.2211,-3.3919,0.1000,7.8141,126424.7000,-110327.9672
847.0000,15.5265,13.9737,48484.4000,16495.9000,31988.5000,3.2474,9710.3078,2828.9954,12539.3032,158.5970,19324.8954,38774.0922,19449.1968,15.4415,11.5916,92257.4000,0.0000,92257.4000,4.9610,18590.9539,0.0000,18590.9539,242.2878,0.0000,73666.4461,73666.4461,12.3361,15.6825,14.0093,-1.5696,-105948.4205,15.5265,14.6537,15.0901,22.0024,0.5712,15.6825,15.5440,15.6133,25.8651,-4.3898,15.6825,15.5265,15.6045,25.1587,3.8186,11.5916,11.1153,11.3535,12.2915,-0.5712,11.5916,11.5161,11.5538,13.9835,4.3898,13.5461,13.2787,13.4124,27.6673,-3.8186,0.1000,7.8141,124245.9000,-105948.4205
848.0000,15.4007,14.9699,40431.9000,23120.5000,17311.4000,3.1570,8113.5263,3952.8380,12066.3643,154.1810,27073.3380,32318.3737,5245.0357,15.3151,11.4716,91545.6000,0.0000,91545.6000,4.9287,18481.9174,0.0000,18481.9174,240.7079,0.0000,73063.6826,73063.6826,12.6101,15.5461,14.0781,-1.3565,-91564.5735,15.4007,14.5740,14.9873,20.8871,0.5906,15.5461,15.4159,15.4810,24.4275,-4.3381,15.5461,15.4007,15.4734,23.6478,3.7475,11.4716,11.0548,11.2632,11.2981,-0.5906,11.4716,11.4097,11.4407,12.6128,4.3381,14.3529,13.9996,14.1763,35.7956,-3.7475,0.1000,7.8141,108857.0000,-91564.5735
849.0000,15.1232,15.9644,31878.9000,30259.7000,1619.2000,3.0649,6425.1672,5138.3727,11563.5399,149.6869,35398.0727,25453.7328,-9944.3399,15.0915,11.2599,60831.2000,0.0000,60831.2000,3.2824,12321.8546,0.0000,12321.8546,160.3084,0.0000,48509.3454,48509.3454,13.1851,15.2442,14.2147,-0.7468,-50410.1334,15.1232,13.7682,14.4457,14.6254,0.0725,15.2442,15.1214,15.1828,21.1701,-3.2099,15.2442,15.1232,15.1837,20.4400,3.1374,11.2599,10.6536,10.9568,7.8265,-0.0725,11.2599,11.2097,11.2348,10.3357,3.2099,15.8417,15.2062,15.5239,49.9319,-3.1374,0.1000,7.8141,62450.4000,-50410.1334
850.0000,12.2432,13.5864,25536.6000,38447.4000,-12910.8000,3.1349,5396.1109,6101.6781,11497.7890,153.1047,44549.0781,20140.4891,-24408.5890,13.7494,9.9524,46847.6000,0.0000,46847.6000,2.5380,9685.7302,0.0000,9685.7302,123.9510,0.0000,37161.8698,37161.8698,13.8745,14.7644,14.3195,-0.1101,-7428.7098,13.5864,13.6934,13.6399,6.1617,2.4135,13.8745,14.8346,14.3546,11.9606,-0.1245,13.5864,13.8745,13.7305,3.6390,-2.2889,9.9524,10.1691,10.0608,-2.2444,-2.4135,9.9524,11.4057,10.6791,4.1391,0.1245,14.5817,14.4301,14.5059,33.7515,2.2889,0.1000,7.8141,33936.8000,-7428.7098
851.0000,12.1837,13.5719,24710.6000,38562.3000,-13851.7000,3.1364,5226.8632,6111.7342,11338.5974,153.1746,44674.0342,19483.7368,-25190.2974,13.5147,9.8129,42507.4000,0.0000,42507.4000,2.3594,8820.7920,0.0000,8820.7920,115.2288,0.0000,33686.6080,33686.6080,13.5542,14.9341,14.2442,-0.1849,-12482.2292,13.5719,13.5132,13.5425,7.2846,2.3546,13.5542,14.2702,13.9122,8.7208,-0.0047,13.5719,13.5542,13.5630,4.9579,-2.3499,9.8129,9.8877,9.8503,-2.5809,-2.3546,9.8129,11.1851,10.4990,3.3519,0.0047,14.9266,14.4843,14.7054,36.0949,2.3499,0.1000,7.8141,28655.7000,-12482.2292
852.0000,11.6234,13.0011,24582.2000,38164.2000,-13582.0000,3.1118,5249.8738,5973.7828,11223.6566,151.9731,44137.9828,19332.3262,-24805.6566,13.1478,9.4675,53393.0000,0.0000,53393.0000,2.9764,11144.2090,0.0000,11144.2090,145.3604,0.0000,42248.7910,42248.7910,13.1138,15.3063,14.2100,-0.2119,-14302.0315,13.0011,13.0767,13.0389,2.6515,2.5480,13.1138,13.5710,13.3424,3.8454,-0.4284,13.0011,13.1138,13.0575,0.9047,-2.1196,9.4675,9.5838,9.5256,-4.9275,-2.5480,9.4675,10.3475,9.9075,-2.7031,0.4284,14.3041,14.0752,14.1897,29.0386,2.1196,0.1000,7.8141,39811.0000,-14302.0315
853.0000,11.5604,13.0068,23732.9000,38493.8000,-14760.9000,3.0894,5074.0045,6017.0393,11091.0438,150.8804,44510.8393,18658.8955,-25851.9438,12.9987,9.3454,51122.3000,0.0000,51122.3000,2.8691,10695.6992,0.0000,10695.6992,140.1206,0.0000,40426.6008,40426.6008,12.9907,15.3792,14.1849,-0.2409,-16259.8233,13.0068,12.9749,12.9909,4.0313,2.5010,12.9907,13.1599,13.0753,2.9438,-0.3680,13.0068,12.9907,12.9987,2.4974,-2.1330,9.3454,9.4263,9.3858,-4.9999,-2.5010,9.3454,9.9701,9.6578,-3.8711,0.3680,14.4459,14.0627,14.2543,30.2300,2.1330,0.1000,7.8141,36361.4000,-16259.8233
854.0000,11.5094,13.1040,22098.7000,39248.8000,-17150.1000,3.0357,4728.7854,6128.1914,10856.9768,148.2584,45376.9914,17369.9146,-28007.0768,13.0096,9.3662,50435.6000,0.0000,50435.6000,2.8383,10550.1873,0.0000,10550.1873,138.6198,0.0000,39885.4127,39885.4127,13.0274,15.3239,14.1757,-0.2251,-15193.1655,13.1040,13.0234,13.0637,6.1992,2.4640,13.0274,12.9183,12.9728,3.6252,-0.3744,13.1040,13.0274,13.0657,4.8383,-2.0896,9.3662,9.4054,9.3858,-3.7193,-2.4640,9.3662,9.7494,9.5578,-3.5327,0.3744,14.3252,13.9903,14.1578,28.9223,2.0896,0.1000,7.8141,33285.5000,-15193.1655
855.0000,11.7256,13.3619,21728.7000,39587.4000,-17858.7000,3.0318,4632.3080,6210.5309,10842.8389,148.0663,45797.9309,17096.3920,-28701.5389,13.1660,9.5195,46065.6000,0.0000,46065.6000,2.5919,9612.0539,0.0000,9612.0539,126.5835,0.0000,36453.5461,36453.5461,13.2085,15.1259,14.1672,-0.2143,-14463.4146,13.3619,13.2087,13.2853,9.6315,2.3798,13.2085,12.6871,12.9478,4.7654,-0.2120,13.3619,13.2085,13.2852,8.4274,-2.1678,9.5195,9.5063,9.5129,-1.3292,-2.3798,9.5195,9.6682,9.5938,-1.9364,0.2120,14.5921,14.1619,14.3770,31.5781,2.1678,0.1000,7.8141,28206.9000,-14463.4146
856.0000,11.4580,13.1276,21415.6000,39813.9000,-18398.3000,3.0224,4586.6829,6209.4409,10796.1238,147.6098,46023.3409,16828.9171,-29194.4238,13.0393,9.3842,51310.7000,0.0000,51310.7000,2.8787,10728.1456,0.0000,10728.1456,140.5899,0.0000,40582.5544,40582.5544,13.0890,15.2364,14.1627,-0.2031,-13706.9006,13.1276,13.0849,13.1062,7.6497,2.4708,13.0890,12.7631,12.9261,5.5634,-0.4079,13.1276,13.0890,13.1083,6.6068,-2.0629,9.3842,9.4298,9.4070,-2.2222,-2.4708,9.3842,9.6343,9.5092,-2.2418,0.4079,14.1286,13.8874,14.0080,26.5787,2.0629,0.1000,7.8141,32912.4000,-13706.9006
857.0000,11.5452,13.2501,21084.8000,40108.2000,-19023.4000,3.0212,4509.0313,6267.3027,10776.3340,147.5492,46375.5027,16575.7687,-29799.7340,13.0791,9.4319,48643.6000,0.0000,48643.6000,2.7354,10164.0473,0.0000,10164.0473,133.5942,0.0000,38479.5527,38479.5527,13.1277,15.1878,14.1578,-0.2115,-14273.3074,13.2501,13.1320,13.1910,9.3409,2.4224,13.1277,12.6696,12.8986,6.0795,-0.3130,13.2501,13.1277,13.1889,8.3462,-2.1094,9.4319,9.4394,9.4357,-1.2760,-2.4224,9.4319,9.5739,9.5029,-1.5873,0.3130,14.3547,13.9635,14.1591,28.7991,2.1094,0.1000,7.8141,29620.2000,-14273.3074
858.0000,14.7903,15.1533,37472.1000,29744.4000,7727.7000,3.4387,7592.4832,5010.1566,12602.6398,167.9430,34754.5566,29879.6168,-4874.9398,14.6826,11.0081,65636.2000,0.0000,65636.2000,3.6883,13377.0058,0.0000,13377.0058,180.1301,0.0000,52259.1942,52259.1942,12.6438,15.2921,13.9679,-1.0785,-72797.6083,14.7903,11.6233,13.2068,9.8459,0.0832,15.2921,14.7532,15.0226,32.4344,-3.6051,15.2921,14.7903,15.0412,31.1026,3.5219,11.0081,8.4335,9.7208,2.5551,-0.0832,11.0081,10.7035,10.8558,15.2888,3.6051,14.9946,14.6300,14.8123,36.4622,-3.5219,0.1000,7.8141,73363.9000,-72797.6083
859.0000,15.1578,14.8335,38949.2000,23260.3000,15688.9000,3.1102,7845.8945,3953.1487,11799.0432,151.8976,27213.4487,31103.3055,3889.8568,14.9808,11.1939,70802.2000,0.0000,70802.2000,3.8640,14365.2979,0.0000,14365.2979,188.7102,0.0000,56436.9021,56436.9021,12.5943,15.4348,14.0146,-1.1320,-76407.1628,15.1578,12.3316,13.7447,16.6247,0.2513,15.4348,15.1650,15.2999,32.0502,-3.6127,15.4348,15.1578,15.2963,30.8116,3.3615,11.1939,9.2674,10.2306,8.4688,-0.2513,11.1939,11.0405,11.1172,16.1347,3.6127,14.4174,14.2643,14.3409,29.2876,-3.3615,0.1000,7.8141,86491.1000,-76407.1628
860.0000,15.2975,14.5945,42399.6000,21543.7000,20855.9000,3.1941,8522.1761,3673.9423,12196.1184,155.9967,25217.6423,33877.4239,8659.7816,15.1202,11.3110,82351.7000,0.0000,82351.7000,4.4703,16673.8885,0.0000,16673.8885,218.3214,0.0000,65677.8115,65677.8115,12.4818,15.5309,14.0064,-1.3353,-90135.2327,15.2975,13.2750,14.2862,22.3478,0.4254,15.5309,15.3142,15.4226,31.3425,-4.0449,15.5309,15.2975,15.4142,30.2268,3.6195,11.3110,10.0134,10.6622,12.6548,-0.4254,11.3110,11.1899,11.2504,16.2294,4.0449,14.0561,13.9256,13.9909,25.2271,-3.6195,0.1000,7.8141,103207.6000,-90135.2327
861.0000,15.5693,13.1115,53769.5000,10468.5000,43301.0000,3.2430,10761.5969,1797.2123,12558.8091,158.3810,12265.7123,43007.9031,30742.1909,15.4096,11.5867,82240.1000,0.0000,82240.1000,4.4531,16580.1191,0.0000,16580.1191,217.4822,0.0000,65659.9809,65659.9809,12.1193,15.8412,13.9802,-1.6367,-110478.2880,15.5693,13.6029,14.5861,24.5937,0.4034,15.8412,15.5896,15.7154,33.4407,-4.0497,15.8412,15.5693,15.7053,32.4046,3.6463,11.5867,10.2888,10.9378,14.6796,-0.4034,11.5867,11.4361,11.5114,18.3105,4.0497,12.7993,12.8782,12.8387,11.9576,-3.6463,0.1000,7.8141,125541.1000,-110478.2880
862.0000,15.6602,13.3119,51287.9000,10876.2000,40411.7000,3.1234,10250.4084,1871.3998,12121.8082,152.5429,12747.5998,41037.4916,28289.8918,15.5040,11.6600,94743.3000,0.0000,94743.3000,5.1037,19074.3749,0.0000,19074.3749,249.2570,0.0000,75668.9251,75668.9251,12.1091,15.8878,13.9984,-1.7764,-119906.5035,15.6602,14.2673,14.9638,27.9080,0.6601,15.8878,15.6877,15.7877,32.8496,-4.4436,15.8878,15.6602,15.7740,31.8332,3.7835,11.6600,10.7770,11.2185,16.8651,-0.6601,11.6600,11.5430,11.6015,18.2413,4.4436,12.8697,12.7739,12.8218,14.3171,-3.7835,0.1000,7.8141,135155.0000,-119906.5035
863.0000,15.7460,12.9934,55568.3000,8674.2000,46894.1000,3.2314,11091.1048,1495.6867,12586.7916,157.8153,10169.8867,44477.1952,34307.3084,15.6113,11.7593,92886.9000,0.0000,92886.9000,4.9953,18671.2875,0.0000,18671.2875,243.9634,0.0000,74215.6125,74215.6125,12.0879,15.9742,14.0311,-1.8269,-123316.4770,15.7460,14.4138,15.0799,27.8898,0.5880,15.9742,15.7710,15.8726,32.8468,-4.4073,15.9742,15.7460,15.8601,31.8945,3.8194,11.7593,10.9074,11.3333,17.0231,-0.5880,11.7593,11.6387,11.6990,18.5570,4.4073,12.6723,12.6062,12.6392,13.3815,-3.8194,0.1000,7.8141,139781.0000,-123316.4770
864.0000,15.7914,12.8281,59971.2000,7746.2000,52225.0000,3.4058,11961.4886,1337.1739,13298.6624,166.3321,9083.3739,48009.7114,38926.3376,15.6671,11.8070,105321.7000,0.0000,105321.7000,5.6533,21153.5858,0.0000,21153.5858,276.0966,0.0000,84168.1142,84168.1142,12.0495,15.9916,14.0205,-2.0406,-137739.1414,15.7914,14.6854,15.2384,28.7876,0.7492,15.9916,15.8171,15.9043,32.3773,-4.9041,15.9916,15.7914,15.8915,31.4525,4.1549,11.8070,11.1109,11.4589,17.6024,-0.7492,11.8070,11.7033,11.7552,18.4857,4.9041,12.5185,12.4581,12.4883,12.6930,-4.1549,0.1000,7.8141,157546.7000,-137739.1414
865.0000,15.8501,12.7960,61210.7000,7226.6000,53984.1000,3.4412,12197.6283,1249.2966,13446.9249,168.0642,8475.8966,49013.0717,40537.1751,15.7318,11.8670,100670.0000,0.0000,100670.0000,5.3982,20200.2553,0.0000,20200.2553,263.6413,0.0000,80469.7447,80469.7447,12.0771,16.0581,14.0676,-2.0108,-135730.6267,15.8501,14.6980,15.2740,28.2754,0.6523,16.0581,15.8740,15.9660,32.4799,-4.7459,16.0581,15.8501,15.9541,31.5915,4.0936,11.8670,11.1424,11.5047,17.3145,-0.6523,11.8670,11.7592,11.8131,18.5790,4.7459,12.5325,12.4456,12.4890,13.7040,-4.0936,0.1000,7.8141,154654.1000,-135730.6267
866.0000,15.8690,12.6953,64478.4000,6686.8000,57791.6000,3.5774,12845.0457,1156.5205,14001.5662,174.7120,7843.3205,51633.3543,43790.0338,15.7570,11.8874,112456.9000,0.0000,112456.9000,6.0234,22557.1337,0.0000,22557.1337,294.1720,0.0000,89899.7663,89899.7663,12.0547,16.0534,14.0541,-2.1937,-148073.4460,15.8690,14.8855,15.3772,28.8638,0.8153,16.0534,15.8935,15.9735,31.9821,-5.2080,16.0534,15.8690,15.9612,31.1086,4.3927,11.8874,11.2776,11.5825,17.6218,-0.8153,11.8874,11.7932,11.8403,18.3732,5.2080,12.4322,12.3647,12.3984,13.2436,-4.3927,0.1000,7.8141,170248.5000,-148073.4460
867.0000,15.9104,12.6339,67832.6000,6207.2000,61625.4000,3.7228,13504.6180,1074.6755,14579.2935,181.8143,7281.8755,54327.9820,47046.1065,15.8033,11.9313,110619.2000,0.0000,110619.2000,5.9223,22173.6248,0.0000,22173.6248,289.2359,0.0000,88445.5752,88445.5752,12.0669,16.0969,14.0819,-2.2211,-149922.1913,15.9104,14.8880,15.3992,28.4726,0.7332,16.0969,15.9326,16.0148,32.0488,-5.1891,16.0969,15.9104,16.0036,31.2062,4.4560,11.9313,11.2946,11.6129,17.3971,-0.7332,11.9313,11.8348,11.8831,18.4615,5.1891,12.4135,12.3371,12.3753,13.6017,-4.4560,0.1000,7.8141,172244.6000,-149922.1913
868.0000,15.9210,12.5531,71504.0000,5792.1000,65711.9000,3.8857,14233.2085,1003.0732,15236.2818,189.7722,6795.1732,57270.7915,50475.6182,15.8196,11.9442,121713.9000,0.0000,121713.9000,6.5110,24391.8152,0.0000,24391.8152,317.9847,0.0000,97322.0848,97322.0848,12.0490,16.0891,14.0690,-2.4001,-162005.2900,15.9210,15.0226,15.4718,28.8725,0.8751,16.0891,15.9433,16.0162,31.6518,-5.6359,16.0891,15.9210,16.0050,30.8221,4.7608,11.9442,11.3907,11.6674,17.5894,-0.8751,11.9442,11.8584,11.9013,18.2822,5.6359,12.3395,12.2747,12.3071,13.2592,-4.7608,0.1000,7.8141,187425.8000,-162005.2900
869.0000,15.9120,13.1100,62565.2000,9463.4000,53101.8000,3.6094,12455.6327,1638.4996,14094.1323,176.2759,11101.8996,50109.5673,39007.6677,15.8140,11.9376,118222.7000,0.0000,118222.7000,6.3224,23694.0759,0.0000,23694.0759,308.7751,0.0000,94528.6241,94528.6241,12.2025,16.0863,14.1444,-2.2041,-148774.1169,15.9120,15.0772,15.4946,28.6606,0.9043,16.0863,15.9370,16.0116,31.2885,-5.4180,16.0863,15.9120,15.9991,30.4550,4.5137,11.9376,11.4307,11.6842,17.3447,-0.9043,11.9376,11.8526,11.8951,17.8822,5.4180,12.7736,12.6226,12.6981,18.4667,-4.5137,0.1000,7.8141,171324.5000,-148774.1169
870.0000,15.8630,13.6744,52618.9000,12509.0000,40109.9000,3.2534,10483.4282,2163.1820,12646.6102,158.8899,14672.1820,42135.4718,27463.2898,15.7749,11.8994,126114.0000,0.0000,126114.0000,6.7451,25289.9949,0.0000,25289.9949,329.4180,0.0000,100824.0051,100824.0051,12.3149,16.0306,14.1727,-2.1229,-143294.2987,15.8630,15.2049,15.5340,28.7562,1.1639,16.0306,15.8937,15.9622,30.4553,-5.5812,16.0306,15.8630,15.9468,29.6018,4.4173,11.8994,11.5071,11.7033,17.2252,-1.1639,11.8994,11.8225,11.8609,17.2363,5.5812,13.1034,12.9370,13.0202,21.9020,-4.4173,0.1000,7.8141,166223.9000,-143294.2987
871.0000,11.7575,12.9803,36699.4000,51429.5000,-14730.1000,4.3103,7819.5962,8074.0285,15893.6247,210.5072,59503.5285,28879.8038,-30623.7247,13.5404,9.6991,80459.7000,0.0000,80459.7000,4.3063,16689.5866,0.0000,16689.5866,210.3115,0.0000,63770.1134,63770.1134,13.4974,15.6696,14.5835,-0.2680,-18089.5804,12.9803,13.3266,13.1534,-0.3266,3.5906,13.4974,14.6133,14.0554,7.3467,-0.7157,12.9803,13.4974,13.2388,-3.1571,-2.8749,9.6991,10.0056,9.8524,-5.4131,-3.5906,9.6991,10.8959,10.2975,-1.7544,0.7157,14.4811,13.9455,14.2133,35.5227,2.8749,0.1000,7.8141,65729.6000,-18089.5804
872.0000,12.0115,16.6573,16068.6000,87457.8000,-71389.2000,4.9448,3408.8816,13807.8765,17216.7581,241.4973,101265.6765,12659.7184,-88605.9581,15.4124,11.6960,57493.9000,0.0000,57493.9000,3.2034,11590.6528,0.0000,11590.6528,156.4511,0.0000,45903.2472,45903.2472,15.5604,13.5734,14.5669,0.1977,13345.2637,16.6573,15.6917,16.1745,40.7079,2.7161,15.5604,13.8560,14.7082,18.9754,-0.4874,16.6573,15.5604,16.1088,36.8681,-2.2287,11.6960,11.2221,11.4590,17.5013,-2.7161,11.6960,10.3712,11.0336,10.1732,0.4874,12.8732,12.9735,12.9234,17.1838,2.2287,0.1000,7.8141,-13895.3000,13345.2637
873.0000,12.5127,17.8586,10550.9000,101101.0000,-90550.1000,5.2820,2219.3341,16142.8947,18362.2288,257.9632,117243.8947,8331.5659,-108912.3288,16.9582,14.5546,20622.1000,3757.0000,16865.1000,1.3114,4066.6614,645.4719,4712.1333,64.0478,4402.4719,16555.4386,12152.9667,16.7339,12.5400,14.6369,0.9515,64228.1451,17.8586,16.9582,17.4084,51.6375,2.1978,16.9582,15.1343,16.0462,35.5812,0.8864,17.8586,17.1936,17.5261,50.7405,-3.0842,13.2729,12.5380,12.9055,33.3500,-2.1978,12.5400,11.3765,11.9582,21.2750,-0.8864,12.5400,12.4946,12.5173,13.5166,3.0842,0.1000,7.8141,-73685.0000,64228.1451
874.0000,12.2926,17.9069,8430.9000,111909.5000,-103478.6000,5.6819,1780.0302,17779.9956,19560.0257,277.4941,129689.4956,6650.8698,-123038.6257,17.2756,14.7045,14478.8000,2408.6000,12070.2000,0.8885,2842.8020,416.1138,3258.9157,43.3952,2824.7138,11635.9980,8811.2843,17.1529,12.0872,14.6201,1.3875,93654.1575,17.9069,17.2756,17.5912,49.6662,2.1901,17.2756,16.1775,16.7265,41.5179,1.3016,17.9069,17.5165,17.7117,48.8545,-3.4917,12.9366,12.6300,12.7833,28.3457,-2.1901,12.0872,11.7298,11.9085,18.9405,-1.3016,12.0872,12.0809,12.0841,9.5232,3.4917,0.1000,7.8141,-91408.4000,93654.1575
875.0000,12.1931,17.9986,6971.9000,122365.9000,-115394.0000,6.0855,1474.4817,19397.8527,20872.3345,297.2049,141763.7527,5497.4183,-136266.3345,17.4260,16.1500,11565.8000,4402.2000,7163.6000,0.8401,2266.2242,762.5580,3028.7822,41.0296,5164.7580,9299.5758,4134.8178,17.3536,11.8004,14.5770,1.6644,112348.6320,17.9986,17.4260,17.7123,48.5595,2.3085,17.4260,16.5786,17.0023,42.4796,1.4684,17.9986,17.6549,17.8267,47.7783,-3.7769,13.2538,12.8548,13.0543,30.1057,-2.3085,11.8004,11.5968,11.6986,15.7277,-1.4684,11.8004,11.7886,11.7945,7.5056,3.7769,0.1000,7.8141,-108230.4000,112348.6320
876.0000,12.0636,17.9787,6155.0000,131969.9000,-125814.9000,6.4861,1304.5932,20859.7324,22164.3256,316.7718,152829.6324,4850.4068,-147979.2256,11.9460,13.8640,9300.6000,14415.7000,-5115.1000,1.2607,1979.4266,2297.4708,4276.8974,61.5726,16713.1708,7321.1734,-9391.9974,16.9908,12.1833,14.5870,2.1281,143645.4462,17.9787,17.3148,17.6468,45.9160,1.7418,15.8658,15.8338,15.8498,26.7673,3.0025,17.9787,17.7229,17.8508,46.3286,-4.7443,11.9460,12.0299,11.9880,15.6970,-1.7418,12.1833,11.9460,12.0646,20.1572,-3.0025,12.1833,12.0760,12.1296,12.9321,4.7443,0.1000,7.8141,-130930.0000,143645.4462
877.0000,12.0007,18.0105,5391.8000,141424.8000,-136033.0000,6.8810,1144.0575,22322.8323,23466.8898,336.0548,163747.6323,4247.7425,-159499.8898,11.9895,14.5200,10377.9000,21661.9000,-11284.0000,1.7362,2207.1218,3454.1876,5661.3094,84.7908,25116.0876,8170.7782,-16945.3094,16.9499,12.1341,14.5420,2.3713,160060.3655,18.0105,17.3236,17.6670,45.0326,1.7149,15.9132,15.7116,15.8124,27.5759,3.4511,18.0105,17.7772,17.8938,45.6307,-5.1660,11.9895,11.7835,11.8865,15.6532,-1.7149,12.1341,11.9895,12.0618,19.3045,-3.4511,12.1341,12.0728,12.1034,12.7449,5.1660,0.1000,7.8141,-147317.0000,160060.3655
878.0000,11.8093,17.9419,4081.6000,151834.9000,-147753.3000,7.2922,868.8982,23864.2563,24733.1545,356.1386,175699.1563,3212.7018,-172486.4545,11.8042,15.9614,4906.6000,26600.8000,-21694.2000,1.6822,1046.7128,4232.0313,5278.7441,82.1545,30832.8313,3859.8872,-26972.9441,17.1765,11.8918,14.5341,2.7100,182923.5134,17.9419,17.3416,17.6417,43.8077,1.8700,16.6880,16.3212,16.5046,36.4026,3.5522,17.9419,17.7368,17.8393,43.9965,-5.4222,11.8042,11.6504,11.7273,14.2798,-1.8700,11.8918,11.8042,11.8480,16.2860,-3.5522,11.8918,11.8641,11.8780,10.3021,5.4222,0.1000,7.8141,-169447.5000,182923.5134
879.0000,11.6621,17.9041,2827.8000,160895.8000,-158068.0000,7.6375,603.5135,25206.2495,25809.7630,373.0052,186102.0495,2224.2865,-183877.7630,11.6559,15.9337,3960.2000,23661.1000,-19700.9000,1.4731,846.9025,3757.5482,4604.4506,71.9424,27418.6482,3113.2975,-24305.3506,17.2322,11.7413,14.4867,2.8585,192946.6931,17.9041,17.3631,17.6336,43.0370,2.0548,16.7663,16.4797,16.6230,36.6241,3.5279,17.9041,17.7077,17.8059,42.9676,-5.5827,11.6559,11.5245,11.5902,13.1578,-2.0548,11.7413,11.6559,11.6986,14.6177,-3.5279,11.7413,11.7127,11.7270,9.1723,5.5827,0.1000,7.8141,-177768.9000,192946.6931
880.0000,11.5544,17.8661,1988.5000,167943.3000,-165954.8000,7.9127,425.1775,26248.1083,26673.2858,386.4415,194191.4083,1563.3225,-192628.0858,11.5477,15.6898,3575.3000,19182.6000,-15607.3000,1.2153,765.9686,3042.3694,3808.3381,59.3529,22224.9694,2809.3314,-19415.6381,17.2355,11.6339,14.4347,2.9217,197215.8230,17.8661,17.3772,17.6217,42.3412,2.2325,16.7824,16.5080,16.6452,36.0544,3.4477,17.8661,17.6772,17.7717,42.0870,-5.6802,11.5477,11.4272,11.4875,12.4372,-2.2325,11.6339,11.5477,11.5908,13.6075,-3.4477,11.6339,11.6045,11.6192,8.5986,5.6802,0.1000,7.8141,-181562.1000,197215.8230
881.0000,11.4890,17.8156,1844.8000,170819.8000,-168975.0000,8.0334,394.8984,26659.3808,27054.2791,392.3375,197479.1808,1449.9016,-196029.2791,11.4821,15.0222,4128.8000,14760.9000,-10632.1000,1.0149,885.5199,2339.2521,3224.7719,49.5639,17100.1521,3243.2801,-13856.8719,17.1787,11.5743,14.3765,2.8976,195590.6606,17.8156,17.3629,17.5892,41.5000,2.3395,16.6547,16.4085,16.5316,34.1298,3.3544,17.8156,17.6325,17.7240,41.1611,-5.6939,11.4821,11.3623,11.4222,12.1191,-2.3395,11.5743,11.4821,11.5282,13.1740,-3.3544,11.5743,11.5410,11.5576,8.5338,5.6939,0.1000,7.8141,-179607.1000,195590.6606
882.0000,11.5375,17.7896,2938.5000,168076.6000,-165138.1000,7.9631,628.4885,26259.1834,26887.6720,388.9053,194335.7834,2310.0115,-192025.7720,11.5353,13.7643,7977.4000,14489.7000,-6512.3000,1.2235,1709.4265,2297.7295,4007.1561,59.7560,16787.4295,6267.9735,-10519.4561,16.9786,11.6513,14.3150,2.7965,188762.0737,17.7896,17.3261,17.5579,40.7886,2.2465,16.0702,15.9423,16.0063,27.6347,3.4701,17.7896,17.6077,17.6987,40.6158,-5.7166,11.5353,11.3782,11.4567,12.9222,-2.2465,11.6513,11.5353,11.5933,14.2342,-3.4701,11.6513,11.6001,11.6257,9.9264,5.7166,0.1000,7.8141,-171650.4000,188762.0737
883.0000,11.4604,17.1458,6376.7000,92089.6000,-85712.9000,4.6260,1365.6738,14363.1749,15728.8487,225.9257,106452.7749,5011.0262,-101441.7487,16.8340,13.2981,16132.3000,135.7000,15996.6000,0.9402,3186.7550,23.2639,3210.0189,45.9183,158.9639,12945.5450,12786.5811,16.6633,11.1986,13.9309,1.1509,77686.5881,17.1458,16.8340,16.9899,33.6786,1.8554,16.8340,15.7613,16.2976,32.0340,0.9152,17.1458,16.9613,17.0535,32.6258,-2.7706,12.2473,11.8085,12.0279,19.9698,-1.8554,11.1986,11.1677,11.1832,9.2957,-0.9152,11.1986,11.2272,11.2129,5.2033,2.7706,0.1000,7.8141,-69716.3000,77686.5881
884.0000,11.5400,17.0172,8318.0000,92157.1000,-83839.1000,4.7344,1778.9833,14398.8078,16177.7910,231.2211,106555.9078,6539.0167,-100016.8910,16.6306,12.6731,21895.6000,0.0000,21895.6000,1.1503,4337.5179,0.0000,4337.5179,56.1786,0.0000,17558.0821,17558.0821,16.5218,11.4686,13.9952,1.0349,69854.8812,17.0172,16.6306,16.8239,32.5680,1.9616,16.6306,15.7331,16.1819,30.4004,0.8113,17.0172,16.7525,16.8848,31.6819,-2.7728,12.0062,11.8074,11.9068,17.4642,-1.9616,11.4686,11.0607,11.2646,11.1331,-0.8113,11.4686,11.3508,11.4097,8.6565,2.7728,0.1000,7.8141,-61943.5000,69854.8812
885.0000,11.8412,14.5285,13756.9000,51854.1000,-38097.2000,3.1631,2926.9925,8155.7888,11082.7813,154.4827,60009.8888,10829.9075,-49179.9813,14.9433,11.0229,30040.9000,0.0000,30040.9000,1.5838,6098.5173,0.0000,6098.5173,77.3510,0.0000,23942.3827,23942.3827,14.9452,12.8603,13.9027,0.3766,25418.2632,14.5285,14.9433,14.7359,8.0274,2.1095,14.9433,15.1967,15.0700,17.1076,0.5257,14.5285,14.8950,14.7117,6.2326,-2.6352,11.0514,11.1562,11.1038,7.5332,-2.1095,12.8603,11.1372,11.9987,20.2500,-0.5257,12.8603,12.3894,12.6248,23.5411,2.6352,0.1000,7.8141,-8056.3000,25418.2632
886.0000,11.9740,14.3106,16574.1000,47806.8000,-31232.7000,3.1286,3518.3766,7541.4529,11059.8294,152.7941,55348.2529,13055.7234,-42292.5294,14.3214,10.5264,33509.8000,0.0000,33509.8000,1.8202,6867.1184,0.0000,6867.1184,88.8970,0.0000,26642.6816,26642.6816,14.3453,13.5105,13.9279,0.1370,9249.0095,14.3106,14.3214,14.3160,7.4923,2.1710,14.3214,14.4775,14.3995,11.3048,0.3508,14.3106,14.3269,14.3187,6.2769,-2.5218,10.6400,10.6990,10.6695,3.7458,-2.1710,13.5105,11.2297,12.3701,23.4283,-0.3508,13.5105,13.0716,13.2910,29.3601,2.5218,0.1000,7.8141,2277.1000,9249.0095
887.0000,11.6162,13.5570,23887.8000,35298.5000,-11410.7000,2.9438,5102.2046,5524.3491,10626.5538,143.7705,40822.8491,18785.5954,-22037.2538,14.4785,11.9752,70922.2000,0.0000,70922.2000,3.8958,14499.1688,0.0000,14499.1688,190.2662,0.0000,56423.0312,56423.0312,11.9019,15.7454,13.8236,-0.6369,-42989.9563,13.5570,13.6638,13.6104,2.0552,2.9292,15.7389,15.2972,15.5181,27.2724,-2.9146,13.5570,14.4596,14.0083,5.7020,-0.0146,11.9752,11.6095,11.7923,18.8436,-2.9292,11.9752,11.9019,11.9385,16.8725,2.9146,11.9019,12.9583,12.4301,16.6305,0.0146,0.1000,7.8141,59511.5000,-42989.9563
888.0000,10.7008,11.6838,28843.7000,29247.9000,-404.2000,2.9402,6259.7177,4487.6712,10747.3890,143.5958,33735.5712,22583.9823,-11151.5890,14.0374,10.2782,91059.5000,0.0000,91059.5000,4.9878,18742.4603,0.0000,18742.4603,243.5969,0.0000,72317.0397,72317.0397,10.6185,17.1657,13.8921,-0.7660,-51707.4147,11.6838,12.1628,11.9233,-15.0721,2.6427,16.7762,16.1497,16.4630,37.7564,-2.3451,11.6838,14.0953,12.8895,-5.2904,-0.2975,10.2782,10.5425,10.4103,0.7185,-2.6427,10.2782,10.6185,10.4484,-0.9600,2.3451,10.6185,12.1073,11.3629,4.2685,0.2975,0.1000,7.8141,90655.3000,-51707.4147
889.0000,14.8655,15.1796,33122.3000,25833.2000,7289.1000,3.0438,6703.1020,4359.2933,11062.3954,148.6534,30192.4933,26419.1980,-3773.2954,15.0135,11.2697,93910.9000,0.0000,93910.9000,5.1853,19044.5799,0.0000,19044.5799,253.2405,0.0000,74866.3201,74866.3201,12.2874,15.3462,13.8168,-1.4383,-97086.2524,14.8655,12.9226,13.8941,14.0599,0.7138,15.3462,15.3473,15.3467,22.1512,-4.4714,15.3462,14.8655,15.1059,25.3231,3.7576,11.2697,10.5694,10.9196,9.0945,-0.7138,11.2697,11.1193,11.1945,11.0213,4.4714,14.3038,13.6774,13.9906,38.2159,-3.7576,0.1000,7.8141,101200.0000,-97086.2524
890.0000,15.2132,14.9665,37035.2000,22848.5000,14186.7000,2.9899,7453.8263,3888.4245,11342.2508,146.0211,26736.9245,29581.3737,2844.4492,15.1005,11.2893,105222.8000,0.0000,105222.8000,5.7084,21310.8879,0.0000,21310.8879,278.7912,0.0000,83911.9121,83911.9121,12.3786,15.4108,13.8947,-1.5071,-101730.2884,15.2132,14.1268,14.6700,22.4451,0.9062,15.4108,15.2842,15.3475,23.4359,-4.8023,15.4108,15.2132,15.3120,25.5753,3.8961,11.2893,10.8778,11.0836,11.1031,-0.9062,11.2893,11.2200,11.2547,11.6400,4.8023,14.0155,13.8067,13.9111,32.9723,-3.8961,0.1000,7.8141,119409.5000,-101730.2884
891.0000,15.3407,14.5504,41038.3000,20065.9000,20972.4000,3.0524,8242.9643,3425.5538,11668.5181,149.0747,23491.4538,32795.3357,9303.8819,15.2429,11.4238,104597.1000,0.0000,104597.1000,5.6657,21139.4020,0.0000,21139.4020,276.7023,0.0000,83457.6980,83457.6980,12.3572,15.5288,13.9430,-1.5800,-106647.3421,15.3407,14.4847,14.9127,23.9053,0.8711,15.5288,15.3807,15.4547,25.2501,-4.7946,15.5288,15.3407,15.4347,26.0150,3.9235,11.4238,10.9837,11.2037,12.3807,-0.8711,11.4238,11.3389,11.3813,13.1626,4.7946,13.7585,13.6016,13.6801,28.3695,-3.9235,0.1000,7.8141,125569.5000,-106647.3421
892.0000,15.4478,14.1320,45577.8000,17441.6000,28136.2000,3.1549,9139.4100,2985.3938,12124.8038,154.0806,20426.9938,36438.3900,16011.3962,15.3585,11.5280,114933.0000,0.0000,114933.0000,6.2097,23188.6519,0.0000,23188.6519,303.2727,0.0000,91744.3481,91744.3481,12.2688,15.6258,13.9473,-1.7964,-121254.2026,15.4478,14.7225,15.0852,25.0338,1.0183,15.6258,15.4833,15.5546,26.5394,-5.1914,15.6258,15.4478,15.5368,26.6041,4.1732,11.5280,11.1207,11.3244,13.5839,-1.0183,11.5280,11.4463,11.4872,14.2477,5.1914,13.3972,13.2919,13.3446,23.6638,-4.1732,0.1000,7.8141,143069.2000,-121254.2026
893.0000,15.3249,15.3969,41930.8000,29462.3000,12468.5000,3.5377,8424.3222,5027.7123,13452.0345,172.7763,34490.0123,33506.4778,-983.5345,15.2506,11.4137,112540.2000,0.0000,112540.2000,6.0679,22742.1447,0.0000,22742.1447,296.3475,0.0000,89798.0553,89798.0553,12.6673,15.4512,14.0592,-1.5280,-103140.9277,15.3249,14.6663,14.9956,23.2180,0.8434,15.4512,15.3449,15.3980,24.5478,-5.2245,15.4512,15.3249,15.3880,24.3221,4.3811,11.4137,11.0819,11.2478,12.3274,-0.8434,11.4137,11.3603,11.3870,12.7697,5.2245,14.5663,14.2259,14.3961,36.4770,-4.3811,0.1000,7.8141,125008.7000,-103140.9277
894.0000,15.2235,15.9746,39689.3000,36391.4000,3297.9000,3.7568,7986.7021,6194.7570,14181.4591,183.4756,42586.1570,31702.5979,-10883.5591,15.1556,11.3275,122393.8000,0.0000,122393.8000,6.6119,24768.2382,0.0000,24768.2382,322.9153,0.0000,97625.5618,97625.5618,12.8383,15.3390,14.0886,-1.4816,-100008.2380,15.2235,14.6477,14.9356,22.3376,0.9517,15.3390,15.2410,15.2900,23.5491,-5.6602,15.3390,15.2235,15.2812,23.1040,4.7085,11.3275,11.0452,11.1863,11.5894,-0.9517,11.3275,11.2808,11.3041,11.8538,5.6602,14.9783,14.7106,14.8444,39.6424,-4.7085,0.1000,7.8141,125691.7000,-100008.2380
895.0000,12.3905,15.0440,22894.2000,84148.4000,-61254.2000,5.1719,4825.6634,13398.9320,18224.5954,252.5849,97547.3320,18068.5366,-79478.7954,14.8706,11.0531,75999.3000,0.0000,75999.3000,4.1126,15445.2289,0.0000,15445.2289,200.8515,0.0000,60554.0711,60554.0711,14.9472,13.9945,14.4709,0.1984,13395.0935,15.0440,14.8907,14.9674,22.7588,3.9568,14.9472,14.3602,14.6537,16.2574,-0.1558,15.0440,14.9472,14.9956,19.9020,-3.8010,11.0531,11.0090,11.0311,9.8320,-3.9568,11.0531,10.8714,10.9623,7.9314,0.1558,13.8665,13.8286,13.8475,25.5053,3.8010,0.1000,7.8141,14745.1000,13395.0935
896.0000,12.4209,17.5537,15470.9000,122208.2000,-106737.3000,6.5398,3259.2915,19472.5769,22731.8683,319.3910,141680.7769,12211.6085,-129469.1683,16.7916,12.9656,55120.6000,0.0000,55120.6000,2.9980,10894.8742,0.0000,10894.8742,146.4182,0.0000,44225.7258,44225.7258,16.6540,12.3770,14.5155,0.8656,58426.0740,17.5537,16.7916,17.1727,49.3332,3.1793,16.7916,13.0420,14.9168,20.9475,0.1812,17.5537,16.8488,17.2013,47.2359,-3.3605,12.7981,12.3157,12.5569,28.6186,-3.1793,12.3770,10.0273,11.2021,11.6259,-0.1812,12.3770,12.5205,12.4487,9.3919,3.3605,0.1000,7.8141,-51616.7000,58426.0740
897.0000,12.4231,17.9700,11219.0000,135882.5000,-124663.5000,6.9494,2363.4476,21652.4819,24015.9296,339.3951,157534.9819,8855.5524,-148679.4296,17.3904,15.8753,17796.5000,5944.8000,11851.7000,1.2551,3488.7620,1029.1195,4517.8816,61.2969,6973.9195,14307.7380,7333.8184,17.1810,12.0102,14.5956,1.6825,113565.6531,17.9700,17.3904,17.6802,50.9858,2.7348,17.3904,16.0151,16.7028,42.7575,1.4797,17.9700,17.5904,17.7802,50.1342,-4.2145,13.5067,13.0444,13.2755,34.3895,-2.7348,12.0102,11.4977,11.7539,18.2089,-1.4797,12.0102,12.0199,12.0150,7.0997,4.2145,0.1000,7.8141,-112811.8000,113565.6531
898.0000,12.1970,17.9913,8448.2000,146361.6000,-137913.4000,7.2892,1786.5843,23203.7688,24990.3531,355.9913,169565.3688,6661.6157,-162903.7531,17.5134,17.0530,10501.1000,5890.1000,4611.0000,0.8639,2055.1809,1021.8811,3077.0620,42.1890,6911.9811,8445.9191,1533.9380,17.4389,11.7041,14.5715,2.1055,142121.7090,17.9913,17.5134,17.7523,48.6539,2.7177,17.5134,16.7663,17.1399,44.6675,1.8538,17.9913,17.7116,17.8514,47.8924,-4.5715,13.2834,13.0203,13.1518,30.0501,-2.7177,11.7041,11.5268,11.6155,15.4470,-1.8538,11.7041,11.7075,11.7058,5.5821,4.5715,0.1000,7.8141,-133302.4000,142121.7090
899.0000,11.9404,17.8653,7048.7000,154903.4000,-147854.7000,7.6039,1497.1705,24417.5037,25914.6742,371.3614,179320.9037,5551.5295,-173769.3742,11.8111,13.5526,7499.1000,10753.9000,-3254.8000,0.9693,1599.5817,1711.0271,3310.6088,47.3409,12464.9271,5899.5183,-6565.4088,17.0865,12.0126,14.5496,2.4856,167778.1235,17.8653,17.3692,17.6173,45.0219,2.2115,16.2061,16.1177,16.1619,30.4196,3.1809,17.8653,17.6580,17.7617,44.9118,-5.3924,11.8111,11.9520,11.8815,13.3959,-2.2115,12.0126,11.8111,11.9119,18.8001,-3.1809,12.0126,11.9356,11.9741,10.6487,5.3924,0.1000,7.8141,-151109.5000,167778.1235
900.0000,11.8197,17.8382,6099.5000,163189.7000,-157090.2000,7.9283,1298.2418,25654.7966,26953.0383,387.2029,188844.4966,4801.2582,-184043.2383,11.7971,15.5188,5510.3000,22013.0000,-16502.7000,1.4755,1175.6358,3501.8370,4677.4728,72.0623,25514.8370,4334.6642,-21180.1728,17.1266,11.9131,14.5198,2.8015,189098.1578,17.8382,17.3225,17.5804,43.5175,2.1509,16.5886,16.3018,16.4452,34.4501,3.6264,17.8382,17.6444,17.7413,43.6020,-5.7773,11.7971,11.6725,11.7348,13.2741,-2.1509,11.9131,11.7971,11.8551,17.3500,-3.6264,11.9131,11.8744,11.8937,10.2144,5.7773,0.1000,7.8141,-173592.9000,189098.1578
901.0000,11.7336,17.8575,4839.1000,172373.6000,-167534.5000,8.2817,1031.4981,27047.0166,28078.5147,404.4638,199420.6166,3807.6019,-195613.0147,11.7254,15.8096,5677.7000,29131.9000,-23454.2000,1.8598,1212.7922,4630.2585,5843.0507,90.8303,33762.1585,4464.9078,-29297.2507,17.1680,11.8187,14.4933,3.0999,209240.5262,17.8575,17.3338,17.5956,42.9339,2.1406,16.6252,16.3921,16.5086,34.6997,4.0004,17.8575,17.6734,17.7654,43.1196,-6.1411,11.7254,11.5851,11.6553,13.1808,-2.1406,11.8187,11.7254,11.7721,16.0512,-4.0004,11.8187,11.7853,11.8020,9.7409,6.1411,0.1000,7.8141,-190988.7000,209240.5262
902.0000,11.5747,17.8201,3168.3000,182361.2000,-179192.9000,8.6507,677.2030,28514.2023,29191.4053,422.4885,210875.4023,2491.0970,-208384.3053,11.5675,16.8340,1524.8000,33166.4000,-31641.6000,1.8328,326.5639,5261.4539,5588.0177,89.5107,38427.8539,1198.2361,-37229.6177,17.3211,11.6339,14.4775,3.4068,229962.1703,17.8201,17.3431,17.5816,42.0979,2.2727,17.1158,16.8078,16.9618,39.7054,4.1054,17.8201,17.6514,17.7358,42.0925,-6.3781,11.5675,11.4622,11.5148,12.0447,-2.2727,11.6339,11.5675,11.6007,13.9346,-4.1054,11.6339,11.6148,11.6244,8.2375,6.3781,0.1000,7.8141,-210834.5000,229962.1703
903.0000,11.4396,17.7759,1866.6000,189849.7000,-187983.1000,8.9193,399.9065,29597.3168,29997.2234,435.6045,219447.0168,1466.6935,-217980.3234,11.4315,16.8205,909.7000,27620.7000,-26711.0000,1.5049,195.2721,4374.5954,4569.8675,73.4989,31995.2954,714.4279,-31280.8675,17.3359,11.4954,14.4156,3.4789,234822.9310,17.7759,17.3465,17.5612,41.3389,2.4715,17.1474,16.8852,17.0163,39.1248,3.9764,17.7759,17.6138,17.6948,41.1292,-6.4479,11.4315,11.3422,11.3869,11.0779,-2.4715,11.4954,11.4315,11.4635,12.5453,-3.9764,11.4954,11.4769,11.4862,7.3723,6.4479,0.1000,7.8141,-214694.1000,234822.9310
904.0000,11.3373,17.7118,1331.5000,194087.8000,-192756.3000,9.0795,285.7711,30190.5769,30476.3480,443.4257,224278.3769,1045.7289,-223232.6480,11.3284,16.6449,820.5000,20120.1000,-19299.6000,1.1050,176.4294,3182.7726,3359.2020,53.9672,23302.8726,644.0706,-22658.8020,17.3005,11.3950,14.3477,3.4367,231979.5493,17.7118,17.3257,17.5188,40.4308,2.6581,17.1258,16.8663,16.9960,38.0731,3.7632,17.7118,17.5550,17.6334,40.0645,-6.4213,11.3284,11.2460,11.2872,10.4496,-2.6581,11.3950,11.3284,11.3617,11.6890,-3.7632,11.3950,11.3751,11.3850,6.9468,6.4213,0.1000,7.8141,-212055.9000,231979.5493
905.0000,11.2820,17.6267,1857.7000,193036.2000,-191178.5000,9.0542,399.0885,29990.9250,30390.0135,442.1919,223027.1250,1458.6115,-221568.5135,11.2729,16.1059,1387.9000,14501.6000,-13113.7000,0.8425,298.7141,2292.4991,2591.2133,41.1460,16794.0991,1089.1859,-15704.9133,17.2124,11.3485,14.2805,3.3161,223835.8810,17.6267,17.2680,17.4473,39.2999,2.7372,16.9945,16.7510,16.8727,36.0886,3.5797,17.6267,17.4739,17.5503,38.8781,-6.3170,11.2729,11.1864,11.2297,10.2844,-2.7372,11.3485,11.2729,11.3107,11.4560,-3.5797,11.3485,11.3235,11.3360,7.0805,6.3170,0.1000,7.8141,-204292.2000,223835.8810
906.0000,11.3392,17.6285,2816.4000,192863.9000,-190047.5000,9.0962,604.4449,30001.4704,30605.9153,444.2440,222865.3704,2211.9551,-220653.4153,11.3339,14.6341,4829.3000,15042.4000,-10213.1000,1.0709,1038.3336,2379.6897,3418.0234,52.3002,17422.0897,3790.9664,-13631.1234,17.0595,11.4313,14.2454,3.2698,220708.2644,17.6285,17.2512,17.4398,39.0837,2.6751,16.5030,16.3529,16.4279,30.5888,3.7460,17.6285,17.4717,17.5501,38.8284,-6.4211,11.3339,11.2159,11.2749,11.2640,-2.6751,11.4313,11.3339,11.3826,12.6313,-3.7460,11.4313,11.3906,11.4109,8.5756,6.4211,0.1000,7.8141,-200260.6000,220708.2644
907.0000,11.1870,17.0872,5226.8000,106915.3000,-101688.5000,5.2463,1124.7263,16576.6171,17701.3433,256.2207,123491.9171,4102.0737,-119389.8433,16.7869,13.3273,11187.1000,179.1000,11008.0000,0.6589,2211.3313,30.6794,2242.0107,32.1814,209.7794,8975.7687,8765.9893,16.6981,10.9813,13.8397,1.4985,101151.3968,17.0872,16.7869,16.9371,32.8531,1.9684,16.7869,16.1434,16.4652,31.7562,1.3095,17.0872,16.9197,17.0035,32.1062,-3.2779,11.7687,11.4720,11.6203,15.6164,-1.9684,10.9813,10.9844,10.9828,7.8427,-1.3095,10.9813,11.0159,10.9986,3.8710,3.2779,0.1000,7.8141,-90680.5000,101151.3968
908.0000,11.2815,17.0270,6792.8000,106175.4000,-99382.6000,5.2949,1459.3070,16495.6622,17954.9693,258.5947,122671.0622,5333.4930,-117337.5693,16.6404,12.6860,15547.5000,0.0000,15547.5000,0.8175,3079.5390,0.0000,3079.5390,39.9236,0.0000,12467.9610,12467.9610,16.5857,11.2431,13.9144,1.3669,92264.5898,17.0270,16.6404,16.8337,32.4506,2.0375,16.6404,16.0450,16.3427,30.4666,1.2200,17.0270,16.7882,16.9076,31.9172,-3.2575,11.6601,11.4874,11.5738,14.5064,-2.0375,11.2431,10.9728,11.1079,10.2162,-1.2200,11.2431,11.1527,11.1979,7.3715,3.2575,0.1000,7.8141,-83835.1000,92264.5898
909.0000,11.4613,16.1575,11750.1000,66343.2000,-54593.1000,3.7242,2516.4329,10347.7371,12864.1700,181.8830,76690.9371,9233.6671,-67457.2700,16.0157,12.0799,23252.0000,0.0000,23252.0000,1.2257,4646.6009,0.0000,4646.6009,59.8604,0.0000,18605.3991,18605.3991,15.9539,11.6686,13.8113,0.6118,41295.9853,16.1575,16.0157,16.0866,23.9753,1.6500,16.0157,15.3890,15.7023,23.0671,0.4243,16.1575,16.0695,16.1135,22.9319,-2.0742,11.7488,11.4979,11.6234,14.9784,-1.6500,11.6686,10.7924,11.2305,11.8859,-0.4243,11.6686,11.4322,11.5504,11.8597,2.0742,0.1000,7.8141,-31341.1000,41295.9853
910.0000,11.6245,16.0131,13576.0000,62854.1000,-49278.1000,3.6637,2899.2895,9838.6963,12737.9858,178.9304,72692.7963,10676.7105,-62016.0858,15.7246,11.8359,26167.2000,0.0000,26167.2000,1.3946,5251.2171,0.0000,5251.2171,68.1076,0.0000,20915.9829,20915.9829,15.6531,12.0878,13.8704,0.4623,31204.1714,16.0131,15.7246,15.8688,23.1220,1.6861,15.7246,14.7998,15.2622,19.2048,0.2915,16.0131,15.7788,15.8960,22.2221,-1.9776,11.6304,11.4450,11.5377,13.7733,-1.6861,12.0878,10.6473,11.3675,13.4559,-0.2915,12.0878,11.7775,11.9327,16.0169,1.9776,0.1000,7.8141,-23110.9000,31204.1714
911.0000,11.5920,13.8660,18422.4000,50937.3000,-32514.9000,3.3763,3936.4886,7967.6446,11904.1332,164.8929,58904.9446,14485.9114,-44419.0332,14.2452,10.3974,54372.8000,0.0000,54372.8000,2.9127,11155.5822,0.0000,11155.5822,142.2502,0.0000,43217.2178,43217.2178,14.2473,13.4698,13.8585,0.0956,6452.2282,13.8660,14.2016,14.0338,2.3010,2.6590,14.2473,14.7020,14.4746,11.3093,-0.2536,13.8660,14.2473,14.0566,1.4326,-2.4054,10.3974,10.5890,10.4932,1.2509,-2.6590,10.3974,11.0918,10.7446,5.6705,0.2536,13.2191,12.7009,12.9600,27.5228,2.4054,0.1000,7.8141,21857.9000,6452.2282
912.0000,11.8279,14.6927,20727.1000,44843.6000,-24116.5000,3.2199,4411.0116,7051.0847,11462.0963,157.2541,51894.6847,16316.0884,-35578.5963,14.7599,12.2572,63651.1000,0.0000,63651.1000,3.5013,12957.3002,0.0000,12957.3002,170.9956,0.0000,50693.7998,50693.7998,11.7526,15.8612,13.8069,-0.4770,-32200.3572,14.6927,14.4693,14.5810,13.3899,2.8239,15.5331,15.0979,15.3155,23.9361,-2.4280,14.6927,13.8499,14.2713,8.5778,-0.3960,12.2572,11.7772,12.0172,21.7894,-2.8239,12.2572,11.7526,12.0049,22.0377,2.4280,11.7526,12.1896,11.9711,13.1111,0.3960,0.1000,7.8141,39534.6000,-32200.3572
913.0000,11.9107,14.2709,22884.1000,40042.8000,-17158.7000,3.1120,4863.1417,6307.8006,11170.9423,151.9852,46350.6006,18020.9583,-28329.6423,14.6981,12.1728,61224.0000,0.0000,61224.0000,3.3366,12474.8431,0.0000,12474.8431,162.9546,0.0000,48749.1569,48749.1569,11.9299,15.8847,13.9073,-0.4278,-28873.2883,14.2709,14.2321,14.2515,10.6384,2.7056,15.5408,15.2465,15.3937,24.5380,-2.2993,14.2709,13.9393,14.1051,8.5238,-0.4064,12.1728,11.9673,12.0701,20.3867,-2.7056,12.1728,11.9299,12.0514,20.6091,2.2993,11.9299,11.5338,11.7319,10.9963,0.4064,0.1000,7.8141,44065.3000,-28873.2883
914.0000,11.8841,13.7726,24634.2000,35649.3000,-11015.1000,3.0018,5237.4463,5612.3894,10849.8357,146.6038,41261.6894,19396.7537,-21864.9357,14.6128,12.0911,66871.4000,0.0000,66871.4000,3.6484,13643.1476,0.0000,13643.1476,178.1835,0.0000,53228.2524,53228.2524,11.9143,15.9441,13.9292,-0.5690,-38404.8121,13.7726,13.7972,13.7849,6.6501,2.8248,15.8003,15.4829,15.6416,27.4498,-2.6478,13.7726,13.7926,13.7826,6.3166,-0.1770,12.0911,11.9303,12.0107,18.7104,-2.8248,12.0911,11.9143,12.0027,19.0375,2.6478,11.9143,11.1468,11.5305,9.2676,0.1770,0.1000,7.8141,55856.3000,-38404.8121
915.0000,11.6936,13.1205,26421.9000,31883.5000,-5461.6000,2.9245,5635.9459,4998.4009,10634.3468,142.8293,36881.9009,20785.9541,-16095.9468,14.3752,11.8597,62786.4000,0.0000,62786.4000,3.4308,12856.1436,0.0000,12856.1436,167.5558,0.0000,49930.2564,49930.2564,11.7335,16.2201,13.9768,-0.5696,-38446.3113,13.1205,13.2260,13.1732,1.2952,2.6903,15.9743,15.6341,15.8042,28.9753,-2.4560,13.1205,13.6431,13.3818,3.2965,-0.2343,11.8597,11.7474,11.8036,15.7933,-2.6903,11.8597,11.7335,11.7966,16.0761,2.4560,11.7335,11.0749,11.4042,8.4778,0.2343,0.1000,7.8141,57324.8000,-38446.3113
916.0000,14.7339,15.6661,28793.5000,28636.2000,157.3000,2.9072,5839.3037,4816.9154,10656.2190,141.9844,33453.1154,22954.1963,-10498.9190,14.9317,11.1663,71444.6000,0.0000,71444.6000,3.9207,14506.2934,0.0000,14506.2934,191.4812,0.0000,56938.3066,56938.3066,12.6618,15.1800,13.9209,-0.9825,-66318.6871,14.7339,12.8809,13.8074,11.4562,0.3378,15.1800,15.1250,15.1525,20.6332,-3.5829,15.1800,14.7339,14.9569,24.3184,3.2451,11.1663,11.3219,11.2441,9.1678,-0.3378,11.1663,11.1927,11.1795,8.7097,3.5829,15.2139,14.2838,14.7488,49.4922,-3.2451,0.1000,7.8141,71601.9000,-66318.6871
