Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
917.0000,12.1661,14.5937,24593.6000,43813.5000,-19219.9000,3.3454,5203.6755,6941.2539,12144.9294,163.3854,50754.7539,19389.9245,-31364.8294,14.9074,12.3722,71558.4000,0.0000,71558.4000,3.8878,14534.6822,0.0000,14534.6822,189.8743,0.0000,57023.7178,57023.7178,11.9805,16.1404,14.0605,-0.5910,-39892.0856,14.5937,14.3182,14.4559,19.5291,3.0590,15.9396,15.5575,15.7486,28.9337,-2.7727,14.5937,14.1960,14.3948,15.6394,-0.2864,12.3722,12.0254,12.1988,21.8140,-3.0590,12.3722,11.9805,12.1764,21.9458,2.7727,11.9805,13.6680,12.8243,19.8682,0.2864,0.1000,7.8141,52338.5000,-39892.0856
918.0000,12.4080,15.2908,23186.5000,50360.1000,-27173.6000,3.6048,4885.8229,8022.0062,12907.8290,176.0537,58382.1062,18300.6771,-40081.4290,15.2014,12.6645,81490.6000,0.0000,81490.6000,4.4294,16479.6358,0.0000,16479.6358,216.3226,0.0000,65010.9642,65010.9642,12.4074,15.7382,14.0728,-0.5784,-39044.5012,15.2908,14.9831,15.1370,26.9076,3.4163,15.5995,15.4325,15.5160,25.4504,-3.2277,15.2908,13.3637,14.3272,15.3667,-0.1885,12.6645,12.4255,12.5450,24.5727,-3.4163,12.6645,12.4074,12.5360,24.8098,3.2277,12.4074,12.0922,12.2498,13.7870,0.1885,0.1000,7.8141,54317.0000,-39044.5012
919.0000,12.3157,17.4620,12664.8000,101401.5000,-88736.7000,5.4173,2672.8878,16118.9205,18791.8084,264.5729,117520.4205,9991.9122,-107528.5084,16.6311,12.7851,49742.5000,0.0000,49742.5000,2.6895,9853.9193,0.0000,9853.9193,131.3523,0.0000,39888.5807,39888.5807,16.4813,12.2274,14.3543,0.6630,44755.7704,17.4620,16.6311,17.0465,48.3896,2.7023,16.6311,12.9143,14.7727,16.7004,0.0128,17.4620,16.4981,16.9800,47.8608,-2.7150,12.7786,12.5232,12.6509,24.5072,-2.7023,12.2274,11.4100,11.8187,14.7536,-0.0128,12.2274,12.1093,12.1683,13.9968,2.7150,0.1000,7.8141,-38994.2000,44755.7704
920.0000,12.1138,17.8530,8813.2000,139469.8000,-130656.6000,6.9837,1866.4184,22069.9384,23936.3568,341.0728,161539.7384,6946.7816,-154592.9568,17.3093,13.3565,33060.2000,0.0000,33060.2000,1.7430,6488.1432,0.0000,6488.1432,85.1246,0.0000,26572.0568,26572.0568,17.0505,11.8939,14.4722,1.5442,104233.1397,17.8530,17.3093,17.5811,50.3014,2.9089,17.3093,15.6754,16.4923,39.0670,1.1659,17.8530,17.4440,17.6485,50.9015,-4.0748,12.6530,12.4688,12.5609,22.4712,-2.9089,11.8939,11.6013,11.7476,14.5821,-1.1659,11.8939,11.8603,11.8771,11.1077,4.0748,0.1000,7.8141,-97596.4000,104233.1397
921.0000,12.1061,18.1058,5930.7000,151712.3000,-145781.6000,7.3914,1256.1392,24003.1196,25259.2588,360.9820,175715.4196,4674.5608,-171040.8588,17.5819,18.1379,8452.9000,7318.9000,1134.0000,0.8347,1652.8005,1271.3208,2924.1213,40.7676,8590.2208,6800.0995,-1790.1213,17.4972,11.5494,14.5233,2.2284,150414.1033,18.1058,17.5819,17.8439,50.1465,2.7420,17.5819,16.7857,17.1838,44.7368,1.9073,18.1058,17.7891,17.9474,50.8147,-4.6493,13.4886,13.0631,13.2759,30.6870,-2.7420,11.5494,11.4537,11.5016,11.9565,-1.9073,11.5494,11.5417,11.5455,8.0044,4.6493,0.1000,7.8141,-144647.6000,150414.1033
922.0000,11.6993,17.8560,3945.8000,162818.7000,-158872.9000,7.8008,841.5793,25528.4385,26370.0178,380.9787,188347.1385,3104.2207,-185242.9178,11.5665,14.2274,2809.7000,6172.1000,-3362.4000,0.4787,601.7588,979.1183,1580.8771,23.3789,7151.2183,2207.9412,-4943.2771,17.2959,11.7186,14.5072,2.6386,178107.3113,17.8560,17.4195,17.6378,45.2086,2.4407,16.8961,16.6402,16.7682,37.1339,2.9194,17.8560,17.6530,17.7545,45.8158,-5.3601,11.5665,11.8019,11.6842,9.6910,-2.4407,11.7186,11.5665,11.6425,14.2981,-2.9194,11.7186,11.6526,11.6856,10.8352,5.3601,0.1000,7.8141,-162235.3000,178107.3113
923.0000,11.5518,17.8079,2863.5000,173426.0000,-170562.5000,8.2171,612.2966,27103.4186,27715.7153,401.3097,200529.4186,2251.2034,-198278.2153,11.5309,16.8254,701.0000,16252.3000,-15551.3000,0.8951,150.2236,2577.1042,2727.3279,43.7152,18829.4042,550.7764,-18278.6279,17.3393,11.6263,14.4828,2.9746,200786.8333,17.8079,17.3583,17.5831,43.4154,2.4407,17.2153,16.8633,17.0393,39.8669,3.3358,17.8079,17.6142,17.7111,44.0229,-5.7764,11.5309,11.4672,11.4991,9.7038,-2.4407,11.6263,11.5309,11.5786,13.5524,-3.3358,11.6263,11.5875,11.6069,10.2283,5.7764,0.1000,7.8141,-186113.8000,200786.8333
924.0000,11.4712,17.7990,1939.5000,181613.1000,-179673.6000,8.5396,415.2973,28332.8532,28748.1505,417.0623,209945.9532,1524.2027,-208421.7505,11.4648,17.1719,13.9000,25382.4000,-25368.5000,1.3353,2.9821,4021.6790,4024.6610,65.2138,29404.0790,10.9179,-29393.1610,17.3802,11.5435,14.4618,3.2934,222307.6515,17.7990,17.3430,17.5710,42.4785,2.4014,17.2819,16.9909,17.1364,40.0016,3.7367,17.7990,17.6172,17.7081,43.0983,-6.1382,11.4648,11.3738,11.4193,10.0271,-2.4014,11.5435,11.4648,11.5041,12.8294,-3.7367,11.5435,11.5093,11.5264,9.6926,6.1382,0.1000,7.8141,-205042.1000,222307.6515
925.0000,11.3930,17.7891,954.1000,189730.6000,-188776.5000,8.8582,204.5745,29548.6719,29753.2464,432.6192,219279.2719,749.5255,-218529.7464,11.3897,17.1003,7.5000,28170.6000,-28163.1000,1.4812,1.6110,4459.4859,4461.0969,72.3386,32630.0859,5.8890,-32624.1969,17.3823,11.4590,14.4206,3.4995,236215.9156,17.7891,17.3486,17.5689,41.8191,2.4590,17.2553,16.9996,17.1274,39.0404,3.9402,17.7891,17.6179,17.7035,42.3326,-6.3992,11.3897,11.3003,11.3450,9.9670,-2.4590,11.4590,11.3897,11.4244,12.1171,-3.9402,11.4590,11.4286,11.4438,9.1528,6.3992,0.1000,7.8141,-216939.6000,236215.9156
926.0000,11.3310,17.7807,139.4000,198520.7000,-198381.3000,9.2169,29.9218,30875.8840,30905.8057,450.1392,229396.5840,109.4782,-229287.1057,11.3293,17.0435,0.0000,29836.0000,-29836.0000,1.5679,0.0000,4719.7647,4719.7647,76.5731,34555.7647,0.0000,-34555.7647,17.3822,11.3949,14.3885,3.6897,249051.6708,17.7807,17.3603,17.5705,41.3148,2.5497,17.2397,16.9990,17.1193,38.3849,4.1176,17.7807,17.6188,17.6998,41.7201,-6.6672,11.3293,11.2409,11.2851,9.8926,-2.5497,11.3949,11.3293,11.3621,11.6675,-4.1176,11.3949,11.3654,11.3802,8.8536,6.6672,0.1000,7.8141,-228217.3000,249051.6708
927.0000,11.2454,17.7044,1.5000,203523.3000,-203521.8000,9.4378,0.3224,31595.1138,31595.4363,460.9263,235118.4138,1.1776,-235117.2363,11.2422,16.9568,0.0000,22835.7000,-22835.7000,1.1998,0.0000,3608.7137,3608.7137,58.5950,26444.4137,0.0000,-26444.4137,17.3386,11.3019,14.3203,3.6694,247682.8752,17.7044,17.3340,17.5192,40.2514,2.7460,17.2193,16.9745,17.0969,37.7055,3.9458,17.7044,17.5534,17.6289,40.4009,-6.6918,11.2422,11.1680,11.2051,9.4588,-2.7460,11.3019,11.2422,11.2721,10.8796,-3.9458,11.3019,11.2772,11.2895,8.1976,6.6918,0.1000,7.8141,-226357.5000,247682.8752
928.0000,11.1837,17.6446,6.4000,207456.4000,-207450.0000,9.6154,1.3773,32162.6524,32164.0297,469.6003,239619.0524,5.0227,-239614.0297,11.1794,16.8951,0.0000,17436.4000,-17436.4000,0.9158,0.0000,2753.4589,2753.4589,44.7276,20189.8589,0.0000,-20189.8589,17.2998,11.2425,14.2712,3.6451,246041.8711,17.6446,17.3006,17.4726,39.4169,2.8999,17.2033,16.9531,17.0782,37.1919,3.8157,17.6446,17.4968,17.5707,39.4501,-6.7155,11.1794,11.1079,11.1437,9.2281,-2.8999,11.2425,11.1794,11.2110,10.5042,-3.8157,11.2425,11.2164,11.2295,7.9525,6.7155,0.1000,7.8141,-224886.4000,246041.8711
929.0000,11.1481,17.5968,249.4000,208767.0000,-208517.6000,9.6859,53.7034,32340.9298,32394.6331,473.0449,241107.9298,195.6966,-240912.2331,11.1440,16.8606,0.0000,15818.5000,-15818.5000,0.8307,0.0000,2496.9471,2496.9471,40.5688,18315.4471,0.0000,-18315.4471,17.2630,11.2109,14.2370,3.6368,245485.5210,17.5968,17.2640,17.4304,38.7295,2.9518,17.1754,16.9278,17.0516,36.6551,3.7824,17.5968,17.4512,17.5240,38.7377,-6.7342,11.1440,11.0693,11.1067,9.2397,-2.9518,11.2109,11.1440,11.1775,10.4391,-3.7824,11.2109,11.1827,11.1968,7.9967,6.7342,0.1000,7.8141,-224336.1000,245485.5210
930.0000,11.1341,17.5577,711.2000,211008.0000,-210296.8000,9.8132,153.1802,32678.2003,32831.3805,479.2607,243686.2003,558.0198,-243128.1805,11.1306,16.8203,41.4000,15416.9000,-15375.5000,0.8119,8.9318,2433.1784,2442.1102,39.6520,17850.0784,32.4682,-17817.6102,17.2315,11.2009,14.2162,3.6614,247141.2060,17.5577,17.2336,17.3957,38.1934,3.0004,17.1456,16.9033,17.0244,36.1791,3.8123,17.5577,17.4152,17.4864,38.1900,-6.8128,11.1306,11.0517,11.0911,9.4346,-3.0004,11.2009,11.1306,11.1657,10.5775,-3.8123,11.2009,11.1704,11.1857,8.2288,6.8128,0.1000,7.8141,-225672.3000,247141.2060
931.0000,10.8812,17.1065,2300.0000,115931.7000,-113631.7000,5.4968,497.5739,17856.5985,18354.1724,268.4557,133788.2985,1802.4261,-131985.8724,16.7828,13.6993,3002.5000,187.0000,2815.5000,0.1848,593.5321,32.0304,625.5624,9.0263,219.0304,2408.9679,2189.9376,16.7777,10.8027,13.7902,1.8136,122417.7783,17.1065,16.7828,16.9447,32.6677,1.8939,16.7828,16.4372,16.6100,31.0780,1.7091,17.1065,16.9392,17.0228,32.5301,-3.6029,11.0948,10.9842,11.0395,9.1101,-1.8939,10.8027,10.8131,10.8079,6.4700,-1.7091,10.8027,10.8270,10.8148,4.0409,3.6029,0.1000,7.8141,-110816.2000,122417.7783
932.0000,10.9685,17.1550,2781.3000,115507.6000,-112726.3000,5.4964,600.7778,17824.6214,18425.3992,268.4348,133332.2214,2180.5222,-131151.6992,16.7101,12.7551,5442.4000,0.0000,5442.4000,0.2862,1076.9405,0.0000,1076.9405,13.9763,0.0000,4365.4595,4365.4595,16.7083,11.0324,13.8703,1.6898,114062.4392,17.1550,16.7101,16.9326,33.3161,1.9275,16.7101,16.2689,16.4895,30.3468,1.6413,17.1550,16.9104,17.0327,33.4800,-3.5689,11.1320,10.9948,11.0634,9.7242,-1.9275,11.0324,10.8490,10.9407,8.9498,-1.6413,11.0324,10.9543,10.9933,7.1692,3.5689,0.1000,7.8141,-107283.9000,114062.4392
933.0000,11.0985,16.7640,5276.1000,73390.1000,-68114.0000,3.6888,1137.0876,11356.9589,12494.0465,180.1563,84747.0589,4139.0124,-80608.0465,16.3656,12.4202,11009.3000,0.0000,11009.3000,0.5796,2189.1024,0.0000,2189.1024,28.3081,0.0000,8820.1976,8820.1976,16.3282,11.1984,13.7633,0.9114,61517.7912,16.7640,16.3656,16.5648,29.2237,1.4228,16.3656,15.8114,16.0885,26.0475,0.8432,16.7640,16.5205,16.6422,29.0904,-2.2660,11.4835,11.1539,11.3187,12.9836,-1.4228,11.1984,10.8396,11.0190,10.0996,-0.8432,11.1984,11.0637,11.1310,9.0200,2.2660,0.1000,7.8141,-57104.7000,61517.7912
934.0000,11.2830,16.7466,6430.9000,69945.1000,-63514.2000,3.5952,1381.5228,10867.1981,12248.7209,175.5840,80812.2981,5049.3772,-75762.9209,16.2424,12.3225,13341.3000,0.0000,13341.3000,0.7066,2657.4451,0.0000,2657.4451,34.5116,0.0000,10683.8549,10683.8549,16.1852,11.4710,13.8281,0.7781,52520.9731,16.7466,16.2424,16.4945,29.2930,1.4340,16.2424,15.5150,15.8787,24.6003,0.7273,16.7466,16.4107,16.5786,29.2783,-2.1613,11.6073,11.3007,11.4540,14.2518,-1.4340,11.4710,10.9124,11.1917,12.2137,-0.7273,11.4710,11.2713,11.3711,11.8485,2.1613,0.1000,7.8141,-50172.9000,52520.9731
935.0000,11.6207,14.8582,9094.8000,57447.6000,-48352.8000,3.1652,1942.4121,8991.6523,10934.0643,154.5845,66439.2523,7152.3879,-59286.8643,15.0787,11.1834,37168.8000,0.0000,37168.8000,1.9730,7530.2781,0.0000,7530.2781,96.3572,0.0000,29638.5219,29638.5219,15.0825,12.5460,13.8143,0.4022,27146.6794,14.8582,15.0787,14.9685,11.4750,2.2403,15.0787,15.0817,15.0802,15.9461,0.2673,14.8582,15.0826,14.9704,10.4743,-2.5076,11.0952,11.0723,11.0838,9.3857,-2.2403,12.5460,10.4440,11.4950,15.6023,-0.2673,12.5460,12.1106,12.3283,22.9639,2.5076,0.1000,7.8141,-11184.0000,27146.6794
936.0000,11.5841,14.4689,11493.3000,51315.2000,-39821.9000,3.0140,2456.2173,8025.3611,10481.5784,147.1974,59340.5611,9037.0827,-50303.4784,14.4829,10.6763,47736.6000,0.0000,47736.6000,2.5867,9758.4951,0.0000,9758.4951,126.3321,0.0000,37978.1049,37978.1049,14.4891,13.1762,13.8326,0.1451,9794.5066,14.4689,14.4792,14.4741,8.9525,2.3692,14.4891,14.5233,14.5062,11.1977,-0.2175,14.4689,14.4891,14.4790,8.1617,-2.1517,10.6763,10.7053,10.6908,5.2116,-2.3692,10.6763,11.1416,10.9089,7.8239,0.2175,12.9705,12.5518,12.7612,26.0864,2.1517,0.1000,7.8141,7914.7000,9794.5066
937.0000,11.4823,14.0441,13543.3000,46309.6000,-32766.3000,2.8939,2899.4166,7226.3581,10125.7747,141.3332,53535.9581,10643.8834,-42892.0747,14.0665,10.3066,48613.9000,0.0000,48613.9000,2.6626,10001.5266,0.0000,10001.5266,130.0385,0.0000,38612.3734,38612.3734,14.0758,13.6815,13.8787,0.0378,2551.9480,14.0441,14.0638,14.0540,6.6321,2.3345,14.0758,14.0854,14.0806,8.3943,-0.3281,14.0441,14.0758,14.0600,5.9358,-2.0064,10.3066,10.3636,10.3351,1.9848,-2.3345,10.3066,10.6774,10.4920,3.6491,0.3281,13.1902,12.7840,12.9871,26.9180,2.0064,0.1000,7.8141,15847.6000,2551.9480
938.0000,11.8307,15.1739,15586.7000,41739.3000,-26152.6000,2.7943,3316.9072,6563.3734,9880.2806,136.4689,48302.6734,12269.7928,-36032.8806,14.8895,12.3936,57351.4000,0.0000,57351.4000,3.1650,11652.1356,0.0000,11652.1356,154.5722,0.0000,45699.2644,45699.2644,11.7489,15.8949,13.8219,-0.4627,-31232.7131,15.1739,14.7755,14.9747,20.2045,2.5139,15.5978,15.0178,15.3078,25.4104,-2.2335,15.1739,13.5286,14.3513,11.9640,-0.2804,12.3936,11.7804,12.0870,24.4106,-2.5139,12.3936,11.7489,12.0713,23.9402,2.2335,11.7489,12.2818,12.0153,13.6810,0.2804,0.1000,7.8141,31198.8000,-31232.7131
939.0000,12.0585,14.8564,17876.9000,37526.7000,-19649.8000,2.7216,3789.4592,5930.9537,9720.4129,132.9165,43457.6537,14087.4408,-29370.2129,14.9419,12.4083,57655.5000,0.0000,57655.5000,3.1348,11704.7220,0.0000,11704.7220,153.0998,0.0000,45950.7780,45950.7780,12.0925,15.7148,13.9037,-0.4100,-27672.7517,14.8564,14.7123,14.7844,17.5621,2.4746,15.4933,15.1970,15.3451,24.7149,-2.2276,14.8564,13.7166,14.2865,12.1532,-0.2470,12.4083,12.1223,12.2653,23.7340,-2.4746,12.4083,12.0925,12.2504,23.5500,2.2276,12.0925,11.4194,11.7559,11.6019,0.2470,0.1000,7.8141,38005.7000,-27672.7517
940.0000,12.1320,14.3816,20286.1000,33890.0000,-13603.9000,2.6811,4294.7592,5365.0029,9659.7620,130.9416,39255.0029,15991.3408,-23263.6620,14.8697,12.3344,66596.9000,0.0000,66596.9000,3.6176,13534.5831,0.0000,13534.5831,176.6770,0.0000,53062.3169,53062.3169,12.1188,15.7061,13.9125,-0.5627,-37984.0610,14.3646,14.3259,14.3452,12.8205,2.7025,15.7061,15.4092,15.5577,26.9379,-2.7239,15.7061,12.2281,13.9671,9.2582,0.0214,12.3344,12.1320,12.2332,21.7407,-2.7025,12.3344,12.1301,12.2323,21.8272,2.7239,12.1320,10.6783,11.4052,8.2174,-0.0214,0.1000,7.8141,52993.0000,-37984.0610
941.0000,12.2233,15.6354,18028.6000,49683.2000,-31654.6000,3.2937,3810.8904,7881.3042,11692.1946,160.8603,57564.5042,14217.7096,-43346.7946,15.1788,12.6438,66381.2000,0.0000,66381.2000,3.6105,13428.6037,0.0000,13428.6037,176.3330,0.0000,52952.5963,52952.5963,12.3409,15.6401,13.9905,-0.4001,-27003.3919,15.6354,15.2016,15.4185,27.1083,2.9032,15.3187,15.1526,15.2357,22.5447,-2.5126,15.6354,13.5725,14.6040,18.3314,-0.3905,12.6438,12.3776,12.5107,24.2547,-2.9032,12.6438,12.3409,12.4924,24.1516,2.5126,12.3409,11.0764,11.7087,12.9752,0.3905,0.1000,7.8141,34726.6000,-27003.3919
942.0000,12.5308,16.2939,17267.6000,56348.5000,-39080.9000,3.5629,3631.0502,9000.9175,12631.9677,174.0039,65349.4175,13636.5498,-51712.8677,15.4914,12.9394,74986.2000,0.0000,74986.2000,4.0561,15099.5235,0.0000,15099.5235,198.0918,0.0000,59886.6765,59886.6765,12.6440,15.3796,14.0118,-0.3941,-26602.0989,16.2939,15.9096,16.1018,33.9891,3.2157,15.1935,15.0226,15.1080,21.4621,-2.8685,16.2939,13.8419,15.0679,23.5537,-0.3472,12.9394,12.6761,12.8077,26.7152,-3.2157,12.9394,12.6440,12.7917,26.6874,2.8685,12.6440,11.1855,11.9147,15.4092,0.3472,0.1000,7.8141,35905.3000,-26602.0989
943.0000,12.2745,17.7760,9453.5000,109040.1000,-99586.6000,5.6033,1996.5473,17317.0528,19313.6001,273.6570,126357.1528,7456.9527,-118900.2001,17.0532,13.1815,44355.9000,0.0000,44355.9000,2.3859,8735.4998,0.0000,8735.4998,116.5249,0.0000,35620.4002,35620.4002,16.6685,11.9418,14.3051,0.8690,58656.1502,17.7760,17.0532,17.4146,47.9766,2.6631,17.0532,13.8972,15.4752,26.3906,0.2772,17.7760,16.9297,17.3529,50.2521,-2.9402,13.0597,12.7775,12.9186,26.7693,-2.6631,11.9418,12.0106,11.9762,15.5805,-0.2772,11.9418,11.8189,11.8803,14.6286,2.9402,0.1000,7.8141,-55230.7000,58656.1502
944.0000,11.9615,17.9087,6299.2000,145654.7000,-139355.5000,7.1349,1337.4902,22970.4236,24307.9138,348.4548,168625.1236,4961.7098,-163663.4138,17.4385,13.4550,30377.7000,0.0000,30377.7000,1.5898,5951.2609,0.0000,5951.2609,77.6452,0.0000,24426.4391,24426.4391,17.2120,11.6475,14.4298,1.7631,119008.4998,17.9087,17.4385,17.6736,47.5618,2.9082,17.4385,16.1091,16.7738,41.6165,1.3184,17.9087,17.5560,17.7324,49.9003,-4.2266,12.5955,12.4753,12.5354,21.1420,-2.9082,11.6475,11.5590,11.6032,11.9662,-1.3184,11.6475,11.6080,11.6277,11.5037,4.2266,0.1000,7.8141,-108977.8000,119008.4998
945.0000,11.7750,17.9080,4210.7000,156465.7000,-152255.0000,7.5132,896.9091,24573.4410,25470.3501,366.9344,181039.1410,3313.7909,-177725.3501,11.7082,12.8879,6585.0000,7417.8000,-832.8000,0.7422,1406.9995,1178.7469,2585.7464,36.2500,8596.5469,5178.0005,-3418.5464,17.1008,11.8723,14.4866,2.4664,166482.3445,17.9080,17.3964,17.6522,44.9620,2.2570,16.2807,16.1059,16.1933,31.8315,2.9992,17.9080,17.6685,17.7883,47.4327,-5.2562,11.7082,11.7594,11.7338,11.5817,-2.2570,11.8723,11.7082,11.7903,15.2425,-2.9992,11.8723,11.7818,11.8270,14.3781,5.2562,0.1000,7.8141,-153087.8000,166482.3445
946.0000,11.5574,17.8074,2794.0000,166072.9000,-163278.9000,7.8749,597.3772,25957.4845,26554.8617,384.5992,192030.3845,2196.6228,-189833.7617,11.5482,15.2250,1946.2000,7563.8000,-5617.6000,0.5101,416.9485,1199.6294,1616.5778,24.9131,8763.4294,1529.2515,-7234.1778,17.2334,11.6251,14.4293,2.6871,181378.3165,17.8074,17.3687,17.5880,42.8197,2.4549,16.9999,16.5587,16.7793,38.7368,2.9651,17.8074,17.6025,17.7049,44.4892,-5.4200,11.5482,11.4837,11.5160,10.4653,-2.4549,11.6251,11.5482,11.5867,12.8649,-2.9651,11.6251,11.5908,11.6080,11.5553,5.4200,0.1000,7.8141,-168896.5000,181378.3165
947.0000,11.4016,17.7210,1938.0000,171942.0000,-170004.0000,8.0908,415.4763,26783.3344,27198.8106,395.1392,198725.3344,1522.5237,-197202.8106,11.3950,16.5122,441.2000,7050.9000,-6609.7000,0.3962,94.7640,1116.2462,1211.0102,19.3517,8167.1462,346.4360,-7820.7102,17.2813,11.4683,14.3748,2.8190,190284.7226,17.7210,17.3186,17.5198,41.1739,2.5648,17.2107,16.8181,17.0144,40.1350,2.9611,17.7210,17.5295,17.6252,42.4142,-5.5259,11.3950,11.3282,11.3616,9.6903,-2.5648,11.4683,11.3950,11.4316,11.4761,-2.9611,11.4683,11.4357,11.4520,10.0617,5.5259,0.1000,7.8141,-176613.7000,190284.7226
948.0000,11.3103,17.6950,1080.7000,177589.6000,-176508.9000,8.2982,232.0519,27608.0768,27840.1287,405.2713,205197.6768,848.6481,-204349.0287,11.3053,17.0191,0.0000,9451.8000,-9451.8000,0.4967,0.0000,1494.7619,1494.7619,24.2581,10946.5619,0.0000,-10946.5619,17.2975,11.3824,14.3400,2.9726,200652.0850,17.6950,17.2972,17.4961,40.3794,2.6005,17.2526,16.9093,17.0810,39.6704,3.0972,17.6950,17.5085,17.6018,41.4469,-5.6977,11.3053,11.2299,11.2676,9.4373,-2.6005,11.3824,11.3053,11.3438,10.9747,-3.0972,11.3824,11.3471,11.3647,9.5202,5.6977,0.1000,7.8141,-185960.7000,200652.0850
949.0000,11.2499,17.6792,464.9000,182378.2000,-181913.3000,8.4818,99.9299,28315.2987,28415.2286,414.2351,210693.4987,364.9701,-210328.5286,11.2467,16.9593,2.9000,11917.2000,-11914.3000,0.6262,0.6244,1883.3668,1883.9913,30.5845,13800.5668,2.2756,-13798.2913,17.2923,11.3231,14.3077,3.1066,209693.2124,17.6792,17.2874,17.4833,39.8261,2.6185,17.2241,16.9170,17.0705,38.6429,3.2447,17.6792,17.5000,17.5896,40.7686,-5.8632,11.2467,11.1658,11.2063,9.3938,-2.6185,11.3231,11.2467,11.2849,10.7452,-3.2447,11.3231,11.2874,11.3053,9.2624,5.8632,0.1000,7.8141,-193827.6000,209693.2124
950.0000,11.2098,17.6695,30.3000,190068.3000,-190038.0000,8.8111,6.5175,29483.5517,29490.0692,430.3182,219551.8517,23.7825,-219528.0692,11.2076,16.9234,0.0000,12915.8000,-12915.8000,0.6784,0.0000,2040.2558,2040.2558,33.1319,14956.0558,0.0000,-14956.0558,17.2945,11.2832,14.2888,3.2596,220020.4706,17.6695,17.2924,17.4809,39.4702,2.7109,17.2186,16.9269,17.0727,38.0843,3.3893,17.6695,17.4988,17.5841,40.2731,-6.1002,11.2076,11.1248,11.1662,9.4634,-2.7109,11.2832,11.2076,11.2454,10.6717,-3.3893,11.2832,11.2475,11.2654,9.1794,6.1002,0.1000,7.8141,-202953.8000,220020.4706
951.0000,11.1715,17.6340,0.0000,196989.1000,-196989.1000,9.1279,0.0000,30531.8208,30531.8208,445.7927,227520.9208,0.0000,-227520.9208,11.1691,16.8853,0.0000,10960.6000,-10960.6000,0.5756,0.0000,1730.6292,1730.6292,28.1127,12691.2292,0.0000,-12691.2292,17.2820,11.2428,14.2624,3.3486,226030.0685,17.6340,17.2841,17.4590,38.9185,2.8508,17.2171,16.9318,17.0745,37.6592,3.4264,17.6340,17.4732,17.5536,39.5450,-6.2772,11.1691,11.0897,11.1294,9.4615,-2.8508,11.2428,11.1691,11.2059,10.5290,-3.4264,11.2428,11.2087,11.2257,9.0394,6.2772,0.1000,7.8141,-207949.7000,226030.0685
952.0000,11.1465,17.6094,10.1000,200964.9000,-200954.8000,9.3105,2.1749,31131.1781,31133.3530,454.7110,232096.0781,7.9251,-232088.1530,11.1444,16.8612,0.0000,11639.6000,-11639.6000,0.6112,0.0000,1837.3176,1837.3176,29.8504,13476.9176,0.0000,-13476.9176,17.2666,11.2186,14.2426,3.4288,231446.1145,17.6094,17.2690,17.4392,38.4705,2.8998,17.1980,16.9255,17.0618,37.1512,3.5110,17.6094,17.4534,17.5314,39.0259,-6.4108,11.1444,11.0637,11.1041,9.5324,-2.8998,11.2186,11.1444,11.1815,10.5342,-3.5110,11.2186,11.1840,11.2013,9.0544,6.4108,0.1000,7.8141,-212594.4000,231446.1145
953.0000,11.1402,17.6010,61.5000,205705.2000,-205643.7000,9.5315,13.2446,31861.1665,31874.4111,465.5037,237566.3665,48.2554,-237518.1111,11.1394,16.8566,0.0000,14412.2000,-14412.2000,0.7567,0.0000,2274.8422,2274.8422,36.9578,16687.0422,0.0000,-16687.0422,17.2608,11.2143,14.2375,3.5546,239938.3603,17.6010,17.2634,17.4322,38.2251,2.9249,17.1798,16.9224,17.0511,36.7596,3.6817,17.6010,17.4494,17.5252,38.7544,-6.6066,11.1394,11.0542,11.0968,9.7587,-2.9249,11.2143,11.1394,11.1768,10.7282,-3.6817,11.2143,11.1783,11.1963,9.2585,6.6066,0.1000,7.8141,-220055.9000,239938.3603
954.0000,11.1260,17.5765,240.5000,209667.4000,-209426.9000,9.7246,51.8069,32464.8684,32516.6753,474.9326,242132.2684,188.6931,-241943.5753,11.1256,16.8309,17.6000,15010.7000,-14993.1000,0.7892,3.7974,2368.9357,2372.7331,38.5420,17379.6357,13.8026,-17365.8331,17.2456,11.1973,14.2215,3.6336,245265.6574,17.5765,17.2503,17.4134,37.8486,2.9785,17.1624,16.9138,17.0381,36.3952,3.7676,17.5765,17.4309,17.5037,38.3108,-6.7461,11.1256,11.0422,11.0839,9.8448,-2.9785,11.1973,11.1256,11.1615,10.7275,-3.7676,11.1973,11.1630,11.1802,9.2646,6.7461,0.1000,7.8141,-224420.0000,245265.6574
955.0000,10.8708,17.1289,1957.7000,114979.9000,-113022.2000,5.4335,423.5987,17706.0758,18129.6745,265.3650,132685.9758,1534.1013,-131151.8745,16.8059,13.6477,3453.2000,181.2000,3272.0000,0.2108,682.4067,31.0493,713.4560,10.2953,212.2493,2770.7933,2558.5440,16.7949,10.7852,13.7901,1.7935,121059.3047,17.1289,16.8059,16.9674,32.3585,1.8814,16.8059,16.4482,16.6271,31.2738,1.6706,17.1289,16.9580,17.0434,32.6240,-3.5521,11.1189,10.9927,11.0558,9.7164,-1.8814,10.7852,10.7998,10.7925,6.4452,-1.6706,10.7852,10.8062,10.7957,4.8146,3.5521,0.1000,7.8141,-109750.2000,121059.3047
956.0000,10.9626,17.1692,2582.0000,115491.5000,-112909.5000,5.4842,557.7852,17819.8814,18377.6667,267.8418,133311.3814,2024.2148,-131287.1667,16.7343,12.7774,6735.4000,0.0000,6735.4000,0.3540,1332.3492,0.0000,1332.3492,17.2898,0.0000,5403.0508,5403.0508,16.7231,11.0096,13.8663,1.6749,113054.0502,17.1692,16.7343,16.9518,32.9567,1.9461,16.7343,16.2773,16.5058,30.4908,1.5921,17.1692,16.9237,17.0464,33.4533,-3.5382,11.1803,11.0274,11.1039,10.5153,-1.9461,11.0096,10.8252,10.9174,8.8275,-1.5921,11.0096,10.9270,10.9683,7.8223,3.5382,0.1000,7.8141,-106174.1000,113054.0502
957.0000,11.1015,16.7821,5221.8000,74122.7000,-68900.9000,3.7196,1125.3255,11471.0784,12596.4039,181.6602,85593.7784,4096.4745,-81497.3039,16.3984,12.4510,12994.0000,0.0000,12994.0000,0.6838,2582.5406,0.0000,2582.5406,33.3972,0.0000,10411.4594,10411.4594,16.3469,11.1646,13.7557,0.8990,60679.7179,16.7821,16.3984,16.5903,28.9543,1.4678,16.3984,15.8029,16.1006,26.1161,0.7840,16.7821,16.5363,16.6592,29.0965,-2.2518,11.5680,11.2175,11.3927,14.0645,-1.4678,11.1646,10.7978,10.9812,9.8129,-0.7840,11.1646,11.0259,11.0952,9.5067,2.2518,0.1000,7.8141,-55906.9000,60679.7179
958.0000,11.2862,16.7460,6498.2000,70375.1000,-63876.9000,3.6189,1395.9021,10934.7754,12330.6775,176.7404,81309.8754,5102.2979,-76207.5775,16.2685,12.3460,15380.7000,0.0000,15380.7000,0.8142,3062.5331,0.0000,3062.5331,39.7643,0.0000,12318.1669,12318.1669,16.1938,11.4396,13.8167,0.7619,51429.9421,16.7460,16.2685,16.5072,28.8729,1.4777,16.2685,15.4860,15.8773,24.4943,0.6635,16.7460,16.4131,16.5796,29.0804,-2.1412,11.6739,11.3648,11.5193,15.0876,-1.4777,11.4396,10.8492,11.1444,11.8443,-0.6635,11.4396,11.2320,11.3358,12.3250,2.1412,0.1000,7.8141,-48496.2000,51429.9421
959.0000,11.5990,14.7462,10066.1000,57734.3000,-47668.2000,3.2322,2150.6603,9032.2188,11182.8792,157.8531,66766.5188,7915.4397,-58851.0792,14.9998,11.1038,41064.1000,0.0000,41064.1000,2.1788,8329.2635,0.0000,8329.2635,106.4066,0.0000,32734.8365,32734.8365,15.0113,12.5844,13.7979,0.3702,24988.5235,14.7462,14.9998,14.8730,9.7854,2.3423,14.9998,15.1185,15.0591,15.6212,0.1636,14.7462,15.0043,14.8752,9.1454,-2.5059,11.0265,11.0377,11.0321,8.7423,-2.3423,12.5844,9.9980,11.2912,13.3800,-0.1636,12.5844,12.1237,12.3540,24.1521,2.5059,0.1000,7.8141,-6604.1000,24988.5235
960.0000,11.4588,14.2140,12880.5000,51458.0000,-38577.5000,3.0966,2758.6412,8025.6135,10784.2546,151.2353,59483.6135,10121.8588,-49361.7546,14.3121,10.5133,53267.2000,0.0000,53267.2000,2.8905,10917.5354,0.0000,10917.5354,141.1678,0.0000,42349.6646,42349.6646,14.2978,13.3285,13.8132,0.0972,6559.4006,14.2140,14.2819,14.2480,5.9314,2.5118,14.2978,14.5123,14.4051,9.9531,-0.3787,14.2140,14.2978,14.2559,5.4976,-2.1331,10.5133,10.5766,10.5449,3.6171,-2.5118,10.5133,10.9029,10.7081,5.9756,0.3787,12.8979,12.4977,12.6978,26.0501,2.1331,0.1000,7.8141,14689.7000,6559.4006
961.0000,11.2881,13.7128,15037.8000,46417.7000,-31379.9000,2.9813,3230.2178,7212.6103,10442.8282,145.6041,53630.3103,11807.5822,-41822.7282,13.8205,10.0759,53945.7000,0.0000,53945.7000,2.9638,11140.9010,0.0000,11140.9010,144.7470,0.0000,42804.7990,42804.7990,13.8068,13.9151,13.8609,-0.0093,-630.4720,13.7128,13.7853,13.7491,3.0539,2.4786,13.8068,14.0002,13.9035,6.4166,-0.4852,13.7128,13.8068,13.7598,2.7060,-1.9934,10.0759,10.1663,10.1211,-0.1665,-2.4786,10.0759,10.4582,10.2670,1.6717,0.4852,13.0737,12.6830,12.8783,26.4298,1.9934,0.1000,7.8141,22565.8000,-630.4720
962.0000,11.7514,14.8173,17661.0000,41768.4000,-24107.4000,2.9112,3763.4505,6556.4271,10319.8776,142.1792,48324.8271,13897.5495,-34427.2776,14.7909,12.3070,63944.8000,0.0000,63944.8000,3.5447,13011.0022,0.0000,13011.0022,173.1163,0.0000,50933.7978,50933.7978,11.7131,15.8705,13.7918,-0.5715,-38577.3225,14.8173,14.4877,14.6525,16.7939,2.7427,15.6869,15.1140,15.4005,26.9352,-2.5743,14.8173,13.0649,13.9411,7.7589,-0.1685,12.3070,11.7201,12.0136,24.2270,-2.7427,12.3070,11.7131,12.0101,24.0931,2.5743,11.7131,12.2605,11.9868,14.2807,0.1685,0.1000,7.8141,39837.4000,-38577.3225
963.0000,12.0232,14.4639,20626.6000,37307.1000,-16680.5000,2.8624,4374.9678,5891.5960,10266.5638,139.7955,43198.6960,16251.6322,-26947.0638,14.8397,12.3116,65653.3000,0.0000,65653.3000,3.5760,13348.8325,0.0000,13348.8325,174.6462,0.0000,52304.4675,52304.4675,12.0472,15.7084,13.8778,-0.5233,-35325.7834,14.4639,14.3764,14.4201,13.9059,2.7421,15.5937,15.3242,15.4590,26.0836,-2.6219,14.4639,13.2099,13.8369,7.9020,-0.1203,12.3116,12.0585,12.1850,23.3333,-2.7421,12.3116,12.0472,12.1794,23.3511,2.6219,12.0472,11.2174,11.6323,10.9431,0.1203,0.1000,7.8141,48972.8000,-35325.7834
964.0000,12.0362,13.9964,22618.2000,33654.6000,-11036.4000,2.7974,4796.3209,5316.3385,10112.6595,136.6215,38970.9385,17821.8791,-21149.0595,14.7406,12.2112,73187.8000,0.0000,73187.8000,3.9829,14902.9940,0.0000,14902.9940,194.5185,0.0000,58284.8060,58284.8060,11.9931,15.7817,13.8874,-0.6878,-46423.3524,13.9255,13.9344,13.9300,8.8106,2.9239,15.7817,15.5134,15.6476,27.7968,-3.0504,15.7817,12.3598,14.0708,12.0170,0.1265,12.2112,12.0362,12.1237,20.9620,-2.9239,12.2112,12.0407,12.1260,21.1335,3.0504,12.0362,10.8463,11.4413,9.6276,-0.1265,0.1000,7.8141,62151.4000,-46423.3524
965.0000,12.2020,15.4310,19678.0000,49856.8000,-30178.8000,3.3920,4161.0552,7905.0445,12066.0997,165.6588,57761.8445,15516.9448,-42244.8997,15.1169,12.5883,71628.8000,0.0000,71628.8000,3.9050,14503.5268,0.0000,14503.5268,190.7142,0.0000,57125.2732,57125.2732,12.3023,15.6579,13.9801,-0.4727,-31909.8740,15.4310,14.9970,15.2140,25.9209,3.0832,15.4091,15.2501,15.3296,23.3776,-2.7743,15.4310,13.4227,14.4268,16.7960,-0.3088,12.5883,12.3284,12.4583,24.2156,-3.0832,12.5883,12.3023,12.4453,24.2091,2.7743,12.3023,10.9399,11.6211,12.6288,0.3088,0.1000,7.8141,41450.0000,-31909.8740
966.0000,12.5018,16.0689,18956.2000,56163.7000,-37207.5000,3.6458,3988.0874,8965.4904,12953.5778,178.0544,65129.1904,14968.1126,-50161.0778,15.4146,12.8661,80565.0000,0.0000,80565.0000,4.3627,16241.2194,0.0000,16241.2194,213.0652,0.0000,64323.7806,64323.7806,12.6003,15.4012,14.0008,-0.4638,-31309.2244,16.0689,15.7171,15.8930,32.5070,3.3966,15.2402,15.0881,15.1642,21.7739,-3.1474,16.0689,13.3682,14.7186,20.1205,-0.2492,12.8661,12.6207,12.7434,26.4436,-3.3966,12.8661,12.6003,12.7332,26.5021,3.1474,12.6003,10.8807,11.7405,14.1408,0.2492,0.1000,7.8141,43357.5000,-31309.2244
967.0000,12.2666,17.6893,10308.9000,108623.6000,-98314.7000,5.6293,2177.4974,17247.8391,19425.3364,274.9258,125871.4391,8131.4026,-117740.0364,16.9654,13.1002,48287.8000,0.0000,48287.8000,2.6010,9521.3682,0.0000,9521.3682,127.0275,0.0000,38766.4318,38766.4318,16.6202,11.9694,14.2948,0.8048,54321.8075,17.6893,16.9654,17.3273,47.8995,2.7434,16.9654,13.2465,15.1059,21.5980,0.1424,17.6893,16.7867,17.2380,50.0568,-2.8859,13.0398,12.7554,12.8976,27.0066,-2.7434,11.9694,11.9364,11.9529,15.7943,-0.1424,11.9694,11.8019,11.8856,15.7459,2.8859,0.1000,7.8141,-50026.9000,54321.8075
968.0000,11.9681,17.9103,6418.8000,146708.3000,-140289.5000,7.1902,1362.7297,23140.0022,24502.7319,351.1571,169848.3022,5056.0703,-164792.2319,17.4211,13.4439,29505.9000,0.0000,29505.9000,1.5466,5781.8290,0.0000,5781.8290,75.5319,0.0000,23724.0710,23724.0710,17.1747,11.6929,14.4338,1.7678,119325.9539,17.9103,17.4211,17.6657,48.1805,2.9123,17.4211,16.0199,16.7205,41.5016,1.3657,17.9103,17.5434,17.7268,50.7543,-4.2779,12.5664,12.4474,12.5069,21.1919,-2.9123,11.6929,11.5728,11.6328,12.7300,-1.3657,11.6929,11.6419,11.6674,12.7766,4.2779,0.1000,7.8141,-110783.6000,119325.9539
969.0000,11.7611,17.9231,3864.4000,159132.1000,-155267.7000,7.6188,823.3419,24984.5052,25807.8471,372.0894,184116.6052,3041.0581,-181075.5471,11.6987,13.1294,6022.3000,7549.9000,-1527.6000,0.7202,1286.9719,1199.6002,2486.5721,35.1719,8749.5002,4735.3281,-4014.1721,17.1368,11.8551,14.4960,2.5167,169875.2762,17.9231,17.4093,17.6662,45.5661,2.2995,16.3885,16.1784,16.2835,33.2253,3.0197,17.9231,17.6809,17.8020,48.1972,-5.3192,11.6987,11.7431,11.7209,11.7864,-2.2995,11.8551,11.6987,11.7769,15.3343,-3.0197,11.8551,11.7689,11.8120,14.8060,5.3192,0.1000,7.8141,-156795.3000,169875.2762
970.0000,11.5440,17.8142,2575.6000,170742.9000,-168167.3000,8.0795,550.8097,26679.5295,27230.3392,394.5899,197422.4295,2024.7903,-195397.6392,11.5366,15.9002,1395.1000,8968.2000,-7573.1000,0.5522,298.9403,1422.1712,1721.1115,26.9697,10390.3712,1096.1597,-9294.2115,17.2792,11.6122,14.4457,2.7951,188671.6866,17.8142,17.3820,17.5981,43.1889,2.5091,17.1147,16.6720,16.8933,40.0736,3.0613,17.8142,17.6130,17.7136,44.9959,-5.5704,11.5366,11.4716,11.5041,10.6272,-2.5091,11.6122,11.5366,11.5744,12.9742,-3.0613,11.6122,11.5766,11.5944,12.0075,5.5704,0.1000,7.8141,-175740.4000,188671.6866
971.0000,11.4351,17.7758,1722.4000,180429.3000,-178706.9000,8.4724,369.0413,28125.9378,28494.9790,413.7766,208555.2378,1353.3587,-207201.8790,11.4338,17.0657,140.2000,17579.3000,-17439.1000,0.9324,30.0936,2784.3016,2814.3952,45.5354,20363.6016,110.1064,-20253.4952,17.3494,11.5102,14.4298,3.1380,211813.3052,17.7758,17.3513,17.5635,41.8473,2.5133,17.2740,16.9340,17.1040,40.9701,3.4457,17.7758,17.5896,17.6827,43.4057,-5.9590,11.4338,11.3503,11.3921,10.3284,-2.5133,11.5102,11.4338,11.4720,12.2070,-3.4457,11.5102,11.4708,11.4905,11.1232,5.9590,0.1000,7.8141,-196146.0000,211813.3052
972.0000,11.3724,17.7833,733.2000,189396.9000,-188663.7000,8.8286,157.2661,29483.4445,29640.7106,431.1754,218880.3445,575.9339,-218304.4106,11.3751,17.0888,0.0000,25776.4000,-25776.4000,1.3548,0.0000,4079.7718,4079.7718,66.1642,29856.1718,0.0000,-29856.1718,17.3737,11.4472,14.4104,3.4486,232778.1712,17.7833,17.3530,17.5681,41.2572,2.4913,17.2599,16.9884,17.1242,39.8784,3.8460,17.7833,17.6075,17.6954,42.7044,-6.3373,11.3751,11.2809,11.3280,10.3277,-2.4913,11.4472,11.3751,11.4111,11.9102,-3.8460,11.4472,11.4083,11.4277,10.7511,6.3373,0.1000,7.8141,-214440.1000,232778.1712
973.0000,11.3261,17.7822,46.7000,199823.1000,-199776.4000,9.2711,10.0249,31075.1256,31085.1504,452.7832,230898.2256,36.6751,-230861.5504,11.3308,17.0453,0.0000,31346.9000,-31346.9000,1.6472,0.0000,4958.8605,4958.8605,80.4467,36305.7605,0.0000,-36305.7605,17.3815,11.3974,14.3894,3.7333,252000.9164,17.7822,17.3650,17.5736,40.7845,2.5413,17.2393,16.9987,17.1190,38.9564,4.1885,17.7822,17.6197,17.7010,42.0670,-6.7298,11.3308,11.2344,11.2826,10.3554,-2.5413,11.3974,11.3308,11.3641,11.7053,-4.1885,11.3974,11.3607,11.3790,10.5026,6.7298,0.1000,7.8141,-231123.3000,252000.9164
974.0000,11.3137,17.7742,0.0000,212679.7000,-212679.7000,9.8620,0.0000,33065.5905,33065.5905,481.6444,245745.2905,0.0000,-245745.2905,11.3203,17.0356,0.0000,38104.2000,-38104.2000,2.0020,0.0000,6027.0801,6027.0801,97.7735,44131.2801,0.0000,-44131.2801,17.3868,11.3857,14.3863,4.0683,274607.5919,17.7742,17.3748,17.5745,40.3459,2.6200,17.2279,17.0125,17.1202,38.3808,4.6220,17.7742,17.6258,17.7000,41.4854,-7.2420,11.3203,11.2177,11.2690,10.6429,-2.6200,11.3857,11.3203,11.3530,11.8820,-4.6220,11.3857,11.3484,11.3671,10.6612,7.2420,0.1000,7.8141,-250783.9000,274607.5919
975.0000,11.2974,17.7581,0.0000,228121.6000,-228121.6000,10.5772,0.0000,35453.7871,35453.7871,516.5756,263575.3871,0.0000,-263575.3871,11.3040,17.0194,0.0000,40217.0000,-40217.0000,2.1129,0.0000,6360.0564,6360.0564,103.1912,46577.0564,0.0000,-46577.0564,17.3921,11.3644,14.3783,4.3708,295028.8657,17.7581,17.3908,17.5745,39.9729,2.8214,17.2318,17.0306,17.1312,38.0625,4.9344,17.7581,17.6221,17.6901,40.9043,-7.7558,11.3040,11.2072,11.2556,10.8050,-2.8214,11.3644,11.3040,11.3342,11.8703,-4.9344,11.3644,11.3302,11.3473,10.6393,7.7558,0.1000,7.8141,-268338.6000,295028.8657
976.0000,11.2795,17.7405,0.0000,241049.0000,-241049.0000,11.1755,0.0000,37448.3486,37448.3486,545.7948,278497.3486,0.0000,-278497.3486,11.2860,17.0015,0.0000,42868.5000,-42868.5000,2.2521,0.0000,6777.9455,6777.9455,109.9886,49646.4455,0.0000,-49646.4455,17.3901,11.3427,14.3664,4.6400,313197.0210,17.7405,17.3965,17.5685,39.5884,2.9745,17.2263,17.0391,17.1327,37.7005,5.2266,17.7405,17.6137,17.6771,40.3830,-8.2011,11.2860,11.1940,11.2400,10.8722,-2.9745,11.3427,11.2860,11.3143,11.8153,-5.2266,11.3427,11.3105,11.3266,10.5814,8.2011,0.1000,7.8141,-283917.5000,313197.0210
977.0000,11.2024,17.6627,0.0000,240091.6000,-240091.6000,11.1299,0.0000,37237.2787,37237.2787,543.5673,277328.8787,0.0000,-277328.8787,11.2074,16.9225,0.0000,40738.5000,-40738.5000,2.1401,0.0000,6435.2760,6435.2760,104.5172,47173.7760,0.0000,-47173.7760,17.3275,11.2543,14.2909,4.6050,310837.6337,17.6627,17.3409,17.5018,38.5274,2.9966,17.1666,16.9869,17.0767,36.7175,5.1367,17.6627,17.5425,17.6026,39.1929,-8.1333,11.2074,11.1310,11.1692,10.2361,-2.9966,11.2543,11.2074,11.2308,10.9757,-5.1367,11.2543,11.2287,11.2415,9.7337,8.1333,0.1000,7.8141,-280830.1000,310837.6337
978.0000,11.0366,17.4969,0.0000,232626.9000,-232626.9000,10.7788,0.0000,35950.5805,35950.5805,526.4185,268577.4805,0.0000,-268577.4805,11.0367,16.7518,0.0000,18721.3000,-18721.3000,0.9832,0.0000,2951.5225,2951.5225,48.0180,21672.8225,0.0000,-21672.8225,17.2092,11.0708,14.1400,4.1256,278474.6555,17.4969,17.2273,17.3621,36.7496,3.2652,17.1172,16.9067,17.0120,35.7943,4.2484,17.4969,17.3802,17.4385,37.1010,-7.5136,11.0367,10.9924,11.0146,8.6745,-3.2652,11.0708,11.0367,11.0537,9.1245,-4.2484,11.0708,11.0559,11.0633,7.8838,7.5136,0.1000,7.8141,-251348.2000,278474.6555
979.0000,10.6890,17.0972,569.3000,132052.5000,-131483.2000,6.1441,123.5764,20256.4564,20380.0328,300.0658,152308.9564,445.7236,-151863.2328,16.8001,16.4263,485.7000,281.5000,204.2000,0.0431,95.9898,48.2312,144.2209,2.1067,329.7312,389.7102,59.9791,16.7953,10.6165,13.7059,2.1540,145394.1139,17.0972,16.8001,16.9487,31.9098,2.0624,16.8001,16.4917,16.6459,31.3468,2.0193,17.0972,16.9455,17.0214,32.2398,-4.0817,10.7836,10.7650,10.7743,6.2865,-2.0624,10.6165,10.6630,10.6398,4.6604,-2.0193,10.6165,10.6505,10.6335,3.2445,4.0817,0.1000,7.8141,-131279.0000,145394.1139
980.0000,10.7663,17.1452,1037.9000,130217.0000,-129179.1000,6.0728,224.9884,20007.7736,20232.7619,296.5860,150224.7736,812.9116,-149411.8619,16.7360,12.7794,1979.8000,0.0000,1979.8000,0.1041,391.6208,0.0000,391.6208,5.0827,0.0000,1588.1792,1588.1792,16.7403,10.8521,13.7962,2.0082,135555.6412,17.1452,16.7360,16.9406,32.6530,2.0590,16.7360,16.3544,16.5452,30.7868,1.9549,17.1452,16.9283,17.0367,33.2730,-4.0138,10.8186,10.7295,10.7740,7.0737,-2.0590,10.8521,10.7142,10.7831,7.5303,-1.9549,10.8521,10.7851,10.8186,6.6647,4.0138,0.1000,7.8141,-127199.3000,135555.6412
981.0000,10.8283,16.9355,2434.1000,78201.7000,-75767.6000,3.7497,527.0729,12031.5508,12558.6237,183.1282,90233.2508,1907.0271,-88326.2237,16.4580,12.5096,6787.7000,0.0000,6787.7000,0.3572,1347.9119,0.0000,1347.9119,17.4453,0.0000,5439.7881,5439.7881,16.4414,10.8888,13.6651,1.0764,72655.0232,16.9355,16.4580,16.6967,30.0945,1.3690,16.4580,15.9411,16.1995,27.0845,1.0118,16.9355,16.6540,16.7948,30.6868,-2.3807,11.1607,10.8712,11.0160,10.4484,-1.3690,10.8888,10.6845,10.7867,7.9009,-1.0118,10.8888,10.8036,10.8462,7.2712,2.3807,0.1000,7.8141,-68979.9000,72655.0232
982.0000,11.0012,16.9926,3116.4000,74988.4000,-71872.0000,3.6403,672.7773,11580.0036,12252.7809,177.7879,86568.4036,2443.6227,-84124.7809,16.4116,12.4831,9562.5000,0.0000,9562.5000,0.5057,1900.1792,0.0000,1900.1792,24.6965,0.0000,7662.3208,7662.3208,16.3716,11.1214,13.7465,0.9404,63475.9075,16.9926,16.4116,16.7021,30.8614,1.3820,16.4116,15.7130,16.0623,26.3611,0.8763,16.9926,16.6271,16.8099,31.5361,-2.2583,11.3791,11.0629,11.2210,12.7505,-1.3820,11.1214,10.7421,10.9318,9.9185,-0.8763,11.1214,10.9634,11.0424,9.8393,2.2583,0.1000,7.8141,-62309.5000,63475.9075
983.0000,11.4760,15.1928,4984.0000,61340.2000,-56356.2000,3.1154,1067.1152,9570.4854,10637.6006,152.1531,70910.6854,3916.8848,-66993.8006,15.3695,11.4584,31178.0000,0.0000,31178.0000,1.6501,6289.3961,0.0000,6289.3961,80.5869,0.0000,24888.6039,24888.6039,15.3453,12.1397,13.7425,0.5537,37377.5127,15.1928,15.3695,15.2811,14.0669,2.1077,15.3695,15.2243,15.2969,17.8785,0.4577,15.1928,15.3669,15.2799,13.3812,-2.5654,11.2932,11.1427,11.2179,12.3000,-2.1077,12.1397,10.6976,11.4186,15.7158,-0.4577,12.1397,11.7499,11.9448,20.5177,2.5654,0.1000,7.8141,-25178.2000,37377.5127
984.0000,11.6086,15.0897,6428.2000,54905.2000,-48477.0000,2.9018,1373.1810,8591.4419,9964.6229,141.7188,63496.6419,5055.0190,-58441.6229,14.9778,11.1441,40539.3000,0.0000,40539.3000,2.1854,8225.5135,0.0000,8225.5135,106.7297,0.0000,32313.7865,32313.7865,14.9838,12.5602,13.7720,0.3001,20259.4595,15.0897,14.9795,15.0346,14.1981,2.1794,14.9838,14.3801,14.6819,12.4443,-0.0060,15.0897,14.9838,15.0368,13.7449,-2.1733,11.1441,11.0464,11.0953,10.6659,-2.1794,11.1441,10.7781,10.9611,9.2395,0.0060,12.5553,12.1724,12.3638,23.7109,2.1733,0.1000,7.8141,-7937.7000,20259.4595
985.0000,11.5446,14.7663,8028.5000,49988.1000,-41959.6000,2.7623,1716.9324,7811.0203,9527.9527,134.9057,57799.1203,6311.5676,-51487.5527,14.6365,10.8345,43672.9000,0.0000,43672.9000,2.3708,8906.9801,0.0000,8906.9801,115.7866,0.0000,34765.9199,34765.9199,14.6880,12.9530,13.8205,0.1757,11861.8347,14.7663,14.6896,14.7279,12.5626,2.1714,14.6880,14.0585,14.3732,11.0181,-0.1994,14.7663,14.6880,14.7271,12.1520,-1.9720,10.8345,10.8097,10.8221,7.5476,-2.1714,10.8345,10.5951,10.7148,6.7694,0.1994,12.7146,12.3538,12.5342,24.0377,1.9720,0.1000,7.8141,1713.3000,11861.8347
986.0000,12.0843,16.4132,10197.9000,45416.9000,-35219.0000,2.6688,2160.7511,7182.1052,9342.8563,130.3405,52599.0052,8037.1489,-44561.8563,15.3333,12.8073,52300.5000,0.0000,52300.5000,2.8566,10555.9819,0.0000,10555.9819,139.5130,0.0000,41744.5181,41744.5181,11.9956,15.5407,13.7681,-0.3274,-22098.1712,16.4132,15.7637,16.0884,30.8473,2.3179,15.2852,14.8261,15.0557,21.1805,-1.9670,16.4132,14.1086,15.2609,20.5110,-0.3509,12.8073,12.1257,12.4665,28.0363,-2.3179,12.8073,11.9956,12.4014,27.8366,1.9670,11.9956,11.8106,11.9031,15.1312,0.3509,0.1000,7.8141,17081.5000,-22098.1712
987.0000,12.3566,16.2230,11953.9000,41169.7000,-29215.8000,2.5674,2521.1047,6550.4248,9071.5295,125.3860,47720.1248,9432.7953,-38287.3295,15.4246,12.8661,52535.7000,0.0000,52535.7000,2.8339,10589.1970,0.0000,10589.1970,138.4024,0.0000,41946.5030,41946.5030,12.4362,15.2717,13.8539,-0.2728,-18411.0562,16.2230,15.8993,16.0611,28.9289,2.2727,15.1335,14.8791,15.0063,20.3914,-1.9781,16.2230,14.3438,15.2834,20.9040,-0.2946,12.8661,12.5011,12.6836,27.6557,-2.2727,12.8661,12.4362,12.6512,27.8051,1.9781,12.4362,11.2420,11.8391,14.8511,0.2946,0.1000,7.8141,23319.9000,-18411.0562
988.0000,12.4841,15.8993,13618.7000,37525.0000,-23906.3000,2.4870,2866.0197,5987.7629,8853.7825,121.4602,43512.7629,10752.6803,-32760.0825,15.3338,12.7721,60292.3000,0.0000,60292.3000,3.2470,12168.8987,0.0000,12168.8987,158.5789,0.0000,48123.4013,48123.4013,12.4999,15.2521,13.8760,-0.3748,-25301.6355,15.8993,15.6888,15.7941,25.2506,2.4525,15.2277,14.9737,15.1007,21.8013,-2.4180,15.8993,13.5417,14.7205,14.3991,-0.0345,12.7721,12.5132,12.6426,25.3091,-2.4525,12.7721,12.4999,12.6360,25.6894,2.4180,12.4999,10.4126,11.4562,10.4369,0.0345,0.1000,7.8141,36386.0000,-25301.6355
989.0000,12.4485,15.5484,14717.0000,35108.2000,-20391.2000,2.4328,3099.0202,5597.6050,8696.6252,118.8159,40705.8050,11617.9798,-29087.8252,15.2403,12.6836,60076.2000,0.0000,60076.2000,3.2406,12142.0643,0.0000,12142.0643,158.2660,0.0000,47934.1357,47934.1357,12.4455,15.3740,13.9097,-0.4063,-27425.4477,15.5484,15.3869,15.4676,21.6759,2.4312,15.3724,15.0936,15.2330,23.4789,-2.4297,15.5484,12.9145,14.2314,9.9474,-0.0016,12.6836,12.4502,12.5669,23.3994,-2.4312,12.6836,12.4455,12.5645,23.7409,2.4297,12.4455,9.7751,11.1103,7.0851,0.0016,0.1000,7.8141,39685.0000,-27425.4477
990.0000,12.3393,14.9485,16544.0000,31971.7000,-15427.7000,2.3851,3490.1935,5084.9613,8575.1548,116.4840,37056.6613,13053.8065,-24002.8548,15.0697,12.5189,69071.3000,0.0000,69071.3000,3.7320,13995.5028,0.0000,13995.5028,182.2665,0.0000,55075.7972,55075.7972,12.1971,15.5927,13.8949,-0.6234,-42080.6766,14.7998,14.7904,14.7951,14.4211,2.6610,15.5927,15.3228,15.4578,26.0787,-2.9370,15.5927,13.5146,14.5537,15.6708,0.2760,12.5189,12.3393,12.4291,21.1977,-2.6610,12.5189,12.3513,12.4351,21.5826,2.9370,12.3393,10.5559,11.4476,12.2338,-0.2760,0.1000,7.8141,53643.6000,-42080.6766
991.0000,11.8462,13.7091,16821.3000,35212.4000,-18391.1000,2.5522,3578.6824,5538.9426,9117.6250,124.6458,40751.3426,13242.6176,-27508.7250,13.9820,10.1832,38850.2000,0.0000,38850.2000,2.1055,8003.2549,0.0000,8003.2549,102.8313,0.0000,30846.9451,30846.9451,13.8348,14.2872,14.0610,-0.0445,-3006.1175,13.7091,13.9103,13.8097,4.3697,1.9780,13.8348,15.0947,14.4647,13.6697,-0.1276,13.7091,13.8348,13.7719,6.6726,-1.8504,10.1832,10.7356,10.4594,-2.7324,-1.9780,10.1832,12.6100,11.3966,8.8365,0.1276,14.1715,13.0333,13.6024,38.1166,1.8504,0.1000,7.8141,20459.1000,-3006.1175
992.0000,11.9674,16.7820,9779.3000,59944.7000,-50165.4000,3.3223,2076.2008,9454.7939,11530.9947,162.2579,69399.4939,7703.0992,-61696.3947,15.4447,11.6983,25406.2000,0.0000,25406.2000,1.4042,5119.4021,0.0000,5119.4021,68.5795,0.0000,20286.7979,20286.7979,15.3280,12.9062,14.1171,0.2654,17917.1456,16.7820,15.4447,16.1134,35.1696,1.5755,15.4447,13.3706,14.4077,14.8453,0.1713,16.7820,15.5200,16.1510,37.4265,-1.7468,11.5458,11.0785,11.3121,11.3369,-1.5755,12.9062,10.2957,11.6010,13.1586,-0.1713,12.9062,12.7691,12.8377,24.5395,1.7468,0.1000,7.8141,-24759.2000,17917.1456
993.0000,11.9256,17.3533,7221.9000,76070.6000,-68848.7000,3.9347,1534.3476,11987.1013,13521.4489,192.1620,88057.7013,5687.5524,-82370.1489,16.3734,12.5146,9791.6000,0.0000,9791.6000,0.5271,1946.7567,0.0000,1946.7567,25.7443,0.0000,7844.8433,7844.8433,16.1875,12.2237,14.2056,0.7718,52095.8032,17.3533,16.3734,16.8633,41.2018,1.4873,16.3734,14.8858,15.6296,30.6390,0.9601,17.3533,16.6982,17.0257,44.3340,-2.4474,11.9191,11.4991,11.7091,16.1505,-1.4873,12.2237,11.5921,11.9079,17.2501,-0.9601,12.2237,12.1848,12.2042,16.3474,2.4474,0.1000,7.8141,-59057.1000,52095.8032
994.0000,11.7112,17.5951,5101.1000,102631.7000,-97530.6000,5.0547,1087.7650,16095.9002,17183.6651,246.8641,118727.6002,4013.3350,-114714.2651,16.8687,12.9826,6296.3000,28.0000,6268.3000,0.3350,1243.1638,4.8031,1247.9669,16.3585,32.8031,5053.1362,5020.3331,16.7881,11.7855,14.2868,1.3491,91066.8186,17.5951,16.8687,17.2319,42.9604,1.7966,16.8687,15.9218,16.3952,38.0648,1.4616,17.5951,17.1767,17.3859,45.3771,-3.2582,11.8633,11.6231,11.7432,15.9593,-1.7966,11.7855,11.6067,11.6961,14.3165,-1.4616,11.7855,11.7597,11.7726,11.8773,3.2582,0.1000,7.8141,-91262.3000,91066.8186
995.0000,11.6951,17.7221,4285.6000,115698.7000,-111413.1000,5.6123,914.1202,18138.7673,19052.8876,274.0947,133837.4673,3371.4798,-130465.9876,17.1137,17.2717,4069.1000,2982.5000,1086.6000,0.3740,800.7072,513.7989,1314.5061,18.2644,3496.2989,3268.3928,-227.9061,17.0636,11.5170,14.2903,1.6602,112064.0287,17.7221,17.1137,17.4179,43.1077,1.9954,17.1137,16.3650,16.7394,39.9345,1.6214,17.7221,17.3768,17.5495,44.9101,-3.6169,12.5040,12.0731,12.2885,22.2553,-1.9954,11.5170,11.4044,11.4607,11.7554,-1.6214,11.5170,11.4865,11.5018,9.6745,3.6169,0.1000,7.8141,-110326.5000,112064.0287
996.0000,11.5128,17.6316,3404.4000,119266.2000,-115861.8000,5.7294,728.4462,18623.2853,19351.7315,279.8137,137889.4853,2675.9538,-135213.5315,11.4323,15.1438,1863.6000,7443.1000,-5579.5000,0.4980,400.0271,1178.8563,1578.8834,24.3236,8621.9563,1463.5729,-7158.3834,16.9762,11.5947,14.2855,1.9149,129259.0007,17.6316,17.0506,17.3411,40.6078,1.7438,16.6270,16.2906,16.4588,34.7043,2.2418,17.6316,17.3619,17.4967,42.5100,-3.9856,11.4323,11.5098,11.4710,11.1434,-1.7438,11.5947,11.4323,11.5135,12.9921,-2.2418,11.5947,11.5142,11.5545,11.3320,3.9856,0.1000,7.8141,-121441.3000,129259.0007
997.0000,11.3671,17.5651,2635.3000,120622.9000,-117987.6000,5.7445,565.3048,18775.2159,19340.5207,280.5544,139398.1159,2069.9952,-137328.1207,11.3514,15.5777,790.2000,4533.5000,-3743.3000,0.2841,169.8487,717.3416,887.1904,13.8732,5250.8416,620.3513,-4630.4904,16.9720,11.4740,14.2230,1.8940,127841.8211,17.5651,17.0205,17.2928,39.1995,1.8202,16.8257,16.3525,16.5891,35.7944,2.1042,17.5651,17.3042,17.4346,40.7351,-3.9244,11.3514,11.2547,11.3030,10.1490,-1.8202,11.4740,11.3514,11.4127,11.9705,-2.1042,11.4740,11.4192,11.4466,10.4539,3.9244,0.1000,7.8141,-121730.9000,127841.8211
998.0000,11.2829,17.5496,2002.3000,123683.9000,-121681.6000,5.8470,430.1464,19216.4147,19646.5611,285.5601,142900.3147,1572.1536,-141328.1611,11.2739,15.8928,440.7000,3610.1000,-3169.4000,0.2153,94.8491,570.7129,665.5620,10.5132,4180.8129,345.8509,-3834.9620,16.9958,11.3955,14.1956,1.9400,130948.9536,17.5496,17.0191,17.2844,38.5801,1.8773,16.9033,16.4363,16.6698,36.0779,2.0925,17.5496,17.2907,17.4202,39.9275,-3.9698,11.2739,11.1612,11.2176,9.8727,-1.8773,11.3955,11.2739,11.3347,11.3700,-2.0925,11.3955,11.3404,11.3679,10.0022,3.9698,0.1000,7.8141,-124851.0000,130948.9536
999.0000,11.2227,17.5400,1510.9000,125613.3000,-124102.4000,5.9066,324.9203,19490.7178,19815.6381,288.4679,145104.0178,1185.9797,-143918.0381,17.0439,14.2961,1820.9000,200.1000,1620.8000,0.1164,358.6558,34.4295,393.0853,5.6825,234.5295,1462.2442,1227.7147,17.0287,11.2843,14.1565,1.9006,128289.5056,17.5400,17.0439,17.2920,38.2632,2.0076,17.0439,16.5107,16.7773,36.7471,1.8913,17.5400,17.2799,17.4100,39.3109,-3.8989,11.3518,11.1940,11.2729,11.1091,-2.0076,11.2843,11.1707,11.2275,10.4322,-1.8913,11.2843,11.2375,11.2609,9.1718,3.8989,0.1000,7.8141,-122481.6000,128289.5056
