Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1000.0000,11.1406,17.3662,1848.9000,92625.6000,-90776.7000,4.3945,398.1760,14346.6777,14744.8536,214.6223,106972.2777,1450.7240,-105521.5536,16.8273,12.8527,3312.2000,0.0000,3312.2000,0.1734,654.3486,0.0000,654.3486,8.4673,0.0000,2657.8514,2657.8514,16.8156,11.2183,14.0169,1.3501,91131.0645,17.3662,16.8273,17.0967,35.5540,1.5226,16.8273,16.2735,16.5504,33.3621,1.3493,17.3662,17.0703,17.2183,36.6053,-2.8719,11.2668,11.1179,11.1923,10.3598,-1.5226,11.2183,11.0630,11.1406,9.8156,-1.3493,11.2183,11.1527,11.1855,8.7686,2.8719,0.1000,7.8141,-87464.5000,91131.0645
1001.0000,11.1914,17.3793,2211.6000,93890.7000,-91679.1000,4.4712,475.8655,14558.6141,15034.4796,218.3679,108449.3141,1735.7345,-106713.5796,16.8075,12.8481,6952.2000,0.0000,6952.2000,0.3653,1373.8342,0.0000,1373.8342,17.8397,0.0000,5578.3658,5578.3658,16.7779,11.2764,14.0272,1.2908,87126.0053,17.3793,16.8075,17.0934,35.6216,1.6122,16.8075,16.1582,16.4829,32.5763,1.2469,17.3793,17.0482,17.2137,36.6053,-2.8591,11.4564,11.2113,11.3339,12.4064,-1.6122,11.2764,11.0487,11.1625,10.5122,-1.2469,11.2764,11.1802,11.2283,9.7518,2.8591,0.1000,7.8141,-84726.9000,87126.0053
1002.0000,11.2779,17.3879,2792.6000,91874.3000,-89081.7000,4.4112,599.9753,14272.7071,14872.6825,215.4343,106147.0071,2192.6247,-103954.3825,16.8365,12.8780,13186.6000,0.0000,13186.6000,0.6931,2604.7733,0.0000,2604.7733,33.8491,0.0000,10581.8267,10581.8267,16.7668,11.2631,14.0150,1.1693,78925.7641,17.3879,16.8365,17.1122,35.8075,1.7014,16.8365,16.0363,16.4364,32.0524,1.0083,17.3879,17.0386,17.2132,36.5140,-2.7098,11.7704,11.4479,11.6091,15.6564,-1.7014,11.2631,11.0090,11.1361,10.4146,-1.0083,11.2631,11.1712,11.2172,9.8317,2.7098,0.1000,7.8141,-75895.1000,78925.7641
1003.0000,11.6044,17.5287,3865.0000,81430.1000,-77565.1000,3.9882,825.6953,12740.8035,13566.4988,194.7774,94170.9035,3039.3047,-91131.5988,16.9935,13.0309,36019.7000,0.0000,36019.7000,1.8922,7099.5979,0.0000,7099.5979,92.4133,0.0000,28920.1021,28920.1021,16.9471,10.9226,13.9348,0.7215,48703.5756,17.5287,16.9935,17.2611,37.4860,1.9601,16.9935,14.3155,15.6545,22.6601,0.0679,17.5287,17.0352,17.2820,37.2239,-2.0281,12.9508,12.3162,12.6335,27.4782,-1.9601,10.9226,10.7195,10.8210,6.8357,-0.0679,10.9226,10.9164,10.9195,6.4403,2.0281,0.1000,7.8141,-41545.4000,48703.5756
1004.0000,11.7998,15.6816,4457.1000,78955.9000,-74498.8000,3.9119,948.9900,12407.0811,13356.0711,191.0528,91362.9811,3508.1100,-87854.8711,15.7927,11.8355,45763.3000,0.0000,45763.3000,2.3975,9174.6688,0.0000,9174.6688,117.0919,0.0000,36588.6312,36588.6312,15.6888,12.2479,13.9683,0.6823,46057.1790,15.6816,15.7927,15.7371,18.6854,2.7551,15.7927,14.8321,15.3124,20.0937,0.3576,15.6816,15.7872,15.7344,18.2842,-3.1128,11.6566,11.7071,11.6819,13.6770,-2.7551,12.2479,10.4577,11.3528,14.0524,-0.3576,12.2479,11.8819,12.0649,21.0253,3.1128,0.1000,7.8141,-28735.5000,46057.1790
1005.0000,12.3454,17.0251,7577.6000,42083.6000,-34506.0000,2.3711,1598.4361,6694.1453,8292.5814,115.8011,48777.7453,5979.1639,-42798.5814,15.7382,13.1558,46630.9000,0.0000,46630.9000,2.4949,9356.0074,0.0000,9356.0074,121.8489,0.0000,37274.8926,37274.8926,12.2847,15.3091,13.7969,-0.2370,-15996.4152,17.0251,16.3610,16.6931,33.0651,2.0378,15.2207,14.9935,15.1071,19.0427,-1.7046,17.0251,14.8572,15.9411,23.7305,-0.3333,13.1558,12.5035,12.8297,28.3060,-2.0378,13.1558,12.2847,12.7203,29.9142,1.7046,12.2847,11.3787,11.8317,16.3126,0.3333,0.1000,7.8141,12124.9000,-15996.4152
1006.0000,12.6659,16.8833,9191.9000,38248.4000,-29056.5000,2.2816,1928.4831,6128.4745,8056.9576,111.4283,44376.8745,7263.4169,-37113.4576,15.6827,13.1033,53482.5000,0.0000,53482.5000,2.8643,10739.3801,0.0000,10739.3801,139.8873,0.0000,42743.1199,42743.1199,12.7000,15.0471,13.8735,-0.2702,-18240.2443,16.8833,16.5000,16.6916,32.4384,2.1927,15.0055,14.8308,14.9181,17.9575,-2.1038,16.8833,14.0623,15.4728,19.0434,-0.0889,13.1033,12.7557,12.9295,27.4009,-2.1927,13.1033,12.7000,12.9017,29.0997,2.1038,12.7000,10.4503,11.5751,12.8468,0.0889,0.1000,7.8141,24426.0000,-18240.2443
1007.0000,12.5953,16.0292,11204.4000,31109.1000,-19904.7000,2.0563,2353.5099,4976.5491,7330.0590,100.4253,36085.6491,8850.8901,-27234.7590,15.4254,12.8510,50940.1000,0.0000,50940.1000,2.7308,10267.4590,0.0000,10267.4590,133.3685,0.0000,40672.6410,40672.6410,12.5809,15.2531,13.9170,-0.3115,-21024.6954,16.0292,15.9131,15.9712,23.5994,2.0508,15.2488,14.9364,15.0926,21.1608,-2.0454,16.0292,13.6615,14.8454,13.0514,-0.0054,12.8510,12.6027,12.7269,23.6930,-2.0508,12.8510,12.5809,12.7160,25.0236,2.0454,12.5809,9.7886,11.1848,8.3972,0.0054,0.1000,7.8141,31035.4000,-21024.6954
1008.0000,12.4144,15.1528,13221.1000,26957.8000,-13736.7000,1.9709,2785.6304,4294.8013,7080.4317,96.2543,31252.6013,10435.4696,-20817.1317,15.1677,12.6075,57328.3000,0.0000,57328.3000,3.0873,11599.1695,0.0000,11599.1695,150.7808,0.0000,45729.1305,45729.1305,12.2485,15.5816,13.9150,-0.5066,-34197.5911,15.0347,15.0845,15.0596,14.0117,2.2006,15.5816,15.2429,15.4123,25.3474,-2.4304,15.5816,14.0216,14.8016,14.7005,0.2298,12.6075,12.4144,12.5109,20.7131,-2.2006,12.6075,12.4178,12.5126,21.8534,2.4304,12.4144,10.4583,11.4363,12.3005,-0.2298,0.1000,7.8141,43591.6000,-34197.5911
1009.0000,12.1087,13.7114,17280.9000,22292.0000,-5011.1000,1.9732,3659.9845,3527.1243,7187.1088,96.3697,25819.1243,13620.9155,-12198.2088,14.7719,12.2273,54847.0000,0.0000,54847.0000,2.9673,11163.0510,0.0000,11163.0510,144.9188,0.0000,43683.9490,43683.9490,12.0062,15.8931,13.9496,-0.5503,-37145.4993,13.7048,13.9775,13.8411,1.8523,2.1414,15.8931,15.5084,15.7007,28.4950,-2.3096,15.8931,13.6270,14.7600,15.5295,0.1682,12.2273,12.1087,12.1680,16.6548,-2.1414,12.2273,12.1079,12.1676,17.5350,2.3096,12.1087,10.6092,11.3589,11.2745,-0.1682,0.1000,7.8141,49835.9000,-37145.4993
1010.0000,15.0143,15.9295,19494.2000,19228.8000,265.4000,1.9544,3935.8181,3256.5658,7192.3838,95.4480,22485.3658,15558.3819,-6926.9838,15.0053,11.2120,60378.7000,0.0000,60378.7000,3.2898,12245.9396,0.0000,12245.9396,160.6700,0.0000,48132.7604,48132.7604,12.5011,15.3366,13.9189,-0.8497,-57352.7405,15.0143,13.7104,14.3623,11.9600,0.4452,15.3366,15.2080,15.2723,22.6862,-2.8447,15.3366,15.0143,15.1754,21.5210,2.3995,11.2120,11.6155,11.4138,8.1621,-0.4452,11.2120,11.3126,11.2623,7.0700,2.8447,15.1292,13.9101,14.5196,49.5841,-2.3995,0.1000,7.8141,60644.1000,-57352.7405
1011.0000,15.1231,15.4060,21605.7000,16512.9000,5092.8000,1.8929,4354.6217,2804.0310,7158.6527,92.4484,19316.9310,17251.0783,-2065.8527,15.0088,11.1995,56394.4000,0.0000,56394.4000,3.0599,11437.2546,0.0000,11437.2546,149.4406,0.0000,44957.1454,44957.1454,12.5545,15.3968,13.9756,-0.8044,-54296.9722,15.1231,13.9182,14.5207,14.9077,0.3890,15.3968,15.1676,15.2822,23.4104,-2.6709,15.3968,15.1231,15.2599,22.4020,2.2819,11.1995,11.1015,11.1505,6.7381,-0.3890,11.1995,11.1407,11.1701,7.9094,2.6709,14.6722,14.2093,14.4408,42.3217,-2.2819,0.1000,7.8141,61487.2000,-54296.9722
1012.0000,15.2525,14.9436,23288.2000,14004.3000,9283.9000,1.8582,4684.1610,2385.5855,7069.7465,90.7527,16389.8855,18604.0390,2214.1535,15.1221,11.3109,60601.9000,0.0000,60601.9000,3.2880,12269.8267,0.0000,12269.8267,160.5801,0.0000,48332.0733,48332.0733,12.4025,15.5514,13.9770,-0.9260,-62501.7559,15.2525,14.1210,14.6867,17.4765,0.4766,15.5514,15.2918,15.4216,25.3640,-2.8114,15.5514,15.2525,15.4020,24.0769,2.3348,11.3109,10.9256,11.1183,7.7281,-0.4766,11.3109,11.2022,11.2566,10.0550,2.8114,14.1234,13.8478,13.9856,33.9215,-2.3348,0.1000,7.8141,69885.8000,-62501.7559
1013.0000,15.3253,14.7530,23785.3000,12796.9000,10988.4000,1.8239,4778.6784,2183.7991,6962.4775,89.0761,14980.6991,19006.6216,4025.9225,15.1947,11.3748,53877.5000,0.0000,53877.5000,2.9172,10896.5930,0.0000,10896.5930,142.4732,0.0000,42980.9070,42980.9070,12.3961,15.6386,14.0173,-0.8785,-59295.7885,15.3253,14.0569,14.6911,17.7430,0.3644,15.6386,15.3572,15.4979,26.1864,-2.5528,15.6386,15.3253,15.4819,24.8504,2.1883,11.3748,10.8167,11.0958,8.2947,-0.3644,11.3748,11.2499,11.3123,11.1875,2.5528,14.0974,13.7331,13.9153,32.1552,-2.1883,0.1000,7.8141,64865.9000,-59295.7885
1014.0000,15.4277,14.3418,25193.4000,10768.0000,14425.4000,1.7978,5053.4557,1842.1937,6895.6494,87.8039,12610.1937,20139.9443,7529.7506,15.2835,11.4573,58220.2000,0.0000,58220.2000,3.1483,11759.4253,0.0000,11759.4253,153.7573,0.0000,46460.7747,46460.7747,12.2768,15.7523,14.0145,-0.9823,-66302.3316,15.4277,14.1799,14.8038,19.4077,0.4501,15.7523,15.4676,15.6099,27.3862,-2.6981,15.7523,15.4277,15.5900,25.9795,2.2480,11.4573,10.8442,11.1507,9.5461,-0.4501,11.4573,11.3236,11.3904,12.3518,2.6981,13.6414,13.4209,13.5311,26.8111,-2.2480,0.1000,7.8141,72645.6000,-66302.3316
1015.0000,15.2594,14.8792,33082.3000,19318.3000,13764.0000,2.6047,6653.4141,3291.3622,9944.7763,127.2073,22609.6622,26428.8859,3819.2237,15.1998,11.3688,53791.3000,0.0000,53791.3000,2.9042,10878.3467,0.0000,10878.3467,141.8361,0.0000,42912.9533,42912.9533,12.7000,15.4307,14.0653,-0.8596,-58020.7277,15.2594,13.5452,14.4023,14.6347,0.0998,15.4307,15.2587,15.3447,23.9109,-2.8043,15.4307,15.2594,15.3450,22.7690,2.7045,11.3688,10.5222,10.9455,7.3670,-0.0998,11.3688,11.2746,11.3217,11.5556,2.8043,14.7183,14.1779,14.4481,38.0232,-2.7045,0.1000,7.8141,67555.3000,-58020.7277
1016.0000,11.7242,12.7877,25474.8000,26449.2000,-974.4000,2.5594,5431.0646,4149.2615,9580.3261,124.9990,30598.4615,20043.7354,-10554.7261,14.4843,11.9409,57518.8000,0.0000,57518.8000,3.1101,11757.9720,0.0000,11757.9720,151.8913,0.0000,45760.8280,45760.8280,11.6341,16.6288,14.1314,-0.6010,-40565.0932,12.7877,13.1198,12.9538,-1.8664,2.4082,16.5517,15.9401,16.2459,35.2028,-2.2569,12.7877,15.4786,14.1331,8.5495,-0.1513,11.9409,11.5740,11.7575,17.8349,-2.4082,11.9409,11.6341,11.7875,17.3933,2.2569,11.6341,14.1148,12.8744,17.0148,0.1513,0.1000,7.8141,56544.4000,-40565.0932
1017.0000,11.6459,13.1528,19507.8000,32807.0000,-13299.2000,2.5923,4164.5496,5137.7718,9302.3214,126.6056,37944.7718,15343.2504,-22601.5214,13.4118,9.6615,46481.3000,0.0000,46481.3000,2.5458,9661.0820,0.0000,9661.0820,124.3310,0.0000,36820.2180,36820.2180,13.3956,15.0568,14.2262,-0.1275,-8603.1826,13.1528,13.0714,13.1121,3.5636,2.1448,13.3956,15.2320,14.3138,10.2560,-0.4010,13.1528,13.3956,13.2742,0.8567,-1.7438,9.6615,10.1742,9.9178,-5.6032,-2.1448,9.6615,11.2994,10.4804,0.8191,0.4010,14.1927,13.4560,13.8244,30.5414,1.7438,0.1000,7.8141,33182.1000,-8603.1826
1018.0000,11.6839,13.9390,14793.7000,40346.9000,-25553.2000,2.6853,3156.1061,6323.8711,9479.9772,131.1444,46670.7711,11637.5939,-35033.1772,13.6583,9.9772,43882.6000,0.0000,43882.6000,2.4508,9085.6481,0.0000,9085.6481,119.6945,0.0000,34796.9519,34796.9519,13.6520,14.7454,14.1987,-0.0985,-6650.8709,13.9390,13.6205,13.7797,13.1667,2.1596,13.6520,13.9387,13.7953,7.1531,-0.2912,13.9390,13.6520,13.7955,10.2482,-1.8683,9.9772,9.9820,9.9796,-1.6332,-2.1596,9.9772,10.4547,10.2159,-0.0721,0.2912,14.0765,13.6512,13.8639,29.8565,1.8683,0.1000,7.8141,18329.4000,-6650.8709
1019.0000,11.8933,14.1834,14735.2000,41153.5000,-26418.3000,2.7194,3132.3391,6480.2562,9612.5953,132.8099,47633.7562,11602.8609,-36030.8953,13.8823,10.1811,39708.2000,0.0000,39708.2000,2.2077,8192.6775,0.0000,8192.6775,107.8200,0.0000,31515.5225,31515.5225,13.9309,14.4461,14.1885,-0.0551,-3718.9473,14.1834,13.9165,14.0500,16.1677,2.0956,13.9309,13.2430,13.5869,7.1441,-0.1121,14.1834,13.9309,14.0571,14.0857,-1.9835,10.1811,10.1165,10.1488,1.8390,-2.0956,10.1811,10.1592,10.1702,1.0106,0.1121,14.2038,13.7705,13.9872,30.6832,1.9835,0.1000,7.8141,13289.9000,-3718.9473
1020.0000,11.7150,14.0193,14707.2000,41498.2000,-26791.0000,2.7330,3135.9764,6508.7784,9644.7548,133.4745,48006.9784,11571.2236,-36435.7548,13.7968,10.0818,44197.8000,0.0000,44197.8000,2.4473,9131.1235,0.0000,9131.1235,119.5209,0.0000,35066.6765,35066.6765,13.8748,14.4701,14.1724,-0.0562,-3793.3980,14.0193,13.8716,13.9454,14.5285,2.1823,13.8748,13.1815,13.5282,8.2623,-0.2650,14.0193,13.8748,13.9471,12.8905,-1.9172,10.0818,10.0791,10.0805,1.5926,-2.1823,10.0818,10.1115,10.0967,1.1666,0.2650,13.8676,13.5769,13.7223,26.7908,1.9172,0.1000,7.8141,17406.8000,-3793.3980
1021.0000,11.8185,14.1397,14636.0000,41796.2000,-27160.2000,2.7437,3115.2456,6570.5480,9685.7936,133.9971,48366.7480,11520.7544,-36845.9936,13.8600,10.1499,41081.8000,0.0000,41081.8000,2.2783,8479.0161,0.0000,8479.0161,111.2678,0.0000,32602.7839,32602.7839,13.9281,14.3976,14.1628,-0.0493,-3327.2180,14.1397,13.9264,14.0331,15.7815,2.1313,13.9281,12.8980,13.4130,8.1448,-0.1470,14.1397,13.9281,14.0339,14.4600,-1.9843,10.1499,10.1045,10.1272,2.7913,-2.1313,10.1499,9.9785,10.0642,1.6219,0.1470,14.0702,13.6595,13.8648,28.5798,1.9843,0.1000,7.8141,13921.6000,-3327.2180
1022.0000,11.6981,14.0340,14620.2000,42201.9000,-27581.7000,2.7613,3118.3327,6616.6811,9735.0138,134.8560,48818.5811,11501.8673,-37316.7138,13.7808,10.0675,44161.5000,0.0000,44161.5000,2.4463,9125.9033,0.0000,9125.9033,119.4712,0.0000,35035.5967,35035.5967,13.8726,14.4335,14.1530,-0.0543,-3668.5828,14.0340,13.8768,13.9554,14.8627,2.1961,13.8726,12.9380,13.4053,9.1731,-0.2502,14.0340,13.8726,13.9533,13.7257,-1.9459,10.0675,10.0550,10.0613,2.3762,-2.1961,10.0675,9.9746,10.0211,1.7586,0.2502,13.8602,13.5524,13.7063,26.2746,1.9459,0.1000,7.8141,16579.8000,-3668.5828
1023.0000,11.8472,14.1509,15039.7000,42415.3000,-27375.6000,2.7946,3199.5948,6672.1202,9871.7150,136.4850,49087.4202,11840.1052,-37247.3150,13.8683,10.1591,40886.0000,0.0000,40886.0000,2.2681,8437.5209,0.0000,8437.5209,110.7699,0.0000,32448.4791,32448.4791,13.9344,14.3637,14.1490,-0.0472,-3185.1188,14.1509,13.9350,14.0429,16.1866,2.1533,13.9344,12.6174,13.2759,8.4183,-0.1147,14.1509,13.9344,14.0427,15.2355,-2.0386,10.1591,10.0987,10.1289,3.6604,-2.1533,10.1591,9.8289,9.9940,2.0036,0.1147,14.1084,13.6942,13.9013,28.6702,2.0386,0.1000,7.8141,13510.4000,-3185.1188
1024.0000,11.6547,13.9185,15494.9000,42501.2000,-27006.3000,2.8228,3307.3639,6657.2450,9964.6089,137.8621,49158.4450,12187.5361,-36970.9089,13.6927,9.9802,45793.5000,0.0000,45793.5000,2.5363,9476.1893,0.0000,9476.1893,123.8676,0.0000,36317.3107,36317.3107,13.7950,14.4882,14.1416,-0.0673,-4540.3800,13.9185,13.7999,13.8592,14.0047,2.2568,13.7950,12.8272,13.3111,9.7274,-0.2794,13.9185,13.7950,13.8567,13.1442,-1.9774,9.9802,9.9888,9.9845,2.1344,-2.2568,9.9802,9.9040,9.9421,1.8596,0.2794,13.8404,13.5561,13.6982,25.7493,1.9774,0.1000,7.8141,18787.2000,-4540.3800
1025.0000,11.4287,13.5059,17300.8000,41819.3000,-24518.5000,2.8910,3707.2795,6518.0219,10225.3013,141.1922,48337.3219,13593.5205,-34743.8013,13.4042,9.7080,50244.0000,0.0000,50244.0000,2.7917,10444.3998,0.0000,10444.3998,136.3423,0.0000,39799.6002,39799.6002,13.4790,14.7834,14.1312,-0.1151,-7771.6647,13.5059,13.4767,13.4913,10.0418,2.3761,13.4790,12.9901,13.2346,9.3678,-0.4156,13.5059,13.4790,13.4925,9.3210,-1.9604,9.7080,9.7657,9.7368,-0.3376,-2.3761,9.7080,9.8693,9.7886,0.4844,0.4156,13.7415,13.4442,13.5929,24.5909,1.9604,0.1000,7.8141,25725.5000,-7771.6647
1026.0000,14.7531,15.6020,32572.1000,31385.1000,1187.0000,3.2491,6603.5768,5281.7613,11885.3382,158.6784,36666.8613,25968.5232,-10698.3382,14.6263,10.9309,65815.1000,0.0000,65815.1000,3.6763,13424.9024,0.0000,13424.9024,179.5427,0.0000,52390.1976,52390.1976,12.6903,15.1964,13.9433,-0.9917,-66940.7176,14.7531,12.3580,13.5556,11.8686,0.1424,15.1964,14.7177,14.9570,30.7801,-3.5339,15.1964,14.7531,14.9747,28.3272,3.3915,10.9309,9.1281,10.0295,4.0462,-0.1424,10.9309,10.6828,10.8069,13.4406,3.5339,15.3301,14.7820,15.0561,42.4304,-3.3915,0.1000,7.8141,67002.1000,-66940.7176
1027.0000,15.0638,15.2178,34084.5000,24753.0000,9331.5000,2.9312,6876.1563,4197.2012,11073.3575,143.1555,28950.2012,27208.3437,-1741.8575,14.8968,11.1150,69837.9000,0.0000,69837.9000,3.8152,14187.4837,0.0000,14187.4837,186.3288,0.0000,55650.4163,55650.4163,12.6641,15.3299,13.9970,-1.0277,-69366.8211,15.0638,12.8479,13.9559,17.1753,0.2947,15.3299,15.0683,15.1991,30.6825,-3.5205,15.3299,15.0638,15.1969,28.6630,3.2259,11.1150,9.6993,10.4071,8.5328,-0.2947,11.1150,10.9720,11.0435,14.6737,3.5205,14.7138,14.5107,14.6123,34.1390,-3.2259,0.1000,7.8141,79169.4000,-69366.8211
1028.0000,15.2053,14.9312,37631.3000,22957.5000,14673.8000,3.0200,7574.7389,3906.2222,11480.9611,147.4913,26863.7222,30056.5611,3192.8389,15.0432,11.2408,80722.4000,0.0000,80722.4000,4.3884,16362.7692,0.0000,16362.7692,214.3243,0.0000,64359.6308,64359.6308,12.5442,15.4382,13.9912,-1.2251,-82695.7911,15.2053,13.5161,14.3607,21.6205,0.4562,15.4382,15.2203,15.3293,30.4438,-3.9323,15.4382,15.2053,15.3218,28.7286,3.4761,11.2408,10.2119,10.7264,11.7153,-0.4562,11.2408,11.1224,11.1816,15.1913,3.9323,14.3119,14.1525,14.2322,28.9796,-3.4761,0.1000,7.8141,95396.2000,-82695.7911
1029.0000,15.4932,13.3345,48380.4000,11540.9000,36839.5000,3.0228,9694.5199,1977.6055,11672.1254,147.6278,13518.5055,38685.8801,25167.3746,15.3383,11.5217,78669.3000,0.0000,78669.3000,4.2656,15876.8959,0.0000,15876.8959,208.3260,0.0000,62792.4041,62792.4041,12.1628,15.7782,13.9705,-1.5057,-101632.6893,15.4932,13.7119,14.6025,23.6245,0.4143,15.7782,15.5133,15.6457,33.0172,-3.8513,15.7782,15.4932,15.6357,31.4988,3.4371,11.5217,10.3869,10.9543,13.5711,-0.4143,11.5217,11.3684,11.4451,17.5000,3.8513,12.9792,13.0530,13.0161,14.5578,-3.4371,0.1000,7.8141,115508.8000,-101632.6893
1030.0000,15.6038,13.5070,45908.9000,11457.6000,34451.3000,2.8809,9183.4269,1968.6897,11152.1167,140.7005,13426.2897,36725.4731,23299.1833,15.4486,11.6103,88859.2000,0.0000,88859.2000,4.7928,17904.3014,0.0000,17904.3014,234.0736,0.0000,70954.8986,70954.8986,12.1355,15.8481,13.9918,-1.6279,-109883.9375,15.6038,14.2532,14.9285,26.6746,0.6373,15.8481,15.6319,15.7400,32.7640,-4.1555,15.8481,15.6038,15.7259,31.3519,3.5182,11.6103,10.7799,11.1951,15.5921,-0.6373,11.6103,11.4868,11.5485,17.7179,4.1555,13.0130,12.9017,12.9574,16.2699,-3.5182,0.1000,7.8141,123310.5000,-109883.9375
1031.0000,15.6993,13.1292,50146.4000,9057.0000,41089.4000,2.9772,10016.1812,1559.8888,11576.0699,145.4020,10616.8888,40130.2188,29513.3301,15.5613,11.7138,86872.1000,0.0000,86872.1000,4.6765,17475.0118,0.0000,17475.0118,228.3905,0.0000,69397.0882,69397.0882,12.1001,15.9447,14.0224,-1.6814,-113495.9886,15.6993,14.3717,15.0355,26.8618,0.5664,15.9447,15.7252,15.8350,32.8979,-4.1100,15.9447,15.6993,15.8220,31.6178,3.5436,11.7138,10.8883,11.3011,15.9149,-0.5664,11.7138,11.5865,11.6502,18.1477,4.1100,12.7710,12.6957,12.7333,14.7779,-3.5436,0.1000,7.8141,127961.5000,-113495.9886
1032.0000,15.7541,12.9360,54404.5000,8033.0000,46371.5000,3.1399,10857.4585,1385.4019,12242.8604,153.3472,9418.4019,43547.0415,34128.6396,15.6256,11.7695,99430.5000,0.0000,99430.5000,5.3418,19982.4460,0.0000,19982.4460,260.8843,0.0000,79448.0540,79448.0540,12.0519,15.9691,14.0105,-1.8985,-128147.4514,15.7541,14.6468,15.2004,28.0482,0.7340,15.9691,15.7815,15.8753,32.5355,-4.6078,15.9691,15.7541,15.8616,31.3312,3.8739,11.7695,11.0886,11.4291,16.7137,-0.7340,11.7695,11.6597,11.7146,18.2231,4.6078,12.5860,12.5184,12.5522,13.7314,-3.8739,0.1000,7.8141,145802.0000,-128147.4514
1033.0000,15.8133,12.8870,55843.3000,7482.0000,48361.3000,3.1838,11134.3900,1292.2679,12426.6578,155.4905,8774.2679,44708.9100,35934.6422,15.6913,11.8299,95650.9000,0.0000,95650.9000,5.1329,19204.4573,0.0000,19204.4573,250.6813,0.0000,76446.4427,76446.4427,12.0740,16.0348,14.0544,-1.8823,-127051.9821,15.8133,14.6722,15.2428,27.7466,0.6497,16.0348,15.8390,15.9369,32.6295,-4.4832,16.0348,15.8133,15.9240,31.5035,3.8335,11.8299,11.1277,11.4788,16.6006,-0.6497,11.8299,11.7169,11.7734,18.3514,4.4832,12.5888,12.4916,12.5402,14.6166,-3.8335,0.1000,7.8141,144012.2000,-127051.9821
1034.0000,15.8369,12.7800,59033.5000,6955.6000,52077.9000,3.3170,11766.1706,1202.0540,12968.2246,161.9973,8157.6540,47267.3294,39109.6754,15.7218,11.8555,106989.0000,0.0000,106989.0000,5.7346,21471.3413,0.0000,21471.3413,280.0698,0.0000,85517.6587,85517.6587,12.0521,16.0340,14.0430,-2.0595,-139016.1667,15.8369,14.8558,15.3463,28.4247,0.8059,16.0340,15.8634,15.9487,32.1868,-4.9288,16.0340,15.8369,15.9355,31.1093,4.1229,11.8555,11.2583,11.5569,17.0009,-0.8059,11.8555,11.7562,11.8058,18.2328,4.9288,12.4825,12.4059,12.4442,14.1064,-4.1229,0.1000,7.8141,159066.9000,-139016.1667
1035.0000,15.8828,12.7082,62219.8000,6441.3000,55778.5000,3.4522,12392.4471,1114.4432,13506.8903,168.6018,7555.7432,49827.3529,42271.6097,15.7717,11.9026,103791.6000,0.0000,103791.6000,5.5602,20814.5722,0.0000,20814.5722,271.5530,0.0000,82977.0278,82977.0278,12.0657,16.0841,14.0749,-2.0694,-139686.1939,15.8828,14.8386,15.3607,28.0118,0.7027,16.0841,15.9067,15.9954,32.3131,-4.8576,16.0841,15.8828,15.9835,31.2976,4.1549,11.9026,11.2635,11.5830,16.7971,-0.7027,11.9026,11.7997,11.8511,18.3650,4.8576,12.4639,12.3766,12.4203,14.4564,-4.1549,0.1000,7.8141,159570.1000,-139686.1939
1036.0000,15.9023,12.6268,65136.5000,5973.4000,59163.1000,3.5746,12969.4780,1033.9888,14003.4669,174.5783,7007.3888,52167.0220,45159.6331,15.7948,11.9219,112543.1000,0.0000,112543.1000,6.0237,22562.0500,0.0000,22562.0500,294.1899,0.0000,89981.0500,89981.0500,12.0506,16.0869,14.0688,-2.2137,-149425.9289,15.9023,14.9559,15.4291,28.4323,0.8164,16.0869,15.9263,16.0066,32.0224,-5.2074,16.0869,15.9023,15.9946,31.0417,4.3910,11.9219,11.3481,11.6350,17.0280,-0.8164,11.9219,11.8286,11.8753,18.2671,5.2074,12.3891,12.3140,12.3515,14.0987,-4.3910,0.1000,7.8141,171706.2000,-149425.9289
1037.0000,15.8867,13.2651,55600.2000,9750.0000,45850.2000,3.2725,11073.3439,1687.0615,12760.4054,159.8238,11437.0615,44526.8561,33089.7946,15.7815,11.9072,106764.2000,0.0000,106764.2000,5.7121,21407.6735,0.0000,21407.6735,278.9697,0.0000,85356.5265,85356.5265,12.2196,16.0795,14.1495,-1.9816,-133756.7457,15.8867,14.9862,15.4365,28.0968,0.8132,16.0795,15.9135,15.9965,31.5661,-4.8989,16.0795,15.8867,15.9831,30.6016,4.0857,11.9072,11.3720,11.6396,16.6964,-0.8132,11.9072,11.8147,11.8609,17.7690,4.8989,12.8883,12.7052,12.7968,19.9473,-4.0857,0.1000,7.8141,152614.4000,-133756.7457
1038.0000,15.8253,13.8847,46580.6000,12866.2000,33714.4000,2.9667,9285.8030,2222.8744,11508.6774,144.8877,15089.0744,37294.7970,22205.7226,15.7302,11.8575,114546.6000,0.0000,114546.6000,6.1299,22985.2631,0.0000,22985.2631,299.3754,0.0000,91561.3369,91561.3369,12.3377,16.0075,14.1726,-1.9075,-128759.1746,15.8253,15.1152,15.4703,28.2049,1.0544,16.0075,15.8579,15.9327,30.5591,-5.0755,16.0075,15.8253,15.9164,29.5907,4.0211,11.8575,11.4447,11.6511,16.5586,-1.0544,11.8575,11.7752,11.8163,17.0202,5.0755,13.2449,13.0477,13.1463,23.5874,-4.0211,0.1000,7.8141,148261.0000,-128759.1746
1039.0000,11.9936,13.5867,30844.6000,54032.9000,-23188.3000,4.1393,6545.5402,8527.3453,15072.8855,202.1553,62560.2453,24299.0598,-38261.1855,13.9502,10.1062,72113.1000,0.0000,72113.1000,3.8626,14862.8369,0.0000,14862.8369,188.6437,0.0000,57250.2631,57250.2631,13.9452,15.1698,14.5575,-0.1642,-11082.6772,13.5867,13.8100,13.6984,6.5323,3.3572,13.9452,14.8814,14.4133,12.1504,-0.5054,13.5867,13.9452,13.7659,3.5998,-2.8517,10.1062,10.3346,10.2204,-0.9411,-3.3572,10.1062,11.1734,10.6398,2.7354,0.5054,14.4615,13.9468,14.2041,35.4492,2.8517,0.1000,7.8141,48924.8000,-11082.6772
1040.0000,12.1909,17.1887,12821.1000,90285.4000,-77464.3000,4.9016,2711.6269,14311.6322,17023.2590,239.3859,104597.0322,10109.4731,-94487.5590,15.8894,12.1384,51290.6000,0.0000,51290.6000,2.8365,10268.4017,0.0000,10268.4017,138.5299,0.0000,41022.1983,41022.1983,16.0745,13.0443,14.5594,0.3576,24135.7282,17.1887,16.1337,16.6612,45.6767,2.5794,16.0745,13.4388,14.7566,19.2695,-0.2571,17.1887,16.0745,16.6316,42.4655,-2.3222,12.1384,11.5904,11.8644,21.6217,-2.5794,12.1384,10.0932,11.1158,10.7611,0.2571,12.7175,12.8578,12.7876,15.7798,2.3222,0.1000,7.8141,-26173.7000,24135.7282
1041.0000,12.4463,17.9975,8501.9000,102811.2000,-94309.3000,5.2539,1790.3449,16391.2951,18181.6400,256.5912,119202.4951,6711.5551,-112490.9400,17.1443,14.8923,18105.8000,3755.0000,14350.8000,1.1680,3561.3188,647.2250,4208.5438,57.0432,4402.2250,14544.4812,10142.2562,16.9032,12.3347,14.6190,1.0666,71997.3825,17.9975,17.1443,17.5709,52.2436,2.1406,17.1443,15.3411,16.2427,37.9102,0.9726,17.9975,17.3913,17.6944,51.5309,-3.1133,13.3063,12.6389,12.9726,32.9348,-2.1406,12.3347,11.4017,11.8682,19.9449,-0.9726,12.3347,12.3140,12.3243,11.7563,3.1133,0.1000,7.8141,-79958.5000,71997.3825
1042.0000,12.1879,17.9476,6821.7000,111842.0000,-105020.3000,5.5904,1442.8425,17727.5209,19170.3634,273.0239,129569.5209,5378.8575,-124190.6634,17.3248,15.0646,11302.3000,2396.9000,8905.4000,0.7196,2217.6362,414.4519,2632.0882,35.1445,2811.3519,9084.6638,6273.3118,17.2178,11.9737,14.5957,1.4595,98516.8627,17.9476,17.3248,17.6362,49.2186,2.1033,17.3248,16.3146,16.8197,42.3681,1.3837,17.9476,17.5761,17.7619,48.6068,-3.4870,12.8229,12.5654,12.6941,26.4641,-2.1033,11.9737,11.6571,11.8154,17.9536,-1.3837,11.9737,11.9603,11.9670,8.9606,3.4870,0.1000,7.8141,-96114.9000,98516.8627
1043.0000,11.9853,17.9445,5191.8000,122393.2000,-117201.4000,5.9873,1101.9106,19312.2104,20414.1210,292.4096,141705.4104,4089.8894,-137615.5210,17.3767,15.6692,8189.2000,2470.1000,5719.1000,0.5597,1605.6789,427.5018,2033.1807,27.3332,2897.6018,6583.5211,3685.9193,17.3289,11.7793,14.5541,1.7212,116178.2809,17.9445,17.3767,17.6606,47.2984,2.1823,17.3767,16.6396,17.0082,42.3621,1.6227,17.9445,17.6228,17.7837,46.7630,-3.8050,12.6228,12.3919,12.5073,23.1727,-2.1823,11.7793,11.5720,11.6756,15.7671,-1.6227,11.7793,11.7521,11.7657,8.0122,3.8050,0.1000,7.8141,-111482.3000,116178.2809
1044.0000,11.8728,17.9385,4362.0000,131995.5000,-127633.5000,6.3831,927.5786,20775.2940,21702.8727,311.7410,152770.7940,3434.4214,-149336.3727,11.7741,12.9810,6064.6000,6911.0000,-846.4000,0.6881,1294.3915,1099.0945,2393.4860,33.6050,8010.0945,4770.2085,-3239.8860,17.0789,11.9998,14.5394,2.0522,138523.6591,17.9385,17.3255,17.6320,45.4598,1.8983,16.1697,16.0500,16.1099,29.9115,2.5864,17.9385,17.6722,17.8054,45.6355,-4.4848,11.7741,11.7822,11.7781,13.9964,-1.8983,11.9998,11.7741,11.8870,18.2933,-2.5864,11.9998,11.9112,11.9555,11.5358,4.4848,0.1000,7.8141,-128479.9000,138523.6591
1045.0000,11.8194,17.9597,3735.2000,140444.8000,-136709.6000,6.7383,795.0181,22078.9859,22874.0040,329.0863,162523.7859,2940.1819,-159583.6040,11.8002,13.9828,6737.1000,11960.8000,-5223.7000,1.0173,1437.3024,1902.8015,3340.1039,49.6827,13863.6015,5299.7976,-8563.8039,17.0385,11.9554,14.4969,2.2526,152052.3541,17.9597,17.3463,17.6530,44.6993,1.9070,16.1762,15.9211,16.0486,30.0034,2.9243,17.9597,17.7148,17.8373,44.9910,-4.8313,11.8002,11.6239,11.7120,14.2961,-1.9070,11.9554,11.8002,11.8778,17.6799,-2.9243,11.9554,11.8966,11.9260,11.5436,4.8313,0.1000,7.8141,-141933.3000,152052.3541
1046.0000,11.6391,17.8577,2860.3000,146274.0000,-143413.7000,6.9597,610.6912,22903.9887,23514.6799,339.8989,169177.9887,2249.6088,-166928.3799,11.6248,15.5882,2444.1000,11492.1000,-9048.0000,0.7454,522.9495,1824.3413,2347.2908,36.4055,13316.4413,1921.1505,-11395.2908,17.1917,11.7252,14.4584,2.4067,162454.7404,17.8577,17.3320,17.5949,43.1599,2.0714,16.8706,16.4159,16.6433,37.4957,2.8168,17.8577,17.6387,17.7482,43.0782,-4.8883,11.6248,11.4994,11.5621,13.0163,-2.0714,11.7252,11.6248,11.6750,14.9689,-2.8168,11.7252,11.6983,11.7118,9.3566,4.8883,0.1000,7.8141,-152461.7000,162454.7404
1047.0000,11.5386,17.8353,2053.4000,155918.2000,-153864.8000,7.3565,439.1747,24360.2010,24799.3756,359.2783,180278.4010,1614.2253,-178664.1756,11.5251,15.7008,2092.4000,11522.9000,-9430.5000,0.7268,448.4428,1827.0431,2275.4860,35.4975,13349.9431,1643.9572,-11705.9860,17.2444,11.6320,14.4382,2.5923,174982.5979,17.8353,17.3384,17.5869,42.5170,2.2099,16.9331,16.5798,16.7565,37.7459,2.9367,17.8353,17.6237,17.7295,42.3885,-5.1466,11.5251,11.4029,11.4640,12.3789,-2.2099,11.6320,11.5251,11.5785,14.0290,-2.9367,11.6320,11.5968,11.6144,8.9250,5.1466,0.1000,7.8141,-163295.3000,174982.5979
1048.0000,11.4621,17.7972,1625.5000,161177.4000,-159551.9000,7.5729,348.1165,25139.7496,25487.8661,369.8477,186317.1496,1277.3835,-185039.7661,11.4500,15.4184,2025.9000,9570.1000,-7544.2000,0.6203,434.7364,1516.0541,1950.7905,30.2965,11086.1541,1591.1636,-9494.9905,17.2389,11.5544,14.3966,2.6613,179637.8688,17.7972,17.3344,17.5658,41.7892,2.3175,16.9298,16.6013,16.7656,37.0467,2.9379,17.7972,17.5953,17.6963,41.5891,-5.2554,11.4500,11.3324,11.3912,11.9717,-2.3175,11.5544,11.4500,11.5022,13.3602,-2.9379,11.5544,11.5194,11.5369,8.6509,5.2554,0.1000,7.8141,-167096.1000,179637.8688
1049.0000,11.4460,17.7637,1913.2000,162386.1000,-160472.9000,7.6414,409.8449,25319.3197,25729.1646,373.1946,187705.4197,1503.3551,-186202.0646,11.4372,15.1111,2988.3000,11606.3000,-8618.0000,0.7832,641.3945,1838.3409,2479.7354,38.2482,13444.6409,2346.9055,-11097.7354,17.1714,11.5499,14.3606,2.7061,182663.5569,17.7637,17.3054,17.5345,41.0359,2.2861,16.7455,16.4786,16.6120,34.6702,3.0692,17.7637,17.5685,17.6661,40.9269,-5.3553,11.4372,11.3042,11.3707,12.1305,-2.2861,11.5499,11.4372,11.4935,13.5164,-3.0692,11.5499,11.5065,11.5282,9.1419,5.3553,0.1000,7.8141,-169090.9000,182663.5569
1050.0000,11.5375,17.8065,2658.1000,164559.7000,-161901.6000,7.7826,568.5164,25709.7252,26278.2416,380.0873,190269.4252,2089.5836,-188179.8416,11.5364,13.7168,7786.8000,13834.1000,-6047.3000,1.1783,1668.5520,2193.7968,3862.3488,57.5472,16027.8968,6118.2480,-9909.6488,16.9830,11.6679,14.3255,2.7215,183699.0980,17.8065,17.3164,17.5615,41.0775,2.2014,16.0614,15.9457,16.0036,27.2608,3.3797,17.8065,17.6111,17.7088,41.2117,-5.5811,11.5364,11.3608,11.4486,13.3474,-2.2014,11.6679,11.5364,11.6022,14.9735,-3.3797,11.6679,11.6072,11.6376,10.8892,5.5811,0.1000,7.8141,-167948.9000,183699.0980
1051.0000,11.4872,17.1611,6488.6000,92148.5000,-85659.9000,4.6349,1388.9930,14380.8205,15769.8134,226.3593,106529.3205,5099.6070,-101429.7134,16.8463,13.2941,17387.1000,113.0000,17274.1000,1.0116,3434.0378,19.3764,3453.4143,49.4034,132.3764,13953.0622,13820.6857,16.6723,11.2212,13.9468,1.1286,76179.5365,17.1611,16.8463,17.0037,34.0112,1.8821,16.8463,15.7301,16.2882,31.7863,0.8706,17.1611,16.9703,17.0657,33.1251,-2.7527,12.3109,11.8480,12.0795,20.9785,-1.8821,11.2212,11.1685,11.1948,9.9211,-0.8706,11.2212,11.2405,11.2309,6.0835,2.7527,0.1000,7.8141,-68385.8000,76179.5365
1052.0000,11.5411,17.0705,7830.8000,92210.1000,-84379.3000,4.7105,1674.7547,14407.4207,16082.1754,230.0556,106617.5207,6156.0453,-100461.4754,16.6633,12.7045,21130.1000,0.0000,21130.1000,1.1098,4183.9565,0.0000,4183.9565,54.2028,0.0000,16946.1435,16946.1435,16.5521,11.4712,14.0116,1.0454,70562.7443,17.0705,16.6633,16.8669,33.2047,1.9401,16.6633,15.7541,16.2087,30.7072,0.8303,17.0705,16.7912,16.9308,32.5351,-2.7704,12.0026,11.8124,11.9075,17.6695,-1.9401,11.4712,11.0643,11.2677,11.5727,-0.8303,11.4712,11.3510,11.4111,9.2374,2.7704,0.1000,7.8141,-63249.2000,70562.7443
1053.0000,11.6280,15.7264,13235.2000,51822.2000,-38587.0000,3.1330,2826.3384,8112.4701,10938.8085,153.0112,59934.6701,10408.8616,-49525.8085,15.7636,11.8297,28055.3000,0.0000,28055.3000,1.4783,5626.9283,0.0000,5626.9283,72.1972,0.0000,22428.3717,22428.3717,15.7630,12.0470,13.9050,0.3514,23716.6484,15.7264,15.7636,15.7450,20.2430,1.5371,15.7636,14.8595,15.3116,20.0014,0.0588,15.7264,15.7963,15.7613,19.0998,-1.5959,11.7611,11.5920,11.6766,14.6461,-1.5371,12.0470,10.0372,11.0421,9.0741,-0.0588,12.0470,11.6626,11.8548,14.7815,1.5959,0.1000,7.8141,-10531.7000,23716.6484
1054.0000,11.9390,14.3580,15713.8000,48146.3000,-32432.5000,3.0981,3337.7471,7589.0997,10926.8468,151.3078,55735.3997,12376.0529,-43359.3468,14.5819,10.7267,30816.8000,0.0000,30816.8000,1.6497,6290.2141,0.0000,6290.2141,80.5673,0.0000,24526.5859,24526.5859,14.5711,13.3293,13.9502,0.2127,14357.5244,14.3580,14.5819,14.4700,7.3883,2.0990,14.5819,14.6280,14.6050,13.3388,0.4493,14.3580,14.5611,14.4596,6.0897,-2.5482,10.7510,10.9032,10.8271,4.6740,-2.0990,13.3293,10.8401,12.0847,22.2734,-0.4493,13.3293,12.7923,13.0608,28.6503,2.5482,0.1000,7.8141,-1615.7000,14357.5244
1055.0000,11.7277,13.9588,21488.9000,35673.9000,-14185.0000,2.8311,4581.0164,5596.8402,10177.8566,138.2685,41270.7402,16907.8836,-24362.8566,14.5903,12.0741,61870.2000,0.0000,61870.2000,3.3826,12627.1091,0.0000,12627.1091,165.2029,0.0000,49243.0909,49243.0909,11.8910,15.8093,13.8502,-0.5022,-33895.3030,13.9588,14.0028,13.9808,5.3123,2.6350,15.6809,15.2251,15.4530,25.9117,-2.4389,13.9588,14.2126,14.0857,5.5613,-0.1961,12.0741,11.6791,11.8766,19.1485,-2.6350,12.0741,11.8910,11.9826,19.2657,2.4389,11.8910,12.3810,12.1360,14.7971,0.1961,0.1000,7.8141,47685.2000,-33895.3030
1056.0000,11.8387,13.1954,25553.5000,30012.3000,-4458.8000,2.7931,5437.1334,4720.1756,10157.3090,136.4123,34732.4756,20116.3666,-14616.1090,14.5184,12.0025,77685.7000,0.0000,77685.7000,4.2467,15872.2251,0.0000,15872.2251,207.4012,0.0000,61813.4749,61813.4749,11.8499,15.8850,13.8675,-0.8247,-55668.1428,13.2087,13.3315,13.2701,-0.2422,3.0544,15.8850,15.6119,15.7484,29.0173,-3.3156,15.8850,13.3513,14.6182,14.8760,0.2613,12.0025,11.8387,11.9206,18.4252,-3.0544,12.0025,11.8684,11.9355,18.0972,3.3156,11.8387,11.6154,11.7270,10.4335,-0.2613,0.1000,7.8141,73226.9000,-55668.1428
1057.0000,14.9562,15.6713,29203.6000,26656.8000,2546.8000,2.8341,5901.5474,4508.1899,10409.7373,138.4147,31164.9899,23302.0526,-7862.9373,14.9210,11.1461,78897.8000,0.0000,78897.8000,4.3185,16022.1684,0.0000,16022.1684,210.9104,0.0000,62875.6316,62875.6316,12.5996,15.1912,13.8954,-1.0592,-71496.4521,14.9562,13.3308,14.1435,13.5451,0.4948,15.1912,15.1268,15.1590,21.2901,-3.8237,15.1912,14.9562,15.0737,21.0585,3.3289,11.1461,11.3457,11.2459,9.6914,-0.4948,11.1461,11.1921,11.1691,8.5626,3.8237,15.0283,14.2164,14.6223,46.3246,-3.3289,0.1000,7.8141,81444.6000,-71496.4521
1058.0000,15.1290,15.2850,32602.7000,23692.4000,8910.3000,2.7996,6570.4434,4023.7581,10594.2014,136.7293,27716.1581,26032.2566,-1683.9014,15.0095,11.2059,89864.1000,0.0000,89864.1000,4.8833,18225.0062,0.0000,18225.0062,238.4926,0.0000,71639.0938,71639.0938,12.5336,15.3195,13.9266,-1.2230,-82555.1617,15.1290,14.0703,14.5997,19.2357,0.6946,15.3195,15.1652,15.2424,23.2663,-4.1887,15.3195,15.1290,15.2243,22.6606,3.4942,11.2059,10.9852,11.0956,8.9215,-0.6946,11.2059,11.1435,11.1747,9.9664,4.1887,14.4303,14.2000,14.3151,37.1804,-3.4942,0.1000,7.8141,98774.4000,-82555.1617
1059.0000,15.2568,14.8890,35757.2000,20978.8000,14778.4000,2.8281,7191.6708,3574.0472,10765.7180,138.1201,24552.8472,28565.5292,4012.6820,15.1471,11.3355,88425.6000,0.0000,88425.6000,4.7975,17896.5195,0.0000,17896.5195,234.3033,0.0000,70529.0805,70529.0805,12.4788,15.4558,13.9673,-1.2971,-87557.4359,15.2568,14.2921,14.7744,20.9308,0.6565,15.4558,15.2826,15.3692,25.1112,-4.1411,15.4558,15.2568,15.3563,24.0948,3.4846,11.3355,10.9153,11.1254,10.0449,-0.6565,11.3355,11.2462,11.2909,11.9488,4.1411,14.1403,13.9437,14.0420,31.8926,-3.4846,0.1000,7.8141,103204.0000,-87557.4359
1060.0000,15.3760,14.5169,38829.9000,18413.4000,20416.5000,2.8596,7795.0610,3146.1753,10941.2362,139.6562,21559.5753,31034.8390,9475.2638,15.2709,11.4481,98173.1000,0.0000,98173.1000,5.3133,19832.8848,0.0000,19832.8848,259.4920,0.0000,78340.2152,78340.2152,12.3677,15.5710,13.9693,-1.4959,-100975.1395,15.3760,14.5371,14.9566,22.8215,0.8179,15.5710,15.4044,15.4877,26.5182,-4.4954,15.5710,15.3760,15.4735,25.3058,3.6775,11.4481,11.0120,11.2301,11.6655,-0.8179,11.4481,11.3579,11.4030,13.4054,4.4954,13.7374,13.6021,13.6698,26.6296,-3.6775,0.1000,7.8141,118589.6000,-100975.1395
1061.0000,15.2253,15.8261,35030.5000,30304.1000,4726.4000,3.2282,7049.0110,5158.7662,12207.7772,157.6607,35462.8662,27981.4890,-7481.3772,15.1413,11.3120,95468.0000,0.0000,95468.0000,5.1555,19323.4895,0.0000,19323.4895,251.7851,0.0000,76144.5105,76144.5105,12.7986,15.3536,14.0761,-1.2240,-82619.5522,15.2253,14.4644,14.8448,21.0902,0.6424,15.3536,15.2377,15.2957,24.0167,-4.5131,15.3536,15.2253,15.2895,22.8392,3.8706,11.3120,10.9610,11.1365,10.5698,-0.6424,11.3120,11.2575,11.2848,11.8611,4.5131,15.0187,14.5954,14.8070,40.4268,-3.8706,0.1000,7.8141,100194.4000,-82619.5522
1062.0000,11.0592,12.3984,32385.0000,37466.7000,-5081.7000,3.4371,6984.2906,5792.9819,12777.2725,167.8643,43259.6819,25400.7094,-17858.9725,14.4910,10.6799,104237.1000,0.0000,104237.1000,5.6421,21305.9264,0.0000,21305.9264,275.5487,0.0000,82931.1736,82931.1736,10.7425,17.5962,14.1694,-0.8635,-58286.2618,12.3984,12.8297,12.6140,-5.7075,3.0264,17.1227,16.4132,16.7680,42.1239,-2.6157,12.3984,14.5811,13.4897,1.4312,-0.4107,10.6799,10.7086,10.6943,5.4986,-3.0264,10.6799,10.7425,10.7112,5.1578,2.6157,10.7425,13.6422,12.1924,6.3775,0.4107,0.1000,7.8141,99155.4000,-58286.2618
1063.0000,12.1607,15.1203,18094.2000,86020.0000,-67925.8000,4.9857,3828.8379,13626.2843,17455.1222,243.4939,99646.2843,14265.3621,-85380.9222,14.6169,10.8484,64463.9000,0.0000,64463.9000,3.5302,13151.1487,0.0000,13151.1487,172.4110,0.0000,51312.7513,51312.7513,14.8106,13.9684,14.3895,0.1900,12826.5309,15.1203,14.6169,14.8686,26.1336,3.6696,14.6169,16.0029,15.3099,21.7233,0.1394,15.1203,14.7670,14.9437,22.8146,-3.8090,10.7702,10.7131,10.7416,7.1339,-3.6696,13.9684,8.7885,11.3784,14.4931,-0.1394,13.9684,13.5554,13.7619,29.2662,3.8090,0.1000,7.8141,-3461.9000,12826.5309
1064.0000,12.2610,17.7664,10942.3000,125620.6000,-114678.3000,6.4488,2311.5042,19944.2368,22255.7409,314.9481,145564.8368,8630.7958,-136934.0409,16.8384,13.0287,38367.5000,0.0000,38367.5000,2.0964,7578.6047,0.0000,7578.6047,102.3824,0.0000,30788.8953,30788.8953,16.7285,12.3025,14.5155,1.1007,74299.8508,17.7664,16.8384,17.3024,53.2543,2.8484,16.8384,15.2317,16.0350,32.0961,0.7520,17.7664,17.0411,17.4037,51.4879,-3.6004,12.5824,12.0530,12.3177,26.6209,-2.8484,12.3025,11.3383,11.8204,19.1261,-0.7520,12.3025,12.4256,12.3641,10.8808,3.6004,0.1000,7.8141,-76310.8000,74299.8508
1065.0000,12.2802,18.1065,7676.6000,139007.0000,-131330.4000,6.8989,1621.1128,22079.0763,23700.1891,336.9299,161086.0763,6055.4872,-155030.5891,17.4805,16.9997,11768.5000,6534.2000,5234.3000,0.9694,2304.2471,1132.9626,3437.2097,47.3454,7667.1626,9464.2529,1797.0903,17.3864,11.7892,14.5878,1.8964,128006.6545,18.1065,17.4805,17.7935,53.5030,2.6228,17.4805,16.5079,16.9942,42.8275,1.6533,18.1065,17.7261,17.9163,52.4872,-4.2761,13.5809,13.0325,13.3067,35.6858,-2.6228,11.7892,11.5764,11.6828,16.3277,-1.6533,11.7892,11.8188,11.8040,6.3283,4.2761,0.1000,7.8141,-126096.1000,128006.6545
1066.0000,11.9492,17.9515,5685.6000,149187.5000,-143501.9000,7.2667,1207.4610,23521.1090,24728.5700,354.8917,172708.6090,4478.1390,-168230.4700,11.8072,12.8694,6943.4000,7441.7000,-498.3000,0.7620,1481.1445,1183.9745,2665.1190,37.2143,8625.6745,5462.2555,-3163.4190,17.1263,12.0139,14.5701,2.3454,158314.7810,17.9515,17.4013,17.6764,48.3527,2.1682,16.2228,16.1007,16.1617,30.4564,2.9302,17.9515,17.7158,17.8336,48.0014,-5.0984,11.8072,11.9651,11.8861,15.2152,-2.1682,12.0139,11.8072,11.9105,18.8027,-2.9302,12.0139,11.9424,11.9781,10.5670,5.0984,0.1000,7.8141,-144000.2000,158314.7810
1067.0000,11.7551,17.8803,4393.1000,159112.2000,-154719.1000,7.6459,936.0831,24978.0415,25914.1246,373.4116,184090.2415,3457.0169,-180633.2246,11.7275,15.4033,3527.3000,13689.3000,-10162.0000,0.9234,753.4274,2175.8485,2929.2758,45.0966,15865.1485,2773.8726,-13091.2758,17.2074,11.8433,14.5254,2.6266,177294.8121,17.8803,17.3634,17.6218,45.7662,2.2408,16.7914,16.4209,16.6061,36.3210,3.1642,17.8803,17.6679,17.7741,45.4600,-5.4050,11.7275,11.6179,11.6727,13.7469,-2.2408,11.8433,11.7275,11.7854,16.6298,-3.1642,11.8433,11.8119,11.8276,9.5442,5.4050,0.1000,7.8141,-164881.1000,177294.8121
1068.0000,11.6387,17.8520,3417.1000,169030.7000,-165613.6000,8.0456,729.5769,26467.0391,27196.6160,392.9355,195497.7391,2687.5231,-192810.2160,11.6280,16.8004,1456.0000,25821.2000,-24365.2000,1.4424,311.5149,4099.2082,4410.7231,70.4444,29920.4082,1144.4851,-28775.9231,17.3255,11.7201,14.5228,3.0390,205130.8168,17.8520,17.3376,17.5948,44.2067,2.2011,17.1249,16.7920,16.9585,39.7335,3.6435,17.8520,17.6580,17.7550,44.1002,-5.8446,11.6280,11.4992,11.5636,13.1175,-2.2011,11.7201,11.6280,11.6741,15.1675,-3.6435,11.7201,11.6912,11.7057,8.9485,5.8446,0.1000,7.8141,-189978.8000,205130.8168
1069.0000,11.5562,17.8564,2316.7000,179470.3000,-177153.6000,8.4651,495.3373,28050.7842,28546.1214,413.4222,207521.0842,1821.3627,-205699.7214,11.5518,16.9449,1092.3000,33590.7000,-32498.4000,1.8297,233.9976,5327.7567,5561.7542,89.3600,38918.4567,858.3024,-38060.1542,17.3718,11.6329,14.5023,3.3759,227875.4901,17.8564,17.3461,17.6013,43.3988,2.2118,17.1645,16.9018,17.0331,39.4478,4.0415,17.8564,17.6755,17.7659,43.4116,-6.2533,11.5518,11.4213,11.4865,12.6748,-2.2118,11.6329,11.5518,11.5923,14.2782,-4.0415,11.6329,11.6040,11.6184,8.7127,6.2533,0.1000,7.8141,-209652.0000,227875.4901
1070.0000,11.4612,17.8627,840.5000,190565.5000,-189725.0000,8.8952,180.0041,29722.9729,29902.9770,434.4294,220288.4729,660.4959,-219627.9770,11.4586,17.1617,33.6000,37401.6000,-37368.0000,1.9685,7.2092,5925.6044,5932.8136,96.1381,43327.2044,26.3908,-43300.8136,17.4284,11.5267,14.4776,3.6636,247289.6795,17.8627,17.3768,17.6197,42.8976,2.3089,17.2778,17.0211,17.1495,40.0172,4.2774,17.8627,17.6929,17.7778,42.8790,-6.5863,11.4586,11.3428,11.4007,12.0273,-2.3089,11.5267,11.4586,11.4926,13.2428,-4.2774,11.5267,11.5027,11.5147,8.1764,6.5863,0.1000,7.8141,-227093.0000,247289.6795
1071.0000,11.3705,17.8188,133.4000,200914.3000,-200780.9000,9.3315,28.6143,31275.0939,31303.7082,455.7367,232189.3939,104.7857,-232084.6082,11.3672,17.0804,0.0000,32886.0000,-32886.0000,1.7286,0.0000,5204.5660,5204.5660,84.4206,38090.5660,0.0000,-38090.5660,17.4173,11.4311,14.4242,3.7832,255363.4148,17.8188,17.3912,17.6050,42.0958,2.5343,17.2652,17.0272,17.1462,39.1906,4.2629,17.8188,17.6620,17.7404,41.8614,-6.7972,11.3672,11.2676,11.3174,11.4035,-2.5343,11.4311,11.3672,11.3992,12.3766,-4.2629,11.4311,11.4089,11.4200,7.7287,6.7972,0.1000,7.8141,-233666.9000,255363.4148
1072.0000,11.2775,17.7337,33.9000,205532.3000,-205498.4000,9.5351,7.2833,31929.2667,31936.5500,465.6765,237461.5667,26.6167,-237434.9500,11.2725,16.9866,0.0000,24708.9000,-24708.9000,1.2984,0.0000,3906.1125,3906.1125,63.4097,28615.0125,0.0000,-28615.0125,17.3656,11.3342,14.3499,3.7336,252020.5856,17.7337,17.3585,17.5461,40.9109,2.7456,17.2391,16.9969,17.1180,38.3306,4.0439,17.7337,17.5852,17.6594,40.5012,-6.7895,11.2725,11.1877,11.2301,10.7318,-2.7456,11.3342,11.2725,11.3033,11.5324,-4.0439,11.3342,11.3139,11.3240,7.2328,6.7895,0.1000,7.8141,-230207.3000,252020.5856
1073.0000,11.1999,17.6513,150.3000,202378.3000,-202228.0000,9.3898,32.3350,31386.3898,31418.7248,458.5842,233764.6898,117.9650,-233646.7248,11.1940,16.9092,0.0000,19967.1000,-19967.1000,1.0489,0.0000,3153.6239,3153.6239,51.2245,23120.7239,0.0000,-23120.7239,17.2978,11.2577,14.2778,3.6028,243190.3055,17.6513,17.2944,17.4728,39.7390,2.7803,17.1889,16.9430,17.0659,37.3639,3.8292,17.6513,17.5035,17.5774,39.3275,-6.6095,11.1940,11.1131,11.1535,10.2074,-2.7803,11.2577,11.1940,11.2258,10.9547,-3.8292,11.2577,11.2364,11.2471,6.9499,6.6095,0.1000,7.8141,-222195.1000,243190.3055
1074.0000,11.1726,17.5980,644.5000,206843.1000,-206198.6000,9.6196,138.7211,32059.8880,32198.6091,469.8050,238902.9880,505.7789,-238397.2091,11.1664,16.7822,153.7000,15413.0000,-15259.3000,0.8184,33.1398,2433.5678,2466.7077,39.9678,17846.5678,120.5602,-17726.0077,17.2562,11.2395,14.2478,3.5886,242227.2559,17.5980,17.2604,17.4292,39.0679,2.9337,17.1561,16.9068,17.0315,36.7636,3.7521,17.5980,17.4522,17.5251,38.6376,-6.6858,11.1664,11.0811,11.1238,10.2412,-2.9337,11.2395,11.1664,11.2029,11.0342,-3.7521,11.2395,11.2128,11.2261,7.2958,6.6858,0.1000,7.8141,-221457.9000,242227.2559
1075.0000,10.9331,17.1448,2364.8000,112692.8000,-110328.0000,5.3515,511.1278,17377.0375,17888.1654,261.3596,130069.8375,1853.6722,-128216.1654,16.8047,13.6337,3683.7000,188.2000,3495.5000,0.2244,727.9696,32.2480,760.2176,10.9614,220.4480,2955.7304,2735.2824,16.7987,10.8457,13.8222,1.7440,117722.6033,17.1448,16.8047,16.9748,33.4752,1.8587,16.8047,16.4333,16.6190,31.6600,1.6342,17.1448,16.9697,17.0572,32.9605,-3.4929,11.1842,11.0419,11.1131,10.4139,-1.8587,10.8457,10.8478,10.8467,6.9910,-1.6342,10.8457,10.8752,10.8604,3.3418,3.4929,0.1000,7.8141,-106832.5000,117722.6033
1076.0000,11.0178,17.1912,2816.0000,111974.2000,-109158.2000,5.3364,607.7497,17297.6742,17905.4239,260.6206,129271.8742,2208.2503,-127063.6239,16.7275,12.7707,6181.0000,0.0000,6181.0000,0.3249,1222.7979,0.0000,1222.7979,15.8670,0.0000,4958.2021,4958.2021,16.7243,11.0760,13.9002,1.6174,109177.6498,17.1912,16.7275,16.9593,34.0559,1.8871,16.7275,16.2579,16.4927,30.8253,1.5622,17.1912,16.9356,17.0634,33.8838,-3.4493,11.2025,11.0504,11.1265,10.7987,-1.8871,11.0760,10.8763,10.9762,9.4427,-1.5622,11.0760,10.9999,11.0380,6.5724,3.4493,0.1000,7.8141,-102977.2000,109177.6498
1077.0000,11.1509,16.7670,5324.4000,69430.1000,-64105.7000,3.5090,1146.4481,10756.3466,11902.7947,171.3715,80186.4466,4177.9519,-76008.4947,16.3592,12.4128,11855.1000,0.0000,11855.1000,0.6240,2357.4938,0.0000,2357.4938,30.4736,0.0000,9497.6062,9497.6062,16.3179,11.2638,13.7908,0.8332,56238.8137,16.7670,16.3592,16.5631,29.5967,1.3776,16.3592,15.7592,16.0592,26.1169,0.7537,16.7670,16.5155,16.6412,29.1254,-2.1313,11.5552,11.1984,11.3768,13.9527,-1.3776,11.2638,10.8452,11.0545,10.6012,-0.7537,11.2638,11.1203,11.1920,8.7151,2.1313,0.1000,7.8141,-52250.6000,56238.8137
1078.0000,11.3394,16.7335,6543.8000,66064.3000,-59520.5000,3.4224,1404.4007,10276.8542,11681.2549,167.1421,76341.1542,5139.3993,-71201.7549,16.2180,12.2989,14413.3000,0.0000,14413.3000,0.7635,2871.9752,0.0000,2871.9752,37.2888,0.0000,11541.3248,11541.3248,16.1529,11.5572,13.8550,0.6982,47129.9432,16.7335,16.2180,16.4757,29.4898,1.3953,16.2180,15.4176,15.8178,24.3336,0.6318,16.7335,16.3821,16.5578,29.1419,-2.0271,11.6632,11.3376,11.5004,15.0482,-1.3953,11.5572,10.8950,11.2261,12.7016,-0.6318,11.5572,11.3406,11.4489,11.7899,2.0271,0.1000,7.8141,-45107.2000,47129.9432
1079.0000,11.6280,14.7817,9283.6000,53610.0000,-44326.4000,2.9980,1982.4840,8392.3492,10374.8332,146.4183,62002.3492,7301.1160,-54701.2332,15.0225,11.1297,39078.1000,0.0000,39078.1000,2.0752,7923.7369,0.0000,7923.7369,101.3504,0.0000,31154.3631,31154.3631,15.0397,12.6462,13.8430,0.3312,22357.7941,14.7817,15.0225,14.9021,11.1349,2.1907,15.0225,15.0282,15.0254,15.8304,0.1155,14.7817,15.0403,14.9110,9.9453,-2.3063,11.0605,11.0552,11.0579,9.2998,-2.1907,12.6462,9.8171,11.2316,12.4954,-0.1155,12.6462,12.1721,12.4092,22.9569,2.3063,0.1000,7.8141,-5248.3000,22357.7941
1080.0000,11.4840,14.2493,11774.5000,47434.8000,-35660.3000,2.8491,2520.6698,7402.2120,9922.8818,139.1469,54837.0120,9253.8302,-45583.1818,14.3306,10.5299,49049.9000,0.0000,49049.9000,2.6606,10050.3230,0.0000,10050.3230,129.9382,0.0000,38999.5770,38999.5770,14.3316,13.3937,13.8626,0.0865,5835.5327,14.2493,14.3088,14.2791,7.1659,2.3114,14.3316,14.4747,14.4031,10.5225,-0.3492,14.2493,14.3316,14.2905,6.1895,-1.9623,10.5299,10.5959,10.5629,4.0230,-2.3114,10.5299,10.8729,10.7014,5.9913,0.3492,12.9451,12.5301,12.7376,24.8416,1.9623,0.1000,7.8141,13389.6000,5835.5327
1081.0000,11.3632,13.8042,13635.5000,42581.5000,-28946.0000,2.7261,2925.1812,6627.3451,9552.5263,133.1384,49208.8451,10710.3188,-38498.5263,13.8754,10.1287,48112.8000,0.0000,48112.8000,2.6425,9927.7965,0.0000,9927.7965,129.0530,0.0000,38185.0035,38185.0035,13.8759,13.9437,13.9098,-0.0056,-378.5864,13.8042,13.8530,13.8286,4.7878,2.2439,13.8759,14.0015,13.9387,7.3607,-0.3986,13.8042,13.8759,13.8400,3.9087,-1.8453,10.1287,10.2124,10.1706,0.6110,-2.2439,10.1287,10.4899,10.3093,2.2930,0.3986,13.1977,12.7626,12.9802,26.1125,1.8453,0.1000,7.8141,19166.8000,-378.5864
1082.0000,11.7123,14.8312,15747.6000,38122.7000,-22375.1000,2.6361,3357.9742,5978.9920,9336.9662,128.7418,44101.6920,12389.6258,-31712.0662,14.7791,12.2928,55912.1000,0.0000,55912.1000,3.0963,11378.6014,0.0000,11378.6014,151.2180,0.0000,44533.4986,44533.4986,11.6310,16.0683,13.8497,-0.5092,-34372.6072,14.8312,14.4698,14.6505,17.3828,2.4268,15.8011,15.1175,15.4593,28.0501,-2.2176,14.8312,13.2365,14.0338,8.9924,-0.2092,12.2928,11.6528,11.9728,23.8449,-2.4268,12.2928,11.6310,11.9619,23.5428,2.2176,11.6310,12.4016,12.0163,13.0671,0.2092,0.1000,7.8141,33537.0000,-34372.6072
