Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1083.0000,11.9690,14.5206,18055.3000,34196.1000,-16140.8000,2.5776,3833.1374,5393.7815,9226.9189,125.8838,39589.8815,14222.1626,-25367.7189,14.8394,12.3118,55561.5000,0.0000,55561.5000,3.0270,11296.9794,0.0000,11296.9794,147.8322,0.0000,44264.5206,44264.5206,11.9894,15.8789,13.9342,-0.4363,-29447.2707,14.5206,14.3979,14.4593,15.0555,2.3727,15.6482,15.3227,15.4855,26.6966,-2.1678,14.5206,13.4382,13.9794,9.6438,-0.2049,12.3118,12.0152,12.1635,23.3277,-2.3727,12.3118,11.9894,12.1506,23.1848,2.1678,11.9894,11.4333,11.7113,10.4965,0.2049,0.1000,7.8141,39420.7000,-29447.2707
1084.0000,12.0496,14.1392,19686.4000,30851.8000,-11165.4000,2.5081,4173.6616,4875.0432,9048.7047,122.4926,35726.8432,15512.7384,-20214.1047,14.8031,12.2731,61576.9000,0.0000,61576.9000,3.3510,12526.9034,0.0000,12526.9034,163.6598,0.0000,49049.9966,49049.9966,12.0450,15.8531,13.9491,-0.5480,-36990.6639,14.1355,14.0876,14.1115,11.6017,2.5116,15.8531,15.5176,15.6854,28.5447,-2.5150,15.8531,11.4700,13.6615,6.9415,0.0034,12.2731,12.0496,12.1614,21.6936,-2.5116,12.2731,12.0469,12.1600,21.7554,2.5150,12.0496,10.6681,11.3589,7.2356,-0.0034,0.1000,7.8141,50411.5000,-36990.6639
1085.0000,12.1282,15.6016,16449.7000,46692.1000,-30242.4000,3.0690,3482.7847,7391.0220,10873.8067,149.8851,54083.1220,12966.9153,-41116.2067,15.1228,12.5914,58833.9000,0.0000,58833.9000,3.2039,11911.7403,0.0000,11911.7403,156.4715,0.0000,46922.1597,46922.1597,12.2448,15.8130,14.0289,-0.3541,-23902.7646,15.6016,15.0843,15.3430,27.7374,2.6249,15.3360,15.1691,15.2526,22.7004,-2.1809,15.6016,13.4705,14.5361,19.0038,-0.4441,12.5914,12.2963,12.4438,24.2151,-2.6249,12.5914,12.2448,12.4181,23.9872,2.1809,12.2448,11.1340,11.6894,12.4120,0.4441,0.1000,7.8141,28591.5000,-23902.7646
1086.0000,12.4692,16.3725,15330.8000,53785.4000,-38454.6000,3.3385,3227.1353,8579.5103,11806.6456,163.0471,62364.9103,12103.6647,-50261.2456,15.5068,12.9571,65114.0000,0.0000,65114.0000,3.5256,13108.6669,0.0000,13108.6669,172.1847,0.0000,52005.3331,52005.3331,12.5889,15.5104,14.0497,-0.3255,-21972.5083,16.3725,15.9071,16.1398,35.6681,2.8756,15.2391,15.0295,15.1343,21.8702,-2.4128,16.3725,14.0963,15.2344,26.6653,-0.4629,12.9571,12.6458,12.8014,27.3760,-2.8756,12.9571,12.5889,12.7730,27.1678,2.4128,12.5889,11.3725,11.9807,15.8877,0.4629,0.1000,7.8141,26659.4000,-21972.5083
1087.0000,12.2387,17.8587,8007.9000,107091.6000,-99083.7000,5.4330,1692.2711,16993.9148,18686.1859,265.3405,124085.5148,6315.6289,-117769.8859,17.0665,13.1936,37483.8000,0.0000,37483.8000,2.0157,7380.7505,0.0000,7380.7505,98.4447,0.0000,30103.0495,30103.0495,16.6847,11.9819,14.3333,0.9183,61985.5073,17.8587,17.0665,17.4626,49.4013,2.4829,17.0665,14.5893,15.8279,30.7613,0.4672,17.8587,17.0166,17.4376,51.7400,-2.9501,12.9634,12.6848,12.8241,26.2265,-2.4829,11.9819,11.9702,11.9760,16.1574,-0.4672,11.9819,11.8632,11.9225,14.6760,2.9501,0.1000,7.8141,-61599.9000,61985.5073
1088.0000,11.9016,17.9459,4930.0000,143765.7000,-138835.7000,6.9713,1047.8474,22642.3021,23690.1495,340.4686,166408.0021,3882.1526,-162525.8495,17.4453,13.4608,24474.4000,0.0000,24474.4000,1.2806,4794.3133,0.0000,4794.3133,62.5419,0.0000,19680.0867,19680.0867,17.2659,11.6502,14.4581,1.8261,123260.3381,17.9459,17.4453,17.6956,48.4566,2.7506,17.4453,16.3243,16.8848,42.4133,1.4701,17.9459,17.5939,17.7699,50.6630,-4.2207,12.4454,12.3375,12.3915,20.1104,-2.7506,11.6502,11.5610,11.6056,12.4719,-1.4701,11.6502,11.6175,11.6338,11.1074,4.2207,0.1000,7.8141,-114361.3000,123260.3381
1089.0000,11.6730,17.8881,3030.3000,154193.7000,-151163.4000,7.3407,646.6102,24162.0788,24808.6890,358.5083,178355.7788,2383.6898,-175972.0890,11.6083,14.5039,2963.6000,7335.0000,-4371.4000,0.5495,634.2775,1164.1815,1798.4590,26.8370,8499.1815,2329.3225,-6169.8590,17.2437,11.7545,14.4991,2.4748,167050.3570,17.8881,17.3830,17.6356,45.3075,2.2637,16.8206,16.5176,16.6691,37.1947,2.8132,17.8881,17.6461,17.7671,47.4624,-5.0770,11.6083,11.6543,11.6313,11.1929,-2.2637,11.7545,11.6083,11.6814,14.3423,-2.8132,11.7545,11.6813,11.7179,12.6614,5.0770,0.1000,7.8141,-155534.8000,167050.3570
1090.0000,11.4766,17.8019,1703.8000,162028.3000,-160324.5000,7.6227,364.7942,25280.4460,25645.2402,372.2804,187308.7460,1339.0058,-185969.7402,11.4642,16.7347,336.8000,7384.2000,-7047.4000,0.4078,72.2565,1169.9704,1242.2269,19.9156,8554.1704,264.5435,-8289.6269,17.3169,11.5468,14.4318,2.6477,178721.2777,17.8019,17.3489,17.5754,43.2226,2.4050,17.2598,16.8160,17.0379,40.7690,2.8128,17.8019,17.5869,17.6944,44.7235,-5.2177,11.4642,11.3968,11.4305,10.2686,-2.4050,11.5468,11.4642,11.5055,12.4815,-2.8128,11.5468,11.5133,11.5300,10.4875,5.2177,0.1000,7.8141,-167371.9000,178721.2777
1091.0000,11.3572,17.7518,860.1000,169320.5000,-168460.4000,7.9060,184.5338,26349.4393,26533.9731,386.1162,195669.9393,675.5662,-194994.3731,11.3483,17.0612,0.0000,6783.8000,-6783.8000,0.3566,0.0000,1073.3708,1073.3708,17.4148,7857.1708,0.0000,-7857.1708,17.3297,11.4322,14.3809,2.7844,187948.8156,17.7518,17.3271,17.5395,41.9414,2.5165,17.2941,16.9187,17.1064,40.2329,2.8731,17.7518,17.5489,17.6503,43.0762,-5.3895,11.3483,11.2715,11.3099,9.8705,-2.5165,11.4322,11.3483,11.3902,11.5966,-2.8731,11.4322,11.3973,11.4147,9.5624,5.3895,0.1000,7.8141,-175244.2000,187948.8156
1092.0000,11.2928,17.7395,179.6000,177227.1000,-177047.5000,8.2295,38.5762,27541.1923,27579.7684,401.9171,204768.2923,141.0238,-204627.2684,11.2863,17.0009,0.0000,9099.8000,-9099.8000,0.4781,0.0000,1438.7755,1438.7755,23.3510,10538.5755,0.0000,-10538.5755,17.3340,11.3721,14.3530,2.9664,200231.4035,17.7395,17.3267,17.5331,41.2649,2.5838,17.2758,16.9425,17.1092,39.3125,3.0619,17.7395,17.5463,17.6429,42.2217,-5.6457,11.2863,11.2006,11.2435,9.8696,-2.5838,11.3721,11.2863,11.3292,11.3551,-3.0619,11.3721,11.3350,11.3535,9.3163,5.6457,0.1000,7.8141,-186147.3000,200231.4035
1093.0000,11.2521,17.7128,0.0000,184400.4000,-184400.4000,8.5489,0.0000,28630.5997,28630.5997,417.5164,213030.9997,0.0000,-213030.9997,11.2479,16.9633,0.0000,11813.2000,-11813.2000,0.6206,0.0000,1866.9565,1866.9565,30.3075,13680.1565,0.0000,-13680.1565,17.3242,11.3312,14.3277,3.1400,211952.9097,17.7128,17.3183,17.5155,40.5634,2.6428,17.2508,16.9463,17.0985,38.5376,3.2634,17.7128,17.5329,17.6229,41.3710,-5.9062,11.2479,11.1579,11.2029,9.9808,-2.6428,11.3312,11.2479,11.2895,11.2762,-3.2634,11.3312,11.2942,11.3127,9.2399,5.9062,0.1000,7.8141,-196213.6000,211952.9097
1094.0000,11.2199,17.6816,0.0000,191873.5000,-191873.5000,8.8932,0.0000,29770.1167,29770.1167,434.3285,221643.6167,0.0000,-221643.6167,11.2168,16.9328,0.0000,12895.5000,-12895.5000,0.6773,0.0000,2037.2680,2037.2680,33.0800,14932.7680,0.0000,-14932.7680,17.3106,11.2969,14.3038,3.2887,221985.1264,17.6816,17.3075,17.4946,39.9340,2.7386,17.2332,16.9463,17.0898,37.9723,3.4160,17.6816,17.5128,17.5972,40.5995,-6.1546,11.2168,11.1274,11.1721,10.0680,-2.7386,11.2969,11.2168,11.2569,11.2045,-3.4160,11.2969,11.2611,11.2790,9.1851,6.1546,0.1000,7.8141,-204769.0000,221985.1264
1095.0000,11.1829,17.6452,0.0000,199059.3000,-199059.3000,9.2244,0.0000,30860.2918,30860.2918,450.5056,229919.5918,0.0000,-229919.5918,11.1796,16.8957,0.0000,10959.9000,-10959.9000,0.5756,0.0000,1730.7285,1730.7285,28.1118,12690.6285,0.0000,-12690.6285,17.2952,11.2562,14.2757,3.3817,228266.0416,17.6452,17.2956,17.4704,39.3534,2.8829,17.2291,16.9474,17.0883,37.6036,3.4585,17.6452,17.4849,17.5650,39.8646,-6.3415,11.1796,11.0957,11.1376,10.0188,-2.8829,11.2562,11.1796,11.2179,11.0062,-3.4585,11.2562,11.2226,11.2394,9.0150,6.3415,0.1000,7.8141,-210019.2000,228266.0416
1096.0000,11.1573,17.6206,0.0000,203623.3000,-203623.3000,9.4338,0.0000,31550.3838,31550.3838,460.7304,235173.6838,0.0000,-235173.6838,11.1544,16.8710,0.0000,11640.4000,-11640.4000,0.6113,0.0000,1837.6547,1837.6547,29.8535,13478.0547,0.0000,-13478.0547,17.2799,11.2307,14.2553,3.4722,234371.7962,17.6206,17.2811,17.4509,38.8991,2.9408,17.2106,16.9411,17.0758,37.1632,3.5521,17.6206,17.4653,17.5429,39.3470,-6.4929,11.1544,11.0703,11.1123,10.0375,-2.9408,11.2307,11.1544,11.1925,10.9595,-3.5521,11.2307,11.1968,11.2137,9.0021,6.4929,0.1000,7.8141,-215263.7000,234371.7962
1097.0000,11.1268,17.5905,0.0000,201503.1000,-201503.1000,9.3341,0.0000,31201.2616,31201.2616,455.8618,232704.3616,0.0000,-232704.3616,11.1250,16.8419,0.0000,14455.3000,-14455.3000,0.7590,0.0000,2281.2677,2281.2677,37.0696,16736.5677,0.0000,-16736.5677,17.2476,11.1980,14.2228,3.4890,235505.5164,17.5905,17.2484,17.4195,38.3445,2.8584,17.1631,16.9076,17.0354,36.4529,3.6174,17.5905,17.4375,17.5140,38.7952,-6.4757,11.1250,11.0401,11.0826,9.9541,-2.8584,11.1980,11.1250,11.1615,10.8085,-3.6174,11.1980,11.1651,11.1815,8.8754,6.4757,0.1000,7.8141,-215958.4000,235505.5164
1098.0000,11.1342,17.5993,0.0000,213203.9000,-213203.9000,9.8743,0.0000,33018.3423,33018.3423,482.2426,246222.2423,0.0000,-246222.2423,11.1330,16.8505,0.0000,15038.2000,-15038.2000,0.7896,0.0000,2373.4763,2373.4763,38.5606,17411.6763,0.0000,-17411.6763,17.2650,11.2100,14.2375,3.6895,249042.4307,17.5993,17.2681,17.4337,38.4011,3.0282,17.1817,16.9305,17.0561,36.5842,3.8178,17.5993,17.4515,17.5254,38.7872,-6.8460,11.1330,11.0439,11.0885,10.2827,-3.0282,11.2100,11.1330,11.1715,11.1449,-3.8178,11.2100,11.1742,11.1921,9.2584,6.8460,0.1000,7.8141,-228242.1000,249042.4307
1099.0000,10.7896,17.2239,237.1000,119271.6000,-119034.5000,5.5373,51.3758,18335.1265,18386.5023,270.4320,137606.7265,185.7242,-137421.0023,10.7877,16.5020,0.0000,184.9000,-184.9000,0.0097,0.0000,29.0690,29.0690,0.4741,213.9690,0.0000,-213.9690,16.8659,10.7689,13.8174,1.9325,130443.8992,17.2239,16.8622,17.0430,33.5212,1.8425,16.8603,16.5159,16.6881,31.9639,1.8522,17.2239,17.0414,17.1327,33.8625,-3.6948,10.7877,10.7784,10.7831,6.7682,-1.8425,10.7689,10.7877,10.7783,6.5270,-1.8522,10.7689,10.7951,10.7820,4.4733,3.6948,0.1000,7.8141,-119219.4000,130443.8992
1100.0000,10.8384,17.2804,303.9000,120190.9000,-119887.0000,5.5720,65.7940,18495.6935,18561.4875,272.1286,138686.5935,238.1060,-138448.4875,10.8156,10.8156,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.8195,10.9708,13.8951,1.8622,125697.6410,17.2804,16.8039,17.0422,34.1537,1.8573,16.8039,16.3902,16.5971,31.4580,1.8573,17.2804,17.0342,17.1573,34.7891,-3.7147,10.8156,10.7179,10.7668,7.3281,-1.8573,10.9708,10.8156,10.8932,8.8136,-1.8573,10.9708,10.8986,10.9347,7.2855,3.7147,0.1000,7.8141,-119887.0000,125697.6410
1101.0000,10.8542,17.0946,1462.4000,75470.7000,-74008.3000,3.5707,316.5197,11617.8255,11934.3452,174.3854,87088.5255,1145.8803,-85942.6452,16.5198,12.9642,1105.5000,0.0000,1105.5000,0.0648,219.3407,0.0000,219.3407,3.1659,0.0000,886.1593,886.1593,16.5398,11.0207,13.7802,1.1056,74629.3872,17.0946,16.5198,16.8072,31.5704,1.2118,16.5198,16.0322,16.2760,27.9966,1.1470,17.0946,16.7866,16.9406,32.3609,-2.3588,10.9182,10.7169,10.8176,8.3912,-1.2118,11.0207,10.8026,10.9116,9.2780,-1.1470,11.0207,10.9248,10.9727,7.9614,2.3588,0.1000,7.8141,-72902.8000,74629.3872
1102.0000,10.9693,17.1333,1887.2000,72272.0000,-70384.8000,3.4467,407.6413,11152.8780,11560.5193,168.3328,83424.8780,1479.5587,-81945.3193,16.4453,12.5120,2366.1000,0.0000,2366.1000,0.1250,469.9476,0.0000,469.9476,6.1042,0.0000,1896.1524,1896.1524,16.4627,11.2176,13.8402,0.9956,67199.9081,17.1333,16.4453,16.7893,31.9503,1.1906,16.4453,15.8454,16.1454,27.2698,1.0656,17.1333,16.7543,16.9438,32.9201,-2.2562,11.0518,10.7919,10.9219,9.8498,-1.1906,11.2176,10.8806,11.0491,11.1025,-1.0656,11.2176,11.0629,11.1403,10.1153,2.2562,0.1000,7.8141,-68018.7000,67199.9081
1103.0000,11.1665,17.0266,3157.7000,59015.4000,-55857.7000,2.9060,679.7307,9145.9448,9825.6755,141.9261,68161.3448,2477.9693,-65683.3755,16.3997,12.4722,15040.5000,0.0000,15040.5000,0.7955,2989.2256,0.0000,2989.2256,38.8528,0.0000,12051.2744,12051.2744,16.3163,11.3128,13.8146,0.6034,40729.7722,17.0266,16.3997,16.7131,31.3573,1.2339,16.3997,15.3033,15.8515,24.4158,0.4383,17.0266,16.5819,16.8042,31.4742,-1.6722,11.8508,11.2283,11.5395,17.2694,-1.2339,11.3128,10.7231,11.0180,10.5925,-0.4383,11.3128,11.1209,11.2169,10.8411,1.6722,0.1000,7.8141,-40817.2000,40729.7722
1104.0000,11.3457,17.0037,3859.5000,53187.9000,-49328.4000,2.6775,828.2184,8274.9517,9103.1701,130.7644,61462.8517,3031.2816,-58431.5701,16.3435,12.4198,17139.8000,0.0000,17139.8000,0.9073,3409.1664,0.0000,3409.1664,44.3111,0.0000,13730.6336,13730.6336,16.2118,11.5013,13.8566,0.4765,32161.7046,17.0037,16.3435,16.6736,31.2228,1.1949,16.3435,14.8255,15.5845,22.1827,0.2876,17.0037,16.4808,16.7423,31.1445,-1.4826,11.9668,11.4876,11.7272,18.3271,-1.1949,11.5013,10.5377,11.0195,10.6600,-0.2876,11.5013,11.2313,11.3663,12.4523,1.4826,0.1000,7.8141,-32188.6000,32161.7046
1105.0000,11.6955,15.3349,4493.7000,48544.2000,-44050.5000,2.4990,958.4999,7610.6432,8569.1431,122.0487,56154.8432,3535.2001,-52619.6431,15.4846,11.5767,17944.5000,0.0000,17944.5000,0.9508,3613.7386,0.0000,3613.7386,46.4373,0.0000,14330.7614,14330.7614,15.3631,12.4589,13.9110,0.4643,31338.5125,15.3349,15.4846,15.4098,16.2464,1.5665,15.4846,14.9800,15.2323,19.0266,0.6156,15.3349,15.4712,15.4031,15.3288,-2.1821,11.3615,11.2874,11.3245,12.5343,-1.5665,12.4589,11.0292,11.7441,19.4505,-0.6156,12.4589,11.9885,12.2237,22.4332,2.1821,0.1000,7.8141,-26106.0000,31338.5125
1106.0000,11.8060,15.2568,5395.2000,44240.1000,-38844.9000,2.3515,1148.6043,6952.8184,8101.4228,114.8417,51192.9184,4246.5957,-46946.3228,15.0727,11.2297,21737.5000,0.0000,21737.5000,1.1694,4404.3427,0.0000,4404.3427,57.1123,0.0000,17333.1573,17333.1573,15.0211,12.8061,13.9136,0.2984,20142.6901,15.2568,15.0727,15.1648,16.0206,1.5655,15.0727,14.5856,14.8291,15.5102,0.3961,15.2568,15.1090,15.1829,15.5882,-1.9617,11.2077,11.0887,11.1482,10.7147,-1.5655,12.8061,11.1426,11.9744,20.8073,-0.3961,12.8061,12.3785,12.5923,24.9770,1.9617,0.1000,7.8141,-17107.4000,20142.6901
1107.0000,11.8423,15.0662,6454.7000,40223.4000,-33768.7000,2.2233,1373.3094,6326.6363,7699.9457,108.5815,46550.0363,5081.3906,-41468.6457,14.8704,11.0586,23376.5000,0.0000,23376.5000,1.2669,4750.7878,0.0000,4750.7878,61.8712,0.0000,18625.7122,18625.7122,14.8105,13.0551,13.9328,0.2074,14001.5981,15.0662,14.8704,14.9683,15.5163,1.5339,14.8704,14.1704,14.5204,13.3888,0.2671,15.0662,14.9054,14.9858,15.1183,-1.8010,11.0470,10.9420,10.9945,9.2884,-1.5339,13.0551,10.9924,12.0237,20.2607,-0.2671,13.0551,12.6091,12.8321,26.1822,1.8010,0.1000,7.8141,-10392.2000,14001.5981
1108.0000,11.7494,14.7197,7609.8000,36709.9000,-29100.1000,2.1231,1621.6550,5762.1452,7383.8002,103.6865,42472.0452,5988.1450,-36483.9002,14.5892,10.7953,29879.4000,0.0000,29879.4000,1.6251,6098.1967,0.0000,6098.1967,79.3697,0.0000,23781.2033,23781.2033,14.6142,13.2790,13.9466,0.1190,8030.6810,14.7197,14.6034,14.6616,13.3286,1.6032,14.6142,13.5498,14.0820,9.6711,-0.0219,14.7197,14.6142,14.6669,12.8195,-1.5813,10.7953,10.7516,10.7734,7.1257,-1.6032,10.7953,11.9730,11.3842,11.8020,0.0219,13.2609,12.7611,13.0110,26.9015,1.5813,0.1000,7.8141,779.3000,8030.6810
1109.0000,11.9545,15.4211,6304.8000,52750.2000,-46445.4000,2.7972,1338.8394,8317.6568,9656.4962,136.6117,61067.8568,4965.9606,-56101.8962,14.9898,11.2091,30016.1000,0.0000,30016.1000,1.6409,6089.2413,0.0000,6089.2413,80.1370,0.0000,23926.8587,23926.8587,14.8642,13.1461,14.0051,0.2508,16931.3968,15.4211,14.9898,15.2055,21.4834,1.9456,14.9898,13.5271,14.2585,13.6602,0.3047,15.4211,15.0453,15.2332,21.2948,-2.2503,11.1229,10.9137,11.0183,10.7957,-1.9456,13.1461,10.6582,11.9021,18.8754,-0.3047,13.1461,12.8544,13.0002,25.5307,2.2503,0.1000,7.8141,-16429.3000,16931.3968
1110.0000,11.9751,15.5632,5925.0000,59383.1000,-53458.1000,3.0870,1257.7448,9367.8277,10625.5725,150.7650,68750.9277,4667.2552,-64083.6725,15.2400,11.4285,37408.9000,0.0000,37408.9000,2.0303,7560.7800,0.0000,7560.7800,99.1581,0.0000,29848.1200,29848.1200,15.1259,12.9419,14.0339,0.3245,21902.7190,15.5632,15.2400,15.4016,23.7537,2.2203,15.2400,13.2747,14.2573,14.4213,0.1900,15.5632,15.2717,15.4175,23.4090,-2.4102,11.3695,11.1535,11.2615,13.6271,-2.2203,12.9419,10.7389,11.8404,17.3751,-0.1900,12.9419,12.7319,12.8369,22.7866,2.4102,0.1000,7.8141,-16049.2000,21902.7190
1111.0000,11.8386,18.0203,2581.8000,114035.5000,-111453.7000,5.4497,549.3420,17934.8657,18484.2077,266.1544,131970.3657,2032.4580,-129937.9077,16.9561,13.1028,21526.7000,0.0000,21526.7000,1.1631,4245.1692,0.0000,4245.1692,56.8053,0.0000,17281.5308,17281.5308,16.7504,11.7266,14.2385,1.2305,83059.9981,18.0203,16.9561,17.4882,48.7303,2.2043,16.9561,15.1476,16.0519,36.7166,1.0411,18.0203,17.2646,17.6425,50.0810,-3.2454,12.3395,11.8672,12.1034,23.3138,-2.2043,11.7266,11.4868,11.6067,14.3060,-1.0411,11.7266,11.8191,11.7729,9.7096,3.2454,0.1000,7.8141,-89927.0000,83059.9981
1112.0000,11.5861,17.9539,996.1000,152464.8000,-151468.7000,7.1466,212.8679,23845.5265,24058.3945,349.0303,176310.3265,783.2321,-175527.0945,17.4546,13.4776,16602.6000,0.0000,16602.6000,0.8704,3251.8876,0.0000,3251.8876,42.5077,0.0000,13350.7124,13350.7124,17.3366,11.4213,14.3789,2.1214,143195.5837,17.9539,17.4546,17.7043,47.1399,2.6723,17.4546,16.5359,16.9952,44.9789,1.8020,17.9539,17.6591,17.8065,47.5984,-4.4743,12.0229,11.8648,11.9438,19.4806,-2.6723,11.4213,11.3202,11.3707,11.7464,-1.8020,11.4213,11.4196,11.4205,7.3363,4.4743,0.1000,7.8141,-134866.1000,143195.5837
1113.0000,11.4234,17.8514,334.8000,165016.0000,-164681.2000,7.6825,71.7487,25716.6995,25788.4482,375.1994,190732.6995,263.0513,-190469.6482,11.3714,16.0195,869.6000,7955.6000,-7086.0000,0.4741,186.8526,1259.1213,1445.9739,23.1556,9214.7213,682.7474,-8531.9739,17.3422,11.5013,14.4218,2.7223,183755.5567,17.8514,17.3966,17.6240,43.7574,2.4028,17.1696,16.7971,16.9834,41.5676,2.8769,17.8514,17.6392,17.7453,44.4272,-5.2797,11.3714,11.3668,11.3691,11.9233,-2.4028,11.5013,11.3714,11.4363,13.1042,-2.8769,11.5013,11.4492,11.4752,9.5165,5.2797,0.1000,7.8141,-171767.2000,183755.5567
1114.0000,11.3168,17.7704,45.6000,176839.9000,-176794.3000,8.2075,9.7903,27495.3754,27505.1657,400.8423,204335.2754,35.8097,-204299.4657,11.3066,17.0108,8.1000,8094.1000,-8086.0000,0.4258,1.7424,1280.0674,1281.8098,20.7949,9374.1674,6.3576,-9367.8098,17.3546,11.3969,14.3758,2.9390,198384.0303,17.7704,17.3637,17.5671,41.8277,2.5939,17.3139,16.9329,17.1234,41.5841,3.0197,17.7704,17.5815,17.6760,42.2844,-5.6136,11.3066,11.2148,11.2607,11.3476,-2.5939,11.3969,11.3066,11.3518,12.2140,-3.0197,11.3969,11.3639,11.3804,9.0548,5.6136,0.1000,7.8141,-184880.3000,198384.0303
1115.0000,11.2493,17.7091,0.0000,184709.2000,-184709.2000,8.5645,0.0000,28676.8527,28676.8527,418.2772,213386.0527,0.0000,-213386.0527,11.2429,16.9579,0.0000,7621.7000,-7621.7000,0.4004,0.0000,1204.4626,1204.4626,19.5553,8826.1626,0.0000,-8826.1626,17.3302,11.3290,14.3296,3.0742,207510.2531,17.7091,17.3319,17.5205,40.5161,2.7214,17.2840,16.9513,17.1176,40.1685,3.1218,17.7091,17.5327,17.6209,40.8561,-5.8431,11.2429,11.1499,11.1964,11.0465,-2.7214,11.3290,11.2429,11.2859,11.6791,-3.1218,11.3290,11.2957,11.3123,8.8689,5.8431,0.1000,7.8141,-192330.9000,207510.2531
1116.0000,11.2091,17.6707,0.0000,190456.9000,-190456.9000,8.8274,0.0000,29543.4016,29543.4016,431.1147,220000.3016,0.0000,-220000.3016,11.2048,16.9208,0.0000,9984.3000,-9984.3000,0.5244,0.0000,1577.1287,1577.1287,25.6116,11561.4287,0.0000,-11561.4287,17.3050,11.2892,14.2971,3.2147,216989.0575,17.6707,17.3055,17.4881,39.6378,2.7677,17.2442,16.9410,17.0926,38.9957,3.2921,17.6707,17.5027,17.5867,39.9586,-6.0597,11.2048,11.1098,11.1573,10.9305,-2.7677,11.2892,11.2048,11.2470,11.4857,-3.2921,11.2892,11.2545,11.2718,8.9225,6.0597,0.1000,7.8141,-200441.2000,216989.0575
1117.0000,11.1943,17.6572,0.0000,200246.0000,-200246.0000,9.2788,0.0000,31051.9101,31051.9101,453.1613,231297.9101,0.0000,-231297.9101,11.1922,16.9087,0.0000,13151.8000,-13151.8000,0.6907,0.0000,2077.1657,2077.1657,33.7326,15228.9657,0.0000,-15228.9657,17.3021,11.2746,14.2883,3.4337,231773.4497,17.6572,17.3036,17.4804,39.1995,2.8627,17.2268,16.9478,17.0873,38.3475,3.5534,17.6572,17.4983,17.5778,39.5040,-6.4161,11.1922,11.0948,11.1435,11.0374,-2.8627,11.2746,11.1922,11.2334,11.5591,-3.5534,11.2746,11.2387,11.2566,9.1775,6.4161,0.1000,7.8141,-213397.8000,231773.4497
1118.0000,11.2246,17.6887,0.0000,214383.8000,-214383.8000,9.9330,0.0000,33266.0585,33266.0585,485.1115,247649.8585,0.0000,-247649.8585,11.2266,16.9437,0.0000,22807.7000,-22807.7000,1.1977,0.0000,3603.6341,3603.6341,58.4961,26411.3341,0.0000,-26411.3341,17.3324,11.3074,14.3199,3.8320,258658.6175,17.6887,17.3335,17.5111,39.2764,2.9117,17.2199,16.9784,17.0991,38.0365,4.1095,17.6887,17.5396,17.6141,39.6480,-7.0212,11.2266,11.1183,11.1725,11.5790,-2.9117,11.3074,11.2266,11.2670,12.1392,-4.1095,11.3074,11.2686,11.2880,9.8886,7.0212,0.1000,7.8141,-237191.5000,258658.6175
1119.0000,11.2379,17.7011,0.0000,229069.8000,-229069.8000,10.6154,0.0000,35555.1995,35555.1995,518.4393,264624.9995,0.0000,-264624.9995,11.2420,16.9585,0.0000,29151.1000,-29151.1000,1.5311,0.0000,4606.7196,4606.7196,74.7740,33757.8196,0.0000,-33757.8196,17.3561,11.3132,14.3347,4.1941,283102.3231,17.7011,17.3619,17.5315,39.2029,3.0281,17.2265,17.0090,17.1177,37.8671,4.5592,17.7011,17.5647,17.6329,39.5395,-7.5873,11.2420,11.1375,11.1898,11.8544,-3.0281,11.3132,11.2420,11.2776,12.3155,-4.5592,11.3132,11.2780,11.2956,10.1596,7.5873,0.1000,7.8141,-258220.9000,283102.3231
1120.0000,11.2266,17.6890,0.0000,240722.2000,-240722.2000,11.1563,0.0000,37354.6879,37354.6879,544.8561,278076.8879,0.0000,-278076.8879,11.2310,16.9472,0.0000,32691.6000,-32691.6000,1.7171,0.0000,5165.5609,5165.5609,83.8599,37857.1609,0.0000,-37857.1609,17.3576,11.2943,14.3259,4.4602,301063.0567,17.6890,17.3691,17.5291,38.8780,3.1464,17.2201,17.0198,17.1199,37.5380,4.8635,17.6890,17.5628,17.6259,39.1539,-8.0099,11.2310,11.1349,11.1829,11.7997,-3.1464,11.2943,11.2310,11.2626,12.1665,-4.8635,11.2943,11.2627,11.2785,10.0968,8.0099,0.1000,7.8141,-273413.8000,301063.0567
1121.0000,11.1875,17.6496,0.0000,247090.8000,-247090.8000,11.4507,0.0000,38310.4575,38310.4575,559.2323,285401.2575,0.0000,-285401.2575,11.1913,16.9073,0.0000,33114.0000,-33114.0000,1.7392,0.0000,5229.8935,5229.8935,84.9403,38343.8935,0.0000,-38343.8935,17.3316,11.2478,14.2897,4.5852,309501.6953,17.6496,17.3479,17.4988,38.2821,3.2372,17.1939,17.0034,17.0986,36.9919,4.9764,17.6496,17.5304,17.5900,38.4944,-8.2135,11.1913,11.1053,11.1483,11.4301,-3.2372,11.2478,11.1913,11.2195,11.7131,-4.9764,11.2478,11.2199,11.2339,9.7217,8.2135,0.1000,7.8141,-280204.8000,309501.6953
1122.0000,11.0347,17.4955,0.0000,235655.5000,-235655.5000,10.9181,0.0000,36417.0972,36417.0972,533.2234,272072.5972,0.0000,-272072.5972,11.0346,16.7499,0.0000,18149.6000,-18149.6000,0.9531,0.0000,2861.3204,2861.3204,46.5491,21010.9204,0.0000,-21010.9204,17.2137,11.0743,14.1440,4.1646,281109.4698,17.4955,17.2316,17.3635,36.5157,3.3217,17.1242,16.9163,17.0202,35.8483,4.2748,17.4955,17.3811,17.4383,36.5403,-7.5965,11.0346,10.9798,11.0072,9.8373,-3.3217,11.0743,11.0346,11.0544,9.8564,-4.2748,11.0743,11.0587,11.0665,7.9211,7.5965,0.1000,7.8141,-253805.1000,281109.4698
1123.0000,10.6605,17.1071,145.0000,132439.0000,-132294.0000,6.1383,31.4905,20303.4883,20334.9788,299.7863,152742.4883,113.5095,-152628.9788,16.8098,15.2690,666.3000,206.2000,460.1000,0.0497,131.6643,35.3354,166.9998,2.4287,241.5354,534.6357,293.1002,16.8054,10.5857,13.6955,2.1639,146063.4518,17.1071,16.8098,16.9585,31.7608,2.0627,16.8098,16.4995,16.6546,31.4100,2.0130,17.1071,16.9565,17.0318,31.8062,-4.0756,10.7482,10.7285,10.7383,6.9470,-2.0627,10.5857,10.6365,10.6111,4.9229,-2.0130,10.5857,10.6261,10.6059,2.8547,4.0756,0.1000,7.8141,-131833.9000,146063.4518
1124.0000,10.7252,17.1613,424.6000,130533.1000,-130108.5000,6.0521,92.1082,20038.7983,20130.9064,295.5755,150571.8983,332.4918,-150239.4064,16.7497,12.7923,1669.2000,0.0000,1669.2000,0.0877,330.1185,0.0000,330.1185,4.2845,0.0000,1339.0815,1339.0815,16.7553,10.8129,13.7841,2.0252,136701.6391,17.1613,16.7497,16.9555,32.5496,2.0466,16.7497,16.3663,16.5580,30.8978,1.9589,17.1613,16.9455,17.0534,32.9120,-4.0055,10.7669,10.6764,10.7217,7.4820,-2.0466,10.8129,10.6762,10.7446,7.6573,-1.9589,10.8129,10.7501,10.7815,6.1964,4.0055,0.1000,7.8141,-128439.3000,136701.6391
1125.0000,10.7761,16.9855,1754.6000,78854.3000,-77099.7000,3.7411,380.2835,12118.4684,12498.7519,182.7094,90972.7684,1374.3165,-89598.4519,16.4919,12.5421,6655.7000,0.0000,6655.7000,0.3502,1321.0671,0.0000,1321.0671,17.1019,0.0000,5334.6329,5334.6329,16.4773,10.8238,13.6505,1.0954,73941.2315,16.9855,16.4919,16.7387,30.3051,1.3638,16.4919,15.9616,16.2267,27.3594,1.0136,16.9855,16.6971,16.8413,30.6876,-2.3773,11.1232,10.8203,10.9717,10.9300,-1.3638,10.8238,10.6330,10.7284,7.7824,-1.0136,10.8238,10.7508,10.7873,6.5747,2.3773,0.1000,7.8141,-70444.0000,73941.2315
1126.0000,10.9589,17.0204,2656.2000,75150.1000,-72493.9000,3.6212,573.8524,11594.4245,12168.2769,176.8548,86744.5245,2082.3476,-84662.1769,16.4470,12.5156,10500.0000,0.0000,10500.0000,0.5549,2085.4301,0.0000,2085.4301,27.1016,0.0000,8414.5699,8414.5699,16.4003,11.0501,13.7252,0.9374,63275.0933,17.0204,16.4470,16.7337,30.8889,1.3921,16.4470,15.7161,16.0815,26.5048,0.8371,17.0204,16.6572,16.8388,31.2760,-2.2292,11.4054,11.0524,11.2289,13.8077,-1.3921,11.0501,10.6695,10.8598,9.6586,-0.8371,11.0501,10.9004,10.9753,9.1077,2.2292,0.1000,7.8141,-61993.9000,63275.0933
1127.0000,11.4306,15.1571,4884.6000,61195.3000,-56310.7000,3.1027,1046.6560,9538.3885,10585.0445,151.5319,70733.6885,3837.9440,-66895.7445,15.3516,11.4384,34550.3000,0.0000,34550.3000,1.8274,6971.5095,0.0000,6971.5095,89.2482,0.0000,27578.7905,27578.7905,15.3399,12.0914,13.7156,0.5247,35417.2477,15.1571,15.3516,15.2544,13.3871,2.1605,15.3516,15.2185,15.2851,17.6456,0.3331,15.1571,15.3561,15.2566,12.5137,-2.4936,11.2769,11.1281,11.2025,12.9253,-2.1605,12.0914,10.3910,11.2412,14.2127,-0.3331,12.0914,11.6926,11.8920,20.0119,2.4936,0.1000,7.8141,-21760.4000,35417.2477
1128.0000,11.5316,15.0368,6172.7000,54550.7000,-48378.0000,2.8709,1320.3559,8521.5425,9841.8983,140.2097,63072.2425,4852.3441,-58219.8983,14.9228,11.0911,42640.1000,0.0000,42640.1000,2.2993,8658.9091,0.0000,8658.9091,112.2962,0.0000,33981.1909,33981.1909,14.9454,12.5503,13.7479,0.2747,18541.1000,15.0368,14.9414,14.9891,13.4082,2.2019,14.9454,14.5011,14.7233,12.9110,-0.0974,15.0368,14.9454,14.9911,12.7291,-2.1044,11.0911,11.0004,11.0457,10.8359,-2.2019,11.0911,10.6533,10.8722,9.0286,0.0974,12.4624,12.0874,12.2749,22.7743,2.1044,0.1000,7.8141,-5737.9000,18541.1000
1129.0000,11.4851,14.6670,8290.6000,49442.6000,-41152.0000,2.7509,1774.8082,7715.7103,9490.5185,134.3514,57158.3103,6515.7918,-50642.5185,14.5695,10.7723,44454.0000,0.0000,44454.0000,2.4156,9075.4945,0.0000,9075.4945,117.9739,0.0000,35378.5055,35378.5055,14.6166,12.9830,13.7998,0.1597,10779.6777,14.6670,14.6147,14.6409,11.3659,2.1807,14.6166,14.1502,14.3834,11.0270,-0.2349,14.6670,14.6166,14.6418,10.7689,-1.9457,10.7723,10.7496,10.7610,7.6031,-2.1807,10.7723,10.5231,10.6477,6.7495,0.2349,12.6860,12.3093,12.4976,23.8167,1.9457,0.1000,7.8141,3302.0000,10779.6777
1130.0000,12.0516,16.3036,10504.7000,44734.5000,-34229.8000,2.6539,2226.9970,7069.0345,9296.0315,129.6125,51803.5345,8277.7030,-43525.8315,15.2894,12.7669,53789.5000,0.0000,53789.5000,2.9415,10863.5450,0.0000,10863.5450,143.6582,0.0000,42925.9550,42925.9550,11.9766,15.5144,13.7455,-0.3555,-23993.0031,16.3036,15.6795,15.9916,29.6728,2.3554,15.2805,14.8427,15.0616,21.1640,-2.0569,16.3036,13.9030,15.1033,18.4057,-0.2985,12.7669,12.0876,12.4273,28.3741,-2.3554,12.7669,11.9766,12.3718,28.2014,2.0569,11.9766,11.7678,11.8722,14.9189,0.2985,0.1000,7.8141,19559.7000,-23993.0031
1131.0000,12.3117,16.0422,12564.1000,40387.0000,-27822.9000,2.5641,2651.8165,6419.3900,9071.2065,125.2269,46806.3900,9912.2835,-36894.1065,15.3507,12.7950,53709.5000,0.0000,53709.5000,2.8995,10837.5691,0.0000,10837.5691,141.6053,0.0000,42871.9309,42871.9309,12.3880,15.2804,13.8342,-0.2950,-19913.9092,16.0422,15.7581,15.9002,27.0799,2.3044,15.1389,14.8916,15.0152,20.4265,-2.0448,16.0422,14.1662,15.1042,18.7727,-0.2597,12.7950,12.4412,12.6181,27.6300,-2.3044,12.7950,12.3880,12.5915,27.6998,2.0448,12.3880,11.1626,11.7753,14.2112,0.2597,0.1000,7.8141,25886.6000,-19913.9092
1132.0000,12.4168,15.5840,14907.3000,36671.8000,-21764.5000,2.5170,3140.7753,5842.7179,8983.4932,122.9270,42514.5179,11766.5247,-30747.9932,15.2291,12.6717,61772.2000,0.0000,61772.2000,3.3311,12486.9180,0.0000,12486.9180,162.6848,0.0000,49285.2820,49285.2820,12.4190,15.2910,13.8550,-0.4069,-27467.0655,15.5840,15.4360,15.5100,22.1117,2.5045,15.2819,15.0211,15.1515,22.3430,-2.4921,15.5840,13.4875,14.5358,12.3818,-0.0125,12.6717,12.4274,12.5495,24.9735,-2.5045,12.6717,12.4190,12.5454,25.2132,2.4921,12.4190,10.2931,11.3561,9.4112,0.0125,0.1000,7.8141,40007.7000,-27467.0655
1133.0000,12.4596,16.6648,12732.9000,52696.0000,-39963.1000,3.1473,2680.7159,8403.8943,11084.6102,153.7066,61099.8943,10052.1841,-51047.7102,15.5653,13.0102,60986.6000,0.0000,60986.6000,3.2959,12267.2224,0.0000,12267.2224,160.9646,0.0000,48719.3776,48719.3776,12.6296,15.2258,13.9277,-0.2665,-17990.0980,16.6648,16.1661,16.4155,33.7654,2.6970,15.0207,14.8441,14.9324,19.6946,-2.2468,16.6648,14.2024,15.4336,24.7961,-0.4502,13.0102,12.6870,12.8486,27.6439,-2.6970,13.0102,12.6296,12.8199,27.4946,2.2468,12.6296,11.0973,11.8634,16.4569,0.4502,0.1000,7.8141,21023.5000,-17990.0980
1134.0000,12.7573,17.1162,13102.8000,59223.9000,-46121.1000,3.4721,2744.7746,9509.1694,12253.9441,169.5728,68733.0694,10358.0254,-58375.0441,15.8125,13.2399,70365.2000,0.0000,70365.2000,3.7800,14102.8233,0.0000,14102.8233,184.6101,0.0000,56262.3767,56262.3767,12.9012,14.9991,13.9501,-0.2635,-17784.2198,17.1162,16.7059,16.9111,38.3082,3.0474,14.9529,14.7745,14.8637,19.4229,-2.6226,17.1162,14.7140,15.9151,29.7191,-0.4247,13.2399,12.9485,13.0942,29.3303,-3.0474,13.2399,12.9012,13.0705,29.2421,2.6226,12.9012,11.3853,12.1433,19.2346,0.4247,0.1000,7.8141,24244.1000,-17784.2198
1135.0000,12.2478,17.9776,7188.2000,113750.4000,-106562.2000,5.7074,1518.8122,18054.2735,19573.0857,278.7378,131804.6735,5669.3878,-126135.2857,17.3793,13.4813,42300.9000,0.0000,42300.9000,2.2625,8293.7638,0.0000,8293.7638,110.4956,0.0000,34007.1362,34007.1362,16.9136,11.5966,14.2551,1.0466,70645.7778,17.9776,17.3793,17.6785,45.9500,2.6566,17.3793,14.1588,15.7691,30.8418,0.3941,17.9776,17.2695,17.6235,49.1416,-3.0507,13.2936,13.0031,13.1484,28.6823,-2.6566,11.5966,12.2162,11.9064,13.8751,-0.3941,11.5966,11.5900,11.5933,11.7801,3.0507,0.1000,7.8141,-64261.3000,70645.7778
1136.0000,11.7698,17.9172,3758.8000,151924.3000,-148165.5000,7.2887,800.7232,23857.4392,24658.1624,355.9707,175781.7392,2958.0768,-172823.6624,17.5056,13.4988,21969.9000,0.0000,21969.9000,1.1433,4300.1988,0.0000,4300.1988,55.8389,0.0000,17669.7012,17669.7012,17.3076,11.4919,14.3998,2.0422,137849.4377,17.9172,17.5056,17.7114,43.9587,2.8107,17.5056,16.4471,16.9764,43.9152,1.6674,17.9172,17.6280,17.7726,46.9630,-4.4781,12.2928,12.2904,12.2916,17.4016,-2.8107,11.4919,11.4658,11.4788,10.2367,-1.6674,11.4919,11.4431,11.4675,10.9511,4.4781,0.1000,7.8141,-126195.6000,137849.4377
1137.0000,11.5689,17.8534,2301.4000,165937.0000,-163635.6000,7.8415,491.9580,25942.7970,26434.7550,382.9641,191879.7970,1809.4420,-190070.3550,11.5151,14.2095,3571.5000,7979.0000,-4407.5000,0.6158,765.5718,1264.9790,2030.5508,30.0730,9243.9790,2805.9282,-6438.0508,17.2382,11.6424,14.4403,2.7042,182533.2858,17.8534,17.4205,17.6369,41.7073,2.4086,16.7667,16.5097,16.6382,36.7517,3.0243,17.8534,17.6438,17.7486,44.4063,-5.4329,11.5151,11.5741,11.5446,9.4598,-2.4086,11.6424,11.5151,11.5787,12.8485,-3.0243,11.6424,11.5666,11.6045,13.1285,5.4329,0.1000,7.8141,-168043.1000,182533.2858
1138.0000,11.4073,17.7598,1504.3000,178591.8000,-177087.5000,8.3763,322.4661,27822.6321,28145.0981,409.0852,206414.4321,1181.8339,-205232.5981,11.4014,16.5746,558.3000,9904.4000,-9346.1000,0.5530,119.9026,1568.1105,1688.0131,27.0079,11472.5105,438.3974,-11034.1131,17.3150,11.4734,14.3942,2.9806,201187.2676,17.7598,17.3746,17.5672,40.1409,2.6078,17.2346,16.8358,17.0352,40.6837,3.1608,17.7598,17.5777,17.6687,42.1242,-5.7685,11.4014,11.3438,11.3726,9.2352,-2.6078,11.4734,11.4014,11.4374,11.6082,-3.1608,11.4734,11.4361,11.4547,11.3111,5.7685,0.1000,7.8141,-186433.6000,201187.2676
1139.0000,11.3706,17.7820,747.1000,190822.7000,-190075.6000,8.8941,160.2525,29704.2453,29864.4978,434.3712,220526.9453,586.8475,-219940.0978,11.3736,17.0879,0.0000,25614.4000,-25614.4000,1.3461,0.0000,4054.0584,4054.0584,65.7411,29668.4584,0.0000,-29668.4584,17.3755,11.4498,14.4126,3.4673,234042.3803,17.7820,17.3698,17.5759,39.8317,2.5160,17.2715,16.9877,17.1296,40.3864,3.8621,17.7820,17.6103,17.6961,41.7024,-6.3781,11.3736,11.2809,11.3272,9.8967,-2.5160,11.4498,11.3736,11.4117,11.8715,-3.8621,11.4498,11.4060,11.4279,11.3210,6.3781,0.1000,7.8141,-215690.0000,234042.3803
1140.0000,11.3386,17.7942,61.4000,203643.9000,-203582.5000,9.4490,13.1776,31677.9528,31691.1304,461.4730,235321.8528,48.2224,-235273.6304,11.3452,17.0598,0.0000,35098.3000,-35098.3000,1.8443,0.0000,5553.2459,5553.2459,90.0736,40651.5459,0.0000,-40651.5459,17.3965,11.4114,14.4039,3.8623,260702.0422,17.7942,17.3861,17.5901,39.6209,2.5349,17.2487,17.0153,17.1320,39.3649,4.3792,17.7942,17.6379,17.7161,41.2887,-6.9141,11.3452,11.2465,11.2958,10.2773,-2.5349,11.4114,11.3452,11.3783,11.8462,-4.3792,11.4114,11.3724,11.3919,11.1194,6.9141,0.1000,7.8141,-238680.8000,260702.0422
1141.0000,11.3056,17.7655,0.0000,217173.4000,-217173.4000,10.0712,0.0000,33758.2886,33758.2886,491.8589,250931.6886,0.0000,-250931.6886,11.3128,17.0277,0.0000,39852.2000,-39852.2000,2.0939,0.0000,6303.0127,6303.0127,102.2638,46155.2127,0.0000,-46155.2127,17.3885,11.3729,14.3807,4.1816,282255.2867,17.7655,17.3869,17.5762,39.1086,2.6591,17.2287,17.0192,17.1239,38.5666,4.7530,17.7655,17.6253,17.6954,40.4954,-7.4121,11.3128,11.2170,11.2649,10.4406,-2.6591,11.3729,11.3128,11.3429,11.7261,-4.7530,11.3729,11.3374,11.3551,10.8945,7.4121,0.1000,7.8141,-257025.6000,282255.2867
1142.0000,11.2872,17.7481,0.0000,232450.4000,-232450.4000,10.7774,0.0000,36118.5726,36118.5726,526.3519,268568.9726,0.0000,-268568.9726,11.2948,17.0102,0.0000,44206.4000,-44206.4000,2.3224,0.0000,6990.1990,6990.1990,113.4246,51196.5990,0.0000,-51196.5990,17.3868,11.3522,14.3695,4.5171,304905.8195,17.7481,17.3924,17.5702,38.7867,2.8183,17.2197,17.0278,17.1237,38.0643,5.1408,17.7481,17.6187,17.6834,39.9681,-7.9591,11.2948,11.2001,11.2474,10.6484,-2.8183,11.3522,11.2948,11.3235,11.7640,-5.1408,11.3522,11.3181,11.3351,10.8670,7.9591,0.1000,7.8141,-276656.8000,304905.8195
1143.0000,11.2064,17.6664,0.0000,241819.7000,-241819.7000,11.2106,0.0000,37508.5108,37508.5108,547.5057,279328.2108,0.0000,-279328.2108,11.2110,16.9260,0.0000,36278.7000,-36278.7000,1.9058,0.0000,5731.0265,5731.0265,93.0781,42009.7265,0.0000,-42009.7265,17.3398,11.2583,14.2991,4.5579,307660.9396,17.6664,17.3593,17.5129,37.8865,3.1016,17.1944,17.0035,17.0989,37.3701,5.0074,17.6664,17.5475,17.6069,38.7440,-8.1090,11.2110,11.1388,11.1749,10.0957,-3.1016,11.2583,11.2110,11.2347,10.9100,-5.0074,11.2583,11.2322,11.2453,9.9616,8.1090,0.1000,7.8141,-278098.4000,307660.9396
1144.0000,11.1748,17.6374,0.0000,251948.1000,-251948.1000,11.6743,0.0000,39052.7816,39052.7816,570.1549,291000.8816,0.0000,-291000.8816,11.1790,16.8953,0.0000,35670.5000,-35670.5000,1.8734,0.0000,5632.8607,5632.8607,91.4918,41303.3607,0.0000,-41303.3607,17.3213,11.2309,14.2761,4.7147,318244.0303,17.6374,17.3431,17.4903,37.5440,3.2670,17.1799,16.9947,17.0873,36.9581,5.1403,17.6374,17.5210,17.5792,38.2994,-8.4073,11.1790,11.1044,11.1417,10.0729,-3.2670,11.2309,11.1790,11.2050,10.8813,-5.1403,11.2309,11.2021,11.2165,9.9195,8.4073,0.1000,7.8141,-287618.6000,318244.0303
1145.0000,11.0912,17.5535,0.0000,248734.4000,-248734.4000,11.5232,0.0000,38485.0625,38485.0625,562.7734,287219.4625,0.0000,-287219.4625,11.0941,16.8102,0.0000,30860.0000,-30860.0000,1.6205,0.0000,4868.4519,4868.4519,79.1448,35728.4519,0.0000,-35728.4519,17.2535,11.1377,14.1956,4.5932,310043.2340,17.5535,17.2779,17.4157,36.5821,3.3009,17.1239,16.9397,17.0318,36.0685,4.9214,17.5535,17.4414,17.4974,37.2129,-8.2223,11.0941,11.0323,11.0632,9.4406,-3.3009,11.1377,11.0941,11.1159,10.0668,-4.9214,11.1377,11.1148,11.1263,9.0718,8.2223,0.1000,7.8141,-279594.4000,310043.2340
1146.0000,11.0206,17.4850,0.0000,252733.4000,-252733.4000,11.7025,0.0000,39044.4065,39044.4065,571.5294,291777.8065,0.0000,-291777.8065,11.0214,16.7385,0.0000,20023.2000,-20023.2000,1.0512,0.0000,3156.2242,3156.2242,51.3378,23179.4242,0.0000,-23179.4242,17.2092,11.0672,14.1382,4.4760,302130.4354,17.4850,17.2309,17.3579,35.9473,3.5504,17.1184,16.9182,17.0183,35.8162,4.6016,17.4850,17.3735,17.4292,36.4281,-8.1520,11.0214,10.9660,10.9937,8.9793,-3.5504,11.0672,11.0214,11.0443,9.5561,-4.6016,11.0672,11.0444,11.0558,8.5651,8.1520,0.1000,7.8141,-272756.6000,302130.4354
1147.0000,10.6048,17.0642,0.0000,147082.6000,-147082.6000,6.8075,0.0000,22521.8189,22521.8189,332.4684,169604.4189,0.0000,-169604.4189,10.6077,16.3225,0.0000,288.4000,-288.4000,0.0151,0.0000,45.2509,45.2509,0.7393,333.6509,0.0000,-333.6509,16.7981,10.5508,13.6744,2.4355,164396.8391,17.0642,16.8066,16.9354,30.9474,2.2641,16.8034,16.5261,16.6648,31.4533,2.2793,17.0642,16.9345,16.9993,31.3322,-4.5434,10.6077,10.6369,10.6223,4.8824,-2.2641,10.5508,10.6077,10.5792,4.3066,-2.2793,10.5508,10.5889,10.5698,3.0545,4.5434,0.1000,7.8141,-147371.0000,164396.8391
1148.0000,10.6690,17.1426,39.5000,146104.0000,-146064.5000,6.7474,8.5772,22402.4022,22410.9794,329.5333,168506.4022,30.9228,-168475.4794,16.7684,13.2221,7.0000,0.0000,7.0000,0.0004,1.3840,0.0000,1.3840,0.0201,0.0000,5.6160,5.6160,16.7737,10.7655,13.7696,2.3163,156353.4137,17.1426,16.7684,16.9555,32.0611,2.2493,16.7684,16.4241,16.5963,31.2327,2.2489,17.1426,16.9484,17.0455,32.7589,-4.4981,10.6545,10.5872,10.6208,5.8706,-2.2493,10.7655,10.6540,10.7097,7.0540,-2.2489,10.7655,10.7099,10.7377,6.2901,4.4981,0.1000,7.8141,-146057.5000,156353.4137
1149.0000,10.6408,16.9980,839.3000,86906.6000,-86067.3000,4.0607,182.3388,13317.6078,13499.9466,198.3184,100224.2078,656.9612,-99567.2466,16.5098,12.5585,1426.9000,0.0000,1426.9000,0.0750,283.1489,0.0000,283.1489,3.6652,0.0000,1143.7511,1143.7511,16.5185,10.7256,13.6221,1.3193,89052.3509,16.9980,16.5098,16.7539,29.9917,1.3786,16.5098,16.0749,16.2924,27.9464,1.3035,16.9980,16.7341,16.8661,30.8922,-2.6821,10.7124,10.5770,10.6447,6.7191,-1.3786,10.7256,10.6061,10.6658,6.8890,-1.3035,10.7256,10.6736,10.6996,6.1394,2.6821,0.1000,7.8141,-84640.4000,89052.3509
1150.0000,10.7606,17.0600,1191.1000,80583.8000,-79392.7000,3.7878,258.2236,12380.1650,12638.3886,184.9882,92963.9650,932.8764,-92031.0886,16.4536,12.5209,2861.1000,0.0000,2861.1000,0.1512,568.1964,0.0000,568.1964,7.3825,0.0000,2292.9036,2292.9036,16.4584,10.9381,13.6983,1.1471,77428.7408,17.0600,16.4536,16.7568,30.6509,1.3130,16.4536,15.8962,16.1749,27.3315,1.1618,17.0600,16.7223,16.8912,31.7350,-2.4748,10.8876,10.6650,10.7763,8.6430,-1.3130,10.9381,10.6751,10.8066,8.9698,-1.1618,10.9381,10.8114,10.8747,8.5990,2.4748,0.1000,7.8141,-76531.6000,77428.7408
1151.0000,11.0336,17.1235,2162.7000,65576.5000,-63413.8000,3.1510,466.6256,10133.6453,10600.2709,153.8901,75710.1453,1696.0744,-74014.0709,16.5065,12.5769,18727.1000,0.0000,18727.1000,0.9904,3716.3102,0.0000,3716.3102,48.3690,0.0000,15010.7898,15010.7898,16.4047,10.9517,13.6782,0.6732,45442.9028,17.1235,16.5065,16.8150,31.6867,1.3805,16.5065,15.2643,15.8854,24.4819,0.3901,17.1235,16.6560,16.8898,31.9546,-1.7705,11.9940,11.3055,11.6497,19.1825,-1.3805,10.9517,10.5138,10.7327,8.0679,-0.3901,10.9517,10.8216,10.8867,8.6450,1.7705,0.1000,7.8141,-44686.7000,45442.9028
1152.0000,11.4588,15.3069,3623.0000,58381.0000,-54758.0000,2.9033,775.9451,9105.3497,9881.2948,141.7938,67486.3497,2847.0549,-64639.2948,15.4863,11.5670,30148.9000,0.0000,30148.9000,1.5930,6071.3634,0.0000,6071.3634,77.7976,0.0000,24077.5366,24077.5366,15.4239,12.0538,13.7388,0.5319,35901.8967,15.3069,15.4863,15.3966,14.6692,1.9827,15.4863,15.0796,15.2829,18.1661,0.3897,15.3069,15.4804,15.3937,14.0605,-2.3723,11.3421,11.2597,11.3009,13.2860,-1.9827,12.0538,10.4229,11.2384,14.3961,-0.3897,12.0538,11.6252,11.8395,20.1517,2.3723,0.1000,7.8141,-24609.1000,35901.8967
1153.0000,11.5815,15.2179,4890.7000,52796.9000,-47906.2000,2.7192,1045.2326,8256.6076,9301.8403,132.8027,61053.5076,3845.4674,-57208.0403,15.0909,11.2476,36627.6000,0.0000,36627.6000,1.9704,7419.2881,0.0000,7419.2881,96.2311,0.0000,29208.3119,29208.3119,15.0799,12.4491,13.7645,0.3169,21393.7623,15.2179,15.0909,15.1544,14.7206,2.0164,15.0909,14.3185,14.7047,12.9413,0.0460,15.2179,15.0968,15.1574,14.3550,-2.0624,11.2079,11.0987,11.1533,11.4414,-2.0164,12.4491,9.5092,10.9791,10.4044,-0.0460,12.4491,12.0534,12.2513,23.2377,2.0624,0.1000,7.8141,-11278.6000,21393.7623
1154.0000,11.4092,14.8289,6067.5000,47921.3000,-41853.8000,2.5585,1300.6054,7465.9090,8766.5145,124.9554,55387.2090,4766.8946,-50620.3145,14.6826,10.8722,44862.8000,0.0000,44862.8000,2.4305,9143.2785,0.0000,9143.2785,118.7009,0.0000,35719.5215,35719.5215,14.7586,12.8258,13.7922,0.1554,10491.5879,14.8289,14.7641,14.7965,12.3819,2.0894,14.7586,14.1832,14.4709,12.2475,-0.3410,14.8289,14.7586,14.7937,12.0143,-1.7484,10.8722,10.8451,10.8586,8.0791,-2.0894,10.8722,10.6280,10.7501,7.7962,0.3410,12.3971,12.0833,12.2402,21.3818,1.7484,0.1000,7.8141,3009.0000,10491.5879
1155.0000,12.0280,16.7480,7650.5000,43718.5000,-36068.0000,2.4495,1622.5600,6904.8472,8527.4072,119.6311,50623.3472,6027.9400,-44595.4072,15.4208,12.8919,45056.6000,0.0000,45056.6000,2.4589,9082.1949,0.0000,9082.1949,120.0901,0.0000,35974.4051,35974.4051,11.9217,15.5894,13.7556,-0.2596,-17525.1206,16.7480,15.9381,16.3431,32.9640,2.0460,15.2780,14.7764,15.0272,20.6466,-1.6424,16.7480,14.3220,15.5350,22.9292,-0.4036,12.8919,12.1130,12.5024,28.5799,-2.0460,12.8919,11.9217,12.4068,28.3093,1.6424,11.9217,11.5975,11.7596,14.6618,0.4036,0.1000,7.8141,8988.6000,-17525.1206
1156.0000,12.4550,16.7429,9240.8000,40097.6000,-30856.8000,2.3700,1945.6598,6394.0491,8339.7089,115.7447,46491.6491,7295.1402,-39196.5089,15.5843,13.0204,51502.8000,0.0000,51502.8000,2.7738,10356.7101,0.0000,10356.7101,135.4700,0.0000,41146.0899,41146.0899,12.5353,15.1056,13.8205,-0.2630,-17753.5003,16.7429,16.3045,16.5237,33.1927,2.1769,15.0106,14.7940,14.9023,19.0719,-1.9839,16.7429,14.1289,15.4359,21.4474,-0.1930,13.0204,12.5985,12.8095,29.2759,-2.1769,13.0204,12.5353,12.7779,29.6896,1.9839,12.5353,10.8359,11.6856,14.1349,0.1930,0.1000,7.8141,20646.0000,-17753.5003
1157.0000,12.4572,16.5658,9723.1000,38105.7000,-28382.6000,2.3037,2047.1315,6076.7226,8123.8541,112.5093,44182.4226,7675.9685,-36506.4541,15.5342,12.9632,48994.7000,0.0000,48994.7000,2.6311,9859.5895,0.0000,9859.5895,128.4991,0.0000,39135.1105,39135.1105,12.5831,15.1553,13.8692,-0.2415,-16299.4873,16.5658,16.2184,16.3921,30.5500,2.0835,15.0424,14.7690,14.9057,19.5785,-1.8632,16.5658,14.2006,15.3832,21.1471,-0.2202,12.9632,12.6296,12.7964,27.0683,-2.0835,12.9632,12.5831,12.7732,27.4083,1.8632,12.5831,10.8258,11.7045,14.5516,0.2202,0.1000,7.8141,20612.1000,-16299.4873
1158.0000,12.5177,16.2578,10967.7000,35369.9000,-24402.2000,2.2431,2306.8116,5648.1853,7954.9969,109.5472,41018.0853,8660.8884,-32357.1969,15.4400,12.8723,53047.7000,0.0000,53047.7000,2.8513,10689.9617,0.0000,10689.9617,139.2528,0.0000,42357.7383,42357.7383,12.5706,15.2030,13.8868,-0.3059,-20651.0710,16.2578,15.9973,16.1275,27.1296,2.1733,15.1502,14.8643,15.0073,21.1621,-2.1036,16.2578,13.6086,14.9332,16.1272,-0.0697,12.8723,12.5885,12.7304,25.1115,-2.1733,12.8723,12.5706,12.7214,25.5177,2.1036,12.5706,10.3100,11.4403,11.3650,0.0697,0.1000,7.8141,28645.5000,-20651.0710
1159.0000,12.1003,14.5757,12592.6000,40146.3000,-27553.7000,2.5536,2667.4152,6350.9033,9018.3185,124.7146,46497.2033,9925.1848,-36572.0185,14.8372,11.0007,28606.0000,0.0000,28606.0000,1.5401,5816.4760,0.0000,5816.4760,75.2179,0.0000,22789.5240,22789.5240,14.4816,13.5388,14.0102,0.1234,8328.0381,14.5757,14.8372,14.7064,10.3733,1.7902,14.8372,14.2219,14.5295,15.4935,0.2501,14.5757,14.5134,14.5445,12.6725,-2.0402,11.0779,11.4135,11.2457,6.5342,-1.7902,13.5388,11.5537,12.5463,22.6505,-0.2501,13.5388,12.7029,13.1209,32.1578,2.0402,0.1000,7.8141,1052.3000,8328.0381
1160.0000,12.0010,17.2365,7334.3000,63697.9000,-56363.6000,3.3662,1556.2175,10054.3051,11610.5225,164.3982,73752.2051,5778.0825,-67974.1225,15.9660,12.1542,21626.9000,0.0000,21626.9000,1.1770,4324.9383,0.0000,4324.9383,57.4825,0.0000,17301.9617,17301.9617,15.7358,12.3996,14.0677,0.4173,28170.3704,17.2365,15.9660,16.6012,36.3012,1.5144,15.9660,13.8078,14.8869,20.9338,0.3374,17.2365,16.0871,16.6618,39.7305,-1.8518,12.0730,11.5953,11.8342,16.1245,-1.5144,12.3996,11.7897,12.0946,16.9737,-0.3374,12.3996,12.3328,12.3662,19.8695,1.8518,0.1000,7.8141,-34736.7000,28170.3704
1161.0000,11.7967,17.4493,5554.8000,77227.0000,-71672.2000,3.8983,1182.7709,12134.5762,13317.3470,190.3853,89361.5762,4372.0291,-84989.5470,16.5928,12.6955,7710.2000,0.0000,7710.2000,0.4113,1528.1999,0.0000,1528.1999,20.0856,0.0000,6182.0001,6182.0001,16.4059,11.9027,14.1543,0.8973,60565.1097,17.4493,16.5928,17.0210,39.0517,1.4365,16.5928,15.2333,15.9131,33.2288,1.0252,17.4493,16.8943,17.1718,42.4902,-2.4618,11.9827,11.6922,11.8374,16.0270,-1.4365,11.9027,11.6967,11.7997,14.0460,-1.0252,11.9027,11.8577,11.8802,13.9960,2.4618,0.1000,7.8141,-63962.0000,60565.1097
1162.0000,11.5398,17.6075,3392.7000,103220.1000,-99827.4000,4.9856,725.6042,16127.2462,16852.8505,243.4903,119347.3462,2667.0958,-116680.2505,16.9160,12.9712,1470.6000,0.0000,1470.6000,0.0776,290.1703,0.0000,290.1703,3.7891,0.0000,1180.4297,1180.4297,16.8612,11.6154,14.2383,1.4712,99305.1308,17.6075,16.9160,17.2618,40.1995,1.6877,16.9160,16.1045,16.5102,38.4493,1.6102,17.6075,17.2307,17.4191,42.9818,-3.2979,11.5689,11.4776,11.5232,12.2293,-1.6877,11.6154,11.5013,11.5584,11.9155,-1.6102,11.6154,11.5717,11.5935,11.3032,3.2979,0.1000,7.8141,-98356.8000,99305.1308
1163.0000,11.3757,17.5727,2540.6000,116162.7000,-113622.1000,5.5331,544.9093,18084.3668,18629.2760,270.2281,134247.0668,1995.6907,-132251.3760,17.0137,13.0454,147.1000,0.0000,147.1000,0.0077,28.9858,0.0000,28.9858,0.3769,0.0000,118.1142,118.1142,16.9914,11.4781,14.2348,1.7407,117495.8451,17.5727,17.0137,17.2932,39.1899,1.8469,17.0137,16.4101,16.7119,38.7793,1.8392,17.5727,17.2814,17.4270,41.2461,-3.6862,11.3682,11.2778,11.3230,10.4485,-1.8469,11.4781,11.3612,11.4197,11.0726,-1.8392,11.4781,11.4247,11.4514,10.4375,3.6862,0.1000,7.8141,-113475.0000,117495.8451
1164.0000,11.2700,17.5343,1936.1000,118408.6000,-116472.5000,5.5990,416.0180,18391.6615,18807.6794,273.4455,136800.2615,1520.0820,-135280.1794,11.2619,11.2619,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.0009,11.3819,14.1914,1.7977,121343.8726,17.5343,17.0110,17.2727,38.0782,1.8663,17.0110,16.4787,16.7449,37.6618,1.8663,17.5343,17.2620,17.3982,39.7878,-3.7327,11.2619,11.1574,11.2097,9.7905,-1.8663,11.3819,11.2619,11.3219,10.5928,-1.8663,11.3819,11.3263,11.3541,9.9507,3.7327,0.1000,7.8141,-116472.5000,121343.8726
1165.0000,11.2065,17.5435,1287.9000,124263.6000,-122975.7000,5.8313,277.0420,19274.5184,19551.5604,284.7896,143538.1184,1010.8580,-142527.2604,11.2003,16.9158,0.0000,684.1000,-684.1000,0.0359,0.0000,108.0553,108.0553,1.7550,792.1553,0.0000,-792.1553,17.0296,11.3219,14.1757,1.9135,129163.5518,17.5435,17.0329,17.2882,37.7368,1.9318,17.0308,16.5319,16.7813,37.1296,1.9677,17.5435,17.2807,17.4121,39.2581,-3.8995,11.2003,11.0887,11.1445,9.6148,-1.9318,11.3219,11.2003,11.2611,10.4469,-1.9677,11.3219,11.2649,11.2934,9.7877,3.8995,0.1000,7.8141,-123659.8000,129163.5518
1166.0000,11.1849,17.5844,694.1000,131633.1000,-130939.0000,6.1378,149.3649,20408.0594,20557.4243,299.7583,152041.1594,544.7351,-151496.4243,11.1848,16.9013,0.0000,7253.7000,-7253.7000,0.3809,0.0000,1145.5342,1145.5342,18.6045,8399.2342,0.0000,-8399.2342,17.0810,11.3013,14.1912,2.1528,145316.7220,17.5844,17.0646,17.3245,37.7499,1.9189,17.0375,16.6115,16.8245,36.9229,2.2999,17.5844,17.3370,17.4607,39.2882,-4.2188,11.1848,11.0582,11.1215,9.8277,-1.9189,11.3013,11.1848,11.2430,10.7024,-2.2999,11.3013,11.2426,11.2720,9.9865,4.2188,0.1000,7.8141,-138192.7000,145316.7220
