Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1167.0000,11.1284,17.5691,246.9000,135574.1000,-135327.2000,6.2948,53.1833,20993.3753,21046.5585,307.4290,156567.4753,193.7167,-156373.7585,11.1283,16.8446,0.0000,5561.4000,-5561.4000,0.2921,0.0000,877.7069,877.7069,14.2633,6439.1069,0.0000,-6439.1069,17.0925,11.2298,14.1612,2.2066,148945.7457,17.5691,17.0841,17.3266,37.3826,2.0009,17.0536,16.6357,16.8446,36.5628,2.2930,17.5691,17.3365,17.4528,38.6689,-4.2939,11.1283,11.0167,11.0725,9.5925,-2.0009,11.2298,11.1283,11.1790,10.2649,-2.2930,11.2298,11.1805,11.2052,9.5098,4.2939,0.1000,7.8141,-140888.6000,148945.7457
1168.0000,10.9867,17.4397,77.9000,102424.9000,-102347.0000,4.7480,16.8215,15811.9168,15828.7383,231.8863,118236.8168,61.0785,-118175.7383,10.9816,16.6977,0.0000,313.7000,-313.7000,0.0165,0.0000,49.4256,49.4256,0.8044,363.1256,0.0000,-363.1256,16.9151,11.0760,13.9955,1.5897,107303.1633,17.4397,16.9100,17.1748,35.2574,1.5772,16.9078,16.4161,16.6619,33.8820,1.5937,17.4397,17.1659,17.3028,36.4861,-3.1708,10.9816,10.8902,10.9359,8.2878,-1.5772,11.0760,10.9816,11.0288,8.8108,-1.5937,11.0760,11.0346,11.0553,8.0611,3.1708,0.1000,7.8141,-102660.7000,107303.1633
1169.0000,10.9949,17.4585,38.4000,106870.7000,-106832.3000,4.9475,8.2908,16501.1589,16509.4497,241.6268,123371.8589,30.1092,-123341.7497,16.9013,13.3289,126.9000,0.0000,126.9000,0.0074,25.0443,0.0000,25.0443,0.3623,0.0000,101.8557,101.8557,16.9056,11.1433,14.0244,1.6266,109793.5740,17.4585,16.9013,17.1799,35.3945,1.6516,16.9013,16.3781,16.6397,33.6256,1.6442,17.4585,17.1687,17.3136,36.6196,-3.2958,10.9900,10.8579,10.9239,8.6516,-1.6516,11.1433,10.9794,11.0614,9.7427,-1.6442,11.1433,11.0635,11.1034,9.1783,3.2958,0.1000,7.8141,-106705.4000,109793.5740
1170.0000,11.0063,17.4611,109.4000,101521.5000,-101412.1000,4.7041,23.6155,15679.0849,15702.7003,229.7419,117200.5849,85.7845,-117114.8003,16.8948,12.9291,2694.4000,0.0000,2694.4000,0.1414,531.7996,0.0000,531.7996,6.9051,0.0000,2162.6004,2162.6004,16.8867,11.1193,14.0030,1.5037,101497.5652,17.4611,16.8948,17.1780,35.3202,1.6152,16.8948,16.3220,16.6084,33.1877,1.4738,17.4611,17.1561,17.3086,36.4356,-3.0890,11.1293,10.9305,11.0299,10.2642,-1.6152,11.1193,10.9566,11.0380,9.7161,-1.4738,11.1193,11.0460,11.0827,9.1511,3.0890,0.1000,7.8141,-98717.7000,101497.5652
1171.0000,11.1248,17.5505,318.3000,87672.2000,-87353.9000,4.0751,68.5675,13574.8075,13643.3749,199.0217,101247.0075,249.7325,-100997.2749,16.9533,12.9873,15729.5000,0.0000,15729.5000,0.8255,3102.0524,0.0000,3102.0524,40.3152,0.0000,12627.4476,12627.4476,16.8686,10.9811,13.9249,1.0932,73792.6744,17.5505,16.9533,17.2519,36.1453,1.6335,16.9533,16.0167,16.4850,31.6620,0.8080,17.5505,17.1506,17.3505,36.8220,-2.4416,11.9097,11.4225,11.6661,17.9622,-1.6335,10.9811,10.8088,10.8950,8.2339,-0.8080,10.9811,10.9256,10.9534,7.8139,2.4416,0.1000,7.8141,-71624.4000,73792.6744
1172.0000,11.3242,17.7267,465.5000,84762.1000,-84296.6000,3.9514,99.9299,13181.0885,13281.0184,192.9788,97943.1885,365.5701,-97577.6184,17.1113,13.1391,24154.7000,0.0000,24154.7000,1.2663,4753.2548,0.0000,4753.2548,61.8463,0.0000,19401.4452,19401.4452,16.9558,10.8927,13.9242,0.9302,62790.7762,17.7267,17.1113,17.4190,37.9387,1.7392,17.1113,15.5964,16.3538,30.2559,0.4729,17.7267,17.2464,17.4866,38.2595,-2.2121,12.4599,11.9521,12.2060,23.2623,-1.7392,10.8927,10.6409,10.7668,7.1558,-0.4729,10.8927,10.8306,10.8616,7.1353,2.2121,0.1000,7.8141,-60141.9000,62790.7762
1173.0000,11.5230,15.5092,1984.9000,47080.4000,-45095.5000,2.2926,424.6386,7353.1857,7777.8243,111.9662,54433.5857,1560.2614,-52873.3243,15.8076,11.8420,29052.5000,0.0000,29052.5000,1.5190,5823.2123,0.0000,5823.2123,74.1831,0.0000,23229.2877,23229.2877,15.7675,11.9249,13.8462,0.4216,28455.5193,15.5092,15.8076,15.6584,16.2079,1.6526,15.8076,15.1922,15.4999,20.2587,0.1337,15.5092,15.8106,15.6599,15.7866,-1.7863,11.6775,11.6191,11.6483,14.8841,-1.6526,11.9249,9.8088,10.8669,8.9065,-0.1337,11.9249,11.4340,11.6795,17.4538,1.7863,0.1000,7.8141,-16043.0000,28455.5193
1174.0000,11.5065,15.3011,2993.3000,43553.8000,-40560.5000,2.1865,640.5523,6799.9353,7440.4876,106.7846,50353.7353,2352.7477,-48000.9876,15.1521,11.2858,35751.5000,0.0000,35751.5000,1.9123,7235.2314,0.0000,7235.2314,93.3958,0.0000,28516.2686,28516.2686,15.1992,12.5161,13.8577,0.2096,14150.8298,15.3011,15.2040,15.2525,14.6018,1.7307,15.1992,14.6579,14.9286,15.2248,-0.1817,15.3011,15.1992,15.2501,14.2837,-1.5490,11.2858,11.2432,11.2645,10.5231,-1.7307,11.2858,10.3106,10.7982,8.2072,0.1817,12.2575,11.8007,12.0291,20.2968,1.5490,0.1000,7.8141,-4809.0000,14150.8298
1175.0000,11.3542,14.7846,4520.0000,36195.1000,-31675.1000,1.9286,969.8137,5632.2601,6602.0738,94.1913,41827.3601,3550.1863,-38277.1738,14.6905,10.8758,35385.8000,0.0000,35385.8000,1.9150,7210.9547,0.0000,7210.9547,93.5237,0.0000,28174.8453,28174.8453,14.7572,13.0091,13.8832,0.0977,6594.1749,14.7846,14.7593,14.7720,11.1760,1.6026,14.7572,14.3371,14.5472,12.6927,-0.3123,14.7846,14.7572,14.7709,10.9502,-1.2903,10.8758,10.8908,10.8833,6.7022,-1.6026,10.8758,10.4849,10.6803,7.0660,0.3123,12.3981,11.9297,12.1639,20.6112,1.2903,0.1000,7.8141,3710.7000,6594.1749
1176.0000,11.9381,16.4885,6166.5000,31498.5000,-25332.0000,1.8008,1309.8401,4964.8679,6274.7080,87.9466,36463.3679,4856.6599,-31606.7080,15.3448,12.8163,40887.3000,0.0000,40887.3000,2.2311,8251.0162,0.0000,8251.0162,108.9621,0.0000,32636.2838,32636.2838,11.8533,15.8019,13.8276,-0.3488,-23542.6812,16.4885,15.6546,16.0716,29.1832,1.7158,15.6532,15.0188,15.3360,24.1192,-1.6308,16.4885,12.9469,14.7177,12.6716,-0.0850,12.8163,11.9671,12.3917,26.0164,-1.7158,12.8163,11.8533,12.3348,27.4652,1.6308,11.8533,11.3521,11.6027,12.8716,0.0850,0.1000,7.8141,15555.3000,-23542.6812
1177.0000,12.2479,15.7740,8906.2000,25915.4000,-17009.2000,1.6915,1881.8092,4113.2590,5995.0681,82.6080,30028.6590,7024.3908,-23004.2681,15.3218,12.7638,39653.7000,0.0000,39653.7000,2.1386,8004.7952,0.0000,8004.7952,104.4441,0.0000,31648.9048,31648.9048,12.2671,15.5381,13.9026,-0.2834,-19131.6826,15.7740,15.5413,15.6577,22.9344,1.6331,15.4495,15.0941,15.2718,22.8727,-1.5747,15.7740,13.1457,14.4598,11.0754,-0.0584,12.7638,12.3151,12.5394,25.3077,-1.6331,12.7638,12.2671,12.5154,26.5576,1.5747,12.2671,10.3675,11.3173,9.9870,0.0584,0.1000,7.8141,22644.5000,-19131.6826
1178.0000,12.2435,14.9200,10726.4000,21343.7000,-10617.3000,1.5761,2266.5731,3387.3085,5653.8815,76.9762,24731.0085,8459.8269,-16271.1815,15.0766,12.5220,45536.5000,0.0000,45536.5000,2.4568,9225.8391,0.0000,9225.8391,119.9880,0.0000,36310.6609,36310.6609,12.0973,15.7127,13.9050,-0.4357,-29410.3949,14.7666,14.8280,14.7973,13.0623,1.7538,15.7127,15.3024,15.5075,25.8473,-1.9315,15.7127,13.4053,14.5590,13.8277,0.1777,12.5220,12.2435,12.3828,21.9780,-1.7538,12.5220,12.2464,12.3842,23.1622,1.9315,12.2435,10.4770,11.3602,11.2444,-0.1777,0.1000,7.8141,34919.2000,-29410.3949
1179.0000,12.0404,13.8243,12766.8000,17699.6000,-4932.8000,1.5167,2707.0829,2796.2227,5503.3056,74.0732,20495.8227,10059.7171,-10436.1056,14.7905,12.2499,44543.2000,0.0000,44543.2000,2.4138,9063.3674,0.0000,9063.3674,117.8854,0.0000,35479.8326,35479.8326,11.9162,15.9485,13.9324,-0.4848,-32722.6025,13.7801,13.9933,13.8867,4.1423,1.7125,15.9485,15.5060,15.7272,28.1780,-1.9082,15.9485,13.4378,14.6932,16.2724,0.1958,12.2499,12.0404,12.1451,18.5914,-1.7125,12.2499,12.0483,12.1491,19.5349,1.9082,12.0404,10.6281,11.3342,11.1831,-0.1958,0.1000,7.8141,39610.4000,-32722.6025
1180.0000,11.9117,12.9527,14550.6000,15079.2000,-528.6000,1.4934,3092.1201,2375.4272,5467.5473,72.9348,17454.6272,11458.4799,-5996.1473,14.6358,12.1097,50734.0000,0.0000,50734.0000,2.7634,10347.1851,0.0000,10347.1851,134.9600,0.0000,40386.8149,40386.8149,11.7900,16.0649,13.9274,-0.6477,-43722.0365,13.1891,13.3616,13.2754,-0.2761,1.8795,16.0649,15.6928,15.8788,29.4804,-2.2656,16.0649,14.1034,15.0841,21.3864,0.3861,12.1097,11.9117,12.0107,17.0379,-1.8795,12.1097,11.9340,12.0219,17.8920,2.2656,11.9117,10.9446,11.4282,12.5239,-0.3861,0.1000,7.8141,50205.4000,-43722.0365
1181.0000,15.1491,15.7499,15833.3000,13812.5000,2020.8000,1.5058,3189.8869,2346.9692,5536.8561,73.5426,16159.4692,12643.4131,-3516.0561,15.0504,11.2656,48408.5000,0.0000,48408.5000,2.6441,9811.5551,0.0000,9811.5551,129.1327,0.0000,38596.9449,38596.9449,12.3136,15.5564,13.9350,-0.7690,-51904.1589,15.1491,13.1041,14.1266,12.8951,0.3794,15.5564,15.3764,15.4664,23.9701,-2.2647,15.5564,15.1491,15.3527,24.2455,1.8853,11.2656,11.4833,11.3745,9.5452,-0.3794,11.2656,11.3267,11.2962,9.1838,2.2647,14.8912,13.4992,14.1952,45.8550,-1.8853,0.1000,7.8141,50429.3000,-51904.1589
1182.0000,15.2545,15.1843,17726.8000,11760.8000,5966.0000,1.4664,3565.4345,2003.5116,5568.9462,71.6183,13764.3116,14161.3655,397.0538,15.0906,11.2771,54646.3000,0.0000,54646.3000,2.9627,11069.2078,0.0000,11069.2078,144.6916,0.0000,43577.0922,43577.0922,12.3107,15.5981,13.9544,-0.8320,-56158.1605,15.2545,13.8628,14.5587,18.1261,0.4987,15.5981,15.3391,15.4686,24.5660,-2.4639,15.5981,15.2545,15.4263,24.5693,1.9652,11.2771,11.0578,11.1674,8.3599,-0.4987,11.2771,11.1873,11.2322,9.8098,2.4639,14.1370,13.7192,13.9281,37.0140,-1.9652,0.1000,7.8141,60612.3000,-56158.1605
1183.0000,15.0583,15.5407,26059.1000,21533.8000,4525.3000,2.3556,5257.5804,3650.8548,8908.4352,115.0427,25184.6548,20801.5196,-4383.1352,14.9978,11.1828,50274.2000,0.0000,50274.2000,2.7237,10197.7067,0.0000,10197.7067,133.0195,0.0000,40076.4933,40076.4933,12.8082,15.2146,14.0114,-0.6984,-47143.8810,15.0583,13.4374,14.2479,13.8896,0.1227,15.2146,15.0714,15.1430,20.8829,-2.6010,15.2146,15.0583,15.1365,20.7367,2.4783,11.1828,10.7071,10.9450,6.7025,-0.1227,11.1828,11.1057,11.1443,9.5018,2.6010,15.3014,14.5949,14.9482,47.1228,-2.4783,0.1000,7.8141,54799.5000,-47143.8810
1184.0000,11.9041,13.9580,18993.7000,29076.2000,-10082.5000,2.3551,4036.8417,4579.5999,8616.4416,115.0181,33655.7999,14956.8583,-18698.9416,14.7567,12.2200,52744.1000,0.0000,52744.1000,2.8622,10737.4963,0.0000,10737.4963,139.7865,0.0000,42006.6037,42006.6037,11.7561,16.3725,14.0643,-0.5113,-34511.3759,13.9580,13.9067,13.9323,10.6999,2.2161,16.2629,15.6637,15.9633,31.5947,-2.0772,13.9580,14.7340,14.3460,11.6579,-0.1389,12.2200,11.7411,11.9806,20.2134,-2.2161,12.2200,11.7561,11.9881,20.2823,2.0772,11.7561,14.5039,13.1300,21.6545,0.1389,0.1000,7.8141,42661.6000,-34511.3759
1185.0000,11.7976,13.9807,13908.1000,36046.3000,-22138.2000,2.4357,2961.3780,5664.0108,8625.3888,118.9540,41710.3108,10946.7220,-30763.5888,14.0291,10.2511,43444.1000,0.0000,43444.1000,2.3678,8943.0861,0.0000,8943.0861,115.6379,0.0000,34501.0139,34501.0139,13.9582,14.3778,14.1680,-0.0308,-2081.1561,13.9807,13.8382,13.9094,11.4905,2.0071,13.9582,15.0918,14.5250,13.0071,-0.3607,13.9807,13.9582,13.9694,8.9641,-1.6464,10.2511,10.6446,10.4479,0.2020,-2.0071,10.2511,11.4795,10.8653,5.3774,0.3607,13.7429,13.2031,13.4730,27.4178,1.6464,0.1000,7.8141,21305.9000,-2081.1561
1186.0000,11.7900,14.6630,9941.2000,43874.4000,-33933.2000,2.5835,2117.0040,6892.8900,9009.8939,126.1744,50767.2900,7824.1960,-42943.0939,14.2502,10.5184,40768.9000,0.0000,40768.9000,2.2514,8363.8436,0.0000,8363.8436,109.9540,0.0000,32405.0564,32405.0564,14.2832,14.0180,14.1506,0.0246,1661.0103,14.6630,14.2793,14.4712,18.9829,2.0422,14.2832,13.9661,14.1246,10.5690,-0.2092,14.6630,14.2832,14.4731,16.7741,-1.8330,10.5184,10.4663,10.4924,3.2172,-2.0422,10.5184,10.6871,10.6028,3.8916,0.2092,13.6379,13.2647,13.4513,26.8238,1.8330,0.1000,7.8141,6835.7000,1661.0103
1187.0000,12.0369,15.0430,9164.7000,45620.4000,-36455.7000,2.6223,1943.4042,7206.6634,9150.0675,128.0671,52827.0634,7221.2958,-45605.7675,14.6269,10.8745,30569.5000,0.0000,30569.5000,1.6814,6235.4823,0.0000,6235.4823,82.1160,0.0000,24334.0177,24334.0177,14.5686,13.7321,14.1504,0.1076,7265.5594,15.0430,14.6269,14.8349,22.7609,1.8716,14.6269,13.4023,14.0146,11.1865,0.1902,15.0430,14.6762,14.8596,21.4369,-2.0618,10.7059,10.5796,10.6428,6.1107,-1.8716,13.7321,9.2157,11.4739,15.7033,-0.1902,13.7321,13.3598,13.5460,27.7115,2.0618,0.1000,7.8141,-5886.2000,7265.5594
1188.0000,12.0263,15.0238,9280.0000,45861.4000,-36581.4000,2.6405,1968.2111,7243.0165,9211.2277,128.9602,53104.4165,7311.7889,-45792.6277,14.7171,10.9378,34383.0000,0.0000,34383.0000,1.8783,7003.7880,0.0000,7003.7880,91.7335,0.0000,27379.2120,27379.2120,14.6827,13.5929,14.1378,0.1297,8753.8136,15.0238,14.7171,14.8704,22.3193,1.9464,14.7171,12.8391,13.7781,9.6627,0.0681,15.0238,14.7450,14.8844,21.1699,-2.0144,10.8758,10.7226,10.7992,8.3763,-1.9464,13.5929,9.1656,11.3792,13.5187,-0.0681,13.5929,13.2860,13.4394,25.9717,2.0144,0.1000,7.8141,-2198.4000,8753.8136
1189.0000,12.0759,15.0736,9353.3000,46211.2000,-36857.9000,2.6608,1982.0787,7306.3463,9288.4250,129.9488,53517.5463,7371.2213,-46146.3250,14.7561,10.9701,31559.9000,0.0000,31559.9000,1.7213,6424.9414,0.0000,6424.9414,84.0649,0.0000,25134.9586,25134.9586,14.6426,13.6083,14.1255,0.1342,9055.2704,15.0736,14.7561,14.9148,22.4299,1.9042,14.7561,12.9209,13.8385,11.7357,0.1829,15.0736,14.7935,14.9335,21.5648,-2.0870,10.8707,10.7512,10.8110,8.5364,-1.9042,13.6083,9.9346,11.7714,18.0642,-0.1829,13.6083,13.2845,13.4464,25.9292,2.0870,0.1000,7.8141,-5298.0000,9055.2704
1190.0000,12.0351,15.0178,9539.5000,46488.2000,-36948.7000,2.6840,2022.9443,7343.4531,9366.3973,131.0810,53831.6531,7516.5557,-46315.0973,14.7417,10.9533,34742.2000,0.0000,34742.2000,1.8935,7074.3300,0.0000,7074.3300,92.4766,0.0000,27667.8700,27667.8700,14.6826,13.5507,14.1166,0.1379,9309.6360,15.0178,14.7417,14.8797,21.7174,1.9732,14.7417,12.5725,13.6571,10.2922,0.0796,15.0178,14.7644,14.8911,20.9102,-2.0528,10.9013,10.7762,10.8387,8.9672,-1.9732,13.5507,9.6655,11.6081,15.2025,-0.0796,13.5507,13.2453,13.3980,25.1482,2.0528,0.1000,7.8141,-2206.5000,9309.6360
1191.0000,12.0589,14.9921,9996.6000,46511.2000,-36514.6000,2.7098,2119.0154,7350.9915,9470.0069,132.3408,53862.1915,7877.5846,-45984.6069,14.7168,10.9298,33448.5000,0.0000,33448.5000,1.8235,6813.4545,0.0000,6813.4545,89.0561,0.0000,26635.0455,26635.0455,14.6100,13.6055,14.1077,0.1286,8683.2417,14.9921,14.7168,14.8545,21.3436,1.9627,14.7168,12.6038,13.6603,11.2817,0.1392,14.9921,14.7428,14.8675,20.6804,-2.1019,10.8573,10.7524,10.8048,8.6195,-1.9627,13.6055,9.9077,11.7566,16.8856,-0.1392,13.6055,13.2789,13.4422,25.5871,2.1019,0.1000,7.8141,-3066.1000,8683.2417
1192.0000,11.9543,14.8192,10612.9000,46468.7000,-35855.8000,2.7413,2253.6821,7327.1585,9580.8406,133.8830,53795.8585,8359.2179,-45436.6406,14.5587,10.7757,38922.6000,0.0000,38922.6000,2.1229,7947.5404,0.0000,7947.5404,103.6771,0.0000,30975.0596,30975.0596,14.6156,13.5888,14.1022,0.1167,7877.2355,14.8192,14.6089,14.7140,19.6662,2.0783,14.6156,12.2185,13.4170,8.9888,-0.0446,14.8192,14.6156,14.7174,18.9739,-2.0337,10.7757,10.6942,10.7349,7.9308,-2.0783,10.7757,11.6200,11.1978,9.7291,0.0446,13.5457,13.2421,13.3939,24.7811,2.0337,0.1000,7.8141,3066.8000,7877.2355
1193.0000,11.9927,14.7745,11383.2000,46363.0000,-34979.8000,2.7782,2415.6728,7316.7376,9732.4103,135.6815,53679.7376,8967.5272,-44712.2103,14.5470,10.7749,37950.0000,0.0000,37950.0000,2.0757,7750.3292,0.0000,7750.3292,101.3747,0.0000,30199.6708,30199.6708,14.5476,13.6514,14.0995,0.1071,7229.4585,14.7745,14.5470,14.6607,19.3262,2.0810,14.5470,11.7007,13.1238,6.4455,0.0053,14.7745,14.5548,14.6646,18.7291,-2.0863,10.7682,10.6720,10.7201,8.0158,-2.0810,13.6514,8.1513,10.9014,7.0498,-0.0053,13.6514,13.3099,13.4807,25.7428,2.0863,0.1000,7.8141,2970.2000,7229.4585
1194.0000,11.7437,12.9945,24164.2000,34794.0000,-10629.8000,2.9351,5149.9215,5460.7230,10610.6445,143.3435,40254.7230,19014.2785,-21240.4445,13.2726,9.5201,45309.7000,0.0000,45309.7000,2.4788,9438.3255,0.0000,9438.3255,121.0601,0.0000,35871.3745,35871.3745,13.3489,14.7376,14.0433,-0.1527,-10304.6836,12.9945,13.3184,13.1564,1.4477,2.2938,13.3489,12.7054,13.0271,6.5264,-0.1850,12.9945,13.3489,13.1717,1.0505,-2.1088,9.5201,9.8097,9.6649,-4.5149,-2.2938,9.5201,11.0850,10.3025,0.8167,0.1850,14.4172,13.8473,14.1323,33.3140,2.1088,0.1000,7.8141,34679.9000,-10304.6836
1195.0000,11.3762,12.3248,23189.8000,27957.2000,-4767.4000,2.5680,4973.7139,4352.4665,9326.1804,125.4175,32309.6665,18216.0861,-14093.5804,12.5882,8.9329,43510.1000,0.0000,43510.1000,2.4363,9163.4279,0.0000,9163.4279,118.9825,0.0000,34346.6721,34346.6721,12.5977,15.4896,14.0436,-0.2339,-15791.4691,12.3248,12.5519,12.4383,-3.9912,2.0961,12.5977,12.8124,12.7050,3.6280,-0.3402,12.3248,12.5977,12.4612,-4.2690,-1.7559,8.9329,9.1982,9.0655,-9.4565,-2.0961,8.9329,10.3520,9.6424,-5.4112,0.3402,14.4943,13.9762,14.2353,33.0291,1.7559,0.1000,7.8141,38742.7000,-15791.4691
1196.0000,10.8830,11.9033,25430.5000,26190.7000,-760.2000,2.6161,5501.3698,4034.2287,9535.5985,127.7638,30224.9287,19929.1302,-10295.7985,13.4191,11.0043,48336.6000,0.0000,48336.6000,2.7410,10045.5376,0.0000,10045.5376,133.8661,0.0000,38291.0624,38291.0624,10.5442,17.4215,13.9829,-0.5877,-39667.8153,11.9033,12.0795,11.9914,-6.2973,2.2425,16.4438,15.0265,15.7352,41.5380,-1.8690,11.9033,12.5295,12.2164,-4.1224,-0.3735,11.0043,10.4667,10.7355,13.0851,-2.2425,11.0043,10.5442,10.7743,10.5207,1.8690,10.5442,13.3819,11.9631,4.5803,0.3735,0.1000,7.8141,47576.4000,-39667.8153
1197.0000,14.6508,13.5685,33673.5000,14009.0000,19664.5000,2.5220,6838.0400,2351.7415,9189.7815,123.1724,16360.7415,26835.4600,10474.7185,15.3771,11.6693,43603.4000,0.0000,43603.4000,2.4349,8794.9282,0.0000,8794.9282,118.9169,0.0000,34808.4718,34808.4718,12.1676,15.6906,13.9291,-0.9979,-67356.3697,15.3771,9.2587,12.3179,0.3203,-0.0290,15.6906,15.3771,15.5338,33.8184,-2.4640,15.6906,14.7137,15.2021,34.1948,2.4930,13.5685,7.6281,10.5983,9.4013,0.0290,11.6217,11.2914,11.4566,17.7307,2.4640,13.5685,13.0335,13.3010,24.6753,-2.4930,0.1000,7.8141,63267.9000,-67356.3697
1198.0000,15.2162,14.4014,29906.1000,14428.0000,15478.1000,2.2288,6018.7133,2455.5809,8474.2942,108.8511,16883.5809,23887.3867,7003.8058,15.0842,11.2484,48478.3000,0.0000,48478.3000,2.6130,9820.7485,0.0000,9820.7485,127.6138,0.0000,38657.5515,38657.5515,12.3867,15.6179,14.0023,-0.8940,-60341.7019,15.2162,10.7215,12.9689,9.1757,0.1281,15.6179,15.3090,15.4634,31.0091,-2.4849,15.6179,15.2162,15.4170,32.2099,2.3569,11.2484,9.8274,10.5379,8.2259,-0.1281,11.2484,11.1643,11.2064,13.0655,2.4849,14.1528,13.6754,13.9141,31.1301,-2.3569,0.1000,7.8141,63956.4000,-60341.7019
1199.0000,15.3707,13.7428,32366.4000,10533.9000,21832.5000,2.1557,6498.0655,1799.6210,8297.6865,105.2804,12333.5210,25868.3345,13534.8135,15.2146,11.3969,45685.7000,0.0000,45685.7000,2.4754,9237.1045,0.0000,9237.1045,120.8927,0.0000,36448.5955,36448.5955,12.2734,15.7695,14.0215,-0.9251,-62447.1977,15.3707,11.1138,13.2422,12.0261,0.1066,15.7695,15.3990,15.5843,31.4324,-2.3688,15.7695,15.3707,15.5701,31.7387,2.2622,11.3969,9.6253,10.5111,7.8178,-0.1066,11.3969,11.2206,11.3088,14.0629,2.3688,13.5489,13.3758,13.4623,24.1367,-2.2622,0.1000,7.8141,67518.2000,-62447.1977
1200.0000,15.5178,13.4790,34345.8000,8861.5000,25484.3000,2.1728,6879.6093,1519.3929,8399.0022,106.1138,10380.8929,27466.1907,17085.2978,15.2897,11.4622,50887.9000,0.0000,50887.9000,2.7508,10277.4772,0.0000,10277.4772,134.3454,0.0000,40610.4228,40610.4228,12.1356,15.8970,14.0163,-1.0582,-71431.2513,15.5178,11.9158,13.7168,17.2748,0.1927,15.8970,15.5439,15.7205,32.1185,-2.5581,15.8970,15.5178,15.7074,31.8545,2.3654,11.4622,9.8286,10.6454,9.4549,-0.1927,11.4622,11.3000,11.3811,14.5510,2.5581,13.1817,13.0392,13.1104,20.0425,-2.3654,0.1000,7.8141,76372.2000,-71431.2513
1201.0000,15.5859,13.2921,36476.8000,8015.2000,28461.6000,2.2364,7298.6929,1376.5980,8675.2909,109.2226,9391.7980,29178.1071,19786.3091,15.4379,11.6031,47479.0000,0.0000,47479.0000,2.5631,9568.0755,0.0000,9568.0755,125.1778,0.0000,37910.9245,37910.9245,12.1502,15.9456,14.0479,-1.0409,-70260.3778,15.5859,11.8209,13.7034,16.0805,0.1089,15.9456,15.5984,15.7720,31.8319,-2.4542,15.9456,15.5859,15.7658,31.3663,2.3453,11.6031,9.6304,10.6167,8.8586,-0.1089,11.6031,11.4106,11.5068,15.7029,2.4542,13.1221,12.9240,13.0231,19.6616,-2.3453,0.1000,7.8141,75940.6000,-70260.3778
1202.0000,15.6629,13.1559,38677.0000,7322.7000,31354.3000,2.3129,7729.6735,1260.0538,8989.7272,112.9607,8582.7538,30947.3265,22364.5728,15.4516,11.6065,54209.6000,0.0000,54209.6000,2.9187,10922.2399,0.0000,10922.2399,142.5464,0.0000,43287.3601,43287.3601,12.0785,15.9989,14.0387,-1.1720,-79106.6765,15.6629,12.3662,14.0145,19.4516,0.2019,15.9989,15.6810,15.8399,31.9519,-2.7168,15.9989,15.6629,15.8309,31.2867,2.5149,11.6065,9.9041,10.7553,10.4858,-0.2019,11.6065,11.4539,11.5302,15.5147,2.7168,12.8948,12.7533,12.8241,17.7126,-2.5149,0.1000,7.8141,85563.9000,-79106.6765
1203.0000,15.7025,13.0243,40629.7000,6747.8000,33881.9000,2.3819,8114.9284,1162.2658,9277.1941,116.3293,7910.0658,32514.7716,24604.7059,15.5672,11.7194,50207.8000,0.0000,50207.8000,2.7026,10098.8306,0.0000,10098.8306,131.9913,0.0000,40108.9694,40108.9694,12.1063,16.0334,14.0699,-1.1410,-77014.8778,15.7025,12.0919,13.8972,17.2340,0.1069,16.0334,15.7103,15.8718,31.7124,-2.5957,16.0334,15.7025,15.8680,31.0226,2.4888,11.7194,9.6804,10.6999,9.5158,-0.1069,11.7194,11.5363,11.6279,16.3752,2.5957,12.8807,12.7008,12.7907,17.9402,-2.4888,0.1000,7.8141,84089.7000,-77014.8778
1204.0000,15.7543,12.9230,42560.3000,6210.8000,36349.5000,2.4527,8493.6948,1071.1438,9564.8386,119.7858,7281.9438,34066.6052,26784.6614,15.5664,11.7108,55596.9000,0.0000,55596.9000,2.9866,11182.9185,0.0000,11182.9185,145.8591,0.0000,44413.9815,44413.9815,12.0544,16.0682,14.0613,-1.2475,-84206.9755,15.7543,12.4068,14.0806,19.3075,0.1780,16.0682,15.7666,15.9174,31.7609,-2.8086,16.0682,15.7543,15.9113,30.9829,2.6307,11.7108,9.8807,10.7957,10.6437,-0.1780,11.7108,11.5610,11.6359,16.0663,2.8086,12.7172,12.5812,12.6492,16.6282,-2.6307,0.1000,7.8141,91946.4000,-84206.9755
1205.0000,15.7459,13.0129,43833.6000,6980.6000,36853.0000,2.5519,8748.9481,1203.6559,9952.6040,124.6321,8184.2559,35084.6519,26900.3960,15.6449,11.7882,51685.5000,0.0000,51685.5000,2.7765,10384.2537,0.0000,10384.2537,135.5993,0.0000,41301.2463,41301.2463,12.1483,16.0413,14.0948,-1.1853,-80006.5131,15.7459,11.9277,13.8368,15.9018,0.0749,16.0413,15.7479,15.8946,31.0270,-2.7016,16.0413,15.7459,15.8936,30.2808,2.6268,11.7882,9.5552,10.6717,8.9281,-0.0749,11.7882,11.6161,11.7022,16.6026,2.7016,12.9144,12.6957,12.8050,19.0331,-2.6268,0.1000,7.8141,88538.5000,-80006.5131
1206.0000,15.7701,12.9756,45287.7000,6840.9000,38446.8000,2.6192,9035.7861,1180.2754,10216.0614,127.9177,8021.1754,36251.9139,28230.7386,15.6033,11.7418,57080.5000,0.0000,57080.5000,3.0620,11475.1453,0.0000,11475.1453,149.5450,0.0000,45605.3547,45605.3547,12.1134,16.0569,14.0852,-1.2802,-86412.1994,15.7701,12.1725,13.9713,17.7915,0.1476,16.0569,15.7771,15.9170,31.0102,-2.9144,16.0569,15.7701,15.9135,30.2075,2.7668,11.7418,9.7449,10.7434,9.9353,-0.1476,11.7418,11.6051,11.6735,15.9370,2.9144,12.8033,12.6488,12.7260,18.0628,-2.7668,0.1000,7.8141,95527.3000,-86412.1994
1207.0000,15.4116,13.4582,61423.9000,16779.2000,44644.7000,3.9091,12323.9086,2869.4574,15193.3659,190.9162,19648.6574,49099.9914,29451.3341,15.6108,11.7520,51988.2000,0.0000,51988.2000,2.7909,10450.2768,0.0000,10450.2768,136.3042,0.0000,41537.9232,41537.9232,12.3822,15.8080,14.0951,-1.3116,-88530.9191,15.6108,13.3020,14.4564,23.4853,-0.3727,15.8080,15.6108,15.7094,28.2190,-3.1637,15.8080,15.6340,15.7210,27.5896,3.5364,13.4582,10.2713,11.8647,23.3808,0.3727,11.5776,11.4855,11.5315,14.0759,3.1637,13.4582,13.1843,13.3213,25.4515,-3.5364,0.1000,7.8141,96632.9000,-88530.9191
1208.0000,15.2622,14.6771,45158.1000,24170.2000,20987.9000,3.4512,9081.6623,4118.2894,13199.9517,168.5526,28288.4894,36076.4377,7787.9483,15.3745,11.5185,52894.5000,0.0000,52894.5000,2.8392,10669.3848,0.0000,10669.3848,138.6620,0.0000,42225.1152,42225.1152,12.8141,15.5489,14.1815,-0.9830,-66350.6204,15.3745,13.2039,14.2892,20.4255,-0.2040,15.5489,15.3745,15.4617,25.4268,-3.0432,15.5489,15.3915,15.4702,24.7267,3.2472,14.6771,10.0224,12.3497,26.9228,0.2040,11.4182,11.3388,11.3785,12.3926,3.0432,14.6771,14.1968,14.4370,37.8325,-3.2472,0.1000,7.8141,73882.4000,-66350.6204
1209.0000,15.0657,14.9223,39594.8000,25494.8000,14100.0000,3.2353,7987.5526,4323.1863,12310.7388,158.0066,29817.9863,31607.2474,1789.2612,15.2203,11.3828,40842.2000,0.0000,40842.2000,2.2015,8257.1050,0.0000,8257.1050,107.5176,0.0000,32585.0950,32585.0950,12.9954,15.4419,14.2186,-0.7600,-51302.5803,15.2203,13.5111,14.3657,21.1866,-0.3446,15.4419,15.2203,15.3311,24.3746,-2.5461,15.4419,15.2511,15.3465,23.7493,2.8907,14.9223,11.2630,13.0927,33.7719,0.3446,11.3665,11.2584,11.3125,11.9440,2.5461,14.9223,14.5253,14.7238,38.5262,-2.8907,0.1000,7.8141,54942.2000,-51302.5803
1210.0000,12.6033,13.3304,30291.2000,31758.5000,-1467.3000,3.0617,6361.8733,5081.3631,11443.2365,149.5266,36839.8631,23929.3267,-12910.5365,13.4543,9.6527,34972.3000,0.0000,34972.3000,1.8903,7264.0777,0.0000,7264.0777,92.3184,0.0000,27708.2223,27708.2223,13.8079,14.8533,14.3306,-0.1614,-10895.1057,13.3304,13.4543,13.3923,9.1485,2.1609,13.4543,14.7891,14.1217,10.2638,0.2706,13.3304,13.6987,13.5145,2.1083,-2.4316,9.7089,10.4884,10.0986,-5.0600,-2.1609,14.8533,10.1016,12.4775,26.2912,-0.2706,14.8533,14.4829,14.6681,35.8536,2.4316,0.1000,7.8141,33505.0000,-10895.1057
1211.0000,12.4284,13.8932,27965.6000,34144.7000,-6179.1000,3.0994,5890.8349,5441.5136,11332.3485,151.3711,39586.2136,22074.7651,-17511.4485,13.5095,9.8278,20252.5000,0.0000,20252.5000,1.1302,4202.9751,0.0000,4202.9751,55.1978,0.0000,16049.5249,16049.5249,13.6817,14.8896,14.2857,-0.1359,-9174.2959,13.8932,13.5095,13.7014,14.6803,1.4099,13.5095,13.7585,13.6340,7.0733,0.2797,13.8932,13.6690,13.7811,9.2773,-1.6895,10.0817,10.0969,10.0893,-0.6407,-1.4099,14.8896,11.1077,12.9986,30.3669,-0.2797,14.8896,14.3739,14.6318,34.3293,1.6895,0.1000,7.8141,14073.4000,-9174.2959
1212.0000,12.7494,14.6979,25089.7000,37059.8000,-11970.1000,3.0838,5256.4862,5949.3629,11205.8492,150.6097,43009.1629,19833.2138,-23175.9492,13.9689,10.2764,12010.7000,0.0000,12010.7000,0.6696,2474.7438,0.0000,2474.7438,32.7018,0.0000,9535.9562,9535.9562,14.0450,14.4975,14.2712,-0.0624,-4212.9676,14.6979,13.9689,14.3334,22.5327,1.2511,13.9689,13.4451,13.7070,10.2894,0.5816,14.6979,14.2354,14.4666,18.9725,-1.8327,11.3163,10.6839,11.0001,12.2892,-1.2511,14.4975,12.5135,13.5055,34.3600,-0.5816,14.4975,14.1595,14.3285,29.9596,1.8327,0.1000,7.8141,40.6000,-4212.9676
1213.0000,12.8530,14.9130,24490.1000,37758.7000,-13268.6000,3.0794,5121.9480,6075.9572,11197.9053,150.3907,43834.6572,19368.1520,-24466.5053,14.2763,10.5482,10270.5000,0.0000,10270.5000,0.5678,2106.1752,0.0000,2106.1752,27.7300,0.0000,8164.3248,8164.3248,14.2843,14.2356,14.2600,0.0070,471.1690,14.9130,14.2763,14.5947,24.6259,1.2157,14.2763,13.5515,13.9139,13.9740,0.6479,14.9130,14.5391,14.7260,21.6885,-1.8636,11.7917,11.2049,11.4983,17.5468,-1.2157,14.2356,12.8813,13.5585,32.7853,-0.6479,14.2356,13.9282,14.0819,27.0350,1.8636,0.1000,7.8141,-2998.1000,471.1690
1214.0000,12.8777,15.0659,23922.3000,38807.5000,-14885.2000,3.0966,5001.1281,6248.2601,11249.3881,151.2317,45055.7601,18921.1719,-26134.5881,14.4434,10.6920,9089.4000,0.0000,9089.4000,0.4997,1859.2091,0.0000,1859.2091,24.4045,0.0000,7230.1909,7230.1909,14.4391,14.0545,14.2468,0.0571,3852.2900,15.0659,14.4434,14.7546,25.5799,1.1988,14.4434,13.7138,14.0786,16.3756,0.6991,15.0659,14.7062,14.8860,23.1247,-1.8978,12.0116,11.4848,11.7482,19.3583,-1.1988,14.0545,12.9549,13.5047,30.7248,-0.6991,14.0545,13.7575,13.9060,25.2550,1.8978,0.1000,7.8141,-5795.8000,3852.2900
1215.0000,12.8653,15.1462,23591.1000,39725.2000,-16134.1000,3.1215,4932.9128,6394.1971,11327.1100,152.4490,46119.3971,18658.1872,-27461.2100,14.5464,10.7821,8561.4000,0.0000,8561.4000,0.4693,1748.4652,0.0000,1748.4652,22.9174,0.0000,6812.9348,6812.9348,14.5367,13.9314,14.2340,0.0917,6191.6908,15.1462,14.5464,14.8463,25.8569,1.1969,14.5464,13.8330,14.1897,17.8005,0.7277,15.1462,14.8027,14.9745,23.7290,-1.9246,12.0963,11.6227,11.8595,19.6344,-1.1969,13.9314,12.9438,13.4376,29.0617,-0.7277,13.9314,13.6381,13.7847,24.2000,1.9246,0.1000,7.8141,-7572.7000,6191.6908
1216.0000,12.7965,15.1606,23329.2000,40642.7000,-17313.5000,3.1506,4883.7836,6531.5714,11415.3549,153.8707,47174.2714,18445.4164,-28728.8549,14.6063,10.8342,10100.5000,0.0000,10100.5000,0.5526,2060.9134,0.0000,2060.9134,26.9872,0.0000,8039.5866,8039.5866,14.5816,13.8597,14.2206,0.1072,7234.1789,15.1606,14.6063,14.8835,25.6459,1.2344,14.6063,13.8708,14.2386,18.3631,0.6818,15.1606,14.8345,14.9976,23.6431,-1.9162,11.9565,11.6118,11.7841,17.9153,-1.2344,13.8597,12.8660,13.3628,27.6266,-0.6818,13.8597,13.5596,13.7097,23.6763,1.9162,0.1000,7.8141,-7213.0000,7234.1789
1217.0000,12.6867,15.0058,23744.8000,40636.0000,-16891.2000,3.1734,4979.9725,6514.1251,11494.0976,154.9841,47150.1251,18764.8275,-28385.2976,14.5668,10.7912,13406.9000,0.0000,13406.9000,0.7327,2737.1960,0.0000,2737.1960,35.7827,0.0000,10669.7040,10669.7040,14.5202,13.8889,14.2045,0.0880,5942.1688,15.0058,14.5668,14.7863,23.9901,1.3020,14.5668,13.8066,14.1867,17.7315,0.5694,15.0058,14.7372,14.8715,21.9045,-1.8714,11.6373,11.4432,11.5403,14.6288,-1.3020,13.8889,12.7262,13.3076,26.6387,-0.5694,13.8889,13.5519,13.7204,24.1158,1.8714,0.1000,7.8141,-3484.3000,5942.1688
1218.0000,14.5486,15.0052,40176.0000,33013.1000,7162.9000,3.7002,8171.8712,5528.3998,13700.2710,180.7137,38541.4998,32004.1288,-6537.3710,14.4148,10.6441,21596.8000,0.0000,21596.8000,1.1811,4419.4847,0.0000,4419.4847,57.6825,0.0000,17177.3153,17177.3153,13.3556,14.8224,14.0890,-0.4091,-27615.3999,14.4148,14.1681,14.2915,17.8941,-0.8397,14.8224,14.4148,14.6186,23.1212,-2.0208,14.8224,14.6604,14.7414,20.4770,2.8605,15.0052,12.4035,13.7043,40.9646,0.8397,11.3752,11.7536,11.5644,5.3830,2.0208,15.0052,14.4873,14.7463,36.6157,-2.8605,0.1000,7.8141,28759.7000,-27615.3999
1219.0000,14.6148,14.7417,36080.4000,25917.0000,10163.4000,3.0949,7331.0336,4347.0038,11678.0374,151.1476,30264.0038,28749.3664,-1514.6374,14.6588,10.8948,24486.6000,0.0000,24486.6000,1.3428,4992.2958,0.0000,4992.2958,65.5804,0.0000,19494.3042,19494.3042,13.1330,15.0651,14.0991,-0.4899,-33069.3125,14.6588,13.8668,14.2628,18.4135,-0.5840,15.0651,14.6588,14.8619,25.3258,-1.9268,15.0651,14.7888,14.9269,23.0424,2.5108,14.7417,12.9299,13.8358,38.1828,0.5840,11.5116,11.4344,11.4730,7.5686,1.9268,14.7417,14.4365,14.5891,32.6961,-2.5108,0.1000,7.8141,34650.0000,-33069.3125
1220.0000,14.7629,14.5876,37939.7000,24095.1000,13844.6000,3.1029,7690.5802,4055.9020,11746.4822,151.5413,28151.0020,30249.1198,2098.1178,14.8558,11.0724,32072.5000,0.0000,32072.5000,1.7511,6519.4972,0.0000,6519.4972,85.5199,0.0000,25553.0028,25553.0028,12.9709,15.2091,14.0900,-0.6208,-41903.3967,14.8558,13.7227,14.2893,19.1634,-0.4506,15.2091,14.8558,15.0325,26.5902,-2.2017,15.2091,14.9397,15.0744,24.6176,2.6523,14.5876,12.7966,13.6921,34.0037,0.4506,11.4253,11.3488,11.3870,8.2120,2.2017,14.5876,14.3175,14.4525,30.3692,-2.6523,0.1000,7.8141,45917.1000,-41903.3967
1221.0000,15.0974,12.9634,48492.8000,11625.3000,36867.5000,3.0516,9777.6729,1972.8389,11750.5117,149.0347,13598.1389,38715.1271,25116.9883,15.2337,11.4313,31258.3000,0.0000,31258.3000,1.7006,6318.2622,0.0000,6318.2622,83.0542,0.0000,24940.0378,24940.0378,12.3836,15.7164,14.0500,-0.9050,-61086.6944,15.2337,13.7478,14.4907,21.7789,-0.4503,15.7164,15.2337,15.4751,31.1903,-2.1509,15.7164,15.3310,15.5237,29.6739,2.6013,12.9634,12.6822,12.8228,22.2765,0.4503,11.6932,11.4996,11.5964,11.8759,2.1509,12.9634,13.1147,13.0390,13.1032,-2.6013,0.1000,7.8141,68125.8000,-61086.6944
1222.0000,15.3192,13.4829,42156.8000,12199.7000,29957.1000,2.7398,8470.4763,2081.5795,10552.0558,133.8066,14281.2795,33686.3237,19405.0442,15.4092,11.5786,42126.1000,0.0000,42126.1000,2.2764,8492.9351,0.0000,8492.9351,111.1760,0.0000,33633.1649,33633.1649,12.3731,15.7666,14.0698,-0.9727,-65655.8846,15.4092,13.0924,14.2508,18.6027,-0.1545,15.7666,15.4092,15.5879,31.2481,-2.4309,15.7666,15.4523,15.6094,29.6250,2.5853,13.4829,11.4703,12.4766,18.9166,0.1545,11.5717,11.4681,11.5199,11.2429,2.4309,13.4829,13.2239,13.3534,19.5328,-2.5853,0.1000,7.8141,72083.2000,-65655.8846
1223.0000,15.4209,12.8989,44762.2000,8301.6000,36460.6000,2.6792,8979.6517,1420.0029,10399.6546,130.8468,9721.6029,35782.5483,26060.9454,15.5568,11.7121,39869.9000,0.0000,39869.9000,2.1478,8020.6699,0.0000,8020.6699,104.8932,0.0000,31849.2301,31849.2301,12.2137,15.9550,14.0844,-1.0319,-69654.4358,15.5568,12.8951,14.2260,18.6829,-0.1771,15.9550,15.5568,15.7559,32.3453,-2.3249,15.9550,15.5997,15.7774,30.9319,2.5020,12.8989,11.4435,12.1712,16.0537,0.1771,11.6917,11.5290,11.6103,12.7787,2.3249,12.8989,12.8499,12.8744,14.3091,-2.5020,0.1000,7.8141,76330.5000,-69654.4358
1224.0000,15.6574,12.8297,47206.3000,6828.1000,40378.2000,2.7295,9435.0820,1174.7848,10609.8668,133.3020,8002.8848,37771.2180,29768.3332,15.6571,11.8009,50137.5000,0.0000,50137.5000,2.6938,10071.4472,0.0000,10071.4472,131.5604,0.0000,40066.0528,40066.0528,12.1765,15.9771,14.0768,-1.1778,-79498.9981,15.6571,11.7276,13.6924,12.4785,-0.0119,15.9771,15.6571,15.8171,32.1705,-2.7057,15.9771,15.6745,15.8258,30.7464,2.7176,12.8297,10.5216,11.6756,10.9749,0.0119,11.7953,11.6388,11.7170,14.1955,2.7057,12.8297,12.7119,12.7708,14.4155,-2.7176,0.1000,7.8141,90515.7000,-79498.9981
1225.0000,15.6166,12.6781,47200.8000,6209.3000,40991.5000,2.6897,9439.9672,1067.2442,10507.2115,131.3583,7276.5442,37760.8328,30484.2885,15.7342,11.8701,44854.2000,0.0000,44854.2000,2.4056,9000.0469,0.0000,9000.0469,117.4879,0.0000,35854.1531,35854.1531,12.1249,16.0927,14.1088,-1.1552,-77978.0671,15.7342,11.7117,13.7230,14.0752,-0.0947,16.0927,15.7342,15.9135,32.6405,-2.5003,16.0927,15.7590,15.9259,31.3934,2.5950,12.6781,10.4162,11.5471,10.8300,0.0947,11.8150,11.6615,11.7382,14.3822,2.5003,12.6781,12.5714,12.6247,13.6024,-2.5950,0.1000,7.8141,85845.7000,-77978.0671
1226.0000,15.7955,12.7205,49136.5000,5616.7000,43519.8000,2.7614,9799.8462,969.6709,10769.5170,134.8601,6586.3709,39336.6538,32750.2830,15.6789,11.8102,55945.7000,0.0000,55945.7000,2.9964,11234.6097,0.0000,11234.6097,146.3402,0.0000,44711.0903,44711.0903,12.1045,16.0804,14.0925,-1.3081,-88295.5974,15.7955,11.5392,13.6673,13.9763,0.0784,16.0804,15.7901,15.9352,32.2403,-2.9181,16.0804,15.7955,15.9379,30.9646,2.8397,11.8102,10.7489,11.2796,8.5606,-0.0784,11.8102,11.6806,11.7454,14.4495,2.9181,12.6661,12.5401,12.6031,14.2274,-2.8397,0.1000,7.8141,99465.5000,-88295.5974
1227.0000,15.7870,12.5753,51223.4000,5052.0000,46171.4000,2.8320,10217.4050,871.9969,11089.4019,138.3123,5923.9969,41005.9950,35081.9981,15.8210,11.9541,51312.5000,0.0000,51312.5000,2.7510,10282.9632,0.0000,10282.9632,134.3524,0.0000,41029.5368,41029.5368,12.1159,16.1292,14.1226,-1.2803,-86422.4037,15.8210,10.9292,13.3751,10.9472,-0.0270,16.1292,15.8210,15.9751,32.2320,-2.7780,16.1292,15.8338,15.9815,31.0923,2.8050,12.5753,9.5769,11.0761,7.1967,0.0270,11.9309,11.7653,11.8481,15.6964,2.7780,12.5753,12.4631,12.5192,13.8172,-2.8050,0.1000,7.8141,97483.9000,-86422.4037
1228.0000,15.8846,12.5572,53397.9000,4533.6000,48864.3000,2.9177,10635.0863,784.4158,11419.5021,142.4952,5318.0158,42762.8137,37444.7979,15.7035,11.8285,62534.2000,0.0000,62534.2000,3.3442,12553.1725,0.0000,12553.1725,163.3233,0.0000,49981.0275,49981.0275,12.0345,16.1553,14.0949,-1.4744,-99524.7783,15.8846,11.5922,13.7384,16.2653,0.1422,16.1553,15.8860,16.0207,32.3436,-3.2020,16.1553,15.8846,16.0199,31.1794,3.0598,11.8285,10.3245,11.0765,8.2387,-0.1422,11.8285,11.7218,11.7752,14.6330,3.2020,12.4535,12.3617,12.4076,13.0628,-3.0598,0.1000,7.8141,111398.5000,-99524.7783
1229.0000,15.8652,13.1556,43215.9000,7056.6000,36159.3000,2.5193,8609.7440,1220.3654,9830.1094,123.0404,8276.9654,34606.1560,26329.1906,15.6514,11.7853,57621.3000,0.0000,57621.3000,3.0878,11575.7257,0.0000,11575.7257,150.8052,0.0000,46045.5743,46045.5743,12.1679,16.1577,14.1628,-1.2783,-86287.9591,15.8652,12.2546,14.0599,19.9576,0.1895,16.1577,15.8735,16.0156,31.8705,-2.8983,16.1577,15.8652,16.0115,30.7316,2.7088,11.7853,10.4321,11.1087,9.2471,-0.1895,11.7853,11.6677,11.7265,14.1191,2.8983,12.9651,12.7031,12.8341,18.8392,-2.7088,0.1000,7.8141,93780.6000,-86287.9591
1230.0000,15.7812,14.1014,33170.2000,10591.4000,22578.8000,2.1814,6616.9685,1827.8601,8444.8286,106.5384,12419.2601,26553.2315,14133.9714,15.5210,11.6602,70812.6000,0.0000,70812.6000,3.7982,14252.9311,0.0000,14252.9311,185.5002,0.0000,56559.6689,56559.6689,12.2913,16.0413,14.1663,-1.2813,-86487.5005,15.7812,13.7568,14.7690,27.8930,0.5389,16.0413,15.8127,15.9270,30.5109,-3.2593,16.0413,15.7812,15.9112,29.2913,2.7204,11.6602,10.9188,11.2895,11.7934,-0.5389,11.6602,11.5746,11.6174,12.9373,3.2593,13.4709,13.1500,13.3104,24.1367,-2.7204,0.1000,7.8141,93391.4000,-86487.5005
1231.0000,12.4109,14.1543,26369.9000,50675.9000,-24306.0000,3.7531,5556.3534,8072.8354,13629.1888,183.2966,58748.7354,20813.5466,-37935.1888,14.0987,10.2670,40844.2000,0.0000,40844.2000,2.1959,8398.8638,0.0000,8398.8638,107.2432,0.0000,32445.3362,32445.3362,14.4332,14.4684,14.4508,-0.0069,-466.1944,14.1543,14.0987,14.1265,18.4568,2.6085,14.0987,14.9808,14.5397,13.7160,0.4126,14.1543,14.3584,14.2563,9.3365,-3.0212,10.4134,10.5539,10.4837,1.9891,-2.6085,14.4684,11.1924,12.8304,27.8697,-0.4126,14.4684,14.0143,14.2413,34.2908,3.0212,0.1000,7.8141,16538.2000,-466.1944
1232.0000,12.4007,17.6619,10129.5000,90071.7000,-79942.2000,4.7516,2134.7376,14345.4037,16480.1413,232.0612,104417.1037,7994.7624,-96422.3413,16.2682,12.5016,25145.0000,0.0000,25145.0000,1.3868,5006.7774,0.0000,5006.7774,67.7306,0.0000,20138.2226,20138.2226,16.2352,12.7970,14.5161,0.6611,44620.9964,17.6619,16.2682,16.9651,53.1958,2.0461,16.2682,14.5351,15.4017,26.8256,0.6593,17.6619,16.6495,17.1557,47.6278,-2.7055,12.4065,11.7183,12.0624,22.7235,-2.0461,12.7970,12.2063,12.5017,21.5999,-0.6593,12.7970,12.9168,12.8569,15.2009,2.7055,0.1000,7.8141,-54797.2000,44620.9964
1233.0000,12.3726,18.2207,5607.5000,105948.5000,-100341.0000,5.2485,1182.3143,16863.3212,18045.6355,256.3294,122811.8212,4425.1857,-118386.6355,17.2665,17.1889,7507.3000,4975.7000,2531.6000,0.6650,1474.1846,859.4718,2333.6564,32.4790,5835.1718,6033.1154,197.9436,17.1901,11.9731,14.5816,1.3664,92230.2826,18.2207,17.2665,17.7436,56.9689,1.9712,17.2665,15.9692,16.6178,41.0215,1.3062,18.2207,17.6767,17.9487,52.8900,-3.2773,13.6907,12.9019,13.2963,35.2835,-1.9712,11.9731,11.9097,11.9414,14.4050,-1.3062,11.9731,12.0542,12.0136,6.6217,3.2773,0.1000,7.8141,-97809.4000,92230.2826
1234.0000,12.0779,18.2206,2963.8000,117182.1000,-114218.3000,5.6293,628.0438,18528.2301,19156.2739,274.9281,135710.3301,2335.7562,-133374.5739,17.5012,18.1844,4615.1000,4213.0000,402.1000,0.4676,903.3736,730.7608,1634.1344,22.8356,4943.7608,3711.7264,-1232.0344,17.4760,11.6369,14.5564,1.7222,116250.2741,18.2206,17.5012,17.8609,54.0440,2.0323,17.5012,16.6268,17.0640,43.8448,1.5647,18.2206,17.8453,18.0330,50.3813,-3.5970,13.0886,12.8226,12.9556,27.6737,-2.0323,11.6369,11.5659,11.6014,11.0844,-1.5647,11.6369,11.6572,11.6470,4.5164,3.5970,0.1000,7.8141,-113816.2000,116250.2741
1235.0000,11.7408,18.0469,1431.8000,126719.7000,-125287.9000,5.9813,305.1630,19886.6885,20191.8515,292.1154,146606.3885,1126.6370,-145479.7515,11.6067,13.9561,2962.8000,5597.4000,-2634.6000,0.4557,634.1240,888.3788,1522.5027,22.2567,6485.7788,2328.6760,-4157.1027,17.2874,11.7752,14.5313,2.0275,136856.2349,18.0469,17.3894,17.7181,49.5665,1.8418,16.7084,16.4188,16.5636,35.6695,2.2976,18.0469,17.7696,17.9082,46.7672,-4.1394,11.6067,11.7984,11.7025,11.4506,-1.8418,11.7752,11.6067,11.6909,13.1399,-2.2976,11.7752,11.7152,11.7452,7.6063,4.1394,0.1000,7.8141,-127922.5000,136856.2349
1236.0000,11.6277,18.0123,765.1000,139319.8000,-138554.7000,6.5187,163.3858,21809.5695,21972.9552,318.3630,161129.3695,601.7142,-160527.6552,11.6060,16.4213,1639.3000,16741.4000,-15102.1000,0.9751,350.8609,2657.0532,3007.9140,47.6226,19398.4532,1288.4391,-18110.0140,17.3351,11.7214,14.5282,2.4038,162256.7879,18.0123,17.3542,17.6833,47.5988,1.8479,17.0320,16.6277,16.8299,38.6883,2.8230,18.0123,17.7626,17.8875,45.3981,-4.6708,11.6060,11.4904,11.5482,11.3262,-1.8479,11.7214,11.6060,11.6637,13.1047,-2.8230,11.7214,11.6819,11.7017,7.9777,4.6708,0.1000,7.8141,-153656.8000,162256.7879
1237.0000,11.5943,18.0133,443.8000,152109.7000,-151665.9000,7.0908,94.8273,23794.2558,23889.0832,346.3041,175903.9558,348.9727,-175554.9832,11.5914,16.4447,2370.6000,25401.2000,-23030.6000,1.4728,507.5052,4030.7542,4538.2594,71.9271,29431.9542,1863.0948,-27568.8594,17.3527,11.6891,14.5209,2.7714,187066.9921,18.0133,17.3670,17.6901,46.5405,1.8727,16.9610,16.6713,16.8161,37.6599,3.3454,18.0133,17.7896,17.9014,44.7354,-5.2181,11.5914,11.4365,11.5140,11.8728,-1.8727,11.6891,11.5914,11.6403,13.0754,-3.3454,11.6891,11.6509,11.6700,8.3315,5.2181,0.1000,7.8141,-174696.5000,187066.9921
1238.0000,11.5101,17.9591,63.7000,164670.8000,-164607.1000,7.6519,13.6307,25711.6279,25725.2586,373.7088,190382.4279,50.0693,-190332.3586,11.5099,17.0724,454.3000,30361.2000,-29906.9000,1.6228,97.3903,4813.1208,4910.5111,79.2568,35174.3208,356.9097,-34817.4111,17.4315,11.5833,14.5074,3.0994,209207.0290,17.9591,17.3795,17.6693,45.3432,2.0097,17.2423,16.9170,17.0796,40.3070,3.6325,17.9591,17.7627,17.8609,43.5446,-5.6422,11.5099,11.3786,11.4442,11.5734,-2.0097,11.5833,11.5099,11.5466,12.1576,-3.6325,11.5833,11.5570,11.5701,7.7247,5.6422,0.1000,7.8141,-194514.0000,209207.0290
1239.0000,11.4312,17.8862,7.3000,176078.3000,-176071.0000,8.1744,1.5642,27445.3652,27446.9294,399.2268,203523.6652,5.7358,-203517.9294,11.4300,17.0451,264.7000,27240.7000,-26976.0000,1.4474,56.8208,4314.3317,4371.1525,70.6891,31555.0317,207.8792,-31347.1525,17.4234,11.4993,14.4613,3.2571,219852.8381,17.8862,17.3832,17.6347,44.1913,2.2423,17.2506,16.9674,17.1090,39.7163,3.6898,17.8862,17.7070,17.7966,42.2817,-5.9321,11.4300,11.3171,11.3736,11.1745,-2.2423,11.4993,11.4300,11.4646,11.5001,-3.6898,11.4993,11.4743,11.4868,7.3692,5.9321,0.1000,7.8141,-203047.0000,219852.8381
1240.0000,11.3757,17.8328,7.3000,185580.5000,-185573.2000,8.6114,1.5657,28891.4319,28892.9976,420.5658,214471.9319,5.7343,-214466.1976,11.3744,17.0246,160.5000,25516.8000,-25356.3000,1.3504,34.4852,4038.6489,4073.1341,65.9512,29555.4489,126.0148,-29429.4341,17.4048,11.4437,14.4242,3.3932,229043.6546,17.8328,17.3759,17.6043,43.2620,2.4203,17.2501,16.9801,17.1151,39.1361,3.7707,17.8328,17.6635,17.7481,41.3902,-6.1911,11.3744,11.2682,11.3213,10.9585,-2.4203,11.4437,11.3744,11.4090,11.1921,-3.7707,11.4437,11.4177,11.4307,7.3171,6.1911,0.1000,7.8141,-210929.5000,229043.6546
1241.0000,11.3229,17.7807,14.1000,192238.9000,-192224.8000,8.9177,3.0269,29893.5900,29896.6169,435.5239,222132.4900,11.0731,-222121.4169,11.3212,16.9651,161.5000,23116.8000,-22955.3000,1.2241,34.7310,3656.5072,3691.2382,59.7830,26773.3072,126.7690,-26646.5382,17.3767,11.3882,14.3824,3.4704,234251.9320,17.7807,17.3591,17.5699,42.3970,2.5645,17.2318,16.9703,17.1011,38.4810,3.7886,17.7807,17.6190,17.6999,40.5875,-6.3531,11.3212,11.2228,11.2720,10.7247,-2.5645,11.3882,11.3212,11.3547,10.8696,-3.7886,11.3882,11.3633,11.3757,7.2073,6.3531,0.1000,7.8141,-215180.1000,234251.9320
1242.0000,11.2467,17.6989,109.1000,182161.0000,-182051.9000,8.4527,23.4523,28279.6123,28303.0645,412.8161,210440.6123,85.6477,-210354.9645,11.2433,15.8616,1893.5000,15501.9000,-13608.4000,0.9244,407.7358,2449.7882,2857.5240,45.1463,17951.6882,1485.7642,-16465.9240,17.2253,11.3088,14.2670,3.1701,213985.1101,17.6989,17.2896,17.4942,41.1296,2.5094,16.9052,16.6907,16.7979,34.4706,3.4338,17.6989,17.5342,17.6165,39.4305,-5.9433,11.2433,11.1535,11.1984,10.1667,-2.5094,11.3088,11.2433,11.2761,10.2426,-3.4338,11.3088,11.2861,11.2974,6.7756,5.9433,0.1000,7.8141,-195660.3000,213985.1101
1243.0000,11.0539,17.3336,1441.7000,95615.7000,-94174.0000,4.5112,310.9522,14782.1026,15093.0548,220.3202,110397.8026,1130.7478,-109267.0548,16.8828,13.5086,6967.2000,181.2000,6786.0000,0.4147,1375.3594,31.0905,1406.4499,20.2549,212.2905,5591.8406,5379.5501,16.8536,10.8718,13.8627,1.4002,94513.0383,17.3336,16.8828,17.1082,36.2740,1.6420,16.8828,16.2910,16.5869,32.2384,1.2272,17.3336,17.0942,17.2139,34.5488,-2.8692,11.5656,11.2845,11.4251,13.2659,-1.6420,10.8718,10.9090,10.8904,5.9567,-1.2272,10.8718,10.9219,10.8968,2.4753,2.8692,0.1000,7.8141,-87388.0000,94513.0383
1244.0000,11.1299,17.3563,1965.6000,96493.6000,-94528.0000,4.5760,423.3876,14942.3150,15365.7026,223.4845,111435.9150,1542.2124,-109893.7026,16.8096,12.8463,10381.4000,0.0000,10381.4000,0.5449,2051.4244,0.0000,2051.4244,26.6134,0.0000,8329.9756,8329.9756,16.7862,11.1008,13.9435,1.3096,88395.6887,17.3563,16.8096,17.0829,36.5005,1.7070,16.8096,16.1548,16.4822,31.4445,1.1620,17.3563,17.0420,17.1991,35.0750,-2.8690,11.5046,11.3142,11.4094,12.8475,-1.7070,11.1008,10.8754,10.9881,8.1510,-1.1620,11.1008,11.0202,11.0605,5.6433,2.8690,0.1000,7.8141,-84146.6000,88395.6887
1245.0000,11.2957,16.8283,4642.3000,54652.7000,-50010.4000,2.7883,997.0662,8493.5939,9490.6600,136.1756,63146.2939,3645.2338,-59501.0600,16.3816,12.4292,17676.9000,0.0000,17676.9000,0.9291,3514.0984,0.0000,3514.0984,45.3737,0.0000,14162.8016,14162.8016,16.3254,11.3330,13.8292,0.5304,35800.8034,16.8283,16.3816,16.6050,30.9151,1.2391,16.3816,15.3599,15.8708,24.4510,0.3101,16.8283,16.5186,16.6735,29.0267,-1.5492,11.9800,11.4923,11.7361,16.7660,-1.2391,11.3330,10.6340,10.9835,8.4515,-0.3101,11.3330,11.1383,11.2356,8.1252,1.5492,0.1000,7.8141,-32333.5000,35800.8034
1246.0000,11.7192,15.1562,6301.5000,50535.1000,-44233.6000,2.6907,1343.5533,7926.9150,9270.4683,131.4078,58462.0150,4957.9467,-53504.0683,15.3333,11.4248,21023.7000,0.0000,21023.7000,1.1133,4243.2827,0.0000,4243.2827,54.3694,0.0000,16780.4173,16780.4173,15.2863,12.5200,13.9031,0.4620,31184.0759,15.1562,15.3333,15.2447,15.4959,1.7164,15.3333,15.1139,15.2236,18.0508,0.6032,15.1562,15.3311,15.2436,12.9662,-2.3196,11.2908,11.2687,11.2797,10.5999,-1.7164,12.5200,11.0436,11.7818,18.3740,-0.6032,12.5200,12.0526,12.2863,20.7904,2.3196,0.1000,7.8141,-23209.9000,31184.0759
1247.0000,12.1528,16.1772,9696.4000,36351.9000,-26655.5000,2.2203,2052.0932,5757.4151,7809.5083,108.4365,42109.3151,7644.3068,-34465.0083,15.3579,12.8001,51422.6000,0.0000,51422.6000,2.7738,10375.0198,0.0000,10375.0198,135.4700,0.0000,41047.5802,41047.5802,12.2747,15.3039,13.7893,-0.3359,-22671.8653,16.1772,15.6816,15.9294,26.9542,2.1270,15.2356,15.0193,15.1275,18.8923,-2.0337,16.1772,13.8149,14.9961,13.4532,-0.0933,12.8001,12.1885,12.4943,25.8734,-2.1270,12.8001,12.2747,12.5374,26.0972,2.0337,12.2747,11.3374,11.8061,12.9816,0.0933,0.1000,7.8141,24767.1000,-22671.8653
1248.0000,12.3597,15.2929,13306.4000,29544.1000,-16237.7000,2.0988,2806.2014,4701.0314,7507.2327,102.5026,34245.1314,10500.1986,-23744.9327,15.1538,12.5968,67999.6000,0.0000,67999.6000,3.6664,13761.1237,0.0000,13761.1237,179.0626,0.0000,54238.4763,54238.4763,12.2737,15.3835,13.8286,-0.6043,-40792.1860,15.1613,15.1393,15.1503,17.7441,2.5328,15.3835,15.1661,15.2748,21.9276,-2.9668,15.3835,14.5249,14.9542,15.2117,0.4340,12.5968,12.3597,12.4783,23.4825,-2.5328,12.5968,12.3986,12.4977,23.4733,2.9668,12.3597,11.4196,11.8897,14.0640,-0.4340,0.1000,7.8141,51761.9000,-40792.1860
1249.0000,11.2096,13.0962,17249.8000,24922.9000,-7673.1000,2.0950,3710.4293,3866.0492,7576.4785,102.3161,28788.9492,13539.3707,-15249.5785,14.7039,10.8889,72969.9000,0.0000,72969.9000,3.9488,14866.8682,0.0000,14866.8682,192.8517,0.0000,58103.0318,58103.0318,11.2105,16.6232,13.9168,-0.5733,-38700.9889,13.0962,13.5898,13.3430,-2.1869,2.0146,16.5698,15.8643,16.2171,33.7813,-1.9342,13.0962,15.3396,14.2179,7.7742,-0.0804,10.8889,11.1931,11.0410,5.1217,-2.0146,10.8889,11.2105,11.0497,4.9795,1.9342,11.2105,11.6247,11.4176,8.1609,0.0804,0.1000,7.8141,65296.8000,-38700.9889
1250.0000,10.6769,11.6893,21112.4000,21686.1000,-573.7000,2.1721,4583.7861,3325.7283,7909.5144,106.0823,25011.8283,16528.6139,-8483.2144,14.3966,10.6168,84610.2000,0.0000,84610.2000,4.6158,17319.1212,0.0000,17319.1212,225.4265,0.0000,67291.0788,67291.0788,10.7068,17.0892,13.8980,-0.8912,-60155.9435,11.6957,12.1830,11.9393,-14.4402,2.2626,17.0892,16.5251,16.8072,39.3925,-2.3531,17.0892,11.8483,14.4688,13.2777,0.0905,10.6168,10.6769,10.6468,2.6473,-2.2626,10.6168,10.6789,10.6478,2.4092,2.3531,10.6769,11.4323,11.0546,4.6265,-0.0905,0.1000,7.8141,84036.5000,-60155.9435
