Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1251.0000,15.1699,15.4778,24426.8000,19012.8000,5414.0000,2.2435,4919.5775,3232.2279,8151.8054,109.5678,22245.0279,19507.2225,-2737.8054,15.1418,11.3720,82590.2000,0.0000,82590.2000,4.5306,16716.7938,0.0000,16716.7938,221.2672,0.0000,65873.4062,65873.4062,12.2012,15.5374,13.8693,-1.2914,-87166.7781,15.1699,13.0902,14.1300,17.3196,0.7624,15.5374,15.5569,15.5472,22.3697,-3.7682,15.5374,15.1699,15.3536,24.9037,3.0059,11.3720,10.7626,11.0673,9.5040,-0.7624,11.3720,11.2020,11.2870,11.9095,3.7682,14.2819,13.4538,13.8678,39.7179,-3.0059,0.1000,7.8141,88004.2000,-87166.7781
1252.0000,15.3360,14.9545,28260.9000,16488.0000,11772.9000,2.2299,5676.9074,2814.4302,8491.3376,108.9054,19302.4302,22583.9926,3281.5624,15.2052,11.3838,90551.9000,0.0000,90551.9000,4.9013,18311.0618,0.0000,18311.0618,239.3700,0.0000,72240.8382,72240.8382,12.2965,15.5595,13.9280,-1.3296,-89750.5538,15.3360,14.2528,14.7944,23.9114,0.8905,15.5595,15.4166,15.4881,23.2907,-4.0108,15.5595,15.3360,15.4478,25.0185,3.1204,11.3838,10.9916,11.1877,11.0588,-0.8905,11.3838,11.2978,11.3408,12.2148,4.0108,13.8236,13.5801,13.7018,32.6263,-3.1204,0.1000,7.8141,102324.8000,-89750.5538
1253.0000,10.9340,12.2133,24571.2000,27772.9000,-3201.7000,2.5751,5310.7380,4282.6135,9593.3515,125.7655,32055.5135,19260.4620,-12795.0515,14.5844,10.7676,88392.7000,0.0000,88392.7000,4.7790,18041.7164,0.0000,18041.7164,233.3981,0.0000,70350.9836,70350.9836,10.8271,17.3473,14.0872,-0.8211,-55422.7309,12.2133,12.7590,12.4862,-5.4121,2.4514,17.2766,16.5068,16.8917,41.0214,-2.3276,12.2133,16.0180,14.1156,8.4928,-0.1238,10.7676,10.7898,10.7787,6.0790,-2.4514,10.7676,10.8271,10.7974,5.5276,2.3276,10.8271,13.7883,12.3077,13.7588,0.1238,0.1000,7.8141,85191.0000,-55422.7309
1254.0000,10.9210,12.9668,22800.2000,35322.5000,-12522.3000,2.9017,4929.0789,5445.2553,10374.3342,141.7131,40767.7553,17871.1211,-22896.6342,14.7145,10.9382,96846.5000,0.0000,96846.5000,5.2947,19728.3081,0.0000,19728.3081,258.5833,0.0000,77118.1919,77118.1919,10.8413,17.3071,14.0742,-0.8841,-59677.8114,12.9668,12.8500,12.9084,3.8649,2.7321,17.0955,16.7024,16.8989,38.7009,-2.5626,12.9668,14.1092,13.5380,4.0863,-0.1696,10.9382,10.8387,10.8884,8.2915,-2.7321,10.9382,10.8413,10.8897,7.7311,2.5626,10.8413,12.2469,11.5441,6.0870,0.1696,0.1000,7.8141,84324.2000,-59677.8114
1255.0000,11.8024,16.7874,12905.0000,89495.6000,-76590.6000,4.8574,2747.5660,14064.0812,16811.6472,237.2265,103559.6812,10157.4340,-93402.2472,15.7047,11.9051,58149.7000,0.0000,58149.7000,3.1717,11672.8146,0.0000,11672.8146,154.8983,0.0000,46476.8854,46476.8854,15.6814,12.9903,14.3358,0.2592,17496.7906,16.7874,15.7013,16.2444,45.3735,2.6763,15.6814,15.7234,15.7024,23.1389,-0.4953,16.7874,15.6814,16.2344,39.0959,-2.1810,11.9051,11.5600,11.7325,18.7347,-2.6763,11.9051,10.7478,11.3264,13.3714,0.4953,12.4810,12.0998,12.2904,17.1337,2.1810,0.1000,7.8141,-18440.9000,17496.7906
1256.0000,12.0572,17.8775,7342.7000,129750.5000,-122407.8000,6.4354,1556.5059,20505.9636,22062.4695,314.2947,150256.4636,5786.1941,-144470.2695,17.1181,13.2311,32391.3000,0.0000,32391.3000,1.7358,6373.4918,0.0000,6373.4918,84.7720,0.0000,26017.8082,26017.8082,17.0095,12.0025,14.5060,1.3446,90760.6778,17.8775,17.1181,17.4978,54.6995,2.7237,17.1181,15.8197,16.4689,34.1385,0.9880,17.8775,17.3262,17.6019,51.5575,-3.7117,12.5547,12.1945,12.3746,24.9881,-2.7237,12.0025,11.3663,11.6844,17.0806,-0.9880,12.0025,11.9563,11.9794,12.8295,3.7117,0.1000,7.8141,-90016.5000,90760.6778
1257.0000,12.1233,18.1565,5189.4000,143299.1000,-138109.7000,6.9570,1098.8071,22680.7665,23779.5736,339.7703,165979.8665,4090.5929,-161889.2736,17.5480,17.8515,8877.2000,6919.0000,1958.2000,0.8365,1736.5558,1201.1283,2937.6841,40.8525,8120.1283,7140.6442,-979.4841,17.4977,11.6101,14.5539,2.0591,138987.9979,18.1565,17.5480,17.8522,53.8785,2.5978,17.5480,16.7392,17.1436,41.4456,1.7614,18.1565,17.8042,17.9803,51.6640,-4.3592,13.5088,12.9977,13.2533,33.6257,-2.5978,11.6101,11.4464,11.5283,14.2484,-1.7614,11.6101,11.6023,11.6062,8.7892,4.3592,0.1000,7.8141,-136151.5000,138987.9979
1258.0000,11.7583,17.9111,3810.7000,154741.2000,-150930.5000,7.4178,811.9397,24293.6117,25105.5514,362.2736,179034.8117,2998.7603,-176036.0514,11.6233,14.7855,3302.0000,9439.4000,-6137.4000,0.6805,706.5272,1498.4529,2204.9800,33.2352,10937.8529,2595.4728,-8342.3800,17.2898,11.8004,14.5451,2.5402,171462.6176,17.9111,17.4013,17.6562,48.0801,2.2458,16.7930,16.5722,16.6826,34.1488,2.9263,17.9111,17.6959,17.8035,46.4702,-5.1720,11.6233,11.8323,11.7278,12.4127,-2.2458,11.8004,11.6233,11.7119,16.3224,-2.9263,11.8004,11.7262,11.7633,11.6711,5.1720,0.1000,7.8141,-157067.9000,171462.6176
1259.0000,11.5887,17.8405,2778.6000,165741.4000,-162962.8000,7.8579,593.7642,25923.4609,26517.2251,383.7687,191664.8609,2184.8358,-189480.0251,11.5677,16.6413,1070.1000,15836.3000,-14766.2000,0.8947,229.1808,2512.2457,2741.4265,43.6937,18348.5457,840.9192,-17507.6265,17.3303,11.6715,14.5009,2.8302,191036.0656,17.8405,17.3451,17.5928,45.6158,2.3211,17.1493,16.7984,16.9738,37.7020,3.2157,17.8405,17.6393,17.7399,44.2378,-5.5368,11.5677,11.4839,11.5258,11.5426,-2.3211,11.6715,11.5677,11.6196,14.7152,-3.2157,11.6715,11.6326,11.6520,10.5256,5.5368,0.1000,7.8141,-177729.0000,191036.0656
1260.0000,11.4965,17.8350,1700.8000,175556.4000,-173855.6000,8.2471,364.0264,27403.1136,27767.1400,402.7743,202959.5136,1336.7736,-201622.7400,11.4905,17.1705,79.4000,24913.7000,-24834.3000,1.3146,17.0268,3948.6243,3965.6511,64.2033,28862.3243,62.3732,-28799.9511,17.3925,11.5753,14.4839,3.1783,214535.9903,17.8350,17.3382,17.5866,44.4071,2.3108,17.2774,16.9776,17.1275,38.8373,3.6254,17.8350,17.6458,17.7404,43.2980,-5.9363,11.4905,11.3829,11.4367,11.3787,-2.3108,11.5753,11.4905,11.5329,13.5856,-3.6254,11.5753,11.5407,11.5580,9.7972,5.9363,0.1000,7.8141,-198689.9000,214535.9903
1261.0000,11.4164,17.8332,601.7000,185196.4000,-184594.7000,8.6297,128.9619,28857.2645,28986.2264,421.4598,214053.6645,472.7381,-213580.9264,11.4142,17.1273,0.0000,28791.4000,-28791.4000,1.5135,0.0000,4559.0791,4559.0791,73.9176,33350.4791,0.0000,-33350.4791,17.4087,11.4880,14.4483,3.4316,231631.3147,17.8332,17.3549,17.5940,43.6082,2.3721,17.2662,17.0098,17.1380,38.2231,3.8856,17.8332,17.6563,17.7448,42.5967,-6.2576,11.4142,11.3096,11.3619,11.0715,-2.3721,11.4880,11.4142,11.4511,12.6866,-3.8856,11.4880,11.4569,11.4724,9.2116,6.2576,0.1000,7.8141,-213386.1000,231631.3147
1262.0000,11.3374,17.7939,15.5000,193581.0000,-193565.5000,8.9822,3.3267,30111.8312,30115.1579,438.6778,223692.8312,12.1733,-223680.6579,11.3357,17.0495,0.0000,27428.9000,-27428.9000,1.4415,0.0000,4339.3129,4339.3129,70.4012,31768.2129,0.0000,-31768.2129,17.3913,11.4029,14.3971,3.5668,240759.6698,17.7939,17.3577,17.5758,42.6543,2.5136,17.2454,17.0011,17.1232,37.5585,3.9551,17.7939,17.6298,17.7118,41.5873,-6.4687,11.3357,11.2410,11.2884,10.6533,-2.5136,11.4029,11.3357,11.3693,11.8792,-3.9551,11.4029,11.3749,11.3889,8.6587,6.4687,0.1000,7.8141,-220994.4000,240759.6698
1263.0000,11.2937,17.7534,0.0000,204968.7000,-204968.7000,9.5051,0.0000,31852.9030,31852.9030,464.2141,236821.6030,0.0000,-236821.6030,11.2925,17.0074,0.0000,25878.0000,-25878.0000,1.3596,0.0000,4091.8828,4091.8828,66.4028,29969.8828,0.0000,-29969.8828,17.3768,11.3609,14.3689,3.7348,252100.0645,17.7534,17.3577,17.5556,41.8494,2.7152,17.2408,17.0040,17.1224,37.2263,4.0748,17.7534,17.6006,17.6770,40.7351,-6.7900,11.2925,11.1997,11.2461,10.5631,-2.7152,11.3609,11.2925,11.3267,11.6079,-4.0748,11.3609,11.3313,11.3461,8.6040,6.7900,0.1000,7.8141,-230846.7000,252100.0645
1264.0000,11.2560,17.7167,0.0000,214378.1000,-214378.1000,9.9388,0.0000,33287.8494,33287.8494,485.3943,247665.9494,0.0000,-247665.9494,11.2549,16.9704,0.0000,24418.9000,-24418.9000,1.2828,0.0000,3859.4767,3859.4767,62.6496,28278.3767,0.0000,-28278.3767,17.3612,11.3207,14.3409,3.8732,261442.7864,17.7167,17.3509,17.5338,41.1460,2.8853,17.2338,17.0045,17.1191,36.9252,4.1681,17.7167,17.5720,17.6443,40.0289,-7.0535,11.2549,11.1671,11.2110,10.4788,-2.8853,11.3207,11.2549,11.2878,11.3487,-4.1681,11.3207,11.2923,11.3065,8.5127,7.0535,0.1000,7.8141,-238797.0000,261442.7864
1265.0000,11.2208,17.6824,0.0000,216527.4000,-216527.4000,10.0361,0.0000,33595.9258,33595.9258,490.1472,250123.3258,0.0000,-250123.3258,11.2207,16.9366,0.0000,26969.9000,-26969.9000,1.4166,0.0000,4260.9743,4260.9743,69.1857,31230.8743,0.0000,-31230.8743,17.3314,11.2836,14.3075,3.9578,267151.2319,17.6824,17.3232,17.5028,40.4214,2.8732,17.1955,16.9797,17.0876,36.3323,4.2898,17.6824,17.5420,17.6122,39.4088,-7.1629,11.2207,11.1334,11.1771,10.3566,-2.8732,11.2836,11.2207,11.2522,11.1170,-4.2898,11.2836,11.2558,11.2697,8.4160,7.1629,0.1000,7.8141,-243497.3000,267151.2319
1266.0000,11.1540,17.6157,0.0000,223810.9000,-223810.9000,10.3715,0.0000,34675.8529,34675.8529,506.5255,258486.7529,0.0000,-258486.7529,11.1516,16.8675,0.0000,16880.2000,-16880.2000,0.8866,0.0000,2664.7711,2664.7711,43.2977,19544.9711,0.0000,-19544.9711,17.2986,11.2093,14.2540,3.9172,264409.6404,17.6157,17.2984,17.4571,39.6068,3.1616,17.2041,16.9721,17.0881,36.2164,4.0482,17.6157,17.4819,17.5488,38.4728,-7.2098,11.1516,11.0806,11.1161,9.8800,-3.1616,11.2093,11.1516,11.1805,10.4433,-4.0482,11.2093,11.1862,11.1978,7.8679,7.2098,0.1000,7.8141,-240691.1000,264409.6404
1267.0000,10.7812,17.2272,117.8000,125390.2000,-125272.4000,5.8148,25.5291,19272.2639,19297.7930,283.9838,144662.4639,92.2709,-144570.1930,10.7778,16.4916,0.0000,203.0000,-203.0000,0.0107,0.0000,31.9110,31.9110,0.5206,234.9110,0.0000,-234.9110,16.8886,10.7404,13.8145,2.0466,138143.2076,17.2272,16.8735,17.0504,34.5277,1.9347,16.8715,16.5515,16.7115,31.5401,1.9454,17.2272,17.0576,17.1424,33.5081,-3.8801,10.7778,10.7852,10.7815,6.1395,-1.9347,10.7404,10.7778,10.7591,5.6226,-1.9454,10.7404,10.7792,10.7598,2.9578,3.8801,0.1000,7.8141,-125475.4000,138143.2076
1268.0000,10.8260,17.2602,384.0000,120361.2000,-119977.2000,5.5841,83.1535,18517.0247,18600.1782,272.7175,138878.2247,300.8465,-138577.3782,16.7836,13.2261,65.0000,0.0000,65.0000,0.0038,12.8490,0.0000,12.8490,0.1863,0.0000,52.1510,52.1510,16.8117,10.9433,13.8775,1.8712,126306.4810,17.2602,16.7836,17.0219,34.8095,1.8626,16.7836,16.3904,16.5870,30.6767,1.8588,17.2602,17.0221,17.1411,34.1988,-3.7214,10.8053,10.7168,10.7611,6.7628,-1.8626,10.9433,10.8003,10.8718,7.9951,-1.8588,10.9433,10.8807,10.9120,5.9377,3.7214,0.1000,7.8141,-119912.2000,126306.4810
1269.0000,10.8479,17.0965,1379.4000,73806.2000,-72426.8000,3.4888,298.5887,11360.0422,11658.6309,170.3898,85166.2422,1080.8113,-84085.4309,16.4941,12.5420,1931.4000,0.0000,1931.4000,0.1016,383.3449,0.0000,383.3449,4.9598,0.0000,1548.0551,1548.0551,16.5312,10.9963,13.7637,1.0713,72312.3717,17.0965,16.4941,16.7953,32.3414,1.1968,16.4941,16.0101,16.2521,27.1459,1.0952,17.0965,16.7801,16.9383,32.0285,-2.2920,10.9345,10.7280,10.8312,8.1253,-1.1968,10.9963,10.7854,10.8908,8.5266,-1.0952,10.9963,10.9104,10.9533,6.7610,2.2920,0.1000,7.8141,-70495.4000,72312.3717
1270.0000,10.9744,17.1480,1803.8000,71264.9000,-69461.1000,3.3954,389.5916,10998.6791,11388.2707,165.8262,82263.5791,1414.2084,-80849.3707,16.4318,12.5004,2997.4000,0.0000,2997.4000,0.1584,595.4485,0.0000,595.4485,7.7363,0.0000,2401.9515,2401.9515,16.4631,11.2068,13.8350,0.9722,65626.1376,17.1480,16.4318,16.7899,32.8320,1.1846,16.4318,15.8233,16.1276,26.5747,1.0262,17.1480,16.7601,16.9540,32.7563,-2.2108,11.0860,10.8188,10.9524,9.7866,-1.1846,11.2068,10.8677,11.0372,10.4922,-1.0262,11.2068,11.0578,11.1323,9.1222,2.2108,0.1000,7.8141,-66463.7000,65626.1376
1271.0000,11.1661,17.0343,3055.9000,57948.8000,-54892.9000,2.8511,657.8217,8980.5692,9638.3909,139.2429,66929.3692,2398.0783,-64531.2909,16.3777,12.4513,14175.0000,0.0000,14175.0000,0.7499,2818.0912,0.0000,2818.0912,36.6257,0.0000,11356.9088,11356.9088,16.3164,11.3210,13.8187,0.5998,40483.8317,17.0343,16.3777,16.7060,32.0806,1.2003,16.3777,15.3202,15.8489,23.9440,0.4504,17.0343,16.5882,16.8113,31.2605,-1.6508,11.8086,11.2120,11.5103,16.4565,-1.2003,11.3210,10.7384,11.0297,10.2708,-0.4504,11.3210,11.1327,11.2268,10.0966,1.6508,0.1000,7.8141,-40717.9000,40483.8317
1272.0000,11.3291,17.0144,3604.4000,51574.0000,-47969.6000,2.5886,773.6988,8020.9599,8794.6587,126.4234,59594.9599,2830.7012,-56764.2587,16.3062,12.3846,15245.8000,0.0000,15245.8000,0.8074,3034.0467,0.0000,3034.0467,39.4299,0.0000,12211.7533,12211.7533,16.2001,11.5276,13.8639,0.4756,32101.4556,17.0144,16.3062,16.6603,31.8351,1.1320,16.3062,14.9196,15.6129,22.0844,0.3246,17.0144,16.4855,16.7500,30.9421,-1.4566,11.8752,11.4219,11.6486,17.0271,-1.1320,11.5276,10.6085,11.0681,10.7411,-0.3246,11.5276,11.2569,11.3923,11.8988,1.4566,0.1000,7.8141,-32723.8000,32101.4556
1273.0000,11.6850,15.3470,4139.7000,46436.7000,-42297.0000,2.3816,883.1521,7278.5456,8161.6977,116.3152,53715.2456,3256.5479,-50458.6977,15.4840,11.5787,16621.0000,0.0000,16621.0000,0.8813,3347.2346,0.0000,3347.2346,43.0404,0.0000,13273.7654,13273.7654,15.3796,12.4542,13.9169,0.4499,30364.9540,15.3470,15.4840,15.4155,17.0609,1.4846,15.4840,15.0009,15.2425,18.6538,0.6033,15.3470,15.4890,15.4180,15.2136,-2.0879,11.3642,11.2670,11.3156,12.2291,-1.4846,12.4542,11.0510,11.7526,18.9557,-0.6033,12.4542,11.9823,12.2182,21.4798,2.0879,0.1000,7.8141,-25676.0000,30364.9540
1274.0000,11.8208,15.3569,4553.6000,42068.4000,-37514.8000,2.2044,969.1865,6613.6808,7582.8674,107.6585,48682.0808,3584.4135,-45097.6674,15.1056,11.2622,17967.6000,0.0000,17967.6000,0.9666,3638.7225,0.0000,3638.7225,47.2079,0.0000,14328.8775,14328.8775,15.0704,12.7812,13.9258,0.3061,20660.5821,15.3569,15.1056,15.2313,17.4964,1.4244,15.1056,14.6417,14.8737,15.5689,0.4578,15.3569,15.1747,15.2658,16.2770,-1.8822,11.2681,11.1138,11.1910,10.9720,-1.4244,12.7812,11.2807,12.0309,20.9258,-0.4578,12.7812,12.3559,12.5686,23.8661,1.8822,0.1000,7.8141,-19547.2000,20660.5821
1275.0000,11.8791,15.2949,4922.1000,38565.9000,-33643.8000,2.0626,1046.5719,6070.8798,7117.4518,100.7324,44636.7798,3875.5281,-40761.2518,14.9856,11.1698,18396.4000,0.0000,18396.4000,0.9964,3732.2395,0.0000,3732.2395,48.6616,0.0000,14664.1605,14664.1605,14.9317,12.9650,13.9483,0.2357,15910.8852,15.2949,14.9856,15.1402,18.0885,1.3634,14.9856,14.3000,14.6428,14.3252,0.3670,15.2949,15.0657,15.1803,17.0073,-1.7304,11.2103,11.0369,11.1236,10.4661,-1.3634,12.9650,11.3204,12.1427,21.0446,-0.3670,12.9650,12.5426,12.7538,24.4868,1.7304,0.1000,7.8141,-15247.4000,15910.8852
1276.0000,11.8777,15.1129,5589.0000,35274.2000,-29685.2000,1.9461,1188.4016,5552.5410,6740.9426,95.0451,40826.7410,4400.5984,-36426.1426,14.8406,11.0352,20126.6000,0.0000,20126.6000,1.0924,4092.1434,0.0000,4092.1434,53.3527,0.0000,16034.4566,16034.4566,14.7795,13.1501,13.9648,0.1701,11480.7206,15.1129,14.8406,14.9768,17.3108,1.3372,14.8406,13.9749,14.4078,12.8755,0.2448,15.1129,14.9040,15.0084,16.1814,-1.5820,11.0455,10.9237,10.9846,9.0614,-1.3372,13.1501,11.0916,12.1209,19.8700,-0.2448,13.1501,12.6840,12.9170,25.1739,1.5820,0.1000,7.8141,-9558.6000,11480.7206
1277.0000,12.0410,15.6943,4594.3000,51081.4000,-46487.1000,2.6273,974.1681,8070.0749,9044.2430,128.3152,59151.4749,3620.1319,-55531.3430,15.1906,11.3899,22267.8000,0.0000,22267.8000,1.2118,4503.8828,0.0000,4503.8828,59.1823,0.0000,17763.9172,17763.9172,15.0808,12.9710,14.0259,0.3290,22208.5509,15.6943,15.1906,15.4425,24.0484,1.7176,15.1906,14.0840,14.6373,16.9976,0.5058,15.6943,15.3076,15.5009,23.3084,-2.2234,11.4693,11.1651,11.3172,13.5030,-1.7176,12.9710,11.6596,12.3153,21.6950,-0.5058,12.9710,12.7177,12.8444,23.1769,2.2234,0.1000,7.8141,-24219.3000,22208.5509
1278.0000,11.8738,17.5399,4131.2000,58504.8000,-54373.6000,2.9495,878.4850,9208.4933,10086.9782,144.0501,67713.2933,3252.7150,-64460.5782,16.2555,12.4156,24419.8000,0.0000,24419.8000,1.3206,4863.2600,0.0000,4863.2600,64.4965,0.0000,19556.5400,19556.5400,16.1333,11.9615,14.0474,0.3883,26210.4604,17.5399,16.2555,16.8977,41.4002,1.4234,16.2555,12.7905,14.5230,16.0220,0.1028,17.5399,16.3584,16.9492,40.5733,-1.5261,12.3483,11.6979,12.0231,21.5804,-1.4234,11.9615,11.4830,11.7222,13.7638,-0.1028,11.9615,12.0378,11.9996,12.4113,1.5261,0.1000,7.8141,-29953.8000,26210.4604
1279.0000,11.6789,17.9826,1388.1000,115193.6000,-113805.5000,5.4354,296.1648,18053.1379,18349.3027,265.4561,133246.7379,1091.9352,-132154.8027,17.2088,13.2831,12960.5000,0.0000,12960.5000,0.6878,2547.0144,0.0000,2547.0144,33.5914,0.0000,10413.4856,10413.4856,16.9877,11.5870,14.2873,1.4651,98895.3946,17.9826,17.2088,17.5957,46.9511,2.0411,17.2088,15.7019,16.4554,39.9877,1.3533,17.9826,17.5003,17.7415,47.2940,-3.3943,12.0600,11.8367,11.9483,19.0713,-2.0411,11.5870,11.4383,11.5126,11.9542,-1.3533,11.5870,11.5840,11.5855,8.6780,3.3943,0.1000,7.8141,-100845.0000,98895.3946
1280.0000,11.4677,17.9083,116.8000,159295.1000,-159178.3000,7.4090,25.0114,24849.1898,24874.2012,361.8456,184144.2898,91.7886,-184052.5012,17.4349,13.4408,4917.9000,0.0000,4917.9000,0.2567,963.5064,0.0000,963.5064,12.5363,0.0000,3954.3936,3954.3936,17.3815,11.4730,14.4272,2.4147,162994.3912,17.9083,17.4349,17.6716,45.1364,2.5552,17.4349,16.7858,17.1104,44.4456,2.2986,17.9083,17.6635,17.7859,44.9379,-4.8538,11.5732,11.5174,11.5453,13.5642,-2.5552,11.4730,11.3646,11.4188,11.4839,-2.2986,11.4730,11.4416,11.4573,8.4537,4.8538,0.1000,7.8141,-154260.4000,162994.3912
1281.0000,11.4014,17.8579,0.0000,176173.5000,-176173.5000,8.1763,0.0000,27442.3029,27442.3029,399.3186,203615.8029,0.0000,-203615.8029,11.3844,16.9374,0.0000,11847.1000,-11847.1000,0.6387,0.0000,1875.3116,1875.3116,31.1921,13722.4116,0.0000,-13722.4116,17.4157,11.4875,14.4516,2.9860,201555.7103,17.8579,17.4198,17.6389,43.1183,2.5125,17.3220,16.9705,17.1462,42.0100,3.1512,17.8579,17.6634,17.7607,43.0079,-5.6638,11.3844,11.3065,11.3455,11.5454,-2.5125,11.4875,11.3844,11.4359,12.1842,-3.1512,11.4875,11.4434,11.4655,9.4614,5.6638,0.1000,7.8141,-188020.6000,201555.7103
1282.0000,11.3695,17.8281,0.0000,190378.0000,-190378.0000,8.8320,0.0000,29634.3020,29634.3020,431.3385,220012.3020,0.0000,-220012.3020,11.3700,17.0846,0.0000,20308.8000,-20308.8000,1.0672,0.0000,3214.1906,3214.1906,52.1209,23522.9906,0.0000,-23522.9906,17.4228,11.4523,14.4376,3.3772,227958.4681,17.8281,17.4119,17.6200,41.9264,2.5882,17.3164,17.0244,17.1704,40.6863,3.6555,17.8281,17.6561,17.7421,41.8023,-6.2437,11.3700,11.2592,11.3146,11.6737,-2.5882,11.4523,11.3700,11.4112,12.1127,-3.6555,11.4523,11.4152,11.4338,9.5812,6.2437,0.1000,7.8141,-210686.8000,227958.4681
1283.0000,11.3653,17.8251,0.0000,205328.0000,-205328.0000,9.5236,0.0000,31958.4778,31958.4778,465.1195,237286.4778,0.0000,-237286.4778,11.3703,17.0852,0.0000,30563.1000,-30563.1000,1.6060,0.0000,4837.1146,4837.1146,78.4339,35400.2146,0.0000,-35400.2146,17.4334,11.4447,14.4391,3.8086,257077.8650,17.8251,17.4190,17.6221,41.2896,2.6392,17.2928,17.0506,17.1717,39.6229,4.2452,17.8251,17.6695,17.7473,41.1976,-6.8844,11.3703,11.2537,11.3120,11.9235,-2.6392,11.4447,11.3703,11.4075,12.2651,-4.2452,11.4447,11.4080,11.4264,9.8911,6.8844,0.1000,7.8141,-235891.1000,257077.8650
1284.0000,11.3618,17.8217,0.0000,219769.6000,-219769.6000,10.1932,0.0000,34203.6753,34203.6753,497.8204,253973.2753,0.0000,-253973.2753,11.3693,17.0842,0.0000,40779.8000,-40779.8000,2.1428,0.0000,6453.9989,6453.9989,104.6530,47233.7989,0.0000,-47233.7989,17.4404,11.4349,14.4377,4.2332,285742.1222,17.8217,17.4271,17.6244,40.7966,2.6835,17.2748,17.0662,17.1705,38.8546,4.8263,17.8217,17.6809,17.7513,40.7180,-7.5098,11.3693,11.2528,11.3110,12.0679,-2.6835,11.4349,11.3693,11.4021,12.3312,-4.8263,11.4349,11.4007,11.4178,10.0750,7.5098,0.1000,7.8141,-260549.4000,285742.1222
1285.0000,11.3079,17.7669,0.0000,232099.3000,-232099.3000,10.7649,0.0000,36080.2230,36080.2230,525.7383,268179.5230,0.0000,-268179.5230,11.3139,17.0283,0.0000,40474.9000,-40474.9000,2.1268,0.0000,6401.5783,6401.5783,103.8702,46876.4783,0.0000,-46876.4783,17.4123,11.3681,14.3902,4.4524,300537.9669,17.7669,17.4133,17.5901,39.9604,2.8793,17.2497,17.0545,17.1521,38.0709,5.0062,17.7669,17.6395,17.7032,39.7124,-7.8855,11.3139,11.2174,11.2657,11.6173,-2.8793,11.3681,11.3139,11.3410,11.6949,-5.0062,11.3681,11.3409,11.3545,9.5381,7.8855,0.1000,7.8141,-272574.2000,300537.9669
1286.0000,11.1501,17.6083,0.0000,223506.8000,-223506.8000,10.3629,0.0000,34625.8032,34625.8032,506.1075,258132.6032,0.0000,-258132.6032,11.1519,16.8659,0.0000,28009.1000,-28009.1000,1.4715,0.0000,4421.6325,4421.6325,71.8659,32430.7325,0.0000,-32430.7325,17.2874,11.1894,14.2384,4.1236,278344.0195,17.6083,17.2994,17.4538,38.0387,2.9638,17.1556,16.9537,17.0546,36.4921,4.4353,17.6083,17.4875,17.5479,37.5900,-7.3991,11.1519,11.0895,11.1207,10.0250,-2.9638,11.1894,11.1519,11.1706,9.8344,-4.4353,11.1894,11.1744,11.1819,7.7546,7.3991,0.1000,7.8141,-251515.9000,278344.0195
1287.0000,11.0978,17.5613,0.0000,232499.5000,-232499.5000,10.7694,0.0000,35978.3156,35978.3156,525.9619,268477.8156,0.0000,-268477.8156,11.0979,16.8146,0.0000,19720.9000,-19720.9000,1.0355,0.0000,3111.2907,3111.2907,50.5724,22832.1907,0.0000,-22832.1907,17.2563,11.1513,14.2038,4.1181,277972.5078,17.5613,17.2673,17.4143,37.5799,3.2446,17.1578,16.9388,17.0483,36.2761,4.2801,17.5613,17.4369,17.4991,37.0759,-7.5248,11.0979,11.0293,11.0636,9.7215,-3.2446,11.1513,11.0979,11.1246,9.7382,-4.2801,11.1513,11.1274,11.1393,7.7907,7.5248,0.1000,7.8141,-252220.4000,277972.5078
1288.0000,11.0601,17.5249,0.0000,234360.4000,-234360.4000,10.8522,0.0000,36236.7760,36236.7760,530.0024,270597.1760,0.0000,-270597.1760,11.0600,16.7774,0.0000,17191.7000,-17191.7000,0.9025,0.0000,2711.0936,2711.0936,44.0786,19902.7936,0.0000,-19902.7936,17.2292,11.1146,14.1719,4.1070,277222.3508,17.5249,17.2393,17.3821,37.1768,3.3165,17.1405,16.9220,17.0313,35.8964,4.2191,17.5249,17.4012,17.4631,36.6781,-7.5356,11.0600,10.9911,11.0255,9.5850,-3.3165,11.1146,11.0600,11.0873,9.6312,-4.2191,11.1146,11.0905,11.1026,7.7571,7.5356,0.1000,7.8141,-251552.1000,277222.3508
1289.0000,11.0519,17.5180,0.0000,237203.9000,-237203.9000,10.9813,0.0000,36669.9321,36669.9321,536.3094,273873.8321,0.0000,-273873.8321,11.0525,16.7705,0.0000,19239.4000,-19239.4000,1.0099,0.0000,3033.7497,3033.7497,49.3226,22273.1497,0.0000,-22273.1497,17.2200,11.1107,14.1654,4.1860,282556.7671,17.5180,17.2302,17.3741,37.0650,3.3238,17.1230,16.9118,17.0174,35.5889,4.3337,17.5180,17.3945,17.4563,36.6224,-7.6575,11.0525,10.9782,11.0153,9.7331,-3.3238,11.1107,11.0525,11.0816,9.8501,-4.3337,11.1107,11.0839,11.0973,8.0416,7.6575,0.1000,7.8141,-256443.3000,282556.7671
1290.0000,11.0349,17.5010,0.0000,240393.3000,-240393.3000,11.1284,0.0000,37149.3999,37149.3999,543.4932,277542.6999,0.0000,-277542.6999,11.0356,16.7536,0.0000,18691.1000,-18691.1000,0.9811,0.0000,2946.7235,2946.7235,47.9158,21637.8235,0.0000,-21637.8235,17.2094,11.0919,14.1506,4.2330,285725.0312,17.5010,17.2206,17.3608,36.8549,3.3824,17.1156,16.9061,17.0108,35.3924,4.3635,17.5010,17.3802,17.4406,36.4109,-7.7460,11.0356,10.9634,10.9995,9.7369,-3.3824,11.0919,11.0356,11.0637,9.8351,-4.3635,11.0919,11.0661,11.0790,8.0745,7.7460,0.1000,7.8141,-259084.4000,285725.0312
1291.0000,10.6472,17.1065,2.7000,140448.4000,-140445.7000,6.5012,0.5865,21525.2700,21525.8565,317.5072,161973.6700,2.1135,-161971.5565,10.6494,16.3643,0.0000,204.8000,-204.8000,0.0107,0.0000,32.1484,32.1484,0.5250,236.9484,0.0000,-236.9484,16.8193,10.6011,13.7102,2.3138,156178.9395,17.1065,16.8185,16.9625,32.0018,2.1635,16.8163,16.5256,16.6709,31.1805,2.1742,17.1065,16.9665,17.0365,31.5146,-4.3377,10.6494,10.6627,10.6560,5.7619,-2.1635,10.6011,10.6494,10.6253,4.7252,-2.1742,10.6011,10.6394,10.6203,2.7695,4.3377,0.1000,7.8141,-140650.5000,156178.9395
1292.0000,10.7074,17.1769,74.8000,139474.8000,-139400.0000,6.4450,16.2314,21403.4108,21419.6422,314.7629,160878.2108,58.5686,-160819.6422,10.6914,10.6914,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.7900,10.8091,13.7995,2.2026,148674.8311,17.1769,16.7763,16.9766,32.9115,2.1483,16.7763,16.4210,16.5986,30.8864,2.1483,17.1769,16.9744,17.0757,32.7606,-4.2967,10.6914,10.6134,10.6524,6.5357,-2.1483,10.8091,10.6914,10.7502,7.2541,-2.1483,10.8091,10.7544,10.7818,5.8245,4.2967,0.1000,7.8141,-139400.0000,148674.8311
1293.0000,10.6877,17.0560,724.0000,83418.5000,-82694.5000,3.8940,157.1602,12795.8003,12952.9606,190.1780,96214.3003,566.8398,-95647.4606,16.5245,12.9768,1543.1000,0.0000,1543.1000,0.0907,306.1439,0.0000,306.1439,4.4296,0.0000,1236.9561,1236.9561,16.5456,10.7689,13.6573,1.2554,84741.0132,17.0560,16.5245,16.7902,30.9565,1.3282,16.5245,16.0715,16.2980,27.6373,1.2375,17.0560,16.7743,16.9151,31.0906,-2.5658,10.8008,10.6262,10.7135,7.7172,-1.3282,10.7689,10.6413,10.7051,6.9952,-1.2375,10.7689,10.7195,10.7442,5.6435,2.5658,0.1000,7.8141,-81151.4000,84741.0132
1294.0000,10.8017,17.1005,1155.3000,78248.2000,-77092.9000,3.6789,250.2817,12031.8906,12282.1722,179.6700,90280.0906,905.0183,-89375.0722,16.4656,12.5317,2873.0000,0.0000,2873.0000,0.1518,570.4630,0.0000,570.4630,7.4113,0.0000,2302.5370,2302.5370,16.4814,10.9802,13.7308,1.1087,74838.7791,17.1005,16.4656,16.7830,31.4081,1.2769,16.4656,15.8968,16.1812,27.0235,1.1251,17.1005,16.7553,16.9279,31.7256,-2.4020,10.9252,10.7004,10.8128,9.0876,-1.2769,10.9802,10.7085,10.8444,9.0031,-1.1251,10.9802,10.8556,10.9179,8.0654,2.4020,0.1000,7.8141,-74219.9000,74838.7791
1295.0000,11.0438,17.1608,1951.8000,64014.0000,-62062.2000,3.0677,421.0468,9894.3609,10315.4077,149.8206,73908.3609,1530.7532,-72377.6077,16.5085,12.5781,17207.8000,0.0000,17207.8000,0.9099,3414.7165,0.0000,3414.7165,44.4356,0.0000,13793.0835,13793.0835,16.4233,10.9975,13.7104,0.6690,45157.7435,17.1608,16.5085,16.8347,32.3251,1.3258,16.5085,15.3190,15.9138,24.4361,0.4160,17.1608,16.6871,16.9239,31.9083,-1.7418,11.9466,11.2705,11.6085,18.6484,-1.3258,10.9975,10.5653,10.7814,8.1937,-0.4160,10.9975,10.8712,10.9344,8.1573,1.7418,0.1000,7.8141,-44854.4000,45157.7435
1296.0000,11.2660,17.2080,2643.6000,57583.6000,-54940.0000,2.8122,568.0810,8943.3200,9511.4010,137.3438,66526.9200,2075.5190,-64451.4010,16.5350,12.6012,20229.4000,0.0000,20229.4000,1.0688,4012.8274,0.0000,4012.8274,52.1991,0.0000,16216.5726,16216.5726,16.4042,11.1224,13.7633,0.5262,35516.1462,17.2080,16.5350,16.8715,32.8446,1.2937,16.5350,14.7030,15.6190,21.7869,0.2249,17.2080,16.6561,16.9320,32.1629,-1.5185,12.2084,11.6577,11.9331,20.9861,-1.2937,11.1224,10.3413,10.7318,7.7670,-0.2249,11.1224,10.9323,11.0274,9.2741,1.5185,0.1000,7.8141,-34710.6000,35516.1462
1297.0000,11.5616,15.3927,3359.8000,52393.6000,-49033.8000,2.6141,718.2972,8189.9662,8908.2634,127.6707,60583.5662,2641.5028,-57942.0634,15.5692,11.6469,23908.6000,0.0000,23908.6000,1.2626,4808.8464,0.0000,4808.8464,61.6642,0.0000,19099.7536,19099.7536,15.4543,12.1954,13.8248,0.4951,33417.9980,15.3927,15.5692,15.4810,16.0574,1.7279,15.5692,14.9426,15.2559,18.5117,0.4653,15.3927,15.5629,15.4778,14.7023,-2.1933,11.3593,11.3450,11.3521,12.5782,-1.7279,12.1954,10.5789,11.3871,15.9003,-0.4653,12.1954,11.7323,11.9638,20.4310,2.1933,0.1000,7.8141,-25125.2000,33417.9980
1298.0000,11.6542,15.3401,4068.6000,47864.3000,-43795.7000,2.4460,868.4450,7497.2114,8365.6565,119.4606,55361.5114,3200.1550,-52161.3565,15.1656,11.3155,27723.6000,0.0000,27723.6000,1.4892,5609.4602,0.0000,5609.4602,72.7305,0.0000,22114.1398,22114.1398,15.1193,12.5497,13.8345,0.3201,21604.3561,15.3401,15.1656,15.2528,16.1402,1.7194,15.1656,14.4839,14.8247,14.6792,0.2302,15.3401,15.1943,15.2672,15.1787,-1.9496,11.2012,11.1023,11.1517,10.5724,-1.7194,12.5497,10.4622,11.5059,16.1575,-0.2302,12.5497,12.1410,12.3453,23.1008,1.9496,0.1000,7.8141,-16072.1000,21604.3561
1299.0000,11.6793,15.2121,4755.5000,43788.5000,-39033.0000,2.2952,1014.6246,6862.6024,7877.2270,112.0915,50651.1024,3740.8754,-46910.2270,15.0067,11.1865,30146.8000,0.0000,30146.8000,1.6311,6114.2134,0.0000,6114.2134,79.6580,0.0000,24032.5866,24032.5866,14.9878,12.7354,13.8616,0.2332,15738.8516,15.2121,15.0067,15.1094,16.2685,1.6913,15.0067,13.7984,14.4025,11.2534,0.0602,15.2121,15.0287,15.1204,15.3301,-1.7515,11.1354,11.0058,11.0706,10.0737,-1.6913,12.7354,9.7495,11.2425,12.2056,-0.0602,12.7354,12.3297,12.5325,23.6595,1.7515,0.1000,7.8141,-8886.2000,15738.8516
1300.0000,11.5499,14.8287,6047.0000,40165.7000,-34118.7000,2.1977,1293.0594,6276.9355,7569.9948,107.3323,46442.6355,4753.9406,-41688.6948,14.6308,10.8269,35134.4000,0.0000,35134.4000,1.9063,7166.1914,0.0000,7166.1914,93.1010,0.0000,27968.2086,27968.2086,14.7313,13.0247,13.8780,0.1356,9151.2825,14.8287,14.7242,14.7764,13.6482,1.7343,14.7313,13.6890,14.2101,10.7658,-0.1720,14.8287,14.7313,14.7800,12.6770,-1.5623,10.8269,10.7953,10.8111,7.3068,-1.7343,10.8269,10.8718,10.8494,7.5681,0.1720,12.7876,12.3876,12.5876,22.9994,1.5623,0.1000,7.8141,1015.7000,9151.2825
1301.0000,11.7849,15.3819,5556.9000,56208.8000,-50651.9000,2.9151,1183.4579,8829.7080,10013.1659,142.3696,65038.5080,4373.4421,-60665.0659,15.0364,11.2522,39927.6000,0.0000,39927.6000,2.1810,8094.3083,0.0000,8094.3083,106.5189,0.0000,31833.2917,31833.2917,15.0432,12.8415,13.9424,0.2757,18611.3764,15.3819,15.0364,15.2092,20.4534,2.1846,15.0364,12.6398,13.8381,7.7692,0.0035,15.3819,15.0471,15.2145,19.5623,-2.1881,11.2476,11.0280,11.1378,11.9628,-2.1846,12.8415,8.3745,10.6080,5.4366,-0.0035,12.8415,12.5406,12.6911,23.3239,2.1881,0.1000,7.8141,-10724.3000,18611.3764
1302.0000,11.8631,15.4971,5790.2000,62391.0000,-56600.8000,3.2177,1231.4900,9817.8521,11049.3421,157.1477,72208.8521,4558.7100,-67650.1421,15.2231,11.4086,44000.9000,0.0000,44000.9000,2.3861,8895.3321,0.0000,8895.3321,116.5339,0.0000,35105.5679,35105.5679,15.2102,12.7347,13.9725,0.3452,23301.1525,15.4971,15.2231,15.3601,22.3885,2.4042,15.2231,12.0014,13.6122,6.7704,0.0181,15.4971,15.2342,15.3656,21.5388,-2.4223,11.3851,11.2048,11.2949,13.5695,-2.4042,12.7347,8.2833,10.5090,5.0902,-0.0181,12.7347,12.5165,12.6256,21.6988,2.4223,0.1000,7.8141,-12599.9000,23301.1525
1303.0000,11.7567,17.9446,2641.2000,118416.4000,-115775.2000,5.6534,562.7721,18590.1223,19152.8944,276.1013,137006.5223,2078.4279,-134928.0944,16.9528,13.1007,25077.6000,0.0000,25077.6000,1.3554,4945.6481,0.0000,4945.6481,66.1955,0.0000,20131.9519,20131.9519,16.6701,11.6775,14.1738,1.2261,82764.6369,17.9446,16.9528,17.4487,47.5773,2.3363,16.9528,14.8093,15.8811,35.6972,0.9809,17.9446,17.2203,17.5825,48.3069,-3.3171,12.1663,11.7789,11.9726,21.3456,-2.3363,11.6775,10.8750,11.2763,15.0051,-0.9809,11.6775,11.7410,11.7092,10.2057,3.3171,0.1000,7.8141,-90697.6000,82764.6369
1304.0000,11.5036,17.8718,1061.0000,159871.4000,-158810.4000,7.4910,227.0605,24958.6919,25185.7524,365.8496,184830.0919,833.9395,-183996.1524,17.4017,13.4256,13351.8000,0.0000,13351.8000,0.7000,2617.0403,0.0000,2617.0403,34.1866,0.0000,10734.7597,10734.7597,17.2879,11.4179,14.3529,2.2778,153752.1154,17.8718,17.4017,17.6367,45.7462,2.7303,17.4017,16.5443,16.9730,45.2935,2.0303,17.8718,17.6050,17.7384,45.8564,-4.7607,11.7877,11.6736,11.7306,16.8627,-2.7303,11.4179,11.2230,11.3205,14.3797,-2.0303,11.4179,11.4061,11.4120,8.1161,4.7607,0.1000,7.8141,-145458.6000,153752.1154
1305.0000,11.4086,17.8209,628.3000,175074.3000,-174446.0000,8.1616,134.6812,27275.4184,27410.0996,398.6013,202349.7184,493.6188,-201856.0996,11.3585,15.4585,1881.1000,10025.0000,-8143.9000,0.6382,404.2829,1586.4016,1990.6845,31.1694,11611.4016,1476.8171,-10134.5845,17.2883,11.5012,14.3947,2.9099,196419.3811,17.8209,17.3832,17.6021,43.0355,2.5078,16.9927,16.6854,16.8391,39.9745,3.1460,17.8209,17.6237,17.7223,43.3317,-5.6538,11.3585,11.3174,11.3380,11.8300,-2.5078,11.5012,11.3585,11.4298,15.1265,-3.1460,11.5012,11.4491,11.4751,10.0933,5.6538,0.1000,7.8141,-182589.9000,196419.3811
1306.0000,11.3248,17.7574,388.0000,187653.0000,-187265.0000,8.7273,83.2920,29181.6846,29264.9766,426.2270,216834.6846,304.7080,-216529.9766,11.3133,16.7873,379.4000,15634.3000,-15254.9000,0.8435,81.6019,2472.7308,2554.3326,41.1959,18107.0308,297.7981,-17809.2326,17.3308,11.4054,14.3681,3.2405,218733.3983,17.7574,17.3591,17.5582,41.2449,2.6279,17.2202,16.8828,17.0515,40.9165,3.4714,17.7574,17.5857,17.6716,41.3930,-6.0994,11.3133,11.2147,11.2640,11.4760,-2.6279,11.4054,11.3133,11.3594,13.7426,-3.4714,11.4054,11.3722,11.3888,9.5432,6.0994,0.1000,7.8141,-202519.9000,218733.3983
1307.0000,11.2824,17.7327,160.4000,199092.9000,-198932.5000,9.2408,34.4584,30932.1490,30966.6075,451.3036,230025.0490,125.9416,-229899.1075,11.2779,16.9931,0.0000,22755.8000,-22755.8000,1.1955,0.0000,3597.5813,3597.5813,58.3868,26353.3813,0.0000,-26353.3813,17.3475,11.3600,14.3538,3.5706,241013.3079,17.7327,17.3470,17.5399,40.2534,2.6817,17.2379,16.9636,17.1008,40.0300,3.8773,17.7327,17.5744,17.6535,40.3846,-6.5590,11.2779,11.1753,11.2266,11.3620,-2.6817,11.3600,11.2779,11.3190,13.0911,-3.8773,11.3600,11.3261,11.3431,9.4848,6.5590,0.1000,7.8141,-221688.3000,241013.3079
1308.0000,11.2500,17.7097,22.4000,207973.0000,-207950.6000,9.6424,4.8149,32289.0791,32293.8940,470.9195,240262.0791,17.5851,-240244.4940,11.2493,16.9649,0.0000,29051.2000,-29051.2000,1.5261,0.0000,4591.3224,4591.3224,74.5307,33642.5224,0.0000,-33642.5224,17.3367,11.3227,14.3297,3.8380,259066.0155,17.7097,17.3346,17.5222,39.4939,2.7054,17.2013,16.9658,17.0836,38.7757,4.2315,17.7097,17.5630,17.6364,39.6142,-6.9370,11.2493,11.1469,11.1981,11.2515,-2.7054,11.3227,11.2493,11.2860,12.6391,-4.2315,11.3227,11.2901,11.3064,9.4398,6.9370,0.1000,7.8141,-237001.8000,259066.0155
1309.0000,11.2134,17.6751,0.0000,217640.7000,-217640.7000,10.0873,0.0000,33763.2607,33763.2607,492.6492,251403.9607,0.0000,-251403.9607,11.2141,16.9300,0.0000,31395.6000,-31395.6000,1.6491,0.0000,4959.8095,4959.8095,80.5374,36355.4095,0.0000,-36355.4095,17.3182,11.2803,14.2993,4.0491,273316.9828,17.6751,17.3218,17.4984,38.8063,2.8128,17.1770,16.9586,17.0678,37.8926,4.4618,17.6751,17.5387,17.6069,38.8458,-7.2746,11.2141,11.1182,11.1661,11.0488,-2.8128,11.2803,11.2141,11.2472,12.1726,-4.4618,11.2803,11.2502,11.2653,9.2763,7.2746,0.1000,7.8141,-249036.3000,273316.9828
1310.0000,11.2166,17.6798,0.0000,230612.7000,-230612.7000,10.6862,0.0000,35778.1699,35778.1699,521.8956,266390.8699,0.0000,-266390.8699,11.2199,16.9365,0.0000,38696.2000,-38696.2000,2.0323,0.0000,6113.5547,6113.5547,99.2535,44809.7547,0.0000,-44809.7547,17.3266,11.2853,14.3059,4.3904,296355.3020,17.6798,17.3315,17.5057,38.6058,2.8846,17.1683,16.9708,17.0695,37.4153,4.9169,17.6798,17.5508,17.6153,38.6624,-7.8015,11.2199,11.1182,11.1691,11.2551,-2.8846,11.2853,11.2199,11.2526,12.2907,-4.9169,11.2853,11.2530,11.2692,9.6306,7.8015,0.1000,7.8141,-269308.9000,296355.3020
1311.0000,11.1763,17.6386,0.0000,241786.6000,-241786.6000,11.2042,0.0000,37478.9461,37478.9461,547.1940,279265.5461,0.0000,-279265.5461,11.1788,16.8949,0.0000,36428.3000,-36428.3000,1.9132,0.0000,5752.5094,5752.5094,93.4383,42180.8094,0.0000,-42180.8094,17.3095,11.2348,14.2721,4.5532,307342.7891,17.6386,17.3242,17.4814,38.0387,3.0970,17.1603,16.9695,17.0649,36.9509,5.0102,17.6386,17.5195,17.5791,37.9487,-8.1072,11.1788,11.0927,11.1357,10.9485,-3.0970,11.2348,11.1788,11.2068,11.7361,-5.0102,11.2348,11.2082,11.2215,9.2551,8.1072,0.1000,7.8141,-278214.9000,307342.7891
1312.0000,11.0996,17.5620,0.0000,245469.6000,-245469.6000,11.3720,0.0000,37986.8048,37986.8048,555.3918,283456.4048,0.0000,-283456.4048,11.1001,16.8162,0.0000,29219.3000,-29219.3000,1.5344,0.0000,4609.9318,4609.9318,74.9369,33829.2318,0.0000,-33829.2318,17.2585,11.1496,14.2040,4.5052,304101.9700,17.5620,17.2783,17.4201,37.1161,3.2792,17.1310,16.9389,17.0349,36.2638,4.8136,17.5620,17.4485,17.5053,36.8981,-8.0928,11.1001,11.0303,11.0652,10.2317,-3.2792,11.1496,11.1001,11.1248,10.8319,-4.8136,11.1496,11.1276,11.1386,8.5044,8.0928,0.1000,7.8141,-274688.9000,304101.9700
1313.0000,11.0668,17.5317,0.0000,250876.5000,-250876.5000,11.6171,0.0000,38796.0790,38796.0790,567.3593,289672.5790,0.0000,-289672.5790,11.0671,16.7845,0.0000,27435.4000,-27435.4000,1.4403,0.0000,4326.8529,4326.8529,70.3434,31762.2529,0.0000,-31762.2529,17.2355,11.1210,14.1782,4.5621,307938.7508,17.5317,17.2550,17.3933,36.7389,3.3922,17.1147,16.9240,17.0194,35.8608,4.8326,17.5317,17.4185,17.4751,36.5166,-8.2248,11.0671,10.9955,11.0313,10.0485,-3.3922,11.1210,11.0671,11.0941,10.6621,-4.8326,11.1210,11.0962,11.1086,8.4802,8.2248,0.1000,7.8141,-278311.9000,307938.7508
1314.0000,10.9965,17.4614,0.0000,249303.5000,-249303.5000,11.5419,0.0000,38494.5476,38494.5476,563.6891,287798.0476,0.0000,-287798.0476,10.9956,16.7130,0.0000,20379.9000,-20379.9000,1.0698,0.0000,3211.5065,3211.5065,52.2476,23591.4065,0.0000,-23591.4065,17.1846,11.0435,14.1140,4.4255,298723.5105,17.4614,17.2033,17.3324,35.9571,3.4907,17.0883,16.8909,16.9896,35.3263,4.5605,17.4614,17.3509,17.4062,35.6659,-8.0512,10.9956,10.9352,10.9654,9.4506,-3.4907,11.0435,10.9956,11.0195,9.9243,-4.5605,11.0435,11.0231,11.0333,7.8456,8.0512,0.1000,7.8141,-269683.4000,298723.5105
1315.0000,10.6025,17.0318,358.2000,139764.2000,-139406.0000,6.4877,77.8719,21400.1297,21478.0016,316.8507,161164.3297,280.3281,-160884.0016,16.7695,14.9502,1123.9000,288.9000,835.0000,0.0808,222.2131,49.4730,271.6861,3.9480,338.3730,901.6869,563.3139,16.7627,10.4999,13.6313,2.2928,154763.3272,17.0318,16.7695,16.9006,30.7895,2.1895,16.7695,16.4803,16.6249,30.8150,2.1087,17.0318,16.9012,16.9665,30.4361,-4.2982,10.7285,10.7075,10.7180,6.7222,-2.1895,10.4999,10.5666,10.5333,4.2990,-2.1087,10.4999,10.5490,10.5244,2.0453,4.2982,0.1000,7.8141,-138571.0000,154763.3272
1316.0000,10.6754,17.0816,800.4000,137174.2000,-136373.8000,6.3777,173.7820,21036.0675,21209.8495,311.4750,158210.2675,626.6180,-157583.6495,16.7067,12.7526,2725.4000,0.0000,2725.4000,0.1433,539.3273,0.0000,539.3273,7.0005,0.0000,2186.0727,2186.0727,16.7095,10.7366,13.7230,2.1277,143621.7471,17.0816,16.7067,16.8942,31.5602,2.1737,16.7067,16.3458,16.5262,30.2378,2.0303,17.0816,16.8851,16.9834,31.5249,-4.2040,10.7513,10.6667,10.7090,7.2701,-2.1737,10.7366,10.6100,10.6733,7.1115,-2.0303,10.7366,10.6799,10.7083,5.5164,4.2040,0.1000,7.8141,-133648.4000,143621.7471
1317.0000,10.7442,16.8858,2338.2000,82821.1000,-80482.9000,3.9559,507.0545,12719.4345,13226.4890,193.2019,95540.5345,1831.1455,-93709.3890,16.4497,12.5034,8495.9000,0.0000,8495.9000,0.4473,1687.3266,0.0000,1687.3266,21.8467,0.0000,6808.5734,6808.5734,16.4287,10.7402,13.5844,1.1405,76980.4701,16.8858,16.4497,16.6677,29.2208,1.4678,16.4497,15.9402,16.1949,26.6795,1.0204,16.8858,16.6290,16.7574,29.1670,-2.4882,11.1578,10.8544,11.0061,11.2288,-1.4678,10.7402,10.5679,10.6540,7.1695,-1.0204,10.7402,10.6792,10.7097,5.8316,2.4882,0.1000,7.8141,-71987.0000,76980.4701
1318.0000,10.9405,16.9127,3432.1000,79039.0000,-75606.9000,3.8437,741.7184,12189.6063,12931.3247,187.7177,91228.6063,2690.3816,-88538.2247,16.4009,12.4730,12229.9000,0.0000,12229.9000,0.6468,2430.5927,0.0000,2430.5927,31.5900,0.0000,9799.3073,9799.3073,16.3506,10.9840,13.6673,0.9803,66171.1094,16.9127,16.4009,16.6568,29.7673,1.4968,16.4009,15.7010,16.0509,25.8251,0.8500,16.9127,16.5859,16.7493,29.7412,-2.3468,11.4178,11.0914,11.2546,13.8729,-1.4968,10.9840,10.6148,10.7994,9.1957,-0.8500,10.9840,10.8442,10.9141,8.5645,2.3468,0.1000,7.8141,-63377.0000,66171.1094
1319.0000,11.4029,15.0886,5524.5000,64322.8000,-58798.3000,3.2828,1184.3389,10019.8104,11204.1494,160.3248,74342.6104,4340.1611,-70002.4494,15.2816,11.3725,36817.6000,0.0000,36817.6000,1.9489,7436.6892,0.0000,7436.6892,95.1818,0.0000,29380.9108,29380.9108,15.2776,12.0401,13.6589,0.5504,37152.1032,15.0886,15.2816,15.1851,12.3911,2.2910,15.2816,15.2171,15.2494,16.8901,0.3421,15.0886,15.2855,15.1871,11.2650,-2.6331,11.2224,11.1053,11.1639,12.1621,-2.2910,12.0401,10.3674,11.2038,13.9805,-0.3421,12.0401,11.6618,11.8509,19.6758,2.6331,0.1000,7.8141,-21980.7000,37152.1032
1320.0000,11.4509,14.8975,6985.4000,56999.6000,-50014.2000,3.0290,1496.2809,8888.3695,10384.6505,147.9323,65887.9695,5489.1191,-60398.8505,14.8189,10.9935,47724.4000,0.0000,47724.4000,2.5767,9706.5009,0.0000,9706.5009,125.8431,0.0000,38017.8991,38017.8991,14.8435,12.5290,13.6862,0.2601,17557.7724,14.8975,14.8381,14.8678,11.7892,2.3734,14.8435,14.5957,14.7196,12.5424,-0.2033,14.8975,14.8435,14.8705,10.8547,-2.1701,10.9935,10.9322,10.9629,9.6310,-2.3734,10.9935,10.7243,10.8589,9.0108,0.2033,12.3599,12.0182,12.1890,21.8361,2.1701,0.1000,7.8141,-2289.8000,17557.7724
1321.0000,11.3248,14.4550,9091.3000,51404.4000,-42313.1000,2.8856,1951.6280,7993.8420,9945.4700,140.9296,59398.2420,7139.6720,-52258.5700,14.4195,10.6315,51472.6000,0.0000,51472.6000,2.8022,10532.4035,0.0000,10532.4035,136.8548,0.0000,40940.1965,40940.1965,14.4562,13.0237,13.7399,0.1249,8432.9159,14.4550,14.4474,14.4512,9.0368,2.3769,14.4562,14.2638,14.3600,10.3521,-0.4253,14.4550,14.4562,14.4556,8.2120,-1.9516,10.6315,10.6377,10.6346,5.9975,-2.3769,10.6315,10.5683,10.5999,6.2192,0.4253,12.4886,12.1616,12.3251,21.8891,1.9516,0.1000,7.8141,9159.5000,8432.9159
1322.0000,12.0611,16.2089,11616.3000,46627.0000,-35010.7000,2.8028,2462.2591,7369.6458,9831.9049,136.8848,53996.6458,9154.0409,-44842.6049,15.2429,12.7276,61647.8000,0.0000,61647.8000,3.3804,12459.2112,0.0000,12459.2112,165.0922,0.0000,49188.5888,49188.5888,12.0471,15.3205,13.6838,-0.4242,-28631.9079,16.2089,15.6322,15.9205,28.9735,2.6245,15.1730,14.8253,14.9991,20.0222,-2.4461,16.2089,13.2980,14.7534,14.0651,-0.1784,12.7276,12.0971,12.4124,28.2612,-2.6245,12.7276,12.0471,12.3873,28.4469,2.4461,12.0471,11.5314,11.7892,14.2687,0.1784,0.1000,7.8141,26637.1000,-28631.9079
1323.0000,12.3702,16.0176,13684.8000,42199.1000,-28514.3000,2.7094,2885.4881,6716.2774,9601.7655,132.3229,48915.3774,10799.3119,-38116.0655,15.3137,12.7604,62328.4000,0.0000,62328.4000,3.3675,12583.5889,0.0000,12583.5889,164.4654,0.0000,49744.8111,49744.8111,12.4262,15.1313,13.7788,-0.3620,-24434.5823,16.0176,15.7545,15.8861,26.9348,2.5869,15.0427,14.8508,14.9468,19.2880,-2.4644,16.0176,13.3489,14.6832,14.0131,-0.1225,12.7604,12.4476,12.6040,27.3796,-2.5869,12.7604,12.4262,12.5933,27.6416,2.4644,12.4262,10.7369,11.5816,12.1372,0.1225,0.1000,7.8141,33814.1000,-24434.5823
1324.0000,12.4227,15.5790,15715.6000,38462.5000,-22746.9000,2.6439,3310.7408,6128.8429,9439.5837,129.1259,44591.3429,12404.8592,-32186.4837,15.1963,12.6410,69383.3000,0.0000,69383.3000,3.7440,14032.2699,0.0000,14032.2699,182.8504,0.0000,55351.0301,55351.0301,12.3539,15.2453,13.7996,-0.4910,-33144.7415,15.5012,15.3853,15.4433,21.1702,2.7533,15.2453,15.0146,15.1299,21.8156,-2.8627,15.2453,13.6216,14.4335,11.8471,0.1094,12.6410,12.4227,12.5319,24.6186,-2.7533,12.6410,12.4259,12.5335,24.9422,2.8627,12.4227,10.4691,11.4459,10.9545,-0.1094,0.1000,7.8141,46636.4000,-33144.7415
1325.0000,12.3349,15.1544,17134.5000,36193.3000,-19058.8000,2.6143,3615.0340,5755.8257,9370.8596,127.6764,41949.1257,13519.4660,-28429.6596,15.0810,12.5321,67460.3000,0.0000,67460.3000,3.6478,13666.7792,0.0000,13666.7792,178.1549,0.0000,53793.5208,53793.5208,12.2792,15.4041,13.8416,-0.5102,-34440.8730,15.0926,15.0037,15.0481,17.1578,2.6953,15.4041,15.1561,15.2801,23.5533,-2.7764,15.4041,13.1009,14.2525,10.8235,0.0811,12.5321,12.3349,12.4335,22.4655,-2.6953,12.5321,12.3383,12.4352,22.7133,2.7764,12.3349,10.2525,11.2937,9.5586,-0.0811,0.1000,7.8141,48401.5000,-34440.8730
1326.0000,12.2194,14.5363,19247.7000,33002.2000,-13754.5000,2.5803,4068.8550,5234.7174,9303.5724,126.0153,38236.9174,15178.8450,-23058.0724,14.9172,12.3751,76459.4000,0.0000,76459.4000,4.1430,15527.8761,0.0000,15527.8761,202.3371,0.0000,60931.5239,60931.5239,12.1020,15.5619,13.8319,-0.7185,-48499.3954,14.4407,14.4493,14.4450,11.0861,2.9316,15.5619,15.3350,15.4485,25.3632,-3.2829,15.5619,13.7379,14.6499,16.7653,0.3513,12.3751,12.2194,12.2973,20.3313,-2.9316,12.3751,12.2332,12.3042,20.5927,3.2829,12.2194,10.8754,11.5474,13.1365,-0.3513,0.1000,7.8141,62704.9000,-48499.3954
1327.0000,11.7518,13.4440,19621.9000,36901.7000,-17279.8000,2.7836,4181.2753,5792.5514,9973.8268,135.9478,42694.2514,15440.6247,-27253.6268,13.7475,9.9626,43698.5000,0.0000,43698.5000,2.3748,9034.9168,0.0000,9034.9168,115.9804,0.0000,34663.5832,34663.5832,13.6803,14.3510,14.0156,-0.0690,-4658.2512,13.4440,13.6347,13.5393,2.0626,2.1834,13.6803,15.0350,14.3577,11.8259,-0.1914,13.4440,13.6803,13.5621,3.6111,-1.9920,9.9626,10.5083,10.2354,-4.6975,-2.1834,9.9626,12.2986,11.1306,6.2384,0.1914,14.1538,13.1148,13.6343,38.0757,1.9920,0.1000,7.8141,26418.7000,-4658.2512
1328.0000,11.9380,16.5721,11596.5000,62664.4000,-51067.9000,3.5475,2463.2428,9877.2884,12340.5312,173.2559,72541.6884,9133.2572,-63408.4312,15.2869,11.5585,25106.3000,0.0000,25106.3000,1.3936,5070.7601,0.0000,5070.7601,68.0603,0.0000,20035.5399,20035.5399,15.2086,12.9473,14.0780,0.2783,18786.4643,16.5721,15.2869,15.9295,33.8209,1.6470,15.2869,13.5937,14.4403,14.8979,0.2535,16.5721,15.4240,15.9980,35.4204,-1.9005,11.3749,10.9247,11.1498,10.3067,-1.6470,12.9473,10.3655,11.6564,14.7194,-0.2535,12.9473,12.8161,12.8817,24.6766,1.9005,0.1000,7.8141,-25961.6000,18786.4643
1329.0000,11.9407,17.0389,9787.5000,75063.8000,-65276.3000,4.0271,2078.8892,11832.4402,13911.3294,196.6790,86896.2402,7708.6108,-79187.6294,16.1682,12.3231,11846.2000,0.0000,11846.2000,0.6395,2362.1352,0.0000,2362.1352,31.2340,0.0000,9484.0648,9484.0648,16.0017,12.2968,14.1493,0.7171,48407.0789,17.0389,16.1682,16.6035,38.7510,1.5556,16.1682,14.7824,15.4753,28.2515,0.9160,17.0389,16.4535,16.7462,40.8304,-2.4716,11.9049,11.4510,11.6779,16.6685,-1.5556,12.2968,11.6129,11.9549,18.1912,-0.9160,12.2968,12.2490,12.2729,16.7410,2.4716,0.1000,7.8141,-53430.1000,48407.0789
1330.0000,11.7366,17.4505,6434.7000,97552.0000,-91117.3000,4.8913,1371.5437,15307.8308,16679.3746,238.8825,112859.8308,5063.1563,-107796.6746,16.7006,12.7879,8047.8000,0.0000,8047.8000,0.4277,1592.7087,0.0000,1592.7087,20.8905,0.0000,6455.0913,6455.0913,16.6219,11.8168,14.2194,1.2255,82723.2324,17.4505,16.7006,17.0755,41.8350,1.7730,16.7006,15.7284,16.2145,35.6575,1.3453,17.4505,17.0074,17.2289,43.6340,-3.1183,11.9041,11.6311,11.7676,16.8736,-1.7730,11.8168,11.6230,11.7199,14.7559,-1.3453,11.8168,11.7966,11.8067,11.7660,3.1183,0.1000,7.8141,-83069.5000,82723.2324
1331.0000,11.5827,17.4164,5920.4000,108183.6000,-102263.2000,5.3531,1265.2724,16918.6630,18183.9355,261.4353,125102.2630,4655.1276,-120447.1355,16.8565,12.9051,7876.5000,0.0000,7876.5000,0.4148,1555.4282,0.0000,1555.4282,20.2561,0.0000,6321.0718,6321.0718,16.8020,11.6251,14.2135,1.4608,98604.5675,17.4164,16.8565,17.1364,40.3000,1.9226,16.8565,16.1265,16.4915,36.9091,1.5079,17.4164,17.0988,17.2576,41.4366,-3.4305,11.7754,11.5914,11.6834,15.3261,-1.9226,11.6251,11.4647,11.5449,12.8317,-1.5079,11.6251,11.5778,11.6014,10.3675,3.4305,0.1000,7.8141,-94386.7000,98604.5675
1332.0000,11.4491,17.4527,4493.0000,114793.4000,-110300.4000,5.5779,962.4357,17899.8849,18862.3206,272.4179,132693.2849,3530.5643,-129162.7206,16.9102,12.9474,3933.5000,0.0000,3933.5000,0.2066,776.1981,0.0000,776.1981,10.0884,0.0000,3157.3019,3157.3019,16.8892,11.5188,14.2040,1.6483,111261.5665,17.4527,16.9102,17.1815,39.4490,1.9282,16.9102,16.3190,16.6146,36.7958,1.7216,17.4527,17.1582,17.3055,40.4987,-3.6498,11.5376,11.4210,11.4793,12.7533,-1.9282,11.5188,11.3684,11.4436,12.0111,-1.7216,11.5188,11.4640,11.4914,9.9178,3.6498,0.1000,7.8141,-106366.9000,111261.5665
1333.0000,11.3512,17.4383,3730.2000,117238.9000,-113508.7000,5.6457,800.3955,18242.1598,19042.5553,275.7288,135481.0598,2929.8045,-132551.2553,16.9225,12.9558,2821.5000,0.0000,2821.5000,0.1480,556.6724,0.0000,556.6724,7.2297,0.0000,2264.8276,2264.8276,16.9118,11.4348,14.1733,1.7206,116138.3119,17.4383,16.9225,17.1804,38.4457,1.9313,16.9225,16.3859,16.6542,36.1124,1.7832,17.4383,17.1642,17.3013,39.3463,-3.7145,11.4195,11.2963,11.3579,11.6058,-1.9313,11.4348,11.2919,11.3634,11.4287,-1.7832,11.4348,11.3797,11.4072,9.5745,3.7145,0.1000,7.8141,-110687.2000,116138.3119
1334.0000,11.2760,17.4434,2966.2000,119262.6000,-116296.4000,5.6946,637.2931,18526.7365,19164.0296,278.1153,137789.3365,2328.9069,-135460.4296,16.9324,12.9647,1716.1000,0.0000,1716.1000,0.0900,338.5343,0.0000,338.5343,4.3963,0.0000,1377.5657,1377.5657,16.9292,11.3722,14.1507,1.7796,120124.7162,17.4434,16.9324,17.1879,37.8540,1.9282,16.9324,16.4237,16.6780,35.5894,1.8382,17.4434,17.1759,17.3097,38.6834,-3.7664,11.3141,11.1972,11.2557,10.7444,-1.9282,11.3722,11.2333,11.3028,11.0612,-1.8382,11.3722,11.3164,11.3443,9.3689,3.7664,0.1000,7.8141,-114580.3000,120124.7162
