Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1335.0000,11.2376,17.4527,2516.0000,120612.6000,-118096.6000,5.7300,540.9281,18720.8164,19261.7445,279.8454,139333.4164,1975.0719,-137358.3445,16.9599,12.9912,4867.8000,0.0000,4867.8000,0.2553,959.9032,0.0000,959.9032,12.4682,0.0000,3907.8968,3907.8968,16.9460,11.2946,14.1203,1.7679,119334.5125,17.4527,16.9599,17.2063,37.5509,1.9951,16.9599,16.4304,16.6951,35.1911,1.7398,17.4527,17.1861,17.3194,38.2057,-3.7349,11.3950,11.2272,11.3111,11.8061,-1.9951,11.2946,11.1608,11.2277,10.4817,-1.7398,11.2946,11.2432,11.2689,8.9206,3.7349,0.1000,7.8141,-113228.8000,119334.5125
1336.0000,11.1919,17.2673,2987.0000,89946.6000,-86959.6000,4.3336,642.7019,13947.1783,14589.8802,211.6474,103893.7783,2344.2981,-101549.4802,16.7515,12.7836,5898.4000,0.0000,5898.4000,0.3092,1166.5012,0.0000,1166.5012,15.1007,0.0000,4731.8988,4731.8988,16.7303,11.2520,13.9911,1.2598,85035.8925,17.2673,16.7515,17.0094,34.7300,1.5476,16.7515,16.1790,16.4652,31.9426,1.2384,17.2673,16.9754,17.1213,35.3312,-2.7860,11.4124,11.2123,11.3123,11.9232,-1.5476,11.2520,11.0701,11.1610,10.0230,-1.2384,11.2520,11.1805,11.2163,8.7319,2.7860,0.1000,7.8141,-81061.2000,85035.8925
1337.0000,11.2240,17.3363,2814.3000,93466.6000,-90652.3000,4.4862,605.2040,14503.0970,15108.3010,219.0965,107969.6970,2209.0960,-105760.6010,16.7599,12.8064,7146.5000,0.0000,7146.5000,0.3760,1413.1656,0.0000,1413.1656,18.3625,0.0000,5733.3344,5733.3344,16.7328,11.3006,14.0167,1.2758,86116.5755,17.3363,16.7599,17.0481,35.2513,1.6207,16.7599,16.1119,16.4359,31.6978,1.2447,17.3363,17.0025,17.1694,35.9283,-2.8654,11.4719,11.2539,11.3629,12.6160,-1.6207,11.3006,11.0689,11.1847,10.6502,-1.2447,11.3006,11.2071,11.2538,9.5761,2.8654,0.1000,7.8141,-83505.8000,86116.5755
1338.0000,11.2919,17.3429,3248.7000,91287.4000,-88038.7000,4.4099,697.7968,14185.8349,14883.6317,215.3737,105473.2349,2550.9032,-102922.3317,16.7991,12.8444,13569.3000,0.0000,13569.3000,0.7138,2681.7622,0.0000,2681.7622,34.8603,0.0000,10887.5378,10887.5378,16.7313,11.2675,13.9994,1.1540,77892.4574,17.3429,16.7991,17.0710,35.3624,1.7079,16.7991,16.0019,16.4005,31.2739,0.9941,17.3429,16.9996,17.1713,35.7335,-2.7020,11.7824,11.4646,11.6235,15.7213,-1.7079,11.2675,11.0198,11.1437,10.3160,-0.9941,11.2675,11.1827,11.2251,9.4111,2.7020,0.1000,7.8141,-74469.4000,77892.4574
1339.0000,11.5750,17.3408,4967.8000,79806.0000,-74838.2000,3.9740,1061.8293,12478.6274,13540.4567,194.0857,92284.6274,3905.9707,-88378.6567,16.7578,12.8010,41069.4000,0.0000,41069.4000,2.1589,8121.4052,0.0000,8121.4052,105.4376,0.0000,32947.9948,32947.9948,16.8879,10.9083,13.8981,0.6202,41862.3611,17.3408,16.8790,17.1099,35.6340,2.0443,16.8879,14.5946,15.7412,23.3279,-0.1146,17.3408,16.8879,17.1143,34.8524,-1.9297,12.8010,12.2428,12.5219,26.0333,-2.0443,12.8010,9.6880,11.2445,11.7409,0.1146,10.8359,10.8675,10.8517,5.1174,1.9297,0.1000,7.8141,-33768.8000,41862.3611
1340.0000,11.7763,15.5202,5889.2000,76983.3000,-71094.1000,3.8984,1254.4137,12090.8204,13345.2341,190.3915,89074.1204,4634.7863,-84439.3341,15.6419,11.7031,54664.9000,0.0000,54664.9000,2.8757,10983.3407,0.0000,10983.3407,140.4425,0.0000,43681.5593,43681.5593,15.6330,12.2372,13.9351,0.5767,38924.5152,15.5202,15.6419,15.5810,16.9423,2.9078,15.6419,14.4010,15.0214,15.9378,0.0321,15.5202,15.6464,15.5833,16.3186,-2.9398,11.6812,11.7046,11.6929,13.9540,-2.9078,12.2372,9.7183,10.9778,8.4553,-0.0321,12.2372,11.8473,12.0422,20.3979,2.9398,0.1000,7.8141,-16429.2000,38924.5152
1341.0000,12.3210,16.2275,11314.2000,39804.8000,-28490.6000,2.4693,2387.6304,6328.1826,8715.8130,120.5957,46132.9826,8926.5696,-37206.4130,15.4427,12.8700,57248.3000,0.0000,57248.3000,3.0712,11536.0054,0.0000,11536.0054,149.9927,0.0000,45712.2946,45712.2946,12.1917,15.3225,13.7571,-0.3824,-25811.6557,16.2275,15.8481,16.0378,25.3774,2.3587,15.2701,15.0173,15.1437,19.4730,-2.2481,16.2275,14.2578,15.2426,15.2170,-0.1106,12.8700,12.3808,12.6254,25.8411,-2.3587,12.8700,12.1917,12.5308,27.7418,2.2481,12.1917,11.0456,11.6186,13.3647,0.1106,0.1000,7.8141,28757.7000,-25811.6557
1342.0000,12.4877,15.6771,14365.5000,35683.7000,-21318.2000,2.4416,3022.9967,5694.4188,8717.4155,119.2425,41378.1188,11342.5033,-30035.6155,15.2789,12.7169,67915.5000,0.0000,67915.5000,3.6564,13718.6165,0.0000,13718.6165,178.5716,0.0000,54196.8835,54196.8835,12.3582,15.2771,13.8176,-0.5075,-34257.7985,15.5879,15.4913,15.5396,19.8107,2.6420,15.2771,15.0815,15.1793,20.7238,-2.8425,15.2771,14.5016,14.8893,13.0650,0.2005,12.7169,12.4877,12.6023,23.8236,-2.6420,12.7169,12.4715,12.5942,25.6392,2.8425,12.4877,10.7522,11.6200,13.3922,-0.2005,0.1000,7.8141,46597.3000,-34257.7985
1343.0000,12.2400,14.3611,18055.2000,28586.8000,-10531.6000,2.3081,3815.4337,4536.4526,8351.8863,112.7238,33123.2526,14239.7663,-18883.4863,14.9250,12.3738,68427.0000,0.0000,68427.0000,3.6947,13894.9875,0.0000,13894.9875,180.4418,0.0000,54532.0125,54532.0125,12.1277,15.5734,13.8506,-0.6367,-42979.3515,14.3482,14.4937,14.4210,7.6970,2.6167,15.5734,15.3107,15.4421,24.3863,-2.9253,15.5734,14.2519,14.9127,15.2628,0.3086,12.3738,12.2400,12.3069,19.4171,-2.6167,12.3738,12.2412,12.3075,20.6952,2.9253,12.2400,11.0516,11.6458,13.6285,-0.3086,0.1000,7.8141,57895.4000,-42979.3515
1344.0000,10.9773,12.2687,22036.4000,25190.4000,-3154.0000,2.3680,4759.2686,3888.0021,8647.2707,115.6497,29078.4021,17277.1314,-11801.2707,14.4143,10.6191,80599.3000,0.0000,80599.3000,4.3795,16493.6691,0.0000,16493.6691,213.8893,0.0000,64105.6309,64105.6309,10.9631,16.8260,13.8945,-0.6739,-45487.6264,12.2687,12.8358,12.5522,-11.8105,2.2492,16.7570,16.0808,16.4189,36.0152,-2.1304,12.2687,15.5877,13.9282,4.4865,-0.1188,10.6191,10.9565,10.7878,1.1235,-2.2492,10.6191,10.9631,10.7911,2.0808,2.1304,10.9631,11.3698,11.1664,7.7270,0.1188,0.1000,7.8141,77445.3000,-45487.6264
1345.0000,14.9802,15.3126,26963.8000,21175.4000,5788.4000,2.4777,5446.8502,3583.2653,9030.1155,121.0050,24758.6653,21516.9498,-3241.7155,15.0608,11.2909,79089.5000,0.0000,79089.5000,4.3372,16027.5657,0.0000,16027.5657,211.8209,0.0000,63061.9343,63061.9343,12.2581,15.3766,13.8174,-1.2144,-81969.3864,14.9802,13.1903,14.0852,12.1177,0.6198,15.3766,15.3727,15.3747,21.4609,-3.7173,15.3766,14.9802,15.1784,22.3516,3.0975,11.2909,10.7847,11.0378,7.1013,-0.6198,11.2909,11.1601,11.2255,10.0655,3.7173,14.4065,13.5759,13.9912,42.7134,-3.0975,0.1000,7.8141,84877.9000,-81969.3864
1346.0000,15.2189,14.8964,30185.9000,18046.5000,12139.4000,2.4069,6074.7713,3071.6319,9146.4032,117.5494,21118.1319,24111.1287,2992.9968,15.1028,11.2884,87096.3000,0.0000,87096.3000,4.7211,17639.1081,0.0000,17639.1081,230.5692,0.0000,69457.1919,69457.1919,12.3134,15.4317,13.8726,-1.2701,-85731.1909,15.2189,14.1637,14.6913,19.2665,0.7714,15.4317,15.2862,15.3590,22.4868,-3.9497,15.4317,15.2189,15.3253,23.1553,3.1783,11.2884,10.9389,11.1136,8.8794,-0.7714,11.2884,11.2146,11.2515,10.7223,3.9497,13.9359,13.6789,13.8074,35.1856,-3.1783,0.1000,7.8141,99235.7000,-85731.1909
1347.0000,15.3421,14.3554,33837.0000,15134.5000,18702.5000,2.4496,6796.3572,2583.7792,9380.1365,119.6328,17718.2792,27040.6428,9322.3635,15.2367,11.4175,85566.1000,0.0000,85566.1000,4.6346,17294.7557,0.0000,17294.7557,226.3482,0.0000,68271.3443,68271.3443,12.2516,15.5602,13.9059,-1.3393,-90402.2565,15.3421,14.4503,14.8962,20.9526,0.7284,15.5602,15.3834,15.4718,24.3807,-3.9063,15.5602,15.3421,15.4511,24.2140,3.1779,11.4175,10.9861,11.2018,10.3571,-0.7284,11.4175,11.3199,11.3687,12.3658,3.9063,13.5832,13.3969,13.4900,29.1782,-3.1779,0.1000,7.8141,104268.6000,-90402.2565
1348.0000,15.4562,13.8746,37095.7000,12395.4000,24700.3000,2.4821,7437.5793,2122.0964,9559.6757,121.2194,14517.4964,29658.1207,15140.6243,15.3576,11.5275,94933.7000,0.0000,94933.7000,5.1297,19153.8950,0.0000,19153.8950,250.5283,0.0000,75779.8050,75779.8050,12.1374,15.6673,13.9023,-1.5353,-103632.3691,15.4562,14.6897,15.0729,22.5558,0.8826,15.6673,15.4964,15.5818,25.7868,-4.2472,15.6673,15.4562,15.5617,25.1799,3.3646,11.5275,11.1093,11.3184,11.9035,-0.8826,11.5275,11.4308,11.4792,13.6365,4.2472,13.1493,13.0294,13.0893,23.5793,-3.3646,0.1000,7.8141,119634.0000,-103632.3691
1349.0000,15.5392,13.7156,38451.5000,11275.4000,27176.1000,2.4942,7699.4252,1934.3004,9633.7256,121.8107,13209.7004,30752.0748,17542.3744,15.4401,11.6006,88511.0000,0.0000,88511.0000,4.7724,17836.3741,0.0000,17836.3741,233.0763,0.0000,70674.6259,70674.6259,12.1449,15.7594,13.9522,-1.5008,-101306.1062,15.5392,14.7225,15.1308,22.7626,0.7594,15.7594,15.5759,15.6677,26.6961,-4.0130,15.7594,15.5392,15.6493,25.8888,3.2536,11.6006,11.1401,11.3704,12.4468,-0.7594,11.6006,11.4992,11.5499,14.2804,4.0130,13.1145,12.9413,13.0279,22.9629,-3.2536,0.1000,7.8141,115687.1000,-101306.1062
1350.0000,15.6006,13.4222,41715.3000,9895.3000,31820.0000,2.5915,8344.9608,1700.1187,10045.0794,126.5670,11595.4187,33370.3392,21774.9206,15.5037,11.6576,96614.0000,0.0000,96614.0000,5.2017,19451.0849,0.0000,19451.0849,254.0409,0.0000,77162.9151,77162.9151,12.0897,15.8050,13.9474,-1.6545,-111675.6804,15.6006,14.8437,15.2222,23.5742,0.8700,15.8050,15.6362,15.7206,27.1375,-4.3316,15.8050,15.6006,15.7028,26.2147,3.4616,11.6576,11.2227,11.4401,13.1994,-0.8700,11.6576,11.5620,11.6098,14.7775,4.3316,12.8694,12.7501,12.8097,20.2866,-3.4616,0.1000,7.8141,128434.0000,-111675.6804
1351.0000,15.5077,13.9891,49437.1000,17118.3000,32318.8000,3.3257,9904.0106,2934.3794,12838.3900,162.4201,20052.6794,39533.0894,19480.4100,15.4244,11.5751,93035.7000,0.0000,93035.7000,5.0034,18752.4981,0.0000,18752.4981,244.3556,0.0000,74283.2019,74283.2019,12.3428,15.6550,13.9989,-1.5763,-106402.6850,15.5077,14.6452,15.0765,21.5202,0.5592,15.6550,15.5224,15.5887,25.3575,-4.4441,15.6550,15.5077,15.5814,24.4927,3.8849,11.5751,11.1132,11.3441,11.8842,-0.5592,11.5751,11.5035,11.5393,13.6920,4.4441,13.5751,13.3031,13.4391,28.1673,-3.8849,0.1000,7.8141,125354.5000,-106402.6850
1352.0000,15.3539,15.0828,39459.2000,24117.2000,15342.0000,3.1556,7924.1473,4118.5035,12042.6508,154.1127,28235.7035,31535.0527,3299.3492,15.2723,11.4306,81716.4000,0.0000,81716.4000,4.4008,16507.9528,0.0000,16507.9528,214.9284,0.0000,65208.4472,65208.4472,12.7010,15.4961,14.0986,-1.2069,-81463.7304,15.3539,14.3994,14.8766,19.2800,0.4151,15.4961,15.3632,15.4297,23.6140,-3.9857,15.4961,15.3539,15.4250,22.7238,3.5706,11.4306,10.9691,11.1999,10.2754,-0.4151,11.4306,11.3704,11.4005,12.0311,3.9857,14.6046,14.1863,14.3954,38.4701,-3.5706,0.1000,7.8141,97058.4000,-81463.7304
1353.0000,11.8344,12.5202,31426.3000,32181.0000,-754.7000,3.1343,6687.2053,5060.7783,11747.9836,153.0725,37241.7783,24739.0947,-12502.6836,13.2361,9.4340,54183.9000,0.0000,54183.9000,2.9260,11293.4260,0.0000,11293.4260,142.8996,0.0000,42890.4740,42890.4740,13.2259,15.3844,14.3052,-0.2190,-14781.2670,12.5202,13.0093,12.7647,-5.7079,2.5425,13.2259,14.7398,13.9829,6.5548,-0.3835,12.5202,13.2259,12.8730,-7.7062,-2.1589,9.4340,9.8373,9.6356,-8.2429,-2.5425,9.4340,11.0812,10.2576,-1.4964,0.3835,14.6200,14.1863,14.4032,35.9581,2.1589,0.1000,7.8141,53429.2000,-14781.2670
1354.0000,12.1408,13.6242,24899.5000,41225.7000,-16326.2000,3.2770,5270.6656,6527.5828,11798.2484,160.0416,47753.2828,19628.8344,-28124.4484,13.3844,9.7193,42953.3000,0.0000,42953.3000,2.4067,8931.6491,0.0000,8931.6491,117.5389,0.0000,34021.6509,34021.6509,13.4359,15.0360,14.2359,-0.2294,-15482.9458,13.6242,13.3844,13.5043,7.7782,2.4407,13.3844,13.9318,13.6581,5.7792,0.0340,13.6242,13.4291,13.5267,5.5519,-2.4747,9.6695,9.7040,9.6867,-4.2634,-2.4407,15.0360,6.1477,10.5919,4.9753,-0.0340,15.0360,14.5442,14.7901,39.1982,2.4747,0.1000,7.8141,26627.1000,-15482.9458
1355.0000,12.3364,14.0774,22214.9000,43025.2000,-20810.3000,3.2105,4686.7816,6842.5255,11529.3071,156.7967,49867.7255,17528.1184,-32339.6071,13.8138,10.1322,33849.7000,0.0000,33849.7000,1.8914,6991.3850,0.0000,6991.3850,92.3751,0.0000,26858.3150,26858.3150,13.8066,14.6359,14.2213,-0.1386,-9353.6932,14.0774,13.8138,13.9456,13.8991,2.2357,13.8138,13.3701,13.5920,7.2156,0.3443,14.0774,13.8649,13.9711,12.2582,-2.5800,10.1155,10.0073,10.0614,1.8350,-2.2357,14.6359,10.0237,12.3298,26.4753,-0.3443,14.6359,14.3546,14.4953,33.8888,2.5800,0.1000,7.8141,13039.4000,-9353.6932
1356.0000,12.3089,14.3621,18822.3000,44546.7000,-25724.4000,3.0959,3972.8830,7080.1075,11052.9904,151.2008,51626.8075,14849.4170,-36777.3904,14.0930,10.3781,35036.6000,0.0000,35036.6000,1.9424,7205.2662,0.0000,7205.2662,94.8653,0.0000,27831.3338,27831.3338,14.0424,14.3791,14.2107,-0.0520,-3508.1903,14.3621,14.0930,14.2276,17.1495,2.1954,14.0930,13.1336,13.6133,8.9366,0.2530,14.3621,14.1363,14.2492,15.7621,-2.4485,10.4411,10.2994,10.3703,5.8242,-2.1954,14.3791,10.9248,12.6519,27.2647,-0.2530,14.3791,14.1107,14.2449,30.3557,2.4485,0.1000,7.8141,9312.2000,-3508.1903
1357.0000,12.4053,14.7420,16084.8000,46262.6000,-30177.8000,3.0282,3389.5180,7368.8563,10758.3743,147.8904,53631.4563,12695.2820,-40936.1743,14.3993,10.8173,31328.0000,548.8000,30779.2000,1.7572,6412.3595,90.4589,6502.8184,85.8167,639.2589,24915.6405,24276.3816,14.3027,14.1024,14.2025,0.0319,2150.9490,14.7420,14.3993,14.5706,20.8849,2.0998,14.3993,13.1996,13.7994,12.1309,0.3426,14.7420,14.4574,14.5997,19.7925,-2.4424,10.9532,10.7032,10.8282,11.0865,-2.0998,14.1024,11.6501,12.8763,27.9195,-0.3426,14.1024,13.8687,13.9856,27.2068,2.4424,0.1000,7.8141,601.4000,2150.9490
1358.0000,12.5307,15.2298,12891.9000,48859.5000,-35967.6000,2.9767,2710.9255,7804.6409,10515.5664,145.3777,56664.1409,10180.9745,-46483.1664,14.7852,11.4350,26286.1000,1244.5000,25041.6000,1.5080,5348.9557,206.3360,5555.2916,73.6504,1450.8360,20937.1443,19486.3084,14.6539,13.7543,14.2041,0.1520,10259.1382,15.2298,14.7852,15.0075,25.4040,1.9910,14.7852,13.5134,14.1493,16.6932,0.4830,15.2298,14.8765,15.0532,24.6425,-2.4740,11.6164,11.2344,11.4254,17.3868,-1.9910,13.7543,12.1828,12.9686,27.4290,-0.4830,13.7543,13.5740,13.6642,23.6373,2.4740,0.1000,7.8141,-10926.0000,10259.1382
1359.0000,12.3154,16.7649,10749.2000,51550.0000,-40800.8000,2.9871,2268.6151,8194.4014,10463.0165,145.8868,59744.4014,8480.5849,-51263.8165,15.5878,12.1088,19342.9000,699.1000,18643.8000,1.0909,3889.4719,117.3837,4006.8556,53.2778,816.4837,15453.4281,14636.9444,15.4087,12.9975,14.2031,0.2613,17634.6496,16.7649,15.5878,16.1763,38.3295,1.3593,15.5878,13.2193,14.4035,19.4360,0.2684,16.7649,15.7697,16.2673,38.1835,-1.6278,12.0809,11.5429,11.8119,20.4764,-1.3593,12.9975,11.9675,12.4825,20.3904,-0.2684,12.9975,12.9606,12.9791,16.0284,1.6278,0.1000,7.8141,-22157.0000,17634.6496
1360.0000,12.1536,16.6501,10451.6000,51660.2000,-41208.6000,2.9754,2211.8879,8182.0983,10393.9862,145.3132,59842.2983,8239.7121,-51602.5862,15.9097,12.0477,20332.1000,0.0000,20332.1000,1.0918,4069.3058,0.0000,4069.3058,53.3220,0.0000,16262.7942,16262.7942,15.6668,12.7210,14.1939,0.3171,21400.8850,16.6501,15.9097,16.2799,36.6458,1.3557,15.9097,13.3452,14.6274,21.6256,0.2639,16.6501,16.0451,16.3476,36.1909,-1.6197,11.9691,11.6184,11.7938,18.7028,-1.3557,12.7210,11.6439,12.1824,16.9688,-0.2639,12.7210,12.6016,12.6613,13.8178,1.6197,0.1000,7.8141,-20876.5000,21400.8850
1361.0000,12.3073,15.0560,11716.3000,46323.4000,-34607.1000,2.7946,2473.0637,7362.2263,9835.2900,136.4848,53685.6263,9243.2363,-44442.3900,15.1060,11.2333,23706.0000,0.0000,23706.0000,1.2657,4800.8096,0.0000,4800.8096,61.8171,0.0000,18905.1904,18905.1904,14.9333,13.3944,14.1639,0.2573,17369.4309,15.0560,15.1060,15.0810,20.4809,1.8192,15.1060,14.1334,14.6197,20.9176,0.5535,15.0560,15.1200,15.0880,19.3505,-2.3727,11.4322,11.3592,11.3957,13.0858,-1.8192,13.3944,11.8871,12.6407,23.0072,-0.5535,13.3944,13.0342,13.2143,21.8988,2.3727,0.1000,7.8141,-10901.1000,17369.4309
1362.0000,12.0543,13.2422,24162.6000,33462.7000,-9300.1000,2.8678,5122.2425,5288.1529,10410.3954,140.0599,38750.8529,19040.3575,-19710.4954,13.6195,9.8234,38786.5000,0.0000,38786.5000,2.1007,8035.4184,0.0000,8035.4184,102.5962,0.0000,30751.0816,30751.0816,13.6364,14.5150,14.0757,-0.1105,-7458.0304,13.2422,13.6195,13.4308,1.9605,2.1342,13.6195,14.2780,13.9488,12.5752,0.0334,13.2422,13.6266,13.4344,0.9528,-2.1676,9.8225,10.1998,10.0111,-3.3531,-2.1342,14.5150,9.7630,12.1390,16.1658,-0.0334,14.5150,13.8801,14.1976,33.3992,2.1676,0.1000,7.8141,29486.4000,-7458.0304
1363.0000,11.4518,12.2023,24613.3000,26372.7000,-1759.4000,2.5662,5272.1193,4112.5679,9384.6871,125.3293,30485.2679,19341.1807,-11144.0871,12.7030,9.0223,45682.3000,0.0000,45682.3000,2.5416,9603.0719,0.0000,9603.0719,124.1297,0.0000,36079.2281,36079.2281,12.6230,15.5188,14.0709,-0.2164,-14605.1537,12.2023,12.5447,12.3735,-6.9774,2.1303,12.6230,13.5228,13.0729,3.2492,-0.4113,12.2023,12.6230,12.4127,-7.4533,-1.7190,9.0223,9.3507,9.1865,-10.4841,-2.1303,9.0223,11.6307,10.3265,-5.1159,0.4113,14.5884,14.0556,14.3220,32.8337,1.7190,0.1000,7.8141,43922.9000,-14605.1537
1364.0000,14.6256,15.1719,28598.1000,24438.3000,4159.8000,2.7074,5809.7299,4100.0514,9909.7812,132.2257,28538.3514,22788.3701,-5749.9812,14.5667,10.9190,58998.5000,0.0000,58998.5000,3.3385,12045.3414,0.0000,12045.3414,163.0455,0.0000,46953.1586,46953.1586,12.5203,15.3255,13.9229,-0.9691,-65412.8176,14.6256,11.7575,13.1916,6.9009,0.2104,15.3255,14.7556,15.0405,29.3840,-3.1281,15.3255,14.6256,14.9755,27.4792,2.9178,10.9190,8.9275,9.9233,1.4155,-0.2104,10.9190,10.7891,10.8540,5.1234,3.1281,14.7217,14.3764,14.5491,34.3229,-2.9178,0.1000,7.8141,63158.3000,-65412.8176
1365.0000,15.2909,13.6469,39111.3000,12530.3000,26581.0000,2.6154,7862.0530,2136.5024,9998.5554,127.7337,14666.8024,31249.2470,16582.4446,15.1059,11.3251,60139.5000,0.0000,60139.5000,3.2889,12179.1344,0.0000,12179.1344,160.6257,0.0000,47960.3656,47960.3656,12.2255,15.6611,13.9433,-1.1591,-78241.5436,15.2909,12.2628,13.7768,14.5100,0.2245,15.6611,15.3142,15.4877,32.0597,-3.0644,15.6611,15.2909,15.4760,30.5440,2.8399,11.3251,9.4414,10.3832,7.1065,-0.2245,11.3251,11.1683,11.2467,10.6675,3.0644,13.3144,13.3661,13.3403,18.5236,-2.8399,0.1000,7.8141,86720.5000,-78241.5436
1366.0000,15.4483,13.9704,36425.6000,12840.0000,23585.6000,2.4706,7304.1220,2197.7881,9501.9102,120.6598,15037.7881,29121.4780,14083.6898,15.2342,11.4148,68444.2000,0.0000,68444.2000,3.7070,13834.5722,0.0000,13834.5722,181.0455,0.0000,54609.6278,54609.6278,12.2104,15.7383,13.9743,-1.2453,-84058.8219,15.4483,13.3316,14.3900,21.3801,0.4121,15.7383,15.4722,15.6052,31.4621,-3.2949,15.7383,15.4483,15.5933,29.8883,2.8827,11.4148,10.1745,10.7946,11.4856,-0.4121,11.4148,11.3037,11.3593,11.8627,3.2949,13.4277,13.2467,13.3372,20.1850,-2.8827,0.1000,7.8141,92029.8000,-84058.8219
1367.0000,15.5770,13.3654,40031.4000,9276.0000,30755.4000,2.4796,8011.0480,1592.7888,9603.8369,121.1007,10868.7888,32020.3520,21151.5631,15.4005,11.5700,65442.1000,0.0000,65442.1000,3.5363,13195.2996,0.0000,13195.2996,172.7083,0.0000,52246.8004,52246.8004,12.1328,15.8789,14.0058,-1.2878,-86923.1587,15.5770,13.6125,14.5948,22.5926,0.3522,15.8789,15.5983,15.7386,31.7848,-3.1841,15.8789,15.5770,15.7280,30.2725,2.8319,11.5700,10.3754,10.9727,12.6674,-0.3522,11.5700,11.4370,11.5035,13.4552,3.1841,12.9935,12.9151,12.9543,16.2260,-2.8319,0.1000,7.8141,96197.5000,-86923.1587
1368.0000,15.6653,13.1618,43485.5000,8252.1000,35233.4000,2.6018,8690.3284,1420.0668,10110.3952,127.0653,9672.1668,34795.1716,25123.0048,15.4951,11.6519,73487.2000,0.0000,73487.2000,3.9593,14796.8794,0.0000,14796.8794,193.3663,0.0000,58690.3206,58690.3206,12.0761,15.9334,14.0048,-1.4461,-97614.7031,15.6653,13.9927,14.8290,24.5057,0.4525,15.9334,15.6890,15.8112,31.6167,-3.5068,15.9334,15.6653,15.7994,30.1535,3.0543,11.6519,10.6464,11.1491,14.0195,-0.4525,11.6519,11.5334,11.5926,14.2415,3.5068,12.7891,12.6992,12.7442,14.7983,-3.0543,0.1000,7.8141,108720.6000,-97614.7031
1369.0000,15.7231,13.1275,43526.4000,7723.1000,35803.3000,2.5752,8690.7012,1330.9339,10021.6351,125.7696,9054.0339,34835.6988,25781.6649,15.5704,11.7196,66930.8000,0.0000,66930.8000,3.6000,13461.8710,0.0000,13461.8710,175.8186,0.0000,53468.9290,53468.9290,12.1110,16.0027,14.0568,-1.3732,-92692.6180,15.7231,13.9340,14.8286,23.5825,0.3416,16.0027,15.7419,15.8723,31.5473,-3.2584,16.0027,15.7231,15.8629,30.1795,2.9168,11.7196,10.6392,11.1794,13.6296,-0.3416,11.7196,11.5924,11.6560,14.7221,3.2584,12.8361,12.6903,12.7632,16.0213,-2.9168,0.1000,7.8141,102734.1000,-92692.6180
1370.0000,15.7649,13.0396,45146.6000,7230.1000,37916.5000,2.6315,9008.3642,1247.2632,10255.6274,128.5203,8477.3632,36138.2358,27660.8726,15.6067,11.7503,71547.6000,0.0000,71547.6000,3.8432,14382.8146,0.0000,14382.8146,187.6953,0.0000,57164.7854,57164.7854,12.0946,16.0264,14.0605,-1.4547,-98189.8572,15.7649,14.0842,14.9245,24.2605,0.4039,16.0264,15.7855,15.9060,31.2892,-3.4393,16.0264,15.7649,15.8957,29.9663,3.0354,11.7503,10.7551,11.2527,14.0367,-0.4039,11.7503,11.6327,11.6915,14.8907,3.4393,12.7357,12.6180,12.6768,15.5002,-3.0354,0.1000,7.8141,109464.1000,-98189.8572
1371.0000,15.8019,12.9483,47087.4000,6754.7000,40332.7000,2.7054,9390.2432,1166.3205,10556.5637,132.1277,7921.0205,37697.1568,29776.1363,15.6629,11.8031,65635.9000,0.0000,65635.9000,3.5234,13183.6116,0.0000,13183.6116,172.0758,0.0000,52452.2884,52452.2884,12.1162,16.0699,14.0930,-1.4072,-94984.5454,15.8019,13.8470,14.8244,22.5618,0.2727,16.0699,15.8152,15.9425,31.2024,-3.2507,16.0699,15.8019,15.9359,29.9777,2.9781,11.8031,10.6265,11.2148,13.1319,-0.2727,11.8031,11.6740,11.7386,15.2517,3.2507,12.7357,12.5989,12.6673,15.9092,-2.9781,0.1000,7.8141,105968.6000,-94984.5454
1372.0000,15.8325,12.8612,48947.7000,6292.1000,42655.6000,2.7759,9756.6033,1087.2697,10843.8730,135.5685,7379.3697,39191.0967,31811.7270,15.6768,11.8131,71686.9000,0.0000,71686.9000,3.8444,14396.0783,0.0000,14396.0783,187.7525,0.0000,57290.8217,57290.8217,12.0826,16.0830,14.0828,-1.5133,-102146.5611,15.8325,13.9918,14.9121,23.5316,0.3562,16.0830,15.8489,15.9660,31.0299,-3.4882,16.0830,15.8325,15.9578,29.8270,3.1320,11.8131,10.7344,11.2737,13.6391,-0.3562,11.8131,11.6973,11.7552,15.2377,3.4882,12.6194,12.5118,12.5656,15.0353,-3.1320,0.1000,7.8141,114342.5000,-102146.5611
1373.0000,15.7689,13.7437,38133.4000,10009.2000,28124.2000,2.4054,7608.5100,1726.8556,9335.3656,117.4763,11736.0556,30524.8900,18788.8344,15.6099,11.7461,66432.3000,0.0000,66432.3000,3.5617,13353.8900,0.0000,13353.8900,173.9473,0.0000,53078.4100,53078.4100,12.2824,16.0246,14.1535,-1.2760,-86127.7568,15.7689,14.1271,14.9480,23.6890,0.3854,16.0246,15.7898,15.9072,29.9404,-3.1763,16.0246,15.7689,15.8967,28.7525,2.7908,11.7461,10.8236,11.2849,13.4919,-0.3854,11.7461,11.6394,11.6928,14.3234,3.1763,13.3404,13.0142,13.1773,22.8728,-2.7908,0.1000,7.8141,94556.5000,-86127.7568
1374.0000,15.6612,14.7189,28932.8000,13251.0000,15681.8000,2.0966,5782.4307,2280.0692,8062.5000,102.3949,15531.0692,23150.3693,7619.3000,15.5067,11.6490,72013.5000,0.0000,72013.5000,3.8655,14497.6771,0.0000,14497.6771,188.7851,0.0000,57515.8229,57515.8229,12.4447,15.9018,14.1732,-1.1778,-79499.6010,15.6612,14.4666,15.0639,24.8495,0.5896,15.9018,15.6939,15.7978,28.4529,-3.2759,15.9018,15.6612,15.7815,27.2364,2.6862,11.6490,11.0053,11.3271,13.7939,-0.5896,11.6490,11.5581,11.6035,13.2687,3.2759,13.9038,13.5258,13.7148,28.4048,-2.6862,0.1000,7.8141,87695.3000,-79499.6010
1375.0000,12.4124,14.9006,18385.0000,59247.1000,-40862.1000,3.7580,3873.7721,9438.5729,13312.3449,183.5357,68685.6729,14511.2279,-54174.4449,14.7375,10.8977,42474.4000,0.0000,42474.4000,2.2841,8649.3359,0.0000,8649.3359,111.5518,0.0000,33825.0641,33825.0641,14.9092,14.0177,14.4634,0.1708,11528.0544,14.9006,14.7375,14.8190,21.5096,2.6404,14.7375,14.9225,14.8300,16.8228,0.3563,14.9006,14.9076,14.9041,16.7465,-2.9967,10.9070,10.9063,10.9066,8.4846,-2.6404,14.0177,10.9662,12.4920,24.1570,-0.3563,14.0177,13.7394,13.8786,28.8900,2.9967,0.1000,7.8141,1612.3000,11528.0544
1376.0000,12.3198,18.1109,5653.1000,97025.3000,-91372.2000,4.8347,1192.9971,15424.6727,16617.6698,236.1189,112449.9727,4460.1029,-107989.8698,16.8459,13.0280,32092.7000,0.0000,32092.7000,1.7497,6338.5052,0.0000,6338.5052,85.4528,0.0000,25754.1948,25754.1948,16.6847,12.3201,14.5024,0.7694,51932.8729,18.1109,16.8459,17.4784,53.8781,2.1948,16.8459,14.3341,15.5900,27.9126,0.4451,18.1109,17.0810,17.5959,51.0045,-2.6399,12.7812,12.0928,12.4370,27.6484,-2.1948,12.3201,11.8109,12.0655,17.2761,-0.4451,12.3201,12.5084,12.4143,10.1283,2.6399,0.1000,7.8141,-59279.5000,51932.8729
1377.0000,12.1919,18.2919,3197.3000,108430.8000,-105233.5000,5.2320,676.2086,17188.3428,17864.5513,255.5225,125619.1428,2521.0914,-123098.0513,17.4784,16.7824,8286.9000,4171.2000,4115.7000,0.6595,1622.6032,723.2159,2345.8191,32.2078,4894.4159,6664.2968,1769.8809,17.3366,11.7840,14.5603,1.4508,97926.3917,18.2919,17.4784,17.8851,53.4826,1.9638,17.4784,16.1545,16.8164,42.0647,1.3043,18.2919,17.8084,18.0501,51.8609,-3.2682,13.3798,12.7797,13.0797,32.5978,-1.9638,11.7840,11.6595,11.7217,13.1445,-1.3043,11.7840,11.8386,11.8113,5.1784,3.2682,0.1000,7.8141,-101117.8000,97926.3917
1378.0000,11.7940,18.0189,2122.7000,117378.2000,-115255.5000,5.5873,452.0032,18442.3459,18894.3492,272.8726,135820.5459,1670.6968,-134149.8492,11.6443,13.0667,2408.0000,3008.2000,-600.2000,0.2873,515.0585,477.6562,992.7147,14.0317,3485.8562,1892.9415,-1592.9147,17.2533,11.8222,14.5378,1.8231,123059.6857,18.0189,17.3733,17.6961,47.7728,1.7666,16.7709,16.3731,16.5720,36.4048,2.0540,18.0189,17.7266,17.8727,46.6282,-3.8206,11.6443,11.8356,11.7399,13.7704,-1.7666,11.8222,11.6443,11.7332,13.8681,-2.0540,11.8222,11.7747,11.7985,7.2576,3.8206,0.1000,7.8141,-115855.7000,123059.6857
1379.0000,11.5804,17.9114,1238.8000,126397.8000,-125159.0000,5.9457,264.7595,19766.1489,20030.9084,290.3807,146163.9489,974.0405,-145189.9084,11.5454,15.5658,615.9000,3018.1000,-2402.2000,0.1943,131.9550,478.6584,610.6135,9.4888,3496.7584,483.9450,-3012.8135,17.2834,11.6684,14.4759,1.9700,132976.9732,17.9114,17.3223,17.6169,45.1515,1.9172,17.1606,16.6021,16.8814,39.2978,2.1114,17.9114,17.6406,17.7760,44.0280,-4.0286,11.5454,11.4480,11.4967,12.0629,-1.9172,11.6684,11.5454,11.6069,12.5458,-2.1114,11.6684,11.6433,11.6559,6.7453,4.0286,0.1000,7.8141,-127561.2000,132976.9732
1380.0000,11.4662,17.8730,526.1000,135218.7000,-134692.6000,6.3088,112.6614,21092.7025,21205.3640,308.1127,156311.4025,413.4386,-155897.9640,11.4486,17.1575,1.8000,5531.1000,-5529.3000,0.2909,0.3863,876.1984,876.5847,14.2080,6407.2984,1.4137,-6405.8847,17.3349,11.5564,14.4457,2.1792,147093.2293,17.8730,17.3132,17.5931,43.7914,2.0060,17.2934,16.8033,17.0484,40.0827,2.2969,17.8730,17.6187,17.7459,42.8105,-4.3029,11.4486,11.3272,11.3879,11.5675,-2.0060,11.5564,11.4486,11.5025,11.6423,-2.2969,11.5564,11.5310,11.5437,6.4576,4.3029,0.1000,7.8141,-140221.9000,147093.2293
1381.0000,11.3993,17.8503,67.4000,144444.6000,-144377.2000,6.7074,14.4501,22498.9418,22513.3919,327.5792,166943.5418,52.9499,-166890.5919,11.3880,17.1016,0.0000,8447.0000,-8447.0000,0.4440,0.0000,1337.1560,1337.1560,21.6833,9784.1560,0.0000,-9784.1560,17.3529,11.4904,14.4217,2.3956,161704.6932,17.8503,17.3199,17.5851,42.8724,2.0878,17.2816,16.8729,17.0773,39.3349,2.5318,17.8503,17.6160,17.7331,42.0112,-4.6196,11.3880,11.2624,11.3252,11.3657,-2.0878,11.4904,11.3880,11.4392,11.2702,-2.5318,11.4904,11.4612,11.4758,6.5602,4.6196,0.1000,7.8141,-152824.2000,161704.6932
1382.0000,11.3524,17.8108,0.0000,152530.3000,-152530.3000,7.0761,0.0000,23734.0885,23734.0885,345.5829,176264.3885,0.0000,-176264.3885,11.3445,17.0589,0.0000,10076.1000,-10076.1000,0.5295,0.0000,1594.2262,1594.2262,25.8598,11670.3262,0.0000,-11670.3262,17.3467,11.4414,14.3941,2.5664,173231.9341,17.8108,17.3174,17.5641,41.9483,2.1822,17.2669,16.8968,17.0819,38.6186,2.7117,17.8108,17.5961,17.7034,41.1275,-4.8939,11.3445,11.2210,11.2827,11.2500,-2.1822,11.4414,11.3445,11.3930,11.0541,-2.7117,11.4414,11.4110,11.4262,6.7188,4.8939,0.1000,7.8141,-162606.4000,173231.9341
1383.0000,11.3038,17.7631,0.0000,160061.3000,-160061.3000,7.4233,0.0000,24879.5694,24879.5694,362.5410,184940.8694,0.0000,-184940.8694,11.2965,17.0113,0.0000,8241.2000,-8241.2000,0.4330,0.0000,1303.1770,1303.1770,21.1475,9544.3770,0.0000,-9544.3770,17.3317,11.3877,14.3597,2.6684,180114.1540,17.7631,17.3117,17.5374,41.1008,2.3301,17.2646,16.9065,17.0856,38.0948,2.7631,17.7631,17.5624,17.6627,40.2429,-5.0932,11.2965,11.1833,11.2399,11.0322,-2.3301,11.3877,11.2965,11.3421,10.7353,-2.7631,11.3877,11.3589,11.3733,6.7130,5.0932,0.1000,7.8141,-168302.5000,180114.1540
1384.0000,11.2701,17.7307,0.0000,166341.4000,-166341.4000,7.7122,0.0000,25836.8288,25836.8288,376.6530,192178.2288,0.0000,-192178.2288,11.2637,16.9791,0.0000,8410.4000,-8410.4000,0.4418,0.0000,1329.4233,1329.4233,21.5782,9739.8233,0.0000,-9739.8233,17.3191,11.3537,14.3364,2.7794,187612.0834,17.7307,17.3025,17.5166,40.4396,2.4235,17.2527,16.9129,17.0828,37.6105,2.8653,17.7307,17.5392,17.6350,39.6277,-5.2888,11.2637,11.1536,11.2087,10.9139,-2.4235,11.3537,11.2637,11.3087,10.6191,-2.8653,11.3537,11.3235,11.3386,6.8616,5.2888,0.1000,7.8141,-174751.8000,187612.0834
1385.0000,11.2521,17.7132,7.1000,171434.3000,-171427.2000,7.9471,1.5261,26617.4593,26618.9854,388.1240,198051.7593,5.5739,-198046.1854,11.2478,16.9637,0.0000,11275.1000,-11275.1000,0.5923,0.0000,1781.9144,1781.9144,28.9248,13057.0144,0.0000,-13057.0144,17.3104,11.3358,14.3231,2.9153,196781.8710,17.7132,17.2936,17.5034,39.9419,2.4516,17.2294,16.9150,17.0722,37.1228,3.0439,17.7132,17.5294,17.6213,39.2367,-5.4955,11.2478,11.1358,11.1918,10.9276,-2.4516,11.3358,11.2478,11.2918,10.6630,-3.0439,11.3358,11.3040,11.3199,7.1204,5.4955,0.1000,7.8141,-182702.3000,196781.8710
1386.0000,11.2444,17.7024,61.2000,176654.9000,-176593.7000,8.1912,13.1562,27423.4359,27436.5921,400.0446,204078.3359,48.0438,-204030.2921,11.2422,16.6909,370.6000,13725.9000,-13355.3000,0.7425,79.8045,2169.0953,2248.8998,36.2627,15894.9953,290.7955,-15604.1998,17.2899,11.3277,14.3088,3.0436,205442.5990,17.7024,17.2907,17.4965,39.5644,2.4829,17.1526,16.8719,17.0123,36.1154,3.2254,17.7024,17.5261,17.6143,38.9444,-5.7083,11.2422,11.1285,11.1853,11.0165,-2.4829,11.3277,11.2422,11.2849,10.7774,-3.2254,11.3277,11.2948,11.3112,7.4192,5.7083,0.1000,7.8141,-189949.0000,205442.5990
1387.0000,11.0607,17.3263,1583.8000,97044.0000,-95460.2000,4.5852,341.5600,15005.1377,15346.6977,223.9337,112049.1377,1242.2400,-110806.8977,16.8990,13.4960,5502.2000,123.7000,5378.5000,0.3265,1085.9186,21.2305,1107.1491,15.9464,144.9305,4416.2814,4271.3509,16.8878,10.9509,13.9193,1.4447,97517.6130,17.3263,16.8990,17.1126,34.6648,1.6372,16.8990,16.4132,16.6561,31.6856,1.3107,17.3263,17.0988,17.2125,33.9017,-2.9480,11.4559,11.2056,11.3308,12.8931,-1.6372,10.9509,10.9477,10.9493,6.8780,-1.3107,10.9509,10.9803,10.9656,3.5796,2.9480,0.1000,7.8141,-90081.7000,97517.6130
1388.0000,11.1345,17.3269,2251.5000,96620.5000,-94369.0000,4.5979,484.9310,14963.4604,15448.3914,224.5541,111583.9604,1766.5690,-109817.3914,16.8069,12.8425,8502.7000,0.0000,8502.7000,0.4462,1680.2454,0.0000,1680.2454,21.7911,0.0000,6822.4546,6822.4546,16.7902,11.1573,13.9738,1.3363,90200.3293,17.3269,16.8069,17.0669,34.6404,1.6814,16.8069,16.2246,16.5157,30.5501,1.2352,17.3269,17.0298,17.1784,34.1134,-2.9165,11.4391,11.2393,11.3392,12.7834,-1.6814,11.1573,10.9321,11.0447,8.8218,-1.2352,11.1573,11.0741,11.1157,6.3613,2.9165,0.1000,7.8141,-85866.3000,90200.3293
1389.0000,11.2735,16.7676,4974.9000,56045.1000,-51070.2000,2.8712,1068.9134,8705.7875,9774.7008,140.2269,64750.8875,3905.9866,-60844.9008,16.3648,12.4128,14522.5000,0.0000,14522.5000,0.7633,2887.7007,0.0000,2887.7007,37.2786,0.0000,11634.7993,11634.7993,16.3061,11.4021,13.8541,0.5907,39871.7185,16.7676,16.3648,16.5662,28.8401,1.2115,16.3648,15.5791,15.9720,24.4642,0.4482,16.7676,16.5025,16.6351,27.8456,-1.6597,11.8112,11.3679,11.5895,15.7042,-1.2115,11.4021,10.7865,11.0943,9.6484,-0.4482,11.4021,11.2045,11.3033,8.8912,1.6597,0.1000,7.8141,-36547.7000,39871.7185
1390.0000,11.4506,16.6520,6222.7000,52146.8000,-45924.1000,2.7609,1332.9170,8131.5801,9464.4971,134.8362,60278.3801,4889.7830,-55388.5971,16.1337,12.2154,16911.8000,0.0000,16911.8000,0.8958,3373.8796,0.0000,3373.8796,43.7484,0.0000,13537.9204,13537.9204,16.0498,11.7546,13.9022,0.4578,30898.3403,16.6520,16.1337,16.3929,27.8359,1.2189,16.1337,15.0472,15.5905,21.1733,0.3231,16.6520,16.2599,16.4560,26.9046,-1.5420,11.8057,11.4555,11.6306,15.6398,-1.2189,11.7546,10.6699,11.2122,11.1581,-0.3231,11.7546,11.4467,11.6007,12.3623,1.5420,0.1000,7.8141,-29012.3000,30898.3403
1391.0000,11.4930,14.3005,9344.5000,39009.4000,-29664.9000,2.3244,2000.1467,6088.6284,8088.7750,113.5181,45098.0284,7344.3533,-37753.6750,14.7569,10.8736,39222.1000,0.0000,39222.1000,2.0860,7984.7088,0.0000,7984.7088,101.8746,0.0000,31237.3912,31237.3912,14.8240,12.9576,13.8908,0.1494,10082.5955,14.3005,14.7388,14.5196,6.0806,1.8575,14.8240,14.9043,14.8641,13.8258,-0.2285,14.3005,14.8240,14.5622,4.9975,-1.6290,10.8736,10.9763,10.9250,6.7585,-1.8575,10.8736,10.8673,10.8704,6.8940,0.2285,12.6644,12.0821,12.3733,21.1277,1.6290,0.1000,7.8141,9557.2000,10082.5955
1392.0000,11.9157,15.4298,11213.3000,32522.9000,-21309.6000,2.1260,2382.7533,5123.7908,7506.5441,103.8319,37646.6908,8830.5467,-28816.1441,15.1019,12.5727,48284.5000,0.0000,48284.5000,2.6316,9778.9130,0.0000,9778.9130,128.5216,0.0000,38505.5870,38505.5870,11.8836,15.7767,13.8302,-0.4052,-27348.7841,15.4298,15.0098,15.2198,18.7847,2.0245,15.6600,15.1988,15.4294,22.8908,-1.9229,15.4298,13.5661,14.4979,8.5874,-0.1016,12.5727,11.9265,12.2496,23.9548,-2.0245,12.5727,11.8836,12.2282,23.9457,1.9229,11.8836,11.7011,11.7923,12.3387,0.1016,0.1000,7.8141,26974.9000,-27348.7841
1393.0000,12.1950,15.0999,13036.1000,28630.7000,-15594.6000,2.0430,2756.9058,4538.8275,7295.7333,99.7751,33169.5275,10279.1942,-22890.3333,15.1047,12.5599,49029.4000,0.0000,49029.4000,2.6557,9929.3497,0.0000,9929.3497,129.6997,0.0000,39100.0503,39100.0503,12.2109,15.6215,13.9162,-0.3782,-25527.4244,15.0999,14.9324,15.0162,17.0506,2.0088,15.5823,15.2800,15.4312,22.9882,-1.9747,15.0999,13.3570,14.2285,7.6861,-0.0341,12.5599,12.2202,12.3901,23.5085,-2.0088,12.5599,12.2109,12.3854,23.4345,1.9747,12.2109,10.7079,11.4594,8.6403,0.0341,0.1000,7.8141,33434.8000,-25527.4244
1394.0000,12.2005,14.6182,14413.3000,25766.0000,-11352.7000,1.9824,3047.8708,4085.1964,7133.0672,96.8183,29851.1964,11365.4292,-18485.7672,14.9814,12.4377,56159.2000,0.0000,56159.2000,3.0417,11394.2162,0.0000,11394.2162,148.5529,0.0000,44764.9838,44764.9838,12.1089,15.7492,13.9291,-0.5367,-36226.5657,14.4963,14.4818,14.4890,11.7661,2.1817,15.7492,15.4393,15.5942,25.1992,-2.3809,15.7492,13.2834,14.5163,13.1906,0.1992,12.4377,12.2005,12.3191,21.3734,-2.1817,12.4377,12.2182,12.3279,21.3030,2.3809,12.2005,10.8033,11.5019,9.8867,-0.1992,0.1000,7.8141,44806.5000,-36226.5657
1395.0000,12.0758,13.9824,15894.6000,23134.8000,-7240.2000,1.9400,3368.2641,3657.7844,7026.0485,94.7454,26792.5844,12526.3359,-14266.2485,14.8114,12.2749,53699.8000,0.0000,53699.8000,2.9149,10923.0550,0.0000,10923.0550,142.3610,0.0000,42776.7450,42776.7450,12.0052,15.9379,13.9715,-0.5466,-36895.8909,13.9274,13.9732,13.9503,7.0592,2.1041,15.9379,15.5889,15.7634,27.1420,-2.2683,15.9379,13.2769,14.6074,15.0251,0.1642,12.2749,12.0758,12.1754,19.0320,-2.1041,12.2749,12.0925,12.1837,18.8454,2.2683,12.0758,10.7994,11.4376,9.3685,-0.1642,0.1000,7.8141,46459.6000,-36895.8909
1396.0000,11.9889,13.3152,17799.1000,20628.6000,-2829.5000,1.9280,3777.4557,3255.2154,7032.6711,94.1602,23883.8154,14021.6443,-9862.1711,14.6953,12.1677,60399.2000,0.0000,60399.2000,3.2886,12307.3090,0.0000,12307.3090,160.6105,0.0000,48091.8910,48091.8910,11.9019,16.0336,13.9677,-0.7094,-47886.7219,13.4201,13.4948,13.4574,3.2690,2.2870,16.0336,15.7330,15.8833,28.2818,-2.6459,16.0336,13.9834,15.0085,20.3593,0.3590,12.1677,11.9889,12.0783,17.7065,-2.2870,12.1677,12.0142,12.0909,17.5127,2.6459,11.9889,11.0736,11.5312,10.8004,-0.3590,0.1000,7.8141,57569.7000,-47886.7219
1397.0000,12.2389,15.0579,15334.2000,32443.7000,-17109.5000,2.3451,3240.4879,5148.3856,8388.8735,114.5326,37592.0856,12093.7121,-25498.3735,15.0677,12.5417,58341.5000,0.0000,58341.5000,3.1832,11821.7461,0.0000,11821.7461,155.4629,0.0000,46519.7539,46519.7539,12.2251,15.8692,14.0471,-0.5059,-34149.7836,15.0345,14.5126,14.7736,21.4409,2.3733,15.8692,15.6163,15.7427,26.2394,-2.4015,15.8692,13.0879,14.4786,13.6270,0.0282,12.5417,12.2389,12.3903,21.4691,-2.3733,12.5417,12.2479,12.3948,21.1328,2.4015,12.2389,10.2827,11.2608,7.5374,-0.0282,0.1000,7.8141,41232.0000,-34149.7836
1398.0000,12.6043,16.1255,13829.8000,40059.1000,-26229.3000,2.6170,2904.5398,6409.6013,9314.1412,127.8109,46468.7013,10925.2602,-35543.4412,15.4736,12.9268,65077.6000,0.0000,65077.6000,3.5271,13107.7163,0.0000,13107.7163,172.2580,0.0000,51969.8837,51969.8837,12.5888,15.5512,14.0700,-0.4526,-30548.6451,16.1004,15.5674,15.8339,32.9702,2.6359,15.5512,15.3804,15.4658,23.0262,-2.6548,15.5512,12.6210,14.0861,9.9854,0.0189,12.9268,12.6043,12.7655,25.2765,-2.6359,12.9268,12.6104,12.7686,24.9142,2.6548,12.6043,9.5488,11.0766,5.9108,-0.0189,0.1000,7.8141,38848.3000,-30548.6451
1399.0000,12.2145,17.8193,7111.7000,93654.9000,-86543.2000,4.7599,1503.5006,14853.6191,16357.1197,232.4671,108508.5191,5608.1994,-102900.3197,16.9075,13.0392,37709.7000,0.0000,37709.7000,2.0291,7441.5314,0.0000,7441.5314,99.0964,0.0000,30268.1686,30268.1686,16.4348,12.2049,14.3198,0.6600,44553.2532,17.8193,16.9075,17.3634,48.9753,2.2630,16.9075,14.1188,15.5132,24.2145,0.2339,17.8193,16.6517,17.2355,49.4256,-2.4969,12.9296,12.6454,12.7875,24.3676,-2.2630,12.2049,11.9793,12.0921,15.5719,-0.2339,12.2049,11.8239,12.0144,17.9255,2.4969,0.1000,7.8141,-48833.5000,44553.2532
1400.0000,11.9868,18.0335,4481.6000,130684.8000,-126203.2000,6.3362,951.1527,20621.2228,21572.3756,309.4511,151306.0228,3530.4473,-147775.5756,17.4636,13.4898,27830.7000,0.0000,27830.7000,1.4602,5450.4310,0.0000,5450.4310,71.3152,0.0000,22380.2690,22380.2690,17.2291,11.6622,14.4457,1.5510,104694.8692,18.0335,17.4636,17.7486,49.4204,2.5988,17.4636,16.0126,16.7381,39.2127,1.1386,18.0335,17.5997,17.8166,50.9059,-3.7374,12.6709,12.4997,12.5853,21.2130,-2.5988,11.6622,11.6208,11.6415,10.8360,-1.1386,11.6622,11.6302,11.6462,11.9860,3.7374,0.1000,7.8141,-98372.5000,104694.8692
1401.0000,11.9430,18.1458,2953.1000,141181.9000,-138228.8000,6.7342,627.2218,22255.8555,22883.0774,328.8879,163437.7555,2325.8782,-161111.8774,17.6144,18.3512,6731.3000,6280.7000,450.6000,0.6884,1315.6023,1091.6149,2407.2172,33.6222,7372.3149,5415.6977,-1956.6172,17.5370,11.4082,14.4726,2.1173,142915.7386,18.1458,17.6144,17.8801,48.0864,2.4742,17.6144,16.8490,17.2317,42.8391,1.7858,18.1458,17.8255,17.9856,49.2546,-4.2600,13.3021,12.9062,13.1041,27.3939,-2.4742,11.4082,11.3555,11.3819,8.8217,-1.7858,11.4082,11.3835,11.3959,9.0653,4.2600,0.1000,7.8141,-137778.2000,142915.7386
1402.0000,11.5524,17.8673,1593.8000,149469.6000,-147875.8000,7.0443,340.7954,23359.7808,23700.5763,344.0312,172829.3808,1253.0046,-171576.3763,11.4257,15.1726,1467.9000,6022.1000,-4554.2000,0.4010,315.1235,953.7209,1268.8444,19.5858,6975.8209,1152.7765,-5823.0444,17.3431,11.5585,14.4508,2.4609,166112.5817,17.8673,17.4170,17.6422,43.2163,2.2144,17.0729,16.7680,16.9205,36.9813,2.6154,17.8673,17.6545,17.7609,44.1355,-4.8299,11.4257,11.6985,11.5621,7.5588,-2.2144,11.5585,11.4257,11.4921,11.1929,-2.6154,11.5585,11.4854,11.5220,11.0947,4.8299,0.1000,7.8141,-152430.0000,166112.5817
1403.0000,11.3794,17.7834,644.3000,158136.0000,-157491.7000,7.3784,138.1809,24620.8181,24758.9990,360.3494,182756.8181,506.1191,-182250.6990,11.3605,16.8991,99.4000,5661.6000,-5562.2000,0.3033,21.3622,895.9387,917.3009,14.8134,6557.5387,78.0378,-6479.5009,17.3361,11.4448,14.3904,2.5859,174548.8115,17.7834,17.3450,17.5642,41.4418,2.3584,17.2942,16.8861,17.0902,38.4959,2.6617,17.7834,17.5746,17.6790,42.0735,-5.0200,11.3605,11.3275,11.3440,7.3649,-2.3584,11.4448,11.3605,11.4027,10.4419,-2.6617,11.4448,11.4037,11.4243,9.9018,5.0200,0.1000,7.8141,-163053.9000,174548.8115
1404.0000,11.3097,17.7514,228.4000,165912.4000,-165684.0000,7.7085,49.0435,25792.3503,25841.3938,376.4707,191704.7503,179.3565,-191525.3938,11.3030,17.0176,0.0000,8116.6000,-8116.6000,0.4265,0.0000,1283.5723,1283.5723,20.8289,9400.1723,0.0000,-9400.1723,17.3347,11.3846,14.3596,2.7658,186694.3267,17.7514,17.3239,17.5377,40.5563,2.4273,17.2781,16.9315,17.1048,37.8613,2.8538,17.7514,17.5526,17.6520,41.0490,-5.2812,11.3030,11.2343,11.2687,7.9435,-2.4273,11.3846,11.3030,11.3438,10.1542,-2.8538,11.3846,11.3443,11.3644,9.4073,5.2812,0.1000,7.8141,-173800.6000,186694.3267
1405.0000,11.2639,17.7190,73.3000,171508.8000,-171435.5000,7.9561,15.7519,26635.8558,26651.6077,388.5652,198144.6558,57.5481,-198087.1077,11.2609,16.9221,57.8000,10825.1000,-10767.3000,0.5721,12.4426,1711.0572,1723.4998,27.9381,12536.1572,45.3574,-12490.7998,17.3149,11.3390,14.3269,2.9121,196568.9769,17.7190,17.3053,17.5122,39.7873,2.4614,17.2330,16.9218,17.0774,36.9583,3.0334,17.7190,17.5319,17.6255,40.1815,-5.4948,11.2609,11.1830,11.2219,8.3361,-2.4614,11.3390,11.2609,11.2999,10.0074,-3.0334,11.3390,11.3002,11.3196,9.1189,5.4948,0.1000,7.8141,-182202.8000,196568.9769
1406.0000,11.2264,17.6878,0.0000,177950.2000,-177950.2000,8.2484,0.0000,27613.7563,27613.7563,402.8407,205563.9563,0.0000,-205563.9563,11.2249,16.9407,0.0000,12117.0000,-12117.0000,0.6365,0.0000,1914.4583,1914.4583,31.0843,14031.4583,0.0000,-14031.4583,17.3014,11.2995,14.3005,3.0471,205677.6991,17.6878,17.2922,17.4900,39.1576,2.5373,17.2217,16.9240,17.0729,36.5347,3.1738,17.6878,17.5111,17.5994,39.4471,-5.7111,11.2249,11.1449,11.1849,8.5700,-2.5373,11.2995,11.2249,11.2622,9.8862,-3.1738,11.2995,11.2626,11.2811,8.9007,5.7111,0.1000,7.8141,-190067.2000,205677.6991
1407.0000,11.1850,17.6470,0.0000,184177.4000,-184177.4000,8.5351,0.0000,28554.4095,28554.4095,416.8420,212731.8095,0.0000,-212731.8095,11.1832,16.8993,0.0000,9977.4000,-9977.4000,0.5240,0.0000,1575.6438,1575.6438,25.5924,11553.0438,0.0000,-11553.0438,17.2830,11.2546,14.2688,3.1206,210642.7119,17.6470,17.2782,17.4626,38.5369,2.6704,17.2160,16.9228,17.0694,36.1937,3.1944,17.6470,17.4792,17.5631,38.6848,-5.8648,11.1832,11.1073,11.1452,8.6137,-2.6704,11.2546,11.1832,11.2189,9.6593,-3.1944,11.2546,11.2203,11.2375,8.6106,5.8648,0.1000,7.8141,-194154.8000,210642.7119
1408.0000,11.1615,17.6248,0.0000,190334.9000,-190334.9000,8.8182,0.0000,29494.0970,29494.0970,430.6687,219828.9970,0.0000,-219828.9970,11.1599,16.8766,0.0000,10024.6000,-10024.6000,0.5264,0.0000,1582.6723,1582.6723,25.7099,11607.2723,0.0000,-11607.2723,17.2733,11.2326,14.2530,3.2255,217722.4554,17.6248,17.2700,17.4474,38.1328,2.7639,17.2070,16.9247,17.0659,35.9022,3.2904,17.6248,17.4628,17.5438,38.2225,-6.0543,11.1599,11.0823,11.1211,8.7622,-2.7639,11.2326,11.1599,11.1963,9.6742,-3.2904,11.2326,11.1977,11.2152,8.5877,6.0543,0.1000,7.8141,-200359.5000,217722.4554
1409.0000,11.1798,17.6444,0.0000,203857.4000,-203857.4000,9.4434,0.0000,31602.0427,31602.0427,461.1998,235459.4427,0.0000,-235459.4427,11.1798,16.8971,0.0000,13518.5000,-13518.5000,0.7098,0.0000,2134.7756,2134.7756,34.6679,15653.2756,0.0000,-15653.2756,17.3011,11.2557,14.2784,3.5073,236742.2804,17.6444,17.2995,17.4719,38.2368,2.9112,17.2206,16.9595,17.0900,35.9851,3.6210,17.6444,17.4905,17.5674,38.3117,-6.5322,11.1798,11.0941,11.1370,9.3093,-2.9112,11.2557,11.1798,11.2178,10.1728,-3.6210,11.2557,11.2181,11.2369,9.0589,6.5322,0.1000,7.8141,-217375.9000,236742.2804
1410.0000,11.1550,17.6182,2.6000,206934.5000,-206931.9000,9.5871,0.5598,32061.7825,32062.3423,468.2208,238996.2825,2.0402,-238994.2423,11.1559,16.8540,28.0000,15409.8000,-15381.8000,0.8108,6.0383,2432.7676,2438.8059,39.6003,17842.5676,21.9617,-17820.6059,17.2846,11.2208,14.2527,3.6028,243190.5917,17.6182,17.2870,17.4526,37.7600,2.9254,17.1930,16.9491,17.0711,35.5216,3.7363,17.6182,17.4728,17.5455,37.7997,-6.6617,11.1559,11.0772,11.1165,9.2875,-2.9254,11.2208,11.1559,11.1883,9.9415,-3.7363,11.2208,11.1891,11.2049,8.7769,6.6617,0.1000,7.8141,-222313.7000,243190.5917
1411.0000,10.8768,17.2149,1141.1000,112852.4000,-111711.3000,5.2907,246.8806,17380.6617,17627.5423,258.3876,130233.0617,894.2194,-129338.8423,16.8696,13.7129,3483.0000,184.6000,3298.4000,0.2126,687.6872,31.6666,719.3538,10.3832,216.2666,2795.3128,2579.0462,16.8640,10.7632,13.8136,1.7702,119490.9735,17.2149,16.8696,17.0423,32.6421,1.8344,16.8696,16.5018,16.6857,30.7204,1.6218,17.2149,17.0339,17.1244,32.5526,-3.4562,11.1447,11.0247,11.0847,9.1281,-1.8344,10.7632,10.8081,10.7856,5.2499,-1.6218,10.7632,10.7982,10.7807,3.8172,3.4562,0.1000,7.8141,-108412.9000,119490.9735
1412.0000,10.9726,17.1917,2337.3000,109860.5000,-107523.2000,5.2104,504.8350,16954.6737,17459.5087,254.4678,126815.1737,1832.4650,-124982.7087,16.7611,12.7994,8083.7000,0.0000,8083.7000,0.4244,1598.4641,0.0000,1598.4641,20.7279,0.0000,6485.2359,6485.2359,16.7481,10.9846,13.8663,1.5762,106392.9697,17.1917,16.7611,16.9764,32.5150,1.8783,16.7611,16.2927,16.5269,29.4419,1.4539,17.1917,16.9468,17.0693,32.5752,-3.3321,11.2597,11.0905,11.1751,10.4544,-1.8783,10.9846,10.8103,10.8974,7.5370,-1.4539,10.9846,10.9062,10.9454,6.7806,3.3321,0.1000,7.8141,-99439.5000,106392.9697
1413.0000,11.1445,16.7720,5186.7000,68554.2000,-63367.5000,3.4602,1116.9230,10619.1800,11736.1030,168.9887,79173.3800,4069.7770,-75103.6030,16.4014,12.4521,15636.4000,0.0000,15636.4000,0.8225,3107.5811,0.0000,3107.5811,40.1700,0.0000,12528.8189,12528.8189,16.3445,11.1586,13.7516,0.7816,52758.5442,16.7720,16.4014,16.5867,28.2001,1.4276,16.4014,15.7414,16.0714,24.5183,0.6050,16.7720,16.5241,16.6480,27.8671,-2.0326,11.7297,11.3326,11.5311,14.7375,-1.4276,11.1586,10.7476,10.9531,8.4787,-0.6050,11.1586,11.0124,11.0855,8.6539,2.0326,0.1000,7.8141,-47731.1000,52758.5442
1414.0000,11.3429,16.7107,6600.1000,64842.8000,-58242.7000,3.3688,1416.3972,10087.6115,11504.0087,164.5276,74930.4115,5183.7028,-69746.7087,16.2498,12.3274,18471.7000,0.0000,18471.7000,0.9778,3678.9775,0.0000,3678.9775,47.7530,0.0000,14792.7225,14792.7225,16.1633,11.4607,13.8120,0.6425,43369.1703,16.7107,16.2498,16.4803,27.8854,1.4489,16.2498,15.3306,15.7902,22.3277,0.4711,16.7107,16.3676,16.5392,27.5825,-1.9200,11.8092,11.4897,11.6494,15.4877,-1.4489,11.4607,10.7337,11.0972,10.3258,-0.4711,11.4607,11.2322,11.3464,11.7001,1.9200,0.1000,7.8141,-39771.0000,43369.1703
1415.0000,11.5810,14.5911,10394.4000,52056.3000,-41661.9000,2.9872,2221.4945,8140.6970,10362.1914,145.8914,60196.9970,8172.9055,-52024.0914,14.9064,11.0129,43668.8000,0.0000,43668.8000,2.3177,8869.9885,0.0000,8869.9885,113.1932,0.0000,34798.8115,34798.8115,14.9280,12.6697,13.7988,0.2791,18841.5692,14.5911,14.9006,14.7459,7.6494,2.2662,14.9280,15.1580,15.0430,14.4934,-0.0515,14.5911,14.9280,14.7596,6.8344,-2.2147,11.0129,11.0658,11.0394,7.5863,-2.2662,11.0129,10.5995,10.8062,6.6434,0.0515,12.6215,12.1081,12.3648,23.4769,2.2147,0.1000,7.8141,2006.9000,18841.5692
1416.0000,12.1153,16.0630,12689.6000,45679.8000,-32990.2000,2.8178,2687.2718,7228.7055,9915.9772,137.6172,52908.5055,10002.3282,-42906.1772,15.3108,12.7729,54233.2000,0.0000,54233.2000,2.9479,10949.6960,0.0000,10949.6960,143.9686,0.0000,43283.5040,43283.5040,12.0212,15.4626,13.7419,-0.3154,-21290.3024,16.0630,15.5699,15.8164,24.4819,2.4132,15.2483,14.9996,15.1239,17.6492,-2.0086,16.0630,14.3985,15.2308,16.5473,-0.4046,12.7729,12.1850,12.4789,25.9101,-2.4132,12.7729,12.0212,12.3971,26.3986,2.0086,12.0212,11.6997,11.8605,15.1098,0.4046,0.1000,7.8141,21243.0000,-21290.3024
1417.0000,12.2781,15.6788,14795.5000,40547.9000,-25752.4000,2.6926,3124.5637,6440.0937,9564.6574,131.5031,46987.9937,11670.9363,-35317.0574,15.2562,12.7004,54456.7000,0.0000,54456.7000,2.9387,11003.7115,0.0000,11003.7115,143.5206,0.0000,43452.9885,43452.9885,12.3501,15.3280,13.8390,-0.2919,-19703.0466,15.6788,15.4936,15.5862,21.5126,2.3669,15.2054,14.9808,15.0931,18.2974,-2.0411,15.6788,14.5598,15.1193,16.2880,-0.3257,12.7004,12.4160,12.5582,24.3703,-2.3669,12.7004,12.3501,12.5252,25.0132,2.0411,12.3501,11.2762,11.8131,14.4388,0.3257,0.1000,7.8141,28704.3000,-19703.0466
