Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1418.0000,12.3145,15.1028,17251.6000,35979.1000,-18727.5000,2.6117,3640.9990,5719.1333,9360.1323,127.5526,41698.2333,13610.6010,-28087.6323,15.0876,12.5359,62954.6000,0.0000,62954.6000,3.4006,12752.7152,0.0000,12752.7152,166.0785,0.0000,50201.8848,50201.8848,12.3272,15.3999,13.8636,-0.4370,-29500.5396,15.1028,15.0449,15.0738,15.9985,2.5709,15.3797,15.1310,15.2554,21.0237,-2.5300,15.1028,14.1477,14.6253,11.3901,-0.0409,12.5359,12.3422,12.4390,21.5951,-2.5709,12.5359,12.3272,12.4315,22.2441,2.5300,12.3272,10.5772,11.4522,9.9805,0.0409,0.1000,7.8141,44227.1000,-29500.5396
1419.0000,12.1357,14.3641,19592.8000,32418.3000,-12825.5000,2.5719,4147.7224,5132.4438,9280.1662,125.6070,37550.7438,15445.0776,-22105.6662,14.8628,12.3209,61612.0000,0.0000,61612.0000,3.3381,12522.7984,0.0000,12522.7984,163.0267,0.0000,49089.2016,49089.2016,12.1605,15.6459,13.9032,-0.4850,-32737.1481,14.3641,14.4105,14.3873,9.2122,2.5263,15.6175,15.3233,15.4704,23.8431,-2.4808,14.3641,14.0965,14.2303,8.3729,-0.0456,12.3209,12.1690,12.2449,18.6906,-2.5263,12.3209,12.1605,12.2407,19.1633,2.4808,12.1605,10.2887,11.2246,7.8420,0.0456,0.1000,7.8141,48786.5000,-32737.1481
1420.0000,12.0497,13.7912,21816.6000,29755.5000,-7938.9000,2.5706,4625.2727,4701.8207,9327.0934,125.5415,34457.3207,17191.3273,-17265.9934,14.7175,12.1873,69557.7000,0.0000,69557.7000,3.7838,14168.7433,0.0000,14168.7433,184.7939,0.0000,55388.9567,55388.9567,11.9655,15.8310,13.8982,-0.6859,-46295.8257,13.7492,13.8229,13.7860,4.2111,2.7487,15.8310,15.5577,15.6944,26.3742,-2.9269,15.8310,13.1433,14.4872,13.3334,0.1782,12.1873,12.0497,12.1185,17.1211,-2.7487,12.1873,12.0534,12.1204,17.5305,2.9269,12.0497,10.5212,11.2855,9.2872,-0.1782,0.1000,7.8141,61618.8000,-46295.8257
1421.0000,12.2018,15.3673,18192.5000,44788.1000,-26595.6000,3.0750,3846.9453,7101.3531,10948.2984,150.1803,51889.4531,14345.5547,-37543.8984,15.1123,12.5849,66869.3000,0.0000,66869.3000,3.6470,13540.7273,0.0000,13540.7273,178.1157,0.0000,53328.5727,53328.5727,12.3080,15.6724,13.9902,-0.4605,-31084.6788,15.3673,14.9111,15.1392,23.0459,2.8485,15.4989,15.3310,15.4149,22.5729,-2.6220,15.3673,13.6640,14.5157,14.3099,-0.2265,12.5849,12.3292,12.4570,21.3144,-2.8485,12.5849,12.3080,12.4465,21.4706,2.6220,12.3080,10.5997,11.4539,11.5559,0.2265,0.1000,7.8141,40273.7000,-31084.6788
1422.0000,12.4934,16.0230,17626.2000,51291.0000,-33664.8000,3.3465,3708.8018,8186.0988,11894.9006,163.4393,59477.0988,13917.3982,-45559.7006,15.4065,12.8583,75057.5000,0.0000,75057.5000,4.0648,15132.7544,0.0000,15132.7544,198.5159,0.0000,59924.7456,59924.7456,12.5969,15.4211,14.0090,-0.4439,-29961.7543,16.0230,15.6583,15.8406,30.2523,3.1479,15.2821,15.1378,15.2099,20.5172,-2.9492,16.0230,13.3570,14.6900,16.9371,-0.1986,12.8583,12.6148,12.7365,23.9731,-3.1479,12.8583,12.5969,12.7276,24.1033,2.9492,12.5969,10.5697,11.5833,12.9417,0.1986,0.1000,7.8141,41392.7000,-29961.7543
1423.0000,12.2403,17.7302,9204.0000,104688.6000,-95484.6000,5.3858,1944.9820,16613.2161,18558.1980,263.0333,121301.8161,7259.0180,-114042.7980,16.9611,13.0965,44212.9000,0.0000,44212.9000,2.3818,8718.3922,0.0000,8718.3922,116.3247,0.0000,35494.5078,35494.5078,16.5943,11.9885,14.2914,0.7906,53363.1665,17.7302,16.9611,17.3457,46.6940,2.5892,16.9611,13.7440,15.3526,22.8777,0.2074,17.7302,16.8056,17.2679,48.1551,-2.7966,13.0098,12.7357,12.8728,24.6517,-2.5892,11.9885,12.0140,12.0013,14.3287,-0.2074,11.9885,11.7817,11.8851,16.2733,2.7966,0.1000,7.8141,-51271.7000,53363.1665
1424.0000,11.9088,17.9464,5019.0000,143766.2000,-138747.2000,6.9762,1066.6324,22646.0018,23712.6342,340.7081,166412.2018,3952.3676,-162459.8342,17.4359,13.4588,23809.4000,0.0000,23809.4000,1.2481,4664.6330,0.0000,4664.6330,60.9540,0.0000,19144.7670,19144.7670,17.2280,11.6604,14.4442,1.8223,123007.5617,17.9464,17.4359,17.6912,47.0648,2.7414,17.4359,16.2167,16.8263,40.7376,1.4934,17.9464,17.5846,17.7655,49.1526,-4.2348,12.4475,12.3640,12.4058,18.1789,-2.7414,11.6604,11.6024,11.6314,10.7431,-1.4934,11.6604,11.6141,11.6372,12.5269,4.2348,0.1000,7.8141,-114937.8000,123007.5617
1425.0000,11.6721,17.8932,2975.6000,155695.2000,-152719.6000,7.4079,634.9474,24396.9149,25031.8623,361.7899,180092.1149,2340.6526,-177751.4623,11.6203,14.1646,3568.5000,7400.6000,-3832.1000,0.5845,763.5880,1174.7623,1938.3503,28.5459,8575.3623,2804.9120,-5770.4503,17.2316,11.7417,14.4866,2.5072,169237.4912,17.8932,17.4022,17.6477,43.9437,2.2745,16.7403,16.4624,16.6013,35.1473,2.8590,17.8932,17.6600,17.7766,45.9475,-5.1334,11.6203,11.6839,11.6521,9.4999,-2.2745,11.7417,11.6203,11.6810,12.3908,-2.8590,11.7417,11.6669,11.7043,13.4564,5.1334,0.1000,7.8141,-156551.7000,169237.4912
1426.0000,11.4765,17.7979,1807.0000,166486.6000,-164679.6000,7.8355,386.8903,25976.0154,26362.9057,382.6727,192462.6154,1420.1097,-191042.5057,11.4728,16.6577,483.4000,8789.1000,-8305.7000,0.4901,103.6929,1392.7088,1496.4017,23.9381,10181.8088,379.7071,-9802.1017,17.3252,11.5355,14.4304,2.7544,185918.8474,17.7979,17.3695,17.5837,41.7354,2.4484,17.2508,16.8251,17.0379,39.5167,2.9386,17.7979,17.5981,17.6980,43.0874,-5.3870,11.4728,11.4244,11.4486,8.6458,-2.4484,11.5355,11.4728,11.5042,10.6503,-2.9386,11.5355,11.5002,11.5179,11.0744,5.3870,0.1000,7.8141,-172985.3000,185918.8474
1427.0000,11.3839,17.7848,816.8000,177833.9000,-177017.1000,8.2987,175.1628,27690.3771,27865.5399,405.2975,205524.2771,641.6372,-204882.6399,11.3850,17.0981,0.0000,15257.5000,-15257.5000,0.8020,0.0000,2415.1696,2415.1696,39.1690,17672.6696,0.0000,-17672.6696,17.3723,11.4517,14.4120,3.0788,207821.7731,17.7848,17.3638,17.5743,40.7599,2.4989,17.2993,16.9755,17.1374,39.2312,3.3009,17.7848,17.5981,17.6914,41.9042,-5.7998,11.3850,11.3160,11.3505,8.6077,-2.4989,11.4517,11.3850,11.4183,10.2103,-3.3009,11.4517,11.4131,11.4324,10.3382,5.7998,0.1000,7.8141,-192274.6000,207821.7731
1428.0000,11.3383,17.7898,113.8000,188506.0000,-188392.2000,8.7504,24.4237,29322.9877,29347.4114,427.3574,217828.9877,89.3763,-217739.6114,11.3428,17.0572,0.0000,23216.8000,-23216.8000,1.2200,0.0000,3673.2526,3673.2526,59.5841,26890.0526,0.0000,-26890.0526,17.3881,11.4076,14.3979,3.4072,229988.8199,17.7898,17.3731,17.5815,40.1942,2.5101,17.2698,17.0045,17.1372,38.1679,3.7302,17.7898,17.6175,17.7036,41.2305,-6.2403,11.3428,11.2614,11.3021,8.8481,-2.5101,11.4076,11.3428,11.3752,10.1924,-3.7302,11.4076,11.3693,11.3884,10.1052,6.2403,0.1000,7.8141,-211609.0000,229988.8199
1429.0000,11.2247,17.6831,0.0000,191978.8000,-191978.8000,8.9028,0.0000,29789.5576,29789.5576,434.7969,221768.3576,0.0000,-221768.3576,11.2267,16.9408,0.0000,14876.7000,-14876.7000,0.7816,0.0000,2350.5317,2350.5317,38.1744,17227.2317,0.0000,-17227.2317,17.3259,11.2757,14.3008,3.3480,225990.3733,17.6831,17.3268,17.5049,38.7351,2.7070,17.2403,16.9695,17.1049,37.0883,3.4887,17.6831,17.5266,17.6048,39.3735,-6.1957,11.2267,11.1683,11.1975,8.1841,-2.7070,11.2757,11.2267,11.2512,9.0840,-3.4887,11.2757,11.2493,11.2625,8.8291,6.1957,0.1000,7.8141,-206855.5000,225990.3733
1430.0000,11.1838,17.6459,0.0000,200552.2000,-200552.2000,9.2939,0.0000,31092.3254,31092.3254,453.8977,231644.5254,0.0000,-231644.5254,11.1848,16.9008,0.0000,14105.6000,-14105.6000,0.7408,0.0000,2227.6150,2227.6150,36.1816,16333.2150,0.0000,-16333.2150,17.3025,11.2456,14.2741,3.4730,234425.2079,17.6459,17.3048,17.4754,38.1020,2.8510,17.2215,16.9602,17.0908,36.4797,3.5919,17.6459,17.4933,17.5696,38.6233,-6.4429,11.1848,11.1183,11.1515,8.2325,-2.8510,11.2456,11.1848,11.2152,9.1494,-3.5919,11.2456,11.2128,11.2292,8.8234,6.4429,0.1000,7.8141,-214657.8000,234425.2079
1431.0000,11.1600,17.6233,0.0000,210638.8000,-210638.8000,9.7589,0.0000,32639.2723,32639.2723,476.6067,243278.0723,0.0000,-243278.0723,11.1610,16.8777,0.0000,13147.8000,-13147.8000,0.6904,0.0000,2075.7859,2075.7859,33.7200,15223.5859,0.0000,-15223.5859,17.2973,11.2223,14.2598,3.6273,244840.3161,17.6233,17.3019,17.4626,37.7255,3.0228,17.2230,16.9694,17.0962,36.2131,3.7132,17.6233,17.4780,17.5506,38.1338,-6.7361,11.1610,11.0931,11.1270,8.4161,-3.0228,11.2223,11.1610,11.1917,9.2396,-3.7132,11.2223,11.1900,11.2062,8.8344,6.7361,0.1000,7.8141,-223786.6000,244840.3161
1432.0000,11.1294,17.5931,0.0000,215307.1000,-215307.1000,9.9737,0.0000,33340.6038,33340.6038,487.0986,248647.7038,0.0000,-248647.7038,11.1305,16.8473,0.0000,13280.3000,-13280.3000,0.6973,0.0000,2095.9678,2095.9678,34.0572,15376.2678,0.0000,-15376.2678,17.2788,11.1887,14.2338,3.7134,250657.2186,17.5931,17.2848,17.4390,37.2398,3.0921,17.2043,16.9615,17.0829,35.7580,3.7895,17.5931,17.4536,17.5233,37.5796,-6.8816,11.1305,11.0647,11.0976,8.4358,-3.0921,11.1887,11.1305,11.1596,9.1489,-3.7895,11.1887,11.1585,11.1736,8.6721,6.8816,0.1000,7.8141,-228587.4000,250657.2186
1433.0000,11.1120,17.5765,0.0000,219098.7000,-219098.7000,10.1474,0.0000,33914.9489,33914.9489,495.5839,253013.6489,0.0000,-253013.6489,11.1136,16.8308,0.0000,15703.7000,-15703.7000,0.8245,0.0000,2477.9593,2477.9593,40.2678,18181.6593,0.0000,-18181.6593,17.2642,11.1722,14.2182,3.8194,257807.0413,17.5765,17.2711,17.4238,36.9086,3.1076,17.1788,16.9485,17.0637,35.3067,3.9322,17.5765,17.4405,17.5085,37.2334,-7.0398,11.1136,11.0453,11.0795,8.5445,-3.1076,11.1722,11.1136,11.1429,9.2186,-3.9322,11.1722,11.1414,11.1568,8.6905,7.0398,0.1000,7.8141,-234802.4000,257807.0413
1434.0000,11.0861,17.5509,0.0000,222802.9000,-222802.9000,10.3179,0.0000,34469.1010,34469.1010,503.9088,257272.0010,0.0000,-257272.0010,11.0877,16.8050,0.0000,15477.5000,-15477.5000,0.8126,0.0000,2441.5410,2441.5410,39.6856,17919.0410,0.0000,-17919.0410,17.2468,11.1435,14.1951,3.8817,262016.0758,17.5509,17.2553,17.4031,36.5311,3.1684,17.1634,16.9373,17.0504,34.9872,3.9810,17.5509,17.4191,17.4850,36.8017,-7.1495,11.0877,11.0220,11.0549,8.5209,-3.1684,11.1435,11.0877,11.1156,9.1131,-3.9810,11.1435,11.1145,11.1290,8.5394,7.1495,0.1000,7.8141,-238280.4000,262016.0758
1435.0000,10.7214,17.1756,49.5000,125042.1000,-124992.6000,5.7925,10.7387,19194.3287,19205.0674,282.8945,144236.4287,38.7613,-144197.6674,10.7269,16.4415,0.0000,190.5000,-190.5000,0.0100,0.0000,29.9292,29.9292,0.4884,220.4292,0.0000,-220.4292,16.8545,10.6734,13.7640,2.0494,138333.8130,17.1756,16.8532,17.0144,31.7460,1.9275,16.8511,16.5375,16.6943,30.5606,1.9375,17.1756,17.0135,17.0945,31.9821,-3.8650,10.7269,10.7462,10.7365,4.9326,-1.9275,10.6734,10.7269,10.7002,4.3176,-1.9375,10.6734,10.7091,10.6913,3.4434,3.8650,0.1000,7.8141,-125183.1000,138333.8130
1436.0000,10.7717,17.2314,148.8000,124858.5000,-124709.7000,5.7767,32.2527,19186.6647,19218.9174,282.1265,144045.1647,116.5473,-143928.6174,10.7563,10.7563,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.8091,10.8784,13.8438,1.9576,132139.6435,17.2314,16.7953,17.0134,32.4113,1.9256,16.7953,16.4145,16.6049,30.0737,1.9256,17.2314,17.0064,17.1189,32.9436,-3.8512,10.7563,10.6854,10.7208,5.5756,-1.9256,10.8784,10.7563,10.8173,6.7302,-1.9256,10.8784,10.8148,10.8466,6.3368,3.8512,0.1000,7.8141,-124709.7000,132139.6435
1437.0000,10.7751,17.0837,1046.3000,76759.5000,-75713.2000,3.6057,226.7742,11796.2683,12023.0425,176.0972,88555.7683,819.5258,-87736.2425,16.5315,12.9796,1179.5000,0.0000,1179.5000,0.0692,233.9842,0.0000,233.9842,3.3817,0.0000,945.5158,945.5158,16.5517,10.8901,13.7209,1.1441,77224.4777,17.0837,16.5315,16.8076,30.2063,1.2250,16.5315,16.0674,16.2995,26.8007,1.1557,17.0837,16.7868,16.9353,30.9426,-2.3807,10.8625,10.6947,10.7786,6.7711,-1.2250,10.8901,10.7357,10.8129,6.9743,-1.1557,10.8901,10.8164,10.8533,6.6383,2.3807,0.1000,7.8141,-74533.7000,77224.4777
1438.0000,10.8800,17.1458,1286.2000,73810.6000,-72524.4000,3.4829,278.2575,11368.5407,11646.7982,170.0983,85179.1407,1007.9425,-84171.1982,16.4754,12.5409,1841.3000,0.0000,1841.3000,0.0972,365.5582,0.0000,365.5582,4.7493,0.0000,1475.7418,1475.7418,16.4967,11.0844,13.7906,1.0471,70675.9012,17.1458,16.4754,16.8106,30.7975,1.1934,16.4754,15.9050,16.1902,26.3002,1.0961,17.1458,16.7800,16.9629,31.7509,-2.2895,10.9521,10.7498,10.8509,7.8658,-1.1934,11.0844,10.8111,10.9478,8.8552,-1.0961,11.0844,10.9479,11.0162,8.7939,2.2895,0.1000,7.8141,-70683.1000,70675.9012
1439.0000,11.0834,17.1220,2251.1000,60350.5000,-58099.4000,2.9162,485.2771,9336.0735,9821.3506,142.4203,69686.5735,1765.8229,-67920.7506,16.4747,12.5440,14556.8000,0.0000,14556.8000,0.7695,2890.0297,0.0000,2890.0297,37.5835,0.0000,11666.7703,11666.7703,16.3963,11.1365,13.7664,0.6452,43548.0667,17.1220,16.4747,16.7984,30.9204,1.2286,16.4747,15.4060,15.9404,23.9193,0.4590,17.1220,16.6656,16.8938,31.0907,-1.6876,11.8539,11.2218,11.5378,16.2079,-1.2286,11.1365,10.6968,10.9167,8.4065,-0.4590,11.1365,10.9826,11.0596,9.1483,1.6876,0.1000,7.8141,-43542.6000,43548.0667
1440.0000,11.2947,17.0906,3227.3000,54287.2000,-51059.9000,2.6925,693.1662,8436.6147,9129.7809,131.4954,62723.8147,2534.1338,-60189.6809,16.4474,12.5172,18068.6000,0.0000,18068.6000,0.9552,3588.6266,0.0000,3588.6266,46.6511,0.0000,14479.9734,14479.9734,16.3196,11.2962,13.8079,0.4987,33659.4882,17.0906,16.4474,16.7690,30.7527,1.2159,16.4474,14.8740,15.6607,21.4144,0.2607,17.0906,16.5748,16.8327,30.5973,-1.4766,12.0855,11.5694,11.8275,18.4070,-1.2159,11.2962,10.5039,10.9001,8.2988,-0.2607,11.2962,11.0684,11.1823,10.5161,1.4766,0.1000,7.8141,-32991.3000,33659.4882
1441.0000,11.6243,15.3274,4109.3000,49552.9000,-45443.6000,2.5241,877.5840,7756.6035,8634.1875,123.2746,57309.5035,3231.7160,-54077.7875,15.5214,11.6058,20906.4000,0.0000,20906.4000,1.1058,4207.9465,0.0000,4207.9465,54.0037,0.0000,16698.4535,16698.4535,15.4096,12.3176,13.8636,0.4736,31966.3253,15.3274,15.5214,15.4244,14.7023,1.6307,15.5214,15.0252,15.2733,17.7955,0.5249,15.3274,15.5032,15.4153,13.7476,-2.1555,11.3568,11.3297,11.3433,11.3925,-1.6307,12.3176,10.8325,11.5750,16.5618,-0.5249,12.3176,11.8472,12.0824,21.1000,2.1555,0.1000,7.8141,-24537.2000,31966.3253
1442.0000,11.6921,15.1982,5096.9000,45136.4000,-40039.5000,2.3763,1087.2269,7075.8323,8163.0591,116.0530,52212.2323,4009.6731,-48202.5591,15.0721,11.2266,28411.1000,0.0000,28411.1000,1.5274,5756.5687,0.0000,5756.5687,74.5975,0.0000,22654.5313,22654.5313,15.0387,12.6856,13.8621,0.2739,18487.2241,15.1982,15.0721,15.1352,14.0466,1.6973,15.0721,14.5085,14.7903,13.3574,0.1698,15.1982,15.0869,15.1426,13.4743,-1.8671,11.1471,11.0801,11.1136,8.9778,-1.6973,12.6856,10.4319,11.5587,15.0895,-0.1698,12.6856,12.2483,12.4670,23.7940,1.8671,0.1000,7.8141,-11628.4000,18487.2241
1443.0000,11.6880,14.8309,7123.1000,40728.5000,-33605.4000,2.2828,1519.5442,6384.2564,7903.8006,111.4901,47112.7564,5603.5558,-41509.2006,14.7413,10.9313,32394.1000,0.0000,32394.1000,1.7556,6596.2373,0.0000,6596.2373,85.7393,0.0000,25797.8627,25797.8627,14.7631,13.0021,13.8826,0.1679,11333.9059,14.8309,14.7549,14.7929,11.9111,1.7266,14.7631,13.9316,14.3473,9.7910,-0.0290,14.8309,14.7631,14.7970,11.3569,-1.6976,10.9313,10.8868,10.9091,7.0562,-1.7266,10.9313,11.2573,11.0943,8.9279,0.0290,12.9723,12.5029,12.7376,25.3224,1.6976,0.1000,7.8141,-1211.3000,11333.9059
1444.0000,11.9821,16.0998,9316.4000,36791.2000,-27474.8000,2.2199,1977.4250,5804.8108,7782.2357,108.4178,42596.0108,7338.9750,-35257.0357,15.2054,12.6759,45483.0000,0.0000,45483.0000,2.4796,9197.3717,0.0000,9197.3717,121.0986,0.0000,36285.6283,36285.6283,11.9510,15.6757,13.8133,-0.3191,-21540.9318,16.0998,15.4969,15.7984,25.9183,1.9798,15.4337,14.8736,15.1537,21.4498,-1.7396,16.0998,13.9233,15.0116,15.8676,-0.2402,12.6759,11.9790,12.3275,24.8369,-1.9798,12.6759,11.9510,12.3135,24.2474,1.7396,11.9510,12.0078,11.9794,14.6434,0.2402,0.1000,7.8141,18008.2000,-21540.9318
1445.0000,11.9117,15.2169,7721.8000,52835.0000,-45113.2000,2.8802,1640.9453,8323.0980,9964.0433,140.6664,61158.0980,6080.8547,-55077.2433,15.1063,11.2820,43367.2000,0.0000,43367.2000,2.3447,8782.4491,0.0000,8782.4491,114.5093,0.0000,34584.7509,34584.7509,14.9777,13.0045,13.9911,0.2228,15036.1770,15.2169,15.1542,15.1856,17.6357,2.2217,14.9777,14.2404,14.6090,14.3946,-0.1230,15.2169,14.9777,15.0973,17.6525,-2.0987,11.2820,11.3923,11.3371,10.3578,-2.2217,11.2820,11.8150,11.5485,12.7779,0.1230,12.9348,12.4615,12.6982,23.9276,2.0987,0.1000,7.8141,-1746.0000,15036.1770
1446.0000,11.7455,15.1394,7785.0000,59465.4000,-51680.4000,3.1918,1659.1029,9333.1330,10992.2359,155.8809,68798.5330,6125.8971,-62672.6359,14.8839,11.0696,52410.2000,0.0000,52410.2000,2.8386,10649.1230,0.0000,10649.1230,138.6322,0.0000,41761.0770,41761.0770,14.9498,13.0318,13.9908,0.2136,14419.4178,15.1394,14.9885,15.0640,17.2317,2.5421,14.9498,13.9873,14.4686,13.8176,-0.2965,15.1394,14.9498,15.0446,17.4744,-2.2456,11.0696,11.0468,11.0582,7.8181,-2.5421,11.0696,11.1466,11.1081,7.9309,0.2965,12.7828,12.5365,12.6597,22.1055,2.2456,0.1000,7.8141,729.8000,14419.4178
1447.0000,11.8264,17.9071,3719.7000,115109.5000,-111389.8000,5.5549,791.6234,18098.9081,18890.5315,271.2935,133208.4081,2928.0766,-130280.3315,16.8784,13.0502,26852.0000,0.0000,26852.0000,1.4601,5301.0451,0.0000,5301.0451,71.3106,0.0000,21550.9549,21550.9549,16.6751,11.7363,14.2057,1.1556,78001.5510,17.9071,16.8784,17.3927,46.1877,2.3384,16.8784,15.0339,15.9561,32.7126,0.8782,17.9071,17.1232,17.5152,47.8212,-3.2166,12.3381,11.8702,12.1042,21.2682,-2.3384,11.7363,11.1542,11.4452,12.9728,-0.8782,11.7363,11.7946,11.7655,10.6578,3.2166,0.1000,7.8141,-84537.8000,78001.5510
1448.0000,11.5489,17.9012,1223.9000,156251.7000,-155027.8000,7.3347,261.7173,24417.8180,24679.5353,358.2148,180669.5180,962.1827,-179707.3353,17.4055,13.4345,10893.1000,0.0000,10893.1000,0.5718,2135.0067,0.0000,2135.0067,27.9274,0.0000,8758.0933,8758.0933,17.3090,11.4732,14.3911,2.2552,152223.5658,17.9012,17.4055,17.6533,45.1660,2.6355,17.4055,16.6024,17.0040,42.9599,2.0637,17.9012,17.6193,17.7602,46.1849,-4.6992,11.7872,11.7076,11.7474,15.2356,-2.6355,11.4732,11.3308,11.4020,12.2018,-2.0637,11.4732,11.4599,11.4665,8.3964,4.6992,0.1000,7.8141,-144134.7000,152223.5658
1449.0000,11.4124,17.8407,361.7000,171996.6000,-171634.9000,8.0063,77.5283,26798.1104,26875.6387,391.0163,198794.7104,284.1717,-198510.5387,11.3756,16.7218,267.4000,11527.1000,-11259.7000,0.6352,57.4527,1824.4685,1881.9211,31.0244,13351.5685,209.9473,-13141.6211,17.3774,11.4856,14.4315,2.9093,196375.1330,17.8407,17.4007,17.6207,42.3480,2.4570,17.2613,16.9060,17.0836,40.7842,3.0923,17.8407,17.6401,17.7404,43.3387,-5.5493,11.3756,11.3464,11.3610,10.4950,-2.4570,11.4856,11.3756,11.4306,12.5501,-3.0923,11.4856,11.4416,11.4636,9.4957,5.5493,0.1000,7.8141,-182894.6000,196375.1330
1450.0000,11.3407,17.7972,17.4000,185521.3000,-185503.9000,8.6082,3.7342,28860.1767,28863.9109,420.4100,214381.4767,13.6658,-214367.8109,11.3355,17.0500,0.0000,17811.6000,-17811.6000,0.9360,0.0000,2817.8273,2817.8273,45.7107,20629.4273,0.0000,-20629.4273,17.3922,11.4150,14.4036,3.2597,220031.9439,17.7972,17.3900,17.5936,40.7054,2.5574,17.2989,16.9943,17.1466,39.7859,3.4934,17.7972,17.6219,17.7096,41.5095,-6.0508,11.3355,11.2455,11.2905,10.2898,-2.5574,11.4150,11.3355,11.3753,11.8192,-3.4934,11.4150,11.3809,11.3979,9.2745,6.0508,0.1000,7.8141,-203315.5000,220031.9439
1451.0000,11.2496,17.7083,0.0000,193124.1000,-193124.1000,8.9560,0.0000,29983.4519,29983.4519,437.3971,223107.5519,0.0000,-223107.5519,11.2463,16.9608,0.0000,14229.7000,-14229.7000,0.7476,0.0000,2248.8188,2248.8188,36.5133,16478.5188,0.0000,-16478.5188,17.3469,11.3119,14.3294,3.3462,225871.5282,17.7083,17.3501,17.5292,39.0982,2.7361,17.2665,16.9845,17.1255,38.3214,3.4838,17.7083,17.5499,17.6291,39.6236,-6.2199,11.2463,11.1700,11.2082,9.7019,-2.7361,11.3119,11.2463,11.2791,10.7365,-3.4838,11.3119,11.2846,11.2982,8.5477,6.2199,0.1000,7.8141,-207353.8000,225871.5282
1452.0000,11.2606,17.7232,0.0000,207986.3000,-207986.3000,9.6398,0.0000,32298.5981,32298.5981,470.7945,240284.8981,0.0000,-240284.8981,11.2616,16.9779,0.0000,24136.7000,-24136.7000,1.2678,0.0000,3815.1689,3815.1689,61.9159,27951.8689,0.0000,-27951.8689,17.3605,11.3356,14.3480,3.7551,253470.4406,17.7232,17.3607,17.5419,38.7655,2.7907,17.2411,17.0020,17.1216,37.5047,4.0585,17.7232,17.5728,17.6480,39.3356,-6.8492,11.2616,11.1662,11.2139,10.1481,-2.7907,11.3356,11.2616,11.2986,11.1964,-4.0585,11.3356,11.2990,11.3173,9.2735,6.8492,0.1000,7.8141,-232123.0000,253470.4406
1453.0000,11.2657,17.7279,0.0000,222315.1000,-222315.1000,10.3047,0.0000,34527.5701,34527.5701,503.2630,256842.6701,0.0000,-256842.6701,11.2699,16.9860,0.0000,32864.3000,-32864.3000,1.7263,0.0000,5195.2021,5195.2021,84.3085,38059.5021,0.0000,-38059.5021,17.3738,11.3342,14.3540,4.1519,280253.8929,17.7279,17.3773,17.5526,38.4566,2.8595,17.2300,17.0205,17.1253,36.9831,4.5857,17.7279,17.5913,17.6596,38.9937,-7.4452,11.2699,11.1738,11.2218,10.4440,-2.8595,11.3342,11.2699,11.3021,11.3095,-4.5857,11.3342,11.3010,11.3176,9.5403,7.4452,0.1000,7.8141,-255179.4000,280253.8929
1454.0000,11.2856,17.7480,0.0000,240022.5000,-240022.5000,11.1258,0.0000,37293.8000,37293.8000,543.3648,277316.3000,0.0000,-277316.3000,11.2920,17.0082,0.0000,43125.8000,-43125.8000,2.2653,0.0000,6819.1048,6819.1048,110.6360,49944.9048,0.0000,-49944.9048,17.3995,11.3515,14.3755,4.6278,312375.4905,17.7480,17.4067,17.5774,38.3797,2.9535,17.2337,17.0496,17.1417,36.7305,5.2188,17.7480,17.6230,17.6855,38.8949,-8.1723,11.2920,11.1934,11.2427,10.8137,-2.9535,11.3515,11.2920,11.3218,11.5886,-5.2188,11.3515,11.3189,11.3352,9.9446,8.1723,0.1000,7.8141,-283148.3000,312375.4905
1455.0000,11.2807,17.7422,0.0000,256883.9000,-256883.9000,11.9088,0.0000,39909.4321,39909.4321,581.6067,296793.3321,0.0000,-296793.3321,11.2873,17.0030,0.0000,48670.8000,-48670.8000,2.5568,0.0000,7695.4662,7695.4662,124.8706,56366.2662,0.0000,-56366.2662,17.4084,11.3390,14.3737,5.0169,338637.6046,17.7422,17.4244,17.5833,38.0971,3.1173,17.2345,17.0672,17.1508,36.4467,5.6741,17.7422,17.6287,17.6855,38.5103,-8.7915,11.2873,11.1971,11.2422,10.8543,-3.1173,11.3390,11.2873,11.3132,11.4755,-5.6741,11.3390,11.3103,11.3247,9.9275,8.7915,0.1000,7.8141,-305554.7000,338637.6046
1456.0000,11.2546,17.7159,0.0000,269059.0000,-269059.0000,12.4729,0.0000,41777.3037,41777.3037,609.1540,310836.3037,0.0000,-310836.3037,11.2609,16.9764,0.0000,52361.3000,-52361.3000,2.7506,0.0000,8276.4233,8276.4233,134.3368,60637.7233,0.0000,-60637.7233,17.3941,11.3065,14.3503,5.2955,357447.2822,17.7159,17.4177,17.5668,37.6058,3.2407,17.2151,17.0606,17.1379,35.9570,5.9914,17.7159,17.6106,17.6632,37.9390,-9.2321,11.2609,11.1793,11.2201,10.6357,-3.2407,11.3065,11.2609,11.2837,11.1410,-5.9914,11.3065,11.2811,11.2938,9.6741,9.2321,0.1000,7.8141,-321420.3000,357447.2822
1457.0000,11.1783,17.6392,0.0000,268636.1000,-268636.1000,12.4513,0.0000,41642.6799,41642.6799,608.0994,310278.7799,0.0000,-310278.7799,11.1832,16.8986,0.0000,52088.2000,-52088.2000,2.7360,0.0000,8225.8393,8225.8393,133.6242,60314.0393,0.0000,-60314.0393,17.3278,11.2205,14.2742,5.3000,357749.2478,17.6392,17.3573,17.4982,36.5721,3.2384,17.1473,17.0011,17.0742,34.9443,5.9745,17.6392,17.5396,17.5894,36.8391,-9.2129,11.1832,11.1156,11.1494,9.8691,-3.2384,11.2205,11.1832,11.2019,10.2276,-5.9745,11.2205,11.2004,11.2105,8.8234,9.2129,0.1000,7.8141,-320724.3000,357749.2478
1458.0000,11.0398,17.5011,0.0000,270659.7000,-270659.7000,12.5392,0.0000,41831.1193,41831.1193,612.3938,312490.8193,0.0000,-312490.8193,11.0411,16.7567,0.0000,31411.8000,-31411.8000,1.6495,0.0000,4952.5031,4952.5031,80.5611,36364.3031,0.0000,-36364.3031,17.2344,11.0693,14.1518,4.9984,337394.1207,17.5011,17.2665,17.3838,35.1412,3.6299,17.1072,16.9437,17.0254,34.2691,5.2794,17.5011,17.4067,17.4539,35.1579,-8.9093,11.0411,10.9988,11.0200,8.5081,-3.6299,11.0693,11.0411,11.0552,8.6636,-5.2794,11.0693,11.0566,11.0629,7.3182,8.9093,0.1000,7.8141,-302071.5000,337394.1207
1459.0000,10.5481,17.0057,0.0000,160364.0000,-160364.0000,7.4231,0.0000,24526.0840,24526.0840,362.5324,184890.0840,0.0000,-184890.0840,10.5518,16.2658,0.0000,657.3000,-657.3000,0.0345,0.0000,103.0698,103.0698,1.6850,760.3698,0.0000,-760.3698,16.7867,10.4637,13.6252,2.6944,181874.8716,17.0057,16.7972,16.9014,29.4518,2.4629,16.7899,16.5524,16.6711,29.9659,2.4974,17.0057,16.9046,16.9551,29.3107,-4.9602,10.5518,10.6070,10.5794,3.5678,-2.4629,10.4637,10.5518,10.5077,2.4629,-2.4974,10.4637,10.5188,10.4912,0.8845,4.9602,0.1000,7.8141,-161021.3000,181874.8716
1460.0000,10.6102,17.0883,0.0000,158233.5000,-158233.5000,7.3027,0.0000,24232.0649,24232.0649,356.6523,182465.5649,0.0000,-182465.5649,10.5968,10.5968,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.7635,10.6821,13.7228,2.5376,171290.6026,17.0883,16.7569,16.9226,30.6916,2.4342,16.7569,16.4535,16.6052,29.8100,2.4342,17.0883,16.9185,17.0034,30.9273,-4.8685,10.5968,10.5492,10.5730,4.5923,-2.4342,10.6821,10.5968,10.6394,5.3803,-2.4342,10.6821,10.6407,10.6614,4.3650,4.8685,0.1000,7.8141,-158233.5000,171290.6026
1461.0000,10.5382,17.0085,31.3000,95490.0000,-95458.7000,4.4104,6.8123,14601.1856,14607.9979,215.3969,110091.1856,24.4877,-110066.6979,16.5434,13.0014,37.1000,0.0000,37.1000,0.0022,7.3585,0.0000,7.3585,0.1067,0.0000,29.7415,29.7415,16.5620,10.5856,13.5738,1.5054,101614.5275,17.0085,16.5434,16.7759,29.3237,1.4709,16.5434,16.1551,16.3492,27.1165,1.4687,17.0085,16.7654,16.8869,29.8940,-2.9395,10.5332,10.4795,10.5064,4.3814,-1.4709,10.5856,10.5295,10.5576,4.8136,-1.4687,10.5856,10.5675,10.5766,3.7502,2.9395,0.1000,7.8141,-95421.6000,101614.5275
1462.0000,10.6264,17.0747,213.0000,85571.1000,-85358.1000,3.9609,46.2862,13108.9459,13155.2322,193.4456,98680.0459,166.7138,-98513.3322,16.4895,12.5540,624.1000,0.0000,624.1000,0.0330,123.8796,0.0000,123.8796,1.6094,0.0000,500.2204,500.2204,16.5123,10.7802,13.6463,1.2866,86842.8213,17.0747,16.4895,16.7821,29.9267,1.3313,16.4895,16.0005,16.2450,26.5744,1.2983,17.0747,16.7651,16.9199,30.7468,-2.6296,10.6407,10.5039,10.5723,5.7009,-1.3313,10.7802,10.5921,10.6862,6.8488,-1.2983,10.7802,10.6884,10.7343,6.1579,2.6296,0.1000,7.8141,-84734.0000,86842.8213
1463.0000,10.7931,17.1727,553.1000,67917.1000,-67364.0000,3.1669,119.8406,10441.3904,10561.2310,154.6662,78358.4904,433.2594,-77925.2310,16.5003,12.5683,10006.5000,0.0000,10006.5000,0.5289,1985.9204,0.0000,1985.9204,25.8289,0.0000,8020.5796,8020.5796,16.4594,10.8249,13.6421,0.8493,57330.8154,17.1727,16.5003,16.8365,30.8603,1.2319,16.5003,15.6814,16.0908,25.2906,0.7031,17.1727,16.7421,16.9574,31.3852,-1.9350,11.4231,10.9006,11.1618,13.0317,-1.2319,10.8249,10.5616,10.6932,6.9971,-0.7031,10.8249,10.7246,10.7747,6.6722,1.9350,0.1000,7.8141,-57357.5000,57330.8154
1464.0000,10.9746,17.2891,818.6000,61199.8000,-60381.2000,2.8743,176.8037,9445.3219,9622.1256,140.3754,70645.1219,641.7963,-70003.3256,16.5509,12.6180,12619.7000,0.7000,12619.0000,0.6669,2502.7612,0.1194,2502.8806,32.5699,0.8194,10116.9388,10116.1194,16.4565,10.9501,13.7033,0.6945,46880.9639,17.2891,16.5509,16.9200,31.9384,1.1804,16.5509,15.4157,15.9833,24.6347,0.5135,17.2891,16.7720,17.0305,32.3221,-1.6939,11.7063,11.2272,11.4667,15.7118,-1.1804,10.9501,10.5222,10.7361,7.6164,-0.5135,10.9501,10.7986,10.8744,7.9015,1.6939,0.1000,7.8141,-47762.2000,46880.9639
1465.0000,11.1552,17.3401,1354.4000,55875.7000,-54521.3000,2.6606,291.6071,8657.2588,8948.8659,129.9418,64532.9588,1062.7929,-63470.1659,16.6038,12.6662,16645.2000,0.0000,16645.2000,0.8788,3298.6536,0.0000,3298.6536,42.9188,0.0000,13346.5464,13346.5464,16.4611,11.0361,13.7486,0.5524,37283.8527,17.3401,16.6038,16.9720,32.4668,1.1798,16.6038,14.9716,15.7877,22.8633,0.3010,17.3401,16.7638,17.0520,32.4858,-1.4808,12.0910,11.5272,11.8091,18.8058,-1.1798,11.0361,10.4119,10.7240,7.4895,-0.3010,11.0361,10.8589,10.9475,8.6581,1.4808,0.1000,7.8141,-37876.1000,37283.8527
1466.0000,11.4920,15.4790,2166.7000,51026.6000,-48859.9000,2.4836,463.7797,7964.1197,8427.8993,121.2932,58990.7197,1702.9203,-57287.7993,15.6801,11.7515,19775.6000,0.0000,19775.6000,1.0431,3971.1238,0.0000,3971.1238,50.9432,0.0000,15804.4762,15804.4762,15.5553,12.0549,13.8051,0.5365,36212.5305,15.4790,15.6801,15.5796,15.5307,1.5895,15.6801,15.1367,15.4084,19.0404,0.5464,15.4790,15.6623,15.5707,14.5344,-2.1359,11.3902,11.3367,11.3635,12.2024,-1.5895,12.0549,10.7006,11.3778,15.4595,-0.5464,12.0549,11.6077,11.8313,19.1611,2.1359,0.1000,7.8141,-29084.3000,36212.5305
1467.0000,11.6019,15.4341,2937.0000,46253.5000,-43316.5000,2.3084,627.4695,7236.5745,7864.0441,112.7397,53490.0745,2309.5305,-51180.5441,15.2594,11.4004,25315.1000,0.0000,25315.1000,1.3572,5115.0120,0.0000,5115.0120,66.2816,0.0000,20200.0880,20200.0880,15.2100,12.3986,13.8043,0.3382,22830.4023,15.4341,15.2594,15.3468,15.4849,1.6066,15.2594,14.6563,14.9579,14.8173,0.2494,15.4341,15.2844,15.3592,14.9512,-1.8560,11.2713,11.1497,11.2105,10.5899,-1.6066,12.3986,10.5688,11.4837,15.4849,-0.2494,12.3986,11.9933,12.1960,21.7161,1.8560,0.1000,7.8141,-18001.4000,22830.4023
1468.0000,11.6128,15.2713,3756.8000,42204.7000,-38447.9000,2.1664,802.4634,6604.7025,7407.1658,105.8047,48809.4025,2954.3366,-45855.0658,15.0687,11.2412,30622.8000,0.0000,30622.8000,1.6540,6205.0107,0.0000,6205.0107,80.7804,0.0000,24417.7893,24417.7893,15.0925,12.5580,13.8252,0.2311,15597.9658,15.2713,15.0831,15.1772,15.2577,1.6346,15.0925,13.8574,14.4749,10.5905,-0.0195,15.2713,15.0925,15.1819,14.6882,-1.6151,11.2412,11.0909,11.1660,10.3649,-1.6346,11.2412,10.8297,11.0355,9.2781,0.0195,12.5371,12.1410,12.3391,21.8116,1.6151,0.1000,7.8141,-7825.1000,15597.9658
1469.0000,11.7668,15.6079,3643.9000,58586.4000,-54942.5000,2.9213,776.2863,9199.5095,9975.7958,142.6710,67785.9095,2867.6137,-64918.2958,15.2953,11.4776,36135.0000,0.0000,36135.0000,1.9584,7297.3351,0.0000,7297.3351,95.6463,0.0000,28837.6649,28837.6649,15.2055,12.5789,13.8922,0.3637,24551.3066,15.6079,15.2953,15.4516,19.9887,2.1135,15.2953,13.5329,14.4141,11.7551,0.1550,15.6079,15.3198,15.4638,19.5682,-2.2685,11.3610,11.1886,11.2748,11.8795,-2.1135,12.5789,9.8882,11.2336,12.1255,-0.1550,12.5789,12.3056,12.4422,21.8557,2.2685,0.1000,7.8141,-18807.5000,24551.3066
1470.0000,11.8228,15.6539,4073.1000,64291.2000,-60218.1000,3.2120,866.8881,10107.8203,10974.7084,156.8681,74399.0203,3206.2119,-71192.8084,15.4028,11.5681,41622.0000,0.0000,41622.0000,2.2467,8392.0952,0.0000,8392.0952,109.7250,0.0000,33229.9048,33229.9048,15.3256,12.5169,13.9212,0.4127,27855.1905,15.6539,15.4028,15.5283,21.2673,2.3549,15.4028,13.1908,14.2968,11.5774,0.1082,15.6539,15.4193,15.5366,20.8229,-2.4631,11.4911,11.3162,11.4037,13.3079,-2.3549,12.5169,9.8929,11.2049,11.5234,-0.1082,12.5169,12.3071,12.4120,20.5328,2.4631,0.1000,7.8141,-18596.1000,27855.1905
1471.0000,11.6551,17.9413,1664.2000,121569.1000,-119904.9000,5.7454,355.2188,19042.3333,19397.5520,280.5958,140611.4333,1308.9812,-139302.4520,16.9983,13.1334,21609.0000,0.0000,21609.0000,1.1642,4258.9184,0.0000,4258.9184,56.8573,0.0000,17350.0816,17350.0816,16.7992,11.4952,14.1472,1.3885,93720.4771,17.9413,16.9983,17.4698,44.9268,2.3032,16.9983,15.3423,16.1703,35.2642,1.1390,17.9413,17.2813,17.6113,46.1195,-3.4422,12.1521,11.7993,11.9757,19.8933,-2.3032,11.4952,11.1490,11.3221,12.8636,-1.1390,11.4952,11.5587,11.5269,9.2804,3.4422,0.1000,7.8141,-98295.9000,93720.4771
1472.0000,11.4093,17.8344,331.4000,164514.7000,-164183.3000,7.6622,71.0375,25630.6451,25701.6826,374.2114,190145.3451,260.3625,-189884.9826,17.4009,13.4217,11253.5000,0.0000,11253.5000,0.5895,2205.7822,0.0000,2205.7822,28.7913,0.0000,9047.7178,9047.7178,17.3148,11.3221,14.3184,2.4219,163478.3002,17.8344,17.4009,17.6176,43.0313,2.7506,17.4009,16.6797,17.0403,42.7082,2.1611,17.8344,17.5942,17.7143,43.4346,-4.9117,11.6728,11.6003,11.6365,14.4753,-2.7506,11.3221,11.1957,11.2589,11.8023,-2.1611,11.3221,11.3023,11.3122,8.0479,4.9117,0.1000,7.8141,-152929.8000,163478.3002
1473.0000,11.3062,17.7572,91.4000,180626.1000,-180534.7000,8.3850,19.6272,28077.6087,28097.2359,409.5094,208703.7087,71.7728,-208631.9359,11.2672,16.3602,496.0000,9399.8000,-8903.8000,0.5325,106.7631,1485.8771,1592.6402,26.0045,10885.6771,389.2369,-10496.4402,17.3287,11.3813,14.3550,3.0305,204560.8909,17.7572,17.3682,17.5627,40.3760,2.6175,17.1978,16.8728,17.0353,39.5917,3.1500,17.7572,17.5778,17.6675,40.8533,-5.7675,11.2672,11.2446,11.2559,9.8935,-2.6175,11.3813,11.2672,11.3242,12.5547,-3.1500,11.3813,11.3342,11.3577,9.5677,5.7675,0.1000,7.8141,-189438.5000,204560.8909
1474.0000,11.2548,17.7150,0.0000,195734.8000,-195734.8000,9.0752,0.0000,30392.2153,30392.2153,443.2162,226127.0153,0.0000,-226127.0153,11.2477,16.9635,0.0000,15272.9000,-15272.9000,0.8023,0.0000,2413.7221,2413.7221,39.1811,17686.6221,0.0000,-17686.6221,17.3447,11.3295,14.3371,3.3950,229161.5885,17.7150,17.3537,17.5344,38.9933,2.7576,17.2658,16.9696,17.1177,39.0193,3.5599,17.7150,17.5560,17.6355,39.3855,-6.3175,11.2477,11.1635,11.2056,9.9589,-2.7576,11.3295,11.2477,11.2886,11.9427,-3.5599,11.3295,11.2946,11.3121,9.4100,6.3175,0.1000,7.8141,-211007.7000,229161.5885
1475.0000,11.2473,17.7094,0.0000,209731.1000,-209731.1000,9.7210,0.0000,32560.1539,32560.1539,474.7592,242291.2539,0.0000,-242291.2539,11.2468,16.9630,0.0000,24648.8000,-24648.8000,1.2947,0.0000,3895.4444,3895.4444,63.2299,28544.2444,0.0000,-28544.2444,17.3516,11.3211,14.3364,3.7959,256223.4393,17.7094,17.3560,17.5327,38.3159,2.8088,17.2320,16.9938,17.1129,37.8060,4.1035,17.7094,17.5641,17.6368,38.7234,-6.9122,11.2468,11.1531,11.2000,10.2675,-2.8088,11.3211,11.2468,11.2840,11.8496,-4.1035,11.3211,11.2856,11.3033,9.6438,6.9122,0.1000,7.8141,-234379.9000,256223.4393
1476.0000,11.2424,17.7047,0.0000,222384.6000,-222384.6000,10.3070,0.0000,34520.8696,34520.8696,503.3793,256905.4696,0.0000,-256905.4696,11.2455,16.9617,0.0000,34206.2000,-34206.2000,1.7967,0.0000,5405.7907,5405.7907,87.7466,39611.9907,0.0000,-39611.9907,17.3528,11.3105,14.3317,4.1790,282080.8553,17.7047,17.3592,17.5320,37.8146,2.8368,17.2051,16.9997,17.1024,36.9175,4.6335,17.7047,17.5719,17.6383,38.2284,-7.4703,11.2455,11.1503,11.1979,10.4497,-2.8368,11.3105,11.2455,11.2780,11.7434,-4.6335,11.3105,11.2773,11.2939,9.7576,7.4703,0.1000,7.8141,-256590.8000,282080.8553
1477.0000,11.2126,17.6745,0.0000,235305.1000,-235305.1000,10.9055,0.0000,36502.9282,36502.9282,532.6094,271808.0282,0.0000,-271808.0282,11.2162,16.9321,0.0000,37453.9000,-37453.9000,1.9672,0.0000,5917.0287,5917.0287,96.0772,43370.9287,0.0000,-43370.9287,17.3396,11.2719,14.3058,4.4632,301265.1911,17.6745,17.3538,17.5141,37.2180,2.9794,17.1861,16.9972,17.0916,36.2504,4.9467,17.6745,17.5533,17.6139,37.5325,-7.9261,11.2162,11.1309,11.1736,10.2847,-2.9794,11.2719,11.2162,11.2440,11.3113,-4.9467,11.2719,11.2432,11.2576,9.4918,7.9261,0.1000,7.8141,-272759.0000,301265.1911
1478.0000,11.2070,17.6700,0.0000,249897.2000,-249897.2000,11.5797,0.0000,38761.9250,38761.9250,565.5351,288659.1250,0.0000,-288659.1250,11.2118,16.9283,0.0000,43681.0000,-43681.0000,2.2941,0.0000,6900.4434,6900.4434,112.0400,50581.4434,0.0000,-50581.4434,17.3418,11.2656,14.3037,4.8170,325145.9216,17.6700,17.3603,17.5151,36.9593,3.0952,17.1764,17.0041,17.0902,35.8338,5.3893,17.6700,17.5562,17.6131,37.2509,-8.4845,11.2118,11.1258,11.1688,10.3613,-3.0952,11.2656,11.2118,11.2387,11.2897,-5.3893,11.2656,11.2366,11.2511,9.6080,8.4845,0.1000,7.8141,-293578.2000,325145.9216
1479.0000,11.1827,17.6455,0.0000,264196.5000,-264196.5000,12.2419,0.0000,40958.3791,40958.3791,597.8751,305154.8791,0.0000,-305154.8791,11.1872,16.9036,0.0000,44770.0000,-44770.0000,2.3513,0.0000,7070.4641,7070.4641,114.8316,51840.4641,0.0000,-51840.4641,17.3339,11.2351,14.2845,5.0856,343275.7790,17.6455,17.3599,17.5027,36.5710,3.2969,17.1699,17.0072,17.0886,35.4872,5.6481,17.6455,17.5401,17.5928,36.7667,-8.9450,11.1872,11.1101,11.1486,10.2118,-3.2969,11.2351,11.1872,11.2111,10.9778,-5.6481,11.2351,11.2095,11.2223,9.4001,8.9450,0.1000,7.8141,-308966.5000,343275.7790
1480.0000,11.1476,17.6107,0.0000,273207.6000,-273207.6000,12.6576,0.0000,42323.1939,42323.1939,618.1753,315530.7939,0.0000,-315530.7939,11.1517,16.8682,0.0000,46017.4000,-46017.4000,2.4166,0.0000,7264.4863,7264.4863,118.0213,53281.8863,0.0000,-53281.8863,17.3099,11.1955,14.2527,5.2667,355501.9564,17.6107,17.3409,17.4758,36.0676,3.4137,17.1450,16.9913,17.0681,34.9716,5.8302,17.6107,17.5109,17.5608,36.2145,-9.2439,11.1517,11.0812,11.1165,9.9284,-3.4137,11.1955,11.1517,11.1736,10.5849,-5.8302,11.1955,11.1721,11.1838,9.0935,9.2439,0.1000,7.8141,-319225.0000,355501.9564
1481.0000,11.0774,17.5406,0.0000,271080.8000,-271080.8000,12.5563,0.0000,41930.1383,41930.1383,613.2314,313010.9383,0.0000,-313010.9383,11.0808,16.7973,0.0000,45501.5000,-45501.5000,2.3892,0.0000,7177.1892,7177.1892,116.6844,52678.6892,0.0000,-52678.6892,17.2472,11.1180,14.1826,5.2343,353313.6721,17.5406,17.2814,17.4110,35.1761,3.3890,17.0812,16.9339,17.0076,34.0530,5.7782,17.5406,17.4446,17.4926,35.2964,-9.1673,11.0808,11.0200,11.0504,9.2634,-3.3890,11.1180,11.0808,11.0994,9.7912,-5.7782,11.1180,11.0986,11.1083,8.3665,9.1673,0.1000,7.8141,-316582.3000,353313.6721
1482.0000,10.9434,17.4068,0.0000,271966.8000,-271966.8000,12.5920,0.0000,41946.0604,41946.0604,614.9720,313912.8604,0.0000,-313912.8604,10.9433,16.6600,0.0000,24065.9000,-24065.9000,1.2634,0.0000,3790.1121,3790.1121,61.7002,27856.0121,0.0000,-27856.0121,17.1599,10.9713,14.0656,4.8996,330719.9759,17.4068,17.1900,17.2984,33.8286,3.7762,17.0571,16.8880,16.9726,33.5763,5.0396,17.4068,17.3153,17.3611,33.7337,-8.8158,10.9433,10.9060,10.9246,7.9612,-3.7762,10.9713,10.9433,10.9573,8.2772,-5.0396,10.9713,10.9594,10.9653,6.9115,8.8158,0.1000,7.8141,-296032.7000,330719.9759
1483.0000,10.4988,16.9593,0.0000,163542.4000,-163542.4000,7.5658,0.0000,24986.1954,24986.1954,369.5007,188528.5954,0.0000,-188528.5954,10.5004,16.2158,0.0000,1291.2000,-1291.2000,0.0678,0.0000,202.3577,202.3577,3.3089,1493.5577,0.0000,-1493.5577,16.7430,10.4283,13.5856,2.7544,185923.0371,16.9593,16.7536,16.8564,28.6729,2.4993,16.7394,16.5128,16.6261,29.3664,2.5671,16.9593,16.8597,16.9095,28.5071,-5.0664,10.5004,10.5473,10.5238,3.5030,-2.4993,10.4283,10.5004,10.4643,2.7198,-2.5671,10.4283,10.4749,10.4516,1.1641,5.0664,0.1000,7.8141,-164833.6000,185923.0371
1484.0000,10.5623,17.0414,0.0000,161019.7000,-161019.7000,7.4291,0.0000,24633.7651,24633.7651,362.8247,185653.4651,0.0000,-185653.4651,10.5493,16.2446,0.6000,214.4000,-213.8000,0.0113,0.1307,33.6187,33.7494,0.5504,248.0187,0.4693,-247.5494,16.7272,10.6327,13.6799,2.5911,174898.2764,17.0414,16.7224,16.8819,29.9227,2.4726,16.7202,16.4250,16.5726,29.3527,2.4839,17.0414,16.8787,16.9601,30.1027,-4.9565,10.5493,10.5013,10.5253,4.5450,-2.4726,10.6327,10.5493,10.5910,5.4558,-2.4839,10.6327,10.5927,10.6127,4.4099,4.9565,0.1000,7.8141,-161233.5000,174898.2764
1485.0000,10.5091,16.9431,336.8000,98543.1000,-98206.3000,4.5672,73.3401,15058.8031,15132.1433,223.0530,113601.9031,263.4599,-113338.4433,16.5168,12.9784,1258.0000,0.0000,1258.0000,0.0741,249.6084,0.0000,249.6084,3.6211,0.0000,1008.3916,1008.3916,16.5259,10.5302,13.5280,1.5393,103903.4998,16.9431,16.5168,16.7300,28.4778,1.5471,16.5168,16.1333,16.3251,26.7389,1.4730,16.9431,16.7173,16.8302,28.8976,-3.0201,10.5969,10.4994,10.5481,5.3600,-1.5471,10.5302,10.4770,10.5036,4.7697,-1.4730,10.5302,10.5141,10.5221,3.6808,3.0201,0.1000,7.8141,-96948.3000,103903.4998
1486.0000,10.6187,16.9930,766.3000,88254.6000,-87488.3000,4.1151,166.5444,13517.8345,13684.3788,200.9750,101772.4345,599.7556,-101172.6788,16.4655,12.5322,3045.7000,0.0000,3045.7000,0.1609,604.7550,0.0000,604.7550,7.8579,0.0000,2440.9450,2440.9450,16.4702,10.7260,13.5981,1.2979,87607.4044,16.9930,16.4655,16.7293,29.0100,1.4253,16.4655,15.9728,16.2192,26.1523,1.2644,16.9930,16.7041,16.8485,29.6057,-2.6898,10.7607,10.5848,10.6727,7.1745,-1.4253,10.7260,10.5352,10.6306,6.7611,-1.2644,10.7260,10.6367,10.6813,6.0845,2.6898,0.1000,7.8141,-84442.6000,87607.4044
1487.0000,10.9323,17.1632,1456.3000,69529.3000,-68073.0000,3.2917,314.7688,10721.1277,11035.8965,160.7632,80250.4277,1141.5312,-79108.8965,16.5651,12.6339,20482.6000,0.0000,20482.6000,1.0830,4061.3353,0.0000,4061.3353,52.8922,0.0000,16421.2647,16421.2647,16.4688,10.6695,13.5692,0.7319,49405.5390,17.1632,16.5651,16.8641,30.9412,1.4582,16.5651,15.3256,15.9453,23.4181,0.3752,17.1632,16.7028,16.9330,30.8644,-1.8335,12.0605,11.3456,11.7030,19.5943,-1.4582,10.6695,10.4056,10.5375,5.6813,-0.3752,10.6695,10.6037,10.6366,5.5485,1.8335,0.1000,7.8141,-47590.4000,49405.5390
1488.0000,11.3611,15.3896,2319.3000,62314.1000,-59994.8000,3.0115,497.5705,9698.0593,10195.6298,147.0784,72012.1593,1821.7295,-70190.4298,15.5641,11.6398,29480.3000,0.0000,29480.3000,1.5560,5929.9484,0.0000,5929.9484,75.9945,0.0000,23550.3516,23550.3516,15.5011,11.8021,13.6516,0.6259,42249.2565,15.3896,15.5641,15.4769,14.1262,2.0244,15.5641,15.2101,15.3871,17.5642,0.4684,15.3896,15.5558,15.4727,13.2356,-2.4929,11.3617,11.2913,11.3265,13.0253,-2.0244,11.8021,10.4377,11.1199,12.9963,-0.4684,11.8021,11.4177,11.6099,17.4768,2.4929,0.1000,7.8141,-30514.5000,42249.2565
1489.0000,11.5112,15.3502,3545.7000,56567.5000,-53021.8000,2.8190,758.7021,8832.6327,9591.3348,137.6773,65400.1327,2786.9979,-62613.1348,15.2131,11.3627,34131.9000,0.0000,34131.9000,1.8336,6901.2135,0.0000,6901.2135,89.5502,0.0000,27230.6865,27230.6865,15.1817,12.1855,13.6836,0.4100,27677.1676,15.3502,15.2131,15.2817,14.5931,2.0207,15.2131,14.6281,14.9206,13.5561,0.1871,15.3502,15.2286,15.2894,14.0221,-2.2078,11.2550,11.1427,11.1988,11.3012,-2.0207,12.1855,10.1995,11.1925,12.8810,-0.1871,12.1855,11.8484,12.0169,20.5599,2.2078,0.1000,7.8141,-18889.9000,27677.1676
1490.0000,11.5149,15.2101,4294.6000,51442.2000,-47147.6000,2.6241,918.8906,8033.0125,8951.9031,128.1563,59475.2125,3375.7094,-56099.5031,15.0126,11.1890,39204.4000,0.0000,39204.4000,2.1193,7950.5331,0.0000,7950.5331,103.5034,0.0000,31253.8669,31253.8669,15.0619,12.3835,13.7227,0.2781,18769.3575,15.2101,15.0600,15.1351,14.6208,2.0185,15.0619,14.0624,14.5622,11.0587,-0.1008,15.2101,15.0619,15.1360,14.0313,-1.9177,11.1890,11.0714,11.1302,10.5353,-2.0185,11.1890,10.5772,10.8831,8.5688,0.1008,12.2885,11.9818,12.1352,20.3177,1.9177,0.1000,7.8141,-7943.2000,18769.3575
1491.0000,11.5104,15.0374,5106.8000,46634.6000,-41527.8000,2.4456,1092.7574,7281.5575,8374.3149,119.4374,53916.1575,4014.0426,-49902.1149,14.8244,11.0173,37206.4000,0.0000,37206.4000,2.0185,7566.6637,0.0000,7566.6637,98.5812,0.0000,29639.7363,29639.7363,14.8916,12.6366,13.7641,0.2126,14349.5100,15.0374,14.8930,14.9652,13.9522,1.8956,14.8916,13.7652,14.3284,10.0163,-0.1229,15.0374,14.8916,14.9645,13.4000,-1.7727,11.0173,10.9385,10.9779,8.8105,-1.8956,11.0173,10.3828,10.7000,6.6708,0.1229,12.4803,12.1220,12.3012,21.1759,1.7727,0.1000,7.8141,-4321.4000,14349.5100
1492.0000,11.3368,14.6319,6284.8000,42577.4000,-36292.6000,2.3219,1348.8762,6622.8948,7971.7710,113.3985,49200.2948,4935.9238,-44264.3710,14.4797,10.6905,41346.8000,0.0000,41346.8000,2.2507,8452.6804,0.0000,8452.6804,109.9217,0.0000,32894.1196,32894.1196,14.5794,12.9923,13.7859,0.1117,7542.8590,14.6319,14.5817,14.6068,10.8732,1.9112,14.5794,13.9060,14.2427,10.5348,-0.3395,14.6319,14.5794,14.6057,10.3584,-1.5717,10.6905,10.6913,10.6909,5.6866,-1.9112,10.6905,10.4557,10.5731,5.6157,0.3395,12.4443,12.1218,12.2830,19.9115,1.5717,0.1000,7.8141,5054.2000,7542.8590
1493.0000,11.3245,14.4997,6934.6000,41071.9000,-34137.3000,2.2870,1488.6580,6387.0006,7875.6586,111.6953,47458.9006,5445.9420,-42012.9586,14.3141,10.5508,39482.6000,0.0000,39482.6000,2.1626,8092.0175,0.0000,8092.0175,105.6191,0.0000,31390.5825,31390.5825,14.3879,13.2492,13.8185,0.0825,5568.7227,14.4997,14.3974,14.4485,10.5206,1.8644,14.3879,13.7938,14.0908,9.8729,-0.2982,14.4997,14.3879,14.4438,9.9931,-1.5662,10.5508,10.5288,10.5398,4.6046,-1.8644,10.5508,10.3549,10.4529,4.6582,0.2982,12.6980,12.2716,12.4848,21.7208,1.5662,0.1000,7.8141,5345.3000,5568.7227
1494.0000,11.8733,16.3525,7752.7000,37869.2000,-30116.5000,2.1836,1648.5969,5960.4468,7609.0437,106.6438,43829.6468,6104.1031,-37725.5437,15.1958,12.6857,44675.4000,0.0000,44675.4000,2.4544,9035.3495,0.0000,9035.3495,119.8685,0.0000,35640.0505,35640.0505,11.7563,15.7564,13.7563,-0.3424,-23111.3296,16.3525,15.5554,15.9539,29.9858,1.9551,15.4489,14.7886,15.1187,23.4019,-1.7265,16.3525,13.4334,14.8929,16.7438,-0.2285,12.6857,11.8751,12.2804,26.2959,-1.9551,12.6857,11.7563,12.2210,26.5139,1.7265,11.7563,11.8576,11.8070,12.6703,0.2285,0.1000,7.8141,14558.9000,-23111.3296
1495.0000,12.0305,15.0950,8274.1000,43607.4000,-35333.3000,2.4803,1754.7443,6887.6705,8642.4148,121.1330,50495.0705,6519.3557,-43975.7148,15.0918,11.2684,22898.9000,0.0000,22898.9000,1.2382,4638.3380,0.0000,4638.3380,60.4740,0.0000,18260.5620,18260.5620,14.7819,13.0898,13.9358,0.2400,16200.3884,15.0950,15.0918,15.0934,17.4206,1.6529,15.0918,14.4291,14.7605,17.7680,0.4146,15.0950,14.8527,14.9739,17.7059,-2.0675,11.3251,11.4189,11.3720,12.1948,-1.6529,13.0898,11.4945,12.2921,24.0895,-0.4146,13.0898,12.5193,12.8046,25.5269,2.0675,0.1000,7.8141,-12434.4000,16200.3884
1496.0000,11.8318,17.5610,4378.2000,67976.5000,-63598.3000,3.4040,931.6798,10689.3467,11621.0265,166.2435,78665.8467,3446.5202,-75219.3265,16.1926,12.3604,16424.4000,0.0000,16424.4000,0.8898,3273.8874,0.0000,3273.8874,43.4560,0.0000,13150.5126,13150.5126,16.0347,11.9771,14.0059,0.5829,39347.5663,17.5610,16.1926,16.8768,39.8530,1.4312,16.1926,14.4590,15.3258,24.8932,0.5415,17.5610,16.4672,17.0141,42.3972,-1.9727,12.0894,11.5899,11.8396,18.2190,-1.4312,11.9771,11.6441,11.8106,16.5887,-0.5415,11.9771,12.0073,11.9922,13.9586,1.9727,0.1000,7.8141,-47173.9000,39347.5663
1497.0000,11.5943,17.4608,4063.6000,79061.4000,-74997.8000,3.8994,868.2745,12367.4392,13235.7137,190.4416,91428.8392,3195.3255,-88233.5137,16.6941,12.7798,8924.3000,0.0000,8924.3000,0.4741,1766.3348,0.0000,1766.3348,23.1558,0.0000,7157.9652,7157.9652,16.5384,11.6034,14.0709,0.9659,65198.1376,17.4608,16.6941,17.0774,39.0987,1.4579,16.6941,15.4375,16.0658,32.8726,0.9837,17.4608,16.9820,17.2214,40.9433,-2.4416,11.8622,11.6130,11.7376,16.0513,-1.4579,11.6034,11.4199,11.5117,12.9421,-0.9837,11.6034,11.5831,11.5932,9.8973,2.4416,0.1000,7.8141,-66073.5000,65198.1376
1498.0000,11.4209,17.5242,3053.2000,101534.2000,-98481.0000,4.8834,654.3390,15822.5947,16476.9337,238.4993,117356.7947,2398.8610,-114957.9337,16.9068,12.9552,6927.2000,0.0000,6927.2000,0.3648,1367.0094,0.0000,1367.0094,17.8168,0.0000,5560.1906,5560.1906,16.8340,11.4292,14.1316,1.3955,94197.2802,17.5242,16.9068,17.2155,38.8951,1.7494,16.9068,16.0721,16.4895,36.0957,1.3846,17.5242,17.1706,17.3474,40.2182,-3.1340,11.6257,11.4801,11.5529,13.5168,-1.7494,11.4292,11.2754,11.3523,11.4038,-1.3846,11.4292,11.3879,11.4085,8.6917,3.1340,0.1000,7.8141,-91553.8000,94197.2802
1499.0000,11.3068,17.4874,2649.2000,112457.2000,-109808.0000,5.3635,568.8808,17481.2577,18050.1385,261.9469,129938.4577,2080.3192,-127858.1385,16.9632,12.9961,4842.0000,0.0000,4842.0000,0.2541,954.7728,0.0000,954.7728,12.4076,0.0000,3887.2272,3887.2272,16.9258,11.3455,14.1356,1.6292,109971.5296,17.4874,16.9632,17.2253,37.6645,1.8725,16.9632,16.3323,16.6477,36.2145,1.6185,17.4874,17.2009,17.3441,38.6376,-3.4910,11.4418,11.3276,11.3847,11.6137,-1.8725,11.3455,11.1978,11.2717,10.8325,-1.6185,11.3455,11.2957,11.3206,8.4691,3.4910,0.1000,7.8141,-104966.0000,109971.5296
1500.0000,11.2286,17.4413,2414.8000,115184.7000,-112769.9000,5.4738,519.2515,17874.8552,18394.1066,267.3292,133059.5552,1895.5485,-131164.0066,16.9493,12.9785,3647.9000,0.0000,3647.9000,0.1912,719.4517,0.0000,719.4517,9.3386,0.0000,2928.4483,2928.4483,16.9281,11.2876,14.1078,1.7026,114925.2209,17.4413,16.9493,17.1953,36.4379,1.8883,16.9493,16.4023,16.6758,35.2419,1.6971,17.4413,17.1770,17.3092,37.2476,-3.5854,11.3302,11.2155,11.2729,10.5910,-1.8883,11.2876,11.1445,11.2160,10.4763,-1.6971,11.2876,11.2355,11.2615,8.3783,3.5854,0.1000,7.8141,-109122.0000,114925.2209
1501.0000,11.1771,17.4133,2238.0000,117310.2000,-115072.2000,5.5601,481.6661,18184.3779,18666.0440,271.5480,135494.5779,1756.3339,-133738.2440,16.9349,12.9653,3151.0000,0.0000,3151.0000,0.1652,621.5747,0.0000,621.5747,8.0685,0.0000,2529.4253,2529.4253,16.9206,11.2462,14.0834,1.7492,118073.6736,17.4133,16.9349,17.1741,35.6383,1.9084,16.9349,16.4223,16.6786,34.4109,1.7432,17.4133,17.1585,17.2859,36.3536,-3.6517,11.2667,11.1469,11.2068,10.1410,-1.9084,11.2462,11.1057,11.1760,10.2499,-1.7432,11.2462,11.1929,11.2195,8.3561,3.6517,0.1000,7.8141,-111921.2000,118073.6736
