Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1502.0000,11.1362,17.3976,2028.5000,119404.1000,-117375.6000,5.6440,436.8885,18492.5760,18929.4645,275.6421,137896.6760,1591.6115,-136305.0645,16.9270,12.9585,2301.1000,0.0000,2301.1000,0.1207,453.9707,0.0000,453.9707,5.8937,0.0000,1847.1293,1847.1293,16.9180,11.2169,14.0675,1.7993,121453.4735,17.3976,16.9270,17.1623,35.1163,1.9215,16.9270,16.4383,16.6827,33.8611,1.8009,17.3976,17.1501,17.2739,35.7774,-3.7224,11.1972,11.0848,11.1410,9.6440,-1.9215,11.2169,11.0792,11.1480,10.1251,-1.8009,11.2169,11.1626,11.1898,8.3850,3.7224,0.1000,7.8141,-115074.5000,121453.4735
1503.0000,11.1295,17.4086,1888.2000,121138.6000,-119250.4000,5.7152,406.7186,18758.5004,19165.2190,279.1232,139897.1004,1481.4814,-138415.6190,16.9540,12.9857,6614.0000,0.0000,6614.0000,0.3469,1304.3512,0.0000,1304.3512,16.9424,0.0000,5309.6488,5309.6488,16.9313,11.1494,14.0404,1.7736,119718.8663,17.4086,16.9540,17.1813,35.0551,2.0207,16.9540,16.4315,16.6927,33.5307,1.6738,17.4086,17.1578,17.2832,35.5580,-3.6945,11.3584,11.1785,11.2684,11.4718,-2.0207,11.1494,11.0211,11.0852,9.5403,-1.6738,11.1494,11.1027,11.1260,7.9302,3.6945,0.1000,7.8141,-112636.4000,119718.8663
1504.0000,11.0953,17.2465,2438.0000,91495.3000,-89057.3000,4.3726,525.4589,14157.7265,14683.1854,213.5489,105653.0265,1912.5411,-103740.4854,16.7684,12.8008,7184.2000,0.0000,7184.2000,0.3766,1420.4528,0.0000,1420.4528,18.3944,0.0000,5763.7472,5763.7472,16.7380,11.1046,13.9213,1.2863,86823.9089,17.2465,16.7684,17.0075,32.6703,1.5831,16.7684,16.1996,16.4840,30.6421,1.2064,17.2465,16.9708,17.1087,33.1506,-2.7895,11.3816,11.1870,11.2843,11.5669,-1.5831,11.1046,10.9386,11.0216,8.9996,-1.2064,11.1046,11.0432,11.0739,7.6443,2.7895,0.1000,7.8141,-81873.1000,86823.9089
1505.0000,11.1211,17.2926,2373.4000,94909.6000,-92536.2000,4.5263,511.3054,14694.2389,15205.5443,221.0567,109603.8389,1862.0946,-107741.7443,16.7596,12.8049,6586.6000,0.0000,6586.6000,0.3464,1302.4559,0.0000,1302.4559,16.9188,0.0000,5284.1441,5284.1441,16.7318,11.1772,13.9545,1.3267,89551.0512,17.2926,16.7596,17.0261,33.0191,1.6242,16.7596,16.1532,16.4564,30.4412,1.2778,17.2926,16.9866,17.1396,33.6307,-2.9021,11.3527,11.1785,11.2656,11.2885,-1.6242,11.1772,10.9590,11.0681,9.8186,-1.2778,11.1772,11.0890,11.1331,8.6869,2.9021,0.1000,7.8141,-85949.6000,89551.0512
1506.0000,11.1696,17.3106,2584.0000,93341.3000,-90757.3000,4.4659,556.2054,14466.5861,15022.7915,218.1096,107807.8861,2027.7946,-105780.0915,16.7904,12.8359,11014.8000,0.0000,11014.8000,0.5794,2177.1687,0.0000,2177.1687,28.2978,0.0000,8837.6313,8837.6313,16.7371,11.1535,13.9453,1.2400,83700.6338,17.3106,16.7904,17.0505,33.2564,1.6818,16.7904,16.0871,16.4388,30.2540,1.1024,17.3106,16.9945,17.1525,33.6879,-2.7842,11.5919,11.3228,11.4574,13.6191,-1.6818,11.1535,10.9381,11.0458,9.6033,-1.1024,11.1535,11.0770,11.1153,8.5686,2.7842,0.1000,7.8141,-79742.5000,83700.6338
1507.0000,11.4049,17.4847,2762.2000,82865.8000,-80103.6000,3.9917,592.1381,12908.8919,13501.0300,194.9463,95774.6919,2170.0619,-93604.6300,16.9405,12.9819,28288.4000,0.0000,28288.4000,1.4873,5579.8098,0.0000,5579.8098,72.6359,0.0000,22708.5902,22708.5902,16.8116,10.9315,13.8716,0.8415,56797.8929,17.4847,16.9405,17.2126,35.0899,1.8263,16.9405,15.3488,16.1447,26.6991,0.3390,17.4847,17.0406,17.2627,34.8896,-2.1653,12.5627,11.9997,12.2812,23.1785,-1.8263,10.9315,10.7242,10.8279,7.0724,-0.3390,10.9315,10.9033,10.9174,6.3197,2.1653,0.1000,7.8141,-51815.2000,56797.8929
1508.0000,11.6011,17.6400,2948.4000,80409.2000,-77460.8000,3.8928,629.9144,12580.1544,13210.0688,190.1162,92989.3544,2318.4856,-90670.8688,17.0978,13.1267,34306.5000,0.0000,34306.5000,1.7990,6752.2144,0.0000,6752.2144,87.8588,0.0000,27554.2856,27554.2856,16.9995,10.7745,13.8870,0.7448,50272.2829,17.6400,17.0978,17.3689,36.5451,1.8972,17.0978,14.1815,15.6397,21.1584,0.0983,17.6400,17.1383,17.3891,36.0811,-1.9955,12.9895,12.4959,12.7427,26.8887,-1.8972,10.7745,10.4785,10.6265,5.1511,-0.0983,10.7745,10.7503,10.7624,4.9588,1.9955,0.1000,7.8141,-43154.3000,50272.2829
1509.0000,11.6067,14.9697,5895.7000,43242.1000,-37346.4000,2.3319,1259.4720,6766.1337,8025.6056,113.8872,50008.2337,4636.2280,-45372.0056,15.4468,11.4869,34026.3000,0.0000,34026.3000,1.7794,6856.1615,0.0000,6856.1615,86.9036,0.0000,27170.1385,27170.1385,15.4750,12.1751,13.8250,0.3240,21872.7064,14.9697,15.4583,15.2140,9.9706,1.7591,15.4750,14.4561,14.9656,14.2863,-0.0203,14.9697,15.4750,15.2224,9.4658,-1.7388,11.4869,11.6689,11.5779,10.9574,-1.7591,11.4869,9.4998,10.4934,4.2199,0.0203,12.1438,11.5437,11.8437,18.6092,1.7388,0.1000,7.8141,-3320.1000,21872.7064
1510.0000,11.4296,14.5458,7144.1000,39813.1000,-32669.0000,2.2411,1530.8391,6205.4608,7736.2999,109.4537,46018.5608,5613.2609,-40405.2999,14.6043,10.7706,38709.3000,0.0000,38709.3000,2.0838,7898.5223,0.0000,7898.5223,101.7716,0.0000,30810.7777,30810.7777,14.6532,13.0084,13.8308,0.1201,8106.4549,14.5458,14.6322,14.5890,6.4616,1.8152,14.6532,14.4159,14.5345,11.0825,-0.2687,14.5458,14.6532,14.5995,6.0593,-1.5465,10.7706,10.9291,10.8498,3.4732,-1.8152,10.7706,10.2495,10.5100,5.0665,0.2687,12.5292,12.0171,12.2732,21.9504,1.5465,0.1000,7.8141,6040.3000,8106.4549
1511.0000,11.2743,14.0209,8266.6000,32822.1000,-24555.5000,1.9779,1776.1474,5098.5228,6874.6702,96.5989,37920.6228,6490.4526,-31430.1702,14.1285,10.3594,35762.8000,0.0000,35762.8000,1.9545,7350.5858,0.0000,7350.5858,95.4536,0.0000,28412.2142,28412.2142,14.1592,13.5567,13.8580,0.0349,2352.4569,14.0209,14.1292,14.0750,3.4257,1.6405,14.1592,14.1244,14.1418,8.2793,-0.3140,14.0209,14.1592,14.0900,3.1176,-1.3264,10.3594,10.4898,10.4246,0.2561,-1.6405,10.3594,10.3385,10.3490,3.4754,0.3140,12.7949,12.2444,12.5196,23.2278,1.3264,0.1000,7.8141,11207.3000,2352.4569
1512.0000,11.6037,15.1632,9502.1000,28218.6000,-18716.5000,1.8327,2029.9943,4415.1056,6445.0998,89.5079,32633.7056,7472.1057,-25161.5998,14.8482,12.3500,39964.8000,0.0000,39964.8000,2.2030,8124.7231,0.0000,8124.7231,107.5910,0.0000,31840.0769,31840.0769,11.4688,16.1357,13.8023,-0.3925,-26492.3006,15.1632,14.6619,14.9125,16.3535,1.7124,15.9146,15.0487,15.4817,26.3669,-1.5921,15.1632,13.2104,14.1868,7.1261,-0.1203,12.3500,11.5728,11.9614,20.5809,-1.7124,12.3500,11.4688,11.9094,22.8883,1.5921,11.4688,12.0439,11.7564,12.6033,0.1203,0.1000,7.8141,21248.3000,-26492.3006
1513.0000,11.8100,14.4750,11850.5000,23551.2000,-11700.7000,1.7439,2522.7242,3701.6578,6224.3820,85.1692,27252.8578,9327.7758,-17925.0820,14.7944,12.2641,35371.1000,0.0000,35371.1000,1.9246,7196.6623,0.0000,7196.6623,93.9949,0.0000,28174.4377,28174.4377,11.8005,15.9699,13.8852,-0.2723,-18381.4457,14.4750,14.4443,14.4596,10.8885,1.5436,15.6348,15.1968,15.4158,24.0121,-1.3433,14.4750,13.7221,14.0986,7.5813,-0.2003,12.2641,11.8917,12.0779,19.8422,-1.5436,12.2641,11.8005,12.0323,21.5619,1.3433,11.8005,11.1807,11.4906,10.1051,0.2003,0.1000,7.8141,23670.4000,-18381.4457
1514.0000,11.7787,13.9003,12920.5000,20532.4000,-7611.9000,1.6606,2751.9848,3224.9417,5976.9265,81.1030,23757.3417,10168.5152,-13588.8265,14.6293,12.1031,36818.7000,0.0000,36818.7000,2.0053,7509.8984,0.0000,7509.8984,97.9363,0.0000,29308.8016,29308.8016,11.7937,16.0125,13.9031,-0.3248,-21923.7193,13.9003,13.9762,13.9383,5.8734,1.5562,15.8515,15.3294,15.5905,25.7401,-1.4518,13.9003,13.7753,13.8378,5.7211,-0.1044,12.1031,11.8464,11.9748,17.4697,-1.5562,12.1031,11.7937,11.9484,19.0059,1.4518,11.7937,10.7699,11.2818,8.3018,0.1044,0.1000,7.8141,29206.8000,-21923.7193
1515.0000,11.5349,13.1781,13599.1000,17876.3000,-4277.2000,1.5745,2908.7148,2792.7179,5701.4327,76.8949,20669.0179,10690.3852,-9978.6327,14.3143,11.7986,31737.7000,0.0000,31737.7000,1.7337,6504.6725,0.0000,6504.6725,84.6721,0.0000,25233.0275,25233.0275,11.5836,16.2986,13.9411,-0.2764,-18660.2903,13.1781,13.4166,13.2973,0.0217,1.3917,15.9182,15.3478,15.6330,25.7481,-1.2089,13.1781,13.7833,13.4807,2.8782,-0.1828,11.7986,11.6350,11.7168,13.9446,-1.3917,11.7986,11.5836,11.6911,15.1735,1.2089,11.5836,10.7731,11.1783,7.7841,0.1828,0.1000,7.8141,27460.5000,-18660.2903
1516.0000,11.4601,12.6305,14074.1000,15373.9000,-1299.8000,1.4868,3014.2102,2397.8472,5412.0574,72.6126,17771.7472,11059.8898,-6711.8574,14.2061,11.7058,33329.5000,0.0000,33329.5000,1.8311,6842.2659,0.0000,6842.2659,89.4261,0.0000,26487.2341,26487.2341,11.4742,16.4091,13.9416,-0.3552,-23978.7828,12.6305,12.8991,12.7648,-3.9618,1.4111,16.2628,15.5872,15.9250,28.9548,-1.3355,12.6305,13.8266,13.2286,1.5536,-0.0757,11.7058,11.5098,11.6078,12.8468,-1.4111,11.7058,11.4742,11.5900,13.9528,1.3355,11.4742,10.5323,11.0033,6.2516,0.0757,0.1000,7.8141,32029.7000,-23978.7828
1517.0000,14.4965,15.4383,14227.7000,14215.3000,12.4000,1.4423,2896.3644,2377.5233,5273.8877,70.4404,16592.8233,11331.3356,-5261.4877,15.1802,11.4226,29823.4000,0.0000,29823.4000,1.6417,6033.0133,0.0000,6033.0133,80.1759,0.0000,23790.3867,23790.3867,12.2925,15.5368,13.9146,-0.5717,-38590.5573,14.4965,11.5864,13.0414,1.9231,0.0664,15.5368,15.3318,15.4343,22.2748,-1.5752,15.5368,14.4965,15.0167,24.7598,1.5088,11.4226,11.0381,11.2304,8.5378,-0.0664,11.4226,11.3099,11.3663,11.3221,1.5752,15.2445,13.3184,14.2814,46.4969,-1.5088,0.1000,7.8141,29835.8000,-38590.5573
1518.0000,14.9374,15.3913,14986.6000,12260.3000,2726.3000,1.3568,3029.4368,2072.5136,5101.9503,66.2661,14332.8136,11957.1632,-2375.6503,14.8756,11.0564,33174.1000,0.0000,33174.1000,1.7944,6741.4176,0.0000,6741.4176,87.6343,0.0000,26432.6824,26432.6824,12.5047,15.4069,13.9558,-0.5226,-35273.7388,14.9374,11.9943,13.4659,8.0636,0.1458,15.4069,15.1305,15.2687,20.8851,-1.6485,15.4069,14.9374,15.1722,24.0985,1.5027,11.0564,10.8805,10.9684,6.2300,-0.1458,11.0564,11.0339,11.0451,7.8563,1.6485,14.9535,14.1184,14.5360,43.3091,-1.5027,0.1000,7.8141,35900.4000,-35273.7388
1519.0000,14.6464,15.4659,23325.4000,21986.0000,1339.4000,2.2423,4737.0014,3690.4719,8427.4733,109.5095,25676.4719,18588.3986,-7088.0733,14.8936,11.0949,28767.9000,0.0000,28767.9000,1.5645,5844.4413,0.0000,5844.4413,76.4100,0.0000,22923.4587,22923.4587,12.8957,15.0716,13.9836,-0.4733,-31948.5491,14.8936,12.7170,13.8053,12.1735,-0.2259,15.0716,14.8936,14.9826,18.0127,-1.7905,15.0716,14.8625,14.9670,20.3605,2.0164,15.4659,9.3478,12.4069,24.5286,0.2259,10.8744,10.8370,10.8557,6.3753,1.7905,15.4659,14.7237,15.0948,46.5426,-2.0164,0.1000,7.8141,30107.3000,-31948.5491
1520.0000,12.5711,14.5474,14844.2000,33181.9000,-18337.7000,2.3389,3119.3330,5305.2139,8424.5469,114.2274,38487.1139,11724.8670,-26762.2469,14.0700,10.2820,19183.1000,0.0000,19183.1000,1.0429,3946.4003,0.0000,3946.4003,50.9355,0.0000,15236.6997,15236.6997,14.4553,13.7816,14.1185,0.0949,6406.5073,14.5474,14.0700,14.3087,17.8646,1.5171,14.0700,14.3723,14.2211,9.7079,0.4741,14.5474,14.4751,14.5113,14.6740,-1.9912,10.4562,10.9988,10.7275,1.8495,-1.5171,13.7816,10.8393,12.3105,24.7010,-0.4741,13.7816,13.7689,13.7753,27.3739,1.9912,0.1000,7.8141,845.4000,6406.5073
1521.0000,12.2852,16.7384,8993.9000,43252.6000,-34258.7000,2.5051,1899.1349,6870.7618,8769.8967,122.3454,50123.3618,7094.7651,-43028.5967,15.0058,12.4062,8006.3000,1149.9000,6856.4000,0.5028,1623.8161,191.3033,1815.1193,24.5581,1341.2033,6382.4839,5041.2807,15.1636,13.0787,14.1211,0.2385,16101.4660,16.7384,15.0058,15.8721,35.7213,1.0027,15.0058,13.9608,14.4833,14.8999,0.4998,16.7384,15.5637,16.1511,35.2641,-1.5025,12.0807,11.2114,11.6460,15.2406,-1.0027,13.0787,11.7532,12.4159,23.4402,-0.4998,13.0787,13.0018,13.0402,19.1613,1.5025,0.1000,7.8141,-27402.3000,16101.4660
1522.0000,12.1327,17.6534,4790.8000,56326.7000,-51535.9000,2.8867,1014.2454,8917.0167,9931.2621,140.9815,65243.7167,3776.5546,-61467.1621,12.0520,13.5935,2715.0000,3582.5000,-867.5000,0.3382,576.8195,571.7085,1148.5281,16.5191,4154.2085,2138.1805,-2016.0281,15.9813,12.4004,14.1908,0.6599,44540.4680,17.6534,15.8233,16.7384,42.6284,0.8495,15.1883,14.5729,14.8806,20.2434,1.1877,17.6534,16.8024,17.2279,45.3238,-2.0372,12.0520,11.4905,11.7712,15.8911,-0.8495,12.4004,12.0520,12.2262,19.7598,-1.1877,12.4004,12.4005,12.4005,12.7959,2.0372,0.1000,7.8141,-52403.4000,44540.4680
1523.0000,11.8344,17.4806,4427.5000,61235.8000,-56808.3000,3.0940,942.1277,9629.9363,10572.0641,151.1075,70865.7363,3485.3723,-67380.3641,11.8105,16.9989,317.0000,5832.3000,-5515.3000,0.3254,67.6177,927.9572,995.5749,15.8898,6760.2572,249.3823,-6510.8749,16.3881,11.9970,14.1926,0.8580,57912.2525,17.4806,16.2610,16.8708,40.7649,0.9229,16.4533,15.3574,15.9053,32.2600,1.2482,17.4806,16.9807,17.2306,41.8072,-2.1711,11.8105,11.4895,11.6500,13.8514,-0.9229,11.9970,11.8105,11.9038,15.4288,-1.2482,11.9970,11.9810,11.9890,9.5713,2.1711,0.1000,7.8141,-62323.6000,57912.2525
1524.0000,11.6606,17.4091,4062.0000,64741.6000,-60679.6000,3.2333,866.9413,10142.2033,11009.1446,157.9083,74883.8033,3195.0587,-71688.7446,11.6522,17.3611,0.0000,18401.9000,-18401.9000,0.9684,0.0000,2922.2225,2922.2225,47.2966,21324.1225,0.0000,-21324.1225,16.6356,11.8036,14.2196,1.1601,78308.1240,17.4091,16.1717,16.7904,37.6392,0.7550,16.8401,16.1113,16.4757,37.0312,1.7234,17.4091,17.0003,17.2047,39.5976,-2.4783,11.6522,11.3452,11.4987,11.9701,-0.7550,11.8036,11.6522,11.7279,13.5803,-1.7234,11.8036,11.7566,11.7801,8.6699,2.4783,0.1000,7.8141,-79081.5000,78308.1240
1525.0000,11.5498,17.3860,3728.2000,68239.2000,-64511.0000,3.3750,797.2205,10664.1261,11461.3466,164.8317,78903.3261,2930.9795,-75972.3466,11.5542,17.2653,0.0000,23915.1000,-23915.1000,1.2579,0.0000,3793.2388,3793.2388,61.4327,27708.3388,0.0000,-27708.3388,16.7272,11.6945,14.2109,1.3323,89930.2880,17.3860,16.1019,16.7439,35.8806,0.7057,16.8472,16.3370,16.5921,36.3064,1.9636,17.3860,17.0142,17.2001,38.3641,-2.6693,11.5542,11.2309,11.3926,10.9232,-0.7057,11.6945,11.5542,11.6244,12.7001,-1.9636,11.6945,11.6341,11.6643,8.5323,2.6693,0.1000,7.8141,-88426.1000,89930.2880
1526.0000,11.4827,17.3845,3551.0000,72979.8000,-69428.8000,3.5837,760.2097,11388.2081,12148.4178,175.0235,84368.0081,2790.7903,-81577.2178,11.4955,17.2080,0.0000,27246.1000,-27246.1000,1.4326,0.0000,4318.5473,4318.5473,69.9656,31564.6473,0.0000,-31564.6473,16.7700,11.6286,14.1993,1.4737,99476.4355,17.3845,16.1111,16.7478,35.1424,0.7170,16.8421,16.4081,16.6251,35.3286,2.1496,17.3845,17.0415,17.2130,37.6744,-2.8667,11.4955,11.1630,11.3293,10.4615,-0.7170,11.6286,11.4955,11.5620,12.2821,-2.1496,11.6286,11.5627,11.5957,8.6570,2.8667,0.1000,7.8141,-96674.9000,99476.4355
1527.0000,11.4234,17.3508,3593.0000,77493.2000,-73900.2000,3.7944,769.9911,12076.8309,12846.8221,185.3118,89570.0309,2823.0089,-86747.0221,11.4368,17.1499,0.0000,22941.4000,-22941.4000,1.2060,0.0000,3633.7085,3633.7085,58.8996,26575.1085,0.0000,-26575.1085,16.7561,11.5706,14.1633,1.4816,100009.9793,17.3508,16.2588,16.8048,35.2003,0.8628,16.7783,16.3679,16.5731,33.7817,2.0688,17.3508,17.0300,17.1904,36.7278,-2.9316,11.4368,11.1491,11.2930,10.2976,-0.8628,11.5706,11.4368,11.5037,11.8476,-2.0688,11.5706,11.5042,11.5374,8.6781,2.9316,0.1000,7.8141,-96841.6000,100009.9793
1528.0000,11.3885,17.3228,3668.2000,80050.7000,-76382.5000,3.9161,786.5826,12465.8900,13252.4726,191.2567,92516.5900,2881.6174,-89634.9726,11.4010,17.1149,0.0000,21698.6000,-21698.6000,1.1404,0.0000,3435.4051,3435.4051,55.6976,25134.0051,0.0000,-25134.0051,16.7444,11.5393,14.1418,1.5039,101515.2096,17.3228,16.3329,16.8279,34.8631,0.9252,16.7647,16.3530,16.5588,33.0850,2.0657,17.3228,17.0147,17.1687,35.9858,-2.9909,11.4010,11.1306,11.2658,10.1932,-0.9252,11.5393,11.4010,11.4701,11.6921,-2.0657,11.5393,11.4683,11.5038,8.8623,2.9909,0.1000,7.8141,-98081.1000,101515.2096
1529.0000,11.3394,17.2201,3946.5000,77669.5000,-73723.0000,3.8203,846.9795,12082.1480,12929.1274,186.5788,89751.6480,3099.5205,-86652.1274,11.3395,17.0284,24.7000,9971.4000,-9946.7000,0.5255,5.3102,1577.5677,1582.8779,25.6622,11548.9677,19.3898,-11529.5779,16.6372,11.5048,14.0710,1.2745,86027.2335,17.2201,16.4164,16.8183,34.2369,1.0983,16.6145,16.1762,16.3953,30.7238,1.6237,17.2201,16.9122,17.0661,34.3864,-2.7220,11.3395,11.1213,11.2304,9.9537,-1.0983,11.5048,11.3395,11.4222,11.3111,-1.6237,11.5048,11.4275,11.4661,8.8709,2.7220,0.1000,7.8141,-83669.7000,86027.2335
1530.0000,11.6508,15.8392,12978.9000,53430.2000,-40451.3000,3.1934,2770.5166,8368.3959,11138.9125,155.9625,61798.5959,10208.3834,-51590.2125,15.7981,14.7674,2505.2000,1038.8000,1466.4000,0.2000,502.2057,175.0177,677.2234,9.7685,1213.8177,2002.9943,789.1766,15.7937,12.0702,13.9320,0.6369,42990.4717,15.8392,15.7981,15.8187,21.7971,1.1312,15.7981,15.5752,15.6866,22.1838,0.9311,15.8392,15.8924,15.8658,19.7893,-2.0623,12.0352,11.4326,11.7339,16.2195,-1.1312,12.0702,11.4484,11.7593,15.5871,-0.9311,12.0702,11.7705,11.9203,14.7526,2.0623,0.1000,7.8141,-38984.9000,42990.4717
1531.0000,11.8879,14.7174,16169.3000,34443.8000,-18274.5000,2.4863,3437.5127,5423.0568,8860.5695,121.4292,39866.8568,12731.7873,-27135.0695,14.9400,11.0773,7367.0000,0.0000,7367.0000,0.3941,1495.6281,0.0000,1495.6281,19.2485,0.0000,5871.3719,5871.3719,14.9247,12.8498,13.8872,0.2481,16743.9846,14.7174,14.9400,14.8287,11.5645,0.9602,14.9400,14.9513,14.9457,14.5780,0.5660,14.7174,14.9148,14.8161,9.3817,-1.5262,11.3439,11.2910,11.3175,10.2901,-0.9602,12.8498,11.5295,12.1896,20.2132,-0.5660,12.8498,12.2633,12.5566,21.7912,1.5262,0.1000,7.8141,-10907.5000,16743.9846
1532.0000,12.1652,14.3857,12683.5000,33686.8000,-21003.3000,2.2592,2683.6987,5336.8024,8020.5011,110.3343,39023.6024,9999.8013,-29023.8011,14.3844,10.5886,14223.0000,0.0000,14223.0000,0.7726,2911.8936,0.0000,2911.8936,37.7339,0.0000,11311.1064,11311.1064,14.4038,13.4219,13.9128,0.1468,9907.7261,14.3857,14.3844,14.3851,8.9476,1.3871,14.3844,14.4180,14.4012,10.0964,0.6145,14.3857,14.3994,14.3926,7.4166,-2.0016,11.1905,11.0949,11.1427,8.6095,-1.3871,13.4219,11.9471,12.6845,25.0519,-0.6145,13.4219,12.9069,13.1644,27.5995,2.0016,0.1000,7.8141,-6780.3000,9907.7261
1533.0000,14.4931,15.2741,19924.9000,18641.2000,1283.7000,1.9495,4056.3816,3117.5004,7173.8820,95.2083,21758.7004,15868.5184,-5890.1820,14.5061,10.7464,22124.3000,0.0000,22124.3000,1.2139,4521.1395,0.0000,4521.1395,59.2863,0.0000,17603.1605,17603.1605,12.7736,14.8945,13.8340,-0.3834,-25877.3659,14.5061,13.9133,14.2097,9.1138,-0.2452,14.8945,14.5061,14.7003,15.8744,-1.4591,14.8945,14.5765,14.7355,14.0435,1.7043,15.2741,9.7181,12.4961,25.4598,0.2452,10.5736,11.1855,10.8796,1.6780,1.4591,15.2741,14.1332,14.7036,44.1961,-1.7043,0.1000,7.8141,23408.0000,-25877.3659
1534.0000,11.9187,12.8695,16053.3000,19213.2000,-3159.9000,1.7412,3411.0479,3027.1264,6438.1743,85.0363,22240.3264,12642.2521,-9598.0743,13.4766,9.7238,31399.7000,0.0000,31399.7000,1.7191,6519.7221,0.0000,6519.7221,83.9567,0.0000,24879.9779,24879.9779,13.6068,14.3366,13.9717,-0.0372,-2512.6725,12.8695,13.3186,13.0941,-2.6871,1.4436,13.6068,14.3042,13.9555,7.4918,-0.2755,12.8695,13.6068,13.2382,-3.2627,-1.1682,9.7238,10.6434,10.1836,-4.9319,-1.4436,9.7238,10.9468,10.3353,-2.1033,0.2755,13.5373,13.4948,13.5160,25.6765,1.1682,0.1000,7.8141,28239.8000,-2512.6725
1535.0000,14.5719,14.9800,18224.2000,14713.9000,3510.3000,1.6780,3705.4493,2465.3838,6170.8331,81.9507,17179.2838,14518.7507,-2660.5331,14.6509,10.9503,34269.3000,0.0000,34269.3000,1.9117,6987.6139,0.0000,6987.6139,93.3621,0.0000,27281.6861,27281.6861,12.3086,15.4080,13.8583,-0.6357,-42912.5013,14.5719,12.0493,13.3106,3.2450,0.0779,15.4080,14.7614,15.0847,23.1425,-1.8338,15.4080,14.5719,14.9900,21.5726,1.7559,10.9503,9.7334,10.3418,0.4894,-0.0779,10.9503,10.7206,10.8354,6.2423,1.8338,14.7473,13.9671,14.3572,36.0066,-1.7559,0.1000,7.8141,37779.6000,-42912.5013
1536.0000,15.0593,14.8163,20467.3000,12641.6000,7825.7000,1.6577,4129.3382,2143.3155,6272.6537,80.9599,14784.9155,16337.9618,1553.0463,14.8688,11.0857,41889.0000,0.0000,41889.0000,2.2874,8513.2775,0.0000,8513.2775,111.7111,0.0000,33375.7225,33375.7225,12.3484,15.4567,13.9025,-0.7007,-47296.3617,15.0593,12.5416,13.8004,10.5810,0.2099,15.4567,15.1039,15.2803,24.3562,-2.0775,15.4567,15.0593,15.2580,23.2638,1.8676,11.0857,10.0251,10.5554,4.3135,-0.2099,11.0857,10.9350,11.0104,8.5727,2.0775,14.2778,13.9206,14.0992,30.8945,-1.8676,0.1000,7.8141,49714.7000,-47296.3617
1537.0000,15.1879,14.6204,20806.4000,11210.3000,9596.1000,1.5994,4189.2375,1906.6196,6095.8571,78.1115,13116.9196,16617.1625,3500.2429,14.9962,11.1964,41003.7000,0.0000,41003.7000,2.2303,8317.4579,0.0000,8317.4579,108.9227,0.0000,32686.2421,32686.2421,12.3209,15.5615,13.9412,-0.7091,-47867.6154,15.1879,12.9041,14.0460,13.6105,0.2103,15.5615,15.2140,15.3878,24.9238,-2.0200,15.5615,15.1879,15.3747,23.7457,1.8097,11.1964,10.1521,10.6742,6.0925,-0.2103,11.1964,11.0422,11.1193,9.8335,2.0200,14.1012,13.7481,13.9246,28.1415,-1.8097,0.1000,7.8141,50599.8000,-47867.6154
1538.0000,15.3290,14.2487,22867.4000,9789.7000,13077.7000,1.6352,4593.9950,1670.7714,6264.7664,79.8594,11460.4714,18273.4050,6812.9336,15.1208,11.3105,49647.0000,0.0000,49647.0000,2.6942,10052.0209,0.0000,10052.0209,131.5820,0.0000,39594.9791,39594.9791,12.1851,15.6867,13.9359,-0.8662,-58471.0854,15.3290,13.4878,14.4084,17.8181,0.3530,15.6867,15.3670,15.5268,26.0787,-2.3412,15.6867,15.3290,15.5078,24.7640,1.9882,11.3105,10.4139,10.8622,8.4473,-0.3530,11.3105,11.1617,11.2361,11.1035,2.3412,13.5678,13.3902,13.4790,22.5383,-1.9882,0.1000,7.8141,62724.7000,-58471.0854
1539.0000,15.4379,13.8479,25490.7000,8478.1000,17012.6000,1.7040,5112.2746,1450.8001,6563.0747,83.2191,9928.9001,20378.4254,10449.5253,15.2544,11.4337,50304.2000,0.0000,50304.2000,2.7238,10164.9016,0.0000,10164.9016,133.0270,0.0000,40139.2984,40139.2984,12.1233,15.7880,13.9557,-0.9272,-62584.7876,15.4379,13.7154,14.5766,19.2197,0.3400,15.7880,15.4739,15.6310,26.7953,-2.3839,15.7880,15.4379,15.6129,25.4970,2.0439,11.4337,10.5230,10.9784,9.6180,-0.3400,11.4337,11.2745,11.3541,12.2811,2.3839,13.2949,13.1134,13.2041,19.8104,-2.0439,0.1000,7.8141,67316.8000,-62584.7876
1540.0000,15.5373,13.5159,28403.3000,7415.5000,20987.8000,1.7993,5687.5716,1272.0722,6959.6438,87.8762,8687.5722,22715.7284,14028.1562,15.3599,11.5286,58084.8000,0.0000,58084.8000,3.1376,11718.8346,0.0000,11718.8346,153.2364,0.0000,46365.9654,46365.9654,12.0436,15.8574,13.9505,-1.0759,-72621.5322,15.5373,14.0481,14.7927,21.2982,0.4461,15.8574,15.5773,15.7174,27.3421,-2.6915,15.8574,15.5373,15.6973,26.0364,2.2454,11.5286,10.7167,11.1227,11.0821,-0.4461,11.5286,11.3822,11.4554,13.1728,2.6915,12.9598,12.8364,12.8981,16.8116,-2.2454,0.1000,7.8141,79072.6000,-72621.5322
1541.0000,15.4680,14.8834,21012.0000,11254.9000,9757.1000,1.6042,4212.0646,1927.4037,6139.4683,78.3477,13182.3037,16799.9354,3617.6317,15.3088,11.4710,56488.3000,0.0000,56488.3000,3.0457,11405.3400,0.0000,11405.3400,148.7447,0.0000,45082.9600,45082.9600,12.2797,15.7516,14.0157,-0.9225,-62266.9600,15.4680,14.2440,14.8560,21.4156,0.4805,15.7516,15.5082,15.6299,25.8313,-2.5652,15.7516,15.4680,15.6098,24.5539,2.0847,11.4710,10.8387,11.1548,11.0744,-0.4805,11.4710,11.3552,11.4131,12.3016,2.5652,13.9512,13.4173,13.6842,27.1913,-2.0847,0.1000,7.8141,66245.4000,-62266.9600
1542.0000,15.3518,16.2816,14885.3000,14613.5000,271.8000,1.4535,2989.3425,2495.4287,5484.7713,70.9890,17108.9287,11895.9575,-5212.9713,15.2190,11.3859,64192.3000,0.0000,64192.3000,3.4642,12978.0711,0.0000,12978.0711,169.1848,0.0000,51214.2289,51214.2289,12.4776,15.5980,14.0378,-0.8768,-59186.8325,15.3518,14.4711,14.9115,21.6569,0.6702,15.5980,15.3983,15.4982,24.1484,-2.7940,15.5980,15.3518,15.4749,22.8626,2.1238,11.3859,10.9506,11.1683,10.9861,-0.6702,11.3859,11.2945,11.3402,11.3174,2.7940,14.5993,14.0340,14.3167,33.6475,-2.1238,0.1000,7.8141,64464.1000,-59186.8325
1543.0000,12.1492,16.8618,11253.2000,66079.4000,-54826.2000,3.7189,2381.7118,10464.8143,12846.5260,181.6249,76544.2143,8871.4882,-67672.7260,15.8219,11.9864,37448.0000,0.0000,37448.0000,2.0241,7504.4318,0.0000,7504.4318,98.8560,0.0000,29943.5682,29943.5682,16.0730,12.5515,14.3122,0.3410,23018.6002,16.8618,15.9285,16.3951,39.2256,1.9143,16.0730,13.9640,15.0185,18.5290,-0.1098,16.8618,16.0730,16.4674,35.0445,-1.8046,11.9864,11.5740,11.7802,18.2066,-1.9143,11.9864,10.4023,11.1943,9.6265,0.1098,12.4207,12.7594,12.5900,10.9785,1.8046,0.1000,7.8141,-17378.2000,23018.6002
1544.0000,11.9391,18.1676,1951.9000,107555.9000,-105604.0000,5.1188,414.6003,16953.5941,17368.1944,249.9952,124509.4941,1537.2997,-122972.1944,17.2032,13.3070,21036.5000,0.0000,21036.5000,1.1250,4134.4403,0.0000,4134.4403,54.9410,0.0000,16902.0597,16902.0597,17.0307,11.8169,14.4238,1.1899,80315.0457,18.1676,17.2032,17.6854,51.6014,2.0813,17.2032,15.5096,16.3564,35.6981,0.9563,18.1676,17.5095,17.8386,49.6595,-3.0376,12.3627,11.9936,12.1781,21.6696,-2.0813,11.8169,11.2518,11.5343,14.0400,-0.9563,11.8169,11.9017,11.8593,4.6800,3.0376,0.1000,7.8141,-84567.5000,80315.0457
1545.0000,11.7316,18.0706,1088.6000,122317.9000,-121229.3000,5.7528,232.0526,19191.9973,19424.0500,280.9564,141509.8973,856.5474,-140653.3500,11.6096,13.0973,4365.7000,5610.4000,-1244.7000,0.5300,934.3397,890.4731,1824.8127,25.8840,6500.8731,3431.3603,-3069.5127,17.1354,11.8319,14.4837,1.9040,128517.1920,18.0706,17.3523,17.7115,47.7107,1.7409,16.3593,16.0353,16.1973,31.5574,2.2709,18.0706,17.7581,17.9144,46.8501,-4.0118,11.6096,11.5861,11.5978,13.1855,-1.7409,11.8319,11.6096,11.7207,15.7460,-2.2709,11.8319,11.7948,11.8134,6.6626,4.0118,0.1000,7.8141,-122474.0000,128517.1920
1546.0000,11.5339,17.9233,672.0000,135067.5000,-134395.5000,6.3156,143.7368,21100.3974,21244.1341,308.4425,156167.8974,528.2632,-155639.6341,11.5011,15.3457,1357.5000,5886.6000,-4529.1000,0.3880,291.0561,933.0971,1224.1532,18.9484,6819.6971,1066.4439,-5753.2532,17.2594,11.6085,14.4340,2.1645,146106.8451,17.9233,17.3577,17.6405,44.5175,1.9759,17.0275,16.4913,16.7594,37.6384,2.3638,17.9233,17.6778,17.8005,43.3684,-4.3397,11.5011,11.3880,11.4445,11.6880,-1.9759,11.6085,11.5011,11.5548,13.1159,-2.3638,11.6085,11.6004,11.6045,5.5457,4.3397,0.1000,7.8141,-138924.6000,146106.8451
1547.0000,11.4218,17.8553,259.3000,148760.7000,-148501.4000,6.9211,55.5703,23182.6179,23238.1882,338.0175,171943.3179,203.7297,-171739.5882,11.4012,16.7613,346.8000,9614.0000,-9267.2000,0.5255,74.4803,1522.1297,1596.6100,25.6637,11136.1297,272.3197,-10863.8100,17.3374,11.4959,14.4167,2.4856,167777.1034,17.8553,17.3463,17.6008,42.6439,2.1319,17.2306,16.7992,17.0149,39.1138,2.6574,17.8553,17.6361,17.7457,41.5870,-4.7893,11.4012,11.2930,11.3471,10.8462,-2.1319,11.4959,11.4012,11.4486,11.8326,-2.6574,11.4959,11.4792,11.4876,5.4311,4.7893,0.1000,7.8141,-157768.6000,167777.1034
1548.0000,11.3880,17.8454,9.9000,161860.6000,-161850.7000,7.5105,2.1229,25205.4359,25207.5588,366.7997,187066.0359,7.7771,-187058.2588,11.3776,17.0921,0.0000,20593.4000,-20593.4000,1.0822,0.0000,3259.5281,3259.5281,52.8543,23852.9281,0.0000,-23852.9281,17.3803,11.4673,14.4238,2.9033,195970.6914,17.8454,17.3436,17.5945,41.6002,2.1428,17.2592,16.9349,17.0970,38.6927,3.2250,17.8454,17.6480,17.7467,40.8529,-5.3677,11.3776,11.2547,11.3162,10.7776,-2.1428,11.4673,11.3776,11.4225,11.6748,-3.2250,11.4673,11.4412,11.4542,6.0779,5.3677,0.1000,7.8141,-182444.1000,195970.6914
1549.0000,11.3590,17.8179,0.0000,174092.9000,-174092.9000,8.0758,0.0000,27093.1470,27093.1470,394.4090,201186.0470,0.0000,-201186.0470,11.3544,17.0691,0.0000,27402.5000,-27402.5000,1.4399,0.0000,4336.0892,4336.0892,70.3247,31738.5892,0.0000,-31738.5892,17.3833,11.4313,14.4073,3.2363,218453.6092,17.8179,17.3443,17.5811,40.6732,2.2120,17.2358,16.9674,17.1016,37.7197,3.6519,17.8179,17.6424,17.7301,40.0328,-5.8638,11.3544,11.2341,11.2942,10.7079,-2.2120,11.4313,11.3544,11.3929,11.4166,-3.6519,11.4313,11.4061,11.4187,6.4096,5.8638,0.1000,7.8141,-201495.4000,218453.6092
1550.0000,11.3280,17.7875,0.0000,186443.6000,-186443.6000,8.6472,0.0000,28995.6419,28995.6419,422.3143,215439.2419,0.0000,-215439.2419,11.3260,17.0408,0.0000,31352.4000,-31352.4000,1.6474,0.0000,4959.4511,4959.4511,80.4552,36311.8511,0.0000,-36311.8511,17.3773,11.3941,14.3857,3.5195,237569.4662,17.7875,17.3472,17.5673,39.9043,2.3333,17.2204,16.9796,17.1000,36.9970,3.9806,17.7875,17.6280,17.7078,39.2836,-6.3139,11.3260,11.2140,11.2700,10.5578,-2.3333,11.3941,11.3260,11.3600,11.1196,-3.9806,11.3941,11.3701,11.3821,6.5829,6.3139,0.1000,7.8141,-217796.0000,237569.4662
1551.0000,11.2799,17.7397,0.0000,199959.6000,-199959.6000,9.2723,0.0000,31065.1188,31065.1188,452.8432,231024.7188,0.0000,-231024.7188,11.2775,16.9925,0.0000,28506.2000,-28506.2000,1.4977,0.0000,4506.6728,4506.6728,73.1443,33012.8728,0.0000,-33012.8728,17.3639,11.3381,14.3510,3.7083,250309.1330,17.7397,17.3522,17.5459,39.1613,2.5915,17.2205,16.9883,17.1044,36.5270,4.0892,17.7397,17.5938,17.6667,38.4198,-6.6807,11.2775,11.1833,11.2304,10.2067,-2.5915,11.3381,11.2775,11.3078,10.6020,-4.0892,11.3381,11.3173,11.3277,6.4524,6.6807,0.1000,7.8141,-228465.8000,250309.1330
1552.0000,11.2521,17.7133,0.0000,211890.6000,-211890.6000,9.8226,0.0000,32898.8226,32898.8226,479.7213,244789.4226,0.0000,-244789.4226,11.2504,16.9661,0.0000,29387.7000,-29387.7000,1.5437,0.0000,4644.5654,4644.5654,75.3938,34032.2654,0.0000,-34032.2654,17.3564,11.3099,14.3332,3.9271,265079.7791,17.7133,17.3528,17.5331,38.6239,2.7596,17.2141,16.9964,17.1053,36.1129,4.3034,17.7133,17.5758,17.6446,37.9001,-7.0630,11.2504,11.1606,11.2055,10.0576,-2.7596,11.3099,11.2504,11.2802,10.4312,-4.3034,11.3099,11.2878,11.2989,6.6055,7.0630,0.1000,7.8141,-241278.3000,265079.7791
1553.0000,11.1914,17.6526,0.0000,217438.8000,-217438.8000,10.0781,0.0000,33715.8978,33715.8978,492.1986,251154.6978,0.0000,-251154.6978,11.1891,16.9047,0.0000,25816.3000,-25816.3000,1.3560,0.0000,4077.2199,4077.2199,66.2254,29893.5199,0.0000,-29893.5199,17.3195,11.2406,14.2800,3.9716,268086.1651,17.6526,17.3239,17.4883,37.7589,2.9074,17.1906,16.9772,17.0839,35.5067,4.2634,17.6526,17.5229,17.5878,37.0034,-7.1707,11.1891,11.1137,11.1514,9.5394,-2.9074,11.2406,11.1891,11.2148,9.7843,-4.2634,11.2406,11.2230,11.2318,6.2200,7.1707,0.1000,7.8141,-243255.1000,268086.1651
1554.0000,11.0661,17.5273,0.0000,207467.3000,-207467.3000,9.6124,0.0000,32082.7111,32082.7111,469.4526,239550.0111,0.0000,-239550.0111,11.0611,16.7768,0.0000,15679.8000,-15679.8000,0.8234,0.0000,2472.7009,2472.7009,40.2144,18152.5009,0.0000,-18152.5009,17.2199,11.1005,14.1602,3.6491,246311.4599,17.5273,17.2266,17.3770,36.2059,2.9297,17.1279,16.8999,17.0139,34.4119,3.7531,17.5273,17.3996,17.4635,35.4016,-6.6827,11.0611,11.0081,11.0346,8.3208,-2.9297,11.1005,11.0611,11.0808,8.3806,-3.7531,11.1005,11.0915,11.0960,5.0363,6.6827,0.1000,7.8141,-223147.1000,246311.4599
1555.0000,10.7667,17.2121,150.0000,119452.7000,-119302.7000,5.5386,32.5156,18354.0218,18386.5374,270.4943,137806.7218,117.4844,-137689.2374,16.8629,14.2230,1550.8000,192.1000,1358.7000,0.1006,306.2200,32.9494,339.1694,4.9128,225.0494,1244.5800,1019.5306,16.8665,10.6693,13.7679,1.9256,129980.4161,17.2121,16.8629,17.0375,32.1073,1.8797,16.8629,16.5147,16.6888,30.4003,1.7791,17.2121,17.0375,17.1248,31.4190,-3.6588,10.9090,10.8566,10.8828,6.8337,-1.8797,10.6693,10.7216,10.6955,4.1216,-1.7791,10.6693,10.7205,10.6949,0.7970,3.6588,0.1000,7.8141,-117944.0000,129980.4161
1556.0000,10.8213,17.2302,604.6000,113715.6000,-113111.0000,5.2888,130.9343,17492.8667,17623.8009,258.2964,131208.4667,473.6657,-130734.8009,16.7815,12.8199,3820.4000,0.0000,3820.4000,0.2006,755.2283,0.0000,755.2283,9.7972,0.0000,3065.1717,3065.1717,16.7877,10.8574,13.8225,1.7242,116382.2352,17.2302,16.7815,17.0058,32.3057,1.8298,16.7815,16.3518,16.5666,29.4476,1.6292,17.2302,16.9930,17.1116,31.9166,-3.4590,10.9562,10.8444,10.9003,7.5419,-1.8298,10.8574,10.7267,10.7920,6.2821,-1.6292,10.8574,10.8091,10.8333,3.6735,3.4590,0.1000,7.8141,-109290.6000,116382.2352
1557.0000,10.9039,17.0661,1706.4000,64977.6000,-63271.2000,3.0989,369.0100,10013.1598,10382.1698,151.3432,74990.7598,1337.3900,-73653.3698,16.5097,12.5575,9084.0000,0.0000,9084.0000,0.4777,1802.5982,0.0000,1802.5982,23.3286,0.0000,7281.4018,7281.4018,16.4894,10.8935,13.6914,0.8381,56573.3536,17.0661,16.5097,16.7879,29.9437,1.1922,16.5097,15.8663,16.1880,25.3081,0.7145,17.0661,16.7228,16.8945,29.5887,-1.9067,11.4246,11.0279,11.2263,11.7185,-1.1922,10.8935,10.6672,10.7804,6.4705,-0.7145,10.8935,10.8263,10.8599,4.4126,1.9067,0.1000,7.8141,-54187.2000,56573.3536
1558.0000,11.0839,17.0920,2495.9000,62419.3000,-59923.4000,3.0258,538.0446,9656.2201,10194.2647,147.7752,72075.5201,1957.8554,-70117.6647,16.4526,12.5199,11780.0000,0.0000,11780.0000,0.6224,2339.4673,0.0000,2339.4673,30.3960,0.0000,9440.5327,9440.5327,16.3934,11.1384,13.7659,0.7217,48713.7962,17.0920,16.4526,16.7723,30.3019,1.2161,16.4526,15.5601,16.0063,24.0728,0.5937,17.0920,16.6667,16.8794,29.9855,-1.8097,11.6169,11.2394,11.4282,13.6646,-1.2161,11.1384,10.6703,10.9043,8.2390,-0.5937,11.1384,10.9794,11.0589,7.1166,1.8097,0.1000,7.8141,-48143.4000,48713.7962
1559.0000,11.4534,15.1000,4409.7000,48140.4000,-43730.7000,2.4734,944.5217,7507.3030,8451.8247,120.7968,55647.7030,3465.1783,-52182.5247,15.3582,11.4444,35760.4000,0.0000,35760.4000,1.8912,7214.9873,0.0000,7214.9873,92.3649,0.0000,28545.4127,28545.4127,15.4073,12.1002,13.7538,0.3437,23200.6236,15.1000,15.3619,15.2309,11.9829,1.8671,15.4073,15.0716,15.2395,15.6562,-0.0241,15.1000,15.4073,15.2537,10.6806,-1.8430,11.4444,11.2902,11.3673,12.3247,-1.8671,11.4444,9.9408,10.6926,5.6350,0.0241,12.0720,11.6188,11.8454,16.4735,1.8430,0.1000,7.8141,-7970.3000,23200.6236
1560.0000,12.2710,17.2708,5795.4000,40635.0000,-34839.6000,2.2046,1224.0407,6452.8905,7676.9312,107.6669,47087.8905,4571.3593,-42516.5312,15.7157,13.1534,45969.4000,0.0000,45969.4000,2.4786,9226.3006,0.0000,9226.3006,121.0502,0.0000,36743.0994,36743.0994,12.1325,15.2598,13.6961,-0.2704,-18253.5856,17.2708,16.3955,16.8332,34.5950,1.9741,15.1074,14.9461,15.0268,15.1074,-1.7437,17.2708,14.1069,15.6889,19.4105,-0.2304,13.1534,12.4001,12.7767,29.1531,-1.9741,13.1534,12.1325,12.6429,29.6359,1.7437,12.1325,11.1647,11.6486,12.5375,0.2304,0.1000,7.8141,11129.8000,-18253.5856
1561.0000,12.5730,16.9097,7927.0000,35390.0000,-27463.0000,2.0797,1665.7117,5658.4962,7324.2078,101.5689,41048.4962,6261.2883,-34787.2078,15.6698,13.0917,47388.2000,0.0000,47388.2000,2.5389,9517.4123,0.0000,9517.4123,123.9966,0.0000,37870.7877,37870.7877,12.6293,14.9691,13.7992,-0.2311,-15600.9259,16.9097,16.5237,16.7167,31.5545,1.9627,14.9088,14.7619,14.8354,14.2908,-1.8457,16.9097,14.0186,15.4641,17.5438,-0.1170,13.0917,12.6963,12.8940,27.5796,-1.9627,13.0917,12.6293,12.8605,28.5650,1.8457,12.6293,10.5035,11.5664,11.2395,0.1170,0.1000,7.8141,19925.2000,-15600.9259
1562.0000,12.6059,16.1922,10278.6000,30701.7000,-20423.1000,1.9877,2158.6572,4912.5622,7071.2194,97.0754,35614.2622,8119.9428,-27494.3194,15.4254,12.8516,56148.2000,0.0000,56148.2000,3.0107,11317.1985,0.0000,11317.1985,147.0375,0.0000,44831.0015,44831.0015,12.4687,15.1724,13.8206,-0.3906,-26365.8563,16.0738,15.9676,16.0207,22.8084,2.1679,15.1724,14.9248,15.0486,18.1539,-2.3481,15.1724,14.7679,14.9702,12.6955,0.1802,12.8516,12.6059,12.7288,23.8523,-2.1679,12.8516,12.6069,12.7293,24.7853,2.3481,12.6059,10.6683,11.6371,12.0527,-0.1802,0.1000,7.8141,35725.1000,-26365.8563
1563.0000,12.4145,15.2804,12443.3000,26789.4000,-14346.1000,1.9211,2621.7428,4267.9907,6889.7335,93.8247,31057.3907,9821.5572,-21235.8335,15.1680,12.6078,56626.6000,0.0000,56626.6000,3.0496,11457.1430,0.0000,11457.1430,148.9352,0.0000,45169.4570,45169.4570,12.2916,15.4160,13.8538,-0.4737,-31973.7364,15.1686,15.2016,15.1851,13.9553,2.1652,15.4160,15.1377,15.2769,21.2929,-2.4092,15.4160,14.2876,14.8518,12.9883,0.2440,12.6078,12.4145,12.5112,20.4912,-2.1652,12.6078,12.4255,12.5167,21.1902,2.4092,12.4145,10.9689,11.6917,12.5144,-0.2440,0.1000,7.8141,42280.5000,-31973.7364
1564.0000,11.3033,13.4048,14783.7000,23267.9000,-8484.2000,1.8840,3174.8002,3616.6720,6791.4721,92.0135,26884.5720,11608.8998,-15275.6721,14.7762,10.9592,65175.9000,0.0000,65175.9000,3.5261,13264.4287,0.0000,13264.4287,172.2093,0.0000,51911.4713,51911.4713,11.3119,16.4746,13.8933,-0.4844,-32697.8147,13.4048,13.8824,13.6436,-2.3714,1.8034,16.4096,15.7120,16.0608,30.6671,-1.7227,13.4048,15.0848,14.2448,6.9193,-0.0807,10.9592,11.3032,11.1312,3.6878,-1.8034,10.9592,11.3119,11.1356,4.1985,1.7227,11.3119,11.3061,11.3090,7.6755,0.0807,0.1000,7.8141,56691.7000,-32697.8147
1565.0000,12.2598,15.8666,12153.7000,36826.6000,-24672.9000,2.3781,2567.4620,5846.6309,8414.0929,116.1414,42673.2309,9586.2380,-33086.9929,15.3090,12.7769,64256.5000,0.0000,64256.5000,3.5008,12973.7561,0.0000,12973.7561,170.9756,0.0000,51282.7439,51282.7439,12.1839,15.6304,13.9071,-0.5658,-38193.3694,15.6965,15.1025,15.3995,23.1344,2.5431,15.6304,15.5029,15.5666,23.2057,-2.7082,15.6304,13.2455,14.4380,11.3158,0.1650,12.7769,12.2598,12.5183,22.9736,-2.5431,12.7769,12.2849,12.5309,23.4753,2.7082,12.2598,10.5268,11.3933,9.3449,-0.1650,0.1000,7.8141,39583.6000,-38193.3694
1566.0000,12.7602,16.7140,12556.2000,45161.5000,-32605.3000,2.7860,2630.1455,7251.7455,9881.8910,136.0632,52413.2455,9926.0545,-42487.1910,15.6238,13.0646,72660.0000,0.0000,72660.0000,3.9211,14602.7843,0.0000,14602.7843,191.5017,0.0000,58057.2157,58057.2157,12.6802,15.2436,13.9619,-0.4534,-30607.1965,16.5936,16.1215,16.3576,33.4380,2.8892,15.2436,15.1433,15.1934,19.0497,-2.9925,15.2436,13.3460,14.2948,10.4202,0.1032,13.0646,12.7602,12.9124,26.0388,-2.8892,13.0646,12.7693,12.9170,26.3532,2.9925,12.7602,10.0969,11.4286,9.8991,-0.1032,0.1000,7.8141,40054.7000,-30607.1965
1567.0000,12.2593,17.9657,6627.1000,101169.2000,-94542.1000,5.0887,1399.9821,16061.5633,17461.5454,248.5241,117230.7633,5227.1179,-112003.6454,17.2130,13.3301,41462.9000,0.0000,41462.9000,2.2251,8147.8793,0.0000,8147.8793,108.6691,0.0000,33315.0207,33315.0207,16.6394,11.8519,14.2457,0.7834,52878.4511,17.9657,17.2130,17.5894,46.1329,2.4379,17.2130,13.7194,15.4662,23.2238,0.2129,17.9657,16.8739,17.4198,49.0996,-2.6508,13.2349,12.9183,13.0766,26.4817,-2.4379,11.8519,12.2394,12.0456,14.2534,-0.2129,11.8519,11.6532,11.7525,13.8368,2.6508,0.1000,7.8141,-53079.2000,52878.4511
1568.0000,11.8341,17.9702,3639.6000,140904.5000,-137264.9000,6.7688,774.4745,22158.4816,22932.9561,330.5772,163062.9816,2865.1255,-160197.8561,17.5017,13.5064,21086.6000,0.0000,21086.6000,1.1005,4127.5257,0.0000,4127.5257,53.7481,0.0000,16959.0743,16959.0743,17.2727,11.5442,14.4085,1.8554,125238.6487,17.9702,17.5017,17.7360,44.4578,2.6231,17.5017,16.3192,16.9105,40.5483,1.5226,17.9702,17.6229,17.7965,47.9941,-4.1457,12.3748,12.3510,12.3629,16.6872,-2.6231,11.5442,11.5569,11.5506,9.1609,-1.5226,11.5442,11.5071,11.5256,10.4827,4.1457,0.1000,7.8141,-116178.3000,125238.6487
1569.0000,11.5980,17.8598,2409.0000,153674.3000,-151265.3000,7.2798,514.7007,24040.9933,24555.6940,355.5357,177715.2933,1894.2993,-175820.9940,11.5437,14.4041,3261.2000,7927.5000,-4666.3000,0.5969,698.7233,1257.2444,1955.9677,29.1505,9184.7444,2562.4767,-6622.2677,17.2321,11.6536,14.4428,2.5108,169479.1563,17.8598,17.4048,17.6323,41.1623,2.2277,16.7707,16.5054,16.6381,34.3533,2.8245,17.8598,17.6384,17.7491,44.0924,-5.0522,11.5437,11.6308,11.5873,8.0354,-2.2277,11.6536,11.5437,11.5986,11.0064,-2.8245,11.6536,11.5836,11.6186,11.7817,5.0522,0.1000,7.8141,-155931.6000,169479.1563
1570.0000,11.4122,17.7487,1571.4000,162053.3000,-160481.9000,7.6132,336.8214,25248.7988,25585.6202,371.8188,187302.0988,1234.5786,-186067.5202,11.4058,16.3728,642.6000,8053.3000,-7410.7000,0.4606,137.9971,1275.1014,1413.0986,22.4943,9328.4014,504.6029,-8823.7986,17.2814,11.4624,14.3719,2.6846,181208.6587,17.7487,17.3426,17.5456,39.0807,2.3842,17.1856,16.7794,16.9825,37.6720,2.8448,17.7487,17.5545,17.6516,41.1257,-5.2290,11.4058,11.3691,11.3874,7.3712,-2.3842,11.4624,11.4058,11.4341,9.5039,-2.8448,11.4624,11.4319,11.4471,9.5828,5.2290,0.1000,7.8141,-167892.6000,181208.6587
1571.0000,11.2896,17.6882,822.1000,169459.7000,-168637.6000,7.9073,176.5878,26332.3421,26508.9300,386.1803,195792.0421,645.5122,-195146.5300,11.2861,16.9995,0.0000,7465.7000,-7465.7000,0.3923,0.0000,1180.4035,1180.4035,19.1615,8646.1035,0.0000,-8646.1035,17.2963,11.3422,14.3193,2.8237,190603.0158,17.6882,17.3059,17.4970,37.9101,2.5050,17.2644,16.9089,17.0866,37.6456,2.8973,17.6882,17.5042,17.5962,39.4551,-5.4023,11.2861,11.2388,11.2624,7.0678,-2.5050,11.3422,11.2861,11.3141,8.6745,-2.8973,11.3422,11.3132,11.3277,8.4283,5.4023,0.1000,7.8141,-176103.3000,190603.0158
1572.0000,11.2403,17.6889,180.4000,181456.4000,-181276.0000,8.4223,38.7833,28166.2870,28205.0703,411.3291,209622.6870,141.6167,-209481.0703,11.2384,16.9538,0.0000,11057.2000,-11057.2000,0.5809,0.0000,1747.2851,1747.2851,28.3680,12804.4851,0.0000,-12804.4851,17.3140,11.3021,14.3080,3.0928,208760.7986,17.6889,17.3152,17.5020,37.5765,2.6138,17.2494,16.9486,17.0990,36.8185,3.1947,17.6889,17.5149,17.6019,38.8654,-5.8085,11.2384,11.1767,11.2075,7.3179,-2.6138,11.3021,11.2384,11.2703,8.7327,-3.1947,11.3021,11.2689,11.2855,8.2949,5.8085,0.1000,7.8141,-192333.2000,208760.7986
1573.0000,11.2075,17.6694,0.0000,190835.7000,-190835.7000,8.8444,0.0000,29601.1177,29601.1177,431.9480,220436.8177,0.0000,-220436.8177,11.2076,16.9236,0.0000,15308.3000,-15308.3000,0.8040,0.0000,2418.1897,2418.1897,39.2681,17726.4897,0.0000,-17726.4897,17.3100,11.2681,14.2890,3.3310,224845.7618,17.6694,17.3128,17.4911,37.0793,2.6801,17.2230,16.9562,17.0896,36.0385,3.4842,17.6694,17.5099,17.5897,38.1602,-6.1643,11.2076,11.1408,11.1742,7.5723,-2.6801,11.2681,11.2076,11.2378,8.7741,-3.4842,11.2681,11.2365,11.2523,8.1814,6.1643,0.1000,7.8141,-206144.0000,224845.7618
1574.0000,11.2099,17.6732,0.0000,204461.4000,-204461.4000,9.4740,0.0000,31716.3440,31716.3440,462.6963,236177.7440,0.0000,-236177.7440,11.2122,16.9288,0.0000,21843.0000,-21843.0000,1.1471,0.0000,3450.6316,3450.6316,56.0248,25293.6316,0.0000,-25293.6316,17.3224,11.2735,14.2979,3.6711,247799.5503,17.6732,17.3269,17.5001,36.8995,2.7756,17.2105,16.9747,17.0926,35.6078,3.9228,17.6732,17.5260,17.5996,37.8517,-6.6984,11.2122,11.1367,11.1744,8.0684,-2.7756,11.2735,11.2122,11.2428,9.1766,-3.9228,11.2735,11.2403,11.2569,8.4807,6.6984,0.1000,7.8141,-226304.4000,247799.5503
1575.0000,11.1586,17.6209,0.0000,213242.3000,-213242.3000,9.8811,0.0000,33041.7164,33041.7164,482.5748,246284.0164,0.0000,-246284.0164,11.1599,16.8759,0.0000,18540.8000,-18540.8000,0.9737,0.0000,2927.1973,2927.1973,47.5558,21467.9973,0.0000,-21467.9973,17.2994,11.2094,14.2544,3.7774,254973.3886,17.6209,17.3106,17.4658,36.2121,2.9691,17.2033,16.9726,17.0879,35.1758,3.9428,17.6209,17.4859,17.5534,36.9099,-6.9119,11.1599,11.0991,11.1295,7.8619,-2.9691,11.2094,11.1599,11.1846,8.6930,-3.9428,11.2094,11.1842,11.1968,7.9048,6.9119,0.1000,7.8141,-231783.1000,254973.3886
1576.0000,11.1166,17.5800,0.0000,220934.8000,-220934.8000,10.2343,0.0000,34202.5427,34202.5427,499.8262,255137.3427,0.0000,-255137.3427,11.1167,16.8334,0.0000,15934.8000,-15934.8000,0.8367,0.0000,2514.5158,2514.5158,40.8644,18449.3158,0.0000,-18449.3158,17.2773,11.1663,14.2218,3.8659,260946.3229,17.5800,17.2898,17.4349,35.6773,3.1325,17.1936,16.9674,17.0805,34.7899,3.9692,17.5800,17.4506,17.5153,36.2250,-7.1018,11.1167,11.0598,11.0882,7.7056,-3.1325,11.1663,11.1167,11.1415,8.4543,-3.9692,11.1663,11.1416,11.1540,7.6228,7.1018,0.1000,7.8141,-236869.6000,260946.3229
1577.0000,11.0860,17.5506,0.0000,224798.3000,-224798.3000,10.4106,0.0000,34777.7300,34777.7300,508.4359,259576.0300,0.0000,-259576.0300,11.0863,16.8036,0.0000,16738.8000,-16738.8000,0.8788,0.0000,2640.4656,2640.4656,42.9201,19379.2656,0.0000,-19379.2656,17.2541,11.1358,14.1950,3.9468,266410.6265,17.5506,17.2672,17.4089,35.2563,3.1773,17.1667,16.9503,17.0585,34.2891,4.0561,17.5506,17.4245,17.4875,35.7404,-7.2333,11.0863,11.0288,11.0576,7.6576,-3.1773,11.1358,11.0863,11.1111,8.3591,-4.0561,11.1358,11.1112,11.1235,7.4921,7.2333,0.1000,7.8141,-241537.1000,266410.6265
1578.0000,11.0455,17.5105,0.0000,225692.7000,-225692.7000,10.4501,0.0000,34885.5847,34885.5847,510.3637,260578.2847,0.0000,-260578.2847,11.0456,16.7631,0.0000,16048.4000,-16048.4000,0.8425,0.0000,2530.3801,2530.3801,41.1457,18578.7801,0.0000,-18578.7801,17.2214,11.0920,14.1567,3.9551,266966.7216,17.5105,17.2350,17.3728,34.7455,3.2025,17.1367,16.9238,17.0303,33.7842,4.0450,17.5105,17.3875,17.4490,35.1613,-7.2475,11.0456,10.9914,11.0185,7.4723,-3.2025,11.0920,11.0456,11.0688,8.0910,-4.0450,11.0920,11.0694,11.0807,7.1921,7.2475,0.1000,7.8141,-241741.1000,266966.7216
1579.0000,10.6736,17.1182,154.5000,124628.2000,-124473.7000,5.7777,33.5460,19111.3430,19144.8890,282.1733,143739.5430,120.9540,-143618.5890,10.6781,13.3735,85.7000,194.8000,-109.1000,0.0152,18.6318,30.5883,49.2201,0.7437,225.3883,67.0682,-158.3201,16.8153,10.6066,13.7109,2.0551,138722.5999,17.1182,16.8236,16.9709,29.8684,1.9208,16.7965,16.5079,16.6522,29.1166,1.9361,17.1182,16.9696,17.0439,30.2148,-3.8569,10.6781,10.7132,10.6956,3.8581,-1.9208,10.6066,10.6781,10.6423,3.1955,-1.9361,10.6066,10.6538,10.6302,1.9898,3.8569,0.1000,7.8141,-124582.8000,138722.5999
1580.0000,10.7318,17.1731,347.8000,124079.1000,-123731.3000,5.7502,75.4391,19050.7229,19126.1620,280.8306,143129.8229,272.3609,-142857.4620,16.7629,13.2122,636.9000,0.0000,636.9000,0.0374,125.9369,0.0000,125.9369,1.8288,0.0000,510.9631,510.9631,16.7697,10.8124,13.7911,1.9446,131263.0998,17.1731,16.7629,16.9680,30.5802,1.9292,16.7629,16.3886,16.5757,28.8403,1.8918,17.1731,16.9584,17.0657,31.2031,-3.8210,10.7523,10.6801,10.7162,4.9583,-1.9292,10.8124,10.7036,10.7580,5.6250,-1.8918,10.8124,10.7580,10.7852,4.9302,3.8210,0.1000,7.8141,-123094.4000,131263.0998
1581.0000,10.7651,17.0017,1505.5000,75721.8000,-74216.3000,3.5826,326.3577,11634.3371,11960.6948,174.9684,87356.1371,1179.1423,-86176.9948,16.5074,12.5565,3873.0000,0.0000,3873.0000,0.2037,768.5702,0.0000,768.5702,9.9494,0.0000,3104.4298,3104.4298,16.5065,10.8243,13.6654,1.0971,74051.2315,17.0017,16.5074,16.7545,28.3309,1.2621,16.5074,16.0315,16.2695,25.5564,1.0584,17.0017,16.7231,16.8624,29.0033,-2.3205,10.9849,10.7685,10.8767,7.3268,-1.2621,10.8243,10.6824,10.7534,5.8854,-1.0584,10.8243,10.7633,10.7938,5.2873,2.3205,0.1000,7.8141,-70343.3000,74051.2315
1582.0000,10.9005,17.0680,1897.0000,73093.4000,-71196.4000,3.4836,410.2517,11262.9998,11673.2515,170.1347,84356.3998,1486.7483,-82869.6515,16.4639,12.5312,5475.0000,0.0000,5475.0000,0.2893,1087.1428,0.0000,1087.1428,14.1277,0.0000,4387.8572,4387.8572,16.4525,11.0248,13.7387,0.9907,66872.9965,17.0680,16.4639,16.7660,29.0754,1.2576,16.4639,15.8530,16.1584,25.0390,0.9684,17.0680,16.7133,16.8907,29.8861,-2.2260,11.1571,10.9045,11.0308,9.1665,-1.2576,11.0248,10.7466,10.8857,7.7451,-0.9684,11.0248,10.8982,10.9615,7.5178,2.2260,0.1000,7.8141,-65721.4000,66872.9965
1583.0000,11.1782,17.0395,3197.3000,59679.7000,-56482.4000,2.9381,688.1151,9251.2334,9939.3485,143.4905,68930.9334,2509.1849,-66421.7485,16.4757,12.5459,20354.6000,0.0000,20354.6000,1.0763,4041.0349,0.0000,4041.0349,52.5632,0.0000,16313.5651,16313.5651,16.3818,11.0465,13.7142,0.5676,38312.7687,17.0395,16.4757,16.7576,29.2640,1.3381,16.4757,15.1039,15.7898,21.2311,0.2618,17.0395,16.5910,16.8152,29.1874,-1.6000,12.1563,11.4907,11.8235,18.4946,-1.3381,11.0465,10.5552,10.8009,6.6588,-0.2618,11.0465,10.9168,10.9817,7.5978,1.6000,0.1000,7.8141,-36127.8000,38312.7687
1584.0000,11.5438,15.3160,3873.3000,53183.2000,-49309.9000,2.6782,828.3337,8310.1471,9138.4808,130.7971,61493.3471,3044.9663,-58448.3808,15.5176,11.6000,22882.9000,0.0000,22882.9000,1.2097,4606.0255,0.0000,4606.0255,59.0799,0.0000,18276.8745,18276.8745,15.4290,12.1379,13.7835,0.5280,35637.8651,15.3160,15.5176,15.4168,13.2816,1.7423,15.5176,15.1454,15.3315,16.8148,0.5326,15.3160,15.4954,15.4057,12.4621,-2.2749,11.3487,11.3296,11.3391,10.9754,-1.7423,12.1379,10.7778,11.4579,14.7943,-0.5326,12.1379,11.7079,11.9229,18.8975,2.2749,0.1000,7.8141,-26427.0000,35637.8651
1585.0000,11.6718,15.3007,4490.1000,47891.6000,-43401.5000,2.4703,958.1237,7504.3996,8462.5233,120.6449,55395.9996,3531.9763,-51864.0233,15.1471,11.3008,24745.4000,0.0000,24745.4000,1.3305,5008.2387,0.0000,5008.2387,64.9770,0.0000,19737.1613,19737.1613,15.1066,12.4981,13.8023,0.3540,23894.4904,15.3007,15.1471,15.2239,13.8051,1.6786,15.1471,14.7250,14.9360,13.5811,0.3482,15.3007,15.1721,15.2364,13.4394,-2.0268,11.2186,11.1283,11.1734,9.1581,-1.6786,12.4981,10.9042,11.7012,16.5367,-0.3482,12.4981,12.1219,12.3100,21.6608,2.0268,0.1000,7.8141,-18656.1000,23894.4904
