Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1586.0000,11.6934,15.1333,5355.9000,43335.4000,-37979.5000,2.3071,1142.4482,6793.6984,7936.1466,112.6755,50129.0984,4213.4518,-45915.6466,14.9753,11.1568,28607.7000,0.0000,28607.7000,1.5483,5804.7897,0.0000,5804.7897,75.6161,0.0000,22802.9103,22802.9103,14.9410,12.7159,13.8284,0.2431,16412.2082,15.1333,14.9753,15.0543,13.5737,1.6697,14.9753,14.1789,14.5771,10.9100,0.1214,15.1333,14.9926,15.0630,13.1940,-1.7910,11.1016,11.0123,11.0569,8.0829,-1.6697,12.7159,10.3968,11.5563,13.7535,-0.1214,12.7159,12.3284,12.5221,22.5223,1.7910,0.1000,7.8141,-9371.8000,16412.2082
1587.0000,11.7332,14.9939,6116.8000,39730.7000,-33613.9000,2.1814,1303.8601,6234.0619,7537.9220,106.5350,45964.7619,4812.9399,-41151.8220,14.8235,11.0190,26692.5000,0.0000,26692.5000,1.4491,5428.5225,0.0000,5428.5225,70.7711,0.0000,21263.9775,21263.9775,14.7727,12.9445,13.8586,0.1904,12854.6119,14.9939,14.8235,14.9087,13.2574,1.5737,14.8235,13.8394,14.3314,9.6457,0.1246,14.9939,14.8412,14.9176,12.9126,-1.6983,10.9511,10.8851,10.9181,6.7793,-1.5737,12.9445,10.1613,11.5529,13.4468,-0.1246,12.9445,12.5190,12.7318,23.6784,1.6983,0.1000,7.8141,-6921.4000,12854.6119
1588.0000,11.6904,14.7777,6755.3000,36500.7000,-29745.4000,2.0663,1441.0248,5721.8372,7162.8620,100.9167,42222.5372,5314.2752,-36908.2620,14.6185,10.8273,29351.6000,0.0000,29351.6000,1.5978,5987.8196,0.0000,5987.8196,78.0333,0.0000,23363.7804,23363.7804,14.6490,13.1086,13.8788,0.1322,8922.4295,14.7777,14.6432,14.7104,12.0913,1.5658,14.6490,13.4123,14.0307,7.5450,-0.0320,14.7777,14.6490,14.7134,11.6962,-1.5337,10.8273,10.7705,10.7989,5.8125,-1.5658,10.8273,11.4086,11.1179,7.9853,0.0320,13.0731,12.6294,12.8512,23.8577,1.5337,0.1000,7.8141,-393.8000,8922.4295
1589.0000,11.9024,15.5101,5095.9000,52474.3000,-47378.4000,2.7177,1083.0939,8264.5569,9347.6508,132.7292,60738.8569,4012.8061,-56726.0508,15.0673,11.2835,27847.2000,0.0000,27847.2000,1.5215,5642.7122,0.0000,5642.7122,74.3073,0.0000,22204.4878,22204.4878,14.9267,12.9555,13.9411,0.2878,19425.5171,15.5101,15.0673,15.2887,20.2956,1.8660,15.0673,13.6222,14.3447,12.9203,0.3445,15.5101,15.1300,15.3200,20.2702,-2.2106,11.1663,10.9607,11.0635,9.5065,-1.8660,12.9555,10.6489,11.8022,16.9608,-0.3445,12.9555,12.6972,12.8264,22.5188,2.2106,0.1000,7.8141,-19531.2000,19425.5171
1590.0000,11.9715,15.7026,4646.7000,59592.1000,-54945.4000,3.0265,986.4517,9400.0359,10386.4876,147.8091,68992.1359,3660.2483,-65331.8876,15.3560,11.5375,30731.1000,0.0000,30731.1000,1.6656,6200.4779,0.0000,6200.4779,81.3446,0.0000,24530.6221,24530.6221,15.2029,12.7504,13.9766,0.4028,27187.0269,15.7026,15.3560,15.5293,22.8393,2.0684,15.3560,13.9077,14.6319,16.7591,0.4029,15.7026,15.4140,15.5583,22.7454,-2.4713,11.4882,11.2494,11.3688,12.9453,-2.0684,12.7504,11.2844,12.0174,18.4725,-0.4029,12.7504,12.5758,12.6631,19.9049,2.4713,0.1000,7.8141,-24214.3000,27187.0269
1591.0000,11.7152,17.9702,1863.6000,116315.3000,-114451.7000,5.5166,397.3690,18243.5377,18640.9067,269.4231,134558.8377,1466.2310,-133092.6067,16.9433,13.0824,15985.9000,0.0000,15985.9000,0.8620,3153.0549,0.0000,3153.0549,42.0969,0.0000,12832.8451,12832.8451,16.8165,11.5757,14.1961,1.3939,94088.2596,17.9702,16.9433,17.4567,45.6477,2.1262,16.9433,15.5428,16.2431,36.0518,1.2642,17.9702,17.2914,17.6308,47.2934,-3.3904,12.1557,11.7732,11.9644,19.4535,-2.1262,11.5757,11.5239,11.5498,11.8809,-1.2642,11.5757,11.6788,11.6273,7.2413,3.3904,0.1000,7.8141,-98465.8000,94088.2596
1592.0000,11.4504,17.8751,297.7000,154753.0000,-154455.3000,7.2095,63.7682,24131.5176,24195.2858,352.0993,178884.5176,233.9318,-178650.5858,17.4019,13.4265,11284.3000,0.0000,11284.3000,0.5917,2211.7882,0.0000,2211.7882,28.8977,0.0000,9072.5118,9072.5118,17.3215,11.3273,14.3244,2.2667,153000.2939,17.8751,17.4019,17.6385,43.8155,2.6004,17.4019,16.6528,17.0274,42.3495,2.0087,17.8751,17.6129,17.7440,44.3337,-4.6091,11.7624,11.6640,11.7132,14.8960,-2.6004,11.3273,11.2722,11.2997,9.2765,-2.0087,11.3273,11.3299,11.3286,5.5065,4.6091,0.1000,7.8141,-143171.0000,153000.2939
1593.0000,11.3099,17.7613,56.9000,165921.0000,-165864.1000,7.7028,12.2179,25793.8223,25806.0401,376.1929,191714.8223,44.6821,-191670.1401,11.2715,16.5768,228.5000,8238.1000,-8009.6000,0.4559,49.1806,1302.3066,1351.4872,22.2669,9540.4066,179.3194,-9361.0872,17.3198,11.3663,14.3431,2.7755,187347.2427,17.7613,17.3450,17.5532,40.4936,2.4156,17.2230,16.8635,17.0433,39.5060,2.8716,17.7613,17.5677,17.6645,41.0740,-5.2872,11.2715,11.2673,11.2694,9.2708,-2.4156,11.3663,11.2715,11.3189,10.1163,-2.8716,11.3663,11.3294,11.3478,7.1508,5.2872,0.1000,7.8141,-173873.7000,187347.2427
1594.0000,11.2203,17.6798,0.0000,175320.8000,-175320.8000,8.1289,0.0000,27202.1318,27202.1318,397.0003,202522.9318,0.0000,-202522.9318,11.2119,16.9274,0.0000,8180.1000,-8180.1000,0.4297,0.0000,1292.2419,1292.2419,20.9855,9472.3419,0.0000,-9472.3419,17.2969,11.2814,14.2892,2.9418,198574.0752,17.6798,17.3027,17.4912,38.5674,2.5664,17.2488,16.9111,17.0800,38.2950,2.9961,17.6798,17.5048,17.5923,38.9875,-5.5625,11.2119,11.1417,11.1768,8.8055,-2.5664,11.2814,11.2119,11.2467,9.4760,-2.9961,11.2814,11.2566,11.2690,6.9041,5.5625,0.1000,7.8141,-183500.9000,198574.0752
1595.0000,11.1645,17.6264,0.0000,184220.1000,-184220.1000,8.5368,0.0000,28548.3487,28548.3487,416.9230,212768.4487,0.0000,-212768.4487,11.1591,16.8752,0.0000,7559.7000,-7559.7000,0.3970,0.0000,1193.5048,1193.5048,19.3901,8753.2048,0.0000,-8753.2048,17.2731,11.2259,14.2495,3.0870,208373.3899,17.6264,17.2767,17.4516,37.3838,2.7133,17.2255,16.9179,17.0717,37.0604,3.1103,17.6264,17.4628,17.5446,37.6994,-5.8235,11.1591,11.0872,11.1232,8.5900,-2.7133,11.2259,11.1591,11.1925,9.0996,-3.1103,11.2259,11.2004,11.2132,6.8366,5.8235,0.1000,7.8141,-191779.8000,208373.3899
1596.0000,11.1385,17.6022,0.0000,193942.5000,-193942.5000,8.9843,0.0000,30038.1805,30038.1805,438.7765,223980.6805,0.0000,-223980.6805,11.1350,16.8519,0.0000,9911.7000,-9911.7000,0.5205,0.0000,1564.3987,1564.3987,25.4183,11476.0987,0.0000,-11476.0987,17.2638,11.2017,14.2327,3.2924,222234.4303,17.6022,17.2679,17.4350,36.7093,2.8213,17.2031,16.9236,17.0634,36.1897,3.3417,17.6022,17.4482,17.5252,36.9940,-6.1630,11.1350,11.0606,11.0978,8.6055,-2.8213,11.2017,11.1350,11.1684,9.0719,-3.3417,11.2017,11.1742,11.1879,7.0321,6.1630,0.1000,7.8141,-203854.2000,222234.4303
1597.0000,11.1175,17.5818,0.0000,202990.0000,-202990.0000,9.4019,0.0000,31425.1888,31425.1888,459.1729,234415.1888,0.0000,-234415.1888,11.1156,16.8328,0.0000,12534.3000,-12534.3000,0.6581,0.0000,1977.8912,1977.8912,32.1413,14512.1912,0.0000,-14512.1912,17.2560,11.1779,14.2169,3.4939,235839.1225,17.5818,17.2622,17.4220,36.1845,2.9146,17.1831,16.9266,17.0548,35.5248,3.5727,17.5818,17.4374,17.5096,36.4397,-6.4873,11.1156,11.0424,11.0790,8.6092,-2.9146,11.1779,11.1156,11.1468,9.0133,-3.5727,11.1779,11.1513,11.1646,7.1308,6.4873,0.1000,7.8141,-215524.3000,235839.1225
1598.0000,11.1012,17.5660,0.0000,213886.6000,-213886.6000,9.9053,0.0000,33100.4436,33100.4436,483.7593,246987.0436,0.0000,-246987.0436,11.1001,16.8175,0.0000,13800.6000,-13800.6000,0.7246,0.0000,2177.3223,2177.3223,35.3861,15977.9223,0.0000,-15977.9223,17.2549,11.1592,14.2070,3.7025,249917.9012,17.5660,17.2638,17.4149,35.8088,3.0603,17.1784,16.9373,17.0578,35.1327,3.7848,17.5660,17.4305,17.4982,36.0143,-6.8451,11.1001,11.0295,11.0648,8.6176,-3.0603,11.1592,11.1001,11.1296,8.9781,-3.7848,11.1592,11.1333,11.1462,7.2230,6.8451,0.1000,7.8141,-227687.2000,249917.9012
1599.0000,11.0771,17.5421,0.0000,223606.0000,-223606.0000,10.3544,0.0000,34586.5851,34586.5851,505.6918,258192.5851,0.0000,-258192.5851,11.0760,16.7935,0.0000,13081.4000,-13081.4000,0.6868,0.0000,2063.2851,2063.2851,33.5403,15144.6851,0.0000,-15144.6851,17.2486,11.1310,14.1898,3.8596,260524.1923,17.5421,17.2596,17.4008,35.3965,3.2225,17.1777,16.9462,17.0619,34.8223,3.9093,17.5421,17.4143,17.4782,35.5373,-7.1318,11.0760,11.0110,11.0435,8.5068,-3.2225,11.1310,11.0760,11.1035,8.8085,-3.9093,11.1310,11.1069,11.1189,7.1553,7.1318,0.1000,7.8141,-236687.4000,260524.1923
1600.0000,11.0608,17.5265,0.0000,231727.8000,-231727.8000,10.7289,0.0000,35830.2948,35830.2948,523.9824,267558.0948,0.0000,-267558.0948,11.0601,16.7779,0.0000,14176.1000,-14176.1000,0.7442,0.0000,2235.5417,2235.5417,36.3441,16411.6417,0.0000,-16411.6417,17.2424,11.1138,14.1781,4.0178,271203.2120,17.5265,17.2548,17.3906,35.0862,3.3282,17.1676,16.9487,17.0581,34.4692,4.0724,17.5265,17.4041,17.4653,35.2071,-7.4007,11.0601,10.9965,11.0283,8.4654,-3.3282,11.1138,11.0601,11.0869,8.7599,-4.0724,11.1138,11.0898,11.1018,7.1951,7.4007,0.1000,7.8141,-245903.9000,271203.2120
1601.0000,11.0386,17.5045,0.0000,234798.6000,-234798.6000,10.8700,0.0000,36287.7567,36287.7567,530.8735,271086.3567,0.0000,-271086.3567,11.0386,16.7565,0.0000,16826.0000,-16826.0000,0.8832,0.0000,2652.7736,2652.7736,43.1356,19478.7736,0.0000,-19478.7736,17.2230,11.0887,14.1558,4.1197,278079.6281,17.5045,17.2374,17.3710,34.6926,3.3289,17.1365,16.9308,17.0337,33.9237,4.2122,17.5045,17.3862,17.4453,34.8212,-7.5411,11.0386,10.9768,11.0077,8.3420,-3.3289,11.0887,11.0386,11.0636,8.6114,-4.2122,11.0887,11.0659,11.0773,7.1135,7.5411,0.1000,7.8141,-251624.6000,278079.6281
1602.0000,11.0069,17.4731,0.0000,237980.4000,-237980.4000,11.0158,0.0000,36754.4052,36754.4052,537.9946,274734.8052,0.0000,-274734.8052,11.0068,16.7248,0.0000,16298.7000,-16298.7000,0.8555,0.0000,2568.7098,2568.7098,41.7808,18867.4098,0.0000,-18867.4098,17.1994,11.0537,14.1265,4.1688,281396.7713,17.4731,17.2150,17.3440,34.2577,3.3868,17.1161,16.9135,17.0148,33.5286,4.2423,17.4731,17.3583,17.4157,34.3591,-7.6290,11.0068,10.9492,10.9780,8.1115,-3.3868,11.0537,11.0068,11.0302,8.3452,-4.2423,11.0537,11.0325,11.0431,6.9080,7.6290,0.1000,7.8141,-254279.1000,281396.7713
1603.0000,10.6157,17.0758,0.0000,136762.3000,-136762.3000,6.3293,0.0000,20946.3501,20946.3501,309.1144,157708.6501,0.0000,-157708.6501,10.6195,16.3347,0.0000,194.5000,-194.5000,0.0102,0.0000,30.5216,30.5216,0.4985,225.0216,0.0000,-225.0216,16.8083,10.5483,13.6783,2.2677,153068.6156,17.0758,16.8128,16.9443,29.3697,2.1064,16.8104,16.5356,16.6730,29.2761,2.1166,17.0758,16.9450,17.0104,29.4123,-4.2230,10.6195,10.6528,10.6361,4.1324,-2.1064,10.5483,10.6195,10.5839,3.1175,-2.1166,10.5483,10.5971,10.5727,1.4511,4.2230,0.1000,7.8141,-136956.8000,153068.6156
1604.0000,10.6679,17.1444,0.0000,137514.8000,-137514.8000,6.3491,0.0000,21084.9230,21084.9230,310.0793,158599.7230,0.0000,-158599.7230,10.6527,10.6527,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.7792,10.7492,13.7642,2.1876,147663.8872,17.1444,16.7705,16.9575,30.2526,2.1164,16.7705,16.4330,16.6018,28.9753,2.1164,17.1444,16.9522,17.0483,30.6090,-4.2327,10.6527,10.5969,10.6248,4.7839,-2.1164,10.7492,10.6527,10.7010,5.5380,-2.1164,10.7492,10.7034,10.7263,4.4135,4.2327,0.1000,7.8141,-137514.8000,147663.8872
1605.0000,10.6122,17.0653,138.0000,82654.7000,-82516.7000,3.8251,29.9958,12658.3587,12688.3544,186.8119,95313.0587,108.0042,-95205.0544,10.6010,10.6010,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.5681,10.6799,13.6240,1.2870,86871.3241,17.0653,16.5440,16.8047,28.6894,1.2750,16.5440,16.1227,16.3334,26.0926,1.2750,17.0653,16.7908,16.9280,29.3963,-2.5501,10.6010,10.5327,10.5669,4.5191,-1.2750,10.6799,10.6010,10.6405,5.0897,-1.2750,10.6799,10.6519,10.6659,3.9623,2.5501,0.1000,7.8141,-82516.7000,86871.3241
1606.0000,10.6934,17.1214,315.3000,78247.9000,-77932.6000,3.6303,68.4360,12004.1172,12072.5532,177.2977,90252.0172,246.8640,-90005.1532,10.6665,10.6665,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.5232,10.8713,13.6972,1.1724,79139.4018,17.1214,16.4946,16.8080,29.1890,1.2101,16.4946,15.9847,16.2396,25.6719,1.2101,17.1214,16.7925,16.9569,30.1189,-2.4202,10.6665,10.5371,10.6018,5.3407,-1.2101,10.8713,10.6665,10.7689,6.9852,-1.2101,10.8713,10.7715,10.8214,6.2033,2.4202,0.1000,7.8141,-77932.6000,79139.4018
1607.0000,10.8318,17.1799,679.1000,63895.2000,-63216.1000,2.9894,147.0413,9831.1886,9978.2300,145.9967,73726.3886,532.0587,-73194.3300,16.4775,12.9322,5818.4000,0.0000,5818.4000,0.3422,1155.1085,0.0000,1155.1085,16.7103,0.0000,4663.2915,4663.2915,16.4610,10.9260,13.6935,0.8372,56514.3299,17.1799,16.4775,16.8287,29.6701,1.1105,16.4775,15.7365,16.1070,24.6146,0.7684,17.1799,16.7573,16.9686,30.3940,-1.8789,11.3624,10.8540,11.1082,11.6436,-1.1105,10.9260,10.6633,10.7946,7.2693,-0.7684,10.9260,10.8186,10.8723,6.7609,1.8789,0.1000,7.8141,-57397.7000,56514.3299
1608.0000,10.9577,17.2263,979.4000,57155.0000,-56175.6000,2.6969,211.5965,8817.8536,9029.4501,131.7111,65972.8536,767.8035,-65205.0501,16.4691,12.5384,8023.1000,0.0000,8023.1000,0.4241,1592.9884,0.0000,1592.9884,20.7137,0.0000,6430.1116,6430.1116,16.4172,11.0549,13.7360,0.6964,47005.9431,17.2263,16.4691,16.8477,29.9998,1.0403,16.4691,15.5445,16.0068,23.9812,0.6162,17.2263,16.7418,16.9840,30.6450,-1.6565,11.4273,11.0532,11.2402,12.3718,-1.0403,11.0549,10.6626,10.8587,8.0404,-0.6162,11.0549,10.8977,10.9763,7.9603,1.6565,0.1000,7.8141,-48152.5000,47005.9431
1609.0000,11.0550,17.2473,1225.5000,52158.0000,-50932.5000,2.4812,264.3158,8063.7848,8328.1005,121.1799,60221.7848,961.1842,-59260.6005,16.4566,12.5267,9211.0000,0.0000,9211.0000,0.4870,1829.1685,0.0000,1829.1685,23.7841,0.0000,7381.8315,7381.8315,16.3735,11.1763,13.7749,0.5922,39975.6573,17.2473,16.4566,16.8520,30.0858,0.9894,16.4566,15.3570,15.9068,23.3093,0.5024,17.2473,16.7158,16.9815,30.6289,-1.4918,11.5810,11.1628,11.3719,13.3226,-0.9894,11.1763,10.6643,10.9203,8.6899,-0.5024,11.1763,10.9835,11.0799,9.0186,1.4918,0.1000,7.8141,-41721.5000,39975.6573
1610.0000,11.1609,17.2239,1660.4000,47751.9000,-46091.5000,2.3027,357.4545,7399.4873,7756.9418,112.4594,55151.3873,1302.9455,-53848.4418,16.4370,12.5082,11448.3000,0.0000,11448.3000,0.6054,2274.0925,0.0000,2274.0925,29.5675,0.0000,9174.2075,9174.2075,16.3166,11.2840,13.8003,0.4881,32945.3105,17.2239,16.4370,16.8305,29.8503,0.9694,16.4370,15.0791,15.7581,22.0386,0.3640,17.2239,16.6544,16.9392,30.1366,-1.3333,11.7963,11.3034,11.5498,14.8663,-0.9694,11.2840,10.6120,10.9480,8.8800,-0.3640,11.2840,11.0574,11.1707,9.8401,1.3333,0.1000,7.8141,-34643.2000,32945.3105
1611.0000,11.5144,15.4555,2136.8000,43803.7000,-41666.9000,2.1474,457.2031,6840.1304,7297.3335,104.8749,50643.8304,1679.5969,-48964.2335,15.6697,11.7527,12961.9000,0.0000,12961.9000,0.6857,2603.2654,0.0000,2603.2654,33.4882,0.0000,10358.6346,10358.6346,15.5324,12.1503,13.8413,0.4900,33073.4160,15.4555,15.6697,15.5626,14.6121,1.3023,15.6697,15.1717,15.4207,18.5914,0.6166,15.4555,15.6483,15.5519,13.4914,-1.9188,11.3782,11.2475,11.3128,11.3027,-1.3023,12.1503,10.9616,11.5559,16.1045,-0.6166,12.1503,11.6955,11.9229,18.6119,1.9188,0.1000,7.8141,-28705.0000,33073.4160
1612.0000,11.6613,15.4938,2566.6000,40423.0000,-37856.4000,2.0176,547.7753,6332.6359,6880.4112,98.5373,46755.6359,2018.8247,-44736.8112,15.2656,11.4072,15718.5000,0.0000,15718.5000,0.8428,3175.6913,0.0000,3175.6913,41.1628,0.0000,12542.8087,12542.8087,15.2180,12.4582,13.8381,0.3443,23243.5143,15.4938,15.2656,15.3797,15.0119,1.2898,15.2656,14.8246,15.0451,15.1184,0.4469,15.4938,15.3193,15.4065,14.5985,-1.7367,11.3157,11.1413,11.2285,10.3601,-1.2898,12.4582,11.1431,11.8007,17.7725,-0.4469,12.4582,12.0474,12.2528,20.9134,1.7367,0.1000,7.8141,-22137.9000,23243.5143
1613.0000,11.5925,17.6172,2108.2000,56612.5000,-54504.3000,2.7461,450.4752,8855.4584,9305.9336,134.1131,65467.9584,1657.7248,-63810.2336,16.2189,12.3745,17143.9000,0.0000,17143.9000,0.9259,3416.0250,0.0000,3416.0250,45.2192,0.0000,13727.8750,13727.8750,16.0905,11.6981,13.8943,0.4568,30836.6875,17.6172,16.2189,16.9180,35.2293,1.2240,16.2189,14.2530,15.2359,18.7843,0.2981,17.6172,16.4504,17.0338,35.9362,-1.5221,12.0917,11.4881,11.7899,17.2635,-1.2240,11.6981,11.2131,11.4556,12.4806,-0.2981,11.6981,11.6765,11.6873,12.5800,1.5221,0.1000,7.8141,-37360.4000,30836.6875
1614.0000,11.6423,17.6721,2326.7000,62815.2000,-60488.5000,3.0452,496.7377,9836.4536,10333.1913,148.7217,72651.6536,1829.9623,-70821.6913,16.8775,12.9588,24754.8000,0.0000,24754.8000,1.3146,4887.0827,0.0000,4887.0827,64.2013,0.0000,19867.7173,19867.7173,16.6962,11.1624,13.9293,0.5472,36937.5687,17.6721,16.8775,17.2748,37.4012,1.4532,16.8775,13.5186,15.1980,18.7251,0.1387,17.6721,16.9730,17.3225,37.1465,-1.5919,12.7734,12.1117,12.4426,24.0274,-1.4532,11.1624,11.0156,11.0890,8.1195,-0.1387,11.1624,11.2137,11.1881,6.8441,1.5919,0.1000,7.8141,-35733.7000,36937.5687
1615.0000,11.4140,17.8112,532.9000,120743.1000,-120210.2000,5.6390,114.2209,18813.1660,18927.3869,275.4005,139556.2660,418.6791,-139137.5869,17.2627,13.2937,12099.0000,0.0000,12099.0000,0.6351,2375.9642,0.0000,2375.9642,31.0195,0.0000,9723.0358,9723.0358,17.0693,11.2873,14.1783,1.6532,111593.8068,17.8112,17.2627,17.5369,38.9955,2.0914,17.2627,16.0802,16.6714,36.9371,1.4562,17.8112,17.4754,17.6433,39.5272,-3.5476,11.7506,11.7512,11.7509,13.7948,-2.0914,11.2873,11.0777,11.1825,9.9045,-1.4562,11.2873,11.2152,11.2512,8.6017,3.5476,0.1000,7.8141,-108111.2000,111593.8068
1616.0000,11.2884,17.7449,0.0000,166358.6000,-166358.6000,7.7183,0.0000,25849.7448,25849.7448,376.9471,192208.3448,0.0000,-192208.3448,17.3708,13.3738,4788.5000,0.0000,4788.5000,0.2497,938.9699,0.0000,938.9699,12.1950,0.0000,3849.5301,3849.5301,17.3238,11.2997,14.3118,2.5708,173531.5923,17.7449,17.3708,17.5579,37.9091,2.6560,17.3708,16.8498,17.1103,39.5714,2.4063,17.7449,17.5492,17.6471,38.1500,-5.0623,11.3804,11.3610,11.3707,9.5952,-2.6560,11.2997,11.1735,11.2366,10.6334,-2.4063,11.2997,11.2503,11.2750,9.1837,5.0623,0.1000,7.8141,-161570.1000,173531.5923
1617.0000,11.2597,17.7208,0.0000,183989.9000,-183989.9000,8.5297,0.0000,28571.6271,28571.6271,416.5757,212561.5271,0.0000,-212561.5271,11.2410,16.7940,0.0000,11863.8000,-11863.8000,0.6394,0.0000,1874.8023,1874.8023,31.2259,13738.6023,0.0000,-13738.6023,17.3427,11.3382,14.3405,3.1459,212347.5987,17.7208,17.3605,17.5406,36.8925,2.6301,17.2497,16.9546,17.1021,37.3808,3.2695,17.7208,17.5578,17.6393,37.2457,-5.8996,11.2410,11.1880,11.2145,8.4950,-2.6301,11.3382,11.2410,11.2896,11.2074,-3.2695,11.3382,11.2917,11.3150,9.7863,5.8996,0.1000,7.8141,-195853.7000,212347.5987
1618.0000,11.2520,17.7140,0.0000,199807.1000,-199807.1000,9.2613,0.0000,31022.6538,31022.6538,452.3084,230829.7538,0.0000,-230829.7538,11.2512,16.9676,0.0000,22100.5000,-22100.5000,1.1608,0.0000,3492.8942,3492.8942,56.6916,25593.3942,0.0000,-25593.3942,17.3572,11.3252,14.3412,3.5922,242474.5641,17.7140,17.3650,17.5395,36.3764,2.7002,17.2455,16.9978,17.1217,36.4916,3.8610,17.7140,17.5687,17.6413,36.7449,-6.5612,11.2512,11.1655,11.2083,9.0519,-2.7002,11.3252,11.2512,11.2882,11.0519,-3.8610,11.3252,11.2876,11.3064,9.6831,6.5612,0.1000,7.8141,-221907.6000,242474.5641
1619.0000,11.2559,17.7183,0.0000,214994.4000,-214994.4000,9.9648,0.0000,33383.4897,33383.4897,486.6652,248377.8897,0.0000,-248377.8897,11.2596,16.9758,0.0000,33194.5000,-33194.5000,1.7436,0.0000,5246.7677,5246.7677,85.1526,38441.2677,0.0000,-38441.2677,17.3674,11.3237,14.3455,4.0434,272930.5010,17.7183,17.3754,17.5469,36.0921,2.7404,17.2200,17.0144,17.1172,35.6615,4.4840,17.7183,17.5865,17.6524,36.4859,-7.2244,11.2596,11.1690,11.2143,9.4488,-2.7404,11.3237,11.2596,11.2916,11.0200,-4.4840,11.3237,11.2888,11.3063,9.7137,7.2244,0.1000,7.8141,-248188.9000,272930.5010
1620.0000,11.2367,17.6986,0.0000,228135.1000,-228135.1000,10.5741,0.0000,35409.1763,35409.1763,516.4230,263544.2763,0.0000,-263544.2763,11.2416,16.9575,0.0000,40282.7000,-40282.7000,2.1159,0.0000,6365.8076,6365.8076,103.3386,46648.5076,0.0000,-46648.5076,17.3588,11.2953,14.3270,4.3968,296781.0703,17.6986,17.3728,17.5357,35.6500,2.8194,17.1948,17.0125,17.1037,34.9588,4.9353,17.6986,17.5791,17.6389,35.9957,-7.7547,11.2416,11.1574,11.1995,9.4487,-2.8194,11.2953,11.2416,11.2685,10.6816,-4.9353,11.2953,11.2655,11.2804,9.4245,7.7547,0.1000,7.8141,-268417.8000,296781.0703
1621.0000,11.1925,17.6543,0.0000,241120.0000,-241120.0000,11.1747,0.0000,37388.7720,37388.7720,545.7524,278508.7720,0.0000,-278508.7720,11.1967,16.9125,0.0000,40849.5000,-40849.5000,2.1456,0.0000,6452.0123,6452.0123,104.7863,47301.5123,0.0000,-47301.5123,17.3344,11.2425,14.2884,4.6367,312974.7815,17.6543,17.3574,17.5059,35.0682,3.0097,17.1723,17.0011,17.0867,34.3708,5.1553,17.6543,17.5448,17.5996,35.2923,-8.1650,11.1967,11.1247,11.1607,9.1272,-3.0097,11.2425,11.1967,11.2196,10.0948,-5.1553,11.2425,11.2175,11.2300,8.8854,8.1650,0.1000,7.8141,-281969.5000,312974.7815
1622.0000,11.1903,17.6538,0.0000,256258.4000,-256258.4000,11.8730,0.0000,39734.2447,39734.2447,579.8599,295992.6447,0.0000,-295992.6447,11.1955,16.9122,0.0000,47494.8000,-47494.8000,2.4942,0.0000,7501.5061,7501.5061,121.8143,54996.3061,0.0000,-54996.3061,17.3369,11.2423,14.2896,5.0033,337725.3916,17.6538,17.3633,17.5086,34.9699,3.1263,17.1631,17.0062,17.0847,34.0685,5.6205,17.6538,17.5494,17.6016,35.1987,-8.7468,11.1955,11.1192,11.1574,9.2606,-3.1263,11.2423,11.1955,11.2189,10.1722,-5.6205,11.2423,11.2157,11.2290,9.0131,8.7468,0.1000,7.8141,-303753.2000,337725.3916
1623.0000,11.1847,17.6482,0.0000,271611.5000,-271611.5000,12.5842,0.0000,42109.7342,42109.7342,614.5923,313721.2342,0.0000,-313721.2342,11.1902,16.9069,0.0000,52474.9000,-52474.9000,2.7558,0.0000,8287.5796,8287.5796,134.5867,60762.4796,0.0000,-60762.4796,17.3396,11.2331,14.2864,5.3526,361300.8008,17.6482,17.3722,17.5102,34.8480,3.2762,17.1596,17.0139,17.0868,33.8565,6.0319,17.6482,17.5507,17.5995,35.0375,-9.3081,11.1902,11.1170,11.1536,9.3278,-3.2762,11.2331,11.1902,11.2117,10.1183,-6.0319,11.2331,11.2085,11.2208,8.9916,9.3081,0.1000,7.8141,-324086.4000,361300.8008
1624.0000,11.1680,17.6314,0.0000,282893.6000,-282893.6000,13.1065,0.0000,43843.0374,43843.0374,640.0992,326736.6374,0.0000,-326736.6374,11.1736,16.8902,0.0000,57688.4000,-57688.4000,3.0295,0.0000,9109.2123,9109.2123,147.9556,66797.6123,0.0000,-66797.6123,17.3283,11.2123,14.2703,5.6391,380639.3830,17.6314,17.3663,17.4989,34.5792,3.3590,17.1405,17.0057,17.0731,33.4822,6.3885,17.6314,17.5397,17.5856,34.7480,-9.7475,11.1736,11.1045,11.1391,9.2356,-3.3590,11.2123,11.1736,11.1929,9.9211,-6.3885,11.2123,11.1899,11.2011,8.8211,9.7475,0.1000,7.8141,-340582.0000,380639.3830
1625.0000,11.1103,17.5732,0.0000,283958.7000,-283958.7000,13.1545,0.0000,43953.1949,43953.1949,642.4436,327911.8949,0.0000,-327911.8949,11.1150,16.8314,0.0000,59975.2000,-59975.2000,3.1494,0.0000,9463.9142,9463.9142,153.8120,69439.1142,0.0000,-69439.1142,17.2753,11.1469,14.2111,5.7093,385380.5436,17.5732,17.3184,17.4458,33.8438,3.3350,17.0819,16.9556,17.0187,32.6724,6.4844,17.5732,17.4864,17.5298,33.9898,-9.8195,11.1150,11.0559,11.0854,8.6773,-3.3350,11.1469,11.1150,11.1309,9.2234,-6.4844,11.1469,11.1287,11.1378,8.1424,9.8195,0.1000,7.8141,-343933.9000,385380.5436
1626.0000,11.0003,17.4635,0.0000,288437.4000,-288437.4000,13.3572,0.0000,44540.7906,44540.7906,652.3461,332978.1906,0.0000,-332978.1906,11.0023,16.7188,0.0000,44041.9000,-44041.9000,2.3123,0.0000,6940.7418,6940.7418,112.9275,50982.6418,0.0000,-50982.6418,17.2002,11.0267,14.1134,5.5276,373112.0823,17.4635,17.2457,17.3546,32.7549,3.6817,17.0424,16.9073,16.9749,32.1092,5.9939,17.4635,17.3816,17.4226,32.7177,-9.6756,11.0023,10.9632,10.9827,7.6059,-3.6817,11.0267,11.0023,11.0145,7.9676,-5.9939,11.0267,11.0144,11.0205,6.9088,9.6756,0.1000,7.8141,-332479.3000,373112.0823
1627.0000,10.4435,16.9007,0.0000,176279.0000,-176279.0000,8.1578,0.0000,26900.7646,26900.7646,398.4152,203179.7646,0.0000,-203179.7646,10.4475,16.1613,0.0000,2002.9000,-2002.9000,0.1051,0.0000,313.7173,313.7173,5.1337,2316.6173,0.0000,-2316.6173,16.7285,10.3393,13.5339,3.0167,203625.2949,16.9007,16.7473,16.8240,26.4989,2.6842,16.7252,16.5302,16.6277,27.9304,2.7894,16.9007,16.8295,16.8651,26.1765,-5.4736,10.4475,10.5249,10.4862,1.9195,-2.6842,10.3393,10.4475,10.3934,0.7835,-2.7894,10.3393,10.4036,10.3714,-0.5852,5.4736,0.1000,7.8141,-178281.9000,203625.2949
1628.0000,10.5075,16.9878,0.0000,172948.4000,-172948.4000,7.9768,0.0000,26428.1156,26428.1156,389.5742,199376.5156,0.0000,-199376.5156,10.4963,16.2208,0.0000,1367.7000,-1367.7000,0.0717,0.0000,214.3373,214.3373,3.4993,1582.0373,0.0000,-1582.0373,16.7101,10.5586,13.6343,2.8290,190959.6301,16.9878,16.7085,16.8482,27.9066,2.6351,16.6956,16.4401,16.5678,27.8709,2.7067,16.9878,16.8469,16.9173,27.9974,-5.3418,10.4963,10.4672,10.4817,3.0429,-2.6351,10.5586,10.4963,10.5274,3.8235,-2.7067,10.5586,10.5274,10.5430,2.9892,5.3418,0.1000,7.8141,-174316.1000,190959.6301
1629.0000,10.4242,16.9005,0.0000,110910.0000,-110910.0000,5.1174,0.0000,16918.3823,16918.3823,249.9259,127828.3823,0.0000,-127828.3823,10.4200,10.4200,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.5413,10.4366,13.4889,1.7851,120493.7636,16.9005,16.5331,16.7168,26.8019,1.7058,16.5331,16.2011,16.3671,25.8582,1.7058,16.9005,16.7114,16.8059,27.1162,-3.4116,10.4200,10.3995,10.4097,2.7915,-1.7058,10.4366,10.4200,10.4283,3.0769,-1.7058,10.4366,10.4366,10.4366,2.1285,3.4116,0.1000,7.8141,-110910.0000,120493.7636
1630.0000,10.5009,16.9798,16.7000,99533.0000,-99516.3000,4.5911,3.6370,15207.4463,15211.0834,224.2225,114740.4463,13.0630,-114727.3834,16.5036,12.9736,145.4000,0.0000,145.4000,0.0086,28.8552,0.0000,28.8552,0.4196,0.0000,116.5448,116.5448,16.5188,10.6047,13.5617,1.5486,104530.8489,16.9798,16.5036,16.7417,27.6619,1.5332,16.5036,16.0913,16.2974,25.6402,1.5246,16.9798,16.7319,16.8559,28.2359,-3.0579,10.4948,10.4141,10.4545,3.8788,-1.5332,10.6047,10.4809,10.5428,4.9895,-1.5246,10.6047,10.5445,10.5746,4.3393,3.0579,0.1000,7.8141,-99370.9000,104530.8489
1631.0000,10.8197,17.2644,236.1000,74162.2000,-73926.1000,3.4350,51.1321,11407.9712,11459.1033,167.7582,85570.1712,184.9679,-85385.2033,16.5938,15.3326,6862.5000,2611.0000,4251.5000,0.5027,1360.1626,445.7813,1805.9439,24.5521,3056.7813,5502.3374,2445.5561,16.5639,10.5162,13.5401,1.0133,68398.5516,17.2644,16.5938,16.9291,30.2002,1.3126,16.5938,15.8404,16.2171,25.1411,0.8098,17.2644,16.8400,17.0522,30.8130,-2.1224,12.3054,11.3525,11.8290,20.7373,-1.3126,10.5162,10.4263,10.4712,4.2400,-0.8098,10.5162,10.4901,10.5032,3.5582,2.1224,0.1000,7.8141,-69674.6000,68398.5516
1632.0000,11.2617,17.6674,395.7000,65073.7000,-64678.0000,3.0302,85.0380,10105.6638,10190.7018,147.9914,75179.3638,310.6620,-74868.7018,16.8371,15.7302,10050.0000,4141.8000,5908.2000,0.7526,1985.1785,710.0933,2695.2717,36.7535,4851.8933,8064.8215,3212.9283,16.7337,10.4689,13.6013,0.8154,55036.5234,17.6674,16.8371,17.2523,33.9162,1.2609,16.8371,15.5615,16.1993,25.3673,0.5084,17.6674,17.0705,17.3689,34.3984,-1.7693,13.5586,12.4197,12.9892,32.1733,-1.2609,10.4689,10.3440,10.4064,3.7454,-0.5084,10.4689,10.4364,10.4526,3.2263,1.7693,0.1000,7.8141,-58769.8000,55036.5234
1633.0000,11.4243,17.7415,737.5000,59390.8000,-58653.3000,2.7936,158.0461,9255.8684,9413.9145,136.4353,68646.6684,579.4539,-68067.2145,16.9719,14.3617,14765.6000,2361.4000,12404.2000,0.9026,2911.2113,405.7975,3317.0088,44.0815,2767.1975,11854.3887,9087.1912,16.8075,10.5075,13.6575,0.6807,45949.7481,17.7415,16.9719,17.3567,34.4803,1.2321,16.9719,15.2168,16.0944,24.4040,0.3295,17.7415,17.1432,17.4423,34.5694,-1.5615,13.2629,12.6742,12.9686,28.3871,-1.2321,10.5075,10.2528,10.3802,3.7610,-0.3295,10.5075,10.4382,10.4729,3.7723,1.5615,0.1000,7.8141,-46249.1000,45949.7481
1634.0000,11.4583,15.5701,1343.6000,53925.0000,-52581.4000,2.5760,287.7641,8410.2773,8698.0413,125.8070,62335.2773,1055.8359,-61279.4413,15.8583,11.9016,22811.7000,0.0000,22811.7000,1.1956,4568.9706,0.0000,4568.9706,58.3888,0.0000,18242.7294,18242.7294,15.7443,11.6752,13.7097,0.6204,41879.7920,15.5701,15.8583,15.7142,14.1186,1.6865,15.8583,15.3651,15.6117,18.9951,0.4910,15.5701,15.8298,15.6999,13.0512,-2.1775,11.4564,11.7269,11.5917,9.9503,-1.6865,11.6752,10.3721,11.0236,11.8012,-0.4910,11.6752,11.2502,11.4627,15.8869,2.1775,0.1000,7.8141,-29769.7000,41879.7920
1635.0000,11.5138,15.4792,2179.6000,48808.0000,-46628.4000,2.3850,466.3656,7621.4755,8087.8411,116.4783,56429.4755,1713.2344,-54716.2411,15.3596,11.4869,26647.1000,0.0000,26647.1000,1.4241,5376.1841,0.0000,5376.1841,69.5496,0.0000,21270.9159,21270.9159,15.3206,12.0994,13.7100,0.3964,26753.8071,15.4792,15.3596,15.4194,13.5919,1.6672,15.3596,14.8819,15.1207,14.3021,0.2431,15.4792,15.3764,15.4278,13.0199,-1.9103,11.3169,11.2827,11.2998,8.0348,-1.6672,12.0994,10.3209,11.2102,12.9434,-0.2431,12.0994,11.7154,11.9074,19.3917,1.9103,0.1000,7.8141,-19981.3000,26753.8071
1636.0000,11.4857,15.2688,3109.7000,44185.9000,-41076.2000,2.2221,665.7014,6895.4725,7561.1739,108.5260,51081.3725,2443.9986,-48637.3739,15.0841,11.2495,34480.1000,0.0000,34480.1000,1.8591,6984.9997,0.0000,6984.9997,90.7934,0.0000,27495.1003,27495.1003,15.1402,12.3120,13.7261,0.2382,16080.4834,15.2688,15.1385,15.2037,13.0170,1.7308,15.1402,14.3501,14.7452,11.4246,-0.1283,15.2688,15.1402,15.2045,12.4174,-1.6025,11.2495,11.1586,11.2041,7.9860,-1.7308,11.2495,10.6138,10.9316,8.7190,0.1283,12.1761,11.8389,12.0075,18.8377,1.6025,0.1000,7.8141,-6596.1000,16080.4834
1637.0000,11.6855,15.6457,2781.9000,61027.3000,-58245.4000,2.9856,593.4778,9565.5987,10159.0764,145.8105,70592.8987,2188.4222,-68404.4764,15.3520,11.5324,35134.8000,0.0000,35134.8000,1.9037,7089.4082,0.0000,7089.4082,92.9733,0.0000,28045.3918,28045.3918,15.2638,12.3626,13.8132,0.4268,28810.2782,15.6457,15.3520,15.4989,18.1896,2.1274,15.3520,14.0311,14.6916,12.4664,0.2237,15.6457,15.3811,15.5134,17.8166,-2.3510,11.3864,11.2383,11.3124,9.9856,-2.1274,12.3626,10.1439,11.2532,12.7051,-0.2237,12.3626,12.0902,12.2264,20.3233,2.3510,0.1000,7.8141,-23110.6000,28810.2782
1638.0000,11.7553,15.7017,3149.4000,66891.1000,-63741.7000,3.2811,671.0719,10500.8846,11171.9565,160.2431,77391.9846,2478.3281,-74913.6565,15.4694,11.6298,41477.1000,0.0000,41477.1000,2.2366,8354.6949,0.0000,8354.6949,109.2326,0.0000,33122.4051,33122.4051,15.3890,12.2976,13.8433,0.4743,32015.0119,15.7017,15.4694,15.5856,19.6479,2.3861,15.4694,13.7024,14.5859,12.3019,0.1495,15.7017,15.4884,15.5951,19.2285,-2.5356,11.5408,11.3793,11.4601,11.9143,-2.3861,12.2976,10.2091,11.2534,12.0374,-0.1495,12.2976,12.1092,12.2034,18.8799,2.5356,0.1000,7.8141,-22264.6000,32015.0119
1639.0000,11.5531,17.8721,1367.3000,125255.8000,-123888.5000,5.8983,292.3602,19575.8538,19868.2140,288.0644,144831.6538,1074.9398,-143756.7140,16.9980,13.1286,21397.9000,0.0000,21397.9000,1.1515,4217.3295,0.0000,4217.3295,56.2352,0.0000,17180.5705,17180.5705,16.8314,11.3290,14.0802,1.4925,100740.8624,17.8721,16.9980,17.4351,42.2217,2.3499,16.9980,15.5422,16.2701,33.5973,1.1985,17.8721,17.2668,17.5695,43.3377,-3.5484,12.0952,11.7943,11.9448,17.5795,-2.3499,11.3290,11.1024,11.2157,11.2319,-1.1985,11.3290,11.3934,11.3612,8.0369,3.5484,0.1000,7.8141,-102490.6000,100740.8624
1640.0000,11.3117,17.7481,215.2000,171858.0000,-171642.8000,7.9921,46.2075,26717.8294,26764.0369,390.3194,198575.8294,168.9925,-198406.8369,17.3567,13.3999,8666.5000,19.2000,8647.3000,0.4550,1699.7273,3.3218,1703.0490,22.2232,22.5218,6966.7727,6944.2510,17.2889,11.2451,14.2670,2.6029,175696.2080,17.7481,17.3567,17.5524,40.1680,2.8157,17.3567,16.7431,17.0499,40.2625,2.3607,17.7481,17.5378,17.6430,40.5228,-5.1764,11.4992,11.4813,11.4902,11.0434,-2.8157,11.2451,11.1328,11.1889,10.7548,-2.3607,11.2451,11.2195,11.2323,7.6912,5.1764,0.1000,7.8141,-162995.5000,175696.2080
1641.0000,11.2538,17.7137,1.8000,192048.6000,-192046.8000,8.9047,0.3869,29819.1869,29819.5738,434.8887,221867.7869,1.4131,-221866.3738,11.2229,16.7206,90.5000,14820.2000,-14729.7000,0.8034,19.4945,2341.5030,2360.9975,39.2346,17161.7030,71.0055,-17090.6975,17.3267,11.3218,14.3242,3.3311,224846.5252,17.7137,17.3516,17.5326,38.1095,2.7004,17.2069,16.9254,17.0661,37.7165,3.5038,17.7137,17.5533,17.6335,38.5704,-6.2042,11.2229,11.1990,11.2110,8.0754,-2.7004,11.3218,11.2229,11.2723,11.6855,-3.5038,11.3218,11.2776,11.2997,9.2183,6.2042,0.1000,7.8141,-206776.5000,224846.5252
1642.0000,11.2506,17.7128,0.0000,209305.5000,-209305.5000,9.7012,0.0000,32496.3911,32496.3911,473.7928,241801.8911,0.0000,-241801.8911,11.2474,16.9640,0.0000,29416.7000,-29416.7000,1.5450,0.0000,4648.9822,4648.9822,75.4544,34065.6822,0.0000,-34065.6822,17.3508,11.3190,14.3349,3.8761,261638.3760,17.7128,17.3581,17.5355,37.1357,2.7188,17.2153,16.9879,17.1016,36.6953,4.2637,17.7128,17.5724,17.6426,37.6317,-6.9825,11.2474,11.1652,11.2063,8.7055,-2.7188,11.3190,11.2474,11.2832,11.5685,-4.2637,11.3190,11.2838,11.3014,9.4482,6.9825,0.1000,7.8141,-238722.2000,261638.3760
1643.0000,11.2430,17.7052,0.0000,224593.5000,-224593.5000,10.4096,0.0000,34864.2683,34864.2683,508.3894,259457.7683,0.0000,-259457.7683,11.2448,16.9610,0.0000,40668.6000,-40668.6000,2.1361,0.0000,6427.0291,6427.0291,104.3243,47095.6291,0.0000,-47095.6291,17.3537,11.3036,14.3287,4.3371,292756.7702,17.7052,17.3629,17.5341,36.4371,2.7578,17.1875,16.9997,17.0936,35.6183,4.8940,17.7052,17.5802,17.6427,36.9125,-7.6518,11.2448,11.1609,11.2028,8.9964,-2.7578,11.3036,11.2448,11.2742,11.2859,-4.8940,11.3036,11.2726,11.2881,9.4156,7.6518,0.1000,7.8141,-265262.1000,292756.7702
1644.0000,11.2097,17.6716,0.0000,237804.3000,-237804.3000,11.0214,0.0000,36888.3417,36888.3417,538.2685,274692.6417,0.0000,-274692.6417,11.2124,16.9284,0.0000,46416.7000,-46416.7000,2.4380,0.0000,7332.6687,7332.6687,119.0684,53749.3687,0.0000,-53749.3687,17.3346,11.2613,14.2979,4.6709,315282.8158,17.6716,17.3523,17.5119,35.6805,2.8611,17.1573,16.9894,17.0733,34.7221,5.2991,17.6716,17.5587,17.6152,36.0638,-8.1603,11.2124,11.1372,11.1748,8.8613,-2.8611,11.2613,11.2124,11.2369,10.7300,-5.2991,11.2613,11.2351,11.2482,9.0409,8.1603,0.1000,7.8141,-284221.0000,315282.8158
1645.0000,11.1560,17.6182,0.0000,251418.0000,-251418.0000,11.6500,0.0000,38954.8217,38954.8217,568.9668,290372.8217,0.0000,-290372.8217,11.1581,16.8742,0.0000,45393.9000,-45393.9000,2.3840,0.0000,7166.5839,7166.5839,116.4321,52560.4839,0.0000,-52560.4839,17.3035,11.2001,14.2518,4.8944,330372.9354,17.6182,17.3315,17.4748,34.9045,3.0887,17.1323,16.9730,17.0526,34.0290,5.4727,17.6182,17.5148,17.5665,35.1400,-8.5613,11.1581,11.0951,11.1266,8.4688,-3.0887,11.2001,11.1581,11.1791,10.0213,-5.4727,11.2001,11.1780,11.1891,8.4733,8.5613,0.1000,7.8141,-296811.9000,330372.9354
1646.0000,11.1550,17.6193,0.0000,267865.1000,-267865.1000,12.4080,0.0000,41502.2201,41502.2201,605.9881,309367.3201,0.0000,-309367.3201,11.1585,16.8756,0.0000,52100.0000,-52100.0000,2.7357,0.0000,8225.3525,8225.3525,133.6084,60325.3525,0.0000,-60325.3525,17.3075,11.2027,14.2551,5.2827,356582.2654,17.6193,17.3391,17.4792,34.7582,3.2241,17.1264,16.9796,17.0530,33.7187,5.9598,17.6193,17.5203,17.5698,34.9958,-9.1839,11.1585,11.0893,11.1239,8.6559,-3.2241,11.2027,11.1585,11.1806,10.1207,-5.9598,11.2027,11.1781,11.1904,8.6913,9.1839,0.1000,7.8141,-319965.1000,356582.2654
1647.0000,11.1521,17.6163,0.0000,283111.2000,-283111.2000,13.1142,0.0000,43861.6063,43861.6063,640.4752,326972.8063,0.0000,-326972.8063,11.1563,16.8734,0.0000,58523.9000,-58523.9000,3.0730,0.0000,9239.3015,9239.3015,150.0825,67763.2015,0.0000,-67763.2015,17.3105,11.1967,14.2536,5.6549,381704.9205,17.6163,17.3479,17.4821,34.5930,3.3470,17.1208,16.9857,17.0532,33.4507,6.4201,17.6163,17.5239,17.5701,34.8049,-9.7671,11.1563,11.0886,11.1224,8.7779,-3.3470,11.1967,11.1563,11.1765,10.0870,-6.4201,11.1967,11.1738,11.1853,8.7396,9.7671,0.1000,7.8141,-341635.1000,381704.9205
1648.0000,11.1379,17.6020,0.0000,294353.6000,-294353.6000,13.6347,0.0000,45589.3741,45589.3741,665.8966,339942.9741,0.0000,-339942.9741,11.1424,16.8594,0.0000,65024.8000,-65024.8000,3.4144,0.0000,10263.9675,10263.9675,166.7526,75288.7675,0.0000,-75288.7675,17.2995,11.1788,14.2392,5.9628,402486.7016,17.6020,17.3425,17.4723,34.2937,3.4068,17.1007,16.9762,17.0385,33.0427,6.8212,17.6020,17.5152,17.5586,34.4921,-10.2279,11.1424,11.0779,11.1101,8.7303,-3.4068,11.1788,11.1424,11.1606,9.9003,-6.8212,11.1788,11.1579,11.1684,8.6186,10.2279,0.1000,7.8141,-359378.4000,402486.7016
1649.0000,11.0688,17.5322,0.0000,294182.0000,-294182.0000,13.6256,0.0000,45494.9500,45494.9500,665.4507,339676.9500,0.0000,-339676.9500,11.0722,16.7889,0.0000,66130.2000,-66130.2000,3.4723,0.0000,10430.0447,10430.0447,169.5795,76560.2447,0.0000,-76560.2447,17.2369,11.1008,14.1688,5.9949,404653.7988,17.5322,17.2861,17.4091,33.3969,3.3844,17.0343,16.9176,16.9759,32.1214,6.8567,17.5322,17.4507,17.4915,33.5531,-10.2411,11.0722,11.0203,11.0463,8.0594,-3.3844,11.1008,11.0722,11.0865,9.0315,-6.8567,11.1008,11.0849,11.0928,7.7989,10.2411,0.1000,7.8141,-360312.2000,404653.7988
1650.0000,10.9627,17.4269,0.0000,298275.7000,-298275.7000,13.8094,0.0000,46022.8801,46022.8801,674.4264,344298.5801,0.0000,-344298.5801,10.9639,16.6809,0.0000,51251.8000,-51251.8000,2.6904,0.0000,8073.4633,8073.4633,131.3957,59325.2633,0.0000,-59325.2633,17.1617,10.9866,14.0742,5.8219,392981.5042,17.4269,17.2132,17.3201,32.3240,3.7063,16.9893,16.8656,16.9275,31.5078,6.3967,17.4269,17.3493,17.3881,32.3185,-10.1030,10.9639,10.9285,10.9462,7.0520,-3.7063,10.9866,10.9639,10.9753,7.8436,-6.3967,10.9866,10.9753,10.9810,6.6611,10.1030,0.1000,7.8141,-349527.5000,392981.5042
1651.0000,10.3828,16.8403,0.0000,184646.7000,-184646.7000,8.5431,0.0000,28141.8029,28141.8029,417.2320,212788.5029,0.0000,-212788.5029,10.3833,16.0973,0.0000,5134.0000,-5134.0000,0.2694,0.0000,803.5950,803.5950,13.1575,5937.5950,0.0000,-5937.5950,16.6748,10.2756,13.4752,3.2223,217506.7554,16.8403,16.7009,16.7706,25.8226,2.7579,16.6472,16.4775,16.5624,27.1224,3.0273,16.8403,16.7780,16.8092,25.4958,-5.7852,10.3833,10.4706,10.4269,1.1065,-2.7579,10.2756,10.3833,10.3295,0.3463,-3.0273,10.2756,10.3409,10.3083,-1.1118,5.7852,0.1000,7.8141,-189780.7000,217506.7554
1652.0000,10.4482,16.9298,0.0000,181583.0000,-181583.0000,8.3720,0.0000,27712.9491,27712.9491,408.8751,209295.9491,0.0000,-209295.9491,10.4368,16.1621,0.0000,3323.2000,-3323.2000,0.1741,0.0000,520.4584,520.4584,8.5009,3843.6584,0.0000,-3843.6584,16.6633,10.4915,13.5774,3.0139,203435.9166,16.9298,16.6658,16.7978,27.2898,2.7326,16.6356,16.4001,16.5179,27.2879,2.9067,16.9298,16.7989,16.8644,27.3786,-5.6394,10.4368,10.4149,10.4259,2.3303,-2.7326,10.4915,10.4368,10.4641,3.4318,-2.9067,10.4915,10.4644,10.4779,2.4922,5.6394,0.1000,7.8141,-184906.2000,203435.9166
1653.0000,10.3547,16.8317,3.1000,118632.1000,-118629.0000,5.4719,0.6769,18069.9425,18070.6194,267.2404,136702.0425,2.4231,-136699.6194,10.3496,16.0731,0.0000,240.6000,-240.6000,0.0126,0.0000,37.6462,37.6462,0.6156,278.2462,0.0000,-278.2462,16.5015,10.3536,13.4275,1.9267,130050.4280,16.8317,16.4970,16.6644,26.1608,1.8198,16.4941,16.1836,16.3389,25.5258,1.8324,16.8317,16.6609,16.7463,26.4189,-3.6522,10.3496,10.3435,10.3465,2.0183,-1.8198,10.3536,10.3496,10.3516,2.5361,-1.8324,10.3536,10.3603,10.3569,1.4865,3.6522,0.1000,7.8141,-118869.6000,130050.4280
1654.0000,10.4315,16.9094,38.2000,105839.6000,-105801.4000,4.8811,8.3297,16147.4070,16155.7367,238.3866,121987.0070,29.8703,-121957.1367,16.4713,12.9464,198.2000,0.0000,198.2000,0.0117,39.3514,0.0000,39.3514,0.5727,0.0000,158.8486,158.8486,16.4833,10.5174,13.5003,1.6600,112046.8038,16.9094,16.4713,16.6904,27.0374,1.6310,16.4713,16.0847,16.2780,25.3671,1.6192,16.9094,16.6818,16.7956,27.5439,-3.2502,10.4284,10.3622,10.3953,3.1896,-1.6310,10.5174,10.4102,10.4638,4.4530,-1.6192,10.5174,10.4663,10.4918,3.7089,3.2502,0.1000,7.8141,-105603.2000,112046.8038
1655.0000,10.8898,17.3329,290.1000,79880.5000,-79590.4000,3.7003,62.7497,12306.0183,12368.7680,180.7175,92186.5183,227.3503,-91959.1680,16.6620,16.4595,7021.8000,4404.1000,2617.7000,0.6075,1390.4077,752.7960,2143.2037,29.6710,5156.8960,5631.3923,474.4963,16.6218,10.3420,13.4819,1.1098,74910.8711,17.3329,16.6620,16.9975,31.0177,1.4360,16.6620,15.8678,16.2649,25.6391,0.8284,17.3329,16.8977,17.1153,31.6155,-2.2644,12.9221,11.7386,12.3303,26.8285,-1.4360,10.3420,10.3278,10.3349,3.0318,-0.8284,10.3420,10.3515,10.3468,2.0730,2.2644,0.1000,7.8141,-76972.7000,74910.8711
1656.0000,10.9485,17.3340,489.6000,69215.1000,-68725.5000,3.2282,105.7937,10676.3733,10782.1670,157.6614,79891.4733,383.8063,-79507.6670,16.7081,13.4439,11762.9000,883.3000,10879.6000,0.6673,2327.7063,151.1023,2478.8087,32.5879,1034.4023,9435.1937,8400.7913,16.6170,10.4747,13.5459,0.8988,60671.4687,17.3340,16.7081,17.0210,30.8748,1.2985,16.7081,15.7142,16.2111,25.2734,0.6312,17.3340,16.9123,17.1231,31.2264,-1.9297,11.9050,11.7614,11.8332,17.1420,-1.2985,10.4747,10.2784,10.3765,3.9480,-0.6312,10.4747,10.4015,10.4381,3.6238,1.9297,0.1000,7.8141,-57845.9000,60671.4687
1657.0000,11.1239,17.4304,859.2000,62197.9000,-61338.7000,2.9252,185.0898,9630.2821,9815.3719,142.8640,71828.1821,674.1102,-71154.0719,16.7743,13.2199,18570.8000,783.4000,17787.4000,1.0198,3671.4965,134.1654,3805.6619,49.8077,917.5654,14899.3035,13981.7381,16.6402,10.5304,13.5853,0.6652,44901.8598,17.4304,16.7743,17.1024,31.6478,1.3150,16.7743,15.1832,15.9788,22.7646,0.2952,17.4304,16.9073,17.1689,31.5698,-1.6102,12.5420,11.9554,12.2487,21.4370,-1.3150,10.5304,10.1999,10.3652,3.9898,-0.2952,10.5304,10.4448,10.4876,4.3240,1.6102,0.1000,7.8141,-43551.3000,44901.8598
1658.0000,11.3679,15.4610,1593.9000,56713.7000,-55119.8000,2.7148,341.9064,8827.7748,9169.6812,132.5888,65541.4748,1251.9936,-64289.4812,15.7036,11.7628,28543.7000,0.0000,28543.7000,1.5011,5729.8813,0.0000,5729.8813,73.3120,0.0000,22813.8187,22813.8187,15.6255,11.6601,13.6428,0.5826,39325.1304,15.4610,15.7036,15.5823,13.0335,1.8578,15.7036,15.2137,15.4586,17.1460,0.3567,15.4610,15.6918,15.5764,12.1489,-2.2145,11.4486,11.5127,11.4806,10.7713,-1.8578,11.6601,10.1261,10.8931,10.5398,-0.3567,11.6601,11.2465,11.4533,16.0043,2.2145,0.1000,7.8141,-26576.1000,39325.1304
1659.0000,11.4741,15.3833,2706.0000,51395.0000,-48689.0000,2.5329,579.3960,8018.4671,8597.8632,123.7045,59413.4671,2126.6040,-57286.8632,15.2735,11.4126,32529.3000,0.0000,32529.3000,1.7432,6571.3012,0.0000,6571.3012,85.1349,0.0000,25957.9988,25957.9988,15.2515,12.0576,13.6546,0.3753,25330.3093,15.3833,15.2735,15.3284,12.9085,1.8475,15.2735,14.6441,14.9588,12.5338,0.1043,15.3833,15.2840,15.3336,12.3350,-1.9519,11.3168,11.2452,11.2810,9.0992,-1.8475,12.0576,9.7167,10.8871,9.5398,-0.1043,12.0576,11.6908,11.8742,19.1944,1.9519,0.1000,7.8141,-16159.7000,25330.3093
1660.0000,11.3724,15.0992,3664.0000,46611.1000,-42947.1000,2.3648,785.9014,7255.9599,8041.8613,115.4940,53867.0599,2878.0986,-50988.9613,14.9385,11.1119,40811.9000,0.0000,40811.9000,2.2038,8285.7026,0.0000,8285.7026,107.6314,0.0000,32526.1974,32526.1974,15.0129,12.3325,13.6727,0.2058,13888.5557,15.0992,15.0160,15.0576,11.5718,1.9170,15.0129,14.4208,14.7168,11.3916,-0.2868,15.0992,15.0129,15.0560,10.9827,-1.6302,11.1119,11.0645,11.0882,7.3689,-1.9170,11.1119,10.5084,10.8101,8.2172,0.2868,12.0115,11.7345,11.8730,17.4421,1.6302,0.1000,7.8141,-2135.2000,13888.5557
1661.0000,11.3246,14.9159,4453.5000,44827.9000,-40374.4000,2.3247,956.0359,6971.1036,7927.1395,113.5335,51799.0036,3497.4641,-48301.5395,14.7362,10.9355,41166.0000,0.0000,41166.0000,2.2363,8383.0556,0.0000,8383.0556,109.2172,0.0000,32782.9444,32782.9444,14.8089,12.6158,13.7124,0.1567,10579.5602,14.9159,14.8187,14.8673,10.9599,1.9078,14.8089,14.2571,14.5330,10.6697,-0.3285,14.9159,14.8089,14.8624,10.3903,-1.5792,10.9355,10.9008,10.9181,5.9560,-1.9078,10.9355,10.5116,10.7235,7.1050,0.3285,12.1781,11.8366,12.0073,18.1154,1.5792,0.1000,7.8141,791.6000,10579.5602
1662.0000,12.1385,17.1311,5911.9000,41228.7000,-35316.8000,2.2379,1251.4667,6527.7147,7779.1813,109.2931,47756.4147,4660.4333,-43095.9813,15.5180,12.9857,47947.0000,0.0000,47947.0000,2.6141,9651.0417,0.0000,9651.0417,127.6706,0.0000,38295.9583,38295.9583,12.0801,15.2234,13.6517,-0.3023,-20408.3678,17.1311,16.2384,16.6847,34.3262,2.0530,15.0506,14.7263,14.8885,16.2584,-1.8682,17.1311,13.4775,15.3043,17.2041,-0.1848,12.9857,12.2197,12.6027,26.9472,-2.0530,12.9857,12.0801,12.5329,29.0508,1.8682,12.0801,11.2360,11.6581,13.0057,0.1848,0.1000,7.8141,12630.2000,-20408.3678
1663.0000,12.0296,15.3456,6828.6000,47334.3000,-40505.7000,2.5765,1448.2088,7476.1795,8924.3883,125.8329,54810.4795,5380.3912,-49430.0883,15.4874,11.6363,20956.7000,0.0000,20956.7000,1.1267,4220.1721,0.0000,4220.1721,55.0282,0.0000,16736.5279,16736.5279,15.0353,12.6829,13.8591,0.3680,24842.8572,15.3456,15.4874,15.4165,16.2732,1.6638,15.4874,14.5190,15.0032,17.7674,0.5371,15.3456,15.1613,15.2534,16.6662,-2.2009,11.7086,11.7684,11.7385,13.4581,-1.6638,12.6829,11.8605,12.2717,22.2632,-0.5371,12.6829,12.2270,12.4550,22.7493,2.2009,0.1000,7.8141,-19549.0000,24842.8572
1664.0000,11.6812,17.5876,3562.4000,75364.5000,-71802.1000,3.7037,760.0422,11811.7372,12571.7793,180.8806,87176.2372,2802.3578,-84373.8793,16.3521,12.4907,10214.1000,0.0000,10214.1000,0.5495,2031.3710,0.0000,2031.3710,26.8348,0.0000,8182.7290,8182.7290,16.2688,11.6432,13.9560,0.8337,56274.0604,17.5876,16.3521,16.9699,36.4791,1.4177,16.3521,15.1189,15.7355,26.6437,0.8682,17.5876,16.7055,17.1466,39.8965,-2.2860,11.9611,11.6655,11.8133,14.6702,-1.4177,11.6432,11.6260,11.6346,13.3229,-0.8682,11.6432,11.6910,11.6671,11.5453,2.2860,0.1000,7.8141,-61588.0000,56274.0604
1665.0000,11.3531,17.4348,2841.4000,89798.4000,-86957.0000,4.3287,609.6636,13973.0573,14582.7209,211.4068,103771.4573,2231.7364,-101539.7209,16.7624,12.8363,1540.2000,0.0000,1540.2000,0.0816,304.5522,0.0000,304.5522,3.9852,0.0000,1235.6478,1235.6478,16.6981,11.3643,14.0312,1.2944,87373.9546,17.4348,16.7624,17.0986,35.5484,1.4701,16.7624,15.9254,16.3439,32.6538,1.3885,17.4348,17.0734,17.2541,37.6927,-2.8586,11.3770,11.3703,11.3736,9.1791,-1.4701,11.3643,11.2912,11.3277,10.0499,-1.3885,11.3643,11.3443,11.3543,8.4633,2.8586,0.1000,7.8141,-85416.8000,87373.9546
1666.0000,11.1924,17.4645,1788.2000,114456.6000,-112668.4000,5.4068,384.7570,17747.9147,18132.6717,264.0611,132204.5147,1403.4430,-130801.0717,16.9280,12.9714,26.7000,0.0000,26.7000,0.0014,5.2674,0.0000,5.2674,0.0686,0.0000,21.4326,21.4326,16.9091,11.2662,14.0876,1.7429,117647.7100,17.4645,16.9280,17.1963,35.3531,1.8027,16.9280,16.3480,16.6380,34.4114,1.8013,17.4645,17.1895,17.3270,36.7701,-3.6041,11.1659,11.1279,11.1469,7.1753,-1.8027,11.2662,11.1645,11.2153,9.3174,-1.8013,11.2662,11.2246,11.2454,7.9555,3.6041,0.1000,7.8141,-112641.7000,117647.7100
1667.0000,11.0992,17.4529,1129.4000,125089.2000,-123959.8000,5.8581,243.4013,19357.6023,19601.0036,286.1014,144446.8023,885.9987,-143560.8036,11.0838,11.0838,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.9780,11.1773,14.0777,1.9417,131066.6711,17.4529,16.9865,17.2197,34.6586,1.9527,16.9865,16.5038,16.7452,34.2094,1.9527,17.4529,17.2152,17.3340,35.6744,-3.9054,11.0838,11.0191,11.0514,6.7828,-1.9527,11.1773,11.0838,11.1306,8.7388,-1.9527,11.1773,11.1393,11.1583,7.4711,3.9054,0.1000,7.8141,-123959.8000,131066.6711
1668.0000,11.0305,17.4412,577.3000,130082.5000,-129505.2000,6.0556,124.5653,20100.5363,20225.1016,295.7443,150183.0363,452.7347,-149730.3016,11.0180,11.0180,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.9993,11.1069,14.0531,2.0389,137626.5135,17.4412,17.0034,17.2223,34.0326,2.0185,17.0034,16.5622,16.7828,33.6003,2.0185,17.4412,17.2179,17.3296,34.8553,-4.0370,11.0180,10.9510,10.9845,6.5507,-2.0185,11.1069,11.0180,11.0624,8.2837,-2.0185,11.1069,11.0703,11.0886,7.0963,4.0370,0.1000,7.8141,-129505.2000,137626.5135
1669.0000,10.9775,17.4279,171.2000,133569.0000,-133397.8000,6.1919,36.9745,20615.7411,20652.7155,302.4042,154184.7411,134.2255,-154050.5155,10.9662,10.9662,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.0056,11.0530,14.0293,2.1061,142163.2704,17.4279,17.0079,17.2179,33.5226,2.0640,17.0079,16.5889,16.7984,33.0441,2.0640,17.4279,17.2140,17.3209,34.2239,-4.1280,10.9662,10.8990,10.9326,6.3881,-2.0640,11.0530,10.9662,11.0096,7.9660,-2.0640,11.0530,11.0167,11.0348,6.8488,4.1280,0.1000,7.8141,-133397.8000,142163.2704
