Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1670.0000,10.9397,17.4071,0.0000,136066.7000,-136066.7000,6.2960,0.0000,20984.2413,20984.2413,307.4870,157050.9413,0.0000,-157050.9413,10.9292,10.9292,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.0008,11.0165,14.0086,2.1529,145320.6037,17.4071,17.0022,17.2046,33.0341,2.0987,17.0022,16.5997,16.8009,32.5338,2.0987,17.4071,17.2013,17.3042,33.6434,-4.1973,10.9292,10.8604,10.8948,6.3208,-2.0987,11.0165,10.9292,10.9728,7.8010,-2.0987,11.0165,10.9794,10.9979,6.7481,4.1973,0.1000,7.8141,-136066.7000,145320.6037
1671.0000,10.9134,17.3817,0.0000,137118.1000,-137118.1000,6.3432,0.0000,21134.4406,21134.4406,309.7919,158252.5406,0.0000,-158252.5406,10.9034,10.9034,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.9866,10.9920,13.9893,2.1728,146662.2380,17.3817,16.9874,17.1845,32.5601,2.1144,16.9874,16.5968,16.7921,32.0270,2.1144,17.3817,17.1815,17.2816,33.1040,-4.2288,10.9034,10.8325,10.8679,6.3216,-2.1144,10.9920,10.9034,10.9477,7.7302,-2.1144,10.9920,10.9538,10.9729,6.7328,4.2288,0.1000,7.8141,-137118.1000,146662.2380
1672.0000,10.8151,17.2827,0.0000,103956.2000,-103956.2000,4.8083,0.0000,15989.4596,15989.4596,234.8314,119945.6596,0.0000,-119945.6596,10.8048,10.8048,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.8326,10.8776,13.8551,1.6362,110440.3439,17.2827,16.8260,17.0543,30.8333,1.6028,16.8260,16.4044,16.6152,29.6015,1.6028,17.2827,17.0467,17.1647,31.5111,-3.2056,10.8048,10.7461,10.7754,5.4757,-1.6028,10.8776,10.8048,10.8412,6.6344,-1.6028,10.8776,10.8496,10.8636,5.6487,3.2056,0.1000,7.8141,-103956.2000,110440.3439
1673.0000,10.8317,17.3034,0.0000,106076.7000,-106076.7000,4.9035,0.0000,16321.3983,16321.3983,239.4786,122398.0983,0.0000,-122398.0983,10.8153,10.8153,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.8185,10.9460,13.8823,1.6454,111066.2918,17.3034,16.8110,17.0572,30.9871,1.6345,16.8110,16.3558,16.5834,29.3363,1.6345,17.3034,17.0499,17.1767,31.7236,-3.2690,10.8153,10.7252,10.7703,5.7872,-1.6345,10.9460,10.8153,10.8807,7.4458,-1.6345,10.9460,10.8850,10.9155,6.6537,3.2690,0.1000,7.8141,-106076.7000,111066.2918
1674.0000,10.8468,17.3175,5.0000,104564.0000,-104559.0000,4.8343,1.0823,16093.8313,16094.9136,236.1009,120657.8313,3.9177,-120653.9136,16.8168,13.2564,479.5000,0.0000,479.5000,0.0281,94.7424,0.0000,94.7424,1.3732,0.0000,384.7576,384.7576,16.8211,10.9520,13.8865,1.6118,108799.5314,17.3175,16.8168,17.0672,31.1025,1.6208,16.8168,16.3410,16.5789,29.3226,1.5927,17.3175,17.0591,17.1883,31.8061,-3.2135,10.8671,10.7508,10.8089,6.4972,-1.6208,10.9520,10.8249,10.8884,7.6483,-1.5927,10.9520,10.8952,10.9236,6.8714,3.2135,0.1000,7.8141,-104079.5000,108799.5314
1675.0000,10.9035,17.3618,102.3000,92577.7000,-92475.4000,4.2860,22.1226,14266.2619,14288.3845,209.3217,106843.9619,80.1774,-106763.7845,16.8372,12.8781,8965.9000,0.0000,8965.9000,0.4712,1771.0331,0.0000,1771.0331,23.0111,0.0000,7194.8669,7194.8669,16.8029,10.8535,13.8282,1.2969,87538.3765,17.3618,16.8372,17.0995,31.4378,1.5857,16.8372,16.2004,16.5188,28.5791,1.1146,17.3618,17.0516,17.2067,31.9348,-2.7003,11.3765,11.0553,11.2159,11.5045,-1.5857,10.8535,10.7417,10.7976,6.6249,-1.1146,10.8535,10.8143,10.8339,5.8803,2.7003,0.1000,7.8141,-83509.5000,87538.3765
1676.0000,11.0001,17.4459,188.9000,89801.1000,-89612.2000,4.1639,40.7810,13867.1153,13907.8963,203.3568,103668.2153,148.1190,-103520.0963,16.9069,12.9455,13548.7000,0.0000,13548.7000,0.7117,2673.6872,0.0000,2673.6872,34.7606,0.0000,10875.0128,10875.0128,16.8363,10.8303,13.8333,1.1847,79969.4040,17.4459,16.9069,17.1764,32.2462,1.6252,16.9069,16.1051,16.5060,28.5036,0.9135,17.4459,17.0994,17.2726,32.6100,-2.5387,11.6698,11.3480,11.5089,14.3121,-1.6252,10.8303,10.6758,10.7531,6.3328,-0.9135,10.8303,10.7774,10.8038,5.7796,2.5387,0.1000,7.8141,-76063.5000,79969.4040
1677.0000,11.0680,17.3714,719.0000,51973.1000,-51254.1000,2.4451,155.0387,8037.4491,8192.4878,119.4161,60010.5491,563.9613,-59446.5878,16.6962,12.7328,13621.3000,0.0000,13621.3000,0.7147,2695.9038,0.0000,2695.9038,34.9045,0.0000,10925.3962,10925.3962,16.5963,10.8548,13.7256,0.5677,38320.0261,17.3714,16.6962,17.0338,30.2841,1.0533,16.6962,15.5058,16.1010,23.6499,0.3386,17.3714,16.8615,17.1165,30.4973,-1.3919,12.0205,11.4944,11.7575,16.3984,-1.0533,10.8548,10.5171,10.6860,5.7533,-0.3386,10.8548,10.7453,10.8001,5.9529,1.3919,0.1000,7.8141,-37632.8000,38320.0261
1678.0000,11.4141,15.5350,1201.6000,48686.8000,-47485.2000,2.3207,257.5482,7585.9900,7843.5382,113.3383,56272.7900,944.0518,-55328.7382,15.7837,11.8472,15042.4000,0.0000,15042.4000,0.7922,3016.1086,0.0000,3016.1086,38.6877,0.0000,12026.2914,12026.2914,15.6713,11.9075,13.7894,0.5783,39033.2474,15.5350,15.7837,15.6593,13.8388,1.4244,15.7837,15.4302,15.6069,18.5068,0.6322,15.5350,15.7454,15.6402,12.8511,-2.0566,11.3775,11.3320,11.3547,10.5613,-1.4244,11.9075,10.7890,11.3483,14.0238,-0.6322,11.9075,11.4710,11.6893,16.8351,2.0566,0.1000,7.8141,-32442.8000,39033.2474
1679.0000,11.5403,15.5280,1711.7000,40987.7000,-39276.0000,1.9959,366.0818,6404.0448,6770.1266,97.4755,47391.7448,1345.6182,-46046.1266,15.3431,11.4757,18560.6000,0.0000,18560.6000,0.9932,3745.6053,0.0000,3745.6053,48.5075,0.0000,14814.9947,14814.9947,15.3033,12.2493,13.7763,0.3491,23565.5389,15.5280,15.3431,15.4355,13.9576,1.3290,15.3431,14.9487,15.1459,14.3314,0.3358,15.5280,15.3748,15.4514,13.6096,-1.6648,11.3073,11.1690,11.2381,9.4239,-1.3290,12.2493,10.8091,11.5292,15.0319,-0.3358,12.2493,11.8368,12.0431,19.4121,1.6648,0.1000,7.8141,-20715.4000,23565.5389
1680.0000,11.5876,15.3954,2433.3000,36378.6000,-33945.3000,1.8227,519.9861,5689.8083,6209.7944,89.0197,42068.4083,1913.3139,-40155.0944,15.1742,11.3395,20647.5000,0.0000,20647.5000,1.1136,4177.1796,0.0000,4177.1796,54.3852,0.0000,16470.3204,16470.3204,15.1243,12.4693,13.7968,0.2458,16594.7855,15.3954,15.1742,15.2848,13.9584,1.2826,15.1742,14.4251,14.7997,11.8099,0.1690,15.3954,15.2057,15.3005,13.6426,-1.4515,11.2297,11.0858,11.1578,8.7238,-1.2826,12.4693,10.5062,11.4877,13.6252,-0.1690,12.4693,12.0309,12.2501,20.3972,1.4515,0.1000,7.8141,-13297.8000,16594.7855
1681.0000,11.6000,15.0097,3988.5000,31020.7000,-27032.2000,1.6596,852.1428,4853.1315,5705.2744,81.0513,35873.8315,3136.3572,-32737.4744,14.9057,11.0864,20926.4000,0.0000,20926.4000,1.1320,4250.6046,0.0000,4250.6046,55.2861,0.0000,16675.7954,16675.7954,14.8722,12.7600,13.8161,0.1638,11058.4432,15.0097,14.9057,14.9577,11.3859,1.2071,14.9057,14.0166,14.4612,9.3486,0.0751,15.0097,14.9224,14.9660,11.0112,-1.2822,11.0130,10.9436,10.9783,6.8202,-1.2071,12.7600,9.9074,11.3337,11.3470,-0.0751,12.7600,12.2180,12.4890,22.0236,1.2822,0.1000,7.8141,-6105.8000,11058.4432
1682.0000,11.5309,14.5777,5127.4000,26634.2000,-21506.8000,1.5184,1096.7765,4160.5528,5257.3294,74.1542,30794.7528,4030.6235,-26764.1294,14.5274,10.7320,22584.0000,0.0000,22584.0000,1.2276,4613.5804,0.0000,4613.5804,59.9527,0.0000,17970.4196,17970.4196,14.5754,13.0901,13.8327,0.0891,6015.0051,14.5777,14.5656,14.5716,8.2712,1.1684,14.5754,13.7752,14.1753,7.5470,-0.0592,14.5777,14.5754,14.5765,7.8932,-1.1092,10.7320,10.7417,10.7368,4.3925,-1.1684,10.7320,11.1650,10.9485,6.7186,0.0592,12.9873,12.3623,12.6748,23.0203,1.1092,0.1000,7.8141,1077.2000,6015.0051
1683.0000,11.3799,14.0219,6209.2000,22625.0000,-16415.8000,1.3915,1331.6558,3522.6127,4854.2685,67.9588,26147.6127,4877.5442,-21270.0685,14.1034,10.3399,23282.4000,0.0000,23282.4000,1.2742,4787.2512,0.0000,4787.2512,62.2286,0.0000,18495.1488,18495.1488,14.1742,13.5248,13.8495,0.0302,2036.6011,14.0219,14.1505,14.0862,4.1568,1.1205,14.1742,13.7600,13.9671,6.6206,-0.1537,14.0219,14.1742,14.0981,3.8950,-0.9668,10.3399,10.4682,10.4041,1.1144,-1.1205,10.3399,10.8900,10.6150,3.4118,0.1537,13.1059,12.4365,12.7712,23.0343,0.9668,0.1000,7.8141,6866.6000,2036.6011
1684.0000,11.2606,13.6668,7040.8000,21445.8000,-14405.0000,1.3827,1513.1329,3330.3626,4843.4954,67.5284,24776.1626,5527.6671,-19248.4954,13.7722,10.0426,23992.6000,0.0000,23992.6000,1.3232,4958.6956,0.0000,4958.6956,64.6210,0.0000,19033.9044,19033.9044,13.8171,13.9176,13.8674,-0.0043,-291.1743,13.6668,13.7880,13.7274,1.8883,1.1324,13.8171,13.6790,13.7480,5.3996,-0.1908,13.6668,13.8171,13.7419,1.6673,-0.9416,10.0426,10.2002,10.1214,-1.2265,-1.1324,10.0426,10.6393,10.3409,1.0920,0.1908,13.2535,12.5359,12.8947,23.5902,0.9416,0.1000,7.8141,9587.6000,-291.1743
1685.0000,11.1141,14.2049,7917.5000,18970.1000,-11052.6000,1.3166,1705.8882,2936.5733,4642.4615,64.2993,21906.6733,6211.6118,-15695.0615,14.1344,11.6593,23921.2000,0.0000,23921.2000,1.3272,4916.2481,0.0000,4916.2481,64.8184,0.0000,19004.9519,19004.9519,10.7758,16.9010,13.8384,-0.2360,-15928.4287,14.2049,13.8771,14.0410,7.6616,1.1025,16.0675,14.4537,15.2606,25.0323,-0.8883,14.2049,13.4431,13.8240,4.6503,-0.2141,11.6593,10.8180,11.2386,13.4201,-1.1025,11.6593,10.7758,11.2175,12.7307,0.8883,10.7758,12.6389,11.7074,8.3708,0.2141,0.1000,7.8141,12868.6000,-15928.4287
1686.0000,11.7525,13.4242,15198.4000,28353.0000,-13154.6000,2.1549,3238.6252,4450.7052,7689.3304,105.2439,32803.7052,11959.7748,-20843.9304,13.5776,9.8487,24439.5000,0.0000,24439.5000,1.3470,5066.4712,0.0000,5066.4712,65.7876,0.0000,19373.0288,19373.0288,13.6459,14.1745,13.9102,-0.0570,-3844.3617,13.4242,13.5776,13.5009,1.7728,1.5265,13.5776,14.9324,14.2550,10.7434,0.1794,13.4242,13.5106,13.4674,1.4524,-1.7059,9.8125,10.2652,10.0389,-2.6483,-1.5265,14.1745,9.5406,11.8576,19.2656,-0.1794,14.1745,13.0832,13.6289,33.3579,1.7059,0.1000,7.8141,11284.9000,-3844.3617
1687.0000,11.9512,14.6943,9261.5000,36520.8000,-27259.3000,2.2044,1966.8128,5758.1806,7724.9934,107.6582,42278.9806,7294.6872,-34984.2934,14.1345,10.4350,22433.8000,0.0000,22433.8000,1.2491,4610.5507,0.0000,4610.5507,61.0048,0.0000,17823.2493,17823.2493,14.1475,13.7398,13.9437,0.0479,3235.3195,14.6943,14.1345,14.4144,14.5112,1.5186,14.1345,13.8279,13.9812,8.6653,0.2694,14.6943,14.1957,14.4450,14.8289,-1.7880,10.4986,10.3125,10.4056,3.5682,-1.5186,13.7398,10.7938,12.2668,22.4276,-0.2694,13.7398,13.3430,13.5414,29.1138,1.7880,0.1000,7.8141,-4825.5000,3235.3195
1688.0000,12.1412,15.5615,5686.2000,44733.1000,-39046.9000,2.3920,1203.6336,7082.9933,8286.6269,116.8224,51816.0933,4482.5664,-47333.5269,14.8801,11.1318,16901.7000,0.0000,16901.7000,0.9316,3434.4223,0.0000,3434.4223,45.4968,0.0000,13467.2777,13467.2777,14.7907,13.1896,13.9902,0.2430,16404.7814,15.5615,14.8801,15.2208,23.4613,1.5065,14.8801,13.8685,14.3743,14.5688,0.5750,15.5615,15.0455,15.3035,24.2469,-2.0815,11.4148,10.9287,11.1717,12.9158,-1.5065,13.1896,11.8734,12.5315,23.8928,-0.5750,13.1896,13.0188,13.1042,22.4661,2.0815,0.1000,7.8141,-22145.2000,16404.7814
1689.0000,11.8961,17.7509,2887.8000,55341.3000,-52453.5000,2.7359,613.8452,8714.8917,9328.7368,133.6164,64056.1917,2273.9548,-61782.2368,15.9588,12.1442,8855.2000,0.0000,8855.2000,0.4816,1771.0416,0.0000,1771.0416,23.5183,0.0000,7084.1584,7084.1584,15.9127,12.1567,14.0347,0.4838,32658.0752,17.7509,15.9588,16.8549,41.4361,1.0725,15.9588,14.2775,15.1181,23.4368,0.5909,17.7509,16.4936,17.1223,44.2743,-1.6634,12.0042,11.3382,11.6712,17.5569,-1.0725,12.1567,11.8900,12.0234,16.2470,-0.5909,12.1567,12.2558,12.2063,11.6071,1.6634,0.1000,7.8141,-43598.3000,32658.0752
1690.0000,11.6267,17.6316,2343.4000,60977.8000,-58634.4000,2.9653,500.4376,9545.4515,10045.8891,144.8212,70523.2515,1842.9624,-68680.2891,16.5134,12.6177,2268.3000,0.0000,2268.3000,0.1210,450.0903,0.0000,450.0903,5.9098,0.0000,1818.2097,1818.2097,16.4362,11.7192,14.0777,0.7666,51748.3864,17.6316,16.5134,17.0725,40.0128,1.0288,16.5134,15.2051,15.8593,30.9774,0.9078,17.6316,17.0133,17.3225,42.1751,-1.9365,11.7108,11.4020,11.5564,14.5503,-1.0288,11.7192,11.5899,11.6546,11.9045,-0.9078,11.7192,11.7460,11.7326,7.4742,1.9365,0.1000,7.8141,-56366.1000,51748.3864
1691.0000,11.4922,17.5619,2180.7000,65886.9000,-63706.2000,3.1804,466.7751,10283.5182,10750.2933,155.3259,76170.4182,1713.9249,-74456.4933,16.6447,17.4425,853.7000,818.7000,35.0000,0.0890,169.0846,139.8996,308.9843,4.3484,958.5996,684.6154,-273.9843,16.6144,11.5396,14.0770,0.8964,60508.4648,17.5619,16.6447,17.1033,37.9399,1.0898,16.6447,15.6551,16.1499,32.3856,1.0008,17.5619,17.0736,17.3178,39.4696,-2.0906,11.8737,11.4584,11.6660,15.2625,-1.0898,11.5396,11.3782,11.4589,10.1433,-1.0008,11.5396,11.5098,11.5247,6.5617,2.0906,0.1000,7.8141,-63671.2000,60508.4648
1692.0000,11.3827,17.4857,2101.4000,69290.3000,-67188.9000,3.3318,450.6545,10788.8605,11239.5150,162.7201,80079.1605,1650.7455,-78428.4150,11.3170,16.3171,229.9000,3463.3000,-3233.4000,0.1981,49.4441,547.7817,597.2258,9.6746,4011.0817,180.4559,-3830.6258,16.6515,11.5107,14.0811,1.0369,69991.7563,17.4857,16.6212,17.0535,35.8250,1.0446,16.5728,15.8801,16.2264,31.6662,1.2427,17.4857,17.0706,17.2781,37.4126,-2.2872,11.3170,11.2563,11.2867,10.0376,-1.0446,11.5107,11.3170,11.4138,10.1820,-1.2427,11.5107,11.4404,11.4755,7.1800,2.2872,0.1000,7.8141,-70422.3000,69991.7563
1693.0000,11.3134,17.4365,2055.5000,71523.1000,-69467.6000,3.4309,441.3414,11119.7118,11561.0532,167.5615,82642.8118,1614.1586,-81028.6532,11.2981,16.9691,35.7000,8157.6000,-8121.9000,0.4307,7.6804,1289.9822,1297.6625,21.0323,9447.5822,28.0196,-9419.5625,16.6860,11.4722,14.0791,1.1504,77655.2123,17.4365,16.5723,17.0044,34.3203,1.0001,16.6917,16.0529,16.3723,32.3312,1.4307,17.4365,17.0586,17.2476,36.0461,-2.4308,11.2981,11.1012,11.1996,9.3396,-1.0001,11.4722,11.2981,11.3852,10.1786,-1.4307,11.4722,11.4007,11.4364,7.4866,2.4308,0.1000,7.8141,-77589.5000,77655.2123
1694.0000,11.2610,17.3923,2053.7000,73005.1000,-70951.4000,3.4983,441.3561,11337.2076,11778.5638,170.8514,84342.3076,1612.3439,-82729.9638,11.2524,16.9677,0.0000,5815.9000,-5815.9000,0.3055,0.0000,919.1922,919.1922,14.9217,6735.0922,0.0000,-6735.0922,16.6854,11.4195,14.0525,1.1446,77258.3419,17.3923,16.5834,16.9879,33.5344,1.0643,16.6691,16.0760,16.3726,31.3348,1.3698,17.3923,17.0284,17.2104,34.9088,-2.4340,11.2524,11.0548,11.1536,9.0336,-1.0643,11.4195,11.2524,11.3360,9.8147,-1.3698,11.4195,11.3512,11.3854,7.4380,2.4340,0.1000,7.8141,-76767.3000,77258.3419
1695.0000,11.2192,17.3232,2165.4000,70681.4000,-68516.0000,3.3958,465.7000,10966.3906,11432.0905,165.8452,81647.7906,1699.7000,-79948.0905,11.1984,14.1516,83.9000,216.9000,-133.0000,0.0163,18.0802,34.2592,52.3394,0.7947,251.1592,65.8198,-185.3394,16.6174,11.3991,14.0083,1.0174,68675.4885,17.3232,16.5862,16.9547,32.6849,1.1265,16.5516,15.9456,16.2486,29.1916,1.1428,17.3232,16.9558,17.1395,33.5761,-2.2693,11.1984,11.0193,11.1089,8.6759,-1.1265,11.3991,11.1984,11.2987,9.5893,-1.1428,11.3991,11.3184,11.3587,7.5974,2.2693,0.1000,7.8141,-68649.0000,68675.4885
1696.0000,11.2497,17.3270,2387.4000,71942.5000,-69555.1000,3.4658,513.1713,11169.4605,11682.6318,169.2626,83111.9605,1874.2287,-81237.7318,16.6044,17.1106,551.7000,475.3000,76.4000,0.0571,109.3319,81.1635,190.4955,2.7875,556.4635,442.3681,-114.0955,16.6131,11.3964,14.0048,1.0161,68585.8451,17.3270,16.6044,16.9657,32.5090,1.1743,16.6044,15.9214,16.2629,29.1458,1.1172,17.3270,16.9504,17.1387,33.3008,-2.2915,11.4663,11.1351,11.3007,11.1608,-1.1743,11.3964,11.1779,11.2872,9.6469,-1.1172,11.3964,11.3085,11.3525,7.8980,2.2915,0.1000,7.8141,-69478.7000,68585.8451
1697.0000,11.4996,15.8290,11104.4000,49645.5000,-38541.1000,2.9144,2376.5744,7749.8402,10126.4146,142.3356,57395.3402,8727.8256,-48667.5146,15.9058,11.9740,2811.8000,0.0000,2811.8000,0.1483,562.7905,0.0000,562.7905,7.2433,0.0000,2249.0095,2249.0095,15.8117,12.0098,13.9107,0.6009,40561.6589,15.8290,15.9058,15.8674,18.9522,1.0209,15.9058,15.5552,15.7305,22.4528,0.8726,15.8290,15.9299,15.8795,17.8314,-1.8935,11.4377,11.1625,11.3001,10.8470,-1.0209,12.0098,11.3465,11.6782,14.5003,-0.8726,12.0098,11.6813,11.8456,14.1248,1.8935,0.1000,7.8141,-35729.3000,40561.6589
1698.0000,11.6431,15.7619,9749.6000,38603.4000,-28853.8000,2.3278,2081.4555,6045.1562,8126.6117,113.6868,44648.5562,7668.1445,-36980.4117,15.4105,11.5338,5763.2000,0.0000,5763.2000,0.3077,1161.8814,0.0000,1161.8814,15.0295,0.0000,4601.3186,4601.3186,15.4025,12.3611,13.8818,0.3511,23697.2777,15.7619,15.4105,15.5862,17.5330,0.8785,15.4105,15.0678,15.2392,17.3769,0.5708,15.7619,15.5344,15.6481,17.3480,-1.4493,11.4619,11.1435,11.3027,10.7351,-0.8785,12.3611,11.4231,11.8921,16.3708,-0.5708,12.3611,11.9459,12.1535,17.0450,1.4493,0.1000,7.8141,-23090.6000,23697.2777
1699.0000,11.7270,15.3583,11230.1000,34486.5000,-23256.4000,2.2177,2394.0676,5410.4682,7804.5359,108.3095,39896.9682,8836.0324,-31060.9359,15.1334,11.2947,10593.5000,0.0000,10593.5000,0.5707,2144.4615,0.0000,2144.4615,27.8696,0.0000,8449.0385,8449.0385,15.0839,12.6863,13.8851,0.2256,15231.2131,15.3583,15.1334,15.2459,14.8708,0.9295,15.1334,14.6207,14.8771,14.3413,0.3588,15.3583,15.2129,15.2856,14.4761,-1.2883,11.3011,11.0971,11.1991,9.3879,-0.9295,12.6863,11.3114,11.9989,16.8912,-0.3588,12.6863,12.1815,12.4339,19.4730,1.2883,0.1000,7.8141,-12662.9000,15231.2131
1700.0000,12.0019,12.7328,18129.1000,19220.8000,-1091.7000,1.8853,3846.6373,3033.9403,6880.5776,92.0760,22254.7403,14282.4627,-7972.2776,13.7378,9.9381,16601.2000,0.0000,16601.2000,0.8987,3432.9177,0.0000,3432.9177,43.8911,0.0000,13168.2823,13168.2823,13.7393,13.9775,13.8584,-0.0263,-1772.6847,12.7328,13.7378,13.2353,-7.9224,1.2422,13.7378,14.4483,14.0930,6.2721,0.3435,12.7328,13.5857,13.1593,-9.6225,-1.5858,10.3024,10.6032,10.4528,0.5210,-1.2422,13.9775,11.2555,12.6165,23.7079,-0.3435,13.9775,13.0976,13.5376,31.7354,1.5858,0.1000,7.8141,15509.5000,-1772.6847
1701.0000,11.9682,13.1373,14513.2000,19901.7000,-5388.5000,1.7164,3081.1911,3139.0585,6220.2497,83.8241,23040.7585,11432.0089,-11608.7497,13.2361,9.5393,18292.1000,0.0000,18292.1000,1.0155,3812.5793,0.0000,3812.5793,49.5966,0.0000,14479.5207,14479.5207,13.3093,14.4491,13.8792,-0.1015,-6853.3160,13.1373,13.2361,13.1867,-3.5907,1.1967,13.2361,14.0553,13.6457,3.2266,0.1812,13.1373,13.2112,13.1743,-4.2323,-1.3778,9.7510,10.0795,9.9153,-4.4044,-1.1967,14.4491,10.9379,12.6935,22.9947,-0.1812,14.4491,13.6086,14.0288,34.8373,1.3778,0.1000,7.8141,12903.6000,-6853.3160
1702.0000,14.1086,14.9640,16025.1000,15446.5000,578.6000,1.5916,3282.7825,2559.5912,5842.3737,77.7311,18006.0912,12742.3175,-5263.7737,14.2959,10.6168,21986.3000,0.0000,21986.3000,1.2319,4507.3872,0.0000,4507.3872,60.1641,0.0000,17478.9128,17478.9128,12.6743,15.0235,13.8489,-0.3790,-25584.0515,14.2959,12.6189,13.4574,2.3385,-0.1199,15.0235,14.2959,14.6597,17.6517,-1.3518,15.0235,14.2300,14.6268,15.9842,1.4717,14.9640,7.2500,11.1070,11.8286,0.1199,10.3182,11.1138,10.7160,-1.9161,1.3518,14.9640,14.1076,14.5358,38.4685,-1.4717,0.1000,7.8141,22564.9000,-25584.0515
1703.0000,14.5899,14.8696,17615.3000,13457.4000,4157.9000,1.5549,3580.6158,2255.8238,5836.4396,75.9370,15713.2238,14034.6842,-1678.5396,14.7041,10.9475,21980.8000,0.0000,21980.8000,1.2080,4478.3499,0.0000,4478.3499,58.9962,0.0000,17502.4501,17502.4501,12.5336,15.2271,13.8803,-0.4252,-28702.9303,14.7041,12.5820,13.6430,5.7500,-0.1156,15.2271,14.7041,14.9656,20.5820,-1.3236,15.2271,14.7512,14.9891,19.1695,1.4392,14.8696,8.4734,11.6715,17.2303,0.1156,10.7314,10.7028,10.7171,1.4329,1.3236,14.8696,14.2173,14.5435,36.0625,-1.4392,0.1000,7.8141,26138.7000,-28702.9303
1704.0000,14.7848,14.8528,17264.6000,12111.0000,5153.6000,1.4666,3498.4041,2039.7125,5538.1165,71.6270,14150.7125,13766.1959,-384.5165,14.8384,11.0521,23592.5000,0.0000,23592.5000,1.2870,4796.9927,0.0000,4796.9927,62.8572,0.0000,18795.5073,18795.5073,12.5426,15.2777,13.9102,-0.4304,-29048.8464,14.8384,12.4026,13.6205,6.0740,-0.0599,15.2777,14.8384,15.0581,20.9723,-1.3469,15.2777,14.8862,15.0820,19.3859,1.4068,14.8528,8.4424,11.6476,15.2782,0.0599,10.9362,10.7901,10.8631,4.6641,1.3469,14.8528,14.2206,14.5367,34.4374,-1.4068,0.1000,7.8141,28746.1000,-29048.8464
1705.0000,14.8395,14.5031,18291.0000,10864.0000,7427.0000,1.4579,3703.1606,1832.1196,5535.2802,71.1994,12696.1196,14587.8394,1891.7198,14.9139,11.1174,22913.5000,0.0000,22913.5000,1.2470,4653.6539,0.0000,4653.6539,60.9009,0.0000,18259.8461,18259.8461,12.4881,15.3713,13.9297,-0.4456,-30079.7587,14.9139,12.3427,13.6283,6.8149,-0.0703,15.3713,14.9139,15.1426,21.5473,-1.3173,15.3713,14.9660,15.1686,19.9575,1.3876,14.5031,8.8442,11.6737,14.8198,0.0703,10.9961,10.8542,10.9252,5.9662,1.3173,14.5031,14.0391,14.2711,30.1455,-1.3876,0.1000,7.8141,30340.5000,-30079.7587
1706.0000,15.0662,14.2845,19703.0000,9652.6000,10050.4000,1.4723,3974.7041,1636.8221,5611.5262,71.9058,11289.4221,15728.2959,4438.8738,14.9872,11.1845,28521.5000,0.0000,28521.5000,1.5501,5786.2668,0.0000,5786.2668,75.7036,0.0000,22735.2332,22735.2332,12.4051,15.4571,13.9311,-0.5271,-35579.3931,15.0662,11.9276,13.4969,5.7662,0.0259,15.4571,15.0392,15.2482,22.4563,-1.5242,15.4571,15.0662,15.2617,20.7305,1.4982,11.1845,11.2671,11.2258,8.8785,-0.0259,11.1845,10.9897,11.0871,8.2095,1.5242,14.2323,13.8449,14.0386,27.0383,-1.4982,0.1000,7.8141,38571.9000,-35579.3931
1707.0000,15.1489,13.9244,21268.2000,8487.4000,12780.8000,1.4936,4284.8516,1442.1416,5726.9932,72.9454,9929.5416,16983.3484,7053.8068,15.1035,11.2941,27954.1000,0.0000,27954.1000,1.5173,5661.3205,0.0000,5661.3205,74.1002,0.0000,22292.7795,22292.7795,12.3432,15.5497,13.9464,-0.5517,-37236.8593,15.1489,11.5087,13.3288,4.4706,0.0079,15.5497,15.1223,15.3360,23.1244,-1.5094,15.5497,15.1489,15.3493,21.4578,1.5015,11.2941,10.5833,10.9387,5.9603,-0.0079,11.2941,11.0952,11.1947,9.4260,1.5094,13.9069,13.5976,13.7523,23.6390,-1.5015,0.1000,7.8141,40734.9000,-37236.8593
1708.0000,15.1036,15.6489,15230.6000,12899.8000,2330.8000,1.3928,3070.6651,2189.4574,5260.1224,68.0215,15089.2574,12159.9349,-2929.3224,14.8604,11.0466,34745.6000,0.0000,34745.6000,1.8820,7062.3856,0.0000,7062.3856,91.9114,0.0000,27683.2144,27683.2144,12.5285,15.4051,13.9668,-0.5383,-36332.2587,15.1036,12.3142,13.7089,9.9364,0.1631,15.4051,15.1019,15.2535,21.7485,-1.7189,15.4051,15.1036,15.2543,19.9880,1.5558,11.0466,10.5906,10.8186,5.2712,-0.1631,11.0466,10.9920,11.0193,7.1274,1.7189,15.1188,14.2261,14.6725,35.1553,-1.5558,0.1000,7.8141,37076.4000,-36332.2587
1709.0000,11.4128,13.8496,9462.1000,16952.1000,-7490.0000,1.2903,2028.1320,2641.2638,4669.3957,63.0140,19593.3638,7433.9680,-12159.3957,14.6152,12.0861,34773.9000,0.0000,34773.9000,1.8917,7094.3429,0.0000,7094.3429,92.3877,0.0000,27679.5571,27679.5571,11.7093,16.3070,14.0081,-0.4065,-27438.9887,13.8295,13.6321,13.7308,10.0356,1.3759,16.3070,15.5406,15.9238,29.7958,-1.4616,16.3070,13.5261,14.9166,15.9482,0.0857,12.0861,11.4128,11.7494,17.1063,-1.3759,12.0861,11.5109,11.7985,16.8365,1.4616,11.4128,15.0941,13.2534,16.2272,-0.0857,0.1000,7.8141,27283.9000,-27438.9887
1710.0000,12.0509,17.3858,7358.4000,69524.3000,-62165.9000,3.6307,1560.0007,10986.1883,12546.1890,177.3185,80510.4883,5798.3993,-74712.0890,15.7453,11.9518,21208.2000,0.0000,21208.2000,1.1588,4254.7668,0.0000,4254.7668,56.5952,0.0000,16953.4332,16953.4332,16.1388,12.2951,14.2169,0.5429,36645.9965,17.3858,15.7453,16.5656,44.3024,1.5965,15.7453,15.0570,15.4011,22.0766,0.4377,17.3858,16.3715,16.8787,40.3226,-2.0342,11.7848,11.5699,11.6773,14.6774,-1.5965,12.2951,11.3428,11.8189,15.6669,-0.4377,12.2951,12.4284,12.3618,7.3817,2.0342,0.1000,7.8141,-40957.7000,36645.9965
1711.0000,11.7605,18.1720,267.5000,110998.2000,-110730.7000,5.1847,56.9936,17427.0328,17484.0264,253.2140,128425.2328,210.5064,-128214.7264,17.2170,13.3259,17104.4000,0.0000,17104.4000,0.9159,3361.0030,0.0000,3361.0030,44.7322,0.0000,13743.3970,13743.3970,17.1454,11.5294,14.3374,1.3699,92466.2386,18.1720,17.2170,17.6945,52.3157,2.0336,17.2170,15.8530,16.5350,36.1131,1.1176,18.1720,17.6038,17.8879,48.8701,-3.1512,12.2858,11.9298,12.1078,19.3066,-2.0336,11.5294,11.4334,11.4814,10.8912,-1.1176,11.5294,11.6513,11.5904,0.6219,3.1512,0.1000,7.8141,-93626.3000,92466.2386
1712.0000,11.4948,17.9400,15.3000,126284.8000,-126269.5000,5.8724,3.2748,19711.4588,19714.7336,286.7998,145996.2588,12.0252,-145984.2336,11.3980,15.7636,856.3000,5750.6000,-4894.3000,0.3544,183.9129,910.4246,1094.3374,17.3066,6661.0246,672.3871,-5988.6374,17.2749,11.5216,14.3983,2.0471,138176.3898,17.9400,17.3049,17.6225,46.4997,1.8394,17.0559,16.5533,16.8046,37.1356,2.1937,17.9400,17.6674,17.8037,44.0861,-4.0331,11.3980,11.4520,11.4250,9.8320,-1.8394,11.5216,11.3980,11.4598,10.8935,-2.1937,11.5216,11.5144,11.5180,2.5672,4.0331,0.1000,7.8141,-131163.8000,138176.3898
1713.0000,11.3553,17.8099,0.0000,141321.7000,-141321.7000,6.5599,0.0000,21991.3612,21991.3612,320.3764,163313.0612,0.0000,-163313.0612,11.3231,17.0371,0.0000,6172.3000,-6172.3000,0.3244,0.0000,976.3266,976.3266,15.8414,7148.6266,0.0000,-7148.6266,17.3103,11.4092,14.3597,2.3213,156690.0594,17.8099,17.2909,17.5504,43.0437,2.0785,17.2567,16.7970,17.0269,38.1509,2.4029,17.8099,17.5854,17.6977,40.9171,-4.4814,11.3231,11.2475,11.2853,8.8490,-2.0785,11.4092,11.3231,11.3661,9.8537,-2.4029,11.4092,11.4052,11.4072,2.9013,4.4814,0.1000,7.8141,-147494.0000,156690.0594
1714.0000,11.3127,17.7721,0.0000,156293.7000,-156293.7000,7.2487,0.0000,24298.6544,24298.6544,354.0135,180592.3544,0.0000,-180592.3544,11.2942,17.0093,0.0000,11149.9000,-11149.9000,0.5858,0.0000,1763.0800,1763.0800,28.6094,12912.9800,0.0000,-12912.9800,17.3255,11.3782,14.3519,2.6624,179712.0800,17.7721,17.2945,17.5333,41.2499,2.2210,17.2350,16.8859,17.0605,37.1168,2.8068,17.7721,17.5709,17.6715,39.5359,-5.0277,11.2942,11.1994,11.2468,8.8828,-2.2210,11.3782,11.2942,11.3362,9.7009,-2.8068,11.3782,11.3627,11.3705,3.7438,5.0277,0.1000,7.8141,-167443.6000,179712.0800
1715.0000,11.3053,17.7663,0.0000,170770.7000,-170770.7000,7.9180,0.0000,26545.1105,26545.1105,386.7036,197315.8105,0.0000,-197315.8105,11.2956,17.0113,0.0000,20046.0000,-20046.0000,1.0531,0.0000,3169.8305,3169.8305,51.4307,23215.8305,0.0000,-23215.8305,17.3431,11.3713,14.3572,3.0612,206633.1365,17.7663,17.3102,17.5382,40.1562,2.2883,17.2160,16.9322,17.0741,36.3041,3.3414,17.7663,17.5870,17.6766,38.8163,-5.6297,11.2956,11.1926,11.2441,9.1481,-2.2883,11.3713,11.2956,11.3335,9.8170,-3.3414,11.3713,11.3512,11.3612,4.5635,5.6297,0.1000,7.8141,-190816.7000,206633.1365
1716.0000,11.2927,17.7537,0.0000,184500.6000,-184500.6000,8.5542,0.0000,28671.4713,28671.4713,417.7755,213172.0713,0.0000,-213172.0713,11.2879,17.0036,0.0000,27568.3000,-27568.3000,1.4483,0.0000,4358.9252,4358.9252,70.7305,31927.2252,0.0000,-31927.2252,17.3518,11.3522,14.3520,3.4291,231462.0392,17.7537,17.3239,17.5388,39.2503,2.3687,17.2024,16.9592,17.0808,35.6662,3.8169,17.7537,17.5941,17.6739,38.1365,-6.1856,11.2879,11.1882,11.2380,9.2358,-2.3687,11.3522,11.2879,11.3201,9.7360,-3.8169,11.3522,11.3328,11.3425,5.0189,6.1856,0.1000,7.8141,-212068.9000,231462.0392
1717.0000,11.2765,17.7377,0.0000,197062.0000,-197062.0000,9.1359,0.0000,30612.7183,30612.7183,446.1845,227674.7183,0.0000,-227674.7183,11.2745,16.9902,0.0000,34343.9000,-34343.9000,1.8042,0.0000,5429.3905,5429.3905,88.1120,39773.2905,0.0000,-39773.2905,17.3519,11.3310,14.3415,3.7638,254058.4201,17.7377,17.3306,17.5342,38.4616,2.4439,17.1861,16.9721,17.0791,35.0872,4.2481,17.7377,17.5930,17.6653,37.5104,-6.6920,11.2745,11.1792,11.2269,9.2073,-2.4439,11.3310,11.2745,11.3028,9.6004,-4.2481,11.3310,11.3120,11.3215,5.3179,6.6920,0.1000,7.8141,-231405.9000,254058.4201
1718.0000,11.2201,17.6808,0.0000,209806.9000,-209806.9000,9.7258,0.0000,32552.6915,32552.6915,474.9940,242359.5915,0.0000,-242359.5915,11.2174,16.9328,0.0000,30355.7000,-30355.7000,1.5946,0.0000,4795.7095,4795.7095,77.8765,35151.4095,0.0000,-35151.4095,17.3304,11.2636,14.2970,3.9244,264894.2346,17.6808,17.3277,17.5043,37.5089,2.7104,17.1815,16.9731,17.0773,34.6264,4.3050,17.6808,17.5497,17.6153,36.4845,-7.0154,11.2174,11.1428,11.1801,8.7306,-2.7104,11.2636,11.2174,11.2405,8.9261,-4.3050,11.2636,11.2499,11.2568,5.0031,7.0154,0.1000,7.8141,-240162.6000,264894.2346
1719.0000,11.2286,17.6917,0.0000,227989.3000,-227989.3000,10.5650,0.0000,35380.3303,35380.3303,515.9797,263369.6303,0.0000,-263369.6303,11.2278,16.9445,0.0000,35422.6000,-35422.6000,1.8604,0.0000,5596.8782,5596.8782,90.8579,41019.4782,0.0000,-41019.4782,17.3517,11.2797,14.3157,4.3111,291001.1508,17.6917,17.3550,17.5234,37.3003,2.9016,17.1946,17.0042,17.0994,34.5331,4.7619,17.6917,17.5676,17.6297,36.3952,-7.6635,11.2278,11.1465,11.1872,8.9642,-2.9016,11.2797,11.2278,11.2538,9.2559,-4.7619,11.2797,11.2597,11.2697,5.6518,7.6635,0.1000,7.8141,-263411.9000,291001.1508
1720.0000,11.1495,17.6109,0.0000,226698.5000,-226698.5000,10.5058,0.0000,35119.8363,35119.8363,513.0852,261818.3363,0.0000,-261818.3363,11.1479,16.8636,0.0000,34140.0000,-34140.0000,1.7931,0.0000,5389.2365,5389.2365,87.5712,39529.2365,0.0000,-39529.2365,17.2895,11.1838,14.2366,4.2909,289633.8133,17.6109,17.3011,17.4560,36.0498,2.9042,17.1341,16.9551,17.0446,33.5202,4.6973,17.6109,17.4961,17.5535,35.1779,-7.6015,11.1479,11.0872,11.1176,8.1918,-2.9042,11.1838,11.1479,11.1659,8.2580,-4.6973,11.1838,11.1733,11.1786,4.8839,7.6015,0.1000,7.8141,-260838.5000,289633.8133
1721.0000,11.0436,17.5061,0.0000,231713.0000,-231713.0000,10.7330,0.0000,35814.7379,35814.7379,524.1808,267527.7379,0.0000,-267527.7379,11.0395,16.7557,0.0000,18726.8000,-18726.8000,0.9833,0.0000,2952.4826,2952.4826,48.0225,21679.2826,0.0000,-21679.2826,17.2268,11.0695,14.1482,4.1221,278242.4162,17.5061,17.2414,17.3738,34.8237,3.2499,17.1286,16.9276,17.0281,33.1449,4.2332,17.5061,17.3960,17.4510,33.8342,-7.4831,11.0395,10.9979,11.0187,7.1858,-3.2499,11.0695,11.0395,11.0545,7.1374,-4.2332,11.0695,11.0635,11.0665,3.9892,7.4831,0.1000,7.8141,-250439.8000,278242.4162
1722.0000,10.6702,17.1299,0.0000,140277.5000,-140277.5000,6.4935,0.0000,21509.5746,21509.5746,317.1305,161787.0746,0.0000,-161787.0746,10.6675,16.3825,0.0000,204.3000,-204.3000,0.0107,0.0000,32.0763,32.0763,0.5237,236.3763,0.0000,-236.3763,16.8609,10.5947,13.7278,2.3289,157199.6492,17.1299,16.8591,16.9945,30.1569,2.1609,16.8567,16.5813,16.7190,29.2562,2.1716,17.1299,17.0011,17.0655,29.2305,-4.3326,10.6675,10.7055,10.6865,3.4791,-2.1609,10.5947,10.6675,10.6311,2.3730,-2.1716,10.5947,10.6526,10.6236,-0.8094,4.3326,0.1000,7.8141,-140481.8000,157199.6492
1723.0000,10.7062,17.1813,0.0000,137073.8000,-137073.8000,6.3308,0.0000,21034.4063,21034.4063,309.1865,158108.2063,0.0000,-158108.2063,10.6866,10.6866,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.8190,10.7662,13.7926,2.1896,147796.1546,17.1813,16.8040,16.9926,30.7421,2.1103,16.8040,16.4710,16.6375,28.7341,2.1103,17.1813,16.9930,17.0871,30.2123,-4.2205,10.6866,10.6423,10.6645,4.0522,-2.1103,10.7662,10.6866,10.7264,4.5722,-2.1103,10.7662,10.7381,10.7522,2.0036,4.2205,0.1000,7.8141,-137073.8000,147796.1546
1724.0000,10.6450,17.1176,0.0000,80703.7000,-80703.7000,3.7281,0.0000,12368.1678,12368.1678,182.0765,93071.8678,0.0000,-93071.8678,10.6272,10.6272,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.6079,10.6819,13.6449,1.2624,85212.5361,17.1176,16.5711,16.8443,29.1597,1.2427,16.5711,16.1503,16.3607,25.7082,1.2427,17.1176,16.8366,16.9771,29.1310,-2.4854,10.6272,10.5750,10.6011,3.7724,-1.2427,10.6819,10.6272,10.6545,4.0587,-1.2427,10.6819,10.6800,10.6810,1.6020,2.4854,0.1000,7.8141,-80703.7000,85212.5361
1725.0000,10.7127,17.1888,0.3000,74248.2000,-74247.9000,3.4287,0.0651,11395.1939,11395.2590,167.4512,85643.3939,0.2349,-85643.1590,10.6769,10.6769,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.5582,10.8619,13.7100,1.1160,75331.1439,17.1888,16.5138,16.8513,29.6140,1.1429,16.5138,15.9931,16.2534,25.1025,1.1429,17.1888,16.8408,17.0148,29.9262,-2.2858,10.6769,10.5664,10.6217,4.4592,-1.1429,10.8619,10.6769,10.7694,5.8536,-1.1429,10.8619,10.7858,10.8238,3.8473,2.2858,0.1000,7.8141,-74247.9000,75331.1439
1726.0000,10.7782,17.2232,137.8000,56391.5000,-56253.7000,2.6128,29.8650,8666.7327,8696.5977,127.6064,65058.2327,107.9350,-64950.2977,16.3932,12.8486,781.9000,0.0000,781.9000,0.0460,155.4131,0.0000,155.4131,2.2451,0.0000,626.4869,626.4869,16.4492,10.9746,13.7119,0.8030,54200.5950,17.2232,16.3932,16.8082,29.2343,0.8863,16.3932,15.7713,16.0823,23.5808,0.8403,17.2232,16.7791,17.0011,29.8473,-1.7266,10.8277,10.6025,10.7151,5.8296,-0.8863,10.9746,10.7171,10.8459,6.8143,-0.8403,10.9746,10.8684,10.9215,5.1141,1.7266,0.1000,7.8141,-55471.8000,54200.5950
1727.0000,10.8642,17.2755,253.1000,49216.7000,-48963.6000,2.2887,54.7711,7577.9363,7632.7074,111.7762,56794.6363,198.3289,-56596.3074,16.3275,12.4045,1973.8000,0.0000,1973.8000,0.1045,392.6848,0.0000,392.6848,5.1034,0.0000,1581.1152,1581.1152,16.3771,11.1246,13.7509,0.6555,44249.4697,17.2755,16.3275,16.8015,29.3035,0.7977,16.3275,15.5774,15.9524,22.6546,0.6932,17.2755,16.7489,17.0122,30.0586,-1.4910,10.9735,10.6719,10.8227,7.1280,-0.7977,11.1246,10.7579,10.9412,7.8981,-0.6932,11.1246,10.9670,11.0458,6.5752,1.4910,0.1000,7.8141,-46989.8000,44249.4697
1728.0000,10.9659,17.3401,360.4000,44368.7000,-44008.3000,2.0717,77.8521,6846.4006,6924.2527,101.1766,51215.1006,282.5479,-50932.5527,16.3357,12.4171,5547.1000,0.0000,5547.1000,0.2940,1103.4591,0.0000,1103.4591,14.3590,0.0000,4443.6409,4443.6409,16.3318,11.2296,13.7807,0.5183,34982.9834,17.3401,16.3357,16.8379,29.8209,0.7886,16.3357,15.3228,15.8293,21.7845,0.4945,17.3401,16.7207,17.0304,30.2921,-1.2831,11.3693,10.8419,11.1056,10.3813,-0.7886,11.2296,10.7464,10.9880,8.2804,-0.4945,11.2296,11.0421,11.1359,7.4735,1.2831,0.1000,7.8141,-38461.2000,34982.9834
1729.0000,11.3877,15.6098,480.6000,40359.3000,-39878.7000,1.8941,103.0578,6284.8418,6387.8997,92.5027,46644.1418,377.5422,-46266.5997,15.7810,11.8695,5288.4000,0.0000,5288.4000,0.2803,1060.4035,0.0000,1060.4035,13.6873,0.0000,4227.9965,4227.9965,15.6501,12.0138,13.8320,0.5321,35916.3097,15.6098,15.7810,15.6954,15.9905,1.0404,15.7810,15.3215,15.5512,19.0366,0.7602,15.6098,15.7889,15.6993,14.1948,-1.8006,11.3141,11.0212,11.1676,10.5134,-1.0404,12.0138,11.1093,11.5616,15.0442,-0.7602,12.0138,11.5995,11.8067,15.3517,1.8006,0.1000,7.8141,-34590.3000,35916.3097
1730.0000,11.6000,15.7724,635.4000,36658.2000,-36022.8000,1.7355,135.7532,5735.1051,5870.8583,84.7588,42393.3051,499.6468,-41893.6583,15.3876,11.5198,6424.4000,0.0000,6424.4000,0.3438,1295.6186,0.0000,1295.6186,16.7908,0.0000,5128.7814,5128.7814,15.3859,12.2846,13.8352,0.4004,27027.2919,15.7724,15.3876,15.5800,16.8870,0.9823,15.3876,15.0258,15.2067,15.8060,0.6385,15.7724,15.5278,15.6501,16.2760,-1.6209,11.4255,11.0848,11.2552,11.1566,-0.9823,12.2846,11.3747,11.8296,17.0455,-0.6385,12.2846,11.9123,12.0984,17.4380,1.6209,0.1000,7.8141,-29598.4000,27027.2919
1731.0000,11.6859,15.7655,957.5000,32980.6000,-32023.1000,1.5844,204.2674,5169.5157,5373.7831,77.3806,38150.1157,753.2326,-37396.8831,15.3017,11.4621,7992.7000,0.0000,7992.7000,0.4307,1613.9442,0.0000,1613.9442,21.0360,0.0000,6378.7558,6378.7558,15.2774,12.4210,13.8492,0.3176,21438.0354,15.7655,15.3017,15.5336,17.6674,0.9358,15.3017,14.7364,15.0191,14.7679,0.5051,15.7655,15.4670,15.6163,17.2659,-1.4408,11.4499,11.1239,11.2869,11.1311,-0.9358,12.4210,11.4394,11.9302,17.1096,-0.5051,12.4210,12.0509,12.2359,17.8189,1.4408,0.1000,7.8141,-24030.4000,21438.0354
1732.0000,11.8205,16.0371,523.8000,47360.7000,-46836.9000,2.2297,111.4860,7445.6429,7557.1289,108.8944,54806.3429,412.3140,-54394.0289,15.5180,11.6811,11268.2000,0.0000,11268.2000,0.6082,2268.1264,0.0000,2268.1264,29.7021,0.0000,9000.0736,9000.0736,15.4631,12.3638,13.9135,0.4846,32710.1271,16.0371,15.5180,15.7776,21.5028,1.3176,15.5180,14.7840,15.1510,17.4430,0.7094,16.0371,15.7008,15.8690,21.2397,-2.0270,11.6744,11.3265,11.5005,13.4068,-1.3176,12.3638,11.6687,12.0163,17.2994,-0.7094,12.3638,12.1416,12.2527,17.0376,2.0270,0.1000,7.8141,-35568.7000,32710.1271
1733.0000,11.6214,17.9522,549.3000,56019.9000,-55470.6000,2.6356,117.3147,8768.3299,8885.6446,128.7185,64788.2299,431.9853,-64356.2446,16.4188,12.5544,13966.2000,0.0000,13966.2000,0.7509,2774.9622,0.0000,2774.9622,36.6725,0.0000,11191.2378,11191.2378,16.3108,11.5464,13.9286,0.5131,34634.2544,17.9522,16.4188,17.1855,38.5900,1.1288,16.4188,14.5076,15.4632,21.6123,0.3779,17.9522,16.7631,17.3577,39.3195,-1.5068,12.2003,11.6090,11.9047,17.6578,-1.1288,11.5464,11.4967,11.5216,10.6223,-0.3779,11.5464,11.6307,11.5885,8.3889,1.5068,0.1000,7.8141,-41504.4000,34634.2544
1734.0000,11.3776,17.8262,13.1000,116486.1000,-116473.0000,5.4120,2.8096,18135.4729,18138.2825,264.3157,134621.5729,10.2904,-134611.2825,17.1983,13.2616,6345.7000,0.0000,6345.7000,0.3358,1247.2444,0.0000,1247.2444,16.3999,0.0000,5098.4556,5098.4556,17.0842,11.2967,14.1905,1.6788,113315.8488,17.8262,17.1983,17.5123,39.8634,1.9159,17.1983,16.1984,16.6983,36.2301,1.5802,17.8262,17.4846,17.6554,40.1036,-3.4961,11.5988,11.5246,11.5617,12.3469,-1.9159,11.2967,11.2454,11.2710,8.1369,-1.5802,11.2967,11.2971,11.2969,5.7824,3.4961,0.1000,7.8141,-110127.3000,113315.8488
1735.0000,11.2789,17.7367,0.0000,159658.7000,-159658.7000,7.4058,0.0000,24803.5621,24803.5621,361.6851,184462.2621,0.0000,-184462.2621,17.3428,13.3506,5130.3000,0.0000,5130.3000,0.2678,1006.3747,0.0000,1006.3747,13.0801,0.0000,4123.9253,4123.9253,17.3066,11.2720,14.2893,2.4613,166140.0241,17.7367,17.3428,17.5398,38.3091,2.5579,17.3428,16.8219,17.0824,38.3305,2.2900,17.7367,17.5356,17.6362,37.9873,-4.8479,11.4139,11.3471,11.3805,10.2147,-2.5579,11.2720,11.1875,11.2297,8.2939,-2.2900,11.2720,11.2429,11.2574,6.2364,4.8479,0.1000,7.8141,-154528.4000,166140.0241
1736.0000,11.2301,17.6909,0.0000,173362.5000,-173362.5000,8.0365,0.0000,26903.9849,26903.9849,392.4911,200266.4849,0.0000,-200266.4849,11.2122,16.7657,0.0000,9030.5000,-9030.5000,0.4866,0.0000,1426.5870,1426.5870,23.7652,10457.0870,0.0000,-10457.0870,17.3090,11.2934,14.3012,2.9297,197756.6616,17.6909,17.3192,17.5051,36.7810,2.5166,17.2295,16.9180,17.0737,36.2567,3.0032,17.6909,17.5218,17.6063,36.6136,-5.5199,11.2122,11.1672,11.1897,8.1865,-2.5166,11.2934,11.2122,11.2528,8.9440,-3.0032,11.2934,11.2588,11.2761,6.9961,5.5199,0.1000,7.8141,-182393.0000,197756.6616
1737.0000,11.1772,17.6390,0.0000,185062.1000,-185062.1000,8.5763,0.0000,28686.7286,28686.7286,418.8536,213748.8286,0.0000,-213748.8286,11.1736,16.8898,0.0000,10519.5000,-10519.5000,0.5525,0.0000,1661.0683,1661.0683,26.9817,12180.5683,0.0000,-12180.5683,17.2949,11.2340,14.2645,3.1615,213402.2379,17.6390,17.2999,17.4694,35.6953,2.6746,17.2297,16.9437,17.0867,35.3317,3.2271,17.6390,17.4869,17.5629,35.4737,-5.9017,11.1736,11.1054,11.1395,8.0408,-2.6746,11.2340,11.1736,11.2038,8.5025,-3.2271,11.2340,11.2097,11.2219,6.6184,5.9017,0.1000,7.8141,-195581.6000,213402.2379
1738.0000,11.1468,17.6101,0.0000,200126.1000,-200126.1000,9.2714,0.0000,31001.4601,31001.4601,452.8015,231127.5601,0.0000,-231127.5601,11.1445,16.8612,0.0000,10835.4000,-10835.4000,0.5690,0.0000,1710.3760,1710.3760,27.7884,12545.7760,0.0000,-12545.7760,17.2926,11.2022,14.2474,3.4246,231158.6233,17.6101,17.2991,17.4546,35.0979,2.9008,17.2273,16.9664,17.0968,34.7083,3.4698,17.6101,17.4703,17.5402,34.8249,-6.3706,11.1445,11.0780,11.1113,8.0040,-2.9008,11.2022,11.1445,11.1733,8.3297,-3.4698,11.2022,11.1782,11.1902,6.5382,6.3706,0.1000,7.8141,-210961.5000,231158.6233
1739.0000,11.1533,17.6179,0.0000,215997.0000,-215997.0000,10.0048,0.0000,33464.7009,33464.7009,488.6200,249461.7009,0.0000,-249461.7009,11.1531,16.8705,0.0000,17490.5000,-17490.5000,0.9184,0.0000,2761.1631,2761.1631,44.8517,20251.6631,0.0000,-20251.6631,17.3073,11.2108,14.2590,3.8052,256849.1341,17.6179,17.3167,17.4673,34.9338,3.0288,17.2129,16.9878,17.1004,34.1942,3.9472,17.6179,17.4880,17.5530,34.7083,-6.9760,11.1531,11.0812,11.1171,8.2905,-3.0288,11.2108,11.1531,11.1820,8.6062,-3.9472,11.2108,11.1846,11.1977,6.8885,6.9760,0.1000,7.8141,-233487.5000,256849.1341
1740.0000,11.1631,17.6277,0.0000,228391.1000,-228391.1000,10.5793,0.0000,35392.4368,35392.4368,516.6779,263783.5368,0.0000,-263783.5368,11.1655,16.8827,0.0000,27768.2000,-27768.2000,1.4581,0.0000,4384.2904,4384.2904,71.2093,32152.4904,0.0000,-32152.4904,17.3150,11.2173,14.2661,4.1942,283105.4530,17.6277,17.3293,17.4785,34.7693,3.0404,17.1845,16.9921,17.0883,33.6213,4.4985,17.6277,17.5076,17.5676,34.6185,-7.5389,11.1655,11.0908,11.1281,8.5343,-3.0404,11.2173,11.1655,11.1914,8.8047,-4.4985,11.2173,11.1923,11.2048,7.1326,7.5389,0.1000,7.8141,-256159.3000,283105.4530
1741.0000,11.1058,17.5689,0.0000,232983.5000,-232983.5000,10.7927,0.0000,36059.4070,36059.4070,527.0987,269042.9070,0.0000,-269042.9070,11.1075,16.8240,0.0000,28117.1000,-28117.1000,1.4764,0.0000,4436.4161,4436.4161,72.1070,32553.5161,0.0000,-32553.5161,17.2727,11.1458,14.2092,4.2954,289938.2399,17.5689,17.2935,17.4312,33.9303,3.1054,17.1422,16.9605,17.0513,32.8610,4.5819,17.5689,17.4588,17.5138,33.7190,-7.6873,11.1075,11.0491,11.0783,7.9843,-3.1054,11.1458,11.1075,11.1266,8.0650,-4.5819,11.1458,11.1287,11.1372,6.4264,7.6873,0.1000,7.8141,-261100.6000,289938.2399
1742.0000,11.0376,17.5017,0.0000,238701.8000,-238701.8000,11.0537,0.0000,36890.1598,36890.1598,539.8466,275591.9598,0.0000,-275591.9598,11.0378,16.7548,0.0000,22108.7000,-22108.7000,1.1607,0.0000,3485.6081,3485.6081,56.6873,25594.3081,0.0000,-25594.3081,17.2280,11.0723,14.1501,4.2963,290003.0769,17.5017,17.2499,17.3758,33.1366,3.2977,17.1210,16.9353,17.0281,32.3906,4.4584,17.5017,17.3962,17.4490,32.8420,-7.7561,11.0378,10.9901,11.0140,7.3481,-3.2977,11.0723,11.0378,11.0550,7.3665,-4.4584,11.0723,11.0578,11.0650,5.7837,7.7561,0.1000,7.8141,-260810.5000,290003.0769
1743.0000,10.9966,17.4626,0.0000,243482.6000,-243482.6000,11.2704,0.0000,37595.8163,37595.8163,550.4298,281078.4163,0.0000,-281078.4163,10.9963,16.7143,0.0000,19840.5000,-19840.5000,1.0414,0.0000,3126.5335,3126.5335,50.8598,22967.0335,0.0000,-22967.0335,17.1987,11.0331,14.1159,4.3376,292787.5442,17.4626,17.2193,17.3410,32.6862,3.4097,17.1012,16.9169,17.0090,32.0175,4.4511,17.4626,17.3583,17.4104,32.3888,-7.8608,10.9963,10.9489,10.9726,7.0581,-3.4097,11.0331,10.9963,11.0147,7.1160,-4.4511,11.0331,11.0172,11.0252,5.5934,7.8608,0.1000,7.8141,-263323.1000,292787.5442
1744.0000,10.9827,17.4500,0.0000,248188.9000,-248188.9000,11.4854,0.0000,38311.0493,38311.0493,560.9289,286499.9493,0.0000,-286499.9493,10.9829,16.7015,0.0000,22021.6000,-22021.6000,1.1557,0.0000,3469.7107,3469.7107,56.4432,25491.3107,0.0000,-25491.3107,17.1854,11.0220,14.1037,4.4520,300508.3156,17.4500,17.2070,17.3285,32.5249,3.4432,17.0800,16.9033,16.9916,31.6962,4.5989,17.4500,17.3468,17.3984,32.2682,-8.0422,10.9829,10.9319,10.9574,7.0744,-3.4432,11.0220,10.9829,11.0025,7.1824,-4.5989,11.0220,11.0044,11.0132,5.7099,8.0422,0.1000,7.8141,-270210.5000,300508.3156
1745.0000,10.9539,17.4212,0.0000,251841.9000,-251841.9000,11.6535,0.0000,38850.9031,38850.9031,569.1368,290692.8031,0.0000,-290692.8031,10.9540,16.6727,0.0000,21096.0000,-21096.0000,1.1071,0.0000,3322.7872,3322.7872,54.0684,24418.7872,0.0000,-24418.7872,17.1648,10.9897,14.0773,4.5026,303925.9843,17.4212,17.1873,17.3043,32.1998,3.5155,17.0641,16.8895,16.9768,31.4305,4.6226,17.4212,17.3212,17.3712,31.9328,-8.1380,10.9540,10.9071,10.9306,6.8997,-3.5155,10.9897,10.9540,10.9719,6.9670,-4.6226,10.9897,10.9741,10.9819,5.5277,8.1380,0.1000,7.8141,-272937.9000,303925.9843
1746.0000,10.5512,17.0122,0.0000,156209.5000,-156209.5000,7.2270,0.0000,23892.2541,23892.2541,352.9556,180101.7541,0.0000,-180101.7541,10.5549,16.2705,0.0000,460.2000,-460.2000,0.0241,0.0000,72.1653,72.1653,1.1794,532.3653,0.0000,-532.3653,16.7948,10.4743,13.6346,2.6188,176771.6696,17.0122,16.8022,16.9072,27.3979,2.4010,16.7969,16.5633,16.6801,27.7800,2.4251,17.0122,16.9112,16.9617,27.0071,-4.8261,10.5549,10.6009,10.5779,2.7948,-2.4010,10.4743,10.5549,10.5146,1.6134,-2.4251,10.4743,10.5265,10.5004,-0.0779,4.8261,0.1000,7.8141,-156669.7000,176771.6696
1747.0000,10.5873,17.0649,0.0000,150736.1000,-150736.1000,6.9568,0.0000,23072.7188,23072.7188,339.7598,173808.8188,0.0000,-173808.8188,10.5754,10.5754,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.7570,10.6380,13.6975,2.4324,164185.8582,17.0649,16.7500,16.9074,28.1634,2.3189,16.7500,16.4604,16.6052,27.3929,2.3189,17.0649,16.9052,16.9850,28.0977,-4.6379,10.5754,10.5419,10.5587,3.3758,-2.3189,10.6380,10.5754,10.6067,3.7593,-2.3189,10.6380,10.6100,10.6240,2.5341,4.6379,0.1000,7.8141,-150736.1000,164185.8582
1748.0000,10.5125,16.9836,27.6000,90555.6000,-90528.0000,4.1818,6.0097,13839.1892,13845.1989,204.2326,104394.7892,21.5903,-104373.1989,10.5064,10.5064,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.5601,10.5299,13.5450,1.4409,97263.3681,16.9836,16.5402,16.7619,26.7479,1.3939,16.5402,16.1725,16.3564,24.7507,1.3939,16.9836,16.7539,16.8688,27.0179,-2.7879,10.5064,10.4754,10.4909,3.0185,-1.3939,10.5299,10.5064,10.5181,3.0360,-1.3939,10.5299,10.5311,10.5305,1.7445,2.7879,0.1000,7.8141,-90528.0000,97263.3681
1749.0000,10.5893,17.0484,136.6000,83581.8000,-83445.2000,3.8643,29.7034,12794.1569,12823.8603,188.7241,96375.9569,106.8966,-96269.0603,16.4942,12.9589,3.9000,0.0000,3.9000,0.0002,0.7741,0.0000,0.7741,0.0112,0.0000,3.1259,3.1259,16.5204,10.7160,13.6182,1.2816,86506.1781,17.0484,16.4942,16.7713,27.3477,1.2882,16.4942,16.0399,16.2670,24.3548,1.2879,17.0484,16.7607,16.9045,27.8767,-2.5761,10.5670,10.4774,10.5222,3.8282,-1.2882,10.7160,10.5666,10.6413,4.9580,-1.2879,10.7160,10.6453,10.6807,4.0179,2.5761,0.1000,7.8141,-83441.3000,86506.1781
1750.0000,10.7200,17.1107,478.3000,66218.0000,-65739.7000,3.0836,103.7666,10164.3469,10268.1135,150.5980,76382.3469,374.5334,-76007.8135,16.4669,12.7965,5840.0000,161.3000,5678.7000,0.3173,1159.5704,27.4798,1187.0502,15.4958,188.7798,4680.4296,4491.6498,16.4587,10.7665,13.6126,0.8998,60733.7734,17.1107,16.4669,16.7888,27.8021,1.1336,16.4669,15.8084,16.1376,23.3207,0.8163,17.1107,16.7309,16.9208,28.2387,-1.9500,11.1982,10.7677,10.9830,9.6048,-1.1336,10.7665,10.5770,10.6718,5.3578,-0.8163,10.7665,10.6923,10.7294,4.6087,1.9500,0.1000,7.8141,-60061.0000,60733.7734
1751.0000,10.9172,17.2358,777.4000,59072.5000,-58295.1000,2.7725,168.0738,9105.7859,9273.8597,135.4055,68178.2859,609.3262,-67568.9597,16.5049,13.2622,8386.3000,638.7000,7747.6000,0.4777,1664.2614,108.8819,1773.1433,23.3290,747.5819,6722.0386,5974.4567,16.4556,10.8605,13.6580,0.7337,49523.5383,17.2358,16.5049,16.8704,28.9089,1.0834,16.5049,15.5997,16.0523,22.8560,0.6057,17.2358,16.7625,16.9992,29.2706,-1.6891,11.7571,11.1747,11.4659,14.6728,-1.0834,10.8605,10.5702,10.7153,5.9089,-0.6057,10.8605,10.7521,10.8063,5.5226,1.6891,0.1000,7.8141,-50547.5000,49523.5383
1752.0000,11.1314,17.3166,1297.1000,53278.3000,-51981.2000,2.5365,279.3860,8250.5769,8529.9629,123.8789,61528.8769,1017.7140,-60511.1629,16.5975,12.6838,16677.6000,35.5000,16642.1000,0.8831,3305.3664,6.0614,3311.4278,43.1299,41.5614,13372.2336,13330.6722,16.4848,10.8803,13.6825,0.5295,35740.3503,17.3166,16.5975,16.9570,29.8797,1.1399,16.5975,15.0230,15.8103,20.4360,0.2568,17.3166,16.7535,17.0350,29.6138,-1.3966,12.1806,11.5756,11.8781,18.3498,-1.1399,10.8803,10.4497,10.6650,5.2708,-0.2568,10.8803,10.7689,10.8246,5.6343,1.3966,0.1000,7.8141,-35339.1000,35740.3503
1753.0000,11.4291,15.4169,2031.1000,48008.8000,-45977.7000,2.3360,435.2283,7482.7990,7918.0273,114.0864,55491.5990,1595.8717,-53895.7273,15.6769,11.7487,21731.8000,0.0000,21731.8000,1.1464,4364.1511,0.0000,4364.1511,55.9887,0.0000,17367.6489,17367.6489,15.5726,11.8980,13.7353,0.4950,33413.8309,15.4169,15.6769,15.5469,12.6721,1.5501,15.6769,15.1405,15.4087,16.3881,0.4037,15.4169,15.6619,15.5394,11.4668,-1.9539,11.4173,11.3899,11.4036,11.1351,-1.5501,11.8980,10.4763,11.1872,11.6916,-0.4037,11.8980,11.4602,11.6791,15.8936,1.9539,0.1000,7.8141,-24245.9000,33413.8309
1754.0000,11.5325,15.3404,2908.6000,43384.4000,-40475.8000,2.1731,622.1477,6777.3439,7399.4916,106.1312,50161.7439,2286.4523,-47875.2916,15.2286,11.3702,30351.2000,0.0000,30351.2000,1.6272,6135.3770,0.0000,6135.3770,79.4719,0.0000,24215.8230,24215.8230,15.2373,12.2271,13.7322,0.2808,18953.5378,15.3404,15.2286,15.2845,12.2773,1.6290,15.2286,14.4908,14.8597,11.0336,0.0017,15.3404,15.2381,15.2893,11.4371,-1.6307,11.3682,11.2396,11.3039,10.0757,-1.6290,12.2271,9.4907,10.8589,6.7510,-0.0017,12.2271,11.8250,12.0260,18.3430,1.6307,0.1000,7.8141,-10124.6000,18953.5378
