Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1755.0000,11.5894,15.2780,3369.8000,39854.7000,-36484.9000,2.0355,720.0903,6233.7309,6953.8212,99.4110,46088.4309,2649.7097,-43438.7212,15.0910,11.2653,27809.9000,0.0000,27809.9000,1.5029,5633.1627,0.0000,5633.1627,73.4005,0.0000,22176.7373,22176.7373,15.0921,12.4442,13.7681,0.2346,15833.3569,15.2780,15.0910,15.1845,12.9505,1.5187,15.0910,13.8729,14.4819,8.3006,0.0158,15.2780,15.1046,15.1913,12.2214,-1.5345,11.2415,11.1315,11.1865,8.7892,-1.5187,12.4442,8.9713,10.7078,5.1400,-0.0158,12.4442,12.0425,12.2433,19.4268,1.5345,0.1000,7.8141,-8675.0000,15833.3569
1756.0000,11.7202,15.6394,2879.8000,56389.8000,-53510.0000,2.7770,613.9971,8845.4628,9459.4599,135.6264,65235.2628,2265.8029,-62969.4599,15.3269,11.5071,32593.3000,0.0000,32593.3000,1.7658,6579.0350,0.0000,6579.0350,86.2372,0.0000,26014.2650,26014.2650,15.2226,12.4479,13.8353,0.3805,25682.9994,15.6394,15.3269,15.4831,17.8612,1.9771,15.3269,13.7891,14.5580,11.0142,0.2113,15.6394,15.3611,15.5003,17.3133,-2.1885,11.3367,11.1867,11.2617,9.9348,-1.9771,12.4479,9.9130,11.1804,11.2063,-0.2113,12.4479,12.2021,12.3250,19.1147,2.1885,0.1000,7.8141,-20916.7000,25682.9994
1757.0000,11.8027,15.7033,3351.5000,62649.2000,-59297.7000,3.0955,713.5543,9845.2833,10558.8376,151.1801,72494.4833,2637.9457,-69856.5376,15.4489,11.6114,33481.1000,0.0000,33481.1000,1.8062,6746.0984,0.0000,6746.0984,88.2142,0.0000,26735.0016,26735.0016,15.3162,12.4265,13.8714,0.4684,31620.1112,15.7033,15.4489,15.5761,19.2341,2.1498,15.4489,14.0656,14.7573,14.3441,0.3436,15.7033,15.4885,15.5959,18.7411,-2.4934,11.4667,11.3006,11.3836,11.3364,-2.1498,12.4265,10.7062,11.5663,15.0774,-0.3436,12.4265,12.2356,12.3311,18.2363,2.4934,0.1000,7.8141,-25816.6000,31620.1112
1758.0000,11.5714,17.8878,1321.8000,119935.3000,-118613.5000,5.6500,282.5420,18751.8582,19034.4002,275.9387,138687.1582,1039.2580,-137647.9002,16.9679,13.1003,18769.8000,0.0000,18769.8000,1.0104,3700.8935,0.0000,3700.8935,49.3463,0.0000,15068.9065,15068.9065,16.8316,11.3596,14.0956,1.4507,97922.8689,17.8878,16.9679,17.4278,41.7213,2.2201,16.9679,15.6037,16.2858,33.0717,1.2097,17.8878,17.2647,17.5763,42.7992,-3.4299,12.0884,11.7574,11.9229,17.5529,-2.2201,11.3596,11.2431,11.3014,10.7341,-1.2097,11.3596,11.4511,11.4053,6.4202,3.4299,0.1000,7.8141,-99843.7000,97922.8689
1759.0000,11.3549,17.7782,379.1000,161042.0000,-160662.9000,7.4997,81.3389,25059.8664,25141.2053,366.2711,186101.8664,297.7611,-185804.1053,17.3744,13.3977,14694.5000,0.0000,14694.5000,0.7702,2881.2812,0.0000,2881.2812,37.6147,0.0000,11813.2188,11813.2188,17.2901,11.1806,14.2354,2.3493,158575.8679,17.7782,17.3744,17.5763,39.9619,2.7566,17.3744,16.6705,17.0224,39.1956,1.9864,17.7782,17.5496,17.6639,40.0641,-4.7430,11.7472,11.6600,11.7036,13.6531,-2.7566,11.1806,11.1073,11.1439,8.7685,-1.9864,11.1806,11.1775,11.1791,5.0959,4.7430,0.1000,7.8141,-145968.4000,158575.8679
1760.0000,11.2437,17.6957,89.4000,177319.7000,-177230.3000,8.2287,19.2185,27526.2144,27545.4329,401.8782,204845.9144,70.1815,-204775.7329,11.1944,16.0298,768.6000,9068.9000,-8300.3000,0.5288,165.6423,1432.3587,1598.0011,25.8237,10501.2587,602.9577,-9898.3011,17.2780,11.2968,14.2874,2.9930,202030.6886,17.6957,17.3319,17.5138,37.2644,2.5667,17.1095,16.8194,16.9645,35.7867,3.0954,17.6957,17.5287,17.6122,37.5101,-5.6621,11.1944,11.2195,11.2070,7.4562,-2.5667,11.2968,11.1944,11.2456,10.1855,-3.0954,11.2968,11.2546,11.2757,7.2743,5.6621,0.1000,7.8141,-185530.6000,202030.6886
1761.0000,11.1995,17.6611,0.0000,191086.7000,-191086.7000,8.8563,0.0000,29634.9088,29634.9088,432.5252,220721.6088,0.0000,-220721.6088,11.1910,16.9078,0.0000,18664.5000,-18664.5000,0.9802,0.0000,2947.7891,2947.7891,47.8702,21612.2891,0.0000,-21612.2891,17.2993,11.2582,14.2788,3.3954,229191.6882,17.6611,17.3117,17.4864,35.9343,2.6254,17.2019,16.9304,17.0662,35.7101,3.6055,17.6611,17.5127,17.5869,36.1800,-6.2309,11.1910,11.1250,11.1580,7.6659,-2.6254,11.2582,11.1910,11.2246,9.7647,-3.6055,11.2582,11.2308,11.2445,7.2089,6.2309,0.1000,7.8141,-209751.2000,229191.6882
1762.0000,11.1662,17.6290,0.0000,204136.7000,-204136.7000,9.4585,0.0000,31636.0126,31636.0126,461.9388,235772.7126,0.0000,-235772.7126,11.1630,16.8795,0.0000,23017.6000,-23017.6000,1.2088,0.0000,3634.1202,3634.1202,59.0343,26651.7202,0.0000,-26651.7202,17.2917,11.2195,14.2556,3.7012,249832.7566,17.6290,17.3025,17.4657,35.0488,2.7499,17.1733,16.9475,17.0604,34.5872,3.9587,17.6290,17.4948,17.5619,35.2231,-6.7086,11.1630,11.0955,11.1292,7.7373,-2.7499,11.2195,11.1630,11.1913,9.3019,-3.9587,11.2195,11.1952,11.2074,7.0327,6.7086,0.1000,7.8141,-227154.3000,249832.7566
1763.0000,11.1601,17.6241,0.0000,216600.1000,-216600.1000,10.0340,0.0000,33563.0663,33563.0663,490.0425,250163.1663,0.0000,-250163.1663,11.1601,16.8771,0.0000,31733.6000,-31733.6000,1.6663,0.0000,5010.0722,5010.0722,81.3809,36743.6722,0.0000,-36743.6722,17.2900,11.2134,14.2517,4.0626,274223.6444,17.6241,17.3030,17.4636,34.5831,2.7892,17.1437,16.9491,17.0464,33.7285,4.4555,17.6241,17.4996,17.5619,34.7799,-7.2448,11.1601,11.0873,11.1237,7.9421,-2.7892,11.2134,11.1601,11.1867,9.2570,-4.4555,11.2134,11.1881,11.2008,7.2009,7.2448,0.1000,7.8141,-248333.7000,274223.6444
1764.0000,11.1183,17.5817,0.0000,228211.2000,-228211.2000,10.5714,0.0000,35330.2892,35330.2892,516.2924,263541.4892,0.0000,-263541.4892,11.1184,16.8352,0.0000,32149.2000,-32149.2000,1.6881,0.0000,5073.2535,5073.2535,82.4459,37222.4535,0.0000,-37222.4535,17.2687,11.1617,14.2152,4.2781,288772.1295,17.5817,17.2898,17.4357,33.8970,2.9611,17.1247,16.9417,17.0332,33.0885,4.6492,17.5817,17.4685,17.5251,33.9779,-7.6103,11.1184,11.0575,11.0880,7.6770,-2.9611,11.1617,11.1184,11.1400,8.6838,-4.6492,11.1617,11.1419,11.1518,6.7798,7.6103,0.1000,7.8141,-260360.4000,288772.1295
1765.0000,11.1138,17.5788,0.0000,238378.5000,-238378.5000,11.0396,0.0000,36900.7507,36900.7507,539.1565,275279.2507,0.0000,-275279.2507,11.1157,16.8332,0.0000,40474.7000,-40474.7000,2.1250,0.0000,6386.8440,6386.8440,103.7821,46861.5440,0.0000,-46861.5440,17.2625,11.1599,14.2112,4.5906,309868.6560,17.5788,17.2860,17.4324,33.6259,2.9715,17.0972,16.9336,17.0154,32.5195,5.0965,17.5788,17.4703,17.5246,33.7547,-8.0681,11.1157,11.0488,11.0822,7.7846,-2.9715,11.1599,11.1157,11.1378,8.7303,-5.0965,11.1599,11.1377,11.1488,6.9601,8.0681,0.1000,7.8141,-278853.2000,309868.6560
1766.0000,11.0954,17.5603,0.0000,252141.7000,-252141.7000,11.6767,0.0000,39015.8443,39015.8443,570.2700,291157.5443,0.0000,-291157.5443,11.0976,16.8149,0.0000,41887.7000,-41887.7000,2.1992,0.0000,6608.4367,6608.4367,107.4042,48496.1367,0.0000,-48496.1367,17.2581,11.1367,14.1974,4.8535,327610.7427,17.5603,17.2882,17.4242,33.3224,3.1592,17.0939,16.9378,17.0159,32.2654,5.3583,17.5603,17.4596,17.5099,33.3733,-8.5175,11.0976,11.0367,11.0671,7.7196,-3.1592,11.1367,11.0976,11.1171,8.5085,-5.3583,11.1367,11.1172,11.1270,6.8382,8.5175,0.1000,7.8141,-294029.4000,327610.7427
1767.0000,11.0916,17.5571,0.0000,266226.7000,-266226.7000,12.3276,0.0000,41191.9503,41191.9503,602.0587,307418.6503,0.0000,-307418.6503,11.0943,16.8120,0.0000,45796.6000,-45796.6000,2.4043,0.0000,7224.8545,7224.8545,117.4199,53021.4545,0.0000,-53021.4545,17.2620,11.1326,14.1973,5.1597,348278.7818,17.5571,17.2966,17.4269,33.1882,3.3078,17.0926,16.9467,17.0196,32.0791,5.7120,17.5571,17.4617,17.5094,33.2149,-9.0198,11.0943,11.0337,11.0640,7.7901,-3.3078,11.1326,11.0943,11.1134,8.5132,-5.7120,11.1326,11.1129,11.1227,6.9314,9.0198,0.1000,7.8141,-312023.3000,348278.7818
1768.0000,11.0708,17.5361,0.0000,271258.2000,-271258.2000,12.5603,0.0000,41951.6169,41951.6169,613.4230,313209.8169,0.0000,-313209.8169,11.0739,16.7915,0.0000,52396.1000,-52396.1000,2.7507,0.0000,8264.0591,8264.0591,134.3392,60660.1591,0.0000,-60660.1591,17.2401,11.1075,14.1738,5.3653,362156.2625,17.5361,17.2791,17.4076,32.7970,3.2699,17.0563,16.9232,16.9897,31.5094,6.0205,17.5361,17.4455,17.4908,32.8452,-9.2904,11.0739,11.0163,11.0451,7.6388,-3.2699,11.1075,11.0739,11.0907,8.2659,-6.0205,11.1075,11.0900,11.0988,6.7489,9.2904,0.1000,7.8141,-323654.3000,362156.2625
1769.0000,11.0217,17.4869,0.0000,281870.6000,-281870.6000,13.0500,0.0000,43546.7898,43546.7898,637.3409,325417.3898,0.0000,-325417.3898,11.0235,16.7411,0.0000,46993.5000,-46993.5000,2.4669,0.0000,7407.6892,7407.6892,120.4792,54401.1892,0.0000,-54401.1892,17.2117,11.0522,14.1319,5.4613,368634.7327,17.4869,17.2552,17.3710,32.2544,3.5277,17.0436,16.9097,16.9767,31.2325,5.9946,17.4869,17.4018,17.4443,32.1902,-9.5223,11.0235,10.9773,11.0004,7.1914,-3.5277,11.0522,11.0235,11.0379,7.6857,-5.9946,11.0522,11.0382,11.0452,6.2294,9.5223,0.1000,7.8141,-328864.1000,368634.7327
1770.0000,10.4974,16.9547,0.0000,175762.4000,-175762.4000,8.1350,0.0000,26852.3848,26852.3848,397.2994,202614.7848,0.0000,-202614.7848,10.4950,16.2088,0.0000,11085.1000,-11085.1000,0.5818,0.0000,1737.1633,1737.1633,28.4146,12822.2633,0.0000,-12822.2633,16.7545,10.4023,13.5784,3.1639,213565.8500,16.9547,16.7880,16.8714,26.1915,2.5177,16.6793,16.5200,16.5996,26.5817,3.0995,16.9547,16.8839,16.9193,25.8475,-5.6173,10.4950,10.5734,10.5342,1.7143,-2.5177,10.4023,10.4950,10.4487,0.7084,-3.0995,10.4023,10.4633,10.4328,-0.9665,5.6173,0.1000,7.8141,-186847.5000,213565.8500
1771.0000,10.4609,16.9383,0.0000,158366.7000,-158366.7000,7.3066,0.0000,24176.1452,24176.1452,356.8437,182542.8452,0.0000,-182542.8452,10.4498,16.1731,0.0000,881.2000,-881.2000,0.0462,0.0000,138.0271,138.0271,2.2549,1019.2271,0.0000,-1019.2271,16.6679,10.4752,13.5715,2.6019,175625.2925,16.9383,16.6705,16.8044,26.3318,2.4202,16.6612,16.3984,16.5298,26.3961,2.4663,16.9383,16.8039,16.8711,26.2799,-4.8865,10.4498,10.4494,10.4496,1.7259,-2.4202,10.4752,10.4498,10.4625,2.1368,-2.4663,10.4752,10.4666,10.4709,0.8538,4.8865,0.1000,7.8141,-159247.9000,175625.2925
1772.0000,10.4017,16.8693,82.1000,99744.4000,-99662.3000,4.6055,17.9117,15207.9646,15225.8763,224.9274,114952.3646,64.1883,-114888.1763,16.4857,12.9541,381.1000,0.0000,381.1000,0.0225,75.6498,0.0000,75.6498,1.0991,0.0000,305.4502,305.4502,16.4959,10.3936,13.4447,1.5981,107868.9596,16.8693,16.4857,16.6775,25.3613,1.5427,16.4857,16.1456,16.3157,24.2250,1.5202,16.8693,16.6697,16.7695,25.6119,-3.0629,10.4240,10.4028,10.4134,1.9843,-1.5427,10.3936,10.3866,10.3901,1.8608,-1.5202,10.3936,10.4011,10.3973,0.5840,3.0629,0.1000,7.8141,-99281.2000,107868.9596
1773.0000,10.4988,16.9384,309.8000,89948.7000,-89638.9000,4.1650,67.4731,13742.4583,13809.9313,203.4133,103691.1583,242.3269,-103448.8313,16.4518,12.5207,1309.3000,0.0000,1309.3000,0.0692,260.0256,0.0000,260.0256,3.3798,0.0000,1049.2744,1049.2744,16.4641,10.5777,13.5209,1.3776,92991.2906,16.9384,16.4518,16.6951,26.1380,1.4114,16.4518,16.0206,16.2362,23.9087,1.3422,16.9384,16.6803,16.8093,26.6114,-2.7536,10.5551,10.4554,10.5052,3.5866,-1.4114,10.5777,10.4537,10.5157,3.9057,-1.3422,10.5777,10.5210,10.5494,2.9809,2.7536,0.1000,7.8141,-88329.6000,92991.2906
1774.0000,10.7388,17.0575,950.6000,70210.6000,-69260.0000,3.2927,206.1636,10781.5116,10987.6752,160.8096,80992.1116,744.4364,-80247.6752,16.4972,12.6210,13945.0000,76.6000,13868.4000,0.7416,2767.6876,13.0566,2780.7442,36.2195,89.6566,11177.3124,11087.6558,16.4365,10.5654,13.5009,0.8558,57767.9966,17.0575,16.4972,16.7774,27.4155,1.3448,16.4972,15.6633,16.0802,22.5211,0.6031,17.0575,16.6759,16.8667,27.5241,-1.9479,11.6353,11.0465,11.3409,13.8156,-1.3448,10.5654,10.4232,10.4943,3.7359,-0.6031,10.5654,10.5263,10.5459,3.0069,1.9479,0.1000,7.8141,-55391.6000,57767.9966
1775.0000,11.0748,17.2581,1565.4000,62822.6000,-61257.2000,2.9901,337.5090,9716.7012,10054.2102,146.0305,72539.3012,1227.8910,-71311.4102,16.6436,12.7091,22471.0000,0.0000,22471.0000,1.1875,4450.6963,0.0000,4450.6963,57.9947,0.0000,18020.3037,18020.3037,16.5346,10.5685,13.5516,0.6145,41479.9319,17.2581,16.6436,16.9508,29.5357,1.3925,16.6436,14.9233,15.7834,19.5430,0.2050,17.2581,16.7414,16.9998,29.1752,-1.5976,12.3553,11.7128,12.0340,20.6386,-1.3925,10.5685,10.3061,10.4373,3.2168,-0.2050,10.5685,10.5187,10.5436,3.1172,1.5976,0.1000,7.8141,-38786.2000,41479.9319
1776.0000,11.3757,15.3275,2686.4000,56783.3000,-54096.9000,2.7779,576.1808,8840.0966,9416.2773,135.6701,65623.3966,2110.2192,-63513.1773,15.5853,11.6552,27952.9000,0.0000,27952.9000,1.4734,5620.9733,0.0000,5620.9733,71.9585,0.0000,22331.9267,22331.9267,15.5001,11.7641,13.6321,0.5750,38812.8607,15.3275,15.5853,15.4564,11.2051,1.8801,15.5853,15.1397,15.3625,15.4117,0.4067,15.3275,15.5642,15.4458,10.2140,-2.2868,11.3649,11.3980,11.3814,10.6602,-1.8801,11.7641,10.3132,11.0387,10.7268,-0.4067,11.7641,11.3573,11.5607,15.5280,2.2868,0.1000,7.8141,-26144.0000,38812.8607
1777.0000,11.4642,15.2333,3725.0000,51224.3000,-47499.3000,2.5813,797.7166,7990.0982,8787.8148,126.0643,59214.3982,2927.2834,-56287.1148,15.1416,11.2908,37635.6000,0.0000,37635.6000,2.0211,7617.7144,0.0000,7617.7144,98.7057,0.0000,30017.8856,30017.8856,15.1611,12.1175,13.6393,0.3219,21726.4285,15.2333,15.1574,15.1954,10.9661,1.9643,15.1611,14.5942,14.8776,10.9430,-0.0568,15.2333,15.1611,15.1972,10.2875,-1.9076,11.2908,11.2039,11.2473,9.2683,-1.9643,11.2908,10.3161,10.8034,6.8395,0.0568,12.0639,11.7322,11.8981,17.6567,1.9076,0.1000,7.8141,-9863.7000,21726.4285
1778.0000,11.4276,14.9752,4875.5000,45915.0000,-41039.5000,2.3991,1044.7602,7156.2108,8200.9710,117.1661,53071.2108,3830.7398,-49240.4710,14.8558,11.0394,38534.0000,0.0000,38534.0000,2.0857,7832.9600,0.0000,7832.9600,101.8633,0.0000,30701.0400,30701.0400,14.9119,12.4416,13.6767,0.2135,14414.4286,14.9752,14.9095,14.9424,9.8621,1.8948,14.9119,14.3222,14.6170,9.5571,-0.1910,14.9752,14.9119,14.9435,9.2369,-1.7038,11.0394,11.0078,11.0236,6.7834,-1.8948,11.0394,10.4232,10.7313,5.9812,0.1910,12.2154,11.8944,12.0549,17.9595,1.7038,0.1000,7.8141,-2505.5000,14414.4286
1779.0000,12.1318,17.0744,6215.4000,41728.4000,-35513.0000,2.2783,1315.8630,6605.8445,7921.7076,111.2671,48334.2445,4899.5370,-43434.7076,15.5328,12.9950,45021.8000,0.0000,45021.8000,2.4494,9060.2752,0.0000,9060.2752,119.6244,0.0000,35961.5248,35961.5248,12.0260,15.2215,13.6237,-0.2549,-17203.9819,17.0744,16.2111,16.6428,32.0475,1.9841,15.0400,14.7364,14.8882,14.3658,-1.6900,17.0744,14.1786,15.6265,19.1897,-0.2942,12.9950,12.2332,12.6141,26.4693,-1.9841,12.9950,12.0260,12.5105,27.5639,1.6900,12.0260,11.4477,11.7368,12.9249,0.2942,0.1000,7.8141,9508.8000,-17203.9819
1780.0000,11.8723,15.4927,5501.4000,58395.3000,-52893.9000,3.0199,1169.8827,9190.9571,10360.8398,147.4881,67586.2571,4331.5173,-63254.7398,15.5351,11.6823,43051.7000,0.0000,43051.7000,2.3141,8663.5102,0.0000,8663.5102,113.0156,0.0000,34388.1898,34388.1898,15.3507,12.3114,13.8310,0.3848,25975.1727,15.4927,15.5623,15.5275,16.1842,2.2813,15.3507,13.6397,14.4952,10.0251,-0.0328,15.4927,15.3507,15.4217,16.4122,-2.2486,11.6823,11.7441,11.7132,12.5825,-2.2813,11.6823,11.8307,11.7565,14.8985,0.0328,12.3044,12.0023,12.1533,17.8622,2.2486,0.1000,7.8141,-9842.2000,25975.1727
1781.0000,11.6583,15.2527,6290.5000,63906.1000,-57615.6000,3.3165,1342.6154,10010.8245,11353.4399,161.9733,73916.9245,4947.8846,-68969.0399,15.0588,11.2125,54330.7000,0.0000,54330.7000,2.9202,11010.5025,0.0000,11010.5025,142.6183,0.0000,43320.1975,43320.1975,15.1446,12.4899,13.8172,0.3117,21037.2941,15.2527,15.1788,15.2158,13.7463,2.6317,15.1446,13.9643,14.5544,11.9504,-0.2885,15.2527,15.1446,15.1987,14.2368,-2.3431,11.2125,11.2390,11.2258,7.0615,-2.6317,11.2125,11.3143,11.2634,8.7338,0.2885,12.3451,12.1292,12.2372,17.8290,2.3431,0.1000,7.8141,-3284.9000,21037.2941
1782.0000,11.6787,17.8128,3340.8000,121268.7000,-117927.9000,5.8178,712.7948,19005.1509,19717.9456,284.1330,140273.8509,2628.0052,-137645.8456,16.9323,13.0916,29864.1000,0.0000,29864.1000,1.6188,5891.2807,0.0000,5891.2807,79.0618,0.0000,23972.8193,23972.8193,16.7195,11.3707,14.0451,1.2834,86627.3995,17.8128,16.9323,17.3726,41.0296,2.4789,16.9323,15.1268,16.0296,30.3781,0.8600,17.8128,17.1298,17.4713,42.4923,-3.3389,12.4041,11.9937,12.1989,19.7629,-2.4789,11.3707,11.1100,11.2403,9.1094,-0.8600,11.3707,11.4448,11.4077,7.0457,3.3389,0.1000,7.8141,-88063.8000,86627.3995
1783.0000,11.4476,17.7530,1933.4000,159097.7000,-157164.3000,7.4993,414.1607,24807.4586,25221.6192,366.2558,183905.1586,1519.2393,-182385.9192,17.3645,13.3904,22482.1000,0.0000,22482.1000,1.1791,4408.8560,0.0000,4408.8560,57.5848,0.0000,18073.2440,18073.2440,17.2358,11.1506,14.1932,2.1976,148339.7292,17.7530,17.3645,17.5588,39.6182,2.8928,17.3645,16.5038,16.9342,38.7908,1.7137,17.7530,17.5081,17.6305,40.3328,-4.6065,12.0169,11.9202,11.9685,15.3958,-2.8928,11.1506,11.0719,11.1112,7.7862,-1.7137,11.1506,11.1508,11.1507,5.1167,4.6065,0.1000,7.8141,-134682.2000,148339.7292
1784.0000,11.3174,17.6952,1134.6000,173795.9000,-172661.3000,8.1274,243.5956,27022.4637,27266.0593,396.9293,200818.3637,891.0044,-199927.3593,11.2516,14.1701,3444.4000,8638.7000,-5194.3000,0.6448,741.5947,1365.3182,2106.9129,31.4932,10004.0182,2702.8053,-7301.2129,17.1472,11.3719,14.2595,2.8949,195405.5089,17.6952,17.3212,17.5082,36.9859,2.4942,16.6739,16.4731,16.5735,31.5309,3.1390,17.6952,17.5228,17.6090,37.8901,-5.6332,11.2516,11.3220,11.2868,6.8672,-2.4942,11.3719,11.2516,11.3117,10.5464,-3.1390,11.3719,11.3154,11.3436,8.4111,5.6332,0.1000,7.8141,-177855.6000,195405.5089
1785.0000,11.2133,17.6285,682.2000,187178.4000,-186496.2000,8.7167,146.7316,29037.5219,29184.2536,425.7084,216215.9219,535.4684,-215680.4536,11.2031,16.6662,427.3000,16776.3000,-16349.0000,0.9060,92.0747,2649.9466,2742.0213,44.2492,19426.2466,335.2253,-19091.0213,17.2345,11.2602,14.2473,3.2850,221736.5485,17.6285,17.2868,17.4577,35.3244,2.6035,17.1266,16.8062,16.9664,35.5096,3.5096,17.6285,17.4804,17.5545,36.0170,-6.1131,11.2031,11.1576,11.1804,6.6994,-2.6035,11.2602,11.2031,11.2317,9.3228,-3.5096,11.2602,11.2371,11.2486,7.3471,6.1131,0.1000,7.8141,-202845.2000,221736.5485
1786.0000,11.1625,17.6124,203.5000,200935.1000,-200731.6000,9.3222,43.8088,31137.3007,31181.1094,455.2820,232072.4007,159.6912,-231912.7094,11.1585,16.8747,0.0000,23525.5000,-23525.5000,1.2355,0.0000,3714.1167,3714.1167,60.3393,27239.6167,0.0000,-27239.6167,17.2666,11.2102,14.2384,3.6537,246622.9732,17.6124,17.2818,17.4471,34.5825,2.6956,17.1539,16.9144,17.0342,34.9466,3.9311,17.6124,17.4755,17.5440,35.1840,-6.6266,11.1585,11.1029,11.1307,6.7753,-2.6956,11.2102,11.1585,11.1844,8.7921,-3.9311,11.2102,11.1867,11.1985,7.0237,6.6266,0.1000,7.8141,-224257.1000,246622.9732
1787.0000,11.1632,17.6274,0.0000,215185.3000,-215185.3000,9.9682,0.0000,33346.1097,33346.1097,486.8303,248531.4097,0.0000,-248531.4097,11.1636,16.8808,0.0000,35063.8000,-35063.8000,1.8412,0.0000,5536.0677,5536.0677,89.9199,40599.8677,0.0000,-40599.8677,17.2831,11.2152,14.2491,4.0946,276386.2686,17.6274,17.2963,17.4619,34.3088,2.7090,17.1281,16.9350,17.0316,33.9551,4.5502,17.6274,17.5013,17.5644,34.9131,-7.2592,11.1636,11.0949,11.1293,7.2093,-2.7090,11.2152,11.1636,11.1894,8.9444,-4.5502,11.2152,11.1887,11.2020,7.3259,7.2592,0.1000,7.8141,-250249.1000,276386.2686
1788.0000,11.1148,17.5781,0.0000,228115.2000,-228115.2000,10.5672,0.0000,35312.8057,35312.8057,516.0851,263428.0057,0.0000,-263428.0057,11.1151,16.8317,0.0000,34343.6000,-34343.6000,1.8034,0.0000,5419.3292,5419.3292,88.0745,39762.9292,0.0000,-39762.9292,17.2617,11.1547,14.2082,4.3168,291383.2865,17.5781,17.2856,17.4318,33.5569,2.9213,17.1123,16.9312,17.0218,33.1994,4.7247,17.5781,17.4658,17.5220,33.9518,-7.6459,11.1151,11.0605,11.0878,6.9755,-2.9213,11.1547,11.1151,11.1349,8.3074,-4.7247,11.1547,11.1356,11.1451,6.7857,7.6459,0.1000,7.8141,-262458.8000,291383.2865
1789.0000,11.0995,17.5644,0.0000,240052.1000,-240052.1000,11.1169,0.0000,37148.3854,37148.3854,542.9304,277200.4854,0.0000,-277200.4854,11.1009,16.8183,0.0000,39813.4000,-39813.4000,2.0903,0.0000,6281.4218,6281.4218,102.0853,46094.8218,0.0000,-46094.8218,17.2526,11.1414,14.1970,4.6119,311304.0606,17.5644,17.2800,17.4222,33.1949,3.0089,17.0907,16.9264,17.0086,32.5855,5.0991,17.5644,17.4578,17.5111,33.5576,-8.1080,11.1009,11.0429,11.0719,7.0415,-3.0089,11.1414,11.1009,11.1211,8.2555,-5.0991,11.1414,11.1205,11.1310,6.8294,8.1080,0.1000,7.8141,-279865.5000,311304.0606
1790.0000,11.0688,17.5337,0.0000,254340.3000,-254340.3000,11.7775,0.0000,39333.4465,39333.4465,575.1925,293673.7465,0.0000,-293673.7465,11.0699,16.7873,0.0000,38298.1000,-38298.1000,2.0106,0.0000,6040.2077,6040.2077,98.1953,44338.3077,0.0000,-44338.3077,17.2421,11.1056,14.1739,4.8347,326341.9614,17.5337,17.2755,17.4046,32.7803,3.2556,17.0891,16.9302,17.0096,32.2631,5.2662,17.5337,17.4349,17.4843,33.0146,-8.5219,11.0699,11.0192,11.0446,6.9073,-3.2556,11.1056,11.0699,11.0878,7.9300,-5.2662,11.1056,11.0877,11.0967,6.5727,8.5219,0.1000,7.8141,-292638.4000,326341.9614
1791.0000,11.0699,17.5361,0.0000,268824.6000,-268824.6000,12.4458,0.0000,41574.4268,41574.4268,607.8349,310399.0268,0.0000,-310399.0268,11.0718,16.7898,0.0000,42721.2000,-42721.2000,2.2426,0.0000,6737.9480,6737.9480,109.5247,49459.1480,0.0000,-49459.1480,17.2492,11.1091,14.1791,5.1534,347853.5448,17.5361,17.2858,17.4109,32.7091,3.4011,17.0887,16.9410,17.0149,32.0415,5.6437,17.5361,17.4414,17.4888,32.9226,-9.0448,11.0718,11.0177,11.0448,7.0961,-3.4011,11.1091,11.0718,11.0905,8.0685,-5.6437,11.1091,11.0896,11.0993,6.7775,9.0448,0.1000,7.8141,-311545.8000,347853.5448
1792.0000,11.0363,17.5018,0.0000,271508.3000,-271508.3000,12.5702,0.0000,41959.0702,41959.0702,613.9072,313467.3702,0.0000,-313467.3702,11.0383,16.7560,0.0000,47697.1000,-47697.1000,2.5038,0.0000,7519.8657,7519.8657,122.2822,55216.9657,0.0000,-55216.9657,17.2165,11.0690,14.1428,5.2951,357416.8669,17.5018,17.2580,17.3799,32.1770,3.3555,17.0435,16.9083,16.9759,31.3204,5.8593,17.5018,17.4125,17.4571,32.3815,-9.2147,11.0383,10.9901,11.0142,6.8499,-3.3555,11.0690,11.0383,11.0537,7.6726,-5.8593,11.0690,11.0531,11.0611,6.4196,9.2147,0.1000,7.8141,-319205.4000,357416.8669
1793.0000,10.9674,17.4329,0.0000,279465.6000,-279465.6000,12.9359,0.0000,43124.8532,43124.8532,631.7699,322590.4532,0.0000,-322590.4532,10.9679,16.6856,0.0000,38539.1000,-38539.1000,2.0228,0.0000,6071.1638,6071.1638,98.7927,44610.2638,0.0000,-44610.2638,17.1740,10.9927,14.0833,5.2835,356635.2658,17.4329,17.2167,17.3248,31.4367,3.6377,17.0269,16.8868,16.9569,30.9588,5.6605,17.4329,17.3488,17.3908,31.5021,-9.2982,10.9679,10.9326,10.9502,6.2292,-3.6377,10.9927,10.9679,10.9803,6.8907,-5.6605,10.9927,10.9810,10.9869,5.6781,9.2982,0.1000,7.8141,-318004.7000,356635.2658
1794.0000,10.4611,16.9199,0.0000,173954.6000,-173954.6000,8.0486,0.0000,26555.8820,26555.8820,393.0830,200510.4820,0.0000,-200510.4820,10.4620,16.1765,0.0000,4596.9000,-4596.9000,0.2412,0.0000,720.1314,720.1314,11.7811,5317.0314,0.0000,-5317.0314,16.7380,10.3602,13.5491,3.0211,203925.2011,16.9199,16.7613,16.8406,25.6113,2.6025,16.7117,16.5288,16.6203,26.7917,2.8437,16.9199,16.8472,16.8836,25.4164,-5.4462,10.4620,10.5410,10.5015,1.0429,-2.6025,10.3602,10.4620,10.4111,0.2249,-2.8437,10.3602,10.4229,10.3915,-1.2583,5.4462,0.1000,7.8141,-178551.5000,203925.2011
1795.0000,10.4842,16.9634,0.0000,166005.6000,-166005.6000,7.6574,0.0000,25354.7286,25354.7286,373.9747,191360.3286,0.0000,-191360.3286,10.4725,16.1966,0.0000,817.6000,-817.6000,0.0428,0.0000,128.0963,128.0963,2.0920,945.6963,0.0000,-945.6963,16.6951,10.5139,13.6045,2.7197,183580.6339,16.9634,16.6958,16.8296,26.4227,2.5382,16.6875,16.4321,16.5598,26.6287,2.5810,16.9634,16.8277,16.8955,26.5583,-5.1192,10.4725,10.4623,10.4674,1.6792,-2.5382,10.5139,10.4725,10.4932,2.4778,-2.5810,10.5139,10.4951,10.5045,1.4576,5.1192,0.1000,7.8141,-166823.2000,183580.6339
1796.0000,10.4046,16.8679,113.9000,102815.3000,-102701.4000,4.7496,24.8482,15677.1558,15702.0039,231.9650,118492.4558,89.0518,-118403.4039,16.5042,12.9708,203.2000,0.0000,203.2000,0.0120,40.3255,0.0000,40.3255,0.5858,0.0000,162.8745,162.8745,16.5117,10.3910,13.4513,1.6569,111843.4806,16.8679,16.5042,16.6860,25.1408,1.5872,16.5042,16.1762,16.3402,24.3229,1.5752,16.8679,16.6788,16.7733,25.5128,-3.1624,10.4148,10.4070,10.4109,1.6102,-1.5872,10.3910,10.3953,10.3932,1.7389,-1.5752,10.3910,10.4035,10.3972,0.6283,3.1624,0.1000,7.8141,-102498.2000,111843.4806
1797.0000,10.4910,16.9324,304.2000,92797.4000,-92493.2000,4.2961,66.2624,14175.3746,14241.6370,209.8168,106972.7746,237.9376,-106734.8370,16.4639,12.5314,625.7000,0.0000,625.7000,0.0331,124.2421,0.0000,124.2421,1.6147,0.0000,501.4579,501.4579,16.4766,10.5740,13.5253,1.4378,97053.7917,16.9324,16.4639,16.6981,25.8339,1.4431,16.4639,16.0535,16.2587,23.9508,1.4100,16.9324,16.6856,16.8090,26.4394,-2.8531,10.5070,10.4345,10.4707,2.8364,-1.4431,10.5740,10.4595,10.5168,3.7559,-1.4100,10.5740,10.5196,10.5468,2.9899,2.8531,0.1000,7.8141,-91867.5000,97053.7917
1798.0000,10.7703,17.1392,675.1000,71688.2000,-71013.1000,3.3453,146.3328,11015.8108,11162.1436,163.3771,82704.0108,528.7672,-82175.2436,16.5331,13.8834,9411.9000,1430.4000,7981.5000,0.5744,1867.0515,243.9630,2111.0145,28.0531,1674.3630,7544.8485,5870.4855,16.4913,10.5271,13.5092,0.9443,63740.8308,17.1392,16.5331,16.8361,27.7802,1.3066,16.5331,15.7827,16.1579,23.2074,0.7321,17.1392,16.7458,16.9425,28.2582,-2.0387,11.9498,11.1897,11.5698,16.3141,-1.3066,10.5271,10.4329,10.4800,3.3973,-0.7321,10.5271,10.5016,10.5143,2.6570,2.0387,0.1000,7.8141,-63031.6000,63740.8308
1799.0000,11.1767,17.4752,972.8000,64435.7000,-63462.9000,3.0321,209.3690,9988.1637,10197.5327,148.0810,74423.8637,763.4310,-73660.4327,16.7393,14.6585,12418.5000,2933.3000,9485.2000,0.8133,2456.3709,502.0554,2958.4263,39.7191,3435.3554,9962.1291,6526.7737,16.6308,10.5127,13.5718,0.7757,52357.3126,17.4752,16.7393,17.1073,30.9607,1.2818,16.7393,15.4983,16.1188,23.2078,0.4685,17.4752,16.9339,17.2046,31.2994,-1.7503,13.0934,12.1290,12.6112,26.8431,-1.2818,10.5127,10.3766,10.4447,3.1678,-0.4685,10.5127,10.4793,10.4960,2.6225,1.7503,0.1000,7.8141,-53977.7000,52357.3126
1800.0000,11.2920,17.4851,1364.6000,58952.3000,-57587.7000,2.8066,293.1055,9161.0625,9454.1680,137.0710,68113.3625,1071.4945,-67041.8680,16.8181,13.5624,15950.6000,1223.8000,14726.8000,0.9051,3151.5565,209.7464,3361.3029,44.2038,1433.5464,12799.0435,11365.4971,16.6618,10.5927,13.6273,0.6594,44511.2889,17.4851,16.8181,17.1516,30.9426,1.2372,16.8181,15.2238,16.0209,22.3817,0.3321,17.4851,16.9661,17.2256,30.9964,-1.5694,12.6895,12.2769,12.4832,22.2516,-1.2372,10.5927,10.3106,10.4517,3.4736,-0.3321,10.5927,10.5155,10.5541,3.5120,1.5694,0.1000,7.8141,-42860.9000,44511.2889
1801.0000,11.2507,17.2862,1983.3000,54000.7000,-52017.4000,2.6130,426.3032,8384.0688,8810.3720,127.6131,62384.7688,1556.9968,-60827.7720,16.7173,12.7597,17367.2000,0.0000,17367.2000,0.9126,3436.2736,0.0000,3436.2736,44.5721,0.0000,13930.9264,13930.9264,16.5460,10.7886,13.6673,0.5594,37757.8453,17.2862,16.7173,17.0018,28.7871,1.1752,16.7173,14.9921,15.8547,20.7977,0.2626,17.2862,16.8298,17.0580,28.6666,-1.4378,12.1962,12.0053,12.1007,16.3061,-1.1752,10.7886,10.2374,10.5130,4.3558,-0.2626,10.7886,10.6339,10.7112,5.4367,1.4378,0.1000,7.8141,-34650.2000,37757.8453
1802.0000,11.4403,15.3649,2499.6000,49262.0000,-46762.4000,2.4213,535.5159,7680.0008,8215.5168,118.2530,56942.0008,1964.0841,-54977.9168,15.6771,11.7407,19041.9000,0.0000,19041.9000,1.0024,3823.9549,0.0000,3823.9549,48.9561,0.0000,15217.9451,15217.9451,15.5512,11.8794,13.7153,0.5517,37240.2517,15.3649,15.6771,15.5210,11.0216,1.5448,15.6771,15.2525,15.4648,16.6854,0.5424,15.3649,15.6289,15.4969,9.9833,-2.0872,11.3317,11.4439,11.3878,7.5796,-1.5448,11.8794,10.5758,11.2276,12.9725,-0.5424,11.8794,11.4376,11.6585,16.6139,2.0872,0.1000,7.8141,-27720.5000,37240.2517
1803.0000,11.5559,15.3470,3114.9000,44812.9000,-41698.0000,2.2509,666.0051,7004.1052,7670.1102,109.9279,51817.0052,2448.8949,-49368.1102,15.2329,11.3744,21308.5000,0.0000,21308.5000,1.1424,4307.1531,0.0000,4307.1531,55.7942,0.0000,17001.3469,17001.3469,15.1926,12.2334,13.7130,0.3777,25496.3515,15.3470,15.2329,15.2899,11.2504,1.5062,15.2329,14.8876,15.0603,12.9391,0.3638,15.3470,15.2519,15.2994,10.8070,-1.8700,11.2299,11.1802,11.2050,6.5465,-1.5062,12.2334,10.7761,11.5047,14.9038,-0.3638,12.2334,11.8586,12.0460,19.2797,1.8700,0.1000,7.8141,-20389.5000,25496.3515
1804.0000,11.7167,15.6649,2904.5000,61662.3000,-58757.8000,3.0228,619.3006,9671.7761,10291.0767,147.6287,71334.0761,2285.1994,-69048.8767,15.3936,11.5632,26745.4000,0.0000,26745.4000,1.4453,5393.3125,0.0000,5393.3125,70.5855,0.0000,21352.0875,21352.0875,15.3205,12.2540,13.7872,0.5412,36534.0232,15.6649,15.3936,15.5293,16.0715,1.9932,15.3936,14.7189,15.0562,14.3377,0.5479,15.6649,15.4502,15.5576,15.8824,-2.5410,11.4742,11.3021,11.3882,9.5717,-1.9932,12.2540,11.2395,11.7467,16.5963,-0.5479,12.2540,12.0419,12.1479,18.7485,2.5410,0.1000,7.8141,-32012.4000,36534.0232
1805.0000,11.6567,17.5908,3068.3000,67450.4000,-64382.1000,3.3031,654.9025,10565.6507,11220.5532,161.3201,78016.0507,2413.3975,-75602.6532,16.5463,12.6886,30055.2000,0.0000,30055.2000,1.6195,5960.9810,0.0000,5960.9810,79.0938,0.0000,24094.2190,24094.2190,16.5232,11.0762,13.7997,0.5240,35371.6461,17.5908,16.5463,17.0686,35.3046,1.6409,16.5463,12.8122,14.6793,10.6219,0.0214,17.5908,16.5709,17.0809,34.9118,-1.6623,12.6722,12.0321,12.3522,21.2277,-1.6409,11.0762,11.4368,11.2565,9.5112,-0.0214,11.0762,11.2861,11.1811,5.8867,1.6623,0.1000,7.8141,-34326.9000,35371.6461
1806.0000,11.3912,17.7334,1127.3000,125367.2000,-124239.9000,5.8869,241.7189,19523.9420,19765.6609,287.5083,144891.1420,885.5811,-144005.5609,17.2045,13.2590,15441.9000,0.0000,15441.9000,0.8153,3034.8413,0.0000,3034.8413,39.8193,0.0000,12407.0587,12407.0587,16.9733,11.1643,14.0688,1.6834,113630.9729,17.7334,17.2045,17.4689,37.5588,2.2341,17.2045,15.8908,16.5477,34.5051,1.4188,17.7334,17.3937,17.5635,38.1958,-3.6528,11.8672,11.8304,11.8488,13.2413,-2.2341,11.1643,11.0674,11.1158,8.1190,-1.4188,11.1643,11.1226,11.1434,6.6314,3.6528,0.1000,7.8141,-108798.0000,113630.9729
1807.0000,11.2403,17.6794,242.1000,166814.2000,-166572.1000,7.7516,52.0479,25893.5014,25945.5493,378.5778,192707.7014,190.0521,-192517.6493,17.3390,13.3464,13183.1000,0.0000,13183.1000,0.6881,2586.1713,0.0000,2586.1713,33.6077,0.0000,10596.9287,10596.9287,17.2674,11.0929,14.1801,2.4921,168217.2818,17.6794,17.3390,17.5092,36.1349,2.8133,17.3390,16.7584,17.0487,37.5623,2.1251,17.6794,17.4864,17.5829,36.3754,-4.9384,11.5849,11.5458,11.5654,9.9114,-2.8133,11.0929,11.0145,11.0537,7.6661,-2.1251,11.0929,11.0663,11.0796,6.3523,4.9384,0.1000,7.8141,-153389.0000,168217.2818
1808.0000,11.1515,17.6091,48.9000,180396.2000,-180347.3000,8.3633,10.5290,27947.9358,27958.4649,408.4508,208344.1358,38.3710,-208305.7649,11.1076,16.2553,430.5000,9328.4000,-8897.9000,0.5251,92.9138,1471.8697,1564.7835,25.6436,10800.2697,337.5862,-10462.6835,17.2388,11.1991,14.2190,3.0675,207056.9770,17.6091,17.2817,17.4454,34.2710,2.6127,17.1100,16.8384,16.9742,34.3609,3.1378,17.6091,17.4573,17.5332,34.6591,-5.7506,11.1076,11.1443,11.1259,5.0934,-2.6127,11.1991,11.1076,11.1533,9.0844,-3.1378,11.1991,11.1548,11.1769,7.8818,5.7506,0.1000,7.8141,-189245.2000,207056.9770
1809.0000,11.0813,17.5444,0.0000,192119.2000,-192119.2000,8.8991,0.0000,29719.0379,29719.0379,434.6170,221838.2379,0.0000,-221838.2379,11.0709,16.7882,0.0000,10281.0000,-10281.0000,0.5398,0.0000,1621.4920,1621.4920,26.3608,11902.4920,0.0000,-11902.4920,17.2278,11.1272,14.1775,3.2903,222095.2151,17.5444,17.2457,17.3951,33.1071,2.7864,17.1715,16.8970,17.0342,34.0104,3.3262,17.5444,17.4077,17.4761,33.3671,-6.1126,11.0709,11.0353,11.0531,5.2787,-2.7864,11.1272,11.0709,11.0990,8.3132,-3.3262,11.1272,11.1023,11.1147,7.1160,6.1126,0.1000,7.8141,-202400.2000,222095.2151
1810.0000,11.0523,17.5177,0.0000,207256.6000,-207256.6000,9.5961,0.0000,32040.6301,32040.6301,468.6603,239297.2301,0.0000,-239297.2301,11.0457,16.7635,0.0000,10902.1000,-10902.1000,0.5723,0.0000,1718.9560,1718.9560,27.9499,12621.0560,0.0000,-12621.0560,17.2252,11.1002,14.1627,3.5589,240223.0759,17.5177,17.2396,17.3786,32.5941,3.0080,17.1635,16.9213,17.0424,33.2739,3.5802,17.5177,17.3904,17.4540,32.7746,-6.5882,11.0457,11.0025,11.0241,5.5868,-3.0080,11.1002,11.0457,11.0729,8.0470,-3.5802,11.1002,11.0751,11.0876,6.9265,6.5882,0.1000,7.8141,-218158.7000,240223.0759
1811.0000,11.0717,17.5385,0.0000,221556.6000,-221556.6000,10.2564,0.0000,34265.6008,34265.6008,500.9077,255822.2008,0.0000,-255822.2008,11.0691,16.7875,0.0000,21042.1000,-21042.1000,1.1045,0.0000,3318.6360,3318.6360,53.9415,24360.7360,0.0000,-24360.7360,17.2403,11.1244,14.1824,3.9703,267993.5549,17.5385,17.2581,17.3983,32.5959,3.0506,17.1330,16.9311,17.0321,32.5635,4.1551,17.5385,17.4186,17.4785,32.8347,-7.2058,11.0691,11.0132,11.0411,6.2285,-3.0506,11.1244,11.0691,11.0967,8.3934,-4.1551,11.1244,11.0964,11.1104,7.3266,7.2058,0.1000,7.8141,-242598.7000,267993.5549
1812.0000,11.0608,17.5266,0.0000,232711.6000,-232711.6000,10.7741,0.0000,35982.3484,35982.3484,526.1896,268693.9484,0.0000,-268693.9484,11.0601,16.7780,0.0000,27084.9000,-27084.9000,1.4218,0.0000,4271.2311,4271.2311,69.4376,31356.1311,0.0000,-31356.1311,17.2348,11.1053,14.1700,4.2716,288329.8379,17.5266,17.2590,17.3928,32.2839,3.1174,17.1084,16.9273,17.0178,31.9809,4.5392,17.5266,17.4170,17.4718,32.4952,-7.6567,11.0601,11.0081,11.0341,6.3863,-3.1174,11.1053,11.0601,11.0827,8.1938,-4.5392,11.1053,11.0822,11.0937,7.1483,7.6567,0.1000,7.8141,-259796.5000,288329.8379
1813.0000,11.0785,17.5451,0.0000,244572.9000,-244572.9000,11.3225,0.0000,37830.8235,37830.8235,552.9726,282403.7235,0.0000,-282403.7235,11.0802,16.7984,0.0000,38614.6000,-38614.6000,2.0270,0.0000,6090.8396,6090.8396,98.9933,44705.4396,0.0000,-44705.4396,17.2436,11.1249,14.1842,4.6673,315045.0238,17.5451,17.2723,17.4087,32.2915,3.0985,17.0849,16.9266,17.0057,31.5376,5.1255,17.5451,17.4411,17.4931,32.5627,-8.2240,11.0802,11.0207,11.0504,6.7756,-3.0985,11.1249,11.0802,11.1025,8.4414,-5.1255,11.1249,11.1002,11.1126,7.4311,8.2240,0.1000,7.8141,-283187.5000,315045.0238
1814.0000,11.0608,17.5264,0.0000,258261.1000,-258261.1000,11.9575,0.0000,39932.9173,39932.9173,583.9844,298194.0173,0.0000,-298194.0173,11.0625,16.7802,0.0000,40476.5000,-40476.5000,2.1248,0.0000,6383.2323,6383.2323,103.7735,46859.7323,0.0000,-46859.7323,17.2389,11.0994,14.1691,4.9403,333467.3088,17.5264,17.2746,17.4005,32.0034,3.2776,17.0801,16.9300,17.0050,31.3023,5.4024,17.5264,17.4311,17.4788,32.1848,-8.6799,11.0625,11.0114,11.0369,6.7204,-3.2776,11.0994,11.0625,11.0809,8.1358,-5.4024,11.0994,11.0795,11.0894,7.1464,8.6799,0.1000,7.8141,-298737.6000,333467.3088
1815.0000,11.0527,17.5189,0.0000,271046.3000,-271046.3000,12.5481,0.0000,41902.4886,41902.4886,612.8285,312948.7886,0.0000,-312948.7886,11.0547,16.7727,0.0000,44507.2000,-44507.2000,2.3363,0.0000,7018.2613,7018.2613,114.1007,51525.4613,0.0000,-51525.4613,17.2369,11.0903,14.1636,5.2277,352868.4942,17.5189,17.2768,17.3978,31.8365,3.4039,17.0716,16.9316,17.0016,31.0620,5.7402,17.5189,17.4285,17.4737,31.9914,-9.1442,11.0547,11.0044,11.0296,6.7504,-3.4039,11.0903,11.0547,11.0725,8.0481,-5.7402,11.0903,11.0707,11.0805,7.0881,9.1442,0.1000,7.8141,-315553.5000,352868.4942
1816.0000,10.9961,17.4615,0.0000,270846.4000,-270846.4000,12.5382,0.0000,41820.5567,41820.5567,612.3463,312666.9567,0.0000,-312666.9567,10.9974,16.7151,0.0000,46275.2000,-46275.2000,2.4290,0.0000,7292.2958,7292.2958,118.6301,53567.4958,0.0000,-53567.4958,17.1855,11.0247,14.1051,5.2690,355657.1855,17.4615,17.2302,17.3458,31.0939,3.3697,17.0144,16.8838,16.9491,30.2610,5.7988,17.4615,17.3763,17.4189,31.2194,-9.1685,10.9974,10.9575,10.9775,6.2255,-3.3697,11.0247,10.9974,11.0110,7.3205,-5.7988,11.0247,11.0102,11.0174,6.3713,9.1685,0.1000,7.8141,-317121.6000,355657.1855
1817.0000,10.8730,17.3384,0.0000,273394.7000,-273394.7000,12.6518,0.0000,42102.8115,42102.8115,617.8943,315497.5115,0.0000,-315497.5115,10.8718,16.5894,0.0000,27495.7000,-27495.7000,1.4430,0.0000,4326.7842,4326.7842,70.4741,31822.4842,0.0000,-31822.4842,17.1066,10.8880,13.9973,5.0083,338062.8626,17.3384,17.1457,17.2421,29.8421,3.7363,16.9907,16.8445,16.9176,29.8378,5.1793,17.3384,17.2588,17.2986,29.7755,-8.9155,10.8718,10.8530,10.8624,5.0195,-3.7363,10.8880,10.8718,10.8799,5.8629,-5.1793,10.8880,10.8814,10.8847,4.9235,8.9155,0.1000,7.8141,-300890.4000,338062.8626
1818.0000,10.4258,16.8877,0.0000,171255.9000,-171255.9000,7.9192,0.0000,26124.4917,26124.4917,386.7630,197380.3917,0.0000,-197380.3917,10.4270,16.1431,0.0000,2011.4000,-2011.4000,0.1055,0.0000,314.9796,314.9796,5.1533,2326.3796,0.0000,-2326.3796,16.7112,10.3327,13.5220,2.9248,197424.2051,16.8877,16.7277,16.8077,24.7678,2.6046,16.7049,16.5142,16.6095,26.1025,2.7101,16.8877,16.8117,16.8497,24.5622,-5.3147,10.4270,10.5008,10.4639,0.5574,-2.6046,10.3327,10.4270,10.3799,0.1497,-2.7101,10.3327,10.3890,10.3609,-1.0500,5.3147,0.1000,7.8141,-173267.3000,197424.2051
1819.0000,10.4650,16.9452,0.0000,163210.9000,-163210.9000,7.5269,0.0000,24917.8084,24917.8084,367.6009,188128.7084,0.0000,-188128.7084,10.4532,16.1778,0.0000,886.4000,-886.4000,0.0464,0.0000,138.8467,138.8467,2.2678,1025.2467,0.0000,-1025.2467,16.6778,10.4981,13.5879,2.6742,180509.3613,16.9452,16.6769,16.8111,25.7395,2.4935,16.6678,16.4174,16.5426,25.8642,2.5399,16.9452,16.8091,16.8772,25.8723,-5.0334,10.4532,10.4424,10.4478,1.3684,-2.4935,10.4981,10.4532,10.4757,2.4812,-2.5399,10.4981,10.4762,10.4872,1.7207,5.0334,0.1000,7.8141,-164097.3000,180509.3613
1820.0000,10.3966,16.8466,223.4000,99702.2000,-99478.8000,4.6116,48.7434,15199.9035,15248.6470,225.2253,114902.1035,174.6566,-114727.4470,16.4869,12.9551,813.2000,0.0000,813.2000,0.0480,161.4205,0.0000,161.4205,2.3451,0.0000,651.7795,651.7795,16.4926,10.3685,13.4305,1.5970,107795.7740,16.8466,16.4869,16.6668,24.4327,1.5532,16.4869,16.1569,16.3219,23.5782,1.5052,16.8466,16.6578,16.7522,24.7751,-3.0584,10.4557,10.4269,10.4413,1.8558,-1.5532,10.3685,10.3760,10.3722,1.6354,-1.5052,10.3685,10.3812,10.3748,0.7492,3.0584,0.1000,7.8141,-98665.6000,107795.7740
1821.0000,10.5027,16.8999,629.0000,90454.6000,-89825.6000,4.2062,136.9840,13820.8850,13957.8689,205.4229,104275.4850,492.0160,-103783.4689,16.4471,12.5160,2328.1000,0.0000,2328.1000,0.1231,462.3885,0.0000,462.3885,6.0096,0.0000,1865.7115,1865.7115,16.4515,10.5595,13.5055,1.3747,92790.7019,16.8999,16.4471,16.6735,25.0665,1.4431,16.4471,16.0254,16.2362,23.1851,1.3200,16.8999,16.6550,16.7775,25.5866,-2.7631,10.6151,10.5061,10.5606,3.6784,-1.4431,10.5595,10.4379,10.4987,3.6584,-1.3200,10.5595,10.5009,10.5302,3.1408,2.7631,0.1000,7.8141,-87497.5000,92790.7019
1822.0000,10.8135,17.0575,1410.4000,70617.1000,-69206.7000,3.3373,305.4829,10861.2173,11166.7002,162.9888,81478.3173,1104.9171,-80373.4002,16.5326,12.6031,18897.2000,0.0000,18897.2000,0.9995,3748.6908,0.0000,3748.6908,48.8140,0.0000,15148.5092,15148.5092,16.4503,10.4946,13.4724,0.7956,53702.1629,17.0575,16.5326,16.7950,26.8358,1.4456,16.5326,15.5340,16.0333,21.2424,0.4461,17.0575,16.6664,16.8619,26.8489,-1.8917,11.9191,11.2605,11.5898,16.1321,-1.4456,10.4946,10.3868,10.4407,3.0162,-0.4461,10.4946,10.4719,10.4833,2.5908,1.8917,0.1000,7.8141,-50309.5000,53702.1629
1823.0000,11.1790,17.2706,2079.3000,63184.4000,-61105.1000,3.0366,447.4956,9794.6839,10242.1795,148.3038,72979.0839,1631.8044,-71347.2795,16.6960,12.7584,26660.3000,0.0000,26660.3000,1.4080,5276.5744,0.0000,5276.5744,68.7642,0.0000,21383.7256,21383.7256,16.6393,10.4233,13.5313,0.5785,39046.7018,17.2706,16.6960,16.9833,29.0664,1.4815,16.6960,14.4069,15.5515,16.1338,0.0735,17.2706,16.7449,17.0078,28.6111,-1.5551,12.6354,11.9839,12.3097,22.8253,-1.4815,10.4233,10.2813,10.3523,2.1707,-0.0735,10.4233,10.4121,10.4177,1.9843,1.5551,0.1000,7.8141,-34444.8000,39046.7018
1824.0000,11.4000,15.2926,3169.3000,57281.2000,-54111.9000,2.8291,679.4668,8922.3465,9601.8133,138.1676,66203.5465,2489.8332,-63713.7133,15.5638,11.6303,34725.3000,0.0000,34725.3000,1.8287,6985.0145,0.0000,6985.0145,89.3107,0.0000,27740.2855,27740.2855,15.4941,11.7184,13.6063,0.5210,35168.5102,15.2926,15.5638,15.4282,9.9461,2.0241,15.5638,14.8043,15.1840,13.0759,0.1954,15.2926,15.5549,15.4237,9.2443,-2.2195,11.4491,11.5253,11.4872,10.5127,-2.0241,11.7184,9.7534,10.7359,7.1347,-0.1954,11.7184,11.2857,11.5021,15.3434,2.2195,0.1000,7.8141,-19386.6000,35168.5102
1825.0000,11.4219,15.1182,4309.9000,51668.3000,-47358.4000,2.6343,923.6490,8051.9178,8975.5668,128.6559,59720.2178,3386.2510,-56333.9668,15.0522,11.2041,40697.5000,0.0000,40697.5000,2.1863,8248.4485,0.0000,8248.4485,106.7768,0.0000,32449.0515,32449.0515,15.0896,12.1496,13.6196,0.2965,20016.0103,15.1182,15.0865,15.1023,9.0191,2.0459,15.0896,14.5517,14.8207,10.1836,-0.1404,15.1182,15.0896,15.1039,8.4992,-1.9055,11.2041,11.1848,11.1944,7.3771,-2.0459,11.2041,10.1980,10.7010,6.1460,0.1404,12.0058,11.6765,11.8412,17.4168,1.9055,0.1000,7.8141,-6660.9000,20016.0103
1826.0000,12.2549,17.3830,5918.8000,46119.0000,-40200.2000,2.4656,1250.4460,7321.1047,8571.5507,120.4174,53440.1047,4668.3540,-48771.7507,15.7159,13.1674,46471.4000,0.0000,46471.4000,2.5194,9327.0323,0.0000,9327.0323,123.0422,0.0000,37144.3677,37144.3677,12.1233,15.0116,13.5674,-0.2168,-14631.6348,17.3830,16.5079,16.9455,33.3859,2.0816,14.9337,14.7447,14.8392,12.0078,-1.6975,17.3830,14.6675,16.0253,21.7910,-0.3841,13.1674,12.4277,12.7976,27.3079,-2.0816,13.1674,12.1233,12.6454,29.4558,1.6975,12.1233,11.3182,11.7208,14.3364,0.3841,0.1000,7.8141,6271.2000,-14631.6348
1827.0000,12.6351,17.2026,8006.3000,41245.2000,-33238.9000,2.3570,1680.6116,6604.0185,8284.6301,115.1138,47849.2185,6325.6884,-41523.5301,15.7262,13.1475,51911.1000,0.0000,51911.1000,2.7812,10417.2334,0.0000,10417.2334,135.8308,0.0000,41493.8666,41493.8666,12.7009,14.5954,13.6481,-0.1965,-13260.5855,17.2026,16.8111,17.0068,31.6308,2.1763,14.5994,14.5431,14.5713,9.6926,-1.9956,17.2026,14.6400,15.9213,19.9452,-0.1807,13.1475,12.7925,12.9700,26.3467,-2.1763,13.1475,12.7009,12.9242,28.7944,1.9956,12.7009,10.7400,11.7205,13.6751,0.1807,0.1000,7.8141,18672.2000,-13260.5855
1828.0000,12.7165,16.9622,9255.2000,39151.4000,-29896.2000,2.3276,1940.1114,6280.4031,8220.5145,113.6772,45431.8031,7315.0886,-38116.7145,15.6042,13.0262,56033.5000,0.0000,56033.5000,3.0015,11264.5116,0.0000,11264.5116,146.5906,0.0000,44768.9884,44768.9884,12.7364,14.6407,13.6886,-0.2366,-15972.6733,16.9622,16.6820,16.8221,28.2995,2.2766,14.6258,14.5017,14.5638,10.7998,-2.2257,16.9622,13.9901,15.4761,14.7500,-0.0510,13.0262,12.7729,12.8996,23.6447,-2.2766,13.0262,12.7364,12.8813,25.7311,2.2257,12.7364,10.1934,11.4649,10.1136,0.0510,0.1000,7.8141,26137.3000,-15972.6733
1829.0000,12.6696,16.4524,10850.2000,35718.1000,-24867.9000,2.2527,2276.2565,5723.5322,7999.7888,110.0199,41441.6322,8573.9435,-32867.6888,15.4445,12.8735,59881.3000,0.0000,59881.3000,3.2146,12066.2497,0.0000,12066.2497,156.9961,0.0000,47815.0503,47815.0503,12.5577,14.8554,13.7065,-0.3373,-22768.6994,16.3900,16.2569,16.3234,22.0800,2.3582,14.8554,14.6669,14.7611,13.9627,-2.4637,14.8554,15.0579,14.9566,9.5701,0.1055,12.8735,12.6696,12.7716,21.1109,-2.3582,12.8735,12.6570,12.7653,22.8954,2.4637,12.6696,10.2367,11.4532,10.1327,-0.1055,0.1000,7.8141,35013.4000,-22768.6994
1830.0000,11.9551,14.5926,11298.8000,40885.3000,-29586.5000,2.5185,2399.3035,6446.8814,8846.1849,122.9987,47332.1814,8899.4965,-38432.6849,14.9621,11.1235,34113.8000,0.0000,34113.8000,1.8365,6923.3952,0.0000,6923.3952,89.6932,0.0000,27190.4048,27190.4048,14.5827,13.1234,13.8531,0.1619,10925.9954,14.5926,14.9621,14.7774,4.2628,1.8714,14.9621,13.7780,14.3701,9.4178,0.0349,14.5926,14.5975,14.5950,6.8784,-1.9063,11.1247,11.4895,11.3071,2.9680,-1.8714,13.1234,11.1902,12.1568,14.7758,-0.0349,13.1234,12.4121,12.7678,25.9959,1.9063,0.1000,7.8141,4527.3000,10925.9954
1831.0000,11.8803,17.0558,7832.4000,64349.2000,-56516.8000,3.4221,1665.3456,10129.8531,11795.1988,167.1288,74479.0531,6167.0544,-68311.9988,16.0490,12.2276,29034.8000,0.0000,29034.8000,1.5766,5799.4409,0.0000,5799.4409,76.9994,0.0000,23235.3591,23235.3591,15.8528,11.9526,13.9027,0.4113,27761.5847,17.0558,16.0490,16.5524,29.1921,1.6662,16.0490,12.7496,14.3993,10.8201,0.0896,17.0558,16.0112,16.5335,31.9598,-1.7558,12.1885,11.7679,11.9782,13.5988,-1.6662,11.9526,11.5006,11.7266,10.1700,-0.0896,11.9526,11.9869,11.9697,13.6438,1.7558,0.1000,7.8141,-27482.0000,27761.5847
1832.0000,11.7480,17.2194,6922.9000,76648.9000,-69726.0000,3.9440,1475.3136,12030.7506,13506.0641,192.6194,88679.6506,5447.5864,-83232.0641,16.5953,12.6923,16590.8000,0.0000,16590.8000,0.8837,3288.2629,0.0000,3288.2629,43.1569,0.0000,13302.5371,13302.5371,16.2636,11.6873,13.9755,0.8003,54017.0691,17.2194,16.5953,16.9074,31.6317,1.6092,16.5953,14.7363,15.6658,26.6821,0.7256,17.2194,16.7382,16.9788,34.4245,-2.3348,12.1382,11.9020,12.0201,13.8221,-1.6092,11.6873,11.4634,11.5754,9.2914,-0.7256,11.6873,11.6418,11.6646,10.2064,2.3348,0.1000,7.8141,-53135.2000,54017.0691
1833.0000,11.4837,17.4237,4540.0000,101836.6000,-97296.6000,4.9828,971.9229,15891.5118,16863.4347,243.3510,117728.1118,3568.0771,-114160.0347,16.8743,12.9300,7580.4000,0.0000,7580.4000,0.3999,1496.5841,0.0000,1496.5841,19.5305,0.0000,6083.8159,6083.8159,16.7474,11.4033,14.0754,1.3995,94464.1769,17.4237,16.8743,17.1490,33.1814,1.7942,16.8743,15.9674,16.4209,33.6648,1.3943,17.4237,17.0885,17.2561,35.6730,-3.1886,11.6941,11.6565,11.6753,9.5017,-1.7942,11.4033,11.3396,11.3715,7.5032,-1.3943,11.4033,11.3864,11.3948,7.4738,3.1886,0.1000,7.8141,-89716.2000,94464.1769
1834.0000,11.3056,17.3877,3719.1000,115853.3000,-112134.2000,5.5818,798.6442,18008.7085,18807.3527,272.6076,133862.0085,2920.4558,-130941.5527,16.9511,12.9865,4570.2000,0.0000,4570.2000,0.2399,901.3280,0.0000,901.3280,11.7177,0.0000,3668.8720,3668.8720,16.8940,11.2798,14.0869,1.7137,115673.5205,17.3877,16.9511,17.1694,32.2705,1.9406,16.9511,16.3602,16.6556,34.0625,1.7007,17.3877,17.1433,17.2655,34.1343,-3.6412,11.4340,11.4079,11.4210,7.0392,-1.9406,11.2798,11.2150,11.2474,6.7335,-1.7007,11.2798,11.2511,11.2655,6.6153,3.6412,0.1000,7.8141,-107564.0000,115673.5205
1835.0000,11.2124,17.3779,3040.5000,121318.6000,-118278.1000,5.7926,653.9800,18820.0998,19474.0798,282.9030,140138.6998,2386.5200,-137752.1798,16.9648,14.1814,2783.7000,381.9000,2401.8000,0.1665,548.8933,65.6199,614.5132,8.1308,447.5199,2234.8067,1787.2868,16.9330,11.1901,14.0615,1.8463,124622.4362,17.3779,16.9648,17.1713,31.6120,1.9864,16.9648,16.4747,16.7198,33.1148,1.8199,17.3779,17.1521,17.2650,33.1545,-3.8063,11.3822,11.3112,11.3467,6.9248,-1.9864,11.1901,11.1261,11.1581,6.2771,-1.8199,11.1901,11.1608,11.1754,6.1017,3.8063,0.1000,7.8141,-115876.3000,124622.4362
1836.0000,11.1691,17.3955,2496.6000,125066.1000,-122569.5000,5.9333,537.3974,19383.2647,19920.6622,289.7739,144449.3647,1959.2026,-142490.1622,11.1435,14.7268,1426.9000,5245.6000,-3818.7000,0.3569,307.7781,828.0119,1135.7900,17.4314,6073.6119,1119.1219,-4954.4900,16.8801,11.2347,14.0574,2.0291,136967.2599,17.3955,16.9583,17.1769,31.2333,1.8588,16.5988,16.3220,16.4604,28.8428,2.2157,17.3955,17.1836,17.2895,32.8014,-4.0745,11.1435,11.1326,11.1380,4.9555,-1.8588,11.2347,11.1435,11.1891,7.1750,-2.2157,11.2347,11.1857,11.2102,6.9978,4.0745,0.1000,7.8141,-126388.2000,136967.2599
1837.0000,11.1148,17.4010,1920.2000,129261.8000,-127341.6000,6.0944,413.7174,20010.0347,20423.7521,297.6399,149271.8347,1506.4826,-147765.3521,11.1106,16.3798,491.1000,10659.3000,-10168.2000,0.5883,105.9875,1681.9228,1787.9104,28.7316,12341.2228,385.1125,-11956.1104,16.9308,11.1739,14.0524,2.1983,148384.7549,17.4010,16.9623,17.1817,30.9631,1.8354,16.8209,16.4540,16.6374,30.7560,2.4237,17.4010,17.2022,17.3016,32.4271,-4.2590,11.1106,11.0551,11.0829,5.0327,-1.8354,11.1739,11.1106,11.1423,6.8544,-2.4237,11.1739,11.1405,11.1572,6.5537,4.2590,0.1000,7.8141,-137509.8000,148384.7549
1838.0000,11.0708,17.4228,1259.2000,134299.5000,-133040.3000,6.2892,271.5095,20770.1699,21041.6793,307.1542,155069.6699,987.6905,-154081.9793,11.0687,15.8060,1091.5000,10172.8000,-9081.3000,0.5977,235.7307,1604.3872,1840.1179,29.1918,11777.1872,855.7693,-10921.4179,16.9358,11.1281,14.0319,2.2855,154269.8894,17.4228,16.9919,17.2073,31.0166,1.8972,16.7077,16.4194,16.5636,29.2222,2.4949,17.4228,17.2291,17.3259,32.3126,-4.3920,11.0687,11.0114,11.0401,5.0471,-1.8972,11.1281,11.0687,11.0984,6.5930,-2.4949,11.1281,11.0965,11.1123,6.2550,4.3920,0.1000,7.8141,-142121.6000,154269.8894
