Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1839.0000,10.9644,17.3105,1041.4000,105780.3000,-104738.9000,4.9551,224.9649,16322.1072,16547.0722,242.0009,122102.4072,816.4351,-121285.9722,10.9616,15.4196,1087.4000,7622.6000,-6535.2000,0.4636,235.2713,1200.7224,1435.9938,22.6411,8823.3224,852.1287,-7971.1938,16.7792,11.0030,13.8911,1.7885,120723.5256,17.3105,16.8487,17.0796,29.2238,1.4972,16.5108,16.2135,16.3621,26.5138,1.9608,17.3105,17.0999,17.2052,30.4937,-3.4580,10.9616,10.9216,10.9416,4.2809,-1.4972,11.0030,10.9616,10.9823,5.4522,-1.9608,11.0030,10.9830,10.9930,5.0548,3.4580,0.1000,7.8141,-111274.1000,120723.5256
1840.0000,10.9515,17.3358,765.1000,110170.6000,-109405.5000,5.1399,165.3154,16994.8331,17160.1485,251.0228,127165.4331,599.7846,-126565.6485,10.9438,13.3565,1310.8000,2600.8000,-1290.0000,0.2131,283.6919,409.5993,693.2912,10.4087,3010.3993,1027.1081,-1983.2912,16.7644,11.0270,13.8957,1.7549,118456.5929,17.3358,16.8632,17.0995,29.5369,1.6422,16.4604,16.1199,16.2902,25.8036,1.8554,17.3358,17.1062,17.2210,30.6545,-3.4976,10.9438,10.8829,10.9134,4.4211,-1.6422,11.0270,10.9438,10.9854,5.8914,-1.8554,11.0270,10.9837,11.0054,5.5935,3.4976,0.1000,7.8141,-110695.5000,118456.5929
1841.0000,10.9362,17.3354,615.2000,107590.7000,-106975.5000,5.0118,132.9621,16591.3998,16724.3619,244.7678,124182.0998,482.2379,-123699.8619,16.8890,13.7328,3173.6000,163.9000,3009.7000,0.1942,626.4308,28.1251,654.5559,9.4862,192.0251,2547.1692,2355.1441,16.8380,10.9106,13.8743,1.6317,110139.1136,17.3354,16.8890,17.1122,29.6249,1.7353,16.8890,16.2909,16.5899,29.5544,1.5411,17.3354,17.0953,17.2153,30.4506,-3.2764,11.1827,11.0210,11.1018,7.0562,-1.7353,10.9106,10.8613,10.8859,4.9180,-1.5411,10.9106,10.8913,10.9009,4.5293,3.2764,0.1000,7.8141,-103965.8000,110139.1136
1842.0000,10.9867,17.3717,650.8000,92583.1000,-91932.3000,4.3191,140.5321,14292.6020,14433.1341,210.9362,106875.7020,510.2679,-106365.4341,16.8998,12.9348,12814.0000,0.0000,12814.0000,0.6725,2528.9534,0.0000,2528.9534,32.8460,0.0000,10285.0466,10285.0466,16.8312,10.7780,13.8046,1.2613,85136.7795,17.3717,16.8998,17.1357,29.8170,1.6639,16.8998,16.1830,16.5414,28.3767,0.9913,17.3717,17.0733,17.2225,30.4215,-2.6552,11.6299,11.3324,11.4811,11.4999,-1.6639,10.7780,10.7445,10.7613,3.7734,-0.9913,10.7780,10.7701,10.7740,3.3482,2.6552,0.1000,7.8141,-79118.3000,85136.7795
1843.0000,11.2131,17.5223,1176.1000,86466.5000,-85290.4000,4.0665,252.9638,13413.7123,13666.6761,198.6004,99880.2123,923.1362,-98957.0761,17.0270,13.0596,24699.9000,0.0000,24699.9000,1.2961,4866.1788,0.0000,4866.1788,63.3012,0.0000,19833.7212,19833.7212,16.8968,10.6578,13.7773,0.9876,66665.5861,17.5223,17.0270,17.2746,31.3683,1.7875,17.0270,15.7772,16.4021,26.4748,0.4914,17.5223,17.1383,17.3303,31.5976,-2.2789,12.3921,11.9220,12.1570,18.8873,-1.7875,10.6578,10.6314,10.6446,2.8352,-0.4914,10.6578,10.6570,10.6574,2.4050,2.2789,0.1000,7.8141,-60590.5000,66665.5861
1844.0000,11.4585,15.2710,3199.3000,47926.8000,-44727.5000,2.3977,685.2044,7474.8135,8160.0180,117.1000,55401.6135,2514.0956,-52887.5180,15.6665,11.7086,32464.7000,0.0000,32464.7000,1.6998,6520.5037,0.0000,6520.5037,83.0172,0.0000,25944.1963,25944.1963,15.6666,11.7217,13.6942,0.4275,28859.5192,15.2710,15.6665,15.4688,9.2008,1.7655,15.6665,15.5056,15.5861,16.7346,0.0656,15.2710,15.6724,15.4717,8.8410,-1.8311,11.6333,11.6289,11.6311,10.8219,-1.7655,11.7217,9.6807,10.7012,4.0331,-0.0656,11.7217,11.2942,11.5079,13.1775,1.8311,0.1000,7.8141,-12262.8000,28859.5192
1845.0000,11.3826,14.9533,4517.8000,44072.4000,-39554.6000,2.2938,968.8635,6862.2906,7831.1542,112.0268,50934.6906,3548.9365,-47385.7542,14.9994,11.1449,42154.3000,0.0000,42154.3000,2.2605,8550.4479,0.0000,8550.4479,110.3976,0.0000,33603.8521,33603.8521,15.0092,12.3984,13.7038,0.1761,11885.1638,14.9533,14.9968,14.9750,6.6911,1.9004,15.0092,15.0132,15.0112,11.4476,-0.3601,14.9533,15.0092,14.9812,6.4894,-1.5403,11.1449,11.1962,11.1706,5.4594,-1.9004,11.1449,10.5280,10.8365,5.8617,0.3601,11.9612,11.6127,11.7869,15.1242,1.5403,0.1000,7.8141,2599.7000,11885.1638
1846.0000,12.1407,16.8211,6542.5000,36350.8000,-29808.3000,2.0466,1384.9045,5755.6805,7140.5850,99.9538,42106.4805,5157.5955,-36948.8850,15.5063,12.9622,43953.9000,0.0000,43953.9000,2.3851,8848.8077,0.0000,8848.8077,116.4867,0.0000,35105.0923,35105.0923,12.0574,15.2658,13.6616,-0.2807,-18947.0626,16.8211,16.0452,16.4331,26.9306,1.8748,15.1192,14.9129,15.0161,13.4502,-1.7029,16.8211,13.8125,15.3168,13.2271,-0.1718,12.9622,12.2397,12.6010,23.6240,-1.8748,12.9622,12.0574,12.5098,25.9459,1.7029,12.0574,11.0601,11.5588,11.1755,0.1718,0.1000,7.8141,14145.6000,-18947.0626
1847.0000,12.5912,16.5285,8748.8000,31226.8000,-22478.0000,1.9300,1837.8335,4994.9084,6832.7419,94.2591,36221.7084,6910.9665,-29310.7419,15.4819,12.9151,53459.4000,0.0000,53459.4000,2.8749,10766.2989,0.0000,10766.2989,140.4031,0.0000,42693.1011,42693.1011,12.4407,14.9940,13.7174,-0.3476,-23460.2817,16.4050,16.1499,16.2774,23.5928,2.0808,14.9940,14.8591,14.9265,13.3994,-2.2315,14.9940,14.8239,14.9089,9.1493,0.1507,12.9151,12.5912,12.7531,22.9513,-2.0808,12.9151,12.5669,12.7410,25.3396,2.2315,12.5912,10.5727,11.5819,11.2729,-0.1507,0.1000,7.8141,30981.4000,-23460.2817
1848.0000,12.3645,14.9356,13162.9000,25021.9000,-11859.0000,1.8773,2775.7110,3981.8971,6757.6081,91.6838,29003.7971,10387.1890,-18616.6081,15.0614,12.4996,56270.1000,0.0000,56270.1000,3.0273,11403.0944,0.0000,11403.0944,147.8489,0.0000,44867.0056,44867.0056,12.2218,15.2657,13.7437,-0.4633,-31271.9778,14.8725,15.0916,14.9820,7.8352,2.1394,15.2657,15.0344,15.1500,16.9498,-2.4015,15.2657,14.4201,14.8429,9.8699,0.2621,12.4996,12.3645,12.4321,17.5687,-2.1394,12.4996,12.3571,12.4283,19.4585,2.4015,12.3645,10.9826,11.6736,12.1384,-0.2621,0.1000,7.8141,44411.1000,-31271.9778
1849.0000,11.1700,12.6135,16599.7000,20134.1000,-3534.4000,1.8363,3573.0547,3120.5309,6693.5856,89.6832,23254.6309,13026.6453,-10227.9856,14.5492,10.7427,67304.4000,0.0000,67304.4000,3.6482,13744.7601,0.0000,13744.7601,178.1725,0.0000,53559.6399,53559.6399,11.1512,16.3938,13.7725,-0.5428,-36638.0262,12.6135,13.3706,12.9920,-13.5694,1.8282,16.3935,15.7331,16.0633,28.0884,-1.8200,12.6135,16.3171,14.4653,6.3917,-0.0081,10.7427,11.1687,10.9557,-0.4996,-1.8282,10.7427,11.1512,10.9470,0.9692,1.8200,11.1512,11.4561,11.3036,7.3058,0.0081,0.1000,7.8141,63770.0000,-36638.0262
1850.0000,14.9716,15.5019,19925.5000,16939.5000,2986.0000,1.8872,4025.6205,2865.8738,6891.4942,92.1701,19805.3738,15899.8795,-3905.4942,14.9866,11.2087,68264.9000,0.0000,68264.9000,3.7345,13849.2780,0.0000,13849.2780,182.3853,0.0000,54415.6220,54415.6220,12.1520,15.2715,13.7118,-1.0021,-67640.3206,14.9716,13.5822,14.2769,7.2868,0.6157,15.2715,15.2639,15.2677,16.8355,-3.1187,15.2715,14.9716,15.1216,15.8294,2.5030,11.2087,10.9498,11.0793,3.6761,-0.6157,11.2087,11.1220,11.1653,6.0656,3.1187,14.3821,13.4355,13.9088,39.2595,-2.5030,0.1000,7.8141,71250.9000,-67640.3206
1851.0000,15.1466,14.7943,23798.6000,14049.1000,9749.5000,1.8893,4794.8147,2387.0305,7181.8451,92.2694,16436.1305,19003.7853,2567.6549,15.0515,11.2429,81788.9000,0.0000,81788.9000,4.4393,16576.9024,0.0000,16576.9024,216.8065,0.0000,65211.9976,65211.9976,12.1527,15.3280,13.7404,-1.1482,-77506.2498,15.1466,14.4214,14.7840,13.6295,0.8500,15.3280,15.2007,15.2643,17.6913,-3.5893,15.3280,15.1466,15.2373,16.8450,2.7393,11.2429,11.0408,11.1418,5.3733,-0.8500,11.2429,11.1837,11.2133,7.2329,3.5893,13.6296,13.4224,13.5260,29.5458,-2.7393,0.1000,7.8141,91538.4000,-77506.2498
1852.0000,15.2440,14.4382,26076.0000,12656.3000,13419.7000,1.9365,5245.5930,2155.5125,7401.1055,94.5733,14811.8125,20830.4070,6018.5945,15.1619,11.3472,79478.8000,0.0000,79478.8000,4.3089,16082.2371,0.0000,16082.2371,210.4385,0.0000,63396.5629,63396.5629,12.1350,15.4333,13.7842,-1.1770,-79449.4943,15.2440,14.6436,14.9438,15.1170,0.7908,15.4333,15.2784,15.3558,19.1898,-3.5181,15.4333,15.2440,15.3387,17.8787,2.7273,11.3472,11.0808,11.2140,6.6835,-0.7908,11.3472,11.2696,11.3084,8.6335,3.5181,13.4647,13.2514,13.3580,25.7964,-2.7273,0.1000,7.8141,92898.5000,-79449.4943
1853.0000,15.3419,13.9049,29642.2000,10662.2000,18980.0000,2.0218,5953.8221,1820.2560,7774.0781,98.7423,12482.4560,23688.3779,11205.9219,15.2657,11.4421,88512.2000,0.0000,88512.2000,4.7892,17882.5472,0.0000,17882.5472,233.8944,0.0000,70629.6528,70629.6528,12.0417,15.5245,13.7831,-1.3554,-91491.1276,15.3419,14.8069,15.0744,16.4236,0.9224,15.5245,15.3752,15.4498,20.3819,-3.8667,15.5245,15.3419,15.4332,18.8373,2.9443,11.4421,11.1677,11.3049,7.9457,-0.9224,11.4421,11.3640,11.4030,9.7542,3.8667,13.0473,12.9319,12.9896,20.4872,-2.9443,0.1000,7.8141,107492.2000,-91491.1276
1854.0000,15.2268,14.4907,39189.2000,19633.2000,19556.0000,2.9333,7885.6581,3342.3472,11228.0053,143.2574,22975.5472,31303.5419,8327.9947,15.1652,11.3359,90760.3000,0.0000,90760.3000,4.9017,18364.0919,0.0000,18364.0919,239.3909,0.0000,72396.2081,72396.2081,12.3316,15.3249,13.8282,-1.3401,-90458.0751,15.2268,14.7174,14.9721,14.9375,0.6561,15.3249,15.2344,15.2797,18.2222,-4.2456,15.3249,15.2268,15.2759,16.7329,3.5894,11.3359,11.1204,11.2282,6.9899,-0.6561,11.3359,11.2946,11.3153,8.5246,4.2456,13.8746,13.5581,13.7164,29.2803,-3.5894,0.1000,7.8141,110316.3000,-90458.0751
1855.0000,15.0840,15.5838,32256.7000,26837.6000,5419.1000,2.9251,6505.3389,4552.9154,11058.2543,142.8569,31390.5154,25751.3611,-5639.1543,15.0274,11.2069,90758.3000,0.0000,90758.3000,4.9104,18401.4289,0.0000,18401.4289,239.8154,0.0000,72356.8711,72356.8711,12.6323,15.1727,13.9025,-1.1374,-76775.3727,15.0840,14.6340,14.8590,13.7499,0.6618,15.1727,15.0887,15.1307,16.7563,-4.2486,15.1727,15.0840,15.1284,15.2220,3.5869,11.2069,11.0506,11.1287,5.9804,-0.6618,11.2069,11.1783,11.1926,7.1499,4.2486,14.7475,14.3546,14.5510,37.6531,-3.5869,0.1000,7.8141,96177.4000,-76775.3727
1856.0000,12.0779,13.9143,25347.9000,35572.4000,-10224.5000,2.9891,5371.3435,5624.5261,10995.8696,145.9850,41196.9261,19976.5565,-21220.3696,14.7863,12.2480,62509.4000,0.0000,62509.4000,3.3904,12719.8171,0.0000,12719.8171,165.5794,0.0000,49789.5829,49789.5829,11.8669,16.2270,14.0470,-0.5223,-35254.5204,13.9143,14.0493,13.9818,3.5416,2.6916,16.0446,15.6150,15.8298,25.6775,-2.3940,13.9143,14.7596,14.3369,6.1340,-0.2976,12.2480,11.8958,12.0719,17.6826,-2.6916,12.2480,11.8669,12.0574,17.8787,2.3940,11.8669,13.7248,12.7958,13.7947,0.2976,0.1000,7.8141,52284.9000,-35254.5204
1857.0000,12.0652,14.0412,20241.6000,45602.8000,-25361.2000,3.2241,4290.2281,7208.4254,11498.6536,157.4613,52811.2254,15951.3719,-36859.8536,14.0515,10.2711,47766.0000,0.0000,47766.0000,2.6019,9829.3629,0.0000,9829.3629,127.0742,0.0000,37936.6371,37936.6371,14.0549,14.1982,14.1266,-0.0183,-1234.8707,14.0412,13.9742,14.0077,5.8891,2.4794,14.0549,15.6150,14.8350,12.5308,-0.1226,14.0412,14.0549,14.0481,4.5328,-2.3568,10.2711,10.6455,10.4583,-3.5170,-2.4794,10.2711,12.2470,11.2591,6.6340,0.1226,14.0968,13.5586,13.8277,28.2702,2.3568,0.1000,7.8141,22404.8000,-1234.8707
1858.0000,12.2827,14.6069,17213.7000,49124.6000,-31910.9000,3.2238,3634.9645,7803.1079,11438.0724,157.4434,56927.7079,13578.7355,-43348.9724,14.3447,10.6100,30255.5000,0.0000,30255.5000,1.6701,6198.0068,0.0000,6198.0068,81.5662,0.0000,24057.4932,24057.4932,14.4028,13.8104,14.1066,0.1072,7232.8560,14.6069,14.3447,14.4758,12.5640,2.1686,14.3447,14.3922,14.3685,8.4197,0.4985,14.6069,14.4047,14.5058,11.6377,-2.6671,10.7635,10.6758,10.7196,2.1033,-2.1686,13.8104,11.2775,12.5439,22.9882,-0.4985,13.8104,13.5893,13.6999,25.2979,2.6671,0.1000,7.8141,-1655.4000,7232.8560
1859.0000,12.0826,16.2220,13168.1000,52620.8000,-39452.7000,3.1670,2790.1611,8321.0049,11111.1660,154.6733,60941.8049,10377.9389,-50563.8660,15.3047,11.5359,25120.3000,0.0000,25120.3000,1.3793,5072.2514,0.0000,5072.2514,67.3629,0.0000,20048.0486,20048.0486,15.2358,12.9625,14.0992,0.2322,15675.0299,16.2220,15.3047,15.7633,27.8540,1.5154,15.3047,13.4212,14.3630,10.0010,0.1361,16.2220,15.3854,15.8037,27.3239,-1.6516,11.5201,11.1393,11.3297,10.0485,-1.5154,12.9625,11.3599,12.1612,16.0742,-0.1361,12.9625,12.9481,12.9553,15.8143,1.6516,0.1000,7.8141,-14332.4000,15675.0299
1860.0000,12.1344,16.8015,9986.5000,55173.0000,-45186.5000,3.1129,2114.1504,8734.7045,10848.8549,152.0284,63907.7045,7872.3496,-56035.3549,15.9485,12.5735,17333.6000,906.6000,16427.0000,0.9839,3467.2371,153.1217,3620.3587,48.0505,1059.7217,13866.3629,12806.6413,15.7286,12.4783,14.1035,0.3954,26690.2992,16.8015,15.9485,16.3750,32.6890,1.3656,15.9485,13.9405,14.9445,17.9287,0.3817,16.8015,16.1193,16.4604,32.8374,-1.7473,12.3115,11.7190,12.0153,17.4939,-1.3656,12.4783,11.6362,12.0573,14.4774,-0.3817,12.4783,12.4590,12.4687,11.0375,1.7473,0.1000,7.8141,-28759.5000,26690.2992
1861.0000,12.4969,17.5340,7966.8000,57788.8000,-49822.0000,3.1255,1676.2269,9223.8961,10900.1230,152.6429,67012.6961,6290.5731,-60722.1230,16.5545,15.8160,12372.1000,6076.0000,6296.1000,0.9853,2453.5328,1036.6734,3490.2062,48.1223,7112.6734,9918.5672,2805.8938,16.3205,11.8853,14.1029,0.5424,36609.8616,17.5340,16.5545,17.0442,38.3776,1.3703,16.5545,14.3205,15.4375,23.3038,0.3849,17.5340,16.7591,17.1465,38.7301,-1.7552,14.6314,13.1840,13.9077,38.6318,-1.3703,11.8853,11.5991,11.7422,10.5547,-0.3849,11.8853,11.9605,11.9229,5.8277,1.7552,0.1000,7.8141,-43525.9000,36609.8616
1862.0000,12.1104,17.3859,6814.4000,61803.0000,-54988.6000,3.2539,1443.2039,9779.0826,11222.2865,158.9172,71582.0826,5371.1961,-66210.8865,11.8036,13.8551,5093.7000,8392.2000,-3298.5000,0.7194,1086.6375,1335.1397,2421.7772,35.1327,9727.3397,4007.0625,-5720.2772,16.2166,12.0969,14.1568,0.9353,63134.8583,17.3859,16.4252,16.9056,34.0803,0.8449,15.2433,15.0345,15.1389,18.5685,1.5642,17.3859,16.9842,17.1851,36.5568,-2.4091,11.8036,12.4933,12.1484,12.7245,-0.8449,12.0969,11.8036,11.9502,13.5368,-1.5642,12.0969,11.9761,12.0365,8.9494,2.4091,0.1000,7.8141,-58287.1000,63134.8583
1863.0000,11.8569,17.2883,6133.2000,65151.4000,-59018.2000,3.3688,1304.5805,10250.8115,11555.3920,164.5266,75402.2115,4828.6195,-70573.5920,11.7784,13.8368,3363.1000,5641.6000,-2278.5000,0.4904,717.7479,897.2625,1615.0105,23.9516,6538.8625,2645.3521,-3893.5105,16.2509,11.9729,14.1119,0.9434,63677.6153,17.2883,16.4368,16.8626,32.3705,0.9595,15.5574,15.1114,15.3344,21.0287,1.4499,17.2883,16.9366,17.1125,34.1331,-2.4093,11.7784,11.7403,11.7593,9.1971,-0.9595,11.9729,11.7784,11.8757,12.3695,-1.4499,11.9729,11.9033,11.9381,8.4373,2.4093,0.1000,7.8141,-61296.7000,63677.6153
1864.0000,11.7565,17.2167,5977.0000,65294.4000,-59317.4000,3.3638,1273.5489,10250.4962,11524.0451,164.2834,75544.8962,4703.4511,-70841.4451,16.5286,15.2058,3225.9000,1144.3000,2081.6000,0.2459,639.9669,195.1520,835.1189,12.0113,1339.4520,2585.9331,1246.4811,16.4084,11.7128,14.0606,0.8365,56466.8013,17.2167,16.5286,16.8726,31.7330,1.2033,16.5286,15.4155,15.9720,28.3418,0.9573,17.2167,16.8483,17.0325,32.2984,-2.1606,12.3195,11.8686,12.0940,14.2267,-1.2033,11.7128,11.5779,11.6454,9.5893,-0.9573,11.7128,11.6941,11.7035,6.2567,2.1606,0.1000,7.8141,-57235.8000,56466.8013
1865.0000,11.9109,15.5323,14914.3000,45532.8000,-30618.5000,2.9325,3169.4551,7172.6502,10342.1052,143.2165,52705.4502,11744.8449,-40960.6052,15.7413,11.9656,4419.1000,68.6000,4350.5000,0.2371,886.6067,11.5471,898.1537,11.5787,80.1471,3532.4933,3452.3463,15.6002,12.3497,13.9749,0.5006,33792.3685,15.5323,15.7413,15.6368,16.2120,1.0565,15.7413,15.3328,15.5370,21.6149,0.8194,15.5323,15.7170,15.6247,14.8086,-1.8759,11.7327,11.6916,11.7122,9.3158,-1.0565,12.3497,11.6653,12.0075,14.3832,-0.8194,12.3497,12.0344,12.1920,13.0393,1.8759,0.1000,7.8141,-26268.0000,33792.3685
1866.0000,12.0962,14.4138,18192.9000,31264.1000,-13071.2000,2.4466,3853.9624,4945.3399,8799.3022,119.4896,36209.4399,14338.9376,-21870.5022,14.8118,10.9549,7584.7000,0.0000,7584.7000,0.4062,1542.7916,0.0000,1542.7916,19.8372,0.0000,6041.9084,6041.9084,14.7458,13.0936,13.9197,0.1926,13002.4105,14.4138,14.8118,14.6128,5.8905,0.9509,14.8118,14.8525,14.8321,13.2489,0.5448,14.4138,14.7069,14.5604,4.3841,-1.4957,11.4277,11.4124,11.4201,6.4039,-0.9509,13.0936,11.7802,12.4369,19.0054,-0.5448,13.0936,12.5309,12.8123,20.0535,1.4957,0.1000,7.8141,-5486.5000,13002.4105
1867.0000,12.1768,13.9830,14878.5000,30040.2000,-15161.7000,2.2076,3147.5164,4760.3311,7907.8474,107.8170,34800.5311,11730.9836,-23069.5474,14.1403,10.3569,19624.3000,0.0000,19624.3000,1.0685,4032.7866,0.0000,4032.7866,52.1836,0.0000,15591.5134,15591.5134,14.1560,13.6769,13.9164,0.0614,4145.4378,13.9830,14.1403,14.0617,2.1681,1.4600,14.1403,14.3827,14.2615,7.7572,0.3915,13.9830,14.1081,14.0455,1.3665,-1.8515,10.7508,10.9473,10.8491,0.3591,-1.4600,13.6769,11.8259,12.7514,21.6573,-0.3915,13.6769,13.1463,13.4116,25.8984,1.8515,0.1000,7.8141,4462.6000,4145.4378
1868.0000,14.5549,14.6013,22985.9000,16005.5000,6980.4000,1.9924,4674.9070,2680.6949,7355.6018,97.3039,18686.1949,18310.9930,-375.2018,14.6147,10.8699,29825.5000,0.0000,29825.5000,1.6437,6084.8492,0.0000,6084.8492,80.2773,0.0000,23740.6508,23740.6508,12.6186,15.0176,13.8181,-0.4984,-33643.5226,14.6147,13.5179,14.0663,4.8238,-0.1162,15.0176,14.6147,14.8161,16.2519,-1.7599,15.0176,14.6191,14.8183,13.3716,1.8762,14.6013,8.6416,11.6214,11.2585,0.1162,10.7228,11.2549,10.9889,-0.8576,1.7599,14.6013,13.8979,14.2496,34.1358,-1.8762,0.1000,7.8141,36805.9000,-33643.5226
1869.0000,14.8055,15.3991,19500.0000,16848.2000,2651.8000,1.8070,3950.0728,2838.9620,6789.0347,88.2533,19687.1620,15549.9272,-4137.2347,14.7276,10.9491,36815.9000,0.0000,36815.9000,2.0117,7498.1705,0.0000,7498.1705,98.2460,0.0000,29317.7295,29317.7295,12.7068,15.0353,13.8710,-0.5081,-34295.9610,14.8055,13.1984,14.0019,5.5153,0.0682,15.0353,14.7813,14.9083,17.1946,-1.9435,15.0353,14.8055,14.9204,14.5797,1.8753,10.9491,11.5412,11.2451,5.9718,-0.0682,10.9491,10.9411,10.9451,1.4719,1.9435,15.2587,14.5367,14.8977,39.2569,-1.8753,0.1000,7.8141,39467.7000,-34295.9610
1870.0000,14.9824,14.5584,22249.9000,12737.6000,9512.3000,1.7504,4494.4559,2155.5514,6650.0073,85.4856,14893.1514,17755.4441,2862.2927,14.8531,11.0650,40204.8000,0.0000,40204.8000,2.1924,8172.9129,0.0000,8172.9129,107.0717,0.0000,32031.8871,32031.8871,12.4877,15.2735,13.8806,-0.6276,-42363.6957,14.9824,13.2289,14.1057,7.8883,0.1473,15.2735,14.9701,15.1218,19.6570,-2.0450,15.2735,14.9824,15.1279,17.1564,1.8977,11.0650,11.0320,11.0485,4.1218,-0.1473,11.0650,10.9949,11.0300,3.8375,2.0450,14.2846,14.0965,14.1906,27.9171,-1.8977,0.1000,7.8141,49717.1000,-42363.6957
1871.0000,15.1749,14.1225,25140.1000,10887.8000,14252.3000,1.8079,5062.8361,1851.1827,6914.0187,88.2941,12738.9827,20077.2639,7338.2813,15.0175,11.2185,45973.3000,0.0000,45973.3000,2.5013,9322.5560,0.0000,9322.5560,122.1584,0.0000,36650.7440,36650.7440,12.2942,15.4692,13.8817,-0.7818,-52769.7268,15.1749,13.4610,14.3179,11.0315,0.2311,15.4692,15.1760,15.3226,21.6595,-2.2701,15.4692,15.1749,15.3221,19.2645,2.0390,11.2185,10.8083,11.0134,4.3598,-0.2311,11.2185,11.1173,11.1679,6.0971,2.2701,13.7468,13.6046,13.6757,21.4892,-2.0390,0.1000,7.8141,60225.6000,-52769.7268
1872.0000,15.2774,14.0121,24943.1000,9768.6000,15174.5000,1.7406,5015.0620,1665.0627,6680.1248,85.0092,11433.6627,19928.0380,8494.3752,15.1283,11.3165,42936.1000,0.0000,42936.1000,2.3292,8692.2963,0.0000,8692.2963,113.7524,0.0000,34243.8037,34243.8037,12.2651,15.5744,13.9197,-0.7696,-51947.3118,15.2774,13.5032,14.3903,11.9765,0.1962,15.5744,15.2778,15.4261,22.3335,-2.1330,15.5744,15.2774,15.4259,20.1111,1.9368,11.3165,10.7013,11.0089,4.7456,-0.1962,11.3165,11.2046,11.2605,7.3546,2.1330,13.6768,13.4330,13.5549,20.6272,-1.9368,0.1000,7.8141,58110.6000,-51947.3118
1873.0000,15.3400,13.7950,26083.5000,8875.2000,17208.3000,1.7542,5239.1910,1515.1079,6754.2989,85.6744,10390.3079,20844.3090,10454.0011,15.2054,11.3849,40488.7000,0.0000,40488.7000,2.1920,8187.4408,0.0000,8187.4408,107.0560,0.0000,32301.2592,32301.2592,12.2533,15.6370,13.9451,-0.7630,-51503.4693,15.3400,13.3784,14.3592,11.6629,0.1459,15.6370,15.3357,15.4864,22.5704,-2.0461,15.6370,15.3400,15.4885,20.5121,1.9002,11.3849,10.5956,10.9903,4.8144,-0.1459,11.3849,11.2657,11.3253,8.1170,2.0461,13.5493,13.3167,13.4330,19.4810,-1.9002,0.1000,7.8141,57697.0000,-51503.4693
1874.0000,15.3773,13.5315,27576.2000,7966.1000,19610.1000,1.7857,5535.7807,1361.1577,6896.9384,87.2128,9327.2577,22040.4193,12713.1616,15.3018,11.4747,35547.4000,0.0000,35547.4000,1.9219,7177.9817,0.0000,7177.9817,93.8614,0.0000,28369.4183,28369.4183,12.2615,15.6825,13.9720,-0.7248,-48921.3694,15.3773,12.8739,14.1256,9.0555,0.0454,15.6825,15.3605,15.5215,22.6018,-1.8765,15.6825,15.3773,15.5299,20.7279,1.8311,11.4747,10.3167,10.8957,3.9201,-0.0454,11.4747,11.3296,11.4021,8.9656,1.8765,13.4518,13.2166,13.3342,18.5924,-1.8311,0.1000,7.8141,55157.5000,-48921.3694
1875.0000,15.4285,13.3058,29037.2000,7108.4000,21928.8000,1.8185,5824.3996,1216.1310,7040.5306,88.8129,8324.5310,23212.8004,14888.2694,15.3588,11.5242,35529.6000,0.0000,35529.6000,1.9176,7168.3568,0.0000,7168.3568,93.6532,0.0000,28361.2432,28361.2432,12.2151,15.7400,13.9775,-0.7525,-50793.9105,15.4285,12.4529,13.9407,7.4919,0.0330,15.7400,15.4097,15.5748,22.9386,-1.8846,15.7400,15.4285,15.5842,21.1588,1.8515,11.5242,10.1117,10.8180,3.3541,-0.0330,11.5242,11.3808,11.4525,9.4154,1.8846,13.2488,13.0643,13.1566,16.7327,-1.8515,0.1000,7.8141,57458.4000,-50793.9105
1876.0000,15.3206,14.7525,20648.6000,11134.5000,9514.1000,1.5817,4148.7938,1899.8904,6048.6842,77.2499,13034.3904,16499.8062,3465.4158,15.1612,11.3256,35461.6000,0.0000,35461.6000,1.9120,7175.5969,0.0000,7175.5969,93.3792,0.0000,28286.0031,28286.0031,12.4622,15.5740,14.0181,-0.6212,-41931.5271,15.3206,12.7304,14.0255,9.3015,0.1101,15.5740,15.3097,15.4418,21.0289,-1.8019,15.5740,15.3206,15.4473,19.2758,1.6918,11.3256,10.3382,10.8319,3.9135,-0.1101,11.3256,11.2650,11.2953,7.3562,1.8019,14.4653,13.7374,14.1014,28.5930,-1.6918,0.1000,7.8141,44975.7000,-41931.5271
1877.0000,11.3948,12.5988,13251.8000,14535.7000,-1283.9000,1.3679,2841.3115,2263.8816,5105.1932,66.8049,16799.5816,10410.4885,-6389.0932,14.4763,11.9349,37893.9000,0.0000,37893.9000,2.0504,7747.1914,0.0000,7747.1914,100.1363,0.0000,30146.7086,30146.7086,11.7553,16.3580,14.0567,-0.4491,-30315.8190,12.7040,13.1518,12.9279,-3.6220,1.4811,16.3580,15.7068,16.0324,28.2327,-1.5944,16.3580,13.9744,15.1662,16.0363,0.1133,11.9349,11.3948,11.6648,14.1866,-1.4811,11.9349,11.5723,11.7536,13.1290,1.5944,11.3948,14.3321,12.8635,11.9367,-0.1133,0.1000,7.8141,36610.0000,-30315.8190
1878.0000,12.0199,16.8584,10704.5000,66531.8000,-55827.3000,3.6760,2270.5837,10506.0513,12776.6350,179.5294,77037.8513,8433.9163,-68603.9350,15.2611,11.4841,21210.6000,0.0000,21210.6000,1.1619,4285.5740,0.0000,4285.5740,56.7435,0.0000,16925.0260,16925.0260,15.9509,12.5546,14.2527,0.4879,32933.3447,16.8584,15.2611,16.0597,36.6851,1.6126,15.2611,15.1927,15.2269,17.3057,0.4508,16.8584,16.1165,16.4874,32.6079,-2.0634,11.4655,11.3853,11.4254,9.7774,-1.6126,12.5546,11.4175,11.9861,15.1171,-0.4508,12.5546,12.5159,12.5353,9.6452,2.0634,0.1000,7.8141,-34616.7000,32933.3447
1879.0000,11.8142,18.1443,1026.9000,107697.7000,-106670.8000,5.0713,218.5898,16928.9547,17147.5445,247.6760,124626.6547,808.3102,-123818.3445,17.0607,13.2045,13951.3000,0.0000,13951.3000,0.7535,2747.3008,0.0000,2747.3008,36.8012,0.0000,11203.9992,11203.9992,17.0610,11.6782,14.3696,1.3281,89644.6486,18.1443,17.0607,17.6025,50.2846,1.9416,17.0607,15.8136,16.4371,32.9329,1.1881,18.1443,17.5346,17.8395,46.5551,-3.1297,12.2272,11.8391,12.0331,16.9056,-1.9416,11.6782,11.6073,11.6428,10.1158,-1.1881,11.6782,11.7988,11.7385,1.3788,3.1297,0.1000,7.8141,-92719.5000,89644.6486
1880.0000,11.5289,17.9672,69.6000,122710.0000,-122640.4000,5.7111,14.8883,19167.7637,19182.6520,278.9202,141877.7637,54.7117,-141823.0520,11.4588,16.4943,330.6000,5411.9000,-5081.3000,0.3085,70.9327,857.4198,928.3525,15.0671,6269.3198,259.6673,-6009.6525,17.3138,11.5268,14.4203,1.9905,134360.2662,17.9672,17.3047,17.6360,45.3444,1.8009,17.1862,16.6225,16.9043,36.5189,2.1094,17.9672,17.6868,17.8270,42.5471,-3.9102,11.4588,11.4930,11.4759,8.7768,-1.8009,11.5268,11.4588,11.4928,8.5330,-2.1094,11.5268,11.5454,11.5361,1.2484,3.9102,0.1000,7.8141,-127721.7000,134360.2662
1881.0000,11.3801,17.8339,0.0000,137476.0000,-137476.0000,6.3828,0.0000,21404.5270,21404.5270,311.7236,158880.5270,0.0000,-158880.5270,11.3532,17.0663,0.0000,5786.1000,-5786.1000,0.3041,0.0000,915.5622,915.5622,14.8533,6701.6622,0.0000,-6701.6622,17.3439,11.4127,14.3783,2.2663,152974.2542,17.8339,17.3157,17.5748,41.7176,2.0262,17.2832,16.8419,17.0626,36.4927,2.3303,17.8339,17.6124,17.7231,39.2914,-4.3565,11.3532,11.2976,11.3254,7.3624,-2.0262,11.4127,11.3532,11.3830,7.5402,-2.3303,11.4127,11.4185,11.4156,1.4283,4.3565,0.1000,7.8141,-143262.1000,152974.2542
1882.0000,11.3229,17.7814,0.0000,153054.3000,-153054.3000,7.0995,0.0000,23800.2948,23800.2948,346.7291,176854.5948,0.0000,-176854.5948,11.3055,17.0202,0.0000,8189.8000,-8189.8000,0.4303,0.0000,1295.1856,1295.1856,21.0162,9484.9856,0.0000,-9484.9856,17.3510,11.3682,14.3596,2.5741,173754.4250,17.7814,17.3234,17.5524,39.7199,2.2231,17.2742,16.9205,17.0974,35.5029,2.6534,17.7814,17.5852,17.6833,37.7125,-4.8765,11.3055,11.2357,11.2706,7.0862,-2.2231,11.3682,11.3055,11.3369,7.3410,-2.6534,11.3682,11.3626,11.3654,2.0598,4.8765,0.1000,7.8141,-161244.1000,173754.4250
1883.0000,11.3149,17.7756,0.0000,168406.1000,-168406.1000,7.8089,0.0000,26183.0077,26183.0077,381.3728,194589.1077,0.0000,-194589.1077,11.3047,17.0203,0.0000,17020.7000,-17020.7000,0.8942,0.0000,2691.7335,2691.7335,43.6706,19712.4335,0.0000,-19712.4335,17.3682,11.3660,14.3671,2.9849,201479.8192,17.7756,17.3404,17.5580,38.5768,2.3049,17.2509,16.9679,17.1094,34.6808,3.1991,17.7756,17.6008,17.6882,37.0087,-5.5040,11.3047,11.2242,11.2644,7.2799,-2.3049,11.3660,11.3047,11.3353,7.5927,-3.1991,11.3660,11.3529,11.3594,2.8992,5.5040,0.1000,7.8141,-185426.8000,201479.8192
1884.0000,11.2890,17.7495,0.0000,181688.4000,-181688.4000,8.4244,0.0000,28232.1675,28232.1675,411.4319,209920.5675,0.0000,-209920.5675,11.2824,16.9978,0.0000,22157.5000,-22157.5000,1.1640,0.0000,3503.1782,3503.1782,56.8501,25660.6782,0.0000,-25660.6782,17.3682,11.3319,14.3501,3.3072,223237.9569,17.7495,17.3494,17.5494,37.5259,2.4201,17.2352,16.9888,17.1120,34.0031,3.5841,17.7495,17.5947,17.6721,36.1803,-6.0043,11.2824,11.2093,11.2458,7.2008,-2.4201,11.3319,11.2824,11.3072,7.4067,-3.5841,11.3319,11.3211,11.3265,3.1529,6.0043,0.1000,7.8141,-203845.9000,223237.9569
1885.0000,11.2146,17.6747,0.0000,189155.7000,-189155.7000,8.7692,0.0000,29345.0383,29345.0383,428.2734,218500.7383,0.0000,-218500.7383,11.2078,16.9229,0.0000,18720.5000,-18720.5000,0.9834,0.0000,2957.2069,2957.2069,48.0280,21677.7069,0.0000,-21677.7069,17.3289,11.2436,14.2862,3.3911,228900.6031,17.6747,17.3233,17.4990,36.1831,2.5953,17.2133,16.9750,17.0942,33.2448,3.5787,17.6747,17.5339,17.6043,34.8766,-6.1739,11.2078,11.1552,11.1815,6.5466,-2.5953,11.2436,11.2078,11.2257,6.5800,-3.5787,11.2436,11.2395,11.2416,2.6853,6.1739,0.1000,7.8141,-207876.2000,228900.6031
1886.0000,11.1461,17.6080,0.0000,197685.4000,-197685.4000,9.1605,0.0000,30622.9200,30622.9200,447.3816,228308.3200,0.0000,-228308.3200,11.1387,16.8547,0.0000,12578.9000,-12578.9000,0.6606,0.0000,1985.4560,1985.4560,32.2635,14564.3560,0.0000,-14564.3560,17.2947,11.1728,14.2338,3.4355,231896.7253,17.6080,17.2954,17.4517,35.1072,2.8333,17.2120,16.9691,17.0906,32.8044,3.4939,17.6080,17.4745,17.5412,33.8347,-6.3272,11.1387,11.0958,11.1172,5.9744,-2.8333,11.1728,11.1387,11.1558,5.9982,-3.4939,11.1728,11.1687,11.1708,2.4233,6.3272,0.1000,7.8141,-210264.3000,231896.7253
1887.0000,11.1153,17.5792,0.0000,206293.9000,-206293.9000,9.5554,0.0000,31935.1284,31935.1284,466.6681,238229.0284,0.0000,-238229.0284,11.1084,16.8254,0.0000,11824.5000,-11824.5000,0.6209,0.0000,1865.7303,1865.7303,30.3215,13690.2303,0.0000,-13690.2303,17.2804,11.1472,14.2138,3.5663,240724.5495,17.5792,17.2825,17.4309,34.4936,2.9782,17.2037,16.9706,17.0871,32.4279,3.5990,17.5792,17.4499,17.5145,33.3483,-6.5772,11.1084,11.0630,11.0857,5.8364,-2.9782,11.1472,11.1084,11.1278,5.9513,-3.5990,11.1472,11.1389,11.1431,2.6536,6.5772,0.1000,7.8141,-218118.4000,240724.5495
1888.0000,11.1227,17.5880,0.0000,211520.3000,-211520.3000,9.7956,0.0000,32749.4374,32749.4374,478.4008,244269.7374,0.0000,-244269.7374,11.1183,16.8360,0.0000,20744.1000,-20744.1000,1.0891,0.0000,3273.4844,3273.4844,53.1886,24017.5844,0.0000,-24017.5844,17.2768,11.1609,14.2188,3.8038,256758.6977,17.5880,17.2815,17.4348,34.2264,2.9022,17.1600,16.9571,17.0585,31.7992,3.9912,17.5880,17.4619,17.5249,33.3199,-6.8934,11.1183,11.0629,11.0906,6.0982,-2.9022,11.1609,11.1183,11.1396,6.3214,-3.9912,11.1609,11.1478,11.1544,3.2468,6.8934,0.1000,7.8141,-232264.4000,256758.6977
1889.0000,11.1880,17.6542,0.0000,239664.1000,-239664.1000,11.0994,0.0000,37159.3592,37159.3592,542.0789,276823.4592,0.0000,-276823.4592,11.1864,16.9045,0.0000,27376.4000,-27376.4000,1.4373,0.0000,4323.4755,4323.4755,70.1964,31699.8755,0.0000,-31699.8755,17.3502,11.2349,14.2925,4.3807,295697.3532,17.6542,17.3622,17.5082,34.8018,3.2207,17.2210,17.0329,17.1269,32.4314,4.6580,17.6542,17.5377,17.5960,33.9768,-7.8787,11.1864,11.1202,11.1533,6.9695,-3.2207,11.2349,11.1864,11.2107,7.3008,-4.6580,11.2349,11.2157,11.2253,4.4229,7.8787,0.1000,7.8141,-267040.5000,295697.3532
1890.0000,10.7427,17.1980,0.0000,146699.3000,-146699.3000,6.7967,0.0000,22528.9558,22528.9558,331.9410,169228.2558,0.0000,-169228.2558,10.7442,16.4570,0.0000,535.2000,-535.2000,0.0281,0.0000,84.1006,84.1006,1.3726,619.3006,0.0000,-619.3006,16.9585,10.6372,13.7978,2.4652,166399.7959,17.1980,16.9610,17.0795,29.1966,2.2562,16.9548,16.6996,16.8272,28.4816,2.2843,17.1980,17.0888,17.1434,28.1829,-4.5405,10.7442,10.8043,10.7742,2.3520,-2.2562,10.6372,10.7442,10.6907,0.9752,-2.2843,10.6372,10.7121,10.6746,-2.1017,4.5405,0.1000,7.8141,-147234.5000,166399.7959
1891.0000,10.7403,17.2131,0.0000,137814.1000,-137814.1000,6.3678,0.0000,21163.3406,21163.3406,310.9926,158977.4406,0.0000,-158977.4406,10.7224,10.7224,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.8796,10.7688,13.8242,2.2235,150084.5901,17.2131,16.8656,17.0394,29.2533,2.1226,16.8656,16.5585,16.7120,27.4500,2.1226,17.2131,17.0402,17.1266,28.6538,-4.2452,10.7224,10.7075,10.7150,2.4078,-2.1226,10.7688,10.7224,10.7456,2.6968,-2.1226,10.7688,10.7566,10.7627,0.2323,4.2452,0.1000,7.8141,-137814.1000,150084.5901
1892.0000,10.6705,17.1422,0.0000,79129.8000,-79129.8000,3.6562,0.0000,12133.5308,12133.5308,178.5624,91263.3308,0.0000,-91263.3308,10.6561,10.6561,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.6590,10.6639,13.6615,1.2525,84542.0872,17.1422,16.6222,16.8822,27.5873,1.2187,16.6222,16.2274,16.4248,24.3055,1.2187,17.1422,16.8748,17.0085,27.5055,-2.4375,10.6561,10.6398,10.6479,2.1071,-1.2187,10.6639,10.6561,10.6600,2.0839,-1.2187,10.6639,10.6859,10.6749,-0.3106,2.4375,0.1000,7.8141,-79129.8000,84542.0872
1893.0000,10.7343,17.2099,0.0000,72666.8000,-72666.8000,3.3562,0.0000,11157.6147,11157.6147,163.9091,83824.4147,0.0000,-83824.4147,10.7003,10.7003,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.6044,10.8419,13.7231,1.1051,74593.0506,17.2099,16.5597,16.8848,28.0020,1.1187,16.5597,16.0641,16.3119,23.6438,1.1187,17.2099,16.8745,17.0422,28.2694,-2.2374,10.7003,10.6288,10.6645,2.7536,-1.1187,10.8419,10.7003,10.7711,3.8867,-1.1187,10.8419,10.7870,10.8145,1.9445,2.2374,0.1000,7.8141,-72666.8000,74593.0506
1894.0000,10.7917,17.2617,18.2000,54123.8000,-54105.6000,2.5017,3.9435,8320.5940,8324.5375,122.1797,62444.3940,14.2565,-62430.1375,16.4314,12.8846,348.4000,0.0000,348.4000,0.0205,69.2118,0.0000,69.2118,0.9999,0.0000,279.1882,279.1882,16.4969,10.9415,13.7192,0.7877,53166.7226,17.2617,16.4314,16.8465,27.6896,0.8407,16.4314,15.8434,16.1374,22.0929,0.8203,17.2617,16.8197,17.0407,28.3481,-1.6610,10.7959,10.6470,10.7215,3.6916,-0.8407,10.9415,10.7438,10.8426,4.8223,-0.8203,10.9415,10.8649,10.9032,3.1312,1.6610,0.1000,7.8141,-53757.2000,53166.7226
1895.0000,10.8786,17.3139,146.3000,46614.5000,-46468.2000,2.1626,31.6515,7179.4915,7211.1429,105.6203,53793.9915,114.6485,-53679.3429,16.3753,12.4490,2613.9000,0.0000,2613.9000,0.1383,519.6795,0.0000,519.6795,6.7539,0.0000,2094.2205,2094.2205,16.4215,11.0776,13.7496,0.6182,41725.1928,17.3139,16.3753,16.8446,27.8061,0.7670,16.3753,15.6214,15.9983,21.0636,0.6287,17.3139,16.7820,17.0479,28.4905,-1.3957,11.0741,10.7436,10.9089,6.0288,-0.7670,11.0776,10.7717,10.9247,5.7762,-0.6287,11.0776,10.9528,11.0152,4.4771,1.3957,0.1000,7.8141,-43854.3000,41725.1928
1896.0000,11.3235,15.5782,331.1000,41544.4000,-41213.3000,1.9396,71.0788,6460.3456,6531.4244,94.7268,48004.7456,260.0212,-47744.7244,15.7975,11.8830,6942.0000,0.0000,6942.0000,0.3676,1391.6422,0.0000,1391.6422,17.9547,0.0000,5550.3578,5550.3578,15.6966,11.8948,13.7957,0.5522,37271.5458,15.5782,15.7975,15.6878,13.9065,1.0923,15.7975,15.4506,15.6241,17.1835,0.7247,15.5782,15.7947,15.6864,12.0684,-1.8171,11.3364,11.0019,11.1692,8.8847,-1.0923,11.8948,11.0591,11.4770,12.3064,-0.7247,11.8948,11.5169,11.7058,12.6660,1.8171,0.1000,7.8141,-34271.3000,37271.5458
1897.0000,11.5318,15.7094,619.8000,37021.3000,-36401.5000,1.7508,132.5763,5783.2420,5915.8184,85.5085,42804.5420,487.2237,-42317.3184,15.4224,11.5530,13513.9000,0.0000,13513.9000,0.7230,2723.9758,0.0000,2723.9758,35.3095,0.0000,10789.9242,10789.9242,15.4054,12.1867,13.7961,0.3501,23628.8908,15.7094,15.4224,15.5659,14.8011,1.1164,15.4224,15.0431,15.2327,13.5859,0.3934,15.7094,15.4999,15.6046,13.8401,-1.5099,11.3934,11.1320,11.2627,9.3861,-1.1164,12.1867,11.1001,11.6434,13.1586,-0.3934,12.1867,11.8275,12.0071,14.8896,1.5099,0.1000,7.8141,-22887.6000,23628.8908
1898.0000,11.5816,15.6425,1032.9000,32709.5000,-31676.6000,1.5754,220.7492,5115.2680,5336.0173,76.9401,37824.7680,812.1508,-37012.6173,15.3292,11.4868,18947.6000,0.0000,18947.6000,1.0205,3824.4864,0.0000,3824.4864,49.8373,0.0000,15123.1136,15123.1136,15.3065,12.3211,13.8138,0.2290,15459.8069,15.6425,15.3292,15.4858,15.2298,1.1279,15.3292,14.4327,14.8810,10.7515,0.1074,15.6425,15.3824,15.5124,14.2341,-1.2353,11.4058,11.1792,11.2925,9.2586,-1.1279,12.3211,10.6359,11.4785,10.2789,-0.1074,12.3211,11.9490,12.1351,15.1684,1.2353,0.1000,7.8141,-12729.0000,15459.8069
1899.0000,11.9559,17.6929,1851.6000,28513.7000,-26662.1000,1.4259,393.1822,4496.1846,4889.3668,69.6371,33009.8846,1458.4178,-31551.4668,15.6346,13.0744,27098.8000,0.0000,27098.8000,1.4619,5445.3023,0.0000,5445.3023,71.3955,0.0000,21653.4977,21653.4977,11.9411,15.5915,13.7663,-0.1600,-10798.3804,17.6929,16.3020,16.9975,34.4645,1.2062,15.2848,14.8186,15.0517,14.3241,-0.9866,17.6929,14.2136,15.9533,20.6554,-0.2196,13.0744,12.0181,12.5462,24.0571,-1.2062,13.0744,11.9411,12.5077,22.5310,0.9866,11.9411,11.6146,11.7778,9.9139,0.2196,0.1000,7.8141,436.7000,-10798.3804
1900.0000,11.8881,15.8878,1658.8000,42331.1000,-40672.3000,2.0609,352.6513,6664.9180,7017.5693,100.6515,48996.0180,1306.1487,-47689.8693,15.8052,11.9415,31968.2000,0.0000,31968.2000,1.7152,6407.8559,0.0000,6407.8559,83.7687,0.0000,25560.3441,25560.3441,15.6376,12.1882,13.9129,0.2712,18308.6567,15.8878,15.9334,15.9106,18.9262,1.6022,15.6376,13.9872,14.8124,11.9822,-0.1130,15.8878,15.6376,15.7627,18.1840,-1.4892,11.9415,11.9170,11.9292,13.8613,-1.6022,11.9415,11.8381,11.8898,12.8146,0.1130,12.1616,11.8570,12.0093,12.8642,1.4892,0.1000,7.8141,-8704.1000,18308.6567
1901.0000,11.8266,15.8208,2042.0000,51019.4000,-48977.4000,2.4854,434.5756,8021.9128,8456.4884,121.3818,59041.3128,1607.4244,-57433.8884,15.5790,11.7069,36035.6000,0.0000,36035.6000,1.9276,7246.9656,0.0000,7246.9656,94.1421,0.0000,28788.6344,28788.6344,15.5852,12.2810,13.9331,0.3399,22945.4065,15.8208,15.6269,15.7239,17.8398,1.8852,15.5852,13.4516,14.5184,9.3712,-0.0424,15.8208,15.5852,15.7030,17.9387,-1.8428,11.7069,11.6327,11.6698,10.5903,-1.8852,11.7069,11.3087,11.5078,8.2943,0.0424,12.2587,12.0250,12.1418,13.9579,1.8428,0.1000,7.8141,-12941.8000,22945.4065
1902.0000,11.6715,18.0534,597.6000,108387.7000,-107790.1000,5.0742,127.5201,16983.7504,17111.2705,247.8141,125371.4504,470.0799,-124901.3705,17.0642,13.1865,19081.7000,0.0000,19081.7000,1.0248,3757.4009,0.0000,3757.4009,50.0505,0.0000,15324.2991,15324.2991,16.8609,11.4172,14.1391,1.2596,85021.1591,18.0534,17.0642,17.5588,40.8511,2.0330,17.0642,15.3850,16.2246,31.1566,1.0082,18.0534,17.3502,17.7018,42.4984,-3.0412,12.2548,11.9414,12.0981,16.0049,-2.0330,11.4172,11.3076,11.3624,7.1702,-1.0082,11.4172,11.4911,11.4542,5.0949,3.0412,0.1000,7.8141,-88708.4000,85021.1591
1903.0000,11.4392,17.8784,126.4000,151106.5000,-150980.1000,7.0287,27.0805,23557.1293,23584.2098,343.2710,174663.6293,99.3195,-174564.3098,17.4676,13.4830,15016.6000,0.0000,15016.6000,0.7858,2940.7273,0.0000,2940.7273,38.3750,0.0000,12075.8727,12075.8727,17.3592,11.2147,14.2870,2.1919,147953.5342,17.8784,17.4676,17.6730,38.9813,2.6048,17.4676,16.6753,17.0714,38.6493,1.8191,17.8784,17.6404,17.7594,39.4439,-4.4239,11.8751,11.8066,11.8408,12.0346,-2.6048,11.2147,11.1806,11.1977,5.6919,-1.8191,11.2147,11.2229,11.2188,3.3085,4.4239,0.1000,7.8141,-135963.5000,147953.5342
1904.0000,11.3069,17.7619,12.7000,166221.1000,-166208.4000,7.7138,2.7272,25838.7708,25841.4980,376.7283,192059.8708,9.9728,-192049.8980,11.2550,15.8754,979.0000,8679.8000,-7700.8000,0.5189,210.7712,1371.8676,1582.6388,25.3412,10051.6676,768.2288,-9283.4388,17.3223,11.3389,14.3306,2.8147,189992.4115,17.7619,17.3925,17.5772,36.0856,2.3983,17.1226,16.8316,16.9771,34.6296,2.9172,17.7619,17.5915,17.6767,36.5791,-5.3155,11.2550,11.3169,11.2859,5.3781,-2.3983,11.3389,11.2550,11.2969,7.4550,-2.9172,11.3389,11.3023,11.3206,5.4538,5.3155,0.1000,7.8141,-173909.2000,189992.4115
1905.0000,11.2381,17.6980,0.0000,179254.8000,-179254.8000,8.3111,0.0000,27823.2504,27823.2504,405.9010,207078.0504,0.0000,-207078.0504,11.2293,16.9395,8.3000,14918.4000,-14910.1000,0.7841,1.7877,2357.1922,2358.9799,38.2937,17275.5922,6.5123,-17269.0799,17.3336,11.2777,14.3056,3.1473,212441.5759,17.6980,17.3512,17.5246,34.6147,2.5090,17.2532,16.9583,17.1057,34.8779,3.2931,17.6980,17.5466,17.6223,34.9745,-5.8021,11.2293,11.1885,11.2089,5.4911,-2.5090,11.2777,11.2293,11.2535,7.0174,-3.2931,11.2777,11.2596,11.2686,5.0968,5.8021,0.1000,7.8141,-194164.9000,212441.5759
1906.0000,11.1966,17.6584,0.0000,192201.5000,-192201.5000,8.9076,0.0000,29805.9525,29805.9525,435.0337,222007.4525,0.0000,-222007.4525,11.1925,16.9086,0.0000,17941.4000,-17941.4000,0.9423,0.0000,2833.6352,2833.6352,46.0210,20775.0352,0.0000,-20775.0352,17.3230,11.2351,14.2791,3.4265,231286.1672,17.6584,17.3342,17.4963,33.7688,2.6551,17.2227,16.9804,17.1015,33.7104,3.5974,17.6584,17.5202,17.5893,34.0070,-6.2525,11.1925,11.1455,11.1690,5.6163,-2.6551,11.2351,11.1925,11.2138,6.7036,-3.5974,11.2351,11.2183,11.2267,4.8966,6.2525,0.1000,7.8141,-210142.9000,231286.1672
1907.0000,11.1812,17.6444,0.0000,204356.2000,-204356.2000,9.4685,0.0000,31680.2843,31680.2843,462.4274,236036.4843,0.0000,-236036.4843,11.1795,16.8962,0.0000,24518.7000,-24518.7000,1.2876,0.0000,3871.8609,3871.8609,62.8845,28390.5609,0.0000,-28390.5609,17.3164,11.2212,14.2688,3.7462,252867.7690,17.6444,17.3296,17.4870,33.2992,2.7270,17.1906,16.9808,17.0857,32.7898,4.0146,17.6444,17.5162,17.5803,33.5082,-6.7416,11.1795,11.1271,11.1533,5.8315,-2.7270,11.2212,11.1795,11.2004,6.7191,-4.0146,11.2212,11.2031,11.2121,5.0048,6.7416,0.1000,7.8141,-228874.9000,252867.7690
1908.0000,11.1401,17.6031,0.0000,215605.3000,-215605.3000,9.9888,0.0000,33394.4953,33394.4953,487.8364,248999.7953,0.0000,-248999.7953,11.1388,16.8554,0.0000,24804.0000,-24804.0000,1.3025,0.0000,3915.0748,3915.0748,63.6135,28719.0748,0.0000,-28719.0748,17.2963,11.1723,14.2343,3.9512,266703.4222,17.6031,17.3155,17.4593,32.6753,2.8954,17.1727,16.9756,17.0742,32.1455,4.1980,17.6031,17.4860,17.5446,32.7612,-7.0934,11.1388,11.0947,11.1168,5.6627,-2.8954,11.1723,11.1388,11.1556,6.3105,-4.1980,11.1723,11.1587,11.1655,4.6581,7.0934,0.1000,7.8141,-240409.3000,266703.4222
1909.0000,11.1401,17.6048,0.0000,227092.6000,-227092.6000,10.5183,0.0000,35173.7337,35173.7337,513.6990,262266.3337,0.0000,-262266.3337,11.1404,16.8577,0.0000,32690.9000,-32690.9000,1.7165,0.0000,5160.0380,5160.0380,83.8292,37850.9380,0.0000,-37850.9380,17.2954,11.1771,14.2362,4.2773,288718.6372,17.6048,17.3173,17.4610,32.4974,2.9340,17.1477,16.9730,17.0604,31.5994,4.6504,17.6048,17.4930,17.5489,32.6131,-7.5844,11.1404,11.0888,11.1146,5.8855,-2.9340,11.1771,11.1404,11.1587,6.5236,-4.6504,11.1771,11.1600,11.1686,4.9427,7.5844,0.1000,7.8141,-259783.5000,288718.6372
1910.0000,11.0715,17.5349,0.0000,234786.1000,-234786.1000,10.8747,0.0000,36311.5226,36311.5226,531.1023,271097.6226,0.0000,-271097.6226,11.0706,16.7872,0.0000,26518.9000,-26518.9000,1.3924,0.0000,4182.4763,4182.4763,68.0027,30701.3763,0.0000,-30701.3763,17.2561,11.0943,14.1752,4.3191,291538.7705,17.5349,17.2836,17.4092,31.6746,3.1608,17.1318,16.9564,17.0441,31.1145,4.5532,17.5349,17.4330,17.4839,31.6216,-7.7139,11.0706,11.0369,11.0538,5.3151,-3.1608,11.0943,11.0706,11.0824,5.7001,-4.5532,11.0943,11.0857,11.0900,4.1525,7.7139,0.1000,7.8141,-261305.0000,291538.7705
1911.0000,11.0472,17.5128,0.0000,245028.7000,-245028.7000,11.3443,0.0000,37875.7727,37875.7727,554.0395,282904.4727,0.0000,-282904.4727,11.0462,16.7639,0.0000,26015.3000,-26015.3000,1.3656,0.0000,4101.9065,4101.9065,66.6958,30117.2065,0.0000,-30117.2065,17.2434,11.0750,14.1592,4.4798,302386.7319,17.5128,17.2708,17.3918,31.3915,3.3262,17.1233,16.9536,17.0384,30.8258,4.6919,17.5128,17.4129,17.4629,31.3148,-8.0181,11.0462,11.0094,11.0278,5.2398,-3.3262,11.0750,11.0462,11.0606,5.6593,-4.6919,11.0750,11.0629,11.0689,4.1788,8.0181,0.1000,7.8141,-271044.0000,302386.7319
1912.0000,10.9721,17.4373,0.0000,240712.1000,-240712.1000,11.1428,0.0000,37148.5187,37148.5187,544.1985,277860.6187,0.0000,-277860.6187,10.9706,16.6882,0.0000,22972.1000,-22972.1000,1.2058,0.0000,3618.9657,3618.9657,58.8891,26591.0657,0.0000,-26591.0657,17.1815,10.9892,14.0853,4.3694,294931.5005,17.4373,17.2094,17.3234,30.4909,3.3123,17.0703,16.9039,16.9871,30.0140,4.5181,17.4373,17.3416,17.3895,30.3713,-7.8305,10.9706,10.9455,10.9581,4.5973,-3.3123,10.9892,10.9706,10.9799,4.8562,-4.5181,10.9892,10.9834,10.9863,3.3996,7.8305,0.1000,7.8141,-263684.2000,294931.5005
1913.0000,10.9489,17.4166,0.0000,248259.6000,-248259.6000,11.4870,0.0000,38294.1714,38294.1714,561.0053,286553.7714,0.0000,-286553.7714,10.9471,16.6659,0.0000,20057.0000,-20057.0000,1.0525,0.0000,3158.8897,3158.8897,51.4034,23215.8897,0.0000,-23215.8897,17.1683,10.9728,14.0706,4.4392,299646.1167,17.4166,17.1934,17.3050,30.3120,3.4782,17.0708,16.8998,16.9853,29.9198,4.5307,17.4166,17.3202,17.3684,30.1794,-8.0088,10.9471,10.9170,10.9321,4.5555,-3.4782,10.9728,10.9471,10.9600,4.8880,-4.5307,10.9728,10.9627,10.9678,3.4947,8.0088,0.1000,7.8141,-268316.6000,299646.1167
1914.0000,10.5548,17.0161,0.0000,152595.8000,-152595.8000,7.0596,0.0000,23341.3349,23341.3349,344.7799,175937.1349,0.0000,-175937.1349,10.5586,16.2744,0.0000,289.3000,-289.3000,0.0152,0.0000,45.3679,45.3679,0.7414,334.6679,0.0000,-334.6679,16.8094,10.4549,13.6322,2.5689,173398.4568,17.0161,16.8187,16.9174,25.6410,2.3481,16.8152,16.5879,16.7015,26.3900,2.3633,17.0161,16.9206,16.9683,25.3752,-4.7115,10.5586,10.6262,10.5924,0.6738,-2.3481,10.4549,10.5586,10.5068,-0.3824,-2.3633,10.4549,10.5192,10.4871,-2.0690,4.7115,0.1000,7.8141,-152885.1000,173398.4568
1915.0000,10.5908,17.0682,0.0000,147115.8000,-147115.8000,6.7899,0.0000,22520.1987,22520.1987,331.6069,169635.9987,0.0000,-169635.9987,10.5781,10.5781,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.7715,10.6196,13.6955,2.3868,161110.0524,17.0682,16.7660,16.9171,26.3887,2.2633,16.7660,16.4861,16.6261,25.9441,2.2633,17.0682,16.9142,16.9912,26.4390,-4.5266,10.5781,10.5680,10.5730,1.2726,-2.2633,10.6196,10.5781,10.5988,1.7781,-2.2633,10.6196,10.6021,10.6109,0.5654,4.5266,0.1000,7.8141,-147115.8000,161110.0524
1916.0000,10.5437,16.9778,296.4000,88100.1000,-87803.7000,4.0836,64.5035,13472.7743,13537.2778,199.4358,101572.8743,231.8965,-101340.9778,16.5637,13.0226,919.6000,0.0000,919.6000,0.0542,182.3438,0.0000,182.3438,2.6456,0.0000,737.2562,737.2562,16.5760,10.5098,13.5429,1.3967,94277.4298,16.9778,16.5637,16.7708,24.9583,1.3793,16.5637,16.2022,16.3830,23.3389,1.3251,16.9778,16.7591,16.8685,25.2683,-2.7043,10.6188,10.5722,10.5955,2.0273,-1.3793,10.5098,10.5205,10.5152,1.1277,-1.3251,10.5098,10.5291,10.5194,-0.1824,2.7043,0.1000,7.8141,-86884.1000,94277.4298
1917.0000,10.6440,17.0290,621.8000,80411.1000,-79789.3000,3.7458,135.0791,12323.0745,12458.1536,182.9408,92734.1745,486.7209,-92247.4536,16.5170,12.5797,2460.4000,0.0000,2460.4000,0.1299,488.1838,0.0000,488.1838,6.3426,0.0000,1972.2162,1972.2162,16.5260,10.6922,13.6091,1.2054,81363.0120,17.0290,16.5170,16.7730,25.4681,1.2919,16.5170,16.0523,16.2846,22.7963,1.1620,17.0290,16.7503,16.8896,25.9515,-2.4539,10.7749,10.6526,10.7138,3.7243,-1.2919,10.6922,10.5732,10.6327,2.9823,-1.1620,10.6922,10.6395,10.6658,2.0530,2.4539,0.1000,7.8141,-77328.9000,81363.0120
1918.0000,10.9470,17.1761,1336.9000,63510.7000,-62173.8000,3.0076,288.8870,9796.1731,10085.0601,146.8854,73306.8731,1048.0130,-72258.8601,16.5983,12.6631,17957.2000,0.0000,17957.2000,0.9486,3558.9323,0.0000,3558.9323,46.3291,0.0000,14398.2677,14398.2677,16.5173,10.6372,13.5773,0.6918,46696.1083,17.1761,16.5983,16.8872,27.1011,1.3187,16.5983,15.4972,16.0478,20.4571,0.3701,17.1761,16.7408,16.9585,26.9727,-1.6888,12.0651,11.3620,11.7136,15.7581,-1.3187,10.6372,10.5324,10.5848,2.4532,-0.3701,10.6372,10.6230,10.6301,1.6403,1.6888,0.1000,7.8141,-44216.6000,46696.1083
1919.0000,11.3661,15.4174,1938.2000,56770.6000,-54832.4000,2.7341,415.7749,8836.2869,9252.0618,133.5295,65606.8869,1522.4251,-64084.4618,15.6537,11.7258,24105.1000,0.0000,24105.1000,1.2716,4842.3896,0.0000,4842.3896,62.1022,0.0000,19262.7104,19262.7104,15.5916,11.7180,13.6548,0.6263,42274.8972,15.4174,15.6537,15.5356,10.7195,1.7909,15.6537,15.4156,15.5347,15.0354,0.5193,15.4174,15.6311,15.5242,9.6534,-2.3102,11.4100,11.3626,11.3863,9.8277,-1.7909,11.7180,10.6369,11.1774,9.7988,-0.5193,11.7180,11.3689,11.5435,12.8301,2.3102,0.1000,7.8141,-30727.3000,42274.8972
1920.0000,11.5210,15.4160,2809.9000,51349.7000,-48539.8000,2.5365,601.1549,8019.6351,8620.7900,123.8805,59369.3351,2208.7451,-57160.5900,15.3033,11.4454,29548.0000,0.0000,29548.0000,1.5848,5966.4138,0.0000,5966.4138,77.4006,0.0000,23581.5862,23581.5862,15.2814,12.0680,13.6747,0.4076,27514.2904,15.4160,15.3033,15.3597,11.3353,1.7965,15.3033,14.9283,15.1158,11.4438,0.2117,15.4160,15.3186,15.3673,10.6900,-2.0083,11.3371,11.2436,11.2904,8.4006,-1.7965,12.0680,10.5267,11.2973,10.1868,-0.2117,12.0680,11.7692,11.9186,15.6423,2.0083,0.1000,7.8141,-18991.8000,27514.2904
1921.0000,11.5870,15.3408,3481.8000,46519.4000,-43037.6000,2.3510,744.0534,7275.7931,8019.8466,114.8185,53795.1931,2737.7466,-51057.4466,15.1921,11.3599,32096.0000,0.0000,32096.0000,1.7323,6491.5896,0.0000,6491.5896,84.6004,0.0000,25604.4104,25604.4104,15.1926,12.2338,13.7132,0.3033,20475.9378,15.3408,15.1921,15.2665,11.9172,1.7529,15.1921,14.2696,14.7309,8.4367,0.0207,15.3408,15.2034,15.2721,11.3052,-1.7736,11.3425,11.2226,11.2826,8.2604,-1.7529,12.2338,9.8869,11.0604,6.6112,-0.0207,12.2338,11.9472,12.0905,16.1681,1.7736,0.1000,7.8141,-10941.6000,20475.9378
1922.0000,11.5213,15.0912,4320.7000,42108.7000,-37788.0000,2.1928,924.3736,6576.4456,7500.8192,107.0921,48685.1456,3396.3264,-45288.8192,14.9274,11.1065,34947.6000,0.0000,34947.6000,1.8899,7096.3039,0.0000,7096.3039,92.2996,0.0000,27851.2961,27851.2961,15.0025,12.4779,13.7402,0.2019,13625.3590,15.0912,15.0003,15.0457,10.4687,1.7264,15.0025,14.1581,14.5803,8.3378,-0.1635,15.0912,15.0025,15.0468,9.8493,-1.5628,11.1065,11.0758,11.0912,5.8787,-1.7264,11.1065,10.7405,10.9235,5.0479,0.1635,12.2961,12.0134,12.1548,15.7553,1.5628,0.1000,7.8141,-2840.4000,13625.3590
