Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1923.0000,12.1090,17.0580,5692.2000,38440.6000,-32748.4000,2.0974,1205.5656,6082.2571,7287.8226,102.4316,44522.8571,4486.6344,-40036.2226,15.5327,12.9916,39289.4000,0.0000,39289.4000,2.1348,7906.6874,0.0000,7906.6874,104.2592,0.0000,31382.7126,31382.7126,11.9884,15.3936,13.6910,-0.2150,-14510.6238,17.0580,16.1519,16.6049,30.5374,1.7665,15.1718,14.7708,14.9713,14.3830,-1.4357,17.0580,14.4310,15.7445,19.5643,-0.3308,12.9916,12.1938,12.5927,24.3143,-1.7665,12.9916,11.9884,12.4900,24.2113,1.4357,11.9884,11.6561,11.8222,10.8942,0.3308,0.1000,7.8141,6541.0000,-14510.6238
1924.0000,11.8951,15.5251,5052.5000,54448.2000,-49395.7000,2.8114,1074.0032,8574.0581,9648.0612,137.3032,63022.2581,3978.4968,-59043.7612,15.5253,11.6725,41708.1000,0.0000,41708.1000,2.2419,8394.3442,0.0000,8394.3442,109.4887,0.0000,33313.7558,33313.7558,15.4001,12.3432,13.8717,0.3450,23288.7221,15.5251,15.5902,15.5577,15.5464,2.1530,15.4001,13.9509,14.6755,10.8862,-0.0889,15.5251,15.4001,15.4626,15.5900,-2.0641,11.6725,11.7545,11.7135,10.7833,-2.1530,11.6725,11.9337,11.8031,12.8483,0.0889,12.3256,12.0417,12.1837,15.3686,2.0641,0.1000,7.8141,-7687.6000,23288.7221
1925.0000,11.8498,15.5360,5180.1000,61248.6000,-56068.5000,3.1326,1101.9820,9635.2424,10737.2244,152.9898,70883.8424,4078.1180,-66805.7244,15.3849,11.5347,42861.4000,0.0000,42861.4000,2.3042,8644.2675,0.0000,8644.2675,112.5311,0.0000,34217.1325,34217.1325,15.3390,12.4295,13.8842,0.3981,26873.4717,15.5360,15.3849,15.4604,15.5446,2.3343,15.3849,13.3800,14.3825,8.1974,0.0302,15.5360,15.3640,15.4500,15.9380,-2.3645,11.5216,11.4747,11.4981,8.5386,-2.3343,12.4295,10.5210,11.4752,8.7827,-0.0302,12.4295,12.2202,12.3248,16.2570,2.3645,0.1000,7.8141,-13207.1000,26873.4717
1926.0000,11.6890,17.8965,2426.1000,118290.0000,-115863.9000,5.6353,517.5421,18542.5437,19060.0857,275.2205,136832.5437,1908.5579,-134923.9857,16.9938,13.1302,23243.2000,0.0000,23243.2000,1.2526,4581.2841,0.0000,4581.2841,61.1766,0.0000,18661.9159,18661.9159,16.7893,11.4047,14.0970,1.3485,91021.3200,17.8965,16.9938,17.4452,40.2263,2.2960,16.9938,15.3396,16.1667,30.8703,1.0434,17.8965,17.2422,17.5694,41.8724,-3.3393,12.2902,11.9618,12.1260,16.5228,-2.2960,11.4047,11.2817,11.3432,7.5911,-1.0434,11.4047,11.5015,11.4531,4.9784,3.3393,0.1000,7.8141,-92620.7000,91021.3200
1927.0000,11.4305,17.8061,953.0000,155917.7000,-154964.7000,7.2983,204.2058,24302.5680,24506.7738,356.4385,180220.2680,748.7942,-179471.4738,17.4103,13.4313,17736.5000,0.0000,17736.5000,0.9292,3476.0634,0.0000,3476.0634,45.3811,0.0000,14260.4366,14260.4366,17.2992,11.1656,14.2324,2.2323,150677.6169,17.8061,17.4103,17.6082,38.6076,2.7425,17.4103,16.6212,17.0157,38.2018,1.8133,17.8061,17.5691,17.6876,39.2774,-4.5558,11.9160,11.8451,11.8805,12.4072,-2.7425,11.1656,11.1395,11.1525,5.6425,-1.8133,11.1656,11.1810,11.1733,2.8934,4.5558,0.1000,7.8141,-137228.2000,150677.6169
1928.0000,11.2830,17.7150,332.0000,167261.7000,-166929.7000,7.7792,71.3221,25987.0566,26058.3787,379.9245,193248.7566,260.6779,-192988.0787,11.2247,15.0213,1990.3000,8451.8000,-6461.5000,0.5591,428.7147,1335.3609,1764.0756,27.3057,9787.1609,1561.5853,-8225.5756,17.2317,11.3108,14.2713,2.8211,190421.3741,17.7150,17.3471,17.5311,35.6893,2.4067,16.9087,16.6650,16.7868,32.4605,2.9658,17.7150,17.5446,17.6298,36.4630,-5.3725,11.2247,11.3048,11.2647,4.8820,-2.4067,11.3108,11.2247,11.2678,7.5505,-2.9658,11.3108,11.2733,11.2920,5.4105,5.3725,0.1000,7.8141,-173391.2000,190421.3741
1929.0000,11.1554,17.6096,73.5000,176300.0000,-176226.5000,8.1770,15.8248,27315.6197,27331.4445,399.3499,203615.6197,57.6752,-203557.9445,11.1429,16.7504,90.3000,8409.2000,-8318.9000,0.4469,19.4776,1327.3746,1346.8522,21.8265,9736.5746,70.8224,-9665.7522,17.2531,11.1783,14.2157,2.9935,202062.1889,17.6096,17.2873,17.4484,33.6913,2.5767,17.2079,16.8696,17.0387,34.4130,3.0236,17.6096,17.4601,17.5349,34.1873,-5.6003,11.1429,11.1250,11.1340,4.4018,-2.5767,11.1783,11.1429,11.1606,6.2660,-3.0236,11.1783,11.1694,11.1738,4.2906,5.6003,0.1000,7.8141,-184545.4000,202062.1889
1930.0000,11.0842,17.5471,0.0000,184599.5000,-184599.5000,8.5510,0.0000,28557.5591,28557.5591,417.6157,213157.0591,0.0000,-213157.0591,11.0758,16.7925,0.0000,7753.1000,-7753.1000,0.4071,0.0000,1222.8678,1222.8678,19.8815,8975.9678,0.0000,-8975.9678,17.2331,11.1121,14.1726,3.1331,211486.8219,17.5471,17.2463,17.3967,32.5310,2.7146,17.1871,16.9094,17.0482,33.2576,3.1217,17.5471,17.4062,17.4767,32.8912,-5.8363,11.0758,11.0487,11.0623,4.2718,-2.7146,11.1121,11.0758,11.0940,5.7023,-3.1217,11.1121,11.1006,11.1064,3.9334,5.8363,0.1000,7.8141,-192352.6000,211486.8219
1931.0000,11.0497,17.5149,0.0000,191687.8000,-191687.8000,8.8755,0.0000,29632.1134,29632.1134,433.4627,221319.9134,0.0000,-221319.9134,11.0435,16.7612,0.0000,10296.5000,-10296.5000,0.5405,0.0000,1623.4295,1623.4295,26.3977,11919.9295,0.0000,-11919.9295,17.2113,11.0823,14.1468,3.2976,222588.9365,17.5149,17.2228,17.3688,31.8579,2.7783,17.1476,16.9003,17.0240,32.1443,3.3188,17.5149,17.3805,17.4477,32.1732,-6.0971,11.0435,11.0094,11.0265,4.3732,-2.7783,11.0823,11.0435,11.0629,5.5828,-3.3188,11.0823,11.0681,11.0752,3.9636,6.0971,0.1000,7.8141,-201984.3000,222588.9365
1932.0000,11.0239,17.4900,0.0000,198952.3000,-198952.3000,9.2099,0.0000,30738.0282,30738.0282,449.7954,229690.3282,0.0000,-229690.3282,11.0193,16.7374,0.0000,12438.2000,-12438.2000,0.6529,0.0000,1960.5668,1960.5668,31.8851,14398.7668,0.0000,-14398.7668,17.1951,11.0561,14.1256,3.4597,233529.4243,17.4900,17.2084,17.3492,31.3731,2.8523,17.1206,16.8911,17.0059,31.3903,3.5052,17.4900,17.3627,17.4263,31.6414,-6.3575,11.0193,10.9834,11.0014,4.4563,-2.8523,11.0561,11.0193,11.0377,5.4811,-3.5052,11.0561,11.0421,11.0491,3.9639,6.3575,0.1000,7.8141,-211390.5000,233529.4243
1933.0000,11.0019,17.4685,0.0000,206120.7000,-206120.7000,9.5402,0.0000,31830.4375,31830.4375,465.9287,237951.1375,0.0000,-237951.1375,10.9983,16.7166,0.0000,14038.3000,-14038.3000,0.7368,0.0000,2212.2519,2212.2519,35.9841,16250.5519,0.0000,-16250.5519,17.1823,11.0332,14.1077,3.6110,243740.4987,17.4685,17.1976,17.3331,30.9864,2.9345,17.1011,16.8850,16.9930,30.8483,3.6713,17.4685,17.3475,17.4080,31.2097,-6.6057,10.9983,10.9623,10.9803,4.4971,-2.9345,11.0332,10.9983,11.0157,5.3860,-3.6713,11.0332,11.0195,11.0263,3.9500,6.6057,0.1000,7.8141,-220159.0000,243740.4987
1934.0000,10.9714,17.4383,0.0000,212189.8000,-212189.8000,9.8198,0.0000,32746.1874,32746.1874,479.5832,244935.9874,0.0000,-244935.9874,10.9681,16.6865,0.0000,13037.5000,-13037.5000,0.6842,0.0000,2053.8355,2053.8355,33.4164,15091.3355,0.0000,-15091.3355,17.1658,10.9994,14.0826,3.7011,249823.4956,17.4383,17.1820,17.3102,30.5582,3.0452,17.0911,16.8804,16.9857,30.4621,3.7294,17.4383,17.3229,17.3806,30.7152,-6.7746,10.9681,10.9355,10.9518,4.3934,-3.0452,10.9994,10.9681,10.9837,5.1507,-3.7294,10.9994,10.9875,10.9934,3.7785,6.7746,0.1000,7.8141,-225227.3000,249823.4956
1935.0000,10.9518,17.4196,0.0000,217194.0000,-217194.0000,10.0495,0.0000,33504.3981,33504.3981,490.8024,250698.3981,0.0000,-250698.3981,10.9489,16.6677,0.0000,13727.8000,-13727.8000,0.7204,0.0000,2162.1110,2162.1110,35.1822,15889.9110,0.0000,-15889.9110,17.1530,10.9807,14.0668,3.7984,256393.0969,17.4196,17.1698,17.2947,30.2672,3.1097,17.0754,16.8733,16.9744,30.0801,3.8301,17.4196,17.3073,17.3635,30.4021,-6.9398,10.9489,10.9156,10.9322,4.3798,-3.1097,10.9807,10.9489,10.9648,5.0825,-3.8301,10.9807,10.9680,10.9744,3.7724,6.9398,0.1000,7.8141,-230921.8000,256393.0969
1936.0000,10.9453,17.4138,0.0000,222205.8000,-222205.8000,10.2802,0.0000,34272.7654,34272.7654,502.0680,256478.5654,0.0000,-256478.5654,10.9431,16.6623,0.0000,16441.9000,-16441.9000,0.8628,0.0000,2589.4106,2589.4106,42.1354,19031.3106,0.0000,-19031.3106,17.1469,10.9759,14.0614,3.9292,265223.1405,17.4138,17.1658,17.2898,30.1226,3.1391,17.0573,16.8663,16.9618,29.7347,4.0019,17.4138,17.3042,17.3590,30.2614,-7.1410,10.9431,10.9072,10.9252,4.4857,-3.1391,10.9759,10.9431,10.9595,5.1573,-4.0019,10.9759,10.9621,10.9690,3.8995,7.1410,0.1000,7.8141,-238647.7000,265223.1405
1937.0000,10.9234,17.3917,0.0000,226626.8000,-226626.8000,10.4843,0.0000,34938.1890,34938.1890,512.0370,261564.9890,0.0000,-261564.9890,10.9214,16.6404,0.0000,15911.5000,-15911.5000,0.8349,0.0000,2505.2631,2505.2631,40.7754,18416.7631,0.0000,-18416.7631,17.1339,10.9501,14.0420,3.9996,269971.2528,17.3917,17.1539,17.2728,29.8306,3.2165,17.0481,16.8604,16.9542,29.4909,4.0514,17.3917,17.2863,17.3390,29.9282,-7.2678,10.9214,10.8892,10.9053,4.3926,-3.2165,10.9501,10.9214,10.9357,4.9717,-4.0514,10.9501,10.9385,10.9443,3.7492,7.2678,0.1000,7.8141,-242538.3000,269971.2528
1938.0000,10.5771,17.0101,320.2000,130529.8000,-130209.6000,6.0556,69.6420,19975.4576,20045.0995,295.7473,150505.2576,250.5580,-150254.6995,16.7835,16.6931,282.4000,186.8000,95.6000,0.0263,55.8241,31.9965,87.8206,1.2858,218.7965,226.5759,7.7794,16.7745,10.4537,13.6141,2.1777,146991.7554,17.0101,16.7835,16.8968,25.2366,2.0273,16.7835,16.5273,16.6554,25.7519,2.0010,17.0101,16.8973,16.9537,25.2240,-4.0283,10.6445,10.6851,10.6648,1.6399,-2.0273,10.4537,10.5649,10.5093,-0.0551,-2.0010,10.4537,10.5227,10.4882,-1.5937,4.0283,0.1000,7.8141,-130114.0000,146991.7554
1939.0000,10.6269,17.0373,688.4000,125265.4000,-124577.0000,5.8207,149.5923,19190.0654,19339.6577,284.2757,144455.4654,538.8077,-143916.6577,16.7070,12.7520,1887.1000,0.0000,1887.1000,0.0992,373.4352,0.0000,373.4352,4.8461,0.0000,1513.6648,1513.6648,16.7087,10.6372,13.6729,1.9849,133983.9972,17.0373,16.7070,16.8721,25.6310,1.9733,16.7070,16.3913,16.5491,24.9464,1.8741,17.0373,16.8632,16.9503,25.8927,-3.8474,10.6899,10.6569,10.6734,2.3369,-1.9733,10.6372,10.5807,10.6090,2.0904,-1.8741,10.6372,10.6115,10.6244,1.0900,3.8474,0.1000,7.8141,-122689.9000,133983.9972
1940.0000,10.7088,16.8505,2247.3000,79383.5000,-77136.2000,3.7911,487.6452,12182.3256,12669.9708,185.1534,91565.8256,1759.6548,-89806.1708,16.4865,12.5397,6929.6000,0.0000,6929.6000,0.3649,1375.5376,0.0000,1375.5376,17.8190,0.0000,5554.0624,5554.0624,16.4682,10.6366,13.5524,1.1417,77065.2551,16.8505,16.4865,16.6685,23.5245,1.3853,16.4865,16.0654,16.2759,22.0418,1.0205,16.8505,16.6390,16.7447,23.7289,-2.4058,11.0945,10.8621,10.9783,6.3199,-1.3853,10.6366,10.5778,10.6072,2.3489,-1.0205,10.6366,10.6205,10.6286,1.4085,2.4058,0.1000,7.8141,-70206.6000,77065.2551
1941.0000,10.8706,16.8925,2950.4000,75788.1000,-72837.7000,3.6659,638.3972,11670.7677,12309.1649,179.0378,87458.8677,2312.0028,-85146.8649,16.4404,12.5095,8962.4000,0.0000,8962.4000,0.4737,1780.2087,0.0000,1780.2087,23.1351,0.0000,7182.1913,7182.1913,16.4083,10.8384,13.6233,1.0160,68579.2576,16.8925,16.4404,16.6665,24.1026,1.3799,16.4404,15.8902,16.1653,21.4433,0.9062,16.8925,16.6137,16.7531,24.4189,-2.2860,11.2835,11.0568,11.1702,8.2251,-1.3799,10.8384,10.6426,10.7405,4.1739,-0.9062,10.8384,10.7582,10.7983,3.6730,2.2860,0.1000,7.8141,-63875.3000,68579.2576
1942.0000,11.3688,15.1082,4767.1000,61105.6000,-56338.5000,3.0910,1022.5712,9511.5866,10534.1578,150.9598,70617.1866,3744.5288,-66872.6578,15.3781,11.4649,28011.0000,0.0000,28011.0000,1.4817,5649.8133,0.0000,5649.8133,72.3646,0.0000,22361.1867,22361.1867,15.3698,11.8518,13.6108,0.6342,42807.2925,15.1082,15.3781,15.2432,7.2473,2.0394,15.3781,15.4637,15.4209,13.0531,0.5577,15.1082,15.3496,15.2289,6.3165,-2.5971,11.2815,11.1626,11.2220,8.3151,-2.0394,11.8518,10.7941,11.3229,11.0971,-0.5577,11.8518,11.5308,11.6913,14.2818,2.5971,0.1000,7.8141,-28327.5000,42807.2925
1943.0000,11.5322,15.0400,6121.5000,54245.5000,-48124.0000,2.8534,1309.3906,8473.9767,9783.3673,139.3545,62719.4767,4812.1094,-57907.3673,14.9998,11.1652,34557.9000,0.0000,34557.9000,1.8626,7009.5752,0.0000,7009.5752,90.9682,0.0000,27548.3248,27548.3248,15.0004,12.2646,13.6325,0.3779,25508.5334,15.0400,14.9998,15.0199,7.6436,2.0476,14.9998,14.9398,14.9698,9.4541,0.1849,15.0400,15.0054,15.0227,7.1068,-2.2325,11.1081,11.0629,11.0855,6.3038,-2.0476,12.2646,10.5332,11.3989,10.8301,-0.1849,12.2646,11.9627,12.1136,17.5433,2.2325,0.1000,7.8141,-13566.1000,25508.5334
1944.0000,11.6070,14.8881,7429.3000,49394.1000,-41964.8000,2.7014,1587.0800,7728.7931,9315.8731,131.9312,57122.8931,5842.2200,-51280.6731,14.8294,11.0232,34862.9000,0.0000,34862.9000,1.8918,7089.5243,0.0000,7089.5243,92.3930,0.0000,27773.3757,27773.3757,14.8227,12.5449,13.6838,0.2812,18978.6064,14.8881,14.8294,14.8588,7.7073,1.9813,14.8294,14.4791,14.6543,7.5215,0.0895,14.8881,14.8375,14.8628,7.2399,-2.0708,10.9832,10.9498,10.9665,4.9397,-1.9813,12.5449,10.1395,11.3422,9.4360,-0.0895,12.5449,12.2358,12.3904,19.1536,2.0708,0.1000,7.8141,-7101.9000,18978.6064
1945.0000,11.5403,14.5975,8563.5000,44939.3000,-36375.8000,2.5571,1831.4796,7021.4497,8852.9292,124.8846,51960.7497,6732.0204,-45228.7292,14.5633,10.7725,39965.8000,0.0000,39965.8000,2.1754,8159.9857,0.0000,8159.9857,106.2406,0.0000,31805.8143,31805.8143,14.5940,12.8330,13.7135,0.1671,11277.1286,14.5975,14.5882,14.5929,6.0392,2.0037,14.5940,14.2720,14.4330,6.5599,-0.1717,14.5975,14.5940,14.5957,5.5933,-1.8320,10.7725,10.7836,10.7780,2.9071,-2.0037,10.7725,11.1756,10.9740,4.6971,0.1717,12.6776,12.3679,12.5228,19.2398,1.8320,0.1000,7.8141,3590.0000,11277.1286
1946.0000,11.5167,14.3324,9707.2000,40808.3000,-31101.1000,2.4279,2076.9297,6372.7115,8449.6412,118.5734,47181.0115,7630.2703,-39550.7412,14.3213,10.5522,38396.3000,0.0000,38396.3000,2.1000,7868.5202,0.0000,7868.5202,102.5585,0.0000,30527.7798,30527.7798,14.3479,13.1447,13.7463,0.1060,7155.1801,14.3324,14.3410,14.3367,4.4947,1.9139,14.3479,14.1187,14.2333,5.6395,-0.1860,14.3324,14.3479,14.3401,4.0844,-1.7279,10.5522,10.5950,10.5736,0.9288,-1.9139,10.5522,10.9100,10.7311,2.2931,0.1860,12.9041,12.5376,12.7209,20.4590,1.7279,0.1000,7.8141,7295.2000,7155.1801
1947.0000,11.8511,15.7199,10776.3000,37280.9000,-26504.6000,2.3228,2292.4342,5864.9550,8157.3892,113.4434,43145.8550,8483.8658,-34661.9892,14.9913,12.4830,43022.4000,0.0000,43022.4000,2.3633,8727.5778,0.0000,8727.5778,115.4184,0.0000,34294.8222,34294.8222,11.7176,15.6824,13.7000,-0.2769,-18688.2092,15.7199,15.1691,15.4445,19.3859,1.9559,15.3095,14.7726,15.0410,16.7479,-1.5890,15.7199,14.0675,14.8937,12.3078,-0.3669,12.4830,11.7960,12.1395,20.4900,-1.9559,12.4830,11.7176,12.1003,19.5097,1.5890,11.7176,12.1444,11.9310,9.7649,0.3669,0.1000,7.8141,16517.8000,-18688.2092
1948.0000,11.8937,15.1591,8183.0000,53414.6000,-45231.6000,2.9315,1739.4921,8411.0276,10150.5196,143.1684,61825.6276,6443.5079,-55382.1196,15.0696,11.2605,39836.4000,0.0000,39836.4000,2.1620,8071.8194,0.0000,8071.8194,105.5897,0.0000,31764.5806,31764.5806,14.9451,12.8030,13.8740,0.2736,18466.8151,15.1591,15.0696,15.1144,14.1495,2.1864,15.0696,14.0729,14.5713,10.3365,0.0244,15.1591,14.9547,15.0569,14.1657,-2.2108,11.2516,11.3593,11.3055,7.6094,-2.1864,12.8030,10.4699,11.6364,11.4759,-0.0244,12.8030,12.4221,12.6126,18.8405,2.2108,0.1000,7.8141,-5395.2000,18466.8151
1949.0000,11.8672,15.2763,7741.5000,60193.5000,-52452.0000,3.2231,1646.3871,9472.9145,11119.3015,157.4121,69666.4145,6095.1129,-63571.3015,15.0952,11.2803,43484.9000,0.0000,43484.9000,2.3567,8807.7409,0.0000,8807.7409,115.0989,0.0000,34677.1591,34677.1591,15.0591,12.7132,13.8861,0.3322,22420.7969,15.2763,15.0952,15.1858,15.3212,2.3971,15.0952,13.5063,14.3007,7.8896,0.0404,15.2763,15.0848,15.1806,15.5326,-2.4375,11.2606,11.2002,11.2304,7.0794,-2.3971,12.7132,10.1102,11.4117,8.5536,-0.0404,12.7132,12.5231,12.6182,17.7543,2.4375,0.1000,7.8141,-8967.1000,22420.7969
1950.0000,11.7359,17.8499,3345.5000,116083.5000,-112738.0000,5.5834,713.0953,18215.5075,18928.6029,272.6833,134299.0075,2632.4047,-131666.6029,16.8849,13.0424,23966.2000,0.0000,23966.2000,1.2983,4730.9085,0.0000,4730.9085,63.4065,0.0000,19235.2915,19235.2915,16.6913,11.4978,14.0945,1.2717,85837.3396,17.8499,16.8849,17.3674,41.7269,2.2939,16.8849,15.1983,16.0416,29.9364,0.9956,17.8499,17.1432,17.4966,43.3220,-3.2895,12.2802,11.8886,12.0844,17.5621,-2.2939,11.4978,11.2862,11.3920,8.5193,-0.9956,11.4978,11.6294,11.5636,4.3960,3.2895,0.1000,7.8141,-88771.8000,85837.3396
1951.0000,11.4694,17.7987,1522.4000,152859.6000,-151337.2000,7.1894,325.9958,23846.1538,24172.1495,351.1171,176705.7538,1196.4042,-175509.3495,17.3747,13.4037,18427.4000,0.0000,18427.4000,0.9672,3613.2099,0.0000,3613.2099,47.2381,0.0000,14814.1901,14814.1901,17.2600,11.1988,14.2294,2.1550,145460.8498,17.7987,17.3747,17.5867,40.0740,2.7189,17.3747,16.5397,16.9572,38.0915,1.7516,17.7987,17.5422,17.6705,40.7441,-4.4705,11.9649,11.8653,11.9151,13.8251,-2.7189,11.1988,11.1704,11.1846,6.0693,-1.7516,11.1988,11.2286,11.2137,1.8737,4.4705,0.1000,7.8141,-132909.8000,145460.8498
1952.0000,11.3159,17.7154,756.3000,163400.4000,-162644.1000,7.6252,162.3799,25405.2913,25567.6712,372.4020,188805.6913,593.9201,-188211.7712,11.2542,14.4741,2618.6000,7742.4000,-5123.8000,0.5536,563.7716,1223.6980,1787.4696,27.0346,8966.0980,2054.8284,-6911.2696,17.1857,11.3447,14.2652,2.7297,184256.2033,17.7154,17.3253,17.5203,36.7945,2.3572,16.7831,16.5540,16.6685,31.4883,2.9108,17.7154,17.5347,17.6250,37.6205,-5.2680,11.2542,11.3279,11.2911,5.7871,-2.3572,11.3447,11.2542,11.2995,7.8619,-2.9108,11.3447,11.3105,11.3276,4.6666,5.2680,0.1000,7.8141,-167767.9000,184256.2033
1953.0000,11.1727,17.6120,269.9000,171700.7000,-171430.8000,7.9762,58.0928,26612.9704,26671.0631,389.5444,198313.6704,211.8072,-198101.8631,11.1588,16.4655,319.8000,7627.3000,-7307.5000,0.4192,68.9620,1204.1742,1273.1362,20.4744,8831.4742,250.8380,-8580.6362,17.2255,11.1927,14.2091,2.8941,195349.9850,17.6120,17.2726,17.4423,34.5356,2.5190,17.1575,16.8009,16.9792,34.1951,2.9382,17.6120,17.4541,17.5331,35.0788,-5.4572,11.1588,11.1374,11.1481,4.9468,-2.5190,11.1927,11.1588,11.1758,6.3084,-2.9382,11.1927,11.1890,11.1908,3.5147,5.4572,0.1000,7.8141,-178738.3000,195349.9850
1954.0000,11.0871,17.5479,23.3000,179166.1000,-179142.8000,8.3015,5.0225,27718.7629,27723.7854,405.4296,206884.8629,18.2775,-206866.5854,11.0775,16.7939,0.0000,6949.6000,-6949.6000,0.3649,0.0000,1096.1563,1096.1563,17.8220,8045.7563,0.0000,-8045.7563,17.2200,11.1114,14.1657,3.0250,204189.0408,17.5479,17.2331,17.3905,33.1534,2.6455,17.1799,16.8829,17.0314,33.4449,3.0104,17.5479,17.3995,17.4737,33.5612,-5.6559,11.0775,11.0496,11.0636,4.5444,-2.6455,11.1114,11.0775,11.0945,5.5538,-3.0104,11.1114,11.1046,11.1080,3.1311,5.6559,0.1000,7.8141,-186092.4000,204189.0408
1955.0000,11.0479,17.5129,0.0000,185864.3000,-185864.3000,8.6060,0.0000,28730.7747,28730.7747,420.3016,214595.0747,0.0000,-214595.0747,11.0406,16.7582,0.0000,9206.3000,-9206.3000,0.4833,0.0000,1451.4910,1451.4910,23.6029,10657.7910,0.0000,-10657.7910,17.2001,11.0788,14.1394,3.1792,214595.2810,17.5129,17.2092,17.3611,32.3053,2.7076,17.1409,16.8822,17.0115,32.2412,3.1908,17.5129,17.3721,17.4425,32.6698,-5.8984,11.0406,11.0051,11.0228,4.5229,-2.7076,11.0788,11.0406,11.0597,5.4011,-3.1908,11.0788,11.0676,11.0732,3.2515,5.8984,0.1000,7.8141,-195070.6000,214595.2810
1956.0000,11.0241,17.4902,0.0000,192718.1000,-192718.1000,8.9212,0.0000,29774.9618,29774.9618,435.6963,222493.0618,0.0000,-222493.0618,11.0187,16.7368,0.0000,11876.8000,-11876.8000,0.6234,0.0000,1872.0629,1872.0629,30.4457,13748.8629,0.0000,-13748.8629,17.1855,11.0561,14.1208,3.3429,225642.4973,17.4902,17.1962,17.3432,31.7268,2.7659,17.1117,16.8744,16.9930,31.3923,3.3893,17.4902,17.3568,17.4235,32.0590,-6.1553,11.0187,10.9802,10.9994,4.5805,-2.7659,11.0561,11.0187,11.0374,5.3399,-3.3893,11.0561,11.0439,11.0500,3.3817,6.1553,0.1000,7.8141,-204594.9000,225642.4973
1957.0000,10.9989,17.4654,0.0000,199278.0000,-199278.0000,9.2235,0.0000,30771.7549,30771.7549,450.4615,230049.7549,0.0000,-230049.7549,10.9945,16.7128,0.0000,12890.8000,-12890.8000,0.6766,0.0000,2031.3351,2031.3351,33.0427,14922.1351,0.0000,-14922.1351,17.1717,11.0290,14.1003,3.4750,234559.9993,17.4654,17.1846,17.3250,31.2212,2.8490,17.0941,16.8692,16.9816,30.8098,3.5256,17.4654,17.3391,17.4023,31.5009,-6.3745,10.9945,10.9574,10.9760,4.5484,-2.8490,11.0290,10.9945,11.0117,5.1938,-3.5256,11.0290,11.0174,11.0232,3.3811,6.3745,0.1000,7.8141,-212168.8000,234559.9993
1958.0000,10.9677,17.4347,0.0000,205632.9000,-205632.9000,9.5162,0.0000,31731.8125,31731.8125,464.7551,237364.7125,0.0000,-237364.7125,10.9637,16.6822,0.0000,11139.4000,-11139.4000,0.5846,0.0000,1754.7351,1754.7351,28.5511,12894.1351,0.0000,-12894.1351,17.1574,10.9950,14.0762,3.5567,240077.8877,17.4347,17.1710,17.3028,30.7306,2.9772,17.0907,16.8693,16.9800,30.4466,3.5618,17.4347,17.3143,17.3745,30.9354,-6.5390,10.9637,10.9303,10.9470,4.4069,-2.9772,10.9950,10.9637,10.9793,4.9548,-3.5618,10.9950,10.9847,10.9899,3.2607,6.5390,0.1000,7.8141,-216772.3000,240077.8877
1959.0000,10.9520,17.4199,0.0000,211254.6000,-211254.6000,9.7745,0.0000,32588.3210,32588.3210,477.3703,243842.9210,0.0000,-243842.9210,10.9484,16.6673,0.0000,11836.4000,-11836.4000,0.6211,0.0000,1864.2081,1864.2081,30.3344,13700.6081,0.0000,-13700.6081,17.1492,10.9812,14.0652,3.6639,247312.7021,17.4199,17.1633,17.2916,30.4303,3.0511,17.0794,16.8679,16.9737,30.0788,3.6722,17.4199,17.3029,17.3614,30.6153,-6.7234,10.9484,10.9136,10.9310,4.4092,-3.0511,10.9812,10.9484,10.9648,4.9388,-3.6722,10.9812,10.9694,10.9753,3.3520,6.7234,0.1000,7.8141,-223091.0000,247312.7021
1960.0000,10.9485,17.4169,0.0000,216401.8000,-216401.8000,10.0117,0.0000,33379.7875,33379.7875,488.9546,249781.5875,0.0000,-249781.5875,10.9457,16.6649,0.0000,14815.2000,-14815.2000,0.7774,0.0000,2333.2925,2333.2925,37.9666,17148.4925,0.0000,-17148.4925,17.1461,10.9793,14.0627,3.8018,256623.0775,17.4169,17.1624,17.2897,30.2630,3.0781,17.0621,16.8637,16.9629,29.7121,3.8555,17.4169,17.3032,17.3601,30.4560,-6.9336,10.9457,10.9083,10.9270,4.5208,-3.0781,10.9793,10.9457,10.9625,5.0384,-3.8555,10.9793,10.9663,10.9728,3.5379,6.9336,0.1000,7.8141,-231217.0000,256623.0775
1961.0000,10.9315,17.3998,0.0000,220942.1000,-220942.1000,10.2215,0.0000,34067.7534,34067.7534,499.2025,255009.8534,0.0000,-255009.8534,10.9292,16.6483,0.0000,15124.3000,-15124.3000,0.7936,0.0000,2381.5290,2381.5290,38.7584,17505.8290,0.0000,-17505.8290,17.1365,10.9591,14.0478,3.8882,262451.6141,17.3998,17.1546,17.2772,29.9739,3.1426,17.0525,16.8595,16.9560,29.4414,3.9362,17.3998,17.2906,17.3452,30.1342,-7.0789,10.9292,10.8949,10.9120,4.4572,-3.1426,10.9591,10.9292,10.9441,4.9042,-3.9362,10.9591,10.9478,10.9534,3.4681,7.0789,0.1000,7.8141,-236066.4000,262451.6141
1962.0000,10.5809,17.0087,349.5000,122124.5000,-121775.0000,5.6687,76.0094,18690.6939,18766.7033,276.8521,140815.1939,273.4906,-140541.7033,10.5859,12.9858,94.2000,185.8000,-91.6000,0.0153,20.5120,29.1457,49.6577,0.7453,214.9457,73.6880,-141.2577,16.7560,10.4726,13.6143,2.0408,137751.0149,17.0087,16.7692,16.8890,25.1814,1.8845,16.7388,16.4890,16.6139,25.1518,1.8998,17.0087,16.8900,16.9494,25.2518,-3.7842,10.5859,10.6523,10.6191,1.0380,-1.8845,10.4726,10.5859,10.5293,-0.0025,-1.8998,10.4726,10.5454,10.5090,-1.7279,3.7842,0.1000,7.8141,-121866.6000,137751.0149
1963.0000,10.6481,17.0595,665.4000,122693.3000,-122027.9000,5.7009,144.5405,18804.4562,18948.9967,278.4207,141497.7562,520.8595,-140976.8967,16.7117,13.1677,994.1000,0.0000,994.1000,0.0585,196.7079,0.0000,196.7079,2.8595,0.0000,797.3921,797.3921,16.7145,10.6780,13.6962,1.9462,131368.9455,17.0595,16.7117,16.8856,25.8190,1.9198,16.7117,16.3834,16.5476,24.8950,1.8613,17.0595,16.8774,16.9685,26.1744,-3.7811,10.6913,10.6465,10.6689,2.3145,-1.9198,10.6780,10.6134,10.6457,2.3093,-1.8613,10.6780,10.6488,10.6634,1.1608,3.7811,0.1000,7.8141,-121033.8000,131368.9455
1964.0000,10.7204,16.8426,2343.5000,78184.3000,-75840.8000,3.7416,508.4158,12001.2638,12509.6796,182.7317,90185.5638,1835.0842,-88350.4796,16.4768,12.5298,5100.0000,0.0000,5100.0000,0.2685,1012.4968,0.0000,1012.4968,13.1132,0.0000,4087.5032,4087.5032,16.4642,10.6935,13.5789,1.1452,77302.3508,16.8426,16.4768,16.6597,23.3807,1.3367,16.4768,16.0756,16.2762,21.9568,1.0682,16.8426,16.6369,16.7397,23.6624,-2.4049,11.0056,10.8078,10.9067,5.4370,-1.3367,10.6935,10.6224,10.6580,2.6829,-1.0682,10.6935,10.6719,10.6827,1.6220,2.4049,0.1000,7.8141,-70740.8000,77302.3508
1965.0000,10.8688,16.8837,2939.2000,74367.3000,-71428.1000,3.5999,635.9939,11451.5338,12087.5277,175.8116,85818.8338,2303.2061,-83515.6277,16.4180,12.4880,6788.8000,0.0000,6788.8000,0.3589,1348.8915,0.0000,1348.8915,17.5273,0.0000,5439.9085,5439.9085,16.3984,10.8887,13.6436,1.0203,68873.5838,16.8837,16.4180,16.6509,23.8806,1.3196,16.4180,15.9055,16.1618,21.2800,0.9607,16.8837,16.6061,16.7449,24.3175,-2.2803,11.1832,10.9739,11.0786,7.2131,-1.3196,10.8887,10.6958,10.7923,4.4606,-0.9607,10.8887,10.8080,10.8483,3.7900,2.2803,0.1000,7.8141,-64639.3000,68873.5838
1966.0000,11.1759,16.7963,4609.0000,60155.8000,-55546.8000,3.0383,991.9766,9324.5817,10316.5583,148.3839,69480.3817,3617.0234,-65863.3583,16.3849,12.4594,22154.3000,0.0000,22154.3000,1.1724,4403.9826,0.0000,4403.9826,57.2567,0.0000,17750.3174,17750.3174,16.3104,10.9155,13.6130,0.5752,38826.2589,16.7963,16.3849,16.5906,23.4783,1.4035,16.3849,15.2221,15.8035,17.5362,0.2312,16.7963,16.4644,16.6303,23.2219,-1.6347,12.1505,11.5641,11.8573,16.1652,-1.4035,10.9155,10.5841,10.7498,3.8046,-0.2312,10.9155,10.8427,10.8791,3.9769,1.6347,0.1000,7.8141,-33392.5000,38826.2589
1967.0000,11.5046,15.0499,5785.9000,53978.4000,-48192.5000,2.8208,1238.1959,8427.1527,9665.3486,137.7629,62405.5527,4547.7041,-57857.8486,15.3359,11.4272,28103.2000,0.0000,28103.2000,1.4880,5671.9372,0.0000,5671.9372,72.6735,0.0000,22431.2628,22431.2628,15.2935,12.0602,13.6768,0.5068,34209.0799,15.0499,15.3359,15.1929,6.9308,1.9064,15.3359,15.2244,15.2802,12.2704,0.4184,15.0499,15.3059,15.1779,6.1024,-2.3248,11.2531,11.3090,11.2810,7.4215,-1.9064,12.0602,10.6338,11.3470,11.0691,-0.4184,12.0602,11.6651,11.8626,15.7500,2.3248,0.1000,7.8141,-20089.3000,34209.0799
1968.0000,11.6418,14.9916,6833.2000,49245.1000,-42411.9000,2.6615,1458.8632,7711.3796,9170.2429,129.9855,56956.4796,5374.3368,-51582.1429,14.9512,11.1201,27797.7000,0.0000,27797.7000,1.4994,5642.4657,0.0000,5642.4657,73.2280,0.0000,22155.2343,22155.2343,14.9420,12.4638,13.7029,0.3530,23828.4639,14.9916,14.9512,14.9714,7.2848,1.8306,14.9512,14.8351,14.8932,9.2264,0.3312,14.9916,14.9584,14.9750,6.8312,-2.1617,11.0761,11.0632,11.0696,5.1430,-1.8306,12.4638,10.8767,11.6703,13.8035,-0.3312,12.4638,12.1317,12.2977,18.9826,2.1617,0.1000,7.8141,-14614.2000,23828.4639
1969.0000,11.6636,14.8054,7855.3000,44861.9000,-37006.6000,2.5148,1676.4467,7028.3876,8704.8343,122.8193,51890.2876,6178.8533,-45711.4343,14.7602,10.9582,31987.6000,0.0000,31987.6000,1.7373,6511.6103,0.0000,6511.6103,84.8468,0.0000,25475.9897,25475.9897,14.7512,12.7060,13.7286,0.2378,16052.8545,14.8054,14.7602,14.7828,6.9777,1.8365,14.7602,14.4261,14.5931,7.2809,0.0992,14.8054,14.7679,14.7866,6.5672,-1.9357,10.9280,10.9161,10.9221,3.7953,-1.8365,12.7060,10.3996,11.5528,11.1756,-0.0992,12.7060,12.3728,12.5394,20.0417,1.9357,0.1000,7.8141,-5019.0000,16052.8545
1970.0000,11.6922,14.6123,8853.4000,40776.4000,-31923.0000,2.3797,1888.5256,6392.3589,8280.8845,116.2226,47168.7589,6964.8744,-40203.8845,14.5755,10.7892,30951.9000,0.0000,30951.9000,1.6868,6318.4074,0.0000,6318.4074,82.3815,0.0000,24633.4926,24633.4926,14.5666,12.9486,13.7576,0.1741,11749.8309,14.6123,14.5755,14.5939,6.2702,1.7521,14.5755,14.1282,14.3518,5.9549,0.0653,14.6123,14.5824,14.5974,5.8853,-1.8175,10.7582,10.7701,10.7641,2.3564,-1.7521,12.9486,9.9565,11.4526,9.5441,-0.0653,12.9486,12.5813,12.7649,21.2402,1.8175,0.1000,7.8141,-971.1000,11749.8309
1971.0000,11.6059,14.3177,9693.7000,37325.1000,-27631.4000,2.2654,2070.8492,5840.1957,7911.0450,110.6385,43165.2957,7622.8508,-35542.4450,14.3098,10.5400,34575.5000,0.0000,34575.5000,1.8906,7086.7724,0.0000,7086.7724,92.3326,0.0000,27488.7276,27488.7276,14.3387,13.2127,13.7757,0.0970,6547.2613,14.3177,14.3319,14.3248,4.4223,1.7629,14.3387,14.0050,14.1718,5.2453,-0.1277,14.3177,14.3387,14.3282,4.0612,-1.6352,10.5400,10.5910,10.5655,0.5089,-1.7629,10.5400,11.4866,11.0133,4.1270,0.1277,13.0779,12.7001,12.8890,21.3495,1.6352,0.1000,7.8141,6944.1000,6547.2613
1972.0000,11.8275,15.1949,7272.7000,53495.7000,-46223.0000,2.8838,1547.7418,8411.4374,9959.1792,140.8378,61907.1374,5724.9582,-56182.1792,14.8383,11.0788,32784.5000,0.0000,32784.5000,1.8013,6665.9815,0.0000,6665.9815,87.9710,0.0000,26118.5185,26118.5185,14.7658,12.9216,13.8437,0.2660,17956.3314,15.1949,14.8383,15.0166,14.2462,2.0423,14.8383,13.7362,14.2873,7.9366,0.2410,15.1949,14.8745,15.0347,14.0810,-2.2833,10.9884,10.8326,10.9105,5.3702,-2.0423,12.9216,10.3131,11.6174,12.1636,-0.2410,12.9216,12.7173,12.8195,19.3792,2.2833,0.1000,7.8141,-13438.5000,17956.3314
1973.0000,11.8864,15.4116,6609.9000,60184.3000,-53574.4000,3.1603,1405.2680,9475.4933,10880.7613,154.3448,69659.7933,5204.6320,-64455.1613,15.1541,11.3541,36905.9000,0.0000,36905.9000,2.0085,7468.6348,0.0000,7468.6348,98.0909,0.0000,29437.2652,29437.2652,15.0531,12.7012,13.8771,0.3671,24781.8606,15.4116,15.1541,15.2828,17.0154,2.2497,15.1541,13.7189,14.4365,10.3640,0.2412,15.4116,15.1822,15.2969,16.7873,-2.4908,11.3038,11.1319,11.2179,8.7673,-2.2497,12.7012,10.8855,11.7934,13.3686,-0.2412,12.7012,12.5677,12.6345,16.5263,2.4908,0.1000,7.8141,-16668.5000,24781.8606
1974.0000,11.6924,17.8699,2669.7000,115817.2000,-113147.5000,5.5347,569.4742,18156.2775,18725.7517,270.3062,133973.4775,2100.2258,-131873.2517,16.8864,13.0399,20063.2000,0.0000,20063.2000,1.0857,3960.3803,0.0000,3960.3803,53.0246,0.0000,16102.8197,16102.8197,16.7311,11.4580,14.0945,1.3405,90485.3946,17.8699,16.8864,17.3781,41.7887,2.2068,16.8864,15.3821,16.1342,31.0782,1.1211,17.8699,17.1855,17.5277,43.2024,-3.3279,12.2207,11.8230,12.0219,17.7625,-2.2068,11.4580,11.4274,11.4427,8.3406,-1.1211,11.4580,11.6058,11.5319,3.0917,3.3279,0.1000,7.8141,-93084.3000,90485.3946
1975.0000,11.4069,17.7991,715.7000,153702.8000,-152987.1000,7.1825,153.4206,23944.9798,24098.4005,350.7839,177647.7798,562.2794,-177085.5005,17.3673,13.3963,14109.0000,0.0000,14109.0000,0.7405,2766.7433,0.0000,2766.7433,36.1671,0.0000,11342.2567,11342.2567,17.2747,11.1885,14.2316,2.2403,151221.1912,17.7991,17.3673,17.5832,39.8820,2.6410,17.3673,16.6120,16.9897,38.2474,1.9005,17.7991,17.5520,17.6756,40.3353,-4.5415,11.8040,11.7293,11.7666,12.7197,-2.6410,11.1885,11.1836,11.1861,5.4987,-1.9005,11.1885,11.2195,11.2040,1.1440,4.5415,0.1000,7.8141,-138878.1000,151221.1912
1976.0000,11.2401,17.6846,157.3000,165225.4000,-165068.1000,7.6740,33.8173,25646.7740,25680.5913,374.7862,190872.1740,123.4827,-190748.6913,11.1906,16.0961,591.0000,7788.9000,-7197.9000,0.4505,127.3756,1230.1390,1357.5146,22.0027,9019.0390,463.6244,-8555.4146,17.2638,11.2564,14.2601,2.7889,188249.5978,17.6846,17.3116,17.4981,36.3473,2.4078,17.1200,16.8090,16.9645,34.7944,2.8584,17.6846,17.5107,17.5977,36.8750,-5.2662,11.1906,11.2479,11.2193,5.6335,-2.4078,11.2564,11.1906,11.2235,6.5042,-2.8584,11.2564,11.2366,11.2465,3.1896,5.2662,0.1000,7.8141,-172266.0000,188249.5978
1977.0000,11.1367,17.5973,0.0000,174495.1000,-174495.1000,8.0871,0.0000,27025.0633,27025.0633,394.9615,201520.1633,0.0000,-201520.1633,11.1250,16.8412,0.0000,7775.3000,-7775.3000,0.4083,0.0000,1227.0619,1227.0619,19.9416,9002.3619,0.0000,-9002.3619,17.2502,11.1606,14.2054,2.9561,199538.1410,17.5973,17.2642,17.4308,34.2334,2.5596,17.2060,16.8924,17.0492,34.2029,2.9679,17.5973,17.4424,17.5199,34.5966,-5.5275,11.1250,11.0960,11.1105,5.0464,-2.5596,11.1606,11.1250,11.1428,5.6887,-2.9679,11.1606,11.1556,11.1581,2.8414,5.5275,0.1000,7.8141,-182270.4000,199538.1410
1978.0000,11.0764,17.5400,0.0000,182520.1000,-182520.1000,8.4537,0.0000,28231.1509,28231.1509,412.8644,210751.2509,0.0000,-210751.2509,11.0687,16.7857,0.0000,7221.8000,-7221.8000,0.3792,0.0000,1138.9752,1138.9752,18.5180,8360.7752,0.0000,-8360.7752,17.2234,11.1035,14.1635,3.0888,208496.4289,17.5400,17.2316,17.3858,32.9151,2.6915,17.1765,16.9008,17.0387,32.8612,3.0707,17.5400,17.3954,17.4677,33.1861,-5.7622,11.0687,11.0339,11.0513,4.8003,-2.6915,11.1035,11.0687,11.0861,5.2545,-3.0707,11.1035,11.0962,11.0999,2.7780,5.7622,0.1000,7.8141,-189741.9000,208496.4289
1979.0000,11.0421,17.5075,0.0000,189037.7000,-189037.7000,8.7523,0.0000,29217.6787,29217.6787,427.4498,218255.3787,0.0000,-218255.3787,11.0363,16.7540,0.0000,9521.1000,-9521.1000,0.4998,0.0000,1501.0503,1501.0503,24.4092,11022.1503,0.0000,-11022.1503,17.2017,11.0720,14.1368,3.2406,218741.3667,17.5075,17.2102,17.3589,32.0737,2.7508,17.1401,16.8904,17.0152,31.7770,3.2506,17.5075,17.3703,17.4389,32.3269,-6.0015,11.0363,10.9982,11.0173,4.7250,-2.7508,11.0720,11.0363,11.0542,5.1126,-3.2506,11.0720,11.0623,11.0671,2.9055,6.0015,0.1000,7.8141,-198558.8000,218741.3667
1980.0000,11.0204,17.4867,0.0000,196469.8000,-196469.8000,9.0945,0.0000,30352.1817,30352.1817,444.1624,226821.9817,0.0000,-226821.9817,11.0161,16.7342,0.0000,12120.5000,-12120.5000,0.6362,0.0000,1910.4184,1910.4184,31.0700,14030.9184,0.0000,-14030.9184,17.1889,11.0509,14.1199,3.4128,230366.3122,17.4867,17.1998,17.3433,31.5048,2.8195,17.1141,16.8838,16.9989,31.0296,3.4556,17.4867,17.3569,17.4218,31.7415,-6.2751,11.0161,10.9765,10.9963,4.7185,-2.8195,11.0509,11.0161,11.0335,5.0622,-3.4556,11.0509,11.0401,11.0455,3.0540,6.2751,0.1000,7.8141,-208590.3000,230366.3122
1981.0000,10.9952,17.4618,0.0000,203251.0000,-203251.0000,9.4072,0.0000,31382.7690,31382.7690,459.4319,234633.7690,0.0000,-234633.7690,10.9917,16.7100,0.0000,13011.2000,-13011.2000,0.6829,0.0000,2050.2411,2050.2411,33.3510,15061.4411,0.0000,-15061.4411,17.1754,11.0234,14.0994,3.5470,239423.1024,17.4618,17.1888,17.3253,30.9864,2.9081,17.0977,16.8791,16.9884,30.4920,3.5910,17.4618,17.3392,17.4005,31.1832,-6.4991,10.9917,10.9546,10.9731,4.6236,-2.9081,11.0234,10.9917,11.0075,4.9079,-3.5910,11.0234,11.0133,11.0184,3.0511,6.4991,0.1000,7.8141,-216262.2000,239423.1024
1982.0000,10.9638,17.4309,0.0000,209435.9000,-209435.9000,9.6920,0.0000,32315.9304,32315.9304,473.3397,241751.8304,0.0000,-241751.8304,10.9604,16.6789,0.0000,11330.5000,-11330.5000,0.5946,0.0000,1784.7725,1784.7725,29.0406,13115.2725,0.0000,-13115.2725,17.1602,10.9891,14.0746,3.6273,244840.8343,17.4309,17.1742,17.3025,30.4780,3.0324,17.0930,16.8780,16.9855,30.1315,3.6271,17.4309,17.3139,17.3724,30.6156,-6.6595,10.9604,10.9275,10.9440,4.4323,-3.0324,10.9891,10.9604,10.9747,4.6643,-3.6271,10.9891,10.9803,10.9847,2.9316,6.6595,0.1000,7.8141,-220766.4000,244840.8343
1983.0000,10.9488,17.4168,0.0000,215229.0000,-215229.0000,9.9581,0.0000,33199.1021,33199.1021,486.3395,248428.1021,0.0000,-248428.1021,10.9457,16.6647,0.0000,12051.5000,-12051.5000,0.6324,0.0000,1898.0288,1898.0288,30.8854,13949.5288,0.0000,-13949.5288,17.1523,10.9761,14.0642,3.7376,252285.5248,17.4168,17.1669,17.2918,30.1786,3.1086,17.0820,16.8765,16.9792,29.7800,3.7410,17.4168,17.3030,17.3599,30.3068,-6.8496,10.9457,10.9115,10.9286,4.4072,-3.1086,10.9761,10.9457,10.9609,4.6584,-3.7410,10.9761,10.9656,10.9709,3.0380,6.8496,0.1000,7.8141,-227280.5000,252285.5248
1984.0000,10.9437,17.4122,0.0000,220120.1000,-220120.1000,10.1835,0.0000,33949.8708,33949.8708,497.3462,254069.9708,0.0000,-254069.9708,10.9414,16.6606,0.0000,14920.0000,-14920.0000,0.7829,0.0000,2349.6836,2349.6836,38.2349,17269.6836,0.0000,-17269.6836,17.1478,10.9722,14.0600,3.8698,261209.3085,17.4122,17.1647,17.2885,29.9880,3.1335,17.0639,16.8708,16.9674,29.4093,3.9164,17.4122,17.3016,17.3569,30.1297,-7.0500,10.9414,10.9053,10.9234,4.4741,-3.1335,10.9722,10.9414,10.9568,4.7362,-3.9164,10.9722,10.9608,10.9665,3.2054,7.0500,0.1000,7.8141,-235040.1000,261209.3085
1985.0000,10.9249,17.3933,0.0000,224187.0000,-224187.0000,10.3713,0.0000,34563.2110,34563.2110,506.5195,258750.2110,0.0000,-258750.2110,10.9229,16.6421,0.0000,15148.9000,-15148.9000,0.7949,0.0000,2385.2348,2385.2348,38.8209,17534.1348,0.0000,-17534.1348,17.1360,10.9501,14.0431,3.9469,266416.1895,17.3933,17.1547,17.2740,29.6725,3.1922,17.0525,16.8643,16.9584,29.1215,3.9870,17.3933,17.2869,17.3401,29.7893,-7.1792,10.9229,10.8902,10.9066,4.3679,-3.1922,10.9501,10.9229,10.9365,4.5829,-3.9870,10.9501,10.9404,10.9452,3.1202,7.1792,0.1000,7.8141,-239335.9000,266416.1895
1986.0000,10.5701,17.0065,269.1000,124640.5000,-124371.4000,5.7804,58.5351,19071.4017,19129.9368,282.3067,143711.9017,210.5649,-143501.3368,10.5758,11.6876,167.4000,185.6000,-18.2000,0.0195,36.4576,29.1111,65.5688,0.9540,214.7111,130.9424,-83.7688,16.7561,10.4588,13.6074,2.0870,140873.5960,17.0065,16.7736,16.8900,24.9339,1.9203,16.7224,16.4868,16.6046,24.7014,1.9398,17.0065,16.8914,16.9489,24.9699,-3.8601,10.5758,10.6440,10.6099,0.8892,-1.9203,10.4588,10.5758,10.5173,-0.3704,-1.9398,10.4588,10.5334,10.4961,-2.1240,3.8601,0.1000,7.8141,-124389.6000,140873.5960
1987.0000,10.6437,17.0584,643.9000,124304.6000,-123660.7000,5.7737,139.8810,19049.6407,19189.5217,281.9766,143354.2407,504.0190,-142850.2217,16.7203,13.1768,1895.7000,0.0000,1895.7000,0.1117,375.0673,0.0000,375.0673,5.4539,0.0000,1520.6327,1520.6327,16.7191,10.6492,13.6842,1.9638,132556.1562,17.0584,16.7203,16.8894,25.5948,1.9618,16.7203,16.3887,16.5545,24.6695,1.8501,17.0584,16.8795,16.9690,25.8989,-3.8119,10.7415,10.6785,10.7100,2.7670,-1.9618,10.6492,10.5945,10.6219,1.8118,-1.8501,10.6492,10.6258,10.6375,0.6241,3.8119,0.1000,7.8141,-121765.0000,132556.1562
1988.0000,10.7356,16.8312,2524.4000,78041.1000,-75516.7000,3.7450,547.5159,11983.1419,12530.6578,182.8988,90024.2419,1976.8841,-88047.3578,16.4838,12.5362,7282.7000,0.0000,7282.7000,0.3834,1445.6818,0.0000,1445.6818,18.7226,0.0000,5837.0182,5837.0182,16.4626,10.6554,13.5590,1.1155,75294.7181,16.8312,16.4838,16.6575,23.0743,1.3761,16.4838,16.0656,16.2747,21.6126,0.9928,16.8312,16.6289,16.7300,23.2605,-2.3689,11.1376,10.8971,11.0173,6.6182,-1.3761,10.6554,10.5976,10.6265,2.1227,-0.9928,10.6554,10.6418,10.6486,1.0218,2.3689,0.1000,7.8141,-68234.0000,75294.7181
1989.0000,10.8953,16.8771,3150.0000,74098.4000,-70948.4000,3.5995,681.2909,11416.6073,12097.8982,175.7924,85515.0073,2468.7091,-83046.2982,16.4284,12.4978,9078.1000,0.0000,9078.1000,0.4798,1803.4961,0.0000,1803.4961,23.4349,0.0000,7274.6039,7274.6039,16.3963,10.8586,13.6274,0.9871,66632.2832,16.8771,16.4284,16.6527,23.6291,1.3598,16.4284,15.8830,16.1557,20.8919,0.8799,16.8771,16.5980,16.7375,23.9630,-2.2397,11.3107,11.0839,11.1973,8.2920,-1.3598,10.8586,10.6633,10.7610,3.9347,-0.8799,10.8586,10.7808,10.8197,3.2922,2.2397,0.1000,7.8141,-61870.3000,66632.2832
1990.0000,11.3806,15.0927,4926.6000,60076.8000,-55150.2000,3.0526,1056.5693,9353.8455,10410.4149,149.0836,69430.6455,3870.0307,-65560.6149,15.3696,11.4574,28404.4000,0.0000,28404.4000,1.5028,5729.8769,0.0000,5729.8769,73.3964,0.0000,22674.5231,22674.5231,15.3641,11.8672,13.6156,0.6146,41488.0762,15.0927,15.3696,15.2312,6.7922,2.0272,15.3696,15.4724,15.4210,12.6208,0.5244,15.0927,15.3418,15.2173,5.9082,-2.5516,11.2831,11.1720,11.2276,8.0866,-2.0272,11.8672,10.7837,11.3254,10.6213,-0.5244,11.8672,11.5464,11.7068,13.8239,2.5516,0.1000,7.8141,-26745.8000,41488.0762
1991.0000,11.5431,15.0064,6454.7000,53791.7000,-47337.0000,2.8508,1380.4033,8405.0877,9785.4910,139.2279,62196.7877,5074.2967,-57122.4910,14.9785,11.1447,34721.1000,0.0000,34721.1000,1.8717,7044.9229,0.0000,7044.9229,91.4116,0.0000,27676.1771,27676.1771,14.9817,12.2942,13.6380,0.3692,24923.4238,15.0064,14.9785,14.9925,6.9889,2.0493,14.9785,14.9677,14.9731,9.0364,0.1776,15.0064,14.9828,14.9946,6.4858,-2.2269,11.0909,11.0556,11.0732,5.8728,-2.0493,12.2942,10.5231,11.4087,10.4648,-0.1776,12.2942,11.9917,12.1430,17.2630,2.2269,0.1000,7.8141,-12615.9000,24923.4238
1992.0000,11.6094,14.8431,7767.5000,48954.1000,-41186.6000,2.6996,1659.2589,7660.3509,9319.6098,131.8435,56614.4509,6108.2411,-50506.2098,14.7979,10.9935,36316.5000,0.0000,36316.5000,1.9714,7388.6266,0.0000,7388.6266,96.2821,0.0000,28927.8734,28927.8734,14.7987,12.5721,13.6854,0.2644,17845.8095,14.8431,14.7979,14.8205,6.9404,2.0069,14.7979,14.4951,14.6465,6.9488,0.0355,14.8431,14.8040,14.8236,6.5043,-2.0424,10.9736,10.9439,10.9588,4.5920,-2.0069,12.5721,9.8684,11.2203,7.4723,-0.0355,12.5721,12.2633,12.4177,18.8276,2.0424,0.1000,7.8141,-4870.1000,17845.8095
1993.0000,11.5074,14.5144,8901.5000,44504.6000,-35603.1000,2.5555,1904.8493,6948.5216,8853.3709,124.8041,51453.1216,6996.6507,-44456.4709,14.5080,10.7202,41612.0000,0.0000,41612.0000,2.2662,8503.2314,0.0000,8503.2314,110.6794,0.0000,33108.7686,33108.7686,14.5355,12.8907,13.7131,0.1473,9940.6571,14.5144,14.5283,14.5213,4.8962,2.0331,14.5355,14.3315,14.4335,6.0959,-0.2331,14.5144,14.5355,14.5250,4.5047,-1.8000,10.7202,10.7501,10.7351,2.1325,-2.0331,10.7202,11.0639,10.8920,3.4776,0.2331,12.6542,12.3629,12.5085,18.4071,1.8000,0.1000,7.8141,6008.9000,9940.6571
1994.0000,11.4688,14.2406,9961.8000,40352.8000,-30391.0000,2.4207,2133.1706,6294.9675,8428.1381,118.2226,46647.7675,7828.6294,-38819.1381,14.2579,10.4935,39758.8000,0.0000,39758.8000,2.1766,8155.6616,0.0000,8155.6616,106.3036,0.0000,31603.1384,31603.1384,14.2770,13.2139,13.7454,0.0884,5963.9689,14.2406,14.2680,14.2543,3.2971,1.9359,14.2770,14.1764,14.2267,5.0725,-0.2407,14.2406,14.2770,14.2588,2.9429,-1.6951,10.4935,10.5493,10.5214,0.1080,-1.9359,10.4935,10.8384,10.6659,1.3218,0.2407,12.8765,12.5188,12.6977,19.5995,1.6951,0.1000,7.8141,9367.8000,5963.9689
1995.0000,11.8477,15.6554,10975.4000,36800.5000,-25825.1000,2.3116,2334.9224,5788.9504,8123.8728,112.8924,42589.4504,8640.4776,-33948.9728,14.9829,12.4775,44979.5000,0.0000,44979.5000,2.4736,9125.7445,0.0000,9125.7445,120.8075,0.0000,35853.7555,35853.7555,11.7418,15.6464,13.6941,-0.3121,-21067.2389,15.6554,15.1224,15.3889,18.5699,2.0073,15.3306,14.8186,15.0746,16.6695,-1.7031,15.6554,13.8788,14.7671,10.6767,-0.3042,12.4775,11.7974,12.1374,20.3213,-2.0073,12.4775,11.7418,12.1096,19.4422,1.7031,11.7418,12.1798,11.9608,9.6029,0.3042,0.1000,7.8141,19154.4000,-21067.2389
1996.0000,12.1869,15.8471,11196.0000,34787.2000,-23591.2000,2.2293,2368.0825,5513.8190,7881.9015,108.8776,40301.0190,8827.9175,-31473.1015,15.2153,12.6748,43301.1000,0.0000,43301.1000,2.3504,8754.8655,0.0000,8754.8655,114.7904,0.0000,34546.2345,34546.2345,12.2263,15.3064,13.7664,-0.2281,-15399.5671,15.8471,15.4917,15.6694,20.6798,1.9183,15.0981,14.8854,14.9918,14.8445,-1.6073,15.8471,14.2301,15.0386,13.9648,-0.3110,12.6748,12.2898,12.4823,21.5897,-1.9183,12.6748,12.2263,12.4506,20.9822,1.6073,12.2263,11.5523,11.8893,9.5167,0.3110,0.1000,7.8141,19709.9000,-15399.5671
1997.0000,12.3179,15.6437,12067.2000,31929.6000,-19862.4000,2.1427,2546.6697,5075.8254,7622.4951,104.6436,37005.4254,9520.5303,-27484.8951,15.1897,12.6389,48997.8000,0.0000,48997.8000,2.6486,9910.4312,0.0000,9910.4312,129.3537,0.0000,39087.3688,39087.3688,12.3618,15.2018,13.7818,-0.2970,-20048.3770,15.6437,15.4438,15.5438,18.2282,2.0385,15.1367,14.9218,15.0293,15.2870,-1.9344,15.6437,13.9935,14.8186,11.0294,-0.1041,12.6389,12.3794,12.5091,19.8609,-2.0385,12.6389,12.3618,12.5003,19.6772,1.9344,12.3618,11.1143,11.7381,8.0365,0.1041,0.1000,7.8141,29135.4000,-20048.3770
1998.0000,12.0514,14.4345,12216.5000,36396.7000,-24180.2000,2.3587,2589.9107,5751.4438,8341.3545,115.1935,42148.1438,9626.5893,-32521.5545,14.6539,10.8372,26129.2000,0.0000,26129.2000,1.4131,5327.5782,0.0000,5327.5782,69.0124,0.0000,20801.6218,20801.6218,14.4528,13.3561,13.9045,0.1332,8988.5440,14.4345,14.6539,14.5442,6.0336,1.6504,14.6539,14.5250,14.5895,9.9801,0.2373,14.4345,14.4438,14.4391,6.9221,-1.8876,10.9372,11.3360,11.1366,2.0721,-1.6504,13.3561,11.5324,12.4443,17.8114,-0.2373,13.3561,12.6767,13.0164,23.8830,1.8876,0.1000,7.8141,1949.0000,8988.5440
1999.0000,11.9488,17.1025,7285.8000,58723.5000,-51437.7000,3.1313,1547.3084,9258.3501,10805.6585,152.9281,67981.8501,5738.4916,-62243.3585,15.8274,12.0300,20417.6000,0.0000,20417.6000,1.1148,4091.2831,0.0000,4091.2831,54.4474,0.0000,16326.3169,16326.3169,15.6721,12.2373,13.9547,0.3958,26713.8588,17.1025,15.8274,16.4649,31.1797,1.4154,15.8274,13.9943,14.9108,14.8188,0.3005,17.1025,15.9659,16.5342,33.3020,-1.7159,11.9934,11.5471,11.7702,11.6850,-1.4154,12.2373,11.8574,12.0473,12.3460,-0.3005,12.2373,12.2802,12.2587,12.3232,1.7159,0.1000,7.8141,-31020.1000,26713.8588
2000.0000,11.7469,17.3289,5649.0000,71530.8000,-65881.8000,3.6374,1203.8604,11227.1429,12431.0032,177.6444,82757.9429,4445.1396,-78312.8032,16.5049,12.6182,7458.2000,0.0000,7458.2000,0.3988,1480.0819,0.0000,1480.0819,19.4767,0.0000,5978.1181,5978.1181,16.3479,11.7295,14.0387,0.8547,57689.8370,17.3289,16.5049,16.9169,33.7175,1.3454,16.5049,15.2522,15.8785,26.3709,0.9466,17.3289,16.8004,17.0647,36.1006,-2.2920,11.9604,11.7063,11.8333,11.9232,-1.3454,11.7295,11.6832,11.7064,8.5118,-0.9466,11.7295,11.7707,11.7501,6.5363,2.2920,0.1000,7.8141,-58423.6000,57689.8370
2001.0000,11.4681,17.5202,3272.9000,95388.0000,-92115.1000,4.6137,700.8504,14880.1565,15581.0068,225.3237,110268.1565,2572.0496,-107696.1068,16.8598,12.9218,2492.3000,0.0000,2492.3000,0.1317,492.1495,0.0000,492.1495,6.4314,0.0000,2000.1505,2000.1505,16.8108,11.4209,14.1158,1.3804,93174.0684,17.5202,16.8598,17.1900,34.8252,1.5818,16.8598,16.0826,16.4712,31.6079,1.4501,17.5202,17.1590,17.3396,36.7304,-3.0319,11.5456,11.5154,11.5305,7.9006,-1.5818,11.4209,11.4206,11.4208,5.7332,-1.4501,11.4209,11.4435,11.4322,3.7245,3.0319,0.1000,7.8141,-89622.8000,93174.0684
2002.0000,11.2854,17.4968,2285.1000,110495.0000,-108209.9000,5.2538,490.8782,17168.2175,17659.0956,256.5887,127663.2175,1794.2218,-125868.9956,16.9854,13.0213,529.3000,0.0000,529.3000,0.0278,104.3384,0.0000,104.3384,1.3574,0.0000,424.9616,424.9616,16.9669,11.2882,14.1275,1.6958,114464.3569,17.4968,16.9854,17.2411,33.7056,1.7605,16.9854,16.4300,16.7077,32.3814,1.7327,17.4968,17.2331,17.3650,35.0137,-3.4933,11.2882,11.2821,11.2851,5.3228,-1.7605,11.2882,11.2604,11.2743,4.7888,-1.7327,11.2882,11.2870,11.2876,3.0524,3.4933,0.1000,7.8141,-107680.6000,114464.3569
2003.0000,11.1722,17.4469,1764.2000,113201.2000,-111437.0000,5.3452,379.7261,17545.6006,17925.3266,261.0529,130746.8006,1384.4739,-129362.3266,16.9850,13.0123,53.3000,0.0000,53.3000,0.0028,10.5068,0.0000,10.5068,0.1364,0.0000,42.7932,42.7932,16.9788,11.1947,14.0868,1.7657,119186.6539,17.4469,16.9850,17.2160,32.2622,1.7827,16.9850,16.5163,16.7507,31.3160,1.7799,17.4469,17.2099,17.3284,33.2973,-3.5626,11.1632,11.1392,11.1512,4.3290,-1.7827,11.1947,11.1603,11.1775,4.3018,-1.7799,11.1947,11.1888,11.1918,2.7301,3.5626,0.1000,7.8141,-111383.7000,119186.6539
2004.0000,11.1022,17.4421,1210.9000,117995.9000,-116785.0000,5.5333,260.9522,18261.0788,18522.0310,270.2393,136256.9788,949.9478,-135307.0310,11.0939,11.0939,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.9955,11.1335,14.0645,1.8535,125108.3899,17.4421,16.9970,17.2195,31.5910,1.8444,16.9970,16.5590,16.7780,30.6129,1.8444,17.4421,17.2138,17.3279,32.4930,-3.6889,11.0939,11.0589,11.0764,3.9875,-1.8444,11.1335,11.0939,11.1137,4.0896,-1.8444,11.1335,11.1238,11.1286,2.6365,3.6889,0.1000,7.8141,-116785.0000,125108.3899
2005.0000,11.0660,17.4608,718.9000,123630.4000,-122911.5000,5.7647,155.0226,19118.1655,19273.1880,281.5410,142748.5655,563.8774,-142184.6880,11.0599,16.7774,0.0000,3658.4000,-3658.4000,0.1921,0.0000,576.9208,576.9208,9.3798,4235.3208,0.0000,-4235.3208,17.0253,11.1045,14.0649,2.0153,136032.0908,17.4608,17.0185,17.2396,31.2878,1.8576,16.9959,16.6083,16.8021,30.1532,2.0496,17.4608,17.2440,17.3524,32.1791,-3.9072,11.0599,11.0153,11.0376,3.9680,-1.8576,11.1045,11.0599,11.0822,4.1578,-2.0496,11.1045,11.0901,11.0973,2.7934,3.9072,0.1000,7.8141,-126569.9000,136032.0908
2006.0000,11.0336,17.4666,348.9000,129516.3000,-129167.4000,6.0155,75.2789,20014.3641,20089.6430,293.7871,149530.6641,273.6211,-149257.0430,11.0292,16.7470,0.0000,5415.9000,-5415.9000,0.2843,0.0000,853.7750,853.7750,13.8843,6269.6750,0.0000,-6269.6750,17.0487,11.0699,14.0593,2.1522,145275.0186,17.4666,17.0419,17.2542,30.9989,1.9104,17.0037,16.6459,16.8248,29.8389,2.1947,17.4666,17.2641,17.3653,31.8063,-4.1051,11.0292,10.9842,11.0067,3.9336,-1.9104,11.0699,11.0292,11.0495,4.0997,-2.1947,11.0699,11.0566,11.0632,2.7892,4.1051,0.1000,7.8141,-134583.3000,145275.0186
