Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2007.0000,10.9308,17.3696,219.8000,101777.6000,-101557.8000,4.7232,47.5095,15693.1537,15740.6632,230.6739,117470.7537,172.2905,-117298.4632,10.9272,16.6447,0.0000,4743.2000,-4743.2000,0.2490,0.0000,746.8651,746.8651,12.1585,5490.0651,0.0000,-5490.0651,16.9187,10.9361,13.9274,1.6997,114731.4281,17.3696,16.9032,17.1364,29.1838,1.4914,16.8662,16.4973,16.6818,27.6283,1.7404,17.3696,17.1456,17.2576,30.0671,-3.2318,10.9272,10.9046,10.9159,3.1119,-1.4914,10.9361,10.9272,10.9317,2.9610,-1.7404,10.9361,10.9428,10.9395,1.6432,3.2318,0.1000,7.8141,-106301.0000,114731.4281
2008.0000,10.9251,17.3902,33.9000,107647.8000,-107613.9000,4.9815,7.3282,16596.2775,16603.6056,243.2883,124244.0775,26.5718,-124217.5056,10.9168,16.6361,0.0000,3347.2000,-3347.2000,0.1756,0.0000,526.9889,526.9889,8.5772,3874.1889,0.0000,-3874.1889,16.9241,10.9722,13.9481,1.7539,118389.4695,17.3902,16.9115,17.1509,29.2862,1.6020,16.8843,16.4819,16.6831,27.5646,1.7776,17.3902,17.1567,17.2734,30.1261,-3.3795,10.9168,10.8718,10.8943,3.2128,-1.6020,10.9722,10.9168,10.9445,3.5418,-1.7776,10.9722,10.9504,10.9613,2.3981,3.3795,0.1000,7.8141,-110961.1000,118389.4695
2009.0000,10.9199,17.3867,19.6000,106583.9000,-106564.3000,4.9313,4.2373,16430.4188,16434.6561,240.8376,123014.3188,15.3627,-122998.9561,10.9138,16.1507,147.2000,2962.6000,-2815.4000,0.1641,31.8742,466.4213,498.2955,8.0121,3429.0213,115.3258,-3313.6955,16.9136,10.9678,13.9407,1.7311,116852.0213,17.3867,16.9124,17.1495,29.0992,1.5891,16.8411,16.4529,16.6470,26.9693,1.7531,17.3867,17.1553,17.2710,29.8801,-3.3422,10.9138,10.8608,10.8873,3.3903,-1.5891,10.9678,10.9138,10.9408,3.7251,-1.7531,10.9678,10.9480,10.9579,2.6190,3.3422,0.1000,7.8141,-109379.7000,116852.0213
2010.0000,10.9874,17.4535,33.1000,91872.8000,-91839.7000,4.2514,7.1474,14183.1507,14190.2981,207.6338,106055.9507,25.9526,-106029.9981,16.9438,14.0537,6424.3000,561.5000,5862.8000,0.4055,1267.1186,96.4445,1363.5631,19.8019,657.9445,5157.1814,4499.2369,16.9138,10.7972,13.8555,1.3442,90733.2237,17.4535,16.9438,17.1986,29.5334,1.5523,16.9438,16.3399,16.6418,26.8182,1.1468,17.4535,17.1576,17.3056,30.1054,-2.6991,11.6565,11.2843,11.4704,10.6159,-1.5523,10.7972,10.8090,10.8031,2.2348,-1.1468,10.7972,10.8166,10.8069,1.0036,2.6991,0.1000,7.8141,-85976.9000,90733.2237
2011.0000,11.0037,17.4627,64.1000,85095.7000,-85031.6000,3.9413,13.8375,13141.5173,13155.3548,192.4869,98237.2173,50.2625,-98186.9548,16.9467,12.9773,9582.0000,0.0000,9582.0000,0.5024,1889.8636,0.0000,1889.8636,24.5381,0.0000,7692.1364,7692.1364,16.8976,10.8002,13.8489,1.1981,80874.0806,17.4627,16.9467,17.2047,29.3597,1.4812,16.9467,16.2683,16.6075,26.2993,0.9788,17.4627,17.1480,17.3053,29.8574,-2.4601,11.5074,11.3604,11.4339,9.1272,-1.4812,10.8002,10.7528,10.7765,2.3223,-0.9788,10.8002,10.7889,10.7946,1.3233,2.4601,0.1000,7.8141,-75449.6000,80874.0806
2012.0000,11.3315,15.5400,618.9000,46069.7000,-45450.8000,2.1664,132.8437,7165.2958,7298.1395,105.8043,53234.9958,486.0563,-52748.9395,15.8865,11.9313,17969.1000,0.0000,17969.1000,0.9422,3597.5731,0.0000,3597.5731,46.0139,0.0000,14371.5269,14371.5269,15.8373,11.6286,13.7330,0.5549,37457.4768,15.5400,15.8865,15.7133,11.1667,1.3973,15.8865,15.7932,15.8399,16.9964,0.4551,15.5400,15.8482,15.6941,10.2209,-1.8524,11.5423,11.3678,11.4551,8.9811,-1.3973,11.6286,10.7371,11.1828,7.5177,-0.4551,11.6286,11.3041,11.4664,9.7376,1.8524,0.1000,7.8141,-27481.7000,37457.4768
2013.0000,11.5327,15.5991,1332.4000,42533.3000,-41200.9000,2.0458,284.9984,6644.4211,6929.4195,99.9148,49177.7211,1047.4016,-48130.3195,15.4515,11.5756,21547.0000,0.0000,21547.0000,1.1509,4341.3332,0.0000,4341.3332,56.2101,0.0000,17205.6668,17205.6668,15.4372,12.0685,13.7529,0.3692,24918.6414,15.5991,15.4515,15.5253,11.7657,1.4066,15.4515,15.2188,15.3352,12.3922,0.2556,15.5991,15.4708,15.5349,11.4052,-1.6622,11.4175,11.3110,11.3642,7.5955,-1.4066,12.0685,10.7056,11.3870,9.3513,-0.2556,12.0685,11.7203,11.8944,13.7564,1.6622,0.1000,7.8141,-19653.9000,24918.6414
2014.0000,11.4904,15.3090,2293.0000,35177.2000,-32884.2000,1.7592,490.8283,5490.1786,5981.0068,85.9162,40667.3786,1802.1717,-38865.2068,15.1621,11.3201,30303.7000,0.0000,30303.7000,1.6312,6131.8188,0.0000,6131.8188,79.6656,0.0000,24171.8812,24171.8812,15.2146,12.3006,13.7576,0.1678,11324.7423,15.3090,15.2166,15.2628,10.3250,1.4233,15.2146,14.7891,15.0019,10.0801,-0.2079,15.3090,15.2146,15.2618,9.8888,-1.2155,11.3201,11.2331,11.2766,6.5324,-1.4233,11.3201,11.0486,11.1844,6.2317,0.2079,12.0865,11.7917,11.9391,12.9264,1.2155,0.1000,7.8141,-2580.5000,11324.7423
2015.0000,12.0293,17.2190,3671.1000,30298.5000,-26627.4000,1.6082,778.5708,4785.4386,5564.0094,78.5408,35083.9386,2892.5292,-32191.4094,15.5889,13.0366,31196.0000,0.0000,31196.0000,1.6879,6272.7930,0.0000,6272.7930,82.4354,0.0000,24923.2070,24923.2070,11.9499,15.5042,13.7270,-0.1876,-12663.2076,17.2190,16.1419,16.6804,28.9651,1.3800,15.2517,14.9263,15.0890,12.7134,-1.1519,17.2190,14.2293,15.7241,17.0594,-0.2282,13.0366,12.1254,12.5810,22.4034,-1.3800,13.0366,11.9499,12.4933,22.0941,1.1519,11.9499,11.4477,11.6988,9.2259,0.2282,0.1000,7.8141,4568.6000,-12663.2076
2016.0000,12.5569,16.5569,6650.2000,24545.6000,-17895.4000,1.5048,1397.7944,3923.1580,5320.9524,73.4912,28468.7580,5252.4056,-23216.3524,15.5538,12.9825,39964.1000,0.0000,39964.1000,2.1460,8039.9759,0.0000,8039.9759,104.8059,0.0000,31924.1241,31924.1241,12.4614,15.0771,13.7693,-0.2562,-17294.4847,16.5000,16.2234,16.3617,23.1735,1.5746,15.0771,14.9126,14.9949,12.3159,-1.6444,15.0771,15.2727,15.1749,10.4625,0.0698,12.9825,12.5569,12.7697,22.0704,-1.5746,12.9825,12.5406,12.7615,22.6613,1.6444,12.5569,10.5953,11.5761,7.7355,-0.0698,0.1000,7.8141,22068.7000,-17294.4847
2017.0000,12.4451,15.4369,9099.0000,20690.7000,-11591.7000,1.4564,1916.1221,3298.6502,5214.7722,71.1306,23989.3502,7182.8779,-16806.4722,15.2332,12.6666,40935.8000,0.0000,40935.8000,2.1995,8274.4411,0.0000,8274.4411,107.4210,0.0000,32661.3589,32661.3589,12.3312,15.2705,13.8009,-0.3095,-20891.5465,15.3659,15.4810,15.4234,11.7396,1.5852,15.2705,15.0041,15.1373,14.7604,-1.7140,15.2705,14.5630,14.9167,8.6798,0.1288,12.6666,12.4451,12.5558,17.8173,-1.5852,12.6666,12.4506,12.5586,18.3414,1.7140,12.4451,10.7432,11.5942,8.0930,-0.1288,0.1000,7.8141,29344.1000,-20891.5465
2018.0000,12.2632,14.3435,11396.7000,17754.1000,-6357.4000,1.4436,2407.4061,2818.8773,5226.2833,70.5051,20572.9773,8989.2939,-11583.6833,14.9491,12.3998,52764.4000,0.0000,52764.4000,2.8513,10710.6249,0.0000,10710.6249,139.2530,0.0000,42053.7751,42053.7751,12.1374,15.4373,13.7873,-0.5343,-36061.9320,14.4182,14.6267,14.5224,2.6883,1.9069,15.4373,15.2084,15.3229,17.2080,-2.3701,15.4373,14.6508,15.0440,11.5052,0.4632,12.3998,12.2632,12.3315,14.5347,-1.9069,12.3998,12.2830,12.3414,15.0218,2.3701,12.2632,11.3923,11.8277,10.8861,-0.4632,0.1000,7.8141,46407.0000,-36061.9320
2019.0000,12.0585,13.1820,14018.1000,14995.8000,-977.7000,1.4582,2971.4909,2370.0282,5341.5190,71.2137,17365.8282,11046.6091,-6319.2190,14.6924,12.1585,52194.4000,0.0000,52194.4000,2.8349,10635.9223,0.0000,10635.9223,138.4504,0.0000,41558.4777,41558.4777,11.9861,15.6491,13.8176,-0.5848,-39476.4670,13.5377,13.8304,13.6840,-4.7137,1.9035,15.6491,15.3909,15.5200,19.4444,-2.3488,15.6491,14.7022,15.1757,13.6306,0.4453,12.1585,12.0585,12.1085,11.8049,-1.9035,12.1585,12.0738,12.1162,12.1758,2.3488,12.0585,11.5234,11.7909,9.9278,-0.4453,0.1000,7.8141,51216.7000,-39476.4670
2020.0000,15.1377,15.5401,16782.1000,13520.7000,3261.4000,1.5419,3381.6447,2296.7509,5678.3955,75.3021,15817.4509,13400.4553,-2416.9955,15.0031,11.2152,67416.0000,0.0000,67416.0000,3.6785,13673.6986,0.0000,13673.6986,179.6532,0.0000,53742.3014,53742.3014,12.2390,15.3153,13.7772,-0.9177,-61941.9766,15.1377,14.1017,14.6197,9.7377,0.7122,15.3153,15.2195,15.2674,16.0193,-2.9663,15.3153,15.1377,15.2265,14.4244,2.2541,11.2152,11.5961,11.4057,3.5969,-0.7122,11.2152,11.3417,11.2784,2.2864,2.9663,14.2939,13.4198,13.8569,34.6583,-2.2541,0.1000,7.8141,70677.4000,-61941.9766
2021.0000,15.2156,14.7433,20155.4000,11314.4000,8841.0000,1.5697,4056.3913,1925.6289,5982.0202,76.6625,13240.0289,16099.0087,2858.9798,15.1164,11.3058,65552.4000,0.0000,65552.4000,3.5569,13273.2502,0.0000,13273.2502,173.7156,0.0000,52279.1498,52279.1498,12.2219,15.4183,13.8201,-0.9364,-63203.6297,15.2156,14.5242,14.8699,12.6585,0.6624,15.4183,15.2520,15.3351,17.2168,-2.8945,15.4183,15.2156,15.3169,15.6465,2.2321,11.3058,11.2613,11.2835,3.5790,-0.6624,11.3058,11.2677,11.2868,4.0772,2.8945,13.7100,13.4593,13.5847,27.0293,-2.2321,0.1000,7.8141,74393.4000,-63203.6297
2022.0000,15.1039,15.0908,29820.5000,20246.4000,9574.1000,2.4874,6012.1309,3436.4047,9448.5356,121.4793,23682.8047,23808.3691,125.5644,15.0374,11.2201,78117.9000,0.0000,78117.9000,4.2302,15836.2033,0.0000,15836.2033,206.5951,0.0000,62281.6967,62281.6967,12.4692,15.1899,13.8296,-1.0443,-70493.1938,15.1039,14.5847,14.8443,12.1453,0.5809,15.1899,15.1094,15.1497,15.0414,-3.6492,15.1899,15.1039,15.1469,13.5817,3.0683,11.2201,11.1564,11.1882,3.3340,-0.5809,11.2201,11.2030,11.2115,3.9146,3.6492,14.3459,13.9751,14.1605,32.3555,-3.0683,0.1000,7.8141,87692.0000,-70493.1938
2023.0000,11.8010,13.1914,23744.6000,27996.4000,-4251.8000,2.5468,5055.5114,4399.4545,9454.9660,124.3804,32395.8545,18689.0886,-13706.7660,14.6192,12.0820,64599.6000,0.0000,64599.6000,3.5031,13178.3745,0.0000,13178.3745,171.0856,0.0000,51421.2255,51421.2255,11.8581,16.0399,13.9490,-0.6470,-43675.7142,13.2016,13.5489,13.3753,-5.4431,2.6005,16.0399,15.6679,15.8539,23.9908,-2.6542,16.0399,13.6850,14.8624,10.5697,0.0537,12.0820,11.8010,11.9415,13.1122,-2.6005,12.0820,11.8083,11.9451,13.3464,2.6542,11.8010,14.3202,13.0606,16.7899,-0.0537,0.1000,7.8141,60347.8000,-43675.7142
2024.0000,12.2137,15.0115,17747.5000,37243.4000,-19495.9000,2.7016,3752.0893,5906.6797,9658.7690,131.9406,43150.0797,13995.4107,-29154.6690,14.9437,12.4223,51040.9000,0.0000,51040.9000,2.7887,10361.6095,0.0000,10361.6095,136.1953,0.0000,40679.2905,40679.2905,12.1127,15.9215,14.0171,-0.3224,-21763.6002,15.0115,14.5313,14.7714,14.5683,2.2949,15.6156,15.4448,15.5302,18.9107,-1.8882,15.0115,14.5010,14.7563,10.1324,-0.4067,12.4223,12.1601,12.2912,16.2110,-2.2949,12.4223,12.1127,12.2675,16.0954,1.8882,12.1127,12.5158,12.3143,8.6100,0.4067,0.1000,7.8141,31545.0000,-21763.6002
2025.0000,12.2557,14.9529,12621.6000,47839.4000,-35217.8000,2.9144,2666.4888,7594.3446,10260.8334,142.3350,55433.7446,9955.1112,-45478.6334,14.7454,10.9441,29031.6000,0.0000,29031.6000,1.5770,5911.1859,0.0000,5911.1859,77.0164,0.0000,23120.4141,23120.4141,14.8154,13.4211,14.1182,0.2227,15028.9744,14.9529,14.7454,14.8491,14.3190,1.9829,14.7454,14.9387,14.8420,10.7429,0.4059,14.9529,14.7944,14.8737,12.2536,-2.3888,11.1157,11.3608,11.2382,2.3181,-1.9829,13.4211,11.7821,12.6016,18.9760,-0.4059,13.4211,12.9985,13.2098,21.0134,2.3888,0.1000,7.8141,-6186.2000,15028.9744
2026.0000,12.1066,16.6556,10236.3000,52340.0000,-42103.7000,2.9952,2168.0618,8281.0379,10449.0997,146.2810,60621.0379,8068.2382,-52552.7997,15.6110,11.8106,20261.2000,0.0000,20261.2000,1.1045,4072.7413,0.0000,4072.7413,53.9415,0.0000,16188.4587,16188.4587,15.5550,12.6339,14.0944,0.3156,21302.1671,16.6556,15.6110,16.1333,29.3658,1.3666,15.6110,14.2025,14.9068,12.9417,0.2621,16.6556,15.7726,16.2141,28.6464,-1.6286,11.8312,11.4988,11.6650,8.9805,-1.3666,12.6339,11.9179,12.2759,13.7539,-0.2621,12.6339,12.6165,12.6252,12.7869,1.6286,0.1000,7.8141,-21842.5000,21302.1671
2027.0000,12.0157,17.0420,7698.5000,55656.9000,-47958.4000,3.0113,1633.0846,8787.9631,10421.0477,147.0688,64444.8631,6065.4154,-58379.4477,16.1644,12.2973,12745.2000,0.0000,12745.2000,0.6841,2541.5346,0.0000,2541.5346,33.4112,0.0000,10203.6654,10203.6654,16.0185,12.1925,14.1055,0.5088,34342.6666,17.0420,16.1644,16.6032,32.2947,1.2318,16.1644,14.7156,15.4400,19.9353,0.5477,17.0420,16.4196,16.7308,32.3856,-1.7795,12.1190,11.7521,11.9356,12.0192,-1.2318,12.1925,11.8964,12.0445,10.8855,-0.5477,12.1925,12.1982,12.1953,8.2136,1.7795,0.1000,7.8141,-35213.2000,34342.6666
2028.0000,11.9823,17.2509,6503.4000,58219.6000,-51716.2000,3.0650,1380.3555,9185.7616,10566.1171,149.6876,67405.3616,5123.0445,-62282.3171,16.4380,13.8529,8918.4000,1419.9000,7498.5000,0.5501,1771.5280,241.7824,2013.3104,26.8672,1661.6824,7146.8720,5485.1896,16.3211,11.8787,14.0999,0.6384,43089.2987,17.2509,16.4380,16.8444,32.9519,1.2050,16.4380,15.1974,15.8177,23.7813,0.6549,17.2509,16.7167,16.9838,33.2562,-1.8599,12.7029,12.1267,12.4148,17.1912,-1.2050,11.8787,11.7369,11.8078,8.3169,-0.6549,11.8787,11.8888,11.8838,5.5145,1.8599,0.1000,7.8141,-44217.7000,43089.2987
2029.0000,11.8496,17.2941,5694.7000,61207.5000,-55512.8000,3.1597,1211.4595,9628.7284,10840.1878,154.3159,70836.2284,4483.2405,-66352.9878,11.7421,14.3401,2877.4000,6125.8000,-3248.4000,0.4808,614.4609,973.8393,1588.3002,23.4834,7099.6393,2262.9391,-4836.7002,16.3334,11.9245,14.1290,0.9172,61908.1390,17.2941,16.3900,16.8421,31.1876,0.8930,15.6725,15.4103,15.5414,19.4195,1.3738,17.2941,16.8929,17.0935,32.8883,-2.2668,11.7421,11.8542,11.7982,8.4754,-0.8930,11.9245,11.7421,11.8333,9.1574,-1.3738,11.9245,11.8478,11.8862,6.6621,2.2668,0.1000,7.8141,-58761.2000,61908.1390
2030.0000,11.6696,17.2909,4968.6000,66107.6000,-61139.0000,3.3465,1060.2696,10358.2554,11418.5250,163.4389,76465.8554,3908.3304,-72557.5250,11.6486,16.6816,767.8000,10641.2000,-9873.4000,0.6041,164.2166,1689.7478,1853.9645,29.5039,12330.9478,603.5834,-11727.3645,16.5210,11.7285,14.1247,1.0819,73025.2667,17.2909,16.4227,16.8568,30.3141,0.9141,16.5257,15.8414,16.1836,27.2280,1.5182,17.2909,16.9451,17.1180,31.9458,-2.4324,11.6486,11.5656,11.6071,6.7497,-0.9141,11.7285,11.6486,11.6885,7.5795,-1.5182,11.7285,11.7087,11.7186,5.2164,2.4324,0.1000,7.8141,-71012.4000,73025.2667
2031.0000,11.5302,17.2385,4704.7000,70404.5000,-65699.8000,3.5293,1006.3712,10997.7805,12004.1517,172.3648,81402.2805,3698.3288,-77703.9517,11.5189,17.0747,120.4000,7738.8000,-7618.4000,0.4140,25.8068,1226.9546,1252.7614,20.2184,8965.7546,94.5932,-8871.1614,16.6178,11.5819,14.0999,1.1347,76592.8223,17.2385,16.4934,16.8659,29.6626,1.0384,16.6591,16.0880,16.3735,28.1876,1.4524,17.2385,16.9268,17.0826,30.6578,-2.4909,11.5189,11.4391,11.4790,5.7623,-1.0384,11.5819,11.5189,11.5504,6.2898,-1.4524,11.5819,11.5682,11.5751,4.1828,2.4909,0.1000,7.8141,-73318.2000,76592.8223
2032.0000,11.4516,17.2041,4579.0000,72953.5000,-68374.5000,3.6386,980.8157,11376.3478,12357.1635,177.7053,84329.8478,3598.1843,-80731.6635,11.4398,17.1525,0.0000,6147.2000,-6147.2000,0.3232,0.0000,973.6960,973.6960,15.7836,7120.8960,0.0000,-7120.8960,16.6338,11.5220,14.0779,1.1572,78112.5383,17.2041,16.5234,16.8637,29.0568,1.1052,16.6658,16.1526,16.4092,27.5592,1.4283,17.2041,16.9051,17.0546,29.7750,-2.5335,11.4398,11.3543,11.3971,5.2840,-1.1052,11.5220,11.4398,11.4809,5.9153,-1.4283,11.5220,11.4940,11.5080,4.0727,2.5335,0.1000,7.8141,-74521.7000,78112.5383
2033.0000,11.6917,15.8947,13508.6000,56059.2000,-42550.6000,3.3447,2881.5553,8788.0851,11669.6404,163.3481,64847.2851,10627.0447,-54220.2404,11.6664,17.3665,10.3000,6460.7000,-6450.4000,0.3402,2.2023,1026.1350,1028.3373,16.6131,7486.8350,8.0977,-7478.7373,15.9637,12.0094,13.9866,0.8326,56200.6974,15.8947,15.9398,15.9173,17.1945,1.0015,16.3015,15.9561,16.1288,23.4840,1.3417,15.8947,15.9681,15.9314,15.8398,-2.3432,11.6664,11.4038,11.5351,7.3804,-1.0015,12.0094,11.6664,11.8379,10.6081,-1.3417,12.0094,11.8148,11.9121,9.5039,2.3432,0.1000,7.8141,-49001.0000,56200.6974
2034.0000,11.8637,15.9465,11426.4000,44295.6000,-32869.2000,2.6842,2430.2043,6970.4414,9400.6456,131.0928,51266.0414,8996.1957,-42269.8456,11.8374,14.0450,1271.0000,2283.7000,-1012.7000,0.1935,270.9900,363.4717,634.4617,9.4480,2647.1717,1000.0100,-1647.1617,15.5944,12.2678,13.9311,0.5470,36922.7115,15.9465,15.5366,15.7416,16.6405,0.8303,15.2547,15.3348,15.2948,13.5254,1.0237,15.9465,15.7377,15.8421,16.7135,-1.8540,11.8374,11.4828,11.6601,8.8533,-0.8303,12.2678,11.8374,12.0526,12.6965,-1.0237,12.2678,12.0342,12.1510,11.9236,1.8540,0.1000,7.8141,-33881.9000,36922.7115
2035.0000,11.9752,15.4592,12716.8000,36316.7000,-23599.9000,2.3834,2699.4893,5729.0539,8428.5432,116.4035,42045.7539,10017.3107,-32028.4432,15.2898,11.9246,5290.8000,150.3000,5140.5000,0.3122,1068.5462,25.1165,1093.6627,15.2465,175.4165,4222.2538,4046.8373,15.2481,12.5550,13.9015,0.3187,21515.0199,15.4592,15.2898,15.3745,13.2164,0.8985,15.2898,14.9019,15.0958,12.7540,0.5864,15.4592,15.3848,15.4220,12.6637,-1.4849,11.8604,11.5636,11.7120,9.2488,-0.8985,12.5550,11.8263,12.1906,13.7178,-0.5864,12.5550,12.2242,12.3896,14.1718,1.4849,0.1000,7.8141,-18459.4000,21515.0199
2036.0000,14.7795,15.7148,19669.2000,19563.5000,105.7000,1.9816,3985.9967,3294.4253,7280.4220,96.7761,22857.9253,15683.2033,-7174.7220,14.6173,10.7942,9606.7000,0.0000,9606.7000,0.5186,1959.8337,0.0000,1959.8337,25.3280,0.0000,7646.8663,7646.8663,13.0721,14.5534,13.8128,-0.2116,-14284.6012,14.6173,14.8986,14.7580,7.0431,-0.4877,14.5534,14.6173,14.5853,7.7360,-1.0063,14.5534,14.7406,14.6470,4.7185,1.4939,15.7148,11.7707,13.7428,33.5517,0.4877,11.2674,11.5684,11.4179,3.7786,1.0063,15.7148,14.0850,14.8999,43.6852,-1.4939,0.1000,7.8141,9712.4000,-14284.6012
2037.0000,12.8493,13.9285,15381.7000,19802.6000,-4420.9000,1.7317,3217.1867,3186.2696,6403.4563,84.5758,22988.8696,12164.5133,-10824.3563,14.2219,10.4505,15164.2000,0.0000,15164.2000,0.8285,3112.3295,0.0000,3112.3295,40.4649,0.0000,12051.8705,12051.8705,14.1770,13.6701,13.9236,0.0512,3458.6340,13.9285,14.2219,14.0752,0.7395,1.1421,14.2219,14.3022,14.2620,5.4983,0.3135,13.9285,14.1500,14.0393,-0.2768,-1.4556,10.5807,11.7807,11.1807,-1.5966,-1.1421,13.6701,10.9245,12.2973,15.6041,-0.3135,13.6701,13.6877,13.6789,23.4427,1.4556,0.1000,7.8141,10743.3000,3458.6340
2038.0000,14.4577,15.1612,16844.7000,15255.1000,1589.6000,1.6154,3431.2567,2549.0509,5980.3076,78.8919,17804.1509,13413.4433,-4390.7076,14.5252,10.7763,22927.1000,0.0000,22927.1000,1.2617,4683.8294,0.0000,4683.8294,61.6186,0.0000,18243.2706,18243.2706,12.7569,14.9426,13.8497,-0.3593,-24253.9735,14.5252,13.6693,14.0973,3.4497,-0.1179,14.9426,14.5252,14.7339,12.7656,-1.3796,14.9426,14.5197,14.7311,10.5782,1.4975,15.1612,8.8853,12.0233,11.6785,0.1179,10.6147,11.1870,10.9008,-2.5105,1.3796,15.1612,14.2032,14.6822,35.2614,-1.4975,0.1000,7.8141,24516.7000,-24253.9735
2039.0000,14.7190,14.8416,18553.8000,13305.5000,5248.3000,1.5917,3763.5921,2237.3239,6000.9160,77.7371,15542.8239,14790.2079,-752.6160,14.7521,10.9792,24200.5000,0.0000,24200.5000,1.3245,4927.0169,0.0000,4927.0169,64.6851,0.0000,19273.4831,19273.4831,12.6682,15.0983,13.8833,-0.4049,-27333.4636,14.7521,13.4278,14.0899,4.6975,-0.0891,15.0983,14.7521,14.9252,15.0497,-1.4136,15.0983,14.7956,14.9470,13.2278,1.5026,14.8416,9.6249,12.2332,13.7234,0.0891,10.8939,10.9006,10.8973,-0.2975,1.4136,14.8416,14.3310,14.5863,31.5138,-1.5026,0.1000,7.8141,29448.8000,-27333.4636
2040.0000,14.9416,14.7599,18689.4000,11840.7000,6848.7000,1.5256,3777.6800,2001.7876,5779.4676,74.5102,13842.4876,14911.7200,1069.2324,14.8431,11.0535,32594.8000,0.0000,32594.8000,1.7766,6626.9325,0.0000,6626.9325,86.7669,0.0000,25967.8675,25967.8675,12.5641,15.2225,13.8933,-0.5016,-33859.3242,14.9416,13.2312,14.0864,5.5883,0.0837,15.2225,14.9228,15.0726,16.6207,-1.6930,15.2225,14.9416,15.0821,14.7293,1.6093,11.0535,12.3369,11.6952,6.6248,-0.0837,11.0535,10.9828,11.0182,2.1991,1.6930,14.6340,14.2276,14.4308,28.3322,-1.6093,0.1000,7.8141,39443.5000,-33859.3242
2041.0000,15.0764,14.3200,20861.5000,10340.3000,10521.2000,1.5629,4207.7300,1753.8738,5961.6038,76.3278,12094.1738,16653.7700,4559.5962,14.9520,11.1547,35548.8000,0.0000,35548.8000,1.9345,7215.7164,0.0000,7215.7164,94.4758,0.0000,28333.0836,28333.0836,12.4383,15.3696,13.9039,-0.5858,-39540.6554,15.0764,13.2488,14.1626,7.2067,0.1239,15.3696,15.0686,15.2191,18.0918,-1.8106,15.3696,15.0764,15.2230,16.2535,1.6867,11.1547,11.6324,11.3935,3.7531,-0.1239,11.1547,11.0737,11.1142,3.7348,1.8106,14.1226,13.9031,14.0129,22.6418,-1.6867,0.1000,7.8141,46070.0000,-39540.6554
2042.0000,15.2470,13.9997,23052.3000,9100.6000,13951.7000,1.6140,4637.1146,1550.0475,6187.1621,78.8257,10650.6475,18415.1854,7764.5379,15.0763,11.2697,46696.8000,0.0000,46696.8000,2.5361,9460.9599,0.0000,9460.9599,123.8609,0.0000,37235.8401,37235.8401,12.2403,15.5354,13.8878,-0.7814,-52745.4973,15.2470,13.7276,14.4873,11.5158,0.3074,15.5354,15.2623,15.3989,19.8746,-2.2288,15.5354,15.2470,15.3912,18.0071,1.9214,11.2697,11.2444,11.2570,3.0319,-0.3074,11.2697,11.1831,11.2264,5.1988,2.2288,13.5589,13.4665,13.5127,16.8558,-1.9214,0.1000,7.8141,60648.5000,-52745.4973
2043.0000,15.3522,13.6668,25345.2000,7998.0000,17347.2000,1.6755,5089.9215,1365.7670,6455.6884,81.8271,9363.7670,20255.2785,10891.5116,15.2104,11.3934,43331.6000,0.0000,43331.6000,2.3481,8761.6762,0.0000,8761.6762,114.6794,0.0000,34569.9238,34569.9238,12.1973,15.6377,13.9175,-0.7910,-53392.4944,15.3522,13.7738,14.5630,12.1371,0.2242,15.6377,15.3620,15.4999,20.5627,-2.1239,15.6377,15.3522,15.4950,18.8428,1.8997,11.3934,11.0633,11.2283,3.4294,-0.2242,11.3934,11.2865,11.3399,6.4813,2.1239,13.3595,13.2156,13.2875,15.0524,-1.8997,0.1000,7.8141,60678.8000,-53392.4944
2044.0000,15.3186,15.0548,19280.0000,11817.1000,7462.9000,1.5457,3873.9295,2016.2656,5890.1951,75.4874,13833.3656,15406.0705,1572.7049,15.1683,11.3428,56600.4000,0.0000,56600.4000,3.0598,11451.7799,0.0000,11451.7799,149.4377,0.0000,45148.6201,45148.6201,12.3401,15.5216,13.9308,-0.8373,-56514.6439,15.3186,14.2985,14.8085,14.9452,0.5047,15.5216,15.3402,15.4309,19.2624,-2.5551,15.5216,15.3186,15.4201,17.5541,2.0504,11.3428,11.1292,11.2360,4.0046,-0.5047,11.3428,11.2873,11.3150,5.9651,2.5551,14.0884,13.6520,13.8702,22.8533,-2.0504,0.1000,7.8141,64063.3000,-56514.6439
2045.0000,11.8511,13.2918,12857.6000,15452.4000,-2594.8000,1.3914,2735.1849,2430.9431,5166.1280,67.9535,17883.3431,10122.4151,-7760.9280,14.8349,12.2896,50758.3000,0.0000,50758.3000,2.7461,10321.0844,0.0000,10321.0844,134.1139,0.0000,40437.2156,40437.2156,12.1291,15.8847,14.0069,-0.5854,-39512.1508,13.6839,13.9328,13.8083,2.3783,1.8368,15.8847,15.5609,15.7228,22.6676,-2.2823,15.8847,14.9087,15.3967,17.2373,0.4454,12.2896,11.8511,12.0704,14.3698,-1.8368,12.2896,11.9321,12.1109,15.5440,2.2823,11.8511,13.1384,12.4948,5.4043,-0.4454,0.1000,7.8141,48163.5000,-39512.1508
2046.0000,12.0600,16.9398,10366.0000,66614.2000,-56248.2000,3.6647,2197.2779,10528.4801,12725.7580,178.9764,77142.6801,8168.7221,-68973.9580,15.6967,11.8890,30076.7000,0.0000,30076.7000,1.6369,6038.2200,0.0000,6038.2200,79.9448,0.0000,24038.4800,24038.4800,16.0954,12.3606,14.2280,0.4327,29209.6025,16.9398,15.6967,16.3182,34.5079,1.7672,15.6967,14.6930,15.1949,15.6063,0.1303,16.9398,16.1916,16.5657,31.3620,-1.8975,11.8470,11.7790,11.8130,9.7844,-1.7672,12.3606,11.3192,11.8399,10.6545,-0.1303,12.3606,12.3217,12.3412,5.9203,1.8975,0.1000,7.8141,-26171.5000,29209.6025
2047.0000,11.9180,18.2021,1448.0000,106883.4000,-105435.4000,5.0575,307.6784,16839.7123,17147.3907,247.0004,123723.1123,1140.3216,-122582.7907,17.2660,13.3775,23061.4000,0.0000,23061.4000,1.2360,4528.5228,0.0000,4528.5228,60.3630,0.0000,18532.8772,18532.8772,17.1276,11.5411,14.3343,1.2199,82343.1056,18.2021,17.2660,17.7341,47.4166,2.0978,17.2660,15.5868,16.4264,31.1761,0.8619,18.2021,17.5762,17.8892,44.9692,-2.9597,12.6161,12.2510,12.4335,17.1265,-2.0978,11.5411,11.5242,11.5326,6.7096,-0.8619,11.5411,11.6821,11.6116,-1.4972,2.9597,0.1000,7.8141,-82374.0000,82343.1056
2048.0000,11.6046,17.9841,648.3000,122166.1000,-121517.8000,5.7210,138.4984,19114.5786,19253.0769,279.4041,141280.6786,509.8016,-140770.8769,11.4912,14.3464,2242.7000,5437.1000,-3194.4000,0.4098,480.9279,861.7441,1342.6720,20.0143,6298.8441,1761.7721,-4537.0720,17.2516,11.5762,14.4139,1.9882,134203.8558,17.9841,17.3832,17.6837,42.0385,1.7704,16.8124,16.3995,16.6060,31.1302,2.1802,17.9841,17.7218,17.8530,40.6939,-3.9506,11.4912,11.6631,11.5772,5.3920,-1.7704,11.5762,11.4912,11.5337,7.1256,-2.1802,11.5762,11.5784,11.5773,0.3488,3.9506,0.1000,7.8141,-124712.2000,134203.8558
2049.0000,11.4041,17.8283,307.7000,136737.6000,-136429.9000,6.3683,65.9632,21300.7008,21366.6639,311.0187,158038.3008,241.7368,-157796.5639,11.3694,17.0820,0.0000,6012.9000,-6012.9000,0.3161,0.0000,951.6312,951.6312,15.4372,6964.5312,0.0000,-6964.5312,17.3433,11.3963,14.3698,2.2715,153324.3957,17.8283,17.3569,17.5926,38.5045,2.0174,17.3197,16.8237,17.0717,35.3193,2.3335,17.8283,17.6220,17.7251,37.1886,-4.3509,11.3694,11.3722,11.3708,3.9139,-2.0174,11.3963,11.3694,11.3829,5.4353,-2.3335,11.3963,11.4189,11.4076,-0.3977,4.3509,0.1000,7.8141,-142442.8000,153324.3957
2050.0000,11.3287,17.7840,30.4000,153052.1000,-153021.7000,7.1021,6.5255,23802.9802,23809.5057,346.8570,176855.0802,23.8745,-176831.2057,11.3065,17.0209,0.0000,9470.7000,-9470.7000,0.4977,0.0000,1497.7720,1497.7720,24.3045,10968.4720,0.0000,-10968.4720,17.3702,11.3444,14.3573,2.6167,176629.8085,17.7840,17.3558,17.5699,36.8156,2.2015,17.2941,16.9556,17.1248,34.1672,2.6991,17.7840,17.5985,17.6913,35.7411,-4.9006,11.3065,11.2803,11.2934,3.7756,-2.2015,11.3444,11.3065,11.3255,5.1013,-2.6991,11.3444,11.3505,11.3474,0.0661,4.9006,0.1000,7.8141,-162492.4000,176629.8085
2051.0000,11.3221,17.7827,0.0000,169975.4000,-169975.4000,7.8819,0.0000,26431.1479,26431.1479,384.9405,196406.5479,0.0000,-196406.5479,11.3081,17.0237,0.0000,19500.7000,-19500.7000,1.0245,0.0000,3084.0545,3084.0545,50.0337,22584.7545,0.0000,-22584.7545,17.3907,11.3514,14.3710,3.0735,207461.4891,17.7827,17.3737,17.5782,35.8987,2.2858,17.2654,17.0043,17.1348,33.1291,3.3103,17.7827,17.6192,17.7010,35.1090,-5.5961,11.3081,11.2620,11.2850,4.2285,-2.2858,11.3514,11.3081,11.3297,5.4416,-3.3103,11.3514,11.3467,11.3490,0.9809,5.5961,0.1000,7.8141,-189476.1000,207461.4891
2052.0000,11.3173,17.7781,0.0000,187380.5000,-187380.5000,8.6887,0.0000,29134.5739,29134.5739,424.3404,216515.0739,0.0000,-216515.0739,11.3084,17.0240,0.0000,28102.7000,-28102.7000,1.4764,0.0000,4444.4844,4444.4844,72.1046,32547.1844,0.0000,-32547.1844,17.4066,11.3451,14.3759,3.5208,237651.5595,17.7781,17.3966,17.5873,35.1899,2.4041,17.2548,17.0365,17.1457,32.4536,3.8805,17.7781,17.6351,17.7066,34.5418,-6.2846,11.3084,11.2595,11.2840,4.5507,-2.4041,11.3451,11.3084,11.3267,5.5561,-3.8805,11.3451,11.3394,11.3422,1.5201,6.2846,0.1000,7.8141,-215483.2000,237651.5595
2053.0000,11.3075,17.7683,0.0000,204870.5000,-204870.5000,9.4994,0.0000,31847.1720,31847.1720,463.9343,236717.6720,0.0000,-236717.6720,11.3013,17.0168,0.0000,35073.1000,-35073.1000,1.8426,0.0000,5546.4028,5546.4028,89.9891,40619.5028,0.0000,-40619.5028,17.4159,11.3328,14.3744,3.9424,266110.5242,17.7683,17.4161,17.5922,34.5737,2.5523,17.2487,17.0593,17.1540,31.9326,4.3949,17.7683,17.6415,17.7049,33.9917,-6.9471,11.3013,11.2547,11.2780,4.7010,-2.5523,11.3328,11.3013,11.3171,5.5442,-4.3949,11.3328,11.3268,11.3298,1.8556,6.9471,0.1000,7.8141,-239943.6000,266110.5242
2054.0000,11.2928,17.7537,0.0000,223614.8000,-223614.8000,10.3679,0.0000,34749.8684,34749.8684,506.3507,258364.6684,0.0000,-258364.6684,11.2881,17.0036,0.0000,39335.8000,-39335.8000,2.0665,0.0000,6219.5405,6219.5405,100.9237,45555.3405,0.0000,-45555.3405,17.4223,11.3157,14.3690,4.3388,292866.1659,17.7537,17.4344,17.5940,34.0362,2.7671,17.2502,17.0798,17.1650,31.5649,4.8336,17.7537,17.6401,17.6969,33.4592,-7.6008,11.2881,11.2458,11.2669,4.7374,-2.7671,11.3157,11.2881,11.3019,5.4538,-4.8336,11.3157,11.3099,11.3128,2.0549,7.6008,0.1000,7.8141,-262950.6000,292866.1659
2055.0000,11.2572,17.7181,0.0000,236057.9000,-236057.9000,10.9438,0.0000,36655.2288,36655.2288,534.4785,272713.1288,0.0000,-272713.1288,11.2531,16.9685,0.0000,42420.4000,-42420.4000,2.2284,0.0000,6704.5188,6704.5188,108.8330,49124.9188,0.0000,-49124.9188,17.4031,11.2749,14.3390,4.6125,311342.2681,17.7181,17.4249,17.5715,33.2942,2.9051,17.2268,17.0721,17.1495,30.9516,5.1336,17.7181,17.6145,17.6663,32.7342,-8.0387,11.2531,11.2184,11.2357,4.5078,-2.9051,11.2749,11.2531,11.2640,5.0898,-5.1336,11.2749,11.2713,11.2731,1.9315,8.0387,0.1000,7.8141,-278478.3000,311342.2681
2056.0000,11.2296,17.6913,0.0000,243593.9000,-243593.9000,11.2907,0.0000,37802.7224,37802.7224,551.4213,281396.6224,0.0000,-281396.6224,11.2263,16.9422,0.0000,49377.3000,-49377.3000,2.5936,0.0000,7801.6218,7801.6218,126.6665,57178.9218,0.0000,-57178.9218,17.3769,11.2468,14.3118,4.8633,328275.9219,17.6913,17.4036,17.5474,32.6496,2.8991,17.1857,17.0462,17.1160,30.2310,5.4926,17.6913,17.5933,17.6423,32.1931,-8.3917,11.2263,11.1921,11.2092,4.3577,-2.8991,11.2468,11.2263,11.2365,4.8965,-5.4926,11.2468,11.2425,11.2447,1.9496,8.3917,0.1000,7.8141,-292971.2000,328275.9219
2057.0000,11.1657,17.6273,0.0000,258350.4000,-258350.4000,11.9727,0.0000,40037.3346,40037.3346,584.7263,298387.7346,0.0000,-298387.7346,11.1617,16.8776,0.0000,41106.4000,-41106.4000,2.1590,0.0000,6489.9646,6489.9646,105.4399,47596.3646,0.0000,-47596.3646,17.3460,11.1753,14.2607,4.9828,336336.5952,17.6273,17.3817,17.5045,31.8562,3.2712,17.1812,17.0388,17.1100,29.9471,5.4302,17.6273,17.5377,17.5825,31.2733,-8.7014,11.1617,11.1406,11.1512,3.8255,-3.2712,11.1753,11.1617,11.1685,4.2139,-5.4302,11.1753,11.1752,11.1753,1.4418,8.7014,0.1000,7.8141,-299456.8000,336336.5952
2058.0000,10.6827,17.1378,0.0000,167456.5000,-167456.5000,7.7574,0.0000,25683.9133,25683.9133,378.8574,193140.4133,0.0000,-193140.4133,10.6792,16.3919,0.0000,5224.5000,-5224.5000,0.2743,0.0000,820.3825,820.3825,13.3982,6044.8825,0.0000,-6044.8825,16.9416,10.5551,13.7484,2.9310,197842.9795,17.1378,16.9603,17.0490,26.1809,2.4943,16.9040,16.7156,16.8098,26.1230,2.7687,17.1378,17.0605,17.0991,25.3568,-5.2630,10.6792,10.7779,10.7286,-1.0442,-2.4943,10.5551,10.6792,10.6171,-2.2170,-2.7687,10.5551,10.6376,10.5963,-5.1538,5.2630,0.1000,7.8141,-172681.0000,197842.9795
2059.0000,10.6730,17.1470,0.0000,159426.8000,-159426.8000,7.3637,0.0000,24447.3059,24447.3059,359.6336,183874.1059,0.0000,-183874.1059,10.6580,16.3797,0.0000,218.4000,-218.4000,0.0115,0.0000,34.2865,34.2865,0.5592,252.6865,0.0000,-252.6865,16.8797,10.6623,13.7710,2.6201,176859.8178,17.1470,16.8752,17.0111,26.4448,2.4508,16.8729,16.6156,16.7443,25.7488,2.4622,17.1470,17.0120,17.0795,25.9668,-4.9130,10.6580,10.6789,10.6684,-0.7695,-2.4508,10.6623,10.6580,10.6602,-0.4506,-2.4622,10.6623,10.6701,10.6662,-2.8625,4.9130,0.1000,7.8141,-159645.2000,176859.8178
2060.0000,10.5848,17.0575,0.0000,96558.7000,-96558.7000,4.4597,0.0000,14779.1423,14779.1423,217.8035,111337.8423,0.0000,-111337.8423,10.5763,10.5763,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.6907,10.5136,13.6022,1.5741,106251.5984,17.0575,16.6723,16.8649,25.0134,1.4866,16.6723,16.3494,16.5108,23.1852,1.4866,17.0575,16.8614,16.9594,24.8959,-2.9731,10.5763,10.6183,10.5973,-0.9816,-1.4866,10.5136,10.5763,10.5450,-1.2908,-1.4866,10.5136,10.5680,10.5408,-3.7249,2.9731,0.1000,7.8141,-96558.7000,106251.5984
2061.0000,10.6524,17.1299,0.0000,89295.4000,-89295.4000,4.1220,0.0000,13687.0314,13687.0314,201.3129,102982.4314,0.0000,-102982.4314,10.6278,10.6278,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.6634,10.6810,13.6722,1.4091,95111.5289,17.1299,16.6381,16.8840,25.6780,1.3740,16.6381,16.2350,16.4365,22.8521,1.3740,17.1299,16.8775,17.0037,25.8559,-2.7480,10.6278,10.6199,10.6238,-0.1119,-1.3740,10.6810,10.6278,10.6544,0.6322,-1.3740,10.6810,10.6687,10.6748,-1.3797,2.7480,0.1000,7.8141,-89295.4000,95111.5289
2062.0000,10.7037,17.1795,0.0000,68126.8000,-68126.8000,3.1461,0.0000,10453.7306,10453.7306,153.6518,78580.5306,0.0000,-78580.5306,10.6793,10.6793,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.5941,10.7446,13.6693,1.0516,70981.8838,17.1795,16.5543,16.8669,25.6310,1.0487,16.5543,16.0757,16.3150,21.7916,1.0487,17.1795,16.8533,17.0164,26.1311,-2.0974,10.6793,10.6443,10.6618,0.6544,-1.0487,10.7446,10.6793,10.7119,1.4895,-1.0487,10.7446,10.7335,10.7390,-0.3856,2.0974,0.1000,7.8141,-68126.8000,70981.8838
2063.0000,10.7711,17.2460,0.0000,56784.1000,-56784.1000,2.6231,0.0000,8725.7426,8725.7426,128.1094,65509.8426,0.0000,-65509.8426,10.7358,10.7358,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.5388,10.8665,13.7027,0.8502,57388.7553,17.2460,16.4842,16.8651,25.7270,0.8744,16.4842,15.9280,16.2061,20.9362,0.8744,17.2460,16.8442,17.0451,26.5277,-1.7488,10.7358,10.6716,10.7037,1.3254,-0.8744,10.8665,10.7358,10.8012,2.6225,-0.8744,10.8665,10.8208,10.8437,0.9904,1.7488,0.1000,7.8141,-56784.1000,57388.7553
2064.0000,10.8427,17.3164,0.0000,49552.9000,-49552.9000,2.2900,0.0000,7626.2110,7626.2110,111.8408,57179.1110,0.0000,-57179.1110,10.8003,10.8003,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.4983,10.9874,13.7429,0.7211,48675.8906,17.3164,16.4312,16.8738,25.8900,0.7633,16.4312,15.8019,16.1165,20.3208,0.7633,17.3164,16.8466,17.0815,26.9370,-1.5267,10.8003,10.7015,10.7509,1.9664,-0.7633,10.9874,10.8003,10.8939,3.6535,-0.7633,10.9874,10.9134,10.9504,2.2233,1.5267,0.1000,7.8141,-49552.9000,48675.8906
2065.0000,10.9067,17.3787,0.0000,45155.6000,-45155.6000,2.0877,0.0000,6958.9818,6958.9818,101.9603,52114.5818,0.0000,-52114.5818,10.8611,10.8611,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.4723,11.0852,13.7787,0.6426,43378.1852,17.3787,16.3970,16.8879,26.0669,0.6959,16.3970,15.7030,16.0500,19.9603,0.6959,17.3787,16.8569,17.1178,27.2844,-1.3918,10.8611,10.7328,10.7970,2.5222,-0.6959,11.0852,10.8611,10.9732,4.4272,-0.6959,11.0852,10.9937,11.0394,3.1332,1.3918,0.1000,7.8141,-45155.6000,43378.1852
2066.0000,10.9590,17.4295,0.0000,41187.4000,-41187.4000,1.9050,0.0000,6354.5620,6354.5620,93.0363,47541.9620,0.0000,-47541.9620,10.9098,10.9098,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.4428,11.1665,13.8046,0.5743,38767.8216,17.4295,16.3585,16.8940,26.1074,0.6350,16.3585,15.6122,15.9854,19.5726,0.6350,17.4295,16.8581,17.1438,27.4685,-1.2700,10.9098,10.7595,10.8346,2.9286,-0.6350,11.1665,10.9098,11.0381,4.9879,-0.6350,11.1665,11.0588,11.1127,3.8099,1.2700,0.1000,7.8141,-41187.4000,38767.8216
2067.0000,11.0033,17.4652,22.3000,37028.0000,-37005.7000,1.7144,4.8140,5718.2685,5723.0825,83.7280,42746.2685,17.4860,-42728.7825,16.3030,12.7449,153.0000,0.0000,153.0000,0.0090,30.4497,0.0000,30.4497,0.4374,0.0000,122.5503,122.5503,16.3966,11.2462,13.8214,0.5019,33878.2685,17.4652,16.3030,16.8841,25.9473,0.5744,16.3030,15.5069,15.9050,18.9724,0.5655,17.4652,16.8379,17.1515,27.4270,-1.1399,10.9723,10.7817,10.8770,3.3734,-0.5744,11.2462,10.9442,11.0952,5.4454,-0.5655,11.2462,11.1149,11.1806,4.4125,1.1399,0.1000,7.8141,-36852.7000,33878.2685
2068.0000,11.0607,17.5266,11.1000,50741.3000,-50730.2000,2.3489,2.3938,7845.7154,7848.1092,114.7146,58587.0154,8.7062,-58578.3092,16.5404,12.6207,1401.5000,0.0000,1401.5000,0.0743,277.9888,0.0000,277.9888,3.6294,0.0000,1123.5112,1123.5112,16.5662,11.2168,13.8915,0.6953,46929.9881,17.5266,16.5404,17.0335,27.7340,0.8077,16.5404,15.6437,16.0921,21.6224,0.7334,17.5266,17.0053,17.2659,28.7006,-1.5411,11.1593,10.8980,11.0286,5.1069,-0.8077,11.2168,11.0112,11.1140,5.4402,-0.7334,11.2168,11.1460,11.1814,4.1952,1.5411,0.1000,7.8141,-49328.7000,46929.9881
2069.0000,11.0811,17.5477,0.0000,59807.6000,-59807.6000,2.7688,0.0000,9251.6264,9251.6264,135.2233,69059.2264,0.0000,-69059.2264,16.7223,12.7838,2281.8000,0.0000,2281.8000,0.1205,451.4451,0.0000,451.4451,5.8846,0.0000,1830.3549,1830.3549,16.7140,11.1476,13.9308,0.8423,56857.4969,17.5477,16.7223,17.1350,28.6296,0.9631,16.7223,15.8632,16.2928,23.9055,0.8426,17.5477,17.1109,17.3293,29.1525,-1.8057,11.2378,11.0220,11.1299,5.9884,-0.9631,11.1476,11.0167,11.0822,4.8914,-0.8426,11.1476,11.1126,11.1301,3.4681,1.8057,0.1000,7.8141,-57525.8000,56857.4969
2070.0000,11.1478,17.6149,0.0000,124009.3000,-124009.3000,5.7417,0.0000,19210.6237,19210.6237,280.4164,143219.9237,0.0000,-143219.9237,17.1325,13.1758,875.8000,0.0000,875.8000,0.0461,172.2933,0.0000,172.2933,2.2515,0.0000,703.5067,703.5067,17.1114,11.2162,14.1638,1.9186,129506.5025,17.6149,17.1325,17.3737,31.1239,1.9293,17.1325,16.5639,16.8482,30.1847,1.8832,17.6149,17.3819,17.4984,30.8808,-3.8124,11.1622,11.0886,11.1254,5.5686,-1.9293,11.2162,11.1129,11.1646,5.8512,-1.8832,11.2162,11.1777,11.1970,4.3229,3.8124,0.1000,7.8141,-123133.5000,129506.5025
2071.0000,11.1651,17.6299,0.0000,165109.3000,-165109.3000,7.6478,0.0000,25587.1160,25587.1160,373.5060,190696.4160,0.0000,-190696.4160,17.2923,13.3053,98.9000,0.0000,98.9000,0.0052,19.4138,0.0000,19.4138,0.2524,0.0000,79.4862,79.4862,17.2833,11.2196,14.2514,2.6481,178744.9528,17.6299,17.2923,17.4611,31.4669,2.5510,17.2923,16.9149,17.1036,31.9508,2.5458,17.6299,17.4674,17.5486,30.9473,-5.0968,11.1590,11.1026,11.1308,5.4488,-2.5510,11.2196,11.1547,11.1871,5.9202,-2.5458,11.2196,11.1964,11.2080,4.3416,5.0968,0.1000,7.8141,-165010.4000,178744.9528
2072.0000,11.2147,17.6798,0.0000,192763.4000,-192763.4000,8.9297,0.0000,29904.8247,29904.8247,436.1105,222668.2247,0.0000,-222668.2247,11.2124,16.7676,0.0000,12088.2000,-12088.2000,0.6512,0.0000,1909.6295,1909.6295,31.8039,13997.8295,0.0000,-13997.8295,17.3546,11.2693,14.3120,3.3315,224874.1259,17.6798,17.3703,17.5250,31.6595,2.7595,17.2552,17.0138,17.1345,31.1438,3.4107,17.6798,17.5430,17.6114,31.2873,-6.1702,11.2124,11.1476,11.1800,5.9126,-2.7595,11.2693,11.2124,11.2408,6.4114,-3.4107,11.2693,11.2447,11.2570,4.8628,6.1702,0.1000,7.8141,-204851.6000,224874.1259
2073.0000,11.1921,17.6548,0.0000,211297.4000,-211297.4000,9.7912,0.0000,32764.1018,32764.1018,478.1873,244061.5018,0.0000,-244061.5018,11.1912,16.9076,0.0000,15922.3000,-15922.3000,0.8362,0.0000,2514.7027,2514.7027,40.8395,18437.0027,0.0000,-18437.0027,17.3689,11.2263,14.2976,3.7302,251786.0742,17.6548,17.3855,17.5201,31.1035,2.9850,17.2809,17.0661,17.1735,30.8764,3.8212,17.6548,17.5389,17.5969,30.7082,-6.8062,11.1912,11.1448,11.1680,5.5797,-2.9850,11.2263,11.1912,11.2088,5.8178,-3.8212,11.2263,11.2129,11.2196,4.2771,6.8062,0.1000,7.8141,-227219.7000,251786.0742
2074.0000,11.1721,17.6353,0.0000,224977.4000,-224977.4000,10.4237,0.0000,34870.2134,34870.2134,509.0762,259847.6134,0.0000,-259847.6134,11.1715,16.8881,0.0000,22402.7000,-22402.7000,1.1765,0.0000,3537.3831,3537.3831,57.4572,25940.0831,0.0000,-25940.0831,17.3583,11.2022,14.2803,4.0805,275431.2569,17.6353,17.3798,17.5075,30.6266,3.0824,17.2440,17.0633,17.1537,30.0659,4.2589,17.6353,17.5293,17.5823,30.2900,-7.3413,11.1715,11.1299,11.1507,5.2815,-3.0824,11.2022,11.1715,11.1869,5.4955,-4.2589,11.2022,11.1898,11.1960,4.0020,7.3413,0.1000,7.8141,-247380.1000,275431.2569
2075.0000,11.1447,17.6082,0.0000,235998.2000,-235998.2000,10.9330,0.0000,36556.7246,36556.7246,533.9484,272554.9246,0.0000,-272554.9246,11.1444,16.8611,0.0000,27686.8000,-27686.8000,1.4539,0.0000,4370.3774,4370.3774,71.0049,32057.1774,0.0000,-32057.1774,17.3366,11.1699,14.2532,4.3647,294620.0857,17.6082,17.3643,17.4863,30.1445,3.1597,17.2058,17.0440,17.1249,29.3566,4.6136,17.6082,17.5102,17.5592,29.8452,-7.7733,11.1444,11.1078,11.1261,4.9512,-3.1597,11.1699,11.1444,11.1571,5.1262,-4.6136,11.1699,11.1597,11.1648,3.6712,7.7733,0.1000,7.8141,-263685.0000,294620.0857
2076.0000,11.1219,17.5861,0.0000,250351.8000,-250351.8000,11.5960,0.0000,38761.0573,38761.0573,566.3288,289112.8573,0.0000,-289112.8573,11.1217,16.8387,0.0000,30401.9000,-30401.9000,1.5963,0.0000,4797.7031,4797.7031,77.9609,35199.6031,0.0000,-35199.6031,17.3239,11.1448,14.2343,4.6579,314407.0076,17.5861,17.3565,17.4713,29.8143,3.3332,17.1888,17.0376,17.1132,28.9838,4.9295,17.5861,17.4946,17.5404,29.5160,-8.2628,11.1217,11.0883,11.1050,4.7100,-3.3332,11.1448,11.1217,11.1333,4.8732,-4.9295,11.1448,11.1355,11.1402,3.4597,8.2628,0.1000,7.8141,-280753.7000,314407.0076
2077.0000,11.2296,17.6966,0.0000,268598.2000,-268598.2000,12.4394,0.0000,41683.0822,41683.0822,607.5201,310281.2822,0.0000,-310281.2822,11.2341,16.9526,0.0000,60067.6000,-60067.6000,3.1537,0.0000,9491.5527,9491.5527,154.0223,69559.1527,0.0000,-69559.1527,17.3886,11.2704,14.3295,5.4514,367968.7637,17.6966,17.4239,17.5603,30.7736,3.0952,17.1861,17.0649,17.1255,28.9452,6.2489,17.6966,17.6051,17.6509,30.7789,-9.3442,11.2341,11.1685,11.2013,5.9064,-3.0952,11.2704,11.2341,11.2522,6.3611,-6.2489,11.2704,11.2498,11.2601,5.0039,9.3442,0.1000,7.8141,-328665.8000,367968.7637
2078.0000,11.2566,17.7199,0.0000,285716.1000,-285716.1000,13.2409,0.0000,44365.5475,44365.5475,646.6633,330081.6475,0.0000,-330081.6475,11.2612,16.9778,0.0000,76078.8000,-76078.8000,3.9959,0.0000,12025.3497,12025.3497,195.1509,88104.1497,0.0000,-88104.1497,17.4098,11.2862,14.3480,6.0313,407111.7048,17.7199,17.4560,17.5880,30.8089,3.0817,17.1860,17.0798,17.1329,28.8377,7.0775,17.7199,17.6397,17.6798,30.8194,-10.1592,11.2612,11.2046,11.2329,6.1003,-3.0817,11.2862,11.2612,11.2737,6.3970,-7.0775,11.2862,11.2724,11.2793,5.0494,10.1592,0.1000,7.8141,-361794.9000,407111.7048
2079.0000,11.2418,17.7038,0.0000,299098.8000,-299098.8000,13.8634,0.0000,46428.7112,46428.7112,677.0644,345527.5112,0.0000,-345527.5112,11.2455,16.9614,0.0000,86771.1000,-86771.1000,4.5579,0.0000,13712.9096,13712.9096,222.5981,100484.0096,0.0000,-100484.0096,17.3957,11.2646,14.3301,6.4536,435620.3141,17.7038,17.4512,17.5775,30.4261,3.1018,17.1598,17.0650,17.1124,28.4081,7.6597,17.7038,17.6311,17.6674,30.4165,-10.7615,11.2455,11.1987,11.2221,5.8096,-3.1018,11.2646,11.2455,11.2550,6.0153,-7.6597,11.2646,11.2542,11.2594,4.6925,10.7615,0.1000,7.8141,-385869.9000,435620.3141
2080.0000,11.1516,17.6125,0.0000,300159.4000,-300159.4000,13.9113,0.0000,46502.3907,46502.3907,679.4038,346661.7907,0.0000,-346661.7907,11.1528,16.8682,0.0000,87643.9000,-87643.9000,4.6035,0.0000,13835.9751,13835.9751,224.8253,101479.8751,0.0000,-101479.8751,17.3142,11.1623,14.2383,6.5084,439317.1302,17.6125,17.3812,17.4968,29.2862,3.1026,17.0747,16.9883,17.0315,27.3202,7.7061,17.6125,17.5466,17.5795,29.2012,-10.8087,11.1528,11.1269,11.1398,4.7427,-3.1026,11.1623,11.1528,11.1575,4.7808,-7.7061,11.1623,11.1587,11.1605,3.4776,10.8087,0.1000,7.8141,-387803.3000,439317.1302
2081.0000,11.1296,17.5936,0.0000,318490.2000,-318490.2000,14.7527,0.0000,49318.8384,49318.8384,720.4973,367809.0384,0.0000,-367809.0384,11.1314,16.8483,0.0000,87156.3000,-87156.3000,4.5764,0.0000,13755.6044,13755.6044,223.5050,100911.9044,0.0000,-100911.9044,17.3035,11.1454,14.2244,6.8015,459099.6428,17.5936,17.3729,17.4833,29.1423,3.3921,17.0716,16.9830,17.0273,27.3196,7.9685,17.5936,17.5282,17.5609,29.0220,-11.3606,11.1314,11.1002,11.1158,4.5614,-3.3921,11.1454,11.1314,11.1384,4.6966,-7.9685,11.1454,11.1384,11.1419,3.4355,11.3606,0.1000,7.8141,-405646.5000,459099.6428
2082.0000,10.6283,17.0838,0.0000,223165.0000,-223165.0000,10.3358,0.0000,34188.8151,34188.8151,504.7821,257353.8151,0.0000,-257353.8151,10.6149,16.3277,0.0000,54795.0000,-54795.0000,2.8770,0.0000,8598.1855,8598.1855,140.5071,63393.1855,0.0000,-63393.1855,16.8408,10.5520,13.6964,4.7479,320484.5572,17.0838,16.9381,17.0109,23.4226,2.4863,16.6106,16.5481,16.5794,21.8940,5.3632,17.0838,17.0407,17.0622,23.0126,-7.8495,10.6149,10.7169,10.6659,-0.7829,-2.4863,10.5520,10.6149,10.5835,-1.9068,-5.3632,10.5520,10.6002,10.5761,-3.2693,7.8495,0.1000,7.8141,-277960.0000,320484.5572
2083.0000,10.5074,16.9804,0.0000,210522.1000,-210522.1000,9.7206,0.0000,32169.6081,32169.6081,474.7381,242691.7081,0.0000,-242691.7081,10.4990,16.2206,0.0000,26511.2000,-26511.2000,1.3896,0.0000,4154.7921,4154.7921,67.8663,30665.9921,0.0000,-30665.9921,16.7412,10.4752,13.6082,3.9779,268511.2685,16.9804,16.7908,16.8856,22.8188,2.7770,16.6006,16.4680,16.5343,22.2130,4.1666,16.9804,16.9052,16.9428,22.5524,-6.9436,10.4990,10.5411,10.5201,-1.5930,-2.7770,10.4752,10.4990,10.4871,-1.8998,-4.1666,10.4752,10.4938,10.4845,-3.1551,6.9436,0.1000,7.8141,-237033.3000,268511.2685
2084.0000,10.3256,16.8001,0.0000,148863.6000,-148863.6000,6.8686,0.0000,22660.9939,22660.9939,335.4507,171524.5939,0.0000,-171524.5939,10.3204,16.0426,0.0000,9544.7000,-9544.7000,0.5001,0.0000,1492.9797,1492.9797,24.4246,11037.6797,0.0000,-11037.6797,16.5633,10.2444,13.4038,2.6606,179590.2271,16.8001,16.5883,16.6942,21.1731,2.1228,16.4843,16.3043,16.3943,21.0045,2.6229,16.8001,16.7064,16.7533,20.9589,-4.7458,10.3204,10.3943,10.3574,-2.7948,-2.1228,10.2444,10.3204,10.2824,-3.6000,-2.6229,10.2444,10.2949,10.2696,-4.9510,4.7458,0.1000,7.8141,-158408.3000,179590.2271
2085.0000,10.3834,16.8660,0.0000,140052.3000,-140052.3000,6.4550,0.0000,21345.4869,21345.4869,315.2515,161397.7869,0.0000,-161397.7869,10.3742,16.1001,0.0000,4408.0000,-4408.0000,0.2308,0.0000,689.8919,689.8919,11.2736,5097.8919,0.0000,-5097.8919,16.5758,10.3772,13.4765,2.3681,159845.2947,16.8660,16.5805,16.7232,22.2690,2.0747,16.5324,16.2848,16.4086,21.7276,2.3056,16.8660,16.7290,16.7975,22.2592,-4.3803,10.3742,10.3897,10.3820,-1.7315,-2.0747,10.3772,10.3742,10.3757,-1.6019,-2.3056,10.3772,10.3804,10.3788,-2.7148,4.3803,0.1000,7.8141,-144460.3000,159845.2947
2086.0000,10.4190,16.9000,0.0000,113763.0000,-113763.0000,5.2451,0.0000,17351.6759,17351.6759,256.1640,131114.6759,0.0000,-131114.6759,10.4127,16.1379,0.0000,4559.2000,-4559.2000,0.2388,0.0000,713.8489,713.8489,11.6623,5273.0489,0.0000,-5273.0489,16.5537,10.4112,13.4824,1.9248,129923.0198,16.9000,16.5481,16.7241,22.6354,1.6688,16.4967,16.2196,16.3582,21.3973,1.9076,16.9000,16.7319,16.8159,22.8251,-3.5764,10.4127,10.4169,10.4148,-0.9278,-1.6688,10.4112,10.4127,10.4120,-0.8370,-1.9076,10.4112,10.4199,10.4156,-1.9405,3.5764,0.1000,7.8141,-118322.2000,129923.0198
2087.0000,10.4841,16.9649,0.0000,98274.4000,-98274.4000,4.5320,0.0000,15009.8243,15009.8243,221.3350,113284.2243,0.0000,-113284.2243,10.4758,16.2008,0.0000,5511.2000,-5511.2000,0.2887,0.0000,863.4899,863.4899,14.0991,6374.6899,0.0000,-6374.6899,16.5500,10.5041,13.5270,1.6654,112414.5027,16.9649,16.5314,16.7482,23.1685,1.4144,16.4754,16.1640,16.3197,21.2212,1.7031,16.9649,16.7609,16.8629,23.5984,-3.1176,10.4758,10.4580,10.4669,-0.0711,-1.4144,10.5041,10.4758,10.4899,0.2986,-1.7031,10.5041,10.4959,10.5000,-0.7138,3.1176,0.1000,7.8141,-103785.6000,112414.5027
2088.0000,10.5293,17.0084,0.0000,78673.7000,-78673.7000,3.6295,0.0000,12027.5800,12027.5800,177.2593,90701.2800,0.0000,-90701.2800,10.5203,16.2446,0.0000,3604.3000,-3604.3000,0.1888,0.0000,564.9897,564.9897,9.2226,4169.2897,0.0000,-4169.2897,16.5153,10.5568,13.5361,1.3001,87754.1118,17.0084,16.4834,16.7459,23.2665,1.1469,16.4497,16.0700,16.2598,20.7584,1.3357,17.0084,16.7549,16.8817,23.8906,-2.4826,10.5203,10.4916,10.5059,0.4883,-1.1469,10.5568,10.5203,10.5385,0.9056,-1.3357,10.5568,10.5467,10.5517,-0.0666,2.4826,0.1000,7.8141,-82278.0000,87754.1118
2089.0000,10.6088,17.0876,0.0000,75843.7000,-75843.7000,3.4999,0.0000,11614.4322,11614.4322,170.9294,87458.1322,0.0000,-87458.1322,10.5973,16.3214,0.0000,4255.5000,-4255.5000,0.2230,0.0000,667.6255,667.6255,10.8904,4923.1255,0.0000,-4923.1255,16.5405,10.6770,13.6088,1.2474,84196.3055,17.0876,16.4973,16.7924,23.9384,1.0923,16.4674,16.0525,16.2600,21.0478,1.3153,17.0876,16.8072,16.9474,24.7232,-2.4076,10.5973,10.5380,10.5676,1.2614,-1.0923,10.6770,10.5973,10.6371,2.0711,-1.3153,10.6770,10.6409,10.6589,1.2071,2.4076,0.1000,7.8141,-80099.2000,84196.3055
2090.0000,10.6682,17.1450,0.0000,66972.2000,-66972.2000,3.0920,0.0000,10268.8041,10268.8041,151.0080,77241.0041,0.0000,-77241.0041,10.6602,16.3834,0.0000,5861.0000,-5861.0000,0.3072,0.0000,920.1377,920.1377,15.0028,6781.1377,0.0000,-6781.1377,16.5373,10.7438,13.6406,1.1253,75956.8859,17.1450,16.4652,16.8051,24.0835,0.9283,16.4449,16.0185,16.2317,20.8844,1.2355,17.1450,16.8336,16.9893,25.1451,-2.1637,10.6602,10.5798,10.6200,1.8304,-0.9283,10.7438,10.6602,10.7020,2.6865,-1.2355,10.7438,10.7061,10.7250,1.8285,2.1637,0.1000,7.8141,-72833.2000,75956.8859
