Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2091.0000,10.7063,17.1814,0.0000,60666.2000,-60666.2000,2.8019,0.0000,9309.4381,9309.4381,136.8383,69975.6381,0.0000,-69975.6381,10.6964,16.4187,0.0000,3566.7000,-3566.7000,0.1870,0.0000,560.1705,560.1705,9.1318,4126.8705,0.0000,-4126.8705,16.5244,10.7900,13.6572,0.9794,66106.4697,17.1814,16.4534,16.8174,24.2284,0.8716,16.4473,15.9552,16.2012,20.7007,1.0586,17.1814,16.8366,17.0090,25.2776,-1.9302,10.6964,10.6122,10.6543,2.1423,-0.8716,10.7900,10.6964,10.7432,2.9993,-1.0586,10.7900,10.7487,10.7694,2.1814,1.9302,0.1000,7.8141,-64232.9000,66106.4697
2092.0000,10.7922,17.2675,0.0000,78681.4000,-78681.4000,3.6347,0.0000,12096.0470,12096.0470,177.5141,90777.4470,0.0000,-90777.4470,10.7881,16.5106,0.0000,7652.2000,-7652.2000,0.4012,0.0000,1203.0415,1203.0415,19.5941,8855.2415,0.0000,-8855.2415,16.6635,10.8924,13.7779,1.3309,89836.6234,17.2675,16.5966,16.9320,25.5984,1.0778,16.5732,16.1242,16.3487,22.6652,1.4790,17.2675,16.9754,17.1215,26.5495,-2.5569,10.7881,10.6781,10.7331,2.9955,-1.0778,10.8924,10.7881,10.8402,4.0091,-1.4790,10.8924,10.8403,10.8664,3.1900,2.5569,0.1000,7.8141,-86333.6000,89836.6234
2093.0000,10.8240,17.2965,0.0000,87973.3000,-87973.3000,4.0661,0.0000,13533.7061,13533.7061,198.5809,101507.0061,0.0000,-101507.0061,10.8242,16.5454,0.0000,8167.5000,-8167.5000,0.4283,0.0000,1284.5720,1284.5720,20.9197,9452.0720,0.0000,-9452.0720,16.7550,10.8924,13.8237,1.5056,101628.6973,17.2965,16.7064,17.0015,26.2055,1.2126,16.6644,16.2533,16.4588,23.8165,1.6409,17.2965,17.0436,17.1700,26.8633,-2.8535,10.8242,10.7331,10.7787,3.3495,-1.2126,10.8924,10.8242,10.8583,3.9521,-1.6409,10.8924,10.8626,10.8775,3.0544,2.8535,0.1000,7.8141,-96140.8000,101628.6973
2094.0000,10.9519,17.4254,0.0000,158151.3000,-158151.3000,7.3111,0.0000,24396.4877,24396.4877,357.0615,182547.7877,0.0000,-182547.7877,10.9472,16.6687,0.0000,512.7000,-512.7000,0.0269,0.0000,80.7480,80.7480,1.3134,593.4480,0.0000,-593.4480,17.0606,11.0314,14.0460,2.5280,170640.9650,17.4254,17.0648,17.2451,28.8959,2.4281,17.0605,16.6736,16.8671,28.4628,2.4550,17.4254,17.2551,17.3403,28.6793,-4.8830,10.9472,10.8690,10.9081,4.7276,-2.4281,11.0314,10.9472,10.9893,5.3552,-2.4550,11.0314,10.9931,11.0122,4.5244,4.8830,0.1000,7.8141,-158664.0000,170640.9650
2095.0000,11.0311,17.5012,0.0000,206681.8000,-206681.8000,9.5620,0.0000,31937.1809,31937.1809,466.9921,238618.9809,0.0000,-238618.9809,11.0286,11.0286,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.2342,11.0871,14.1606,3.3587,226710.6763,17.5012,17.2387,17.3699,29.7707,3.1873,17.2387,16.9550,17.0968,30.2753,3.1873,17.5012,17.3738,17.4375,29.3676,-6.3747,11.0286,10.9694,10.9990,5.4656,-3.1873,11.0871,11.0286,11.0578,5.8120,-3.1873,11.0871,11.0620,11.0745,4.9137,6.3747,0.1000,7.8141,-206681.8000,226710.6763
2096.0000,11.1099,17.5783,0.0000,229566.2000,-229566.2000,10.6258,0.0000,35533.6289,35533.6289,518.9492,265099.8289,0.0000,-265099.8289,11.1116,16.8308,0.0000,20476.8000,-20476.8000,1.0748,0.0000,3231.0556,3231.0556,52.4894,23707.8556,0.0000,-23707.8556,17.3035,11.1602,14.2318,4.1073,277244.3990,17.5783,17.3199,17.4491,30.1387,3.1837,17.1965,17.0161,17.1063,29.4378,4.2585,17.5783,17.4680,17.5231,29.9372,-7.4422,11.1116,11.0489,11.0803,6.0738,-3.1837,11.1602,11.1116,11.1359,6.4144,-4.2585,11.1602,11.1359,11.1481,5.4840,7.4422,0.1000,7.8141,-250043.0000,277244.3990
2097.0000,11.0730,17.5376,0.0000,239554.3000,-239554.3000,11.0935,0.0000,37050.1619,37050.1619,541.7881,276604.4619,0.0000,-276604.4619,11.0745,16.7918,0.0000,26138.8000,-26138.8000,1.3723,0.0000,4122.7158,4122.7158,67.0216,30261.5158,0.0000,-30261.5158,17.2785,11.0998,14.1891,4.4011,297074.1573,17.5376,17.3073,17.4225,29.3114,3.2404,17.1540,16.9972,17.0756,28.5098,4.6127,17.5376,17.4437,17.4906,29.0933,-7.8531,11.0745,11.0354,11.0550,5.3927,-3.2404,11.0998,11.0745,11.0872,5.4673,-4.6127,11.0998,11.0885,11.0941,4.5001,7.8531,0.1000,7.8141,-265693.1000,297074.1573
2098.0000,11.0350,17.5003,0.0000,251402.1000,-251402.1000,11.6395,0.0000,38850.7469,38850.7469,568.4557,290252.8469,0.0000,-290252.8469,11.0357,16.7533,0.0000,28607.6000,-28607.6000,1.5017,0.0000,4510.1043,4510.1043,73.3427,33117.7043,0.0000,-33117.7043,17.2508,11.0572,14.1540,4.6508,313928.0526,17.5003,17.2848,17.3926,28.6845,3.3793,17.1213,16.9761,17.0487,27.8731,4.8810,17.5003,17.4131,17.4567,28.4672,-8.2603,11.0357,11.0043,11.0200,4.7984,-3.3793,11.0572,11.0357,11.0465,4.8583,-4.8810,11.0572,11.0476,11.0524,3.9076,8.2603,0.1000,7.8141,-280009.7000,313928.0526
2099.0000,11.0339,17.5007,0.0000,263416.2000,-263416.2000,12.1929,0.0000,40706.4257,40706.4257,595.4833,304122.6257,0.0000,-304122.6257,11.0353,16.7537,0.0000,37434.7000,-37434.7000,1.9649,0.0000,5901.7053,5901.7053,95.9608,43336.4053,0.0000,-43336.4053,17.2435,11.0587,14.1511,5.0034,337727.0325,17.5007,17.2838,17.3923,28.5338,3.4094,17.0900,16.9601,17.0250,27.3943,5.3742,17.5007,17.4168,17.4588,28.3871,-8.7836,11.0353,10.9999,11.0176,4.7102,-3.4094,11.0587,11.0353,11.0470,4.8431,-5.3742,11.0587,11.0471,11.0529,3.9156,8.7836,0.1000,7.8141,-300850.9000,337727.0325
2100.0000,10.9859,17.4518,0.0000,272686.8000,-272686.8000,12.6220,0.0000,42095.5208,42095.5208,616.4366,314782.3208,0.0000,-314782.3208,10.9865,16.7044,0.0000,36996.8000,-36996.8000,1.9419,0.0000,5829.4335,5829.4335,94.8381,42826.2335,0.0000,-42826.2335,17.2091,11.0011,14.1051,5.1663,348723.8782,17.4518,17.2542,17.3530,27.9236,3.5600,17.0602,16.9358,16.9980,26.9425,5.5019,17.4518,17.3751,17.4135,27.7280,-9.0619,10.9865,10.9627,10.9746,4.1301,-3.5600,11.0011,10.9865,10.9938,4.1540,-5.5019,11.0011,10.9950,10.9980,3.2248,9.0619,0.1000,7.8141,-309683.6000,348723.8782
2101.0000,11.0255,17.4941,0.0000,283648.4000,-283648.4000,13.1255,0.0000,43825.0175,43825.0175,641.0288,327473.4175,0.0000,-327473.4175,11.0280,16.7472,0.0000,53806.5000,-53806.5000,2.8237,0.0000,8482.0627,8482.0627,137.9061,62288.5627,0.0000,-62288.5627,17.2247,11.0515,14.1381,5.6260,379753.1655,17.4941,17.2758,17.3850,28.2684,3.4339,17.0373,16.9280,16.9826,26.6869,6.2577,17.4941,17.4164,17.4552,28.2236,-9.6916,11.0280,10.9884,11.0082,4.5657,-3.4339,11.0515,11.0280,11.0397,4.7697,-6.2577,11.0515,11.0386,11.0451,3.8735,9.6916,0.1000,7.8141,-337454.9000,379753.1655
2102.0000,11.0295,17.4966,0.0000,294898.4000,-294898.4000,13.6494,0.0000,45567.1355,45567.1355,666.6140,340465.5355,0.0000,-340465.5355,11.0321,16.7506,0.0000,62993.6000,-62993.6000,3.3063,0.0000,9930.7870,9930.7870,161.4748,72924.3870,0.0000,-72924.3870,17.2244,11.0503,14.1373,5.9819,403778.6092,17.4966,17.2838,17.3902,28.2000,3.4477,17.0227,16.9218,16.9723,26.5055,6.7540,17.4966,17.4248,17.4607,28.1608,-10.2017,11.0321,10.9968,11.0145,4.5661,-3.4477,11.0503,11.0321,11.0412,4.7040,-6.7540,11.0503,11.0406,11.0454,3.8084,10.2017,0.1000,7.8141,-357892.0000,403778.6092
2103.0000,11.0447,17.5120,0.0000,306709.6000,-306709.6000,14.1964,0.0000,47407.7064,47407.7064,693.3300,354117.3064,0.0000,-354117.3064,11.0478,16.7663,0.0000,74816.4000,-74816.4000,3.9269,0.0000,11796.7349,11796.7349,191.7834,86613.1349,0.0000,-86613.1349,17.2311,11.0660,14.1485,6.3845,430951.6416,17.5120,17.2959,17.4039,28.2537,3.4232,17.0130,16.9203,16.9666,26.3874,7.3501,17.5120,17.4431,17.4776,28.2597,-10.7732,11.0478,11.0102,11.0290,4.6785,-3.4232,11.0660,11.0478,11.0569,4.8397,-7.3501,11.0660,11.0557,11.0608,3.9564,10.7732,0.1000,7.8141,-381526.0000,430951.6416
2104.0000,10.9707,17.4360,0.0000,304599.1000,-304599.1000,14.1000,0.0000,47006.6196,47006.6196,688.6230,351605.7196,0.0000,-351605.7196,10.9718,16.6893,0.0000,76381.5000,-76381.5000,4.0093,0.0000,12033.1046,12033.1046,195.8055,88414.6046,0.0000,-88414.6046,17.1621,10.9793,14.0707,6.3978,431850.2359,17.4360,17.2359,17.3360,27.3128,3.3636,16.9387,16.8540,16.8963,25.4892,7.3728,17.4360,17.3737,17.4048,27.2634,-10.7364,10.9718,10.9528,10.9623,3.7972,-3.3636,10.9793,10.9718,10.9755,3.7848,-7.3728,10.9793,10.9764,10.9778,2.8959,10.7364,0.1000,7.8141,-380980.6000,431850.2359
2105.0000,10.8844,17.3509,0.0000,312242.5000,-312242.5000,14.4473,0.0000,48097.0232,48097.0232,705.5847,360339.5232,0.0000,-360339.5232,10.8840,16.6022,0.0000,63661.6000,-63661.6000,3.3408,0.0000,10019.2987,10019.2987,163.1568,73680.8987,0.0000,-73680.8987,17.1024,10.8878,13.9951,6.3167,426378.0804,17.3509,17.1757,17.2633,26.4787,3.7022,16.9037,16.8139,16.8588,25.1219,7.0429,17.3509,17.2915,17.3212,26.3116,-10.7451,10.8840,10.8754,10.8797,2.8831,-3.7022,10.8878,10.8840,10.8859,2.8173,-7.0429,10.8878,10.8874,10.8876,1.9379,10.7451,0.1000,7.8141,-375904.1000,426378.0804
2106.0000,10.3765,16.8370,0.0000,208482.8000,-208482.8000,9.6414,0.0000,31770.4346,31770.4346,470.8683,240253.2346,0.0000,-240253.2346,10.3675,16.0829,0.0000,28948.5000,-28948.5000,1.5187,0.0000,4530.3774,4530.3774,74.1701,33478.8774,0.0000,-33478.8774,16.6556,10.2750,13.4653,4.0688,274645.5580,16.8370,16.7296,16.7833,20.8194,2.7076,16.4972,16.4212,16.4592,20.3883,4.2262,16.8370,16.7984,16.8177,20.4012,-6.9338,10.3675,10.4784,10.4229,-2.4376,-2.7076,10.2750,10.3675,10.3213,-3.7739,-4.2262,10.2750,10.3367,10.3059,-4.8451,6.9338,0.1000,7.8141,-237431.3000,274645.5580
2107.0000,10.4041,16.8851,0.0000,207287.9000,-207287.9000,9.5568,0.0000,31606.6712,31606.6712,466.7379,238894.5712,0.0000,-238894.5712,10.3976,16.1228,0.0000,19946.1000,-19946.1000,1.0447,0.0000,3122.5229,3122.5229,51.0203,23068.6229,0.0000,-23068.6229,16.6499,10.3971,13.5235,3.7878,255675.5071,16.8851,16.6851,16.7851,21.8559,2.8374,16.5338,16.3913,16.4626,21.2649,3.8820,16.8851,16.7992,16.8422,21.7784,-6.7194,10.3976,10.4154,10.4065,-1.6206,-2.8374,10.3971,10.3976,10.3974,-1.6044,-3.8820,10.3971,10.3993,10.3982,-2.4315,6.7194,0.1000,7.8141,-227234.0000,255675.5071
2108.0000,10.2593,16.7366,0.0000,146897.3000,-146897.3000,6.7737,0.0000,22330.6890,22330.6890,330.8148,169227.9890,0.0000,-169227.9890,10.2567,15.9802,0.0000,9202.6000,-9202.6000,0.4820,0.0000,1438.5018,1438.5018,23.5416,10641.1018,0.0000,-10641.1018,16.5000,10.1890,13.3445,2.6165,176613.5364,16.7366,16.5222,16.6294,20.4588,2.0972,16.4209,16.2450,16.3330,20.0924,2.5792,16.7366,16.6406,16.6886,20.3987,-4.6765,10.2567,10.3174,10.2871,-2.5248,-2.0972,10.1890,10.2567,10.2228,-3.2412,-2.5792,10.1890,10.2332,10.2111,-4.2242,4.6765,0.1000,7.8141,-156099.9000,176613.5364
2109.0000,10.3229,16.8070,0.0000,139114.7000,-139114.7000,6.4092,0.0000,21175.7261,21175.7261,313.0169,160290.4261,0.0000,-160290.4261,10.3157,16.0422,0.0000,5611.7000,-5611.7000,0.2938,0.0000,877.7365,877.7365,14.3493,6489.4365,0.0000,-6489.4365,16.5185,10.3212,13.4199,2.3737,160224.1757,16.8070,16.5243,16.6656,21.5033,2.0385,16.4635,16.2298,16.3466,20.7562,2.3323,16.8070,16.6726,16.7398,21.6238,-4.3708,10.3157,10.3266,10.3211,-1.5379,-2.0385,10.3212,10.3157,10.3184,-1.4154,-2.3323,10.3212,10.3211,10.3212,-2.1922,4.3708,0.1000,7.8141,-144726.4000,160224.1757
2110.0000,10.3535,16.8357,0.0000,113602.2000,-113602.2000,5.2358,0.0000,17303.3546,17303.3546,255.7093,130905.5546,0.0000,-130905.5546,10.3493,16.0750,0.0000,5264.5000,-5264.5000,0.2757,0.0000,823.7232,823.7232,13.4639,6088.2232,0.0000,-6088.2232,16.4979,10.3455,13.4217,1.9376,130785.5015,16.8357,16.4944,16.6650,21.7743,1.6534,16.4345,16.1710,16.3027,20.4845,1.9291,16.8357,16.6739,16.7548,22.0559,-3.5824,10.3493,10.3537,10.3515,-0.8885,-1.6534,10.3455,10.3493,10.3474,-0.8558,-1.9291,10.3455,10.3534,10.3495,-1.6494,3.5824,0.1000,7.8141,-118866.7000,130785.5015
2111.0000,10.4123,16.8944,0.0000,98741.1000,-98741.1000,4.5517,0.0000,15058.3581,15058.3581,222.2989,113799.4581,0.0000,-113799.4581,10.4060,16.1316,0.0000,5247.6000,-5247.6000,0.2748,0.0000,821.5753,821.5753,13.4221,6069.1753,0.0000,-6069.1753,16.4959,10.4294,13.4627,1.6731,112934.3807,16.8944,16.4814,16.6879,22.2536,1.4256,16.4248,16.1226,16.2737,20.4029,1.7005,16.8944,16.6990,16.7967,22.7240,-3.1261,10.4060,10.3917,10.3989,-0.1616,-1.4256,10.4294,10.4060,10.4177,0.1245,-1.7005,10.4294,10.4217,10.4256,-0.5959,3.1261,0.1000,7.8141,-103988.7000,112934.3807
2112.0000,10.4621,16.9428,0.0000,80338.9000,-80338.9000,3.7047,0.0000,12264.7795,12264.7795,180.9332,92603.6795,0.0000,-92603.6795,10.4556,16.1806,0.0000,4833.9000,-4833.9000,0.2532,0.0000,757.2074,757.2074,12.3662,5591.1074,0.0000,-5591.1074,16.4691,10.4905,13.4798,1.3521,91268.7231,16.9428,16.4373,16.6900,22.3856,1.1505,16.3910,16.0434,16.2172,19.9541,1.4037,16.9428,16.7031,16.8229,23.0883,-2.5542,10.4556,10.4275,10.4416,0.3961,-1.1505,10.4905,10.4556,10.4730,0.7780,-1.4037,10.4905,10.4777,10.4841,0.0903,2.5542,0.1000,7.8141,-85172.8000,91268.7231
2113.0000,10.5332,17.0132,0.0000,78591.8000,-78591.8000,3.6253,0.0000,12016.0572,12016.0572,177.0514,90607.8572,0.0000,-90607.8572,10.5249,16.2495,0.0000,3798.6000,-3798.6000,0.1990,0.0000,595.4765,595.4765,9.7192,4394.0765,0.0000,-4394.0765,16.4999,10.5913,13.5456,1.2912,87153.7555,17.0132,16.4667,16.7399,23.0782,1.1421,16.4344,16.0331,16.2338,20.4250,1.3411,17.0132,16.7520,16.8826,23.8204,-2.4832,10.5249,10.4741,10.4995,1.0787,-1.1421,10.5913,10.5249,10.5581,1.7343,-1.3411,10.5913,10.5604,10.5758,1.1230,2.4832,0.1000,7.8141,-82390.4000,87153.7555
2114.0000,10.5912,17.0695,0.0000,70521.2000,-70521.2000,3.2544,0.0000,10795.3510,10795.3510,158.9379,81316.5510,0.0000,-81316.5510,10.5858,16.3097,0.0000,5986.2000,-5986.2000,0.3137,0.0000,939.0294,939.0294,15.3197,6925.2294,0.0000,-6925.2294,16.5040,10.6581,13.5810,1.1919,80451.6410,17.0695,16.4451,16.7573,23.2627,0.9802,16.4122,16.0136,16.2129,20.3109,1.2939,17.0695,16.7830,16.9263,24.2594,-2.2741,10.5858,10.5160,10.5509,1.6090,-0.9802,10.6581,10.5858,10.6219,2.3301,-1.2939,10.6581,10.6236,10.6408,1.7198,2.2741,0.1000,7.8141,-76507.4000,80451.6410
2115.0000,10.6476,17.1247,0.0000,63911.3000,-63911.3000,2.9504,0.0000,9795.2086,9795.2086,144.0910,73706.5086,0.0000,-73706.5086,10.6454,16.3687,0.0000,9253.5000,-9253.5000,0.4850,0.0000,1452.5020,1452.5020,23.6859,10706.0020,0.0000,-10706.0020,16.5015,10.7294,13.6155,1.1330,76480.6432,17.1247,16.3909,16.7578,23.2476,0.8218,16.3827,15.9928,16.1877,20.1571,1.3068,17.1247,16.8138,16.9693,24.6655,-2.1286,10.6454,10.5508,10.5981,2.0541,-0.8218,10.7294,10.6454,10.6874,2.9246,-1.3068,10.7294,10.6850,10.7072,2.3188,2.1286,0.1000,7.8141,-73164.8000,76480.6432
2116.0000,10.6885,17.1641,0.0000,81634.1000,-81634.1000,3.7698,0.0000,12522.3033,12522.3033,184.1105,94156.4033,0.0000,-94156.4033,10.6843,16.4069,0.0000,1798.8000,-1798.8000,0.0943,0.0000,282.4743,282.4743,4.6052,2081.2743,0.0000,-2081.2743,16.6189,10.7589,13.6889,1.2939,87336.4411,17.1641,16.5909,16.8775,24.6944,1.2252,16.5777,16.0873,16.3325,22.0618,1.3195,17.1641,16.8946,17.0293,25.2547,-2.5446,10.6843,10.6104,10.6474,2.5041,-1.2252,10.7589,10.6843,10.7216,3.1123,-1.3195,10.7589,10.7261,10.7425,2.5165,2.5446,0.1000,7.8141,-83432.9000,87336.4411
2117.0000,10.7420,17.2170,0.0000,89826.4000,-89826.4000,4.1491,0.0000,13794.6360,13794.6360,202.6367,103621.0360,0.0000,-103621.0360,10.7405,16.4628,0.0000,7704.4000,-7704.4000,0.4039,0.0000,1210.6094,1210.6094,19.7270,8915.0094,0.0000,-8915.0094,16.7033,10.8146,13.7589,1.5320,103412.9506,17.2170,16.6663,16.9416,25.2349,1.2484,16.6165,16.2281,16.4223,22.9587,1.6523,17.2170,16.9740,17.0955,25.8623,-2.9007,10.7405,10.6576,10.6990,2.9595,-1.2484,10.8146,10.7405,10.7775,3.6014,-1.6523,10.8146,10.7783,10.7964,2.9797,2.9007,0.1000,7.8141,-97530.8000,103412.9506
2118.0000,10.8845,17.3601,0.0000,160193.8000,-160193.8000,7.4018,0.0000,24675.9382,24675.9382,361.4932,184869.7382,0.0000,-184869.7382,10.8808,16.6033,0.0000,822.0000,-822.0000,0.0431,0.0000,129.3648,129.3648,2.1051,951.3648,0.0000,-951.3648,17.0080,10.9643,13.9862,2.5711,173546.6039,17.3601,17.0129,17.1865,27.9517,2.4529,17.0058,16.6369,16.8213,27.5297,2.4960,17.3601,17.1952,17.2777,27.8243,-4.9489,10.8808,10.8031,10.8420,4.4933,-2.4529,10.9643,10.8808,10.9226,5.1327,-2.4960,10.9643,10.9249,10.9446,4.5538,4.9489,0.1000,7.8141,-161015.8000,173546.6039
2119.0000,10.9630,17.4344,0.0000,207551.4000,-207551.4000,9.5983,0.0000,32024.5929,32024.5929,468.7652,239575.9929,0.0000,-239575.9929,10.9613,10.9613,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.1768,11.0167,14.0968,3.3785,228048.8455,17.4344,17.1814,17.3079,28.7912,3.1994,17.1814,16.9078,17.0446,29.2989,3.1994,17.4344,17.3113,17.3728,28.4699,-6.3989,10.9613,10.9044,10.9329,5.1955,-3.1994,11.0167,10.9613,10.9890,5.5147,-3.1994,11.0167,10.9922,11.0045,4.8544,6.3989,0.1000,7.8141,-207551.4000,228048.8455
2120.0000,11.0468,17.5167,0.0000,230226.2000,-230226.2000,10.6520,0.0000,35587.3687,35587.3687,520.2252,265813.5687,0.0000,-265813.5687,11.0491,16.7690,0.0000,20969.6000,-20969.6000,1.1004,0.0000,3306.4481,3306.4481,53.7407,24276.0481,0.0000,-24276.0481,17.2473,11.0966,14.1719,4.1305,278806.7312,17.5167,17.2652,17.3910,29.2195,3.1839,17.1378,16.9647,17.0512,28.4622,4.2842,17.5167,17.4094,17.4631,29.0936,-7.4681,11.0491,10.9877,11.0184,5.8333,-3.1839,11.0966,11.0491,11.0728,6.1624,-4.2842,11.0966,11.0720,11.0843,5.4682,7.4681,0.1000,7.8141,-251195.8000,278806.7312
2121.0000,11.0195,17.4856,0.0000,241981.1000,-241981.1000,11.2016,0.0000,37382.3876,37382.3876,547.0662,279363.4876,0.0000,-279363.4876,11.0216,16.7396,0.0000,26877.0000,-26877.0000,1.4108,0.0000,4236.5865,4236.5865,68.9000,31113.5865,0.0000,-31113.5865,17.2310,11.0467,14.1388,4.4568,300836.6804,17.4856,17.2618,17.3737,28.5064,3.2636,17.1042,16.9533,17.0288,27.6603,4.6744,17.4856,17.3945,17.4400,28.3550,-7.9380,11.0216,10.9826,11.0021,5.2350,-3.2636,11.0467,11.0216,11.0342,5.3064,-4.6744,11.0467,11.0347,11.0407,4.5700,7.9380,0.1000,7.8141,-268858.1000,300836.6804
2122.0000,10.9690,17.4352,0.0000,250754.4000,-250754.4000,11.6058,0.0000,38695.7327,38695.7327,566.8063,289450.1327,0.0000,-289450.1327,10.9700,16.6881,0.0000,28391.0000,-28391.0000,1.4901,0.0000,4472.6170,4472.6170,72.7746,32863.6170,0.0000,-32863.6170,17.1924,10.9880,14.0902,4.6428,313388.0315,17.4352,17.2285,17.3319,27.7205,3.3719,17.0629,16.9232,16.9930,26.9184,4.8620,17.4352,17.3514,17.3933,27.5534,-8.2339,10.9700,10.9427,10.9563,4.4745,-3.3719,10.9880,10.9700,10.9790,4.4822,-4.8620,10.9880,10.9798,10.9839,3.7474,8.2339,0.1000,7.8141,-279145.4000,313388.0315
2123.0000,10.9359,17.4035,0.0000,258559.1000,-258559.1000,11.9633,0.0000,39871.8150,39871.8150,584.2685,298430.9150,0.0000,-298430.9150,10.9368,16.6555,0.0000,31884.6000,-31884.6000,1.6732,0.0000,5021.0972,5021.0972,81.7158,36905.6972,0.0000,-36905.6972,17.1620,10.9539,14.0580,4.8373,326517.5124,17.4035,17.2020,17.3028,27.2423,3.4300,17.0228,16.8927,16.9577,26.3242,5.1032,17.4035,17.3230,17.3633,27.1021,-8.5333,10.9368,10.9112,10.9240,4.0229,-3.4300,10.9539,10.9368,10.9453,4.0564,-5.1032,10.9539,10.9459,10.9499,3.3348,8.5333,0.1000,7.8141,-290443.7000,326517.5124
2124.0000,10.8868,17.3548,0.0000,266777.4000,-266777.4000,12.3411,0.0000,41095.8750,41095.8750,602.7182,307873.2750,0.0000,-307873.2750,10.8871,16.6060,0.0000,29471.0000,-29471.0000,1.5464,0.0000,4638.4159,4638.4159,75.5219,34109.4159,0.0000,-34109.4159,17.1278,10.8992,14.0135,4.9426,333628.6050,17.3548,17.1685,17.2617,26.6793,3.5982,16.9994,16.8708,16.9351,25.9661,5.1446,17.3548,17.2790,17.3169,26.5033,-8.7428,10.8871,10.8688,10.8779,3.4588,-3.5982,10.8992,10.8871,10.8931,3.4432,-5.1446,10.8992,10.8943,10.8967,2.7232,8.7428,0.1000,7.8141,-296248.4000,333628.6050
2125.0000,10.8922,17.3622,0.0000,274049.8000,-274049.8000,12.6737,0.0000,42221.0006,42221.0006,618.9637,316270.8006,0.0000,-316270.8006,10.8931,16.6130,0.0000,37972.7000,-37972.7000,1.9921,0.0000,5976.8972,5976.8972,97.2923,43949.5972,0.0000,-43949.5972,17.1214,10.9109,14.0162,5.2045,351302.5231,17.3622,17.1672,17.2647,26.7169,3.5605,16.9684,16.8512,16.9098,25.6050,5.5527,17.3622,17.2861,17.3241,26.6225,-9.1132,10.8931,10.8670,10.8801,3.5424,-3.5605,10.9109,10.8931,10.9020,3.6367,-5.5527,10.9109,10.9020,10.9065,2.9399,9.1132,0.1000,7.8141,-312022.5000,351302.5231
2126.0000,10.8647,17.3340,0.0000,280289.3000,-280289.3000,12.9627,0.0000,43156.8948,43156.8948,633.0768,323446.1948,0.0000,-323446.1948,10.8654,16.5849,0.0000,38912.9000,-38912.9000,2.0415,0.0000,6122.9773,6122.9773,99.7032,45035.8773,0.0000,-45035.8773,17.0997,10.8775,13.9886,5.3346,360083.8390,17.3340,17.1493,17.2417,26.3934,3.6404,16.9465,16.8327,16.8896,25.3395,5.6819,17.3340,17.2624,17.2982,26.2769,-9.3223,10.8654,10.8457,10.8556,3.2484,-3.6404,10.8775,10.8654,10.8714,3.2725,-5.6819,10.8775,10.8721,10.8748,2.5713,9.3223,0.1000,7.8141,-319202.2000,360083.8390
2127.0000,10.8442,17.3142,0.0000,285979.0000,-285979.0000,13.2236,0.0000,44013.6847,44013.6847,645.8201,329992.6847,0.0000,-329992.6847,10.8447,16.5646,0.0000,40500.6000,-40500.6000,2.1246,0.0000,6371.3318,6371.3318,103.7619,46871.9318,0.0000,-46871.9318,17.0817,10.8566,13.9691,5.4595,368514.8548,17.3142,17.1333,17.2238,26.1729,3.6997,16.9259,16.8158,16.8708,25.1046,5.8243,17.3142,17.2443,17.2793,26.0621,-9.5239,10.8447,10.8262,10.8355,3.0443,-3.6997,10.8566,10.8447,10.8507,3.0770,-5.8243,10.8566,10.8512,10.8539,2.3846,9.5239,0.1000,7.8141,-326479.6000,368514.8548
2128.0000,10.8253,17.2958,0.0000,290160.3000,-290160.3000,13.4153,0.0000,44639.1810,44639.1810,655.1813,334799.4810,0.0000,-334799.4810,10.8258,16.5459,0.0000,42410.2000,-42410.2000,2.2246,0.0000,6670.3276,6670.3276,108.6469,49080.5276,0.0000,-49080.5276,17.0638,10.8367,13.9503,5.5649,375634.1181,17.2958,17.1176,17.2067,25.9740,3.7302,16.9040,16.7975,16.8508,24.8663,5.9548,17.2958,17.2275,17.2616,25.8720,-9.6851,10.8258,10.8084,10.8171,2.8707,-3.7302,10.8367,10.8258,10.8313,2.9029,-5.9548,10.8367,10.8319,10.8343,2.2170,9.6851,0.1000,7.8141,-332570.5000,375634.1181
2129.0000,10.7708,17.2409,0.0000,291995.5000,-291995.5000,13.4986,0.0000,44869.2478,44869.2478,659.2496,336864.7478,0.0000,-336864.7478,10.7705,16.4904,0.0000,36860.6000,-36860.6000,1.9334,0.0000,5793.9114,5793.9114,94.4241,42654.5114,0.0000,-42654.5114,17.0247,10.7754,13.9000,5.5106,371966.4862,17.2409,17.0765,17.1587,25.4112,3.8551,16.8807,16.7727,16.8267,24.5936,5.7885,17.2409,17.1759,17.2084,25.2596,-9.6435,10.7705,10.7618,10.7661,2.3096,-3.8551,10.7754,10.7705,10.7729,2.2629,-5.7885,10.7754,10.7743,10.7749,1.5722,9.6435,0.1000,7.8141,-328856.1000,371966.4862
2130.0000,10.3076,16.7714,0.0000,184931.1000,-184931.1000,8.5463,0.0000,28140.8045,28140.8045,417.3881,213071.9045,0.0000,-213071.9045,10.3064,16.0234,0.0000,11578.4000,-11578.4000,0.6072,0.0000,1810.8216,1810.8216,29.6545,13389.2216,0.0000,-13389.2216,16.6208,10.1917,13.4063,3.3627,226982.4736,16.7714,16.6607,16.7161,20.1565,2.6464,16.5418,16.4323,16.4870,20.5304,3.2536,16.7714,16.7248,16.7481,19.8133,-5.8999,10.3064,10.4106,10.3585,-2.4835,-2.6464,10.1917,10.3064,10.2490,-3.9113,-3.2536,10.1917,10.2614,10.2265,-4.8870,5.8999,0.1000,7.8141,-196509.5000,226982.4736
2131.0000,10.3571,16.8399,0.0000,182655.2000,-182655.2000,8.4177,0.0000,27823.2828,27823.2828,411.1044,210478.4828,0.0000,-210478.4828,10.3502,16.0761,0.0000,7635.5000,-7635.5000,0.3998,0.0000,1194.7195,1194.7195,19.5272,8830.2195,0.0000,-8830.2195,16.6156,10.3548,13.4852,3.1545,212926.4713,16.8399,16.6296,16.7348,21.3083,2.6726,16.5576,16.3830,16.4703,21.0183,3.0724,16.8399,16.7400,16.7900,21.2949,-5.7450,10.3502,10.3658,10.3580,-1.6018,-2.6726,10.3548,10.3502,10.3525,-1.5266,-3.0724,10.3548,10.3530,10.3539,-2.1561,5.7450,0.1000,7.8141,-190290.7000,212926.4713
2132.0000,10.2437,16.7226,0.0000,119933.1000,-119933.1000,5.5287,0.0000,18225.7884,18225.7884,270.0149,138158.8884,0.0000,-138158.8884,10.2458,15.9701,0.0000,2332.1000,-2332.1000,0.1221,0.0000,364.4999,364.4999,5.9650,2696.5999,0.0000,-2696.5999,16.4691,10.1669,13.3180,2.0350,137360.3452,16.7226,16.4733,16.5980,20.0655,1.8022,16.4414,16.2148,16.3281,19.6613,1.9243,16.7226,16.6004,16.6615,20.1344,-3.7265,10.2458,10.3014,10.2736,-2.1787,-1.8022,10.1669,10.2458,10.2063,-2.9352,-1.9243,10.1669,10.2158,10.1913,-3.7795,3.7265,0.1000,7.8141,-122265.2000,137360.3452
2133.0000,10.3104,16.7949,0.0000,109850.9000,-109850.9000,5.0605,0.0000,16716.9026,16716.9026,247.1485,126567.8026,0.0000,-126567.8026,10.3015,16.0281,0.0000,736.0000,-736.0000,0.0385,0.0000,115.1020,115.1020,1.8819,851.1020,0.0000,-851.1020,16.4680,10.3149,13.3914,1.7928,121013.1465,16.7949,16.4610,16.6280,20.9587,1.6740,16.4513,16.1576,16.3044,19.8742,1.7125,16.7949,16.6250,16.7099,21.2304,-3.3865,10.3015,10.3119,10.3067,-1.3303,-1.6740,10.3149,10.3015,10.3082,-1.1550,-1.7125,10.3149,10.3097,10.3123,-1.7373,3.3865,0.1000,7.8141,-110586.9000,121013.1465
2134.0000,10.5336,17.0157,26.1000,85291.2000,-85265.1000,3.9322,5.6810,13040.4495,13046.1305,192.0410,98331.6495,20.4190,-98311.2305,16.5373,16.5078,3056.5000,2079.9000,976.6000,0.2899,606.2866,354.7640,961.0507,14.1593,2434.6640,2450.2134,15.5493,16.5344,10.2304,13.3824,1.3120,88559.9474,17.0157,16.5373,16.7765,23.0001,1.4074,16.5373,16.0693,16.3033,20.1890,1.1174,17.0157,16.7403,16.8780,23.4632,-2.5248,11.5709,11.0101,11.2905,10.7544,-1.4074,10.2304,10.2900,10.2602,-1.6084,-1.1174,10.2304,10.2680,10.2492,-2.3930,2.5248,0.1000,7.8141,-84288.5000,88559.9474
2135.0000,10.7829,17.2307,205.3000,73867.6000,-73662.3000,3.4203,44.4904,11353.7413,11398.2317,167.0423,85221.3413,160.8096,-85060.5317,16.6565,16.5238,4635.7000,2997.6000,1638.1000,0.4057,917.9986,512.3344,1430.3330,19.8132,3509.9344,3717.7014,207.7670,16.6312,10.2438,13.4375,1.1003,74268.8172,17.2307,16.6565,16.9436,24.8976,1.2753,16.6565,16.0165,16.3365,20.8026,0.8696,17.2307,16.8804,17.0555,25.4263,-2.1450,12.2677,11.6503,11.9590,16.9918,-1.2753,10.2438,10.2822,10.2630,-1.3429,-0.8696,10.2438,10.2672,10.2555,-2.0591,2.1450,0.1000,7.8141,-72024.2000,74268.8172
2136.0000,10.9534,17.3591,382.8000,66797.3000,-66414.5000,3.1085,82.7090,10304.5170,10387.2261,151.8148,77101.8170,300.0910,-76801.7261,16.7537,15.5333,6937.2000,2699.7000,4237.5000,0.5106,1371.8964,462.1880,1834.0844,24.9348,3161.8880,5565.3036,2403.4156,16.6982,10.2833,13.4908,0.9523,64279.5384,17.3591,16.7537,17.0564,25.9095,1.2064,16.7537,15.9545,16.3541,21.0977,0.6958,17.3591,16.9703,17.1647,26.3415,-1.9022,12.5124,11.9923,12.2523,18.3290,-1.2064,10.2833,10.2957,10.2895,-0.8644,-0.6958,10.2833,10.2945,10.2889,-1.4897,1.9022,0.1000,7.8141,-62177.0000,64279.5384
2137.0000,10.9812,17.3415,544.3000,60243.5000,-59699.2000,2.8174,117.5461,9299.0418,9416.5879,137.5973,69542.5418,426.7539,-69115.7879,16.7520,14.3208,8155.7000,1504.1000,6651.6000,0.5099,1612.9056,257.4938,1870.3994,24.9014,1761.5938,6542.7944,4781.2006,16.6779,10.3855,13.5317,0.8297,56003.5430,17.3415,16.7520,17.0468,25.4115,1.1091,16.7520,15.8860,16.3190,20.7178,0.5992,17.3415,16.9557,17.1486,25.7433,-1.7083,12.1631,11.9302,12.0467,14.0771,-1.1091,10.3855,10.3271,10.3563,0.0130,-0.5992,10.3855,10.3651,10.3753,-0.3822,1.7083,0.1000,7.8141,-53047.6000,56003.5430
2138.0000,11.7829,16.0017,696.3000,54061.9000,-53365.6000,2.5403,148.2968,8492.0762,8640.3729,124.0621,62553.9762,548.0032,-62005.9729,16.1094,16.4805,9726.7000,7797.8000,1928.9000,0.9307,1941.1394,1320.5288,3261.6682,45.4530,9118.3288,7785.5606,-1332.7682,16.0337,11.1313,13.5825,0.8067,54451.1073,16.0017,16.1094,16.0555,13.2718,1.5804,16.1094,15.7659,15.9376,16.2363,0.6497,16.0017,16.1117,16.0567,12.3853,-2.2300,14.0332,13.0311,13.5322,31.3622,-1.5804,11.1313,10.5275,10.8294,5.6638,-0.6497,11.1313,10.8984,11.0149,7.2383,2.2300,0.1000,7.8141,-51436.7000,54451.1073
2139.0000,12.1933,16.3594,881.1000,49221.4000,-48340.3000,2.3370,186.3424,7802.7813,7989.1237,114.1357,57024.1813,694.7576,-56329.4237,16.0239,16.1738,11081.3000,8090.3000,2991.0000,1.0229,2214.1872,1368.1242,3582.3114,49.9581,9458.4242,8867.1128,-591.3114,15.9728,11.2173,13.5951,0.6746,45534.9592,16.3594,16.0239,16.1916,16.8090,1.5095,16.0239,15.4534,15.7387,14.6874,0.4866,16.3594,16.0994,16.2294,16.5620,-1.9960,14.4173,13.6604,14.0389,33.9284,-1.5095,11.2173,10.7246,10.9710,6.4154,-0.4866,11.2173,11.0838,11.1506,7.5650,1.9960,0.1000,7.8141,-45349.3000,45534.9592
2140.0000,12.2586,18.5997,579.9000,66186.5000,-65606.6000,3.1171,122.5059,10507.5697,10630.0756,152.2337,76694.0697,457.3941,-76236.6756,17.2452,16.9449,12547.3000,7541.1000,5006.2000,1.0724,2464.5864,1302.1165,3766.7029,52.3721,8843.2165,10082.7136,1239.4971,17.0782,10.2462,13.6622,0.7982,53880.3256,18.5997,17.2452,17.9225,38.3227,1.3965,17.2452,15.0078,16.1265,20.2105,0.3241,18.5997,17.4682,18.0339,38.9858,-1.7206,15.5330,14.4040,14.9685,42.2130,-1.3965,10.2462,10.8618,10.5540,0.6465,-0.3241,10.2462,10.5174,10.3818,-2.6122,1.7206,0.1000,7.8141,-60600.4000,53880.3256
2141.0000,12.0792,18.4190,605.0000,72374.3000,-71769.3000,3.4083,128.1995,11443.7937,11571.9933,166.4546,83818.0937,476.8005,-83341.2933,17.7213,17.1581,12928.7000,6924.8000,6003.9000,1.0473,2523.2438,1205.8758,3729.1196,51.1507,8130.6758,10405.4562,2274.7804,17.4549,10.0020,13.7284,1.0054,67866.7974,18.4190,17.7213,18.0702,37.0141,1.4852,17.7213,15.5631,16.6422,26.1300,0.4379,18.4190,17.8856,18.1523,37.1960,-1.9231,15.1972,14.5715,14.8844,37.5261,-1.4852,10.0020,10.5070,10.2545,-2.5344,-0.4379,10.0020,10.1544,10.0782,-5.2313,1.9231,0.1000,7.8141,-65765.4000,67866.7974
2142.0000,11.1041,17.5301,0.0000,135486.6000,-135486.6000,6.3120,0.0000,20968.8245,20968.8245,308.2659,156455.4245,0.0000,-156455.4245,17.3529,13.9684,5902.2000,404.0000,5498.2000,0.3272,1157.6353,69.8910,1227.5263,15.9783,473.8910,4744.5647,4270.6737,17.2435,10.7522,13.9978,2.2199,149840.3948,17.5301,17.3529,17.4415,27.7089,2.2130,17.3529,16.8142,17.0835,30.3551,1.8859,17.5301,17.4410,17.4855,27.4351,-4.0989,11.0915,11.9413,11.5164,-5.1430,-2.2130,10.7522,10.5925,10.6723,3.2580,-1.8859,10.7522,10.6521,10.7022,3.3337,4.0989,0.1000,7.8141,-129988.4000,149840.3948
2143.0000,10.9934,17.4568,0.0000,184524.3000,-184524.3000,8.5448,0.0000,28490.2271,28490.2271,417.3148,213014.5271,0.0000,-213014.5271,17.2348,13.2334,3568.7000,0.0000,3568.7000,0.1858,701.0768,0.0000,701.0768,9.0744,0.0000,2867.6232,2867.6232,17.2159,10.9653,14.0906,2.9855,201522.4080,17.4568,17.2348,17.3458,26.8283,2.9102,17.2348,16.9557,17.0953,29.0934,2.7244,17.4568,17.3417,17.3992,26.7424,-5.6346,11.0161,11.1395,11.0778,-5.0787,-2.9102,10.9653,10.8648,10.9151,5.7016,-2.7244,10.9653,10.9180,10.9417,5.4897,5.6346,0.1000,7.8141,-180955.6000,201522.4080
2144.0000,11.0016,17.4695,0.0000,198867.5000,-198867.5000,9.2028,0.0000,30710.1815,30710.1815,449.4496,229577.6815,0.0000,-229577.6815,10.9688,16.5224,0.0000,12688.6000,-12688.6000,0.6834,0.0000,1998.8894,1998.8894,33.3740,14687.4894,0.0000,-14687.4894,17.1956,11.0250,14.1103,3.4858,235289.8304,17.4695,17.2231,17.3463,26.9740,2.8398,17.0872,16.9024,16.9948,27.1178,3.5232,17.4695,17.3580,17.4137,27.0736,-6.3630,10.9688,11.0125,10.9906,-3.0390,-2.8398,11.0250,10.9688,10.9969,6.0030,-3.5232,11.0250,10.9968,11.0109,5.5566,6.3630,0.1000,7.8141,-211556.1000,235289.8304
2145.0000,10.9645,17.4313,0.0000,209662.3000,-209662.3000,9.7028,0.0000,32351.3605,32351.3605,473.8699,242013.6605,0.0000,-242013.6605,10.9474,16.6663,0.0000,15935.1000,-15935.1000,0.8362,0.0000,2509.7175,2509.7175,40.8393,18444.8175,0.0000,-18444.8175,17.1767,10.9774,14.0771,3.7333,251998.3186,17.4313,17.2030,17.3172,26.6086,2.9555,17.0846,16.9016,16.9931,26.8110,3.7917,17.4313,17.3314,17.3814,26.6536,-6.7473,10.9474,10.9677,10.9576,-1.6479,-2.9555,10.9774,10.9474,10.9624,5.0705,-3.7917,10.9774,10.9631,10.9702,4.5357,6.7473,0.1000,7.8141,-225597.4000,251998.3186
2146.0000,10.9244,17.3919,0.0000,220201.5000,-220201.5000,10.1883,0.0000,33948.3588,33948.3588,497.5777,254149.8588,0.0000,-254149.8588,10.9113,16.6302,0.0000,16091.8000,-16091.8000,0.8444,0.0000,2533.3640,2533.3640,41.2380,18625.1640,0.0000,-18625.1640,17.1524,10.9347,14.0435,3.9197,264581.4688,17.3919,17.1789,17.2854,26.2309,3.1146,17.0619,16.8914,16.9766,26.3653,3.9590,17.3919,17.2985,17.3452,26.2255,-7.0736,10.9113,10.9259,10.9186,-0.9751,-3.1146,10.9347,10.9113,10.9230,4.3597,-3.9590,10.9347,10.9237,10.9292,3.8084,7.0736,0.1000,7.8141,-236293.3000,264581.4688
2147.0000,10.9022,17.3710,0.0000,229481.9000,-229481.9000,10.6150,0.0000,35362.3403,35362.3403,518.4217,264844.2403,0.0000,-264844.2403,10.8920,16.6114,0.0000,19097.2000,-19097.2000,1.0020,0.0000,3005.8572,3005.8572,48.9341,22103.0572,0.0000,-22103.0572,17.1341,10.9143,14.0242,4.1287,278688.4787,17.3710,17.1632,17.2671,26.0395,3.2044,17.0318,16.8749,16.9534,25.9160,4.2063,17.3710,17.2812,17.3261,26.0357,-7.4107,10.8920,10.8991,10.8955,-0.4232,-3.2044,10.9143,10.8920,10.9032,4.0239,-4.2063,10.9143,10.9036,10.9090,3.4717,7.4107,0.1000,7.8141,-248579.1000,278688.4787
2148.0000,10.8578,17.3266,0.0000,234879.2000,-234879.2000,10.8632,0.0000,36159.6661,36159.6661,530.5434,271038.8661,0.0000,-271038.8661,10.8491,16.5685,0.0000,18489.9000,-18489.9000,0.9700,0.0000,2908.8713,2908.8713,47.3749,21398.7713,0.0000,-21398.7713,17.1011,10.8641,13.9826,4.2172,284663.1769,17.3266,17.1313,17.2290,25.6010,3.2977,17.0034,16.8516,16.9275,25.5006,4.2678,17.3266,17.2419,17.2842,25.5609,-7.5655,10.8491,10.8582,10.8536,-0.3133,-3.2977,10.8641,10.8491,10.8566,3.4051,-4.2678,10.8641,10.8577,10.8609,2.8382,7.5655,0.1000,7.8141,-253369.1000,284663.1769
2149.0000,10.8417,17.3119,0.0000,240816.5000,-240816.5000,11.1348,0.0000,37060.9262,37060.9262,543.8079,277877.4262,0.0000,-277877.4262,10.8344,16.5544,0.0000,21412.0000,-21412.0000,1.1232,0.0000,3368.0270,3368.0270,54.8543,24780.0270,0.0000,-24780.0270,17.0838,10.8518,13.9678,4.3651,294645.2554,17.3119,17.1162,17.2141,25.4865,3.3372,16.9748,16.8314,16.9031,25.1506,4.4604,17.3119,17.2282,17.2701,25.4684,-7.7976,10.8344,10.8372,10.8358,-0.0042,-3.3372,10.8518,10.8344,10.8431,3.2705,-4.4604,10.8518,10.8436,10.8477,2.7140,7.7976,0.1000,7.8141,-262228.5000,294645.2554
2150.0000,10.8146,17.2849,0.0000,246444.6000,-246444.6000,11.3940,0.0000,37905.1160,37905.1160,556.4628,284349.7160,0.0000,-284349.7160,10.8082,16.5283,0.0000,20414.1000,-20414.1000,1.0708,0.0000,3210.1232,3210.1232,52.2953,23624.2232,0.0000,-23624.2232,17.0655,10.8219,13.9437,4.4470,300170.6395,17.2849,17.0980,17.1915,25.2575,3.4411,16.9628,16.8205,16.8917,24.9889,4.5118,17.2849,17.2044,17.2447,25.2126,-7.9529,10.8082,10.8114,10.8098,0.0922,-3.4411,10.8219,10.8082,10.8150,2.9445,-4.5118,10.8219,10.8160,10.8189,2.3829,7.9529,0.1000,7.8141,-266858.7000,300170.6395
2151.0000,10.7987,17.2698,0.0000,251531.4000,-251531.4000,11.6272,0.0000,38674.3841,38674.3841,567.8552,290205.7841,0.0000,-290205.7841,10.7930,16.5135,0.0000,21005.1000,-21005.1000,1.1017,0.0000,3302.5011,3302.5011,53.8047,24307.6011,0.0000,-24307.6011,17.0531,10.8071,13.9301,4.5429,306647.1163,17.2698,17.0860,17.1779,25.1480,3.5085,16.9492,16.8109,16.8800,24.8222,4.6102,17.2698,17.1906,17.2302,25.1039,-8.1187,10.7930,10.7936,10.7933,0.2490,-3.5085,10.8071,10.7930,10.8001,2.8085,-4.6102,10.8071,10.8009,10.8040,2.2526,8.1187,0.1000,7.8141,-272536.5000,306647.1163
2152.0000,10.7932,17.2648,0.0000,255852.3000,-255852.3000,11.8258,0.0000,39334.1129,39334.1129,577.5544,295186.4129,0.0000,-295186.4129,10.7883,16.5091,0.0000,23693.2000,-23693.2000,1.2426,0.0000,3724.9403,3724.9403,60.6873,27418.1403,0.0000,-27418.1403,17.0454,10.8030,13.9242,4.6614,314645.2008,17.2648,17.0809,17.1728,25.1307,3.5277,16.9319,16.7996,16.8658,24.6301,4.7704,17.2648,17.1867,17.2257,25.1033,-8.2981,10.7883,10.7858,10.7871,0.4696,-3.5277,10.8030,10.7883,10.7957,2.7933,-4.7704,10.8030,10.7963,10.7997,2.2424,8.2981,0.1000,7.8141,-279545.5000,314645.2008
2153.0000,10.7690,17.2404,0.0000,258971.9000,-258971.9000,11.9696,0.0000,39793.1971,39793.1971,584.5770,298765.0971,0.0000,-298765.0971,10.7645,16.4851,0.0000,22739.3000,-22739.3000,1.1926,0.0000,3574.0260,3574.0260,58.2431,26313.3260,0.0000,-26313.3260,17.0279,10.7752,13.9016,4.7026,317428.7403,17.2404,17.0637,17.1520,24.9039,3.5924,16.9195,16.7881,16.8538,24.4789,4.7849,17.2404,17.1649,17.2027,24.8546,-8.3773,10.7645,10.7646,10.7645,0.4332,-3.5924,10.7752,10.7645,10.7699,2.4999,-4.7849,10.7752,10.7709,10.7730,1.9434,8.3773,0.1000,7.8141,-281711.2000,317428.7403
2154.0000,10.3437,16.8083,0.0000,154907.8000,-154907.8000,7.1588,0.0000,23590.0159,23590.0159,349.6220,178497.8159,0.0000,-178497.8159,10.3452,16.0627,0.0000,1485.8000,-1485.8000,0.0779,0.0000,232.4695,232.4695,3.8053,1718.2695,0.0000,-1718.2695,16.6617,10.2033,13.4325,2.6706,180263.4699,16.8083,16.6782,16.7433,20.0186,2.3603,16.6586,16.4931,16.5758,21.1224,2.4382,16.8083,16.7473,16.7778,19.7848,-4.7985,10.3452,10.4646,10.4049,-3.6768,-2.3603,10.2033,10.3452,10.2743,-3.4257,-2.4382,10.2033,10.2842,10.2438,-4.3831,4.7985,0.1000,7.8141,-156393.6000,180263.4699
2155.0000,10.3987,16.8809,0.0000,152979.4000,-152979.4000,7.0516,0.0000,23323.2257,23323.2257,344.3871,176302.6257,0.0000,-176302.6257,10.3838,16.1093,0.0000,1015.2000,-1015.2000,0.0532,0.0000,158.9042,158.9042,2.5966,1174.1042,0.0000,-1174.1042,16.6436,10.3985,13.5211,2.5354,171136.6331,16.8809,16.6425,16.7617,21.0874,2.3328,16.6306,16.4138,16.5222,21.0189,2.3860,16.8809,16.7599,16.8204,21.1843,-4.7188,10.3838,10.4164,10.4001,-2.8333,-2.3328,10.3985,10.3838,10.3911,-0.9888,-2.3860,10.3985,10.3900,10.3942,-1.4680,4.7188,0.1000,7.8141,-153994.6000,171136.6331
2156.0000,10.3498,16.7761,412.1000,95278.1000,-94866.0000,4.4164,89.9902,14511.1920,14601.1822,215.6921,109789.2920,322.1098,-109467.1822,16.4766,12.9494,501.6000,0.0000,501.6000,0.0297,99.5823,0.0000,99.5823,1.4484,0.0000,402.0177,402.0177,16.4813,10.2720,13.3767,1.5565,105060.8494,16.7761,16.4766,16.6263,19.8269,1.4820,16.4766,16.2002,16.3384,19.1589,1.4524,16.7761,16.6205,16.6983,20.0557,-2.9344,10.3874,10.4248,10.4061,-2.2548,-1.4820,10.2720,10.3351,10.3036,-1.7818,-1.4524,10.2720,10.3119,10.2920,-2.4688,2.9344,0.1000,7.8141,-94364.4000,105060.8494
2157.0000,10.4479,16.8414,651.8000,88954.0000,-88302.2000,4.1372,142.0866,13575.9484,13718.0349,202.0518,102529.9484,509.7134,-102020.2349,16.4541,12.5236,1605.8000,0.0000,1605.8000,0.0849,318.8997,0.0000,318.8997,4.1459,0.0000,1286.9003,1286.9003,16.4614,10.4450,13.4532,1.3931,94033.8496,16.8414,16.4541,16.6477,20.5942,1.4073,16.4541,16.1045,16.2793,19.0158,1.3225,16.8414,16.6343,16.7379,21.0064,-2.7298,10.5265,10.4989,10.5127,-0.6345,-1.4073,10.4450,10.3984,10.4217,0.0170,-1.3225,10.4450,10.4216,10.4333,-0.3679,2.7298,0.1000,7.8141,-86696.4000,94033.8496
2158.0000,10.7832,17.0731,1147.1000,70891.0000,-69743.9000,3.3342,248.5861,10896.2935,11144.8796,162.8357,81787.2935,898.5139,-80888.7796,16.5753,13.2652,14285.4000,974.3000,13311.1000,0.8078,2832.1334,166.2918,2998.4252,39.4494,1140.5918,11453.2666,10312.6748,16.5177,10.3343,13.4260,0.8926,60253.7146,17.0731,16.5753,16.8242,22.9774,1.3806,16.5753,15.8164,16.1959,18.4379,0.5729,17.0731,16.7234,16.8983,23.1413,-1.9535,12.0794,11.3628,11.7211,13.9859,-1.3806,10.3343,10.4076,10.3709,-0.6036,-0.5729,10.3343,10.3736,10.3539,-1.3690,1.9535,0.1000,7.8141,-56432.8000,60253.7146
2159.0000,11.1529,17.3112,1677.9000,61935.4000,-60257.5000,2.9560,361.2724,9595.6528,9956.9253,144.3686,71531.0528,1316.6276,-70214.4253,16.7420,13.4989,18399.6000,1418.7000,16980.9000,1.0472,3639.2880,242.8322,3882.1202,51.1416,1661.5322,14760.3120,13098.7798,16.6321,10.3182,13.4752,0.6887,46487.0429,17.3112,16.7420,17.0266,25.2442,1.3344,16.7420,15.4002,16.0711,17.3621,0.2872,17.3112,16.8503,17.0808,25.1727,-1.6216,12.8312,12.1314,12.4813,20.8051,-1.3344,10.3182,10.3973,10.3577,-0.6121,-0.2872,10.3182,10.3477,10.3329,-1.4271,1.6216,0.1000,7.8141,-43276.6000,46487.0429
2160.0000,11.3363,15.3113,2462.0000,56120.5000,-53658.5000,2.7358,528.4114,8729.4288,9257.8403,133.6137,64849.9288,1933.5886,-62916.3403,15.6725,11.7343,22011.2000,0.0000,22011.2000,1.1582,4420.5460,0.0000,4420.5460,56.5657,0.0000,17590.6540,17590.6540,15.5972,11.5113,13.5543,0.6877,46420.1780,15.3113,15.6725,15.4919,6.2743,1.7540,15.6725,15.5420,15.6072,12.2804,0.5958,15.3113,15.6112,15.4613,5.2184,-2.3498,11.3407,11.5608,11.4507,5.7246,-1.7540,11.5113,10.5753,11.0433,7.7904,-0.5958,11.5113,11.1688,11.3400,10.8931,2.3498,0.1000,7.8141,-31647.3000,46420.1780
2161.0000,11.4392,15.2719,3222.1000,50721.0000,-47498.9000,2.5298,690.3182,7907.2659,8597.5841,123.5500,58628.2659,2531.7818,-56096.4841,15.2468,11.3884,28679.0000,0.0000,28679.0000,1.5377,5795.7859,0.0000,5795.7859,75.0993,0.0000,22883.2141,22883.2141,15.2396,11.8655,13.5526,0.4351,29371.5914,15.2719,15.2468,15.2593,6.3780,1.7775,15.2468,15.1689,15.2078,8.7117,0.2397,15.2719,15.2480,15.2600,5.8883,-2.0172,11.2775,11.2675,11.2725,4.2455,-1.7775,11.8655,10.5657,11.2156,8.5714,-0.2397,11.8655,11.5904,11.7279,13.6458,2.0172,0.1000,7.8141,-18819.9000,29371.5914
2162.0000,11.5065,15.1781,4001.7000,45893.3000,-41891.6000,2.3498,856.3446,7165.2016,8021.5462,114.7592,53058.5016,3145.3554,-49913.1462,15.1088,11.2816,29096.3000,0.0000,29096.3000,1.5719,5892.1765,0.0000,5892.1765,76.7709,0.0000,23204.1235,23204.1235,15.0958,12.0786,13.5872,0.3367,22724.6705,15.1781,15.1088,15.1434,6.8583,1.6989,15.1088,14.7732,14.9410,6.9819,0.1269,15.1781,15.1183,15.1482,6.4495,-1.8258,11.2152,11.1801,11.1976,3.8005,-1.6989,12.0786,10.3926,11.2356,7.8538,-0.1269,12.0786,11.8103,11.9445,14.5588,1.8258,0.1000,7.8141,-12795.3000,22724.6705
2163.0000,11.4749,14.9216,5128.1000,41893.2000,-36765.1000,2.2266,1097.9888,6536.1496,7634.1384,108.7419,48429.3496,4030.1112,-44399.2384,14.8829,11.0684,34682.7000,0.0000,34682.7000,1.8784,7047.2174,0.0000,7047.2174,91.7364,0.0000,27635.4826,27635.4826,14.9145,12.2994,13.6070,0.2184,14741.0354,14.9216,14.9085,14.9150,5.4506,1.7394,14.9145,14.5627,14.7386,5.9344,-0.1390,14.9216,14.9145,14.9181,5.0419,-1.6004,11.0684,11.0689,11.0686,2.5491,-1.7394,11.0684,10.9793,11.0238,4.7155,0.1390,12.1848,11.9163,12.0505,14.4544,1.6004,0.1000,7.8141,-2082.4000,14741.0354
2164.0000,11.4633,14.7540,5881.8000,39577.9000,-33696.1000,2.1604,1259.6179,6173.3508,7432.9688,105.5082,45751.2508,4622.1821,-41129.0688,14.7059,10.9093,34396.3000,0.0000,34396.3000,1.8704,7007.6830,0.0000,7007.6830,91.3476,0.0000,27388.6170,27388.6170,14.7387,12.5379,13.6383,0.1723,11630.1672,14.7540,14.7340,14.7440,4.7351,1.7036,14.7387,14.4183,14.5785,5.2650,-0.1668,14.7540,14.7387,14.7464,4.3413,-1.5369,10.9093,10.9359,10.9226,1.1796,-1.7036,10.9093,10.8608,10.8851,3.0881,0.1668,12.3560,12.0481,12.2020,15.2214,1.5369,0.1000,7.8141,700.2000,11630.1672
2165.0000,12.0315,16.6450,6855.1000,36469.3000,-29614.2000,2.0696,1453.7822,5760.3574,7214.1396,101.0742,42229.6574,5401.3178,-36828.3396,15.3512,12.8220,39804.1000,0.0000,39804.1000,2.1714,8031.6641,0.0000,8031.6641,106.0460,0.0000,31772.4359,31772.4359,11.9279,15.2427,13.5853,-0.2249,-15182.4393,16.6450,15.8531,16.2491,24.1217,1.7755,15.0391,14.7497,14.8944,10.2110,-1.4815,16.6450,14.2166,15.4308,13.8447,-0.2940,12.8220,12.0814,12.4517,20.1208,-1.7755,12.8220,11.9279,12.3749,21.2806,1.4815,11.9279,11.7300,11.8289,9.7090,0.2940,0.1000,7.8141,10189.9000,-15182.4393
2166.0000,11.9764,15.1139,7412.5000,42119.6000,-34707.1000,2.3647,1573.4735,6644.6565,8218.1301,115.4889,48764.2565,5839.0265,-42925.2301,15.3049,11.4677,20798.6000,0.0000,20798.6000,1.1216,4199.6100,0.0000,4199.6100,54.7753,0.0000,16598.9900,16598.9900,14.9922,12.5307,13.7614,0.3412,23027.8189,15.1139,15.3049,15.2094,9.3407,1.5562,15.3049,14.5888,14.9468,10.9553,0.4347,15.1139,15.0802,15.0971,9.2637,-1.9909,11.5661,11.7124,11.6393,7.4728,-1.5562,12.5307,11.8201,12.1754,15.9049,-0.4347,12.5307,12.1827,12.3567,16.1638,1.9909,0.1000,7.8141,-13908.5000,23027.8189
2167.0000,11.6833,17.4801,3889.7000,67312.4000,-63422.7000,3.3456,829.8424,10550.2276,11380.0700,163.3951,77862.6276,3059.8576,-74802.7700,16.2539,12.4063,12929.0000,0.0000,12929.0000,0.6978,2574.8971,0.0000,2574.8971,34.0780,0.0000,10354.1029,10354.1029,16.1627,11.5135,13.8381,0.7034,47481.8651,17.4801,16.2539,16.8670,30.5758,1.3478,16.2539,14.9641,15.6090,19.0902,0.6500,17.4801,16.5527,17.0164,33.0544,-1.9978,12.0508,11.7426,11.8967,10.8706,-1.3478,11.5135,11.6691,11.5913,7.7862,-0.6500,11.5135,11.6433,11.5784,5.5677,1.9978,0.1000,7.8141,-50493.7000,47481.8651
2168.0000,11.3992,17.3776,3370.2000,82023.8000,-78653.6000,3.9964,722.5478,12776.1301,13498.6779,195.1777,94799.9301,2647.6522,-92152.2779,16.7507,14.3875,3738.5000,717.5000,3021.0000,0.2369,739.3553,122.8293,862.1846,11.5680,840.3293,2999.1447,2158.8154,16.6594,11.1870,13.9232,1.1756,79352.9800,17.3776,16.7507,17.0641,30.1767,1.4111,16.7507,15.8609,16.3058,26.3548,1.1742,17.3776,17.0220,17.1998,31.7823,-2.5853,11.7886,11.6914,11.7400,8.4216,-1.4111,11.1870,11.2643,11.2256,3.8126,-1.1742,11.1870,11.2397,11.2133,2.0487,2.5853,0.1000,7.8141,-75632.6000,79352.9800
2169.0000,11.1923,17.4400,1904.1000,108260.5000,-106356.4000,5.1272,409.6953,16787.0914,17196.7867,250.4035,125047.5914,1494.4047,-123553.1867,11.1353,15.8058,663.5000,6159.8000,-5496.3000,0.3659,143.1347,972.2257,1115.3605,17.8678,7132.0257,520.3653,-6611.6605,16.8755,11.1636,14.0196,1.7928,121016.4286,17.4400,16.9148,17.1774,29.8872,1.5871,16.7070,16.2982,16.5026,26.8554,1.9530,17.4400,17.1940,17.3170,31.2403,-3.5401,11.1353,11.2777,11.2065,1.9585,-1.5871,11.1636,11.1353,11.1495,3.6599,-1.9530,11.1636,11.1540,11.1588,2.4088,3.5401,0.1000,7.8141,-111852.7000,121016.4286
2170.0000,11.0689,17.4085,1251.3000,122986.3000,-121735.0000,5.7674,269.8152,19019.7259,19289.5410,281.6720,142006.0259,981.4848,-141024.5410,11.0517,16.7597,6.7000,7895.2000,-7888.5000,0.4149,1.4474,1244.9380,1246.3854,20.2645,9140.1380,5.2526,-9134.8854,16.9778,11.0659,14.0218,2.0885,140971.6269,17.4085,16.9826,17.1955,28.9428,1.7842,16.9405,16.5481,16.7443,28.4489,2.1991,17.4085,17.2150,17.3117,29.8272,-3.9833,11.0517,11.0755,11.0636,1.2205,-1.7842,11.0659,11.0517,11.0588,3.0133,-2.1991,11.0659,11.0659,11.0659,1.8592,3.9833,0.1000,7.8141,-129623.5000,140971.6269
2171.0000,10.9899,17.3966,617.0000,128566.1000,-127949.1000,5.9865,133.2261,19848.8485,19982.0746,292.3696,148414.9485,483.7739,-147931.1746,10.9789,16.6965,0.0000,9593.0000,-9593.0000,0.5035,0.0000,1511.3993,1511.3993,24.5922,11104.3993,0.0000,-11104.3993,17.0018,10.9903,13.9961,2.2293,150480.6856,17.3966,16.9964,17.1965,28.1914,1.8276,16.9316,16.6182,16.7749,27.5686,2.3312,17.3966,17.2169,17.3067,28.9301,-4.1588,10.9789,10.9879,10.9834,0.9700,-1.8276,10.9903,10.9789,10.9846,2.5090,-2.3312,10.9903,10.9907,10.9905,1.4454,4.1588,0.1000,7.8141,-137542.1000,150480.6856
2172.0000,10.9410,17.4010,75.8000,133757.9000,-133682.1000,6.1939,16.3811,20628.7496,20645.1307,302.4979,154386.6496,59.4189,-154327.2307,10.9321,16.6506,0.0000,12465.1000,-12465.1000,0.6541,0.0000,1962.8664,1962.8664,31.9473,14427.9664,0.0000,-14427.9664,17.0137,10.9467,13.9802,2.3740,160245.2907,17.4010,17.0088,17.2049,27.7635,1.8466,16.9151,16.6372,16.7762,26.7771,2.5007,17.4010,17.2302,17.3156,28.4575,-4.3473,10.9321,10.9337,10.9329,0.9022,-1.8466,10.9467,10.9321,10.9394,2.3117,-2.5007,10.9467,10.9441,10.9454,1.3331,4.3473,0.1000,7.8141,-146147.2000,160245.2907
2173.0000,10.9213,17.3897,0.0000,139681.7000,-139681.7000,6.4619,0.0000,21533.2211,21533.2211,315.5863,161214.9211,0.0000,-161214.9211,10.9142,16.6335,0.0000,16218.0000,-16218.0000,0.8510,0.0000,2553.3171,2553.3171,41.5593,18771.3171,0.0000,-18771.3171,17.0141,10.9343,13.9742,2.5405,171484.6824,17.3897,17.0123,17.2010,27.3053,1.8703,16.8938,16.6458,16.7698,26.1531,2.7213,17.3897,17.2324,17.3110,27.9476,-4.5916,10.9142,10.9060,10.9101,1.0468,-1.8703,10.9343,10.9142,10.9243,2.4079,-2.7213,10.9343,10.9275,10.9309,1.5019,4.5916,0.1000,7.8141,-155899.7000,171484.6824
2174.0000,10.8985,17.3673,0.0000,148594.4000,-148594.4000,6.8733,0.0000,22896.0470,22896.0470,335.6827,171490.4470,0.0000,-171490.4470,10.8927,16.6121,0.0000,15130.4000,-15130.4000,0.7938,0.0000,2381.5106,2381.5106,38.7700,17511.9106,0.0000,-17511.9106,17.0178,10.9098,13.9638,2.6760,180628.6335,17.3673,17.0241,17.1957,26.9346,2.0265,16.9081,16.6662,16.7871,25.9722,2.8203,17.3673,17.2224,17.2949,27.4109,-4.8468,10.8927,10.8842,10.8885,1.0934,-2.0265,10.9098,10.8927,10.9012,2.3207,-2.8203,10.9098,10.9045,10.9071,1.4580,4.8468,0.1000,7.8141,-163724.8000,180628.6335
