Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2175.0000,10.7876,17.2553,0.0000,119281.5000,-119281.5000,5.5167,0.0000,18335.8896,18335.8896,269.4261,137617.3896,0.0000,-137617.3896,10.7803,16.4991,0.0000,14672.3000,-14672.3000,0.7698,0.0000,2306.5081,2306.5081,37.5935,16978.8081,0.0000,-16978.8081,16.8861,10.7616,13.8239,2.2000,148498.8172,17.2553,16.8841,17.0697,25.1756,1.5823,16.7581,16.5267,16.6424,23.8844,2.3521,17.2553,17.1009,17.1781,25.7571,-3.9344,10.7803,10.8079,10.7941,0.2045,-1.5823,10.7616,10.7803,10.7710,0.9134,-2.3521,10.7616,10.7795,10.7706,0.0193,3.9344,0.1000,7.8141,-133953.8000,148498.8172
2176.0000,10.8079,17.2803,0.0000,127720.7000,-127720.7000,5.9030,0.0000,19641.6600,19641.6600,288.2941,147362.3600,0.0000,-147362.3600,10.8002,16.5212,0.0000,15665.7000,-15665.7000,0.8216,0.0000,2463.2162,2463.2162,40.1242,18128.9162,0.0000,-18128.9162,16.8941,10.8275,13.8608,2.3311,157348.6139,17.2803,16.8872,17.0837,25.4009,1.6938,16.7676,16.5206,16.6441,23.9347,2.5154,17.2803,17.1174,17.1988,26.0313,-4.2092,10.8002,10.7908,10.7955,0.5853,-1.6938,10.8275,10.8002,10.8138,1.7979,-2.5154,10.8275,10.8148,10.8212,1.0468,4.2092,0.1000,7.8141,-143386.4000,157348.6139
2177.0000,10.7802,17.2512,0.0000,127740.4000,-127740.4000,5.9047,0.0000,19633.0532,19633.0532,288.3741,147373.4532,0.0000,-147373.4532,10.7744,16.4949,0.0000,10556.0000,-10556.0000,0.5536,0.0000,1659.3106,1659.3106,27.0386,12215.3106,0.0000,-12215.3106,16.8879,10.7831,13.8355,2.2529,152068.0602,17.2512,16.8893,17.0703,25.1645,1.7837,16.7959,16.5254,16.6606,24.0590,2.3373,17.2512,17.0935,17.1723,25.6016,-4.1210,10.7744,10.7729,10.7736,0.5416,-1.7837,10.7831,10.7744,10.7787,1.4866,-2.3373,10.7831,10.7833,10.7832,0.7230,4.1210,0.1000,7.8141,-138296.4000,152068.0602
2178.0000,10.7232,17.1943,0.0000,110224.5000,-110224.5000,5.0941,0.0000,16920.4171,16920.4171,248.7900,127144.9171,0.0000,-127144.9171,10.7166,14.9437,644.1000,3709.1000,-3065.0000,0.2323,139.9400,582.6652,722.6052,11.3459,4291.7652,504.1600,-3787.6052,16.7834,10.7103,13.7469,1.8484,124766.2143,17.1943,16.8239,17.0091,24.3721,1.6206,16.5882,16.3412,16.4647,21.5699,1.8529,17.1943,17.0193,17.1068,24.7580,-3.4735,10.7166,10.7304,10.7235,0.1397,-1.6206,10.7103,10.7166,10.7135,0.8589,-1.8529,10.7103,10.7198,10.7151,0.0903,3.4735,0.1000,7.8141,-113289.5000,124766.2143
2179.0000,10.7314,17.2049,0.0000,98261.1000,-98261.1000,4.5397,0.0000,15086.5699,15086.5699,221.7108,113347.6699,0.0000,-113347.6699,16.8081,13.2542,3966.2000,0.0000,3966.2000,0.2330,783.7596,0.0000,783.7596,11.3799,0.0000,3182.4404,3182.4404,16.7807,10.6210,13.7009,1.5158,102318.0715,17.2049,16.8081,17.0065,24.3972,1.5909,16.8081,16.3276,16.5679,23.1048,1.3579,17.2049,16.9894,17.0971,24.7009,-2.9488,11.0300,10.8980,10.9640,3.2880,-1.5909,10.6210,10.6484,10.6347,0.1427,-1.3579,10.6210,10.6415,10.6313,-0.6566,2.9488,0.1000,7.8141,-94294.9000,102318.0715
2180.0000,10.7915,17.2553,46.7000,54235.3000,-54188.6000,2.5084,10.1188,8337.7106,8347.8294,122.5069,62573.0106,36.5812,-62536.4294,16.6547,12.6987,8318.7000,0.0000,8318.7000,0.4372,1647.3776,0.0000,1647.3776,21.3533,0.0000,6671.3224,6671.3224,16.6213,10.5102,13.5658,0.7232,48819.3174,17.2553,16.6547,16.9550,23.7730,0.9819,16.6547,15.9588,16.3068,19.8435,0.5447,17.2553,16.8577,17.0565,24.2188,-1.5265,11.5379,11.1415,11.3397,7.4946,-0.9819,10.5102,10.6061,10.5582,-0.4832,-0.5447,10.5102,10.5664,10.5383,-1.4464,1.5265,0.1000,7.8141,-45869.9000,48819.3174
2181.0000,11.2227,15.5075,217.9000,50298.8000,-50080.9000,2.3369,46.8596,7804.5828,7851.4424,114.1317,58103.3828,171.0404,-57932.3424,15.8281,11.8939,13761.0000,0.0000,13761.0000,0.7252,2757.4042,0.0000,2757.4042,35.4177,0.0000,11003.5958,11003.5958,15.7555,11.5110,13.6332,0.6743,45514.3798,15.5075,15.8281,15.6678,8.3186,1.4102,15.8281,15.7115,15.7698,13.8260,0.6850,15.5075,15.7698,15.6387,7.1683,-2.0952,11.3600,11.2569,11.3084,6.2361,-1.4102,11.5110,10.7948,11.1529,7.0232,-0.6850,11.5110,11.1997,11.3554,8.8025,2.0952,0.1000,7.8141,-36319.9000,45514.3798
2182.0000,11.4128,15.6454,414.2000,42169.3000,-41755.1000,1.9771,88.7807,6570.2928,6659.0736,96.5562,48739.5928,325.4193,-48414.1736,15.4957,11.6232,20603.6000,0.0000,20603.6000,1.1017,4148.5631,0.0000,4148.5631,53.8046,0.0000,16455.0369,16455.0369,15.4781,11.7673,13.6227,0.3952,26677.5395,15.6454,15.4957,15.5706,9.7749,1.3558,15.4957,15.2508,15.3732,10.3337,0.2541,15.6454,15.5140,15.5797,9.3399,-1.6098,11.4636,11.3048,11.3842,6.7861,-1.3558,11.7673,10.7718,11.2695,7.4213,-0.2541,11.7673,11.5037,11.6355,10.7599,1.6098,0.1000,7.8141,-21151.5000,26677.5395
2183.0000,11.4765,15.6252,752.4000,37357.3000,-36604.9000,1.7746,161.0936,5828.6620,5989.7557,86.6694,43185.9620,591.3064,-42594.6557,15.4029,11.5545,26472.6000,0.0000,26472.6000,1.4239,5337.5659,0.0000,5337.5659,69.5394,0.0000,21135.0341,21135.0341,15.4391,11.8554,13.6473,0.2535,17112.7334,15.6252,15.4356,15.5304,10.7630,1.3619,15.4391,14.6850,15.0620,8.0286,-0.0619,15.6252,15.4391,15.5321,10.2823,-1.3000,11.5545,11.3815,11.4680,7.4113,-1.3619,11.5545,10.6931,11.1238,4.9731,0.0619,11.8000,11.5760,11.6880,10.1804,1.3000,0.1000,7.8141,-10132.3000,17112.7334
2184.0000,11.4360,15.1353,2637.7000,31849.2000,-29211.5000,1.6233,565.1448,4964.8576,5530.0023,79.2775,36814.0576,2072.5552,-34741.5023,15.0824,11.2449,27917.0000,0.0000,27917.0000,1.5040,5655.5877,0.0000,5655.5877,73.4546,0.0000,22261.4123,22261.4123,15.1593,12.1907,13.6750,0.1579,10658.4033,15.1353,15.1494,15.1423,7.0499,1.3130,15.1593,14.6219,14.8906,7.3900,-0.1911,15.1353,15.1593,15.1473,6.6595,-1.1219,11.2449,11.2472,11.2460,4.3247,-1.3130,11.2449,10.8703,11.0576,4.0853,0.1911,11.9658,11.6569,11.8114,10.8995,1.1219,0.1000,7.8141,-1294.5000,10658.4033
2185.0000,11.9507,16.9720,3828.0000,27397.2000,-23569.2000,1.4819,812.9377,4319.6289,5132.5666,72.3755,31716.8289,3015.0623,-28701.7666,15.4655,12.9181,29495.9000,0.0000,29495.9000,1.5982,5941.6748,0.0000,5941.6748,78.0541,0.0000,23554.2252,23554.2252,11.8301,15.4518,13.6409,-0.1894,-12786.8681,16.9720,15.9528,16.4624,24.4208,1.2931,15.2230,14.8948,15.0589,10.6080,-1.1042,16.9720,14.1138,15.5429,12.9029,-0.1889,12.9181,12.0357,12.4769,19.3773,-1.2931,12.9181,11.8301,12.3741,19.9968,1.1042,11.8301,11.3687,11.5994,7.6027,0.1889,0.1000,7.8141,5926.7000,-12786.8681
2186.0000,12.3868,16.7257,5203.6000,23277.0000,-18073.4000,1.3670,1096.8881,3706.0861,4802.9742,66.7597,26983.0861,4106.7119,-22876.3742,15.5600,12.9943,31147.2000,0.0000,31147.2000,1.6762,6265.6203,0.0000,6265.6203,81.8628,0.0000,24881.5797,24881.5797,12.4050,14.9936,13.6993,-0.1697,-11455.3300,16.7257,16.2547,16.4902,22.9441,1.2937,14.9356,14.8237,14.8796,8.8537,-1.2205,16.7257,14.0256,15.3756,10.9707,-0.0732,12.9943,12.4860,12.7402,20.0961,-1.2937,12.9943,12.4050,12.6997,21.2260,1.2205,12.4050,10.6340,11.5195,6.5978,0.0732,0.1000,7.8141,13073.8000,-11455.3300
2187.0000,12.4891,16.0295,6592.4000,19275.9000,-12683.5000,1.2557,1387.2346,3076.1560,4463.3905,61.3258,22352.0560,5205.1654,-17146.8905,15.3547,12.7866,33257.3000,0.0000,33257.3000,1.7867,6710.3036,0.0000,6710.3036,87.2619,0.0000,26546.9964,26546.9964,12.3859,15.0603,13.7231,-0.2177,-14693.7091,15.9846,15.8950,15.9398,15.5480,1.3119,15.0603,14.8367,14.9485,10.4227,-1.3682,15.0603,14.9814,15.0209,7.2698,0.0562,12.7866,12.4891,12.6379,17.1017,-1.3119,12.7866,12.4668,12.6267,18.3374,1.3682,12.4891,10.4171,11.4531,5.8247,-0.0562,0.1000,7.8141,20573.8000,-14693.7091
2188.0000,12.3932,15.5010,7681.5000,18392.5000,-10711.0000,1.2730,1619.0415,2928.8103,4547.8518,62.1698,21321.3103,6062.4585,-15258.8518,15.1806,12.6235,34802.5000,0.0000,34802.5000,1.8766,7040.2008,0.0000,7040.2008,91.6502,0.0000,27762.2992,27762.2992,12.2778,15.2100,13.7439,-0.2583,-17438.5165,15.4330,15.4326,15.4328,10.1645,1.3626,15.2100,14.9441,15.0770,12.3239,-1.4523,15.2100,14.4682,14.8391,6.2022,0.0897,12.6235,12.3932,12.5083,14.6975,-1.3626,12.6235,12.3849,12.5042,15.8194,1.4523,12.3932,10.5437,11.4684,6.0884,-0.0897,0.1000,7.8141,24091.5000,-17438.5165
2189.0000,12.2616,14.6601,9045.0000,16028.7000,-6983.7000,1.2365,1910.6911,2544.8392,4455.5303,60.3889,18573.5392,7134.3089,-11439.2303,14.9717,12.4246,37871.0000,0.0000,37871.0000,2.0484,7684.8148,0.0000,7684.8148,100.0411,0.0000,30186.1852,30186.1852,12.1188,15.3843,13.7516,-0.3426,-23126.0777,14.6160,14.8215,14.7188,2.8987,1.4364,15.3843,15.1035,15.2439,14.3812,-1.6362,15.3843,14.3428,14.8635,7.5399,0.1999,12.4246,12.2616,12.3431,12.3357,-1.4364,12.4246,12.2633,12.3440,13.3816,1.6362,12.2616,10.9355,11.5986,7.6192,-0.1999,0.1000,7.8141,30887.3000,-23126.0777
2190.0000,11.8865,13.7518,17962.8000,25720.7000,-7757.9000,2.1719,3818.8905,4049.5133,7868.4038,106.0720,29770.2133,14143.9095,-15626.3038,14.5453,12.0118,40996.4000,0.0000,40996.4000,2.2258,8372.6847,0.0000,8372.6847,108.7026,0.0000,32623.7153,32623.7153,11.9767,15.6226,13.7997,-0.2431,-16407.0527,13.7518,14.0507,13.9012,-4.8143,1.8368,15.4171,15.1504,15.2838,14.6520,-1.5018,13.7518,14.7014,14.2266,0.4720,-0.3351,12.0118,11.9925,12.0022,8.1946,-1.8368,12.0118,11.9767,11.9943,9.0310,1.5018,11.9767,11.3056,11.6412,7.8198,0.3351,0.1000,7.8141,33238.5000,-16407.0527
2191.0000,11.5881,13.8959,12150.8000,34386.1000,-22235.3000,2.2627,2596.5521,5378.2320,7974.7841,110.5049,39764.3320,9554.2479,-30210.0841,14.0711,10.3069,39984.8000,0.0000,39984.8000,2.1875,8225.6372,0.0000,8225.6372,106.8359,0.0000,31759.1628,31759.1628,14.0072,13.7335,13.8704,0.0189,1273.8208,13.8959,13.9204,13.9081,-1.8996,1.8605,14.0072,14.9287,14.4680,4.6987,-0.3270,13.8959,14.0072,13.9515,-1.0836,-1.5335,10.3069,10.8268,10.5669,-8.5862,-1.8605,10.3069,11.8640,11.0854,-1.4547,0.3270,13.3348,12.5118,12.9233,23.0231,1.5335,0.1000,7.8141,17749.5000,1273.8208
2192.0000,11.8804,14.9234,8375.0000,43224.6000,-34849.6000,2.4671,1780.7123,6804.4294,8585.1418,120.4870,50029.0294,6594.2877,-43434.7418,14.5386,10.7997,28459.8000,0.0000,28459.8000,1.5704,5812.9361,0.0000,5812.9361,76.6977,0.0000,22646.8639,22646.8639,14.5398,13.2488,13.8943,0.1571,10606.7674,14.9234,14.5386,14.7310,9.6165,1.7570,14.5386,14.1682,14.3534,4.9584,0.1866,14.9234,14.5755,14.7495,10.1162,-1.9436,10.7403,10.7396,10.7399,-3.4164,-1.7570,13.2488,10.2403,11.7446,8.4617,-0.1866,13.2488,12.9116,13.0802,22.1382,1.9436,0.1000,7.8141,-6389.8000,10606.7674
2193.0000,11.8566,17.4155,4562.7000,55897.7000,-51335.0000,2.8497,970.5270,8794.7987,9765.3257,139.1770,64692.4987,3592.1730,-61100.3257,15.9202,12.1292,15565.5000,0.0000,15565.5000,0.8517,3114.8377,0.0000,3114.8377,41.5947,0.0000,12450.6623,12450.6623,15.7993,12.0871,13.9432,0.4238,28608.6480,17.4155,15.9202,16.6678,32.4079,1.2338,15.9202,14.0915,15.0058,13.8979,0.3821,17.4155,16.2032,16.8094,34.3433,-1.6159,11.9248,11.3635,11.6441,8.6199,-1.2338,12.0871,11.4691,11.7781,8.4378,-0.3821,12.0871,12.2332,12.1601,9.3045,1.6159,0.1000,7.8141,-35769.5000,28608.6480
2194.0000,11.7030,17.4382,3944.3000,61585.2000,-57640.9000,3.0803,841.2054,9656.7723,10497.9778,150.4385,71241.9723,3103.0946,-68138.8778,16.5724,13.0574,8101.5000,333.4000,7768.1000,0.4503,1606.2180,56.9013,1663.1193,21.9934,390.3013,6495.2820,6104.9807,16.3943,11.5795,13.9869,0.7236,48841.1421,17.4382,16.5724,17.0053,32.5481,1.1769,16.5724,15.1316,15.8520,23.4471,0.7266,17.4382,16.8763,17.1572,34.2920,-1.9034,12.1188,11.7487,11.9337,11.0044,-1.1769,11.5795,11.5370,11.5582,5.5901,-0.7266,11.5795,11.6748,11.6271,3.6672,1.9034,0.1000,7.8141,-49872.8000,48841.1421
2195.0000,11.6043,17.4538,3507.7000,65755.9000,-62248.2000,3.2482,749.3655,10288.3430,11037.7085,158.6376,76044.2430,2758.3345,-73285.9085,16.7299,15.6213,3749.2000,1543.2000,2206.0000,0.2807,741.6859,264.0874,1005.7733,13.7092,1807.2874,3007.5141,1200.2267,16.6395,11.3461,13.9928,0.8976,60586.8156,17.4538,16.7299,17.0919,31.1125,1.1763,16.7299,15.7470,16.2384,26.2215,0.8956,17.4538,17.0253,17.2396,32.6011,-2.0719,12.3794,11.9835,12.1814,13.0081,-1.1763,11.3461,11.3633,11.3547,3.4769,-0.8956,11.3461,11.3890,11.3675,1.7661,2.0719,0.1000,7.8141,-60042.2000,60586.8156
2196.0000,11.4210,17.3650,3069.9000,68980.4000,-65910.5000,3.3725,657.9168,10749.5954,11407.5122,164.7073,79729.9954,2411.9832,-77318.0122,11.3013,13.5862,1169.6000,2146.3000,-976.7000,0.1769,251.6101,339.4123,591.0224,8.6375,2485.7123,917.9899,-1567.7224,16.6225,11.3740,13.9982,1.0645,71850.8564,17.3650,16.6943,17.0296,28.8017,1.0652,16.2517,15.8610,16.0564,22.3603,1.2421,17.3650,17.0324,17.1987,30.4188,-2.3073,11.3013,11.5851,11.4432,3.1092,-1.0652,11.3740,11.3013,11.3376,3.8268,-1.2421,11.3740,11.3453,11.3596,2.7159,2.3073,0.1000,7.8141,-66887.2000,71850.8564
2197.0000,11.2921,17.3244,2662.6000,72488.3000,-69825.7000,3.5098,571.9050,11264.5468,11836.4518,171.4147,83752.8468,2090.6950,-81662.1518,11.2625,16.9778,0.0000,8790.2000,-8790.2000,0.4618,0.0000,1389.4379,1389.4379,22.5530,10179.6379,0.0000,-10179.6379,16.6991,11.3046,14.0018,1.2242,82636.0988,17.3244,16.6473,16.9858,27.4103,1.0160,16.7505,16.1468,16.4487,26.5614,1.4778,17.3244,17.0263,17.1753,29.1325,-2.4938,11.2625,11.2939,11.2782,2.0676,-1.0160,11.3046,11.2625,11.2835,3.4832,-1.4778,11.3046,11.2913,11.2979,2.5135,2.4938,0.1000,7.8141,-78615.9000,82636.0988
2198.0000,11.2202,17.3052,2477.7000,76838.8000,-74361.1000,3.6990,532.8548,11921.9966,12454.8514,180.6553,88760.7966,1944.8452,-86815.9514,11.2077,16.9233,0.0000,10238.7000,-10238.7000,0.5378,0.0000,1617.3682,1617.3682,26.2659,11856.0682,0.0000,-11856.0682,16.7526,11.2374,13.9950,1.3352,90127.9218,17.3052,16.6505,16.9778,26.7693,1.0537,16.7427,16.2933,16.5180,26.1978,1.5916,17.3052,17.0290,17.1671,28.3472,-2.6453,11.2077,11.1988,11.2033,1.8641,-1.0537,11.2374,11.2077,11.2226,3.0394,-1.5916,11.2374,11.2288,11.2331,2.1781,2.6453,0.1000,7.8141,-84599.8000,90127.9218
2199.0000,11.1661,17.2773,2414.5000,80395.8000,-77981.3000,3.8590,519.7521,12459.2769,12979.0290,188.4680,92855.0769,1894.7479,-90960.3290,11.1568,16.8730,0.0000,7608.1000,-7608.1000,0.3996,0.0000,1201.1152,1201.1152,19.5139,8809.2152,0.0000,-8809.2152,16.7582,11.1848,13.9715,1.3562,91544.0438,17.2773,16.6832,16.9802,26.3768,1.1532,16.7320,16.3075,16.5198,25.3875,1.5527,17.2773,17.0168,17.1470,27.5872,-2.7059,11.1568,11.1423,11.1496,1.7226,-1.1532,11.1848,11.1568,11.1708,2.7113,-1.5527,11.1848,11.1763,11.1806,1.9466,2.7059,0.1000,7.8141,-85589.4000,91544.0438
2200.0000,11.1219,17.1988,2584.6000,77920.1000,-75335.5000,3.7527,556.7966,12064.0775,12620.8741,183.2735,89984.1775,2027.8034,-87956.3741,11.1119,16.8287,0.0000,2112.8000,-2112.8000,0.1109,0.0000,333.3822,333.3822,5.4182,2446.1822,0.0000,-2446.1822,16.7024,11.1434,13.9229,1.2273,82840.3355,17.1988,16.6732,16.9360,25.4947,1.2139,16.6862,16.2367,16.4615,24.1341,1.3248,17.1988,16.9454,17.0721,26.3055,-2.5387,11.1119,11.0974,11.1047,1.5807,-1.2139,11.1434,11.1119,11.1277,2.4703,-1.3248,11.1434,11.1337,11.1385,1.7924,2.5387,0.1000,7.8141,-77448.3000,82840.3355
2201.0000,11.3763,15.9781,11082.3000,58742.9000,-47660.6000,3.3343,2376.9136,9145.2910,11522.2046,162.8429,67888.1910,8705.3864,-59182.8046,11.3342,17.0538,0.0000,1731.4000,-1731.4000,0.0909,0.0000,273.9064,273.9064,4.4394,2005.3064,0.0000,-2005.3064,16.0164,11.6549,13.8357,0.8536,57621.3384,15.9781,16.0721,16.0251,14.3079,1.0811,16.1482,15.9228,16.0355,18.7099,1.1720,15.9781,16.0651,16.0216,13.4577,-2.2532,11.3342,11.1735,11.2538,3.7183,-1.0811,11.6549,11.3342,11.4945,7.1555,-1.1720,11.6549,11.4736,11.5642,7.2369,2.2532,0.1000,7.8141,-49392.0000,57621.3384
2202.0000,11.5300,16.0791,9307.5000,47655.4000,-38347.9000,2.7233,1990.9546,7444.1335,9435.0881,133.0022,55099.5335,7316.5454,-47782.9881,11.4932,11.4932,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.7674,11.8372,13.8023,0.6116,41281.6621,16.0791,15.7325,15.9058,14.5232,0.9078,15.7325,15.5445,15.6385,14.5274,0.9078,16.0791,15.8788,15.9789,14.8750,-1.8155,11.4932,11.2716,11.3824,5.1832,-0.9078,11.8372,11.4932,11.6652,8.6313,-0.9078,11.8372,11.6591,11.7482,8.7909,1.8155,0.1000,7.8141,-38347.9000,41281.6621
2203.0000,11.6826,15.7813,10625.0000,41593.3000,-30968.3000,2.5147,2266.8014,6519.0415,8785.8428,122.8150,48112.3415,8358.1986,-39754.1428,15.5435,11.9599,15.2000,0.0000,15.2000,0.0009,3.0584,0.0000,3.0584,0.0430,0.0000,12.1416,12.1416,15.5376,12.0698,13.8037,0.4981,33623.1866,15.7813,15.5435,15.6624,12.5613,0.8385,15.5435,15.2851,15.4143,12.8349,0.8377,15.7813,15.6638,15.7226,12.7251,-1.6762,11.6355,11.3658,11.5007,6.3560,-0.8385,12.0698,11.6352,11.8525,10.2938,-0.8377,12.0698,11.8411,11.9555,10.6381,1.6762,0.1000,7.8141,-30953.1000,33623.1866
2204.0000,12.0126,13.8190,17202.2000,24117.0000,-6914.8000,2.0627,3649.2973,3807.7014,7456.9987,100.7411,27924.7014,13552.9027,-14371.7987,14.8813,11.0370,446.4000,0.0000,446.4000,0.0240,90.7067,0.0000,90.7067,1.1716,0.0000,355.6933,355.6933,14.6561,12.8733,13.7647,0.2077,14019.0503,13.8190,14.8813,14.3502,-2.2440,0.6956,14.8813,14.9606,14.9210,7.8147,0.6716,13.8190,14.5065,14.1628,-5.0462,-1.3672,11.8353,11.4447,11.6400,7.6924,-0.6956,12.8733,11.8638,12.3686,15.8255,-0.6716,12.8733,12.3016,12.5875,17.5017,1.3672,0.1000,7.8141,-6468.4000,14019.0503
2205.0000,12.2066,14.7791,12819.9000,24448.7000,-11628.8000,1.8359,2710.6474,3876.8654,6587.5128,89.6616,28325.5654,10109.2526,-18216.3128,14.4138,10.6217,1113.3000,0.0000,1113.3000,0.0605,227.8249,0.0000,227.8249,2.9567,0.0000,885.4751,885.4751,14.5196,13.0582,13.7889,0.1483,10007.0161,14.7791,14.4138,14.5965,3.9775,0.6321,14.4138,14.5963,14.5051,4.2992,0.5716,14.7791,14.4832,14.6312,4.3678,-1.2037,11.9581,11.5266,11.7423,8.4720,-0.6321,13.0582,12.0996,12.5789,16.9249,-0.5716,13.0582,12.5637,12.8109,18.4886,1.2037,0.1000,7.8141,-10515.5000,10007.0161
2206.0000,12.5405,13.6792,13908.0000,18705.9000,-4797.9000,1.6258,2924.1100,2988.6756,5912.7856,79.4002,21694.5756,10983.8900,-10710.6856,14.1708,10.4141,2735.4000,0.0000,2735.4000,0.1500,561.8596,0.0000,561.8596,7.3261,0.0000,2173.5404,2173.5404,14.0920,13.5125,13.8023,0.0758,5115.1355,13.6792,14.1708,13.9250,-2.9275,0.8629,14.1708,14.2803,14.2256,2.5837,0.7129,13.6792,14.0068,13.8430,-4.1442,-1.5758,12.1073,11.7074,11.9073,10.0089,-0.8629,13.5125,12.4636,12.9881,20.6555,-0.7129,13.5125,12.9967,13.2546,22.4715,1.5758,0.1000,7.8141,-2062.5000,5115.1355
2207.0000,12.6956,13.4597,15100.2000,16279.7000,-1179.5000,1.5734,3166.4743,2610.2365,5776.7109,76.8444,18889.9365,11933.7257,-6956.2109,13.7713,10.0371,5325.9000,0.0000,5325.9000,0.2934,1100.7519,0.0000,1100.7519,14.3271,0.0000,4225.1481,4225.1481,13.7634,13.8565,13.8099,-0.0110,-742.5637,13.4597,13.7713,13.6155,-4.4369,0.8845,13.7713,14.0409,13.9061,0.2455,0.5912,13.4597,13.6522,13.5560,-5.2094,-1.4757,11.7818,11.6745,11.7282,7.2466,-0.8845,13.8565,12.6477,13.2521,22.2789,-0.5912,13.8565,13.3076,13.5821,24.6882,1.4757,0.1000,7.8141,4146.4000,-742.5637
2208.0000,13.9529,14.9027,14591.0000,14557.9000,33.1000,1.4639,2996.5908,2403.4434,5400.0341,71.4922,16961.3434,11594.4092,-5366.9341,14.0397,10.3285,7107.5000,0.0000,7107.5000,0.3943,1462.8593,0.0000,1462.8593,19.2592,0.0000,5644.6407,5644.6407,13.0969,14.5123,13.8046,-0.1503,-10143.7304,14.0397,13.6667,13.8532,0.3742,-0.3565,14.5123,14.0397,14.2760,6.2843,-0.7508,14.5123,14.0450,14.2786,5.4967,1.1074,14.9027,11.2406,13.0717,23.4744,0.3565,10.7616,12.0743,11.4179,-1.3186,0.7508,14.9027,13.7903,14.3465,32.2158,-1.1074,0.1000,7.8141,7140.6000,-10143.7304
2209.0000,14.2730,14.8129,15345.4000,12997.7000,2347.7000,1.4164,3135.1761,2162.2677,5297.4438,69.1758,15159.9677,12210.2239,-2949.7438,14.3045,10.5712,9867.6000,0.0000,9867.6000,0.5448,2022.6779,0.0000,2022.6779,26.6079,0.0000,7844.9221,7844.9221,12.8738,14.7633,13.8185,-0.2118,-14293.6102,14.3045,13.7317,14.0181,3.1185,-0.2905,14.7633,14.3045,14.5339,9.6220,-0.8354,14.7633,14.4127,14.5880,9.0355,1.1259,14.8129,12.0036,13.4083,24.7453,0.2905,11.0694,11.2703,11.1699,-1.5095,0.8354,14.8129,14.0634,14.4382,30.7126,-1.1259,0.1000,7.8141,12215.3000,-14293.6102
2210.0000,14.4532,14.5530,16445.5000,11685.1000,4760.4000,1.4080,3350.1783,1952.3145,5302.4928,68.7666,13637.4145,13095.3217,-542.0928,14.4925,10.7385,12248.1000,0.0000,12248.1000,0.6730,2503.4378,0.0000,2503.4378,32.8686,0.0000,9744.6622,9744.6622,12.7536,14.9109,13.8323,-0.2565,-17316.0579,14.4925,13.7601,14.1263,4.7568,-0.2450,14.9109,14.4925,14.7017,11.4580,-0.9180,14.9109,14.5993,14.7551,10.6373,1.1630,14.5530,12.2236,13.3883,22.4122,0.2450,11.1348,11.1538,11.1443,-0.1601,0.9180,14.5530,14.0164,14.2847,27.1456,-1.1630,0.1000,7.8141,17008.5000,-17316.0579
2211.0000,14.6073,14.2816,17607.4000,10498.1000,7109.3000,1.4099,3578.0100,1760.5044,5338.5144,68.8566,12258.6044,14029.3900,1770.7856,14.6568,10.8876,15279.6000,0.0000,15279.6000,0.8367,3115.2789,0.0000,3115.2789,40.8647,0.0000,12164.3211,12164.3211,12.6105,15.0691,13.8398,-0.3156,-21303.9587,14.6568,13.7191,14.1880,5.6755,-0.1911,15.0691,14.6568,14.8630,13.1184,-1.0278,15.0691,14.7465,14.9078,12.1104,1.2188,14.2816,12.1515,13.2166,19.1333,0.1911,11.1225,11.1214,11.1220,0.4927,1.0278,14.2816,13.8663,14.0740,23.7429,-1.2188,0.1000,7.8141,22388.9000,-21303.9587
2212.0000,12.5388,13.5149,12601.1000,15288.2000,-2687.1000,1.3757,2649.4141,2442.5301,5091.9442,67.1853,17730.7301,9951.6859,-7779.0442,13.8010,10.0331,17938.2000,0.0000,17938.2000,0.9794,3705.7346,0.0000,3705.7346,47.8332,0.0000,14232.4654,14232.4654,14.1282,13.7393,13.9338,0.0241,1625.9887,13.5149,13.8010,13.6580,-0.5864,1.0143,13.8010,15.0278,14.4144,7.3241,0.0349,13.5149,14.0983,13.8066,-1.5747,-1.0492,9.9923,11.5295,10.7609,-11.0050,-1.0143,13.7393,8.8463,11.2928,3.1656,-0.0349,13.7393,13.5146,13.6270,18.0406,1.0492,0.1000,7.8141,15251.1000,1625.9887
2213.0000,11.9031,14.3038,6728.8000,20312.1000,-13583.3000,1.3112,1430.1352,3199.1545,4629.2897,64.0388,23511.2545,5298.6648,-18212.5897,13.9500,10.2382,20318.3000,0.0000,20318.3000,1.1267,4187.7088,0.0000,4187.7088,55.0268,0.0000,16130.5912,16130.5912,13.9878,13.8569,13.9224,0.0063,424.2295,14.3038,13.9202,14.1120,6.1685,1.0312,13.9878,14.2712,14.1295,4.6564,-0.0955,14.3038,13.9878,14.1458,4.6138,-0.9357,10.2382,10.6551,10.4466,-10.2940,-1.0312,10.2382,11.7900,11.0141,-0.1400,0.0955,13.6459,13.2786,13.4622,16.5528,0.9357,0.1000,7.8141,6735.0000,424.2295
2214.0000,11.9595,17.5744,5686.2000,74667.6000,-68981.4000,3.7847,1207.3744,11774.9112,12982.2856,184.8400,86442.5112,4478.8256,-81963.6856,15.9480,12.1962,10223.0000,0.0000,10223.0000,0.5654,2044.9196,0.0000,2044.9196,27.6112,0.0000,8178.0804,8178.0804,15.9912,12.1610,14.0761,0.7046,47560.3641,17.5744,15.9480,16.7612,37.9515,1.4500,15.9480,14.6729,15.3105,19.8806,0.8847,17.5744,16.4908,17.0326,39.8164,-2.3347,11.7206,11.2588,11.4897,4.9605,-1.4500,12.1610,11.4167,11.7889,9.8946,-0.8847,12.1610,12.3948,12.2779,2.6457,2.3347,0.1000,7.8141,-58758.4000,47560.3641
2215.0000,11.5489,17.9886,0.0000,121551.4000,-121551.4000,5.6585,0.0000,18995.1498,18995.1498,276.3529,140546.5498,0.0000,-140546.5498,17.2127,13.3079,5899.4000,0.0000,5899.4000,0.3148,1159.2961,0.0000,1159.2961,15.3732,0.0000,4740.1039,4740.1039,17.1547,11.3703,14.2625,1.7662,119221.0755,17.9886,17.2127,17.6006,42.7851,1.9911,17.2127,16.2330,16.7229,35.0830,1.6763,17.9886,17.5760,17.7823,43.3623,-3.6674,11.7258,11.5975,11.6617,6.4157,-1.9911,11.3703,11.4288,11.3995,4.0102,-1.6763,11.3703,11.5226,11.4464,-4.9025,3.6674,0.1000,7.8141,-115652.0000,119221.0755
2216.0000,11.3292,17.7811,0.0000,138523.6000,-138523.6000,6.4322,0.0000,21543.6981,21543.6981,314.1379,160067.2981,0.0000,-160067.2981,11.2776,16.8365,0.0000,6753.8000,-6753.8000,0.3637,0.0000,1067.7400,1067.7400,17.7621,7821.5400,0.0000,-7821.5400,17.2976,11.2827,14.2902,2.3357,157661.3846,17.7811,17.3094,17.5452,37.9152,2.0228,17.2373,16.7939,17.0156,34.9625,2.3865,17.7811,17.5703,17.6757,37.9880,-4.4094,11.2776,11.3447,11.3112,1.7788,-2.0228,11.2827,11.2776,11.2802,2.8548,-2.3865,11.2827,11.3220,11.3024,-3.8029,4.4094,0.1000,7.8141,-145277.4000,157661.3846
2217.0000,11.2503,17.7096,0.0000,154958.1000,-154958.1000,7.1856,0.0000,24058.3904,24058.3904,350.9321,179016.4904,0.0000,-179016.4904,11.2250,16.9404,0.0000,11534.0000,-11534.0000,0.6059,0.0000,1822.3471,1822.3471,29.5904,13356.3471,0.0000,-13356.3471,17.3079,11.2405,14.2742,2.7013,182336.0433,17.7096,17.3026,17.5061,35.2098,2.1932,17.2242,16.9080,17.0661,33.1323,2.7991,17.7096,17.5322,17.6209,35.2488,-4.9923,11.2250,11.2290,11.2270,1.3470,-2.1932,11.2405,11.2250,11.2328,2.6242,-2.7991,11.2405,11.2597,11.2501,-2.6471,4.9923,0.1000,7.8141,-166492.1000,182336.0433
2218.0000,11.2242,17.6861,0.0000,171732.2000,-171732.2000,7.9596,0.0000,26647.5907,26647.5907,388.7321,198379.7907,0.0000,-198379.7907,11.2075,16.9238,0.0000,17709.0000,-17709.0000,0.9301,0.0000,2797.4149,2797.4149,45.4242,20506.4149,0.0000,-20506.4149,17.3174,11.2264,14.2719,3.0940,208845.1303,17.6861,17.3143,17.5002,33.7187,2.3432,17.2033,16.9505,17.0769,31.7031,3.2732,17.6861,17.5312,17.6087,33.7930,-5.6164,11.2075,11.1963,11.2019,1.5167,-2.3432,11.2264,11.2075,11.2169,2.7020,-3.2732,11.2264,11.2359,11.2311,-1.6774,5.6164,0.1000,7.8141,-189441.2000,208845.1303
2219.0000,11.2286,17.6916,0.0000,188131.3000,-188131.3000,8.7182,0.0000,29194.9918,29194.9918,425.7849,217326.2918,0.0000,-217326.2918,11.2173,16.9340,0.0000,28705.7000,-28705.7000,1.5076,0.0000,4535.0325,4535.0325,73.6268,33240.7325,0.0000,-33240.7325,17.3338,11.2388,14.2863,3.5613,240390.4271,17.6916,17.3346,17.5131,32.8346,2.4036,17.1802,16.9768,17.0785,30.6456,3.9111,17.6916,17.5549,17.6232,33.0074,-6.3147,11.2173,11.1957,11.2065,1.9088,-2.4036,11.2388,11.2173,11.2281,3.0250,-3.9111,11.2388,11.2411,11.2400,-0.7284,6.3147,0.1000,7.8141,-216837.0000,240390.4271
2220.0000,11.1965,17.6587,0.0000,203607.2000,-203607.2000,9.4357,0.0000,31574.6583,31574.6583,460.8228,235181.8583,0.0000,-235181.8583,11.1875,16.9037,0.0000,31813.7000,-31813.7000,1.6708,0.0000,5024.3091,5024.3091,81.6012,36838.0091,0.0000,-36838.0091,17.3282,11.1998,14.2640,3.8893,262529.7387,17.6587,17.3422,17.5005,31.8500,2.5883,17.1702,16.9883,17.0793,29.8616,4.2591,17.6587,17.5397,17.5992,31.9317,-6.8474,11.1875,11.1744,11.1809,1.8167,-2.5883,11.1998,11.1875,11.1936,2.7094,-4.2591,11.1998,11.2049,11.2023,-0.5970,6.8474,0.1000,7.8141,-235420.9000,262529.7387
2221.0000,11.1803,17.6435,0.0000,219042.0000,-219042.0000,10.1490,0.0000,33956.2807,33956.2807,495.6590,252998.2807,0.0000,-252998.2807,11.1731,16.8898,0.0000,37597.9000,-37597.9000,1.9744,0.0000,5936.8140,5936.8140,96.4278,43534.7140,0.0000,-43534.7140,17.3256,11.1864,14.2560,4.2529,287071.8246,17.6435,17.3479,17.4957,31.1590,2.7248,17.1554,16.9948,17.0751,29.1946,4.6993,17.6435,17.5351,17.5893,31.2353,-7.4241,11.1731,11.1584,11.1657,1.8473,-2.7248,11.1864,11.1731,11.1797,2.6889,-4.6993,11.1864,11.1883,11.1873,-0.2529,7.4241,0.1000,7.8141,-256639.9000,287071.8246
2222.0000,11.1547,17.6180,0.0000,235648.6000,-235648.6000,10.9173,0.0000,36510.4596,36510.4596,533.1842,272159.0596,0.0000,-272159.0596,11.1486,16.8654,0.0000,39127.2000,-39127.2000,2.0546,0.0000,6176.5529,6176.5529,100.3452,45303.7529,0.0000,-45303.7529,17.3205,11.1589,14.2397,4.5672,308284.1822,17.6180,17.3521,17.4851,30.5147,2.9542,17.1525,17.0034,17.0779,28.7402,5.0089,17.6180,17.5200,17.5690,30.5210,-7.9631,11.1486,11.1372,11.1429,1.7554,-2.9542,11.1589,11.1486,11.1538,2.4979,-5.0089,11.1589,11.1612,11.1600,-0.1607,7.9631,0.1000,7.8141,-274775.8000,308284.1822
2223.0000,11.1601,17.6246,0.0000,251680.7000,-251680.7000,11.6582,0.0000,38998.9927,38998.9927,569.3698,290679.6927,0.0000,-290679.6927,11.1558,16.8730,0.0000,47366.7000,-47366.7000,2.4871,0.0000,7477.8408,7477.8408,121.4662,54844.5408,0.0000,-54844.5408,17.3289,11.1694,14.2491,4.9785,336051.1338,17.6246,17.3665,17.4955,30.2241,3.0570,17.1451,17.0125,17.0788,28.3376,5.5442,17.6246,17.5328,17.5787,30.2713,-8.6012,11.1558,11.1383,11.1470,1.9836,-3.0570,11.1694,11.1558,11.1626,2.7402,-5.5442,11.1694,11.1679,11.1687,0.3227,8.6012,0.1000,7.8141,-299047.4000,336051.1338
2224.0000,11.1201,17.5836,0.0000,256563.7000,-256563.7000,11.8848,0.0000,39721.2456,39721.2456,580.4357,296284.9456,0.0000,-296284.9456,11.1157,16.8324,0.0000,53341.0000,-53341.0000,2.8009,0.0000,8417.1235,8417.1235,136.7899,61758.1235,0.0000,-61758.1235,17.2919,11.1219,14.2069,5.1776,349487.6502,17.5836,17.3377,17.4606,29.4162,3.0280,17.0949,16.9766,17.0357,27.4670,5.8289,17.5836,17.4995,17.5415,29.4704,-8.8568,11.1157,11.1074,11.1115,1.6741,-3.0280,11.1219,11.1157,11.1188,2.2815,-5.8289,11.1219,11.1245,11.1232,0.0441,8.8568,0.1000,7.8141,-309904.7000,349487.6502
2225.0000,10.9929,17.4556,0.0000,264110.5000,-264110.5000,12.2314,0.0000,40777.7017,40777.7017,597.3630,304888.2017,0.0000,-304888.2017,10.9869,16.7033,0.0000,34808.4000,-34808.4000,1.8275,0.0000,5484.6417,5484.6417,89.2522,40293.0417,0.0000,-40293.0417,17.2150,10.9773,14.0962,5.0109,338237.6612,17.4556,17.2620,17.3588,27.9276,3.4680,17.0692,16.9406,17.0049,26.8811,5.2955,17.4556,17.3808,17.4182,27.7511,-8.7635,10.9869,11.0013,10.9941,0.4240,-3.4680,10.9773,10.9869,10.9821,0.7772,-5.2955,10.9773,10.9895,10.9834,-1.3266,8.7635,0.1000,7.8141,-298918.9000,338237.6612
2226.0000,10.5216,16.9805,0.0000,170459.3000,-170459.3000,7.8881,0.0000,26055.4807,26055.4807,385.2445,196514.7807,0.0000,-196514.7807,10.5232,16.2380,0.0000,715.9000,-715.9000,0.0376,0.0000,112.2240,112.2240,1.8349,828.1240,0.0000,-828.1240,16.8306,10.3660,13.5983,2.9277,197619.4434,16.9805,16.8459,16.9132,22.5032,2.6169,16.8373,16.6570,16.7472,23.6133,2.6544,16.9805,16.9179,16.9492,22.1095,-5.2713,10.5232,10.6457,10.5845,-4.1686,-2.6169,10.3660,10.5232,10.4446,-5.3443,-2.6544,10.3660,10.4600,10.4130,-7.6953,5.2713,0.1000,7.8141,-171175.2000,197619.4434
2227.0000,10.5469,17.0249,0.0000,163807.4000,-163807.4000,7.5587,0.0000,25052.0995,25052.0995,369.1568,188859.4995,0.0000,-188859.4995,10.5338,10.5338,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.7910,10.5191,13.6551,2.7089,182850.6822,17.0249,16.7877,16.9063,23.1912,2.5196,16.7877,16.5646,16.6761,23.1042,2.5196,17.0249,16.9042,16.9645,23.1513,-5.0392,10.5338,10.5758,10.5548,-3.4916,-2.5196,10.5191,10.5338,10.5265,-3.0658,-2.5196,10.5191,10.5325,10.5258,-4.8500,5.0392,0.1000,7.8141,-163807.4000,182850.6822
2228.0000,10.4653,16.9408,0.0000,101621.4000,-101621.4000,4.6899,0.0000,15514.8880,15514.8880,229.0492,117136.2880,0.0000,-117136.2880,10.4623,10.4623,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.6288,10.3579,13.4933,1.6805,113435.2503,16.9408,16.6185,16.7796,21.9710,1.5633,16.6185,16.3370,16.4777,20.9417,1.5633,16.9408,16.7747,16.8577,22.1753,-3.1266,10.4623,10.5389,10.5006,-3.5348,-1.5633,10.3579,10.4623,10.4101,-3.9673,-1.5633,10.3579,10.4285,10.3932,-5.8681,3.1266,0.1000,7.8141,-101621.4000,113435.2503
2229.0000,10.5313,17.0112,0.0000,92482.7000,-92482.7000,4.2661,0.0000,14139.3059,14139.3059,208.3488,106622.0059,0.0000,-106622.0059,10.5129,10.5129,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.6077,10.5110,13.5593,1.4862,100317.4821,17.0112,16.5909,16.8011,22.6236,1.4220,16.5909,16.2375,16.4142,20.6517,1.4220,17.0112,16.7928,16.9020,23.0762,-2.8441,10.5129,10.5501,10.5315,-2.6553,-1.4220,10.5110,10.5129,10.5119,-2.1466,-1.4220,10.5110,10.5219,10.5165,-3.6712,2.8441,0.1000,7.8141,-92482.7000,100317.4821
2230.0000,10.5838,17.0620,0.0000,68280.7000,-68280.7000,3.1509,0.0000,10450.7297,10450.7297,153.8866,78731.4297,0.0000,-78731.4297,10.5676,16.2916,0.0000,177.0000,-177.0000,0.0093,0.0000,27.7597,27.7597,0.4530,204.7597,0.0000,-204.7597,16.5417,10.5600,13.5509,1.0802,72911.0721,17.0620,16.5102,16.7861,22.5854,1.0472,16.5083,16.0856,16.2969,19.5740,1.0565,17.0620,16.7708,16.9164,23.3391,-2.1037,10.5676,10.5892,10.5784,-1.8091,-1.0472,10.5600,10.5676,10.5638,-1.3465,-1.0565,10.5600,10.5811,10.5705,-2.7924,2.1037,0.1000,7.8141,-68457.7000,72911.0721
2231.0000,10.6681,17.1459,0.0000,56521.0000,-56521.0000,2.6091,0.0000,8666.3169,8666.3169,127.4235,65187.3169,0.0000,-65187.3169,10.6408,13.9717,263.8000,839.6000,-575.8000,0.0595,57.3886,131.7836,189.1721,2.9080,971.3836,206.4114,-764.9721,16.4801,10.7038,13.5919,0.8808,59455.8737,17.1459,16.4446,16.7953,22.8023,0.8498,16.2827,15.9007,16.0917,17.5048,0.9094,17.1459,16.7797,16.9628,23.9219,-1.7592,10.6408,10.6341,10.6375,-0.9627,-0.8498,10.7038,10.6408,10.6723,0.0373,-0.9094,10.7038,10.6845,10.6941,-1.1700,1.7592,0.1000,7.8141,-57096.8000,59455.8737
2232.0000,10.8027,17.2794,0.8000,44595.2000,-44594.4000,2.0597,0.1733,6857.3590,6857.5323,100.5908,51452.5590,0.6267,-51451.9323,16.4020,16.6195,951.5000,723.0000,228.5000,0.0939,189.0998,123.0385,312.1383,4.5850,846.0385,762.4002,-83.6383,16.4363,10.7854,13.6109,0.6348,42846.0514,17.2794,16.4020,16.8407,23.3849,0.7178,16.4020,15.7017,16.0519,17.6508,0.6240,17.2794,16.7780,17.0287,24.6340,-1.3418,11.4714,10.8812,11.1763,5.5606,-0.7178,10.7854,10.6969,10.7411,0.7529,-0.6240,10.7854,10.7608,10.7731,-0.3069,1.3418,0.1000,7.8141,-44365.9000,42846.0514
2233.0000,10.9403,17.4050,34.9000,44827.4000,-44792.5000,2.0740,7.5423,6913.3808,6920.9231,101.2897,51740.7808,27.3577,-51713.4231,16.4689,15.2602,1609.4000,628.5000,980.9000,0.1189,319.5480,107.0776,426.6256,5.8070,735.5776,1289.8520,554.2744,16.4939,10.8538,13.6739,0.6301,42529.9964,17.4050,16.4689,16.9369,24.4680,0.7310,16.4689,15.6759,16.0724,18.3097,0.6121,17.4050,16.8667,17.1358,25.7438,-1.3430,11.4814,11.1576,11.3195,6.2635,-0.7310,10.8538,10.7473,10.8006,1.3249,-0.6121,10.8538,10.8221,10.8379,0.3482,1.3430,0.1000,7.8141,-43811.6000,42529.9964
2234.0000,11.0392,17.4708,131.0000,40657.9000,-40526.9000,1.8882,28.2619,6283.6883,6311.9502,92.2147,46941.5883,102.7381,-46838.8502,16.5057,14.8681,2837.6000,879.1000,1958.5000,0.1972,563.1156,149.8659,712.9815,9.6307,1028.9659,2274.4844,1245.5185,16.5046,10.8912,13.6979,0.5424,36610.8969,17.4708,16.5057,16.9882,24.8465,0.6951,16.5057,15.5859,16.0458,18.1960,0.4979,17.4708,16.8880,17.1794,25.9446,-1.1930,11.9367,11.3460,11.6414,9.3966,-0.6951,10.8912,10.7758,10.8335,1.5578,-0.4979,10.8912,10.8604,10.8758,0.6597,1.1930,0.1000,7.8141,-38568.4000,36610.8969
2235.0000,11.3697,15.6370,219.0000,36746.5000,-36527.5000,1.7131,46.9761,5720.0010,5766.9771,83.6653,42466.5010,172.0239,-42294.4771,15.9912,12.9242,5120.1000,497.0000,4623.1000,0.2972,1023.5436,84.0007,1107.5442,14.5149,581.0007,4096.5564,3515.5558,15.8392,11.6324,13.7358,0.5463,36872.3735,15.6370,15.9912,15.8141,10.4390,0.9556,15.9912,15.5895,15.7903,15.3139,0.6584,15.6370,15.9411,15.7890,8.8903,-1.6140,11.5844,11.4613,11.5228,6.9057,-0.9556,11.6324,10.9795,11.3060,7.1251,-0.6584,11.6324,11.3155,11.4739,7.7607,1.6140,0.1000,7.8141,-31904.4000,36872.3735
2236.0000,11.3153,17.7526,91.2000,50898.4000,-50807.2000,2.3658,19.5811,7913.5220,7933.1031,115.5433,58811.9220,71.6189,-58740.3031,16.2971,12.5355,7151.3000,100.8000,7050.5000,0.3867,1423.3558,17.1237,1440.4795,18.8849,117.9237,5727.9442,5610.0205,16.3671,11.1756,13.7713,0.5871,39630.1567,17.7526,16.2971,17.0248,27.2843,0.9175,16.2971,15.4146,15.8558,16.7563,0.5308,17.7526,16.7162,17.2344,28.9747,-1.4483,11.7183,11.4687,11.5935,7.4173,-0.9175,11.1756,11.1230,11.1493,4.2124,-0.5308,11.1756,11.2182,11.1969,3.1648,1.4483,0.1000,7.8141,-43756.7000,39630.1567
2237.0000,11.2223,17.6594,109.4000,59573.2000,-59463.8000,2.7683,23.5268,9243.5462,9267.0730,135.1981,68816.7462,85.8732,-68730.8730,16.8512,13.1574,7995.5000,194.2000,7801.3000,0.4344,1579.0428,33.3029,1612.3457,21.2163,227.5029,6416.4572,6188.9543,16.7470,10.9150,13.8310,0.7777,52497.9551,17.6594,16.8512,17.2553,28.6651,1.0676,16.8512,15.6425,16.2469,21.6924,0.6331,17.6594,17.1581,17.4088,29.3916,-1.7007,11.8786,11.5963,11.7375,8.7437,-1.0676,10.9150,11.0012,10.9581,1.7199,-0.6331,10.9150,10.9875,10.9512,0.1602,1.7007,0.1000,7.8141,-51662.5000,52497.9551
2238.0000,11.1150,17.5759,0.0000,123553.7000,-123553.7000,5.7256,0.0000,19126.4845,19126.4845,279.6274,142680.1845,0.0000,-142680.1845,17.1608,13.2787,2492.5000,21.4000,2471.1000,0.1321,490.1514,3.6896,493.8411,6.4494,25.0896,2002.3486,1977.2589,17.1099,11.0603,14.0851,1.9336,130515.6284,17.5759,17.1608,17.3683,29.0012,1.9525,17.1608,16.5767,16.8687,28.5695,1.8205,17.5759,17.3672,17.4715,29.1164,-3.7730,11.1538,11.2693,11.2115,1.8289,-1.9525,11.0603,10.9997,11.0300,2.8174,-1.8205,11.0603,11.0351,11.0477,1.7319,3.7730,0.1000,7.8141,-121082.6000,130515.6284
2239.0000,11.0859,17.5505,0.0000,163105.9000,-163105.9000,7.5535,0.0000,25233.4276,25233.4276,368.9000,188339.3276,0.0000,-188339.3276,17.2509,13.2625,862.4000,0.0000,862.4000,0.0451,169.3826,0.0000,169.3826,2.2002,0.0000,693.0174,693.0174,17.2362,11.0929,14.1646,2.6357,177910.5691,17.5505,17.2509,17.4007,28.6169,2.5328,17.2509,16.9000,17.0754,29.5400,2.4878,17.5505,17.4028,17.4767,28.4923,-5.0206,11.0898,11.1017,11.0957,1.1490,-2.5328,11.0929,11.0504,11.0717,3.2433,-2.4878,11.0929,11.0779,11.0854,2.1587,5.0206,0.1000,7.8141,-162243.5000,177910.5691
2240.0000,11.1275,17.5941,0.0000,190204.4000,-190204.4000,8.8069,0.0000,29452.1934,29452.1934,430.1128,219656.5934,0.0000,-219656.5934,11.1178,16.6730,0.0000,11756.6000,-11756.6000,0.6332,0.0000,1855.2172,1855.2172,30.9251,13611.8172,0.0000,-13611.8172,17.2905,11.1582,14.2243,3.3078,223277.1344,17.5941,17.3110,17.4525,28.7075,2.7245,17.1907,16.9705,17.0806,28.4178,3.3578,17.5941,17.4671,17.5306,28.7024,-6.0823,11.1178,11.0983,11.1080,1.8019,-2.7245,11.1582,11.1178,11.1380,3.9132,-3.3578,11.1582,11.1406,11.1494,2.8537,6.0823,0.1000,7.8141,-201961.0000,223277.1344
2241.0000,11.0873,17.5514,0.0000,204007.2000,-204007.2000,9.4484,0.0000,31562.0697,31562.0697,461.4427,235569.2697,0.0000,-235569.2697,11.0822,16.7994,0.0000,14478.6000,-14478.6000,0.7602,0.0000,2283.8226,2283.8226,37.1248,16762.4226,0.0000,-16762.4226,17.2846,11.0975,14.1910,3.6091,243612.9603,17.5514,17.3055,17.4285,27.9485,2.8961,17.2003,16.9994,17.0999,27.9494,3.6562,17.5514,17.4437,17.4976,27.8802,-6.5523,11.0822,11.0728,11.0775,1.6561,-2.8961,11.0975,11.0822,11.0898,3.1203,-3.6562,11.0975,11.0937,11.0956,2.0395,6.5523,0.1000,7.8141,-218485.8000,243612.9603
2242.0000,11.0457,17.5106,0.0000,217289.4000,-217289.4000,10.0610,0.0000,33586.8208,33586.8208,491.3649,250876.2208,0.0000,-250876.2208,11.0409,16.7584,0.0000,14917.7000,-14917.7000,0.7831,0.0000,2351.9759,2351.9759,38.2462,17269.6759,0.0000,-17269.6759,17.2643,11.0524,14.1584,3.8492,259821.3205,17.5106,17.2867,17.3987,27.3110,3.0926,17.1800,16.9987,17.0893,27.3036,3.8758,17.5106,17.4121,17.4614,27.2130,-6.9684,11.0409,11.0359,11.0384,1.3794,-3.0926,11.0524,11.0409,11.0467,2.5753,-3.8758,11.0524,11.0500,11.0512,1.5300,6.9684,0.1000,7.8141,-232207.1000,259821.3205
2243.0000,11.0348,17.5013,0.0000,231243.9000,-231243.9000,10.7045,0.0000,35735.4636,35735.4636,522.7881,266979.3636,0.0000,-266979.3636,11.0310,16.7492,0.0000,19773.6000,-19773.6000,1.0379,0.0000,3117.2205,3117.2205,50.6889,22890.8205,0.0000,-22890.8205,17.2576,11.0453,14.1514,4.1682,281353.8042,17.5013,17.2844,17.3928,27.0723,3.2222,17.1540,16.9931,17.0735,26.7562,4.2601,17.5013,17.4081,17.4547,27.0072,-7.4823,11.0310,11.0215,11.0262,1.4282,-3.2222,11.0453,11.0310,11.0382,2.5230,-4.2601,11.0453,11.0406,11.0430,1.5225,7.4823,0.1000,7.8141,-251017.5000,281353.8042
2244.0000,11.0317,17.4985,0.0000,245196.2000,-245196.2000,11.3496,0.0000,37889.0083,37889.0083,554.2944,283085.2083,0.0000,-283085.2083,11.0288,16.7472,0.0000,25866.0000,-25866.0000,1.3576,0.0000,4077.5582,4077.5582,66.3043,29943.5582,0.0000,-29943.5582,17.2552,11.0424,14.1488,4.5111,304495.9552,17.4985,17.2887,17.3936,26.9313,3.3306,17.1319,16.9877,17.0598,26.3375,4.6883,17.4985,17.4115,17.4550,26.8897,-8.0189,11.0288,11.0174,11.0231,1.5321,-3.3306,11.0424,11.0288,11.0356,2.5175,-4.6883,11.0424,11.0376,11.0400,1.5461,8.0189,0.1000,7.8141,-271062.2000,304495.9552
2245.0000,11.0822,17.5500,0.0000,259987.2000,-259987.2000,12.0340,0.0000,40218.3348,40218.3348,587.7198,300205.5348,0.0000,-300205.5348,11.0814,16.8003,0.0000,43534.7000,-43534.7000,2.2850,0.0000,6867.0076,6867.0076,111.5951,50401.7076,0.0000,-50401.7076,17.2811,11.1017,14.1914,5.0560,341280.2973,17.5500,17.3250,17.4375,27.3206,3.2497,17.1084,16.9877,17.0480,26.0041,5.5346,17.5500,17.4660,17.5080,27.4106,-8.7843,11.0814,11.0567,11.0690,2.1858,-3.2497,11.1017,11.0814,11.0915,3.2016,-5.5346,11.1017,11.0916,11.0966,2.2691,8.7843,0.1000,7.8141,-303521.9000,341280.2973
2246.0000,11.1100,17.5763,0.0000,275796.4000,-275796.4000,12.7697,0.0000,42689.4996,42689.4996,623.6496,318485.8996,0.0000,-318485.8996,11.1101,16.8283,0.0000,57102.0000,-57102.0000,2.9976,0.0000,9010.0321,9010.0321,146.3985,66112.0321,0.0000,-66112.0321,17.2993,11.1265,14.2129,5.5614,375394.3838,17.5763,17.3536,17.4650,27.4346,3.2574,17.1019,16.9947,17.0483,25.8552,6.2550,17.5763,17.4996,17.5380,27.5534,-9.5123,11.1101,11.0856,11.0979,2.5100,-3.2574,11.1265,11.1101,11.1183,3.4101,-6.2550,11.1265,11.1183,11.1224,2.4911,9.5123,0.1000,7.8141,-332898.4000,375394.3838
2247.0000,11.1189,17.5843,0.0000,290386.7000,-290386.7000,13.4475,0.0000,44956.5552,44956.5552,656.7536,335343.2552,0.0000,-335343.2552,11.1193,16.8369,0.0000,68679.9000,-68679.9000,3.6057,0.0000,10838.0249,10838.0249,176.0988,79517.9249,0.0000,-79517.9249,17.3036,11.1326,14.2181,6.0132,405892.7840,17.5843,17.3666,17.4755,27.3460,3.2806,17.0892,16.9933,17.0413,25.6258,6.8863,17.5843,17.5137,17.5490,27.4711,-10.1669,11.1193,11.0972,11.1082,2.5828,-3.2806,11.1326,11.1193,11.1259,3.3863,-6.8863,11.1326,11.1259,11.1292,2.4842,10.1669,0.1000,7.8141,-359066.6000,405892.7840
2248.0000,11.0561,17.5200,0.0000,293128.0000,-293128.0000,13.5752,0.0000,45319.5173,45319.5173,662.9897,338447.5173,0.0000,-338447.5173,11.0548,16.7717,0.0000,72489.6000,-72489.6000,3.8059,0.0000,11430.7667,11430.7667,185.8727,83920.3667,0.0000,-83920.3667,17.2454,11.0588,14.1521,6.1444,414745.0255,17.5200,17.3181,17.4191,26.4835,3.2564,17.0237,16.9372,16.9804,24.7731,7.0623,17.5200,17.4564,17.4882,26.5564,-10.3187,11.0548,11.0489,11.0519,1.8641,-3.2564,11.0588,11.0548,11.0568,2.4671,-7.0623,11.0588,11.0584,11.0586,1.5714,10.3187,0.1000,7.8141,-365617.6000,414745.0255
2249.0000,10.9997,17.4651,0.0000,306389.7000,-306389.7000,14.1839,0.0000,47312.4022,47312.4022,692.7191,353702.1022,0.0000,-353702.1022,10.9978,16.7155,0.0000,66643.4000,-66643.4000,3.4982,0.0000,10502.0745,10502.0745,170.8457,77145.4745,0.0000,-77145.4745,17.2084,11.0004,14.1044,6.2724,423386.5367,17.4651,17.2830,17.3740,25.9095,3.5619,17.0018,16.9135,16.9576,24.5074,7.0601,17.4651,17.4045,17.4348,25.8934,-10.6220,10.9978,10.9963,10.9971,1.3004,-3.5619,11.0004,10.9978,10.9991,1.8539,-7.0601,11.0004,11.0008,11.0006,0.9798,10.6220,0.1000,7.8141,-373033.1000,423386.5367
2250.0000,10.4952,16.9534,0.0000,210194.8000,-210194.8000,9.7273,0.0000,32111.3660,32111.3660,475.0679,242306.1660,0.0000,-242306.1660,10.4832,16.1973,0.0000,32033.9000,-32033.9000,1.6812,0.0000,5019.4416,5019.4416,82.1060,37053.3416,0.0000,-37053.3416,16.7680,10.3876,13.5778,4.1594,280758.9989,16.9534,16.8493,16.9013,20.2285,2.6821,16.5981,16.5277,16.5629,19.7437,4.3632,16.9534,16.9169,16.9351,19.9127,-7.0453,10.4832,10.6089,10.5460,-3.9850,-2.6821,10.3876,10.4832,10.4354,-4.8085,-4.3632,10.3876,10.4519,10.4197,-5.8670,7.0453,0.1000,7.8141,-242228.7000,280758.9989
2251.0000,10.3898,16.8659,0.0000,195646.4000,-195646.4000,9.0265,0.0000,29822.6446,29822.6446,440.8393,225469.0446,0.0000,-225469.0446,10.3822,16.1052,0.0000,7228.2000,-7228.2000,0.3787,0.0000,1131.3747,1131.3747,18.4958,8359.5747,0.0000,-8359.5747,16.6828,10.3339,13.5083,3.4120,230311.4237,16.8659,16.7086,16.7873,19.7812,2.8826,16.6385,16.4768,16.5577,20.4435,3.2613,16.8659,16.7921,16.8290,19.6304,-6.1439,10.3822,10.4470,10.4146,-4.5722,-2.8826,10.3339,10.3822,10.3580,-4.5338,-3.2613,10.3339,10.3630,10.3484,-5.4653,6.1439,0.1000,7.8141,-202874.6000,230311.4237
2252.0000,10.2611,16.7391,0.0000,130876.1000,-130876.1000,6.0344,0.0000,19895.9763,19895.9763,294.7095,150772.0763,0.0000,-150772.0763,10.2604,15.9842,0.0000,1251.9000,-1251.9000,0.0656,0.0000,195.6980,195.6980,3.2024,1447.5980,0.0000,-1447.5980,16.5284,10.1510,13.3397,2.2229,150043.6707,16.7391,16.5354,16.6372,18.6262,1.9896,16.5179,16.3130,16.4154,19.0800,2.0552,16.7391,16.6378,16.6884,18.6102,-4.0448,10.2604,10.3547,10.3075,-5.0944,-1.9896,10.1510,10.2604,10.2057,-5.6196,-2.0552,10.1510,10.2151,10.1830,-6.6852,4.0448,0.1000,7.8141,-132128.0000,150043.6707
2253.0000,10.3323,16.8165,0.0000,119439.1000,-119439.1000,5.5028,0.0000,18184.3354,18184.3354,268.7485,137623.4354,0.0000,-137623.4354,10.3220,16.0485,0.0000,120.9000,-120.9000,0.0063,0.0000,18.9115,18.9115,0.3091,139.8115,0.0000,-139.8115,16.5320,10.3014,13.4167,1.9614,132392.9837,16.8165,16.5277,16.6721,19.7088,1.8322,16.5261,16.2602,16.3932,19.2968,1.8385,16.8165,16.6682,16.7423,19.9208,-3.6707,10.3220,10.3677,10.3448,-3.9740,-1.8322,10.3014,10.3220,10.3117,-3.5801,-1.8385,10.3014,10.3146,10.3080,-4.3688,3.6707,0.1000,7.8141,-119560.0000,132392.9837
2254.0000,10.3929,16.8755,0.0000,91538.8000,-91538.8000,4.2192,0.0000,13954.3012,13954.3012,206.0580,105493.1012,0.0000,-105493.1012,10.3845,16.0731,15.3000,4224.5000,-4209.2000,0.2221,3.3431,661.2448,664.5879,10.8486,4885.7448,11.9569,-4873.7879,16.4977,10.3618,13.4298,1.5572,105108.0295,16.8755,16.4819,16.6787,20.0939,1.3323,16.4235,16.1527,16.2881,18.3377,1.5545,16.8755,16.6834,16.7795,20.6403,-2.8868,10.3845,10.4195,10.4020,-2.9406,-1.3323,10.3618,10.3845,10.3732,-2.5905,-1.5545,10.3618,10.3807,10.3713,-3.3636,2.8868,0.1000,7.8141,-95748.0000,105108.0295
2255.0000,10.4871,16.9690,0.0000,76887.9000,-76887.9000,3.5452,0.0000,11744.1295,11744.1295,173.1410,88632.0295,0.0000,-88632.0295,10.4751,15.4810,441.5000,5842.0000,-5400.5000,0.3321,96.3194,915.3123,1011.6317,16.2190,6757.3123,345.1806,-6412.1317,16.4594,10.4954,13.4774,1.3213,89189.4667,16.9690,16.4527,16.7109,20.6839,1.0710,16.2227,15.9855,16.1041,16.5213,1.4031,16.9690,16.7282,16.8486,21.6009,-2.4742,10.4751,10.4829,10.4790,-1.8637,-1.0710,10.4954,10.4751,10.4852,-1.1407,-1.4031,10.4954,10.4889,10.4922,-1.8029,2.4742,0.1000,7.8141,-82288.4000,89189.4667
2256.0000,10.5912,17.0689,12.2000,60414.1000,-60401.9000,2.7879,2.6528,9248.1654,9250.8182,136.1546,69662.2654,9.5472,-69652.7182,10.5768,13.7267,1349.8000,3889.4000,-2539.6000,0.2834,293.9645,610.0542,904.0187,13.8430,4499.4542,1055.8355,-3443.6187,16.3493,10.6393,13.4943,1.0021,67640.4238,17.0689,16.4002,16.7346,21.0545,0.8348,15.7226,15.6399,15.6813,12.0259,1.1183,17.0689,16.7554,16.9121,22.3407,-1.9531,10.5768,10.5505,10.5637,-0.8461,-0.8348,10.6393,10.5768,10.6081,0.2362,-1.1183,10.6393,10.6086,10.6240,-0.3271,1.9531,0.1000,7.8141,-62941.5000,67640.4238
2257.0000,10.8217,17.2977,20.4000,58071.3000,-58050.9000,2.6819,4.4179,8933.1882,8937.6060,130.9803,67004.4882,15.9821,-66988.5060,16.5717,16.2093,2968.1000,1728.2000,1239.9000,0.2654,588.4663,294.9482,883.4145,12.9625,2023.1482,2379.6337,356.4855,16.5002,10.5684,13.5343,0.8191,55287.1338,17.2977,16.5717,16.9347,23.5035,0.9824,16.5717,15.6153,16.0935,18.2009,0.7170,17.2977,16.8736,17.0856,24.3280,-1.6995,12.1138,11.2096,11.6617,12.2905,-0.9824,10.5684,10.5978,10.5831,-0.3130,-0.7170,10.5684,10.5975,10.5830,-1.0864,1.6995,0.1000,7.8141,-56811.0000,55287.1338
2258.0000,11.2611,17.7097,131.5000,52017.6000,-51886.1000,2.4120,28.2603,8078.0052,8106.2655,117.7975,60095.6052,103.2397,-59992.3655,16.8087,17.3502,4888.3000,4211.7000,676.6000,0.4841,965.9685,721.7234,1687.6919,23.6413,4933.4234,3922.3315,-1011.0919,16.7301,10.4150,13.5726,0.6957,46958.8188,17.7097,16.8087,17.2592,27.0567,0.9654,16.8087,15.6251,16.2169,19.5033,0.4813,17.7097,17.0977,17.4037,27.7802,-1.4466,13.9754,12.3937,13.1846,28.4235,-0.9654,10.4150,10.5811,10.4981,-1.3813,-0.4813,10.4150,10.5053,10.4602,-2.5813,1.4466,0.1000,7.8141,-51209.5000,46958.8188
2259.0000,11.8784,16.1467,282.7000,47665.3000,-47382.6000,2.2250,60.1103,7503.1626,7563.2729,108.6646,55168.4626,222.5897,-54945.8729,16.2850,16.9829,7145.0000,6568.6000,576.4000,0.7285,1422.3463,1115.6319,2537.9782,35.5808,7684.2319,5722.6537,-1961.5782,16.1615,11.1136,13.6376,0.7525,50795.8383,16.1467,16.2850,16.2158,13.6477,1.3553,16.2850,15.7513,16.0181,16.8778,0.6268,16.1467,16.2913,16.2190,12.6519,-1.9821,14.0556,13.2915,13.6736,30.1560,-1.3553,11.1136,10.6530,10.8833,3.4259,-0.6268,11.1136,10.9122,11.0129,4.3407,1.9821,0.1000,7.8141,-46806.2000,50795.8383
