Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2260.0000,11.9590,18.3811,154.4000,63888.8000,-63734.4000,2.9811,32.7847,10074.9932,10107.7779,145.5921,73963.7932,121.6153,-73842.1779,17.0724,17.0106,9140.2000,6098.0000,3042.2000,0.8117,1799.6049,1049.7528,2849.3576,39.6425,7147.7528,7340.5951,192.8424,16.9823,10.3888,13.6855,0.8173,55170.2883,18.3811,17.0724,17.7268,33.5830,1.2643,17.0724,15.5487,16.3106,20.7456,0.4526,18.3811,17.3602,17.8706,34.5568,-1.7168,14.7806,13.8162,14.2984,34.5259,-1.2643,10.3888,10.7809,10.5848,-0.8732,-0.4526,10.3888,10.5913,10.4900,-2.9543,1.7168,0.1000,7.8141,-60692.2000,55170.2883
2261.0000,12.1347,18.5502,211.9000,70757.4000,-70545.5000,3.3055,44.8592,11202.0224,11246.8816,161.4333,81959.4224,167.0408,-81792.3816,17.7528,17.4213,12767.6000,7580.8000,5186.8000,1.0759,2490.7547,1320.8610,3811.6157,52.5461,8901.6610,10276.8453,1375.1843,17.5290,9.9521,13.7406,0.9653,65157.2263,18.5502,17.7528,18.1515,36.4148,1.4605,17.7528,15.5955,16.6742,24.7216,0.3845,18.5502,17.9320,18.2411,36.5745,-1.8450,15.6328,14.6080,15.1204,41.2777,-1.4605,9.9521,10.6287,10.2904,-4.1438,-0.3845,9.9521,10.1769,10.0645,-7.4827,1.8450,0.1000,7.8141,-65358.7000,65157.2263
2262.0000,11.1406,17.5650,0.0000,135056.2000,-135056.2000,6.2941,0.0000,20918.6837,20918.6837,307.3935,155974.8837,0.0000,-155974.8837,17.4096,14.1137,5635.6000,444.6000,5191.0000,0.3154,1104.4959,76.9920,1181.4879,15.4042,521.5920,4531.1041,4009.5121,17.2962,10.7572,14.0267,2.2339,150788.1357,17.5650,17.4096,17.4873,26.4974,2.2032,17.4096,16.8760,17.1428,29.4739,1.8878,17.5650,17.4900,17.5275,26.1077,-4.0909,11.1265,12.0219,11.5742,-5.1318,-2.2032,10.7572,10.6274,10.6923,1.4078,-1.8878,10.7572,10.6660,10.7116,1.4401,4.0909,0.1000,7.8141,-129865.2000,150788.1357
2263.0000,11.0225,17.4849,0.0000,186141.2000,-186141.2000,8.6216,0.0000,28757.8164,28757.8164,421.0653,214899.0164,0.0000,-214899.0164,17.2774,13.2715,2797.2000,0.0000,2797.2000,0.1455,549.1955,0.0000,549.1955,7.1057,0.0000,2248.0045,2248.0045,17.2590,10.9919,14.1255,3.0354,204887.2414,17.4849,17.2774,17.3811,25.5110,2.9224,17.2774,17.0144,17.1459,28.1113,2.7769,17.4849,17.3782,17.4316,25.3624,-5.6992,11.0240,11.1622,11.0931,-5.9500,-2.9224,10.9919,10.9062,10.9491,4.0407,-2.7769,10.9919,10.9508,10.9714,3.8318,5.6992,0.1000,7.8141,-183344.0000,204887.2414
2264.0000,11.0391,17.5065,0.0000,202720.7000,-202720.7000,9.3828,0.0000,31330.4664,31330.4664,458.2390,234051.1664,0.0000,-234051.1664,11.0102,16.5630,0.0000,13249.9000,-13249.9000,0.7137,0.0000,2088.2934,2088.2934,34.8578,15338.1934,0.0000,-15338.1934,17.2436,11.0533,14.1484,3.5713,241062.7213,17.5065,17.2735,17.3900,25.7891,2.8897,17.1328,16.9590,17.0459,26.1511,3.6034,17.5065,17.4015,17.4540,25.8427,-6.4931,11.0102,11.0548,11.0325,-3.7615,-2.8897,11.0533,11.0102,11.0318,4.3401,-3.6034,11.0533,11.0321,11.0427,3.8895,6.4931,0.1000,7.8141,-215970.6000,241062.7213
2265.0000,11.0251,17.4915,0.0000,218519.7000,-218519.7000,10.1150,0.0000,33762.0087,33762.0087,494.0018,252281.7087,0.0000,-252281.7087,11.0102,16.7288,0.0000,19344.8000,-19344.8000,1.0153,0.0000,3048.9017,3048.9017,49.5846,22393.7017,0.0000,-22393.7017,17.2422,11.0326,14.1374,3.9493,266577.7781,17.4915,17.2733,17.3824,25.6824,3.0333,17.1368,16.9697,17.0532,25.9481,4.0485,17.4915,17.3981,17.4448,25.7159,-7.0818,11.0102,11.0319,11.0210,-2.3010,-3.0333,11.0326,11.0102,11.0214,3.6996,-4.0485,11.0326,11.0222,11.0274,3.1620,7.0818,0.1000,7.8141,-237864.5000,266577.7781
2266.0000,11.0328,17.5000,0.0000,232789.9000,-232789.9000,10.7747,0.0000,35972.7713,35972.7713,526.2171,268762.6713,0.0000,-268762.6713,11.0227,16.7414,0.0000,30072.2000,-30072.2000,1.5783,0.0000,4740.2991,4740.2991,77.0811,34812.4991,0.0000,-34812.4991,17.2418,11.0439,14.1428,4.3749,295302.6095,17.5000,17.2809,17.3904,25.7407,3.0655,17.0975,16.9587,17.0281,25.3701,4.6437,17.5000,17.4123,17.4562,25.8244,-7.7092,11.0227,11.0322,11.0274,-1.2548,-3.0655,11.0439,11.0227,11.0333,3.5639,-4.6437,11.0439,11.0330,11.0384,3.0112,7.7092,0.1000,7.8141,-262862.1000,295302.6095
2267.0000,11.0368,17.5038,0.0000,245379.9000,-245379.9000,11.3579,0.0000,37921.6033,37921.6033,554.7026,283301.5033,0.0000,-283301.5033,11.0297,16.7482,0.0000,41187.8000,-41187.8000,2.1618,0.0000,6492.9759,6492.9759,105.5770,47680.7759,0.0000,-47680.7759,17.2369,11.0471,14.1420,4.7818,322771.7598,17.5038,17.2855,17.3947,25.7182,3.0654,17.0633,16.9424,17.0028,24.8930,5.2271,17.5038,17.4226,17.4632,25.8373,-8.2925,11.0297,11.0338,11.0318,-0.5816,-3.0654,11.0471,11.0297,11.0384,3.4079,-5.2271,11.0471,11.0379,11.0425,2.8406,8.2925,0.1000,7.8141,-286567.7000,322771.7598
2268.0000,10.9720,17.4376,0.0000,254924.7000,-254924.7000,11.8000,0.0000,39341.8178,39341.8178,576.2937,294266.5178,0.0000,-294266.5178,10.9648,16.6827,0.0000,38636.0000,-38636.0000,2.0279,0.0000,6086.2209,6086.2209,99.0382,44722.2209,0.0000,-44722.2209,17.1928,10.9696,14.0812,4.9172,331911.1381,17.4376,17.2469,17.3423,25.0064,3.2574,17.0304,16.9137,16.9721,24.4125,5.2853,17.4376,17.3654,17.4015,25.0122,-8.5426,10.9648,10.9811,10.9730,-0.8622,-3.2574,10.9696,10.9648,10.9672,2.3830,-5.2853,10.9696,10.9686,10.9691,1.7901,8.5426,0.1000,7.8141,-293560.7000,331911.1381
2269.0000,10.9521,17.4199,0.0000,263068.5000,-263068.5000,12.1722,0.0000,40581.2685,40581.2685,594.4693,303649.7685,0.0000,-303649.7685,10.9461,16.6650,0.0000,44443.3000,-44443.3000,2.3322,0.0000,6999.5482,6999.5482,113.9001,51442.8482,0.0000,-51442.8482,17.1693,10.9548,14.0621,5.1506,347664.9838,17.4199,17.2267,17.3233,24.8119,3.2800,16.9933,16.8856,16.9395,23.9652,5.6122,17.4199,17.3484,17.3841,24.8569,-8.8922,10.9461,10.9552,10.9507,-0.6942,-3.2800,10.9548,10.9461,10.9505,2.2002,-5.6122,10.9548,10.9510,10.9529,1.6208,8.8922,0.1000,7.8141,-307511.8000,347664.9838
2270.0000,10.9649,17.4337,0.0000,277971.1000,-277971.1000,12.8602,0.0000,42891.9336,42891.9336,628.0694,320863.0336,0.0000,-320863.0336,10.9606,16.6800,0.0000,51025.4000,-51025.4000,2.6774,0.0000,8037.5066,8037.5066,130.7608,59062.9066,0.0000,-59062.9066,17.1792,10.9723,14.0757,5.5107,371973.0741,17.4337,17.2406,17.3371,25.0017,3.3942,16.9934,16.8908,16.9421,23.9840,6.0717,17.4337,17.3642,17.3990,25.0667,-9.4659,10.9606,10.9608,10.9607,-0.2261,-3.3942,10.9723,10.9606,10.9665,2.3982,-6.0717,10.9723,10.9663,10.9693,1.8281,9.4659,0.1000,7.8141,-328996.5000,371973.0741
2271.0000,10.9759,17.4444,0.0000,290355.5000,-290355.5000,13.4342,0.0000,44813.4705,44813.4705,656.1027,335168.9705,0.0000,-335168.9705,10.9727,16.6919,0.0000,59814.0000,-59814.0000,3.1387,0.0000,9423.1702,9423.1702,153.2903,69237.1702,0.0000,-69237.1702,17.1852,10.9834,14.0843,5.8730,396429.5824,17.4444,17.2530,17.3487,25.1011,3.4318,16.9850,16.8911,16.9380,23.8811,6.5705,17.4444,17.3785,17.4114,25.1818,-10.0023,10.9727,10.9701,10.9714,0.1304,-3.4318,10.9834,10.9727,10.9781,2.4845,-6.5705,10.9834,10.9779,10.9806,1.9147,10.0023,0.1000,7.8141,-350169.5000,396429.5824
2272.0000,10.9611,17.4288,0.0000,295935.1000,-295935.1000,13.6932,0.0000,45660.0803,45660.0803,668.7554,341595.1803,0.0000,-341595.1803,10.9580,16.6768,0.0000,68381.2000,-68381.2000,3.5884,0.0000,10771.0618,10771.0618,175.2532,79152.2618,0.0000,-79152.2618,17.1645,10.9650,14.0648,6.1220,413232.5421,17.4288,17.2397,17.3343,24.8646,3.3683,16.9493,16.8643,16.9068,23.4524,6.9567,17.4288,17.3669,17.3978,24.9584,-10.3250,10.9580,10.9589,10.9585,0.1340,-3.3683,10.9650,10.9580,10.9615,2.2171,-6.9567,10.9650,10.9617,10.9634,1.6436,10.3250,0.1000,7.8141,-364316.3000,413232.5421
2273.0000,10.9154,17.3830,0.0000,308083.2000,-308083.2000,14.2541,0.0000,47487.9467,47487.9467,696.1449,355571.1467,0.0000,-355571.1467,10.9118,16.6305,0.0000,63672.2000,-63672.2000,3.3412,0.0000,10024.0993,10024.0993,163.1766,73696.2993,0.0000,-73696.2993,17.1366,10.9142,14.0254,6.2561,422283.4946,17.3830,17.2141,17.2985,24.4114,3.6376,16.9347,16.8493,16.8920,23.2800,6.9788,17.3830,17.3255,17.3542,24.4114,-10.6164,10.9118,10.9195,10.9156,-0.2214,-3.6376,10.9142,10.9118,10.9130,1.6149,-6.9788,10.9142,10.9141,10.9141,1.0385,10.6164,0.1000,7.8141,-371755.4000,422283.4946
2274.0000,10.3984,16.8581,0.0000,202181.8000,-202181.8000,9.3517,0.0000,30824.3914,30824.3914,456.7234,233006.1914,0.0000,-233006.1914,10.3831,16.0980,0.0000,31280.5000,-31280.5000,1.6412,0.0000,4896.1421,4896.1421,80.1523,36176.6421,0.0000,-36176.6421,16.6812,10.2785,13.4798,4.0218,271471.7266,16.8581,16.7685,16.8133,18.5954,2.5702,16.5072,16.4459,16.4766,18.2703,4.2114,16.8581,16.8273,16.8427,18.2963,-6.7815,10.3831,10.5315,10.4573,-5.5401,-2.5702,10.2785,10.3831,10.3308,-5.3391,-4.2114,10.2785,10.3479,10.3132,-6.1344,6.7815,0.1000,7.8141,-233462.3000,271471.7266
2275.0000,10.3098,16.7883,0.0000,187029.1000,-187029.1000,8.6239,0.0000,28461.3612,28461.3612,421.1776,215490.4612,0.0000,-215490.4612,10.2988,16.0229,0.0000,8040.8000,-8040.8000,0.4212,0.0000,1257.4527,1257.4527,20.5686,9298.2527,0.0000,-9298.2527,16.6043,10.2499,13.4271,3.2842,221683.2822,16.7883,16.6337,16.7110,18.3450,2.7342,16.5522,16.3960,16.4741,19.0620,3.1554,16.7883,16.7159,16.7521,18.2505,-5.8897,10.2988,10.3774,10.3381,-5.9031,-2.7342,10.2499,10.2988,10.2744,-4.8177,-3.1554,10.2499,10.2784,10.2642,-5.4800,5.8897,0.1000,7.8141,-195069.9000,221683.2822
2276.0000,10.2075,16.6876,0.0000,127597.9000,-127597.9000,5.8804,0.0000,19375.9521,19375.9521,287.1900,146973.8521,0.0000,-146973.8521,10.2022,15.9271,0.0000,2334.6000,-2334.6000,0.1222,0.0000,364.7244,364.7244,5.9704,2699.3244,0.0000,-2699.3244,16.4741,10.0996,13.2869,2.1864,147584.1919,16.6876,16.4847,16.5862,17.5141,1.9194,16.4513,16.2538,16.3526,17.9833,2.0416,16.6876,16.5877,16.6376,17.5543,-3.9610,10.2022,10.3072,10.2547,-6.0998,-1.9194,10.0996,10.2022,10.1509,-5.6101,-2.0416,10.0996,10.1592,10.1294,-6.3998,3.9610,0.1000,7.8141,-129932.5000,147584.1919
2277.0000,10.2801,16.7655,0.0000,116067.9000,-116067.9000,5.3458,0.0000,17651.8160,17651.8160,261.0794,133719.7160,0.0000,-133719.7160,10.2667,15.9938,0.0000,951.7000,-951.7000,0.0498,0.0000,148.7804,148.7804,2.4331,1100.4804,0.0000,-1100.4804,16.4828,10.2440,13.3634,1.9235,129835.4232,16.7655,16.4813,16.6234,18.6015,1.7653,16.4680,16.2104,16.3392,18.2961,1.8151,16.7655,16.6209,16.6932,18.8524,-3.5805,10.2667,10.3267,10.2967,-4.9263,-1.7653,10.2440,10.2667,10.2554,-3.6825,-1.8151,10.2440,10.2571,10.2506,-4.2375,3.5805,0.1000,7.8141,-117019.6000,129835.4232
2278.0000,10.3659,16.8486,10.3000,89282.1000,-89271.8000,4.1145,2.2486,13602.5795,13604.8280,200.9437,102884.6795,8.0514,-102876.6280,10.3528,13.3061,1003.7000,2610.1000,-1606.4000,0.1961,219.4319,408.4110,627.8429,9.5792,3018.5110,784.2681,-2234.2429,16.3989,10.3441,13.3715,1.4914,100667.3614,16.8486,16.4552,16.6519,19.2488,1.3061,16.0440,15.9207,15.9823,14.2873,1.5022,16.8486,16.6548,16.7517,19.8234,-2.8084,10.3528,10.3946,10.3737,-3.6461,-1.3061,10.3441,10.3528,10.3484,-2.3625,-1.5022,10.3441,10.3526,10.3484,-2.8740,2.8084,0.1000,7.8141,-90878.2000,100667.3614
2279.0000,10.5201,16.9961,46.6000,76130.3000,-76083.7000,3.5123,10.1455,11636.5038,11646.6493,171.5353,87766.8038,36.4545,-87730.3493,10.5028,12.3468,2548.6000,3908.5000,-1359.9000,0.3555,555.7480,612.5587,1168.3068,17.3610,4521.0587,1992.8520,-2528.2068,16.2780,10.5704,13.4242,1.2614,85146.1584,16.9961,16.4582,16.7272,20.3236,1.0523,15.4200,15.4603,15.4402,8.6624,1.4078,16.9961,16.7459,16.8710,21.3519,-2.4600,10.5028,10.4918,10.4973,-2.0278,-1.0523,10.5704,10.5028,10.5366,-0.0953,-1.4078,10.5704,10.5322,10.5513,-0.4393,2.4600,0.1000,7.8141,-77443.6000,85146.1584
2280.0000,10.9516,17.4006,201.9000,67900.8000,-67698.9000,3.1445,43.6245,10474.3531,10517.9776,153.5730,78375.1531,158.2755,-78216.8776,16.7397,16.4370,5983.3000,3586.6000,2396.7000,0.5409,1183.4851,613.8772,1797.3623,26.4162,4200.4772,4799.8149,599.3377,16.5912,10.2941,13.4426,0.9368,63237.0621,17.4006,16.7397,17.0702,24.4508,1.2285,16.7397,15.5193,16.1295,18.5742,0.6876,17.4006,16.9759,17.1882,25.0396,-1.9160,13.1066,11.8204,12.4635,21.6013,-1.2285,10.2941,10.4866,10.3904,-2.1809,-0.6876,10.2941,10.3946,10.3443,-3.2901,1.9160,0.1000,7.8141,-65302.2000,63237.0621
2281.0000,11.2729,17.6653,412.8000,60731.4000,-60318.6000,2.8326,88.6956,9433.6193,9522.3149,138.3413,70165.0193,324.1044,-69840.9149,16.9716,15.3768,10439.6000,3329.7000,7109.9000,0.7282,2058.2991,572.1929,2630.4920,35.5658,3901.8929,8381.3009,4479.4080,16.8328,10.1585,13.4956,0.8026,54173.2246,17.6653,16.9716,17.3185,26.7909,1.1870,16.9716,15.6359,16.3038,20.1445,0.4587,17.6653,17.1664,17.4159,27.1139,-1.6457,13.4682,12.6617,13.0650,24.8896,-1.1870,10.1585,10.4383,10.2984,-3.1119,-0.4587,10.1585,10.2712,10.2148,-4.5652,1.6457,0.1000,7.8141,-53208.7000,54173.2246
2282.0000,11.9658,16.1765,718.5000,53937.2000,-53218.7000,2.5399,152.5458,8506.9534,8659.4992,124.0464,62444.1534,565.9542,-61878.1992,16.3085,15.8174,14757.8000,8143.5000,6614.3000,1.2115,2936.8357,1383.6634,4320.4991,59.1655,9527.1634,11820.9643,2293.8009,16.2078,10.9041,13.5560,0.7875,53155.1557,16.1765,16.3085,16.2425,13.0068,1.6738,16.3085,15.7229,16.0157,16.2063,0.4623,16.1765,16.3128,16.2446,12.2033,-2.1361,14.3249,13.5534,13.9392,32.3127,-1.6738,10.9041,10.4141,10.6591,1.5205,-0.4623,10.9041,10.7217,10.8129,3.0608,2.1361,0.1000,7.8141,-46604.4000,53155.1557
2283.0000,11.6924,15.7877,1255.1000,48527.3000,-47272.2000,2.3275,267.7257,7607.4621,7875.1878,113.6709,56134.7621,987.3743,-55147.3878,15.7853,12.3237,20508.6000,997.2000,19511.4000,1.1408,4112.0244,167.9739,4279.9983,55.7163,1165.1739,16396.5756,15231.4017,15.7417,11.3733,13.5575,0.5867,39602.0111,15.7877,15.7853,15.7865,9.2686,1.5440,15.7853,15.4935,15.6394,12.0680,0.4032,15.7877,15.7931,15.7904,8.6840,-1.9472,11.8783,12.3723,12.1253,6.8762,-1.5440,11.3733,10.6181,10.9957,5.0091,-0.4032,11.3733,11.1533,11.2633,7.5126,1.9472,0.1000,7.8141,-27760.8000,39602.0111
2284.0000,11.4981,17.7407,1138.6000,64640.5000,-63501.9000,3.0665,243.6907,10090.2742,10333.9649,149.7636,74730.7742,894.9093,-73835.8649,16.7151,12.8283,23797.1000,0.0000,23797.1000,1.2734,4708.6388,0.0000,4708.6388,62.1911,0.0000,19088.4612,19088.4612,16.5989,10.6229,13.6109,0.6123,41329.9341,17.7407,16.7151,17.2279,28.3880,1.4466,16.7151,14.6228,15.6689,13.3882,0.1732,17.7407,16.8102,17.2755,28.4213,-1.6199,12.6057,12.2729,12.4393,12.2852,-1.4466,10.6229,10.9697,10.7963,1.6729,-0.1732,10.6229,10.8060,10.7145,-0.4584,1.6199,0.1000,7.8141,-39704.8000,41329.9341
2285.0000,11.5252,17.7409,1464.0000,71077.3000,-69613.3000,3.3798,313.1878,11101.6596,11414.8474,165.0653,82178.9596,1150.8122,-81028.1474,17.1995,13.2424,29032.7000,0.0000,29032.7000,1.5284,5706.2742,0.0000,5706.2742,74.6450,0.0000,23326.4258,23326.4258,17.0609,10.2729,13.6669,0.7181,48472.6269,17.7409,17.1995,17.4702,29.3211,1.6361,17.1995,14.0827,15.6411,13.5010,0.1077,17.7409,17.2448,17.4929,29.0210,-1.7437,13.0965,12.6782,12.8873,17.4351,-1.6361,10.2729,11.0250,10.6490,-0.1750,-0.1077,10.2729,10.4435,10.3582,-4.3442,1.7437,0.1000,7.8141,-40580.6000,48472.6269
2286.0000,11.1249,17.5529,232.1000,132139.8000,-131907.7000,6.1476,49.9983,20460.0485,20510.0469,300.2399,152599.8485,182.1017,-152417.7469,17.2566,13.2655,12543.6000,0.0000,12543.6000,0.6548,2463.4777,0.0000,2463.4777,31.9802,0.0000,10080.1223,10080.1223,17.0929,10.8243,13.9586,1.9675,132804.6020,17.5529,17.2566,17.4048,27.2211,2.2675,17.2566,16.4170,16.8368,28.2965,1.6127,17.5529,17.3738,17.4633,27.4004,-3.8801,11.4780,11.7574,11.6177,0.9602,-2.2675,10.8243,10.7521,10.7882,1.7022,-1.6127,10.8243,10.7553,10.7898,1.6852,3.8801,0.1000,7.8141,-119364.1000,132804.6020
2287.0000,11.0429,17.5063,0.5000,183475.9000,-183475.4000,8.4974,0.1079,28358.5372,28358.6451,414.9979,211834.4372,0.3921,-211834.0451,17.2749,13.2795,5882.5000,0.0000,5882.5000,0.3068,1154.9959,0.0000,1154.9959,14.9827,0.0000,4727.5041,4727.5041,17.2393,10.9654,14.1023,2.9363,198199.6330,17.5063,17.2749,17.3906,26.4852,2.9347,17.2749,16.9326,17.1037,29.3496,2.6279,17.5063,17.3842,17.4453,26.5709,-5.5627,11.1527,11.2460,11.1993,-2.1926,-2.9347,10.9654,10.9044,10.9349,3.2489,-2.6279,10.9654,10.9358,10.9506,3.1295,5.5627,0.1000,7.8141,-177592.9000,198199.6330
2288.0000,11.0488,17.5156,0.0000,201578.9000,-201578.9000,9.3311,0.0000,31160.5472,31160.5472,455.7149,232739.4472,0.0000,-232739.4472,11.0191,16.5721,0.0000,16406.4000,-16406.4000,0.8838,0.0000,2586.0466,2586.0466,43.1613,18992.4466,0.0000,-18992.4466,17.2358,11.0628,14.1493,3.6030,243205.7881,17.5156,17.2738,17.3947,26.1800,2.8158,17.1062,16.9304,17.0183,26.7872,3.6995,17.5156,17.4091,17.4624,26.4139,-6.5153,11.0191,11.0701,11.0446,-2.4462,-2.8158,11.0628,11.0191,11.0410,4.1138,-3.6995,11.0628,11.0396,11.0512,3.8140,6.5153,0.1000,7.8141,-217985.3000,243205.7881
2289.0000,11.0605,17.5272,0.0000,217666.5000,-217666.5000,10.0761,0.0000,33655.8508,33655.8508,492.1023,251322.3508,0.0000,-251322.3508,11.0495,16.7683,0.0000,30904.5000,-30904.5000,1.6220,0.0000,4872.9877,4872.9877,79.2168,35777.4877,0.0000,-35777.4877,17.2467,11.0750,14.1608,4.1254,278467.3720,17.5272,17.2855,17.4064,26.0477,2.8180,17.0965,16.9437,17.0201,26.1289,4.4401,17.5272,17.4320,17.4796,26.3190,-7.2581,11.0495,11.0588,11.0542,-1.2025,-2.8180,11.0750,11.0495,11.0622,3.9286,-4.4401,11.0750,11.0611,11.0680,3.5349,7.2581,0.1000,7.8141,-248571.0000,278467.3720
2290.0000,11.0453,17.5113,0.0000,233697.5000,-233697.5000,10.8190,0.0000,36122.7781,36122.7781,528.3828,269820.2781,0.0000,-269820.2781,11.0374,16.7555,0.0000,37851.4000,-37851.4000,1.9868,0.0000,5967.5440,5967.5440,97.0334,43818.9440,0.0000,-43818.9440,17.2392,11.0537,14.1465,4.5262,305516.6840,17.5113,17.2861,17.3987,25.7233,2.9441,17.0723,16.9399,17.0061,25.4758,4.9309,17.5113,17.4267,17.4690,25.9325,-7.8749,11.0374,11.0460,11.0417,-0.7238,-2.9441,11.0537,11.0374,11.0456,3.4250,-4.9309,11.0537,11.0451,11.0494,2.9946,7.8749,0.1000,7.8141,-271548.9000,305516.6840
2291.0000,11.0441,17.5107,0.0000,248113.8000,-248113.8000,11.4853,0.0000,38350.1356,38350.1356,560.9257,286463.9356,0.0000,-286463.9356,11.0384,16.7567,0.0000,48570.5000,-48570.5000,2.5494,0.0000,7657.5685,7657.5685,124.5072,56228.0685,0.0000,-56228.0685,17.2335,11.0537,14.1436,4.9559,334526.0370,17.5107,17.2881,17.3994,25.5674,2.9787,17.0430,16.9282,16.9856,24.8991,5.5280,17.5107,17.4320,17.4714,25.7892,-8.5067,11.0384,11.0413,11.0399,-0.3029,-2.9787,11.0537,11.0384,11.0460,3.2619,-5.5280,11.0537,11.0451,11.0494,2.8221,8.5067,0.1000,7.8141,-296684.3000,334526.0370
2292.0000,10.9887,17.4543,0.0000,260562.9000,-260562.9000,12.0615,0.0000,40226.3834,40226.3834,589.0659,300789.2834,0.0000,-300789.2834,10.9828,16.7006,0.0000,47675.3000,-47675.3000,2.5024,0.0000,7511.6829,7511.6829,122.2128,55186.9829,0.0000,-55186.9829,17.1969,10.9882,14.0926,5.1669,348765.8765,17.4543,17.2586,17.3565,24.9095,3.1864,17.0132,16.9046,16.9589,24.3548,5.6888,17.4543,17.3843,17.4193,25.0120,-8.8752,10.9828,10.9959,10.9893,-0.5997,-3.1864,10.9882,10.9828,10.9855,2.3948,-5.6888,10.9882,10.9862,10.9872,1.9330,8.8752,0.1000,7.8141,-308238.2000,348765.8765
2293.0000,10.9895,17.4573,0.0000,273537.0000,-273537.0000,12.6578,0.0000,42230.0755,42230.0755,618.1884,315767.0755,0.0000,-315767.0755,10.9852,16.7041,0.0000,56927.0000,-56927.0000,2.9874,0.0000,8969.6168,8969.6168,145.9022,65896.6168,0.0000,-65896.6168,17.1914,10.9959,14.0937,5.5387,373862.1601,17.4573,17.2571,17.3572,24.8858,3.2235,16.9911,16.8923,16.9417,24.0067,6.2109,17.4573,17.3883,17.4228,25.0347,-9.4344,10.9852,10.9880,10.9866,-0.2998,-3.2235,10.9959,10.9852,10.9905,2.4680,-6.2109,10.9959,10.9900,10.9930,2.0177,9.4344,0.1000,7.8141,-330464.0000,373862.1601
2294.0000,10.9898,17.4576,0.0000,288375.7000,-288375.7000,13.3446,0.0000,44521.2282,44521.2282,651.7267,332896.9282,0.0000,-332896.9282,10.9864,16.7053,0.0000,63732.1000,-63732.1000,3.3446,0.0000,10041.9944,10041.9944,163.3448,73774.0944,0.0000,-73774.0944,17.1922,10.9959,14.0941,5.9090,398858.4761,17.4576,17.2637,17.3606,24.8647,3.3333,16.9840,16.8917,16.9378,23.8552,6.6779,17.4576,17.3927,17.4252,24.9994,-10.0112,10.9864,10.9869,10.9867,-0.0668,-3.3333,10.9959,10.9864,10.9912,2.4328,-6.6779,10.9959,10.9908,10.9933,1.9799,10.0112,0.1000,7.8141,-352107.8000,398858.4761
2295.0000,10.9947,17.4626,0.0000,302034.3000,-302034.3000,13.9766,0.0000,46634.8708,46634.8708,682.5962,348669.1708,0.0000,-348669.1708,10.9921,16.7110,0.0000,72580.9000,-72580.9000,3.8090,0.0000,11437.0017,11437.0017,186.0249,84017.9017,0.0000,-84017.9017,17.1942,11.0014,14.0978,6.2937,424823.1235,17.4626,17.2714,17.3670,24.8692,3.3892,16.9749,16.8899,16.9324,23.6874,7.1982,17.4626,17.4010,17.4318,25.0095,-10.5874,10.9921,10.9902,10.9912,0.1603,-3.3892,11.0014,10.9921,10.9967,2.4522,-7.1982,11.0014,10.9962,10.9988,1.9992,10.5874,0.1000,7.8141,-374615.2000,424823.1235
2296.0000,10.9383,17.4049,0.0000,303699.9000,-303699.9000,14.0541,0.0000,46835.1935,46835.1935,686.3811,350535.0935,0.0000,-350535.0935,10.9345,16.6528,0.0000,75926.2000,-75926.2000,3.9846,0.0000,11956.3375,11956.3375,194.6026,87882.5375,0.0000,-87882.5375,17.1408,10.9360,14.0384,6.3957,431707.9322,17.4049,17.2261,17.3155,24.1679,3.3565,16.9149,16.8379,16.8764,22.9234,7.3411,17.4049,17.3487,17.3768,24.2660,-10.6976,10.9345,10.9450,10.9397,-0.3337,-3.3565,10.9360,10.9345,10.9352,1.6521,-7.3411,10.9360,10.9361,10.9360,1.1867,10.6976,0.1000,7.8141,-379626.1000,431707.9322
2297.0000,10.8912,17.3591,0.0000,316777.0000,-316777.0000,14.6543,0.0000,48802.6106,48802.6106,715.6901,365579.6106,0.0000,-365579.6106,10.8873,16.6062,0.0000,69732.2000,-69732.2000,3.6589,0.0000,10975.1167,10975.1167,178.6932,80707.3167,0.0000,-80707.3167,17.1119,10.8880,14.0000,6.5129,439620.1543,17.3591,17.1965,17.2778,23.7487,3.6651,16.9016,16.8220,16.8618,22.7741,7.3240,17.3591,17.3052,17.3321,23.7706,-10.9891,10.8873,10.8988,10.8930,-0.6884,-3.6651,10.8880,10.8873,10.8876,1.1534,-7.3240,10.8880,10.8886,10.8883,0.6908,10.9891,0.1000,7.8141,-386509.2000,439620.1543
2298.0000,10.3638,16.8239,0.0000,211266.8000,-211266.8000,9.7705,0.0000,32186.1617,32186.1617,477.1758,243452.9617,0.0000,-243452.9617,10.3479,16.0630,0.0000,34426.2000,-34426.2000,1.8061,0.0000,5386.5031,5386.5031,88.2057,39812.7031,0.0000,-39812.7031,16.6504,10.2450,13.4477,4.2371,286007.2088,16.8239,16.7458,16.7848,17.8652,2.6548,16.4693,16.4152,16.4422,17.7148,4.4609,16.8239,16.7979,16.8109,17.5639,-7.1157,10.3479,10.4994,10.4236,-6.1201,-2.6548,10.2450,10.3479,10.2964,-5.8678,-4.4609,10.2450,10.3133,10.2791,-6.5434,7.1157,0.1000,7.8141,-245693.0000,286007.2088
2299.0000,10.3026,16.7823,0.0000,202311.9000,-202311.9000,9.3267,0.0000,30782.3894,30782.3894,455.4993,233094.2894,0.0000,-233094.2894,10.2914,16.0161,0.0000,12478.8000,-12478.8000,0.6535,0.0000,1951.3325,1951.3325,31.9177,14430.1325,0.0000,-14430.1325,16.5972,10.2517,13.4245,3.6187,244259.5507,16.7823,16.6349,16.7086,17.9573,2.8910,16.5208,16.3829,16.4519,18.6560,3.5446,16.7823,16.7152,16.7487,17.8927,-6.4356,10.2914,10.3640,10.3277,-6.1740,-2.8910,10.2517,10.2914,10.2716,-4.9234,-3.5446,10.2517,10.2750,10.2634,-5.4495,6.4356,0.1000,7.8141,-214790.7000,244259.5507
2300.0000,10.1611,16.6406,0.0000,137310.6000,-137310.6000,6.3278,0.0000,20830.7338,20830.7338,309.0374,158141.3338,0.0000,-158141.3338,10.1568,15.8814,0.0000,3170.0000,-3170.0000,0.1660,0.0000,495.0013,495.0013,8.1066,3665.0013,0.0000,-3665.0013,16.4509,10.0426,13.2468,2.3778,160504.0861,16.6406,16.4683,16.5545,16.7354,2.0539,16.4244,16.2460,16.3352,17.6098,2.2199,16.6406,16.5573,16.5990,16.7293,-4.2738,10.1568,10.2710,10.2139,-6.7719,-2.0539,10.0426,10.1568,10.0997,-6.3392,-2.2199,10.0426,10.1083,10.0754,-7.0567,4.2738,0.1000,7.8141,-140480.6000,160504.0861
2301.0000,10.2325,16.7187,0.0000,126028.6000,-126028.6000,5.8029,0.0000,19147.6074,19147.6074,283.4063,145176.2074,0.0000,-145176.2074,10.2199,15.9474,0.0000,1292.3000,-1292.3000,0.0676,0.0000,201.9276,201.9276,3.3034,1494.2276,0.0000,-1494.2276,16.4636,10.1911,13.3274,2.1041,142027.8502,16.7187,16.4661,16.5924,17.8742,1.9118,16.4483,16.2136,16.3310,18.0080,1.9794,16.7187,16.5908,16.6548,18.0834,-3.8912,10.2199,10.2853,10.2526,-5.5949,-1.9118,10.1911,10.2199,10.2055,-4.3125,-1.9794,10.1911,10.2065,10.1988,-4.7798,3.8912,0.1000,7.8141,-127320.9000,142027.8502
2302.0000,10.2968,16.7815,0.0000,97878.6000,-97878.6000,4.5087,0.0000,14890.7473,14890.7473,220.1978,112769.3473,0.0000,-112769.3473,10.2852,16.0121,0.0000,6386.9000,-6386.9000,0.3344,0.0000,998.6658,998.6658,16.3296,7385.5658,0.0000,-7385.5658,16.4407,10.2551,13.3479,1.7118,115545.6646,16.7815,16.4334,16.6075,18.3780,1.3914,16.3518,16.1225,16.2372,17.1398,1.7258,16.7815,16.6169,16.6992,18.9079,-3.1173,10.2852,10.3450,10.3151,-4.4623,-1.3914,10.2551,10.2852,10.2701,-3.2983,-1.7258,10.2551,10.2753,10.2652,-3.7591,3.1173,0.1000,7.8141,-104265.5000,115545.6646
2303.0000,10.3941,16.8780,0.7000,82923.9000,-82923.2000,3.8213,0.1527,12641.3486,12641.5013,186.6278,95565.2486,0.5473,-95564.7013,10.3796,15.3898,574.9000,7655.3000,-7080.4000,0.4349,125.6283,1198.1920,1323.8203,21.2398,8853.4920,449.2717,-8404.2203,16.4056,10.3862,13.3959,1.4639,98816.3528,16.8780,16.4204,16.6492,19.0861,1.1288,16.1338,15.9480,16.0409,15.1348,1.5637,16.8780,16.6713,16.7746,19.9496,-2.6925,10.3796,10.4169,10.3983,-3.2892,-1.1288,10.3862,10.3796,10.3829,-1.8602,-1.5637,10.3862,10.3846,10.3854,-2.2375,2.6925,0.1000,7.8141,-90003.6000,98816.3528
2304.0000,10.5060,16.9851,17.0000,66688.1000,-66671.1000,3.0759,3.7021,10190.2326,10193.9347,150.2202,76878.3326,13.2979,-76865.0347,10.4894,13.1219,1885.0000,4169.8000,-2284.8000,0.3299,411.1379,653.4165,1064.5543,16.1100,4823.2165,1473.8621,-3349.3543,16.2870,10.5342,13.4106,1.1195,75567.6253,16.9851,16.4020,16.6935,19.6992,0.9153,15.5331,15.5415,15.5373,9.6721,1.2452,16.9851,16.7166,16.8509,20.8422,-2.1605,10.4894,10.4964,10.4929,-2.1398,-0.9153,10.5342,10.4894,10.5118,-0.4272,-1.2452,10.5342,10.5101,10.5222,-0.7257,2.1605,0.1000,7.8141,-68955.9000,75567.6253
2305.0000,10.6537,17.1182,85.0000,65211.6000,-65126.6000,3.0136,18.4622,9995.7846,10014.2468,147.1801,75207.3846,66.5378,-75140.8468,10.6369,11.8146,2890.3000,3303.9000,-413.6000,0.3437,628.8137,518.5581,1147.3718,16.7835,3822.4581,2261.4863,-1560.9718,16.2163,10.7419,13.4791,1.0502,70887.1092,17.1182,16.4567,16.7874,20.8308,0.8900,15.1635,15.1784,15.1710,6.6195,1.2336,17.1182,16.8191,16.9687,22.1408,-2.1236,10.6369,10.5900,10.6135,-0.8016,-0.8900,10.7419,10.6369,10.6894,1.4412,-1.2336,10.7419,10.6804,10.7112,1.2577,2.1236,0.1000,7.8141,-65540.2000,70887.1092
2306.0000,10.8070,17.2376,226.1000,58663.1000,-58437.0000,2.7218,48.9773,9021.3845,9070.3618,132.9261,67684.4845,177.1227,-67507.3618,16.5957,14.9930,3839.8000,1135.2000,2704.6000,0.2854,761.0370,193.8211,954.8581,13.9403,1329.0211,3078.7630,1749.7419,16.4250,10.5520,13.4885,0.8176,55187.8142,17.2376,16.5957,16.9166,22.2333,1.0024,16.5957,15.3644,15.9800,17.8621,0.7170,17.2376,16.8673,17.0525,22.8778,-1.7194,11.8729,11.1536,11.5133,9.8046,-1.0024,10.5520,10.6307,10.5914,-0.2142,-0.7170,10.5520,10.6049,10.5785,-0.8497,1.7194,0.1000,7.8141,-55732.4000,55187.8142
2307.0000,11.3586,17.7444,416.5000,52588.7000,-52172.2000,2.4541,89.3576,8184.0336,8273.3912,119.8523,60772.7336,327.1424,-60445.5912,16.8809,16.6022,7781.9000,4721.9000,3060.0000,0.6640,1536.2272,810.1609,2346.3881,32.4302,5532.0609,6245.6728,713.6119,16.7462,10.2788,13.5125,0.6615,44651.9456,17.7444,16.8809,17.3127,26.6959,1.0394,16.8809,15.3744,16.1276,18.8553,0.3753,17.7444,17.1102,17.4273,27.1065,-1.4147,14.4403,12.6270,13.5337,32.2659,-1.0394,10.2788,10.6155,10.4472,-1.9876,-0.3753,10.2788,10.4267,10.3528,-3.5532,1.4147,0.1000,7.8141,-49112.2000,44651.9456
2308.0000,11.2223,17.6272,303.3000,69095.0000,-68791.7000,3.2213,65.2254,10720.9921,10786.2175,157.3235,79815.9921,238.0746,-79577.9175,17.0806,14.2223,10622.8000,1350.8000,9272.0000,0.6302,2091.2771,232.5695,2323.8466,30.7799,1583.3695,8531.5229,6948.1534,16.9216,10.3420,13.6318,0.9741,65754.9058,17.6272,17.0806,17.3539,26.2398,1.2838,17.0806,15.8949,16.4878,22.6855,0.6536,17.6272,17.2680,17.4476,26.4354,-1.9375,12.3099,12.4933,12.4016,13.5711,-1.2838,10.3420,10.4659,10.4040,-2.2590,-0.6536,10.3420,10.3801,10.3611,-3.0141,1.9375,0.1000,7.8141,-59519.7000,65754.9058
2309.0000,11.8311,18.2384,418.0000,75009.1000,-74591.1000,3.4991,88.9513,11795.0606,11884.0118,170.8894,86804.1606,329.0487,-86475.1118,17.5312,16.8533,15040.9000,7639.9000,7401.0000,1.1979,2942.9605,1325.8791,4268.8397,58.5054,8965.7791,12097.9395,3132.1603,17.3579,9.9382,13.6480,0.9756,65853.3209,18.2384,17.5312,17.8848,32.0798,1.5657,17.5312,15.7043,16.6178,23.3109,0.3677,18.2384,17.6724,17.9554,32.0502,-1.9334,15.3612,13.9453,14.6533,40.4551,-1.5657,9.9382,10.5008,10.2195,-4.2880,-0.3677,9.9382,10.1191,10.0286,-6.8376,1.9334,0.1000,7.8141,-67190.1000,65853.3209
2310.0000,11.0417,17.4764,3.3000,139573.8000,-139570.5000,6.4925,0.7119,21572.3430,21573.0549,317.0826,161146.1430,2.5881,-161143.5549,17.3072,14.0932,5774.3000,502.7000,5271.6000,0.3268,1133.2529,86.8957,1220.1485,15.9618,589.5957,4641.0471,4051.4515,17.2094,10.6965,13.9530,2.2946,154883.5757,17.4764,17.3072,17.3918,24.7035,2.2731,17.3072,16.8166,17.0619,27.9439,1.9463,17.4764,17.3907,17.4335,24.3972,-4.2194,11.0769,11.8422,11.4595,-3.1951,-2.2731,10.6965,10.5703,10.6334,1.1898,-1.9463,10.6965,10.6105,10.6535,1.4962,4.2194,0.1000,7.8141,-134298.9000,154883.5757
2311.0000,10.9473,17.4123,0.0000,192331.5000,-192331.5000,8.9030,0.0000,29666.2632,29666.2632,434.8058,221997.7632,0.0000,-221997.7632,17.2183,13.2202,2051.6000,0.0000,2051.6000,0.1069,403.1312,0.0000,403.1312,5.2209,0.0000,1648.4688,1648.4688,17.2006,10.9299,14.0653,3.1518,212744.4721,17.4123,17.2183,17.3153,24.0067,3.0033,17.2183,16.9705,17.0944,27.0251,2.8964,17.4123,17.3136,17.3629,23.8663,-5.8997,10.9350,11.0584,10.9967,-5.0239,-3.0033,10.9299,10.8507,10.8903,3.7048,-2.8964,10.9299,10.8908,10.9104,3.7422,5.8997,0.1000,7.8141,-190279.9000,212744.4721
2312.0000,10.9824,17.4517,0.0000,210743.6000,-210743.6000,9.7496,0.0000,32530.6980,32530.6980,476.1566,243274.2980,0.0000,-243274.2980,10.9600,16.5141,0.0000,15161.5000,-15161.5000,0.8165,0.0000,2388.2187,2388.2187,39.8749,17549.7187,0.0000,-17549.7187,17.1988,10.9998,14.0993,3.7427,252630.4367,17.4517,17.2339,17.3428,24.4651,2.9777,17.0790,16.9204,16.9997,25.1029,3.7942,17.4517,17.3547,17.4032,24.5173,-6.7719,10.9600,10.9899,10.9750,-2.9921,-2.9777,10.9998,10.9600,10.9799,4.0215,-3.7942,10.9998,10.9791,10.9894,3.8260,6.7719,0.1000,7.8141,-225905.1000,252630.4367
2313.0000,10.9922,17.4603,0.0000,226369.9000,-226369.9000,10.4748,0.0000,34950.1908,34950.1908,511.5718,261320.0908,0.0000,-261320.0908,10.9813,16.7006,0.0000,26971.0000,-26971.0000,1.4153,0.0000,4249.4562,4249.4562,69.1207,31220.4562,0.0000,-31220.4562,17.2075,11.0038,14.1056,4.2148,284501.1650,17.4603,17.2477,17.3540,24.5453,3.0198,17.0731,16.9280,17.0005,24.7987,4.4351,17.4603,17.3737,17.4170,24.6300,-7.4550,10.9813,10.9936,10.9874,-1.6836,-3.0198,11.0038,10.9813,10.9925,3.5997,-4.4351,11.0038,10.9917,10.9977,3.3177,7.4550,0.1000,7.8141,-253340.9000,284501.1650
2314.0000,10.9836,17.4512,0.0000,241530.7000,-241530.7000,11.1770,0.0000,37284.0599,37284.0599,545.8663,278814.7599,0.0000,-278814.7599,10.9756,16.6945,0.0000,34492.5000,-34492.5000,1.8101,0.0000,5434.1697,5434.1697,88.4028,39926.6697,0.0000,-39926.6697,17.2007,10.9911,14.0959,4.6081,311046.0002,17.4512,17.2491,17.3502,24.4138,3.1223,17.0456,16.9197,16.9826,24.3072,4.9324,17.4512,17.3727,17.4120,24.4856,-8.0547,10.9756,10.9860,10.9808,-1.1158,-3.1223,10.9911,10.9756,10.9833,3.1246,-4.9324,10.9911,10.9827,10.9869,2.8077,8.0547,0.1000,7.8141,-276023.2000,311046.0002
2315.0000,10.9862,17.4542,0.0000,254610.8000,-254610.8000,11.7817,0.0000,39305.3768,39305.3768,575.3977,293916.1768,0.0000,-293916.1768,10.9804,16.6994,0.0000,45560.5000,-45560.5000,2.3909,0.0000,7178.2799,7178.2799,116.7674,52738.7799,0.0000,-52738.7799,17.1945,10.9946,14.0945,5.0209,338908.5159,17.4542,17.2518,17.3530,24.3807,3.1303,17.0126,16.9030,16.9578,23.8185,5.5212,17.4542,17.3805,17.4173,24.4904,-8.6514,10.9804,10.9854,10.9829,-0.6540,-3.1303,10.9946,10.9804,10.9875,2.9471,-5.5212,10.9946,10.9865,10.9906,2.6160,8.6514,0.1000,7.8141,-300171.3000,338908.5159
2316.0000,10.9163,17.3829,0.0000,264643.2000,-264643.2000,12.2461,0.0000,40792.8848,40792.8848,598.0795,305436.0848,0.0000,-305436.0848,10.9100,16.6283,0.0000,41706.6000,-41706.6000,2.1887,0.0000,6565.8587,6565.8587,106.8919,48272.4587,0.0000,-48272.4587,17.1473,10.9114,14.0294,5.1435,347183.2523,17.3829,17.2090,17.2960,23.6218,3.3525,16.9796,16.8734,16.9265,23.3222,5.5412,17.3829,17.3180,17.3504,23.6130,-8.8936,10.9100,10.9286,10.9193,-1.1255,-3.3525,10.9114,10.9100,10.9107,1.8392,-5.5412,10.9114,10.9117,10.9116,1.4752,8.8936,0.1000,7.8141,-306349.8000,347183.2523
2317.0000,10.9261,17.3956,0.0000,275000.5000,-275000.5000,12.7200,0.0000,42398.2776,42398.2776,621.2223,317398.7776,0.0000,-317398.7776,10.9216,16.6413,0.0000,52924.8000,-52924.8000,2.7768,0.0000,8333.0213,8333.0213,135.6123,61257.8213,0.0000,-61257.8213,17.1426,10.9316,14.0371,5.4998,371235.9613,17.3956,17.2088,17.3022,23.7489,3.3144,16.9501,16.8544,16.9023,22.9700,6.0912,17.3956,17.3292,17.3624,23.8321,-9.4056,10.9216,10.9265,10.9240,-0.7241,-3.3144,10.9316,10.9216,10.9266,2.0454,-6.0912,10.9316,10.9260,10.9288,1.6974,9.4056,0.1000,7.8141,-327925.3000,371235.9613
2318.0000,10.8794,17.3476,0.0000,281870.2000,-281870.2000,13.0385,0.0000,43413.9248,43413.9248,636.7787,325284.1248,0.0000,-325284.1248,10.8745,16.5936,0.0000,52523.3000,-52523.3000,2.7558,0.0000,8265.4312,8265.4312,134.5886,60788.7312,0.0000,-60788.7312,17.1064,10.8759,13.9911,5.6231,379555.9322,17.3476,17.1777,17.2626,23.2561,3.4276,16.9174,16.8253,16.8714,22.5643,6.1834,17.3476,17.2872,17.3174,23.2749,-9.6109,10.8745,10.8886,10.8816,-1.0199,-3.4276,10.8759,10.8745,10.8752,1.3542,-6.1834,10.8759,10.8761,10.8760,0.9848,9.6109,0.1000,7.8141,-334393.5000,379555.9322
2319.0000,10.8316,17.3008,0.0000,287364.4000,-287364.4000,13.2889,0.0000,44214.9410,44214.9410,649.0065,331579.3410,0.0000,-331579.3410,10.8266,16.5461,0.0000,50670.3000,-50670.3000,2.6582,0.0000,7969.5573,7969.5573,129.8203,58639.8573,0.0000,-58639.8573,17.0686,10.8259,13.9472,5.6886,383978.7520,17.3008,17.1401,17.2204,22.8013,3.5436,16.8855,16.7953,16.8404,22.1950,6.2017,17.3008,17.2426,17.2717,22.7913,-9.7453,10.8266,10.8432,10.8349,-1.3369,-3.5436,10.8259,10.8266,10.8262,0.8036,-6.2017,10.8259,10.8273,10.8266,0.4298,9.7453,0.1000,7.8141,-338034.7000,383978.7520
2320.0000,10.7910,17.2613,0.0000,291368.2000,-291368.2000,13.4701,0.0000,44792.1494,44792.1494,657.8582,336160.3494,0.0000,-336160.3494,10.7862,16.5062,0.0000,49135.5000,-49135.5000,2.5772,0.0000,7724.6799,7724.6799,125.8684,56860.1799,0.0000,-56860.1799,17.0355,10.7844,13.9099,5.7320,386908.2786,17.2613,17.1062,17.1837,22.4532,3.6310,16.8571,16.7680,16.8126,21.8889,6.2082,17.2613,17.2042,17.2328,22.4324,-9.8392,10.7862,10.8031,10.7946,-1.5616,-3.6310,10.7844,10.7862,10.7853,0.4014,-6.2082,10.7844,10.7865,10.7855,0.0259,9.8392,0.1000,7.8141,-340503.7000,386908.2786
2321.0000,10.7181,17.1887,0.0000,293865.8000,-293865.8000,13.5822,0.0000,45106.0622,45106.0622,663.3341,338971.8622,0.0000,-338971.8622,10.7130,16.4332,0.0000,39118.4000,-39118.4000,2.0516,0.0000,6144.8920,6144.8920,100.1949,45263.2920,0.0000,-45263.2920,16.9868,10.7044,13.8456,5.6122,378824.6183,17.1887,17.0504,17.1195,21.7872,3.8436,16.8356,16.7424,16.7890,21.6476,5.8951,17.1887,17.1347,17.1617,21.6981,-9.7387,10.7130,10.7369,10.7249,-2.1491,-3.8436,10.7044,10.7130,10.7087,-0.4123,-5.8951,10.7044,10.7107,10.7076,-0.8029,9.7387,0.1000,7.8141,-332984.2000,378824.6183
2322.0000,10.2437,16.7085,0.0000,186874.2000,-186874.2000,8.6334,0.0000,28398.6009,28398.6009,421.6394,215272.8009,0.0000,-215272.8009,10.2382,15.9557,0.0000,10586.2000,-10586.2000,0.5551,0.0000,1654.4579,1654.4579,27.1083,12240.6579,0.0000,-12240.6579,16.5895,10.0981,13.3438,3.4082,230054.2535,16.7085,16.6352,16.6719,16.5629,2.6928,16.5191,16.4268,16.4730,17.8814,3.2478,16.7085,16.6784,16.6935,16.2492,-5.9406,10.2382,10.3837,10.3110,-6.8348,-2.6928,10.0981,10.2382,10.1681,-6.7344,-3.2478,10.0981,10.1803,10.1392,-7.4576,5.9406,0.1000,7.8141,-197460.4000,230054.2535
2323.0000,10.2996,16.7839,0.0000,185406.3000,-185406.3000,8.5412,0.0000,28208.4217,28208.4217,417.1372,213614.7217,0.0000,-213614.7217,10.2881,16.0147,0.0000,6790.7000,-6790.7000,0.3555,0.0000,1061.8369,1061.8369,17.3630,7852.5369,0.0000,-7852.5369,16.5916,10.2716,13.4316,3.2128,216866.9974,16.7839,16.6095,16.6967,17.8576,2.7286,16.5409,16.3875,16.4642,18.4243,3.0841,16.7839,16.6998,16.7419,17.8840,-5.8126,10.2881,10.3419,10.3150,-5.7502,-2.7286,10.2716,10.2881,10.2798,-4.1934,-3.0841,10.2716,10.2798,10.2757,-4.5589,5.8126,0.1000,7.8141,-192197.0000,216866.9974
2324.0000,10.1939,16.6742,0.0000,123429.6000,-123429.6000,5.6880,0.0000,18737.7087,18737.7087,277.7914,142167.3087,0.0000,-142167.3087,10.1915,15.9164,0.0000,2145.7000,-2145.7000,0.1124,0.0000,335.1758,335.1758,5.4871,2480.8758,0.0000,-2480.8758,16.4637,10.0804,13.2721,2.1156,142804.5327,16.6742,16.4738,16.5740,16.8204,1.8585,16.4420,16.2461,16.3441,17.2971,1.9709,16.6742,16.5756,16.6249,16.8991,-3.8294,10.1915,10.2960,10.2437,-6.0632,-1.8585,10.0804,10.1915,10.1360,-5.5633,-1.9709,10.0804,10.1444,10.1124,-6.1837,3.8294,0.1000,7.8141,-125575.3000,142804.5327
2325.0000,10.2623,16.7478,0.0000,113648.3000,-113648.3000,5.2339,0.0000,17277.4076,17277.4076,255.6162,130925.7076,0.0000,-130925.7076,10.2494,15.9765,0.0000,603.3000,-603.3000,0.0316,0.0000,94.2974,94.2974,1.5423,697.5974,0.0000,-697.5974,16.4723,10.2230,13.3477,1.8803,126917.5243,16.7478,16.4713,16.6096,17.7838,1.7341,16.4625,16.2066,16.3345,17.6153,1.7657,16.7478,16.6064,16.6771,18.0490,-3.4998,10.2494,10.3141,10.2818,-5.0915,-1.7341,10.2230,10.2494,10.2362,-3.8000,-1.7657,10.2230,10.2366,10.2298,-4.1800,3.4998,0.1000,7.8141,-114251.6000,126917.5243
2326.0000,10.3140,16.7979,0.0000,87903.3000,-87903.3000,4.0499,0.0000,13377.9672,13377.9672,197.7915,101281.2672,0.0000,-101281.2672,10.3036,16.0302,0.0000,2488.4000,-2488.4000,0.1303,0.0000,389.1659,389.1659,6.3628,2877.5659,0.0000,-2877.5659,16.4456,10.2654,13.3555,1.4762,99642.9054,16.7979,16.4355,16.6167,18.1196,1.3065,16.3987,16.1197,16.2592,16.9696,1.4368,16.7979,16.6162,16.7070,18.6217,-2.7434,10.3036,10.3657,10.3347,-4.1858,-1.3065,10.2654,10.3036,10.2845,-3.0855,-1.4368,10.2654,10.2894,10.2774,-3.4915,2.7434,0.1000,7.8141,-90391.7000,99642.9054
2327.0000,10.3934,16.8762,2.8000,75499.1000,-75496.3000,3.4797,0.6110,11509.3085,11509.9195,169.9410,87008.4085,2.1890,-87006.2195,10.3782,15.6716,136.5000,3108.8000,-2972.3000,0.1709,29.8290,486.5756,516.4046,8.3452,3595.3756,106.6710,-3488.7046,16.4333,10.3768,13.4051,1.2633,85275.2018,16.8762,16.4218,16.6490,18.6861,1.1029,16.3211,16.0253,16.1732,16.2559,1.2738,16.8762,16.6519,16.7641,19.4220,-2.3767,10.3782,10.4238,10.4010,-3.2711,-1.1029,10.3768,10.3782,10.3775,-1.9244,-1.2738,10.3768,10.3793,10.3781,-2.2412,2.3767,0.1000,7.8141,-78468.6000,85275.2018
2328.0000,10.5479,17.0198,61.2000,67919.5000,-67858.3000,3.1351,13.3176,10387.5650,10400.8826,153.1139,78307.0650,47.8824,-78259.1826,16.4904,17.2189,1115.2000,1061.7000,53.5000,0.1216,221.3568,180.9480,402.3048,5.9365,1242.6480,893.8432,-348.8048,16.4918,10.3902,13.4410,1.0507,70920.6782,17.0198,16.4904,16.7551,20.0412,1.0856,16.4904,15.9868,16.2386,17.4163,0.9640,17.0198,16.7293,16.8746,20.7468,-2.0496,11.1822,10.8060,10.9941,3.8820,-1.0856,10.3902,10.4210,10.4056,-1.7052,-0.9640,10.3902,10.4111,10.4007,-2.1048,2.0496,0.1000,7.8141,-67804.8000,70920.6782
2329.0000,10.6494,17.1006,138.7000,61526.9000,-61388.2000,2.8473,30.1282,9430.1239,9460.2521,139.0587,70957.0239,108.5718,-70848.4521,10.5555,13.7194,1873.1000,5373.0000,-3499.9000,0.3873,408.0801,842.5619,1250.6420,18.9155,6215.5619,1465.0199,-4750.5420,16.3686,10.6544,13.5115,1.0562,71290.8102,17.1006,16.4505,16.7756,20.1538,0.8200,15.5743,15.6350,15.6047,9.8572,1.2073,17.1006,16.8055,16.9531,21.5054,-2.0273,10.5555,10.7933,10.6744,-1.1251,-0.8200,10.6544,10.5555,10.6049,0.6185,-1.2073,10.6544,10.5912,10.6228,0.4976,2.0273,0.1000,7.8141,-64888.1000,71290.8102
2330.0000,10.7532,17.1811,222.9000,55597.7000,-55374.8000,2.5799,48.3297,8540.1733,8588.5031,126.0004,64137.8733,174.5703,-63963.3031,10.7205,13.1360,2897.7000,5769.8000,-2872.1000,0.4731,629.5254,906.4210,1535.9463,23.1073,6676.2210,2268.1746,-4408.0463,16.2111,10.8534,13.5323,0.9347,63091.2012,17.1811,16.4138,16.7975,20.3431,0.7023,15.0944,15.1780,15.1362,5.5823,1.1754,17.1811,16.8579,17.0195,22.0789,-1.8777,10.7205,10.7094,10.7149,-0.5107,-0.7023,10.8534,10.7205,10.7870,2.3852,-1.1754,10.8534,10.7695,10.8115,2.3001,1.8777,0.1000,7.8141,-58246.9000,63091.2012
2331.0000,10.8757,17.2687,346.7000,51234.4000,-50887.7000,2.3868,75.0110,7890.5545,7965.5655,116.5683,59124.9545,271.6890,-58853.2655,10.8620,12.5473,3717.9000,5305.4000,-1587.5000,0.4966,805.7708,834.7773,1640.5481,24.2526,6140.1773,2912.1292,-3228.0481,16.0919,11.0158,13.5539,0.8363,56452.5517,17.2687,16.3914,16.8300,20.6669,0.6301,14.6971,14.8121,14.7546,2.6359,1.1267,17.2687,16.9127,17.0907,22.6959,-1.7567,10.8620,10.7594,10.8107,0.5752,-0.6301,11.0158,10.8620,10.9389,3.6461,-1.1267,11.0158,10.9174,10.9666,3.5646,1.7567,0.1000,7.8141,-52475.2000,56452.5517
2332.0000,11.3251,17.6922,462.0000,50057.7000,-49595.7000,2.3405,99.1769,7784.4745,7883.6514,114.3078,57842.1745,362.8231,-57479.3514,16.7828,17.1390,5314.9000,4295.7000,1019.2000,0.5367,1050.6465,735.7899,1786.4364,26.2125,5031.4899,4264.2535,-767.2364,16.5158,10.5703,13.5430,0.6128,41364.5953,17.6922,16.7828,17.2375,25.4892,0.9591,16.7828,14.6363,15.7095,15.8612,0.4224,17.6922,17.0904,17.3913,26.0511,-1.3814,14.3660,12.2091,13.2875,30.2301,-0.9591,10.5703,10.8422,10.7062,0.2268,-0.4224,10.5703,10.7114,10.6409,-1.0040,1.3814,0.1000,7.8141,-48576.5000,41364.5953
2333.0000,11.5356,17.8600,553.8000,47022.0000,-46468.2000,2.2110,118.4511,7346.0991,7464.5502,107.9794,54368.0991,435.3489,-53932.7502,16.9800,16.6020,5757.1000,3344.0000,2413.1000,0.4824,1134.9529,574.7344,1709.6873,23.5603,3918.7344,4622.1471,703.4127,16.7718,10.4076,13.5897,0.6286,42430.2198,17.8600,16.9800,17.4200,26.8195,0.8978,16.9800,15.2431,16.1116,19.7830,0.4154,17.8600,17.2554,17.5577,27.2961,-1.3132,13.8692,13.0059,13.4375,26.8936,-0.8978,10.4076,10.6954,10.5515,-1.5154,-0.4154,10.4076,10.5304,10.4690,-2.7805,1.3132,0.1000,7.8141,-44055.1000,42430.2198
2334.0000,11.1090,17.1966,1714.7000,55055.3000,-53340.6000,2.6504,369.4786,8521.6259,8891.1045,129.4411,63576.9259,1345.2214,-62231.7045,16.8263,15.5105,849.4000,315.5000,533.9000,0.0615,167.8074,54.0810,221.8884,3.0026,369.5810,681.5926,312.0116,16.6757,10.6755,13.6756,0.8876,59915.0542,17.1966,16.8263,17.0114,21.0861,0.9040,16.8263,15.9681,16.3972,22.1697,0.8425,17.1966,17.0170,17.1068,21.1154,-1.7464,10.9511,12.0454,11.4983,0.6467,-0.9040,10.6755,10.6184,10.6469,-0.0539,-0.8425,10.6755,10.6243,10.6499,-0.1714,1.7464,0.1000,7.8141,-52806.7000,59915.0542
2335.0000,10.8409,17.2747,176.8000,80577.1000,-80400.3000,3.7412,38.2753,12400.3611,12438.6364,182.7146,92977.4611,138.5247,-92838.9364,16.8096,12.8502,240.4000,0.0000,240.4000,0.0126,47.5044,0.0000,47.5044,0.6169,0.0000,192.8956,192.8956,16.7805,10.7545,13.7675,1.2839,86660.9053,17.2747,16.8096,17.0421,21.8316,1.2513,16.8096,16.2712,16.5404,22.8549,1.2386,17.2747,17.0339,17.1543,22.1739,-2.4899,10.7240,11.0663,10.8952,-4.4503,-1.2513,10.7545,10.7023,10.7284,0.8615,-1.2386,10.7545,10.7277,10.7411,0.7547,2.4899,0.1000,7.8141,-80159.9000,86660.9053
2336.0000,10.7813,17.2475,27.4000,93179.0000,-93151.6000,4.3095,5.9380,14321.4988,14327.4368,210.4683,107500.4988,21.4620,-107479.0368,10.7360,10.7360,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.8332,10.7590,13.7961,1.4958,100963.2363,17.2475,16.8492,17.0484,21.9428,1.4365,16.8492,16.4022,16.6257,23.0594,1.4365,17.2475,17.0487,17.1481,22.1541,-2.8730,10.7360,10.8429,10.7894,-3.8067,-1.4365,10.7590,10.7360,10.7475,0.8951,-1.4365,10.7590,10.7506,10.7548,0.6645,2.8730,0.1000,7.8141,-93151.6000,100963.2363
2337.0000,10.8006,17.2731,0.0000,118323.6000,-118323.6000,5.4685,0.0000,18193.6833,18193.6833,267.0726,136517.2833,0.0000,-136517.2833,10.7772,10.7772,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.9243,10.8086,13.8664,1.9110,128991.2563,17.2731,16.9357,17.1044,22.6030,1.8228,16.9357,16.5609,16.7483,23.8933,1.8228,17.2731,17.1059,17.1895,22.6775,-3.6457,10.7772,10.8131,10.7952,-2.6403,-1.8228,10.8086,10.7772,10.7929,1.2998,-1.8228,10.8086,10.7944,10.8015,1.0667,3.6457,0.1000,7.8141,-118323.6000,128991.2563
2338.0000,10.7998,17.2715,0.0000,133244.2000,-133244.2000,6.1588,0.0000,20487.5356,20487.5356,300.7856,153731.7356,0.0000,-153731.7356,10.7853,10.7853,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.9704,10.7992,13.8848,2.1718,146593.4526,17.2715,16.9793,17.1254,22.7191,2.0529,16.9793,16.6573,16.8183,24.0901,2.0529,17.2715,17.1269,17.1992,22.7083,-4.1059,10.7853,10.8101,10.7977,-2.0161,-2.0529,10.7992,10.7853,10.7922,1.1089,-2.0529,10.7992,10.7946,10.7969,0.8135,4.1059,0.1000,7.8141,-133244.2000,146593.4526
2339.0000,10.7760,17.2472,0.0000,139343.7000,-139343.7000,6.4407,0.0000,21414.5043,21414.5043,314.5530,160758.2043,0.0000,-160758.2043,10.7647,16.4853,0.0000,87.7000,-87.7000,0.0046,0.0000,13.7842,13.7842,0.2246,101.4842,0.0000,-101.4842,16.9721,10.7664,13.8692,2.2855,154271.0652,17.2472,16.9789,17.1131,22.4463,2.1454,16.9779,16.6882,16.8331,23.7244,2.1500,17.2472,17.1142,17.1807,22.4126,-4.2953,10.7647,10.7921,10.7784,-1.8784,-2.1454,10.7664,10.7647,10.7655,0.6756,-2.1500,10.7664,10.7679,10.7671,0.3425,4.2953,0.1000,7.8141,-139431.4000,154271.0652
2340.0000,10.7517,17.2235,0.0000,143228.3000,-143228.3000,6.6193,0.0000,22000.1271,22000.1271,323.2754,165228.4271,0.0000,-165228.4271,10.7418,16.4626,0.0000,34.8000,-34.8000,0.0018,0.0000,5.4683,5.4683,0.0891,40.2683,0.0000,-40.2683,16.9618,10.7401,13.8509,2.3539,158886.6646,17.2235,16.9670,17.0953,22.1733,2.2058,16.9666,16.6936,16.8301,23.3025,2.2076,17.2235,17.0959,17.1597,22.1435,-4.4135,10.7418,10.7690,10.7554,-1.8613,-2.2058,10.7401,10.7418,10.7409,0.3514,-2.2076,10.7401,10.7430,10.7416,0.0105,4.4135,0.1000,7.8141,-143263.1000,158886.6646
2341.0000,10.7339,17.2063,0.0000,146916.3000,-146916.3000,6.7887,0.0000,22558.0606,22558.0606,331.5508,169474.3606,0.0000,-169474.3606,10.7249,10.7249,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.9531,10.7228,13.8380,2.4168,163134.4852,17.2063,16.9574,17.0818,21.9953,2.2629,16.9574,16.6950,16.8262,22.9824,2.2629,17.2063,17.0822,17.1442,21.9745,-4.5258,10.7249,10.7500,10.7375,-1.8272,-2.2629,10.7228,10.7249,10.7239,0.1576,-2.2629,10.7228,10.7259,10.7243,-0.1824,4.5258,0.1000,7.8141,-146916.3000,163134.4852
2342.0000,10.7236,17.1965,0.0000,151374.3000,-151374.3000,6.9940,0.0000,23237.4822,23237.4822,341.5745,174611.7822,0.0000,-174611.7822,10.7155,10.7155,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.9506,10.7143,13.8324,2.4923,168229.7634,17.1965,16.9542,17.0754,21.9163,2.3313,16.9542,16.7005,16.8274,22.7919,2.3313,17.1965,17.0757,17.1361,21.9014,-4.6627,10.7155,10.7374,10.7265,-1.7501,-2.3313,10.7143,10.7155,10.7149,0.0708,-2.3313,10.7143,10.7167,10.7155,-0.2654,4.6627,0.1000,7.8141,-151374.3000,168229.7634
2343.0000,10.6125,17.0838,0.0000,114159.9000,-114159.9000,5.2742,0.0000,17483.4170,17483.4170,257.5846,131643.3170,0.0000,-131643.3170,10.6087,10.6087,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.8177,10.5447,13.6812,1.8905,127611.0847,17.0838,16.8192,16.9515,20.4174,1.7581,16.8192,16.5526,16.6859,20.9128,1.7581,17.0838,16.9503,17.0170,20.4826,-3.5162,10.6087,10.6726,10.6407,-2.6149,-1.7581,10.5447,10.6087,10.5767,-1.5809,-1.7581,10.5447,10.5824,10.5635,-2.0825,3.5162,0.1000,7.8141,-114159.9000,127611.0847
