Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2344.0000,10.6281,17.1040,0.0000,115982.6000,-115982.6000,5.3548,0.0000,17768.4423,17768.4423,261.5218,133751.0423,0.0000,-133751.0423,10.6159,10.6159,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.8043,10.6151,13.7097,1.8938,127828.9739,17.1040,16.8031,16.9536,20.6787,1.7849,16.8031,16.5107,16.6569,20.7063,1.7849,17.1040,16.9511,17.0275,20.8519,-3.5699,10.6159,10.6526,10.6343,-2.3945,-1.7849,10.6151,10.6159,10.6155,-0.8334,-1.7849,10.6151,10.6159,10.6155,-1.1477,3.5699,0.1000,7.8141,-115982.6000,127828.9739
2345.0000,10.6416,17.1171,0.0000,114737.2000,-114737.2000,5.2978,0.0000,17582.6694,17582.6694,258.7380,132319.8694,0.0000,-132319.8694,10.6326,10.6326,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.8083,10.6281,13.7182,1.8709,126284.6554,17.1171,16.8079,16.9625,20.8869,1.7659,16.8079,16.5033,16.6556,20.7671,1.7659,17.1171,16.9607,17.0389,21.0798,-3.5319,10.6326,10.6594,10.6460,-2.0584,-1.7659,10.6281,10.6326,10.6303,-0.6041,-1.7659,10.6281,10.6327,10.6304,-0.9295,3.5319,0.1000,7.8141,-114737.2000,126284.6554
2346.0000,10.6270,17.1017,0.0000,102686.2000,-102686.2000,4.7418,0.0000,15731.0561,15731.0561,231.5812,118417.2561,0.0000,-118417.2561,10.6195,10.6195,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.7739,10.5984,13.6862,1.6733,112945.1639,17.1017,16.7720,16.9368,20.6144,1.5806,16.7720,16.4536,16.6128,20.2636,1.5806,17.1017,16.9341,17.0179,20.8567,-3.1612,10.6195,10.6558,10.6376,-2.0456,-1.5806,10.5984,10.6195,10.6089,-0.8559,-1.5806,10.5984,10.6126,10.6055,-1.2274,3.1612,0.1000,7.8141,-102686.2000,112945.1639
2347.0000,10.6377,17.1132,0.0000,99112.6000,-99112.6000,4.5764,0.0000,15187.0388,15187.0388,223.5022,114299.6388,0.0000,-114299.6388,10.6277,10.6277,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.7646,10.6231,13.6938,1.6060,108404.4383,17.1132,16.7613,16.9372,20.6951,1.5255,16.7613,16.4261,16.5937,20.1069,1.5255,17.1132,16.9338,17.0235,20.9893,-3.0509,10.6277,10.6578,10.6428,-1.8725,-1.5255,10.6231,10.6277,10.6254,-0.6043,-1.5255,10.6231,10.6276,10.6253,-0.9292,3.0509,0.1000,7.8141,-99112.6000,108404.4383
2348.0000,10.6058,17.0804,0.0000,59283.8000,-59283.8000,2.7375,0.0000,9077.9478,9077.9478,133.6955,68361.7478,0.0000,-68361.7478,10.6023,10.6023,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.6098,10.5319,13.5709,0.9507,64174.8269,17.0804,16.5861,16.8332,19.4787,0.9125,16.5861,16.1972,16.3917,17.7267,0.9125,17.0804,16.8161,16.9483,20.1050,-1.8250,10.6023,10.6627,10.6325,-1.9209,-0.9125,10.5319,10.6023,10.5671,-1.3135,-0.9125,10.5319,10.5774,10.5546,-1.7915,1.8250,0.1000,7.8141,-59283.8000,64174.8269
2349.0000,10.6495,17.1261,0.0000,56475.9000,-56475.9000,2.6074,0.0000,8655.9888,8655.9888,127.3388,65131.8888,0.0000,-65131.8888,10.6249,10.6249,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.5680,10.6627,13.6154,0.8798,59386.7446,17.1261,16.5388,16.8324,19.7037,0.8691,16.5388,16.0772,16.3080,17.1447,0.8691,17.1261,16.8134,16.9697,20.5332,-1.7382,10.6249,10.6669,10.6459,-1.6736,-0.8691,10.6627,10.6249,10.6438,-0.2686,-0.8691,10.6627,10.6409,10.6518,-0.4761,1.7382,0.1000,7.8141,-56475.9000,59386.7446
2350.0000,10.6980,17.1738,0.0000,48225.9000,-48225.9000,2.2271,0.0000,7399.1378,7399.1378,108.7658,55625.0378,0.0000,-55625.0378,10.6752,10.6752,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.5245,10.7259,13.6252,0.7379,49808.5784,17.1738,16.4849,16.8293,19.7858,0.7424,16.4849,15.9658,16.2253,16.5182,0.7424,17.1738,16.8038,16.9888,20.8044,-1.4847,10.6752,10.6908,10.6830,-1.1882,-0.7424,10.7259,10.6752,10.7005,0.3177,-0.7424,10.7259,10.7017,10.7138,0.1451,1.4847,0.1000,7.8141,-48225.9000,49808.5784
2351.0000,10.7482,17.2129,35.6000,43189.5000,-43153.9000,1.9970,7.7196,6633.4881,6641.2076,97.5327,49822.9881,27.8804,-49795.1076,16.4436,12.8983,139.4000,0.0000,139.4000,0.0082,27.6879,0.0000,27.6879,0.4003,0.0000,111.7121,111.7121,16.4886,10.7991,13.6438,0.6466,43644.3693,17.2129,16.4436,16.8283,19.8530,0.6684,16.4436,15.8680,16.1558,16.0485,0.6602,17.2129,16.7970,17.0049,20.9914,-1.3286,10.7457,10.7268,10.7363,-0.5796,-0.6684,10.7991,10.7190,10.7590,0.8679,-0.6602,10.7991,10.7589,10.7790,0.7532,1.3286,0.1000,7.8141,-43014.5000,43644.3693
2352.0000,10.8289,16.9881,991.4000,37244.6000,-36253.2000,1.7763,214.6726,5730.2596,5944.9322,86.7517,42974.8596,776.7274,-42198.1322,16.3568,12.4299,1147.7000,0.0000,1147.7000,0.0607,228.2385,0.0000,228.2385,2.9648,0.0000,919.4615,919.4615,16.3608,10.9446,13.6527,0.5310,35839.3413,16.9881,16.3568,16.6724,18.0285,0.6123,16.3568,15.7445,16.0506,15.1311,0.5516,16.9881,16.6529,16.8205,18.7366,-1.1640,10.9320,10.7910,10.8615,0.8240,-0.6123,10.9446,10.7672,10.8559,1.8372,-0.5516,10.9446,10.8488,10.8967,1.9483,1.1640,0.1000,7.8141,-35105.5000,35839.3413
2353.0000,11.2205,15.1626,1591.0000,32446.5000,-30855.5000,1.5886,342.1589,5034.3040,5376.4629,77.5868,37480.8040,1248.8411,-36231.9629,15.7850,11.8720,2348.1000,0.0000,2348.1000,0.1244,470.8019,0.0000,470.8019,6.0751,0.0000,1877.2981,1877.2981,15.6160,11.7430,13.6795,0.4998,33739.4445,15.1626,15.7850,15.4738,3.9188,0.8358,15.7850,15.6232,15.7041,11.3725,0.7114,15.1626,15.6127,15.3876,1.8065,-1.5472,11.1752,10.9559,11.0655,2.9888,-0.8358,11.7430,11.0533,11.3982,8.0726,-0.7114,11.7430,11.3635,11.5533,9.5068,1.5472,0.1000,7.8141,-28507.4000,33739.4445
2354.0000,11.5070,15.2547,2171.1000,28468.8000,-26297.7000,1.4393,464.6016,4444.8008,4909.4024,70.2910,32913.6008,1706.4984,-31207.1024,15.2655,11.3992,2601.5000,0.0000,2601.5000,0.1392,525.5955,0.0000,525.5955,6.7988,0.0000,2075.9045,2075.9045,15.2653,12.0896,13.6775,0.3665,24738.5922,15.2547,15.2655,15.2601,3.9564,0.7660,15.2655,15.3089,15.2872,7.2937,0.6268,15.2547,15.2457,15.2502,3.2314,-1.3929,11.3745,11.1038,11.2391,4.5249,-0.7660,12.0896,11.3690,11.7293,10.7955,-0.6268,12.0896,11.7287,11.9092,12.2666,1.3929,0.1000,7.8141,-23696.2000,24738.5922
2355.0000,11.6660,15.2149,2652.0000,24952.6000,-22300.6000,1.3041,565.9563,3909.4566,4475.4128,63.6893,28862.0566,2086.0437,-26776.0128,15.1165,11.2879,2892.9000,0.0000,2892.9000,0.1562,585.7627,0.0000,585.7627,7.6304,0.0000,2307.1373,2307.1373,15.1166,12.2645,13.6905,0.2933,19799.6695,15.2149,15.1165,15.1657,4.5617,0.7041,15.1165,15.0309,15.0737,6.0806,0.5479,15.2149,15.1541,15.1845,4.2509,-1.2520,11.4903,11.2139,11.3521,5.2444,-0.7041,12.2645,11.5480,11.9063,11.6006,-0.5479,12.2645,11.9202,12.0923,12.9633,1.2520,0.1000,7.8141,-19407.7000,19799.6695
2356.0000,11.7902,15.1897,3190.1000,24457.6000,-21267.5000,1.3112,679.3374,3842.4311,4521.7685,64.0383,28300.0311,2510.7626,-25789.2685,15.0379,11.2207,2853.1000,0.0000,2853.1000,0.1545,578.3806,0.0000,578.3806,7.5455,0.0000,2274.7194,2274.7194,15.0325,12.3915,13.7120,0.2735,18461.2317,15.1897,15.0379,15.1138,5.1764,0.7071,15.0379,14.8739,14.9559,5.8533,0.5526,15.1897,15.1021,15.1459,5.0285,-1.2597,11.5907,11.3066,11.4486,5.8187,-0.7071,12.3915,11.6942,12.0428,12.1304,-0.5526,12.3915,12.0616,12.2266,13.3417,1.2597,0.1000,7.8141,-18414.4000,18461.2317
2357.0000,11.8715,15.0463,3707.8000,21900.9000,-18193.1000,1.2211,788.4814,3446.9658,4235.4472,59.6346,25347.8658,2919.3186,-22428.5472,14.9518,11.1412,3052.2000,0.0000,3052.2000,0.1655,619.5393,0.0000,619.5393,8.0834,0.0000,2432.6607,2432.6607,14.9295,12.5176,13.7235,0.2296,15499.0612,15.0463,14.9518,14.9991,4.7218,0.6657,14.9518,14.7625,14.8572,5.6285,0.5002,15.0463,15.0011,15.0237,4.4761,-1.1659,11.6143,11.3606,11.4875,5.7350,-0.6657,12.5176,11.7708,12.1442,12.3793,-0.5002,12.5176,12.1631,12.3404,13.6621,1.1659,0.1000,7.8141,-15140.9000,15499.0612
2358.0000,11.9371,15.4659,11140.7000,32507.0000,-21366.3000,2.1202,2366.4587,5123.7239,7490.1826,103.5464,37630.7239,8774.2413,-28856.4826,15.0169,11.2112,3671.6000,0.0000,3671.6000,0.1994,744.5407,0.0000,744.5407,9.7388,0.0000,2927.0593,2927.0593,15.0392,12.4707,13.7549,0.2819,19028.4493,15.4659,15.0169,15.2414,8.5402,0.7732,15.0169,14.7134,14.8651,6.5588,0.5738,15.4659,15.1780,15.3219,8.9900,-1.3470,11.7180,11.4410,11.5795,6.4195,-0.7732,12.4707,11.8941,12.1824,11.9967,-0.5738,12.4707,12.2219,12.3463,12.8053,1.3470,0.1000,7.8141,-17694.7000,19028.4493
2359.0000,11.7699,17.0911,4503.6000,42530.8000,-38027.2000,2.2250,959.3838,6678.8378,7638.2216,108.6649,49209.6378,3544.2162,-45665.4216,15.6353,11.8162,2968.2000,0.0000,2968.2000,0.1610,596.4312,0.0000,596.4312,7.8639,0.0000,2371.7688,2371.7688,15.7622,11.8502,13.8062,0.4614,31142.7814,17.0911,15.6353,16.3632,22.2102,0.7953,15.6353,14.8499,15.2426,11.6647,0.6343,17.0911,16.1670,16.6291,24.7992,-1.4297,11.8298,11.5307,11.6802,7.1581,-0.7953,11.8502,11.8332,11.8417,7.2322,-0.6343,11.8502,11.9030,11.8766,6.4892,1.4297,0.1000,7.8141,-35059.0000,31142.7814
2360.0000,11.5001,17.3729,2624.8000,51649.8000,-49025.0000,2.5451,561.7572,8062.8102,8624.5674,124.2969,59712.6102,2063.0428,-57649.5674,16.3039,12.4331,595.8000,0.0000,595.8000,0.0320,118.5733,0.0000,118.5733,1.5612,0.0000,477.2267,477.2267,16.3273,11.3897,13.8585,0.7090,47859.6970,17.3729,16.3039,16.8384,25.9100,0.8590,16.3039,15.3576,15.8307,18.4184,0.8270,17.3729,16.8029,17.0879,27.8840,-1.6861,11.5702,11.5069,11.5386,4.9318,-0.8590,11.3897,11.5368,11.4633,2.8793,-0.8270,11.3897,11.4966,11.4432,1.7201,1.6861,0.1000,7.8141,-48429.2000,47859.6970
2361.0000,11.2235,17.6233,272.0000,62387.3000,-62115.3000,2.9110,58.4930,9680.4523,9738.9453,142.1667,72067.7523,213.5070,-71854.2453,11.2381,11.2381,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.7191,11.0691,13.8941,0.9398,63435.5187,17.6233,16.7021,17.1627,27.9840,0.9703,16.7021,15.8578,16.2800,22.6099,0.9703,17.6233,17.1497,17.3865,29.4731,-1.9406,11.2381,11.3270,11.2826,1.7957,-0.9703,11.0691,11.2381,11.1536,-0.1303,-0.9703,11.0691,11.1718,11.1204,-1.2254,1.9406,0.1000,7.8141,-62115.3000,63435.5187
2362.0000,11.0644,17.4778,252.8000,65532.2000,-65279.4000,3.0508,54.5150,10133.5122,10188.0273,148.9964,75665.7122,198.2850,-75467.4273,11.0617,11.0617,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.8093,10.9679,13.8886,1.0183,68735.9620,17.4778,16.8177,17.1478,26.1909,1.0169,16.8177,16.1227,16.4702,23.4537,1.0169,17.4778,17.1526,17.3152,26.9384,-2.0339,11.0617,11.1500,11.1058,0.0726,-1.0169,10.9679,11.0617,11.0148,-0.9017,-1.0169,10.9679,11.0215,10.9947,-1.6941,2.0339,0.1000,7.8141,-65279.4000,68735.9620
2363.0000,10.9933,17.4168,232.6000,67935.9000,-67703.3000,3.1581,50.2213,10489.1491,10539.3703,154.2345,78425.0491,182.3787,-78242.6703,10.9861,10.9861,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.8188,10.9408,13.8798,1.0607,71598.3840,17.4168,16.8178,17.1173,24.9334,1.0527,16.8178,16.2268,16.5223,22.9514,1.0527,17.4168,17.1148,17.2658,25.5108,-2.1054,10.9861,11.0438,11.0149,-0.5233,-1.0527,10.9408,10.9861,10.9634,-0.8111,-1.0527,10.9408,10.9681,10.9544,-1.4084,2.1054,0.1000,7.8141,-67703.3000,71598.3840
2364.0000,10.9599,17.3817,261.7000,70022.0000,-69760.3000,3.2549,56.5373,10803.4834,10860.0207,158.9625,80825.4834,205.1627,-80620.3207,10.9530,16.6716,0.0000,90.5000,-90.5000,0.0047,0.0000,14.2543,14.2543,0.2320,104.7543,0.0000,-104.7543,16.8186,10.9277,13.8731,1.0972,74062.6583,17.3817,16.8132,17.0975,24.1561,1.0834,16.8125,16.2695,16.5410,22.4178,1.0881,17.3817,17.0938,17.2378,24.6824,-2.1715,10.9530,10.9892,10.9711,-0.6354,-1.0834,10.9277,10.9530,10.9404,-0.6028,-1.0881,10.9277,10.9453,10.9365,-1.1130,2.1715,0.1000,7.8141,-69850.8000,74062.6583
2365.0000,10.9491,17.3341,498.5000,72209.9000,-71711.4000,3.3686,107.7155,11138.4766,11246.1921,164.5172,83348.3766,390.7845,-82957.5921,10.9418,16.6609,0.0000,852.1000,-852.1000,0.0447,0.0000,134.1939,134.1939,2.1837,986.2939,0.0000,-986.2939,16.8083,10.9340,13.8711,1.1457,77335.5641,17.3341,16.8001,17.0671,23.4242,1.1080,16.7947,16.2984,16.5466,21.9559,1.1527,17.3341,17.0683,17.2012,23.9082,-2.2606,10.9418,10.9634,10.9526,-0.5509,-1.1080,10.9340,10.9418,10.9379,-0.2963,-1.1527,10.9340,10.9422,10.9381,-0.7419,2.2606,0.1000,7.8141,-72563.5000,77335.5641
2366.0000,10.9525,17.3034,746.3000,76163.6000,-75417.3000,3.5651,161.2505,11749.1897,11910.4402,174.1127,87912.7897,585.0495,-87327.7402,10.9454,16.6647,0.0000,2417.1000,-2417.1000,0.1268,0.0000,380.6752,380.6752,6.1941,2797.7752,0.0000,-2797.7752,16.8074,10.9503,13.8788,1.2356,83402.8493,17.3034,16.7926,17.0480,22.9603,1.1461,16.7799,16.3337,16.5568,21.6978,1.2729,17.3034,17.0566,17.1800,23.4455,-2.4190,10.9454,10.9548,10.9501,-0.3649,-1.1461,10.9503,10.9454,10.9479,0.0433,-1.2729,10.9503,10.9514,10.9509,-0.3593,2.4190,0.1000,7.8141,-77834.4000,83402.8493
2367.0000,10.9563,17.2795,990.7000,81697.1000,-80706.4000,3.8347,214.0430,12603.8291,12817.8721,187.2823,94300.9291,776.6570,-93524.2721,10.9504,16.6697,0.0000,2969.9000,-2969.9000,0.1558,0.0000,467.7638,467.7638,7.6108,3437.6638,0.0000,-3437.6638,16.8169,10.9573,13.8871,1.3361,90188.2559,17.2795,16.8024,17.0410,22.7056,1.2263,16.7875,16.3723,16.5799,21.6709,1.3821,17.2795,17.0525,17.1660,23.1225,-2.6084,10.9504,10.9538,10.9521,-0.1999,-1.2263,10.9573,10.9504,10.9539,0.2470,-1.3821,10.9573,10.9575,10.9574,-0.1439,2.6084,0.1000,7.8141,-83676.3000,90188.2559
2368.0000,10.9535,17.2406,1263.0000,83202.2000,-81939.2000,3.9196,272.8875,12835.2465,13108.1340,191.4262,96037.4465,990.1125,-95047.3340,10.9484,16.6675,0.0000,3096.5000,-3096.5000,0.1625,0.0000,487.6920,487.6920,7.9354,3584.1920,0.0000,-3584.1920,16.8042,10.9524,13.8783,1.3649,92133.8209,17.2406,16.7904,17.0155,22.2529,1.2524,16.7763,16.3841,16.5802,21.3945,1.4149,17.2406,17.0270,17.1338,22.6108,-2.6672,10.9484,10.9519,10.9501,-0.1326,-1.2524,10.9524,10.9484,10.9504,0.2913,-1.4149,10.9524,10.9542,10.9533,-0.0999,2.6672,0.1000,7.8141,-85035.7000,92133.8209
2369.0000,11.1921,16.1268,9583.0000,64329.7000,-54746.7000,3.5088,2061.9310,9975.0541,12036.9851,171.3639,74304.7541,7521.0690,-66783.6851,11.1626,16.8837,0.0000,1743.2000,-1743.2000,0.0915,0.0000,275.2229,275.2229,4.4673,2018.4229,0.0000,-2018.4229,16.1768,11.3909,13.7839,0.9846,66458.6952,16.1268,16.2324,16.1796,12.0835,1.1391,16.2808,16.0985,16.1897,16.4697,1.2306,16.1268,16.2175,16.1721,10.9485,-2.3697,11.1626,11.0500,11.1063,1.8224,-1.1391,11.3909,11.1626,11.2767,4.3051,-1.2306,11.3909,11.2604,11.3256,4.4777,2.3697,0.1000,7.8141,-56489.9000,66458.6952
2370.0000,11.3275,16.2216,7963.6000,51857.1000,-43893.5000,2.8431,1709.4639,8064.7196,9774.1835,138.8520,59921.8196,6254.1361,-53667.6835,11.3104,17.0288,0.0000,1379.5000,-1379.5000,0.0724,0.0000,218.1751,218.1751,3.5377,1597.6751,0.0000,-1597.6751,15.9730,11.5239,13.7484,0.7412,50031.3801,16.2216,15.9306,16.0761,12.4374,0.9236,16.0105,15.8021,15.9063,13.6724,0.9960,16.2216,16.0617,16.1416,12.4515,-1.9195,11.3104,11.1535,11.2320,3.0731,-0.9236,11.5239,11.3104,11.4171,5.3929,-0.9960,11.5239,11.4113,11.4676,5.4988,1.9195,0.1000,7.8141,-45273.0000,50031.3801
2371.0000,11.4604,15.9624,9257.5000,46012.9000,-36755.4000,2.6442,1982.6416,7176.6225,9159.2641,129.1403,53189.5225,7274.8584,-45914.6641,11.4309,17.1475,0.0000,201.7000,-201.7000,0.0106,0.0000,31.9452,31.9452,0.5175,233.6452,0.0000,-233.6452,15.7719,11.7198,13.7459,0.6147,41492.7795,15.9624,15.7671,15.8648,10.8390,0.8779,15.7836,15.5737,15.6787,11.7467,0.8885,15.9624,15.8716,15.9170,10.6775,-1.7664,11.4309,11.2489,11.3399,4.0037,-0.8779,11.7198,11.4309,11.5753,6.7348,-0.8885,11.7198,11.5656,11.6427,7.0029,1.7664,0.1000,7.8141,-36957.1000,41492.7795
2372.0000,11.7824,14.2345,15603.7000,28403.2000,-12799.5000,2.1764,3323.2781,4461.5419,7784.8201,106.2939,32864.7419,12280.4219,-20584.3201,11.6724,11.6724,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,14.9644,12.4440,13.7042,0.3134,21157.2902,14.2345,15.1541,14.6943,-2.3128,0.7255,15.1541,15.2498,15.2019,6.8606,0.7255,14.2345,14.8217,14.5281,-5.0719,-1.4510,11.6724,11.3485,11.5105,5.6498,-0.7255,12.4440,11.6724,12.0582,11.9290,-0.7255,12.4440,11.9994,12.2217,13.2990,1.4510,0.1000,7.8141,-12799.5000,21157.2902
2373.0000,11.9731,15.1987,11424.5000,28947.1000,-17522.6000,1.9704,2425.2495,4566.2688,6991.5183,96.2315,33513.3688,8999.2505,-24514.1183,11.9146,11.9146,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,14.9038,12.5575,13.7307,0.2642,17830.9857,15.1987,14.7923,14.9955,4.2681,0.6568,14.7923,14.9093,14.8508,4.0622,0.6568,15.1987,14.9010,15.0498,4.6409,-1.3136,11.9146,11.4787,11.6967,7.3173,-0.6568,12.5575,11.9146,12.2361,12.7290,-0.6568,12.5575,12.2203,12.3889,13.7431,1.3136,0.1000,7.8141,-17522.6000,17830.9857
2374.0000,12.0989,14.5691,12436.4000,22743.1000,-10306.7000,1.7359,2634.3920,3597.7076,6232.0996,84.7771,26340.8076,9802.0080,-16538.7996,12.0195,12.0195,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,14.7217,12.7659,13.7438,0.1940,13094.6617,14.5691,14.7898,14.6794,1.3988,0.5786,14.7898,14.6959,14.7428,4.2537,0.5786,14.5691,14.7346,14.6519,0.5736,-1.1572,12.0195,11.5772,11.7983,7.8376,-0.5786,12.7659,12.0195,12.3927,13.5241,-0.5786,12.7659,12.3597,12.5628,14.6512,1.1572,0.1000,7.8141,-10306.7000,13094.6617
2375.0000,12.2542,14.1158,13551.7000,19379.6000,-5827.9000,1.6388,2863.0579,3076.3435,5939.4014,80.0388,22455.9435,10688.6421,-11767.3014,14.5279,10.9261,69.3000,0.0000,69.3000,0.0040,14.1569,0.0000,14.1569,0.1940,0.0000,55.1431,55.1431,14.4408,13.0712,13.7560,0.1280,8636.7767,14.1158,14.5279,14.3219,-1.5503,0.5476,14.5279,14.5699,14.5489,2.9994,0.5436,14.1158,14.3765,14.2462,-2.8558,-1.0912,12.1356,11.6502,11.8929,8.3604,-0.5476,13.0712,12.1444,12.6078,15.1294,-0.5436,13.0712,12.5573,12.8143,16.5952,1.0912,0.1000,7.8141,-5758.6000,8636.7767
2376.0000,12.6003,13.6981,12926.9000,16968.3000,-4041.4000,1.4912,2715.0973,2714.7403,5429.8375,72.8263,19683.0403,10211.8027,-9471.2375,14.1406,10.3766,443.9000,0.0000,443.9000,0.0243,91.2209,0.0000,91.2209,1.1864,0.0000,352.6791,352.6791,14.0822,13.4565,13.7693,0.0791,5339.0687,13.6981,14.1406,13.9193,-4.8107,0.7537,14.1406,14.3444,14.2425,0.3989,0.7294,13.6981,13.9532,13.8256,-6.1814,-1.4831,12.4528,11.8822,12.1675,11.0936,-0.7537,13.4565,12.5219,12.9892,18.6597,-0.7294,13.4565,12.9652,13.2109,20.1693,1.4831,0.1000,7.8141,-3597.5000,5339.0687
2377.0000,12.7788,13.6013,13415.9000,14963.6000,-1547.7000,1.4207,2809.3472,2403.7836,5213.1308,69.3847,17367.3836,10606.5528,-6760.8308,13.8967,10.1626,1755.9000,0.0000,1755.9000,0.0968,362.1999,0.0000,362.1999,4.7261,0.0000,1393.7001,1393.7001,13.8799,13.6764,13.7781,0.0237,1596.8963,13.6013,13.8967,13.7490,-5.0519,0.7426,13.8967,14.1254,14.0110,-1.0659,0.6458,13.6013,13.7657,13.6835,-5.9589,-1.3884,12.3850,12.0015,12.1932,10.4700,-0.7426,13.6764,12.7180,13.1972,19.7118,-0.6458,13.6764,13.1946,13.4355,21.3076,1.3884,0.1000,7.8141,208.2000,1596.8963
2378.0000,14.0054,14.5433,14192.4000,13386.7000,805.7000,1.3868,2912.2357,2212.8356,5125.0713,67.7276,15599.5356,11280.1643,-4319.3713,14.0757,10.3555,2674.3000,0.0000,2674.3000,0.1480,550.1157,0.0000,550.1157,7.2300,0.0000,2124.1843,2124.1843,13.2989,14.2344,13.7666,-0.1191,-8040.5298,14.0757,13.9069,13.9913,-0.6541,-0.6440,14.2344,14.0757,14.1551,1.9669,-0.7921,14.2344,14.0495,14.1420,1.0691,1.4361,14.5433,12.4580,13.5006,25.6409,0.6440,12.0650,12.4495,12.2573,7.0620,0.7921,14.5433,13.7673,14.1553,28.5784,-1.4361,0.1000,7.8141,3480.0000,-8040.5298
2379.0000,14.1601,14.4262,15085.3000,12085.3000,3000.0000,1.3592,3087.6801,2005.0730,5092.7531,66.3803,14090.3730,11997.6199,-2092.7531,14.1542,10.4207,4264.1000,0.0000,4264.1000,0.2353,876.0839,0.0000,876.0839,11.4906,0.0000,3388.0161,3388.0161,13.2685,14.3068,13.7877,-0.1349,-9106.6886,14.1542,14.0249,14.0895,1.0317,-0.6012,14.3068,14.1542,14.2305,3.4148,-0.8364,14.3068,14.2166,14.2617,2.6055,1.4376,14.4262,13.0940,13.7601,25.6977,0.6012,12.3421,12.1176,12.2298,7.7914,0.8364,14.4262,13.9382,14.1822,26.5226,-1.4376,0.1000,7.8141,7264.1000,-9106.6886
2380.0000,13.0488,14.6020,10189.6000,17420.0000,-7230.4000,1.3540,2124.1223,2815.7980,4939.9203,66.1252,20235.7980,8065.4777,-12170.3203,14.2204,10.4806,6274.2000,0.0000,6274.2000,0.3457,1287.7577,0.0000,1287.7577,16.8832,0.0000,4986.4423,4986.4423,14.3171,13.3931,13.8551,0.0890,6005.8723,14.6020,14.2204,14.4112,5.2249,0.7922,14.2204,14.1179,14.1692,2.9925,0.4465,14.6020,14.3889,14.4955,5.5075,-1.2387,11.3517,12.5044,11.9280,1.4379,-0.7922,13.3931,12.0262,12.7096,13.9410,-0.4465,13.3931,13.3969,13.3950,15.5662,1.2387,0.1000,7.8141,-956.2000,6005.8723
2381.0000,12.4520,15.4808,4474.7000,22812.7000,-18338.0000,1.3078,942.1997,3637.5188,4579.7185,63.8710,26450.2188,3532.5003,-22917.7185,14.6473,10.8966,8212.8000,0.0000,8212.8000,0.4520,1674.7070,0.0000,1674.7070,22.0732,0.0000,6538.0930,6538.0930,14.6725,13.0592,13.8659,0.1392,9394.4875,15.4808,14.6473,15.0640,12.8040,0.8046,14.6473,14.0138,14.3306,5.3848,0.3526,15.4808,14.8732,15.1770,13.4802,-1.1571,11.4852,11.7059,11.5955,-0.1974,-0.8046,13.0592,12.2395,12.6494,12.3528,-0.3526,13.0592,12.9708,13.0150,11.5515,1.1571,0.1000,7.8141,-10125.2000,9394.4875
2382.0000,11.9217,17.7708,4146.7000,79859.1000,-75712.4000,3.9528,881.0567,12582.9983,13464.0550,193.0464,92442.0983,3265.6433,-89176.4550,16.3472,12.5427,3140.4000,0.0000,3140.4000,0.1715,624.6032,0.0000,624.6032,8.3755,0.0000,2515.7968,2515.7968,16.3979,11.7162,14.0570,1.0116,68279.7563,17.7708,16.3472,17.0590,35.5669,1.3748,16.3472,15.2248,15.7860,22.9701,1.2033,17.7708,16.9454,17.3581,38.4313,-2.5780,12.0704,11.8305,11.9505,5.6185,-1.3748,11.7162,12.0031,11.8596,2.4841,-1.2033,11.7162,11.9703,11.8432,-1.8266,2.5780,0.1000,7.8141,-72572.0000,68279.7563
2383.0000,11.4169,17.8555,0.0000,130021.9000,-130021.9000,6.0514,0.0000,20260.2225,20260.2225,295.5412,150282.1225,0.0000,-150282.1225,17.2573,13.3247,940.0000,0.0000,940.0000,0.0498,184.6079,0.0000,184.6079,2.4324,0.0000,755.3921,755.3921,17.2240,11.2325,14.2282,2.0547,138691.7412,17.8555,17.2573,17.5564,36.9725,2.0337,17.2573,16.5297,16.8935,33.5147,1.9839,17.8555,17.5668,17.7112,37.6812,-4.0177,11.4555,11.5640,11.5097,0.3111,-2.0337,11.2325,11.4086,11.3205,-2.6874,-1.9839,11.2325,11.3425,11.2875,-5.9280,4.0177,0.1000,7.8141,-129081.9000,138691.7412
2384.0000,11.2756,17.7318,0.0000,147565.6000,-147565.6000,6.8465,0.0000,22923.2177,22923.2177,334.3707,170488.8177,0.0000,-170488.8177,11.2577,16.8148,0.0000,15818.9000,-15818.9000,0.8520,0.0000,2500.3035,2500.3035,41.6121,18319.2035,0.0000,-18319.2035,17.2983,11.2253,14.2618,2.6715,180327.3711,17.7318,17.3094,17.5206,33.2677,1.9981,17.1616,16.8554,17.0085,31.3592,2.8502,17.7318,17.5587,17.6452,33.6946,-4.8483,11.2577,11.3309,11.2943,-1.3310,-1.9981,11.2253,11.2577,11.2415,-1.9866,-2.8502,11.2253,11.2528,11.2390,-4.1735,4.8483,0.1000,7.8141,-163384.5000,180327.3711
2385.0000,11.2294,17.6903,0.0000,164347.8000,-164347.8000,7.6185,0.0000,25504.6033,25504.6033,372.0744,189852.4033,0.0000,-189852.4033,11.2196,16.9353,0.0000,25316.9000,-25316.9000,1.3298,0.0000,3999.7624,3999.7624,64.9459,29316.6624,0.0000,-29316.6624,17.3105,11.2050,14.2577,3.1218,210722.7495,17.6903,17.3096,17.5000,31.1940,2.0962,17.1643,16.9331,17.0487,29.7485,3.4260,17.6903,17.5446,17.6175,31.6023,-5.5223,11.2196,11.2486,11.2341,-1.1460,-2.0962,11.2050,11.2196,11.2123,-1.3437,-3.4260,11.2050,11.2221,11.2135,-3.1278,5.5223,0.1000,7.8141,-189664.7000,210722.7495
2386.0000,11.1791,17.6410,0.0000,174988.6000,-174988.6000,8.1095,0.0000,27126.3590,27126.3590,396.0524,202114.9590,0.0000,-202114.9590,11.1715,16.8875,0.0000,30724.2000,-30724.2000,1.6136,0.0000,4851.3469,4851.3469,78.8073,35575.5469,0.0000,-35575.5469,17.2873,11.1560,14.2217,3.4065,229935.8741,17.6410,17.2943,17.4676,29.5992,2.1653,17.1206,16.9311,17.0258,28.0783,3.7789,17.6410,17.5138,17.5774,29.9503,-5.9442,11.1715,11.1969,11.1842,-1.1239,-2.1653,11.1560,11.1715,11.1638,-1.2768,-3.7789,11.1560,11.1726,11.1643,-2.8211,5.9442,0.1000,7.8141,-205712.8000,229935.8741
2387.0000,11.1944,17.6585,0.0000,198967.6000,-198967.6000,9.2179,0.0000,30853.7489,30853.7489,450.1857,229821.3489,0.0000,-229821.3489,11.1895,16.9067,0.0000,39551.1000,-39551.1000,2.0769,0.0000,6246.4175,6246.4175,101.4318,45797.5175,0.0000,-45797.5175,17.3190,11.1900,14.2545,3.9556,267001.9280,17.6585,17.3350,17.4968,29.1210,2.3803,17.1354,16.9722,17.0538,27.4995,4.4572,17.6585,17.5450,17.6018,29.4445,-6.8375,11.1895,11.1938,11.1917,-0.5462,-2.3803,11.1900,11.1895,11.1898,-0.4375,-4.4572,11.1900,11.1946,11.1923,-1.7725,6.8375,0.1000,7.8141,-238518.7000,267001.9280
2388.0000,11.1052,17.5671,0.0000,210785.1000,-210785.1000,9.7663,0.0000,32623.3017,32623.3017,476.9687,243408.4017,0.0000,-243408.4017,11.0998,16.8158,0.0000,32759.3000,-32759.3000,1.7203,0.0000,5168.4215,5168.4215,84.0188,37927.7215,0.0000,-37927.7215,17.2764,11.0801,14.1782,4.0669,274519.0243,17.5671,17.3105,17.4388,27.6998,2.6820,17.1172,16.9623,17.0397,26.5775,4.4023,17.5671,17.4715,17.5193,27.7504,-7.0843,11.0998,11.1265,11.1131,-1.1934,-2.6820,11.0801,11.0998,11.0899,-1.3433,-4.4023,11.0801,11.0972,11.0886,-2.5868,7.0843,0.1000,7.8141,-243544.4000,274519.0243
2389.0000,11.0959,17.5611,0.0000,223007.4000,-223007.4000,10.3269,0.0000,34507.9947,34507.9947,504.3505,257515.3947,0.0000,-257515.3947,11.0913,16.8089,0.0000,41028.3000,-41028.3000,2.1539,0.0000,6472.3856,6472.3856,105.1950,47500.6856,0.0000,-47500.6856,17.2659,11.0862,14.1761,4.4072,297484.0137,17.5611,17.3037,17.4324,27.1745,2.7243,17.0852,16.9506,17.0179,25.7669,4.8783,17.5611,17.4683,17.5147,27.3072,-7.6026,11.0913,11.1038,11.0975,-1.0044,-2.7243,11.0862,11.0913,11.0887,-0.9248,-4.8783,11.0862,11.0930,11.0896,-2.0242,7.6026,0.1000,7.8141,-264035.7000,297484.0137
2390.0000,11.0975,17.5631,0.0000,238030.1000,-238030.1000,11.0220,0.0000,36833.8663,36833.8663,538.2949,274863.9663,0.0000,-274863.9663,11.0940,16.8118,0.0000,48295.9000,-48295.9000,2.5354,0.0000,7619.1223,7619.1223,123.8254,55915.0223,0.0000,-55915.0223,17.2707,11.0915,14.1811,4.7868,323111.9039,17.5631,17.3156,17.4393,26.8666,2.8289,17.0775,16.9551,17.0163,25.3435,5.3643,17.5631,17.4773,17.5202,27.0085,-8.1931,11.0940,11.1008,11.0974,-0.7314,-2.8289,11.0915,11.0940,11.0928,-0.5951,-5.3643,11.0915,11.0963,11.0939,-1.6033,8.1931,0.1000,7.8141,-286326.0000,323111.9039
2391.0000,11.0325,17.4969,0.0000,244576.9000,-244576.9000,11.3252,0.0000,37794.0053,37794.0053,553.1056,282370.9053,0.0000,-282370.9053,11.0281,16.7453,0.0000,46036.6000,-46036.6000,2.4168,0.0000,7257.2259,7257.2259,118.0339,53293.8259,0.0000,-53293.8259,17.2261,11.0152,14.1206,4.8770,329195.6655,17.4969,17.2797,17.3883,25.8921,2.9695,17.0399,16.9248,16.9824,24.5849,5.3863,17.4969,17.4202,17.4585,25.9262,-8.3558,11.0281,11.0492,11.0387,-1.2474,-2.9695,11.0152,11.0281,11.0216,-1.2568,-5.3863,11.0152,11.0266,11.0209,-2.2153,8.3558,0.1000,7.8141,-290613.5000,329195.6655
2392.0000,10.9812,17.4471,0.0000,246825.1000,-246825.1000,11.4248,0.0000,38099.2971,38099.2971,557.9688,284924.3971,0.0000,-284924.3971,10.9764,16.6944,0.0000,47372.4000,-47372.4000,2.4864,0.0000,7463.4192,7463.4192,121.4322,54835.8192,0.0000,-54835.8192,17.1798,10.9640,14.0719,4.9409,333507.4365,17.4471,17.2365,17.3418,25.1272,2.9795,16.9899,16.8815,16.9357,23.7887,5.4659,17.4471,17.3728,17.4099,25.1701,-8.4453,10.9764,10.9992,10.9878,-1.5961,-2.9795,10.9640,10.9764,10.9702,-1.5782,-5.4659,10.9640,10.9748,10.9694,-2.4724,8.4453,0.1000,7.8141,-294197.5000,333507.4365
2393.0000,10.9408,17.4080,0.0000,261050.8000,-261050.8000,12.0795,0.0000,40260.2056,40260.2056,589.9426,301311.0056,0.0000,-301311.0056,10.9366,16.6552,0.0000,40010.8000,-40010.8000,2.0997,0.0000,6300.7803,6300.7803,102.5443,46311.5803,0.0000,-46311.5803,17.1650,10.9244,14.0447,5.0561,341289.3498,17.4080,17.2200,17.3140,24.6686,3.3266,17.0015,16.8871,16.9443,23.7583,5.4263,17.4080,17.3372,17.3726,24.6205,-8.7529,10.9366,10.9571,10.9469,-1.8130,-3.3266,10.9244,10.9366,10.9305,-1.7582,-5.4263,10.9244,10.9345,10.9295,-2.6015,8.7529,0.1000,7.8141,-301061.6000,341289.3498
2394.0000,10.4968,16.9573,0.0000,172855.8000,-172855.8000,7.9965,0.0000,26407.9733,26407.9733,390.5368,199263.7733,0.0000,-199263.7733,10.4962,16.2117,0.0000,8075.6000,-8075.6000,0.4237,0.0000,1265.5563,1265.5563,20.6944,9341.1563,0.0000,-9341.1563,16.8061,10.3384,13.5722,3.1118,210049.8279,16.9573,16.8416,16.8994,19.5644,2.5243,16.7510,16.6171,16.6841,20.4370,2.9480,16.9573,16.9079,16.9326,19.2441,-5.4723,10.4962,10.6374,10.5668,-6.1372,-2.5243,10.3384,10.4962,10.4173,-7.6746,-2.9480,10.3384,10.4319,10.3852,-8.8468,5.4723,0.1000,7.8141,-180931.4000,210049.8279
2395.0000,10.5106,16.9889,0.0000,166897.7000,-166897.7000,7.7002,0.0000,25505.1773,25505.1773,376.0650,192402.8773,0.0000,-192402.8773,10.5019,16.2256,0.0000,5222.0000,-5222.0000,0.2736,0.0000,818.4086,818.4086,13.3628,6040.4086,0.0000,-6040.4086,16.7700,10.4604,13.6152,2.8748,194050.9504,16.9889,16.7814,16.8851,20.1023,2.4755,16.7261,16.5447,16.6354,20.2084,2.7491,16.9889,16.8885,16.9387,20.1013,-5.2247,10.5019,10.5671,10.5345,-5.5809,-2.4755,10.4604,10.5019,10.4812,-5.6759,-2.7491,10.4604,10.4839,10.4721,-6.4659,5.2247,0.1000,7.8141,-172119.7000,194050.9504
2396.0000,10.4017,16.8775,0.0000,105005.4000,-105005.4000,4.8451,0.0000,16010.1090,16010.1090,236.6249,121015.5090,0.0000,-121015.5090,10.4082,16.1310,0.0000,286.7000,-286.7000,0.0150,0.0000,44.8874,44.8874,0.7337,331.5874,0.0000,-331.5874,16.6186,10.2475,13.4330,1.7693,119427.8910,16.8775,16.6194,16.7484,18.7608,1.6100,16.6149,16.3639,16.4894,18.6485,1.6250,16.8775,16.7465,16.8120,18.8785,-3.2350,10.4082,10.5241,10.4662,-5.8312,-1.6100,10.2475,10.4082,10.3278,-7.0038,-1.6250,10.2475,10.3408,10.2941,-8.0732,3.2350,0.1000,7.8141,-105292.1000,119427.8910
2397.0000,10.4634,16.9446,0.0000,96262.3000,-96262.3000,4.4387,0.0000,14696.1162,14696.1162,216.7809,110958.4162,0.0000,-110958.4162,10.4541,10.4541,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.6055,10.3987,13.5021,1.5743,106263.2611,16.9446,16.5961,16.7703,19.4483,1.4796,16.5961,16.2892,16.4427,18.4480,1.4796,16.9446,16.7637,16.8541,19.7972,-2.9592,10.4541,10.5321,10.4931,-4.9934,-1.4796,10.3987,10.4541,10.4264,-5.1330,-1.4796,10.3987,10.4291,10.4139,-5.8692,2.9592,0.1000,7.8141,-96262.3000,106263.2611
2398.0000,10.5257,17.0056,0.0000,70517.2000,-70517.2000,3.2528,0.0000,10779.8128,10779.8128,158.8622,81297.0128,0.0000,-81297.0128,10.5180,16.2426,0.0000,3962.1000,-3962.1000,0.2076,0.0000,621.0609,621.0609,10.1374,4583.1609,0.0000,-4583.1609,16.5499,10.4550,13.5024,1.2051,81347.2772,17.0056,16.5135,16.7595,19.4812,1.0151,16.4675,16.1590,16.3132,17.1398,1.2227,17.0056,16.7635,16.8845,20.2837,-2.2377,10.5180,10.5888,10.5534,-3.9786,-1.0151,10.4550,10.5180,10.4865,-4.1746,-1.2227,10.4550,10.4971,10.4760,-4.8783,2.2377,0.1000,7.8141,-74479.3000,81347.2772
2399.0000,10.6015,17.0803,0.0000,58266.2000,-58266.2000,2.6887,0.0000,8921.2971,8921.2971,131.3121,67187.4971,0.0000,-67187.4971,10.5893,16.3134,0.0000,4174.3000,-4174.3000,0.2187,0.0000,654.8297,654.8297,10.6825,4829.1297,0.0000,-4829.1297,16.5171,10.5571,13.5371,0.9902,66835.1312,17.0803,16.4549,16.7676,19.6968,0.8233,16.4252,16.0496,16.2374,16.6125,1.0421,17.0803,16.7782,16.9292,20.8383,-1.8654,10.5893,10.6462,10.6178,-3.0946,-0.8233,10.5571,10.5893,10.5732,-3.0298,-1.0421,10.5571,10.5817,10.5694,-3.6386,1.8654,0.1000,7.8141,-62440.5000,66835.1312
2400.0000,10.6783,17.1556,0.0000,45777.3000,-45777.3000,2.1134,0.0000,7020.5128,7020.5128,103.2135,52797.8128,0.0000,-52797.8128,10.6641,16.3621,8.8000,3556.8000,-3548.0000,0.1869,1.9136,558.4176,560.3313,9.1297,4115.2176,6.8864,-4108.3313,16.4664,10.6539,13.5602,0.7640,51570.0835,17.1556,16.3666,16.7611,19.6692,0.6421,16.3656,15.9267,16.1462,15.8610,0.8291,17.1556,16.7705,16.9630,21.1709,-1.4712,10.6641,10.7036,10.6839,-2.3014,-0.6421,10.6539,10.6641,10.6590,-2.0421,-0.8291,10.6539,10.6673,10.6606,-2.5814,1.4712,0.1000,7.8141,-49325.3000,51570.0835
2401.0000,10.7548,17.2305,0.0000,45623.3000,-45623.3000,2.1072,0.0000,7008.2858,7008.2858,102.9139,52631.5858,0.0000,-52631.5858,10.7379,14.7233,314.3000,1509.3000,-1195.0000,0.0976,68.2614,237.1528,305.4142,4.7670,1746.4528,246.0386,-1500.4142,16.4631,10.7637,13.6134,0.7180,48467.6454,17.2305,16.4002,16.8153,20.3671,0.6699,16.1869,15.8025,15.9947,14.4102,0.7675,17.2305,16.8158,17.0231,21.7883,-1.4374,10.7379,10.7534,10.7456,-1.6369,-0.6699,10.7637,10.7379,10.7508,-1.0719,-0.7675,10.7637,10.7555,10.7596,-1.5239,1.4374,0.1000,7.8141,-46818.3000,48467.6454
2402.0000,10.8529,17.3233,14.0000,41454.4000,-41440.4000,1.9163,3.0302,6381.2380,6384.2682,93.5914,47835.6380,10.9698,-47824.6682,10.8330,13.7600,1261.3000,3226.5000,-1965.2000,0.2433,273.4927,507.5089,781.0016,11.8803,3734.0089,987.8073,-2746.2016,16.3748,10.9240,13.6494,0.6726,45402.8141,17.3233,16.3493,16.8363,20.5318,0.5577,15.5629,15.5399,15.5514,9.5795,0.8010,17.3233,16.8670,17.0951,22.4713,-1.3587,10.8330,10.8054,10.8192,-0.8762,-0.5577,10.9240,10.8330,10.8785,0.2546,-0.8010,10.9240,10.8725,10.8982,-0.0727,1.3587,0.1000,7.8141,-43405.6000,45402.8141
2403.0000,10.9874,17.4261,106.1000,37511.8000,-37405.7000,1.7403,22.9107,5791.0035,5813.9141,84.9946,43302.8035,83.1893,-43219.6141,10.9747,13.8231,2399.1000,5892.6000,-3493.5000,0.4497,518.9576,928.3478,1447.3054,21.9633,6820.9478,1880.1424,-4940.8054,16.2112,11.1419,13.6765,0.6344,42820.1311,17.4261,16.2198,16.8229,20.2837,0.4302,14.9949,15.1366,15.0657,4.9070,0.8799,17.4261,16.9329,17.1795,23.2343,-1.3101,10.9747,10.8545,10.9146,0.0862,-0.4302,11.1419,10.9747,11.0583,2.0800,-0.8799,11.1419,11.0310,11.0865,1.8355,1.3101,0.1000,7.8141,-40899.2000,42820.1311
2404.0000,11.1083,17.5782,0.8000,51757.2000,-51756.4000,2.3951,0.1724,8011.0124,8011.1847,116.9715,59768.2124,0.6276,-59767.5847,11.1124,12.7681,3677.3000,5174.1000,-1496.8000,0.4865,793.5982,816.4342,1610.0324,23.7596,5990.5342,2883.7018,-3106.8324,16.2621,11.2330,13.7476,0.8281,55894.3092,17.5782,16.4819,17.0300,22.7557,0.6362,14.8726,14.8671,14.8698,4.1608,1.1227,17.5782,17.1526,17.3654,25.1534,-1.7589,11.1124,10.9606,11.0365,1.2836,-0.6362,11.2330,11.1124,11.1727,2.9326,-1.1227,11.2330,11.1617,11.1973,2.6228,1.7589,0.1000,7.8141,-53253.2000,55894.3092
2405.0000,11.5922,18.0591,37.0000,59989.2000,-59952.2000,2.7801,7.9061,9383.5842,9391.4904,135.7734,69372.7842,29.0939,-69343.6904,17.1326,17.7316,5844.7000,5249.9000,594.8000,0.6164,1149.8064,904.7066,2054.5129,30.1042,6154.6066,4694.8936,-1459.7129,16.8724,10.6168,13.7446,0.7734,52204.4819,18.0591,17.1326,17.5959,29.1344,1.1322,17.1326,14.9607,16.0467,19.6580,0.5157,18.0591,17.4707,17.7649,29.4023,-1.6479,14.6858,12.7102,13.6980,33.0186,-1.1322,10.6168,11.0455,10.8312,-1.6948,-0.5157,10.6168,10.8242,10.7205,-3.6385,1.6479,0.1000,7.8141,-59357.4000,52204.4819
2406.0000,11.1678,17.6150,0.0000,123897.9000,-123897.9000,5.7546,0.0000,19201.7037,19201.7037,281.0456,143099.6037,0.0000,-143099.6037,17.3070,14.8181,2620.9000,468.5000,2152.4000,0.1622,514.3737,80.9837,595.3574,7.9214,549.4837,2106.5263,1557.0426,17.1968,10.8657,14.0312,2.0231,136561.8145,17.6150,17.3070,17.4610,26.1239,1.9723,17.3070,16.6257,16.9663,29.1672,1.8101,17.6150,17.4701,17.5425,25.5805,-3.7823,11.1927,11.7675,11.4801,0.6506,-1.9723,10.8657,10.8678,10.8667,-0.8584,-1.8101,10.8657,10.8552,10.8604,-1.2670,3.7823,0.1000,7.8141,-121745.5000,136561.8145
2407.0000,11.0442,17.5059,0.0000,173571.2000,-173571.2000,8.0407,0.0000,26828.3408,26828.3408,392.6965,200399.5408,0.0000,-200399.5408,17.2800,13.2811,946.3000,0.0000,946.3000,0.0493,185.7876,0.0000,185.7876,2.4081,0.0000,760.5124,760.5124,17.2551,11.0191,14.1371,2.8475,192209.6245,17.5059,17.2800,17.3930,24.8557,2.6967,17.2800,16.9689,17.1245,28.6060,2.6474,17.5059,17.3968,17.4514,24.3036,-5.3441,11.0264,11.1278,11.0771,-2.4877,-2.6967,11.0191,10.9844,11.0018,0.8472,-2.6474,11.0191,11.0019,11.0105,0.5458,5.3441,0.1000,7.8141,-172624.9000,192209.6245
2408.0000,11.0763,17.5436,0.0000,193654.8000,-193654.8000,8.9643,0.0000,29953.3751,29953.3751,437.8039,223608.1751,0.0000,-223608.1751,11.0644,16.6179,0.0000,15353.1000,-15353.1000,0.8270,0.0000,2421.2708,2421.2708,40.3914,17774.3708,0.0000,-17774.3708,17.2648,11.0861,14.1754,3.4569,233338.1288,17.5436,17.2992,17.4214,24.9967,2.7124,17.1400,16.9593,17.0497,26.1630,3.5395,17.5436,17.4377,17.4906,24.7546,-6.2519,11.0644,11.0779,11.0711,-1.2944,-2.7124,11.0861,11.0644,11.0753,1.4993,-3.5395,11.0861,11.0757,11.0809,1.1140,6.2519,0.1000,7.8141,-209007.9000,233338.1288
2409.0000,11.0895,17.5557,0.0000,211071.3000,-211071.3000,9.7725,0.0000,32656.5290,32656.5290,477.2718,243727.8290,0.0000,-243727.8290,11.0846,16.8028,0.0000,27747.5000,-27747.5000,1.4565,0.0000,4376.9482,4376.9482,71.1352,32124.4482,0.0000,-32124.4482,17.2820,11.0950,14.1885,3.9698,267962.1348,17.5557,17.3195,17.4376,24.9376,2.7720,17.1415,16.9832,17.0624,25.5560,4.2285,17.5557,17.4625,17.5091,24.8039,-7.0005,11.0846,11.0871,11.0858,-0.5643,-2.7720,11.0950,11.0846,11.0898,1.4135,-4.2285,11.0950,11.0905,11.0927,0.9857,7.0005,0.1000,7.8141,-238818.8000,267962.1348
2410.0000,11.0896,17.5553,0.0000,227803.1000,-227803.1000,10.5480,0.0000,35245.2766,35245.2766,515.1470,263048.3766,0.0000,-263048.3766,11.0860,16.8039,0.0000,37412.0000,-37412.0000,1.9640,0.0000,5901.5456,5901.5456,95.9181,43313.5456,0.0000,-43313.5456,17.2836,11.0926,14.1881,4.4262,298767.3754,17.5553,17.3300,17.4426,24.7652,2.8613,17.1158,16.9838,17.0498,24.8303,4.8253,17.5553,17.4717,17.5135,24.6763,-7.6867,11.0860,11.0884,11.0872,-0.2853,-2.8613,11.0926,11.0860,11.0893,1.2348,-4.8253,11.0926,11.0900,11.0913,0.7980,7.6867,0.1000,7.8141,-265215.1000,298767.3754
2411.0000,11.0953,17.5611,0.0000,241760.6000,-241760.6000,11.1943,0.0000,37409.3773,37409.3773,546.7102,279169.9773,0.0000,-279169.9773,11.0928,16.8107,0.0000,50434.6000,-50434.6000,2.6476,0.0000,7956.4073,7956.4073,129.3065,58391.0073,0.0000,-58391.0073,17.2803,11.0991,14.1897,4.8890,330006.3141,17.5611,17.3358,17.4484,24.6421,2.8489,17.0828,16.9711,17.0270,24.1537,5.4965,17.5611,17.4840,17.5226,24.6327,-8.3454,11.0928,11.0924,11.0926,-0.0639,-2.8489,11.0991,11.0928,11.0959,1.2044,-5.4965,11.0991,11.0963,11.0977,0.7701,8.3454,0.1000,7.8141,-292195.2000,330006.3141
2412.0000,11.0419,17.5065,0.0000,255106.8000,-255106.8000,11.8127,0.0000,39429.1332,39429.1332,576.9111,294535.9332,0.0000,-294535.9332,11.0385,16.7558,0.0000,50223.4000,-50223.4000,2.6366,0.0000,7918.1724,7918.1724,128.7679,58141.5724,0.0000,-58141.5724,17.2455,11.0349,14.1402,5.1277,346122.9601,17.5065,17.3100,17.4082,23.9861,3.0587,17.0534,16.9485,17.0010,23.5652,5.6953,17.5065,17.4387,17.4726,23.8831,-8.7540,11.0385,11.0512,11.0449,-0.5500,-3.0587,11.0349,11.0385,11.0367,0.3958,-5.6953,11.0349,11.0387,11.0368,-0.0532,8.7540,0.1000,7.8141,-305330.2000,346122.9601
2413.0000,11.0694,17.5366,0.0000,270023.7000,-270023.7000,12.4993,0.0000,41759.3946,41759.3946,610.4461,311783.0946,0.0000,-311783.0946,11.0677,16.7863,0.0000,65696.9000,-65696.9000,3.4483,0.0000,10361.1661,10361.1661,168.4102,76058.0661,0.0000,-76058.0661,17.2564,11.0739,14.1652,5.6339,380288.4095,17.5366,17.3248,17.4307,24.1958,3.0170,17.0376,16.9451,16.9913,23.2610,6.4653,17.5366,17.4687,17.5026,24.2250,-9.4823,11.0677,11.0651,11.0664,-0.1311,-3.0170,11.0739,11.0677,11.0708,0.8584,-6.4653,11.0739,11.0707,11.0723,0.4357,9.4823,0.1000,7.8141,-335720.6000,380288.4095
2414.0000,11.0703,17.5364,0.0000,285662.6000,-285662.6000,13.2254,0.0000,44178.8079,44178.8079,645.9094,329841.4079,0.0000,-329841.4079,11.0687,16.7868,0.0000,74780.8000,-74780.8000,3.9255,0.0000,11793.9424,11793.9424,191.7148,86574.7424,0.0000,-86574.7424,17.2570,11.0716,14.1643,6.0618,409172.9107,17.5364,17.3339,17.4352,24.1197,3.1000,17.0282,16.9436,16.9859,23.0343,7.0255,17.5364,17.4745,17.5054,24.1401,-10.1255,11.0687,11.0688,11.0688,-0.0555,-3.1000,11.0716,11.0687,11.0702,0.7852,-7.0255,11.0716,11.0707,11.0712,0.3603,10.1255,0.1000,7.8141,-360443.4000,409172.9107
2415.0000,11.0730,17.5391,0.0000,300344.9000,-300344.9000,13.9053,0.0000,46452.1851,46452.1851,679.1111,346797.0851,0.0000,-346797.0851,11.0717,16.7897,0.0000,85463.1000,-85463.1000,4.4863,0.0000,13479.1367,13479.1367,219.1016,98942.2367,0.0000,-98942.2367,17.2563,11.0745,14.1654,6.4965,438512.2384,17.5391,17.3398,17.4395,24.0540,3.1397,17.0162,16.9392,16.9777,22.7930,7.6259,17.5391,17.4809,17.5100,24.0942,-10.7656,11.0717,11.0711,11.0714,0.0099,-3.1397,11.0745,11.0717,11.0731,0.7790,-7.6259,11.0745,11.0735,11.0740,0.3593,10.7656,0.1000,7.8141,-385808.0000,438512.2384
2416.0000,11.0276,17.4928,0.0000,305549.0000,-305549.0000,14.1464,0.0000,47210.9296,47210.9296,690.8894,352759.9296,0.0000,-352759.9296,11.0251,16.7427,0.0000,91976.4000,-91976.4000,4.8282,0.0000,14498.6960,14498.6960,235.8021,106475.0960,0.0000,-106475.0960,17.2113,11.0223,14.1168,6.7103,452946.0493,17.4928,17.3040,17.3984,23.4485,3.1061,16.9624,16.8935,16.9279,22.0747,7.9343,17.4928,17.4398,17.4663,23.4696,-11.0404,11.0251,11.0358,11.0304,-0.4630,-3.1061,11.0223,11.0251,11.0237,0.1431,-7.9343,11.0223,11.0253,11.0238,-0.2804,11.0404,0.1000,7.8141,-397525.4000,452946.0493
2417.0000,10.9370,17.4023,0.0000,314798.1000,-314798.1000,14.5706,0.0000,48545.3725,48545.3725,711.6062,363343.4725,0.0000,-363343.4725,10.9329,16.6505,0.0000,81836.4000,-81836.4000,4.2953,0.0000,12886.8030,12886.8030,209.7735,94723.2030,0.0000,-94723.2030,17.1457,10.9233,14.0345,6.7078,452778.9051,17.4023,17.2432,17.3227,22.5233,3.4251,16.9135,16.8447,16.8791,21.4705,7.7204,17.4023,17.3542,17.3782,22.4110,-11.1455,10.9329,10.9565,10.9447,-1.3979,-3.4251,10.9233,10.9329,10.9281,-0.9429,-7.7204,10.9233,10.9310,10.9271,-1.3722,11.1455,0.1000,7.8141,-396634.5000,452778.9051
2418.0000,10.4046,16.8636,0.0000,214498.5000,-214498.5000,9.9227,0.0000,32706.4451,32706.4451,484.6099,247204.9451,0.0000,-247204.9451,10.3870,16.1016,0.0000,42413.8000,-42413.8000,2.2255,0.0000,6639.0444,6639.0444,108.6875,49052.8444,0.0000,-49052.8444,16.6806,10.2798,13.4802,4.4431,299911.9791,16.8636,16.7949,16.8292,16.6753,2.5658,16.4728,16.4306,16.4517,16.3543,4.7912,16.8636,16.8434,16.8535,16.2235,-7.3570,10.3870,10.5527,10.4699,-6.9003,-2.5658,10.2798,10.3870,10.3334,-7.9044,-4.7912,10.2798,10.3529,10.3164,-8.5196,7.3570,0.1000,7.8141,-256912.3000,299911.9791
2419.0000,10.3412,16.8200,0.0000,204092.1000,-204092.1000,9.4110,0.0000,31078.3360,31078.3360,459.6195,235170.4360,0.0000,-235170.4360,10.3302,16.0545,0.0000,21764.6000,-21764.6000,1.1400,0.0000,3404.7648,3404.7648,55.6752,25169.3648,0.0000,-25169.3648,16.6212,10.2803,13.4507,3.8229,258045.5669,16.8200,16.6778,16.7489,16.7282,2.7570,16.4954,16.3836,16.4395,17.0540,3.8970,16.8200,16.7603,16.7902,16.5673,-6.6540,10.3302,10.4143,10.3723,-6.9944,-2.7570,10.2803,10.3302,10.3052,-6.9370,-3.8970,10.2803,10.3108,10.2956,-7.4242,6.6540,0.1000,7.8141,-225856.7000,258045.5669
2420.0000,10.1884,16.6669,0.0000,141634.8000,-141634.8000,6.5285,0.0000,21498.9293,21498.9293,318.8433,163133.7293,0.0000,-163133.7293,10.1831,15.9072,0.0000,8984.1000,-8984.1000,0.4705,0.0000,1403.2673,1403.2673,22.9778,10387.3673,0.0000,-10387.3673,16.4745,10.0563,13.2654,2.5668,173262.0403,16.6669,16.5099,16.5884,15.4372,2.0194,16.3960,16.2527,16.3244,16.0739,2.4898,16.6669,16.5970,16.6320,15.3165,-4.5092,10.1831,10.3142,10.2487,-7.7376,-2.0194,10.0563,10.1831,10.1197,-8.4685,-2.4898,10.0563,10.1320,10.0942,-9.1405,4.5092,0.1000,7.8141,-150618.9000,173262.0403
2421.0000,10.2478,16.7333,0.0000,130402.4000,-130402.4000,6.0053,0.0000,19818.4592,19818.4592,293.2896,150220.8592,0.0000,-150220.8592,10.2388,15.9660,0.0000,4854.4000,-4854.4000,0.2541,0.0000,758.6722,758.6722,12.4100,5613.0722,0.0000,-5613.0722,16.4886,10.1822,13.3354,2.2556,152252.6937,16.7333,16.5024,16.6179,16.4850,1.9171,16.4396,16.2368,16.3382,16.7070,2.1712,16.7333,16.6224,16.6778,16.5734,-4.0882,10.2388,10.3206,10.2797,-6.6621,-1.9171,10.1822,10.2388,10.2105,-6.5577,-2.1712,10.1822,10.2137,10.1980,-7.0328,4.0882,0.1000,7.8141,-135256.8000,152252.6937
2422.0000,10.2819,16.7657,0.0000,101191.1000,-101191.1000,4.6617,0.0000,15389.8999,15389.8999,227.6708,116580.9999,0.0000,-116580.9999,10.2773,16.0038,0.0000,4034.1000,-4034.1000,0.2112,0.0000,630.7261,630.7261,10.3147,4664.8261,0.0000,-4664.8261,16.4677,10.1940,13.3309,1.7469,117912.6192,16.7657,16.4713,16.6185,16.8335,1.4835,16.4130,16.1755,16.2943,16.4096,1.6947,16.7657,16.6235,16.6946,17.0947,-3.1782,10.2773,10.3642,10.3208,-5.7924,-1.4835,10.1940,10.2773,10.2357,-5.9469,-1.6947,10.1940,10.2435,10.2188,-6.4772,3.1782,0.1000,7.8141,-105225.2000,117912.6192
2423.0000,10.3592,16.8431,0.0000,84203.8000,-84203.8000,3.8799,0.0000,12827.0668,12827.0668,189.4895,97030.8668,0.0000,-97030.8668,10.3495,16.0759,0.0000,5979.9000,-5979.9000,0.3131,0.0000,935.6621,935.6621,15.2917,6915.5621,0.0000,-6915.5621,16.4636,10.2995,13.3816,1.4769,99688.9131,16.8431,16.4509,16.6470,17.4164,1.1889,16.3727,16.1135,16.2431,16.0384,1.5020,16.8431,16.6590,16.7510,17.9764,-2.6910,10.3495,10.4250,10.3872,-4.7913,-1.1889,10.2995,10.3495,10.3245,-4.6693,-1.5020,10.2995,10.3301,10.3148,-5.0993,2.6910,0.1000,7.8141,-90183.7000,99688.9131
2424.0000,10.4299,16.9121,0.0000,65391.9000,-65391.9000,3.0145,0.0000,9976.1829,9976.1829,147.2238,75368.0829,0.0000,-75368.0829,10.4211,15.9808,76.5000,4678.2000,-4601.7000,0.2495,16.7050,732.5466,749.2516,12.1868,5410.7466,59.7950,-5350.9516,16.4354,10.3673,13.4013,1.1318,76394.4507,16.9121,16.4073,16.6597,17.6896,0.9217,16.3165,16.0118,16.1641,15.3430,1.1712,16.9121,16.6725,16.7923,18.5200,-2.0929,10.4211,10.4920,10.4566,-3.9084,-0.9217,10.3673,10.4211,10.3942,-3.8265,-1.1712,10.3673,10.4026,10.3849,-4.2565,2.0929,0.1000,7.8141,-69993.6000,76394.4507
2425.0000,10.5444,17.0259,0.0000,62628.2000,-62628.2000,2.8883,0.0000,9577.6176,9577.6176,141.0614,72205.8176,0.0000,-72205.8176,10.5299,14.6536,927.2000,4933.3000,-4006.1000,0.3132,202.0916,773.3963,975.4879,15.2966,5706.6963,725.1084,-4981.5879,16.4051,10.5453,13.4752,1.0720,72359.1279,17.0259,16.4253,16.7256,18.5662,0.8584,15.9516,15.8072,15.8794,12.2261,1.1716,17.0259,16.7503,16.8881,19.6631,-2.0300,10.5299,10.5626,10.5462,-2.8787,-0.8584,10.5453,10.5299,10.5376,-2.1715,-1.1716,10.5453,10.5367,10.5410,-2.4485,2.0300,0.1000,7.8141,-66634.3000,72359.1279
2426.0000,10.8435,17.3255,2.1000,56152.1000,-56150.0000,2.5916,0.4546,8641.9746,8642.4292,126.5676,64794.0746,1.6454,-64792.4292,16.6153,17.3901,2691.1000,2612.4000,78.7000,0.2956,533.2211,446.1839,979.4049,14.4348,3058.5839,2157.8789,-900.7049,16.5631,10.3964,13.4797,0.8090,54610.7969,17.3255,16.6153,16.9704,21.4633,0.9624,16.6153,15.7388,16.1771,16.5863,0.6668,17.3255,16.9005,17.1130,22.2083,-1.6292,12.6602,11.4418,12.0510,15.1190,-0.9624,10.3964,10.5637,10.4800,-3.1516,-0.6668,10.3964,10.4901,10.4433,-3.9369,1.6292,0.1000,7.8141,-56071.3000,54610.7969
2427.0000,10.8755,17.3330,58.3000,51153.9000,-51095.6000,2.3683,12.6137,7878.1208,7890.7345,115.6635,59032.0208,45.6863,-58986.3345,10.6334,11.7744,2784.9000,3089.4000,-304.5000,0.3127,605.9199,484.8726,1090.7925,15.2737,3574.2726,2178.9801,-1395.2925,16.3973,10.7122,13.5548,0.8709,58788.3666,17.3330,16.5654,16.9492,20.7099,0.6852,15.0640,15.4181,15.2410,5.1012,0.9979,17.3330,16.9780,17.1555,22.2006,-1.6831,10.6334,11.4212,11.0273,-0.3378,-0.6852,10.7122,10.6334,10.6728,-0.8224,-0.9979,10.7122,10.6533,10.6828,-0.9713,1.6831,0.1000,7.8141,-51400.1000,58788.3666
2428.0000,10.8894,17.3598,0.1000,67618.2000,-67618.1000,3.1269,0.0216,10416.8609,10416.8825,152.7110,78035.0609,0.0784,-78034.9825,10.8242,11.9071,3474.5000,3809.8000,-335.3000,0.4042,753.5029,599.1993,1352.7022,19.7384,4408.9993,2720.9971,-1688.0022,16.3546,10.9297,13.6422,1.0946,73882.2632,17.3598,16.6997,17.0298,21.4942,0.9076,15.2231,15.1269,15.1750,6.1845,1.3117,17.3598,17.0802,17.2200,22.6396,-2.2193,10.8242,10.9473,10.8858,-1.4769,-0.9076,10.9297,10.8242,10.8770,1.2537,-1.3117,10.9297,10.8658,10.8977,1.1757,2.2193,0.1000,7.8141,-67953.4000,73882.2632
