Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2429.0000,10.9426,17.4128,3.8000,74256.8000,-74253.0000,3.4343,0.8212,11452.6039,11453.4251,167.7280,85709.4039,2.9788,-85706.4251,16.8901,15.1242,4170.9000,1110.8000,3060.1000,0.3028,823.2736,190.6160,1013.8897,14.7880,1301.4160,3347.6264,2046.2103,16.6993,10.6133,13.6563,1.0890,73510.1234,17.4128,16.8901,17.1514,22.6821,1.2457,16.8901,15.7017,16.2959,20.7918,0.9429,17.4128,17.1292,17.2710,22.9245,-2.1886,11.8224,11.3709,11.5967,7.4692,-1.2457,10.6133,10.7621,10.6877,-1.6269,-0.9429,10.6133,10.6988,10.6560,-2.3831,2.1886,0.1000,7.8141,-71192.9000,73510.1234
2430.0000,10.9197,17.3880,0.0000,142481.2000,-142481.2000,6.5914,0.0000,21964.0557,21964.0557,321.9144,164445.2557,0.0000,-164445.2557,17.0948,16.2050,1062.0000,487.7000,574.3000,0.0820,209.0319,83.9889,293.0208,4.0027,571.6889,852.9681,281.2792,17.0461,10.8324,13.9392,2.3112,156007.9936,17.3880,17.0948,17.2414,23.3604,2.2245,17.0948,16.6406,16.8677,26.0938,2.1425,17.3880,17.2451,17.3165,23.1709,-4.3670,11.0002,11.1277,11.0639,-0.2766,-2.2245,10.8324,10.8011,10.8167,0.0036,-2.1425,10.8324,10.8138,10.8231,-0.2102,4.3670,0.1000,7.8141,-141906.9000,156007.9936
2431.0000,10.9276,17.3970,0.0000,189207.1000,-189207.1000,8.7518,0.0000,29171.9893,29171.9893,427.4249,218379.0893,0.0000,-218379.0893,10.9053,14.5093,66.5000,248.2000,-181.7000,0.0168,14.4018,39.0720,53.4738,0.8222,287.2720,52.0982,-235.1738,17.1613,10.9318,14.0466,3.1213,210686.4815,17.3970,17.1793,17.2882,23.5103,2.9117,17.1640,16.9019,17.0329,26.2945,2.9285,17.3970,17.2914,17.3442,23.2198,-5.8402,10.9053,10.9438,10.9245,-1.5340,-2.9117,10.9318,10.9053,10.9186,0.9604,-2.9285,10.9318,10.9195,10.9257,0.7172,5.8402,0.1000,7.8141,-189388.8000,210686.4815
2432.0000,11.0337,17.5048,0.0000,218263.6000,-218263.6000,10.0963,0.0000,33728.7343,33728.7343,493.0882,251992.3343,0.0000,-251992.3343,11.0297,16.7504,0.0000,23856.4000,-23856.4000,1.2516,0.0000,3760.7996,3760.7996,61.1277,27617.1996,0.0000,-27617.1996,17.2428,11.0582,14.1505,4.0103,270694.7386,17.5048,17.2727,17.3887,24.3797,2.9482,17.1170,16.9611,17.0391,25.1298,4.1999,17.5048,17.4084,17.4566,24.3330,-7.1481,11.0297,11.0125,11.0211,0.0188,-2.9482,11.0582,11.0297,11.0440,2.1166,-4.1999,11.0582,11.0425,11.0504,1.8492,7.1481,0.1000,7.8141,-242120.0000,270694.7386
2433.0000,11.0380,17.5050,0.0000,234372.0000,-234372.0000,10.8485,0.0000,36221.3366,36221.3366,529.8214,270593.3366,0.0000,-270593.3366,11.0358,16.7542,0.0000,35849.2000,-35849.2000,1.8816,0.0000,5651.7746,5651.7746,91.8947,41500.9746,0.0000,-41500.9746,17.2466,11.0439,14.1453,4.5119,304554.4565,17.5050,17.2942,17.3996,24.0824,2.9890,17.0856,16.9586,17.0221,24.1848,4.8706,17.5050,17.4251,17.4650,24.0402,-7.8595,11.0358,11.0323,11.0340,0.1422,-2.9890,11.0439,11.0358,11.0398,1.6086,-4.8706,11.0439,11.0402,11.0420,1.2846,7.8595,0.1000,7.8141,-270221.2000,304554.4565
2434.0000,11.0266,17.4932,0.0000,249191.6000,-249191.6000,11.5347,0.0000,38502.2324,38502.2324,563.3373,287693.8324,0.0000,-287693.8324,11.0243,16.7425,0.0000,45617.0000,-45617.0000,2.3943,0.0000,7190.7694,7190.7694,116.9355,52807.7694,0.0000,-52807.7694,17.2339,11.0287,14.1313,4.9388,333370.4017,17.4932,17.2926,17.3929,23.7131,3.0468,17.0505,16.9415,16.9960,23.4026,5.4411,17.4932,17.4213,17.4573,23.6887,-8.4879,11.0243,11.0259,11.0251,-0.0041,-3.0468,11.0287,11.0243,11.0265,1.1913,-5.4411,11.0287,11.0269,11.0278,0.8616,8.4879,0.1000,7.8141,-294808.6000,333370.4017
2435.0000,10.9766,17.4426,0.0000,258352.4000,-258352.4000,11.9579,0.0000,39874.6822,39874.6822,584.0063,298227.0822,0.0000,-298227.0822,10.9734,16.6914,0.0000,49451.6000,-49451.6000,2.5955,0.0000,7790.7274,7790.7274,126.7603,57242.3274,0.0000,-57242.3274,17.1913,10.9702,14.0807,5.1735,349210.4486,17.4426,17.2585,17.3506,23.0096,3.1208,17.0010,16.9027,16.9518,22.5698,5.7163,17.4426,17.3780,17.4103,22.9536,-8.8371,10.9734,10.9856,10.9795,-0.5615,-3.1208,10.9702,10.9734,10.9718,0.3782,-5.7163,10.9702,10.9733,10.9718,0.0364,8.8371,0.1000,7.8141,-307804.0000,349210.4486
2436.0000,10.9140,17.3809,0.0000,268797.1000,-268797.1000,12.4376,0.0000,41431.1117,41431.1117,607.4312,310228.2117,0.0000,-310228.2117,10.9103,16.6287,0.0000,46990.6000,-46990.6000,2.4659,0.0000,7397.7428,7397.7428,120.4318,54388.3428,0.0000,-54388.3428,17.1458,10.9026,14.0242,5.3168,358881.6309,17.3809,17.2151,17.2980,22.3062,3.3239,16.9654,16.8699,16.9176,21.9959,5.7898,17.3809,17.3211,17.3510,22.1959,-9.1137,10.9103,10.9291,10.9197,-1.2057,-3.3239,10.9026,10.9103,10.9064,-0.4227,-5.7898,10.9026,10.9085,10.9055,-0.7694,9.1137,0.1000,7.8141,-315787.7000,358881.6309
2437.0000,10.9229,17.3924,0.0000,278261.3000,-278261.3000,12.8706,0.0000,42898.0727,42898.0727,628.5795,321159.3727,0.0000,-321159.3727,10.9204,16.6400,0.0000,58956.7000,-58956.7000,3.0932,0.0000,9282.6191,9282.6191,151.0683,68239.3191,0.0000,-68239.3191,17.1392,10.9208,14.0300,5.6723,382882.4321,17.3924,17.2136,17.3030,22.3863,3.2591,16.9343,16.8484,16.8913,21.5830,6.3524,17.3924,17.3315,17.3620,22.3800,-9.6115,10.9204,10.9277,10.9240,-1.0033,-3.2591,10.9208,10.9204,10.9206,-0.1657,-6.3524,10.9208,10.9213,10.9211,-0.4904,9.6115,0.1000,7.8141,-337218.0000,382882.4321
2438.0000,10.8930,17.3616,0.0000,287148.8000,-287148.8000,13.2824,0.0000,44239.8611,44239.8611,648.6911,331388.6611,0.0000,-331388.6611,10.8900,16.6093,0.0000,61650.2000,-61650.2000,3.2347,0.0000,9703.3951,9703.3951,157.9752,71353.5951,0.0000,-71353.5951,17.1143,10.8852,13.9997,5.8790,396834.6165,17.3616,17.1948,17.2782,22.0456,3.3493,16.9071,16.8255,16.8663,21.2203,6.5839,17.3616,17.3057,17.3337,22.0054,-9.9332,10.8900,10.9040,10.8970,-1.2668,-3.3493,10.8852,10.8900,10.8876,-0.5777,-6.5839,10.8852,10.8893,10.8872,-0.9117,9.9332,0.1000,7.8141,-348799.0000,396834.6165
2439.0000,10.8726,17.3420,0.0000,295537.9000,-295537.9000,13.6680,0.0000,45512.4643,45512.4643,667.5214,341050.3643,0.0000,-341050.3643,10.8696,16.5893,0.0000,65552.7000,-65552.7000,3.4391,0.0000,10315.2651,10315.2651,167.9585,75867.9651,0.0000,-75867.9651,17.0947,10.8652,13.9799,6.0894,411033.6156,17.3420,17.1787,17.2604,21.8308,3.4096,16.8827,16.8052,16.8440,20.9168,6.8487,17.3420,17.2879,17.3150,21.7971,-10.2583,10.8696,10.8836,10.8766,-1.4227,-3.4096,10.8652,10.8696,10.8674,-0.7754,-6.8487,10.8652,10.8690,10.8671,-1.1055,10.2583,0.1000,7.8141,-361090.6000,411033.6156
2440.0000,10.8275,17.2969,0.0000,296008.9000,-296008.9000,13.6881,0.0000,45541.0530,45541.0530,668.5025,341549.9530,0.0000,-341549.9530,10.8238,16.5434,0.0000,68331.6000,-68331.6000,3.5846,0.0000,10747.0394,10747.0394,175.0669,79078.6394,0.0000,-79078.6394,17.0501,10.8154,13.9327,6.1535,415358.5274,17.2969,17.1392,17.2180,21.3289,3.3678,16.8320,16.7598,16.7959,20.3210,6.9524,17.2969,17.2456,17.2712,21.2926,-10.3202,10.8238,10.8445,10.8342,-1.8442,-3.3678,10.8154,10.8238,10.8196,-1.3027,-6.9524,10.8154,10.8219,10.8187,-1.6376,10.3202,0.1000,7.8141,-364340.5000,415358.5274
2441.0000,10.7719,17.2420,0.0000,305883.0000,-305883.0000,14.1408,0.0000,47004.4066,47004.4066,690.6130,352887.4066,0.0000,-352887.4066,10.7680,16.4879,0.0000,59014.5000,-59014.5000,3.0954,0.0000,9275.9018,9275.9018,151.1737,68290.4018,0.0000,-68290.4018,17.0170,10.7564,13.8867,6.1661,416209.6783,17.2420,17.1018,17.1719,20.8405,3.6818,16.8214,16.7450,16.7832,20.2207,6.7772,17.2420,17.1933,17.2177,20.7280,-10.4590,10.7680,10.7922,10.7801,-2.3603,-3.6818,10.7564,10.7680,10.7622,-1.8831,-6.7772,10.7564,10.7648,10.7606,-2.2223,10.4590,0.1000,7.8141,-364897.5000,416209.6783
2442.0000,10.2615,16.7244,0.0000,200846.6000,-200846.6000,9.2819,0.0000,30533.2437,30533.2437,453.3124,231379.8437,0.0000,-231379.8437,10.2508,15.9673,0.0000,23764.6000,-23764.6000,1.2463,0.0000,3714.5268,3714.5268,60.8652,27479.1268,0.0000,-27479.1268,16.5881,10.1169,13.3525,3.8930,262774.8319,16.7244,16.6692,16.6968,15.2156,2.6785,16.4463,16.3900,16.4181,15.8361,3.9248,16.7244,16.7058,16.7151,14.7973,-6.6033,10.2508,10.4113,10.3310,-7.5946,-2.6785,10.1169,10.2508,10.1838,-8.6957,-3.9248,10.1169,10.2007,10.1588,-9.3132,6.6033,0.1000,7.8141,-224611.2000,262774.8319
2443.0000,10.2897,16.7731,0.0000,198923.4000,-198923.4000,9.1648,0.0000,30258.6748,30258.6748,447.5962,229182.0748,0.0000,-229182.0748,10.2803,16.0066,0.0000,15205.2000,-15205.2000,0.7961,0.0000,2377.3856,2377.3856,38.8794,17582.5856,0.0000,-17582.5856,16.5826,10.2447,13.4136,3.6074,243496.1402,16.7731,16.6221,16.6976,16.2310,2.7896,16.4855,16.3641,16.4248,16.6459,3.5857,16.7731,16.7054,16.7393,16.1656,-6.3753,10.2803,10.3467,10.3135,-6.7924,-2.7896,10.2447,10.2803,10.2625,-6.4902,-3.5857,10.2447,10.2648,10.2547,-6.8485,6.3753,0.1000,7.8141,-214128.6000,243496.1402
2444.0000,10.1617,16.6417,0.0000,138035.2000,-138035.2000,6.3607,0.0000,20940.9030,20940.9030,310.6444,158976.1030,0.0000,-158976.1030,10.1592,15.8840,0.0000,6852.0000,-6852.0000,0.3588,0.0000,1069.9788,1069.9788,17.5220,7921.9788,0.0000,-7921.9788,16.4539,10.0347,13.2443,2.4647,166366.4047,16.6417,16.4816,16.5617,15.0760,2.0006,16.3907,16.2424,16.3166,15.6651,2.3594,16.6417,16.5683,16.6050,15.0233,-4.3600,10.1592,10.2793,10.2192,-7.3785,-2.0006,10.0347,10.1592,10.0969,-8.0226,-2.3594,10.0347,10.1077,10.0712,-8.6072,4.3600,0.1000,7.8141,-144887.2000,166366.4047
2445.0000,10.2250,16.7111,0.0000,129696.6000,-129696.6000,5.9719,0.0000,19701.8186,19701.8186,291.6557,149398.4186,0.0000,-149398.4186,10.2172,15.9446,0.0000,3380.3000,-3380.3000,0.1769,0.0000,528.1720,528.1720,8.6409,3908.4720,0.0000,-3908.4720,16.4749,10.1634,13.3191,2.2175,149684.0710,16.7111,16.4853,16.5982,16.0915,1.9316,16.4399,16.2342,16.3371,16.3240,2.1086,16.7111,16.6006,16.6558,16.2107,-4.0402,10.2172,10.2934,10.2553,-6.4037,-1.9316,10.1634,10.2172,10.1903,-6.2442,-2.1086,10.1634,10.1922,10.1778,-6.6318,4.0402,0.1000,7.8141,-133076.9000,149684.0710
2446.0000,10.2651,16.7495,0.0000,103432.1000,-103432.1000,4.7643,0.0000,15725.2117,15725.2117,232.6811,119157.3117,0.0000,-119157.3117,10.2605,15.9872,0.0000,4381.3000,-4381.3000,0.2294,0.0000,684.8891,684.8891,11.2017,5066.1891,0.0000,-5066.1891,16.4607,10.1864,13.3236,1.7903,120847.1109,16.7495,16.4642,16.6069,16.4612,1.5116,16.4014,16.1781,16.2897,15.9437,1.7410,16.7495,16.6120,16.6808,16.7517,-3.2527,10.2605,10.3408,10.3006,-5.5882,-1.5116,10.1864,10.2605,10.2235,-5.6395,-1.7410,10.1864,10.2299,10.2082,-6.0681,3.2527,0.1000,7.8141,-107813.4000,120847.1109
2447.0000,10.3351,16.8192,0.0000,88977.7000,-88977.7000,4.0995,0.0000,13547.4447,13547.4447,200.2124,102525.1447,0.0000,-102525.1447,10.3268,16.0533,0.0000,5695.8000,-5695.8000,0.2982,0.0000,890.9957,890.9957,14.5645,6586.7957,0.0000,-6586.7957,16.4645,10.2771,13.3708,1.5548,104952.1171,16.8192,16.4579,16.6385,17.0235,1.2671,16.3808,16.1309,16.2559,15.7646,1.5653,16.8192,16.6489,16.7341,17.5326,-2.8324,10.3268,10.3981,10.3625,-4.7224,-1.2671,10.2771,10.3268,10.3019,-4.5741,-1.5653,10.2771,10.3069,10.2920,-4.9322,2.8324,0.1000,7.8141,-94673.5000,104952.1171
2448.0000,10.4079,16.8906,0.0000,70934.7000,-70934.7000,3.2696,0.0000,10816.7774,10816.7774,159.6799,81751.4774,0.0000,-81751.4774,10.3977,16.1236,0.0000,8995.0000,-8995.0000,0.4711,0.0000,1408.1502,1408.1502,23.0055,10403.1502,0.0000,-10403.1502,16.4455,10.3572,13.4013,1.3013,87838.8713,16.8906,16.4064,16.6485,17.2215,0.9328,16.3115,16.0584,16.1850,15.1213,1.4039,16.8906,16.6780,16.7843,18.1526,-2.3367,10.3977,10.4668,10.4322,-3.8823,-0.9328,10.3572,10.3977,10.3774,-3.7015,-1.4039,10.3572,10.3844,10.3708,-4.0251,2.3367,0.1000,7.8141,-79929.7000,87838.8713
2449.0000,10.4609,16.9417,0.0000,68024.3000,-68024.3000,3.1368,0.0000,10384.5405,10384.5405,153.1951,78408.8405,0.0000,-78408.8405,10.4541,16.1792,0.0000,2585.8000,-2585.8000,0.1354,0.0000,405.0466,405.0466,6.6149,2990.8466,0.0000,-2990.8466,16.4741,10.4049,13.4395,1.1348,76599.4390,16.9417,16.4532,16.6975,17.8733,1.0004,16.4205,16.0370,16.2287,15.9282,1.1359,16.9417,16.7066,16.8242,18.5795,-2.1363,10.4541,10.5140,10.4841,-3.3497,-1.0004,10.4049,10.4541,10.4295,-3.1978,-1.1359,10.4049,10.4360,10.4205,-3.5577,2.1363,0.1000,7.8141,-70610.1000,76599.4390
2450.0000,10.5207,17.0005,0.0000,61146.0000,-61146.0000,2.8205,0.0000,9346.2651,9346.2651,137.7486,70492.2651,0.0000,-70492.2651,10.5109,16.2355,0.0000,4676.7000,-4676.7000,0.2450,0.0000,733.0185,733.0185,11.9658,5409.7185,0.0000,-5409.7185,16.4828,10.4835,13.4832,1.0509,70933.4539,17.0005,16.4399,16.7202,18.1097,0.8585,16.3945,16.0306,16.2125,15.8115,1.1035,17.0005,16.7371,16.8688,19.0377,-1.9620,10.5109,10.5639,10.5374,-2.8238,-0.8585,10.4835,10.5109,10.4972,-2.5186,-1.1035,10.4835,10.5017,10.4926,-2.8221,1.9620,0.1000,7.8141,-65822.7000,70933.4539
2451.0000,10.5729,17.0514,0.0000,55995.8000,-55995.8000,2.5839,0.0000,8568.4920,8568.4920,126.1916,64564.2920,0.0000,-64564.2920,10.5636,16.2876,0.0000,4786.9000,-4786.9000,0.2508,0.0000,750.7197,750.7197,12.2500,5537.6197,0.0000,-5537.6197,16.4870,10.5391,13.5131,0.9634,65031.3516,17.0514,16.4281,16.7397,18.3046,0.7777,16.3938,16.0037,16.1988,15.7520,1.0285,17.0514,16.7623,16.9068,19.3798,-1.8062,10.5636,10.6099,10.5868,-2.3761,-0.7777,10.5391,10.5636,10.5514,-2.0568,-1.0285,10.5391,10.5570,10.5480,-2.3526,1.8062,0.1000,7.8141,-60782.7000,65031.3516
2452.0000,10.6269,17.1044,0.0000,73441.9000,-73441.9000,3.3900,0.0000,11250.9555,11250.9555,165.5600,84692.8555,0.0000,-84692.8555,10.6182,16.3417,0.0000,3064.8000,-3064.8000,0.1606,0.0000,480.9318,480.9318,7.8443,3545.7318,0.0000,-3545.7318,16.6050,10.6146,13.6098,1.2154,82036.7498,17.1044,16.5839,16.8441,19.5182,1.0764,16.5525,16.1258,16.3391,17.5507,1.2371,17.1044,16.8613,16.9828,20.1681,-2.3135,10.6182,10.6448,10.6315,-2.0013,-1.0764,10.6146,10.6182,10.6164,-1.4726,-1.2371,10.6146,10.6186,10.6166,-1.7307,2.3135,0.1000,7.8141,-76506.7000,82036.7498
2453.0000,10.6502,17.1260,0.0000,79825.2000,-79825.2000,3.6858,0.0000,12234.8845,12234.8845,180.0084,92060.0845,0.0000,-92060.0845,10.6456,16.3461,6.5000,3011.9000,-3005.4000,0.1583,1.4139,472.7724,474.1863,7.7290,3484.6724,5.0861,-3479.5863,16.6741,10.6238,13.6489,1.3290,89705.8903,17.1260,16.6645,16.8952,19.9069,1.1758,16.6267,16.2332,16.4299,18.4349,1.3341,17.1260,16.9085,17.0172,20.3631,-2.5100,10.6456,10.6736,10.6596,-1.8348,-1.1758,10.6238,10.6456,10.6347,-1.4891,-1.3341,10.6238,10.6392,10.6315,-1.7974,2.5100,0.1000,7.8141,-82830.6000,89705.8903
2454.0000,10.7923,17.2697,0.0000,149156.6000,-149156.6000,6.8880,0.0000,22930.5462,22930.5462,336.4002,172087.1462,0.0000,-172087.1462,10.7848,16.5082,0.0000,27.2000,-27.2000,0.0014,0.0000,4.2761,4.2761,0.0696,31.4761,0.0000,-31.4761,16.9583,10.8283,13.8933,2.4132,162890.1589,17.2697,16.9665,17.1181,22.3840,2.2955,16.9662,16.6282,16.7972,22.5993,2.2970,17.2697,17.1233,17.1965,22.3403,-4.5925,10.7848,10.7653,10.7750,-0.5913,-2.2955,10.8283,10.7848,10.8065,0.4171,-2.2970,10.8283,10.8058,10.8170,0.2763,4.5925,0.1000,7.8141,-149183.8000,162890.1589
2455.0000,10.8692,17.3425,0.0000,194636.3000,-194636.3000,8.9960,0.0000,29971.5601,29971.5601,439.3500,224607.8601,0.0000,-224607.8601,10.8671,10.8671,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.1162,10.8862,14.0012,3.2024,216165.1378,17.3425,17.1222,17.2324,23.1932,2.9987,17.1222,16.8781,17.0002,24.1692,2.9987,17.3425,17.2352,17.2888,22.9802,-5.9973,10.8671,10.8516,10.8593,0.1048,-2.9987,10.8862,10.8671,10.8766,0.8106,-2.9987,10.8862,10.8780,10.8821,0.5827,5.9973,0.1000,7.8141,-194636.3000,216165.1378
2456.0000,10.9597,17.4316,0.0000,221904.6000,-221904.6000,10.2611,0.0000,34236.8508,34236.8508,501.1360,256141.4508,0.0000,-256141.4508,10.9591,16.6800,0.0000,18754.9000,-18754.9000,0.9839,0.0000,2954.2157,2954.2157,48.0500,21709.1157,0.0000,-21709.1157,17.1931,10.9809,14.0870,3.9917,269436.5648,17.4316,17.2169,17.3243,23.7711,3.0924,17.0873,16.9367,17.0120,23.4510,4.0763,17.4316,17.3389,17.3853,23.7014,-7.1687,10.9591,10.9372,10.9482,0.8335,-3.0924,10.9809,10.9591,10.9700,1.5514,-4.0763,10.9809,10.9694,10.9751,1.3166,7.1687,0.1000,7.8141,-240659.5000,269436.5648
2457.0000,10.9407,17.4087,0.0000,235352.5000,-235352.5000,10.8889,0.0000,36296.8484,36296.8484,531.7981,271649.3484,0.0000,-271649.3484,10.9399,16.6588,0.0000,25313.3000,-25313.3000,1.3283,0.0000,3986.4072,3986.4072,64.8722,29299.7072,0.0000,-29299.7072,17.1828,10.9409,14.0618,4.3575,294129.2682,17.4087,17.2217,17.3152,23.1647,3.1869,17.0561,16.9281,16.9921,22.6961,4.5152,17.4087,17.3321,17.3704,23.0632,-7.7021,10.9399,10.9385,10.9392,0.3468,-3.1869,10.9409,10.9399,10.9404,0.7723,-4.5152,10.9409,10.9415,10.9412,0.4838,7.7021,0.1000,7.8141,-260665.8000,294129.2682
2458.0000,10.9652,17.4345,0.0000,249817.7000,-249817.7000,11.5569,0.0000,38548.0205,38548.0205,564.4181,288365.7205,0.0000,-288365.7205,10.9646,16.6841,0.0000,40535.1000,-40535.1000,2.1269,0.0000,6385.3605,6385.3605,103.8756,46920.4605,0.0000,-46920.4605,17.1876,10.9718,14.0797,4.8602,328060.5799,17.4345,17.2399,17.3372,23.1416,3.1433,17.0156,16.9101,16.9629,22.0365,5.2702,17.4345,17.3614,17.3979,23.1454,-8.4135,10.9646,10.9576,10.9611,0.4052,-3.1433,10.9718,10.9646,10.9682,0.9116,-5.2702,10.9718,10.9680,10.9699,0.6410,8.4135,0.1000,7.8141,-290352.8000,328060.5799
2459.0000,10.9699,17.4382,0.0000,261259.1000,-261259.1000,12.0880,0.0000,40317.5054,40317.5054,590.3560,301576.6054,0.0000,-301576.6054,10.9692,16.6883,0.0000,53863.9000,-53863.9000,2.8265,0.0000,8485.4510,8485.4510,138.0433,62349.3510,0.0000,-62349.3510,17.1795,10.9727,14.0761,5.2896,357049.9131,17.4382,17.2449,17.3415,22.9379,3.0871,16.9789,16.8872,16.9330,21.4978,5.9137,17.4382,17.3716,17.4049,22.9869,-9.0008,10.9692,10.9657,10.9675,0.2897,-3.0871,10.9727,10.9692,10.9710,0.7354,-5.9137,10.9727,10.9713,10.9720,0.4575,9.0008,0.1000,7.8141,-315123.0000,357049.9131
2460.0000,10.8933,17.3601,0.0000,270785.7000,-270785.7000,12.5291,0.0000,41719.1023,41719.1023,611.9002,312504.8023,0.0000,-312504.8023,10.8908,16.6091,0.0000,49497.0000,-49497.0000,2.5974,0.0000,7790.6157,7790.6157,126.8537,57287.6157,0.0000,-57287.6157,17.1260,10.8814,14.0037,5.3975,364327.9052,17.3601,17.1977,17.2789,21.9858,3.3106,16.9389,16.8504,16.8947,20.9336,5.9080,17.3601,17.3026,17.3313,21.9100,-9.2185,10.8908,10.9069,10.8989,-0.6868,-3.3106,10.8814,10.8908,10.8861,-0.4446,-5.9080,10.8814,10.8884,10.8849,-0.7467,9.2185,0.1000,7.8141,-320282.7000,364327.9052
2461.0000,10.9184,17.3887,0.0000,283739.0000,-283739.0000,13.1223,0.0000,43738.3315,43738.3315,640.8727,327477.3315,0.0000,-327477.3315,10.9172,16.6372,0.0000,63058.3000,-63058.3000,3.3082,0.0000,9928.0566,9928.0566,161.5677,72986.3566,0.0000,-72986.3566,17.1334,10.9198,14.0266,5.8337,393776.3765,17.3887,17.2095,17.2991,22.2041,3.2714,16.9218,16.8411,16.8814,20.7415,6.5796,17.3887,17.3287,17.3587,22.2445,-9.8509,10.9172,10.9177,10.9175,-0.4344,-3.2714,10.9198,10.9172,10.9185,-0.0023,-6.5796,10.9198,10.9187,10.9192,-0.2749,9.8509,0.1000,7.8141,-346797.3000,393776.3765
2462.0000,10.9033,17.3723,0.0000,296209.4000,-296209.4000,13.7011,0.0000,45645.8333,45645.8333,669.1414,341855.2333,0.0000,-341855.2333,10.9017,16.6211,0.0000,67499.6000,-67499.6000,3.5415,0.0000,10625.4455,10625.4455,172.9622,78125.0455,0.0000,-78125.0455,17.1221,10.8992,14.0106,6.1312,413853.9542,17.3723,17.2056,17.2889,21.9766,3.3865,16.9068,16.8308,16.8688,20.5516,6.9281,17.3723,17.3177,17.3450,21.9778,-10.3146,10.9017,10.9085,10.9051,-0.6429,-3.3865,10.8992,10.9017,10.9004,-0.3008,-6.9281,10.8992,10.9016,10.9004,-0.5829,10.3146,0.1000,7.8141,-363709.0000,413853.9542
2463.0000,10.8830,17.3522,0.0000,305864.9000,-305864.9000,14.1465,0.0000,47113.2676,47113.2676,690.8898,352978.1676,0.0000,-352978.1676,10.8810,16.6005,0.0000,72196.5000,-72196.5000,3.7878,0.0000,11362.1703,11362.1703,184.9882,83558.6703,0.0000,-83558.6703,17.1031,10.8774,13.9902,6.3799,430644.3898,17.3522,17.1918,17.2720,21.7046,3.4529,16.8825,16.8115,16.8470,20.2578,7.2407,17.3522,17.3005,17.3263,21.6981,-10.6936,10.8810,10.8907,10.8858,-0.9001,-3.4529,10.8774,10.8810,10.8792,-0.5833,-7.2407,10.8774,10.8805,10.8790,-0.8656,10.6936,0.1000,7.8141,-378061.4000,430644.3898
2464.0000,10.7831,17.2512,0.0000,301569.2000,-301569.2000,13.9461,0.0000,46352.5380,46352.5380,681.1027,347921.7380,0.0000,-347921.7380,10.7790,16.4980,0.0000,67109.6000,-67109.6000,3.5206,0.0000,10549.5799,10549.5799,171.9425,77659.1799,0.0000,-77659.1799,17.0177,10.7640,13.8908,6.2415,421300.0383,17.2512,17.1113,17.1812,20.5755,3.4751,16.8026,16.7367,16.7697,19.3223,6.9958,17.2512,17.2053,17.2283,20.4933,-10.4709,10.7790,10.8078,10.7934,-2.0094,-3.4751,10.7640,10.7790,10.7715,-1.8771,-6.9958,10.7640,10.7749,10.7695,-2.1794,10.4709,0.1000,7.8141,-368678.8000,421300.0383
2465.0000,10.7200,17.1909,0.0000,310742.1000,-310742.1000,14.3616,0.0000,47698.3319,47698.3319,701.3949,358440.4319,0.0000,-358440.4319,10.7162,16.4365,0.0000,55457.4000,-55457.4000,2.9084,0.0000,8711.8032,8711.8032,142.0410,64169.2032,0.0000,-64169.2032,16.9788,10.7020,13.8404,6.1941,418098.8560,17.1909,17.0621,17.1265,20.0517,3.8177,16.7916,16.7185,16.7550,19.2735,6.7261,17.1909,17.1449,17.1679,19.9248,-10.5438,10.7162,10.7426,10.7294,-2.6082,-3.8177,10.7020,10.7162,10.7091,-2.4294,-6.7261,10.7020,10.7118,10.7069,-2.7280,10.5438,0.1000,7.8141,-366199.5000,418098.8560
2466.0000,10.2188,16.6830,0.0000,204242.6000,-204242.6000,9.4359,0.0000,31021.8899,31021.8899,460.8325,235264.4899,0.0000,-235264.4899,10.2097,15.9269,0.0000,22270.4000,-22270.4000,1.1677,0.0000,3479.4805,3479.4805,57.0288,25749.8805,0.0000,-25749.8805,16.5573,10.0750,13.3161,3.9276,265115.1452,16.6830,16.6341,16.6586,14.5565,2.7561,16.4237,16.3716,16.3977,15.0299,3.9238,16.6830,16.6664,16.6747,14.1511,-6.6798,10.2097,10.3657,10.2877,-7.7362,-2.7561,10.0750,10.2097,10.1424,-9.0590,-3.9238,10.0750,10.1582,10.1166,-9.6384,6.6798,0.1000,7.8141,-226513.0000,265115.1452
2467.0000,10.2552,16.7397,0.0000,201581.3000,-201581.3000,9.2849,0.0000,30640.9299,30640.9299,453.4611,232222.2299,0.0000,-232222.2299,10.2468,15.9735,0.0000,14921.6000,-14921.6000,0.7811,0.0000,2332.2227,2332.2227,38.1493,17253.8227,0.0000,-17253.8227,16.5564,10.2106,13.3835,3.6500,246374.0161,16.7397,16.5948,16.6672,15.6732,2.8346,16.4606,16.3461,16.4033,15.8468,3.6157,16.7397,16.6743,16.7070,15.6209,-6.4503,10.2468,10.3110,10.2789,-6.8464,-2.8346,10.2106,10.2468,10.2287,-6.7636,-3.6157,10.2106,10.2307,10.2207,-7.0783,6.4503,0.1000,7.8141,-216502.9000,246374.0161
2468.0000,10.1280,16.6088,0.0000,139244.2000,-139244.2000,6.4151,0.0000,21109.5432,21109.5432,313.3007,160353.7432,0.0000,-160353.7432,10.1262,15.8513,0.0000,7272.5000,-7272.5000,0.3808,0.0000,1135.2536,1135.2536,18.5954,8407.7536,0.0000,-8407.7536,16.4280,10.0002,13.2141,2.4960,168481.0281,16.6088,16.4563,16.5325,14.5233,2.0114,16.3600,16.2233,16.2917,14.8462,2.3922,16.6088,16.5392,16.5740,14.4801,-4.4036,10.1262,10.2461,10.1862,-7.4488,-2.0114,10.0002,10.1262,10.0632,-8.3120,-2.3922,10.0002,10.0740,10.0371,-8.8553,4.4036,0.1000,7.8141,-146516.7000,168481.0281
2469.0000,10.1896,16.6764,0.0000,129632.2000,-129632.2000,5.9677,0.0000,19677.5340,19677.5340,291.4524,149309.7340,0.0000,-149309.7340,10.1829,15.9106,0.0000,3518.7000,-3518.7000,0.1842,0.0000,549.6002,549.6002,8.9938,4068.3002,0.0000,-4068.3002,16.4479,10.1243,13.2861,2.2229,150043.0744,16.6764,16.4584,16.5674,15.5123,1.9278,16.4106,16.2147,16.3127,15.5374,2.1120,16.6764,16.5697,16.6231,15.6393,-4.0398,10.1829,10.2608,10.2218,-6.5066,-1.9278,10.1243,10.1829,10.1536,-6.5785,-2.1120,10.1243,10.1556,10.1400,-6.9354,4.0398,0.1000,7.8141,-133150.9000,150043.0744
2470.0000,10.2288,16.7139,0.0000,102111.1000,-102111.1000,4.7025,0.0000,15512.6197,15512.6197,229.6609,117623.7197,0.0000,-117623.7197,10.2255,15.9526,0.0000,4212.8000,-4212.8000,0.2205,0.0000,658.3074,658.3074,10.7698,4871.1074,0.0000,-4871.1074,16.4328,10.1443,13.2885,1.7690,119406.0472,16.7139,16.4359,16.5749,15.8688,1.4940,16.3737,16.1583,16.2660,15.1841,1.7145,16.7139,16.5795,16.6467,16.1642,-3.2085,10.2255,10.3089,10.2672,-5.7120,-1.4940,10.1443,10.2255,10.1849,-5.9975,-1.7145,10.1443,10.1915,10.1679,-6.4014,3.2085,0.1000,7.8141,-106323.9000,119406.0472
2471.0000,10.3016,16.7865,0.0000,86903.2000,-86903.2000,4.0030,0.0000,13222.3371,13222.3371,195.5021,100125.5371,0.0000,-100125.5371,10.2942,16.0211,0.0000,5746.6000,-5746.6000,0.3008,0.0000,898.6329,898.6329,14.6928,6645.2329,0.0000,-6645.2329,16.4356,10.2393,13.3375,1.5239,102860.6263,16.7865,16.4276,16.6071,16.4397,1.2341,16.3479,16.1080,16.2279,14.9696,1.5349,16.7865,16.6173,16.7019,16.9702,-2.7690,10.2942,10.3688,10.3315,-4.8350,-1.2341,10.2393,10.2942,10.2667,-4.8905,-1.5349,10.2393,10.2717,10.2555,-5.2175,2.7690,0.1000,7.8141,-92649.8000,102860.6263
2472.0000,10.3677,16.8510,0.0000,69443.8000,-69443.8000,3.2002,0.0000,10580.5126,10580.5126,156.2925,80024.3126,0.0000,-80024.3126,10.3604,16.0866,0.0000,6065.4000,-6065.4000,0.3176,0.0000,949.1503,949.1503,15.5112,7014.5503,0.0000,-7014.5503,16.4211,10.3023,13.3617,1.2299,83021.6017,16.8510,16.3926,16.6218,16.6951,0.9609,16.3166,16.0404,16.1785,14.6073,1.2785,16.8510,16.6385,16.7447,17.4973,-2.2393,10.3604,10.4344,10.3974,-4.0626,-0.9609,10.3023,10.3604,10.3313,-4.1581,-1.2785,10.3023,10.3391,10.3207,-4.4840,2.2393,0.1000,7.8141,-75509.2000,83021.6017
2473.0000,10.4468,16.9289,0.0000,66988.6000,-66988.6000,3.0883,0.0000,10223.3941,10223.3941,150.8264,77211.9941,0.0000,-77211.9941,10.4369,16.1444,11.4000,6465.5000,-6454.1000,0.3393,2.4887,1012.5864,1015.0751,16.5707,7478.0864,8.9113,-7469.1751,16.4508,10.4097,13.4303,1.1832,79863.9415,16.9289,16.4112,16.6701,17.3298,0.9163,16.3391,16.0287,16.1839,14.9251,1.2556,16.9289,16.6948,16.8119,18.2669,-2.1719,10.4369,10.4933,10.4651,-3.3482,-0.9163,10.4097,10.4369,10.4233,-3.1565,-1.2556,10.4097,10.4272,10.4184,-3.4151,2.1719,0.1000,7.8141,-73442.7000,79863.9415
2474.0000,10.5100,16.9887,7.5000,60444.9000,-60437.4000,2.7883,1.6331,9237.0289,9238.6621,136.1782,69681.9289,5.8669,-69676.0621,10.5026,15.4199,380.3000,4433.5000,-4053.2000,0.2547,82.9285,694.8377,777.7663,12.4400,5128.3377,297.3715,-4830.9663,16.4388,10.4713,13.4550,1.0376,70041.0642,16.9887,16.4228,16.7058,17.7195,0.8445,16.1904,15.9289,16.0597,13.5747,1.0993,16.9887,16.7271,16.8579,18.6926,-1.9438,10.5026,10.5501,10.5263,-2.7706,-0.8445,10.4713,10.5026,10.4869,-2.6016,-1.0993,10.4713,10.4927,10.4820,-2.8733,1.9438,0.1000,7.8141,-64490.6000,70041.0642
2475.0000,10.5987,17.0616,73.4000,54881.5000,-54808.1000,2.5364,15.9581,8402.5613,8418.5194,123.8736,63284.0613,57.4419,-63226.6194,10.5867,12.5974,1486.4000,2455.3000,-968.9000,0.2163,323.6592,385.1562,708.8154,10.5655,2840.4562,1162.7408,-1677.7154,16.3489,10.6037,13.4763,0.9037,60998.6242,17.0616,16.4279,16.7448,18.1216,0.7734,15.5906,15.6110,15.6008,8.4007,0.9897,17.0616,16.7632,16.9124,19.2079,-1.7630,10.5867,10.6091,10.5979,-2.0982,-0.7734,10.6037,10.5867,10.5952,-1.5158,-0.9897,10.6037,10.5941,10.5989,-1.6873,1.7630,0.1000,7.8141,-55777.0000,60998.6242
2476.0000,10.7735,17.2526,0.0000,72204.1000,-72204.1000,3.3333,0.0000,11095.8329,11095.8329,162.7949,83299.9329,0.0000,-83299.9329,16.6955,16.7708,2177.9000,1554.1000,623.8000,0.2097,431.0503,265.7960,696.8462,10.2425,1819.8960,1746.8497,-73.0462,16.6115,10.5126,13.5621,1.0886,73479.2476,17.2526,16.6955,16.9741,20.7885,1.1810,16.6955,15.8609,16.2782,17.7159,0.9713,17.2526,16.9503,17.1015,21.3117,-2.1523,11.6930,11.1606,11.4268,7.6670,-1.1810,10.5126,10.5966,10.5546,-2.3364,-0.9713,10.5126,10.5611,10.5368,-2.7871,2.1523,0.1000,7.8141,-71580.3000,73479.2476
2477.0000,10.8039,17.2767,0.0000,78168.4000,-78168.4000,3.6125,0.0000,12020.1743,12020.1743,176.4284,90188.5743,0.0000,-90188.5743,16.8161,16.2323,2507.0000,1326.6000,1180.4000,0.2033,495.3530,227.3572,722.7102,9.9278,1553.9572,2011.6470,457.6898,16.7743,10.4531,13.6137,1.2314,83119.1661,17.2767,16.8161,17.0464,21.1524,1.2719,16.8161,16.2188,16.5174,19.8318,1.0686,17.2767,17.0279,17.1523,21.4488,-2.3406,11.4601,11.3537,11.4069,5.6194,-1.2719,10.4531,10.5524,10.5027,-3.0544,-1.0686,10.4531,10.5051,10.4791,-3.5421,2.3406,0.1000,7.8141,-76988.0000,83119.1661
2478.0000,10.8025,17.2742,0.0000,146963.4000,-146963.4000,6.7931,0.0000,22598.3204,22598.3204,331.7619,169561.7204,0.0000,-169561.7204,17.0041,14.3622,655.2000,101.9000,553.3000,0.0399,129.1231,17.5209,146.6440,1.9491,119.4209,526.0769,406.6560,16.9845,10.7702,13.8773,2.3979,161861.5126,17.2742,17.0041,17.1391,21.8730,2.2777,17.0041,16.6652,16.8346,22.8998,2.2377,17.2742,17.1427,17.2084,21.7757,-4.5154,10.7798,10.9277,10.8537,-1.9206,-2.2777,10.7702,10.7159,10.7431,-0.1204,-2.2377,10.7702,10.7394,10.7548,-0.1538,4.5154,0.1000,7.8141,-146410.1000,161861.5126
2479.0000,10.8409,17.3132,0.0000,190873.8000,-190873.8000,8.8226,0.0000,29374.3762,29374.3762,430.8837,220248.1762,0.0000,-220248.1762,17.1044,13.1288,36.2000,0.0000,36.2000,0.0019,7.1242,0.0000,7.1242,0.0926,0.0000,29.0758,29.0758,17.0969,10.8482,13.9726,3.1495,212590.4935,17.3132,17.1044,17.2088,22.2967,2.9415,17.1044,16.8684,16.9864,23.7182,2.9396,17.3132,17.2111,17.2622,22.0995,-5.8811,10.8284,10.8451,10.8367,-1.5589,-2.9415,10.8482,10.8269,10.8375,0.5295,-2.9396,10.8482,10.8388,10.8435,0.3696,5.8811,0.1000,7.8141,-190837.6000,212590.4935
2480.0000,10.9241,17.3965,0.0000,216736.2000,-216736.2000,10.0204,0.0000,33413.8920,33413.8920,489.3798,250150.0920,0.0000,-250150.0920,10.9204,16.4777,0.0000,16787.3000,-16787.3000,0.9035,0.0000,2643.1289,2643.1289,44.1257,19430.4289,0.0000,-19430.4289,17.1520,10.9406,14.0463,3.8772,261709.3781,17.3965,17.1869,17.2917,22.9063,3.0390,17.0244,16.8811,16.9527,22.4643,3.9425,17.3965,17.3050,17.3507,22.8558,-6.9814,10.9204,10.9105,10.9155,-0.4214,-3.0390,10.9406,10.9204,10.9305,1.2112,-3.9425,10.9406,10.9300,10.9353,1.0244,6.9814,0.1000,7.8141,-233523.5000,261709.3781
2481.0000,10.8886,17.3571,0.0000,227926.4000,-227926.4000,10.5431,0.0000,35112.3670,35112.3670,514.9067,263038.7670,0.0000,-263038.7670,10.8858,16.6050,0.0000,21332.5000,-21332.5000,1.1193,0.0000,3357.4575,3357.4575,54.6633,24689.9575,0.0000,-24689.9575,17.1394,10.8814,14.0104,4.1703,281497.3476,17.3571,17.1778,17.2674,22.2018,3.1413,17.0274,16.8919,16.9596,22.1149,4.2605,17.3571,17.2819,17.3195,22.0978,-7.4018,10.8858,10.8966,10.8912,-0.8140,-3.1413,10.8814,10.8858,10.8836,0.2018,-4.2605,10.8814,10.8852,10.8833,-0.0527,7.4018,0.1000,7.8141,-249258.9000,281497.3476
2482.0000,10.8399,17.3089,0.0000,236733.9000,-236733.9000,10.9481,0.0000,36431.2279,36431.2279,534.6884,273165.1279,0.0000,-273165.1279,10.8366,16.5561,0.0000,22391.9000,-22391.9000,1.1747,0.0000,3522.2518,3522.2518,57.3715,25914.1518,0.0000,-25914.1518,17.1035,10.8271,13.9653,4.3477,293470.6934,17.3089,17.1443,17.2266,21.4988,3.2578,16.9884,16.8670,16.9277,21.4017,4.4325,17.3089,17.2398,17.2744,21.3806,-7.6903,10.8366,10.8548,10.8457,-1.3777,-3.2578,10.8271,10.8366,10.8319,-0.5958,-4.4325,10.8271,10.8336,10.8303,-0.8591,7.6903,0.1000,7.8141,-259125.8000,293470.6934
2483.0000,10.8179,17.2884,0.0000,247015.0000,-247015.0000,11.4202,0.0000,37995.5539,37995.5539,557.7446,285010.5539,0.0000,-285010.5539,10.8148,16.5349,0.0000,25682.3000,-25682.3000,1.3471,0.0000,4038.8480,4038.8480,65.7915,29721.1480,0.0000,-29721.1480,17.0832,10.8077,13.9454,4.5782,309028.8687,17.2884,17.1276,17.2080,21.1923,3.3577,16.9579,16.8456,16.9018,20.9078,4.7048,17.2884,17.2218,17.2551,21.0979,-8.0625,10.8148,10.8307,10.8227,-1.5939,-3.3577,10.8077,10.8148,10.8112,-0.8844,-4.7048,10.8077,10.8126,10.8101,-1.1380,8.0625,0.1000,7.8141,-272697.3000,309028.8687
2484.0000,10.7683,17.2387,0.0000,254912.8000,-254912.8000,11.7838,0.0000,39168.9079,39168.9079,575.5007,294081.7079,0.0000,-294081.7079,10.7653,16.4854,0.0000,23041.9000,-23041.9000,1.2085,0.0000,3621.6182,3621.6182,59.0232,26663.5182,0.0000,-26663.5182,17.0499,10.7510,13.9004,4.6763,315646.9749,17.2387,17.0932,17.1660,20.6291,3.5251,16.9380,16.8274,16.8827,20.5677,4.7336,17.2387,17.1773,17.2080,20.4971,-8.2587,10.7653,10.7875,10.7764,-2.0957,-3.5251,10.7510,10.7653,10.7581,-1.5494,-4.7336,10.7510,10.7601,10.7555,-1.8199,8.2587,0.1000,7.8141,-277954.7000,315646.9749
2485.0000,10.7603,17.2325,0.0000,260064.5000,-260064.5000,12.0183,0.0000,39953.6941,39953.6941,586.9549,300018.1941,0.0000,-300018.1941,10.7573,16.4782,0.0000,29390.0000,-29390.0000,1.5413,0.0000,4618.9736,4618.9736,75.2722,34008.9736,0.0000,-34008.9736,17.0320,10.7488,13.8904,4.8683,328608.3676,17.2325,17.0814,17.1570,20.5382,3.4924,16.8967,16.7971,16.8469,20.0597,5.0336,17.2325,17.1707,17.2016,20.4640,-8.5260,10.7573,10.7745,10.7659,-2.1114,-3.4924,10.7488,10.7573,10.7530,-1.5477,-5.0336,10.7488,10.7545,10.7516,-1.7999,8.5260,0.1000,7.8141,-289454.5000,328608.3676
2486.0000,10.7483,17.2206,0.0000,268614.7000,-268614.7000,12.4128,0.0000,41256.6839,41256.6839,606.2230,309871.3839,0.0000,-309871.3839,10.7454,16.4665,0.0000,30872.0000,-30872.0000,1.6189,0.0000,4851.2517,4851.2517,79.0658,35723.2517,0.0000,-35723.2517,17.0225,10.7359,13.8792,5.0406,340238.7175,17.2206,17.0748,17.1477,20.4203,3.5980,16.8860,16.7880,16.8370,19.9269,5.2169,17.2206,17.1614,17.1910,20.3425,-8.8149,10.7454,10.7629,10.7542,-2.1843,-3.5980,10.7359,10.7454,10.7407,-1.6808,-5.2169,10.7359,10.7423,10.7391,-1.9355,8.8149,0.1000,7.8141,-299486.7000,340238.7175
2487.0000,10.7403,17.2130,0.0000,275392.7000,-275392.7000,12.7251,0.0000,42290.5567,42290.5567,621.4747,317683.2567,0.0000,-317683.2567,10.7375,16.4587,0.0000,33866.3000,-33866.3000,1.7759,0.0000,5321.3131,5321.3131,86.7311,39187.6131,0.0000,-39187.6131,17.0137,10.7284,13.8711,5.2080,351537.6495,17.2130,17.0694,17.1412,20.3344,3.6497,16.8695,16.7766,16.8231,19.7323,5.4256,17.2130,17.1554,17.1842,20.2668,-9.0754,10.7375,10.7545,10.7460,-2.2258,-3.6497,10.7284,10.7375,10.7330,-1.7553,-5.4256,10.7284,10.7346,10.7315,-2.0080,9.0754,0.1000,7.8141,-309259.0000,351537.6495
2488.0000,10.7377,17.2106,0.0000,281605.5000,-281605.5000,13.0116,0.0000,43242.2085,43242.2085,635.4645,324847.7085,0.0000,-324847.7085,10.7350,16.4563,0.0000,37971.3000,-37971.3000,1.9911,0.0000,5966.1517,5966.1517,97.2415,43937.4517,0.0000,-43937.4517,17.0073,10.7267,13.8670,5.3841,363427.1653,17.2106,17.0676,17.1391,20.2988,3.6735,16.8527,16.7646,16.8087,19.5428,5.6646,17.2106,17.1545,17.1825,20.2475,-9.3381,10.7350,10.7511,10.7430,-2.2172,-3.6735,10.7267,10.7350,10.7308,-1.7688,-5.6646,10.7267,10.7324,10.7296,-2.0188,9.3381,0.1000,7.8141,-319576.8000,363427.1653
2489.0000,10.6951,17.1673,0.0000,286019.1000,-286019.1000,13.2153,0.0000,43880.1781,43880.1781,645.4138,329899.2781,0.0000,-329899.2781,10.6921,16.4131,0.0000,33973.6000,-33973.6000,1.7814,0.0000,5335.4968,5335.4968,87.0030,39309.0968,0.0000,-39309.0968,16.9790,10.6770,13.8280,5.4004,364523.9969,17.1673,17.0374,17.1023,19.8368,3.8113,16.8385,16.7501,16.7943,19.3638,5.5927,17.1673,17.1152,17.1412,19.7391,-9.4040,10.6921,10.7155,10.7038,-2.6615,-3.8113,10.6770,10.6921,10.6845,-2.3272,-5.5927,10.6770,10.6868,10.6819,-2.5934,9.4040,0.1000,7.8141,-319992.7000,364523.9969
2490.0000,10.2356,16.7011,0.0000,181604.1000,-181604.1000,8.3887,0.0000,27593.0535,27593.0535,409.6916,209197.1535,0.0000,-209197.1535,10.2355,15.9534,0.0000,8586.4000,-8586.4000,0.4502,0.0000,1341.8824,1341.8824,21.9859,9928.2824,0.0000,-9928.2824,16.6006,10.0745,13.3375,3.2961,222484.9048,16.7011,16.6417,16.6714,14.6863,2.6462,16.5416,16.4585,16.5001,15.8165,3.0964,16.7011,16.6772,16.6891,14.3496,-5.7425,10.2355,10.3844,10.3100,-7.3198,-2.6462,10.0745,10.2355,10.1550,-8.6324,-3.0964,10.0745,10.1671,10.1208,-9.2762,5.7425,0.1000,7.8141,-190190.5000,222484.9048
2491.0000,10.2893,16.7737,0.0000,182536.8000,-182536.8000,8.4086,0.0000,27765.8477,27765.8477,410.6614,210302.6477,0.0000,-210302.6477,10.2816,16.0081,0.0000,5205.0000,-5205.0000,0.2725,0.0000,813.8309,813.8309,13.3084,6018.8309,0.0000,-6018.8309,16.6026,10.2466,13.4246,3.1529,212818.1842,16.7737,16.6175,16.6956,15.8619,2.7120,16.5618,16.4217,16.4918,16.2954,2.9845,16.7737,16.6974,16.7355,15.8472,-5.6966,10.2816,10.3428,10.3122,-6.4473,-2.7120,10.2466,10.2816,10.2641,-6.2079,-2.9845,10.2466,10.2638,10.2552,-6.4797,5.6966,0.1000,7.8141,-187741.8000,212818.1842
2492.0000,10.1843,16.6648,0.0000,122271.1000,-122271.1000,5.6342,0.0000,18558.1041,18558.1041,275.1670,140829.2041,0.0000,-140829.2041,10.1887,15.9137,0.0000,1608.9000,-1608.9000,0.0842,0.0000,251.3159,251.3159,4.1143,1860.2159,0.0000,-1860.2159,16.4816,10.0468,13.2642,2.1026,141927.4972,16.6648,16.4903,16.5775,14.8116,1.8500,16.4652,16.2917,16.3784,15.2112,1.9342,16.6648,16.5787,16.6217,14.8328,-3.7842,10.1887,10.3030,10.2458,-6.8329,-1.8500,10.0468,10.1887,10.1177,-7.6537,-1.9342,10.0468,10.1262,10.0865,-8.2140,3.7842,0.1000,7.8141,-123880.0000,141927.4972
2493.0000,10.2474,16.7331,0.0000,114049.0000,-114049.0000,5.2521,0.0000,17332.9453,17332.9453,256.5027,131381.9453,0.0000,-131381.9453,10.2415,15.9686,0.0000,227.5000,-227.5000,0.0119,0.0000,35.5559,35.5559,0.5816,263.0559,0.0000,-263.0559,16.4917,10.1804,13.3360,1.8983,128137.6469,16.7331,16.4900,16.6115,15.6961,1.7467,16.4865,16.2591,16.3728,15.5367,1.7586,16.7331,16.6083,16.6707,15.8871,-3.5054,10.2415,10.3203,10.2809,-6.0135,-1.7467,10.1804,10.2415,10.2110,-6.0036,-1.7586,10.1804,10.2111,10.1958,-6.3291,3.5054,0.1000,7.8141,-114276.5000,128137.6469
2494.0000,10.2976,16.7817,0.0000,89890.0000,-89890.0000,4.1411,0.0000,13675.6304,13675.6304,202.2439,103565.6304,0.0000,-103565.6304,10.2944,16.0209,0.0000,3039.1000,-3039.1000,0.1591,0.0000,475.2444,475.2444,7.7707,3514.3444,0.0000,-3514.3444,16.4715,10.2167,13.3441,1.5369,103741.1340,16.7817,16.4640,16.6228,16.0418,1.3273,16.4165,16.1825,16.2995,14.8826,1.4864,16.7817,16.6242,16.7030,16.4525,-2.8138,10.2944,10.3747,10.3345,-5.1869,-1.3273,10.2167,10.2944,10.2555,-5.3425,-1.4864,10.2167,10.2612,10.2390,-5.6956,2.8138,0.1000,7.8141,-92929.1000,103741.1340
2495.0000,10.3768,16.8604,0.0000,78071.1000,-78071.1000,3.5977,0.0000,11897.2473,11897.2473,175.7051,89968.3473,0.0000,-89968.3473,10.3680,16.0942,0.0000,6479.5000,-6479.5000,0.3393,0.0000,1014.0330,1014.0330,16.5702,7493.5330,0.0000,-7493.5330,16.4710,10.3243,13.3977,1.3828,93337.0133,16.8604,16.4496,16.6550,16.5647,1.0861,16.3650,16.1217,16.2434,14.5024,1.4254,16.8604,16.6693,16.7649,17.2766,-2.5116,10.3680,10.4384,10.4032,-4.3220,-1.0861,10.3243,10.3680,10.3462,-4.2135,-1.4254,10.3243,10.3502,10.3373,-4.4729,2.5116,0.1000,7.8141,-84550.6000,93337.0133
2496.0000,10.4294,16.9109,0.0000,69631.7000,-69631.7000,3.2103,0.0000,10622.8825,10622.8825,156.7859,80254.5825,0.0000,-80254.5825,10.4254,16.1508,0.0000,2216.8000,-2216.8000,0.1161,0.0000,347.1387,347.1387,5.6704,2563.9387,0.0000,-2563.9387,16.4834,10.3619,13.4226,1.1635,78538.9115,16.9109,16.4663,16.6886,17.0132,1.0314,16.4344,16.0874,16.2609,15.0059,1.1475,16.9109,16.6919,16.8014,17.6713,-2.1789,10.4254,10.4914,10.4584,-3.7319,-1.0314,10.3619,10.4254,10.3936,-3.7628,-1.1475,10.3619,10.4000,10.3809,-4.0814,2.1789,0.1000,7.8141,-71848.5000,78538.9115
2497.0000,10.4888,16.9693,0.0000,63095.5000,-63095.5000,2.9099,0.0000,9637.7762,9637.7762,142.1135,72733.2762,0.0000,-72733.2762,10.4811,16.2060,0.0000,3525.2000,-3525.2000,0.1847,0.0000,552.3570,552.3570,9.0188,4077.5570,0.0000,-4077.5570,16.4924,10.4397,13.4661,1.0703,72243.6416,16.9693,16.4602,16.7148,17.3158,0.9084,16.4172,16.0708,16.2440,14.9456,1.0931,16.9693,16.7227,16.8460,18.1432,-2.0015,10.4811,10.5423,10.5117,-3.2085,-0.9084,10.4397,10.4811,10.4604,-3.0831,-1.0931,10.4397,10.4646,10.4521,-3.3458,2.0015,0.1000,7.8141,-66620.7000,72243.6416
2498.0000,10.5408,17.0200,0.0000,56875.3000,-56875.3000,2.6239,0.0000,8697.1816,8697.1816,128.1491,65572.4816,0.0000,-65572.4816,10.5337,16.2579,0.0000,3673.1000,-3673.1000,0.1924,0.0000,575.8575,575.8575,9.3988,4248.9575,0.0000,-4248.9575,16.4933,10.4931,13.4932,0.9656,65178.7663,17.0200,16.4477,16.7338,17.5096,0.8105,16.4113,16.0375,16.2244,14.8525,1.0029,17.0200,16.7453,16.8827,18.4772,-1.8134,10.5337,10.5898,10.5617,-2.7563,-0.8105,10.4931,10.5337,10.5134,-2.6291,-1.0029,10.4931,10.5190,10.5060,-2.8882,1.8134,0.1000,7.8141,-60548.4000,65178.7663
2499.0000,10.5987,17.0673,40.1000,51421.0000,-51380.9000,2.3753,8.7182,7872.7486,7881.4668,116.0057,59293.7486,31.3818,-59262.3668,10.5891,15.3450,367.1000,3497.4000,-3130.3000,0.2049,79.9316,548.6420,628.5736,10.0077,4046.0420,287.1684,-3758.8736,16.4600,10.5691,13.5145,0.8685,58625.9455,17.0673,16.4264,16.7468,17.6241,0.7235,16.1877,15.9212,16.0544,12.9431,0.9284,17.0673,16.7629,16.9151,18.7476,-1.6518,10.5891,10.6358,10.6124,-2.3163,-0.7235,10.5691,10.5891,10.5791,-2.0324,-0.9284,10.5691,10.5825,10.5758,-2.2479,1.6518,0.1000,7.8141,-54511.2000,58625.9455
2500.0000,10.6981,17.1299,188.1000,50007.3000,-49819.2000,2.3191,40.8238,7672.4556,7713.2794,113.2632,57679.7556,147.2762,-57532.4794,10.6832,12.9861,1686.1000,3183.9000,-1497.8000,0.2662,366.5385,499.9771,866.5156,12.9995,3683.8771,1319.5615,-2364.3156,16.3520,10.7349,13.5435,0.8298,56011.2472,17.1299,16.4259,16.7779,17.9593,0.6843,15.4627,15.5689,15.5158,6.8845,0.9505,17.1299,16.8074,16.9686,19.2670,-1.6348,10.6832,10.6888,10.6860,-1.6207,-0.6843,10.7349,10.6832,10.7090,-0.7023,-0.9505,10.7349,10.7019,10.7184,-0.7748,1.6348,0.1000,7.8141,-51317.0000,56011.2472
2501.0000,10.8423,17.2345,325.3000,46799.5000,-46474.2000,2.1800,70.4222,7202.3904,7272.8126,106.4673,54001.8904,254.8778,-53747.0126,10.8330,12.9821,3086.1000,5424.9000,-2338.8000,0.4658,669.1718,853.3035,1522.4753,22.7507,6278.2035,2416.9282,-3861.2753,16.1772,10.9531,13.5652,0.7898,53312.5985,17.2345,16.3803,16.8074,18.2348,0.5714,14.8541,15.0861,14.9701,1.6352,1.0372,17.2345,16.8808,17.0576,20.1623,-1.6086,10.8330,10.7584,10.7957,-0.5518,-0.5714,10.9531,10.8330,10.8930,1.1216,-1.0372,10.9531,10.8721,10.9126,1.1406,1.6086,0.1000,7.8141,-48813.0000,53312.5985
2502.0000,10.8946,17.0685,1376.8000,54691.1000,-53314.3000,2.6053,297.7821,8426.3198,8724.1019,127.2365,63117.4198,1079.0179,-62038.4019,16.5415,16.5633,629.5000,438.0000,191.5000,0.0599,124.8601,74.7140,199.5741,2.9242,512.7140,504.6399,-8.0741,16.3659,10.8241,13.5950,0.8060,54406.9107,17.0685,16.5415,16.8050,18.1067,0.8884,16.5415,15.4195,15.9805,15.6362,0.8285,17.0685,16.8226,16.9455,18.5291,-1.7169,11.2436,10.9762,11.1099,2.8738,-0.8884,10.8241,10.8591,10.8416,-0.0905,-0.8285,10.8241,10.8523,10.8382,-0.3844,1.7169,0.1000,7.8141,-53122.8000,54406.9107
2503.0000,10.8112,17.2701,61.5000,80496.1000,-80434.6000,3.7262,13.3210,12380.0316,12393.3526,181.9827,92876.1316,48.1790,-92827.9526,16.7556,12.8165,218.1000,0.0000,218.1000,0.0115,43.1302,0.0000,43.1302,0.5625,0.0000,174.9698,174.9698,16.7197,10.7133,13.7165,1.2749,86058.3398,17.2701,16.7556,17.0128,20.5664,1.2459,16.7556,16.1357,16.4457,20.2028,1.2344,17.2701,17.0104,17.1402,20.9500,-2.4803,10.8017,10.9243,10.8630,-0.9495,-1.2459,10.7133,10.7829,10.7481,-1.4439,-1.2344,10.7133,10.7544,10.7338,-1.8426,2.4803,0.1000,7.8141,-80216.5000,86058.3398
2504.0000,10.7409,17.2111,0.0000,92864.7000,-92864.7000,4.2927,0.0000,14260.9113,14260.9113,209.6462,107125.6113,0.0000,-107125.6113,10.7320,10.7320,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.8191,10.6823,13.7507,1.5053,101605.6327,17.2111,16.8395,17.0253,20.2618,1.4309,16.8395,16.3963,16.6179,21.0101,1.4309,17.2111,17.0305,17.1208,20.3252,-2.8618,10.7320,10.8036,10.7678,-2.0502,-1.4309,10.6823,10.7320,10.7071,-1.9209,-1.4309,10.6823,10.7096,10.6959,-2.2509,2.8618,0.1000,7.8141,-92864.7000,101605.6327
2505.0000,10.7519,17.2251,0.0000,117490.6000,-117490.6000,5.4287,0.0000,18046.8480,18046.8480,265.1275,135537.4480,0.0000,-135537.4480,10.7455,10.7455,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.9066,10.7334,13.8200,1.9149,129256.2292,17.2251,16.9173,17.0712,20.5591,1.8096,16.9173,16.5716,16.7445,21.5949,1.8096,17.2251,17.0740,17.1495,20.5079,-3.6191,10.7455,10.7761,10.7608,-1.9978,-1.8096,10.7334,10.7455,10.7394,-1.4894,-1.8096,10.7334,10.7398,10.7366,-1.7091,3.6191,0.1000,7.8141,-117490.6000,129256.2292
2506.0000,10.7511,17.2238,0.0000,132488.7000,-132488.7000,6.1221,0.0000,20350.2402,20350.2402,298.9919,152838.9402,0.0000,-152838.9402,10.7484,16.4697,0.0000,13.1000,-13.1000,0.0007,0.0000,2.0586,2.0586,0.0335,15.1586,0.0000,-15.1586,16.9505,10.7281,13.8393,2.1770,146945.0191,17.2238,16.9578,17.0908,20.5401,2.0405,16.9577,16.6658,16.8117,21.6316,2.0411,17.2238,17.0928,17.1583,20.4387,-4.0816,10.7484,10.7733,10.7609,-1.9560,-2.0405,10.7281,10.7484,10.7383,-1.5786,-2.0411,10.7281,10.7400,10.7340,-1.8253,4.0816,0.1000,7.8141,-132501.8000,146945.0191
2507.0000,10.7227,17.1949,0.0000,136416.6000,-136416.6000,6.3035,0.0000,20940.9082,20940.9082,307.8546,157357.5082,0.0000,-157357.5082,10.7214,10.7214,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.9457,10.6879,13.8168,2.2540,152143.3917,17.1949,16.9510,17.0730,20.1222,2.1012,16.9510,16.6883,16.8197,21.1296,2.1012,17.1949,17.0743,17.1346,20.0165,-4.2024,10.7214,10.7545,10.7379,-2.2306,-2.1012,10.6879,10.7214,10.7046,-2.0375,-2.1012,10.6879,10.7068,10.6973,-2.3220,4.2024,0.1000,7.8141,-136416.6000,152143.3917
2508.0000,10.6953,17.1681,0.0000,137877.4000,-137877.4000,6.3699,0.0000,21152.8325,21152.8325,311.0978,159030.2325,0.0000,-159030.2325,10.6937,10.6937,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.9287,10.6578,13.7933,2.2825,154069.1834,17.1681,16.9325,17.0503,19.7463,2.1233,16.9325,16.6839,16.8082,20.5911,2.1233,17.1681,17.0511,17.1096,19.6634,-4.2466,10.6937,10.7306,10.7122,-2.5071,-2.1233,10.6578,10.6937,10.6758,-2.3642,-2.1233,10.6578,10.6776,10.6677,-2.6517,4.2466,0.1000,7.8141,-137877.4000,154069.1834
2509.0000,10.6825,17.1562,0.0000,142078.8000,-142078.8000,6.5630,0.0000,21791.4961,21791.4961,320.5245,163870.2961,0.0000,-163870.2961,10.6806,10.6806,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.9232,10.6490,13.7861,2.3529,158821.4638,17.1562,16.9262,17.0412,19.5931,2.1877,16.9262,16.6860,16.8061,20.3034,2.1877,17.1562,17.0417,17.0990,19.5294,-4.3753,10.6806,10.7151,10.6978,-2.6233,-2.1877,10.6490,10.6806,10.6648,-2.4471,-2.1877,10.6490,10.6663,10.6576,-2.7188,4.3753,0.1000,7.8141,-142078.8000,158821.4638
2510.0000,10.6723,17.1463,0.0000,145667.1000,-145667.1000,6.7282,0.0000,22336.9888,22336.9888,328.5943,168004.0888,0.0000,-168004.0888,10.6706,10.6706,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.9200,10.6390,13.7795,2.4148,162998.0465,17.1463,16.9226,17.0345,19.4775,2.2427,16.9226,16.6902,16.8064,20.1041,2.2427,17.1463,17.0350,17.0906,19.4229,-4.4855,10.6706,10.7042,10.6874,-2.7004,-2.2427,10.6390,10.6706,10.6548,-2.5341,-2.2427,10.6390,10.6563,10.6476,-2.8042,4.4855,0.1000,7.8141,-145667.1000,162998.0465
2511.0000,10.5695,17.0420,0.0000,109602.7000,-109602.7000,5.0621,0.0000,16770.2153,16770.2153,247.2253,126372.9153,0.0000,-126372.9153,10.5742,10.5742,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.7986,10.4705,13.6346,1.8304,123554.7595,17.0420,16.7992,16.9206,18.0754,1.6874,16.7992,16.5563,16.6778,18.3854,1.6874,17.0420,16.9198,16.9809,18.0947,-3.3747,10.5742,10.6518,10.6130,-3.5572,-1.6874,10.4705,10.5742,10.5223,-4.1031,-1.6874,10.4705,10.5283,10.4994,-4.5628,3.3747,0.1000,7.8141,-109602.7000,123554.7595
2512.0000,10.5858,17.0627,0.0000,111597.7000,-111597.7000,5.1511,0.0000,17081.3860,17081.3860,251.5693,128679.0860,0.0000,-128679.0860,10.5809,10.5809,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.7873,10.5421,13.6647,1.8382,124077.6745,17.0627,16.7852,16.9239,18.3118,1.7170,16.7852,16.5183,16.6517,18.1938,1.7170,17.0627,16.9218,16.9922,18.4369,-3.4340,10.5809,10.6346,10.6077,-3.4519,-1.7170,10.5421,10.5809,10.5615,-3.3539,-1.7170,10.5421,10.5615,10.5518,-3.6202,3.4340,0.1000,7.8141,-111597.7000,124077.6745
2513.0000,10.6005,17.0769,0.0000,110505.4000,-110505.4000,5.1011,0.0000,16919.4231,16919.4231,249.1316,127424.8231,0.0000,-127424.8231,10.5984,10.5984,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.7928,10.5556,13.6742,1.8180,122717.9220,17.0769,16.7915,16.9342,18.5077,1.7004,16.7915,16.5129,16.6522,18.2631,1.7004,17.0769,16.9328,17.0048,18.6539,-3.4008,10.5984,10.6432,10.6208,-3.2024,-1.7004,10.5556,10.5984,10.5770,-3.1149,-1.7004,10.5556,10.5791,10.5673,-3.3905,3.4008,0.1000,7.8141,-110505.4000,122717.9220
