Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2514.0000,10.5947,17.0705,0.0000,98035.7000,-98035.7000,4.5259,0.0000,15008.3773,15008.3773,221.0384,113044.0773,0.0000,-113044.0773,16.7642,13.2185,674.6000,0.0000,674.6000,0.0397,133.3891,0.0000,133.3891,1.9400,0.0000,541.2109,541.2109,16.7652,10.5119,13.6386,1.6030,108202.2381,17.0705,16.7642,16.9173,18.3172,1.5219,16.7642,16.4656,16.6149,17.8160,1.4822,17.0705,16.9130,16.9918,18.5054,-3.0040,10.6517,10.6809,10.6663,-2.6264,-1.5219,10.5119,10.5829,10.5474,-3.4645,-1.4822,10.5119,10.5511,10.5315,-3.8178,3.0040,0.1000,7.8141,-97361.1000,108202.2381
2515.0000,10.6317,17.1084,0.0000,93942.1000,-93942.1000,4.3368,0.0000,14392.9466,14392.9466,211.8014,108335.0466,0.0000,-108335.0466,16.7781,12.8235,3473.1000,0.0000,3473.1000,0.1827,686.6048,0.0000,686.6048,8.9219,0.0000,2786.4952,2786.4952,16.7721,10.5020,13.6370,1.4883,100463.2735,17.1084,16.7781,16.9433,18.6697,1.5065,16.7781,16.4337,16.6059,17.7664,1.3238,17.1084,16.9304,17.0194,18.8711,-2.8303,10.8470,10.8052,10.8261,-0.7688,-1.5065,10.5020,10.5743,10.5381,-3.5060,-1.3238,10.5020,10.5394,10.5207,-3.8655,2.8303,0.1000,7.8141,-90469.0000,100463.2735
2516.0000,10.7489,17.1767,219.7000,54065.6000,-53845.9000,2.5088,47.6395,8304.0775,8351.7170,122.5235,62369.6775,172.0605,-62197.6170,16.6978,12.7433,9246.5000,0.0000,9246.5000,0.4862,1830.0101,0.0000,1830.0101,23.7472,0.0000,7416.4899,7416.4899,16.6687,10.3237,13.4962,0.7333,49496.4606,17.1767,16.6978,16.9373,18.5610,0.9983,16.6978,16.1182,16.4080,15.4081,0.5121,17.1767,16.8554,17.0161,18.7885,-1.5104,11.6502,11.1862,11.4182,6.0212,-0.9983,10.3237,10.6123,10.4680,-4.2962,-0.5121,10.3237,10.4599,10.3918,-5.3546,1.5104,0.1000,7.8141,-44599.4000,49496.4606
2517.0000,10.9433,17.3057,476.7000,50573.9000,-50097.2000,2.3635,103.0156,7800.1131,7903.1287,115.4292,58374.0131,373.6844,-58000.3287,16.7510,12.8012,12294.2000,0.0000,12294.2000,0.6474,2431.3874,0.0000,2431.3874,31.6187,0.0000,9862.8126,9862.8126,16.6789,10.4004,13.5397,0.6157,41557.0558,17.3057,16.7510,17.0283,19.6523,1.0036,16.7510,15.8505,16.3007,14.5184,0.3562,17.3057,16.8959,17.1008,19.7963,-1.3599,12.0241,11.5843,11.8042,9.3006,-1.0036,10.4004,10.6116,10.5060,-3.6626,-0.3562,10.4004,10.4702,10.4353,-4.5296,1.3599,0.1000,7.8141,-37803.0000,41557.0558
2518.0000,11.2516,15.4346,717.3000,42810.7000,-42093.4000,2.0204,154.1785,6646.8630,6801.0415,98.6720,49457.5630,563.1215,-48894.4415,15.9099,11.9680,17166.5000,0.0000,17166.5000,0.9032,3435.7230,0.0000,3435.7230,44.1086,0.0000,13730.7770,13730.7770,15.8434,11.3069,13.5752,0.5515,37223.9038,15.4346,15.9099,15.6723,3.0918,1.3112,15.9099,15.8348,15.8723,9.7549,0.4081,15.4346,15.8455,15.6400,1.9814,-1.7193,11.5464,11.5532,11.5498,4.7443,-1.3112,11.3069,10.6133,10.9601,1.8309,-0.4081,11.3069,11.0216,11.1643,4.3330,1.7193,0.1000,7.8141,-24926.9000,37223.9038
2519.0000,11.4143,15.4838,1178.0000,38077.3000,-36899.3000,1.8299,252.4892,5932.9193,6185.4085,89.3703,44010.2193,925.5108,-43084.7085,15.4886,11.6105,18627.7000,0.0000,18627.7000,0.9946,3751.1060,0.0000,3751.1060,48.5744,0.0000,14876.5940,14876.5940,15.4946,11.6610,13.5778,0.3834,25880.1391,15.4838,15.4886,15.4862,3.4959,1.2465,15.4886,15.5456,15.5171,6.5537,0.2519,15.4838,15.4860,15.4849,2.9765,-1.4984,11.4370,11.4244,11.4307,2.9856,-1.2465,11.6610,10.7520,11.2065,3.9025,-0.2519,11.6610,11.4058,11.5334,7.3634,1.4984,0.1000,7.8141,-18271.6000,25880.1391
2520.0000,11.4997,15.1826,2781.3000,32522.3000,-29741.0000,1.6620,595.2551,5076.8628,5672.1179,81.1701,37599.1628,2186.0449,-35413.1179,15.2562,11.4103,20583.2000,0.0000,20583.2000,1.1072,4159.1121,0.0000,4159.1121,54.0757,0.0000,16424.0879,16424.0879,15.2604,11.9254,13.5929,0.2641,17825.7889,15.1826,15.2562,15.2194,1.9329,1.2001,15.2562,15.2832,15.2697,4.8530,0.0928,15.1826,15.2588,15.2207,1.4888,-1.2929,11.3475,11.3437,11.3456,1.8830,-1.2001,11.9254,10.5988,11.2621,3.6382,-0.0928,11.9254,11.6446,11.7850,8.9677,1.2929,0.1000,7.8141,-9157.8000,17825.7889
2521.0000,11.5409,14.9101,3801.8000,28088.1000,-24286.3000,1.5128,813.0845,4388.6244,5201.7089,73.8826,32476.7244,2988.7155,-29488.0089,15.0190,11.1924,21343.1000,0.0000,21343.1000,1.1529,4327.9005,0.0000,4327.9005,56.3045,0.0000,17015.1995,17015.1995,15.0262,12.1999,13.6131,0.1803,12169.2131,14.9101,15.0178,14.9639,0.3724,1.1407,15.0262,15.1315,15.0789,3.7690,-0.0122,14.9101,15.0262,14.9681,-0.0042,-1.1285,11.1924,11.2425,11.2174,0.3620,-1.1407,11.1924,11.1455,11.1690,1.8848,0.0122,12.1885,11.8425,12.0155,10.4481,1.1285,0.1000,7.8141,-2943.2000,12169.2131
2522.0000,11.5107,14.4898,4945.8000,24078.5000,-19132.7000,1.3896,1058.3009,3759.6583,4817.9592,67.8661,27838.1583,3887.4991,-23950.6592,14.7480,10.9415,22382.5000,0.0000,22382.5000,1.2142,4557.1701,0.0000,4557.1701,59.2973,0.0000,17825.3299,17825.3299,14.7465,12.5179,13.6322,0.1108,7480.3627,14.4898,14.7187,14.6043,-2.5094,1.0995,14.7465,15.0288,14.8877,2.5772,-0.1146,14.4898,14.7465,14.6182,-2.7484,-0.9849,10.9415,11.0834,11.0125,-1.9148,-1.0995,10.9415,11.2164,11.0790,0.5853,0.1146,12.3665,11.9878,12.1771,11.1507,0.9849,0.1000,7.8141,3249.8000,7480.3627
2523.0000,11.7236,15.5362,6010.1000,20213.7000,-14203.6000,1.2686,1281.3277,3171.0166,4452.3443,61.9579,23384.7166,4728.7723,-18655.9443,15.0004,12.4727,23353.4000,0.0000,23353.4000,1.2730,4736.8555,0.0000,4736.8555,62.1710,0.0000,18616.5445,18616.5445,11.5455,15.6636,13.6045,-0.1508,-10179.2435,15.5362,15.0259,15.2811,7.3117,1.0594,15.3428,14.9687,15.1558,6.8999,-0.8501,15.5362,14.3602,14.9482,2.8876,-0.2093,12.4727,11.6751,12.0739,11.3545,-1.0594,12.4727,11.5455,12.0091,11.7933,0.8501,11.5455,11.9692,11.7573,4.9795,0.2093,0.1000,7.8141,9149.8000,-10179.2435
2524.0000,12.0399,15.4764,6986.7000,19510.6000,-12523.9000,1.2892,1481.4763,3082.2998,4563.7761,62.9625,22592.8998,5505.2237,-17087.6761,15.1391,12.5986,24410.4000,0.0000,24410.4000,1.3246,4941.0243,0.0000,4941.0243,64.6912,0.0000,19469.3757,19469.3757,12.0301,15.2677,13.6489,-0.1291,-8712.3818,15.4764,15.2488,15.3626,7.9522,1.0920,15.1255,15.0052,15.0654,5.9596,-0.8949,15.4764,14.6222,15.0493,4.4738,-0.1972,12.5986,12.1476,12.3731,13.0099,-1.0920,12.5986,12.0301,12.3143,13.5117,0.8949,12.0301,11.4439,11.7370,4.8643,0.1972,0.1000,7.8141,11886.5000,-8712.3818
2525.0000,12.1504,15.0279,7935.4000,17217.3000,-9281.9000,1.2333,1679.4711,2726.7348,4406.2060,60.2340,19944.0348,6255.9289,-13688.1060,15.0298,12.4840,26639.6000,0.0000,26639.6000,1.4420,5401.0401,0.0000,5401.0401,70.4241,0.0000,21238.5599,21238.5599,12.1735,15.1645,13.6690,-0.1589,-10724.4315,15.0279,15.0761,15.0520,4.1131,1.1321,15.1313,14.9790,15.0551,6.2625,-1.0309,15.0279,14.8268,14.9274,3.2251,-0.1012,12.4840,12.2326,12.3583,11.2714,-1.1321,12.4840,12.1735,12.3288,12.0554,1.0309,12.1735,11.2315,11.7025,4.3693,0.1012,0.1000,7.8141,17357.7000,-10724.4315
2526.0000,11.8956,13.4836,15622.4000,27546.5000,-11924.1000,2.1314,3320.8061,4337.8430,7658.6491,104.0920,31884.3430,12301.5939,-19582.7491,14.0872,10.2896,26130.4000,0.0000,26130.4000,1.4172,5374.1899,0.0000,5374.1899,69.2131,0.0000,20756.2101,20756.2101,14.1005,13.3858,13.7431,0.0727,4906.2516,13.4836,14.0872,13.7854,-10.4632,1.5381,14.0872,15.2680,14.6776,2.0480,0.1209,13.4836,14.0154,13.7495,-10.4573,-1.6590,10.3622,11.0739,10.7181,-9.3994,-1.5381,13.3858,11.2137,12.2998,10.7075,-0.1209,13.3858,12.6574,13.0216,20.2155,1.6590,0.1000,7.8141,14206.3000,4906.2516
2527.0000,12.0292,14.8384,9114.1000,37989.0000,-28874.9000,2.2647,1932.9299,6000.0929,7933.0228,110.6052,43989.0929,7181.1701,-36807.9228,14.4804,10.7412,19427.4000,0.0000,19427.4000,1.0717,3971.5782,0.0000,3971.5782,52.3406,0.0000,15455.8218,15455.8218,14.5427,13.0072,13.7749,0.2040,13771.8957,14.8384,14.4804,14.6594,3.0855,1.4896,14.4804,14.5811,14.5308,1.3140,0.4179,14.8384,14.5343,14.6863,3.6318,-1.9075,11.0911,11.0192,11.0552,-2.6175,-1.4896,13.0072,11.9883,12.4978,12.4605,-0.4179,13.0072,12.8179,12.9126,16.1062,1.9075,0.1000,7.8141,-9447.5000,13771.8957
2528.0000,11.8918,17.0281,5767.0000,45796.1000,-40029.1000,2.4465,1225.9534,7211.0626,8437.0160,119.4807,53007.1626,4541.0466,-48466.1160,15.6649,11.8816,14727.8000,0.0000,14727.8000,0.8067,2958.1348,0.0000,2958.1348,39.3976,0.0000,11769.6652,11769.6652,15.6039,11.9995,13.8017,0.3377,22796.4786,17.0281,15.6649,16.3465,23.2584,1.0844,15.6649,14.2220,14.9435,7.1956,0.2777,17.0281,15.8856,16.4569,24.5930,-1.3621,11.9542,11.4928,11.7235,5.9269,-1.0844,11.9995,12.1649,12.0822,6.5430,-0.2777,11.9995,12.2094,12.1045,5.1384,1.3621,0.1000,7.8141,-25301.3000,22796.4786
2529.0000,11.6854,17.5497,2845.2000,55146.9000,-52301.7000,2.7213,606.9836,8643.8564,9250.8400,132.9031,63790.7564,2238.2164,-61552.5400,16.5316,12.6556,9510.5000,0.0000,9510.5000,0.5100,1886.6499,0.0000,1886.6499,24.9077,0.0000,7623.8501,7623.8501,16.3717,11.3465,13.8591,0.6350,42859.8384,17.5497,16.5316,17.0407,28.4049,1.0771,16.5316,15.0049,15.7683,16.8894,0.5671,17.5497,16.8432,17.1964,30.0092,-1.6442,12.1999,11.8496,12.0248,8.5236,-1.0771,11.3465,11.7901,11.5683,0.5809,-0.5671,11.3465,11.5778,11.4621,-1.8135,1.6442,0.1000,7.8141,-42791.2000,42859.8384
2530.0000,11.4325,17.4148,2409.7000,59092.2000,-56682.5000,2.8781,516.3252,9210.9744,9727.2996,140.5639,68303.1744,1893.3748,-66409.7996,16.7445,12.8063,4415.7000,0.0000,4415.7000,0.2332,873.3584,0.0000,873.3584,11.3895,0.0000,3542.3416,3542.3416,16.6390,11.1194,13.8792,0.8342,56308.8036,17.4148,16.7445,17.0797,26.0319,1.0371,16.7445,15.7551,16.2498,21.0450,0.8039,17.4148,17.0250,17.2199,27.2089,-1.8410,11.7100,11.7572,11.7336,3.9388,-1.0371,11.1194,11.3920,11.2557,-2.1997,-0.8039,11.1194,11.2496,11.1845,-3.6910,1.8410,0.1000,7.8141,-52266.8000,56308.8036
2531.0000,11.2658,17.2818,2305.1000,60445.3000,-58140.2000,2.9316,495.3424,9387.7381,9883.0805,143.1728,69833.0381,1809.7576,-68023.2805,16.7226,12.7700,2325.6000,0.0000,2325.6000,0.1224,460.1093,0.0000,460.1093,5.9762,0.0000,1865.4907,1865.4907,16.6776,11.0578,13.8677,0.9021,60890.9714,17.2818,16.7226,17.0022,23.5084,1.0180,16.7226,16.0406,16.3816,20.9208,0.8956,17.2818,16.9758,17.1288,24.4125,-1.9136,11.3944,11.5198,11.4571,0.6112,-1.0180,11.0578,11.2065,11.1322,-2.6643,-0.8956,11.0578,11.1307,11.0943,-3.5773,1.9136,0.1000,7.8141,-55814.6000,60890.9714
2532.0000,11.1845,17.1986,2395.1000,61987.8000,-59592.7000,3.0056,515.4106,9610.3450,10125.7555,146.7882,71598.1450,1879.6894,-69718.4555,16.6793,12.7289,1623.3000,0.0000,1623.3000,0.0854,321.3564,0.0000,321.3564,4.1731,0.0000,1301.9436,1301.9436,16.6610,11.0481,13.8545,0.9366,63218.1881,17.1986,16.6793,16.9390,21.9001,1.0303,16.6793,16.1209,16.4001,19.9814,0.9449,17.1986,16.9193,17.0590,22.6724,-1.9752,11.2681,11.3576,11.3128,-0.6705,-1.0303,11.0481,11.1360,11.0920,-2.4014,-0.9449,11.0481,11.0943,11.0712,-3.0560,1.9752,0.1000,7.8141,-57969.4000,63218.1881
2533.0000,11.1597,17.1337,2619.6000,61696.2000,-59076.6000,3.0033,563.9652,9560.0002,10123.9653,146.6758,71256.2002,2055.6348,-69200.5653,16.6417,12.6947,2289.5000,0.0000,2289.5000,0.1206,453.4795,0.0000,453.4795,5.8901,0.0000,1836.0205,1836.0205,16.6272,11.0431,13.8352,0.9198,62086.3013,17.1337,16.6417,16.8877,20.7856,1.0413,16.6417,16.1180,16.3799,19.0017,0.9207,17.1337,16.8661,16.9999,21.4309,-1.9620,11.2941,11.3086,11.3014,-0.3527,-1.0413,11.0431,11.1106,11.0769,-2.0936,-0.9207,11.0431,11.0807,11.0619,-2.6575,1.9620,0.1000,7.8141,-56787.1000,62086.3013
2534.0000,11.1416,17.1172,2735.3000,64590.6000,-61855.3000,3.1434,589.0593,10004.5832,10593.6425,153.5190,74595.1832,2146.2407,-72448.9425,16.6324,12.6881,1432.5000,0.0000,1432.5000,0.0755,283.7713,0.0000,283.7713,3.6878,0.0000,1148.7287,1148.7287,16.6256,11.0507,13.8382,0.9773,65966.8062,17.1172,16.6324,16.8748,20.3240,1.0730,16.6324,16.1435,16.3879,18.6453,0.9975,17.1172,16.8579,16.9875,20.9599,-2.0704,11.2104,11.2633,11.2368,-0.8967,-1.0730,11.0507,11.0985,11.0746,-1.7936,-0.9975,11.0507,11.0786,11.0647,-2.2808,2.0704,0.1000,7.8141,-60422.8000,65966.8062
2535.0000,11.1869,17.1545,2948.5000,68264.9000,-65316.4000,3.3251,634.4731,10584.0564,11218.5294,162.3937,78848.9564,2314.0269,-76534.9294,16.6772,15.2799,2233.9000,792.2000,1441.7000,0.1603,442.2469,135.4467,577.6935,7.8293,927.6467,1791.6531,864.0065,16.6650,11.0093,13.8371,1.0228,69036.4114,17.1545,16.6772,16.9159,20.5652,1.1618,16.6772,16.1730,16.4251,18.7357,1.0015,17.1545,16.8927,17.0236,21.1200,-2.1633,11.6565,11.4458,11.5511,3.1540,-1.1618,11.0093,11.0765,11.0429,-1.9599,-1.0015,11.0093,11.0478,11.0286,-2.4889,2.1633,0.1000,7.8141,-63874.7000,69036.4114
2536.0000,11.2402,17.1864,3149.4000,69806.6000,-66657.2000,3.4084,677.0750,10835.6152,11512.6901,166.4602,80642.2152,2472.3250,-78169.8901,16.7222,16.3235,2292.0000,1318.4000,973.6000,0.1915,453.4642,225.5874,679.0517,9.3549,1543.9874,1838.5358,294.5483,16.7051,10.9636,13.8344,1.0554,71236.3157,17.1864,16.7222,16.9543,20.7196,1.2000,16.7222,16.2140,16.4681,18.9058,1.0084,17.1864,16.9293,17.0579,21.2153,-2.2084,11.8848,11.6705,11.7777,5.3883,-1.2000,10.9636,11.0417,11.0027,-2.2323,-1.0084,10.9636,11.0065,10.9850,-2.7772,2.2084,0.1000,7.8141,-65683.6000,71236.3157
2537.0000,11.5637,15.9894,11583.3000,54853.0000,-43269.7000,3.1822,2476.3261,8574.7925,11051.1186,155.4141,63427.7925,9106.9739,-54320.8186,16.1628,15.9502,3473.9000,2168.3000,1305.6000,0.2993,692.7499,367.5201,1060.2701,14.6192,2535.8201,2781.1501,245.3299,16.0877,11.4382,13.7630,0.7659,51699.5813,15.9894,16.1628,16.0761,9.8078,1.1605,16.1628,15.9847,16.0738,13.8059,0.8612,15.9894,16.1316,16.0605,8.8619,-2.0217,12.4218,12.0047,12.2133,9.9574,-1.1605,11.4382,11.1954,11.3168,1.7784,-0.8612,11.4382,11.3105,11.3743,2.1668,2.0217,0.1000,7.8141,-41964.1000,51699.5813
2538.0000,11.6935,16.0291,9974.3000,44719.8000,-34745.5000,2.6242,2127.5810,7010.7386,9138.3197,128.1617,51730.5386,7846.7190,-43883.8197,15.8514,13.1141,7255.1000,997.7000,6257.4000,0.4391,1453.2736,168.2397,1621.5133,21.4451,1165.9397,5801.8264,4635.8867,15.8409,11.6099,13.7254,0.5283,35658.5343,16.0291,15.8514,15.9402,9.7188,1.0211,15.8514,15.6635,15.7575,10.5451,0.5820,16.0291,15.9053,15.9672,9.5209,-1.6031,12.0986,12.0079,12.0532,6.7741,-1.0211,11.6099,11.3324,11.4712,3.1415,-0.5820,11.6099,11.4932,11.5516,3.6731,1.6031,0.1000,7.8141,-28488.1000,35658.5343
2539.0000,11.9401,14.4473,11438.1000,37421.5000,-25983.4000,2.3654,2429.5081,5898.7310,8328.2391,115.5214,43320.2310,9008.5919,-34311.6391,14.9653,11.3350,14439.8000,367.4000,14072.4000,0.7914,2930.4166,61.0840,2991.5006,38.6527,428.4840,11509.3834,11080.8994,14.9514,12.4855,13.7184,0.3884,26218.3197,14.4473,14.9653,14.7063,-4.2107,1.4465,14.9653,15.3048,15.1351,3.8762,0.6551,14.4473,14.8412,14.6443,-5.4591,-2.1016,11.4706,11.6414,11.5560,0.4190,-1.4465,12.4855,11.6345,12.0600,9.7188,-0.6551,12.4855,12.1456,12.3156,12.2600,2.1016,0.1000,7.8141,-11911.0000,26218.3197
2540.0000,11.9221,12.6654,18571.8000,19821.2000,-1249.4000,1.9343,3945.9545,3123.1568,7069.1114,94.4694,22944.3568,14625.8455,-8318.5114,13.6503,9.8635,20520.7000,0.0000,20520.7000,1.1142,4249.2297,0.0000,4249.2297,54.4172,0.0000,16271.4703,16271.4703,13.7558,13.5683,13.6620,0.0191,1292.4392,12.6654,13.6503,13.1579,-19.8661,1.3386,13.6503,15.3547,14.5025,-2.0909,0.2243,12.6654,13.5263,13.0958,-20.9093,-1.5629,10.1000,10.7735,10.4368,-12.3778,-1.3386,13.5683,11.2749,12.4216,12.6088,-0.2243,13.5683,12.9058,13.2371,21.4956,1.5629,0.1000,7.8141,19271.3000,1292.4392
2541.0000,11.6277,12.7272,15223.4000,20046.4000,-4823.0000,1.7626,3250.9258,3138.1335,6389.0593,86.0824,23184.5335,11972.4742,-11212.0593,13.3564,9.6638,28863.8000,0.0000,28863.8000,1.6050,6004.5554,0.0000,6004.5554,78.3856,0.0000,22859.2446,22859.2446,13.1676,14.2046,13.6861,-0.0616,-4155.0661,12.7272,13.1372,12.9322,-17.8812,1.4163,13.1676,15.0018,14.0847,-4.9903,-0.1887,12.7272,13.1676,12.9474,-17.8847,-1.2276,9.6638,10.1541,9.9089,-16.2239,-1.4163,9.6638,12.9814,11.3226,-2.1563,0.1887,14.0166,13.3279,13.6722,23.8997,1.2276,0.1000,7.8141,24040.8000,-4155.0661
2542.0000,14.2446,14.8572,17573.8000,15407.1000,2166.7000,1.6791,3592.1048,2561.3520,6153.4567,82.0068,17968.4520,13981.6952,-3986.7567,14.4890,10.7989,33175.7000,0.0000,33175.7000,1.8547,6781.2786,0.0000,6781.2786,90.5824,0.0000,26394.4214,26394.4214,12.4978,14.7673,13.6325,-0.4583,-30934.0049,14.2446,12.7565,13.5006,-8.0131,0.0585,14.7673,14.5454,14.6563,3.9334,-1.7962,14.7673,14.2446,14.5060,3.8459,1.7377,10.7989,9.9999,10.3994,-8.0096,-0.0585,10.7989,11.0050,10.9020,-5.8647,1.7962,14.6936,14.0408,14.3672,29.8498,-1.7377,0.1000,7.8141,35342.4000,-30934.0049
2543.0000,14.7358,14.6579,20062.4000,13262.0000,6800.4000,1.6712,4068.5212,2230.9107,6299.4319,81.6210,15492.9107,15993.8788,500.9681,14.6706,10.9015,39631.8000,0.0000,39631.8000,2.1704,8078.6301,0.0000,8078.6301,106.0005,0.0000,31553.1699,31553.1699,12.4111,14.9171,13.6641,-0.5501,-37133.5077,14.7358,13.2941,14.0149,-1.0397,0.1664,14.9171,14.7849,14.8510,6.3235,-2.0040,14.9171,14.7358,14.8264,6.4443,1.8376,10.9015,10.5284,10.7150,-3.9201,-0.1664,10.9015,10.9500,10.9257,-4.2253,2.0040,14.2840,14.0045,14.1442,24.2753,-1.8376,0.1000,7.8141,46432.2000,-37133.5077
2544.0000,14.8874,14.4780,20404.7000,11751.0000,8653.7000,1.6096,4127.9501,1984.0070,6111.9571,78.6126,13735.0070,16276.7499,2541.7429,14.8019,11.0184,39410.3000,0.0000,39410.3000,2.1512,8017.5817,0.0000,8017.5817,105.0634,0.0000,31392.7183,31392.7183,12.3696,15.0302,13.6999,-0.5718,-38594.0888,14.8874,13.7258,14.3066,2.2532,0.1805,15.0302,14.9005,14.9654,7.5753,-1.9707,15.0302,14.8874,14.9588,7.2145,1.7902,11.0184,10.7779,10.8981,-1.9901,-0.1805,11.0184,11.0254,11.0219,-2.4529,1.9707,14.1048,13.8494,13.9771,20.9780,-1.7902,0.1000,7.8141,48064.0000,-38594.0888
2545.0000,15.0187,14.0772,22652.3000,10321.1000,12331.2000,1.6550,4573.1054,1748.1585,6321.2640,80.8272,12069.2585,18079.1946,6009.9360,14.9253,11.1311,45562.1000,0.0000,45562.1000,2.4812,9251.9295,0.0000,9251.9295,121.1771,0.0000,36310.1705,36310.1705,12.2435,15.1665,13.7050,-0.6908,-46632.1589,15.0187,14.0922,14.5555,4.8614,0.2754,15.1665,15.0293,15.0979,9.0214,-2.2058,15.1665,15.0187,15.0926,8.3266,1.9304,11.1311,10.9397,11.0354,-0.7123,-0.2754,11.1311,11.1190,11.1250,-1.0314,2.2058,13.6296,13.5284,13.5790,15.5016,-1.9304,0.1000,7.8141,57893.3000,-46632.1589
2546.0000,15.1363,13.6568,25467.1000,8937.5000,16529.6000,1.7313,5131.8114,1518.1547,6649.9661,84.5537,10455.6547,20335.2886,9879.6339,15.0504,11.2460,47860.4000,0.0000,47860.4000,2.6006,9700.4569,0.0000,9700.4569,127.0082,0.0000,38159.9431,38159.9431,12.1511,15.2863,13.7187,-0.7760,-52383.2067,15.1363,14.2920,14.7142,6.2610,0.2898,15.2863,15.1455,15.2159,10.1858,-2.3108,15.2863,15.1363,15.2113,9.3168,2.0211,11.2460,11.0388,11.1424,0.1741,-0.2898,11.2460,11.2194,11.2327,0.2123,2.3108,13.2814,13.2163,13.2489,11.6828,-2.0211,0.1000,7.8141,64390.0000,-52383.2067
2547.0000,15.2471,13.2888,28434.7000,7662.3000,20772.4000,1.8201,5719.8102,1305.0737,7024.8840,88.8910,8967.3737,22714.8898,13747.5160,15.1611,11.3466,55375.9000,0.0000,55375.9000,3.0022,11205.2274,0.0000,11205.2274,146.6233,0.0000,44170.6726,44170.6726,12.0406,15.3919,13.7163,-0.9235,-62333.7351,15.2471,14.5143,14.8807,7.8052,0.3940,15.3919,15.2589,15.3254,11.1932,-2.6082,15.3919,15.2471,15.3195,10.2054,2.2141,11.3466,11.1441,11.2454,1.0170,-0.3940,11.3466,11.3152,11.3309,1.1927,2.6082,12.9071,12.8950,12.9011,7.9886,-2.2141,0.1000,7.8141,76148.3000,-62333.7351
2548.0000,15.1949,14.6637,20982.8000,11488.1000,9494.7000,1.6185,4224.2830,1954.2054,6178.4884,79.0473,13442.3054,16758.5170,3316.2116,15.1223,11.3008,58125.2000,0.0000,58125.2000,3.1450,11768.3399,0.0000,11768.3399,153.5985,0.0000,46356.8601,46356.8601,12.2590,15.2828,13.7709,-0.8231,-55558.4494,15.1949,14.7077,14.9513,8.1491,0.5088,15.2828,15.2023,15.2426,9.8440,-2.6362,15.2828,15.1949,15.2389,8.8260,2.1274,11.3008,11.2340,11.2674,0.8685,-0.5088,11.3008,11.3012,11.3010,0.5494,2.6362,13.8434,13.4457,13.6446,17.7541,-2.1274,0.1000,7.8141,67619.9000,-55558.4494
2549.0000,15.0718,15.9980,15572.9000,15281.2000,291.7000,1.5230,3141.2593,2591.6325,5732.8918,74.3826,17872.8325,12431.6407,-5441.1918,15.0207,11.2033,63571.2000,0.0000,63571.2000,3.4421,12890.4814,0.0000,12890.4814,168.1064,0.0000,50680.7186,50680.7186,12.4854,15.1227,13.8041,-0.7482,-50503.9665,15.0718,14.7856,14.9287,7.5115,0.6397,15.1227,15.0743,15.0985,8.1075,-2.8024,15.1227,15.0718,15.0972,7.0813,2.1627,11.2033,11.2392,11.2212,0.0372,-0.6397,11.2033,11.2248,11.2140,-0.5829,2.8024,14.5905,14.1190,14.3547,25.1144,-2.1627,0.1000,7.8141,63862.9000,-50503.9665
2550.0000,12.2389,17.0586,10500.4000,66570.8000,-56070.4000,3.7007,2218.9889,10563.9042,12782.8931,180.7356,77134.7042,8281.4111,-68853.2931,16.1734,12.3462,31405.7000,0.0000,31405.7000,1.7036,6261.8400,0.0000,6261.8400,83.1997,0.0000,25143.8600,25143.8600,16.1610,12.0009,14.0809,0.4747,32044.9353,17.0586,16.1734,16.6160,27.7438,1.8014,16.1734,14.0096,15.0915,8.3065,0.0978,17.0586,16.2718,16.6652,26.2620,-1.8993,12.2596,11.8706,12.0651,10.1411,-1.8014,12.0009,10.7506,11.3757,1.4829,-0.0978,12.0009,12.5883,12.2946,-1.8113,1.8993,0.1000,7.8141,-24664.7000,32044.9353
2551.0000,11.7846,18.0059,1961.1000,107525.8000,-105564.7000,5.1206,417.6597,16890.8450,17308.5047,250.0799,124416.6450,1543.4403,-122873.2047,17.2830,13.3618,19529.0000,0.0000,19529.0000,1.0379,3833.9857,0.0000,3833.9857,50.6888,0.0000,15695.0143,15695.0143,17.1011,11.2992,14.2002,1.3535,91361.7950,18.0059,17.2830,17.6444,36.6624,2.0528,17.2830,15.8558,16.5694,26.2977,1.0149,18.0059,17.5131,17.7595,36.4158,-3.0677,12.3534,12.1685,12.2609,10.7149,-2.0528,11.2992,11.3221,11.3106,0.4076,-1.0149,11.2992,11.5277,11.4134,-9.4057,3.0677,0.1000,7.8141,-86035.7000,91361.7950
2552.0000,11.4672,17.7964,1191.2000,121460.8000,-120269.6000,5.7132,255.0846,18947.0290,19202.1136,279.0253,140407.8290,936.1154,-139471.7136,11.3472,14.2257,2942.3000,7223.8000,-4281.5000,0.5425,632.4744,1142.9748,1775.4491,26.4955,8366.7748,2309.8256,-6056.9491,17.1488,11.3691,14.2589,2.0660,139455.0890,17.7964,17.3390,17.5677,31.9408,1.7236,16.5937,16.3599,16.4768,22.2843,2.2661,17.7964,17.5969,17.6966,31.9682,-3.9897,11.3472,11.5883,11.4677,-0.1594,-1.7236,11.3691,11.3472,11.3581,0.9664,-2.2661,11.3691,11.4149,11.3920,-6.6182,3.9897,0.1000,7.8141,-124551.1000,139455.0890
2553.0000,11.2829,17.6866,570.1000,134672.5000,-134102.4000,6.2816,122.4723,20923.7098,21046.1821,306.7819,155596.2098,447.6277,-155148.5821,11.2438,16.8279,186.2000,14359.7000,-14173.5000,0.7653,40.0950,2269.2972,2309.3922,37.3762,16628.9972,146.1050,-16482.8922,17.2553,11.2103,14.2328,2.4341,164302.8605,17.6866,17.2977,17.4921,29.0960,1.8388,17.1596,16.7906,16.9751,27.0936,2.6041,17.6866,17.5277,17.6071,29.0193,-4.4428,11.2438,11.3187,11.2812,-1.5787,-1.8388,11.2103,11.2438,11.2270,-0.7448,-2.6041,11.2103,11.2681,11.2392,-6.8589,4.4428,0.1000,7.8141,-148275.9000,164302.8605
2554.0000,11.1767,17.6268,117.9000,147631.7000,-147513.8000,6.8504,25.3748,22884.3675,22909.7423,334.5630,170516.0675,92.5252,-170423.5423,11.1505,16.8659,0.0000,15647.5000,-15647.5000,0.8219,0.0000,2470.1415,2470.1415,40.1389,18117.6415,0.0000,-18117.6415,17.2738,11.1182,14.1960,2.6986,182158.1058,17.6268,17.2819,17.4544,27.4822,2.0095,17.1612,16.9114,17.0363,26.0517,2.8314,17.6268,17.4858,17.5563,27.3324,-4.8409,11.1505,11.2056,11.1781,-2.2012,-2.0095,11.1182,11.1505,11.1344,-1.6776,-2.8314,11.1182,11.1647,11.1415,-6.7357,4.8409,0.1000,7.8141,-163161.3000,182158.1058
2555.0000,11.1202,17.5830,0.0000,161566.1000,-161566.1000,7.4850,0.0000,25013.7324,25013.7324,365.5554,186579.8324,0.0000,-186579.8324,11.1000,16.8167,0.0000,17162.6000,-17162.6000,0.9012,0.0000,2707.7438,2707.7438,44.0117,19870.3438,0.0000,-19870.3438,17.2647,11.0756,14.1702,2.9658,200190.0531,17.5830,17.2771,17.4301,26.3775,2.1946,17.1431,16.9341,17.0386,24.9161,3.0958,17.5830,17.4582,17.5206,26.1763,-5.2904,11.1000,11.1420,11.1210,-2.4112,-2.1946,11.0756,11.1000,11.0878,-1.9825,-3.0958,11.0756,11.1111,11.0934,-6.2855,5.2904,0.1000,7.8141,-178728.7000,200190.0531
2556.0000,11.0809,17.5452,0.0000,175181.3000,-175181.3000,8.1130,0.0000,27098.6498,27098.6498,396.2238,202279.9498,0.0000,-202279.9498,11.0648,16.7821,0.0000,18698.7000,-18698.7000,0.9817,0.0000,2948.9033,2948.9033,47.9428,21647.6033,0.0000,-21647.6033,17.2526,11.0427,14.1476,3.2271,217829.7374,17.5452,17.2717,17.4085,25.5050,2.3771,17.1286,16.9431,17.0359,24.0960,3.3588,17.5452,17.4338,17.4895,25.2706,-5.7359,11.0648,11.1006,11.0827,-2.5161,-2.3771,11.0427,11.0648,11.0537,-2.1759,-3.3588,11.0427,11.0727,11.0577,-5.9298,5.7359,0.1000,7.8141,-193880.0000,217829.7374
2557.0000,11.0835,17.5495,0.0000,190870.8000,-190870.8000,8.8374,0.0000,29527.3352,29527.3352,431.6066,220398.1352,0.0000,-220398.1352,11.0703,16.7884,0.0000,26186.8000,-26186.8000,1.3746,0.0000,4130.0870,4130.0870,67.1342,30316.8870,0.0000,-30316.8870,17.2596,11.0594,14.1595,3.6180,244216.1793,17.5495,17.2856,17.4175,25.1396,2.4876,17.1086,16.9520,17.0303,23.4496,3.8622,17.5495,17.4468,17.4981,24.9750,-6.3498,11.0703,11.0938,11.0821,-2.2460,-2.4876,11.0594,11.0703,11.0648,-1.8544,-3.8622,11.0594,11.0795,11.0694,-5.1630,6.3498,0.1000,7.8141,-217057.6000,244216.1793
2558.0000,11.0682,17.5338,0.0000,210052.7000,-210052.7000,9.7257,0.0000,32484.0056,32484.0056,474.9894,242536.7056,0.0000,-242536.7056,11.0575,16.7753,0.0000,26609.3000,-26609.3000,1.3968,0.0000,4196.1053,4196.1053,68.2186,30805.4053,0.0000,-30805.4053,17.2690,11.0436,14.1563,3.9565,267066.0159,17.5338,17.3028,17.4183,24.7142,2.7763,17.1263,16.9789,17.0526,23.2727,4.1731,17.5338,17.4432,17.4885,24.4759,-6.9494,11.0575,11.0808,11.0691,-2.2370,-2.7763,11.0436,11.0575,11.0505,-1.9412,-4.1731,11.0436,11.0632,11.0534,-4.9255,6.9494,0.1000,7.8141,-236662.0000,267066.0159
2559.0000,11.0906,17.5572,0.0000,230220.3000,-230220.3000,10.6585,0.0000,35620.0583,35620.0583,520.5455,265840.3583,0.0000,-265840.3583,11.0819,16.8002,0.0000,34759.3000,-34759.3000,1.8246,0.0000,5482.8354,5482.8354,89.1090,40242.1354,0.0000,-40242.1354,17.2937,11.0768,14.1853,4.4345,299326.3121,17.5572,17.3350,17.4461,24.6786,2.9447,17.1304,17.0036,17.0670,23.0334,4.7692,17.5572,17.4731,17.5151,24.4878,-7.7139,11.0819,11.0949,11.0884,-1.8681,-2.9447,11.0768,11.0819,11.0794,-1.5038,-4.7692,11.0768,11.0890,11.0829,-4.1964,7.7139,0.1000,7.8141,-264979.6000,299326.3121
2560.0000,11.0846,17.5501,0.0000,241566.7000,-241566.7000,11.1854,0.0000,37370.7162,37370.7162,546.2752,278937.4162,0.0000,-278937.4162,11.0766,16.7944,0.0000,43622.0000,-43622.0000,2.2900,0.0000,6880.3952,6880.3952,111.8385,50502.3952,0.0000,-50502.3952,17.2864,11.0680,14.1772,4.7881,323195.5490,17.5501,17.3382,17.4441,24.2786,2.9651,17.1012,16.9925,17.0469,22.4294,5.2551,17.5501,17.4742,17.5122,24.1200,-8.2202,11.0766,11.0934,11.0850,-1.8583,-2.9651,11.0680,11.0766,11.0723,-1.5899,-5.2551,11.0680,11.0814,11.0747,-4.0637,8.2202,0.1000,7.8141,-285188.7000,323195.5490
2561.0000,11.0361,17.5010,0.0000,258438.0000,-258438.0000,11.9661,0.0000,39938.9781,39938.9781,584.4061,298376.9781,0.0000,-298376.9781,11.0284,16.7459,0.0000,38479.9000,-38479.9000,2.0200,0.0000,6066.0049,6066.0049,98.6534,44545.9049,0.0000,-44545.9049,17.2666,11.0127,14.1397,4.9980,337363.0977,17.5010,17.3217,17.4113,23.5785,3.3154,17.1037,16.9955,17.0496,22.2089,5.3354,17.5010,17.4338,17.4674,23.3111,-8.6507,11.0284,11.0535,11.0410,-2.3379,-3.3154,11.0127,11.0284,11.0205,-2.1883,-5.3354,11.0127,11.0294,11.0210,-4.4869,8.6507,0.1000,7.8141,-296917.9000,337363.0977
2562.0000,10.5875,17.0460,0.0000,168218.1000,-168218.1000,7.7865,0.0000,25748.7359,25748.7359,380.2793,193966.8359,0.0000,-193966.8359,10.5787,16.2931,0.0000,12002.5000,-12002.5000,0.6300,0.0000,1882.6346,1882.6346,30.7667,13885.1346,0.0000,-13885.1346,16.8933,10.4167,13.6550,3.1148,210246.4049,17.0460,16.9380,16.9920,18.3211,2.3855,16.8033,16.6970,16.7501,18.3591,3.0155,17.0460,17.0030,17.0245,17.8218,-5.4010,10.5787,10.7364,10.6575,-6.8376,-2.3855,10.4167,10.5787,10.4977,-8.3750,-3.0155,10.4167,10.5218,10.4692,-10.8505,5.4010,0.1000,7.8141,-180220.6000,210246.4049
2563.0000,10.5417,17.0170,0.0000,158797.1000,-158797.1000,7.3305,0.0000,24283.1415,24283.1415,358.0076,183080.2415,0.0000,-183080.2415,10.5300,16.2525,0.0000,2095.5000,-2095.5000,0.1098,0.0000,328.5134,328.5134,5.3637,2424.0134,0.0000,-2424.0134,16.8262,10.4534,13.6398,2.7094,182882.6322,17.0170,16.8353,16.9262,18.1774,2.4069,16.8099,16.6271,16.7185,18.3770,2.5167,17.0170,16.9280,16.9725,17.9289,-4.9236,10.5300,10.6226,10.5763,-6.9666,-2.4069,10.4534,10.5300,10.4917,-7.3213,-2.5167,10.4534,10.5021,10.4777,-9.4165,4.9236,0.1000,7.8141,-160892.6000,182882.6322
2564.0000,10.4391,16.9143,0.0000,92620.5000,-92620.5000,4.2744,0.0000,14132.8969,14132.8969,208.7550,106753.3969,0.0000,-106753.3969,10.4432,10.4432,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.6639,10.2298,13.4468,1.5715,106076.0034,16.9143,16.6585,16.7864,16.8548,1.4248,16.6585,16.4243,16.5414,16.4160,1.4248,16.9143,16.7837,16.8490,16.8253,-2.8496,10.4432,10.5931,10.5181,-7.0735,-1.4248,10.2298,10.4432,10.3365,-8.6213,-1.4248,10.2298,10.3621,10.2959,-10.9101,2.8496,0.1000,7.8141,-92620.5000,106076.0034
2565.0000,10.4982,16.9785,0.0000,81523.1000,-81523.1000,3.7599,0.0000,12455.0284,12455.0284,183.6297,93978.1284,0.0000,-93978.1284,16.6144,13.0812,65.0000,0.0000,65.0000,0.0038,12.8794,0.0000,12.8794,0.1875,0.0000,52.1206,52.1206,16.6312,10.3784,13.5048,1.3420,90586.9491,16.9785,16.6144,16.7965,17.4148,1.2546,16.6144,16.3162,16.4653,15.9095,1.2508,16.9785,16.7885,16.8835,17.6703,-2.5054,10.4890,10.6059,10.5475,-6.2449,-1.2546,10.3784,10.4810,10.4297,-6.8186,-1.2508,10.3784,10.4442,10.4113,-8.6711,2.5054,0.1000,7.8141,-81458.1000,90586.9491
2566.0000,10.6459,17.1193,34.5000,58254.5000,-58220.0000,2.6897,7.4945,8927.9056,8935.4001,131.3585,67182.4056,27.0055,-67155.4001,16.6073,12.6653,5878.7000,0.0000,5878.7000,0.3100,1164.9509,0.0000,1164.9509,15.1411,0.0000,4713.7491,4713.7491,16.6076,10.3480,13.4778,0.8511,57452.1036,17.1193,16.6073,16.8633,18.4085,0.9999,16.6073,16.1197,16.3635,15.0125,0.6899,17.1193,16.8068,16.9631,18.7728,-1.6898,11.2156,10.9330,11.0743,0.3587,-0.9999,10.3480,10.5642,10.4561,-6.2784,-0.6899,10.3480,10.4760,10.4120,-8.3562,1.6898,0.1000,7.8141,-52341.3000,57452.1036
2567.0000,11.1227,15.4144,178.3000,47204.2000,-47025.9000,2.1898,38.4104,7308.5758,7346.9862,106.9462,54512.7758,139.8896,-54372.8862,15.8419,11.9108,11017.5000,0.0000,11017.5000,0.5811,2207.2259,0.0000,2207.2259,28.3800,0.0000,8810.2741,8810.2741,15.7803,11.2862,13.5333,0.6943,46862.8884,15.4144,15.8419,15.6281,3.4688,1.2886,15.8419,15.8730,15.8574,9.2758,0.7075,15.4144,15.7474,15.5809,2.0172,-1.9961,11.3082,11.2019,11.2550,1.6637,-1.2886,11.2862,10.8132,11.0497,1.0305,-0.7075,11.2862,11.0716,11.1789,1.1816,1.9961,0.1000,7.8141,-36008.4000,46862.8884
2568.0000,11.3898,15.6065,502.0000,41440.2000,-40938.2000,1.9470,107.6429,6453.4499,6561.0928,95.0885,47893.6499,394.3571,-47499.2928,15.5275,11.6536,19125.3000,0.0000,19125.3000,1.0224,3849.1082,0.0000,3849.1082,49.9319,0.0000,15276.1918,15276.1918,15.5340,11.5641,13.5490,0.4306,29063.4436,15.6065,15.5275,15.5670,5.2263,1.3143,15.5275,15.5307,15.5291,6.5329,0.2919,15.6065,15.5345,15.5705,4.6660,-1.6062,11.4998,11.3683,11.4340,3.0857,-1.3143,11.5641,10.9610,11.2625,2.5318,-0.2919,11.5641,11.4074,11.4857,3.5707,1.6062,0.1000,7.8141,-21812.9000,29063.4436
2569.0000,11.5116,15.5801,1131.3000,36674.1000,-35542.8000,1.7636,242.0716,5726.4666,5968.5382,86.1299,42400.5666,889.2284,-41511.3382,15.4634,11.6119,26255.6000,0.0000,26255.6000,1.4114,5289.1093,0.0000,5289.1093,68.9304,0.0000,20966.4907,20966.4907,15.4838,11.6779,13.5809,0.2684,18114.1216,15.5801,15.4777,15.5289,6.1039,1.3523,15.4838,15.1364,15.3101,5.1745,-0.0591,15.5801,15.4838,15.5320,5.5715,-1.2931,11.6119,11.4940,11.5529,3.7720,-1.3523,11.6119,10.9113,11.2616,1.6171,0.0591,11.6428,11.5301,11.5864,3.6084,1.2931,0.1000,7.8141,-9287.2000,18114.1216
2570.0000,12.3855,18.2427,1761.0000,32394.7000,-30633.7000,1.6006,371.2169,5157.6192,5528.8360,78.1722,37552.3192,1389.7831,-36162.5360,15.9686,13.3991,33594.7000,0.0000,33594.7000,1.8080,6717.9950,0.0000,6717.9950,88.2987,0.0000,26876.7050,26876.7050,12.3300,14.7593,13.5447,-0.1543,-10413.3400,18.2427,16.9271,17.5849,31.8071,1.4375,14.6695,14.8875,14.7785,-0.0799,-1.2744,18.2427,14.0575,16.1501,13.9598,-0.1631,13.3991,12.5272,12.9632,20.1267,-1.4375,13.3991,12.3300,12.8645,20.4813,1.2744,12.3300,11.1365,11.7332,4.5698,0.1631,0.1000,7.8141,2961.0000,-10413.3400
2571.0000,12.9031,18.3662,2625.9000,28529.4000,-25903.5000,1.4735,548.7293,4596.1025,5144.8318,71.9610,33125.5025,2077.1707,-31048.3318,16.0876,13.4940,34287.5000,0.0000,34287.5000,1.8288,6844.8225,0.0000,6844.8225,89.3170,0.0000,27442.6775,27442.6775,12.9453,14.3019,13.6236,-0.0984,-6644.0554,18.3662,17.6075,17.9869,33.0872,1.4056,14.2785,14.4906,14.3845,-3.0607,-1.3377,18.3662,13.8411,16.1037,12.7769,-0.0679,13.4940,13.0116,13.2528,20.3582,-1.4056,13.4940,12.9453,13.2196,21.2053,1.3377,12.9453,10.6580,11.8016,4.6206,0.0679,0.1000,7.8141,8384.0000,-6644.0554
2572.0000,12.0982,15.9599,2403.6000,42610.4000,-40206.8000,2.1239,509.1587,6740.3889,7249.5475,103.7300,49350.7889,1894.4413,-47456.3475,16.0498,12.1517,38513.8000,0.0000,38513.8000,2.0499,7692.6941,0.0000,7692.6941,100.1161,0.0000,30821.1059,30821.1059,15.8466,11.6430,13.7448,0.2729,18417.9857,15.9599,16.3720,16.1660,8.6924,1.7453,15.8466,14.2039,15.0253,6.4833,-0.3047,15.9599,15.8466,15.9033,10.3040,-1.4406,12.1517,12.3584,12.2551,6.0448,-1.7453,12.1517,12.7125,12.4321,9.1678,0.3047,11.8692,11.7828,11.8260,4.3093,1.4406,0.1000,7.8141,-1693.0000,18417.9857
2573.0000,11.8665,15.7794,2615.4000,51416.7000,-48801.3000,2.5377,556.2249,8091.5391,8647.7640,123.9360,59508.2391,2059.1751,-57449.0640,15.7435,11.8523,37517.2000,0.0000,37517.2000,1.9982,7526.8562,0.0000,7526.8562,97.5904,0.0000,29990.3438,29990.3438,15.7028,11.8527,13.7778,0.3978,26852.5163,15.7794,15.7944,15.7869,6.4648,1.9349,15.7028,14.1875,14.9452,5.3035,-0.0633,15.7794,15.7028,15.7411,8.7746,-1.8716,11.8523,11.9210,11.8867,2.2369,-1.9349,11.8523,12.3585,12.1054,5.3004,0.0633,11.8699,11.8101,11.8400,4.0361,1.8716,0.1000,7.8141,-11284.1000,26852.5163
2574.0000,11.5756,17.9134,983.6000,109448.7000,-108465.1000,5.1458,210.2347,17113.8573,17324.0920,251.3132,126562.5573,773.3653,-125789.1920,17.1010,13.2116,17138.9000,0.0000,17138.9000,0.9178,3373.1362,0.0000,3373.1362,44.8238,0.0000,13765.7638,13765.7638,16.9408,11.0649,14.0028,1.4196,95820.4411,17.9134,17.1010,17.5072,28.9109,2.0212,17.1010,15.8254,16.4632,23.9149,1.1034,17.9134,17.3347,17.6240,32.0705,-3.1246,12.2977,12.1255,12.2116,6.9191,-2.0212,11.0649,11.5375,11.3012,-4.0232,-1.1034,11.0649,11.2199,11.1424,-4.7196,3.1246,0.1000,7.8141,-91326.2000,95820.4411
2575.0000,11.2582,17.7053,30.5000,152284.0000,-152253.5000,7.0740,6.5550,23647.2440,23653.7990,345.4819,175931.2440,23.9450,-175907.2990,17.4178,13.4313,9763.9000,0.0000,9763.9000,0.5106,1913.3690,0.0000,1913.3690,24.9358,0.0000,7850.5310,7850.5310,17.3347,10.9655,14.1501,2.3887,161235.7890,17.7053,17.4178,17.5616,26.9435,2.5282,17.4178,16.8668,17.1423,29.2923,2.0176,17.7053,17.5423,17.6238,28.5849,-4.5458,11.5753,11.6978,11.6365,-0.4357,-2.5282,10.9655,11.1056,11.0355,-5.5855,-2.0176,10.9655,11.0137,10.9896,-5.3975,4.5458,0.1000,7.8141,-142489.6000,161235.7890
2576.0000,11.1220,17.5817,0.0000,168537.4000,-168537.4000,7.8119,0.0000,26094.0820,26094.0820,381.5187,194631.4820,0.0000,-194631.4820,11.0851,16.5680,69.2000,9483.6000,-9414.4000,0.5148,14.9409,1495.9728,1510.9138,25.1428,10979.5728,54.2591,-10925.3138,17.2967,11.0571,14.1769,2.9688,200392.4590,17.5817,17.3422,17.4619,24.4626,2.4323,17.2069,16.9856,17.0963,26.0797,2.9472,17.5817,17.4671,17.5244,25.7534,-5.3795,11.0851,11.2417,11.1634,-5.2241,-2.4323,11.0571,11.0851,11.0711,-3.9038,-2.9472,11.0571,11.0679,11.0625,-3.7106,5.3795,0.1000,7.8141,-177951.8000,200392.4590
2577.0000,11.0769,17.5411,0.0000,185020.0000,-185020.0000,8.5687,0.0000,28618.1516,28618.1516,418.4817,213638.1516,0.0000,-213638.1516,11.0677,16.7854,0.0000,15357.2000,-15357.2000,0.8062,0.0000,2422.0094,2422.0094,39.3734,17779.2094,0.0000,-17779.2094,17.2790,11.0378,14.1584,3.3433,225674.7712,17.5411,17.3128,17.4269,23.4881,2.5875,17.1875,16.9991,17.0933,24.7129,3.3937,17.5411,17.4378,17.4894,24.5395,-5.9812,11.0677,11.1278,11.0977,-4.6818,-2.5875,11.0378,11.0677,11.0528,-3.5456,-3.3937,11.0378,11.0549,11.0464,-3.6248,5.9812,0.1000,7.8141,-200377.2000,225674.7712
2578.0000,11.0617,17.5273,0.0000,202902.0000,-202902.0000,9.3943,0.0000,31373.7345,31373.7345,458.8011,234275.7345,0.0000,-234275.7345,11.0553,16.7732,0.0000,20990.4000,-20990.4000,1.1019,0.0000,3309.9617,3309.9617,53.8129,24300.3617,0.0000,-24300.3617,17.2750,11.0323,14.1537,3.7441,252729.0105,17.5273,17.3124,17.4199,23.0540,2.7641,17.1587,17.0017,17.0802,23.6836,3.8660,17.5273,17.4345,17.4809,23.9200,-6.6301,11.0553,11.0981,11.0767,-4.1423,-2.7641,11.0323,11.0553,11.0438,-3.2515,-3.8660,11.0323,11.0465,11.0394,-3.4783,6.6301,0.1000,7.8141,-223892.4000,252729.0105
2579.0000,11.0665,17.5329,0.0000,218654.7000,-218654.7000,10.1227,0.0000,33813.0417,33813.0417,494.3750,252467.7417,0.0000,-252467.7417,11.0609,16.7791,0.0000,31437.8000,-31437.8000,1.6502,0.0000,4957.7204,4957.7204,80.5935,36395.5204,0.0000,-36395.5204,17.2749,11.0454,14.1601,4.1906,282867.7478,17.5329,17.3216,17.4272,22.8661,2.8242,17.1215,16.9921,17.0568,22.8010,4.4744,17.5329,17.4482,17.4906,23.6403,-7.2985,11.0609,11.0940,11.0775,-3.6255,-2.8242,11.0454,11.0609,11.0531,-2.8565,-4.4744,11.0454,11.0559,11.0506,-3.1702,7.2985,0.1000,7.8141,-250092.5000,282867.7478
2580.0000,11.0182,17.4835,0.0000,232325.6000,-232325.6000,10.7559,0.0000,35889.7711,35889.7711,525.3003,268215.3711,0.0000,-268215.3711,11.0126,16.7303,0.0000,31032.0000,-31032.0000,1.6289,0.0000,4891.0337,4891.0337,79.5546,35923.0337,0.0000,-35923.0337,17.2478,10.9883,14.1181,4.4297,299004.8974,17.4835,17.3004,17.3919,22.1905,3.0423,17.1016,16.9802,17.0409,22.1916,4.6713,17.4835,17.4099,17.4467,22.7660,-7.7136,11.0126,11.0529,11.0328,-3.8372,-3.0423,10.9883,11.0126,11.0005,-3.3168,-4.6713,10.9883,11.0045,10.9964,-3.7245,7.7136,0.1000,7.8141,-263357.6000,299004.8974
2581.0000,11.0162,17.4834,0.0000,246723.3000,-246723.3000,11.4191,0.0000,38112.3287,38112.3287,557.6900,284835.6287,0.0000,-284835.6287,11.0110,16.7296,0.0000,38840.2000,-38840.2000,2.0385,0.0000,6121.5925,6121.5925,99.5561,44961.7925,0.0000,-44961.7925,17.2422,10.9960,14.1191,4.8031,324211.1937,17.4834,17.3005,17.3920,22.0553,3.1269,17.0752,16.9685,17.0218,21.6463,5.1654,17.4834,17.4127,17.4480,22.5910,-8.2922,11.0110,11.0418,11.0264,-3.5926,-3.1269,10.9960,11.0110,11.0035,-3.0414,-5.1654,10.9960,11.0066,11.0013,-3.4739,8.2922,0.1000,7.8141,-285563.5000,324211.1937
2582.0000,11.0082,17.4753,0.0000,262858.4000,-262858.4000,12.1657,0.0000,40597.7457,40597.7457,594.1545,303456.1457,0.0000,-303456.1457,11.0034,16.7219,0.0000,43054.3000,-43054.3000,2.2596,0.0000,6785.1893,6785.1893,110.3572,49839.4893,0.0000,-49839.4893,17.2398,10.9888,14.1143,5.1526,347798.7635,17.4753,17.3038,17.3895,21.8838,3.3020,17.0674,16.9682,17.0178,21.3620,5.5617,17.4753,17.4102,17.4428,22.3329,-8.8637,11.0034,11.0320,11.0177,-3.4704,-3.3020,10.9888,11.0034,10.9961,-2.9849,-5.5617,10.9888,10.9993,10.9941,-3.4520,8.8637,0.1000,7.8141,-305912.7000,347798.7635
2583.0000,11.0239,17.4916,0.0000,277753.4000,-277753.4000,12.8545,0.0000,42912.7404,42912.7404,627.7917,320666.1404,0.0000,-320666.1404,11.0197,16.7385,0.0000,53629.3000,-53629.3000,2.8146,0.0000,8453.3313,8453.3313,137.4596,62082.6313,0.0000,-62082.6313,17.2473,11.0102,14.1287,5.5843,376943.4154,17.4916,17.3191,17.4054,21.9464,3.3466,17.0539,16.9659,17.0099,21.0579,6.1612,17.4916,17.4296,17.4606,22.3831,-9.5078,11.0197,11.0419,11.0308,-3.1311,-3.3466,11.0102,11.0197,11.0149,-2.6361,-6.1612,11.0102,11.0176,11.0139,-3.1159,9.5078,0.1000,7.8141,-331382.7000,376943.4154
2584.0000,11.0023,17.4690,0.0000,283596.6000,-283596.6000,13.1262,0.0000,43795.1832,43795.1832,641.0602,327391.7832,0.0000,-327391.7832,10.9974,16.7158,0.0000,62983.6000,-62983.6000,3.3057,0.0000,9925.2973,9925.2973,161.4447,72908.8973,0.0000,-72908.8973,17.2192,10.9842,14.1017,5.8542,395160.3066,17.4690,17.3015,17.3852,21.5517,3.2735,17.0072,16.9301,16.9686,20.3873,6.5792,17.4690,17.4123,17.4406,21.9536,-9.8527,10.9974,11.0262,11.0118,-3.2529,-3.2735,10.9842,10.9974,10.9908,-2.8760,-6.5792,10.9842,10.9944,10.9893,-3.3805,9.8527,0.1000,7.8141,-346580.2000,395160.3066
2585.0000,10.9153,17.3812,0.0000,292888.8000,-292888.8000,13.5545,0.0000,45145.7008,45145.7008,661.9779,338034.5008,0.0000,-338034.5008,10.9094,16.6273,0.0000,52977.1000,-52977.1000,2.7803,0.0000,8340.1117,8340.1117,135.7853,61317.2117,0.0000,-61317.2117,17.1616,10.8859,14.0238,5.8576,395387.8160,17.3812,17.2431,17.3121,20.5839,3.5914,16.9744,16.8961,16.9353,19.9074,6.3717,17.3812,17.3314,17.3563,20.8196,-9.9631,10.9094,10.9509,10.9301,-4.1101,-3.5914,10.8859,10.9094,10.8977,-3.9022,-6.3717,10.8859,10.9024,10.8942,-4.4413,9.9631,0.1000,7.8141,-345865.9000,395387.8160
2586.0000,10.4034,16.8633,0.0000,196791.6000,-196791.6000,9.1024,0.0000,30005.8000,30005.8000,444.5466,226797.4000,0.0000,-226797.4000,10.3968,16.1119,0.0000,15070.5000,-15070.5000,0.7907,0.0000,2359.2362,2359.2362,38.6159,17429.7362,0.0000,-17429.7362,16.7509,10.2343,13.4926,3.6838,248657.8260,16.8633,16.8125,16.8379,14.9167,2.7706,16.6569,16.5856,16.6213,16.0806,3.5613,16.8633,16.8438,16.8536,14.8069,-6.3318,10.3968,10.5673,10.4821,-9.2586,-2.7706,10.2343,10.3968,10.3155,-10.6723,-3.5613,10.2343,10.3317,10.2830,-11.5650,6.3318,0.1000,7.8141,-211862.1000,248657.8260
2587.0000,10.3665,16.8458,0.0000,186352.5000,-186352.5000,8.5930,0.0000,28392.0688,28392.0688,419.6667,214744.5688,0.0000,-214744.5688,10.3600,16.0844,0.0000,2406.6000,-2406.6000,0.1261,0.0000,376.5979,376.5979,6.1564,2783.1979,0.0000,-2783.1979,16.7008,10.2790,13.4899,3.1994,215961.4340,16.8458,16.7167,16.7813,15.1792,2.8223,16.6897,16.5445,16.6171,16.5934,2.9484,16.8458,16.7806,16.8132,15.3129,-5.7707,10.3600,10.4570,10.4085,-9.0828,-2.8223,10.2790,10.3600,10.3195,-9.3012,-2.9484,10.2790,10.3222,10.3006,-9.9731,5.7707,0.1000,7.8141,-188759.1000,215961.4340
2588.0000,10.2607,16.7395,0.0000,122672.0000,-122672.0000,5.6553,0.0000,18648.6055,18648.6055,276.1967,141320.6055,0.0000,-141320.6055,10.2666,10.2666,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.5714,10.0843,13.3278,2.0963,141500.7889,16.7395,16.5774,16.6584,14.2449,1.8851,16.5774,16.4021,16.4897,15.2950,1.8851,16.7395,16.6560,16.6978,14.4517,-3.7702,10.2666,10.4123,10.3394,-9.2121,-1.8851,10.0843,10.2666,10.1754,-10.3721,-1.8851,10.0843,10.1849,10.1346,-11.3078,3.7702,0.1000,7.8141,-122672.0000,141500.7889
2589.0000,10.3293,16.8135,0.0000,111841.9000,-111841.9000,5.1528,0.0000,17026.6304,17026.6304,251.6534,128868.5304,0.0000,-128868.5304,10.3232,10.3232,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.5752,10.2255,13.4003,1.8696,126194.9656,16.8135,16.5732,16.6934,15.2211,1.7176,16.5732,16.3502,16.4617,15.3338,1.7176,16.8135,16.6877,16.7506,15.6200,-3.4352,10.3232,10.4345,10.3788,-8.1581,-1.7176,10.2255,10.3232,10.2744,-8.4526,-1.7176,10.2255,10.2768,10.2511,-9.1255,3.4352,0.1000,7.8141,-111841.9000,126194.9656
2590.0000,10.3805,16.8630,0.0000,84939.9000,-84939.9000,3.9150,0.0000,12944.9919,12944.9919,191.2002,97884.8919,0.0000,-97884.8919,10.3790,16.1049,0.0000,1644.2000,-1644.2000,0.0861,0.0000,257.3453,257.3453,4.2051,1901.5453,0.0000,-1901.5453,16.5499,10.2465,13.3982,1.4411,97276.0513,16.8630,16.5426,16.7028,15.5815,1.2763,16.5150,16.2629,16.3889,14.7009,1.3624,16.8630,16.6981,16.7806,16.1771,-2.6387,10.3790,10.4993,10.4392,-7.1287,-1.2763,10.2465,10.3790,10.3127,-7.7346,-1.3624,10.2465,10.3231,10.2848,-8.4727,2.6387,0.1000,7.8141,-86584.1000,97276.0513
2591.0000,10.4617,16.9436,0.0000,70551.1000,-70551.1000,3.2528,0.0000,10770.4561,10770.4561,158.8596,81321.5561,0.0000,-81321.5561,10.4526,15.9116,88.4000,3329.7000,-3241.3000,0.1796,19.2931,521.5644,540.8576,8.7727,3851.2644,69.1069,-3782.1576,16.5351,10.3507,13.4429,1.2129,81873.5617,16.9436,16.5212,16.7324,16.0955,1.0244,16.4303,16.1692,16.2997,13.9108,1.2040,16.9436,16.7329,16.8382,16.9588,-2.2284,10.4526,10.5710,10.5118,-6.1317,-1.0244,10.3507,10.4526,10.4017,-6.5079,-1.2040,10.3507,10.4114,10.3811,-7.1445,2.2284,0.1000,7.8141,-73792.4000,81873.5617
2592.0000,10.5709,17.0464,23.7000,55366.7000,-55343.0000,2.5553,5.1552,8471.8691,8477.0243,124.7946,63838.5691,18.5448,-63820.0243,10.5570,13.8400,994.9000,3084.5000,-2089.6000,0.2203,216.7466,483.7011,700.4477,10.7611,3568.2011,778.1534,-2790.0477,16.4452,10.4881,13.4667,0.9448,63772.8835,17.0464,16.4770,16.7617,16.5068,0.7783,15.8952,15.8718,15.8835,9.2278,0.9986,17.0464,16.7674,16.9069,17.7473,-1.7770,10.5570,10.6589,10.6080,-4.9815,-0.7783,10.4881,10.5570,10.5226,-5.0733,-0.9986,10.4881,10.5324,10.5103,-5.6156,1.7770,0.1000,7.8141,-57432.6000,63772.8835
2593.0000,10.7538,17.2114,97.5000,53694.0000,-53596.5000,2.4839,21.1400,8247.8650,8269.0050,121.3076,61941.8650,76.3600,-61865.5050,10.7338,13.0852,2999.2000,5794.5000,-2795.3000,0.4804,651.4285,910.4350,1561.8635,23.4624,6704.9350,2347.7715,-4357.1635,16.2859,10.7871,13.5365,0.9314,62869.4826,17.2114,16.4713,16.8414,17.4683,0.6678,15.0546,15.3252,15.1899,1.8929,1.1482,17.2114,16.8933,17.0524,19.3666,-1.8160,10.7338,10.7598,10.7468,-3.4482,-0.6678,10.7871,10.7338,10.7604,-2.3986,-1.1482,10.7871,10.7516,10.7693,-2.6993,1.8160,0.1000,7.8141,-56391.8000,62869.4826
2594.0000,11.2261,17.6498,233.3000,49207.8000,-48974.5000,2.2869,50.1684,7635.8633,7686.0317,111.6861,56843.6633,183.1316,-56660.5317,16.8145,16.9339,5097.0000,3710.0000,1387.0000,0.4939,1007.1272,635.8156,1642.9428,24.1204,4345.8156,4089.8728,-255.9428,16.6126,10.4291,13.5208,0.6335,42761.8877,17.6498,16.8145,17.2322,22.0431,0.9269,16.8145,15.1056,15.9601,13.1330,0.4330,17.6498,17.0924,17.3711,22.8595,-1.3599,14.0886,12.0914,13.0900,24.5170,-0.9269,10.4291,10.8434,10.6362,-4.4351,-0.4330,10.4291,10.6364,10.5327,-6.1396,1.3599,0.1000,7.8141,-47587.5000,42761.8877
2595.0000,11.8269,16.0732,395.6000,45302.7000,-44907.1000,2.1213,84.1906,7123.1108,7207.3014,103.5996,52425.8108,311.4094,-52114.4014,16.3132,15.8983,9013.0000,5145.1000,3867.9000,0.7502,1793.4871,874.2742,2667.7612,36.6376,6019.3742,7219.5129,1200.1388,16.1530,11.0336,13.5933,0.7113,48015.6104,16.0732,16.3132,16.1932,8.6535,1.3107,16.3132,15.6776,15.9954,13.0349,0.5605,16.0732,16.2954,16.1843,7.7111,-1.8712,13.7235,13.1236,13.4235,23.6540,-1.3107,11.0336,10.8128,10.9232,-0.9670,-0.5605,11.0336,10.9186,10.9761,-0.5765,1.8712,0.1000,7.8141,-41039.2000,48015.6104
2596.0000,11.6268,18.0297,224.5000,61318.7000,-61094.2000,2.8644,47.9423,9598.8417,9646.7840,139.8944,70917.5417,176.5577,-70740.9840,16.8970,15.1691,9351.6000,2748.4000,6603.2000,0.6431,1845.6902,471.6886,2317.3788,31.4096,3220.0886,7505.9098,4285.8212,16.8433,10.4520,13.6477,0.8112,54758.5569,18.0297,16.8970,17.4633,25.6690,1.1692,16.8970,15.7463,16.3217,16.8178,0.5261,18.0297,17.1837,17.6067,26.8534,-1.6952,13.2533,13.0060,13.1296,17.0315,-1.1692,10.4520,10.9111,10.6815,-4.4818,-0.5261,10.4520,10.6755,10.5638,-6.3687,1.6952,0.1000,7.8141,-54491.0000,54758.5569
2597.0000,11.5913,17.9989,263.6000,68198.7000,-67935.1000,3.1827,56.3267,10667.5013,10723.8280,155.4383,78866.2013,207.2733,-78658.9280,17.3948,15.5411,12677.6000,3490.3000,9187.3000,0.8530,2485.1245,604.2614,3089.3859,41.6568,4094.5614,10192.4755,6097.9141,17.2265,10.1636,13.6951,0.9402,63466.0385,17.9989,17.3948,17.6969,26.6760,1.3452,17.3948,15.9514,16.6731,20.3747,0.4923,17.9989,17.5681,17.7835,26.9963,-1.8375,13.7916,13.2466,13.5191,20.4895,-1.3452,10.1636,10.7604,10.4620,-6.9373,-0.4923,10.1636,10.3794,10.2715,-9.4464,1.8375,0.1000,7.8141,-58747.8000,63466.0385
