Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2598.0000,11.0290,17.4735,0.0000,132286.2000,-132286.2000,6.1442,0.0000,20440.3657,20440.3657,300.0715,152726.5657,0.0000,-152726.5657,17.2867,13.8350,3658.7000,214.9000,3443.8000,0.2019,718.2494,37.1337,755.3831,9.8622,252.0337,2940.4506,2688.4169,17.2109,10.7435,13.9772,2.1959,148226.2606,17.4735,17.2867,17.3801,21.5761,2.1154,17.2867,16.8522,17.0694,24.1378,1.9134,17.4735,17.3812,17.4273,21.4592,-4.0288,11.0125,11.6443,11.3284,-7.7170,-2.1154,10.7435,10.7147,10.7291,-3.2132,-1.9134,10.7435,10.7059,10.7247,-3.2109,4.0288,0.1000,7.8141,-128842.4000,148226.2606
2599.0000,10.9799,17.4459,0.0000,185931.0000,-185931.0000,8.6060,0.0000,28699.0402,28699.0402,420.3034,214630.0402,0.0000,-214630.0402,17.2602,13.2630,709.5000,0.0000,709.5000,0.0370,139.3342,0.0000,139.3342,1.8062,0.0000,570.1658,570.1658,17.2456,10.9442,14.0949,3.0854,208266.3230,17.4459,17.2602,17.3530,21.1789,2.8810,17.2602,17.0301,17.1451,23.7225,2.8440,17.4459,17.3527,17.3993,21.1396,-5.7250,10.9474,11.0783,11.0129,-8.2354,-2.8810,10.9442,10.9173,10.9308,-1.0802,-2.8440,10.9442,10.9303,10.9373,-1.1775,5.7250,0.1000,7.8141,-185221.5000,208266.3230
2600.0000,11.0262,17.4950,0.0000,205172.6000,-205172.6000,9.4938,0.0000,31700.5872,31700.5872,463.6611,236873.1872,0.0000,-236873.1872,11.0079,16.5612,0.0000,17365.8000,-17365.8000,0.9354,0.0000,2736.9208,2736.9208,45.6819,20102.7208,0.0000,-20102.7208,17.2504,11.0145,14.1325,3.7162,250840.8688,17.4950,17.2918,17.3934,21.5566,2.8528,17.1114,16.9772,17.0443,21.6239,3.7882,17.4950,17.4063,17.4506,21.6936,-6.6410,11.0079,11.0589,11.0334,-6.0318,-2.8528,11.0145,11.0079,11.0112,-0.6350,-3.7882,11.0145,11.0121,11.0133,-0.8938,6.6410,0.1000,7.8141,-222538.4000,250840.8688
2601.0000,11.0424,17.5098,0.0000,221547.1000,-221547.1000,10.2544,0.0000,34242.5583,34242.5583,500.8063,255789.6583,0.0000,-255789.6583,11.0309,16.7497,0.0000,31872.3000,-31872.3000,1.6728,0.0000,5024.5210,5024.5210,81.6945,36896.8210,0.0000,-36896.8210,17.2613,11.0282,14.1447,4.2480,286740.4127,17.5098,17.3113,17.4105,21.5533,2.8605,17.1041,16.9826,17.0433,21.2578,4.5333,17.5098,17.4321,17.4709,21.7309,-7.3938,11.0309,11.0717,11.0513,-4.8568,-2.8605,11.0282,11.0309,11.0295,-0.8397,-4.5333,11.0282,11.0311,11.0297,-1.1675,7.3938,0.1000,7.8141,-253419.4000,286740.4127
2602.0000,11.0038,17.4698,0.0000,230451.8000,-230451.8000,10.6676,0.0000,35589.3075,35589.3075,520.9870,266041.1075,0.0000,-266041.1075,10.9933,16.7114,0.0000,38839.6000,-38839.6000,2.0386,0.0000,6120.2668,6120.2668,99.5605,44959.8668,0.0000,-44959.8668,17.2253,10.9801,14.1027,4.5342,306060.8702,17.4698,17.2866,17.3782,20.9685,2.8763,17.0480,16.9454,16.9967,20.3947,4.9149,17.4698,17.4019,17.4358,21.1112,-7.7912,10.9933,11.0419,11.0176,-4.7145,-2.8763,10.9801,10.9933,10.9867,-1.6393,-4.9149,10.9801,10.9898,10.9850,-2.0124,7.7912,0.1000,7.8141,-269291.4000,306060.8702
2603.0000,11.0262,17.4941,0.0000,251695.5000,-251695.5000,11.6482,0.0000,38888.6974,38888.6974,568.8793,290584.1974,0.0000,-290584.1974,11.0180,16.7370,0.0000,49266.6000,-49266.6000,2.5855,0.0000,7765.5156,7765.5156,126.2732,57032.1156,0.0000,-57032.1156,17.2404,11.0144,14.1274,5.0638,341806.6781,17.4941,17.3085,17.4013,21.1620,3.0209,17.0449,16.9511,16.9980,20.2601,5.6064,17.4941,17.4284,17.4612,21.3395,-8.6273,11.0180,11.0502,11.0341,-4.0753,-3.0209,11.0144,11.0180,11.0162,-1.3820,-5.6064,11.0144,11.0178,11.0161,-1.7468,8.6273,0.1000,7.8141,-300962.1000,341806.6781
2604.0000,10.9643,17.4301,0.0000,264062.8000,-264062.8000,12.2222,0.0000,40745.2771,40745.2771,596.9129,304808.0771,0.0000,-304808.0771,10.9559,16.6739,0.0000,47467.7000,-47467.7000,2.4913,0.0000,7476.6978,7476.6978,121.6724,54944.3978,0.0000,-54944.3978,17.1999,10.9390,14.0695,5.2638,355308.6759,17.4301,17.2746,17.3524,20.4313,3.2436,17.0137,16.9268,16.9702,19.7645,5.7350,17.4301,17.3744,17.4022,20.4862,-8.9786,10.9559,11.0007,10.9783,-4.4861,-3.2436,10.9390,10.9559,10.9475,-2.3644,-5.7350,10.9390,10.9511,10.9450,-2.7675,8.9786,0.1000,7.8141,-311530.5000,355308.6759
2605.0000,10.9876,17.4563,0.0000,278431.1000,-278431.1000,12.8824,0.0000,42983.8710,42983.8710,629.1552,321414.9710,0.0000,-321414.9710,10.9810,16.7003,0.0000,61573.7000,-61573.7000,3.2310,0.0000,9701.3044,9701.3044,157.7976,71275.0044,0.0000,-71275.0044,17.2058,10.9756,14.0907,5.7363,387203.5718,17.4563,17.2868,17.3716,20.6506,3.2171,16.9929,16.9159,16.9544,19.4851,6.4481,17.4563,17.3992,17.4277,20.8023,-9.6653,10.9810,11.0102,10.9956,-3.9665,-3.2171,10.9756,10.9810,10.9783,-1.9609,-6.4481,10.9756,10.9801,10.9778,-2.3423,9.6653,0.1000,7.8141,-340004.8000,387203.5718
2606.0000,11.0068,17.4750,0.0000,296013.1000,-296013.1000,13.6978,0.0000,45717.0559,45717.0559,668.9793,341730.1559,0.0000,-341730.1559,11.0012,16.7203,0.0000,72495.0000,-72495.0000,3.8044,0.0000,11424.6490,11424.6490,185.8014,83919.6490,0.0000,-83919.6490,17.2190,10.9962,14.1076,6.2233,420075.5333,17.4750,17.3083,17.3916,20.8056,3.2978,16.9933,16.9221,16.9577,19.4551,7.1022,17.4750,17.4217,17.4484,20.9613,-10.4000,11.0012,11.0265,11.0139,-3.5742,-3.2978,10.9962,11.0012,10.9987,-1.7930,-7.1022,10.9962,11.0006,10.9984,-2.1787,10.4000,0.1000,7.8141,-368508.1000,420075.5333
2607.0000,11.0189,17.4865,0.0000,312067.3000,-312067.3000,14.4424,0.0000,48208.9837,48208.9837,705.3438,360276.2837,0.0000,-360276.2837,11.0138,16.7326,0.0000,84111.0000,-84111.0000,4.4143,0.0000,13257.1259,13257.1259,215.5871,97368.1259,0.0000,-97368.1259,17.2252,11.0088,14.1170,6.6982,452125.7601,17.4865,17.3228,17.4046,20.8469,3.3427,16.9869,16.9225,16.9547,19.3294,7.7570,17.4865,17.4368,17.4617,21.0052,-11.0997,11.0138,11.0378,11.0258,-3.3327,-3.3427,11.0088,11.0138,11.0113,-1.7406,-7.7570,11.0088,11.0132,11.0110,-2.1291,11.0997,0.1000,7.8141,-396178.3000,452125.7601
2608.0000,10.9933,17.4600,0.0000,319754.3000,-319754.3000,14.7992,0.0000,49369.3339,49369.3339,722.7712,369123.6339,0.0000,-369123.6339,10.9875,16.7058,0.0000,93831.7000,-93831.7000,4.9247,0.0000,14784.8404,14784.8404,240.5124,108616.5404,0.0000,-108616.5404,17.1953,10.9789,14.0871,7.0062,472915.4447,17.4600,17.3026,17.3813,20.4497,3.2915,16.9449,16.8880,16.9165,18.7885,8.2162,17.4600,17.4147,17.4373,20.5955,-11.5077,10.9875,11.0189,11.0032,-3.5399,-3.2915,10.9789,10.9875,10.9832,-2.1736,-8.2162,10.9789,10.9859,10.9824,-2.5694,11.5077,0.1000,7.8141,-413586.0000,472915.4447
2609.0000,10.9112,17.3774,0.0000,330805.9000,-330805.9000,15.3084,0.0000,50985.7926,50985.7926,747.6357,381791.6926,0.0000,-381791.6926,10.9042,16.6223,0.0000,85726.8000,-85726.8000,4.4989,0.0000,13495.0626,13495.0626,219.7186,99221.8626,0.0000,-99221.8626,17.1358,10.8883,14.0120,7.0710,477289.5659,17.3774,17.2465,17.3120,19.5707,3.6032,16.8999,16.8443,16.8721,18.2530,8.1020,17.3774,17.3375,17.3575,19.5908,-11.7052,10.9042,10.9468,10.9255,-4.3699,-3.6032,10.8883,10.9042,10.8962,-3.2334,-8.1020,10.8883,10.9002,10.8943,-3.6431,11.7052,0.1000,7.8141,-416532.7000,477289.5659
2610.0000,10.3420,16.8009,0.0000,222669.4000,-222669.4000,10.2991,0.0000,33907.8041,33907.8041,502.9914,256577.2041,0.0000,-256577.2041,10.3194,16.0340,0.0000,45384.1000,-45384.1000,2.3811,0.0000,7098.8950,7098.8950,116.2881,52482.9950,0.0000,-52482.9950,16.6402,10.1979,13.4190,4.6678,315075.4046,16.8009,16.7732,16.7870,13.3221,2.6393,16.4226,16.4040,16.4133,12.7702,5.0204,16.8009,16.7949,16.7979,12.9468,-7.6598,10.3194,10.5195,10.4195,-10.2425,-2.6393,10.1979,10.3194,10.2587,-10.7777,-5.0204,10.1979,10.2808,10.2394,-11.3934,7.6598,0.1000,7.8141,-268053.5000,315075.4046
2611.0000,10.2790,16.7592,0.0000,214626.6000,-214626.6000,9.8931,0.0000,32640.0656,32640.0656,483.1623,247266.6656,0.0000,-247266.6656,10.2649,15.9899,0.0000,22864.9000,-22864.9000,1.1974,0.0000,3574.4305,3574.4305,58.4775,26439.3305,0.0000,-26439.3305,16.5879,10.2000,13.3939,4.0481,273249.9330,16.7592,16.6535,16.7063,13.4274,2.8986,16.4595,16.3723,16.4159,13.7305,4.0959,16.7592,16.7142,16.7367,13.3680,-6.9945,10.2649,10.3747,10.3198,-10.2809,-2.8986,10.2000,10.2649,10.2324,-9.7430,-4.0959,10.2000,10.2394,10.2197,-10.2424,6.9945,0.1000,7.8141,-237491.5000,273249.9330
2612.0000,10.1120,16.5916,0.0000,150347.9000,-150347.9000,6.9276,0.0000,22785.3499,22785.3499,338.3322,173133.2499,0.0000,-173133.2499,10.1049,15.8296,0.0000,8498.8000,-8498.8000,0.4450,0.0000,1326.3903,1326.3903,21.7322,9825.1903,0.0000,-9825.1903,16.4456,9.9496,13.1976,2.7366,184719.8293,16.5916,16.4867,16.5392,12.0859,2.1609,16.3745,16.2644,16.3195,12.9969,2.6059,16.5916,16.5446,16.5681,12.0116,-4.7667,10.1049,10.2697,10.1873,-11.0781,-2.1609,9.9496,10.1049,10.0273,-11.5059,-2.6059,9.9496,10.0406,9.9951,-12.2329,4.7667,0.1000,7.8141,-158846.7000,184719.8293
2613.0000,10.1774,16.6647,0.0000,139958.9000,-139958.9000,6.4425,0.0000,21239.7137,21239.7137,314.6402,161198.6137,0.0000,-161198.6137,10.1666,15.8946,0.0000,4869.3000,-4869.3000,0.2548,0.0000,760.4273,760.4273,12.4451,5629.7273,0.0000,-5629.7273,16.4700,10.0823,13.2762,2.4445,165004.7281,16.6647,16.4885,16.5766,13.2647,2.0626,16.4232,16.2641,16.3436,13.7395,2.3174,16.6647,16.5790,16.6218,13.3971,-4.3799,10.1666,10.2815,10.2241,-9.8754,-2.0626,10.0823,10.1666,10.1245,-9.4800,-2.3174,10.0823,10.1285,10.1054,-10.0029,4.3799,0.1000,7.8141,-144828.2000,165004.7281
2614.0000,10.2114,16.6967,0.0000,111689.2000,-111689.2000,5.1432,0.0000,16961.5874,16961.5874,251.1851,128650.7874,0.0000,-128650.7874,10.2053,15.9325,0.0000,3920.9000,-3920.9000,0.2052,0.0000,612.5646,612.5646,10.0230,4533.4646,0.0000,-4533.4646,16.4654,10.0865,13.2760,1.9495,131591.1202,16.6967,16.4771,16.5869,13.7373,1.6460,16.4167,16.2303,16.3235,13.7120,1.8512,16.6967,16.5899,16.6433,13.9795,-3.4972,10.2053,10.3320,10.2686,-8.9339,-1.6460,10.0865,10.2053,10.1459,-8.9117,-1.8512,10.0865,10.1547,10.1206,-9.5107,3.4972,0.1000,7.8141,-115610.1000,131591.1202
2615.0000,10.2789,16.7641,0.0000,94363.5000,-94363.5000,4.3462,0.0000,14350.6215,14350.6215,212.2632,108714.1215,0.0000,-108714.1215,10.2691,15.9962,0.0000,4316.5000,-4316.5000,0.2260,0.0000,674.8207,674.8207,11.0356,4991.3207,0.0000,-4991.3207,16.4756,10.1652,13.3204,1.6486,111283.6681,16.7641,16.4794,16.6217,14.3882,1.3734,16.4111,16.1960,16.3036,13.6665,1.5994,16.7641,16.6260,16.6951,14.8024,-2.9728,10.2691,10.3952,10.3321,-7.9478,-1.3734,10.1652,10.2691,10.2172,-7.8373,-1.5994,10.1652,10.2253,10.1952,-8.3787,2.9728,0.1000,7.8141,-98680.0000,111283.6681
2616.0000,10.3549,16.8388,0.0000,73451.7000,-73451.7000,3.3844,0.0000,11188.1454,11188.1454,165.2904,84639.8454,0.0000,-84639.8454,10.3409,16.0674,0.0000,7116.0000,-7116.0000,0.3726,0.0000,1113.3242,1113.3242,18.1965,8229.3242,0.0000,-8229.3242,16.4629,10.2376,13.3503,1.3365,90210.4814,16.8388,16.4469,16.6429,14.7508,1.0040,16.3442,16.1251,16.2347,13.0094,1.3765,16.8388,16.6583,16.7485,15.5052,-2.3805,10.3409,10.4796,10.4102,-6.9329,-1.0040,10.2376,10.3409,10.2892,-6.9272,-1.3765,10.2376,10.3023,10.2699,-7.4322,2.3805,0.1000,7.8141,-80567.7000,90210.4814
2617.0000,10.4568,16.9397,0.0000,69261.8000,-69261.8000,3.1928,0.0000,10572.5532,10572.5532,155.9325,79834.3532,0.0000,-79834.3532,10.4392,15.2645,623.4000,6452.5000,-5829.1000,0.3748,136.0872,1010.5751,1146.6623,18.3052,7463.0751,487.3128,-6975.7623,16.4540,10.3763,13.4151,1.2390,83631.6826,16.9397,16.4741,16.7069,15.5860,0.9393,16.1291,15.9810,16.0551,11.1003,1.3142,16.9397,16.7298,16.8347,16.5161,-2.2535,10.4392,10.5550,10.4971,-5.9335,-0.9393,10.3763,10.4392,10.4077,-5.5599,-1.3142,10.3763,10.4159,10.3961,-5.9715,2.2535,0.1000,7.8141,-75090.9000,83631.6826
2618.0000,10.5870,17.0669,6.5000,61041.7000,-61035.2000,2.8160,1.4135,9343.3988,9344.8122,137.5281,70385.0988,5.0865,-70380.0122,10.5686,12.5270,2467.8000,3982.6000,-1514.8000,0.3544,537.5224,624.6168,1162.1392,17.3080,4607.2168,1930.2776,-2676.9392,16.3273,10.5472,13.4372,1.0471,70678.8672,17.0669,16.4992,16.7830,16.4441,0.8205,15.3010,15.5058,15.4034,3.7573,1.1749,17.0669,16.8109,16.9389,17.6181,-1.9955,10.5686,10.6480,10.6083,-4.7370,-0.8205,10.5472,10.5686,10.5579,-3.9742,-1.1749,10.5472,10.5619,10.5546,-4.2984,1.9955,0.1000,7.8141,-62550.0000,70678.8672
2619.0000,10.9653,17.4361,55.2000,55360.6000,-55305.4000,2.5587,11.9242,8542.4040,8554.3282,124.9609,63903.0040,43.2758,-63859.7282,16.7439,17.5376,3429.9000,3357.2000,72.7000,0.3780,678.3882,574.6545,1253.0427,18.4620,3931.8545,2751.5118,-1180.3427,16.5921,10.2837,13.4379,0.7860,53057.7737,17.4361,16.7439,17.0900,19.9925,0.9789,16.7439,15.5105,16.1272,14.1030,0.6009,17.4361,17.0034,17.2198,20.7404,-1.5798,13.2909,11.7843,12.5376,18.2843,-0.9789,10.2837,10.6193,10.4515,-5.6475,-0.6009,10.2837,10.4578,10.3707,-6.9262,1.5798,0.1000,7.8141,-55232.7000,53057.7737
2620.0000,10.9091,17.3744,11.1000,71800.3000,-71789.2000,3.3227,2.4002,11065.7841,11068.1843,162.2742,82866.0841,8.6998,-82857.3843,16.9179,14.8760,4164.1000,1013.9000,3150.2000,0.2736,821.6150,174.0715,995.6865,13.3611,1187.9715,3342.4850,2154.5135,16.8302,10.3145,13.5724,1.1352,76627.5773,17.3744,16.9179,17.1461,19.9856,1.1988,16.9179,16.1669,16.5424,18.4895,0.9252,17.3744,17.1192,17.2468,20.3696,-2.1239,11.5049,11.8078,11.6564,3.6255,-1.1988,10.3145,10.5080,10.4113,-6.1017,-0.9252,10.3145,10.4018,10.3581,-6.8987,2.1239,0.1000,7.8141,-68639.0000,76627.5773
2621.0000,11.0131,17.4801,28.7000,78568.8000,-78540.1000,3.6356,6.1945,12136.0189,12142.2134,177.5559,90704.8189,22.5055,-90682.3134,17.0429,16.3929,6221.8000,3197.1000,3024.7000,0.4983,1225.5019,550.0878,1775.5898,24.3362,3747.1878,4996.2981,1249.1102,16.9778,10.2338,13.6058,1.2090,81606.0157,17.4801,17.0429,17.2615,20.9279,1.3780,17.0429,16.3717,16.7073,19.4711,0.8797,17.4801,17.2139,17.3470,21.1687,-2.2576,12.6107,12.1185,12.3646,11.9884,-1.3780,10.2338,10.4682,10.3510,-6.7492,-0.8797,10.2338,10.3384,10.2861,-7.6718,2.2576,0.1000,7.8141,-75515.4000,81606.0157
2622.0000,10.8366,17.3006,0.0000,146633.1000,-146633.1000,6.7864,0.0000,22563.9401,22563.9401,331.4372,169197.0401,0.0000,-169197.0401,17.0929,13.1147,1607.6000,0.0000,1607.6000,0.0841,316.4299,0.0000,316.4299,4.1097,0.0000,1291.1701,1291.1701,17.0631,10.7096,13.8864,2.4332,164243.2211,17.3006,17.0929,17.1967,19.6483,2.2902,17.0929,16.7859,16.9394,21.4734,2.2060,17.3006,17.1992,17.2499,19.5398,-4.4962,10.7512,11.1494,10.9503,-6.8764,-2.2902,10.7096,10.6610,10.6853,-2.5554,-2.2060,10.7096,10.6773,10.6935,-2.5536,4.4962,0.1000,7.8141,-145025.5000,164243.2211
2623.0000,10.8571,17.3285,0.0000,193717.2000,-193717.2000,8.9559,0.0000,29822.3129,29822.3129,437.3928,223539.5129,0.0000,-223539.5129,10.8289,14.0352,78.5000,230.6000,-152.1000,0.0165,17.0227,36.2703,53.2930,0.8066,266.8703,61.4773,-205.3930,17.1352,10.8435,13.9893,3.2257,217734.0595,17.3285,17.1474,17.2379,19.9808,2.9798,17.1303,16.9275,17.0289,21.6477,2.9963,17.3285,17.2393,17.2839,19.8682,-5.9761,10.8289,10.8970,10.8629,-6.0826,-2.9798,10.8435,10.8289,10.8362,-1.3284,-2.9963,10.8435,10.8372,10.8404,-1.4947,5.9761,0.1000,7.8141,-193869.3000,217734.0595
2624.0000,10.9902,17.4632,0.0000,221974.2000,-221974.2000,10.2636,0.0000,34270.0366,34270.0366,501.2564,256244.2366,0.0000,-256244.2366,10.9815,16.7032,0.0000,28430.3000,-28430.3000,1.4912,0.0000,4479.3887,4479.3887,72.8293,32909.6887,0.0000,-32909.6887,17.2168,10.9993,14.1080,4.1762,281891.6216,17.4632,17.2538,17.3585,21.2085,2.9241,17.0678,16.9487,17.0082,20.7037,4.4153,17.4632,17.3781,17.4206,21.3471,-7.3395,10.9815,10.9924,10.9869,-3.7111,-2.9241,10.9993,10.9815,10.9904,-0.0493,-4.4153,10.9993,10.9893,10.9943,-0.2619,7.3395,0.1000,7.8141,-250404.5000,281891.6216
2625.0000,10.9933,17.4612,0.0000,237840.2000,-237840.2000,11.0061,0.0000,36722.0169,36722.0169,537.5191,274562.2169,0.0000,-274562.2169,10.9863,16.7053,0.0000,40287.1000,-40287.1000,2.1142,0.0000,6347.8602,6347.8602,103.2542,46634.9602,0.0000,-46634.9602,17.2169,10.9819,14.0994,4.6745,315525.6469,17.4612,17.2763,17.3687,20.9291,2.9640,17.0386,16.9381,16.9883,20.0690,5.0782,17.4612,17.3930,17.4271,21.0203,-8.0421,10.9863,11.0135,10.9999,-3.3681,-2.9640,10.9819,10.9863,10.9841,-0.7545,-5.0782,10.9819,10.9859,10.9839,-1.0414,8.0421,0.1000,7.8141,-278127.3000,315525.6469
2626.0000,10.9645,17.4317,0.0000,247001.6000,-247001.6000,11.4302,0.0000,38112.9291,38112.9291,558.2345,285114.5291,0.0000,-285114.5291,10.9571,16.6757,0.0000,50357.0000,-50357.0000,2.6427,0.0000,7931.9040,7931.9040,129.0650,58288.9040,0.0000,-58288.9040,17.1828,10.9472,14.0650,5.0143,338465.3987,17.4317,17.2559,17.3438,20.3637,2.9292,16.9807,16.8960,16.9383,19.2133,5.5719,17.4317,17.3709,17.4013,20.4574,-8.5011,10.9571,10.9930,10.9751,-3.5608,-2.9292,10.9472,10.9571,10.9522,-1.4891,-5.5719,10.9472,10.9547,10.9510,-1.7944,8.5011,0.1000,7.8141,-297358.6000,338465.3987
2627.0000,10.9878,17.4565,0.0000,267713.0000,-267713.0000,12.3865,0.0000,41329.3667,41329.3667,604.9371,309042.3667,0.0000,-309042.3667,10.9820,16.7014,0.0000,62332.9000,-62332.9000,3.2709,0.0000,9821.0393,9821.0393,159.7439,72153.9393,0.0000,-72153.9393,17.1973,10.9789,14.0881,5.5634,375530.1713,17.4565,17.2775,17.3670,20.5071,3.0385,16.9789,16.9002,16.9395,19.1211,6.3094,17.4565,17.3978,17.4271,20.6429,-9.3480,10.9820,11.0061,10.9941,-3.2061,-3.0385,10.9789,10.9820,10.9805,-1.3245,-6.3094,10.9789,10.9818,10.9804,-1.6205,9.3480,0.1000,7.8141,-330045.9000,375530.1713
2628.0000,10.9341,17.4009,0.0000,281043.5000,-281043.5000,13.0051,0.0000,43337.3365,43337.3365,635.1491,324380.8365,0.0000,-324380.8365,10.9274,16.6458,0.0000,62542.1000,-62542.1000,3.2821,0.0000,9847.9145,9847.9145,160.2931,72390.0145,0.0000,-72390.0145,17.1598,10.9137,14.0367,5.8131,392381.8771,17.4009,17.2490,17.3249,19.8303,3.2410,16.9455,16.8738,16.9096,18.6358,6.5231,17.4009,17.3509,17.3759,19.8572,-9.7641,10.9274,10.9650,10.9462,-3.7473,-3.2410,10.9137,10.9274,10.9205,-2.2547,-6.5231,10.9137,10.9238,10.9187,-2.5764,9.7641,0.1000,7.8141,-343585.6000,392381.8771
2629.0000,10.9666,17.4361,0.0000,296709.7000,-296709.7000,13.7256,0.0000,45785.0557,45785.0557,670.3353,342494.7557,0.0000,-342494.7557,10.9617,16.6815,0.0000,79166.1000,-79166.1000,4.1538,0.0000,12470.3728,12470.3728,202.8634,91636.4728,0.0000,-91636.4728,17.1738,10.9581,14.0660,6.3502,428638.5312,17.4361,17.2682,17.3522,20.1164,3.1906,16.9364,16.8714,16.9039,18.5118,7.3444,17.4361,17.3846,17.4104,20.2522,-10.5350,10.9617,10.9842,10.9729,-3.2977,-3.1906,10.9581,10.9617,10.9599,-1.8087,-7.3444,10.9581,10.9613,10.9597,-2.1112,10.5350,0.1000,7.8141,-375875.8000,428638.5312
2630.0000,10.9849,17.4534,0.0000,314749.8000,-314749.8000,14.5630,0.0000,48587.8451,48587.8451,711.2327,363337.6451,0.0000,-363337.6451,10.9805,16.6997,0.0000,91303.8000,-91303.8000,4.7912,0.0000,14385.3800,14385.3800,233.9927,105689.1800,0.0000,-105689.1800,17.1865,10.9761,14.0813,6.8682,463603.8045,17.4534,17.2894,17.3714,20.2283,3.2573,16.9384,16.8785,16.9084,18.5039,8.0484,17.4534,17.4059,17.4297,20.3620,-11.3057,10.9805,11.0019,10.9912,-3.0621,-3.2573,10.9761,10.9805,10.9783,-1.7277,-8.0484,10.9761,10.9799,10.9780,-2.0347,11.3057,0.1000,7.8141,-406053.6000,463603.8045
2631.0000,10.9906,17.4586,0.0000,331105.9000,-331105.9000,15.3215,0.0000,51119.0242,51119.0242,748.2753,382224.9242,0.0000,-382224.9242,10.9863,16.7052,0.0000,102683.9000,-102683.9000,5.3887,0.0000,16179.4349,16179.4349,263.1738,118863.3349,0.0000,-118863.3349,17.1886,10.9812,14.0849,7.3457,495838.1057,17.4586,17.2993,17.3789,20.1874,3.3109,16.9313,16.8768,16.9041,18.3733,8.6996,17.4586,17.4144,17.4365,20.3135,-12.0105,10.9863,11.0088,10.9975,-3.0053,-3.3109,10.9812,10.9863,10.9838,-1.8008,-8.6996,10.9812,10.9856,10.9834,-2.1104,12.0105,0.1000,7.8141,-433789.8000,495838.1057
2632.0000,10.9453,17.4122,0.0000,337588.8000,-337588.8000,15.6220,0.0000,52069.2854,52069.2854,762.9528,389658.0854,0.0000,-389658.0854,10.9397,16.6581,0.0000,109490.6000,-109490.6000,5.7460,0.0000,17242.8450,17242.8450,280.6244,126733.4450,0.0000,-126733.4450,17.1436,10.9297,14.0366,7.5870,512125.4153,17.4122,17.2644,17.3383,19.5833,3.2920,16.8790,16.8310,16.8550,17.7172,9.0380,17.4122,17.3727,17.3925,19.6713,-12.3300,10.9397,10.9738,10.9568,-3.5147,-3.2920,10.9297,10.9397,10.9347,-2.5056,-9.0380,10.9297,10.9377,10.9337,-2.8235,12.3300,0.1000,7.8141,-447079.4000,512125.4153
2633.0000,10.8538,17.3208,0.0000,348160.0000,-348160.0000,16.1067,0.0000,53594.6429,53594.6429,786.6271,401754.6429,0.0000,-401754.6429,10.8469,16.5654,0.0000,99086.9000,-99086.9000,5.1992,0.0000,15588.1802,15588.1802,253.9208,114675.0802,0.0000,-114675.0802,17.0757,10.8305,13.9531,7.6031,513208.9521,17.3208,17.1991,17.2600,18.6298,3.6358,16.8262,16.7790,16.8026,17.1223,8.8351,17.3208,17.2859,17.3033,18.5965,-12.4709,10.8469,10.8915,10.8692,-4.4969,-3.6358,10.8305,10.8469,10.8387,-3.6529,-8.8351,10.8305,10.8428,10.8367,-3.9823,12.4709,0.1000,7.8141,-447246.9000,513208.9521
2634.0000,10.2896,16.7498,0.0000,238147.7000,-238147.7000,11.0112,0.0000,36225.1134,36225.1134,537.7682,274372.8134,0.0000,-274372.8134,10.2648,15.9800,0.0000,60672.9000,-60672.9000,3.1826,0.0000,9484.8743,9484.8743,155.4336,70157.7743,0.0000,-70157.7743,16.5689,10.1592,13.3640,5.1985,350900.1550,16.7498,16.7293,16.7396,12.4711,2.6095,16.3176,16.3106,16.3141,11.3223,5.7921,16.7498,16.7469,16.7483,12.0476,-8.4017,10.2648,10.4676,10.3662,-10.3542,-2.6095,10.1592,10.2648,10.2120,-11.0469,-5.7921,10.1592,10.2343,10.1968,-11.5330,8.4017,0.1000,7.8141,-298820.6000,350900.1550
2635.0000,10.2110,16.6919,0.0000,228812.7000,-228812.7000,10.5437,0.0000,34748.1011,34748.1011,514.9363,263560.8011,0.0000,-263560.8011,10.1957,15.9210,0.0000,34002.5000,-34002.5000,1.7803,0.0000,5311.6984,5311.6984,86.9474,39314.1984,0.0000,-39314.1984,16.5100,10.1337,13.3219,4.4902,303089.6263,16.6919,16.5984,16.6452,12.4220,2.9211,16.3419,16.2749,16.3084,12.2704,4.7014,16.6919,16.6551,16.6735,12.3192,-7.6226,10.1957,10.3099,10.2528,-10.5956,-2.9211,10.1337,10.1957,10.1647,-10.2845,-4.7014,10.1337,10.1731,10.1534,-10.6945,7.6226,0.1000,7.8141,-262815.2000,303089.6263
2636.0000,10.0264,16.5071,0.0000,163435.3000,-163435.3000,7.5276,0.0000,24724.8760,24724.8760,367.6338,188160.1760,0.0000,-188160.1760,10.0142,15.7394,0.0000,15935.9000,-15935.9000,0.8342,0.0000,2484.7674,2484.7674,40.7408,18420.6674,0.0000,-18420.6674,16.3571,9.8736,13.1153,3.0978,209099.6173,16.5071,16.4218,16.4644,10.9546,2.2311,16.2361,16.1583,16.1972,11.4265,3.0653,16.5071,16.4721,16.4896,10.8178,-5.2964,10.0142,10.1851,10.0997,-11.6454,-2.2311,9.8736,10.0142,9.9439,-12.2050,-3.0653,9.8736,9.9595,9.9166,-12.8022,5.2964,0.1000,7.8141,-179371.2000,209099.6173
2637.0000,10.0949,16.5840,0.0000,153393.7000,-153393.7000,7.0573,0.0000,23238.6945,23238.6945,344.6673,176632.3945,0.0000,-176632.3945,10.0826,15.8115,0.0000,10811.8000,-10811.8000,0.5657,0.0000,1686.9865,1686.9865,27.6255,12498.7865,0.0000,-12498.7865,16.3914,10.0057,13.1985,2.7815,187750.1141,16.5840,16.4275,16.5058,12.2305,2.1639,16.2999,16.1742,16.2370,12.4338,2.7295,16.5840,16.5125,16.5482,12.3184,-4.8934,10.0826,10.1972,10.1399,-10.3749,-2.1639,10.0057,10.0826,10.0441,-10.1006,-2.7295,10.0057,10.0497,10.0277,-10.5276,4.8934,0.1000,7.8141,-164205.5000,187750.1141
2638.0000,10.1372,16.6244,0.0000,126780.1000,-126780.1000,5.8352,0.0000,19223.6680,19223.6680,284.9840,146003.7680,0.0000,-146003.7680,10.1269,15.8550,0.0000,10508.4000,-10508.4000,0.5499,0.0000,1640.3976,1640.3976,26.8558,12148.7976,0.0000,-12148.7976,16.3988,10.0296,13.2142,2.3238,156859.7272,16.6244,16.4291,16.5267,12.8534,1.7618,16.2925,16.1552,16.2238,12.5075,2.3117,16.6244,16.5371,16.5808,13.0574,-4.0735,10.1269,10.2507,10.1888,-9.3857,-1.7618,10.0296,10.1269,10.0783,-9.3660,-2.3117,10.0296,10.0882,10.0589,-9.8299,4.0735,0.1000,7.8141,-137288.5000,156859.7272
2639.0000,10.1874,16.6738,0.0000,111060.0000,-111060.0000,5.1130,0.0000,16857.5984,16857.5984,249.7103,127917.5984,0.0000,-127917.5984,10.1785,15.9062,0.0000,6258.9000,-6258.9000,0.3276,0.0000,977.5586,977.5586,15.9978,7236.4586,0.0000,-7236.4586,16.4251,10.0760,13.2506,1.9738,133231.3714,16.6738,16.4443,16.5591,13.4709,1.5951,16.3527,16.1659,16.2593,13.1385,1.9227,16.6738,16.5668,16.6203,13.7305,-3.5178,10.1785,10.3011,10.2398,-8.5677,-1.5951,10.0760,10.1785,10.1272,-8.5793,-1.9227,10.0760,10.1358,10.1059,-9.0572,3.5178,0.1000,7.8141,-117318.9000,133231.3714
2640.0000,10.2360,16.7213,0.0000,90364.4000,-90364.4000,4.1614,0.0000,13730.1309,13730.1309,203.2385,104094.5309,0.0000,-104094.5309,10.2286,15.9558,0.0000,4361.9000,-4361.9000,0.2283,0.0000,681.6288,681.6288,11.1508,5043.5288,0.0000,-5043.5288,16.4317,10.1075,13.2696,1.5863,107078.0582,16.7213,16.4392,16.5803,13.8433,1.3110,16.3675,16.1462,16.2569,13.1849,1.5394,16.7213,16.5859,16.6536,14.2204,-2.8504,10.2286,10.3614,10.2950,-7.8176,-1.3110,10.1075,10.2286,10.1681,-8.0101,-1.5394,10.1075,10.1783,10.1429,-8.5236,2.8504,0.1000,7.8141,-94726.3000,107078.0582
2641.0000,10.3172,16.8021,0.0000,85611.9000,-85611.9000,3.9437,0.0000,13030.0976,13030.0976,192.6054,98641.9976,0.0000,-98641.9976,10.3058,16.0327,0.0000,4738.2000,-4738.2000,0.2481,0.0000,741.0334,741.0334,12.1146,5479.2334,0.0000,-5479.2334,16.4715,10.2187,13.3451,1.4977,101093.6698,16.8021,16.4712,16.6366,14.5945,1.2319,16.3977,16.1545,16.2761,13.4995,1.4799,16.8021,16.6445,16.7233,15.0919,-2.7118,10.3058,10.4234,10.3646,-6.9806,-1.2319,10.2187,10.3058,10.2622,-6.8572,-1.4799,10.2187,10.2689,10.2438,-7.2738,2.7118,0.1000,7.8141,-90350.1000,101093.6698
2642.0000,10.3815,16.8645,0.0000,76017.4000,-76017.4000,3.5035,0.0000,11585.4275,11585.4275,171.1031,87602.8275,0.0000,-87602.8275,10.3705,16.0965,0.0000,6151.5000,-6151.5000,0.3221,0.0000,962.7267,962.7267,15.7319,7114.2267,0.0000,-7114.2267,16.4905,10.2760,13.3832,1.3585,91697.0993,16.8645,16.4805,16.6725,14.9897,1.0604,16.3910,16.1428,16.2669,13.4195,1.3826,16.8645,16.6873,16.7759,15.6408,-2.4430,10.3705,10.4914,10.4309,-6.2719,-1.0604,10.2760,10.3705,10.3232,-6.2586,-1.3826,10.2760,10.3339,10.3049,-6.6771,2.4430,0.1000,7.8141,-82168.9000,91697.0993
2643.0000,10.4226,16.9037,0.0000,68654.3000,-68654.3000,3.1653,0.0000,10472.2687,10472.2687,154.5895,79126.5687,0.0000,-79126.5687,10.4160,16.1413,0.0000,2803.5000,-2803.5000,0.1468,0.0000,438.9686,438.9686,7.1712,3242.4686,0.0000,-3242.4686,16.5058,10.2950,13.4004,1.1755,79343.4488,16.9037,16.4962,16.7000,15.2630,1.0062,16.4510,16.1307,16.2909,13.7662,1.1530,16.9037,16.7062,16.8049,15.8713,-2.1592,10.4160,10.5417,10.4789,-5.8370,-1.0062,10.2950,10.4160,10.3555,-6.0277,-1.1530,10.2950,10.3670,10.3310,-6.5201,2.1592,0.1000,7.8141,-71457.8000,79343.4488
2644.0000,10.5051,16.9862,0.0000,86529.4000,-86529.4000,3.9904,0.0000,13221.8176,13221.8176,194.8870,99751.2176,0.0000,-99751.2176,10.4908,16.2159,0.0000,6054.4000,-6054.4000,0.3171,0.0000,948.7519,948.7519,15.4890,7003.1519,0.0000,-7003.1519,16.6067,10.4490,13.5279,1.5156,102306.0111,16.9862,16.6008,16.7935,16.3261,1.2244,16.5217,16.2413,16.3815,14.8564,1.5416,16.9862,16.8103,16.8982,16.8932,-2.7660,10.4908,10.5794,10.5351,-5.3053,-1.2244,10.4490,10.4908,10.4699,-4.7760,-1.5416,10.4490,10.4722,10.4606,-5.0703,2.7660,0.1000,7.8141,-92583.8000,102306.0111
2645.0000,10.5457,17.0243,0.0000,93732.0000,-93732.0000,4.3247,0.0000,14334.6507,14334.6507,211.2138,108066.6507,0.0000,-108066.6507,10.5369,16.2610,0.0000,6934.8000,-6934.8000,0.3634,0.0000,1087.2549,1087.2549,17.7455,8022.0549,0.0000,-8022.0549,16.6717,10.4771,13.5744,1.6594,112010.0241,17.0243,16.6731,16.8487,16.7802,1.3205,16.5842,16.3226,16.4534,15.5535,1.6838,17.0243,16.8674,16.9458,17.2302,-3.0043,10.5369,10.6179,10.5774,-4.9726,-1.3205,10.4771,10.5369,10.5070,-4.6213,-1.6838,10.4771,10.5139,10.4955,-4.9638,3.0043,0.1000,7.8141,-100666.8000,112010.0241
2646.0000,10.6948,17.1745,0.0000,165198.9000,-165198.9000,7.6241,0.0000,25344.1527,25344.1527,372.3466,190543.0527,0.0000,-190543.0527,10.6866,16.4112,0.0000,329.1000,-329.1000,0.0172,0.0000,51.6815,51.6815,0.8423,380.7815,0.0000,-380.7815,16.9280,10.6978,13.8129,2.7203,183619.0825,17.1745,16.9371,17.0558,19.0682,2.5356,16.9336,16.6651,16.7994,19.5091,2.5528,17.1745,17.0598,17.1171,19.0828,-5.0885,10.6866,10.7010,10.6938,-3.7396,-2.5356,10.6978,10.6866,10.6922,-2.6076,-2.5528,10.6978,10.6917,10.6947,-2.7854,5.0885,0.1000,7.8141,-165528.0000,183619.0825
2647.0000,10.7898,17.2654,0.0000,214802.2000,-214802.2000,9.9222,0.0000,33020.7733,33020.7733,484.5843,247822.9733,0.0000,-247822.9733,10.7867,10.7867,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.0843,10.7860,13.9352,3.5709,241035.0348,17.2654,17.0895,17.1775,20.0022,3.3074,17.0895,16.8945,16.9920,21.0189,3.3074,17.2654,17.1792,17.2223,19.8834,-6.6148,10.7867,10.7943,10.7905,-2.9007,-3.3074,10.7860,10.7867,10.7864,-1.9733,-3.3074,10.7860,10.7875,10.7868,-2.2072,6.6148,0.1000,7.8141,-214802.2000,241035.0348
2648.0000,10.8863,17.3600,0.0000,240311.1000,-240311.1000,11.1069,0.0000,37018.4465,37018.4465,542.4428,277329.5465,0.0000,-277329.5465,10.8839,16.6056,0.0000,21153.6000,-21153.6000,1.1094,0.0000,3329.2282,3329.2282,54.1813,24482.8282,0.0000,-24482.8282,17.1535,10.8884,14.0209,4.3733,295200.6630,17.3600,17.1848,17.2724,20.6215,3.3325,17.0401,16.9240,16.9821,20.0917,4.4419,17.3600,17.2846,17.3223,20.6253,-7.7744,10.8839,10.8858,10.8849,-2.1315,-3.3325,10.8884,10.8839,10.8861,-1.2291,-4.4419,10.8884,10.8865,10.8875,-1.4618,7.7744,0.1000,7.8141,-261464.7000,295200.6630
2649.0000,10.9172,17.3876,0.0000,254840.4000,-254840.4000,11.7853,0.0000,39282.5339,39282.5339,575.5759,294122.9339,0.0000,-294122.9339,10.9146,16.6347,0.0000,38732.9000,-38732.9000,2.0320,0.0000,6098.0242,6098.0242,99.2391,44830.9242,0.0000,-44830.9242,17.1626,10.9104,14.0365,4.9363,333202.4723,17.3876,17.2192,17.3034,20.4998,3.2511,16.9944,16.9032,16.9488,19.2507,5.2831,17.3876,17.3232,17.3554,20.5509,-8.5342,10.9146,10.9257,10.9202,-2.1042,-3.2511,10.9104,10.9146,10.9125,-1.3839,-5.2831,10.9104,10.9139,10.9121,-1.6450,8.5342,0.1000,7.8141,-293573.3000,333202.4723
2650.0000,10.9448,17.4146,0.0000,269184.7000,-269184.7000,12.4510,0.0000,41518.2617,41518.2617,608.0875,310702.9617,0.0000,-310702.9617,10.9420,16.6618,0.0000,57262.3000,-57262.3000,3.0044,0.0000,9018.0420,9018.0420,146.7287,66280.3420,0.0000,-66280.3420,17.1673,10.9385,14.0529,5.5008,371306.9885,17.4146,17.2422,17.3284,20.4354,3.1489,16.9588,16.8825,16.9207,18.6749,6.1533,17.4146,17.3557,17.3851,20.5545,-9.3021,10.9420,10.9544,10.9482,-2.0702,-3.1489,10.9385,10.9420,10.9403,-1.3888,-6.1533,10.9385,10.9416,10.9400,-1.6503,9.3021,0.1000,7.8141,-326447.0000,371306.9885
2651.0000,10.9355,17.4040,0.0000,281700.6000,-281700.6000,13.0321,0.0000,43439.9725,43439.9725,636.4678,325140.5725,0.0000,-325140.5725,10.9318,16.6510,0.0000,69358.8000,-69358.8000,3.6394,0.0000,10921.8192,10921.8192,177.7407,80280.6192,0.0000,-80280.6192,17.1502,10.9239,14.0371,5.9314,400368.8392,17.4040,17.2391,17.3215,20.0548,3.1309,16.9230,16.8558,16.8894,18.1591,6.7703,17.4040,17.3516,17.3778,20.1675,-9.9012,10.9318,10.9526,10.9422,-2.3958,-3.1309,10.9239,10.9318,10.9278,-1.8249,-6.7703,10.9239,10.9300,10.9270,-2.0961,9.9012,0.1000,7.8141,-351059.4000,400368.8392
2652.0000,10.8595,17.3269,0.0000,292652.1000,-292652.1000,13.5380,0.0000,45055.3594,45055.3594,661.1739,337707.4594,0.0000,-337707.4594,10.8540,16.5728,0.0000,65959.8000,-65959.8000,3.4609,0.0000,10377.5130,10377.5130,169.0247,76337.3130,0.0000,-76337.3130,17.0939,10.8364,13.9651,6.0781,410275.0824,17.3269,17.1894,17.2582,19.0933,3.3590,16.8765,16.8131,16.8448,17.5524,6.8199,17.3269,17.2821,17.3045,19.0895,-10.1790,10.8540,10.8910,10.8725,-3.3954,-3.3590,10.8364,10.8540,10.8452,-2.9968,-6.8199,10.8364,10.8490,10.8427,-3.2877,10.1790,0.1000,7.8141,-358611.9000,410275.0824
2653.0000,10.8728,17.3435,0.0000,305028.0000,-305028.0000,14.1040,0.0000,46974.0779,46974.0779,688.8161,352002.0779,0.0000,-352002.0779,10.8685,16.5888,0.0000,79113.0000,-79113.0000,4.1500,0.0000,12448.9372,12448.9372,202.6787,91561.9372,0.0000,-91561.9372,17.0925,10.8604,13.9764,6.5004,438774.7759,17.3435,17.1921,17.2678,19.1815,3.3180,16.8569,16.7978,16.8274,17.3472,7.4680,17.3435,17.2964,17.3200,19.2708,-10.7860,10.8685,10.8929,10.8807,-3.2780,-3.3180,10.8604,10.8685,10.8644,-2.7389,-7.4680,10.8604,10.8666,10.8635,-3.0083,10.7860,0.1000,7.8141,-384141.0000,438774.7759
2654.0000,10.8776,17.3479,0.0000,320465.6000,-320465.6000,14.8190,0.0000,49356.5418,49356.5418,723.7358,369822.1418,0.0000,-369822.1418,10.8736,16.5936,0.0000,87532.7000,-87532.7000,4.5919,0.0000,13774.6068,13774.6068,224.2596,101307.3068,0.0000,-101307.3068,17.0947,10.8649,13.9798,6.9098,466411.5451,17.3479,17.2010,17.2745,19.1756,3.4090,16.8524,16.7965,16.8245,17.3094,8.0009,17.3479,17.3039,17.3259,19.2565,-11.4100,10.8736,10.8976,10.8856,-3.2647,-3.4090,10.8649,10.8736,10.8693,-2.7552,-8.0009,10.8649,10.8716,10.8683,-3.0263,11.4100,0.1000,7.8141,-407998.3000,466411.5451
2655.0000,10.8856,17.3559,0.0000,334988.7000,-334988.7000,15.4910,0.0000,51602.2101,51602.2101,756.5567,386590.9101,0.0000,-386590.9101,10.8818,16.6018,0.0000,97812.7000,-97812.7000,5.1312,0.0000,15393.7404,15393.7404,250.6012,113206.4404,0.0000,-113206.4404,17.0979,10.8741,13.9860,7.3340,495043.5459,17.3559,17.2105,17.2832,19.1878,3.4533,16.8467,16.7948,16.8208,17.2388,8.5845,17.3559,17.3140,17.3349,19.2766,-12.0378,10.8818,10.9048,10.8933,-3.2277,-3.4533,10.8741,10.8818,10.8779,-2.7271,-8.5845,10.8741,10.8801,10.8771,-2.9967,12.0378,0.1000,7.8141,-432801.4000,495043.5459
2656.0000,10.8528,17.3221,0.0000,340610.4000,-340610.4000,15.7518,0.0000,52431.3501,52431.3501,769.2907,393041.7501,0.0000,-393041.7501,10.8479,16.5674,0.0000,105421.8000,-105421.8000,5.5306,0.0000,16584.9556,16584.9556,270.1034,122006.7556,0.0000,-122006.7556,17.0625,10.8364,13.9494,7.5715,511074.8673,17.3221,17.1842,17.2532,18.7275,3.4071,16.8026,16.7565,16.7795,16.7116,8.9376,17.3221,17.2840,17.3031,18.7969,-12.3447,10.8479,10.8801,10.8640,-3.6459,-3.4071,10.8364,10.8479,10.8421,-3.2428,-8.9376,10.8364,10.8453,10.8408,-3.5184,12.3447,0.1000,7.8141,-446032.2000,511074.8673
2657.0000,10.7898,17.2593,0.0000,352985.8000,-352985.8000,16.3208,0.0000,54263.3205,54263.3205,797.0825,407249.1205,0.0000,-407249.1205,10.7841,16.5037,0.0000,98240.0000,-98240.0000,5.1532,0.0000,15444.1264,15444.1264,251.6749,113684.1264,0.0000,-113684.1264,17.0181,10.7684,13.8933,7.6686,517633.2662,17.2593,17.1408,17.2001,18.0674,3.7225,16.7709,16.7249,16.7479,16.3775,8.8758,17.2593,17.2247,17.2420,18.0466,-12.5983,10.7841,10.8229,10.8035,-4.3672,-3.7225,10.7684,10.7841,10.7762,-4.0328,-8.8758,10.7684,10.7801,10.7742,-4.3160,12.5983,0.1000,7.8141,-451225.8000,517633.2662
2658.0000,10.2506,16.7126,0.0000,244920.4000,-244920.4000,11.3199,0.0000,37225.0221,37225.0221,552.8474,282145.4221,0.0000,-282145.4221,10.2275,15.9436,0.0000,63824.9000,-63824.9000,3.3473,0.0000,9973.7191,9973.7191,163.4751,73798.6191,0.0000,-73798.6191,16.5293,10.1276,13.3285,5.3652,362149.2091,16.7126,16.6916,16.7021,12.1254,2.6576,16.2746,16.2695,16.2720,10.7008,6.0048,16.7126,16.7093,16.7110,11.7264,-8.6624,10.2275,10.4193,10.3234,-10.0528,-2.6576,10.1276,10.2275,10.1776,-11.1472,-6.0048,10.1276,10.1989,10.1633,-11.5766,8.6624,0.1000,7.8141,-308745.3000,362149.2091
2659.0000,10.1840,16.6660,0.0000,235721.2000,-235721.2000,10.8595,0.0000,35777.2019,35777.2019,530.3602,271498.4019,0.0000,-271498.4019,10.1696,15.8954,0.0000,40042.3000,-40042.3000,2.0963,0.0000,6253.5074,6253.5074,102.3799,46295.8074,0.0000,-46295.8074,16.4760,10.1124,13.2942,4.7110,317995.6429,16.6660,16.5729,16.6195,12.1469,2.9211,16.2898,16.2314,16.2606,11.5466,5.0174,16.6660,16.6307,16.6484,12.0674,-7.9384,10.1696,10.2782,10.2239,-10.2400,-2.9211,10.1124,10.1696,10.1410,-10.3388,-5.0174,10.1124,10.1494,10.1309,-10.6909,7.9384,0.1000,7.8141,-275763.5000,317995.6429
2660.0000,9.9751,16.4559,0.0000,167728.5000,-167728.5000,7.7241,0.0000,25347.5089,25347.5089,377.2304,193076.0089,0.0000,-193076.0089,9.9623,15.6875,0.0000,19072.8000,-19072.8000,0.9983,0.0000,2972.3096,2972.3096,48.7565,22045.1096,0.0000,-22045.1096,16.3070,9.8210,13.0640,3.2326,218202.7980,16.4559,16.3822,16.4191,10.3803,2.2419,16.1682,16.1038,16.1360,10.5395,3.2402,16.4559,16.4271,16.4415,10.2227,-5.4821,9.9623,10.1373,10.0498,-11.6457,-2.2419,9.8210,9.9623,9.8917,-12.6686,-3.2402,9.8210,9.9087,9.8649,-13.2175,5.4821,0.1000,7.8141,-186801.3000,218202.7980
2661.0000,10.0333,16.5233,0.0000,155613.0000,-155613.0000,7.1572,0.0000,23544.8895,23544.8895,349.5476,179157.8895,0.0000,-179157.8895,10.0214,15.7507,0.0000,12683.2000,-12683.2000,0.6635,0.0000,1977.7438,1977.7438,32.4020,14660.9438,0.0000,-14660.9438,16.3348,9.9398,13.1373,2.8578,192900.9172,16.5233,16.3775,16.4504,11.5398,2.1646,16.2305,16.1176,16.1741,11.5520,2.8280,16.5233,16.4579,16.4906,11.6154,-4.9926,10.0214,10.1400,10.0807,-10.5151,-2.1646,9.9398,10.0214,9.9806,-10.6805,-2.8280,9.9398,9.9871,9.9635,-11.0745,4.9926,0.1000,7.8141,-168296.2000,192900.9172
2662.0000,10.0666,16.5549,0.0000,126775.8000,-126775.8000,5.8329,0.0000,19194.9080,19194.9080,284.8701,145970.7080,0.0000,-145970.7080,10.0573,15.7859,0.0000,10924.6000,-10924.6000,0.5716,0.0000,1704.1446,1704.1446,27.9143,12628.7446,0.0000,-12628.7446,16.3382,9.9504,13.1443,2.3376,157791.3546,16.5549,16.3724,16.4636,12.0842,1.7538,16.2282,16.1001,16.1642,11.6837,2.3253,16.5549,16.4739,16.5144,12.2653,-4.0791,10.0573,10.1874,10.1223,-9.6280,-1.7538,9.9504,10.0573,10.0039,-10.0526,-2.3253,9.9504,10.0147,9.9826,-10.4956,4.0791,0.1000,7.8141,-137700.4000,157791.3546
2663.0000,10.1158,16.6037,0.0000,109799.0000,-109799.0000,5.0528,0.0000,16641.4357,16641.4357,246.7714,126440.4357,0.0000,-126440.4357,10.1086,15.8370,0.0000,5917.6000,-5917.6000,0.3096,0.0000,923.5830,923.5830,15.1222,6841.1830,0.0000,-6841.1830,16.3649,9.9950,13.1800,1.9518,131749.7186,16.6037,16.3853,16.4945,12.7033,1.5811,16.2955,16.1144,16.2050,12.3848,1.8907,16.6037,16.5013,16.5525,12.9429,-3.4718,10.1086,10.2368,10.1727,-8.8245,-1.5811,9.9950,10.1086,10.0518,-9.2475,-1.8907,9.9950,10.0607,10.0279,-9.7098,3.4718,0.1000,7.8141,-115716.6000,131749.7186
2664.0000,10.1736,16.6606,0.0000,88571.0000,-88571.0000,4.0771,0.0000,13440.1639,13440.1639,199.1200,102011.1639,0.0000,-102011.1639,10.1670,15.8884,3.1000,4912.4000,-4909.3000,0.2573,0.6799,767.1614,767.8413,12.5644,5679.5614,2.4201,-5677.1413,16.3741,10.0401,13.2071,1.5688,105890.6591,16.6606,16.3818,16.5212,13.1544,1.2733,16.2989,16.0928,16.1959,12.3462,1.5306,16.6606,16.5276,16.5941,13.5451,-2.8038,10.1670,10.3042,10.2356,-7.9956,-1.2733,10.0401,10.1670,10.1035,-8.5298,-1.5306,10.0401,10.1142,10.0771,-9.0075,2.8038,0.1000,7.8141,-93480.3000,105890.6591
2665.0000,10.2622,16.7485,0.0000,83340.0000,-83340.0000,3.8376,0.0000,12669.7513,12669.7513,187.4244,96009.7513,0.0000,-96009.7513,10.2540,14.7837,369.5000,2778.4000,-2408.9000,0.1674,80.9188,434.2924,515.2112,8.1739,3212.6924,288.5812,-2924.1112,16.3969,10.1555,13.2762,1.4283,96412.8732,16.7485,16.4241,16.5863,14.0062,1.2234,16.2267,16.0339,16.1303,11.6525,1.3908,16.7485,16.5901,16.6693,14.4736,-2.6142,10.2540,10.3716,10.3128,-7.0981,-1.2234,10.1555,10.2540,10.2047,-7.3042,-1.3908,10.1555,10.2109,10.1832,-7.7088,2.6142,0.1000,7.8141,-85748.9000,96412.8732
2666.0000,10.3807,16.8658,0.0000,73442.6000,-73442.6000,3.3837,0.0000,11192.8239,11192.8239,165.2534,84635.4239,0.0000,-84635.4239,10.3687,13.4516,1618.8000,4506.2000,-2887.4000,0.3319,353.8100,705.2192,1059.0292,16.2087,5211.4192,1264.9900,-3946.4292,16.3327,10.3074,13.3201,1.2792,86346.7883,16.8658,16.4512,16.6585,14.8209,1.0173,15.7133,15.7355,15.7244,6.9663,1.3491,16.8658,16.6731,16.7694,15.5812,-2.3664,10.3687,10.4670,10.4178,-5.9610,-1.0173,10.3074,10.3687,10.3381,-5.8522,-1.3491,10.3074,10.3436,10.3255,-6.1485,2.3664,0.1000,7.8141,-76330.0000,86346.7883
2667.0000,10.6919,17.1764,7.8000,65958.0000,-65950.2000,3.0414,1.6930,10118.3835,10120.0765,148.5389,76076.3835,6.1070,-76070.2765,16.6511,17.1111,3327.0000,2818.8000,508.2000,0.3444,658.8894,481.7301,1140.6195,16.8203,3300.5301,2668.1106,-632.4195,16.5628,10.0812,13.3220,0.9989,67424.6416,17.1764,16.6511,16.9138,17.7599,1.1286,16.6511,15.8378,16.2444,14.1960,0.7842,17.1764,16.8601,17.0183,18.3600,-1.9128,12.4427,11.4566,11.9497,12.2750,-1.1286,10.0812,10.3925,10.2369,-7.3888,-0.7842,10.0812,10.2406,10.1609,-8.4658,1.9128,0.1000,7.8141,-65442.0000,67424.6416
2668.0000,10.9585,17.4207,85.4000,62577.5000,-62492.1000,2.8953,18.4501,9654.6148,9673.0649,141.4027,72232.1148,66.9499,-72165.1649,16.8670,15.4615,7764.1000,2743.5000,5020.6000,0.5565,1533.0068,470.6042,2003.6110,27.1796,3214.1042,6231.0932,3016.9890,16.7864,9.9490,13.3677,0.9137,61677.7248,17.4207,16.8670,17.1439,19.9672,1.1506,16.8670,16.0042,16.4356,15.9472,0.5941,17.4207,17.0527,17.2367,20.3942,-1.7447,12.8347,12.2149,12.5248,15.9974,-1.1506,9.9490,10.3741,10.1616,-8.2336,-0.5941,9.9490,10.1300,10.0395,-9.7447,1.7447,0.1000,7.8141,-57471.5000,61677.7248
2669.0000,10.9769,17.4049,194.6000,57843.2000,-57648.6000,2.6870,42.0286,8927.7115,8969.7401,131.2287,66770.9115,152.5714,-66618.3401,16.9267,14.3862,8996.6000,1526.7000,7469.9000,0.5544,1774.8944,262.1518,2037.0461,27.0780,1788.8518,7221.7056,5432.8539,16.8337,9.9705,13.4021,0.8363,56452.2140,17.4049,16.9267,17.1658,19.4896,1.0805,16.9267,16.0699,16.4983,16.1282,0.5260,17.4049,17.0838,17.2443,19.7438,-1.6065,12.4265,12.2516,12.3391,11.0054,-1.0805,9.9705,10.3610,10.1657,-8.0082,-0.5260,9.9705,10.1196,10.0450,-9.3489,1.6065,0.1000,7.8141,-50178.7000,56452.2140
2670.0000,10.7316,16.9999,1084.4000,66189.9000,-65105.5000,3.1229,235.2114,10162.5416,10397.7530,152.5191,76352.4416,849.1886,-75503.2530,16.7614,15.4430,1464.2000,542.8000,921.4000,0.1060,289.5284,92.9394,382.4679,5.1762,635.7394,1174.6716,538.9321,16.6958,10.3106,13.5032,1.1007,74300.4723,16.9999,16.7614,16.8807,15.6071,1.0763,16.7614,16.3094,16.5354,16.1737,0.9703,16.9999,16.8790,16.9395,15.6451,-2.0466,10.8713,11.5188,11.1951,-3.9900,-1.0763,10.3106,10.3720,10.3413,-5.8078,-0.9703,10.3106,10.3176,10.3141,-5.9371,2.0466,0.1000,7.8141,-64184.1000,74300.4723
2671.0000,10.6185,17.0892,3.1000,98343.2000,-98340.1000,4.5439,0.6737,15063.0304,15063.7041,221.9158,113406.2304,2.4263,-113403.8041,10.5162,12.9880,166.3000,334.0000,-167.7000,0.0267,36.2551,52.3536,88.6087,1.3037,386.3536,130.0449,-256.3087,16.7641,10.5046,13.6344,1.6348,110346.2238,17.0892,16.7843,16.9368,16.5812,1.5057,16.7182,16.4289,16.5736,16.3337,1.5324,17.0892,16.9331,17.0112,16.8541,-3.0382,10.5162,10.8444,10.6803,-8.7589,-1.5057,10.5046,10.5162,10.5104,-4.0664,-1.5324,10.5046,10.5066,10.5056,-4.0599,3.0382,0.1000,7.8141,-98507.8000,110346.2238
2672.0000,10.6313,17.1071,0.0000,112765.9000,-112765.9000,5.2065,0.0000,17276.8229,17276.8229,254.2779,130042.7229,0.0000,-130042.7229,10.6004,16.3246,0.0000,7100.4000,-7100.4000,0.3721,0.0000,1113.9864,1113.9864,18.1707,8214.3864,0.0000,-8214.3864,16.8095,10.5730,13.6913,1.9880,134187.2588,17.1071,16.8256,16.9663,16.9060,1.6115,16.7316,16.5032,16.6174,16.5996,1.9835,17.1071,16.9785,17.0428,17.1941,-3.5950,10.6004,10.7258,10.6631,-7.4538,-1.6115,10.5730,10.6004,10.5867,-3.6195,-1.9835,10.5730,10.5890,10.5810,-3.7208,3.5950,0.1000,7.8141,-119866.3000,134187.2588
2673.0000,10.6977,17.1741,0.0000,139823.6000,-139823.6000,6.4563,0.0000,21452.4855,21452.4855,315.3151,161276.0855,0.0000,-161276.0855,10.6807,16.4040,0.0000,12736.3000,-12736.3000,0.6676,0.0000,1999.9639,1999.9639,32.6023,14736.2639,0.0000,-14736.2639,16.8926,10.6688,13.7807,2.5335,171011.0651,17.1741,16.9145,17.0443,17.7559,1.9296,16.7833,16.5969,16.6901,17.2208,2.5971,17.1741,17.0623,17.1182,18.0056,-4.5267,10.6807,10.7488,10.7147,-6.0997,-1.9296,10.6688,10.6807,10.6747,-2.9546,-2.5971,10.6688,10.6759,10.6723,-3.0625,4.5267,0.1000,7.8141,-152559.9000,171011.0651
2674.0000,10.7092,17.1832,0.0000,156573.5000,-156573.5000,7.2326,0.0000,24028.2344,24028.2344,353.2291,180601.7344,0.0000,-180601.7344,10.6974,16.4194,0.0000,14732.1000,-14732.1000,0.7724,0.0000,2313.7867,2313.7867,37.7208,17045.8867,0.0000,-17045.8867,16.9307,10.6702,13.8005,2.8637,193297.0037,17.1832,16.9613,17.0723,17.8735,2.1534,16.8183,16.6552,16.7367,17.4706,2.9258,17.1832,17.0895,17.1364,18.0063,-5.0792,10.6974,10.7615,10.7294,-5.6160,-2.1534,10.6702,10.6974,10.6838,-3.2541,-2.9258,10.6702,10.6870,10.6786,-3.4298,5.0792,0.1000,7.8141,-171305.6000,193297.0037
2675.0000,10.6838,17.1570,0.0000,163141.1000,-163141.1000,7.5365,0.0000,25022.6333,25022.6333,368.0712,188163.7333,0.0000,-188163.7333,10.6731,16.3946,0.0000,15840.4000,-15840.4000,0.8305,0.0000,2487.1894,2487.1894,40.5608,18327.5894,0.0000,-18327.5894,16.9220,10.6354,13.7787,3.0056,202878.9673,17.1570,16.9574,17.0572,17.5073,2.2353,16.8050,16.6607,16.7328,17.1350,3.0658,17.1570,17.0731,17.1150,17.5844,-5.3012,10.6731,10.7440,10.7085,-5.6907,-2.2353,10.6354,10.6731,10.6542,-3.8729,-3.0658,10.6354,10.6585,10.6469,-4.0903,5.3012,0.1000,7.8141,-178981.5000,202878.9673
2676.0000,10.6735,17.1474,0.0000,171252.4000,-171252.4000,7.9100,0.0000,26260.9635,26260.9635,386.3123,197513.3635,0.0000,-197513.3635,10.6633,16.3852,0.0000,17884.4000,-17884.4000,0.9376,0.0000,2807.8274,2807.8274,45.7910,20692.2274,0.0000,-20692.2274,16.9166,10.6296,13.7731,3.1784,214545.1289,17.1474,16.9552,17.0513,17.3475,2.3241,16.7914,16.6586,16.7250,16.8602,3.2617,17.1474,17.0672,17.1073,17.4247,-5.5859,10.6633,10.7293,10.6963,-5.6684,-2.3241,10.6296,10.6633,10.6465,-4.0869,-3.2617,10.6296,10.6502,10.6399,-4.3026,5.5859,0.1000,7.8141,-189136.8000,214545.1289
2677.0000,10.6666,17.1408,0.0000,180465.4000,-180465.4000,8.3350,0.0000,27669.7103,27669.7103,407.0696,208135.1103,0.0000,-208135.1103,10.6575,16.3795,0.0000,19060.4000,-19060.4000,0.9992,0.0000,2992.2665,2992.2665,48.8005,22052.6665,0.0000,-22052.6665,16.9169,10.6248,13.7708,3.3560,226531.5023,17.1408,16.9582,17.0495,17.2626,2.4453,16.7903,16.6638,16.7270,16.7648,3.4445,17.1408,17.0649,17.1029,17.3233,-5.8898,10.6575,10.7189,10.6882,-5.6295,-2.4453,10.6248,10.6575,10.6411,-4.2414,-3.4445,10.6248,10.6449,10.6348,-4.4626,5.8898,0.1000,7.8141,-199525.8000,226531.5023
2678.0000,10.6558,17.1301,0.0000,193406.2000,-193406.2000,8.9324,0.0000,29647.0838,29647.0838,436.2416,223053.2838,0.0000,-223053.2838,10.6482,16.3702,0.0000,16399.7000,-16399.7000,0.8597,0.0000,2574.3044,2574.3044,41.9875,18974.0044,0.0000,-18974.0044,16.9263,10.6144,13.7704,3.5317,238388.5243,17.1301,16.9649,17.0475,17.1850,2.6909,16.8209,16.6924,16.7566,17.0159,3.5506,17.1301,17.0594,17.0948,17.1862,-6.2415,10.6482,10.7050,10.6766,-5.6615,-2.6909,10.6144,10.6482,10.6313,-4.4302,-3.5506,10.6144,10.6346,10.6245,-4.6637,6.2415,0.1000,7.8141,-209805.9000,238388.5243
2679.0000,10.5542,17.0270,0.0000,164367.8000,-164367.8000,7.5907,0.0000,25141.6581,25141.6581,370.7194,189509.4581,0.0000,-189509.4581,10.5438,16.2651,0.0000,20058.6000,-20058.6000,1.0515,0.0000,3145.0731,3145.0731,51.3537,23203.6731,0.0000,-23203.6731,16.8138,10.4768,13.6453,3.1294,211232.5855,17.0270,16.8624,16.9447,15.8986,2.1797,16.6680,16.5683,16.6182,15.1963,3.2312,17.0270,16.9603,16.9937,15.9421,-5.4110,10.5438,10.6419,10.5929,-6.5744,-2.1797,10.4768,10.5438,10.5103,-5.9355,-3.2312,10.4768,10.5188,10.4978,-6.2419,5.4110,0.1000,7.8141,-184426.4000,211232.5855
2680.0000,10.5763,17.0536,0.0000,172157.1000,-172157.1000,7.9456,0.0000,26345.4310,26345.4310,388.0498,198502.5310,0.0000,-198502.5310,10.5660,16.2894,0.0000,21256.7000,-21256.7000,1.1139,0.0000,3333.7286,3333.7286,54.4029,24590.4286,0.0000,-24590.4286,16.8203,10.5315,13.6759,3.2555,219745.3925,17.0536,16.8653,16.9594,16.2414,2.2772,16.6761,16.5588,16.6174,15.3623,3.3912,17.0536,16.9767,17.0151,16.3752,-5.6684,10.5660,10.6353,10.6006,-6.2457,-2.2772,10.5315,10.5660,10.5487,-5.2740,-3.3912,10.5315,10.5526,10.5421,-5.5017,5.6684,0.1000,7.8141,-193413.8000,219745.3925
2681.0000,10.5544,17.0304,0.0000,172875.9000,-172875.9000,7.9798,0.0000,26443.1838,26443.1838,389.7219,199319.0838,0.0000,-199319.0838,10.5460,16.2688,0.0000,17506.5000,-17506.5000,0.9175,0.0000,2744.9820,2744.9820,44.8081,20251.4820,0.0000,-20251.4820,16.8141,10.4972,13.6556,3.2115,216773.7905,17.0304,16.8568,16.9436,16.0824,2.3541,16.6919,16.5667,16.6293,15.5586,3.2716,17.0304,16.9579,16.9941,16.1476,-5.6257,10.5460,10.6198,10.5829,-6.3449,-2.3541,10.4972,10.5460,10.5216,-5.6043,-3.2716,10.4972,10.5271,10.5122,-5.8744,5.6257,0.1000,7.8141,-190382.4000,216773.7905
