Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2682.0000,10.4456,16.9204,0.0000,155085.6000,-155085.6000,7.1577,0.0000,23667.6101,23667.6101,349.5703,178753.2101,0.0000,-178753.2101,10.4413,16.1637,0.0000,5579.1000,-5579.1000,0.2924,0.0000,873.8053,873.8053,14.2789,6452.9053,0.0000,-6452.9053,16.7473,10.3440,13.5456,2.7259,183997.4486,16.9204,16.7729,16.8467,14.9577,2.2884,16.7039,16.5487,16.6263,15.5126,2.5808,16.9204,16.8525,16.8865,14.9021,-4.8693,10.4413,10.5446,10.4929,-7.3131,-2.2884,10.3440,10.4413,10.3927,-7.1091,-2.5808,10.3440,10.3990,10.3715,-7.5192,4.8693,0.1000,7.8141,-160664.7000,183997.4486
2683.0000,10.4120,16.8905,0.0000,145718.8000,-145718.8000,6.7210,0.0000,22222.4906,22222.4906,328.2423,167941.2906,0.0000,-167941.2906,10.4083,16.1323,0.0000,585.9000,-585.9000,0.0307,0.0000,91.7320,91.7320,1.4990,677.6320,0.0000,-677.6320,16.7197,10.3194,13.5196,2.4692,166671.9782,16.8905,16.7281,16.8093,14.7210,2.2301,16.7200,16.5407,16.6303,15.5535,2.2608,16.8905,16.8098,16.8502,14.7054,-4.4909,10.4083,10.5040,10.4562,-7.4968,-2.2301,10.3194,10.4083,10.3639,-7.1766,-2.2608,10.3194,10.3664,10.3429,-7.5607,4.4909,0.1000,7.8141,-146304.7000,166671.9782
2684.0000,10.3242,16.8024,0.0000,91045.6000,-91045.6000,4.1985,0.0000,13859.1513,13859.1513,205.0457,104904.7513,0.0000,-104904.7513,10.3311,16.0550,0.0000,948.5000,-948.5000,0.0497,0.0000,148.3808,148.3808,2.4265,1096.8808,0.0000,-1096.8808,16.5891,10.1261,13.3576,1.5688,105896.5394,16.8024,16.5909,16.6967,13.5389,1.3829,16.5723,16.3806,16.4764,13.6727,1.4326,16.8024,16.6952,16.7488,13.6722,-2.8155,10.3311,10.4938,10.4124,-7.8036,-1.3829,10.1261,10.3311,10.2286,-8.6169,-1.4326,10.1261,10.2409,10.1835,-9.2804,2.8155,0.1000,7.8141,-91994.1000,105896.5394
2685.0000,10.3800,16.8626,0.0000,81939.4000,-81939.4000,3.7765,0.0000,12487.5639,12487.5639,184.4404,94426.9639,0.0000,-94426.9639,10.3661,16.0917,0.0000,4043.1000,-4043.1000,0.2117,0.0000,632.7273,632.7273,10.3407,4675.8273,0.0000,-4675.8273,16.5595,10.2655,13.4125,1.4344,96820.1151,16.8626,16.5525,16.7075,13.9956,1.1883,16.4828,16.2805,16.3817,12.8189,1.4000,16.8626,16.7104,16.7865,14.4381,-2.5883,10.3661,10.5126,10.4394,-7.2522,-1.1883,10.2655,10.3661,10.3158,-7.1814,-1.4000,10.2655,10.3191,10.2923,-7.5292,2.5883,0.1000,7.8141,-85982.5000,96820.1151
2686.0000,10.4329,16.9143,0.0000,67756.2000,-67756.2000,3.1239,0.0000,10337.5126,10337.5126,152.5658,78093.7126,0.0000,-78093.7126,10.4232,16.1486,0.0000,4281.7000,-4281.7000,0.2243,0.0000,670.4747,670.4747,10.9521,4952.1747,0.0000,-4952.1747,16.5409,10.2991,13.4200,1.1941,80604.9617,16.9143,16.5246,16.7194,14.2900,0.9665,16.4538,16.2044,16.3291,12.5068,1.1908,16.9143,16.7266,16.8204,14.9394,-2.1573,10.4232,10.5673,10.4952,-6.4911,-0.9665,10.2991,10.4232,10.3611,-6.6063,-1.1908,10.2991,10.3726,10.3359,-6.9900,2.1573,0.1000,7.8141,-72037.9000,80604.9617
2687.0000,10.4869,16.9634,18.6000,59480.7000,-59462.1000,2.7443,4.0518,9085.2531,9089.3050,134.0255,68565.9531,14.5482,-68551.4050,10.4763,16.2012,0.0000,3521.2000,-3521.2000,0.1845,0.0000,551.7017,551.7017,9.0085,4072.9017,0.0000,-4072.9017,16.5353,10.3531,13.4442,1.0346,69834.4931,16.9634,16.5100,16.7367,14.5755,0.8533,16.4551,16.1550,16.3051,12.4916,1.0377,16.9634,16.7439,16.8537,15.3443,-1.8910,10.4763,10.6221,10.5492,-5.8777,-0.8533,10.3531,10.4763,10.4147,-6.0046,-1.0377,10.3531,10.4259,10.3895,-6.3862,1.8910,0.1000,7.8141,-62983.3000,69834.4931
2688.0000,10.5790,16.8247,992.8000,50864.5000,-49871.7000,2.4023,215.9220,7784.2956,8000.2176,117.3253,58648.7956,776.8780,-57871.9176,10.5626,15.3481,246.3000,2428.8000,-2182.5000,0.1418,53.6532,380.8996,434.5528,6.9247,2809.6996,192.6468,-2617.0528,16.4315,10.4885,13.4600,0.8640,58316.7117,16.8247,16.4384,16.6316,13.3319,0.7535,16.2657,16.0396,16.1527,10.8581,0.8953,16.8247,16.6443,16.7345,13.8600,-1.6488,10.5626,10.6857,10.6242,-5.0760,-0.7535,10.4885,10.5626,10.5255,-4.7793,-0.8953,10.4885,10.5302,10.5093,-5.0505,1.6488,0.1000,7.8141,-52054.2000,58316.7117
2689.0000,10.7045,16.7815,1498.4000,43920.9000,-42422.5000,2.1113,325.1645,6739.5649,7064.7295,103.1131,50660.4649,1173.2355,-49487.2295,10.6818,13.1727,974.9000,2011.9000,-1037.0000,0.1629,211.9368,315.9298,527.8666,7.9549,2327.8298,762.9632,-1564.8666,16.2811,10.6792,13.4802,0.7280,49137.3585,16.7815,16.3341,16.5578,12.6842,0.6495,15.7002,15.7681,15.7342,6.2454,0.8124,16.7815,16.5662,16.6739,13.3572,-1.4618,10.6818,10.7650,10.7234,-4.0679,-0.6495,10.6792,10.6818,10.6805,-3.1820,-0.8124,10.6792,10.6777,10.6785,-3.2982,1.4618,0.1000,7.8141,-43459.5000,49137.3585
2690.0000,10.8726,16.7636,1959.9000,38551.0000,-36591.1000,1.8903,424.0618,5936.7959,6360.8577,92.3216,44487.7959,1535.8382,-42951.9577,10.8450,12.1692,2285.0000,2783.1000,-498.1000,0.2802,495.3646,437.8234,933.1880,13.6865,3220.9234,1789.6354,-1431.2880,16.0578,10.9513,13.5045,0.6334,42751.1288,16.7636,16.2311,16.4973,12.2331,0.5367,14.8377,15.2882,15.0630,-0.7648,0.8169,16.7636,16.5222,16.6429,13.2211,-1.3536,10.8450,10.8575,10.8513,-2.8163,-0.5367,10.9513,10.8450,10.8982,-1.0066,-0.8169,10.9513,10.8785,10.9149,-0.9311,1.3536,0.1000,7.8141,-37089.2000,42751.1288
2691.0000,11.4001,15.1842,2398.5000,33533.1000,-31134.6000,1.6842,514.2141,5223.2588,5737.4728,82.2518,38756.3588,1884.2859,-36872.0728,15.7452,15.2764,3782.3000,2085.9000,1696.4000,0.3311,758.8024,351.1310,1109.9334,16.1692,2437.0310,3023.4976,586.4666,15.4916,11.5337,13.5126,0.4965,33510.6797,15.1842,15.7452,15.4647,0.0532,0.9524,15.7452,15.1688,15.4570,5.9296,0.6214,15.1842,15.6190,15.4016,-1.5619,-1.5738,12.5298,11.5707,12.0503,11.2412,-0.9524,11.5337,11.0663,11.3000,3.1603,-0.6214,11.5337,11.2968,11.4152,4.3688,1.5738,0.1000,7.8141,-29438.2000,33510.6797
2692.0000,11.7191,15.3698,2900.4000,31950.4000,-29050.0000,1.6420,618.4007,5011.7099,5630.1106,80.1904,36962.1099,2281.9993,-34680.1106,15.3834,13.4787,6519.9000,1692.2000,4827.7000,0.4396,1314.9605,283.2026,1598.1631,21.4703,1975.4026,5204.9395,3229.5369,15.3454,11.7204,13.5329,0.4191,28288.9292,15.3698,15.3834,15.3766,1.2545,0.9675,15.3834,15.2785,15.3309,4.6567,0.5279,15.3698,15.3690,15.3694,0.6888,-1.4954,12.2877,11.9841,12.1359,9.6164,-0.9675,11.7204,11.2958,11.5081,4.4810,-0.5279,11.7204,11.5476,11.6340,5.5890,1.4954,0.1000,7.8141,-24222.3000,28288.9292
2693.0000,11.7750,15.2384,3416.2000,28513.0000,-25096.8000,1.5123,727.6755,4478.0539,5205.7294,73.8580,32991.0539,2688.5245,-30302.5294,15.2737,12.3290,9483.2000,994.0000,8489.2000,0.5642,1915.7104,166.0640,2081.7745,27.5522,1160.0640,7567.4896,6407.4255,15.2463,11.8467,13.5465,0.3311,22347.1358,15.2384,15.2737,15.2561,1.1245,0.9442,15.2737,15.1636,15.2186,3.8621,0.3800,15.2384,15.2701,15.2542,0.6846,-1.3242,11.9478,11.9084,11.9281,5.5929,-0.9442,11.8467,11.3820,11.6143,4.6877,-0.3800,11.8467,11.6799,11.7633,5.9354,1.3242,0.1000,7.8141,-16607.6000,22347.1358
2694.0000,11.7071,15.7697,9989.2000,38333.9000,-28344.7000,2.3285,2130.2603,6011.4235,8141.6838,113.7185,44345.3235,7858.9397,-36486.3838,15.4161,11.7806,9627.8000,207.2000,9420.6000,0.5310,1940.8385,34.6946,1975.5331,25.9308,241.8946,7686.9615,7445.0669,15.4051,11.7686,13.5869,0.3735,25211.6908,15.7697,15.4161,15.5929,6.2587,0.9531,15.4161,15.0815,15.2488,4.8442,0.4222,15.7697,15.5044,15.6371,6.4124,-1.3753,11.6551,11.7250,11.6900,2.1943,-0.9531,11.7686,11.4972,11.6329,4.0495,-0.4222,11.7686,11.6946,11.7316,4.5585,1.3753,0.1000,7.8141,-18924.1000,25211.6908
2695.0000,11.5550,17.0611,4569.8000,52627.4000,-48057.6000,2.6962,977.0973,8225.3120,9202.4093,131.6782,60852.7120,3592.7027,-57260.0093,16.1272,12.7949,8799.3000,513.3000,8286.0000,0.5014,1755.6125,86.9512,1842.5637,24.4856,600.2512,7043.6875,6443.4363,16.1040,11.2158,13.6599,0.6131,41381.2587,17.0611,16.1272,16.5941,18.3621,1.0659,16.1272,15.2446,15.6859,10.4703,0.5645,17.0611,16.4016,16.7314,19.5779,-1.6303,12.0977,11.8302,11.9639,5.5169,-1.0659,11.2158,11.4784,11.3471,0.0005,-0.5645,11.2158,11.3751,11.2955,-1.2874,1.6303,0.1000,7.8141,-39771.6000,41381.2587
2696.0000,11.4578,17.4862,2378.2000,64321.5000,-61943.3000,3.1174,509.3529,10031.6297,10540.9826,152.2475,74353.1297,1868.8471,-72484.2826,16.7375,17.0784,3386.1000,2683.1000,703.0000,0.3238,669.7844,459.2183,1129.0027,15.8153,3142.3183,2716.3156,-426.0027,16.6769,10.7871,13.7320,0.9402,63460.7701,17.4862,16.7375,17.1119,22.7639,1.1471,16.7375,15.8252,16.2814,17.0538,0.8232,17.4862,17.0327,17.2595,23.8959,-1.9703,12.8308,12.2896,12.5602,12.0109,-1.1471,10.7871,11.1599,10.9735,-4.3631,-0.8232,10.7871,10.9735,10.8803,-5.8578,1.9703,0.1000,7.8141,-61240.3000,63460.7701
2697.0000,11.0864,17.4582,509.4000,76822.1000,-76312.7000,3.5932,109.8073,11884.9545,11994.7619,175.4845,88707.0545,399.5927,-88307.4619,10.9107,16.1310,355.2000,9063.1000,-8707.9000,0.5056,76.9178,1426.8131,1503.7310,24.6924,10489.9131,278.2822,-10211.6310,16.8618,10.7793,13.8205,1.4246,96157.5167,17.4582,16.8836,17.1709,21.6272,1.0292,16.6357,16.2767,16.4562,17.7544,1.5348,17.4582,17.2120,17.3351,22.8376,-2.5640,10.9107,11.6742,11.2925,-4.9395,-1.0292,10.7793,10.9107,10.8450,-5.2114,-1.5348,10.7793,10.8504,10.8148,-5.7264,2.5640,0.1000,7.8141,-85020.6000,96157.5167
2698.0000,10.8974,17.3156,296.4000,81289.1000,-80992.7000,3.7803,64.1039,12525.0493,12589.1532,184.6235,93814.1493,232.2961,-93581.8532,10.8372,16.5562,0.0000,10881.0000,-10881.0000,0.5709,0.0000,1711.5949,1711.5949,27.8811,12592.5949,0.0000,-12592.5949,16.8727,10.7329,13.8028,1.5265,103040.7673,17.3156,16.8760,17.0958,19.6413,1.0698,16.7647,16.4290,16.5969,18.4283,1.6407,17.3156,17.1412,17.2284,20.3650,-2.7105,10.8372,11.1496,10.9934,-6.9043,-1.0698,10.7329,10.8372,10.7851,-5.4014,-1.6407,10.7329,10.7978,10.7654,-5.7980,2.7105,0.1000,7.8141,-91873.7000,103040.7673
2699.0000,10.8056,17.2680,38.7000,84549.0000,-84510.3000,3.9125,8.3833,13001.8096,13010.1929,191.0782,97550.8096,30.3167,-97520.4929,10.7797,16.4995,0.0000,4595.7000,-4595.7000,0.2411,0.0000,722.4465,722.4465,11.7730,5318.1465,0.0000,-5318.1465,16.8748,10.6513,13.7630,1.4771,99701.5112,17.2680,16.8782,17.0731,18.8562,1.2238,16.8159,16.4768,16.6463,18.1674,1.4649,17.2680,17.0916,17.1798,19.2662,-2.6887,10.7797,10.9780,10.8788,-7.0655,-1.2238,10.6513,10.7797,10.7155,-5.8644,-1.4649,10.6513,10.7272,10.6892,-6.3459,2.6887,0.1000,7.8141,-89106.0000,99701.5112
2700.0000,10.7740,17.2332,84.9000,87324.1000,-87239.2000,4.0411,18.4015,13419.5103,13437.9118,197.3626,100743.6103,66.4985,-100677.1118,10.7537,16.4744,0.0000,5241.4000,-5241.4000,0.2749,0.0000,823.7135,823.7135,13.4246,6065.1135,0.0000,-6065.1135,16.8645,10.6538,13.7591,1.5317,103388.3700,17.2332,16.8662,17.0497,18.2358,1.2554,16.7959,16.4981,16.6470,17.5600,1.5303,17.2332,17.0657,17.1494,18.5988,-2.7857,10.7537,10.9127,10.8332,-6.7872,-1.2554,10.6538,10.7537,10.7038,-5.6637,-1.5303,10.6538,10.7115,10.6826,-6.0637,2.7857,0.1000,7.8141,-92480.6000,103388.3700
2701.0000,10.7832,17.2328,171.8000,91724.9000,-91553.1000,4.2486,37.2305,14098.5692,14135.7997,207.4945,105823.4692,134.5695,-105688.8997,10.7631,16.4843,0.0000,10701.0000,-10701.0000,0.5612,0.0000,1681.8920,1681.8920,27.4058,12382.8920,0.0000,-12382.8920,16.8614,10.6961,13.7787,1.6944,114372.8453,17.2328,16.8563,17.0446,17.9514,1.2291,16.7397,16.5032,16.6214,16.8454,1.7903,17.2328,17.0738,17.1533,18.4471,-3.0194,10.7631,10.8968,10.8299,-6.2719,-1.2291,10.6961,10.7631,10.7296,-5.1381,-1.7903,10.6961,10.7370,10.7166,-5.4362,3.0194,0.1000,7.8141,-102254.1000,114372.8453
2702.0000,10.7923,17.2319,262.5000,98010.3000,-97747.8000,4.5444,56.8769,15067.5762,15124.4531,221.9402,113077.8762,205.6231,-112872.2531,10.7744,16.4955,0.0000,14030.8000,-14030.8000,0.7358,0.0000,2205.5180,2205.5180,35.9347,16236.3180,0.0000,-16236.3180,16.8691,10.7153,13.7922,1.8567,125327.2715,17.2319,16.8661,17.0490,17.8226,1.2695,16.7301,16.5150,16.6226,16.6151,2.0053,17.2319,17.0860,17.1589,18.3235,-3.2748,10.7744,10.8929,10.8336,-5.8788,-1.2695,10.7153,10.7744,10.7448,-4.8747,-2.0053,10.7153,10.7532,10.7343,-5.1525,3.2748,0.1000,7.8141,-111778.6000,125327.2715
2703.0000,10.7899,17.2142,407.1000,103883.6000,-103476.5000,4.8242,88.2115,15969.7176,16057.9291,235.6037,119853.3176,318.8885,-119534.4291,10.7738,16.4948,0.0000,15039.8000,-15039.8000,0.7887,0.0000,2364.1104,2364.1104,38.5203,17403.9104,0.0000,-17403.9104,16.8725,10.7148,13.7936,1.9749,133307.3262,17.2142,16.8762,17.0452,17.6110,1.3451,16.7352,16.5316,16.6334,16.5407,2.1339,17.2142,17.0816,17.1479,18.0164,-3.4790,10.7738,10.8853,10.8296,-5.7003,-1.3451,10.7148,10.7738,10.7443,-4.8490,-2.1339,10.7148,10.7531,10.7339,-5.1310,3.4790,0.1000,7.8141,-118516.3000,133307.3262
2704.0000,10.8431,17.0929,1954.3000,104583.8000,-102629.5000,4.9427,423.0686,16095.5991,16518.6677,241.3947,120679.3991,1531.2314,-119148.1677,10.8275,16.5489,0.0000,23075.0000,-23075.0000,1.2101,0.0000,3629.3329,3629.3329,59.1002,26704.3329,0.0000,-26704.3329,16.8012,10.8002,13.8007,2.1098,142413.2535,17.0929,16.7960,16.9445,16.2650,1.2442,16.6742,16.5147,16.5944,15.8796,2.4543,17.0929,16.9913,17.0421,16.6183,-3.6985,10.8275,10.9149,10.8712,-5.0251,-1.2442,10.8002,10.8275,10.8138,-3.9795,-2.4543,10.8002,10.8189,10.8095,-4.1899,3.6985,0.1000,7.8141,-125704.5000,142413.2535
2705.0000,10.9710,16.4758,7928.9000,90300.0000,-82371.1000,4.6166,1712.6170,13935.4343,15648.0513,225.4661,104235.4343,6216.2830,-98019.1513,10.9600,16.6816,0.0000,22874.2000,-22874.2000,1.1998,0.0000,3603.1121,3603.1121,58.5961,26477.3121,0.0000,-26477.3121,16.4627,10.9680,13.7154,1.8262,123267.4349,16.4758,16.4537,16.4648,10.5663,1.1389,16.5706,16.4290,16.4998,14.6658,2.3387,16.4758,16.4854,16.4806,9.9445,-3.4776,10.9600,10.9956,10.9778,-3.6957,-1.1389,10.9680,10.9600,10.9640,-2.2856,-2.3387,10.9680,10.9629,10.9655,-2.4389,3.4776,0.1000,7.8141,-105245.3000,123267.4349
2706.0000,10.9715,16.5071,6452.1000,76383.1000,-69931.0000,3.8927,1393.6203,11787.8576,13181.4778,190.1124,88170.9576,5058.4797,-83112.4778,10.9610,16.6801,0.0000,15250.8000,-15250.8000,0.8003,0.0000,2402.3109,2402.3109,39.0844,17653.1109,0.0000,-17653.1109,16.3686,10.9108,13.6397,1.4636,98790.5009,16.5071,16.2759,16.3915,10.6568,1.0308,16.4526,16.2996,16.3761,13.2769,1.8311,16.5071,16.4127,16.4599,10.8400,-2.8619,10.9610,11.0398,11.0004,-3.5847,-1.0308,10.9108,10.9610,10.9359,-2.9838,-1.8311,10.9108,10.9469,10.9288,-3.2562,2.8619,0.1000,7.8141,-85181.8000,98790.5009
2707.0000,11.0194,16.2676,7512.6000,65820.5000,-58307.9000,3.4629,1621.3266,10168.2345,11789.5611,169.1214,75988.7345,5891.2734,-70097.4611,11.0074,16.7269,0.0000,2047.9000,-2047.9000,0.1075,0.0000,322.7557,322.7557,5.2483,2370.6557,0.0000,-2370.6557,16.1685,10.9813,13.5749,1.0583,71432.5102,16.2676,16.1445,16.2061,9.0197,1.1185,16.1956,16.0732,16.1344,10.6215,1.2259,16.2676,16.2183,16.2430,8.7996,-2.3444,11.0074,11.0659,11.0366,-3.2502,-1.1185,10.9813,11.0074,10.9943,-2.4050,-1.2259,10.9813,10.9971,10.9892,-2.6450,2.3444,0.1000,7.8141,-60355.8000,71432.5102
2708.0000,11.3208,14.9454,13527.2000,41537.4000,-28010.2000,2.6733,2904.0815,6458.8790,9362.9605,130.5586,47996.2790,10623.1185,-37373.1605,11.2600,16.9809,0.0000,229.7000,-229.7000,0.0121,0.0000,36.3069,36.3069,0.5888,266.0069,0.0000,-266.0069,15.4516,11.5768,13.5142,0.5946,40132.5974,14.9454,15.5564,15.2509,-1.7910,0.8871,15.5755,15.7078,15.6416,5.2706,0.8991,14.9454,15.3227,15.1341,-3.8025,-1.7862,11.2600,11.1846,11.2223,-1.1328,-0.8871,11.5768,11.2600,11.4184,2.5023,-0.8991,11.5768,11.3885,11.4827,3.0994,1.7862,0.1000,7.8141,-28239.9000,40132.5974
2709.0000,11.4827,15.6867,9677.6000,40233.4000,-30555.8000,2.3994,2071.8133,6278.2588,8350.0721,117.1831,46511.6588,7605.7867,-38905.8721,15.3771,11.8113,64.4000,0.0000,64.4000,0.0037,12.9897,0.0000,12.9897,0.1829,0.0000,51.4103,51.4103,15.4546,11.6548,13.5547,0.5202,35110.8459,15.6867,15.3771,15.5319,3.9449,0.8010,15.3771,15.4182,15.3976,3.6158,0.7973,15.6867,15.4728,15.5798,4.2680,-1.5984,11.4621,11.3317,11.3969,0.5329,-0.8010,11.6548,11.4604,11.5576,3.1921,-0.7973,11.6548,11.5584,11.6066,3.4644,1.5984,0.1000,7.8141,-30491.4000,35110.8459
2710.0000,11.6107,15.2019,10696.5000,32238.8000,-21542.3000,2.0845,2284.8858,5044.8856,7329.7714,101.8018,37283.6856,8411.6142,-28872.0714,15.3401,11.5007,666.6000,0.0000,666.6000,0.0359,134.5284,0.0000,134.5284,1.7548,0.0000,532.0716,532.0716,15.2958,11.8469,13.5713,0.4037,27250.1733,15.2019,15.3401,15.2710,1.4506,0.7068,15.3401,15.2702,15.3052,3.6593,0.6709,15.2019,15.3082,15.2550,0.8456,-1.3777,11.5650,11.4416,11.5033,1.2350,-0.7068,11.8469,11.5684,11.7077,4.2036,-0.6709,11.8469,11.6975,11.7722,4.6261,1.3777,0.1000,7.8141,-20875.7000,27250.1733
2711.0000,11.7613,14.8403,11693.1000,27779.4000,-16086.3000,1.9316,2491.3013,4361.5197,6852.8210,94.3377,32140.9197,9201.7987,-22939.1210,15.1105,11.2769,1458.7000,0.0000,1458.7000,0.0787,295.3882,0.0000,295.3882,3.8424,0.0000,1163.3118,1163.3118,15.0600,12.1215,13.5907,0.3111,21001.1225,14.8403,15.1105,14.9754,-1.0686,0.6701,15.1105,15.1550,15.1328,2.4335,0.5914,14.8403,15.0154,14.9278,-1.9750,-1.2615,11.6431,11.5194,11.5812,1.6377,-0.6701,12.1215,11.6918,11.9066,5.8199,-0.5914,12.1215,11.8898,12.0056,6.5994,1.2615,0.1000,7.8141,-14627.6000,21001.1225
2712.0000,11.8797,14.8357,11094.1000,24948.8000,-13854.7000,1.7665,2358.8805,3927.3901,6286.2706,86.2745,28876.1901,8735.2195,-20140.9706,14.9426,11.1271,1965.8000,0.0000,1965.8000,0.1065,399.0759,0.0000,399.0759,5.1994,0.0000,1566.7241,1566.7241,14.9338,12.2924,13.6131,0.2506,16913.1952,14.8357,14.9426,14.8891,-0.8477,0.6243,14.9426,15.0195,14.9810,1.4983,0.5179,14.8357,14.8950,14.8654,-1.3612,-1.1422,11.6952,11.5753,11.6352,1.8076,-0.6243,12.2924,11.8120,12.0522,6.6835,-0.5179,12.2924,12.0461,12.1692,7.5750,1.1422,0.1000,7.8141,-11888.9000,16913.1952
2713.0000,12.1930,13.9175,11530.8000,22133.7000,-10602.9000,1.6588,2438.6426,3508.7033,5947.3459,81.0120,25642.4033,9092.1574,-16550.2459,14.5400,10.7418,2681.9000,0.0000,2681.9000,0.1457,547.7684,0.0000,547.7684,7.1148,0.0000,2134.1316,2134.1316,14.4662,12.8081,13.6372,0.2219,14980.1685,13.9175,14.5400,14.2288,-7.8648,0.8779,14.5400,14.8059,14.6730,-1.3473,0.7323,13.9175,14.3117,14.1146,-9.4557,-1.6102,11.8986,11.7014,11.8000,3.3800,-0.8779,12.8081,12.1288,12.4685,10.8591,-0.7323,12.8081,12.4610,12.6346,12.2462,1.6102,0.1000,7.8141,-7921.0000,14980.1685
2714.0000,12.4165,13.8751,12265.7000,19965.6000,-7699.9000,1.5956,2584.2384,3180.9870,5765.2254,77.9274,23146.5870,9681.4616,-13465.1254,14.2280,10.4618,2831.4000,0.0000,2831.4000,0.1549,581.0675,0.0000,581.0675,7.5660,0.0000,2250.3325,2250.3325,14.2255,13.0649,13.6452,0.1485,10020.8748,13.8751,14.2280,14.0515,-8.0151,0.8494,14.2280,14.5650,14.3965,-3.4983,0.6945,13.8751,14.0728,13.9740,-8.9615,-1.5440,12.0442,11.8270,11.9356,4.4024,-0.8494,13.0649,12.3971,12.7310,12.6357,-0.6945,13.0649,12.7408,12.9029,13.9330,1.5440,0.1000,7.8141,-4868.5000,10020.8748
2715.0000,12.5633,13.7522,13031.5000,18038.9000,-5007.4000,1.5454,2738.7758,2883.5985,5622.3743,75.4724,20922.4985,10292.7242,-10629.7743,14.0879,10.3451,3020.7000,0.0000,3020.7000,0.1662,621.2546,0.0000,621.2546,8.1175,0.0000,2399.4454,2399.4454,14.0820,13.2350,13.6585,0.1041,7030.0298,13.7522,14.0879,13.9201,-8.0930,0.8281,14.0879,14.3794,14.2337,-4.1835,0.6619,13.7522,13.9499,13.8510,-8.9021,-1.4899,12.1271,11.9209,12.0240,4.8190,-0.8281,13.2350,12.5747,12.9048,13.3793,-0.6619,13.2350,12.9203,13.0776,14.5857,1.4899,0.1000,7.8141,-1986.7000,7030.0298
2716.0000,12.5163,14.9151,8279.2000,24884.8000,-16605.6000,1.6083,1741.3864,3973.7042,5715.0907,78.5471,28858.5042,6537.8136,-22320.6907,14.4069,10.6688,3219.6000,0.0000,3219.6000,0.1776,658.9267,0.0000,658.9267,8.6740,0.0000,2560.6733,2560.6733,14.4988,12.9024,13.7006,0.2039,13760.3344,14.9151,14.4069,14.6610,2.0996,0.8634,14.4069,14.3482,14.3775,-1.3257,0.6857,14.9151,14.5654,14.7403,3.0995,-1.5491,12.2167,12.0056,12.1111,5.2830,-0.8634,12.9024,12.6175,12.7600,10.4326,-0.6857,12.9024,12.8009,12.8517,10.5885,1.5491,0.1000,7.8141,-13386.0000,13760.3344
2717.0000,12.2839,15.9242,2970.6000,32650.4000,-29679.8000,1.6853,627.2804,5186.4269,5813.7072,82.3056,37836.8269,2343.3196,-35493.5072,15.1011,11.3312,3495.0000,0.0000,3495.0000,0.1917,707.8393,0.0000,707.8393,9.3617,0.0000,2787.1607,2787.1607,15.1610,12.3347,13.7478,0.3773,25466.9954,15.9242,15.1011,15.5127,11.7360,0.9065,15.1011,14.5891,14.8451,4.7614,0.7148,15.9242,15.4131,15.6686,13.3838,-1.6214,12.1895,12.0477,12.1186,4.8078,-0.9065,12.3347,12.4197,12.3772,5.3155,-0.7148,12.3347,12.4159,12.3753,4.4542,1.6214,0.1000,7.8141,-26184.8000,25466.9954
2718.0000,11.6162,17.6516,3195.9000,92636.1000,-89440.2000,4.4941,682.6136,14497.8992,15180.5128,219.4858,107133.9992,2513.2864,-104620.7128,16.5957,12.7570,815.2000,0.0000,815.2000,0.0442,161.5702,0.0000,161.5702,2.1565,0.0000,653.6298,653.6298,16.6460,11.2768,13.9614,1.3652,92153.7799,17.6516,16.5957,17.1236,29.3740,1.5128,16.5957,15.7651,16.1804,20.3332,1.4686,17.6516,17.0799,17.3658,31.7797,-2.9814,11.7161,11.8304,11.7733,0.2439,-1.5128,11.2768,11.6849,11.4808,-5.1770,-1.4686,11.2768,11.5075,11.3922,-6.8563,2.9814,0.1000,7.8141,-88625.0000,92153.7799
2719.0000,11.1969,17.6437,0.0000,144205.0000,-144205.0000,6.6988,0.0000,22362.9807,22362.9807,327.1580,166567.9807,0.0000,-166567.9807,17.2325,13.2832,9.7000,0.0000,9.7000,0.0005,1.9056,0.0000,1.9056,0.0250,0.0000,7.7944,7.7944,17.2107,11.0205,14.1156,2.3693,159926.9931,17.6437,17.2325,17.4381,29.1236,2.2331,17.2325,16.7307,16.9816,27.1747,2.2326,17.6437,17.4507,17.5472,29.6002,-4.4657,11.1985,11.3726,11.2855,-5.2406,-2.2331,11.0205,11.1980,11.1092,-7.8495,-2.2326,11.0205,11.1091,11.0648,-8.7094,4.4657,0.1000,7.8141,-144195.3000,159926.9931
2720.0000,11.1278,17.5900,0.0000,163612.6000,-163612.6000,7.5807,0.0000,25334.7665,25334.7665,370.2315,188947.3665,0.0000,-188947.3665,11.1177,16.6735,0.0000,18093.8000,-18093.8000,0.9744,0.0000,2855.2381,2855.2381,47.5903,20949.0381,0.0000,-20949.0381,17.2513,11.0611,14.1562,3.0261,204260.9223,17.5900,17.2796,17.4348,26.4295,2.2021,17.0937,16.8929,16.9933,24.3661,3.1765,17.5900,17.4629,17.5265,26.7832,-5.3786,11.1177,11.2121,11.1649,-5.6060,-2.2021,11.0611,11.1177,11.0894,-6.5389,-3.1765,11.0611,11.0933,11.0772,-6.9467,5.3786,0.1000,7.8141,-181706.4000,204260.9223
2721.0000,11.1088,17.5734,0.0000,182250.8000,-182250.8000,8.4408,0.0000,28209.2433,28209.2433,412.2329,210460.0433,0.0000,-210460.0433,11.1010,16.8184,0.0000,29646.3000,-29646.3000,1.5565,0.0000,4677.3506,4677.3506,76.0165,34323.6506,0.0000,-34323.6506,17.2651,11.0609,14.1630,3.5442,239230.3808,17.5734,17.2930,17.4332,24.8496,2.2948,17.1012,16.9419,17.0215,23.0991,3.8512,17.5734,17.4676,17.5205,25.1963,-6.1460,11.1010,11.1671,11.1341,-5.2359,-2.2948,11.0609,11.1010,11.0809,-5.7920,-3.8512,11.0609,11.0871,11.0740,-6.1480,6.1460,0.1000,7.8141,-211897.1000,239230.3808
2722.0000,11.0576,17.5219,0.0000,192726.9000,-192726.9000,8.9249,0.0000,29797.7929,29797.7929,435.8782,222524.6929,0.0000,-222524.6929,11.0494,16.7666,0.0000,34944.2000,-34944.2000,1.8345,0.0000,5509.9561,5509.9561,89.5960,40454.1561,0.0000,-40454.1561,17.2333,11.0065,14.1199,3.8283,258410.2449,17.5219,17.2734,17.3977,23.3619,2.3635,17.0520,16.9228,16.9874,21.5906,4.1980,17.5219,17.4320,17.4770,23.6315,-6.5615,11.0494,11.1193,11.0843,-5.3712,-2.3635,11.0065,11.0494,11.0279,-5.8943,-4.1980,11.0065,11.0354,11.0209,-6.2510,6.5615,0.1000,7.8141,-227671.1000,258410.2449
2723.0000,11.0807,17.5475,0.0000,216668.8000,-216668.8000,10.0305,0.0000,33516.1953,33516.1953,489.8728,250184.9953,0.0000,-250184.9953,11.0740,16.7925,0.0000,45707.8000,-45707.8000,2.3992,0.0000,7209.1743,7209.1743,117.1735,52916.9743,0.0000,-52916.9743,17.2582,11.0514,14.1548,4.4083,297562.6128,17.5475,17.3069,17.4272,23.0121,2.5438,17.0572,16.9453,17.0013,21.0583,4.9430,17.5475,17.4648,17.5062,23.2987,-7.4867,11.0740,11.1206,11.0973,-4.8299,-2.5438,11.0514,11.0740,11.0627,-5.0085,-4.9430,11.0514,11.0672,11.0593,-5.3135,7.4867,0.1000,7.8141,-262376.6000,297562.6128
2724.0000,11.0162,17.4809,0.0000,231375.3000,-231375.3000,10.7128,0.0000,35741.4369,35741.4369,523.1969,267116.7369,0.0000,-267116.7369,11.0091,16.7264,0.0000,43300.8000,-43300.8000,2.2731,0.0000,6824.4760,6824.4760,111.0121,50125.2760,0.0000,-50125.2760,17.2255,10.9730,14.0993,4.6395,313165.8343,17.4809,17.2873,17.3841,21.8662,2.8133,17.0367,16.9348,16.9857,20.2984,5.0863,17.4809,17.4127,17.4468,21.9650,-7.8996,11.0091,11.0689,11.0390,-5.3200,-2.8133,10.9730,11.0091,10.9910,-5.6368,-5.0863,10.9730,10.9975,10.9852,-5.9680,7.8996,0.1000,7.8141,-274676.1000,313165.8343
2725.0000,11.0417,17.5094,0.0000,248123.1000,-248123.1000,11.4837,0.0000,38349.5433,38349.5433,560.8473,286472.6433,0.0000,-286472.6433,11.0355,16.7544,0.0000,58257.9000,-58257.9000,3.0576,0.0000,9184.5769,9184.5769,149.3262,67442.4769,0.0000,-67442.4769,17.2361,11.0171,14.1266,5.1673,348795.7803,17.5094,17.3045,17.4069,21.7412,2.8087,17.0178,16.9315,16.9746,19.7486,5.8663,17.5094,17.4420,17.4757,21.9493,-8.6750,11.0355,11.0770,11.0563,-4.8385,-2.8087,11.0171,11.0355,11.0263,-4.8793,-5.8663,11.0171,11.0302,11.0237,-5.1620,8.6750,0.1000,7.8141,-306381.0000,348795.7803
2726.0000,11.0411,17.5078,0.0000,265230.5000,-265230.5000,12.2774,0.0000,40993.1119,40993.1119,599.6092,306223.6119,0.0000,-306223.6119,11.0351,16.7535,0.0000,66996.6000,-66996.6000,3.5165,0.0000,10562.2125,10562.2125,171.7402,77558.8125,0.0000,-77558.8125,17.2374,11.0159,14.1266,5.6147,378992.3761,17.5078,17.3168,17.4123,21.4046,2.9203,17.0090,16.9314,16.9702,19.3702,6.4368,17.5078,17.4479,17.4778,21.5776,-9.3571,11.0351,11.0769,11.0560,-4.7049,-2.9203,11.0159,11.0351,11.0255,-4.7454,-6.4368,11.0159,11.0299,11.0229,-5.0254,9.3571,0.1000,7.8141,-332227.1000,378992.3761
2727.0000,11.0308,17.4973,0.0000,279151.5000,-279151.5000,12.9218,0.0000,43135.1452,43135.1452,631.0782,322286.6452,0.0000,-322286.6452,11.0246,16.7429,0.0000,76072.9000,-76072.9000,3.9929,0.0000,11991.6865,11991.6865,195.0063,88064.5865,0.0000,-88064.5865,17.2266,11.0062,14.1164,6.0121,405817.4249,17.4973,17.3155,17.4064,20.9944,2.9763,16.9874,16.9184,16.9529,18.8892,6.9692,17.4973,17.4426,17.4699,21.1534,-9.9455,11.0246,11.0675,11.0461,-4.7191,-2.9763,11.0062,11.0246,11.0154,-4.7434,-6.9692,11.0062,11.0198,11.0130,-5.0167,9.9455,0.1000,7.8141,-355224.4000,405817.4249
2728.0000,10.9715,17.4373,0.0000,282241.8000,-282241.8000,13.0640,0.0000,43557.0844,43557.0844,638.0245,325798.8844,0.0000,-325798.8844,10.9637,16.6816,0.0000,81012.5000,-81012.5000,4.2520,0.0000,12761.5061,12761.5061,207.6613,93774.0061,0.0000,-93774.0061,17.1697,10.9396,14.0547,6.1643,416091.5159,17.4373,17.2694,17.3534,20.0822,2.9373,16.9218,16.8615,16.8916,17.9459,7.1893,17.4373,17.3885,17.4129,20.2020,-10.1267,10.9637,11.0198,10.9918,-5.2723,-2.9373,10.9396,10.9637,10.9517,-5.3934,-7.1893,10.9396,10.9575,10.9486,-5.6711,10.1267,0.1000,7.8141,-363254.3000,416091.5159
2729.0000,10.8750,17.3414,0.0000,290933.5000,-290933.5000,13.4614,0.0000,44805.6846,44805.6846,657.4351,335739.1846,0.0000,-335739.1846,10.8665,16.5847,0.0000,69738.5000,-69738.5000,3.6595,0.0000,10973.5472,10973.5472,178.7265,80712.0472,0.0000,-80712.0472,17.1026,10.8350,13.9688,6.1317,413886.9334,17.3414,17.2036,17.2725,18.9754,3.2673,16.8766,16.8152,16.8459,17.3273,6.9268,17.3414,17.2979,17.3196,18.9588,-10.1941,10.8665,10.9306,10.8985,-6.2134,-3.2673,10.8350,10.8665,10.8507,-6.3926,-6.9268,10.8350,10.8572,10.8461,-6.6831,10.1941,0.1000,7.8141,-360672.0000,413886.9334
2730.0000,10.3570,16.8176,0.0000,197876.7000,-197876.7000,9.1504,0.0000,30141.8608,30141.8608,446.8885,228018.5608,0.0000,-228018.5608,10.3415,16.0569,0.0000,27164.0000,-27164.0000,1.4250,0.0000,4249.9322,4249.9322,69.5940,31413.9322,0.0000,-31413.9322,16.6838,10.1795,13.4316,3.9304,265303.0064,16.8176,16.7795,16.7985,13.2622,2.5751,16.5221,16.4815,16.5018,13.1546,4.0001,16.8176,16.8068,16.8122,12.8739,-6.5752,10.3415,10.5476,10.4445,-11.3922,-2.5751,10.1795,10.3415,10.2605,-13.1773,-4.0001,10.1795,10.2823,10.2309,-13.7608,6.5752,0.1000,7.8141,-225040.7000,265303.0064
2731.0000,10.3300,16.8104,0.0000,189682.1000,-189682.1000,8.7441,0.0000,28877.2832,28877.2832,427.0461,218559.3832,0.0000,-218559.3832,10.3187,16.0437,0.0000,14730.3000,-14730.3000,0.7714,0.0000,2304.0669,2304.0669,37.6757,17034.3669,0.0000,-17034.3669,16.6422,10.2333,13.4378,3.4846,235212.6624,16.8104,16.6878,16.7491,13.5549,2.6575,16.5429,16.4411,16.4920,13.6627,3.4290,16.8104,16.7554,16.7829,13.4947,-6.0865,10.3187,10.4396,10.3791,-11.0888,-2.6575,10.2333,10.3187,10.2760,-11.5957,-3.4290,10.2333,10.2821,10.2577,-11.9865,6.0865,0.1000,7.8141,-204412.4000,235212.6624
2732.0000,10.1982,16.6774,0.0000,128858.5000,-128858.5000,5.9392,0.0000,19563.6048,19563.6048,290.0623,148422.1048,0.0000,-148422.1048,10.1982,15.9226,0.0000,5391.9000,-5391.9000,0.2824,0.0000,842.3176,842.3176,13.7899,6234.2176,0.0000,-6234.2176,16.5174,9.9999,13.2587,2.3170,156397.7872,16.6774,16.5452,16.6113,12.3701,1.8856,16.4641,16.3332,16.3987,12.8133,2.1680,16.6774,16.6159,16.6467,12.3322,-4.0536,10.1982,10.3806,10.2894,-11.4694,-1.8856,9.9999,10.1982,10.0991,-13.0384,-2.1680,9.9999,10.1134,10.0567,-13.7137,4.0536,0.1000,7.8141,-134250.4000,156397.7872
2733.0000,10.2533,16.7386,0.0000,119899.9000,-119899.9000,5.5220,0.0000,18224.3979,18224.3979,269.6841,138124.2979,0.0000,-138124.2979,10.2485,15.9755,0.0000,1536.1000,-1536.1000,0.0804,0.0000,240.0944,240.0944,3.9271,1776.1944,0.0000,-1776.1944,16.5336,10.1182,13.3259,2.0537,138626.3513,16.7386,16.5411,16.6398,13.2433,1.8139,16.5171,16.3270,16.4220,13.4227,1.8943,16.7386,16.6391,16.6888,13.3760,-3.7081,10.2485,10.3899,10.3192,-10.4901,-1.8139,10.1182,10.2485,10.1833,-11.2050,-1.8943,10.1182,10.1865,10.1524,-11.6849,3.7081,0.1000,7.8141,-121436.0000,138626.3513
2734.0000,10.3020,16.7859,0.0000,93288.2000,-93288.2000,4.2978,0.0000,14193.9181,14193.9181,209.8969,107482.1181,0.0000,-107482.1181,10.2998,16.0264,0.0000,3713.2000,-3713.2000,0.1944,0.0000,580.6915,580.6915,9.4945,4293.8915,0.0000,-4293.8915,16.5210,10.1386,13.3298,1.6383,110584.0446,16.7859,16.5220,16.6540,13.6395,1.3678,16.4603,16.2667,16.3635,12.8362,1.5622,16.7859,16.6566,16.7213,13.9715,-2.9300,10.2998,10.4564,10.3781,-9.4386,-1.3678,10.1386,10.2998,10.2192,-10.4334,-1.5622,10.1386,10.2299,10.1842,-10.9529,2.9300,0.1000,7.8141,-97001.4000,110584.0446
2735.0000,10.3681,16.8514,0.0000,77348.2000,-77348.2000,3.5645,0.0000,11784.9337,11784.9337,174.0827,89133.1337,0.0000,-89133.1337,10.3642,16.0903,0.0000,3348.4000,-3348.4000,0.1753,0.0000,523.9988,523.9988,8.5631,3872.3988,0.0000,-3872.3988,16.5217,10.2017,13.3617,1.3505,91162.0769,16.8514,16.5144,16.6829,14.1077,1.1297,16.4574,16.2157,16.3366,12.7035,1.3050,16.8514,16.6857,16.7685,14.6171,-2.4348,10.3642,10.5276,10.4459,-8.4763,-1.1297,10.2017,10.3642,10.2829,-9.4526,-1.3050,10.2017,10.2941,10.2479,-9.9538,2.4348,0.1000,7.8141,-80696.6000,91162.0769
2736.0000,10.4502,16.9324,0.0000,58163.6000,-58163.6000,2.6814,0.0000,8877.2152,8877.2152,130.9570,67040.8152,0.0000,-67040.8152,10.4394,16.1650,0.0000,6305.2000,-6305.2000,0.3302,0.0000,987.5071,987.5071,16.1280,7292.7071,0.0000,-7292.7071,16.4966,10.2772,13.3869,1.0703,72245.1201,16.9324,16.4539,16.6931,14.2590,0.7837,16.3682,16.1330,16.2506,11.8246,1.1140,16.9324,16.7100,16.8212,15.2216,-1.8977,10.4394,10.6268,10.5331,-7.4097,-0.7837,10.2772,10.4394,10.3583,-8.4757,-1.1140,10.2772,10.3773,10.3272,-8.9152,1.8977,0.1000,7.8141,-64468.8000,72245.1201
2737.0000,10.5376,17.0181,0.0000,55499.2000,-55499.2000,2.5599,0.0000,8486.1670,8486.1670,125.0195,63985.3670,0.0000,-63985.3670,10.5183,16.2432,0.0000,8455.2000,-8455.2000,0.4429,0.0000,1325.3600,1325.3600,21.6325,9780.5600,0.0000,-9780.5600,16.5179,10.3983,13.4581,1.0500,70875.9675,17.0181,16.4472,16.7327,14.7469,0.7056,16.3685,16.1055,16.2370,11.9243,1.1486,17.0181,16.7734,16.8958,16.0146,-1.8542,10.5183,10.7031,10.6107,-6.5823,-0.7056,10.3983,10.5183,10.4583,-7.3142,-1.1486,10.3983,10.4746,10.4365,-7.6397,1.8542,0.1000,7.8141,-63954.4000,70875.9675
2738.0000,10.5975,17.0758,0.0000,48486.8000,-48486.8000,2.2376,0.0000,7423.3282,7423.3282,109.2805,55910.1282,0.0000,-55910.1282,10.5868,16.3108,0.0000,5299.4000,-5299.4000,0.2777,0.0000,831.3031,831.3031,13.5618,6130.7031,0.0000,-6130.7031,16.5275,10.4175,13.4725,0.8782,59275.6048,17.0758,16.4529,16.7643,15.0623,0.6533,16.4105,16.0706,16.2405,12.1366,0.9310,17.0758,16.7959,16.9359,16.2988,-1.5843,10.5868,10.7691,10.6779,-5.9391,-0.6533,10.4175,10.5868,10.5021,-6.9560,-0.9310,10.4175,10.5268,10.4721,-7.3934,1.5843,0.1000,7.8141,-53786.2000,59275.6048
2739.0000,10.6554,17.1324,0.0000,44199.1000,-44199.1000,2.0405,0.0000,6775.1863,6775.1863,99.6527,50974.2863,0.0000,-50974.2863,10.6435,15.7654,242.6000,3883.1000,-3640.5000,0.2178,52.7742,609.5091,662.2832,10.6373,4492.6091,189.8258,-4302.7832,16.5174,10.4815,13.4995,0.7789,52573.4074,17.1324,16.4541,16.7932,15.3172,0.6076,16.2723,15.9955,16.1339,10.9469,0.8254,17.1324,16.8180,16.9752,16.5869,-1.4329,10.6435,10.8269,10.7352,-5.4435,-0.6076,10.4815,10.6435,10.5625,-6.3642,-0.8254,10.4815,10.5827,10.5321,-6.7933,1.4329,0.1000,7.8141,-47839.6000,52573.4074
2740.0000,10.7127,17.1884,0.0000,58383.8000,-58383.8000,2.6962,0.0000,8960.4111,8960.4111,131.6800,67344.2111,0.0000,-67344.2111,10.6960,14.4934,802.1000,3388.3000,-2586.2000,0.2248,174.3290,532.1497,706.4787,10.9792,3920.4497,627.7710,-3292.6787,16.5726,10.6036,13.5881,0.9963,67249.9935,17.1884,16.6052,16.8968,16.4574,0.8238,16.1525,15.9431,16.0478,10.1915,1.0486,17.1884,16.9252,17.0568,17.3802,-1.8724,10.6960,10.8404,10.7682,-5.2485,-0.8238,10.6036,10.6960,10.6498,-5.4836,-1.0486,10.6036,10.6565,10.6300,-5.7762,1.8724,0.1000,7.8141,-60970.0000,67249.9935
2741.0000,10.8334,17.3091,0.0000,67076.5000,-67076.5000,3.0988,0.0000,10321.0354,10321.0354,151.3380,77397.5354,0.0000,-77397.5354,16.8035,16.7921,1872.4000,1284.7000,587.7000,0.1774,370.0283,220.1286,590.1569,8.6640,1504.8286,1502.3717,-2.4569,16.7536,10.4766,13.6151,1.0478,70726.8352,17.3091,16.8035,17.0563,18.1066,1.0921,16.8035,16.1261,16.4648,15.5524,0.9146,17.3091,17.0395,17.1743,18.5137,-2.0067,11.6869,11.2733,11.4801,3.1735,-1.0921,10.4766,10.6967,10.5866,-6.5002,-0.9146,10.4766,10.5940,10.5353,-7.1891,2.0067,0.1000,7.8141,-66488.8000,70726.8352
2742.0000,10.8402,17.3113,0.0000,136934.6000,-136934.6000,6.3306,0.0000,21073.1222,21073.1222,309.1777,158007.7222,0.0000,-158007.7222,17.0466,16.7688,82.5000,50.1000,32.4000,0.0070,16.2491,8.6207,24.8698,0.3433,58.7207,66.2509,7.5302,17.0243,10.7606,13.8924,2.2633,152774.1661,17.3113,17.0466,17.1790,19.1124,2.1126,17.0466,16.7016,16.8741,19.8325,2.1055,17.3113,17.1854,17.2484,18.9990,-4.2181,10.7900,11.0002,10.8951,-5.4242,-2.1126,10.7606,10.7700,10.7653,-4.3423,-2.1055,10.7606,10.7600,10.7603,-4.4128,4.2181,0.1000,7.8141,-136902.2000,152774.1661
2743.0000,10.8697,17.3411,0.0000,182833.1000,-182833.1000,8.4529,0.0000,28154.2806,28154.2806,412.8265,210987.3806,0.0000,-210987.3806,10.8590,10.8590,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.1421,10.8405,13.9913,3.0437,205450.5641,17.3411,17.1502,17.2457,19.4058,2.8176,17.1502,16.9292,17.0397,20.7123,2.8176,17.3411,17.2486,17.2948,19.1705,-5.6353,10.8590,10.9084,10.8837,-5.1418,-2.8176,10.8405,10.8590,10.8498,-3.6978,-2.8176,10.8405,10.8503,10.8454,-3.8250,5.6353,0.1000,7.8141,-182833.1000,205450.5641
2744.0000,10.9450,17.4166,0.0000,210174.8000,-210174.8000,9.7187,0.0000,32416.8629,32416.8629,474.6474,242591.6629,0.0000,-242591.6629,10.9399,16.6608,0.0000,16753.8000,-16753.8000,0.8789,0.0000,2638.4362,2638.4362,42.9221,19392.2362,0.0000,-19392.2362,17.2013,10.9311,14.0662,3.7970,256295.3347,17.4166,17.2281,17.3224,19.8940,2.9466,17.0978,16.9653,17.0315,19.7018,3.8255,17.4166,17.3346,17.3756,19.8069,-6.7721,10.9399,10.9648,10.9524,-4.1954,-2.9466,10.9311,10.9399,10.9355,-3.0216,-3.8255,10.9311,10.9364,10.9337,-3.1458,6.7721,0.1000,7.8141,-226928.6000,256295.3347
2745.0000,10.9180,17.3862,0.0000,223866.9000,-223866.9000,10.3566,0.0000,34508.7459,34508.7459,505.8002,258375.6459,0.0000,-258375.6459,10.9134,16.6325,0.0000,21701.0000,-21701.0000,1.1387,0.0000,3416.5146,3416.5146,55.6112,25117.5146,0.0000,-25117.5146,17.1851,10.8854,14.0352,4.1379,279310.0547,17.3862,17.2264,17.3063,19.2645,3.0726,17.0658,16.9522,17.0090,18.9101,4.2113,17.3862,17.3197,17.3530,19.1437,-7.2840,10.9134,10.9547,10.9341,-4.5233,-3.0726,10.8854,10.9134,10.8994,-3.8328,-4.2113,10.8854,10.9025,10.8940,-4.0217,7.2840,0.1000,7.8141,-245567.9000,279310.0547
2746.0000,10.8816,17.3502,0.0000,236259.7000,-236259.7000,10.9281,0.0000,36390.6636,36390.6636,533.7128,272650.3636,0.0000,-272650.3636,10.8764,16.5957,0.0000,24504.4000,-24504.4000,1.2857,0.0000,3856.2665,3856.2665,62.7897,28360.6665,0.0000,-28360.6665,17.1569,10.8465,14.0017,4.4041,297276.3289,17.3502,17.2043,17.2772,18.6632,3.2142,17.0304,16.9287,16.9796,18.2377,4.4998,17.3502,17.2901,17.3201,18.5411,-7.7140,10.8764,10.9221,10.8993,-4.9699,-3.2142,10.8465,10.8764,10.8615,-4.4381,-4.4998,10.8465,10.8647,10.8556,-4.6368,7.7140,0.1000,7.8141,-260764.1000,297276.3289
2747.0000,10.9085,17.3790,0.0000,250663.0000,-250663.0000,11.5918,0.0000,38631.4154,38631.4154,566.1247,289294.4154,0.0000,-289294.4154,10.9034,16.6236,0.0000,38513.9000,-38513.9000,2.0205,0.0000,6062.7808,6062.7808,98.6755,44576.6808,0.0000,-44576.6808,17.1608,10.8864,14.0236,4.8803,329420.5616,17.3790,17.2223,17.3007,18.8085,3.1904,16.9902,16.9055,16.9478,17.6615,5.2109,17.3790,17.3192,17.3491,18.7899,-8.4013,10.9034,10.9379,10.9206,-4.6729,-3.1904,10.8864,10.9034,10.8949,-4.0745,-5.2109,10.8864,10.8973,10.8919,-4.2423,8.4013,0.1000,7.8141,-289176.9000,329420.5616
2748.0000,10.9016,17.3710,0.0000,264298.2000,-264298.2000,12.2243,0.0000,40726.8550,40726.8550,597.0174,305025.0550,0.0000,-305025.0550,10.8963,16.6159,0.0000,46288.5000,-46288.5000,2.4285,0.0000,7286.0649,7286.0649,118.6051,53574.5649,0.0000,-53574.5649,17.1505,10.8759,14.0132,5.2536,354616.2162,17.3710,17.2239,17.2974,18.5904,3.2653,16.9646,16.8878,16.9262,17.2892,5.6938,17.3710,17.3175,17.3442,18.5656,-8.9591,10.8963,10.9350,10.9157,-4.7712,-3.2653,10.8759,10.8963,10.8861,-4.3026,-5.6938,10.8759,10.8894,10.8827,-4.4838,8.9591,0.1000,7.8141,-310586.7000,354616.2162
2749.0000,10.9236,17.3936,0.0000,276626.5000,-276626.5000,12.7940,0.0000,42646.6727,42646.6727,624.8395,319273.1727,0.0000,-319273.1727,10.9185,16.6384,0.0000,61642.3000,-61642.3000,3.2340,0.0000,9705.2563,9705.2563,157.9425,71347.5563,0.0000,-71347.5563,17.1527,10.9041,14.0284,5.7228,386290.5399,17.3936,17.2386,17.3161,18.6822,3.1867,16.9363,16.8698,16.9030,16.9324,6.4207,17.3936,17.3418,17.3677,18.7311,-9.6073,10.9185,10.9523,10.9354,-4.5499,-3.1867,10.9041,10.9185,10.9113,-4.0654,-6.4207,10.9041,10.9141,10.9091,-4.2357,9.6073,0.1000,7.8141,-338268.8000,386290.5399
2750.0000,10.9336,17.4029,0.0000,292205.6000,-292205.6000,13.5164,0.0000,45058.0768,45058.0768,660.1175,337263.6768,0.0000,-337263.6768,10.9284,16.6481,0.0000,72146.7000,-72146.7000,3.7854,0.0000,11360.3944,11360.3944,184.8708,83507.0944,0.0000,-83507.0944,17.1561,10.9142,14.0352,6.1709,416536.9294,17.4029,17.2519,17.3274,18.6648,3.2437,16.9267,16.8653,16.8960,16.8021,7.0290,17.4029,17.3551,17.3790,18.7160,-10.2727,10.9284,10.9627,10.9456,-4.4851,-3.2437,10.9142,10.9284,10.9213,-4.0527,-7.0290,10.9142,10.9244,10.9193,-4.2265,10.2727,0.1000,7.8141,-364352.3000,416536.9294
2751.0000,10.9341,17.4031,0.0000,305611.7000,-305611.7000,14.1373,0.0000,47125.8273,47125.8273,690.4449,352737.5273,0.0000,-352737.5273,10.9288,16.6482,0.0000,82602.4000,-82602.4000,4.3341,0.0000,13006.8228,13006.8228,211.6697,95609.2228,0.0000,-95609.2228,17.1508,10.9147,14.0328,6.5821,444291.5843,17.4031,17.2556,17.3293,18.5442,3.2678,16.9093,16.8538,16.8815,16.5747,7.6018,17.4031,17.3586,17.3808,18.5993,-10.8696,10.9288,10.9645,10.9467,-4.5299,-3.2678,10.9147,10.9288,10.9217,-4.1429,-7.6018,10.9147,10.9249,10.9198,-4.3191,10.8696,0.1000,7.8141,-388214.1000,444291.5843
2752.0000,10.8666,17.3343,0.0000,307256.8000,-307256.8000,14.2135,0.0000,47311.0664,47311.0664,694.1637,354567.8664,0.0000,-354567.8664,10.8593,16.5781,0.0000,85647.7000,-85647.7000,4.4939,0.0000,13475.8221,13475.8221,219.4735,99123.5221,0.0000,-99123.5221,17.0871,10.8373,13.9622,6.6808,450952.9494,17.3343,17.2025,17.2684,17.6900,3.2399,16.8397,16.7913,16.8155,15.7435,7.7337,17.3343,17.2956,17.3149,17.6911,-10.9736,10.8593,10.9116,10.8855,-5.3101,-3.2399,10.8373,10.8593,10.8483,-5.0986,-7.7337,10.8373,10.8533,10.8453,-5.2905,10.9736,0.1000,7.8141,-392904.5000,450952.9494
2753.0000,10.7604,17.2288,0.0000,313696.3000,-313696.3000,14.5054,0.0000,48193.2574,48193.2574,708.4216,361889.5574,0.0000,-361889.5574,10.7522,16.4714,0.0000,72203.2000,-72203.2000,3.7876,0.0000,11346.9206,11346.9206,184.9797,83550.1206,0.0000,-83550.1206,17.0106,10.7220,13.8663,6.5734,443701.9069,17.2288,17.1219,17.1753,16.5903,3.5726,16.7871,16.7374,16.7623,15.1847,7.3602,17.2288,17.1946,17.2117,16.4831,-10.9328,10.7522,10.8139,10.7831,-6.4543,-3.5726,10.7220,10.7522,10.7371,-6.3474,-7.3602,10.7220,10.7429,10.7325,-6.5590,10.9328,0.1000,7.8141,-385899.5000,443701.9069
2754.0000,10.2488,16.7119,0.0000,215161.6000,-215161.6000,9.9427,0.0000,32700.7594,32700.7594,485.5877,247862.3594,0.0000,-247862.3594,10.2309,15.9476,0.0000,34534.2000,-34534.2000,1.8109,0.0000,5396.7435,5396.7435,88.4435,39930.9435,0.0000,-39930.9435,16.5820,10.0898,13.3359,4.3602,294315.0874,16.7119,16.6963,16.7041,11.0638,2.7106,16.3964,16.3777,16.3870,10.7759,4.5215,16.7119,16.7097,16.7108,10.6293,-7.2321,10.2309,10.4293,10.3301,-11.6798,-2.7106,10.0898,10.2309,10.1604,-13.0564,-4.5215,10.0898,10.1811,10.1355,-13.5093,7.2321,0.1000,7.8141,-249695.8000,294315.0874
2755.0000,10.2229,16.7056,0.0000,207009.6000,-207009.6000,9.5367,0.0000,31444.8403,31444.8403,465.7555,238454.4403,0.0000,-238454.4403,10.2108,15.9369,0.0000,19973.0000,-19973.0000,1.0456,0.0000,3120.5753,3120.5753,51.0674,23093.5753,0.0000,-23093.5753,16.5487,10.1348,13.3417,3.8784,261788.9004,16.7056,16.6088,16.6572,11.5050,2.8303,16.4276,16.3498,16.3887,11.5972,3.8760,16.7056,16.6636,16.6846,11.3970,-6.7063,10.2108,10.3264,10.2686,-11.3866,-2.8303,10.1348,10.2108,10.1728,-11.6207,-3.8760,10.1348,10.1792,10.1570,-11.9218,6.7063,0.1000,7.8141,-226982.6000,261788.9004
2756.0000,10.0753,16.5564,0.0000,143733.7000,-143733.7000,6.6206,0.0000,21766.3722,21766.3722,323.3397,165500.0722,0.0000,-165500.0722,10.0702,15.7955,0.0000,9098.0000,-9098.0000,0.4763,0.0000,1419.3980,1419.3980,23.2605,10517.3980,0.0000,-10517.3980,16.4197,9.8944,13.1571,2.6462,178617.0592,16.5564,16.4633,16.5098,10.3019,2.0481,16.3373,16.2462,16.2918,10.8073,2.5244,16.5564,16.5155,16.5360,10.1782,-4.5725,10.0702,10.2502,10.1602,-12.0508,-2.0481,9.8944,10.0702,9.9823,-13.3064,-2.5244,9.8944,9.9969,9.9456,-13.8562,4.5725,0.1000,7.8141,-152831.7000,178617.0592
2757.0000,10.1334,16.6212,0.0000,132834.0000,-132834.0000,6.1132,0.0000,20140.0079,20140.0079,298.5575,152974.0079,0.0000,-152974.0079,10.1253,15.8536,0.0000,4979.4000,-4979.4000,0.2606,0.0000,777.2885,777.2885,12.7251,5756.6885,0.0000,-5756.6885,16.4417,10.0106,13.2262,2.3422,158098.7013,16.6212,16.4623,16.5417,11.3215,1.9509,16.3905,16.2484,16.3195,11.5666,2.2114,16.6212,16.5444,16.5828,11.3884,-4.1623,10.1253,10.2629,10.1941,-11.0310,-1.9509,10.0106,10.1253,10.0680,-11.4959,-2.2114,10.0106,10.0726,10.0416,-11.8749,4.1623,0.1000,7.8141,-137813.4000,158098.7013
2758.0000,10.1677,16.6539,0.0000,104353.7000,-104353.7000,4.8041,0.0000,15833.1596,15833.1596,234.6263,120186.8596,0.0000,-120186.8596,10.1651,15.8927,0.0000,4062.7000,-4062.7000,0.2126,0.0000,634.4527,634.4527,10.3842,4697.1527,0.0000,-4697.1527,16.4382,10.0071,13.2227,1.8435,124439.4463,16.6539,16.4511,16.5525,11.7560,1.5305,16.3830,16.2173,16.3001,11.5252,1.7431,16.6539,16.5558,16.6049,11.9378,-3.2736,10.1651,10.3203,10.2427,-10.1337,-1.5305,10.0071,10.1651,10.0861,-10.9863,-1.7431,10.0071,10.0963,10.0517,-11.4594,3.2736,0.1000,7.8141,-108416.4000,124439.4463
2759.0000,10.2417,16.7279,0.0000,88047.8000,-88047.8000,4.0543,0.0000,13379.7265,13379.7265,198.0049,101427.5265,0.0000,-101427.5265,10.2336,15.9610,0.0000,5368.3000,-5368.3000,0.2810,0.0000,838.9411,838.9411,13.7230,6207.2411,0.0000,-6207.2411,16.4506,10.0939,13.2723,1.5747,106293.0358,16.7279,16.4555,16.5917,12.4268,1.2578,16.3652,16.1823,16.2738,11.3864,1.5388,16.7279,16.5983,16.6631,12.8083,-2.7965,10.2336,10.3930,10.3133,-9.1435,-1.2578,10.0939,10.2336,10.1637,-9.8456,-1.5388,10.0939,10.1736,10.1337,-10.2427,2.7965,0.1000,7.8141,-93416.1000,106293.0358
2760.0000,10.3156,16.8003,0.0000,70109.9000,-70109.9000,3.2297,0.0000,10670.3524,10670.3524,157.7351,80780.2524,0.0000,-80780.2524,10.3068,16.0098,13.5000,5864.3000,-5850.8000,0.3078,2.9537,917.1599,920.1137,15.0332,6781.4599,10.5463,-6770.9137,16.4508,10.1499,13.3004,1.2737,85972.0700,16.8003,16.4423,16.6213,12.8570,0.9740,16.3384,16.1301,16.2343,11.0871,1.2818,16.8003,16.6331,16.7167,13.4761,-2.2558,10.3068,10.4813,10.3941,-8.1740,-0.9740,10.1499,10.3068,10.2283,-9.0477,-1.2818,10.1499,10.2441,10.1970,-9.4567,2.2558,0.1000,7.8141,-75960.7000,85972.0700
2761.0000,10.4044,16.8878,0.0000,67687.1000,-67687.1000,3.1195,0.0000,10320.7918,10320.7918,152.3515,78007.8918,0.0000,-78007.8918,10.3898,15.8473,175.6000,6561.8000,-6386.2000,0.3540,38.3657,1027.1511,1065.5168,17.2891,7588.9511,137.2343,-7451.7168,16.4776,10.2713,13.3745,1.2318,83148.1768,16.8878,16.4725,16.6801,13.5876,0.9218,16.2990,16.0942,16.1966,10.8305,1.2758,16.8878,16.7002,16.7940,14.3542,-2.1977,10.3898,10.5531,10.4714,-7.3541,-0.9218,10.2713,10.3898,10.3305,-7.8760,-1.2758,10.2713,10.3420,10.3066,-8.1865,2.1977,0.1000,7.8141,-74073.3000,83148.1768
2762.0000,10.4715,16.9527,0.0000,61076.0000,-61076.0000,2.8163,0.0000,9325.8987,9325.8987,137.5442,70401.8987,0.0000,-70401.8987,10.4622,15.3616,397.6000,4524.9000,-4127.3000,0.2605,86.7611,708.8542,795.6153,12.7231,5233.7542,310.8389,-4922.9153,16.4833,10.3190,13.4011,1.0838,73153.1920,16.9527,16.4976,16.7251,14.0524,0.8519,16.2316,16.0254,16.1285,10.2105,1.1124,16.9527,16.7426,16.8476,14.8454,-1.9644,10.4622,10.6223,10.5423,-6.6775,-0.8519,10.3190,10.4622,10.3906,-7.3476,-1.1124,10.3190,10.4061,10.3626,-7.7171,1.9644,0.1000,7.8141,-65203.3000,73153.1920
2763.0000,10.5458,17.0257,0.0000,55556.8000,-55556.8000,2.5628,0.0000,8496.4448,8496.4448,125.1653,64053.2448,0.0000,-64053.2448,10.5360,13.2422,1074.4000,2463.0000,-1388.6000,0.1925,234.1505,386.1517,620.3021,9.3998,2849.1517,840.2495,-2008.9021,16.4447,10.4044,13.4246,0.9510,64191.6130,17.0257,16.5187,16.7722,14.5106,0.7901,15.8769,15.8322,15.8546,7.1718,0.9826,17.0257,16.7842,16.9049,15.3655,-1.7727,10.5360,10.6885,10.6123,-6.0468,-0.7901,10.4044,10.5360,10.4702,-6.5805,-0.9826,10.4044,10.4822,10.4433,-6.9299,1.7727,0.1000,7.8141,-56945.4000,64191.6130
2764.0000,10.6519,17.1309,0.0000,71728.2000,-71728.2000,3.3103,0.0000,10994.2518,10994.2518,161.6704,82722.4518,0.0000,-82722.4518,10.6365,11.6186,2231.0000,2341.1000,-110.1000,0.2542,485.3801,367.4416,852.8217,12.4150,2708.5416,1745.6199,-962.9217,16.4578,10.5912,13.5245,1.1949,80656.2953,17.1309,16.6632,16.8970,15.8770,1.0187,15.6558,15.6325,15.6442,5.3500,1.2729,17.1309,16.9162,17.0236,16.5967,-2.2916,10.6365,10.7361,10.6863,-5.3967,-1.0187,10.5912,10.6365,10.6139,-5.0968,-1.2729,10.5912,10.6145,10.6029,-5.2517,2.2916,0.1000,7.8141,-71838.3000,80656.2953
2765.0000,10.7032,17.1790,0.0000,79037.2000,-79037.2000,3.6500,0.0000,12127.7519,12127.7519,178.2583,91164.9519,0.0000,-91164.9519,10.6967,11.8152,2232.4000,2485.6000,-253.2000,0.2616,485.1856,390.3792,875.5647,12.7784,2875.9792,1747.2144,-1128.7647,16.5175,10.6208,13.5692,1.3180,88965.0401,17.1790,16.7663,16.9726,16.4660,1.1294,15.8350,15.6587,15.7469,7.4038,1.3911,17.1790,16.9915,17.0852,16.9921,-2.5205,10.6967,10.7863,10.7415,-5.0080,-1.1294,10.6208,10.6967,10.6587,-4.9728,-1.3911,10.6208,10.6660,10.6434,-5.2103,2.5205,0.1000,7.8141,-79290.4000,88965.0401
