Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2766.0000,10.7646,17.2395,0.0000,147186.1000,-147186.1000,6.7992,0.0000,22614.2682,22614.2682,332.0624,169800.3682,0.0000,-169800.3682,10.7589,12.6864,380.1000,604.2000,-224.1000,0.0540,82.5226,94.9587,177.4813,2.6381,699.1587,297.5774,-401.5813,16.9069,10.7305,13.8187,2.4187,163260.0289,17.2395,16.9991,17.1193,17.9150,2.2484,16.8979,16.4726,16.6853,18.9877,2.3024,17.2395,17.1266,17.1830,17.8581,-4.5508,10.7589,10.8048,10.7819,-4.7862,-2.2484,10.7305,10.7589,10.7447,-4.2458,-2.3024,10.7305,10.7447,10.7376,-4.3883,4.5508,0.1000,7.8141,-147410.2000,163260.0289
2767.0000,10.8024,17.2756,0.0000,192810.0000,-192810.0000,8.9101,0.0000,29648.0061,29648.0061,435.1546,222458.0061,0.0000,-222458.0061,10.8002,10.8002,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.0843,10.7715,13.9279,3.2140,216944.6033,17.2756,17.1037,17.1896,18.2834,2.9700,17.1037,16.8684,16.9860,20.9341,2.9700,17.2756,17.1922,17.2339,18.0862,-5.9401,10.8002,10.8342,10.8172,-4.5973,-2.9700,10.7715,10.8002,10.7859,-4.1089,-2.9700,10.7715,10.7866,10.7791,-4.2683,5.9401,0.1000,7.8141,-192810.0000,216944.6033
2768.0000,10.8756,17.3486,0.0000,218758.4000,-218758.4000,10.1115,0.0000,33690.6437,33690.6437,493.8308,252449.0437,0.0000,-252449.0437,10.8722,16.5935,0.0000,17134.6000,-17134.6000,0.8987,0.0000,2696.3506,2696.3506,43.8893,19830.9506,0.0000,-19830.9506,17.1459,10.8603,14.0031,3.9545,266926.7756,17.3486,17.1778,17.2632,18.7569,3.0710,17.0455,16.9186,16.9821,19.5200,3.9696,17.3486,17.2741,17.3113,18.6884,-7.0406,10.8722,10.8949,10.8836,-4.0152,-3.0710,10.8603,10.8722,10.8663,-3.4359,-3.9696,10.8603,10.8671,10.8637,-3.5544,7.0406,0.1000,7.8141,-235893.0000,266926.7756
2769.0000,10.8429,17.3124,0.0000,229828.6000,-229828.6000,10.6279,0.0000,35370.7994,35370.7994,519.0511,265199.3994,0.0000,-265199.3994,10.8392,16.5589,0.0000,21866.5000,-21866.5000,1.1471,0.0000,3439.7030,3439.7030,56.0229,25306.2030,0.0000,-25306.2030,17.1227,10.8081,13.9654,4.2487,286784.3747,17.3124,17.1679,17.2402,18.0733,3.1603,17.0057,16.8984,16.9521,18.4244,4.3074,17.3124,17.2520,17.2822,17.9673,-7.4677,10.8392,10.8806,10.8599,-4.5756,-3.1603,10.8081,10.8392,10.8236,-4.3030,-4.3074,10.8081,10.8269,10.8175,-4.4803,7.4677,0.1000,7.8141,-251695.1000,286784.3747
2770.0000,10.7931,17.2630,0.0000,238420.9000,-238420.9000,11.0231,0.0000,36654.1946,36654.1946,538.3493,275075.0946,0.0000,-275075.0946,10.7885,16.5084,0.0000,23064.4000,-23064.4000,1.2098,0.0000,3626.0919,3626.0919,59.0856,26690.4919,0.0000,-26690.4919,17.0832,10.7531,13.9181,4.4247,298670.1666,17.2630,17.1322,17.1976,17.3489,3.2711,16.9638,16.8665,16.9151,17.5592,4.4809,17.2630,17.2085,17.2357,17.2315,-7.7520,10.7885,10.8377,10.8131,-5.2603,-3.2711,10.7531,10.7885,10.7708,-5.0722,-4.4809,10.7531,10.7743,10.7637,-5.2631,7.7520,0.1000,7.8141,-261485.3000,298670.1666
2771.0000,10.7675,17.2389,0.0000,247926.4000,-247926.4000,11.4591,0.0000,38094.7407,38094.7407,559.6437,286021.1407,0.0000,-286021.1407,10.7626,16.4832,0.0000,26450.9000,-26450.9000,1.3872,0.0000,4157.3071,4157.3071,67.7498,30608.2071,0.0000,-30608.2071,17.0578,10.7306,13.8942,4.6445,313502.7595,17.2389,17.1111,17.1750,16.9955,3.3573,16.9275,16.8385,16.8830,16.9304,4.7445,17.2389,17.1863,17.2126,16.9025,-8.1018,10.7626,10.8099,10.7863,-5.5870,-3.3573,10.7306,10.7626,10.7466,-5.3723,-4.7445,10.7306,10.7499,10.7403,-5.5544,8.1018,0.1000,7.8141,-274377.3000,313502.7595
2772.0000,10.7140,17.1854,0.0000,255071.1000,-255071.1000,11.7875,0.0000,39147.9358,39147.9358,575.6822,294219.0358,0.0000,-294219.0358,10.7093,16.4299,0.0000,23740.2000,-23740.2000,1.2450,0.0000,3729.0662,3729.0662,60.8017,27469.2662,0.0000,-27469.2662,17.0202,10.6701,13.8452,4.7288,319194.8894,17.1854,17.0714,17.1284,16.3858,3.5142,16.9036,16.8162,16.8599,16.5071,4.7591,17.1854,17.1376,17.1615,16.2607,-8.2733,10.7093,10.7623,10.7358,-6.1743,-3.5142,10.6701,10.7093,10.6897,-6.0532,-4.7591,10.6701,10.6934,10.6818,-6.2571,8.2733,0.1000,7.8141,-278811.3000,319194.8894
2773.0000,10.7042,17.1775,0.0000,259988.1000,-259988.1000,12.0108,0.0000,39894.2734,39894.2734,586.5897,299882.3734,0.0000,-299882.3734,10.6990,16.4205,0.0000,30089.0000,-30089.0000,1.5776,0.0000,4725.7862,4725.7862,77.0485,34814.7862,0.0000,-34814.7862,16.9994,10.6673,13.8334,4.9166,331870.0559,17.1775,17.0577,17.1176,16.2861,3.4777,16.8588,16.7812,16.8200,15.9303,5.0554,17.1775,17.1287,17.1531,16.2145,-8.5331,10.6990,10.7474,10.7232,-6.2348,-3.4777,10.6673,10.6990,10.6832,-6.0407,-5.0554,10.6673,10.6865,10.6769,-6.2225,8.5331,0.1000,7.8141,-290077.1000,331870.0559
2774.0000,10.6929,17.1664,0.0000,269024.6000,-269024.6000,12.4276,0.0000,41271.0522,41271.0522,606.9420,310295.6522,0.0000,-310295.6522,10.6879,16.4095,0.0000,31708.9000,-31708.9000,1.6625,0.0000,4979.6024,4979.6024,81.1939,36688.5024,0.0000,-36688.5024,16.9898,10.6566,13.8232,5.0990,344179.8458,17.1664,17.0508,17.1086,16.1820,3.5884,16.8478,16.7709,16.8094,15.7774,5.2509,17.1664,17.1198,17.1431,16.1094,-8.8392,10.6879,10.7353,10.7116,-6.3177,-3.5884,10.6566,10.6879,10.6723,-6.1332,-5.2509,10.6566,10.6757,10.6662,-6.3168,8.8392,0.1000,7.8141,-300733.5000,344179.8458
2775.0000,10.6818,17.1555,0.0000,275832.1000,-275832.1000,12.7412,0.0000,42305.3562,42305.3562,622.2581,318137.4562,0.0000,-318137.4562,10.6767,16.3984,0.0000,34415.9000,-34415.9000,1.8044,0.0000,5404.0434,5404.0434,88.1223,39819.9434,0.0000,-39819.9434,16.9780,10.6460,13.8120,5.2628,355240.4377,17.1555,17.0426,17.0991,16.0637,3.6456,16.8293,16.7569,16.7931,15.5445,5.4500,17.1555,17.1105,17.1330,15.9967,-9.0956,10.6767,10.7239,10.7003,-6.4083,-3.6456,10.6460,10.6767,10.6613,-6.2328,-5.4500,10.6460,10.6649,10.6554,-6.4159,9.0956,0.1000,7.8141,-310248.0000,355240.4377
2776.0000,10.6536,17.1273,0.0000,278593.2000,-278593.2000,12.8678,0.0000,42703.3158,42703.3158,628.4446,321296.5158,0.0000,-321296.5158,10.6482,16.3699,0.0000,35600.1000,-35600.1000,1.8664,0.0000,5588.2436,5588.2436,91.1511,41188.3436,0.0000,-41188.3436,16.9521,10.6147,13.7834,5.3356,360155.3277,17.1273,17.0195,17.0734,15.7527,3.6672,16.8004,16.7318,16.7661,15.1968,5.5335,17.1273,17.0846,17.1059,15.6796,-9.2007,10.6482,10.6992,10.6737,-6.6856,-3.6672,10.6147,10.6482,10.6314,-6.5623,-5.5335,10.6147,10.6354,10.6250,-6.7533,9.2007,0.1000,7.8141,-314193.3000,360155.3277
2777.0000,10.6203,17.0944,0.0000,283401.4000,-283401.4000,13.0877,0.0000,43409.6511,43409.6511,639.1822,326811.0511,0.0000,-326811.0511,10.6150,16.3369,0.0000,32881.0000,-32881.0000,1.7237,0.0000,5159.5460,5159.5460,84.1814,38040.5460,0.0000,-38040.5460,16.9287,10.5793,13.7540,5.3737,362723.9277,17.0944,16.9929,17.0437,15.4283,3.7880,16.7878,16.7182,16.7530,15.0523,5.5117,17.0944,17.0535,17.0739,15.3391,-9.2997,10.6150,10.6674,10.6412,-7.0043,-3.7880,10.5793,10.6150,10.5972,-6.9052,-5.5117,10.5793,10.6011,10.5902,-7.1033,9.2997,0.1000,7.8141,-316282.4000,362723.9277
2778.0000,10.1668,16.6340,0.0000,178635.8000,-178635.8000,8.2479,0.0000,27103.1795,27103.1795,402.8134,205738.9795,0.0000,-205738.9795,10.1668,15.8855,0.0000,8311.2000,-8311.2000,0.4356,0.0000,1297.9431,1297.9431,21.2759,9609.1431,0.0000,-9609.1431,16.5677,9.9631,13.2654,3.2771,221203.8622,16.6340,16.6138,16.6239,10.4245,2.6041,16.5094,16.4551,16.4822,11.7922,3.0397,16.6340,16.6284,16.6312,10.0710,-5.6438,10.1668,10.3567,10.2617,-11.4822,-2.6041,9.9631,10.1668,10.0649,-13.2279,-3.0397,9.9631,10.0791,10.0211,-13.8696,5.6438,0.1000,7.8141,-186947.0000,221203.8622
2779.0000,10.2109,16.6966,0.0000,176934.7000,-176934.7000,8.1472,0.0000,26869.7518,26869.7518,397.8947,203804.4518,0.0000,-203804.4518,10.2031,15.9303,0.0000,4805.7000,-4805.7000,0.2515,0.0000,750.7807,750.7807,12.2849,5556.4807,0.0000,-5556.4807,16.5629,10.1226,13.3427,3.0908,208625.8540,16.6966,16.5807,16.6387,11.4736,2.6319,16.5239,16.4166,16.4703,12.1800,2.8834,16.6966,16.6394,16.6680,11.4419,-5.5153,10.2031,10.3098,10.2565,-10.7230,-2.6319,10.1226,10.2031,10.1629,-10.9173,-2.8834,10.1226,10.1637,10.1432,-11.1930,5.5153,0.1000,7.8141,-181740.4000,208625.8540
2780.0000,10.1132,16.5955,0.0000,115883.9000,-115883.9000,5.3374,0.0000,17562.7268,17562.7268,260.6709,133446.6268,0.0000,-133446.6268,10.1222,15.8481,0.0000,1060.2000,-1060.2000,0.0555,0.0000,165.4928,165.4928,2.7105,1225.6928,0.0000,-1225.6928,16.4598,9.9026,13.1812,2.0206,136393.6074,16.5955,16.4706,16.5331,10.5892,1.7606,16.4516,16.3140,16.3828,11.3921,1.8161,16.5955,16.5338,16.5646,10.5701,-3.5768,10.1222,10.2962,10.2092,-10.8729,-1.7606,9.9026,10.1222,10.0124,-12.3745,-1.8161,9.9026,10.0231,9.9628,-13.0225,3.5768,0.1000,7.8141,-116944.1000,136393.6074
2781.0000,10.1777,16.6649,0.0000,106323.8000,-106323.8000,4.8942,0.0000,16135.4547,16135.4547,239.0271,122459.2547,0.0000,-122459.2547,10.1750,10.1750,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.4720,10.0343,13.2532,1.8004,121526.1679,16.6649,16.4715,16.5682,11.4697,1.6314,16.4715,16.2870,16.3792,11.6783,1.6314,16.6649,16.5646,16.6147,11.6251,-3.2628,10.1750,10.3221,10.2486,-10.0382,-1.6314,10.0343,10.1750,10.1047,-10.7025,-1.6314,10.0343,10.1056,10.0699,-11.1119,3.2628,0.1000,7.8141,-106323.8000,121526.1679
2782.0000,10.3059,16.7922,4.7000,82824.2000,-82819.5000,3.8143,1.0271,12602.8537,12603.8808,186.2820,95427.0537,3.6729,-95423.3808,10.2981,11.2915,2156.5000,2275.7000,-119.2000,0.2471,471.9047,355.8803,827.7851,12.0700,2631.5803,1684.5953,-946.9851,16.3380,10.1875,13.2627,1.4273,96346.0435,16.7922,16.4876,16.6399,12.5351,1.1890,15.5934,15.7801,15.6868,3.5127,1.4362,16.7922,16.6431,16.7177,13.0362,-2.6252,10.2981,10.4321,10.3651,-8.4787,-1.1890,10.1875,10.2981,10.2428,-8.8883,-1.4362,10.1875,10.2488,10.2181,-9.1747,2.6252,0.1000,7.8141,-82938.7000,96346.0435
2783.0000,10.4516,16.9193,99.2000,71883.2000,-71784.0000,3.3183,21.6233,10971.4953,10993.1186,162.0597,82854.6953,77.5767,-82777.1186,10.4402,11.8650,2711.6000,3455.4000,-743.8000,0.3415,591.9280,541.1820,1133.1100,16.6798,3996.5820,2119.6720,-1876.9100,16.2580,10.3641,13.3110,1.2326,83197.3023,16.9193,16.5233,16.7213,13.5243,0.9923,15.3305,15.4251,15.3778,1.3127,1.3338,16.9193,16.7355,16.8274,14.2903,-2.3260,10.4402,10.5539,10.4970,-6.9923,-0.9923,10.3641,10.4402,10.4021,-7.1009,-1.3338,10.3641,10.4080,10.3861,-7.2988,2.3260,0.1000,7.8141,-72527.8000,83197.3023
2784.0000,10.6361,17.0708,252.2000,64839.5000,-64587.3000,3.0049,54.7953,9935.0420,9989.8373,146.7527,74774.5420,197.4047,-74577.1373,16.6477,15.3927,3482.5000,1272.5000,2210.0000,0.2723,689.7184,217.4562,907.1746,13.3010,1489.9562,2792.7816,1302.8254,16.4997,10.1726,13.3362,0.9879,66684.3341,17.0708,16.6477,16.8592,15.0695,1.0924,16.6477,15.7362,16.1919,12.5393,0.8201,17.0708,16.8271,16.9490,15.5421,-1.9125,11.7071,11.1648,11.4360,4.0618,-1.0924,10.1726,10.4831,10.3278,-8.3366,-0.8201,10.1726,10.3341,10.2533,-9.2611,1.9125,0.1000,7.8141,-62377.3000,66684.3341
2785.0000,11.0242,17.4288,373.0000,58490.5000,-58117.5000,2.7217,80.4920,9036.8023,9117.2943,132.9244,67527.3023,292.5080,-67234.7943,16.8468,17.7252,4190.4000,4154.6000,35.8000,0.4440,827.6195,712.4066,1540.0260,21.6824,4867.0066,3362.7805,-1504.2260,16.7724,9.9936,13.3830,0.8823,59553.3446,17.4288,16.8468,17.1378,18.1169,1.0552,16.8468,16.0214,16.4341,14.6136,0.6113,17.4288,17.0478,17.2383,18.7006,-1.6665,13.5251,12.3081,12.9166,19.9074,-1.0552,9.9936,10.4745,10.2341,-9.4611,-0.6113,9.9936,10.2112,10.1024,-10.9660,1.6665,0.1000,7.8141,-58081.7000,59553.3446
2786.0000,11.5027,17.8623,508.7000,52572.5000,-52063.8000,2.4615,108.8666,8207.3162,8316.1828,120.2173,60779.8162,399.8334,-60379.9828,17.1337,17.7002,6341.5000,5519.1000,822.4000,0.6297,1247.5226,951.1143,2198.6369,30.7557,6470.2143,5093.9774,-1376.2369,17.0344,9.7882,13.4113,0.7585,51195.9634,17.8623,17.1337,17.4980,21.7517,1.0304,17.1337,15.9810,16.5573,15.3481,0.4007,17.8623,17.3294,17.5958,22.2630,-1.4311,14.9147,13.4805,14.1976,31.3674,-1.0304,9.7882,10.5368,10.1625,-10.1364,-0.4007,9.7882,10.0786,9.9334,-12.6482,1.4311,0.1000,7.8141,-51241.4000,51195.9634
2787.0000,11.8684,16.0676,671.5000,48133.8000,-47462.3000,2.2713,142.8052,7575.2289,7718.0340,110.9270,55709.0289,528.6948,-55180.3340,16.4289,17.0923,7683.0000,6958.6000,724.4000,0.7761,1526.3289,1184.7361,2711.0649,37.9038,8143.3361,6156.6711,-1986.6649,16.3175,10.6427,13.4801,0.8531,57583.0177,16.0676,16.4289,16.2482,5.5750,1.3944,16.4289,16.1623,16.2956,11.5952,0.6182,16.0676,16.3652,16.2164,4.5009,-2.0126,14.1714,13.8014,13.9864,24.1219,-1.3944,10.6427,10.5046,10.5737,-4.9342,-0.6182,10.6427,10.5292,10.5860,-4.2450,2.0126,0.1000,7.8141,-46737.9000,57583.0177
2788.0000,11.7395,18.1067,436.4000,64758.4000,-64322.0000,3.0368,93.0131,10162.5345,10255.5475,148.3104,74920.9345,343.3869,-74577.5475,17.0685,16.6969,8857.8000,5157.9000,3699.9000,0.7453,1744.0968,887.8570,2631.9538,36.4012,6045.7570,7113.7032,1067.9462,17.0267,10.0192,13.5230,0.9175,61932.2367,18.1067,17.0685,17.5876,23.6831,1.2607,17.0685,16.0494,16.5590,14.9871,0.5154,18.1067,17.3103,17.7085,24.6996,-1.7761,14.2337,13.7722,14.0029,22.1079,-1.2607,10.0192,10.6713,10.3453,-8.3905,-0.5154,10.0192,10.2967,10.1580,-10.4426,1.7761,0.1000,7.8141,-60622.1000,61932.2367
2789.0000,11.5216,17.8942,452.1000,71218.0000,-70765.9000,3.3356,96.7221,11122.7449,11219.4670,162.9036,82340.7449,355.3779,-81985.3670,17.4307,16.7892,9093.0000,4695.8000,4397.2000,0.7284,1781.5868,813.4834,2595.0702,35.5762,5509.2834,7311.4132,1802.1298,17.2940,9.8744,13.5842,1.1053,74609.1370,17.8942,17.4307,17.6624,22.7181,1.3547,17.4307,16.3740,16.9023,18.6541,0.6262,17.8942,17.5849,17.7395,23.0118,-1.9809,13.8613,13.6277,13.7445,17.3720,-1.3547,9.8744,10.4553,10.1648,-10.4210,-0.6262,9.8744,10.0812,9.9778,-12.1999,1.9809,0.1000,7.8141,-66368.7000,74609.1370
2790.0000,10.8844,17.3289,0.0000,135872.6000,-135872.6000,6.3080,0.0000,20929.4642,20929.4642,308.0741,156802.0642,0.0000,-156802.0642,17.2180,14.2548,3088.6000,361.3000,2727.3000,0.1801,606.8997,62.3555,669.2552,8.7943,423.6555,2481.7003,2058.0448,17.1616,10.5460,13.8538,2.3165,156362.0486,17.3289,17.2180,17.2735,17.0347,2.1627,17.2180,16.9170,17.0675,19.7108,1.9826,17.3289,17.2785,17.3037,16.7714,-4.1453,10.8329,11.6043,11.2186,-13.8033,-2.1627,10.5460,10.5221,10.5341,-5.5595,-1.9826,10.5460,10.5088,10.5274,-5.0375,4.1453,0.1000,7.8141,-133145.3000,156362.0486
2791.0000,10.8309,17.2999,0.0000,185998.0000,-185998.0000,8.6015,0.0000,28617.9147,28617.9147,420.0853,214615.9147,0.0000,-214615.9147,17.1579,13.1668,1144.3000,0.0000,1144.3000,0.0597,225.0361,0.0000,225.0361,2.9165,0.0000,919.2639,919.2639,17.1473,10.7621,13.9547,3.1165,210366.3498,17.2999,17.1579,17.2289,16.7024,2.8871,17.1579,16.9838,17.0708,18.9191,2.8274,17.2999,17.2282,17.2640,16.5895,-5.7145,10.8024,10.9809,10.8917,-13.3304,-2.8871,10.7621,10.7525,10.7573,-3.4197,-2.8274,10.7621,10.7551,10.7586,-3.0888,5.7145,0.1000,7.8141,-184853.7000,210366.3498
2792.0000,10.8564,17.3280,0.0000,202323.4000,-202323.4000,9.3535,0.0000,31146.7667,31146.7667,456.8088,233470.1667,0.0000,-233470.1667,10.8302,16.3843,0.0000,12967.1000,-12967.1000,0.6981,0.0000,2039.5804,2039.5804,34.0934,15006.6804,0.0000,-15006.6804,17.1334,10.8156,13.9745,3.6287,244934.3080,17.3280,17.1712,17.2496,17.0269,2.8851,17.0179,16.9095,16.9637,17.1281,3.5832,17.3280,17.2574,17.2927,17.0419,-6.4683,10.8302,10.9303,10.8802,-10.9213,-2.8851,10.8156,10.8302,10.8229,-3.3271,-3.5832,10.8156,10.8235,10.8195,-3.1910,6.4683,0.1000,7.8141,-215290.5000,244934.3080
2793.0000,10.8244,17.2944,0.0000,214615.2000,-214615.2000,9.9233,0.0000,33016.4305,33016.4305,484.6365,247631.6305,0.0000,-247631.6305,10.8069,16.5271,0.0000,16312.3000,-16312.3000,0.8556,0.0000,2565.0768,2565.0768,41.7870,18877.3768,0.0000,-18877.3768,17.1152,10.7744,13.9448,3.9054,263617.4499,17.2944,17.1556,17.2250,16.6720,3.0226,17.0169,16.9040,16.9604,16.9595,3.8782,17.2944,17.2340,17.2642,16.6448,-6.9007,10.8069,10.8966,10.8517,-9.8853,-3.0226,10.7744,10.8069,10.7906,-4.2174,-3.8782,10.7744,10.7928,10.7836,-4.1933,6.9007,0.1000,7.8141,-230927.5000,263617.4499
2794.0000,10.7778,17.2481,0.0000,223709.7000,-223709.7000,10.3418,0.0000,34381.3133,34381.3133,505.0753,258091.0133,0.0000,-258091.0133,10.7632,16.4834,0.0000,16527.7000,-16527.7000,0.8669,0.0000,2597.6868,2597.6868,42.3356,19125.3868,0.0000,-19125.3868,17.0813,10.7249,13.9031,4.0711,274799.6685,17.2481,17.1219,17.1850,16.1785,3.1583,16.9844,16.8818,16.9331,16.4802,4.0252,17.2481,17.1931,17.2206,16.1223,-7.1835,10.7632,10.8489,10.8060,-9.5245,-3.1583,10.7249,10.7632,10.7440,-5.0189,-4.0252,10.7249,10.7465,10.7357,-5.0476,7.1835,0.1000,7.8141,-240237.4000,274799.6685
2795.0000,10.7629,17.2348,0.0000,235710.5000,-235710.5000,10.8935,0.0000,36214.1870,36214.1870,532.0195,271924.6870,0.0000,-271924.6870,10.7503,16.4712,0.0000,19477.7000,-19477.7000,1.0214,0.0000,3060.9060,3060.9060,49.8850,22538.6060,0.0000,-22538.6060,17.0664,10.7176,13.8920,4.3224,291762.2169,17.2348,17.1101,17.1725,16.0719,3.2907,16.9588,16.8644,16.9116,16.1378,4.3121,17.2348,17.1810,17.2079,16.0304,-7.6028,10.7503,10.8245,10.7874,-9.0513,-3.2907,10.7176,10.7503,10.7340,-5.2277,-4.3121,10.7176,10.7362,10.7269,-5.2660,7.6028,0.1000,7.8141,-255188.2000,291762.2169
2796.0000,10.7293,17.2012,0.0000,245141.9000,-245141.9000,11.3283,0.0000,37636.2899,37636.2899,553.2571,282778.1899,0.0000,-282778.1899,10.7185,16.4394,0.0000,19156.0000,-19156.0000,1.0045,0.0000,3009.2925,3009.2925,49.0590,22165.2925,0.0000,-22165.2925,17.0429,10.6812,13.8620,4.4831,302612.1517,17.2012,17.0868,17.1440,15.7499,3.4413,16.9405,16.8498,16.8952,15.8871,4.4458,17.2012,17.1517,17.1764,15.6836,-7.8871,10.7185,10.7907,10.7546,-8.9346,-3.4413,10.6812,10.7185,10.6998,-5.7153,-4.4458,10.6812,10.7025,10.6918,-5.7871,7.8871,0.1000,7.8141,-264297.9000,302612.1517
2797.0000,10.7111,17.1839,0.0000,251194.0000,-251194.0000,11.6056,0.0000,38550.5182,38550.5182,566.8008,289744.5182,0.0000,-289744.5182,10.7009,16.4222,0.0000,22904.9000,-22904.9000,1.2010,0.0000,3597.5247,3597.5247,58.6540,26502.4247,0.0000,-26502.4247,17.0209,10.6662,13.8435,4.6502,313889.1055,17.1839,17.0699,17.1269,15.5947,3.4682,16.9033,16.8212,16.8622,15.4528,4.6692,17.1839,17.1355,17.1597,15.5468,-8.1374,10.7009,10.7691,10.7350,-8.7388,-3.4682,10.6662,10.7009,10.6836,-5.9180,-4.6692,10.6662,10.6863,10.6763,-5.9960,8.1374,0.1000,7.8141,-274098.9000,313889.1055
2798.0000,10.7027,17.1761,0.0000,260564.1000,-260564.1000,12.0372,0.0000,39981.4399,39981.4399,587.8790,300545.5399,0.0000,-300545.5399,10.6935,16.4151,0.0000,24802.3000,-24802.3000,1.3004,0.0000,3895.2186,3895.2186,63.5092,28697.5186,0.0000,-28697.5186,17.0127,10.6609,13.8368,4.8408,326755.7834,17.1761,17.0644,17.1203,15.5587,3.5789,16.8913,16.8111,16.8512,15.3310,4.8793,17.1761,17.1290,17.1526,15.5140,-8.4583,10.6935,10.7566,10.7250,-8.5117,-3.5789,10.6609,10.6935,10.6772,-5.9967,-4.8793,10.6609,10.6799,10.6704,-6.0818,8.4583,0.1000,7.8141,-285366.4000,326755.7834
2799.0000,10.6913,17.1649,0.0000,267083.5000,-267083.5000,12.3378,0.0000,40971.8792,40971.8792,602.5575,308055.3792,0.0000,-308055.3792,10.6826,16.4043,0.0000,27517.7000,-27517.7000,1.4427,0.0000,4321.1575,4321.1575,70.4606,31838.8575,0.0000,-31838.8575,17.0002,10.6501,13.8251,5.0002,337513.4248,17.1649,17.0559,17.1104,15.4640,3.6317,16.8706,16.7953,16.8330,15.1075,5.0744,17.1649,17.1196,17.1422,15.4214,-8.7061,10.6826,10.7441,10.7133,-8.3782,-3.6317,10.6501,10.6826,10.6664,-6.1385,-5.0744,10.6501,10.6693,10.6597,-6.2336,8.7061,0.1000,7.8141,-294601.2000,337513.4248
2800.0000,10.6701,17.1437,0.0000,270381.5000,-270381.5000,12.4893,0.0000,41459.1394,41459.1394,609.9561,311840.6394,0.0000,-311840.6394,10.6616,16.3833,0.0000,29731.2000,-29731.2000,1.5587,0.0000,4667.6694,4667.6694,76.1258,34398.8694,0.0000,-34398.8694,16.9783,10.6275,13.8029,5.0979,344106.2944,17.1437,17.0380,17.0908,15.2520,3.6435,16.8418,16.7707,16.8063,14.7963,5.2022,17.1437,17.1003,17.1220,15.2084,-8.8458,10.6616,10.7242,10.6929,-8.3939,-3.6435,10.6275,10.6616,10.6445,-6.4036,-5.2022,10.6275,10.6479,10.6377,-6.5107,8.8458,0.1000,7.8141,-300112.7000,344106.2944
2801.0000,10.6387,17.1125,0.0000,275760.3000,-275760.3000,12.7361,0.0000,42255.7159,42255.7159,622.0105,318016.0159,0.0000,-318016.0159,10.6307,16.3525,0.0000,27126.3000,-27126.3000,1.4221,0.0000,4257.2726,4257.2726,69.4513,31383.5726,0.0000,-31383.5726,16.9571,10.5937,13.7754,5.1480,347490.8614,17.1125,17.0135,17.0630,14.9594,3.7713,16.8325,16.7601,16.7963,14.7145,5.1934,17.1125,17.0712,17.0919,14.8945,-8.9648,10.6307,10.6937,10.6622,-8.5472,-3.7713,10.5937,10.6307,10.6122,-6.7653,-5.1934,10.5937,10.6155,10.6046,-6.8882,8.9648,0.1000,7.8141,-302886.6000,347490.8614
2802.0000,10.1926,16.6596,0.0000,171369.5000,-171369.5000,7.9133,0.0000,26014.6952,26014.6952,386.4712,197384.1952,0.0000,-197384.1952,10.1940,15.9127,0.0000,3709.1000,-3709.1000,0.1944,0.0000,579.4070,579.4070,9.4954,4288.5070,0.0000,-4288.5070,16.6100,9.9723,13.2912,3.0751,207571.5781,16.6596,16.6415,16.6505,10.0517,2.5729,16.5903,16.5241,16.5572,11.8500,2.7674,16.6596,16.6546,16.6571,9.7279,-5.3403,10.1940,10.3965,10.2953,-12.7521,-2.5729,9.9723,10.1940,10.0832,-13.0836,-2.7674,9.9723,10.0944,10.0333,-13.7208,5.3403,0.1000,7.8141,-175078.6000,207571.5781
2803.0000,10.2465,16.7318,0.0000,170459.2000,-170459.2000,7.8502,0.0000,25905.5601,25905.5601,383.3915,196364.7601,0.0000,-196364.7601,10.2348,15.9618,0.0000,2832.2000,-2832.2000,0.1483,0.0000,442.6131,442.6131,7.2406,3274.8131,0.0000,-3274.8131,16.6040,10.1546,13.3793,2.9477,198966.7692,16.7318,16.6143,16.6730,11.1900,2.5673,16.5786,16.4708,16.5247,11.9411,2.7156,16.7318,16.6725,16.7022,11.1902,-5.2829,10.2348,10.3547,10.2948,-11.8553,-2.5673,10.1546,10.2348,10.1947,-10.6408,-2.7156,10.1546,10.1939,10.1742,-10.8423,5.2829,0.1000,7.8141,-173291.4000,198966.7692
2804.0000,10.1575,16.6392,0.0000,110382.4000,-110382.4000,5.0851,0.0000,16744.3356,16744.3356,248.3484,127126.7356,0.0000,-127126.7356,10.1636,15.8893,0.0000,125.5000,-125.5000,0.0066,0.0000,19.5984,19.5984,0.3209,145.0984,0.0000,-145.0984,16.5043,9.9347,13.2195,1.9114,129017.3944,16.6392,16.5103,16.5747,10.3804,1.6928,16.5079,16.3646,16.4363,11.1635,1.6994,16.6392,16.5743,16.6067,10.3972,-3.3923,10.1636,10.3551,10.2593,-11.7928,-1.6928,9.9347,10.1636,10.0492,-12.0901,-1.6994,9.9347,10.0589,9.9968,-12.6979,3.3923,0.1000,7.8141,-110507.9000,129017.3944
2805.0000,10.2229,16.7091,0.0000,101698.4000,-101698.4000,4.6826,0.0000,15448.0207,15448.0207,228.6890,117146.4207,0.0000,-117146.4207,10.2141,10.2141,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.5133,10.0718,13.2926,1.7235,116337.4257,16.7091,16.5107,16.6099,11.2438,1.5609,16.5107,16.3284,16.4196,11.3051,1.5609,16.7091,16.6057,16.6574,11.4380,-3.1217,10.2141,10.3825,10.2983,-10.9187,-1.5609,10.0718,10.2141,10.1430,-10.4432,-1.5609,10.0718,10.1430,10.1074,-10.7896,3.1217,0.1000,7.8141,-101698.4000,116337.4257
2806.0000,10.2823,16.7671,0.0000,79347.2000,-79347.2000,3.6549,0.0000,12067.8040,12067.8040,178.4974,91415.0040,0.0000,-91415.0040,10.2767,16.0036,0.0000,2081.8000,-2081.8000,0.1090,0.0000,325.4845,325.4845,5.3225,2407.2845,0.0000,-2407.2845,16.5054,10.0978,13.3016,1.3781,93020.1779,16.7671,16.4997,16.6334,11.7200,1.1820,16.4578,16.2640,16.3609,10.8240,1.2909,16.7671,16.6314,16.6992,12.1008,-2.4729,10.2767,10.4618,10.3693,-9.8585,-1.1820,10.0978,10.2767,10.1872,-9.7947,-1.2909,10.0978,10.1964,10.1471,-10.2018,2.4729,0.1000,7.8141,-81429.0000,93020.1779
2807.0000,10.3592,16.8377,30.2000,69282.5000,-69252.3000,3.1941,6.5937,10554.0479,10560.6416,155.9945,79836.5479,23.6063,-79812.9416,10.3505,14.6207,211.4000,1263.2000,-1051.8000,0.0787,46.2187,197.6523,243.8710,3.8419,1460.8523,165.1813,-1295.6710,16.5033,10.1830,13.3431,1.1819,79781.5569,16.8377,16.5101,16.6739,12.3112,1.0385,16.3770,16.1808,16.2789,10.0974,1.1171,16.8377,16.6704,16.7540,12.8108,-2.1556,10.3505,10.5363,10.4434,-8.9289,-1.0385,10.1830,10.3505,10.2667,-8.8066,-1.1171,10.1830,10.2738,10.2284,-9.1805,2.1556,0.1000,7.8141,-70304.1000,79781.5569
2808.0000,10.4552,16.9057,162.9000,62286.1000,-62123.2000,2.8805,35.5062,9507.4104,9542.9166,140.6790,71793.5104,127.3938,-71666.1166,10.4405,13.8729,627.6000,2120.0000,-1492.4000,0.1482,137.0009,332.0341,469.0350,7.2359,2452.0341,490.5991,-1961.4350,16.4781,10.3060,13.3921,1.0681,72099.6348,16.9057,16.5196,16.7127,12.7897,0.9108,16.1493,16.0391,16.0942,8.1938,1.0589,16.9057,16.7141,16.8099,13.4389,-1.9697,10.4405,10.6182,10.5294,-7.9614,-0.9108,10.3060,10.4405,10.3733,-7.6252,-1.0589,10.3060,10.3798,10.3429,-7.8993,1.9697,0.1000,7.8141,-63615.6000,72099.6348
2809.0000,10.5614,16.9797,286.9000,56017.8000,-55730.9000,2.6000,62.4166,8569.7772,8632.1937,126.9783,64587.5772,224.4834,-64363.0937,10.5427,13.1114,1301.2000,2789.5000,-1488.3000,0.2230,283.5461,437.3721,720.9182,10.8902,3226.8721,1017.6539,-2209.2182,16.4156,10.4375,13.4266,0.9643,65089.5280,16.9797,16.5223,16.7510,13.2108,0.7923,15.7732,15.8010,15.7871,5.0550,1.0153,16.9797,16.7607,16.8702,14.0581,-1.8076,10.5427,10.7079,10.6253,-6.9678,-0.7923,10.4375,10.5427,10.4901,-6.4547,-1.0153,10.4375,10.4972,10.4674,-6.6494,1.8076,0.1000,7.8141,-57219.2000,65089.5280
2810.0000,10.6780,17.0603,406.7000,51158.4000,-50751.7000,2.3840,88.2982,7845.7271,7934.0253,116.4312,59004.1271,318.4018,-58685.7253,10.6561,11.9974,2199.4000,2699.9000,-500.5000,0.2711,478.3449,423.8472,902.1921,13.2416,3123.7472,1721.0551,-1402.6921,16.3183,10.5879,13.4531,0.8694,58684.2266,17.0603,16.5267,16.7935,13.6459,0.7043,15.2677,15.4664,15.3671,0.9269,0.9754,17.0603,16.8129,16.9366,14.6986,-1.6797,10.6561,10.8002,10.7282,-5.9737,-0.7043,10.5879,10.6561,10.6220,-5.2059,-0.9754,10.5879,10.6268,10.6073,-5.3230,1.6797,0.1000,7.8141,-51252.2000,58684.2266
2811.0000,10.8648,17.2064,530.9000,47082.0000,-46551.1000,2.2043,114.8859,7249.3614,7364.2473,107.6534,54331.3614,416.0141,-53915.3473,10.8399,12.1007,4683.5000,5549.3000,-865.8000,0.5664,1015.4230,872.9384,1888.3614,27.6612,6422.2384,3668.0770,-2754.1614,16.0752,10.8899,13.4825,0.8209,55411.7907,17.2064,16.4846,16.8455,14.1598,0.5460,14.2524,14.8200,14.5362,-7.7269,1.1123,17.2064,16.9171,17.0617,15.9985,-1.6583,10.8399,10.9129,10.8764,-4.5036,-0.5460,10.8899,10.8399,10.8649,-2.7161,-1.1123,10.8899,10.8490,10.8695,-2.6277,1.6583,0.1000,7.8141,-47416.9000,55411.7907
2812.0000,11.1752,17.5988,276.5000,64001.0000,-63724.5000,2.9748,59.5108,9920.4525,9979.9633,145.2840,73921.4525,216.9892,-73704.4633,16.9693,16.5066,5622.7000,3124.8000,2497.9000,0.4935,1108.6213,536.9605,1645.5818,24.0996,3661.7605,4514.0787,852.3182,16.6840,10.3779,13.5310,0.8941,60352.6077,17.5988,16.9693,17.2841,19.2947,1.1561,16.9693,15.2197,16.0945,13.5347,0.6626,17.5988,17.2175,17.4082,19.8154,-1.8187,13.2566,12.0793,12.6679,16.6546,-1.1561,10.3779,10.8364,10.6072,-6.5599,-0.6626,10.3779,10.6005,10.4892,-8.0025,1.8187,0.1000,7.8141,-61226.6000,60352.6077
2813.0000,11.3676,17.7919,252.3000,70382.8000,-70130.5000,3.2746,54.1210,10955.3605,11009.4816,159.9266,81338.1605,198.1790,-81139.9816,17.2697,16.8569,7612.5000,4356.9000,3255.6000,0.6333,1494.7768,752.6269,2247.4036,30.9304,5109.5269,6117.7232,1008.1964,17.1072,10.0678,13.5875,1.0624,71713.7059,17.7919,17.2697,17.5308,21.2997,1.3026,17.2697,16.0890,16.6793,18.7801,0.6693,17.7919,17.4528,17.6224,21.5017,-1.9720,13.6600,12.9872,13.3236,20.6860,-1.3026,10.0678,10.6350,10.3514,-9.5241,-0.6693,10.0678,10.2977,10.1828,-11.3573,1.9720,0.1000,7.8141,-66874.9000,71713.7059
2814.0000,10.8751,17.3257,0.0000,135732.0000,-135732.0000,6.2955,0.0000,20903.6750,20903.6750,307.4635,156635.6750,0.0000,-156635.6750,17.1854,15.3942,994.3000,285.3000,709.0000,0.0672,195.4638,49.2107,244.6746,3.2824,334.5107,798.8362,464.3254,17.1226,10.6112,13.8669,2.3173,156420.2032,17.3257,17.1854,17.2555,16.9889,2.1209,17.1854,16.8369,17.0112,20.9587,2.0537,17.3257,17.2631,17.2944,16.6363,-4.1746,10.7697,11.4290,11.0994,-9.4258,-2.1209,10.6112,10.6184,10.6148,-5.8374,-2.0537,10.6112,10.5937,10.6025,-5.5781,4.1746,0.1000,7.8141,-135023.0000,156420.2032
2815.0000,10.8376,17.3071,0.0000,187196.3000,-187196.3000,8.6565,0.0000,28806.4251,28806.4251,422.7680,216002.7251,0.0000,-216002.7251,17.1607,13.1718,13.3000,0.0000,13.3000,0.0007,2.6155,0.0000,2.6155,0.0339,0.0000,10.6845,10.6845,17.1469,10.7932,13.9700,3.1426,212122.3431,17.3071,17.1607,17.2339,16.7284,2.8857,17.1607,16.9706,17.0656,20.0605,2.8850,17.3071,17.2351,17.2711,16.4954,-5.7707,10.7971,10.9267,10.8619,-9.6651,-2.8857,10.7932,10.7966,10.7949,-3.9806,-2.8850,10.7932,10.7931,10.7931,-3.7966,5.7707,0.1000,7.8141,-187183.0000,212122.3431
2816.0000,10.8684,17.3399,0.0000,203888.2000,-203888.2000,9.4262,0.0000,31395.7123,31395.7123,460.3606,235283.9123,0.0000,-235283.9123,10.8544,16.4088,0.0000,13531.4000,-13531.4000,0.7285,0.0000,2128.9144,2128.9144,35.5775,15660.3144,0.0000,-15660.3144,17.1425,10.8335,13.9880,3.6607,247099.7622,17.3399,17.1830,17.2615,17.0006,2.8992,17.0275,16.9129,16.9702,17.9399,3.6277,17.3399,17.2700,17.3050,16.9163,-6.5270,10.8544,10.9209,10.8876,-7.9522,-2.8992,10.8335,10.8544,10.8439,-3.8950,-3.6277,10.8335,10.8451,10.8393,-3.8464,6.5270,0.1000,7.8141,-217419.6000,247099.7622
2817.0000,10.8351,17.3047,0.0000,216375.6000,-216375.6000,10.0054,0.0000,33294.8175,33294.8175,488.6473,249670.4175,0.0000,-249670.4175,10.8245,16.5444,0.0000,16737.5000,-16737.5000,0.8780,0.0000,2632.4548,2632.4548,42.8797,19369.9548,0.0000,-19369.9548,17.1257,10.7883,13.9570,3.9411,266025.5687,17.3047,17.1679,17.2363,16.5541,3.0425,17.0283,16.9124,16.9704,17.5183,3.9205,17.3047,17.2457,17.2752,16.4444,-6.9629,10.8245,10.8947,10.8596,-7.6761,-3.0425,10.7883,10.8245,10.8064,-4.7170,-3.9205,10.7883,10.8090,10.7986,-4.7527,6.9629,0.1000,7.8141,-233113.1000,266025.5687
2818.0000,10.7907,17.2609,0.0000,226676.3000,-226676.3000,10.4796,0.0000,34846.8433,34846.8433,511.8060,261523.1433,0.0000,-261523.1433,10.7813,16.5014,0.0000,17024.9000,-17024.9000,0.8930,0.0000,2676.3708,2676.3708,43.6117,19701.2708,0.0000,-19701.2708,17.0946,10.7413,13.9179,4.1286,278683.3016,17.2609,17.1368,17.1989,16.0396,3.1955,16.9980,16.8941,16.9461,16.8824,4.0885,17.2609,17.2072,17.2340,15.9174,-7.2841,10.7813,10.8515,10.8164,-7.7859,-3.1955,10.7413,10.7813,10.7613,-5.4130,-4.0885,10.7413,10.7641,10.7527,-5.4831,7.2841,0.1000,7.8141,-243701.2000,278683.3016
2819.0000,10.7743,17.2459,0.0000,238651.3000,-238651.3000,11.0302,0.0000,36674.9092,36674.9092,538.6993,275326.2092,0.0000,-275326.2092,10.7657,16.4864,0.0000,20186.3000,-20186.3000,1.0587,0.0000,3172.8027,3172.8027,51.7028,23359.1027,0.0000,-23359.1027,17.0785,10.7310,13.9048,4.3847,295967.2942,17.2459,17.1242,17.1850,15.8779,3.3239,16.9701,16.8759,16.9230,16.3830,4.3825,17.2459,17.1938,17.2198,15.7804,-7.7064,10.7657,10.8286,10.7971,-7.6803,-3.3239,10.7310,10.7657,10.7483,-5.6048,-4.3825,10.7310,10.7509,10.7409,-5.6756,7.7064,0.1000,7.8141,-258837.6000,295967.2942
2820.0000,10.7404,17.2120,0.0000,248509.4000,-248509.4000,11.4847,0.0000,38162.2801,38162.2801,560.8959,286671.6801,0.0000,-286671.6801,10.7327,16.4534,0.0000,19951.4000,-19951.4000,1.0463,0.0000,3134.7371,3134.7371,51.0986,23086.1371,0.0000,-23086.1371,17.0547,10.6940,13.8743,4.5545,307427.5100,17.2120,17.1006,17.1563,15.5280,3.4795,16.9510,16.8611,16.9060,16.0295,4.5258,17.2120,17.1641,17.1881,15.4149,-8.0052,10.7327,10.7959,10.7643,-7.8282,-3.4795,10.6940,10.7327,10.7133,-6.0602,-4.5258,10.6940,10.7162,10.7051,-6.1555,8.0052,0.1000,7.8141,-268460.8000,307427.5100
2821.0000,10.7444,17.2175,0.0000,257075.8000,-257075.8000,11.8782,0.0000,39481.1951,39481.1951,580.1115,296556.9951,0.0000,-296556.9951,10.7367,16.4581,0.0000,27425.6000,-27425.6000,1.4381,0.0000,4309.2653,4309.2653,70.2337,31734.8653,0.0000,-31734.8653,17.0456,10.7063,13.8759,4.8236,325591.0286,17.2175,17.1008,17.1592,15.5951,3.4800,16.9129,16.8344,16.8737,15.5307,4.9181,17.2175,17.1692,17.1933,15.5322,-8.3982,10.7367,10.7932,10.7649,-7.5912,-3.4800,10.7063,10.7367,10.7215,-5.9369,-4.9181,10.7063,10.7242,10.7153,-6.0172,8.3982,0.1000,7.8141,-284501.4000,325591.0286
2822.0000,10.7308,17.2034,0.0000,264813.5000,-264813.5000,12.2360,0.0000,40657.7541,40657.7541,597.5869,305471.2541,0.0000,-305471.2541,10.7233,16.4445,0.0000,30629.1000,-30629.1000,1.6061,0.0000,4811.9053,4811.9053,78.4385,35441.0053,0.0000,-35441.0053,17.0308,10.6910,13.8609,5.0145,338476.2810,17.2034,17.0921,17.1478,15.4473,3.5433,16.8901,16.8155,16.8528,15.2335,5.1494,17.2034,17.1583,17.1809,15.3817,-8.6927,10.7233,10.7808,10.7521,-7.5996,-3.5433,10.6910,10.7233,10.7071,-6.1391,-5.1494,10.6910,10.7104,10.7007,-6.2333,8.6927,0.1000,7.8141,-295442.6000,338476.2810
2823.0000,10.7152,17.1880,0.0000,271806.2000,-271806.2000,12.5581,0.0000,41717.4723,41717.4723,613.3164,313523.6723,0.0000,-313523.6723,10.7077,16.4291,0.0000,33130.8000,-33130.8000,1.7372,0.0000,5204.0337,5204.0337,84.8414,38334.8337,0.0000,-38334.8337,17.0151,10.6755,13.8453,5.1784,349541.4378,17.1880,17.0801,17.1341,15.2852,3.6070,16.8685,16.7978,16.8331,14.9680,5.3442,17.1880,17.1448,17.1664,15.2213,-8.9511,10.7077,10.7650,10.7364,-7.6571,-3.6070,10.6755,10.7077,10.6916,-6.3285,-5.3442,10.6755,10.6950,10.6853,-6.4291,8.9511,0.1000,7.8141,-304937.0000,349541.4378
2824.0000,10.6840,17.1569,0.0000,275551.3000,-275551.3000,12.7299,0.0000,42264.2683,42264.2683,621.7081,317815.5683,0.0000,-317815.5683,10.6765,16.3979,0.0000,33622.2000,-33622.2000,1.7629,0.0000,5279.4076,5279.4076,86.0955,38901.6076,0.0000,-38901.6076,16.9880,10.6413,13.8146,5.2559,354770.4249,17.1569,17.0548,17.1058,14.9591,3.6557,16.8411,16.7735,16.8073,14.6437,5.4185,17.1569,17.1161,17.1365,14.8853,-9.0742,10.6765,10.7367,10.7066,-7.8916,-3.6557,10.6413,10.6765,10.6589,-6.7095,-5.4185,10.6413,10.6627,10.6520,-6.8233,9.0742,0.1000,7.8141,-309173.5000,354770.4249
2825.0000,10.6445,17.1179,0.0000,280511.8000,-280511.8000,12.9566,0.0000,42989.0838,42989.0838,632.7810,323500.8838,0.0000,-323500.8838,10.6375,16.3591,0.0000,29953.8000,-29953.8000,1.5704,0.0000,4701.3757,4701.3757,76.6942,34655.1757,0.0000,-34655.1757,16.9612,10.5990,13.7801,5.2811,356474.4427,17.1179,17.0231,17.0705,14.5841,3.7954,16.8288,16.7599,16.7943,14.5025,5.3658,17.1179,17.0790,17.0985,14.4897,-9.1612,10.6375,10.6988,10.6682,-8.2104,-3.7954,10.5990,10.6375,10.6183,-7.1409,-5.3658,10.5990,10.6220,10.6105,-7.2688,9.1612,0.1000,7.8141,-310465.6000,356474.4427
2826.0000,10.1849,16.6514,0.0000,175240.6000,-175240.6000,8.0923,0.0000,26598.0464,26598.0464,395.2151,201838.6464,0.0000,-201838.6464,10.1871,15.9056,0.0000,4464.5000,-4464.5000,0.2340,0.0000,697.3593,697.3593,11.4295,5161.8593,0.0000,-5161.8593,16.6056,9.9651,13.2854,3.1594,213258.2381,16.6514,16.6409,16.6462,9.5497,2.6194,16.5806,16.5199,16.5503,11.5645,2.8535,16.6514,16.6503,16.6509,9.1883,-5.4729,10.1871,10.3876,10.2873,-12.6338,-2.6194,9.9651,10.1871,10.0761,-13.5831,-2.8535,9.9651,10.0878,10.0265,-14.2183,5.4729,0.1000,7.8141,-179705.1000,213258.2381
2827.0000,10.2388,16.7243,0.0000,174017.0000,-174017.0000,8.0137,0.0000,26442.0134,26442.0134,391.3755,200459.0134,0.0000,-200459.0134,10.2289,15.9559,0.0000,3286.9000,-3286.9000,0.1721,0.0000,513.6410,513.6410,8.4029,3800.5410,0.0000,-3800.5410,16.6008,10.1464,13.3736,3.0190,203782.4279,16.7243,16.6135,16.6689,10.7199,2.6139,16.5728,16.4695,16.5212,11.6912,2.7859,16.7243,16.6686,16.6964,10.6911,-5.3998,10.2289,10.3455,10.2872,-11.7557,-2.6139,10.1464,10.2289,10.1876,-11.0941,-2.7859,10.1464,10.1871,10.1668,-11.2995,5.3998,0.1000,7.8141,-177303.9000,203782.4279
2828.0000,10.1454,16.6271,0.0000,112889.1000,-112889.1000,5.2003,0.0000,17120.2670,17120.2670,253.9766,130009.3670,0.0000,-130009.3670,10.1535,15.8792,0.0000,253.0000,-253.0000,0.0132,0.0000,39.5050,39.5050,0.6469,292.5050,0.0000,-292.5050,16.5009,9.9218,13.2113,1.9600,132298.6866,16.6271,16.5090,16.5680,9.8941,1.7290,16.5042,16.3670,16.4356,10.9341,1.7423,16.6271,16.5681,16.5976,9.8737,-3.4713,10.1535,10.3419,10.2477,-11.7755,-1.7290,9.9218,10.1535,10.0376,-12.5704,-1.7423,9.9218,10.0475,9.9846,-13.1830,3.4713,0.1000,7.8141,-113142.1000,132298.6866
2829.0000,10.2111,16.6976,0.0000,103643.7000,-103643.7000,4.7718,0.0000,15739.6553,15739.6553,233.0465,119383.3553,0.0000,-119383.3553,10.2050,10.2050,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.5113,10.0580,13.2847,1.7596,118773.0358,16.6976,16.5102,16.6039,10.7796,1.5906,16.5102,16.3338,16.4220,11.0958,1.5906,16.6976,16.6001,16.6489,10.9387,-3.1812,10.2050,10.3699,10.2875,-10.9167,-1.5906,10.0580,10.2050,10.1315,-10.8955,-1.5906,10.0580,10.1317,10.0948,-11.2497,3.1812,0.1000,7.8141,-103643.7000,118773.0358
2830.0000,10.2757,16.7609,0.0000,80255.7000,-80255.7000,3.6964,0.0000,12204.3167,12204.3167,180.5285,92460.0167,0.0000,-92460.0167,10.2718,15.3594,154.0000,2320.1000,-2166.1000,0.1306,33.7149,362.7234,396.4384,6.3778,2682.8234,120.2851,-2562.5384,16.4945,10.0921,13.2933,1.4001,94505.0592,16.7609,16.5021,16.6315,11.3121,1.1886,16.3890,16.2359,16.3124,9.9814,1.3192,16.7609,16.6305,16.6957,11.6718,-2.5078,10.2718,10.4535,10.3627,-9.8335,-1.1886,10.0921,10.2718,10.1820,-10.1541,-1.3192,10.0921,10.1915,10.1418,-10.5534,2.5078,0.1000,7.8141,-82421.8000,94505.0592
2831.0000,10.3622,16.8435,15.9000,69138.9000,-69123.0000,3.1866,3.4713,10532.8312,10536.3025,155.6260,79671.7312,12.4287,-79659.3025,10.3563,11.2658,625.7000,636.3000,-10.6000,0.0704,136.7841,99.5677,236.3518,3.4378,735.8677,488.9159,-246.9518,16.4734,10.1867,13.3301,1.1700,78973.3276,16.8435,16.5189,16.6812,12.0108,1.0387,16.1855,16.0790,16.1323,8.1597,1.1091,16.8435,16.6771,16.7603,12.4967,-2.1478,10.3563,10.5352,10.4457,-8.8306,-1.0387,10.1867,10.3563,10.2715,-9.0435,-1.1091,10.1867,10.2785,10.2326,-9.4168,2.1478,0.1000,7.8141,-69133.6000,78973.3276
2832.0000,10.4963,16.9527,135.5000,62035.8000,-61900.3000,2.8675,29.5126,9477.3943,9506.9069,140.0427,71513.1943,105.9874,-71407.2069,10.4787,11.4790,1884.8000,1994.4000,-109.6000,0.2160,411.1700,312.4905,723.6606,10.5469,2306.8905,1473.6300,-833.2606,16.3831,10.3832,13.3831,1.0571,71356.2947,16.9527,16.5395,16.7461,12.7860,0.8838,15.5459,15.7184,15.6321,2.6887,1.0998,16.9527,16.7517,16.8522,13.5404,-1.9836,10.4787,10.6361,10.5574,-7.5993,-0.8838,10.3832,10.4787,10.4309,-7.2405,-1.0998,10.3832,10.4340,10.4086,-7.4091,1.9836,0.1000,7.8141,-62009.9000,71356.2947
2833.0000,10.6608,17.0846,262.3000,55961.6000,-55699.3000,2.5966,56.9649,8579.2162,8636.1811,126.8147,64540.8162,205.3351,-64335.4811,10.6394,11.8021,3311.0000,3760.4000,-449.4000,0.3924,720.3108,590.2232,1310.5340,19.1657,4350.6232,2590.6892,-1759.9340,16.2366,10.6065,13.4215,0.9616,64908.3494,17.0846,16.5541,16.8194,13.5669,0.7347,14.8997,15.2270,15.0633,-2.8473,1.1272,17.0846,16.8478,16.9662,14.7265,-1.8619,10.6394,10.7570,10.6982,-6.1488,-0.7347,10.6065,10.6394,10.6229,-5.2752,-1.1272,10.6065,10.6229,10.6147,-5.3029,1.8619,0.1000,7.8141,-56148.7000,64908.3494
2834.0000,11.0114,17.4045,371.4000,51308.9000,-50937.5000,2.3904,80.1646,7925.0615,8005.2261,116.7411,59233.9615,291.2354,-58942.7261,16.7887,16.2072,4907.0000,2571.2000,2335.8000,0.4235,969.9336,440.4531,1410.3867,20.6827,3011.6531,3937.0664,925.4133,16.5554,10.2722,13.4138,0.7062,47665.5539,17.4045,16.7887,17.0966,16.7329,0.9379,16.7887,15.2737,16.0312,10.6947,0.5145,17.4045,17.0093,17.2069,17.3216,-1.4524,13.2129,11.7933,12.5031,15.2419,-0.9379,10.2722,10.7481,10.5101,-7.1864,-0.5145,10.2722,10.5064,10.3893,-8.6134,1.4524,0.1000,7.8141,-48601.7000,47665.5539
2835.0000,11.1930,17.5409,483.6000,47274.3000,-46790.7000,2.2148,104.0523,7330.5691,7434.6215,108.1648,54604.8691,379.5477,-54225.3215,16.9363,15.0907,6549.7000,1805.6000,4744.1000,0.4414,1291.9855,310.0938,1602.0793,21.5568,2115.6938,5257.7145,3142.0207,16.7916,10.1256,13.4586,0.6755,45594.3535,17.5409,16.9363,17.2386,17.8026,0.8854,16.9363,15.7664,16.3514,13.6279,0.4440,17.5409,17.1339,17.3374,18.2535,-1.3294,12.8969,12.4184,12.6576,13.2495,-0.8854,10.1256,10.7159,10.4207,-8.3194,-0.4440,10.1256,10.3769,10.2513,-10.1256,1.3294,0.1000,7.8141,-42046.6000,45594.3535
2836.0000,11.2183,17.5279,596.4000,46058.4000,-45462.0000,2.1670,128.2662,7145.9393,7274.2054,105.8319,53204.3393,468.1338,-52736.2054,16.9960,14.9867,6930.5000,1729.7000,5200.8000,0.4565,1365.9759,297.3666,1663.3425,22.2930,2027.0666,5564.5241,3537.4575,16.8717,10.1142,13.4929,0.6605,44582.2710,17.5279,16.9960,17.2620,17.4744,0.8745,16.9960,15.9578,16.4769,14.2274,0.4180,17.5279,17.1672,17.3476,17.7769,-1.2925,12.9257,12.5314,12.7286,11.8786,-0.8745,10.1142,10.6751,10.3946,-8.5205,-0.4180,10.1142,10.3299,10.2220,-10.1668,1.2925,0.1000,7.8141,-40261.2000,44582.2710
2837.0000,11.3052,15.4801,734.4000,43047.6000,-42313.2000,2.0354,157.7071,6691.4328,6849.1399,99.4058,49739.0328,576.6929,-49162.3399,16.1390,12.7831,7688.2000,504.8000,7183.4000,0.4299,1533.6695,85.5281,1619.1976,20.9967,590.3281,6154.5305,5564.2024,15.9909,11.0869,13.5389,0.7351,49616.1493,15.4801,16.1390,15.8095,-0.4455,1.1610,16.1390,16.0774,16.1082,9.1143,0.7311,15.4801,15.9574,15.7188,-2.2472,-1.8921,11.5190,11.9864,11.7527,-1.4062,-1.1610,11.0869,10.7756,10.9313,-1.9589,-0.7311,11.0869,10.8872,10.9871,-0.7327,1.8921,0.1000,7.8141,-35129.8000,49616.1493
2838.0000,11.1164,17.1297,1962.4000,50980.8000,-49018.4000,2.4720,422.7976,7892.2274,8315.0250,120.7271,58873.0274,1539.6024,-57333.4250,16.2197,12.4964,1700.2000,32.5000,1667.7000,0.0922,338.7711,5.5139,344.2850,4.5007,38.0139,1361.4289,1323.4150,16.3466,10.7776,13.5621,0.7573,51118.0964,17.1297,16.2197,16.6747,12.6866,0.8547,16.2197,15.9318,16.0757,9.1192,0.7626,17.1297,16.5422,16.8360,14.2921,-1.6173,11.1188,11.5430,11.3309,-5.5434,-0.8547,10.7776,10.9523,10.8649,-3.8124,-0.7626,10.7776,10.8910,10.8343,-4.0164,1.6173,0.1000,7.8141,-47350.7000,51118.0964
2839.0000,10.8622,17.2798,271.1000,76499.8000,-76228.7000,3.5578,58.6683,11778.2394,11836.9078,173.7561,88278.0394,212.4317,-88065.6078,16.7698,12.8526,255.4000,0.0000,255.4000,0.0136,50.4965,0.0000,50.4965,0.6624,0.0000,204.9035,204.9035,16.7673,10.6008,13.6841,1.2488,84297.0464,17.2798,16.7698,17.0248,16.4129,1.1904,16.7698,16.2555,16.5126,14.6036,1.1769,17.2798,17.0218,17.1508,17.2596,-2.3673,10.8303,11.1618,10.9961,-8.5241,-1.1904,10.6008,10.8070,10.7039,-6.1373,-1.1769,10.6008,10.7115,10.6561,-6.5427,2.3673,0.1000,7.8141,-75973.3000,84297.0464
2840.0000,10.7407,17.2033,41.0000,88977.6000,-88936.6000,4.1165,8.8917,13663.9168,13672.8085,201.0446,102641.5168,32.1083,-102609.4085,10.7126,10.7126,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.8754,10.5556,13.7155,1.4865,100341.9847,17.2033,16.8940,17.0486,15.8934,1.3722,16.8940,16.5161,16.7050,16.1502,1.3722,17.2033,17.0550,17.1291,16.1231,-2.7444,10.7126,10.9520,10.8323,-9.3937,-1.3722,10.5556,10.7126,10.6341,-6.9135,-1.3722,10.5556,10.6350,10.5953,-7.1892,2.7444,0.1000,7.8141,-88936.6000,100341.9847
2841.0000,10.7247,17.1974,0.0000,113244.7000,-113244.7000,5.2325,0.0000,17384.6164,17384.6164,255.5460,130629.3164,0.0000,-130629.3164,10.7049,10.7049,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.9433,10.6164,13.7798,1.8917,127688.2457,17.1974,16.9543,17.0758,15.8100,1.7442,16.9543,16.6735,16.8139,16.7121,1.7442,17.1974,17.0782,17.1378,15.8624,-3.4883,10.7049,10.8563,10.7806,-9.1482,-1.7442,10.6164,10.7049,10.6606,-6.4839,-1.7442,10.6164,10.6590,10.6377,-6.5811,3.4883,0.1000,7.8141,-113244.7000,127688.2457
2842.0000,10.7113,17.1844,0.0000,126466.4000,-126466.4000,5.8428,0.0000,19408.7873,19408.7873,285.3543,145875.1873,0.0000,-145875.1873,10.6997,10.6997,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.9685,10.6107,13.7896,2.1226,143278.0691,17.1844,16.9759,17.0801,15.5701,1.9476,16.9759,16.7425,16.8592,16.6266,1.9476,17.1844,17.0814,17.1329,15.5624,-3.8952,10.6997,10.8222,10.7610,-8.8040,-1.9476,10.6107,10.6997,10.6552,-6.5829,-1.9476,10.6107,10.6559,10.6333,-6.7070,3.8952,0.1000,7.8141,-126466.4000,143278.0691
2843.0000,10.6842,17.1572,0.0000,131708.4000,-131708.4000,6.0845,0.0000,20201.6214,20201.6214,297.1581,151910.0214,0.0000,-151910.0214,10.6758,10.6758,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.9621,10.5802,13.7712,2.2188,149769.4016,17.1572,16.9679,17.0626,15.1642,2.0282,16.9679,16.7596,16.8637,16.2076,2.0282,17.1572,17.0634,17.1103,15.1381,-4.0563,10.6758,10.7940,10.7349,-8.7249,-2.0282,10.5802,10.6758,10.6280,-6.9330,-2.0282,10.5802,10.6292,10.6047,-7.0961,4.0563,0.1000,7.8141,-131708.4000,149769.4016
2844.0000,10.6667,17.1405,0.0000,137853.9000,-137853.9000,6.3674,0.0000,21136.3689,21136.3689,310.9724,158990.2689,0.0000,-158990.2689,10.6591,16.3809,0.0000,35.7000,-35.7000,0.0019,0.0000,5.6046,5.6046,0.0914,41.3046,0.0000,-41.3046,16.9564,10.5694,13.7629,2.3245,156904.3434,17.1405,16.9610,17.0508,14.9207,2.1218,16.9605,16.7666,16.8636,15.8844,2.1237,17.1405,17.0513,17.0959,14.8954,-4.2455,10.6591,10.7699,10.7145,-8.6601,-2.1218,10.5694,10.6591,10.6142,-7.0727,-2.1237,10.5694,10.6151,10.5922,-7.2320,4.2455,0.1000,7.8141,-137889.6000,156904.3434
2845.0000,10.6683,17.1428,0.0000,145960.1000,-145960.1000,6.7411,0.0000,22380.0192,22380.0192,329.2237,168340.1192,0.0000,-168340.1192,10.6601,16.3822,0.0000,2152.4000,-2152.4000,0.1128,0.0000,337.9119,337.9119,5.5107,2490.3119,0.0000,-2490.3119,16.9590,10.5842,13.7716,2.4966,168520.1315,17.1428,16.9669,17.0549,14.9073,2.2094,16.9385,16.7676,16.8530,15.5220,2.3223,17.1428,17.0571,17.0999,14.9062,-4.5317,10.6601,10.7604,10.7102,-8.4604,-2.2094,10.5842,10.6601,10.6221,-6.9515,-2.3223,10.5842,10.6234,10.6038,-7.0779,4.5317,0.1000,7.8141,-148112.5000,168520.1315
2846.0000,10.6536,17.1278,0.0000,153312.1000,-153312.1000,7.0807,0.0000,23500.0007,23500.0007,345.8100,176812.1007,0.0000,-176812.1007,10.6478,16.3698,0.0000,720.5000,-720.5000,0.0378,0.0000,113.0983,113.0983,1.8447,833.5983,0.0000,-833.5983,16.9599,10.5670,13.7634,2.6004,175525.6045,17.1278,16.9667,17.0473,14.7457,2.3476,16.9572,16.7841,16.8707,15.5721,2.3854,17.1278,17.0485,17.0882,14.7104,-4.7331,10.6478,10.7443,10.6960,-8.4497,-2.3476,10.5670,10.6478,10.6074,-7.1442,-2.3854,10.5670,10.6087,10.5878,-7.3006,4.7331,0.1000,7.8141,-154032.6000,175525.6045
2847.0000,10.5694,17.0427,0.0000,124577.8000,-124577.8000,5.7531,0.0000,19061.5333,19061.5333,280.9723,143639.3333,0.0000,-143639.3333,10.5645,16.2860,0.0000,3825.3000,-3825.3000,0.2005,0.0000,599.9196,599.9196,9.7935,4425.2196,0.0000,-4425.2196,16.8637,10.4297,13.6467,2.1888,147745.3224,17.0427,16.8762,16.9594,13.6423,1.8509,16.8185,16.6743,16.7464,13.8965,2.0514,17.0427,16.9633,17.0030,13.6580,-3.9022,10.5645,10.7076,10.6360,-9.0119,-1.8509,10.4297,10.5645,10.4971,-8.4607,-2.0514,10.4297,10.5039,10.4668,-8.7539,3.9022,0.1000,7.8141,-128403.1000,147745.3224
2848.0000,10.6177,17.0951,0.0000,135106.0000,-135106.0000,6.2361,0.0000,20693.5685,20693.5685,304.5629,155799.5685,0.0000,-155799.5685,10.6046,16.3280,0.0000,8892.1000,-8892.1000,0.4660,0.0000,1395.1517,1395.1517,22.7593,10287.2517,0.0000,-10287.2517,16.8749,10.5417,13.7083,2.4254,163714.3134,17.0951,16.8942,16.9946,14.2013,1.9234,16.7837,16.6432,16.7135,13.6141,2.3894,17.0951,17.0032,17.0492,14.3571,-4.3128,10.6046,10.7130,10.6588,-8.4985,-1.9234,10.5417,10.6046,10.5731,-7.3212,-2.3894,10.5417,10.5752,10.5584,-7.4103,4.3128,0.1000,7.8141,-143998.1000,163714.3134
2849.0000,10.6208,17.0964,0.0000,136431.9000,-136431.9000,6.2992,0.0000,20898.0095,20898.0095,307.6413,157329.9095,0.0000,-157329.9095,10.6106,16.3332,0.0000,9776.0000,-9776.0000,0.5124,0.0000,1533.9332,1533.9332,25.0249,11309.9332,0.0000,-11309.9332,16.8775,10.5315,13.7045,2.4700,166722.0982,17.0964,16.9035,16.9999,14.2400,1.9289,16.7838,16.6391,16.7115,13.6655,2.4413,17.0964,17.0106,17.0535,14.3682,-4.3702,10.6106,10.7205,10.6655,-8.3142,-1.9289,10.5315,10.6106,10.5710,-7.3997,-2.4413,10.5315,10.5768,10.5541,-7.5410,4.3702,0.1000,7.8141,-146207.9000,166722.0982
