Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2850.0000,10.5539,17.0281,0.0000,122430.3000,-122430.3000,5.6528,0.0000,18726.8017,18726.8017,276.0741,141157.1017,0.0000,-141157.1017,10.5484,16.2704,0.0000,4338.5000,-4338.5000,0.2274,0.0000,680.2856,680.2856,11.1060,5018.7856,0.0000,-5018.7856,16.8319,10.4181,13.6250,2.1550,145463.9476,17.0281,16.8519,16.9400,13.4882,1.8085,16.7870,16.6167,16.7019,13.5645,2.0359,17.0281,16.9458,16.9870,13.5337,-3.8443,10.5484,10.6883,10.6183,-8.8108,-1.8085,10.4181,10.5484,10.4833,-8.4727,-2.0359,10.4181,10.4907,10.4544,-8.7664,3.8443,0.1000,7.8141,-126768.8000,145463.9476
2851.0000,10.5145,16.9906,0.0000,111129.5000,-111129.5000,5.1290,0.0000,16984.0986,16984.0986,250.4904,128113.5986,0.0000,-128113.5986,10.5122,16.1358,0.7000,71.9000,-71.2000,0.0038,0.1526,11.2697,11.4223,0.1860,83.1697,0.5474,-82.6223,16.7978,10.3647,13.5812,1.8868,127357.3706,16.9906,16.8050,16.8978,13.0758,1.7084,16.8035,16.5984,16.7009,13.5633,1.7122,16.9906,16.8976,16.9441,13.1260,-3.4206,10.5122,10.6593,10.5858,-9.0441,-1.7084,10.3647,10.5122,10.4384,-8.8453,-1.7122,10.3647,10.4421,10.4034,-9.1956,3.4206,0.1000,7.8141,-111200.7000,127357.3706
2852.0000,10.4832,16.9603,0.0000,59917.8000,-59917.8000,2.7647,0.0000,9151.3106,9151.3106,135.0251,69069.1106,0.0000,-69069.1106,16.6664,13.1278,189.0000,0.0000,189.0000,0.0111,37.4221,0.0000,37.4221,0.5444,0.0000,151.5779,151.5779,16.6764,10.1625,13.4195,1.0249,69181.0765,16.9603,16.6664,16.8134,12.1800,0.9253,16.6664,16.4238,16.5451,11.6733,0.9141,16.9603,16.8020,16.8811,12.4970,-1.8394,10.5358,10.7384,10.6371,-8.2576,-0.9253,10.1625,10.5042,10.3334,-9.9443,-0.9141,10.1625,10.3549,10.2587,-10.7527,1.8394,0.1000,7.8141,-59728.8000,69181.0765
2853.0000,10.5377,17.0170,0.0000,56325.3000,-56325.3000,2.5985,0.0000,8612.5028,8612.5028,126.9056,64937.8028,0.0000,-64937.8028,16.6376,12.6915,701.2000,0.0000,701.2000,0.0369,138.8942,0.0000,138.8942,1.8044,0.0000,562.3058,562.3058,16.6522,10.2960,13.4741,0.9303,62798.3805,17.0170,16.6376,16.8273,12.5769,0.8785,16.6376,16.3295,16.4836,11.2286,0.8415,17.0170,16.8101,16.9135,13.0782,-1.7200,10.6109,10.7931,10.7020,-7.4718,-0.8785,10.2960,10.5195,10.4078,-8.7434,-0.8415,10.2960,10.4072,10.3516,-9.2382,1.7200,0.1000,7.8141,-55624.1000,62798.3805
2854.0000,10.6158,17.0944,0.0000,48085.3000,-48085.3000,2.2191,0.0000,7364.7035,7364.7035,108.3756,55450.0035,0.0000,-55450.0035,16.6273,12.6834,1307.1000,0.0000,1307.1000,0.0689,258.9486,0.0000,258.9486,3.3652,0.0000,1048.1514,1048.1514,16.6449,10.3366,13.4907,0.7751,52316.4748,17.0944,16.6273,16.8608,13.0691,0.7627,16.6273,16.2512,16.4392,10.9504,0.6938,17.0944,16.8325,16.9634,13.7128,-1.4564,10.7828,10.8924,10.8376,-5.9385,-0.7627,10.3366,10.5940,10.4653,-8.0389,-0.6938,10.3366,10.4709,10.4037,-8.5907,1.4564,0.1000,7.8141,-46778.2000,52316.4748
2855.0000,10.6920,17.1618,25.2000,43184.5000,-43159.3000,1.9953,5.4698,6624.7982,6630.2680,97.4448,49809.2982,19.7302,-49789.5680,16.6315,12.6882,1677.0000,0.0000,1677.0000,0.0884,332.2097,0.0000,332.2097,4.3183,0.0000,1344.7903,1344.7903,16.6473,10.3871,13.5172,0.6821,46041.4070,17.1618,16.6315,16.8966,13.4903,0.6946,16.6315,16.1915,16.4115,10.8395,0.6061,17.1618,16.8597,17.0107,14.2107,-1.3007,10.9154,11.0030,10.9592,-4.7796,-0.6946,10.3871,10.6568,10.5220,-7.4407,-0.6061,10.3871,10.5259,10.4565,-8.0185,1.3007,0.1000,7.8141,-41482.3000,46041.4070
2856.0000,10.7952,16.9701,946.2000,37307.9000,-36361.7000,1.7762,205.0063,5735.8711,5940.8775,86.7457,43043.7711,741.1937,-42302.5775,16.5805,12.6377,2405.3000,0.0000,2405.3000,0.1268,476.8249,0.0000,476.8249,6.1932,0.0000,1928.4751,1928.4751,16.5608,10.5062,13.5335,0.5706,38517.2554,16.9701,16.5805,16.7753,11.9588,0.6343,16.5805,16.1188,16.3497,10.2752,0.5075,16.9701,16.7573,16.8637,12.3111,-1.1418,11.1141,11.1192,11.1166,-3.2740,-0.6343,10.5062,10.7334,10.6198,-6.4047,-0.5075,10.5062,10.6152,10.5607,-6.8833,1.1418,0.1000,7.8141,-33956.4000,38517.2554
2857.0000,11.1426,15.1208,1434.5000,32566.5000,-31132.0000,1.5852,308.9207,5044.4074,5353.3281,77.4196,37610.9074,1125.5793,-36485.3281,15.9619,12.0310,2968.0000,0.0000,2968.0000,0.1566,593.5743,0.0000,593.5743,7.6489,0.0000,2374.4257,2374.4257,15.7936,11.3471,13.5703,0.5644,38093.8709,15.1208,15.9619,15.5413,-2.7160,0.8448,15.9619,16.0072,15.9845,6.1032,0.6882,15.1208,15.6977,15.4092,-5.0074,-1.5330,11.1552,11.2080,11.1816,-3.0187,-0.8448,11.3471,10.9560,11.1515,-0.2565,-0.6882,11.3471,11.1066,11.2269,0.8895,1.5330,0.1000,7.8141,-28164.0000,38093.8709
2858.0000,11.4138,15.2067,1976.6000,28368.6000,-26392.0000,1.4234,423.6625,4420.1348,4843.7973,69.5171,32788.7348,1552.9375,-31235.7973,15.4385,11.5576,4799.8000,0.0000,4799.8000,0.2560,967.2584,0.0000,967.2584,12.5047,0.0000,3832.5416,3832.5416,15.4446,11.6829,13.5637,0.4039,27263.2247,15.2067,15.4385,15.3226,-2.7494,0.7971,15.4385,15.7240,15.5812,2.1122,0.5410,15.2067,15.3316,15.2692,-3.6432,-1.3381,11.3563,11.3101,11.3332,-1.6140,-0.7971,11.6829,11.2610,11.4720,2.3908,-0.5410,11.6829,11.4755,11.5792,3.6537,1.3381,0.1000,7.8141,-21592.2000,27263.2247
2859.0000,11.5708,15.1495,2488.5000,24487.9000,-21999.4000,1.2731,531.9366,3828.6229,4360.5595,62.1777,28316.5229,1956.5634,-26359.9595,15.2965,11.4535,5915.8000,0.0000,5915.8000,0.3185,1194.6537,0.0000,1194.6537,15.5557,0.0000,4721.1463,4721.1463,15.3044,11.8472,13.5758,0.3143,21217.2040,15.1495,15.2965,15.2230,-2.2185,0.7427,15.2965,15.4739,15.3852,1.0191,0.4242,15.1495,15.2427,15.1961,-2.7346,-1.1670,11.4465,11.4140,11.4302,-1.0121,-0.7427,11.8472,11.4412,11.6442,3.1979,-0.4242,11.8472,11.6705,11.7589,4.3575,1.1670,0.1000,7.8141,-16083.6000,21217.2040
2860.0000,11.6718,15.0543,3131.8000,23505.4000,-20373.6000,1.2635,668.2815,3683.1927,4351.4742,61.7062,27188.5927,2463.5185,-24725.0742,15.1938,11.3620,7847.7000,0.0000,7847.7000,0.4236,1587.2008,0.0000,1587.2008,20.6879,0.0000,6260.4992,6260.4992,15.1975,11.9912,13.5944,0.2696,18199.1293,15.0543,15.1938,15.1240,-2.1785,0.7729,15.1938,15.3303,15.2620,0.6258,0.3493,15.0543,15.1562,15.1052,-2.5941,-1.1223,11.4433,11.4679,11.4556,-1.2400,-0.7729,11.9912,11.5419,11.7666,3.6055,-0.3493,11.9912,11.8123,11.9017,4.8860,1.1223,0.1000,7.8141,-12525.9000,18199.1293
2861.0000,11.7425,14.8476,3759.1000,20664.4000,-16905.3000,1.1661,801.1639,3243.0722,4044.2361,56.9528,23907.4722,2957.9361,-20949.5361,15.0747,11.2516,8100.2000,0.0000,8100.2000,0.4380,1641.1724,0.0000,1641.1724,21.3927,0.0000,6459.0276,6459.0276,15.0727,12.1430,13.6078,0.2195,14815.9070,14.8476,15.0747,14.9612,-3.1290,0.7291,15.0747,15.2388,15.1567,0.2647,0.2911,14.8476,15.0253,14.9364,-3.6140,-1.0201,11.3912,11.4748,11.4330,-1.8982,-0.7291,12.1430,11.6012,11.8721,3.9696,-0.2911,12.1430,11.9338,12.0384,5.5005,1.0201,0.1000,7.8141,-8805.1000,14815.9070
2862.0000,12.0272,14.3077,11288.9000,31293.3000,-20004.4000,2.0722,2394.2456,4942.3352,7336.5808,101.2045,36235.6352,8894.6544,-27340.9808,14.6763,10.8671,9432.5000,0.0000,9432.5000,0.5112,1922.5771,0.0000,1922.5771,24.9643,0.0000,7509.9229,7509.9229,14.6822,12.6167,13.6495,0.3065,20691.0028,14.3077,14.6763,14.4920,-7.7638,1.2065,14.6763,15.0111,14.8437,-2.7141,0.6953,14.3077,14.5620,14.4349,-8.6164,-1.9018,11.5118,11.5053,11.5085,-1.2092,-1.2065,12.6167,11.9857,12.3012,8.3375,-0.6953,12.6167,12.3583,12.4875,9.9666,1.9018,0.1000,7.8141,-10571.9000,20691.0028
2863.0000,11.8449,17.0905,4691.0000,41175.2000,-36484.2000,2.1727,998.0178,6476.7179,7474.7357,106.1120,47651.9179,3692.9822,-43958.9357,15.5273,11.7328,7741.2000,0.0000,7741.2000,0.4225,1557.9791,0.0000,1557.9791,20.6351,0.0000,6183.2209,6183.2209,15.6596,11.7018,13.6807,0.3958,26717.2859,17.0905,15.5273,16.3089,15.8043,0.8651,15.5273,14.9117,15.2195,2.9893,0.4426,17.0905,15.9127,16.5016,18.0512,-1.3076,11.9071,11.6796,11.7934,1.8915,-0.8651,11.7018,12.0735,11.8876,1.9286,-0.4426,11.7018,11.9543,11.8280,0.4587,1.3076,0.1000,7.8141,-28743.0000,26717.2859
2864.0000,11.5635,17.3407,2947.0000,49287.3000,-46340.3000,2.4537,630.0239,7704.7148,8334.7387,119.8325,56992.0148,2316.9761,-54675.0387,16.4424,12.5770,5568.2000,0.0000,5568.2000,0.2993,1105.9851,0.0000,1105.9851,14.6186,0.0000,4462.2149,4462.2149,16.3835,11.0983,13.7409,0.6506,43915.6516,17.3407,16.4424,16.8916,20.1390,0.9177,16.4424,15.3853,15.9138,11.3170,0.6183,17.3407,16.7853,17.0630,21.6711,-1.5360,11.9758,11.8409,11.9084,2.4737,-0.9177,11.0983,11.6848,11.3916,-4.0615,-0.6183,11.0983,11.3977,11.2480,-6.1313,1.5360,0.1000,7.8141,-40772.1000,43915.6516
2865.0000,11.2374,17.5823,525.9000,59689.5000,-59163.6000,2.8007,113.0665,9264.6272,9377.6937,136.7833,68954.1272,412.8335,-68541.2937,16.8308,12.8975,1777.8000,0.0000,1777.8000,0.0940,351.1998,0.0000,351.1998,4.5927,0.0000,1426.6002,1426.6002,16.8045,10.7771,13.7908,0.9322,62923.8615,17.5823,16.8308,17.2066,21.6648,0.9649,16.8308,16.0357,16.4333,16.3155,0.8709,17.5823,17.1691,17.3757,22.9977,-1.8358,11.4013,11.6733,11.5373,-2.6983,-0.9649,10.7771,11.2397,11.0084,-7.8716,-0.8709,10.7771,11.0082,10.8927,-9.2554,1.8358,0.1000,7.8141,-57385.8000,62923.8615
2866.0000,11.0292,17.3783,567.3000,61889.4000,-61322.1000,2.8996,122.4103,9562.9748,9685.3852,141.6123,71452.3748,444.8897,-71007.4852,16.9031,12.9422,117.3000,0.0000,117.3000,0.0062,23.1491,0.0000,23.1491,0.3010,0.0000,94.1509,94.1509,16.8776,10.6958,13.7867,1.0221,68989.9270,17.3783,16.9031,17.1407,19.0702,0.9686,16.9031,16.3424,16.6228,17.0218,0.9624,17.3783,17.1444,17.2614,19.7132,-1.9310,11.0248,11.3773,11.2011,-6.4412,-0.9686,10.6958,11.0126,10.8542,-8.6731,-0.9624,10.6958,10.8547,10.7752,-9.4833,1.9310,0.1000,7.8141,-61204.8000,68989.9270
2867.0000,10.9385,17.2915,596.6000,63804.4000,-63207.8000,2.9864,128.9369,9839.6734,9968.6103,145.8491,73644.0734,467.6631,-73176.4103,10.9298,10.9298,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.8630,10.6865,13.7747,1.0540,71143.8232,17.2915,16.8688,17.0802,17.4413,0.9955,16.8688,16.4328,16.6508,16.1813,0.9955,17.2915,17.0781,17.1848,17.9166,-1.9909,10.9298,11.1946,11.0622,-7.3882,-0.9955,10.6865,10.9298,10.8082,-8.4238,-0.9955,10.6865,10.8104,10.7485,-8.9846,1.9909,0.1000,7.8141,-63207.8000,71143.8232
2868.0000,10.9047,17.2381,734.9000,65441.5000,-64706.6000,3.0682,158.9203,10084.8216,10243.7419,149.8467,75526.3216,575.9797,-74950.3419,10.9006,10.9006,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.8418,10.6896,13.7657,1.0786,72805.8082,17.2381,16.8414,17.0398,16.4541,1.0227,16.8414,16.4528,16.6471,15.4028,1.0227,17.2381,17.0363,17.1372,16.8679,-2.0455,10.9006,11.1165,11.0085,-7.4436,-1.0227,10.6896,10.9006,10.7951,-8.0585,-1.0227,10.6896,10.7987,10.7442,-8.5219,2.0455,0.1000,7.8141,-64706.6000,72805.8082
2869.0000,10.8907,17.1977,900.4000,66492.7000,-65592.3000,3.1254,194.7569,10243.7505,10438.5074,152.6418,76736.4505,705.6431,-76030.8074,10.8885,10.8885,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.8225,10.6930,13.7577,1.0947,73890.7234,17.1977,16.8205,17.0091,15.7705,1.0418,16.8205,16.4560,16.6383,14.8228,1.0418,17.1977,17.0057,17.1017,16.1436,-2.0836,10.8885,11.0821,10.9853,-7.3129,-1.0418,10.6930,10.8885,10.7907,-7.7727,-1.0418,10.6930,10.7950,10.7440,-8.1953,2.0836,0.1000,7.8141,-65592.3000,73890.7234
2870.0000,10.8864,17.1551,1133.3000,67273.4000,-66140.1000,3.1743,245.1517,10363.0731,10608.2248,155.0261,77636.4731,888.1483,-76748.3248,10.8846,10.8846,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.8006,10.7015,13.7510,1.1063,74672.7443,17.1551,16.7990,16.9770,15.1734,1.0581,16.7990,16.4533,16.6261,14.3524,1.0581,17.1551,16.9742,17.0647,15.5004,-2.1162,10.8846,11.0651,10.9748,-7.1580,-1.0581,10.7015,10.8846,10.7930,-7.5175,-1.0581,10.7015,10.7971,10.7493,-7.9088,2.1162,0.1000,7.8141,-66140.1000,74672.7443
2871.0000,10.8914,17.1034,1477.3000,67944.0000,-66466.7000,3.2243,319.5365,10467.4986,10787.0352,157.4720,78411.4986,1157.7635,-77253.7352,10.8890,10.8890,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.7718,10.7203,13.7460,1.1149,75257.5721,17.1034,16.7712,16.9373,14.5634,1.0748,16.7712,16.4446,16.6079,13.9055,1.0748,17.1034,16.9353,17.0193,14.8372,-2.1496,10.8890,11.0580,10.9735,-6.9786,-1.0748,10.7203,10.8890,10.8047,-7.2249,-1.0748,10.7203,10.8081,10.7642,-7.5800,2.1496,0.1000,7.8141,-66466.7000,75257.5721
2872.0000,10.9029,17.0543,1826.5000,67617.7000,-65791.2000,3.2288,394.9880,10419.7984,10814.7864,157.6883,78037.4984,1431.5120,-76605.9864,10.9006,10.9006,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.7378,10.7411,13.7395,1.1064,74678.7410,17.0543,16.7370,16.8957,14.0046,1.0763,16.7370,16.4261,16.5815,13.4358,1.0763,17.0543,16.8936,16.9740,14.2498,-2.1525,10.9006,11.0602,10.9804,-6.7639,-1.0763,10.7411,10.9006,10.8208,-6.9427,-1.0763,10.7411,10.8243,10.7827,-7.2756,2.1525,0.1000,7.8141,-65791.2000,74678.7410
2873.0000,11.1878,15.6939,10307.8000,51415.3000,-41107.5000,2.9515,2218.0492,7971.7854,10189.8346,144.1446,59387.0854,8089.7508,-51297.3346,11.1422,11.1422,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.0431,11.2976,13.6703,0.8003,54022.3855,15.6939,16.1486,15.9213,2.2433,0.9838,16.1486,16.1585,16.1536,8.1859,0.9838,15.6939,15.9854,15.8397,0.5737,-1.9676,11.1422,11.1699,11.1561,-4.5655,-0.9838,11.2976,11.1422,11.2199,-2.0897,-0.9838,11.2976,11.1967,11.2471,-1.6386,1.9676,0.1000,7.8141,-41107.5000,54022.3855
2874.0000,11.3828,15.8460,8675.6000,42095.6000,-33420.0000,2.4302,1860.5174,6554.5194,8415.0368,118.6865,48650.1194,6815.0826,-41835.0368,11.3611,11.3611,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.8226,11.4707,13.6467,0.6043,40790.9551,15.8460,15.8088,15.8274,3.0420,0.8101,15.8088,15.8532,15.8310,5.0668,0.8101,15.8460,15.8073,15.8267,2.6801,-1.6201,11.3611,11.3248,11.3430,-2.6064,-0.8101,11.4707,11.3611,11.4159,-0.4958,-0.8101,11.4707,11.4118,11.4413,-0.2008,1.6201,0.1000,7.8141,-33420.0000,40790.9551
2875.0000,11.5440,15.5889,10032.8000,38168.0000,-28135.2000,2.3232,2145.5803,5963.9727,8109.5530,113.4616,44131.9727,7887.2197,-36244.7530,15.6648,12.0879,324.9000,0.0000,324.9000,0.0189,65.2574,0.0000,65.2574,0.9208,0.0000,259.6426,259.6426,15.6428,11.6636,13.6532,0.5239,35366.2226,15.5889,15.6648,15.6269,1.7258,0.7807,15.6648,15.6488,15.6568,3.9567,0.7618,15.5889,15.6398,15.6144,1.2207,-1.5425,11.5302,11.4675,11.4989,-1.2328,-0.7807,11.6636,11.5164,11.5900,0.8421,-0.7618,11.6636,11.5828,11.6232,1.1710,1.5425,0.1000,7.8141,-27810.3000,35366.2226
2876.0000,11.8613,13.4746,16566.5000,21537.6000,-4971.1000,1.9098,3523.5595,3389.0218,6912.5813,93.2691,24926.6218,13042.9405,-11883.6813,15.0561,11.2010,1892.7000,0.0000,1892.7000,0.1015,383.5844,0.0000,383.5844,4.9569,0.0000,1509.1156,1509.1156,14.8038,12.4238,13.6138,0.2459,16599.5157,13.4746,15.0561,14.2653,-13.6514,0.6704,15.0561,15.4366,15.2463,-0.1353,0.5689,13.4746,14.5134,13.9940,-17.2340,-1.2393,11.6396,11.5751,11.6073,-0.5017,-0.6704,12.4238,11.7179,12.0708,5.8703,-0.5689,12.4238,12.0161,12.2200,7.5453,1.2393,0.1000,7.8141,-3078.4000,16599.5157
2877.0000,12.2562,13.8408,12466.9000,21945.9000,-9479.0000,1.7012,2633.7854,3483.8746,6117.6600,83.0853,25429.7746,9833.1146,-15596.6600,14.3043,10.5017,3806.2000,0.0000,3806.2000,0.2063,780.2041,0.0000,780.2041,10.0770,0.0000,3025.9959,3025.9959,14.3446,12.9274,13.6360,0.1899,12821.2530,13.8408,14.3043,14.0725,-12.5793,0.9194,14.3043,14.9709,14.6376,-6.1554,0.7131,13.8408,14.0710,13.9559,-13.7361,-1.6325,11.8145,11.7058,11.7602,0.7984,-0.9194,12.9274,12.1944,12.5609,10.3536,-0.7131,12.9274,12.5662,12.7468,12.2027,1.6325,0.1000,7.8141,-5672.8000,12821.2530
2878.0000,12.4245,13.4124,13824.0000,17013.0000,-3189.0000,1.5418,2912.1598,2711.0585,5623.2183,75.2990,19724.0585,10911.8402,-8812.2183,14.0427,10.2953,6096.9000,0.0000,6096.9000,0.3350,1254.8009,0.0000,1254.8009,16.3615,0.0000,4842.0991,4842.0991,14.0549,13.2294,13.6421,0.0933,6297.0687,13.4124,14.0427,13.7275,-14.5528,0.8826,14.0427,14.6688,14.3557,-7.5827,0.5476,13.4124,13.8198,13.6161,-15.6771,-1.4301,11.6146,11.7046,11.6596,-1.0529,-0.8826,13.2294,12.4218,12.8256,11.7576,-0.5476,13.2294,12.8687,13.0490,13.8458,1.4301,0.1000,7.8141,2907.9000,6297.0687
2879.0000,14.1039,14.9830,15282.7000,14844.8000,437.9000,1.5176,3130.9377,2459.6119,5590.5496,74.1176,17304.4119,12151.7623,-5152.6496,14.4272,10.6919,7974.4000,0.0000,7974.4000,0.4403,1631.5427,0.0000,1631.5427,21.5017,0.0000,6342.8573,6342.8573,13.0606,14.1829,13.6217,-0.1256,-8475.0621,14.4272,14.0937,14.2604,-6.0428,-0.3591,14.1829,14.4272,14.3050,-6.5184,-0.7994,14.1829,14.1071,14.1450,-7.1965,1.1585,14.9830,11.4577,13.2204,17.6006,0.3591,11.0359,12.0433,11.5396,-5.3292,0.7994,14.9830,13.7625,14.3727,28.0483,-1.1585,0.1000,7.8141,8412.3000,-8475.0621
2880.0000,14.3205,15.0152,14844.1000,13355.1000,1489.0000,1.4054,3030.4287,2224.2489,5254.6775,68.6376,15579.3489,11813.6713,-3765.6775,14.3867,10.6259,8526.7000,0.0000,8526.7000,0.4675,1745.6198,0.0000,1745.6198,22.8312,0.0000,6781.0802,6781.0802,13.1283,14.1900,13.6591,-0.1136,-7669.4008,14.3867,14.4487,14.4177,-3.8939,-0.3126,14.1900,14.3867,14.2884,-5.5872,-0.7801,14.1900,14.2839,14.2369,-5.7976,1.0928,15.0152,12.4586,13.7369,20.4923,0.3126,11.3604,11.5652,11.4628,-4.6252,0.7801,15.0152,14.2441,14.6297,27.3577,-1.0928,0.1000,7.8141,10015.7000,-7669.4008
2881.0000,14.4105,14.7331,15343.5000,11919.7000,3423.8000,1.3612,3127.8366,1989.4708,5117.3075,66.4803,13909.1708,12215.6634,-1693.5075,14.4018,10.6435,12412.2000,0.0000,12412.2000,0.6810,2540.4903,0.0000,2540.4903,33.2594,0.0000,9871.7097,9871.7097,13.0036,14.3422,13.6729,-0.1562,-10543.9849,14.4018,14.5744,14.4881,-2.9178,-0.2267,14.3422,14.4018,14.3720,-3.7599,-0.9078,14.3422,14.3778,14.3600,-4.0186,1.1345,14.7331,12.7279,13.7305,17.6639,0.2267,11.1642,11.4282,11.2962,-5.9095,0.9078,14.7331,14.2642,14.4986,23.1388,-1.1345,0.1000,7.8141,15836.0000,-10543.9849
2882.0000,14.5195,14.6266,14977.5000,10673.4000,4304.1000,1.2823,3047.8786,1786.1219,4834.0005,62.6235,12459.5219,11929.6214,-529.9005,14.5017,10.7409,15776.7000,0.0000,15776.7000,0.8654,3224.2106,0.0000,3224.2106,42.2634,0.0000,12552.4894,12552.4894,12.8259,14.5388,13.6823,-0.2102,-14188.2330,14.5017,14.6116,14.5567,-1.9608,-0.1390,14.5388,14.5017,14.5202,-1.5305,-1.0043,14.5388,14.5083,14.5235,-1.9271,1.1433,14.6266,12.5330,13.5798,14.2369,0.1390,10.9889,11.2645,11.1267,-7.2860,1.0043,14.6266,14.1975,14.4121,20.6527,-1.1433,0.1000,7.8141,20080.8000,-14188.2330
2883.0000,14.6496,14.4218,15309.1000,9511.3000,5797.8000,1.2432,3108.8610,1596.6505,4705.5115,60.7158,11107.9505,12200.2390,1092.2885,14.6379,10.8683,19846.0000,0.0000,19846.0000,1.0866,4047.4593,0.0000,4047.4593,53.0686,0.0000,15798.5407,15798.5407,12.6549,14.7218,13.6884,-0.2752,-18573.9413,14.6379,14.5979,14.6179,-1.1450,-0.0522,14.7218,14.6379,14.6798,0.4953,-1.1388,14.7218,14.6519,14.6869,-0.0561,1.1910,14.4218,12.1822,13.3020,10.0668,0.0522,10.9285,11.1447,11.0366,-7.6936,1.1388,14.4218,14.0989,14.2604,17.8719,-1.1910,0.1000,7.8141,25643.8000,-18573.9413
2884.0000,12.6501,13.5920,11788.1000,14016.2000,-2228.1000,1.2731,2473.8321,2244.9809,4718.8130,62.1753,16261.1809,9314.2679,-6946.9130,14.2815,10.5079,21204.7000,0.0000,21204.7000,1.1582,4348.1111,0.0000,4348.1111,56.5627,0.0000,16856.5889,16856.5889,14.2969,13.2598,13.7784,0.0445,3006.0234,13.5920,14.2052,13.8986,-9.7916,1.0226,14.2969,14.8571,14.5770,-0.8719,-0.1356,13.5920,14.2969,13.9445,-9.2631,-0.8870,10.5079,11.9444,11.2261,-15.1236,-1.0226,10.5079,11.6414,11.0746,-6.6881,0.1356,13.0125,13.4635,13.2380,5.0232,0.8870,0.1000,7.8141,18976.6000,3006.0234
2885.0000,12.0864,15.3630,7157.1000,18509.2000,-11352.1000,1.2498,1516.4037,2927.1380,4443.5417,61.0393,21436.3380,5640.6963,-15795.6417,14.8438,12.3387,26630.2000,0.0000,26630.2000,1.4639,5414.1985,0.0000,5414.1985,71.4937,0.0000,21216.0015,21216.0015,11.7345,15.6979,13.7162,-0.2142,-14461.4732,15.3630,14.7207,15.0419,5.5780,1.1485,15.4826,14.9788,15.2307,7.2713,-1.0473,15.3630,13.4719,14.4174,-2.0766,-0.1013,12.3387,11.9332,12.1360,-0.2423,-1.1485,12.3387,11.7345,12.0366,5.1598,1.0473,11.7345,13.8241,12.7793,1.0162,0.1013,0.1000,7.8141,15278.1000,-14461.4732
2886.0000,12.0053,17.6348,5443.6000,73216.5000,-67772.9000,3.7068,1154.9572,11557.8633,12712.8205,181.0337,84774.3633,4288.6428,-80485.7205,16.4017,12.5832,10127.5000,0.0000,10127.5000,0.5511,2012.7336,0.0000,2012.7336,26.9149,0.0000,8114.7664,8114.7664,16.3510,11.5867,13.9688,0.8591,57988.5391,17.6348,16.4017,17.0183,27.9582,1.4193,16.4017,15.5193,15.9605,14.9472,0.8682,17.6348,16.6666,17.1507,30.7335,-2.2875,12.1101,12.1267,12.1184,-0.5582,-1.4193,11.5867,11.8099,11.6983,-0.7038,-0.8682,11.5867,11.9300,11.7583,-9.8613,2.2875,0.1000,7.8141,-57645.4000,57988.5391
2887.0000,11.3977,17.8325,0.0000,123322.9000,-123322.9000,5.7426,0.0000,19208.3121,19208.3121,280.4607,142531.2121,0.0000,-142531.2121,17.2943,13.3575,3140.8000,0.0000,3140.8000,0.1663,616.5148,0.0000,616.5148,8.1196,0.0000,2524.2852,2524.2852,17.2504,11.0525,14.1515,1.9749,133304.6439,17.8325,17.2943,17.5634,29.9766,1.9696,17.2943,16.6428,16.9686,25.1525,1.8034,17.8325,17.5408,17.6867,31.7264,-3.7730,11.4777,11.7058,11.5918,-6.7867,-1.9696,11.0525,11.3045,11.1785,-7.1241,-1.8034,11.0525,11.2369,11.1447,-14.5545,3.7730,0.1000,7.8141,-120182.1000,133304.6439
2888.0000,11.1825,17.6377,0.0000,140801.0000,-140801.0000,6.5319,0.0000,21828.2700,21828.2700,319.0050,162629.2700,0.0000,-162629.2700,11.1257,16.6796,0.0000,9168.4000,-9168.4000,0.4939,0.0000,1446.9262,1446.9262,24.1222,10615.3262,0.0000,-10615.3262,17.2986,11.0273,14.1629,2.5177,169942.1067,17.6377,17.3279,17.4828,25.6676,2.0126,17.2001,16.9379,17.0690,23.3381,2.5066,17.6377,17.4986,17.5682,26.6134,-4.5192,11.1257,11.3454,11.2356,-9.9269,-2.0126,11.0273,11.1257,11.0765,-7.4765,-2.5066,11.0273,11.1099,11.0686,-12.8823,4.5192,0.1000,7.8141,-149969.4000,169942.1067
2889.0000,11.1278,17.5905,0.0000,157699.1000,-157699.1000,7.3061,0.0000,24419.0644,24419.0644,356.8186,182118.1644,0.0000,-182118.1644,11.0917,16.8088,0.0000,18185.6000,-18185.6000,0.9548,0.0000,2868.8687,2868.8687,46.6312,21054.4687,0.0000,-21054.4687,17.2873,11.0291,14.1582,2.9541,199403.3192,17.5905,17.3104,17.4505,23.5225,2.1171,17.1545,16.9741,17.0643,21.4668,3.0719,17.5905,17.4728,17.5317,24.3016,-5.1890,11.0917,11.2273,11.1595,-9.5471,-2.1171,11.0291,11.0917,11.0604,-7.0961,-3.0719,11.0291,11.0872,11.0581,-11.4285,5.1890,0.1000,7.8141,-175884.7000,199403.3192
2890.0000,11.0659,17.5296,0.0000,165222.8000,-165222.8000,7.6521,0.0000,25549.9125,25549.9125,373.7172,190772.7125,0.0000,-190772.7125,11.0363,16.7536,0.0000,22285.7000,-22285.7000,1.1699,0.0000,3513.4552,3513.4552,57.1382,25799.1552,0.0000,-25799.1552,17.2468,10.9693,14.1081,3.1645,213602.7298,17.5296,17.2789,17.4043,21.8179,2.1607,17.0944,16.9470,17.0207,19.8013,3.3307,17.5296,17.4286,17.4791,22.4427,-5.4914,11.0363,11.1635,11.0999,-9.4035,-2.1607,10.9693,11.0363,11.0028,-7.4559,-3.3307,10.9693,11.0275,10.9984,-11.1246,5.4914,0.1000,7.8141,-187508.5000,213602.7298
2891.0000,11.0759,17.5423,0.0000,190056.9000,-190056.9000,8.7990,0.0000,29396.5885,29396.5885,429.7269,219453.4885,0.0000,-219453.4885,11.0523,16.7708,0.0000,28518.6000,-28518.6000,1.4969,0.0000,4496.9261,4496.9261,73.1052,33015.5261,0.0000,-33015.5261,17.2698,11.0114,14.1406,3.6819,248527.2091,17.5423,17.3105,17.4264,21.3156,2.4340,17.1050,16.9751,17.0400,19.3112,3.9309,17.5423,17.4518,17.4971,21.8434,-6.3649,11.0523,11.1458,11.0991,-8.7550,-2.4340,11.0114,11.0523,11.0319,-6.7844,-3.9309,11.0114,11.0492,11.0303,-9.9047,6.3649,0.1000,7.8141,-218575.5000,248527.2091
2892.0000,11.0311,17.4963,0.0000,206556.8000,-206556.8000,9.5634,0.0000,31917.8565,31917.8565,467.0624,238474.6565,0.0000,-238474.6565,11.0115,16.7293,0.0000,28117.0000,-28117.0000,1.4759,0.0000,4431.5382,4431.5382,72.0796,32548.5382,0.0000,-32548.5382,17.2562,10.9611,14.1087,3.9709,268038.2330,17.4963,17.3056,17.4009,20.3363,2.6958,17.1017,16.9849,17.0433,18.7386,4.1717,17.4963,17.4211,17.4587,20.6773,-6.8676,11.0115,11.1042,11.0579,-8.8155,-2.6958,10.9611,11.0115,10.9863,-7.1993,-4.1717,10.9611,11.0024,10.9818,-9.9682,6.8676,0.1000,7.8141,-234673.8000,268038.2330
2893.0000,11.0276,17.4944,0.0000,222817.1000,-222817.1000,10.3135,0.0000,34427.8442,34427.8442,503.6923,257244.9442,0.0000,-257244.9442,11.0101,16.7286,0.0000,35896.0000,-35896.0000,1.8840,0.0000,5657.4978,5657.4978,92.0091,41553.4978,0.0000,-41553.4978,17.2531,10.9722,14.1127,4.3776,295485.9739,17.4944,17.3108,17.4026,19.8734,2.8098,17.0771,16.9790,17.0281,18.0686,4.6938,17.4944,17.4246,17.4595,20.2025,-7.5036,11.0101,11.0900,11.0501,-8.5101,-2.8098,10.9722,11.0101,10.9912,-6.9442,-4.6938,10.9722,11.0042,10.9882,-9.3804,7.5036,0.1000,7.8141,-258713.1000,295485.9739
2894.0000,11.0324,17.4995,0.0000,241893.2000,-241893.2000,11.1962,0.0000,37379.2204,37379.2204,546.8034,279272.4204,0.0000,-279272.4204,11.0172,16.7359,0.0000,42582.7000,-42582.7000,2.2349,0.0000,6711.9195,6711.9195,109.1480,49294.6195,0.0000,-49294.6195,17.2612,10.9849,14.1230,4.8169,325137.9900,17.4995,17.3276,17.4136,19.5872,2.9871,17.0743,16.9861,17.0302,17.7315,5.2220,17.4995,17.4362,17.4679,19.8755,-8.2091,11.0172,11.0878,11.0525,-8.1825,-2.9871,10.9849,11.0172,11.0010,-6.7108,-5.2220,10.9849,11.0123,10.9986,-8.8935,8.2091,0.1000,7.8141,-284475.9000,325137.9900
2895.0000,11.0592,17.5266,0.0000,260764.4000,-260764.4000,12.0700,0.0000,40318.5646,40318.5646,589.4794,301082.9646,0.0000,-301082.9646,11.0457,16.7645,0.0000,54949.0000,-54949.0000,2.8840,0.0000,8663.9226,8663.9226,140.8486,63612.9226,0.0000,-63612.9226,17.2791,11.0213,14.1502,5.3472,360933.5202,17.5266,17.3563,17.4415,19.5453,3.0620,17.0693,16.9932,17.0313,17.4256,5.9460,17.5266,17.4678,17.4972,19.8447,-9.0080,11.0457,11.1067,11.0762,-7.6779,-3.0620,11.0213,11.0457,11.0335,-6.2552,-5.9460,11.0213,11.0430,11.0322,-8.2211,9.0080,0.1000,7.8141,-315713.4000,360933.5202
2896.0000,11.0360,17.5019,0.0000,269504.3000,-269504.3000,12.4766,0.0000,41649.0732,41649.0732,609.3360,311153.3732,0.0000,-311153.3732,11.0222,16.7402,0.0000,64382.0000,-64382.0000,3.3794,0.0000,10148.5192,10148.5192,165.0435,74530.5192,0.0000,-74530.5192,17.2524,10.9935,14.1230,5.6707,382773.2833,17.5019,17.3432,17.4225,18.9421,3.0324,17.0254,16.9610,16.9932,16.6913,6.4118,17.5019,17.4503,17.4761,19.2046,-9.4442,11.0222,11.0920,11.0571,-7.7833,-3.0324,10.9935,11.0222,11.0078,-6.5775,-6.4118,10.9935,11.0180,11.0057,-8.3837,9.4442,0.1000,7.8141,-333886.3000,382773.2833
2897.0000,10.9864,17.4523,0.0000,285748.2000,-285748.2000,13.2267,0.0000,44112.3076,44112.3076,645.9713,329860.5076,0.0000,-329860.5076,10.9732,16.6912,0.0000,61058.9000,-61058.9000,3.2047,0.0000,9619.3473,9619.3473,156.5125,70678.2473,0.0000,-70678.2473,17.2234,10.9409,14.0822,5.8986,398158.5120,17.4523,17.3168,17.3845,18.2196,3.3407,17.0105,16.9469,16.9787,16.3557,6.5454,17.4523,17.4065,17.4294,18.3718,-9.8860,10.9732,11.0444,11.0088,-8.2101,-3.3407,10.9409,10.9732,10.9571,-7.1279,-6.5454,10.9409,10.9667,10.9538,-8.8023,9.8860,0.1000,7.8141,-346807.1000,398158.5120
2898.0000,10.4478,16.9056,0.0000,189573.7000,-189573.7000,8.7723,0.0000,28932.1990,28932.1990,428.4267,218505.8990,0.0000,-218505.8990,10.4294,16.1436,0.0000,19907.5000,-19907.5000,1.0447,0.0000,3117.5377,3117.5377,51.0207,23025.0377,0.0000,-23025.0377,16.8000,10.2359,13.5180,3.6821,248543.4427,16.9056,16.8823,16.8939,12.1372,2.5759,16.6691,16.6287,16.6489,12.2347,3.6206,16.9056,16.9001,16.9028,11.8662,-6.1965,10.4294,10.6597,10.5446,-13.5945,-2.5759,10.2359,10.4294,10.3327,-14.5212,-3.6206,10.2359,10.3597,10.2978,-16.4508,6.1965,0.1000,7.8141,-209481.2000,248543.4427
2899.0000,10.4085,16.8868,0.0000,180724.1000,-180724.1000,8.3357,0.0000,27558.8179,27558.8179,407.0998,208282.9179,0.0000,-208282.9179,10.3921,16.1161,0.0000,8707.6000,-8707.6000,0.4561,0.0000,1363.0771,1363.0771,22.2776,10070.6771,0.0000,-10070.6771,16.7450,10.2825,13.5138,3.2466,219142.4605,16.8868,16.7783,16.8326,12.2161,2.6265,16.6803,16.5783,16.6293,12.5204,3.0827,16.8868,16.8350,16.8609,12.2545,-5.7092,10.3921,10.5403,10.4662,-13.4511,-2.6265,10.2825,10.3921,10.3373,-13.1194,-3.0827,10.2825,10.3478,10.3152,-14.7228,5.7092,0.1000,7.8141,-189431.7000,219142.4605
2900.0000,10.2683,16.7456,0.0000,113397.9000,-113397.9000,5.2291,0.0000,17241.4883,17241.4883,255.3803,130639.3883,0.0000,-130639.3883,10.2735,10.2735,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.6155,9.9901,13.3028,1.9796,133624.1618,16.7456,16.6271,16.6863,10.8957,1.7430,16.6271,16.4748,16.5510,11.8021,1.7430,16.7456,16.6858,16.7157,10.9429,-3.4861,10.2735,10.5004,10.3869,-13.6740,-1.7430,9.9901,10.2735,10.1318,-14.9348,-1.7430,9.9901,10.1522,10.0712,-16.9025,3.4861,0.1000,7.8141,-113397.9000,133624.1618
2901.0000,10.3309,16.8148,0.0000,103004.9000,-103004.9000,4.7459,0.0000,15681.7989,15681.7989,231.7800,118686.6989,0.0000,-118686.6989,10.3187,10.3187,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.6162,10.1386,13.3774,1.7566,118570.3417,16.8148,16.6133,16.7140,11.7388,1.5820,16.6133,16.4309,16.5221,11.7085,1.5820,16.8148,16.7088,16.7618,12.0071,-3.1639,10.3187,10.5165,10.4176,-12.6834,-1.5820,10.1386,10.3187,10.2286,-12.9239,-1.5820,10.1386,10.2380,10.1883,-14.4779,3.1639,0.1000,7.8141,-103004.9000,118570.3417
2902.0000,10.3967,16.8793,0.0000,75308.1000,-75308.1000,3.4711,0.0000,11480.9686,11480.9686,169.5205,86789.0686,0.0000,-86789.0686,10.3861,16.1120,0.0000,2919.3000,-2919.3000,0.1529,0.0000,456.9544,456.9544,7.4662,3376.2544,0.0000,-3376.2544,16.5954,10.1535,13.3744,1.3339,90041.3344,16.8793,16.5856,16.7325,12.1622,1.1061,16.5281,16.3412,16.4346,10.8272,1.2589,16.8793,16.7307,16.8050,12.6930,-2.3650,10.3861,10.6134,10.4997,-11.3437,-1.1061,10.1535,10.3861,10.2698,-12.1160,-1.2589,10.1535,10.2953,10.2244,-13.6547,2.3650,0.1000,7.8141,-78227.4000,90041.3344
2903.0000,10.4872,16.9689,0.0000,60529.9000,-60529.9000,2.7910,0.0000,9245.5625,9245.5625,136.3081,69775.4625,0.0000,-69775.4625,10.4621,16.1875,0.0000,5530.6000,-5530.6000,0.2897,0.0000,866.4024,866.4024,14.1476,6397.0024,0.0000,-6397.0024,16.5858,10.2509,13.4183,1.1152,75273.2871,16.9689,16.5574,16.7632,12.6191,0.8338,16.4620,16.2604,16.3612,10.2047,1.1235,16.9689,16.7726,16.8708,13.5047,-1.9572,10.4621,10.7203,10.5912,-10.1317,-0.8338,10.2509,10.4621,10.3565,-10.8894,-1.1235,10.2509,10.3879,10.3194,-12.2435,1.9572,0.1000,7.8141,-66060.5000,75273.2871
2904.0000,10.5833,17.0633,0.0000,46519.5000,-46519.5000,2.1462,0.0000,7119.9992,7119.9992,104.8148,53639.4992,0.0000,-53639.4992,10.5591,16.2839,0.0000,4367.2000,-4367.2000,0.2288,0.0000,684.8654,684.8654,11.1742,5052.0654,0.0000,-5052.0654,16.5740,10.3072,13.4406,0.8505,57405.6183,17.0633,16.5167,16.7900,12.9387,0.6391,16.4553,16.1826,16.3190,9.9745,0.8679,17.0633,16.7994,16.9314,14.1253,-1.5070,10.5591,10.8345,10.6968,-8.9022,-0.6391,10.3072,10.5591,10.4331,-9.9672,-0.8679,10.3072,10.4768,10.3920,-11.3142,1.5070,0.1000,7.8141,-50886.7000,57405.6183
2905.0000,10.6596,17.1372,0.0000,45878.9000,-45878.9000,2.1178,0.0000,7033.3033,7033.3033,103.4312,52912.2033,0.0000,-52912.2033,10.6316,16.3552,0.0000,3583.5000,-3583.5000,0.1878,0.0000,562.4090,562.4090,9.1718,4145.9090,0.0000,-4145.9090,16.6078,10.4009,13.5044,0.8177,55196.8919,17.1372,16.5491,16.8431,13.5307,0.6433,16.5053,16.1688,16.3370,10.4263,0.8311,17.1372,16.8553,16.9963,14.7321,-1.4745,10.6316,10.9049,10.7682,-8.2128,-0.6433,10.4009,10.6316,10.5162,-9.0557,-0.8311,10.4009,10.5526,10.4767,-10.3192,1.4745,0.1000,7.8141,-49462.4000,55196.8919
2906.0000,10.7253,17.2012,0.0000,41339.2000,-41339.2000,1.9091,0.0000,6346.2138,6346.2138,93.2396,47685.4138,0.0000,-47685.4138,10.7004,16.4207,0.9000,3467.6000,-3466.7000,0.1818,0.1956,544.6304,544.8260,8.8798,4012.2304,0.7044,-4011.5260,16.6239,10.4486,13.5363,0.7378,49802.9344,17.2012,16.5506,16.8759,13.7921,0.5758,16.5194,16.1577,16.3385,10.5408,0.7576,17.2012,16.8888,17.0450,15.0894,-1.3334,10.7004,10.9769,10.8387,-7.5509,-0.5758,10.4486,10.7004,10.5745,-8.5223,-0.7576,10.4486,10.6167,10.5326,-9.7621,1.3334,0.1000,7.8141,-44805.9000,49802.9344
2907.0000,10.7852,17.2582,4.2000,37363.6000,-37359.4000,1.7265,0.9101,5743.2155,5744.1257,84.3177,43106.8155,3.2899,-43103.5257,10.7585,16.1322,116.6000,3310.2000,-3193.6000,0.1804,25.3149,520.2431,545.5580,8.8108,3830.4431,91.2851,-3739.1580,16.6214,10.4998,13.5606,0.6670,45023.2285,17.2582,16.5367,16.8974,13.9111,0.5154,16.4318,16.1147,16.2732,9.8168,0.6958,17.2582,16.9125,17.0854,15.3413,-1.2111,10.7585,11.0463,10.9024,-6.9959,-0.5154,10.4998,10.7585,10.6292,-8.0380,-0.6958,10.4998,10.6741,10.5869,-9.2295,1.2111,0.1000,7.8141,-40553.0000,45023.2285
2908.0000,10.8291,17.3019,0.0000,51081.2000,-51081.2000,2.3608,0.0000,7859.1209,7859.1209,115.3000,58940.3209,0.0000,-58940.3209,10.7920,13.7835,1171.6000,3098.7000,-1927.1000,0.2313,254.2203,487.1836,741.4039,11.2949,3585.8836,917.3797,-2668.5039,16.6406,10.6437,13.6422,0.8882,59955.6205,17.3019,16.6857,16.9938,14.9431,0.7099,15.9725,15.9659,15.9692,6.3248,0.9411,17.3019,17.0252,17.1636,16.0550,-1.6510,10.7920,11.0399,10.9160,-7.0604,-0.7099,10.6437,10.7920,10.7178,-7.1550,-0.9411,10.6437,10.7384,10.6911,-8.1129,1.6510,0.1000,7.8141,-53008.3000,59955.6205
2909.0000,10.8988,17.3712,0.0000,59794.3000,-59794.3000,2.7643,0.0000,9213.3980,9213.3980,135.0030,69007.6980,0.0000,-69007.6980,10.8669,12.3436,2449.7000,3188.0000,-738.3000,0.3109,530.8722,501.6433,1032.5155,15.1842,3689.6433,1918.8278,-1770.8155,16.5914,10.7708,13.6811,1.0228,69038.8090,17.3712,16.8087,17.0899,15.8196,0.8178,15.5787,15.6709,15.6248,2.8810,1.1287,17.3712,17.1253,17.2482,16.7662,-1.9465,10.8669,11.0514,10.9592,-6.6819,-0.8178,10.7708,10.8669,10.8189,-6.2076,-1.1287,10.7708,10.8346,10.8027,-7.0265,1.9465,0.1000,7.8141,-60532.6000,69038.8090
2910.0000,10.9190,17.3890,0.0000,130991.0000,-130991.0000,6.0583,0.0000,20192.4768,20192.4768,295.8752,151183.4768,0.0000,-151183.4768,10.9054,12.5594,342.0000,481.0000,-139.0000,0.0453,74.0661,75.7198,149.7859,2.2108,556.7198,267.9339,-288.7859,17.0125,10.8454,13.9290,2.1508,145180.7252,17.3890,17.1206,17.2548,17.4500,2.0043,17.0199,16.5078,16.7638,17.6892,2.0496,17.3890,17.2677,17.3283,17.3674,-4.0539,10.9054,10.9973,10.9513,-6.9463,-2.0043,10.8454,10.9054,10.8754,-5.8712,-2.0496,10.8454,10.8803,10.8628,-6.6455,4.0539,0.1000,7.8141,-131130.0000,145180.7252
2911.0000,10.9307,17.4001,0.0000,177960.5000,-177960.5000,8.2316,0.0000,27439.7877,27439.7877,402.0167,205400.2877,0.0000,-205400.2877,10.9239,10.9239,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.2008,10.8725,14.0366,2.9766,200918.2529,17.4001,17.2232,17.3117,17.5874,2.7439,17.2232,16.9714,17.0973,19.9770,2.7439,17.4001,17.3155,17.3578,17.3311,-5.4877,10.9239,10.9888,10.9564,-6.9654,-2.7439,10.8725,10.9239,10.8982,-5.9001,-2.7439,10.8725,10.9016,10.8871,-6.6496,5.4877,0.1000,7.8141,-177960.5000,200918.2529
2912.0000,10.9958,17.4660,0.0000,206488.4000,-206488.4000,9.5518,0.0000,31883.0394,31883.0394,466.4950,238371.4394,0.0000,-238371.4394,10.9877,16.7077,0.0000,16776.2000,-16776.2000,0.8802,0.0000,2643.3914,2643.3914,42.9886,19419.5914,0.0000,-19419.5914,17.2603,10.9625,14.1114,3.7541,253400.7583,17.4660,17.2927,17.3793,17.9696,2.8905,17.1561,17.0296,17.0928,18.4937,3.7708,17.4660,17.3909,17.4284,17.8734,-6.6613,10.9877,11.0349,11.0113,-6.3678,-2.8905,10.9625,10.9877,10.9751,-5.1991,-3.7708,10.9625,10.9788,10.9706,-5.8554,6.6613,0.1000,7.8141,-223264.6000,253400.7583
2913.0000,10.9559,17.4228,0.0000,221001.5000,-221001.5000,10.2272,0.0000,34094.7321,34094.7321,499.4805,255096.2321,0.0000,-255096.2321,10.9483,16.6668,0.0000,19639.6000,-19639.6000,1.0307,0.0000,3093.1920,3093.1920,50.3365,22732.7920,0.0000,-22732.7920,17.2381,10.9035,14.0708,4.0750,275059.3787,17.4228,17.2817,17.3523,17.2234,3.0655,17.1270,17.0188,17.0729,17.4928,4.0962,17.4228,17.3635,17.3931,17.0868,-7.1617,10.9483,11.0119,10.9801,-6.9004,-3.0655,10.9035,10.9483,10.9259,-6.0964,-4.0962,10.9035,10.9319,10.9177,-6.7954,7.1617,0.1000,7.8141,-240641.1000,275059.3787
2914.0000,10.9152,17.3830,0.0000,235146.0000,-235146.0000,10.8791,0.0000,36245.2384,36245.2384,531.3193,271391.2384,0.0000,-271391.2384,10.9074,16.6262,0.0000,21051.0000,-21051.0000,1.1046,0.0000,3313.9544,3313.9544,53.9470,24364.9544,0.0000,-24364.9544,17.2095,10.8629,14.0362,4.3459,293350.6616,17.3830,17.2560,17.3195,16.6045,3.2582,17.0966,17.0000,17.0483,16.7382,4.3628,17.3830,17.3294,17.3562,16.4717,-7.6210,10.9074,10.9727,10.9400,-7.4084,-3.2582,10.8629,10.9074,10.8851,-6.6727,-4.3628,10.8629,10.8907,10.8768,-7.3552,7.6210,0.1000,7.8141,-256197.0000,293350.6616
2915.0000,10.9046,17.3737,0.0000,247242.8000,-247242.8000,11.4360,0.0000,38101.1613,38101.1613,558.5143,285343.9613,0.0000,-285343.9613,10.8964,16.6159,0.0000,28646.5000,-28646.5000,1.5030,0.0000,4509.1187,4509.1187,73.4019,33155.6187,0.0000,-33155.6187,17.1905,10.8592,14.0248,4.6810,315968.8866,17.3737,17.2469,17.3103,16.3755,3.3110,17.0499,16.9681,17.0090,15.9727,4.8140,17.3737,17.3223,17.3480,16.2968,-8.1250,10.8964,10.9573,10.9268,-7.5152,-3.3110,10.8592,10.8964,10.8778,-6.7613,-4.8140,10.8592,10.8832,10.8712,-7.4055,8.1250,0.1000,7.8141,-275889.3000,315968.8866
2916.0000,10.8272,17.2953,0.0000,253411.1000,-253411.1000,11.7205,0.0000,38987.0804,38987.0804,572.4114,292398.1804,0.0000,-292398.1804,10.8193,16.5384,0.0000,24390.9000,-24390.9000,1.2796,0.0000,3835.9517,3835.9517,62.4954,28226.8517,0.0000,-28226.8517,17.1357,10.7676,13.9517,4.7304,319305.1306,17.2953,17.1902,17.2427,15.4557,3.4803,17.0150,16.9348,16.9749,15.3984,4.7599,17.2953,17.2518,17.2735,15.3201,-8.2402,10.8193,10.8920,10.8556,-8.3328,-3.4803,10.7676,10.8193,10.7935,-7.7939,-4.7599,10.7676,10.7998,10.7837,-8.4629,8.2402,0.1000,7.8141,-277802.0000,319305.1306
2917.0000,10.8434,17.3149,0.0000,262919.9000,-262919.9000,12.1546,0.0000,40464.0705,40464.0705,593.6110,303383.9705,0.0000,-303383.9705,10.8350,16.5556,0.0000,35800.0000,-35800.0000,1.8777,0.0000,5631.2438,5631.2438,91.7052,41431.2438,0.0000,-41431.2438,17.1286,10.8014,13.9650,5.0732,342443.2822,17.3149,17.1947,17.2548,15.6350,3.4256,16.9684,16.9000,16.9342,14.8152,5.3034,17.3149,17.2675,17.2912,15.6005,-8.7290,10.8350,10.8946,10.8648,-8.0610,-3.4256,10.8014,10.8350,10.8182,-7.3518,-5.3034,10.8014,10.8234,10.8124,-7.9523,8.7290,0.1000,7.8141,-298719.9000,342443.2822
2918.0000,10.8582,17.3293,0.0000,274940.3000,-274940.3000,12.7115,0.0000,42327.3699,42327.3699,620.8115,317267.6699,0.0000,-317267.6699,10.8499,16.5704,0.0000,44741.8000,-44741.8000,2.3469,0.0000,7038.9375,7038.9375,114.6164,51780.7375,0.0000,-51780.7375,17.1311,10.8194,13.9753,5.4309,366587.2775,17.3293,17.2089,17.2691,15.7532,3.4549,16.9506,16.8868,16.9187,14.5987,5.8018,17.3293,17.2843,17.3068,15.7449,-9.2567,10.8499,10.9067,10.8783,-7.8381,-3.4549,10.8194,10.8499,10.8346,-7.1494,-5.8018,10.8194,10.8401,10.8297,-7.7295,9.2567,0.1000,7.8141,-319682.1000,366587.2775
2919.0000,10.8541,17.3246,0.0000,284175.1000,-284175.1000,13.1397,0.0000,43745.2932,43745.2932,641.7209,327920.3932,0.0000,-327920.3932,10.8454,16.5656,0.0000,52129.2000,-52129.2000,2.7345,0.0000,8200.7437,8200.7437,133.5474,60329.9437,0.0000,-60329.9437,17.1204,10.8148,13.9676,5.7195,386067.3686,17.3246,17.2081,17.2663,15.6321,3.4684,16.9249,16.8670,16.8960,14.2888,6.2029,17.3246,17.2828,17.3037,15.6276,-9.6713,10.8454,10.9047,10.8751,-7.8649,-3.4684,10.8148,10.8454,10.8301,-7.2376,-6.2029,10.8148,10.8360,10.8254,-7.8052,9.6713,0.1000,7.8141,-336304.3000,386067.3686
2920.0000,10.8361,17.3063,0.0000,288253.3000,-288253.3000,13.3279,0.0000,44355.9765,44355.9765,650.9143,332609.2765,0.0000,-332609.2765,10.8267,16.5467,0.0000,59978.7000,-59978.7000,3.1462,0.0000,9433.6128,9433.6128,153.6545,69412.3128,0.0000,-69412.3128,17.0936,10.7955,13.9445,5.9287,400184.8702,17.3063,17.1917,17.2490,15.3542,3.3939,16.8814,16.8300,16.8557,13.7895,6.5401,17.3063,17.2671,17.2867,15.3626,-9.9340,10.8267,10.8906,10.8586,-8.0434,-3.3939,10.7955,10.8267,10.8111,-7.4802,-6.5401,10.7955,10.8174,10.8065,-8.0348,9.9340,0.1000,7.8141,-348232.0000,400184.8702
2921.0000,10.8057,17.2761,0.0000,301586.9000,-301586.9000,13.9429,0.0000,46377.6251,46377.6251,680.9488,347964.5251,0.0000,-347964.5251,10.7966,16.5168,0.0000,56979.6000,-56979.6000,2.9887,0.0000,8958.9065,8958.9065,145.9624,65938.5065,0.0000,-65938.5065,17.0768,10.7636,13.9202,6.1079,412282.5691,17.2761,17.1729,17.2245,15.0277,3.6514,16.8776,16.8242,16.8509,13.7709,6.6401,17.2761,17.2398,17.2579,14.9911,-10.2915,10.7966,10.8603,10.8284,-8.3603,-3.6514,10.7636,10.7966,10.7801,-7.8290,-6.6401,10.7636,10.7863,10.7750,-8.3787,10.2915,0.1000,7.8141,-358566.5000,412282.5691
2922.0000,10.3072,16.7696,0.0000,205540.6000,-205540.6000,9.5008,0.0000,31276.6581,31276.6581,464.0017,236817.2581,0.0000,-236817.2581,10.2933,16.0097,0.0000,21990.1000,-21990.1000,1.1533,0.0000,3438.7010,3438.7010,56.3257,25428.8010,0.0000,-25428.8010,16.6792,10.1211,13.4002,3.9925,269490.7475,16.7696,16.7660,16.7678,9.5212,2.7825,16.5444,16.5209,16.5327,9.9298,3.9358,16.7696,16.7720,16.7708,9.1314,-6.7183,10.2933,10.4995,10.3964,-13.4857,-2.7825,10.1211,10.2933,10.2072,-14.6753,-3.9358,10.1211,10.2275,10.1743,-15.5474,6.7183,0.1000,7.8141,-227530.7000,269490.7475
2923.0000,10.2801,16.7616,0.0000,197120.5000,-197120.5000,9.0843,0.0000,29978.4547,29978.4547,443.6605,227098.9547,0.0000,-227098.9547,10.2689,15.9944,0.0000,10182.3000,-10182.3000,0.5332,0.0000,1591.8477,1591.8477,26.0394,11774.1477,0.0000,-11774.1477,16.6419,10.1684,13.4051,3.5575,240129.7882,16.7616,16.6805,16.7210,9.8598,2.8504,16.5723,16.4916,16.5320,10.5448,3.3835,16.7616,16.7234,16.7425,9.7642,-6.2339,10.2689,10.4011,10.3350,-13.3020,-2.8504,10.1684,10.2689,10.2186,-13.3464,-3.3835,10.1684,10.2248,10.1966,-14.0193,6.2339,0.1000,7.8141,-207302.8000,240129.7882
2924.0000,10.1324,16.6123,0.0000,127837.8000,-127837.8000,5.8904,0.0000,19382.1148,19382.1148,287.6790,147219.9148,0.0000,-147219.9148,10.1350,15.8598,0.0000,2895.2000,-2895.2000,0.1516,0.0000,451.9883,451.9883,7.4034,3347.1883,0.0000,-3347.1883,16.5120,9.8917,13.2019,2.2856,154280.7947,16.6123,16.5356,16.5740,8.6009,1.9129,16.4860,16.3882,16.4371,9.6859,2.0645,16.6123,16.5763,16.5943,8.4916,-3.9775,10.1350,10.3480,10.2415,-13.8441,-1.9129,9.8917,10.1350,10.0133,-15.2638,-2.0645,9.8917,10.0287,9.9602,-16.2951,3.9775,0.1000,7.8141,-130733.0000,154280.7947
2925.0000,10.1981,16.6849,0.0000,118348.3000,-118348.3000,5.4484,0.0000,17967.8872,17967.8872,266.0899,136316.1872,0.0000,-136316.1872,10.1907,15.9183,0.0000,1090.9000,-1090.9000,0.0571,0.0000,170.4060,170.4060,2.7884,1261.3060,0.0000,-1261.3060,16.5290,10.0319,13.2805,2.0439,137963.6177,16.6849,16.5355,16.6102,9.6322,1.7971,16.5165,16.3727,16.4446,10.1329,1.8542,16.6849,16.6084,16.6467,9.7264,-3.6513,10.1907,10.3656,10.2781,-12.8570,-1.7971,10.0319,10.1907,10.1113,-13.3115,-1.8542,10.0319,10.1157,10.0738,-14.0735,3.6513,0.1000,7.8141,-119439.2000,137963.6177
2926.0000,10.2620,16.7473,0.0000,91644.5000,-91644.5000,4.2207,0.0000,13932.1783,13932.1783,206.1307,105576.6783,0.0000,-105576.6783,10.2524,15.9796,0.0000,5606.2000,-5606.2000,0.2935,0.0000,876.2925,876.2925,14.3323,6482.4925,0.0000,-6482.4925,16.5237,10.0661,13.2949,1.6657,112433.7305,16.7473,16.5324,16.6399,10.2570,1.3091,16.4312,16.3042,16.3677,9.3882,1.6025,16.7473,16.6445,16.6959,10.5626,-2.9116,10.2524,10.4541,10.3533,-11.6835,-1.3091,10.0661,10.2524,10.1593,-12.4781,-1.6025,10.0661,10.1756,10.1208,-13.2367,2.9116,0.1000,7.8141,-97250.7000,112433.7305
2927.0000,10.3259,16.8100,0.0000,77485.7000,-77485.7000,3.5699,0.0000,11795.4578,11795.4578,174.3505,89281.1578,0.0000,-89281.1578,10.3201,16.0467,0.0000,2724.9000,-2724.9000,0.1427,0.0000,426.2266,426.2266,6.9675,3151.1266,0.0000,-3151.1266,16.5424,10.1054,13.3239,1.3656,92175.3219,16.8100,16.5464,16.6782,10.8511,1.1424,16.4909,16.2833,16.3871,9.9000,1.2851,16.8100,16.6796,16.7448,11.2355,-2.4275,10.3201,10.5312,10.4257,-10.7529,-1.1424,10.1054,10.3201,10.2127,-11.7117,-1.2851,10.1054,10.2293,10.1674,-12.5339,2.4275,0.1000,7.8141,-80210.6000,92175.3219
2928.0000,10.4063,16.8885,4.1000,61312.8000,-61308.7000,2.8261,0.8944,9349.2263,9350.1208,138.0239,70662.0263,3.2056,-70658.8208,10.3932,16.1192,0.0000,4870.1000,-4870.1000,0.2550,0.0000,762.3683,762.3683,12.4554,5632.4683,0.0000,-5632.4683,16.5440,10.1733,13.3587,1.1216,75710.2990,16.8885,16.5293,16.7089,11.2573,0.8570,16.4353,16.2390,16.3371,9.4190,1.1121,16.8885,16.7163,16.8024,11.9213,-1.9691,10.3932,10.6346,10.5139,-9.7439,-0.8570,10.1733,10.3932,10.2832,-10.8403,-1.1121,10.1733,10.3069,10.2401,-11.6028,1.9691,0.1000,7.8141,-66178.8000,75710.2990
2929.0000,10.4822,16.9635,0.0000,59082.6000,-59082.6000,2.7244,0.0000,9023.5545,9023.5545,133.0566,68106.1545,0.0000,-68106.1545,10.4673,16.1926,0.0000,3797.4000,-3797.4000,0.1989,0.0000,594.9190,594.9190,9.7142,4392.3190,0.0000,-4392.3190,16.5798,10.2591,13.4195,1.0558,71268.3663,16.9635,16.5633,16.7634,11.9048,0.8418,16.4924,16.2327,16.3626,9.9178,1.0407,16.9635,16.7717,16.8676,12.6192,-1.8826,10.4673,10.7023,10.5848,-9.0501,-0.8418,10.2591,10.4673,10.3632,-9.9570,-1.0407,10.2591,10.3838,10.3214,-10.6839,1.8826,0.1000,7.8141,-62880.0000,71268.3663
2930.0000,10.5410,17.0204,0.0000,53536.6000,-53536.6000,2.4698,0.0000,8186.6738,8186.6738,120.6217,61723.2738,0.0000,-61723.2738,10.5366,16.2611,0.0000,1813.8000,-1813.8000,0.0950,0.0000,284.3710,284.3710,4.6410,2098.1710,0.0000,-2098.1710,16.6076,10.2853,13.4465,0.9266,62544.2153,17.0204,16.5898,16.8051,12.3152,0.7916,16.5545,16.2332,16.3939,10.3611,0.8866,17.0204,16.8055,16.9129,13.0087,-1.6782,10.5366,10.7683,10.6524,-8.4303,-0.7916,10.2853,10.5366,10.4109,-9.5469,-0.8866,10.2853,10.4338,10.3596,-10.3757,1.6782,0.1000,7.8141,-55350.4000,62544.2153
2931.0000,10.5932,17.0712,0.0000,48796.5000,-48796.5000,2.2519,0.0000,7470.0585,7470.0585,109.9808,56266.5585,0.0000,-56266.5585,10.5908,16.3146,0.0000,1344.4000,-1344.4000,0.0705,0.0000,210.9018,210.9018,3.4407,1555.3018,0.0000,-1555.3018,16.6250,10.3236,13.4743,0.8362,56444.6562,17.0712,16.6009,16.8361,12.5718,0.7272,16.5756,16.2298,16.4027,10.4613,0.7976,17.0712,16.8318,16.9515,13.3107,-1.5248,10.5908,10.8320,10.7114,-7.9428,-0.7272,10.3236,10.5908,10.4572,-9.1465,-0.7976,10.3236,10.4793,10.4015,-9.9949,1.5248,0.1000,7.8141,-50140.9000,56444.6562
2932.0000,10.6291,17.1052,3.1000,65862.8000,-65859.7000,3.0407,0.6736,10090.3304,10091.0040,148.5010,75953.1304,2.4264,-75950.7040,10.6104,16.3333,0.0000,3178.3000,-3178.3000,0.1666,0.0000,498.6999,498.6999,8.1355,3676.9999,0.0000,-3676.9999,16.7155,10.4494,13.5825,1.1484,77514.0147,17.1052,16.7073,16.9062,13.3001,0.9580,16.6519,16.3413,16.4966,11.5908,1.1246,17.1052,16.9176,17.0114,13.8687,-2.0826,10.6104,10.8258,10.7181,-8.0938,-0.9580,10.4494,10.6104,10.5299,-8.4353,-1.1246,10.4494,10.5386,10.4940,-9.0124,2.0826,0.1000,7.8141,-69038.0000,77514.0147
2933.0000,10.6388,17.1142,0.0000,73013.5000,-73013.5000,3.3713,0.0000,11188.1306,11188.1306,164.6499,84201.6306,0.0000,-84201.6306,10.6332,16.3560,0.0000,900.9000,-900.9000,0.0472,0.0000,141.3935,141.3935,2.3062,1042.2935,0.0000,-1042.2935,16.7753,10.4456,13.6104,1.2364,83459.4917,17.1142,16.7779,16.9461,13.5749,1.1080,16.7607,16.4326,16.5966,12.6150,1.1553,17.1142,16.9502,17.0322,13.9040,-2.2633,10.6332,10.8196,10.7264,-8.1323,-1.1080,10.4456,10.6332,10.5394,-8.5524,-1.1553,10.4456,10.5502,10.4979,-9.2147,2.2633,0.1000,7.8141,-73914.4000,83459.4917
2934.0000,10.7781,17.2557,0.0000,148258.8000,-148258.8000,6.8461,0.0000,22785.6271,22785.6271,334.3523,171044.4271,0.0000,-171044.4271,10.7642,16.4877,0.0000,316.6000,-316.6000,0.0166,0.0000,49.7611,49.7611,0.8105,366.3611,0.0000,-366.3611,17.0234,10.7437,13.8835,2.4625,166219.0391,17.2557,17.0312,17.1434,15.7642,2.2765,17.0273,16.7771,16.9022,16.0142,2.2931,17.2557,17.1470,17.2013,15.7789,-4.5696,10.7642,10.8318,10.7980,-7.3722,-2.2765,10.7437,10.7642,10.7540,-6.1046,-2.2931,10.7437,10.7513,10.7475,-6.3336,4.5696,0.1000,7.8141,-148575.4000,166219.0391
