Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2935.0000,10.8596,17.3333,0.0000,198431.8000,-198431.8000,9.1706,0.0000,30549.7424,30549.7424,447.8790,228981.5424,0.0000,-228981.5424,10.8554,10.8554,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.1688,10.8223,13.9955,3.3257,224481.5740,17.3333,17.1740,17.2536,16.5785,3.0569,17.1740,16.9951,17.0845,17.4441,3.0569,17.3333,17.2556,17.2944,16.4518,-6.1138,10.8554,10.8983,10.8769,-6.6345,-3.0569,10.8223,10.8554,10.8389,-5.6029,-3.0569,10.8223,10.8403,10.8313,-5.9076,6.1138,0.1000,7.8141,-198431.8000,224481.5740
2936.0000,10.9404,17.4124,0.0000,226942.4000,-226942.4000,10.4935,0.0000,34999.6183,34999.6183,512.4832,261942.0183,0.0000,-261942.0183,10.9351,16.6560,0.0000,17953.1000,-17953.1000,0.9418,0.0000,2827.1513,2827.1513,45.9941,20780.2513,0.0000,-20780.2513,17.2283,10.9144,14.0714,4.1256,278479.7144,17.4124,17.2599,17.3361,17.0729,3.1839,17.1220,17.0200,17.0710,16.5085,4.1257,17.4124,17.3459,17.3791,17.0372,-7.3096,10.9351,10.9715,10.9533,-5.9931,-3.1839,10.9144,10.9351,10.9248,-5.0127,-4.1257,10.9144,10.9269,10.9206,-5.2992,7.3096,0.1000,7.8141,-244895.5000,278479.7144
2937.0000,10.9301,17.3987,0.0000,242421.8000,-242421.8000,11.2147,0.0000,37378.6098,37378.6098,547.7075,279800.4098,0.0000,-279800.4098,10.9240,16.6433,0.0000,27042.4000,-27042.4000,1.4189,0.0000,4257.9498,4257.9498,69.2980,31300.3498,0.0000,-31300.3498,17.2156,10.8908,14.0532,4.5658,308194.0820,17.3987,17.2676,17.3331,16.5728,3.2653,17.0785,16.9954,17.0370,15.6796,4.6842,17.3987,17.3453,17.3720,16.5167,-7.9494,10.9240,10.9751,10.9495,-6.3543,-3.2653,10.8908,10.9240,10.9074,-5.6602,-4.6842,10.8908,10.9116,10.9012,-5.9910,7.9494,0.1000,7.8141,-269464.2000,308194.0820
2938.0000,10.9524,17.4218,0.0000,256544.9000,-256544.9000,11.8673,0.0000,39575.1824,39575.1824,579.5797,296120.0824,0.0000,-296120.0824,10.9453,16.6650,0.0000,44378.0000,-44378.0000,2.3284,0.0000,6989.1989,6989.1989,113.7175,51367.1989,0.0000,-51367.1989,17.2102,10.9215,14.0659,5.1011,344325.7224,17.4218,17.2839,17.3528,16.5264,3.1796,17.0222,16.9567,16.9894,14.8816,5.5081,17.4218,17.3710,17.3964,16.5550,-8.6877,10.9453,10.9934,10.9694,-6.2946,-3.1796,10.9215,10.9453,10.9334,-5.5798,-5.5081,10.9215,10.9374,10.9295,-5.8888,8.6877,0.1000,7.8141,-300922.9000,344325.7224
2939.0000,10.9485,17.4170,0.0000,268079.0000,-268079.0000,12.4025,0.0000,41351.0158,41351.0158,605.7195,309430.0158,0.0000,-309430.0158,10.9406,16.6598,0.0000,57970.5000,-57970.5000,3.0418,0.0000,9129.4257,9129.4257,148.5583,67099.9257,0.0000,-67099.9257,17.1909,10.9154,14.0532,5.5381,373823.9094,17.4170,17.2826,17.3498,16.2409,3.1202,16.9751,16.9187,16.9469,14.2751,6.1621,17.4170,17.3716,17.3943,16.2896,-9.2823,10.9406,10.9947,10.9677,-6.4833,-3.1202,10.9154,10.9406,10.9280,-5.8726,-6.1621,10.9154,10.9330,10.9242,-6.1874,9.2823,0.1000,7.8141,-326049.5000,373823.9094
2940.0000,10.8835,17.3510,0.0000,279500.7000,-279500.7000,12.9306,0.0000,43052.8087,43052.8087,631.5117,322553.5087,0.0000,-322553.5087,10.8745,16.5932,0.0000,57000.3000,-57000.3000,2.9909,0.0000,8969.9576,8969.9576,146.0698,65970.2576,0.0000,-65970.2576,17.1413,10.8404,13.9908,5.7324,386933.7648,17.3510,17.2390,17.2950,15.4022,3.3133,16.9326,16.8794,16.9060,13.7578,6.3041,17.3510,17.3129,17.3319,15.3657,-9.6174,10.8745,10.9411,10.9078,-7.3200,-3.3133,10.8404,10.8745,10.8574,-6.8762,-6.3041,10.8404,10.8637,10.8520,-7.2139,9.6174,0.1000,7.8141,-336501.0000,386933.7648
2941.0000,10.9074,17.3778,0.0000,293844.1000,-293844.1000,13.5889,0.0000,45285.2778,45285.2778,663.6575,339129.3778,0.0000,-339129.3778,10.8992,16.6194,0.0000,71857.0000,-71857.0000,3.7696,0.0000,11311.0584,11311.0584,184.1019,83168.0584,0.0000,-83168.0584,17.1453,10.8777,14.0115,6.2167,419627.6559,17.3778,17.2511,17.3144,15.6038,3.2731,16.9130,16.8643,16.8887,13.5702,7.0427,17.3778,17.3371,17.3575,15.6618,-10.3158,10.8992,10.9524,10.9258,-7.0703,-3.2731,10.8777,10.8992,10.8885,-6.4804,-7.0427,10.8777,10.8931,10.8854,-6.7891,10.3158,0.1000,7.8141,-365701.1000,419627.6559
2942.0000,10.9205,17.3902,0.0000,310292.9000,-310292.9000,14.3516,0.0000,47833.7052,47833.7052,700.9091,358126.6052,0.0000,-358126.6052,10.9126,16.6325,0.0000,82904.3000,-82904.3000,4.3495,0.0000,13051.9852,13051.9852,212.4230,95956.2852,0.0000,-95956.2852,17.1510,10.8919,14.0215,6.6885,451470.5358,17.3902,17.2663,17.3282,15.6637,3.3340,16.9075,16.8621,16.8848,13.5318,7.6835,17.3902,17.3526,17.3714,15.7236,-11.0176,10.9126,10.9648,10.9387,-6.9652,-3.3340,10.8919,10.9126,10.9023,-6.4080,-7.6835,10.8919,10.9071,10.8995,-6.7163,11.0176,0.1000,7.8141,-393197.2000,451470.5358
2943.0000,10.8802,17.3487,0.0000,319485.5000,-319485.5000,14.7780,0.0000,49208.3611,49208.3611,721.7314,368693.8611,0.0000,-368693.8611,10.8712,16.5904,0.0000,87362.6000,-87362.6000,4.5836,0.0000,13747.4714,13747.4714,223.8561,101110.0714,0.0000,-101110.0714,17.1142,10.8455,13.9798,6.9353,468132.9274,17.3487,17.2385,17.2936,15.1280,3.3981,16.8663,16.8264,16.8464,13.0529,7.9817,17.3487,17.3160,17.3323,15.1371,-11.3798,10.8712,10.9337,10.9024,-7.4712,-3.3981,10.8455,10.8712,10.8583,-7.0395,-7.9817,10.8455,10.8642,10.8548,-7.3576,11.3798,0.1000,7.8141,-406848.1000,468132.9274
2944.0000,10.7957,17.2642,0.0000,318801.5000,-318801.5000,14.7427,0.0000,49014.4052,49014.4052,720.0102,367815.9052,0.0000,-367815.9052,10.7849,16.5042,0.0000,86667.3000,-86667.3000,4.5465,0.0000,13624.9376,13624.9376,222.0444,100292.2376,0.0000,-100292.2376,17.0370,10.7526,13.8948,6.9266,467544.8447,17.2642,17.1679,17.2161,14.1680,3.3987,16.7881,16.7533,16.7707,12.1871,7.9452,17.2642,17.2356,17.2499,14.1305,-11.3440,10.7849,10.8612,10.8231,-8.4064,-3.3987,10.7526,10.7849,10.7688,-8.1074,-7.9452,10.7526,10.7761,10.7643,-8.4358,11.3440,0.1000,7.8141,-405468.8000,467544.8447
2945.0000,10.7099,17.1801,0.0000,326798.3000,-326798.3000,15.1048,0.0000,50152.1764,50152.1764,737.6927,376950.4764,0.0000,-376950.4764,10.6994,16.4195,0.0000,74417.7000,-74417.7000,3.9028,0.0000,11688.1183,11688.1183,190.6070,86105.8183,0.0000,-86105.8183,16.9769,10.6629,13.8199,6.8576,462890.9093,17.1801,17.0981,17.1391,13.3496,3.7340,16.7513,16.7136,16.7325,11.8815,7.6368,17.1801,17.1537,17.1669,13.2559,-11.3708,10.6994,10.7758,10.7376,-9.2835,-3.7340,10.6629,10.6994,10.6812,-9.0042,-7.6368,10.6629,10.6883,10.6756,-9.3428,11.3708,0.1000,7.8141,-401216.0000,462890.9093
2946.0000,10.2154,16.6800,0.0000,232754.1000,-232754.1000,10.7524,0.0000,35349.9303,35349.9303,525.1309,268104.0303,0.0000,-268104.0303,10.1960,15.9134,0.0000,36829.5000,-36829.5000,1.9310,0.0000,5753.3385,5753.3385,94.3058,42582.8385,0.0000,-42582.8385,16.5681,10.0544,13.3113,4.7207,318649.3182,16.6800,16.6892,16.6846,8.0461,2.9405,16.3817,16.3779,16.3798,7.7649,4.8715,16.6800,16.6868,16.6834,7.6249,-7.8119,10.1960,10.4001,10.2980,-14.3503,-2.9405,10.0544,10.1960,10.1252,-15.4755,-4.8715,10.0544,10.1459,10.1002,-16.0439,7.8119,0.1000,7.8141,-269583.6000,318649.3182
2947.0000,10.1684,16.6514,0.0000,217201.2000,-217201.2000,10.0042,0.0000,32955.5270,32955.5270,488.5885,250156.7270,0.0000,-250156.7270,10.1542,15.8805,0.0000,22288.3000,-22288.3000,1.1667,0.0000,3480.2640,3480.2640,56.9810,25768.5640,0.0000,-25768.5640,16.5193,10.0609,13.2901,4.1225,278266.6560,16.6514,16.5899,16.6206,8.2707,2.9458,16.3886,16.3381,16.3634,8.3465,4.1125,16.6514,16.6248,16.6381,8.1473,-7.0584,10.1542,10.2927,10.2235,-14.2415,-2.9458,10.0609,10.1542,10.1076,-14.4487,-4.1125,10.0609,10.1165,10.0887,-14.8992,7.0584,0.1000,7.8141,-239489.5000,278266.6560
2948.0000,9.9971,16.4789,0.0000,144743.5000,-144743.5000,6.6650,0.0000,21883.9101,21883.9101,325.5055,166627.4101,0.0000,-166627.4101,9.9880,15.7137,0.0000,10851.4000,-10851.4000,0.5680,0.0000,1691.5263,1691.5263,27.7385,12542.9263,0.0000,-12542.9263,16.3755,9.7787,13.0771,2.7264,184032.4695,16.4789,16.4330,16.4560,6.8979,2.0323,16.2759,16.2247,16.2503,7.3986,2.6003,16.4789,16.4602,16.4696,6.7283,-4.6326,9.9880,10.2118,10.0999,-15.0735,-2.0323,9.7787,9.9880,9.8834,-16.5020,-2.6003,9.7787,9.9029,9.8408,-17.2279,4.6326,0.1000,7.8141,-155594.9000,184032.4695
2949.0000,10.0667,16.5564,0.0000,133930.4000,-133930.4000,6.1608,0.0000,20278.2120,20278.2120,300.8821,154208.6120,0.0000,-154208.6120,10.0546,15.7837,0.0000,6716.9000,-6716.9000,0.3514,0.0000,1047.7497,1047.7497,17.1611,7764.6497,0.0000,-7764.6497,16.4063,9.9140,13.1601,2.4158,163069.3804,16.5564,16.4372,16.4968,8.0857,1.9365,16.3368,16.2346,16.2857,8.3093,2.2878,16.5564,16.4993,16.5278,8.1414,-4.2243,10.0546,10.2296,10.1421,-13.9177,-1.9365,9.9140,10.0546,9.9843,-14.4244,-2.2878,9.9140,9.9920,9.9530,-14.9571,4.2243,0.1000,7.8141,-140647.3000,163069.3804
2950.0000,10.1098,16.5976,0.0000,106305.3000,-106305.3000,4.8920,0.0000,16109.9222,16109.9222,238.9195,122415.2222,0.0000,-122415.2222,10.1037,15.8320,0.0000,5206.2000,-5206.2000,0.2724,0.0000,812.5106,812.5106,13.3041,6018.7106,0.0000,-6018.7106,16.4201,9.9126,13.1663,1.9204,129625.3440,16.5976,16.4433,16.5204,8.6948,1.5399,16.3514,16.2277,16.2895,8.5685,1.8123,16.5976,16.5241,16.5609,8.8396,-3.3522,10.1037,10.3004,10.2021,-12.8830,-1.5399,9.9126,10.1037,10.0081,-13.8362,-1.8123,9.9126,10.0223,9.9674,-14.4740,3.3522,0.1000,7.8141,-111511.5000,129625.3440
2951.0000,10.1819,16.6693,0.0000,89858.6000,-89858.6000,4.1362,0.0000,13637.9171,13637.9171,202.0076,103496.5171,0.0000,-103496.5171,10.1732,15.9013,0.0000,4688.9000,-4688.9000,0.2454,0.0000,732.3051,732.3051,11.9840,5421.2051,0.0000,-5421.2051,16.4475,9.9813,13.2144,1.6189,109278.0054,16.6693,16.4625,16.5659,9.4339,1.2970,16.3732,16.2222,16.2977,8.8204,1.5423,16.6693,16.5699,16.6196,9.7112,-2.8393,10.1732,10.3805,10.2768,-11.8624,-1.2970,9.9813,10.1732,10.0773,-12.7995,-1.5423,9.9813,10.0912,10.0363,-13.4114,2.8393,0.1000,7.8141,-94547.5000,109278.0054
2952.0000,10.2701,16.7563,0.0000,70236.2000,-70236.2000,3.2344,0.0000,10679.4228,10679.4228,157.9630,80915.6228,0.0000,-80915.6228,10.2514,15.9789,0.0000,8738.9000,-8738.9000,0.4574,0.0000,1365.9436,1365.9436,22.3398,10104.8436,0.0000,-10104.8436,16.4522,10.0591,13.2556,1.3486,91033.8334,16.7563,16.4547,16.6055,9.9766,0.9257,16.2973,16.1689,16.2331,8.1433,1.3831,16.7563,16.6219,16.6891,10.5756,-2.3087,10.2514,10.4969,10.3742,-10.7109,-0.9257,10.0591,10.2514,10.1553,-11.8215,-1.3831,10.0591,10.1792,10.1192,-12.3548,2.3087,0.1000,7.8141,-78975.1000,91033.8334
2953.0000,10.3589,16.8432,0.0000,66576.8000,-66576.8000,3.0675,0.0000,10141.8218,10141.8218,149.8117,76718.6218,0.0000,-76718.6218,10.3382,15.7958,192.7000,7193.3000,-7000.6000,0.3880,42.1392,1125.3861,1167.5253,18.9510,8318.6861,150.5608,-8168.1253,16.4818,10.1575,13.3197,1.2488,84290.9941,16.8432,16.4946,16.6689,10.7430,0.8932,16.2829,16.1308,16.2069,8.0433,1.2812,16.8432,16.6887,16.7660,11.4232,-2.1743,10.3382,10.5763,10.4573,-9.8655,-0.8932,10.1575,10.3382,10.2479,-10.7829,-1.2812,10.1575,10.2696,10.2135,-11.2896,2.1743,0.1000,7.8141,-73577.4000,84290.9941
2954.0000,10.4460,16.9284,0.0000,58540.9000,-58540.9000,2.6987,0.0000,8934.0009,8934.0009,131.7992,67474.9009,0.0000,-67474.9009,10.4298,14.3373,942.9000,4296.1000,-3353.2000,0.2808,205.8669,672.7769,878.6438,13.7132,4968.8769,737.0331,-4231.8438,16.4558,10.2314,13.3436,1.0597,71529.0444,16.9284,16.5258,16.7271,11.3519,0.8060,15.9603,15.9548,15.9575,5.2223,1.0868,16.9284,16.7434,16.8359,12.1043,-1.8927,10.4298,10.6624,10.5461,-9.0071,-0.8060,10.2314,10.4298,10.3306,-9.9686,-1.0868,10.2314,10.3538,10.2926,-10.5160,1.8927,0.1000,7.8141,-61894.1000,71529.0444
2955.0000,10.5589,17.0278,52.4000,52997.4000,-52945.0000,2.4473,11.4004,8107.2691,8118.6695,119.5246,61104.6691,40.9996,-61063.6695,10.5397,11.4685,2117.9000,2171.6000,-53.7000,0.2389,461.5377,340.4792,802.0169,11.6662,2512.0792,1656.3623,-855.7169,16.3653,10.3777,13.3715,0.9191,62036.2594,17.0278,16.5584,16.7931,12.0075,0.7362,15.3114,15.5887,15.4501,-0.2720,0.9750,17.0278,16.8078,16.9178,12.8864,-1.7112,10.5397,10.7531,10.6464,-8.0673,-0.7362,10.3777,10.5397,10.4587,-8.6565,-0.9750,10.3777,10.4753,10.4265,-9.1214,1.7112,0.1000,7.8141,-52998.7000,62036.2594
2956.0000,10.8153,17.2967,0.0000,70154.1000,-70154.1000,3.2379,0.0000,10790.4095,10790.4095,158.1349,80944.5095,0.0000,-80944.5095,16.8426,17.2219,3001.3000,2453.8000,547.5000,0.3055,592.8017,420.7334,1013.5351,14.9207,2874.5334,2408.4983,-466.0351,16.7045,10.2139,13.4592,1.0876,73410.9346,17.2967,16.8426,17.0697,15.1509,1.1811,16.8426,15.9238,16.3832,12.3600,0.8756,17.2967,17.0369,17.1668,15.6254,-2.0568,12.2777,11.5646,11.9212,6.9790,-1.1811,10.2139,10.5527,10.3833,-9.9332,-0.8756,10.2139,10.3849,10.2994,-11.0241,2.0568,0.1000,7.8141,-69606.6000,73410.9346
2957.0000,10.9753,17.4495,0.5000,76318.3000,-76317.8000,3.5279,0.1080,11778.8122,11778.9202,172.2976,88097.1122,0.3920,-88096.7202,17.0474,17.8363,3709.1000,3541.2000,167.9000,0.3852,730.5320,609.3415,1339.8735,18.8113,4150.5415,2978.5680,-1171.9735,16.9801,10.0580,13.5191,1.2431,83907.6152,17.4495,17.0474,17.2485,16.6517,1.3044,17.0474,16.4161,16.7318,15.4068,0.9192,17.4495,17.2133,17.3314,16.9666,-2.2236,12.6341,12.2259,12.4300,10.3528,-1.3044,10.0580,10.4542,10.2561,-11.5019,-0.9192,10.0580,10.2416,10.1498,-12.7561,2.2236,0.1000,7.8141,-76149.9000,83907.6152
2958.0000,10.7657,17.2299,0.0000,151565.1000,-151565.1000,7.0131,0.0000,23287.6053,23287.6053,342.5062,174852.7053,0.0000,-174852.7053,10.6148,12.5453,395.8000,618.5000,-222.7000,0.0540,86.1429,97.0521,183.1950,2.6370,715.5521,309.6571,-405.8950,17.0329,10.6177,13.8253,2.5905,174861.8357,17.2299,17.0843,17.1571,14.8519,2.3197,16.9811,16.7742,16.8776,16.0194,2.3737,17.2299,17.1637,17.1968,14.6697,-4.6934,10.6148,11.0914,10.8531,-11.0930,-2.3197,10.6177,10.6148,10.6163,-6.9376,-2.3737,10.6177,10.6047,10.6112,-6.8699,4.6934,0.1000,7.8141,-151787.8000,174861.8357
2959.0000,10.7745,17.2470,0.0000,198739.0000,-198739.0000,9.1841,0.0000,30541.4693,30541.4693,448.5387,229280.4693,0.0000,-229280.4693,17.1164,13.5639,83.1000,0.0000,83.1000,0.0049,16.3516,0.0000,16.3516,0.2389,0.0000,66.7484,66.7484,17.1040,10.7208,13.9124,3.3481,225995.9652,17.2470,17.1164,17.1817,14.9434,3.0630,17.1164,16.9462,17.0313,17.0049,3.0581,17.2470,17.1829,17.2150,14.7783,-6.1211,10.7568,10.8489,10.8029,-9.8858,-3.0630,10.7208,10.7523,10.7365,-6.1225,-3.0581,10.7208,10.7372,10.7290,-6.2317,6.1211,0.1000,7.8141,-198655.9000,225995.9652
2960.0000,10.8516,17.3253,0.0000,221776.0000,-221776.0000,10.2493,0.0000,34137.9077,34137.9077,500.5580,255913.9077,0.0000,-255913.9077,10.8408,16.3966,0.0000,18174.6000,-18174.6000,0.9782,0.0000,2859.0036,2859.0036,47.7751,21033.6036,0.0000,-21033.6036,17.1341,10.8173,13.9757,4.0525,273545.9312,17.3253,17.1824,17.2539,15.5903,3.0903,16.9935,16.9069,16.9502,15.2157,4.0686,17.3253,17.2632,17.2943,15.5688,-7.1589,10.8408,10.8996,10.8702,-8.3485,-3.0903,10.8173,10.8408,10.8291,-5.5525,-4.0686,10.8173,10.8310,10.8241,-5.6849,7.1589,0.1000,7.8141,-239950.6000,273545.9312
2961.0000,10.8066,17.2764,0.0000,231790.8000,-231790.8000,10.7171,0.0000,35645.1379,35645.1379,523.4066,267435.9379,0.0000,-267435.9379,10.7973,16.5172,0.0000,21870.0000,-21870.0000,1.1472,0.0000,3438.6466,3438.6466,56.0261,25308.6466,0.0000,-25308.6466,17.1093,10.7505,13.9299,4.3108,290979.6344,17.2764,17.1613,17.2188,14.8576,3.1900,16.9909,16.9026,16.9468,14.8510,4.3372,17.2764,17.2284,17.2524,14.7718,-7.5271,10.7973,10.8727,10.8350,-8.5764,-3.1900,10.7505,10.7973,10.7739,-6.7133,-4.3372,10.7505,10.7785,10.7645,-6.9339,7.5271,0.1000,7.8141,-253660.8000,290979.6344
2962.0000,10.7551,17.2258,0.0000,240148.6000,-240148.6000,11.1005,0.0000,36889.9505,36889.9505,542.1311,277038.5505,0.0000,-277038.5505,10.7459,16.4662,0.0000,22737.7000,-22737.7000,1.1925,0.0000,3573.0405,3573.0405,58.2407,26310.7405,0.0000,-26310.7405,17.0682,10.6964,13.8823,4.4758,302113.8333,17.2258,17.1215,17.1736,14.1824,3.3027,16.9477,16.8705,16.9091,14.1423,4.4952,17.2258,17.1821,17.2040,14.0861,-7.7978,10.7459,10.8244,10.7852,-8.9942,-3.3027,10.6964,10.7459,10.7212,-7.5369,-4.4952,10.6964,10.7258,10.7111,-7.7776,7.7978,0.1000,7.8141,-262886.3000,302113.8333
2963.0000,10.7238,17.1959,0.0000,248168.3000,-248168.3000,11.4676,0.0000,38096.5091,38096.5091,560.0610,286264.8091,0.0000,-286264.8091,10.7149,16.4359,0.0000,25518.0000,-25518.0000,1.3381,0.0000,4008.5670,4008.5670,65.3513,29526.5670,0.0000,-29526.5670,17.0371,10.6680,13.8525,4.6605,314583.5818,17.1959,17.0942,17.1451,13.8127,3.3765,16.9074,16.8368,16.8721,13.5687,4.7146,17.1959,17.1538,17.1748,13.7342,-8.0911,10.7149,10.7905,10.7527,-9.1879,-3.3765,10.6680,10.7149,10.6914,-7.9447,-4.7146,10.6680,10.6960,10.6820,-8.1852,8.0911,0.1000,7.8141,-273686.3000,314583.5818
2964.0000,10.6711,17.1435,0.0000,254844.6000,-254844.6000,11.7739,0.0000,39077.6062,39077.6062,575.0192,293922.2062,0.0000,-293922.2062,10.6631,16.3842,0.0000,22646.3000,-22646.3000,1.1874,0.0000,3555.4295,3555.4295,57.9911,26201.7295,0.0000,-26201.7295,16.9994,10.6096,13.8045,4.7324,319438.7281,17.1435,17.0530,17.0982,13.2500,3.5288,16.8846,16.8143,16.8495,13.2410,4.7162,17.1435,17.1053,17.1244,13.1449,-8.2451,10.6631,10.7412,10.7022,-9.6267,-3.5288,10.6096,10.6631,10.6363,-8.6227,-4.7162,10.6096,10.6411,10.6254,-8.8887,8.2451,0.1000,7.8141,-277490.9000,319438.7281
2965.0000,10.6641,17.1384,0.0000,260353.5000,-260353.5000,12.0246,0.0000,39916.4126,39916.4126,587.2622,300269.9126,0.0000,-300269.9126,10.6558,16.3778,0.0000,28278.7000,-28278.7000,1.4825,0.0000,4439.3508,4439.3508,72.4021,32718.0508,0.0000,-32718.0508,16.9817,10.6109,13.7963,4.9170,331898.0701,17.1384,17.0421,17.0902,13.2183,3.5140,16.8450,16.7824,16.8137,12.7760,4.9965,17.1384,17.0987,17.1185,13.1588,-8.5106,10.6558,10.7278,10.6918,-9.5533,-3.5140,10.6109,10.6558,10.6333,-8.5884,-4.9965,10.6109,10.6379,10.6244,-8.8316,8.5106,0.1000,7.8141,-288632.2000,331898.0701
2966.0000,10.6414,17.1155,0.0000,266907.2000,-266907.2000,12.3268,0.0000,40901.4483,40901.4483,602.0195,307808.6483,0.0000,-307808.6483,10.6335,16.3554,0.0000,28136.7000,-28136.7000,1.4750,0.0000,4415.9794,4415.9794,72.0369,32552.6794,0.0000,-32552.6794,16.9639,10.5859,13.7749,5.0300,339522.2498,17.1155,17.0252,17.0703,13.0022,3.6173,16.8312,16.7683,16.7997,12.6235,5.0923,17.1155,17.0783,17.0969,12.9304,-8.7095,10.6335,10.7060,10.6697,-9.6869,-3.6173,10.5859,10.6335,10.6097,-8.8581,-5.0923,10.5859,10.6145,10.6002,-9.1133,8.7095,0.1000,7.8141,-295043.9000,339522.2498
2967.0000,10.6349,17.1098,0.0000,274506.0000,-274506.0000,12.6760,0.0000,42060.1201,42060.1201,619.0739,316566.1201,0.0000,-316566.1201,10.6272,16.3495,0.0000,29806.8000,-29806.8000,1.5624,0.0000,4677.7776,4677.7776,76.3073,34484.5776,0.0000,-34484.5776,16.9572,10.5831,13.7701,5.1859,350049.5527,17.1098,17.0198,17.0648,12.9723,3.7045,16.8209,16.7602,16.7906,12.5166,5.2670,17.1098,17.0728,17.0913,12.9112,-8.9715,10.6272,10.6959,10.6616,-9.6583,-3.7045,10.5831,10.6272,10.6051,-8.8716,-5.2670,10.5831,10.6097,10.5964,-9.1205,8.9715,0.1000,7.8141,-304312.8000,350049.5527
2968.0000,10.6301,17.1052,0.0000,279620.4000,-279620.4000,12.9116,0.0000,42839.4511,42839.4511,630.5833,322459.8511,0.0000,-322459.8511,10.6224,16.3448,0.0000,33265.2000,-33265.2000,1.7437,0.0000,5220.2535,5220.2535,85.1593,38485.4535,0.0000,-38485.4535,16.9482,10.5798,13.7640,5.3330,359977.6004,17.1052,17.0157,17.0605,12.9369,3.7226,16.8017,16.7450,16.7733,12.3044,5.4663,17.1052,17.0691,17.0871,12.8864,-9.1890,10.6224,10.6902,10.6563,-9.6267,-3.7226,10.5798,10.6224,10.6011,-8.9028,-5.4663,10.5798,10.6058,10.5928,-9.1489,9.1890,0.1000,7.8141,-312885.6000,359977.6004
2969.0000,10.5925,17.0670,0.0000,281789.8000,-281789.8000,13.0114,0.0000,43137.4046,43137.4046,635.4575,324927.2046,0.0000,-324927.2046,10.5848,16.3070,0.0000,31082.7000,-31082.7000,1.6293,0.0000,4875.7596,4875.7596,79.5709,35958.4596,0.0000,-35958.4596,16.9200,10.5361,13.7280,5.3406,360493.6517,17.0670,16.9860,17.0265,12.5347,3.7941,16.7820,16.7261,16.7541,12.0847,5.4233,17.0670,17.0341,17.0506,12.4584,-9.2174,10.5848,10.6578,10.6213,-9.9757,-3.7941,10.5361,10.5848,10.5605,-9.3842,-5.4233,10.5361,10.5656,10.5508,-9.6490,9.2174,0.1000,7.8141,-312872.5000,360493.6517
2970.0000,10.1682,16.6365,0.0000,183956.2000,-183956.2000,8.4921,0.0000,27911.2487,27911.2487,414.7411,211867.4487,0.0000,-211867.4487,10.1661,15.8854,0.0000,8044.2000,-8044.2000,0.4216,0.0000,1256.2373,1256.2373,20.5905,9300.4373,0.0000,-9300.4373,16.5898,9.9550,13.2724,3.3794,228108.9573,16.6365,16.6358,16.6362,7.8872,2.6902,16.5341,16.4970,16.5155,9.2340,3.1118,16.6365,16.6397,16.6381,7.5552,-5.8019,10.1661,10.3702,10.2682,-14.1162,-2.6902,9.9550,10.1661,10.0605,-15.3376,-3.1118,9.9550,10.0746,10.0148,-16.0373,5.8019,0.1000,7.8141,-192000.4000,228108.9573
2971.0000,10.1929,16.6782,0.0000,177249.2000,-177249.2000,8.1617,0.0000,26907.4079,26907.4079,398.6054,204156.6079,0.0000,-204156.6079,10.1844,15.9114,0.0000,4127.2000,-4127.2000,0.2160,0.0000,644.6544,644.6544,10.5504,4771.8544,0.0000,-4771.8544,16.5751,10.0751,13.3251,3.1116,210033.4649,16.6782,16.5932,16.6357,8.6957,2.6486,16.5418,16.4583,16.5000,9.5297,2.8646,16.6782,16.6358,16.6570,8.6495,-5.5132,10.1844,10.3199,10.2521,-13.5218,-2.6486,10.0751,10.1844,10.1297,-13.4552,-2.8646,10.0751,10.1319,10.1035,-13.8454,5.5132,0.1000,7.8141,-181376.4000,210033.4649
2972.0000,10.0820,16.5644,0.0000,107391.9000,-107391.9000,4.9458,0.0000,16265.2106,16265.2106,241.5429,123657.1106,0.0000,-123657.1106,10.0945,15.8205,0.0000,664.2000,-664.2000,0.0348,0.0000,103.6492,103.6492,1.6980,767.8492,0.0000,-767.8492,16.4669,9.8011,13.1340,1.8970,128047.7239,16.5644,16.4785,16.5214,7.7126,1.6370,16.4648,16.3573,16.4110,8.7120,1.6718,16.5644,16.5222,16.5433,7.6619,-3.3088,10.0945,10.3237,10.2091,-13.6075,-1.6370,9.8011,10.0945,9.9478,-15.2786,-1.6718,9.8011,9.9625,9.8818,-16.1522,3.3088,0.1000,7.8141,-108056.1000,128047.7239
2973.0000,10.1549,16.6425,2.8000,98570.2000,-98567.4000,4.5367,0.6136,14951.6972,14952.3108,221.5629,113521.8972,2.1864,-113519.7108,10.1504,10.1504,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.4811,9.9573,13.2192,1.6911,114152.5133,16.6425,16.4802,16.5614,8.6697,1.5122,16.4802,16.3288,16.4045,8.9612,1.5122,16.6425,16.5572,16.5999,8.8182,-3.0244,10.1504,10.3538,10.2521,-12.7273,-1.5122,9.9573,10.1504,10.0538,-13.3799,-1.5122,9.9573,10.0555,10.0064,-13.9445,3.0244,0.1000,7.8141,-98567.4000,114152.5133
2974.0000,10.4355,16.8759,310.9000,76998.8000,-76687.9000,3.5628,67.7884,11748.2895,11816.0779,174.0024,88747.0895,243.1116,-88503.9779,16.5875,16.2028,3378.6000,1946.7000,1431.9000,0.3026,669.7055,332.3282,1002.0337,14.7765,2279.0282,2708.8945,429.8663,16.5847,9.8531,13.2189,1.2541,84649.0416,16.8759,16.5875,16.7317,10.9249,1.2885,16.5875,16.3095,16.4485,9.6893,0.9859,16.8759,16.7040,16.7899,11.2789,-2.2744,11.6226,11.1451,11.3839,1.0817,-1.2885,9.8531,10.2170,10.0350,-13.4614,-0.9859,9.8531,10.0334,9.9432,-14.5550,2.2744,0.1000,7.8141,-75256.0000,84649.0416
2975.0000,10.7987,17.1801,577.9000,67366.2000,-66788.3000,3.1394,125.2016,10357.9494,10483.1509,153.3236,77724.1494,452.6984,-77271.4509,16.7832,15.8043,7009.2000,3076.8000,3932.4000,0.5350,1385.5666,527.0142,1912.5808,26.1282,3603.8142,5623.6334,2019.8192,16.7553,9.7843,13.2698,1.0374,70025.7585,17.1801,16.7832,16.9817,13.7504,1.2248,16.7832,16.3033,16.5433,10.8714,0.6898,17.1801,16.9181,17.0491,14.1614,-1.9146,12.6954,12.0477,12.3716,10.8373,-1.2248,9.7843,10.2843,10.0343,-13.2880,-0.6898,9.7843,9.9998,9.8920,-14.8898,1.9146,0.1000,7.8141,-62855.9000,70025.7585
2976.0000,11.6735,17.9919,840.0000,59668.8000,-58828.8000,2.8048,179.2388,9350.1862,9529.4250,136.9821,69018.9862,660.7612,-68358.2250,17.2838,17.4277,10420.3000,7593.5000,2826.8000,0.9560,2045.7193,1312.0543,3357.7736,46.6876,8905.5543,8374.5807,-530.9736,17.1919,9.4221,13.3070,0.8208,55406.0154,17.9919,17.2838,17.6378,21.1117,1.2536,17.2838,16.0308,16.6573,12.1017,0.2976,17.9919,17.4146,17.7033,21.4517,-1.5512,15.8098,13.9756,14.8927,38.2422,-1.2536,9.4221,10.6134,10.0178,-13.3457,-0.2976,9.4221,9.8131,9.6176,-17.9034,1.5512,0.1000,7.8141,-56002.0000,55406.0154
2977.0000,11.9439,16.0931,1082.7000,54036.1000,-52953.4000,2.5703,229.9556,8518.4096,8748.3652,125.5313,62554.5096,852.7444,-61701.7652,16.4669,15.8670,14234.1000,7484.1000,6750.0000,1.1451,2826.2710,1275.0257,4101.2966,55.9270,8759.1257,11407.8290,2648.7034,16.3904,10.4137,13.4020,0.9256,62479.8451,16.0931,16.4669,16.2800,3.1332,1.6669,16.4669,16.3090,16.3880,8.5657,0.5217,16.0931,16.4098,16.2515,2.3162,-2.1886,14.1644,14.0628,14.1136,22.1243,-1.6669,10.4137,10.4275,10.4206,-8.3381,-0.5217,10.4137,10.3302,10.3719,-8.0440,2.1886,0.1000,7.8141,-46203.4000,62479.8451
2978.0000,11.9141,15.9832,1467.2000,49224.6000,-47757.4000,2.3712,311.7794,7754.7577,8066.5370,115.8068,56979.3577,1155.4206,-55823.9370,16.0416,14.4602,15970.9000,5099.1000,10871.8000,1.1180,3190.3832,862.5440,4052.9271,54.6020,5961.6440,12780.5168,6818.8729,16.0421,10.7650,13.4036,0.7354,49639.2882,15.9832,16.0416,16.0124,1.8500,1.5583,16.0416,16.1064,16.0740,5.1814,0.4403,15.9832,16.0280,16.0056,1.4709,-1.9986,13.3990,13.4354,13.4172,11.7495,-1.5583,10.7650,10.7044,10.7347,-5.2555,-0.4403,10.7650,10.7279,10.7465,-4.6300,1.9986,0.1000,7.8141,-36885.6000,49639.2882
2979.0000,11.5806,15.4878,2302.3000,44531.2000,-42228.9000,2.1979,492.0510,6963.8534,7455.9044,107.3436,51495.0534,1810.2490,-49684.8044,15.6747,11.7850,20962.0000,0.0000,20962.0000,1.1166,4209.6964,0.0000,4209.6964,54.5347,0.0000,16752.3036,16752.3036,15.6884,11.1369,13.4126,0.5670,38275.3131,15.4878,15.6747,15.5813,-1.9769,1.4712,15.6747,15.9039,15.7893,2.5618,0.3545,15.4878,15.6466,15.5672,-2.4062,-1.8257,11.5745,12.2272,11.9008,-6.6972,-1.4712,11.1369,10.9116,11.0242,-2.7118,-0.3545,11.1369,11.0596,11.0982,-1.6008,1.8257,0.1000,7.8141,-21266.9000,38275.3131
2980.0000,11.5112,17.6158,1841.8000,61119.9000,-59278.1000,2.9397,394.1044,9543.4712,9937.5756,143.5680,70663.3712,1447.6956,-69215.6756,16.6972,12.8182,24410.3000,0.0000,24410.3000,1.3088,4831.1740,0.0000,4831.1740,63.9187,0.0000,19579.1260,19579.1260,16.6373,10.2869,13.4621,0.5918,39946.3042,17.6158,16.6972,17.1565,18.6555,1.4161,16.6972,15.0777,15.8875,4.7419,0.1074,17.6158,16.7472,17.1815,18.7405,-1.5235,12.7294,12.4119,12.5706,3.9422,-1.4161,10.2869,11.6468,10.9668,-4.4832,-0.1074,10.2869,10.6741,10.4805,-10.3917,1.5235,0.1000,7.8141,-34867.8000,39946.3042
2981.0000,11.4977,17.5912,2107.0000,67292.1000,-65185.1000,3.2397,450.9565,10504.1146,10955.0711,158.2210,77796.2146,1656.0435,-76140.1711,17.1889,13.2332,26105.4000,0.0000,26105.4000,1.3747,5131.6656,0.0000,5131.6656,67.1396,0.0000,20973.7344,20973.7344,17.0421,10.0108,13.5265,0.7493,50576.8203,17.5912,17.1889,17.3900,19.1933,1.5381,17.1889,15.0924,16.1406,8.1480,0.1634,17.5912,17.2293,17.4103,19.1695,-1.7015,13.0603,12.8047,12.9325,7.9224,-1.5381,10.0108,11.6058,10.8083,-6.8808,-0.1634,10.0108,10.3163,10.1636,-13.7034,1.7015,0.1000,7.8141,-39079.7000,50576.8203
2982.0000,10.9924,17.4017,426.7000,133680.6000,-133253.9000,6.2288,92.1314,20639.5746,20731.7060,304.2048,154320.1746,334.5686,-153985.6060,17.2249,13.2350,9730.8000,0.0000,9730.8000,0.5081,1911.8889,0.0000,1911.8889,24.8134,0.0000,7818.9111,7818.9111,17.1203,10.5669,13.8436,2.1422,144598.2946,17.4017,17.2249,17.3133,16.8484,2.2456,17.2249,16.7110,16.9680,17.8890,1.7376,17.4017,17.2988,17.3503,17.0176,-3.9832,11.3070,11.7470,11.5270,-9.9822,-2.2456,10.5669,10.7433,10.6551,-8.7539,-1.7376,10.5669,10.5669,10.5669,-8.0714,3.9832,0.1000,7.8141,-123523.1000,144598.2946
2983.0000,10.8903,17.3561,0.0000,185448.3000,-185448.3000,8.5818,0.0000,28569.5787,28569.5787,419.1189,214017.8787,0.0000,-214017.8787,17.2193,13.2269,3621.8000,0.0000,3621.8000,0.1890,711.6590,0.0000,711.6590,9.2298,0.0000,2910.1410,2910.1410,17.1989,10.7429,13.9709,3.0961,208986.9210,17.3561,17.2193,17.2877,15.9342,2.9236,17.2193,17.0199,17.1196,17.9970,2.7346,17.3561,17.2854,17.3207,16.0190,-5.6582,10.9476,11.1515,11.0495,-13.4397,-2.9236,10.7429,10.7900,10.7665,-7.2021,-2.7346,10.7429,10.7553,10.7491,-6.3500,5.6582,0.1000,7.8141,-181826.5000,208986.9210
2984.0000,10.8896,17.3594,0.0000,204471.1000,-204471.1000,9.4562,0.0000,31499.7229,31499.7229,461.8242,235970.8229,0.0000,-235970.8229,10.8602,16.4127,0.0000,14155.2000,-14155.2000,0.7623,0.0000,2227.2030,2227.2030,37.2286,16382.4030,0.0000,-16382.4030,17.1754,10.8252,14.0003,3.7078,250275.5124,17.3594,17.2196,17.2895,15.5963,2.8980,17.0515,16.9581,17.0048,15.4880,3.6602,17.3594,17.2966,17.3280,15.7375,-6.5582,10.8602,10.9975,10.9289,-12.9359,-2.8980,10.8252,10.8602,10.8427,-6.4610,-3.6602,10.8252,10.8419,10.8336,-5.9065,6.5582,0.1000,7.8141,-218626.3000,250275.5124
2985.0000,10.8783,17.3480,0.0000,219070.5000,-219070.5000,10.1313,0.0000,33740.6944,33740.6944,494.7968,252811.1944,0.0000,-252811.1944,10.8603,16.5804,0.0000,24143.2000,-24143.2000,1.2665,0.0000,3798.7377,3798.7377,61.8534,27941.9377,0.0000,-27941.9377,17.1612,10.8183,13.9898,4.1310,278842.6581,17.3480,17.2157,17.2818,15.2280,2.9549,17.0251,16.9372,16.9812,14.7886,4.2214,17.3480,17.2930,17.3205,15.3532,-7.1764,10.8603,10.9670,10.9137,-11.8515,-2.9549,10.8183,10.8603,10.8393,-6.7676,-4.2214,10.8183,10.8418,10.8301,-6.4281,7.1764,0.1000,7.8141,-243213.7000,278842.6581
2986.0000,10.8346,17.3039,0.0000,231454.7000,-231454.7000,10.7033,0.0000,35614.7579,35614.7579,522.7322,267069.4579,0.0000,-267069.4579,10.8189,16.5387,0.0000,26161.7000,-26161.7000,1.3724,0.0000,4114.4291,4114.4291,67.0247,30276.1291,0.0000,-30276.1291,17.1283,10.7706,13.9495,4.3869,296116.0702,17.3039,17.1882,17.2460,14.5978,3.1103,16.9893,16.9111,16.9502,14.1417,4.4827,17.3039,17.2566,17.2802,14.6588,-7.5930,10.8189,10.9226,10.8708,-11.5801,-3.1103,10.7706,10.8189,10.7948,-7.4621,-4.4827,10.7706,10.7985,10.7846,-7.2596,7.5930,0.1000,7.8141,-257616.4000,296116.0702
2987.0000,10.8094,17.2799,0.0000,243210.9000,-243210.9000,11.2440,0.0000,37403.5781,37403.5781,549.1375,280614.4781,0.0000,-280614.4781,10.7949,16.5152,0.0000,30774.4000,-30774.4000,1.6141,0.0000,4838.5713,4838.5713,78.8316,35612.9713,0.0000,-35612.9713,17.1022,10.7509,13.9266,4.6664,314985.2277,17.2799,17.1684,17.2241,14.2433,3.2099,16.9498,16.8807,16.9153,13.5585,4.8241,17.2799,17.2352,17.2576,14.2972,-8.0340,10.7949,10.8908,10.8429,-11.3040,-3.2099,10.7509,10.7949,10.7729,-7.7545,-4.8241,10.7509,10.7768,10.7639,-7.6187,8.0340,0.1000,7.8141,-273985.3000,314985.2277
2988.0000,10.7210,17.1909,0.0000,251574.1000,-251574.1000,11.6288,0.0000,38616.9825,38616.9825,567.9336,290191.0825,0.0000,-290191.0825,10.7088,16.4288,0.0000,21882.3000,-21882.3000,1.1476,0.0000,3437.2124,3437.2124,56.0492,25319.5124,0.0000,-25319.5124,17.0489,10.6486,13.8487,4.6726,315399.2399,17.1909,17.1039,17.1474,13.2601,3.4937,16.9370,16.8643,16.9006,13.3006,4.6414,17.1909,17.1542,17.1725,13.2157,-8.1351,10.7088,10.8092,10.7590,-11.8400,-3.4937,10.6486,10.7088,10.6787,-8.8998,-4.6414,10.6486,10.6831,10.6658,-8.8697,8.1351,0.1000,7.8141,-273456.4000,315399.2399
2989.0000,10.7046,17.1777,0.0000,259251.1000,-259251.1000,11.9773,0.0000,39781.5835,39781.5835,584.9517,299032.6835,0.0000,-299032.6835,10.6929,16.4144,0.0000,25843.5000,-25843.5000,1.3550,0.0000,4058.7151,4058.7151,66.1770,29902.2151,0.0000,-29902.2151,17.0266,10.6450,13.8358,4.8617,328162.0414,17.1777,17.0839,17.1308,13.1437,3.5408,16.8986,16.8343,16.8664,12.8204,4.8958,17.1777,17.1382,17.1579,13.1405,-8.4365,10.6929,10.7811,10.7370,-11.5984,-3.5408,10.6450,10.6929,10.6689,-8.8594,-4.8958,10.6450,10.6725,10.6588,-8.8329,8.4365,0.1000,7.8141,-285094.6000,328162.0414
2990.0000,10.6861,17.1595,0.0000,267159.4000,-267159.4000,12.3414,0.0000,40979.0043,40979.0043,602.7357,308138.4043,0.0000,-308138.4043,10.6754,16.3970,0.0000,27000.9000,-27000.9000,1.4156,0.0000,4239.6679,4239.6679,69.1372,31240.5679,0.0000,-31240.5679,17.0103,10.6275,13.8189,5.0174,338675.9501,17.1595,17.0694,17.1144,12.9854,3.6419,16.8812,16.8183,16.8497,12.6099,5.0576,17.1595,17.1219,17.1407,12.9749,-8.6995,10.6754,10.7597,10.7175,-11.4504,-3.6419,10.6275,10.6754,10.6514,-8.9954,-5.0576,10.6275,10.6554,10.6414,-9.0020,8.6995,0.1000,7.8141,-294160.3000,338675.9501
2991.0000,10.6861,17.1602,0.0000,275116.7000,-275116.7000,12.7076,0.0000,42199.5630,42199.5630,620.6188,317316.2630,0.0000,-317316.2630,10.6758,16.3977,0.0000,31369.2000,-31369.2000,1.6446,0.0000,4925.5955,4925.5955,80.3179,36294.7955,0.0000,-36294.7955,17.0040,10.6328,13.8184,5.2250,352689.5235,17.1602,17.0687,17.1145,13.0165,3.6877,16.8618,16.8032,16.8325,12.3940,5.3322,17.1602,17.1228,17.1415,13.0203,-9.0199,10.6758,10.7546,10.7152,-11.1657,-3.6877,10.6328,10.6758,10.6543,-8.8964,-5.3322,10.6328,10.6582,10.6455,-8.9149,9.0199,0.1000,7.8141,-306485.9000,352689.5235
2992.0000,10.6834,17.1575,0.0000,282139.7000,-282139.7000,13.0320,0.0000,43274.3157,43274.3157,636.4616,325414.0157,0.0000,-325414.0157,10.6733,16.3952,0.0000,35622.1000,-35622.1000,1.8675,0.0000,5593.2325,5593.2325,91.2072,41215.3325,0.0000,-41215.3325,16.9962,10.6318,13.8140,5.4185,365747.5223,17.1575,17.0673,17.1124,12.9896,3.7215,16.8427,16.7878,16.8152,12.1883,5.5890,17.1575,17.1214,17.1394,12.9956,-9.3105,10.6733,10.7502,10.7117,-10.9723,-3.7215,10.6318,10.6733,10.6525,-8.8959,-5.5890,10.6318,10.6568,10.6443,-8.9315,9.3105,0.1000,7.8141,-317761.8000,365747.5223
2993.0000,10.6705,17.1444,0.0000,292914.6000,-292914.6000,13.5295,0.0000,44914.6606,44914.6606,660.7572,337829.2606,0.0000,-337829.2606,10.6611,16.3829,0.0000,34702.4000,-34702.4000,1.8193,0.0000,5448.0967,5448.0967,88.8517,40150.4967,0.0000,-40150.4967,16.9908,10.6190,13.8049,5.5883,377211.4931,17.1444,17.0604,17.1024,12.8594,3.9034,16.8450,16.7894,16.8172,12.2249,5.7227,17.1444,17.1105,17.1275,12.8428,-9.6261,10.6611,10.7355,10.6983,-10.9439,-3.9034,10.6190,10.6611,10.6400,-9.0358,-5.7227,10.6190,10.6442,10.6316,-9.0934,9.6261,0.1000,7.8141,-327617.0000,377211.4931
2994.0000,10.2504,16.7171,0.0000,199830.7000,-199830.7000,9.2293,0.0000,30371.7572,30371.7572,450.7433,230202.4572,0.0000,-230202.4572,10.2410,15.9595,0.0000,13204.4000,-13204.4000,0.6922,0.0000,2063.7021,2063.7021,33.8071,15268.1021,0.0000,-15268.1021,16.6542,10.0599,13.3570,3.7385,252346.9243,16.7171,16.7131,16.7151,8.1878,2.8457,16.5657,16.5385,16.5521,9.0081,3.5379,16.7171,16.7183,16.7177,7.9053,-6.3836,10.2410,10.4432,10.3421,-15.0640,-2.8457,10.0599,10.2410,10.1504,-14.9178,-3.5379,10.0599,10.1644,10.1122,-15.3506,6.3836,0.1000,7.8141,-213035.1000,252346.9243
2995.0000,10.2301,16.7129,0.0000,189066.2000,-189066.2000,8.7101,0.0000,28723.5649,28723.5649,425.3883,217789.7649,0.0000,-217789.7649,10.2199,15.9459,0.0000,4876.0000,-4876.0000,0.2553,0.0000,761.8971,761.8971,12.4674,5637.8971,0.0000,-5637.8971,16.6187,10.1059,13.3623,3.3364,225208.5259,16.7129,16.6417,16.6773,8.5054,2.8183,16.5839,16.5056,16.5447,9.4323,3.0736,16.7129,16.6777,16.6953,8.4579,-5.8918,10.2199,10.3652,10.2926,-14.8008,-2.8183,10.1059,10.2199,10.1629,-13.7655,-3.0736,10.1059,10.1655,10.1357,-14.0168,5.8918,0.1000,7.8141,-193942.2000,225208.5259
2996.0000,10.0898,16.5709,0.0000,115304.5000,-115304.5000,5.3113,0.0000,17466.4386,17466.4386,259.3973,132770.9386,0.0000,-132770.9386,10.0980,15.8234,0.0000,496.5000,-496.5000,0.0260,0.0000,77.4822,77.4822,1.2694,573.9822,0.0000,-573.9822,16.4923,9.8072,13.1497,2.0388,137620.0116,16.5709,16.5050,16.5379,7.2680,1.7618,16.4951,16.3999,16.4475,8.5096,1.7878,16.5709,16.5388,16.5549,7.2007,-3.5496,10.0980,10.3418,10.2199,-15.1108,-1.7618,9.8072,10.0980,9.9526,-15.8424,-1.7878,9.8072,9.9647,9.8860,-16.5727,3.5496,0.1000,7.8141,-115801.0000,137620.0116
2997.0000,10.1586,16.6463,0.0000,105399.0000,-105399.0000,4.8510,0.0000,15988.7347,15988.7347,236.9151,121387.7347,0.0000,-121387.7347,10.1501,10.1501,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.5026,9.9603,13.2315,1.8135,122408.8248,16.6463,16.5023,16.5743,8.2502,1.6170,16.5023,16.3670,16.4347,8.6968,1.6170,16.6463,16.5704,16.6084,8.3923,-3.2340,10.1501,10.3648,10.2574,-14.1432,-1.6170,9.9603,10.1501,10.0552,-13.8875,-1.6170,9.9603,10.0554,10.0079,-14.3063,3.2340,0.1000,7.8141,-105399.0000,122408.8248
2998.0000,10.2274,16.7138,0.0000,80981.9000,-80981.9000,3.7287,0.0000,12302.3495,12302.3495,182.1050,93284.2495,0.0000,-93284.2495,10.2211,15.9487,0.0000,2728.9000,-2728.9000,0.1428,0.0000,426.4083,426.4083,6.9756,3155.3083,0.0000,-3155.3083,16.5049,9.9861,13.2455,1.4421,97342.3011,16.7138,16.5052,16.6095,8.9134,1.1953,16.4458,16.3088,16.3773,8.2196,1.3381,16.7138,16.6084,16.6611,9.2360,-2.5334,10.2211,10.4632,10.3422,-12.8550,-1.1953,9.9861,10.2211,10.1036,-13.0998,-1.3381,9.9861,10.1162,10.0512,-13.5820,2.5334,0.1000,7.8141,-83710.8000,97342.3011
2999.0000,10.3156,16.7938,39.4000,69086.5000,-69047.1000,3.1845,8.6090,10514.5955,10523.2045,155.5280,79601.0955,30.7910,-79570.3045,10.3096,12.3293,414.2000,687.9000,-273.7000,0.0606,90.6209,107.5889,198.2098,2.9586,795.4889,323.5791,-471.9098,16.5003,10.0674,13.2839,1.1928,80516.5032,16.7938,16.5281,16.6610,9.6400,1.0413,16.2973,16.1964,16.2468,6.8989,1.1019,16.7938,16.6565,16.7252,10.0645,-2.1432,10.3096,10.5561,10.4329,-11.7132,-1.0413,10.0674,10.3096,10.1885,-11.9927,-1.1019,10.0674,10.1988,10.1331,-12.4965,2.1432,0.1000,7.8141,-69320.8000,80516.5032
3000.0000,10.7376,17.1753,258.6000,61540.9000,-61282.3000,2.8508,56.0857,9449.9474,9506.0331,139.2288,70990.8474,202.5143,-70788.3331,16.7219,17.1077,3761.0000,3085.6000,675.4000,0.3843,744.1038,527.9651,1272.0689,18.7673,3613.5651,3016.8962,-596.6689,16.6913,9.9382,13.3148,0.9518,64245.0740,17.1753,16.7219,16.9486,13.1056,1.0784,16.7219,16.1950,16.4584,9.8704,0.6941,17.1753,16.8857,17.0305,13.6925,-1.7724,12.7952,11.6851,12.2402,10.0097,-1.0784,9.9382,10.4077,10.1729,-12.2551,-0.6941,9.9382,10.1611,10.0496,-13.5629,1.7724,0.1000,7.8141,-60606.9000,64245.0740
3001.0000,11.2068,17.5761,512.7000,55252.6000,-54739.9000,2.5815,110.2872,8570.2695,8680.5567,126.0775,63822.8695,402.4128,-63420.4567,17.0043,16.2300,7833.8000,3796.6000,4037.2000,0.6163,1543.8366,652.7980,2196.6346,30.0995,4449.3980,6289.9634,1840.5654,16.9424,9.7695,13.3559,0.8055,54369.4733,17.5761,17.0043,17.2902,16.6752,1.0659,17.0043,16.1899,16.5971,11.3503,0.4496,17.5761,17.1657,17.3709,17.1826,-1.5156,13.8227,12.8234,13.3231,19.4195,-1.0659,9.7695,10.5232,10.1464,-12.5399,-0.4496,9.7695,10.0697,9.9196,-14.9489,1.5156,0.1000,7.8141,-50702.7000,54369.4733
3002.0000,11.5060,15.6944,786.2000,50203.6000,-49417.4000,2.3697,168.2447,7838.0594,8006.3041,115.7332,58041.6594,617.9553,-57423.7041,16.1788,14.1340,13610.1000,3309.8000,10300.3000,0.8909,2713.4466,561.1504,3274.5970,43.5124,3870.9504,10896.6534,7025.7030,16.1201,10.7188,13.4195,0.8221,55491.3195,15.6944,16.1788,15.9366,-0.6034,1.4818,16.1788,16.2405,16.2097,6.3444,0.5909,15.6944,16.0858,15.8901,-1.6653,-2.0727,12.7114,12.7683,12.7398,8.4216,-1.4818,10.7188,10.5665,10.6426,-6.4576,-0.5909,10.7188,10.6035,10.6612,-5.6223,2.0727,0.1000,7.8141,-39117.1000,55491.3195
3003.0000,11.5449,15.6596,1115.2000,45666.1000,-44550.9000,2.1812,238.4895,7135.7212,7374.2108,106.5253,52801.8212,876.7105,-51925.1108,15.7601,12.4687,18948.5000,1279.4000,17669.1000,1.0755,3800.6099,215.4208,4016.0307,52.5253,1494.8208,15147.8901,13653.0693,15.7814,11.0389,13.4102,0.5952,40173.5587,15.6596,15.7601,15.7099,-1.0799,1.4491,15.7601,16.0045,15.8823,3.0283,0.3736,15.6596,15.7357,15.6976,-1.4943,-1.8227,12.0551,12.2571,12.1561,0.3936,-1.4491,11.0389,10.8645,10.9517,-3.6701,-0.3736,11.0389,10.9786,11.0088,-2.7165,1.8227,0.1000,7.8141,-26881.8000,40173.5587
3004.0000,11.4960,15.5105,1662.5000,44134.2000,-42471.7000,2.1406,355.8318,6888.9687,7244.8005,104.5416,51023.1687,1306.6682,-49716.5005,15.5930,11.7237,22079.2000,0.0000,22079.2000,1.1820,4439.3477,0.0000,4439.3477,57.7273,0.0000,17639.8523,17639.8523,15.6109,11.2612,13.4360,0.5043,34037.4806,15.5105,15.5930,15.5518,-1.4941,1.4643,15.5930,15.7895,15.6912,1.6832,0.2823,15.5105,15.5820,15.5463,-1.7883,-1.7466,11.5974,11.8346,11.7160,-4.5897,-1.4643,11.2612,11.0685,11.1648,-2.1665,-0.2823,11.2612,11.2122,11.2367,-1.2576,1.7466,0.1000,7.8141,-20392.5000,34037.4806
3005.0000,11.5223,15.4184,2216.3000,40853.4000,-38637.1000,2.0182,474.1487,6380.5344,6854.6830,98.5649,47233.9344,1742.1513,-45491.7830,15.4832,11.6270,23178.8000,0.0000,23178.8000,1.2446,4667.9372,0.0000,4667.9372,60.7820,0.0000,18510.8628,18510.8628,15.4971,11.4139,13.4555,0.4159,28076.1281,15.4184,15.4832,15.4508,-1.5414,1.4239,15.4832,15.6615,15.5724,1.1450,0.1794,15.4184,15.4788,15.4486,-1.7787,-1.6033,11.5737,11.6916,11.6326,-4.8053,-1.4239,11.4139,11.2041,11.3090,-1.4334,-0.1794,11.4139,11.3719,11.3929,-0.5284,1.6033,0.1000,7.8141,-15458.3000,28076.1281
3006.0000,11.3617,17.0536,3395.6000,49577.8000,-46182.2000,2.4883,728.4667,7715.9864,8444.4531,121.5224,57293.7864,2667.1333,-54626.6531,16.0905,12.2332,6831.4000,0.0000,6831.4000,0.3675,1363.6974,0.0000,1363.6974,17.9490,0.0000,5467.7026,5467.7026,16.1685,10.9089,13.5387,0.6374,43022.1368,17.0536,16.0905,16.5721,12.9245,0.9519,16.0905,15.6102,15.8504,5.2645,0.5844,17.0536,16.3809,16.7173,14.4764,-1.5363,11.6612,11.7270,11.6941,-3.6430,-0.9519,10.9089,11.3016,11.1052,-4.7737,-0.5844,10.9089,11.1354,11.0221,-5.9999,1.5363,0.1000,7.8141,-39350.8000,43022.1368
3007.0000,11.0275,17.2704,1393.0000,77991.8000,-76598.8000,3.6941,300.5866,12050.6202,12351.2068,180.4122,90042.4202,1092.4134,-88950.0068,16.7521,12.8440,2085.2000,0.0000,2085.2000,0.1110,412.3774,0.0000,412.3774,5.4202,0.0000,1672.8226,1672.8226,16.7344,10.6321,13.6833,1.2494,84333.9441,17.2704,16.7521,17.0112,16.5694,1.2683,16.7521,16.1900,16.4711,12.6704,1.1574,17.2704,16.9942,17.1323,17.5413,-2.4257,11.1277,11.4629,11.2953,-8.4187,-1.2683,10.6321,10.9631,10.7976,-8.6220,-1.1574,10.6321,10.7998,10.7160,-9.5672,2.4257,0.1000,7.8141,-74513.6000,84333.9441
3008.0000,10.8472,17.1867,958.4000,92559.3000,-91600.9000,4.3373,207.4604,14246.2606,14453.7210,211.8291,106805.5606,750.9396,-106054.6210,10.7960,16.3632,0.0000,5562.6000,-5562.6000,0.2989,0.0000,874.6020,874.6020,14.5960,6437.2020,0.0000,-6437.2020,16.8620,10.6222,13.7421,1.6530,111580.3725,17.1867,16.8828,17.0347,15.3068,1.3462,16.7884,16.5159,16.6522,13.6653,1.6450,17.1867,17.0523,17.1195,15.7526,-2.9912,10.7960,11.1437,10.9698,-11.5390,-1.3462,10.6222,10.7960,10.7091,-9.2582,-1.6450,10.6222,10.7137,10.6679,-9.6061,2.9912,0.1000,7.8141,-97163.5000,111580.3725
3009.0000,10.8123,17.2538,282.8000,119986.4000,-119703.6000,5.5633,61.2538,18453.9678,18515.2216,271.7031,138440.3678,221.5462,-138218.8216,10.7797,16.5003,0.0000,11640.5000,-11640.5000,0.6105,0.0000,1829.8927,1829.8927,29.8160,13470.3927,0.0000,-13470.3927,16.9659,10.6858,13.8258,2.2155,149543.1070,17.2538,16.9840,17.1189,15.4970,1.6509,16.8534,16.6672,16.7603,14.0775,2.2614,17.2538,17.1385,17.1961,15.8655,-3.9124,10.7797,10.9880,10.8839,-11.5460,-1.6509,10.6858,10.7797,10.7328,-8.6632,-2.2614,10.6858,10.7382,10.7120,-8.7867,3.9124,0.1000,7.8141,-131344.1000,149543.1070
3010.0000,10.7785,17.2477,18.7000,135857.5000,-135838.8000,6.2811,4.0528,20879.8729,20883.9257,306.7575,156737.3729,14.6472,-156722.7257,10.7561,16.4768,0.0000,12573.3000,-12573.3000,0.6594,0.0000,1976.0115,1976.0115,32.2036,14549.3115,0.0000,-14549.3115,17.0028,10.6601,13.8315,2.5154,169790.7327,17.2477,17.0330,17.1403,15.0836,1.8739,16.8882,16.7345,16.8114,13.9959,2.5333,17.2477,17.1571,17.2024,15.2761,-4.4072,10.7561,10.9252,10.8406,-11.3597,-1.8739,10.6601,10.7561,10.7081,-8.8828,-2.5333,10.6601,10.7161,10.6881,-9.0395,4.4072,0.1000,7.8141,-148412.1000,169790.7327
3011.0000,10.7334,17.2048,0.0000,142598.0000,-142598.0000,6.5903,0.0000,21894.7891,21894.7891,321.8577,164492.7891,0.0000,-164492.7891,10.7144,16.4352,0.0000,12308.4000,-12308.4000,0.6454,0.0000,1933.4896,1933.4896,31.5227,14241.8896,0.0000,-14241.8896,16.9892,10.6136,13.8014,2.6360,177930.7579,17.2048,17.0244,17.1146,14.3035,1.9816,16.8796,16.7461,16.8129,13.4963,2.6271,17.2048,17.1278,17.1663,14.3998,-4.6087,10.7144,10.8756,10.7950,-11.4029,-1.9816,10.6136,10.7144,10.6640,-9.3311,-2.6271,10.6136,10.6723,10.6430,-9.5206,4.6087,0.1000,7.8141,-154906.4000,177930.7579
3012.0000,10.7065,17.1792,0.0000,149385.7000,-149385.7000,6.9021,0.0000,22923.8829,22923.8829,337.0863,172309.5829,0.0000,-172309.5829,10.6889,16.4102,0.0000,13189.9000,-13189.9000,0.6916,0.0000,2071.3781,2071.3781,33.7758,15261.2781,0.0000,-15261.2781,16.9739,10.5959,13.7849,2.7675,186804.5231,17.1792,17.0112,17.0952,13.7983,2.0702,16.8607,16.7408,16.8008,13.0133,2.7617,17.1792,17.1072,17.1432,13.8802,-4.8319,10.6889,10.8389,10.7639,-11.3591,-2.0702,10.5959,10.6889,10.6424,-9.4694,-2.7617,10.5959,10.6498,10.6229,-9.6487,4.8319,0.1000,7.8141,-162575.6000,186804.5231
3013.0000,10.6969,17.1703,0.0000,159142.4000,-159142.4000,7.3517,0.0000,24416.0623,24416.0623,359.0438,183558.4623,0.0000,-183558.4623,10.6807,16.4024,0.0000,14375.4000,-14375.4000,0.7537,0.0000,2257.3500,2257.3500,36.8085,16632.7500,0.0000,-16632.7500,16.9718,10.5975,13.7846,2.9522,199273.6144,17.1703,17.0114,17.0909,13.5687,2.1993,16.8560,16.7439,16.7999,12.7852,2.9530,17.1703,17.1024,17.1364,13.6421,-5.1523,10.6807,10.8164,10.7486,-11.2036,-2.1993,10.5975,10.6807,10.6391,-9.4093,-2.9530,10.5975,10.6458,10.6217,-9.5726,5.1523,0.1000,7.8141,-173517.8000,199273.6144
3014.0000,10.6856,17.1592,0.0000,172295.5000,-172295.5000,7.9588,0.0000,26427.7137,26427.7137,388.6959,198723.2137,0.0000,-198723.2137,10.6724,16.3942,0.0000,12396.5000,-12396.5000,0.6499,0.0000,1946.4282,1946.4282,31.7406,14342.9282,0.0000,-14342.9282,16.9806,10.5920,13.7863,3.1426,212127.8292,17.1592,17.0173,17.0883,13.3906,2.4363,16.8861,16.7722,16.8292,12.9652,3.0862,17.1592,17.0970,17.1281,13.4126,-5.5225,10.6724,10.7940,10.7332,-11.1239,-2.4363,10.5920,10.6724,10.6322,-9.4374,-3.0862,10.5920,10.6377,10.6148,-9.6096,5.5225,0.1000,7.8141,-184692.0000,212127.8292
3015.0000,10.5803,17.0525,0.0000,140133.3000,-140133.3000,6.4727,0.0000,21446.6066,21446.6066,316.1170,161579.9066,0.0000,-161579.9066,10.5627,16.2838,0.0000,16173.4000,-16173.4000,0.8479,0.0000,2536.4166,2536.4166,41.4101,18709.8166,0.0000,-18709.8166,16.8647,10.4321,13.6484,2.6908,181626.0576,17.0525,16.9153,16.9839,12.0093,1.8749,16.7187,16.6425,16.6806,10.9717,2.7228,17.0525,16.9962,17.0244,12.0590,-4.5978,10.5627,10.7480,10.6554,-11.8421,-1.8749,10.4321,10.5627,10.4974,-11.0200,-2.7228,10.4321,10.5119,10.4720,-11.2958,4.5978,0.1000,7.8141,-156306.7000,181626.0576
3016.0000,10.6014,17.0780,0.0000,145609.2000,-145609.2000,6.7214,0.0000,22294.5785,22294.5785,328.2613,167903.7785,0.0000,-167903.7785,10.5812,16.3044,0.0000,18972.4000,-18972.4000,0.9943,0.0000,2975.9702,2975.9702,48.5596,21948.3702,0.0000,-21948.3702,16.8589,10.4974,13.6781,2.8046,189313.1070,17.0780,16.9093,16.9937,12.2313,1.9090,16.7021,16.6098,16.6560,10.8295,2.9033,17.0780,17.0091,17.0436,12.4057,-4.8124,10.5812,10.7362,10.6587,-11.4826,-1.9090,10.4974,10.5812,10.5393,-10.2191,-2.9033,10.4974,10.5479,10.5226,-10.3778,4.8124,0.1000,7.8141,-164581.6000,189313.1070
3017.0000,10.6073,17.0833,0.0000,155643.5000,-155643.5000,7.1855,0.0000,23833.9647,23833.9647,350.9271,179477.4647,0.0000,-179477.4647,10.5917,16.3147,0.0000,15720.4000,-15720.4000,0.8239,0.0000,2466.1511,2466.1511,40.2385,18186.5511,0.0000,-18186.5511,16.8824,10.5048,13.6936,2.9188,197017.5342,17.0833,16.9290,17.0061,12.3722,2.1205,16.7571,16.6479,16.7025,11.4700,2.9444,17.0833,17.0187,17.0510,12.4732,-5.0650,10.5917,10.7290,10.6604,-11.2654,-2.1205,10.5048,10.5917,10.5483,-10.0507,-2.9444,10.5048,10.5564,10.5306,-10.2349,5.0650,0.1000,7.8141,-171363.9000,197017.5342
3018.0000,10.5307,17.0051,0.0000,141438.2000,-141438.2000,6.5299,0.0000,21623.6526,21623.6526,318.9101,163061.8526,0.0000,-163061.8526,10.5186,16.2407,0.0000,9861.5000,-9861.5000,0.5169,0.0000,1545.8044,1545.8044,25.2427,11407.3044,0.0000,-11407.3044,16.8345,10.3835,13.6090,2.5976,175335.8591,17.0051,16.8735,16.9393,11.5130,2.0043,16.7437,16.6315,16.6876,11.2138,2.5212,17.0051,16.9476,16.9763,11.5260,-4.5256,10.5186,10.6865,10.6025,-11.8196,-2.0043,10.3835,10.5186,10.4510,-11.1952,-2.5212,10.3835,10.4618,10.4226,-11.5134,4.5256,0.1000,7.8141,-151299.7000,175335.8591
