Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3019.0000,10.4716,16.9479,0.0000,131364.0000,-131364.0000,6.0620,0.0000,20058.4660,20058.4660,296.0586,151422.4660,0.0000,-151422.4660,10.4663,16.1893,0.0000,1658.1000,-1658.1000,0.0869,0.0000,259.7632,259.7632,4.2433,1917.8632,0.0000,-1917.8632,16.8034,10.3028,13.5531,2.2840,154170.7719,16.9479,16.8200,16.8839,10.9350,1.9917,16.7936,16.6419,16.7178,11.5564,2.0786,16.9479,16.8859,16.9169,10.9174,-4.0703,10.4663,10.6381,10.5522,-12.1942,-1.9917,10.3028,10.4663,10.3846,-11.7754,-2.0786,10.3028,10.3902,10.3465,-12.1915,4.0703,0.1000,7.8141,-133022.1000,154170.7719
3020.0000,10.3956,16.8728,0.0000,73279.7000,-73279.7000,3.3804,0.0000,11171.4781,11171.4781,165.0938,84451.1781,0.0000,-84451.1781,10.4169,16.1405,0.0000,75.6000,-75.6000,0.0040,0.0000,11.8375,11.8375,0.1934,87.4375,0.0000,-87.4375,16.6902,10.0358,13.3630,1.2869,86862.8922,16.8728,16.6926,16.7827,9.8486,1.1255,16.6906,16.5129,16.6017,10.0655,1.1294,16.8728,16.7790,16.8259,9.9726,-2.2549,10.4169,10.6908,10.5538,-11.9205,-1.1255,10.0358,10.4169,10.2264,-13.4348,-1.1294,10.0358,10.2482,10.1420,-14.3817,2.2549,0.1000,7.8141,-73355.3000,86862.8922
3021.0000,10.4398,16.9208,0.0000,65604.0000,-65604.0000,3.0249,0.0000,10010.6182,10010.6182,147.7336,75614.6182,0.0000,-75614.6182,10.4346,10.4346,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.6655,10.1592,13.4124,1.1246,75910.7098,16.9208,16.6561,16.7884,10.1796,1.0083,16.6561,16.4379,16.5470,9.5790,1.0083,16.9208,16.7793,16.8501,10.5154,-2.0166,10.4346,10.7183,10.5765,-11.4851,-1.0083,10.1592,10.4346,10.2969,-12.1228,-1.0083,10.1592,10.3006,10.2299,-12.7526,2.0166,0.1000,7.8141,-65604.0000,75910.7098
3022.0000,10.5095,16.9899,0.0000,53811.3000,-53811.3000,2.4819,0.0000,8223.1986,8223.1986,121.2097,62034.4986,0.0000,-62034.4986,10.5139,10.5139,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.6589,10.1954,13.4271,0.9166,61872.4268,16.9899,16.6404,16.8152,10.6173,0.8273,16.6404,16.3744,16.5074,9.2778,0.8273,16.9899,16.8011,16.8955,11.1384,-1.6546,10.5139,10.7937,10.6538,-10.4750,-0.8273,10.1954,10.5139,10.3546,-11.3191,-0.8273,10.1954,10.3673,10.2813,-12.0044,1.6546,0.1000,7.8141,-53811.3000,61872.4268
3023.0000,10.5767,17.0556,0.0000,48099.0000,-48099.0000,2.2193,0.0000,7360.7055,7360.7055,108.3881,55459.7055,0.0000,-55459.7055,10.5808,10.5808,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.6670,10.2537,13.4604,0.8133,54897.8913,17.0556,16.6441,16.8498,11.0497,0.7398,16.6441,16.3339,16.4890,9.2186,0.7398,17.0556,16.8336,16.9446,11.6874,-1.4795,10.5808,10.8702,10.7255,-9.6912,-0.7398,10.2537,10.5808,10.4172,-10.5845,-0.7398,10.2537,10.4299,10.3418,-11.2646,1.4795,0.1000,7.8141,-48099.0000,54897.8913
3024.0000,10.6451,17.1227,0.0000,41984.6000,-41984.6000,1.9380,0.0000,6434.3247,6434.3247,94.6480,48418.9247,0.0000,-48418.9247,16.6410,13.0985,59.9000,0.0000,59.9000,0.0035,11.8645,0.0000,11.8645,0.1723,0.0000,48.0355,48.0355,16.6715,10.2964,13.4839,0.7047,47565.4295,17.1227,16.6410,16.8819,11.3825,0.6472,16.6410,16.2931,16.4671,9.0766,0.6436,17.1227,16.8601,16.9914,12.1385,-1.2908,10.6662,10.9527,10.8095,-8.8322,-0.6472,10.2964,10.6529,10.4747,-9.9988,-0.6436,10.2964,10.4909,10.3937,-10.7207,1.2908,0.1000,7.8141,-41924.7000,47565.4295
3025.0000,10.7196,17.1953,1.8000,36925.8000,-36924.0000,1.7053,0.3905,5667.9961,5668.3866,83.2829,42593.7961,1.4095,-42592.3866,16.6391,12.6948,615.1000,0.0000,615.1000,0.0324,121.8369,0.0000,121.8369,1.5835,0.0000,493.2631,493.2631,16.6743,10.3358,13.5051,0.6059,40897.2164,17.1953,16.6391,16.9172,11.7203,0.5792,16.6391,16.2429,16.4410,8.8762,0.5468,17.1953,16.8838,17.0395,12.5667,-1.1260,10.8392,11.0505,10.9449,-7.4294,-0.5792,10.3358,10.7292,10.5325,-9.4538,-0.5468,10.3358,10.5494,10.4426,-10.2540,1.1260,0.1000,7.8141,-36308.9000,40897.2164
3026.0000,11.0166,15.3316,16.7000,32390.9000,-32374.2000,1.4974,3.6043,5003.5901,5007.1944,73.1290,37394.4901,13.0957,-37381.3944,16.1837,12.2458,1706.3000,0.0000,1706.3000,0.0899,340.1613,0.0000,340.1613,4.3928,0.0000,1366.1387,1366.1387,15.9955,11.0900,13.5427,0.6044,40795.1557,15.3316,16.1837,15.7577,-2.3911,0.7787,16.1837,16.1663,16.1750,5.7850,0.6887,15.3316,15.9154,15.6235,-4.7049,-1.4674,11.0524,11.1472,11.0998,-5.9453,-0.7787,11.0900,10.8966,10.9933,-4.0824,-0.6887,11.0900,10.9473,11.0186,-3.4538,1.4674,0.1000,7.8141,-30667.9000,40795.1557
3027.0000,11.2750,15.5729,58.8000,28201.3000,-28142.5000,1.3085,12.6335,4380.8091,4393.4426,63.9046,32582.1091,46.1665,-32535.9426,15.7122,11.8121,2999.0000,0.0000,2999.0000,0.1594,601.9461,0.0000,601.9461,7.7827,0.0000,2397.0539,2397.0539,15.7228,11.3485,13.5356,0.4508,30425.9356,15.5729,15.7122,15.6425,-1.4961,0.7074,15.7122,15.9395,15.8259,2.1800,0.5480,15.5729,15.6281,15.6005,-2.2166,-1.2554,11.3221,11.3066,11.3144,-3.8700,-0.7074,11.3485,11.1796,11.2641,-1.8491,-0.5480,11.3485,11.2572,11.3029,-1.2685,1.2554,0.1000,7.8141,-25143.5000,30425.9356
3028.0000,11.4310,15.6862,185.8000,27182.3000,-26996.5000,1.2703,39.8123,4236.8930,4276.7053,62.0400,31419.1930,145.9877,-31273.2053,15.6577,11.7909,4569.1000,0.0000,4569.1000,0.2448,917.8169,0.0000,917.8169,11.9563,0.0000,3651.2831,3651.2831,15.6742,11.4366,13.5554,0.4021,27142.4113,15.6862,15.6577,15.6720,0.1979,0.7168,15.6577,15.7218,15.6898,1.5565,0.4719,15.6862,15.6553,15.6708,0.0096,-1.1887,11.5073,11.4706,11.4890,-2.4792,-0.7168,11.4366,11.3603,11.3985,-1.2991,-0.4719,11.4366,11.4071,11.4219,-1.0283,1.1887,0.1000,7.8141,-22427.4000,27142.4113
3029.0000,11.5327,15.6458,593.7000,23903.2000,-23309.5000,1.1418,126.9915,3734.0851,3861.0767,55.7631,27637.2851,466.7085,-27170.5767,15.6435,11.7805,7524.9000,0.0000,7524.9000,0.4036,1511.8771,0.0000,1511.8771,19.7100,0.0000,6013.0229,6013.0229,15.6390,11.4831,13.5610,0.3109,20984.3478,15.6458,15.6435,15.6446,0.6110,0.7054,15.6435,15.6112,15.6273,1.6250,0.3018,15.6458,15.6473,15.6466,0.4249,-1.0073,11.6449,11.6040,11.6245,-1.5983,-0.7054,11.4831,11.4636,11.4733,-1.2722,-0.3018,11.4831,11.4827,11.4829,-1.2089,1.0073,0.1000,7.8141,-15784.6000,20984.3478
3030.0000,11.7320,15.0445,5177.4000,35653.1000,-30475.7000,1.9397,1103.6396,5594.1081,6697.7477,94.7326,41247.2081,4073.7604,-37173.4477,15.3540,11.4962,7094.0000,0.0000,7094.0000,0.3806,1431.3665,0.0000,1431.3665,18.5860,0.0000,5662.6335,5662.6335,15.3272,11.9257,13.6264,0.4915,33179.3139,15.0445,15.3540,15.1993,-4.1829,1.0967,15.3540,15.5034,15.4287,-0.1502,0.7162,15.0445,15.2575,15.1510,-4.9832,-1.8129,11.5891,11.6483,11.6187,-2.3874,-1.0967,11.9257,11.6384,11.7821,1.7577,-0.7162,11.9257,11.7827,11.8542,2.5716,1.8129,0.1000,7.8141,-23381.7000,33179.3139
3031.0000,11.5347,17.8058,757.9000,50263.9000,-49506.0000,2.3781,162.1082,7852.4102,8014.5184,116.1405,58116.3102,595.7918,-57520.5184,16.1628,14.3742,2868.3000,799.6000,2068.7000,0.1973,571.9839,135.5297,707.5136,9.6380,935.1297,2296.3161,1361.1864,16.3693,10.9770,13.6731,0.6719,45354.3611,17.8058,16.1628,16.9843,18.6857,0.8585,16.1628,15.5800,15.8714,6.0041,0.6611,17.8058,16.7127,17.2592,21.8894,-1.5196,12.2244,11.8864,12.0554,2.4505,-0.8585,10.9770,11.5826,11.2798,-5.3934,-0.6611,10.9770,11.3359,11.1565,-7.0767,1.5196,0.1000,7.8141,-47437.3000,45354.3611
3032.0000,11.1735,17.3113,1680.9000,62772.2000,-61091.3000,3.0068,361.7888,9729.6280,10091.4167,146.8483,72501.8280,1319.1112,-71182.7167,11.1174,16.6953,4.6000,3385.6000,-3381.0000,0.1816,0.9926,534.2530,535.2457,8.8706,3919.8530,3.6074,-3916.2457,16.7834,10.7423,13.7629,1.1006,74292.7232,17.3113,16.8086,17.0599,16.7475,0.9417,16.7903,16.1994,16.4948,13.1275,1.1234,17.3113,17.1011,17.2062,17.7981,-2.0651,11.1174,11.6681,11.3928,-6.7456,-0.9417,10.7423,11.1174,10.9299,-9.2508,-1.1234,10.7423,10.9479,10.8451,-10.1452,2.0651,0.1000,7.8141,-64472.3000,74292.7232
3033.0000,10.9676,17.3584,435.4000,75557.3000,-75121.9000,3.5244,94.0506,11659.4410,11753.4916,172.1272,87216.7410,341.3494,-86875.3916,10.9143,16.6300,0.0000,13202.6000,-13202.6000,0.6932,0.0000,2078.5819,2078.5819,33.8530,15281.1819,0.0000,-15281.1819,16.9177,10.7230,13.8204,1.4929,100771.4928,17.3584,16.8829,17.1206,16.0962,0.9438,16.7758,16.5132,16.6445,13.5871,1.6369,17.3584,17.1744,17.2664,17.1172,-2.5807,10.9143,11.3229,11.1186,-9.3878,-0.9438,10.7230,10.9143,10.8186,-9.8522,-1.6369,10.7230,10.8377,10.7803,-10.1190,2.5807,0.1000,7.8141,-88324.5000,100771.4928
3034.0000,10.8841,17.3256,166.1000,80036.8000,-79870.7000,3.7124,35.9317,12328.5802,12364.5118,181.3091,92365.3802,130.1683,-92235.2118,10.8410,16.5599,0.0000,15453.3000,-15453.3000,0.8108,0.0000,2430.9259,2430.9259,39.5974,17884.2259,0.0000,-17884.2259,16.9359,10.6771,13.8065,1.6177,109191.4566,17.3256,16.9174,17.1215,15.2080,0.9672,16.7544,16.5631,16.6587,12.8362,1.7780,17.3256,17.1773,17.2515,15.9928,-2.7452,10.8410,11.1700,11.0055,-10.0088,-0.9672,10.6771,10.8410,10.7590,-10.0470,-1.7780,10.6771,10.7833,10.7302,-10.2461,2.7452,0.1000,7.8141,-95324.0000,109191.4566
3035.0000,10.8130,17.2740,52.6000,83154.9000,-83102.3000,3.8484,11.3929,12789.4537,12800.8466,187.9519,95944.3537,41.2071,-95903.1466,10.7842,16.5040,0.0000,9469.8000,-9469.8000,0.4967,0.0000,1488.7313,1488.7313,24.2595,10958.5313,0.0000,-10958.5313,16.9363,10.5924,13.7644,1.5751,106320.7641,17.2740,16.9436,17.1088,14.4893,1.1172,16.8083,16.5900,16.6992,12.7836,1.6140,17.2740,17.1410,17.2075,14.8887,-2.7312,10.7842,11.0640,10.9241,-10.4324,-1.1172,10.5924,10.7842,10.6883,-10.5234,-1.6140,10.5924,10.7104,10.6514,-10.8512,2.7312,0.1000,7.8141,-92572.1000,106320.7641
3036.0000,10.7670,17.2174,142.0000,85386.0000,-85244.0000,3.9549,30.7813,13119.7312,13150.5125,193.1515,98505.7312,111.2187,-98394.5125,10.7478,16.4683,0.0000,5592.2000,-5592.2000,0.2933,0.0000,878.7856,878.7856,14.3233,6470.9856,0.0000,-6470.9856,16.9248,10.5526,13.7387,1.5468,104410.4641,17.2174,16.9385,17.0780,13.7474,1.2205,16.8474,16.6175,16.7325,12.7560,1.5138,17.2174,17.0949,17.1562,13.9458,-2.7344,10.7478,10.9955,10.8716,-10.6108,-1.2205,10.5526,10.7478,10.6502,-10.6345,-1.5138,10.5526,10.6651,10.6088,-11.0126,2.7344,0.1000,7.8141,-90836.2000,104410.4641
3037.0000,10.7698,17.2113,228.5000,89902.6000,-89674.1000,4.1674,49.5295,13814.5318,13864.0613,203.5275,103717.1318,178.9705,-103538.1613,10.7450,16.4662,0.0000,10329.8000,-10329.8000,0.5417,0.0000,1623.2249,1623.2249,26.4547,11953.0249,0.0000,-11953.0249,16.9150,10.6027,13.7589,1.6985,114648.7002,17.2113,16.9271,17.0692,13.4226,1.2086,16.7845,16.6161,16.7003,12.0131,1.7502,17.2113,17.0919,17.1516,13.7263,-2.9588,10.7450,10.9734,10.8592,-10.3977,-1.2086,10.6027,10.7450,10.6739,-10.0756,-1.7502,10.6027,10.6867,10.6447,-10.2960,2.9588,0.1000,7.8141,-100003.9000,114648.7002
3038.0000,10.7769,17.2048,352.7000,96268.7000,-95916.0000,4.4686,76.4415,14794.9752,14871.4167,218.2375,111063.6752,276.2585,-110787.4167,10.7529,16.4742,0.0000,12795.4000,-12795.4000,0.6710,0.0000,2010.8465,2010.8465,32.7688,14806.2465,0.0000,-14806.2465,16.9154,10.6264,13.7709,1.8469,124667.8288,17.2048,16.9335,17.0692,13.2480,1.2659,16.7744,16.6178,16.6961,11.7840,1.9368,17.2048,17.0954,17.1501,13.5498,-3.2027,10.7529,10.9620,10.8575,-10.1743,-1.2659,10.6264,10.7529,10.6897,-9.7692,-1.9368,10.6264,10.7037,10.6650,-9.9540,3.2027,0.1000,7.8141,-108711.4000,124667.8288
3039.0000,10.7952,17.2076,508.4000,102526.2000,-102017.8000,4.7666,110.1513,15762.8166,15872.9679,232.7944,118289.0166,398.2487,-117890.7679,10.7698,16.4911,0.0000,18351.2000,-18351.2000,0.9623,0.0000,2884.5016,2884.5016,46.9983,21235.7016,0.0000,-21235.7016,16.9154,10.6677,13.7916,2.0452,138051.7909,17.2076,16.9376,17.0726,13.1371,1.2681,16.7450,16.6156,16.6803,11.4484,2.2304,17.2076,17.1065,17.1571,13.4929,-3.4985,10.7698,10.9672,10.8685,-9.8765,-1.2681,10.6677,10.7698,10.7188,-9.3637,-2.2304,10.6677,10.7329,10.7003,-9.4915,3.4985,0.1000,7.8141,-120369.0000,138051.7909
3040.0000,10.8362,17.0779,1978.7000,102176.9000,-100198.2000,4.8330,428.4021,15722.8759,16151.2780,236.0350,117899.7759,1550.2979,-116349.4780,10.8101,16.5314,0.0000,24268.0000,-24268.0000,1.2727,0.0000,3816.2320,3816.2320,62.1549,28084.2320,0.0000,-28084.2320,16.8387,10.7283,13.7835,2.1318,143896.6392,17.0779,16.8648,16.9713,11.7780,1.1868,16.6923,16.5864,16.6394,10.8638,2.4594,17.0779,17.0089,17.0434,11.9818,-3.6462,10.8101,10.9987,10.9044,-9.3493,-1.1868,10.7283,10.8101,10.7692,-8.7675,-2.4594,10.7283,10.7834,10.7558,-8.8548,3.6462,0.1000,7.8141,-124466.2000,143896.6392
3041.0000,10.8415,16.8274,3665.9000,87688.3000,-84022.4000,4.2582,793.6185,13494.9172,14288.5358,207.9647,101183.2172,2872.2815,-98310.9358,10.8147,16.5354,0.0000,19968.7000,-19968.7000,1.0473,0.0000,3140.3143,3140.3143,51.1503,23109.0143,0.0000,-23109.0143,16.6802,10.7020,13.6911,1.8124,122335.3760,16.8274,16.7009,16.7641,9.3662,1.0703,16.6190,16.5146,16.5668,9.9824,2.1176,16.8274,16.7902,16.8088,9.2643,-3.1879,10.8147,11.0280,10.9214,-9.1411,-1.0703,10.7020,10.8147,10.7584,-8.9933,-2.1176,10.7020,10.7790,10.7405,-9.1573,3.1879,0.1000,7.8141,-103991.1000,122335.3760
3042.0000,10.7940,16.9346,2172.9000,77777.2000,-75604.3000,3.7169,470.7962,11957.4918,12428.2880,181.5294,89734.6918,1702.1038,-88032.5880,10.7681,16.4883,0.0000,13310.0000,-13310.0000,0.6981,0.0000,2092.0700,2092.0700,34.0944,15402.0700,0.0000,-15402.0700,16.6796,10.5931,13.6364,1.5355,103647.3805,16.9346,16.6565,16.7955,10.1653,1.0063,16.5876,16.4560,16.5218,9.5470,1.7044,16.9346,16.8202,16.8774,10.5800,-2.7107,10.7681,11.0246,10.8963,-9.4528,-1.0063,10.5931,10.7681,10.6806,-9.9516,-1.7044,10.5931,10.7084,10.6507,-10.2634,2.7107,0.1000,7.8141,-88914.3000,103647.3805
3043.0000,10.7976,16.7528,3063.5000,68637.1000,-65573.6000,3.3432,663.7178,10553.1078,11216.8255,163.2778,79190.2078,2399.7822,-76790.4255,10.7847,16.5058,0.0000,3377.6000,-3377.6000,0.1771,0.0000,530.9899,530.9899,8.6506,3908.5899,0.0000,-3908.5899,16.5878,10.5793,13.5835,1.2086,81583.1189,16.7528,16.5957,16.6742,8.8189,1.0554,16.5828,16.4000,16.4914,9.2976,1.2325,16.7528,16.6889,16.7208,8.7661,-2.2879,10.7847,11.0133,10.8990,-9.3615,-1.0554,10.5793,10.7847,10.6820,-9.7912,-1.2325,10.5793,10.6981,10.6387,-10.2447,2.2879,0.1000,7.8141,-68951.2000,81583.1189
3044.0000,11.0010,15.7575,7476.4000,44085.4000,-36609.0000,2.4545,1614.0314,6807.8148,8421.8462,119.8750,50893.2148,5862.3686,-45030.8462,10.9683,16.6907,0.0000,793.2000,-793.2000,0.0416,0.0000,124.9555,124.9555,2.0316,918.1555,0.0000,-918.1555,16.0892,10.9355,13.5123,0.7351,49617.8736,15.7575,16.1884,15.9730,0.6666,0.8043,16.2131,16.2033,16.2082,5.9856,0.8459,15.7575,16.0307,15.8941,-0.8440,-1.6502,10.9683,11.1193,11.0438,-7.5829,-0.8043,10.9355,10.9683,10.9519,-6.4714,-0.8459,10.9355,10.9433,10.9394,-6.5177,1.6502,0.1000,7.8141,-37402.2000,49617.8736
3045.0000,11.1151,16.4158,4658.0000,42855.3000,-38197.3000,2.2419,1003.5848,6634.1544,7637.7391,109.4903,49489.4544,3654.4152,-45835.0391,11.1104,16.8306,0.0000,939.0000,-939.0000,0.0493,0.0000,148.1636,148.1636,2.4065,1087.1636,0.0000,-1087.1636,16.1269,10.9752,13.5511,0.6745,45526.1722,16.4158,16.0439,16.2298,5.3460,0.7309,16.0935,16.0300,16.0618,4.8401,0.7801,16.4158,16.1770,16.2964,5.8713,-1.5110,11.1104,11.2396,11.1750,-6.2694,-0.7309,10.9752,11.1104,11.0428,-5.8856,-0.7801,10.9752,11.0549,11.0151,-6.1602,1.5110,0.1000,7.8141,-39136.3000,45526.1722
3046.0000,11.2122,16.0880,5389.1000,34634.7000,-29245.6000,1.9025,1159.1427,5372.8468,6531.9895,92.9134,40007.5468,4229.9573,-35777.5895,11.2014,16.9198,0.0000,1176.4000,-1176.4000,0.0618,0.0000,185.8176,185.8176,3.0164,1362.2176,0.0000,-1362.2176,16.0478,11.0786,13.5632,0.5577,37647.3548,16.0880,16.0611,16.0745,3.7428,0.6136,16.1396,15.9510,16.0453,5.2421,0.6753,16.0880,16.0986,16.0933,3.5373,-1.2889,11.2014,11.3478,11.2746,-5.4588,-0.6136,11.0786,11.2014,11.1400,-5.1425,-0.6753,11.0786,11.1476,11.1131,-5.3951,1.2889,0.1000,7.8141,-30422.0000,37647.3548
3047.0000,11.3329,15.7977,6174.9000,30003.2000,-23828.3000,1.7317,1325.3781,4666.5895,5991.9676,84.5713,34669.7895,4849.5219,-29820.2676,11.3062,17.0238,0.0000,828.7000,-828.7000,0.0435,0.0000,131.0567,131.0567,2.1255,959.7567,0.0000,-959.7567,15.8882,11.2716,13.5799,0.4683,31609.2838,15.7977,15.9189,15.8583,1.6948,0.5627,15.9983,15.8943,15.9463,4.4121,0.6062,15.7977,15.8851,15.8414,1.1015,-1.1689,11.3062,11.4348,11.3705,-4.7100,-0.5627,11.2716,11.3062,11.2889,-3.7873,-0.6062,11.2716,11.2839,11.2778,-3.8480,1.1689,0.1000,7.8141,-24657.0000,31609.2838
3048.0000,11.4453,15.8063,6063.6000,27637.3000,-21573.7000,1.6160,1298.9561,4309.1613,5608.1174,78.9227,31946.4613,4764.6439,-27181.8174,11.4212,17.1379,0.0000,1166.8000,-1166.8000,0.0613,0.0000,184.7764,184.7764,2.9937,1351.5764,0.0000,-1351.5764,15.8003,11.4039,13.6021,0.4214,28442.3836,15.8063,15.7837,15.7950,1.7179,0.5182,15.9270,15.8168,15.8719,3.9505,0.5795,15.8063,15.7916,15.7990,1.4702,-1.0978,11.4212,11.5187,11.4699,-3.9380,-0.5182,11.4039,11.4212,11.4125,-2.8617,-0.5795,11.4039,11.4107,11.4073,-2.8822,1.0978,0.1000,7.8141,-22740.5000,28442.3836
3049.0000,11.7527,14.4761,6506.7000,25273.5000,-18766.8000,1.5308,1386.5068,3967.3202,5353.8270,74.7624,29240.8202,5120.1932,-24120.6270,11.6797,17.3965,0.0000,764.3000,-764.3000,0.0402,0.0000,121.4112,121.4112,1.9618,885.7112,0.0000,-885.7112,15.2277,12.0325,13.6301,0.4266,28793.8009,14.4761,15.3640,14.9201,-8.2472,0.7520,15.4671,15.6520,15.5596,0.5985,0.7922,14.4761,15.0100,14.7431,-10.6711,-1.5442,11.6797,11.6279,11.6538,-2.1770,-0.7520,12.0325,11.6797,11.8561,1.9046,-0.7922,12.0325,11.8134,11.9229,2.7276,1.5442,0.1000,7.8141,-19531.1000,28793.8009
3050.0000,12.0186,14.4975,7137.8000,22850.1000,-15712.3000,1.4527,1514.0692,3608.1536,5122.2228,70.9458,26458.2536,5623.7308,-20834.5228,11.9691,17.6836,0.0000,127.5000,-127.5000,0.0067,0.0000,20.3259,20.3259,0.3276,147.8259,0.0000,-147.8259,14.9347,12.3205,13.6276,0.3265,22038.9711,14.4975,14.9441,14.7208,-8.4856,0.7241,14.9693,15.3636,15.1664,-3.2493,0.7308,14.4975,14.7193,14.6084,-9.7497,-1.4549,11.9691,11.8034,11.8862,-0.0246,-0.7241,12.3205,11.9691,12.1448,4.1281,-0.7308,12.3205,12.1256,12.2230,4.9272,1.4549,0.1000,7.8141,-15839.8000,22038.9711
3051.0000,12.2018,14.4079,7820.8000,20554.4000,-12733.6000,1.3826,1653.7691,3258.9911,4912.7602,67.5232,23813.3911,6167.0309,-17646.3602,12.1638,12.1638,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,14.7859,12.4884,13.6372,0.2723,18377.3577,14.4079,14.8051,14.6065,-8.3018,0.6913,14.8051,15.1222,14.9636,-4.3985,0.6913,14.4079,14.6177,14.5128,-9.2785,-1.3826,12.1638,11.9759,12.0698,1.3353,-0.6913,12.4884,12.1638,12.3261,5.0286,-0.6913,12.4884,12.3148,12.4016,5.6890,1.3826,0.1000,7.8141,-12733.6000,18377.3577
3052.0000,12.1434,16.0575,7467.0000,26392.2000,-18925.2000,1.6351,1580.5260,4179.1253,5759.6512,79.8573,30571.3253,5886.4740,-24684.8512,12.1874,17.8944,0.0000,10.5000,-10.5000,0.0006,0.0000,1.6785,1.6785,0.0270,12.1785,0.0000,-12.1785,15.2473,12.0762,13.6618,0.2964,20005.7186,16.0575,14.9929,15.5252,3.9913,0.5449,14.9958,15.0557,15.0258,-2.5039,0.5454,16.0575,15.3431,15.7003,6.2800,-1.0903,12.1874,12.0732,12.1303,1.1901,-0.5449,12.0762,12.1874,12.1318,1.5475,-0.5454,12.0762,12.1785,12.1274,1.1846,1.0903,0.1000,7.8141,-18935.7000,20005.7186
3053.0000,11.8852,17.3050,3195.5000,33524.3000,-30328.8000,1.7358,679.3789,5277.9679,5957.3468,84.7740,38802.2679,2516.1211,-36286.1468,11.9774,16.1261,71.1000,382.6000,-311.5000,0.0242,15.1242,60.9999,76.1241,1.1831,443.5999,55.9758,-387.6241,15.9844,11.4359,13.7102,0.4574,30877.1078,17.3050,15.7271,16.5160,14.8972,0.5705,15.7433,15.2022,15.4728,3.4687,0.5948,17.3050,16.3837,16.8443,18.5196,-1.1653,11.9774,12.0924,12.0349,-0.6214,-0.5705,11.4359,11.9774,11.7067,-3.9146,-0.5948,11.4359,11.7837,11.6098,-5.2730,1.1653,0.1000,7.8141,-30640.3000,30877.1078
3054.0000,11.3593,17.4130,3297.8000,98187.8000,-94890.0000,4.7486,707.5148,15280.5527,15988.0675,231.9146,113468.3527,2590.2852,-110878.0675,11.3658,15.8536,10.2000,73.5000,-63.3000,0.0045,2.1919,11.6320,13.8239,0.2176,85.1320,8.0081,-77.1239,16.8623,11.0483,13.9553,1.5791,106587.1294,17.4130,16.8761,17.1445,20.1685,1.5814,16.8732,16.2525,16.5629,16.1588,1.5858,17.4130,17.1677,17.2903,21.0391,-3.1672,11.3658,11.6558,11.5108,-7.2014,-1.5814,11.0483,11.3658,11.2070,-9.4222,-1.5858,11.0483,11.2113,11.1298,-10.3090,3.1672,0.1000,7.8141,-94953.3000,106587.1294
3055.0000,11.0974,17.5490,44.2000,149677.7000,-149633.5000,6.9444,9.5260,23161.7895,23171.3155,339.1553,172839.4895,34.6740,-172804.8155,11.0904,16.8029,0.0000,63.3000,-63.3000,0.0033,0.0000,9.9857,9.9857,0.1624,73.2857,0.0000,-73.2857,17.2444,10.9264,14.0854,2.5083,169307.1624,17.5490,17.2565,17.4028,20.9338,2.3137,17.2559,16.9136,17.0847,20.1492,2.3170,17.5490,17.4100,17.4795,21.0465,-4.6307,11.0904,11.2791,11.1848,-10.3174,-2.3137,10.9264,11.0904,11.0084,-10.6805,-2.3170,10.9264,11.0067,10.9665,-11.0642,4.6307,0.1000,7.8141,-149696.8000,169307.1624
3056.0000,11.1168,17.5827,0.0000,180862.9000,-180862.9000,8.3749,0.0000,27999.2087,27999.2087,409.0176,208862.1087,0.0000,-208862.1087,11.1026,16.8206,0.0000,22663.4000,-22663.4000,1.1898,0.0000,3575.7132,3575.7132,58.1063,26239.1132,0.0000,-26239.1132,17.3219,11.0474,14.1846,3.4292,231471.2555,17.5827,17.3527,17.4677,19.9394,2.3951,17.1761,17.0404,17.1083,18.2949,3.5848,17.5827,17.4906,17.5366,20.0872,-5.9799,11.1026,11.2132,11.1579,-9.6725,-2.3951,11.0474,11.1026,11.0750,-8.9695,-3.5848,11.0474,11.0782,11.0628,-9.0149,5.9799,0.1000,7.8141,-203526.3000,231471.2555
3057.0000,11.1093,17.5743,0.0000,199375.5000,-199375.5000,9.2332,0.0000,30860.1495,30860.1495,450.9367,230235.6495,0.0000,-230235.6495,11.0965,16.8141,0.0000,35808.1000,-35808.1000,1.8799,0.0000,5649.2186,5649.2186,91.8115,41457.3186,0.0000,-41457.3186,17.3193,11.0439,14.1816,3.9849,268982.8548,17.5743,17.3739,17.4741,18.8213,2.4511,17.1309,17.0336,17.0823,16.7713,4.3310,17.5743,17.5017,17.5380,18.9688,-6.7821,11.0965,11.1971,11.1468,-9.2854,-2.4511,11.0439,11.0965,11.0702,-8.6902,-4.3310,11.0439,11.0776,11.0607,-8.7599,6.7821,0.1000,7.8141,-235183.6000,268982.8548
3058.0000,11.0797,17.5444,0.0000,216286.7000,-216286.7000,10.0160,0.0000,33456.3530,33456.3530,489.1632,249743.0530,0.0000,-249743.0530,11.0667,16.7841,0.0000,43497.7000,-43497.7000,2.2836,0.0000,6860.0130,6860.0130,111.5253,50357.7130,0.0000,-50357.7130,17.2979,11.0167,14.1573,4.4144,297974.3310,17.5444,17.3689,17.4566,17.8014,2.5775,17.0942,17.0135,17.0538,15.6986,4.8610,17.5444,17.4837,17.5141,17.9068,-7.4385,11.0667,11.1666,11.1166,-9.3269,-2.5775,11.0167,11.0667,11.0417,-8.8022,-4.8610,11.0167,11.0496,11.0331,-8.8893,7.4385,0.1000,7.8141,-259784.4000,297974.3310
3059.0000,11.0612,17.5267,0.0000,231465.1000,-231465.1000,10.7169,0.0000,35789.9299,35789.9299,523.3967,267255.0299,0.0000,-267255.0299,11.0481,16.7660,0.0000,53505.4000,-53505.4000,2.8087,0.0000,8436.5391,8436.5391,137.1708,61941.9391,0.0000,-61941.9391,17.2769,11.0049,14.1409,4.8474,327198.7867,17.5267,17.3611,17.4439,17.0932,2.6361,17.0541,16.9867,17.0204,14.8202,5.4447,17.5267,17.4724,17.4996,17.2087,-8.0808,11.0481,11.1438,11.0960,-9.3105,-2.6361,11.0049,11.0481,11.0265,-8.7725,-5.4447,11.0049,11.0342,11.0196,-8.8571,8.0808,0.1000,7.8141,-284970.5000,327198.7867
3060.0000,10.9963,17.4613,0.0000,246387.9000,-246387.9000,11.4066,0.0000,38044.1606,38044.1606,557.0777,284432.0606,0.0000,-284432.0606,10.9833,16.7010,0.0000,51821.0000,-51821.0000,2.7201,0.0000,8164.9262,8164.9262,132.8444,59985.9262,0.0000,-59985.9262,17.2350,10.9335,14.0843,5.0866,343348.2094,17.4613,17.3264,17.3938,16.0765,2.8955,17.0234,16.9607,16.9920,14.1654,5.6156,17.4613,17.4161,17.4387,16.0812,-8.5111,10.9833,11.0829,11.0331,-9.8577,-2.8955,10.9335,10.9833,10.9584,-9.4289,-5.6156,10.9335,10.9668,10.9501,-9.5420,8.5111,0.1000,7.8141,-298208.9000,343348.2094
3061.0000,11.0064,17.4742,0.0000,261338.4000,-261338.4000,12.0939,0.0000,40361.4063,40361.4063,590.6468,301699.8063,0.0000,-301699.8063,10.9945,16.7134,0.0000,65145.9000,-65145.9000,3.4188,0.0000,10265.6955,10265.6955,166.9673,75411.5955,0.0000,-75411.5955,17.2304,10.9591,14.0948,5.5588,375221.9987,17.4742,17.3299,17.4020,15.9349,2.8917,16.9959,16.9417,16.9688,13.6685,6.3105,17.4742,17.4283,17.4513,16.0259,-9.2022,10.9945,11.0794,11.0369,-9.5453,-2.8917,10.9591,10.9945,10.9768,-8.9609,-6.3105,10.9591,10.9834,10.9713,-9.0459,9.2022,0.1000,7.8141,-326484.3000,375221.9987
3062.0000,10.9832,17.4502,0.0000,275836.6000,-275836.6000,12.7656,0.0000,42579.3010,42579.3010,623.4524,318415.9010,0.0000,-318415.9010,10.9712,16.6898,0.0000,70582.2000,-70582.2000,3.7042,0.0000,11119.4222,11119.4222,180.9070,81701.6222,0.0000,-81701.6222,17.2113,10.9341,14.0727,5.9075,398753.9861,17.4502,17.3202,17.3852,15.4790,3.0205,16.9730,16.9234,16.9482,13.2629,6.7247,17.4502,17.4100,17.4301,15.5267,-9.7451,10.9712,11.0580,11.0146,-9.6601,-3.0205,10.9341,10.9712,10.9527,-9.1459,-6.7247,10.9341,10.9600,10.9471,-9.2420,9.7451,0.1000,7.8141,-346418.8000,398753.9861
3063.0000,10.9977,17.4659,0.0000,292606.9000,-292606.9000,13.5398,0.0000,45182.1251,45182.1251,661.2637,337789.0251,0.0000,-337789.0251,10.9867,16.7059,0.0000,82567.8000,-82567.8000,4.3329,0.0000,13009.8984,13009.8984,211.6108,95577.6984,0.0000,-95577.6984,17.2169,10.9573,14.0871,6.3927,431507.5667,17.4659,17.3328,17.3994,15.4643,3.0690,16.9658,16.9203,16.9431,13.0851,7.4019,17.4659,17.4266,17.4462,15.5518,-10.4708,10.9867,11.0641,11.0254,-9.3753,-3.0690,10.9573,10.9867,10.9720,-8.7851,-7.4019,10.9573,10.9782,10.9678,-8.8701,10.4708,0.1000,7.8141,-375174.7000,431507.5667
3064.0000,10.9741,17.4412,0.0000,300760.1000,-300760.1000,13.9183,0.0000,46417.4835,46417.4835,679.7492,347177.5835,0.0000,-347177.5835,10.9622,16.6808,0.0000,92670.8000,-92670.8000,4.8633,0.0000,14597.7283,14597.7283,237.5156,107268.5283,0.0000,-107268.5283,17.1878,10.9307,14.0592,6.7151,453266.3600,17.4412,17.3159,17.3785,15.0086,3.0183,16.9240,16.8854,16.9047,12.5078,7.8816,17.4412,17.4064,17.4238,15.0825,-10.9000,10.9622,11.0476,11.0049,-9.5409,-3.0183,10.9307,10.9622,10.9464,-9.0509,-7.8816,10.9307,10.9537,10.9422,-9.1428,10.9000,0.1000,7.8141,-393430.9000,453266.3600
3065.0000,10.8971,17.3638,0.0000,312066.7000,-312066.7000,14.4395,0.0000,48083.0537,48083.0537,705.2017,360149.7537,0.0000,-360149.7537,10.8844,16.6028,0.0000,86315.4000,-86315.4000,4.5294,0.0000,13584.6979,13584.6979,221.2088,99900.0979,0.0000,-99900.0979,17.1322,10.8461,13.9892,6.8135,459908.1524,17.3638,17.2634,17.3136,14.0930,3.3034,16.8814,16.8445,16.8630,11.9693,7.8328,17.3638,17.3345,17.3491,14.0580,-11.1361,10.8844,10.9771,10.9307,-10.3281,-3.3034,10.8461,10.8844,10.8653,-9.9394,-7.8328,10.8461,10.8734,10.8597,-10.0510,11.1361,0.1000,7.8141,-398382.1000,459908.1524
3066.0000,10.4052,16.8658,0.0000,218454.0000,-218454.0000,10.1033,0.0000,33310.0056,33310.0056,493.4268,251764.0056,0.0000,-251764.0056,10.3753,16.0907,0.0000,53725.8000,-53725.8000,2.8185,0.0000,8408.6687,8408.6687,137.6532,62134.4687,0.0000,-62134.4687,16.7022,10.2388,13.4705,4.7723,322132.8245,16.8658,16.8683,16.8670,8.7040,2.4282,16.4506,16.4563,16.4534,7.0443,5.2468,16.8658,16.8704,16.8681,8.2775,-7.6750,10.3753,10.6298,10.5026,-15.2719,-2.4282,10.2388,10.3753,10.3071,-16.4545,-5.2468,10.2388,10.3341,10.2865,-16.7488,7.6750,0.1000,7.8141,-272179.8000,322132.8245
3067.0000,10.3362,16.8149,0.0000,208379.6000,-208379.6000,9.6088,0.0000,31727.9299,31727.9299,469.2768,240107.5299,0.0000,-240107.5299,10.3144,16.0388,0.0000,35588.1000,-35588.1000,1.8640,0.0000,5566.3289,5566.3289,91.0333,41154.4289,0.0000,-41154.4289,16.6415,10.2182,13.4298,4.2109,284235.0525,16.8149,16.7467,16.7808,8.5109,2.5816,16.4499,16.4087,16.4293,7.5524,4.4456,16.8149,16.7888,16.8018,8.4090,-7.0272,10.3144,10.4901,10.4023,-15.4849,-2.5816,10.2182,10.3144,10.2663,-15.6932,-4.4456,10.2182,10.2797,10.2489,-15.9196,7.0272,0.1000,7.8141,-243967.7000,284235.0525
3068.0000,10.0993,16.5765,0.0000,138224.6000,-138224.6000,6.3712,0.0000,20942.5398,20942.5398,311.1571,159167.1398,0.0000,-159167.1398,10.0886,15.8122,0.0000,10937.0000,-10937.0000,0.5727,0.0000,1706.6278,1706.6278,27.9712,12643.6278,0.0000,-12643.6278,16.4794,9.8321,13.1557,2.6375,178031.1126,16.5765,16.5489,16.5627,6.4241,1.9328,16.3805,16.3237,16.3521,7.0303,2.5055,16.5765,16.5672,16.5719,6.1827,-4.4383,10.0886,10.3627,10.2256,-16.8977,-1.9328,9.8321,10.0886,9.9604,-18.6674,-2.5055,9.8321,9.9847,9.9084,-19.3040,4.4383,0.1000,7.8141,-149161.6000,178031.1126
3069.0000,10.1516,16.6389,0.0000,125956.6000,-125956.6000,5.7975,0.0000,19104.5227,19104.5227,283.1404,145061.1227,0.0000,-145061.1227,10.1371,15.8651,0.0000,6874.8000,-6874.8000,0.3598,0.0000,1073.2925,1073.2925,17.5699,7948.0925,0.0000,-7948.0925,16.4925,9.9610,13.2267,2.2980,155113.9646,16.6389,16.5272,16.5830,7.4021,1.8126,16.4175,16.3222,16.3699,7.6307,2.1723,16.6389,16.5853,16.6121,7.4331,-3.9849,10.1371,10.3575,10.2473,-15.8430,-1.8126,9.9610,10.1371,10.0490,-16.5289,-2.1723,9.9610,10.0580,10.0095,-16.9400,3.9849,0.1000,7.8141,-132831.4000,155113.9646
3070.0000,10.1929,16.6789,0.0000,96178.2000,-96178.2000,4.4282,0.0000,14600.3862,14600.3862,216.2682,110778.5862,0.0000,-110778.5862,10.1852,15.9127,0.0000,5707.1000,-5707.1000,0.2987,0.0000,891.4366,891.4366,14.5878,6598.5366,0.0000,-6598.5366,16.4965,9.9439,13.2202,1.7699,119466.5445,16.6789,16.5222,16.6005,7.9663,1.3765,16.4135,16.2993,16.3564,7.6534,1.6752,16.6789,16.6048,16.6418,8.1246,-3.0517,10.1852,10.4368,10.3110,-14.6366,-1.3765,9.9439,10.1852,10.0645,-15.9008,-1.6752,9.9439,10.0829,10.0134,-16.4393,3.0517,0.1000,7.8141,-101885.3000,119466.5445
3071.0000,10.2690,16.7547,0.0000,77959.1000,-77959.1000,3.5903,0.0000,11853.4025,11853.4025,175.3435,89812.5025,0.0000,-89812.5025,10.2563,15.9836,0.0000,5782.7000,-5782.7000,0.3027,0.0000,903.9179,903.9179,14.7832,6686.6179,0.0000,-6686.6179,16.5143,10.0074,13.2608,1.4474,97701.9782,16.7547,16.5299,16.6423,8.6677,1.0959,16.4116,16.2747,16.3432,7.6493,1.3986,16.7547,16.6486,16.7016,9.0141,-2.4944,10.2563,10.5342,10.3952,-13.4284,-1.0959,10.0074,10.2563,10.1319,-14.7760,-1.3986,10.0074,10.1525,10.0799,-15.2885,2.4944,0.1000,7.8141,-83741.8000,97701.9782
3072.0000,10.3590,16.8434,0.0000,57078.2000,-57078.2000,2.6298,0.0000,8694.8952,8694.8952,128.4370,65773.0952,0.0000,-65773.0952,10.3530,15.9318,59.7000,4108.6000,-4048.9000,0.2187,13.0517,642.8880,655.9397,10.6786,4751.4880,46.6483,-4704.8397,16.5207,10.0296,13.2752,1.0565,71314.8394,16.8434,16.5207,16.6820,9.2095,0.8037,16.3947,16.2247,16.3097,7.3765,1.0224,16.8434,16.6864,16.7649,9.7901,-1.8261,10.3530,10.6670,10.5100,-12.0295,-0.8037,10.0296,10.3530,10.1913,-13.9408,-1.0224,10.0296,10.2235,10.1266,-14.5852,1.8261,0.1000,7.8141,-61127.1000,71314.8394
3073.0000,10.4718,16.9547,0.0000,54474.0000,-54474.0000,2.5112,0.0000,8317.8626,8317.8626,122.6431,62791.8626,0.0000,-62791.8626,10.4467,14.8767,733.6000,5024.1000,-4290.5000,0.3065,160.1231,786.9256,947.0487,14.9702,5811.0256,573.4769,-5237.5487,16.5091,10.2092,13.3591,1.0143,68466.3472,16.9547,16.5504,16.7526,10.0481,0.7349,16.0578,16.0675,16.0627,4.5516,1.0414,16.9547,16.7679,16.8613,10.8681,-1.7763,10.4467,10.7670,10.6068,-11.0171,-0.7349,10.2092,10.4467,10.3280,-12.2708,-1.0414,10.2092,10.3496,10.2794,-12.6772,1.7763,0.1000,7.8141,-58764.5000,68466.3472
3074.0000,10.6220,17.1032,0.0000,47392.6000,-47392.6000,2.1862,0.0000,7259.5640,7259.5640,106.7721,54652.1640,0.0000,-54652.1640,10.5938,12.1042,2461.2000,3254.8000,-793.6000,0.3159,535.8542,510.6109,1046.4651,15.4260,3765.4109,1925.3458,-1840.0651,16.3812,10.3982,13.3897,0.8554,57739.5181,17.1032,16.5751,16.8392,10.9682,0.6235,15.0717,15.5813,15.3265,-3.7339,0.9393,17.1032,16.8620,16.9826,12.1155,-1.5628,10.5938,10.8847,10.7392,-9.6450,-0.6235,10.3982,10.5938,10.4960,-10.4476,-0.9393,10.3982,10.5172,10.4577,-10.7386,1.5628,0.1000,7.8141,-48186.2000,57739.5181
3075.0000,10.7686,17.2428,13.3000,42541.2000,-42527.9000,1.9650,2.8830,6536.7553,6539.6383,95.9653,49077.9553,10.4170,-49067.5383,10.7383,12.3037,2819.7000,3818.2000,-998.5000,0.3662,612.3941,599.9475,1212.3416,17.8830,4418.1475,2207.3059,-2210.8416,16.2771,10.5734,13.4253,0.7597,51282.2330,17.2428,16.5954,16.9191,11.7086,0.5329,14.8475,15.1884,15.0180,-5.6483,0.8991,17.2428,16.9606,17.1017,13.2067,-1.4320,10.7383,11.0124,10.8753,-8.3580,-0.5329,10.5734,10.7383,10.6559,-8.9147,-0.8991,10.5734,10.6778,10.6256,-9.1272,1.4320,0.1000,7.8141,-43526.4000,51282.2330
3076.0000,11.3380,17.8204,1.8000,56168.3000,-56166.5000,2.5958,0.3863,8737.1759,8737.5622,126.7747,64905.4759,1.4137,-64904.0622,17.1185,16.9293,6830.5000,4323.0000,2507.5000,0.6278,1343.9989,744.7918,2088.7906,30.6609,5067.7918,5486.5011,418.7094,16.8584,10.0859,13.4721,0.7616,51407.7127,17.8204,17.1185,17.4695,18.0769,1.0745,17.1185,15.2160,16.1673,9.7859,0.4467,17.8204,17.3407,17.5806,18.5636,-1.5213,14.4303,12.5997,13.5150,23.0528,-1.0745,10.0859,10.9184,10.5021,-11.2693,-0.4467,10.0859,10.4468,10.2663,-13.9860,1.5213,0.1000,7.8141,-53659.0000,51407.7127
3077.0000,11.2071,17.6618,18.4000,64252.6000,-64234.2000,2.9806,3.9580,9966.3502,9970.3083,145.5696,74218.9502,14.4420,-74204.5083,17.2843,14.5733,8404.2000,1244.8000,7159.4000,0.5063,1649.9063,215.0865,1864.9928,24.7289,1459.8865,6754.2937,5294.4072,17.1080,10.0104,13.5592,1.0035,67734.8786,17.6618,17.2843,17.4730,16.8532,1.1623,17.2843,16.2151,16.7497,15.3993,0.6560,17.6618,17.4301,17.5459,16.9383,-1.8183,12.3665,12.6848,12.5257,5.5250,-1.1623,10.0104,10.6631,10.3368,-13.2061,-0.6560,10.0104,10.2626,10.1365,-15.0870,1.8183,0.1000,7.8141,-57074.8000,67734.8786
3078.0000,10.8539,17.3105,0.0000,141483.0000,-141483.0000,6.5558,0.0000,21779.4674,21779.4674,320.1755,163262.4674,0.0000,-163262.4674,17.2020,16.8672,878.9000,520.9000,358.0000,0.0739,172.7387,89.8751,262.6138,3.6079,610.7751,706.1613,95.3862,17.1481,10.6096,13.8789,2.4217,163466.3285,17.3105,17.2020,17.2562,13.5828,2.2099,17.2020,16.9153,17.0587,17.4381,2.1360,17.3105,17.2625,17.2865,13.2413,-4.3459,10.8593,11.3401,11.0997,-12.4476,-2.2099,10.6096,10.6515,10.6306,-9.3275,-2.1360,10.6096,10.6066,10.6081,-8.9353,4.3459,0.1000,7.8141,-141125.0000,163466.3285
3079.0000,10.8600,17.3307,0.0000,194874.5000,-194874.5000,9.0104,0.0000,30002.3269,30002.3269,440.0519,224876.8269,0.0000,-224876.8269,10.8247,16.2360,20.9000,1335.5000,-1314.6000,0.0730,4.5325,210.0465,214.5790,3.5654,1545.5465,16.3675,-1529.1790,17.1920,10.7899,13.9909,3.3229,224295.1977,17.3307,17.2086,17.2697,13.7614,2.9791,17.1854,17.0354,17.1104,16.6125,3.0521,17.3307,17.2712,17.3010,13.5570,-6.0312,10.8247,10.9709,10.8978,-12.7614,-2.9791,10.7899,10.8247,10.8073,-7.6354,-3.0521,10.7899,10.8052,10.7975,-7.3607,6.0312,0.1000,7.8141,-196189.1000,224295.1977
3080.0000,11.0014,17.4745,0.0000,224969.1000,-224969.1000,10.4022,0.0000,34740.7536,34740.7536,508.0283,259709.8536,0.0000,-259709.8536,10.9874,16.7093,0.0000,33738.0000,-33738.0000,1.7696,0.0000,5316.0108,5316.0108,86.4247,39054.0108,0.0000,-39054.0108,17.2580,10.9726,14.1153,4.3716,295080.4220,17.4745,17.3153,17.3949,15.1546,2.8775,17.0845,17.0084,17.0465,14.9291,4.6471,17.4745,17.4122,17.4433,15.2172,-7.5247,10.9874,11.0558,11.0216,-10.0668,-2.8775,10.9726,10.9874,10.9800,-6.1055,-4.6471,10.9726,10.9806,10.9766,-5.8899,7.5247,0.1000,7.8141,-258707.1000,295080.4220
3081.0000,10.9825,17.4497,0.0000,240998.5000,-240998.5000,11.1530,0.0000,37201.0261,37201.0261,544.6939,278199.5261,0.0000,-278199.5261,10.9694,16.6881,0.0000,43780.4000,-43780.4000,2.2976,0.0000,6896.9598,6896.9598,112.2096,50677.3598,0.0000,-50677.3598,17.2383,10.9314,14.0848,4.8473,327195.0504,17.4497,17.3224,17.3860,14.6785,2.9518,17.0447,16.9788,17.0117,14.0545,5.2494,17.4497,17.4044,17.4271,14.6543,-8.2012,10.9694,11.0572,11.0133,-9.8327,-2.9518,10.9314,10.9694,10.9504,-7.1046,-5.2494,10.9314,10.9557,10.9435,-7.0151,8.2012,0.1000,7.8141,-284778.9000,327195.0504
3082.0000,10.9330,17.4000,0.0000,250029.2000,-250029.2000,11.5696,0.0000,38554.0432,38554.0432,565.0399,288583.2432,0.0000,-288583.2432,10.9189,16.6375,0.0000,51566.7000,-51566.7000,2.7060,0.0000,8118.9482,8118.9482,132.1581,59685.6482,0.0000,-59685.6482,17.1869,10.8773,14.0321,5.1468,347408.5642,17.4000,17.2853,17.3427,13.9439,2.9545,16.9756,16.9218,16.9487,13.0091,5.6605,17.4000,17.3610,17.3805,13.9047,-8.6151,10.9189,11.0161,10.9675,-10.1527,-2.9545,10.8773,10.9189,10.8981,-8.0354,-5.6605,10.8773,10.9046,10.8910,-7.9933,8.6151,0.1000,7.8141,-301595.9000,347408.5642
3083.0000,10.9337,17.4027,0.0000,267797.7000,-267797.7000,12.3881,0.0000,41294.5158,41294.5158,605.0127,309092.2158,0.0000,-309092.2158,10.9209,16.6404,0.0000,61995.3000,-61995.3000,3.2527,0.0000,9761.0999,9761.0999,158.8588,71756.3999,0.0000,-71756.3999,17.1778,10.8882,14.0330,5.6212,379430.7547,17.4027,17.2844,17.3435,13.8784,3.0451,16.9518,16.9016,16.9267,12.6263,6.2978,17.4027,17.3640,17.3833,13.8845,-9.3430,10.9209,11.0064,10.9636,-9.9596,-3.0451,10.8882,10.9209,10.9046,-8.0659,-6.2978,10.8882,10.9101,10.8991,-8.0324,9.3430,0.1000,7.8141,-329793.0000,379430.7547
3084.0000,10.8652,17.3328,0.0000,279540.7000,-279540.7000,12.9313,0.0000,43042.0598,43042.0598,631.5453,322582.7598,0.0000,-322582.7598,10.8520,16.5709,0.0000,60428.6000,-60428.6000,3.1706,0.0000,9507.0672,9507.0672,154.8452,69935.6672,0.0000,-69935.6672,17.1267,10.8094,13.9681,5.8124,392339.2442,17.3328,17.2379,17.2854,13.0828,3.2536,16.9087,16.8634,16.8860,12.0384,6.4242,17.3328,17.3016,17.3172,13.0031,-9.6777,10.8520,10.9466,10.8993,-10.5854,-3.2536,10.8094,10.8520,10.8307,-9.0796,-6.4242,10.8094,10.8378,10.8236,-9.0918,9.6777,0.1000,7.8141,-339969.3000,392339.2442
3085.0000,10.8747,17.3452,0.0000,292288.7000,-292288.7000,13.5154,0.0000,45014.0774,45014.0774,660.0710,337302.7774,0.0000,-337302.7774,10.8626,16.5829,0.0000,73405.1000,-73405.1000,3.8505,0.0000,11549.9957,11549.9957,188.0545,84955.0957,0.0000,-84955.0957,17.1196,10.8314,13.9755,6.2398,421183.7575,17.3452,17.2381,17.2917,13.1878,3.2216,16.8813,16.8403,16.8608,11.7053,7.0722,17.3452,17.3114,17.3283,13.1913,-10.2938,10.8626,10.9448,10.9037,-10.3025,-3.2216,10.8314,10.8626,10.8470,-8.8339,-7.0722,10.8314,10.8527,10.8421,-8.8351,10.2938,0.1000,7.8141,-365693.8000,421183.7575
3086.0000,10.8909,17.3613,0.0000,308803.6000,-308803.6000,14.2799,0.0000,47573.9509,47573.9509,697.4066,356377.5509,0.0000,-356377.5509,10.8796,16.5999,0.0000,84709.4000,-84709.4000,4.4437,0.0000,13331.2259,13331.2259,217.0221,98040.6259,0.0000,-98040.6259,17.1267,10.8518,13.9893,6.7133,453149.8409,17.3613,17.2534,17.3074,13.3400,3.2787,16.8773,16.8384,16.8579,11.6550,7.7224,17.3613,17.3291,17.3452,13.3629,-11.0012,10.8796,10.9565,10.9181,-10.0053,-3.2787,10.8518,10.8796,10.8657,-8.6526,-7.7224,10.8518,10.8713,10.8616,-8.6613,11.0012,0.1000,7.8141,-393513.0000,453149.8409
3087.0000,10.9038,17.3738,0.0000,324293.9000,-324293.9000,14.9977,0.0000,49974.1616,49974.1616,732.4621,374268.0616,0.0000,-374268.0616,10.8929,16.6129,0.0000,96828.3000,-96828.3000,5.0797,0.0000,15240.7176,15240.7176,248.0841,112069.0176,0.0000,-112069.0176,17.1312,10.8673,13.9992,7.1861,485062.6203,17.3738,17.2666,17.3202,13.4175,3.3060,16.8706,16.8352,16.8529,11.5542,8.3857,17.3738,17.3434,17.3586,13.4509,-11.6917,10.8929,10.9678,10.9303,-9.8001,-3.3060,10.8673,10.8929,10.8801,-8.5600,-8.3857,10.8673,10.8857,10.8765,-8.5761,11.6917,0.1000,7.8141,-421122.2000,485062.6203
3088.0000,10.8740,17.3431,0.0000,331961.9000,-331961.9000,15.3535,0.0000,51123.2681,51123.2681,749.8400,383085.1681,0.0000,-383085.1681,10.8621,16.5817,0.0000,105338.0000,-105338.0000,5.5264,0.0000,16574.4221,16574.4221,269.8985,121912.4221,0.0000,-121912.4221,17.0979,10.8336,13.9658,7.4738,504484.0938,17.3431,17.2443,17.2937,13.0071,3.2757,16.8283,16.7981,16.8132,11.0322,8.8021,17.3431,17.3164,17.3297,13.0149,-12.0778,10.8621,10.9462,10.9042,-10.0929,-3.2757,10.8336,10.8621,10.8479,-9.0372,-8.8021,10.8336,10.8545,10.8441,-9.0676,12.0778,0.1000,7.8141,-437299.9000,504484.0938
3089.0000,10.8199,17.2891,0.0000,346029.3000,-346029.3000,16.0012,0.0000,53228.1190,53228.1190,781.4746,399257.4190,0.0000,-399257.4190,10.8079,16.5275,0.0000,101393.5000,-101393.5000,5.3189,0.0000,15944.1065,15944.1065,259.7657,117337.6065,0.0000,-117337.6065,17.0590,10.7763,13.9176,7.6540,516642.2964,17.2891,17.2054,17.2473,12.4296,3.5608,16.7993,16.7697,16.7845,10.7171,8.8797,17.2891,17.2655,17.2773,12.3738,-12.4405,10.8079,10.8933,10.8506,-10.6604,-3.5608,10.7763,10.8079,10.7921,-9.7095,-8.8797,10.7763,10.7990,10.7876,-9.7561,12.4405,0.1000,7.8141,-447422.8000,516642.2964
3090.0000,10.3336,16.7960,0.0000,251214.3000,-251214.3000,11.6130,0.0000,38247.8903,38247.8903,567.1578,289462.1903,0.0000,-289462.1903,10.3033,16.0196,0.0000,72311.9000,-72311.9000,3.7927,0.0000,11308.9640,11308.9640,185.2272,83620.8640,0.0000,-83620.8640,16.6179,10.1937,13.4058,5.6551,381722.6184,16.7960,16.8130,16.8045,7.1446,2.6068,16.3428,16.3557,16.3493,5.5111,6.3994,16.7960,16.8042,16.8001,6.6905,-9.0062,10.3033,10.5440,10.4236,-15.6556,-2.6068,10.1937,10.3033,10.2485,-16.1766,-6.3994,10.1937,10.2727,10.2332,-16.3597,9.0062,0.1000,7.8141,-323526.2000,381722.6184
3091.0000,10.2568,16.7369,0.0000,239149.9000,-239149.9000,11.0229,0.0000,36352.6777,36352.6777,538.3416,275502.5777,0.0000,-275502.5777,10.2337,15.9587,0.0000,53458.6000,-53458.6000,2.7993,0.0000,8354.3503,8354.3503,136.7147,61812.9503,0.0000,-61812.9503,16.5501,10.1552,13.3526,5.0508,340930.0089,16.7369,16.6886,16.7127,6.9415,2.7412,16.3198,16.2961,16.3079,5.8991,5.5405,16.7369,16.7201,16.7285,6.8108,-8.2817,10.2337,10.4045,10.3191,-15.9639,-2.7412,10.1552,10.2337,10.1944,-15.6965,-5.5405,10.1552,10.2080,10.1816,-15.8337,8.2817,0.1000,7.8141,-292608.5000,340930.0089
3092.0000,9.9641,16.4419,0.0000,163108.6000,-163108.6000,7.5146,0.0000,24643.7814,24643.7814,366.9993,187752.3814,0.0000,-187752.3814,9.9410,15.6649,0.0000,22035.8000,-22035.8000,1.1536,0.0000,3433.3229,3433.3229,56.3421,25469.1229,0.0000,-25469.1229,16.3405,9.7309,13.0357,3.2738,220981.5345,16.4419,16.4535,16.4477,4.3575,2.1203,16.1756,16.1604,16.1680,4.7147,3.2740,16.4419,16.4498,16.4459,4.0157,-5.3943,9.9410,10.2211,10.0811,-18.1401,-2.1203,9.7309,9.9410,9.8360,-19.3635,-3.2740,9.7309,9.8631,9.7970,-19.8146,5.3943,0.1000,7.8141,-185144.4000,220981.5345
3093.0000,10.0101,16.5000,0.0000,151836.3000,-151836.3000,6.9831,0.0000,22962.4293,22962.4293,341.0420,174798.7293,0.0000,-174798.7293,9.9907,15.7201,0.0000,13266.6000,-13266.6000,0.6939,0.0000,2068.0673,2068.0673,33.8903,15334.6673,0.0000,-15334.6673,16.3657,9.8457,13.1057,2.8601,193058.6374,16.5000,16.4286,16.4643,5.4443,2.0964,16.2524,16.1877,16.2201,5.9203,2.7903,16.5000,16.4674,16.4837,5.4017,-4.8867,9.9907,10.1986,10.0946,-17.0779,-2.0964,9.8457,9.9907,9.9182,-17.2504,-2.7903,9.8457,9.9292,9.8875,-17.5492,4.8867,0.1000,7.8141,-165102.9000,193058.6374
3094.0000,10.0446,16.5334,0.0000,124662.4000,-124662.4000,5.7349,0.0000,18866.3141,18866.3141,280.0826,143528.7141,0.0000,-143528.7141,10.0302,15.7591,0.0000,10057.3000,-10057.3000,0.5261,0.0000,1568.4174,1568.4174,25.6958,11625.7174,0.0000,-11625.7174,16.3852,9.8449,13.1151,2.3399,157941.2392,16.5334,16.4356,16.4845,6.1471,1.7362,16.2782,16.2006,16.2394,6.3829,2.2624,16.5334,16.4897,16.5115,6.1792,-3.9986,10.0302,10.2549,10.1426,-16.0021,-1.7362,9.8449,10.0302,9.9376,-16.5584,-2.2624,9.8449,9.9533,9.8991,-16.9418,3.9986,0.1000,7.8141,-134719.7000,157941.2392
3095.0000,10.1012,16.5897,0.0000,107987.7000,-107987.7000,4.9688,0.0000,16361.9451,16361.9451,242.6687,124349.6451,0.0000,-124349.6451,10.0896,15.8183,0.0000,6269.8000,-6269.8000,0.3280,0.0000,978.3606,978.3606,16.0209,7248.1606,0.0000,-7248.1606,16.4250,9.8875,13.1562,1.9787,133562.0710,16.5897,16.4603,16.5250,6.9085,1.5469,16.3480,16.2348,16.2914,7.1455,1.8750,16.5897,16.5293,16.5595,7.0113,-3.4219,10.0896,10.3201,10.2049,-14.9949,-1.5469,9.8875,10.0896,9.9886,-15.6411,-1.8750,9.8875,10.0022,9.9449,-16.0642,3.4219,0.1000,7.8141,-114257.5000,133562.0710
3096.0000,10.1598,16.6471,0.0000,86583.8000,-86583.8000,3.9853,0.0000,13134.8501,13134.8501,194.6356,99718.6501,0.0000,-99718.6501,10.1521,15.8802,0.0000,4516.8000,-4516.8000,0.2364,0.0000,705.2717,705.2717,11.5436,5222.0717,0.0000,-5222.0717,16.4525,9.9036,13.1780,1.5798,106636.5151,16.6471,16.4766,16.5618,7.4809,1.2496,16.3817,16.2447,16.3132,7.4178,1.4860,16.6471,16.5654,16.6062,7.6814,-2.7357,10.1521,10.4104,10.2812,-13.9789,-1.2496,9.9036,10.1521,10.0278,-15.0290,-1.4860,9.9036,10.0453,9.9744,-15.5452,2.7357,0.1000,7.8141,-91100.6000,106636.5151
3097.0000,10.2470,16.7336,0.0000,80674.0000,-80674.0000,3.7146,0.0000,12260.5727,12260.5727,181.4139,92934.5727,0.0000,-92934.5727,10.2317,15.9593,0.0000,5462.0000,-5462.0000,0.2859,0.0000,853.5670,853.5670,13.9620,6315.5670,0.0000,-6315.5670,16.4985,10.0160,13.2573,1.4818,100023.6892,16.7336,16.5167,16.6252,8.2943,1.1429,16.4052,16.2595,16.3323,7.6451,1.4288,16.7336,16.6313,16.6825,8.6199,-2.5717,10.2317,10.4912,10.3614,-13.0441,-1.1429,10.0160,10.2317,10.1238,-13.8053,-1.4288,10.0160,10.1385,10.0773,-14.2053,2.5717,0.1000,7.8141,-86136.0000,100023.6892
3098.0000,10.3200,16.8046,0.0000,70652.2000,-70652.2000,3.2548,0.0000,10753.8831,10753.8831,158.9603,81406.0831,0.0000,-81406.0831,10.3030,16.0298,0.0000,6570.4000,-6570.4000,0.3440,0.0000,1027.5511,1027.5511,16.7994,7597.9511,0.0000,-7597.9511,16.5290,10.0674,13.2982,1.3288,89691.4703,16.8046,16.5429,16.6737,8.8214,0.9703,16.4086,16.2577,16.3331,7.6360,1.3143,16.8046,16.6852,16.7449,9.2721,-2.2845,10.3030,10.5843,10.4437,-12.1748,-0.9703,10.0674,10.3030,10.1852,-13.1701,-1.3143,10.0674,10.2078,10.1376,-13.5763,2.2845,0.1000,7.8141,-77222.6000,89691.4703
3099.0000,10.3768,16.8595,0.0000,62870.8000,-62870.8000,2.8976,0.0000,9580.8662,9580.8662,141.5147,72451.6662,0.0000,-72451.6662,10.3638,16.0898,0.0000,4722.5000,-4722.5000,0.2473,0.0000,739.0316,739.0316,12.0773,5461.5316,0.0000,-5461.5316,16.5582,10.0891,13.3236,1.1625,78469.8381,16.8595,16.5665,16.7130,9.1999,0.8834,16.4622,16.2647,16.3635,8.0056,1.1307,16.8595,16.7229,16.7912,9.6855,-2.0142,10.3638,10.6617,10.5127,-11.5322,-0.8834,10.0891,10.3638,10.2264,-12.8053,-1.1307,10.0891,10.2518,10.1704,-13.3033,2.0142,0.1000,7.8141,-67593.3000,78469.8381
3100.0000,10.4365,16.9181,0.0000,79007.4000,-79007.4000,3.6426,0.0000,12055.0126,12055.0126,177.8966,91062.4126,0.0000,-91062.4126,10.4158,16.1412,0.0000,5014.4000,-5014.4000,0.2626,0.0000,785.1465,785.1465,12.8262,5799.5465,0.0000,-5799.5465,16.6399,10.2332,13.4365,1.4296,96499.6534,16.9181,16.6547,16.7864,9.9770,1.1266,16.5576,16.3539,16.4558,9.0678,1.3893,16.9181,16.7978,16.8579,10.3393,-2.5159,10.4158,10.6655,10.5406,-11.4087,-1.1266,10.2332,10.4158,10.3245,-11.7464,-1.3893,10.2332,10.3339,10.2835,-12.0388,2.5159,0.1000,7.8141,-84021.8000,96499.6534
3101.0000,10.4664,16.9462,0.0000,86169.2000,-86169.2000,3.9742,0.0000,13156.0439,13156.0439,194.0919,99325.2439,0.0000,-99325.2439,10.4560,16.1505,10.1000,3431.7000,-3421.6000,0.1804,2.2042,537.5616,539.7657,8.8084,3969.2616,7.8958,-3961.3657,16.6991,10.2601,13.4796,1.5286,103177.9106,16.9462,16.7162,16.8312,10.3230,1.2646,16.6456,16.4373,16.5414,9.8953,1.4450,16.9462,16.8387,16.8924,10.5486,-2.7096,10.4560,10.6763,10.5662,-11.2561,-1.2646,10.2601,10.4560,10.3581,-11.5900,-1.4450,10.2601,10.3684,10.3143,-11.9333,2.7096,0.1000,7.8141,-89590.8000,103177.9106
3102.0000,10.6448,17.1266,0.0000,166451.3000,-166451.3000,7.6782,0.0000,25509.1967,25509.1967,374.9907,191960.4967,0.0000,-191960.4967,10.6321,16.3577,0.0000,751.5000,-751.5000,0.0394,0.0000,117.9442,117.9442,1.9228,869.4442,0.0000,-869.4442,16.9451,10.5964,13.7708,2.7997,188979.5090,17.1266,16.9550,17.0408,12.6659,2.5463,16.9459,16.7507,16.8483,13.3245,2.5856,17.1266,17.0431,17.0849,12.6931,-5.1319,10.6321,10.7133,10.6727,-10.1036,-2.5463,10.5964,10.6321,10.6143,-8.6847,-2.5856,10.5964,10.6108,10.6036,-8.6271,5.1319,0.1000,7.8141,-167202.8000,188979.5090
