Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3103.0000,10.7751,17.2524,0.0000,223569.6000,-223569.6000,10.3241,0.0000,34357.7975,34357.7975,504.2109,257927.3975,0.0000,-257927.3975,10.7705,16.4941,0.0000,3797.3000,-3797.3000,0.1991,0.0000,596.8767,596.8767,9.7213,4394.1767,0.0000,-4394.1767,17.1110,10.7353,13.9231,3.8337,258777.1111,17.2524,17.1230,17.1877,13.9104,3.3750,17.0879,16.9564,17.0222,14.6530,3.5741,17.2524,17.1905,17.2215,13.8491,-6.9491,10.7705,10.8201,10.7953,-8.9135,-3.3750,10.7353,10.7705,10.7529,-7.6335,-3.5741,10.7353,10.7532,10.7442,-7.6174,6.9491,0.1000,7.8141,-227366.9000,258777.1111
3104.0000,10.9408,17.4161,0.0000,249832.6000,-249832.6000,11.5459,0.0000,38530.1537,38530.1537,563.8851,288362.7537,0.0000,-288362.7537,10.9350,16.6574,0.0000,43328.7000,-43328.7000,2.2723,0.0000,6823.1474,6823.1474,110.9732,50151.8474,0.0000,-50151.8474,17.1989,10.9225,14.0607,4.9557,334512.2642,17.4161,17.2633,17.3397,15.1711,3.0912,17.0066,16.9465,16.9766,13.3475,5.3635,17.4161,17.3590,17.3875,15.3154,-8.4547,10.9350,10.9707,10.9529,-7.4136,-3.0912,10.9225,10.9350,10.9287,-6.1118,-5.3635,10.9225,10.9299,10.9262,-6.0573,8.4547,0.1000,7.8141,-293161.3000,334512.2642
3105.0000,10.9204,17.3889,0.0000,264210.6000,-264210.6000,12.2227,0.0000,40729.7811,40729.7811,596.9369,304940.3811,0.0000,-304940.3811,10.9116,16.6308,0.0000,55126.7000,-55126.7000,2.8925,0.0000,8678.7373,8678.7373,141.2659,63805.4373,0.0000,-63805.4373,17.1752,10.8774,14.0263,5.4393,367152.6039,17.3889,17.2704,17.3296,14.4143,3.1101,16.9622,16.9115,16.9368,12.5235,6.0026,17.3889,17.3488,17.3688,14.4454,-9.1126,10.9116,10.9798,10.9457,-8.0395,-3.1101,10.8774,10.9116,10.8945,-7.2238,-6.0026,10.8774,10.9002,10.8888,-7.2406,9.1126,0.1000,7.8141,-319337.3000,367152.6039
3106.0000,10.8793,17.3478,0.0000,271901.8000,-271901.8000,12.5769,0.0000,41878.5236,41878.5236,614.2377,313780.3236,0.0000,-313780.3236,10.8682,16.5875,0.0000,66604.0000,-66604.0000,3.4945,0.0000,10480.5321,10480.5321,170.6641,77084.5321,0.0000,-77084.5321,17.1245,10.8326,13.9785,5.7781,390021.8326,17.3478,17.2375,17.2926,13.6145,3.0275,16.8892,16.8488,16.8690,11.5295,6.5220,17.3478,17.3128,17.3303,13.6419,-9.5495,10.8682,10.9497,10.9090,-8.7710,-3.0275,10.8326,10.8682,10.8504,-8.0940,-6.5220,10.8326,10.8570,10.8448,-8.1235,9.5495,0.1000,7.8141,-338505.8000,390021.8326
3107.0000,10.8835,17.3537,0.0000,289888.1000,-289888.1000,13.4056,0.0000,44652.8168,44652.8168,654.7059,334540.9168,0.0000,-334540.9168,10.8730,16.5931,0.0000,78445.0000,-78445.0000,4.1151,0.0000,12344.4457,12344.4457,200.9767,90789.4457,0.0000,-90789.4457,17.1185,10.8443,13.9814,6.2814,423994.6758,17.3537,17.2400,17.2969,13.4886,3.0968,16.8709,16.8316,16.8512,11.2940,7.2119,17.3537,17.3193,17.3365,13.5509,-10.3088,10.8730,10.9472,10.9101,-8.8799,-3.0968,10.8443,10.8730,10.8587,-8.1525,-7.2119,10.8443,10.8644,10.8544,-8.1775,10.3088,0.1000,7.8141,-368333.1000,423994.6758
3108.0000,10.8274,17.2964,0.0000,303138.8000,-303138.8000,14.0187,0.0000,46637.9144,46637.9144,684.6499,349776.7144,0.0000,-349776.7144,10.8159,16.5354,0.0000,79541.7000,-79541.7000,4.1727,0.0000,12509.0382,12509.0382,203.7896,92050.7382,0.0000,-92050.7382,17.0741,10.7802,13.9272,6.5423,441605.9963,17.2964,17.2031,17.2497,12.7549,3.2820,16.8293,16.7946,16.8120,10.7883,7.4547,17.2964,17.2682,17.2823,12.7351,-10.7367,10.8159,10.9002,10.8580,-9.6209,-3.2820,10.7802,10.8159,10.7981,-9.0472,-7.4547,10.7802,10.8052,10.7927,-9.0963,10.7367,0.1000,7.8141,-382680.5000,441605.9963
3109.0000,10.8473,17.3188,0.0000,317112.2000,-317112.2000,14.6599,0.0000,48808.4340,48808.4340,715.9656,365920.6340,0.0000,-365920.6340,10.8369,16.5576,0.0000,95858.8000,-95858.8000,5.0278,0.0000,15078.6502,15078.6502,245.5491,110937.4502,0.0000,-110937.4502,17.0758,10.8110,13.9434,7.0477,475721.9365,17.3188,17.2121,17.2654,12.9039,3.2107,16.8126,16.7802,16.7964,10.6248,8.2385,17.3188,17.2885,17.3036,12.9690,-11.4492,10.8369,10.9104,10.8736,-9.4205,-3.2107,10.8110,10.8369,10.8239,-8.7460,-8.2385,10.8110,10.8296,10.8203,-8.7803,11.4492,0.1000,7.8141,-412971.0000,475721.9365
3110.0000,10.8479,17.3186,0.0000,333601.8000,-333601.8000,15.4241,0.0000,51347.0710,51347.0710,753.2860,384948.8710,0.0000,-384948.8710,10.8375,16.5578,0.0000,105626.6000,-105626.6000,5.5405,0.0000,16615.2439,16615.2439,270.5884,122241.8439,0.0000,-122241.8439,17.0728,10.8115,13.9422,7.5006,506288.5018,17.3186,17.2172,17.2679,12.8334,3.2945,16.8037,16.7732,16.7885,10.5400,8.8350,17.3186,17.2910,17.3048,12.8807,-12.1295,10.8375,10.9118,10.8746,-9.4664,-3.2945,10.8115,10.8375,10.8245,-8.8428,-8.8350,10.8115,10.8305,10.8210,-8.8842,12.1295,0.1000,7.8141,-439228.4000,506288.5018
3111.0000,10.8367,17.3072,0.0000,347755.4000,-347755.4000,16.0785,0.0000,53512.7727,53512.7727,785.2482,401268.1727,0.0000,-401268.1727,10.8261,16.5463,0.0000,114272.0000,-114272.0000,5.9940,0.0000,17972.9021,17972.9021,292.7363,132244.9021,0.0000,-132244.9021,17.0596,10.8004,13.9300,7.8944,532869.4540,17.3072,17.2111,17.2592,12.6366,3.3615,16.7852,16.7575,16.7714,10.3315,9.3555,17.3072,17.2818,17.2945,12.6687,-12.7170,10.8261,10.9021,10.8641,-9.6446,-3.3615,10.8004,10.8261,10.8132,-9.0632,-9.3555,10.8004,10.8194,10.8099,-9.1099,12.7170,0.1000,7.8141,-462027.4000,532869.4540
3112.0000,10.7987,17.2689,0.0000,354333.8000,-354333.8000,16.3815,0.0000,54480.8138,54480.8138,800.0483,408814.6138,0.0000,-408814.6138,10.7871,16.5072,0.0000,121686.9000,-121686.9000,6.3827,0.0000,19130.8251,19130.8251,311.7199,140817.7251,0.0000,-140817.7251,17.0192,10.7594,13.8893,8.1425,549617.9980,17.2689,17.1798,17.2244,12.1552,3.3330,16.7380,16.7142,16.7261,9.7999,9.7156,17.2689,17.2462,17.2576,12.1673,-13.0486,10.7871,10.8711,10.8291,-10.0907,-3.3330,10.7594,10.7871,10.7733,-9.5957,-9.7156,10.7594,10.7802,10.7698,-9.6495,13.0486,0.1000,7.8141,-476020.7000,549617.9980
3113.0000,10.7488,17.2196,0.0000,369033.8000,-369033.8000,17.0572,0.0000,56680.7317,56680.7317,833.0473,425714.5317,0.0000,-425714.5317,10.7372,16.4576,0.0000,117722.7000,-117722.7000,6.1740,0.0000,18497.3642,18497.3642,301.5269,136220.0642,0.0000,-136220.0642,16.9831,10.7076,13.8454,8.3304,562304.0859,17.2196,17.1426,17.1811,11.6418,3.6278,16.7111,16.6873,16.6992,9.5577,9.8017,17.2196,17.1991,17.2093,11.6018,-13.4295,10.7372,10.8206,10.7789,-10.6552,-3.6278,10.7076,10.7372,10.7224,-10.1815,-9.8017,10.7076,10.7294,10.7185,-10.2449,13.4295,0.1000,7.8141,-486756.5000,562304.0859
3114.0000,10.2778,16.7420,0.0000,278128.0000,-278128.0000,12.8516,0.0000,42296.1845,42296.1845,627.6494,320424.1845,0.0000,-320424.1845,10.2487,15.9659,0.0000,89684.8000,-89684.8000,4.7028,0.0000,14017.8847,14017.8847,229.6754,103702.6847,0.0000,-103702.6847,16.5481,10.1551,13.3516,6.4126,432852.4513,16.7420,16.7617,16.7518,6.5249,2.7163,16.2572,16.2722,16.2647,4.3952,7.4190,16.7420,16.7501,16.7460,6.0893,-10.1353,10.2487,10.4768,10.3628,-15.5700,-2.7163,10.1551,10.2487,10.2019,-16.3709,-7.4190,10.1551,10.2245,10.1898,-16.5358,10.1353,0.1000,7.8141,-367812.8000,432852.4513
3115.0000,10.1796,16.6604,0.0000,259364.0000,-259364.0000,11.9506,0.0000,39362.0075,39362.0075,583.6501,298726.0075,0.0000,-298726.0075,10.1557,15.8811,0.0000,70924.2000,-70924.2000,3.7133,0.0000,11074.8164,11074.8164,181.3504,81999.0164,0.0000,-81999.0164,16.4576,10.0838,13.2707,5.7048,385077.0688,16.6604,16.6237,16.6421,6.0815,2.7458,16.1968,16.1850,16.1909,4.4178,6.4591,16.6604,16.6488,16.6546,5.9448,-9.2049,10.1557,10.3306,10.2432,-16.1256,-2.7458,10.0838,10.1557,10.1198,-16.2784,-6.4591,10.0838,10.1346,10.1092,-16.4109,9.2049,0.1000,7.8141,-330288.2000,385077.0688
3116.0000,9.8664,16.3455,0.0000,180252.3000,-180252.3000,8.3006,0.0000,27179.3586,27179.3586,405.3864,207431.6586,0.0000,-207431.6586,9.8349,15.5593,0.0000,36683.7000,-36683.7000,1.9200,0.0000,5709.4568,5709.4568,93.7719,42393.1568,0.0000,-42393.1568,16.2151,9.6583,12.9367,3.8293,258476.3672,16.3455,16.3740,16.3598,3.3149,2.1268,15.9874,15.9962,15.9918,2.6100,4.0469,16.3455,16.3586,16.3521,2.9366,-6.1737,9.8349,10.1259,9.9804,-18.6197,-2.1268,9.6583,9.8349,9.7466,-20.0921,-4.0469,9.6583,9.7770,9.7177,-20.4431,6.1737,0.1000,7.8141,-216936.0000,258476.3672
3117.0000,9.9135,16.4055,0.0000,169006.4000,-169006.4000,7.7682,0.0000,25508.2916,25508.2916,379.3887,194514.6916,0.0000,-194514.6916,9.8889,15.6193,0.0000,25817.7000,-25817.7000,1.3500,0.0000,4020.4486,4020.4486,65.9317,29838.1486,0.0000,-29838.1486,16.2460,9.7676,13.0068,3.3754,227838.9669,16.4055,16.3475,16.3765,4.4509,2.1394,16.0658,16.0277,16.0468,4.0240,3.4894,16.4055,16.3814,16.3934,4.4183,-5.6288,9.8889,10.0982,9.9935,-17.5393,-2.1394,9.7676,9.8889,9.8282,-17.9466,-3.4894,9.7676,9.8433,9.8055,-18.1850,5.6288,0.1000,7.8141,-194824.1000,227838.9669
3118.0000,9.9214,16.4117,0.0000,142782.2000,-142782.2000,6.5647,0.0000,21553.7370,21553.7370,320.6094,164335.9370,0.0000,-164335.9370,9.9037,15.6333,0.0000,15616.9000,-15616.9000,0.8167,0.0000,2432.2968,2432.2968,39.8879,18049.1968,0.0000,-18049.1968,16.2689,9.7352,13.0021,2.7558,186014.9782,16.4117,16.3443,16.3780,4.9536,1.9160,16.1318,16.0736,16.1027,5.0201,2.7327,16.4117,16.3837,16.3977,4.9324,-4.6487,9.9037,10.1252,10.0144,-16.7899,-1.9160,9.7352,9.9037,9.8194,-17.5752,-2.7327,9.7352,9.8374,9.7863,-17.9323,4.6487,0.1000,7.8141,-158399.1000,186014.9782
3119.0000,10.0036,16.4951,0.0000,128063.8000,-128063.8000,5.8883,0.0000,19364.6924,19364.6924,287.5735,147428.4924,0.0000,-147428.4924,9.9829,15.7129,0.0000,16182.0000,-16182.0000,0.8463,0.0000,2522.3355,2522.3355,41.3331,18704.3355,0.0000,-18704.3355,16.3166,9.8360,13.0763,2.4939,168334.9537,16.4951,16.3833,16.4392,6.0196,1.6806,16.1588,16.0976,16.1282,5.4559,2.5270,16.4951,16.4481,16.4716,6.1404,-4.2076,9.9829,10.1993,10.0911,-15.5622,-1.6806,9.8360,9.9829,9.9095,-16.1192,-2.5270,9.8360,9.9254,9.8807,-16.3968,4.2076,0.1000,7.8141,-144245.8000,168334.9537
3120.0000,10.0606,16.5499,0.0000,108898.4000,-108898.4000,5.0095,0.0000,16486.0714,16486.0714,244.6558,125384.4714,0.0000,-125384.4714,10.0395,15.7685,0.0000,14396.4000,-14396.4000,0.7531,0.0000,2245.3044,2245.3044,36.7811,16641.7044,0.0000,-16641.7044,16.3505,9.8644,13.1075,2.1358,144163.6125,16.5499,16.4130,16.4815,6.6466,1.4188,16.1895,16.1144,16.1520,5.8199,2.1719,16.5499,16.4934,16.5217,6.8319,-3.5907,10.0395,10.2817,10.1606,-14.6434,-1.4188,9.8644,10.0395,9.9519,-15.5140,-2.1719,9.8644,9.9733,9.9188,-15.8382,3.5907,0.1000,7.8141,-123294.8000,144163.6125
3121.0000,10.1213,16.6095,0.0000,102819.4000,-102819.4000,4.7315,0.0000,15585.3463,15585.3463,231.0766,118404.7463,0.0000,-118404.7463,10.1038,15.8325,0.0000,9561.9000,-9561.9000,0.5003,0.0000,1492.2893,1492.2893,24.4337,11054.1893,0.0000,-11054.1893,16.4091,9.9200,13.1645,1.9399,130942.6163,16.6095,16.4563,16.5329,7.3065,1.4104,16.2929,16.1773,16.2351,6.8602,1.9107,16.6095,16.5425,16.5760,7.4977,-3.3211,10.1038,10.3380,10.2209,-13.9433,-1.4104,9.9200,10.1038,10.0119,-14.7494,-1.9107,9.9200,10.0292,9.9746,-15.1101,3.3211,0.1000,7.8141,-112381.3000,130942.6163
3122.0000,10.1769,16.6638,0.0000,90962.4000,-90962.4000,4.1873,0.0000,13804.0055,13804.0055,204.5029,104766.4055,0.0000,-104766.4055,10.1587,15.8866,0.0000,9521.8000,-9521.8000,0.4983,0.0000,1486.8754,1486.8754,24.3360,11008.6754,0.0000,-11008.6754,16.4430,9.9594,13.2012,1.7359,117174.1387,16.6638,16.4830,16.5734,7.7598,1.2297,16.3111,16.2000,16.2555,6.9921,1.7280,16.6638,16.5849,16.6243,8.0243,-2.9577,10.1587,10.4112,10.2849,-13.2551,-1.2297,9.9594,10.1587,10.0591,-14.2255,-1.7280,9.9594,10.0795,10.0195,-14.5965,2.9577,0.1000,7.8141,-100484.2000,117174.1387
3123.0000,10.2142,16.6996,0.0000,80770.0000,-80770.0000,3.7194,0.0000,12266.7778,12266.7778,181.6483,93036.7778,0.0000,-93036.7778,10.2041,15.9314,0.0000,5181.1000,-5181.1000,0.2712,0.0000,809.4365,809.4365,13.2442,5990.5365,0.0000,-5990.5365,16.4762,9.9551,13.2156,1.4870,100369.3481,16.6996,16.5051,16.6023,8.0436,1.1494,16.3956,16.2344,16.3150,7.6384,1.4206,16.6996,16.6098,16.6547,8.2965,-2.5700,10.2041,10.4689,10.3365,-12.7706,-1.1494,9.9551,10.2041,10.0796,-14.0540,-1.4206,9.9551,10.1003,10.0277,-14.5581,2.5700,0.1000,7.8141,-85951.1000,100369.3481
3124.0000,10.2987,16.7841,0.0000,97582.5000,-97582.5000,4.4946,0.0000,14846.2841,14846.2841,219.5078,112428.7841,0.0000,-112428.7841,10.2804,16.0075,0.0000,6736.1000,-6736.1000,0.3526,0.0000,1053.2140,1053.2140,17.2216,7789.3140,0.0000,-7789.3140,16.5591,10.1295,13.3443,1.7808,120205.7623,16.7841,16.5849,16.6845,8.9659,1.3807,16.4674,16.3180,16.3927,8.4312,1.7333,16.7841,16.6933,16.7387,9.2225,-3.1139,10.2804,10.4929,10.3866,-12.3180,-1.3807,10.1295,10.2804,10.2050,-12.5937,-1.7333,10.1295,10.2126,10.1711,-12.8456,3.1139,0.1000,7.8141,-104318.6000,120205.7623
3125.0000,10.3361,16.8189,0.0000,104788.1000,-104788.1000,4.8289,0.0000,15955.0233,15955.0233,235.8354,120743.1233,0.0000,-120743.1233,10.3279,16.0540,0.0000,4257.8000,-4257.8000,0.2229,0.0000,666.0565,666.0565,10.8881,4923.8565,0.0000,-4923.8565,16.6218,10.1557,13.3888,1.8665,125992.0045,16.8189,16.6450,16.7320,9.3498,1.5353,16.5701,16.4044,16.4872,9.3472,1.7583,16.8189,16.7379,16.7784,9.4964,-3.2936,10.3279,10.5188,10.4234,-12.0434,-1.5353,10.1557,10.3279,10.2418,-12.4133,-1.7583,10.1557,10.2509,10.2033,-12.7376,3.2936,0.1000,7.8141,-109045.9000,125992.0045
3126.0000,10.5400,17.0250,0.0000,184784.6000,-184784.6000,8.5172,0.0000,28256.1151,28256.1151,415.9680,213040.7151,0.0000,-213040.7151,10.5302,16.2572,0.0000,999.8000,-999.8000,0.0524,0.0000,156.7398,156.7398,2.5571,1156.5398,0.0000,-1156.5398,16.8668,10.4948,13.6808,3.1202,210614.4615,17.0250,16.8763,16.9506,11.8058,2.8216,16.8650,16.6983,16.7816,12.5944,2.8740,17.0250,16.9519,16.9884,11.8528,-5.6956,10.5302,10.6005,10.5653,-10.4880,-2.8216,10.4948,10.5302,10.5125,-9.3396,-2.8740,10.4948,10.5100,10.5024,-9.3163,5.6956,0.1000,7.8141,-185784.4000,210614.4615
3127.0000,10.6717,17.1512,0.0000,242339.9000,-242339.9000,11.1838,0.0000,37160.5678,37160.5678,546.1982,279500.4678,0.0000,-279500.4678,10.6686,16.3931,0.0000,1513.2000,-1513.2000,0.0793,0.0000,237.5842,237.5842,3.8726,1750.7842,0.0000,-1750.7842,17.0323,10.6302,13.8313,4.1203,278118.8599,17.1512,17.0397,17.0955,13.0130,3.7015,17.0262,16.9046,16.9654,14.0489,3.7808,17.1512,17.0969,17.1240,12.9658,-7.4823,10.6686,10.7161,10.6924,-9.3278,-3.7015,10.6302,10.6686,10.6494,-8.3389,-3.7808,10.6302,10.6497,10.6399,-8.3619,7.4823,0.1000,7.8141,-243853.1000,278118.8599
3128.0000,10.8682,17.3461,0.0000,267603.3000,-267603.3000,12.3595,0.0000,41206.6426,41206.6426,603.6170,308809.9426,0.0000,-308809.9426,10.8632,16.5869,0.0000,47323.7000,-47323.7000,2.4809,0.0000,7446.2463,7446.2463,121.1653,54769.9463,0.0000,-54769.9463,17.1346,10.8531,13.9939,5.3266,359547.7932,17.3461,17.2030,17.2746,14.6019,3.2928,16.9382,16.8863,16.9123,12.6331,5.7738,17.3461,17.2927,17.3194,14.7775,-9.0666,10.8632,10.8933,10.8783,-7.5367,-3.2928,10.8531,10.8632,10.8582,-6.4295,-5.7738,10.8531,10.8590,10.8561,-6.3899,9.0666,0.1000,7.8141,-314927.0000,359547.7932
3129.0000,10.8953,17.3661,0.0000,283068.8000,-283068.8000,13.0893,0.0000,43613.3612,43613.3612,639.2615,326682.1612,0.0000,-326682.1612,10.8875,16.6078,0.0000,69410.6000,-69410.6000,3.6411,0.0000,10924.5289,10924.5289,177.8276,80335.1289,0.0000,-80335.1289,17.1373,10.8621,13.9997,5.9991,404939.1794,17.3661,17.2435,17.3048,14.2799,3.1494,16.9026,16.8595,16.8811,11.9181,6.7905,17.3661,17.3271,17.3466,14.3981,-9.9399,10.8875,10.9447,10.9161,-7.7085,-3.1494,10.8621,10.8875,10.8748,-7.0008,-6.7905,10.8621,10.8796,10.8708,-7.0142,9.9399,0.1000,7.8141,-352479.4000,404939.1794
3130.0000,10.8783,17.3477,0.0000,293420.8000,-293420.8000,13.5702,0.0000,45191.8906,45191.8906,662.7486,338612.6906,0.0000,-338612.6906,10.8682,16.5878,0.0000,86817.7000,-86817.7000,4.5546,0.0000,13661.2636,13661.2636,222.4416,100478.9636,0.0000,-100478.9636,17.1041,10.8402,13.9722,6.4873,437893.4951,17.3477,17.2325,17.2901,13.6437,3.0052,16.8441,16.8098,16.8270,11.0739,7.5598,17.3477,17.3147,17.3312,13.7516,-10.5650,10.8682,10.9415,10.9048,-8.2748,-3.0052,10.8402,10.8682,10.8542,-7.7262,-7.5598,10.8402,10.8603,10.8503,-7.7533,10.5650,0.1000,7.8141,-380238.5000,437893.4951
3131.0000,10.8827,17.3529,0.0000,313787.9000,-313787.9000,14.5107,0.0000,48333.3867,48333.3867,708.6786,362121.2867,0.0000,-362121.2867,10.8728,16.5929,0.0000,100321.4000,-100321.4000,5.2627,0.0000,15786.9698,15786.9698,257.0241,116108.3698,0.0000,-116108.3698,17.1010,10.8486,13.9748,7.0644,476846.7002,17.3529,17.2389,17.2959,13.4381,3.0826,16.8315,16.7985,16.8150,10.8728,8.3454,17.3529,17.3219,17.3374,13.5507,-11.4280,10.8728,10.9436,10.9082,-8.4885,-3.0826,10.8486,10.8728,10.8607,-7.9276,-8.3454,10.8486,10.8663,10.8574,-7.9567,11.4280,0.1000,7.8141,-414109.3000,476846.7002
3132.0000,10.8015,17.2700,0.0000,326898.2000,-326898.2000,15.1174,0.0000,50265.4360,50265.4360,738.3077,377163.6360,0.0000,-377163.6360,10.7896,16.5089,0.0000,98594.7000,-98594.7000,5.1722,0.0000,15500.8501,15500.8501,252.6041,114095.5501,0.0000,-114095.5501,17.0366,10.7561,13.8964,7.2814,491492.5997,17.2700,17.1839,17.2269,12.3821,3.3150,16.7725,16.7450,16.7588,10.1332,8.4873,17.2700,17.2463,17.2581,12.3690,-11.8023,10.7896,10.8764,10.8330,-9.5931,-3.3150,10.7561,10.7896,10.7729,-9.2188,-8.4873,10.7561,10.7804,10.7683,-9.2736,11.8023,0.1000,7.8141,-425492.9000,491492.5997
3133.0000,10.8029,17.2746,0.0000,340643.5000,-340643.5000,15.7453,0.0000,52380.6035,52380.6035,768.9728,393024.1035,0.0000,-393024.1035,10.7923,16.5131,0.0000,112570.4000,-112570.4000,5.9038,0.0000,17698.5942,17698.5942,288.3324,130268.9942,0.0000,-130268.9942,17.0259,10.7668,13.8964,7.7428,522638.1989,17.2746,17.1773,17.2260,12.3353,3.2805,16.7503,16.7236,16.7370,9.9111,9.1843,17.2746,17.2487,17.2617,12.3968,-12.4648,10.7923,10.8687,10.8305,-9.6241,-3.2805,10.7668,10.7923,10.7795,-9.1414,-9.1843,10.7668,10.7856,10.7762,-9.1847,12.4648,0.1000,7.8141,-453213.9000,522638.1989
3134.0000,10.7861,17.2574,0.0000,355741.9000,-355741.9000,16.4433,0.0000,54682.6252,54682.6252,803.0632,410424.5252,0.0000,-410424.5252,10.7753,16.4959,0.0000,120037.3000,-120037.3000,6.2955,0.0000,18869.0064,18869.0064,307.4604,138906.3064,0.0000,-138906.3064,17.0090,10.7491,13.8791,8.1335,549012.5334,17.2574,17.1668,17.2121,12.0953,3.3826,16.7304,16.7054,16.7179,9.7111,9.6781,17.2574,17.2340,17.2457,12.1315,-13.0607,10.7753,10.8534,10.8143,-9.8626,-3.3826,10.7491,10.7753,10.7622,-9.4246,-9.6781,10.7491,10.7686,10.7589,-9.4748,13.0607,0.1000,7.8141,-475779.2000,549012.5334
3135.0000,10.7717,17.2434,0.0000,369255.3000,-369255.3000,17.0662,0.0000,56742.4129,56742.4129,833.4837,425997.7129,0.0000,-425997.7129,10.7610,16.4818,0.0000,128357.5000,-128357.5000,6.7315,0.0000,20173.6733,20173.6733,328.7535,148531.1733,0.0000,-148531.1733,16.9927,10.7357,13.8642,8.5083,574308.8556,17.2434,17.1558,17.1996,11.8953,3.4449,16.7100,16.6867,16.6983,9.5044,10.1764,17.2434,17.2212,17.2323,11.9270,-13.6213,10.7610,10.8388,10.7999,-10.0575,-3.4449,10.7357,10.7610,10.7483,-9.6329,-10.1764,10.7357,10.7547,10.7452,-9.6856,13.6213,0.1000,7.8141,-497612.8000,574308.8556
3136.0000,10.7129,17.1842,0.0000,372699.4000,-372699.4000,17.2238,0.0000,57200.1139,57200.1139,841.1845,429899.5139,0.0000,-429899.5139,10.7008,16.4214,0.0000,132687.0000,-132687.0000,6.9582,0.0000,20840.2786,20840.2786,339.8266,153527.2786,0.0000,-153527.2786,16.9349,10.6717,13.8033,8.6543,584165.1879,17.1842,17.1074,17.1458,11.2116,3.4219,16.6475,16.6285,16.6380,8.8132,10.3801,17.1842,17.1653,17.1747,11.2030,-13.8020,10.7008,10.7903,10.7456,-10.7208,-3.4219,10.6717,10.7008,10.6863,-10.4084,-10.3801,10.6717,10.6938,10.6827,-10.4701,13.8020,0.1000,7.8141,-505386.4000,584165.1879
3137.0000,10.6486,17.1210,0.0000,385368.7000,-385368.7000,17.8030,0.0000,59063.8557,59063.8557,869.4702,444432.5557,0.0000,-444432.5557,10.6366,16.3577,0.0000,124928.3000,-124928.3000,6.5500,0.0000,19607.8325,19607.8325,319.8936,144536.1325,0.0000,-144536.1325,16.8875,10.6053,13.7464,8.7420,590083.0991,17.1210,17.0558,17.0884,10.5814,3.7510,16.6119,16.5923,16.6021,8.5057,10.3010,17.1210,17.1039,17.1124,10.5244,-14.0520,10.6366,10.7245,10.6805,-11.4206,-3.7510,10.6053,10.6366,10.6210,-11.1128,-10.3010,10.6053,10.6284,10.6169,-11.1839,14.0520,0.1000,7.8141,-510297.0000,590083.0991
3138.0000,10.1599,16.6259,0.0000,290355.2000,-290355.2000,13.4084,0.0000,44047.3072,44047.3072,654.8462,334402.5072,0.0000,-334402.5072,10.1305,15.8486,0.0000,93310.6000,-93310.6000,4.8913,0.0000,14566.6482,14566.6482,238.8834,107877.2482,0.0000,-107877.2482,16.4380,10.0359,13.2370,6.6944,451873.2628,16.6259,16.6588,16.6423,5.3193,2.8390,16.1461,16.1652,16.1557,3.2420,7.7303,16.6259,16.6375,16.6317,4.8600,-10.5694,10.1305,10.3608,10.2457,-16.5127,-2.8390,10.0359,10.1305,10.0832,-17.4524,-7.7303,10.0359,10.1059,10.0709,-17.6238,10.5694,0.1000,7.8141,-383665.8000,451873.2628
3139.0000,10.0581,16.5414,0.0000,268870.2000,-268870.2000,12.3799,0.0000,40702.0285,40702.0285,604.6166,309572.2285,0.0000,-309572.2285,10.0342,15.7607,0.0000,72273.9000,-72273.9000,3.7826,0.0000,11271.4433,11271.4433,184.7342,83545.3433,0.0000,-83545.3433,16.3468,9.9599,13.1533,5.8986,398153.8953,16.5414,16.5174,16.5294,4.9047,2.8658,16.0869,16.0795,16.0832,3.3322,6.6484,16.5414,16.5336,16.5375,4.7505,-9.5142,10.0342,10.2108,10.1225,-17.0487,-2.8658,9.9599,10.0342,9.9971,-17.3414,-6.6484,9.9599,10.0122,9.9860,-17.4827,9.5142,0.1000,7.8141,-341144.1000,398153.8953
3140.0000,9.7672,16.2493,0.0000,189739.0000,-189739.0000,8.7311,0.0000,28551.7781,28551.7781,426.4137,218290.7781,0.0000,-218290.7781,9.7354,15.4612,0.0000,40453.3000,-40453.3000,2.1166,0.0000,6289.9351,6289.9351,103.3694,46743.2351,0.0000,-46743.2351,16.1165,9.5695,12.8430,4.0581,273922.4478,16.2493,16.2829,16.2661,2.4135,2.2049,15.8804,15.8944,15.8874,1.5914,4.3214,16.2493,16.2635,16.2564,2.0479,-6.5263,9.7354,10.0198,9.8776,-19.2866,-2.2049,9.5695,9.7354,9.6525,-20.7643,-4.3214,9.5695,9.6819,9.6257,-21.0913,6.5263,0.1000,7.8141,-230192.3000,273922.4478
3141.0000,9.8216,16.3158,0.0000,177804.1000,-177804.1000,8.1678,0.0000,26785.5602,26785.5602,398.9044,204589.6602,0.0000,-204589.6602,9.7968,15.5282,0.0000,29381.5000,-29381.5000,1.5359,0.0000,4571.2027,4571.2027,75.0105,33952.7027,0.0000,-33952.7027,16.1561,9.6800,12.9181,3.5909,242385.7655,16.3158,16.2671,16.2914,3.6452,2.2107,15.9642,15.9342,15.9492,3.1021,3.7465,16.3158,16.2957,16.3058,3.6134,-5.9572,9.7968,10.0038,9.9003,-18.1034,-2.2107,9.6800,9.7968,9.7384,-18.5960,-3.7465,9.6800,9.7540,9.7170,-18.8242,5.9572,0.1000,7.8141,-207185.6000,242385.7655
3142.0000,9.8399,16.3324,0.0000,151497.7000,-151497.7000,6.9616,0.0000,22831.1769,22831.1769,339.9948,174328.8769,0.0000,-174328.8769,9.8195,15.5501,0.0000,20380.1000,-20380.1000,1.0655,0.0000,3171.4752,3171.4752,52.0395,23551.5752,0.0000,-23551.5752,16.1833,9.6655,12.9244,2.9896,201796.2199,16.3324,16.2732,16.3028,4.2542,1.9654,16.0190,15.9764,15.9977,4.0086,3.0309,16.3324,16.3088,16.3206,4.2404,-4.9963,9.8195,10.0396,9.9296,-17.2731,-1.9654,9.6655,9.8195,9.7425,-18.0841,-3.0309,9.6655,9.7614,9.7134,-18.3986,4.9963,0.1000,7.8141,-171877.8000,201796.2199
3143.0000,9.9295,16.4228,0.0000,137802.7000,-137802.7000,6.3330,0.0000,20805.5199,20805.5199,309.2936,158608.2199,0.0000,-158608.2199,9.9069,15.6378,0.0000,21007.1000,-21007.1000,1.0984,0.0000,3271.9170,3271.9170,53.6442,24279.0170,0.0000,-24279.0170,16.2396,9.7737,13.0067,2.7456,185330.7060,16.4228,16.3219,16.3723,5.3985,1.7449,16.0576,16.0093,16.0334,4.5874,2.8433,16.4228,16.3823,16.4026,5.5215,-4.5881,9.9069,10.1196,10.0133,-15.9869,-1.7449,9.7737,9.9069,9.8403,-16.5665,-2.8433,9.7737,9.8572,9.8155,-16.8095,4.5881,0.1000,7.8141,-158809.8000,185330.7060
3144.0000,9.9787,16.4694,0.0000,120489.4000,-120489.4000,5.5403,0.0000,18209.9895,18209.9895,270.5777,138699.3895,0.0000,-138699.3895,9.9574,15.6871,0.0000,16666.9000,-16666.9000,0.8717,0.0000,2597.2432,2597.2432,42.5721,19264.1432,0.0000,-19264.1432,16.2821,9.7931,13.0376,2.3775,160479.5370,16.4694,16.3563,16.4129,5.9791,1.5562,16.1160,16.0494,16.0827,5.2521,2.4279,16.4694,16.4239,16.4466,6.1151,-3.9841,9.9574,10.1904,10.0739,-15.2018,-1.5562,9.7931,9.9574,9.8752,-16.0834,-2.4279,9.7931,9.8960,9.8445,-16.3933,3.9841,0.1000,7.8141,-137156.3000,160479.5370
3145.0000,10.0498,16.5399,0.0000,114669.7000,-114669.7000,5.2742,0.0000,17355.9034,17355.9034,257.5837,132025.6034,0.0000,-132025.6034,10.0288,15.7582,0.0000,14438.8000,-14438.8000,0.7553,0.0000,2251.6711,2251.6711,36.8865,16690.4711,0.0000,-16690.4711,16.3414,9.8726,13.1070,2.2287,150435.6942,16.5399,16.4039,16.4719,6.7227,1.5063,16.1882,16.1047,16.1465,6.0076,2.2616,16.5399,16.4834,16.5116,6.9095,-3.7679,10.0288,10.2537,10.1412,-14.4150,-1.5063,9.8726,10.0288,9.9507,-15.1334,-2.2616,9.8726,9.9683,9.9204,-15.4221,3.7679,0.1000,7.8141,-129108.5000,150435.6942
3146.0000,10.0978,16.5860,0.0000,103485.8000,-103485.8000,4.7618,0.0000,15678.7345,15678.7345,232.5593,119164.5345,0.0000,-119164.5345,10.0775,15.8061,0.0000,12886.9000,-12886.9000,0.6742,0.0000,2010.6641,2010.6641,32.9290,14897.5641,0.0000,-14897.5641,16.3787,9.8993,13.1390,2.0127,135854.3166,16.5860,16.4354,16.5107,7.1357,1.3625,16.2271,16.1373,16.1822,6.3405,2.0368,16.5860,16.5234,16.5547,7.3491,-3.3993,10.0775,10.3190,10.1982,-13.8280,-1.3625,9.8993,10.0775,9.9884,-14.7582,-2.0368,9.8993,10.0092,9.9542,-15.0859,3.3993,0.1000,7.8141,-116372.7000,135854.3166
3147.0000,10.1317,16.6186,0.0000,93599.6000,-93599.6000,4.3081,0.0000,14190.8769,14190.8769,210.4025,107790.4769,0.0000,-107790.4769,10.1140,15.8420,0.0000,9523.1000,-9523.1000,0.4983,0.0000,1486.3896,1486.3896,24.3374,11009.4896,0.0000,-11009.4896,16.4097,9.9068,13.1583,1.7860,120554.0738,16.6186,16.4568,16.5377,7.3890,1.2699,16.2835,16.1708,16.2272,6.7874,1.7683,16.6186,16.5488,16.5837,7.6049,-3.0382,10.1140,10.3703,10.2421,-13.4315,-1.2699,9.9068,10.1140,10.0104,-14.5682,-1.7683,9.9068,10.0320,9.9694,-14.9644,3.0382,0.1000,7.8141,-103122.7000,120554.0738
3148.0000,10.2152,16.7023,0.0000,110749.8000,-110749.8000,5.0985,0.0000,16820.2259,16820.2259,249.0046,127570.0259,0.0000,-127570.0259,10.1977,15.9257,0.0000,8654.9000,-8654.9000,0.4529,0.0000,1352.0527,1352.0527,22.1211,10006.9527,0.0000,-10006.9527,16.4983,10.0567,13.2775,2.0434,137927.6320,16.7023,16.5360,16.6191,8.3020,1.5485,16.3979,16.2677,16.3328,7.9359,2.0015,16.7023,16.6283,16.6653,8.5022,-3.5500,10.1977,10.3956,10.2966,-12.9109,-1.5485,10.0567,10.1977,10.1272,-13.2173,-2.0015,10.0567,10.1365,10.0966,-13.4651,3.5500,0.1000,7.8141,-119404.7000,137927.6320
3149.0000,10.2575,16.7422,0.0000,118885.8000,-118885.8000,5.4758,0.0000,18071.8362,18071.8362,267.4301,136957.6362,0.0000,-136957.6362,10.2472,15.9742,0.0000,6814.6000,-6814.6000,0.3567,0.0000,1065.1168,1065.1168,17.4219,7879.7168,0.0000,-7879.7168,16.5623,10.0959,13.3291,2.1551,145468.4911,16.7422,16.5948,16.6685,8.7095,1.7064,16.4875,16.3555,16.4215,8.7342,2.0631,16.7422,16.6754,16.7088,8.8281,-3.7695,10.2472,10.4264,10.3368,-12.5966,-1.7064,10.0959,10.2472,10.1716,-12.9326,-2.0631,10.0959,10.1810,10.1385,-13.2186,3.7695,0.1000,7.8141,-125700.4000,145468.4911
3150.0000,10.4680,16.9548,0.0000,200273.7000,-200273.7000,9.2268,0.0000,30578.1984,30578.1984,450.6237,230851.8984,0.0000,-230851.8984,10.4598,16.1876,0.0000,1341.4000,-1341.4000,0.0702,0.0000,210.1333,210.1333,3.4299,1551.5333,0.0000,-1551.5333,16.8111,10.4225,13.6168,3.3939,229086.3363,16.9548,16.8224,16.8886,11.1787,3.0522,16.8081,16.6556,16.7318,12.1634,3.1224,16.9548,16.8897,16.9222,11.2207,-6.1746,10.4598,10.5257,10.4928,-10.8810,-3.0522,10.4225,10.4598,10.4412,-9.8829,-3.1224,10.4225,10.4395,10.4310,-9.8880,6.1746,0.1000,7.8141,-201615.1000,229086.3363
3151.0000,10.6140,17.0952,0.0000,256766.0000,-256766.0000,11.8444,0.0000,39324.5436,39324.5436,578.4622,296090.5436,0.0000,-296090.5436,10.6107,16.3360,0.0000,5157.2000,-5157.2000,0.2702,0.0000,809.2078,809.2078,13.1955,5966.4078,0.0000,-5966.4078,16.9764,10.5751,13.7757,4.4312,299104.6205,17.0952,16.9905,17.0429,12.4956,3.8581,16.9477,16.8434,16.8955,13.3361,4.1283,17.0952,17.0451,17.0702,12.4740,-7.9863,10.6107,10.6562,10.6335,-9.5886,-3.8581,10.5751,10.6107,10.5929,-8.7058,-4.1283,10.5751,10.5935,10.5843,-8.7355,7.9863,0.1000,7.8141,-261923.2000,299104.6205
3152.0000,10.8216,17.3009,0.0000,280281.5000,-280281.5000,12.9405,0.0000,43115.9334,43115.9334,631.9945,323397.4334,0.0000,-323397.4334,10.8169,16.5412,0.0000,55230.2000,-55230.2000,2.8949,0.0000,8685.8112,8685.8112,141.3825,63916.0112,0.0000,-63916.0112,17.0841,10.8073,13.9457,5.6796,383373.0102,17.3009,17.1620,17.2315,14.1777,3.3485,16.8741,16.8278,16.8510,12.0441,6.2434,17.3009,17.2509,17.2759,14.3817,-9.5920,10.8169,10.8458,10.8314,-7.6977,-3.3485,10.8073,10.8169,10.8121,-6.7037,-6.2434,10.8073,10.8131,10.8102,-6.6756,9.5920,0.1000,7.8141,-335511.7000,383373.0102
3153.0000,10.8365,17.3080,0.0000,294583.6000,-294583.6000,13.6179,0.0000,45330.4761,45330.4761,665.0777,339914.0761,0.0000,-339914.0761,10.8284,16.5490,0.0000,76118.1000,-76118.1000,3.9924,0.0000,11972.2923,11972.2923,194.9825,88090.3923,0.0000,-88090.3923,17.0788,10.8017,13.9402,6.3165,426363.7043,17.3080,17.1942,17.2511,13.6980,3.2085,16.8365,16.7983,16.8174,11.2891,7.2009,17.3080,17.2729,17.2905,13.8145,-10.4094,10.8284,10.8890,10.8587,-8.0462,-3.2085,10.8017,10.8284,10.8150,-7.4777,-7.2009,10.8017,10.8203,10.8110,-7.5024,10.4094,0.1000,7.8141,-370701.7000,426363.7043
3154.0000,10.8225,17.2932,0.0000,309391.2000,-309391.2000,14.3037,0.0000,47594.8173,47594.8173,698.5718,356986.0173,0.0000,-356986.0173,10.8126,16.5329,0.0000,90963.4000,-90963.4000,4.7712,0.0000,14304.7266,14304.7266,233.0186,105268.1266,0.0000,-105268.1266,17.0544,10.7850,13.9197,6.8335,461259.9255,17.2932,17.1879,17.2405,13.1170,3.1775,16.7947,16.7626,16.7786,10.6303,7.9487,17.2932,17.2630,17.2781,13.2103,-11.1262,10.8126,10.8845,10.8485,-8.6064,-3.1775,10.7850,10.8126,10.7988,-8.1445,-7.9487,10.7850,10.8048,10.7949,-8.1790,11.1262,0.1000,7.8141,-400354.6000,461259.9255
3155.0000,10.7954,17.2661,0.0000,323105.9000,-323105.9000,14.9365,0.0000,49675.8428,49675.8428,729.4761,372781.7428,0.0000,-372781.7428,10.7846,16.5049,0.0000,102191.9000,-102191.9000,5.3599,0.0000,16065.4874,16065.4874,261.7690,118257.3874,0.0000,-118257.3874,17.0224,10.7562,13.8893,7.2672,490533.9006,17.2661,17.1680,17.2171,12.5500,3.1922,16.7524,16.7244,16.7384,10.0559,8.5521,17.2661,17.2394,17.2527,12.6227,-11.7443,10.7846,10.8631,10.8238,-9.1715,-3.1922,10.7562,10.7846,10.7704,-8.7765,-8.5521,10.7562,10.7770,10.7666,-8.8184,11.7443,0.1000,7.8141,-425297.8000,490533.9006
3156.0000,10.7192,17.1896,0.0000,335003.9000,-335003.9000,15.4840,0.0000,51421.5807,51421.5807,756.2140,386425.4807,0.0000,-386425.4807,10.7071,16.4272,0.0000,101085.8000,-101085.8000,5.3014,0.0000,15877.9732,15877.9732,258.9121,116963.7732,0.0000,-116963.7732,16.9595,10.6727,13.8161,7.4668,504010.7693,17.1896,17.1113,17.1504,11.5771,3.3942,16.6943,16.6697,16.6820,9.3553,8.6956,17.1896,17.1679,17.1788,11.5648,-12.0898,10.7071,10.7960,10.7515,-10.1946,-3.3942,10.6727,10.7071,10.6899,-9.9157,-8.6956,10.6727,10.6976,10.6851,-9.9757,12.0898,0.1000,7.8141,-436089.7000,504010.7693
3157.0000,10.7103,17.1835,0.0000,346140.4000,-346140.4000,15.9914,0.0000,53120.9848,53120.9848,780.9925,399261.3848,0.0000,-399261.3848,10.6990,16.4206,0.0000,113022.9000,-113022.9000,5.9260,0.0000,17751.4133,17751.4133,289.4142,130774.3133,0.0000,-130774.3133,16.9405,10.6709,13.8057,7.8518,529999.6436,17.1835,17.0967,17.1401,11.4386,3.3551,16.6650,16.6413,16.6532,9.0671,9.2811,17.1835,17.1603,17.1719,11.4845,-12.6362,10.6990,10.7806,10.7398,-10.3226,-3.3551,10.6709,10.6990,10.6850,-9.9633,-9.2811,10.6709,10.6916,10.6813,-10.0142,12.6362,0.1000,7.8141,-459163.3000,529999.6436
3158.0000,10.6985,17.1719,0.0000,360202.8000,-360202.8000,16.6401,0.0000,55265.2577,55265.2577,812.6779,415468.0577,0.0000,-415468.0577,10.6874,16.4090,0.0000,120488.4000,-120488.4000,6.3172,0.0000,18921.5298,18921.5298,308.5229,139409.9298,0.0000,-139409.9298,16.9272,10.6599,13.7935,8.2215,554950.8477,17.1719,17.0884,17.1302,11.2777,3.4410,16.6486,16.6257,16.6372,8.9287,9.7582,17.1719,17.1501,17.1610,11.3137,-13.1992,10.6874,10.7682,10.7278,-10.4852,-3.4410,10.6599,10.6874,10.6737,-10.1407,-9.7582,10.6599,10.6803,10.6701,-10.1951,13.1992,0.1000,7.8141,-480691.2000,554950.8477
3159.0000,10.6411,17.1139,0.0000,366382.0000,-366382.0000,16.9244,0.0000,56144.8929,56144.8929,826.5604,422526.8929,0.0000,-422526.8929,10.6289,16.3502,0.0000,121887.4000,-121887.4000,6.3903,0.0000,19128.9393,19128.9393,312.0935,141016.3393,0.0000,-141016.3393,16.8752,10.5971,13.7362,8.3638,564558.1643,17.1139,17.0431,17.0785,10.6169,3.5114,16.5959,16.5767,16.5863,8.3530,9.9017,17.1139,17.0956,17.1047,10.6007,-13.4130,10.6289,10.7191,10.6740,-11.1507,-3.5114,10.5971,10.6289,10.6130,-10.9072,-9.9017,10.5971,10.6207,10.6089,-10.9724,13.4130,0.1000,7.8141,-488269.4000,564558.1643
3160.0000,10.4846,16.9568,0.0000,355464.8000,-355464.8000,16.4144,0.0000,54292.0489,54292.0489,801.6533,409756.8489,0.0000,-409756.8489,10.4692,16.1903,0.0000,108799.4000,-108799.4000,5.7031,0.0000,17045.3968,17045.3968,278.5292,125844.7968,0.0000,-125844.7968,16.7400,10.4240,13.5820,7.9822,538800.4828,16.9568,16.9127,16.9347,8.9366,3.5704,16.4684,16.4559,16.4622,6.9618,9.2735,16.9568,16.9452,16.9510,8.8113,-12.8440,10.4692,10.5840,10.5266,-12.8530,-3.5704,10.4240,10.4692,10.4466,-12.8398,-9.2735,10.4240,10.4569,10.4405,-12.9322,12.8440,0.1000,7.8141,-464264.2000,538800.4828
3161.0000,10.4190,16.8961,0.0000,363583.3000,-363583.3000,16.7735,0.0000,55455.4580,55455.4580,819.1901,419038.7580,0.0000,-419038.7580,10.4058,16.1292,0.0000,94695.9000,-94695.9000,4.9613,0.0000,14825.7475,14825.7475,242.3009,109521.6475,0.0000,-109521.6475,16.6962,10.3636,13.5299,7.8647,530866.1621,16.8961,16.8485,16.8723,8.4743,3.9374,16.4475,16.4286,16.4380,6.9630,8.8987,16.8961,16.8817,16.8889,8.3800,-12.8361,10.4058,10.5035,10.4547,-13.4056,-3.9374,10.3636,10.4058,10.3847,-13.2398,-8.8987,10.3636,10.3930,10.3783,-13.3329,12.8361,0.1000,7.8141,-458279.2000,530866.1621
3162.0000,9.9403,16.4113,0.0000,267003.1000,-267003.1000,12.3130,0.0000,40321.2268,40321.2268,601.3483,307324.3268,0.0000,-307324.3268,9.9147,15.6353,0.0000,57519.2000,-57519.2000,3.0129,0.0000,8959.4883,8959.4883,147.1465,66478.6883,0.0000,-66478.6883,16.2869,9.7872,13.0370,5.6921,384214.3782,16.4113,16.4560,16.4337,3.4329,3.1000,16.0515,16.0723,16.0619,2.6119,6.1130,16.4113,16.4293,16.4203,2.9907,-9.2130,9.9147,10.1392,10.0270,-18.2777,-3.1000,9.7872,9.9147,9.8510,-19.4007,-6.1130,9.7872,9.8734,9.8303,-19.6661,9.2130,0.1000,7.8141,-324522.3000,384214.3782
3163.0000,9.9163,16.4055,0.0000,251803.4000,-251803.4000,11.5790,0.0000,38007.0896,38007.0896,565.5000,289810.4896,0.0000,-289810.4896,9.8973,15.6265,0.0000,42925.3000,-42925.3000,2.2451,0.0000,6685.0922,6685.0922,109.6463,49610.3922,0.0000,-49610.3922,16.2605,9.8098,13.0352,5.0956,343951.0705,16.4055,16.3794,16.3925,3.9531,3.1113,16.0638,16.0479,16.0559,3.4074,5.3564,16.4055,16.3950,16.4003,3.8358,-8.4677,9.8973,10.0548,9.9760,-17.8724,-3.1113,9.8098,9.8973,9.8536,-18.1402,-5.3564,9.8098,9.8654,9.8376,-18.3197,8.4677,0.1000,7.8141,-294728.7000,343951.0705
3164.0000,9.7217,16.2084,0.0000,177534.7000,-177534.7000,8.1627,0.0000,26690.4564,26690.4564,398.6507,204225.1564,0.0000,-204225.1564,9.6994,15.4273,0.0000,26262.3000,-26262.3000,1.3735,0.0000,4081.9789,4081.9789,67.0796,30344.2789,0.0000,-30344.2789,16.1045,9.5186,12.8115,3.5887,242238.3005,16.2084,16.2215,16.2150,2.4059,2.2631,15.9216,15.9244,15.9230,2.2564,3.6366,16.2084,16.2155,16.2120,2.1520,-5.8996,9.6994,9.9522,9.8258,-19.0617,-2.2631,9.5186,9.6994,9.6090,-20.4769,-3.6366,9.5186,9.6332,9.5759,-20.8591,5.8996,0.1000,7.8141,-203797.0000,242238.3005
3165.0000,9.7998,16.2954,0.0000,167247.3000,-167247.3000,7.6808,0.0000,25184.0154,25184.0154,375.1195,192431.3154,0.0000,-192431.3154,9.7802,15.5121,0.0000,19924.2000,-19924.2000,1.0414,0.0000,3099.3158,3099.3158,50.8607,23023.5158,0.0000,-23023.5158,16.1577,9.6514,12.9046,3.2427,218882.8567,16.2954,16.2391,16.2673,3.7600,2.2131,16.0065,15.9677,15.9871,3.5855,3.2546,16.2954,16.2708,16.2831,3.7589,-5.4677,9.7802,9.9758,9.8780,-17.7447,-2.2131,9.6514,9.7802,9.7158,-18.3011,-3.2546,9.6514,9.7286,9.6900,-18.5568,5.4677,0.1000,7.8141,-187171.5000,218882.8567
3166.0000,9.8288,16.3219,0.0000,141073.0000,-141073.0000,6.4818,0.0000,21255.2917,21255.2917,316.5588,162328.2917,0.0000,-162328.2917,9.8135,15.5443,0.0000,14064.4000,-14064.4000,0.7353,0.0000,2188.5185,2188.5185,35.9110,16252.9185,0.0000,-16252.9185,16.1890,9.6411,12.9150,2.7003,182270.4696,16.3219,16.2570,16.2894,4.3494,1.9155,16.0593,16.0077,16.0335,4.3491,2.6508,16.3219,16.2943,16.3081,4.3586,-4.5663,9.8135,10.0304,9.9220,-16.9038,-1.9155,9.6411,9.8135,9.7273,-17.8606,-2.6508,9.6411,9.7442,9.6926,-18.2182,4.5663,0.1000,7.8141,-155137.4000,182270.4696
3167.0000,9.9126,16.4060,0.0000,127034.2000,-127034.2000,5.8377,0.0000,19173.0232,19173.0232,285.1053,146207.2232,0.0000,-146207.2232,9.8936,15.6245,0.0000,14897.9000,-14897.9000,0.7790,0.0000,2320.0803,2320.0803,38.0429,17217.9803,0.0000,-17217.9803,16.2398,9.7381,12.9889,2.4582,165925.4751,16.4060,16.3038,16.3549,5.3400,1.6863,16.0891,16.0333,16.0612,4.7599,2.4652,16.4060,16.3624,16.3842,5.4644,-4.1515,9.8936,10.1115,10.0025,-15.7781,-1.6863,9.7381,9.8936,9.8159,-16.5606,-2.4652,9.7381,9.8318,9.7850,-16.8495,4.1515,0.1000,7.8141,-141932.1000,165925.4751
3168.0000,9.9527,16.4436,0.0000,108364.1000,-108364.1000,4.9822,0.0000,16368.6676,16368.6676,243.3242,124732.7676,0.0000,-124732.7676,9.9387,15.6685,0.0000,9637.4000,-9637.4000,0.5040,0.0000,1501.5347,1501.5347,24.6157,11138.9347,0.0000,-11138.9347,16.2791,9.7319,13.0055,2.0525,138542.7827,16.4436,16.3319,16.3877,5.7718,1.4927,16.1645,16.0773,16.1209,5.5149,1.9968,16.4436,16.3946,16.4191,5.8935,-3.4895,9.9387,10.1811,10.0599,-15.1027,-1.4927,9.7319,9.9387,9.8353,-16.3136,-1.9968,9.7319,9.8549,9.7934,-16.7288,3.4895,0.1000,7.8141,-118001.5000,138542.7827
3169.0000,10.0171,16.5076,0.0000,102533.0000,-102533.0000,4.7153,0.0000,15508.4662,15508.4662,230.2854,118041.4662,0.0000,-118041.4662,10.0049,15.7345,0.0000,6579.8000,-6579.8000,0.3442,0.0000,1025.8423,1025.8423,16.8083,7605.6423,0.0000,-7605.6423,16.3368,9.8020,13.0694,1.8892,127520.9081,16.5076,16.3744,16.4410,6.4210,1.4570,16.2521,16.1392,16.1957,6.3505,1.8012,16.5076,16.4461,16.4768,6.5793,-3.2582,10.0049,10.2394,10.1221,-14.4209,-1.4570,9.8020,10.0049,9.9035,-15.4590,-1.8012,9.8020,9.9177,9.8599,-15.8671,3.2582,0.1000,7.8141,-109112.8000,127520.9081
3170.0000,10.0740,16.5630,0.0000,90819.4000,-90819.4000,4.1782,0.0000,13752.9098,13752.9098,204.0551,104572.3098,0.0000,-104572.3098,10.0616,15.7905,0.0000,6958.4000,-6958.4000,0.3640,0.0000,1085.4989,1085.4989,17.7791,8043.8989,0.0000,-8043.8989,16.3719,9.8391,13.1055,1.6956,114450.5886,16.5630,16.4053,16.4841,6.8742,1.2714,16.2684,16.1606,16.2145,6.4209,1.6354,16.5630,16.4908,16.5269,7.0969,-2.9068,10.0616,10.3150,10.1883,-13.7482,-1.2714,9.8391,10.0616,9.9504,-14.9735,-1.6354,9.8391,9.9686,9.9038,-15.3975,2.9068,0.1000,7.8141,-97777.8000,114450.5886
3171.0000,10.1155,16.6031,0.0000,80448.0000,-80448.0000,3.7023,0.0000,12192.8427,12192.8427,180.8134,92640.8427,0.0000,-92640.8427,10.1108,15.8390,0.0000,3782.1000,-3782.1000,0.1979,0.0000,590.3000,590.3000,9.6651,4372.4000,0.0000,-4372.4000,16.4052,9.8398,13.1225,1.4632,98763.4506,16.6031,16.4297,16.5164,7.1692,1.1681,16.3441,16.1917,16.2679,6.9639,1.3660,16.6031,16.5203,16.5617,7.3975,-2.5342,10.1108,10.3794,10.2451,-13.2383,-1.1681,9.8398,10.1108,9.9753,-14.7747,-1.3660,9.8398,9.9939,9.9169,-15.3238,2.5342,0.1000,7.8141,-84230.1000,98763.4506
3172.0000,10.1716,16.6586,0.0000,75981.5000,-75981.5000,3.4976,0.0000,11529.3087,11529.3087,170.8168,87510.8087,0.0000,-87510.8087,10.1599,15.8877,0.0000,4924.8000,-4924.8000,0.2577,0.0000,769.0411,769.0411,12.5872,5693.8411,0.0000,-5693.8411,16.4372,9.9087,13.1729,1.4009,94561.7277,16.6586,16.4569,16.5578,7.5718,1.0800,16.3473,16.2090,16.2781,6.9307,1.3377,16.6586,16.5635,16.6111,7.8768,-2.4176,10.1599,10.4401,10.3000,-12.7677,-1.0800,9.9087,10.1599,10.0343,-14.1442,-1.3377,9.9087,10.0517,9.9802,-14.6048,2.4176,0.1000,7.8141,-80906.3000,94561.7277
3173.0000,10.2265,16.7123,0.0000,70523.5000,-70523.5000,3.2474,0.0000,10713.3620,10713.3620,158.5994,81236.8620,0.0000,-81236.8620,10.2091,15.9365,0.0000,6819.7000,-6819.7000,0.3570,0.0000,1065.4885,1065.4885,17.4329,7885.1885,0.0000,-7885.1885,16.4595,9.9601,13.2098,1.3386,90355.1014,16.7123,16.4792,16.5957,7.9049,0.9635,16.3325,16.2044,16.2684,6.7133,1.3204,16.7123,16.6070,16.6596,8.3094,-2.2839,10.2091,10.5078,10.3585,-12.2700,-0.9635,9.9601,10.2091,10.0846,-13.6876,-1.3204,9.9601,10.1079,10.0340,-14.0936,2.2839,0.1000,7.8141,-77343.2000,90355.1014
3174.0000,10.2641,16.7484,0.0000,83114.7000,-83114.7000,3.8285,0.0000,12635.9973,12635.9973,186.9768,95750.6973,0.0000,-95750.6973,10.2580,15.9849,0.0000,1361.5000,-1361.5000,0.0713,0.0000,212.8254,212.8254,3.4809,1574.3254,0.0000,-1574.3254,16.5336,10.0210,13.2773,1.4512,97958.7455,16.7484,16.5516,16.6500,8.4215,1.2524,16.5211,16.3008,16.4109,8.3930,1.3237,16.7484,16.6532,16.7008,8.6298,-2.5761,10.2580,10.5024,10.3802,-12.2387,-1.2524,10.0210,10.2580,10.1395,-13.1971,-1.3237,10.0210,10.1482,10.0846,-13.6511,2.5761,0.1000,7.8141,-84476.2000,97958.7455
3175.0000,10.3192,16.8031,0.0000,108828.2000,-108828.2000,5.0140,0.0000,16564.3189,16564.3189,244.8773,125392.5189,0.0000,-125392.5189,10.3129,10.3129,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.6309,10.1511,13.3910,1.8565,125312.5287,16.8031,16.6397,16.7214,9.1000,1.6713,16.6397,16.4483,16.5440,9.6792,1.6713,16.8031,16.7222,16.7626,9.1964,-3.3427,10.3129,10.4939,10.4034,-12.1323,-1.6713,10.1511,10.3129,10.2320,-12.2802,-1.6713,10.1511,10.2319,10.1915,-12.5468,3.3427,0.1000,7.8141,-108828.2000,125312.5287
3176.0000,10.3897,16.8727,0.0000,122649.1000,-122649.1000,5.6527,0.0000,18695.5298,18695.5298,276.0671,141344.6298,0.0000,-141344.6298,10.3770,16.1030,0.0000,9244.4000,-9244.4000,0.4841,0.0000,1446.8746,1446.8746,23.6423,10691.2746,0.0000,-10691.2746,16.6813,10.2623,13.4718,2.2509,151934.9968,16.8727,16.7065,16.7896,9.6776,1.7229,16.5741,16.4732,16.5237,8.9986,2.2070,16.8727,16.7981,16.8354,9.8464,-3.9298,10.3770,10.5362,10.4566,-11.6458,-1.7229,10.2623,10.3770,10.3196,-11.5196,-2.2070,10.2623,10.3255,10.2939,-11.6278,3.9298,0.1000,7.8141,-131893.5000,151934.9968
3177.0000,10.4229,16.9037,0.0000,129212.5000,-129212.5000,5.9577,0.0000,19709.7122,19709.7122,290.9632,148922.2122,0.0000,-148922.2122,10.4077,16.1328,0.0000,15468.0000,-15468.0000,0.8102,0.0000,2421.7442,2421.7442,39.5669,17889.7442,0.0000,-17889.7442,16.6986,10.2966,13.4976,2.4757,167112.9575,16.9037,16.7448,16.8243,9.8203,1.7158,16.5485,16.4639,16.5062,8.5896,2.5260,16.9037,16.8383,16.8710,9.9968,-4.2418,10.4077,10.5709,10.4893,-11.4589,-1.7158,10.2966,10.4077,10.3521,-11.4675,-2.5260,10.2966,10.3630,10.3298,-11.5711,4.2418,0.1000,7.8141,-144680.5000,167112.9575
3178.0000,10.5337,17.0153,0.0000,174030.9000,-174030.9000,8.0257,0.0000,26608.2329,26608.2329,391.9640,200639.1329,0.0000,-200639.1329,10.5218,16.2473,0.0000,18021.7000,-18021.7000,0.9440,0.0000,2825.0265,2825.0265,46.1037,20846.7265,0.0000,-20846.7265,16.8201,10.4654,13.6428,3.2570,219848.7410,17.0153,16.8685,16.9419,11.0090,2.3606,16.6911,16.5906,16.6409,10.1079,3.3046,17.0153,16.9539,16.9846,11.1332,-5.6652,10.5218,10.6209,10.5714,-10.6602,-2.3606,10.4654,10.5218,10.4936,-10.0213,-3.3046,10.4654,10.4974,10.4814,-10.0269,5.6652,0.1000,7.8141,-192052.6000,219848.7410
3179.0000,10.5218,16.9988,0.0000,182169.1000,-182169.1000,8.4066,0.0000,27845.4753,27845.4753,410.5667,210014.5753,0.0000,-210014.5753,10.5109,16.2342,0.0000,21775.7000,-21775.7000,1.1411,0.0000,3413.0876,3413.0876,55.7273,25188.7876,0.0000,-25188.7876,16.8236,10.4291,13.6264,3.4886,235480.6629,16.9988,16.8851,16.9419,10.6245,2.4219,16.6766,16.6056,16.6411,9.7481,3.5629,16.9988,16.9534,16.9761,10.6510,-5.9848,10.5109,10.6286,10.5697,-10.9681,-2.4219,10.4291,10.5109,10.4700,-10.7594,-3.5629,10.4291,10.4785,10.4538,-10.8470,5.9848,0.1000,7.8141,-203944.8000,235480.6629
3180.0000,10.4949,16.9719,0.0000,189451.1000,-189451.1000,8.7421,0.0000,28942.1540,28942.1540,426.9479,218393.2540,0.0000,-218393.2540,10.4832,16.2065,0.0000,22337.0000,-22337.0000,1.1704,0.0000,3500.0205,3500.0205,57.1618,25837.0205,0.0000,-25837.0205,16.8068,10.3998,13.6033,3.6290,244956.9219,16.9719,16.8717,16.9218,10.1585,2.5239,16.6609,16.5968,16.6288,9.3908,3.6943,16.9719,16.9316,16.9517,10.1531,-6.2182,10.4832,10.6059,10.5445,-11.4399,-2.5239,10.3998,10.4832,10.4415,-11.3161,-3.6943,10.3998,10.4498,10.4248,-11.4207,6.2182,0.1000,7.8141,-211788.1000,244956.9219
3181.0000,10.4799,16.9577,0.0000,197769.4000,-197769.4000,9.1244,0.0000,30203.3811,30203.3811,445.6221,227972.7811,0.0000,-227972.7811,10.4684,16.1921,0.0000,23100.5000,-23100.5000,1.2103,0.0000,3619.0792,3619.0792,59.1105,26719.5792,0.0000,-26719.5792,16.7969,10.3887,13.5928,3.7843,255440.0918,16.9577,16.8626,16.9101,9.9028,2.6380,16.6517,16.5909,16.6213,9.1775,3.8484,16.9577,16.9192,16.9384,9.8946,-6.4864,10.4684,10.5868,10.5276,-11.7127,-2.6380,10.3887,10.4684,10.4286,-11.5719,-3.8484,10.3887,10.4364,10.4125,-11.6759,6.4864,0.1000,7.8141,-220869.9000,255440.0918
3182.0000,10.4345,16.9120,0.0000,208449.5000,-208449.5000,9.6163,0.0000,31804.0620,31804.0620,469.6446,240253.5620,0.0000,-240253.5620,10.4267,16.1504,0.0000,14345.1000,-14345.1000,0.7516,0.0000,2246.3957,2246.3957,36.7051,16591.4957,0.0000,-16591.4957,16.7881,10.3346,13.5613,3.8233,258069.4605,16.9120,16.8360,16.8740,9.3910,2.9549,16.6970,16.6245,16.6607,9.5664,3.7065,16.9120,16.8791,16.8956,9.3147,-6.6614,10.4267,10.5420,10.4844,-12.2682,-2.9549,10.3346,10.4267,10.3807,-12.2180,-3.7065,10.3346,10.3868,10.3607,-12.3770,6.6614,0.1000,7.8141,-222794.6000,258069.4605
3183.0000,10.3170,16.7942,0.0000,175118.6000,-175118.6000,8.0765,0.0000,26652.8858,26652.8858,394.4413,201771.4858,0.0000,-201771.4858,10.3060,16.0294,0.0000,16584.4000,-16584.4000,0.8688,0.0000,2593.7332,2593.7332,42.4293,19178.1332,0.0000,-19178.1332,16.6720,10.1736,13.4228,3.3215,224204.2485,16.7942,16.7313,16.7628,8.0501,2.4026,16.5449,16.5049,16.5249,7.7694,3.2713,16.7942,16.7683,16.7812,7.9578,-5.6739,10.3060,10.4711,10.3886,-13.3792,-2.4026,10.1736,10.3060,10.2398,-13.8889,-3.2713,10.1736,10.2517,10.2127,-14.1318,5.6739,0.1000,7.8141,-191703.0000,224204.2485
3184.0000,10.3539,16.8363,0.0000,183059.4000,-183059.4000,8.4368,0.0000,27882.9811,27882.9811,412.0373,210942.3811,0.0000,-210942.3811,10.3411,16.0669,0.0000,19168.2000,-19168.2000,1.0037,0.0000,2998.9408,2998.9408,49.0211,22167.1408,0.0000,-22167.1408,16.6828,10.2534,13.4681,3.4683,234109.4823,16.8363,16.7413,16.7888,8.5616,2.4777,16.5468,16.4894,16.5181,7.8551,3.4814,16.8363,16.7959,16.8161,8.5942,-5.9591,10.3411,10.4729,10.4070,-12.9611,-2.4777,10.2534,10.3411,10.2972,-12.9250,-3.4814,10.2534,10.3044,10.2789,-13.0474,5.9591,0.1000,7.8141,-202227.6000,234109.4823
3185.0000,10.3451,16.8260,0.0000,183470.7000,-183470.7000,8.4576,0.0000,27940.5025,27940.5025,413.0542,211411.2025,0.0000,-211411.2025,10.3346,16.0597,0.0000,17061.5000,-17061.5000,0.8935,0.0000,2669.1547,2669.1547,43.6381,19730.6547,0.0000,-19730.6547,16.6833,10.2332,13.4582,3.4465,232638.7583,16.8260,16.7396,16.7828,8.5131,2.5214,16.5617,16.4987,16.5302,8.0649,3.4149,16.8260,16.7895,16.8077,8.5104,-5.9362,10.3346,10.4691,10.4018,-12.9768,-2.5214,10.2332,10.3346,10.2839,-13.0884,-3.4149,10.2332,10.2925,10.2628,-13.2550,5.9362,0.1000,7.8141,-200532.2000,232638.7583
3186.0000,10.2227,16.7017,0.0000,161631.3000,-161631.3000,7.4504,0.0000,24551.7456,24551.7456,363.8673,186183.0456,0.0000,-186183.0456,10.2222,15.9465,0.0000,3548.9000,-3548.9000,0.1859,0.0000,554.5447,554.5447,9.0768,4103.4447,0.0000,-4103.4447,16.6201,10.0443,13.3322,2.8693,193678.6842,16.7017,16.6475,16.6746,7.2281,2.4215,16.5975,16.5099,16.5537,8.3438,2.6074,16.7017,16.6772,16.6894,7.1082,-5.0289,10.2222,10.3931,10.3076,-14.0773,-2.4215,10.0443,10.2222,10.1332,-14.8765,-2.6074,10.0443,10.1406,10.0924,-15.2807,5.0289,0.1000,7.8141,-165180.2000,193678.6842
