Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3187.0000,10.2177,16.7014,0.0000,152486.4000,-152486.4000,7.0238,0.0000,23160.2389,23160.2389,343.0291,175646.6389,0.0000,-175646.6389,10.2137,15.9400,0.0000,3275.8000,-3275.8000,0.1715,0.0000,511.8253,511.8253,8.3754,3787.6253,0.0000,-3787.6253,16.6047,10.0615,13.3331,2.6902,181588.8163,16.7014,16.6215,16.6614,7.2948,2.2841,16.5739,16.4932,16.5336,8.0440,2.4556,16.7014,16.6624,16.6819,7.2655,-4.7397,10.2137,10.3758,10.2948,-14.0229,-2.2841,10.0615,10.2137,10.1376,-14.5068,-2.4556,10.0615,10.1415,10.1015,-14.8152,4.7397,0.1000,7.8141,-155762.2000,181588.8163
3188.0000,10.1279,16.6102,0.0000,96955.0000,-96955.0000,4.4658,0.0000,14698.4584,14698.4584,218.1008,111653.4584,0.0000,-111653.4584,10.1394,15.8652,0.0000,2160.1000,-2160.1000,0.1131,0.0000,337.2425,337.2425,5.5227,2497.3425,0.0000,-2497.3425,16.5124,9.8163,13.1644,1.7520,118256.8523,16.6102,16.5299,16.5700,6.3237,1.4509,16.4818,16.3982,16.4400,6.9178,1.5640,16.6102,16.5717,16.5909,6.3008,-3.0149,10.1394,10.4016,10.2705,-14.1868,-1.4509,9.8163,10.1394,9.9779,-16.2907,-1.5640,9.8163,9.9963,9.9063,-17.0175,3.0149,0.1000,7.8141,-99115.1000,118256.8523
3189.0000,10.1930,16.6799,0.0000,86662.2000,-86662.2000,3.9895,0.0000,13155.8445,13155.8445,194.8428,99818.0445,0.0000,-99818.0445,10.1741,15.9015,0.0000,7888.1000,-7888.1000,0.4128,0.0000,1231.9620,1231.9620,20.1628,9120.0620,0.0000,-9120.0620,16.4935,9.9651,13.2293,1.6423,110852.3140,16.6799,16.5169,16.5984,6.9262,1.1922,16.3586,16.3011,16.3299,5.7674,1.6051,16.6799,16.6039,16.6419,7.1780,-2.7973,10.1741,10.4507,10.3124,-13.5563,-1.1922,9.9651,10.1741,10.0696,-14.7715,-1.6051,9.9651,10.0833,10.0242,-15.1038,2.7973,0.1000,7.8141,-94550.3000,110852.3140
3190.0000,10.2422,16.7274,0.0000,71528.8000,-71528.8000,3.2941,0.0000,10869.6239,10869.6239,160.8807,82398.4239,0.0000,-82398.4239,10.2311,15.9583,0.0000,5945.2000,-5945.2000,0.3112,0.0000,929.0726,929.0726,15.1981,6874.2726,0.0000,-6874.2726,16.5006,9.9524,13.2265,1.3490,91057.6216,16.7274,16.5225,16.6250,7.3270,0.9943,16.3880,16.2685,16.3283,6.0491,1.3055,16.7274,16.6324,16.6799,7.6731,-2.2998,10.2311,10.5284,10.3798,-12.7535,-0.9943,9.9524,10.2311,10.0918,-14.4724,-1.3055,9.9524,10.1184,10.0354,-14.9486,2.2998,0.1000,7.8141,-77474.0000,91057.6216
3191.0000,10.2979,16.7822,0.0000,60802.8000,-60802.8000,2.8010,0.0000,9250.4293,9250.4293,136.7962,70053.2293,0.0000,-70053.2293,10.2844,16.0111,0.0000,5473.7000,-5473.7000,0.2866,0.0000,855.8694,855.8694,13.9953,6329.5694,0.0000,-6329.5694,16.5144,9.9814,13.2479,1.1526,77799.8201,16.7822,16.5263,16.6542,7.6871,0.8381,16.3950,16.2546,16.3248,6.1611,1.1247,16.7822,16.6632,16.7227,8.1531,-1.9629,10.2844,10.6140,10.4492,-12.0431,-0.8381,9.9814,10.2844,10.1329,-13.9700,-1.1247,9.9814,10.1629,10.0721,-14.4775,1.9629,0.1000,7.8141,-66276.5000,77799.8201
3192.0000,10.3872,16.7918,289.7000,44755.2000,-44465.5000,2.0787,63.2198,6821.7265,6884.9463,101.5223,51576.9265,226.4802,-51350.4463,10.3774,15.6521,201.6000,4389.7000,-4188.1000,0.2418,44.0557,687.0510,731.1067,11.8088,5076.7510,157.5443,-4919.2067,16.4741,10.0114,13.2427,0.8569,57842.8311,16.7918,16.4877,16.6398,7.4714,0.6123,16.2512,16.1716,16.2114,4.8928,0.8541,16.7918,16.6503,16.7210,8.0411,-1.4664,10.3774,10.7441,10.5608,-10.8937,-0.6123,10.0114,10.3774,10.1944,-13.2886,-0.8541,10.0114,10.2382,10.1248,-13.8804,1.4664,0.1000,7.8141,-48653.6000,57842.8311
3193.0000,10.4777,16.9596,0.0000,44027.7000,-44027.7000,2.0300,0.0000,6723.6138,6723.6138,99.1409,50751.3138,0.0000,-50751.3138,10.4553,13.9396,998.5000,3476.8000,-2478.3000,0.2411,217.9107,544.6220,762.5327,11.7773,4021.4220,780.5893,-3240.8327,16.4504,10.1439,13.2971,0.8184,55243.5566,16.9596,16.5050,16.7323,8.6050,0.5963,15.7663,15.9543,15.8603,0.9522,0.8374,16.9596,16.7402,16.8499,9.5583,-1.4337,10.4553,10.8294,10.6424,-10.2376,-0.5963,10.1439,10.4553,10.2996,-12.1626,-0.8374,10.1439,10.3314,10.2376,-12.6292,1.4337,0.1000,7.8141,-46506.0000,55243.5566
3194.0000,10.6063,17.0844,8.3000,38214.1000,-38205.8000,1.7634,1.8043,5851.6694,5853.4737,86.1194,44065.7694,6.4957,-44059.2737,10.5682,13.2006,2274.8000,5029.5000,-2754.7000,0.3978,495.4877,788.8054,1284.2931,19.4283,5818.3054,1779.3123,-4038.9931,16.3112,10.3413,13.3263,0.7372,49762.7991,17.0844,16.4974,16.7909,9.1339,0.4552,14.9599,15.5128,15.2363,-5.7058,0.8530,17.0844,16.8318,16.9581,10.5801,-1.3082,10.5682,10.9540,10.7611,-9.1476,-0.4552,10.3413,10.5682,10.4548,-10.5704,-0.8530,10.3413,10.4854,10.4133,-10.7854,1.3082,0.1000,7.8141,-40960.5000,49762.7991
3195.0000,10.7492,17.2197,21.8000,33849.6000,-33827.8000,1.5640,4.7271,5199.0830,5203.8101,76.3821,39048.6830,17.0729,-39031.6101,10.7079,12.7394,2905.5000,4843.6000,-1938.1000,0.4250,631.3550,760.8120,1392.1670,20.7576,5604.4120,2274.1450,-3330.2670,16.1777,10.5140,13.3458,0.6437,43449.7208,17.2197,16.4804,16.8500,9.6428,0.3796,14.5044,15.0878,14.7961,-9.2980,0.8047,17.2197,16.9182,17.0689,11.5535,-1.1843,10.7079,11.0760,10.8920,-8.0082,-0.3796,10.5140,10.7079,10.6110,-9.1450,-0.8047,10.5140,10.6444,10.5792,-9.2785,1.1843,0.1000,7.8141,-35765.9000,43449.7208
3196.0000,10.8574,17.3045,75.6000,33271.3000,-33195.7000,1.5416,16.3618,5122.0721,5138.4339,75.2894,38393.3721,59.2382,-38334.1339,10.8200,12.5996,2882.4000,4288.7000,-1406.3000,0.3942,625.1407,674.4885,1299.6292,19.2536,4963.1885,2257.2593,-2705.9292,16.1473,10.6042,13.3758,0.6131,41387.0163,17.3045,16.5254,16.9149,10.1942,0.3825,14.5327,14.8792,14.7060,-8.5763,0.7767,17.3045,16.9969,17.1507,12.1145,-1.1591,10.8200,11.1720,10.9960,-7.2745,-0.3825,10.6042,10.8200,10.7121,-8.4884,-0.7767,10.6042,10.7536,10.6789,-8.6733,1.1591,0.1000,7.8141,-34602.0000,41387.0163
3197.0000,10.9583,17.3592,177.5000,30047.9000,-29870.4000,1.3992,38.3479,4635.8460,4674.1939,68.3363,34683.7460,139.1521,-34544.5939,10.9175,12.0046,3675.1000,4034.9000,-359.8000,0.4271,795.7438,635.2670,1431.0108,20.8595,4670.1670,2879.3562,-1790.8108,16.0574,10.7300,13.3937,0.5560,37527.3161,17.3592,16.5119,16.9356,10.1772,0.3240,13.9490,14.6518,14.3004,-12.2460,0.7512,17.3592,17.0394,17.1993,12.2889,-1.0752,10.9175,11.2789,11.0982,-6.5618,-0.3240,10.7300,10.9175,10.8238,-7.6661,-0.7512,10.7300,10.8617,10.7959,-7.8010,1.0752,0.1000,7.8141,-30230.2000,37527.3161
3198.0000,11.3614,16.7147,4066.4000,39232.2000,-35165.8000,2.0411,872.3789,6105.8272,6978.2061,99.6840,45338.0272,3194.0211,-42144.0061,16.6533,17.3401,3489.3000,3255.1000,234.2000,0.3750,691.0110,556.3138,1247.3248,18.3140,3811.4138,2798.2890,-1013.1248,16.2275,10.6073,13.4174,0.5351,36116.4893,16.7147,16.6533,16.6840,6.9411,0.8054,16.6533,14.6662,15.6597,5.7869,0.4304,16.7147,16.7713,16.7430,6.4306,-1.2357,13.9904,12.1713,13.0809,16.8344,-0.8054,10.6073,11.0717,10.8395,-8.0224,-0.4304,10.6073,10.8336,10.7205,-9.2763,1.2357,0.1000,7.8141,-34931.6000,36116.4893
3199.0000,11.2833,17.6372,447.8000,51072.5000,-50624.7000,2.3934,96.1985,7935.0609,8031.2594,116.8917,59007.5609,351.6015,-58655.9594,16.8648,17.7490,1653.1000,1642.9000,10.2000,0.1753,326.4115,281.8028,608.2143,8.5636,1924.7028,1326.6885,-598.0143,16.7609,10.2473,13.5041,0.8256,55725.0043,17.6372,16.8648,17.2510,14.1621,0.8563,16.8648,15.8559,16.3603,12.4798,0.6809,17.6372,17.1618,17.3995,15.0495,-1.5372,12.2984,12.5557,12.4270,4.5857,-0.8563,10.2473,10.8948,10.5710,-11.6325,-0.6809,10.2473,10.5745,10.4109,-13.2082,1.5372,0.1000,7.8141,-50614.5000,55725.0043
3200.0000,11.2980,14.8909,13848.4000,41848.6000,-28000.2000,2.7045,2974.2181,6504.0342,9478.2522,132.0837,48352.6342,10874.1819,-37478.4522,11.0199,16.1515,77.3000,1564.5000,-1487.2000,0.0882,16.7082,246.6054,263.3136,4.3057,1811.1054,60.5918,-1750.5136,15.8030,11.1652,13.4841,0.7401,49955.1594,14.8909,16.1499,15.5204,-7.7225,0.8721,16.1500,16.0808,16.1154,7.4673,0.9603,14.8909,15.6574,15.2741,-11.6485,-1.8324,11.0199,11.8541,11.4370,-8.2531,-0.8721,11.1652,11.0199,11.0925,-5.0547,-0.9603,11.1652,11.0333,11.0992,-4.4509,1.8324,0.1000,7.8141,-29487.4000,49955.1594
3201.0000,10.9827,17.3957,247.6000,70251.3000,-70003.7000,3.2707,53.4699,10844.1652,10897.6351,159.7343,81095.4652,194.1301,-80901.3351,10.9565,16.6745,0.0000,1643.3000,-1643.3000,0.0862,0.0000,258.8400,258.8400,4.2122,1902.1400,0.0000,-1902.1400,16.5792,10.5877,13.5835,1.1493,77575.8436,17.3957,16.4224,16.9091,12.0619,1.0615,16.4414,16.1524,16.2969,9.1618,1.1477,17.3957,16.8010,17.0984,14.1754,-2.2092,10.9565,11.3504,11.1535,-10.4530,-1.0615,10.5877,10.9565,10.7721,-9.9134,-1.1477,10.5877,10.8060,10.6969,-10.5444,2.2092,0.1000,7.8141,-71647.0000,77575.8436
3202.0000,10.7469,17.1817,173.2000,72923.4000,-72750.2000,3.3840,37.5578,11200.0270,11237.5847,165.2692,84123.4270,135.6422,-83987.7847,10.7322,16.4494,0.0000,1825.4000,-1825.4000,0.0958,0.0000,286.8028,286.8028,4.6780,2112.2028,0.0000,-2112.2028,16.8238,10.3628,13.5933,1.2847,86716.9432,17.1817,16.8490,17.0154,11.9378,1.0961,16.8169,16.4117,16.6143,12.2755,1.1919,17.1817,17.0384,17.1101,12.4072,-2.2879,10.7322,11.1272,10.9297,-12.2248,-1.0961,10.3628,10.7322,10.5475,-12.4875,-1.1919,10.3628,10.5647,10.4637,-13.1578,2.2879,0.1000,7.8141,-74575.6000,86716.9432
3203.0000,10.6485,17.1119,47.2000,75357.1000,-75309.9000,3.4846,10.2529,11549.6440,11559.8969,170.1846,86906.7440,36.9471,-86869.7969,10.6291,16.3496,0.0000,2140.2000,-2140.2000,0.1122,0.0000,335.8828,335.8828,5.4808,2476.0828,0.0000,-2476.0828,16.8443,10.3309,13.5876,1.3387,90360.8125,17.1119,16.8712,16.9915,10.9141,1.1241,16.8238,16.5425,16.6831,12.0409,1.2364,17.1119,17.0024,17.0572,11.0283,-2.3605,10.6291,10.9831,10.8061,-12.8754,-1.1241,10.3309,10.6291,10.4800,-12.8706,-1.2364,10.3309,10.4892,10.4101,-13.3346,2.3605,0.1000,7.8141,-77450.1000,90360.8125
3204.0000,10.6138,17.0880,0.0000,77756.5000,-77756.5000,3.5907,0.0000,11908.6148,11908.6148,175.3663,89665.1148,0.0000,-89665.1148,10.5943,16.3164,0.0000,3224.4000,-3224.4000,0.1690,0.0000,505.8445,505.8445,8.2546,3730.2445,0.0000,-3730.2445,16.8380,10.3360,13.5870,1.3969,94287.9515,17.0880,16.8602,16.9741,10.3708,1.1406,16.7900,16.5687,16.6794,11.2536,1.3096,17.0880,16.9819,17.0350,10.4739,-2.4502,10.5943,10.9110,10.7526,-12.8610,-1.1406,10.3360,10.5943,10.4651,-12.7475,-1.3096,10.3360,10.4754,10.4057,-13.0904,2.4502,0.1000,7.8141,-80980.9000,94287.9515
3205.0000,10.5951,17.0648,36.5000,80573.2000,-80536.7000,3.7221,7.9360,12335.1260,12343.0621,181.7805,92908.3260,28.5640,-92879.7621,10.5819,16.3045,0.0000,2298.1000,-2298.1000,0.1204,0.0000,360.4778,360.4778,5.8825,2658.5778,0.0000,-2658.5778,16.8341,10.3290,13.5815,1.4283,96409.0831,17.0648,16.8547,16.9598,10.0161,1.2005,16.8045,16.5836,16.6941,10.9625,1.3210,17.0648,16.9653,17.0150,10.0812,-2.5215,10.5819,10.8686,10.7252,-12.7267,-1.2005,10.3290,10.5819,10.4555,-12.6904,-1.3210,10.3290,10.4649,10.3970,-13.0424,2.5215,0.1000,7.8141,-82834.8000,96409.0831
3206.0000,10.5949,17.0521,126.6000,82563.7000,-82437.1000,3.8186,27.5262,12639.8009,12667.3271,186.4943,95203.5009,99.0738,-95104.4271,10.5761,16.2989,0.0000,4984.7000,-4984.7000,0.2613,0.0000,781.8464,781.8464,12.7590,5766.5464,0.0000,-5766.5464,16.8215,10.3572,13.5894,1.5070,101722.2990,17.0521,16.8438,16.9480,9.7649,1.1858,16.7454,16.5751,16.6603,10.1841,1.4470,17.0521,16.9570,17.0046,9.8732,-2.6328,10.5761,10.8542,10.7152,-12.5190,-1.1858,10.3572,10.5761,10.4667,-12.4419,-1.4470,10.3572,10.4781,10.4177,-12.6895,2.6328,0.1000,7.8141,-87421.8000,101722.2990
3207.0000,10.5880,17.0325,214.1000,83410.2000,-83196.1000,3.8626,46.5568,12767.5165,12814.0733,188.6419,96177.7165,167.5432,-96010.1733,10.5734,16.2963,0.0000,4191.7000,-4191.7000,0.2197,0.0000,657.4456,657.4456,10.7291,4849.1456,0.0000,-4849.1456,16.8117,10.3448,13.5782,1.5085,101822.1791,17.0325,16.8352,16.9338,9.5245,1.2143,16.7526,16.5713,16.6619,9.9965,1.4340,17.0325,16.9418,16.9872,9.6069,-2.6483,10.5734,10.8413,10.7073,-12.3870,-1.2143,10.3448,10.5734,10.4591,-12.4919,-1.4340,10.3448,10.4718,10.4083,-12.7849,2.6483,0.1000,7.8141,-87387.8000,101822.1791
3208.0000,10.5780,17.0058,326.6000,82693.5000,-82366.9000,3.8356,71.0328,12655.1366,12726.1694,187.3259,95348.6366,255.5672,-95093.0694,10.5690,16.2919,0.0000,2531.1000,-2531.1000,0.1327,0.0000,396.9703,396.9703,6.4785,2928.0703,0.0000,-2928.0703,16.8005,10.3257,13.5631,1.4682,99101.9844,17.0058,16.8205,16.9131,9.2365,1.2343,16.7692,16.5765,16.6728,9.9391,1.3670,17.0058,16.9183,16.9620,9.2819,-2.6013,10.5690,10.8307,10.6998,-12.3108,-1.2343,10.3257,10.5690,10.4473,-12.5917,-1.3670,10.3257,10.4580,10.3919,-12.9492,2.6013,0.1000,7.8141,-84898.0000,99101.9844
3209.0000,10.6626,16.5509,3314.4000,64879.0000,-61564.6000,3.1804,719.7809,9946.6838,10666.4647,155.3273,74825.6838,2594.6191,-72231.0647,10.6544,16.3781,0.0000,1072.4000,-1072.4000,0.0562,0.0000,168.3490,168.3490,2.7448,1240.7490,0.0000,-1240.7490,16.5478,10.4300,13.4889,1.1315,76372.9774,16.5509,16.5933,16.5721,5.1175,1.0414,16.5823,16.4649,16.5236,7.9562,1.0976,16.5509,16.5904,16.5706,4.5743,-2.1390,10.6544,10.8971,10.7758,-11.2651,-1.0414,10.4300,10.6544,10.5422,-11.3992,-1.0976,10.4300,10.5485,10.4892,-11.7222,2.1390,0.1000,7.8141,-62637.0000,76372.9774
3210.0000,10.7090,16.7712,1922.9000,54603.8000,-52680.9000,2.6293,417.2516,8379.6293,8796.8808,128.4105,62983.4293,1505.6484,-61477.7808,10.7090,16.4316,0.0000,2163.2000,-2163.2000,0.1134,0.0000,339.7903,339.7903,5.5383,2502.9903,0.0000,-2502.9903,16.5395,10.4084,13.4739,0.9609,64858.0717,16.7712,16.5196,16.6454,6.6704,0.8386,16.5091,16.3642,16.4367,7.0619,0.9520,16.7712,16.6326,16.7019,6.9417,-1.7907,10.7090,10.9874,10.8482,-10.4547,-0.8386,10.4084,10.7090,10.5587,-11.3683,-0.9520,10.4084,10.5786,10.4935,-11.8427,1.7907,0.1000,7.8141,-54844.1000,64858.0717
3211.0000,10.7735,16.5870,2904.7000,50182.3000,-47277.6000,2.4805,629.5797,7711.6723,8341.2520,121.1428,57893.9723,2275.1203,-55618.8520,10.7589,16.4809,0.0000,3117.3000,-3117.3000,0.1634,0.0000,489.9282,489.9282,7.9824,3607.2282,0.0000,-3607.2282,16.4638,10.5066,13.4852,0.9000,60749.4507,16.5870,16.4788,16.5329,5.4742,0.7723,16.4792,16.3137,16.3965,6.7758,0.9358,16.5870,16.5460,16.5665,5.4103,-1.7081,10.7589,11.0530,10.9059,-9.9146,-0.7723,10.5066,10.7589,10.6327,-10.5892,-0.9358,10.5066,10.6471,10.5769,-10.9284,1.7081,0.1000,7.8141,-50394.9000,60749.4507
3212.0000,11.0027,15.2435,7381.0000,31423.0000,-24042.0000,1.8639,1593.3877,4852.6263,6446.0140,91.0312,36275.6263,5787.6123,-30488.0140,10.9576,16.6804,0.0000,3545.3000,-3545.3000,0.1859,0.0000,558.4353,558.4353,9.0799,4103.7353,0.0000,-4103.7353,15.9493,10.9270,13.4381,0.5883,39707.5615,15.2435,16.1885,15.7160,-4.0434,0.5593,16.3112,16.2176,16.2644,5.3351,0.7453,15.2435,15.7960,15.5198,-6.8542,-1.3046,10.9576,11.1821,11.0699,-8.1238,-0.5593,10.9270,10.9576,10.9423,-7.0736,-0.7453,10.9270,10.9258,10.9264,-6.9377,1.3046,0.1000,7.8141,-27587.3000,39707.5615
3213.0000,11.1434,16.1316,4610.1000,32294.3000,-27684.2000,1.7505,992.7764,5002.3218,5995.0982,85.4913,37296.6218,3617.3236,-33679.2982,11.1310,16.8516,0.0000,3397.0000,-3397.0000,0.1783,0.0000,536.1354,536.1354,8.7057,3933.1354,0.0000,-3933.1354,15.9638,10.9705,13.4672,0.5503,37146.2456,16.1316,15.8245,15.9781,0.9649,0.5241,16.0852,16.0871,16.0861,3.5166,0.7023,16.1316,15.8933,16.0124,1.4184,-1.2264,11.1310,11.3129,11.2219,-6.7204,-0.5241,10.9705,11.1310,11.0507,-6.5171,-0.7023,10.9705,11.0709,11.0207,-6.6355,1.2264,0.1000,7.8141,-31081.2000,37146.2456
3214.0000,11.2427,15.7088,5402.8000,26286.9000,-20884.1000,1.5167,1161.4732,4080.5593,5242.0326,74.0719,30367.4593,4241.3268,-26126.1326,11.2299,16.9481,0.0000,3041.9000,-3041.9000,0.1597,0.0000,480.6407,480.6407,7.8001,3522.5407,0.0000,-3522.5407,15.9074,11.0466,13.4770,0.4656,31428.7956,15.7088,15.9258,15.8173,-0.5692,0.4523,16.1926,16.0046,16.0986,4.1887,0.6120,15.7088,15.8515,15.7802,-1.2082,-1.0644,11.2299,11.4390,11.3344,-5.9001,-0.4523,11.0466,11.2299,11.1382,-6.0762,-0.6120,11.0466,11.1593,11.1030,-6.2699,1.0644,0.1000,7.8141,-23926.0000,31428.7956
3215.0000,11.5452,14.2156,6243.9000,23257.4000,-17013.5000,1.4229,1335.2717,3634.1994,4969.4711,69.4908,26891.5994,4908.6283,-21982.9711,11.4723,17.1909,0.0000,2596.8000,-2596.8000,0.1364,0.0000,411.4832,411.4832,6.6610,3008.2832,0.0000,-3008.2832,15.2584,11.7469,13.5026,0.4556,30753.7934,14.2156,15.4446,14.8301,-11.8152,0.6660,15.7414,15.8909,15.8162,1.0257,0.8024,14.2156,14.9127,14.5642,-15.1473,-1.4683,11.4723,11.5205,11.4964,-4.4769,-0.6660,11.7469,11.4723,11.6096,-0.9353,-0.8024,11.7469,11.5565,11.6517,-0.1958,1.4683,0.1000,7.8141,-19610.3000,30753.7934
3216.0000,11.8009,14.3810,6163.3000,21341.3000,-15178.0000,1.3294,1312.2436,3353.6393,4665.8828,64.9243,24694.9393,4851.0564,-19843.8828,11.7757,17.4925,0.0000,4102.5000,-4102.5000,0.2156,0.0000,652.4564,652.4564,10.5319,4754.9564,0.0000,-4754.9564,15.0378,11.9797,13.5087,0.3861,26063.8569,14.3810,14.9926,14.6868,-11.1151,0.5928,15.6594,15.7287,15.6940,0.2830,0.8085,14.3810,14.6392,14.5101,-12.8705,-1.4013,11.7757,11.6772,11.7265,-2.3494,-0.5928,11.9797,11.7757,11.8777,0.9947,-0.8085,11.9797,11.8533,11.9165,1.5339,1.4013,0.1000,7.8141,-19280.5000,26063.8569
3217.0000,11.9510,14.2822,6636.3000,19072.3000,-12436.0000,1.2495,1409.3198,3007.0846,4416.4045,61.0243,22079.3846,5226.9802,-16852.4045,11.9429,17.6553,0.0000,4283.7000,-4283.7000,0.2254,0.0000,682.6794,682.6794,11.0086,4966.3794,0.0000,-4966.3794,14.9697,12.0742,13.5220,0.3474,23449.7548,14.2822,14.8866,14.5844,-10.7650,0.5496,15.6919,15.6733,15.6826,0.7834,0.7750,14.2822,14.5581,14.4201,-12.2982,-1.3247,11.9429,11.8425,11.8927,-1.1986,-0.5496,12.0742,11.9429,12.0085,1.3049,-0.7750,12.0742,11.9960,12.0351,1.6226,1.3247,0.1000,7.8141,-16719.7000,23449.7548
3218.0000,12.0646,14.0765,7276.3000,16790.8000,-9514.5000,1.1779,1542.2349,2654.0833,4196.3182,57.5271,19444.8833,5734.0651,-13710.8182,12.0524,17.7624,0.0000,3860.2000,-3860.2000,0.2032,0.0000,616.0279,616.0279,9.9261,4476.2279,0.0000,-4476.2279,14.8691,12.1935,13.5313,0.3012,20330.6815,14.0765,14.7915,14.4340,-11.3659,0.5212,15.6250,15.6400,15.6325,0.5815,0.7244,14.0765,14.4207,14.2486,-13.1047,-1.2457,12.0524,11.9672,12.0098,-0.6298,-0.5212,12.1935,12.0524,12.1229,1.6560,-0.7244,12.1935,12.1053,12.1494,1.9498,1.2457,0.1000,7.8141,-13374.7000,20330.6815
3219.0000,12.1751,13.8663,7932.5000,14902.8000,-6970.3000,1.1253,1678.1514,2361.4900,4039.6414,54.9564,17264.2900,6254.3486,-11009.9414,12.1577,17.8666,0.0000,3580.5000,-3580.5000,0.1886,0.0000,572.1509,572.1509,9.2105,4152.6509,0.0000,-4152.6509,14.7453,12.3352,13.5403,0.2584,17443.1321,13.8663,14.6717,14.2690,-12.2232,0.4998,15.5470,15.5889,15.5680,0.1783,0.6884,13.8663,14.2565,14.0614,-14.1361,-1.1881,12.1577,12.0628,12.1102,-0.1796,-0.4998,12.3352,12.1577,12.2465,2.2408,-0.6884,12.3352,12.2224,12.2788,2.5825,1.1881,0.1000,7.8141,-10550.8000,17443.1321
3220.0000,12.2301,14.5457,7547.3000,21406.4000,-13859.1000,1.4071,1595.1679,3396.2352,4991.4031,68.7196,24802.6352,5952.1321,-18850.5031,12.2320,17.9395,0.0000,3504.9000,-3504.9000,0.1847,0.0000,560.5987,560.5987,9.0195,4065.4987,0.0000,-4065.4987,14.8602,12.2895,13.5749,0.3372,22757.7929,14.5457,14.6005,14.5731,-7.4421,0.6420,15.3464,15.4830,15.4147,-1.2866,0.8267,14.5457,14.5096,14.5276,-7.2872,-1.4686,12.2320,12.1579,12.1950,0.1406,-0.6420,12.2895,12.2320,12.2608,1.5474,-0.8267,12.2895,12.2616,12.2756,1.6463,1.4686,0.1000,7.8141,-17364.0000,22757.7929
3221.0000,11.9958,17.2668,3203.9000,28847.6000,-25643.7000,1.5187,679.8756,4552.8771,5232.7527,74.1724,33400.4771,2524.0244,-30876.4527,12.0865,17.7910,0.0000,3071.0000,-3071.0000,0.1619,0.0000,490.2943,490.2943,7.9050,3561.2943,0.0000,-3561.2943,15.7211,11.4769,13.5990,0.4076,27511.3533,17.2668,14.9043,16.0855,10.9516,0.4523,15.6651,15.4811,15.5731,1.1905,0.6142,17.2668,15.8594,16.5631,17.1630,-1.0664,12.0865,12.2055,12.1460,-1.0951,-0.4523,11.4769,12.0865,11.7817,-4.8557,-0.6142,11.4769,11.9069,11.6919,-6.0059,1.0664,0.1000,7.8141,-28714.7000,27511.3533
3222.0000,11.3330,17.3632,3256.5000,92130.1000,-88873.6000,4.4671,698.9731,14329.6032,15028.5764,218.1639,106459.7032,2557.5269,-103902.1764,11.3492,11.3492,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.7736,10.9088,13.8412,1.4970,101047.0254,17.3632,16.6943,17.0288,19.5463,1.4890,16.6943,16.1883,16.4413,11.6904,1.4890,17.3632,17.0663,17.2148,21.0738,-2.9780,11.3492,11.7167,11.5329,-8.8394,-1.4890,10.9088,11.3492,11.1290,-12.2322,-1.4890,10.9088,11.1411,11.0250,-13.3414,2.9780,0.1000,7.8141,-88873.6000,101047.0254
3223.0000,11.0211,17.4759,0.0000,149538.9000,-149538.9000,6.9344,0.0000,23102.2987,23102.2987,338.6672,172641.1987,0.0000,-172641.1987,11.0122,11.0122,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.1809,10.8130,13.9970,2.5232,170316.2344,17.4759,17.1835,17.3297,20.0430,2.3115,17.1835,16.8619,17.0227,17.0365,2.3115,17.4759,17.3404,17.4081,20.2893,-4.6230,11.0122,11.2460,11.1291,-12.7661,-2.3115,10.8130,11.0122,10.9126,-13.4251,-2.3115,10.8130,10.9087,10.8609,-13.7738,4.6230,0.1000,7.8141,-149538.9000,170316.2344
3224.0000,10.9692,17.4353,0.0000,168779.6000,-168779.6000,7.8118,0.0000,26045.6964,26045.6964,381.5139,194825.2964,0.0000,-194825.2964,10.9532,16.6713,0.0000,16449.5000,-16449.5000,0.8633,0.0000,2590.9035,2590.9035,42.1637,19040.4035,0.0000,-19040.4035,17.2078,10.8495,14.0286,3.1518,212745.4190,17.4353,17.2342,17.3348,17.8698,2.3161,17.0813,16.9590,17.0202,15.0560,3.1795,17.4353,17.3517,17.3935,18.0270,-5.4956,10.9532,11.1168,11.0350,-12.7255,-2.3161,10.8495,10.9532,10.9014,-12.4940,-3.1795,10.8495,10.9070,10.8783,-12.5283,5.4956,0.1000,7.8141,-185229.1000,212745.4190
3225.0000,10.9275,17.3949,0.0000,185234.1000,-185234.1000,8.5706,0.0000,28559.3638,28559.3638,418.5757,213793.4638,0.0000,-213793.4638,10.9137,16.6326,0.0000,21147.0000,-21147.0000,1.1097,0.0000,3329.3060,3329.3060,54.1939,24476.3060,0.0000,-24476.3060,17.1874,10.8199,14.0036,3.5221,237742.9672,17.3949,17.2300,17.3125,16.2666,2.4870,17.0457,16.9498,16.9977,13.7547,3.5966,17.3949,17.3279,17.3614,16.3821,-6.0836,10.9137,11.0554,10.9846,-12.5769,-2.4870,10.8199,10.9137,10.8668,-12.3292,-3.5966,10.8199,10.8752,10.8476,-12.3762,6.0836,0.1000,7.8141,-206381.1000,237742.9672
3226.0000,10.9023,17.3709,0.0000,202690.7000,-202690.7000,9.3760,0.0000,31233.9193,31233.9193,457.9065,233924.6193,0.0000,-233924.6193,10.8891,16.6085,0.0000,25649.2000,-25649.2000,1.3457,0.0000,4036.9982,4036.9982,65.7232,29686.1982,0.0000,-29686.1982,17.1726,10.8087,13.9906,3.8988,263169.4448,17.3709,17.2260,17.2984,15.2345,2.6767,17.0194,16.9386,16.9790,12.9048,4.0225,17.3709,17.3130,17.3419,15.3313,-6.6992,10.8891,11.0158,10.9525,-12.4358,-2.6767,10.8087,10.8891,10.8489,-12.1204,-4.0225,10.8087,10.8569,10.8328,-12.1615,6.6992,0.1000,7.8141,-228339.9000,263169.4448
3227.0000,10.9092,17.3790,0.0000,218608.1000,-218608.1000,10.1107,0.0000,33691.7779,33691.7779,493.7904,252299.8779,0.0000,-252299.8779,10.8955,16.6154,0.0000,37133.1000,-37133.1000,1.9481,0.0000,5844.9009,5844.9009,95.1418,42978.0009,0.0000,-42978.0009,17.1666,10.8326,13.9996,4.3644,294596.8897,17.3790,17.2368,17.3079,14.7324,2.7209,16.9775,16.9141,16.9458,12.0833,4.6690,17.3790,17.3260,17.3525,14.8727,-7.3898,10.8955,11.0102,10.9529,-12.0422,-2.7209,10.8326,10.8955,10.8641,-11.6317,-4.6690,10.8326,10.8721,10.8523,-11.6427,7.3898,0.1000,7.8141,-255741.2000,294596.8897
3228.0000,10.8782,17.3471,0.0000,233582.0000,-233582.0000,10.8037,0.0000,35975.6088,35975.6088,527.6357,269557.6088,0.0000,-269557.6088,10.8646,16.5841,0.0000,40720.2000,-40720.2000,2.1363,0.0000,6407.3045,6407.3045,104.3348,47127.5045,0.0000,-47127.5045,17.1447,10.8003,13.9725,4.6910,316645.7600,17.3471,17.2256,17.2863,13.9664,2.8891,16.9529,16.8955,16.9242,11.5556,5.0255,17.3471,17.3028,17.3249,14.0456,-7.9146,10.8646,10.9793,10.9220,-12.1639,-2.8891,10.8003,10.8646,10.8325,-11.8406,-5.0255,10.8003,10.8413,10.8208,-11.8733,7.9146,0.1000,7.8141,-274302.2000,316645.7600
3229.0000,10.9165,17.3873,0.0000,247662.0000,-247662.0000,11.4528,0.0000,38175.5082,38175.5082,559.3354,285837.5082,0.0000,-285837.5082,10.9028,16.6232,0.0000,60106.4000,-60106.4000,3.1531,0.0000,9461.7626,9461.7626,153.9912,69568.1626,0.0000,-69568.1626,17.1513,10.8585,14.0049,5.2519,354505.4516,17.3873,17.2501,17.3187,13.9987,2.7666,16.9161,16.8707,16.8934,10.9902,5.9196,17.3873,17.3426,17.3650,14.1874,-8.6862,10.9028,11.0049,10.9538,-11.5396,-2.7666,10.8585,10.9028,10.8806,-11.0658,-5.9196,10.8585,10.8884,10.8734,-11.0573,8.6862,0.1000,7.8141,-307768.4000,354505.4516
3230.0000,10.9274,17.3969,0.0000,264385.4000,-264385.4000,12.2290,0.0000,40762.7745,40762.7745,597.2436,305148.1745,0.0000,-305148.1745,10.9135,16.6333,0.0000,72036.0000,-72036.0000,3.7794,0.0000,11341.0558,11341.0558,184.5776,83377.0558,0.0000,-83377.0558,17.1537,10.8716,14.0127,5.7464,387883.1048,17.3969,17.2675,17.3322,13.7868,2.8165,16.9041,16.8626,16.8834,10.7488,6.5959,17.3969,17.3577,17.3773,13.9547,-9.4124,10.9135,11.0157,10.9646,-11.3131,-2.8165,10.8716,10.9135,10.8926,-10.8915,-6.5959,10.8716,10.9009,10.8863,-10.8903,9.4124,0.1000,7.8141,-336421.4000,387883.1048
3231.0000,10.9468,17.4162,0.0000,282464.2000,-282464.2000,13.0661,0.0000,43568.2671,43568.2671,638.1254,326032.4671,0.0000,-326032.4671,10.9334,16.6531,0.0000,85958.9000,-85958.9000,4.5100,0.0000,13536.0518,13536.0518,220.2600,99494.9518,0.0000,-99494.9518,17.1629,10.8977,14.0303,6.2922,424726.0432,17.4162,17.2880,17.3521,13.7041,2.8520,16.8991,16.8619,16.8805,10.6032,7.3620,17.4162,17.3799,17.3980,13.8810,-10.2140,10.9334,11.0306,10.9820,-11.0382,-2.8520,10.8977,10.9334,10.9155,-10.5941,-7.3620,10.8977,10.9233,10.9105,-10.5905,10.2140,0.1000,7.8141,-368423.1000,424726.0432
3232.0000,10.9062,17.3741,0.0000,289870.0000,-289870.0000,13.4102,0.0000,44671.7281,44671.7281,654.9333,334541.7281,0.0000,-334541.7281,10.8911,16.6101,0.0000,94650.1000,-94650.1000,4.9663,0.0000,14897.5788,14897.5788,242.5460,109547.6788,0.0000,-109547.6788,17.1204,10.8510,13.9857,6.5831,444360.5787,17.3741,17.2609,17.3175,12.9858,2.8146,16.8455,16.8159,16.8307,9.8940,7.7809,17.3741,17.3440,17.3591,13.1065,-10.5956,10.8911,11.0029,10.9470,-11.4354,-2.8146,10.8510,10.8911,10.8711,-11.1501,-7.7809,10.8510,10.8805,10.8658,-11.1614,10.5956,0.1000,7.8141,-384520.1000,444360.5787
3233.0000,10.8185,17.2864,0.0000,301257.1000,-301257.1000,13.9336,0.0000,46339.5892,46339.5892,680.4937,347596.6892,0.0000,-347596.6892,10.8028,16.5218,0.0000,86905.7000,-86905.7000,4.5593,0.0000,13665.1270,13665.1270,222.6697,100570.8270,0.0000,-100570.8270,17.0572,10.7555,13.9064,6.6590,449481.7336,17.2864,17.1999,17.2431,11.9179,3.1248,16.7975,16.7693,16.7834,9.3194,7.6841,17.2864,17.2619,17.2741,11.9182,-10.8088,10.8028,10.9196,10.8612,-12.3678,-3.1248,10.7555,10.8028,10.7791,-12.1686,-7.6841,10.7555,10.7893,10.7724,-12.2048,10.8088,0.1000,7.8141,-388162.8000,449481.7336
3234.0000,10.3271,16.7894,0.0000,209019.4000,-209019.4000,9.6623,0.0000,31819.2844,31819.2844,471.8917,240838.6844,0.0000,-240838.6844,10.2929,16.0092,0.0000,53314.3000,-53314.3000,2.7962,0.0000,8336.9850,8336.9850,136.5625,61651.2850,0.0000,-61651.2850,16.6335,10.1400,13.3867,4.6226,312026.9033,16.7894,16.8148,16.8021,6.5778,2.2887,16.3718,16.3899,16.3808,4.5089,5.0849,16.7894,16.8014,16.7954,6.1467,-7.3736,10.2929,10.5839,10.4384,-17.2317,-2.2887,10.1400,10.2929,10.2165,-18.7241,-5.0849,10.1400,10.2474,10.1937,-18.9564,7.3736,0.1000,7.8141,-262333.7000,312026.9033
3235.0000,10.2711,16.7516,0.0000,201727.0000,-201727.0000,9.2977,0.0000,30673.2020,30673.2020,454.0825,232400.2020,0.0000,-232400.2020,10.2458,15.9711,0.0000,36922.3000,-36922.3000,1.9334,0.0000,5770.8402,5770.8402,94.4218,42693.1402,0.0000,-42693.1402,16.5825,10.1380,13.3603,4.1358,279164.3204,16.7516,16.6995,16.7255,6.4678,2.4548,16.3786,16.3503,16.3644,5.1159,4.3881,16.7516,16.7315,16.7415,6.3983,-6.8429,10.2458,10.4483,10.3471,-17.3442,-2.4548,10.1380,10.2458,10.1919,-17.7558,-4.3881,10.1380,10.2075,10.1727,-17.9158,6.8429,0.1000,7.8141,-238649.3000,279164.3204
3236.0000,10.0501,16.5289,0.0000,134986.7000,-134986.7000,6.2195,0.0000,20431.1391,20431.1391,303.7500,155417.8391,0.0000,-155417.8391,10.0328,15.7572,0.0000,14175.3000,-14175.3000,0.7421,0.0000,2210.6693,2210.6693,36.2454,16385.9693,0.0000,-16385.9693,16.4333,9.7657,13.0995,2.6523,179032.8726,16.5289,16.5213,16.5251,4.5487,1.8258,16.3004,16.2703,16.2854,4.5643,2.5679,16.5289,16.5285,16.5287,4.3280,-4.3937,10.0328,10.3419,10.1873,-18.5763,-1.8258,9.7657,10.0328,9.8992,-20.5994,-2.5679,9.7657,9.9289,9.8473,-21.1494,4.3937,0.1000,7.8141,-149162.0000,179032.8726
3237.0000,10.0950,16.5831,0.0000,125517.0000,-125517.0000,5.7756,0.0000,19015.4827,19015.4827,282.0697,144532.4827,0.0000,-144532.4827,10.0778,15.8063,0.0000,8316.5000,-8316.5000,0.4351,0.0000,1297.5765,1297.5765,21.2509,9614.0765,0.0000,-9614.0765,16.4530,9.8784,13.1657,2.3332,157492.5737,16.5831,16.4996,16.5414,5.4093,1.7801,16.3634,16.2899,16.3267,5.4523,2.2153,16.5831,16.5433,16.5632,5.4397,-3.9954,10.0778,10.3298,10.2038,-17.6318,-1.7801,9.8784,10.0778,9.9781,-18.6210,-2.2153,9.8784,9.9904,9.9344,-19.0018,3.9954,0.1000,7.8141,-133833.5000,157492.5737
3238.0000,10.1340,16.6210,0.0000,98033.8000,-98033.8000,4.5122,0.0000,14863.8571,14863.8571,220.3664,112897.6571,0.0000,-112897.6571,10.1222,15.8503,0.0000,7308.2000,-7308.2000,0.3824,0.0000,1140.7796,1140.7796,18.6770,8448.9796,0.0000,-8448.9796,16.4631,9.8605,13.1618,1.8466,124647.1776,16.6210,16.5012,16.5611,5.9668,1.3766,16.3597,16.2804,16.3201,5.5138,1.7590,16.6210,16.5656,16.5933,6.1027,-3.1356,10.1222,10.4090,10.2656,-16.4647,-1.3766,9.8605,10.1222,9.9914,-18.0238,-1.7590,9.8605,10.0132,9.9368,-18.5167,3.1356,0.1000,7.8141,-105342.0000,124647.1776
3239.0000,10.2008,16.6876,0.0000,81512.9000,-81512.9000,3.7526,0.0000,12376.1572,12376.1572,183.2722,93889.0572,0.0000,-93889.0572,10.1873,15.9151,0.0000,6216.7000,-6216.7000,0.3254,0.0000,971.0567,971.0567,15.8897,7187.7567,0.0000,-7187.7567,16.4895,9.9056,13.1976,1.5342,103556.8139,16.6876,16.5181,16.6029,6.6357,1.1424,16.3844,16.2784,16.3314,5.7732,1.4678,16.6876,16.6082,16.6479,6.9007,-2.6102,10.1873,10.5000,10.3437,-15.3415,-1.1424,9.9056,10.1873,10.0465,-17.0493,-1.4678,9.9056,10.0699,9.9878,-17.5569,2.6102,0.1000,7.8141,-87729.6000,103556.8139
3240.0000,10.2784,16.7640,0.0000,60703.6000,-60703.6000,2.7957,0.0000,9231.5803,9231.5803,136.5393,69935.1803,0.0000,-69935.1803,10.2754,16.0028,0.0000,4028.6000,-4028.6000,0.2109,0.0000,629.8532,629.8532,10.2990,4658.4532,0.0000,-4658.4532,16.5122,9.8976,13.2049,1.1364,76705.6936,16.7640,16.5236,16.6438,7.1671,0.8616,16.4212,16.2694,16.3453,6.0043,1.0725,16.7640,16.6468,16.7054,7.5930,-1.9341,10.2754,10.6309,10.4531,-14.0034,-0.8616,9.8976,10.2754,10.0865,-16.4278,-1.0725,9.8976,10.1214,10.0095,-17.1266,1.9341,0.1000,7.8141,-64732.2000,76705.6936
3241.0000,10.3609,16.8449,0.0000,57818.0000,-57818.0000,2.6641,0.0000,8807.9348,8807.9348,130.1090,66625.9348,0.0000,-66625.9348,10.3445,16.0709,0.0000,4542.2000,-4542.2000,0.2378,0.0000,710.6707,710.6707,11.6152,5252.8707,0.0000,-5252.8707,16.5545,10.0121,13.2833,1.0848,73226.7498,16.8449,16.5574,16.7011,7.8236,0.8087,16.4468,16.2822,16.3645,6.2604,1.0466,16.8449,16.7082,16.7766,8.3636,-1.8553,10.3445,10.7179,10.5312,-13.2094,-0.8087,10.0121,10.3445,10.1783,-15.2519,-1.0466,10.0121,10.2053,10.1087,-15.8052,1.8553,0.1000,7.8141,-62360.2000,73226.7498
3242.0000,10.4404,16.9227,0.0000,49105.0000,-49105.0000,2.2637,0.0000,7493.0965,7493.0965,110.5565,56598.0965,0.0000,-56598.0965,10.4314,16.1572,0.0000,3985.9000,-3985.9000,0.2087,0.0000,624.2097,624.2097,10.1948,4610.1097,0.0000,-4610.1097,16.5841,10.0393,13.3117,0.9246,62412.7241,16.9227,16.5738,16.7482,8.2750,0.6850,16.4765,16.2817,16.3791,6.4245,0.8937,16.9227,16.7553,16.8390,8.9432,-1.5787,10.4314,10.8223,10.6268,-12.2415,-0.6850,10.0393,10.4314,10.2353,-14.6547,-0.8937,10.0393,10.2747,10.1570,-15.2963,1.5787,0.1000,7.8141,-53090.9000,62412.7241
3243.0000,10.5121,16.9926,0.0000,42872.9000,-42872.9000,1.9774,0.0000,6552.0064,6552.0064,96.5714,49424.9064,0.0000,-49424.9064,10.4965,16.2214,0.0000,4610.0000,-4610.0000,0.2415,0.0000,722.4519,722.4519,11.7943,5332.4519,0.0000,-5332.4519,16.6044,10.0866,13.3455,0.8264,55779.9829,16.9926,16.5763,16.7845,8.5654,0.5786,16.4718,16.2752,16.3735,6.3311,0.8201,16.9926,16.7974,16.8950,9.4087,-1.3987,10.4965,10.9315,10.7140,-11.4526,-0.5786,10.0866,10.4965,10.2916,-14.0896,-0.8201,10.0866,10.3386,10.2126,-14.7059,1.3987,0.1000,7.8141,-47482.9000,55779.9829
3244.0000,10.5391,17.0173,0.0000,57274.5000,-57274.5000,2.6427,0.0000,8757.9009,8757.9009,129.0666,66032.4009,0.0000,-66032.4009,10.5119,16.0622,71.5000,4171.0000,-4099.5000,0.2228,15.5889,653.7630,669.3518,10.8794,4824.7630,55.9111,-4768.8518,16.6749,10.2092,13.4420,1.0587,71461.2159,17.0173,16.6804,16.8489,9.1918,0.8067,16.5467,16.3334,16.4400,7.1368,1.0294,17.0173,16.8664,16.9419,9.7455,-1.8361,10.5119,10.8986,10.7053,-11.8572,-0.8067,10.2092,10.5119,10.3605,-13.3995,-1.0294,10.2092,10.3811,10.2951,-13.8298,1.8361,0.1000,7.8141,-61374.0000,71461.2159
3245.0000,10.5598,17.0373,0.0000,65580.0000,-65580.0000,3.0264,0.0000,10032.2961,10032.2961,147.8068,75612.2961,0.0000,-75612.2961,10.5447,14.9674,370.1000,2516.8000,-2146.7000,0.1537,80.6461,394.6236,475.2697,7.5068,2911.4236,289.4539,-2621.9697,16.7123,10.2582,13.4852,1.1728,79164.9207,17.0373,16.7538,16.8956,9.5377,0.9576,16.5067,16.3515,16.4291,6.8715,1.1113,17.0373,16.9061,16.9717,9.8773,-2.0689,10.5447,10.8683,10.7065,-11.9786,-0.9576,10.2582,10.5447,10.4015,-13.0999,-1.1113,10.2582,10.4170,10.3376,-13.5229,2.0689,0.1000,7.8141,-67726.7000,79164.9207
3246.0000,10.6801,17.1590,0.0000,146615.0000,-146615.0000,6.7670,0.0000,22486.0739,22486.0739,330.4880,169101.0739,0.0000,-169101.0739,10.6629,16.3871,0.0000,672.5000,-672.5000,0.0352,0.0000,105.5811,105.5811,1.7212,778.0811,0.0000,-778.0811,16.9645,10.5949,13.7797,2.4758,167113.8785,17.1590,16.9858,17.0724,11.4515,2.2439,16.9765,16.7419,16.8592,12.0186,2.2792,17.1590,17.0767,17.1178,11.4398,-4.5231,10.6629,10.7942,10.7285,-11.8025,-2.2439,10.5949,10.6629,10.6289,-10.5284,-2.2792,10.5949,10.6235,10.6092,-10.4221,4.5231,0.1000,7.8141,-147287.5000,167113.8785
3247.0000,10.7829,17.2590,0.0000,201564.7000,-201564.7000,9.3099,0.0000,30981.2660,30981.2660,454.6808,232545.9660,0.0000,-232545.9660,10.7771,16.5001,0.0000,3421.7000,-3421.7000,0.1794,0.0000,537.8776,537.8776,8.7606,3959.5776,0.0000,-3959.5776,17.1187,10.7187,13.9187,3.4703,234243.2735,17.2590,17.1320,17.1955,12.4432,3.0435,17.0968,16.9633,17.0301,13.1757,3.2229,17.2590,17.1987,17.2288,12.3510,-6.2664,10.7771,10.8547,10.8159,-10.8538,-3.0435,10.7187,10.7771,10.7479,-9.6441,-3.2229,10.7187,10.7480,10.7333,-9.5648,6.2664,0.1000,7.8141,-204986.4000,234243.2735
3248.0000,10.9377,17.4127,0.0000,229362.8000,-229362.8000,10.6004,0.0000,35370.8820,35370.8820,517.7081,264733.6820,0.0000,-264733.6820,10.9293,16.6515,0.0000,40134.4000,-40134.4000,2.1048,0.0000,6319.7212,6319.7212,102.7942,46454.1212,0.0000,-46454.1212,17.1969,10.9044,14.0507,4.5683,308362.1510,17.4127,17.2619,17.3373,13.6313,2.8319,17.0017,16.9461,16.9739,11.6986,4.9367,17.4127,17.3563,17.3845,13.7602,-7.7686,10.9293,10.9888,10.9591,-9.3688,-2.8319,10.9044,10.9293,10.9168,-8.1278,-4.9367,10.9044,10.9191,10.9117,-7.9863,7.7686,0.1000,7.8141,-269497.2000,308362.1510
3249.0000,10.9027,17.3709,0.0000,243172.1000,-243172.1000,11.2492,0.0000,37472.3381,37472.3381,549.3938,280644.4381,0.0000,-280644.4381,10.8913,16.6103,0.0000,48860.6000,-48860.6000,2.5637,0.0000,7690.4891,7690.4891,125.2062,56551.0891,0.0000,-56551.0891,17.1651,10.8420,14.0035,4.9907,336874.0252,17.3709,17.2604,17.3157,12.7727,2.8952,16.9551,16.9077,16.9314,10.8395,5.4589,17.3709,17.3333,17.3521,12.7716,-8.3540,10.8913,10.9850,10.9381,-10.0458,-2.8952,10.8420,10.8913,10.8666,-9.3733,-5.4589,10.8420,10.8742,10.8581,-9.3224,8.3540,0.1000,7.8141,-292032.7000,336874.0252
3250.0000,10.8472,17.3158,0.0000,255102.7000,-255102.7000,11.7986,0.0000,39264.1605,39264.1605,576.2258,294366.8605,0.0000,-294366.8605,10.8342,16.5535,0.0000,53256.9000,-53256.9000,2.7940,0.0000,8377.0925,8377.0925,136.4548,61633.9925,0.0000,-61633.9925,17.1152,10.7827,13.9490,5.2803,356418.2059,17.3158,17.2213,17.2685,11.8865,3.0015,16.8993,16.8591,16.8792,10.0351,5.7955,17.3158,17.2839,17.2999,11.8497,-8.7971,10.8342,10.9371,10.8856,-10.8691,-3.0015,10.7827,10.8342,10.8084,-10.3418,-5.7955,10.7827,10.8165,10.7996,-10.3169,8.7971,0.1000,7.8141,-308359.6000,356418.2059
3251.0000,10.8239,17.2942,0.0000,266973.0000,-266973.0000,12.3435,0.0000,41070.7436,41070.7436,602.8353,308043.7436,0.0000,-308043.7436,10.8107,16.5308,0.0000,62193.4000,-62193.4000,3.2622,0.0000,9780.2050,9780.2050,159.3223,71973.6050,0.0000,-71973.6050,17.0837,10.7650,13.9243,5.6345,380331.9045,17.2942,17.1996,17.2469,11.4845,3.0271,16.8527,16.8174,16.8351,9.4474,6.2893,17.2942,17.2635,17.2789,11.4794,-9.3164,10.8107,10.9109,10.8608,-11.1987,-3.0271,10.7650,10.8107,10.7878,-10.6756,-6.2893,10.7650,10.7957,10.7803,-10.6513,9.3164,0.1000,7.8141,-329166.4000,380331.9045
3252.0000,10.7589,17.2289,0.0000,278534.2000,-278534.2000,12.8762,0.0000,42789.9313,42789.9313,628.8521,321324.1313,0.0000,-321324.1313,10.7455,16.4655,0.0000,60139.8000,-60139.8000,3.1543,0.0000,9450.4197,9450.4197,154.0497,69590.2197,0.0000,-69590.2197,17.0347,10.6930,13.8639,5.8090,392104.8850,17.2289,17.1523,17.1906,10.7084,3.2406,16.8135,16.7802,16.7968,8.9899,6.3949,17.2289,17.2037,17.2163,10.6412,-9.6356,10.7455,10.8511,10.7983,-11.9533,-3.2406,10.6930,10.7455,10.7192,-11.5617,-6.3949,10.6930,10.7279,10.7105,-11.5681,9.6356,0.1000,7.8141,-338674.0000,392104.8850
3253.0000,10.7730,17.2459,0.0000,291645.7000,-291645.7000,13.4770,0.0000,44817.6771,44817.6771,658.1950,336463.3771,0.0000,-336463.3771,10.7604,16.4818,0.0000,72751.7000,-72751.7000,3.8150,0.0000,11434.1591,11434.1591,186.3161,84185.8591,0.0000,-84185.8591,17.0315,10.7206,13.8760,6.2356,420905.0715,17.2459,17.1568,17.2013,10.8487,3.2207,16.7908,16.7601,16.7754,8.7670,7.0356,17.2459,17.2176,17.2318,10.8605,-10.2563,10.7604,10.8536,10.8070,-11.7459,-3.2207,10.7206,10.7604,10.7405,-11.2363,-7.0356,10.7206,10.7478,10.7342,-11.2220,10.2563,0.1000,7.8141,-364397.4000,420905.0715
3254.0000,10.7844,17.2569,0.0000,308018.2000,-308018.2000,14.2348,0.0000,47345.0984,47345.0984,695.2044,355363.2984,0.0000,-355363.2984,10.7722,16.4934,0.0000,82188.9000,-82188.9000,4.3100,0.0000,12919.0642,12919.0642,210.4948,95107.9642,0.0000,-95107.9642,17.0360,10.7353,13.8857,6.6767,450677.0261,17.2569,17.1694,17.2131,10.9281,3.3083,16.7869,16.7574,16.7722,8.7562,7.6183,17.2569,17.2303,17.2436,10.9444,-10.9265,10.7722,10.8617,10.8169,-11.6106,-3.3083,10.7353,10.7722,10.7537,-11.1181,-7.6183,10.7353,10.7610,10.7481,-11.1078,10.9265,0.1000,7.8141,-390207.1000,450677.0261
3255.0000,10.7974,17.2697,0.0000,323296.8000,-323296.8000,14.9419,0.0000,49707.3637,49707.3637,729.7386,373004.1637,0.0000,-373004.1637,10.7855,16.5066,0.0000,93534.3000,-93534.3000,4.9052,0.0000,14704.5832,14704.5832,239.5608,108238.8832,0.0000,-108238.8832,17.0404,10.7518,13.8961,7.1317,481391.8038,17.2697,17.1825,17.2261,10.9965,3.3456,16.7806,16.7536,16.7671,8.6930,8.2508,17.2697,17.2444,17.2571,11.0234,-11.5963,10.7855,10.8726,10.8290,-11.4831,-3.3456,10.7518,10.7855,10.7687,-11.0038,-8.2508,10.7518,10.7757,10.7638,-10.9950,11.5963,0.1000,7.8141,-416831.1000,481391.8038
3256.0000,10.7742,17.2456,0.0000,331231.6000,-331231.6000,15.3098,0.0000,50902.2068,50902.2068,747.7079,382133.8068,0.0000,-382133.8068,10.7613,16.4819,0.0000,102531.9000,-102531.9000,5.3773,0.0000,16114.7785,16114.7785,262.6168,118646.6785,0.0000,-118646.6785,17.0120,10.7258,13.8689,7.4308,501578.0948,17.2456,17.1654,17.2055,10.6475,3.3109,16.7424,16.7199,16.7312,8.2497,8.6881,17.2456,17.2235,17.2346,10.6541,-11.9990,10.7613,10.8566,10.8089,-11.7650,-3.3109,10.7258,10.7613,10.7436,-11.3874,-8.6881,10.7258,10.7515,10.7387,-11.3881,11.9990,0.1000,7.8141,-433763.5000,501578.0948
3257.0000,10.7254,17.1968,0.0000,345798.6000,-345798.6000,15.9809,0.0000,53085.5707,53085.5707,780.4813,398884.1707,0.0000,-398884.1707,10.7124,16.4331,0.0000,99017.4000,-99017.4000,5.1925,0.0000,15553.9960,15553.9960,253.5952,114571.3960,0.0000,-114571.3960,16.9778,10.6740,13.8259,7.6267,514802.1945,17.1968,17.1300,17.1634,10.1004,3.5961,16.7182,16.6960,16.7071,8.0110,8.7887,17.1968,17.1777,17.1872,10.0511,-12.3848,10.7124,10.8084,10.7604,-12.3371,-3.5961,10.6740,10.7124,10.6932,-12.0030,-8.7887,10.6740,10.7013,10.6877,-12.0186,12.3848,0.1000,7.8141,-444816.0000,514802.1945
3258.0000,10.2400,16.7044,0.0000,251169.5000,-251169.5000,11.6042,0.0000,38166.3569,38166.3569,566.7322,289335.8569,0.0000,-289335.8569,10.2088,15.9261,0.0000,70025.6000,-70025.6000,3.6716,0.0000,10940.5482,10940.5482,179.3154,80966.1482,0.0000,-80966.1482,16.5424,10.0882,13.3153,5.6337,380274.7171,16.7044,16.7433,16.7238,4.8312,2.6442,16.2682,16.2914,16.2798,2.9120,6.3158,16.7044,16.7193,16.7118,4.3648,-8.9600,10.2088,10.4624,10.3356,-17.3665,-2.6442,10.0882,10.2088,10.1485,-18.4983,-6.3158,10.0882,10.1744,10.1313,-18.6594,8.9600,0.1000,7.8141,-321195.1000,380274.7171
3259.0000,10.1674,16.6495,0.0000,239391.1000,-239391.1000,11.0279,0.0000,36321.6113,36321.6113,538.5832,275712.7113,0.0000,-275712.7113,10.1434,15.8694,0.0000,52130.7000,-52130.7000,2.7290,0.0000,8139.1703,8139.1703,133.2797,60269.8703,0.0000,-60269.8703,16.4784,10.0539,13.2662,5.0501,340884.3090,16.6495,16.6223,16.6359,4.6530,2.7663,16.2484,16.2362,16.2423,3.3445,5.4953,16.6495,16.6395,16.6445,4.5164,-8.2616,10.1434,10.3278,10.2356,-17.6709,-2.7663,10.0539,10.1434,10.0987,-17.9714,-5.4953,10.0539,10.1137,10.0838,-18.0846,8.2616,0.1000,7.8141,-291521.8000,340884.3090
3260.0000,9.8646,16.3442,0.0000,161069.5000,-161069.5000,7.4167,0.0000,24285.9804,24285.9804,362.2180,185355.4804,0.0000,-185355.4804,9.8430,15.5677,0.0000,20038.0000,-20038.0000,1.0488,0.0000,3118.9709,3118.9709,51.2197,23156.9709,0.0000,-23156.9709,16.2719,9.6028,12.9374,3.2260,217754.8778,16.3442,16.3862,16.3652,1.9781,2.1226,16.1155,16.1171,16.1163,2.3268,3.1714,16.3442,16.3647,16.3544,1.6085,-5.2940,9.8430,10.1455,9.9942,-19.9373,-2.1226,9.6028,9.8430,9.7229,-21.8590,-3.1714,9.6028,9.7520,9.6774,-22.3383,5.2940,0.1000,7.8141,-181107.5000,217754.8778
3261.0000,9.9178,16.4099,0.0000,148650.5000,-148650.5000,6.8325,0.0000,22437.9176,22437.9176,333.6899,171088.4176,0.0000,-171088.4176,9.8978,15.6281,0.0000,13441.9000,-13441.9000,0.7029,0.0000,2093.4209,2093.4209,34.3279,15535.3209,0.0000,-15535.3209,16.2967,9.7297,13.0132,2.8276,190863.3739,16.4099,16.3646,16.3873,3.1279,2.0432,16.1761,16.1368,16.1564,3.3652,2.7461,16.4099,16.3884,16.3992,3.0774,-4.7893,9.8978,10.1315,10.0146,-18.8251,-2.0432,9.7297,9.8978,9.8137,-19.6136,-2.7461,9.7297,9.8266,9.7782,-19.9098,4.7893,0.1000,7.8141,-162092.4000,190863.3739
3262.0000,9.9596,16.4505,0.0000,120655.7000,-120655.7000,5.5475,0.0000,18227.9682,18227.9682,270.9324,138883.6682,0.0000,-138883.6682,9.9430,15.6728,0.0000,11589.4000,-11589.4000,0.6061,0.0000,1805.7405,1805.7405,29.6019,13395.1405,0.0000,-13395.1405,16.3188,9.7311,13.0250,2.3164,156356.2217,16.4505,16.3801,16.4153,3.9093,1.6471,16.1898,16.1444,16.1671,3.7397,2.2533,16.4505,16.4196,16.4350,3.9335,-3.9004,9.9430,10.2027,10.0728,-17.6668,-1.6471,9.7311,9.9430,9.8370,-18.8784,-2.2533,9.7311,9.8570,9.7941,-19.2532,3.9004,0.1000,7.8141,-132245.1000,156356.2217
3263.0000,10.0110,16.5011,0.0000,102562.4000,-102562.4000,4.7168,0.0000,15510.9483,15510.9483,230.3610,118073.3483,0.0000,-118073.3483,10.0003,15.7298,0.0000,6348.2000,-6348.2000,0.3321,0.0000,989.6876,989.6876,16.2169,7337.8876,0.0000,-7337.8876,16.3627,9.7491,13.0559,1.9080,128789.5864,16.5011,16.4057,16.4534,4.6149,1.4616,16.2806,16.1921,16.2363,4.7390,1.7936,16.5011,16.4568,16.4789,4.6891,-3.2552,10.0003,10.2736,10.1370,-16.6905,-1.4616,9.7491,10.0003,9.8747,-18.1309,-1.7936,9.7491,9.8930,9.8211,-18.6096,3.2552,0.1000,7.8141,-108910.6000,128789.5864
3264.0000,10.0791,16.5685,0.0000,80497.1000,-80497.1000,3.7032,0.0000,12191.0749,12191.0749,180.8561,92688.1749,0.0000,-92688.1749,10.0693,15.7983,0.0000,5688.2000,-5688.2000,0.2976,0.0000,887.4199,887.4199,14.5334,6575.6199,0.0000,-6575.6199,16.3950,9.7703,13.0826,1.5144,102224.8733,16.5685,16.4277,16.4981,5.2700,1.1352,16.2970,16.2033,16.2502,4.8968,1.4328,16.5685,16.5019,16.5352,5.4645,-2.5680,10.0693,10.3837,10.2265,-15.5564,-1.1352,9.7703,10.0693,9.9198,-17.4259,-1.4328,9.7703,9.9444,9.8574,-17.9744,2.5680,0.1000,7.8141,-86185.3000,102224.8733
3265.0000,10.1658,16.6541,0.0000,75333.9000,-75333.9000,3.4670,0.0000,11429.6623,11429.6623,169.3242,86763.5623,0.0000,-86763.5623,10.1528,15.8813,0.0000,4778.2000,-4778.2000,0.2500,0.0000,746.0933,746.0933,12.2109,5524.2933,0.0000,-5524.2933,16.4501,9.8700,13.1600,1.3976,94337.4868,16.6541,16.4747,16.5644,6.0940,1.0723,16.3625,16.2356,16.2990,5.4946,1.3224,16.6541,16.5686,16.6113,6.3743,-2.3947,10.1528,10.4666,10.3097,-14.6434,-1.0723,9.8700,10.1528,10.0114,-16.2571,-1.3224,9.8700,10.0311,9.9505,-16.7477,2.3947,0.1000,7.8141,-80112.1000,94337.4868
3266.0000,10.2519,16.7383,0.0000,66098.9000,-66098.9000,3.0436,0.0000,10046.5141,10046.5141,148.6438,76145.4141,0.0000,-76145.4141,10.2272,15.9188,29.6000,8489.1000,-8459.5000,0.4461,6.4853,1326.5607,1333.0459,21.7857,9815.6607,23.1147,-9792.5459,16.4793,9.9543,13.2168,1.3011,87823.7810,16.7383,16.5038,16.6211,6.6976,0.8658,16.3049,16.2207,16.2628,4.9862,1.3119,16.7383,16.6351,16.6867,7.1665,-2.1778,10.2272,10.5803,10.4037,-13.6764,-0.8658,9.9543,10.2272,10.0907,-15.3949,-1.3119,9.9543,10.1213,10.0378,-15.7703,2.1778,0.1000,7.8141,-74558.4000,87823.7810
3267.0000,10.3287,16.8132,0.0000,59439.7000,-59439.7000,2.7384,0.0000,9048.8901,9048.8901,133.7372,68488.5901,0.0000,-68488.5901,10.3069,15.3230,451.7000,6069.1000,-5617.4000,0.3445,98.8300,949.1912,1048.0213,16.8257,7018.2912,352.8700,-6665.4213,16.4863,9.9991,13.2427,1.1428,77137.0168,16.8132,16.5412,16.6772,7.2493,0.7979,16.1738,16.1374,16.1556,3.7488,1.1425,16.8132,16.6917,16.7525,7.7766,-1.9404,10.3069,10.6707,10.4888,-12.8981,-0.7979,9.9991,10.3069,10.1530,-14.8071,-1.1425,9.9991,10.1881,10.0936,-15.2613,1.9404,0.1000,7.8141,-65057.1000,77137.0168
3268.0000,10.4099,16.8928,0.0000,75221.4000,-75221.4000,3.4670,0.0000,11470.9298,11470.9298,169.3232,86692.3298,0.0000,-86692.3298,10.3882,12.7917,1379.0000,2733.9000,-1354.9000,0.2248,301.2974,427.9436,729.2410,10.9797,3161.8436,1077.7026,-2084.1410,16.5076,10.1712,13.3394,1.3367,90226.6457,16.8928,16.6502,16.7715,8.2259,1.0807,15.9858,16.0076,15.9967,2.0826,1.3055,16.8928,16.7812,16.8370,8.5836,-2.3863,10.3882,10.6725,10.5303,-12.6815,-1.0807,10.1712,10.3882,10.2797,-13.4599,-1.3055,10.1712,10.2909,10.2311,-13.7676,2.3863,0.1000,7.8141,-76576.3000,90226.6457
3269.0000,10.5693,17.0521,0.0000,83052.0000,-83052.0000,3.8298,0.0000,12707.6851,12707.6851,187.0407,95759.6851,0.0000,-95759.6851,16.8030,17.2159,2135.2000,1772.6000,362.6000,0.2191,421.9661,303.7261,725.6922,10.6996,2076.3261,1713.2339,-363.0922,16.7315,10.0220,13.3767,1.3843,93439.9821,17.0521,16.8030,16.9276,9.8406,1.3496,16.8030,16.3268,16.5649,9.3961,1.1305,17.0521,16.9160,16.9840,10.0783,-2.4802,11.4996,11.2326,11.3661,-2.8248,-1.3496,10.0220,10.3919,10.2069,-14.6746,-1.1305,10.0220,10.2084,10.1152,-15.5137,2.4802,0.1000,7.8141,-82689.4000,93439.9821
3270.0000,10.5948,17.0718,0.0000,160898.8000,-160898.8000,7.4267,0.0000,24632.1827,24632.1827,362.7062,185530.9827,0.0000,-185530.9827,10.5245,15.5876,35.6000,624.0000,-588.4000,0.0354,7.7601,97.8191,105.5792,1.7291,721.8191,27.8399,-693.9792,16.9234,10.4684,13.6959,2.7523,185781.6963,17.0718,16.9456,17.0087,10.3653,2.4638,16.9264,16.7477,16.8371,11.7745,2.4992,17.0718,17.0118,17.0418,10.3274,-4.9629,10.5245,10.8094,10.6670,-13.0888,-2.4638,10.4684,10.5245,10.4964,-11.1994,-2.4992,10.4684,10.4882,10.4783,-11.0649,4.9629,0.1000,7.8141,-161487.2000,185781.6963
