Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3271.0000,10.6790,17.1565,0.0000,216317.6000,-216317.6000,9.9862,0.0000,33175.4368,33175.4368,487.7088,249493.0368,0.0000,-249493.0368,10.6686,16.3932,0.0000,1875.2000,-1875.2000,0.0983,0.0000,294.4209,294.4209,4.7990,2169.6209,0.0000,-2169.6209,17.0432,10.6138,13.8285,3.7048,250074.4983,17.1565,17.0538,17.1052,11.1218,3.2960,17.0347,16.9179,16.9763,12.5034,3.3942,17.1565,17.1067,17.1316,11.0499,-6.6902,10.6686,10.7561,10.7124,-12.0394,-3.2960,10.6138,10.6686,10.6412,-10.0679,-3.3942,10.6138,10.6409,10.6274,-9.9878,6.6902,0.1000,7.8141,-218192.8000,250074.4983
3272.0000,10.8386,17.3157,0.0000,242726.2000,-242726.2000,11.2110,0.0000,37352.3248,37352.3248,547.5274,280078.5248,0.0000,-280078.5248,10.8294,16.5528,0.0000,38829.4000,-38829.4000,2.0356,0.0000,6107.3834,6107.3834,99.4169,44936.7834,0.0000,-44936.7834,17.1189,10.8038,13.9614,4.7801,322656.7221,17.3157,17.1856,17.2507,12.4415,3.0585,16.9327,16.8842,16.9084,10.8977,5.0941,17.3157,17.2656,17.2907,12.5674,-8.1525,10.8294,10.8911,10.8603,-10.2359,-3.0585,10.8038,10.8294,10.8166,-8.5537,-5.0941,10.8038,10.8189,10.8113,-8.4246,8.1525,0.1000,7.8141,-281555.6000,322656.7221
3273.0000,10.8226,17.2933,0.0000,256996.4000,-256996.4000,11.8816,0.0000,39534.8649,39534.8649,580.2773,296531.2649,0.0000,-296531.2649,10.8113,16.5315,0.0000,50238.0000,-50238.0000,2.6351,0.0000,7900.2119,7900.2119,128.6939,58138.2119,0.0000,-58138.2119,17.0970,10.7652,13.9311,5.2522,354522.2822,17.2933,17.1951,17.2442,11.8048,3.0822,16.8892,16.8471,16.8682,10.0837,5.7173,17.2933,17.2593,17.2763,11.8256,-8.7994,10.8113,10.9012,10.8562,-10.6092,-3.0822,10.7652,10.8113,10.7882,-9.5924,-5.7173,10.7652,10.7951,10.7802,-9.5439,8.7994,0.1000,7.8141,-307234.4000,354522.2822
3274.0000,10.7828,17.2533,0.0000,265182.3000,-265182.3000,12.2589,0.0000,40759.4707,40759.4707,598.7026,305941.7707,0.0000,-305941.7707,10.7693,16.4895,0.0000,60385.5000,-60385.5000,3.1672,0.0000,9491.5375,9491.5375,154.6794,69877.0375,0.0000,-69877.0375,17.0486,10.7220,13.8853,5.5766,376418.7169,17.2533,17.1647,17.2090,11.0622,3.0306,16.8197,16.7869,16.8033,9.1270,6.1977,17.2533,17.2243,17.2388,11.0692,-9.2283,10.7693,10.8714,10.8204,-11.2166,-3.0306,10.7220,10.7693,10.7457,-10.4523,-6.1977,10.7220,10.7537,10.7379,-10.4230,9.2283,0.1000,7.8141,-325567.8000,376418.7169
3275.0000,10.7983,17.2707,0.0000,283991.0000,-283991.0000,13.1252,0.0000,43664.8675,43664.8675,641.0123,327655.8675,0.0000,-327655.8675,10.7856,16.5068,0.0000,73277.6000,-73277.6000,3.8428,0.0000,11520.0355,11520.0355,187.6774,84797.6355,0.0000,-84797.6355,17.0496,10.7485,13.8990,6.1093,412377.2355,17.2707,17.1755,17.2231,11.0752,3.0941,16.8050,16.7728,16.7889,8.9249,6.9369,17.2707,17.2410,17.2558,11.1297,-10.0311,10.7856,10.8771,10.8314,-11.1372,-3.0941,10.7485,10.7856,10.7671,-10.3587,-6.9369,10.7485,10.7740,10.7612,-10.3221,10.0311,0.1000,7.8141,-357268.6000,412377.2355
3276.0000,10.7448,17.2156,0.0000,297916.2000,-297916.2000,13.7700,0.0000,45753.7655,45753.7655,672.5068,343669.9655,0.0000,-343669.9655,10.7314,16.4518,0.0000,74114.9000,-74114.9000,3.8869,0.0000,11644.6657,11644.6657,189.8319,85759.5657,0.0000,-85759.5657,17.0085,10.6866,13.8475,6.3784,430542.4993,17.2156,17.1411,17.1783,10.3652,3.2944,16.7680,16.7400,16.7540,8.4604,7.1813,17.2156,17.1926,17.2041,10.3362,-10.4757,10.7314,10.8322,10.7818,-11.8212,-3.2944,10.6866,10.7314,10.7090,-11.2531,-7.1813,10.6866,10.7173,10.7019,-11.2475,10.4757,0.1000,7.8141,-372031.1000,430542.4993
3277.0000,10.7800,17.2535,0.0000,314186.0000,-314186.0000,14.5174,0.0000,48288.5912,48288.5912,709.0042,362474.5912,0.0000,-362474.5912,10.7678,16.4895,0.0000,92086.7000,-92086.7000,4.8286,0.0000,14474.1658,14474.1658,235.8220,106560.8658,0.0000,-106560.8658,17.0213,10.7359,13.8786,6.9481,468997.1535,17.2535,17.1629,17.2082,10.6814,3.2296,16.7594,16.7329,16.7462,8.3754,8.0582,17.2535,17.2271,17.2403,10.7451,-11.2878,10.7678,10.8549,10.8113,-11.4346,-3.2296,10.7359,10.7678,10.7519,-10.7655,-8.0582,10.7359,10.7585,10.7472,-10.7405,11.2878,0.1000,7.8141,-406272.7000,468997.1535
3278.0000,10.7904,17.2627,0.0000,332511.3000,-332511.3000,15.3674,0.0000,51116.4611,51116.4611,750.5173,383627.7611,0.0000,-383627.7611,10.7784,16.4995,0.0000,103370.0000,-103370.0000,5.4209,0.0000,16249.5759,16249.5759,264.7482,119619.5759,0.0000,-119619.5759,17.0260,10.7470,13.8865,7.4586,503456.3806,17.2627,17.1772,17.2200,10.6945,3.3155,16.7567,16.7320,16.7444,8.3410,8.7364,17.2627,17.2392,17.2509,10.7403,-12.0519,10.7784,10.8657,10.8220,-11.3768,-3.3155,10.7470,10.7784,10.7627,-10.7854,-8.7364,10.7470,10.7697,10.7583,-10.7693,12.0519,0.1000,7.8141,-435881.3000,503456.3806
3279.0000,10.7894,17.2613,0.0000,348847.2000,-348847.2000,16.1234,0.0000,53626.6021,53626.6021,787.4392,402473.8021,0.0000,-402473.8021,10.7773,16.4982,0.0000,114003.3000,-114003.3000,5.9787,0.0000,17920.9023,17920.9023,291.9919,131924.2023,0.0000,-131924.2023,17.0207,10.7470,13.8838,7.9232,534813.6466,17.2613,17.1801,17.2207,10.5798,3.3815,16.7445,16.7225,16.7335,8.1828,9.3603,17.2613,17.2397,17.2505,10.6138,-12.7418,10.7773,10.8653,10.8213,-11.4587,-3.3815,10.7470,10.7773,10.7622,-10.9218,-9.3603,10.7470,10.7692,10.7581,-10.9116,12.7418,0.1000,7.8141,-462850.5000,534813.6466
3280.0000,10.7516,17.2228,0.0000,356653.1000,-356653.1000,16.4840,0.0000,54782.3899,54782.3899,805.0542,411435.4899,0.0000,-411435.4899,10.7384,16.4590,0.0000,122260.7000,-122260.7000,6.4118,0.0000,19210.6435,19210.6435,313.1402,141471.3435,0.0000,-141471.3435,16.9801,10.7057,13.8429,8.2087,554087.2314,17.2228,17.1503,17.1865,10.0704,3.3574,16.6966,16.6788,16.6877,7.6172,9.7692,17.2228,17.2044,17.2136,10.0746,-13.1266,10.7384,10.8357,10.7871,-11.9248,-3.3574,10.7057,10.7384,10.7220,-11.5050,-9.7692,10.7057,10.7300,10.7179,-11.5044,13.1266,0.1000,7.8141,-478913.8000,554087.2314
3281.0000,10.6952,17.1669,0.0000,371440.3000,-371440.3000,17.1636,0.0000,56985.3473,56985.3473,838.2406,428425.6473,0.0000,-428425.6473,10.6819,16.4027,0.0000,118398.4000,-118398.4000,6.2084,0.0000,18592.1840,18592.1840,303.2097,136990.5840,0.0000,-136990.5840,16.9379,10.6468,13.7923,8.4018,567120.5424,17.1669,17.1068,17.1368,9.4570,3.6517,16.6635,16.6460,16.6548,7.2874,9.8601,17.1669,17.1509,17.1589,9.4093,-13.5119,10.6819,10.7792,10.7306,-12.5823,-3.6517,10.6468,10.6819,10.6643,-12.2027,-9.8601,10.6468,10.6724,10.6596,-12.2148,13.5119,0.1000,7.8141,-489838.7000,567120.5424
3282.0000,10.2165,16.6817,0.0000,280146.1000,-280146.1000,12.9406,0.0000,42548.6763,42548.6763,631.9988,322694.7763,0.0000,-322694.7763,10.1852,15.9029,0.0000,90112.7000,-90112.7000,4.7244,0.0000,14075.4209,14075.4209,230.7301,104188.1209,0.0000,-104188.1209,16.4979,10.0841,13.2910,6.4740,436997.6438,16.6817,16.7234,16.7026,4.2786,2.7388,16.2040,16.2273,16.2157,2.0714,7.4631,16.6817,16.6959,16.6888,3.8133,-10.2019,10.1852,10.4315,10.3084,-17.5685,-2.7388,10.0841,10.1852,10.1347,-18.5092,-7.4631,10.0841,10.1588,10.1215,-18.6276,10.2019,0.1000,7.8141,-370258.8000,436997.6438
3283.0000,10.1121,16.5941,0.0000,260786.1000,-260786.1000,12.0118,0.0000,39522.3747,39522.3747,586.6356,300308.4747,0.0000,-300308.4747,10.0859,15.8118,0.0000,71131.0000,-71131.0000,3.7234,0.0000,11099.0919,11099.0919,181.8435,82230.0919,0.0000,-82230.0919,16.4030,10.0048,13.2039,5.7527,388306.1196,16.5941,16.5803,16.5872,3.7732,2.7628,16.1392,16.1371,16.1382,2.0578,6.4862,16.5941,16.5894,16.5917,3.6097,-9.2490,10.0859,10.2801,10.1830,-18.1834,-2.7628,10.0048,10.0859,10.0454,-18.4932,-6.4862,10.0048,10.0619,10.0334,-18.5839,9.2490,0.1000,7.8141,-331917.1000,388306.1196
3284.0000,9.7995,16.2801,0.0000,181771.5000,-181771.5000,8.3672,0.0000,27370.8991,27370.8991,408.6387,209142.3991,0.0000,-209142.3991,9.7654,15.4905,0.0000,37438.8000,-37438.8000,1.9591,0.0000,5822.9522,5822.9522,95.6816,43261.7522,0.0000,-43261.7522,16.1642,9.5768,12.8705,3.8869,262367.8625,16.2801,16.3352,16.3076,1.0520,2.1360,15.9311,15.9540,15.9425,0.3014,4.0952,16.2801,16.3024,16.2912,0.6402,-6.2312,9.7654,10.0792,9.9223,-20.6372,-2.1360,9.5768,9.7654,9.6711,-22.3047,-4.0952,9.5768,9.7037,9.6402,-22.6206,6.2312,0.1000,7.8141,-219210.3000,262367.8625
3285.0000,9.8439,16.3373,0.0000,170094.6000,-170094.6000,7.8152,0.0000,25635.8740,25635.8740,381.6808,195730.4740,0.0000,-195730.4740,9.8169,15.5480,0.0000,26601.1000,-26601.1000,1.3907,0.0000,4139.4566,4139.4566,67.9182,30740.5566,0.0000,-30740.5566,16.1950,9.6800,12.9375,3.4271,231329.4991,16.3373,16.3075,16.3224,2.1627,2.1415,16.0085,15.9877,15.9981,1.7205,3.5322,16.3373,16.3241,16.3307,2.0996,-5.6737,9.8169,10.0511,9.9340,-19.5726,-2.1415,9.6800,9.8169,9.7484,-20.2044,-3.5322,9.6800,9.7657,9.7228,-20.4172,5.6737,0.1000,7.8141,-196695.7000,231329.4991
3286.0000,9.8495,16.3413,0.0000,143447.9000,-143447.9000,6.5926,0.0000,21622.3108,21622.3108,321.9717,165070.2108,0.0000,-165070.2108,9.8297,15.5600,0.0000,16290.9000,-16290.9000,0.8518,0.0000,2535.3868,2535.3868,41.6005,18826.2868,0.0000,-18826.2868,16.2196,9.6409,12.9302,2.7984,188894.3539,16.3413,16.3050,16.3232,2.6608,1.9136,16.0755,16.0387,16.0571,2.7523,2.7654,16.3413,16.3265,16.3339,2.6058,-4.6790,9.8297,10.0792,9.9544,-18.8244,-1.9136,9.6409,9.8297,9.7353,-19.8737,-2.7654,9.6409,9.7556,9.6983,-20.2161,4.6790,0.1000,7.8141,-159738.8000,188894.3539
3287.0000,9.9301,16.4231,0.0000,129175.9000,-129175.9000,5.9369,0.0000,19503.3006,19503.3006,289.9475,148679.2006,0.0000,-148679.2006,9.9077,15.6383,0.0000,16205.8000,-16205.8000,0.8474,0.0000,2524.1186,2524.1186,41.3847,18729.9186,0.0000,-18729.9186,16.2708,9.7376,13.0042,2.5327,170954.4928,16.4231,16.3470,16.3851,3.7377,1.6965,16.1110,16.0707,16.0908,3.2797,2.5439,16.4231,16.3909,16.4070,3.8081,-4.2404,9.9077,10.1534,10.0305,-17.6017,-1.6965,9.7376,9.9077,9.8226,-18.4364,-2.5439,9.7376,9.8408,9.7892,-18.7058,4.2404,0.1000,7.8141,-145381.7000,170954.4928
3288.0000,9.9816,16.4723,0.0000,110853.6000,-110853.6000,5.0972,0.0000,16754.6943,16754.6943,248.9400,127608.2943,0.0000,-127608.2943,9.9612,15.6909,0.0000,12673.4000,-12673.4000,0.6628,0.0000,1975.0027,1975.0027,32.3716,14648.4027,0.0000,-14648.4027,16.3130,9.7525,13.0327,2.1593,145751.2609,16.4723,16.3812,16.4268,4.3583,1.4781,16.1675,16.1087,16.1381,3.9079,2.1410,16.4723,16.4338,16.4531,4.4560,-3.6191,9.9612,10.2314,10.0963,-16.7246,-1.4781,9.7525,9.9612,9.8568,-17.9176,-2.1410,9.7525,9.8795,9.8160,-18.2677,3.6191,0.1000,7.8141,-123527.0000,145751.2609
3289.0000,10.0476,16.5375,0.0000,104762.0000,-104762.0000,4.8186,0.0000,15855.5916,15855.5916,235.3320,120617.5916,0.0000,-120617.5916,10.0298,15.7591,0.0000,9214.9000,-9214.9000,0.4820,0.0000,1437.0399,1437.0399,23.5414,10651.9399,0.0000,-10651.9399,16.3739,9.8187,13.0963,1.9854,134017.6420,16.5375,16.4268,16.4821,5.0672,1.4455,16.2598,16.1736,16.2167,4.8356,1.9275,16.5375,16.4884,16.5129,5.1990,-3.3731,10.0298,10.2927,10.1613,-15.9609,-1.4455,9.8187,10.0298,9.9242,-17.0399,-1.9275,9.8187,9.9425,9.8806,-17.4016,3.3731,0.1000,7.8141,-113976.9000,134017.6420
3290.0000,10.1056,16.5940,0.0000,93402.7000,-93402.7000,4.2978,0.0000,14153.3587,14153.3587,209.8972,107556.0587,0.0000,-107556.0587,10.0869,15.8155,0.0000,9361.2000,-9361.2000,0.4898,0.0000,1460.7115,1460.7115,23.9201,10821.9115,0.0000,-10821.9115,16.4127,9.8578,13.1352,1.7932,121040.5862,16.5940,16.4615,16.5278,5.5740,1.2693,16.2817,16.2008,16.2412,4.9959,1.7591,16.5940,16.5358,16.5649,5.7625,-3.0285,10.0869,10.3705,10.2287,-15.2370,-1.2693,9.8578,10.0869,9.9723,-16.5069,-1.7591,9.8578,9.9945,9.9262,-16.8810,3.0285,0.1000,7.8141,-102763.9000,121040.5862
3291.0000,10.1407,16.6275,0.0000,81950.3000,-81950.3000,3.7721,0.0000,12427.0296,12427.0296,184.2245,94377.3296,0.0000,-94377.3296,10.1324,15.8604,0.0000,4839.4000,-4839.4000,0.2532,0.0000,755.4898,755.4898,12.3680,5594.8898,0.0000,-5594.8898,16.4496,9.8386,13.1441,1.5206,102641.1270,16.6275,16.4856,16.5566,5.8425,1.1730,16.3746,16.2454,16.3100,5.7316,1.4262,16.6275,16.5616,16.5946,6.0174,-2.5992,10.1324,10.4339,10.2831,-14.7279,-1.1730,9.8386,10.1324,9.9855,-16.4258,-1.4262,9.8386,10.0084,9.9235,-16.9735,2.5992,0.1000,7.8141,-86789.7000,102641.1270
3292.0000,10.2156,16.7024,0.0000,98078.3000,-98078.3000,4.5154,0.0000,14895.8844,14895.8844,220.5265,112974.1844,0.0000,-112974.1844,10.2006,15.9284,0.0000,4470.6000,-4470.6000,0.2340,0.0000,698.4107,698.4107,11.4270,5169.0107,0.0000,-5169.0107,16.5287,10.0015,13.2651,1.7714,119568.3905,16.7024,16.5555,16.6290,6.6394,1.4272,16.4672,16.3349,16.4011,6.6511,1.6611,16.7024,16.6330,16.6677,6.8083,-3.0883,10.2006,10.4474,10.3240,-14.3987,-1.4272,10.0015,10.2006,10.1011,-15.0681,-1.6611,10.0015,10.1086,10.0551,-15.3800,3.0883,0.1000,7.8141,-102548.9000,119568.3905
3293.0000,10.2670,16.7518,0.0000,105704.3000,-105704.3000,4.8687,0.0000,16071.2931,16071.2931,237.7794,121775.5931,0.0000,-121775.5931,10.2569,15.9839,0.0000,4881.1000,-4881.1000,0.2555,0.0000,762.9894,762.9894,12.4789,5644.0894,0.0000,-5644.0894,16.5877,10.0629,13.3253,1.9105,128957.8811,16.7518,16.6137,16.6827,7.1145,1.5377,16.5240,16.4028,16.4634,7.1318,1.7932,16.7518,16.6873,16.7195,7.2486,-3.3310,10.2569,10.4786,10.3678,-14.0272,-1.5377,10.0629,10.2569,10.1599,-14.5949,-1.7932,10.0629,10.1693,10.1161,-14.8884,3.3310,0.1000,7.8141,-110585.4000,128957.8811
3294.0000,10.4798,16.9664,0.0000,188257.7000,-188257.7000,8.6737,0.0000,28750.7172,28750.7172,423.6112,217008.4172,0.0000,-217008.4172,10.4698,16.1976,0.0000,1344.6000,-1344.6000,0.0704,0.0000,210.6573,210.6573,3.4382,1555.2573,0.0000,-1555.2573,16.8294,10.4197,13.6246,3.2026,216173.2992,16.9664,16.8399,16.9032,9.5848,2.8678,16.8245,16.6819,16.7532,10.3610,2.9382,16.9664,16.9040,16.9352,9.6578,-5.8060,10.4698,10.5561,10.5130,-12.4430,-2.8678,10.4197,10.4698,10.4448,-11.3798,-2.9382,10.4197,10.4421,10.4309,-11.3157,5.8060,0.1000,7.8141,-189602.3000,216173.2992
3295.0000,10.6303,17.1114,0.0000,246138.3000,-246138.3000,11.3550,0.0000,37709.8952,37709.8952,554.5587,283848.1952,0.0000,-283848.1952,10.6263,16.3515,0.0000,5984.9000,-5984.9000,0.3136,0.0000,939.2405,939.2405,15.3138,6924.1405,0.0000,-6924.1405,16.9957,10.5810,13.7884,4.2770,288698.5433,17.1114,17.0119,17.0616,10.9503,3.6805,16.9600,16.8645,16.9123,11.5393,3.9940,17.1114,17.0640,17.0877,10.9567,-7.6745,10.6263,10.6845,10.6554,-11.1092,-3.6805,10.5810,10.6263,10.6036,-10.1551,-3.9940,10.5810,10.6043,10.5926,-10.1173,7.6745,0.1000,7.8141,-252123.2000,288698.5433
3296.0000,10.8322,17.3111,0.0000,270550.5000,-270550.5000,12.4925,0.0000,41628.4068,41628.4068,610.1124,312178.9068,0.0000,-312178.9068,10.8258,16.5499,0.0000,54878.6000,-54878.6000,2.8766,0.0000,8631.3690,8631.3690,140.4895,63509.9690,0.0000,-63509.9690,17.0974,10.8088,13.9531,5.5226,372777.0417,17.3111,17.1797,17.2454,12.5643,3.2053,16.8818,16.8425,16.8622,10.2200,6.0819,17.3111,17.2642,17.2877,12.7796,-9.2872,10.8258,10.8697,10.8477,-9.2787,-3.2053,10.8088,10.8258,10.8173,-8.2525,-6.0819,10.8088,10.8192,10.8140,-8.1553,9.2872,0.1000,7.8141,-325429.1000,372777.0417
3297.0000,10.8422,17.3134,0.0000,286062.4000,-286062.4000,13.2249,0.0000,44024.6126,44024.6126,645.8809,330087.0126,0.0000,-330087.0126,10.8321,16.5526,0.0000,74293.2000,-74293.2000,3.8968,0.0000,11685.7473,11685.7473,190.3134,85978.9473,0.0000,-85978.9473,17.0895,10.7983,13.9439,6.1549,415458.7626,17.3134,17.2102,17.2618,12.0502,3.1094,16.8445,16.8118,16.8281,9.4948,7.0062,17.3134,17.2818,17.2976,12.1604,-10.1155,10.8321,10.9089,10.8705,-9.6660,-3.1094,10.7983,10.8321,10.8152,-9.0939,-7.0062,10.7983,10.8217,10.8100,-9.0553,10.1155,0.1000,7.8141,-360355.6000,415458.7626
3298.0000,10.8140,17.2843,0.0000,296241.0000,-296241.0000,13.6963,0.0000,45563.6053,45563.6053,668.9032,341804.6053,0.0000,-341804.6053,10.8014,16.5215,0.0000,89712.2000,-89712.2000,4.7056,0.0000,14106.2022,14106.2022,229.8163,103818.4022,0.0000,-103818.4022,17.0482,10.7658,13.9070,6.6060,445903.0888,17.2843,17.1907,17.2375,11.3103,2.9969,16.7818,16.7568,16.7693,8.6153,7.7025,17.2843,17.2580,17.2711,11.3955,-10.6994,10.8014,10.8948,10.8481,-10.3561,-2.9969,10.7658,10.8014,10.7836,-9.9426,-7.7025,10.7658,10.7913,10.7786,-9.9189,10.6994,0.1000,7.8141,-385953.2000,445903.0888
3299.0000,10.8087,17.2801,0.0000,315960.8000,-315960.8000,14.6055,0.0000,48591.1814,48591.1814,713.3079,364551.9814,0.0000,-364551.9814,10.7964,16.5170,0.0000,101343.6000,-101343.6000,5.3152,0.0000,15934.2155,15934.2155,259.5865,117277.8155,0.0000,-117277.8155,17.0374,10.7646,13.9010,7.1402,481965.6736,17.2801,17.1884,17.2342,11.0182,3.0968,16.7641,16.7394,16.7518,8.3706,8.4120,17.2801,17.2552,17.2676,11.1034,-11.5087,10.7964,10.8868,10.8416,-10.6668,-3.0968,10.7646,10.7964,10.7805,-10.2384,-8.4120,10.7646,10.7877,10.7762,-10.2189,11.5087,0.1000,7.8141,-417304.4000,481965.6736
3300.0000,10.7342,17.2044,0.0000,329570.9000,-329570.9000,15.2341,0.0000,50603.8238,50603.8238,744.0101,380174.7238,0.0000,-380174.7238,10.7204,16.4405,0.0000,100422.6000,-100422.6000,5.2668,0.0000,15776.1285,15776.1285,257.2233,116198.7285,0.0000,-116198.7285,16.9778,10.6812,13.8295,7.3760,497883.3733,17.2044,17.1359,17.1701,10.0501,3.3224,16.7095,16.6894,16.6995,7.7038,8.5893,17.2044,17.1857,17.1950,10.0332,-11.9117,10.7204,10.8225,10.7715,-11.6806,-3.3224,10.6812,10.7204,10.7008,-11.4042,-8.5893,10.6812,10.7096,10.6954,-11.4095,11.9117,0.1000,7.8141,-429993.5000,497883.3733
3301.0000,10.7411,17.2143,0.0000,343670.6000,-343670.6000,15.8787,0.0000,52776.5472,52776.5472,775.4904,396447.1472,0.0000,-396447.1472,10.7286,16.4501,0.0000,115347.1000,-115347.1000,6.0481,0.0000,18122.3606,18122.3606,295.3784,133469.4606,0.0000,-133469.4606,16.9709,10.6980,13.8344,7.8595,530513.9965,17.2143,17.1340,17.1742,10.0688,3.2769,16.6905,16.6706,16.6805,7.5253,9.3250,17.2143,17.1931,17.2037,10.1260,-12.6018,10.7286,10.8202,10.7744,-11.6416,-3.2769,10.6980,10.7286,10.7133,-11.2607,-9.3250,10.6980,10.7206,10.7093,-11.2548,12.6018,0.1000,7.8141,-459017.7000,530513.9965
3302.0000,10.7221,17.1947,0.0000,358849.0000,-358849.0000,16.5807,0.0000,55085.1999,55085.1999,809.7744,413934.1999,0.0000,-413934.1999,10.7094,16.4307,0.0000,122382.5000,-122382.5000,6.4171,0.0000,19223.6357,19223.6357,313.4028,141606.1357,0.0000,-141606.1357,16.9524,10.6777,13.8151,8.2456,556578.0525,17.1947,17.1221,17.1584,9.8003,3.3879,16.6696,16.6513,16.6604,7.3146,9.8050,17.1947,17.1761,17.1854,9.8255,-13.1928,10.7094,10.8033,10.7564,-11.9108,-3.3879,10.6777,10.7094,10.6936,-11.5853,-9.8050,10.6777,10.7013,10.6895,-11.5883,13.1928,0.1000,7.8141,-481231.5000,556578.0525
3303.0000,10.7066,17.1796,0.0000,372727.9000,-372727.9000,17.2200,0.0000,57196.7762,57196.7762,840.9968,429924.6762,0.0000,-429924.6762,10.6940,16.4155,0.0000,130139.9000,-130139.9000,6.8235,0.0000,20438.6831,20438.6831,333.2477,150578.5831,0.0000,-150578.5831,16.9354,10.6635,13.7995,8.6168,581632.2798,17.1796,17.1099,17.1448,9.5893,3.4655,16.6494,16.6324,16.6409,7.1146,10.2890,17.1796,17.1621,17.1709,9.6089,-13.7545,10.6940,10.7871,10.7405,-12.1222,-3.4655,10.6635,10.6940,10.6788,-11.8066,-10.2890,10.6635,10.6863,10.6749,-11.8129,13.7545,0.1000,7.8141,-502867.8000,581632.2798
3304.0000,10.6114,17.0833,0.0000,371186.2000,-371186.2000,17.1472,0.0000,56845.3251,56845.3251,837.4395,428031.5251,0.0000,-428031.5251,10.5965,16.3174,0.0000,129260.1000,-129260.1000,6.7770,0.0000,20278.8357,20278.8357,330.9784,149538.9357,0.0000,-149538.9357,16.8472,10.5582,13.7027,8.5973,580316.3112,17.0833,17.0325,17.0579,8.5110,3.4567,16.5589,16.5479,16.5534,6.1005,10.2337,17.0833,17.0709,17.0771,8.4523,-13.6904,10.5965,10.7086,10.6525,-13.1892,-3.4567,10.5582,10.5965,10.5774,-13.0567,-10.2337,10.5582,10.5869,10.5726,-13.0798,13.6904,0.1000,7.8141,-500446.3000,580316.3112
3305.0000,10.4849,16.9582,0.0000,376659.6000,-376659.6000,17.3900,0.0000,57529.6384,57529.6384,849.3003,434189.2384,0.0000,-434189.2384,10.4696,16.1912,0.0000,109722.8000,-109722.8000,5.7509,0.0000,17190.1289,17190.1289,280.8641,126912.9289,0.0000,-126912.9289,16.7525,10.4236,13.5880,8.3686,564879.8910,16.9582,16.9254,16.9418,7.2412,3.8797,16.4870,16.4763,16.4816,5.4197,9.6306,16.9582,16.9493,16.9538,7.1126,-13.5103,10.4696,10.5837,10.5266,-14.5543,-3.8797,10.4236,10.4696,10.4466,-14.4715,-9.6306,10.4236,10.4565,10.4401,-14.5180,13.5103,0.1000,7.8141,-486382.4000,564879.8910
3306.0000,9.9914,16.4608,0.0000,280357.8000,-280357.8000,12.9340,0.0000,42382.5841,42382.5841,631.6758,322740.3841,0.0000,-322740.3841,9.9616,15.6813,0.0000,73009.2000,-73009.2000,3.8251,0.0000,11377.6848,11377.6848,186.8108,84386.8848,0.0000,-84386.8848,16.3179,9.8421,13.0800,6.2015,418598.8546,16.4608,16.5202,16.4905,2.0695,3.0363,16.0525,16.0814,16.0670,0.6438,6.8614,16.4608,16.4819,16.4713,1.5888,-9.8977,9.9616,10.2047,10.0831,-19.5934,-3.0363,9.8421,9.9616,9.9018,-20.7250,-6.8614,9.8421,9.9260,9.8840,-20.9068,9.8977,0.1000,7.8141,-353367.0000,418598.8546
3307.0000,9.9386,16.4262,0.0000,262109.3000,-262109.3000,12.0566,0.0000,39580.8017,39580.8017,588.8233,301690.1017,0.0000,-301690.1017,9.9155,15.6439,0.0000,56621.2000,-56621.2000,2.9618,0.0000,8819.6746,8819.6746,144.6509,65440.8746,0.0000,-65440.8746,16.2673,9.8270,13.0472,5.5269,373063.3658,16.4262,16.4184,16.4223,2.2859,3.0316,16.0356,16.0332,16.0344,1.2072,5.9934,16.4262,16.4228,16.4245,2.1394,-9.0250,9.9155,10.0954,10.0054,-19.4818,-3.0316,9.8270,9.9155,9.8712,-19.8405,-5.9934,9.8270,9.8859,9.8565,-19.9637,9.0250,0.1000,7.8141,-318730.5000,373063.3658
3308.0000,9.7199,16.2057,0.0000,187589.5000,-187589.5000,8.6261,0.0000,28201.0649,28201.0649,421.2842,215790.5649,0.0000,-215790.5649,9.6900,15.4175,0.0000,36291.2000,-36291.2000,1.8981,0.0000,5640.2589,5640.2589,92.7007,41931.4589,0.0000,-41931.4589,16.0899,9.5162,12.8031,3.9531,266836.8849,16.2057,16.2448,16.2253,0.5622,2.2427,15.8656,15.8864,15.8760,-0.1575,4.1408,16.2057,16.2219,16.2138,0.2469,-6.3834,9.6900,9.9720,9.8310,-20.9007,-2.2427,9.5162,9.6900,9.6031,-22.3884,-4.1408,9.5162,9.6313,9.5738,-22.6836,6.3834,0.1000,7.8141,-223880.7000,266836.8849
3309.0000,9.7921,16.2876,0.0000,177492.8000,-177492.8000,8.1513,0.0000,26722.5437,26722.5437,398.0949,204215.3437,0.0000,-204215.3437,9.7668,15.4988,0.0000,28948.2000,-28948.2000,1.5130,0.0000,4502.4489,4502.4489,73.8943,33450.6489,0.0000,-33450.6489,16.1412,9.6402,12.8907,3.5900,242327.2264,16.2876,16.2546,16.2711,1.9033,2.2127,15.9476,15.9301,15.9389,1.2596,3.7258,16.2876,16.2736,16.2806,1.8741,-5.9385,9.7668,9.9857,9.8763,-19.5891,-2.2127,9.6402,9.7668,9.7035,-20.2103,-3.7258,9.6402,9.7199,9.6800,-20.4021,5.9385,0.1000,7.8141,-206441.0000,242327.2264
3310.0000,9.8102,16.3032,0.0000,151502.6000,-151502.6000,6.9606,0.0000,22818.0160,22818.0160,339.9466,174320.6160,0.0000,-174320.6160,9.7878,15.5187,0.0000,21319.3000,-21319.3000,1.1146,0.0000,3316.5824,3316.5824,54.4329,24635.8824,0.0000,-24635.8824,16.1681,9.6199,12.8940,3.0215,203951.5340,16.3032,16.2670,16.2851,2.4411,1.9487,15.9947,15.9700,15.9824,2.0488,3.0632,16.3032,16.2892,16.2962,2.4074,-5.0119,9.7878,10.0297,9.9088,-18.8319,-1.9487,9.6199,9.7878,9.7038,-19.8493,-3.0632,9.6199,9.7248,9.6724,-20.1342,5.0119,0.1000,7.8141,-172821.9000,203951.5340
3311.0000,9.8881,16.3819,0.0000,137473.1000,-137473.1000,6.3167,0.0000,20738.1267,20738.1267,308.4997,158211.2267,0.0000,-158211.2267,9.8635,15.5945,0.0000,21016.3000,-21016.3000,1.0988,0.0000,3271.9180,3271.9180,53.6626,24288.2180,0.0000,-24288.2180,16.2199,9.7089,12.9644,2.7589,186226.2404,16.3819,16.3122,16.3470,3.4321,1.7393,16.0344,16.0038,16.0191,2.6148,2.8381,16.3819,16.3539,16.3679,3.5058,-4.5774,9.8635,10.1050,9.9842,-17.7126,-1.7393,9.7089,9.8635,9.7862,-18.5702,-2.8381,9.7089,9.8057,9.7573,-18.8026,4.5774,0.1000,7.8141,-158489.4000,186226.2404
3312.0000,9.9263,16.4177,0.0000,120607.9000,-120607.9000,5.5444,0.0000,18208.2520,18208.2520,270.7776,138816.1520,0.0000,-138816.1520,9.9047,15.6348,0.0000,15077.8000,-15077.8000,0.7885,0.0000,2348.3582,2348.3582,38.5081,17426.1582,0.0000,-17426.1582,16.2633,9.7099,12.9866,2.3714,160070.3367,16.4177,16.3430,16.3804,3.9025,1.5853,16.1078,16.0566,16.0822,3.4251,2.3738,16.4177,16.3872,16.4025,3.9680,-3.9591,9.9047,10.1669,10.0358,-17.0628,-1.5853,9.7099,9.9047,9.8073,-18.2566,-2.3738,9.7099,9.8300,9.7700,-18.5853,3.9591,0.1000,7.8141,-135685.7000,160070.3367
3313.0000,9.9972,16.4884,0.0000,115268.8000,-115268.8000,5.3001,0.0000,17427.6341,17427.6341,258.8492,132696.4341,0.0000,-132696.4341,9.9752,15.7052,0.0000,13600.5000,-13600.5000,0.7113,0.0000,2119.7831,2119.7831,34.7394,15720.2831,0.0000,-15720.2831,16.3217,9.7932,13.0574,2.2425,151369.5740,16.4884,16.3898,16.4391,4.6382,1.5296,16.1725,16.1114,16.1419,4.0892,2.2409,16.4884,16.4466,16.4675,4.7660,-3.7705,9.9752,10.2289,10.1021,-16.2926,-1.5296,9.7932,9.9752,9.8842,-17.2715,-2.2409,9.7932,9.9032,9.8482,-17.5616,3.7705,0.1000,7.8141,-128869.3000,151369.5740
3314.0000,10.0447,16.5340,0.0000,104947.1000,-104947.1000,4.8275,0.0000,15882.6611,15882.6611,235.7696,120829.7611,0.0000,-120829.7611,10.0238,15.7529,0.0000,12220.8000,-12220.8000,0.6393,0.0000,1905.6859,1905.6859,31.2219,14126.4859,0.0000,-14126.4859,16.3613,9.8177,13.0895,2.0441,137974.3325,16.5340,16.4250,16.4795,5.0620,1.3961,16.2139,16.1474,16.1807,4.4411,2.0354,16.5340,16.4881,16.5110,5.2072,-3.4315,10.0238,10.2944,10.1591,-15.7117,-1.3961,9.8177,10.0238,9.9208,-16.9092,-2.0354,9.8177,9.9431,9.8804,-17.2415,3.4315,0.1000,7.8141,-117167.9000,137974.3325
3315.0000,10.0748,16.5628,0.0000,94322.2000,-94322.2000,4.3400,0.0000,14283.5960,14283.5960,211.9599,108605.7960,0.0000,-108605.7960,10.0575,15.7860,0.0000,8853.0000,-8853.0000,0.4632,0.0000,1380.9949,1380.9949,22.6211,10233.9949,0.0000,-10233.9949,16.3928,9.8137,13.1032,1.8057,121885.1384,16.5628,16.4467,16.5048,5.2843,1.2923,16.2724,16.1856,16.2290,4.9083,1.7555,16.5628,16.5122,16.5375,5.4264,-3.0477,10.0575,10.3476,10.2025,-15.3284,-1.2923,9.8137,10.0575,9.9356,-16.8049,-1.7555,9.8137,9.9592,9.8864,-17.2274,3.0477,0.1000,7.8141,-103175.2000,121885.1384
3316.0000,10.1533,16.6415,0.0000,109983.3000,-109983.3000,5.0615,0.0000,16682.3350,16682.3350,247.1977,126665.6350,0.0000,-126665.6350,10.1353,15.8638,0.0000,7979.6000,-7979.6000,0.4175,0.0000,1245.7510,1245.7510,20.3915,9225.3510,0.0000,-9225.3510,16.4727,9.9606,13.2166,2.0388,137618.3901,16.6415,16.5148,16.5782,6.0959,1.5480,16.3765,16.2732,16.3248,5.9180,1.9655,16.6415,16.5843,16.6129,6.2490,-3.5135,10.1353,10.3680,10.2517,-14.8786,-1.5480,9.9606,10.1353,10.0479,-15.4934,-1.9655,9.9606,10.0587,10.0096,-15.7572,3.5135,0.1000,7.8141,-117962.9000,137618.3901
3317.0000,10.1913,16.6771,0.0000,117120.4000,-117120.4000,5.3925,0.0000,17778.9229,17778.9229,263.3618,134899.3229,0.0000,-134899.3229,10.1822,15.9097,0.0000,5429.6000,-5429.6000,0.2842,0.0000,848.0652,848.0652,13.8784,6277.6652,0.0000,-6277.6652,16.5328,9.9936,13.2632,2.1211,143176.0015,16.6771,16.5658,16.6215,6.4419,1.7028,16.4720,16.3601,16.4160,6.7520,1.9870,16.6771,16.6258,16.6515,6.5258,-3.6897,10.1822,10.3936,10.2879,-14.6083,-1.7028,9.9936,10.1822,10.0879,-15.2479,-1.9870,9.9936,10.0979,10.0458,-15.5637,3.6897,0.1000,7.8141,-122550.0000,143176.0015
3318.0000,10.3988,16.8869,0.0000,196846.2000,-196846.2000,9.0653,0.0000,30011.2099,30011.2099,442.7367,226857.4099,0.0000,-226857.4099,10.3904,16.1188,0.0000,531.3000,-531.3000,0.0278,0.0000,83.1675,83.1675,1.3582,614.4675,0.0000,-614.4675,16.7659,10.3337,13.5498,3.3421,225590.2525,16.8869,16.7751,16.8310,8.7993,3.0125,16.7691,16.6359,16.7025,9.8862,3.0403,16.8869,16.8312,16.8590,8.8610,-6.0528,10.3904,10.4772,10.4338,-13.0057,-3.0125,10.3337,10.3904,10.3621,-12.1268,-3.0403,10.3337,10.3598,10.3468,-12.1103,6.0528,0.1000,7.8141,-197377.5000,225590.2525
3319.0000,10.5137,16.9958,0.0000,247610.9000,-247610.9000,11.4174,0.0000,37842.1402,37842.1402,557.6055,285453.0402,0.0000,-285453.0402,10.5114,16.2372,0.0000,847.2000,-847.2000,0.0444,0.0000,132.7896,132.7896,2.1672,979.9896,0.0000,-979.9896,16.9061,10.4509,13.6785,4.2277,285371.3580,16.9958,16.9122,16.9540,9.7674,3.7910,16.9044,16.8092,16.8568,10.9889,3.8354,16.9958,16.9548,16.9753,9.7506,-7.6264,10.5114,10.5786,10.5450,-12.0465,-3.7910,10.4509,10.5114,10.4811,-11.3446,-3.8354,10.4509,10.4814,10.4661,-11.3738,7.6264,0.1000,7.8141,-248458.1000,285371.3580
3320.0000,10.6247,17.1044,0.0000,266587.7000,-266587.7000,12.3009,0.0000,40838.0333,40838.0333,600.7542,307425.7333,0.0000,-307425.7333,10.6179,16.3424,0.0000,29369.3000,-29369.3000,1.5389,0.0000,4608.6509,4608.6509,75.1580,33977.9509,0.0000,-33977.9509,16.9568,10.5765,13.7666,5.0456,340580.2444,17.1044,17.0132,17.0588,10.5160,3.5873,16.8118,16.7705,16.7912,9.4804,5.1262,17.1044,17.0663,17.0853,10.5771,-8.7135,10.6179,10.6836,10.6508,-11.1978,-3.5873,10.5765,10.6179,10.5972,-10.5194,-5.1262,10.5765,10.6004,10.5884,-10.4957,8.7135,0.1000,7.8141,-295957.0000,340580.2444
3321.0000,10.5844,17.0590,0.0000,274411.8000,-274411.8000,12.6703,0.0000,42000.7627,42000.7627,618.7991,316412.5627,0.0000,-316412.5627,10.5756,16.2978,0.0000,35101.1000,-35101.1000,1.8399,0.0000,5505.5519,5505.5519,89.8566,40606.6519,0.0000,-40606.6519,16.9171,10.5150,13.7161,5.3082,358301.4709,17.0590,16.9945,17.0268,9.6231,3.6102,16.7593,16.7232,16.7412,8.5916,5.4500,17.0590,17.0338,17.0464,9.5963,-9.0602,10.5756,10.6662,10.6209,-12.0138,-3.6102,10.5150,10.5756,10.5453,-11.7122,-5.4500,10.5150,10.5518,10.5334,-11.7528,9.0602,0.1000,7.8141,-309512.9000,358301.4709
3322.0000,10.5325,17.0077,0.0000,281916.8000,-281916.8000,13.0137,0.0000,43102.1658,43102.1658,635.5686,325018.9658,0.0000,-325018.9658,10.5228,16.2452,0.0000,36590.0000,-36590.0000,1.9177,0.0000,5735.7946,5735.7946,93.6554,42325.7946,0.0000,-42325.7946,16.8705,10.4596,13.6650,5.4697,369205.0083,17.0077,16.9525,16.9801,8.8205,3.6987,16.7110,16.6788,16.6949,7.9075,5.6163,17.0077,16.9861,16.9969,8.7722,-9.3150,10.5228,10.6196,10.5712,-12.8222,-3.6987,10.4596,10.5228,10.4912,-12.6011,-5.6163,10.4596,10.4979,10.4787,-12.6565,9.3150,0.1000,7.8141,-318506.8000,369205.0083
3323.0000,10.5274,17.0046,0.0000,291861.7000,-291861.7000,13.4686,0.0000,44617.8650,44617.8650,657.7834,336479.5650,0.0000,-336479.5650,10.5172,16.2406,0.0000,44126.3000,-44126.3000,2.3122,0.0000,6916.7587,6916.7587,112.9263,51043.0587,0.0000,-51043.0587,16.8534,10.4625,13.6580,5.7628,388990.3328,17.0046,16.9449,16.9748,8.6682,3.7188,16.6749,16.6458,16.6603,7.4561,6.0310,17.0046,16.9818,16.9932,8.6513,-9.7498,10.5172,10.6088,10.5630,-12.9776,-3.7188,10.4625,10.5172,10.4899,-12.6952,-6.0310,10.4625,10.4963,10.4794,-12.7323,9.7498,0.1000,7.8141,-335988.0000,388990.3328
3324.0000,10.4853,16.9619,0.0000,299895.4000,-299895.4000,13.8389,0.0000,45805.3078,45805.3078,675.8687,345700.7078,0.0000,-345700.7078,10.4750,16.1982,0.0000,43770.2000,-43770.2000,2.2935,0.0000,6857.8206,6857.8206,112.0130,50628.0206,0.0000,-50628.0206,16.8193,10.4150,13.6171,5.9036,398495.4229,16.9619,16.9122,16.9371,8.1274,3.8484,16.6456,16.6180,16.6318,7.1136,6.1420,16.9619,16.9431,16.9525,8.0772,-9.9904,10.4750,10.5714,10.5232,-13.5147,-3.8484,10.4150,10.4750,10.4450,-13.3297,-6.1420,10.4150,10.4521,10.4335,-13.3883,9.9904,0.1000,7.8141,-343665.6000,398495.4229
3325.0000,10.5121,16.9908,0.0000,307379.0000,-307379.0000,14.1806,0.0000,46974.8581,46974.8581,692.5590,354353.8581,0.0000,-354353.8581,10.5012,16.2253,0.0000,57784.0000,-57784.0000,3.0275,0.0000,9056.0220,9056.0220,147.8561,66840.0220,0.0000,-66840.0220,16.8200,10.4540,13.6370,6.2597,422526.7161,16.9908,16.9291,16.9600,8.3980,3.7177,16.6132,16.5895,16.6013,6.7685,6.7452,16.9908,16.9686,16.9797,8.4095,-10.4629,10.5012,10.5902,10.5457,-13.2227,-3.7177,10.4540,10.5012,10.4776,-12.9321,-6.7452,10.4540,10.4843,10.4691,-12.9581,10.4629,0.1000,7.8141,-365163.0000,422526.7161
3326.0000,10.4926,16.9699,0.0000,313688.0000,-313688.0000,14.4740,0.0000,47919.2995,47919.2995,706.8877,361607.2995,0.0000,-361607.2995,10.4809,16.2044,0.0000,61734.5000,-61734.5000,3.2347,0.0000,9673.0408,9673.0408,157.9776,71407.5408,0.0000,-71407.5408,16.7987,10.4299,13.6143,6.4445,435005.0521,16.9699,16.9161,16.9430,8.1112,3.7464,16.5863,16.5641,16.5752,6.4988,6.9811,16.9699,16.9513,16.9606,8.0924,-10.7276,10.4809,10.5766,10.5288,-13.4885,-3.7464,10.4299,10.4809,10.4554,-13.2981,-6.9811,10.4299,10.4632,10.4465,-13.3389,10.7276,0.1000,7.8141,-375422.5000,435005.0521
3327.0000,10.4587,16.9362,0.0000,317885.1000,-317885.1000,14.6660,0.0000,48525.8503,48525.8503,716.2617,366410.9503,0.0000,-366410.9503,10.4466,16.1702,0.0000,62545.9000,-62545.9000,3.2770,0.0000,9796.5670,9796.5670,160.0437,72342.4670,0.0000,-72342.4670,16.7678,10.3936,13.5807,6.5353,441135.9115,16.9362,16.8878,16.9120,7.7068,3.7963,16.5553,16.5348,16.5451,6.1902,7.0733,16.9362,16.9195,16.9278,7.6708,-10.8696,10.4466,10.5459,10.4963,-13.8932,-3.7963,10.3936,10.4466,10.4201,-13.7511,-7.0733,10.3936,10.4282,10.4109,-13.8010,10.8696,0.1000,7.8141,-380431.0000,441135.9115
3328.0000,10.3985,16.8763,0.0000,318440.1000,-318440.1000,14.6886,0.0000,48549.1483,48549.1483,717.3663,366989.2483,0.0000,-366989.2483,10.3863,16.1099,0.0000,57844.2000,-57844.2000,3.0303,0.0000,9054.2995,9054.2995,147.9969,66898.4995,0.0000,-66898.4995,16.7205,10.3272,13.5239,6.4730,436930.7397,16.8763,16.8366,16.8564,7.0598,3.8861,16.5182,16.4991,16.5087,5.8248,6.9164,16.8763,16.8623,16.8693,6.9937,-10.8025,10.3863,10.4910,10.4386,-14.5469,-3.8861,10.3272,10.3863,10.3567,-14.4829,-6.9164,10.3272,10.3653,10.3462,-14.5522,10.8025,0.1000,7.8141,-376284.3000,436930.7397
3329.0000,10.3309,16.8097,0.0000,319477.1000,-319477.1000,14.7311,0.0000,48638.2243,48638.2243,719.4428,368115.3243,0.0000,-368115.3243,10.3195,16.0438,0.0000,48137.3000,-48137.3000,2.5213,0.0000,7529.5537,7529.5537,123.1380,55666.8537,0.0000,-55666.8537,16.6747,10.2542,13.4645,6.3294,427234.8981,16.8097,16.7770,16.7933,6.4027,4.0699,16.4965,16.4760,16.4863,5.6553,6.5913,16.8097,16.7976,16.8036,6.3153,-10.6612,10.3195,10.4250,10.3723,-15.2248,-4.0699,10.2542,10.3195,10.2869,-15.2015,-6.5913,10.2542,10.2949,10.2746,-15.2928,10.6612,0.1000,7.8141,-367614.4000,427234.8981
3330.0000,9.8890,16.3626,0.0000,218610.5000,-218610.5000,10.0760,0.0000,32978.4931,32978.4931,492.0980,251588.9931,0.0000,-251588.9931,9.8749,15.5966,0.0000,21940.1000,-21940.1000,1.1489,0.0000,3416.1306,3416.1306,56.1123,25356.2306,0.0000,-25356.2306,16.3235,9.6775,13.0005,4.2628,287737.9020,16.3626,16.4180,16.3903,1.7038,2.9757,16.1892,16.2108,16.2000,2.2909,4.1246,16.3626,16.3890,16.3758,1.3277,-7.1003,9.8749,10.1118,9.9933,-19.6113,-2.9757,9.6775,9.8749,9.7762,-21.1755,-4.1246,9.6775,9.7957,9.7366,-21.5936,7.1003,0.1000,7.8141,-240550.6000,287737.9020
3331.0000,9.9111,16.4022,0.0000,210103.7000,-210103.7000,9.6585,0.0000,31709.5926,31709.5926,471.7077,241813.2926,0.0000,-241813.2926,9.8987,15.6285,0.0000,14446.3000,-14446.3000,0.7555,0.0000,2249.8660,2249.8660,36.8965,16696.1660,0.0000,-16696.1660,16.3238,9.7723,13.0481,3.8986,263153.2402,16.4022,16.3794,16.3908,2.6030,2.9677,16.2270,16.2034,16.2152,3.0987,3.7232,16.4022,16.3908,16.3965,2.5277,-6.6909,9.8987,10.0656,9.9822,-18.8854,-2.9677,9.7723,9.8987,9.8355,-19.3342,-3.7232,9.7723,9.8426,9.8075,-19.5572,6.6909,0.1000,7.8141,-224550.0000,263153.2402
3332.0000,9.7632,16.2509,0.0000,136317.1000,-136317.1000,6.2674,0.0000,20511.2071,20511.2071,306.0881,156828.3071,0.0000,-156828.3071,9.7617,15.4901,0.0000,6646.0000,-6646.0000,0.3476,0.0000,1033.6312,1033.6312,16.9754,7679.6312,0.0000,-7679.6312,16.2174,9.4723,12.8449,2.5495,172093.2989,16.2509,16.2666,16.2587,1.4495,1.9733,16.1503,16.1380,16.1442,2.5187,2.3208,16.2509,16.2603,16.2556,1.2558,-4.2941,9.7617,10.0385,9.9001,-19.4218,-1.9733,9.4723,9.7617,9.6170,-21.5327,-2.3208,9.4723,9.6367,9.5545,-22.1680,4.2941,0.1000,7.8141,-142963.1000,172093.2989
3333.0000,9.8387,16.3333,0.0000,125709.3000,-125709.3000,5.7746,0.0000,18944.2911,18944.2911,282.0228,144653.5911,0.0000,-144653.5911,9.8312,15.5625,0.0000,3578.7000,-3578.7000,0.1871,0.0000,556.9691,556.9691,9.1371,4135.6691,0.0000,-4135.6691,16.2578,9.6102,12.9340,2.2646,152857.4353,16.3333,16.2834,16.3084,2.5915,1.8625,16.2176,16.1630,16.1903,3.3961,2.0496,16.3333,16.3075,16.3204,2.5977,-3.9121,9.8312,10.0722,9.9517,-18.3485,-1.8625,9.6102,9.8312,9.7207,-19.5467,-2.0496,9.6102,9.7274,9.6688,-19.9789,3.9121,0.1000,7.8141,-129288.0000,152857.4353
3334.0000,9.9125,16.4055,0.0000,98409.6000,-98409.6000,4.5226,0.0000,14852.7359,14852.7359,220.8755,113262.3359,0.0000,-113262.3359,9.9010,15.6316,0.0000,7679.2000,-7679.2000,0.4015,0.0000,1195.9861,1195.9861,19.6105,8875.1861,0.0000,-8875.1861,16.2814,9.6426,12.9620,1.8679,126086.2974,16.4055,16.3196,16.3626,3.4679,1.3737,16.1640,16.1326,16.1483,2.9896,1.7752,16.4055,16.3653,16.3854,3.5839,-3.1489,9.9010,10.1879,10.0444,-17.0537,-1.3737,9.6426,9.9010,9.7718,-18.7143,-1.7752,9.6426,9.7923,9.7175,-19.1588,3.1489,0.1000,7.8141,-106088.8000,126086.2974
3335.0000,9.9860,16.4776,0.0000,84704.8000,-84704.8000,3.8945,0.0000,12803.6781,12803.6781,190.1987,97508.4781,0.0000,-97508.4781,9.9788,15.7088,0.0000,4671.4000,-4671.4000,0.2443,0.0000,728.1139,728.1139,11.9319,5399.5139,0.0000,-5399.5139,16.3309,9.6814,13.0062,1.5726,106147.2457,16.4776,16.3629,16.4202,4.2289,1.2167,16.2535,16.1632,16.2083,3.8887,1.4610,16.4776,16.4224,16.4500,4.3990,-2.6777,9.9788,10.2837,10.1312,-16.0450,-1.2167,9.6814,9.9788,9.8301,-17.9228,-1.4610,9.6814,9.8508,9.7661,-18.4646,2.6777,0.1000,7.8141,-89376.2000,106147.2457
3336.0000,10.0756,16.5659,0.0000,69995.3000,-69995.3000,3.2196,0.0000,10599.8486,10599.8486,157.2380,80595.1486,0.0000,-80595.1486,10.0780,13.2109,570.3000,1633.3000,-1063.0000,0.1194,125.2736,254.8351,380.1087,5.8326,1888.1351,445.0264,-1443.1087,16.3463,9.7268,13.0366,1.2629,85249.0787,16.5659,16.4072,16.4866,4.9965,1.0334,16.0761,16.0821,16.0791,2.3211,1.1528,16.5659,16.4856,16.5258,5.2517,-2.1862,10.0780,10.3982,10.2381,-14.9021,-1.0334,9.7268,10.0780,9.9024,-17.0633,-1.1528,9.7268,9.9232,9.8250,-17.7337,2.1862,0.1000,7.8141,-71058.3000,85249.0787
3337.0000,10.3023,16.7900,16.8000,68381.5000,-68364.7000,3.1480,3.6717,10404.3946,10408.0663,153.7409,78785.8946,13.1283,-78772.7663,16.5428,16.5917,2094.1000,1477.8000,616.3000,0.2019,415.3530,252.0887,667.4417,9.8597,1729.8887,1678.7470,-51.1417,16.5083,9.6899,13.0991,1.1478,77477.2733,16.7900,16.5428,16.6664,7.0511,1.1166,16.5428,16.2021,16.3724,6.1484,0.9147,16.7900,16.6462,16.7181,7.4225,-2.0313,11.3207,10.9897,11.1552,-4.0971,-1.1166,9.6899,10.1574,9.9236,-16.9160,-0.9147,9.6899,9.9244,9.8071,-18.0101,2.0313,0.1000,7.8141,-67748.4000,77477.2733
3338.0000,10.5298,16.9844,159.6000,62097.6000,-61938.0000,2.8707,34.7411,9493.5540,9528.2951,140.1985,71591.1540,124.8589,-71466.2951,16.6870,16.6498,3249.5000,2190.2000,1059.3000,0.2891,643.2179,374.5329,1017.7508,14.1210,2564.7329,2606.2821,41.5492,16.6668,9.6209,13.1438,1.0393,70155.8040,16.9844,16.6870,16.8357,8.6935,1.0533,16.6870,16.3398,16.5134,7.4114,0.7641,16.9844,16.8042,16.8943,9.1035,-1.8174,11.9760,11.6186,11.7973,1.6711,-1.0533,9.6209,10.2074,9.9142,-17.0980,-0.7641,9.6209,9.8989,9.7599,-18.5407,1.8174,0.1000,7.8141,-60878.7000,70155.8040
3339.0000,10.8624,17.2824,293.7000,56591.2000,-56297.5000,2.6279,63.5589,8713.0669,8776.6258,128.3446,65304.2669,230.1411,-65074.1258,16.8828,16.3313,6153.7000,3304.9000,2848.8000,0.5016,1214.7713,567.0577,1781.8290,24.4985,3871.9577,4938.9287,1066.9710,16.8484,9.4882,13.1683,0.8943,60363.0070,17.2824,16.8828,17.0826,11.1404,1.0432,16.8828,16.3740,16.6284,8.3282,0.5416,17.2824,17.0105,17.1465,11.5744,-1.5848,13.2112,12.4161,12.8137,11.6548,-1.0432,9.4882,10.3212,9.9047,-17.2123,-0.5416,9.4882,9.8396,9.6639,-19.5634,1.5848,0.1000,7.8141,-53448.7000,60363.0070
3340.0000,10.7291,17.1153,368.0000,54394.6000,-54026.6000,2.5357,79.8245,8351.0868,8430.9113,123.8371,62745.6868,288.1755,-62457.5113,10.3619,11.3025,6417.6000,6538.0000,-120.4000,0.6884,1402.8131,1023.1223,2425.9354,33.6184,7561.1223,5014.7869,-2546.3354,16.2384,10.2884,13.2634,1.0961,73988.4481,17.1153,16.8286,16.9720,9.0230,0.6158,13.9117,15.1069,14.5093,-17.7208,1.3041,17.1153,17.0070,17.0611,9.7276,-1.9199,10.3619,12.1289,11.2454,-10.5879,-0.6158,10.2884,10.3619,10.3252,-12.1111,-1.3041,10.2884,10.2801,10.2843,-11.7970,1.9199,0.1000,7.8141,-54147.0000,73988.4481
3341.0000,10.8186,17.1878,438.1000,50150.3000,-49712.2000,2.3415,94.8810,7714.1667,7809.0478,114.3550,57864.4667,343.2190,-57521.2478,10.6728,12.0605,6785.0000,8506.8000,-1721.8000,0.8469,1475.2402,1335.6959,2810.9360,41.3603,9842.4959,5309.7598,-4532.7360,15.8940,10.6229,13.2584,0.9603,64822.0100,17.1878,16.7412,16.9645,8.7302,0.4982,13.7942,14.3335,14.0638,-19.0664,1.3451,17.1878,17.0327,17.1102,10.0433,-1.8433,10.6728,11.4563,11.0646,-11.4370,-0.4982,10.6229,10.6728,10.6478,-9.0491,-1.3451,10.6229,10.6462,10.6345,-8.6679,1.8433,0.1000,7.8141,-51434.0000,64822.0100
3342.0000,10.7105,16.8790,1475.1000,57984.6000,-56509.5000,2.7627,320.0745,8898.7427,9218.8173,134.9237,66883.3427,1155.0255,-65728.3173,10.6828,12.2649,406.9000,554.8000,-147.9000,0.0530,88.4559,87.1215,175.5774,2.5890,641.9215,318.4441,-323.4774,16.3376,10.2519,13.2947,0.9791,66091.5228,16.8790,16.7644,16.8217,6.8476,0.9032,16.5150,15.3361,15.9255,6.2301,0.9562,16.8790,16.8526,16.8658,6.7780,-1.8594,10.6828,11.1350,10.9089,-12.6410,-0.9032,10.2519,10.6828,10.4673,-12.2811,-0.9562,10.2519,10.5043,10.3781,-12.9760,1.8594,0.1000,7.8141,-56657.4000,66091.5228
3343.0000,10.5103,16.9738,44.4000,84221.7000,-84177.3000,3.8932,9.6681,12870.6160,12880.2841,190.1397,97092.3160,34.7319,-97057.5841,10.4933,10.4933,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.6924,10.1510,13.4217,1.4552,98227.4912,16.9738,16.7940,16.8839,7.7561,1.2977,16.7940,16.3106,16.5523,11.6529,1.2977,16.9738,16.8832,16.9285,7.8138,-2.5955,10.4933,10.8780,10.6857,-14.7870,-1.2977,10.1510,10.4933,10.3221,-14.2331,-1.2977,10.1510,10.3265,10.2387,-14.7859,2.5955,0.1000,7.8141,-84177.3000,98227.4912
3344.0000,10.4356,16.9120,0.0000,95769.4000,-95769.4000,4.4189,0.0000,14612.3074,14612.3074,215.8116,110381.7074,0.0000,-110381.7074,10.4217,10.4217,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.7559,10.1534,13.4547,1.6671,112531.4940,16.9120,16.7944,16.8532,7.2929,1.4730,16.7944,16.5554,16.6749,11.1246,1.4730,16.9120,16.8562,16.8841,7.2277,-2.9459,10.4217,10.7315,10.5766,-15.4165,-1.4730,10.1534,10.4217,10.2876,-14.5488,-1.4730,10.1534,10.2877,10.2205,-14.8901,2.9459,0.1000,7.8141,-95769.4000,112531.4940
3345.0000,10.4488,16.9284,0.0000,121047.4000,-121047.4000,5.5827,0.0000,18474.3060,18474.3060,272.6519,139521.7060,0.0000,-139521.7060,10.4351,10.4351,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.8002,10.2600,13.5301,2.0863,140826.3026,16.9284,16.8179,16.8731,7.5319,1.8609,16.8179,16.6528,16.7353,10.6424,1.8609,16.9284,16.8739,16.9011,7.4805,-3.7218,10.4351,10.6560,10.5456,-15.2359,-1.8609,10.2600,10.4351,10.3476,-13.7670,-1.8609,10.2600,10.3452,10.3026,-13.8675,3.7218,0.1000,7.8141,-121047.4000,140826.3026
3346.0000,10.4500,16.9291,0.0000,134747.3000,-134747.3000,6.2151,0.0000,20565.7061,20565.7061,303.5341,155313.0061,0.0000,-155313.0061,10.4431,10.4431,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.8203,10.2736,13.5469,2.3249,156933.0596,16.9291,16.8325,16.8808,7.5612,2.0717,16.8325,16.6976,16.7651,10.1851,2.0717,16.9291,16.8816,16.9053,7.4992,-4.1434,10.4431,10.6324,10.5378,-14.9668,-2.0717,10.2736,10.4431,10.3584,-13.7610,-2.0717,10.2736,10.3588,10.3162,-13.8833,4.1434,0.1000,7.8141,-134747.3000,156933.0596
3347.0000,10.4278,16.9064,0.0000,138717.3000,-138717.3000,6.3982,0.0000,21161.7447,21161.7447,312.4793,159879.0447,0.0000,-159879.0447,10.4238,10.4238,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.8118,10.2462,13.5290,2.4004,162025.6743,16.9064,16.8218,16.8641,7.2965,2.1327,16.8218,16.7055,16.7636,9.5901,2.1327,16.9064,16.8649,16.8856,7.2238,-4.2655,10.4238,10.6109,10.5174,-14.9791,-2.1327,10.2462,10.4238,10.3350,-14.1450,-2.1327,10.2462,10.3363,10.2912,-14.3199,4.2655,0.1000,7.8141,-138717.3000,162025.6743
3348.0000,10.4096,16.8888,0.0000,141958.1000,-141958.1000,6.5468,0.0000,21647.8807,21647.8807,319.7370,163605.9807,0.0000,-163605.9807,10.4061,10.4061,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.8001,10.2316,13.5158,2.4572,165862.4636,16.8888,16.8082,16.8485,7.0935,2.1823,16.8082,16.7022,16.7552,9.0962,2.1823,16.8888,16.8490,16.8689,7.0285,-4.3646,10.4061,10.5892,10.4977,-15.0222,-2.1823,10.2316,10.4061,10.3188,-14.3667,-2.1823,10.2316,10.3198,10.2757,-14.5502,4.3646,0.1000,7.8141,-141958.1000,165862.4636
3349.0000,10.3949,16.8744,0.0000,144414.3000,-144414.3000,6.6594,0.0000,22015.6112,22015.6112,325.2338,166429.9112,0.0000,-166429.9112,10.3919,10.3919,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.7894,10.2191,13.5043,2.5002,168761.0252,16.8744,16.7964,16.8354,6.9423,2.2198,16.7964,16.6966,16.7465,8.7170,2.2198,16.8744,16.8358,16.8551,6.8850,-4.4396,10.3919,10.5714,10.4817,-15.0486,-2.2198,10.2191,10.3919,10.3055,-14.5314,-2.2198,10.2191,10.3066,10.2628,-14.7225,4.4396,0.1000,7.8141,-144414.3000,168761.0252
3350.0000,10.3855,16.8655,0.0000,147087.1000,-147087.1000,6.7820,0.0000,22418.6662,22418.6662,331.2238,169505.7662,0.0000,-169505.7662,10.3829,10.3829,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.7827,10.2136,13.4982,2.5457,171835.3812,16.8655,16.7888,16.8271,6.8571,2.2607,16.7888,16.6931,16.7409,8.4479,2.2607,16.8655,16.8274,16.8465,6.8078,-4.5214,10.3829,10.5580,10.4704,-15.0426,-2.2607,10.2136,10.3829,10.2983,-14.6127,-2.2607,10.2136,10.2993,10.2564,-14.8036,4.5214,0.1000,7.8141,-147087.1000,171835.3812
3351.0000,10.2936,16.7723,0.0000,111125.5000,-111125.5000,5.1236,0.0000,16904.9448,16904.9448,250.2283,128030.4448,0.0000,-128030.4448,10.3024,10.3024,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.7018,10.0120,13.3569,1.9585,132202.0136,16.7723,16.7099,16.7411,5.8324,1.7079,16.7099,16.6209,16.6654,7.3772,1.7079,16.7723,16.7422,16.7573,5.7540,-3.4157,10.3024,10.5505,10.4264,-15.4567,-1.7079,10.0120,10.3024,10.1572,-16.3116,-1.7079,10.0120,10.1652,10.0886,-16.8347,3.4157,0.1000,7.8141,-111125.5000,132202.0136
3352.0000,10.3089,16.7914,0.0000,112542.3000,-112542.3000,5.1861,0.0000,17125.9207,17125.9207,253.2793,129668.2207,0.0000,-129668.2207,10.3056,10.3056,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.6951,10.0829,13.3890,1.9594,132262.4384,16.7914,16.6993,16.7454,6.0554,1.7287,16.6993,16.5968,16.6481,7.1828,1.7287,16.7914,16.7443,16.7679,6.0674,-3.4574,10.3056,10.5373,10.4214,-15.3485,-1.7287,10.0829,10.3056,10.1942,-15.5880,-1.7287,10.0829,10.1947,10.1388,-15.9048,3.4574,0.1000,7.8141,-112542.3000,132262.4384
3353.0000,10.3242,16.8064,0.0000,110488.7000,-110488.7000,5.0919,0.0000,16818.8059,16818.8059,248.6802,127307.5059,0.0000,-127307.5059,10.3240,10.3240,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.7028,10.0939,13.3984,1.9229,129795.4636,16.8064,16.7072,16.7568,6.2621,1.6973,16.7072,16.5959,16.6516,7.2162,1.6973,16.8064,16.7563,16.7813,6.2943,-3.3946,10.3240,10.5493,10.4367,-15.0521,-1.6973,10.0939,10.3240,10.2090,-15.3594,-1.6973,10.0939,10.2116,10.1528,-15.6901,3.3946,0.1000,7.8141,-110488.7000,129795.4636
3354.0000,10.3186,16.8001,0.0000,98366.4000,-98366.4000,4.5337,0.0000,14971.7753,14971.7753,221.4165,113338.1753,0.0000,-113338.1753,10.3234,10.3234,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.6923,10.0469,13.3696,1.7215,116203.8237,16.8001,16.6970,16.7486,6.1771,1.5112,16.6970,16.5809,16.6390,7.0166,1.5112,16.8001,16.7480,16.7741,6.2176,-3.0224,10.3234,10.5742,10.4488,-14.8594,-1.5112,10.0469,10.3234,10.1852,-15.6410,-1.5112,10.0469,10.1908,10.1189,-16.0924,3.0224,0.1000,7.8141,-98366.4000,116203.8237
