Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3355.0000,10.3383,16.8204,0.0000,95085.6000,-95085.6000,4.3823,0.0000,14478.4061,14478.4061,214.0245,109564.0061,0.0000,-109564.0061,16.7033,13.1762,349.4000,0.0000,349.4000,0.0207,69.1458,0.0000,69.1458,1.0101,0.0000,280.2542,280.2542,16.6996,10.0620,13.3808,1.6542,111661.7488,16.8204,16.7033,16.7619,6.3654,1.4677,16.7033,16.5773,16.6403,7.0069,1.4470,16.8204,16.7603,16.7904,6.4389,-2.9146,10.3740,10.6113,10.4926,-14.3129,-1.4677,10.0620,10.3339,10.1980,-15.4304,-1.4470,10.0620,10.2009,10.1315,-15.8623,2.9146,0.1000,7.8141,-94736.2000,111661.7488
3356.0000,10.3893,16.8694,9.8000,55222.6000,-55212.8000,2.5459,2.1385,8417.5750,8419.7135,124.3400,63640.1750,7.6615,-63632.5135,16.6735,12.7245,1882.1000,0.0000,1882.1000,0.0991,372.6200,0.0000,372.6200,4.8400,0.0000,1509.4800,1509.4800,16.6753,9.8285,13.2519,0.9573,64616.2105,16.8694,16.6735,16.7715,6.4684,0.8817,16.6735,16.4998,16.5866,6.3185,0.7826,16.8694,16.7578,16.8136,6.6996,-1.6643,10.6778,10.8465,10.7622,-11.1267,-0.8817,9.8285,10.4187,10.1236,-16.3253,-0.7826,9.8285,10.1472,9.9878,-17.5812,1.6643,0.1000,7.8141,-53330.7000,64616.2105
3357.0000,10.4921,16.9450,123.8000,51933.6000,-51809.8000,2.4015,26.9663,7933.3559,7960.3221,117.2848,59866.9559,96.8337,-59770.1221,16.7021,12.7547,3733.6000,0.0000,3733.6000,0.1967,738.8867,0.0000,738.8867,9.6063,0.0000,2994.7133,2994.7133,16.6976,9.8939,13.2958,0.8572,57857.6749,16.9450,16.7021,16.8235,7.0712,0.8661,16.7021,16.4611,16.5816,6.3234,0.6694,16.9450,16.8007,16.8728,7.3584,-1.5354,10.9783,11.0746,11.0265,-8.5071,-0.8661,9.8939,10.4563,10.1751,-15.5484,-0.6694,9.8939,10.1635,10.0287,-16.7843,1.5354,0.1000,7.8141,-48076.2000,57857.6749
3358.0000,10.6703,17.0820,250.5000,43924.0000,-43673.5000,2.0405,54.3932,6735.1361,6789.5293,99.6561,50659.1361,196.1068,-50463.0293,16.7557,12.8056,6550.0000,0.0000,6550.0000,0.3449,1295.2885,0.0000,1295.2885,16.8443,0.0000,5254.7115,5254.7115,16.7410,9.8614,13.3012,0.6666,44992.8270,17.0820,16.7557,16.9189,8.1009,0.7951,16.7557,16.3986,16.5771,6.2910,0.4502,17.0820,16.8648,16.9734,8.4218,-1.2454,11.5731,11.3973,11.4852,-3.7857,-0.7951,9.8614,10.6289,10.2452,-14.7308,-0.4502,9.8614,10.2061,10.0338,-16.6559,1.2454,0.1000,7.8141,-37123.5000,44992.8270
3359.0000,10.9707,15.2178,354.3000,39274.4000,-38920.1000,1.8337,76.5280,6060.9407,6137.4687,89.5555,45335.3407,277.7720,-45057.5687,16.0563,12.1120,6389.9000,0.0000,6389.9000,0.3362,1276.1915,0.0000,1276.1915,16.4172,0.0000,5113.7085,5113.7085,15.9449,10.7715,13.3582,0.7137,48177.2232,15.2178,16.0563,15.6370,-7.6255,1.0289,16.0563,16.2997,16.1780,1.4812,0.6928,15.2178,15.8022,15.5100,-9.5232,-1.7217,11.1779,11.4472,11.3126,-7.2363,-1.0289,10.7715,10.7246,10.7481,-8.8088,-0.6928,10.7715,10.6860,10.7287,-8.2254,1.7217,0.1000,7.8141,-32530.2000,48177.2232
3360.0000,11.1976,15.3565,664.7000,33749.5000,-33084.8000,1.5985,143.0067,5233.8750,5376.8817,78.0684,38983.3750,521.6933,-38461.6817,15.6335,11.7433,6222.1000,0.0000,6222.1000,0.3314,1250.3049,0.0000,1250.3049,16.1832,0.0000,4971.7951,4971.7951,15.6589,11.0452,13.3521,0.5448,36771.2861,15.3565,15.6335,15.4950,-6.8774,0.9097,15.6335,16.0294,15.8315,-1.8985,0.5783,15.3565,15.5149,15.4357,-7.6056,-1.4881,11.3056,11.4592,11.3824,-6.7878,-0.9097,11.0452,11.0548,11.0500,-6.2553,-0.5783,11.0452,11.0377,11.0415,-5.8260,1.4881,0.1000,7.8141,-26862.7000,36771.2861
3361.0000,11.3439,15.3989,964.2000,29283.8000,-28319.6000,1.4101,206.9162,4555.7836,4762.6997,68.8694,33839.5836,757.2838,-33082.2997,15.5745,11.7142,7394.5000,0.0000,7394.5000,0.3968,1487.1741,0.0000,1487.1741,19.3767,0.0000,5907.3259,5907.3259,15.5971,11.1344,13.3658,0.4382,29579.2500,15.3989,15.5745,15.4867,-5.5078,0.8373,15.5745,15.8486,15.7116,-2.2593,0.4406,15.3989,15.5104,15.4546,-5.8757,-1.2779,11.4841,11.5668,11.5254,-5.5306,-0.8373,11.1344,11.2769,11.2057,-5.5344,-0.4406,11.1344,11.1978,11.1661,-5.6199,1.2779,0.1000,7.8141,-20925.1000,29579.2500
3362.0000,11.4453,15.4018,1170.1000,25390.7000,-24220.6000,1.2420,250.6610,3958.8760,4209.5371,60.6580,29349.5760,919.4390,-28430.1371,15.5650,11.7089,7211.9000,0.0000,7211.9000,0.3874,1450.6514,0.0000,1450.6514,18.9180,0.0000,5761.2486,5761.2486,15.5779,11.1933,13.3856,0.3697,24955.0590,15.4018,15.5650,15.4834,-4.6566,0.7501,15.5650,15.7695,15.6673,-1.9737,0.3628,15.4018,15.5154,15.4586,-4.9543,-1.1129,11.5706,11.6751,11.6229,-4.9746,-0.7501,11.1933,11.4229,11.3081,-5.2615,-0.3628,11.1933,11.2904,11.2419,-5.6837,1.1129,0.1000,7.8141,-17008.7000,24955.0590
3363.0000,11.5264,15.3602,1371.9000,21688.7000,-20316.8000,1.0819,293.4793,3387.6750,3681.1542,52.8399,25076.3750,1078.4207,-23997.9542,15.5518,11.6965,6971.6000,0.0000,6971.6000,0.3745,1402.5875,0.0000,1402.5875,18.2908,0.0000,5569.0125,5569.0125,15.5571,11.2465,13.4018,0.3075,20755.6716,15.3602,15.5518,15.4560,-4.3709,0.6658,15.5518,15.7385,15.6452,-1.6558,0.2913,15.3602,15.5019,15.4311,-4.6803,-0.9571,11.6286,11.7577,11.6931,-4.7221,-0.6658,11.2465,11.5412,11.3939,-5.0274,-0.2913,11.2465,11.3655,11.3060,-5.6754,0.9571,0.1000,7.8141,-13345.2000,20755.6716
3364.0000,11.5957,15.3395,1578.1000,20679.7000,-19101.6000,1.0468,337.1865,3234.9887,3572.1753,51.1237,23914.6887,1240.9135,-22673.7753,15.5197,11.6657,8596.1000,0.0000,8596.1000,0.4619,1730.2283,0.0000,1730.2283,22.5581,0.0000,6865.8717,6865.8717,15.5298,11.3098,13.4198,0.2672,18039.1790,15.3395,15.5197,15.4296,-4.1774,0.6774,15.5197,15.7352,15.6274,-1.4368,0.2155,15.3395,15.4803,15.4099,-4.4220,-0.8928,11.6626,11.8106,11.7366,-4.7355,-0.6774,11.3098,11.6557,11.4828,-4.6537,-0.2155,11.3098,11.4326,11.3712,-5.5326,0.8928,0.1000,7.8141,-10505.5000,18039.1790
3365.0000,11.6550,15.2745,1746.5000,18368.1000,-16621.6000,0.9490,372.7864,2877.1324,3249.9188,46.3454,21245.2324,1373.7136,-19871.5188,15.4924,11.6410,8182.0000,0.0000,8182.0000,0.4399,1647.5370,0.0000,1647.5370,21.4837,0.0000,6534.4630,6534.4630,15.5027,11.3693,13.4360,0.2323,15680.3251,15.2745,15.4924,15.3834,-4.2968,0.6211,15.4924,15.7280,15.6102,-1.3021,0.1812,15.2745,15.4518,15.3631,-4.5541,-0.8023,11.6752,11.8542,11.7647,-4.8535,-0.6211,11.3693,11.7580,11.5636,-4.3338,-0.1812,11.3693,11.5007,11.4350,-5.3443,0.8023,0.1000,7.8141,-8439.6000,15680.3251
3366.0000,11.7637,14.6567,6658.6000,29911.6000,-23253.0000,1.7546,1418.6058,4696.5343,6115.1401,85.6940,34608.1343,5239.9942,-29368.1401,15.1502,11.3056,7522.3000,0.0000,7522.3000,0.4046,1522.3737,0.0000,1522.3737,19.7611,0.0000,5999.9263,5999.9263,15.1484,11.8493,13.4989,0.4199,28341.9100,14.6567,15.1502,14.9034,-9.6628,1.0122,15.1502,15.5497,15.3499,-4.1553,0.6076,14.6567,14.9979,14.8273,-10.5929,-1.6198,11.5678,11.7776,11.6727,-6.3501,-1.0122,11.8493,11.7425,11.7959,-2.1446,-0.6076,11.8493,11.7550,11.8022,-1.4535,1.6198,0.1000,7.8141,-15730.7000,28341.9100
3367.0000,11.5945,17.5803,1626.1000,40140.6000,-38514.5000,1.9553,347.4492,6279.1635,6626.6127,95.4920,46419.7635,1278.6508,-45141.1127,15.8315,12.0005,4506.8000,0.0000,4506.8000,0.2439,903.0191,0.0000,903.0191,11.9118,0.0000,3603.7809,3603.7809,16.0875,10.9560,13.5218,0.5018,33871.3946,17.5803,15.8315,16.7059,13.3785,0.7331,15.8315,15.4867,15.6591,0.3199,0.4892,17.5803,16.3280,16.9541,16.4793,-1.2222,11.8768,11.8747,11.8757,-4.0035,-0.7331,10.9560,11.8150,11.3855,-7.9957,-0.4892,10.9560,11.4265,11.1913,-9.9554,1.2222,0.1000,7.8141,-34007.7000,33871.3946
3368.0000,11.2561,17.1465,2383.3000,48401.9000,-46018.6000,2.3789,512.2334,7515.6933,8027.9266,116.1798,55917.5933,1871.0666,-54046.5266,16.6259,12.7372,873.0000,0.0000,873.0000,0.0467,172.9528,0.0000,172.9528,2.2796,0.0000,700.0472,700.0472,16.5844,10.5917,13.5880,0.7986,53906.1190,17.1465,16.6259,16.8862,12.6281,0.8085,16.6259,15.9404,16.2831,7.6552,0.7618,17.1465,16.8968,17.0217,13.7695,-1.5703,11.4041,11.8210,11.6126,-7.7358,-0.8085,10.5917,11.3224,10.9570,-12.8985,-0.7618,10.5917,10.9653,10.7785,-14.3668,1.5703,0.1000,7.8141,-45145.6000,53906.1190
3369.0000,10.9727,17.2914,687.7000,59275.2000,-58587.5000,2.7854,148.5365,9147.9097,9296.4462,136.0349,68423.1097,539.1635,-67883.9462,10.9821,10.9821,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.8260,10.4139,13.6200,1.0206,68887.2442,17.2914,16.8289,17.0601,13.0825,0.9285,16.8289,16.3681,16.5985,10.1930,0.9285,17.2914,17.0550,17.1732,13.8981,-1.8569,10.9821,11.5177,11.2499,-11.9221,-0.9285,10.4139,10.9821,10.6980,-15.1663,-0.9285,10.4139,10.7002,10.5571,-16.0755,1.8569,0.1000,7.8141,-58587.5000,68887.2442
3370.0000,10.8240,17.1731,603.1000,62330.1000,-61727.0000,2.9175,130.6033,9588.7811,9719.3844,142.4874,71918.8811,472.4967,-71446.3844,10.8263,10.8263,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.8716,10.3523,13.6120,1.0868,73361.1175,17.1731,16.8847,17.0289,11.4401,0.9725,16.8847,16.5456,16.7152,10.3842,0.9725,17.1731,17.0346,17.1038,11.7782,-1.9450,10.8263,11.2889,11.0576,-13.5049,-0.9725,10.3523,10.8263,10.5893,-15.6053,-0.9725,10.3523,10.5915,10.4719,-16.2390,1.9450,0.1000,7.8141,-61727.0000,73361.1175
3371.0000,10.7546,17.1284,519.9000,65294.7000,-64774.8000,3.0474,112.7232,10030.0015,10142.7247,148.8321,75324.7015,407.1768,-74917.5247,10.7557,10.7557,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.8717,10.3401,13.6059,1.1374,76772.5976,17.1284,16.8761,17.0023,10.4161,1.0158,16.8761,16.6107,16.7434,9.8376,1.0158,17.1284,17.0022,17.0653,10.6594,-2.0316,10.7557,11.1629,10.9593,-13.9882,-1.0158,10.3401,10.7557,10.5479,-15.4567,-1.0158,10.3401,10.5504,10.4452,-15.9494,2.0316,0.1000,7.8141,-64774.8000,76772.5976
3372.0000,10.7180,17.1011,499.8000,68096.6000,-67596.8000,3.1746,108.4349,10452.2588,10560.6937,155.0407,78548.8588,391.3651,-78157.4937,10.7174,16.4382,0.0000,425.5000,-425.5000,0.0223,0.0000,66.8427,66.8427,1.0897,492.3427,0.0000,-492.3427,16.8669,10.3396,13.6033,1.1924,80485.1541,17.1011,16.8688,16.9850,9.7638,1.0508,16.8598,16.6338,16.7468,9.2865,1.0731,17.1011,16.9848,17.0429,9.9813,-2.1238,10.7174,11.0921,10.9047,-14.0939,-1.0508,10.3396,10.7174,10.5285,-15.2485,-1.0731,10.3396,10.5329,10.4362,-15.6558,2.1238,0.1000,7.8141,-68022.3000,80485.1541
3373.0000,10.7037,17.0600,691.6000,71435.2000,-70743.6000,3.3388,150.0847,10961.3871,11111.4718,163.0636,82396.5871,541.5153,-81855.0718,10.6926,16.4139,0.0000,2426.3000,-2426.3000,0.1272,0.0000,381.0486,381.0486,6.2132,2807.3486,0.0000,-2807.3486,16.8477,10.3718,13.6098,1.2826,86573.3534,17.0600,16.8531,16.9565,9.1101,1.0705,16.8065,16.6330,16.7197,8.5547,1.1978,17.0600,16.9611,17.0105,9.3015,-2.2683,10.6926,11.0498,10.8712,-14.0786,-1.0705,10.3718,10.6926,10.5322,-14.8951,-1.1978,10.3718,10.5404,10.4561,-15.1455,2.2683,0.1000,7.8141,-73169.9000,86573.3534
3374.0000,10.6967,17.0177,955.9000,75420.6000,-74464.7000,3.5374,207.4664,11571.1975,11778.6638,172.7627,86991.7975,748.4336,-86243.3638,10.6888,16.4105,0.0000,1741.4000,-1741.4000,0.0913,0.0000,273.4739,273.4739,4.4589,2014.8739,0.0000,-2014.8739,16.8292,10.3842,13.6067,1.3364,90204.4979,17.0177,16.8375,16.9276,8.5622,1.1487,16.8061,16.6325,16.7193,8.3079,1.2400,17.0177,16.9313,16.9745,8.6850,-2.3887,10.6888,11.0137,10.8513,-13.9989,-1.1487,10.3842,10.6888,10.5365,-14.6517,-1.2400,10.3842,10.5442,10.4642,-14.9069,2.3887,0.1000,7.8141,-76206.1000,90204.4979
3375.0000,10.6951,16.9747,1257.9000,77645.7000,-76387.8000,3.6570,273.0192,11912.1850,12185.2042,178.5997,89557.8850,984.8808,-88573.0042,10.6879,16.4097,0.0000,1850.2000,-1850.2000,0.0970,0.0000,290.5576,290.5576,4.7375,2140.7576,0.0000,-2140.7576,16.8055,10.3992,13.6023,1.3742,92757.3492,16.9747,16.8138,16.8943,8.0349,1.1867,16.7832,16.6283,16.7058,7.9420,1.2837,16.9747,16.8976,16.9362,8.1196,-2.4703,10.6879,10.9952,10.8416,-13.8714,-1.1867,10.3992,10.6879,10.5436,-14.4388,-1.2837,10.3992,10.5510,10.4751,-14.6827,2.4703,0.1000,7.8141,-78238.0000,92757.3492
3376.0000,10.6999,16.9440,1547.9000,80476.1000,-78928.2000,3.8039,335.9340,12347.6539,12683.5880,185.7748,92823.7539,1211.9660,-91611.7880,10.6903,16.4121,0.0000,2600.6000,-2600.6000,0.1363,0.0000,408.4118,408.4118,6.6589,3009.0118,0.0000,-3009.0118,16.7843,10.4250,13.6046,1.4318,96645.1864,16.9440,16.7926,16.8683,7.6593,1.2225,16.7544,16.6177,16.6860,7.5630,1.3589,16.9440,16.8720,16.9080,7.7380,-2.5814,10.6903,10.9837,10.8370,-13.7448,-1.2225,10.4250,10.6903,10.5576,-14.1880,-1.3589,10.4250,10.5654,10.4952,-14.3871,2.5814,0.1000,7.8141,-81528.8000,96645.1864
3377.0000,10.8115,16.3842,5114.4000,63062.3000,-57947.9000,3.1988,1107.7827,9698.8399,10806.6226,156.2248,72761.1399,4006.6173,-68754.5226,10.7998,16.5225,0.0000,2114.7000,-2114.7000,0.1109,0.0000,332.5063,332.5063,5.4148,2447.2063,0.0000,-2447.2063,16.4792,10.5713,13.5253,1.1173,75417.2484,16.3842,16.5260,16.4551,2.6381,1.0293,16.5256,16.4868,16.5062,5.3047,1.1402,16.3842,16.4753,16.4297,1.9472,-2.1695,10.7998,11.0654,10.9326,-12.4558,-1.0293,10.5713,10.7998,10.6856,-12.6077,-1.1402,10.5713,10.6911,10.6312,-12.7393,2.1695,0.1000,7.8141,-60062.6000,75417.2484
3378.0000,10.8630,16.6138,3523.0000,55313.4000,-51790.4000,2.7532,762.3961,8516.4385,9278.8345,134.4632,63829.8385,2760.6039,-61069.2345,10.8656,16.5869,0.0000,1893.2000,-1893.2000,0.0993,0.0000,297.8974,297.8974,4.8493,2191.0974,0.0000,-2191.0974,16.4692,10.5436,13.5064,0.9658,65194.4840,16.6138,16.4442,16.5290,4.3085,0.8846,16.4586,16.3836,16.4211,4.5488,0.9839,16.6138,16.5143,16.5640,4.4873,-1.8686,10.8656,11.1587,11.0121,-11.5916,-0.8846,10.5436,10.8656,10.7046,-12.6013,-0.9839,10.5436,10.7230,10.6333,-12.9716,1.8686,0.1000,7.8141,-53683.6000,65194.4840
3379.0000,10.9279,16.4111,4497.5000,50039.8000,-45542.3000,2.5642,972.1775,7715.1964,8687.3739,125.2329,57754.9964,3525.3225,-54229.6739,10.9267,16.6473,0.0000,960.7000,-960.7000,0.0504,0.0000,151.2711,151.2711,2.4613,1111.9711,0.0000,-1111.9711,16.3828,10.6186,13.5007,0.8612,58129.8392,16.4111,16.3961,16.4036,2.9914,0.8379,16.4104,16.3215,16.3660,4.1478,0.8883,16.4111,16.4144,16.4127,2.8053,-1.7263,10.9267,11.2268,11.0768,-10.9942,-0.8379,10.6186,10.9267,10.7727,-11.9159,-0.8883,10.6186,10.7828,10.7007,-12.2801,1.7263,0.1000,7.8141,-46503.0000,58129.8392
3380.0000,11.1812,14.8962,9212.5000,29601.8000,-20389.3000,1.8816,1982.5865,4589.0185,6571.6050,91.8934,34190.8185,7229.9135,-26960.9050,11.1373,16.8586,0.0000,461.7000,-461.7000,0.0242,0.0000,72.8736,72.8736,1.1831,534.5736,0.0000,-534.5736,15.7985,11.0878,13.4431,0.5130,34626.5967,14.8962,16.0231,15.4597,-8.0231,0.6191,16.0546,16.1919,16.1232,1.4485,0.6433,14.8962,15.5980,15.2471,-10.8476,-1.2625,11.1373,11.3694,11.2533,-9.0761,-0.6191,11.0878,11.1373,11.1125,-8.0278,-0.6433,11.0878,11.0890,11.0884,-7.8119,1.2625,0.1000,7.8141,-20851.0000,34626.5967
3381.0000,11.3562,15.7865,6170.6000,29343.3000,-23172.7000,1.7008,1323.9200,4566.2681,5890.1881,83.0643,33909.5681,4846.6800,-29062.8881,11.3551,11.3551,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.7564,11.1741,13.4652,0.4453,30059.8531,15.7865,15.6657,15.7261,-2.6898,0.5669,15.6657,15.9986,15.8322,-1.4558,0.5669,15.7865,15.6352,15.7109,-2.6634,-1.1339,11.3551,11.5208,11.4380,-7.3179,-0.5669,11.1741,11.3551,11.2646,-7.0011,-0.5669,11.1741,11.2739,11.2240,-7.0802,1.1339,0.1000,7.8141,-23172.7000,30059.8531
3382.0000,11.6586,14.1734,6979.1000,23009.0000,-16029.9000,1.4518,1489.5805,3604.3562,5093.9368,70.9051,26613.3562,5489.5195,-21123.8368,11.5885,11.5885,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.1649,11.8111,13.4880,0.4173,28170.7386,14.1734,15.3535,14.7635,-13.7796,0.7259,15.3535,15.7148,15.5342,-4.1531,0.7259,14.1734,14.8900,14.5317,-16.5328,-1.4518,11.5885,11.6592,11.6239,-5.6975,-0.7259,11.8111,11.5885,11.6998,-2.4764,-0.7259,11.8111,11.6583,11.7347,-1.6597,1.4518,0.1000,7.8141,-16029.9000,28170.7386
3383.0000,11.9511,14.0940,7877.1000,19867.5000,-11990.4000,1.3547,1672.8183,3132.4726,4805.2909,66.1614,22999.9726,6204.2817,-16795.6909,11.8995,11.8995,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,14.8172,12.1590,13.4881,0.3086,20833.6098,14.0940,14.8739,14.4840,-14.7826,0.6774,14.8739,15.4489,15.1614,-7.5639,0.6774,14.0940,14.5013,14.2977,-16.5954,-1.3547,11.8995,11.8421,11.8708,-3.4423,-0.6774,12.1590,11.8995,12.0292,0.1899,-0.6774,12.1590,12.0056,12.0823,1.0588,1.3547,0.1000,7.8141,-11990.4000,20833.6098
3384.0000,12.1407,14.1532,7766.5000,17925.1000,-10158.6000,1.2574,1643.9989,2838.2078,4482.2067,61.4097,20763.3078,6122.5011,-14640.8067,12.1135,12.1135,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,14.7109,12.2954,13.5032,0.2603,17571.9810,14.1532,14.7378,14.4455,-13.4048,0.6287,14.7378,15.2289,14.9833,-8.3448,0.6287,14.1532,14.4520,14.3026,-14.5877,-1.2574,12.1135,12.0286,12.0710,-1.9481,-0.6287,12.2954,12.1135,12.2045,0.9066,-0.6287,12.2954,12.1967,12.2461,1.5131,1.2574,0.1000,7.8141,-10158.6000,17571.9810
3385.0000,12.2717,14.0444,8216.9000,16235.2000,-8018.3000,1.2025,1735.4616,2578.2133,4313.6749,58.7269,18813.4133,6481.4384,-12331.9749,12.2481,12.2481,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,14.6317,12.4055,13.5186,0.2294,15487.4222,14.0444,14.6832,14.3638,-13.1815,0.6012,14.6832,15.1121,14.8977,-8.2324,0.6012,14.0444,14.3915,14.2179,-14.4043,-1.2025,12.2481,12.1771,12.2126,-1.1853,-0.6012,12.4055,12.2481,12.3268,1.2018,-0.6012,12.4055,12.3191,12.3623,1.6825,1.2025,0.1000,7.8141,-8018.3000,15487.4222
3386.0000,12.3839,13.8882,8826.7000,14766.6000,-5939.9000,1.1664,1860.7090,2350.9324,4211.6414,56.9666,17117.5324,6965.9910,-10151.5414,12.3556,12.3556,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,14.5331,12.5295,13.5313,0.2003,13521.0218,13.8882,14.6000,14.2441,-13.6174,0.5832,14.6000,15.0384,14.8192,-8.2903,0.5832,13.8882,14.2805,14.0844,-14.9784,-1.1664,12.3556,12.2898,12.3227,-0.7214,-0.5832,12.5295,12.3556,12.4426,1.5960,-0.5832,12.5295,12.4310,12.4803,2.0741,1.1664,0.1000,7.8141,-5939.9000,13521.0218
3387.0000,12.4916,13.7086,9462.5000,13321.0000,-3858.5000,1.1327,1991.1040,2125.9598,4117.0638,55.3197,15446.9598,7471.3960,-7975.5638,14.4956,10.8720,31.3000,0.0000,31.3000,0.0018,6.3972,0.0000,6.3972,0.0871,0.0000,24.9028,24.9028,14.4189,12.6640,13.5414,0.1702,11488.1203,13.7086,14.4956,14.1021,-14.3665,0.5669,14.4956,14.9690,14.7323,-8.5808,0.5652,13.7086,14.1442,13.9264,-15.8618,-1.1321,12.4532,12.3823,12.4178,-0.3532,-0.5669,12.6640,12.4582,12.5611,2.1158,-0.5652,12.6640,12.5463,12.6052,2.6394,1.1321,0.1000,7.8141,-3827.2000,11488.1203
3388.0000,12.5390,14.3899,9088.2000,18831.8000,-9743.6000,1.3693,1910.8137,3008.6844,4919.4981,66.8732,21840.4844,7177.3863,-14663.0981,14.4879,10.7209,85.7000,0.0000,85.7000,0.0047,17.5178,0.0000,17.5178,0.2292,0.0000,68.1822,68.1822,14.5455,12.5935,13.5695,0.2286,15428.6914,14.3899,14.4879,14.4389,-9.3323,0.6862,14.4879,14.8592,14.6735,-8.5855,0.6815,14.3899,14.3892,14.3896,-9.2299,-1.3677,12.5270,12.4697,12.4983,-0.0945,-0.6862,12.5935,12.5394,12.5664,1.3131,-0.6815,12.5935,12.5737,12.5836,1.4732,1.3677,0.1000,7.8141,-9657.9000,15428.6914
3389.0000,12.3901,15.5099,4442.9000,24763.4000,-20320.5000,1.3962,936.4846,3943.0403,4879.5248,68.1865,28706.4403,3506.4154,-25200.0248,14.9283,11.1554,61.7000,0.0000,61.7000,0.0034,12.5284,0.0000,12.5284,0.1650,0.0000,49.1716,49.1716,15.0618,12.1471,13.6045,0.3482,23504.9687,15.5099,14.9283,15.2191,0.0741,0.6992,14.9283,14.9237,14.9260,-4.9279,0.6958,15.5099,15.1306,15.3203,1.7857,-1.3950,12.4383,12.5004,12.4693,-1.0968,-0.6992,12.1471,12.4445,12.2958,-2.5654,-0.6958,12.1471,12.3349,12.2410,-3.2468,1.3950,0.1000,7.8141,-20258.8000,23504.9687
3390.0000,11.6074,17.5006,4111.4000,86764.3000,-82652.9000,4.2720,878.2883,13576.3243,14454.6126,208.6374,100340.6243,3233.1117,-97107.5126,11.6565,11.6565,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.5808,11.0650,13.8229,1.3464,90883.7983,17.5006,16.4879,16.9942,20.1043,1.4240,16.4879,15.8523,16.1701,10.0135,1.4240,17.5006,16.9450,17.2228,22.9608,-2.8480,11.6565,12.0450,11.8507,-8.9610,-1.4240,11.0650,11.6565,11.3608,-13.7744,-1.4240,11.0650,11.3887,11.2269,-15.2598,2.8480,0.1000,7.8141,-82652.9000,90883.7983
3391.0000,11.0990,17.5442,0.0000,144620.6000,-144620.6000,6.7177,0.0000,22379.9918,22379.9918,328.0831,167000.5918,0.0000,-167000.5918,11.0937,11.0937,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.1997,10.8014,14.0006,2.4561,165784.2058,17.5442,17.2162,17.3802,20.6051,2.2392,17.2162,16.8145,17.0153,17.7858,2.2392,17.5442,17.3924,17.4683,21.3107,-4.4785,11.0937,11.4093,11.2515,-15.2667,-2.2392,10.8014,11.0937,10.9475,-16.9829,-2.2392,10.8014,10.9439,10.8726,-17.5265,4.4785,0.1000,7.8141,-144620.6000,165784.2058
3392.0000,10.9728,17.4359,0.0000,164150.6000,-164150.6000,7.6011,0.0000,25333.3070,25333.3070,371.2267,189483.9070,0.0000,-189483.9070,10.9557,16.6722,0.0000,11512.4000,-11512.4000,0.6044,0.0000,1813.3282,1813.3282,29.5168,13325.7282,0.0000,-13325.7282,17.2242,10.8002,14.0122,3.0120,203309.2096,17.4359,17.2513,17.3436,17.3422,2.3322,17.1321,16.9874,17.0598,15.4984,2.9366,17.4359,17.3562,17.3960,17.6530,-5.2689,10.9557,11.1746,11.0651,-15.9627,-2.3322,10.8002,10.9557,10.8780,-16.2139,-2.9366,10.8002,10.8834,10.8418,-16.2894,5.2689,0.1000,7.8141,-175663.0000,203309.2096
3393.0000,10.9160,17.3831,0.0000,182164.6000,-182164.6000,8.4288,0.0000,28079.1781,28079.1781,411.6485,210243.7781,0.0000,-210243.7781,10.9027,16.6214,0.0000,14120.5000,-14120.5000,0.7410,0.0000,2222.8033,2222.8033,36.1872,16343.3033,0.0000,-16343.3033,17.2006,10.7730,13.9868,3.3679,227330.4842,17.3831,17.2347,17.3089,15.3576,2.5626,17.0971,16.9918,17.0444,13.7349,3.3036,17.3831,17.3182,17.3506,15.5858,-5.8662,10.9027,11.0772,10.9900,-15.7478,-2.5626,10.7730,10.9027,10.8378,-15.7258,-3.3036,10.7730,10.8456,10.8093,-15.7711,5.8662,0.1000,7.8141,-196285.1000,227330.4842
3394.0000,10.8549,17.3231,0.0000,191331.3000,-191331.3000,8.8499,0.0000,29453.6343,29453.6343,432.2138,220784.9343,0.0000,-220784.9343,10.8425,16.5617,0.0000,16174.9000,-16174.9000,0.8486,0.0000,2544.4829,2544.4829,41.4449,18719.3829,0.0000,-18719.3829,17.1573,10.7178,13.9375,3.5686,240883.0811,17.3231,17.1985,17.2608,13.7775,2.6671,17.0448,16.9605,17.0027,12.2608,3.5157,17.3231,17.2692,17.2961,13.9534,-6.1828,10.8425,11.0082,10.9254,-15.7497,-2.6671,10.7178,10.8425,10.7802,-15.7577,-3.5157,10.7178,10.7888,10.7533,-15.8190,6.1828,0.1000,7.8141,-207506.2000,240883.0811
3395.0000,10.8808,17.3518,0.0000,215145.4000,-215145.4000,9.9477,0.0000,33137.8836,33137.8836,485.8293,248283.2836,0.0000,-248283.2836,10.8672,16.5877,0.0000,25111.0000,-25111.0000,1.3172,0.0000,3951.3187,3951.3187,64.3292,29062.3187,0.0000,-29062.3187,17.1715,10.7820,13.9767,4.1128,277613.1693,17.3518,17.2255,17.2886,13.4596,2.8768,17.0252,16.9556,16.9904,11.5057,4.1940,17.3518,17.2995,17.3257,13.6720,-7.0709,10.8672,11.0011,10.9342,-15.0329,-2.8768,10.7820,10.8672,10.8246,-14.6740,-4.1940,10.7820,10.8318,10.8069,-14.6460,7.0709,0.1000,7.8141,-240256.4000,277613.1693
3396.0000,10.8650,17.3347,0.0000,231248.0000,-231248.0000,10.6939,0.0000,35606.0801,35606.0801,522.2731,266854.0801,0.0000,-266854.0801,10.8517,16.5716,0.0000,30812.2000,-30812.2000,1.6164,0.0000,4847.5826,4847.5826,78.9408,35659.7826,0.0000,-35659.7826,17.1594,10.7687,13.9640,4.4954,303436.9769,17.3347,17.2267,17.2807,12.7708,3.0258,16.9986,16.9406,16.9696,10.7988,4.6422,17.3347,17.2919,17.3133,12.9290,-7.6681,10.8517,10.9820,10.9169,-14.8655,-3.0258,10.7687,10.8517,10.8102,-14.5780,-4.6422,10.7687,10.8188,10.7937,-14.5648,7.6681,0.1000,7.8141,-262060.2000,303436.9769
3397.0000,10.8938,17.3647,0.0000,246209.2000,-246209.2000,11.3847,0.0000,37933.0709,37933.0709,556.0097,284142.2709,0.0000,-284142.2709,10.8789,16.5993,0.0000,47337.1000,-47337.1000,2.4831,0.0000,7449.6624,7449.6624,121.2715,54786.7624,0.0000,-54786.7624,17.1606,10.8164,13.9885,5.0272,339334.7634,17.3647,17.2496,17.3071,12.6397,2.9672,16.9533,16.9094,16.9314,10.0067,5.4503,17.3647,17.3232,17.3439,12.8538,-8.4175,10.8789,10.9998,10.9394,-14.2864,-2.9672,10.8164,10.8789,10.8477,-13.8802,-5.4503,10.8164,10.8564,10.8364,-13.8233,8.4175,0.1000,7.8141,-293546.3000,339334.7634
3398.0000,10.9113,17.3814,0.0000,263690.0000,-263690.0000,12.1951,0.0000,40641.5646,40641.5646,595.5904,304331.5646,0.0000,-304331.5646,10.8962,16.6163,0.0000,59985.1000,-59985.1000,3.1469,0.0000,9441.9707,9441.9707,153.6876,69427.0707,0.0000,-69427.0707,17.1650,10.8411,14.0030,5.5439,374210.9987,17.3814,17.2711,17.3263,12.4430,3.0161,16.9368,16.8975,16.9171,9.6247,6.1630,17.3814,17.3446,17.3630,12.6473,-9.1790,10.8962,11.0132,10.9547,-13.9234,-3.0161,10.8411,10.8962,10.8686,-13.5202,-6.1630,10.8411,10.8778,10.8594,-13.4613,9.1790,0.1000,7.8141,-323675.1000,374210.9987
3399.0000,10.9236,17.3932,0.0000,279968.7000,-279968.7000,12.9494,0.0000,43161.9157,43161.9157,632.4260,323130.6157,0.0000,-323130.6157,10.9083,16.6281,0.0000,73382.1000,-73382.1000,3.8499,0.0000,11552.3012,11552.3012,188.0227,84934.4012,0.0000,-84934.4012,17.1652,10.8594,14.0123,6.0531,408581.0321,17.3932,17.2864,17.3398,12.2264,3.0332,16.9182,16.8845,16.9014,9.2559,6.8831,17.3932,17.3600,17.3766,12.4253,-9.9162,10.9083,11.0233,10.9658,-13.6721,-3.0332,10.8594,10.9083,10.8839,-13.2741,-6.8831,10.8594,10.8931,10.8763,-13.2139,9.9162,0.1000,7.8141,-353350.8000,408581.0321
3400.0000,10.8815,17.3499,0.0000,286270.3000,-286270.3000,13.2418,0.0000,44093.6699,44093.6699,646.7091,330363.9699,0.0000,-330363.9699,10.8645,16.5837,0.0000,82047.6000,-82047.6000,4.3047,0.0000,12910.1257,12910.1257,210.2341,94957.7257,0.0000,-94957.7257,17.1193,10.8121,13.9657,6.3237,426849.9919,17.3499,17.2566,17.3033,11.4523,2.9790,16.8589,16.8328,16.8459,8.4440,7.2837,17.3499,17.3226,17.3363,11.5995,-10.2628,10.8645,10.9931,10.9288,-14.0353,-2.9790,10.8121,10.8645,10.8383,-13.7864,-7.2837,10.8121,10.8492,10.8307,-13.7422,10.2628,0.1000,7.8141,-368317.9000,426849.9919
3401.0000,10.8257,17.2947,0.0000,300574.1000,-300574.1000,13.8999,0.0000,46241.5990,46241.5990,678.8492,346815.6990,0.0000,-346815.6990,10.8090,16.5286,0.0000,79505.4000,-79505.4000,4.1707,0.0000,12502.3646,12502.3646,203.6909,92007.7646,0.0000,-92007.7646,17.0793,10.7550,13.9171,6.5303,440793.7717,17.2947,17.2169,17.2558,10.6823,3.2431,16.8297,16.8035,16.8166,8.0603,7.4138,17.2947,17.2711,17.2829,10.7606,-10.6568,10.8090,10.9346,10.8718,-14.5687,-3.2431,10.7550,10.8090,10.7820,-14.3277,-7.4138,10.7550,10.7925,10.7737,-14.3012,10.6568,0.1000,7.8141,-380079.5000,440793.7717
3402.0000,10.3441,16.8064,0.0000,209696.0000,-209696.0000,9.6940,0.0000,31933.6143,31933.6143,473.4398,241629.6143,0.0000,-241629.6143,10.3101,16.0264,0.0000,48613.8000,-48613.8000,2.5497,0.0000,7603.3311,7603.3311,124.5249,56217.1311,0.0000,-56217.1311,16.6692,10.1421,13.4057,4.5665,308236.6400,16.8064,16.8419,16.8241,5.3748,2.3814,16.4202,16.4429,16.4316,3.3951,4.9312,16.8064,16.8218,16.8141,5.0160,-7.3126,10.3101,10.6101,10.4601,-19.3160,-2.3814,10.1421,10.3101,10.2261,-20.8337,-4.9312,10.1421,10.2574,10.1998,-21.0328,7.3126,0.1000,7.8141,-258309.8000,308236.6400
3403.0000,10.2575,16.7372,0.0000,200513.5000,-200513.5000,9.2427,0.0000,30480.0846,30480.0846,451.3968,230993.5846,0.0000,-230993.5846,10.2336,15.9584,0.0000,28347.7000,-28347.7000,1.4844,0.0000,4430.0891,4430.0891,72.4978,32777.7891,0.0000,-32777.7891,16.6056,10.0963,13.3509,3.9899,269315.6153,16.7372,16.7084,16.7228,4.8967,2.5861,16.4349,16.4105,16.4227,4.0111,4.0705,16.7372,16.7248,16.7310,4.8369,-6.6566,10.2336,10.4548,10.3442,-19.7418,-2.5861,10.0963,10.2336,10.1650,-20.3226,-4.0705,10.0963,10.1809,10.1386,-20.4906,6.6566,0.1000,7.8141,-228861.2000,269315.6153
3404.0000,10.0557,16.5351,0.0000,134662.7000,-134662.7000,6.2041,0.0000,20384.4317,20384.4317,302.9964,155047.1317,0.0000,-155047.1317,10.0457,15.7704,0.0000,9544.0000,-9544.0000,0.4997,0.0000,1488.6048,1488.6048,24.4025,11032.6048,0.0000,-11032.6048,16.4734,9.7403,13.1069,2.5792,174094.3260,16.5351,16.5420,16.5386,3.1758,1.9015,16.3815,16.3537,16.3676,3.6776,2.4011,16.5351,16.5403,16.5377,3.0077,-4.3026,10.0457,10.3653,10.2055,-20.6688,-1.9015,9.7403,10.0457,9.8930,-22.8413,-2.4011,9.7403,9.9188,9.8296,-23.4443,4.3026,0.1000,7.8141,-144206.7000,174094.3260
3405.0000,10.0961,16.5840,0.0000,126050.0000,-126050.0000,5.8003,0.0000,19096.6579,19096.6579,283.2768,145146.6579,0.0000,-145146.6579,10.0883,15.8166,0.0000,3026.7000,-3026.7000,0.1584,0.0000,472.2896,472.2896,7.7343,3498.9896,0.0000,-3498.9896,16.4985,9.8399,13.1692,2.2671,153032.4904,16.5840,16.5247,16.5544,3.9855,1.8806,16.4697,16.3932,16.4315,4.7397,2.0390,16.5840,16.5533,16.5687,4.0243,-3.9196,10.0883,10.3558,10.2220,-19.7351,-1.8806,9.8399,10.0883,9.9641,-20.9563,-2.0390,9.8399,9.9715,9.9057,-21.4164,3.9196,0.1000,7.8141,-129076.7000,153032.4904
3406.0000,10.1426,16.6299,0.0000,100306.5000,-100306.5000,4.6168,0.0000,15211.1865,15211.1865,225.4766,115517.6865,0.0000,-115517.6865,10.1396,15.8676,0.0000,3976.3000,-3976.3000,0.2081,0.0000,620.7953,620.7953,10.1622,4597.0953,0.0000,-4597.0953,16.5155,9.8342,13.1748,1.8420,124336.0051,16.6299,16.5378,16.5838,4.6293,1.4696,16.4547,16.3863,16.4205,4.6398,1.6776,16.6299,16.5843,16.6071,4.7594,-3.1472,10.1396,10.4415,10.2905,-18.4836,-1.4696,9.8342,10.1396,9.9869,-20.2172,-1.6776,9.8342,10.0031,9.9186,-20.7653,3.1472,0.1000,7.8141,-104282.8000,124336.0051
3407.0000,10.2138,16.7005,0.0000,84759.2000,-84759.2000,3.9023,0.0000,12872.5215,12872.5215,190.5810,97631.7215,0.0000,-97631.7215,10.2043,15.9319,0.0000,5048.8000,-5048.8000,0.2642,0.0000,788.7688,788.7688,12.9052,5837.5688,0.0000,-5837.5688,16.5424,9.8883,13.2153,1.5842,106932.9683,16.7005,16.5653,16.6329,5.3423,1.2127,16.4520,16.3738,16.4129,4.6080,1.4769,16.7005,16.6349,16.6677,5.5881,-2.6896,10.2043,10.5398,10.3720,-17.3241,-1.2127,9.8883,10.2043,10.0463,-19.1895,-1.4769,9.8883,10.0668,9.9776,-19.7028,2.6896,0.1000,7.8141,-89808.0000,106932.9683
3408.0000,10.2901,16.7754,0.0000,64503.0000,-64503.0000,2.9710,0.0000,9811.7773,9811.7773,145.0965,74314.7773,0.0000,-74314.7773,10.2830,16.0102,0.0000,4895.8000,-4895.8000,0.2563,0.0000,765.4977,765.4977,12.5166,5661.2977,0.0000,-5661.2977,16.5644,9.8845,13.2244,1.2318,83147.3569,16.7754,16.5810,16.6782,5.8797,0.9049,16.4550,16.3561,16.4056,4.5734,1.1612,16.7754,16.6814,16.7284,6.2763,-2.0661,10.2830,10.6789,10.4810,-15.9967,-0.9049,9.8845,10.2830,10.0838,-18.5992,-1.1612,9.8845,10.1198,10.0021,-19.2424,2.0661,0.1000,7.8141,-69398.8000,83147.3569
3409.0000,10.3653,16.8490,0.0000,62137.3000,-62137.3000,2.8633,0.0000,9466.8047,9466.8047,139.8386,71604.1047,0.0000,-71604.1047,10.3505,16.0768,0.0000,4336.6000,-4336.6000,0.2271,0.0000,678.5457,678.5457,11.0897,5015.1457,0.0000,-5015.1457,16.6097,9.9760,13.2929,1.1714,79071.0893,16.8490,16.6230,16.7360,6.5008,0.8787,16.5109,16.3746,16.4427,5.0683,1.1058,16.8490,16.7408,16.7949,6.9522,-1.9846,10.3505,10.7576,10.5540,-15.2602,-0.8787,9.9760,10.3505,10.1632,-17.5614,-1.1058,9.9760,10.1916,10.0838,-18.1342,1.9846,0.1000,7.8141,-66473.9000,79071.0893
3410.0000,10.4373,16.9193,0.0000,53539.5000,-53539.5000,2.4682,0.0000,8169.2395,8169.2395,120.5436,61708.7395,0.0000,-61708.7395,10.4133,16.1389,0.0000,6523.3000,-6523.3000,0.3416,0.0000,1021.3802,1021.3802,16.6851,7544.6802,0.0000,-7544.6802,16.6330,10.0212,13.3271,1.0616,71655.9688,16.9193,16.6373,16.7783,6.8636,0.7089,16.4752,16.3680,16.4216,4.7646,1.0505,16.9193,16.7912,16.8553,7.4881,-1.7594,10.4133,10.8731,10.6432,-14.3556,-0.7089,10.0212,10.4133,10.2172,-16.9657,-1.0505,10.0212,10.2617,10.1414,-17.4722,1.7594,0.1000,7.8141,-60062.8000,71655.9688
3411.0000,10.5048,16.9853,0.0000,46727.3000,-46727.3000,2.1551,0.0000,7139.9530,7139.9530,105.2515,53867.2530,0.0000,-53867.2530,10.4940,16.2191,0.0000,4003.0000,-4003.0000,0.2097,0.0000,627.3093,627.3093,10.2408,4630.3093,0.0000,-4630.3093,16.6637,10.0148,13.3392,0.8984,60643.9119,16.9853,16.6603,16.8228,7.2380,0.6485,16.5525,16.3697,16.4611,5.2621,0.8582,16.9853,16.8311,16.9082,7.9011,-1.5066,10.4940,10.9661,10.7300,-13.5468,-0.6485,10.0148,10.4940,10.2544,-16.6025,-0.8582,10.0148,10.3063,10.1605,-17.3177,1.5066,0.1000,7.8141,-50730.3000,60643.9119
3412.0000,10.5215,16.9996,0.0000,63252.7000,-63252.7000,2.9184,0.0000,9668.4411,9668.4411,142.5321,72921.1411,0.0000,-72921.1411,10.4902,16.2139,0.0000,4960.4000,-4960.4000,0.2599,0.0000,777.3121,777.3121,12.6933,5737.7121,0.0000,-5737.7121,16.7304,10.1664,13.4484,1.1921,80466.4471,16.9996,16.7462,16.8729,7.6589,0.8862,16.6255,16.4518,16.5387,6.1242,1.1461,16.9996,16.8874,16.9435,8.0894,-2.0323,10.4902,10.9188,10.7045,-14.1374,-0.8862,10.1664,10.4902,10.3283,-15.7932,-1.1461,10.1664,10.3482,10.2573,-16.1864,2.0323,0.1000,7.8141,-68213.1000,80466.4471
3413.0000,10.5421,17.0200,0.0000,72972.6000,-72972.6000,3.3673,0.0000,11159.0160,11159.0160,164.4511,84131.6160,0.0000,-84131.6160,10.5123,16.2362,0.0000,7121.9000,-7121.9000,0.3732,0.0000,1116.2922,1116.2922,18.2242,8238.1922,0.0000,-8238.1922,16.7718,10.2392,13.5055,1.3962,94244.3511,17.0200,16.7969,16.9084,7.8745,0.9980,16.6443,16.5092,16.5768,6.3868,1.3712,17.0200,16.9238,16.9719,8.2147,-2.3692,10.5123,10.8863,10.6993,-14.2906,-0.9980,10.2392,10.5123,10.3758,-15.3902,-1.3712,10.2392,10.3971,10.3182,-15.6415,2.3692,0.1000,7.8141,-80094.5000,94244.3511
3414.0000,10.6650,17.1443,0.0000,153367.4000,-153367.4000,7.0779,0.0000,23514.1282,23514.1282,345.6717,176881.5282,0.0000,-176881.5282,10.6478,16.3725,0.0000,895.1000,-895.1000,0.0469,0.0000,140.5056,140.5056,2.2906,1035.6056,0.0000,-1035.6056,16.9866,10.5581,13.7724,2.6171,176656.4584,17.1443,17.0011,17.0727,9.6540,2.3437,16.9888,16.8094,16.8991,10.0938,2.3906,17.1443,17.0761,17.1102,9.6851,-4.7342,10.6478,10.7980,10.7229,-14.0540,-2.3437,10.5581,10.6478,10.6030,-12.8136,-2.3906,10.5581,10.5991,10.5786,-12.6947,4.7342,0.1000,7.8141,-154262.5000,176656.4584
3415.0000,10.7634,17.2397,0.0000,211189.3000,-211189.3000,9.7536,0.0000,32447.1124,32447.1124,476.3481,243636.4124,0.0000,-243636.4124,10.7587,10.7587,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.1319,10.6823,13.9071,3.5945,242630.1226,17.2397,17.1368,17.1883,10.5836,3.2512,17.1368,17.0170,17.0769,11.4754,3.2512,17.2397,17.1894,17.2145,10.5290,-6.5024,10.7587,10.8506,10.8046,-13.1495,-3.2512,10.6823,10.7587,10.7205,-11.9346,-3.2512,10.6823,10.7198,10.7010,-11.8377,6.5024,0.1000,7.8141,-211189.3000,242630.1226
3416.0000,10.8712,17.3457,0.0000,241236.8000,-241236.8000,11.1479,0.0000,37149.0299,37149.0299,544.4453,278385.8299,0.0000,-278385.8299,10.8627,16.5847,0.0000,24324.8000,-24324.8000,1.2756,0.0000,3827.4147,3827.4147,62.2981,28152.2147,0.0000,-28152.2147,17.1919,10.8135,14.0027,4.5280,305637.0922,17.3457,17.2398,17.2927,11.3471,3.2908,17.0568,17.0044,17.0306,10.1558,4.5664,17.3457,17.3009,17.3233,11.3881,-7.8571,10.8627,10.9432,10.9030,-12.1757,-3.2908,10.8135,10.8627,10.8381,-11.0232,-4.5664,10.8135,10.8411,10.8273,-10.8715,7.8571,0.1000,7.8141,-265561.6000,305637.0922
3417.0000,10.9463,17.4179,0.0000,258399.7000,-258399.7000,11.9488,0.0000,39856.0683,39856.0683,583.5613,298255.7683,0.0000,-298255.7683,10.9350,16.6557,0.0000,54765.8000,-54765.8000,2.8729,0.0000,8624.1945,8624.1945,140.3079,63389.9945,0.0000,-63389.9945,17.2102,10.8951,14.0526,5.3484,361017.6077,17.4179,17.3060,17.3620,11.6718,3.0253,16.9893,16.9544,16.9718,9.0988,5.8982,17.4179,17.3792,17.3986,11.7997,-8.9235,10.9350,11.0213,10.9782,-11.5796,-3.0253,10.8951,10.9350,10.9151,-10.6176,-5.8982,10.8951,10.9208,10.9080,-10.4676,8.9235,0.1000,7.8141,-313165.5000,361017.6077
3418.0000,10.9297,17.3981,0.0000,269332.4000,-269332.4000,12.4601,0.0000,41527.6139,41527.6139,608.5288,310860.0139,0.0000,-310860.0139,10.9153,16.6345,0.0000,71945.8000,-71945.8000,3.7750,0.0000,11327.0837,11327.0837,184.3660,83272.8837,0.0000,-83272.8837,17.1748,10.8694,14.0221,5.8494,394834.9172,17.3981,17.3012,17.3497,11.0648,2.8950,16.9239,16.8967,16.9103,8.2139,6.6700,17.3981,17.3687,17.3834,11.1549,-9.5650,10.9153,11.0243,10.9698,-12.0040,-2.8950,10.8694,10.9153,10.8924,-11.3536,-6.6700,10.8694,10.9011,10.8853,-11.2397,9.5650,0.1000,7.8141,-341278.2000,394834.9172
3419.0000,10.9241,17.3930,0.0000,288625.5000,-288625.5000,13.3513,0.0000,44496.9677,44496.9677,652.0540,333122.4677,0.0000,-333122.4677,10.9094,16.6289,0.0000,84827.6000,-84827.6000,4.4506,0.0000,13354.2908,13354.2908,217.3624,98181.8908,0.0000,-98181.8908,17.1600,10.8685,14.0142,6.3999,431990.6555,17.3930,17.2997,17.3463,10.7478,2.9669,16.8972,16.8715,16.8843,7.8788,7.4175,17.3930,17.3661,17.3796,10.8380,-10.3844,10.9094,11.0176,10.9635,-12.2524,-2.9669,10.8685,10.9094,10.8889,-11.6363,-7.4175,10.8685,10.8974,10.8829,-11.5328,10.3844,0.1000,7.8141,-373453.1000,431990.6555
3420.0000,10.8211,17.2883,0.0000,299513.7000,-299513.7000,13.8545,0.0000,46073.9390,46073.9390,676.6291,345587.6390,0.0000,-345587.6390,10.8046,16.5233,0.0000,80226.0000,-80226.0000,4.2091,0.0000,12615.0661,12615.0661,205.5673,92841.0661,0.0000,-92841.0661,17.0802,10.7509,13.9155,6.5328,440964.9681,17.2883,17.2263,17.2573,9.4654,3.2151,16.8278,16.8078,16.8178,7.0593,7.4242,17.2883,17.2702,17.2793,9.4240,-10.6393,10.8046,10.9293,10.8670,-13.5266,-3.2151,10.7509,10.8046,10.7778,-13.1533,-7.4242,10.7509,10.7884,10.7697,-13.0951,10.6393,0.1000,7.8141,-379739.7000,440964.9681
3421.0000,10.8161,17.2872,0.0000,311176.7000,-311176.7000,14.3849,0.0000,47862.9277,47862.9277,702.5376,359039.6277,0.0000,-359039.6277,10.8007,16.5213,0.0000,93774.8000,-93774.8000,4.9183,0.0000,14744.8852,14744.8852,240.2020,108519.6852,0.0000,-108519.6852,17.0591,10.7589,13.9090,6.9491,469065.0687,17.2872,17.2115,17.2494,9.3783,3.1555,16.7911,16.7719,16.7815,6.7058,8.0739,17.2872,17.2656,17.2764,9.4244,-11.2294,10.8007,10.9135,10.8571,-13.5366,-3.1555,10.7589,10.8007,10.7798,-13.0434,-8.0739,10.7589,10.7887,10.7738,-12.9696,11.2294,0.1000,7.8141,-404951.5000,469065.0687
3422.0000,10.7270,17.1967,0.0000,317578.2000,-317578.2000,14.6804,0.0000,48754.9056,48754.9056,716.9683,366333.1056,0.0000,-366333.1056,10.7102,16.4301,0.0000,89543.8000,-89543.8000,4.6963,0.0000,14065.5089,14065.5089,229.3614,103609.3089,0.0000,-103609.3089,16.9866,10.6581,13.8224,7.0069,472968.1922,17.1967,17.1437,17.1702,8.3820,3.3280,16.7261,16.7107,16.7184,6.0265,8.0244,17.1967,17.1817,17.1892,8.3331,-11.3524,10.7102,10.8363,10.7732,-14.5029,-3.3280,10.6581,10.7102,10.6842,-14.2052,-8.0244,10.6581,10.6949,10.6765,-14.1649,11.3524,0.1000,7.8141,-407122.0000,472968.1922
3423.0000,10.6479,17.1196,0.0000,321660.9000,-321660.9000,14.8611,0.0000,49298.8032,49298.8032,725.7940,370959.7032,0.0000,-370959.7032,10.6311,16.3520,0.0000,85285.7000,-85285.7000,4.4717,0.0000,13385.0201,13385.0201,218.3906,98670.7201,0.0000,-98670.7201,16.9201,10.5768,13.7485,7.0073,472993.8864,17.1196,17.0738,17.0967,7.5929,3.4631,16.6670,16.6530,16.6600,5.4694,7.9348,17.1196,17.1060,17.1128,7.5291,-11.3980,10.6311,10.7573,10.6942,-15.2743,-3.4631,10.5768,10.6311,10.6040,-15.0062,-7.9348,10.5768,10.6146,10.5957,-14.9803,11.3980,0.1000,7.8141,-406946.6000,472993.8864
3424.0000,10.5784,17.0520,0.0000,323848.0000,-323848.0000,14.9550,0.0000,49561.0957,49561.0957,730.3799,373409.0957,0.0000,-373409.0957,10.5620,16.2838,0.0000,80631.8000,-80631.8000,4.2266,0.0000,12645.0994,12645.0994,206.4210,93276.8994,0.0000,-93276.8994,16.8621,10.5054,13.6838,6.9673,470292.2931,17.0520,17.0110,17.0315,6.9666,3.5761,16.6171,16.6036,16.6104,5.0465,7.8028,17.0520,17.0394,17.0457,6.8965,-11.3789,10.5620,10.6872,10.6246,-15.8711,-3.5761,10.5054,10.5620,10.5337,-15.6293,-7.8028,10.5054,10.5442,10.5248,-15.6165,11.3789,0.1000,7.8141,-404479.8000,470292.2931
3425.0000,10.4977,16.9726,0.0000,326463.3000,-326463.3000,15.0695,0.0000,49876.2846,49876.2846,735.9702,376339.5846,0.0000,-376339.5846,10.4822,16.2046,0.0000,69647.2000,-69647.2000,3.6500,0.0000,10913.0145,10913.0145,178.2606,80560.2145,0.0000,-80560.2145,16.8043,10.4195,13.6119,6.8295,460994.3449,16.9726,16.9402,16.9564,6.2486,3.8065,16.5801,16.5661,16.5731,4.7794,7.4565,16.9726,16.9620,16.9673,6.1525,-11.2630,10.4822,10.6061,10.5441,-16.5761,-3.8065,10.4195,10.4822,10.4508,-16.3813,-7.4565,10.4195,10.4611,10.4403,-16.3926,11.2630,0.1000,7.8141,-396110.5000,460994.3449
3426.0000,10.0430,16.5128,0.0000,230336.9000,-230336.9000,10.6272,0.0000,34857.8768,34857.8768,519.0133,265194.7768,0.0000,-265194.7768,10.0174,15.7374,0.0000,38935.8000,-38935.8000,2.0400,0.0000,6071.1700,6071.1700,99.6301,45006.9700,0.0000,-45006.9700,16.4293,9.8441,13.1367,4.7664,321734.0640,16.5128,16.5740,16.5434,1.4988,2.8624,16.2259,16.2561,16.2410,0.9390,4.9024,16.5128,16.5387,16.5257,1.0738,-7.7648,10.0174,10.2797,10.1485,-21.0393,-2.8624,9.8441,10.0174,9.9308,-22.3592,-4.9024,9.8441,9.9557,9.8999,-22.6162,7.7648,0.1000,7.8141,-269272.7000,321734.0640
3427.0000,10.0512,16.5388,0.0000,223635.1000,-223635.1000,10.2900,0.0000,33849.3774,33849.3774,502.5455,257484.4774,0.0000,-257484.4774,10.0316,15.7600,0.0000,28802.9000,-28802.9000,1.5069,0.0000,4491.8208,4491.8208,73.5956,33294.7208,0.0000,-33294.7208,16.4249,9.9160,13.1704,4.3875,296155.1207,16.5388,16.5209,16.5299,2.2870,2.9277,16.2624,16.2496,16.2560,1.8846,4.4346,16.5388,16.5304,16.5346,2.2004,-7.3623,10.0316,10.2162,10.1239,-20.3568,-2.9277,9.9160,10.0316,9.9738,-20.6213,-4.4346,9.9160,9.9855,9.9508,-20.7454,7.3623,0.1000,7.8141,-252438.0000,296155.1207
3428.0000,9.8806,16.3649,0.0000,155400.0000,-155400.0000,7.1507,0.0000,23438.7869,23438.7869,349.2268,178838.7869,0.0000,-178838.7869,9.8635,15.5904,0.0000,15840.7000,-15840.7000,0.8288,0.0000,2466.1578,2466.1578,40.4770,18306.8578,0.0000,-18306.8578,16.3014,9.6205,12.9610,3.0462,205616.5952,16.3649,16.3906,16.3777,0.9531,2.1073,16.1647,16.1700,16.1674,1.1709,2.9361,16.3649,16.3779,16.3714,0.7231,-5.0434,9.8635,10.1527,10.0081,-21.1900,-2.1073,9.6205,9.8635,9.7420,-22.8818,-2.9361,9.6205,9.7668,9.6937,-23.3100,5.0434,0.1000,7.8141,-171240.7000,205616.5952
3429.0000,9.9422,16.4342,0.0000,146469.8000,-146469.8000,6.7329,0.0000,22119.8915,22119.8915,328.8256,168589.6915,0.0000,-168589.6915,9.9259,15.6561,0.0000,10281.0000,-10281.0000,0.5376,0.0000,1601.6020,1601.6020,26.2572,11882.6020,0.0000,-11882.6020,16.3430,9.7343,13.0387,2.7455,185324.4072,16.4342,16.3989,16.4165,2.0395,2.0651,16.2454,16.2104,16.2279,2.3102,2.6027,16.4342,16.4170,16.4256,2.0189,-4.6678,9.9259,10.1687,10.0473,-20.1221,-2.0651,9.7343,9.9259,9.8301,-20.9902,-2.6027,9.7343,9.8421,9.7882,-21.2868,4.6678,0.1000,7.8141,-156750.8000,185324.4072
3430.0000,9.9861,16.4765,0.0000,120849.9000,-120849.9000,5.5573,0.0000,18267.2605,18267.2605,271.4078,139117.1605,0.0000,-139117.1605,9.9706,15.7001,0.0000,10385.2000,-10385.2000,0.5432,0.0000,1618.5685,1618.5685,26.5283,12003.7685,0.0000,-12003.7685,16.3670,9.7375,13.0523,2.3109,155988.0212,16.4765,16.4237,16.4501,2.7299,1.6714,16.2462,16.2164,16.2313,2.4780,2.2145,16.4765,16.4528,16.4646,2.7586,-3.8859,9.9706,10.2475,10.1090,-19.0816,-1.6714,9.7375,9.9706,9.8541,-20.3889,-2.2145,9.7375,9.8737,9.8056,-20.7511,3.8859,0.1000,7.8141,-131235.1000,155988.0212
3431.0000,10.0347,16.5243,0.0000,105749.2000,-105749.2000,4.8641,0.0000,16000.7550,16000.7550,237.5560,121749.9550,0.0000,-121749.9550,10.0245,15.7537,0.0000,6026.7000,-6026.7000,0.3153,0.0000,939.7978,939.7978,15.3969,6966.4978,0.0000,-6966.4978,16.4115,9.7551,13.0833,1.9700,132974.3793,16.5243,16.4538,16.4890,3.3447,1.5163,16.3333,16.2657,16.2995,3.4091,1.8315,16.5243,16.4912,16.5077,3.4076,-3.3478,10.0245,10.3155,10.1700,-18.2384,-1.5163,9.7551,10.0245,9.8898,-19.7490,-1.8315,9.7551,9.9076,9.8313,-20.2081,3.3478,0.1000,7.8141,-111775.9000,132974.3793
3432.0000,10.0973,16.5860,0.0000,85432.3000,-85432.3000,3.9307,0.0000,12943.3738,12943.3738,191.9713,98375.6738,0.0000,-98375.6738,10.0824,15.8111,0.0000,7249.6000,-7249.6000,0.3793,0.0000,1131.1675,1131.1675,18.5242,8380.7675,0.0000,-8380.7675,16.4390,9.7782,13.1086,1.6404,110726.7141,16.5860,16.4806,16.5333,3.9292,1.1838,16.3181,16.2663,16.2922,3.2736,1.5631,16.5860,16.5372,16.5616,4.0926,-2.7469,10.0824,10.4235,10.2530,-17.2361,-1.1838,9.7782,10.0824,9.9303,-19.1488,-1.5631,9.7782,9.9567,9.8675,-19.6265,2.7469,0.1000,7.8141,-92681.9000,110726.7141
3433.0000,10.1703,16.6579,0.0000,80915.4000,-80915.4000,3.7243,0.0000,12277.6280,12277.6280,181.8891,93193.0280,0.0000,-93193.0280,10.1538,15.8820,0.0000,5983.5000,-5983.5000,0.3131,0.0000,934.3046,934.3046,15.2917,6917.8046,0.0000,-6917.8046,16.4895,9.8544,13.1719,1.5307,103325.0340,16.6579,16.5260,16.5919,4.6146,1.1371,16.3869,16.2989,16.3429,3.9070,1.4502,16.6579,16.5963,16.6271,4.8338,-2.5872,10.1538,10.4966,10.3252,-16.4796,-1.1371,9.8544,10.1538,10.0041,-18.2220,-1.4502,9.8544,10.0269,9.9406,-18.6777,2.5872,0.1000,7.8141,-86898.9000,103325.0340
3434.0000,10.2294,16.7153,0.0000,72108.4000,-72108.4000,3.3204,0.0000,10954.7732,10954.7732,162.1624,83063.1732,0.0000,-83063.1732,10.2160,15.9435,0.0000,5416.5000,-5416.5000,0.2835,0.0000,846.3179,846.3179,13.8457,6262.8179,0.0000,-6262.8179,16.5300,9.8771,13.2035,1.3700,92477.5984,16.7153,16.5615,16.6384,5.0753,1.0123,16.4263,16.3278,16.3770,4.2412,1.2958,16.7153,16.6436,16.6794,5.3371,-2.3081,10.2160,10.5818,10.3989,-15.7562,-1.0123,9.8771,10.2160,10.0465,-17.7901,-1.2958,9.8771,10.0748,9.9759,-18.3125,2.3081,0.1000,7.8141,-77524.9000,92477.5984
3435.0000,10.2856,16.7702,0.0000,64915.6000,-64915.6000,2.9902,0.0000,9873.6135,9873.6135,146.0381,74789.2135,0.0000,-74789.2135,10.2674,15.9943,0.0000,5946.7000,-5946.7000,0.3113,0.0000,929.6618,929.6618,15.2039,6876.3618,0.0000,-6876.3618,16.5598,9.9126,13.2362,1.2540,84645.7220,16.7702,16.5884,16.6793,5.4444,0.8930,16.4348,16.3388,16.3868,4.2643,1.2043,16.7702,16.6867,16.7284,5.7765,-2.0973,10.2674,10.6673,10.4674,-15.1414,-0.8930,9.9126,10.2674,10.0900,-17.3531,-1.2043,9.9126,10.1231,10.0178,-17.8664,2.0973,0.1000,7.8141,-70862.3000,84645.7220
3436.0000,10.3368,16.8201,0.0000,82654.2000,-82654.2000,3.8086,0.0000,12585.0940,12585.0940,186.0064,95239.2940,0.0000,-95239.2940,10.3163,16.0426,0.0000,4401.4000,-4401.4000,0.2305,0.0000,688.4361,688.4361,11.2549,5089.8361,0.0000,-5089.8361,16.6329,10.0538,13.3433,1.5184,102495.1075,16.8201,16.6618,16.7409,6.0504,1.1927,16.5615,16.4233,16.4924,5.4757,1.4232,16.8201,16.7470,16.7836,6.2710,-2.6159,10.3163,10.6423,10.4793,-15.2337,-1.1927,10.0538,10.3163,10.1850,-16.3151,-1.4232,10.0538,10.1974,10.1256,-16.6538,2.6159,0.1000,7.8141,-87055.6000,102495.1075
3437.0000,10.3840,16.8662,0.0000,90811.6000,-90811.6000,4.1858,0.0000,13840.8566,13840.8566,204.4265,104652.4566,0.0000,-104652.4566,10.3615,16.0873,0.0000,8356.6000,-8356.6000,0.4376,0.0000,1307.7063,1307.7063,21.3720,9664.3063,0.0000,-9664.3063,16.6762,10.1394,13.4078,1.7269,116567.2777,16.8662,16.7125,16.7894,6.4397,1.2494,16.5503,16.4630,16.5066,5.3993,1.6870,16.8662,16.7988,16.8325,6.6605,-2.9364,10.3615,10.6598,10.5106,-15.0011,-1.2494,10.1394,10.3615,10.2505,-15.7587,-1.6870,10.1394,10.2667,10.2030,-15.9634,2.9364,0.1000,7.8141,-99168.2000,116567.2777
3438.0000,10.5397,17.0229,0.0000,170886.0000,-170886.0000,7.8789,0.0000,26130.6795,26130.6795,384.7913,197016.6795,0.0000,-197016.6795,10.5279,10.5279,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.8943,10.4446,13.6694,2.9037,195999.4154,17.0229,16.9059,16.9644,8.3491,2.6263,16.9059,16.7520,16.8290,9.1335,2.6263,17.0229,16.9654,16.9941,8.4005,-5.2526,10.5279,10.6523,10.5901,-14.1916,-2.6263,10.4446,10.5279,10.4862,-13.1546,-2.6263,10.4446,10.4834,10.4640,-13.0816,5.2526,0.1000,7.8141,-170886.0000,195999.4154
3439.0000,10.6582,17.1375,0.0000,228935.5000,-228935.5000,10.5652,0.0000,35095.1208,35095.1208,515.9858,264030.6208,0.0000,-264030.6208,10.6547,10.6547,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.0451,10.5850,13.8150,3.9000,263248.0264,17.1375,17.0491,17.0933,9.4333,3.5217,17.0491,16.9474,16.9982,10.4265,3.5217,17.1375,17.0939,17.1157,9.4163,-7.0434,10.6547,10.7361,10.6954,-13.1688,-3.5217,10.5850,10.6547,10.6198,-12.1470,-3.5217,10.5850,10.6193,10.6021,-12.0813,7.0434,0.1000,7.8141,-228935.5000,263248.0264
