Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3440.0000,10.7789,17.2558,0.0000,253926.7000,-253926.7000,11.7269,0.0000,39026.2283,39026.2283,572.7211,292952.9283,0.0000,-292952.9283,10.7708,16.4939,0.0000,29352.9000,-29352.9000,1.5388,0.0000,4613.8348,4613.8348,75.1504,33966.7348,0.0000,-33966.7348,17.1030,10.7255,13.9143,4.8342,326308.5358,17.2558,17.1597,17.2077,10.2989,3.3960,16.9521,16.9123,16.9322,8.8978,4.9348,17.2558,17.2160,17.2359,10.3740,-8.3308,10.7708,10.8463,10.8086,-12.1553,-3.3960,10.7255,10.7708,10.7482,-11.1826,-4.9348,10.7255,10.7515,10.7385,-11.0594,8.3308,0.1000,7.8141,-283279.6000,326308.5358
3441.0000,10.8127,17.2855,0.0000,269574.5000,-269574.5000,12.4586,0.0000,41461.0260,41461.0260,608.4577,311035.5260,0.0000,-311035.5260,10.8018,16.5230,0.0000,50338.2000,-50338.2000,2.6398,0.0000,7915.1350,7915.1350,128.9260,58253.3350,0.0000,-58253.3350,17.1027,10.7544,13.9285,5.4770,369694.1727,17.2855,17.1993,17.2424,10.1870,3.2729,16.8974,16.8667,16.8820,8.0043,5.9128,17.2855,17.2546,17.2701,10.2553,-9.1857,10.8018,10.8917,10.8468,-12.1208,-3.2729,10.7544,10.8018,10.7781,-11.4158,-5.9128,10.7544,10.7846,10.7695,-11.3196,9.1857,0.1000,7.8141,-319912.7000,369694.1727
3442.0000,10.7908,17.2619,0.0000,281630.6000,-281630.6000,13.0184,0.0000,43295.0510,43295.0510,635.7997,324925.6510,0.0000,-324925.6510,10.7776,16.4981,0.0000,62677.8000,-62677.8000,3.2873,0.0000,9852.7538,9852.7538,160.5463,72530.5538,0.0000,-72530.5538,17.0688,10.7274,13.8981,5.9084,398817.0935,17.2619,17.1880,17.2250,9.5860,3.2437,16.8408,16.8163,16.8285,7.2347,6.5310,17.2619,17.2374,17.2497,9.6204,-9.7747,10.7776,10.8815,10.8296,-12.6521,-3.2437,10.7274,10.7776,10.7525,-12.1392,-6.5310,10.7274,10.7607,10.7441,-12.0669,9.7747,0.1000,7.8141,-344308.4000,398817.0935
3443.0000,10.7794,17.2511,0.0000,294441.2000,-294441.2000,13.6088,0.0000,45253.4312,45253.4312,664.6324,339694.6312,0.0000,-339694.6312,10.7653,16.4861,0.0000,75687.7000,-75687.7000,3.9693,0.0000,11896.2468,11896.2468,193.8553,87583.9468,0.0000,-87583.9468,17.0431,10.7195,13.8813,6.3516,428730.5956,17.2511,17.1783,17.2147,9.2352,3.2132,16.7958,16.7747,16.7853,6.6928,7.1825,17.2511,17.2285,17.2398,9.2817,-10.3956,10.7653,10.8717,10.8185,-12.9583,-3.2132,10.7195,10.7653,10.7424,-12.4864,-7.1825,10.7195,10.7509,10.7352,-12.4172,10.3956,0.1000,7.8141,-370128.9000,428730.5956
3444.0000,10.7281,17.1993,0.0000,307183.9000,-307183.9000,14.1968,0.0000,47160.2874,47160.2874,693.3482,354344.1874,0.0000,-354344.1874,10.7132,16.4338,0.0000,78272.8000,-78272.8000,4.1047,0.0000,12295.4766,12295.4766,200.4684,90568.2766,0.0000,-90568.2766,16.9985,10.6633,13.8309,6.6251,447196.2000,17.1993,17.1404,17.1698,8.5346,3.3640,16.7521,16.7335,16.7428,6.2075,7.4688,17.1993,17.1812,17.1903,8.5274,-10.8328,10.7132,10.8260,10.7696,-13.6596,-3.3640,10.6633,10.7132,10.6883,-13.2999,-7.4688,10.6633,10.6977,10.6805,-13.2537,10.8328,0.1000,7.8141,-385456.7000,447196.2000
3445.0000,10.7272,17.2004,0.0000,318850.4000,-318850.4000,14.7314,0.0000,48950.5216,48950.5216,719.4572,367800.9216,0.0000,-367800.9216,10.7127,16.4343,0.0000,91263.3000,-91263.3000,4.7852,0.0000,14336.0048,14336.0048,233.6997,105599.3048,0.0000,-105599.3048,16.9831,10.6704,13.8267,7.0398,475189.2677,17.2004,17.1346,17.1675,8.4613,3.3154,16.7209,16.7040,16.7124,5.9043,8.1006,17.2004,17.1811,17.1908,8.4997,-11.4160,10.7127,10.8203,10.7665,-13.6944,-3.3154,10.6704,10.7127,10.6916,-13.2863,-8.1006,10.6704,10.7002,10.6853,-13.2317,11.4160,0.1000,7.8141,-410113.7000,475189.2677
3446.0000,10.7080,17.1808,0.0000,332962.2000,-332962.2000,15.3833,0.0000,51096.0415,51096.0415,751.2955,384058.2415,0.0000,-384058.2415,10.6934,16.4148,0.0000,97002.2000,-97002.2000,5.0861,0.0000,15234.2501,15234.2501,248.3950,112236.4501,0.0000,-112236.4501,16.9639,10.6508,13.8074,7.3840,498417.8283,17.1808,17.1214,17.1511,8.1958,3.4324,16.6995,16.6834,16.6915,5.7180,8.5185,17.1808,17.1638,17.1723,8.2100,-11.9509,10.6934,10.8016,10.7475,-13.9497,-3.4324,10.6508,10.6934,10.6721,-13.5880,-8.5185,10.6508,10.6811,10.6660,-13.5442,11.9509,0.1000,7.8141,-429964.4000,498417.8283
3447.0000,10.7035,17.1770,0.0000,347138.1000,-347138.1000,16.0364,0.0000,53266.3714,53266.3714,783.1907,400404.4714,0.0000,-400404.4714,10.6893,16.4110,0.0000,105314.9000,-105314.9000,5.5216,0.0000,16539.0212,16539.0212,269.6647,121853.9212,0.0000,-121853.9212,16.9551,10.6500,13.8025,7.7669,524262.4344,17.1770,17.1176,17.1473,8.1121,3.5049,16.6854,16.6701,16.6777,5.6108,9.0265,17.1770,17.1603,17.1687,8.1336,-12.5314,10.6893,10.7939,10.7416,-14.0180,-3.5049,10.6500,10.6893,10.6696,-13.6454,-9.0265,10.6500,10.6782,10.6641,-13.6032,12.5314,0.1000,7.8141,-452453.0000,524262.4344
3448.0000,10.6626,17.1356,0.0000,351950.0000,-351950.0000,16.2582,0.0000,53957.8697,53957.8697,794.0254,405907.8697,0.0000,-405907.8697,10.6473,16.3687,0.0000,111733.2000,-111733.2000,5.8580,0.0000,17538.8834,17538.8834,286.0953,129272.0834,0.0000,-129272.0834,16.9116,10.6054,13.7585,7.9694,537936.4353,17.1356,17.0842,17.1099,7.6168,3.4667,16.6347,16.6233,16.6290,5.0688,9.3247,17.1356,17.1218,17.1287,7.6097,-12.7915,10.6473,10.7611,10.7042,-14.4743,-3.4667,10.6054,10.6473,10.6263,-14.2060,-9.3247,10.6054,10.6359,10.6206,-14.1740,12.7915,0.1000,7.8141,-463683.2000,537936.4353
3449.0000,10.6145,17.0882,0.0000,365136.0000,-365136.0000,16.8632,0.0000,55922.4023,55922.4023,823.5707,421058.4023,0.0000,-421058.4023,10.5996,16.3214,0.0000,107583.2000,-107583.2000,5.6397,0.0000,16878.6471,16878.6471,275.4320,124461.8471,0.0000,-124461.8471,16.8767,10.5561,13.7164,8.1272,548584.1884,17.0882,17.0449,17.0665,7.1201,3.7412,16.6099,16.5978,16.6039,4.8781,9.3808,17.0882,17.0760,17.0821,7.0819,-13.1220,10.5996,10.7104,10.6550,-15.0096,-3.7412,10.5561,10.5996,10.5778,-14.7462,-9.3808,10.5561,10.5872,10.5716,-14.7263,13.1220,0.1000,7.8141,-472719.2000,548584.1884
3450.0000,10.1330,16.5999,0.0000,272060.9000,-272060.9000,12.5610,0.0000,41249.0241,41249.0241,613.4602,313309.9241,0.0000,-313309.9241,10.1007,15.8192,0.0000,76913.2000,-76913.2000,4.0313,0.0000,12003.1654,12003.1654,196.8813,88916.3654,0.0000,-88916.3654,16.4465,9.9805,13.2135,6.1304,413801.7937,16.5999,16.6617,16.6308,1.9373,2.8432,16.1676,16.1997,16.1837,-0.0923,6.8745,16.5999,16.6211,16.6105,1.4765,-9.7178,10.1007,10.3606,10.2307,-20.0133,-2.8432,9.9805,10.1007,10.0406,-21.1299,-6.8745,9.9805,10.0665,10.0235,-21.2464,9.7178,0.1000,7.8141,-348974.1000,413801.7937
3451.0000,10.0574,16.5417,0.0000,254912.3000,-254912.3000,11.7354,0.0000,38588.4801,38588.4801,573.1374,293500.7801,0.0000,-293500.7801,10.0310,15.7580,0.0000,60428.2000,-60428.2000,3.1623,0.0000,9423.7432,9423.7432,154.4421,69851.9432,0.0000,-69851.9432,16.3764,9.9371,13.1567,5.4816,370008.9585,16.5417,16.5418,16.5418,1.7659,2.8577,16.1301,16.1337,16.1319,0.1846,6.0200,16.5417,16.5410,16.5413,1.6239,-8.8777,10.0310,10.2330,10.1320,-20.2919,-2.8577,9.9371,10.0310,9.9840,-20.6876,-6.0200,9.9371,10.0009,9.9690,-20.7612,8.8777,0.1000,7.8141,-315340.5000,370008.9585
3452.0000,9.7835,16.2659,0.0000,179010.2000,-179010.2000,8.2374,0.0000,26946.2572,26946.2572,402.3003,205956.4572,0.0000,-205956.4572,9.7517,15.4776,0.0000,32258.0000,-32258.0000,1.6878,0.0000,5016.4833,5016.4833,82.4273,37274.4833,0.0000,-37274.4833,16.1735,9.5454,12.8595,3.7590,253731.9513,16.2659,16.3304,16.2981,-0.5620,2.1832,15.9586,15.9878,15.9732,-1.1811,3.8710,16.2659,16.2923,16.2791,-0.9293,-6.0542,9.7517,10.0693,9.9105,-22.3171,-2.1832,9.5454,9.7517,9.6485,-24.0755,-3.8710,9.5454,9.6804,9.6129,-24.3941,6.0542,0.1000,7.8141,-211268.2000,253731.9513
3453.0000,9.8301,16.3238,0.0000,167546.3000,-167546.3000,7.6974,0.0000,25244.6566,25244.6566,375.9270,192790.9566,0.0000,-192790.9566,9.8042,15.5354,0.0000,22437.7000,-22437.7000,1.1730,0.0000,3491.1391,3491.1391,57.2858,25928.8391,0.0000,-25928.8391,16.2088,9.6450,12.9269,3.3269,224568.0951,16.3238,16.3127,16.3183,0.5252,2.1748,16.0404,16.0292,16.0348,0.2136,3.3478,16.3238,16.3177,16.3208,0.4617,-5.5226,9.8042,10.0534,9.9288,-21.2685,-2.1748,9.6450,9.8042,9.7246,-22.0835,-3.3478,9.6450,9.7421,9.6936,-22.3038,5.5226,0.1000,7.8141,-189984.0000,224568.0951
3454.0000,9.8385,16.3306,0.0000,140450.6000,-140450.6000,6.4543,0.0000,21165.7367,21165.7367,315.2184,161616.3367,0.0000,-161616.3367,9.8203,15.5508,0.0000,13645.7000,-13645.7000,0.7135,0.0000,2123.5104,2123.5104,34.8444,15769.2104,0.0000,-15769.2104,16.2362,9.6027,12.9194,2.7169,183392.7341,16.3306,16.3155,16.3231,1.0172,1.9136,16.1078,16.0839,16.0958,1.2090,2.6271,16.3306,16.3244,16.3275,0.9578,-4.5407,9.8203,10.0909,9.9556,-20.5050,-1.9136,9.6027,9.8203,9.7115,-21.7938,-2.6271,9.6027,9.7322,9.6674,-22.1597,4.5407,0.1000,7.8141,-154096.3000,183392.7341
3455.0000,9.9140,16.4071,0.0000,125428.9000,-125428.9000,5.7643,0.0000,18931.2922,18931.2922,281.5187,144360.1922,0.0000,-144360.1922,9.8925,15.6233,0.0000,13469.8000,-13469.8000,0.7043,0.0000,2097.6558,2097.6558,34.3969,15567.4558,0.0000,-15567.4558,16.2857,9.6874,12.9865,2.4389,164623.5073,16.4071,16.3577,16.3824,2.0233,1.6867,16.1414,16.1160,16.1287,1.6862,2.3910,16.4071,16.3852,16.3962,2.0680,-4.0776,9.8925,10.1672,10.0299,-19.3531,-1.6867,9.6874,9.8925,9.7900,-20.4879,-2.3910,9.6874,9.8093,9.7483,-20.7894,4.0776,0.1000,7.8141,-138898.7000,164623.5073
3456.0000,9.9720,16.4632,0.0000,106456.8000,-106456.8000,4.8946,0.0000,16086.9840,16086.9840,239.0435,122543.7840,0.0000,-122543.7840,9.9504,15.6803,0.0000,11887.2000,-11887.2000,0.6217,0.0000,1852.2794,1852.2794,30.3621,13739.4794,0.0000,-13739.4794,16.3268,9.7081,13.0174,2.0862,140821.7388,16.4632,16.3968,16.4300,2.6944,1.4243,16.1791,16.1440,16.1615,2.1159,2.0460,16.4632,16.4346,16.4489,2.7797,-3.4703,9.9504,10.2582,10.1043,-18.3986,-1.4243,9.7081,9.9504,9.8292,-19.9064,-2.0460,9.7081,9.8546,9.7813,-20.2698,3.4703,0.1000,7.8141,-118344.0000,140821.7388
3457.0000,10.0358,16.5259,0.0000,100466.4000,-100466.4000,4.6207,0.0000,15201.7554,15201.7554,225.6698,115668.1554,0.0000,-115668.1554,10.0184,15.7479,0.0000,7987.6000,-7987.6000,0.4178,0.0000,1245.5006,1245.5006,20.4053,9233.1006,0.0000,-9233.1006,16.3893,9.7636,13.0765,1.9076,128762.5978,16.5259,16.4434,16.4846,3.3664,1.4010,16.2836,16.2137,16.2487,3.1583,1.8188,16.5259,16.4885,16.5072,3.4762,-3.2198,10.0184,10.3211,10.1697,-17.6657,-1.4010,9.7636,10.0184,9.8910,-19.1090,-1.8188,9.7636,9.9117,9.8376,-19.5153,3.2198,0.1000,7.8141,-108454.0000,128762.5978
3458.0000,10.0890,16.5776,0.0000,89219.0000,-89219.0000,4.1050,0.0000,13514.7532,13514.7532,200.4815,102733.7532,0.0000,-102733.7532,10.0740,15.8028,0.0000,6931.5000,-6931.5000,0.3626,0.0000,1081.4406,1081.4406,17.7110,8012.9406,0.0000,-8012.9406,16.4332,9.7857,13.1095,1.6970,114547.3909,16.5776,16.4796,16.5286,3.8362,1.2475,16.3271,16.2564,16.2918,3.5270,1.6101,16.5776,16.5328,16.5552,3.9769,-2.8575,10.0740,10.3990,10.2365,-16.9741,-1.2475,9.7857,10.0740,9.9299,-18.6831,-1.6101,9.7857,9.9536,9.8697,-19.1471,2.8575,0.1000,7.8141,-96150.5000,114547.3909
3459.0000,10.1334,16.6208,0.0000,79463.7000,-79463.7000,3.6573,0.0000,12048.1340,12048.1340,178.6170,91511.8340,0.0000,-91511.8340,10.1267,15.8549,0.0000,4088.9000,-4088.9000,0.2140,0.0000,638.2899,638.2899,10.4495,4727.1899,0.0000,-4727.1899,16.4749,9.7861,13.1305,1.4796,99873.3752,16.6208,16.5096,16.5652,4.1890,1.1478,16.4067,16.3036,16.3552,4.1495,1.3617,16.6208,16.5678,16.5943,4.3416,-2.5095,10.1267,10.4693,10.2980,-16.3960,-1.1478,9.7861,10.1267,9.9564,-18.4211,-1.3617,9.7861,9.9798,9.8830,-19.0158,2.5095,0.1000,7.8141,-83552.6000,99873.3752
3460.0000,10.2111,16.6981,0.0000,96814.2000,-96814.2000,4.4570,0.0000,14702.5149,14702.5149,217.6747,111516.7149,0.0000,-111516.7149,10.1933,15.9211,0.0000,5100.2000,-5100.2000,0.2669,0.0000,796.7080,796.7080,13.0361,5896.9080,0.0000,-5896.9080,16.5484,9.9673,13.2579,1.7764,119909.1656,16.6981,16.5786,16.6384,4.9716,1.3967,16.4731,16.3766,16.4249,4.7973,1.6636,16.6981,16.6418,16.6699,5.1380,-3.0603,10.1933,10.4786,10.3360,-16.1285,-1.3967,9.9673,10.1933,10.0803,-16.9807,-1.6636,9.9673,10.0891,10.0282,-17.2734,3.0603,0.1000,7.8141,-101914.4000,119909.1656
3461.0000,10.2574,16.7422,0.0000,104666.2000,-104666.2000,4.8208,0.0000,15910.2843,15910.2843,235.4379,120576.4843,0.0000,-120576.4843,10.2464,15.9734,0.0000,4961.5000,-4961.5000,0.2597,0.0000,775.4717,775.4717,12.6842,5736.9717,0.0000,-5736.9717,16.6038,10.0199,13.3119,1.9113,129013.1313,16.7422,16.6336,16.6879,5.3786,1.5203,16.5373,16.4409,16.4891,5.3319,1.7801,16.7422,16.6916,16.7169,5.4996,-3.3004,10.2464,10.5031,10.3747,-15.8287,-1.5203,10.0199,10.2464,10.1332,-16.6040,-1.7801,10.0199,10.1442,10.0821,-16.9011,3.3004,0.1000,7.8141,-109627.7000,129013.1313
3462.0000,10.4474,16.9338,0.0000,183842.5000,-183842.5000,8.4698,0.0000,28057.2973,28057.2973,413.6527,211899.7973,0.0000,-211899.7973,10.4375,10.4375,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.8214,10.3615,13.5914,3.1264,211032.9143,16.9338,16.8292,16.8815,7.5215,2.8233,16.8292,16.7013,16.7652,8.4036,2.8233,16.9338,16.8814,16.9076,7.6032,-5.6466,10.4375,10.5495,10.4935,-14.5633,-2.8233,10.3615,10.4375,10.3995,-13.6132,-2.8233,10.3615,10.3964,10.3789,-13.5474,5.6466,0.1000,7.8141,-183842.5000,211032.9143
3463.0000,10.5657,17.0469,0.0000,238024.9000,-238024.9000,10.9785,0.0000,36417.0623,36417.0623,536.1746,274441.9623,0.0000,-274441.9623,10.5630,10.5630,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.9647,10.4909,13.7278,4.0612,274128.9830,17.0469,16.9684,17.0076,8.5459,3.6595,16.9684,16.8780,16.9232,9.6006,3.6595,17.0469,17.0081,17.0275,8.5534,-7.3190,10.5630,10.6436,10.6033,-13.5724,-3.6595,10.4909,10.5630,10.5270,-12.7314,-3.6595,10.4909,10.5267,10.5088,-12.6991,7.3190,0.1000,7.8141,-238024.9000,274128.9830
3464.0000,10.6715,17.1500,0.0000,259037.0000,-259037.0000,11.9562,0.0000,39720.7767,39720.7767,583.9213,298757.7767,0.0000,-298757.7767,10.6637,16.3876,0.0000,27030.8000,-27030.8000,1.4166,0.0000,4243.8194,4243.8194,69.1850,31274.6194,0.0000,-31274.6194,17.0123,10.6124,13.8124,4.8904,330101.2862,17.1500,17.0669,17.1085,9.2459,3.5132,16.8717,16.8365,16.8541,8.0696,4.9298,17.1500,17.1150,17.1325,9.3163,-8.4430,10.6637,10.7432,10.7035,-12.7660,-3.5132,10.6124,10.6637,10.6381,-11.9853,-4.9298,10.6124,10.6417,10.6270,-11.9009,8.4430,0.1000,7.8141,-286067.8000,330101.2862
3465.0000,10.6412,17.1151,0.0000,269398.4000,-269398.4000,12.4424,0.0000,41283.0801,41283.0801,607.6655,310681.4801,0.0000,-310681.4801,10.6314,16.3532,0.0000,34343.1000,-34343.1000,1.8004,0.0000,5389.9355,5389.9355,87.9290,39733.0355,0.0000,-39733.0355,16.9785,10.5643,13.7714,5.2202,352361.5060,17.1151,17.0565,17.0858,8.4721,3.5473,16.8197,16.7895,16.8046,7.2065,5.3477,17.1151,17.0921,17.1036,8.4639,-8.8951,10.6314,10.7328,10.6821,-13.4532,-3.5473,10.5643,10.6314,10.5978,-13.0374,-5.3477,10.5643,10.6047,10.5845,-13.0154,8.8951,0.1000,7.8141,-303741.5000,352361.5060
3466.0000,10.6153,17.0899,0.0000,280137.0000,-280137.0000,12.9360,0.0000,42905.1205,42905.1205,631.7725,323042.1205,0.0000,-323042.1205,10.6040,16.3262,0.0000,41164.6000,-41164.6000,2.1578,0.0000,6458.5979,6458.5979,105.3833,47623.1979,0.0000,-47623.1979,16.9455,10.5404,13.7429,5.5242,372884.6580,17.0899,17.0359,17.0629,7.9394,3.5927,16.7696,16.7445,16.7570,6.5199,5.7505,17.0899,17.0692,17.0795,7.9285,-9.3433,10.6040,10.7086,10.6563,-13.9741,-3.5927,10.5404,10.6040,10.5722,-13.6071,-5.7505,10.5404,10.5794,10.5599,-13.5880,9.3433,0.1000,7.8141,-321301.6000,372884.6580
3467.0000,10.6145,17.0901,0.0000,290372.1000,-290372.1000,13.4065,0.0000,44471.9640,44471.9640,654.7527,334844.0640,0.0000,-334844.0640,10.6022,16.3248,0.0000,52411.0000,-52411.0000,2.7471,0.0000,8222.9614,8222.9614,134.1628,60633.9614,0.0000,-60633.9614,16.9268,10.5459,13.7363,5.8898,397558.3361,17.0901,17.0335,17.0618,7.7809,3.5531,16.7245,16.7034,16.7140,5.9770,6.3002,17.0901,17.0696,17.0798,7.7942,-9.8534,10.6022,10.7055,10.6539,-14.1061,-3.5531,10.5459,10.6022,10.5740,-13.7334,-6.3002,10.5459,10.5817,10.5638,-13.7035,9.8534,0.1000,7.8141,-342783.1000,397558.3361
3468.0000,10.5656,17.0403,0.0000,299651.7000,-299651.7000,13.8349,0.0000,45845.6866,45845.6866,675.6738,345497.3866,0.0000,-345497.3866,10.5529,16.2751,0.0000,52624.7000,-52624.7000,2.7583,0.0000,8252.0583,8252.0583,134.7091,60876.7583,0.0000,-60876.7583,16.8861,10.4903,13.6882,6.0641,409326.5717,17.0403,16.9963,17.0183,7.1313,3.6922,16.6879,16.6684,16.6781,5.5723,6.4505,17.0403,17.0245,17.0324,7.0986,-10.1427,10.5529,10.6629,10.6079,-14.7500,-3.6922,10.4903,10.5529,10.5216,-14.5017,-6.4505,10.4903,10.5302,10.5102,-14.4993,10.1427,0.1000,7.8141,-352276.4000,409326.5717
3469.0000,10.5846,17.0616,0.0000,308040.5000,-308040.5000,14.2180,0.0000,47148.1495,47148.1495,694.3846,355188.6495,0.0000,-355188.6495,10.5714,16.2947,0.0000,67090.6000,-67090.6000,3.5159,0.0000,10522.5718,10522.5718,171.7120,77613.1718,0.0000,-77613.1718,16.8805,10.5212,13.7008,6.4440,434971.4070,17.0616,17.0062,17.0339,7.3019,3.5674,16.6531,16.6364,16.6447,5.2204,7.0833,17.0616,17.0428,17.0522,7.3286,-10.6506,10.5714,10.6749,10.6232,-14.5493,-3.5674,10.5212,10.5714,10.5463,-14.2099,-7.0833,10.5212,10.5544,10.5378,-14.1807,10.6506,0.1000,7.8141,-375131.1000,434971.4070
3470.0000,10.5545,17.0302,0.0000,315025.9000,-315025.9000,14.5421,0.0000,48186.6482,48186.6482,710.2127,363212.5482,0.0000,-363212.5482,10.5405,16.2632,0.0000,70591.7000,-70591.7000,3.6996,0.0000,11067.9731,11067.9731,180.6834,81659.6731,0.0000,-81659.6731,16.8506,10.4860,13.6683,6.6341,447801.0217,17.0302,16.9845,17.0073,6.9015,3.6142,16.6196,16.6046,16.6121,4.8953,7.3138,17.0302,17.0152,17.0227,6.8898,-10.9279,10.5405,10.6515,10.5960,-14.9292,-3.6142,10.4860,10.5405,10.5133,-14.7024,-7.3138,10.4860,10.5225,10.5042,-14.6914,10.9279,0.1000,7.8141,-385617.6000,447801.0217
3471.0000,10.5272,17.0035,0.0000,321325.6000,-321325.6000,14.8302,0.0000,49121.9149,49121.9149,724.2838,370447.5149,0.0000,-370447.5149,10.5129,16.2359,0.0000,73530.0000,-73530.0000,3.8532,0.0000,11525.2258,11525.2258,188.1856,85055.2258,0.0000,-85055.2258,16.8229,10.4591,13.6410,6.7938,458584.4320,17.0035,16.9605,16.9820,6.5822,3.6590,16.5888,16.5750,16.5819,4.6145,7.5122,17.0035,16.9895,16.9965,6.5653,-11.1712,10.5129,10.6248,10.5688,-15.2455,-3.6590,10.4591,10.5129,10.4860,-15.0377,-7.5122,10.4591,10.4953,10.4772,-15.0316,11.1712,0.1000,7.8141,-394855.6000,458584.4320
3472.0000,10.5043,16.9813,0.0000,326676.0000,-326676.0000,15.0747,0.0000,49915.7684,49915.7684,736.2228,376591.7684,0.0000,-376591.7684,10.4899,16.2132,0.0000,76616.0000,-76616.0000,4.0146,0.0000,12005.9537,12005.9537,196.0665,88621.9537,0.0000,-88621.9537,16.7986,10.4369,13.6178,6.9391,468391.7050,16.9813,16.9398,16.9605,6.3404,3.6867,16.5610,16.5481,16.5546,4.3765,7.7013,16.9813,16.9679,16.9746,6.3228,-11.3880,10.4899,10.6020,10.5459,-15.4791,-3.6867,10.4369,10.4899,10.4634,-15.2856,-7.7013,10.4369,10.4727,10.4548,-15.2829,11.3880,0.1000,7.8141,-403292.0000,468391.7050
3473.0000,10.4230,16.8994,0.0000,329072.0000,-329072.0000,15.1832,0.0000,50195.8862,50195.8862,741.5207,379267.8862,0.0000,-379267.8862,10.4085,16.1316,0.0000,66728.0000,-66728.0000,3.4962,0.0000,10447.3503,10447.3503,170.7499,77175.3503,0.0000,-77175.3503,16.7404,10.3453,13.5428,6.8258,460743.0264,16.8994,16.8729,16.8862,5.4733,3.8956,16.5223,16.5109,16.5166,4.0127,7.3919,16.8994,16.8907,16.8950,5.3966,-11.2875,10.4085,10.5278,10.4681,-16.3634,-3.8956,10.3453,10.4085,10.3769,-16.2921,-7.3919,10.3453,10.3869,10.3661,-16.3219,11.2875,0.1000,7.8141,-395800.0000,460743.0264
3474.0000,9.9594,16.4306,0.0000,236096.2000,-236096.2000,10.8880,0.0000,35667.8811,35667.8811,531.7522,271764.0811,0.0000,-271764.0811,9.9382,15.6589,0.0000,33126.6000,-33126.6000,1.7352,0.0000,5161.1960,5161.1960,84.7457,38287.7960,0.0000,-38287.7960,16.3708,9.7592,13.0650,4.7689,321903.7595,16.4306,16.4978,16.4642,0.5315,3.0509,16.1937,16.2247,16.2092,0.4257,4.7862,16.4306,16.4600,16.4453,0.1318,-7.8371,9.9382,10.1864,10.0623,-21.0838,-3.0509,9.7592,9.9382,9.8487,-22.4867,-4.7862,9.7592,9.8710,9.8151,-22.7913,7.8371,0.1000,7.8141,-269222.8000,321903.7595
3475.0000,9.9382,16.4271,0.0000,222113.9000,-222113.9000,10.2149,0.0000,33540.9057,33540.9057,498.8798,255654.8057,0.0000,-255654.8057,9.9218,15.6507,0.0000,21990.7000,-21990.7000,1.1502,0.0000,3425.6288,3425.6288,56.1760,25416.3288,0.0000,-25416.3288,16.3444,9.7907,13.0675,4.2561,287285.2180,16.4271,16.4252,16.4261,0.9895,3.0216,16.2116,16.2049,16.2083,1.1001,4.1718,16.4271,16.4253,16.4262,0.8828,-7.1934,9.9218,10.1080,10.0149,-20.7498,-3.0216,9.7907,9.9218,9.8562,-21.2459,-4.1718,9.7907,9.8669,9.8288,-21.4313,7.1934,0.1000,7.8141,-244104.6000,287285.2180
3476.0000,9.7720,16.2588,0.0000,149610.2000,-149610.2000,6.8796,0.0000,22515.4099,22515.4099,335.9904,172125.6099,0.0000,-172125.6099,9.7611,15.4891,0.0000,11399.6000,-11399.6000,0.5962,0.0000,1772.9328,1772.9328,29.1192,13172.5328,0.0000,-13172.5328,16.2254,9.4905,12.8580,2.8770,194198.9439,16.2588,16.2986,16.2787,-0.2641,2.0945,16.1192,16.1310,16.1251,0.4397,2.6907,16.2588,16.2785,16.2687,-0.4986,-4.7852,9.7611,10.0538,9.9075,-21.4983,-2.0945,9.4905,9.7611,9.6258,-23.4758,-2.6907,9.4905,9.6486,9.5696,-24.0008,4.7852,0.1000,7.8141,-161009.8000,194198.9439
3477.0000,9.8456,16.3401,0.0000,139917.4000,-139917.4000,6.4276,0.0000,21088.4556,21088.4556,313.9142,161005.8556,0.0000,-161005.8556,9.8322,15.5634,0.0000,7605.8000,-7605.8000,0.3976,0.0000,1183.7361,1183.7361,19.4190,8789.5361,0.0000,-8789.5361,16.2696,9.6234,12.9465,2.5920,174960.8116,16.3401,16.3153,16.3277,0.9420,2.0100,16.1911,16.1641,16.1776,1.4577,2.4076,16.3401,16.3270,16.3336,0.9218,-4.4176,9.8322,10.0819,9.9570,-20.3509,-2.0100,9.6234,9.8322,9.7278,-21.4315,-2.4076,9.6234,9.7381,9.6807,-21.7806,4.4176,0.1000,7.8141,-147523.2000,174960.8116
3478.0000,9.8922,16.3846,0.0000,112475.8000,-112475.8000,5.1692,0.0000,16968.6275,16968.6275,252.4568,129444.4275,0.0000,-129444.4275,9.8825,15.6129,0.0000,7216.7000,-7216.7000,0.3774,0.0000,1123.7448,1123.7448,18.4294,8340.4448,0.0000,-8340.4448,16.2995,9.6129,12.9562,2.1192,143047.8119,16.3846,16.3456,16.3651,1.6561,1.5973,16.2056,16.1786,16.1921,1.7591,1.9746,16.3846,16.3664,16.3755,1.6714,-3.5719,9.8825,10.1723,10.0274,-19.2660,-1.5973,9.6129,9.8825,9.7477,-20.9264,-1.9746,9.6129,9.7669,9.6899,-21.3911,3.5719,0.1000,7.8141,-119692.5000,143047.8119
3479.0000,9.9574,16.4492,0.0000,97010.8000,-97010.8000,4.4597,0.0000,14655.1656,14655.1656,217.8048,111665.9656,0.0000,-111665.9656,9.9498,15.6799,0.0000,4895.5000,-4895.5000,0.2560,0.0000,762.8187,762.8187,12.5036,5658.3187,0.0000,-5658.3187,16.3484,9.6519,13.0002,1.8044,121799.6354,16.4492,16.3853,16.4173,2.4116,1.4012,16.2763,16.2195,16.2479,2.5146,1.6572,16.4492,16.4183,16.4337,2.4850,-3.0585,9.9498,10.2595,10.1046,-18.2873,-1.4012,9.6519,9.9498,9.8008,-20.1014,-1.6572,9.6519,9.8190,9.7355,-20.6236,3.0585,0.1000,7.8141,-101906.3000,121799.6354
3480.0000,10.0310,16.5216,0.0000,78633.3000,-78633.3000,3.6163,0.0000,11896.9691,11896.9691,176.6126,90530.2691,0.0000,-90530.2691,10.0223,15.7519,0.0000,5261.4000,-5261.4000,0.2752,0.0000,820.4394,820.4394,13.4409,6081.8394,0.0000,-6081.8394,16.3892,9.6774,13.0333,1.4924,100739.1845,16.5216,16.4238,16.4727,3.0934,1.1137,16.2906,16.2353,16.2630,2.6592,1.3889,16.5216,16.4745,16.4981,3.2548,-2.5026,10.0223,10.3784,10.2004,-17.2087,-1.1137,9.6774,10.0223,9.8499,-19.4574,-1.3889,9.6774,9.8764,9.7769,-20.0356,2.5026,0.1000,7.8141,-83894.7000,100739.1845
3481.0000,10.1131,16.6023,0.0000,76018.4000,-76018.4000,3.4975,0.0000,11520.9089,11520.9089,170.8139,87539.3089,0.0000,-87539.3089,10.0977,15.8266,0.0000,5289.3000,-5289.3000,0.2767,0.0000,825.4287,825.4287,13.5151,6114.7287,0.0000,-6114.7287,16.4442,9.7779,13.1111,1.4377,97043.4087,16.6023,16.4772,16.5397,3.8393,1.0736,16.3438,16.2671,16.3055,3.1499,1.3503,16.6023,16.5429,16.5726,4.0630,-2.4239,10.0977,10.4579,10.2778,-16.4667,-1.0736,9.7779,10.0977,9.9378,-18.4146,-1.3503,9.7779,9.9604,9.8692,-18.9039,2.4239,0.1000,7.8141,-81307.7000,97043.4087
3482.0000,10.1868,16.6741,0.0000,68731.3000,-68731.3000,3.1638,0.0000,10432.4683,10432.4683,154.5151,79163.7683,0.0000,-79163.7683,10.1609,15.8890,0.0000,8345.2000,-8345.2000,0.4367,0.0000,1303.1735,1303.1735,21.3284,9648.3735,0.0000,-9648.3735,16.4776,9.8429,13.1602,1.3650,92136.9675,16.6741,16.5174,16.5957,4.3757,0.9090,16.3134,16.2645,16.2890,2.8688,1.3457,16.6741,16.6047,16.6394,4.6998,-2.2548,10.1609,10.5611,10.3610,-15.6937,-0.9090,9.8429,10.1609,10.0019,-17.7891,-1.3457,9.8429,10.0359,9.9394,-18.1897,2.2548,0.1000,7.8141,-77076.5000,92136.9675
3483.0000,10.2416,16.7271,0.0000,63421.5000,-63421.5000,2.9207,0.0000,9637.5054,9637.5054,142.6407,73059.0054,0.0000,-73059.0054,10.2161,15.9435,0.0000,7319.2000,-7319.2000,0.3831,0.0000,1143.6122,1143.6122,18.7098,8462.8122,0.0000,-8462.8122,16.5132,9.8623,13.1878,1.2556,84750.3889,16.7271,16.5540,16.6405,4.7491,0.8459,16.3637,16.2807,16.3222,3.2716,1.2290,16.7271,16.6510,16.6890,5.0925,-2.0748,10.2161,10.6398,10.4280,-15.1638,-0.8459,9.8623,10.2161,10.0392,-17.5152,-1.2290,9.8623,10.0792,9.9708,-17.9870,2.0748,0.1000,7.8141,-70740.7000,84750.3889
3484.0000,10.2849,16.7691,0.0000,79848.0000,-79848.0000,3.6783,0.0000,12144.6536,12144.6536,179.6441,91992.6536,0.0000,-91992.6536,10.2602,15.9870,0.0000,5584.0000,-5584.0000,0.2923,0.0000,872.8936,872.8936,14.2766,6456.8936,0.0000,-6456.8936,16.5844,9.9873,13.2859,1.4968,101032.3782,16.7691,16.6230,16.6960,5.2485,1.1287,16.4922,16.3699,16.4310,4.5204,1.4210,16.7691,16.7039,16.7365,5.4626,-2.5497,10.2602,10.6098,10.4350,-15.3600,-1.1287,9.9873,10.2602,10.1238,-16.6465,-1.4210,9.9873,10.1411,10.0642,-16.9946,2.5497,0.1000,7.8141,-85432.0000,101032.3782
3485.0000,10.3091,16.7920,0.0000,87050.7000,-87050.7000,4.0112,0.0000,13246.8621,13246.8621,195.8996,100297.5621,0.0000,-100297.5621,10.2949,16.0211,0.0000,4647.4000,-4647.4000,0.2433,0.0000,726.7490,726.7490,11.8836,5374.1490,0.0000,-5374.1490,16.6332,10.0220,13.3276,1.6072,108487.6809,16.7920,16.6660,16.7290,5.4437,1.2560,16.5614,16.4470,16.5042,5.1526,1.4993,16.7920,16.7345,16.7633,5.5791,-2.7552,10.2949,10.6055,10.4502,-15.3492,-1.2560,10.0220,10.2949,10.1584,-16.4757,-1.4993,10.0220,10.1741,10.0980,-16.8416,2.7552,0.1000,7.8141,-91698.1000,108487.6809
3486.0000,10.4670,16.9518,0.0000,164549.1000,-164549.1000,7.5833,0.0000,25123.1904,25123.1904,370.3562,189672.2904,0.0000,-189672.2904,10.4540,16.1809,0.0000,178.6000,-178.6000,0.0094,0.0000,27.9763,27.9763,0.4567,206.5763,0.0000,-206.5763,16.8324,10.3659,13.5992,2.8055,189370.5735,16.9518,16.8424,16.8971,7.2925,2.5247,16.8399,16.7024,16.7712,8.1016,2.5340,16.9518,16.8976,16.9247,7.3541,-5.0587,10.4540,10.5895,10.5217,-14.6286,-2.5247,10.3659,10.4540,10.4100,-13.6382,-2.5340,10.3659,10.4059,10.3859,-13.5638,5.0587,0.1000,7.8141,-164727.7000,189370.5735
3487.0000,10.5750,17.0555,0.0000,218448.2000,-218448.2000,10.0768,0.0000,33428.4516,33428.4516,492.1341,251876.6516,0.0000,-251876.6516,10.5715,10.5715,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.9695,10.4916,13.7305,3.7300,251772.3249,17.0555,16.9736,17.0146,8.2617,3.3589,16.9736,16.8781,16.9259,9.2753,3.3589,17.0555,17.0151,17.0353,8.2544,-6.7179,10.5715,10.6627,10.6171,-13.7185,-3.3589,10.4916,10.5715,10.5316,-12.7959,-3.3589,10.4916,10.5311,10.5113,-12.7472,6.7179,0.1000,7.8141,-218448.2000,251772.3249
3488.0000,10.6680,17.1461,0.0000,242505.9000,-242505.9000,11.1938,0.0000,37183.1105,37183.1105,546.6874,279689.0105,0.0000,-279689.0105,10.6599,16.3836,0.0000,22373.9000,-22373.9000,1.1726,0.0000,3512.5404,3512.5404,57.2673,25886.4404,0.0000,-25886.4404,17.0147,10.6013,13.8080,4.5319,305901.1954,17.1461,17.0632,17.1047,8.8677,3.3404,16.8867,16.8481,16.8674,7.8876,4.5130,17.1461,17.1105,17.1283,8.9141,-7.8534,10.6599,10.7474,10.7037,-13.0101,-3.3404,10.6013,10.6599,10.6306,-12.1745,-4.5130,10.6013,10.6342,10.6178,-12.0779,7.8534,0.1000,7.8141,-264879.8000,305901.1954
3489.0000,10.6395,17.1135,0.0000,254184.1000,-254184.1000,11.7394,0.0000,38950.2028,38950.2028,573.3353,293134.3028,0.0000,-293134.3028,10.6297,16.3516,0.0000,29008.6000,-29008.6000,1.5207,0.0000,4552.6367,4552.6367,74.2701,33561.2367,0.0000,-33561.2367,16.9841,10.5565,13.7703,4.8701,328734.7178,17.1135,17.0545,17.0840,8.1565,3.4062,16.8376,16.8053,16.8214,7.0554,4.9270,17.1135,17.0898,17.1016,8.1341,-8.3332,10.6297,10.7366,10.6832,-13.6285,-3.4062,10.5565,10.6297,10.5931,-13.1622,-4.9270,10.5565,10.5998,10.5782,-13.1297,8.3332,0.1000,7.8141,-283192.7000,328734.7178
3490.0000,10.6136,17.0882,0.0000,265261.0000,-265261.0000,12.2489,0.0000,40625.2640,40625.2640,598.2176,305886.2640,0.0000,-305886.2640,10.6023,16.3245,0.0000,35359.2000,-35359.2000,1.8535,0.0000,5547.6455,5547.6455,90.5207,40906.8455,0.0000,-40906.8455,16.9515,10.5329,13.7422,5.1722,349126.0715,17.0882,17.0344,17.0613,7.6411,3.4651,16.7870,16.7606,16.7738,6.3578,5.3186,17.0882,17.0671,17.0776,7.6177,-8.7838,10.6023,10.7119,10.6571,-14.1242,-3.4651,10.5329,10.6023,10.5676,-13.7229,-5.3186,10.5329,10.5748,10.5539,-13.6951,8.7838,0.1000,7.8141,-300620.2000,349126.0715
3491.0000,10.6178,17.0935,0.0000,276626.6000,-276626.6000,12.7718,0.0000,42369.7276,42369.7276,623.7518,318996.3276,0.0000,-318996.3276,10.6054,16.3281,0.0000,46647.9000,-46647.9000,2.4450,0.0000,7319.0229,7319.0229,119.4097,53966.9229,0.0000,-53966.9229,16.9360,10.5455,13.7407,5.5566,375069.5056,17.0935,17.0361,17.0648,7.5472,3.4423,16.7421,16.7202,16.7312,5.8144,5.8872,17.0935,17.0722,17.0829,7.5544,-9.3295,10.6054,10.7121,10.6588,-14.1899,-3.4423,10.5455,10.6054,10.5755,-13.7745,-5.8872,10.5455,10.5830,10.5643,-13.7322,9.3295,0.1000,7.8141,-323274.5000,375069.5056
3492.0000,10.5868,17.0618,0.0000,288106.9000,-288106.9000,13.3021,0.0000,44099.1629,44099.1629,649.6548,332206.0629,0.0000,-332206.0629,10.5741,16.2964,0.0000,49458.8000,-49458.8000,2.5924,0.0000,7757.4023,7757.4023,126.6063,57216.2023,0.0000,-57216.2023,16.9077,10.5111,13.7094,5.8096,392145.1178,17.0618,17.0141,17.0379,7.0943,3.5699,16.7122,16.6916,16.7019,5.4849,6.1623,17.0618,17.0445,17.0531,7.0697,-9.7322,10.5741,10.6846,10.6293,-14.6317,-3.5699,10.5111,10.5741,10.5426,-14.3187,-6.1623,10.5111,10.5509,10.5310,-14.2981,9.7322,0.1000,7.8141,-337565.7000,392145.1178
3493.0000,10.6192,17.0960,0.0000,298422.1000,-298422.1000,13.7758,0.0000,45709.4193,45709.4193,672.7888,344131.5193,0.0000,-344131.5193,10.6059,16.3291,0.0000,66455.4000,-66455.4000,3.4829,0.0000,10426.8542,10426.8542,170.0978,76882.2542,0.0000,-76882.2542,16.9103,10.5566,13.7335,6.2659,422946.7006,17.0960,17.0360,17.0660,7.3797,3.4310,16.6799,16.6628,16.6714,5.1515,6.9139,17.0960,17.0757,17.0859,7.4201,-10.3448,10.6059,10.7097,10.6578,-14.3045,-3.4310,10.5566,10.6059,10.5812,-13.9056,-6.9139,10.5566,10.5892,10.5729,-13.8565,10.3448,0.1000,7.8141,-364877.5000,422946.7006
3494.0000,10.5952,17.0702,0.0000,307383.5000,-307383.5000,14.1923,0.0000,47058.0623,47058.0623,693.1276,354441.5623,0.0000,-354441.5623,10.5808,16.3032,0.0000,71418.8000,-71418.8000,3.7434,0.0000,11202.5560,11202.5560,182.8205,82621.3560,0.0000,-82621.3560,16.8850,10.5273,13.7061,6.5158,439813.2482,17.0702,17.0210,17.0456,7.0122,3.4830,16.6492,16.6339,16.6416,4.8467,7.2263,17.0702,17.0544,17.0623,7.0090,-10.7093,10.5808,10.6930,10.6369,-14.6500,-3.4830,10.5273,10.5808,10.5540,-14.3809,-7.2263,10.5273,10.5634,10.5453,-14.3521,10.7093,0.1000,7.8141,-378802.3000,439813.2482
3495.0000,10.5682,17.0437,0.0000,315357.2000,-315357.2000,14.5583,0.0000,48251.2159,48251.2159,711.0046,363608.4159,0.0000,-363608.4159,10.5535,16.2761,0.0000,75027.9000,-75027.9000,3.9322,0.0000,11765.1737,11765.1737,192.0439,86793.0737,0.0000,-86793.0737,16.8576,10.5004,13.6790,6.7168,453385.6122,17.0437,16.9985,17.0211,6.6661,3.5420,16.6184,16.6047,16.6116,4.5538,7.4743,17.0437,17.0292,17.0364,6.6526,-11.0163,10.5535,10.6671,10.6103,-14.9961,-3.5420,10.5004,10.5535,10.5269,-14.7580,-7.4743,10.5004,10.5363,10.5184,-14.7365,11.0163,0.1000,7.8141,-390385.1000,453385.6122
3496.0000,10.5177,16.9933,0.0000,315301.1000,-315301.1000,14.5534,0.0000,48191.2515,48191.2515,710.7625,363492.3515,0.0000,-363492.3515,10.5019,16.2246,0.0000,77483.3000,-77483.3000,4.0606,0.0000,12143.4305,12143.4305,198.3115,89626.7305,0.0000,-89626.7305,16.8073,10.4454,13.6264,6.7666,456748.2614,16.9933,16.9551,16.9742,6.0945,3.4976,16.5626,16.5527,16.5576,3.9858,7.5582,16.9933,16.9814,16.9874,6.0597,-11.0558,10.5019,10.6242,10.5630,-15.5477,-3.4976,10.4454,10.5019,10.4736,-15.4050,-7.5582,10.4454,10.4840,10.4647,-15.3958,11.0558,0.1000,7.8141,-392784.4000,456748.2614
3497.0000,10.4576,16.9341,0.0000,324858.2000,-324858.2000,14.9899,0.0000,49589.1618,49589.1618,732.0842,374447.3618,0.0000,-374447.3618,10.4429,16.1661,0.0000,67557.1000,-67557.1000,3.5398,0.0000,10581.0532,10581.0532,172.8780,78138.1532,0.0000,-78138.1532,16.7702,10.3820,13.5761,6.7638,456558.3087,16.9341,16.9042,16.9192,5.4961,3.8167,16.5490,16.5362,16.5426,3.9469,7.3565,16.9341,16.9242,16.9292,5.4306,-11.1732,10.4429,10.5612,10.5021,-16.1964,-3.8167,10.3820,10.4429,10.4124,-16.0649,-7.3565,10.3820,10.4222,10.4021,-16.0784,11.1732,0.1000,7.8141,-392415.3000,456558.3087
3498.0000,9.9895,16.4599,0.0000,232501.7000,-232501.7000,10.7245,0.0000,35146.6487,35146.6487,523.7650,267648.3487,0.0000,-267648.3487,9.9675,15.6877,0.0000,33790.4000,-33790.4000,1.7702,0.0000,5266.1787,5266.1787,86.4532,39056.5787,0.0000,-39056.5787,16.3981,9.7870,13.0925,4.7200,318597.8978,16.4599,16.5294,16.4946,0.4962,2.9848,16.2160,16.2483,16.2322,0.2975,4.7549,16.4599,16.4901,16.4750,0.0840,-7.7397,9.9675,10.2205,10.0940,-20.9677,-2.9848,9.7870,9.9675,9.8772,-22.3821,-4.7549,9.7870,9.9004,9.8437,-22.6772,7.7397,0.1000,7.8141,-266292.1000,318597.8978
3499.0000,9.9593,16.4474,0.0000,218574.4000,-218574.4000,10.0539,0.0000,33020.7495,33020.7495,491.0175,251595.1495,0.0000,-251595.1495,9.9424,15.6710,0.0000,21909.7000,-21909.7000,1.1461,0.0000,3413.7221,3413.7221,55.9740,25323.4221,0.0000,-25323.4221,16.3658,9.8082,13.0870,4.1967,283278.5167,16.4474,16.4482,16.4478,0.8407,2.9693,16.2318,16.2263,16.2290,0.9407,4.1154,16.4474,16.4468,16.4471,0.7235,-7.0847,9.9424,10.1333,10.0379,-20.7471,-2.9693,9.8082,9.9424,9.8753,-21.2623,-4.1154,9.8082,9.8864,9.8473,-21.4464,7.0847,0.1000,7.8141,-240484.1000,283278.5167
3500.0000,9.7898,16.2761,0.0000,146685.2000,-146685.2000,6.7460,0.0000,22083.2434,22083.2434,329.4627,168768.4434,0.0000,-168768.4434,9.7797,15.5075,0.0000,10691.9000,-10691.9000,0.5593,0.0000,1663.1742,1663.1742,27.3132,12355.0742,0.0000,-12355.0742,16.2474,9.5004,12.8739,2.8164,190107.2883,16.2761,16.3193,16.2977,-0.4344,2.0622,16.1461,16.1578,16.1520,0.3558,2.6215,16.2761,16.2976,16.2868,-0.6785,-4.6837,9.7797,10.0776,9.9286,-21.5073,-2.0622,9.5004,9.7797,9.6400,-23.5386,-2.6215,9.5004,9.6631,9.5817,-24.0799,4.6837,0.1000,7.8141,-157377.1000,190107.2883
3501.0000,9.8615,16.3556,0.0000,137682.2000,-137682.2000,6.3256,0.0000,20758.3298,20758.3298,308.9318,158440.5298,0.0000,-158440.5298,9.8488,15.5799,0.0000,6819.4000,-6819.4000,0.3565,0.0000,1061.5204,1061.5204,17.4121,7880.9204,0.0000,-7880.9204,16.2904,9.6337,12.9620,2.5417,171564.8056,16.3556,16.3335,16.3445,0.7543,1.9897,16.2190,16.1920,16.2055,1.3734,2.3462,16.3556,16.3437,16.3496,0.7264,-4.3359,9.8488,10.1022,9.9755,-20.3869,-1.9897,9.6337,9.8488,9.7412,-21.4922,-2.3462,9.6337,9.7511,9.6924,-21.8513,4.3359,0.1000,7.8141,-144501.6000,171564.8056
3502.0000,9.9097,16.4018,0.0000,110964.4000,-110964.4000,5.1002,0.0000,16746.6301,16746.6301,249.0877,127711.0301,0.0000,-127711.0301,9.9004,15.6308,0.0000,6867.4000,-6867.4000,0.3591,0.0000,1069.5474,1069.5474,17.5383,7936.9474,0.0000,-7936.9474,16.3203,9.6262,12.9733,2.0882,140955.3099,16.4018,16.3646,16.3832,1.4912,1.5804,16.2287,16.2041,16.2164,1.6233,1.9395,16.4018,16.3843,16.3931,1.5024,-3.5199,9.9004,10.1934,10.0469,-19.2829,-1.5804,9.6262,9.9004,9.7633,-20.9554,-1.9395,9.6262,9.7823,9.7043,-21.4227,3.5199,0.1000,7.8141,-117831.8000,140955.3099
3503.0000,9.9746,16.4660,0.0000,95969.1000,-95969.1000,4.4123,0.0000,14502.9244,14502.9244,215.4883,110472.0244,0.0000,-110472.0244,9.9667,15.6967,0.0000,4910.5000,-4910.5000,0.2568,0.0000,765.2879,765.2879,12.5426,5675.7879,0.0000,-5675.7879,16.3676,9.6654,13.0165,1.7881,120697.0895,16.4660,16.4045,16.4352,2.2458,1.3852,16.2938,16.2410,16.2674,2.3220,1.6420,16.4660,16.4362,16.4511,2.3144,-3.0271,9.9667,10.2807,10.1237,-18.3096,-1.3852,9.6654,9.9667,9.8161,-20.1383,-1.6420,9.6654,9.8345,9.7500,-20.6570,3.0271,0.1000,7.8141,-100879.6000,120697.0895
3504.0000,10.0474,16.5377,0.0000,77817.5000,-77817.5000,3.5791,0.0000,11777.5433,11777.5433,174.7980,89595.0433,0.0000,-89595.0433,10.0367,15.7660,0.0000,5756.0000,-5756.0000,0.3011,0.0000,897.6971,897.6971,14.7052,6653.6971,0.0000,-6653.6971,16.4053,9.6918,13.0485,1.4885,100474.2832,16.5377,16.4424,16.4900,2.9203,1.0927,16.2963,16.2501,16.2732,2.3639,1.3938,16.5377,16.4922,16.5149,3.0793,-2.4864,10.0367,10.4007,10.2187,-17.2400,-1.0927,9.6918,10.0367,9.8642,-19.5069,-1.3938,9.6918,9.8922,9.7920,-20.0654,2.4864,0.1000,7.8141,-83573.5000,100474.2832
3505.0000,10.1224,16.6111,0.0000,75335.2000,-75335.2000,3.4664,0.0000,11419.5559,11419.5559,169.2953,86754.7559,0.0000,-86754.7559,10.1113,15.8400,0.0000,4181.7000,-4181.7000,0.2188,0.0000,652.6721,652.6721,10.6855,4834.3721,0.0000,-4834.3721,16.4630,9.7716,13.1173,1.4091,95111.5537,16.6111,16.4944,16.5528,3.6154,1.0825,16.3844,16.2948,16.3396,3.1664,1.3013,16.6111,16.5548,16.5830,3.8101,-2.3839,10.1113,10.4725,10.2919,-16.5490,-1.0825,9.7716,10.1113,9.9414,-18.5940,-1.3013,9.7716,9.9633,9.8675,-19.1397,2.3839,0.1000,7.8141,-79516.9000,95111.5537
3506.0000,10.1875,16.6745,0.0000,67855.5000,-67855.5000,3.1237,0.0000,10299.6949,10299.6949,152.5546,78155.1949,0.0000,-78155.1949,10.1728,15.9007,0.0000,5509.2000,-5509.2000,0.2883,0.0000,860.4144,860.4144,14.0808,6369.6144,0.0000,-6369.6144,16.5024,9.8144,13.1584,1.3039,88013.0284,16.6745,16.5337,16.6041,4.1051,0.9451,16.3858,16.3146,16.3502,3.1741,1.2334,16.6745,16.6087,16.6416,4.3619,-2.1785,10.1728,10.5651,10.3690,-15.8423,-0.9451,9.8144,10.1728,9.9936,-18.0921,-1.2334,9.8144,10.0237,9.9191,-18.6198,2.1785,0.1000,7.8141,-73364.7000,88013.0284
3507.0000,10.2440,16.7295,0.0000,62483.5000,-62483.5000,2.8775,0.0000,9495.4489,9495.4489,140.5317,71978.9489,0.0000,-71978.9489,10.2239,15.9511,0.0000,6089.7000,-6089.7000,0.3188,0.0000,951.5823,951.5823,15.5675,7041.2823,0.0000,-7041.2823,16.5333,9.8517,13.1925,1.2203,82370.5430,16.7295,16.5666,16.6480,4.4815,0.8529,16.3991,16.3228,16.3610,3.2345,1.1717,16.7295,16.6552,16.6923,4.7911,-2.0246,10.2239,10.6481,10.4360,-15.2965,-0.8529,9.8517,10.2239,10.0378,-17.7028,-1.1717,9.8517,10.0738,9.9627,-18.2180,2.0246,0.1000,7.8141,-68573.2000,82370.5430
3508.0000,10.2887,16.7728,0.0000,60670.3000,-60670.3000,2.7949,0.0000,9228.5104,9228.5104,136.4996,69898.8104,0.0000,-69898.8104,10.2696,15.9963,0.0000,5205.6000,-5205.6000,0.2725,0.0000,813.8222,813.8222,13.3095,6019.4222,0.0000,-6019.4222,16.5690,9.8824,13.2257,1.1720,79110.0689,16.7728,16.6011,16.6870,4.7899,0.8408,16.4531,16.3491,16.4011,3.6621,1.1133,16.7728,16.6943,16.7336,5.0961,-1.9541,10.2696,10.7010,10.4853,-14.9759,-0.8408,9.8824,10.2696,10.0760,-17.3910,-1.1133,9.8824,10.1114,9.9969,-17.9406,1.9541,0.1000,7.8141,-65875.9000,79110.0689
3509.0000,10.3269,16.8100,0.0000,56504.5000,-56504.5000,2.6037,0.0000,8601.7212,8601.7212,127.1611,65106.2212,0.0000,-65106.2212,10.3144,16.0406,0.0000,4164.9000,-4164.9000,0.2181,0.0000,651.4310,651.4310,10.6502,4816.3310,0.0000,-4816.3310,16.6000,9.8850,13.2425,1.0827,73082.8410,16.8100,16.6265,16.7182,5.0030,0.7952,16.5004,16.3782,16.4393,4.0109,1.0133,16.8100,16.7242,16.7671,5.3133,-1.8085,10.3144,10.7578,10.5361,-14.6171,-0.7952,9.8850,10.3144,10.0997,-17.2552,-1.0133,9.8850,10.1375,10.0112,-17.8977,1.8085,0.1000,7.8141,-60669.4000,73082.8410
3510.0000,10.3773,16.6645,1040.7000,64357.8000,-63317.1000,3.0249,227.1468,9807.5734,10034.7202,147.7293,74165.3734,813.5532,-73351.8202,10.3743,16.1003,0.0000,105.8000,-105.8000,0.0055,0.0000,16.5587,16.5587,0.2706,122.3587,0.0000,-122.3587,16.5758,10.0014,13.2886,1.1384,76842.7155,16.6645,16.6075,16.6360,3.8548,1.0064,16.6048,16.4381,16.5214,4.8643,1.0120,16.6645,16.6448,16.6546,3.7802,-2.0184,10.3743,10.7400,10.5572,-14.6182,-1.0064,10.0014,10.3743,10.1879,-16.3190,-1.0120,10.0014,10.1964,10.0989,-16.9349,2.0184,0.1000,7.8141,-63422.9000,76842.7155
3511.0000,10.3886,16.8693,0.0000,92128.3000,-92128.3000,4.2475,0.0000,14042.8840,14042.8840,207.4409,106171.1840,0.0000,-106171.1840,10.3821,10.3821,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.7080,10.1140,13.4110,1.6004,108027.2229,16.8693,16.7078,16.7885,5.7694,1.4158,16.7078,16.5578,16.6328,5.9641,1.4158,16.8693,16.7832,16.8262,5.9727,-2.8317,10.3821,10.6713,10.5267,-15.1851,-1.4158,10.1140,10.3821,10.2481,-15.8448,-1.4158,10.1140,10.2472,10.1806,-16.1804,2.8317,0.1000,7.8141,-92128.3000,108027.2229
3512.0000,10.3908,16.8711,0.0000,105719.3000,-105719.3000,4.8744,0.0000,16115.2832,16115.2832,238.0592,121834.5832,0.0000,-121834.5832,10.3894,10.3894,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.7612,10.1412,13.4512,1.8438,124459.1743,16.8711,16.7679,16.8195,5.8508,1.6248,16.7679,16.6416,16.7048,6.4727,1.6248,16.8711,16.8209,16.8460,5.8998,-3.2496,10.3894,10.6392,10.5143,-15.4064,-1.6248,10.1412,10.3894,10.2653,-15.8955,-1.6248,10.1412,10.2666,10.2039,-16.1860,3.2496,0.1000,7.8141,-105719.3000,124459.1743
3513.0000,10.4349,16.9160,0.0000,134925.6000,-134925.6000,6.2211,0.0000,20586.3960,20586.3960,303.8301,155511.9960,0.0000,-155511.9960,10.4291,16.1541,0.0000,208.0000,-208.0000,0.0109,0.0000,32.5729,32.5729,0.5321,240.5729,0.0000,-240.5729,16.8201,10.2605,13.5403,2.3359,157673.1035,16.9160,16.8249,16.8704,6.2530,2.0701,16.8214,16.7189,16.7702,6.9141,2.0810,16.9160,16.8709,16.8934,6.2738,-4.1511,10.4291,10.6187,10.5239,-15.3337,-2.0701,10.2605,10.4291,10.3448,-15.1210,-2.0810,10.2605,10.3433,10.3019,-15.2106,4.1511,0.1000,7.8141,-135133.6000,157673.1035
3514.0000,10.4530,16.9327,0.0000,153773.7000,-153773.7000,7.0921,0.0000,23471.0833,23471.0833,346.3645,177244.7833,0.0000,-177244.7833,10.4503,16.1748,0.0000,618.2000,-618.2000,0.0324,0.0000,96.8325,96.8325,1.5816,715.0325,0.0000,-715.0325,16.8518,10.2920,13.5719,2.6705,180255.9822,16.9327,16.8576,16.8951,6.3188,2.3532,16.8483,16.7643,16.8063,7.0083,2.3856,16.9327,16.8959,16.9143,6.3060,-4.7388,10.4503,10.6166,10.5334,-15.2855,-2.3532,10.2920,10.4503,10.3712,-15.0849,-2.3856,10.2920,10.3718,10.3319,-15.1772,4.7388,0.1000,7.8141,-154391.9000,180255.9822
3515.0000,10.4404,16.9192,0.0000,161758.1000,-161758.1000,7.4611,0.0000,24683.2440,24683.2440,364.3883,186441.3440,0.0000,-186441.3440,10.4379,16.1620,0.0000,1790.6000,-1790.6000,0.0938,0.0000,280.4357,280.4357,4.5814,2071.0357,0.0000,-2071.0357,16.8474,10.2780,13.5627,2.8360,191427.8203,16.9192,16.8569,16.8880,6.0404,2.4558,16.8313,16.7655,16.7984,6.6260,2.5496,16.9192,16.8891,16.9041,6.0052,-5.0053,10.4379,10.6043,10.5211,-15.5063,-2.4558,10.2780,10.4379,10.3580,-15.4646,-2.5496,10.2780,10.3601,10.3190,-15.5842,5.0053,0.1000,7.8141,-163548.7000,191427.8203
3516.0000,10.4318,16.9108,0.0000,168517.6000,-168517.6000,7.7723,0.0000,25710.0272,25710.0272,379.5866,194227.6272,0.0000,-194227.6272,10.4273,16.1515,0.0000,3794.2000,-3794.2000,0.1988,0.0000,594.1628,594.1628,9.7074,4388.3628,0.0000,-4388.3628,16.8364,10.2772,13.5568,2.9876,201660.2206,16.9108,16.8521,16.8815,5.8485,2.5245,16.8010,16.7470,16.7740,6.1558,2.7233,16.9108,16.8828,16.8968,5.8179,-5.2478,10.4273,10.5908,10.5090,-15.6811,-2.5245,10.2772,10.4273,10.3522,-15.6518,-2.7233,10.2772,10.3553,10.3162,-15.7542,5.2478,0.1000,7.8141,-172311.8000,201660.2206
3517.0000,10.4231,16.9023,0.0000,174532.5000,-174532.5000,8.0493,0.0000,26622.8181,26622.8181,393.1148,201155.3181,0.0000,-201155.3181,10.4175,16.1418,0.0000,5415.8000,-5415.8000,0.2837,0.0000,848.0128,848.0128,13.8557,6263.8128,0.0000,-6263.8128,16.8252,10.2735,13.5494,3.1196,210575.0550,16.9023,16.8467,16.8745,5.6889,2.5885,16.7771,16.7285,16.7528,5.8127,2.8722,16.9023,16.8761,16.8892,5.6602,-5.4608,10.4175,10.5782,10.4979,-15.8244,-2.5885,10.2735,10.4175,10.3455,-15.8157,-2.8722,10.2735,10.3495,10.3115,-15.9120,5.4608,0.1000,7.8141,-179948.3000,210575.0550
3518.0000,10.3921,16.8711,0.0000,180768.8000,-180768.8000,8.3365,0.0000,27556.1535,27556.1535,407.1401,208324.9535,0.0000,-208324.9535,10.3907,16.1149,0.0000,1250.5000,-1250.5000,0.0655,0.0000,195.7488,195.7488,3.1992,1446.2488,0.0000,-1446.2488,16.8155,10.2353,13.5254,3.1591,213241.4664,16.8711,16.8259,16.8485,5.3235,2.7570,16.8094,16.7487,16.7790,6.0863,2.8225,16.8711,16.8493,16.8602,5.2657,-5.5795,10.3907,10.5481,10.4694,-16.1648,-2.7570,10.2353,10.3907,10.3130,-16.2657,-2.8225,10.2353,10.3150,10.2752,-16.4241,5.5795,0.1000,7.8141,-182019.3000,213241.4664
3519.0000,10.2607,16.7386,0.0000,140953.9000,-140953.9000,6.4991,0.0000,21427.8525,21427.8525,317.4072,162381.7525,0.0000,-162381.7525,10.2666,15.9903,0.0000,1068.8000,-1068.8000,0.0560,0.0000,167.0865,167.0865,2.7341,1235.8865,0.0000,-1235.8865,16.7096,10.0093,13.3594,2.5097,169405.3572,16.7386,16.7204,16.7295,3.8900,2.1477,16.7018,16.6672,16.6845,4.8354,2.2037,16.7386,16.7311,16.7348,3.7668,-4.3514,10.2666,10.4954,10.3810,-17.1843,-2.1477,10.0093,10.2666,10.1379,-18.3666,-2.2037,10.0093,10.1449,10.0771,-18.8048,4.3514,0.1000,7.8141,-142022.7000,169405.3572
3520.0000,10.2793,16.7626,0.0000,145789.1000,-145789.1000,6.7168,0.0000,22171.4933,22171.4933,328.0376,167960.5933,0.0000,-167960.5933,10.2766,16.0026,0.0000,592.0000,-592.0000,0.0310,0.0000,92.5577,92.5577,1.5138,684.5577,0.0000,-684.5577,16.7072,10.0857,13.3965,2.5531,172334.3694,16.7626,16.7119,16.7372,4.2056,2.2286,16.7021,16.6487,16.6754,4.8356,2.2596,16.7626,16.7367,16.7496,4.1870,-4.4882,10.2766,10.4760,10.3763,-17.0473,-2.2286,10.0857,10.2766,10.1811,-17.5057,-2.2596,10.0857,10.1816,10.1337,-17.7402,4.4882,0.1000,7.8141,-146381.1000,172334.3694
3521.0000,10.2835,16.7661,0.0000,143412.9000,-143412.9000,6.6081,0.0000,21812.0306,21812.0306,322.7267,165224.9306,0.0000,-165224.9306,10.2848,16.0107,0.0000,15.4000,-15.4000,0.0008,0.0000,2.4080,2.4080,0.0394,17.8080,0.0000,-17.8080,16.7115,10.0801,13.3958,2.5043,169036.9686,16.7661,16.7145,16.7403,4.3210,2.2024,16.7143,16.6536,16.6840,4.9818,2.2032,16.7661,16.7404,16.7532,4.3053,-4.4056,10.2848,10.4817,10.3833,-16.8642,-2.2024,10.0801,10.2848,10.1824,-17.4265,-2.2032,10.0801,10.1844,10.1322,-17.7013,4.4056,0.1000,7.8141,-143428.3000,169036.9686
3522.0000,10.2641,16.7463,0.0000,129783.2000,-129783.2000,5.9802,0.0000,19731.0767,19731.0767,292.0627,149514.2767,0.0000,-149514.2767,10.2667,15.9923,0.0000,871.6000,-871.6000,0.0456,0.0000,136.2582,136.2582,2.2289,1007.8582,0.0000,-1007.8582,16.6909,10.0299,13.3604,2.2935,154812.9133,16.7463,16.6970,16.7216,4.1302,1.9782,16.6811,16.6293,16.6552,4.6251,2.0238,16.7463,16.7221,16.7342,4.1095,-4.0020,10.2667,10.4894,10.3780,-16.8853,-1.9782,10.0299,10.2667,10.1483,-17.7989,-2.0238,10.0299,10.1528,10.0913,-18.1512,4.0020,0.1000,7.8141,-130654.8000,154812.9133
3523.0000,10.2864,16.7697,0.0000,124685.5000,-124685.5000,5.7446,0.0000,18964.9043,18964.9043,280.5584,143650.4043,0.0000,-143650.4043,10.2796,16.0056,0.0000,4716.0000,-4716.0000,0.2469,0.0000,737.3577,737.3577,12.0593,5453.3577,0.0000,-5453.3577,16.6844,10.0693,13.3769,2.2648,152871.5690,16.7697,16.7037,16.7367,4.3691,1.8326,16.6208,16.5837,16.6023,4.0294,2.0795,16.7697,16.7379,16.7538,4.4054,-3.9121,10.2796,10.5102,10.3949,-16.6421,-1.8326,10.0693,10.2796,10.1744,-17.3889,-2.0795,10.0693,10.1816,10.1255,-17.6294,3.9121,0.1000,7.8141,-129401.5000,152871.5690
