Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3524.0000,10.2401,16.7217,0.0000,71761.9000,-71761.9000,3.3067,0.0000,10904.5771,10904.5771,161.4950,82666.4771,0.0000,-82666.4771,10.2428,15.9683,0.0000,5896.6000,-5896.6000,0.3087,0.0000,921.5911,921.5911,15.0788,6818.1911,0.0000,-6818.1911,16.6144,9.8011,13.2077,1.4076,95009.7727,16.7217,16.6505,16.6861,3.7568,0.9993,16.4895,16.4815,16.4855,2.7377,1.3081,16.7217,16.6897,16.7057,3.8148,-2.3074,10.2428,10.6373,10.4400,-16.1074,-0.9993,9.8011,10.2428,10.0220,-19.2323,-1.3081,9.8011,10.0681,9.9346,-19.9436,2.3074,0.1000,7.8141,-77658.5000,95009.7727
3525.0000,10.2840,16.7682,0.0000,66303.5000,-66303.5000,3.0544,0.0000,10084.3723,10084.3723,149.1700,76387.8723,0.0000,-76387.8723,10.2615,15.9878,0.0000,5971.5000,-5971.5000,0.3126,0.0000,933.4803,933.4803,15.2686,6904.9803,0.0000,-6904.9803,16.6078,9.9022,13.2550,1.2901,87082.1823,16.7682,16.6416,16.7049,4.0867,0.9139,16.4749,16.4325,16.4537,2.6412,1.2265,16.7682,16.7082,16.7382,4.3021,-2.1405,10.2615,10.6890,10.4752,-15.7746,-0.9139,9.9022,10.2615,10.0818,-18.1955,-1.2265,9.9022,10.1111,10.0066,-18.6853,2.1405,0.1000,7.8141,-72275.0000,87082.1823
3526.0000,10.3425,16.8260,0.0000,56730.0000,-56730.0000,2.6140,0.0000,8638.8682,8638.8682,127.6649,65368.8682,0.0000,-65368.8682,10.3240,16.0505,0.0000,5647.4000,-5647.4000,0.2957,0.0000,883.3983,883.3983,14.4408,6530.7983,0.0000,-6530.7983,16.6246,9.9111,13.2679,1.1162,75343.5823,16.8260,16.6519,16.7390,4.5094,0.7728,16.4854,16.4180,16.4517,2.8216,1.0685,16.8260,16.7445,16.7853,4.8499,-1.8412,10.3240,10.7764,10.5502,-14.9857,-0.7728,9.9111,10.3240,10.1176,-17.7300,-1.0685,9.9111,10.1604,10.0358,-18.2869,1.8412,0.1000,7.8141,-62377.4000,75343.5823
3527.0000,10.3967,16.8789,0.0000,51527.6000,-51527.6000,2.3751,0.0000,7855.5588,7855.5588,115.9981,59383.1588,0.0000,-59383.1588,10.3773,16.1031,0.0000,5097.7000,-5097.7000,0.2670,0.0000,797.8623,797.8623,13.0377,5895.5623,0.0000,-5895.5623,16.6503,9.9358,13.2930,1.0137,68424.7834,16.8789,16.6717,16.7753,4.8892,0.7027,16.5152,16.4220,16.4686,3.1457,0.9697,16.8789,16.7827,16.8308,5.2980,-1.6724,10.3773,10.8582,10.6178,-14.3862,-0.7027,9.9358,10.3773,10.1566,-17.2937,-0.9697,9.9358,10.2028,10.0693,-17.8919,1.6724,0.1000,7.8141,-56625.3000,68424.7834
3528.0000,10.4526,16.9337,0.0000,45490.9000,-45490.9000,2.0976,0.0000,6943.3955,6943.3955,102.4416,52434.2955,0.0000,-52434.2955,10.4374,16.1628,0.0000,4423.2000,-4423.2000,0.2317,0.0000,692.7378,692.7378,11.3145,5115.9378,0.0000,-5115.9378,16.6756,9.9419,13.3087,0.8962,60494.9542,16.9337,16.6872,16.8104,5.2120,0.6220,16.5448,16.4298,16.4873,3.4146,0.8536,16.9337,16.8178,16.8758,5.6978,-1.4756,10.4374,10.9477,10.6926,-13.7385,-0.6220,9.9419,10.4374,10.1896,-16.9782,-0.8536,9.9419,10.2439,10.0929,-17.6638,1.4756,0.1000,7.8141,-49914.1000,60494.9542
3529.0000,10.5095,16.9894,0.0000,40689.0000,-40689.0000,1.8768,0.0000,6217.9099,6217.9099,91.6588,46906.9099,0.0000,-46906.9099,10.4985,16.2233,0.0000,3744.5000,-3744.5000,0.1962,0.0000,586.8285,586.8285,9.5802,4331.3285,0.0000,-4331.3285,16.7011,9.9522,13.3266,0.7994,53959.3759,16.9894,16.7018,16.8456,5.5110,0.5602,16.5777,16.4381,16.5079,3.6619,0.7564,16.9894,16.8521,16.9208,6.0711,-1.3166,10.4985,11.0367,10.7676,-13.1318,-0.5602,9.9522,10.4985,10.2253,-16.6515,-0.7564,9.9522,10.2851,10.1187,-17.4208,1.3166,0.1000,7.8141,-44433.5000,53959.3759
3530.0000,10.5693,17.0482,0.0000,36390.7000,-36390.7000,1.6791,0.0000,5568.0957,5568.0957,82.0042,41958.7957,0.0000,-41958.7957,10.5653,16.2895,0.0000,3098.4000,-3098.4000,0.1623,0.0000,485.9246,485.9246,7.9287,3584.3246,0.0000,-3584.3246,16.7258,9.9613,13.3436,0.7118,48044.2641,17.0482,16.7143,16.8813,5.7974,0.5056,16.6111,16.4451,16.5281,3.8732,0.6679,17.0482,16.8856,16.9669,6.4371,-1.1735,10.5653,11.1267,10.8460,-12.5151,-0.5056,9.9613,10.5653,10.2633,-16.3200,-0.6679,9.9613,10.3292,10.1453,-17.1842,1.1735,0.1000,7.8141,-39489.1000,48044.2641
3531.0000,10.6310,17.1086,0.0000,32442.5000,-32442.5000,1.4975,0.0000,4970.4640,4970.4640,73.1335,37412.9640,0.0000,-37412.9640,10.6333,16.3569,0.0000,2761.9000,-2761.9000,0.1447,0.0000,433.4720,433.4720,7.0691,3195.3720,0.0000,-3195.3720,16.7475,9.9700,13.3588,0.6360,42928.8625,17.1086,16.7218,16.9152,6.0487,0.4509,16.6331,16.4488,16.5410,3.9765,0.5956,17.1086,16.9176,17.0131,6.7864,-1.0466,10.6333,11.2225,10.9279,-11.8858,-0.4509,9.9700,10.6333,10.3017,-16.0054,-0.5956,9.9700,10.3761,10.1731,-16.9480,1.0466,0.1000,7.8141,-35204.4000,42928.8625
3532.0000,10.8674,15.1871,0.0000,31866.7000,-31866.7000,1.4714,0.0000,4906.8825,4906.8825,71.8622,36773.5825,0.0000,-36773.5825,10.7842,16.5078,0.0000,2689.7000,-2689.7000,0.1410,0.0000,422.8432,422.8432,6.8858,3112.5432,0.0000,-3112.5432,16.0681,10.7408,13.4045,0.7148,48248.2427,15.1871,16.3501,15.7686,-7.9539,0.6887,16.3769,16.4048,16.3908,2.1130,0.8297,15.1871,15.8842,15.5356,-11.2651,-1.5184,10.7842,11.1805,10.9823,-11.6168,-0.6887,10.7408,10.7842,10.7625,-10.6078,-0.8297,10.7408,10.7254,10.7331,-10.3018,1.5184,0.1000,7.8141,-34556.4000,48248.2427
3533.0000,11.1117,15.4283,0.0000,29345.9000,-29345.9000,1.3570,0.0000,4542.5154,4542.5154,66.2723,33888.4154,0.0000,-33888.4154,11.0800,16.8034,0.0000,2591.8000,-2591.8000,0.1359,0.0000,408.8147,408.8147,6.6384,3000.6147,0.0000,-3000.6147,15.8196,10.9732,13.3964,0.6013,40589.1000,15.4283,15.8398,15.6340,-7.3563,0.6332,16.0101,16.2251,16.1176,-0.9099,0.7691,15.4283,15.5973,15.5128,-8.6825,-1.4023,11.0800,11.2984,11.1892,-9.4728,-0.6332,10.9732,11.0800,11.0266,-8.4539,-0.7691,10.9732,11.0274,11.0003,-8.2796,1.4023,0.1000,7.8141,-31937.7000,40589.1000
3534.0000,11.1236,16.4928,4032.9000,39786.8000,-35753.9000,2.0659,868.7767,6160.2621,7029.0388,100.8960,45947.0621,3164.1233,-42782.9388,11.1439,16.8623,0.0000,2543.6000,-2543.6000,0.1335,0.0000,401.5063,401.5063,6.5213,2945.1063,0.0000,-2945.1063,16.1417,10.7314,13.4365,0.6800,45897.4008,16.4928,15.9662,16.2295,1.1659,0.6441,16.1201,16.1233,16.1217,-0.1775,0.7777,16.4928,16.1518,16.3223,2.4997,-1.4218,11.1439,11.4271,11.2855,-8.9627,-0.6441,10.7314,11.1439,10.9376,-10.5921,-0.7777,10.7314,10.9861,10.8587,-11.1340,1.4218,0.1000,7.8141,-38297.5000,45897.4008
3535.0000,10.8983,17.3590,0.0000,52464.7000,-52464.7000,2.4298,0.0000,8083.9315,8083.9315,118.6667,60548.6315,0.0000,-60548.6315,10.9233,16.6385,0.0000,2653.5000,-2653.5000,0.1393,0.0000,417.8022,417.8022,6.8045,3071.3022,0.0000,-3071.3022,16.6975,10.3122,13.5049,0.9374,63272.6316,17.3590,16.5461,16.9525,9.4735,0.7635,16.5603,16.2805,16.4204,3.7677,0.9028,17.3590,16.9235,17.1412,11.6070,-1.6663,10.9233,11.3884,11.1558,-11.1028,-0.7635,10.3122,10.9233,10.6177,-14.8780,-0.9028,10.3122,10.6737,10.4929,-15.9135,1.6663,0.1000,7.8141,-55118.2000,63272.6316
3536.0000,10.7347,17.0433,819.5000,62143.6000,-61324.1000,2.9197,177.7438,9541.9095,9719.6533,142.5930,71685.5095,641.7562,-71043.7533,10.7179,16.4356,0.0000,3112.6000,-3112.6000,0.1633,0.0000,488.9679,488.9679,7.9759,3601.5679,0.0000,-3601.5679,16.8131,10.2766,13.5449,1.1515,77726.5848,17.0433,16.8322,16.9378,7.7776,0.9188,16.7724,16.5184,16.6454,6.0958,1.0821,17.0433,16.9725,17.0079,8.1337,-2.0009,10.7179,11.2085,10.9632,-13.5297,-0.9188,10.2766,10.7179,10.4973,-16.0087,-1.0821,10.2766,10.5171,10.3969,-16.6353,2.0009,0.1000,7.8141,-64436.7000,77726.5848
3537.0000,10.6409,17.1123,0.0000,74093.4000,-74093.4000,3.4234,0.0000,11354.1326,11354.1326,167.1918,85447.5326,0.0000,-85447.5326,10.6277,16.3485,0.0000,2082.1000,-2082.1000,0.1092,0.0000,326.7596,326.7596,5.3318,2408.8596,0.0000,-2408.8596,16.8879,10.2536,13.5707,1.3391,90392.0880,17.1123,16.8955,17.0039,7.9153,1.1047,16.8463,16.6563,16.7513,6.7762,1.2139,17.1123,17.0091,17.0607,8.1702,-2.3186,10.6277,11.0376,10.8327,-14.8542,-1.1047,10.2536,10.6277,10.4407,-16.3844,-1.2139,10.2536,10.4519,10.3528,-16.8527,2.3186,0.1000,7.8141,-76175.5000,90392.0880
3538.0000,10.5967,17.0710,0.0000,78310.5000,-78310.5000,3.6162,0.0000,11989.1380,11989.1380,176.6076,90299.6380,0.0000,-90299.6380,10.5823,16.3043,0.0000,3410.8000,-3410.8000,0.1788,0.0000,535.0171,535.0171,8.7317,3945.8171,0.0000,-3945.8171,16.8944,10.2509,13.5727,1.4406,97241.9279,17.0710,16.9125,16.9917,7.2456,1.1458,16.8304,16.6992,16.7648,6.4317,1.3246,17.0710,16.9991,17.0350,7.3662,-2.4704,10.5823,10.9569,10.7696,-15.2916,-1.1458,10.2509,10.5823,10.4166,-16.4468,-1.3246,10.2509,10.4297,10.3403,-16.7886,2.4704,0.1000,7.8141,-81721.3000,97241.9279
3539.0000,10.5759,17.0515,0.0000,82822.4000,-82822.4000,3.8235,0.0000,12674.3225,12674.3225,186.7332,95496.7225,0.0000,-95496.7225,10.5612,16.2838,0.0000,3945.3000,-3945.3000,0.2068,0.0000,618.7166,618.7166,10.0986,4564.0166,0.0000,-4564.0166,16.8885,10.2578,13.5731,1.5270,103072.1075,17.0515,16.9098,16.9807,6.8115,1.2056,16.8182,16.7071,16.7626,6.0919,1.4123,17.0515,16.9863,17.0189,6.9048,-2.6179,10.5612,10.9084,10.7348,-15.4513,-1.2056,10.2578,10.5612,10.4095,-16.3820,-1.4123,10.2578,10.4228,10.3403,-16.6639,2.6179,0.1000,7.8141,-86767.7000,103072.1075
3540.0000,10.5654,17.0416,0.0000,86710.4000,-86710.4000,4.0025,0.0000,13266.3507,13266.3507,195.4747,99976.7507,0.0000,-99976.7507,10.5478,16.2707,0.0000,5416.3000,-5416.3000,0.2839,0.0000,849.2813,849.2813,13.8629,6265.5813,0.0000,-6265.5813,16.8805,10.2702,13.5754,1.6190,109284.1605,17.0416,16.9073,16.9745,6.5431,1.2395,16.7887,16.6988,16.7437,5.6632,1.5234,17.0416,16.9808,17.0112,6.6403,-2.7629,10.5478,10.8807,10.7142,-15.5047,-1.2395,10.2702,10.5478,10.4090,-16.2994,-1.5234,10.2702,10.4240,10.3471,-16.5193,2.7629,0.1000,7.8141,-92126.7000,109284.1605
3541.0000,10.5648,17.0414,0.0000,91250.0000,-91250.0000,4.2118,0.0000,13960.7224,13960.7224,205.6955,105210.7224,0.0000,-105210.7224,10.5414,16.2646,0.0000,8246.4000,-8246.4000,0.4322,0.0000,1292.9544,1292.9544,21.1055,9539.3544,0.0000,-9539.3544,16.8716,10.2975,13.5846,1.7445,117752.5469,17.0414,16.9091,16.9753,6.4120,1.2599,16.7445,16.6759,16.7102,5.1494,1.6920,17.0414,16.9838,17.0126,6.5304,-2.9519,10.5414,10.8649,10.7031,-15.4955,-1.2599,10.2975,10.5414,10.4195,-16.1261,-1.6920,10.2975,10.4368,10.3672,-16.2575,2.9519,0.1000,7.8141,-99496.4000,117752.5469
3542.0000,10.5871,17.0641,0.0000,98349.9000,-98349.9000,4.5394,0.0000,15054.0521,15054.0521,221.6993,113403.9521,0.0000,-113403.9521,10.5546,16.2779,0.0000,14945.1000,-14945.1000,0.7832,0.0000,2343.5785,2343.5785,38.2492,17288.6785,0.0000,-17288.6785,16.8641,10.3658,13.6150,1.9764,133405.3905,17.0641,16.9220,16.9931,6.5075,1.2521,16.6742,16.6322,16.6532,4.4337,2.0353,17.0641,17.0076,17.0359,6.6977,-3.2874,10.5546,10.8679,10.7112,-15.2958,-1.2521,10.3658,10.5546,10.4602,-15.6308,-2.0353,10.3658,10.4802,10.4230,-15.6142,3.2874,0.1000,7.8141,-113295.0000,133405.3905
3543.0000,10.6339,17.1109,0.0000,104278.1000,-104278.1000,4.8137,0.0000,15977.2658,15977.2658,235.0941,120255.3658,0.0000,-120255.3658,10.5935,16.3170,0.0000,27686.7000,-27686.7000,1.4509,0.0000,4343.4589,4343.4589,70.8619,32030.1589,0.0000,-32030.1589,16.8544,10.4560,13.6552,2.2904,154603.4600,17.1109,16.9396,17.0252,6.7605,1.1209,16.5883,16.5673,16.5778,3.5920,2.5719,17.1109,17.0543,17.0826,7.1185,-3.6928,10.5935,10.9146,10.7540,-14.7368,-1.1209,10.4560,10.5935,10.5247,-14.9324,-2.5719,10.4560,10.5487,10.5023,-14.7870,3.6928,0.1000,7.8141,-131964.8000,154603.4600
3544.0000,10.6401,16.9838,1138.1000,104473.8000,-103335.7000,4.8878,247.2564,16009.3786,16256.6351,238.7112,120483.1786,890.8436,-119592.3351,10.5989,16.3217,0.0000,27818.5000,-27818.5000,1.4580,0.0000,4364.3910,4364.3910,71.2080,32182.8910,0.0000,-32182.8910,16.7893,10.4479,13.6186,2.2994,155211.8363,16.9838,16.8963,16.9400,5.5653,1.1432,16.5742,16.5429,16.5586,3.5207,2.6013,16.9838,16.9605,16.9721,5.5855,-3.7445,10.5989,10.9277,10.7633,-14.6834,-1.1432,10.4479,10.5989,10.5234,-15.1226,-2.6013,10.4479,10.5524,10.5001,-15.0449,3.7445,0.1000,7.8141,-131154.2000,155211.8363
3545.0000,10.6728,16.8307,2594.3000,96803.0000,-94208.7000,4.6152,563.2975,14844.2015,15407.4990,225.3986,111647.2015,2031.0025,-109616.1990,10.6267,16.3496,0.0000,34289.7000,-34289.7000,1.7972,0.0000,5381.2799,5381.2799,87.7741,39670.9799,0.0000,-39670.9799,16.6796,10.4938,13.5867,2.2666,152992.6347,16.8307,16.7903,16.8105,4.0588,0.9393,16.5009,16.4863,16.4936,2.8405,2.7366,16.8307,16.8235,16.8271,3.9268,-3.6759,10.6267,10.9923,10.8095,-14.1690,-0.9393,10.4938,10.6267,10.5602,-14.7701,-2.7366,10.4938,10.5912,10.5425,-14.6577,3.6759,0.1000,7.8141,-128498.4000,152992.6347
3546.0000,10.6198,16.9376,1154.9000,89382.3000,-88227.4000,4.1928,250.9963,13690.8750,13941.8713,204.7687,103073.1750,903.9037,-102169.2713,10.5645,16.2864,0.0000,31506.6000,-31506.6000,1.6515,0.0000,4941.1637,4941.1637,80.6571,36447.7637,0.0000,-36447.7637,16.6919,10.3806,13.5363,2.1076,142265.4200,16.9376,16.7653,16.8515,4.8087,0.8471,16.4488,16.4347,16.4417,2.3961,2.4986,16.9376,16.8840,16.9108,5.2380,-3.3457,10.5645,11.0192,10.7919,-14.5014,-0.8471,10.3806,10.5645,10.4726,-15.9676,-2.4986,10.3806,10.5186,10.4496,-15.9508,3.3457,0.1000,7.8141,-119734.0000,142265.4200
3547.0000,10.5920,16.7641,2059.4000,80752.7000,-78693.3000,3.8437,447.7920,12361.7804,12809.5723,187.7205,93114.4804,1611.6080,-91502.8723,10.5357,16.2585,0.0000,22676.4000,-22676.4000,1.1884,0.0000,3555.2159,3555.2159,58.0402,26231.6159,0.0000,-26231.6159,16.6221,10.3190,13.4706,1.8124,122336.5195,16.7641,16.7237,16.7439,3.5321,0.8851,16.4570,16.4249,16.4410,2.5827,2.0735,16.7641,16.7603,16.7622,3.4027,-2.9586,10.5357,10.9891,10.7624,-14.8874,-0.8851,10.3190,10.5357,10.4273,-16.4235,-2.0735,10.3190,10.4732,10.3961,-16.5186,2.9586,0.1000,7.8141,-101369.7000,122336.5195
3548.0000,10.7103,15.9353,6356.2000,54447.0000,-48090.8000,2.8694,1379.2055,8355.7958,9735.0012,140.1355,62802.7958,4976.9945,-57825.8012,10.6903,16.4149,0.0000,3559.2000,-3559.2000,0.1865,0.0000,558.9553,558.9553,9.1089,4118.1553,0.0000,-4118.1553,16.2483,10.3832,13.3158,1.0241,69129.5191,15.9353,16.3741,16.1547,-3.3484,0.8943,16.3812,16.3678,16.3745,1.8870,1.0808,15.9353,16.1829,16.0591,-4.7972,-1.9751,10.6903,11.0301,10.8602,-13.6765,-0.8943,10.3832,10.6903,10.5367,-14.9905,-1.0808,10.3832,10.5655,10.4744,-15.4556,1.9751,0.1000,7.8141,-51650.0000,69129.5191
3549.0000,10.7698,16.4433,3637.6000,51101.7000,-47464.1000,2.5639,788.4833,7852.3418,8640.8252,125.2171,58954.0418,2849.1167,-56104.9252,10.7756,16.4981,0.0000,1363.3000,-1363.3000,0.0715,0.0000,214.3017,214.3017,3.4908,1577.6017,0.0000,-1577.6017,16.3254,10.3756,13.3505,0.8960,60477.1509,16.4433,16.2933,16.3683,0.5329,0.8308,16.3095,16.3094,16.3095,1.3050,0.9023,16.4433,16.3337,16.3885,0.7369,-1.7331,10.7756,11.1205,10.9481,-12.8113,-0.8308,10.3756,10.7756,10.5756,-14.6974,-0.9023,10.3756,10.6017,10.4887,-15.3974,1.7331,0.1000,7.8141,-48827.4000,60477.1509
3550.0000,10.8606,16.1853,4368.5000,41142.4000,-36773.9000,2.1450,945.4064,6334.2483,7279.6547,104.7599,47476.6483,3423.0936,-44053.5547,10.8641,16.5858,0.0000,1608.4000,-1608.4000,0.0843,0.0000,253.0795,253.0795,4.1195,1861.4795,0.0000,-1861.4795,16.2707,10.4548,13.3628,0.7409,50008.6684,16.1853,16.3057,16.2455,-0.7335,0.6869,16.3363,16.2837,16.3100,1.5561,0.7712,16.1853,16.2638,16.2246,-1.1334,-1.4581,10.8641,11.2353,11.0497,-11.8663,-0.6869,10.4548,10.8641,10.6595,-13.8520,-0.7712,10.4548,10.6841,10.5695,-14.5111,1.4581,0.1000,7.8141,-38382.3000,50008.6684
3551.0000,10.9717,15.9505,5175.1000,36002.7000,-30827.6000,1.9529,1117.7907,5556.1587,6673.9494,95.3757,41558.8587,4057.3093,-37501.5494,10.9455,16.6663,0.0000,4993.1000,-4993.1000,0.2619,0.0000,786.3770,786.3770,12.7922,5779.4770,0.0000,-5779.4770,16.1617,10.6325,13.3971,0.6997,47232.6940,15.9505,16.2086,16.0796,-2.2913,0.5637,16.3538,16.2891,16.3215,1.8325,0.8256,15.9505,16.0859,16.0182,-3.1290,-1.3892,10.9455,11.3577,11.1516,-11.0007,-0.5637,10.6325,10.9455,10.7890,-12.5573,-0.8256,10.6325,10.8151,10.7238,-12.8705,1.3892,0.1000,7.8141,-35820.7000,47232.6940
3552.0000,11.2258,14.5662,10157.8000,27269.3000,-17111.5000,1.8261,2184.3258,4231.5092,6415.8350,89.1828,31500.8092,7973.4742,-23527.3350,11.1707,16.8919,0.0000,6282.3000,-6282.3000,0.3296,0.0000,991.9656,991.9656,16.0994,7274.2656,0.0000,-7274.2656,15.6776,11.1247,13.4012,0.5608,37855.4273,14.5662,15.9898,15.2780,-11.3518,0.4988,16.3488,16.2909,16.3198,1.8834,0.8285,14.5662,15.2948,14.9305,-15.5349,-1.3273,11.1707,11.4770,11.3239,-9.3399,-0.4988,11.1247,11.1707,11.1477,-8.6460,-0.8285,11.1247,11.1314,11.1281,-8.4309,1.3273,0.1000,7.8141,-23393.8000,37855.4273
3553.0000,11.3662,15.6100,6861.3000,29202.0000,-22340.7000,1.7325,1471.8570,4545.2680,6017.1250,84.6118,33747.2680,5389.4430,-28357.8250,11.3527,17.0714,0.0000,4723.7000,-4723.7000,0.2480,0.0000,747.4492,747.4492,12.1143,5471.1492,0.0000,-5471.1492,15.7468,11.1121,13.4294,0.5245,35403.8949,15.6100,15.5734,15.5917,-5.5778,0.4948,16.0736,16.2068,16.1402,-0.2235,0.7429,15.6100,15.4706,15.5403,-5.5481,-1.2377,11.3527,11.6094,11.4810,-8.0426,-0.4948,11.1121,11.3527,11.2324,-8.5898,-0.7429,11.1121,11.2690,11.1905,-8.7401,1.2377,0.1000,7.8141,-27064.4000,35403.8949
3554.0000,11.4381,15.2678,7701.7000,26170.8000,-18469.1000,1.6383,1650.0785,4079.8654,5729.9440,80.0115,30250.6654,6051.6215,-24199.0440,11.4180,17.1337,0.0000,5542.5000,-5542.5000,0.2912,0.0000,877.6863,877.6863,14.2228,6420.1863,0.0000,-6420.1863,15.7573,11.1517,13.4545,0.5078,34275.3750,15.2678,15.7340,15.5009,-6.2577,0.4490,16.2847,16.1765,16.2306,1.2789,0.7402,15.2678,15.4963,15.3820,-7.3186,-1.1893,11.4180,11.7398,11.5789,-7.5307,-0.4490,11.1517,11.4180,11.2849,-8.6518,-0.7402,11.1517,11.3242,11.2380,-8.8632,1.1893,0.1000,7.8141,-24011.6000,34275.3750
3555.0000,11.5273,14.9393,8538.4000,23638.2000,-15099.8000,1.5667,1826.5208,3692.2515,5518.7723,76.5168,27330.4515,6711.8792,-20618.5723,11.4939,17.2091,0.0000,5768.5000,-5768.5000,0.3032,0.0000,914.2985,914.2985,14.8061,6682.7985,0.0000,-6682.7985,15.6496,11.2847,13.4671,0.4664,31480.2877,14.9393,15.6735,15.3064,-8.0355,0.4212,16.3162,16.2239,16.2701,1.7877,0.7244,14.9393,15.2864,15.1129,-9.9470,-1.1455,11.4939,11.8303,11.6621,-7.1286,-0.4212,11.2847,11.4939,11.3893,-7.9345,-0.7244,11.2847,11.4159,11.3503,-8.0462,1.1455,0.1000,7.8141,-20868.3000,31480.2877
3556.0000,11.6157,14.9545,9353.2000,25011.8000,-15658.6000,1.6750,1997.7727,3914.3939,5912.1667,81.8053,28926.1939,7355.4273,-21570.7667,11.5822,17.2967,0.0000,5476.5000,-5476.5000,0.2879,0.0000,868.9344,868.9344,14.0603,6345.4344,0.0000,-6345.4344,15.5718,11.4017,13.4867,0.4677,31571.1600,14.9545,15.5014,15.2279,-8.1832,0.4624,16.1903,16.2080,16.1992,0.9049,0.7503,14.9545,15.1781,15.0663,-9.5260,-1.2126,11.5822,11.8847,11.7334,-6.8225,-0.4624,11.4017,11.5822,11.4920,-7.2762,-0.7503,11.4017,11.5131,11.4574,-7.3507,1.2126,0.1000,7.8141,-21135.1000,31571.1600
3557.0000,11.7039,14.7839,10156.3000,24143.4000,-13987.1000,1.6784,2166.0125,3785.8433,5951.8559,81.9720,27929.2433,7990.2875,-19938.9559,11.6739,17.3875,0.0000,5101.0000,-5101.0000,0.2682,0.0000,810.2511,810.2511,13.1002,5911.2511,0.0000,-5911.2511,15.4820,11.5104,13.4962,0.4418,29820.3971,14.7839,15.4207,15.1023,-9.0315,0.4701,16.1353,16.1576,16.1464,0.4207,0.7383,14.7839,15.0693,14.9266,-10.5075,-1.2084,11.6739,11.9445,11.8092,-6.4221,-0.4701,11.5104,11.6739,11.5921,-6.6591,-0.7383,11.5104,11.6103,11.5604,-6.7179,1.2084,0.1000,7.8141,-19088.1000,29820.3971
3558.0000,11.7720,15.1045,16035.3000,42708.8000,-26673.5000,2.8627,3415.8146,6707.0958,10122.9104,139.8114,49415.8958,12619.4854,-36796.4104,11.7441,17.4565,0.0000,6486.7000,-6486.7000,0.3412,0.0000,1031.2375,1031.2375,16.6642,7517.9375,0.0000,-7517.9375,15.4694,11.6634,13.5664,0.6968,47032.2436,15.1045,15.2747,15.1896,-7.2663,0.8405,15.9047,16.0206,15.9626,-1.6035,1.1817,15.1045,15.1473,15.1259,-7.3243,-2.0222,11.7441,11.9301,11.8371,-6.5894,-0.8405,11.6634,11.7441,11.7037,-5.9075,-1.1817,11.6634,11.7062,11.6848,-5.8275,2.0222,0.1000,7.8141,-33160.2000,47032.2436
3559.0000,11.6395,16.0085,11684.6000,53488.5000,-41803.9000,3.1258,2494.7167,8375.4438,10870.1605,152.6589,61863.9438,9189.8833,-52674.0605,11.6502,17.3604,0.0000,2060.9000,-2060.9000,0.1084,0.0000,327.2629,327.2629,5.2957,2388.1629,0.0000,-2388.1629,15.8357,11.3439,13.5898,0.8301,56032.7015,16.0085,15.6565,15.8325,0.7906,1.0058,15.8224,15.9175,15.8699,-2.2355,1.1142,16.0085,15.7927,15.9006,2.1439,-2.1200,11.6502,11.8870,11.7686,-7.8174,-1.0058,11.3439,11.6502,11.4971,-9.0261,-1.1142,11.3439,11.5221,11.4330,-9.5274,2.1200,0.1000,7.8141,-43864.8000,56032.7015
3560.0000,11.4832,15.9958,12247.9000,61337.6000,-49089.7000,3.5210,2622.0489,9571.5893,12193.6382,171.9602,70909.1893,9625.8511,-61283.3382,11.4485,17.1586,0.0000,15342.5000,-15342.5000,0.8070,0.0000,2430.4490,2430.4490,39.4113,17772.9490,0.0000,-17772.9490,16.0847,11.2368,13.6607,1.1989,80927.2761,15.9958,15.8976,15.9467,1.1402,0.9047,16.4921,16.2707,16.3814,4.3880,1.7117,15.9958,15.9631,15.9794,1.7259,-2.6163,11.4485,11.8066,11.6275,-9.6762,-0.9047,11.2368,11.4485,11.3426,-10.8859,-1.7117,11.2368,11.3714,11.3041,-11.0077,2.6163,0.1000,7.8141,-64432.2000,80927.2761
3561.0000,11.2525,16.6211,7477.0000,74078.1000,-66601.1000,3.8494,1607.1043,11501.7016,13108.8059,187.9998,85579.8016,5869.8957,-79709.9059,11.2005,16.9123,0.0000,22528.4000,-22528.4000,1.1841,0.0000,3558.4258,3558.4258,57.8299,26086.8258,0.0000,-26086.8258,16.4690,10.9619,13.7155,1.5839,106916.5858,16.6211,16.1810,16.4010,5.9907,0.8884,16.5988,16.4885,16.5436,5.5770,2.0725,16.6211,16.4554,16.5383,7.7399,-2.9610,11.2005,11.6628,11.4317,-11.9235,-0.8884,10.9619,11.2005,11.0812,-13.8390,-2.0725,10.9619,11.1293,11.0456,-13.9460,2.9610,0.1000,7.8141,-89129.5000,106916.5858
3562.0000,11.1392,16.5871,7545.1000,81112.5000,-73567.4000,4.1763,1624.9421,12563.0215,14187.9636,203.9631,93675.5215,5920.1579,-87755.3636,11.0812,16.7968,0.0000,28844.7000,-28844.7000,1.5148,0.0000,4549.8463,4549.8463,73.9816,33394.5463,0.0000,-33394.5463,16.5469,10.9077,13.7273,1.8338,123783.2218,16.5871,16.3736,16.4804,5.7171,0.8872,16.6405,16.5666,16.6035,5.6508,2.4020,16.5871,16.5326,16.5598,6.4877,-3.2891,11.0812,11.5345,11.3079,-13.0364,-0.8872,10.9077,11.0812,10.9945,-14.3311,-2.4020,10.9077,11.0325,10.9701,-14.3161,3.2891,0.1000,7.8141,-102412.1000,123783.2218
3563.0000,11.0874,16.5925,7658.2000,87660.9000,-80002.7000,4.4842,1650.7893,13562.0866,15212.8758,219.0016,101222.9866,6007.4107,-95215.5758,11.0328,16.7502,0.0000,33313.5000,-33313.5000,1.7488,0.0000,5251.8329,5251.8329,85.4093,38565.3329,0.0000,-38565.3329,16.5646,10.8861,13.7254,2.0225,136515.4372,16.5925,16.4260,16.5093,5.2777,0.9118,16.6391,16.5858,16.6124,5.2989,2.6606,16.5925,16.5489,16.5707,5.7942,-3.5724,11.0328,11.4520,11.2424,-13.4340,-0.9118,10.8861,11.0328,10.9595,-14.3476,-2.6606,10.8861,10.9943,10.9402,-14.3013,3.5724,0.1000,7.8141,-113316.2000,136515.4372
3564.0000,11.0701,16.6210,7780.7000,93893.3000,-86112.6000,4.7787,1677.6996,14520.9058,16198.6054,233.3860,108414.2058,6103.0004,-102311.2054,11.0181,16.7363,0.0000,44980.3000,-44980.3000,2.3609,0.0000,7089.9028,7089.9028,115.3022,52070.2028,0.0000,-52070.2028,16.5954,10.9031,13.7493,2.3222,156751.7444,16.6210,16.4442,16.5326,5.0294,0.8059,16.6620,16.6142,16.6381,5.3169,3.1668,16.6210,16.5804,16.6007,5.6175,-3.9728,11.0181,11.4492,11.2337,-13.2272,-0.8059,10.9031,11.0181,10.9606,-14.0641,-3.1668,10.9031,10.9932,10.9482,-13.9619,3.9728,0.1000,7.8141,-131092.9000,156751.7444
3565.0000,11.0284,16.6403,7877.1000,102569.2000,-94692.1000,5.1855,1699.7239,15848.4000,17548.1239,253.2492,118417.6000,6177.3761,-112240.2239,10.9770,16.6951,0.0000,43152.7000,-43152.7000,2.2649,0.0000,6798.6567,6798.6567,110.6120,49951.3567,0.0000,-49951.3567,16.6016,10.8539,13.7278,2.4469,165165.6056,16.6403,16.4893,16.5648,5.0229,0.9735,16.6333,16.5984,16.6158,4.7992,3.2384,16.6403,16.6041,16.6222,5.4467,-4.2119,10.9770,11.3741,11.1755,-13.7508,-0.9735,10.8539,10.9770,10.9154,-14.4660,-3.2384,10.8539,10.9484,10.9012,-14.4154,4.2119,0.1000,7.8141,-137844.8000,165165.6056
3566.0000,11.0347,16.7185,7950.1000,113749.8000,-105799.7000,5.7062,1715.2866,17578.3527,19293.6394,278.6803,131328.1527,6234.8134,-125093.3394,10.9890,16.7080,0.0000,57383.8000,-57383.8000,3.0114,0.0000,9041.9787,9041.9787,147.0701,66425.7787,0.0000,-66425.7787,16.6559,10.9004,13.7782,2.8670,193521.2818,16.7185,16.5288,16.6236,5.3937,0.8983,16.6668,16.6290,16.6479,5.0612,3.9096,16.7185,16.6778,16.6982,6.0179,-4.8079,10.9890,11.3740,11.1815,-13.4603,-0.8983,10.9004,10.9890,10.9447,-13.9365,-3.9096,10.9004,10.9713,10.9358,-13.8347,4.8079,0.1000,7.8141,-163183.5000,193521.2818
3567.0000,11.0193,16.7612,7995.9000,124407.5000,-116411.6000,6.2022,1725.6307,19218.9922,20944.6230,302.9045,143626.4922,6270.2693,-137356.2230,10.9749,16.6936,0.0000,64494.6000,-64494.6000,3.3847,0.0000,10160.8077,10160.8077,165.3011,74655.4077,0.0000,-74655.4077,16.6867,10.8891,13.7879,3.1760,214376.6258,16.7612,16.5804,16.6708,5.6063,0.9392,16.6690,16.6385,16.6538,4.9600,4.3238,16.7612,16.7263,16.7438,6.1646,-5.2630,10.9749,11.3572,11.1660,-13.5403,-0.9392,10.8891,10.9749,10.9320,-14.0528,-4.3238,10.8891,10.9590,10.9241,-13.9619,5.2630,0.1000,7.8141,-180906.2000,214376.6258
3568.0000,11.0628,16.5408,11778.1000,130416.7000,-118638.6000,6.6898,2539.9540,20166.2089,22706.1629,326.7204,150582.9089,9238.1460,-141344.7629,11.0242,16.7436,0.0000,73992.0000,-73992.0000,3.8829,0.0000,11663.6144,11663.6144,189.6343,85655.6144,0.0000,-85655.6144,16.6008,10.9592,13.7800,3.4082,230055.6974,16.5408,16.5196,16.5302,3.5751,0.9356,16.7001,16.6689,16.6845,5.1984,4.8185,16.5408,16.5437,16.5422,3.3709,-5.7542,11.0242,11.3694,11.1968,-13.0707,-0.9356,10.9592,11.0242,10.9917,-13.2763,-4.8185,10.9592,11.0130,10.9861,-13.1736,5.7542,0.1000,7.8141,-192630.6000,230055.6974
3569.0000,11.0549,16.1787,15754.5000,123584.1000,-107829.6000,6.5950,3397.9363,19106.4306,22504.3669,322.0907,142690.5306,12356.5637,-130333.9669,11.0145,16.7329,0.0000,65635.7000,-65635.7000,3.4449,0.0000,10345.2363,10345.2363,168.2454,75980.9363,0.0000,-75980.9363,16.3944,10.9342,13.6643,3.1325,211441.1611,16.1787,16.3139,16.2463,0.2070,1.0500,16.6350,16.6168,16.6259,4.3281,4.4950,16.1787,16.2141,16.1964,-0.6428,-5.5450,11.0145,11.3492,11.1819,-13.2553,-1.0500,10.9342,11.0145,10.9744,-13.5765,-4.4950,10.9342,10.9992,10.9667,-13.5144,5.5450,0.1000,7.8141,-173465.3000,211441.1611
3570.0000,10.9835,16.2754,12643.6000,115652.9000,-103009.3000,6.0552,2730.3792,17852.7928,20583.1720,295.7261,133505.6928,9913.2208,-123592.4720,10.9367,16.6546,0.0000,65227.3000,-65227.3000,3.4234,0.0000,10271.8055,10271.8055,167.1931,75499.1055,0.0000,-75499.1055,16.3963,10.8380,13.6171,3.0105,203205.6483,16.2754,16.2417,16.2585,0.8978,0.8773,16.5703,16.5563,16.5633,3.5790,4.3007,16.2754,16.2634,16.2694,0.9496,-5.1779,10.9367,11.3594,11.1481,-13.6265,-0.8773,10.8380,10.9367,10.8873,-14.6335,-4.3007,10.8380,10.9198,10.8789,-14.5881,5.1779,0.1000,7.8141,-168236.6000,203205.6483
3571.0000,10.9184,16.0558,13411.4000,106527.3000,-93115.9000,5.6743,2899.4855,16421.1511,19320.6366,277.1222,122948.4511,10511.9145,-112436.5366,10.8694,16.5881,0.0000,40607.1000,-40607.1000,2.1307,0.0000,6389.8480,6389.8480,104.0590,46996.9480,0.0000,-46996.9480,16.2337,10.7347,13.4842,2.4524,165539.2848,16.0558,16.1435,16.0996,-0.8133,1.1812,16.4295,16.4338,16.4317,2.0867,3.3119,16.0558,16.0861,16.0710,-1.2773,-4.4931,10.8694,11.2343,11.0518,-14.7001,-1.1812,10.7347,10.8694,10.8020,-15.4984,-3.3119,10.7347,10.8353,10.7850,-15.5620,4.4931,0.1000,7.8141,-133723.0000,165539.2848
3572.0000,10.9314,15.7509,14053.8000,86781.5000,-72727.7000,4.7957,3037.6792,13381.0672,16418.7463,234.2144,100162.5672,11016.1208,-89146.4463,10.8908,16.6110,0.0000,23527.6000,-23527.6000,1.2342,0.0000,3703.1429,3703.1429,60.2781,27230.7429,0.0000,-27230.7429,16.0153,10.7304,13.3729,1.8209,122913.7283,15.7509,15.9379,15.8444,-3.4584,1.1872,16.2810,16.3034,16.2922,0.6956,2.4214,15.7509,15.8220,15.7864,-4.2036,-3.6085,10.8908,11.2082,11.0495,-14.4897,-1.1872,10.7304,10.8908,10.8106,-15.1495,-2.4214,10.7304,10.8403,10.7853,-15.3002,3.6085,0.1000,7.8141,-96255.3000,122913.7283
3573.0000,11.0241,15.6232,14662.2000,77739.2000,-63077.0000,4.4114,3164.0525,12010.7034,15174.7559,215.4436,89749.9034,11498.1475,-78251.7559,11.0038,16.7246,0.0000,7111.7000,-7111.7000,0.3731,0.0000,1120.7809,1120.7809,18.2216,8232.4809,0.0000,-8232.4809,15.8302,10.8278,13.3290,1.3676,92312.7671,15.6232,15.7675,15.6953,-4.5133,1.3461,15.9752,16.0852,16.0302,-2.0507,1.7192,15.6232,15.6872,15.6552,-4.9463,-3.0653,11.0038,11.2367,11.1203,-13.5110,-1.3461,10.8278,11.0038,10.9158,-13.7733,-1.7192,10.8278,10.9307,10.8792,-14.0401,3.0653,0.1000,7.8141,-70188.7000,92312.7671
3574.0000,11.1590,15.4448,15250.5000,66583.9000,-51333.4000,3.9282,3283.2731,10317.1972,13600.4703,191.8454,76901.0972,11967.2269,-64933.8703,11.1394,16.8593,0.0000,8291.8000,-8291.8000,0.4352,0.0000,1308.7897,1308.7897,21.2531,9600.5897,0.0000,-9600.5897,15.7095,10.9916,13.3506,1.1763,79400.1173,15.4448,15.6392,15.5420,-5.6644,1.1643,15.9711,16.0123,15.9917,-1.7706,1.5995,15.4448,15.5343,15.4895,-6.2281,-2.7638,11.1394,11.3521,11.2457,-12.0637,-1.1643,10.9916,11.1394,11.0655,-12.1134,-1.5995,10.9916,11.0776,11.0346,-12.2797,2.7638,0.1000,7.8141,-59625.2000,79400.1173
3575.0000,11.3076,15.2836,15826.2000,58102.9000,-42276.7000,3.5674,3398.4244,9032.1304,12430.5548,174.2247,67135.0304,12427.7756,-54707.2548,11.2951,17.0138,0.0000,3729.5000,-3729.5000,0.1958,0.0000,589.7347,589.7347,9.5636,4319.2347,0.0000,-4319.2347,15.5620,11.1485,13.3553,0.9490,64059.7864,15.2836,15.5064,15.3950,-6.7191,1.1239,15.7301,15.8749,15.8025,-3.5830,1.3197,15.2836,15.3930,15.3383,-7.2903,-2.4435,11.2951,11.4762,11.3857,-10.6488,-1.1239,11.1485,11.2951,11.2218,-10.5905,-1.3197,11.1485,11.2300,11.1893,-10.7725,2.4435,0.1000,7.8141,-46006.2000,64059.7864
3576.0000,11.5930,14.4509,21299.3000,46027.2000,-24727.9000,3.3093,4551.1492,7199.7525,11750.9017,161.6195,53226.9525,16748.1508,-36478.8017,11.5700,17.2882,0.0000,7451.7000,-7451.7000,0.3915,0.0000,1182.1581,1182.1581,19.1184,8633.8581,0.0000,-8633.8581,15.1621,11.5720,13.3671,0.7592,51244.0488,14.4509,15.1282,14.7896,-13.2939,0.9726,15.7481,15.8158,15.7820,-3.1534,1.3641,14.4509,14.7805,14.6157,-15.2427,-2.3367,11.5700,11.6662,11.6181,-8.2615,-0.9726,11.5720,11.5700,11.5710,-6.8791,-1.3641,11.5720,11.5625,11.5672,-6.7054,2.3367,0.1000,7.8141,-32179.6000,51244.0488
3577.0000,11.6366,15.1503,15506.7000,45006.9000,-29500.2000,2.9411,3310.9169,7046.9151,10357.8320,143.6377,52053.8151,12195.7831,-39858.0320,11.6335,17.3470,0.0000,7090.7000,-7090.7000,0.3728,0.0000,1125.7486,1125.7486,18.2093,8216.4486,0.0000,-8216.4486,15.3818,11.4467,13.4143,0.7452,50297.8460,15.1503,15.1512,15.1507,-7.2556,0.8561,15.8174,15.8423,15.8298,-2.1394,1.2289,15.1503,15.1104,15.1303,-7.0894,-2.0850,11.6335,11.8060,11.7198,-7.7305,-0.8561,11.4467,11.6335,11.5401,-8.2361,-1.2289,11.4467,11.5671,11.5069,-8.4717,2.0850,0.1000,7.8141,-36590.9000,50297.8460
3578.0000,11.6859,14.8067,15829.1000,38317.3000,-22488.2000,2.6478,3376.8852,6006.0173,9382.9025,129.3130,44323.3173,12452.2148,-31871.1025,11.6663,17.3789,0.0000,8386.7000,-8386.7000,0.4411,0.0000,1332.0355,1332.0355,21.5422,9718.7355,0.0000,-9718.7355,15.3645,11.5076,13.4360,0.6807,45949.8826,14.8067,15.2142,15.0105,-8.7546,0.7356,16.0257,15.9550,15.9904,-0.0053,1.1767,14.8067,15.0011,14.9039,-9.8043,-1.9122,11.6663,11.8922,11.7793,-7.5995,-0.7356,11.5076,11.6663,11.5870,-8.1417,-1.1767,11.5076,11.6066,11.5571,-8.3027,1.9122,0.1000,7.8141,-30874.9000,45949.8826
3579.0000,11.8038,14.5080,16203.0000,32728.1000,-16525.1000,2.4082,3449.6519,5143.3224,8592.9742,117.6116,37871.4224,12753.3481,-25118.0742,11.7807,17.4937,0.0000,5710.8000,-5710.8000,0.3004,0.0000,908.2941,908.2941,14.6705,6619.0941,0.0000,-6619.0941,15.1964,11.6770,13.4367,0.5447,36767.3985,14.5080,15.0717,14.7899,-10.8617,0.7026,15.7971,15.9133,15.8552,-1.7912,1.0030,14.5080,14.7749,14.6414,-12.3053,-1.7056,11.7807,11.9669,11.8738,-6.9375,-0.7026,11.6770,11.7807,11.7289,-6.8524,-1.0030,11.6770,11.7365,11.7068,-6.9124,1.7056,0.1000,7.8141,-22235.9000,36767.3985
3580.0000,11.7909,15.2717,14413.4000,41137.7000,-26724.3000,2.7005,3069.3227,6463.0700,9532.3927,131.8899,47600.7700,11344.0773,-36256.6927,11.7834,17.4941,0.0000,5544.1000,-5544.1000,0.2917,0.0000,881.8094,881.8094,14.2480,6425.9094,0.0000,-6425.9094,15.4192,11.5662,13.4927,0.6588,44467.9552,15.2717,15.1563,15.2140,-4.9114,0.8029,15.7793,15.8475,15.8134,-2.0396,1.0947,15.2717,15.1722,15.2220,-4.3289,-1.8976,11.7834,12.0035,11.8934,-7.2080,-0.8029,11.5662,11.7834,11.6748,-8.0872,-1.0947,11.5662,11.7009,11.6336,-8.3899,1.8976,0.1000,7.8141,-32268.4000,44467.9552
3581.0000,11.5455,16.3903,8075.9000,50803.5000,-42727.6000,2.8038,1727.0409,7938.5974,9665.6383,136.9334,58742.0974,6348.8591,-52393.2383,11.5542,17.2627,0.0000,4794.2000,-4794.2000,0.2523,0.0000,760.4212,760.4212,12.3209,5554.6212,0.0000,-5554.6212,16.0085,11.0932,13.5508,0.8583,57938.0510,16.3903,15.7253,16.0578,4.9300,0.8505,16.0770,15.9634,16.0202,0.6929,1.1028,16.3903,16.0339,16.2121,7.0390,-1.9533,11.5542,11.9321,11.7432,-9.3907,-0.8505,11.0932,11.5542,11.3237,-12.5833,-1.1028,11.0932,11.3772,11.2352,-13.4227,1.9533,0.1000,7.8141,-47521.8000,57938.0510
3582.0000,11.2218,16.9184,8247.7000,121726.2000,-113478.5000,6.1050,1773.7048,18887.1764,20660.8812,298.1580,140613.3764,6473.9952,-134139.3812,11.2075,16.9173,0.0000,2675.9000,-2675.9000,0.1407,0.0000,422.7006,422.7006,6.8715,3098.6006,0.0000,-3098.6006,16.6418,10.9681,13.8050,2.0249,136677.7386,16.9184,16.5864,16.7524,11.5616,1.9881,16.6082,16.4117,16.5100,6.3377,2.1288,16.9184,16.7608,16.8396,12.4625,-4.1169,11.2075,11.4937,11.3506,-14.0894,-1.9881,10.9681,11.2075,11.0878,-14.9376,-2.1288,10.9681,11.0904,11.0293,-15.3034,4.1169,0.1000,7.8141,-116154.4000,136677.7386
3583.0000,11.0394,17.4146,1291.4000,183787.1000,-182495.7000,8.5882,278.6053,28404.4509,28683.0561,419.4328,212191.5509,1012.7947,-211178.7561,11.0226,16.7376,0.0000,14049.9000,-14049.9000,0.7379,0.0000,2214.6931,2214.6931,36.0364,16264.5931,0.0000,-16264.5931,17.1565,10.8780,14.0173,3.3458,225838.9988,17.4146,17.1530,17.2838,15.7662,2.6168,17.0617,16.9038,16.9827,10.9608,3.3546,17.4146,17.2984,17.3565,16.4247,-5.9714,11.0226,11.2267,11.1247,-16.0800,-2.6168,10.8780,11.0226,10.9503,-15.9542,-3.3546,10.8780,10.9573,10.9177,-16.0118,5.9714,0.1000,7.8141,-196545.6000,225838.9988
3584.0000,11.1362,17.6047,0.0000,216995.5000,-216995.5000,10.0445,0.0000,33606.9632,33606.9632,490.5569,250602.4632,0.0000,-250602.4632,11.1155,16.8348,0.0000,61134.5000,-61134.5000,3.2087,0.0000,9646.9113,9646.9113,156.7065,70781.4113,0.0000,-70781.4113,17.3161,11.0640,14.1901,4.7347,319593.6433,17.6047,17.3755,17.4901,16.0221,2.2786,17.0593,17.0069,17.0331,10.0874,5.4873,17.6047,17.5346,17.5697,16.7316,-7.7659,11.1155,11.2657,11.1906,-14.5149,-2.2786,11.0640,11.1155,11.0898,-13.6967,-5.4873,11.0640,11.0982,11.0811,-13.5106,7.7659,0.1000,7.8141,-278130.0000,319593.6433
3585.0000,11.1230,17.5875,0.0000,237428.3000,-237428.3000,10.9968,0.0000,36761.0215,36761.0215,537.0662,274189.3215,0.0000,-274189.3215,11.1009,16.8183,0.0000,81058.5000,-81058.5000,4.2557,0.0000,12788.7319,12788.7319,207.8419,93847.2319,0.0000,-93847.2319,17.3083,11.0442,14.1762,5.4594,368512.5528,17.5875,17.4175,17.5025,14.4866,2.2470,17.0254,16.9918,17.0086,8.8995,6.5027,17.5875,17.5435,17.5655,14.9475,-8.7498,11.1009,11.2678,11.1843,-14.3355,-2.2470,11.0442,11.1009,11.0725,-13.8860,-6.5027,11.0442,11.0859,11.0650,-13.7532,8.7498,0.1000,7.8141,-318486.8000,368512.5528
3586.0000,11.0705,17.5345,0.0000,252486.7000,-252486.7000,11.6933,0.0000,39048.2135,39048.2135,571.0826,291534.9135,0.0000,-291534.9135,11.0468,16.7640,0.0000,93681.7000,-93681.7000,4.9182,0.0000,14771.1730,14771.1730,240.1973,108452.8730,0.0000,-108452.8730,17.2580,10.9907,14.1243,5.9488,401545.5407,17.5345,17.3946,17.4646,12.9445,2.2584,16.9625,16.9389,16.9507,7.6844,7.1766,17.5345,17.5006,17.5176,13.2824,-9.4349,11.0468,11.2268,11.1368,-14.7247,-2.2584,10.9907,11.0468,11.0188,-14.4521,-7.1766,10.9907,11.0331,11.0119,-14.3474,9.4349,0.1000,7.8141,-346168.4000,401545.5407
3587.0000,11.0457,17.5113,0.0000,276324.6000,-276324.6000,12.7932,0.0000,42712.0313,42712.0313,624.7995,319036.6313,0.0000,-319036.6313,11.0239,16.7420,0.0000,103411.1000,-103411.1000,5.4280,0.0000,16300.9899,16300.9899,265.0956,119712.0899,0.0000,-119712.0899,17.2388,10.9749,14.1068,6.5218,440220.5838,17.5113,17.3871,17.4492,12.0676,2.4551,16.9429,16.9205,16.9317,7.1932,7.8831,17.5113,17.4814,17.4964,12.3425,-10.3381,11.0239,11.1876,11.1058,-14.8797,-2.4551,10.9749,11.0239,10.9994,-14.5228,-7.8831,10.9749,11.0120,10.9934,-14.4304,10.3381,0.1000,7.8141,-379735.7000,440220.5838
3588.0000,10.9446,17.4094,0.0000,292057.2000,-292057.2000,13.5195,0.0000,45045.8915,45045.8915,660.2728,337103.0915,0.0000,-337103.0915,10.9222,16.6398,0.0000,99524.6000,-99524.6000,5.2236,0.0000,15670.2855,15670.2855,255.1132,115194.8855,0.0000,-115194.8855,17.1636,10.8645,14.0140,6.7464,455379.8984,17.4094,17.3257,17.3675,10.5649,2.7653,16.8772,16.8610,16.8691,6.2415,7.9889,17.4094,17.3884,17.3989,10.6574,-10.7542,10.9222,11.0899,11.0060,-15.8868,-2.7653,10.8645,10.9222,10.8933,-15.6743,-7.9889,10.8645,10.9073,10.8859,-15.6176,10.7542,0.1000,7.8141,-391581.8000,455379.8984
3589.0000,10.9437,17.4124,0.0000,309309.3000,-309309.3000,14.3094,0.0000,47705.8594,47705.8594,698.8456,357015.1594,0.0000,-357015.1594,10.9239,16.6434,0.0000,114523.7000,-114523.7000,6.0088,0.0000,18032.2576,18032.2576,293.4624,132555.9576,0.0000,-132555.9576,17.1516,10.8792,14.0154,7.2822,491546.5116,17.4124,17.3168,17.3646,10.2683,2.7668,16.8557,16.8395,16.8476,5.9295,8.7757,17.4124,17.3889,17.4007,10.4488,-11.5425,10.9239,11.0721,10.9980,-15.6587,-2.7668,10.8792,10.9239,10.9016,-15.2840,-8.7757,10.8792,10.9130,10.8961,-15.2129,11.5425,0.1000,7.8141,-423833.0000,491546.5116
3590.0000,10.9060,17.3740,0.0000,325161.5000,-325161.5000,15.0426,0.0000,50110.2173,50110.2173,734.6576,375271.7173,0.0000,-375271.7173,10.8862,16.6054,0.0000,120658.1000,-120658.1000,6.3307,0.0000,18990.0944,18990.0944,309.1833,139648.1944,0.0000,-139648.1944,17.1186,10.8403,13.9794,7.6677,517568.7408,17.3740,17.2936,17.3338,9.6272,2.9040,16.8218,16.8082,16.8150,5.4860,9.2347,17.3740,17.3547,17.3644,9.7444,-12.1387,10.8862,11.0350,10.9606,-15.9093,-2.9040,10.8403,10.8862,10.8632,-15.6080,-9.2347,10.8403,10.8751,10.8577,-15.5501,12.1387,0.1000,7.8141,-445819.6000,517568.7408
3591.0000,10.8185,17.2864,0.0000,332189.4000,-332189.4000,15.3642,0.0000,51097.5957,51097.5957,750.3639,383286.9957,0.0000,-383286.9957,10.7976,16.5167,0.0000,119308.1000,-119308.1000,6.2591,0.0000,18759.0247,18759.0247,305.6862,138067.1247,0.0000,-138067.1247,17.0432,10.7464,13.8948,7.7802,525164.3156,17.2864,17.2269,17.2566,8.5105,3.0350,16.7486,16.7396,16.7441,4.6216,9.2942,17.2864,17.2720,17.2792,8.5426,-12.3292,10.7976,10.9548,10.8762,-16.7183,-3.0350,10.7464,10.7976,10.7720,-16.5397,-9.2942,10.7464,10.7849,10.7656,-16.4996,12.3292,0.1000,7.8141,-451497.5000,525164.3156
3592.0000,10.7558,17.2260,0.0000,338670.3000,-338670.3000,15.6557,0.0000,52024.9034,52024.9034,764.5974,390695.2034,0.0000,-390695.2034,10.7353,16.4555,0.0000,119946.6000,-119946.6000,6.2908,0.0000,18846.3874,18846.3874,307.2334,138792.9874,0.0000,-138792.9874,16.9860,10.6850,13.8355,7.9017,533362.7678,17.2260,17.1711,17.1985,7.7741,3.1216,16.6928,16.6847,16.6887,4.0518,9.4124,17.2260,17.2123,17.2191,7.8038,-12.5340,10.7353,10.8887,10.8120,-17.1880,-3.1216,10.6850,10.7353,10.7102,-16.9973,-9.4124,10.6850,10.7227,10.7039,-16.9621,12.5340,0.1000,7.8141,-458616.9000,533362.7678
3593.0000,10.7452,17.2176,0.0000,358880.4000,-358880.4000,16.5836,0.0000,55117.0010,55117.0010,809.9171,413997.4010,0.0000,-413997.4010,10.7272,16.4485,0.0000,119700.7000,-119700.7000,6.2767,0.0000,18806.0796,18806.0796,306.5417,138506.7796,0.0000,-138506.7796,16.9844,10.6822,13.8333,8.2324,555683.7608,17.2176,17.1610,17.1893,7.6785,3.4357,16.7006,16.6889,16.6947,4.2526,9.7123,17.2176,17.2027,17.2102,7.7247,-13.1480,10.7272,10.8591,10.7932,-17.1036,-3.4357,10.6822,10.7272,10.7047,-16.7755,-9.7123,10.6822,10.7154,10.6988,-16.7410,13.1480,0.1000,7.8141,-478581.1000,555683.7608
3594.0000,10.2798,16.7441,0.0000,265817.9000,-265817.9000,12.2825,0.0000,40425.8173,40425.8173,599.8561,306243.7173,0.0000,-306243.7173,10.2402,15.9574,0.0000,94278.8000,-94278.8000,4.9435,0.0000,14734.6140,14734.6140,241.4325,109013.4140,0.0000,-109013.4140,16.5522,10.1231,13.3376,6.3282,427151.2249,16.7441,16.8043,16.7742,2.6298,2.4463,16.2378,16.2722,16.2550,-1.0222,7.3898,16.7441,16.7625,16.7533,2.1793,-9.8361,10.2402,10.5537,10.3970,-21.6562,-2.4463,10.1231,10.2402,10.1816,-22.9054,-7.3898,10.1231,10.2117,10.1674,-22.9764,9.8361,0.1000,7.8141,-360096.7000,427151.2249
3595.0000,10.2261,16.7077,0.0000,253811.3000,-253811.3000,11.6949,0.0000,38556.6502,38556.6502,571.1616,292367.9502,0.0000,-292367.9502,10.1929,15.9187,0.0000,82055.9000,-82055.9000,4.2960,0.0000,12817.9901,12817.9901,209.8082,94873.8901,0.0000,-94873.8901,16.4943,10.1057,13.3000,5.8375,394033.3489,16.7077,16.6963,16.7020,2.5309,2.4663,16.2023,16.2089,16.2056,-0.7204,6.7623,16.7077,16.7035,16.7056,2.4650,-9.2286,10.1929,10.4380,10.3155,-21.6810,-2.4663,10.1057,10.1929,10.1493,-22.1104,-6.7623,10.1057,10.1695,10.1376,-22.1379,9.2286,0.1000,7.8141,-335867.2000,394033.3489
3596.0000,9.9417,16.4203,0.0000,183480.6000,-183480.6000,8.4516,0.0000,27708.9418,27708.9418,412.7613,211189.5418,0.0000,-211189.5418,9.8953,15.6195,0.0000,50491.6000,-50491.6000,2.6431,0.0000,7863.2874,7863.2874,129.0828,58354.8874,0.0000,-58354.8874,16.2702,9.7111,12.9906,4.1582,280681.0223,16.4203,16.4867,16.4535,0.0116,1.9362,15.9862,16.0237,16.0049,-2.6118,4.5792,16.4203,16.4435,16.4319,-0.3636,-6.5154,9.8953,10.2754,10.0853,-23.7828,-1.9362,9.7111,9.8953,9.8032,-25.6096,-4.5792,9.7111,9.8425,9.7768,-25.8150,6.5154,0.1000,7.8141,-233972.2000,280681.0223
3597.0000,9.9638,16.4538,0.0000,170994.3000,-170994.3000,7.8631,0.0000,25835.0305,25835.0305,384.0221,196829.3305,0.0000,-196829.3305,9.9243,15.6540,0.0000,38750.5000,-38750.5000,2.0266,0.0000,6036.5612,6036.5612,98.9766,44787.0612,0.0000,-44787.0612,16.2871,9.7742,13.0306,3.6805,248433.2775,16.4538,16.4453,16.4495,0.7187,1.9455,16.0415,16.0458,16.0437,-1.4268,3.9721,16.4538,16.4491,16.4514,0.6818,-5.9176,9.9243,10.2324,10.0784,-22.9797,-1.9455,9.7742,9.9243,9.8492,-23.9200,-3.9721,9.7742,9.8754,9.8248,-24.0727,5.9176,0.1000,7.8141,-209744.8000,248433.2775
3598.0000,9.9661,16.4553,0.0000,145681.3000,-145681.3000,6.7000,0.0000,22011.6420,22011.6420,327.2165,167692.9420,0.0000,-167692.9420,9.9280,15.6572,0.0000,30075.0000,-30075.0000,1.5730,0.0000,4685.2636,4685.2636,76.8243,34760.2636,0.0000,-34760.2636,16.2980,9.7395,13.0188,3.1004,209276.1884,16.4553,16.4393,16.4473,1.0978,1.7090,16.0645,16.0675,16.0660,-0.8287,3.2820,16.4553,16.4496,16.4525,1.0816,-4.9910,9.9280,10.2606,10.0943,-22.2437,-1.7090,9.7395,9.9280,9.8337,-23.5473,-3.2820,9.7395,9.8653,9.8024,-23.7734,4.9910,0.1000,7.8141,-175756.3000,209276.1884
3599.0000,10.0065,16.4963,0.0000,132808.4000,-132808.4000,6.1080,0.0000,20083.3364,20083.3364,298.3067,152891.7364,0.0000,-152891.7364,9.9711,15.7005,0.0000,23139.3000,-23139.3000,1.2103,0.0000,3606.3539,3606.3539,59.1083,26745.6539,0.0000,-26745.6539,16.3426,9.7713,13.0569,2.7480,185487.6392,16.4963,16.4593,16.4778,1.7248,1.6326,16.1363,16.1234,16.1298,0.1338,2.8429,16.4963,16.4818,16.4891,1.7725,-4.4755,9.9711,10.2982,10.1346,-21.4070,-1.6326,9.7713,9.9711,9.8712,-22.6563,-2.8429,9.7713,9.9001,9.8357,-22.9122,4.4755,0.1000,7.8141,-155947.7000,185487.6392
3600.0000,10.0400,16.5288,0.0000,117596.5000,-117596.5000,5.4097,0.0000,17795.2714,17795.2714,264.2019,135391.7714,0.0000,-135391.7714,10.0086,15.7377,0.0000,16774.9000,-16774.9000,0.8775,0.0000,2615.4374,2615.4374,42.8563,19390.3374,0.0000,-19390.3374,16.3860,9.7721,13.0791,2.3761,160385.4615,16.5288,16.4820,16.5054,2.1735,1.5107,16.2085,16.1837,16.1961,0.9602,2.3882,16.5288,16.5099,16.5194,2.2375,-3.8990,10.0086,10.3485,10.1786,-20.6825,-1.5107,9.7721,10.0086,9.8904,-22.1708,-2.3882,9.7721,9.9204,9.8463,-22.5115,3.8990,0.1000,7.8141,-134371.4000,160385.4615
3601.0000,10.1012,16.5898,0.0000,112549.0000,-112549.0000,5.1785,0.0000,17053.0551,17053.0551,252.9119,129602.0551,0.0000,-129602.0551,10.0722,15.8011,0.0000,14007.7000,-14007.7000,0.7328,0.0000,2185.4159,2185.4159,35.7908,16193.1159,0.0000,-16193.1159,16.4437,9.8394,13.1415,2.2308,150579.0727,16.5898,16.5226,16.5562,2.8280,1.4819,16.2838,16.2474,16.2656,1.7256,2.2147,16.5898,16.5613,16.5756,2.9448,-3.6966,10.0722,10.4001,10.2361,-19.8931,-1.4819,9.8394,10.0722,9.9558,-21.1958,-2.2147,9.8394,9.9814,9.9104,-21.5234,3.6966,0.1000,7.8141,-126556.7000,150579.0727
3602.0000,10.1461,16.6331,0.0000,102644.2000,-102644.2000,4.7245,0.0000,15566.7949,15566.7949,230.7385,118210.9949,0.0000,-118210.9949,10.1187,15.8468,0.0000,12399.5000,-12399.5000,0.6488,0.0000,1935.4391,1935.4391,31.6878,14334.9391,0.0000,-14334.9391,16.4843,9.8591,13.1717,2.0342,137307.8295,16.6331,16.5565,16.5948,3.2403,1.3586,16.3271,16.2891,16.3081,2.0934,2.0074,16.6331,16.6008,16.6169,3.3728,-3.3660,10.1187,10.4644,10.2915,-19.2243,-1.3586,9.8591,10.1187,9.9889,-20.7567,-2.0074,9.8591,10.0176,9.9383,-21.1270,3.3660,0.1000,7.8141,-115043.7000,137307.8295
3603.0000,10.1780,16.6639,0.0000,92937.8000,-92937.8000,4.2789,0.0000,14104.0898,14104.0898,208.9748,107041.8898,0.0000,-107041.8898,10.1543,15.8819,0.0000,9415.2000,-9415.2000,0.4927,0.0000,1470.1613,1470.1613,24.0646,10885.3613,0.0000,-10885.3613,16.5190,9.8554,13.1872,1.8169,122638.3997,16.6639,16.5809,16.6224,3.4863,1.2621,16.3846,16.3320,16.3583,2.5575,1.7548,16.6639,16.6278,16.6458,3.6195,-3.0169,10.1543,10.5202,10.3372,-18.7296,-1.2621,9.8554,10.1543,10.0048,-20.5444,-1.7548,9.8554,10.0348,9.9451,-21.0027,3.0169,0.1000,7.8141,-102353.0000,122638.3997
3604.0000,10.2508,16.7368,0.0000,108153.1000,-108153.1000,4.9804,0.0000,16438.0519,16438.0519,243.2333,124591.1519,0.0000,-124591.1519,10.2263,15.9539,0.0000,9208.8000,-9208.8000,0.4820,0.0000,1439.0124,1439.0124,23.5397,10647.8124,0.0000,-10647.8124,16.5902,10.0042,13.2972,2.0557,138757.6918,16.7368,16.6411,16.6889,4.1977,1.4995,16.4740,16.4080,16.4410,3.3866,1.9815,16.7368,16.6940,16.7154,4.3551,-3.4809,10.2263,10.5291,10.3777,-18.3222,-1.4995,10.0042,10.2263,10.1152,-19.1848,-1.9815,10.0042,10.1309,10.0675,-19.4647,3.4809,0.1000,7.8141,-117361.9000,138757.6918
3605.0000,10.2892,16.7730,0.0000,117213.8000,-117213.8000,5.4000,0.0000,17829.4557,17829.4557,263.7251,135043.2557,0.0000,-135043.2557,10.2741,16.0008,0.0000,7120.9000,-7120.9000,0.3728,0.0000,1113.3056,1113.3056,18.2066,8234.2056,0.0000,-8234.2056,16.6482,10.0477,13.3480,2.1773,146964.6474,16.7730,16.6898,16.7314,4.5279,1.6757,16.5644,16.4898,16.5271,4.1706,2.0485,16.7730,16.7354,16.7542,4.6281,-3.7242,10.2741,10.5436,10.4089,-18.0406,-1.6757,10.0477,10.2741,10.1609,-18.8051,-2.0485,10.0477,10.1747,10.1112,-19.1145,3.7242,0.1000,7.8141,-124334.7000,146964.6474
3606.0000,10.4930,16.9790,0.0000,200179.6000,-200179.6000,9.2242,0.0000,30579.9312,30579.9312,450.4972,230759.5312,0.0000,-230759.5312,10.4829,16.2104,0.0000,1633.5000,-1633.5000,0.0855,0.0000,255.9550,255.9550,4.1771,1889.4550,0.0000,-1889.4550,16.8750,10.4006,13.6378,3.4442,232482.3874,16.9790,16.8870,16.9330,6.7780,3.0462,16.8685,16.7603,16.8144,7.3254,3.1318,16.9790,16.9332,16.9561,6.8809,-6.1780,10.4829,10.6009,10.5419,-16.5271,-3.0462,10.4006,10.4829,10.4417,-15.5606,-3.1318,10.4006,10.4398,10.4202,-15.5241,6.1780,0.1000,7.8141,-201813.1000,232482.3874
3607.0000,10.6129,17.0932,0.0000,254628.7000,-254628.7000,11.7476,0.0000,38996.3232,38996.3232,573.7333,293625.0232,0.0000,-293625.0232,10.6095,16.3344,0.0000,2505.1000,-2505.1000,0.1313,0.0000,393.0660,393.0660,6.4101,2898.1660,0.0000,-2898.1660,17.0151,10.5314,13.7733,4.4009,297062.6272,17.0932,17.0242,17.0587,7.7794,3.8721,17.0016,16.9279,16.9647,8.3810,4.0034,17.0932,17.0595,17.0763,7.8133,-7.8755,10.6095,10.6982,10.6539,-15.4808,-3.8721,10.5314,10.6095,10.5705,-14.6342,-4.0034,10.5314,10.5709,10.5512,-14.6225,7.8755,0.1000,7.8141,-257133.8000,297062.6272
