Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3608.0000,10.8116,17.2908,0.0000,280472.1000,-280472.1000,12.9492,0.0000,43136.0218,43136.0218,632.4201,323608.1218,0.0000,-323608.1218,10.8021,16.5263,0.0000,49061.8000,-49061.8000,2.5716,0.0000,7714.4574,7714.4574,125.5917,56776.2574,0.0000,-56776.2574,17.1104,10.7662,13.9383,5.6265,379787.4148,17.2908,17.1925,17.2416,9.4567,3.4592,16.9084,16.8848,16.8966,6.8489,6.0308,17.2908,17.2537,17.2722,9.6554,-9.4900,10.8021,10.8763,10.8392,-13.6156,-3.4592,10.7662,10.8021,10.7841,-12.6193,-6.0308,10.7662,10.7879,10.7771,-12.4881,9.4900,0.1000,7.8141,-329533.9000,379787.4148
3609.0000,10.8748,17.3475,0.0000,295819.2000,-295819.2000,13.6742,0.0000,45557.9269,45557.9269,667.8267,341377.1269,0.0000,-341377.1269,10.8618,16.5830,0.0000,80893.4000,-80893.4000,4.2427,0.0000,12728.1346,12728.1346,207.2048,93621.5346,0.0000,-93621.5346,17.1272,10.8214,13.9743,6.4558,435768.0695,17.3475,17.2588,17.3031,9.5187,3.1439,16.8706,16.8516,16.8611,6.1407,7.3865,17.3475,17.3205,17.3340,9.6973,-10.5304,10.8618,10.9598,10.9108,-13.3221,-3.1439,10.8214,10.8618,10.8416,-12.6692,-7.3865,10.8214,10.8494,10.8354,-12.5684,10.5304,0.1000,7.8141,-376712.6000,435768.0695
3610.0000,10.8512,17.3209,0.0000,309758.4000,-309758.4000,14.3241,0.0000,47680.5389,47680.5389,699.5635,357438.9389,0.0000,-357438.9389,10.8352,16.5550,0.0000,96646.1000,-96646.1000,5.0698,0.0000,15202.2032,15202.2032,247.6028,111848.3032,0.0000,-111848.3032,17.0923,10.7902,13.9413,6.9838,471408.9919,17.3209,17.2501,17.2855,8.7832,3.0847,16.8179,16.8040,16.8110,5.3838,8.1546,17.3209,17.3015,17.3112,8.8873,-11.2393,10.8352,10.9552,10.8952,-13.9643,-3.0847,10.7902,10.8352,10.8127,-13.5494,-8.1546,10.7902,10.8227,10.8064,-13.4738,11.2393,0.1000,7.8141,-406404.5000,471408.9919
3611.0000,10.8071,17.2770,0.0000,322244.5000,-322244.5000,14.8993,0.0000,49555.8317,49555.8317,727.6580,371800.3317,0.0000,-371800.3317,10.7897,16.5096,0.0000,107221.0000,-107221.0000,5.6241,0.0000,16857.0676,16857.0676,274.6714,124078.0676,0.0000,-124078.0676,17.0439,10.7442,13.8941,7.3878,498679.3395,17.2770,17.2163,17.2466,8.0097,3.0917,16.7603,16.7498,16.7550,4.6674,8.7158,17.2770,17.2611,17.2690,8.0764,-11.8076,10.7897,10.9197,10.8547,-14.6937,-3.0917,10.7442,10.7897,10.7669,-14.3781,-8.7158,10.7442,10.7776,10.7609,-14.3157,11.8076,0.1000,7.8141,-429465.5000,498679.3395
3612.0000,10.7142,17.1840,0.0000,332335.0000,-332335.0000,15.3617,0.0000,51006.5324,51006.5324,750.2428,383341.5324,0.0000,-383341.5324,10.6955,16.4155,0.0000,105154.1000,-105154.1000,5.5149,0.0000,16514.8972,16514.8972,269.3367,121668.9972,0.0000,-121668.9972,16.9653,10.6436,13.8045,7.5413,509035.3014,17.1840,17.1431,17.1636,6.8513,3.2823,16.6870,16.6799,16.6834,3.8424,8.7972,17.1840,17.1733,17.1787,6.8362,-12.0794,10.6955,10.8350,10.7652,-15.8654,-3.2823,10.6436,10.6955,10.6695,-15.6712,-8.7972,10.6436,10.6814,10.6625,-15.6334,12.0794,0.1000,7.8141,-437489.1000,509035.3014
3613.0000,10.6780,17.1508,0.0000,340168.7000,-340168.7000,15.7150,0.0000,52168.6767,52168.6767,767.4956,392337.3767,0.0000,-392337.3767,10.6597,16.3811,0.0000,113867.2000,-113867.2000,5.9700,0.0000,17876.2932,17876.2932,291.5653,131743.4932,0.0000,-131743.4932,16.9223,10.6129,13.7676,7.8181,527719.1729,17.1508,17.1051,17.1279,6.4400,3.2483,16.6362,16.6296,16.6329,3.3586,9.2183,17.1508,17.1388,17.1448,6.4628,-12.4667,10.6597,10.7953,10.7275,-16.2315,-3.2483,10.6129,10.6597,10.6363,-15.9938,-9.2183,10.6129,10.6474,10.6301,-15.9520,12.4667,0.1000,7.8141,-454035.9000,527719.1729
3614.0000,10.5994,17.0722,0.0000,346779.5000,-346779.5000,16.0169,0.0000,53093.9868,53093.9868,782.2398,399873.4868,0.0000,-399873.4868,10.5804,16.3018,0.0000,110307.4000,-110307.4000,5.7827,0.0000,17302.4362,17302.4362,282.4177,127609.8362,0.0000,-127609.8362,16.8562,10.5281,13.6921,7.8826,532076.6923,17.0722,17.0405,17.0563,5.5979,3.4114,16.5759,16.5714,16.5737,2.7806,9.1941,17.0722,17.0639,17.0680,5.5629,-12.6055,10.5804,10.7217,10.6511,-17.0677,-3.4114,10.5281,10.5804,10.5542,-16.9234,-9.1941,10.5281,10.5662,10.5471,-16.9008,12.6055,0.1000,7.8141,-457086.9000,532076.6923
3615.0000,10.6021,17.0780,0.0000,358805.2000,-358805.2000,16.5645,0.0000,54938.3463,54938.3463,808.9829,413743.5463,0.0000,-413743.5463,10.5848,16.3077,0.0000,118513.3000,-118513.3000,6.2113,0.0000,18590.4758,18590.4758,303.3501,137103.7758,0.0000,-137103.7758,16.8518,10.5406,13.6962,8.2136,554415.4267,17.0780,17.0350,17.0565,5.7156,3.4511,16.5675,16.5604,16.5639,2.8377,9.6624,17.0780,17.0665,17.0722,5.7427,-13.1134,10.5848,10.7123,10.6485,-16.9169,-3.4511,10.5406,10.5848,10.5627,-16.6496,-9.6624,10.5406,10.5731,10.5568,-16.6167,13.1134,0.1000,7.8141,-477318.5000,554415.4267
3616.0000,10.5973,17.0730,0.0000,369538.2000,-369538.2000,17.0603,0.0000,56575.9965,56575.9965,833.1958,426114.1965,0.0000,-426114.1965,10.5803,16.3031,0.0000,125786.9000,-125786.9000,6.5926,0.0000,19730.4750,19730.4750,321.9724,145517.3750,0.0000,-145517.3750,16.8433,10.5373,13.6903,8.5229,575294.5098,17.0730,17.0314,17.0522,5.6893,3.4892,16.5551,16.5486,16.5519,2.7925,10.0818,17.0730,17.0623,17.0677,5.7120,-13.5710,10.5803,10.7066,10.6434,-16.8916,-3.4892,10.5373,10.5803,10.5588,-16.6451,-10.0818,10.5373,10.5692,10.5532,-16.6150,13.5710,0.1000,7.8141,-495325.1000,575294.5098
3617.0000,10.5419,17.0168,0.0000,379445.1000,-379445.1000,17.5171,0.0000,58024.7590,58024.7590,855.5081,437469.8590,0.0000,-437469.8590,10.5245,16.2469,0.0000,121209.6000,-121209.6000,6.3526,0.0000,19000.9924,19000.9924,310.2515,140210.5924,0.0000,-140210.5924,16.8012,10.4769,13.6391,8.6259,582246.9843,17.0168,16.9883,17.0025,5.0935,3.7215,16.5208,16.5161,16.5184,2.4664,10.0741,17.0168,17.0094,17.0131,5.0581,-13.7956,10.5245,10.6539,10.5892,-17.4884,-3.7215,10.4769,10.5245,10.5007,-17.3145,-10.0741,10.4769,10.5117,10.4943,-17.3003,13.7956,0.1000,7.8141,-500654.7000,582246.9843
3618.0000,10.0513,16.5195,0.0000,279883.0000,-279883.0000,12.9165,0.0000,42363.1532,42363.1532,630.8221,322246.1532,0.0000,-322246.1532,10.0136,15.7327,0.0000,91454.8000,-91454.8000,4.7923,0.0000,14259.7778,14259.7778,234.0488,105714.5778,0.0000,-105714.5778,16.3520,9.8935,13.1228,6.5354,441137.9725,16.5195,16.6051,16.5623,-0.1333,2.7081,16.0477,16.0887,16.0682,-2.8578,7.5004,16.5195,16.5455,16.5325,-0.6444,-10.2085,10.0136,10.3108,10.1622,-22.4979,-2.7081,9.8935,10.0136,9.9535,-23.7866,-7.5004,9.8935,9.9824,9.9380,-23.8856,10.2085,0.1000,7.8141,-371337.8000,441137.9725
3619.0000,9.9891,16.4753,0.0000,265730.5000,-265730.5000,12.2275,0.0000,40169.3862,40169.3862,597.1703,305899.8862,0.0000,-305899.8862,9.9586,15.6865,0.0000,73407.1000,-73407.1000,3.8405,0.0000,11439.3424,11439.3424,187.5636,84846.4424,0.0000,-84846.4424,16.2968,9.8650,13.0809,5.9053,398606.2961,16.4753,16.4915,16.4834,-0.1655,2.7957,16.0256,16.0376,16.0316,-2.3288,6.6362,16.4753,16.4792,16.4772,-0.3039,-9.4318,9.9586,10.1853,10.0719,-22.6449,-2.7957,9.8650,9.9586,9.9118,-23.1183,-6.6362,9.8650,9.9309,9.8979,-23.1806,9.4318,0.1000,7.8141,-339137.6000,398606.2961
3620.0000,9.7333,16.2174,0.0000,194010.4000,-194010.4000,8.9240,0.0000,29174.3168,29174.3168,435.8344,223184.7168,0.0000,-223184.7168,9.6936,15.4204,0.0000,45362.0000,-45362.0000,2.3728,0.0000,7050.2605,7050.2605,115.8858,52412.2605,0.0000,-52412.2605,16.0996,9.5092,12.8044,4.2542,287157.7339,16.2174,16.2982,16.2578,-2.2857,2.1837,15.8410,15.8821,15.8616,-3.8235,4.5566,16.2174,16.2466,16.2320,-2.6654,-6.7403,9.6936,10.0339,9.8637,-24.5012,-2.1837,9.5092,9.6936,9.6014,-26.1995,-4.5566,9.5092,9.6359,9.5725,-26.4400,6.7403,0.1000,7.8141,-239372.4000,287157.7339
3621.0000,9.7810,16.2758,0.0000,182806.4000,-182806.4000,8.3960,0.0000,27516.3110,27516.3110,410.0451,210322.7110,0.0000,-210322.7110,9.7479,15.4797,0.0000,35087.8000,-35087.8000,1.8340,0.0000,5456.3477,5456.3477,89.5675,40544.1477,0.0000,-40544.1477,16.1391,9.6008,12.8699,3.8219,257980.3838,16.2758,16.2848,16.2803,-1.2088,2.1873,15.9176,15.9255,15.9215,-2.4150,4.0213,16.2758,16.2774,16.2766,-1.2773,-6.2086,9.7479,10.0209,9.8844,-23.4388,-2.1873,9.6008,9.7479,9.6744,-24.2825,-4.0213,9.6008,9.6965,9.6487,-24.4531,6.2086,0.1000,7.8141,-217894.2000,257980.3838
3622.0000,9.8002,16.2935,0.0000,156410.6000,-156410.6000,7.1857,0.0000,23552.3826,23552.3826,350.9365,179962.9826,0.0000,-179962.9826,9.7674,15.4984,0.0000,28923.8000,-28923.8000,1.5120,0.0000,4498.6799,4498.6799,73.8447,33422.4799,0.0000,-33422.4799,16.1610,9.5864,12.8737,3.2675,220557.5650,16.2935,16.2977,16.2956,-0.6141,1.8912,15.9426,15.9525,15.9475,-1.8177,3.4032,16.2935,16.2950,16.2942,-0.6743,-5.2945,9.7674,10.0681,9.9177,-22.6002,-1.8912,9.5864,9.7674,9.6769,-23.8077,-3.4032,9.5864,9.7044,9.6454,-24.0388,5.2945,0.1000,7.8141,-185334.4000,220557.5650
3623.0000,9.8664,16.3601,0.0000,141786.0000,-141786.0000,6.5145,0.0000,21379.2037,21379.2037,318.1593,163165.2037,0.0000,-163165.2037,9.8319,15.5631,0.0000,26841.4000,-26841.4000,1.4032,0.0000,4177.4775,4177.4775,68.5321,31018.8775,0.0000,-31018.8775,16.2102,9.6537,12.9319,2.9664,200231.2640,16.3601,16.3392,16.3497,0.2936,1.7038,15.9887,15.9911,15.9899,-1.1360,3.1070,16.3601,16.3518,16.3560,0.3157,-4.8108,9.8319,10.1390,9.9855,-21.5372,-1.7038,9.6537,9.8319,9.7428,-22.6836,-3.1070,9.6537,9.7699,9.7118,-22.8911,4.8108,0.1000,7.8141,-168627.4000,200231.2640
3624.0000,9.8877,16.3793,0.0000,123922.8000,-123922.8000,5.6960,0.0000,18693.8785,18693.8785,278.1842,142616.6785,0.0000,-142616.6785,9.8578,15.5880,0.0000,17764.4000,-17764.4000,0.9289,0.0000,2765.4885,2765.4885,45.3652,20529.8885,0.0000,-20529.8885,16.2545,9.6250,12.9397,2.5096,169398.0341,16.3793,16.3621,16.3707,0.6343,1.5890,16.0765,16.0614,16.0690,-0.1178,2.5179,16.3793,16.3728,16.3761,0.6264,-4.1070,9.8578,10.1884,10.0231,-21.0149,-1.5890,9.6250,9.8578,9.7414,-22.5780,-2.5179,9.6250,9.7714,9.6982,-22.9225,4.1070,0.1000,7.8141,-141687.2000,169398.0341
3625.0000,9.9557,16.4476,0.0000,115357.6000,-115357.6000,5.3030,0.0000,17426.1410,17426.1410,258.9895,132783.7410,0.0000,-132783.7410,9.9241,15.6544,0.0000,16678.7000,-16678.7000,0.8722,0.0000,2598.2051,2598.2051,42.5960,19276.9051,0.0000,-19276.9051,16.3081,9.7018,13.0050,2.3311,157348.3378,16.4476,16.4043,16.4260,1.3597,1.4769,16.1259,16.1106,16.1182,0.3991,2.3491,16.4476,16.4294,16.4385,1.4320,-3.8261,9.9241,10.2551,10.0896,-20.1858,-1.4769,9.7018,9.9241,9.8129,-21.5713,-2.3491,9.7018,9.8401,9.7709,-21.8700,3.8261,0.1000,7.8141,-132036.3000,157348.3378
3626.0000,10.0087,16.4989,0.0000,102337.5000,-102337.5000,4.7063,0.0000,15476.1956,15476.1956,229.8505,117813.6956,0.0000,-117813.6956,9.9745,15.7041,0.0000,16183.6000,-16183.6000,0.8465,0.0000,2522.3690,2522.3690,41.3398,18705.9690,0.0000,-18705.9690,16.3459,9.7269,13.0364,2.1002,141761.3346,16.4989,16.4432,16.4711,1.8616,1.2866,16.1499,16.1365,16.1432,0.6004,2.1331,16.4989,16.4765,16.4877,1.9651,-3.4197,9.9745,10.3392,10.1569,-19.4451,-1.2866,9.7269,9.9745,9.8507,-21.1300,-2.1331,9.7269,9.8843,9.8056,-21.4522,3.4197,0.1000,7.8141,-118521.1000,141761.3346
3627.0000,10.0497,16.5386,0.0000,89405.0000,-89405.0000,4.1129,0.0000,13531.9185,13531.9185,200.8671,102936.9185,0.0000,-102936.9185,10.0131,15.7421,0.0000,14196.5000,-14196.5000,0.7426,0.0000,2213.5303,2213.5303,36.2694,16410.0303,0.0000,-16410.0303,16.3774,9.7279,13.0526,1.8449,124530.4779,16.5386,16.4721,16.5054,2.1943,1.1234,16.1816,16.1617,16.1717,0.8642,1.8661,16.5386,16.5120,16.5253,2.3193,-2.9895,10.0131,10.4206,10.2168,-18.8562,-1.1234,9.7279,10.0131,9.8705,-20.9242,-1.8661,9.7279,9.9103,9.8191,-21.3054,2.9895,0.1000,7.8141,-103601.5000,124530.4779
3628.0000,10.1299,16.6186,0.0000,104801.2000,-104801.2000,4.8223,0.0000,15888.5857,15888.5857,235.5152,120689.7857,0.0000,-120689.7857,10.0964,15.8254,0.0000,13185.3000,-13185.3000,0.6898,0.0000,2057.6211,2057.6211,33.6899,15242.9211,0.0000,-15242.9211,16.4578,9.8813,13.1696,2.0714,139819.0469,16.6186,16.5357,16.5772,2.9695,1.3775,16.2987,16.2480,16.2734,2.0050,2.0673,16.6186,16.5837,16.6012,3.1268,-3.4448,10.0964,10.4272,10.2618,-18.4782,-1.3775,9.8813,10.0964,9.9888,-19.5170,-2.0673,9.8813,10.0110,9.9461,-19.7697,3.4448,0.1000,7.8141,-117986.5000,139819.0469
3629.0000,10.1919,16.6787,0.0000,113456.2000,-113456.2000,5.2231,0.0000,17222.9339,17222.9339,255.0868,130679.1339,0.0000,-130679.1339,10.1629,15.8910,0.0000,15076.9000,-15076.9000,0.7890,0.0000,2354.4341,2354.4341,38.5330,17431.3341,0.0000,-17431.3341,16.5185,9.9646,13.2416,2.2515,151976.2926,16.6787,16.5960,16.6373,3.5132,1.4780,16.3506,16.3097,16.3301,2.4458,2.2670,16.6787,16.6450,16.6618,3.6586,-3.7451,10.1629,10.4615,10.3122,-18.0315,-1.4780,9.9646,10.1629,10.0638,-18.8387,-2.2670,9.9646,10.0855,10.0251,-19.0463,3.7451,0.1000,7.8141,-128533.1000,151976.2926
3630.0000,10.3759,16.8636,0.0000,201060.6000,-201060.6000,9.2595,0.0000,30639.0334,30639.0334,452.2173,231699.6334,0.0000,-231699.6334,10.3658,16.0944,0.0000,1205.9000,-1205.9000,0.0631,0.0000,188.7174,188.7174,3.0826,1394.6174,0.0000,-1394.6174,16.7666,10.2760,13.5213,3.4575,233381.0438,16.8636,16.7849,16.8243,5.5593,3.0654,16.7710,16.6514,16.7112,6.8095,3.1286,16.8636,16.8247,16.8442,5.6372,-6.1940,10.3658,10.4886,10.4272,-16.8243,-3.0654,10.2760,10.3658,10.3209,-15.9784,-3.1286,10.2760,10.3202,10.2981,-16.0011,6.1940,0.1000,7.8141,-202266.5000,233381.0438
3631.0000,10.5156,16.9986,0.0000,257039.4000,-257039.4000,11.8505,0.0000,39284.6633,39284.6633,578.7586,296324.0633,0.0000,-296324.0633,10.5114,16.2375,0.0000,4477.2000,-4477.2000,0.2345,0.0000,701.7528,701.7528,11.4522,5178.9528,0.0000,-5178.9528,16.9197,10.4375,13.6786,4.4762,302144.1375,16.9986,16.9342,16.9664,6.7832,3.8720,16.8944,16.8268,16.8606,7.7100,4.1065,16.9986,16.9674,16.9830,6.8229,-7.9785,10.5114,10.5988,10.5551,-15.6094,-3.8720,10.4375,10.5114,10.4744,-14.7659,-4.1065,10.4375,10.4752,10.4564,-14.7648,7.9785,0.1000,7.8141,-261516.6000,302144.1375
3632.0000,10.7348,17.2164,0.0000,280157.0000,-280157.0000,12.9271,0.0000,43017.1345,43017.1345,631.3397,323174.1345,0.0000,-323174.1345,10.7250,16.4503,0.0000,56997.9000,-56997.9000,2.9866,0.0000,8954.6685,8954.6685,145.8615,65952.5685,0.0000,-65952.5685,17.0228,10.6925,13.8576,5.7563,388548.8654,17.2164,17.1173,17.1668,8.6555,3.3135,16.8011,16.7817,16.7914,6.1073,6.3001,17.2164,17.1808,17.1986,8.8827,-9.6136,10.7250,10.7986,10.7618,-13.5462,-3.3135,10.6925,10.7250,10.7087,-12.5739,-6.3001,10.6925,10.7128,10.7027,-12.4533,9.6136,0.1000,7.8141,-337154.9000,388548.8654
3633.0000,10.7209,17.1938,0.0000,293551.1000,-293551.1000,13.5631,0.0000,45060.4674,45060.4674,662.3985,338611.5674,0.0000,-338611.5674,10.7066,16.4279,0.0000,71539.8000,-71539.8000,3.7512,0.0000,11237.0021,11237.0021,183.2003,82776.8021,0.0000,-82776.8021,16.9981,10.6537,13.8259,6.2768,423681.2455,17.1938,17.1318,17.1628,7.8899,3.2706,16.7558,16.7395,16.7477,5.2720,7.0218,17.1938,17.1744,17.1841,7.9615,-10.2924,10.7066,10.8189,10.7628,-14.1907,-3.2706,10.6537,10.7066,10.6802,-13.7501,-7.0218,10.6537,10.6898,10.6718,-13.6959,10.2924,0.1000,7.8141,-365090.9000,423681.2455
3634.0000,10.6824,17.1550,0.0000,302719.9000,-302719.9000,13.9855,0.0000,46429.8385,46429.8385,683.0307,349149.7385,0.0000,-349149.7385,10.6656,16.3869,0.0000,83455.8000,-83455.8000,4.3757,0.0000,13102.7788,13102.7788,213.7023,96558.5788,0.0000,-96558.5788,16.9495,10.6127,13.7811,6.6485,448774.7314,17.1550,17.1032,17.1291,7.0808,3.2033,16.6896,16.6791,16.6843,4.3561,7.5790,17.1550,17.1397,17.1474,7.1220,-10.7823,10.6656,10.7922,10.7289,-14.9644,-3.2033,10.6127,10.6656,10.6391,-14.6583,-7.5790,10.6127,10.6497,10.6312,-14.6146,10.7823,0.1000,7.8141,-386175.7000,448774.7314
3635.0000,10.6845,17.1587,0.0000,321936.5000,-321936.5000,14.8699,0.0000,49379.3999,49379.3999,726.2202,371315.8999,0.0000,-371315.8999,10.6684,16.3904,0.0000,94838.4000,-94838.4000,4.9719,0.0000,14890.3260,14890.3260,242.8173,109728.7260,0.0000,-109728.7260,16.9429,10.6224,13.7826,7.1660,483705.5618,17.1587,17.1041,17.1314,6.8976,3.2993,16.6751,16.6630,16.6691,4.1552,8.2712,17.1587,17.1429,17.1508,6.9596,-11.5705,10.6684,10.7876,10.7280,-15.1518,-3.2993,10.6224,10.6684,10.6454,-14.7914,-8.2712,10.6224,10.6551,10.6387,-14.7447,11.5705,0.1000,7.8141,-416774.9000,483705.5618
3636.0000,10.6096,17.0824,0.0000,334504.4000,-334504.4000,15.4506,0.0000,51225.7078,51225.7078,754.5803,385730.1078,0.0000,-385730.1078,10.5925,16.3139,0.0000,92588.4000,-92588.4000,4.8539,0.0000,14525.0071,14525.0071,237.0587,107113.4071,0.0000,-107113.4071,16.8839,10.5382,13.7111,7.3623,496955.2861,17.0824,17.0486,17.0655,5.9199,3.5322,16.6233,16.6155,16.6194,3.5248,8.3861,17.0824,17.0727,17.0775,5.8934,-11.9184,10.5925,10.7215,10.6570,-16.1526,-3.5322,10.5382,10.5925,10.5654,-15.9480,-8.3861,10.5382,10.5764,10.5573,-15.9298,11.9184,0.1000,7.8141,-427092.8000,496955.2861
3637.0000,10.6122,17.0880,0.0000,347212.7000,-347212.7000,16.0303,0.0000,53174.8054,53174.8054,782.8941,400387.5054,0.0000,-400387.5054,10.5960,16.3188,0.0000,105393.5000,-105393.5000,5.5239,0.0000,16534.4716,16534.4716,269.7787,121927.9716,0.0000,-121927.9716,16.8731,10.5510,13.7120,7.7864,525582.9111,17.0880,17.0441,17.0660,5.9115,3.5021,16.6002,16.5921,16.5962,3.2928,9.0260,17.0880,17.0755,17.0817,5.9433,-12.5282,10.5960,10.7157,10.6559,-16.1401,-3.5021,10.5510,10.5960,10.5735,-15.8406,-9.0260,10.5510,10.5833,10.5672,-15.8079,12.5282,0.1000,7.8141,-452606.2000,525582.9111
3638.0000,10.5968,17.0722,0.0000,361645.6000,-361645.6000,16.6969,0.0000,55367.1350,55367.1350,815.4503,417012.7350,0.0000,-417012.7350,10.5807,16.3033,0.0000,111547.3000,-111547.3000,5.8465,0.0000,17496.9875,17496.9875,285.5340,129044.2875,0.0000,-129044.2875,16.8572,10.5358,13.6965,8.1428,549638.8166,17.0722,17.0333,17.0527,5.6904,3.6168,16.5823,16.5747,16.5785,3.1213,9.4633,17.0722,17.0615,17.0668,5.7025,-13.0801,10.5807,10.7002,10.6405,-16.3506,-3.6168,10.5358,10.5807,10.5583,-16.0877,-9.4633,10.5358,10.5683,10.5521,-16.0620,13.0801,0.1000,7.8141,-473192.9000,549638.8166
3639.0000,10.5920,17.0679,0.0000,375152.1000,-375152.1000,17.3189,0.0000,57429.1050,57429.1050,845.8268,432581.2050,0.0000,-432581.2050,10.5763,16.2991,0.0000,119968.5000,-119968.5000,6.2876,0.0000,18816.9987,18816.9987,307.0752,138785.4987,0.0000,-138785.4987,16.8480,10.5341,13.6910,8.5168,574885.0335,17.0679,17.0290,17.0485,5.5991,3.6771,16.5685,16.5614,16.5649,2.9937,9.9647,17.0679,17.0574,17.0626,5.6160,-13.6418,10.5763,10.6929,10.6346,-16.4265,-3.6771,10.5341,10.5763,10.5552,-16.1588,-9.9647,10.5341,10.5648,10.5495,-16.1332,13.6418,0.1000,7.8141,-495120.6000,574885.0335
3640.0000,10.5495,17.0248,0.0000,379712.0000,-379712.0000,17.5289,0.0000,58074.9272,58074.9272,856.0828,437786.9272,0.0000,-437786.9272,10.5327,16.2552,0.0000,125654.6000,-125654.6000,6.5855,0.0000,19699.5390,19699.5390,321.6250,145354.1390,0.0000,-145354.1390,16.8038,10.4880,13.6459,8.7027,587433.8925,17.0248,16.9942,17.0095,5.0861,3.6478,16.5186,16.5149,16.5167,2.4442,10.2333,17.0248,17.0169,17.0208,5.0707,-13.8811,10.5327,10.6584,10.5955,-16.9090,-3.6478,10.4880,10.5327,10.5103,-16.7395,-10.2333,10.4880,10.5209,10.5044,-16.7218,13.8811,0.1000,7.8141,-505366.6000,587433.8925
3641.0000,10.5007,16.9767,0.0000,393711.6000,-393711.6000,18.1705,0.0000,60154.0816,60154.0816,887.4185,453865.6816,0.0000,-453865.6816,10.4844,16.2073,0.0000,119897.3000,-119897.3000,6.2829,0.0000,18787.1434,18787.1434,306.8460,138684.4434,0.0000,-138684.4434,16.7694,10.4382,13.6038,8.8466,597144.8353,16.9767,16.9526,16.9647,4.5764,3.9625,16.4956,16.4910,16.4933,2.2641,10.2454,16.9767,16.9702,16.9734,4.5367,-14.2080,10.4844,10.6053,10.5448,-17.4628,-3.9625,10.4382,10.4844,10.4613,-17.2837,-10.2454,10.4382,10.4715,10.4548,-17.2770,14.2080,0.1000,7.8141,-513608.9000,597144.8353
3642.0000,10.0442,16.5139,0.0000,302444.1000,-302444.1000,13.9543,0.0000,45771.2888,45771.2888,681.5031,348215.3888,0.0000,-348215.3888,10.0110,15.7309,0.0000,93667.9000,-93667.9000,4.9077,0.0000,14604.4659,14604.4659,239.6820,108272.3659,0.0000,-108272.3659,16.3506,9.9018,13.1262,6.9504,469151.8357,16.5139,16.5879,16.5509,-0.3356,3.0155,16.0571,16.0932,16.0752,-2.6924,7.9232,16.5139,16.5370,16.5254,-0.7797,-10.9387,10.0110,10.2714,10.1412,-22.2156,-3.0155,9.9018,10.0110,9.9564,-23.2748,-7.9232,9.9018,9.9815,9.9417,-23.3708,10.9387,0.1000,7.8141,-396112.0000,469151.8357
3643.0000,9.9828,16.4692,0.0000,285779.1000,-285779.1000,13.1495,0.0000,43194.4489,43194.4489,642.1980,328973.5489,0.0000,-328973.5489,9.9548,15.6827,0.0000,80531.1000,-80531.1000,4.2132,0.0000,12549.0243,12549.0243,205.7647,93080.1243,0.0000,-93080.1243,16.2887,9.8696,13.0791,6.3685,429873.3400,16.4692,16.4852,16.4772,-0.3631,2.9788,16.0151,16.0278,16.0214,-2.4501,7.1919,16.4692,16.4732,16.4712,-0.4975,-10.1707,9.9548,10.1635,10.0591,-22.3365,-2.9788,9.8696,9.9548,9.9122,-22.7473,-7.1919,9.8696,9.9298,9.8997,-22.8016,10.1707,0.1000,7.8141,-366310.2000,429873.3400
3644.0000,9.6484,16.1313,0.0000,205276.6000,-205276.6000,9.4419,0.0000,30815.1863,30815.1863,461.1262,236091.7863,0.0000,-236091.7863,9.6112,15.3375,0.0000,43470.0000,-43470.0000,2.2738,0.0000,6750.7602,6750.7602,111.0511,50220.7602,0.0000,-50220.7602,16.0390,9.4172,12.7281,4.4330,299224.6647,16.1313,16.2320,16.1817,-3.3671,2.3893,15.7958,15.8425,15.8191,-4.3443,4.6632,16.1313,16.1689,16.1501,-3.8119,-7.0525,9.6112,9.9450,9.7781,-25.1342,-2.3893,9.4172,9.6112,9.5142,-26.9452,-4.6632,9.4172,9.5479,9.4826,-27.2298,7.0525,0.1000,7.8141,-248746.6000,299224.6647
3645.0000,9.6654,16.1614,0.0000,190478.6000,-190478.6000,8.7440,0.0000,28603.6499,28603.6499,427.0410,219082.2499,0.0000,-219082.2499,9.6375,15.3698,0.0000,27634.6000,-27634.6000,1.4440,0.0000,4292.6682,4292.6682,70.5248,31927.2682,0.0000,-31927.2682,16.0653,9.4740,12.7697,3.8371,259006.8996,16.1614,16.1896,16.1755,-2.5178,2.4333,15.8843,15.8934,15.8889,-2.7660,3.8774,16.1614,16.1710,16.1662,-2.6381,-6.3107,9.6375,9.8989,9.7682,-24.3360,-2.4333,9.4740,9.6375,9.5558,-25.2742,-3.8774,9.4740,9.5754,9.5247,-25.5119,6.3107,0.1000,7.8141,-218113.2000,259006.8996
3646.0000,9.6740,16.1695,0.0000,159638.2000,-159638.2000,7.3290,0.0000,23976.6043,23976.6043,357.9345,183614.8043,0.0000,-183614.8043,9.6502,15.3822,0.0000,19512.8000,-19512.8000,1.0197,0.0000,3031.4329,3031.4329,49.8014,22544.2329,0.0000,-22544.2329,16.0882,9.4426,12.7654,3.1703,213996.8052,16.1695,16.1920,16.1808,-1.9322,2.1031,15.9276,15.9367,15.9321,-1.9600,3.1228,16.1695,16.1788,16.1742,-2.0348,-5.2259,9.6502,9.9341,9.7922,-23.5096,-2.1031,9.4426,9.6502,9.5464,-24.8277,-3.1228,9.4426,9.5693,9.5059,-25.1612,5.2259,0.1000,7.8141,-179151.0000,213996.8052
3647.0000,9.7264,16.2226,0.0000,143484.6000,-143484.6000,6.5877,0.0000,21573.4800,21573.4800,321.7317,165058.0800,0.0000,-165058.0800,9.7079,15.4401,0.0000,12459.1000,-12459.1000,0.6511,0.0000,1936.6928,1936.6928,31.7999,14395.7928,0.0000,-14395.7928,16.1493,9.4826,12.8159,2.7576,186134.8990,16.2226,16.2253,16.2239,-1.0753,1.9789,16.0309,16.0195,16.0252,-0.7021,2.6300,16.2226,16.2234,16.2230,-1.1171,-4.6088,9.7079,9.9883,9.8481,-22.5230,-1.9789,9.4826,9.7079,9.5952,-23.8289,-2.6300,9.4826,9.6140,9.5483,-24.2097,4.6088,0.1000,7.8141,-155943.7000,186134.8990
3648.0000,9.7868,16.2819,0.0000,122521.8000,-122521.8000,5.6270,0.0000,18444.3394,18444.3394,274.8122,140966.1394,0.0000,-140966.1394,9.7681,15.4998,0.0000,11077.7000,-11077.7000,0.5790,0.0000,1722.9878,1722.9878,28.2789,12800.6878,0.0000,-12800.6878,16.1996,9.5141,12.8568,2.3708,160027.8148,16.2819,16.2703,16.2761,-0.2863,1.6826,16.0730,16.0655,16.0692,-0.2283,2.2617,16.2819,16.2764,16.2792,-0.2916,-3.9443,9.7681,10.0765,9.9223,-21.4986,-1.6826,9.5141,9.7681,9.6411,-23.0735,-2.2617,9.5141,9.6632,9.5886,-23.4904,3.9443,0.1000,7.8141,-133599.5000,160027.8148
3649.0000,9.8613,16.3555,0.0000,115939.2000,-115939.2000,5.3266,0.0000,17480.0699,17480.0699,260.1401,133419.2699,0.0000,-133419.2699,9.8465,15.5777,0.0000,7611.5000,-7611.5000,0.3979,0.0000,1184.7928,1184.7928,19.4339,8796.2928,0.0000,-8796.2928,16.2719,9.5849,12.9284,2.1873,147643.4274,16.3555,16.3265,16.3410,0.5390,1.6429,16.1805,16.1460,16.1632,0.8364,2.0408,16.3555,16.3417,16.3486,0.5745,-3.6837,9.8465,10.1480,9.9972,-20.6067,-1.6429,9.5849,9.8465,9.7157,-22.0797,-2.0408,9.5849,9.7335,9.6592,-22.5161,3.6837,0.1000,7.8141,-123550.7000,147643.4274
3650.0000,9.9378,16.4304,0.0000,103697.2000,-103697.2000,4.7662,0.0000,15658.9257,15658.9257,232.7744,119356.1257,0.0000,-119356.1257,9.9147,15.6452,0.0000,11149.4000,-11149.4000,0.5830,0.0000,1736.6880,1736.6880,28.4737,12886.0880,0.0000,-12886.0880,16.3160,9.6535,12.9848,2.0365,137461.4100,16.4304,16.3824,16.4064,1.2706,1.3944,16.1651,16.1575,16.1613,0.6154,1.9774,16.4304,16.4090,16.4197,1.3593,-3.3718,9.9147,10.2493,10.0820,-19.6869,-1.3944,9.6535,9.9147,9.7841,-21.2921,-1.9774,9.6535,9.8090,9.7312,-21.6584,3.3718,0.1000,7.8141,-114846.6000,137461.4100
3651.0000,9.9949,16.4855,0.0000,93445.7000,-93445.7000,4.2970,0.0000,14127.4888,14127.4888,209.8572,107573.1888,0.0000,-107573.1888,9.9681,15.6978,0.0000,11189.0000,-11189.0000,0.5852,0.0000,1743.7992,1743.7992,28.5806,12932.7992,0.0000,-12932.7992,16.3541,9.6825,13.0183,1.8612,125630.8676,16.4855,16.4278,16.4567,1.7526,1.2373,16.1934,16.1752,16.1843,0.8157,1.8225,16.4855,16.4607,16.4731,1.8602,-3.0597,9.9681,10.3371,10.1526,-19.0205,-1.2373,9.6825,9.9681,9.8253,-20.9010,-1.8225,9.6825,9.8565,9.7695,-21.2931,3.0597,0.1000,7.8141,-104634.7000,125630.8676
3652.0000,10.1302,16.6210,0.0000,116309.3000,-116309.3000,5.3501,0.0000,17633.3982,17633.3982,261.2918,133942.6982,0.0000,-133942.6982,10.0955,15.8253,0.0000,19155.3000,-19155.3000,1.0020,0.0000,2989.2372,2989.2372,48.9373,22144.5372,0.0000,-22144.5372,16.4412,9.9384,13.1898,2.3603,159321.5969,16.6210,16.5253,16.5732,3.0181,1.4494,16.2392,16.2167,16.2279,1.2573,2.4514,16.6210,16.5823,16.6017,3.2534,-3.9008,10.0955,10.3883,10.2419,-18.1567,-1.4494,9.9384,10.0955,10.0169,-18.6905,-2.4514,9.9384,10.0342,9.9863,-18.7633,3.9008,0.1000,7.8141,-135464.6000,159321.5969
3653.0000,10.1347,16.6205,0.0000,125776.6000,-125776.6000,5.7903,0.0000,19070.5248,19070.5248,282.7876,144847.1248,0.0000,-144847.1248,10.1194,15.8472,0.0000,8992.4000,-8992.4000,0.4706,0.0000,1403.6354,1403.6354,22.9824,10396.0354,0.0000,-10396.0354,16.5096,9.8950,13.2023,2.3664,159730.6973,16.6205,16.5703,16.5954,2.9890,1.7732,16.4186,16.3480,16.3833,3.0013,2.2438,16.6205,16.5999,16.6102,3.0245,-4.0170,10.1194,10.3843,10.2519,-18.3172,-1.7732,9.8950,10.1194,10.0072,-19.2276,-2.2438,9.8950,10.0246,9.9598,-19.5436,4.0170,0.1000,7.8141,-134769.0000,159730.6973
3654.0000,10.3337,16.8229,0.0000,209949.7000,-209949.7000,9.6655,0.0000,31965.3492,31965.3492,472.0495,241915.0492,0.0000,-241915.0492,10.3247,16.0537,0.0000,1045.0000,-1045.0000,0.0547,0.0000,163.4660,163.4660,2.6710,1208.4660,0.0000,-1208.4660,16.7373,10.2406,13.4889,3.6084,243568.5241,16.8229,16.7505,16.7867,5.1067,3.2036,16.7388,16.6399,16.6894,6.3108,3.2583,16.8229,16.7864,16.8046,5.1891,-6.4619,10.3247,10.4403,10.3825,-16.9043,-3.2036,10.2406,10.3247,10.2826,-16.0792,-3.2583,10.2406,10.2809,10.2607,-16.0697,6.4619,0.1000,7.8141,-210994.7000,243568.5241
3655.0000,10.4551,16.9387,0.0000,261639.3000,-261639.3000,12.0595,0.0000,39936.7556,39936.7556,588.9671,301576.0556,0.0000,-301576.0556,10.4518,16.1782,0.0000,3185.4000,-3185.4000,0.1668,0.0000,498.9574,498.9574,8.1469,3684.3574,0.0000,-3684.3574,16.8712,10.3729,13.6221,4.5399,306441.1680,16.9387,16.8825,16.9106,6.1031,3.9642,16.8541,16.7927,16.8234,7.1092,4.1310,16.9387,16.9113,16.9250,6.1372,-8.0953,10.4518,10.5409,10.4964,-15.8931,-3.9642,10.3729,10.4518,10.4124,-15.1756,-4.1310,10.3729,10.4130,10.3930,-15.1800,8.0953,0.1000,7.8141,-264824.7000,306441.1680
3656.0000,10.5821,17.0633,0.0000,285268.8000,-285268.8000,13.1582,0.0000,43660.4037,43660.4037,642.6256,328929.2037,0.0000,-328929.2037,10.5734,16.2986,0.0000,33465.9000,-33465.9000,1.7532,0.0000,5248.9474,5248.9474,85.6254,38714.8474,0.0000,-38714.8474,16.9322,10.5199,13.7260,5.4636,368794.0097,17.0633,16.9988,17.0311,7.0415,3.8017,16.7778,16.7563,16.7671,5.7265,5.5549,17.0633,17.0366,17.0499,7.1332,-9.3566,10.5734,10.6586,10.6160,-14.8755,-3.8017,10.5199,10.5734,10.5467,-14.1582,-5.5549,10.5199,10.5510,10.5355,-14.0888,9.3566,0.1000,7.8141,-318734.7000,368794.0097
3657.0000,10.6444,17.1218,0.0000,301402.4000,-301402.4000,13.9130,0.0000,46190.5476,46190.5476,679.4886,347592.9476,0.0000,-347592.9476,10.6326,16.3561,0.0000,59644.6000,-59644.6000,3.1259,0.0000,9360.9763,9360.9763,152.6647,69005.5763,0.0000,-69005.5763,16.9493,10.5832,13.7662,6.1981,418371.7038,17.1218,17.0610,17.0914,7.2288,3.5957,16.7332,16.7174,16.7253,4.9202,6.7216,17.1218,17.1003,17.1111,7.3214,-10.3173,10.6326,10.7285,10.6805,-14.5805,-3.5957,10.5832,10.6326,10.6079,-14.0379,-6.7216,10.5832,10.6151,10.5992,-13.9701,10.3173,0.1000,7.8141,-361047.0000,418371.7038
3658.0000,10.6736,17.1491,0.0000,315983.8000,-315983.8000,14.5916,0.0000,48455.1430,48455.1430,712.6289,364438.9430,0.0000,-364438.9430,10.6596,16.3822,0.0000,82334.4000,-82334.4000,4.3159,0.0000,12925.8677,12925.8677,210.7807,95260.2677,0.0000,-95260.2677,16.9478,10.6141,13.7809,6.8429,461894.3703,17.1491,17.0908,17.1199,7.1280,3.4252,16.6957,16.6836,16.6897,4.3418,7.7411,17.1491,17.1310,17.1400,7.2190,-11.1663,10.6596,10.7654,10.7125,-14.6085,-3.4252,10.6141,10.6596,10.6368,-14.1821,-7.7411,10.6141,10.6454,10.6297,-14.1170,11.1663,0.1000,7.8141,-398318.2000,461894.3703
3659.0000,10.6624,17.1366,0.0000,330191.4000,-330191.4000,15.2503,0.0000,50621.8428,50621.8428,744.8019,380813.2428,0.0000,-380813.2428,10.6469,16.3689,0.0000,96569.2000,-96569.2000,5.0625,0.0000,15158.5133,15158.5133,247.2440,111727.7133,0.0000,-111727.7133,16.9247,10.6010,13.7628,7.3398,495434.3591,17.1366,17.0868,17.1117,6.6833,3.3959,16.6571,16.6477,16.6524,3.8231,8.4584,17.1366,17.1223,17.1294,6.7410,-11.8544,10.6469,10.7628,10.7049,-15.0252,-3.3959,10.6010,10.6469,10.6240,-14.7147,-8.4584,10.6010,10.6337,10.6173,-14.6617,11.8544,0.1000,7.8141,-426760.6000,495434.3591
3660.0000,10.5877,17.0610,0.0000,342295.9000,-342295.9000,15.8083,0.0000,52394.6518,52394.6518,772.0536,394690.5518,0.0000,-394690.5518,10.5710,16.2926,0.0000,96098.3000,-96098.3000,5.0376,0.0000,15072.1038,15072.1038,246.0283,111170.4038,0.0000,-111170.4038,16.8622,10.5184,13.6903,7.5564,510056.1371,17.0610,17.0297,17.0453,5.6598,3.5902,16.5993,16.5932,16.5963,3.1344,8.6278,17.0610,17.0521,17.0565,5.6398,-12.2181,10.5710,10.6973,10.6342,-16.0824,-3.5902,10.5184,10.5710,10.5447,-15.9072,-8.6278,10.5184,10.5555,10.5370,-15.8802,12.2181,0.1000,7.8141,-438394.2000,510056.1371
3661.0000,10.5906,17.0668,0.0000,354727.7000,-354727.7000,16.3751,0.0000,54300.8778,54300.8778,799.7336,409028.5778,0.0000,-409028.5778,10.5746,16.2976,0.0000,110260.7000,-110260.7000,5.7786,0.0000,17294.0285,17294.0285,282.2180,127554.7285,0.0000,-127554.7285,16.8501,10.5310,13.6905,7.9992,539944.1588,17.0668,17.0254,17.0461,5.6287,3.5322,16.5737,16.5671,16.5704,2.8906,9.3108,17.0668,17.0552,17.0610,5.6661,-12.8429,10.5746,10.6929,10.6338,-16.1012,-3.5322,10.5310,10.5746,10.5528,-15.8352,-9.3108,10.5310,10.5625,10.5468,-15.7954,12.8429,0.1000,7.8141,-464988.4000,539944.1588
3662.0000,10.5689,17.0446,0.0000,368113.9000,-368113.9000,16.9933,0.0000,56324.1586,56324.1586,829.9272,424438.0586,0.0000,-424438.0586,10.5528,16.2755,0.0000,116671.3000,-116671.3000,6.1147,0.0000,18295.1602,18295.1602,298.6298,134966.4602,0.0000,-134966.4602,16.8276,10.5085,13.6680,8.3439,563211.3173,17.0446,17.0093,17.0270,5.3193,3.6262,16.5487,16.5429,16.5458,2.6498,9.7409,17.0446,17.0351,17.0398,5.3305,-13.3671,10.5528,10.6731,10.6129,-16.4084,-3.6262,10.5085,10.5528,10.5306,-16.1928,-9.7409,10.5085,10.5407,10.5246,-16.1621,13.3671,0.1000,7.8141,-484785.2000,563211.3173
3663.0000,10.5301,17.0059,0.0000,377451.3000,-377451.3000,17.4221,0.0000,57705.5183,57705.5183,850.8676,435156.8183,0.0000,-435156.8183,10.5135,16.2363,0.0000,120811.7000,-120811.7000,6.3312,0.0000,18936.3684,18936.3684,309.2059,139748.0684,0.0000,-139748.0684,16.7902,10.4682,13.6292,8.5807,579197.4922,17.0059,16.9769,16.9914,4.8500,3.6970,16.5093,16.5055,16.5074,2.2459,10.0282,17.0059,16.9982,17.0021,4.8379,-13.7251,10.5135,10.6372,10.5753,-16.8797,-3.6970,10.4682,10.5135,10.4909,-16.7124,-10.0282,10.4682,10.5013,10.4848,-16.6896,13.7251,0.1000,7.8141,-498263.0000,579197.4922
3664.0000,10.4619,16.9380,0.0000,377929.2000,-377929.2000,17.4401,0.0000,57695.6424,57695.6424,851.7459,435624.8424,0.0000,-435624.8424,10.4441,16.1670,0.0000,122421.2000,-122421.2000,6.4148,0.0000,19174.3235,19174.3235,313.2862,141595.5235,0.0000,-141595.5235,16.7245,10.3954,13.5599,8.6271,582329.7475,16.9380,16.9180,16.9280,4.1023,3.6751,16.4406,16.4401,16.4403,1.5308,10.0899,16.9380,16.9329,16.9355,4.0575,-13.7650,10.4441,10.5775,10.5108,-17.6186,-3.6751,10.3954,10.4441,10.4197,-17.5460,-10.0899,10.3954,10.4311,10.4132,-17.5333,13.7650,0.1000,7.8141,-500350.4000,582329.7475
3665.0000,10.4123,16.8902,0.0000,389499.3000,-389499.3000,17.9667,0.0000,59399.9626,59399.9626,877.4621,448899.2626,0.0000,-448899.2626,10.3955,16.1192,0.0000,115790.6000,-115790.6000,6.0660,0.0000,18126.3707,18126.3707,296.2530,133916.9707,0.0000,-133916.9707,16.6888,10.3464,13.5176,8.7097,587903.9272,16.8902,16.8724,16.8813,3.6463,3.9669,16.4171,16.4147,16.4159,1.4095,10.0329,16.8902,16.8853,16.8877,3.5989,-13.9998,10.3955,10.5208,10.4581,-18.1256,-3.9669,10.3464,10.3955,10.3709,-18.0076,-10.0329,10.3464,10.3816,10.3640,-18.0038,13.9998,0.1000,7.8141,-505289.9000,587903.9272
3666.0000,9.9024,16.3730,0.0000,291466.7000,-291466.7000,13.4406,0.0000,43981.3089,43981.3089,656.4193,335448.0089,0.0000,-335448.0089,9.8688,15.5891,0.0000,78945.0000,-78945.0000,4.1351,0.0000,12291.1887,12291.1887,201.9517,91236.1887,0.0000,-91236.1887,16.2410,9.7396,12.9903,6.5293,440729.2508,16.3730,16.4654,16.4192,-1.8038,3.1018,15.9647,16.0085,15.9866,-3.6389,7.2369,16.3730,16.4038,16.3884,-2.2927,-10.3388,9.8688,10.1405,10.0047,-23.4424,-3.1018,9.7396,9.8688,9.8042,-24.7058,-7.2369,9.7396,9.8310,9.7853,-24.8487,10.3388,0.1000,7.8141,-370411.7000,440729.2508
3667.0000,9.8500,16.3395,0.0000,275619.8000,-275619.8000,12.6713,0.0000,41545.3133,41545.3133,618.8481,317165.1133,0.0000,-317165.1133,9.8233,15.5527,0.0000,62482.0000,-62482.0000,3.2675,0.0000,9723.5887,9723.5887,159.5789,72205.5887,0.0000,-72205.5887,16.1933,9.7242,12.9588,5.8917,397692.8368,16.3395,16.3641,16.3518,-1.6285,3.1346,15.9500,15.9647,15.9573,-3.0498,6.4021,16.3395,16.3468,16.3431,-1.7708,-9.5367,9.8233,10.0298,9.9265,-23.3923,-3.1346,9.7242,9.8233,9.7738,-23.8622,-6.4021,9.7242,9.7909,9.7576,-23.9515,9.5367,0.1000,7.8141,-338101.8000,397692.8368
3668.0000,9.6039,16.0911,0.0000,201063.0000,-201063.0000,9.2408,0.0000,30155.3769,30155.3769,451.3061,231218.3769,0.0000,-231218.3769,9.5711,15.2993,0.0000,37747.1000,-37747.1000,1.9737,0.0000,5859.7235,5859.7235,96.3929,43606.8235,0.0000,-43606.8235,16.0075,9.3775,12.6925,4.2485,286776.6763,16.0911,16.1767,16.1339,-3.6397,2.4224,15.7828,15.8265,15.8046,-4.3632,4.3961,16.0911,16.1242,16.1077,-3.9988,-6.8184,9.5711,9.8830,9.7270,-25.1510,-2.4224,9.3775,9.5711,9.4743,-26.8222,-4.3961,9.3775,9.5047,9.4411,-27.1120,6.8184,0.1000,7.8141,-238810.1000,286776.6763
3669.0000,9.6481,16.1455,0.0000,189879.5000,-189879.5000,8.7142,0.0000,28503.6551,28503.6551,425.5865,218383.1551,0.0000,-218383.1551,9.6227,15.3556,0.0000,25350.1000,-25350.1000,1.3245,0.0000,3937.2352,3937.2352,64.6871,29287.3352,0.0000,-29287.3352,16.0542,9.4608,12.7575,3.7821,255290.6454,16.1455,16.1677,16.1566,-2.5599,2.4632,15.8837,15.8911,15.8874,-2.7289,3.7877,16.1455,16.1531,16.1493,-2.6512,-6.2510,9.6227,9.8722,9.7475,-24.1146,-2.4632,9.4608,9.6227,9.5418,-25.0015,-3.7877,9.4608,9.5598,9.5103,-25.2338,6.2510,0.1000,7.8141,-215229.6000,255290.6454
3670.0000,9.6644,16.1605,0.0000,161134.7000,-161134.7000,7.3969,0.0000,24196.6833,24196.6833,361.2531,185331.3833,0.0000,-185331.3833,9.6422,15.3744,0.0000,18947.7000,-18947.7000,0.9901,0.0000,2943.4107,2943.4107,48.3571,21891.1107,0.0000,-21891.1107,16.0819,9.4380,12.7599,3.1840,214920.6493,16.1605,16.1810,16.1707,-1.9726,2.1356,15.9255,15.9350,15.9302,-2.0011,3.1257,16.1605,16.1691,16.1648,-2.0637,-5.2613,9.6422,9.9173,9.7798,-23.3046,-2.1356,9.4380,9.6422,9.5401,-24.5857,-3.1257,9.4380,9.5618,9.4999,-24.9084,5.2613,0.1000,7.8141,-180082.4000,214920.6493
3671.0000,9.7124,16.2087,0.0000,146441.2000,-146441.2000,6.7230,0.0000,22011.7237,22011.7237,328.3428,168452.9237,0.0000,-168452.9237,9.6957,15.4280,0.0000,11652.4000,-11652.4000,0.6090,0.0000,1811.0800,1811.0800,29.7402,13463.4800,0.0000,-13463.4800,16.1423,9.4719,12.8071,2.7946,188636.9036,16.2087,16.2138,16.2113,-1.2187,2.0380,16.0331,16.0213,16.0272,-0.7355,2.6470,16.2087,16.2107,16.2097,-1.2636,-4.6850,9.6957,9.9680,9.8319,-22.4421,-2.0380,9.4719,9.6957,9.5838,-23.7310,-2.6470,9.4719,9.6012,9.5366,-24.1110,4.6850,0.1000,7.8141,-158093.6000,188636.9036
3672.0000,9.7783,16.2739,0.0000,127769.7000,-127769.7000,5.8675,0.0000,19231.0407,19231.0407,286.5594,147000.7407,0.0000,-147000.7407,9.7590,15.4909,0.0000,12071.4000,-12071.4000,0.6309,0.0000,1877.3766,1877.3766,30.8145,13948.7766,0.0000,-13948.7766,16.1911,9.5217,12.8564,2.4765,167164.6929,16.2739,16.2629,16.2684,-0.4052,1.7455,16.0579,16.0564,16.0572,-0.4642,2.3765,16.2739,16.2687,16.2713,-0.4067,-4.1220,9.7590,10.0552,9.9071,-21.4446,-1.7455,9.5217,9.7590,9.6404,-22.8866,-2.3765,9.5217,9.6611,9.5914,-23.2573,4.1220,0.1000,7.8141,-139841.1000,167164.6929
3673.0000,9.8437,16.3379,0.0000,122886.6000,-122886.6000,5.6455,0.0000,18520.8355,18520.8355,275.7147,141407.4355,0.0000,-141407.4355,9.8305,15.5618,0.0000,7447.5000,-7447.5000,0.3893,0.0000,1159.0791,1159.0791,19.0147,8606.5791,0.0000,-8606.5791,16.2626,9.5788,12.9207,2.3048,155573.7214,16.3379,16.3160,16.3269,0.3085,1.7520,16.1789,16.1446,16.1617,0.7346,2.1414,16.3379,16.3275,16.3327,0.3283,-3.8934,9.8305,10.1169,9.9737,-20.6865,-1.7520,9.5788,9.8305,9.7046,-22.0703,-2.1414,9.5788,9.7208,9.6498,-22.4904,3.8934,0.1000,7.8141,-130334.1000,155573.7214
3674.0000,9.9212,16.4142,0.0000,111937.2000,-111937.2000,5.1444,0.0000,16897.4469,16897.4469,251.2450,128834.6469,0.0000,-128834.6469,9.8971,15.6277,0.0000,12969.7000,-12969.7000,0.6782,0.0000,2019.8681,2019.8681,33.1208,14989.5681,0.0000,-14989.5681,16.3013,9.6610,12.9811,2.2093,149126.5628,16.4142,16.3728,16.3935,1.0437,1.4887,16.1396,16.1416,16.1406,0.2585,2.1669,16.4142,16.3960,16.4051,1.1213,-3.6557,9.8971,10.2136,10.0554,-19.8104,-1.4887,9.6610,9.8971,9.7790,-21.2237,-2.1669,9.6610,9.8021,9.7315,-21.5295,3.6557,0.1000,7.8141,-124906.9000,149126.5628
3675.0000,9.9719,16.4629,0.0000,101921.6000,-101921.6000,4.6863,0.0000,15401.6255,15401.6255,228.8696,117323.2255,0.0000,-117323.2255,9.9433,15.6731,0.0000,13613.8000,-13613.8000,0.7120,0.0000,2121.1687,2121.1687,34.7726,15734.9687,0.0000,-15734.9687,16.3323,9.6860,13.0092,2.0501,138384.8378,16.4629,16.4162,16.4395,1.4622,1.3248,16.1564,16.1489,16.1527,0.3517,2.0368,16.4629,16.4435,16.4532,1.5464,-3.3615,9.9433,10.2948,10.1190,-19.2325,-1.3248,9.6860,9.9433,9.8146,-20.9279,-2.0368,9.6860,9.8447,9.7653,-21.2539,3.3615,0.1000,7.8141,-115535.4000,138384.8378
3676.0000,10.0236,16.5135,0.0000,96987.7000,-96987.7000,4.4607,0.0000,14671.6816,14671.6816,217.8558,111659.3816,0.0000,-111659.3816,9.9891,15.7185,0.0000,14808.0000,-14808.0000,0.7746,0.0000,2308.3113,2308.3113,37.8281,17116.3113,0.0000,-17116.3113,16.3641,9.7369,13.0505,1.9825,133818.9710,16.5135,16.4553,16.4844,1.8609,1.2287,16.1704,16.1611,16.1658,0.4558,2.0033,16.5135,16.4898,16.5017,1.9749,-3.2320,9.9891,10.3613,10.1752,-18.7619,-1.2287,9.7369,9.9891,9.8630,-20.4547,-2.0033,9.7369,9.8952,9.8161,-20.7441,3.2320,0.1000,7.8141,-111795.7000,133818.9710
3677.0000,10.0618,16.5504,0.0000,90537.9000,-90537.9000,4.1654,0.0000,13706.8195,13706.8195,203.4304,104244.7195,0.0000,-104244.7195,10.0238,15.7527,0.0000,14977.4000,-14977.4000,0.7835,0.0000,2335.5449,2335.5449,38.2662,17312.9449,0.0000,-17312.9449,16.3895,9.7561,13.0728,1.8758,126617.6836,16.5504,16.4861,16.5183,2.1145,1.1273,16.1854,16.1739,16.1796,0.5687,1.9108,16.5504,16.5251,16.5377,2.2390,-3.0381,10.0238,10.4242,10.2240,-18.3871,-1.1273,9.7561,10.0238,9.8900,-20.2694,-1.9108,9.7561,9.9273,9.8417,-20.5726,3.0381,0.1000,7.8141,-105515.3000,126617.6836
3678.0000,10.0647,16.5519,0.0000,100558.3000,-100558.3000,4.6274,0.0000,15224.7636,15224.7636,225.9966,115783.0636,0.0000,-115783.0636,10.0600,15.7885,0.0000,1758.1000,-1758.1000,0.0920,0.0000,274.2561,274.2561,4.4923,2032.3561,0.0000,-2032.3561,16.4688,9.7341,13.1015,1.8162,122591.2317,16.5519,16.5109,16.5314,2.1258,1.5118,16.4695,16.3436,16.4065,3.2492,1.6038,16.5519,16.5333,16.5426,2.1363,-3.1156,10.0600,10.3809,10.2205,-18.6428,-1.5118,9.7341,10.0600,9.8970,-20.3017,-1.6038,9.7341,9.9113,9.8227,-20.9139,3.1156,0.1000,7.8141,-102316.4000,122591.2317
3679.0000,10.1499,16.6384,0.0000,136186.4000,-136186.4000,6.2671,0.0000,20655.3739,20655.3739,306.0732,156841.7739,0.0000,-156841.7739,10.1416,15.8702,0.0000,353.7000,-353.7000,0.0185,0.0000,55.2222,55.2222,0.9039,408.9222,0.0000,-408.9222,16.5701,9.9489,13.2595,2.3781,160520.1817,16.6384,16.5819,16.6101,2.9685,2.0829,16.5756,16.4913,16.5335,4.2889,2.1014,16.6384,16.6096,16.6240,3.0194,-4.1842,10.1416,10.3625,10.2521,-18.3738,-2.0829,9.9489,10.1416,10.0453,-18.5864,-2.1014,9.9489,10.0441,9.9965,-18.8327,4.1842,0.1000,7.8141,-136540.1000,160520.1817
3680.0000,10.2350,16.7218,0.0000,153101.9000,-153101.9000,7.0491,0.0000,23262.1306,23262.1306,344.2643,176364.0306,0.0000,-176364.0306,10.2225,15.9502,0.0000,9622.1000,-9622.1000,0.5036,0.0000,1503.5365,1503.5365,24.5952,11125.6365,0.0000,-11125.6365,16.6229,10.0712,13.3470,2.8275,190855.2650,16.7218,16.6587,16.6903,3.7101,2.1818,16.5258,16.4962,16.5110,3.5142,2.6854,16.7218,16.6927,16.7073,3.7953,-4.8672,10.2225,10.4167,10.3196,-17.6982,-2.1818,10.0712,10.2225,10.1468,-17.7028,-2.6854,10.0712,10.1536,10.1124,-17.7978,4.8672,0.1000,7.8141,-162724.0000,190855.2650
3681.0000,10.4100,16.8966,0.0000,193721.2000,-193721.2000,8.9238,0.0000,29541.7114,29541.7114,435.8219,223262.9114,0.0000,-223262.9114,10.3938,16.1216,0.0000,26729.5000,-26729.5000,1.3993,0.0000,4184.2819,4184.2819,68.3407,30913.7819,0.0000,-30913.7819,16.7362,10.3184,13.5273,3.7856,255531.0092,16.8966,16.8076,16.8521,5.3771,2.5081,16.5619,16.5325,16.5472,3.7129,3.9075,16.8966,16.8603,16.8784,5.5662,-6.4156,10.3938,10.5316,10.4627,-16.1932,-2.5081,10.3184,10.3938,10.3561,-15.5551,-3.9075,10.3184,10.3625,10.3404,-15.4589,6.4156,0.1000,7.8141,-220450.7000,255531.0092
3682.0000,10.4720,16.9529,0.0000,214681.5000,-214681.5000,9.8996,0.0000,32780.7662,32780.7662,483.4828,247462.2662,0.0000,-247462.2662,10.4551,16.1803,0.0000,39248.0000,-39248.0000,2.0558,0.0000,6147.9742,6147.9742,100.4011,45395.9742,0.0000,-45395.9742,16.7810,10.3758,13.5784,4.3757,295359.5478,16.9529,16.8835,16.9182,5.6844,2.6146,16.5739,16.5519,16.5629,3.6603,4.6704,16.9529,16.9279,16.9404,5.7995,-7.2850,10.4551,10.5993,10.5272,-15.8336,-2.6146,10.3758,10.4551,10.4154,-15.4741,-4.6704,10.3758,10.4263,10.4010,-15.4158,7.2850,0.1000,7.8141,-253929.5000,295359.5478
3683.0000,10.4753,16.9539,0.0000,224427.7000,-224427.7000,10.3529,0.0000,34271.3301,34271.3301,505.6201,258699.0301,0.0000,-258699.0301,10.4554,16.1795,0.0000,49646.9000,-49646.9000,2.6010,0.0000,7776.9312,7776.9312,127.0271,57423.8312,0.0000,-57423.8312,16.7713,10.3757,13.5735,4.7340,319545.5618,16.9539,16.8984,16.9261,5.3739,2.5840,16.5378,16.5255,16.5316,3.0872,5.1850,16.9539,16.9354,16.9447,5.4401,-7.7689,10.4554,10.6153,10.5353,-16.0963,-2.5840,10.3757,10.4554,10.4156,-15.9402,-5.1850,10.3757,10.4287,10.4022,-15.8995,7.7689,0.1000,7.8141,-274074.6000,319545.5618
3684.0000,10.4591,16.9373,0.0000,233364.7000,-233364.7000,10.7654,0.0000,35623.9643,35623.9643,525.7650,268988.6643,0.0000,-268988.6643,10.4379,16.1619,0.0000,55640.9000,-55640.9000,2.9150,0.0000,8714.2257,8714.2257,142.3636,64355.1257,0.0000,-64355.1257,16.7504,10.3593,13.5548,4.9959,337226.5581,16.9373,16.8906,16.9140,4.9609,2.6168,16.5066,16.4970,16.5018,2.6513,5.5318,16.9373,16.9224,16.9299,4.9981,-8.1486,10.4379,10.6043,10.5211,-16.5049,-2.6168,10.3593,10.4379,10.3986,-16.4369,-5.5318,10.3593,10.4125,10.3859,-16.4089,8.1486,0.1000,7.8141,-289005.6000,337226.5581
3685.0000,10.4032,16.8810,0.0000,239368.1000,-239368.1000,11.0413,0.0000,36497.4458,36497.4458,539.2382,275865.5458,0.0000,-275865.5458,10.3816,16.1054,0.0000,53281.5000,-53281.5000,2.7912,0.0000,8339.6920,8339.6920,136.3193,61621.1920,0.0000,-61621.1920,16.7094,10.2948,13.5021,5.0701,342232.1433,16.8810,16.8503,16.8657,4.2158,2.7500,16.4751,16.4674,16.4712,2.2656,5.5412,16.8810,16.8712,16.8761,4.1924,-8.2913,10.3816,10.5545,10.4681,-17.2802,-2.7500,10.2948,10.3816,10.3382,-17.3396,-5.5412,10.2948,10.3530,10.3239,-17.3465,8.2913,0.1000,7.8141,-292649.6000,342232.1433
3686.0000,10.3240,16.8026,0.0000,249455.7000,-249455.7000,11.5027,0.0000,37972.5181,37972.5181,561.7745,287428.2181,0.0000,-287428.2181,10.3060,16.0302,0.0000,39863.2000,-39863.2000,2.0879,0.0000,6234.4420,6234.4420,101.9709,46097.6420,0.0000,-46097.6420,16.6722,10.2069,13.4395,5.0208,338906.8581,16.8026,16.7868,16.7947,3.3269,3.1383,16.4845,16.4721,16.4783,2.3732,5.2262,16.8026,16.7972,16.7999,3.2530,-8.3645,10.3060,10.4700,10.3880,-18.2497,-3.1383,10.2069,10.3060,10.2564,-18.3469,-5.2262,10.2069,10.2693,10.2381,-18.4101,8.3645,0.1000,7.8141,-289318.9000,338906.8581
3687.0000,10.1334,16.6116,0.0000,206376.7000,-206376.7000,9.5118,0.0000,31290.4054,31290.4054,464.5404,237667.1054,0.0000,-237667.1054,10.1098,15.8337,0.0000,34047.1000,-34047.1000,1.7829,0.0000,5313.9277,5313.9277,87.0726,39361.0277,0.0000,-39361.0277,16.5062,9.9590,13.2326,4.2255,285219.2053,16.6116,16.6329,16.6223,1.3304,2.5763,16.3061,16.3233,16.3147,0.3721,4.3592,16.6116,16.6211,16.6163,1.1388,-6.9355,10.1098,10.3442,10.2270,-20.0687,-2.5763,9.9590,10.1098,10.0344,-20.9180,-4.3592,9.9590,10.0551,10.0070,-21.0881,6.9355,0.1000,7.8141,-240423.8000,285219.2053
3688.0000,10.0975,16.5825,0.0000,206121.5000,-206121.5000,9.4892,0.0000,31228.4909,31228.4909,463.4385,237349.9909,0.0000,-237349.9909,10.0792,15.8064,0.0000,23307.3000,-23307.3000,1.2197,0.0000,3636.5589,3636.5589,59.5703,26943.8589,0.0000,-26943.8589,16.4888,9.9408,13.2148,4.0068,270462.0455,16.5825,16.5791,16.5808,1.1906,2.7565,16.3421,16.3329,16.3375,0.9502,3.9762,16.5825,16.5809,16.5817,1.1126,-6.7327,10.0792,10.2790,10.1791,-20.2832,-2.7565,9.9408,10.0792,10.0100,-20.7403,-3.9762,9.9408,10.0232,9.9820,-20.9013,6.7327,0.1000,7.8141,-229428.8000,270462.0455
3689.0000,10.0784,16.5644,0.0000,206030.5000,-206030.5000,9.4830,0.0000,31202.3117,31202.3117,463.1351,237232.8117,0.0000,-237232.8117,10.0669,15.7945,0.0000,14228.2000,-14228.2000,0.7445,0.0000,2219.6956,2219.6956,36.3620,16447.8956,0.0000,-16447.8956,16.4973,9.9177,13.2075,3.8452,259552.1365,16.5644,16.5573,16.5608,1.1937,2.9128,16.4020,16.3822,16.3921,1.6966,3.6574,16.5644,16.5614,16.5629,1.1323,-6.5702,10.0669,10.2508,10.1589,-20.2622,-2.9128,9.9177,10.0669,9.9923,-20.6899,-3.6574,9.9177,10.0019,9.9598,-20.8969,6.5702,0.1000,7.8141,-220258.7000,259552.1365
3690.0000,10.0202,16.5059,0.0000,191137.9000,-191137.9000,8.7965,0.0000,28912.0811,28912.0811,429.6091,220049.9811,0.0000,-220049.9811,10.0157,15.7432,0.0000,5848.3000,-5848.3000,0.3060,0.0000,911.8964,911.8964,14.9455,6760.1964,0.0000,-6760.1964,16.4751,9.8275,13.1513,3.4576,233389.8729,16.5059,16.5091,16.5075,0.7195,2.8302,16.4343,16.4125,16.4234,2.0145,3.1362,16.5059,16.5080,16.5070,0.6288,-5.9664,10.0157,10.2128,10.1142,-20.6143,-2.8302,9.8275,10.0157,9.9216,-21.3593,-3.1362,9.8275,9.9288,9.8781,-21.6855,5.9664,0.1000,7.8141,-196986.2000,233389.8729
3691.0000,10.0252,16.5133,0.0000,185526.9000,-185526.9000,8.5354,0.0000,28066.2602,28066.2602,416.8535,213593.1602,0.0000,-213593.1602,10.0225,15.7508,0.0000,2879.5000,-2879.5000,0.1507,0.0000,449.0170,449.0170,7.3575,3328.5170,0.0000,-3328.5170,16.4856,9.8393,13.1625,3.2987,222664.8924,16.5133,16.5043,16.5088,0.9424,2.7949,16.4657,16.4404,16.4531,2.2851,2.9456,16.5133,16.5088,16.5111,0.8933,-5.7405,10.0225,10.2111,10.1168,-20.3808,-2.7949,9.8393,10.0225,9.9309,-20.9922,-2.9456,9.8393,9.9347,9.8870,-21.2942,5.7405,0.1000,7.8141,-188406.4000,222664.8924
