Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3692.0000,9.9373,16.4237,0.0000,127237.7000,-127237.7000,5.8539,0.0000,19213.5173,19213.5173,285.8942,146451.2173,0.0000,-146451.2173,9.9304,15.6579,0.0000,8296.5000,-8296.5000,0.4341,0.0000,1292.5102,1292.5102,21.1991,9589.0102,0.0000,-9589.0102,16.3936,9.6337,13.0137,2.4288,163945.4194,16.4237,16.4432,16.4334,0.1486,1.8066,16.2911,16.3205,16.3058,0.4009,2.2407,16.4237,16.4341,16.4289,0.0161,-4.0473,9.9304,10.2365,10.0835,-20.6665,-1.8066,9.6337,9.9304,9.7821,-22.6613,-2.2407,9.6337,9.8038,9.7188,-23.1816,4.0473,0.1000,7.8141,-135534.2000,163945.4194
3693.0000,9.9862,16.4768,0.0000,116468.4000,-116468.4000,5.3556,0.0000,17605.0108,17605.0108,261.5601,134073.4108,0.0000,-134073.4108,9.9677,15.6971,0.0000,9299.0000,-9299.0000,0.4864,0.0000,1449.2378,1449.2378,23.7540,10748.2378,0.0000,-10748.2378,16.3992,9.7180,13.0586,2.2303,150545.0757,16.4768,16.4543,16.4655,0.7659,1.6231,16.2797,16.2817,16.2807,0.3351,2.1095,16.4768,16.4655,16.4711,0.7708,-3.7325,9.9677,10.2758,10.1218,-20.0555,-1.6231,9.7180,9.9677,9.8428,-21.5365,-2.1095,9.7180,9.8603,9.7891,-21.8915,3.7325,0.1000,7.8141,-125767.4000,150545.0757
3694.0000,10.0189,16.5082,0.0000,102070.9000,-102070.9000,4.6949,0.0000,15439.1538,15439.1538,229.2931,117510.0538,0.0000,-117510.0538,10.0048,15.7338,0.0000,7485.4000,-7485.4000,0.3916,0.0000,1167.0307,1167.0307,19.1234,8652.4307,0.0000,-8652.4307,16.4238,9.7060,13.0649,1.9525,131794.9521,16.5082,16.4774,16.4928,1.1598,1.4345,16.3179,16.2985,16.3082,0.8194,1.8260,16.5082,16.4940,16.5011,1.1844,-3.2605,10.0048,10.3382,10.1715,-19.4403,-1.4345,9.7060,10.0048,9.8554,-21.2945,-1.8260,9.7060,9.8785,9.7922,-21.7559,3.2605,0.1000,7.8141,-109556.3000,131794.9521
3695.0000,10.0516,16.5401,0.0000,90884.1000,-90884.1000,4.1812,0.0000,13756.3183,13756.3183,204.2026,104640.4183,0.0000,-104640.4183,10.0425,15.7712,0.0000,5006.4000,-5006.4000,0.2619,0.0000,780.8369,780.8369,12.7916,5787.2369,0.0000,-5787.2369,16.4563,9.6998,13.0780,1.7154,115787.6938,16.5401,16.4998,16.5200,1.4887,1.3064,16.3781,16.3378,16.3579,1.4452,1.5683,16.5401,16.5210,16.5306,1.5307,-2.8748,10.0425,10.3985,10.2205,-18.9202,-1.3064,9.6998,10.0425,9.8711,-21.0463,-1.5683,9.6998,9.8939,9.7968,-21.6150,2.8748,0.1000,7.8141,-95890.5000,115787.6938
3696.0000,10.1025,16.5379,296.3000,69047.0000,-68750.7000,3.1940,64.9873,10462.0627,10527.0501,155.9875,79509.0627,231.3127,-79277.7501,10.0960,15.8245,0.0000,5013.1000,-5013.1000,0.2623,0.0000,782.3121,782.3121,12.8102,5795.4121,0.0000,-5795.4121,16.4547,9.6613,13.0580,1.3416,90560.5794,16.5379,16.5002,16.5190,1.4397,0.9772,16.3572,16.3361,16.3467,1.2315,1.2395,16.5379,16.5210,16.5294,1.4695,-2.2167,10.0960,10.5247,10.3104,-17.9569,-0.9772,9.6613,10.0960,9.8787,-20.9316,-1.2395,9.6613,9.9164,9.7889,-21.6483,2.2167,0.1000,7.8141,-73763.8000,90560.5794
3697.0000,10.1627,16.6500,0.0000,67370.7000,-67370.7000,3.1010,0.0000,10220.8322,10220.8322,151.4468,77591.5322,0.0000,-77591.5322,10.1351,15.8630,0.0000,7163.5000,-7163.5000,0.3749,0.0000,1118.3414,1118.3414,18.3082,8281.8414,0.0000,-8281.8414,16.4969,9.7559,13.1264,1.3388,90371.2048,16.6500,16.5397,16.5949,2.3484,0.9087,16.3421,16.3257,16.3339,1.0674,1.2836,16.6500,16.5971,16.6236,2.5941,-2.1923,10.1351,10.6013,10.3682,-17.4970,-0.9087,9.7559,10.1351,9.9455,-20.1080,-1.2836,9.7559,9.9809,9.8684,-20.6167,2.1923,0.1000,7.8141,-74534.2000,90371.2048
3698.0000,10.2187,16.7047,0.0000,59737.8000,-59737.8000,2.7506,0.0000,9073.4069,9073.4069,134.3365,68811.2069,0.0000,-68811.2069,10.1870,15.9146,0.0000,7843.4000,-7843.4000,0.4105,0.0000,1225.1460,1225.1460,20.0482,9068.5460,0.0000,-9068.5460,16.5277,9.7696,13.1486,1.2207,82398.2286,16.7047,16.5808,16.6427,2.7720,0.7800,16.3511,16.3247,16.3379,1.1331,1.1905,16.7047,16.6504,16.6775,3.0514,-1.9706,10.1870,10.6975,10.4423,-16.8417,-0.7800,9.7696,10.1870,9.9783,-19.8248,-1.1905,9.7696,10.0292,9.8994,-20.3499,1.9706,0.1000,7.8141,-67581.2000,82398.2286
3699.0000,10.2721,16.7569,0.0000,53062.3000,-53062.3000,2.4441,0.0000,8068.4677,8068.4677,119.3646,61130.7677,0.0000,-61130.7677,10.2284,15.9554,0.0000,8956.9000,-8956.9000,0.4689,0.0000,1399.6806,1399.6806,22.8981,10356.5806,0.0000,-10356.5806,16.5480,9.7943,13.1711,1.1241,75878.8935,16.7569,16.6057,16.6813,3.0674,0.6584,16.3353,16.3177,16.3265,0.9928,1.1273,16.7569,16.6934,16.7252,3.4229,-1.7857,10.2284,10.8074,10.5179,-16.2145,-0.6584,9.7943,10.2284,10.0114,-19.5363,-1.1273,9.7943,10.0748,9.9346,-20.0226,1.7857,0.1000,7.8141,-62019.2000,75878.8935
3700.0000,10.3182,16.8017,0.0000,50308.9000,-50308.9000,2.3180,0.0000,7657.1544,7657.1544,113.2069,57966.0544,0.0000,-57966.0544,10.2774,16.0041,0.0000,7116.6000,-7116.6000,0.3726,0.0000,1112.6717,1112.6717,18.1957,8229.2717,0.0000,-8229.2717,16.5834,9.8009,13.1922,1.0427,70385.4810,16.8017,16.6371,16.7194,3.3558,0.6485,16.4061,16.3417,16.3739,1.5856,1.0210,16.8017,16.7312,16.7665,3.7128,-1.6695,10.2774,10.8681,10.5727,-15.8708,-0.6485,9.8009,10.2774,10.0392,-19.3218,-1.0210,9.8009,10.1046,9.9527,-19.9176,1.6695,0.1000,7.8141,-57425.5000,70385.4810
3701.0000,10.3601,16.8426,0.0000,46166.1000,-46166.1000,2.1277,0.0000,7032.7771,7032.7771,103.9132,53198.8771,0.0000,-53198.8771,10.3144,16.0405,0.0000,7456.1000,-7456.1000,0.3904,0.0000,1166.2070,1166.2070,19.0667,8622.3070,0.0000,-8622.3070,16.6084,9.8174,13.2129,0.9771,65956.4685,16.8426,16.6568,16.7497,3.5441,0.5791,16.4086,16.3598,16.3842,1.6206,0.9695,16.8426,16.7641,16.8033,3.9518,-1.5486,10.3144,10.9518,10.6331,-15.4430,-0.5791,9.8174,10.3144,10.0659,-19.1201,-0.9695,9.8174,10.1388,9.9781,-19.7058,1.5486,0.1000,7.8141,-53622.2000,65956.4685
3702.0000,10.4736,16.2981,3204.1000,56001.6000,-52797.5000,2.7619,698.1488,8551.4473,9249.5961,134.8873,64553.0473,2505.9512,-62047.0961,10.4168,16.1430,0.0000,7047.3000,-7047.3000,0.3690,0.0000,1103.4663,1103.4663,18.0234,8150.7663,0.0000,-8150.7663,16.4106,10.1409,13.2757,1.1217,75713.9384,16.2981,16.5355,16.4168,-0.6417,0.7976,16.4113,16.3716,16.3915,1.6429,1.1667,16.2981,16.4338,16.3660,-1.5272,-1.9643,10.4168,10.9016,10.6592,-15.4383,-0.7976,10.1409,10.4168,10.2788,-16.6740,-1.1667,10.1409,10.2998,10.2203,-16.8869,1.9643,0.1000,7.8141,-59844.8000,75713.9384
3703.0000,10.4323,16.9100,0.0000,71644.3000,-71644.3000,3.3050,0.0000,10930.5818,10930.5818,161.4112,82574.8818,0.0000,-82574.8818,10.4322,16.1568,0.0000,1344.9000,-1344.9000,0.0704,0.0000,210.6192,210.6192,3.4407,1555.5192,0.0000,-1555.5192,16.6510,9.9984,13.3247,1.2831,86611.8540,16.9100,16.6367,16.7734,4.2301,1.0782,16.6073,16.4663,16.5368,3.3414,1.1486,16.9100,16.7463,16.8282,4.8112,-2.2268,10.4322,10.8308,10.6315,-16.0220,-1.0782,9.9984,10.4322,10.2153,-17.9462,-1.1486,9.9984,10.2393,10.1189,-18.6632,2.2268,0.1000,7.8141,-72989.2000,86611.8540
3704.0000,10.4030,16.8214,425.5000,85919.8000,-85494.3000,3.9865,92.8288,13100.5084,13193.3373,194.6927,99020.3084,332.6712,-98687.6373,10.3883,16.1122,0.0000,2914.2000,-2914.2000,0.1527,0.0000,456.1668,456.1668,7.4558,3370.3668,0.0000,-3370.3668,16.7126,10.0681,13.3904,1.5715,106077.5896,16.8214,16.7403,16.7808,3.8490,1.2779,16.6733,16.5695,16.6214,4.0308,1.4306,16.8214,16.7882,16.8048,3.9326,-2.7085,10.3883,10.7547,10.5715,-16.8599,-1.2779,10.0681,10.3883,10.2282,-17.9243,-1.4306,10.0681,10.2371,10.1526,-18.3314,2.7085,0.1000,7.8141,-88408.5000,106077.5896
3705.0000,10.3912,16.8710,0.0000,98535.0000,-98535.0000,4.5436,0.0000,15020.2727,15020.2727,221.9007,113555.2727,0.0000,-113555.2727,10.3778,16.1025,0.0000,3711.2000,-3711.2000,0.1944,0.0000,580.8584,580.8584,9.4935,4292.0584,0.0000,-4292.0584,16.7564,10.0979,13.4272,1.8027,121679.8081,16.8710,16.7804,16.8257,4.1672,1.4497,16.7003,16.6220,16.6611,4.1658,1.6441,16.8710,16.8278,16.8494,4.2589,-3.0938,10.3778,10.6982,10.5380,-17.2447,-1.4497,10.0979,10.3778,10.2378,-17.9428,-1.6441,10.0979,10.2474,10.1726,-18.2389,3.0938,0.1000,7.8141,-102246.2000,121679.8081
3706.0000,10.3788,16.8588,0.0000,102399.7000,-102399.7000,4.7214,0.0000,15605.3331,15605.3331,230.5877,118005.0331,0.0000,-118005.0331,10.3662,16.0909,0.0000,4791.5000,-4791.5000,0.2510,0.0000,749.8490,749.8490,12.2566,5541.3490,0.0000,-5541.3490,16.7594,10.0934,13.4264,1.8940,127844.1170,16.8588,16.7908,16.8248,3.9310,1.4902,16.6899,16.6321,16.6610,3.8845,1.7411,16.8588,16.8280,16.8434,3.9630,-3.2313,10.3662,10.6752,10.5207,-17.4135,-1.4902,10.0934,10.3662,10.2298,-18.1579,-1.7411,10.0934,10.2421,10.1678,-18.4391,3.2313,0.1000,7.8141,-107191.2000,127844.1170
3707.0000,10.3673,16.8475,0.0000,104294.9000,-104294.9000,4.8085,0.0000,15890.2992,15890.2992,234.8380,120185.1992,0.0000,-120185.1992,10.3543,16.0791,0.0000,5321.2000,-5321.2000,0.2787,0.0000,832.6392,832.6392,13.6111,6153.8392,0.0000,-6153.8392,16.7520,10.0854,13.4187,1.9379,130807.3430,16.8475,16.7866,16.8171,3.7008,1.5099,16.6764,16.6270,16.6517,3.5948,1.7886,16.8475,16.8198,16.8337,3.7186,-3.2985,10.3543,10.6602,10.5072,-17.5459,-1.5099,10.0854,10.3543,10.2198,-18.3488,-1.7886,10.0854,10.2332,10.1593,-18.6285,3.2985,0.1000,7.8141,-109616.1000,130807.3430
3708.0000,10.3460,16.8264,0.0000,104916.9000,-104916.9000,4.8368,0.0000,15977.9575,15977.9575,236.2221,120894.8575,0.0000,-120894.8575,10.3398,16.0647,0.0000,3043.9000,-3043.9000,0.1594,0.0000,476.2237,476.2237,7.7857,3520.1237,0.0000,-3520.1237,16.7481,10.0504,13.3992,1.9121,129067.9398,16.8264,16.7750,16.8007,3.4186,1.5591,16.7091,16.6444,16.6768,3.7862,1.7185,16.8264,16.8024,16.8144,3.4102,-3.2777,10.3398,10.6403,10.4900,-17.7273,-1.5591,10.0504,10.3398,10.1951,-18.6885,-1.7185,10.0504,10.2060,10.1282,-19.0557,3.2777,0.1000,7.8141,-107960.8000,129067.9398
3709.0000,10.3407,16.8217,0.0000,107082.3000,-107082.3000,4.9360,0.0000,16305.9041,16305.9041,241.0669,123388.2041,0.0000,-123388.2041,10.3326,16.0577,0.0000,3496.2000,-3496.2000,0.1831,0.0000,546.9449,546.9449,8.9422,4043.1449,0.0000,-4043.1449,16.7444,10.0588,13.4016,1.9556,132004.4548,16.8217,16.7692,16.7955,3.3183,1.5843,16.6955,16.6451,16.6703,3.5640,1.7674,16.8217,16.7968,16.8093,3.3214,-3.3517,10.3326,10.6274,10.4800,-17.8136,-1.5843,10.0588,10.3326,10.1957,-18.6739,-1.7674,10.0588,10.2052,10.1320,-18.9960,3.3517,0.1000,7.8141,-110578.5000,132004.4548
3710.0000,10.3399,16.8212,0.0000,110230.5000,-110230.5000,5.0810,0.0000,16785.0218,16785.0218,248.1463,127015.5218,0.0000,-127015.5218,10.3319,16.0571,0.0000,3605.7000,-3605.7000,0.1888,0.0000,564.0709,564.0709,9.2220,4169.7709,0.0000,-4169.7709,16.7444,10.0673,13.4059,2.0106,135716.2101,16.8212,16.7691,16.7951,3.2817,1.6307,16.6952,16.6456,16.6704,3.4757,1.8195,16.8212,16.7965,16.8088,3.2885,-3.4503,10.3319,10.6174,10.4746,-17.8500,-1.6307,10.0673,10.3319,10.1996,-18.6427,-1.8195,10.0673,10.2088,10.1380,-18.9426,3.4503,0.1000,7.8141,-113836.2000,135716.2101
3711.0000,10.3403,16.8216,0.0000,113070.2000,-113070.2000,5.2118,0.0000,17217.5794,17217.5794,254.5377,130287.7794,0.0000,-130287.7794,10.3318,16.0571,0.0000,4004.2000,-4004.2000,0.2097,0.0000,626.4114,626.4114,10.2412,4630.6114,0.0000,-4630.6114,16.7448,10.0758,13.4103,2.0660,139455.0067,16.8216,16.7706,16.7961,3.2584,1.6674,16.6909,16.6451,16.6680,3.3694,1.8771,16.8216,16.7976,16.8096,3.2662,-3.5445,10.3318,10.6108,10.4713,-17.8722,-1.6674,10.0758,10.3318,10.2038,-18.6206,-1.8771,10.0758,10.2131,10.1444,-18.9001,3.5445,0.1000,7.8141,-117074.4000,139455.0067
3712.0000,10.3293,16.8104,0.0000,112715.0000,-112715.0000,5.1955,0.0000,17159.5362,17159.5362,253.7388,129874.5362,0.0000,-129874.5362,10.3244,16.0496,0.0000,2934.6000,-2934.6000,0.1537,0.0000,459.0486,459.0486,7.5056,3393.6486,0.0000,-3393.6486,16.7424,10.0541,13.3982,2.0443,137990.2333,16.8104,16.7649,16.7876,3.1195,1.6806,16.7050,16.6532,16.6791,3.4416,1.8343,16.8104,16.7889,16.7997,3.1125,-3.5149,10.3244,10.6036,10.4640,-17.9502,-1.6806,10.0541,10.3244,10.1893,-18.8305,-1.8343,10.0541,10.1982,10.1261,-19.1625,3.5149,0.1000,7.8141,-115649.6000,137990.2333
3713.0000,10.3376,16.5747,1749.5000,85963.0000,-84213.5000,4.0606,382.1204,13089.1180,13471.2384,198.3135,99052.1180,1367.3796,-97684.7384,10.3446,16.0701,0.0000,1376.5000,-1376.5000,0.0721,0.0000,215.3668,215.3668,3.5205,1591.8668,0.0000,-1591.8668,16.6019,9.9804,13.2911,1.5636,105545.9178,16.5747,16.6301,16.6024,0.8675,1.3295,16.6013,16.5889,16.5951,2.3495,1.4016,16.5747,16.6086,16.5916,0.5910,-2.7311,10.3446,10.6679,10.5062,-17.4255,-1.3295,9.9804,10.3446,10.1625,-19.1523,-1.4016,9.9804,10.1767,10.0786,-19.7316,2.7311,0.1000,7.8141,-85590.0000,105545.9178
3714.0000,10.3313,16.7562,348.0000,75568.8000,-75220.8000,3.5028,76.0175,11504.9502,11580.9676,171.0708,87073.7502,271.9825,-86801.7676,10.3441,16.0693,0.0000,918.9000,-918.9000,0.0481,0.0000,143.7702,143.7702,2.3503,1062.6702,0.0000,-1062.6702,16.6554,9.9048,13.2801,1.3697,92455.6116,16.7562,16.6544,16.7053,2.4626,1.1516,16.6309,16.5730,16.6020,2.5413,1.1997,16.7562,16.6974,16.7268,2.6247,-2.3512,10.3441,10.7198,10.5319,-17.1987,-1.1516,9.9048,10.3441,10.1245,-19.5677,-1.1997,9.9048,10.1411,10.0229,-20.3156,2.3512,0.1000,7.8141,-76139.7000,92455.6116
3715.0000,10.3681,16.6568,1101.0000,68764.0000,-67663.0000,3.2314,240.3473,10477.0141,10717.3614,157.8171,79241.0141,860.6527,-78380.3614,10.3738,16.0992,0.0000,1049.3000,-1049.3000,0.0550,0.0000,164.2241,164.2241,2.6838,1213.5241,0.0000,-1213.5241,16.6236,9.9473,13.2854,1.2537,84626.0475,16.6568,16.6417,16.6493,1.7382,1.0588,16.6149,16.5645,16.5897,2.4101,1.1138,16.6568,16.6539,16.6554,1.6735,-2.1726,10.3738,10.7671,10.5704,-16.8317,-1.0588,9.9473,10.3738,10.1605,-19.0426,-1.1138,9.9473,10.1736,10.0604,-19.7158,2.1726,0.1000,7.8141,-68712.3000,84626.0475
3716.0000,10.5719,15.8195,5254.8000,45902.5000,-40647.7000,2.4118,1142.9975,7023.8631,8166.8606,117.7874,52926.3631,4111.8025,-48814.5606,10.5639,16.2904,0.0000,1808.4000,-1808.4000,0.0947,0.0000,283.6086,283.6086,4.6258,2092.0086,0.0000,-2092.0086,16.2465,10.2114,13.2289,0.8644,58345.0646,15.8195,16.3601,16.0898,-4.9096,0.7724,16.3525,16.4571,16.4048,0.2013,0.8671,15.8195,16.1351,15.9773,-6.3903,-1.6394,10.5639,10.9387,10.7513,-14.7848,-0.7724,10.2114,10.5639,10.3876,-16.3355,-0.8671,10.2114,10.3991,10.3052,-16.7673,1.6394,0.1000,7.8141,-42456.1000,58345.0646
3717.0000,10.6696,16.4360,2803.8000,44884.2000,-42080.4000,2.2288,608.8206,6882.2700,7491.0906,108.8522,51766.4700,2194.9794,-49571.4906,10.6696,16.3935,0.0000,3417.1000,-3417.1000,0.1791,0.0000,536.5169,536.5169,8.7461,3953.6169,0.0000,-3953.6169,16.3234,10.2184,13.2709,0.8400,56698.3735,16.4360,16.2619,16.3489,-0.5962,0.6832,16.2892,16.3527,16.3209,-0.4332,0.8623,16.4360,16.3070,16.3715,-0.1998,-1.5456,10.6696,11.0908,10.8802,-13.6782,-0.6832,10.2184,10.6696,10.4440,-16.1318,-0.8623,10.2184,10.4834,10.3509,-16.7085,1.5456,0.1000,7.8141,-45497.5000,56698.3735
3718.0000,10.7608,16.1682,3626.7000,37132.1000,-33505.4000,1.9177,786.2447,5704.6658,6490.9105,93.6573,42836.7658,2840.4553,-39996.3105,10.7567,16.4794,0.0000,3332.6000,-3332.6000,0.1747,0.0000,523.7527,523.7527,8.5327,3856.3527,0.0000,-3856.3527,16.2932,10.2644,13.2788,0.7208,48655.6027,16.1682,16.3329,16.2506,-1.7225,0.5810,16.3668,16.3361,16.3515,0.2827,0.7557,16.1682,16.2690,16.2186,-2.1364,-1.3367,10.7567,11.2285,10.9926,-12.8218,-0.5810,10.2644,10.7567,10.5105,-15.6809,-0.7557,10.2644,10.5576,10.4110,-16.3171,1.3367,0.1000,7.8141,-36838.0000,48655.6027
3719.0000,10.8768,15.9148,4446.5000,32437.6000,-27991.1000,1.7471,962.0145,4995.7909,5957.8053,85.3241,37433.3909,3484.4855,-33948.9053,10.8657,16.5878,0.0000,2642.2000,-2642.2000,0.1386,0.0000,415.7541,415.7541,6.7669,3057.9541,0.0000,-3057.9541,16.1825,10.4019,13.2922,0.6228,42041.2169,15.9148,16.2466,16.0807,-3.4614,0.5362,16.3166,16.3335,16.3251,0.0903,0.6747,15.9148,16.0984,16.0066,-4.3302,-1.2109,10.8657,11.3398,11.1028,-12.0087,-0.5362,10.4019,10.8657,10.6338,-14.5371,-0.6747,10.4019,10.6717,10.5368,-15.1181,1.2109,0.1000,7.8141,-30633.3000,42041.2169
3720.0000,10.9778,15.9197,4415.3000,29849.6000,-25434.3000,1.6261,953.5769,4607.1774,5560.7543,79.4170,34456.7774,3461.7231,-30995.0543,10.9622,16.6831,0.0000,3539.4000,-3539.4000,0.1857,0.0000,557.5350,557.5350,9.0679,4096.9350,0.0000,-4096.9350,16.1325,10.4989,13.3157,0.5832,39368.2051,15.9197,16.1537,16.0367,-3.4524,0.4801,16.3013,16.3139,16.3076,0.0242,0.6658,15.9197,16.0270,15.9733,-4.0809,-1.1460,10.9622,11.4557,11.2089,-11.2636,-0.4801,10.4989,10.9622,10.7305,-13.8336,-0.6658,10.4989,10.7776,10.6382,-14.3483,1.1460,0.1000,7.8141,-28973.7000,39368.2051
3721.0000,11.0788,15.7106,4881.0000,26437.8000,-21556.8000,1.4945,1052.2984,4089.4537,5141.7521,72.9869,30527.2537,3828.7016,-26698.5521,11.0586,16.7785,0.0000,3688.8000,-3688.8000,0.1936,0.0000,581.7063,581.7063,9.4536,4270.5063,0.0000,-4270.5063,16.0656,10.5947,13.3301,0.5277,35619.3766,15.7106,16.1230,15.9168,-4.4982,0.4336,16.3253,16.3074,16.3164,0.2570,0.6272,15.7106,15.9226,15.8166,-5.5358,-1.0608,11.0586,11.5663,11.3125,-10.5629,-0.4336,10.5947,11.0586,10.8266,-13.1464,-0.6272,10.5947,10.8794,10.7371,-13.6293,1.0608,0.1000,7.8141,-25245.6000,35619.3766
3722.0000,11.3468,14.1343,5571.0000,22881.4000,-17310.4000,1.3682,1195.4701,3559.9637,4755.4338,66.8225,26441.3637,4375.5299,-22065.8338,11.2674,16.9874,0.0000,3635.8000,-3635.8000,0.1908,0.0000,574.7318,574.7318,9.3208,4210.5318,0.0000,-4210.5318,15.4088,11.3003,13.3546,0.5266,35547.4693,14.1343,15.6646,14.8995,-16.2712,0.6205,15.9758,16.1998,16.0878,-2.4366,0.8114,14.1343,14.9606,14.5475,-20.2449,-1.4319,11.2674,11.5818,11.4246,-9.7679,-0.6205,11.3003,11.2674,11.2838,-8.1179,-0.8114,11.3003,11.2449,11.2726,-7.6583,1.4319,0.1000,7.8141,-20946.2000,35547.4693
3723.0000,11.6271,14.0750,6314.8000,19804.3000,-13489.5000,1.2666,1348.5280,3100.1889,4448.7170,61.8586,22904.4889,4966.2720,-17938.2170,11.5868,17.3058,0.0000,3475.5000,-3475.5000,0.1826,0.0000,551.4745,551.4745,8.9161,4026.9745,0.0000,-4026.9745,15.0828,11.6147,13.3487,0.4127,27855.7610,14.0750,15.1333,14.6042,-17.4594,0.5724,15.6586,16.0060,15.8323,-5.0048,0.7550,14.0750,14.5577,14.3163,-20.0894,-1.3275,11.5868,11.7220,11.6544,-7.5816,-0.5724,11.6147,11.5868,11.6008,-5.5301,-0.7550,11.6147,11.5862,11.6004,-5.0977,1.3275,0.1000,7.8141,-16965.0000,27855.7610
3724.0000,11.5808,16.2309,5880.3000,32197.9000,-26317.6000,1.8182,1256.7423,5035.1759,6291.9182,88.7958,37233.0759,4623.5577,-32609.5182,11.6241,16.8701,157.1000,3242.3000,-3085.2000,0.1796,33.6141,514.7025,548.3166,8.7702,3757.0025,123.4859,-3633.5166,15.6790,11.1132,13.3961,0.5212,35180.4735,16.2309,15.2457,15.7383,-1.9364,0.5462,15.6476,15.8780,15.7628,-5.0584,0.7258,16.2309,15.5655,15.8982,0.9976,-1.2720,11.6241,11.8774,11.7508,-7.2646,-0.5462,11.1132,11.6241,11.3687,-9.6571,-0.7258,11.1132,11.4535,11.2834,-10.3484,1.2720,0.1000,7.8141,-29402.8000,35180.4735
3725.0000,11.2772,17.2168,1893.7000,42326.9000,-40433.2000,2.0697,406.8565,6575.3981,6982.2546,101.0809,48902.2981,1486.8435,-47415.4546,11.3002,14.8309,949.4000,3375.4000,-2426.0000,0.2323,204.2432,533.7734,738.0167,11.3471,3909.1734,745.1568,-3164.0167,16.3536,10.5649,13.4593,0.7614,51397.5233,17.2168,16.1000,16.6584,7.9721,0.6125,15.7510,15.8511,15.8010,-4.0277,0.8448,17.2168,16.6449,16.9309,11.4812,-1.4572,11.3002,11.8656,11.5829,-9.9987,-0.6125,10.5649,11.3002,10.9326,-15.2314,-0.8448,10.5649,11.0299,10.7974,-16.4097,1.4572,0.1000,7.8141,-42859.2000,51397.5233
3726.0000,10.9086,17.1105,2522.9000,117381.5000,-114858.6000,5.5807,545.5329,18090.5437,18636.0766,272.5507,135472.0437,1977.3671,-133494.6766,10.8847,15.8600,41.1000,522.8000,-481.7000,0.0299,8.9041,82.2808,91.1849,1.4580,605.0808,32.1959,-572.8849,16.8527,10.5977,13.7252,2.0053,135355.2499,17.1105,16.8787,16.9946,9.8136,1.8503,16.8626,16.5204,16.6915,6.9961,1.8801,17.1105,17.0201,17.0653,10.3108,-3.7304,10.8847,11.2568,11.0707,-16.3072,-1.8503,10.5977,10.8847,10.7412,-16.9762,-1.8801,10.5977,10.7360,10.6669,-17.2744,3.7304,0.1000,7.8141,-115340.3000,135355.2499
3727.0000,10.7982,17.2656,0.0000,175520.9000,-175520.9000,8.1182,0.0000,26987.0535,26987.0535,396.4807,202507.9535,0.0000,-202507.9535,10.7869,16.5059,0.0000,1714.3000,-1714.3000,0.0899,0.0000,269.5104,269.5104,4.3923,1983.8104,0.0000,-1983.8104,17.1158,10.6218,13.8688,3.0458,205591.6232,17.2656,17.1248,17.1952,10.5197,2.6761,17.1047,16.9526,17.0287,9.4745,2.7660,17.2656,17.1987,17.2322,10.7037,-5.4421,10.7869,10.9928,10.8899,-17.6361,-2.6761,10.6218,10.7869,10.7044,-16.8758,-2.7660,10.6218,10.7025,10.6622,-16.8359,5.4421,0.1000,7.8141,-177235.2000,205591.6232
3728.0000,10.8673,17.3404,0.0000,196733.9000,-196733.9000,9.0933,0.0000,30293.3408,30293.3408,444.1007,227027.2408,0.0000,-227027.2408,10.8468,16.5682,0.0000,34223.6000,-34223.6000,1.7949,0.0000,5383.9932,5383.9932,87.6579,39607.5932,0.0000,-39607.5932,17.1447,10.7652,13.9549,3.9691,267912.9033,17.3404,17.2145,17.2774,10.1644,2.4328,16.9401,16.9109,16.9255,6.8301,4.2277,17.3404,17.2931,17.3167,10.4405,-6.6605,10.8468,11.0135,10.9302,-16.4519,-2.4328,10.7652,10.8468,10.8060,-15.3490,-4.2277,10.7652,10.8139,10.7895,-15.0774,6.6605,0.1000,7.8141,-230957.5000,267912.9033
3729.0000,10.8330,17.3027,0.0000,213369.2000,-213369.2000,9.8663,0.0000,32830.7548,32830.7548,481.8546,246199.9548,0.0000,-246199.9548,10.8119,16.5318,0.0000,41826.3000,-41826.3000,2.1940,0.0000,6577.4708,6577.4708,107.1518,48403.7708,0.0000,-48403.7708,17.1148,10.7209,13.9178,4.4063,297425.2036,17.3027,17.2155,17.2591,8.9658,2.5574,16.8998,16.8724,16.8861,5.8093,4.7514,17.3027,17.2724,17.2875,9.1186,-7.3089,10.8119,10.9862,10.8990,-16.5714,-2.5574,10.7209,10.8119,10.7664,-15.8890,-4.7514,10.7209,10.7794,10.7501,-15.7047,7.3089,0.1000,7.8141,-255195.5000,297425.2036
3730.0000,10.7637,17.2335,0.0000,221738.3000,-221738.3000,10.2512,0.0000,34068.1145,34068.1145,500.6504,255806.4145,0.0000,-255806.4145,10.7413,16.4612,0.0000,45679.2000,-45679.2000,2.3958,0.0000,7177.7357,7177.7357,117.0090,52856.9357,0.0000,-52856.9357,17.0536,10.6474,13.8505,4.6294,312487.3039,17.2335,17.1690,17.2012,7.6640,2.6184,16.8308,16.8131,16.8219,4.7258,5.0143,17.2335,17.2116,17.2225,7.7484,-7.6327,10.7413,10.9243,10.8328,-17.1544,-2.6184,10.6474,10.7413,10.6944,-16.7043,-5.0143,10.6474,10.7086,10.6780,-16.5693,7.6327,0.1000,7.8141,-267417.5000,312487.3039
3731.0000,10.7721,17.2447,0.0000,244222.4000,-244222.4000,11.2859,0.0000,37529.2720,37529.2720,551.1846,281751.6720,0.0000,-281751.6720,10.7517,16.4731,0.0000,54172.2000,-54172.2000,2.8406,0.0000,8513.2548,8513.2548,138.7324,62685.4548,0.0000,-62685.4548,17.0534,10.6789,13.8662,5.1455,347320.3955,17.2447,17.1747,17.2097,7.4342,2.8151,16.8223,16.8026,16.8124,4.4916,5.6557,17.2447,17.2209,17.2328,7.5593,-8.4708,10.7517,10.9081,10.8299,-16.9285,-2.8151,10.6789,10.7517,10.7153,-16.2919,-5.6557,10.6789,10.7268,10.7029,-16.1414,8.4708,0.1000,7.8141,-298394.6000,347320.3955
3732.0000,10.7057,17.1768,0.0000,257551.9000,-257551.9000,11.9025,0.0000,39521.7481,39521.7481,581.2973,297073.6481,0.0000,-297073.6481,10.6861,16.4067,0.0000,52200.2000,-52200.2000,2.7373,0.0000,8197.4141,8197.4141,133.6867,60397.6141,0.0000,-60397.6141,17.0081,10.6031,13.8056,5.3580,361661.8956,17.1768,17.1314,17.1541,6.4551,3.0550,16.7890,16.7738,16.7814,4.0007,5.7924,17.1768,17.1615,17.1691,6.4848,-8.8474,10.6861,10.8459,10.7660,-17.5494,-3.0550,10.6031,10.6861,10.6446,-17.1203,-5.7924,10.6031,10.6573,10.6302,-17.0241,8.8474,0.1000,7.8141,-309752.1000,361661.8956
3733.0000,10.7243,17.1983,0.0000,272978.7000,-272978.7000,12.6103,0.0000,41905.5920,41905.5920,615.8686,314884.2920,0.0000,-314884.2920,10.7053,16.4273,0.0000,65942.1000,-65942.1000,3.4572,0.0000,10357.6062,10357.6062,168.8445,76299.7062,0.0000,-76299.7062,17.0051,10.6414,13.8233,5.8426,394376.6300,17.1983,17.1405,17.1694,6.4994,3.0510,16.7617,16.7492,16.7554,3.6373,6.5083,17.1983,17.1794,17.1888,6.5982,-9.5593,10.7053,10.8494,10.7774,-17.1871,-3.0510,10.6414,10.7053,10.6734,-16.6194,-6.5083,10.6414,10.6844,10.6629,-16.4930,9.5593,0.1000,7.8141,-338920.8000,394376.6300
3734.0000,10.7412,17.2148,0.0000,292245.8000,-292245.8000,13.5019,0.0000,44879.4782,44879.4782,659.4113,337125.2782,0.0000,-337125.2782,10.7231,16.4449,0.0000,76486.8000,-76486.8000,4.0103,0.0000,12016.2260,12016.2260,195.8563,88503.0260,0.0000,-88503.0260,17.0128,10.6655,13.8391,6.3515,428727.1358,17.2148,17.1586,17.1867,6.5202,3.1639,16.7596,16.7468,16.7532,3.5919,7.1742,17.2148,17.1974,17.2061,6.6160,-10.3380,10.7231,10.8594,10.7912,-16.9156,-3.1639,10.6655,10.7231,10.6943,-16.3559,-7.1742,10.6655,10.7051,10.6853,-16.2339,10.3380,0.1000,7.8141,-368732.6000,428727.1358
3735.0000,10.7621,17.2355,0.0000,310573.3000,-310573.3000,14.3501,0.0000,47715.2284,47715.2284,700.8364,358288.5284,0.0000,-358288.5284,10.7445,16.4661,0.0000,89801.5000,-89801.5000,4.7087,0.0000,14111.3273,14111.3273,229.9637,103912.8273,0.0000,-103912.8273,17.0216,10.6934,13.8575,6.8916,465180.9371,17.2355,17.1791,17.2073,6.5726,3.2138,16.7553,16.7441,16.7497,3.5093,7.9225,17.2355,17.2189,17.2272,6.6732,-11.1363,10.7445,10.8757,10.8101,-16.6440,-3.2138,10.6934,10.7445,10.7189,-16.0929,-7.9225,10.6934,10.7294,10.7114,-15.9718,11.1363,0.1000,7.8141,-400374.8000,465180.9371
3736.0000,10.7319,17.2039,0.0000,319514.2000,-319514.2000,14.7651,0.0000,49057.3142,49057.3142,721.1036,368571.5142,0.0000,-368571.5142,10.7129,16.4339,0.0000,99186.2000,-99186.2000,5.2011,0.0000,15580.5993,15580.5993,254.0136,114766.7993,0.0000,-114766.7993,16.9862,10.6597,13.8230,7.2178,487203.8744,17.2039,17.1588,17.1814,6.0594,3.1880,16.7094,16.7030,16.7062,2.9428,8.3891,17.2039,17.1915,17.1977,6.1143,-11.5771,10.7129,10.8551,10.7840,-16.9592,-3.1880,10.6597,10.7129,10.6863,-16.5565,-8.3891,10.6597,10.6980,10.6789,-16.4511,11.5771,0.1000,7.8141,-418700.4000,487203.8744
3737.0000,10.6362,17.1076,0.0000,329082.2000,-329082.2000,15.2045,0.0000,50423.7693,50423.7693,742.5617,379505.9693,0.0000,-379505.9693,10.6166,16.3373,0.0000,90825.2000,-90825.2000,4.7622,0.0000,14252.1439,14252.1439,232.5776,105077.3439,0.0000,-105077.3439,16.9142,10.5544,13.7343,7.2560,489778.9570,17.1076,17.0837,17.0956,4.9216,3.4808,16.6525,16.6487,16.6506,2.3153,8.2429,17.1076,17.1009,17.1043,4.8881,-11.7237,10.6166,10.7647,10.6907,-18.0229,-3.4808,10.5544,10.6166,10.5855,-17.7493,-8.2429,10.5544,10.5981,10.5762,-17.6787,11.7237,0.1000,7.8141,-419907.4000,489778.9570
3738.0000,10.1342,16.6002,0.0000,235608.9000,-235608.9000,10.8795,0.0000,35723.1598,35723.1598,531.3355,271332.0598,0.0000,-271332.0598,10.0975,15.8156,0.0000,56694.7000,-56694.7000,2.9717,0.0000,8847.5452,8847.5452,145.1342,65542.2452,0.0000,-65542.2452,16.4888,9.9317,13.2103,5.1898,350309.6015,16.6002,16.6928,16.6465,-0.4307,2.6359,16.2279,16.2759,16.2519,-2.3849,5.6076,16.6002,16.6337,16.6170,-0.9075,-8.2436,10.0975,10.4103,10.2539,-23.0693,-2.6359,9.9317,10.0975,10.0146,-24.4353,-5.6076,9.9317,10.0459,9.9888,-24.5706,8.2436,0.1000,7.8141,-292303.6000,350309.6015
3739.0000,10.0701,16.5546,0.0000,227620.0000,-227620.0000,10.4790,0.0000,34466.0709,34466.0709,511.7777,262086.0709,0.0000,-262086.0709,10.0431,15.7702,0.0000,38269.3000,-38269.3000,2.0027,0.0000,5968.8146,5968.8146,97.8075,44238.1146,0.0000,-44238.1146,16.4406,9.9123,13.1765,4.6561,314289.3355,16.5546,16.5744,16.5645,-0.5226,2.8254,16.2409,16.2502,16.2455,-1.6133,4.8281,16.5546,16.5608,16.5577,-0.6397,-7.6536,10.0431,10.2737,10.1584,-23.2202,-2.8254,9.9123,10.0431,9.9777,-23.6309,-4.8281,9.9123,9.9950,9.9536,-23.7189,7.6536,0.1000,7.8141,-265889.3000,314289.3355
3740.0000,9.8298,16.3125,0.0000,157165.4000,-157165.4000,7.2327,0.0000,23680.4117,23680.4117,353.2339,180845.8117,0.0000,-180845.8117,9.8105,15.5367,0.0000,15304.6000,-15304.6000,0.8008,0.0000,2381.4306,2381.4306,39.1085,17686.0306,0.0000,-17686.0306,16.2916,9.5204,12.9060,3.1083,209808.4667,16.3125,16.3938,16.3532,-2.4975,2.1440,16.1608,16.1909,16.1758,-2.0318,2.9448,16.3125,16.3499,16.3312,-2.8010,-5.0887,9.8105,10.1516,9.9811,-24.6591,-2.1440,9.5204,9.8105,9.6654,-26.7062,-2.9448,9.5204,9.6942,9.6073,-27.1987,5.0887,0.1000,7.8141,-172470.0000,209808.4667
3741.0000,9.8721,16.3648,0.0000,144600.5000,-144600.5000,6.6450,0.0000,21806.1151,21806.1151,324.5317,166406.6151,0.0000,-166406.6151,9.8541,15.5847,0.0000,9431.0000,-9431.0000,0.4931,0.0000,1468.1256,1468.1256,24.0826,10899.1256,0.0000,-10899.1256,16.3183,9.6154,12.9669,2.7340,184544.1291,16.3648,16.3793,16.3720,-1.5237,2.0506,16.2252,16.2257,16.2255,-1.0350,2.5437,16.3648,16.3696,16.3672,-1.5849,-4.5944,9.8541,10.1479,10.0010,-23.6382,-2.0506,9.6154,9.8541,9.7348,-24.8118,-2.5437,9.6154,9.7489,9.6822,-25.1655,4.5944,0.1000,7.8141,-154031.5000,184544.1291
3742.0000,9.9200,16.4119,0.0000,113381.1000,-113381.1000,5.2116,0.0000,17115.0072,17115.0072,254.5285,130496.1072,0.0000,-130496.1072,9.8958,15.6260,0.0000,12787.4000,-12787.4000,0.6687,0.0000,1991.4517,1991.4517,32.6576,14778.8517,0.0000,-14778.8517,16.3312,9.6144,12.9728,2.2569,152338.7240,16.4119,16.4102,16.4111,-0.6775,1.5143,16.1700,16.1966,16.1833,-1.4005,2.1830,16.4119,16.4106,16.4113,-0.6930,-3.6973,9.8958,10.2530,10.0744,-22.3258,-1.5143,9.6144,9.8958,9.7551,-24.1014,-2.1830,9.6144,9.7837,9.6991,-24.4735,3.6973,0.1000,7.8141,-126168.5000,152338.7240
3743.0000,9.9675,16.4583,0.0000,95108.3000,-95108.3000,4.3730,0.0000,14370.7263,14370.7263,213.5686,109479.0263,0.0000,-109479.0263,9.9513,15.6812,0.0000,7133.3000,-7133.3000,0.3731,0.0000,1111.5309,1111.5309,18.2199,8244.8309,0.0000,-8244.8309,16.3804,9.5996,12.9900,1.8389,124125.1469,16.4583,16.4433,16.4508,-0.0229,1.3333,16.2767,16.2547,16.2657,-0.1992,1.7064,16.4583,16.4510,16.4547,-0.0084,-3.0397,9.9513,10.3384,10.1448,-21.3154,-1.3333,9.5996,9.9513,9.7755,-23.5514,-1.7064,9.5996,9.8047,9.7022,-24.1081,3.0397,0.1000,7.8141,-102241.6000,124125.1469
3744.0000,10.0520,16.5425,0.0000,72741.0000,-72741.0000,3.3455,0.0000,11010.2552,11010.2552,163.3880,83751.2552,0.0000,-83751.2552,10.0157,15.7451,0.0000,11227.0000,-11227.0000,0.5873,0.0000,1750.5690,1750.5690,28.6809,12977.5690,0.0000,-12977.5690,16.4065,9.6439,13.0252,1.5197,102579.6548,16.5425,16.4846,16.5136,0.7983,0.9194,16.1964,16.2294,16.2129,-0.8650,1.5067,16.5425,16.5164,16.5295,0.9455,-2.4261,10.0157,10.5096,10.2626,-19.8729,-0.9194,9.6439,10.0157,9.8298,-22.6921,-1.5067,9.6439,9.8786,9.7612,-23.1421,2.4261,0.1000,7.8141,-83968.0000,102579.6548
3745.0000,10.1386,16.6274,0.0000,69637.8000,-69637.8000,3.2044,0.0000,10559.4810,10559.4810,156.4962,80197.2810,0.0000,-80197.2810,10.0961,15.8250,0.0000,10181.4000,-10181.4000,0.5327,0.0000,1588.8452,1588.8452,26.0148,11770.2452,0.0000,-11770.2452,16.4624,9.7337,13.0981,1.4368,96985.7687,16.6274,16.5401,16.5838,1.5932,0.8906,16.2725,16.2559,16.2642,-0.1171,1.4232,16.6274,16.5894,16.6084,1.8150,-2.3138,10.0961,10.5998,10.3479,-19.0090,-0.8906,9.7337,10.0961,9.9149,-21.5960,-1.4232,9.7337,9.9611,9.8474,-22.0153,2.3138,0.1000,7.8141,-79819.2000,96985.7687
3746.0000,10.2143,16.7012,0.0000,60552.1000,-60552.1000,2.7877,0.0000,9196.2450,9196.2450,136.1481,69748.3450,0.0000,-69748.3450,10.1603,15.8883,0.0000,12392.9000,-12392.9000,0.6485,0.0000,1935.2431,1935.2431,31.6733,14328.1431,0.0000,-14328.1431,16.4971,9.7820,13.1395,1.3185,88999.8626,16.7012,16.5813,16.6412,2.1478,0.7131,16.2512,16.2593,16.2553,-0.2469,1.3616,16.7012,16.6531,16.6771,2.4724,-2.0747,10.1603,10.7400,10.4501,-17.9874,-0.7131,9.7820,10.1603,9.9711,-20.9930,-1.3616,9.7820,10.0337,9.9078,-21.3498,2.0747,0.1000,7.8141,-72945.0000,88999.8626
3747.0000,10.2746,16.7596,0.0000,54591.3000,-54591.3000,2.5144,0.0000,8301.3923,8301.3923,122.8009,62892.6923,0.0000,-62892.6923,10.2233,15.9508,0.0000,9531.6000,-9531.6000,0.4989,0.0000,1489.4089,1489.4089,24.3653,11021.0089,0.0000,-11021.0089,16.5455,9.7767,13.1611,1.1655,78670.4927,16.7596,16.6219,16.6908,2.5762,0.6718,16.3359,16.2972,16.3166,0.5220,1.1707,16.7596,16.7033,16.7315,2.9169,-1.8426,10.2233,10.8325,10.5279,-17.3403,-0.6718,9.7767,10.2233,10.0000,-20.7482,-1.1707,9.7767,10.0712,9.9240,-21.2575,1.8426,0.1000,7.8141,-64122.9000,78670.4927
3748.0000,10.2999,16.7830,0.0000,75297.4000,-75297.4000,3.4694,0.0000,11456.0881,11456.0881,169.4395,86753.4881,0.0000,-86753.4881,10.2596,15.9862,0.0000,6113.1000,-6113.1000,0.3200,0.0000,955.5969,955.5969,15.6297,7068.6969,0.0000,-7068.6969,16.6268,9.9198,13.2733,1.4523,98028.3927,16.7830,16.6883,16.7356,2.9350,1.0498,16.5243,16.4214,16.4728,2.3097,1.3698,16.7830,16.7432,16.7631,3.0824,-2.4196,10.2596,10.7239,10.4917,-18.0741,-1.0498,9.9198,10.2596,10.0897,-19.7468,-1.3698,9.9198,10.1159,10.0179,-20.1756,2.4196,0.1000,7.8141,-81410.5000,98028.3927
3749.0000,10.3208,16.8033,0.0000,84992.9000,-84992.9000,3.9167,0.0000,12936.8720,12936.8720,191.2858,97929.7720,0.0000,-97929.7720,10.2944,16.0207,0.0000,6229.0000,-6229.0000,0.3261,0.0000,974.0710,974.0710,15.9278,7203.0710,0.0000,-7203.0710,16.6738,9.9809,13.3273,1.6226,109525.9364,16.8033,16.7243,16.7638,3.0853,1.1969,16.5736,16.5042,16.5389,2.7527,1.5230,16.8033,16.7687,16.7860,3.1757,-2.7199,10.2944,10.6881,10.4913,-18.1645,-1.1969,9.9809,10.2944,10.1377,-19.3746,-1.5230,9.9809,10.1592,10.0700,-19.7439,2.7199,0.1000,7.8141,-91221.9000,109525.9364
3750.0000,10.4815,16.9661,0.0000,168716.0000,-168716.0000,7.7759,0.0000,25767.2273,25767.2273,379.7613,194483.2273,0.0000,-194483.2273,10.4649,16.1920,0.0000,927.0000,-927.0000,0.0485,0.0000,145.2246,145.2246,2.3706,1072.2246,0.0000,-1072.2246,16.8699,10.3585,13.6142,2.9112,196506.4248,16.9661,16.8845,16.9253,4.8685,2.5758,16.8717,16.7598,16.8158,5.7866,2.6243,16.9661,16.9255,16.9458,4.9468,-5.2001,10.4649,10.6302,10.5476,-17.5478,-2.5758,10.3585,10.4649,10.4117,-16.2564,-2.6243,10.3585,10.4078,10.3832,-16.1554,5.2001,0.1000,7.8141,-169643.0000,196506.4248
3751.0000,10.5799,17.0600,0.0000,221021.7000,-221021.7000,10.1964,0.0000,33825.7796,33825.7796,497.9751,254847.4796,0.0000,-254847.4796,10.5752,16.3001,0.0000,1310.3000,-1310.3000,0.0686,0.0000,205.5175,205.5175,3.3527,1515.8175,0.0000,-1515.8175,16.9920,10.4753,13.7337,3.8224,258010.7399,17.0600,17.0001,17.0300,5.7022,3.3759,16.9862,16.9155,16.9508,6.6817,3.4446,17.0600,17.0307,17.0453,5.7233,-6.8205,10.5752,10.6902,10.6327,-16.6808,-3.3759,10.4753,10.5752,10.5253,-15.5393,-3.4446,10.4753,10.5252,10.5003,-15.4720,6.8205,0.1000,7.8141,-222332.0000,258010.7399
3752.0000,10.7243,17.2032,0.0000,250064.6000,-250064.6000,11.5431,0.0000,38388.0043,38388.0043,563.7439,288452.6043,0.0000,-288452.6043,10.7128,16.4369,0.0000,33187.5000,-33187.5000,1.7393,0.0000,5213.2303,5213.2303,84.9463,38400.7303,0.0000,-38400.7303,17.0578,10.6558,13.8568,4.8588,327970.9859,17.2032,17.1272,17.1652,6.8864,3.2679,16.8874,16.8683,16.8779,5.1356,5.0072,17.2032,17.1724,17.1878,7.0079,-8.2751,10.7128,10.8140,10.7634,-15.3668,-3.2679,10.6558,10.7128,10.6843,-14.1811,-5.0072,10.6558,10.6889,10.6724,-13.9997,8.2751,0.1000,7.8141,-283252.1000,327970.9859
3753.0000,10.7367,17.2103,0.0000,265108.7000,-265108.7000,12.2482,0.0000,40708.2077,40708.2077,598.1803,305816.9077,0.0000,-305816.9077,10.7219,16.4436,0.0000,50615.4000,-50615.4000,2.6539,0.0000,7951.6798,7951.6798,129.6117,58567.0798,0.0000,-58567.0798,17.0442,10.6570,13.8506,5.4388,367120.7191,17.2103,17.1543,17.1823,6.5559,3.1981,16.8320,16.8179,16.8249,4.2517,5.8520,17.2103,17.1906,17.2004,6.6138,-9.0501,10.7219,10.8447,10.7833,-15.5378,-3.1981,10.6570,10.7219,10.6895,-14.7645,-5.8520,10.6570,10.6986,10.6778,-14.6316,9.0501,0.1000,7.8141,-315724.1000,367120.7191
3754.0000,10.7012,17.1736,0.0000,276989.3000,-276989.3000,12.7980,0.0000,42500.3756,42500.3756,625.0342,319489.6756,0.0000,-319489.6756,10.6841,16.4053,0.0000,60203.8000,-60203.8000,3.1567,0.0000,9454.0762,9454.0762,154.1694,69657.8762,0.0000,-69657.8762,17.0009,10.6174,13.8091,5.8196,392824.5804,17.1736,17.1313,17.1524,5.8421,3.2138,16.7715,16.7622,16.7668,3.4563,6.3705,17.1736,17.1596,17.1666,5.8566,-9.5842,10.6841,10.8198,10.7519,-16.1860,-3.2138,10.6174,10.6841,10.6508,-15.6195,-6.3705,10.6174,10.6614,10.6394,-15.5128,9.5842,0.1000,7.8141,-337193.1000,392824.5804
3755.0000,10.6747,17.1480,0.0000,288903.8000,-288903.8000,13.3456,0.0000,44303.5513,44303.5513,651.7795,333207.3513,0.0000,-333207.3513,10.6567,16.3784,0.0000,69886.1000,-69886.1000,3.6640,0.0000,10971.2335,10971.2335,178.9419,80857.3335,0.0000,-80857.3335,16.9645,10.5942,13.7793,6.1915,417926.4910,17.1480,17.1087,17.1283,5.3697,3.2272,16.7204,16.7134,16.7169,2.8617,6.8912,17.1480,17.1355,17.1417,5.3844,-10.1184,10.6567,10.7945,10.7256,-16.6158,-3.2272,10.5942,10.6567,10.6255,-16.1126,-6.8912,10.5942,10.6365,10.6153,-16.0126,10.1184,0.1000,7.8141,-358789.9000,417926.4910
3756.0000,10.6075,17.0806,0.0000,300610.5000,-300610.5000,13.8842,0.0000,46033.1836,46033.1836,678.0818,346643.6836,0.0000,-346643.6836,10.5894,16.3110,0.0000,68480.6000,-68480.6000,3.5900,0.0000,10742.6839,10742.6839,175.3277,79223.2839,0.0000,-79223.2839,16.9106,10.5212,13.7159,6.3797,430631.3510,17.0806,17.0554,17.0680,4.5364,3.4314,16.6748,16.6693,16.6721,2.3798,7.0214,17.0806,17.0727,17.0766,4.4996,-10.4528,10.5894,10.7311,10.6603,-17.4482,-3.4314,10.5212,10.5894,10.5553,-17.0694,-7.0214,10.5212,10.5669,10.5441,-17.0011,10.4528,0.1000,7.8141,-369091.1000,430631.3510
3757.0000,10.6286,17.1047,0.0000,313485.2000,-313485.2000,14.4730,0.0000,48026.1935,48026.1935,706.8365,361511.3935,0.0000,-361511.3935,10.6112,16.3341,0.0000,84030.6000,-84030.6000,4.4042,0.0000,13185.1684,13185.1684,215.0934,97215.7684,0.0000,-97215.7684,16.9084,10.5574,13.7329,6.8506,462417.3480,17.1047,17.0653,17.0850,4.7590,3.3563,16.6504,16.6448,16.6476,2.1724,7.7604,17.1047,17.0925,17.0986,4.7951,-11.1167,10.6112,10.7414,10.6763,-17.1773,-3.3563,10.5574,10.6112,10.5843,-16.6862,-7.7604,10.5574,10.5946,10.5760,-16.5933,11.1167,0.1000,7.8141,-397515.8000,462417.3480
3758.0000,10.6372,17.1127,0.0000,329325.2000,-329325.2000,15.2062,0.0000,50462.0999,50462.0999,742.6466,379787.2999,0.0000,-379787.2999,10.6200,16.3426,0.0000,94565.6000,-94565.6000,4.9567,0.0000,14839.6295,14839.6295,242.0767,109405.2295,0.0000,-109405.2295,16.9080,10.5691,13.7385,7.3033,492973.0630,17.1127,17.0750,17.0938,4.7954,3.4165,16.6414,16.6354,16.6384,2.1345,8.3732,17.1127,17.1017,17.1072,4.8255,-11.7897,10.6200,10.7485,10.6842,-17.1005,-3.4165,10.5691,10.6200,10.5945,-16.6480,-8.3732,10.5691,10.6050,10.5870,-16.5608,11.7897,0.1000,7.8141,-423890.8000,492973.0630
3759.0000,10.6400,17.1152,0.0000,343556.8000,-343556.8000,15.8642,0.0000,52645.9018,52645.9018,774.7799,396202.7018,0.0000,-396202.7018,10.6227,16.3452,0.0000,105505.2000,-105505.2000,5.5302,0.0000,16556.8169,16556.8169,270.0883,122062.0169,0.0000,-122062.0169,16.9024,10.5748,13.7386,7.7354,522142.4707,17.1152,17.0789,17.0971,4.7527,3.4446,16.6268,16.6218,16.6243,2.0073,8.9749,17.1152,17.1051,17.1101,4.7792,-12.4195,10.6227,10.7511,10.6869,-17.1063,-3.4446,10.5748,10.6227,10.5987,-16.6869,-8.9749,10.5748,10.6092,10.5920,-16.6033,12.4195,0.1000,7.8141,-449062.0000,522142.4707
3760.0000,10.6188,17.0935,0.0000,351923.2000,-351923.2000,16.2508,0.0000,53903.7539,53903.7539,793.6609,405826.9539,0.0000,-405826.9539,10.6007,16.3230,0.0000,115345.9000,-115345.9000,6.0461,0.0000,18096.7583,18096.7583,295.2827,133442.6583,0.0000,-133442.6583,16.8741,10.5528,13.7134,8.0538,543630.6556,17.0935,17.0625,17.0780,4.4477,3.4015,16.5892,16.5868,16.5880,1.6112,9.4477,17.0935,17.0854,17.0894,4.4548,-12.8492,10.6007,10.7359,10.6683,-17.3670,-3.4015,10.5528,10.6007,10.5767,-17.0327,-9.4477,10.5528,10.5878,10.5703,-16.9562,12.8492,0.1000,7.8141,-467269.1000,543630.6556
3761.0000,10.5658,17.0403,0.0000,365489.9000,-365489.9000,16.8751,0.0000,55918.9608,55918.9608,824.1514,421408.8608,0.0000,-421408.8608,10.5477,16.2699,0.0000,112149.5000,-112149.5000,5.8782,0.0000,17585.1288,17585.1288,287.0797,129734.6288,0.0000,-129734.6288,16.8340,10.4966,13.6653,8.2396,556170.7592,17.0403,17.0199,17.0301,3.8437,3.6656,16.5580,16.5560,16.5570,1.3250,9.5438,17.0403,17.0349,17.0376,3.8071,-13.2094,10.5477,10.6825,10.6151,-18.0022,-3.6656,10.4966,10.5477,10.5221,-17.7130,-9.5438,10.4966,10.5334,10.5150,-17.6540,13.2094,0.1000,7.8141,-477639.4000,556170.7592
3762.0000,10.0752,16.5429,0.0000,270210.3000,-270210.3000,12.4719,0.0000,40919.3629,40919.3629,609.1086,311129.6629,0.0000,-311129.6629,10.0371,15.7560,0.0000,82875.3000,-82875.3000,4.3431,0.0000,12925.1625,12925.1625,212.1079,95800.4625,0.0000,-95800.4625,16.3925,9.9074,13.1500,6.2310,420593.5330,16.5429,16.6402,16.5915,-1.3909,2.7096,16.0957,16.1421,16.1189,-3.8601,7.0527,16.5429,16.5735,16.5582,-1.9104,-9.7623,10.0371,10.3394,10.1883,-23.0541,-2.7096,9.9074,10.0371,9.9723,-24.2730,-7.0527,9.9074,10.0019,9.9547,-24.3465,9.7623,0.1000,7.8141,-353085.6000,420593.5330
3763.0000,10.0166,16.5024,0.0000,259970.5000,-259970.5000,11.9641,0.0000,39321.0052,39321.0052,584.3091,299291.5052,0.0000,-299291.5052,9.9860,15.7137,0.0000,66979.6000,-66979.6000,3.5045,0.0000,10440.6320,10440.6320,171.1529,77420.2320,0.0000,-77420.2320,16.3397,9.8864,13.1130,5.7040,385016.6392,16.5024,16.5293,16.5158,-1.4083,2.8199,16.0774,16.0937,16.0855,-3.3244,6.3244,16.5024,16.5097,16.5061,-1.5549,-9.1443,9.9860,10.2155,10.1007,-23.2051,-2.8199,9.8864,9.9860,9.9362,-23.5757,-6.3244,9.8864,9.9553,9.9208,-23.6063,9.1443,0.1000,7.8141,-326950.1000,385016.6392
3764.0000,9.7311,16.2141,0.0000,188710.3000,-188710.3000,8.6816,0.0000,28376.0394,28376.0394,423.9972,217086.3394,0.0000,-217086.3394,9.6949,15.4212,0.0000,35865.0000,-35865.0000,1.8762,0.0000,5574.2901,5574.2901,91.6316,41439.2901,0.0000,-41439.2901,16.1376,9.4815,12.8096,4.0156,271049.6339,16.2141,16.3156,16.2649,-3.8576,2.2685,15.9107,15.9585,15.9346,-4.6145,4.1447,16.2141,16.2534,16.2338,-4.2657,-6.4132,9.6949,10.0388,9.8669,-25.4076,-2.2685,9.4815,9.6949,9.5882,-27.1579,-4.1447,9.4815,9.6223,9.5519,-27.4403,6.4132,0.1000,7.8141,-224575.3000,271049.6339
3765.0000,9.7568,16.2513,0.0000,177749.1000,-177749.1000,8.1636,0.0000,26741.8527,26741.8527,398.6961,204490.9527,0.0000,-204490.9527,9.7289,15.4605,0.0000,23414.8000,-23414.8000,1.2238,0.0000,3640.4467,3640.4467,59.7704,27055.2467,0.0000,-27055.2467,16.1683,9.5497,12.8590,3.5502,239638.8374,16.2513,16.2841,16.2677,-2.9822,2.3132,15.9991,16.0117,16.0054,-3.1304,3.5371,16.2513,16.2629,16.2571,-3.0947,-5.8503,9.7289,10.0044,9.8666,-24.5734,-2.3132,9.5497,9.7289,9.6393,-25.4651,-3.5371,9.5497,9.6589,9.6043,-25.6888,5.8503,0.1000,7.8141,-201163.9000,239638.8374
3766.0000,9.7587,16.2522,0.0000,149752.7000,-149752.7000,6.8788,0.0000,22530.7338,22530.7338,335.9503,172283.4338,0.0000,-172283.4338,9.7369,15.4679,0.0000,15604.0000,-15604.0000,0.8157,0.0000,2426.2428,2426.2428,39.8360,18030.2428,0.0000,-18030.2428,16.1905,9.5029,12.8467,2.9403,198472.9700,16.2522,16.2843,16.2682,-2.5109,2.0210,16.0495,16.0614,16.0555,-2.2958,2.8367,16.2522,16.2660,16.2591,-2.6214,-4.8578,9.7369,10.0375,9.8872,-23.8460,-2.0210,9.5029,9.7369,9.6199,-25.2051,-2.8367,9.5029,9.6427,9.5728,-25.5574,4.8578,0.1000,7.8141,-165356.7000,198472.9700
3767.0000,9.8060,16.3003,0.0000,135516.5000,-135516.5000,6.2250,0.0000,20408.5929,20408.5929,304.0166,155925.0929,0.0000,-155925.0929,9.7896,15.5209,0.0000,9685.8000,-9685.8000,0.5063,0.0000,1506.8183,1506.8183,24.7278,11192.6183,0.0000,-11192.6183,16.2465,9.5380,12.8922,2.5803,174167.5747,16.3003,16.3134,16.3068,-1.7333,1.9062,16.1471,16.1404,16.1437,-1.1418,2.4125,16.3003,16.3057,16.3030,-1.7847,-4.3187,9.7896,10.0876,9.9386,-22.9388,-1.9062,9.5380,9.7896,9.6638,-24.2835,-2.4125,9.5380,9.6818,9.6099,-24.6828,4.3187,0.1000,7.8141,-145202.3000,174167.5747
3768.0000,9.8737,16.3674,0.0000,116633.3000,-116633.3000,5.3590,0.0000,17589.1964,17589.1964,261.7273,134222.4964,0.0000,-134222.4964,9.8517,15.5827,0.0000,11644.4000,-11644.4000,0.6088,0.0000,1812.6424,1812.6424,29.7327,13457.0424,0.0000,-13457.0424,16.2886,9.5881,12.9384,2.2849,154231.7449,16.3674,16.3627,16.3650,-0.8804,1.5834,16.1461,16.1574,16.1518,-1.1212,2.1922,16.3674,16.3648,16.3661,-0.8847,-3.7756,9.8517,10.1838,10.0178,-21.8631,-1.5834,9.5881,9.8517,9.7199,-23.4110,-2.1922,9.5881,9.7437,9.6659,-23.7785,3.7756,0.1000,7.8141,-128277.7000,154231.7449
3769.0000,9.9500,16.4424,0.0000,111368.5000,-111368.5000,5.1192,0.0000,16821.5864,16821.5864,250.0129,128190.0864,0.0000,-128190.0864,9.9269,15.6573,0.0000,10756.6000,-10756.6000,0.5625,0.0000,1675.7089,1675.7089,27.4709,12432.3089,0.0000,-12432.3089,16.3491,9.6667,13.0079,2.1695,146439.4189,16.4424,16.4207,16.4315,-0.0580,1.5189,16.2144,16.2053,16.2098,-0.4324,2.0814,16.4424,16.4323,16.4373,-0.0190,-3.6003,9.9269,10.2594,10.0931,-20.9864,-1.5189,9.6667,9.9269,9.7968,-22.4207,-2.0814,9.6667,9.8195,9.7431,-22.7641,3.6003,0.1000,7.8141,-122125.1000,146439.4189
3770.0000,9.9985,16.4887,0.0000,101058.2000,-101058.2000,4.6474,0.0000,15279.5138,15279.5138,226.9696,116337.7138,0.0000,-116337.7138,9.9769,15.7065,0.0000,9494.7000,-9494.7000,0.4966,0.0000,1479.8759,1479.8759,24.2537,10974.5759,0.0000,-10974.5759,16.3948,9.6812,13.0380,1.9733,133200.2733,16.4887,16.4642,16.4765,0.4082,1.3836,16.2641,16.2505,16.2573,0.0387,1.8802,16.4887,16.4779,16.4833,0.4433,-3.2638,9.9769,10.3347,10.1558,-20.3468,-1.3836,9.6812,9.9769,9.8290,-22.0935,-1.8802,9.6812,9.8559,9.7685,-22.5066,3.2638,0.1000,7.8141,-110552.9000,133200.2733
3771.0000,10.0577,16.5471,0.0000,92214.9000,-92214.9000,4.2419,0.0000,13959.5133,13959.5133,207.1676,106174.4133,0.0000,-106174.4133,10.0245,15.7536,0.0000,12780.7000,-12780.7000,0.6686,0.0000,1993.0096,1993.0096,32.6525,14773.7096,0.0000,-14773.7096,16.4214,9.7394,13.0804,1.8749,126554.0060,16.5471,16.5055,16.5263,0.9139,1.1911,16.2352,16.2443,16.2397,-0.3026,1.8597,16.5471,16.5293,16.5382,0.9992,-3.0508,10.0245,10.4232,10.2238,-19.6777,-1.1911,9.7394,10.0245,9.8820,-21.5048,-1.8597,9.7394,9.9149,9.8272,-21.8250,3.0508,0.1000,7.8141,-104995.6000,126554.0060
3772.0000,10.1191,16.6074,0.0000,116499.7000,-116499.7000,5.3609,0.0000,17658.2267,17658.2267,261.8172,134157.9267,0.0000,-134157.9267,10.1027,15.8315,0.0000,4893.7000,-4893.7000,0.2560,0.0000,763.7320,763.7320,12.5044,5657.4320,0.0000,-5657.4320,16.5199,9.8584,13.1891,2.1380,144318.2836,16.6074,16.5660,16.5867,1.5121,1.7016,16.4699,16.3928,16.4314,1.9880,1.9577,16.6074,16.5879,16.5976,1.5696,-3.6593,10.1027,10.3936,10.2481,-19.5800,-1.7016,9.8584,10.1027,9.9805,-20.4189,-1.9577,9.8584,9.9915,9.9249,-20.7461,3.6593,0.1000,7.8141,-121393.4000,144318.2836
3773.0000,10.1963,16.6835,0.0000,127203.7000,-127203.7000,5.8556,0.0000,19311.5852,19311.5852,285.9774,146515.2852,0.0000,-146515.2852,10.1742,15.9022,0.0000,12626.6000,-12626.6000,0.6608,0.0000,1972.0216,1972.0216,32.2712,14598.6216,0.0000,-14598.6216,16.5700,9.9847,13.2774,2.4520,165511.4289,16.6835,16.6299,16.6567,2.1789,1.7316,16.4289,16.4150,16.4220,1.4730,2.3924,16.6835,16.6599,16.6717,2.2777,-4.1240,10.1742,10.4409,10.3075,-19.0035,-1.7316,9.9847,10.1742,10.0794,-19.4570,-2.3924,9.9847,10.0936,10.0391,-19.5931,4.1240,0.1000,7.8141,-139830.3000,165511.4289
3774.0000,10.3858,16.8735,0.0000,213100.1000,-213100.1000,9.8142,0.0000,32480.4079,32480.4079,479.3085,245580.5079,0.0000,-245580.5079,10.3774,16.1059,0.0000,998.1000,-998.1000,0.0522,0.0000,156.2170,156.2170,2.5515,1154.3170,0.0000,-1154.3170,16.7964,10.2859,13.5411,3.6704,247754.5503,16.8735,16.8106,16.8420,4.1846,3.2540,16.7994,16.7061,16.7528,5.2871,3.3062,16.8735,16.8418,16.8577,4.2777,-6.5602,10.3774,10.4972,10.4373,-17.6317,-3.2540,10.2859,10.3774,10.3317,-16.7183,-3.3062,10.2859,10.3305,10.3082,-16.6767,6.5602,0.1000,7.8141,-214098.2000,247754.5503
3775.0000,10.5092,16.9918,0.0000,267635.7000,-267635.7000,12.3397,0.0000,40898.6841,40898.6841,602.6531,308534.3841,0.0000,-308534.3841,10.5056,16.2315,0.0000,3592.0000,-3592.0000,0.1881,0.0000,562.9725,562.9725,9.1883,4154.9725,0.0000,-4154.9725,16.9305,10.4256,13.6780,4.6566,314317.6931,16.9918,16.9425,16.9672,5.1963,4.0505,16.9110,16.8576,16.8843,6.0900,4.2387,16.9918,16.9678,16.9798,5.2437,-8.2892,10.5056,10.5974,10.5515,-16.6206,-4.0505,10.4256,10.5056,10.4656,-15.7687,-4.2387,10.4256,10.4662,10.4459,-15.7270,8.2892,0.1000,7.8141,-271227.7000,314317.6931
