Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3776.0000,10.7188,17.2004,0.0000,292191.6000,-292191.6000,13.4819,0.0000,44849.7572,44849.7572,658.4349,337041.3572,0.0000,-337041.3572,10.7087,16.4340,0.0000,54597.2000,-54597.2000,2.8608,0.0000,8575.9689,8575.9689,139.7154,63173.1689,0.0000,-63173.1689,17.0263,10.6715,13.8489,5.9343,400565.8164,17.2004,17.1207,17.1605,7.0127,3.5404,16.8138,16.8018,16.8078,4.4916,6.4012,17.2004,17.1708,17.1856,7.2103,-9.9415,10.7087,10.7874,10.7481,-14.6757,-3.5404,10.6715,10.7087,10.6901,-13.6776,-6.4012,10.6715,10.6944,10.6829,-13.5140,9.9415,0.1000,7.8141,-346788.8000,400565.8164
3777.0000,10.7473,17.2212,0.0000,306596.2000,-306596.2000,14.1644,0.0000,47089.2826,47089.2826,691.7680,353685.4826,0.0000,-353685.4826,10.7330,16.4548,0.0000,80201.7000,-80201.7000,4.2051,0.0000,12601.2237,12601.2237,205.3711,92802.9237,0.0000,-92802.9237,17.0210,10.6852,13.8531,6.6505,448906.6924,17.2212,17.1638,17.1925,6.7097,3.3198,16.7676,16.7579,16.7628,3.7053,7.5249,17.2212,17.2036,17.2124,6.8180,-10.8447,10.7330,10.8426,10.7878,-14.8353,-3.3198,10.6852,10.7330,10.7091,-14.2603,-7.5249,10.6852,10.7181,10.7016,-14.1431,10.8447,0.1000,7.8141,-386797.9000,448906.6924
3778.0000,10.7124,17.1846,0.0000,319934.7000,-319934.7000,14.7832,0.0000,49101.4760,49101.4760,721.9876,369036.1760,0.0000,-369036.1760,10.6955,16.4165,0.0000,93426.7000,-93426.7000,4.8989,0.0000,14673.0508,14673.0508,239.2548,108099.7508,0.0000,-108099.7508,16.9771,10.6448,13.8110,7.1217,480712.0920,17.1846,17.1427,17.1636,5.9011,3.2948,16.7085,16.7029,16.7057,2.9079,8.1937,17.1846,17.1727,17.1786,5.9466,-11.4884,10.6955,10.8229,10.7592,-15.6196,-3.2948,10.6448,10.6955,10.6701,-15.2342,-8.1937,10.6448,10.6807,10.6628,-15.1399,11.4884,0.1000,7.8141,-413361.4000,480712.0920
3779.0000,10.6307,17.1028,0.0000,328658.6000,-328658.6000,15.1831,0.0000,50353.0223,50353.0223,741.5183,379011.6223,0.0000,-379011.6223,10.6120,16.3331,0.0000,96629.2000,-96629.2000,5.0662,0.0000,15162.1444,15162.1444,247.4261,111791.3444,0.0000,-111791.3444,16.9013,10.5559,13.7286,7.3420,495586.0424,17.1028,17.0774,17.0901,4.7679,3.3723,16.6305,16.6291,16.6298,1.9916,8.4385,17.1028,17.0958,17.0993,4.7492,-11.8108,10.6120,10.7528,10.6824,-16.7706,-3.3723,10.5559,10.6120,10.5840,-16.5337,-8.4385,10.5559,10.5959,10.5759,-16.4642,11.8108,0.1000,7.8141,-425287.8000,495586.0424
3780.0000,10.5392,17.0128,0.0000,338025.3000,-338025.3000,15.6081,0.0000,51687.9364,51687.9364,762.2755,389713.2364,0.0000,-389713.2364,10.5204,16.2421,0.0000,92511.2000,-92511.2000,4.8490,0.0000,14501.5426,14501.5426,236.8183,107012.7426,0.0000,-107012.7426,16.8252,10.4602,13.6427,7.4403,502222.8908,17.0128,16.9983,17.0055,3.6997,3.5864,16.5636,16.5637,16.5637,1.3005,8.4354,17.0128,17.0088,17.0108,3.6460,-12.0218,10.5204,10.6628,10.5916,-17.8879,-3.5864,10.4602,10.5204,10.4903,-17.7027,-8.4354,10.4602,10.5023,10.4813,-17.6553,12.0218,0.1000,7.8141,-430536.5000,502222.8908
3781.0000,10.5298,17.0068,0.0000,347020.9000,-347020.9000,16.0147,0.0000,53052.9295,53052.9295,782.1302,400073.8295,0.0000,-400073.8295,10.5118,16.2352,0.0000,103840.0000,-103840.0000,5.4412,0.0000,16275.8789,16275.8789,265.7412,120115.8789,0.0000,-120115.8789,16.8024,10.4605,13.6314,7.7751,524820.9999,17.0068,16.9816,16.9942,3.6483,3.5245,16.5286,16.5277,16.5282,1.0270,8.9657,17.0068,16.9995,17.0032,3.6531,-12.4902,10.5118,10.6456,10.5787,-17.9247,-3.5245,10.4605,10.5118,10.4862,-17.6496,-8.9657,10.4605,10.4971,10.4788,-17.5889,12.4902,0.1000,7.8141,-450860.9000,524820.9999
3782.0000,10.5155,16.9925,0.0000,358848.6000,-358848.6000,16.5596,0.0000,54844.5607,54844.5607,808.7421,413693.1607,0.0000,-413693.1607,10.4977,16.2211,0.0000,110570.0000,-110570.0000,5.7937,0.0000,17328.0921,17328.0921,282.9565,127898.0921,0.0000,-127898.0921,16.7845,10.4477,13.6161,8.0939,546340.5492,16.9925,16.9691,16.9808,3.5078,3.5886,16.5072,16.5059,16.5066,0.8974,9.3823,16.9925,16.9861,16.9893,3.5064,-12.9710,10.4977,10.6302,10.5639,-18.0545,-3.5886,10.4477,10.4977,10.4727,-17.8007,-9.3823,10.4477,10.4837,10.4657,-17.7454,12.9710,0.1000,7.8141,-469418.6000,546340.5492
3783.0000,10.5140,16.9917,0.0000,370740.6000,-370740.6000,17.1069,0.0000,56660.3796,56660.3796,835.4712,427400.9796,0.0000,-427400.9796,10.4966,16.2202,0.0000,119667.9000,-119667.9000,6.2702,0.0000,18753.6602,18753.6602,306.2249,138421.5602,0.0000,-138421.5602,16.7764,10.4499,13.6132,8.4508,570430.4490,16.9917,16.9668,16.9792,3.4996,3.6122,16.4931,16.4917,16.4924,0.8297,9.8824,16.9917,16.9850,16.9883,3.5073,-13.4946,10.4966,10.6265,10.5615,-18.0480,-3.6122,10.4499,10.4966,10.4733,-17.7874,-9.8824,10.4499,10.4840,10.4669,-17.7320,13.4946,0.1000,7.8141,-490408.5000,570430.4490
3784.0000,10.4759,16.9529,0.0000,373967.1000,-373967.1000,17.2556,0.0000,57107.5856,57107.5856,842.7350,431074.6856,0.0000,-431074.6856,10.4572,16.1806,0.0000,126370.6000,-126370.6000,6.6213,0.0000,19795.6914,19795.6914,323.3757,146166.2914,0.0000,-146166.2914,16.7344,10.4085,13.5714,8.6306,582567.0364,16.9529,16.9356,16.9442,3.0660,3.5447,16.4439,16.4454,16.4446,0.3331,10.1661,16.9529,16.9486,16.9507,3.0420,-13.7108,10.4572,10.5972,10.5272,-18.4520,-3.5447,10.4085,10.4572,10.4329,-18.2942,-10.1661,10.4085,10.4446,10.4265,-18.2468,13.7108,0.1000,7.8141,-500337.7000,582567.0364
3785.0000,10.4245,16.9021,0.0000,385827.7000,-385827.7000,17.7988,0.0000,58855.1517,58855.1517,869.2637,444682.8517,0.0000,-444682.8517,10.4062,16.1299,0.0000,120819.0000,-120819.0000,6.3297,0.0000,18915.7142,18915.7142,309.1311,139734.7142,0.0000,-139734.7142,16.6966,10.3554,13.5260,8.7428,590138.8270,16.9021,16.8913,16.8967,2.5404,3.8230,16.4166,16.4176,16.4171,0.1397,10.1527,16.9021,16.8993,16.9007,2.4920,-13.9757,10.4062,10.5424,10.4743,-19.0255,-3.8230,10.3554,10.4062,10.3808,-18.8681,-10.1527,10.3554,10.3923,10.3738,-18.8341,13.9757,0.1000,7.8141,-506646.7000,590138.8270
3786.0000,9.9359,16.4066,0.0000,290931.8000,-290931.8000,13.4170,0.0000,43930.8339,43930.8339,655.2627,334862.6339,0.0000,-334862.6339,9.8993,15.6196,0.0000,88339.3000,-88339.3000,4.6273,0.0000,13758.0384,13758.0384,225.9912,102097.3384,0.0000,-102097.3384,16.2590,9.7751,13.0171,6.6853,451258.7393,16.4066,16.5080,16.4573,-2.6576,2.9299,15.9640,16.0104,15.9872,-4.9209,7.5572,16.4066,16.4381,16.4224,-3.1679,-10.4871,9.8993,10.1886,10.0440,-24.0888,-2.9299,9.7751,9.8993,9.8372,-25.3128,-7.5572,9.7751,9.8653,9.8202,-25.4032,10.4871,0.1000,7.8141,-379271.1000,451258.7393
3787.0000,9.8796,16.3684,0.0000,275646.2000,-275646.2000,12.6751,0.0000,41574.5905,41574.5905,619.0301,317220.7905,0.0000,-317220.7905,9.8495,15.5785,0.0000,73237.9000,-73237.9000,3.8303,0.0000,11400.4260,11400.4260,187.0667,84638.3260,0.0000,-84638.3260,16.2055,9.7526,12.9791,6.0859,410798.6974,16.3684,16.4037,16.3860,-2.5854,2.9483,15.9374,15.9575,15.9474,-4.4579,6.7786,16.3684,16.3783,16.3734,-2.7440,-9.7268,9.8495,10.0760,9.9627,-24.1356,-2.9483,9.7526,9.8495,9.8010,-24.5996,-6.7786,9.7526,9.8201,9.7864,-24.6455,9.7268,0.1000,7.8141,-348884.1000,410798.6974
3788.0000,9.6101,16.0963,0.0000,201855.3000,-201855.3000,9.2788,0.0000,30278.0137,30278.0137,453.1639,232133.3137,0.0000,-232133.3137,9.5709,15.2986,0.0000,44677.7000,-44677.7000,2.3363,0.0000,6935.5942,6935.5942,114.1002,51613.2942,0.0000,-51613.2942,16.0015,9.3790,12.6902,4.3953,296685.3262,16.0963,16.2034,16.1498,-4.8374,2.3142,15.7489,15.8015,15.7752,-5.9832,4.6505,16.0963,16.1350,16.1157,-5.2592,-6.9647,9.5709,9.9135,9.7422,-26.1710,-2.3142,9.3790,9.5709,9.4749,-27.9007,-4.6505,9.3790,9.5092,9.4441,-28.1396,6.9647,0.1000,7.8141,-246533.0000,296685.3262
3789.0000,9.6370,16.1341,0.0000,190047.6000,-190047.6000,8.7222,0.0000,28522.4896,28522.4896,425.9788,218570.0896,0.0000,-218570.0896,9.6065,15.3393,0.0000,30162.3000,-30162.3000,1.5759,0.0000,4683.8989,4683.8989,76.9665,34846.1989,0.0000,-34846.1989,16.0382,9.4408,12.7395,3.8822,262046.6252,16.1341,16.1759,16.1550,-3.9453,2.3821,15.8428,15.8613,15.8520,-4.3658,3.9580,16.1341,16.1486,16.1413,-4.0711,-6.3401,9.6065,9.8818,9.7442,-25.3307,-2.3821,9.4408,9.6065,9.5237,-26.2668,-3.9580,9.4408,9.5451,9.4930,-26.4704,6.3401,0.1000,7.8141,-220209.9000,262046.6252
3790.0000,9.6379,16.1339,0.0000,160200.9000,-160200.9000,7.3536,0.0000,24043.4684,24043.4684,359.1363,184244.3684,0.0000,-184244.3684,9.6109,15.3431,0.0000,21462.3000,-21462.3000,1.1215,0.0000,3333.0203,3333.0203,54.7721,24795.3203,0.0000,-24795.3203,16.0591,9.3969,12.7280,3.2263,217777.0547,16.1339,16.1771,16.1555,-3.4769,2.0774,15.8847,15.9067,15.8957,-3.5856,3.1989,16.1339,16.1515,16.1427,-3.6083,-5.2762,9.6109,9.9139,9.7624,-24.6418,-2.0774,9.3969,9.6109,9.5039,-26.0158,-3.1989,9.3969,9.5292,9.4630,-26.3260,5.2762,0.1000,7.8141,-181663.2000,217777.0547
3791.0000,9.6809,16.1776,0.0000,144600.9000,-144600.9000,6.6375,0.0000,21721.1745,21721.1745,324.1660,166322.0745,0.0000,-166322.0745,9.6601,15.3926,0.0000,13369.6000,-13369.6000,0.6986,0.0000,2077.2493,2077.2493,34.1198,15446.8493,0.0000,-15446.8493,16.1182,9.4239,12.7710,2.8062,189420.0964,16.1776,16.2042,16.1909,-2.7340,1.9796,15.9925,15.9955,15.9940,-2.2786,2.6783,16.1776,16.1887,16.1832,-2.8076,-4.6579,9.6601,9.9592,9.8097,-23.7853,-1.9796,9.4239,9.6601,9.5420,-25.1647,-2.6783,9.4239,9.5626,9.4932,-25.5390,4.6579,0.1000,7.8141,-157970.5000,189420.0964
3792.0000,9.7367,16.2327,0.0000,124896.9000,-124896.9000,5.7345,0.0000,18782.6727,18782.6727,280.0645,143679.5727,0.0000,-143679.5727,9.7167,15.4488,0.0000,11296.2000,-11296.2000,0.5904,0.0000,1756.0804,1756.0804,28.8326,13052.2804,0.0000,-13052.2804,16.1703,9.4512,12.8107,2.4283,163913.0780,16.2327,16.2477,16.2402,-1.9763,1.7147,16.0431,16.0505,16.0468,-1.7156,2.3051,16.2327,16.2390,16.2358,-2.0201,-4.0198,9.7167,10.0409,9.8788,-22.8224,-1.7147,9.4512,9.7167,9.5840,-24.4497,-2.3051,9.4512,9.6069,9.5291,-24.8658,4.0198,0.1000,7.8141,-136193.1000,163913.0780
3793.0000,9.8107,16.3059,0.0000,118953.3000,-118953.3000,5.4634,0.0000,17915.9099,17915.9099,266.8243,136869.2099,0.0000,-136869.2099,9.7939,15.5257,0.0000,8299.5000,-8299.5000,0.4338,0.0000,1291.2081,1291.2081,21.1873,9590.7081,0.0000,-9590.7081,16.2420,9.5244,12.8832,2.2637,152796.5764,16.3059,16.3037,16.3048,-1.1494,1.6765,16.1437,16.1304,16.1371,-0.7209,2.1104,16.3059,16.3043,16.3051,-1.1477,-3.7869,9.7939,10.1106,9.9523,-21.9440,-1.6765,9.5244,9.7939,9.6592,-23.4425,-2.1104,9.5244,9.6779,9.6012,-23.8645,3.7869,0.1000,7.8141,-127252.8000,152796.5764
3794.0000,9.8777,16.3712,0.0000,106816.4000,-106816.4000,4.9081,0.0000,16110.0267,16110.0267,239.7046,122926.4267,0.0000,-122926.4267,9.8557,15.5866,0.0000,10395.0000,-10395.0000,0.5435,0.0000,1618.2176,1618.2176,26.5429,12013.2176,0.0000,-12013.2176,16.2879,9.5743,12.9311,2.0913,141165.4685,16.3712,16.3583,16.3648,-0.4803,1.4549,16.1485,16.1545,16.1515,-0.7496,1.9984,16.3712,16.3651,16.3681,-0.4556,-3.4532,9.8557,10.2042,10.0299,-21.1068,-1.4549,9.5743,9.8557,9.7150,-22.8073,-1.9984,9.5743,9.7401,9.6572,-23.2015,3.4532,0.1000,7.8141,-117211.4000,141165.4685
3795.0000,9.9417,16.4338,0.0000,95903.3000,-95903.3000,4.4084,0.0000,14483.1684,14483.1684,215.2998,110386.4684,0.0000,-110386.4684,9.9095,15.6398,0.0000,13210.2000,-13210.2000,0.6908,0.0000,2057.5805,2057.5805,33.7375,15267.7805,0.0000,-15267.7805,16.3192,9.6244,12.9718,1.9507,131671.6047,16.4338,16.4084,16.4211,0.0885,1.2392,16.1333,16.1493,16.1413,-0.9865,1.9300,16.4338,16.4227,16.4283,0.1456,-3.1692,9.9095,10.3034,10.1064,-20.3553,-1.2392,9.6244,9.9095,9.7670,-22.2627,-1.9300,9.6244,9.8003,9.7123,-22.6019,3.1692,0.1000,7.8141,-109113.5000,131671.6047
3796.0000,10.0241,16.5151,0.0000,119060.0000,-119060.0000,5.4749,0.0000,18010.8152,18010.8152,267.3871,137070.8152,0.0000,-137070.8152,10.0017,15.7317,0.0000,8461.1000,-8461.1000,0.4425,0.0000,1319.1078,1319.1078,21.6123,9780.2078,0.0000,-9780.2078,16.4176,9.7758,13.0967,2.2458,151591.9496,16.5151,16.4785,16.4968,0.8568,1.6775,16.3226,16.2736,16.2981,0.8705,2.1200,16.5151,16.4981,16.5066,0.9301,-3.7975,10.0017,10.2981,10.1499,-20.0510,-1.6775,9.7758,10.0017,9.8887,-20.9068,-2.1200,9.7758,9.9030,9.8394,-21.1765,3.7975,0.1000,7.8141,-127521.1000,151591.9496
3797.0000,10.0871,16.5761,0.0000,128229.7000,-128229.7000,5.8995,0.0000,19423.2628,19423.2628,288.1212,147652.9628,0.0000,-147652.9628,10.0665,15.7954,0.0000,11698.6000,-11698.6000,0.6120,0.0000,1825.0531,1825.0531,29.8902,13523.6531,0.0000,-13523.6531,16.4747,9.8614,13.1681,2.4606,166092.5015,16.5761,16.5382,16.5571,1.3704,1.7625,16.3467,16.3273,16.3370,1.0012,2.3745,16.5761,16.5594,16.5677,1.4396,-4.1370,10.0665,10.3392,10.2028,-19.6027,-1.7625,9.8614,10.0665,9.9639,-20.2818,-2.3745,9.8614,9.9796,9.9205,-20.4844,4.1370,0.1000,7.8141,-139928.3000,166092.5015
3798.0000,10.2804,16.7704,0.0000,211681.7000,-211681.7000,9.7425,0.0000,32193.1020,32193.1020,475.8088,243874.8020,0.0000,-243874.8020,10.2719,16.0014,0.0000,1042.1000,-1042.1000,0.0545,0.0000,162.9217,162.9217,2.6631,1205.0217,0.0000,-1205.0217,16.6989,10.1753,13.4371,3.6520,246509.2002,16.7704,16.7136,16.7420,3.3744,3.2293,16.7017,16.6145,16.6581,4.6298,3.2839,16.7704,16.7415,16.7559,3.4742,-6.5132,10.2719,10.3971,10.3345,-18.2215,-3.2293,10.1753,10.2719,10.2236,-17.4298,-3.2839,10.1753,10.2225,10.1989,-17.4182,6.5132,0.1000,7.8141,-212723.8000,246509.2002
3799.0000,10.4072,16.8920,0.0000,264367.8000,-264367.8000,12.1814,0.0000,40312.6963,40312.6963,594.9192,304680.4963,0.0000,-304680.4963,10.4037,16.1306,0.0000,3643.9000,-3643.9000,0.1908,0.0000,570.4821,570.4821,9.3180,4214.3821,0.0000,-4214.3821,16.8342,10.3189,13.5766,4.6060,310907.9745,16.8920,16.8469,16.8694,4.4164,3.9969,16.8142,16.7644,16.7893,5.4188,4.1877,16.8920,16.8699,16.8810,4.4734,-8.1845,10.4037,10.4999,10.4518,-17.1870,-3.9969,10.3189,10.4037,10.3613,-16.4422,-4.1877,10.3189,10.3620,10.3404,-16.4259,8.1845,0.1000,7.8141,-268011.7000,310907.9745
3800.0000,10.5651,17.0479,0.0000,288261.7000,-288261.7000,13.2924,0.0000,44102.6514,44102.6514,649.1815,332364.3514,0.0000,-332364.3514,10.5551,16.2810,0.0000,40923.0000,-40923.0000,2.1436,0.0000,6417.2762,6417.2762,104.6891,47340.2762,0.0000,-47340.2762,16.9075,10.5034,13.7054,5.6486,381277.1353,17.0479,16.9875,17.0177,5.6854,3.7163,16.7291,16.7175,16.7233,3.9393,5.8599,17.0479,17.0237,17.0358,5.8183,-9.5762,10.5551,10.6449,10.6000,-15.8407,-3.7163,10.5034,10.5551,10.5293,-15.0434,-5.8599,10.5034,10.5342,10.5188,-14.9299,9.5762,0.1000,7.8141,-329184.7000,381277.1353
3801.0000,10.6059,17.0833,0.0000,302707.5000,-302707.5000,13.9718,0.0000,46352.7642,46352.7642,682.3612,349060.2642,0.0000,-349060.2642,10.5923,16.3158,0.0000,64777.3000,-64777.3000,3.3947,0.0000,10162.0611,10162.0611,165.7925,74939.3611,0.0000,-74939.3611,16.9107,10.5376,13.7241,6.3242,426882.9486,17.0833,17.0360,17.0596,5.5938,3.5257,16.6827,16.6743,16.6785,3.1304,6.9204,17.0833,17.0672,17.0753,5.6800,-10.4461,10.5923,10.7018,10.6471,-15.8245,-3.5257,10.5376,10.5923,10.5650,-15.3140,-6.9204,10.5376,10.5736,10.5556,-15.2244,10.4461,0.1000,7.8141,-367484.8000,426882.9486
3802.0000,10.5617,17.0367,0.0000,310595.2000,-310595.2000,14.3394,0.0000,47516.1521,47516.1521,700.3136,358111.3521,0.0000,-358111.3521,10.5450,16.2674,0.0000,75494.5000,-75494.5000,3.9568,0.0000,11837.2594,11837.2594,193.2453,87331.7594,0.0000,-87331.7594,16.8581,10.4842,13.6711,6.6637,449797.3794,17.0367,17.0071,17.0219,4.7038,3.4609,16.6125,16.6096,16.6110,2.1931,7.4177,17.0367,17.0275,17.0321,4.7200,-10.8786,10.5450,10.6755,10.6103,-16.6812,-3.4609,10.4842,10.5450,10.5146,-16.4068,-7.4177,10.4842,10.5255,10.5049,-16.3449,10.8786,0.1000,7.8141,-386089.7000,449797.3794
3803.0000,10.5716,17.0485,0.0000,329150.3000,-329150.3000,15.1920,0.0000,50365.2786,50365.2786,741.9532,379515.5786,0.0000,-379515.5786,10.5552,16.2785,0.0000,88461.4000,-88461.4000,4.6358,0.0000,13871.9537,13871.9537,226.4029,102333.3537,0.0000,-102333.3537,16.8537,10.5039,13.6788,7.1942,485606.5924,17.0485,17.0132,17.0308,4.6035,3.5188,16.5956,16.5904,16.5930,1.9868,8.1545,17.0485,17.0376,17.0430,4.6508,-11.6733,10.5552,10.6780,10.6166,-16.7952,-3.5188,10.5039,10.5552,10.5296,-16.4461,-8.1545,10.5039,10.5395,10.5217,-16.3759,11.6733,0.1000,7.8141,-417611.7000,485606.5924
3804.0000,10.5040,16.9792,0.0000,340123.7000,-340123.7000,15.6994,0.0000,51970.1623,51970.1623,766.7343,392093.8623,0.0000,-392093.8623,10.4865,16.2090,0.0000,88666.2000,-88666.2000,4.6466,0.0000,13893.7475,13893.7475,226.9344,102559.9475,0.0000,-102559.9475,16.7968,10.4274,13.6121,7.4050,499836.4717,16.9792,16.9618,16.9705,3.6850,3.6843,16.5419,16.5409,16.5414,1.3588,8.3309,16.9792,16.9742,16.9767,3.6577,-12.0152,10.4865,10.6202,10.5533,-17.7286,-3.6843,10.4274,10.4865,10.4570,-17.5406,-8.3309,10.4274,10.4684,10.4479,-17.4997,12.0152,0.1000,7.8141,-428789.9000,499836.4717
3805.0000,10.4962,16.9740,0.0000,349784.1000,-349784.1000,16.1388,0.0000,53437.5082,53437.5082,788.1910,403221.6082,0.0000,-403221.6082,10.4789,16.2026,0.0000,100948.0000,-100948.0000,5.2891,0.0000,15816.9754,15816.9754,258.3124,116764.9754,0.0000,-116764.9754,16.7750,10.4274,13.6012,7.7720,524610.1743,16.9740,16.9497,16.9618,3.5531,3.6165,16.5060,16.5052,16.5056,0.9961,8.9057,16.9740,16.9668,16.9704,3.5649,-12.5222,10.4789,10.6083,10.5436,-17.8515,-3.6165,10.4274,10.4789,10.4532,-17.6091,-8.9057,10.4274,10.4639,10.4456,-17.5571,12.5222,0.1000,7.8141,-450732.1000,524610.1743
3806.0000,10.4885,16.9664,0.0000,362946.7000,-362946.7000,16.7453,0.0000,55439.4012,55439.4012,817.8129,418386.1012,0.0000,-418386.1012,10.4714,16.1952,0.0000,109070.6000,-109070.6000,5.7146,0.0000,17088.2736,17088.2736,279.0903,126158.8736,0.0000,-126158.8736,16.7620,10.4220,13.5920,8.1366,549222.2257,16.9664,16.9433,16.9548,3.4232,3.6769,16.4881,16.4867,16.4874,0.8582,9.3915,16.9664,16.9599,16.9632,3.4318,-13.0684,10.4714,10.5993,10.5353,-17.9779,-3.6769,10.4220,10.4714,10.4467,-17.7462,-9.3915,10.4220,10.4574,10.4397,-17.6978,13.0684,0.1000,7.8141,-472017.3000,549222.2257
3807.0000,10.4634,16.9412,0.0000,372022.4000,-372022.4000,17.1632,0.0000,56795.6587,56795.6587,838.2241,428818.0587,0.0000,-428818.0587,10.4458,16.1695,0.0000,115454.4000,-115454.4000,6.0489,0.0000,18083.4740,18083.4740,295.4182,133537.8740,0.0000,-133537.8740,16.7343,10.3963,13.5653,8.4065,567437.5378,16.9412,16.9227,16.9319,3.1029,3.7048,16.4556,16.4558,16.4557,0.5389,9.7537,16.9412,16.9361,16.9386,3.0933,-13.4584,10.4458,10.5772,10.5115,-18.2914,-3.7048,10.3963,10.4458,10.4211,-18.1098,-9.7537,10.3963,10.4321,10.4142,-18.0678,13.4584,0.1000,7.8141,-487476.8000,567437.5378
3808.0000,10.4095,16.8873,0.0000,373200.5000,-373200.5000,17.2150,0.0000,56910.9942,56910.9942,840.7517,430111.4942,0.0000,-430111.4942,10.3907,16.1144,0.0000,119339.1000,-119339.1000,6.2519,0.0000,18680.9146,18680.9146,305.3335,138020.0146,0.0000,-138020.0146,16.6795,10.3385,13.5090,8.5028,573938.6102,16.8873,16.8766,16.8819,2.4961,3.6544,16.3956,16.3988,16.3972,-0.0803,9.9063,16.8873,16.8846,16.8859,2.4565,-13.5606,10.3907,10.5318,10.4612,-18.8860,-3.6544,10.3385,10.3907,10.3646,-18.7984,-9.9063,10.3385,10.3766,10.3575,-18.7654,13.5606,0.1000,7.8141,-492539.6000,573938.6102
3809.0000,10.3870,16.8664,0.0000,388347.7000,-388347.7000,17.9079,0.0000,59192.8386,59192.8386,874.5927,447540.5386,0.0000,-447540.5386,10.3695,16.0940,0.0000,116844.0000,-116844.0000,6.1201,0.0000,18286.2195,18286.2195,298.8979,135130.2195,0.0000,-135130.2195,16.6658,10.3195,13.4927,8.7132,588143.9429,16.8664,16.8540,16.8602,2.3081,3.9293,16.3912,16.3915,16.3913,0.0051,10.0494,16.8664,16.8630,16.8647,2.2817,-13.9786,10.3695,10.4992,10.4344,-19.1225,-3.9293,10.3195,10.3695,10.3445,-18.9575,-10.0494,10.3195,10.3554,10.3375,-18.9292,13.9786,0.1000,7.8141,-505191.7000,588143.9429
3810.0000,9.8349,16.3053,0.0000,282860.5000,-282860.5000,13.0418,0.0000,42623.5530,42623.5530,636.9403,325484.0530,0.0000,-325484.0530,9.7980,15.5182,0.0000,76938.4000,-76938.4000,4.0297,0.0000,11970.3025,11970.3025,196.8026,88908.7025,0.0000,-88908.7025,16.1851,9.6553,12.9202,6.3697,429951.6123,16.3053,16.4223,16.3638,-3.6224,3.0040,15.9043,15.9584,15.9314,-5.4581,7.0337,16.3053,16.3440,16.3246,-4.1723,-10.0378,9.7980,10.0971,9.9476,-24.9143,-3.0040,9.6553,9.7980,9.7267,-26.3541,-7.0337,9.6553,9.7564,9.7059,-26.4962,10.0378,0.1000,7.8141,-359798.9000,429951.6123
3811.0000,9.7861,16.2770,0.0000,271589.2000,-271589.2000,12.4811,0.0000,40884.2388,40884.2388,609.5549,312473.4388,0.0000,-312473.4388,9.7584,15.4885,0.0000,57519.6000,-57519.6000,3.0073,0.0000,8945.5487,8945.5487,146.8739,66465.1487,0.0000,-66465.1487,16.1472,9.6499,12.8986,5.7502,388140.7460,16.2770,16.3161,16.2966,-3.4077,3.1579,15.9124,15.9324,15.9224,-4.5833,6.1653,16.2770,16.2892,16.2831,-3.5566,-9.3232,9.7584,9.9758,9.8671,-24.8637,-3.1579,9.6499,9.7584,9.7042,-25.3547,-6.1653,9.6499,9.7218,9.6859,-25.4426,9.3232,0.1000,7.8141,-329108.8000,388140.7460
3812.0000,9.5512,16.0400,0.0000,199365.5000,-199365.5000,9.1593,0.0000,29868.9169,29868.9169,447.3271,229234.4169,0.0000,-229234.4169,9.5197,15.2487,0.0000,33658.4000,-33658.4000,1.7596,0.0000,5222.4190,5222.4190,85.9352,38880.8190,0.0000,-38880.8190,15.9783,9.3115,12.6449,4.1596,280770.3542,16.0400,16.1390,16.0895,-5.2747,2.4666,15.7683,15.8187,15.7935,-5.6327,4.2262,16.0400,16.0791,16.0596,-5.6304,-6.6928,9.5197,9.8377,9.6787,-26.4756,-2.4666,9.3115,9.5197,9.4156,-28.1767,-4.2262,9.3115,9.4456,9.3785,-28.4852,6.6928,0.1000,7.8141,-233023.9000,280770.3542
3813.0000,9.6022,16.1009,0.0000,188881.6000,-188881.6000,8.6657,0.0000,28327.4555,28327.4555,423.2191,217209.0555,0.0000,-217209.0555,9.5775,15.3109,0.0000,22907.7000,-22907.7000,1.1967,0.0000,3556.3303,3556.3303,58.4459,26464.0303,0.0000,-26464.0303,16.0290,9.4031,12.7161,3.7340,252046.2519,16.1009,16.1376,16.1192,-4.1241,2.4897,15.8692,15.8858,15.8775,-4.0402,3.6864,16.1009,16.1145,16.1077,-4.2216,-6.1760,9.5775,9.8358,9.7067,-25.3662,-2.4897,9.4031,9.5775,9.4903,-26.2878,-3.6864,9.4031,9.5080,9.4556,-26.5271,6.1760,0.1000,7.8141,-211789.3000,252046.2519
3814.0000,9.6168,16.1137,0.0000,159616.7000,-159616.7000,7.3253,0.0000,23945.5367,23945.5367,357.7534,183562.2367,0.0000,-183562.2367,9.5955,15.3280,0.0000,17028.7000,-17028.7000,0.8897,0.0000,2644.1000,2644.1000,43.4538,19672.8000,0.0000,-19672.8000,16.0573,9.3727,12.7150,3.1378,211803.5776,16.1137,16.1532,16.1335,-3.5546,2.1452,15.9113,15.9322,15.9217,-3.3264,3.0349,16.1137,16.1306,16.1222,-3.6662,-5.1801,9.5955,9.8844,9.7399,-24.5686,-2.1452,9.3727,9.5955,9.4841,-25.9508,-3.0349,9.3727,9.5059,9.4393,-26.2952,5.1801,0.1000,7.8141,-176645.4000,211803.5776
3815.0000,9.6666,16.1638,0.0000,144595.9000,-144595.9000,6.6365,0.0000,21714.0845,21714.0845,324.1146,166309.9845,0.0000,-166309.9845,9.6502,15.3829,0.0000,10741.4000,-10741.4000,0.5613,0.0000,1668.7417,1668.7417,27.4113,12410.1417,0.0000,-12410.1417,16.1177,9.4077,12.7627,2.7597,186279.8469,16.1638,16.1885,16.1762,-2.7839,2.0251,16.0137,16.0163,16.0150,-2.1264,2.5863,16.1638,16.1746,16.1692,-2.8478,-4.6114,9.6502,9.9394,9.7948,-23.6874,-2.0251,9.4077,9.6502,9.5290,-25.0855,-2.5863,9.4077,9.5468,9.4772,-25.4831,4.6114,0.1000,7.8141,-155337.3000,186279.8469
3816.0000,9.7281,16.2245,0.0000,125193.1000,-125193.1000,5.7476,0.0000,18823.9084,18823.9084,280.7050,144017.0084,0.0000,-144017.0084,9.7100,15.4422,0.0000,10576.5000,-10576.5000,0.5527,0.0000,1644.0888,1644.0888,26.9948,12220.5888,0.0000,-12220.5888,16.1675,9.4447,12.8061,2.4203,163369.6181,16.2245,16.2380,16.2313,-2.0052,1.7316,16.0455,16.0574,16.0515,-1.7842,2.2844,16.2245,16.2302,16.2273,-2.0418,-4.0160,9.7100,10.0280,9.8690,-22.7189,-1.7316,9.4447,9.7100,9.5773,-24.3471,-2.2844,9.4447,9.5988,9.5217,-24.7599,4.0160,0.1000,7.8141,-135769.6000,163369.6181
3817.0000,9.7974,16.2927,0.0000,119431.7000,-119431.7000,5.4851,0.0000,17983.0653,17983.0653,267.8838,137414.7653,0.0000,-137414.7653,9.7833,15.5151,0.0000,7274.7000,-7274.7000,0.3802,0.0000,1131.6538,1131.6538,18.5708,8406.3538,0.0000,-8406.3538,16.2373,9.5081,12.8727,2.2553,152232.6341,16.2927,16.2930,16.2929,-1.2561,1.7016,16.1509,16.1372,16.1441,-0.7489,2.0819,16.2927,16.2924,16.2925,-1.2594,-3.7835,9.7833,10.0958,9.9396,-21.9201,-1.7016,9.5081,9.7833,9.6457,-23.4699,-2.0819,9.5081,9.6632,9.5856,-23.9098,3.7835,0.1000,7.8141,-126706.4000,152232.6341
3818.0000,9.8662,16.3600,0.0000,108510.0000,-108510.0000,4.9855,0.0000,16361.5972,16361.5972,243.4860,124871.5972,0.0000,-124871.5972,9.8448,15.5757,0.0000,10373.3000,-10373.3000,0.5423,0.0000,1614.6620,1614.6620,26.4866,11987.9620,0.0000,-11987.9620,16.2807,9.5683,12.9245,2.1202,143114.2984,16.3600,16.3488,16.3544,-0.5893,1.4811,16.1416,16.1526,16.1471,-0.9209,2.0234,16.3600,16.3546,16.3573,-0.5655,-3.5045,9.8448,10.1876,10.0162,-21.1204,-1.4811,9.5683,9.8448,9.7065,-22.7919,-2.0234,9.5683,9.7303,9.6493,-23.1712,3.5045,0.1000,7.8141,-118883.3000,143114.2984
3819.0000,9.9280,16.4202,0.0000,99453.1000,-99453.1000,4.5713,0.0000,15015.0050,15015.0050,223.2538,114468.1050,0.0000,-114468.1050,9.8977,15.6280,0.0000,12974.9000,-12974.9000,0.6785,0.0000,2020.6893,2020.6893,33.1355,14995.5893,0.0000,-14995.5893,16.3127,9.6190,12.9659,2.0079,135536.4363,16.4202,16.3992,16.4097,-0.0524,1.2976,16.1344,16.1498,16.1421,-1.0785,1.9761,16.4202,16.4110,16.4156,-0.0050,-3.2737,9.8977,10.2777,10.0877,-20.4477,-1.2976,9.6190,9.8977,9.7583,-22.2758,-1.9761,9.6190,9.7893,9.7042,-22.6068,3.2737,0.1000,7.8141,-112428.0000,135536.4363
3820.0000,10.0097,16.5010,0.0000,124706.0000,-124706.0000,5.7341,0.0000,18859.3226,18859.3226,280.0442,143565.3226,0.0000,-143565.3226,9.9898,15.7200,0.0000,7792.9000,-7792.9000,0.4076,0.0000,1214.7871,1214.7871,19.9048,9007.6871,0.0000,-9007.6871,16.4128,9.7700,13.0914,2.3312,157357.4701,16.5010,16.4689,16.4849,0.6972,1.7755,16.3291,16.2804,16.3047,0.8419,2.1831,16.5010,16.4858,16.4934,0.7622,-3.9586,9.9898,10.2715,10.1307,-20.1538,-1.7755,9.7700,9.9898,9.8799,-20.9406,-2.1831,9.7700,9.8923,9.8311,-21.2033,3.9586,0.1000,7.8141,-132498.9000,157357.4701
3821.0000,10.0794,16.5688,0.0000,134077.8000,-134077.8000,6.1680,0.0000,20305.8530,20305.8530,301.2358,154383.6530,0.0000,-154383.6530,10.0583,15.7874,0.0000,13353.8000,-13353.8000,0.6986,0.0000,2083.0993,2083.0993,34.1180,15436.8993,0.0000,-15436.8993,16.4657,9.8672,13.1664,2.5890,174756.3504,16.5688,16.5322,16.5505,1.2635,1.8231,16.3258,16.3156,16.3207,0.6789,2.5217,16.5688,16.5528,16.5608,1.3375,-4.3449,10.0583,10.3208,10.1896,-19.6415,-1.8231,9.8672,10.0583,9.9628,-20.2390,-2.5217,9.8672,9.9781,9.9226,-20.4029,4.3449,0.1000,7.8141,-147431.6000,174756.3504
3822.0000,10.2720,16.7622,0.0000,220179.3000,-220179.3000,10.1332,0.0000,33479.6038,33479.6038,494.8867,253658.9038,0.0000,-253658.9038,10.2643,15.9939,0.0000,985.7000,-985.7000,0.0516,0.0000,154.0917,154.0917,2.5189,1139.7917,0.0000,-1139.7917,16.6940,10.1702,13.4321,3.7966,256271.3627,16.7622,16.7086,16.7354,3.2483,3.3605,16.6978,16.6127,16.6552,4.5052,3.4121,16.7622,16.7350,16.7486,3.3460,-6.7726,10.2643,10.3843,10.3243,-18.2432,-3.3605,10.1702,10.2643,10.2172,-17.4775,-3.4121,10.1702,10.2163,10.1933,-17.4649,6.7726,0.1000,7.8141,-221165.0000,256271.3627
3823.0000,10.4011,16.8861,0.0000,273872.3000,-273872.3000,12.6187,0.0000,41756.6393,41756.6393,616.2769,315628.9393,0.0000,-315628.9393,10.3975,16.1245,0.0000,4452.3000,-4452.3000,0.2331,0.0000,696.9980,696.9980,11.3849,5149.2980,0.0000,-5149.2980,16.8289,10.3162,13.5725,4.7827,322831.1916,16.8861,16.8429,16.8645,4.2976,4.1285,16.8045,16.7585,16.7815,5.2221,4.3616,16.8861,16.8651,16.8756,4.3566,-8.4902,10.3975,10.4905,10.4440,-17.1993,-4.1285,10.3162,10.3975,10.3568,-16.4742,-4.3616,10.3162,10.3577,10.3369,-16.4529,8.4902,0.1000,7.8141,-278324.6000,322831.1916
3824.0000,10.5619,17.0449,0.0000,295845.1000,-295845.1000,13.6416,0.0000,45259.8167,45259.8167,666.2353,341104.9167,0.0000,-341104.9167,10.5518,16.2778,0.0000,45171.9000,-45171.9000,2.3661,0.0000,7083.3096,7083.3096,115.5564,52255.2096,0.0000,-52255.2096,16.8997,10.5025,13.7011,5.8514,394972.1092,17.0449,16.9856,17.0152,5.5826,3.7585,16.7121,16.7029,16.7075,3.6514,6.1246,17.0449,17.0216,17.0332,5.7215,-9.8831,10.5518,10.6400,10.5959,-15.8270,-3.7585,10.5025,10.5518,10.5272,-15.0601,-6.1246,10.5025,10.5322,10.5174,-14.9446,9.8831,0.1000,7.8141,-341017.0000,394972.1092
3825.0000,10.5782,17.0552,0.0000,310091.2000,-310091.2000,14.3124,0.0000,47455.5685,47455.5685,698.9920,357546.7685,0.0000,-357546.7685,10.5646,16.2878,0.0000,64665.1000,-64665.1000,3.3888,0.0000,10141.4003,10141.4003,165.5036,74806.5003,0.0000,-74806.5003,16.8891,10.5075,13.6983,6.4548,435696.3300,17.0552,17.0152,17.0352,5.2114,3.6412,16.6646,16.6575,16.6611,2.8390,7.0300,17.0552,17.0416,17.0484,5.2746,-10.6712,10.5646,10.6758,10.6202,-16.1066,-3.6412,10.5075,10.5646,10.5360,-15.6702,-7.0300,10.5075,10.5449,10.5262,-15.5920,10.6712,0.1000,7.8141,-374756.3000,435696.3300
3826.0000,10.5917,17.0683,0.0000,325886.4000,-325886.4000,15.0429,0.0000,49887.0939,49887.0939,734.6687,375773.4939,0.0000,-375773.4939,10.5764,16.2995,0.0000,83428.3000,-83428.3000,4.3723,0.0000,13085.7059,13085.7059,213.5348,96514.0059,0.0000,-96514.0059,16.8790,10.5253,13.7021,7.0488,475791.5184,17.0683,17.0300,17.0492,4.9792,3.5569,16.6272,16.6221,16.6247,2.2871,7.9291,17.0683,17.0563,17.0623,5.0416,-11.4860,10.5764,10.6932,10.6348,-16.3118,-3.5569,10.5253,10.5764,10.5509,-15.9328,-7.9291,10.5253,10.5603,10.5428,-15.8538,11.4860,0.1000,7.8141,-409314.7000,475791.5184
3827.0000,10.5761,17.0519,0.0000,338333.5000,-338333.5000,15.6187,0.0000,51775.4392,51775.4392,762.7912,390108.9392,0.0000,-390108.9392,10.5594,16.2821,0.0000,97854.7000,-97854.7000,5.1285,0.0000,15345.6439,15345.6439,250.4686,113200.3439,0.0000,-113200.3439,16.8500,10.5089,13.6794,7.5174,507427.4858,17.0519,17.0203,17.0361,4.5224,3.4967,16.5814,16.5790,16.5802,1.7048,8.6252,17.0519,17.0428,17.0474,4.5596,-12.1220,10.5594,10.6854,10.6224,-16.7455,-3.4967,10.5089,10.5594,10.5341,-16.4694,-8.6252,10.5089,10.5446,10.5268,-16.4001,12.1220,0.1000,7.8141,-436188.2000,507427.4858
3828.0000,10.5116,16.9869,0.0000,349670.1000,-349670.1000,16.1405,0.0000,53437.4681,53437.4681,788.2762,403107.5681,0.0000,-403107.5681,10.4938,16.2163,0.0000,100027.0000,-100027.0000,5.2421,0.0000,15675.1779,15675.1779,256.0149,115702.1779,0.0000,-115702.1779,16.7922,10.4387,13.6154,7.7628,523990.2404,16.9869,16.9692,16.9780,3.6311,3.6328,16.5245,16.5247,16.5246,1.0537,8.8749,16.9869,16.9820,16.9844,3.6112,-12.5077,10.4938,10.6286,10.5612,-17.6626,-3.6328,10.4387,10.4938,10.4662,-17.4991,-8.8749,10.4387,10.4777,10.4582,-17.4514,12.5077,0.1000,7.8141,-449697.1000,523990.2404
3829.0000,10.5002,16.9777,0.0000,359408.1000,-359408.1000,16.5836,0.0000,54912.4056,54912.4056,809.9147,414320.5056,0.0000,-414320.5056,10.4825,16.2061,0.0000,112765.5000,-112765.5000,5.9084,0.0000,17669.2783,17669.2783,288.5584,130434.7783,0.0000,-130434.7783,16.7676,10.4338,13.6007,8.1403,549473.5474,16.9777,16.9544,16.9660,3.4475,3.5584,16.4874,16.4875,16.4874,0.6921,9.4668,16.9777,16.9712,16.9745,3.4622,-13.0252,10.4825,10.6143,10.5484,-17.8376,-3.5584,10.4338,10.4825,10.4581,-17.6334,-9.4668,10.4338,10.4690,10.4514,-17.5786,13.0252,0.1000,7.8141,-472173.6000,549473.5474
3830.0000,10.4799,16.9575,0.0000,371818.3000,-371818.3000,17.1550,0.0000,56784.2626,56784.2626,837.8230,428602.5626,0.0000,-428602.5626,10.4622,16.1859,0.0000,119600.5000,-119600.5000,6.2663,0.0000,18736.1681,18736.1681,306.0378,138336.6681,0.0000,-138336.6681,16.7449,10.4142,13.5796,8.4726,571897.6902,16.9575,16.9375,16.9475,3.1761,3.6296,16.4615,16.4617,16.4616,0.4732,9.8959,16.9575,16.9522,16.9549,3.1776,-13.5255,10.4622,10.5945,10.5283,-18.1135,-3.6296,10.4142,10.4622,10.4382,-17.9356,-9.8959,10.4142,10.4492,10.4317,-17.8876,13.5255,0.1000,7.8141,-491418.8000,571897.6902
3831.0000,10.4689,16.9470,0.0000,383309.8000,-383309.8000,17.6831,0.0000,58525.5937,58525.5937,863.6118,441835.3937,0.0000,-441835.3937,10.4513,16.1752,0.0000,128105.3000,-128105.3000,6.7115,0.0000,20066.1464,20066.1464,327.7791,148171.4464,0.0000,-148171.4464,16.7288,10.4056,13.5672,8.8141,594954.6895,16.9470,16.9271,16.9371,3.0254,3.6572,16.4404,16.4407,16.4406,0.3032,10.3687,16.9470,16.9418,16.9444,3.0297,-14.0259,10.4513,10.5824,10.5168,-18.2621,-3.6572,10.4056,10.4513,10.4284,-18.0855,-10.3687,10.4056,10.4393,10.4224,-18.0394,14.0259,0.1000,7.8141,-511415.1000,594954.6895
3832.0000,10.4227,16.9005,0.0000,386621.6000,-386621.6000,17.8347,0.0000,58974.0107,58974.0107,871.0155,445595.6107,0.0000,-445595.6107,10.4040,16.1277,0.0000,133637.7000,-133637.7000,7.0011,0.0000,20922.1353,20922.1353,341.9229,154559.8353,0.0000,-154559.8353,16.6807,10.3559,13.5183,8.9757,605859.7082,16.9005,16.8887,16.8946,2.4907,3.6112,16.3867,16.3898,16.3883,-0.2515,10.6123,16.9005,16.8977,16.8991,2.4610,-14.2235,10.4040,10.5449,10.4744,-18.7827,-3.6112,10.3559,10.4040,10.3799,-18.7022,-10.6123,10.3559,10.3917,10.3738,-18.6645,14.2235,0.1000,7.8141,-520259.3000,605859.7082
3833.0000,10.3026,16.7800,0.0000,390872.0000,-390872.0000,18.0257,0.0000,59472.4761,59472.4761,880.3474,450344.4761,0.0000,-450344.4761,10.2830,16.0066,0.0000,117208.6000,-117208.6000,6.1395,0.0000,18326.5014,18326.5014,299.8431,135535.1014,0.0000,-135535.1014,16.5886,10.2248,13.4067,8.7873,593143.5997,16.7800,16.7868,16.7834,1.1979,3.9621,16.3126,16.3188,16.3157,-0.9866,10.1016,16.7800,16.7824,16.7812,1.0941,-14.0637,10.2830,10.4303,10.3566,-20.1445,-3.9621,10.2248,10.2830,10.2539,-20.1693,-10.1016,10.2248,10.2667,10.2457,-20.1615,14.0637,0.1000,7.8141,-508080.6000,593143.5997
3834.0000,9.7928,16.2658,0.0000,293723.5000,-293723.5000,13.5358,0.0000,44222.3928,44222.3928,661.0676,337945.8928,0.0000,-337945.8928,9.7576,15.4791,0.0000,77991.9000,-77991.9000,4.0837,0.0000,12129.3404,12129.3404,199.4435,90121.2404,0.0000,-90121.2404,16.1457,9.6214,12.8835,6.5686,443380.2986,16.2658,16.3761,16.3209,-4.1550,3.1507,15.8698,15.9209,15.8953,-5.8449,7.2344,16.2658,16.3023,16.2840,-4.6612,-10.3851,9.7576,10.0419,9.8998,-25.4073,-3.1507,9.6214,9.7576,9.6895,-26.7225,-7.2344,9.6214,9.7172,9.6693,-26.8601,10.3851,0.1000,7.8141,-371715.4000,443380.2986
3835.0000,9.7390,16.2308,0.0000,278096.0000,-278096.0000,12.7769,0.0000,41823.5254,41823.5254,624.0039,319919.5254,0.0000,-319919.5254,9.7116,15.4421,0.0000,59245.3000,-59245.3000,3.0972,0.0000,9209.6721,9209.6721,151.2622,68454.9721,0.0000,-68454.9721,16.1027,9.6030,12.8529,5.8956,397954.3002,16.2308,16.2736,16.2522,-3.9494,3.2266,15.8663,15.8887,15.8775,-5.0961,6.3238,16.2308,16.2444,16.2376,-4.1066,-9.5503,9.7116,9.9281,9.8199,-25.3329,-3.2266,9.6030,9.7116,9.6573,-25.8556,-6.3238,9.6030,9.6751,9.6390,-25.9475,9.5503,0.1000,7.8141,-337341.3000,397954.3002
3836.0000,9.5068,15.9966,0.0000,204726.4000,-204726.4000,9.4030,0.0000,30644.5577,30644.5577,459.2282,235370.9577,0.0000,-235370.9577,9.4747,15.2041,0.0000,35671.2000,-35671.2000,1.8645,0.0000,5532.3321,5532.3321,91.0615,41203.5321,0.0000,-41203.5321,15.9328,9.2716,12.6022,4.2887,289489.0492,15.9966,16.0984,16.0475,-5.7699,2.5128,15.7175,15.7700,15.7437,-6.1872,4.3774,15.9966,16.0363,16.0165,-6.1312,-6.8902,9.4747,9.7910,9.6329,-26.9116,-2.5128,9.2716,9.4747,9.3732,-28.6010,-4.3774,9.2716,9.4031,9.3374,-28.8984,6.8902,0.1000,7.8141,-240397.6000,289489.0492
3837.0000,9.5614,16.0610,0.0000,193494.3000,-193494.3000,8.8750,0.0000,28995.2526,28995.2526,433.4418,222489.5526,0.0000,-222489.5526,9.5359,15.2697,0.0000,24975.2000,-24975.2000,1.3046,0.0000,3875.7405,3875.7405,63.7125,28850.9405,0.0000,-28850.9405,15.9861,9.3657,12.6759,3.8509,259934.7838,16.0610,16.1010,16.0810,-4.5651,2.5235,15.8177,15.8374,15.8275,-4.5767,3.8280,16.0610,16.0758,16.0684,-4.6671,-6.3515,9.5359,9.7938,9.6648,-25.7441,-2.5235,9.3657,9.5359,9.4508,-26.6710,-3.8280,9.3657,9.4690,9.4174,-26.9005,6.3515,0.1000,7.8141,-218469.5000,259934.7838
3838.0000,9.5825,16.0805,0.0000,164356.9000,-164356.9000,7.5410,0.0000,24639.5533,24639.5533,368.2896,188996.4533,0.0000,-188996.4533,9.5591,15.2921,0.0000,19662.0000,-19662.0000,1.0272,0.0000,3051.9035,3051.9035,50.1673,22713.9035,0.0000,-22713.9035,16.0168,9.3468,12.6818,3.2656,220429.5405,16.0805,16.1224,16.1014,-3.9207,2.1713,15.8557,15.8807,15.8682,-3.8922,3.1985,16.0805,16.0979,16.0892,-4.0349,-5.3697,9.5591,9.8471,9.7031,-24.8859,-2.1713,9.3468,9.5591,9.4529,-26.2326,-3.1985,9.3468,9.4756,9.4112,-26.5480,5.3697,0.1000,7.8141,-184018.9000,220429.5405
3839.0000,9.6267,16.1246,0.0000,149844.6000,-149844.6000,6.8760,0.0000,22484.0582,22484.0582,335.8122,172328.6582,0.0000,-172328.6582,9.6103,15.3433,0.0000,11194.6000,-11194.6000,0.5849,0.0000,1738.4721,1738.4721,28.5648,12933.0721,0.0000,-12933.0721,16.0812,9.3715,12.7263,2.8605,193082.0249,16.1246,16.1548,16.1397,-3.2130,2.0970,15.9778,15.9802,15.9790,-2.4633,2.6819,16.1246,16.1378,16.1312,-3.2866,-4.7790,9.6103,9.8956,9.7530,-24.0728,-2.0970,9.3715,9.6103,9.4909,-25.4648,-2.6819,9.3715,9.5087,9.4401,-25.8627,4.7790,0.1000,7.8141,-161039.2000,193082.0249
3840.0000,9.6902,16.1875,0.0000,131805.6000,-131805.6000,6.0498,0.0000,19802.8710,19802.8710,295.4621,151608.4710,0.0000,-151608.4710,9.6727,15.4053,0.0000,10774.8000,-10774.8000,0.5630,0.0000,1674.2991,1674.2991,27.4977,12449.0991,0.0000,-12449.0991,16.1353,9.4172,12.7763,2.5385,171349.8169,16.1875,16.2055,16.1965,-2.4071,1.8289,16.0171,16.0297,16.0234,-2.0496,2.3920,16.1875,16.1952,16.1913,-2.4493,-4.2209,9.6727,9.9795,9.8261,-23.1088,-1.8289,9.4172,9.6727,9.5449,-24.6493,-2.3920,9.4172,9.5648,9.4910,-25.0508,4.2209,0.1000,7.8141,-142580.4000,171349.8169
3841.0000,9.7588,16.2549,0.0000,126385.8000,-126385.8000,5.8032,0.0000,19015.1606,19015.1606,283.4186,145400.9606,0.0000,-145400.9606,9.7459,15.4780,0.0000,7240.4000,-7240.4000,0.3784,0.0000,1125.8995,1125.8995,18.4812,8366.2995,0.0000,-8366.2995,16.2067,9.4800,12.8434,2.3760,160382.6941,16.2549,16.2610,16.2579,-1.6594,1.8083,16.1255,16.1144,16.1200,-0.9923,2.1867,16.2549,16.2573,16.2561,-1.6715,-3.9949,9.7459,10.0458,9.8958,-22.3139,-1.8083,9.4800,9.7459,9.6129,-23.7841,-2.1867,9.4800,9.6289,9.5544,-24.2147,3.9949,0.1000,7.8141,-133626.2000,160382.6941
3842.0000,9.8362,16.3310,0.0000,115710.0000,-115710.0000,5.3151,0.0000,17436.5294,17436.5294,259.5831,133146.5294,0.0000,-133146.5294,9.8124,15.5438,0.0000,12558.2000,-12558.2000,0.6565,0.0000,1954.1215,1954.1215,32.0619,14512.3215,0.0000,-14512.3215,16.2476,9.5602,12.9039,2.2819,154028.3400,16.3310,16.3230,16.3270,-0.9006,1.5529,16.0914,16.1125,16.1020,-1.4375,2.2094,16.3310,16.3270,16.3290,-0.8774,-3.7623,9.8124,10.1431,9.9777,-21.4446,-1.5529,9.5602,9.8124,9.6863,-22.9563,-2.2094,9.5602,9.7095,9.6349,-23.2758,3.7623,0.1000,7.8141,-128268.2000,154028.3400
3843.0000,9.8864,16.3791,0.0000,105555.8000,-105555.8000,4.8509,0.0000,15922.7544,15922.7544,236.9113,121478.5544,0.0000,-121478.5544,9.8577,15.5883,0.0000,13339.8000,-13339.8000,0.6975,0.0000,2076.6843,2076.6843,34.0641,15416.4843,0.0000,-15416.4843,16.2801,9.5840,12.9320,2.1230,143299.2517,16.3791,16.3701,16.3746,-0.4705,1.3845,16.1082,16.1217,16.1149,-1.3472,2.0820,16.3791,16.3753,16.3772,-0.4539,-3.4664,9.8577,10.2248,10.0413,-20.8742,-1.3845,9.5840,9.8577,9.7209,-22.6749,-2.0820,9.5840,9.7512,9.6676,-23.0142,3.4664,0.1000,7.8141,-118895.6000,143299.2517
3844.0000,9.9363,16.4279,0.0000,99706.8000,-99706.8000,4.5835,0.0000,15055.8782,15055.8782,223.8501,114762.6782,0.0000,-114762.6782,9.9014,15.6316,0.0000,14502.1000,-14502.1000,0.7584,0.0000,2258.6182,2258.6182,37.0371,16760.7182,0.0000,-16760.7182,16.3115,9.6290,12.9702,2.0397,137681.2909,16.4279,16.4112,16.4195,-0.0767,1.2750,16.1204,16.1335,16.1270,-1.2668,2.0334,16.4279,16.4208,16.4244,-0.0419,-3.3084,9.9014,10.2935,10.0975,-20.4078,-1.2750,9.6290,9.9014,9.7652,-22.2495,-2.0334,9.6290,9.7986,9.7138,-22.5576,3.3084,0.1000,7.8141,-114208.9000,137681.2909
3845.0000,9.9803,16.4708,0.0000,92704.3000,-92704.3000,4.2628,0.0000,14011.2076,14011.2076,208.1903,106715.5076,0.0000,-106715.5076,9.9385,15.6681,0.0000,16192.9000,-16192.9000,0.8469,0.0000,2522.8947,2522.8947,41.3607,18715.7947,0.0000,-18715.7947,16.3340,9.6606,12.9973,1.9485,131521.9728,16.4708,16.4473,16.4591,0.2419,1.1387,16.1150,16.1334,16.1242,-1.3597,1.9855,16.4708,16.4615,16.4662,0.2939,-3.1242,9.9385,10.3675,10.1530,-19.9558,-1.1387,9.6606,9.9385,9.7995,-21.9681,-1.9855,9.6606,9.8392,9.7499,-22.2510,3.1242,0.1000,7.8141,-108897.2000,131521.9728
3846.0000,9.9881,16.4770,0.0000,106467.3000,-106467.3000,4.8970,0.0000,16093.8945,16093.8945,239.1610,122561.1945,0.0000,-122561.1945,9.9798,15.7091,0.0000,2491.5000,-2491.5000,0.1303,0.0000,388.3447,388.3447,6.3646,2879.8447,0.0000,-2879.8447,16.4198,9.6552,13.0375,1.9432,131168.5196,16.4770,16.4685,16.4728,0.2465,1.5889,16.4110,16.3161,16.3635,1.5004,1.7192,16.4770,16.4737,16.4754,0.2341,-3.3081,9.9798,10.3127,10.1462,-20.2670,-1.5889,9.6552,9.9798,9.8175,-21.8805,-1.7192,9.6552,9.8322,9.7437,-22.4548,3.3081,0.1000,7.8141,-108958.8000,131168.5196
3847.0000,10.1341,16.6253,0.0000,143649.0000,-143649.0000,6.6075,0.0000,21780.0732,21780.0732,322.6982,165429.0732,0.0000,-165429.0732,10.1108,15.8405,0.0000,13146.4000,-13146.4000,0.6877,0.0000,2051.8550,2051.8550,33.5871,15198.2550,0.0000,-15198.2550,16.5156,9.9655,13.2406,2.7304,184302.1932,16.6253,16.5708,16.5980,1.6429,1.9733,16.3820,16.3686,16.3753,1.1381,2.6610,16.6253,16.6000,16.6126,1.7779,-4.6342,10.1108,10.3443,10.2275,-19.4011,-1.9733,9.9655,10.1108,10.0382,-19.3189,-2.6610,9.9655,10.0446,10.0050,-19.3509,4.6342,0.1000,7.8141,-156795.4000,184302.1932
3848.0000,10.2479,16.7355,0.0000,159762.6000,-159762.6000,7.3550,0.0000,24280.6537,24280.6537,359.2077,184043.2537,0.0000,-184043.2537,10.2220,15.9503,0.0000,30320.7000,-30320.7000,1.5868,0.0000,4737.8479,4737.8479,77.4959,35058.5479,0.0000,-35058.5479,16.5683,10.1053,13.3368,3.3022,222899.8594,16.7355,16.6720,16.7038,2.5951,1.9227,16.3457,16.3463,16.3460,0.5089,3.5095,16.7355,16.7117,16.7236,2.7690,-5.4323,10.2220,10.4417,10.3319,-18.3859,-1.9227,10.1053,10.2220,10.1636,-18.3083,-3.5095,10.1053,10.1793,10.1423,-18.2544,5.4323,0.1000,7.8141,-190083.3000,222899.8594
3849.0000,10.3696,16.8550,0.0000,198660.5000,-198660.5000,9.1520,0.0000,30269.2905,30269.2905,446.9683,228929.7905,0.0000,-228929.7905,10.3476,16.0750,0.0000,40424.2000,-40424.2000,2.1163,0.0000,6324.9633,6324.9633,103.3545,46749.1633,0.0000,-46749.1633,16.6726,10.2648,13.4687,4.1258,278492.1897,16.8550,16.7887,16.8219,3.6338,2.3452,16.4502,16.4303,16.4402,1.5348,4.4615,16.8550,16.8314,16.8432,3.8027,-6.8067,10.3476,10.5188,10.4332,-17.5129,-2.3452,10.2648,10.3476,10.3062,-17.0962,-4.4615,10.2648,10.3182,10.2915,-17.0086,6.8067,0.1000,7.8141,-239084.7000,278492.1897
3850.0000,10.3808,16.8617,0.0000,218198.3000,-218198.3000,10.0594,0.0000,33254.0138,33254.0138,491.2841,251452.3138,0.0000,-251452.3138,10.3594,16.0846,0.0000,44678.0000,-44678.0000,2.3399,0.0000,6991.4090,6991.4090,114.2751,51669.4090,0.0000,-51669.4090,16.6950,10.2674,13.4812,4.5540,307392.5256,16.8617,16.8231,16.8424,3.4233,2.5732,16.4714,16.4604,16.4659,1.5619,4.9130,16.8617,16.8489,16.8553,3.4735,-7.4862,10.3594,10.5354,10.4474,-17.7459,-2.5732,10.2674,10.3594,10.3134,-17.5852,-4.9130,10.2674,10.3277,10.2975,-17.5492,7.4862,0.1000,7.8141,-262876.3000,307392.5256
3851.0000,10.3722,16.8525,0.0000,227349.4000,-227349.4000,10.4820,0.0000,34642.3960,34642.3960,511.9226,261991.7960,0.0000,-261991.7960,10.3491,16.0740,0.0000,52415.1000,-52415.1000,2.7452,0.0000,8201.2457,8201.2457,134.0696,60616.3457,0.0000,-60616.3457,16.6787,10.2604,13.4695,4.8510,327440.6299,16.8525,16.8227,16.8376,3.0577,2.5789,16.4367,16.4349,16.4358,0.9789,5.3241,16.8525,16.8429,16.8477,3.0804,-7.9030,10.3491,10.5323,10.4407,-18.0922,-2.5789,10.2604,10.3491,10.3047,-18.0384,-5.3241,10.2604,10.3200,10.2902,-18.0063,7.9030,0.1000,7.8141,-279764.5000,327440.6299
3852.0000,10.3545,16.8348,0.0000,236396.3000,-236396.3000,10.8985,0.0000,36007.5710,36007.5710,532.2660,272403.8710,0.0000,-272403.8710,10.3309,16.0558,0.0000,56930.0000,-56930.0000,2.9815,0.0000,8905.9591,8905.9591,145.6133,65835.9591,0.0000,-65835.9591,16.6585,10.2441,13.4513,5.0874,343396.8537,16.8348,16.8113,16.8231,2.6868,2.6390,16.4105,16.4102,16.4104,0.5889,5.6205,16.8348,16.8274,16.8311,2.6913,-8.2595,10.3309,10.5157,10.4233,-18.4683,-2.6390,10.2441,10.3309,10.2875,-18.4674,-5.6205,10.2441,10.3030,10.2735,-18.4436,8.2595,0.1000,7.8141,-293326.3000,343396.8537
3853.0000,10.3209,16.8013,0.0000,244080.1000,-244080.1000,11.2516,0.0000,37151.7697,37151.7697,549.5085,281231.8697,0.0000,-281231.8697,10.2972,16.0223,0.0000,57668.5000,-57668.5000,3.0200,0.0000,9018.2843,9018.2843,147.4938,66686.7843,0.0000,-66686.7843,16.6310,10.2086,13.4198,5.2374,353527.6634,16.8013,16.7859,16.7936,2.2130,2.7438,16.3858,16.3867,16.3863,0.2717,5.7639,16.8013,16.7965,16.7989,2.1904,-8.5077,10.2972,10.4827,10.3900,-18.9627,-2.7438,10.2086,10.2972,10.2529,-19.0184,-5.7639,10.2086,10.2687,10.2386,-19.0116,8.5077,0.1000,7.8141,-301748.6000,353527.6634
3854.0000,10.2376,16.7178,0.0000,254257.8000,-254257.8000,11.7184,0.0000,38633.6881,38633.6881,572.3067,292891.4881,0.0000,-292891.4881,10.2175,15.9425,0.0000,43164.1000,-43164.1000,2.2602,0.0000,6744.4167,6744.4167,110.3856,49908.5167,0.0000,-49908.5167,16.5927,10.1127,13.3527,5.1759,349370.3643,16.7178,16.7197,16.7187,1.2671,3.1527,16.3952,16.3927,16.3939,0.3709,5.4129,16.7178,16.7191,16.7184,1.1847,-8.5657,10.2175,10.3956,10.3066,-19.9868,-3.1527,10.1127,10.2175,10.1651,-20.1252,-5.4129,10.1127,10.1794,10.1461,-20.1841,8.5657,0.1000,7.8141,-297421.9000,349370.3643
3855.0000,10.1012,16.5822,0.0000,217173.9000,-217173.9000,10.0043,0.0000,32905.4713,32905.4713,488.5918,250079.3713,0.0000,-250079.3713,10.0733,15.7986,0.0000,45703.5000,-45703.5000,2.3926,0.0000,7130.5297,7130.5297,116.8508,52834.0297,0.0000,-52834.0297,16.4528,9.9415,13.1972,4.6124,311339.0833,16.5822,16.6087,16.5954,-0.1269,2.5372,16.2155,16.2416,16.2286,-1.6580,4.9298,16.5822,16.5923,16.5872,-0.2893,-7.4670,10.0733,10.3134,10.1934,-21.2245,-2.5372,9.9415,10.0733,10.0074,-21.9157,-4.9298,9.9415,10.0291,9.9853,-22.0087,7.4670,0.1000,7.8141,-262877.4000,311339.0833
3856.0000,10.0510,16.5364,0.0000,215625.8000,-215625.8000,9.9249,0.0000,32636.9666,32636.9666,484.7148,248262.7666,0.0000,-248262.7666,10.0272,15.7546,0.0000,34414.4000,-34414.4000,1.8008,0.0000,5366.6958,5366.6958,87.9488,39781.0958,0.0000,-39781.0958,16.4255,9.8946,13.1601,4.3758,295369.2750,16.5364,16.5509,16.5436,-0.4836,2.7080,16.2329,16.2393,16.2361,-1.2638,4.5088,16.5364,16.5419,16.5391,-0.5777,-7.2169,10.0272,10.2454,10.1363,-21.6438,-2.7080,9.8946,10.0272,9.9609,-22.1335,-4.5088,9.8946,9.9780,9.9363,-22.2506,7.2169,0.1000,7.8141,-250040.2000,295369.2750
3857.0000,10.0157,16.5025,0.0000,214073.8000,-214073.8000,9.8505,0.0000,32378.4828,32378.4828,481.0825,246452.2828,0.0000,-246452.2828,9.9975,15.7255,0.0000,24493.8000,-24493.8000,1.2815,0.0000,3818.4866,3818.4866,62.5871,28312.2866,0.0000,-28312.2866,16.4197,9.8532,13.1365,4.1769,281937.5377,16.5025,16.5150,16.5087,-0.6823,2.8563,16.2705,16.2707,16.2706,-0.7282,4.1378,16.5025,16.5078,16.5051,-0.7601,-6.9942,9.9975,10.2024,10.0999,-21.8429,-2.8563,9.8532,9.9975,9.9254,-22.3143,-4.1378,9.8532,9.9395,9.8964,-22.4781,6.9942,0.1000,7.8141,-238567.6000,281937.5377
3858.0000,9.9806,16.4680,0.0000,205534.3000,-205534.3000,9.4556,0.0000,31064.3342,31064.3342,461.7953,236598.6342,0.0000,-236598.6342,9.9657,15.6939,0.0000,18202.5000,-18202.5000,0.9523,0.0000,2836.7789,2836.7789,46.5072,21039.2789,0.0000,-21039.2789,16.4059,9.8056,13.1057,3.9253,264958.2027,16.4680,16.4824,16.4752,-0.9015,2.8344,16.2841,16.2859,16.2850,-0.5563,3.7867,16.4680,16.4745,16.4713,-0.9806,-6.6211,9.9657,10.1727,10.0692,-22.0142,-2.8344,9.8056,9.9657,9.8856,-22.5912,-3.7867,9.8056,9.8983,9.8519,-22.8000,6.6211,0.1000,7.8141,-223736.8000,264958.2027
3859.0000,9.9944,16.4834,0.0000,200671.4000,-200671.4000,9.2299,0.0000,30337.9902,30337.9902,450.7753,231009.3902,0.0000,-231009.3902,9.9789,15.7078,0.0000,18624.7000,-18624.7000,0.9743,0.0000,2902.9676,2902.9676,47.5814,21527.6676,0.0000,-21527.6676,16.4128,9.8270,13.1199,3.8401,259203.5650,16.4834,16.4872,16.4853,-0.6076,2.7519,16.2834,16.2874,16.2854,-0.5733,3.7262,16.4834,16.4850,16.4842,-0.6492,-6.4780,9.9789,10.1814,10.0801,-21.7049,-2.7519,9.8270,9.9789,9.9029,-22.1857,-3.7262,9.8270,9.9149,9.8710,-22.3591,6.4780,0.1000,7.8141,-219296.1000,259203.5650
