Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3860.0000,9.7992,16.2843,0.0000,139124.6000,-139124.6000,6.3996,0.0000,20949.0396,20949.0396,312.5461,160073.6396,0.0000,-160073.6396,9.8008,15.5280,0.0000,5058.9000,-5058.9000,0.2646,0.0000,787.1001,787.1001,12.9247,5846.0001,0.0000,-5846.0001,16.3059,9.4533,12.8796,2.6095,176140.8542,16.2843,16.3578,16.3210,-2.5105,2.0450,16.2627,16.2752,16.2689,-0.7813,2.3096,16.2843,16.3222,16.3033,-2.7560,-4.3546,9.8008,10.1230,9.9619,-23.0479,-2.0450,9.4533,9.8008,9.6270,-25.4354,-2.3096,9.4533,9.6471,9.5502,-26.1451,4.3546,0.1000,7.8141,-144183.5000,176140.8542
3861.0000,9.8439,16.3372,0.0000,126799.1000,-126799.1000,5.8259,0.0000,19110.5664,19110.5664,284.5280,145909.6664,0.0000,-145909.6664,9.8297,15.5603,0.0000,6898.3000,-6898.3000,0.3607,0.0000,1073.5969,1073.5969,17.6147,7971.8969,0.0000,-7971.8969,16.3098,9.5609,12.9354,2.3858,161040.2821,16.3372,16.3558,16.3465,-1.8127,1.8217,16.2243,16.2461,16.2352,-1.1613,2.1824,16.3372,16.3445,16.3409,-1.8784,-4.0042,9.8297,10.1424,9.9860,-22.4542,-1.8217,9.5609,9.8297,9.6953,-23.9909,-2.1824,9.5609,9.7081,9.6345,-24.4132,4.0042,0.1000,7.8141,-133697.4000,161040.2821
3862.0000,9.8904,16.3828,0.0000,111448.6000,-111448.6000,5.1220,0.0000,16813.0402,16813.0402,250.1486,128261.6402,0.0000,-128261.6402,9.8769,15.6073,0.0000,7386.6000,-7386.6000,0.3862,0.0000,1150.1359,1150.1359,18.8632,8536.7359,0.0000,-8536.7359,16.3361,9.5758,12.9560,2.1277,143623.1102,16.3828,16.3893,16.3860,-1.1824,1.5786,16.2355,16.2472,16.2414,-1.0080,1.9648,16.3828,16.3854,16.3841,-1.2116,-3.5434,9.8769,10.2128,10.0448,-21.6294,-1.5786,9.5758,9.8769,9.7263,-23.4349,-1.9648,9.5758,9.7467,9.6613,-23.8939,3.5434,0.1000,7.8141,-118835.2000,143623.1102
3863.0000,9.9380,16.4296,0.0000,99707.3000,-99707.3000,4.5836,0.0000,15056.5055,15056.5055,223.8565,114763.8055,0.0000,-114763.8055,9.9206,15.6505,0.0000,7878.8000,-7878.8000,0.4120,0.0000,1227.3148,1227.3148,20.1229,9106.1148,0.0000,-9106.1148,16.3663,9.6003,12.9833,1.9314,130367.2455,16.4296,16.4261,16.4278,-0.6498,1.3905,16.2488,16.2575,16.2532,-0.8406,1.8026,16.4296,16.4276,16.4286,-0.6550,-3.1931,9.9206,10.2887,10.1046,-20.9409,-1.3905,9.6003,9.9206,9.7605,-22.9464,-1.8026,9.6003,9.7853,9.6928,-23.4135,3.1931,0.1000,7.8141,-107586.1000,130367.2455
3864.0000,9.9812,16.4223,298.6000,74817.2000,-74518.6000,3.4573,65.6334,11307.9687,11373.6021,168.8500,86125.1687,232.9666,-85892.2021,9.9653,15.6948,0.0000,7137.9000,-7137.9000,0.3733,0.0000,1112.4051,1112.4051,18.2330,8250.3051,0.0000,-8250.3051,16.3675,9.5346,12.9510,1.4956,100955.5315,16.4223,16.4379,16.4301,-0.6653,1.0280,16.2400,16.2581,16.2490,-0.8985,1.4013,16.4223,16.4306,16.4265,-0.7331,-2.4293,9.9653,10.4236,10.1944,-19.9713,-1.0280,9.5346,9.9653,9.7499,-23.0668,-1.4013,9.5346,9.7939,9.6643,-23.7308,2.4293,0.1000,7.8141,-81656.5000,100955.5315
3865.0000,10.0344,16.5242,0.0000,71149.9000,-71149.9000,3.2726,0.0000,10765.5196,10765.5196,159.8271,81915.4196,0.0000,-81915.4196,10.0146,15.7438,0.0000,5640.0000,-5640.0000,0.2950,0.0000,879.4068,879.4068,14.4087,6519.4068,0.0000,-6519.4068,16.4267,9.5826,13.0046,1.3952,94176.9530,16.5242,16.4810,16.5026,0.2006,0.9925,16.3121,16.2949,16.3035,-0.2348,1.2875,16.5242,16.5011,16.5126,0.3028,-2.2801,10.0146,10.4926,10.2536,-19.4842,-0.9925,9.5826,10.0146,9.7986,-22.4275,-1.2875,9.5826,9.8350,9.7088,-23.0903,2.2801,0.1000,7.8141,-76789.9000,94176.9530
3866.0000,10.0962,16.5850,0.0000,61242.4000,-61242.4000,2.8178,0.0000,9278.2871,9278.2871,137.6150,70520.6871,0.0000,-70520.6871,10.0647,15.7934,0.0000,7776.8000,-7776.8000,0.4069,0.0000,1213.2059,1213.2059,19.8707,8990.0059,0.0000,-8990.0059,16.4608,9.6096,13.0352,1.2624,85211.4612,16.5850,16.5276,16.5563,0.7046,0.8036,16.2808,16.2979,16.2893,-0.5136,1.2105,16.5850,16.5588,16.5719,0.8481,-2.0141,10.0647,10.6127,10.3387,-18.6887,-0.8036,9.6096,10.0647,9.8371,-22.0173,-1.2105,9.6096,9.8901,9.7499,-22.6124,2.0141,0.1000,7.8141,-69019.2000,85211.4612
3867.0000,10.1553,16.6428,0.0000,54339.3000,-54339.3000,2.5011,0.0000,8242.5686,8242.5686,122.1481,62581.8686,0.0000,-62581.8686,10.1394,15.8679,0.0000,4640.0000,-4640.0000,0.2428,0.0000,724.4137,724.4137,11.8576,5364.4137,0.0000,-5364.4137,16.5120,9.5844,13.0482,1.0862,73315.5456,16.6428,16.5694,16.6061,1.1320,0.7528,16.3983,16.3440,16.3712,0.4491,0.9956,16.6428,16.6077,16.6252,1.2946,-1.7483,10.1394,10.7025,10.4210,-17.9952,-0.7528,9.5844,10.1394,9.8619,-21.8074,-0.9956,9.5844,9.9197,9.7521,-22.6556,1.7483,0.1000,7.8141,-58979.3000,73315.5456
3868.0000,10.2022,16.6882,0.0000,51655.3000,-51655.3000,2.3784,0.0000,7843.0837,7843.0837,116.1557,59498.3837,0.0000,-59498.3837,10.1665,15.8939,0.0000,6501.2000,-6501.2000,0.3403,0.0000,1015.2763,1015.2763,16.6177,7516.4763,0.0000,-7516.4763,16.5431,9.6459,13.0945,1.0714,72322.0930,16.6882,16.6036,16.6459,1.4202,0.6794,16.3668,16.3646,16.3657,0.1958,1.0196,16.6882,16.6502,16.6692,1.6122,-1.6990,10.1665,10.7937,10.4801,-17.6174,-0.6794,9.6459,10.1665,9.9062,-21.3601,-1.0196,9.6459,9.9657,9.8058,-22.0328,1.6990,0.1000,7.8141,-58156.5000,72322.0930
3869.0000,10.2594,16.7446,0.0000,46929.3000,-46929.3000,2.1614,0.0000,7134.0022,7134.0022,105.5580,54063.3022,0.0000,-54063.3022,10.2425,15.9699,0.0000,4116.0000,-4116.0000,0.2154,0.0000,643.2953,643.2953,10.5218,4759.2953,0.0000,-4759.2953,16.5868,9.6232,13.1050,0.9457,63837.5896,16.7446,16.6375,16.6910,1.7756,0.6486,16.4711,16.4004,16.4357,0.9537,0.8641,16.7446,16.6932,16.7189,2.0020,-1.5127,10.2425,10.8649,10.5537,-17.0458,-0.6486,9.6232,10.2425,9.9328,-21.1712,-0.8641,9.6232,9.9997,9.8115,-22.0810,1.5127,0.1000,7.8141,-51045.3000,63837.5896
3870.0000,10.2944,16.5687,1075.0000,62012.9000,-60937.9000,2.9176,234.9778,9433.8445,9668.8223,142.4931,71446.7445,840.0222,-70606.7223,10.2548,15.9810,0.0000,4435.3000,-4435.3000,0.2322,0.0000,693.2889,693.2889,11.3407,5128.5889,0.0000,-5128.5889,16.5454,9.8552,13.2003,1.2041,81279.2975,16.5687,16.6152,16.5919,0.3754,0.8951,16.4846,16.4456,16.4651,1.1055,1.1274,16.5687,16.6010,16.5848,0.1579,-2.0225,10.2548,10.7883,10.5216,-17.7785,-0.8951,9.8552,10.2548,10.0550,-19.8197,-1.1274,9.8552,10.0758,9.9655,-20.2871,2.0225,0.1000,7.8141,-65373.2000,81279.2975
3871.0000,10.2962,16.7785,0.0000,73562.5000,-73562.5000,3.3899,0.0000,11191.2740,11191.2740,165.5550,84753.7740,0.0000,-84753.7740,10.2665,15.9926,0.0000,5881.8000,-5881.8000,0.3080,0.0000,919.5068,919.5068,15.0398,6801.3068,0.0000,-6801.3068,16.6298,9.8900,13.2599,1.4241,96126.0438,16.7785,16.6628,16.7207,2.0057,1.0273,16.5083,16.4740,16.4911,1.2440,1.3353,16.7785,16.7178,16.7481,2.2625,-2.3626,10.2665,10.7356,10.5010,-18.1752,-1.0273,9.8900,10.2665,10.0782,-19.8574,-1.3353,9.8900,10.1051,9.9975,-20.2487,2.3626,0.1000,7.8141,-79444.3000,96126.0438
3872.0000,10.3537,16.7759,437.0000,87793.4000,-87356.4000,4.0703,95.4210,13372.3384,13467.7594,198.7866,101165.7384,341.5790,-100824.1594,10.3022,16.0284,0.0000,17582.9000,-17582.9000,0.9206,0.0000,2749.7824,2749.7824,44.9613,20332.6824,0.0000,-20332.6824,16.6207,10.0872,13.3539,1.8632,125769.0678,16.7759,16.7135,16.7447,2.0450,1.0499,16.3934,16.4157,16.4046,0.0362,1.9705,16.7759,16.7544,16.7652,2.1714,-3.0204,10.3022,10.7380,10.5201,-18.0274,-1.0499,10.0872,10.3022,10.1947,-18.6679,-1.9705,10.0872,10.2201,10.1537,-18.6057,3.0204,0.1000,7.8141,-104939.3000,125769.0678
3873.0000,10.3188,16.7991,0.0000,97844.6000,-97844.6000,4.5104,0.0000,14892.4063,14892.4063,220.2808,112737.0063,0.0000,-112737.0063,10.2914,16.0169,0.0000,8911.5000,-8911.5000,0.4666,0.0000,1393.5072,1393.5072,22.7901,10305.0072,0.0000,-10305.0072,16.6759,9.9960,13.3359,1.8997,128231.5248,16.7991,16.7461,16.7726,2.1980,1.3479,16.5586,16.5000,16.5293,1.6093,1.8146,16.7991,16.7769,16.7880,2.2577,-3.1625,10.2914,10.6660,10.4787,-18.6463,-1.3479,9.9960,10.2914,10.1437,-19.6542,-1.8146,9.9960,10.1708,10.0834,-19.9145,3.1625,0.1000,7.8141,-106756.1000,128231.5248
3874.0000,10.2822,16.7633,0.0000,100932.8000,-100932.8000,4.6518,0.0000,15350.7112,15350.7112,227.1859,116283.5112,0.0000,-116283.5112,10.2654,15.9909,0.0000,5601.4000,-5601.4000,0.2933,0.0000,875.6613,875.6613,14.3245,6477.0613,0.0000,-6477.0613,16.6872,9.9563,13.3218,1.9019,128379.9005,16.7633,16.7394,16.7513,1.7677,1.4528,16.6136,16.5648,16.5892,2.0853,1.7461,16.7633,16.7540,16.7586,1.7350,-3.1990,10.2654,10.6191,10.4423,-19.0929,-1.4528,9.9563,10.2654,10.1108,-20.1585,-1.7461,9.9563,10.1292,10.0428,-20.5171,3.1990,0.1000,7.8141,-106534.2000,128379.9005
3875.0000,10.2819,16.7644,0.0000,104833.5000,-104833.5000,4.8305,0.0000,15943.8770,15943.8770,235.9143,120777.3770,0.0000,-120777.3770,10.2604,15.9863,0.0000,7812.5000,-7812.5000,0.4090,0.0000,1221.2559,1221.2559,19.9773,9033.7559,0.0000,-9033.7559,16.6820,9.9884,13.3352,2.0040,135272.6883,16.7644,16.7354,16.7499,1.6803,1.4738,16.5726,16.5580,16.5653,1.5403,1.8829,16.7644,16.7516,16.7580,1.6743,-3.3567,10.2604,10.6018,10.4311,-19.1881,-1.4738,9.9884,10.2604,10.1244,-20.0246,-1.8829,9.9884,10.1415,10.0649,-20.2697,3.3567,0.1000,7.8141,-112646.0000,135272.6883
3876.0000,10.2663,16.7486,0.0000,106084.4000,-106084.4000,4.8881,0.0000,16128.8645,16128.8645,238.7289,122213.2645,0.0000,-122213.2645,10.2520,15.9779,0.0000,5713.6000,-5713.6000,0.2991,0.0000,893.0756,893.0756,14.6100,6606.6756,0.0000,-6606.6756,16.6811,9.9583,13.3197,1.9927,134504.8723,16.7486,16.7276,16.7381,1.4758,1.5297,16.6049,16.5737,16.5893,1.7244,1.8288,16.7486,16.7395,16.7440,1.4500,-3.3585,10.2520,10.5840,10.4180,-19.3267,-1.5297,9.9583,10.2520,10.1051,-20.3301,-1.8288,9.9583,10.1216,10.0400,-20.6596,3.3585,0.1000,7.8141,-111798.0000,134504.8723
3877.0000,10.2427,16.7251,0.0000,105318.4000,-105318.4000,4.8524,0.0000,16004.5114,16004.5114,236.9830,121322.9114,0.0000,-121322.9114,10.2386,15.9646,0.0000,2369.0000,-2369.0000,0.1240,0.0000,370.2394,370.2394,6.0575,2739.2394,0.0000,-2739.2394,16.6823,9.9142,13.2983,1.9246,129907.5458,16.7251,16.7117,16.7184,1.2084,1.5761,16.6572,16.6110,16.6341,2.1295,1.7002,16.7251,16.7194,16.7222,1.1644,-3.2763,10.2386,10.5648,10.4017,-19.5016,-1.5761,9.9142,10.2386,10.0764,-20.6961,-1.7002,9.9142,10.0878,10.0010,-21.1456,3.2763,0.1000,7.8141,-107687.4000,129907.5458
3878.0000,10.2510,16.7345,0.0000,108679.6000,-108679.6000,5.0065,0.0000,16518.1563,16518.1563,244.5118,125197.7563,0.0000,-125197.7563,10.2398,15.9660,0.0000,4291.3000,-4291.3000,0.2247,0.0000,670.6748,670.6748,10.9723,4961.9748,0.0000,-4961.9748,16.6817,9.9547,13.3182,2.0108,135730.0061,16.7345,16.7122,16.7233,1.2722,1.5940,16.6200,16.6027,16.6114,1.6680,1.8186,16.7345,16.7239,16.7292,1.2611,-3.4126,10.2398,10.5580,10.3989,-19.5030,-1.5940,9.9547,10.2398,10.0973,-20.4169,-1.8186,9.9547,10.1076,10.0312,-20.7321,3.4126,0.1000,7.8141,-112970.9000,135730.0061
3879.0000,10.2512,16.7343,0.0000,110710.2000,-110710.2000,5.1003,0.0000,16826.8387,16826.8387,249.0927,127537.0387,0.0000,-127537.0387,10.2435,15.9697,0.0000,3492.9000,-3492.9000,0.1829,0.0000,545.9162,545.9162,8.9310,4038.8162,0.0000,-4038.8162,16.6855,9.9527,13.3191,2.0325,137196.2233,16.7343,16.7142,16.7242,1.2578,1.6392,16.6394,16.6105,16.6250,1.7575,1.8220,16.7343,16.7250,16.7296,1.2423,-3.4612,10.2435,10.5523,10.3979,-19.5028,-1.6392,9.9527,10.2435,10.0981,-20.4518,-1.8220,9.9527,10.1086,10.0306,-20.7921,3.4612,0.1000,7.8141,-114203.1000,137196.2233
3880.0000,10.2612,16.7445,0.0000,111794.8000,-111794.8000,5.1503,0.0000,16995.2442,16995.2442,251.5332,128790.0442,0.0000,-128790.0442,10.2475,15.9736,0.0000,6029.7000,-6029.7000,0.3157,0.0000,942.4396,942.4396,15.4175,6972.1396,0.0000,-6972.1396,16.6826,9.9782,13.3304,2.0940,141344.4238,16.7445,16.7205,16.7325,1.3305,1.6115,16.5981,16.5893,16.5937,1.2828,1.9272,16.7445,16.7334,16.7390,1.3302,-3.5388,10.2475,10.5586,10.4030,-19.4397,-1.6115,9.9782,10.2475,10.1128,-20.3083,-1.9272,9.9782,10.1258,10.0520,-20.5684,3.5388,0.1000,7.8141,-117824.5000,141344.4238
3881.0000,10.2641,16.5147,1650.5000,85551.5000,-83901.0000,4.0346,360.9662,13006.4887,13367.4549,197.0431,98557.9887,1289.5338,-97268.4549,10.2666,15.9929,0.0000,2719.5000,-2719.5000,0.1424,0.0000,425.1423,425.1423,6.9536,3144.6423,0.0000,-3144.6423,16.5576,9.8758,13.2167,1.5948,107647.3698,16.5147,16.6010,16.5579,-0.8196,1.2974,16.5408,16.5468,16.5438,0.6690,1.4398,16.5147,16.5633,16.5390,-1.1259,-2.7372,10.2666,10.6273,10.4469,-18.9255,-1.2974,9.8758,10.2666,10.0712,-20.8693,-1.4398,9.8758,10.0920,9.9839,-21.4618,2.7372,0.1000,7.8141,-86620.5000,107647.3698
3882.0000,10.2574,16.6986,247.2000,73131.2000,-72884.0000,3.3833,54.0694,11116.6492,11170.7186,165.2352,84247.8492,193.1306,-84054.7186,10.2583,15.9842,0.0000,3285.6000,-3285.6000,0.1720,0.0000,513.5964,513.5964,8.4016,3799.1964,0.0000,-3799.1964,16.6127,9.7933,13.2030,1.3854,93513.8514,16.6986,16.6285,16.6636,0.7783,1.0704,16.5393,16.5300,16.5347,0.6285,1.2425,16.6986,16.6571,16.6779,0.9232,-2.3129,10.2583,10.6958,10.4771,-18.6654,-1.0704,9.7933,10.2583,10.0258,-21.3736,-1.2425,9.7933,10.0545,9.9239,-22.0948,2.3129,0.1000,7.8141,-76169.6000,93513.8514
3883.0000,10.2990,16.6109,944.4000,66607.6000,-65663.2000,3.1219,206.4138,10133.8013,10340.2151,152.4702,76741.4013,737.9862,-76003.4151,10.2772,16.0034,0.0000,5708.7000,-5708.7000,0.2989,0.0000,892.5466,892.5466,14.5974,6601.2466,0.0000,-6601.2466,16.5779,9.8617,13.2198,1.3128,88615.2733,16.6109,16.6296,16.6203,0.1860,0.9410,16.4787,16.4964,16.4876,0.0929,1.2399,16.6109,16.6242,16.6176,0.0839,-2.1809,10.2772,10.7587,10.5179,-18.2912,-0.9410,9.8617,10.2772,10.0694,-20.7467,-1.2399,9.8617,10.1007,9.9812,-21.2510,2.1809,0.1000,7.8141,-71371.9000,88615.2733
3884.0000,10.4961,15.7982,5052.5000,46451.6000,-41399.1000,2.4252,1100.4631,7096.5307,8196.9938,118.4447,53548.1307,3952.0369,-49596.0938,10.4487,16.1759,0.0000,9446.8000,-9446.8000,0.4946,0.0000,1479.6864,1479.6864,24.1572,10926.4864,0.0000,-10926.4864,16.2240,10.1391,13.1815,1.0152,68527.5169,15.7982,16.4374,16.1178,-5.8117,0.6435,16.3238,16.4082,16.3660,-1.2734,1.1382,15.7982,16.1063,15.9522,-7.8614,-1.7817,10.4487,10.9545,10.7016,-16.2294,-0.6435,10.1391,10.4487,10.2939,-18.0838,-1.1382,10.1391,10.3306,10.2348,-18.2344,1.7817,0.1000,7.8141,-50845.9000,68527.5169
3885.0000,10.5787,16.4138,2612.3000,46584.0000,-43971.7000,2.2958,568.1456,7129.1774,7697.3231,112.1236,53713.1774,2044.1544,-51669.0231,10.5525,16.2775,0.0000,6243.9000,-6243.9000,0.3271,0.0000,979.0992,979.0992,15.9754,7222.9992,0.0000,-7222.9992,16.3258,10.0833,13.2046,0.9356,63152.1714,16.4138,16.2993,16.3566,-1.8801,0.6562,16.2920,16.3542,16.3231,-1.5023,0.9833,16.4138,16.3087,16.3612,-1.5372,-1.6396,10.5525,11.0719,10.8122,-15.3614,-0.6562,10.0833,10.5525,10.3179,-18.2721,-0.9833,10.0833,10.3813,10.2323,-18.7957,1.6396,0.1000,7.8141,-50215.6000,63152.1714
3886.0000,10.6553,16.1572,3433.9000,38962.3000,-35528.4000,1.9908,745.8285,5972.4336,6718.2621,97.2287,44934.7336,2688.0715,-42246.6621,10.6306,16.3544,0.0000,5054.6000,-5054.6000,0.2649,0.0000,793.2813,793.2813,12.9368,5847.8813,0.0000,-5847.8813,16.3074,10.1095,13.2085,0.7989,53923.7663,16.1572,16.3728,16.2650,-2.9532,0.5753,16.3670,16.3643,16.3657,-0.7631,0.8402,16.1572,16.2737,16.2154,-3.4439,-1.4155,10.6306,11.1973,10.9139,-14.6092,-0.5753,10.1095,10.6306,10.3701,-17.9310,-0.8402,10.1095,10.4350,10.2723,-18.5717,1.4155,0.1000,7.8141,-40583.0000,53923.7663
3887.0000,10.7575,15.9153,4266.1000,34425.8000,-30159.7000,1.8284,924.9166,5288.5165,6213.4331,89.2954,39714.3165,3341.1834,-36373.1331,10.7182,16.4413,0.0000,5522.2000,-5522.2000,0.2895,0.0000,867.5015,867.5015,14.1371,6389.7015,0.0000,-6389.7015,16.2089,10.2454,13.2271,0.7217,48712.9499,15.9153,16.3032,16.1092,-4.5602,0.5130,16.3530,16.3771,16.3650,-0.7311,0.8024,15.9153,16.1063,16.0108,-5.5951,-1.3154,10.7182,11.3148,11.0165,-13.8576,-0.5130,10.2454,10.7182,10.4818,-16.8678,-0.8024,10.2454,10.5401,10.3928,-17.3645,1.3154,0.1000,7.8141,-35681.9000,48712.9499
3888.0000,10.8398,15.9357,4219.3000,32296.4000,-28077.1000,1.7279,913.4504,4970.1144,5883.5648,84.3856,37266.5144,3305.8496,-33960.6648,10.7858,16.5079,0.0000,7750.8000,-7750.8000,0.4064,0.0000,1218.5120,1218.5120,19.8479,8969.3120,0.0000,-8969.3120,16.1792,10.3332,13.2562,0.7129,48122.8946,15.9357,16.2276,16.0816,-4.4080,0.4405,16.3621,16.3782,16.3702,-0.6291,0.8469,15.9357,16.0483,15.9920,-5.2151,-1.2874,10.7858,11.4448,11.1153,-13.1721,-0.4405,10.3332,10.7858,10.5595,-16.3368,-0.8469,10.3332,10.6328,10.4830,-16.6796,1.2874,0.1000,7.8141,-35827.9000,48122.8946
3889.0000,10.9285,15.7766,4688.0000,29545.1000,-24857.1000,1.6271,1013.3462,4555.3523,5568.6985,79.4654,34100.4523,3674.6538,-30425.7985,10.8708,16.5923,0.0000,7075.3000,-7075.3000,0.3711,0.0000,1113.3715,1113.3715,18.1221,8188.6715,0.0000,-8188.6715,16.1319,10.4024,13.2672,0.6542,44157.0451,15.7766,16.2072,15.9919,-5.1576,0.4187,16.3881,16.3888,16.3885,-0.3879,0.7897,15.7766,15.9641,15.8703,-6.3032,-1.2084,10.8708,11.5397,11.2053,-12.6037,-0.4187,10.4024,10.8708,10.6366,-15.8076,-0.7897,10.4024,10.7167,10.5596,-16.1774,1.2084,0.1000,7.8141,-31932.4000,44157.0451
3890.0000,11.0420,15.5406,5348.9000,26583.2000,-21234.3000,1.5271,1153.9124,4108.6916,5262.6041,74.5815,30691.8916,4194.9876,-26496.9041,10.9987,16.7198,0.0000,4218.6000,-4218.6000,0.2213,0.0000,664.7990,664.7990,10.8082,4883.3990,0.0000,-4883.3990,16.0334,10.5030,13.2682,0.5525,37294.5116,15.5406,16.1265,15.8335,-6.6671,0.4353,16.3264,16.3844,16.3554,-0.8069,0.6566,15.5406,15.8223,15.6814,-8.0824,-1.0918,10.9987,11.6001,11.2994,-11.9807,-0.4353,10.5030,10.9987,10.7509,-14.8369,-0.6566,10.5030,10.8195,10.6613,-15.3642,1.0918,0.1000,7.8141,-25452.9000,37294.5116
3891.0000,15.1887,12.4537,59092.2000,7656.6000,51435.6000,3.6327,11897.6805,1302.2427,13199.9232,177.4129,8958.8427,47194.5195,38235.6768,12.0834,17.8117,0.0000,5163.4000,-5163.4000,0.2710,0.0000,824.3199,824.3199,13.2343,5987.7199,0.0000,-5987.7199,11.9169,14.2345,13.0757,-0.4452,-30050.4816,15.9558,15.9886,15.9722,-4.4206,-1.3012,14.2345,15.4677,14.8511,-18.8990,-1.0302,14.2345,14.7423,14.4884,-21.7867,2.3314,12.4537,12.0834,12.2685,-0.8105,1.3012,12.0834,11.5919,11.8377,-2.2145,1.0302,12.4537,12.0605,12.2571,3.4230,-2.3314,0.1000,7.8141,46272.2000,-30050.4816
3892.0000,11.7787,16.6033,5564.8000,35694.6000,-30129.8000,1.9816,1185.2686,5606.3991,6791.6677,96.7800,41300.9991,4379.5314,-36921.4677,11.6954,17.3991,0.0000,2466.1000,-2466.1000,0.1299,0.0000,391.8219,391.8219,6.3445,2857.9219,0.0000,-2857.9219,15.8054,10.9686,13.3870,0.5836,39392.4645,16.6033,16.2047,16.4040,0.8492,0.6172,16.4124,15.6485,16.0304,-1.5836,0.7472,16.6033,15.8913,16.2473,2.2724,-1.3644,11.6954,12.2352,11.9653,-6.7813,-0.6172,10.9686,11.6954,11.3320,-10.8297,-0.7472,10.9686,11.5721,11.2703,-12.0196,1.3644,0.1000,7.8141,-32595.9000,39392.4645
3893.0000,11.1746,17.2275,1555.5000,46210.3000,-44654.8000,2.2338,334.7919,7162.7198,7497.5117,109.0949,53373.0198,1220.7081,-52152.3117,11.1751,16.8817,0.0000,3425.3000,-3425.3000,0.1802,0.0000,540.8768,540.8768,8.8002,3966.1768,0.0000,-3966.1768,16.6280,10.2426,13.4353,0.8808,59452.8926,17.2275,16.6033,16.9154,6.2491,0.6845,16.6613,16.3014,16.4814,2.9801,0.8647,17.2275,16.8103,17.0189,9.4947,-1.5493,11.1751,11.9465,11.5608,-12.2725,-0.6845,10.2426,11.1751,10.7088,-18.6312,-0.8647,10.2426,10.8335,10.5381,-20.6604,1.5493,0.1000,7.8141,-48080.1000,59452.8926
3894.0000,10.7955,17.0249,2352.7000,122334.7000,-119982.0000,5.7976,509.7397,18808.3740,19318.1137,283.1449,141143.0740,1842.9603,-139300.1137,10.7540,16.4671,0.0000,596.4000,-596.4000,0.0313,0.0000,93.7277,93.7277,1.5295,690.1277,0.0000,-690.1277,16.9028,10.4796,13.6912,2.1394,144408.3325,17.0249,16.9318,16.9784,5.6417,1.9221,16.9244,16.7487,16.8365,6.1332,1.9534,17.0249,16.9805,17.0027,6.9584,-3.8755,10.7540,11.1737,10.9638,-19.1711,-1.9221,10.4796,10.7540,10.6168,-18.8347,-1.9534,10.4796,10.6079,10.5437,-19.2981,3.8755,0.1000,7.8141,-120578.4000,144408.3325
3895.0000,10.7139,17.1842,0.0000,175687.2000,-175687.2000,8.1203,0.0000,26964.1907,26964.1907,396.5841,202651.3907,0.0000,-202651.3907,10.6998,16.4205,0.0000,1303.2000,-1303.2000,0.0683,0.0000,204.6827,204.6827,3.3376,1507.8827,0.0000,-1507.8827,17.0780,10.5258,13.8019,3.0658,206942.9360,17.1842,17.0887,17.1364,6.7312,2.6840,17.0721,16.9701,17.0211,7.1292,2.7523,17.1842,17.1326,17.1584,7.7130,-5.4363,10.6998,10.9210,10.8104,-19.8267,-2.6840,10.5258,10.6998,10.6128,-18.3909,-2.7523,10.5258,10.6117,10.5687,-18.5142,5.4363,0.1000,7.8141,-176990.4000,206942.9360
3896.0000,10.8522,17.3283,0.0000,207788.8000,-207788.8000,9.5993,0.0000,31985.2659,31985.2659,468.8166,239774.0659,0.0000,-239774.0659,10.8300,16.5528,0.0000,39568.0000,-39568.0000,2.0746,0.0000,6223.5974,6223.5974,101.3182,45791.5974,0.0000,-45791.5974,17.1362,10.7603,13.9483,4.2531,287083.4285,17.3283,17.2213,17.2748,7.5834,2.5083,16.9187,16.9040,16.9114,4.7843,4.5828,17.3283,17.2863,17.3073,8.5002,-7.0911,10.8300,10.9930,10.9115,-17.7921,-2.5083,10.7603,10.8300,10.7952,-15.9687,-4.5828,10.7603,10.8024,10.7814,-15.7691,7.0911,0.1000,7.8141,-247356.8000,287083.4285
3897.0000,10.8413,17.3117,0.0000,226108.8000,-226108.8000,10.4544,0.0000,34797.1712,34797.1712,510.5779,260905.9712,0.0000,-260905.9712,10.8176,16.5379,0.0000,53623.7000,-53623.7000,2.8127,0.0000,8433.2274,8433.2274,137.3672,62056.9274,0.0000,-62056.9274,17.1142,10.7362,13.9252,4.8351,326370.7697,17.3117,17.2419,17.2768,6.8264,2.5472,16.8724,16.8582,16.8653,3.8543,5.3599,17.3117,17.2877,17.2997,7.4756,-7.9072,10.8176,10.9978,10.9077,-17.6291,-2.5472,10.7362,10.8176,10.7769,-16.4530,-5.3599,10.7362,10.7909,10.7636,-16.3218,7.9072,0.1000,7.8141,-279732.5000,326370.7697
3898.0000,10.7966,17.2666,0.0000,237597.7000,-237597.7000,10.9849,0.0000,36530.3790,36530.3790,536.4855,274128.0790,0.0000,-274128.0790,10.7706,16.4907,0.0000,65406.4000,-65406.4000,3.4306,0.0000,10280.8840,10280.8840,167.5440,75687.2840,0.0000,-75687.2840,17.0603,10.6921,13.8762,5.2455,354072.9586,17.2666,17.2136,17.2401,5.8872,2.5181,16.7967,16.7908,16.7938,2.7845,5.9487,17.2666,17.2496,17.2581,6.3927,-8.4668,10.7706,10.9639,10.8673,-17.9637,-2.5181,10.6921,10.7706,10.7314,-17.0951,-5.9487,10.6921,10.7469,10.7195,-16.9824,8.4668,0.1000,7.8141,-303004.1000,354072.9586
3899.0000,10.8014,17.2732,0.0000,260019.2000,-260019.2000,12.0183,0.0000,39981.7110,39981.7110,586.9533,300000.9110,0.0000,-300000.9110,10.7772,16.4983,0.0000,78358.3000,-78358.3000,4.1093,0.0000,12317.6282,12317.6282,200.6908,90675.9282,0.0000,-90675.9282,17.0530,10.7133,13.8832,5.8423,394356.2081,17.2732,17.2166,17.2449,5.6609,2.6363,16.7790,16.7708,16.7749,2.5132,6.7456,17.2732,17.2559,17.2646,6.1298,-9.3819,10.7772,10.9528,10.8650,-17.8108,-2.6363,10.7133,10.7772,10.7453,-16.9098,-6.7456,10.7133,10.7588,10.7361,-16.7896,9.3819,0.1000,7.8141,-338377.5000,394356.2081
3900.0000,10.7203,17.1905,0.0000,274872.4000,-274872.4000,12.7052,0.0000,42192.6743,42192.6743,620.4999,317065.0743,0.0000,-317065.0743,10.6960,16.4162,0.0000,76335.1000,-76335.1000,4.0033,0.0000,11988.8147,11988.8147,195.5132,88323.9147,0.0000,-88323.9147,16.9934,10.6219,13.8076,6.0831,410606.4846,17.1905,17.1618,17.1762,4.5795,2.9006,16.7295,16.7259,16.7277,1.8926,6.9039,17.1905,17.1817,17.1861,4.8803,-9.8045,10.6960,10.8768,10.7864,-18.6523,-2.9006,10.6219,10.6960,10.6590,-17.9996,-6.9039,10.6219,10.6740,10.6479,-17.9228,9.8045,0.1000,7.8141,-351207.5000,410606.4846
3901.0000,10.7288,17.2023,0.0000,291075.4000,-291075.4000,13.4475,0.0000,44687.9246,44687.9246,656.7545,335763.3246,0.0000,-335763.3246,10.7063,16.4281,0.0000,91224.2000,-91224.2000,4.7828,0.0000,14328.8446,14328.8446,233.5866,105553.0446,0.0000,-105553.0446,16.9837,10.6478,13.8158,6.6001,445505.8402,17.2023,17.1603,17.1813,4.5747,2.8882,16.7038,16.7001,16.7019,1.6055,7.6711,17.2023,17.1898,17.1961,4.9127,-10.5593,10.7063,10.8710,10.7886,-18.3984,-2.8882,10.6478,10.7063,10.6770,-17.6511,-7.6711,10.6478,10.6899,10.6689,-17.5515,10.5593,0.1000,7.8141,-382299.6000,445505.8402
3902.0000,10.7233,17.1964,0.0000,308802.7000,-308802.7000,14.2672,0.0000,47404.0208,47404.0208,696.7886,356206.7208,0.0000,-356206.7208,10.7015,16.4231,0.0000,101234.8000,-101234.8000,5.3079,0.0000,15900.4054,15900.4054,259.2281,117135.2054,0.0000,-117135.2054,16.9734,10.6460,13.8097,7.0774,477724.3744,17.1964,17.1588,17.1776,4.4131,2.9865,16.6880,16.6845,16.6862,1.4421,8.2943,17.1964,17.1858,17.1911,4.7039,-11.2808,10.7015,10.8621,10.7818,-18.3636,-2.9865,10.6460,10.7015,10.6738,-17.6858,-8.2943,10.6460,10.6866,10.6663,-17.5926,11.2808,0.1000,7.8141,-410037.5000,477724.3744
3903.0000,10.7055,17.1785,0.0000,323609.8000,-323609.8000,14.9509,0.0000,49658.2355,49658.2355,730.1754,373268.0355,0.0000,-373268.0355,10.6839,16.4054,0.0000,110349.5000,-110349.5000,5.7857,0.0000,17328.6437,17328.6437,282.5634,127678.1437,0.0000,-127678.1437,16.9522,10.6305,13.7913,7.4906,505616.8727,17.1785,17.1461,17.1623,4.1243,3.0551,16.6614,16.6595,16.6604,1.1495,8.8407,17.1785,17.1697,17.1741,4.3709,-11.8958,10.6839,10.8439,10.7639,-18.4914,-3.0551,10.6305,10.6839,10.6572,-17.8865,-8.8407,10.6305,10.6700,10.6502,-17.7995,11.8958,0.1000,7.8141,-433959.3000,505616.8727
3904.0000,10.6633,17.1362,0.0000,331522.7000,-331522.7000,15.3148,0.0000,50826.8568,50826.8568,747.9491,382349.5568,0.0000,-382349.5568,10.6409,16.3623,0.0000,118019.0000,-118019.0000,6.1874,0.0000,18524.2675,18524.2675,302.1850,136543.2675,0.0000,-136543.2675,16.9070,10.5868,13.7469,7.7654,524164.1211,17.1362,17.1120,17.1241,3.5949,3.0424,16.6095,16.6107,16.6101,0.5828,9.2299,17.1362,17.1299,17.1330,3.7898,-12.2723,10.6409,10.8084,10.7246,-18.8716,-3.0424,10.5868,10.6409,10.6138,-18.3884,-9.2299,10.5868,10.6273,10.6070,-18.3094,12.2723,0.1000,7.8141,-449541.7000,524164.1211
3905.0000,10.5900,17.0632,0.0000,343897.9000,-343897.9000,15.8824,0.0000,52642.3948,52642.3948,775.6709,396540.2948,0.0000,-396540.2948,10.5678,16.2894,0.0000,112527.9000,-112527.9000,5.8987,0.0000,17648.3151,17648.3151,288.0854,130176.2151,0.0000,-130176.2151,16.8510,10.5096,13.6803,7.8925,532746.0893,17.0632,17.0519,17.0575,2.7922,3.3279,16.5644,16.5665,16.5655,0.1510,9.2266,17.0632,17.0602,17.0617,2.9194,-12.5545,10.5678,10.7324,10.6501,-19.6345,-3.3279,10.5096,10.5678,10.5387,-19.2084,-9.2266,10.5096,10.5523,10.5309,-19.1493,12.5545,0.1000,7.8141,-456425.8000,532746.0893
3906.0000,10.1110,16.5784,0.0000,252165.2000,-252165.2000,11.6407,0.0000,38215.0243,38215.0243,568.5142,290380.2243,0.0000,-290380.2243,10.0670,15.7857,0.0000,83028.1000,-83028.1000,4.3513,0.0000,12952.9575,12952.9575,212.5126,95981.0575,0.0000,-95981.0575,16.4212,9.9278,13.1745,5.9336,400521.0628,16.5784,16.6921,16.6352,-2.2063,2.4298,16.1105,16.1621,16.1363,-4.8975,6.7811,16.5784,16.6120,16.5952,-2.6138,-9.2109,10.0670,10.4142,10.2406,-24.3479,-2.4298,9.9278,10.0670,9.9974,-25.5559,-6.7811,9.9278,10.0310,9.9794,-25.6249,9.2109,0.1000,7.8141,-335193.3000,400521.0628
3907.0000,10.0445,16.5294,0.0000,242938.3000,-242938.3000,11.1827,0.0000,36766.0819,36766.0819,546.1438,279704.3819,0.0000,-279704.3819,10.0086,15.7359,0.0000,65764.6000,-65764.6000,3.4412,0.0000,10253.5988,10253.5988,168.0635,76018.1988,0.0000,-76018.1988,16.3652,9.8975,13.1313,5.4045,364802.9500,16.5294,16.5703,16.5499,-2.3605,2.5805,16.0935,16.1150,16.1043,-4.3531,6.0217,16.5294,16.5403,16.5349,-2.3824,-8.6022,10.0086,10.2754,10.1420,-24.5817,-2.5805,9.8975,10.0086,9.9531,-24.9066,-6.0217,9.8975,9.9753,9.9364,-24.9438,8.6022,0.1000,7.8141,-308702.9000,364802.9500
3908.0000,9.7531,16.2354,0.0000,171788.2000,-171788.2000,7.9044,0.0000,25843.0746,25843.0746,386.0404,197631.2746,0.0000,-197631.2746,9.7116,15.4376,0.0000,32997.4000,-32997.4000,1.7263,0.0000,5129.4360,5129.4360,84.3109,38126.8360,0.0000,-38126.8360,16.1698,9.4655,12.8177,3.6894,249035.4853,16.2354,16.3597,16.2975,-4.8207,2.0594,15.9392,15.9955,15.9673,-5.4825,3.7857,16.2354,16.2827,16.2590,-5.1395,-5.8451,9.7116,10.1064,9.9090,-26.7035,-2.0594,9.4655,9.7116,9.5886,-28.6292,-3.7857,9.4655,9.6286,9.5471,-28.9634,5.8451,0.1000,7.8141,-204785.6000,249035.4853
3909.0000,9.7704,16.2642,0.0000,160405.6000,-160405.6000,7.3680,0.0000,24139.2457,24139.2457,359.8407,184544.8457,0.0000,-184544.8457,9.7389,15.4703,0.0000,19885.9000,-19885.9000,1.0394,0.0000,3092.0910,3092.0910,50.7648,22977.9910,0.0000,-22977.9910,16.1980,9.5239,12.8610,3.2063,216422.3674,16.2642,16.3160,16.2901,-4.0684,2.1095,16.0369,16.0562,16.0465,-3.9322,3.1490,16.2642,16.2829,16.2736,-4.0789,-5.2585,9.7389,10.0600,9.8994,-25.9332,-2.1095,9.5239,9.7389,9.6314,-26.9614,-3.1490,9.5239,9.6542,9.5891,-27.2544,5.2585,0.1000,7.8141,-180291.5000,216422.3674
3910.0000,9.7753,16.2686,0.0000,130024.9000,-130024.9000,5.9731,0.0000,19569.2683,19569.2683,291.7169,149594.1683,0.0000,-149594.1683,9.7505,15.4815,0.0000,13388.6000,-13388.6000,0.6999,0.0000,2082.0551,2082.0551,34.1812,15470.6551,0.0000,-15470.6551,16.2216,9.4638,12.8427,2.5768,173931.3383,16.2686,16.3196,16.2941,-3.5391,1.7577,16.0810,16.1047,16.0928,-3.1799,2.4576,16.2686,16.2898,16.2792,-3.5533,-4.2154,9.7505,10.1104,9.9305,-25.0203,-1.7577,9.4638,9.7505,9.6071,-26.6947,-2.4576,9.4638,9.6356,9.5497,-27.1438,4.2154,0.1000,7.8141,-143413.5000,173931.3383
3911.0000,9.8265,16.3204,0.0000,112789.7000,-112789.7000,5.1815,0.0000,16993.0756,16993.0756,253.0563,129782.7756,0.0000,-129782.7756,9.8055,15.5368,0.0000,9002.6000,-9002.6000,0.4706,0.0000,1400.7558,1400.7558,22.9845,10403.3558,0.0000,-10403.3558,16.2750,9.4883,12.8816,2.1919,147951.8636,16.3204,16.3516,16.3360,-2.7239,1.5703,16.1637,16.1725,16.1681,-2.1981,2.0409,16.3204,16.3329,16.3267,-2.6833,-3.6112,9.8055,10.1804,9.9930,-23.9581,-1.5703,9.4883,9.8055,9.6469,-25.7694,-2.0409,9.4883,9.6725,9.5804,-26.2809,3.6112,0.1000,7.8141,-121792.3000,147951.8636
3912.0000,9.9038,16.3972,0.0000,90802.2000,-90802.2000,4.1727,0.0000,13702.1248,13702.1248,203.7864,104504.3248,0.0000,-104504.3248,9.8700,15.6008,0.0000,12063.4000,-12063.4000,0.6307,0.0000,1878.2113,1878.2113,30.8041,13941.6113,0.0000,-13941.6113,16.3123,9.5287,12.9205,1.8619,125677.6687,16.3972,16.4073,16.4022,-1.7845,1.1806,16.1265,16.1683,16.1474,-2.5115,1.8114,16.3972,16.3995,16.3983,-1.6967,-2.9920,9.8700,10.3212,10.0956,-22.5992,-1.1806,9.5287,9.8700,9.6994,-24.8946,-1.8114,9.5287,9.7391,9.6339,-25.3494,2.9920,0.1000,7.8141,-102865.6000,125677.6687
3913.0000,9.9956,16.4876,0.0000,85579.1000,-85579.1000,3.9344,0.0000,12938.3769,12938.3769,192.1520,98517.4769,0.0000,-98517.4769,9.9516,15.6819,0.0000,13316.0000,-13316.0000,0.6964,0.0000,2074.9427,2074.9427,34.0092,15390.9427,0.0000,-15390.9427,16.3661,9.6332,12.9997,1.7816,120256.9043,16.4876,16.4711,16.4793,-0.8575,1.0794,16.1616,16.1854,16.1735,-2.1485,1.7757,16.4876,16.4785,16.4831,-0.6991,-2.8551,9.9516,10.4248,10.1882,-21.5523,-1.0794,9.6332,9.9516,9.7924,-23.6681,-1.7757,9.6332,9.8333,9.7333,-24.0226,2.8551,0.1000,7.8141,-98895.1000,120256.9043
3914.0000,10.0413,16.5306,0.0000,74080.6000,-74080.6000,3.4077,0.0000,11210.5379,11210.5379,166.4247,85291.1379,0.0000,-85291.1379,10.0194,15.7489,0.0000,6550.6000,-6550.6000,0.3426,0.0000,1021.4408,1021.4408,16.7344,7572.0408,0.0000,-7572.0408,16.4375,9.5697,13.0036,1.4717,99341.8905,16.5306,16.5184,16.5245,-0.4250,1.0217,16.3251,16.2857,16.3054,-0.5659,1.3643,16.5306,16.5242,16.5274,-0.3044,-2.3860,10.0194,10.5087,10.2641,-20.8006,-1.0217,9.5697,10.0194,9.7946,-23.7069,-1.3643,9.5697,9.8411,9.7054,-24.4190,2.3860,0.1000,7.8141,-80631.2000,99341.8905
3915.0000,10.1113,16.6001,0.0000,64728.9000,-64728.9000,2.9783,0.0000,9809.5708,9809.5708,145.4552,74538.4708,0.0000,-74538.4708,10.0569,15.7855,0.0000,12373.7000,-12373.7000,0.6474,0.0000,1930.1839,1930.1839,31.6168,14303.8839,0.0000,-14303.8839,16.4564,9.6643,13.0604,1.4071,94981.9337,16.6001,16.5592,16.5796,0.1225,0.7770,16.2075,16.2633,16.2354,-1.6647,1.4243,16.6001,16.5813,16.5907,0.3267,-2.2013,10.0569,10.6578,10.3574,-19.8737,-0.7770,9.6643,10.0569,9.8606,-22.8906,-1.4243,9.6643,9.9184,9.7914,-23.2949,2.2013,0.1000,7.8141,-77102.6000,94981.9337
3916.0000,10.1716,16.6588,0.0000,84743.8000,-84743.8000,3.9008,0.0000,12858.8919,12858.8919,190.5109,97602.6919,0.0000,-97602.6919,10.1261,15.8546,0.0000,9476.3000,-9476.3000,0.4958,0.0000,1479.2704,1479.2704,24.2162,10955.5704,0.0000,-10955.5704,16.5305,9.8174,13.1740,1.6865,113840.0145,16.6588,16.6169,16.6378,0.6677,1.1350,16.3851,16.3450,16.3651,-0.0704,1.6308,16.6588,16.6398,16.6493,0.8489,-2.7658,10.1261,10.5869,10.3565,-20.1548,-1.1350,9.8174,10.1261,9.9718,-21.6402,-1.6308,9.8174,10.0012,9.9093,-21.9664,2.7658,0.1000,7.8141,-94220.1000,113840.0145
3917.0000,10.2153,16.7008,0.0000,95057.1000,-95057.1000,4.3771,0.0000,14436.9156,14436.9156,213.7727,109494.0156,0.0000,-109494.0156,10.1773,15.9050,0.0000,11674.5000,-11674.5000,0.6110,0.0000,1823.3827,1823.3827,29.8400,13497.8827,0.0000,-13497.8827,16.5778,9.9040,13.2409,1.9022,128397.9619,16.7008,16.6621,16.6815,1.0019,1.2554,16.4143,16.4001,16.4072,0.1810,1.8664,16.7008,16.6840,16.6924,1.1597,-3.1218,10.1773,10.5812,10.3792,-20.0090,-1.2554,9.9040,10.1773,10.0407,-21.0509,-1.8664,9.9040,10.0681,9.9861,-21.2916,3.1218,0.1000,7.8141,-106731.6000,128397.9619
3918.0000,10.3716,16.8583,0.0000,179780.9000,-179780.9000,8.2806,0.0000,27393.8113,27393.8113,404.4122,207174.7113,0.0000,-207174.7113,10.3570,16.0852,0.0000,717.4000,-717.4000,0.0376,0.0000,112.2590,112.2590,1.8340,829.6590,0.0000,-829.6590,16.7854,10.2350,13.5102,3.1135,210158.3335,16.8583,16.8052,16.8317,2.6263,2.7477,16.7955,16.6948,16.7451,4.0496,2.7852,16.8583,16.8309,16.8446,2.7959,-5.5329,10.3570,10.5278,10.4424,-19.3676,-2.7477,10.2350,10.3570,10.2960,-18.2132,-2.7852,10.2350,10.2941,10.2645,-18.1912,5.5329,0.1000,7.8141,-180498.3000,210158.3335
3919.0000,10.4945,16.9774,0.0000,236688.1000,-236688.1000,10.9119,0.0000,36158.2153,36158.2153,532.9212,272846.3153,0.0000,-272846.3153,10.4892,16.2153,0.0000,2386.9000,-2386.9000,0.1250,0.0000,374.0314,374.0314,6.1053,2760.9314,0.0000,-2760.9314,16.9216,10.3899,13.6557,4.1192,278048.4708,16.9774,16.9329,16.9551,3.7033,3.5956,16.9088,16.8555,16.8821,4.8979,3.7207,16.9774,16.9551,16.9663,3.8386,-7.3163,10.4892,10.6059,10.5476,-18.2956,-3.5956,10.3899,10.4892,10.4396,-17.1194,-3.7207,10.3899,10.4398,10.4148,-17.0699,7.3163,0.1000,7.8141,-239075.0000,278048.4708
3920.0000,10.6512,17.1321,0.0000,263996.1000,-263996.1000,12.1799,0.0000,40463.7833,40463.7833,594.8455,304459.8833,0.0000,-304459.8833,10.6388,16.3638,0.0000,38410.5000,-38410.5000,2.0125,0.0000,6028.7751,6028.7751,98.2882,44439.2751,0.0000,-44439.2751,16.9904,10.5798,13.7851,5.1988,350921.6686,17.1321,17.0714,17.1018,5.0016,3.3891,16.8078,16.7997,16.8037,3.2572,5.4016,17.1321,17.1077,17.1199,5.2151,-8.7908,10.6388,10.7457,10.6922,-16.8716,-3.3891,10.5798,10.6388,10.6093,-15.6887,-5.4016,10.5798,10.6148,10.5973,-15.5249,8.7908,0.1000,7.8141,-302406.6000,350921.6686
3921.0000,10.6914,17.1670,0.0000,279589.8000,-279589.8000,12.9115,0.0000,42890.4820,42890.4820,630.5764,322480.2820,0.0000,-322480.2820,10.6750,16.3976,0.0000,62994.7000,-62994.7000,3.3022,0.0000,9891.3570,9891.3570,161.2732,72886.0570,0.0000,-72886.0570,16.9895,10.6143,13.8019,5.9064,398684.7100,17.1670,17.1202,17.1436,4.9393,3.2031,16.7534,16.7482,16.7508,2.3709,6.5053,17.1670,17.1512,17.1591,5.1011,-9.7084,10.6750,10.8032,10.7391,-16.7749,-3.2031,10.6143,10.6750,10.6447,-15.9550,-6.5053,10.6143,10.6545,10.6344,-15.8183,9.7084,0.1000,7.8141,-342584.5000,398684.7100
3922.0000,10.6745,17.1481,0.0000,289826.5000,-289826.5000,13.3875,0.0000,44444.8312,44444.8312,653.8226,334271.3312,0.0000,-334271.3312,10.6548,16.3766,0.0000,80393.5000,-80393.5000,4.2147,0.0000,12620.4963,12620.4963,205.8399,93013.9963,0.0000,-93013.9963,16.9509,10.5939,13.7724,6.3939,431587.3298,17.1481,17.1133,17.1307,4.3680,3.0576,16.6863,16.6856,16.6860,1.4919,7.2723,17.1481,17.1377,17.1429,4.4826,-10.3299,10.6548,10.8029,10.7288,-17.2550,-3.0576,10.5939,10.6548,10.6244,-16.6752,-7.2723,10.5939,10.6364,10.6152,-16.5567,10.3299,0.1000,7.8141,-370220.0000,431587.3298
3923.0000,10.6704,17.1447,0.0000,309002.4000,-309002.4000,14.2718,0.0000,47381.3694,47381.3694,697.0103,356383.7694,0.0000,-356383.7694,10.6507,16.3728,0.0000,92945.1000,-92945.1000,4.8724,0.0000,14590.2392,14590.2392,237.9616,107535.3392,0.0000,-107535.3392,16.9362,10.5957,13.7659,6.9360,468177.5134,17.1447,17.1113,17.1280,4.0889,3.1331,16.6618,16.6595,16.6607,1.2077,8.0055,17.1447,17.1350,17.1398,4.1995,-11.1387,10.6507,10.7965,10.7236,-17.5199,-3.1331,10.5957,10.6507,10.6232,-16.9621,-8.0055,10.5957,10.6349,10.6153,-16.8505,11.1387,0.1000,7.8141,-401947.5000,468177.5134
3924.0000,10.5698,17.0424,0.0000,319418.4000,-319418.4000,14.7525,0.0000,48874.3373,48874.3373,720.4878,368292.7373,0.0000,-368292.7373,10.5487,16.2701,0.0000,88540.5000,-88540.5000,4.6415,0.0000,13883.3826,13883.3826,226.6818,102423.8826,0.0000,-102423.8826,16.8563,10.4820,13.6691,7.0639,476815.5210,17.0424,17.0345,17.0384,2.8256,3.3703,16.5916,16.5947,16.5931,0.4081,8.0118,17.0424,17.0405,17.0414,2.8272,-11.3822,10.5487,10.7081,10.6284,-18.8079,-3.3703,10.4820,10.5487,10.5154,-18.4719,-8.0118,10.4820,10.5289,10.5055,-18.4032,11.3822,0.1000,7.8141,-407958.9000,476815.5210
3925.0000,10.5610,17.0373,0.0000,330530.7000,-330530.7000,15.2565,0.0000,50565.1346,50565.1346,745.1012,381095.8346,0.0000,-381095.8346,10.5408,16.2639,0.0000,100877.3000,-100877.3000,5.2865,0.0000,15816.4585,15816.4585,258.1825,116693.7585,0.0000,-116693.7585,16.8326,10.4851,13.6588,7.4510,502942.3740,17.0373,17.0177,17.0275,2.7274,3.3233,16.5549,16.5569,16.5559,0.0726,8.6098,17.0373,17.0315,17.0344,2.7914,-11.9331,10.5408,10.6901,10.6154,-18.8826,-3.3233,10.4851,10.5408,10.5129,-18.4494,-8.6098,10.4851,10.5250,10.5050,-18.3654,11.9331,0.1000,7.8141,-431408.0000,502942.3740
3926.0000,10.5280,17.0041,0.0000,341786.9000,-341786.9000,15.7752,0.0000,52250.8020,52250.8020,770.4343,394037.7020,0.0000,-394037.7020,10.5077,16.2307,0.0000,105729.6000,-105729.6000,5.5406,0.0000,16571.3238,16571.3238,270.5944,122300.9238,0.0000,-122300.9238,16.8000,10.4511,13.6255,7.7329,521971.1004,17.0041,16.9908,16.9975,2.3533,3.4115,16.5204,16.5230,16.5217,-0.2306,8.9521,17.0041,17.0005,17.0023,2.3901,-12.3637,10.5077,10.6588,10.5833,-19.2409,-3.4115,10.4511,10.5077,10.4794,-18.8784,-8.9521,10.4511,10.4920,10.4715,-18.8070,12.3637,0.1000,7.8141,-447516.5000,521971.1004
3927.0000,10.5112,16.9883,0.0000,353315.4000,-353315.4000,16.3041,0.0000,53994.0156,53994.0156,796.2634,407309.4156,0.0000,-407309.4156,10.4913,16.2147,0.0000,112619.8000,-112619.8000,5.9011,0.0000,17648.1128,17648.1128,288.1983,130267.9128,0.0000,-130267.9128,16.7793,10.4378,13.6086,8.0463,543126.6034,16.9883,16.9744,16.9813,2.1814,3.4677,16.4959,16.4984,16.4971,-0.4146,9.3687,16.9883,16.9844,16.9863,2.2235,-12.8364,10.4913,10.6390,10.5651,-19.3985,-3.4677,10.4378,10.4913,10.4645,-19.0355,-9.3687,10.4378,10.4766,10.4572,-18.9663,12.8364,0.1000,7.8141,-465935.2000,543126.6034
3928.0000,10.4911,16.9684,0.0000,359948.8000,-359948.8000,16.6085,0.0000,54984.4334,54984.4334,811.1308,414933.2334,0.0000,-414933.2334,10.4708,16.1943,0.0000,121646.9000,-121646.9000,6.3737,0.0000,19058.5014,19058.5014,311.2828,140705.4014,0.0000,-140705.4014,16.7518,10.4187,13.5852,8.3167,561379.6116,16.9684,16.9563,16.9624,1.9716,3.4116,16.4600,16.4638,16.4619,-0.7387,9.7853,16.9684,16.9653,16.9669,2.0073,-13.1969,10.4708,10.6223,10.5465,-19.5693,-3.4116,10.4187,10.4708,10.4447,-19.2601,-9.7853,10.4187,10.4571,10.4379,-19.1935,13.1969,0.1000,7.8141,-481595.7000,561379.6116
3929.0000,10.4547,16.9322,0.0000,374909.6000,-374909.6000,17.2967,0.0000,57225.9195,57225.9195,844.7423,432135.5195,0.0000,-432135.5195,10.4350,16.1586,0.0000,119000.4000,-119000.4000,6.2347,0.0000,18636.7204,18636.7204,304.4909,137637.1204,0.0000,-137637.1204,16.7265,10.3817,13.5541,8.5312,575856.1792,16.9322,16.9257,16.9289,1.5959,3.6873,16.4437,16.4467,16.4452,-0.8189,9.9220,16.9322,16.9305,16.9313,1.6076,-13.6093,10.4350,10.5809,10.5079,-19.9781,-3.6873,10.3817,10.4350,10.4083,-19.6717,-9.9220,10.3817,10.4205,10.4011,-19.6185,13.6093,0.1000,7.8141,-493910.0000,575856.1792
3930.0000,9.9827,16.4531,0.0000,284116.7000,-284116.7000,13.1050,0.0000,42943.0928,42943.0928,640.0288,327059.7928,0.0000,-327059.7928,9.9438,15.6640,0.0000,89458.2000,-89458.2000,4.6864,0.0000,13938.5669,13938.5669,228.8743,103396.7669,0.0000,-103396.7669,16.3023,9.8174,13.0598,6.5927,445004.6613,16.4531,16.5625,16.5078,-3.4197,2.8062,16.0005,16.0497,16.0251,-5.7921,7.4926,16.4531,16.4861,16.4696,-3.8937,-10.2988,9.9438,10.2493,10.0966,-24.8406,-2.8062,9.8174,9.9438,9.8806,-25.9692,-7.4926,9.8174,9.9100,9.8637,-26.0375,10.2988,0.1000,7.8141,-373574.9000,445004.6613
3931.0000,9.8892,16.3763,0.0000,266571.8000,-266571.8000,12.2612,0.0000,40213.8202,40213.8202,598.8172,306785.6202,0.0000,-306785.6202,9.8561,15.5844,0.0000,70024.8000,-70024.8000,3.6628,0.0000,10900.9844,10900.9844,178.8837,80925.7844,0.0000,-80925.7844,16.2239,9.7472,12.9856,5.8932,397790.2552,16.3763,16.4297,16.4030,-3.8088,2.8661,15.9555,15.9820,15.9688,-5.5653,6.5289,16.3763,16.3920,16.3841,-3.9658,-9.3951,9.8561,10.1063,9.9812,-25.3504,-2.8661,9.7472,9.8561,9.8016,-25.8282,-6.5289,9.7472,9.8230,9.7851,-25.8776,9.3951,0.1000,7.8141,-336596.6000,397790.2552
3932.0000,9.6082,16.0940,0.0000,193885.9000,-193885.9000,8.9130,0.0000,29081.5080,29081.5080,435.2972,222967.4080,0.0000,-222967.4080,9.5685,15.2961,0.0000,38869.0000,-38869.0000,2.0326,0.0000,6033.7340,6033.7340,99.2676,44902.7340,0.0000,-44902.7340,16.0237,9.3522,12.6880,4.1726,281651.2974,16.0940,16.2192,16.1566,-6.1478,2.2935,15.7855,15.8450,15.8152,-6.8517,4.3261,16.0940,16.1406,16.1173,-6.5498,-6.6195,9.5685,9.9314,9.7499,-27.4704,-2.2935,9.3522,9.5685,9.4604,-29.2565,-4.3261,9.3522,9.4962,9.4242,-29.5378,6.6195,0.1000,7.8141,-232754.9000,281651.2974
3933.0000,9.6302,16.1272,0.0000,181872.9000,-181872.9000,8.3469,0.0000,27291.8438,27291.8438,407.6512,209164.7438,0.0000,-209164.7438,9.6005,15.3333,0.0000,24168.2000,-24168.2000,1.2628,0.0000,3752.8578,3752.8578,61.6707,27921.0578,0.0000,-27921.0578,16.0599,9.4093,12.7346,3.6519,246501.6544,16.1272,16.1853,16.1563,-5.2892,2.3614,15.8885,15.9132,15.9008,-5.1659,3.6241,16.1272,16.1487,16.1380,-5.3895,-5.9855,9.6005,9.8937,9.7471,-26.6467,-2.3614,9.4093,9.6005,9.5049,-27.6212,-3.6241,9.4093,9.5263,9.4678,-27.8728,5.9855,0.1000,7.8141,-206041.1000,246501.6544
3934.0000,9.6401,16.1364,0.0000,152168.7000,-152168.7000,6.9846,0.0000,22839.0125,22839.0125,341.1162,175007.7125,0.0000,-175007.7125,9.6146,15.3469,0.0000,17508.9000,-17508.9000,0.9149,0.0000,2719.1677,2719.1677,44.6822,20228.0677,0.0000,-20228.0677,16.0863,9.3722,12.7293,3.0306,204568.4239,16.1364,16.1942,16.1653,-4.6917,2.0232,15.9304,15.9613,15.9458,-4.4068,2.9381,16.1364,16.1604,16.1484,-4.7920,-4.9614,9.6146,9.9377,9.7761,-25.7967,-2.0232,9.3722,9.6146,9.4934,-27.2361,-2.9381,9.3722,9.5187,9.4455,-27.5958,4.9614,0.1000,7.8141,-169677.6000,204568.4239
3935.0000,9.6859,16.1826,0.0000,136302.7000,-136302.7000,6.2567,0.0000,20476.7289,20476.7289,305.5671,156779.4289,0.0000,-156779.4289,9.6670,15.3995,0.0000,10482.1000,-10482.1000,0.5477,0.0000,1628.7264,1628.7264,26.7511,12110.8264,0.0000,-12110.8264,16.1474,9.3960,12.7717,2.6250,177188.8112,16.1826,16.2254,16.2040,-3.9128,1.9030,16.0408,16.0522,16.0465,-3.0958,2.4507,16.1826,16.2010,16.1918,-3.9619,-4.3537,9.6670,9.9914,9.8292,-24.8721,-1.9030,9.3960,9.6670,9.5315,-26.3808,-2.4507,9.3960,9.5523,9.4742,-26.8193,4.3537,0.1000,7.8141,-146784.8000,177188.8112
3936.0000,9.7581,16.2543,0.0000,116440.0000,-116440.0000,5.3464,0.0000,17518.5268,17518.5268,261.1086,133958.5268,0.0000,-133958.5268,9.7328,15.4649,0.0000,12362.7000,-12362.7000,0.6461,0.0000,1922.1800,1922.1800,31.5554,14284.8800,0.0000,-14284.8800,16.1955,9.4483,12.8219,2.3103,155948.5211,16.2543,16.2823,16.2683,-2.9801,1.5668,16.0436,16.0760,16.0598,-3.0316,2.2129,16.2543,16.2655,16.2599,-2.9948,-3.7796,9.7328,10.0969,9.9148,-23.7197,-1.5668,9.4483,9.7328,9.5905,-25.4552,-2.2129,9.4483,9.6176,9.5330,-25.8572,3.7796,0.1000,7.8141,-128802.7000,155948.5211
3937.0000,9.8189,16.3134,0.0000,110277.2000,-110277.2000,5.0656,0.0000,16611.9490,16611.9490,247.3941,126889.1490,0.0000,-126889.1490,9.8042,15.5357,0.0000,6446.0000,-6446.0000,0.3370,0.0000,1002.9491,1002.9491,16.4564,7448.9491,0.0000,-7448.9491,16.2714,9.4833,12.8773,2.0955,141447.7980,16.3134,16.3332,16.3233,-2.3024,1.5762,16.1927,16.1793,16.1860,-1.5390,1.9132,16.3134,16.3218,16.3176,-2.2963,-3.4894,9.8042,10.1597,9.9819,-22.9536,-1.5762,9.4833,9.8042,9.6437,-24.7443,-1.9132,9.4833,9.6649,9.5741,-25.2690,3.4894,0.1000,7.8141,-116723.2000,141447.7980
3938.0000,9.9047,16.3984,0.0000,98800.5000,-98800.5000,4.5400,0.0000,14909.3520,14909.3520,221.7269,113709.8520,0.0000,-113709.8520,9.8711,15.6019,0.0000,13443.6000,-13443.6000,0.7029,0.0000,2093.1242,2093.1242,34.3283,15536.7242,0.0000,-15536.7242,16.3070,9.5821,12.9445,2.0147,135989.7734,16.3984,16.3975,16.3980,-1.4526,1.2790,16.1154,16.1592,16.1373,-2.3753,1.9819,16.3984,16.3968,16.3976,-1.3946,-3.2610,9.8711,10.2782,10.0746,-21.9382,-1.2790,9.5821,9.8711,9.7266,-23.7511,-1.9819,9.5821,9.7582,9.6702,-24.0762,3.2610,0.1000,7.8141,-112244.1000,135989.7734
3939.0000,9.9366,16.4276,0.0000,88393.8000,-88393.8000,4.0639,0.0000,13347.7068,13347.7068,198.4730,101741.5068,0.0000,-101741.5068,9.9183,15.6483,0.0000,6950.4000,-6950.4000,0.3635,0.0000,1082.6689,1082.6689,17.7514,8033.0689,0.0000,-8033.0689,16.3625,9.5292,12.9459,1.7287,116687.9608,16.4276,16.4377,16.4327,-1.1753,1.2335,16.2580,16.2388,16.2484,-1.0406,1.5969,16.4276,16.4323,16.4300,-1.1625,-2.8304,9.9183,10.3452,10.1317,-21.4544,-1.2335,9.5292,9.9183,9.7237,-23.9083,-1.5969,9.5292,9.7586,9.6439,-24.5188,2.8304,0.1000,7.8141,-95344.2000,116687.9608
3940.0000,10.0400,16.5315,0.0000,110649.5000,-110649.5000,5.0880,0.0000,16744.0366,16744.0366,248.4912,127393.5366,0.0000,-127393.5366,10.0073,15.7372,0.0000,11432.5000,-11432.5000,0.5980,0.0000,1782.4593,1782.4593,29.2029,13214.9593,0.0000,-13214.9593,16.4334,9.7782,13.1058,2.1623,145954.6666,16.5315,16.5061,16.5188,-0.2534,1.4967,16.2866,16.2871,16.2868,-0.8096,2.0946,16.5315,16.5188,16.5252,-0.1361,-3.5913,10.0073,10.3549,10.1811,-21.0564,-1.4967,9.7782,10.0073,9.8927,-21.8889,-2.0946,9.7782,9.9088,9.8435,-22.0791,3.5913,0.1000,7.8141,-122082.0000,145954.6666
3941.0000,10.1068,16.5956,0.0000,119761.6000,-119761.6000,5.5104,0.0000,18148.0145,18148.0145,269.1196,137909.6145,0.0000,-137909.6145,10.0770,15.8059,0.0000,15269.3000,-15269.3000,0.7988,0.0000,2382.3612,2382.3612,39.0141,17651.6612,0.0000,-17651.6612,16.4828,9.8604,13.1716,2.3875,161155.1938,16.5956,16.5697,16.5826,0.2919,1.5705,16.3122,16.3139,16.3130,-0.6835,2.3694,16.5956,16.5844,16.5900,0.3992,-3.9399,10.0770,10.3979,10.2374,-20.5708,-1.5705,9.8604,10.0770,9.9687,-21.3077,-2.3694,9.8604,9.9908,9.9256,-21.4574,3.9399,0.1000,7.8141,-135030.9000,161155.1938
3942.0000,10.2740,16.7632,0.0000,204727.4000,-204727.4000,9.4236,0.0000,31131.3611,31131.3611,460.2314,235858.7611,0.0000,-235858.7611,10.2645,15.9937,0.0000,482.5000,-482.5000,0.0252,0.0000,75.4281,75.4281,1.2331,557.9281,0.0000,-557.9281,16.7031,10.1499,13.4265,3.5381,238824.5678,16.7632,16.7205,16.7418,1.9741,3.1328,16.7147,16.6273,16.6710,3.4772,3.1580,16.7632,16.7411,16.7521,2.1030,-6.2908,10.2645,10.4100,10.3373,-19.5818,-3.1328,10.1499,10.2645,10.2072,-18.7324,-3.1580,10.1499,10.2063,10.1781,-18.7374,6.2908,0.1000,7.8141,-205209.9000,238824.5678
3943.0000,10.4009,16.8858,0.0000,258215.7000,-258215.7000,11.8975,0.0000,39369.3049,39369.3049,581.0529,297585.0049,0.0000,-297585.0049,10.3965,16.1235,0.0000,3637.1000,-3637.1000,0.1904,0.0000,569.3740,569.3740,9.3004,4206.4740,0.0000,-4206.4740,16.8356,10.3027,13.5692,4.5124,304585.7543,16.8858,16.8489,16.8674,3.0380,3.9023,16.8152,16.7733,16.7942,4.1428,4.0928,16.8858,16.8675,16.8767,3.1394,-7.9951,10.3965,10.5046,10.4505,-18.5356,-3.9023,10.3027,10.3965,10.3496,-17.6563,-4.0928,10.3027,10.3502,10.3265,-17.6283,7.9951,0.1000,7.8141,-261852.8000,304585.7543
