Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3944.0000,10.5271,17.0094,0.0000,279186.5000,-279186.5000,12.8735,0.0000,42679.8585,42679.8585,628.7196,321866.3585,0.0000,-321866.3585,10.5158,16.2414,0.0000,36358.4000,-36358.4000,1.9044,0.0000,5699.0572,5699.0572,93.0099,42057.4572,0.0000,-42057.4572,16.8860,10.4505,13.6683,5.4343,366816.5202,17.0094,16.9642,16.9868,3.9837,3.6563,16.7166,16.7124,16.7145,2.5086,5.5608,17.0094,16.9908,17.0001,4.1259,-9.2171,10.5158,10.6230,10.5694,-17.5066,-3.6563,10.4505,10.5158,10.4831,-16.6689,-5.5608,10.4505,10.4890,10.4697,-16.5551,9.2171,0.1000,7.8141,-315544.9000,366816.5202
3945.0000,10.5397,17.0173,0.0000,293357.1000,-293357.1000,13.5371,0.0000,44858.1237,44858.1237,661.1321,338215.2237,0.0000,-338215.2237,10.5250,16.2486,0.0000,52929.2000,-52929.2000,2.7735,0.0000,8297.3078,8297.3078,135.4513,61226.5078,0.0000,-61226.5078,16.8729,10.4555,13.6642,5.9811,403721.2645,17.0173,16.9886,17.0030,3.6544,3.5879,16.6660,16.6632,16.6646,1.6721,6.3614,17.0173,17.0070,17.0122,3.7326,-9.9492,10.5250,10.6507,10.5879,-17.7534,-3.5879,10.4555,10.5250,10.4903,-17.2110,-6.3614,10.4555,10.4997,10.4776,-17.1265,9.9492,0.1000,7.8141,-346286.3000,403721.2645
3946.0000,10.5366,17.0137,0.0000,306523.1000,-306523.1000,14.1458,0.0000,46868.2963,46868.2963,690.8566,353391.3963,0.0000,-353391.3963,10.5198,16.2432,0.0000,67516.8000,-67516.8000,3.5379,0.0000,10583.4970,10583.4970,172.7875,78100.2970,0.0000,-78100.2970,16.8498,10.4550,13.6524,6.4618,436169.7523,17.0137,16.9897,17.0017,3.2949,3.5359,16.6163,16.6162,16.6163,0.9948,7.0739,17.0137,17.0056,17.0096,3.3574,-10.6098,10.5198,10.6527,10.5862,-18.0834,-3.5359,10.4550,10.5198,10.4874,-17.6355,-7.0739,10.4550,10.4979,10.4764,-17.5534,10.6098,0.1000,7.8141,-374039.9000,436169.7523
3947.0000,10.5266,17.0037,0.0000,318860.6000,-318860.6000,14.7149,0.0000,48744.4927,48744.4927,718.6500,367605.0927,0.0000,-367605.0927,10.5086,16.2320,0.0000,80562.2000,-80562.2000,4.2215,0.0000,12626.8846,12626.8846,206.1696,93189.0846,0.0000,-93189.0846,16.8245,10.4475,13.6360,6.9001,465758.3729,17.0037,16.9829,16.9933,2.9621,3.4978,16.5723,16.5736,16.5730,0.4626,7.7193,17.0037,16.9971,17.0004,3.0143,-11.2171,10.5086,10.6463,10.5775,-18.3931,-3.4978,10.4475,10.5086,10.4781,-18.0121,-7.7193,10.4475,10.4893,10.4684,-17.9334,11.2171,0.1000,7.8141,-399422.8000,465758.3729
3948.0000,10.4980,16.9749,0.0000,333277.7000,-333277.7000,15.3793,0.0000,50917.7209,50917.7209,751.0983,384195.4209,0.0000,-384195.4209,10.4797,16.2030,0.0000,86827.4000,-86827.4000,4.5496,0.0000,13604.6091,13604.6091,222.1953,100432.0091,0.0000,-100432.0091,16.7943,10.4189,13.6066,7.2600,490049.0135,16.9749,16.9607,16.9678,2.4969,3.6099,16.5382,16.5400,16.5391,0.0929,8.1595,16.9749,16.9706,16.9728,2.5237,-11.7694,10.4797,10.6192,10.5494,-18.8653,-3.6099,10.4189,10.4797,10.4493,-18.5410,-8.1595,10.4189,10.4609,10.4399,-18.4749,11.7694,0.1000,7.8141,-420105.1000,490049.0135
3949.0000,10.5076,16.9858,0.0000,345850.3000,-345850.3000,15.9567,0.0000,52849.2091,52849.2091,779.2988,398699.5091,0.0000,-398699.5091,10.4892,16.2132,0.0000,102238.2000,-102238.2000,5.3566,0.0000,16020.9107,16020.9107,261.6082,118259.1107,0.0000,-118259.1107,16.7858,10.4361,13.6110,7.7330,521975.6847,16.9858,16.9661,16.9759,2.5172,3.5334,16.5124,16.5144,16.5134,-0.1610,8.8900,16.9858,16.9800,16.9829,2.5713,-12.4233,10.4892,10.6261,10.5577,-18.8194,-3.5334,10.4361,10.4892,10.4627,-18.4708,-8.8900,10.4361,10.4739,10.4550,-18.3955,12.4233,0.1000,7.8141,-448088.5000,521975.6847
3950.0000,10.5029,16.9806,0.0000,361843.2000,-361843.2000,16.6955,0.0000,55287.5761,55287.5761,815.3822,417130.7761,0.0000,-417130.7761,10.4846,16.2083,0.0000,111246.3000,-111246.3000,5.8288,0.0000,17431.6184,17431.6184,284.6668,128677.9184,0.0000,-128677.9184,16.7761,10.4332,13.6046,8.1636,551044.6971,16.9806,16.9641,16.9724,2.3743,3.6223,16.4980,16.4995,16.4987,-0.2788,9.4510,16.9806,16.9760,16.9783,2.4131,-13.0733,10.4846,10.6210,10.5528,-18.9593,-3.6223,10.4332,10.4846,10.4589,-18.6400,-9.4510,10.4332,10.4702,10.4517,-18.5715,13.0733,0.1000,7.8141,-473089.5000,551044.6971
3951.0000,10.4982,16.9760,0.0000,377092.7000,-377092.7000,17.3986,0.0000,57611.9361,57611.9361,849.7216,434704.6361,0.0000,-434704.6361,10.4801,16.2039,0.0000,120572.1000,-120572.1000,6.3173,0.0000,18892.0066,18892.0066,308.5259,139464.1066,0.0000,-139464.1066,16.7663,10.4313,13.5988,8.5849,579480.8654,16.9760,16.9608,16.9684,2.2494,3.6938,16.4831,16.4850,16.4841,-0.4108,10.0111,16.9760,16.9719,16.9740,2.2835,-13.7049,10.4801,10.6148,10.5474,-19.0819,-3.6938,10.4313,10.4801,10.4557,-18.7717,-10.0111,10.4313,10.4668,10.4491,-18.7065,13.7049,0.1000,7.8141,-497664.8000,579480.8654
3952.0000,10.4606,16.9379,0.0000,384332.6000,-384332.6000,17.7322,0.0000,58671.5005,58671.5005,866.0113,443004.1005,0.0000,-443004.1005,10.4415,16.1650,0.0000,127903.8000,-127903.8000,6.7013,0.0000,20032.4753,20032.4753,327.2820,147936.2753,0.0000,-147936.2753,16.7256,10.3912,13.5584,8.8437,596951.6092,16.9379,16.9302,16.9340,1.7724,3.6770,16.4361,16.4407,16.4384,-0.9184,10.3783,16.9379,16.9360,16.9369,1.7745,-14.0552,10.4415,10.5842,10.5128,-19.5435,-3.6770,10.3912,10.4415,10.4163,-19.3230,-10.3783,10.3912,10.4282,10.4097,-19.2662,14.0552,0.1000,7.8141,-512236.4000,596951.6092
3953.0000,10.4079,16.8858,0.0000,399457.5000,-399457.5000,18.4258,0.0000,60913.0423,60913.0423,899.8884,460370.5423,0.0000,-460370.5423,10.3894,16.1132,0.0000,123188.7000,-123188.7000,6.4535,0.0000,19283.2512,19283.2512,315.1786,142471.9512,0.0000,-142471.9512,16.6868,10.3372,13.5120,9.0267,609305.0672,16.8858,16.8844,16.8851,1.1920,3.9908,16.4078,16.4121,16.4100,-1.1535,10.4443,16.8858,16.8855,16.8856,1.1712,-14.4351,10.3894,10.5275,10.4584,-20.1737,-3.9908,10.3372,10.3894,10.3633,-19.9540,-10.4443,10.3372,10.3749,10.3560,-19.9113,14.4351,0.1000,7.8141,-522646.2000,609305.0672
3954.0000,9.9182,16.3893,0.0000,305762.9000,-305762.9000,14.0995,0.0000,46153.5298,46153.5298,688.5981,351916.4298,0.0000,-351916.4298,9.8817,15.6022,0.0000,93435.7000,-93435.7000,4.8940,0.0000,14549.1781,14549.1781,239.0163,107984.8781,0.0000,-107984.8781,16.2440,9.7603,13.0022,7.0367,474978.7333,16.3893,16.4982,16.4437,-4.0554,3.0685,15.9475,15.9966,15.9721,-6.3321,7.9625,16.3893,16.4225,16.4059,-4.5328,-11.0310,9.8817,10.1687,10.0252,-25.2987,-3.0685,9.7603,9.8817,9.8210,-26.4149,-7.9625,9.7603,9.8485,9.8044,-26.4891,11.0310,0.1000,7.8141,-399198.6000,474978.7333
3955.0000,9.8469,16.3357,0.0000,288644.5000,-288644.5000,13.2714,0.0000,43505.8060,43505.8060,648.1530,332150.3060,0.0000,-332150.3060,9.8158,15.5449,0.0000,79138.0000,-79138.0000,4.1387,0.0000,12314.7037,12314.7037,202.1262,91452.7037,0.0000,-91452.7037,16.1754,9.7182,12.9468,6.4238,433605.7149,16.3357,16.3852,16.3605,-4.1445,3.0442,15.9010,15.9272,15.9141,-6.0893,7.1829,16.3357,16.3498,16.3428,-4.2977,-10.2271,9.8158,10.0488,9.9323,-25.5029,-3.0442,9.7182,9.8158,9.7670,-25.9464,-7.1829,9.7182,9.7867,9.7525,-25.9811,10.2271,0.1000,7.8141,-367782.5000,433605.7149
3956.0000,9.5300,16.0161,0.0000,209967.4000,-209967.4000,9.6499,0.0000,31443.8128,31443.8128,471.2842,241411.2128,0.0000,-241411.2128,9.4897,15.2174,0.0000,45240.9000,-45240.9000,2.3655,0.0000,7017.5246,7017.5246,115.5269,52258.4246,0.0000,-52258.4246,15.9399,9.2871,12.6135,4.5675,308308.6750,16.0161,16.1490,16.0825,-6.8904,2.4281,15.6893,15.7526,15.7209,-7.8360,4.7936,16.0161,16.0642,16.0401,-7.3429,-7.2217,9.4897,9.8458,9.6677,-28.0619,-2.4281,9.2871,9.4897,9.3884,-29.8682,-4.7936,9.2871,9.4238,9.3555,-30.1236,7.2217,0.1000,7.8141,-255208.3000,308308.6750
3957.0000,9.5518,16.0504,0.0000,195819.3000,-195819.3000,8.9829,0.0000,29337.9915,29337.9915,438.7097,225157.2915,0.0000,-225157.2915,9.5201,15.2536,0.0000,30830.9000,-30830.9000,1.6105,0.0000,4783.7212,4783.7212,78.6540,35614.6212,0.0000,-35614.6212,15.9699,9.3462,12.6580,4.0094,270635.1944,16.0504,16.1136,16.0820,-5.9826,2.4575,15.7731,15.8045,15.7888,-6.2737,4.0680,16.0504,16.0730,16.0617,-6.1130,-6.5254,9.5201,9.8079,9.6640,-27.2034,-2.4575,9.3462,9.5201,9.4331,-28.1779,-4.0680,9.3462,9.4554,9.4008,-28.3884,6.5254,0.1000,7.8141,-226650.2000,270635.1944
3958.0000,9.5517,16.0494,0.0000,165851.6000,-165851.6000,7.6091,0.0000,24848.0970,24848.0970,371.6181,190699.6970,0.0000,-190699.6970,9.5244,15.2574,0.0000,21329.6000,-21329.6000,1.1143,0.0000,3309.6372,3309.6372,54.4197,24639.2372,0.0000,-24639.2372,15.9939,9.3007,12.6473,3.3363,225202.5714,16.0494,16.1149,16.0822,-5.4691,2.1650,15.8235,15.8576,15.8406,-5.3520,3.2792,16.0494,16.0760,16.0627,-5.6038,-5.4442,9.5244,9.8374,9.6809,-26.4800,-2.1650,9.3007,9.5244,9.4125,-27.8816,-3.2792,9.3007,9.4380,9.3693,-28.2061,5.4442,0.1000,7.8141,-187181.2000,225202.5714
3959.0000,9.5966,16.0952,0.0000,150520.1000,-150520.1000,6.9057,0.0000,22571.6504,22571.6504,337.2650,173091.7504,0.0000,-173091.7504,9.5762,15.3095,0.0000,12986.5000,-12986.5000,0.6784,0.0000,2016.0778,2016.0778,33.1338,15002.5778,0.0000,-15002.5778,16.0578,9.3300,12.6939,2.9156,196802.5432,16.0952,16.1441,16.1197,-4.6723,2.0758,15.9386,15.9556,15.9471,-3.9381,2.7542,16.0952,16.1160,16.1056,-4.7458,-4.8300,9.5762,9.8834,9.7298,-25.5731,-2.0758,9.3300,9.5762,9.4531,-26.9685,-2.7542,9.3300,9.4734,9.4017,-27.3598,4.8300,0.1000,7.8141,-163506.6000,196802.5432
3960.0000,9.6562,16.1541,0.0000,130750.4000,-130750.4000,6.0003,0.0000,19630.7660,19630.7660,293.0450,150381.1660,0.0000,-150381.1660,9.6358,15.3687,0.0000,11561.9000,-11561.9000,0.6041,0.0000,1795.9585,1795.9585,29.5035,13357.8585,0.0000,-13357.8585,16.1131,9.3633,12.7382,2.5472,171938.8018,16.1541,16.1938,16.1739,-3.8402,1.7987,15.9863,16.0118,15.9990,-3.3944,2.4028,16.1541,16.1711,16.1626,-3.8920,-4.2016,9.6358,9.9688,9.8023,-24.5541,-1.7987,9.3633,9.6358,9.4996,-26.1841,-2.4028,9.3633,9.5224,9.4429,-26.6046,4.2016,0.1000,7.8141,-142312.3000,171938.8018
3961.0000,9.7427,16.2398,0.0000,123076.5000,-123076.5000,5.6501,0.0000,18511.1696,18511.1696,275.9424,141587.6696,0.0000,-141587.6696,9.7189,15.4514,0.0000,11929.1000,-11929.1000,0.6234,0.0000,1854.5092,1854.5092,30.4458,13783.6092,0.0000,-13783.6092,16.1796,9.4567,12.8181,2.4100,162675.2229,16.2398,16.2606,16.2502,-2.8714,1.6756,16.0412,16.0616,16.0514,-2.8584,2.2990,16.2398,16.2479,16.2438,-2.8724,-3.9745,9.7189,10.0565,9.8877,-23.5271,-1.6756,9.4567,9.7189,9.5878,-25.0182,-2.2990,9.4567,9.6104,9.5335,-25.3782,3.9745,0.1000,7.8141,-135005.6000,162675.2229
3962.0000,9.7943,16.2890,0.0000,110672.6000,-110672.6000,5.0833,0.0000,16663.1448,16663.1448,248.2586,127335.7448,0.0000,-127335.7448,9.7727,15.5042,0.0000,10092.1000,-10092.1000,0.5275,0.0000,1569.7633,1569.7633,25.7637,11661.8633,0.0000,-11661.8633,16.2327,9.4682,12.8504,2.1687,146388.8535,16.2890,16.3118,16.3004,-2.3400,1.5186,16.1036,16.1174,16.1105,-2.2703,2.0461,16.2890,16.2988,16.2939,-2.3570,-3.5647,9.7727,10.1391,9.9559,-22.8236,-1.5186,9.4682,9.7727,9.6205,-24.6848,-2.0461,9.4682,9.6475,9.5578,-25.1316,3.5647,0.1000,7.8141,-120764.7000,146388.8535
3963.0000,9.8627,16.3566,0.0000,99173.7000,-99173.7000,4.5565,0.0000,14952.7690,14952.7690,222.5322,114126.4690,0.0000,-114126.4690,9.8266,15.5576,0.0000,14501.5000,-14501.5000,0.7581,0.0000,2256.8287,2256.8287,37.0262,16758.3287,0.0000,-16758.3287,16.2629,9.5345,12.8987,2.0433,137921.5230,16.3566,16.3664,16.3615,-1.7012,1.2661,16.0635,16.1054,16.0844,-2.7508,2.0243,16.3566,16.3598,16.3582,-1.6872,-3.2904,9.8266,10.2448,10.0357,-22.0206,-1.2661,9.5345,9.8266,9.6805,-24.0041,-2.0243,9.5345,9.7157,9.6251,-24.3361,3.2904,0.1000,7.8141,-113675.2000,137921.5230
3964.0000,9.9409,16.4335,0.0000,121956.7000,-121956.7000,5.6055,0.0000,18417.3941,18417.3941,273.7647,140374.0941,0.0000,-140374.0941,9.9184,15.6493,0.0000,8155.4000,-8155.4000,0.4264,0.0000,1270.3747,1270.3747,20.8262,9425.7747,0.0000,-9425.7747,16.3624,9.6724,13.0174,2.3058,155644.7734,16.4335,16.4279,16.4307,-1.0150,1.7264,16.2737,16.2404,16.2571,-0.6912,2.1528,16.4335,16.4301,16.4318,-0.9591,-3.8792,9.9184,10.2332,10.0758,-21.7578,-1.7264,9.6724,9.9184,9.7954,-22.7300,-2.1528,9.6724,9.8108,9.7416,-23.0397,3.8792,0.1000,7.8141,-130112.1000,155644.7734
3965.0000,10.0091,16.4999,0.0000,130231.5000,-130231.5000,5.9886,0.0000,19694.6862,19694.6862,292.4748,149926.1862,0.0000,-149926.1862,9.9860,15.7157,0.0000,12685.4000,-12685.4000,0.6635,0.0000,1977.3711,1977.3711,32.4033,14662.7711,0.0000,-14662.7711,16.4162,9.7696,13.0929,2.5264,170535.0175,16.4999,16.4880,16.4940,-0.4536,1.7750,16.2779,16.2814,16.2797,-0.7844,2.4385,16.4999,16.4942,16.4971,-0.3880,-4.2136,9.9860,10.2797,10.1328,-21.2530,-1.7750,9.7696,9.9860,9.8778,-22.0022,-2.4385,9.7696,9.8950,9.8323,-22.2087,4.2136,0.1000,7.8141,-142916.9000,170535.0175
3966.0000,10.1977,16.6892,0.0000,212900.1000,-212900.1000,9.7941,0.0000,32322.6626,32322.6626,478.3259,245222.7626,0.0000,-245222.7626,10.1892,15.9194,0.0000,878.3000,-878.3000,0.0459,0.0000,137.1944,137.1944,2.2440,1015.4944,0.0000,-1015.4944,16.6342,10.0785,13.3564,3.6861,248810.3182,16.6892,16.6497,16.6695,1.4389,3.2494,16.6396,16.5660,16.6028,2.8889,3.2953,16.6892,16.6686,16.6789,1.5683,-6.5447,10.1892,10.3283,10.2587,-19.9456,-3.2494,10.0785,10.1892,10.1338,-19.1983,-3.2953,10.0785,10.1329,10.1057,-19.2092,6.5447,0.1000,7.8141,-213778.4000,248810.3182
3967.0000,10.3120,16.7983,0.0000,261471.2000,-261471.2000,12.0420,0.0000,39791.5229,39791.5229,588.1107,301262.7229,0.0000,-301262.7229,10.3085,16.0361,0.0000,3021.1000,-3021.1000,0.1581,0.0000,472.5002,472.5002,7.7234,3493.6002,0.0000,-3493.6002,16.7562,10.2087,13.4824,4.5644,308098.5736,16.7983,16.7681,16.7832,2.3356,3.9613,16.7400,16.7029,16.7214,3.5314,4.1194,16.7983,16.7834,16.7908,2.4224,-8.0807,10.3085,10.4194,10.3640,-19.0465,-3.9613,10.2087,10.3085,10.2586,-18.3596,-4.1194,10.2087,10.2594,10.2340,-18.3670,8.0807,0.1000,7.8141,-264492.3000,308098.5736
3968.0000,10.4334,16.9174,0.0000,281859.8000,-281859.8000,12.9898,0.0000,43003.6033,43003.6033,634.4022,324863.4033,0.0000,-324863.4033,10.4226,16.1491,0.0000,33019.9000,-33019.9000,1.7291,0.0000,5170.5797,5170.5797,84.4463,38190.4797,0.0000,-38190.4797,16.8064,10.3525,13.5795,5.4280,366392.2354,16.9174,16.8791,16.8983,3.2432,3.7536,16.6489,16.6465,16.6477,1.9876,5.4827,16.9174,16.9013,16.9094,3.3640,-9.2363,10.4226,10.5319,10.4773,-18.0919,-3.7536,10.3525,10.4226,10.3876,-17.4012,-5.4827,10.3525,10.3933,10.3729,-17.3148,9.2363,0.1000,7.8141,-314879.7000,366392.2354
3969.0000,10.4058,16.8847,0.0000,293318.0000,-293318.0000,13.5277,0.0000,44725.9077,44725.9077,660.6721,338043.9077,0.0000,-338043.9077,10.3928,16.1170,0.0000,39873.7000,-39873.7000,2.0887,0.0000,6241.8300,6241.8300,102.0109,46115.5300,0.0000,-46115.5300,16.7748,10.3085,13.5416,5.7701,389479.9786,16.8847,16.8706,16.8776,2.4854,3.8130,16.6039,16.6025,16.6032,1.2125,5.9017,16.8847,16.8794,16.8821,2.5122,-9.7147,10.3928,10.5232,10.4580,-18.7893,-3.8130,10.3085,10.3928,10.3507,-18.4530,-5.9017,10.3085,10.3598,10.3341,-18.4244,9.7147,0.1000,7.8141,-333191.7000,389479.9786
3970.0000,10.4016,16.8814,0.0000,305316.5000,-305316.5000,14.0788,0.0000,46551.3367,46551.3367,687.5841,351867.8367,0.0000,-351867.8367,10.3868,16.1114,0.0000,50771.7000,-50771.7000,2.6594,0.0000,7947.2898,7947.2898,129.8796,58718.9898,0.0000,-58718.9898,16.7531,10.3114,13.5322,6.1610,415867.8097,16.8814,16.8670,16.8742,2.1844,3.8065,16.5562,16.5578,16.5570,0.5490,6.4658,16.8814,16.8760,16.8787,2.2171,-10.2723,10.3868,10.5176,10.4522,-19.0931,-3.8065,10.3114,10.3868,10.3491,-18.7602,-6.4658,10.3114,10.3586,10.3350,-18.7178,10.2723,0.1000,7.8141,-356088.2000,415867.8097
3971.0000,10.4207,16.9010,0.0000,317259.6000,-317259.6000,14.6291,0.0000,48391.6745,48391.6745,714.4622,365651.2745,0.0000,-365651.2745,10.4045,16.1294,0.0000,66383.0000,-66383.0000,3.4770,0.0000,10392.8870,10392.8870,169.8118,76775.8870,0.0000,-76775.8870,16.7463,10.3387,13.5425,6.6293,447479.1845,16.9010,16.8831,16.8921,2.2157,3.7174,16.5188,16.5212,16.5200,0.0830,7.1944,16.9010,16.8947,16.8979,2.2647,-10.9117,10.4045,10.5348,10.4697,-19.0406,-3.7174,10.3387,10.4045,10.3716,-18.7032,-7.1944,10.3387,10.3818,10.3602,-18.6440,10.9117,0.1000,7.8141,-383642.6000,447479.1845
3972.0000,10.3884,16.8674,0.0000,328516.3000,-328516.3000,15.1499,0.0000,50074.6746,50074.6746,739.8967,378590.9746,0.0000,-378590.9746,10.3713,16.0956,0.0000,70902.8000,-70902.8000,3.7140,0.0000,11096.5807,11096.5807,181.3839,81999.3807,0.0000,-81999.3807,16.7139,10.3023,13.5081,6.9110,466494.4443,16.8674,16.8598,16.8636,1.6921,3.8120,16.4827,16.4862,16.4844,-0.3262,7.5259,16.8674,16.8650,16.8662,1.6987,-11.3379,10.3713,10.5084,10.4398,-19.5606,-3.8120,10.3023,10.3713,10.3368,-19.3364,-7.5259,10.3023,10.3480,10.3251,-19.2973,11.3379,0.1000,7.8141,-399419.1000,466494.4443
3973.0000,10.4088,16.8895,0.0000,338573.7000,-338573.7000,15.6107,0.0000,51629.8825,51629.8825,762.4007,390203.5825,0.0000,-390203.5825,10.3912,16.1163,0.0000,87275.6000,-87275.6000,4.5711,0.0000,13661.8892,13661.8892,223.2456,100937.4892,0.0000,-100937.4892,16.7101,10.3327,13.5214,7.3544,496425.1709,16.8895,16.8740,16.8818,1.8356,3.6799,16.4542,16.4579,16.4561,-0.6186,8.2510,16.8895,16.8845,16.8870,1.8783,-11.9308,10.3912,10.5253,10.4582,-19.3960,-3.6799,10.3327,10.3912,10.3620,-19.1194,-8.2510,10.3327,10.3729,10.3528,-19.0604,11.9308,0.1000,7.8141,-425849.3000,496425.1709
3974.0000,10.4035,16.8833,0.0000,350902.3000,-350902.3000,16.1811,0.0000,53503.9182,53503.9182,790.2592,404406.2182,0.0000,-404406.2182,10.3854,16.1101,0.0000,95648.9000,-95648.9000,5.0100,0.0000,14971.7000,14971.7000,244.6792,110620.6000,0.0000,-110620.6000,16.6980,10.3277,13.5129,7.7137,520671.9154,16.8833,16.8722,16.8777,1.6713,3.7237,16.4350,16.4385,16.4368,-0.7921,8.7337,16.8833,16.8800,16.8816,1.6932,-12.4574,10.3854,10.5222,10.4538,-19.5517,-3.7237,10.3277,10.3854,10.3566,-19.3270,-8.7337,10.3277,10.3680,10.3479,-19.2754,12.4574,0.1000,7.8141,-446551.2000,520671.9154
3975.0000,10.3690,16.8484,0.0000,358812.9000,-358812.9000,16.5454,0.0000,54670.5003,54670.5003,808.0487,413483.4003,0.0000,-413483.4003,10.3502,16.0747,0.0000,99815.0000,-99815.0000,5.2281,0.0000,15617.9617,15617.9617,255.3319,115432.9617,0.0000,-115432.9617,16.6636,10.2909,13.4772,7.9285,535175.5341,16.8484,16.8444,16.8464,1.2107,3.7724,16.3973,16.4028,16.4000,-1.1817,9.0005,16.8484,16.8473,16.8478,1.2038,-12.7729,10.3502,10.4922,10.4212,-20.0138,-3.7724,10.2909,10.3502,10.3206,-19.8587,-9.0005,10.2909,10.3326,10.3118,-19.8180,12.7729,0.1000,7.8141,-458627.9000,535175.5341
3976.0000,10.3366,16.8167,0.0000,361984.3000,-361984.3000,16.6881,0.0000,55116.3037,55116.3037,815.0222,417100.6037,0.0000,-417100.6037,10.3171,16.0419,0.0000,106274.6000,-106274.6000,5.5658,0.0000,16622.8558,16622.8558,271.8259,122897.4558,0.0000,-122897.4558,16.6254,10.2586,13.4420,8.0961,546489.1617,16.8167,16.8151,16.8159,0.8357,3.7074,16.3510,16.3582,16.3546,-1.6384,9.2733,16.8167,16.8163,16.8165,0.8228,-12.9807,10.3171,10.4639,10.3905,-20.3794,-3.7074,10.2586,10.3171,10.2878,-20.2649,-9.2733,10.2586,10.3003,10.2794,-20.2264,12.9807,0.1000,7.8141,-468258.9000,546489.1617
3977.0000,10.3234,16.8045,0.0000,378151.9000,-378151.9000,17.4301,0.0000,57562.0737,57562.0737,851.2592,435713.9737,0.0000,-435713.9737,10.3052,16.0305,0.0000,105267.6000,-105267.6000,5.5125,0.0000,16463.2820,16463.2820,269.2224,121730.8820,0.0000,-121730.8820,16.6192,10.2489,13.4341,8.3512,563703.3691,16.8045,16.8016,16.8030,0.7103,3.9725,16.3535,16.3575,16.3555,-1.4967,9.4851,16.8045,16.8036,16.8041,0.7062,-13.4576,10.3052,10.4415,10.3734,-20.5445,-3.9725,10.2489,10.3052,10.2771,-20.3660,-9.4851,10.2489,10.2885,10.2687,-20.3332,13.4576,0.1000,7.8141,-483419.5000,563703.3691
3978.0000,9.8752,16.3488,0.0000,288717.2000,-288717.2000,13.3068,0.0000,43542.0302,43542.0302,649.8810,332259.2302,0.0000,-332259.2302,9.8402,15.5619,0.0000,79122.6000,-79122.6000,4.1432,0.0000,12315.3111,12315.3111,202.3489,91437.9111,0.0000,-91437.9111,16.2206,9.7088,12.9647,6.4930,438275.1301,16.3488,16.4522,16.4005,-4.1279,3.0545,15.9397,15.9900,15.9649,-6.1489,7.1977,16.3488,16.3825,16.3656,-4.5641,-10.2523,9.8402,10.1212,9.9807,-25.2449,-3.0545,9.7088,9.8402,9.7745,-26.4189,-7.1977,9.7088,9.8019,9.7553,-26.5221,10.2523,0.1000,7.8141,-367839.8000,438275.1301
3979.0000,9.7927,16.2822,0.0000,270951.9000,-270951.9000,12.4547,0.0000,40793.8142,40793.8142,608.2692,311745.7142,0.0000,-311745.7142,9.7629,15.4922,0.0000,62032.2000,-62032.2000,3.2437,0.0000,9647.7788,9647.7788,158.4166,71679.9788,0.0000,-71679.9788,16.1507,9.6495,12.9001,5.8317,393642.5290,16.2822,16.3351,16.3087,-4.4235,3.0703,15.9021,15.9304,15.9162,-5.9084,6.3140,16.2822,16.2990,16.2906,-4.5836,-9.3844,9.7629,9.9966,9.8797,-25.6583,-3.0703,9.6495,9.7629,9.7062,-26.2344,-6.3140,9.6495,9.7259,9.6877,-26.3113,9.3844,0.1000,7.8141,-332984.1000,393642.5290
3980.0000,9.5072,15.9950,0.0000,195039.5000,-195039.5000,8.9609,0.0000,29194.8540,29194.8540,437.6377,224234.3540,0.0000,-224234.3540,9.4735,15.2020,0.0000,32373.7000,-32373.7000,1.6924,0.0000,5020.8568,5020.8568,82.6562,37394.5568,0.0000,-37394.5568,15.9530,9.2417,12.5973,4.0854,275767.1884,15.9950,16.1221,16.0585,-6.8686,2.4228,15.7437,15.8063,15.7750,-7.1048,4.1153,15.9950,16.0453,16.0202,-7.2725,-6.5381,9.4735,9.8215,9.6475,-27.8684,-2.4228,9.2417,9.4735,9.3576,-29.8215,-4.1153,9.2417,9.3908,9.3162,-30.1692,6.5381,0.1000,7.8141,-227413.2000,275767.1884
3981.0000,9.5401,16.0394,0.0000,183036.9000,-183036.9000,8.3954,0.0000,27416.4196,27416.4196,410.0176,210453.3196,0.0000,-210453.3196,9.5152,15.2489,0.0000,19631.2000,-19631.2000,1.0254,0.0000,3045.8332,3045.8332,50.0797,22677.0332,0.0000,-22677.0332,15.9940,9.3148,12.6544,3.5955,242696.1716,16.0394,16.0994,16.0694,-5.9040,2.4567,15.8489,15.8765,15.8627,-5.4536,3.4821,16.0394,16.0629,16.0512,-6.0175,-5.9387,9.5152,9.7977,9.6565,-26.9505,-2.4567,9.3148,9.5152,9.4150,-28.0606,-3.4821,9.3148,9.4335,9.3742,-28.3526,5.9387,0.1000,7.8141,-202668.1000,242696.1716
3982.0000,9.5575,16.0558,0.0000,152922.4000,-152922.4000,7.0155,0.0000,22913.7352,22913.7352,342.6246,175836.1352,0.0000,-175836.1352,9.5368,15.2700,0.0000,14541.7000,-14541.7000,0.7597,0.0000,2256.6536,2256.6536,37.1007,16798.3536,0.0000,-16798.3536,16.0249,9.2841,12.6545,2.9948,202149.0369,16.0558,16.1169,16.0864,-5.2549,2.0853,15.8908,15.9256,15.9082,-4.7312,2.8449,16.0558,16.0822,16.0690,-5.3733,-4.9302,9.5368,9.8514,9.6941,-26.0566,-2.0853,9.2841,9.5368,9.4104,-27.6426,-2.8449,9.2841,9.4332,9.3586,-28.0440,4.9302,0.1000,7.8141,-167464.1000,202149.0369
3983.0000,9.6175,16.1162,0.0000,136854.1000,-136854.1000,6.2790,0.0000,20531.0177,20531.0177,306.6546,157385.1177,0.0000,-157385.1177,9.5989,15.3322,0.0000,10730.0000,-10730.0000,0.5606,0.0000,1666.1373,1666.1373,27.3775,12396.1373,0.0000,-12396.1373,16.0853,9.3303,12.7078,2.6400,178197.8095,16.1162,16.1612,16.1387,-4.3550,1.9061,15.9728,15.9961,15.9845,-3.7449,2.4667,16.1162,16.1356,16.1259,-4.4223,-4.3728,9.5989,9.9215,9.7602,-25.0336,-1.9061,9.3303,9.5989,9.4646,-26.6412,-2.4667,9.3303,9.4850,9.4077,-27.0680,4.3728,0.1000,7.8141,-147584.1000,178197.8095
3984.0000,9.6782,16.1756,0.0000,115401.3000,-115401.3000,5.2966,0.0000,17333.9922,17333.9922,258.6754,132735.2922,0.0000,-132735.2922,9.6570,15.3897,0.0000,10638.5000,-10638.5000,0.5559,0.0000,1652.8655,1652.8655,27.1490,12291.3655,0.0000,-12291.3655,16.1349,9.3507,12.7428,2.2687,153137.3426,16.1756,16.2155,16.1955,-3.5679,1.5802,16.0006,16.0341,16.0173,-3.4182,2.1361,16.1756,16.1928,16.1842,-3.6281,-3.7163,9.6570,10.0245,9.8407,-24.0087,-1.5802,9.3507,9.6570,9.5039,-26.0188,-2.1361,9.3507,9.5309,9.4408,-26.4874,3.7163,0.1000,7.8141,-126039.8000,153137.3426
3985.0000,9.7471,16.2434,0.0000,109399.0000,-109399.0000,5.0229,0.0000,16455.4909,16455.4909,245.3085,125854.4909,0.0000,-125854.4909,9.7321,15.4643,0.0000,6563.1000,-6563.1000,0.3430,0.0000,1020.4383,1020.4383,16.7516,7583.5383,0.0000,-7583.5383,16.2090,9.4072,12.8081,2.0855,140769.8625,16.2434,16.2701,16.2567,-2.8334,1.5600,16.1249,16.1252,16.1250,-2.1821,1.9030,16.2434,16.2550,16.2492,-2.8545,-3.4629,9.7321,10.0939,9.9130,-23.2146,-1.5600,9.4072,9.7321,9.5696,-25.1562,-1.9030,9.4072,9.5908,9.4990,-25.6841,3.4629,0.1000,7.8141,-115962.1000,140769.8625
3986.0000,9.8344,16.3295,0.0000,97299.8000,-97299.8000,4.4692,0.0000,14661.7095,14661.7095,218.2666,111961.5095,0.0000,-111961.5095,9.8002,15.5317,0.0000,13503.8000,-13503.8000,0.7059,0.0000,2101.0066,2101.0066,34.4746,15604.8066,0.0000,-15604.8066,16.2447,9.5013,12.8730,1.9941,134599.0515,16.3295,16.3385,16.3340,-1.9815,1.2544,16.0480,16.1013,16.0746,-3.0201,1.9603,16.3295,16.3322,16.3309,-1.9608,-3.2147,9.8002,10.2189,10.0096,-22.1916,-1.2544,9.5013,9.8002,9.6508,-24.2199,-1.9603,9.5013,9.6843,9.5928,-24.5597,3.2147,0.1000,7.8141,-110803.6000,134599.0515
3987.0000,9.8986,16.3916,0.0000,87344.2000,-87344.2000,4.0139,0.0000,13178.9092,13178.9092,196.0347,100523.1092,0.0000,-100523.1092,9.8546,15.5854,0.0000,15025.8000,-15025.8000,0.7856,0.0000,2339.0802,2339.0802,38.3680,17364.8802,0.0000,-17364.8802,16.2779,9.5350,12.9065,1.8493,124825.1314,16.3916,16.3969,16.3942,-1.4220,1.0761,16.0544,16.0962,16.0753,-3.0112,1.8617,16.3916,16.3931,16.3924,-1.3999,-2.9378,9.8546,10.3308,10.0927,-21.4307,-1.0761,9.5350,9.8546,9.6948,-23.8319,-1.8617,9.5350,9.7403,9.6376,-24.1653,2.9378,0.1000,7.8141,-102370.0000,124825.1314
3988.0000,9.9880,16.4801,0.0000,110302.0000,-110302.0000,5.0709,0.0000,16673.5510,16673.5510,247.6551,126975.5510,0.0000,-126975.5510,9.9495,15.6801,0.0000,14269.0000,-14269.0000,0.7462,0.0000,2223.3950,2223.3950,36.4415,16492.3950,0.0000,-16492.3950,16.3654,9.7184,13.0419,2.2094,149134.8899,16.4801,16.4641,16.4721,-0.6697,1.4416,16.1967,16.1880,16.1924,-1.6050,2.1877,16.4801,16.4723,16.4762,-0.5858,-3.6293,9.9495,10.3167,10.1331,-21.2222,-1.4416,9.7184,9.9495,9.8340,-22.2846,-2.1877,9.7184,9.8575,9.7880,-22.4817,3.6293,0.1000,7.8141,-124571.0000,149134.8899
3989.0000,10.0209,16.5101,0.0000,118791.6000,-118791.6000,5.4641,0.0000,17969.0251,17969.0251,266.8576,136760.6251,0.0000,-136760.6251,9.9946,15.7239,0.0000,12086.4000,-12086.4000,0.6322,0.0000,1884.1653,1884.1653,30.8762,13970.5653,0.0000,-13970.5653,16.4225,9.7467,13.0846,2.3255,156972.1888,16.5101,16.5062,16.5082,-0.4825,1.6106,16.2857,16.2745,16.2801,-0.7860,2.2428,16.5101,16.5087,16.5094,-0.4519,-3.8535,9.9946,10.3258,10.1602,-21.1200,-1.6106,9.7467,9.9946,9.8706,-22.1778,-2.2428,9.7467,9.8934,9.8200,-22.4492,3.8535,0.1000,7.8141,-130878.0000,156972.1888
3990.0000,10.2022,16.6934,0.0000,204066.0000,-204066.0000,9.3883,0.0000,30984.3513,30984.3513,458.5102,235050.3513,0.0000,-235050.3513,10.1922,15.9223,0.0000,362.4000,-362.4000,0.0190,0.0000,56.6102,56.6102,0.9259,419.0102,0.0000,-419.0102,16.6392,10.0771,13.3581,3.5274,238097.0349,16.6934,16.6548,16.6741,1.3185,3.1231,16.6504,16.5717,16.6111,2.9143,3.1421,16.6934,16.6730,16.6832,1.4397,-6.2652,10.1922,10.3407,10.2665,-20.0208,-3.1231,10.0771,10.1922,10.1347,-19.2271,-3.1421,10.0771,10.1331,10.1051,-19.2420,6.2652,0.1000,7.8141,-204428.4000,238097.0349
3991.0000,10.3378,16.8244,0.0000,258018.6000,-258018.6000,11.8833,0.0000,39287.3193,39287.3193,580.3605,297305.9193,0.0000,-297305.9193,10.3332,16.0610,0.0000,4453.7000,-4453.7000,0.2331,0.0000,696.7411,696.7411,11.3859,5150.4411,0.0000,-5150.4411,16.7749,10.2385,13.5067,4.5255,305467.9173,16.8244,16.7901,16.8073,2.4725,3.8834,16.7488,16.7116,16.7302,3.5222,4.1165,16.8244,16.8075,16.8160,2.5690,-7.9999,10.3332,10.4430,10.3881,-18.8800,-3.8834,10.2385,10.3332,10.2859,-18.0702,-4.1165,10.2385,10.2868,10.2626,-18.0505,7.9999,0.1000,7.8141,-262472.3000,305467.9173
3992.0000,10.5606,17.0460,0.0000,282671.7000,-282671.7000,13.0293,0.0000,43243.2840,43243.2840,636.3279,325914.9840,0.0000,-325914.9840,10.5481,16.2751,0.0000,56699.9000,-56699.9000,2.9693,0.0000,8890.6300,8890.6300,145.0176,65590.5300,0.0000,-65590.5300,16.8740,10.5028,13.6884,5.8244,393145.8215,17.0460,16.9798,17.0129,4.4407,3.3533,16.6489,16.6480,16.6484,1.8601,6.3226,17.0460,17.0218,17.0339,4.6751,-9.6760,10.5481,10.6456,10.5969,-16.7915,-3.3533,10.5028,10.5481,10.5255,-15.8337,-6.3226,10.5028,10.5312,10.5170,-15.6679,9.6760,0.1000,7.8141,-339371.6000,393145.8215
3993.0000,10.5564,17.0330,0.0000,297342.3000,-297342.3000,13.7238,0.0000,45483.5623,45483.5623,670.2488,342825.8623,0.0000,-342825.8623,10.5393,16.2624,0.0000,72895.5000,-72895.5000,3.8201,0.0000,11429.0323,11429.0323,186.5663,84324.5323,0.0000,-84324.5323,16.8536,10.4764,13.6650,6.3929,431522.6572,17.0330,17.0025,17.0178,3.7895,3.3012,16.6055,16.6046,16.6051,1.1019,7.1213,17.0330,17.0237,17.0284,3.8666,-10.4226,10.5393,10.6739,10.6066,-17.3429,-3.3012,10.4764,10.5393,10.5079,-16.9082,-7.1213,10.4764,10.5192,10.4978,-16.8092,10.4226,0.1000,7.8141,-370237.8000,431522.6572
3994.0000,10.5143,16.9903,0.0000,306669.1000,-306669.1000,14.1539,0.0000,46868.5702,46868.5702,691.2551,353537.6702,0.0000,-353537.6702,10.4944,16.2173,0.0000,84492.9000,-84492.9000,4.4277,0.0000,13240.9279,13240.9279,216.2422,97733.8279,0.0000,-97733.8279,16.8016,10.4308,13.6162,6.7644,456595.3013,16.9903,16.9727,16.9815,2.9366,3.2421,16.5366,16.5405,16.5385,0.1889,7.6698,16.9903,16.9852,16.9878,2.9650,-10.9119,10.4944,10.6456,10.5700,-18.1803,-3.2421,10.4308,10.4944,10.4626,-17.9133,-7.6698,10.4308,10.4753,10.4530,-17.8318,10.9119,0.1000,7.8141,-391162.0000,456595.3013
3995.0000,10.5097,16.9873,0.0000,326183.5000,-326183.5000,15.0508,0.0000,49846.1445,49846.1445,735.0558,376029.6445,0.0000,-376029.6445,10.4905,16.2142,0.0000,94317.2000,-94317.2000,4.9418,0.0000,14779.8757,14779.8757,241.3511,109097.0757,0.0000,-109097.0757,16.7899,10.4338,13.6119,7.2611,490124.1402,16.9873,16.9673,16.9773,2.6766,3.3696,16.5195,16.5207,16.5201,-0.0148,8.3115,16.9873,16.9814,16.9843,2.7210,-11.6811,10.4905,10.6338,10.5621,-18.4680,-3.3696,10.4338,10.4905,10.4622,-18.1496,-8.3115,10.4338,10.4739,10.4539,-18.0697,11.6811,0.1000,7.8141,-420500.7000,490124.1402
3996.0000,10.4334,16.9098,0.0000,338979.6000,-338979.6000,15.6408,0.0000,51718.4386,51718.4386,763.8708,390698.0386,0.0000,-390698.0386,10.4136,16.1367,0.0000,91446.2000,-91446.2000,4.7913,0.0000,14318.1627,14318.1627,234.0015,105764.3627,0.0000,-105764.3627,16.7299,10.3490,13.5395,7.4498,502859.0817,16.9098,16.9076,16.9087,1.6805,3.6165,16.4683,16.4732,16.4707,-0.6110,8.4078,16.9098,16.9094,16.9096,1.6515,-12.0243,10.4136,10.5639,10.4888,-19.4998,-3.6165,10.3490,10.4136,10.3813,-19.3239,-8.4078,10.3490,10.3941,10.3716,-19.2764,12.0243,0.1000,7.8141,-430425.8000,502859.0817
3997.0000,10.4470,16.9266,0.0000,353096.5000,-353096.5000,16.2847,0.0000,53887.6883,53887.6883,795.3178,406984.1883,0.0000,-406984.1883,10.4283,16.1529,0.0000,105600.0000,-105600.0000,5.5316,0.0000,16536.8917,16536.8917,270.1541,122136.8917,0.0000,-122136.8917,16.7268,10.3752,13.5510,7.9179,534458.4963,16.9266,16.9120,16.9193,1.8070,3.5844,16.4514,16.4545,16.4530,-0.7561,9.1160,16.9266,16.9222,16.9244,1.8404,-12.7003,10.4283,10.5671,10.4977,-19.3685,-3.5844,10.3752,10.4283,10.4018,-19.0782,-9.1160,10.3752,10.4131,10.3942,-19.0129,12.7003,0.1000,7.8141,-458696.5000,534458.4963
3998.0000,10.4452,16.9243,0.0000,369361.7000,-369361.7000,17.0362,0.0000,56367.9060,56367.9060,832.0216,425729.6060,0.0000,-425729.6060,10.4268,16.1512,0.0000,114026.4000,-114026.4000,5.9733,0.0000,17856.1770,17856.1770,291.7247,131882.5770,0.0000,-131882.5770,16.7209,10.3753,13.5481,8.3431,563156.9296,16.9243,16.9123,16.9183,1.7225,3.6877,16.4417,16.4445,16.4431,-0.8288,9.6609,16.9243,16.9210,16.9226,1.7429,-13.3486,10.4268,10.5639,10.4954,-19.4490,-3.6877,10.3753,10.4268,10.4011,-19.1867,-9.6609,10.3753,10.4125,10.3939,-19.1277,13.3486,0.1000,7.8141,-483388.1000,563156.9296
3999.0000,10.4451,16.9242,0.0000,384186.5000,-384186.5000,17.7198,0.0000,58630.1707,58630.1707,865.4067,442816.6707,0.0000,-442816.6707,10.4270,16.1513,0.0000,123682.4000,-123682.4000,6.4791,0.0000,19368.3061,19368.3061,316.4271,143050.7061,0.0000,-143050.7061,16.7150,10.3782,13.5466,8.7621,591440.2783,16.9242,16.9127,16.9185,1.6573,3.7469,16.4303,16.4333,16.4318,-0.9359,10.2260,16.9242,16.9211,16.9227,1.6762,-13.9729,10.4270,10.5621,10.4945,-19.5092,-3.7469,10.3782,10.4270,10.4026,-19.2552,-10.2260,10.3782,10.4138,10.3960,-19.1981,13.9729,0.1000,7.8141,-507868.9000,591440.2783
4000.0000,10.4069,16.8854,0.0000,390042.6000,-390042.6000,17.9899,0.0000,59476.1163,59476.1163,878.5974,449518.7163,0.0000,-449518.7163,10.3877,16.1117,0.0000,130803.7000,-130803.7000,6.8521,0.0000,20474.8882,20474.8882,334.6463,151278.5882,0.0000,-151278.5882,16.6735,10.3370,13.5053,8.9946,607137.0693,16.8854,16.8820,16.8837,1.1729,3.7126,16.3824,16.3883,16.3853,-1.4693,10.5647,16.8854,16.8846,16.8850,1.1570,-14.2773,10.3877,10.5320,10.4598,-19.9769,-3.7126,10.3370,10.3877,10.3624,-19.8233,-10.5647,10.3370,10.3744,10.3557,-19.7745,14.2773,0.1000,7.8141,-520846.3000,607137.0693
4001.0000,10.3630,16.8421,0.0000,406513.1000,-406513.1000,18.7453,0.0000,61930.5789,61930.5789,915.4886,468443.6789,0.0000,-468443.6789,10.3446,16.0690,0.0000,125833.3000,-125833.3000,6.5909,0.0000,19687.8453,19687.8453,321.8903,145521.1453,0.0000,-145521.1453,16.6434,10.2929,13.4681,9.1938,620581.8725,16.8421,16.8430,16.8426,0.6878,4.0514,16.3636,16.3685,16.3661,-1.6027,10.6424,16.8421,16.8425,16.8423,0.6588,-14.6938,10.3446,10.4818,10.4132,-20.5169,-4.0514,10.2929,10.3446,10.3187,-20.3415,-10.6424,10.2929,10.3303,10.3116,-20.3051,14.6938,0.1000,7.8141,-532346.4000,620581.8725
4002.0000,9.8908,16.3631,0.0000,314806.2000,-314806.2000,14.5126,0.0000,47491.8139,47491.8139,708.7735,362298.0139,0.0000,-362298.0139,9.8549,15.5761,0.0000,98047.0000,-98047.0000,5.1348,0.0000,15263.1195,15263.1195,250.7772,113310.1195,0.0000,-113310.1195,16.2132,9.7388,12.9760,7.2687,490638.4000,16.3631,16.4702,16.4167,-4.3886,3.1259,15.9144,15.9623,15.9383,-6.6830,8.2608,16.3631,16.3953,16.3792,-4.8609,-11.3867,9.8549,10.1356,9.9953,-25.4762,-3.1259,9.7388,9.8549,9.7968,-26.5774,-8.2608,9.7388,9.8236,9.7812,-26.6478,11.3867,0.1000,7.8141,-412853.2000,490638.4000
4003.0000,9.8141,16.3034,0.0000,295765.2000,-295765.2000,13.5966,0.0000,44549.1817,44549.1817,664.0349,340314.3817,0.0000,-340314.3817,9.7829,15.5122,0.0000,83937.5000,-83937.5000,4.3893,0.0000,13057.2805,13057.2805,214.3674,96994.7805,0.0000,-96994.7805,16.1395,9.6874,12.9135,6.6311,447598.2326,16.3034,16.3566,16.3300,-4.5579,3.0691,15.8597,15.8870,15.8733,-6.5601,7.4584,16.3034,16.3185,16.3110,-4.7298,-10.5275,9.7829,10.0166,9.8998,-25.7542,-3.0691,9.6874,9.7829,9.7351,-26.2547,-7.4584,9.6874,9.7551,9.7212,-26.2906,10.5275,0.1000,7.8141,-379702.7000,447598.2326
4004.0000,9.4889,15.9755,0.0000,215445.9000,-215445.9000,9.8997,0.0000,32237.5053,32237.5053,483.4876,247683.4053,0.0000,-247683.4053,9.4471,15.1751,0.0000,49193.2000,-49193.2000,2.5719,0.0000,7627.4789,7627.4789,125.6071,56820.6789,0.0000,-56820.6789,15.8933,9.2506,12.5720,4.7339,319537.1472,15.9755,16.1146,16.0451,-7.4024,2.4426,15.6327,15.6981,15.6654,-8.4902,5.0145,15.9755,16.0246,16.0001,-7.8860,-7.4571,9.4471,9.8068,9.6270,-28.4312,-2.4426,9.2506,9.4471,9.3489,-30.2821,-5.0145,9.2506,9.3848,9.3177,-30.5246,7.4571,0.1000,7.8141,-264639.1000,319537.1472
4005.0000,9.5102,16.0096,0.0000,200763.7000,-200763.7000,9.2075,0.0000,30053.4734,30053.4734,449.6789,230817.1734,0.0000,-230817.1734,9.4769,15.2108,0.0000,34384.1000,-34384.1000,1.7959,0.0000,5332.8246,5332.8246,87.7079,39716.9246,0.0000,-39716.9246,15.9226,9.3085,12.6155,4.1586,280704.0365,16.0096,16.0781,16.0439,-6.4992,2.4705,15.7130,15.7473,15.7302,-6.9429,4.2664,16.0096,16.0336,16.0216,-6.6493,-6.7370,9.4769,9.7674,9.6222,-27.5829,-2.4705,9.3085,9.4769,9.3927,-28.5988,-4.2664,9.3085,9.4159,9.3622,-28.7981,6.7370,0.1000,7.8141,-235147.8000,280704.0365
4006.0000,9.5085,16.0071,0.0000,169984.5000,-169984.5000,7.7969,0.0000,25445.0949,25445.0949,380.7857,195429.5949,0.0000,-195429.5949,9.4785,15.2118,0.0000,24660.1000,-24660.1000,1.2881,0.0000,3824.7310,3824.7310,62.9091,28484.8310,0.0000,-28484.8310,15.9439,9.2628,12.6033,3.4683,234110.4370,16.0071,16.0790,16.0430,-5.9967,2.1696,15.7559,15.7948,15.7754,-6.0859,3.4577,16.0071,16.0355,16.0213,-6.1550,-5.6273,9.4785,9.7961,9.6373,-26.8827,-2.1696,9.2628,9.4785,9.3706,-28.3205,-3.4577,9.2628,9.3976,9.3302,-28.6234,5.6273,0.1000,7.8141,-194644.6000,234110.4370
4007.0000,9.5476,16.0469,0.0000,154194.3000,-154194.3000,7.0725,0.0000,23099.6901,23099.6901,345.4104,177293.9901,0.0000,-177293.9901,9.5250,15.2587,0.0000,14875.4000,-14875.4000,0.7770,0.0000,2308.1755,2308.1755,37.9480,17183.5755,0.0000,-17183.5755,16.0072,9.2831,12.6452,3.0159,203576.5168,16.0469,16.1039,16.0754,-5.2609,2.0985,15.8755,15.8970,15.8863,-4.5984,2.8755,16.0469,16.0710,16.0589,-5.3583,-4.9740,9.5250,9.8361,9.6805,-26.0437,-2.0985,9.2831,9.5250,9.4041,-27.4931,-2.8755,9.2831,9.4259,9.3545,-27.8763,4.9740,0.1000,7.8141,-169069.7000,203576.5168
4008.0000,9.6087,16.1076,0.0000,134879.2000,-134879.2000,6.1880,0.0000,20231.1226,20231.1226,302.2118,155110.3226,0.0000,-155110.3226,9.5858,15.3192,0.0000,13260.1000,-13260.1000,0.6927,0.0000,2058.7449,2058.7449,33.8319,15318.8449,0.0000,-15318.8449,16.0642,9.3224,12.6933,2.6507,178921.0131,16.1076,16.1542,16.1309,-4.4051,1.8318,15.9251,15.9554,15.9402,-4.0293,2.5245,16.1076,16.1273,16.1174,-4.4758,-4.3562,9.5858,9.9195,9.7527,-25.0200,-1.8318,9.3224,9.5858,9.4541,-26.6531,-2.5245,9.3224,9.4780,9.4002,-27.0542,4.3562,0.1000,7.8141,-148139.3000,178921.0131
4009.0000,9.6626,16.1601,0.0000,127140.1000,-127140.1000,5.8350,0.0000,19091.1844,19091.1844,284.9736,146231.2844,0.0000,-146231.2844,9.6520,15.3849,0.0000,5889.2000,-5889.2000,0.3077,0.0000,914.9392,914.9392,15.0284,6804.1392,0.0000,-6804.1392,16.1432,9.3500,12.7466,2.3844,160949.1196,16.1601,16.1993,16.1797,-3.7660,1.8424,16.0828,16.0783,16.0805,-2.4338,2.1502,16.1601,16.1781,16.1691,-3.8114,-3.9926,9.6520,9.9763,9.8142,-24.2782,-1.8424,9.3500,9.6520,9.5010,-25.9887,-2.1502,9.3500,9.5178,9.4339,-26.5199,3.9926,0.1000,7.8141,-133029.3000,160949.1196
4010.0000,9.7614,16.2585,0.0000,114826.0000,-114826.0000,5.2716,0.0000,17276.8607,17276.8607,257.4541,132102.8607,0.0000,-132102.8607,9.7308,15.4631,0.0000,15056.4000,-15056.4000,0.7869,0.0000,2340.9572,2340.9572,38.4293,17397.3572,0.0000,-17397.3572,16.1830,9.4724,12.8277,2.3231,156808.3373,16.2585,16.2756,16.2671,-2.7303,1.4949,15.9954,16.0480,16.0217,-3.4479,2.2818,16.2585,16.2645,16.2615,-2.7242,-3.7767,9.7308,10.0975,9.9141,-23.1426,-1.4949,9.4724,9.7308,9.6016,-24.7535,-2.2818,9.4724,9.6284,9.5504,-25.0480,3.7767,0.1000,7.8141,-129882.4000,156808.3373
4011.0000,9.8072,16.3013,0.0000,103412.5000,-103412.5000,4.7503,0.0000,15574.1378,15574.1378,231.9985,118986.6378,0.0000,-118986.6378,9.7765,15.5078,0.0000,12907.3000,-12907.3000,0.6747,0.0000,2007.7248,2007.7248,32.9517,14915.0248,0.0000,-14915.0248,16.2255,9.4673,12.8464,2.0950,141411.0542,16.3013,16.3273,16.3143,-2.3066,1.3585,16.0554,16.0806,16.0680,-2.9038,2.0332,16.3013,16.3123,16.3068,-2.3397,-3.3918,9.7765,10.1821,9.9793,-22.5581,-1.3585,9.4673,9.7765,9.6219,-24.6523,-2.0332,9.4673,9.6570,9.5621,-25.0555,3.3918,0.1000,7.8141,-116319.8000,141411.0542
4012.0000,9.8618,16.3551,0.0000,96559.6000,-96559.6000,4.4367,0.0000,14558.3487,14558.3487,216.6830,111117.9487,0.0000,-111117.9487,9.8228,15.5537,0.0000,14320.4000,-14320.4000,0.7487,0.0000,2228.5599,2228.5599,36.5642,16548.9599,0.0000,-16548.9599,16.2609,9.5193,12.8901,1.9975,134832.6827,16.3551,16.3731,16.3641,-1.8471,1.2294,16.0630,16.0973,16.0801,-2.8654,1.9780,16.3551,16.3618,16.3585,-1.8614,-3.2074,9.8228,10.2607,10.0417,-22.0140,-1.2294,9.5193,9.8228,9.6711,-24.1334,-1.9780,9.5193,9.7089,9.6141,-24.4835,3.2074,0.1000,7.8141,-110880.0000,134832.6827
4013.0000,9.8939,16.3857,0.0000,89244.5000,-89244.5000,4.1019,0.0000,13464.3203,13464.3203,200.3322,102708.8203,0.0000,-102708.8203,9.8589,15.5894,0.0000,11256.1000,-11256.1000,0.5886,0.0000,1752.3236,1752.3236,28.7441,13008.4236,0.0000,-13008.4236,16.3022,9.5073,12.9048,1.8212,122929.1453,16.3857,16.4072,16.3965,-1.6168,1.1711,16.1337,16.1483,16.1410,-2.2091,1.7597,16.3857,16.3947,16.3902,-1.6456,-2.9308,9.8589,10.3181,10.0885,-21.6751,-1.1711,9.5073,9.8589,9.6831,-24.1074,-1.7597,9.5073,9.7244,9.6158,-24.5753,2.9308,0.1000,7.8141,-100500.6000,122929.1453
4014.0000,9.9211,16.4121,0.0000,102889.9000,-102889.9000,4.7300,0.0000,15531.6748,15531.6748,231.0066,118421.5748,0.0000,-118421.5748,9.9119,15.6422,0.0000,2218.5000,-2218.5000,0.1160,0.0000,345.5553,345.5553,5.6659,2564.0553,0.0000,-2564.0553,16.3824,9.5594,12.9709,1.8893,127530.6881,16.4121,16.4288,16.4205,-1.4698,1.5380,16.3736,16.3099,16.3418,0.0479,1.6540,16.4121,16.4200,16.4161,-1.4792,-3.1920,9.9119,10.2775,10.0947,-21.8119,-1.5380,9.5594,9.9119,9.7357,-23.5452,-1.6540,9.5594,9.7493,9.6543,-24.1551,3.1920,0.1000,7.8141,-105108.4000,127530.6881
4015.0000,10.0314,16.5234,0.0000,138255.7000,-138255.7000,6.3569,0.0000,20917.8172,20917.8172,310.4592,159173.5172,0.0000,-159173.5172,10.0147,15.7448,0.0000,5435.6000,-5435.6000,0.2843,0.0000,847.5372,847.5372,13.8843,6283.1372,0.0000,-6283.1372,16.4721,9.8129,13.1425,2.5270,170574.7714,16.5234,16.5052,16.5143,-0.4624,2.0242,16.4116,16.3945,16.4031,0.2926,2.3085,16.5234,16.5134,16.5184,-0.3752,-4.3327,10.0147,10.2751,10.1449,-21.3379,-2.0242,9.8129,10.0147,9.9138,-21.5342,-2.3085,9.8129,9.9175,9.8652,-21.7044,4.3327,0.1000,7.8141,-143691.3000,170574.7714
4016.0000,10.1545,16.6444,0.0000,155595.6000,-155595.6000,7.1588,0.0000,23601.4165,23601.4165,349.6253,179197.0165,0.0000,-179197.0165,10.1293,15.8585,0.0000,22790.6000,-22790.6000,1.1924,0.0000,3557.7780,3557.7780,58.2328,26348.3780,0.0000,-26348.3780,16.5206,9.9882,13.2544,3.1172,210411.4587,16.6444,16.6072,16.6258,0.6213,1.9888,16.3266,16.3449,16.3357,-0.9003,3.1812,16.6444,16.6287,16.6365,0.7684,-5.1700,10.1293,10.3668,10.2480,-20.2797,-1.9888,9.9882,10.1293,10.0587,-20.2131,-3.1812,9.9882,10.0728,10.0305,-20.1787,5.1700,0.1000,7.8141,-178386.2000,210411.4587
4017.0000,10.2996,16.7873,0.0000,195711.3000,-195711.3000,9.0111,0.0000,29776.2232,29776.2232,440.0877,225487.5232,0.0000,-225487.5232,10.2769,16.0053,0.0000,35559.6000,-35559.6000,1.8611,0.0000,5559.6699,5559.6699,90.8910,41119.2699,0.0000,-41119.2699,16.6273,10.1839,13.4056,4.0029,270193.6010,16.7873,16.7370,16.7621,1.9003,2.3833,16.4162,16.4073,16.4117,-0.0734,4.2444,16.7873,16.7681,16.7777,2.0814,-6.6278,10.2769,10.4591,10.3680,-19.1504,-2.3833,10.1839,10.2769,10.2304,-18.6510,-4.2444,10.1839,10.2422,10.2131,-18.5411,6.6278,0.1000,7.8141,-231270.9000,270193.6010
4018.0000,10.3177,16.8002,0.0000,210054.7000,-210054.7000,9.6799,0.0000,31970.6103,31970.6103,472.7501,242025.3103,0.0000,-242025.3103,10.2936,16.0196,0.0000,44192.0000,-44192.0000,2.3139,0.0000,6910.5453,6910.5453,113.0071,51102.5453,0.0000,-51102.5453,16.6408,10.1909,13.4158,4.4204,298373.6786,16.8002,16.7763,16.7883,1.7359,2.4553,16.4092,16.4112,16.4102,-0.3371,4.7692,16.8002,16.7924,16.7963,1.8023,-7.2246,10.2936,10.4919,10.3928,-19.2733,-2.4553,10.1909,10.2936,10.2423,-19.1362,-4.7692,10.1909,10.2585,10.2247,-19.0778,7.2246,0.1000,7.8141,-254246.7000,298373.6786
4019.0000,10.3513,16.8336,0.0000,228865.8000,-228865.8000,10.5479,0.0000,34858.1603,34858.1603,515.1424,263723.9603,0.0000,-263723.9603,10.3269,16.0529,0.0000,54540.8000,-54540.8000,2.8559,0.0000,8531.8445,8531.8445,139.4782,63072.6445,0.0000,-63072.6445,16.6584,10.2399,13.4492,4.9160,331830.3454,16.8336,16.8087,16.8212,1.8081,2.5640,16.4104,16.4125,16.4115,-0.4702,5.4199,16.8336,16.8254,16.8295,1.8794,-7.9839,10.3269,10.5155,10.4212,-19.2207,-2.5640,10.2399,10.3269,10.2834,-19.0195,-5.4199,10.2399,10.2985,10.2692,-18.9473,7.9839,0.1000,7.8141,-283406.6000,331830.3454
4020.0000,10.3431,16.8240,0.0000,241053.7000,-241053.7000,11.1118,0.0000,36708.1958,36708.1958,542.6845,277761.8958,0.0000,-277761.8958,10.3181,16.0433,0.0000,61021.6000,-61021.6000,3.1956,0.0000,9544.7450,9544.7450,156.0678,70566.3450,0.0000,-70566.3450,16.6468,10.2308,13.4388,5.2454,354061.1309,16.8240,16.8103,16.8171,1.4809,2.6387,16.3902,16.3954,16.3928,-0.8080,5.8343,16.8240,16.8199,16.8219,1.5064,-8.4731,10.3181,10.5114,10.4147,-19.5470,-2.6387,10.2308,10.3181,10.2744,-19.4654,-5.8343,10.2308,10.2907,10.2607,-19.4113,8.4731,0.1000,7.8141,-302075.3000,354061.1309
4021.0000,10.3218,16.8026,0.0000,252586.1000,-252586.1000,11.6429,0.0000,38447.1992,38447.1992,568.6196,291033.2992,0.0000,-291033.2992,10.2968,16.0220,0.0000,64505.4000,-64505.4000,3.3779,0.0000,10087.3971,10087.3971,164.9734,74592.7971,0.0000,-74592.7971,16.6272,10.2108,13.4190,5.5072,371739.1922,16.8026,16.7958,16.7992,1.0846,2.7550,16.3696,16.3759,16.3728,-1.1004,6.1329,16.8026,16.8006,16.8016,1.0853,-8.8879,10.2968,10.4888,10.3928,-19.9669,-2.7550,10.2108,10.2968,10.2538,-19.9243,-6.1329,10.2108,10.2700,10.2404,-19.8834,8.8879,0.1000,7.8141,-317091.5000,371739.1922
4022.0000,10.2571,16.7376,0.0000,266936.9000,-266936.9000,12.3028,0.0000,40576.7334,40576.7334,600.8492,307513.6334,0.0000,-307513.6334,10.2348,15.9599,0.0000,54353.7000,-54353.7000,2.8461,0.0000,8494.3302,8494.3302,139.0010,62848.0302,0.0000,-62848.0302,16.5965,10.1388,13.3677,5.5899,377320.4616,16.7376,16.7448,16.7412,0.2835,3.1522,16.3724,16.3769,16.3747,-1.0909,5.9984,16.7376,16.7405,16.7390,0.2342,-9.1506,10.2348,10.4172,10.3260,-20.8492,-3.1522,10.1388,10.2348,10.1868,-20.8535,-5.9984,10.1388,10.2019,10.1704,-20.8618,9.1506,0.1000,7.8141,-321290.6000,377320.4616
4023.0000,10.1259,16.6066,0.0000,234051.0000,-234051.0000,10.7830,0.0000,35480.8281,35480.8281,526.6227,269531.8281,0.0000,-269531.8281,10.0953,15.8204,0.0000,59353.6000,-59353.6000,3.1074,0.0000,9262.2730,9262.2730,151.7583,68615.8730,0.0000,-68615.8730,16.4564,9.9779,13.2172,5.1420,347084.3777,16.6066,16.6415,16.6241,-1.1051,2.5585,16.1912,16.2211,16.2061,-3.1580,5.6659,16.6066,16.6185,16.6126,-1.2559,-8.2244,10.0953,10.3410,10.2182,-22.0912,-2.5585,9.9779,10.0953,10.0366,-22.6405,-5.6659,9.9779,10.0590,10.0185,-22.6729,8.2244,0.1000,7.8141,-293404.6000,347084.3777
4024.0000,10.1147,16.6002,0.0000,235937.2000,-235937.2000,10.8614,0.0000,35758.4182,35758.4182,530.4518,271695.6182,0.0000,-271695.6182,10.0855,15.8130,0.0000,58793.0000,-58793.0000,3.0767,0.0000,9173.8629,9173.8629,150.2604,67966.8629,0.0000,-67966.8629,16.4380,9.9829,13.2105,5.1411,347021.7501,16.6002,16.6145,16.6074,-1.0921,2.5949,16.1797,16.1954,16.1876,-3.0742,5.6716,16.6002,16.6044,16.6023,-1.1403,-8.2665,10.0855,10.3105,10.1980,-22.1172,-2.5949,9.9829,10.0855,10.0342,-22.3941,-5.6716,9.9829,10.0532,10.0180,-22.4033,8.2665,0.1000,7.8141,-294730.2000,347021.7501
4025.0000,10.1121,16.5980,0.0000,244474.1000,-244474.1000,11.2536,0.0000,37050.2613,37050.2613,549.6083,281524.3613,0.0000,-281524.3613,10.0860,15.8137,0.0000,54740.1000,-54740.1000,2.8645,0.0000,8541.5066,8541.5066,139.8980,63281.6066,0.0000,-63281.6066,16.4469,9.9841,13.2155,5.2137,351923.6607,16.5980,16.6083,16.6032,-1.0261,2.7964,16.2062,16.2160,16.2111,-2.6172,5.6609,16.5980,16.6014,16.5997,-1.0561,-8.4572,10.0860,10.2925,10.1892,-22.0929,-2.7964,9.9841,10.0860,10.0350,-22.2706,-5.6609,9.9841,10.0524,10.0182,-22.2942,8.4572,0.1000,7.8141,-299214.2000,351923.6607
4026.0000,10.0724,16.5577,0.0000,233009.3000,-233009.3000,10.7257,0.0000,35283.7476,35283.7476,523.8259,268293.0476,0.0000,-268293.0476,10.0434,15.7707,0.0000,56552.4000,-56552.4000,2.9593,0.0000,8820.4355,8820.4355,144.5298,65372.8355,0.0000,-65372.8355,16.4038,9.9326,13.1682,5.0604,341575.6029,16.5577,16.5786,16.5682,-1.3855,2.5888,16.1477,16.1677,16.1577,-3.2158,5.5481,16.5577,16.5648,16.5613,-1.4590,-8.1369,10.0434,10.2737,10.1586,-22.3809,-2.5888,9.9326,10.0434,9.9880,-22.7862,-5.5481,9.9326,10.0083,9.9704,-22.8224,8.1369,0.1000,7.8141,-289561.7000,341575.6029
4027.0000,10.0436,16.5300,0.0000,224502.1000,-224502.1000,10.3317,0.0000,33975.3155,33975.3155,504.5819,258477.4155,0.0000,-258477.4155,10.0128,15.7406,0.0000,55958.8000,-55958.8000,2.9279,0.0000,8725.1191,8725.1191,142.9942,64683.9191,0.0000,-64683.9191,16.3725,9.8990,13.1357,4.9048,331070.6923,16.5300,16.5525,16.5413,-1.6077,2.4679,16.1120,16.1322,16.1221,-3.5026,5.3958,16.5300,16.5374,16.5337,-1.6829,-7.8637,10.0128,10.2551,10.1340,-22.5714,-2.4679,9.8990,10.0128,9.9559,-23.0523,-5.3958,9.8990,9.9772,9.9381,-23.0928,7.8637,0.1000,7.8141,-280460.9000,331070.6923
