Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4028.0000,9.7150,16.1967,0.0000,159436.5000,-159436.5000,7.3361,0.0000,23966.3193,23966.3193,358.2819,183402.8193,0.0000,-183402.8193,9.6878,15.4136,0.0000,19893.3000,-19893.3000,1.0408,0.0000,3091.6839,3091.6839,50.8296,22984.9839,0.0000,-22984.9839,16.1851,9.3876,12.7864,3.2537,219623.8069,16.1967,16.3262,16.2614,-4.8796,2.0984,16.0236,16.0711,16.0473,-4.2557,3.1392,16.1967,16.2535,16.2251,-5.2967,-5.2376,9.6878,10.0670,9.8774,-25.5613,-2.0984,9.3876,9.6878,9.5377,-27.9752,-3.1392,9.3876,9.5740,9.4808,-28.4895,5.2376,0.1000,7.8141,-179329.8000,219623.8069
4029.0000,9.7124,16.2067,0.0000,146695.0000,-146695.0000,6.7367,0.0000,22049.8773,22049.8773,329.0097,168744.8773,0.0000,-168744.8773,9.6913,15.4227,0.0000,10748.0000,-10748.0000,0.5618,0.0000,1670.4400,1670.4400,27.4356,12418.4400,0.0000,-12418.4400,16.1894,9.4309,12.8102,2.8186,190253.0186,16.2067,16.2697,16.2382,-4.5357,2.0583,16.0881,16.1113,16.0997,-3.3872,2.6201,16.2067,16.2332,16.2200,-4.6730,-4.6784,9.6913,10.0156,9.8535,-25.2705,-2.0583,9.4309,9.6913,9.5611,-26.7788,-2.6201,9.4309,9.5790,9.5050,-27.2060,4.6784,0.1000,7.8141,-157443.0000,190253.0186
4030.0000,9.7492,16.2442,0.0000,132330.9000,-132330.9000,6.0770,0.0000,19905.7102,19905.7102,296.7892,152236.6102,0.0000,-152236.6102,9.7353,15.4671,0.0000,7743.9000,-7743.9000,0.4048,0.0000,1204.0696,1204.0696,19.7675,8947.9696,0.0000,-8947.9696,16.2282,9.4487,12.8385,2.5109,169487.7608,16.2442,16.2890,16.2666,-3.8333,1.8907,16.1441,16.1626,16.1533,-2.7147,2.2955,16.2442,16.2642,16.2542,-3.9060,-4.1862,9.7353,10.0581,9.8967,-24.4063,-1.8907,9.4487,9.7353,9.5920,-25.9971,-2.2955,9.4487,9.6096,9.5292,-26.4699,4.1862,0.1000,7.8141,-140074.8000,169487.7608
4031.0000,9.8013,16.2959,0.0000,121391.4000,-121391.4000,5.5758,0.0000,18279.6101,18279.6101,272.3132,139671.0101,0.0000,-139671.0101,9.7862,15.5176,0.0000,7785.1000,-7785.1000,0.4070,0.0000,1211.0867,1211.0867,19.8752,8996.1867,0.0000,-8996.1867,16.2696,9.4903,12.8800,2.3176,156436.3751,16.2959,16.3290,16.3124,-3.1174,1.7229,16.1740,16.1956,16.1848,-2.4083,2.1299,16.2959,16.3105,16.3032,-3.1617,-3.8529,9.7862,10.1236,9.9549,-23.5816,-1.7229,9.4903,9.7862,9.6383,-25.2366,-2.1299,9.4903,9.6572,9.5738,-25.6938,3.8529,0.1000,7.8141,-129176.5000,156436.3751
4032.0000,9.8405,16.2945,312.6000,98825.5000,-98512.9000,4.5585,68.8833,14893.4827,14962.3660,222.6291,113718.9827,243.7167,-113475.2660,9.8234,15.5542,0.0000,8104.2000,-8104.2000,0.4237,0.0000,1261.1943,1261.1943,20.6930,9365.3943,0.0000,-9365.3943,16.2757,9.4636,12.8697,1.9393,130902.9829,16.2945,16.3474,16.3209,-2.9821,1.3783,16.1609,16.1990,16.1799,-2.5527,1.8020,16.2945,16.3191,16.3068,-3.0950,-3.1802,9.8234,10.2253,10.0244,-22.7571,-1.3783,9.4636,9.8234,9.6435,-25.1093,-1.8020,9.4636,9.6737,9.5687,-25.6657,3.1802,0.1000,7.8141,-106617.1000,130902.9829
4033.0000,9.8942,16.3869,0.0000,91774.4000,-91774.4000,4.2177,0.0000,13846.1103,13846.1103,205.9853,105620.5103,0.0000,-105620.5103,9.8715,15.6020,0.0000,7904.6000,-7904.6000,0.4133,0.0000,1230.7253,1230.7253,20.1856,9135.3253,0.0000,-9135.3253,16.3309,9.5083,12.9196,1.8054,121864.0309,16.3869,16.3997,16.3933,-2.0748,1.2681,16.2036,16.2262,16.2149,-2.1601,1.6814,16.3869,16.3907,16.3888,-2.0662,-2.9496,9.8715,10.2992,10.0853,-22.1367,-1.2681,9.5083,9.8715,9.6899,-24.4822,-1.6814,9.5083,9.7202,9.6142,-25.0104,2.9496,0.1000,7.8141,-99679.0000,121864.0309
4034.0000,9.9339,16.4252,0.0000,78995.1000,-78995.1000,3.6315,0.0000,11927.8013,11927.8013,177.3588,90922.9013,0.0000,-90922.9013,9.9255,15.6556,0.0000,4575.8000,-4575.8000,0.2393,0.0000,712.8278,712.8278,11.6867,5288.6278,0.0000,-5288.6278,16.3856,9.4648,12.9252,1.5307,103325.5896,16.4252,16.4446,16.4349,-1.6803,1.1308,16.3068,16.2967,16.3017,-1.2008,1.3700,16.4252,16.4343,16.4297,-1.6960,-2.5008,9.9255,10.3853,10.1554,-21.4532,-1.1308,9.4648,9.9255,9.6952,-24.4485,-1.3700,9.4648,9.7298,9.5973,-25.2194,2.5008,0.1000,7.8141,-83570.9000,103325.5896
4035.0000,9.9842,16.4749,0.0000,67688.3000,-67688.3000,3.1125,0.0000,10231.1370,10231.1370,152.0086,77919.4370,0.0000,-77919.4370,9.9818,15.7115,0.0000,3477.6000,-3477.6000,0.1819,0.0000,542.0576,542.0576,8.8833,4019.6576,0.0000,-4019.6576,16.4349,9.4496,12.9422,1.3149,88758.4401,16.4749,16.4845,16.4797,-1.2599,0.9769,16.3632,16.3542,16.3587,-0.7367,1.1588,16.4749,16.4787,16.4768,-1.2547,-2.1356,9.9818,10.4889,10.2354,-20.7049,-0.9769,9.4496,9.9818,9.7157,-24.2005,-1.1588,9.4496,9.7534,9.6015,-25.1067,2.1356,0.1000,7.8141,-71165.9000,88758.4401
4036.0000,10.0396,16.5293,0.0000,62325.6000,-62325.6000,2.8667,0.0000,9431.3397,9431.3397,140.0072,71756.9397,0.0000,-71756.9397,10.0284,15.7574,0.0000,4088.5000,-4088.5000,0.2139,0.0000,637.5820,637.5820,10.4456,4726.0820,0.0000,-4726.0820,16.4752,9.4889,12.9821,1.2298,83011.1958,16.5293,16.5256,16.5274,-0.8292,0.8843,16.3760,16.3831,16.3795,-0.7177,1.0982,16.5293,16.5263,16.5278,-0.7927,-1.9825,10.0284,10.5792,10.3038,-20.1539,-0.8843,9.4889,10.0284,9.7587,-23.7085,-1.0982,9.4889,9.7989,9.6439,-24.5517,1.9825,0.1000,7.8141,-66414.1000,83011.1958
4037.0000,10.0991,16.5877,0.0000,57291.9000,-57291.9000,2.6361,0.0000,8680.3114,8680.3114,128.7419,65972.2114,0.0000,-65972.2114,10.0556,15.7840,0.0000,8429.7000,-8429.7000,0.4410,0.0000,1314.9383,1314.9383,21.5398,9744.6383,0.0000,-9744.6383,16.4879,9.5668,13.0273,1.2169,82143.8361,16.5877,16.5667,16.5772,-0.4005,0.7317,16.2723,16.3430,16.3077,-1.7607,1.1727,16.5877,16.5772,16.5825,-0.3164,-1.9044,10.0556,10.6974,10.3765,-19.5658,-0.7317,9.5668,10.0556,9.8112,-23.1631,-1.1727,9.5668,9.8693,9.7180,-23.7040,1.9044,0.1000,7.8141,-65721.6000,82143.8361
4038.0000,10.1812,16.4809,1082.5000,69868.4000,-68785.9000,3.2771,237.0925,10603.8343,10840.9268,160.0491,80472.2343,845.4075,-79626.8268,10.1229,15.8514,0.0000,10714.5000,-10714.5000,0.5606,0.0000,1672.5009,1672.5009,27.3803,12387.0009,0.0000,-12387.0009,16.4407,9.7945,13.1176,1.4575,98379.0898,16.4809,16.5532,16.5170,-1.3220,0.9055,16.2848,16.3187,16.3018,-1.7990,1.4661,16.4809,16.5161,16.4985,-1.5415,-2.3716,10.1229,10.6726,10.3978,-19.6245,-0.9055,9.7945,10.1229,9.9587,-21.5259,-1.4661,9.7945,9.9936,9.8940,-21.7369,2.3716,0.1000,7.8141,-79500.4000,98379.0898
4039.0000,10.1737,16.6582,0.0000,82323.7000,-82323.7000,3.7910,0.0000,12492.2158,12492.2158,185.1473,94815.9158,0.0000,-94815.9158,10.1557,15.8833,0.0000,3919.1000,-3919.1000,0.2051,0.0000,611.9674,611.9674,10.0171,4531.0674,0.0000,-4531.0674,16.5598,9.7456,13.1527,1.5560,105027.7701,16.6582,16.6065,16.6323,0.0795,1.1953,16.5005,16.4352,16.4679,0.2058,1.4004,16.6582,16.6270,16.6426,0.2466,-2.5957,10.1557,10.6002,10.3779,-20.0953,-1.1953,9.7456,10.1557,9.9506,-21.9923,-1.4004,9.7456,9.9774,9.8615,-22.5555,2.5957,0.1000,7.8141,-86242.8000,105027.7701
4040.0000,10.2218,16.6528,437.7000,98352.4000,-97914.7000,4.5537,95.7973,14939.4420,15035.2393,222.3936,113291.8420,341.9027,-112949.9393,10.1830,15.9102,0.0000,12054.5000,-12054.5000,0.6309,0.0000,1882.8447,1882.8447,30.8140,13937.3447,0.0000,-13937.3447,16.5681,9.9325,13.2503,1.9658,132691.0167,16.6528,16.6455,16.6491,0.0315,1.3076,16.4062,16.4296,16.4179,-0.7485,1.9385,16.6528,16.6508,16.6518,0.0659,-3.2461,10.1830,10.5811,10.3821,-20.1592,-1.3076,9.9325,10.1830,10.0578,-20.8714,-1.9385,9.9325,10.0771,10.0048,-20.9712,3.2461,0.1000,7.8141,-109969.2000,132691.0167
4041.0000,10.2684,16.7530,0.0000,113779.7000,-113779.7000,5.2408,0.0000,17299.5982,17299.5982,255.9543,131079.2982,0.0000,-131079.2982,10.2283,15.9554,0.0000,19393.6000,-19393.6000,1.0152,0.0000,3030.6032,3030.6032,49.5786,22424.2032,0.0000,-22424.2032,16.6074,10.0252,13.3163,2.3530,158825.9741,16.7530,16.7076,16.7303,0.8427,1.4086,16.3925,16.4075,16.4000,-1.0452,2.4237,16.7530,16.7338,16.7434,1.0003,-3.8323,10.2283,10.5863,10.4073,-19.9576,-1.4086,10.0252,10.2283,10.1267,-20.3689,-2.4237,10.0252,10.1516,10.0884,-20.3539,3.8323,0.1000,7.8141,-133173.3000,158825.9741
4042.0000,10.2802,16.7632,0.0000,119781.0000,-119781.0000,5.5188,0.0000,18216.5326,18216.5326,269.5296,137997.5326,0.0000,-137997.5326,10.2378,15.9642,0.0000,24586.9000,-24586.9000,1.2872,0.0000,3842.5330,3842.5330,62.8638,28429.4330,0.0000,-28429.4330,16.6094,10.0431,13.3263,2.5536,172369.8390,16.7632,16.7401,16.7516,0.8278,1.4105,16.3699,16.3869,16.3784,-1.3428,2.6977,16.7632,16.7555,16.7593,0.8953,-4.1083,10.2378,10.6002,10.4190,-19.9504,-1.4105,10.0431,10.2378,10.1405,-20.5300,-2.6977,10.0431,10.1703,10.1067,-20.5164,4.1083,0.1000,7.8141,-144367.9000,172369.8390
4043.0000,10.2942,16.7770,0.0000,124800.7000,-124800.7000,5.7505,0.0000,18985.5000,18985.5000,280.8445,143786.2000,0.0000,-143786.2000,10.2479,15.9742,0.0000,31173.3000,-31173.3000,1.6320,0.0000,4872.3964,4872.3964,79.7062,36045.6964,0.0000,-36045.6964,16.6004,10.0746,13.3375,2.7529,185819.2248,16.7770,16.7561,16.7666,0.8052,1.3728,16.3314,16.3530,16.3422,-1.7782,3.0049,16.7770,16.7702,16.7736,0.8622,-4.3777,10.2479,10.6183,10.4331,-19.8973,-1.3728,10.0746,10.2479,10.1612,-20.5039,-3.0049,10.0746,10.1925,10.1336,-20.4566,4.3777,0.1000,7.8141,-155974.0000,185819.2248
4044.0000,10.3213,16.8041,0.0000,130109.4000,-130109.4000,5.9956,0.0000,19804.3189,19804.3189,292.8155,149913.7189,0.0000,-149913.7189,10.2718,15.9981,0.0000,40654.4000,-40654.4000,2.1285,0.0000,6355.8907,6355.8907,103.9515,47010.2907,0.0000,-47010.2907,16.5931,10.1236,13.3584,3.0032,202716.8373,16.8041,16.7760,16.7900,0.9242,1.2890,16.2915,16.3142,16.3028,-2.1985,3.4175,16.8041,16.7956,16.7998,1.0122,-4.7066,10.2718,10.6548,10.4633,-19.6474,-1.2890,10.1236,10.2718,10.1977,-20.2587,-3.4175,10.1236,10.2300,10.1768,-20.1660,4.7066,0.1000,7.8141,-170763.8000,202716.8373
4045.0000,10.3210,16.8027,0.0000,137206.2000,-137206.2000,6.3237,0.0000,20884.4124,20884.4124,308.8371,158090.6124,0.0000,-158090.6124,10.2713,15.9971,0.0000,43425.2000,-43425.2000,2.2737,0.0000,6789.0373,6789.0373,111.0445,50214.2373,0.0000,-50214.2373,16.5911,10.1249,13.3580,3.1766,214420.1209,16.8027,16.7856,16.7941,0.8109,1.3500,16.2908,16.3068,16.2988,-2.1538,3.6237,16.8027,16.7982,16.8005,0.8489,-4.9737,10.2713,10.6523,10.4618,-19.8106,-1.3500,10.1249,10.2713,10.1981,-20.4645,-3.6237,10.1249,10.2311,10.1780,-20.3978,4.9737,0.1000,7.8141,-180631.4000,214420.1209
4046.0000,10.3540,16.8363,0.0000,147435.7000,-147435.7000,6.7951,0.0000,22456.9549,22456.9549,331.8621,169892.6549,0.0000,-169892.6549,10.3060,16.0321,0.0000,52788.0000,-52788.0000,2.7639,0.0000,8255.8245,8255.8245,134.9863,61043.8245,0.0000,-61043.8245,16.6010,10.1856,13.3933,3.5042,236534.1242,16.8363,16.8062,16.8212,1.0169,1.3437,16.2853,16.2999,16.2926,-2.1822,4.1077,16.8363,16.8280,16.8321,1.1119,-5.4514,10.3060,10.6729,10.4894,-19.5712,-1.3437,10.1856,10.3060,10.2458,-20.0306,-4.1077,10.1856,10.2754,10.2305,-19.9305,5.4514,0.1000,7.8141,-200223.7000,236534.1242
4047.0000,10.3576,16.8387,0.0000,154397.4000,-154397.4000,7.1174,0.0000,23519.1274,23519.1274,347.6007,177916.5274,0.0000,-177916.5274,10.3095,16.0351,0.0000,58131.4000,-58131.4000,3.0440,0.0000,9091.8526,9091.8526,148.6662,67223.2526,0.0000,-67223.2526,16.5986,10.1912,13.3949,3.7203,251121.6432,16.8387,16.8178,16.8282,0.9546,1.3578,16.2765,16.2909,16.2837,-2.2555,4.4018,16.8387,16.8338,16.8362,1.0051,-5.7596,10.3095,10.6819,10.4957,-19.6262,-1.3578,10.1912,10.3095,10.2504,-20.1800,-4.4018,10.1912,10.2812,10.2362,-20.0931,5.7596,0.1000,7.8141,-212528.8000,251121.6432
4048.0000,10.2100,16.6712,201.4000,144330.0000,-144128.6000,6.6648,44.0887,21917.9113,21962.0000,325.4960,166247.9113,157.3113,-166090.6000,10.1603,15.8846,0.0000,37350.8000,-37350.8000,1.9559,0.0000,5832.6048,5832.6048,95.5226,43183.4048,0.0000,-43183.4048,16.5230,9.9667,13.2449,3.2296,217995.9196,16.6712,16.7260,16.6986,-0.7258,1.5696,16.2592,16.2790,16.2691,-2.3972,3.5255,16.6712,16.6919,16.6815,-0.9774,-5.0951,10.1603,10.5584,10.3594,-21.3745,-1.5696,9.9667,10.1603,10.0635,-22.5796,-3.5255,9.9667,10.1027,10.0347,-22.6887,5.0951,0.1000,7.8141,-181479.4000,217995.9196
4049.0000,10.0845,16.4408,1240.5000,120455.3000,-119214.8000,5.6180,272.1653,18244.6906,18516.8559,274.3717,138699.9906,968.3347,-137731.6559,10.0468,15.7729,0.0000,17399.4000,-17399.4000,0.9107,0.0000,2713.8663,2713.8663,44.4774,20113.2663,0.0000,-20113.2663,16.4139,9.7599,13.0869,2.4823,167555.3312,16.4408,16.5560,16.4984,-2.9658,1.5691,16.2684,16.2897,16.2790,-2.2310,2.4798,16.4408,16.4900,16.4654,-3.3600,-4.0489,10.0468,10.4544,10.2506,-22.4876,-1.5691,9.7599,10.0468,9.9034,-24.2412,-2.4798,9.7599,9.9412,9.8505,-24.6251,4.0489,0.1000,7.8141,-136614.2000,167555.3312
4050.0000,10.0112,16.4951,12.1000,106023.9000,-106011.8000,4.8803,2.6582,16034.5150,16037.1732,238.3457,122058.4150,9.4418,-122048.9732,9.9950,15.7226,0.0000,6458.4000,-6458.4000,0.3379,0.0000,1006.8135,1006.8135,16.5036,7465.2135,0.0000,-7465.2135,16.4591,9.6181,13.0386,2.0398,137686.7015,16.4951,16.5301,16.5126,-2.3307,1.5141,16.3828,16.3702,16.3765,-1.0519,1.8520,16.4951,16.5081,16.5016,-2.4041,-3.3662,9.9950,10.4033,10.1992,-22.8159,-1.5141,9.6181,9.9950,9.8066,-24.9861,-1.8520,9.6181,9.8348,9.7265,-25.6470,3.3662,0.1000,7.8141,-112470.2000,137686.7015
4051.0000,10.0347,16.4813,334.3000,98398.5000,-98064.2000,4.5456,73.4104,14888.5078,14961.9183,222.0015,113287.0078,260.8896,-113026.1183,10.0147,15.7434,0.0000,6502.1000,-6502.1000,0.3402,0.0000,1013.8298,1013.8298,16.6127,7515.9298,0.0000,-7515.9298,16.4621,9.6646,13.0633,1.8977,128095.6910,16.4813,16.5262,16.5037,-2.2474,1.4018,16.3733,16.3895,16.3814,-1.1878,1.7420,16.4813,16.5023,16.4918,-2.3459,-3.1438,10.0147,10.4211,10.2179,-22.3468,-1.4018,9.6646,10.0147,9.8397,-24.1881,-1.7420,9.6646,9.8624,9.7635,-24.7222,3.1438,0.1000,7.8141,-104566.3000,128095.6910
4052.0000,10.1764,16.0717,3754.8000,73587.9000,-69833.1000,3.5985,822.4578,11167.2242,11989.6821,175.7439,84755.1242,2932.3422,-81822.7821,10.1403,15.8696,0.0000,10723.1000,-10723.1000,0.5610,0.0000,1674.1437,1674.1437,27.3989,12397.2437,0.0000,-12397.2437,16.2365,9.8178,13.0272,1.5256,102976.1271,16.0717,16.3616,16.2167,-5.5783,1.0125,16.1862,16.2847,16.2354,-3.0559,1.5735,16.0717,16.2072,16.1394,-6.4646,-2.5860,10.1403,10.5894,10.3648,-20.4804,-1.0125,9.8178,10.1403,9.9790,-22.3576,-1.5735,9.8178,10.0147,9.9163,-22.6965,2.5860,0.1000,7.8141,-80556.2000,102976.1271
4053.0000,10.2226,16.4790,1350.5000,71151.5000,-69801.0000,3.3527,295.5733,10807.8844,11103.4577,163.7414,81959.3844,1054.9267,-80904.4577,10.1721,15.8995,0.0000,14020.1000,-14020.1000,0.7338,0.0000,2189.6126,2189.6126,35.8368,16209.7126,0.0000,-16209.7126,16.3554,9.8164,13.0859,1.5269,103064.5545,16.4790,16.4085,16.4438,-2.1698,0.8730,16.1761,16.2367,16.2064,-3.1772,1.6068,16.4790,16.4322,16.4556,-1.8473,-2.4797,10.1721,10.7132,10.4427,-19.7749,-0.8730,9.8164,10.1721,9.9943,-22.3509,-1.6068,9.8164,10.0499,9.9332,-22.6745,2.4797,0.1000,7.8141,-83821.1000,103064.5545
4054.0000,10.2676,16.3576,1988.2000,59754.4000,-57766.2000,2.8646,434.7946,9085.1918,9519.9863,139.9006,68839.5918,1553.4054,-67286.1863,10.2344,15.9617,0.0000,7326.5000,-7326.5000,0.3835,0.0000,1144.9718,1144.9718,18.7291,8471.4718,0.0000,-8471.4718,16.3717,9.7534,13.0625,1.2283,82912.1253,16.3576,16.4630,16.4103,-2.6903,0.8270,16.3042,16.3024,16.3033,-1.8531,1.2105,16.3576,16.4128,16.3852,-2.9275,-2.0375,10.2344,10.7917,10.5130,-19.1851,-0.8270,9.7534,10.2344,9.9939,-22.4492,-1.2105,9.7534,10.0549,9.9042,-23.1187,2.0375,0.1000,7.8141,-65092.7000,82912.1253
4055.0000,10.3496,16.2349,2719.8000,52668.3000,-49948.5000,2.5800,593.9235,8021.5422,8615.4658,126.0008,60689.8422,2125.8765,-58563.9658,10.3142,16.0410,0.0000,6298.5000,-6298.5000,0.3297,0.0000,985.1444,985.1444,16.1043,7283.6444,0.0000,-7283.6444,16.3285,9.8370,13.0827,1.0793,72852.8848,16.2349,16.4184,16.3267,-3.6354,0.7501,16.3032,16.3373,16.3203,-1.7630,1.0798,16.2349,16.3233,16.2791,-4.1148,-1.8299,10.3142,10.8889,10.6015,-18.3975,-0.7501,9.8370,10.3142,10.0756,-21.5085,-1.0798,9.8370,10.1286,9.9828,-22.1547,1.8299,0.1000,7.8141,-56247.0000,72852.8848
4056.0000,10.5425,15.5346,6266.6000,44067.6000,-37801.0000,2.3840,1363.7860,6738.9030,8102.6890,116.4315,50806.5030,4902.8140,-45903.6890,10.4823,16.2091,0.0000,9700.1000,-9700.1000,0.5080,0.0000,1519.9094,1519.9094,24.8078,11220.0094,0.0000,-11220.0094,16.0397,10.1695,13.1046,0.9701,65478.5664,15.5346,16.2523,15.8935,-8.6435,0.6254,16.2330,16.3107,16.2718,-2.4278,1.1333,15.5346,15.8651,15.6999,-10.8282,-1.7587,10.4823,11.0441,10.7632,-16.7867,-0.6254,10.1695,10.4823,10.3259,-18.6810,-1.1333,10.1695,10.3641,10.2668,-18.8831,1.7587,0.1000,7.8141,-47501.1000,65478.5664
4057.0000,10.5843,16.3224,3012.9000,46289.2000,-43276.3000,2.3051,655.2077,7084.8914,7740.0991,112.5781,53374.0914,2357.6923,-51016.3991,10.5266,16.2508,0.0000,11228.9000,-11228.9000,0.5883,0.0000,1760.2986,1760.2986,28.7329,12989.1986,0.0000,-12989.1986,16.2298,10.0792,13.1545,1.0169,68640.9003,16.3224,16.1619,16.2421,-3.4330,0.5723,16.2069,16.2802,16.2436,-2.7139,1.1606,16.3224,16.1961,16.2592,-2.7490,-1.7329,10.5266,11.1801,10.8533,-16.2265,-0.5723,10.0792,10.5266,10.3029,-19.5675,-1.1606,10.0792,10.3875,10.2334,-19.9401,1.7329,0.1000,7.8141,-54505.2000,68640.9003
4058.0000,10.6180,16.1455,3620.2000,42333.8000,-38713.6000,2.1569,786.8082,6484.1159,7270.9240,105.3409,48817.9159,2833.3918,-45984.5240,10.5626,16.2863,0.0000,7963.4000,-7963.4000,0.4173,0.0000,1248.8702,1248.8702,20.3799,9212.2702,0.0000,-9212.2702,16.2668,10.0495,13.1582,0.9145,61729.8536,16.1455,16.3205,16.2330,-3.7335,0.5799,16.3062,16.3178,16.3120,-1.8123,0.9972,16.1455,16.2346,16.1900,-4.0374,-1.5771,10.5626,11.2405,10.9016,-16.1279,-0.5799,10.0495,10.5626,10.3061,-19.7979,-0.9972,10.0495,10.3891,10.2193,-20.3737,1.5771,0.1000,7.8141,-46677.0000,61729.8536
4059.0000,10.6800,15.9755,4255.3000,38961.8000,-34706.5000,2.0370,923.8315,5975.4892,6899.3207,99.4857,44937.2892,3331.4685,-41605.8207,10.6206,16.3441,0.0000,7463.2000,-7463.2000,0.3911,0.0000,1171.1644,1171.1644,19.1019,8634.3644,0.0000,-8634.3644,16.2116,10.1307,13.1711,0.8437,56950.3137,15.9755,16.2977,16.1366,-4.8890,0.5486,16.3170,16.3506,16.3338,-1.6524,0.9398,15.9755,16.1238,16.0496,-5.7056,-1.4884,10.6206,11.3071,10.9638,-15.7733,-0.5486,10.1307,10.6206,10.3756,-19.1489,-0.9398,10.1307,10.4489,10.2898,-19.6762,1.4884,0.1000,7.8141,-42169.7000,56950.3137
4060.0000,10.6615,16.3556,3630.0000,52537.3000,-48907.3000,2.6295,788.3351,8054.3640,8842.6991,128.4198,60591.6640,2841.6649,-57749.9991,10.6126,16.3350,0.0000,6133.8000,-6133.8000,0.3215,0.0000,962.4644,962.4644,15.7023,7096.2644,0.0000,-7096.2644,16.3234,10.1583,13.2409,1.0396,70170.8202,16.3556,16.3039,16.3298,-2.3280,0.7693,16.3130,16.3545,16.3338,-1.7446,1.0908,16.3556,16.3052,16.3304,-1.9946,-1.8602,10.6126,11.2127,10.9127,-16.7811,-0.7693,10.1583,10.6126,10.3855,-19.3106,-1.0908,10.1583,10.4335,10.2959,-19.8648,1.8602,0.1000,7.8141,-55041.1000,70170.8202
4061.0000,10.5180,16.9539,188.3000,63661.2000,-63472.9000,2.9506,40.9970,9730.1673,9771.1643,144.1022,73391.3673,147.3030,-73244.0643,10.4668,16.1881,0.0000,9376.0000,-9376.0000,0.4914,0.0000,1468.8822,1468.8822,24.0016,10844.8822,0.0000,-10844.8822,16.6376,9.9775,13.3075,1.3099,88419.1612,16.9539,16.5880,16.7710,2.7396,0.8197,16.4382,16.4149,16.4265,-0.6777,1.3112,16.9539,16.7746,16.8643,4.0592,-2.1309,10.4668,11.1223,10.7946,-18.3624,-0.8197,9.9775,10.4668,10.2222,-21.4802,-1.3112,9.9775,10.2855,10.1315,-22.0278,2.1309,0.1000,7.8141,-72848.9000,88419.1612
4062.0000,10.5246,16.8871,1401.5000,147464.4000,-146062.9000,6.8831,305.1013,22542.0461,22847.1474,336.1574,170006.4461,1096.3987,-168910.0474,10.4965,16.2207,0.0000,249.8000,-249.8000,0.0131,0.0000,39.1472,39.1472,0.6392,288.9472,0.0000,-288.9472,16.8177,10.3248,13.5712,2.5585,172699.4781,16.8871,16.8346,16.8608,2.8342,2.2900,16.8311,16.7160,16.7736,3.2857,2.3031,16.8871,16.8687,16.8779,2.9885,-4.5931,10.4965,10.7631,10.6298,-20.2585,-2.2900,10.3248,10.4965,10.4106,-19.0169,-2.3031,10.3248,10.4057,10.3653,-19.0029,4.5931,0.1000,7.8141,-146312.7000,172699.4781
4063.0000,10.5737,17.0520,0.0000,205773.9000,-205773.9000,9.4954,0.0000,31488.1123,31488.1123,463.7410,237262.0123,0.0000,-237262.0123,10.5657,16.2899,0.0000,1312.8000,-1312.8000,0.0688,0.0000,205.8882,205.8882,3.3594,1518.6882,0.0000,-1518.6882,16.9850,10.4323,13.7086,3.5811,241722.3301,17.0520,16.9915,17.0218,4.1114,3.1422,16.9765,16.9124,16.9445,4.5232,3.2110,17.0520,17.0216,17.0368,4.2717,-6.3532,10.5657,10.7259,10.6458,-19.7418,-3.1422,10.4323,10.5657,10.4990,-18.2836,-3.2110,10.4323,10.4984,10.4654,-18.2085,6.3532,0.1000,7.8141,-207086.7000,241722.3301
4064.0000,10.6805,17.1589,0.0000,236854.1000,-236854.1000,10.9328,0.0000,36326.1846,36326.1846,533.9424,273180.2846,0.0000,-273180.2846,10.6655,16.3894,0.0000,28069.4000,-28069.4000,1.4711,0.0000,4406.9665,4406.9665,71.8439,32476.3665,0.0000,-32476.3665,17.0354,10.5836,13.8095,4.5728,308666.4198,17.1589,17.1023,17.1306,4.7092,3.1539,16.8755,16.8676,16.8716,2.8701,4.6250,17.1589,17.1352,17.1470,4.8871,-7.7789,10.6655,10.8036,10.7346,-18.5760,-3.1539,10.5836,10.6655,10.6246,-17.1252,-4.6250,10.5836,10.6306,10.6071,-16.9158,7.7789,0.1000,7.8141,-264923.5000,308666.4198
4065.0000,10.7533,17.2288,0.0000,257280.4000,-257280.4000,11.8833,0.0000,39520.0684,39520.0684,580.3632,296800.4684,0.0000,-296800.4684,10.7346,16.4572,0.0000,57472.4000,-57472.4000,3.0130,0.0000,9030.1737,9030.1737,147.1481,66502.5737,0.0000,-66502.5737,17.0493,10.6689,13.8591,5.4309,366584.5405,17.2288,17.1733,17.2011,4.9152,2.9568,16.8119,16.8092,16.8106,1.8327,5.9698,17.2288,17.2098,17.2193,5.1045,-8.9265,10.7346,10.8784,10.8065,-17.8471,-2.9568,10.6689,10.7346,10.7017,-16.6621,-5.9698,10.6689,10.7118,10.6904,-16.4444,8.9265,0.1000,7.8141,-314752.8000,366584.5405
4066.0000,10.7701,17.2431,0.0000,270907.1000,-270907.1000,12.5182,0.0000,41628.1331,41628.1331,611.3707,312535.2331,0.0000,-312535.2331,10.7481,16.4695,0.0000,82455.3000,-82455.3000,4.3236,0.0000,12957.4715,12957.4715,211.1594,95412.7715,0.0000,-95412.7715,17.0293,10.6871,13.8582,6.1035,411984.8269,17.2431,17.1960,17.2196,4.5910,2.7315,16.7508,16.7515,16.7512,1.0011,7.0552,17.2431,17.2296,17.2364,4.7506,-9.7867,10.7481,10.9123,10.8302,-17.7800,-2.7315,10.6871,10.7481,10.7176,-16.9056,-7.0552,10.6871,10.7304,10.7088,-16.7070,9.7867,0.1000,7.8141,-353362.4000,411984.8269
4067.0000,10.7620,17.2342,0.0000,291835.2000,-291835.2000,13.4867,0.0000,44836.2431,44836.2431,658.6673,336671.4431,0.0000,-336671.4431,10.7394,16.4605,0.0000,96866.0000,-96866.0000,5.0795,0.0000,15220.5780,15220.5780,248.0746,112086.5780,0.0000,-112086.5780,17.0110,10.6820,13.8465,6.7144,453219.1593,17.2342,17.1966,17.2154,4.1417,2.8024,16.7222,16.7220,16.7221,0.6428,7.8819,17.2342,17.2242,17.2292,4.2580,-10.6843,10.7394,10.9075,10.8234,-18.0361,-2.8024,10.6820,10.7394,10.7107,-17.2974,-7.8819,10.6820,10.7238,10.7029,-17.1223,10.6843,0.1000,7.8141,-388701.2000,453219.1593
4068.0000,10.6631,17.1338,0.0000,304811.2000,-304811.2000,14.0856,0.0000,46731.5018,46731.5018,687.9202,351542.7018,0.0000,-351542.7018,10.6389,16.3593,0.0000,95088.4000,-95088.4000,4.9861,0.0000,14924.7603,14924.7603,243.5152,110013.1603,0.0000,-110013.1603,16.9309,10.5714,13.7511,6.9304,467803.6224,17.1338,17.1245,17.1291,2.8209,3.0332,16.6487,16.6540,16.6514,-0.2097,8.0193,17.1338,17.1317,17.1328,2.8142,-11.0525,10.6389,10.8197,10.7293,-19.2729,-3.0332,10.5714,10.6389,10.6051,-18.7768,-8.0193,10.5714,10.6202,10.5958,-18.6483,11.0525,0.1000,7.8141,-399899.6000,467803.6224
4069.0000,10.5952,17.0686,0.0000,313243.7000,-313243.7000,14.4667,0.0000,47955.2847,47955.2847,706.5290,361198.9847,0.0000,-361198.9847,10.5711,16.2928,0.0000,99315.3000,-99315.3000,5.2061,0.0000,15576.6772,15576.6772,254.2579,114891.9772,0.0000,-114891.9772,16.8644,10.5059,13.6851,7.1478,482474.4599,17.0686,17.0624,17.0655,2.0066,3.0869,16.5793,16.5865,16.5829,-0.9297,8.2930,17.0686,17.0670,17.0678,2.0010,-11.3798,10.5711,10.7505,10.6608,-19.9908,-3.0869,10.5059,10.5711,10.5385,-19.5323,-8.2930,10.5059,10.5531,10.5295,-19.4156,11.3798,0.1000,7.8141,-412559.0000,482474.4599
4070.0000,10.5353,17.0102,0.0000,323373.9000,-323373.9000,14.9284,0.0000,49443.4426,49443.4426,729.0794,372817.3426,0.0000,-372817.3426,10.5117,16.2342,0.0000,99879.2000,-99879.2000,5.2345,0.0000,15655.0463,15655.0463,255.6461,115534.2463,0.0000,-115534.2463,16.8112,10.4464,13.6288,7.3331,494982.8194,17.0102,17.0083,17.0092,1.3609,3.2313,16.5296,16.5369,16.5332,-1.3659,8.4658,17.0102,17.0097,17.0099,1.3460,-11.6971,10.5117,10.6867,10.5992,-20.5712,-3.2313,10.4464,10.5117,10.4790,-20.1469,-8.4658,10.4464,10.4934,10.4699,-20.0464,11.6971,0.1000,7.8141,-423253.1000,494982.8194
4071.0000,10.5015,16.9782,0.0000,333180.8000,-333180.8000,15.3756,0.0000,50906.6851,50906.6851,750.9189,384087.4851,0.0000,-384087.4851,10.4788,16.2021,0.0000,104053.9000,-104053.9000,5.4523,0.0000,16303.6021,16303.6021,266.2812,120357.5021,0.0000,-120357.5021,16.7769,10.4166,13.5968,7.5696,510947.0614,16.9782,16.9751,16.9766,1.0461,3.3078,16.4939,16.5009,16.4974,-1.6334,8.7601,16.9782,16.9773,16.9777,1.0433,-12.0678,10.4788,10.6476,10.5632,-20.8143,-3.3078,10.4166,10.4788,10.4477,-20.3897,-8.7601,10.4166,10.4615,10.4391,-20.2948,12.0678,0.1000,7.8141,-437234.7000,510947.0614
4072.0000,10.5024,16.9804,0.0000,344731.5000,-344731.5000,15.9054,0.0000,52672.4843,52672.4843,776.7942,397403.9843,0.0000,-397403.9843,10.4806,16.2045,0.0000,113752.8000,-113752.8000,5.9599,0.0000,17823.6121,17823.6121,291.0711,131576.4121,0.0000,-131576.4121,16.7686,10.4243,13.5964,7.9265,535037.9489,16.9804,16.9718,16.9761,1.1080,3.3152,16.4787,16.4843,16.4815,-1.6764,9.2751,16.9804,16.9780,16.9792,1.1320,-12.5902,10.4806,10.6425,10.5615,-20.6695,-3.3152,10.4243,10.4806,10.4525,-20.2235,-9.2751,10.4243,10.4655,10.4449,-20.1259,12.5902,0.1000,7.8141,-458484.3000,535037.9489
4073.0000,10.4345,16.9112,0.0000,351851.7000,-351851.7000,16.2340,0.0000,53683.5789,53683.5789,792.8425,405535.2789,0.0000,-405535.2789,10.4119,16.1351,0.0000,110214.0000,-110214.0000,5.7745,0.0000,17256.4090,17256.4090,282.0176,127470.4090,0.0000,-127470.4090,16.7134,10.3489,13.5311,8.0039,540264.6975,16.9112,16.9176,16.9144,0.3740,3.4865,16.4297,16.4384,16.4340,-2.1417,9.2610,16.9112,16.9132,16.9122,0.3320,-12.7475,10.4119,10.5805,10.4962,-21.3680,-3.4865,10.3489,10.4119,10.3804,-21.0605,-9.2610,10.3489,10.3945,10.3717,-20.9877,12.7475,0.1000,7.8141,-462065.7000,540264.6975
4074.0000,9.9155,16.3854,0.0000,254721.5000,-254721.5000,11.7477,0.0000,38446.8877,38446.8877,573.7408,293168.3877,0.0000,-293168.3877,9.8722,15.5922,0.0000,72254.8000,-72254.8000,3.7849,0.0000,11249.9572,11249.9572,184.8468,83504.7572,0.0000,-83504.7572,16.2683,9.7120,12.9902,5.8190,392781.1904,16.3854,16.5246,16.4550,-5.0559,2.6543,15.9766,16.0396,16.0081,-7.1266,6.4392,16.3854,16.4303,16.4078,-5.6312,-9.0935,9.8722,10.2201,10.0461,-26.6123,-2.6543,9.7120,9.8722,9.7921,-28.0032,-6.4392,9.7120,9.8265,9.7693,-28.1075,9.0935,0.1000,7.8141,-326976.3000,392781.1904
4075.0000,9.8813,16.3709,0.0000,247657.5000,-247657.5000,11.3867,0.0000,37354.4446,37354.4446,556.1074,285011.9446,0.0000,-285011.9446,9.8478,15.5773,0.0000,56452.5000,-56452.5000,2.9522,0.0000,8787.4145,8787.4145,144.1811,65239.9145,0.0000,-65239.9145,16.2394,9.7268,12.9831,5.3360,360180.4352,16.3709,16.4254,16.3981,-4.7709,2.8115,15.9910,16.0192,16.0051,-6.2153,5.7637,16.3709,16.3874,16.3792,-4.9101,-8.5752,9.8478,10.1046,9.9762,-26.4437,-2.8115,9.7268,9.8478,9.7873,-26.7979,-5.7637,9.7268,9.8081,9.7675,-26.8438,8.5752,0.1000,7.8141,-304110.0000,360180.4352
4076.0000,9.6523,16.1392,0.0000,180182.1000,-180182.1000,8.2827,0.0000,27050.2432,27050.2432,404.5117,207232.3432,0.0000,-207232.3432,9.6135,15.3416,0.0000,33269.3000,-33269.3000,1.7397,0.0000,5166.7373,5166.7373,84.9644,38436.0373,0.0000,-38436.0373,16.0817,9.3787,12.7302,3.8387,259112.7496,16.1392,16.2639,16.2015,-6.5588,2.1810,15.8547,15.9178,15.8862,-7.1682,3.9207,16.1392,16.1870,16.1631,-6.9429,-6.1017,9.6135,9.9872,9.8004,-27.9129,-2.1810,9.3787,9.6135,9.4961,-29.6813,-3.9207,9.3787,9.5326,9.4557,-29.9735,6.1017,0.1000,7.8141,-213451.4000,259112.7496
4077.0000,9.6816,16.1778,0.0000,169815.4000,-169815.4000,7.7956,0.0000,25509.1177,25509.1177,380.7241,195324.5177,0.0000,-195324.5177,9.6507,15.3830,0.0000,21886.0000,-21886.0000,1.1437,0.0000,3400.1379,3400.1379,55.8545,25286.1379,0.0000,-25286.1379,16.1193,9.4417,12.7805,3.4109,230237.8916,16.1778,16.2426,16.2102,-5.7127,2.2173,15.9501,15.9815,15.9658,-5.6627,3.3610,16.1778,16.2024,16.1901,-5.8341,-5.5783,9.6507,9.9654,9.8080,-27.0688,-2.2173,9.4417,9.6507,9.5462,-28.0950,-3.3610,9.4417,9.5688,9.5052,-28.3499,5.5783,0.1000,7.8141,-191701.4000,230237.8916
4078.0000,9.6772,16.1722,0.0000,141358.6000,-141358.6000,6.4904,0.0000,21232.5309,21232.5309,316.9789,162591.1309,0.0000,-162591.1309,9.6539,15.3857,0.0000,13749.8000,-13749.8000,0.7186,0.0000,2136.1925,2136.1925,35.0942,15885.9925,0.0000,-15885.9925,16.1455,9.3724,12.7589,2.7900,188324.5161,16.1722,16.2445,16.2083,-5.3260,1.9239,16.0109,16.0452,16.0281,-4.7398,2.6425,16.1722,16.2035,16.1878,-5.4666,-4.5664,9.6539,10.0038,9.8289,-26.3834,-1.9239,9.3724,9.6539,9.5132,-28.0326,-2.6425,9.3724,9.5396,9.4560,-28.4621,4.5664,0.1000,7.8141,-155108.4000,188324.5161
4079.0000,9.7256,16.2216,0.0000,126219.7000,-126219.7000,5.7951,0.0000,18977.3027,18977.3027,283.0245,145197.0027,0.0000,-145197.0027,9.7062,15.4384,0.0000,9282.4000,-9282.4000,0.4851,0.0000,1442.8707,1442.8707,23.6921,10725.2707,0.0000,-10725.2707,16.2007,9.4041,12.8024,2.4390,164633.2175,16.2216,16.2763,16.2489,-4.5501,1.7700,16.0961,16.1206,16.1083,-3.7412,2.2551,16.2216,16.2455,16.2335,-4.6312,-4.0251,9.7062,10.0627,9.8845,-25.4473,-1.7700,9.4041,9.7062,9.5552,-27.1239,-2.2551,9.4041,9.5773,9.4907,-27.5957,4.0251,0.1000,7.8141,-135502.1000,164633.2175
4080.0000,9.7936,16.2889,0.0000,106570.8000,-106570.8000,4.8944,0.0000,16045.3168,16045.3168,239.0335,122616.1168,0.0000,-122616.1168,9.7661,15.4978,0.0000,11468.3000,-11468.3000,0.5994,0.0000,1783.7063,1783.7063,29.2758,13252.0063,0.0000,-13252.0063,16.2434,9.4426,12.8430,2.1349,144104.7894,16.2889,16.3329,16.3109,-3.6738,1.4316,16.0865,16.1346,16.1105,-3.8104,2.0311,16.2889,16.3072,16.2980,-3.7342,-3.4627,9.7661,10.1751,9.9706,-24.3074,-1.4316,9.4426,9.7661,9.6044,-26.3271,-2.0311,9.4426,9.6358,9.5392,-26.7681,3.4627,0.1000,7.8141,-118039.1000,144104.7894
4081.0000,9.8547,16.3485,0.0000,101618.8000,-101618.8000,4.6688,0.0000,15318.9074,15318.9074,228.0177,116937.7074,0.0000,-116937.7074,9.8355,15.5667,0.0000,6960.2000,-6960.2000,0.3639,0.0000,1083.2937,1083.2937,17.7709,8043.4937,0.0000,-8043.4937,16.3131,9.4825,12.8978,1.9643,132590.6283,16.3485,16.3831,16.3658,-3.0143,1.4350,16.2180,16.2224,16.2202,-2.5036,1.7989,16.3485,16.3636,16.3560,-3.0455,-3.2338,9.8355,10.2375,10.0365,-23.5697,-1.4350,9.4825,9.8355,9.6590,-25.5875,-1.7989,9.4825,9.6848,9.5836,-26.1264,3.2338,0.1000,7.8141,-108579.0000,132590.6283
4082.0000,9.9365,16.4294,0.0000,90030.9000,-90030.9000,4.1379,0.0000,13594.8691,13594.8691,202.0890,103625.7691,0.0000,-103625.7691,9.8937,15.6242,0.0000,14604.2000,-14604.2000,0.7636,0.0000,2274.3435,2274.3435,37.2954,16878.5435,0.0000,-16878.5435,16.3380,9.5757,12.9569,1.8940,127845.0106,16.4294,16.4469,16.4381,-2.2086,1.1248,16.1142,16.1830,16.1486,-3.5809,1.8884,16.4294,16.4352,16.4323,-2.2032,-3.0132,9.8937,10.3694,10.1315,-22.5348,-1.1248,9.5757,9.8937,9.7347,-24.6811,-1.8884,9.5757,9.7749,9.6753,-24.9898,3.0132,0.1000,7.8141,-104635.1000,127845.0106
4083.0000,9.9755,16.4659,0.0000,79028.0000,-79028.0000,3.6340,0.0000,11942.9875,11942.9875,177.4771,90970.9875,0.0000,-90970.9875,9.9388,15.6686,0.0000,10193.5000,-10193.5000,0.5331,0.0000,1588.1784,1588.1784,26.0361,11781.6784,0.0000,-11781.6784,16.3847,9.5278,12.9562,1.6327,110206.4039,16.4659,16.4921,16.4790,-1.8659,1.0336,16.2119,16.2315,16.2217,-2.6454,1.5667,16.4659,16.4769,16.4714,-1.8948,-2.6003,9.9388,10.4564,10.1976,-21.9549,-1.0336,9.5278,9.9388,9.7333,-24.8076,-1.5667,9.5278,9.7843,9.6561,-25.3411,2.6003,0.1000,7.8141,-89221.5000,110206.4039
4084.0000,10.0435,16.5336,0.0000,99506.4000,-99506.4000,4.5767,0.0000,15058.8774,15058.8774,223.5180,114565.2774,0.0000,-114565.2774,10.0060,15.7355,0.0000,9776.0000,-9776.0000,0.5113,0.0000,1524.1712,1524.1712,24.9732,11300.1712,0.0000,-11300.1712,16.4533,9.7186,13.0859,1.9580,132165.4386,16.5336,16.5373,16.5354,-1.3256,1.3551,16.3177,16.3142,16.3159,-1.6348,1.8665,16.5336,16.5339,16.5337,-1.2870,-3.2216,10.0060,10.4207,10.2133,-21.9893,-1.3551,9.7186,10.0060,9.8623,-23.2691,-1.8665,9.7186,9.8848,9.8017,-23.5651,3.2216,0.1000,7.8141,-109282.4000,132165.4386
4085.0000,10.1014,16.5899,0.0000,110504.2000,-110504.2000,5.0846,0.0000,16743.3129,16743.3129,248.3221,127247.5129,0.0000,-127247.5129,10.0686,15.7975,0.0000,12673.3000,-12673.3000,0.6630,0.0000,1977.1558,1977.1558,32.3810,14650.4558,0.0000,-14650.4558,16.5003,9.8139,13.1571,2.1960,148227.4681,16.5899,16.5866,16.5883,-0.8686,1.4738,16.3418,16.3525,16.3471,-1.5066,2.1369,16.5899,16.5879,16.5889,-0.8164,-3.6107,10.0686,10.4359,10.2523,-21.6611,-1.4738,9.8139,10.0686,9.9413,-22.5693,-2.1369,9.8139,9.9649,9.8894,-22.7734,3.6107,0.1000,7.8141,-123177.5000,148227.4681
4086.0000,10.2771,16.7665,0.0000,195380.2000,-195380.2000,8.9930,0.0000,29711.9294,29711.9294,439.2045,225092.1294,0.0000,-225092.1294,10.2645,15.9939,0.0000,1899.4000,-1899.4000,0.0994,0.0000,296.9286,296.9286,4.8540,2196.3286,0.0000,-2196.3286,16.7093,10.1424,13.4258,3.4118,230296.7660,16.7665,16.7309,16.7487,0.8677,2.9645,16.7070,16.6336,16.6703,2.2037,3.0639,16.7665,16.7477,16.7571,1.0014,-6.0285,10.2645,10.4288,10.3467,-20.6805,-2.9645,10.1424,10.2645,10.2035,-19.6752,-3.0639,10.1424,10.2025,10.1725,-19.6473,6.0285,0.1000,7.8141,-197279.6000,230296.7660
4087.0000,10.3980,16.8828,0.0000,251910.5000,-251910.5000,11.6072,0.0000,38405.6889,38405.6889,566.8751,290316.1889,0.0000,-290316.1889,10.3935,16.1205,0.0000,2508.4000,-2508.4000,0.1313,0.0000,392.6679,392.6679,6.4142,2901.0679,0.0000,-2901.0679,16.8422,10.2892,13.5657,4.3954,296688.7094,16.8828,16.8539,16.8683,1.8760,3.8253,16.8295,16.7907,16.8101,3.1245,3.9566,16.8828,16.8683,16.8756,1.9717,-7.7819,10.3935,10.5125,10.4530,-19.6781,-3.8253,10.2892,10.3935,10.3414,-18.6800,-3.9566,10.2892,10.3418,10.3155,-18.6411,7.7819,0.1000,7.8141,-254418.9000,296688.7094
4088.0000,10.5948,17.0784,0.0000,276505.0000,-276505.0000,12.7496,0.0000,42330.4628,42330.4628,622.6704,318835.4628,0.0000,-318835.4628,10.5813,16.3075,0.0000,49661.2000,-49661.2000,2.6012,0.0000,7789.7591,7789.7591,127.0391,57450.9591,0.0000,-57450.9591,16.9237,10.5272,13.7255,5.6107,378724.5287,17.0784,17.0229,17.0506,3.6017,3.3828,16.7119,16.7148,16.7133,1.2759,5.9840,17.0784,17.0572,17.0678,3.8068,-9.3668,10.5813,10.6900,10.6357,-17.8417,-3.3828,10.5272,10.5813,10.5543,-16.7345,-5.9840,10.5272,10.5604,10.5438,-16.5446,9.3668,0.1000,7.8141,-326166.2000,378724.5287
4089.0000,10.6043,17.0805,0.0000,290523.1000,-290523.1000,13.4118,0.0000,44485.4912,44485.4912,655.0122,335008.5912,0.0000,-335008.5912,10.5863,16.3092,0.0000,69422.8000,-69422.8000,3.6385,0.0000,10890.1210,10890.1210,177.6971,80312.9210,0.0000,-80312.9210,16.9063,10.5203,13.7133,6.2217,419963.7129,17.0805,17.0528,17.0667,3.1539,3.2578,16.6605,16.6627,16.6616,0.4503,6.8963,17.0805,17.0718,17.0762,3.2381,-10.1540,10.5863,10.7275,10.6569,-18.1623,-3.2578,10.5203,10.5863,10.5533,-17.5351,-6.8963,10.5203,10.5648,10.5426,-17.4003,10.1540,0.1000,7.8141,-359945.9000,419963.7129
4090.0000,10.5794,17.0548,0.0000,304307.0000,-304307.0000,14.0490,0.0000,46571.5771,46571.5771,686.1287,350878.5771,0.0000,-350878.5771,10.5592,16.2817,0.0000,82375.4000,-82375.4000,4.3174,0.0000,12918.1386,12918.1386,210.8545,95293.5386,0.0000,-95293.5386,16.8690,10.4946,13.6818,6.6898,451561.0172,17.0548,17.0380,17.0464,2.5093,3.2439,16.6062,16.6107,16.6085,-0.2651,7.5613,17.0548,17.0498,17.0523,2.5503,-10.8051,10.5592,10.7126,10.6359,-18.7800,-3.2439,10.4946,10.5592,10.5269,-18.3065,-7.5613,10.4946,10.5395,10.5170,-18.1892,10.8051,0.1000,7.8141,-386682.4000,451561.0172
4091.0000,10.5598,17.0358,0.0000,317869.9000,-317869.9000,14.6729,0.0000,48627.1026,48627.1026,716.6019,366497.0026,0.0000,-366497.0026,10.5388,16.2617,0.0000,95142.6000,-95142.6000,4.9861,0.0000,14916.9988,14916.9988,243.5133,110059.5988,0.0000,-110059.5988,16.8371,10.4783,13.6577,7.1430,482155.5419,17.0358,17.0220,17.0289,2.0702,3.2289,16.5605,16.5659,16.5632,-0.7982,8.2150,17.0358,17.0319,17.0338,2.1035,-11.4440,10.5388,10.6959,10.6174,-19.1997,-3.2289,10.4783,10.5388,10.5086,-18.7853,-8.2150,10.4783,10.5214,10.4999,-18.6748,11.4440,0.1000,7.8141,-413012.5000,482155.5419
4092.0000,10.4845,16.9598,0.0000,329764.2000,-329764.2000,15.2202,0.0000,50366.5692,50366.5692,743.3284,380130.7692,0.0000,-380130.7692,10.4627,16.1853,0.0000,94369.0000,-94369.0000,4.9452,0.0000,14783.5744,14783.5744,241.5177,109152.5744,0.0000,-109152.5744,16.7740,10.3961,13.5851,7.3491,496060.9615,16.9598,16.9618,16.9608,1.1040,3.4250,16.5031,16.5109,16.5070,-1.4206,8.3702,16.9598,16.9607,16.9603,1.0733,-11.7952,10.4627,10.6266,10.5446,-20.1937,-3.4250,10.3961,10.4627,10.4294,-19.9105,-8.3702,10.3961,10.4432,10.4197,-19.8302,11.7952,0.1000,7.8141,-424133.2000,496060.9615
4093.0000,10.4933,16.9717,0.0000,342738.5000,-342738.5000,15.8118,0.0000,52357.9068,52357.9068,772.2242,395096.4068,0.0000,-395096.4068,10.4725,16.1966,0.0000,109487.0000,-109487.0000,5.7361,0.0000,17153.7218,17153.7218,280.1415,126640.7218,0.0000,-126640.7218,16.7647,10.4172,13.5909,7.8154,527542.0535,16.9717,16.9617,16.9667,1.1849,3.3586,16.4791,16.4851,16.4821,-1.6075,9.0947,16.9717,16.9688,16.9703,1.2147,-12.4533,10.4725,10.6268,10.5497,-20.0905,-3.3586,10.4172,10.4725,10.4448,-19.7133,-9.0947,10.4172,10.4573,10.4372,-19.6179,12.4533,0.1000,7.8141,-452225.5000,527542.0535
4094.0000,10.4796,16.9574,0.0000,357203.9000,-357203.9000,16.4800,0.0000,54551.9097,54551.9097,804.8588,411755.8097,0.0000,-411755.8097,10.4588,16.1826,0.0000,117557.7000,-117557.7000,6.1591,0.0000,18415.4741,18415.4741,300.8011,135973.1741,0.0000,-135973.1741,16.7475,10.4042,13.5758,8.2058,553891.7682,16.9574,16.9518,16.9546,0.9845,3.4403,16.4583,16.4642,16.4612,-1.7720,9.5994,16.9574,16.9560,16.9567,0.9930,-13.0397,10.4588,10.6136,10.5362,-20.2805,-3.4403,10.4042,10.4588,10.4315,-19.9548,-9.5994,10.4042,10.4442,10.4242,-19.8690,13.0397,0.1000,7.8141,-474761.6000,553891.7682
4095.0000,10.4629,16.9409,0.0000,370309.3000,-370309.3000,17.0833,0.0000,56533.4680,56533.4680,834.3193,426842.7680,0.0000,-426842.7680,10.4422,16.1661,0.0000,125181.3000,-125181.3000,6.5582,0.0000,19606.2302,19606.2302,320.2941,144787.5302,0.0000,-144787.5302,16.7277,10.3894,13.5585,8.5624,577959.8647,16.9409,16.9376,16.9393,0.7651,3.5083,16.4350,16.4413,16.4381,-1.9734,10.0666,16.9409,16.9401,16.9405,0.7652,-13.5749,10.4422,10.5962,10.5192,-20.4953,-3.5083,10.3894,10.4422,10.4158,-20.1921,-10.0666,10.3894,10.4284,10.4089,-20.1120,13.5749,0.1000,7.8141,-495490.6000,577959.8647
4096.0000,10.4053,16.8830,0.0000,373684.4000,-373684.4000,17.2372,0.0000,56979.7512,56979.7512,841.8390,430664.1512,0.0000,-430664.1512,10.3833,16.1070,0.0000,129400.6000,-129400.6000,6.7789,0.0000,20254.3222,20254.3222,331.0725,149654.9222,0.0000,-149654.9222,16.6703,10.3274,13.4988,8.7044,587546.3846,16.8830,16.8900,16.8865,0.1148,3.4861,16.3729,16.3826,16.3778,-2.6204,10.2650,16.8830,16.8850,16.8840,0.0714,-13.7511,10.3833,10.5484,10.4659,-21.1294,-3.4861,10.3274,10.3833,10.3553,-20.9467,-10.2650,10.3274,10.3690,10.3482,-20.8784,13.7511,0.1000,7.8141,-503085.0000,587546.3846
4097.0000,10.2813,16.7590,0.0000,378259.5000,-378259.5000,17.4423,0.0000,57527.7897,57527.7897,851.8517,435787.2897,0.0000,-435787.2897,10.2588,15.9826,0.0000,113006.5000,-113006.5000,5.9190,0.0000,17664.9696,17664.9696,289.0745,130671.4696,0.0000,-130671.4696,16.5757,10.1923,13.3840,8.5210,575170.2940,16.7590,16.7827,16.7709,-1.2042,3.8411,16.2975,16.3103,16.3039,-3.3511,9.7601,16.7590,16.7661,16.7626,-1.3093,-13.6012,10.2588,10.4273,10.3431,-22.5148,-3.8411,10.1923,10.2588,10.2255,-22.4305,-9.7601,10.1923,10.2400,10.2162,-22.3955,13.6012,0.1000,7.8141,-491266.0000,575170.2940
4098.0000,9.7839,16.2576,0.0000,283006.3000,-283006.3000,13.0403,0.0000,42601.0893,42601.0893,636.8658,325607.3893,0.0000,-325607.3893,9.7450,15.4668,0.0000,76259.4000,-76259.4000,3.9927,0.0000,11858.4181,11858.4181,194.9984,88117.8181,0.0000,-88117.8181,16.1455,9.5973,12.8714,6.3732,430192.0749,16.2576,16.3892,16.3234,-6.3523,3.0158,15.8637,15.9239,15.8938,-8.0693,7.0086,16.2576,16.3004,16.2790,-6.8769,-10.0244,9.7450,10.0579,9.9015,-27.5604,-3.0158,9.5973,9.7450,9.6711,-28.8403,-7.0086,9.5973,9.7015,9.6494,-28.9559,10.0244,0.1000,7.8141,-359265.7000,430192.0749
4099.0000,9.7450,16.2372,0.0000,269200.1000,-269200.1000,12.3676,0.0000,40490.5890,40490.5890,604.0112,309690.6890,0.0000,-309690.6890,9.7135,15.4442,0.0000,61589.7000,-61589.7000,3.2196,0.0000,9574.2859,9574.2859,157.2419,71163.9859,0.0000,-71163.9859,16.1094,9.5973,12.8534,5.8001,391503.6819,16.2372,16.2978,16.2675,-6.0060,3.0493,15.8594,15.8912,15.8753,-7.3389,6.2689,16.2372,16.2561,16.2467,-6.1648,-9.3182,9.7135,9.9571,9.8353,-27.3278,-3.0493,9.5973,9.7135,9.6554,-27.7804,-6.2689,9.5973,9.6755,9.6364,-27.8405,9.3182,0.1000,7.8141,-330789.8000,391503.6819
4100.0000,9.5229,16.0128,0.0000,199580.9000,-199580.9000,9.1670,0.0000,29884.1129,29884.1129,447.7019,229465.0129,0.0000,-229465.0129,9.4843,15.2137,0.0000,39648.3000,-39648.3000,2.0724,0.0000,6149.7139,6149.7139,101.2149,45798.0139,0.0000,-45798.0139,15.9462,9.2740,12.6101,4.2851,289244.5844,16.0128,16.1392,16.0760,-7.6969,2.3649,15.7070,15.7722,15.7396,-8.4540,4.4373,16.0128,16.0597,16.0363,-8.0909,-6.8022,9.4843,9.8380,9.6611,-28.7773,-2.3649,9.2740,9.4843,9.3791,-30.4638,-4.4373,9.2740,9.4134,9.3437,-30.7185,6.8022,0.1000,7.8141,-239229.2000,289244.5844
4101.0000,9.5662,16.0653,0.0000,189168.1000,-189168.1000,8.6774,0.0000,28349.7226,28349.7226,423.7909,217517.8226,0.0000,-217517.8226,9.5345,15.2682,0.0000,28493.9000,-28493.9000,1.4884,0.0000,4421.7261,4421.7261,72.6909,32915.6261,0.0000,-32915.6261,15.9931,9.3512,12.6722,3.8582,260425.8541,16.0653,16.1324,16.0988,-6.6612,2.3963,15.8013,15.8367,15.8190,-6.8917,3.8847,16.0653,16.0899,16.0776,-6.7908,-6.2811,9.5345,9.8304,9.6824,-27.7735,-2.3963,9.3512,9.5345,9.4429,-28.7318,-3.8847,9.3512,9.4654,9.4083,-28.9405,6.2811,0.1000,7.8141,-217662.0000,260425.8541
4102.0000,9.5733,16.0709,0.0000,160726.3000,-160726.3000,7.3746,0.0000,24090.7601,24090.7601,360.1643,184817.0601,0.0000,-184817.0601,9.5440,15.2769,0.0000,21528.1000,-21528.1000,1.1247,0.0000,3341.0694,3341.0694,54.9284,24869.1694,0.0000,-24869.1694,16.0189,9.3113,12.6651,3.2576,219889.0981,16.0709,16.1451,16.1080,-6.1514,2.0833,15.8407,15.8836,15.8622,-6.1640,3.2080,16.0709,16.1010,16.0859,-6.3057,-5.2913,9.5440,9.8740,9.7090,-27.0502,-2.0833,9.3113,9.5440,9.4276,-28.4903,-3.2080,9.3113,9.4549,9.3831,-28.8040,5.2913,0.1000,7.8141,-182254.4000,219889.0981
4103.0000,9.6182,16.1163,0.0000,146980.4000,-146980.4000,6.7442,0.0000,22050.4986,22050.4986,329.3755,169030.8986,0.0000,-169030.8986,9.5944,15.3275,0.0000,14269.5000,-14269.5000,0.7455,0.0000,2215.6471,2215.6471,36.4093,16485.1471,0.0000,-16485.1471,16.0802,9.3407,12.7104,2.8843,194689.1838,16.1163,16.1766,16.1465,-5.4207,1.9996,15.9460,15.9737,15.9599,-4.8906,2.7451,16.1163,16.1418,16.1290,-5.5197,-4.7446,9.5944,9.9217,9.7580,-26.2215,-1.9996,9.3407,9.5944,9.4675,-27.6602,-2.7451,9.3407,9.4903,9.4155,-28.0340,4.7446,0.1000,7.8141,-161249.9000,194689.1838
4104.0000,9.6700,16.1673,0.0000,129875.6000,-129875.6000,5.9609,0.0000,19504.8959,19504.8959,291.1212,149380.4959,0.0000,-149380.4959,9.6478,15.3805,0.0000,11830.2000,-11830.2000,0.6182,0.0000,1837.8495,1837.8495,30.1897,13668.0495,0.0000,-13668.0495,16.1350,9.3641,12.7495,2.5454,171814.1000,16.1673,16.2219,16.1946,-4.7109,1.7809,16.0051,16.0376,16.0213,-4.2410,2.3991,16.1673,16.1908,16.1791,-4.7952,-4.1800,9.6478,9.9978,9.8228,-25.3429,-1.7809,9.3641,9.6478,9.5059,-27.0181,-2.3991,9.3641,9.5304,9.4472,-27.4407,4.1800,0.1000,7.8141,-141705.8000,171814.1000
4105.0000,9.7488,16.2454,0.0000,124390.4000,-124390.4000,5.7109,0.0000,18711.1086,18711.1086,278.9108,143101.5086,0.0000,-143101.5086,9.7241,15.4565,0.0000,11854.6000,-11854.6000,0.6195,0.0000,1843.0217,1843.0217,30.2568,13697.6217,0.0000,-13697.6217,16.1987,9.4522,12.8255,2.4404,164725.9439,16.2454,16.2829,16.2641,-3.8426,1.6971,16.0619,16.0910,16.0764,-3.7021,2.3167,16.2454,16.2609,16.2532,-3.8789,-4.0138,9.7241,10.0742,9.8991,-24.4415,-1.6971,9.4522,9.7241,9.5881,-25.9393,-2.3167,9.4522,9.6112,9.5317,-26.3025,4.0138,0.1000,7.8141,-136245.0000,164725.9439
4106.0000,9.7962,16.2907,0.0000,114387.8000,-114387.8000,5.2541,0.0000,17223.1789,17223.1789,256.6017,131610.9789,0.0000,-131610.9789,9.7734,15.5048,0.0000,10405.8000,-10405.8000,0.5439,0.0000,1618.5684,1618.5684,26.5649,12024.3684,0.0000,-12024.3684,16.2483,9.4671,12.8577,2.2466,151647.9574,16.2907,16.3308,16.3107,-3.3588,1.5701,16.1182,16.1440,16.1311,-3.1919,2.1140,16.2907,16.3082,16.2994,-3.4110,-3.6840,9.7734,10.1467,9.9600,-23.8227,-1.5701,9.4671,9.7734,9.6203,-25.6155,-2.1140,9.4671,9.6469,9.5570,-26.0460,3.6840,0.1000,7.8141,-124793.6000,151647.9574
4107.0000,9.8431,16.3365,0.0000,105087.4000,-105087.4000,4.8283,0.0000,15838.0142,15838.0142,235.8044,120925.4142,0.0000,-120925.4142,9.8154,15.5463,0.0000,11049.2000,-11049.2000,0.5777,0.0000,1719.3651,1719.3651,28.2116,12768.5651,0.0000,-12768.5651,16.2848,9.4967,12.8907,2.0968,141534.8016,16.3365,16.3737,16.3551,-2.9216,1.4169,16.1341,16.1693,16.1517,-3.1178,1.9945,16.3365,16.3523,16.3444,-2.9721,-3.4114,9.8154,10.2202,10.0178,-23.2744,-1.4169,9.4967,9.8154,9.6561,-25.2335,-1.9945,9.4967,9.6864,9.5916,-25.6534,3.4114,0.1000,7.8141,-116136.6000,141534.8016
4108.0000,9.9562,16.4498,0.0000,128716.4000,-128716.4000,5.9155,0.0000,19444.3498,19444.3498,288.9051,148160.7498,0.0000,-148160.7498,9.9260,15.6571,0.0000,13769.8000,-13769.8000,0.7200,0.0000,2145.0991,2145.0991,35.1624,15914.8991,0.0000,-15914.8991,16.3666,9.7141,13.0403,2.5224,170260.9689,16.4498,16.4499,16.4499,-1.8975,1.7319,16.2171,16.2274,16.2222,-2.3930,2.4518,16.4498,16.4482,16.4490,-1.8328,-4.1837,9.9260,10.2446,10.0853,-22.6335,-1.7319,9.7141,9.9260,9.8200,-23.3238,-2.4518,9.7141,9.8368,9.7754,-23.4854,4.1837,0.1000,7.8141,-142486.2000,170260.9689
4109.0000,9.9844,16.4742,0.0000,139052.9000,-139052.9000,6.3949,0.0000,21018.0457,21018.0457,312.3144,160070.9457,0.0000,-160070.9457,9.9680,15.6975,0.0000,9068.5000,-9068.5000,0.4743,0.0000,1413.3189,1413.3189,23.1649,10481.8189,0.0000,-10481.8189,16.4260,9.7266,13.0763,2.6296,177496.5216,16.4742,16.4890,16.4816,-1.7557,1.9735,16.3356,16.3263,16.3309,-1.2945,2.4478,16.4742,16.4811,16.4777,-1.7509,-4.4213,9.9680,10.2568,10.1124,-22.5237,-1.9735,9.7266,9.9680,9.8473,-23.3422,-2.4478,9.7266,9.8629,9.7947,-23.6276,4.4213,0.1000,7.8141,-148121.4000,177496.5216
4110.0000,10.2017,16.6942,0.0000,225238.5000,-225238.5000,10.3601,0.0000,34198.6966,34198.6966,505.9728,259437.1966,0.0000,-259437.1966,10.1925,15.9230,0.0000,2024.1000,-2024.1000,0.1059,0.0000,316.1843,316.1843,5.1711,2340.2843,0.0000,-2340.2843,16.6456,10.0884,13.3670,3.9215,264699.4677,16.6942,16.6612,16.6777,0.4298,3.4181,16.6390,16.5847,16.6118,1.7608,3.5240,16.6942,16.6766,16.6854,0.5692,-6.9421,10.1925,10.3286,10.2605,-20.9016,-3.4181,10.0884,10.1925,10.1404,-20.0182,-3.5240,10.0884,10.1392,10.1138,-19.9844,6.9421,0.1000,7.8141,-227262.6000,264699.4677
4111.0000,10.3306,16.8170,0.0000,277648.5000,-277648.5000,12.7873,0.0000,42269.8312,42269.8312,624.5120,319918.3312,0.0000,-319918.3312,10.3261,16.0538,0.0000,6005.4000,-6005.4000,0.3144,0.0000,939.4195,939.4195,15.3529,6944.8195,0.0000,-6944.8195,16.7735,10.2317,13.5026,4.8975,330579.1172,16.8170,16.7921,16.8046,1.4622,4.1577,16.7402,16.7130,16.7266,2.3932,4.4720,16.8170,16.8048,16.8109,1.5577,-8.6297,10.3261,10.4349,10.3805,-19.8487,-4.1577,10.2317,10.3261,10.2789,-19.0597,-4.4720,10.2317,10.2803,10.2560,-19.0297,8.6297,0.1000,7.8141,-283653.9000,330579.1172
