Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4112.0000,10.5560,17.0416,0.0000,301641.6000,-301641.6000,13.9030,0.0000,46140.8357,46140.8357,679.0019,347782.4357,0.0000,-347782.4357,10.5435,16.2706,0.0000,60700.4000,-60700.4000,3.1788,0.0000,9517.4425,9517.4425,155.2459,70217.8425,0.0000,-70217.8425,16.8752,10.4976,13.6864,6.2250,420184.9836,17.0416,16.9860,17.0138,3.4699,3.5748,16.6493,16.6519,16.6506,0.8432,6.7535,17.0416,17.0212,17.0314,3.6889,-10.3283,10.5435,10.6414,10.5925,-17.7427,-3.5748,10.4976,10.5435,10.5206,-16.7889,-6.7535,10.4976,10.5265,10.5121,-16.6158,10.3283,0.1000,7.8141,-362342.0000,420184.9836
4113.0000,10.5724,17.0495,0.0000,315567.1000,-315567.1000,14.5646,0.0000,48287.6369,48287.6369,711.3102,363854.7369,0.0000,-363854.7369,10.5550,16.2783,0.0000,83978.8000,-83978.8000,4.4008,0.0000,13168.9881,13168.9881,214.9294,97147.7881,0.0000,-97147.7881,16.8624,10.4968,13.6796,6.8983,465638.1703,17.0495,17.0229,17.0362,3.0210,3.3879,16.6022,16.6052,16.6037,0.0527,7.7887,17.0495,17.0416,17.0455,3.1090,-11.1767,10.5550,10.6888,10.6219,-18.0731,-3.3879,10.4968,10.5550,10.5259,-17.5863,-7.7887,10.4968,10.5371,10.5170,-17.4650,11.1767,0.1000,7.8141,-399545.9000,465638.1703
4114.0000,10.5331,17.0088,0.0000,328578.0000,-328578.0000,15.1666,0.0000,50236.8444,50236.8444,740.7106,378814.8444,0.0000,-378814.8444,10.5131,16.2359,0.0000,96036.6000,-96036.6000,5.0329,0.0000,15052.9909,15052.9909,245.7982,111089.5909,0.0000,-111089.5909,16.8150,10.4532,13.6341,7.3429,495645.8579,17.0088,16.9973,17.0031,2.1673,3.3779,16.5417,16.5477,16.5447,-0.7534,8.4108,17.0088,17.0057,17.0073,2.1924,-11.7887,10.5131,10.6635,10.5883,-18.9213,-3.3779,10.4532,10.5131,10.4831,-18.6060,-8.4108,10.4532,10.4957,10.4744,-18.5068,11.7887,0.1000,7.8141,-424614.6000,495645.8579
4115.0000,10.4916,16.9681,0.0000,340733.2000,-340733.2000,15.7239,0.0000,52049.6814,52049.6814,767.9304,392782.8814,0.0000,-392782.8814,10.4707,16.1939,0.0000,105640.5000,-105640.5000,5.5355,0.0000,16550.7646,16550.7646,270.3427,122191.2646,0.0000,-122191.2646,16.7678,10.4121,13.5900,7.7208,521155.2320,16.9681,16.9626,16.9653,1.4773,3.3962,16.4862,16.4934,16.4898,-1.4019,8.9316,16.9681,16.9667,16.9674,1.4828,-12.3278,10.4707,10.6266,10.5487,-19.6216,-3.3962,10.4121,10.4707,10.4414,-19.3664,-8.9316,10.4121,10.4544,10.4332,-19.2782,12.3278,0.1000,7.8141,-446373.7000,521155.2320
4116.0000,10.4008,16.8773,0.0000,350906.4000,-350906.4000,16.1893,0.0000,53501.5368,53501.5368,790.6610,404407.9368,0.0000,-404407.9368,10.3793,16.1025,0.0000,102284.4000,-102284.4000,5.3589,0.0000,16009.2962,16009.2962,261.7190,118293.6962,0.0000,-118293.6962,16.6921,10.3142,13.5032,7.8531,530083.7126,16.8773,16.8867,16.8820,0.3582,3.6102,16.4182,16.4282,16.4232,-2.1328,8.9690,16.8773,16.8804,16.8788,0.3063,-12.5792,10.3793,10.5413,10.4603,-20.7863,-3.6102,10.3142,10.3793,10.3467,-20.6383,-8.9690,10.3142,10.3605,10.3374,-20.5784,12.5792,0.1000,7.8141,-453190.8000,530083.7126
4117.0000,10.3998,16.8798,0.0000,362065.2000,-362065.2000,16.6951,0.0000,55201.6607,55201.6607,815.3598,417266.8607,0.0000,-417266.8607,10.3793,16.1041,0.0000,115461.7000,-115461.7000,6.0475,0.0000,18071.7702,18071.7702,295.3513,133533.4702,0.0000,-133533.4702,16.6761,10.3241,13.5001,8.2546,557182.9868,16.8798,16.8776,16.8787,0.3700,3.5492,16.3902,16.3981,16.3941,-2.3416,9.5967,16.8798,16.8790,16.8794,0.3777,-13.1459,10.3793,10.5317,10.4555,-20.7696,-3.5492,10.3241,10.3793,10.3517,-20.5198,-9.5967,10.3241,10.3642,10.3441,-20.4457,13.1459,0.1000,7.8141,-477526.9000,557182.9868
4118.0000,10.3867,16.8665,0.0000,375868.5000,-375868.5000,17.3314,0.0000,57290.4161,57290.4161,846.4391,433158.9161,0.0000,-433158.9161,10.3664,16.0911,0.0000,122725.0000,-122725.0000,6.4280,0.0000,19205.9740,19205.9740,313.9308,141930.9740,0.0000,-141930.9740,16.6599,10.3124,13.4862,8.6176,581685.0857,16.8665,16.8667,16.8666,0.2095,3.6345,16.3713,16.3786,16.3749,-2.4620,10.0624,16.8665,16.8666,16.8666,0.2055,-13.6969,10.3664,10.5176,10.4420,-20.9287,-3.6345,10.3124,10.3664,10.3394,-20.7035,-10.0624,10.3124,10.3519,10.3322,-20.6363,13.6969,0.1000,7.8141,-498593.5000,581685.0857
4119.0000,10.3799,16.8601,0.0000,389116.1000,-389116.1000,17.9409,0.0000,59301.2330,59301.2330,876.2034,448417.3330,0.0000,-448417.3330,10.3600,16.0849,0.0000,131264.8000,-131264.8000,6.8750,0.0000,20541.0193,20541.0193,335.7621,151805.8193,0.0000,-151805.8193,16.6484,10.3087,13.4786,8.9896,606800.8909,16.8601,16.8602,16.8602,0.1198,3.6886,16.3556,16.3627,16.3592,-2.5650,10.5636,16.8601,16.8602,16.8602,0.1173,-14.2522,10.3600,10.5088,10.4344,-21.0160,-3.6886,10.3087,10.3600,10.3344,-20.7905,-10.5636,10.3087,10.3466,10.3277,-20.7254,14.2522,0.1000,7.8141,-520380.9000,606800.8909
4120.0000,10.3497,16.8297,0.0000,395879.6000,-395879.6000,18.2520,0.0000,60293.8192,60293.8192,891.3972,456173.4192,0.0000,-456173.4192,10.3291,16.0539,0.0000,138725.0000,-138725.0000,7.2655,0.0000,21701.3200,21701.3200,354.8374,160426.3200,0.0000,-160426.3200,16.6142,10.2773,13.4458,9.2398,623686.6014,16.8297,16.8352,16.8324,-0.2317,3.6621,16.3157,16.3246,16.3202,-2.9618,10.9277,16.8297,16.8312,16.8304,-0.2582,-14.5898,10.3291,10.4842,10.4066,-21.3527,-3.6621,10.2773,10.3291,10.3032,-21.1977,-10.9277,10.2773,10.3160,10.2967,-21.1385,14.5898,0.1000,7.8141,-534604.6000,623686.6014
4121.0000,10.3145,16.7950,0.0000,413131.5000,-413131.5000,19.0439,0.0000,62874.9820,62874.9820,930.0749,476006.4820,0.0000,-476006.4820,10.2948,16.0199,0.0000,134924.6000,-134924.6000,7.0658,0.0000,21099.1676,21099.1676,345.0832,156023.7676,0.0000,-156023.7676,16.5911,10.2426,13.4168,9.4715,639325.5923,16.7950,16.8033,16.7991,-0.6061,3.9927,16.3027,16.3104,16.3066,-3.0094,11.0585,16.7950,16.7973,16.7961,-0.6402,-15.0512,10.2948,10.4413,10.3680,-21.7789,-3.9927,10.2426,10.2948,10.2687,-21.5906,-11.0585,10.2426,10.2809,10.2617,-21.5426,15.0512,0.1000,7.8141,-548056.1000,639325.5923
4122.0000,9.8487,16.3222,0.0000,322044.1000,-322044.1000,14.8420,0.0000,48541.8312,48541.8312,724.8589,370585.9312,0.0000,-370585.9312,9.8108,15.5325,0.0000,108483.1000,-108483.1000,5.6805,0.0000,16880.2684,16880.2684,277.4268,125363.3684,0.0000,-125363.3684,16.1617,9.6979,12.9298,7.5799,511642.4882,16.3222,16.4406,16.3814,-5.5834,3.0538,15.8500,15.8998,15.8749,-8.1317,8.7343,16.3222,16.3557,16.3390,-6.0895,-11.7882,9.8108,10.1065,9.9586,-26.6354,-3.0538,9.6979,9.8108,9.7544,-27.7380,-8.7343,9.6979,9.7820,9.7399,-27.7841,11.7882,0.1000,7.8141,-430527.2000,511642.4882
4123.0000,9.7709,16.2611,0.0000,302944.9000,-302944.9000,13.9232,0.0000,45590.2799,45590.2799,679.9853,348535.1799,0.0000,-348535.1799,9.7373,15.4670,0.0000,94745.8000,-94745.8000,4.9539,0.0000,14731.9476,14731.9476,241.9387,109477.7476,0.0000,-109477.7476,16.0861,9.6435,12.8648,6.9493,469074.9385,16.2611,16.3264,16.2937,-5.7759,2.9898,15.7904,15.8212,15.8058,-8.0402,7.9436,16.2611,16.2785,16.2698,-5.9768,-10.9334,9.7373,9.9875,9.8624,-26.9334,-2.9898,9.6435,9.7373,9.6904,-27.4526,-7.9436,9.6435,9.7116,9.6776,-27.4687,10.9334,0.1000,7.8141,-397690.7000,469074.9385
4124.0000,9.4452,15.9328,0.0000,223214.7000,-223214.7000,10.2541,0.0000,33370.5820,33370.5820,500.7940,256585.2820,0.0000,-256585.2820,9.3981,15.1264,0.0000,59886.5000,-59886.5000,3.1305,0.0000,9281.1600,9281.1600,152.8901,69167.6600,0.0000,-69167.6600,15.8303,9.2137,12.5220,5.0604,341577.7114,15.9328,16.0885,16.0106,-8.5970,2.3745,15.5414,15.6111,15.5763,-10.2096,5.5051,15.9328,15.9834,15.9581,-9.1405,-7.8796,9.3981,9.7810,9.5895,-29.6111,-2.3745,9.2137,9.3981,9.3059,-31.4547,-5.5051,9.2137,9.3441,9.2789,-31.6411,7.8796,0.1000,7.8141,-283101.2000,341577.7114
4125.0000,9.4573,15.9576,0.0000,207993.5000,-207993.5000,9.5366,0.0000,31102.5926,31102.5926,465.7535,239096.0926,0.0000,-239096.0926,9.4187,15.1529,0.0000,43490.8000,-43490.8000,2.2712,0.0000,6741.4854,6741.4854,110.9219,50232.2854,0.0000,-50232.2854,15.8539,9.2569,12.5554,4.4511,300446.1641,15.9576,16.0433,16.0004,-7.8032,2.4218,15.6124,15.6541,15.6333,-8.6961,4.6930,15.9576,15.9857,15.9716,-7.9946,-7.1148,9.4187,9.7310,9.5748,-28.8795,-2.4218,9.2569,9.4187,9.3378,-29.9144,-4.6930,9.2569,9.3642,9.3106,-30.0749,7.1148,0.1000,7.8141,-251484.3000,300446.1641
4126.0000,9.4408,15.9403,0.0000,177702.9000,-177702.9000,8.1484,0.0000,26564.2078,26564.2078,397.9528,204267.1078,0.0000,-204267.1078,9.4054,15.1393,0.0000,30262.0000,-30262.0000,1.5805,0.0000,4690.3072,4690.3072,77.1868,34952.3072,0.0000,-34952.3072,15.8700,9.1954,12.5327,3.7105,250459.7080,15.9403,16.0318,15.9861,-7.4441,2.1893,15.6576,15.7044,15.6810,-7.7579,3.7698,15.9403,15.9748,15.9575,-7.6456,-5.9591,9.4054,9.7415,9.5735,-28.3541,-2.1893,9.1954,9.4054,9.3004,-29.7939,-3.7698,9.1954,9.3303,9.2629,-30.0650,5.9591,0.1000,7.8141,-207964.9000,250459.7080
4127.0000,9.4856,15.9865,0.0000,162591.7000,-162591.7000,7.4547,0.0000,24327.2251,24327.2251,364.0772,186918.9251,0.0000,-186918.9251,9.4557,15.1901,0.0000,21074.6000,-21074.6000,1.1006,0.0000,3267.9162,3267.9162,53.7512,24342.5162,0.0000,-24342.5162,15.9331,9.2305,12.5818,3.2766,221170.3470,15.9865,16.0586,16.0225,-6.6202,2.1180,15.7616,15.7973,15.7794,-6.3941,3.2186,15.9865,16.0150,16.0007,-6.7410,-5.3367,9.4557,9.7808,9.6182,-27.4499,-2.1180,9.2305,9.4557,9.3431,-28.8079,-3.2186,9.2305,9.3685,9.2995,-29.1231,5.3367,0.1000,7.8141,-183666.3000,221170.3470
4128.0000,9.5388,16.0389,0.0000,144933.9000,-144933.9000,6.6469,0.0000,21708.5566,21708.5566,324.6227,166642.4566,0.0000,-166642.4566,9.5115,15.2455,0.0000,16711.6000,-16711.6000,0.8729,0.0000,2592.7564,2592.7564,42.6295,19304.3564,0.0000,-19304.3564,15.9942,9.2593,12.6268,2.8939,195337.6461,16.0389,16.1042,16.0716,-5.8282,1.9247,15.8363,15.8734,15.8548,-5.5194,2.7975,16.0389,16.0658,16.0524,-5.9293,-4.7222,9.5115,9.8515,9.6815,-26.5099,-1.9247,9.2593,9.5115,9.3854,-28.0543,-2.7975,9.2593,9.4114,9.3354,-28.4188,4.7222,0.1000,7.8141,-161645.5000,195337.6461
4129.0000,9.6056,16.1047,0.0000,137957.3000,-137957.3000,6.3289,0.0000,20691.5120,20691.5120,309.0928,158648.8120,0.0000,-158648.8120,9.5834,15.3170,0.0000,12024.5000,-12024.5000,0.6282,0.0000,1866.8641,1866.8641,30.6782,13891.3641,0.0000,-13891.3641,16.0706,9.3186,12.6946,2.6841,181178.5346,16.1047,16.1572,16.1310,-5.0364,1.9002,15.9485,15.9716,15.9601,-4.3607,2.5284,16.1047,16.1271,16.1159,-5.0964,-4.4286,9.5834,9.9150,9.7492,-25.6578,-1.9002,9.3186,9.5834,9.4510,-27.1383,-2.5284,9.3186,9.4728,9.3957,-27.5373,4.4286,0.1000,7.8141,-149981.8000,181178.5346
4130.0000,9.6699,16.1676,0.0000,125178.0000,-125178.0000,5.7449,0.0000,18799.3437,18799.3437,280.5706,143977.3437,0.0000,-143977.3437,9.6437,15.3765,0.0000,13428.0000,-13428.0000,0.7016,0.0000,2085.9876,2085.9876,34.2661,15513.9876,0.0000,-15513.9876,16.1215,9.3674,12.7444,2.4879,167936.3213,16.1676,16.2157,16.1916,-4.3285,1.6811,15.9686,16.0086,15.9886,-4.2479,2.3827,16.1676,16.1877,16.1777,-4.3876,-4.0638,9.6437,10.0035,9.8236,-24.8213,-1.6811,9.3674,9.6437,9.5055,-26.4816,-2.3827,9.3674,9.5318,9.4496,-26.8591,4.0638,0.1000,7.8141,-138606.0000,167936.3213
4131.0000,9.7157,16.2118,0.0000,113686.5000,-113686.5000,5.2195,0.0000,17089.4701,17089.4701,254.9101,130775.9701,0.0000,-130775.9701,9.6886,15.4207,0.0000,12067.4000,-12067.4000,0.6306,0.0000,1875.4495,1875.4495,30.7995,13942.8495,0.0000,-13942.8495,16.1662,9.3814,12.7738,2.2680,153090.1512,16.2118,16.2621,16.2369,-3.8729,1.5296,16.0165,16.0517,16.0341,-3.8501,2.1602,16.2118,16.2332,16.2225,-3.9458,-3.6899,9.6886,10.0789,9.8838,-24.2341,-1.5296,9.3814,9.6886,9.5350,-26.1813,-2.1602,9.3814,9.5651,9.4733,-26.6105,3.6899,0.1000,7.8141,-125753.9000,153090.1512
4132.0000,9.8206,16.3168,0.0000,136514.9000,-136514.9000,6.2692,0.0000,20565.0793,20565.0793,306.1789,157079.9793,0.0000,-157079.9793,9.7975,15.5297,0.0000,10315.3000,-10315.3000,0.5391,0.0000,1604.8756,1604.8756,26.3311,11920.1756,0.0000,-11920.1756,16.2628,9.5703,12.9166,2.6036,175744.0468,16.3168,16.3326,16.3247,-2.9213,1.9100,16.1558,16.1568,16.1563,-2.5403,2.4492,16.3168,16.3224,16.3196,-2.8851,-4.3592,9.7975,10.1003,9.9489,-23.6127,-1.9100,9.5703,9.7975,9.6839,-24.4337,-2.4492,9.5703,9.6980,9.6342,-24.6924,4.3592,0.1000,7.8141,-146830.2000,175744.0468
4133.0000,9.8811,16.3742,0.0000,144304.9000,-144304.9000,6.6311,0.0000,21765.5502,21765.5502,323.8507,166070.4502,0.0000,-166070.4502,9.8617,15.5926,0.0000,11772.3000,-11772.3000,0.6155,0.0000,1832.7359,1832.7359,30.0600,13605.0359,0.0000,-13605.0359,16.3211,9.6379,12.9795,2.7673,186795.4915,16.3742,16.3908,16.3825,-2.4376,2.0052,16.2033,16.2150,16.2092,-2.2357,2.6207,16.3742,16.3813,16.3778,-2.4185,-4.6259,9.8617,10.1467,10.0042,-23.1461,-2.0052,9.6379,9.8617,9.7498,-23.9393,-2.6207,9.6379,9.7659,9.7019,-24.1848,4.6259,0.1000,7.8141,-156077.2000,186795.4915
4134.0000,10.1002,16.5949,0.0000,229915.1000,-229915.1000,10.5688,0.0000,34835.2659,34835.2659,516.1623,264750.3659,0.0000,-264750.3659,10.0916,15.8231,0.0000,2497.3000,-2497.3000,0.1306,0.0000,389.6947,389.6947,6.3780,2886.9947,0.0000,-2886.9947,16.5490,9.9841,13.2665,4.0136,270917.2883,16.5949,16.5672,16.5811,-0.2571,3.4794,16.5403,16.4881,16.5142,1.1656,3.6100,16.5949,16.5800,16.5874,-0.1150,-7.0894,10.0916,10.2284,10.1600,-21.4763,-3.4794,9.9841,10.0916,10.0378,-20.7282,-3.6100,9.9841,10.0373,10.0107,-20.7268,7.0894,0.1000,7.8141,-232412.4000,270917.2883
4135.0000,10.2379,16.7267,0.0000,283298.2000,-283298.2000,13.0396,0.0000,43046.6123,43046.6123,636.8349,326344.8123,0.0000,-326344.8123,10.2336,15.9624,0.0000,5985.8000,-5985.8000,0.3132,0.0000,935.4426,935.4426,15.2980,6921.2426,0.0000,-6921.2426,16.6861,10.1387,13.4124,4.9957,337209.2313,16.7267,16.7050,16.7158,0.8549,4.2421,16.6539,16.6285,16.6412,1.9174,4.5554,16.7267,16.7160,16.7213,0.9565,-8.7975,10.2336,10.3424,10.2880,-20.3580,-4.2421,10.1387,10.2336,10.1862,-19.6573,-4.5554,10.1387,10.1876,10.1631,-19.6485,8.7975,0.1000,7.8141,-289284.0000,337209.2313
4136.0000,10.5068,16.9950,0.0000,306816.1000,-306816.1000,14.1337,0.0000,46883.5924,46883.5924,690.2678,353699.6924,0.0000,-353699.6924,10.4943,16.2226,0.0000,69875.1000,-69875.1000,3.6582,0.0000,10950.1510,10950.1510,178.6596,80825.2510,0.0000,-80825.2510,16.8127,10.4541,13.6334,6.4644,436348.8454,16.9950,16.9335,16.9642,3.3130,3.4918,16.5698,16.5734,16.5716,0.4060,7.1500,16.9950,16.9735,16.9842,3.5752,-10.6419,10.4943,10.5887,10.5415,-17.7837,-3.4918,10.4541,10.4943,10.4742,-16.8500,-7.1500,10.4541,10.4799,10.4670,-16.6779,10.6419,0.1000,7.8141,-376691.2000,436348.8454
4137.0000,10.5041,16.9819,0.0000,321661.6000,-321661.6000,14.8415,0.0000,49149.2984,49149.2984,724.8329,370810.8984,0.0000,-370810.8984,10.4862,16.2098,0.0000,88195.4000,-88195.4000,4.6211,0.0000,13819.9218,13819.9218,225.6858,102015.3218,0.0000,-102015.3218,16.7930,10.4268,13.6099,7.0800,477896.6947,16.9819,16.9610,16.9714,2.5915,3.4068,16.5286,16.5324,16.5305,-0.3467,8.0279,16.9819,16.9761,16.9790,2.6637,-11.4347,10.4862,10.6241,10.5552,-18.4050,-3.4068,10.4268,10.4862,10.4565,-18.0293,-8.0279,10.4268,10.4683,10.4476,-17.9257,11.4347,0.1000,7.8141,-409857.0000,477896.6947
4138.0000,10.4480,16.9249,0.0000,330588.8000,-330588.8000,15.2531,0.0000,50453.7436,50453.7436,744.9374,381042.5436,0.0000,-381042.5436,10.4271,16.1504,0.0000,98883.3000,-98883.3000,5.1809,0.0000,15484.8568,15484.8568,253.0288,114368.1568,0.0000,-114368.1568,16.7308,10.3649,13.5478,7.4329,501722.4855,16.9249,16.9205,16.9227,1.5362,3.3574,16.4532,16.4618,16.4575,-1.3524,8.5383,16.9249,16.9239,16.9244,1.5416,-11.8957,10.4271,10.5850,10.5060,-19.4609,-3.3574,10.3649,10.4271,10.3960,-19.2673,-8.5383,10.3649,10.4093,10.3871,-19.1853,11.8957,0.1000,7.8141,-429472.1000,501722.4855
4139.0000,10.4464,16.9254,0.0000,349601.4000,-349601.4000,16.1249,0.0000,53353.6312,53353.6312,787.5144,402955.0312,0.0000,-402955.0312,10.4263,16.1506,0.0000,111336.7000,-111336.7000,5.8323,0.0000,17434.8760,17434.8760,284.8423,128771.5760,0.0000,-128771.5760,16.7189,10.3720,13.5455,7.9632,537517.5931,16.9254,16.9159,16.9207,1.2969,3.4309,16.4341,16.4397,16.4369,-1.5777,9.2632,16.9254,16.9227,16.9241,1.3326,-12.6941,10.4263,10.5761,10.5012,-19.7265,-3.4309,10.3720,10.4263,10.3991,-19.4588,-9.2632,10.3720,10.4114,10.3917,-19.3753,12.6941,0.1000,7.8141,-460938.1000,537517.5931
4140.0000,10.3644,16.8420,0.0000,361170.2000,-361170.2000,16.6583,0.0000,55024.3894,55024.3894,813.5667,416194.5894,0.0000,-416194.5894,10.3432,16.0669,0.0000,109478.5000,-109478.5000,5.7350,0.0000,17128.7255,17128.7255,280.0876,126607.2255,0.0000,-126607.2255,16.6507,10.2811,13.4659,8.1504,550152.0399,16.8420,16.8510,16.8465,0.2223,3.6411,16.3714,16.3811,16.3762,-2.3040,9.3761,16.8420,16.8449,16.8435,0.1790,-13.0172,10.3432,10.5027,10.4229,-20.8374,-3.6411,10.2811,10.3432,10.3121,-20.7186,-9.3761,10.2811,10.3258,10.3034,-20.6646,13.0172,0.1000,7.8141,-470648.7000,550152.0399
4141.0000,10.3612,16.8420,0.0000,373108.0000,-373108.0000,17.2005,0.0000,56839.2955,56839.2955,840.0446,429947.2955,0.0000,-429947.2955,10.3409,16.0660,0.0000,122540.9000,-122540.9000,6.4176,0.0000,19171.9630,19171.9630,313.4245,141712.8630,0.0000,-141712.8630,16.6343,10.2874,13.4608,8.5655,578172.0176,16.8420,16.8415,16.8417,0.1654,3.5943,16.3444,16.3524,16.3484,-2.5449,10.0119,16.8420,16.8417,16.8418,0.1724,-13.6062,10.3409,10.4925,10.4167,-20.8943,-3.5943,10.2874,10.3409,10.3141,-20.6909,-10.0119,10.2874,10.3265,10.3070,-20.6256,13.6062,0.1000,7.8141,-495648.9000,578172.0176
4142.0000,10.3351,16.8155,0.0000,386006.5000,-386006.5000,17.7948,0.0000,58772.1052,58772.1052,869.0686,444778.6052,0.0000,-444778.6052,10.3147,16.0397,0.0000,128036.4000,-128036.4000,6.7053,0.0000,20026.2072,20026.2072,327.4780,148062.6072,0.0000,-148062.6072,16.6081,10.2609,13.4345,8.8859,599797.4510,16.8155,16.8200,16.8178,-0.1650,3.6965,16.3170,16.3253,16.3211,-2.7940,10.4018,16.8155,16.8168,16.8161,-0.1804,-14.0983,10.3147,10.4672,10.3910,-21.2314,-3.6965,10.2609,10.3147,10.2878,-21.0706,-10.4018,10.2609,10.3005,10.2807,-21.0147,14.0983,0.1000,7.8141,-514042.9000,599797.4510
4143.0000,10.2956,16.7763,0.0000,394712.7000,-394712.7000,18.1933,0.0000,60048.0342,60048.0342,888.5312,454760.7342,0.0000,-454760.7342,10.2749,16.0000,0.0000,131776.1000,-131776.1000,6.9006,0.0000,20602.4882,20602.4882,337.0155,152378.5882,0.0000,-152378.5882,16.5698,10.2205,13.3951,9.1041,614529.1184,16.7763,16.7856,16.7809,-0.6157,3.7642,16.2773,16.2869,16.2821,-3.1822,10.6649,16.7763,16.7788,16.7776,-0.6494,-14.4291,10.2749,10.4296,10.3523,-21.6907,-3.7642,10.2205,10.2749,10.2477,-21.5708,-10.6649,10.2205,10.2606,10.2406,-21.5224,14.4291,0.1000,7.8141,-526488.8000,614529.1184
4144.0000,10.1749,16.6550,0.0000,389073.3000,-389073.3000,17.9291,0.0000,59041.4450,59041.4450,875.6295,448114.7450,0.0000,-448114.7450,10.1521,15.8769,0.0000,124202.8000,-124202.8000,6.5032,0.0000,19393.5311,19393.5311,317.6075,143596.3311,0.0000,-143596.3311,16.4636,10.0876,13.2756,8.9015,600849.4776,16.6550,16.6833,16.6692,-1.9220,3.8086,16.1747,16.1905,16.1826,-4.2697,10.3119,16.6550,16.6631,16.6591,-2.0321,-14.1205,10.1521,10.3242,10.2381,-23.0113,-3.8086,10.0876,10.1521,10.1198,-23.0750,-10.3119,10.0876,10.1347,10.1111,-23.0511,14.1205,0.1000,7.8141,-513276.1000,600849.4776
4145.0000,10.1166,16.6003,0.0000,400259.8000,-400259.8000,18.4313,0.0000,60665.4607,60665.4607,900.1570,460925.2607,0.0000,-460925.2607,10.0961,15.8226,0.0000,112240.7000,-112240.7000,5.8747,0.0000,17515.5702,17515.5702,286.9094,129756.2702,0.0000,-129756.2702,16.4250,10.0326,13.2288,8.8781,599269.4731,16.6003,16.6223,16.6113,-2.3949,4.1856,16.1553,16.1674,16.1614,-4.2707,10.0602,16.6003,16.6068,16.6036,-2.4606,-14.2458,10.0961,10.2500,10.1730,-23.5568,-4.1856,10.0326,10.0961,10.0643,-23.4927,-10.0602,10.0326,10.0774,10.0550,-23.4781,14.2458,0.1000,7.8141,-512500.5000,599269.4731
4146.0000,9.6186,16.0957,0.0000,301753.6000,-301753.6000,13.8905,0.0000,45270.4255,45270.4255,678.3877,347024.0255,0.0000,-347024.0255,9.5827,15.3062,0.0000,75379.7000,-75379.7000,3.9447,0.0000,11702.9969,11702.9969,192.6523,87082.6969,0.0000,-87082.6969,15.9960,9.4360,12.7160,6.6854,451263.1900,16.0957,16.2258,16.1608,-7.6199,3.3153,15.7261,15.7871,15.7566,-8.9844,7.2599,16.0957,16.1394,16.1176,-8.1099,-10.5752,9.5827,9.8764,9.7295,-28.6712,-3.3153,9.4360,9.5827,9.5094,-29.9725,-7.2599,9.4360,9.5378,9.4869,-30.1182,10.5752,0.1000,7.8141,-377133.3000,451263.1900
4147.0000,9.5633,16.0588,0.0000,282682.9000,-282682.9000,12.9743,0.0000,42361.9141,42361.9141,633.6461,325044.8141,0.0000,-325044.8141,9.5342,15.2662,0.0000,58010.9000,-58010.9000,3.0311,0.0000,9002.1924,9002.1924,148.0342,67013.0924,0.0000,-67013.0924,15.9509,9.4120,12.6815,5.9803,403668.4977,16.0588,16.1274,16.0931,-7.4167,3.3144,15.7160,15.7519,15.7340,-8.3372,6.3455,16.0588,16.0817,16.0702,-7.5869,-9.6599,9.5342,9.7699,9.6521,-28.5849,-3.3144,9.4120,9.5342,9.4731,-29.1769,-6.3455,9.4120,9.4924,9.4522,-29.2782,9.6599,0.1000,7.8141,-340693.8000,403668.4977
4148.0000,9.3403,15.8340,0.0000,208755.4000,-208755.4000,9.5782,0.0000,31143.2421,31143.2421,467.7828,239898.6421,0.0000,-239898.6421,9.3060,15.0371,0.0000,35993.5000,-35993.5000,1.8804,0.0000,5573.4020,5573.4020,91.8364,41566.9020,0.0000,-41566.9020,15.7905,9.0882,12.4394,4.3883,296212.9221,15.8340,15.9651,15.8996,-9.1042,2.5659,15.5727,15.6420,15.6073,-9.3511,4.4463,15.8340,15.8847,15.8594,-9.4878,-7.0123,9.3060,9.6452,9.4756,-30.0422,-2.5659,9.0882,9.3060,9.1971,-31.8198,-4.4463,9.0882,9.2288,9.1585,-32.1276,7.0123,0.1000,7.8141,-244748.9000,296212.9221
4149.0000,9.3975,15.9007,0.0000,196427.4000,-196427.4000,9.0008,0.0000,29337.7172,29337.7172,439.5847,225765.1172,0.0000,-225765.1172,9.3694,15.1048,0.0000,25719.9000,-25719.9000,1.3428,0.0000,3984.9679,3984.9679,65.5805,29704.8679,0.0000,-29704.8679,15.8476,9.1808,12.5142,3.9403,265971.3981,15.9007,15.9731,15.9369,-7.8730,2.5527,15.6738,15.7137,15.6937,-7.7283,3.8955,15.9007,15.9284,15.9146,-8.0020,-6.4481,9.3694,9.6549,9.5122,-28.8394,-2.5527,9.1808,9.3694,9.2751,-29.8964,-3.8955,9.1808,9.2956,9.2382,-30.1430,6.4481,0.1000,7.8141,-222147.3000,265971.3981
4150.0000,9.4258,15.9273,0.0000,167064.0000,-167064.0000,7.6579,0.0000,24966.2760,24966.2760,373.9971,192030.2760,0.0000,-192030.2760,9.3983,15.1329,0.0000,21344.2000,-21344.2000,1.1146,0.0000,3307.9143,3307.9143,54.4332,24652.1143,0.0000,-24652.1143,15.8840,9.1684,12.5262,3.3662,227221.5754,15.9273,16.0051,15.9662,-7.1350,2.1811,15.7101,15.7592,15.7347,-7.0555,3.2957,15.9273,15.9590,15.9432,-7.2872,-5.4768,9.3983,9.7189,9.5586,-27.8986,-2.1811,9.1684,9.3983,9.2834,-29.3874,-3.2957,9.1684,9.3090,9.2387,-29.7103,5.4768,0.1000,7.8141,-188408.2000,227221.5754
4151.0000,9.4747,15.9760,0.0000,152356.0000,-152356.0000,6.9848,0.0000,22790.7327,22790.7327,341.1273,175146.7327,0.0000,-175146.7327,9.4532,15.1877,0.0000,13627.2000,-13627.2000,0.7116,0.0000,2113.0400,2113.0400,34.7558,15740.2400,0.0000,-15740.2400,15.9521,9.1964,12.5742,2.9710,200545.0845,15.9760,16.0442,16.0101,-6.3820,2.0911,15.8267,15.8591,15.8429,-5.6661,2.8027,15.9760,16.0053,15.9906,-6.4926,-4.8938,9.4532,9.7748,9.6140,-27.0429,-2.0911,9.1964,9.4532,9.3248,-28.5907,-2.8027,9.1964,9.3465,9.2714,-28.9915,4.8938,0.1000,7.8141,-165983.2000,200545.0845
4152.0000,9.5323,16.0327,0.0000,134266.3000,-134266.3000,6.1573,0.0000,20108.0694,20108.0694,300.7102,154374.3694,0.0000,-154374.3694,9.5117,15.2457,0.0000,11541.7000,-11541.7000,0.6028,0.0000,1790.6644,1790.6644,29.4414,13332.3644,0.0000,-13332.3644,16.0119,9.2262,12.6190,2.6211,176927.5942,16.0327,16.0962,16.0644,-5.6272,1.8515,15.8873,15.9267,15.9070,-5.0141,2.4543,16.0327,16.0604,16.0465,-5.7259,-4.3058,9.5117,9.8577,9.6847,-26.1301,-1.8515,9.2262,9.5117,9.3689,-27.9060,-2.4543,9.2262,9.3923,9.3093,-28.3496,4.3058,0.1000,7.8141,-145808.0000,176927.5942
4153.0000,9.6033,16.1027,0.0000,128675.4000,-128675.4000,5.9029,0.0000,19298.5023,19298.5023,288.2857,147973.9023,0.0000,-147973.9023,9.5869,15.3205,0.0000,8251.1000,-8251.1000,0.4310,0.0000,1281.0677,1281.0677,21.0511,9532.1677,0.0000,-9532.1677,16.0869,9.2929,12.6899,2.4589,165976.1471,16.1027,16.1537,16.1282,-4.8571,1.8239,15.9944,16.0173,16.0058,-3.9692,2.2550,16.1027,16.1254,16.1141,-4.9154,-4.0789,9.5869,9.9263,9.7566,-25.3156,-1.8239,9.2929,9.5869,9.4399,-26.9894,-2.2550,9.2929,9.4589,9.3759,-27.4526,4.0789,0.1000,7.8141,-136926.5000,165976.1471
4154.0000,9.6844,16.1824,0.0000,118046.9000,-118046.9000,5.4175,0.0000,17733.6117,17733.6117,264.5837,135780.5117,0.0000,-135780.5117,9.6558,15.3887,0.0000,13692.0000,-13692.0000,0.7154,0.0000,2127.2524,2127.2524,34.9401,15819.2524,0.0000,-15819.2524,16.1314,9.3764,12.7539,2.3672,159786.6940,16.1824,16.2243,16.2033,-4.0324,1.5674,15.9624,16.0164,15.9894,-4.4207,2.2828,16.1824,16.1995,16.1910,-4.0793,-3.8502,9.6558,10.0307,9.8433,-24.3975,-1.5674,9.3764,9.6558,9.5161,-26.1258,-2.2828,9.3764,9.5433,9.4599,-26.4669,3.8502,0.1000,7.8141,-131738.9000,159786.6940
4155.0000,9.7169,16.2125,0.0000,108648.2000,-108648.2000,4.9886,0.0000,16332.5217,16332.5217,243.6339,124980.7217,0.0000,-124980.7217,9.6950,15.4271,0.0000,9388.9000,-9388.9000,0.4907,0.0000,1459.2644,1459.2644,23.9641,10848.1644,0.0000,-10848.1644,16.1806,9.3570,12.7688,2.1364,144206.5810,16.2125,16.2653,16.2389,-3.7644,1.4993,16.0586,16.0832,16.0709,-3.5204,1.9900,16.2125,16.2361,16.2243,-3.8463,-3.4893,9.6950,10.0926,9.8938,-23.9990,-1.4993,9.3570,9.6950,9.5260,-26.1452,-1.9900,9.3570,9.5555,9.4563,-26.6465,3.4893,0.1000,7.8141,-118037.1000,144206.5810
4156.0000,9.8180,16.3141,0.0000,133240.2000,-133240.2000,6.1189,0.0000,20070.7049,20070.7049,298.8365,153310.9049,0.0000,-153310.9049,9.7966,15.5287,0.0000,8506.1000,-8506.1000,0.4446,0.0000,1323.3849,1323.3849,21.7133,9829.4849,0.0000,-9829.4849,16.2706,9.5599,12.9153,2.5168,169884.0742,16.3141,16.3308,16.3224,-2.8889,1.8914,16.1781,16.1809,16.1795,-2.4247,2.3360,16.3141,16.3202,16.3171,-2.8584,-4.2275,9.7966,10.1035,9.9500,-23.5137,-1.8914,9.5599,9.7966,9.6782,-24.3684,-2.3360,9.5599,9.6903,9.6251,-24.6356,4.2275,0.1000,7.8141,-141746.3000,169884.0742
4157.0000,9.8810,16.3743,0.0000,142903.2000,-142903.2000,6.5666,0.0000,21554.0964,21554.0964,320.7001,164457.2964,0.0000,-164457.2964,9.8626,15.5935,0.0000,10810.8000,-10810.8000,0.5652,0.0000,1683.0631,1683.0631,27.6048,12493.8631,0.0000,-12493.8631,16.3261,9.6362,12.9812,2.7263,184023.1448,16.3743,16.3899,16.3821,-2.3986,2.0004,16.2144,16.2287,16.2216,-2.2491,2.5657,16.3743,16.3809,16.3776,-2.3782,-4.5661,9.8626,10.1473,10.0050,-23.0607,-2.0004,9.6362,9.8626,9.7494,-23.8355,-2.5657,9.6362,9.7643,9.7002,-24.0690,4.5661,0.1000,7.8141,-153714.0000,184023.1448
4158.0000,10.0983,16.5929,0.0000,228850.4000,-228850.4000,10.5198,0.0000,34672.5578,34672.5578,513.7718,263522.9578,0.0000,-263522.9578,10.0897,15.8212,0.0000,2349.8000,-2349.8000,0.1229,0.0000,366.6708,366.6708,6.0013,2716.4708,0.0000,-2716.4708,16.5484,9.9817,13.2650,3.9934,269555.4002,16.5929,16.5653,16.5791,-0.2554,3.4657,16.5399,16.4900,16.5149,1.0278,3.5885,16.5929,16.5781,16.5855,-0.1153,-7.0542,10.0897,10.2271,10.1584,-21.4325,-3.4657,9.9817,10.0897,10.0357,-20.6751,-3.5885,9.9817,10.0350,10.0083,-20.6562,7.0542,0.1000,7.8141,-231200.2000,269555.4002
4159.0000,10.2134,16.7017,0.0000,278712.6000,-278712.6000,12.8284,0.0000,42328.1449,42328.1449,626.5196,321040.7449,0.0000,-321040.7449,10.2096,15.9382,0.0000,4640.5000,-4640.5000,0.2428,0.0000,725.0212,725.0212,11.8598,5365.5212,0.0000,-5365.5212,16.6681,10.1076,13.3879,4.9001,330755.5523,16.7017,16.6840,16.6929,0.5895,4.1952,16.6432,16.6198,16.6315,1.6802,4.4380,16.7017,16.6930,16.6974,0.6779,-8.6332,10.2096,10.3234,10.2665,-20.5640,-4.1952,10.1076,10.2096,10.1586,-19.9295,-4.4380,10.1076,10.1599,10.1337,-19.9284,8.6332,0.1000,7.8141,-283353.1000,330755.5523
4160.0000,10.3684,16.8551,0.0000,300348.1000,-300348.1000,13.8337,0.0000,45761.9712,45761.9712,675.6171,346110.0712,0.0000,-346110.0712,10.3565,16.0841,0.0000,43114.6000,-43114.6000,2.2570,0.0000,6746.5506,6746.5506,110.2290,49861.1506,0.0000,-49861.1506,16.7336,10.2918,13.5127,5.9228,399790.5434,16.8551,16.8231,16.8391,1.8449,3.8589,16.5504,16.5566,16.5535,0.0998,6.1159,16.8551,16.8421,16.8486,1.9824,-9.9748,10.3565,10.4664,10.4115,-19.2691,-3.8589,10.2918,10.3565,10.3241,-18.5650,-6.1159,10.2918,10.3305,10.3112,-18.4480,9.9748,0.1000,7.8141,-343462.7000,399790.5434
4161.0000,10.3741,16.8549,0.0000,312683.6000,-312683.6000,14.4152,0.0000,47647.0571,47647.0571,704.0173,360330.6571,0.0000,-360330.6571,10.3583,16.0834,0.0000,59895.7000,-59895.7000,3.1369,0.0000,9372.6304,9372.6304,153.2024,69268.3304,0.0000,-69268.3304,16.7151,10.2856,13.5003,6.4484,435267.9651,16.8549,16.8439,16.8494,1.3777,3.7594,16.4980,16.5047,16.5014,-0.7537,6.8964,16.8549,16.8512,16.8530,1.4253,-10.6558,10.3583,10.4920,10.4251,-19.6605,-3.7594,10.2856,10.3583,10.3219,-19.2969,-6.8964,10.2856,10.3325,10.3090,-19.2194,10.6558,0.1000,7.8141,-372579.3000,435267.9651
4162.0000,10.3320,16.8118,0.0000,322288.2000,-322288.2000,14.8585,0.0000,49067.3160,49067.3160,725.6668,371355.5160,0.0000,-371355.5160,10.3140,16.0387,0.0000,67836.8000,-67836.8000,3.5528,0.0000,10610.2955,10610.2955,173.5153,78447.0955,0.0000,-78447.0955,16.6671,10.2391,13.4531,6.7625,456470.8534,16.8118,16.8130,16.8124,0.5628,3.7686,16.4372,16.4470,16.4421,-1.5543,7.3214,16.8118,16.8124,16.8121,0.5634,-11.0900,10.3140,10.4601,10.3871,-20.4723,-3.7686,10.2391,10.3140,10.2765,-20.2585,-7.3214,10.2391,10.2884,10.2637,-20.2022,11.0900,0.1000,7.8141,-390125.0000,456470.8534
4163.0000,10.3556,16.8375,0.0000,336095.2000,-336095.2000,15.4912,0.0000,51194.7348,51194.7348,756.5640,387289.9348,0.0000,-387289.9348,10.3371,16.0627,0.0000,85717.8000,-85717.8000,4.4887,0.0000,13410.3213,13410.3213,219.2216,99128.1213,0.0000,-99128.1213,16.6638,10.2751,13.4694,7.2938,492330.8499,16.8375,16.8299,16.8337,0.6429,3.6675,16.4077,16.4157,16.4117,-1.9044,8.1562,16.8375,16.8349,16.8362,0.6830,-11.8237,10.3371,10.4783,10.4077,-20.3850,-3.6675,10.2751,10.3371,10.3061,-20.0998,-8.1562,10.2751,10.3175,10.2963,-20.0222,11.8237,0.1000,7.8141,-421813.0000,492330.8499
4164.0000,10.3099,16.7901,0.0000,346862.8000,-346862.8000,15.9897,0.0000,52784.3621,52784.3621,780.9129,399647.1621,0.0000,-399647.1621,10.2902,16.0151,0.0000,89732.4000,-89732.4000,4.6993,0.0000,14031.4466,14031.4466,229.5054,103763.8466,0.0000,-103763.8466,16.6204,10.2231,13.4218,7.5629,510494.5077,16.7901,16.7960,16.7930,-0.0443,3.7635,16.3624,16.3725,16.3674,-2.4140,8.4628,16.7901,16.7921,16.7911,-0.0621,-12.2263,10.2902,10.4412,10.3657,-21.0739,-3.7635,10.2231,10.2902,10.2567,-20.9306,-8.4628,10.2231,10.2695,10.2463,-20.8776,12.2263,0.1000,7.8141,-436595.2000,510494.5077
4165.0000,10.3161,16.7982,0.0000,357432.4000,-357432.4000,16.4725,0.0000,54399.8972,54399.8972,804.4888,411832.2972,0.0000,-411832.2972,10.2964,16.0221,0.0000,104023.0000,-104023.0000,5.4469,0.0000,16267.1204,16267.1204,266.0171,120290.1204,0.0000,-120290.1204,16.6090,10.2376,13.4233,7.9801,538653.9383,16.7982,16.7978,16.7980,-0.0496,3.6752,16.3346,16.3439,16.3393,-2.6815,9.1221,16.7982,16.7980,16.7981,-0.0371,-12.7973,10.2964,10.4444,10.3704,-21.0702,-3.6752,10.2376,10.2964,10.2670,-20.8809,-9.1221,10.2376,10.2793,10.2585,-20.8161,12.7973,0.1000,7.8141,-461455.4000,538653.9383
4166.0000,10.3131,16.7949,0.0000,371501.1000,-371501.1000,17.1215,0.0000,56537.5395,56537.5395,836.1850,428038.6395,0.0000,-428038.6395,10.2934,16.0190,0.0000,112558.0000,-112558.0000,5.8939,0.0000,17601.2740,17601.2740,287.8490,130159.2740,0.0000,-130159.2740,16.6001,10.2368,13.4185,8.3686,564878.2052,16.7949,16.7964,16.7956,-0.1680,3.7425,16.3209,16.3292,16.3250,-2.7817,9.6364,16.7949,16.7953,16.7951,-0.1647,-13.3790,10.2934,10.4407,10.3670,-21.1895,-3.7425,10.2368,10.2934,10.2651,-21.0174,-9.6364,10.2368,10.2774,10.2571,-20.9578,13.3790,0.1000,7.8141,-484059.1000,564878.2052
4167.0000,10.2985,16.7801,0.0000,383417.4000,-383417.4000,17.6703,0.0000,58333.1914,58333.1914,862.9910,441750.5914,0.0000,-441750.5914,10.2787,16.0042,0.0000,119467.0000,-119467.0000,6.2556,0.0000,18678.7685,18678.7685,305.5149,138145.7685,0.0000,-138145.7685,16.5824,10.2231,13.4028,8.6941,586853.4765,16.7801,16.7846,16.7824,-0.4031,3.8049,16.2994,16.3082,16.3038,-2.9872,10.0605,16.7801,16.7814,16.7807,-0.4130,-13.8654,10.2787,10.4267,10.3527,-21.4281,-3.8049,10.2231,10.2787,10.2509,-21.2828,-10.0605,10.2231,10.2633,10.2432,-21.2289,13.8654,0.1000,7.8141,-502884.4000,586853.4765
4168.0000,10.2400,16.7211,0.0000,385017.2000,-385017.2000,17.7425,0.0000,58505.0644,58505.0644,866.5160,443522.2644,0.0000,-443522.2644,10.2187,15.9440,0.0000,122743.1000,-122743.1000,6.4269,0.0000,19178.9200,19178.9200,313.8785,141922.0200,0.0000,-141922.0200,16.5245,10.1594,13.3419,8.7905,593358.9714,16.7211,16.7360,16.7285,-1.0948,3.7719,16.2369,16.2493,16.2431,-3.6583,10.1988,16.7211,16.7253,16.7232,-1.1477,-13.9706,10.2187,10.3782,10.2984,-22.1142,-3.7719,10.1594,10.2187,10.1891,-22.0840,-10.1988,10.1594,10.2026,10.1810,-22.0422,13.9706,0.1000,7.8141,-507760.3000,593358.9714
4169.0000,10.2364,16.7197,0.0000,404148.8000,-404148.8000,18.6176,0.0000,61407.6779,61407.6779,909.2555,465556.4779,0.0000,-465556.4779,10.2172,15.9436,0.0000,122438.0000,-122438.0000,6.4097,0.0000,19130.9535,19130.9535,313.0401,141568.9535,0.0000,-141568.9535,16.5268,10.1628,13.3448,9.1009,614312.5734,16.7197,16.7274,16.7236,-1.0948,4.0693,16.2480,16.2559,16.2520,-3.4040,10.4790,16.7197,16.7218,16.7208,-1.1088,-14.5483,10.2172,10.3597,10.2885,-22.1656,-4.0693,10.1628,10.2172,10.1900,-22.0076,-10.4790,10.1628,10.2019,10.1824,-21.9665,14.5483,0.1000,7.8141,-526586.8000,614312.5734
4170.0000,9.7797,16.2550,0.0000,312635.6000,-312635.6000,14.4017,0.0000,47057.1198,47057.1198,703.3539,359692.7198,0.0000,-359692.7198,9.7425,15.4650,0.0000,97052.7000,-97052.7000,5.0808,0.0000,15091.4181,15091.4181,248.1358,112144.1181,0.0000,-112144.1181,16.1107,9.6212,12.8659,7.2244,487647.2181,16.2550,16.3736,16.3143,-6.0184,3.1070,15.8098,15.8626,15.8362,-8.3693,8.1877,16.2550,16.2905,16.2728,-6.5014,-11.2947,9.7425,10.0343,9.8884,-26.9616,-3.1070,9.6212,9.7425,9.6818,-28.1396,-8.1877,9.6212,9.7097,9.6654,-28.2096,11.2947,0.1000,7.8141,-409688.3000,487647.2181
4171.0000,9.6921,16.1836,0.0000,293047.2000,-293047.2000,13.4628,0.0000,44030.0345,44030.0345,657.5011,337077.2345,0.0000,-337077.2345,9.6593,15.3896,0.0000,80331.3000,-80331.3000,4.1993,0.0000,12481.0698,12481.0698,205.0887,92812.3698,0.0000,-92812.3698,16.0329,9.5543,12.7936,6.5384,441344.6489,16.1836,16.2531,16.2183,-6.3522,3.0878,15.7555,15.7894,15.7725,-8.2640,7.2872,16.1836,16.2039,16.1938,-6.5523,-10.3750,9.6593,9.9072,9.7833,-27.4138,-3.0878,9.5543,9.6593,9.6068,-28.0302,-7.2872,9.5543,9.6281,9.5912,-28.0771,10.3750,0.1000,7.8141,-373378.5000,441344.6489
4172.0000,9.3867,15.8762,0.0000,214088.5000,-214088.5000,9.8303,0.0000,31968.5645,31968.5645,480.0963,246057.0645,0.0000,-246057.0645,9.3436,15.0729,0.0000,48311.2000,-48311.2000,2.5249,0.0000,7483.3773,7483.3773,123.3099,55794.5773,0.0000,-55794.5773,15.8034,9.1391,12.4713,4.7048,317577.2678,15.8762,16.0285,15.9524,-8.9758,2.4351,15.5420,15.6148,15.5784,-10.0440,4.9600,15.8762,15.9298,15.9030,-9.4706,-7.3952,9.3436,9.7157,9.5296,-29.8700,-2.4351,9.1391,9.3436,9.2414,-31.8058,-4.9600,9.1391,9.2784,9.2087,-32.0550,7.3952,0.1000,7.8141,-262399.7000,317577.2678
4173.0000,9.4083,15.9099,0.0000,199884.6000,-199884.6000,9.1617,0.0000,29860.5134,29860.5134,447.4425,229745.1134,0.0000,-229745.1134,9.3741,15.1090,0.0000,33088.3000,-33088.3000,1.7277,0.0000,5126.8351,5126.8351,84.3775,38215.1351,0.0000,-38215.1351,15.8373,9.1933,12.5153,4.1341,279051.3555,15.9099,15.9947,15.9523,-8.1043,2.4780,15.6308,15.6737,15.6522,-8.4250,4.2057,15.9099,15.9402,15.9250,-8.2749,-6.6837,9.3741,9.6788,9.5264,-29.0507,-2.4780,9.1933,9.3741,9.2837,-30.1866,-4.2057,9.1933,9.3080,9.2506,-30.4054,6.6837,0.1000,7.8141,-232972.9000,279051.3555
4174.0000,9.4130,15.9139,0.0000,169922.4000,-169922.4000,7.7894,0.0000,25386.9191,25386.9191,380.4198,195309.3191,0.0000,-195309.3191,9.3819,15.1163,0.0000,24292.9000,-24292.9000,1.2686,0.0000,3764.3175,3764.3175,61.9540,28057.2175,0.0000,-28057.2175,15.8641,9.1548,12.5094,3.4726,234397.8083,15.9139,16.0025,15.9582,-7.5469,2.1736,15.6759,15.7256,15.7007,-7.5660,3.4422,15.9139,15.9489,15.9314,-7.7260,-5.6158,9.3819,9.7143,9.5481,-28.3012,-2.1736,9.1548,9.3819,9.2684,-29.8483,-3.4422,9.1548,9.2964,9.2256,-30.1657,5.6158,0.1000,7.8141,-194215.3000,234397.8083
4175.0000,9.4569,15.9584,0.0000,155099.6000,-155099.6000,7.1101,0.0000,23192.8331,23192.8331,347.2444,178292.4331,0.0000,-178292.4331,9.4329,15.1675,0.0000,15273.0000,-15273.0000,0.7976,0.0000,2367.7806,2367.7806,38.9515,17640.7806,0.0000,-17640.7806,15.9309,9.1808,12.5558,3.0500,205876.3628,15.9584,16.0327,15.9955,-6.7816,2.1042,15.7949,15.8295,15.8122,-6.0999,2.9017,15.9584,15.9897,15.9740,-6.8993,-5.0059,9.4329,9.7592,9.5960,-27.4387,-2.1042,9.1808,9.4329,9.3068,-28.9874,-2.9017,9.1808,9.3299,9.2553,-29.3795,5.0059,0.1000,7.8141,-170372.6000,205876.3628
4176.0000,9.5182,16.0190,0.0000,136215.0000,-136215.0000,6.2460,0.0000,20394.1115,20394.1115,305.0429,156609.1115,0.0000,-156609.1115,9.4935,15.2277,0.0000,13878.7000,-13878.7000,0.7249,0.0000,2152.8686,2152.8686,35.4007,16031.5686,0.0000,-16031.5686,15.9892,9.2186,12.6039,2.6968,182037.1693,16.0190,16.0865,16.0527,-5.9332,1.8404,15.8438,15.8889,15.8664,-5.5471,2.5652,16.0190,16.0475,16.0333,-6.0355,-4.4056,9.4935,9.8452,9.6694,-26.4312,-1.8404,9.2186,9.4935,9.3561,-28.1848,-2.5652,9.2186,9.3816,9.3001,-28.5955,4.4056,0.1000,7.8141,-150093.7000,182037.1693
4177.0000,9.5785,16.0780,0.0000,128722.6000,-128722.6000,5.9045,0.0000,19295.8685,19295.8685,288.3676,148018.4685,0.0000,-148018.4685,9.5622,15.2959,0.0000,8259.9000,-8259.9000,0.4315,0.0000,1282.1265,1282.1265,21.0724,9542.0265,0.0000,-9542.0265,16.0661,9.2593,12.6627,2.4644,166343.8820,16.0780,16.1370,16.1075,-5.2438,1.8244,15.9761,15.9969,15.9865,-4.2087,2.2558,16.0780,16.1044,16.0912,-5.3150,-4.0802,9.5622,9.9081,9.7351,-25.6598,-1.8244,9.2593,9.5622,9.4108,-27.4412,-2.2558,9.2593,9.4311,9.3452,-27.9380,4.0802,0.1000,7.8141,-136982.5000,166343.8820
4178.0000,9.6747,16.1735,0.0000,116151.2000,-116151.2000,5.3298,0.0000,17445.3895,17445.3895,260.2968,133596.5895,0.0000,-133596.5895,9.6392,15.3723,0.0000,17088.0000,-17088.0000,0.8928,0.0000,2654.4384,2654.4384,43.6031,19742.4384,0.0000,-19742.4384,16.1050,9.3725,12.7387,2.3938,161582.9541,16.1735,16.2169,16.1952,-4.2304,1.4790,15.8990,15.9668,15.9329,-5.1284,2.3718,16.1735,16.1901,16.1818,-4.2764,-3.8508,9.6392,10.0337,9.8364,-24.5322,-1.4790,9.3725,9.6392,9.5058,-26.3000,-2.3718,9.3725,9.5368,9.4546,-26.5864,3.8508,0.1000,7.8141,-133239.2000,161582.9541
4179.0000,9.7134,16.2093,0.0000,104556.7000,-104556.7000,4.8004,0.0000,15716.3415,15716.3415,234.4457,120273.0415,0.0000,-120273.0415,9.6790,15.4112,0.0000,13724.4000,-13724.4000,0.7172,0.0000,2132.7715,2132.7715,35.0282,15857.1715,0.0000,-15857.1715,16.1500,9.3532,12.7516,2.1429,144646.3693,16.2093,16.2668,16.2380,-3.8777,1.3611,15.9715,16.0121,15.9918,-4.4300,2.0783,16.2093,16.2333,16.2213,-3.9747,-3.4394,9.6790,10.1139,9.8965,-24.0286,-1.3611,9.3532,9.6790,9.5161,-26.3245,-2.0783,9.3532,9.5549,9.4541,-26.7480,3.4394,0.1000,7.8141,-118281.1000,144646.3693
4180.0000,9.7653,16.2606,0.0000,97258.3000,-97258.3000,4.4664,0.0000,14634.7851,14634.7851,218.1303,111893.0851,0.0000,-111893.0851,9.7229,15.4547,0.0000,14817.9000,-14817.9000,0.7745,0.0000,2303.6951,2303.6951,37.8235,17121.5951,0.0000,-17121.5951,16.1863,9.4006,12.7935,2.0321,137166.1573,16.2606,16.3126,16.2866,-3.4367,1.2306,15.9812,16.0337,16.0075,-4.3739,2.0051,16.2606,16.2809,16.2708,-3.5210,-3.2357,9.7229,10.1923,9.9576,-23.5040,-1.2306,9.4006,9.7229,9.5617,-25.8351,-2.0051,9.4006,9.6030,9.5018,-26.2092,3.2357,0.1000,7.8141,-112076.2000,137166.1573
4181.0000,9.7985,16.2924,0.0000,89498.2000,-89498.2000,4.1113,0.0000,13476.2203,13476.2203,200.7874,102974.4203,0.0000,-102974.4203,9.7594,15.4907,0.0000,11896.2000,-11896.2000,0.6218,0.0000,1850.1347,1850.1347,30.3697,13746.3347,0.0000,-13746.3347,16.2290,9.3881,12.8086,1.8502,124885.1450,16.2924,16.3484,16.3204,-3.1919,1.1631,16.0496,16.0864,16.0680,-3.7403,1.7850,16.2924,16.3154,16.3039,-3.2862,-2.9481,9.7594,10.2535,10.0064,-23.1434,-1.1631,9.3881,9.7594,9.5737,-25.7984,-1.7850,9.3881,9.6190,9.5035,-26.2860,2.9481,0.1000,7.8141,-101394.4000,124885.1450
4182.0000,9.8262,16.3193,0.0000,104145.4000,-104145.4000,4.7850,0.0000,15690.6343,15690.6343,233.6938,119836.0343,0.0000,-119836.0343,9.8159,15.5470,0.0000,2358.2000,-2358.2000,0.1233,0.0000,366.9610,366.9610,6.0209,2725.1610,0.0000,-2725.1610,16.3123,9.4439,12.8781,1.9264,130029.7037,16.3193,16.3638,16.3415,-3.0865,1.5539,16.3037,16.2586,16.2812,-1.3449,1.6772,16.3193,16.3402,16.3298,-3.1233,-3.2311,9.8159,10.2038,10.0099,-23.3224,-1.5539,9.4439,9.8159,9.6299,-25.1879,-1.6772,9.4439,9.6446,9.5442,-25.8326,3.2311,0.1000,7.8141,-106503.6000,130029.7037
4183.0000,9.9636,16.4580,0.0000,140058.0000,-140058.0000,6.4361,0.0000,21160.8905,21160.8905,314.3302,161218.8905,0.0000,-161218.8905,9.9385,15.6697,0.0000,11083.8000,-11083.8000,0.5795,0.0000,1726.8855,1726.8855,28.3035,12810.6855,0.0000,-12810.6855,16.3952,9.7495,13.0723,2.6641,179829.2156,16.4580,16.4523,16.4552,-1.8396,1.9522,16.2731,16.2919,16.2825,-1.8562,2.5317,16.4580,16.4535,16.4558,-1.7366,-4.4839,9.9385,10.2204,10.0795,-22.6148,-1.9522,9.7495,9.9385,9.8440,-22.7474,-2.5317,9.7495,9.8518,9.8006,-22.8335,4.4839,0.1000,7.8141,-151141.8000,179829.2156
4184.0000,10.0755,16.5666,0.0000,155205.9000,-155205.9000,7.1380,0.0000,23503.7943,23503.7943,348.6095,178709.6943,0.0000,-178709.6943,10.0452,15.7751,0.0000,27320.5000,-27320.5000,1.4290,0.0000,4261.2367,4261.2367,69.7912,31581.7367,0.0000,-31581.7367,16.4382,9.8959,13.1671,3.2026,216177.4406,16.5666,16.5506,16.5586,-0.8941,1.9030,16.2180,16.2471,16.2326,-2.7356,3.3320,16.5666,16.5598,16.5632,-0.7727,-5.2350,10.0452,10.3129,10.1791,-21.6407,-1.9030,9.8959,10.0452,9.9706,-21.7236,-3.3320,9.8959,9.9892,9.9426,-21.6824,5.2350,0.1000,7.8141,-182526.4000,216177.4406
4185.0000,10.1946,16.6835,0.0000,193194.6000,-193194.6000,8.8911,0.0000,29329.0284,29329.0284,434.2245,222523.6284,0.0000,-222523.6284,10.1684,15.8975,0.0000,36159.8000,-36159.8000,1.8920,0.0000,5647.0996,5647.0996,92.4014,41806.8996,0.0000,-41806.8996,16.5341,10.0603,13.2972,3.9888,269246.6414,16.6835,16.6576,16.6706,0.0850,2.3330,16.3172,16.3178,16.3175,-1.7885,4.2250,16.6835,16.6735,16.6785,0.2230,-6.5580,10.1684,10.3789,10.2737,-20.8328,-2.3330,10.0603,10.1684,10.1144,-20.4980,-4.2250,10.0603,10.1290,10.0946,-20.4108,6.5580,0.1000,7.8141,-229354.4000,269246.6414
4186.0000,10.2065,16.6910,0.0000,212112.3000,-212112.3000,9.7686,0.0000,32208.9123,32208.9123,477.0819,244321.2123,0.0000,-244321.2123,10.1818,15.9088,0.0000,39562.4000,-39562.4000,2.0708,0.0000,6179.3458,6179.3458,101.1344,45741.7458,0.0000,-45741.7458,16.5559,10.0657,13.3108,4.3907,296374.2723,16.6910,16.6884,16.6897,-0.1207,2.5659,16.3402,16.3469,16.3436,-1.7259,4.6367,16.6910,16.6904,16.6907,-0.0861,-7.2027,10.1818,10.3919,10.2869,-21.0555,-2.5659,10.0657,10.1818,10.1237,-20.9618,-4.6367,10.0657,10.1404,10.1030,-20.9302,7.2027,0.1000,7.8141,-251674.7000,296374.2723
4187.0000,10.1796,16.6632,0.0000,219784.4000,-219784.4000,10.1226,0.0000,33355.2610,33355.2610,494.3730,253139.6610,0.0000,-253139.6610,10.1538,15.8804,0.0000,42721.2000,-42721.2000,2.2362,0.0000,6670.7865,6670.7865,109.2138,49391.9865,0.0000,-49391.9865,16.5322,10.0353,13.2837,4.5881,309696.9730,16.6632,16.6739,16.6686,-0.6673,2.6288,16.3092,16.3241,16.3166,-2.2563,4.8650,16.6632,16.6673,16.6653,-0.6840,-7.4938,10.1538,10.3716,10.2627,-21.5979,-2.6288,10.0353,10.1538,10.0946,-21.6666,-4.8650,10.0353,10.1122,10.0737,-21.6588,7.4938,0.1000,7.8141,-262505.6000,309696.9730
4188.0000,10.1521,16.6362,0.0000,226931.2000,-226931.2000,10.4501,0.0000,34420.1796,34420.1796,510.3669,261351.3796,0.0000,-261351.3796,10.1263,15.8531,0.0000,44281.0000,-44281.0000,2.3177,0.0000,6912.3705,6912.3705,113.1916,51193.3705,0.0000,-51193.3705,16.5071,10.0092,13.2582,4.7406,319990.1388,16.6362,16.6516,16.6439,-1.1163,2.7108,16.2836,16.2997,16.2916,-2.6394,5.0285,16.6362,16.6418,16.6390,-1.1457,-7.7393,10.1263,10.3427,10.2345,-22.0600,-2.7108,10.0092,10.1263,10.0678,-22.1696,-5.0285,10.0092,10.0853,10.0473,-22.1732,7.7393,0.1000,7.8141,-271212.2000,319990.1388
4189.0000,10.1366,16.6216,0.0000,234924.3000,-234924.3000,10.8164,0.0000,35621.1305,35621.1305,528.2567,270545.4305,0.0000,-270545.4305,10.1113,15.8385,0.0000,46481.5000,-46481.5000,2.4326,0.0000,7254.7518,7254.7518,118.8065,53736.2518,0.0000,-53736.2518,16.4907,9.9989,13.2448,4.9147,331741.7558,16.6216,16.6370,16.6293,-1.3660,2.7946,16.2654,16.2815,16.2734,-2.8848,5.2272,16.6216,16.6270,16.6243,-1.3914,-8.0218,10.1113,10.3218,10.2166,-22.3229,-2.7946,9.9989,10.1113,10.0551,-22.4162,-5.2272,9.9989,10.0721,10.0355,-22.4205,8.0218,0.1000,7.8141,-281405.8000,331741.7558
4190.0000,10.0557,16.5398,0.0000,242895.2000,-242895.2000,11.1824,0.0000,36768.0314,36768.0314,546.1301,279663.2314,0.0000,-279663.2314,10.0356,15.7624,0.0000,32513.4000,-32513.4000,1.7015,0.0000,5070.6823,5070.6823,83.1003,37584.0823,0.0000,-37584.0823,16.4572,9.9008,13.1790,4.8268,325807.7802,16.5398,16.5708,16.5553,-2.3041,3.1603,16.2879,16.2998,16.2938,-2.6421,4.8618,16.5398,16.5525,16.5462,-2.3781,-8.0221,10.0356,10.2397,10.1376,-23.2970,-3.1603,9.9008,10.0356,9.9682,-23.5337,-4.8618,9.9008,9.9832,9.9420,-23.6278,8.0221,0.1000,7.8141,-275408.6000,325807.7802
4191.0000,9.9072,16.3918,0.0000,203618.4000,-203618.4000,9.3697,0.0000,30728.2957,30728.2957,457.5992,234346.6957,0.0000,-234346.6957,9.8803,15.6072,0.0000,31918.0000,-31918.0000,1.6700,0.0000,4969.9850,4969.9850,81.5596,36887.9850,0.0000,-36887.9850,16.3217,9.7021,13.0119,4.1757,281862.1416,16.3918,16.4566,16.4242,-3.7899,2.5666,16.1217,16.1676,16.1447,-4.5069,4.2365,16.3918,16.4177,16.4047,-3.9786,-6.8031,9.8803,10.1535,10.0169,-24.6311,-2.5666,9.7021,9.8803,9.7912,-25.5641,-4.2365,9.7021,9.8142,9.7582,-25.7349,6.8031,0.1000,7.8141,-235536.4000,281862.1416
4192.0000,9.9358,16.4266,0.0000,209540.3000,-209540.3000,9.6337,0.0000,31640.6078,31640.6078,470.4933,241180.9078,0.0000,-241180.9078,9.9105,15.6403,0.0000,31664.4000,-31664.4000,1.6559,0.0000,4931.9984,4931.9984,80.8736,36596.3984,0.0000,-36596.3984,16.3336,9.7685,13.0510,4.2351,285870.5252,16.4266,16.4555,16.4411,-3.2968,2.6592,16.1427,16.1663,16.1545,-4.1330,4.3152,16.4266,16.4370,16.4318,-3.3374,-6.9744,9.9105,10.1445,10.0275,-24.2177,-2.6592,9.7685,9.9105,9.8395,-24.6007,-4.3152,9.7685,9.8562,9.8123,-24.6861,6.9744,0.1000,7.8141,-241204.7000,285870.5252
4193.0000,9.9089,16.3981,0.0000,209495.3000,-209495.3000,9.6332,0.0000,31616.2921,31616.2921,470.4720,241111.5921,0.0000,-241111.5921,9.8890,15.6182,0.0000,23524.0000,-23524.0000,1.2303,0.0000,3663.2694,3663.2694,60.0878,27187.2694,0.0000,-27187.2694,16.3356,9.7245,13.0301,4.1039,277010.9199,16.3981,16.4350,16.4166,-3.4961,2.8010,16.1857,16.2035,16.1946,-3.5608,4.0313,16.3981,16.4136,16.4059,-3.5624,-6.8323,9.8890,10.1191,10.0041,-24.3893,-2.8010,9.7245,9.8890,9.8068,-24.9211,-4.0313,9.7245,9.8227,9.7736,-25.0853,6.8323,0.1000,7.8141,-233019.3000,277010.9199
4194.0000,9.9230,16.4135,0.0000,204508.3000,-204508.3000,9.4024,0.0000,30872.6232,30872.6232,459.1992,235380.9232,0.0000,-235380.9232,9.9003,15.6299,0.0000,27702.4000,-27702.4000,1.4488,0.0000,4314.4397,4314.4397,70.7562,32016.8397,0.0000,-32016.8397,16.3338,9.7468,13.0403,4.0842,275686.2551,16.4135,16.4430,16.4283,-3.2491,2.6512,16.1557,16.1835,16.1696,-3.8958,4.1000,16.4135,16.4251,16.4193,-3.2932,-6.7512,9.9003,10.1336,10.0170,-24.1201,-2.6512,9.7468,9.9003,9.8236,-24.6028,-4.1000,9.7468,9.8402,9.7935,-24.7194,6.7512,0.1000,7.8141,-232210.7000,275686.2551
