Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4195.0000,9.9330,16.4232,0.0000,199550.4000,-199550.4000,9.1752,0.0000,30130.3987,30130.3987,448.1043,229680.7987,0.0000,-229680.7987,9.9080,15.6375,0.0000,30424.8000,-30424.8000,1.5912,0.0000,4738.8028,4738.8028,77.7123,35163.6028,0.0000,-35163.6028,16.3318,9.7550,13.0434,4.0461,273112.3508,16.4232,16.4529,16.4381,-3.0958,2.5280,16.1379,16.1658,16.1519,-4.0706,4.1192,16.4232,16.4347,16.4289,-3.1448,-6.6472,9.9080,10.1509,10.0295,-23.9302,-2.5280,9.7550,9.9080,9.8315,-24.4777,-4.1192,9.7550,9.8501,9.8026,-24.5835,6.6472,0.1000,7.8141,-229975.2000,273112.3508
4196.0000,9.6717,16.1569,0.0000,135014.9000,-135014.9000,6.2083,0.0000,20277.3998,20277.3998,303.2033,155292.2998,0.0000,-155292.2998,9.6725,15.4000,0.0000,5683.2000,-5683.2000,0.2972,0.0000,883.1121,883.1121,14.5166,6566.3121,0.0000,-6566.3121,16.2166,9.2584,12.7375,2.5866,174593.3929,16.1569,16.2885,16.2227,-5.6895,1.9704,16.1720,16.2046,16.1883,-3.5785,2.2676,16.1569,16.2230,16.1899,-6.0242,-4.2379,9.6725,10.0568,9.8646,-25.9145,-1.9704,9.2584,9.6725,9.4654,-28.8882,-2.2676,9.2584,9.4926,9.3755,-29.7330,4.2379,0.1000,7.8141,-140698.1000,174593.3929
4197.0000,9.7031,16.1989,0.0000,122241.9000,-122241.9000,5.6123,0.0000,18370.8106,18370.8106,274.0961,140612.7106,0.0000,-140612.7106,9.6879,15.4196,0.0000,6107.2000,-6107.2000,0.3192,0.0000,949.1416,949.1416,15.5887,7056.3416,0.0000,-7056.3416,16.2178,9.3615,12.7896,2.3238,156857.0007,16.1989,16.2703,16.2346,-5.1007,1.7644,16.1400,16.1937,16.1668,-3.8857,2.0836,16.1989,16.2308,16.2148,-5.2316,-3.8479,9.6879,10.0594,9.8737,-25.4620,-1.7644,9.3615,9.6879,9.5247,-27.4222,-2.0836,9.3615,9.5397,9.4506,-27.9540,3.8479,0.1000,7.8141,-128349.1000,156857.0007
4198.0000,9.7442,16.2395,0.0000,106573.1000,-106573.1000,4.8938,0.0000,16029.4840,16029.4840,239.0070,122602.5840,0.0000,-122602.5840,9.7373,15.4691,0.0000,4539.8000,-4539.8000,0.2373,0.0000,705.8901,705.8901,11.5884,5245.6901,0.0000,-5245.6901,16.2545,9.3532,12.8038,2.0234,136581.4731,16.2395,16.3020,16.2708,-4.4689,1.5522,16.1916,16.2277,16.2096,-3.3479,1.7895,16.2395,16.2688,16.2541,-4.5647,-3.3417,9.7373,10.1284,9.9328,-24.5947,-1.5522,9.3532,9.7373,9.5452,-26.9246,-1.7895,9.3532,9.5657,9.4594,-27.5700,3.3417,0.1000,7.8141,-111112.9000,136581.4731
4199.0000,9.7946,16.2893,0.0000,93844.9000,-93844.9000,4.3104,0.0000,14129.6144,14129.6144,210.5129,107974.5144,0.0000,-107974.5144,9.7847,15.5161,0.0000,5005.5000,-5005.5000,0.2617,0.0000,778.6675,778.6675,12.7790,5784.1675,0.0000,-5784.1675,16.2937,9.3703,12.8320,1.8088,122091.2640,16.2893,16.3454,16.3173,-3.8539,1.3496,16.2107,16.2541,16.2324,-3.1535,1.6112,16.2893,16.3153,16.3023,-3.9354,-2.9608,9.7847,10.2160,10.0004,-23.7998,-1.3496,9.3703,9.7847,9.5775,-26.4031,-1.6112,9.3703,9.6026,9.4864,-27.0670,2.9608,0.1000,7.8141,-98850.4000,122091.2640
4200.0000,9.8558,16.2971,301.8000,71253.1000,-70951.3000,3.2909,66.4853,10741.5634,10808.0487,160.7217,81994.6634,235.3147,-81759.3487,9.8512,15.5822,0.0000,4724.2000,-4724.2000,0.2470,0.0000,735.3955,735.3955,12.0626,5459.5955,0.0000,-5459.5955,16.3160,9.3122,12.8141,1.4159,95570.7701,16.2971,16.3795,16.3383,-3.6416,1.0146,16.2234,16.2780,16.2507,-3.0207,1.2616,16.2971,16.3370,16.3171,-3.8014,-2.2763,9.8512,10.3716,10.1114,-22.5849,-1.0146,9.3122,9.8512,9.5817,-26.3116,-1.2616,9.3122,9.6259,9.4691,-27.1966,2.2763,0.1000,7.8141,-75675.5000,95570.7701
4201.0000,9.9208,16.4133,0.0000,68823.2000,-68823.2000,3.1632,0.0000,10389.1003,10389.1003,154.4859,79212.3003,0.0000,-79212.3003,9.8907,15.6208,0.0000,6847.2000,-6847.2000,0.3581,0.0000,1066.2963,1066.2963,17.4868,7913.4963,0.0000,-7913.4963,16.3682,9.4073,12.8877,1.4006,94540.1443,16.4133,16.4379,16.4256,-2.6321,0.9351,16.2116,16.2778,16.2447,-3.1803,1.2931,16.4133,16.4207,16.4170,-2.6287,-2.2282,9.8907,10.4653,10.1780,-22.0567,-0.9351,9.4073,9.8907,9.6490,-25.4560,-1.2931,9.4073,9.6923,9.5498,-26.1097,2.2282,0.1000,7.8141,-75670.4000,94540.1443
4202.0000,9.9812,16.4723,0.0000,60724.5000,-60724.5000,2.7921,0.0000,9177.9906,9177.9906,136.3593,69902.4906,0.0000,-69902.4906,9.9750,15.7052,0.0000,3669.5000,-3669.5000,0.1919,0.0000,571.9297,571.9297,9.3725,4241.4297,0.0000,-4241.4297,16.4364,9.3664,12.9014,1.2055,81368.9764,16.4723,16.4991,16.4857,-2.0971,0.8667,16.3552,16.3495,16.3524,-1.9236,1.0586,16.4723,16.4841,16.4782,-2.1001,-1.9253,9.9750,10.5580,10.2665,-21.2600,-0.8667,9.3664,9.9750,9.6707,-25.2859,-1.0586,9.3664,9.7216,9.5440,-26.2586,1.9253,0.1000,7.8141,-64394.0000,81368.9764
4203.0000,10.0366,16.5264,0.0000,54377.4000,-54377.4000,2.5011,0.0000,8228.0808,8228.0808,122.1504,62605.4808,0.0000,-62605.4808,10.0091,15.7381,0.0000,5852.2000,-5852.2000,0.3061,0.0000,912.4425,912.4425,14.9513,6764.6425,0.0000,-6764.6425,16.4755,9.4045,12.9400,1.1343,76562.2685,16.5264,16.5491,16.5377,-1.6819,0.7317,16.3098,16.3730,16.3414,-2.3081,1.0378,16.5264,16.5356,16.5310,-1.6868,-1.7695,10.0091,10.6835,10.3463,-20.6287,-0.7317,9.4045,10.0091,9.7068,-24.9230,-1.0378,9.4045,9.7691,9.5868,-25.7433,1.7695,0.1000,7.8141,-60229.6000,76562.2685
4204.0000,10.0912,16.5798,0.0000,51594.7000,-51594.7000,2.3739,0.0000,7815.8384,7815.8384,115.9375,59410.5384,0.0000,-59410.5384,10.0757,15.8046,0.0000,3839.5000,-3839.5000,0.2009,0.0000,599.0421,599.0421,9.8102,4438.5421,0.0000,-4438.5421,16.5247,9.4042,12.9644,1.0476,70712.8937,16.5798,16.5924,16.5861,-1.3187,0.7243,16.4213,16.4186,16.4199,-1.4735,0.9252,16.5798,16.5842,16.5820,-1.2994,-1.6496,10.0757,10.7502,10.4129,-20.1767,-0.7243,9.4042,10.0757,9.7399,-24.6256,-0.9252,9.4042,9.8018,9.6030,-25.6231,1.6496,0.1000,7.8141,-55434.2000,70712.8937
4205.0000,10.1436,16.6310,0.0000,46502.9000,-46502.9000,2.1403,0.0000,7052.1694,7052.1694,104.5297,53555.0694,0.0000,-53555.0694,10.1333,15.8615,0.0000,3694.2000,-3694.2000,0.1933,0.0000,576.7154,576.7154,9.4409,4270.9154,0.0000,-4270.9154,16.5717,9.3963,12.9840,0.9568,64584.2079,16.6310,16.6335,16.6323,-0.9861,0.6490,16.4563,16.4676,16.4620,-1.2068,0.8423,16.6310,16.6305,16.6308,-0.9456,-1.4913,10.1333,10.8514,10.4923,-19.5632,-0.6490,9.3963,10.1333,9.7648,-24.4420,-0.8423,9.3963,9.8356,9.6160,-25.5268,1.4913,0.1000,7.8141,-50197.1000,64584.2079
4206.0000,10.1735,16.4455,1084.1000,61308.3000,-60224.2000,2.8839,237.4755,9303.1850,9540.6605,140.8448,70611.4850,846.6245,-69764.8605,10.1270,15.8541,0.0000,4789.2000,-4789.2000,0.2507,0.0000,747.6108,747.6108,12.2414,5536.8108,0.0000,-5536.8108,16.5030,9.6562,13.0796,1.2263,82777.6779,16.4455,16.5899,16.5177,-2.5973,0.8777,16.4265,16.4696,16.4481,-1.6004,1.1284,16.4455,16.5218,16.4837,-2.9608,-2.0061,10.1270,10.7615,10.4442,-20.5193,-0.8777,9.6562,10.1270,9.8916,-23.0245,-1.1284,9.6562,9.9162,9.7862,-23.5252,2.0061,0.1000,7.8141,-65013.4000,82777.6779
4207.0000,10.1794,16.6643,0.0000,73319.3000,-73319.3000,3.3762,0.0000,11127.1626,11127.1626,164.8887,84446.4626,0.0000,-84446.4626,10.1336,15.8609,0.0000,8138.6000,-8138.6000,0.4259,0.0000,1270.5511,1270.5511,20.8023,9409.1511,0.0000,-9409.1511,16.5648,9.7270,13.1459,1.4856,100275.8182,16.6643,16.6236,16.6440,-0.9827,0.9834,16.3931,16.4425,16.4178,-2.0793,1.4094,16.6643,16.6368,16.6505,-0.7965,-2.3928,10.1336,10.7010,10.4173,-20.9809,-0.9834,9.7270,10.1336,9.9303,-22.8792,-1.4094,9.7270,9.9651,9.8460,-23.1754,2.3928,0.1000,7.8141,-81457.9000,100275.8182
4208.0000,10.2387,16.6622,446.1000,87938.8000,-87492.7000,4.0747,97.6065,13362.3534,13459.9599,199.0041,101301.1534,348.4935,-100952.6599,10.1752,15.9028,0.0000,19605.4000,-19605.4000,1.0261,0.0000,3062.0049,3062.0049,50.1124,22667.4049,0.0000,-22667.4049,16.5417,9.9318,13.2368,1.9265,130041.2505,16.6622,16.6738,16.6680,-0.9372,1.0162,16.2864,16.3531,16.3198,-3.2915,2.0423,16.6622,16.6676,16.6649,-0.9227,-3.0585,10.1752,10.6969,10.4361,-20.8222,-1.0162,9.9318,10.1752,10.0535,-21.6394,-2.0423,9.9318,10.0865,10.0092,-21.5122,3.0585,0.1000,7.8141,-107098.1000,130041.2505
4209.0000,10.2661,16.7500,0.0000,100313.0000,-100313.0000,4.6210,0.0000,15251.3135,15251.3135,225.6829,115564.3135,0.0000,-115564.3135,10.2049,15.9319,0.0000,25528.2000,-25528.2000,1.3362,0.0000,3988.2701,3988.2701,65.2598,29516.4701,0.0000,-29516.4701,16.5708,9.9838,13.2773,2.2422,151349.5597,16.7500,16.7241,16.7370,-0.2863,1.0949,16.2887,16.3263,16.3075,-3.2847,2.4312,16.7500,16.7393,16.7446,-0.1460,-3.5261,10.2049,10.6915,10.4482,-20.7909,-1.0949,9.9838,10.2049,10.0944,-21.5467,-2.4312,9.9838,10.1340,10.0589,-21.4186,3.5261,0.1000,7.8141,-125841.2000,151349.5597
4210.0000,10.2277,16.7098,0.0000,103621.1000,-103621.1000,4.7742,0.0000,15741.6471,15741.6471,233.1635,119362.7471,0.0000,-119362.7471,10.1724,15.8986,0.0000,21579.5000,-21579.5000,1.1297,0.0000,3370.2222,3370.2222,55.1705,24949.7222,0.0000,-24949.7222,16.5745,9.9122,13.2433,2.2475,151708.5706,16.7098,16.7323,16.7211,-0.7358,1.2148,16.3306,16.3538,16.3422,-2.7873,2.3445,16.7098,16.7199,16.7149,-0.7886,-3.5593,10.1724,10.6454,10.4089,-21.3796,-1.2148,9.9122,10.1724,10.0423,-22.4858,-2.3445,9.9122,10.0851,9.9986,-22.5282,3.5593,0.1000,7.8141,-125200.6000,151708.5706
4211.0000,10.1998,16.6829,0.0000,107436.7000,-107436.7000,4.9488,0.0000,16311.8236,16311.8236,241.6938,123748.5236,0.0000,-123748.5236,10.1493,15.8760,0.0000,19583.4000,-19583.4000,1.0251,0.0000,3057.7456,3057.7456,50.0622,22641.1456,0.0000,-22641.1456,16.5688,9.8904,13.2296,2.2797,153877.7682,16.6829,16.7142,16.6986,-1.1305,1.3079,16.3459,16.3714,16.3587,-2.6256,2.3330,16.6829,16.6952,16.6891,-1.2090,-3.6409,10.1493,10.5963,10.3728,-21.8237,-1.3079,9.8904,10.1493,10.0199,-22.8479,-2.3330,9.8904,10.0573,9.9739,-22.9439,3.6409,0.1000,7.8141,-127020.1000,153877.7682
4212.0000,10.1549,16.6383,0.0000,109595.5000,-109595.5000,5.0474,0.0000,16624.0689,16624.0689,246.5093,126219.5689,0.0000,-126219.5689,10.1192,15.8460,0.0000,12634.9000,-12634.9000,0.6613,0.0000,1972.1935,1972.1935,32.2970,14607.0935,0.0000,-14607.0935,16.5718,9.8199,13.1959,2.2025,148667.7789,16.6383,16.6813,16.6598,-1.6495,1.4620,16.4212,16.4281,16.4246,-1.8841,2.1234,16.6383,16.6570,16.6476,-1.7490,-3.5854,10.1192,10.5323,10.3257,-22.3531,-1.4620,9.8199,10.1192,9.9696,-23.5020,-2.1234,9.8199,10.0010,9.9105,-23.7713,3.5854,0.1000,7.8141,-122230.4000,148667.7789
4213.0000,10.1545,16.6396,0.0000,113086.5000,-113086.5000,5.2068,0.0000,17153.4549,17153.4549,254.2935,130239.9549,0.0000,-130239.9549,10.1174,15.8447,0.0000,14479.9000,-14479.9000,0.7578,0.0000,2260.1390,2260.1390,37.0098,16740.0390,0.0000,-16740.0390,16.5655,9.8515,13.2085,2.2883,154460.1874,16.6396,16.6707,16.6552,-1.6836,1.4830,16.3914,16.4218,16.4066,-2.2698,2.2408,16.6396,16.6520,16.6458,-1.7384,-3.7238,10.1174,10.5126,10.3150,-22.3911,-1.4830,9.8515,10.1174,9.9844,-23.2780,-2.2408,9.8515,10.0119,9.9317,-23.4572,3.7238,0.1000,7.8141,-127566.4000,154460.1874
4214.0000,10.1594,16.6446,0.0000,119913.8000,-119913.8000,5.5212,0.0000,18190.9047,18190.9047,269.6451,138104.7047,0.0000,-138104.7047,10.1261,15.8535,0.0000,14234.2000,-14234.2000,0.7449,0.0000,2221.9880,2221.9880,36.3816,16456.1880,0.0000,-16456.1880,16.5717,9.8728,13.2222,2.3985,161900.8621,16.6446,16.6708,16.6577,-1.6568,1.5921,16.4103,16.4311,16.4207,-2.1560,2.3370,16.6446,16.6553,16.6500,-1.6928,-3.9291,10.1261,10.4928,10.3094,-22.4064,-1.5921,9.8728,10.1261,9.9994,-23.1316,-2.3370,9.8728,10.0243,9.9485,-23.2983,3.9291,0.1000,7.8141,-134148.0000,161900.8621
4215.0000,10.1741,16.6594,0.0000,123666.9000,-123666.9000,5.6941,0.0000,18765.9769,18765.9769,278.0927,142432.8769,0.0000,-142432.8769,10.1376,15.8649,0.0000,18124.2000,-18124.2000,0.9485,0.0000,2829.5620,2829.5620,46.3253,20953.7620,0.0000,-20953.7620,16.5684,9.9075,13.2380,2.5283,170657.7652,16.6594,16.6805,16.6700,-1.5325,1.5819,16.3748,16.4074,16.3911,-2.5889,2.5304,16.6594,16.6675,16.6635,-1.5558,-4.1123,10.1376,10.4995,10.3186,-22.2666,-1.5819,9.9075,10.1376,10.0226,-22.9156,-2.5304,9.9075,10.0489,9.9782,-23.0136,4.1123,0.1000,7.8141,-141791.1000,170657.7652
4216.0000,10.1255,16.5525,540.2000,116587.9000,-116047.7000,5.3992,118.4334,17673.9317,17792.3650,263.6870,134261.8317,421.7666,-133840.0650,10.1045,15.8314,0.0000,9097.5000,-9097.5000,0.4761,0.0000,1419.8218,1419.8218,23.2540,10517.3218,0.0000,-10517.3218,16.5369,9.7939,13.1654,2.2637,152802.9375,16.5525,16.6199,16.5862,-2.5927,1.6410,16.4426,16.4521,16.4474,-1.9035,2.1172,16.5525,16.5846,16.5686,-2.7542,-3.7582,10.1045,10.4718,10.2882,-22.6425,-1.6410,9.7939,10.1045,9.9492,-23.8941,-2.1172,9.7939,9.9743,9.8841,-24.2626,3.7582,0.1000,7.8141,-125145.2000,152802.9375
4217.0000,10.1179,16.3946,1635.9000,94779.8000,-93143.9000,4.4557,358.7029,14365.7076,14724.4105,217.6077,109145.5076,1277.1971,-107868.3105,10.0997,15.8272,0.0000,7148.7000,-7148.7000,0.3741,0.0000,1115.6229,1115.6229,18.2708,8264.3229,0.0000,-8264.3229,16.4442,9.7266,13.0854,1.8539,125138.7632,16.3946,16.5202,16.4574,-4.0147,1.3605,16.3708,16.4249,16.3978,-2.6298,1.7346,16.3946,16.4550,16.4248,-4.3357,-3.0951,10.0997,10.5177,10.3087,-22.3425,-1.3605,9.7266,10.0997,9.9132,-24.2426,-1.7346,9.7266,9.9422,9.8344,-24.7454,3.0951,0.1000,7.8141,-100292.6000,125138.7632
4218.0000,10.0972,16.5574,182.7000,88837.3000,-88654.6000,4.0998,40.0753,13459.2171,13499.2925,200.2258,102296.5171,142.6247,-102153.8925,10.0831,15.8105,0.0000,5284.0000,-5284.0000,0.2765,0.0000,824.4775,824.4775,13.5048,6108.4775,0.0000,-6108.4775,16.5183,9.6561,13.0872,1.7160,115828.8149,16.5574,16.5650,16.5612,-2.4502,1.2744,16.4305,16.4510,16.4407,-2.0860,1.5509,16.5574,16.5552,16.5563,-2.3963,-2.8253,10.0831,10.5372,10.3101,-22.3476,-1.2744,9.6561,10.0831,9.8696,-24.6712,-1.5509,9.6561,9.8987,9.7774,-25.2960,2.8253,0.1000,7.8141,-93938.6000,115828.8149
4219.0000,10.1148,16.4829,793.6000,81823.8000,-81030.2000,3.8110,174.0219,12401.1759,12575.1977,186.1236,94224.9759,619.5781,-93605.3977,10.1038,15.8316,0.0000,3856.0000,-3856.0000,0.2018,0.0000,601.7910,601.7910,9.8546,4457.7910,0.0000,-4457.7910,16.5093,9.6574,13.0833,1.5711,106050.5324,16.4829,16.5633,16.5231,-2.9687,1.2031,16.4582,16.4813,16.4697,-1.8287,1.4049,16.4829,16.5245,16.5037,-3.1256,-2.6079,10.1038,10.5680,10.3359,-22.0538,-1.2031,9.6574,10.1038,9.8806,-24.4104,-1.4049,9.6574,9.9058,9.7816,-25.0699,2.6079,0.1000,7.8141,-84886.2000,106050.5324
4220.0000,10.2881,15.8215,4823.0000,56519.1000,-51696.1000,2.8744,1054.3474,8596.9641,9651.3115,140.3827,65116.0641,3768.6526,-61347.4115,10.2697,15.9985,0.0000,4593.8000,-4593.8000,0.2404,0.0000,718.1769,718.1769,11.7409,5311.9769,0.0000,-5311.9769,16.2032,9.8310,13.0171,1.1341,76554.6645,15.8215,16.3307,16.0761,-8.2982,0.8780,16.2593,16.4062,16.3327,-3.5972,1.1184,15.8215,16.0894,15.9555,-9.6607,-1.9964,10.2697,10.7555,10.5126,-19.9875,-0.8780,9.8310,10.2697,10.0504,-22.3216,-1.1184,9.8310,10.0826,9.9568,-22.8755,1.9964,0.1000,7.8141,-56289.9000,76554.6645
4221.0000,10.3546,16.3264,2360.7000,53971.5000,-51610.8000,2.6200,515.4617,8220.8743,8736.3360,127.9566,62192.3743,1845.2383,-60347.1360,10.3073,16.0335,0.0000,10283.9000,-10283.9000,0.5385,0.0000,1608.3819,1608.3819,26.2972,11892.2819,0.0000,-11892.2819,16.2991,9.8500,13.0746,1.1639,78563.9897,16.3264,16.3107,16.3185,-4.4323,0.6938,16.1896,16.3152,16.2524,-4.3611,1.2323,16.3264,16.2888,16.3076,-4.2588,-1.9262,10.3073,10.9375,10.6224,-19.0609,-0.6938,9.8500,10.3073,10.0787,-22.3004,-1.2323,9.8500,10.1446,9.9973,-22.6936,1.9262,0.1000,7.8141,-61894.7000,78563.9897
4222.0000,10.4411,16.1420,3112.3000,45221.7000,-42109.4000,2.2598,678.5357,6900.6349,7579.1706,110.3626,52122.3349,2433.7643,-49688.5706,10.4268,16.1533,0.0000,3848.7000,-3848.7000,0.2015,0.0000,602.6940,602.6940,9.8428,4451.3940,0.0000,-4451.3940,16.3022,9.8033,13.0528,0.9140,61696.1848,16.1420,16.3802,16.2611,-5.1528,0.6861,16.3287,16.3619,16.3453,-2.9954,0.8876,16.1420,16.2686,16.2053,-5.6378,-1.5737,10.4268,11.0330,10.7299,-18.1921,-0.6861,9.8033,10.4268,10.1150,-22.0734,-0.8876,9.8033,10.1830,9.9932,-22.9687,1.5737,0.1000,7.8141,-45958.1000,61696.1848
4223.0000,10.5248,15.9320,3893.0000,39826.4000,-35933.4000,2.0555,847.4882,6088.0653,6935.5534,100.3886,45914.4653,3045.5118,-42868.9534,10.4669,16.1916,0.0000,8372.9000,-8372.9000,0.4386,0.0000,1311.7337,1311.7337,21.4211,9684.6337,0.0000,-9684.6337,16.2219,9.9599,13.0909,0.8924,60240.1888,15.9320,16.3540,16.1430,-6.4097,0.5390,16.2811,16.3764,16.3288,-3.2618,0.9776,15.9320,16.1224,16.0272,-7.5708,-1.5166,10.4669,11.2025,10.8347,-17.3900,-0.5390,9.9599,10.4669,10.2134,-21.0860,-0.9776,9.9599,10.2840,10.1220,-21.5348,1.5166,0.1000,7.8141,-44306.3000,60240.1888
4224.0000,10.7593,14.9194,7671.4000,31243.2000,-23571.8000,1.8719,1663.1524,4799.7924,6462.9448,91.4185,36042.9924,6008.2476,-30034.7448,10.7028,16.4288,0.0000,4347.2000,-4347.2000,0.2278,0.0000,682.8012,682.8012,11.1232,5030.0012,0.0000,-5030.0012,15.8549,10.2914,13.0732,0.6675,45053.9967,14.9194,16.1381,15.5288,-13.4711,0.5480,16.2235,16.3676,16.2955,-3.6491,0.7758,14.9194,15.5544,15.2369,-16.6115,-1.3238,10.7028,11.2976,11.0002,-15.8825,-0.5480,10.2914,10.7028,10.4971,-17.9869,-0.7758,10.2914,10.5365,10.4140,-18.3567,1.3238,0.1000,7.8141,-27919.0000,45053.9967
4225.0000,10.8263,15.9708,4263.9000,34024.1000,-29760.2000,1.8102,923.3239,5234.4854,6157.8094,88.4067,39258.5854,3340.5761,-35918.0094,10.7855,16.5079,0.0000,7122.2000,-7122.2000,0.3734,0.0000,1119.6858,1119.6858,18.2373,8241.8858,0.0000,-8241.8858,16.0296,10.2212,13.1254,0.7247,48920.1611,15.9708,15.9083,15.9395,-7.0661,0.4789,16.1710,16.3258,16.2484,-4.1447,0.8523,15.9708,15.8400,15.9054,-6.6637,-1.3313,10.7855,11.4637,11.1246,-15.0176,-0.4789,10.2212,10.7855,10.5033,-18.6770,-0.8523,10.2212,10.5970,10.4091,-19.2011,1.3313,0.1000,7.8141,-36882.4000,48920.1611
4226.0000,10.8663,15.7215,4895.8000,31029.2000,-26133.4000,1.7073,1059.4155,4777.8137,5837.2292,83.3797,35807.0137,3836.3845,-31970.6292,10.8176,16.5388,0.0000,6337.9000,-6337.9000,0.3324,0.0000,996.7418,996.7418,16.2334,7334.6418,0.0000,-7334.6418,16.0898,10.1935,13.1417,0.6872,46385.9553,15.7215,16.1410,15.9312,-7.2492,0.4583,16.3082,16.3532,16.3307,-3.0204,0.7907,15.7215,15.9231,15.8223,-8.0481,-1.2490,10.8176,11.5740,11.1958,-14.7932,-0.4583,10.1935,10.8176,10.5056,-19.0786,-0.7907,10.1935,10.6067,10.4001,-19.7235,1.2490,0.1000,7.8141,-32471.3000,46385.9553
4227.0000,10.9219,15.4751,5547.7000,28568.4000,-23020.7000,1.6299,1199.3154,4404.1378,5603.4532,79.6012,32972.5378,4348.3846,-28624.1532,10.8517,16.5726,0.0000,7256.2000,-7256.2000,0.3806,0.0000,1141.5949,1141.5949,18.5874,8397.7949,0.0000,-8397.7949,16.0265,10.2895,13.1580,0.6591,44486.9559,15.4751,16.1536,15.8144,-8.5601,0.4164,16.3537,16.4046,16.3792,-2.5357,0.7970,15.4751,15.7781,15.6266,-10.2678,-1.2135,10.8517,11.6733,11.2625,-14.5300,-0.4164,10.2895,10.8517,10.5706,-18.5852,-0.7970,10.2895,10.6640,10.4768,-19.0595,1.2135,0.1000,7.8141,-30276.9000,44486.9559
4228.0000,10.8800,16.0840,4912.8000,41375.7000,-36462.9000,2.1871,1062.8395,6372.8111,7435.6507,106.8138,47748.5111,3849.9605,-43898.5507,10.8116,16.5314,0.0000,6879.4000,-6879.4000,0.3609,0.0000,1081.8290,1081.8290,17.6241,7961.2290,0.0000,-7961.2290,16.1551,10.2870,13.2210,0.8543,57668.0131,16.0840,16.0730,16.0785,-5.0279,0.6087,16.2436,16.3750,16.3093,-3.5167,0.9696,16.0840,16.0199,16.0519,-4.6111,-1.5783,10.8116,11.5579,11.1847,-15.9656,-0.6087,10.2870,10.8116,10.5493,-19.1913,-0.9696,10.2870,10.6186,10.4528,-19.7041,1.5783,0.1000,7.8141,-43342.3000,57668.0131
4229.0000,10.6861,16.9428,927.4000,52709.9000,-51782.5000,2.4891,201.3183,8085.0499,8286.3682,121.5657,60794.9499,726.0817,-60068.8682,10.6516,16.3708,0.0000,5442.2000,-5442.2000,0.2854,0.0000,854.3085,854.3085,13.9404,6296.5085,0.0000,-6296.5085,16.5730,9.9606,13.2668,1.0483,70763.1669,16.9428,16.4385,16.6907,2.0391,0.7346,16.4196,16.4180,16.4188,-2.1260,1.0200,16.9428,16.6632,16.8030,3.8981,-1.7546,10.6516,11.4009,11.0263,-18.0600,-0.7346,9.9606,10.6516,10.3061,-22.3187,-1.0200,9.9606,10.3868,10.1737,-23.2590,1.7546,0.1000,7.8141,-57224.7000,70763.1669
4230.0000,10.5638,16.8534,2016.9000,132825.4000,-130808.5000,6.2479,438.7688,20321.0491,20759.8179,305.1372,153146.4491,1578.1312,-151568.3179,10.5273,16.2484,0.0000,1132.9000,-1132.9000,0.0594,0.0000,177.6004,177.6004,2.9005,1310.5004,0.0000,-1310.5004,16.7818,10.3010,13.5414,2.3357,157659.8017,16.8534,16.7915,16.8224,2.2851,2.0628,16.7763,16.6829,16.7296,1.4255,2.1222,16.8534,16.8320,16.8427,2.6531,-4.1851,10.5273,10.8822,10.7047,-21.8033,-2.0628,10.3010,10.5273,10.4142,-20.6818,-2.1222,10.3010,10.4068,10.3539,-20.6744,4.1851,0.1000,7.8141,-131941.4000,157659.8017
4231.0000,10.5844,17.0615,0.0000,190612.2000,-190612.2000,8.7979,0.0000,29174.6523,29174.6523,429.6731,219786.8523,0.0000,-219786.8523,10.5681,16.2918,0.0000,7439.8000,-7439.8000,0.3899,0.0000,1166.8247,1166.8247,19.0399,8606.6247,0.0000,-8606.6247,16.9678,10.4200,13.6939,3.4376,232036.0633,17.0615,16.9886,17.0250,3.8175,2.8027,16.9035,16.8585,16.8810,2.5215,3.1925,17.0615,17.0261,17.0438,4.1611,-5.9952,10.5681,10.7738,10.6709,-21.5663,-2.8027,10.4200,10.5681,10.4940,-19.8308,-3.1925,10.4200,10.4959,10.4580,-19.6384,5.9952,0.1000,7.8141,-198052.0000,232036.0633
4232.0000,10.7554,17.2347,0.0000,223084.2000,-223084.2000,10.2979,0.0000,34268.8158,34268.8158,502.9334,257353.0158,0.0000,-257353.0158,10.7324,16.4568,0.0000,51245.7000,-51245.7000,2.6857,0.0000,8051.6285,8051.6285,131.1648,59297.3285,0.0000,-59297.3285,17.0414,10.6654,13.8534,4.7303,319295.4378,17.2347,17.1503,17.1925,4.9030,2.5374,16.7937,16.7981,16.7959,0.8123,5.2231,17.2347,17.2051,17.2199,5.3243,-7.7605,10.7324,10.9014,10.8169,-19.4633,-2.5374,10.6654,10.7324,10.6989,-17.5919,-5.2231,10.6654,10.7076,10.6865,-17.2085,7.7605,0.1000,7.8141,-274329.9000,319295.4378
4233.0000,10.7429,17.2153,0.0000,242030.6000,-242030.6000,11.1840,0.0000,37169.3580,37169.3580,546.2104,279199.9580,0.0000,-279199.9580,10.7166,16.4378,0.0000,66569.3000,-66569.3000,3.4906,0.0000,10457.4193,10457.4193,170.4758,77026.7193,0.0000,-77026.7193,17.0175,10.6358,13.8266,5.3512,361207.2673,17.2153,17.1741,17.1947,4.0356,2.5645,16.7496,16.7532,16.7514,0.0535,6.0551,17.2153,17.2031,17.2092,4.2580,-8.6196,10.7166,10.9149,10.8158,-19.5977,-2.5645,10.6358,10.7166,10.6762,-18.4228,-6.0551,10.6358,10.6917,10.6637,-18.1383,8.6196,0.1000,7.8141,-308599.9000,361207.2673
4234.0000,10.7001,17.1723,0.0000,255211.2000,-255211.2000,11.7922,0.0000,39157.9404,39157.9404,575.9127,294369.1404,0.0000,-294369.1404,10.6717,16.3928,0.0000,79116.4000,-79116.4000,4.1483,0.0000,12422.3104,12422.3104,202.5971,91538.7104,0.0000,-91538.7104,16.9652,10.5939,13.7796,5.8033,391723.0860,17.1723,17.1481,17.1602,3.0647,2.5480,16.6802,16.6887,16.6845,-0.8523,6.6963,17.1723,17.1655,17.1689,3.2118,-9.2442,10.6717,10.8839,10.7778,-20.0980,-2.5480,10.5939,10.6717,10.6328,-19.2100,-6.6963,10.5939,10.6495,10.6217,-18.9647,9.2442,0.1000,7.8141,-334327.6000,391723.0860
4235.0000,10.6756,17.1490,0.0000,276513.3000,-276513.3000,12.7732,0.0000,42404.3282,42404.3282,623.8221,318917.6282,0.0000,-318917.6282,10.6486,16.3704,0.0000,87469.8000,-87469.8000,4.5856,0.0000,13730.4307,13730.4307,223.9557,101200.2307,0.0000,-101200.2307,16.9396,10.5779,13.7588,6.3101,425930.7035,17.1490,17.1294,17.1392,2.4862,2.7292,16.6536,16.6597,16.6566,-1.1603,7.3148,17.1490,17.1434,17.1462,2.6137,-10.0440,10.6486,10.8481,10.7484,-20.4062,-2.7292,10.5779,10.6486,10.6133,-19.5514,-7.3148,10.5779,10.6288,10.6034,-19.3321,10.0440,0.1000,7.8141,-363983.1000,425930.7035
4236.0000,10.6080,17.0811,0.0000,292683.1000,-292683.1000,13.5181,0.0000,44819.7020,44819.7020,660.2039,337502.8020,0.0000,-337502.8020,10.5814,16.3031,0.0000,88357.7000,-88357.7000,4.6319,0.0000,13859.6375,13859.6375,226.2123,102217.3375,0.0000,-102217.3375,16.8854,10.5069,13.6961,6.6152,446524.4826,17.0811,17.0780,17.0795,1.5409,2.9621,16.6053,16.6143,16.6098,-1.6998,7.5939,17.0811,17.0804,17.0807,1.5955,-10.5560,10.5814,10.7786,10.6800,-21.1610,-2.9621,10.5069,10.5814,10.5442,-20.4558,-7.5939,10.5069,10.5601,10.5335,-20.2768,10.5560,0.1000,7.8141,-381040.8000,446524.4826
4237.0000,10.6136,17.0894,0.0000,308173.7000,-308173.7000,14.2278,0.0000,47197.4608,47197.4608,694.8624,355371.1608,0.0000,-355371.1608,10.5885,16.3114,0.0000,104391.5000,-104391.5000,5.4712,0.0000,16375.9359,16375.9359,267.2044,120767.4359,0.0000,-120767.4359,16.8724,10.5268,13.6996,7.1426,482126.5404,17.0894,17.0756,17.0825,1.4978,2.9189,16.5773,16.5851,16.5812,-1.9676,8.3901,17.0894,17.0854,17.0874,1.6045,-11.3089,10.5885,10.7746,10.6816,-20.9785,-2.9189,10.5268,10.5885,10.5577,-20.2323,-8.3901,10.5268,10.5721,10.5495,-20.0458,11.3089,0.1000,7.8141,-412565.2000,482126.5404
4238.0000,10.5880,17.0632,0.0000,324327.2000,-324327.2000,14.9741,0.0000,49644.5180,49644.5180,731.3097,373971.7180,0.0000,-373971.7180,10.5632,16.2857,0.0000,111862.7000,-111862.7000,5.8629,0.0000,17543.1072,17543.1072,286.3345,129405.8072,0.0000,-129405.8072,16.8462,10.5018,13.6740,7.5540,509893.7862,17.0632,17.0575,17.0603,1.1110,3.0371,16.5491,16.5572,16.5532,-2.2316,8.9000,17.0632,17.0617,17.0624,1.1764,-11.9370,10.5632,10.7487,10.6559,-21.2159,-3.0371,10.5018,10.5632,10.5325,-20.5726,-8.9000,10.5018,10.5472,10.5245,-20.4059,11.9370,0.1000,7.8141,-436189.9000,509893.7862
4239.0000,10.5735,17.0493,0.0000,340001.4000,-340001.4000,15.6953,0.0000,52027.7229,52027.7229,766.5345,392029.1229,0.0000,-392029.1229,10.5494,16.2723,0.0000,121181.5000,-121181.5000,6.3508,0.0000,19001.7034,19001.7034,310.1627,140183.2034,0.0000,-140183.2034,16.8274,10.4920,13.6597,7.9809,538709.8031,17.0493,17.0443,17.0468,0.8783,3.1148,16.5263,16.5342,16.5303,-2.4272,9.4656,17.0493,17.0480,17.0486,0.9406,-12.5805,10.5494,10.7296,10.6395,-21.3232,-3.1148,10.4920,10.5494,10.5207,-20.7056,-9.4656,10.4920,10.5348,10.5134,-20.5478,12.5805,0.1000,7.8141,-461182.9000,538709.8031
4240.0000,10.5208,16.9963,0.0000,346287.6000,-346287.6000,15.9841,0.0000,52930.7627,52930.7627,780.6383,399218.3627,0.0000,-399218.3627,10.4956,16.2183,0.0000,127725.9000,-127725.9000,6.6935,0.0000,20016.2490,20016.2490,326.8986,147742.1490,0.0000,-147742.1490,16.7732,10.4361,13.6046,8.2117,554287.8898,16.9963,17.0022,16.9992,0.2480,3.0969,16.4663,16.4774,16.4718,-3.0541,9.7904,16.9963,16.9978,16.9971,0.2604,-12.8872,10.4956,10.6864,10.5910,-21.8279,-3.0969,10.4361,10.4956,10.4658,-21.3630,-9.7904,10.4361,10.4810,10.4585,-21.2209,12.8872,0.1000,7.8141,-474013.5000,554287.8898
4241.0000,10.4547,16.9310,0.0000,359889.8000,-359889.8000,16.6067,0.0000,54933.3002,54933.3002,811.0448,414823.1002,0.0000,-414823.1002,10.4301,16.1533,0.0000,122650.2000,-122650.2000,6.4264,0.0000,19207.3141,19207.3141,313.8544,141857.5141,0.0000,-141857.5141,16.7226,10.3683,13.5455,8.3631,564507.8602,16.9310,16.9440,16.9375,-0.4694,3.3934,16.4265,16.4376,16.4320,-3.3816,9.8198,16.9310,16.9345,16.9327,-0.4827,-13.2133,10.4301,10.6128,10.5215,-22.5255,-3.3934,10.3683,10.4301,10.3992,-22.0728,-9.8198,10.3683,10.4140,10.3912,-21.9523,13.2133,0.1000,7.8141,-482540.0000,564507.8602
4242.0000,9.9848,16.4553,0.0000,270092.3000,-270092.3000,12.4582,0.0000,40825.1805,40825.1805,608.4361,310917.4805,0.0000,-310917.4805,9.9385,15.6587,0.0000,94362.7000,-94362.7000,4.9432,0.0000,14701.9500,14701.9500,241.4185,109064.6500,0.0000,-109064.6500,16.2970,9.8032,13.0501,6.4569,435840.9567,16.4553,16.5958,16.5255,-5.3378,2.5050,15.9739,16.0330,16.0034,-8.3994,7.4482,16.4553,16.4945,16.4749,-5.8983,-9.9532,9.9385,10.3025,10.1205,-27.1498,-2.5050,9.8032,9.9385,9.8708,-28.2846,-7.4482,9.8032,9.9049,9.8540,-28.2788,9.9532,0.1000,7.8141,-364455.0000,435840.9567
4243.0000,9.9127,16.4001,0.0000,259841.7000,-259841.7000,11.9518,0.0000,39217.4547,39217.4547,583.7064,299059.1547,0.0000,-299059.1547,9.8736,15.6021,0.0000,76953.2000,-76953.2000,4.0251,0.0000,11981.6561,11981.6561,196.5796,88934.8561,0.0000,-88934.8561,16.2365,9.7614,12.9989,5.9114,399019.2836,16.4001,16.4722,16.4361,-5.5563,2.6422,15.9469,15.9808,15.9639,-7.9257,6.6673,16.4001,16.4197,16.4099,-5.7265,-9.3096,9.8736,10.1630,10.0183,-27.4551,-2.6422,9.7614,9.8736,9.8175,-27.7848,-6.6673,9.7614,9.8416,9.8015,-27.7598,9.3096,0.1000,7.8141,-336794.9000,399019.2836
4244.0000,9.6258,16.1110,0.0000,188578.3000,-188578.3000,8.6702,0.0000,28295.4944,28295.4944,423.4398,216873.7944,0.0000,-216873.7944,9.5752,15.3025,0.0000,46205.8000,-46205.8000,2.4164,0.0000,7173.1065,7173.1065,118.0113,53378.9065,0.0000,-53378.9065,16.0276,9.3537,12.6907,4.2279,285380.0978,16.1110,16.2706,16.1908,-7.9293,2.0846,15.7509,15.8258,15.7883,-9.4869,4.5010,16.1110,16.1655,16.1382,-8.4199,-6.5856,9.5752,10.0002,9.7877,-29.5589,-2.0846,9.3537,9.5752,9.4645,-31.3750,-4.5010,9.3537,9.5072,9.4305,-31.5673,6.5856,0.1000,7.8141,-234784.1000,285380.0978
4245.0000,9.6342,16.1305,0.0000,177213.7000,-177213.7000,8.1340,0.0000,26594.8028,26594.8028,397.2491,203808.5028,0.0000,-203808.5028,9.5936,15.3262,0.0000,31014.3000,-31014.3000,1.6205,0.0000,4815.5997,4815.5997,79.1416,35829.8997,0.0000,-35829.8997,16.0536,9.3930,12.7233,3.7124,250589.7417,16.1305,16.2211,16.1758,-7.2814,2.1712,15.8386,15.8828,15.8607,-7.9164,3.7916,16.1305,16.1621,16.1463,-7.4353,-5.9628,9.5936,9.9435,9.7685,-28.9185,-2.1712,9.3930,9.5936,9.4933,-29.9089,-3.7916,9.3930,9.5215,9.4573,-30.0919,5.9628,0.1000,7.8141,-208228.0000,250589.7417
4246.0000,9.6111,16.1068,0.0000,148658.0000,-148658.0000,6.8236,0.0000,22298.9614,22298.9614,333.2539,170956.9614,0.0000,-170956.9614,9.5792,15.3114,0.0000,18545.6000,-18545.6000,0.9690,0.0000,2879.1791,2879.1791,47.3268,21424.7791,0.0000,-21424.7791,16.0756,9.3040,12.6898,3.0152,203527.8851,16.1068,16.2054,16.1561,-7.0280,1.9515,15.9087,15.9562,15.9325,-6.7852,2.9206,16.1068,16.1471,16.1269,-7.1938,-4.8721,9.5792,9.9564,9.7678,-28.3803,-1.9515,9.3040,9.5792,9.4416,-29.9650,-2.9206,9.3040,9.4728,9.3884,-30.3360,4.8721,0.1000,7.8141,-167203.6000,203527.8851
4247.0000,9.6660,16.1634,0.0000,134009.4000,-134009.4000,6.1504,0.0000,20124.0547,20124.0547,300.3748,154133.4547,0.0000,-154133.4547,9.6356,15.3685,0.0000,14730.2000,-14730.2000,0.7697,0.0000,2288.0998,2288.0998,37.5886,17018.2998,0.0000,-17018.2998,16.1309,9.3550,12.7430,2.6793,180853.4352,16.1634,16.2389,16.2012,-6.1213,1.7936,15.9775,16.0234,16.0005,-5.8951,2.5632,16.1634,16.1942,16.1788,-6.2081,-4.3568,9.6356,10.0141,9.8248,-27.3197,-1.7936,9.3550,9.6356,9.4953,-28.8171,-2.5632,9.3550,9.5227,9.4388,-29.1822,4.3568,0.1000,7.8141,-148739.6000,180853.4352
4248.0000,9.7207,16.2170,0.0000,115836.6000,-115836.6000,5.3181,0.0000,17414.4523,17414.4523,259.7251,133251.0523,0.0000,-133251.0523,9.6901,15.4225,0.0000,12943.3000,-12943.3000,0.6764,0.0000,2011.6078,2011.6078,33.0343,14954.9078,0.0000,-14954.9078,16.1835,9.3699,12.7767,2.3339,157535.0643,16.2170,16.2890,16.2530,-5.3347,1.5472,16.0254,16.0758,16.0506,-5.3279,2.2236,16.2170,16.2470,16.2320,-5.4191,-3.7708,9.6901,10.1059,9.8980,-26.2750,-1.5472,9.3699,9.6901,9.5300,-28.1617,-2.2236,9.3699,9.5626,9.4663,-28.5845,3.7708,0.1000,7.8141,-128779.9000,157535.0643
4249.0000,9.7925,16.2879,0.0000,110141.0000,-110141.0000,5.0582,0.0000,16582.4746,16582.4746,247.0341,126723.4746,0.0000,-126723.4746,9.7613,15.4932,0.0000,11553.5000,-11553.5000,0.6039,0.0000,1796.8716,1796.8716,29.4919,13350.3716,0.0000,-13350.3716,16.2476,9.4420,12.8448,2.2019,148625.5970,16.2879,16.3449,16.3164,-4.5299,1.4848,16.0987,16.1386,16.1187,-4.5827,2.0886,16.2879,16.3113,16.2996,-4.5714,-3.5734,9.7613,10.1794,9.9703,-25.3898,-1.4848,9.4420,9.7613,9.6016,-27.1584,-2.0886,9.4420,9.6317,9.5368,-27.5610,3.5734,0.1000,7.8141,-121694.5000,148625.5970
4250.0000,9.8416,16.3352,0.0000,99038.5000,-99038.5000,4.5502,0.0000,14925.9140,14925.9140,222.2264,113964.4140,0.0000,-113964.4140,9.8119,15.5430,0.0000,10240.3000,-10240.3000,0.5353,0.0000,1593.4361,1593.4361,26.1453,11833.7361,0.0000,-11833.7361,16.2985,9.4487,12.8736,1.9905,134358.9595,16.3352,16.3941,16.3646,-4.0074,1.3383,16.1509,16.1928,16.1718,-4.0884,1.8736,16.3352,16.3602,16.3477,-4.0632,-3.2119,9.8119,10.2634,10.0377,-24.6558,-1.3383,9.4487,9.8119,9.6303,-26.8168,-1.8736,9.4487,9.6658,9.5573,-27.2971,3.2119,0.1000,7.8141,-109278.8000,134358.9595
4251.0000,9.9016,16.3944,0.0000,88652.0000,-88652.0000,4.0742,0.0000,13377.0558,13377.0558,198.9784,102029.0558,0.0000,-102029.0558,9.8567,15.5873,0.0000,13531.9000,-13531.9000,0.7075,0.0000,2106.5683,2106.5683,34.5546,15638.4683,0.0000,-15638.4683,16.3269,9.4981,12.9125,1.8659,125945.8797,16.3944,16.4474,16.4209,-3.4212,1.1222,16.1148,16.1850,16.1499,-4.5176,1.8298,16.3944,16.4149,16.4046,-3.4748,-2.9520,9.8567,10.3724,10.1146,-23.8602,-1.1222,9.4981,9.8567,9.6774,-26.2521,-1.8298,9.4981,9.7226,9.6104,-26.6284,2.9520,0.1000,7.8141,-102183.9000,125945.8797
4252.0000,9.9587,16.4501,0.0000,108986.9000,-108986.9000,5.0105,0.0000,16464.7842,16464.7842,244.7067,125451.6842,0.0000,-125451.6842,9.9320,15.6624,0.0000,6827.8000,-6827.8000,0.3570,0.0000,1063.7185,1063.7185,17.4376,7891.5185,0.0000,-7891.5185,16.4121,9.6167,13.0144,2.0842,140682.8680,16.4501,16.4847,16.4674,-3.0000,1.5512,16.3308,16.3169,16.3239,-2.4519,1.9082,16.4501,16.4646,16.4573,-2.9841,-3.4594,9.9320,10.3262,10.1291,-23.8800,-1.5512,9.6167,9.9320,9.7743,-25.1412,-1.9082,9.6167,9.7939,9.7053,-25.5348,3.4594,0.1000,7.8141,-115814.7000,140682.8680
4253.0000,10.0327,16.5232,0.0000,120859.2000,-120859.2000,5.5582,0.0000,18286.2430,18286.2430,271.4551,139145.4430,0.0000,-139145.4430,10.0014,15.7311,0.0000,13114.6000,-13114.6000,0.6860,0.0000,2044.5952,2044.5952,33.5010,15159.1952,0.0000,-15159.1952,16.4572,9.7543,13.1058,2.3916,161433.4238,16.5232,16.5406,16.5319,-2.3763,1.6241,16.3002,16.3343,16.3172,-2.9063,2.3100,16.5232,16.5294,16.5263,-2.3220,-3.9341,10.0014,10.3584,10.1799,-23.3798,-1.6241,9.7543,10.0014,9.8778,-24.0892,-2.3100,9.7543,9.8982,9.8262,-24.2604,3.9341,0.1000,7.8141,-133973.8000,161433.4238
4254.0000,10.2296,16.7208,0.0000,210728.9000,-210728.9000,9.6955,0.0000,32014.2901,32014.2901,473.5141,242743.1901,0.0000,-242743.1901,10.2183,15.9484,0.0000,1524.8000,-1524.8000,0.0798,0.0000,238.2527,238.2527,3.8959,1763.0527,0.0000,-1763.0527,16.6772,10.0967,13.3869,3.6757,248107.4541,16.7208,16.6959,16.7084,-0.4543,3.2053,16.6778,16.6183,16.6480,0.9137,3.2850,16.7208,16.7069,16.7139,-0.2840,-6.4903,10.2183,10.3780,10.2981,-22.1118,-3.2053,10.0967,10.2183,10.1575,-21.0029,-3.2850,10.0967,10.1563,10.1265,-20.9517,6.4903,0.1000,7.8141,-212253.7000,248107.4541
4255.0000,10.4259,16.9130,0.0000,266802.1000,-266802.1000,12.2898,0.0000,40699.8812,40699.8812,600.2154,307501.9812,0.0000,-307501.9812,10.4157,16.1437,0.0000,19671.8000,-19671.8000,1.0298,0.0000,3080.1761,3080.1761,50.2953,22751.9761,0.0000,-22751.9761,16.8289,10.3360,13.5825,4.9417,333565.9768,16.9130,16.8779,16.8955,1.3361,3.7533,16.7199,16.7077,16.7138,0.9262,4.7832,16.9130,16.8968,16.9049,1.5210,-8.5365,10.4157,10.5318,10.4737,-20.3130,-3.7533,10.3360,10.4157,10.3759,-19.0736,-4.7832,10.3360,10.3794,10.3577,-18.9200,8.5365,0.1000,7.8141,-286473.9000,333565.9768
4256.0000,10.6094,17.0922,0.0000,289741.1000,-289741.1000,13.3622,0.0000,44370.4814,44370.4814,652.5864,334111.5814,0.0000,-334111.5814,10.5935,16.3194,0.0000,69372.9000,-69372.9000,3.6340,0.0000,10883.1416,10883.1416,177.4763,80256.0416,0.0000,-80256.0416,16.9093,10.5417,13.7255,6.1840,417420.0135,17.0922,17.0424,17.0673,2.7839,3.2427,16.6604,16.6651,16.6627,-0.2294,6.8767,17.0922,17.0753,17.0837,3.0271,-10.1194,10.5935,10.7139,10.6537,-18.6634,-3.2427,10.5417,10.5935,10.5676,-17.5619,-6.8767,10.5417,10.5759,10.5588,-17.3472,10.1194,0.1000,7.8141,-359114.0000,417420.0135
4257.0000,10.5956,17.0711,0.0000,304901.1000,-304901.1000,14.0768,0.0000,46678.4874,46678.4874,687.4891,351579.5874,0.0000,-351579.5874,10.5749,16.2974,0.0000,86961.0000,-86961.0000,4.5578,0.0000,13639.5771,13639.5771,222.5972,100600.5771,0.0000,-100600.5771,16.8795,10.5105,13.6950,6.7817,457766.2857,17.0711,17.0551,17.0631,2.0379,3.1730,16.6084,16.6154,16.6119,-1.0695,7.7308,17.0711,17.0667,17.0689,2.1230,-10.9038,10.5749,10.7326,10.6537,-19.3081,-3.1730,10.5105,10.5749,10.5427,-18.6964,-7.7308,10.5105,10.5558,10.5331,-18.5380,10.9038,0.1000,7.8141,-391862.1000,457766.2857
4258.0000,10.5339,17.0088,0.0000,314342.0000,-314342.0000,14.5115,0.0000,48061.1350,48061.1350,708.7177,362403.1350,0.0000,-362403.1350,10.5104,16.2328,0.0000,97117.3000,-97117.3000,5.0898,0.0000,15221.9275,15221.9275,248.5799,112339.2275,0.0000,-112339.2275,16.8124,10.4435,13.6279,7.1335,481509.9462,17.0088,17.0095,17.0092,0.9916,3.1405,16.5292,16.5406,16.5349,-2.0790,8.2304,17.0088,17.0092,17.0090,1.0079,-11.3709,10.5104,10.6873,10.5988,-20.3333,-3.1405,10.4435,10.5104,10.4769,-19.9263,-8.2304,10.4435,10.4916,10.4675,-19.7928,11.3709,0.1000,7.8141,-411459.3000,481509.9462
4259.0000,10.5102,16.9871,0.0000,332041.3000,-332041.3000,15.3229,0.0000,50741.8752,50741.8752,748.3447,382783.1752,0.0000,-382783.1752,10.4873,16.2107,0.0000,106531.9000,-106531.9000,5.5821,0.0000,16693.3999,16693.3999,272.6215,123225.2999,0.0000,-123225.2999,16.7833,10.4264,13.6049,7.5935,512562.2326,16.9871,16.9862,16.9866,0.5537,3.2469,16.4959,16.5051,16.5005,-2.4327,8.8290,16.9871,16.9868,16.9869,0.5843,-12.0760,10.4873,10.6575,10.5724,-20.7863,-3.2469,10.4264,10.4873,10.4569,-20.3467,-8.8290,10.4264,10.4706,10.4485,-20.2197,12.0760,0.1000,7.8141,-438573.2000,512562.2326
4260.0000,10.4220,16.8982,0.0000,343848.3000,-343848.3000,15.8655,0.0000,52448.7256,52448.7256,774.8445,396297.0256,0.0000,-396297.0256,10.3985,16.1215,0.0000,103464.7000,-103464.7000,5.4210,0.0000,16197.3487,16197.3487,264.7530,119662.0487,0.0000,-119662.0487,16.7111,10.3302,13.5207,7.7612,523883.8921,16.8982,16.9141,16.9061,-0.5272,3.4815,16.4315,16.4442,16.4379,-3.1295,8.9025,16.8982,16.9030,16.9006,-0.5653,-12.3840,10.3985,10.5744,10.4865,-21.8975,-3.4815,10.3302,10.3985,10.3644,-21.5937,-8.9025,10.3302,10.3792,10.3547,-21.4990,12.3840,0.1000,7.8141,-447313.0000,523883.8921
4261.0000,10.4316,16.9114,0.0000,357528.7000,-357528.7000,16.4880,0.0000,54546.4918,54546.4918,805.2460,412075.1918,0.0000,-412075.1918,10.4096,16.1343,0.0000,118603.5000,-118603.5000,6.2125,0.0000,18569.5133,18569.5133,303.4063,137173.0133,0.0000,-137173.0133,16.7034,10.3531,13.5283,8.2371,556006.1846,16.9114,16.9135,16.9124,-0.3976,3.4252,16.4112,16.4212,16.4162,-3.2592,9.6376,16.9114,16.9117,16.9115,-0.3676,-13.0628,10.4096,10.5734,10.4915,-21.7439,-3.4252,10.3531,10.4096,10.3813,-21.3283,-9.6376,10.3531,10.3945,10.3738,-21.2177,13.0628,0.1000,7.8141,-476132.2000,556006.1846
4262.0000,10.4223,16.9015,0.0000,373231.1000,-373231.1000,17.2131,0.0000,56930.9132,56930.9132,840.6604,430162.0132,0.0000,-430162.0132,10.4005,16.1249,0.0000,127047.3000,-127047.3000,6.6550,0.0000,19889.6122,19889.6122,325.0182,146936.9122,0.0000,-146936.9122,16.6905,10.3453,13.5179,8.6538,584133.2118,16.9015,16.9066,16.9041,-0.5302,3.5194,16.3953,16.4047,16.4000,-3.3607,10.1744,16.9015,16.9028,16.9021,-0.5171,-13.6937,10.4005,10.5630,10.4817,-21.8609,-3.5194,10.3453,10.4005,10.3729,-21.4854,-10.1744,10.3453,10.3861,10.3657,-21.3833,13.6937,0.1000,7.8141,-500278.4000,584133.2118
4263.0000,10.3818,16.8606,0.0000,383454.3000,-383454.3000,17.6836,0.0000,58440.6385,58440.6385,863.6384,441894.9385,0.0000,-441894.9385,10.3595,16.0838,0.0000,131550.6000,-131550.6000,6.8907,0.0000,20585.6409,20585.6409,336.5291,152136.2409,0.0000,-152136.2409,16.6514,10.3030,13.4772,8.9143,601718.3269,16.8606,16.8732,16.8669,-1.0046,3.5976,16.3546,16.3659,16.3602,-3.7668,10.4883,16.8606,16.8640,16.8623,-1.0244,-14.0860,10.3595,10.5261,10.4428,-22.3283,-3.5976,10.3030,10.3595,10.3313,-22.0282,-10.4883,10.3030,10.3449,10.3240,-21.9376,14.0860,0.1000,7.8141,-515004.9000,601718.3269
4264.0000,10.3261,16.8055,0.0000,388699.5000,-388699.5000,17.9211,0.0000,59170.9252,59170.9252,875.2395,447870.4252,0.0000,-447870.4252,10.3032,16.0278,0.0000,134053.4000,-134053.4000,7.0209,0.0000,20964.7861,20964.7861,342.8877,155018.1861,0.0000,-155018.1861,16.5977,10.2452,13.4215,9.0536,611119.8129,16.8055,16.8243,16.8149,-1.5951,3.6334,16.2994,16.3125,16.3060,-4.3058,10.6543,16.8055,16.8104,16.8080,-1.6380,-14.2877,10.3032,10.4744,10.3888,-22.9145,-3.6334,10.2452,10.3032,10.2742,-22.6805,-10.6543,10.2452,10.2883,10.2668,-22.5994,14.2877,0.1000,7.8141,-522752.9000,611119.8129
4265.0000,10.2502,16.7304,0.0000,400612.1000,-400612.1000,18.4642,0.0000,60887.7221,60887.7221,901.7624,461499.8221,0.0000,-461499.8221,10.2281,15.9531,0.0000,123329.1000,-123329.1000,6.4581,0.0000,19272.3809,19272.3809,315.4011,142601.4809,0.0000,-142601.4809,16.5426,10.1660,13.3543,9.0807,612949.0785,16.7304,16.7550,16.7427,-2.3638,4.0021,16.2599,16.2733,16.2666,-4.6134,10.4601,16.7304,16.7374,16.7339,-2.4230,-14.4622,10.2281,10.3921,10.3101,-23.7354,-4.0021,10.1660,10.2281,10.1971,-23.5027,-10.4601,10.1660,10.2109,10.1885,-23.4422,14.4622,0.1000,7.8141,-523941.2000,612949.0785
4266.0000,9.7491,16.2233,0.0000,303663.2000,-303663.2000,13.9895,0.0000,45678.0839,45678.0839,683.2242,349341.2839,0.0000,-349341.2839,9.7090,15.4311,0.0000,89508.5000,-89508.5000,4.6860,0.0000,13913.7218,13913.7218,228.8551,103422.2218,0.0000,-103422.2218,16.0980,9.5720,12.8350,6.9641,470079.1096,16.2233,16.3622,16.2928,-7.6118,3.1012,15.8019,15.8631,15.8325,-9.6848,7.7871,16.2233,16.2660,16.2447,-8.1378,-10.8883,9.7090,10.0245,9.8668,-28.8687,-3.1012,9.5720,9.7090,9.6405,-30.0264,-7.7871,9.5720,9.6707,9.6213,-30.0966,10.8883,0.1000,7.8141,-393171.7000,470079.1096
4267.0000,9.6931,16.1858,0.0000,285348.6000,-285348.6000,13.1068,0.0000,42874.2030,42874.2030,640.1126,328222.8030,0.0000,-328222.8030,9.6589,15.3897,0.0000,75869.0000,-75869.0000,3.9657,0.0000,11787.7087,11787.7087,193.6771,87656.7087,0.0000,-87656.7087,16.0428,9.5480,12.7954,6.3359,427675.4150,16.1858,16.2610,16.2234,-7.4534,3.0470,15.7683,15.8059,15.7871,-9.2585,7.0127,16.1858,16.2080,16.1969,-7.6358,-10.0597,9.6589,9.9174,9.7881,-28.8102,-3.0470,9.5480,9.6589,9.6034,-29.2574,-7.0127,9.5480,9.6252,9.5866,-29.2815,10.0597,0.1000,7.8141,-361217.6000,427675.4150
4268.0000,9.4627,15.9536,0.0000,214699.8000,-214699.8000,9.8584,0.0000,32108.9104,32108.9104,481.4700,246808.7104,0.0000,-246808.7104,9.4173,15.1472,0.0000,53553.8000,-53553.8000,2.7988,0.0000,8301.2395,8301.2395,136.6910,61855.0395,0.0000,-61855.0395,15.8599,9.2282,12.5440,4.7964,323753.8237,15.9536,16.0985,16.0260,-9.2032,2.3532,15.5817,15.6528,15.6172,-10.7234,5.1520,15.9536,16.0020,15.9778,-9.6496,-7.5052,9.4173,9.7922,9.6048,-30.3573,-2.3532,9.2282,9.4173,9.3227,-31.9690,-5.1520,9.2282,9.3594,9.2938,-32.1372,7.5052,0.1000,7.8141,-268253.6000,323753.8237
4269.0000,9.4933,15.9935,0.0000,202830.7000,-202830.7000,9.3009,0.0000,30352.5539,30352.5539,454.2390,233183.2539,0.0000,-233183.2539,9.4549,15.1891,0.0000,40307.4000,-40307.4000,2.1051,0.0000,6250.1880,6250.1880,102.8084,46557.5880,0.0000,-46557.5880,15.8989,9.2853,12.5921,4.3104,290952.7136,15.9935,16.0807,16.0371,-8.2935,2.3986,15.6640,15.7089,15.6864,-9.1832,4.5037,15.9935,16.0229,16.0082,-8.4578,-6.9023,9.4549,9.7717,9.6133,-29.4824,-2.3986,9.2853,9.4549,9.3701,-30.4161,-4.5037,9.2853,9.3965,9.3409,-30.5620,6.9023,0.1000,7.8141,-243138.1000,290952.7136
4270.0000,9.4895,15.9885,0.0000,173773.3000,-173773.3000,7.9699,0.0000,26002.2882,26002.2882,389.2346,199775.5882,0.0000,-199775.5882,9.4516,15.1851,0.0000,31297.9000,-31297.9000,1.6347,0.0000,4852.9925,4852.9925,79.8374,36150.8925,0.0000,-36150.8925,15.9160,9.2388,12.5774,3.6645,247356.6124,15.9885,16.0851,16.0368,-7.8663,2.1117,15.6924,15.7467,15.7195,-8.5020,3.7464,15.9885,16.0243,16.0064,-8.0618,-5.8581,9.4516,9.8027,9.6271,-28.8746,-2.1117,9.2388,9.4516,9.3452,-30.2488,-3.7464,9.2388,9.3766,9.3077,-30.4819,5.8581,0.1000,7.8141,-205071.2000,247356.6124
4271.0000,9.5253,16.0250,0.0000,159454.5000,-159454.5000,7.3130,0.0000,23876.9358,23876.9358,357.1541,183331.4358,0.0000,-183331.4358,9.4925,15.2264,0.0000,21878.9000,-21878.9000,1.1427,0.0000,3393.8290,3393.8290,55.8100,25272.7290,0.0000,-25272.7290,15.9739,9.2584,12.6161,3.2447,219016.4360,16.0250,16.1082,16.0666,-7.2041,2.0567,15.7933,15.8361,15.8147,-7.1924,3.1995,16.0250,16.0577,16.0413,-7.3358,-5.2562,9.4925,9.8376,9.6650,-28.1328,-2.0567,9.2584,9.4925,9.3754,-29.4927,-3.1995,9.2584,9.4031,9.3307,-29.7890,5.2562,0.1000,7.8141,-181333.4000,219016.4360
4272.0000,9.5591,16.0580,0.0000,142404.1000,-142404.1000,6.5324,0.0000,21338.3688,21338.3688,319.0305,163742.4688,0.0000,-163742.4688,9.5324,15.2659,0.0000,14903.2000,-14903.2000,0.7785,0.0000,2312.6538,2312.6538,38.0205,17215.8538,0.0000,-17215.8538,16.0317,9.2568,12.6443,2.8302,191036.5925,16.0580,16.1392,16.0986,-6.6511,1.9180,15.8871,15.9280,15.9076,-6.1154,2.6965,16.0580,16.0922,16.0751,-6.7689,-4.6144,9.5324,9.8905,9.7115,-27.4255,-1.9180,9.2568,9.5324,9.3946,-29.0384,-2.6965,9.2568,9.4213,9.3391,-29.4376,4.6144,0.1000,7.8141,-157307.3000,191036.5925
4273.0000,9.6394,16.1384,0.0000,136271.8000,-136271.8000,6.2523,0.0000,20452.7423,20452.7423,305.3527,156724.5423,0.0000,-156724.5423,9.6113,15.3447,0.0000,14609.4000,-14609.4000,0.7632,0.0000,2268.7965,2268.7965,37.2753,16878.1965,0.0000,-16878.1965,16.0996,9.3500,12.7248,2.7057,182635.2915,16.1384,16.1995,16.1689,-5.7186,1.8297,15.9479,15.9908,15.9693,-5.5250,2.5929,16.1384,16.1633,16.1509,-5.7764,-4.4226,9.6113,9.9645,9.7879,-26.4551,-1.8297,9.3500,9.6113,9.4807,-27.8475,-2.5929,9.3500,9.5049,9.4275,-28.1808,4.4226,0.1000,7.8141,-150881.2000,182635.2915
4274.0000,9.6787,16.1753,0.0000,125720.6000,-125720.6000,5.7709,0.0000,18884.2241,18884.2241,281.8427,144604.8241,0.0000,-144604.8241,9.6566,15.3890,0.0000,10706.6000,-10706.6000,0.5595,0.0000,1663.4389,1663.4389,27.3238,12370.0389,0.0000,-12370.0389,16.1555,9.3500,12.7527,2.4617,166164.1959,16.1753,16.2423,16.2088,-5.2855,1.7372,16.0344,16.0689,16.0517,-4.6990,2.2966,16.1753,16.2048,16.1900,-5.3649,-4.0338,9.6566,10.0268,9.8417,-25.8820,-1.7372,9.3500,9.6566,9.5033,-27.6074,-2.2966,9.3500,9.5288,9.4394,-28.0531,4.0338,0.1000,7.8141,-136427.2000,166164.1959
4275.0000,9.7215,16.2174,0.0000,115118.3000,-115118.3000,5.2855,0.0000,17306.7601,17306.7601,258.1339,132425.0601,0.0000,-132425.0601,9.6974,15.4294,0.0000,10278.0000,-10278.0000,0.5371,0.0000,1597.4896,1597.4896,26.2334,11875.4896,0.0000,-11875.4896,16.1974,9.3720,12.7847,2.2709,153283.0728,16.2174,16.2832,16.2503,-4.8485,1.5828,16.0669,16.1123,16.0896,-4.4758,2.1199,16.2174,16.2461,16.2317,-4.9304,-3.7027,9.6974,10.0946,9.8960,-25.3324,-1.5828,9.3720,9.6974,9.5347,-27.2362,-2.1199,9.3720,9.5621,9.4670,-27.6937,3.7027,0.1000,7.8141,-125396.3000,153283.0728
4276.0000,9.8572,16.3537,0.0000,137991.8000,-137991.8000,6.3373,0.0000,20803.1531,20803.1531,309.5019,158794.9531,0.0000,-158794.9531,9.8257,15.5580,0.0000,16165.3000,-16165.3000,0.8449,0.0000,2515.7391,2515.7391,41.2651,18681.0391,0.0000,-18681.0391,16.2806,9.6199,12.9502,2.7335,184511.6527,16.3537,16.3724,16.3631,-3.5774,1.8308,16.1153,16.1475,16.1314,-4.1608,2.6757,16.3537,16.3596,16.3567,-3.5160,-4.5065,9.8257,10.1457,9.9857,-24.3880,-1.8308,9.6199,9.8257,9.7228,-24.9988,-2.6757,9.6199,9.7400,9.6800,-25.1290,4.5065,0.1000,7.8141,-154157.1000,184511.6527
4277.0000,9.8668,16.3583,0.0000,146790.0000,-146790.0000,6.7467,0.0000,22133.8961,22133.8961,329.4989,168923.8961,0.0000,-168923.8961,9.8552,15.5855,0.0000,6730.6000,-6730.6000,0.3519,0.0000,1047.7648,1047.7648,17.1877,7778.3648,0.0000,-7778.3648,16.3431,9.5903,12.9667,2.7391,184887.6593,16.3583,16.3989,16.3786,-3.6478,2.1316,16.2837,16.2789,16.2813,-2.5387,2.4835,16.3583,16.3776,16.3680,-3.6638,-4.6151,9.8552,10.1484,10.0018,-24.4299,-2.1316,9.5903,9.8552,9.7227,-25.3708,-2.4835,9.5903,9.7367,9.6635,-25.7312,4.6151,0.1000,7.8141,-153520.6000,184887.6593
4278.0000,10.1166,16.6122,0.0000,235051.7000,-235051.7000,10.8040,0.0000,35625.6823,35625.6823,527.6495,270677.3823,0.0000,-270677.3823,10.1067,15.8385,0.0000,3516.7000,-3516.7000,0.1839,0.0000,548.8544,548.8544,8.9813,4065.5544,0.0000,-4065.5544,16.5704,10.0032,13.2868,4.1233,278320.3768,16.6122,16.5880,16.6001,-1.1256,3.5400,16.5510,16.5152,16.5331,0.0912,3.7239,16.6122,16.5986,16.6054,-0.9538,-7.2640,10.1067,10.2457,10.1762,-22.4693,-3.5400,10.0032,10.1067,10.0550,-21.5244,-3.7239,10.0032,10.0537,10.0285,-21.4682,7.2640,0.1000,7.8141,-238568.4000,278320.3768
