Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4279.0000,10.2837,16.7726,0.0000,287525.3000,-287525.3000,13.2355,0.0000,43730.6303,43730.6303,646.4004,331255.9303,0.0000,-331255.9303,10.2762,16.0051,0.0000,15335.5000,-15335.5000,0.8025,0.0000,2397.6572,2397.6572,39.1951,17733.1572,0.0000,-17733.1572,16.7112,10.1893,13.4503,5.2315,353128.1765,16.7726,16.7506,16.7616,0.2910,4.1443,16.6296,16.6177,16.6237,0.4547,4.9469,16.7726,16.7621,16.7674,0.4316,-9.0912,10.2762,10.3882,10.3322,-21.0210,-4.1443,10.1893,10.2762,10.2328,-20.1416,-4.9469,10.1893,10.2360,10.2127,-20.0635,9.0912,0.1000,7.8141,-302860.8000,353128.1765
4280.0000,10.5378,17.0248,0.0000,310504.2000,-310504.2000,14.3075,0.0000,47478.1801,47478.1801,698.7560,357982.3801,0.0000,-357982.3801,10.5236,16.2515,0.0000,79518.0000,-79518.0000,4.1636,0.0000,12465.2420,12465.2420,203.3418,91983.2420,0.0000,-91983.2420,16.8317,10.4816,13.6567,6.7022,452400.4975,17.0248,16.9692,16.9970,2.5319,3.3813,16.5732,16.5788,16.5760,-0.6983,7.5449,17.0248,17.0063,17.0156,2.8064,-10.9262,10.5236,10.6289,10.5763,-18.6157,-3.3813,10.4816,10.5236,10.5026,-17.6302,-7.5449,10.4816,10.5095,10.4956,-17.4324,10.9262,0.1000,7.8141,-390022.2000,452400.4975
4281.0000,10.5159,16.9927,0.0000,323990.1000,-323990.1000,14.9517,0.0000,49517.4043,49517.4043,730.2160,373507.5043,0.0000,-373507.5043,10.4957,16.2189,0.0000,97001.3000,-97001.3000,5.0829,0.0000,15201.3359,15201.3359,248.2425,112202.6359,0.0000,-112202.6359,16.7964,10.4344,13.6154,7.2833,491621.8525,16.9927,16.9816,16.9871,1.6006,3.2896,16.5185,16.5268,16.5227,-1.5963,8.3725,16.9927,16.9900,16.9914,1.6632,-11.6621,10.4957,10.6496,10.5726,-19.4525,-3.2896,10.4344,10.4957,10.4650,-19.0507,-8.3725,10.4344,10.4782,10.4563,-18.9209,11.6621,0.1000,7.8141,-420991.4000,491621.8525
4282.0000,10.4438,16.9201,0.0000,332200.8000,-332200.8000,15.3286,0.0000,50695.2925,50695.2925,748.6229,382896.0925,0.0000,-382896.0925,10.4206,16.1437,0.0000,105978.1000,-105978.1000,5.5528,0.0000,16594.7319,16594.7319,271.1916,122572.8319,0.0000,-122572.8319,16.7214,10.3559,13.5386,7.5952,512675.8366,16.9201,16.9271,16.9236,0.3955,3.2586,16.4334,16.4462,16.4398,-2.6890,8.8114,16.9201,16.9223,16.9212,0.3852,-12.0700,10.4206,10.5953,10.5080,-20.6662,-3.2586,10.3559,10.4206,10.3882,-20.4508,-8.8114,10.3559,10.4029,10.3794,-20.3453,12.0700,0.1000,7.8141,-438178.9000,512675.8366
4283.0000,10.4281,16.9070,0.0000,351349.6000,-351349.6000,16.2051,0.0000,53599.8256,53599.8256,791.4325,404949.4256,0.0000,-404949.4256,10.4060,16.1303,0.0000,115646.1000,-115646.1000,6.0580,0.0000,18105.7936,18105.7936,295.8613,133751.8936,0.0000,-133751.8936,16.7003,10.3484,13.5243,8.0804,545427.4003,16.9070,16.9091,16.9080,0.0340,3.3824,16.4094,16.4188,16.4141,-2.9362,9.4404,16.9070,16.9074,16.9072,0.0548,-12.8227,10.4060,10.5705,10.4883,-21.0659,-3.3824,10.3484,10.4060,10.3772,-20.7661,-9.4404,10.3484,10.3906,10.3695,-20.6633,12.8227,0.1000,7.8141,-466995.7000,545427.4003
4284.0000,10.3388,16.8167,0.0000,363327.9000,-363327.9000,16.7560,0.0000,55323.4355,55323.4355,818.3373,418651.3355,0.0000,-418651.3355,10.3160,16.0398,0.0000,111926.2000,-111926.2000,5.8628,0.0000,17506.6453,17506.6453,286.3315,129432.8453,0.0000,-129432.8453,16.6274,10.2506,13.4390,8.2417,556315.1496,16.8167,16.8361,16.8264,-1.0833,3.6311,16.3444,16.3578,16.3511,-3.6581,9.4939,16.8167,16.8224,16.8195,-1.1342,-13.1250,10.3160,10.4871,10.4015,-22.2259,-3.6311,10.2506,10.3160,10.2833,-22.0567,-9.4939,10.2506,10.2978,10.2742,-21.9845,13.1250,0.1000,7.8141,-475254.1000,556315.1496
4285.0000,10.3345,16.8158,0.0000,376184.1000,-376184.1000,17.3397,0.0000,57275.8671,57275.8671,846.8406,433459.9671,0.0000,-433459.9671,10.3129,16.0383,0.0000,124020.9000,-124020.9000,6.4945,0.0000,19397.7752,19397.7752,317.1829,143418.6752,0.0000,-143418.6752,16.6113,10.2566,13.4339,8.6545,584179.5864,16.8158,16.8246,16.8202,-1.1152,3.6150,16.3195,16.3307,16.3251,-3.8501,10.1096,16.8158,16.8180,16.8169,-1.1119,-13.7246,10.3129,10.4737,10.3933,-22.2588,-3.6150,10.2566,10.3129,10.2847,-21.9924,-10.1096,10.2566,10.2979,10.2772,-21.9092,13.7246,0.1000,7.8141,-500205.0000,584179.5864
4286.0000,10.3262,16.8075,0.0000,391975.2000,-391975.2000,18.0671,0.0000,59669.7631,59669.7631,882.3657,451644.9631,0.0000,-451644.9631,10.3051,16.0306,0.0000,131704.8000,-131704.8000,6.8969,0.0000,20597.9058,20597.9058,336.8312,152302.7058,0.0000,-152302.7058,16.6001,10.2508,13.4255,9.0569,611340.4314,16.8075,16.8171,16.8123,-1.2249,3.7234,16.3063,16.3166,16.3114,-3.9206,10.6203,16.8075,16.8100,16.8087,-1.2261,-14.3437,10.3051,10.4622,10.3837,-22.3686,-3.7234,10.2508,10.3051,10.2780,-22.1082,-10.6203,10.2508,10.2909,10.2709,-22.0303,14.3437,0.1000,7.8141,-523680.0000,611340.4314
4287.0000,10.3179,16.7994,0.0000,406503.5000,-406503.5000,18.7358,0.0000,61870.6610,61870.6610,915.0246,468374.1610,0.0000,-468374.1610,10.2973,16.0227,0.0000,139757.3000,-139757.3000,7.3184,0.0000,21855.4538,21855.4538,357.4166,161612.7538,0.0000,-161612.7538,16.5885,10.2451,13.4168,9.4437,637450.0027,16.7994,16.8096,16.8045,-1.3400,3.8058,16.2919,16.3020,16.2970,-4.0280,11.1242,16.7994,16.8020,16.8007,-1.3443,-14.9300,10.2973,10.4517,10.3745,-22.4822,-3.8058,10.2451,10.2973,10.2712,-22.2276,-11.1242,10.2451,10.2838,10.2645,-22.1531,14.9300,0.1000,7.8141,-546260.8000,637450.0027
4288.0000,10.3067,16.7882,0.0000,419454.4000,-419454.4000,19.3317,0.0000,63826.8004,63826.8004,944.1298,483281.2004,0.0000,-483281.2004,10.2862,16.0117,0.0000,147895.6000,-147895.6000,7.7443,0.0000,23125.4400,23125.4400,378.2203,171021.0400,0.0000,-171021.0400,16.5738,10.2358,13.4048,9.8058,661893.2036,16.7882,16.7996,16.7939,-1.4858,3.8625,16.2739,16.2841,16.2790,-4.1846,11.6068,16.7882,16.7911,16.7897,-1.4956,-15.4693,10.2862,10.4396,10.3629,-22.6235,-3.8625,10.2358,10.2862,10.2610,-22.3844,-11.6068,10.2358,10.2735,10.2546,-22.3131,15.4693,0.1000,7.8141,-567350.0000,661893.2036
4289.0000,10.2641,16.7453,0.0000,439156.5000,-439156.5000,20.2384,0.0000,66765.3230,66765.3230,988.4098,505921.8230,0.0000,-505921.8230,10.2444,15.9697,0.0000,142362.8000,-142362.8000,7.4544,0.0000,22250.5216,22250.5216,364.0585,164613.3216,0.0000,-164613.3216,16.5461,10.1917,13.3689,10.0551,678721.0554,16.7453,16.7622,16.7538,-1.9793,4.2613,16.2580,16.2682,16.2631,-4.3112,11.7157,16.7453,16.7499,16.7476,-2.0113,-15.9770,10.2444,10.3908,10.3176,-23.1642,-4.2613,10.1917,10.2444,10.2180,-22.9236,-11.7157,10.1917,10.2302,10.2110,-22.8671,15.9770,0.1000,7.8141,-581519.3000,678721.0554
4290.0000,9.7458,16.2194,0.0000,343176.0000,-343176.0000,15.8111,0.0000,51618.2640,51618.2640,772.1897,394794.2640,0.0000,-394794.2640,9.7082,15.4300,0.0000,109128.3000,-109128.3000,5.7134,0.0000,16963.4024,16963.4024,279.0330,126091.7024,0.0000,-126091.7024,16.0754,9.5908,12.8331,7.9756,538350.3685,16.2194,16.3501,16.2848,-7.5799,3.3659,15.7711,15.8258,15.7984,-9.8540,9.0793,16.2194,16.2575,16.2385,-8.0923,-12.4452,9.7082,10.0005,9.8543,-28.6728,-3.3659,9.5908,9.7082,9.6495,-29.7295,-9.0793,9.5908,9.6769,9.6339,-29.7806,12.4452,0.1000,7.8141,-452304.3000,538350.3685
4291.0000,9.6449,16.1368,0.0000,320023.8000,-320023.8000,14.6992,0.0000,48037.0637,48037.0637,717.8843,368060.8637,0.0000,-368060.8637,9.6118,15.3423,0.0000,92055.6000,-92055.6000,4.8117,0.0000,14296.0374,14296.0374,234.9974,106351.6374,0.0000,-106351.6374,15.9828,9.5114,12.7471,7.2147,486995.5876,16.1368,16.2162,16.1765,-7.9211,3.2958,15.6976,15.7344,15.7160,-9.8724,8.1076,16.1368,16.1595,16.1482,-8.1342,-11.4034,9.6118,9.8597,9.7357,-29.1351,-3.2958,9.5114,9.6118,9.5616,-29.6289,-8.1076,9.5114,9.5828,9.5471,-29.6525,11.4034,0.1000,7.8141,-412079.4000,486995.5876
4292.0000,9.3387,15.8292,0.0000,236103.4000,-236103.4000,10.8382,0.0000,35222.0034,35222.0034,529.3179,271325.4034,0.0000,-271325.4034,9.2919,15.0216,0.0000,63278.6000,-63278.6000,3.3066,0.0000,9797.0626,9797.0626,161.4903,73075.6626,0.0000,-73075.6626,15.7311,9.1117,12.4214,5.3501,361131.5872,15.8292,15.9921,15.9106,-10.4461,2.5105,15.4404,15.5156,15.4780,-12.0948,5.8171,15.8292,15.8816,15.8554,-10.9785,-8.3276,9.2919,9.6699,9.4809,-31.4993,-2.5105,9.1117,9.2919,9.2018,-33.2354,-5.8171,9.1117,9.2388,9.1753,-33.4015,8.3276,0.1000,7.8141,-299382.0000,361131.5872
4293.0000,9.3564,15.8589,0.0000,220473.6000,-220473.6000,10.1026,0.0000,32902.0224,32902.0224,493.3929,253375.6224,0.0000,-253375.6224,9.3175,15.0528,0.0000,46900.2000,-46900.2000,2.4485,0.0000,7263.0308,7263.0308,119.5811,54163.2308,0.0000,-54163.2308,15.7601,9.1571,12.4586,4.7355,319647.3177,15.8589,15.9566,15.9078,-9.5495,2.5514,15.5140,15.5622,15.5381,-10.5015,4.9999,15.8589,15.8911,15.8750,-9.7486,-7.5512,9.3175,9.6304,9.4740,-30.6563,-2.5514,9.1571,9.3175,9.2373,-31.6480,-4.9999,9.1571,9.2638,9.2104,-31.7923,7.5512,0.1000,7.8141,-267373.8000,319647.3177
4294.0000,9.3593,15.8612,0.0000,190075.2000,-190075.2000,8.7105,0.0000,28367.2291,28367.2291,425.4089,218442.4291,0.0000,-218442.4291,9.3205,15.0554,0.0000,37450.7000,-37450.7000,1.9553,0.0000,5799.8321,5799.8321,95.4947,43250.5321,0.0000,-43250.5321,15.7793,9.1263,12.4528,4.0547,273694.1992,15.8612,15.9634,15.9123,-8.9612,2.2517,15.5414,15.5975,15.5694,-9.7427,4.2071,15.8612,15.8977,15.8795,-9.1733,-6.4588,9.3205,9.6610,9.4908,-29.9095,-2.2517,9.1263,9.3205,9.2234,-31.2398,-4.2071,9.1263,9.2541,9.1902,-31.4478,6.4588,0.1000,7.8141,-227525.9000,273694.1992
4295.0000,9.4140,15.9167,0.0000,174759.9000,-174759.9000,8.0088,0.0000,26110.1826,26110.1826,391.1383,200870.0826,0.0000,-200870.0826,9.3773,15.1125,0.0000,30222.9000,-30222.9000,1.5780,0.0000,4682.9993,4682.9993,77.0654,34905.8993,0.0000,-34905.8993,15.8416,9.1744,12.5080,3.6523,246529.0130,15.9167,16.0025,15.9596,-8.0385,2.1436,15.6252,15.6736,15.6494,-8.5548,3.7216,15.9167,15.9482,15.9325,-8.1816,-5.8652,9.3773,9.7138,9.5455,-28.9133,-2.1436,9.1744,9.3773,9.2759,-30.1764,-3.7216,9.1744,9.3044,9.2394,-30.4032,5.8652,0.1000,7.8141,-204982.8000,246529.0130
4296.0000,9.4379,15.9389,0.0000,156915.4000,-156915.4000,7.1934,0.0000,23455.3560,23455.3560,351.3118,180370.7560,0.0000,-180370.7560,9.4077,15.1422,0.0000,19664.7000,-19664.7000,1.0269,0.0000,3047.8980,3047.8980,50.1512,22712.5980,0.0000,-22712.5980,15.9008,9.1575,12.5291,3.1674,213801.4286,15.9389,16.0285,15.9837,-7.5818,2.0555,15.7332,15.7765,15.7549,-7.2529,3.0824,15.9389,15.9754,15.9572,-7.7263,-5.1379,9.4077,9.7559,9.5818,-28.3293,-2.0555,9.1575,9.4077,9.2826,-29.8873,-3.0824,9.1575,9.3106,9.2340,-30.2423,5.1379,0.1000,7.8141,-176580.1000,213801.4286
4297.0000,9.5192,16.0208,0.0000,150504.4000,-150504.4000,6.9004,0.0000,22533.9827,22533.9827,337.0054,173038.3827,0.0000,-173038.3827,9.4901,15.2247,0.0000,17749.6000,-17749.6000,0.9270,0.0000,2753.2335,2753.2335,45.2710,20502.8335,0.0000,-20502.8335,15.9767,9.2512,12.6139,3.0080,203042.5007,16.0208,16.0885,16.0546,-6.6173,1.9912,15.8141,15.8568,15.8354,-6.4154,2.9181,16.0208,16.0479,16.0344,-6.6898,-4.9093,9.4901,9.8261,9.6581,-27.3328,-1.9912,9.2512,9.4901,9.3707,-28.6463,-2.9181,9.2512,9.3947,9.3230,-28.9553,4.9093,0.1000,7.8141,-168254.0000,203042.5007
4298.0000,9.5649,16.0642,0.0000,140111.3000,-140111.3000,6.4270,0.0000,20997.2945,20997.2945,313.8827,161108.5945,0.0000,-161108.5945,9.5404,15.2741,0.0000,13701.5000,-13701.5000,0.7157,0.0000,2126.3415,2126.3415,34.9545,15827.8415,0.0000,-15827.8415,16.0373,9.2672,12.6523,2.7631,186511.6468,16.0642,16.1351,16.0996,-6.1061,1.9038,15.8998,15.9386,15.9192,-5.5897,2.6195,16.0642,16.0945,16.0793,-6.1926,-4.5232,9.5404,9.8888,9.7146,-26.7095,-1.9038,9.2672,9.5404,9.4038,-28.2672,-2.6195,9.2672,9.4286,9.3479,-28.6578,4.5232,0.1000,7.8141,-153812.8000,186511.6468
4299.0000,9.5980,16.0960,0.0000,130378.9000,-130378.9000,5.9821,0.0000,19551.8645,19551.8645,292.1581,149930.7645,0.0000,-149930.7645,9.5791,15.3121,0.0000,9532.6000,-9532.6000,0.4980,0.0000,1479.9213,1479.9213,24.3226,11012.5213,0.0000,-11012.5213,16.0897,9.2714,12.6806,2.5247,170415.2856,16.0960,16.1686,16.1323,-5.7721,1.8280,15.9853,16.0203,16.0028,-4.8191,2.3261,16.0960,16.1285,16.1123,-5.8621,-4.1541,9.5791,9.9391,9.7591,-26.2716,-1.8280,9.2714,9.5791,9.4253,-28.0280,-2.3261,9.2714,9.4479,9.3597,-28.5065,4.1541,0.1000,7.8141,-139911.5000,170415.2856
4300.0000,9.7366,16.2358,0.0000,155100.0000,-155100.0000,7.1178,0.0000,23324.7442,23324.7442,347.6215,178424.7442,0.0000,-178424.7442,9.7138,15.4472,0.0000,12797.3000,-12797.3000,0.6687,0.0000,1989.3795,1989.3795,32.6562,14786.6795,0.0000,-14786.6795,16.1899,9.5110,12.8504,2.9716,200582.5141,16.2358,16.2613,16.2485,-4.4362,2.1497,16.0681,16.0922,16.0802,-4.1648,2.8184,16.2358,16.2453,16.2406,-4.3845,-4.9681,9.7138,9.9951,9.8544,-25.2315,-2.1497,9.5110,9.7138,9.6124,-25.7841,-2.8184,9.5110,9.6248,9.5679,-25.9709,4.9681,0.1000,7.8141,-167897.3000,200582.5141
4301.0000,9.7804,16.2751,0.0000,161998.2000,-161998.2000,7.4404,0.0000,24383.9390,24383.9390,363.3782,186382.1390,0.0000,-186382.1390,9.7651,15.4966,0.0000,10874.7000,-10874.7000,0.5684,0.0000,1691.3633,1691.3633,27.7611,12566.0633,0.0000,-12566.0633,16.2473,9.5396,12.8935,3.0697,207202.3094,16.2751,16.3118,16.2935,-4.1435,2.2907,16.1498,16.1674,16.1586,-3.5187,2.8591,16.2751,16.2917,16.2834,-4.1439,-5.1498,9.7651,10.0364,9.9007,-24.9042,-2.2907,9.5396,9.7651,9.6523,-25.6609,-2.8591,9.5396,9.6666,9.6031,-25.9259,5.1498,0.1000,7.8141,-172872.9000,207202.3094
4302.0000,10.0224,16.5196,0.0000,248462.8000,-248462.8000,11.4146,0.0000,37584.9740,37584.9740,557.4709,286047.7740,0.0000,-286047.7740,10.0138,15.7464,0.0000,4415.6000,-4415.6000,0.2308,0.0000,688.4891,688.4891,11.2739,5104.0891,0.0000,-5104.0891,16.4801,9.9092,13.1946,4.3725,295143.6937,16.5196,16.5014,16.5105,-1.7260,3.7279,16.4574,16.4234,16.4404,-0.4420,3.9588,16.5196,16.5093,16.5145,-1.5662,-7.6867,10.0138,10.1482,10.0810,-22.9290,-3.7279,9.9092,10.0138,9.9615,-22.1654,-3.9588,9.9092,9.9614,9.9353,-22.1480,7.6867,0.1000,7.8141,-252878.4000,295143.6937
4303.0000,10.1679,16.6584,0.0000,299678.8000,-299678.8000,13.7872,0.0000,45469.2835,45469.2835,673.3463,345148.0835,0.0000,-345148.0835,10.1622,15.8917,0.0000,11168.3000,-11168.3000,0.5843,0.0000,1744.0482,1744.0482,28.5363,12912.3482,0.0000,-12912.3482,16.6147,10.0688,13.3417,5.3755,362847.3187,16.6584,16.6451,16.6518,-0.5667,4.4010,16.5568,16.5446,16.5507,0.1326,4.9853,16.6584,16.6519,16.6551,-0.4485,-9.3863,10.1622,10.2742,10.2182,-21.7438,-4.4010,10.0688,10.1622,10.1155,-21.0561,-4.9853,10.0688,10.1181,10.0934,-21.0323,9.3863,0.1000,7.8141,-310847.1000,362847.3187
4304.0000,10.4524,16.9423,0.0000,322223.8000,-322223.8000,14.8373,0.0000,49181.6379,49181.6379,724.6290,371405.4379,0.0000,-371405.4379,10.4391,16.1682,0.0000,80687.4000,-80687.4000,4.2233,0.0000,12637.0506,12637.0506,206.2594,93324.4506,0.0000,-93324.4506,16.7530,10.3989,13.5760,6.9204,467129.5539,16.9423,16.8886,16.9155,2.0498,3.5380,16.4966,16.5037,16.5002,-1.1067,7.7613,16.9423,16.9242,16.9333,2.3245,-11.2993,10.4391,10.5386,10.4888,-18.9992,-3.5380,10.3989,10.4391,10.4190,-18.0864,-7.7613,10.3989,10.4254,10.4122,-17.9069,11.2993,0.1000,7.8141,-402911.2000,467129.5539
4305.0000,10.4393,16.9180,0.0000,336175.4000,-336175.4000,15.5061,0.0000,51296.9512,51296.9512,757.2909,387472.3512,0.0000,-387472.3512,10.4199,16.1440,0.0000,98867.5000,-98867.5000,5.1793,0.0000,15481.1908,15481.1908,252.9508,114348.6908,0.0000,-114348.6908,16.7252,10.3596,13.5424,7.5240,507869.8567,16.9180,16.9094,16.9137,1.1749,3.4422,16.4496,16.4582,16.4539,-1.9404,8.6216,16.9180,16.9160,16.9170,1.2337,-12.0638,10.4199,10.5681,10.4940,-19.7779,-3.4422,10.3596,10.4199,10.3898,-19.4491,-8.6216,10.3596,10.4025,10.3811,-19.3383,12.0638,0.1000,7.8141,-435042.9000,507869.8567
4306.0000,10.3803,16.8584,0.0000,345215.3000,-345215.3000,15.9218,0.0000,52611.1353,52611.1353,777.5936,397826.4353,0.0000,-397826.4353,10.3580,16.0819,0.0000,109887.9000,-109887.9000,5.7563,0.0000,17195.4810,17195.4810,281.1293,127083.3810,0.0000,-127083.3810,16.6600,10.2957,13.4779,7.8835,532137.8669,16.8584,16.8657,16.8621,0.0793,3.3885,16.3724,16.3850,16.3787,-2.9686,9.1448,16.8584,16.8607,16.8596,0.0740,-12.5333,10.3580,10.5257,10.4419,-20.8813,-3.3885,10.2957,10.3580,10.3268,-20.7163,-9.1448,10.2957,10.3410,10.3183,-20.6252,12.5333,0.1000,7.8141,-455103.2000,532137.8669
4307.0000,10.3578,16.8378,0.0000,362991.2000,-362991.2000,16.7357,0.0000,55294.0839,55294.0839,817.3445,418285.2839,0.0000,-418285.2839,10.3360,16.0609,0.0000,118955.2000,-118955.2000,6.2301,0.0000,18610.0147,18610.0147,304.2674,137565.2147,0.0000,-137565.2147,16.6333,10.2786,13.4559,8.3392,562898.4229,16.8378,16.8439,16.8408,-0.3929,3.5019,16.3426,16.3531,16.3479,-3.3110,9.7320,16.8378,16.8394,16.8386,-0.3842,-13.2338,10.3360,10.4981,10.4171,-21.3922,-3.5019,10.2786,10.3360,10.3073,-21.1804,-9.7320,10.2786,10.3206,10.2996,-21.0947,13.2338,0.1000,7.8141,-481946.4000,562898.4229
4308.0000,10.2739,16.7533,0.0000,374550.1000,-374550.1000,17.2663,0.0000,56954.8057,56954.8057,843.2578,431504.9057,0.0000,-431504.9057,10.2514,15.9760,0.0000,116354.0000,-116354.0000,6.0934,0.0000,18186.8375,18186.8375,297.5935,134540.8375,0.0000,-134540.8375,16.5632,10.1876,13.3754,8.5101,574432.6625,16.7533,16.7742,16.7637,-1.4664,3.7243,16.2788,16.2927,16.2857,-4.0311,9.8177,16.7533,16.7593,16.7563,-1.5180,-13.5420,10.2514,10.4195,10.3354,-22.5082,-3.7243,10.1876,10.2514,10.2195,-22.4046,-9.8177,10.1876,10.2338,10.2107,-22.3451,13.5420,0.1000,7.8141,-490904.1000,574432.6625
4309.0000,10.2762,16.7589,0.0000,386694.4000,-386694.4000,17.8172,0.0000,58804.4089,58804.4089,870.1626,445498.8089,0.0000,-445498.8089,10.2549,15.9810,0.0000,130242.2000,-130242.2000,6.8190,0.0000,20358.3902,20358.3902,333.0270,150600.5902,0.0000,-150600.5902,16.5515,10.2002,13.3758,8.9409,603509.3830,16.7589,16.7691,16.7640,-1.4393,3.6661,16.2565,16.2681,16.2623,-4.2033,10.4850,16.7589,16.7614,16.7602,-1.4362,-14.1511,10.2549,10.4140,10.3345,-22.4790,-3.6661,10.2002,10.2549,10.2275,-22.2813,-10.4850,10.2002,10.2405,10.2204,-22.2092,14.1511,0.1000,7.8141,-516936.6000,603509.3830
4310.0000,10.2586,16.7409,0.0000,400369.4000,-400369.4000,18.4475,0.0000,60861.5691,60861.5691,900.9477,461230.9691,0.0000,-461230.9691,10.2373,15.9632,0.0000,137126.7000,-137126.7000,7.1795,0.0000,21430.5721,21430.5721,350.6343,158557.2721,0.0000,-158557.2721,16.5320,10.1830,13.3575,9.2971,627552.5796,16.7409,16.7547,16.7478,-1.6738,3.7560,16.2351,16.2465,16.2408,-4.3822,10.9355,16.7409,16.7445,16.7427,-1.6886,-14.6915,10.2373,10.3966,10.3169,-22.7154,-3.7560,10.1830,10.2373,10.2102,-22.5511,-10.9355,10.1830,10.2233,10.2032,-22.4865,14.6915,0.1000,7.8141,-537496.1000,627552.5796
4311.0000,10.2435,16.7262,0.0000,412976.5000,-412976.5000,19.0264,0.0000,62758.2585,62758.2585,929.2195,475734.7585,0.0000,-475734.7585,10.2225,15.9486,0.0000,144187.4000,-144187.4000,7.5487,0.0000,22530.5419,22530.5419,368.6685,166717.9419,0.0000,-166717.9419,16.5144,10.1700,13.3422,9.6341,650302.1769,16.7262,16.7408,16.7335,-1.8648,3.8259,16.2151,16.2263,16.2207,-4.5507,11.3746,16.7262,16.7299,16.7281,-1.8822,-15.2005,10.2225,10.3799,10.3012,-22.9114,-3.8259,10.1700,10.2225,10.1963,-22.7506,-11.3746,10.1700,10.2092,10.1896,-22.6893,15.2005,0.1000,7.8141,-557163.9000,650302.1769
4312.0000,10.2191,16.7020,0.0000,422683.1000,-422683.1000,19.4719,0.0000,64200.6662,64200.6662,950.9742,486883.7662,0.0000,-486883.7662,10.1980,15.9242,0.0000,150137.9000,-150137.9000,7.8599,0.0000,23454.3564,23454.3564,383.8656,173592.2564,0.0000,-173592.2564,16.4884,10.1460,13.3172,9.9054,668611.4500,16.7020,16.7194,16.7107,-2.1479,3.8706,16.1866,16.1985,16.1925,-4.8188,11.7306,16.7020,16.7064,16.7042,-2.1772,-15.6012,10.1980,10.3566,10.2773,-23.1953,-3.8706,10.1460,10.1980,10.1720,-23.0632,-11.7306,10.1460,10.1850,10.1655,-23.0065,15.6012,0.1000,7.8141,-572821.0000,668611.4500
4313.0000,10.1755,16.6586,0.0000,439681.1000,-439681.1000,20.2520,0.0000,66721.9372,66721.9372,989.0732,506403.0372,0.0000,-506403.0372,10.1553,15.8815,0.0000,144097.9000,-144097.9000,7.5431,0.0000,22500.7834,22500.7834,368.3949,166598.6834,0.0000,-166598.6834,16.4592,10.1014,13.2803,10.0975,681583.7641,16.6586,16.6798,16.6692,-2.6291,4.2363,16.1686,16.1803,16.1744,-4.9465,11.7794,16.6586,16.6643,16.6614,-2.6706,-16.0157,10.1553,10.3062,10.2307,-23.7260,-4.2363,10.1014,10.1553,10.1284,-23.5768,-11.7794,10.1014,10.1410,10.1212,-23.5332,16.0157,0.1000,7.8141,-583779.0000,681583.7641
4314.0000,9.6799,16.1558,0.0000,344044.4000,-344044.4000,15.8428,0.0000,51679.4133,51679.4133,773.7351,395723.8133,0.0000,-395723.8133,9.6417,15.3645,0.0000,113436.3000,-113436.3000,5.9373,0.0000,17621.5477,17621.5477,289.9685,131057.8477,0.0000,-131057.8477,16.0050,9.5267,12.7658,8.0623,544207.6489,16.1558,16.2885,16.2221,-7.9483,3.3018,15.6947,15.7491,15.7219,-10.3257,9.2391,16.1558,16.1934,16.1746,-8.4661,-12.5409,9.6417,9.9383,9.7900,-28.9504,-3.3018,9.5267,9.6417,9.5842,-30.0709,-9.2391,9.5267,9.6119,9.5693,-30.1243,12.5409,0.1000,7.8141,-457480.7000,544207.6489
4315.0000,9.5840,16.0774,0.0000,320167.5000,-320167.5000,14.7001,0.0000,47999.2979,47999.2979,717.9281,368166.7979,0.0000,-368166.7979,9.5499,15.2811,0.0000,96582.3000,-96582.3000,5.0474,0.0000,14990.0175,14990.0175,246.5047,111572.3175,0.0000,-111572.3175,15.9165,9.4506,12.6836,7.2959,492475.8692,16.0774,16.1606,16.1190,-8.2622,3.2176,15.6235,15.6609,15.6422,-10.3263,8.2649,16.0774,16.1005,16.0889,-8.4873,-11.4825,9.5499,9.8048,9.6773,-29.3796,-3.2176,9.4506,9.5499,9.5003,-29.9611,-8.2649,9.4506,9.5221,9.4864,-29.9898,11.4825,0.1000,7.8141,-416749.8000,492475.8692
4316.0000,9.2970,15.7892,0.0000,238246.9000,-238246.9000,10.9326,0.0000,35512.1655,35512.1655,533.9325,273759.0655,0.0000,-273759.0655,9.2483,14.9787,0.0000,69658.2000,-69658.2000,3.6393,0.0000,10780.3915,10780.3915,177.7392,80438.5915,0.0000,-80438.5915,15.6747,9.0771,12.3759,5.4935,370811.7311,15.7892,15.9548,15.8720,-10.5850,2.4311,15.3696,15.4433,15.4065,-12.5325,6.0704,15.7892,15.8399,15.8146,-11.1351,-8.5015,9.2483,9.6350,9.4416,-31.5435,-2.4311,9.0771,9.2483,9.1627,-33.3241,-6.0704,9.0771,9.2004,9.1387,-33.4713,8.5015,0.1000,7.8141,-307905.1000,370811.7311
4317.0000,9.3281,15.8317,0.0000,224631.3000,-224631.3000,10.2906,0.0000,33503.4862,33503.4862,502.5754,258134.7862,0.0000,-258134.7862,9.2868,15.0226,0.0000,54586.7000,-54586.7000,2.8494,0.0000,8450.9446,8450.9446,139.1620,63037.6446,0.0000,-63037.6446,15.7120,9.1378,12.4249,4.9361,333187.7054,15.8317,15.9302,15.8810,-9.5976,2.4804,15.4450,15.4921,15.4685,-10.9258,5.3298,15.8317,15.8621,15.8469,-9.8014,-7.8102,9.2868,9.6059,9.4463,-30.6166,-2.4804,9.1378,9.2868,9.2123,-31.6249,-5.3298,9.1378,9.2399,9.1888,-31.7449,7.8102,0.1000,7.8141,-279218.0000,333187.7054
4318.0000,9.3350,15.8375,0.0000,194680.0000,-194680.0000,8.9201,0.0000,29040.2842,29040.2842,435.6431,223720.2842,0.0000,-223720.2842,9.2919,15.0271,0.0000,46117.8000,-46117.8000,2.4076,0.0000,7140.1560,7140.1560,117.5845,53257.9560,0.0000,-53257.9560,15.7289,9.1141,12.4215,4.2816,289008.1976,15.8375,15.9429,15.8902,-9.0043,2.1708,15.4613,15.5173,15.4893,-10.3046,4.5784,15.8375,15.8724,15.8550,-9.2358,-6.7493,9.2919,9.6436,9.4677,-29.8694,-2.1708,9.1141,9.2919,9.2030,-31.2217,-4.5784,9.1141,9.2357,9.1749,-31.3881,6.7493,0.1000,7.8141,-240797.8000,289008.1976
4319.0000,9.4061,15.9096,0.0000,179162.9000,-179162.9000,8.2094,0.0000,26763.7787,26763.7787,400.9359,205926.6787,0.0000,-205926.6787,9.3618,15.0974,0.0000,43141.4000,-43141.4000,2.2523,0.0000,6683.7259,6683.7259,109.9973,49825.1259,0.0000,-49825.1259,15.7885,9.1872,12.4879,3.9462,266369.2821,15.9096,15.9968,15.9532,-7.9320,1.9857,15.5188,15.5696,15.5442,-9.4032,4.2380,15.9096,15.9376,15.9236,-8.0928,-6.2237,9.3618,9.7178,9.5398,-28.7066,-1.9857,9.1872,9.3618,9.2745,-29.9721,-4.2380,9.1872,9.3067,9.2469,-30.1170,6.2237,0.1000,7.8141,-222304.3000,266369.2821
4320.0000,9.4063,15.9071,0.0000,162918.8000,-162918.8000,7.4682,0.0000,24337.2757,24337.2757,364.7358,187256.0757,0.0000,-187256.0757,9.3683,15.1028,0.0000,27134.7000,-27134.7000,1.4169,0.0000,4204.1282,4204.1282,69.1990,31338.8282,0.0000,-31338.8282,15.8413,9.1379,12.4896,3.4033,229724.1919,15.9071,16.0062,15.9567,-7.7811,2.0171,15.6335,15.6769,15.6552,-7.9775,3.4340,15.9071,15.9448,15.9259,-7.9638,-5.4511,9.3683,9.7320,9.5501,-28.4989,-2.0171,9.1379,9.3683,9.2531,-30.0900,-3.4340,9.1379,9.2858,9.2118,-30.3926,5.4511,0.1000,7.8141,-190053.5000,229724.1919
4321.0000,9.4932,15.9955,0.0000,157609.4000,-157609.4000,7.2248,0.0000,23585.3745,23585.3745,352.8496,181194.7745,0.0000,-181194.7745,9.4558,15.1908,0.0000,26405.7000,-26405.7000,1.3789,0.0000,4094.5830,4094.5830,67.3411,30500.2830,0.0000,-30500.2830,15.9157,9.2475,12.5816,3.2782,221280.5194,15.9955,16.0659,16.0307,-6.7711,1.9487,15.7033,15.7487,15.7260,-7.2408,3.3275,15.9955,16.0211,16.0083,-6.8528,-5.2762,9.4558,9.8005,9.6282,-27.4666,-1.9487,9.2475,9.4558,9.3517,-28.7044,-3.3275,9.2475,9.3797,9.3136,-28.9354,5.2762,0.1000,7.8141,-184015.1000,221280.5194
4322.0000,9.5079,16.0072,0.0000,147303.4000,-147303.4000,6.7558,0.0000,22049.6867,22049.6867,329.9445,169353.0867,0.0000,-169353.0867,9.4808,15.2146,0.0000,16015.9000,-16015.9000,0.8365,0.0000,2484.0893,2484.0893,40.8548,18499.9893,0.0000,-18499.9893,15.9752,9.2143,12.5948,2.9331,197983.7984,16.0072,16.0893,16.0482,-6.6012,1.9731,15.8289,15.8618,15.8453,-5.9534,2.8096,16.0072,16.0418,16.0245,-6.7148,-4.7827,9.4808,9.8309,9.6559,-27.1960,-1.9731,9.2143,9.4808,9.3476,-28.7966,-2.8096,9.2143,9.3747,9.2945,-29.1980,4.7827,0.1000,7.8141,-163319.3000,197983.7984
4323.0000,9.5454,16.0448,0.0000,137408.0000,-137408.0000,6.3026,0.0000,20584.0532,20584.0532,307.8063,157992.0532,0.0000,-157992.0532,9.5201,15.2538,0.0000,13299.4000,-13299.4000,0.6947,0.0000,2063.5356,2063.5356,33.9278,15362.9356,0.0000,-15362.9356,16.0230,9.2399,12.6314,2.7121,183064.0935,16.0448,16.1211,16.0829,-6.1962,1.8693,15.8861,15.9290,15.9076,-5.4935,2.5640,16.0448,16.0773,16.0610,-6.2916,-4.4333,9.5201,9.8786,9.6994,-26.7174,-1.8693,9.2399,9.5201,9.3800,-28.3628,-2.5640,9.2399,9.4050,9.3224,-28.7801,4.4333,0.1000,7.8141,-150707.4000,183064.0935
4324.0000,9.6858,16.1862,0.0000,162638.4000,-162638.4000,7.4614,0.0000,24433.1174,24433.1174,364.4048,187071.5174,0.0000,-187071.5174,9.6614,15.3954,0.0000,15583.8000,-15583.8000,0.8141,0.0000,2421.3022,2421.3022,39.7600,18005.1022,0.0000,-18005.1022,16.1310,9.4694,12.8002,3.1501,212629.6478,16.1862,16.2151,16.2006,-4.8266,2.2158,15.9948,16.0170,16.0059,-4.5646,3.0299,16.1862,16.1968,16.1915,-4.7738,-5.2457,9.6614,9.9375,9.7994,-25.5971,-2.2158,9.4694,9.6614,9.5654,-26.1366,-3.0299,9.4694,9.5796,9.5245,-26.3221,5.2457,0.1000,7.8141,-178222.2000,212629.6478
4325.0000,9.7363,16.2322,0.0000,169492.9000,-169492.9000,7.7823,0.0000,25489.0650,25489.0650,380.0760,194981.9650,0.0000,-194981.9650,9.7170,15.4490,0.0000,15118.1000,-15118.1000,0.7901,0.0000,2350.2291,2350.2291,38.5878,17468.3291,0.0000,-17468.3291,16.1891,9.5097,12.8494,3.2719,220849.8824,16.2322,16.2705,16.2513,-4.4587,2.3307,16.0625,16.0851,16.0738,-4.0794,3.1208,16.2322,16.2487,16.2404,-4.4563,-5.4516,9.7170,9.9857,9.8513,-25.1993,-2.3307,9.5097,9.7170,9.6133,-25.9109,-3.1208,9.5097,9.6297,9.5697,-26.1443,5.4516,0.1000,7.8141,-184611.0000,220849.8824
4326.0000,10.0029,16.5014,0.0000,258215.2000,-258215.2000,11.8596,0.0000,39044.4508,39044.4508,579.2016,297259.6508,0.0000,-297259.6508,9.9918,15.7250,0.0000,12008.5000,-12008.5000,0.6277,0.0000,1871.9680,1871.9680,30.6558,13880.4680,0.0000,-13880.4680,16.4390,9.8999,13.1694,4.6659,314946.5436,16.5014,16.4805,16.4909,-1.7767,3.7440,16.3720,16.3440,16.3580,-0.9671,4.3717,16.5014,16.4902,16.4958,-1.5954,-8.1156,9.9918,10.1220,10.0569,-22.9272,-3.7440,9.8999,9.9918,9.9458,-22.1463,-4.3717,9.8999,9.9479,9.9239,-22.1154,8.1156,0.1000,7.8141,-270223.7000,314946.5436
4327.0000,10.1696,16.6608,0.0000,308126.4000,-308126.4000,14.1742,0.0000,46752.6248,46752.6248,692.2468,354879.0248,0.0000,-354879.0248,10.1604,15.8902,0.0000,25839.4000,-25839.4000,1.3518,0.0000,4035.0178,4035.0178,66.0183,29874.4178,0.0000,-29874.4178,16.5816,10.0804,13.3310,5.7677,389317.1152,16.6608,16.6438,16.6523,-0.4234,4.2742,16.4628,16.4558,16.4593,-0.5057,5.6259,16.6608,16.6531,16.6570,-0.2836,-9.9001,10.1604,10.2717,10.2160,-21.5326,-4.2742,10.0804,10.1604,10.1204,-20.8425,-5.6259,10.0804,10.1255,10.1030,-20.7985,9.9001,0.1000,7.8141,-333965.8000,389317.1152
4328.0000,10.4185,16.9078,0.0000,329867.5000,-329867.5000,15.1894,0.0000,50312.5102,50312.5102,741.8258,380180.0102,0.0000,-380180.0102,10.4042,16.1331,0.0000,90399.8000,-90399.8000,4.7316,0.0000,14152.8986,14152.8986,231.0857,104552.6986,0.0000,-104552.6986,16.7087,10.3626,13.5356,7.2237,487600.9792,16.9078,16.8604,16.8841,1.7419,3.4859,16.4416,16.4467,16.4441,-1.3007,8.2176,16.9078,16.8926,16.9002,1.9994,-11.7035,10.4042,10.5111,10.4576,-19.2108,-3.4859,10.3626,10.4042,10.3834,-18.4309,-8.2176,10.3626,10.3910,10.3768,-18.2840,11.7035,0.1000,7.8141,-420267.3000,487600.9792
4329.0000,10.3861,16.8652,0.0000,343050.6000,-343050.6000,15.8200,0.0000,52287.6258,52287.6258,772.6216,395338.2258,0.0000,-395338.2258,10.3658,16.0900,0.0000,105300.4000,-105300.4000,5.5157,0.0000,16478.9802,16478.9802,269.3797,121779.3802,0.0000,-121779.3802,16.6685,10.3051,13.4868,7.7578,523652.9547,16.8652,16.8631,16.8641,0.6766,3.4347,16.3867,16.3963,16.3915,-2.2747,8.9505,16.8652,16.8652,16.8652,0.7151,-12.3852,10.3658,10.5205,10.4431,-20.2074,-3.4347,10.3051,10.3658,10.3354,-19.9754,-8.9505,10.3051,10.3488,10.3270,-19.8886,12.3852,0.1000,7.8141,-448351.0000,523652.9547
4330.0000,10.3292,16.8085,0.0000,355616.5000,-355616.5000,16.3963,0.0000,54138.2717,54138.2717,800.7669,409754.7717,0.0000,-409754.7717,10.3070,16.0315,0.0000,113583.7000,-113583.7000,5.9489,0.0000,17764.2095,17764.2095,290.5350,131347.9095,0.0000,-131347.9095,16.6101,10.2456,13.4278,8.1263,548523.9428,16.8085,16.8187,16.8136,-0.3616,3.4825,16.3221,16.3343,16.3282,-3.1763,9.4314,16.8085,16.8114,16.8099,-0.3701,-12.9138,10.3070,10.4733,10.3901,-21.2796,-3.4825,10.2456,10.3070,10.2763,-21.1450,-9.4314,10.2456,10.2903,10.2679,-21.0739,12.9138,0.1000,7.8141,-469200.2000,548523.9428
4331.0000,10.2793,16.7600,0.0000,367223.5000,-367223.5000,16.9256,0.0000,55847.0952,55847.0952,826.6213,423070.5952,0.0000,-423070.5952,10.2568,15.9819,0.0000,120455.7000,-120455.7000,6.3077,0.0000,18829.0161,18829.0161,308.0563,139284.7161,0.0000,-139284.7161,16.5588,10.1963,13.3776,8.4467,570150.6243,16.7600,16.7749,16.7674,-1.1160,3.5393,16.2669,16.2799,16.2734,-3.8445,9.8470,16.7600,16.7640,16.7620,-1.1368,-13.3863,10.2568,10.4256,10.3412,-22.0627,-3.5393,10.1963,10.2568,10.2266,-21.9564,-9.8470,10.1963,10.2407,10.2185,-21.8941,13.3863,0.1000,7.8141,-487679.2000,570150.6243
4332.0000,10.2006,16.6817,0.0000,377864.6000,-377864.6000,17.4109,0.0000,57371.0892,57371.0892,850.3211,435235.6892,0.0000,-435235.6892,10.1778,15.9031,0.0000,117928.5000,-117928.5000,6.1744,0.0000,18418.7571,18418.7571,301.5461,136347.2571,0.0000,-136347.2571,16.4921,10.1133,13.3027,8.5965,580266.3159,16.6817,16.7063,16.6940,-2.0841,3.7455,16.2064,16.2213,16.2138,-4.5063,9.9199,16.6817,16.6887,16.6852,-2.1391,-13.6654,10.1778,10.3483,10.2630,-23.0775,-3.7455,10.1133,10.1778,10.1456,-23.0271,-9.9199,10.1133,10.1601,10.1367,-22.9841,13.6654,0.1000,7.8141,-495793.1000,580266.3159
4333.0000,10.1994,16.6836,0.0000,388401.0000,-388401.0000,17.8880,0.0000,58969.4041,58969.4041,873.6207,447370.4041,0.0000,-447370.4041,10.1776,15.9044,0.0000,130343.9000,-130343.9000,6.8227,0.0000,20357.8308,20357.8308,333.2112,150701.7308,0.0000,-150701.7308,16.4783,10.1212,13.2997,8.9761,605886.6919,16.6836,16.6986,16.6911,-2.0715,3.6884,16.1831,16.1958,16.1894,-4.6858,10.5112,16.6836,16.6874,16.6855,-2.0785,-14.1996,10.1776,10.3403,10.2589,-23.0628,-3.6884,10.1212,10.1776,10.1494,-22.9307,-10.5112,10.1212,10.1628,10.1420,-22.8760,14.1996,0.1000,7.8141,-518744.9000,605886.6919
4334.0000,10.1837,16.6677,0.0000,401202.0000,-401202.0000,18.4774,0.0000,60893.0551,60893.0551,902.4074,462095.0551,0.0000,-462095.0551,10.1621,15.8887,0.0000,136264.5000,-136264.5000,7.1326,0.0000,21279.1141,21279.1141,348.3464,157543.6141,0.0000,-157543.6141,16.4612,10.1064,13.2838,9.2995,627716.5305,16.6677,16.6852,16.6764,-2.2639,3.7816,16.1647,16.1770,16.1709,-4.8249,10.9142,16.6677,16.6722,16.6700,-2.2838,-14.6958,10.1621,10.3238,10.2429,-23.2594,-3.7816,10.1064,10.1621,10.1342,-23.1486,-10.9142,10.1064,10.1477,10.1270,-23.0998,14.6958,0.1000,7.8141,-537466.5000,627716.5305
4335.0000,10.1709,16.6552,0.0000,412856.2000,-412856.2000,19.0124,0.0000,62645.1903,62645.1903,928.5339,475501.3903,0.0000,-475501.3903,10.1496,15.8764,0.0000,142550.4000,-142550.4000,7.4613,0.0000,22257.8305,22257.8305,364.3983,164808.2305,0.0000,-164808.2305,16.4462,10.0956,13.2709,9.6066,648447.2622,16.6552,16.6732,16.6642,-2.4180,3.8504,16.1476,16.1598,16.1537,-4.9627,11.3117,16.6552,16.6598,16.6575,-2.4393,-15.1620,10.1496,10.3091,10.2293,-23.4183,-3.8504,10.0956,10.1496,10.1226,-23.3080,-11.3117,10.0956,10.1358,10.1157,-23.2615,15.1620,0.1000,7.8141,-555406.6000,648447.2622
4336.0000,10.1506,16.6350,0.0000,421467.9000,-421467.9000,19.4075,0.0000,63924.9065,63924.9065,947.8297,485392.8065,0.0000,-485392.8065,10.1292,15.8561,0.0000,148490.1000,-148490.1000,7.7719,0.0000,23180.3528,23180.3528,379.5672,171670.4528,0.0000,-171670.4528,16.4236,10.0758,13.2497,9.8583,665437.9749,16.6350,16.6553,16.6452,-2.6495,3.8785,16.1221,16.1348,16.1285,-5.2029,11.6504,16.6350,16.6402,16.6376,-2.6810,-15.5290,10.1292,10.2899,10.2095,-23.6484,-3.8785,10.0758,10.1292,10.1025,-23.5645,-11.6504,10.0758,10.1158,10.0958,-23.5212,15.5290,0.1000,7.8141,-569958.0000,665437.9749
4337.0000,10.1115,16.5961,0.0000,437820.5000,-437820.5000,20.1580,0.0000,66351.3491,66351.3491,984.4855,504171.8491,0.0000,-504171.8491,10.0910,15.8179,0.0000,142350.6000,-142350.6000,7.4501,0.0000,22213.1723,22213.1723,363.8507,164563.7723,0.0000,-164563.7723,16.3986,10.0360,13.2173,10.0373,677520.7591,16.5961,16.6195,16.6078,-3.0821,4.2360,16.1085,16.1208,16.1147,-5.2894,11.6861,16.5961,16.6024,16.5993,-3.1237,-15.9221,10.0910,10.2438,10.1674,-24.1289,-4.2360,10.0360,10.0910,10.0635,-24.0250,-11.6861,10.0360,10.0763,10.0561,-23.9941,15.9221,0.1000,7.8141,-580171.1000,677520.7591
4338.0000,9.6016,16.0786,0.0000,339890.5000,-339890.5000,15.6455,0.0000,50974.3312,50974.3312,764.1020,390864.8312,0.0000,-390864.8312,9.5629,15.2863,0.0000,108400.5000,-108400.5000,5.6726,0.0000,16826.3685,16826.3685,277.0412,125226.8685,0.0000,-125226.8685,15.9368,9.4420,12.6894,7.9115,534028.6532,16.0786,16.2172,16.1479,-8.5635,3.3243,15.6302,15.6874,15.6588,-10.7234,8.9969,16.0786,16.1188,16.0987,-9.0926,-12.3212,9.5629,9.8640,9.7134,-29.5221,-3.3243,9.4420,9.5629,9.5024,-30.7312,-8.9969,9.4420,9.5308,9.4864,-30.8079,12.3212,0.1000,7.8141,-448291.0000,534028.6532
4339.0000,9.5040,15.9991,0.0000,315515.7000,-315515.7000,14.4798,0.0000,47225.4718,47225.4718,707.1718,362741.1718,0.0000,-362741.1718,9.4700,15.2019,0.0000,89357.9000,-89357.9000,4.6687,0.0000,13858.1015,13858.1015,228.0134,103216.0015,0.0000,-103216.0015,15.8506,9.3645,12.6075,7.0969,479043.8987,15.9991,16.0862,16.0426,-8.8796,3.2704,15.5661,15.6057,15.5859,-10.6435,7.9391,15.9991,16.0241,16.0116,-9.1056,-11.2095,9.4700,9.7258,9.5979,-29.9629,-3.2704,9.3645,9.4700,9.4172,-30.6049,-7.9391,9.3645,9.4393,9.4019,-30.6581,11.2095,0.1000,7.8141,-404873.6000,479043.8987
4340.0000,9.2472,15.7416,0.0000,236803.7000,-236803.7000,10.8613,0.0000,35261.9691,35261.9691,530.4495,272065.6691,0.0000,-272065.6691,9.2003,14.9318,0.0000,65170.2000,-65170.2000,3.4041,0.0000,10081.3411,10081.3411,166.2490,75251.5411,0.0000,-75251.5411,15.6361,9.0259,12.3310,5.3882,363705.2317,15.7416,15.9012,15.8214,-10.8739,2.4858,15.3409,15.4144,15.3777,-12.5341,5.8898,15.7416,15.7920,15.7668,-11.3804,-8.3756,9.2003,9.5758,9.3881,-31.7970,-2.4858,9.0259,9.2003,9.1131,-33.5449,-5.8898,9.0259,9.1497,9.0878,-33.7136,8.3756,0.1000,7.8141,-301973.9000,363705.2317
4341.0000,9.2834,15.7882,0.0000,223136.0000,-223136.0000,10.2191,0.0000,33250.7359,33250.7359,499.0853,256386.7359,0.0000,-256386.7359,9.2436,14.9798,0.0000,50769.5000,-50769.5000,2.6498,0.0000,7856.8108,7856.8108,129.4130,58626.3108,0.0000,-58626.3108,15.6789,9.0893,12.3841,4.8456,327080.0982,15.7882,15.8861,15.8371,-9.8463,2.5231,15.4219,15.4698,15.4458,-10.9188,5.1729,15.7882,15.8195,15.8038,-10.0403,-7.6960,9.2436,9.5577,9.4006,-30.8174,-2.5231,9.0893,9.2436,9.1664,-31.8571,-5.1729,9.0893,9.1935,9.1414,-32.0001,7.6960,0.1000,7.8141,-273905.5000,327080.0982
4342.0000,9.2830,15.7864,0.0000,192768.3000,-192768.3000,8.8302,0.0000,28725.2452,28725.2452,431.2530,221493.5452,0.0000,-221493.5452,9.2424,14.9779,0.0000,40690.8000,-40690.8000,2.1240,0.0000,6297.0171,6297.0171,103.7348,46987.8171,0.0000,-46987.8171,15.6970,9.0522,12.3746,4.1592,280747.8186,15.7864,15.8942,15.8403,-9.3583,2.2354,15.4478,15.5050,15.4764,-10.2258,4.3594,15.7864,15.8240,15.8052,-9.5869,-6.5948,9.2424,9.5890,9.4157,-30.1811,-2.2354,9.0522,9.2424,9.1473,-31.6042,-4.3594,9.0522,9.1793,9.1157,-31.8148,6.5948,0.1000,7.8141,-233459.1000,280747.8186
4343.0000,9.3660,15.8708,0.0000,178442.2000,-178442.2000,8.1739,0.0000,26634.6699,26634.6699,399.2023,205076.8699,0.0000,-205076.8699,9.3241,15.0602,0.0000,39216.3000,-39216.3000,2.0471,0.0000,6073.4690,6073.4690,99.9754,45289.7690,0.0000,-45289.7690,15.7633,9.1438,12.4536,3.8660,260956.5556,15.8708,15.9560,15.9134,-8.1684,2.0423,15.5076,15.5596,15.5336,-9.3445,4.0894,15.8708,15.8992,15.8850,-8.3125,-6.1317,9.3241,9.6704,9.4973,-28.9093,-2.0423,9.1438,9.3241,9.2340,-30.1695,-4.0894,9.1438,9.2646,9.2042,-30.3381,6.1317,0.1000,7.8141,-217658.5000,260956.5556
4344.0000,9.3538,15.8552,0.0000,161886.2000,-161886.2000,7.4191,0.0000,24157.5559,24157.5559,362.3392,186043.7559,0.0000,-186043.7559,9.3230,15.0578,0.0000,20568.0000,-20568.0000,1.0739,0.0000,3185.3540,3185.3540,52.4469,23753.3540,0.0000,-23753.3540,15.8204,9.0687,12.4446,3.2766,221173.1279,15.8552,15.9572,15.9062,-8.1712,2.1151,15.6543,15.6933,15.6738,-7.6003,3.1890,15.8552,15.8969,15.8761,-8.3464,-5.3041,9.3230,9.6758,9.4994,-28.8250,-2.1151,9.0687,9.3230,9.1958,-30.5214,-3.1890,9.0687,9.2254,9.1470,-30.9129,5.3041,0.1000,7.8141,-182454.2000,221173.1279
4345.0000,9.4186,15.9216,0.0000,156228.4000,-156228.4000,7.1593,0.0000,23343.6125,23343.6125,349.6508,179572.0125,0.0000,-179572.0125,9.3935,15.1288,0.0000,15122.0000,-15122.0000,0.7895,0.0000,2343.4942,2343.4942,38.5599,17465.4942,0.0000,-17465.4942,15.8979,9.1447,12.5213,3.0674,207046.9098,15.9216,15.9987,15.9602,-7.3952,2.1233,15.7629,15.8014,15.7822,-6.4925,2.9128,15.9216,15.9538,15.9377,-7.4776,-5.0361,9.3935,9.7216,9.5576,-28.0299,-2.1233,9.1447,9.3935,9.2691,-29.4242,-2.9128,9.1447,9.2908,9.2178,-29.8019,5.0361,0.1000,7.8141,-171350.4000,207046.9098
4346.0000,9.4638,15.9651,0.0000,146751.7000,-146751.7000,6.7276,0.0000,21947.5555,21947.5555,328.5654,168699.2555,0.0000,-168699.2555,9.4461,15.1806,0.0000,10367.9000,-10367.9000,0.5414,0.0000,1607.5423,1607.5423,26.4427,11975.4423,0.0000,-11975.4423,15.9628,9.1648,12.5638,2.8236,190592.1031,15.9651,16.0408,16.0030,-6.8782,2.0621,15.8619,15.8981,15.8800,-5.5880,2.6035,15.9651,15.9988,15.9820,-6.9571,-4.6655,9.4461,9.7770,9.6116,-27.4031,-2.0621,9.1648,9.4461,9.3054,-28.9716,-2.6035,9.1648,9.3253,9.2451,-29.4297,4.6655,0.1000,7.8141,-157119.6000,190592.1031
4347.0000,9.5502,16.0513,0.0000,137571.3000,-137571.3000,6.3084,0.0000,20610.4927,20610.4927,308.0926,158181.7927,0.0000,-158181.7927,9.5192,15.2534,0.0000,17697.4000,-17697.4000,0.9243,0.0000,2745.9038,2745.9038,45.1429,20443.3038,0.0000,-20443.3038,16.0048,9.2701,12.6375,2.7834,187877.8730,16.0513,16.1143,16.0828,-5.9598,1.7947,15.8216,15.8860,15.8538,-6.2222,2.7190,16.0513,16.0765,16.0639,-6.0231,-4.5137,9.5192,9.8763,9.6977,-26.4455,-1.7947,9.2701,9.5192,9.3946,-27.9077,-2.7190,9.2701,9.4205,9.3453,-28.1962,4.5137,0.1000,7.8141,-155268.7000,187877.8730
4348.0000,9.5983,16.0969,0.0000,132014.6000,-132014.6000,6.0567,0.0000,19797.2807,19797.2807,295.7978,151811.8807,0.0000,-151811.8807,9.5665,15.2999,0.0000,16728.1000,-16728.1000,0.8739,0.0000,2596.6955,2596.6955,42.6794,19324.7955,0.0000,-19324.7955,16.0492,9.2991,12.6742,2.6732,180439.1608,16.0969,16.1654,16.1312,-5.5310,1.7276,15.8746,15.9233,15.8990,-5.7828,2.6015,16.0969,16.1249,16.1109,-5.6192,-4.3291,9.5665,9.9396,9.7531,-25.9669,-1.7276,9.2991,9.5665,9.4328,-27.5961,-2.6015,9.2991,9.4621,9.3806,-27.9200,4.3291,0.1000,7.8141,-148742.7000,180439.1608
4349.0000,9.5951,16.0919,0.0000,124352.2000,-124352.2000,5.7067,0.0000,18647.0135,18647.0135,278.7077,142999.2135,0.0000,-142999.2135,9.5786,15.3112,0.0000,7996.7000,-7996.7000,0.4178,0.0000,1241.4696,1241.4696,20.4053,9238.1696,0.0000,-9238.1696,16.0955,9.2401,12.6678,2.3991,161939.7612,16.0919,16.1745,16.1332,-5.6617,1.7630,16.0091,16.0332,16.0212,-4.4690,2.1808,16.0919,16.1299,16.1109,-5.7777,-3.9438,9.5786,9.9565,9.7675,-25.9823,-1.7630,9.2401,9.5786,9.4094,-28.0026,-2.1808,9.2401,9.4336,9.3369,-28.5609,3.9438,0.1000,7.8141,-132348.9000,161939.7612
4350.0000,9.6523,16.1501,0.0000,132909.6000,-132909.6000,6.0993,0.0000,19953.3450,19953.3450,297.8817,152862.9450,0.0000,-152862.9450,9.6371,15.3699,0.0000,6372.7000,-6372.7000,0.3330,0.0000,989.9105,989.9105,16.2619,7362.6105,0.0000,-7362.6105,16.1533,9.3453,12.7493,2.5023,168902.6504,16.1501,16.2077,16.1789,-5.1853,1.9221,16.0840,16.1111,16.0976,-3.8862,2.2551,16.1501,16.1760,16.1631,-5.2206,-4.1772,9.6371,9.9730,9.8050,-25.6516,-1.9221,9.3453,9.6371,9.4912,-27.0167,-2.2551,9.3453,9.5047,9.4250,-27.4497,4.1772,0.1000,7.8141,-139282.3000,168902.6504
4351.0000,9.7645,16.2621,0.0000,167436.1000,-167436.1000,7.6864,0.0000,25194.2307,25194.2307,375.3897,192630.3307,0.0000,-192630.3307,9.7543,15.4871,0.0000,4014.1000,-4014.1000,0.2098,0.0000,624.2544,624.2544,10.2450,4638.3544,0.0000,-4638.3544,16.2561,9.5418,12.8990,3.0294,204486.8129,16.2621,16.2857,16.2739,-4.1718,2.4922,16.2237,16.2252,16.2244,-2.6922,2.7020,16.2621,16.2722,16.2671,-4.1098,-5.1942,9.7543,9.9988,9.8766,-24.9315,-2.4922,9.5418,9.7543,9.6481,-25.2861,-2.7020,9.5418,9.6520,9.5969,-25.5238,5.1942,0.1000,7.8141,-171450.2000,204486.8129
4352.0000,9.8505,16.3453,0.0000,181927.1000,-181927.1000,8.3571,0.0000,27422.9278,27422.9278,408.1477,209350.0278,0.0000,-209350.0278,9.8353,15.5667,0.0000,13202.3000,-13202.3000,0.6902,0.0000,2054.8167,2054.8167,33.7071,15257.1167,0.0000,-15257.1167,16.3067,9.6551,12.9809,3.4387,232110.9377,16.3453,16.3640,16.3547,-3.4578,2.5556,16.1945,16.2235,16.2090,-3.3316,3.2458,16.3453,16.3532,16.3492,-3.4040,-5.8015,9.8353,10.0663,9.9508,-24.2596,-2.5556,9.6551,9.8353,9.7452,-24.5053,-3.2458,9.6551,9.7554,9.7052,-24.6263,5.8015,0.1000,7.8141,-195129.4000,232110.9377
4353.0000,10.0179,16.5123,0.0000,221973.0000,-221973.0000,10.2019,0.0000,33574.7169,33574.7169,498.2422,255547.7169,0.0000,-255547.7169,9.9994,15.7307,0.0000,27251.5000,-27251.5000,1.4250,0.0000,4248.4838,4248.4838,69.5933,31499.9838,0.0000,-31499.9838,16.4154,9.8891,13.1523,4.3359,292670.3802,16.5123,16.5022,16.5073,-1.9155,2.9256,16.2495,16.2618,16.2557,-2.9973,4.3506,16.5123,16.5072,16.5098,-1.7820,-7.2762,9.9994,10.1777,10.0885,-22.8699,-2.9256,9.8891,9.9994,9.9443,-22.4950,-4.3506,9.8891,9.9536,9.9214,-22.4383,7.2762,0.1000,7.8141,-249224.5000,292670.3802
4354.0000,10.0614,16.5502,0.0000,238675.8000,-238675.8000,10.9804,0.0000,36133.5839,36133.5839,536.2646,274809.3839,0.0000,-274809.3839,10.0414,15.7702,0.0000,37045.2000,-37045.2000,1.9380,0.0000,5777.7908,5777.7908,94.6507,42822.9908,0.0000,-42822.9908,16.4432,9.9271,13.1852,4.8100,324676.9677,16.5502,16.5579,16.5540,-1.8283,3.0141,16.2496,16.2663,16.2579,-3.2291,4.9522,16.5502,16.5532,16.5517,-1.7786,-7.9663,10.0414,10.2290,10.1352,-22.7405,-3.0141,9.9271,10.0414,9.9842,-22.6344,-4.9522,9.9271,9.9980,9.9625,-22.6103,7.9663,0.1000,7.8141,-275721.0000,324676.9677
4355.0000,10.0620,16.5491,0.0000,245034.2000,-245034.2000,11.2758,0.0000,37096.6584,37096.6584,550.6931,282130.8584,0.0000,-282130.8584,10.0384,15.7665,0.0000,46711.6000,-46711.6000,2.4441,0.0000,7285.1982,7285.1982,119.3637,53996.7982,0.0000,-53996.7982,16.4266,9.9272,13.1769,5.0953,343930.1037,16.5491,16.5672,16.5582,-2.1366,2.9439,16.2040,16.2269,16.2154,-3.9180,5.3880,16.5491,16.5557,16.5524,-2.1333,-8.3319,10.0384,10.2404,10.1394,-23.0246,-2.9439,9.9272,10.0384,9.9828,-23.0744,-5.3880,9.9272,9.9989,9.9631,-23.0526,8.3319,0.1000,7.8141,-291745.8000,343930.1037
4356.0000,10.0493,16.5361,0.0000,250601.8000,-250601.8000,11.5321,0.0000,37929.5788,37929.5788,563.2078,288531.3788,0.0000,-288531.3788,10.0237,15.7517,0.0000,53162.1000,-53162.1000,2.7815,0.0000,8289.9763,8289.9763,135.8456,61452.0763,0.0000,-61452.0763,16.4030,9.9156,13.1593,5.3060,358153.8119,16.5361,16.5601,16.5481,-2.4898,2.9168,16.1655,16.1891,16.1773,-4.4237,5.6984,16.5361,16.5444,16.5403,-2.5099,-8.6152,10.0237,10.2334,10.1285,-23.3736,-2.9168,9.9156,10.0237,9.9696,-23.4992,-5.6984,9.9156,9.9869,9.9513,-23.4808,8.6152,0.1000,7.8141,-303763.9000,358153.8119
4357.0000,9.9822,16.4683,0.0000,252180.9000,-252180.9000,11.6039,0.0000,38115.7260,38115.7260,566.7139,290296.6260,0.0000,-290296.6260,9.9565,15.6842,0.0000,48701.2000,-48701.2000,2.5480,0.0000,7589.1586,7589.1586,124.4410,56290.3586,0.0000,-56290.3586,16.3543,9.8353,13.0948,5.2716,355830.6403,16.4683,16.5075,16.4879,-3.3593,3.0186,16.1307,16.1563,16.1435,-4.8160,5.5666,16.4683,16.4826,16.4755,-3.4324,-8.5852,9.9565,10.1756,10.0661,-24.2591,-3.0186,9.8353,9.9565,9.8959,-24.5534,-5.5666,9.8353,9.9141,9.8747,-24.5843,8.5852,0.1000,7.8141,-300882.1000,355830.6403
4358.0000,9.8593,16.3460,0.0000,256186.1000,-256186.1000,11.7835,0.0000,38623.4167,38623.4167,575.4854,294809.5167,0.0000,-294809.5167,9.8420,15.5699,0.0000,26482.2000,-26482.2000,1.3853,0.0000,4121.9867,4121.9867,67.6534,30604.1867,0.0000,-30604.1867,16.3000,9.6884,12.9942,4.9750,335812.9011,16.3460,16.3988,16.3724,-4.7471,3.4661,16.1621,16.1826,16.1724,-4.4200,4.8513,16.3460,16.3684,16.3572,-4.8432,-8.3174,9.8420,10.0519,9.9469,-25.6767,-3.4661,9.6884,9.8420,9.7652,-26.1146,-4.8513,9.6884,9.7791,9.7338,-26.2739,8.3174,0.1000,7.8141,-282668.3000,335812.9011
4359.0000,9.7209,16.2098,0.0000,216679.5000,-216679.5000,9.9591,0.0000,32574.9433,32574.9433,486.3858,249254.4433,0.0000,-249254.4433,9.6991,15.4280,0.0000,25693.2000,-25693.2000,1.3435,0.0000,3993.5101,3993.5101,65.6151,29686.7101,0.0000,-29686.7101,16.1767,9.5080,12.8424,4.3069,290717.7396,16.2098,16.2868,16.2483,-6.0434,2.8719,16.0131,16.0667,16.0399,-6.0736,4.2154,16.2098,16.2422,16.2260,-6.2161,-7.0872,9.6991,9.9626,9.8308,-26.8605,-2.8719,9.5080,9.6991,9.6036,-27.8357,-4.2154,9.5080,9.6230,9.5655,-28.0594,7.0872,0.1000,7.8141,-242372.7000,290717.7396
4360.0000,9.7427,16.2373,0.0000,218959.8000,-218959.8000,10.0557,0.0000,32932.3873,32932.3873,491.1033,251892.1873,0.0000,-251892.1873,9.7224,15.4539,0.0000,23548.3000,-23548.3000,1.2308,0.0000,3660.9672,3660.9672,60.1119,27209.2672,0.0000,-27209.2672,16.1883,9.5594,12.8739,4.2751,288567.8485,16.2373,16.2842,16.2607,-5.5670,2.9416,16.0392,16.0724,16.0558,-5.6518,4.1725,16.2373,16.2563,16.2468,-5.6195,-7.1141,9.7224,9.9542,9.8383,-26.4499,-2.9416,9.5594,9.7224,9.6409,-26.9716,-4.1725,9.5594,9.6552,9.6073,-27.1217,7.1141,0.1000,7.8141,-242508.1000,288567.8485
4361.0000,9.7101,16.2033,0.0000,215977.6000,-215977.6000,9.9200,0.0000,32462.2996,32462.2996,484.4767,248439.8996,0.0000,-248439.8996,9.6981,15.4290,0.0000,13208.8000,-13208.8000,0.6905,0.0000,2053.0312,2053.0312,33.7205,15261.8312,0.0000,-15261.8312,16.1933,9.5045,12.8489,4.0553,273733.5685,16.2033,16.2574,16.2304,-5.8026,3.0765,16.1055,16.1303,16.1179,-4.8369,3.7670,16.2033,16.2279,16.2156,-5.8712,-6.8435,9.6981,9.9268,9.8124,-26.6211,-3.0765,9.5045,9.6981,9.6013,-27.3272,-3.7670,9.5045,9.6127,9.5586,-27.5866,6.8435,0.1000,7.8141,-229186.4000,273733.5685
