Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4362.0000,9.6566,16.1501,0.0000,201880.3000,-201880.3000,9.2707,0.0000,30310.3621,30310.3621,452.7671,232190.6621,0.0000,-232190.6621,9.6523,15.3833,0.0000,5111.2000,-5111.2000,0.2672,0.0000,794.0722,794.0722,13.0474,5905.2722,0.0000,-5905.2722,16.1780,9.4203,12.7992,3.6830,248603.0015,16.1501,16.2126,16.1813,-6.2528,3.0012,16.1448,16.1734,16.1591,-4.4293,3.2683,16.1501,16.1805,16.1653,-6.3381,-6.2695,9.6523,9.8922,9.7723,-26.9675,-3.0012,9.4203,9.6523,9.5363,-27.9509,-3.2683,9.4203,9.5438,9.4820,-28.3307,6.2695,0.1000,7.8141,-206991.5000,248603.0015
4363.0000,9.6648,16.1605,0.0000,195206.5000,-195206.5000,8.9614,0.0000,29313.2515,29313.2515,437.6616,224519.7515,0.0000,-224519.7515,9.6619,15.3937,0.0000,3090.8000,-3090.8000,0.1615,0.0000,480.2294,480.2294,7.8888,3571.0294,0.0000,-3571.0294,16.1910,9.4326,12.8118,3.5231,237811.3317,16.1605,16.2127,16.1866,-6.0076,2.9333,16.1699,16.2010,16.1855,-4.2359,3.0948,16.1605,16.1859,16.1732,-6.0581,-6.0281,9.6619,9.8968,9.7793,-26.7178,-2.9333,9.4326,9.6619,9.5472,-27.5934,-3.0948,9.4326,9.5519,9.4922,-27.9483,6.0281,0.1000,7.8141,-198297.3000,237811.3317
4364.0000,9.5925,16.0867,0.0000,138293.0000,-138293.0000,6.3490,0.0000,20736.3709,20736.3709,310.0740,159029.3709,0.0000,-159029.3709,9.5769,15.3079,0.0000,11534.8000,-11534.8000,0.6028,0.0000,1790.7226,1790.7226,29.4417,13325.5226,0.0000,-13325.5226,16.1122,9.2497,12.6810,2.7260,184005.6175,16.0867,16.1881,16.1374,-6.5083,1.9154,15.9774,16.0749,16.0261,-6.2806,2.5182,16.0867,16.1334,16.1100,-6.7309,-4.4336,9.5769,9.9454,9.7612,-26.8553,-1.9154,9.2497,9.5769,9.4133,-29.1040,-2.5182,9.2497,9.4400,9.3449,-29.6016,4.4336,0.1000,7.8141,-149827.8000,184005.6175
4365.0000,9.6508,16.1487,0.0000,128334.9000,-128334.9000,5.8893,0.0000,19265.9705,19265.9705,287.6243,147600.8705,0.0000,-147600.8705,9.6211,15.3538,0.0000,14346.0000,-14346.0000,0.7496,0.0000,2228.1035,2228.1035,36.6080,16574.1035,0.0000,-16574.1035,16.1241,9.3412,12.7326,2.5731,173683.3913,16.1487,16.2215,16.1851,-5.7674,1.7132,15.9574,16.0316,15.9945,-6.4125,2.4628,16.1487,16.1786,16.1637,-5.8924,-4.1761,9.6211,10.0016,9.8113,-26.1536,-1.7132,9.3412,9.6211,9.4811,-27.9390,-2.4628,9.3412,9.5068,9.4240,-28.2599,4.1761,0.1000,7.8141,-142680.9000,173683.3913
4366.0000,9.6855,16.1818,0.0000,114437.6000,-114437.6000,5.2534,0.0000,17191.8157,17191.8157,256.5654,131629.4157,0.0000,-131629.4157,9.6536,15.3859,0.0000,13930.5000,-13930.5000,0.7280,0.0000,2164.2596,2164.2596,35.5523,16094.7596,0.0000,-16094.7596,16.1506,9.3352,12.7429,2.3293,157229.9076,16.1818,16.2610,16.2214,-5.3297,1.5085,15.9761,16.0429,16.0095,-6.0625,2.2364,16.1818,16.2149,16.1984,-5.4726,-3.7449,9.6536,10.0747,9.8641,-25.5559,-1.5085,9.3352,9.6536,9.4944,-27.7271,-2.2364,9.3352,9.5288,9.4320,-28.1125,3.7449,0.1000,7.8141,-128368.1000,157229.9076
4367.0000,9.7021,16.1973,0.0000,104083.7000,-104083.7000,4.7790,0.0000,15641.6331,15641.6331,233.4000,119725.3331,0.0000,-119725.3331,9.6802,15.4121,0.0000,8384.6000,-8384.6000,0.4382,0.0000,1302.9810,1302.9810,21.4006,9687.5810,0.0000,-9687.5810,16.1948,9.2966,12.7457,2.0565,138812.1277,16.1973,16.2830,16.2402,-5.1567,1.4469,16.0806,16.1225,16.1016,-4.8935,1.8851,16.1973,16.2358,16.2165,-5.3013,-3.3321,9.6802,10.1195,9.8999,-25.2361,-1.4469,9.2966,9.6802,9.4884,-27.7672,-1.8851,9.2966,9.5208,9.4087,-28.3459,3.3321,0.1000,7.8141,-112468.3000,138812.1277
4368.0000,9.7432,16.1908,315.2000,82044.8000,-81729.6000,3.7855,69.5772,12339.9694,12409.5466,184.8754,94384.7694,245.6228,-94139.1466,9.7132,15.4450,0.0000,9403.6000,-9403.6000,0.4915,0.0000,1461.8108,1461.8108,24.0033,10865.4108,0.0000,-10865.4108,16.2010,9.2603,12.7306,1.6962,114495.7693,16.1908,16.3072,16.2490,-5.1036,1.0980,16.0406,16.1310,16.0858,-5.2305,1.5895,16.1908,16.2424,16.2166,-5.3490,-2.6875,9.7132,10.2500,9.9816,-24.3700,-1.0980,9.2603,9.7132,9.4867,-27.7365,-1.5895,9.2603,9.5361,9.3982,-28.3777,2.6875,0.1000,7.8141,-91133.2000,114495.7693
4369.0000,9.7954,16.2901,0.0000,79536.5000,-79536.5000,3.6532,0.0000,11975.4840,11975.4840,178.4152,91511.9840,0.0000,-91511.9840,9.7582,15.4897,0.0000,8865.9000,-8865.9000,0.4634,0.0000,1378.8370,1378.8370,22.6330,10244.7370,0.0000,-10244.7370,16.2584,9.3151,12.7868,1.6333,110244.5839,16.2901,16.3572,16.3236,-4.2436,1.0632,16.0938,16.1606,16.1272,-4.7625,1.5267,16.2901,16.3161,16.3031,-4.3252,-2.5899,9.7582,10.3150,10.0366,-23.9350,-1.0632,9.3151,9.7582,9.5366,-27.0903,-1.5267,9.3151,9.5821,9.4486,-27.6822,2.5899,0.1000,7.8141,-88402.4000,110244.5839
4370.0000,9.8363,16.3297,0.0000,71084.8000,-71084.8000,3.2660,0.0000,10711.9035,10711.9035,159.5056,81796.7035,0.0000,-81796.7035,9.8149,15.5461,0.0000,5796.5000,-5796.5000,0.3030,0.0000,901.9879,901.9879,14.7994,6698.4879,0.0000,-6698.4879,16.3202,9.2746,12.7974,1.4369,96987.6038,16.3297,16.4077,16.3687,-3.8721,0.9877,16.2054,16.2413,16.2233,-3.7098,1.2907,16.3297,16.3649,16.3473,-3.9766,-2.2783,9.8149,10.3927,10.1038,-23.3565,-0.9877,9.2746,9.8149,9.5447,-27.0583,-1.2907,9.2746,9.5951,9.4348,-27.8891,2.2783,0.1000,7.8141,-76881.3000,96987.6038
4371.0000,9.8931,16.3859,0.0000,65034.7000,-65034.7000,2.9887,0.0000,9811.6266,9811.6266,145.9651,74846.3266,0.0000,-74846.3266,9.8359,15.5663,0.0000,11206.5000,-11206.5000,0.5859,0.0000,1744.2002,1744.2002,28.6168,12950.7002,0.0000,-12950.7002,16.3333,9.3619,12.8476,1.4240,96118.4606,16.3859,16.4604,16.4232,-3.3925,0.8009,16.0827,16.2046,16.1436,-4.9251,1.3869,16.3859,16.4149,16.4004,-3.5157,-2.1878,9.8359,10.5225,10.1792,-22.7165,-0.8009,9.3619,9.8359,9.5989,-26.4399,-1.3869,9.3619,9.6627,9.5123,-26.9277,2.1878,0.1000,7.8141,-76241.2000,96118.4606
4372.0000,9.9478,16.4394,0.0000,63600.6000,-63600.6000,2.9238,0.0000,9606.0760,9606.0760,142.7943,73206.6760,0.0000,-73206.6760,9.8779,15.6082,0.0000,12389.0000,-12389.0000,0.6478,0.0000,1929.0579,1929.0579,31.6384,14318.0579,0.0000,-14318.0579,16.3547,9.4168,12.8858,1.4159,95574.0618,16.4394,16.5074,16.4734,-2.9962,0.7587,16.0933,16.1859,16.1396,-4.9475,1.4065,16.4394,16.4643,16.4518,-3.1038,-2.1651,9.8779,10.5996,10.2387,-22.3096,-0.7587,9.4168,9.8779,9.6474,-25.9793,-1.4065,9.4168,9.7195,9.5681,-26.3890,2.1651,0.1000,7.8141,-75989.6000,95574.0618
4373.0000,9.9856,16.4757,0.0000,59753.6000,-59753.6000,2.7479,0.0000,9032.0541,9032.0541,134.2006,68785.6541,0.0000,-68785.6541,9.9198,15.6498,0.0000,10445.2000,-10445.2000,0.5462,0.0000,1627.0819,1627.0819,26.6778,12072.2819,0.0000,-12072.2819,16.3961,9.3980,12.8970,1.3172,88913.0972,16.4757,16.5467,16.5112,-2.7642,0.7339,16.1640,16.2277,16.1958,-4.2727,1.2801,16.4757,16.5031,16.4894,-2.8756,-2.0140,9.9198,10.6605,10.2902,-21.9954,-0.7339,9.3980,9.9198,9.6589,-25.9973,-1.2801,9.3980,9.7396,9.5688,-26.5516,2.0140,0.1000,7.8141,-70198.8000,88913.0972
4374.0000,10.0412,16.3462,1093.6000,72071.6000,-70978.0000,3.3771,240.1205,10906.5023,11146.6229,164.9304,82978.1023,853.4795,-82124.6229,9.9752,15.7049,0.0000,10646.1000,-10646.1000,0.5568,0.0000,1659.3083,1659.3083,27.1943,12305.4083,0.0000,-12305.4083,16.3573,9.5925,12.9749,1.5206,102641.8026,16.3462,16.5043,16.4252,-4.0123,0.9401,16.2069,16.2617,16.2343,-3.9362,1.4969,16.3462,16.4160,16.3811,-4.3933,-2.4370,9.9752,10.5946,10.2849,-22.3539,-0.9401,9.5925,9.9752,9.7839,-24.5957,-1.4969,9.5925,9.8277,9.7101,-24.9333,2.4370,0.1000,7.8141,-81624.1000,102641.8026
4375.0000,10.0623,16.5502,0.0000,80193.5000,-80193.5000,3.6899,0.0000,12140.8868,12140.8868,180.2063,92334.3868,0.0000,-92334.3868,9.9954,15.7243,0.0000,16095.4000,-16095.4000,0.8420,0.0000,2509.1563,2509.1563,41.1208,18604.5563,0.0000,-18604.5563,16.4209,9.6537,13.0373,1.7524,118284.7855,16.5502,16.5495,16.5499,-2.4663,0.9493,16.1616,16.2370,16.1993,-4.5090,1.7913,16.5502,16.5410,16.5456,-2.3199,-2.7406,9.9954,10.5998,10.2976,-22.3797,-0.9493,9.6537,9.9954,9.8246,-24.4232,-1.7913,9.6537,9.8762,9.7650,-24.6120,2.7406,0.1000,7.8141,-96288.9000,118284.7855
4376.0000,10.0595,16.4881,453.8000,95487.0000,-95033.2000,4.4198,99.6079,14455.4015,14555.0094,215.8547,109942.4015,354.1921,-109588.2094,10.0210,15.7497,0.0000,8499.9000,-8499.9000,0.4447,0.0000,1325.4185,1325.4185,21.7170,9825.3185,0.0000,-9825.3185,16.4588,9.6691,13.0639,1.8872,127388.9974,16.4881,16.5583,16.5232,-3.0526,1.3250,16.3551,16.3495,16.3523,-2.6815,1.7697,16.4881,16.5212,16.5047,-3.1371,-3.0947,10.0210,10.4888,10.2549,-23.0554,-1.3250,9.6691,10.0210,9.8450,-24.4286,-1.7697,9.6691,9.8757,9.7724,-24.8107,3.0947,0.1000,7.8141,-103533.1000,127388.9974
4377.0000,10.0384,16.5252,0.0000,108333.4000,-108333.4000,4.9852,0.0000,16393.0178,16393.0178,243.4672,124726.4178,0.0000,-124726.4178,10.0210,15.7493,0.0000,4429.7000,-4429.7000,0.2318,0.0000,690.7383,690.7383,11.3187,5120.4383,0.0000,-5120.4383,16.5123,9.6696,13.0910,2.0398,137687.3365,16.5252,16.5651,16.5452,-2.8788,1.5845,16.4610,16.4556,16.4583,-1.7429,1.8162,16.5252,16.5426,16.5339,-2.8718,-3.4007,10.0210,10.4175,10.2193,-23.5193,-1.5845,9.6696,10.0210,9.8453,-24.6199,-1.8162,9.6696,9.8618,9.7657,-25.0764,3.4007,0.1000,7.8141,-112763.1000,137687.3365
4378.0000,10.0216,16.5089,0.0000,113106.0000,-113106.0000,5.2041,0.0000,17109.2606,17109.2606,254.1613,130215.2606,0.0000,-130215.2606,10.0138,15.7420,0.0000,2673.5000,-2673.5000,0.1399,0.0000,416.8572,416.8572,6.8313,3090.3572,0.0000,-3090.3572,16.5250,9.6586,13.0918,2.0967,141530.1842,16.5089,16.5602,16.5346,-3.1269,1.6881,16.4976,16.5078,16.5027,-1.6042,1.8280,16.5089,16.5340,16.5215,-3.1574,-3.5160,10.0138,10.3846,10.1992,-23.7438,-1.6881,9.6586,10.0138,9.8362,-24.8586,-1.8280,9.6586,9.8473,9.7530,-25.3416,3.5160,0.1000,7.8141,-115779.5000,141530.1842
4379.0000,10.0454,16.5337,0.0000,118027.9000,-118027.9000,5.4300,0.0000,17862.5454,17862.5454,265.1948,135890.4454,0.0000,-135890.4454,10.0219,15.7503,0.0000,8887.0000,-8887.0000,0.4649,0.0000,1385.7928,1385.7928,22.7073,10272.7928,0.0000,-10272.7928,16.5144,9.7331,13.1238,2.2842,154186.1071,16.5337,16.5740,16.5539,-2.9563,1.6550,16.3933,16.4488,16.4211,-2.9072,2.1200,16.5337,16.5512,16.5425,-2.9705,-3.7750,10.0219,10.3901,10.2060,-23.6404,-1.6550,9.7331,10.0219,9.8775,-24.4366,-2.1200,9.7331,9.8942,9.8137,-24.6694,3.7750,0.1000,7.8141,-126914.9000,154186.1071
4380.0000,10.0593,16.5470,0.0000,121521.1000,-121521.1000,5.5915,0.0000,18396.5154,18396.5154,273.0821,139917.6154,0.0000,-139917.6154,10.0308,15.7591,0.0000,12344.5000,-12344.5000,0.6459,0.0000,1925.1124,1925.1124,31.5424,14269.6124,0.0000,-14269.6124,16.5051,9.7593,13.1322,2.4043,162289.4406,16.5470,16.5881,16.5675,-2.8859,1.6486,16.3547,16.4033,16.3790,-3.4530,2.2944,16.5470,16.5644,16.5557,-2.9126,-3.9430,10.0308,10.3985,10.2146,-23.5585,-1.6486,9.7593,10.0308,9.8950,-24.3749,-2.2944,9.7593,9.9175,9.8384,-24.5509,3.9430,0.1000,7.8141,-133865.6000,162289.4406
4381.0000,10.0976,16.5854,0.0000,125810.3000,-125810.3000,5.7894,0.0000,19060.9392,19060.9392,282.7442,144871.2392,0.0000,-144871.2392,10.0569,15.7853,0.0000,21538.0000,-21538.0000,1.1269,0.0000,3359.7311,3359.7311,55.0350,24897.7311,0.0000,-24897.7311,16.4920,9.8359,13.1639,2.6305,177557.6910,16.5854,16.6171,16.6013,-2.5742,1.5542,16.2675,16.3262,16.2968,-4.4273,2.6810,16.5854,16.5969,16.5911,-2.5836,-4.2352,10.0569,10.4341,10.2455,-23.2287,-1.5542,9.8359,10.0569,9.9464,-23.8870,-2.6810,9.8359,9.9741,9.9050,-23.9062,4.2352,0.1000,7.8141,-147348.3000,177557.6910
4382.0000,10.0766,16.5625,0.0000,130299.4000,-130299.4000,5.9973,0.0000,19732.4663,19732.4663,292.8996,150031.8663,0.0000,-150031.8663,10.0415,15.7693,0.0000,17752.1000,-17752.1000,0.9289,0.0000,2768.7272,2768.7272,45.3647,20520.8272,0.0000,-20520.8272,16.4927,9.7939,13.1433,2.6512,178952.8106,16.5625,16.6112,16.5869,-2.8844,1.6895,16.3125,16.3449,16.3287,-3.9011,2.6184,16.5625,16.5825,16.5725,-2.9511,-4.3078,10.0415,10.4094,10.2254,-23.5691,-1.6895,9.7939,10.0415,9.9177,-24.4284,-2.6184,9.7939,9.9460,9.8700,-24.5685,4.3078,0.1000,7.8141,-148051.5000,178952.8106
4383.0000,10.1222,16.6098,0.0000,138371.4000,-138371.4000,6.3681,0.0000,20974.7271,20974.7271,311.0057,159346.1271,0.0000,-159346.1271,10.0799,15.8083,0.0000,27663.0000,-27663.0000,1.4474,0.0000,4316.1945,4316.1945,70.6882,31979.1945,0.0000,-31979.1945,16.4917,9.8927,13.1922,2.9470,198920.3345,16.6098,16.6377,16.6237,-2.4989,1.6402,16.2489,16.2968,16.2729,-4.5927,3.0876,16.6098,16.6189,16.6144,-2.5008,-4.7278,10.0799,10.4363,10.2581,-23.1970,-1.6402,9.8927,10.0799,9.9863,-23.6642,-3.0876,9.8927,10.0133,9.9530,-23.6411,4.7278,0.1000,7.8141,-166034.4000,198920.3345
4384.0000,10.0807,16.5658,0.0000,140812.6000,-140812.6000,6.4822,0.0000,21326.4250,21326.4250,316.5785,162139.0250,0.0000,-162139.0250,10.0448,15.7723,0.0000,21368.9000,-21368.9000,1.1182,0.0000,3332.9388,3332.9388,54.6111,24701.8388,0.0000,-24701.8388,16.4861,9.8159,13.1510,2.8968,195535.4720,16.5658,16.6186,16.5922,-3.0078,1.7880,16.2930,16.3230,16.3080,-4.0721,2.9062,16.5658,16.5871,16.5765,-3.0954,-4.6942,10.0448,10.3993,10.2221,-23.7269,-1.7880,9.8159,10.0448,9.9304,-24.5407,-2.9062,9.8159,9.9594,9.8876,-24.6692,4.6942,0.1000,7.8141,-162181.5000,195535.4720
4385.0000,10.0060,16.3414,1351.7000,109853.9000,-108502.2000,5.1323,296.9775,16611.9530,16908.9306,250.6514,126465.8530,1054.7225,-125411.1306,9.9707,15.6982,0.0000,15120.6000,-15120.6000,0.7912,0.0000,2356.5987,2356.5987,38.6386,17477.1987,0.0000,-17477.1987,16.3613,9.6399,13.0006,2.2750,153563.3230,16.3414,16.4955,16.4185,-5.1244,1.4470,16.2137,16.2833,16.2485,-4.8248,2.2382,16.3414,16.4087,16.3751,-5.5374,-3.6852,9.9707,10.4130,10.1919,-24.0801,-1.4470,9.6399,9.9707,9.8053,-26.0593,-2.2382,9.6399,9.8461,9.7430,-26.4261,3.6852,0.1000,7.8141,-123622.8000,153563.3230
4386.0000,9.9328,16.4141,44.2000,96162.0000,-96117.8000,4.4262,9.7237,14519.5763,14529.3000,216.1670,110681.5763,34.4763,-110647.1000,9.9280,15.6564,0.0000,3743.4000,-3743.4000,0.1958,0.0000,583.1694,583.1694,9.5636,4326.5694,0.0000,-4326.5694,16.4245,9.4508,12.9376,1.8418,124319.7724,16.4141,16.4843,16.4492,-4.4341,1.4101,16.3834,16.3885,16.3859,-3.0664,1.6059,16.4141,16.4436,16.4289,-4.5097,-3.0161,9.9280,10.3894,10.1587,-24.4314,-1.4101,9.4508,9.9280,9.6894,-27.2393,-1.6059,9.4508,9.7193,9.5851,-28.0788,3.0161,0.1000,7.8141,-99861.2000,124319.7724
4387.0000,9.9501,16.3764,453.7000,87801.1000,-87347.4000,4.0631,99.7803,13261.8694,13361.6497,198.4328,101062.9694,353.9197,-100709.0497,9.9352,15.6644,0.0000,4647.1000,-4647.1000,0.2431,0.0000,724.0061,724.0061,11.8708,5371.1061,0.0000,-5371.1061,16.4200,9.4868,12.9534,1.7059,115151.2242,16.3764,16.4792,16.4278,-4.6160,1.2733,16.3486,16.4090,16.3788,-3.3906,1.5164,16.3764,16.4260,16.4012,-4.7840,-2.7897,9.9352,10.4190,10.1771,-24.1301,-1.2733,9.4868,9.9352,9.7110,-26.6566,-1.5164,9.4868,9.7360,9.6114,-27.3389,2.7897,0.1000,7.8141,-91994.5000,115151.2242
4388.0000,10.1088,15.8580,4141.7000,64077.5000,-59935.8000,3.1818,908.2957,9710.3427,10618.6384,155.3920,73787.8427,3233.4043,-70554.4384,10.0810,15.8112,0.0000,6657.0000,-6657.0000,0.3482,0.0000,1038.6875,1038.6875,17.0054,7695.6875,0.0000,-7695.6875,16.1645,9.6470,12.9057,1.3146,88736.1348,15.8580,16.2926,16.0753,-8.7808,0.9445,16.1629,16.3210,16.2420,-5.1443,1.2927,15.8580,16.0741,15.9660,-9.9390,-2.2372,10.0810,10.5997,10.3403,-22.1657,-0.9445,9.6470,10.0810,9.8640,-24.6975,-1.2927,9.6470,9.9015,9.7743,-25.2203,2.2372,0.1000,7.8141,-66592.8000,88736.1348
4389.0000,10.1549,16.3288,1661.8000,63616.4000,-61954.6000,3.0223,364.1425,9649.7017,10013.8442,147.6029,73266.1017,1297.6575,-71968.4442,10.1218,15.8498,0.0000,7731.0000,-7731.0000,0.4046,0.0000,1206.7715,1206.7715,19.7577,8937.7715,0.0000,-8937.7715,16.2953,9.6201,12.9577,1.3071,88227.5392,16.3288,16.3265,16.3276,-4.9712,0.8726,16.1755,16.2838,16.2296,-5.0858,1.2771,16.3288,16.3022,16.3155,-4.7849,-2.1497,10.1218,10.7157,10.4187,-21.5555,-0.8726,9.6201,10.1218,9.8710,-24.8509,-1.2771,9.6201,9.9273,9.7737,-25.4577,2.1497,0.1000,7.8141,-69685.6000,88227.5392
4390.0000,10.2133,16.1930,2401.4000,55655.2000,-53253.8000,2.6982,525.6630,8452.3495,8978.0125,131.7766,64107.5495,1875.7370,-62231.8125,10.1525,15.8800,0.0000,11037.3000,-11037.3000,0.5776,0.0000,1723.4162,1723.4162,28.2109,12760.7162,0.0000,-12760.7162,16.2842,9.6767,12.9805,1.2368,83486.0639,16.1930,16.4106,16.3018,-5.4145,0.7069,16.1720,16.2761,16.2240,-5.0460,1.2845,16.1930,16.2895,16.2413,-5.9237,-1.9914,10.1525,10.8551,10.5038,-20.8576,-0.7069,9.6767,10.1525,9.9146,-24.4424,-1.2845,9.6767,9.9854,9.8311,-24.8588,1.9914,0.1000,7.8141,-64291.1000,83486.0639
4391.0000,10.2994,16.0720,3174.3000,51080.8000,-47906.5000,2.5319,693.7889,7771.5971,8465.3860,123.6525,58852.3971,2480.5111,-56371.8860,10.2507,15.9785,0.0000,7059.9000,-7059.9000,0.3695,0.0000,1103.4965,1103.4965,18.0465,8163.3965,0.0000,-8163.3965,16.2446,9.7194,12.9820,1.0818,73020.8198,16.0720,16.3627,16.2174,-6.3921,0.7208,16.2325,16.3136,16.2730,-4.3898,1.0903,16.0720,16.2031,16.1375,-7.0778,-1.8111,10.2507,10.9199,10.5853,-20.2355,-0.7208,9.7194,10.2507,9.9850,-23.7497,-1.0903,9.7194,10.0525,9.8860,-24.3656,1.8111,0.1000,7.8141,-54966.4000,73020.8198
4392.0000,10.4862,15.3128,6850.0000,42536.0000,-35686.0000,2.3461,1492.2308,6496.9717,7989.2025,114.5778,49032.9717,5357.7692,-43675.2025,10.4193,16.1468,0.0000,9000.3000,-9000.3000,0.4712,0.0000,1409.3058,1409.3058,23.0136,10409.6058,0.0000,-10409.6058,15.9448,10.0362,12.9905,0.9512,64204.8617,15.3128,16.1897,15.7512,-11.8094,0.6249,16.1712,16.3036,16.2374,-4.8833,1.0962,15.3128,15.7163,15.5146,-14.3225,-1.7211,10.4193,11.0655,10.7424,-18.7204,-0.6249,10.0362,10.4193,10.2278,-21.0553,-1.0962,10.0362,10.2758,10.1560,-21.3114,1.7211,0.1000,7.8141,-44686.3000,64204.8617
4393.0000,10.5138,16.1506,3491.3000,46665.6000,-43174.3000,2.3488,760.1884,7131.8738,7892.0622,114.7116,53797.4738,2731.1116,-51066.3622,10.4477,16.1724,0.0000,11104.8000,-11104.8000,0.5817,0.0000,1739.3659,1739.3659,28.4097,12844.1659,0.0000,-12844.1659,16.1437,9.9453,13.0445,1.0379,70060.2285,16.1506,16.0974,16.1240,-6.2500,0.5890,16.1347,16.2676,16.2011,-5.2762,1.1707,16.1506,16.0613,16.1060,-5.7704,-1.7598,10.4477,11.1889,10.8183,-18.3583,-0.5890,9.9453,10.4477,10.1965,-22.0595,-1.1707,9.9453,10.2878,10.1166,-22.4535,1.7598,0.1000,7.8141,-54279.1000,70060.2285
4394.0000,10.5328,15.9849,4099.7000,44046.3000,-39946.6000,2.2623,892.3604,6734.2724,7626.6329,110.4874,50780.5724,3207.3396,-47573.2329,10.4655,16.1898,0.0000,8781.4000,-8781.4000,0.4600,0.0000,1375.7100,1375.7100,22.4677,10157.1100,0.0000,-10157.1100,16.1870,9.9146,13.0508,0.9757,65860.7462,15.9849,16.2636,16.1242,-6.4622,0.6008,16.2316,16.3055,16.2685,-4.3717,1.0608,15.9849,16.1113,16.0481,-6.9464,-1.6616,10.4655,11.2346,10.8501,-18.4561,-0.6008,9.9146,10.4655,10.1900,-22.4101,-1.0608,9.9146,10.2791,10.0968,-22.9626,1.6616,0.1000,7.8141,-48728.0000,65860.7462
4395.0000,10.5759,15.8281,4733.6000,41614.7000,-36881.1000,2.1858,1029.5567,6368.2914,7397.8481,106.7497,47982.9914,3704.0433,-44278.9481,10.4936,16.2178,0.0000,10412.8000,-10412.8000,0.5455,0.0000,1631.7812,1631.7812,26.6432,12044.5812,0.0000,-12044.5812,16.1355,10.0009,13.0682,0.9574,64626.2190,15.8281,16.2586,16.0433,-7.4594,0.5467,16.2382,16.3317,16.2850,-4.2665,1.0923,15.8281,16.0048,15.9164,-8.5389,-1.6390,10.4936,11.3087,10.9011,-18.2115,-0.5467,10.0009,10.4936,10.2473,-21.9003,-1.0923,10.0009,10.3314,10.1662,-22.2793,1.6390,0.1000,7.8141,-47293.9000,64626.2190
4396.0000,10.5482,16.2065,4031.3000,55524.0000,-51492.7000,2.7887,877.2341,8491.8649,9369.0990,136.1976,64015.8649,3154.0659,-60861.7990,10.4648,16.1883,0.0000,11798.0000,-11798.0000,0.6182,0.0000,1848.2825,1848.2825,30.1902,13646.2825,0.0000,-13646.2825,16.2431,10.0398,13.1414,1.2076,81514.6090,16.2065,16.2530,16.2297,-5.0266,0.7235,16.2232,16.3164,16.2698,-4.5240,1.3417,16.2065,16.1955,16.2010,-4.8137,-2.0652,10.4648,11.2060,10.8354,-19.3675,-0.7235,10.0398,10.4648,10.2523,-22.0964,-1.3417,10.0398,10.3178,10.1788,-22.3950,2.0652,0.1000,7.8141,-63290.7000,81514.6090
4397.0000,10.3982,16.8165,306.2000,66608.4000,-66302.2000,3.0912,66.8075,10155.0066,10221.8141,150.9710,76763.4066,239.3925,-76524.0141,10.3233,16.0462,0.0000,12450.0000,-12450.0000,0.6523,0.0000,1947.4858,1947.4858,31.8557,14397.4858,0.0000,-14397.4858,16.5519,9.8293,13.1906,1.4380,97065.8821,16.8165,16.5311,16.6738,0.0626,0.8130,16.3152,16.3577,16.3365,-3.7317,1.4653,16.8165,16.6768,16.7466,1.3572,-2.2782,10.3233,11.0810,10.7022,-21.0926,-0.8130,9.8293,10.3233,10.0763,-24.4015,-1.4653,9.8293,10.1546,9.9919,-24.8491,2.2782,0.1000,7.8141,-78752.2000,97065.8821
4398.0000,10.3947,16.7460,1571.1000,148095.3000,-146524.2000,6.9170,342.8079,22576.7109,22919.5188,337.8145,170672.0109,1228.2921,-169443.7188,10.3625,16.0882,0.0000,1258.9000,-1258.9000,0.0659,0.0000,197.0047,197.0047,3.2197,1455.9047,0.0000,-1455.9047,16.7092,10.1614,13.4353,2.6126,176353.2516,16.7460,16.7328,16.7394,-0.1518,2.2837,16.7147,16.6374,16.6760,0.2159,2.3496,16.7460,16.7457,16.7458,0.0740,-4.6333,10.3625,10.6684,10.5154,-23.2055,-2.2837,10.1614,10.3625,10.2619,-21.9401,-2.3496,10.1614,10.2599,10.2106,-21.9747,4.6333,0.1000,7.8141,-147783.1000,176353.2516
4399.0000,10.4330,16.9138,0.0000,204247.2000,-204247.2000,9.4176,0.0000,31161.9144,31161.9144,459.9417,235409.1144,0.0000,-235409.1144,10.4232,16.1487,0.0000,2266.2000,-2266.2000,0.1187,0.0000,354.8661,354.8661,5.7966,2621.0661,0.0000,-2621.0661,16.8682,10.2652,13.5667,3.5981,242869.1478,16.9138,16.8783,16.8961,1.1111,3.0996,16.8514,16.8152,16.8333,1.3439,3.2183,16.9138,16.8952,16.9045,1.3605,-6.3180,10.4232,10.6133,10.5182,-22.7795,-3.0996,10.2652,10.4232,10.3442,-21.2593,-3.2183,10.2652,10.3445,10.3049,-21.2102,6.3180,0.1000,7.8141,-206513.4000,242869.1478
4400.0000,10.5532,17.0347,0.0000,234420.9000,-234420.9000,10.8114,0.0000,35856.2242,35856.2242,528.0105,270277.1242,0.0000,-270277.1242,10.5342,16.2596,0.0000,32383.1000,-32383.1000,1.6964,0.0000,5076.9575,5076.9575,82.8475,37460.0575,0.0000,-37460.0575,16.9161,10.4412,13.6787,4.6276,312365.5222,17.0347,16.9982,17.0165,1.8729,3.0383,16.7336,16.7465,16.7400,-0.4942,4.7347,17.0347,17.0195,17.0271,2.1249,-7.7730,10.5342,10.7002,10.6172,-21.4286,-3.0383,10.4412,10.5342,10.4877,-19.8613,-4.7347,10.4412,10.4957,10.4685,-19.6227,7.7730,0.1000,7.8141,-266804.0000,312365.5222
4401.0000,10.5680,17.0452,0.0000,252327.1000,-252327.1000,11.6456,0.0000,38607.1970,38607.1970,568.7532,290934.2970,0.0000,-290934.2970,10.5457,16.2691,0.0000,50088.1000,-50088.1000,2.6247,0.0000,7853.6874,7853.6874,128.1881,57941.7874,0.0000,-57941.7874,16.9003,10.4538,13.6770,5.2566,354819.1329,17.0452,17.0290,17.0371,1.4650,3.0070,16.6748,16.6869,16.6809,-1.4307,5.6317,17.0452,17.0394,17.0423,1.6261,-8.6387,10.5457,10.7263,10.6360,-21.3255,-3.0070,10.4538,10.5457,10.4998,-20.2077,-5.6317,10.4538,10.5129,10.4834,-20.0047,8.6387,0.1000,7.8141,-302415.2000,354819.1329
4402.0000,10.5635,17.0399,0.0000,269239.0000,-269239.0000,12.4273,0.0000,41190.8017,41190.8017,606.9273,310429.8017,0.0000,-310429.8017,10.5391,16.2623,0.0000,65110.6000,-65110.6000,3.4121,0.0000,10208.4489,10208.4489,166.6406,75319.0489,0.0000,-75319.0489,16.8743,10.4559,13.6651,5.8091,392112.5865,17.0399,17.0315,17.0357,0.9983,3.0051,16.6225,16.6353,16.6289,-2.1293,6.4171,17.0399,17.0370,17.0385,1.1215,-9.4222,10.5391,10.7251,10.6321,-21.4707,-3.0051,10.4559,10.5391,10.4975,-20.5471,-6.4171,10.4559,10.5119,10.4839,-20.3558,9.4222,0.1000,7.8141,-334349.6000,392112.5865
4403.0000,10.5506,17.0270,0.0000,284321.3000,-284321.3000,13.1231,0.0000,43486.4562,43486.4562,640.9086,327807.7562,0.0000,-327807.7562,10.5253,16.2484,0.0000,79161.8000,-79161.8000,4.1483,0.0000,12409.6205,12409.6205,202.5982,91571.4205,0.0000,-91571.4205,16.8444,10.4486,13.6465,6.3120,426058.8273,17.0270,17.0239,17.0255,0.5627,2.9916,16.5733,16.5867,16.5800,-2.7110,7.1399,17.0270,17.0260,17.0265,0.6597,-10.1315,10.5253,10.7151,10.6202,-21.6691,-2.9916,10.4486,10.5253,10.4869,-20.8876,-7.1399,10.4486,10.5021,10.4753,-20.7072,10.1315,0.1000,7.8141,-363483.1000,426058.8273
4404.0000,10.4949,16.9708,0.0000,298733.2000,-298733.2000,13.7872,0.0000,45637.0640,45637.0640,673.3435,344370.2640,0.0000,-344370.2640,10.4692,16.1921,0.0000,82854.8000,-82854.8000,4.3417,0.0000,12980.6976,12980.6976,212.0404,95835.4976,0.0000,-95835.4976,16.7940,10.3900,13.5920,6.6339,447786.0365,16.9708,16.9811,16.9759,-0.2536,3.1485,16.5238,16.5384,16.5311,-3.2438,7.4902,16.9708,16.9740,16.9724,-0.2152,-10.6387,10.4692,10.6622,10.5657,-22.3486,-3.1485,10.3900,10.4692,10.4296,-21.7233,-7.4902,10.3900,10.4454,10.4177,-21.5749,10.6387,0.1000,7.8141,-381588.0000,447786.0365
4405.0000,10.4951,16.9731,0.0000,311476.5000,-311476.5000,14.3705,0.0000,47583.9751,47583.9751,701.8317,359060.4751,0.0000,-359060.4751,10.4696,16.1936,0.0000,98641.3000,-98641.3000,5.1680,0.0000,15454.0097,15454.0097,252.3961,114095.3097,0.0000,-114095.3097,16.7736,10.4018,13.5877,7.1137,480177.7838,16.9731,16.9763,16.9747,-0.3502,3.0675,16.4851,16.4990,16.4920,-3.6179,8.2355,16.9731,16.9737,16.9734,-0.2804,-11.3030,10.4696,10.6583,10.5640,-22.2884,-3.0675,10.4018,10.4696,10.4357,-21.6578,-8.2355,10.4018,10.4507,10.4263,-21.4996,11.3030,0.1000,7.8141,-410117.8000,480177.7838
4406.0000,10.4506,16.9278,0.0000,322991.3000,-322991.3000,14.9018,0.0000,49296.8865,49296.8865,727.7780,372288.1865,0.0000,-372288.1865,10.4245,16.1481,0.0000,103804.1000,-103804.1000,5.4385,0.0000,16254.9959,16254.9959,265.6066,120059.0959,0.0000,-120059.0959,16.7301,10.3545,13.5423,7.4101,500183.5947,16.9278,16.9420,16.9349,-0.9320,3.1544,16.4395,16.4545,16.4470,-4.0549,8.5929,16.9278,16.9318,16.9298,-0.9138,-11.7473,10.4245,10.6187,10.5216,-22.7728,-3.1544,10.3545,10.4245,10.3895,-22.2788,-8.5929,10.3545,10.4054,10.3800,-22.1425,11.7473,0.1000,7.8141,-426795.4000,500183.5947
4407.0000,10.3975,16.8756,0.0000,331816.1000,-331816.1000,15.3048,0.0000,50587.3972,50587.3972,747.4627,382403.4972,0.0000,-382403.4972,10.3713,16.0953,0.0000,106737.5000,-106737.5000,5.5914,0.0000,16704.8698,16704.8698,273.0735,123442.3698,0.0000,-123442.3698,16.6800,10.3010,13.4905,7.6167,514126.6539,16.8756,16.8958,16.8857,-1.5445,3.2378,16.3889,16.4051,16.3970,-4.5265,8.8292,16.8756,16.8811,16.8783,-1.5496,-12.0670,10.3713,10.5665,10.4689,-23.3173,-3.2378,10.3010,10.3713,10.3362,-22.8939,-8.8292,10.3010,10.3522,10.3266,-22.7728,12.0670,0.1000,7.8141,-438553.6000,514126.6539
4408.0000,10.3310,16.8099,0.0000,334434.2000,-334434.2000,15.4207,0.0000,50915.5201,50915.5201,753.1208,385349.7201,0.0000,-385349.7201,10.3041,16.0284,0.0000,108434.8000,-108434.8000,5.6793,0.0000,16958.4123,16958.4123,277.3695,125393.2123,0.0000,-125393.2123,16.6162,10.2315,13.4238,7.6978,519604.3834,16.8099,16.8377,16.8238,-2.2435,3.2471,16.3228,16.3415,16.3322,-5.1471,8.9264,16.8099,16.8175,16.8137,-2.2772,-12.1736,10.3041,10.5055,10.4048,-23.9470,-3.2471,10.2315,10.3041,10.2678,-23.6279,-8.9264,10.2315,10.2845,10.2580,-23.5215,12.1736,0.1000,7.8141,-442869.0000,519604.3834
4409.0000,10.2581,16.7383,0.0000,343895.6000,-343895.6000,15.8506,0.0000,52276.2688,52276.2688,774.1188,396171.8688,0.0000,-396171.8688,10.2324,15.9574,0.0000,99947.6000,-99947.6000,5.2337,0.0000,15619.3046,15619.3046,255.6061,115566.9046,0.0000,-115566.9046,16.5628,10.1561,13.3595,7.7187,521010.8154,16.7383,16.7702,16.7543,-2.9673,3.5390,16.2853,16.3035,16.2944,-5.3914,8.7727,16.7383,16.7476,16.7430,-3.0090,-12.3117,10.2324,10.4243,10.3284,-24.6703,-3.5390,10.1561,10.2324,10.1942,-24.3537,-8.7727,10.1561,10.2104,10.1832,-24.2719,12.3117,0.1000,7.8141,-443843.2000,521010.8154
4410.0000,9.7900,16.2646,0.0000,252245.7000,-252245.7000,11.6213,0.0000,37975.3846,37975.3846,567.5649,290221.0846,0.0000,-290221.0846,9.7453,15.4676,0.0000,68348.0000,-68348.0000,3.5782,0.0000,10628.2205,10628.2205,174.7543,78976.2205,0.0000,-78976.2205,16.1638,9.5743,12.8691,5.7230,386302.6729,16.2646,16.4195,16.3421,-7.7670,2.6810,15.8753,15.9478,15.9116,-9.8236,6.2592,16.2646,16.3150,16.2898,-8.2978,-8.9403,9.7453,10.1063,9.9258,-29.2712,-2.6810,9.5743,9.7453,9.6598,-30.5878,-6.2592,9.5743,9.6951,9.6347,-30.6816,8.9403,0.1000,7.8141,-320593.7000,386302.6729
4411.0000,9.7557,16.2479,0.0000,245826.7000,-245826.7000,11.2941,0.0000,36983.0992,36983.0992,551.5874,282809.7992,0.0000,-282809.7992,9.7203,15.4510,0.0000,52993.6000,-52993.6000,2.7703,0.0000,8238.5467,8238.5467,135.2957,61232.1467,0.0000,-61232.1467,16.1383,9.5832,12.8608,5.2680,355589.4689,16.2479,16.3265,16.2872,-7.5194,2.8413,15.8943,15.9351,15.9147,-8.9024,5.6116,16.2479,16.2732,16.2605,-7.6562,-8.4529,9.7203,9.9981,9.8592,-29.1195,-2.8413,9.5832,9.7203,9.6517,-29.4982,-5.6116,9.5832,9.6742,9.6287,-29.5446,8.4529,0.1000,7.8141,-298820.3000,355589.4689
4412.0000,9.5350,16.0246,0.0000,179945.5000,-179945.5000,8.2657,0.0000,26950.5604,26950.5604,403.6812,206896.0604,0.0000,-206896.0604,9.4948,15.2242,0.0000,31533.4000,-31533.4000,1.6483,0.0000,4891.5337,4891.5337,80.5006,36424.9337,0.0000,-36424.9337,15.9923,9.2390,12.6157,3.8257,258233.6275,16.0246,16.1768,16.1007,-9.2149,2.2058,15.7694,15.8491,15.8092,-9.7310,3.8541,16.0246,16.0834,16.0540,-9.6035,-6.0599,9.4948,9.8922,9.6935,-30.4942,-2.2058,9.2390,9.4948,9.3669,-32.3300,-3.8541,9.2390,9.4049,9.3220,-32.6372,6.0599,0.1000,7.8141,-211478.9000,258233.6275
4413.0000,9.5673,16.0660,0.0000,171013.6000,-171013.6000,7.8452,0.0000,25629.6106,25629.6106,383.1466,196643.2106,0.0000,-196643.2106,9.5351,15.2686,0.0000,20985.5000,-20985.5000,1.0962,0.0000,3256.5811,3256.5811,53.5378,24242.0811,0.0000,-24242.0811,16.0336,9.3052,12.6694,3.4377,232043.7971,16.0660,16.1596,16.1128,-8.3632,2.2497,15.8677,15.9184,15.8930,-8.2200,3.3459,16.0660,16.1026,16.0843,-8.4912,-5.5955,9.5351,9.8742,9.7046,-29.6433,-2.2497,9.3052,9.5351,9.4202,-30.7327,-3.3459,9.3052,9.4440,9.3746,-31.0011,5.5955,0.1000,7.8141,-191999.1000,232043.7971
4414.0000,9.5744,16.0720,0.0000,143417.7000,-143417.7000,6.5805,0.0000,21496.9310,21496.9310,321.3805,164914.6310,0.0000,-164914.6310,9.5458,15.2787,0.0000,15901.7000,-15901.7000,0.8308,0.0000,2467.9191,2467.9191,40.5729,18369.6191,0.0000,-18369.6191,16.0606,9.2537,12.6572,2.8826,194576.8338,16.0720,16.1753,16.1236,-7.8510,1.9166,15.9042,15.9675,15.9358,-7.5654,2.7473,16.0720,16.1155,16.0937,-8.0102,-4.6639,9.5458,9.9274,9.7366,-28.8497,-1.9166,9.2537,9.5458,9.3998,-30.5416,-2.7473,9.2537,9.4294,9.3416,-30.9394,4.6639,0.1000,7.8141,-159319.4000,194576.8338
4415.0000,9.6147,16.1127,0.0000,129400.4000,-129400.4000,5.9376,0.0000,19411.7165,19411.7165,289.9816,148812.1165,0.0000,-148812.1165,9.5921,15.3252,0.0000,10240.1000,-10240.1000,0.5350,0.0000,1589.9605,1589.9605,26.1282,11830.0605,0.0000,-11830.0605,16.1177,9.2679,12.6928,2.5334,171003.9475,16.1127,16.2058,16.1593,-7.1782,1.8009,16.0041,16.0543,16.0292,-6.3887,2.3359,16.1127,16.1535,16.1331,-7.2927,-4.1367,9.5921,9.9811,9.7866,-28.0194,-1.8009,9.2679,9.5921,9.4300,-29.8152,-2.3359,9.2679,9.4552,9.3616,-30.2968,4.1367,0.1000,7.8141,-139640.5000,171003.9475
4416.0000,9.6884,16.1862,0.0000,108026.1000,-108026.1000,4.9580,0.0000,16229.5892,16229.5892,242.1398,124255.6892,0.0000,-124255.6892,9.6476,15.3803,0.0000,16120.2000,-16120.2000,0.8423,0.0000,2504.3071,2504.3071,41.1372,18624.5071,0.0000,-18624.5071,16.1482,9.3213,12.7348,2.2626,152728.7965,16.1862,16.2761,16.2311,-6.1970,1.3719,15.9353,16.0291,15.9822,-7.0715,2.2142,16.1862,16.2217,16.2039,-6.3308,-3.5861,9.6476,10.1173,9.8825,-26.7726,-1.3719,9.3213,9.6476,9.4845,-28.9544,-2.2142,9.3213,9.5244,9.4229,-29.3113,3.5861,0.1000,7.8141,-124146.3000,152728.7965
4417.0000,9.7248,16.2203,0.0000,102533.7000,-102533.7000,4.7079,0.0000,15415.8305,15415.8305,229.9282,117949.5305,0.0000,-117949.5305,9.7066,15.4388,0.0000,6248.2000,-6248.2000,0.3265,0.0000,971.2333,971.2333,15.9474,7219.4333,0.0000,-7219.4333,16.2292,9.2951,12.7621,1.9948,134646.3971,16.2203,16.3112,16.2658,-5.8140,1.4605,16.1518,16.1702,16.1610,-4.8417,1.7870,16.2203,16.2617,16.2410,-5.9188,-3.2475,9.7066,10.1557,9.9311,-26.2718,-1.4605,9.2951,9.7066,9.5008,-28.6913,-1.7870,9.2951,9.5310,9.4130,-29.3535,3.2475,0.1000,7.8141,-108781.9000,134646.3971
4418.0000,9.8053,16.3008,0.0000,91673.9000,-91673.9000,4.2102,0.0000,13805.7532,13805.7532,205.6194,105479.6532,0.0000,-105479.6532,9.7575,15.4891,0.0000,14738.9000,-14738.9000,0.7704,0.0000,2292.1978,2292.1978,37.6249,17031.0978,0.0000,-17031.0978,16.2531,9.4052,12.8291,1.9489,131550.2232,16.3008,16.3794,16.3401,-4.9628,1.1466,16.0216,16.1286,16.0751,-6.1901,1.9170,16.3008,16.3310,16.3159,-5.0652,-3.0636,9.7575,10.2874,10.0225,-25.2640,-1.1466,9.4052,9.7575,9.5813,-27.6599,-1.9170,9.4052,9.6249,9.5150,-27.9996,3.0636,0.1000,7.8141,-106412.8000,131550.2232
4419.0000,9.8341,16.3271,0.0000,81555.4000,-81555.4000,3.7473,0.0000,12289.1936,12289.1936,183.0110,93844.5936,0.0000,-93844.5936,9.8098,15.5409,0.0000,6881.6000,-6881.6000,0.3598,0.0000,1070.7847,1070.7847,17.5698,7952.3847,0.0000,-7952.3847,16.3196,9.3163,12.8180,1.6435,110937.4848,16.3271,16.4199,16.3735,-4.7092,1.1292,16.2075,16.2334,16.2205,-4.3963,1.4889,16.3271,16.3686,16.3479,-4.8323,-2.6181,9.8098,10.3516,10.0807,-24.7660,-1.1292,9.3163,9.8098,9.5631,-27.9697,-1.4889,9.3163,9.6109,9.4636,-28.7182,2.6181,0.1000,7.8141,-88437.0000,110937.4848
4420.0000,9.8869,16.3796,0.0000,76228.0000,-76228.0000,3.5031,0.0000,11498.8641,11498.8641,171.0854,87726.8641,0.0000,-87726.8641,9.8387,15.5692,0.0000,10650.0000,-10650.0000,0.5568,0.0000,1657.6316,1657.6316,27.1953,12307.6316,0.0000,-12307.6316,16.3472,9.3978,12.8725,1.6122,108821.1400,16.3796,16.4657,16.4227,-4.2418,0.9821,16.1413,16.2371,16.1892,-5.0579,1.5389,16.3796,16.4144,16.3970,-4.3635,-2.5210,9.8387,10.4458,10.1423,-24.2268,-0.9821,9.3978,9.8387,9.6183,-27.2745,-1.5389,9.3978,9.6691,9.5335,-27.7775,2.5210,0.1000,7.8141,-86878.0000,108821.1400
4421.0000,9.9396,16.4312,0.0000,69473.7000,-69473.7000,3.1937,0.0000,10491.3487,10491.3487,155.9747,79965.0487,0.0000,-79965.0487,9.8817,15.6121,0.0000,11621.3000,-11621.3000,0.6077,0.0000,1809.5916,1809.5916,29.6781,13430.8916,0.0000,-13430.8916,16.3745,9.4167,12.8956,1.5113,102014.3226,16.4312,16.5150,16.4731,-3.7927,0.8620,16.1416,16.2332,16.1874,-5.1528,1.4697,16.4312,16.4636,16.4474,-3.9147,-2.3317,9.8817,10.5474,10.2146,-23.5790,-0.8620,9.4167,9.8817,9.6492,-26.9796,-1.4697,9.4167,9.7148,9.5658,-27.4593,2.3317,0.1000,7.8141,-81095.0000,102014.3226
4422.0000,10.0203,16.4262,556.2000,80433.6000,-79877.4000,3.7302,122.1698,12166.6460,12288.8157,182.1788,92600.2460,434.0302,-92166.2157,9.9476,15.6778,0.0000,16969.0000,-16969.0000,0.8874,0.0000,2644.0592,2644.0592,43.3405,19613.0592,0.0000,-19613.0592,16.3611,9.6281,12.9946,1.7765,119916.4204,16.4262,16.5305,16.4783,-3.9142,0.9476,16.1181,16.2036,16.1608,-5.5224,1.8350,16.4262,16.4650,16.4456,-4.1208,-2.7826,9.9476,10.5639,10.2558,-23.3478,-0.9476,9.6281,9.9476,9.7879,-25.3886,-1.8350,9.6281,9.8351,9.7316,-25.5329,2.7826,0.1000,7.8141,-96846.4000,119916.4204
4423.0000,10.0378,16.5261,0.0000,86370.7000,-86370.7000,3.9736,0.0000,13069.4433,13069.4433,194.0632,99440.1433,0.0000,-99440.1433,9.9772,15.7064,0.0000,15189.1000,-15189.1000,0.7945,0.0000,2367.4309,2367.4309,38.8022,17556.5309,0.0000,-17556.5309,16.4259,9.6234,13.0246,1.8534,125101.5684,16.5261,16.5699,16.5480,-3.1857,1.0597,16.1999,16.2485,16.2242,-4.7404,1.8542,16.5261,16.5388,16.5324,-3.1701,-2.9139,9.9772,10.5485,10.2629,-23.4930,-1.0597,9.6234,9.9772,9.8003,-25.5513,-1.8542,9.6234,9.8520,9.7377,-25.8189,2.9139,0.1000,7.8141,-101559.8000,125101.5684
4424.0000,10.0665,16.5487,48.9000,102250.4000,-102201.5000,4.7074,10.7321,15481.5216,15492.2536,229.9019,117731.9216,38.1679,-117693.7536,10.0128,15.7418,0.0000,16164.8000,-16164.8000,0.8456,0.0000,2520.4216,2520.4216,41.2984,18685.2216,0.0000,-18685.2216,16.4643,9.7273,13.0958,2.1377,144294.1135,16.5487,16.6001,16.5744,-3.0801,1.2873,16.2598,16.2977,16.2788,-4.2115,2.1329,16.5487,16.5682,16.5585,-3.0967,-3.4201,10.0128,10.4949,10.2538,-23.7543,-1.2873,9.7273,10.0128,9.8700,-24.8842,-2.1329,9.7273,9.9053,9.8163,-25.0523,3.4201,0.1000,7.8141,-118366.3000,144294.1135
4425.0000,10.0476,16.5343,0.0000,112939.9000,-112939.9000,5.1974,0.0000,17093.3062,17093.3062,253.8303,130033.2062,0.0000,-130033.2062,10.0195,15.7479,0.0000,8647.9000,-8647.9000,0.4524,0.0000,1348.4762,1348.4762,22.0963,9996.3762,0.0000,-9996.3762,16.5058,9.6937,13.0998,2.1991,148442.5512,16.5343,16.5932,16.5637,-3.3828,1.5816,16.4052,16.4087,16.4070,-2.8430,2.0341,16.5343,16.5604,16.5473,-3.4169,-3.6157,10.0195,10.4265,10.2230,-24.2106,-1.5816,9.6937,10.0195,9.8566,-25.2889,-2.0341,9.6937,9.8818,9.7878,-25.6609,3.6157,0.1000,7.8141,-121587.8000,148442.5512
4426.0000,10.0258,16.5128,0.0000,113931.5000,-113931.5000,5.2424,0.0000,17235.6162,17235.6162,256.0302,131167.1162,0.0000,-131167.1162,10.0076,15.7358,0.0000,6239.3000,-6239.3000,0.3264,0.0000,972.7827,972.7827,15.9424,7212.0827,0.0000,-7212.0827,16.5140,9.6637,13.0889,2.1798,147138.8387,16.5128,16.5772,16.5450,-3.6960,1.6387,16.4374,16.4617,16.4496,-2.6887,1.9651,16.5128,16.5426,16.5277,-3.7469,-3.6037,10.0076,10.4004,10.2040,-24.4438,-1.6387,9.6637,10.0076,9.8357,-25.6509,-1.9651,9.6637,9.8554,9.7596,-26.0910,3.6037,0.1000,7.8141,-120170.8000,147138.8387
4427.0000,10.0201,16.5079,0.0000,118209.3000,-118209.3000,5.4385,0.0000,17880.6694,17880.6694,265.6090,136089.9694,0.0000,-136089.9694,10.0075,15.7359,0.0000,4377.2000,-4377.2000,0.2290,0.0000,682.4575,682.4575,11.1841,5059.6575,0.0000,-5059.6575,16.5217,9.6699,13.0958,2.2189,149777.0603,16.5079,16.5671,16.5375,-3.8166,1.7365,16.4703,16.4954,16.4828,-2.5694,1.9655,16.5079,16.5357,16.5218,-3.8506,-3.7020,10.0075,10.3777,10.1926,-24.5660,-1.7365,9.6699,10.0075,9.8387,-25.6490,-1.9655,9.6699,9.8524,9.7612,-26.0836,3.7020,0.1000,7.8141,-122586.5000,149777.0603
4428.0000,10.0236,16.5117,0.0000,120969.9000,-120969.9000,5.5654,0.0000,18299.5798,18299.5798,271.8027,139269.4798,0.0000,-139269.4798,10.0107,15.7391,0.0000,4940.1000,-4940.1000,0.2585,0.0000,770.2458,770.2458,12.6223,5710.3458,0.0000,-5710.3458,16.5240,9.6861,13.1051,2.2755,153594.2474,16.5117,16.5670,16.5394,-3.8142,1.7690,16.4615,16.4986,16.4800,-2.8441,2.0274,16.5117,16.5375,16.5246,-3.8422,-3.7964,10.0107,10.3712,10.1910,-24.5674,-1.7690,9.6861,10.0107,9.8484,-25.5747,-2.0274,9.6861,9.8617,9.7739,-25.9577,3.7964,0.1000,7.8141,-125910.0000,153594.2474
4429.0000,10.0119,16.4996,0.0000,119995.0000,-119995.0000,5.5206,0.0000,18147.7077,18147.7077,269.6179,138142.7077,0.0000,-138142.7077,10.0053,15.7336,0.0000,3205.5000,-3205.5000,0.1677,0.0000,499.7644,499.7644,8.1904,3705.2644,0.0000,-3705.2644,16.5253,9.6576,13.0915,2.2322,150676.0258,16.4996,16.5599,16.5298,-3.9591,1.7843,16.4889,16.5186,16.5038,-2.7094,1.9520,16.4996,16.5288,16.5142,-4.0022,-3.7363,10.0053,10.3649,10.1851,-24.6346,-1.7843,9.6576,10.0053,9.8315,-25.8338,-1.9520,9.6576,9.8433,9.7505,-26.2912,3.7363,0.1000,7.8141,-123200.5000,150676.0258
4430.0000,10.0251,16.5134,0.0000,123783.9000,-123783.9000,5.6945,0.0000,18725.8104,18725.8104,278.1119,142509.7104,0.0000,-142509.7104,10.0127,15.7412,0.0000,4824.0000,-4824.0000,0.2524,0.0000,752.1593,752.1593,12.3256,5576.1593,0.0000,-5576.1593,16.5274,9.6982,13.1128,2.3206,156643.2927,16.5134,16.5656,16.5395,-3.8484,1.8141,16.4650,16.5080,16.4865,-3.0807,2.0664,16.5134,16.5378,16.5256,-3.8738,-3.8805,10.0127,10.3633,10.1880,-24.5909,-1.8141,9.6982,10.0127,9.8555,-25.5476,-2.0664,9.6982,9.8669,9.7826,-25.8906,3.8805,0.1000,7.8141,-128607.9000,156643.2927
4431.0000,10.0397,16.5278,0.0000,127206.3000,-127206.3000,5.8524,0.0000,19249.3518,19249.3518,285.8234,146455.6518,0.0000,-146455.6518,10.0243,15.7527,0.0000,6525.8000,-6525.8000,0.3414,0.0000,1017.6248,1017.6248,16.6741,7543.4248,0.0000,-7543.4248,16.5297,9.7273,13.1285,2.4075,162507.3568,16.5278,16.5768,16.5523,-3.7289,1.8370,16.4477,16.4917,16.4697,-3.3624,2.1784,16.5278,16.5503,16.5390,-3.7515,-4.0154,10.0243,10.3678,10.1961,-24.5006,-1.8370,9.7273,10.0243,9.8758,-25.3642,-2.1784,9.7273,9.8895,9.8084,-25.6469,4.0154,0.1000,7.8141,-133732.1000,162507.3568
4432.0000,10.0449,16.5325,0.0000,128905.6000,-128905.6000,5.9311,0.0000,19508.6072,19508.6072,289.6667,148414.2072,0.0000,-148414.2072,10.0283,15.7565,0.0000,7458.5000,-7458.5000,0.3902,0.0000,1163.1161,1163.1161,19.0580,8621.6161,0.0000,-8621.6161,16.5295,9.7357,13.1326,2.4540,165643.3480,16.5325,16.5831,16.5578,-3.7137,1.8470,16.4389,16.4818,16.4604,-3.5131,2.2372,16.5325,16.5557,16.5441,-3.7464,-4.0842,10.0283,10.3709,10.1996,-24.4809,-1.8470,9.7357,10.0283,9.8820,-25.3681,-2.2372,9.7357,9.8974,9.8166,-25.6391,4.0842,0.1000,7.8141,-136364.1000,165643.3480
4433.0000,10.0034,16.4041,720.8000,102917.1000,-102196.3000,4.7763,158.3718,15562.1541,15720.5259,233.2683,118479.2541,562.4282,-117916.8259,9.9990,15.7270,0.0000,4472.6000,-4472.6000,0.2340,0.0000,697.2712,697.2712,11.4285,5169.8712,0.0000,-5169.8712,16.4668,9.5772,13.0220,1.9725,133140.7013,16.4041,16.5209,16.4625,-4.9102,1.5141,16.4146,16.4746,16.4446,-3.7313,1.7481,16.4041,16.4625,16.4333,-5.1314,-3.2622,9.9990,10.4146,10.2068,-24.4164,-1.5141,9.5772,9.9990,9.7881,-26.5627,-1.7481,9.5772,9.8125,9.6948,-27.1782,3.2622,0.1000,7.8141,-106668.9000,133140.7013
4434.0000,9.9956,16.4837,0.0000,94788.0000,-94788.0000,4.3604,0.0000,14330.6306,14330.6306,212.9545,109118.6306,0.0000,-109118.6306,9.9810,15.7094,0.0000,5409.4000,-5409.4000,0.2830,0.0000,843.1623,843.1623,13.8210,6252.5623,0.0000,-6252.5623,16.4933,9.5534,13.0234,1.8414,124291.2628,16.4837,16.5432,16.5135,-4.1353,1.3591,16.3995,16.4648,16.4321,-3.8859,1.6421,16.4837,16.5090,16.4964,-4.1814,-3.0013,9.9810,10.4439,10.2125,-24.3787,-1.3591,9.5534,9.9810,9.7672,-26.6659,-1.6421,9.5534,9.7925,9.6730,-27.2414,3.0013,0.1000,7.8141,-100197.4000,124291.2628
4435.0000,9.9971,16.4856,0.0000,87357.9000,-87357.9000,4.0184,0.0000,13207.7314,13207.7314,196.2526,100565.6314,0.0000,-100565.6314,9.9946,15.7233,0.0000,2718.5000,-2718.5000,0.1422,0.0000,423.7907,423.7907,6.9454,3142.2907,0.0000,-3142.2907,16.5196,9.5040,13.0118,1.6679,112582.8570,16.4856,16.5625,16.5241,-4.0430,1.2921,16.4793,16.5125,16.4959,-3.1116,1.4343,16.4856,16.5234,16.5045,-4.1297,-2.7263,9.9946,10.4712,10.2329,-24.1639,-1.2921,9.5040,9.9946,9.7493,-26.7786,-1.4343,9.5040,9.7724,9.6382,-27.5298,2.7263,0.1000,7.8141,-90076.4000,112582.8570
4436.0000,10.1008,16.1373,2493.3000,65055.3000,-62562.0000,3.1339,546.8714,9856.8778,10403.7492,153.0536,74912.1778,1946.4286,-72965.7492,10.0956,15.8250,0.0000,3496.4000,-3496.4000,0.1829,0.0000,545.6236,545.6236,8.9332,4042.0236,0.0000,-4042.0236,16.3615,9.5576,12.9596,1.2895,87042.3871,16.1373,16.4427,16.2900,-6.9041,0.9837,16.3458,16.4780,16.4119,-4.2666,1.1666,16.1373,16.2984,16.2178,-7.6241,-2.1502,10.0956,10.6260,10.3608,-22.6834,-0.9837,9.5576,10.0956,9.8266,-25.7563,-1.1666,9.5576,9.8605,9.7090,-26.5350,2.1502,0.1000,7.8141,-66058.4000,87042.3871
4437.0000,10.1248,16.5544,294.5000,63480.8000,-63186.3000,2.9386,64.5670,9623.1100,9687.6770,143.5146,73103.9100,229.9330,-72873.9770,10.0972,15.8248,0.0000,6612.2000,-6612.2000,0.3460,0.0000,1031.8703,1031.8703,16.8992,7644.0703,0.0000,-7644.0703,16.4847,9.5364,13.0106,1.3041,88025.8833,16.5544,16.5133,16.5339,-3.5073,0.8642,16.3164,16.4319,16.3741,-4.6333,1.2102,16.5544,16.5156,16.5350,-3.2354,-2.0744,10.0972,10.7340,10.4156,-22.3200,-0.8642,9.5364,10.0972,9.8168,-25.9815,-1.2102,9.5364,9.8710,9.7037,-26.6639,2.0744,0.1000,7.8141,-69798.5000,88025.8833
4438.0000,10.1692,16.4669,861.7000,55354.2000,-54492.5000,2.5969,188.7724,8398.9394,8587.7118,126.8301,63753.1394,672.9276,-63080.2118,10.1257,15.8534,0.0000,7517.3000,-7517.3000,0.3934,0.0000,1173.4610,1173.4610,19.2125,8690.7610,0.0000,-8690.7610,16.4958,9.5395,13.0176,1.1886,80231.2979,16.4669,16.6006,16.5338,-3.7866,0.7345,16.3400,16.4345,16.3873,-4.3742,1.1279,16.4669,16.5329,16.4999,-4.0335,-1.8624,10.1257,10.8443,10.4850,-21.7486,-0.7345,9.5395,10.1257,9.8326,-25.8156,-1.1279,9.5395,9.9030,9.7212,-26.4594,1.8624,0.1000,7.8141,-62009.8000,80231.2979
4439.0000,10.2471,16.3660,1563.1000,50658.9000,-49095.8000,2.4210,341.9553,7698.9835,8040.9388,118.2367,58357.8835,1221.1447,-57136.7388,10.2463,15.9746,0.0000,1968.2000,-1968.2000,0.1030,0.0000,307.6252,307.6252,5.0307,2275.8252,0.0000,-2275.8252,16.4864,9.5364,13.0114,1.0024,67659.1206,16.3660,16.5684,16.4672,-4.7001,0.7727,16.4985,16.5144,16.5065,-2.9209,0.8757,16.3660,16.4716,16.4188,-5.0909,-1.6483,10.2463,10.8943,10.5703,-21.0170,-0.7727,9.5364,10.2463,9.8914,-25.1546,-0.8757,9.5364,9.9437,9.7400,-26.2698,1.6483,0.1000,7.8141,-51064.0000,67659.1206
4440.0000,10.2939,16.3993,1548.8000,48553.2000,-47004.4000,2.3241,338.5459,7386.1820,7724.7279,113.5056,55939.3820,1210.2541,-54729.1279,10.2685,15.9948,0.0000,4573.1000,-4573.1000,0.2394,0.0000,714.9315,714.9315,11.6932,5288.0315,0.0000,-5288.0315,16.4926,9.6082,13.0504,1.0084,68069.4236,16.3993,16.5581,16.4787,-4.4877,0.6949,16.4138,16.5315,16.4726,-3.5653,0.9343,16.3993,16.4703,16.4348,-4.7824,-1.6292,10.2685,10.9933,10.6309,-20.6385,-0.6949,9.6082,10.2685,9.9384,-24.7341,-0.9343,9.6082,9.9956,9.8019,-25.5782,1.6292,0.1000,7.8141,-51577.5000,68069.4236
4441.0000,10.3497,16.3299,1966.6000,45767.5000,-43800.9000,2.2198,429.4461,6970.5472,7399.9933,108.4123,52738.0472,1537.1539,-51200.8933,10.2787,16.0047,0.0000,9464.7000,-9464.7000,0.4956,0.0000,1479.8144,1479.8144,24.2024,10944.5144,0.0000,-10944.5144,16.4447,9.7245,13.0846,1.0427,70381.7182,16.3299,16.5722,16.4510,-4.8196,0.5748,16.3094,16.4638,16.3866,-4.6528,1.0703,16.3299,16.4322,16.3810,-5.4167,-1.6451,10.2787,11.1234,10.7010,-20.1279,-0.5748,9.7245,10.2787,10.0016,-24.1441,-1.0703,9.7245,10.0795,9.9020,-24.5249,1.6451,0.1000,7.8141,-53265.6000,70381.7182
4442.0000,10.4320,16.2391,2527.5000,42986.3000,-40458.8000,2.1238,551.1279,6558.2644,7109.3923,103.7207,49544.5644,1976.3721,-47568.1923,10.3687,16.0952,0.0000,6958.3000,-6958.3000,0.3643,0.0000,1088.9726,1088.9726,17.7938,8047.2726,0.0000,-8047.2726,16.4063,9.7582,13.0823,0.9452,63799.2213,16.2391,16.5382,16.3886,-5.5171,0.5865,16.3685,16.4653,16.4169,-4.1583,0.9508,16.2391,16.3699,16.3045,-6.2223,-1.5373,10.3687,11.1743,10.7715,-19.6327,-0.5865,9.7582,10.3687,10.0635,-23.6248,-0.9508,9.7582,10.1488,9.9535,-24.1867,1.5373,0.1000,7.8141,-47417.1000,63799.2213
4443.0000,10.4915,16.1059,3110.1000,40349.8000,-37239.7000,2.0356,677.4528,6163.7403,6841.1931,99.4166,46513.5403,2432.6472,-44080.8931,10.4001,16.1253,0.0000,11168.1000,-11168.1000,0.5849,0.0000,1748.3904,1748.3904,28.5671,12916.4904,0.0000,-12916.4904,16.3389,9.8804,13.1097,0.9671,65279.4255,16.1059,16.5220,16.3140,-6.2667,0.4836,16.3048,16.4405,16.3727,-4.7060,1.0685,16.1059,16.2690,16.1874,-7.4210,-1.5521,10.4001,11.3201,10.8601,-18.9325,-0.4836,9.8804,10.4001,10.1403,-22.9548,-1.0685,9.8804,10.2333,10.0569,-23.1962,1.5521,0.1000,7.8141,-48407.8000,65279.4255
4444.0000,10.5008,16.3391,2988.5000,53683.1000,-50694.6000,2.6444,650.8592,8202.1027,8852.9619,129.1479,61885.2027,2337.6408,-59547.5619,10.4180,16.1428,0.0000,9097.3000,-9097.3000,0.4765,0.0000,1424.4742,1424.4742,23.2724,10521.7742,0.0000,-10521.7742,16.3882,9.9429,13.1655,1.1494,77584.4402,16.3391,16.4583,16.3987,-5.0170,0.7226,16.3329,16.4276,16.3803,-4.5341,1.1991,16.3391,16.3636,16.3513,-5.0935,-1.9218,10.4180,11.1816,10.7998,-20.0776,-0.7226,9.9429,10.4180,10.1804,-22.7787,-1.1991,9.9429,10.2447,10.0938,-23.1128,1.9218,0.1000,7.8141,-59791.9000,77584.4402
4445.0000,10.3898,16.8605,27.5000,64104.5000,-64077.0000,2.9592,6.0009,9771.5399,9777.5408,144.5233,73876.0399,21.4991,-73854.5408,10.3066,16.0301,0.0000,13195.5000,-13195.5000,0.6912,0.0000,2063.7356,2063.7356,33.7582,15259.2356,0.0000,-15259.2356,16.6224,9.8291,13.2257,1.4170,95648.1542,16.8605,16.6449,16.7527,-0.7954,0.7560,16.3513,16.4271,16.3892,-4.4086,1.4472,16.8605,16.7507,16.8056,0.2448,-2.2032,10.3066,11.1040,10.7053,-21.3611,-0.7560,9.8291,10.3066,10.0678,-24.4042,-1.4472,9.8291,10.1447,9.9869,-24.6878,2.2032,0.1000,7.8141,-77272.5000,95648.1542
